Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/12/2007 5:00:00 PM,0.1070276,19.07539,102.9103,73.16546,0.1061413,0.1620003,53.89354,50.75396,0.8803075,0.8803075,0,-1,0,0.8803075,18.40269,0,0,0,0.1620003,0.9266394,0.8803075,0,0,2.657146,2.162258,0,0.7646392,-0.7646392,2.673222,44.55361,0.1398143,0.9683383,0.1296002,0,2.324258
8/12/2007 6:00:00 PM,0.07586631,4.67973,104.5312,87.63217,0.04437779,0.06904125,50.58728,49.27819,1.481942,1.38,0,-1,0,1.38,5.002989,2.220446E-16,0.1019417,0.2892802,0.06904125,1.452632,1.38,0,0,3.506745,1.397619,0,1.38359,-1.38359,1.21479,20.24645,0.1398143,1.630136,0.055233,0,1.46666
8/12/2007 7:00:00 PM,0,0,107.0687,90,0,0,47.93578,47.93578,0.8994915,0.01332704,0,-1,0,0.01332704,0,0,0.8861645,0.9761136,0,0.01402847,0.01332704,0,0,5.044067,0.01402847,0,0.01402847,-0.01402847,1.200002,20,0.1398143,0.9894407,0,0,0.01402847
8/12/2007 8:00:00 PM,0,0,110.8755,90,0,0,46.70893,46.70893,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1398143,0,0,0,0
8/12/2007 9:00:00 PM,0,0,116.7677,90,0,0,45.35763,45.35763,0.2832979,0,0,-1,0,0,0,0,0.2832979,0.3116277,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1398143,0.3116277,0,0,0
8/12/2007 10:00:00 PM,0,0,126.5561,90,0,0,44.15746,44.15746,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1398143,0,0,0,0
8/12/2007 11:00:00 PM,0,0,144.1509,90,0,0,43.25955,43.25955,0.1317344,0,0,-1,0,0,0,0,0.1317344,0.1449079,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1398143,0.1449079,0,0,0
8/13/2007 12:00:00 AM,0,0,174.2161,90,0,0,42.50389,42.50389,0.1172147,0,0,-1,0,0,0,0,0.1172147,0.1289362,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1398143,0.1289362,0,0,0
8/13/2007 1:00:00 AM,0,0,-152.1837,90,0,0,41.82824,41.82824,0.05795747,0,0,-1,0,0,0,0,0.05795747,0.06375322,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1398143,0.06375322,0,0,0
8/13/2007 2:00:00 AM,0,0,-130.7408,90,0,0,41.1348,41.1348,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1398143,0,0,0,0
8/13/2007 3:00:00 AM,0,0,-119.0161,90,0,0,40.70807,40.70807,0.01073319,0,0,-1,0,0,0,0,0.01073319,0.01180651,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1398143,0.01180651,0,0,0
8/13/2007 4:00:00 AM,0,0,-112.1677,90,0,0,40.28135,40.28135,0.1026446,0,0,-1,0,0,0,0,0.1026446,0.112909,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1398143,0.112909,0,0,0
8/13/2007 5:00:00 AM,0,0,-107.8268,90,0,0,39.90796,39.90796,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1398143,0,0,0,0
8/13/2007 6:00:00 AM,0.01398019,0,-104.9371,90,0,0,39.65903,39.65903,0.09199992,0.09199992,1.544631,0,0.4777844,0.09199992,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1399652,0.1011999,0,1.7,0
8/13/2007 7:00:00 AM,0.06417254,14.35613,-103.0256,77.84283,0.06366485,0.1043667,41.22026,39.35677,0.2376473,0.2376473,1.690279,0,0.5175461,0.2376473,43.91666,2.220446E-16,0,0,0.1043667,0,0,1.452632,1.38,3.679654,1.242,1.484367,0,1.484367,3.917379,65.28953,0.1401461,0.261412,0.0834934,1.7,1.346367
8/13/2007 8:00:00 AM,0.1434486,28.82431,-101.9356,63.40371,0.1425122,0.2297825,44.24097,40.05909,0.04277951,0.04277951,1.495411,0,0.4643472,0.04277951,537.1321,4.440892E-16,0,0,0.2297825,0,0,1.452632,1.38,2.195288,2.57793,1.609782,0,1.609782,5.444553,90.74237,0.1402477,0.04705746,0.183826,1.7,2.807713
8/13/2007 9:00:00 AM,0.3586459,43.32728,-101.8041,49.1339,0.35403,0.5457323,52.18768,41.73044,0.7820767,0.7820767,0,-1,0,0.7820767,69.7799,0,1.110223E-16,0,0.5457323,0.8232386,0.7820767,0,0,0.5855052,4.026734,0,0.2775063,-0.2775063,5.152036,85.86709,0.1402477,0.8602843,0.4365858,0,4.572466
8/13/2007 10:00:00 AM,0.6288697,57.79659,-103.3909,35.28469,0.6146953,0.8940951,61.93568,43.63294,0.7431876,0.7431876,0,0,0,0.7431876,120.3054,0,0,0,0.8940951,0.7823027,0.7431876,0,0,0.8938454,3.749228,0.1117923,0,0.1117923,5.258091,87.63468,0.1402316,0.8175064,0.715276,0,4.643323
8/13/2007 11:00:00 AM,0.3344821,72.02881,-110.2425,22.68239,0.3325321,0.5030608,55.4015,45.55322,0,0,0,0,0,0,0,0,0,0,0.5030608,0,0,0,0,0.7820532,3.849841,0.5030608,0,0.5030608,5.735337,95.58875,0.1401593,0,0.4024486,0,4.352902
8/13/2007 12:00:00 PM,0.4970393,83.80312,-157.7924,14.95272,0.4928041,0.7163747,62.03247,47.35792,1.346769,1.346769,0.9312558,0,0.3103328,1.346769,53.1921,0,0,0,0.7163747,0.4373823,0.4155132,0,0,0.2789924,4.302596,0.2789924,0,0.2789924,6.000012,100,0.1402016,1.481446,0.5730998,1.7,5.01897
8/13/2007 1:00:00 PM,0.2929652,76.42659,116.1525,19.30434,0.2913598,0.434472,57.82655,49.1804,0,0,0,0,0,0,0,0.434472,0,0,0.434472,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1402016,0,0.3475776,0,4.988161
8/13/2007 2:00:00 PM,0.2127854,62.43129,104.647,31.00847,0.2116333,0.3180836,56.50286,50.22944,0,0,0,-1,0,0,0,0.3180836,0,0,0.3180836,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1402016,0,0.2544669,0,4.871773
8/13/2007 3:00:00 PM,0.4119461,48.0005,102.0569,44.60275,0.4062973,0.5881411,62.71708,50.61172,1.031247,1.031247,0,-1,0,1.031247,57.03203,0,0,0,0.5881411,1.085523,1.031247,0,0,0,4.553689,0,0.4973821,-0.4973821,5.475725,91.2619,0.1402016,1.134372,0.4705129,0,5.14183
8/13/2007 4:00:00 PM,0.2636203,33.49873,101.7708,58.77718,0.2603294,0.3857396,58.88605,51.15402,0.9052194,0.9052194,0,-1,0,0.9052194,42.61283,0,0,0,0.3857396,0.9528625,0.9052194,0,0,0.5526468,4.056307,0,0.5671229,-0.5671229,4.877925,81.29859,0.1402016,0.9957413,0.3085917,0,4.442046
8/13/2007 5:00:00 PM,0.05855362,19.01359,102.5847,73.17724,0.05818112,0.08954659,52.45509,50.73618,0,0,0,-1,0,0,0,0,0,0,0.08954659,0,0,0,0,1.182783,3.489184,0.08954659,0,0.08954659,4.962876,82.71444,0.1401888,0,0.07163727,0,3.578731
8/13/2007 6:00:00 PM,0.01697569,4.599037,104.2268,87.66576,0.0167632,0.02620804,49.72788,49.23374,0.5116953,0.5116953,0,-1,0,0.5116953,5.121807,0,0,0,0.02620804,0.5386266,0.5116953,0,0,1.093237,3.569776,0,0.5124186,-0.5124186,4.42274,73.71218,0.1401888,0.5628648,0.02096643,0,3.595984
8/13/2007 7:00:00 PM,0,0,106.7675,90,0,0,47.90911,47.90911,0.9239404,0.9239404,0,-1,0,0.9239404,0,0,1.110223E-16,0,0,0.9725688,0.9239404,0,0,1.662591,3.057357,0,0.9725688,-0.9725688,3.397562,56.62593,0.1401888,1.016334,0,0,3.057357
8/13/2007 8:00:00 PM,0,0,110.5621,90,0,0,46.68226,46.68226,0.02340336,0.02340336,0,-1,0,0.02340336,0,0,3.469447E-18,0,0,0.02463512,0.02340336,0,0,2.743223,2.084788,0,0.02463512,-0.02463512,3.371595,56.19313,0.1401888,0.0257437,0,0,2.084788
8/13/2007 9:00:00 PM,0,0,116.4288,90,0,0,45.30429,45.30429,0.4289899,0.4289899,0,-1,0,0.4289899,0,0,5.551115E-17,0,0,0.4515684,0.4289899,0,0,2.770595,2.060153,0,0.4515684,-0.4515684,2.8956,48.2599,0.1401888,0.4718889,0,0,2.060153
8/13/2007 10:00:00 PM,0,0,126.1904,90,0,0,44.07745,44.07745,0.03739092,0.03739092,0,-1,0,0.03739092,0,0,6.938894E-18,0,0,0.03935886,0.03739092,0,0,3.272338,1.608585,0,0.03935886,-0.03935886,2.854112,47.56844,0.1401888,0.04113001,0,0,1.608585
8/13/2007 11:00:00 PM,0,0,143.8309,90,0,0,43.17954,43.17954,0.1774293,0.1774293,0,-1,0,0.1774293,0,0,0,0,0,0.1867677,0.1774293,0,0,3.31607,1.569226,0,0.1867677,-0.1867677,2.657241,44.28727,0.1401888,0.1951723,0,0,1.569226
8/14/2007 12:00:00 AM,0,0,174.2335,90,0,0,42.45943,42.45943,0.08036462,0.08036462,0,-1,0,0.08036462,0,0,1.387779E-17,0,0,0.08459434,0.08036462,0,0,3.52359,1.382458,0,0.08459434,-0.08459434,2.568071,42.8011,0.1401888,0.08840109,0,0,1.382458
8/14/2007 1:00:00 AM,0,0,-151.7691,90,0,0,41.78378,41.78378,0.003495108,0.003495108,0,-1,0,0.003495108,0,0,4.336809E-19,0,0,0.003679061,0.003495108,0,0,3.617583,1.297864,0,0.003679061,-0.003679061,2.564193,42.73647,0.1401888,0.003844619,0,0,1.297864
8/14/2007 2:00:00 AM,0,0,-130.2827,90,0,0,41.10813,41.10813,0.1986782,0.1986782,0,-1,0,0.1986782,0,0,2.775558E-17,0,0,0.209135,0.1986782,0,0,3.621671,1.294185,0,0.209135,-0.209135,2.343745,39.06235,0.1401888,0.218546,0,0,1.294185
8/14/2007 3:00:00 AM,0,0,-118.6143,90,0,0,40.6814,40.6814,0.07017473,0.07017473,0,-1,0,0.07017473,0,0,0,0,0,0.07386814,0.07017473,0,0,3.854043,1.08505,0,0.07386814,-0.07386814,2.265882,37.76462,0.1401888,0.07719221,0,0,1.08505
8/14/2007 4:00:00 AM,0,0,-111.8138,90,0,0,40.25467,40.25467,0.09165215,0.09165215,0,-1,0,0.09165215,0,0,0,0,0,0.09647595,0.09165215,0,0,3.936119,1.011182,0,0.09647595,-0.09647595,2.164187,36.06971,0.1401888,0.1008174,0,0,1.011182
8/14/2007 5:00:00 AM,0,0,-107.5002,90,0,0,39.88129,39.88129,0.15896,0.15896,0,0,0,0.15896,0,0,2.775558E-17,0,0,0.1673263,0.15896,0,0,4.043314,0.9147059,0,0.1673263,-0.1673263,1.98781,33.13009,0.1401888,0.174856,0,0,0.9147059
8/14/2007 6:00:00 AM,0.02357303,0,-104.6188,90,0,0,39.63236,39.63236,0.1450238,0.1450238,0,0,0,0.1450238,0,0,2.775558E-17,0,0,0.1526567,0.1450238,0,0,4.229233,0.7473795,0,0.1526567,-0.1526567,1.826895,30.44819,0.1401888,0.1595262,0,0,0.7473795
8/14/2007 7:00:00 AM,0.1680395,14.36378,-102.6969,77.78542,0.1559209,0.2518334,43.93093,39.35677,0.1328259,0.1328259,0,0,0,0.1328259,189.5967,0,0,0,0.2518334,0.1398167,0.1328259,0,0,4.398851,0.5947229,0.1120167,0,0.1120167,1.933164,32.21933,0.1401727,0.1461085,0.2014668,0,0.8465563
8/14/2007 8:00:00 AM,0.3354567,28.85076,-101.5732,63.32307,0.3229274,0.505308,49.57708,40.05909,0.7170056,0.7170056,1.7,0,0.5202,0.7170056,70.47476,0,0,0,0.505308,0,0,0.9829944,0.9338447,4.286834,0.6955379,1.439153,0,1.439153,3.298464,54.97429,0.140362,0.7887062,0.4042464,1.7,1.200846
8/14/2007 9:00:00 AM,0.6576165,43.37416,-101.3708,49.02388,0.6311594,0.9262704,60.47425,41.70377,0.3998755,0.3998755,0,-1,0,0.3998755,231.6397,0,0,0,0.9262704,0.4209215,0.3998755,0,0,2.847682,1.990775,0.5053489,0,0.5053489,3.77788,62.96454,0.1402894,0.439863,0.7410163,0,2.917046
8/14/2007 10:00:00 AM,0.6223646,57.87061,-102.8089,35.13115,0.6090227,0.8869225,61.73716,43.60627,0.04020573,0.04020573,0,0,0,0.04020573,2205.96,0,0,0,0.8869225,0.04232182,0.04020573,0,0,2.342333,2.445589,0.8446006,0,0.8446006,4.579138,76.31882,0.1401684,0.04422631,0.709538,0,3.332512
8/14/2007 11:00:00 AM,0.9446738,72.15494,-109.2912,22.45337,0.9199702,1.245855,73.17997,45.53543,1.090242,1.090242,0,0,0,1.090242,114.2733,0,0,0,1.245855,1.147623,1.090242,0,0,1.497732,3.20573,0.09823254,0,0.09823254,4.67233,77.87201,0.1401543,1.199266,0.9966844,0,4.451585
8/14/2007 12:00:00 PM,1.034909,84.10938,-156.9602,14.63443,1.009216,1.32539,77.77048,47.33125,0.2784303,0.2784303,0,0,0,0.2784303,476.0222,0,0,0,1.32539,0.2930846,0.2784303,0,0,1.3995,3.294139,1.032306,0,1.032306,5.651661,94.19416,0.1400067,0.3062734,1.060312,0,4.619529
8/14/2007 1:00:00 PM,0.8598922,76.51311,114.8421,19.09416,0.8398494,1.128093,74.41599,49.15373,0.4350721,0.4350721,0,0,0,0.4350721,259.2889,0.3029288,0,0,1.128093,0.4579706,0.4350721,0,0,0.3671941,4.223214,0.3671941,0,0.3671941,6.000012,100,0.1399543,0.4785793,0.9024748,0,5.351308
8/14/2007 2:00:00 PM,0.8735093,62.43906,103.9588,30.90687,0.8482639,1.129335,75.74563,50.20277,0.6666533,0.6666533,0,-1,0,0.6666533,169.4037,0.427595,0,0,1.129335,0.7017403,0.6666533,0,0,0,4.553689,0,0,0,6.000012,100,0.1399543,0.7333187,0.9034683,0,5.683024
8/14/2007 3:00:00 PM,0.6405296,47.97574,101.5824,44.55738,0.6194909,0.8614135,69.11227,50.55838,0.1470448,0.1470448,0,-1,0,0.1470448,585.8171,0.7066296,0,0,0.8614135,0.154784,0.1470448,0,0,0,4.553689,0,0,0,6.000012,100,0.1399543,0.1617493,0.6891308,0,5.415102
8/14/2007 4:00:00 PM,0.5385787,33.45214,101.3931,58.76635,0.5096321,0.7212613,66.33871,51.10957,1.518009,1.38,0,-1,0,1.38,52.26531,2.220446E-16,0.1380088,0.2898097,0.7212613,1.452632,1.38,0,0,0,4.553689,0,0.7313703,-0.7313703,5.22908,87.15116,0.1399543,1.66981,0.577009,0,5.27495
8/14/2007 5:00:00 PM,0.3206197,18.94825,102.255,73.1918,0.2884388,0.426517,59.22547,50.65617,0.527811,0.527811,0,-1,0,0.527811,80.80866,0,0,0,0.426517,0.5555905,0.527811,0,0,0.8126337,3.822319,0,0.1290735,-0.1290735,5.093025,84.88358,0.1399543,0.5805921,0.3412136,0,4.248836
8/14/2007 6:00:00 PM,0.0757992,4.515015,103.9186,87.70197,0.04359452,0.06788012,50.43956,49.15373,1.154192,1.154192,0,-1,0,1.154192,5.881181,0,0,0,0.06788012,1.214939,1.154192,0,0,0.9560487,3.693245,0,1.147059,-1.147059,3.883918,64.73184,0.1399543,1.269611,0.05430409,0,3.761125
8/14/2007 7:00:00 PM,0,0,106.4623,90,0,0,47.8291,47.8291,0.5188968,0.5188968,0,-1,0,0.5188968,0,0,1.110223E-16,0,0,0.5462071,0.5188968,0,0,2.230558,2.546186,0,0.5462071,-0.5462071,3.308166,55.13598,0.1399543,0.5707865,0,0,2.546186
8/14/2007 8:00:00 PM,0,0,110.2444,90,0,0,46.61114,46.61114,0.502973,0.502973,0,-1,0,0.502973,0,0,1.110223E-16,0,0,0.5294453,0.502973,0,0,2.837455,1.999979,0,0.5294453,-0.5294453,2.750081,45.83459,0.1399543,0.5532703,0,0,1.999979
8/14/2007 9:00:00 PM,0,0,116.0847,90,0,0,45.25984,45.25984,0.4292106,0.4292106,0,-1,0,0.4292106,0,0,5.551115E-17,0,0,0.4518006,0.4292106,0,0,3.425728,1.470534,0,0.4518006,-0.4518006,2.273841,37.89728,0.1399543,0.4721316,0,0,1.470534
8/14/2007 10:00:00 PM,0,0,125.8182,90,0,0,44.03299,44.03299,0.07383499,0.07383499,0,-1,0,0.07383499,0,0,0,0,0,0.07772105,0.07383499,0,0,3.927729,1.018733,0,0.07772105,-0.07772105,2.191916,36.53186,0.1399543,0.0812185,0,0,1.018733
8/14/2007 11:00:00 PM,0,0,143.5042,90,0,0,43.15287,43.15287,0.05941913,0.05941913,0,-1,0,0.05941913,0,0,0,0,0,0.06254645,0.05941913,0,0,4.014085,0.9410121,0,0.06254645,-0.06254645,2.125987,35.43304,0.1399543,0.06536105,0,0,0.9410121
8/15/2007 12:00:00 AM,0,0,174.2566,90,0,0,42.43277,42.43277,0.1402144,0.1402144,0,-1,0,0.1402144,0,0,2.775558E-17,0,0,0.1475941,0.1402144,0,0,4.083581,0.8784657,0,0.1475941,-0.1475941,1.970409,32.84008,0.1399543,0.1542359,0,0,0.8784657
8/15/2007 1:00:00 AM,0,0,-151.3372,90,0,0,41.73044,41.73044,0.07209621,0.07209621,0,-1,0,0.07209621,0,0,0,0,0,0.07589075,0.07209621,0,0,4.247575,0.7308716,0,0.07589075,-0.07589075,1.890413,31.50682,0.1399543,0.07930584,0,0,0.7308716
8/15/2007 2:00:00 AM,0,0,-129.8123,90,0,0,41.08146,41.08146,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.331898,0.6549808,0,0,0,1.890413,31.50682,0.1399543,0,0,0,0.6549808
8/15/2007 3:00:00 AM,0,0,-118.2046,90,0,0,40.65473,40.65473,0.1035389,0.1035389,0,-1,0,0.1035389,0,0,1.387779E-17,0,0,0.1089883,0.1035389,0,0,4.331898,0.6549808,0,0.1089883,-0.1089883,1.775529,29.59209,0.1399543,0.1138928,0,0,0.6549808
8/15/2007 4:00:00 AM,0,0,-111.4539,90,0,0,40.25467,40.25467,0.1779577,0.1779577,0,-1,0,0.1779577,0,0,0,0,0,0.1873239,0.1779577,0,0,4.452996,0.5459926,0,0.1873239,-0.1873239,1.578072,26.30115,0.1399543,0.1957535,0,0,0.5459926
8/15/2007 5:00:00 AM,0,0,-107.1685,90,0,0,39.85462,39.85462,0.1173279,0.1173279,0,0,0,0.1173279,0,0,1.387779E-17,0,0,0.1235031,0.1173279,0,0,4.661134,0.3586686,0,0.1235031,-0.1235031,1.447889,24.13143,0.1399543,0.1290607,0,0,0.3586686
8/15/2007 6:00:00 AM,0.02562062,0,-104.2958,90,0,0,39.60569,39.60569,0.02475516,0.02475516,0,0,0,0.02475516,0,0,0,0,0,0.02605806,0.02475516,0,0,4.798359,0.2351655,0,0.02605806,-0.02605806,1.420421,23.67364,0.1399543,0.02723067,0,0,0.2351655
8/15/2007 7:00:00 AM,0.2096561,14.37312,-102.3635,77.72554,0.1861048,0.2991523,44.79366,39.3301,0,0,0,0,0,0,0,0,0,0,0.2991523,0,0,0,0,4.827313,0.2091075,0.2991523,0,0.2991523,1.704222,28.40364,0.1399116,0,0.2393219,0,0.5082598
8/15/2007 8:00:00 AM,0.4673398,28.87864,-101.2057,63.24014,0.4387972,0.6732116,53.00219,40.03242,0.8524102,0.8524102,1.7,0,0.5202,0.8524102,78.97742,0,0,0,0.6732116,0,0,0.8475898,0.8052103,4.528161,0.4783446,1.478422,0,1.478422,3.106776,51.7795,0.1400947,0.9376512,0.5385693,1.7,1.151556
8/15/2007 9:00:00 AM,0.6644678,43.42205,-100.9311,48.91174,0.6383713,0.9357681,60.66503,41.6771,1.204999,1.204999,0,-1,0,1.204999,77.65717,0,0,0,0.9357681,1.26842,1.204999,0,0,3.049738,1.808924,0,0.332652,-0.332652,2.75613,45.93541,0.1400947,1.325499,0.7486145,0,2.744693
8/15/2007 10:00:00 AM,0.7911289,57.94497,-102.2171,34.97558,0.7682909,1.085938,66.54195,43.5796,0.8079054,0.8079054,0,0,0,0.8079054,134.4139,0,0,0,1.085938,0.8504267,0.8079054,0,0,3.419352,1.476272,0.2355107,0,0.2355107,2.979555,49.65915,0.1400612,0.888696,0.86875,0,2.56221
8/15/2007 11:00:00 AM,0.7681051,72.27999,-108.3157,22.22178,0.7521886,1.053282,68.01691,45.50876,0.4177194,0.4177194,0,0,0,0.4177194,252.1505,0,0,0,1.053282,0.4397046,0.4177194,0,0,3.183841,1.688232,0.613577,0,0.613577,3.561646,59.36064,0.1399737,0.4594913,0.8426253,0,2.741514
8/15/2007 12:00:00 PM,0.8813911,84.41923,-156.0433,14.31152,0.8621528,1.167308,73.21243,47.30458,1.28642,1.28642,1.7,0,0.5202,1.28642,90.74076,0,0,0,1.167308,0,0,0.4135796,0.3929006,2.570264,2.240451,1.560208,0,1.560208,5.041789,84.02965,0.1401447,1.415062,0.9338461,1.7,3.407759
8/15/2007 1:00:00 PM,0.8399819,76.59186,113.4946,18.88552,0.8215213,1.107731,73.83528,49.13595,0.1675312,0.1675312,0,0,0,0.1675312,661.2087,0,0,0,1.107731,0.1763486,0.1675312,0,0,1.010056,3.644639,0.9313819,0,0.9313819,5.925375,98.75606,0.1400123,0.1842843,0.8861844,0,4.752369
8/15/2007 2:00:00 PM,0.956745,62.44143,103.2605,30.80849,0.9293826,1.216764,78.22669,50.18499,0.2781233,0.2781233,0,-1,0,0.2781233,437.4909,0.8453292,0,0,1.216764,0.2927614,0.2781233,0,0,0.07867377,4.482882,0.07867377,0,0.07867377,6.000012,100,0.1400011,0.3059357,0.9734115,0,5.699647
8/15/2007 3:00:00 PM,0.5444049,47.94661,101.1018,44.51518,0.5310626,0.7512908,66.40208,50.53171,0.628621,0.628621,0,-1,0,0.628621,119.5141,0.0895844,0,0,0.7512908,0.6617064,0.628621,0,0,0,4.553689,0,0,0,6.000012,100,0.1400011,0.6914831,0.6010326,0,5.30498
8/15/2007 4:00:00 PM,0.3684402,33.40169,101.0107,58.75849,0.357888,0.5211933,61.73739,51.0829,0.4911583,0.4911583,0,-1,0,0.4911583,106.1151,0.00418452,0,0,0.5211933,0.5170087,0.4911583,0,0,0,4.553689,0,0,0,6.000012,100,0.1400011,0.5402741,0.4169546,0,5.074882
8/15/2007 5:00:00 PM,0.2636359,18.87939,101.9213,73.20914,0.242753,0.3619174,57.8601,50.65617,1.432289,1.38,0,-1,0,1.38,26.2259,0,0.0522892,0.1955181,0.3619174,1.452632,1.38,0,0,0,4.553689,0,1.090714,-1.090714,4.850298,80.83814,0.1400011,1.575518,0.2895339,0,4.915606
8/15/2007 6:00:00 PM,0.05591945,4.427688,103.6066,87.7408,0.04247189,0.06614466,50.40641,49.15373,0,0,0,-1,0,0,0,0,0,0,0.06614466,0,0,0,0,1.211905,3.462975,0.06614466,0,0.06614466,4.913049,81.88398,0.1399917,0,0.05291573,0,3.529119
8/15/2007 7:00:00 PM,0,0,106.1532,90,0,0,47.8291,47.8291,0.5457931,0.5457931,0,-1,0,0.5457931,0,0,0,0,0,0.5745191,0.5457931,0,0,1.14576,3.522505,0,0.5745191,-0.5745191,4.307452,71.79073,0.1399917,0.6003724,0,0,3.522505
8/15/2007 8:00:00 PM,0,0,109.9223,90,0,0,46.62893,46.62893,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.784114,2.947986,0,0,0,4.307452,71.79073,0.1399917,0,0,0,2.947986
8/15/2007 9:00:00 PM,0,0,115.7355,90,0,0,45.25984,45.25984,0.611646,0.611646,0,-1,0,0.611646,0,0,0,0,0,0.6438379,0.611646,0,0,1.784114,2.947986,0,0.6438379,-0.6438379,3.628788,60.47968,0.1399917,0.6728106,0,0,2.947986
8/15/2007 10:00:00 PM,0,0,125.4394,90,0,0,44.03299,44.03299,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.49949,2.304148,0,0,0,3.628788,60.47968,0.1399917,0,0,0,2.304148
8/15/2007 11:00:00 PM,0,0,143.1707,90,0,0,43.13509,43.13509,0.100392,0.100392,0,-1,0,0.100392,0,0,1.387779E-17,0,0,0.1056758,0.100392,0,0,2.49949,2.304148,0,0.1056758,-0.1056758,3.517395,58.62314,0.1399917,0.1104312,0,0,2.304148
8/16/2007 12:00:00 AM,0,0,174.2859,90,0,0,42.43277,42.43277,0.1121849,0.1121849,0,-1,0,0.1121849,0,0,0,0,0,0.1180893,0.1121849,0,0,2.616907,2.198472,0,0.1180893,-0.1180893,3.392919,56.54853,0.1399917,0.1234033,0,0,2.198472
8/16/2007 1:00:00 AM,0,0,-150.8876,90,0,0,41.75711,41.75711,0.1426722,0.1426722,0,-1,0,0.1426722,0,0,0,0,0,0.1501813,0.1426722,0,0,2.748118,2.080383,0,0.1501813,-0.1501813,3.234613,53.91012,0.1399917,0.1569395,0,0,2.080383
8/16/2007 2:00:00 AM,0,0,-129.3298,90,0,0,41.08146,41.08146,0.05382214,0.05382214,0,-1,0,0.05382214,0,0,0,0,0,0.05665489,0.05382214,0,0,2.914986,1.930202,0,0.05665489,-0.05665489,3.174894,52.91479,0.1399917,0.05920436,0,0,1.930202
8/16/2007 3:00:00 AM,0,0,-117.787,90,0,0,40.6814,40.6814,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.977936,1.873547,0,0,0,3.174894,52.91479,0.1399917,0,0,0,1.873547
8/16/2007 4:00:00 AM,0,0,-111.0881,90,0,0,40.25467,40.25467,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.977936,1.873547,0,0,0,3.174894,52.91479,0.1399917,0,0,0,1.873547
8/16/2007 5:00:00 AM,0,0,-106.832,90,0,0,39.85462,39.85462,0.05261128,0.05261128,0,0,0,0.05261128,0,0,6.938894E-18,0,0,0.0553803,0.05261128,0,0,2.977936,1.873547,0,0.0553803,-0.0553803,3.116518,51.94186,0.1399917,0.05787241,0,0,1.873547
8/16/2007 6:00:00 AM,0.01356212,0,-103.9684,90,0,0,39.60569,39.60569,0.02609655,0.02609655,0,0,0,0.02609655,0,0,3.469447E-18,0,0,0.02747005,0.02609655,0,0,3.039469,1.818166,0,0.02747005,-0.02747005,3.087562,51.45927,0.1399917,0.0287062,0,0,1.818166
8/16/2007 7:00:00 AM,0.05824924,14.38413,-102.0255,77.66325,0.05781891,0.09489935,40.99549,39.30342,0.6447227,0.6447227,0,0,0,0.6447227,14.71941,0,1.110223E-16,0,0.09489935,0.6786555,0.6447227,0,0,3.069992,1.790696,0,0.5837561,-0.5837561,2.472229,41.20374,0.1399917,0.709195,0.07591948,0,1.885596
8/16/2007 8:00:00 AM,0.09792081,28.90789,-100.833,63.155,0.0973486,0.1581388,42.8858,40.03242,0.2090966,0.2090966,0,0,0,0.2090966,75.62953,0,0,0,0.1581388,0.2201017,0.2090966,0,0,3.71861,1.20694,0,0.0619629,-0.0619629,2.406914,40.11516,0.1399917,0.2300062,0.126511,0,1.365079
8/16/2007 9:00:00 AM,0.2170267,43.47088,-100.4849,48.7976,0.2157423,0.3406035,48.00988,41.65932,0,0,0,-1,0,0,0,0,0,0,0.3406035,0,0,0,0,3.787457,1.144977,0.3406035,0,0.3406035,2.730039,45.50056,0.1399433,0,0.2724828,0,1.485581
8/16/2007 10:00:00 AM,0.364686,58.01949,-101.6154,34.81815,0.3620662,0.5513213,54.29278,43.5796,0,0,0,0,0,0,0,0,0,0,0.5513213,0,0,0,0,3.446854,1.45152,0.5513213,0,0.5513213,3.253069,54.2177,0.1398651,0,0.441057,0,2.002842
8/16/2007 11:00:00 AM,0.4753141,72.40366,-107.3157,21.98779,0.471366,0.6959048,59.48905,45.48209,0.2443157,0.2443157,0,0,0,0.2443157,284.8383,0,0,0,0.6959048,0.2571745,0.2443157,0,0,2.895533,1.94771,0.4387303,0,0.4387303,3.669285,61.15462,0.139803,0.2687473,0.5567238,0,2.643614
8/16/2007 12:00:00 PM,0.4306722,84.73236,-155.025,13.98408,0.4278169,0.629676,59.99606,47.2779,0,0,0,0,0,0,0,0,0,0,0.629676,0,0,0,0,2.456802,2.342567,0.629676,0,0.629676,4.266648,71.11066,0.1397138,0,0.5037408,0,2.972243
8/16/2007 1:00:00 PM,0.4057512,76.66235,112.1114,18.67876,0.4031333,0.5893597,61.10453,49.10928,0,0,0,0,0,0,0,0,0,0,0.5893597,0,0,0,0,1.827126,2.909275,0.5893597,0,0.5893597,4.825764,80.42923,0.1396305,0,0.4714878,0,3.498635
8/16/2007 2:00:00 PM,0.2008462,62.43826,102.5525,30.71351,0.1997755,0.3010183,56.07817,50.15832,0.3161601,0.3161601,0,-1,0,0.3161601,95.21072,0,0,0,0.3010183,0.3328001,0.3161601,0,0,1.237767,3.439699,0,0.0317818,-0.0317818,4.792263,79.87088,0.1396305,0.3477761,0.2408147,0,3.740717
8/16/2007 3:00:00 PM,0.26781,47.91302,100.6155,44.47626,0.266125,0.3954027,58.43294,50.53171,0.6740723,0.6740723,0,-1,0,0.6740723,58.65879,0,0,0,0.3954027,0.7095498,0.6740723,0,0,1.27308,3.407917,0,0.3141471,-0.3141471,4.461123,74.35189,0.1396305,0.7414795,0.3163221,0,3.80332
8/16/2007 4:00:00 PM,0.08744782,33.34736,100.6238,58.75366,0.08696564,0.132939,53.62804,51.05622,1.271205,1.271205,0,-1,0,1.271205,10.45771,0,2.220446E-16,0.01832534,0.132939,1.33811,1.271205,0,0,1.622132,3.09377,0,1.205171,-1.205171,3.19076,53.17923,0.1396305,1.398325,0.1063512,0,3.226709
8/16/2007 5:00:00 PM,0.1390464,18.807,101.5838,73.22929,0.1371184,0.2083297,54.67017,50.61172,0.5058032,0.5058032,0,-1,0,0.5058032,41.18789,0,0,0,0.2083297,0.5324244,0.5058032,0,0,2.961211,1.888599,0,0.3240948,-0.3240948,2.849134,47.48548,0.1396305,0.5563836,0.1666638,0,2.096928
8/16/2007 6:00:00 PM,0.03444615,4.337086,103.2908,87.78223,0.03282519,0.05121753,50.07717,49.10928,0.5399019,0.5399019,0,-1,0,0.5399019,9.486453,0,1.110223E-16,0,0.05121753,0.5683177,0.5399019,0,0,3.321317,1.564504,0,0.5171002,-0.5171002,2.304063,38.40097,0.1396305,0.593892,0.04097402,0,1.615721
8/16/2007 7:00:00 PM,0,0,105.8403,90,0,0,47.78465,47.78465,0.1539735,0.1539735,0,-1,0,0.1539735,0,0,0,0,0,0.1620773,0.1539735,0,0,3.895872,1.047404,0,0.1620773,-0.1620773,2.133218,35.55357,0.1396305,0.1693708,0,0,1.047404
8/16/2007 8:00:00 PM,0,0,109.596,90,0,0,46.58447,46.58447,0.1229404,0.1229404,0,-1,0,0.1229404,0,0,1.387779E-17,0,0,0.129411,0.1229404,0,0,4.075958,0.8853264,0,0.129411,-0.129411,1.996807,33.28005,0.1396305,0.1352345,0,0,0.8853264
8/16/2007 9:00:00 PM,0,0,115.3811,90,0,0,45.23317,45.23317,0.6986487,0.6986487,0,-1,0,0.6986487,0,0,1.110223E-16,0.05039387,0,0.7354196,0.6986487,0,0,4.219748,0.7559155,0,0.7354196,-0.7354196,1.221607,20.36007,0.1396305,0.7685136,0,0,0.7559155
8/16/2007 10:00:00 PM,0,0,125.0539,90,0,0,44.00632,44.00632,0.09617079,0.019471,0,-1,0,0.019471,0,0,0.07669979,0.08631688,0,0.02049579,0.019471,0,0,5.036881,0.02049579,0,0.02049579,-0.02049579,1.200002,20,0.1396305,0.1057879,0,0,0.02049579
8/16/2007 11:00:00 PM,0,0,142.8302,90,0,0,43.13509,43.13509,0.06308169,0,0,-1,0,0,0,0,0.06308169,0.06938986,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1396305,0.06938986,0,0,0
8/17/2007 12:00:00 AM,0,0,174.3216,90,0,0,42.40609,42.40609,0.2113386,0,0,-1,0,0,0,0,0.2113386,0.2324725,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1396305,0.2324725,0,0,0
8/17/2007 1:00:00 AM,0,0,-150.4197,90,0,0,41.73044,41.73044,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1396305,0,0,0,0
8/17/2007 2:00:00 AM,0,0,-128.8353,90,0,0,41.08146,41.08146,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1396305,0,0,0,0
8/17/2007 3:00:00 AM,0,0,-117.3617,90,0,0,40.65473,40.65473,0.1752349,0,0,-1,0,0,0,0,0.1752349,0.1927584,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1396305,0.1927584,0,0,0
8/17/2007 4:00:00 AM,0,0,-110.7167,90,0,0,40.25467,40.25467,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1396305,0,0,0,0
8/17/2007 5:00:00 AM,0,0,-106.4906,90,0,0,39.85462,39.85462,0.005779154,0.005779154,1.458411,0,0.4542461,0.005779154,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1397526,0.00635707,0,1.7,0
8/17/2007 6:00:00 AM,0.013464,0,-103.6364,90,0,0,39.60569,39.60569,0.2497036,0.2497036,1.7,0,0.5202,0.2497036,0,0,0,0,0,0,0,1.450296,1.377782,3.679654,1.242,1.377782,0,1.377782,3.816264,63.60427,0.1399485,0.274674,0,1.7,1.242
8/17/2007 7:00:00 AM,0.1154955,14.39676,-101.683,77.5986,0.1130712,0.1839506,42.61691,39.30342,0.7576987,0.7576987,1.7,0,0.5202,0.7576987,24.27755,0,0,0,0.1839506,0,0,0.9423013,0.8951863,2.301873,2.482003,1.079137,0,1.079137,4.840023,80.66689,0.1401379,0.8334685,0.1471605,1.7,2.665954
8/17/2007 8:00:00 AM,0.3831712,28.93844,-100.4553,63.06772,0.3659145,0.5684881,50.82857,40.03242,0.2282433,0.2282433,0,0,0,0.2282433,249.0711,0,0,0,0.5684881,0.2402561,0.2282433,0,0,1.222736,3.453227,0.328232,0,0.328232,5.151411,85.85668,0.1400915,0.2510676,0.4547905,0,4.021715
8/17/2007 9:00:00 AM,0.4521675,43.52054,-100.0324,48.68154,0.4431077,0.6729218,54.74869,41.63265,1.048687,1.048687,0,-1,0,1.048687,64.16801,0,2.220446E-16,0,0.6729218,1.103882,1.048687,0,0,0.8945039,3.748636,0,0.4309597,-0.4309597,4.69714,78.28551,0.1400915,1.153556,0.5383375,0,4.421557
8/17/2007 10:00:00 AM,0.6447128,58.09402,-101.004,34.65899,0.6313825,0.9159827,62.35905,43.55293,0.8475465,0.8475465,0,0,0,0.8475465,108.0746,0,0,0,0.9159827,0.8921542,0.8475465,0,0,1.373348,3.317676,0.0238285,0,0.0238285,4.719745,78.66226,0.1400881,0.9323012,0.7327862,0,4.233658
8/17/2007 11:00:00 AM,0.6211033,72.52564,-106.2909,21.75162,0.6128305,0.8814292,63.75651,45.48209,0.2433551,0.2433551,0,0,0,0.2433551,362.1987,0,0,0,0.8814292,0.2561633,0.2433551,0,0,1.34952,3.339121,0.6252659,0,0.6252659,5.312925,88.54857,0.1399999,0.2676907,0.7051433,0,4.220551
8/17/2007 12:00:00 PM,0.7047858,85.04842,-153.8842,13.6522,0.6944323,0.9721485,68.05848,47.2779,0.7046301,0.7046301,0,0,0,0.7046301,137.9658,0,0,0,0.9721485,0.7417158,0.7046301,0,0,0.7242537,3.901861,0.2304326,0,0.2304326,5.531532,92.19202,0.1399675,0.7750931,0.7777188,0,4.874009
8/17/2007 1:00:00 PM,0.5542602,76.72413,110.6942,18.47421,0.5486782,0.7806561,65.49393,49.10928,1.48629,1.48629,1.213796,0,0.3874664,1.48629,52.52382,0,0,0,0.7806561,0.286835,0.2724933,0,0,0.4938211,4.10925,0.4938211,0,0.4938211,6.000012,100,0.1400411,1.634918,0.6245249,1.7,4.889906
8/17/2007 2:00:00 PM,0.6716445,62.42941,101.8354,30.62211,0.6585985,0.9111888,69.89608,50.15832,0.9514171,0.9514171,0,-1,0,0.9514171,95.77174,0,1.110223E-16,0,0.9111888,1.001492,0.9514171,0,0,0,4.553689,0,0.09030293,-0.09030293,5.904824,98.41354,0.1400411,1.046559,0.728951,0,5.464878
8/17/2007 3:00:00 PM,0.6789619,47.87494,100.1237,44.44069,0.6572369,0.9074823,70.20698,50.50504,0.6415534,0.6415534,0,-1,0,0.6415534,141.4508,0.1318264,0,0,0.9074823,0.6753194,0.6415534,0,0,0.1003366,4.463386,0.1003366,0,0.1003366,6.000012,100,0.140027,0.7057087,0.7259859,0,5.370868
8/17/2007 4:00:00 PM,0.4464327,33.28914,100.2327,58.75189,0.4283398,0.6159001,63.803,51.02956,0.706604,0.706604,0,-1,0,0.706604,87.16341,0,0,0,0.6159001,0.7437937,0.706604,0,0,0,4.553689,0,0.1278936,-0.1278936,5.865201,97.75314,0.140027,0.7772644,0.4927201,0,5.169589
8/17/2007 5:00:00 PM,0.1848342,18.73111,101.2424,73.25227,0.1788926,0.2698174,55.91203,50.61172,0.05750945,0.05750945,0,-1,0,0.05750945,469.1706,0.06717719,0,0,0.2698174,0.06053627,0.05750945,0,0,0.142104,4.425796,0.142104,0,0.142104,6.000012,100,0.1400069,0.0632604,0.215854,0,4.695613
8/17/2007 6:00:00 PM,0.07145751,4.243243,102.9715,87.82626,0.04177517,0.06508385,50.34134,49.10928,1.208624,1.208624,0,-1,0,1.208624,5.384952,0,2.220446E-16,0,0.06508385,1.272236,1.208624,0,0,0,4.553689,0,1.207152,-1.207152,4.727561,78.79253,0.1400069,1.329487,0.05206708,0,4.618773
8/17/2007 7:00:00 PM,0,0,105.5237,90,0,0,47.75797,47.75797,0.2628098,0.2628098,0,-1,0,0.2628098,0,0,0,0,0,0.2766419,0.2628098,0,0,1.34128,3.346536,0,0.2766419,-0.2766419,4.435956,73.93244,0.1400069,0.2890908,0,0,3.346536
8/17/2007 8:00:00 PM,0,0,109.2656,90,0,0,46.58447,46.58447,0.2654029,0.2654029,0,-1,0,0.2654029,0,0,5.551115E-17,0,0,0.2793715,0.2654029,0,0,1.64866,3.069895,0,0.2793715,-0.2793715,4.141472,69.0244,0.1400069,0.2919432,0,0,3.069895
8/17/2007 9:00:00 PM,0,0,115.0216,90,0,0,45.2065,45.2065,0.4609492,0.4609492,0,-1,0,0.4609492,0,0,5.551115E-17,0,0,0.4852097,0.4609492,0,0,1.959073,2.790523,0,0.4852097,-0.4852097,3.630016,60.50015,0.1400069,0.5070441,0,0,2.790523
8/17/2007 10:00:00 PM,0,0,124.6617,90,0,0,43.97965,43.97965,0.1537638,0.1537638,0,-1,0,0.1537638,0,0,2.775558E-17,0,0,0.1618567,0.1537638,0,0,2.498195,2.305313,0,0.1618567,-0.1618567,3.459404,57.65662,0.1400069,0.1691402,0,0,2.305313
8/17/2007 11:00:00 PM,0,0,142.4823,90,0,0,43.13509,43.13509,0.07576872,0.07576872,0,-1,0,0.07576872,0,0,1.387779E-17,0,0,0.07975654,0.07576872,0,0,2.678036,2.143457,0,0.07975654,-0.07975654,3.375333,56.25544,0.1400069,0.08334558,0,0,2.143457
8/18/2007 12:00:00 AM,0,0,174.3638,90,0,0,42.40609,42.40609,0.2767463,0.2767463,0,-1,0,0.2767463,0,0,5.551115E-17,0,0,0.2913119,0.2767463,0,0,2.766654,2.0637,0,0.2913119,-0.2913119,3.068264,51.13763,0.1400069,0.304421,0,0,2.0637
8/18/2007 1:00:00 AM,0,0,-149.9333,90,0,0,41.73044,41.73044,0.2429318,0.2429318,0,-1,0,0.2429318,0,0,2.775558E-17,0,0,0.2557177,0.2429318,0,0,3.090334,1.772388,0,0.2557177,-0.2557177,2.798713,46.64513,0.1400069,0.267225,0,0,1.772388
8/18/2007 2:00:00 AM,0,0,-128.3286,90,0,0,41.08146,41.08146,0.08943162,0.08943162,0,-1,0,0.08943162,0,0,0,0,0,0.09413855,0.08943162,0,0,3.374465,1.516671,0,0.09413855,-0.09413855,2.699483,44.99129,0.1400069,0.09837478,0,0,1.516671
8/18/2007 3:00:00 AM,0,0,-116.9287,90,0,0,40.6814,40.6814,0.1125581,0.1125581,0,-1,0,0.1125581,0,0,1.387779E-17,0,0,0.1184822,0.1125581,0,0,3.479063,1.422532,0,0.1184822,-0.1184822,2.574592,42.90977,0.1400069,0.1238139,0,0,1.422532
8/18/2007 4:00:00 AM,0,0,-110.3396,90,0,0,40.25467,40.25467,0.257882,0.257882,0,-1,0,0.257882,0,0,0,0,0,0.2714547,0.257882,0,0,3.61071,1.30405,0,0.2714547,-0.2714547,2.288453,38.14081,0.1400069,0.2836702,0,0,1.30405
8/18/2007 5:00:00 AM,0,0,-106.1446,90,0,0,39.85462,39.85462,0.02145278,0.02145278,0,0,0,0.02145278,0,0,3.469447E-18,0,0,0.02258188,0.02145278,0,0,3.912327,1.032595,0,0.02258188,-0.02258188,2.26465,37.74409,0.1400069,0.02359806,0,0,1.032595
8/18/2007 6:00:00 AM,0.02336164,0,-103.3002,90,0,0,39.60569,39.60569,0.2143018,0.2143018,0,0,0,0.2143018,0,0,0,0,0,0.2255809,0.2143018,0,0,3.937418,1.010013,0,0.2255809,-0.2255809,2.026867,33.78104,0.1400069,0.235732,0,0,1.010013
8/18/2007 7:00:00 AM,0.2078409,14.41098,-101.3361,77.53162,0.1867082,0.3001373,44.78466,39.30342,0,0,0,0,0,0,0,0,0,0,0.3001373,0,0,0,0,4.188063,0.7844323,0.3001373,0,0.3001373,2.311602,38.52662,0.1399647,0,0.2401098,0,1.08457
8/18/2007 8:00:00 AM,0.4917579,28.97025,-100.0727,62.97837,0.4636652,0.7082899,53.74563,40.03242,0.5680293,0.5680293,0,0,0,0.5680293,124.6925,0,0,0,0.7082899,0.5979257,0.5680293,0,0,3.887926,1.054556,0.1103642,0,0.1103642,2.416302,40.27163,0.1399491,0.6248323,0.5666319,0,1.762846
8/18/2007 9:00:00 AM,0.5838605,43.57093,-99.57372,48.56369,0.5655969,0.8405277,58.39803,41.60598,0.1437171,0.1437171,0,-1,0,0.1437171,584.8488,0,0,0,0.8405277,0.1512812,0.1437171,0,0,3.777561,1.153884,0.6892466,0,0.6892466,3.070179,51.16955,0.1398522,0.1580888,0.6724222,0,1.994411
8/18/2007 10:00:00 AM,0.8735501,58.16842,-100.3829,34.49825,0.8497388,1.182425,69.00049,43.55293,1.31029,1.31029,1.7,0,0.5202,1.31029,90.24149,0,0,0,1.182425,0,0,0.3897105,0.370225,3.088315,1.774206,1.55265,0,1.55265,4.543152,75.71906,0.1400224,1.441318,0.9459398,1.7,2.95663
8/18/2007 11:00:00 AM,0.8197476,72.64558,-105.2412,21.51345,0.8031979,1.11375,69.54656,45.48209,0,0,0.444121,0,0.177345,0,0,0,0,0,1.11375,0,0,0.444121,0.4219149,1.535665,3.17159,1.535665,0,1.535665,6.000012,100,0.1398128,0,0.8910001,1.7,4.28534
8/18/2007 12:00:00 PM,0.9515696,85.36695,-152.5934,13.31598,0.931853,1.24409,75.32832,47.2779,0.1177117,0.1177117,0,0,0,0.1177117,1056.896,1.120183,0,0,1.24409,0.1239071,0.1177117,0,0,0,4.553689,0,0,0,6.000012,100,0.1398128,0.1294829,0.9952722,0,5.797779
8/18/2007 1:00:00 PM,0.8385901,76.77673,109.245,18.27225,0.8221005,1.108581,73.82584,49.10928,0.08567914,0.08567914,0,0,0,0.08567914,1293.875,1.018392,0,0,1.108581,0.09018857,0.08567914,0,0,0,4.553689,0,0,0,6.000012,100,0.1398128,0.09424706,0.8868645,0,5.66227
8/18/2007 2:00:00 PM,0.6913813,62.41477,101.1098,30.53446,0.6777675,0.9341782,70.48022,50.15832,1.012717,1.012717,0,-1,0,1.012717,92.24475,0,0,0,0.9341782,1.066018,1.012717,0,0,0,4.553689,0,0.1318396,-0.1318396,5.861041,97.68382,0.1398128,1.113989,0.7473425,0,5.487867
8/18/2007 3:00:00 PM,0.622415,47.83231,99.62657,44.40857,0.6049418,0.8438614,68.61587,50.50504,1.138647,1.138647,0,-1,0,1.138647,74.11086,0,0,0,0.8438614,1.198576,1.138647,0,0,0.1464885,4.421849,0,0.3547149,-0.3547149,5.487138,91.45213,0.1398128,1.252512,0.6750891,0,5.265711
8/18/2007 4:00:00 PM,0.411421,33.22702,99.8375,58.75323,0.3974014,0.5747169,62.87137,51.02956,0.3091802,0.3091802,0,-1,0,0.3091802,185.8841,0,0,0,0.5747169,0.3254528,0.3091802,0,0,0.5406162,4.067134,0.249264,0,0.249264,5.723611,95.39333,0.1397779,0.3400982,0.4597735,0,4.641851
8/18/2007 5:00:00 PM,0.1800188,18.65172,100.8975,73.27805,0.1747228,0.2637633,55.76117,50.58504,0,0,0,-1,0,0,0,0,0,0,0.2637633,0,0,0,0,0.2913521,4.291472,0.2637633,0,0.2637633,5.973839,99.56378,0.1397409,0,0.2110107,0,4.555235
8/18/2007 6:00:00 PM,0.03746156,4.146197,102.6487,87.87283,0.03473232,0.05418408,50.10676,49.08261,0.2351876,0.2351876,0,-1,0,0.2351876,23.03866,0,0,0,0.05418408,0.2475659,0.2351876,0,0,0.02758878,4.528859,0,0.1933818,-0.1933818,5.769997,96.16642,0.1397409,0.2587063,0.04334726,0,4.583043
8/18/2007 7:00:00 PM,0,0,105.2034,90,0,0,47.75797,47.75797,0.119164,0.119164,0,-1,0,0.119164,0,0,2.775558E-17,0,0,0.1254358,0.119164,0,0,0.2424574,4.335477,0,0.1254358,-0.1254358,5.637776,93.96274,0.1397409,0.1310804,0,0,4.335477
8/18/2007 8:00:00 PM,0,0,108.931,90,0,0,46.53113,46.53113,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3818306,4.210042,0,0,0,5.637776,93.96274,0.1397409,0,0,0,4.210042
8/18/2007 9:00:00 PM,0,0,114.657,90,0,0,45.15316,45.15316,0.1199387,0.1199387,0,-1,0,0.1199387,0,0,2.775558E-17,0,0,0.1262513,0.1199387,0,0,0.3818306,4.210042,0,0.1262513,-0.1262513,5.504695,91.74474,0.1397409,0.1319326,0,0,4.210042
8/18/2007 10:00:00 PM,0,0,124.2626,90,0,0,43.9352,43.9352,0.05636021,0.05636021,0,-1,0,0.05636021,0,0,6.938894E-18,0,0,0.05932653,0.05636021,0,0,0.5221097,4.08379,0,0.05932653,-0.05932653,5.44216,90.70248,0.1397409,0.06199623,0,0,4.08379
8/18/2007 11:00:00 PM,0,0,142.1267,90,0,0,43.08175,43.08175,0.1172559,0.1172559,0,-1,0,0.1172559,0,0,1.387779E-17,0,0,0.1234273,0.1172559,0,0,0.5880281,4.024464,0,0.1234273,-0.1234273,5.312056,88.53409,0.1397409,0.1289815,0,0,4.024464
8/19/2007 12:00:00 AM,0,0,174.4129,90,0,0,42.37943,42.37943,0.2259498,0.2259498,0,-1,0,0.2259498,0,0,2.775558E-17,0,0,0.2378419,0.2259498,0,0,0.7251695,3.901036,0,0.2378419,-0.2378419,5.061348,84.35564,0.1397409,0.2485448,0,0,3.901036
8/19/2007 1:00:00 AM,0,0,-149.4277,90,0,0,41.6771,41.6771,0.1319123,0.1319123,0,-1,0,0.1319123,0,0,2.775558E-17,0,0,0.1388551,0.1319123,0,0,0.9894384,3.663194,0,0.1388551,-0.1388551,4.914982,81.91621,0.1397409,0.1451035,0,0,3.663194
8/19/2007 2:00:00 AM,0,0,-127.81,90,0,0,41.05479,41.05479,0.03313599,0.03313599,0,-1,0,0.03313599,0,0,6.938894E-18,0,0,0.03487999,0.03313599,0,0,1.143722,3.524339,0,0.03487999,-0.03487999,4.878216,81.30343,0.1397409,0.03644959,0,0,3.524339
8/19/2007 3:00:00 AM,0,0,-116.4883,90,0,0,40.62806,40.62806,0.1514862,0.1514862,0,-1,0,0.1514862,0,0,0,0,0,0.1594591,0.1514862,0,0,1.182477,3.489459,0,0.1594591,-0.1594591,4.710131,78.50202,0.1397409,0.1666348,0,0,3.489459
8/19/2007 4:00:00 AM,0,0,-109.9571,90,0,0,40.228,40.228,0.06234021,0.06234021,0,-1,0,0.06234021,0,0,1.387779E-17,0,0,0.06562128,0.06234021,0,0,1.359654,3.33,0,0.06562128,-0.06562128,4.64096,77.34917,0.1397409,0.06857423,0,0,3.33
8/19/2007 5:00:00 AM,0,0,-105.794,90,0,0,39.82795,39.82795,0.1201069,0.1201069,0,0,0,0.1201069,0,0,2.775558E-17,0,0,0.1264283,0.1201069,0,0,1.432567,3.264379,0,0.1264283,-0.1264283,4.507693,75.12807,0.1397409,0.1321176,0,0,3.264379
8/19/2007 6:00:00 AM,0.01476511,0,-102.9597,90,0,0,39.57902,39.57902,0.04486528,0.04486528,0,0,0,0.04486528,0,0,6.938894E-18,0,0,0.04722662,0.04486528,0,0,1.573043,3.137951,0,0.04722662,-0.04722662,4.457911,74.29838,0.1397409,0.04935181,0,0,3.137951
8/19/2007 7:00:00 AM,0.141844,14.42676,-100.985,77.46239,0.1364393,0.2211636,43.27723,39.27676,0.8355687,0.8355687,0,0,0,0.8355687,26.46863,0,0,0,0.2211636,0.8795459,0.8355687,0,0,1.625517,3.090724,0,0.6583824,-0.6583824,3.763916,62.7318,0.1397409,0.9191255,0.1769309,0,3.311888
8/19/2007 8:00:00 AM,0.136019,29.00323,-99.68532,62.88702,0.1351858,0.2182942,43.97176,40.00575,0.3411517,0.3411517,0,0,0,0.3411517,63.98744,0,5.551115E-17,0,0.2182942,0.3591071,0.3411517,0,0,2.357053,2.432342,0,0.1408128,-0.1408128,3.615486,60.25798,0.1397409,0.3752669,0.1746354,0,2.650636
8/19/2007 9:00:00 AM,0.1386101,43.62196,-99.10889,48.44413,0.1378606,0.2205421,45.65612,41.60598,0.8006602,0.8006602,0,-1,0,0.8006602,27.54503,0,0,0,0.2205421,0.8428003,0.8006602,0,0,2.513511,2.291529,0,0.6222581,-0.6222581,2.959568,49.32604,0.1397409,0.8807262,0.1764337,0,2.512071
8/19/2007 10:00:00 AM,0.5348322,58.24251,-99.75212,34.3361,0.5276539,0.780229,59.22917,43.55293,0.6654605,0.6654605,0,0,0,0.6654605,117.2465,0,0,0,0.780229,0.7004848,0.6654605,0,0,3.204909,1.669271,0.07974424,0,0.07974424,3.03522,50.5869,0.1397298,0.7320065,0.6241832,0,2.4495
8/19/2007 11:00:00 AM,0.5589346,72.76316,-104.1664,21.27353,0.5532168,0.8045794,61.95455,45.48209,0.6217425,0.6217425,0,0,0,0.6217425,129.4072,0,0,0,0.8045794,0.6544658,0.6217425,0,0,3.125165,1.741041,0.1501136,0,0.1501136,3.177631,52.9604,0.1397088,0.6839167,0.6436635,0,2.54562
8/19/2007 12:00:00 PM,0.6198968,85.6874,-151.1171,12.97553,0.6131579,0.8718749,65.58948,47.2779,0.415705,0.415705,0,0,0,0.415705,209.7341,0,0,0,0.8718749,0.4375842,0.415705,0,0,2.975051,1.876143,0.4342907,0,0.4342907,3.589635,59.82713,0.1396481,0.4572755,0.6974999,0,2.748018
8/19/2007 1:00:00 PM,0.8533574,76.81973,107.7661,18.07324,0.8369308,1.124978,74.30822,49.13595,0.3311385,0.3311385,0,0,0,0.3311385,339.7303,0,0,0,1.124978,0.3485668,0.3311385,0,0,2.540761,2.267004,0.7764109,0,0.7764109,4.326203,72.10324,0.1395397,0.3642524,0.8999822,0,3.391982
8/19/2007 2:00:00 PM,0.2851278,62.39421,100.3761,30.45073,0.2835562,0.4209345,58.57809,50.15832,0.1958251,0.1958251,0,-1,0,0.1958251,214.9543,0,0,0,0.4209345,0.2061317,0.1958251,0,0,1.76435,2.965774,0.2148028,0,0.2148028,4.529983,75.49957,0.1395097,0.2154077,0.3367476,0,3.386709
8/19/2007 3:00:00 PM,0.1162789,47.78508,99.1245,44.37996,0.1156683,0.176507,53.92651,50.50504,2.041966,1.38,0,-1,0,1.38,12.79036,2.220446E-16,0.6619663,0.866163,0.176507,1.452632,1.38,0,0,1.549547,3.159097,0,1.276125,-1.276125,3.184829,53.08038,0.1395097,2.246163,0.1412056,0,3.335604
8/19/2007 4:00:00 PM,0.159856,33.161,99.43835,58.7577,0.1588989,0.23991,55.73681,51.02956,1.750948,1.38,0,-1,0,1.38,17.38478,2.220446E-16,0.3709477,0.5460424,0.23991,1.452632,1.38,0,0,2.967463,1.882972,0,1.212722,-1.212722,1.906509,31.77508,0.1395097,1.926042,0.191928,0,2.122882
8/19/2007 5:00:00 PM,0.1762271,18.56886,100.549,73.30663,0.1714098,0.2589128,55.66262,50.58504,0.3259974,0.3259974,0,-1,0,0.3259974,79.42174,0,5.551115E-17,0,0.2589128,0.3431551,0.3259974,0,0,4.314931,0.6702507,0,0.08424235,-0.08424235,1.817709,30.2951,0.1395097,0.3585971,0.2071302,0,0.9291635
8/19/2007 6:00:00 PM,0.05019894,4.04599,102.3224,87.92194,0.03962585,0.06176717,50.25119,49.08261,0.5733691,0.5733691,0,-1,0,0.5733691,10.77267,0,1.110223E-16,0.06226237,0.06176717,0.6035464,0.5733691,0,0,4.408534,0.5860083,0,0.5417793,-0.5417793,1.246624,20.77702,0.1395097,0.630706,0.04941374,0,0.6477755
8/19/2007 7:00:00 PM,0,0,104.8796,90,0,0,47.7313,47.7313,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.010511,0.04422904,0,0,0,1.246624,20.77702,0.1395097,0,0,0,0.04422904
8/19/2007 8:00:00 PM,0,0,108.5923,90,0,0,46.50446,46.50446,0.821623,0.04201759,0,-1,0,0.04201759,0,0,0.7796054,0.8617677,0,0.04422904,0.04201759,0,0,5.010511,0.04422904,0,0.04422904,-0.04422904,1.200002,20,0.1395097,0.9037853,0,0,0.04422904
8/19/2007 9:00:00 PM,0,0,114.2873,90,0,0,45.13538,45.13538,1.530598,0,0,-1,0,0,0,0,1.530598,1.683657,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1395097,1.683657,0,0,0
8/19/2007 10:00:00 PM,0,0,123.8566,90,0,0,43.90853,43.90853,0.1026332,0,0,-1,0,0,0,0,0.1026332,0.1128965,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1395097,0.1128965,0,0,0
8/19/2007 11:00:00 PM,0,0,141.7633,90,0,0,43.05508,43.05508,0.1453244,0,0,-1,0,0,0,0,0.1453244,0.1598568,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1395097,0.1598568,0,0,0
8/20/2007 12:00:00 AM,0,0,174.4691,90,0,0,42.35275,42.35275,0.2754084,0,0,-1,0,0,0,0,0.2754084,0.3029492,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1395097,0.3029492,0,0,0
8/20/2007 1:00:00 AM,0,0,-148.9027,90,0,0,41.6771,41.6771,0.0745852,0,0,-1,0,0,0,0,0.0745852,0.08204371,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1395097,0.08204371,0,0,0
8/20/2007 2:00:00 AM,0,0,-127.2793,90,0,0,41.05479,41.05479,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1395097,0,0,0,0
8/20/2007 3:00:00 AM,0,0,-116.0405,90,0,0,40.62806,40.62806,0.2271963,0,0,-1,0,0,0,0,0.2271963,0.2499159,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1395097,0.2499159,0,0,0
8/20/2007 4:00:00 AM,0,0,-109.5692,90,0,0,40.228,40.228,0.09767538,0,0,-1,0,0,0,0,0.09767538,0.1074429,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1395097,0.1074429,0,0,0
8/20/2007 5:00:00 AM,0,0,-105.439,90,0,0,39.80128,39.80128,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1395097,0,0,0,0
8/20/2007 6:00:00 AM,0.01493844,0,-102.6151,90,0,0,39.57902,39.57902,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1395097,0,0,0,0
8/20/2007 7:00:00 AM,0.104744,14.44405,-100.6296,77.39093,0.1032296,0.1682307,42.30104,39.27676,1.406298,1.406298,1.7,0,0.5202,1.406298,11.96266,0,0,0,0.1682307,0,0,0.2937019,0.2790169,5.059654,0,0.4472475,0,0.4472475,1.624299,27.07159,0.1395848,1.546928,0.1345845,1.7,0.1682307
8/20/2007 8:00:00 AM,0.1980106,29.03733,-99.29318,62.79377,0.1963126,0.3137978,45.80048,40.03242,0.3846408,0.3846408,1.7,0,0.5202,0.3846408,81.58203,0,0,0,0.3137978,0,0,1.315359,1.249591,4.612407,0.4025228,1.563389,0,1.563389,3.10746,51.79089,0.1397529,0.4231049,0.2510382,1.7,0.7163205
8/20/2007 9:00:00 AM,0.323098,43.67352,-98.63802,48.32301,0.3202651,0.4968374,51.08393,41.63265,0.8923748,0.8923748,0,-1,0,0.8923748,55.67587,0,0,0,0.4968374,0.9393418,0.8923748,0,0,3.049018,1.809573,0,0.4425044,-0.4425044,2.641019,44.0169,0.1397529,0.9816122,0.3974699,0,2.30641
8/20/2007 10:00:00 AM,0.5616716,58.31614,-99.11185,34.17269,0.5536443,0.8145279,60.06596,43.60627,0.3896279,0.3896279,0,0,0,0.3896279,209.0528,0,0,0,0.8145279,0.4101346,0.3896279,0,0,3.540689,1.367068,0.4043933,0,0.4043933,3.02466,50.4109,0.1396966,0.4285907,0.6516224,0,2.181596
8/20/2007 11:00:00 AM,0.5098536,72.87803,-103.0664,21.03206,0.5055314,0.7414665,60.57097,45.53543,1.19368,1.19368,0,0,0,1.19368,62.11601,0,2.220446E-16,0,0.7414665,1.256505,1.19368,0,0,3.136296,1.731022,0,0.5150388,-0.5150388,2.481762,41.36261,0.1396966,1.313048,0.5931732,0,2.472489
8/20/2007 12:00:00 PM,0.5142823,86.00906,-149.4079,12.63094,0.5102972,0.7395259,62.53293,47.33125,0.5610373,0.5610373,0,0,0,0.5610373,131.814,0,0,0,0.7395259,0.5905656,0.5610373,0,0,3.708562,1.215984,0.1489603,0,0.1489603,2.623078,43.71788,0.1396758,0.6171411,0.5916207,0,1.955509
8/20/2007 1:00:00 PM,0.6282198,76.85271,106.2598,17.87756,0.6209502,0.8709467,67.7575,49.1804,0.6132833,0.6132833,0,0,0,0.6132833,142.0137,0,0,0,0.8709467,0.6455614,0.6132833,0,0,3.559601,1.350048,0.2253853,0,0.2253853,2.836897,47.28152,0.1396445,0.6746117,0.6967574,0,2.220994
8/20/2007 2:00:00 PM,0.7152289,62.36764,99.63496,30.3711,0.701463,0.9620323,71.24828,50.20277,1.288482,1.288482,0,-1,0,1.288482,74.66399,0,0,0.03733039,0.9620323,1.356297,1.288482,0,0,3.334216,1.552895,0,0.3942648,-0.3942648,2.421305,40.35501,0.1396445,1.41733,0.7696258,0,2.514927
8/20/2007 3:00:00 PM,0.5058333,47.73322,98.61774,44.35495,0.4966073,0.7070445,65.38679,50.55838,0.5466602,0.5466602,0,-1,0,0.5466602,129.339,0,0,0,0.7070445,0.5754318,0.5466602,0,0,3.772288,1.15863,0.1316128,0,0.1316128,2.546164,42.43599,0.1396261,0.6013262,0.5656356,0,1.865674
8/20/2007 4:00:00 PM,0.2392627,33.09106,99.03544,58.76532,0.2370818,0.3529695,58.0932,51.05622,0,0,0,-1,0,0,0,0,0,0,0.3529695,0,0,0,0,3.640675,1.277081,0.3529695,0,0.3529695,2.881021,48.01691,0.139577,0,0.2823756,0,1.630051
8/20/2007 5:00:00 PM,0.1329566,18.48256,100.1972,73.33804,0.1313543,0.1997727,54.49902,50.61172,0.6109665,0.6109665,0,-1,0,0.6109665,32.69782,0,1.110223E-16,0,0.1997727,0.6431226,0.6109665,0,0,3.287706,1.594754,0,0.4433499,-0.4433499,2.413689,40.22807,0.139577,0.6720631,0.1598182,0,1.794527
8/20/2007 6:00:00 PM,0.03433147,3.942668,101.9929,87.97355,0.03228915,0.05039338,50.03466,49.08261,0.4544478,0.4544478,0,-1,0,0.4544478,11.08893,0,5.551115E-17,0,0.05039338,0.4783661,0.4544478,0,0,3.780317,1.151404,0,0.4279727,-0.4279727,1.962566,32.70937,0.139577,0.4998925,0.04031471,0,1.201797
8/20/2007 7:00:00 PM,0,0,104.5522,90,0,0,47.7313,47.7313,0.8080838,0.6872597,0,-1,0,0.6872597,0,0,0.1208242,0.2016326,0,0.7234312,0.6872597,0,0,4.255842,0.7234312,0,0.7234312,-0.7234312,1.200002,20,0.139577,0.8888922,0,0,0.7234312
8/20/2007 8:00:00 PM,0,0,108.2496,90,0,0,46.47779,46.47779,0.7747611,0,0,-1,0,0,0,0,0.7747611,0.8522373,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.139577,0.8522373,0,0,0
8/20/2007 9:00:00 PM,0,0,113.9126,90,0,0,45.1087,45.1087,0.7332075,0,0,-1,0,0,0,0,0.7332075,0.8065283,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.139577,0.8065283,0,0,0
8/20/2007 10:00:00 PM,0,0,123.4436,90,0,0,43.88186,43.88186,0.03100328,0,0,-1,0,0,0,0,0.03100328,0.03410361,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.139577,0.03410361,0,0,0
8/20/2007 11:00:00 PM,0,0,141.3916,90,0,0,43.02841,43.02841,0.02794673,0,0,-1,0,0,0,0,0.02794673,0.0307414,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.139577,0.0307414,0,0,0
8/21/2007 12:00:00 AM,0,0,174.5327,90,0,0,42.35275,42.35275,0.1326366,0,0,-1,0,0,0,0,0.1326366,0.1459002,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.139577,0.1459002,0,0,0
