Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/6/2007 3:00:00 PM,0.2802968,46.14345,89.55583,44.52225,0.2788535,0.4088039,60.64839,52.35419,0.1779969,0.1779969,0,-1,0,0.1779969,229.6691,0.1101559,0,0,0.4088039,0.1873651,0.1779969,0,0,0.1112828,4.453535,0.1112828,0,0.1112828,6.000012,100,0.1428823,0.1957965,0.3270431,0,4.862338
9/6/2007 4:00:00 PM,0.2091105,31.33084,91.78048,59.37851,0.2079006,0.3079737,58.92932,52.75425,0.0696557,0.0696557,0,-1,0,0.0696557,442.1371,0.2346519,0,0,0.3079737,0.07332179,0.0696557,0,0,0,4.553689,0,0,0,6.000012,100,0.1428823,0.07662127,0.2463789,0,4.861662
9/6/2007 5:00:00 PM,0.09640133,16.53468,93.82141,74.27407,0.0957954,0.1453524,54.89672,52.06081,1.078552,1.078552,0,-1,0,1.078552,13.47663,0,0,0,0.1453524,1.135318,1.078552,0,0,0,4.553689,0,0.9899653,-0.9899653,4.956497,82.60812,0.1428823,1.186407,0.1162819,0,4.699041
9/6/2007 6:00:00 PM,0.03537608,1.774624,95.98033,89.18436,0.02507838,0.03892452,50.99614,50.25611,0.2844595,0.2844595,0,-1,0,0.2844595,13.68368,0,5.551115E-17,0,0.03892452,0.2994311,0.2844595,0,0,1.099961,3.563724,0,0.2605066,-0.2605066,4.681899,78.03149,0.1428823,0.3129055,0.03113962,0,3.602648
9/6/2007 7:00:00 PM,0,0,98.5279,90,0,0,48.58476,48.58476,0.7300488,0.7300488,0,-1,0,0.7300488,0,0,1.110223E-16,0,0,0.7684724,0.7300488,0,0,1.389413,3.303217,0,0.7684724,-0.7684724,3.871858,64.53084,0.1428823,0.8030537,0,0,3.303217
9/6/2007 8:00:00 PM,0,0,101.8627,90,0,0,47.02898,47.02898,0.5828927,0.5828927,0,-1,0,0.5828927,0,0,0,0,0,0.6135713,0.5828927,0,0,2.243271,2.534745,0,0.6135713,-0.6135713,3.225097,53.75151,0.1428823,0.641182,0,0,2.534745
9/6/2007 9:00:00 PM,0,0,106.7768,90,0,0,45.55322,45.55322,0.3853924,0.3853924,0,-1,0,0.3853924,0,0,5.551115E-17,0,0,0.4056762,0.3853924,0,0,2.925017,1.921173,0,0.4056762,-0.4056762,2.797477,46.62452,0.1428823,0.4239316,0,0,1.921173
9/6/2007 10:00:00 PM,0,0,115.2436,90,0,0,44.18413,44.18413,0.02370179,0.02370179,0,-1,0,0.02370179,0,0,3.469447E-18,0,0,0.02494925,0.02370179,0,0,3.375769,1.515497,0,0.02494925,-0.02494925,2.771178,46.18621,0.1428823,0.02607197,0,0,1.515497
9/6/2007 11:00:00 PM,0,0,133.3939,90,0,0,43.35734,43.35734,0.151543,0.151543,0,-1,0,0.151543,0,0,0,0,0,0.159519,0.151543,0,0,3.40349,1.490548,0,0.159519,-0.159519,2.60303,43.38375,0.1428823,0.1666973,0,0,1.490548
9/7/2007 12:00:00 AM,0,0,177.1449,90,0,0,42.70836,42.70836,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.580733,1.331029,0,0,0,2.60303,43.38375,0.1428823,0,0,0,1.331029
9/7/2007 1:00:00 AM,0,0,-135.6505,90,0,0,41.97937,41.97937,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.580733,1.331029,0,0,0,2.60303,43.38375,0.1428823,0,0,0,1.331029
9/7/2007 2:00:00 AM,0,0,-115.8556,90,0,0,41.53485,41.53485,0.1411189,0.1411189,0,-1,0,0.1411189,0,0,2.775558E-17,0,0,0.1485462,0.1411189,0,0,3.580733,1.331029,0,0.1485462,-0.1485462,2.446449,40.77406,0.1428823,0.1552307,0,0,1.331029
9/7/2007 3:00:00 AM,0,0,-106.9269,90,0,0,41.08146,41.08146,0.03594213,0.03594213,0,-1,0,0.03594213,0,0,0,0,0,0.03783382,0.03594213,0,0,3.745785,1.182483,0,0.03783382,-0.03783382,2.406568,40.10939,0.1428823,0.03953634,0,0,1.182483
9/7/2007 4:00:00 AM,0,0,-101.8458,90,0,0,40.62806,40.62806,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.787822,1.144649,0,0,0,2.406568,40.10939,0.1428823,0,0,0,1.144649
9/7/2007 5:00:00 AM,0,0,-98.43251,90,0,0,40.20133,40.20133,0.06701364,0.06701364,0,0,0,0.06701364,0,0,0,0,0,0.07054067,0.06701364,0,0,3.787822,1.144649,0,0.07054067,-0.07054067,2.332212,38.87012,0.1428823,0.073715,0,0,1.144649
9/7/2007 6:00:00 AM,0.01822421,0.1849852,-95.83592,90.73195,0.01425185,0.02346129,40.44931,40.03242,0.05883544,0.05883544,0,0,0,0.05883544,39.87612,0,0,0,0.02346129,0.06193205,0.05883544,0,0,3.866201,1.074108,0,0.03847076,-0.03847076,2.29166,38.19426,0.1428823,0.06471898,0.01876903,0,1.09757
9/7/2007 7:00:00 AM,0.0773,14.94859,-93.63528,75.81013,0.07683813,0.1254224,42.00738,39.75682,0.3154758,0.3154758,0,0,0,0.3154758,39.7566,0,5.551115E-17,0,0.1254224,0.3320798,0.3154758,0,0,3.908946,1.035638,0,0.2066574,-0.2066574,2.073824,34.56367,0.1428823,0.3470234,0.1003379,0,1.16106
9/7/2007 8:00:00 AM,0.2066421,29.74724,-91.5482,60.89975,0.205427,0.3268094,46.65039,40.61028,0.1676607,0.1676607,0,0,0,0.1676607,194.9231,0,0,0,0.3268094,0.1764849,0.1676607,0,0,4.138565,0.8289802,0.1503244,0,0.1503244,2.216434,36.9405,0.1428625,0.1844268,0.2614475,0,1.15579
9/7/2007 9:00:00 AM,0.3267119,44.56047,-89.26422,46.02081,0.32497,0.5010289,52.15584,42.55723,0.720459,0.720459,0,-1,0,0.720459,69.54301,0,0,0,0.5010289,0.758378,0.720459,0,0,3.988241,0.9642722,0,0.257349,-0.257349,1.945165,32.41935,0.1428625,0.792505,0.4008231,0,1.465301
9/7/2007 10:00:00 AM,0.4409113,59.36259,-86.13613,31.22577,0.4387939,0.6539324,57.92657,44.90423,0.4100507,0.4100507,0,0,0,0.4100507,159.476,0,0,0,0.6539324,0.4316323,0.4100507,0,0,4.274184,0.7069232,0.2223,0,0.2223,2.156057,35.93422,0.1428332,0.4510558,0.5231459,0,1.360856
9/7/2007 11:00:00 AM,0.2115079,74.07043,-79.41893,16.74678,0.2104784,0.3222173,53.37659,47.15344,0.1310065,0.1310065,0,0,0,0.1310065,245.9552,0,0,0,0.3222173,0.1379015,0.1310065,0,0,4.051884,0.9069932,0.1843157,0,0.1843157,2.330914,38.8485,0.1428089,0.1441071,0.2577738,0,1.22921
9/7/2007 12:00:00 PM,0.1320309,86.69486,-12.77312,5.854548,0.1313854,0.201554,53.01944,49.13595,0,0,0,0,0,0,0,0,0,0,0.201554,0,0,0,0,3.867568,1.072877,0.201554,0,0.201554,2.522125,42.03534,0.1427823,0,0.1612432,0,1.274431
9/7/2007 1:00:00 PM,0.2858903,75.49287,78.15209,15.3805,0.284506,0.4197733,59.59123,51.13624,0.6815557,0.6815557,0,0,0,0.6815557,61.59045,0,0,0,0.4197733,0.7174271,0.6815557,0,0,3.666014,1.254276,0,0.2976538,-0.2976538,2.208371,36.8061,0.1427823,0.7497113,0.3358186,0,1.674049
9/7/2007 2:00:00 PM,0.1383108,60.80899,85.72721,29.78704,0.1376321,0.207186,56.23753,52.15861,0.07072791,0.07072791,0,-1,0,0.07072791,292.9339,0,0,0,0.207186,0.07445043,0.07072791,0,0,3.996741,0.9566221,0.1327356,0,0.1327356,2.334295,38.90483,0.1427648,0.0778007,0.1657488,0,1.163808
9/7/2007 3:00:00 PM,0.1816948,46.01036,89.01208,44.56755,0.1807918,0.2695954,57.82589,52.46087,0,0,0,-1,0,0,0,0,0,0,0.2695954,0,0,0,0,3.864005,1.076084,0.2695954,0,0.2695954,2.590055,43.1675,0.1427293,0,0.2156763,0,1.34568
9/7/2007 4:00:00 PM,0.1766001,31.19683,91.33959,59.44156,0.1756632,0.2614877,58.11946,52.90538,0.00249208,0.00249208,0,-1,0,0.00249208,10492.75,0,0,0,0.2614877,0.002623243,0.00249208,0,0,3.59441,1.31872,0.2588645,0,0.2588645,2.835636,47.2605,0.1426953,0.002741288,0.2091902,0,1.580208
9/7/2007 5:00:00 PM,0.04769103,16.39589,93.43024,74.34997,0.0474338,0.07251851,53.60578,52.20306,0.780304,0.780304,0,-1,0,0.780304,9.293624,0,0,0,0.07251851,0.8213726,0.780304,0,0,3.335546,1.551698,0,0.7488541,-0.7488541,2.046274,34.1045,0.1426953,0.8583344,0.05801481,0,1.624217
9/7/2007 6:00:00 PM,0.03043273,1.627817,95.6081,89.27125,0.02398361,0.03721128,51.06166,50.3539,1.323802,0.7980525,0,-1,0,0.7980525,4.662762,0,0.5257494,0.6864101,0.03721128,0.8400552,0.7980525,0,0,4.167605,0.802844,0,0.802844,-0.802844,1.200002,20,0.1426953,1.456182,0.02976903,0,0.8400552
9/7/2007 7:00:00 PM,0,0,98.15104,90,0,0,48.65588,48.65588,0.4654291,0,0,-1,0,0,0,0,0.4654291,0.5119721,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1426953,0.5119721,0,0,0
9/7/2007 8:00:00 PM,0,0,101.4574,90,0,0,47.10899,47.10899,0.9448743,0,0,-1,0,0,0,0,0.9448743,1.039362,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1426953,1.039362,0,0,0
9/7/2007 9:00:00 PM,0,0,106.3132,90,0,0,45.60655,45.60655,1.483926,0,0,-1,0,0,0,0,1.483926,1.632319,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1426953,1.632319,0,0,0
9/7/2007 10:00:00 PM,0,0,114.6856,90,0,0,44.22858,44.22858,0.1617921,0,0,-1,0,0,0,0,0.1617921,0.1779713,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1426953,0.1779713,0,0,0
9/7/2007 11:00:00 PM,0,0,132.7924,90,0,0,43.38401,43.38401,0.04627355,0,0,-1,0,0,0,0,0.04627355,0.05090091,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1426953,0.05090091,0,0,0
9/8/2007 12:00:00 AM,0,0,177.4225,90,0,0,42.75281,42.75281,0.2170749,0,0,-1,0,0,0,0,0.2170749,0.2387824,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1426953,0.2387824,0,0,0
9/8/2007 1:00:00 AM,0,0,-134.683,90,0,0,42.03271,42.03271,0.02840202,0,0,-1,0,0,0,0,0.02840202,0.03124222,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1426953,0.03124222,0,0,0
9/8/2007 2:00:00 AM,0,0,-115.1321,90,0,0,41.57931,41.57931,0.09326734,0,0,-1,0,0,0,0,0.09326734,0.1025941,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1426953,0.1025941,0,0,0
9/8/2007 3:00:00 AM,0,0,-106.3754,90,0,0,41.1348,41.1348,0.02211746,0,0,-1,0,0,0,0,0.02211746,0.02432921,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1426953,0.02432921,0,0,0
9/8/2007 4:00:00 AM,0,0,-101.3859,90,0,0,40.65473,40.65473,0.03989686,0,0,-1,0,0,0,0,0.03989686,0.04388655,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1426953,0.04388655,0,0,0
9/8/2007 5:00:00 AM,0,0,-98.0176,90,0,0,40.25467,40.25467,0.2159083,0.2159083,1.66854,0,0.5116114,0.2159083,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1428613,0.2374991,0,1.7,0
9/8/2007 6:00:00 AM,0.01824475,0.2109344,-95.43486,90.64365,0.01436726,0.02364514,40.49715,40.07687,0.08243952,0.08243952,1.535071,0,0.4751744,0.08243952,28.6818,0,0,0,0.02364514,0,0,1.452632,1.38,3.679654,1.242,1.403645,0,1.403645,3.8408,64.01321,0.1429866,0.09068347,0.01891611,1.7,1.265645
9/8/2007 7:00:00 AM,0.1817432,14.98277,-93.22078,75.71165,0.177219,0.2845634,44.98703,39.78349,0.9680704,0.9680704,1.7,0,0.5202,0.9680704,29.3949,0,0,0,0.2845634,0,0,0.7319295,0.6953331,2.276009,2.505281,0.9798964,0,0.9798964,4.770411,79.5067,0.1431372,1.064878,0.2276507,1.7,2.789844
9/8/2007 8:00:00 AM,0.4056077,29.78605,-91.08737,60.78969,0.400288,0.6159903,52.48118,40.65473,0.6913851,0.6913851,1.337501,0,0.4212379,0.6913851,89.09512,0,0,0,0.6159903,0,0,0.6461163,0.6138105,1.296113,3.387187,1.229801,0,1.229801,5.937103,98.95152,0.1432297,0.7605236,0.4927923,1.7,4.003178
9/8/2007 9:00:00 AM,0.6247945,44.59962,-88.70265,45.89526,0.6203912,0.9069217,61.11494,42.65502,0,0,0,-1,0,0,0,0.8406098,0,0,0.9069217,0,0,0,0,0.06631194,4.494008,0.06631194,0,0.06631194,6.000012,100,0.143221,0,0.7255374,0,5.40093
9/8/2007 10:00:00 AM,0.7439176,59.39403,-85.34953,31.07454,0.7410752,1.04319,67.18934,45.02869,1.157014,1.157014,0,0,0,1.157014,90.16227,0,0,0,1.04319,1.21791,1.157014,0,0,0,4.553689,0,0.1747194,-0.1747194,5.815842,96.9305,0.143221,1.272715,0.8345521,0,5.596879
9/8/2007 11:00:00 AM,0.8318266,74.06637,-77.9548,16.53416,0.8298601,1.130917,72.22198,47.30458,0.4125137,0.4125137,0,0,0,0.4125137,274.1525,0.502559,0,0,1.130917,0.434225,0.4125137,0,0,0.1941327,4.37897,0.1941327,0,0.1941327,6.000012,100,0.1431955,0.4537651,0.9047333,0,5.509886
9/8/2007 12:00:00 PM,1.086357,86.32784,-10.07805,5.454655,1.08482,1.382133,82.16735,49.33154,1.331749,1.331749,0.425,0,0.172125,1.331749,103.7833,0.4276602,0,0,1.382133,0.954473,0.9067494,0,0,0,4.553689,0,0,0,6.000012,100,0.1431955,1.464924,1.105707,1.7,5.935822
9/8/2007 1:00:00 PM,1.125316,75.30958,76.73296,15.32293,1.123242,1.398774,85.39224,51.30515,0.3151556,0.3151556,0,0,0,0.3151556,443.8361,1.067032,0,0,1.398774,0.3317428,0.3151556,0,0,0,4.553689,0,0,0,6.000012,100,0.1431955,0.3466712,1.11902,0,5.952463
9/8/2007 2:00:00 PM,1.017474,60.66359,84.96073,29.80707,1.013953,1.283706,83.06724,52.35419,0.3007838,0.3007838,0,-1,0,0.3007838,426.787,0.9670914,0,0,1.283706,0.3166145,0.3007838,0,0,0,4.553689,0,0,0,6.000012,100,0.1431955,0.3308621,1.026965,0,5.837395
9/8/2007 3:00:00 PM,0.7965335,45.87334,88.46875,44.61663,0.7909905,1.047839,76.48904,52.65646,0.1969108,0.1969108,0,-1,0,0.1969108,532.1389,0.8405646,0,0,1.047839,0.2072746,0.1969108,0,0,0,4.553689,0,0,0,6.000012,100,0.1431955,0.2166019,0.8382713,0,5.601528
9/8/2007 4:00:00 PM,0.4344988,31.05997,90.89815,59.50727,0.4289644,0.608682,65.9241,53.10986,0.1236331,0.1236331,0,-1,0,0.1236331,492.3293,0.4785419,0,0,0.608682,0.1301401,0.1236331,0,0,0,4.553689,0,0,0,6.000012,100,0.1431955,0.1359964,0.4869456,0,5.162371
9/8/2007 5:00:00 PM,0.2284348,16.25498,93.03803,74.42773,0.2215863,0.3282342,58.93579,52.35419,0,0,0,-1,0,0,0,0.3282342,0,0,0.3282342,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1431955,0,0.2625873,0,4.881923
9/8/2007 6:00:00 PM,0.0411651,1.479529,95.23442,89.35933,0.02189461,0.03395266,51.1512,50.50504,0.5666956,0.5666956,0,-1,0,0.5666956,5.99134,0,1.110223E-16,0,0.03395266,0.5965217,0.5666956,0,0,0,4.553689,0,0.562569,-0.562569,5.407012,90.11669,0.1431955,0.6233651,0.02716213,0,4.587642
9/8/2007 7:00:00 PM,0,0,97.77219,90,0,0,48.78034,48.78034,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6250767,3.99112,0,0,0,5.407012,90.11669,0.1431955,0,0,0,3.99112
9/8/2007 8:00:00 PM,0,0,101.0492,90,0,0,47.20678,47.20678,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6250767,3.99112,0,0,0,5.407012,90.11669,0.1431955,0,0,0,3.99112
9/8/2007 9:00:00 PM,0,0,105.8449,90,0,0,45.67768,45.67768,1.060218,1.060218,0,-1,0,1.060218,0,0,0,0,0,1.116019,1.060218,0,0,0.6250767,3.99112,0,1.116019,-1.116019,4.230624,70.51027,0.1431955,1.16624,0,0,3.99112
9/8/2007 10:00:00 PM,0,0,114.1185,90,0,0,44.30859,44.30859,0.1767589,0.1767589,0,-1,0,0.1767589,0,0,2.775558E-17,0,0,0.1860619,0.1767589,0,0,1.865098,2.8751,0,0.1860619,-0.1860619,4.034498,67.24149,0.1431955,0.1944347,0,0,2.8751
9/8/2007 11:00:00 PM,0,0,132.1719,90,0,0,43.45514,43.45514,0.03835167,0.03835167,0,-1,0,0.03835167,0,0,6.938894E-18,0,0,0.04037018,0.03835167,0,0,2.071834,2.689039,0,0.04037018,-0.04037018,3.991944,66.53226,0.1431955,0.04218684,0,0,2.689039
9/9/2007 12:00:00 AM,0,0,177.7196,90,0,0,42.80615,42.80615,0.06066735,0.06066735,0,-1,0,0.06066735,0,0,0,0,0,0.06386036,0.06066735,0,0,2.116689,2.648668,0,0.06386036,-0.06386036,3.924629,65.41035,0.1431955,0.06673408,0,0,2.648668
9/9/2007 1:00:00 AM,0,0,-133.6901,90,0,0,42.07716,42.07716,0.1336221,0.1336221,0,-1,0,0.1336221,0,0,0,0,0,0.1406548,0.1336221,0,0,2.187645,2.584808,0,0.1406548,-0.1406548,3.776366,62.93931,0.1431955,0.1469843,0,0,2.584808
9/9/2007 2:00:00 AM,0,0,-114.4013,90,0,0,41.63265,41.63265,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.343929,2.444153,0,0,0,3.776366,62.93931,0.1431955,0,0,0,2.444153
9/9/2007 3:00:00 AM,0,0,-105.8208,90,0,0,41.17925,41.17925,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.343929,2.444153,0,0,0,3.776366,62.93931,0.1431955,0,0,0,2.444153
9/9/2007 4:00:00 AM,0,0,-100.9239,90,0,0,40.70807,40.70807,0.2593206,0.2593206,0,-1,0,0.2593206,0,0,5.551115E-17,0,0,0.272969,0.2593206,0,0,2.343929,2.444153,0,0.272969,-0.272969,3.488631,58.14374,0.1431955,0.2852526,0,0,2.444153
9/9/2007 5:00:00 AM,0,0,-97.60092,90,0,0,40.30801,40.30801,0.1255927,0.1255927,0,0,0,0.1255927,0,0,0,0,0,0.1322028,0.1255927,0,0,2.647228,2.171184,0,0.1322028,-0.1322028,3.349277,55.82118,0.1431955,0.138152,0,0,2.171184
9/9/2007 6:00:00 AM,0.02547733,0.2376757,-95.03206,90.55427,0.0104886,0.0172699,40.41034,40.10354,0.07047797,0.07047797,0,0,0,0.07047797,24.50397,0,0,0,0.0172699,0.07418734,0.07047797,0,0,2.79412,2.038981,0,0.05691744,-0.05691744,3.289281,54.82124,0.1431955,0.07752577,0.01381592,0,2.056251
9/9/2007 7:00:00 AM,0.1711288,15.01704,-92.80436,75.61274,0.1677524,0.2697135,44.75256,39.82795,0,0,0,0,0,0,0,0,0,0,0.2697135,0,0,0,0,2.857361,1.982064,0.2697135,0,0.2697135,3.545154,59.08578,0.14316,0,0.2157708,0,2.251777
9/9/2007 8:00:00 AM,0.4012103,29.8241,-90.62422,60.67994,0.3966588,0.610598,52.42677,40.70807,0.7555659,0.7555659,0,0,0,0.7555659,80.81334,0,1.110223E-16,0,0.610598,0.7953325,0.7555659,0,0,2.587648,2.224806,0,0.1847345,-0.1847345,3.350427,55.84033,0.14316,0.8311225,0.4884784,0,2.835404
9/9/2007 9:00:00 AM,0.6576753,44.63685,-88.13793,45.77099,0.6538483,0.9493513,62.22597,42.75281,0.3468261,0.3468261,0,-1,0,0.3468261,273.7254,0,0,0,0.9493513,0.3650801,0.3468261,0,0,2.792908,2.040071,0.5842712,0,0.5842712,3.904715,65.07845,0.1430833,0.3815087,0.7594811,0,2.989423
9/9/2007 10:00:00 AM,0.7287038,59.42152,-84.55815,30.92606,0.726612,1.024863,66.87575,45.15316,0.6903735,0.6903735,0,0,0,0.6903735,148.4505,0,0,0,1.024863,0.7267089,0.6903735,0,0,2.208637,2.565916,0.2981543,0,0.2981543,4.187569,69.79268,0.1430442,0.7594109,0.8198906,0,3.590779
9/9/2007 11:00:00 AM,0.7114328,74.05305,-76.48566,16.32698,0.7097811,0.9895309,68.7068,47.45571,0.3173659,0.3173659,0,0,0,0.3173659,311.795,0,0,0,0.9895309,0.3340693,0.3173659,0,0,1.910483,2.834255,0.6554615,0,0.6554615,4.809394,80.15641,0.1429583,0.3491025,0.7916247,0,3.823785
9/9/2007 12:00:00 PM,0.7763062,85.95276,-7.858023,5.053386,0.7749966,1.05241,72.76296,49.48267,0.8070205,0.8070205,0,0,0,0.8070205,130.4069,0,0,0,1.05241,0.8494953,0.8070205,0,0,1.255021,3.42417,0.2029148,0,0.2029148,5.001896,83.36477,0.1429317,0.8877226,0.8419281,0,4.47658
9/9/2007 1:00:00 PM,0.7705335,75.11641,75.34407,15.27598,0.7691152,1.031487,74.6486,51.50962,0,0,0,0,0,0,0,0,0,0,1.031487,0,0,0,0,1.052106,3.606793,1.031487,0,1.031487,5.980451,99.67398,0.1427968,0,0.8251895,0,4.63828
9/9/2007 2:00:00 PM,0.7874407,60.51253,84.19842,29.83281,0.785435,1.042755,76.1643,52.50533,0.4639536,0.4639536,0,-1,0,0.4639536,224.7541,0.5337631,0,0,1.042755,0.4883722,0.4639536,0,0,0.02061951,4.535131,0.02061951,0,0.02061951,6.000012,100,0.1427941,0.510349,0.8342039,0,5.577886
9/9/2007 3:00:00 PM,0.7595341,45.73249,87.92608,44.66945,0.755311,1.006549,75.60216,52.86093,0.2098929,0.2098929,0,-1,0,0.2098929,479.5536,0.7856092,0,0,1.006549,0.2209399,0.2098929,0,0,0,4.553689,0,0,0,6.000012,100,0.1427941,0.2308822,0.8052393,0,5.560238
9/9/2007 4:00:00 PM,0.5315618,30.92033,90.45631,59.57559,0.5248069,0.7303852,68.97735,53.26099,0.6490755,0.6490755,0,-1,0,0.6490755,112.527,0.04714786,0,0,0.7303852,0.6832374,0.6490755,0,0,0,4.553689,0,0,0,6.000012,100,0.1427941,0.7139831,0.5843082,0,5.284074
9/9/2007 5:00:00 PM,0.2185857,16.11209,92.64491,74.50729,0.2129227,0.3156036,58.82904,52.50533,0.6523935,0.6523935,0,-1,0,0.6523935,48.37626,0,0,0,0.3156036,0.68673,0.6523935,0,0,0,4.553689,0,0.3711264,-0.3711264,5.60881,93.47999,0.1427941,0.7176329,0.2524829,0,4.869293
9/9/2007 6:00:00 PM,0.02868269,1.329879,94.85938,89.4485,0.0221225,0.03426963,51.33583,50.68284,0.1741405,0.1741405,0,-1,0,0.1741405,19.67929,0,2.775558E-17,0,0.03426963,0.1833058,0.1741405,0,0,0.4123627,4.182562,0,0.1490362,-0.1490362,5.451713,90.86169,0.1427941,0.1915546,0.0274157,0,4.216832
9/9/2007 7:00:00 PM,0,0,97.39145,90,0,0,48.90481,48.90481,0.7476293,0.7476293,0,-1,0,0.7476293,0,0,1.110223E-16,0,0,0.7869782,0.7476293,0,0,0.5779585,4.033526,0,0.7869782,-0.7869782,4.622165,77.03592,0.1427941,0.8223922,0,0,4.033526
9/9/2007 8:00:00 PM,0,0,100.6382,90,0,0,47.30458,47.30458,0.1994717,0.1994717,0,-1,0,0.1994717,0,0,2.775558E-17,0,0,0.2099702,0.1994717,0,0,1.452379,3.246548,0,0.2099702,-0.2099702,4.400836,73.34713,0.1427941,0.2194189,0,0,3.246548
9/9/2007 9:00:00 PM,0,0,105.3719,90,0,0,45.78436,45.78436,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.685679,3.036578,0,0,0,4.400836,73.34713,0.1427941,0,0,0,3.036578
9/9/2007 10:00:00 PM,0,0,113.5423,90,0,0,44.40638,44.40638,0.01397847,0.01397847,0,-1,0,0.01397847,0,0,1.734723E-18,0,0,0.01471417,0.01397847,0,0,1.685679,3.036578,0,0.01471417,-0.01471417,4.385326,73.08863,0.1427941,0.01537631,0,0,3.036578
9/9/2007 11:00:00 PM,0,0,131.5313,90,0,0,43.55293,43.55293,0.002580973,0.002580973,0,-1,0,0.002580973,0,0,4.336809E-19,0,0,0.002716814,0.002580973,0,0,1.702028,3.021864,0,0.002716814,-0.002716814,4.382463,73.0409,0.1427941,0.00283907,0,0,3.021864
9/10/2007 12:00:00 AM,0,0,178.0374,90,0,0,42.90394,42.90394,0.1897678,0.1897678,0,-1,0,0.1897678,0,0,0,0,0,0.1997555,0.1897678,0,0,1.705047,3.019147,0,0.1997555,-0.1997555,4.171902,69.53156,0.1427941,0.2087445,0,0,3.019147
9/10/2007 1:00:00 AM,0,0,-132.672,90,0,0,42.15717,42.15717,0.0872805,0.0872805,0,-1,0,0.0872805,0,0,1.387779E-17,0,0,0.09187421,0.0872805,0,0,1.926997,2.819391,0,0.09187421,-0.09187421,4.075058,67.9175,0.1427941,0.09600855,0,0,2.819391
9/10/2007 2:00:00 AM,0,0,-113.6638,90,0,0,41.6771,41.6771,0.04057776,0.04057776,0,-1,0,0.04057776,0,0,0,0,0,0.04271343,0.04057776,0,0,2.02908,2.727517,0,0.04271343,-0.04271343,4.030034,67.1671,0.1427941,0.04463554,0,0,2.727517
9/10/2007 3:00:00 AM,0,0,-105.2632,90,0,0,41.23259,41.23259,0.08925485,0.08925485,0,-1,0,0.08925485,0,0,1.387779E-17,0,0,0.09395247,0.08925485,0,0,2.076539,2.684804,0,0.09395247,-0.09395247,3.930999,65.51653,0.1427941,0.09818033,0,0,2.684804
9/10/2007 4:00:00 AM,0,0,-100.46,90,0,0,40.75253,40.75253,0.08368344,0.08368344,0,-1,0,0.08368344,0,0,1.387779E-17,0,0,0.08808783,0.08368344,0,0,2.180931,2.590851,0,0.08808783,-0.08808783,3.838147,63.96898,0.1427941,0.09205178,0,0,2.590851
9/10/2007 5:00:00 AM,0,0,-97.18263,90,0,0,40.35247,40.35247,0.1717402,0.1717402,0,0,0,0.1717402,0,0,2.775558E-17,0,0,0.1807792,0.1717402,0,0,2.278806,2.502763,0,0.1807792,-0.1807792,3.647589,60.79302,0.1427941,0.1889142,0,0,2.502763
9/10/2007 6:00:00 AM,0.0156674,0.2651277,-94.62765,90.46388,0.01393648,0.0229278,40.56459,40.15688,0.2013254,0.2013254,0,0,0,0.2013254,11.38843,0,2.775558E-17,0,0.0229278,0.2119215,0.2013254,0,0,2.479672,2.321984,0,0.1889937,-0.1889937,3.448372,57.47275,0.1427941,0.221458,0.01834224,0,2.344912
9/10/2007 7:00:00 AM,0.1747561,15.0513,-92.38616,75.51353,0.1715051,0.275496,44.91676,39.88129,0,0,0,0,0,0,0,0,0,0,0.275496,0,0,0,0,2.689665,2.132991,0.275496,0,0.275496,3.70973,61.82871,0.1427581,0,0.2203968,0,2.408486
9/10/2007 8:00:00 AM,0.4584996,29.86129,-90.15889,60.57064,0.4534933,0.6909274,54.19655,40.77919,0.2945301,0.2945301,0,0,0,0.2945301,234.5863,0,0,0,0.6909274,0.3100317,0.2945301,0,0,2.414169,2.380937,0.3808956,0,0.3808956,4.07108,67.85119,0.1427084,0.3239831,0.5527419,0,3.071864
9/10/2007 9:00:00 AM,0.7699457,44.67204,-87.57028,45.64815,0.7665327,1.088836,65.75459,42.85949,1.403317,1.38,0,-1,0,1.38,78.90115,0,0.02331748,0.1636492,1.088836,1.452632,1.38,0,0,2.033273,2.723743,0,0.3637956,-0.3637956,3.687605,61.45996,0.1427084,1.543649,0.8710688,0,3.812579
9/10/2007 10:00:00 AM,0.9015319,59.44491,-83.76243,30.78054,0.900367,1.226043,72.34136,45.30429,0.740781,0.740781,0,0,0,0.740781,165.5068,0,0,0,1.226043,0.7797695,0.740781,0,0,2.437491,2.359947,0.4462738,0,0.4462738,4.110978,68.51616,0.1426502,0.8148591,0.9808346,0,3.585991
9/10/2007 11:00:00 AM,1.061422,74.03028,-75.01369,16.12569,1.061633,1.375921,79.70374,47.63351,0.9525728,0.9525728,0,0,0,0.9525728,144.4426,0,0,0,1.375921,1.002708,0.9525728,0,0,1.991217,2.761594,0.3732131,0,0.3732131,4.465039,74.41717,0.1426015,1.04783,1.100737,0,4.137515
9/10/2007 12:00:00 PM,0.9316467,85.57129,-6.001835,4.650972,0.9318916,1.223867,77.76744,49.66047,0,0,0,0,0,0,0,0,0,0,1.223867,0,0,0,0,1.618004,3.097486,1.223867,0,1.223867,5.626101,93.76816,0.1424422,0,0.9790933,0,4.321352
9/10/2007 1:00:00 PM,0.7321813,74.91373,73.98644,15.2398,0.7311236,0.987121,73.63875,51.66076,0.4418895,0.4418895,0,0,0,0.4418895,223.3864,0.127837,0,0,0.987121,0.4651468,0.4418895,0,0,0.3941372,4.198966,0.3941372,0,0.3941372,6.000012,100,0.142391,0.4860784,0.7896968,0,5.186087
9/10/2007 2:00:00 PM,0.7336763,60.35596,83.4407,29.86424,0.7323555,0.9815603,74.74456,52.7098,0.4568028,0.4568028,0,-1,0,0.4568028,214.8761,0.5007153,0,0,0.9815603,0.4808451,0.4568028,0,0,0,4.553689,0,0,0,6.000012,100,0.142391,0.5024831,0.7852483,0,5.535249
9/10/2007 3:00:00 PM,0.4290805,45.58791,87.38427,44.72593,0.4271325,0.6064987,65.8149,53.05651,0.1600714,0.1600714,0,-1,0,0.1600714,378.8926,0.4380025,0,0,0.6064987,0.1684962,0.1600714,0,0,0,4.553689,0,0,0,6.000012,100,0.142391,0.1760785,0.485199,0,5.160188
9/10/2007 4:00:00 PM,0.376594,30.77805,90.01422,59.64642,0.3734186,0.5342771,64.59947,53.45657,0.3198565,0.3198565,0,-1,0,0.3198565,167.0365,0.1975861,0,0,0.5342771,0.336691,0.3198565,0,0,0,4.553689,0,0,0,6.000012,100,0.142391,0.3518421,0.4274217,0,5.087966
9/10/2007 5:00:00 PM,0.1525046,15.96731,92.25098,74.58852,0.1507655,0.2256871,57.18141,52.7098,0.000126088,0.000126088,0,-1,0,0.000126088,178991.7,0.2255544,0,0,0.2256871,0.0001327242,0.000126088,0,0,0,4.553689,0,0,0,6.000012,100,0.142391,0.0001386968,0.1805497,0,4.779376
9/10/2007 6:00:00 PM,0.0245503,1.17899,94.48309,89.53866,0.02064167,0.0319559,51.44331,50.83397,0.4479527,0.4479527,0,-1,0,0.4479527,7.133765,0,1.110223E-16,0,0.0319559,0.4715292,0.4479527,0,0,0,4.553689,0,0.4395733,-0.4395733,5.536661,92.2775,0.142391,0.492748,0.02556472,0,4.585645
9/10/2007 7:00:00 PM,0,0,97.00889,90,0,0,49.05594,49.05594,0.5382403,0.5382403,0,-1,0,0.5382403,0,0,1.110223E-16,0,0,0.5665687,0.5382403,0,0,0.4884148,4.114116,0,0.5665687,-0.5665687,4.939445,82.32392,0.142391,0.5920643,0,0,4.114116
9/10/2007 8:00:00 PM,0,0,100.2245,90,0,0,47.40237,47.40237,0.434255,0.434255,0,-1,0,0.434255,0,0,5.551115E-17,0,0,0.4571106,0.434255,0,0,1.117936,3.547547,0,0.4571106,-0.4571106,4.457608,74.29332,0.142391,0.4776805,0,0,3.547547
9/10/2007 9:00:00 PM,0,0,104.8944,90,0,0,45.88215,45.88215,0.1270922,0.1270922,0,-1,0,0.1270922,0,0,2.775558E-17,0,0,0.1337813,0.1270922,0,0,1.625836,3.090436,0,0.1337813,-0.1337813,4.31659,71.94303,0.142391,0.1398014,0,0,3.090436
9/10/2007 10:00:00 PM,0,0,112.9568,90,0,0,44.4775,44.4775,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.774482,2.956655,0,0,0,4.31659,71.94303,0.142391,0,0,0,2.956655
9/10/2007 11:00:00 PM,0,0,130.8697,90,0,0,43.63294,43.63294,0.07500959,0.07500959,0,-1,0,0.07500959,0,0,0,0,0,0.07895747,0.07500959,0,0,1.774482,2.956655,0,0.07895747,-0.07895747,4.233362,70.55589,0.142391,0.08251055,0,0,2.956655
9/11/2007 12:00:00 AM,0,0,178.3776,90,0,0,42.95728,42.95728,0.006833051,0.006833051,0,-1,0,0.006833051,0,0,8.673617E-19,0,0,0.007192685,0.006833051,0,0,1.862213,2.877697,0,0.007192685,-0.007192685,4.22578,70.42953,0.142391,0.007516356,0,0,2.877697
9/11/2007 1:00:00 AM,0,0,-131.629,90,0,0,42.20162,42.20162,0.250041,0.250041,0,-1,0,0.250041,0,0,5.551115E-17,0,0,0.263201,0.250041,0,0,1.870204,2.870505,0,0.263201,-0.263201,3.948342,65.80556,0.142391,0.2750451,0,0,2.870505
9/11/2007 2:00:00 AM,0,0,-112.9199,90,0,0,41.73044,41.73044,0.1427127,0.1427127,0,-1,0,0.1427127,0,0,2.775558E-17,0,0,0.1502239,0.1427127,0,0,2.16265,2.607304,0,0.1502239,-0.1502239,3.789992,63.16641,0.142391,0.156984,0,0,2.607304
9/11/2007 3:00:00 AM,0,0,-104.7029,90,0,0,41.27704,41.27704,0.1141492,0.1141492,0,-1,0,0.1141492,0,0,0,0,0,0.120157,0.1141492,0,0,2.329566,2.45708,0,0.120157,-0.120157,3.663335,61.05547,0.142391,0.1255641,0,0,2.45708
9/11/2007 4:00:00 AM,0,0,-99.99429,90,0,0,40.80586,40.80586,0.06342866,0.06342866,0,-1,0,0.06342866,0,0,1.387779E-17,0,0,0.06676701,0.06342866,0,0,2.463073,2.336923,0,0.06676701,-0.06676701,3.592957,59.8825,0.142391,0.06977153,0,0,2.336923
9/11/2007 5:00:00 AM,0,0,-96.76286,90,0,0,40.40581,40.40581,0.01775411,0.01775411,0,0,0,0.01775411,0,0,3.469447E-18,0,0,0.01868853,0.01775411,0,0,2.537259,2.270156,0,0.01868853,-0.01868853,3.573257,59.55417,0.142391,0.01952952,0,0,2.270156
9/11/2007 6:00:00 AM,0.02319021,0.2932068,-94.22177,90.37262,0.01305313,0.02147237,40.5832,40.20133,0.04129203,0.04129203,0,0,0,0.04129203,52.00123,0,0,0,0.02147237,0.0434653,0.04129203,0,0,2.558024,2.251467,0,0.02199293,-0.02199293,3.550075,59.16779,0.142391,0.04542124,0.01717789,0,2.27294
9/11/2007 7:00:00 AM,0.2066643,15.08545,-91.96632,75.41412,0.201965,0.3227094,45.8691,39.93463,1.046556,1.046556,0,0,0,1.046556,30.83536,0,2.220446E-16,0,0.3227094,1.101638,1.046556,0,0,2.582461,2.229475,0,0.7789288,-0.7789288,2.729012,45.48344,0.142391,1.151212,0.2581675,0,2.552184
9/11/2007 8:00:00 AM,0.4008602,29.89752,-89.69154,60.46192,0.3975859,0.6114814,52.58011,40.83253,0.7364451,0.7364451,0,0,0,0.7364451,83.0315,0,0,0,0.6114814,0.7752053,0.7364451,0,0,3.447937,1.450546,0,0.163724,-0.163724,2.556432,42.60711,0.142391,0.8100896,0.4891851,0,2.062027
9/11/2007 9:00:00 AM,0.717476,44.70507,-86.9999,45.5269,0.715345,1.025419,64.2981,42.95728,0,0,0,-1,0,0,0,0,0,0,1.025419,0,0,0,0,3.629853,1.286822,1.025419,0,1.025419,3.52923,58.82038,0.1422579,0,0.8203353,0,2.312241
9/11/2007 10:00:00 AM,0.7867625,59.46406,-82.96278,30.63821,0.7863727,1.094406,68.97823,45.42875,0.4147972,0.4147972,0,0,0,0.4147972,263.8412,0,0,0,1.094406,0.4366286,0.4147972,0,0,2.604433,2.209699,0.6577774,0,0.6577774,4.153252,69.22073,0.1421726,0.4562769,0.8755248,0,3.304105
9/11/2007 11:00:00 AM,1.043025,73.99795,-73.54102,15.93079,1.044345,1.357063,79.32294,47.78465,0.985914,0.985914,0,0,0,0.985914,137.6452,0,0,0,1.357063,1.037804,0.985914,0,0,1.946656,2.801699,0.3192588,0,0.3192588,4.456128,74.26865,0.1421313,1.084505,1.08565,0,4.158762
9/11/2007 12:00:00 PM,1.143774,85.18464,-4.429368,4.247687,1.145734,1.435123,84.57626,49.82938,0.09734106,0.09734106,0,0,0,0.09734106,1474.325,0,0,0,1.435123,0.1024643,0.09734106,0,0,1.627397,3.089031,1.332659,0,1.332659,5.720399,95.33979,0.141959,0.1070752,1.148099,0,4.524155
9/11/2007 1:00:00 PM,1.025264,74.70191,72.66086,15.21456,1.026589,1.300283,83.00388,51.90968,0.2201236,0.2201236,0,0,0,0.2201236,590.7058,0.7738361,0,0,1.300283,0.2317091,0.2201236,0,0,0.294738,4.288425,0.294738,0,0.294738,6.000012,100,0.1419209,0.242136,1.040227,0,5.588708
9/11/2007 2:00:00 PM,0.9278148,60.19402,82.68797,29.9013,0.9278326,1.191644,81.01676,52.95872,0.8816149,0.8816149,0,-1,0,0.8816149,135.166,0.2636281,0,0,1.191644,0.9280156,0.8816149,0,0,0,4.553689,0,0,0,6.000012,100,0.1419209,0.9697763,0.953315,0,5.745333
9/11/2007 3:00:00 PM,0.4989075,45.43973,86.84354,44.78601,0.4970901,0.6955368,68.13714,53.26099,0.7663143,0.7663143,0,-1,0,0.7663143,90.76392,0,0,0,0.6955368,0.8066466,0.7663143,0,0,0,4.553689,0,0.1111098,-0.1111098,5.882892,98.048,0.1419209,0.8429457,0.5564294,0,5.249226
9/11/2007 4:00:00 PM,0.4206646,30.63323,89.57203,59.71968,0.4173115,0.5913833,66.12928,53.66105,0.4868125,0.4868125,0,-1,0,0.4868125,121.4807,0,0,0,0.5913833,0.5124342,0.4868125,0,0,0.1234553,4.442579,0.07894917,0,0.07894917,5.95779,99.2963,0.1419107,0.5354937,0.4731067,0,5.033963
9/11/2007 5:00:00 PM,0.2041795,15.82077,91.85635,74.67136,0.2002351,0.2968355,58.80772,52.86093,0.7719444,0.7719444,0,-1,0,0.7719444,38.45296,0,0,0,0.2968355,0.8125731,0.7719444,0,0,0.04450614,4.513633,0,0.5157375,-0.5157375,5.414155,90.23573,0.1419107,0.8491389,0.2374684,0,4.810469
9/11/2007 6:00:00 PM,0.03259401,1.026987,94.10564,89.62971,0.01891636,0.02926799,51.54355,50.9851,0.09848446,0.09848446,0,-1,0,0.09848446,29.71838,0,1.387779E-17,0,0.02926799,0.1036679,0.09848446,0,0,0.6175479,3.997896,0,0.07439987,-0.07439987,5.33573,88.92866,0.1419107,0.1083329,0.02341439,0,4.027164
9/11/2007 7:00:00 PM,0,0,96.6246,90,0,0,49.15373,49.15373,0.001482193,0.001482193,0,-1,0,0.001482193,0,0,2.168404E-19,0,0,0.001560203,0.001482193,0,0,0.7002144,3.923496,0,0.001560203,-0.001560203,5.334085,88.90125,0.1419107,0.001630412,0,0,3.923496
9/11/2007 8:00:00 PM,0,0,99.80814,90,0,0,47.48238,47.48238,0.7488133,0.7488133,0,-1,0,0.7488133,0,0,1.110223E-16,0,0,0.7882245,0.7488133,0,0,0.7019479,3.921936,0,0.7882245,-0.7882245,4.503224,75.05359,0.1419107,0.8236946,0,0,3.921936
9/11/2007 9:00:00 PM,0,0,104.4123,90,0,0,45.95327,45.95327,0.3871531,0.3871531,0,-1,0,0.3871531,0,0,5.551115E-17,0,0,0.4075295,0.3871531,0,0,1.577753,3.133711,0,0.4075295,-0.4075295,4.07365,67.89404,0.1419107,0.4258684,0,0,3.133711
9/11/2007 10:00:00 PM,0,0,112.3621,90,0,0,44.53085,44.53085,0.09143525,0.09143525,0,-1,0,0.09143525,0,0,0,0,0,0.09624764,0.09143525,0,0,2.030564,2.726182,0,0.09624764,-0.09624764,3.972196,66.20314,0.1419107,0.1005788,0,0,2.726182
9/11/2007 11:00:00 PM,0,0,130.1862,90,0,0,43.67739,43.67739,0.1779473,0.1779473,0,-1,0,0.1779473,0,0,2.775558E-17,0,0,0.187313,0.1779473,0,0,2.137505,2.629934,0,0.187313,-0.187313,3.774751,62.9124,0.1419107,0.195742,0,0,2.629934
9/12/2007 12:00:00 AM,0,0,178.7419,90,0,0,43.01062,43.01062,0.1046187,0.1046187,0,-1,0,0.1046187,0,0,1.387779E-17,0,0,0.1101249,0.1046187,0,0,2.345631,2.442621,0,0.1101249,-0.1101249,3.658669,60.9777,0.1419107,0.1150805,0,0,2.442621
9/12/2007 1:00:00 AM,0,0,-130.5612,90,0,0,42.25496,42.25496,0.1723006,0.1723006,0,-1,0,0.1723006,0,0,0,0,0,0.181369,0.1723006,0,0,2.467992,2.332496,0,0.181369,-0.181369,3.467489,57.79138,0.1419107,0.1895306,0,0,2.332496
9/12/2007 2:00:00 AM,0,0,-112.1701,90,0,0,41.75711,41.75711,0.1798371,0.1798371,0,-1,0,0.1798371,0,0,2.775558E-17,0,0,0.1893022,0.1798371,0,0,2.669513,2.151127,0,0.1893022,-0.1893022,3.267948,54.46568,0.1419107,0.1978208,0,0,2.151127
9/12/2007 3:00:00 AM,0,0,-104.1402,90,0,0,41.30371,41.30371,0.1782112,0.1782112,0,-1,0,0.1782112,0,0,2.775558E-17,0,0,0.1875908,0.1782112,0,0,2.879849,1.961825,0,0.1875908,-0.1875908,3.07021,51.17006,0.1419107,0.1960323,0,0,1.961825
9/12/2007 4:00:00 AM,0,0,-99.52705,90,0,0,40.83253,40.83253,0.106565,0.106565,0,-1,0,0.106565,0,0,0,0,0,0.1121737,0.106565,0,0,3.088283,1.774234,0,0.1121737,-0.1121737,2.951968,49.19937,0.1419107,0.1172215,0,0,1.774234
9/12/2007 5:00:00 AM,0,0,-96.34177,90,0,0,40.40581,40.40581,0.06794706,0.06794706,0,0,0,0.06794706,0,0,0,0,0,0.07152322,0.06794706,0,0,3.21292,1.662061,0,0.07152322,-0.07152322,2.876576,47.94284,0.1419107,0.07474177,0,0,1.662061
9/12/2007 6:00:00 AM,0.02389353,0.3218276,-93.81454,90.28058,0.01277824,0.02102109,40.57516,40.20133,0.1713913,0.1713913,0,0,0,0.1713913,12.26497,0,0,0,0.02102109,0.1804119,0.1713913,0,0,3.292391,1.590537,0,0.1593908,-0.1593908,2.708563,45.14263,0.1419107,0.1885304,0.01681687,0,1.611558
9/12/2007 7:00:00 AM,0.205347,15.11941,-91.54495,75.31464,0.2013418,0.3217465,45.8507,39.93463,0.1031719,0.1031719,0,0,0,0.1031719,311.8547,0,0,0,0.3217465,0.108602,0.1031719,0,0,3.469491,1.431147,0.2131445,0,0.2131445,2.91077,48.51274,0.1418832,0.1134891,0.2573972,0,1.752893
9/12/2007 8:00:00 AM,0.3540287,29.93268,-89.22231,60.35392,0.3518619,0.5452947,51.26224,40.87699,0.7681522,0.7681522,0,0,0,0.7681522,70.98785,0,1.110223E-16,0,0.5452947,0.8085812,0.7681522,0,0,3.256347,1.622977,0,0.2632866,-0.2632866,2.633242,43.88727,0.1418832,0.8449674,0.4362358,0,2.168271
9/12/2007 9:00:00 AM,0.5739771,44.73582,-86.42702,45.4074,0.5727066,0.8424921,60.08171,43.05508,0.9241707,0.9241707,0,-1,0,0.9241707,91.16196,0,1.110223E-16,0,0.8424921,0.9728113,0.9241707,0,0,3.548887,1.35969,0,0.1303192,-0.1303192,2.495873,41.5978,0.1418832,1.016588,0.6739937,0,2.202182
9/12/2007 10:00:00 AM,0.7401416,59.47882,-82.15965,30.49929,0.740276,1.03834,67.75348,45.60655,0.859298,0.859298,0,0,0,0.859298,120.8359,0,0,0,1.03834,0.9045242,0.859298,0,0,3.693687,1.229371,0.1338158,0,0.1338158,2.622822,43.71361,0.1418659,0.9452278,0.830672,0,2.267711
9/12/2007 11:00:00 AM,0.9718683,73.95592,-72.0699,15.74274,0.9740301,1.282613,77.37552,48.0069,1.714919,1.714919,1.7,0,0.5202,1.714919,74.79144,0,0,0,1.282613,0.01570472,0.01491949,0,0,3.559871,1.349805,1.266908,0,1.266908,3.824717,63.74515,0.1420343,1.886411,1.02609,1.7,2.632418
9/12/2007 12:00:00 PM,0.9361199,84.79372,-3.081892,3.84386,0.9381967,1.227092,78.37148,50.06053,0.8955659,0.8955659,1.7,0,0.5202,0.8955659,137.0186,0,0,0,1.227092,0,0,0.8044341,0.7642124,2.292963,2.490023,1.991305,0,1.991305,5.713834,95.23038,0.1421285,0.9851224,0.9816738,1.7,3.717115
9/12/2007 1:00:00 PM,0.6901689,74.48137,71.3679,15.20033,0.6897044,0.9358749,72.87874,52.15861,0.4488061,0.4488061,0,0,0,0.4488061,208.5254,0.1617894,0,0,0.9358749,0.4724275,0.4488061,0,0,0.3016579,4.282197,0.3016579,0,0.3016579,6.000012,100,0.1420896,0.4936868,0.7486999,0,5.218071
9/12/2007 2:00:00 PM,0.7837461,60.02687,81.9406,29.94396,0.7842134,1.036387,76.8428,53.20765,0.4933718,0.4933718,0,-1,0,0.4933718,210.062,0.5170481,0,0,1.036387,0.5193387,0.4933718,0,0,0,4.553689,0,0,0,6.000012,100,0.1420896,0.542709,0.8291094,0,5.590076
9/12/2007 3:00:00 PM,0.7790827,45.28807,86.30411,44.84961,0.7780539,1.027422,76.96168,53.50991,0.1438698,0.1438698,0,-1,0,0.1438698,714.1327,0.8759797,0,0,1.027422,0.1514419,0.1438698,0,0,0,4.553689,0,0,0,6.000012,100,0.1420896,0.1582568,0.8219373,0,5.58111
9/12/2007 4:00:00 PM,0.5105314,30.48598,89.12987,59.79529,0.5069978,0.7053146,69.04044,53.85663,0.1022592,0.1022592,0,-1,0,0.1022592,689.7324,0.5976734,0,0,0.7053146,0.1076412,0.1022592,0,0,0,4.553689,0,0,0,6.000012,100,0.1420896,0.1124851,0.5642517,0,5.259004
9/12/2007 5:00:00 PM,0.2028114,15.67258,91.46114,74.75568,0.1993297,0.295192,58.97725,53.05651,0.8623835,0.8623835,0,-1,0,0.8623835,34.22978,0,1.110223E-16,0,0.295192,0.9077721,0.8623835,0,0,0,4.553689,0,0.6125801,-0.6125801,5.354296,89.23808,0.1420896,0.9486218,0.2361536,0,4.848881
9/12/2007 6:00:00 PM,0.02621319,0.8739946,93.72711,89.72153,0.01892629,0.02925026,51.73952,51.18069,0.8169367,0.8169367,0,-1,0,0.8169367,3.580481,0,0,0,0.02925026,0.8599333,0.8169367,0,0,0.6806446,3.941109,0,0.8306831,-0.8306831,4.478679,74.6445,0.1420896,0.8986303,0.02340021,0,3.970359
9/12/2007 7:00:00 PM,0,0,96.23866,90,0,0,49.33154,49.33154,1.133748,1.133748,0,-1,0,1.133748,0,0,2.220446E-16,0,0,1.193419,1.133748,0,0,1.603626,3.110426,0,1.193419,-1.193419,3.220705,53.67831,0.1420896,1.247123,0,0,3.110426
9/12/2007 8:00:00 PM,0,0,99.38918,90,0,0,47.63351,47.63351,0.8861137,0.8861137,0,-1,0,0.8861137,0,0,1.110223E-16,0,0,0.9327513,0.8861137,0,0,2.929647,1.917007,0,0.9327513,-0.9327513,2.237499,37.29157,0.1420896,0.9747251,0,0,1.917007
9/12/2007 9:00:00 PM,0,0,103.9257,90,0,0,46.05995,46.05995,1.375032,0.9350425,0,-1,0,0.9350425,0,0,0.4399891,0.5774923,0,0.9842553,0.9350425,0,0,3.966037,0.9842553,0,0.9842553,-0.9842553,1.200002,20,0.1420896,1.512535,0,0,0.9842553
9/12/2007 10:00:00 PM,0,0,111.758,90,0,0,44.62864,44.62864,0.1744753,0,0,-1,0,0,0,0,0.1744753,0.1919229,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1420896,0.1919229,0,0,0
9/12/2007 11:00:00 PM,0,0,129.4799,90,0,0,43.78407,43.78407,0.2626788,0,0,-1,0,0,0,0,0.2626788,0.2889467,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1420896,0.2889467,0,0,0
9/13/2007 12:00:00 AM,0,0,179.132,90,0,0,43.08175,43.08175,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1420896,0,0,0,0
9/13/2007 1:00:00 AM,0,0,-129.469,90,0,0,42.3083,42.3083,0.1539325,0,0,-1,0,0,0,0,0.1539325,0.1693258,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1420896,0.1693258,0,0,0
9/13/2007 2:00:00 AM,0,0,-111.4148,90,0,0,41.80156,41.80156,0.1386018,0,0,-1,0,0,0,0,0.1386018,0.152462,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1420896,0.152462,0,0,0
9/13/2007 3:00:00 AM,0,0,-103.5753,90,0,0,41.35706,41.35706,0.04737552,0,0,-1,0,0,0,0,0.04737552,0.05211307,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1420896,0.05211307,0,0,0
9/13/2007 4:00:00 AM,0,0,-99.05844,90,0,0,40.8592,40.8592,0.2878392,0,0,-1,0,0,0,0,0.2878392,0.3166231,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1420896,0.3166231,0,0,0
9/13/2007 5:00:00 AM,0,0,-95.91948,90,0,0,40.43248,40.43248,0.1432723,0.1432723,1.595904,0,0.4917818,0.1432723,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1422336,0.1575996,0,1.7,0
9/13/2007 6:00:00 AM,0.02915122,0.3509029,-93.40611,90.18787,0.007867983,0.01295159,40.45816,40.228,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.01295159,0,0,1.452632,1.38,3.679654,1.242,1.392952,0,1.392952,3.830655,63.84413,0.1423363,0,0.01036127,1.7,1.254952
9/13/2007 7:00:00 AM,0.2329347,15.15307,-91.12221,75.2152,0.2284051,0.3633284,46.66824,39.95241,1.276988,1.276988,1.7,0,0.5202,1.276988,28.45199,0,0,0,0.3633284,0,0,0.4230123,0.4018617,2.286703,2.495656,0.7651901,0,0.7651901,4.556578,75.94282,0.1424484,1.404686,0.2906627,1.7,2.858985
9/13/2007 8:00:00 AM,0.4784994,29.96665,-88.75137,60.24676,0.4760327,0.7217534,55.02415,40.93033,0.03316971,0.03316971,0.8750216,0,0.2949809,0.03316971,2175.941,0,0,0,0.7217534,0,0,0.8418519,0.7997593,1.521513,3.184328,1.521513,0,1.521513,6.000012,100,0.142376,0.03648668,0.5774027,1.7,3.906081
9/13/2007 9:00:00 AM,0.7253326,44.76416,-85.85184,45.28981,0.72532,1.036294,64.82729,43.17954,1.16113,1.16113,0,-1,0,1.16113,89.24876,0,0,0,1.036294,1.222242,1.16113,0,0,0,4.553689,0,0.185948,-0.185948,5.804006,96.73323,0.142376,1.277243,0.8290353,0,5.589983
9/13/2007 10:00:00 AM,0.8937053,59.48906,-81.35352,30.36398,0.8957611,1.21698,72.69074,45.78436,0,0,0,0,0,0,0,1.010371,0,0,1.21698,0,0,0,0,0.2066089,4.367741,0.2066089,0,0.2066089,6.000012,100,0.1423495,0,0.9735837,0,5.584721
9/13/2007 11:00:00 AM,1.082524,73.90413,-70.60252,15.56203,1.086275,1.394964,81.03458,48.1847,0.3388053,0.3388053,0,0,0,0.3388053,411.7302,1.038327,0,0,1.394964,0.3566372,0.3388053,0,0,0,4.553689,0,0,0,6.000012,100,0.1423495,0.3726859,1.115971,0,5.948653
9/13/2007 12:00:00 PM,0.9538658,84.39924,-1.915609,3.439914,0.9570358,1.244821,79.18111,50.28278,0,0,0,0,0,0,0,1.244821,0,0,1.244821,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1423495,0,0.9958566,0,5.79851
9/13/2007 1:00:00 PM,0.9089918,74.25248,70.10791,15.1972,0.9116594,1.179967,79.89828,52.35419,0.9835886,0.9835886,0,0,0,0.9835886,119.9655,0.1446109,0,0,1.179967,1.035356,0.9835886,0,0,0,4.553689,0,0,0,6.000012,100,0.1423495,1.081947,0.9439738,0,5.733656
9/13/2007 2:00:00 PM,0.636016,59.85466,81.19893,29.99213,0.6357721,0.8645493,72.55139,53.45657,0.1969844,0.1969844,0,-1,0,0.1969844,438.8924,0.6571974,0,0,0.8645493,0.207352,0.1969844,0,0,0,4.553689,0,0,0,6.000012,100,0.1423495,0.2166828,0.6916395,0,5.418238
9/13/2007 3:00:00 PM,0.5153323,45.13306,85.76616,44.91664,0.5143791,0.7150105,69.16528,53.75883,0.4273746,0.4273746,0,-1,0,0.4273746,167.303,0.2651425,0,0,0.7150105,0.449868,0.4273746,0,0,0,4.553689,0,0,0,6.000012,100,0.1423495,0.4701121,0.5720084,0,5.2687
9/13/2007 4:00:00 PM,0.3722776,30.33644,88.68787,59.87314,0.3704699,0.5281875,65.16557,54.10555,0.4001484,0.4001484,0,-1,0,0.4001484,131.9979,0.1069786,0,0,0.5281875,0.4212089,0.4001484,0,0,0,4.553689,0,0,0,6.000012,100,0.1423495,0.4401633,0.4225499,0,5.081876
9/13/2007 5:00:00 PM,0.193958,15.52288,91.06545,74.84141,0.1912348,0.2832656,58.9411,53.26099,0,0,0,-1,0,0,0,0.2832656,0,0,0.2832656,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1423495,0,0.2266125,0,4.836955
9/13/2007 6:00:00 PM,0.02314488,0.7201426,93.34761,89.81403,0.01786114,0.02758077,51.88594,51.35849,0,0,0,-1,0,0,0,0.02758077,0,0,0.02758077,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1423495,0,0.02206461,0,4.58127
9/13/2007 7:00:00 PM,0,0,95.85117,90,0,0,49.48267,49.48267,0.7378947,0.7378947,0,-1,0,0.7378947,0,0,1.110223E-16,0,0,0.7767313,0.7378947,0,0,0,4.553689,0,0.7767313,-0.7767313,5.181265,86.35425,0.1423495,0.8116842,0,0,4.553689
9/13/2007 8:00:00 PM,0,0,98.96774,90,0,0,47.7313,47.7313,1.054828,1.054828,0,-1,0,1.054828,0,0,0,0,0,1.110345,1.054828,0,0,0.8630348,3.776958,0,1.110345,-1.110345,4.010859,66.84751,0.1423495,1.160311,0,0,3.776958
9/13/2007 9:00:00 PM,0,0,103.4348,90,0,0,46.18441,46.18441,1.344131,1.344131,0,-1,0,1.344131,0,0,2.220446E-16,0.09854459,0,1.414875,1.344131,0,0,2.096752,2.666612,0,1.414875,-1.414875,2.519449,41.99073,0.1423495,1.478545,0,0,2.666612
9/13/2007 10:00:00 PM,0,0,111.1445,90,0,0,44.73532,44.73532,0.1800553,0.1800553,0,-1,0,0.1800553,0,0,2.775558E-17,0,0,0.1895319,0.1800553,0,0,3.668835,1.251737,0,0.1895319,-0.1895319,2.319665,38.66101,0.1423495,0.1980608,0,0,1.251737
9/13/2007 11:00:00 PM,0,0,128.7496,90,0,0,43.85519,43.85519,0.0891785,0.0891785,0,-1,0,0.0891785,0,0,1.387779E-17,0,0,0.0938721,0.0891785,0,0,3.879426,1.062205,0,0.0938721,-0.0938721,2.220715,37.01184,0.1423495,0.09809635,0,0,1.062205
9/14/2007 12:00:00 AM,0,0,179.5504,90,0,0,43.15287,43.15287,0.01364088,0.01364088,0,-1,0,0.01364088,0,0,1.734723E-18,0,0,0.01435882,0.01364088,0,0,3.983729,0.9683331,0,0.01435882,-0.01435882,2.20558,36.75959,0.1423495,0.01500497,0,0,0.9683331
9/14/2007 1:00:00 AM,0,0,-128.353,90,0,0,42.37943,42.37943,0.1385037,0.1385037,0,-1,0,0.1385037,0,0,0,0,0,0.1457933,0.1385037,0,0,3.999683,0.9539743,0,0.1457933,-0.1457933,2.0519,34.19827,0.1423495,0.152354,0,0,0.9539743
9/14/2007 2:00:00 AM,0,0,-110.6544,90,0,0,41.8549,41.8549,0.201077,0.201077,0,-1,0,0.201077,0,0,0,0,0,0.21166,0.201077,0,0,4.161675,0.808181,0,0.21166,-0.21166,1.828791,30.47978,0.1423495,0.2211847,0,0,0.808181
9/14/2007 3:00:00 AM,0,0,-103.0085,90,0,0,41.38372,41.38372,0.05914122,0.05914122,0,-1,0,0.05914122,0,0,6.938894E-18,0,0,0.06225392,0.05914122,0,0,4.396853,0.596521,0,0.06225392,-0.06225392,1.763169,29.3861,0.1423495,0.06505535,0,0,0.596521
9/14/2007 4:00:00 AM,0,0,-98.58862,90,0,0,40.87699,40.87699,0.2457316,0.2457316,0,-1,0,0.2457316,0,0,2.775558E-17,0,0,0.2586649,0.2457316,0,0,4.466024,0.534267,0,0.2586649,-0.2586649,1.490513,24.84183,0.1423495,0.2703048,0,0,0.534267
9/14/2007 5:00:00 AM,0,0,-95.49615,90,0,0,40.47693,40.47693,0.159357,0.159357,0,0,0,0.159357,0,0,0,0,0,0.1677442,0.159357,0,0,4.75343,0.2756021,0,0.1677442,-0.1677442,1.313695,21.89487,0.1423495,0.1752927,0,0,0.2756021
9/14/2007 6:00:00 AM,0.02523549,0.3803443,-92.99658,90.0946,0.01220535,0.02007177,40.63843,40.28135,0.3229281,0.3229281,1.7,0,0.5202,0.3229281,6.215553,0,0,0,0.02007177,0,0,1.377072,1.308218,4.939812,0.107858,1.32829,0,1.32829,2.573821,42.89693,0.1425276,0.3552209,0.01605741,1.7,0.1279297
9/14/2007 7:00:00 AM,0.1786319,15.18633,-90.69821,75.11593,0.1766681,0.2833948,45.16722,39.97908,1.226462,1.226462,1.7,0,0.5202,1.226462,23.1067,0,0,0,0.2833948,0,0,0.4735383,0.4498613,3.611522,1.303319,0.7332562,0,0.7332562,3.269449,54.49071,0.1426363,1.349108,0.2267158,1.7,1.586714
9/14/2007 8:00:00 AM,0.4746179,29.99934,-88.27887,60.14059,0.4731161,0.7174723,54.99075,40.98367,1.041432,1.041432,1.7,0,0.5202,1.041432,68.89288,0,0,0,0.7174723,0,0,0.6585683,0.6256399,2.878266,1.96325,1.343112,0,1.343112,4.543637,75.72713,0.1428118,1.145575,0.5739778,1.7,2.680722
9/14/2007 9:00:00 AM,0.7129053,44.78999,-85.2746,45.17428,0.7139134,1.021397,64.60749,43.304,0.5307065,0.5307065,0,-1,0,0.5307065,192.4598,0,0,0,1.021397,0.5586385,0.5307065,0,0,1.535154,3.17205,0.4627584,0,0.4627584,4.982648,83.04398,0.1427524,0.5837772,0.8171175,0,4.193447
9/14/2007 10:00:00 AM,0.9059231,59.49465,-80.54485,30.2325,0.9091259,1.230407,73.27403,45.95327,1.076679,1.076679,0,0,0,1.076679,114.278,0,0,0,1.230407,1.133346,1.076679,0,0,1.072395,3.588533,0.09706057,0,0.09706057,5.074728,84.57864,0.1427399,1.184347,0.9843256,0,4.81894
9/14/2007 11:00:00 AM,1.08949,73.84251,-69.14109,15.38915,1.094464,1.401034,81.48994,48.38029,0.7505615,0.7505615,0,0,0,0.7505615,186.6647,0,0,0,1.401034,0.7900648,0.7505615,0,0,0.9753349,3.675888,0.6109688,0,0.6109688,5.654344,94.23888,0.1426616,0.8256177,1.120827,0,5.076921
9/14/2007 12:00:00 PM,1.147067,84.00175,-0.8973144,3.036424,1.152651,1.434703,85.45985,50.47837,0.4634584,0.4634584,0,0,0,0.4634584,309.5646,0.582486,0,0,1.434703,0.4878509,0.4634584,0,0,0.364366,4.22576,0.364366,0,0.364366,6.000012,100,0.1426149,0.5098042,1.147762,0,5.660462
9/14/2007 1:00:00 PM,0.9763524,74.01567,68.88106,15.20518,0.9806275,1.248728,82.24254,52.55866,1.009123,1.009123,0,0,0,1.009123,123.7439,0.1864933,0,0,1.248728,1.062234,1.009123,0,0,0,4.553689,0,0,0,6.000012,100,0.1426149,1.110035,0.9989821,0,5.802417
9/14/2007 2:00:00 PM,0.6925698,59.67757,80.46329,30.04575,0.6935523,0.9309141,74.5246,53.66105,0.6506761,0.6506761,0,-1,0,0.6506761,143.0687,0.2459918,0,0,0.9309141,0.6849223,0.6506761,0,0,0,4.553689,0,0,0,6.000012,100,0.1426149,0.7157438,0.7447313,0,5.484603
9/14/2007 3:00:00 PM,0.4470733,44.97482,85.22987,44.98702,0.4460695,0.6275005,67.29454,53.95442,0.141328,0.141328,0,-1,0,0.141328,444.0029,0.4787342,0,0,0.6275005,0.1487664,0.141328,0,0,0,4.553689,0,0,0,6.000012,100,0.1426149,0.1554608,0.5020005,0,5.18119
9/14/2007 4:00:00 PM,0.33345,30.18472,88.24619,59.95315,0.3321443,0.4763527,64.21821,54.31003,1.154853,1.154853,0,-1,0,1.154853,41.24789,0,0,0,0.4763527,1.215635,1.154853,0,0,0,4.553689,0,0.7392825,-0.7392825,5.22074,87.01215,0.1426149,1.270339,0.3810821,0,5.030042
9/14/2007 5:00:00 PM,0.1566705,15.37178,90.66939,74.92842,0.1553203,0.2312791,58.06664,53.45657,1.0691,1.0691,0,-1,0,1.0691,21.63306,0,2.220446E-16,0,0.2312791,1.125368,1.0691,0,0,0.821425,3.814406,0,0.8940892,-0.8940892,4.278287,71.30464,0.1426149,1.17601,0.1850232,0,4.045685
9/14/2007 6:00:00 PM,0.02257418,0.5655609,92.96723,89.90707,0.01652654,0.02549688,52.04218,51.55408,0.34856,0.34856,0,-1,0,0.34856,7.314917,0,5.551115E-17,0,0.02549688,0.3669052,0.34856,0,0,1.814857,2.920317,0,0.3414084,-0.3414084,3.918411,65.30672,0.1426149,0.383416,0.0203975,0,2.945814
9/14/2007 7:00:00 PM,0,0,95.4622,90,0,0,49.6338,49.6338,0.784853,0.784853,0,-1,0,0.784853,0,0,1.110223E-16,0,0,0.826161,0.784853,0,0,2.1942,2.578909,0,0.826161,-0.826161,3.047561,50.79258,0.1426149,0.8633382,0,0,2.578909
