Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/23/2007 3:00:00 AM,0,0,-97.86264,90,0,0,41.70377,41.70377,0.1205233,0.1205233,0,-1,0,0.1205233,0,0,1.387779E-17,0,0,0.1268667,0.1205233,0,0,1.510768,3.193998,0,0.1268667,-0.1268667,4.433042,73.88389,0.144171,0.1325757,0,0,3.193998
9/23/2007 4:00:00 AM,0,0,-94.33493,90,0,0,41.1348,41.1348,0.2118452,0.2118452,0,-1,0,0.2118452,0,0,2.775558E-17,0,0,0.2229949,0.2118452,0,0,1.651731,3.067131,0,0.2229949,-0.2229949,4.197985,69.96628,0.144171,0.2330297,0,0,3.067131
9/23/2007 5:00:00 AM,0,0,-91.66293,90,0,0,40.70807,40.70807,0.1332154,0.1332154,0,0,0,0.1332154,0,0,2.775558E-17,0,0,0.1402267,0.1332154,0,0,1.899503,2.844136,0,0.1402267,-0.1402267,4.050173,67.50275,0.144171,0.1465369,0,0,2.844136
9/23/2007 6:00:00 AM,0.02678486,0.6466204,-89.28432,89.24905,0.02888343,0.04732731,41.30463,40.45915,0.07414272,0.07414272,0,0,0,0.07414272,63.83273,0,0,0,0.04732731,0.07804496,0.07414272,0,0,2.055311,2.703909,0,0.03071765,-0.03071765,4.017794,66.9631,0.144171,0.08155698,0.03786185,0,2.751236
9/23/2007 7:00:00 AM,0.1770682,15.45188,-86.84925,74.2499,0.1781089,0.2853547,45.38829,40.15688,1.459811,1.459811,1.7,0,0.5202,1.459811,19.54737,0,0,0,0.2853547,0,0,0.2401891,0.2281797,2.089442,2.673192,0.5135344,0,0.5135344,4.504975,75.08277,0.1442414,1.605792,0.2282838,1.7,2.958546
9/23/2007 8:00:00 AM,0.4009916,30.21877,-83.98398,59.25088,0.4050502,0.6204371,53.27874,41.30371,0.8083094,0.8083094,1.7,0,0.5202,0.8083094,76.75738,0,0,0,0.6204371,0,0,0.8916906,0.847106,1.575907,3.135372,1.467543,0,1.467543,5.897209,98.28662,0.1443935,0.8891404,0.4963497,1.7,3.75581
9/23/2007 9:00:00 AM,0.7119405,44.89137,-80.027,44.25222,0.7223251,1.025371,65.85844,44.28192,0.1939741,0.1939741,0,-1,0,0.1939741,528.6125,0.7128242,0,0,1.025371,0.2041833,0.1939741,0,0,0.108364,4.456161,0.108364,0,0.108364,6.000012,100,0.1443799,0.2133715,0.8202971,0,5.481533
9/23/2007 10:00:00 AM,0.9218799,59.31852,-73.23683,29.25454,0.9353153,1.246912,75.54414,47.38459,0.7873742,0.7873742,0,0,0,0.7873742,158.3634,0.4180972,0,0,1.246912,0.8288149,0.7873742,0,0,0,4.553689,0,0,0,6.000012,100,0.1443799,0.8661116,0.9975297,0,5.800601
9/23/2007 11:00:00 AM,0.818614,72.85232,-56.59385,14.26109,0.8276308,1.107819,74.93914,50.03386,0.4253117,0.4253117,0,0,0,0.4253117,260.4723,0.6601228,0,0,1.107819,0.4476965,0.4253117,0,0,0,4.553689,0,0,0,6.000012,100,0.1443799,0.4678429,0.8862554,0,5.661508
9/23/2007 12:00:00 PM,0.7999324,80.34887,4.482799,0.9546578,0.8075522,1.069444,76.53556,52.20306,0.256541,0.256541,0,0,0,0.256541,416.8704,0.7994004,0,0,1.069444,0.2700432,0.256541,0,0,0,4.553689,0,0,0,6.000012,100,0.1443799,0.2821952,0.8555549,0,5.623133
9/23/2007 1:00:00 PM,0.9496688,71.59509,59.28503,15.76156,0.9629086,1.214149,83.64151,54.46116,0.7363778,0.7363778,0,0,0,0.7363778,164.8812,0.4390139,0,0,1.214149,0.7751346,0.7363778,0,0,0,4.553689,0,0,0,6.000012,100,0.1443799,0.8100156,0.9713188,0,5.767838
9/23/2007 2:00:00 PM,0.9425494,57.89503,74.15453,30.75588,0.9563882,1.197636,84.6134,55.60799,1.337344,1.337344,0,-1,0,1.337344,89.55331,0,0,0.09107808,1.197636,1.40773,1.337344,0,0,0,4.553689,0,0.2100946,-0.2100946,5.778553,96.30902,0.1443799,1.471078,0.9581085,0,5.751325
9/23/2007 3:00:00 PM,0.7183015,43.42961,80.50587,45.75372,0.7290242,0.9572766,77.79227,55.80358,0.7840981,0.7840981,0,-1,0,0.7840981,122.0863,0,0,0,0.9572766,0.8253664,0.7840981,0,0,0.2334384,4.343595,0.1319101,0,0.1319101,5.903694,98.3947,0.1443634,0.8625079,0.7658213,0,5.300871
9/23/2007 4:00:00 PM,0.4279513,28.7434,84.30488,60.75243,0.4336666,0.6032656,69.04914,56.06139,0.8247836,0.8247836,0,-1,0,0.8247836,73.14229,0,1.110223E-16,0,0.6032656,0.8681933,0.8247836,0,0,0.1015283,4.462314,0,0.2649277,-0.2649277,5.624435,93.7404,0.1443634,0.907262,0.4826125,0,5.065579
9/23/2007 5:00:00 PM,0.2367199,13.97084,87.10514,75.75147,0.2410782,0.350009,62.23675,55.0568,0.219446,0.219446,0,-1,0,0.219446,159.4966,0,0,0,0.350009,0.2309958,0.219446,0,0,0.3958924,4.197386,0.1190132,0,0.1190132,5.737341,95.62216,0.1443485,0.2413906,0.2800072,0,4.547395
9/23/2007 6:00:00 PM,0.02131121,0,89.51965,90,0,0,53.05651,53.05651,0.9882454,0.9882454,0,-1,0,0.9882454,0,0,1.110223E-16,0,0,1.040258,0.9882454,0,0,0.2768793,4.304498,0,1.040258,-1.040258,4.640813,77.34673,0.1443485,1.08707,0,0,4.304498
9/23/2007 7:00:00 PM,0,0,91.9106,90,0,0,51.02956,51.02956,0.2846107,0.2846107,0,-1,0,0.2846107,0,0,5.551115E-17,0,0,0.2995902,0.2846107,0,0,1.432722,3.264239,0,0.2995902,-0.2995902,4.325017,72.08347,0.1443485,0.3130718,0,0,3.264239
9/23/2007 8:00:00 PM,0,0,94.63645,90,0,0,49.01149,49.01149,0.1255905,0.1255905,0,-1,0,0.1255905,0,0,0,0,0,0.1322005,0.1255905,0,0,1.7656,2.964649,0,0.1322005,-0.1322005,4.185665,69.76095,0.1443485,0.1381495,0,0,2.964649
9/23/2007 9:00:00 PM,0,0,98.30239,90,0,0,47.26012,47.26012,0.3265722,0.3265722,0,-1,0,0.3265722,0,0,0,0,0,0.3437602,0.3265722,0,0,1.912489,2.832448,0,0.3437602,-0.3437602,3.82331,63.72171,0.1443485,0.3592294,0,0,2.832448
9/23/2007 10:00:00 PM,0,0,104.4935,90,0,0,45.60655,45.60655,0.2188138,0.2188138,0,-1,0,0.2188138,0,0,2.775558E-17,0,0,0.2303303,0.2188138,0,0,2.294445,2.488688,0,0.2303303,-0.2303303,3.580521,59.67523,0.1443485,0.2406951,0,0,2.488688
9/23/2007 11:00:00 PM,0,0,119.8872,90,0,0,44.61086,44.61086,0.1772455,0.1772455,0,-1,0,0.1772455,0,0,0,0,0,0.1865742,0.1772455,0,0,2.550368,2.258358,0,0.1865742,-0.1865742,3.383854,56.39746,0.1443485,0.1949701,0,0,2.258358
9/24/2007 12:00:00 AM,0,0,-173.9693,90,0,0,43.80185,43.80185,0.05664814,0.05664814,0,-1,0,0.05664814,0,0,6.938894E-18,0,0,0.05962962,0.05664814,0,0,2.757672,2.071784,0,0.05962962,-0.05962962,3.320999,55.34988,0.1443485,0.06231296,0,0,2.071784
9/24/2007 1:00:00 AM,0,0,-116.0375,90,0,0,42.90394,42.90394,0.1037888,0.1037888,0,-1,0,0.1037888,0,0,1.387779E-17,0,0,0.1092513,0.1037888,0,0,2.823927,2.012154,0,0.1092513,-0.1092513,3.205838,53.43053,0.1443485,0.1141676,0,0,2.012154
9/24/2007 2:00:00 AM,0,0,-102.8727,90,0,0,42.28163,42.28163,0.09877367,0.09877367,0,-1,0,0.09877367,0,0,0,0,0,0.1039723,0.09877367,0,0,2.945318,1.902903,0,0.1039723,-0.1039723,3.096242,51.60392,0.1443485,0.108651,0,0,1.902903
9/24/2007 3:00:00 AM,0,0,-97.2904,90,0,0,41.73044,41.73044,0.04597607,0.04597607,0,-1,0,0.04597607,0,0,6.938894E-18,0,0,0.04839586,0.04597607,0,0,3.060843,1.798931,0,0.04839586,-0.04839586,3.045228,50.7537,0.1443485,0.05057368,0,0,1.798931
9/24/2007 4:00:00 AM,0,0,-93.86261,90,0,0,41.15258,41.15258,0.1933132,0.1933132,0,-1,0,0.1933132,0,0,2.775558E-17,0,0,0.2034876,0.1933132,0,0,3.114616,1.750535,0,0.2034876,-0.2034876,2.830733,47.17879,0.1443485,0.2126445,0,0,1.750535
9/24/2007 5:00:00 AM,0,0,-91.23703,90,0,0,40.70807,40.70807,0.08632185,0.08632185,0,0,0,0.08632185,0,0,1.387779E-17,0,0,0.09086511,0.08632185,0,0,3.340713,1.547047,0,0.09086511,-0.09086511,2.734953,45.58246,0.1443485,0.09495404,0,0,1.547047
9/24/2007 6:00:00 AM,0.02707504,0.6746321,-88.87136,89.15656,0.03042312,0.04983794,41.34974,40.45915,0.1422661,0.1422661,0,0,0,0.1422661,35.03149,0,0,0,0.04983794,0.1497538,0.1422661,0,0,3.441674,1.456182,0,0.09991587,-0.09991587,2.629632,43.82712,0.1443485,0.1564927,0.03987036,0,1.50602
9/24/2007 7:00:00 AM,0.1412869,15.47587,-86.42053,74.15893,0.1414095,0.2279555,44.27987,40.13021,0.9188496,0.9188496,0,0,0,0.9188496,24.80879,0,2.220446E-16,0,0.2279555,0.9672102,0.9188496,0,0,3.552692,1.356266,0,0.7392547,-0.7392547,1.85039,30.83977,0.1443485,1.010735,0.1823644,0,1.584222
9/24/2007 8:00:00 AM,0.4307387,30.23306,-83.50525,59.16168,0.4367279,0.665062,54.27926,41.35706,0.1963734,0.1963734,0,0,0,0.1963734,338.6721,0,0,0,0.665062,0.2067089,0.1963734,0,0,4.374086,0.6170115,0.458353,0,0.458353,2.285222,38.08695,0.144291,0.2160108,0.5320495,0,1.282073
9/24/2007 9:00:00 AM,0.4358666,44.88633,-79.44285,44.16545,0.4371164,0.6535906,57.37304,44.40638,0.3168276,0.3168276,0,-1,0,0.3168276,206.2922,0,0,0,0.6535906,0.3335027,0.3168276,0,0,3.915733,1.029529,0.3200879,0,0.3200879,2.588883,43.14797,0.144251,0.3485104,0.5228724,0,1.68312
9/24/2007 10:00:00 AM,0.7536831,59.27237,-72.4313,29.17205,0.7633111,1.052361,70.43954,47.5535,0.5470305,0.5470305,0,0,0,0.5470305,192.3771,0,0,0,1.052361,0.5758216,0.5470305,0,0,3.595645,1.317608,0.4765397,0,0.4765397,3.040969,50.68271,0.1441913,0.6017335,0.841889,0,2.36997
9/24/2007 11:00:00 AM,0.8131087,72.69612,-55.29953,14.19074,0.8226637,1.100825,74.9862,50.22944,0.8947666,0.8947666,0,0,0,0.8947666,123.0293,0,0,0,1.100825,0.9418595,0.8947666,0,0,3.119105,1.746494,0.1589658,0,0.1589658,3.191777,53.19617,0.1441714,0.9842433,0.8806602,0,2.847319
9/24/2007 12:00:00 PM,0.9457446,79.93932,4.832188,1.302772,0.9593191,1.228102,81.48195,52.46087,0.7934077,0.7934077,0,0,0,0.7934077,154.7883,0,0,0,1.228102,0.835166,0.7934077,0,0,2.96014,1.889563,0.392936,0,0.392936,3.564549,59.40903,0.1441223,0.8727485,0.9824816,0,3.117665
9/24/2007 1:00:00 PM,0.7561954,71.30128,58.36876,15.87356,0.7636859,1.003494,77.68897,54.65674,0.3187753,0.3187753,0,0,0,0.3187753,314.7968,0,0,0,1.003494,0.3355529,0.3187753,0,0,2.567204,2.243206,0.6679414,0,0.6679414,4.198214,69.97009,0.1440389,0.3506528,0.8027955,0,3.2467
9/24/2007 2:00:00 PM,0.482297,57.67968,73.49146,30.85763,0.4827125,0.6662159,70.2746,55.80358,0.2844861,0.2844861,0,-1,0,0.2844861,234.1822,0,0,0,0.6662159,0.2994591,0.2844861,0,0,1.899262,2.844353,0.3667568,0,0.3667568,4.54615,75.76901,0.1439932,0.3129347,0.5329727,0,3.510569
9/24/2007 3:00:00 PM,0.3836654,43.2473,79.99499,45.85154,0.3839213,0.5394005,67.49142,56.00805,0.5067116,0.5067116,0,-1,0,0.5067116,106.4512,0,0,0,0.5394005,0.5333806,0.5067116,0,0,1.532506,3.174434,0.006019799,0,0.006019799,4.55186,75.86419,0.1439924,0.5573828,0.4315204,0,3.713835
9/24/2007 4:00:00 PM,0.1063532,28.57739,83.8728,60.84794,0.1058766,0.156393,59.40294,56.25697,0.9340944,0.9340944,0,-1,0,0.9340944,16.74274,0,0,0,0.156393,0.9832572,0.9340944,0,0,1.526486,3.179852,0,0.8268642,-0.8268642,3.680269,61.3377,0.1439924,1.027504,0.1251144,0,3.336245
9/24/2007 5:00:00 PM,0.04777559,13.8131,86.71096,75.84525,0.04756336,0.07141596,56.67138,55.26127,0.6716262,0.6716262,0,-1,0,0.6716262,10.63329,0,2.220446E-16,0,0.07141596,0.706975,0.6716262,0,0,2.445224,2.352988,0,0.635559,-0.635559,3.010331,50.17208,0.1439924,0.7387888,0.05713277,0,2.424404
9/24/2007 6:00:00 PM,0.0138226,0,89.13562,90,0,0,53.26099,53.26099,0.1544976,0.1544976,0,-1,0,0.1544976,0,0,2.775558E-17,0,0,0.162629,0.1544976,0,0,3.1514,1.717429,0,0.162629,-0.162629,2.838905,47.31499,0.1439924,0.1699473,0,0,1.717429
9/24/2007 7:00:00 PM,0,0,91.51206,90,0,0,51.21625,51.21625,0.9320349,0.9320349,0,-1,0,0.9320349,0,0,1.110223E-16,0,0,0.9810894,0.9320349,0,0,3.332099,1.5548,0,0.9810894,-0.9810894,1.804746,30.07904,0.1439924,1.025238,0,0,1.5548
9/24/2007 8:00:00 PM,0,0,94.19389,90,0,0,49.15373,49.15373,1.151971,0.5450247,0,-1,0,0.5450247,0,0,0.6069459,0.722143,0,0.5737102,0.5450247,0,0,4.422199,0.5737102,0,0.5737102,-0.5737102,1.200002,20,0.1439924,1.267168,0,0,0.5737102
9/24/2007 9:00:00 PM,0,0,97.76933,90,0,0,47.40237,47.40237,1.618616,0,0,-1,0,0,0,0,1.618616,1.780478,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1439924,1.780478,0,0,0
9/24/2007 10:00:00 PM,0,0,103.7782,90,0,0,45.73102,45.73102,0.2483201,0,0,-1,0,0,0,0,0.2483201,0.2731521,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1439924,0.2731521,0,0,0
9/24/2007 11:00:00 PM,0,0,118.8205,90,0,0,44.68198,44.68198,0.1943309,0,0,-1,0,0,0,0,0.1943309,0.213764,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1439924,0.213764,0,0,0
9/25/2007 12:00:00 AM,0,0,-172.9707,90,0,0,43.88186,43.88186,0.1765897,0,0,-1,0,0,0,0,0.1765897,0.1942486,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1439924,0.1942486,0,0,0
9/25/2007 1:00:00 AM,0,0,-114.7132,90,0,0,42.98396,42.98396,0.1005647,0,0,-1,0,0,0,0,0.1005647,0.1106212,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1439924,0.1106212,0,0,0
9/25/2007 2:00:00 AM,0,0,-102.0869,90,0,0,42.3083,42.3083,0.1709485,0,0,-1,0,0,0,0,0.1709485,0.1880434,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1439924,0.1880434,0,0,0
9/25/2007 3:00:00 AM,0,0,-96.71893,90,0,0,41.75711,41.75711,0.04824638,0,0,-1,0,0,0,0,0.04824638,0.05307102,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1439924,0.05307102,0,0,0
9/25/2007 4:00:00 AM,0,0,-93.39096,90,0,0,41.15258,41.15258,0.0171655,0,0,-1,0,0,0,0,0.0171655,0.01888205,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1439924,0.01888205,0,0,0
9/25/2007 5:00:00 AM,0,0,-90.81165,90,0,0,40.70807,40.70807,0.1874088,0.1874088,1.64004,0,0.503831,0.1874088,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1441394,0.2061497,0,1.7,0
9/25/2007 6:00:00 AM,0.02492888,0.7019835,-88.45879,89.06478,0.02805258,0.04597201,41.2803,40.45915,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.04597201,0,0,1.452632,1.38,3.679654,1.242,1.425972,0,1.425972,3.861981,64.36623,0.1442311,0,0.0367776,1.7,1.287972
9/25/2007 7:00:00 AM,0.1433036,15.49841,-85.99215,74.06945,0.1435888,0.2313864,44.34404,40.13021,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2313864,0,0,1.452632,1.38,2.253682,2.525375,1.611386,0,1.611386,5.390676,89.84443,0.1442995,0,0.1851091,1.7,2.756761
9/25/2007 8:00:00 AM,0.3230548,30.245,-83.02689,59.07486,0.3247665,0.5041594,50.96692,41.38372,0,0,0,0,0,0,0,0,0,0,0.5041594,0,0,0,0,0.642296,3.975623,0.5041594,0,0.5041594,5.868964,97.81587,0.1442368,0,0.4033275,0,4.479782
9/25/2007 9:00:00 AM,0.5506478,44.87771,-78.85947,44.0823,0.5566406,0.8139681,61.06653,44.50417,0.2305212,0.2305212,0,-1,0,0.2305212,353.099,0.4331776,0,0,0.8139681,0.2426539,0.2305212,0,0,0.1381366,4.429366,0.1381366,0,0.1381366,6.000012,100,0.1442196,0.2535733,0.6511745,0,5.243334
9/25/2007 10:00:00 AM,0.7026049,59.22072,-71.62909,29.09538,0.7108594,0.9890475,69.02011,47.7313,0.1461207,0.1461207,0,0,0,0.1461207,676.8701,0.8352363,0,0,0.9890475,0.1538113,0.1461207,0,0,0,4.553689,0,0,0,6.000012,100,0.1442196,0.1607328,0.791238,0,5.542737
9/25/2007 11:00:00 AM,0.9316434,72.5314,-54.03041,14.13258,0.9463119,1.232364,79.00436,50.43391,0.9873621,0.9873621,0,0,0,0.9873621,124.8138,0.1930356,0,0,1.232364,1.039329,0.9873621,0,0,0,4.553689,0,0,0,6.000012,100,0.1442196,1.086098,0.9858913,0,5.786053
9/25/2007 12:00:00 PM,0.737517,79.52979,5.150918,1.680343,0.7438534,0.9949935,75.04257,52.65646,1.023751,1.023751,0,0,0,1.023751,97.19101,0,0,0,0.9949935,1.077632,1.023751,0,0,0,4.553689,0,0.0826387,-0.0826387,5.912903,98.54819,0.1442196,1.126126,0.7959948,0,5.548682
9/25/2007 1:00:00 PM,0.3190924,71.00388,57.47964,15.99452,0.3177701,0.4553878,64.34155,54.86122,1.31988,1.31988,0.974491,0,0.322136,1.31988,34.50222,1.387779E-17,0,0,0.4553878,0.363567,0.3453887,0,0,0.09182078,4.47105,0.09182078,0,0.09182078,6.000012,100,0.144231,1.451868,0.3643102,1.7,4.926438
9/25/2007 2:00:00 PM,0.514631,57.46164,72.8364,30.96338,0.5160621,0.7066292,71.49419,56.00805,0.514377,0.514377,0,-1,0,0.514377,137.3757,0.1651798,0,0,0.7066292,0.5414495,0.514377,0,0,0,4.553689,0,0,0,6.000012,100,0.144231,0.5658147,0.5653034,0,5.260318
9/25/2007 3:00:00 PM,0.5567726,43.06347,79.48734,45.95141,0.5637278,0.7636067,73.1428,56.20363,0.2577443,0.2577443,0,-1,0,0.2577443,296.2653,0.4922969,0,0,0.7636067,0.2713097,0.2577443,0,0,0,4.553689,0,0,0,6.000012,100,0.144231,0.2835187,0.6108853,0,5.317296
9/25/2007 4:00:00 PM,0.4993989,28.41074,83.44228,60.94434,0.5095807,0.6965628,71.75635,56.46144,0.4071953,0.4071953,0,-1,0,0.4071953,171.0636,0.2679362,0,0,0.6965628,0.4286266,0.4071953,0,0,0,4.553689,0,0,0,6.000012,100,0.144231,0.4479148,0.5572502,0,5.250252
9/25/2007 5:00:00 PM,0.1971901,13.65546,86.31749,75.93907,0.2013967,0.293905,61.39753,55.40352,0.6527117,0.6527117,0,-1,0,0.6527117,45.02831,0,0,0,0.293905,0.687065,0.6527117,0,0,0,4.553689,0,0.39316,-0.39316,5.585585,93.0929,0.144231,0.7179829,0.235124,0,4.847594
9/25/2007 6:00:00 PM,0.01814029,0,88.75174,90,0,0,53.40323,53.40323,0.1584012,0.1584012,0,-1,0,0.1584012,0,0,0,0,0,0.1667381,0.1584012,0,0,0.4368444,4.160529,0,0.1667381,-0.1667381,5.409828,90.16361,0.144231,0.1742413,0,0,4.160529
9/25/2007 7:00:00 PM,0,0,91.11311,90,0,0,51.30515,51.30515,0.5525104,0.5525104,0,-1,0,0.5525104,0,0,1.110223E-16,0,0,0.5815899,0.5525104,0,0,0.622109,3.993791,0,0.5815899,-0.5815899,4.796778,79.94614,0.144231,0.6077614,0,0,3.993791
9/25/2007 8:00:00 PM,0,0,93.75007,90,0,0,49.27819,49.27819,0.0599601,0.0599601,0,-1,0,0.0599601,0,0,6.938894E-18,0,0,0.06311589,0.0599601,0,0,1.26832,3.412201,0,0.06311589,-0.06311589,4.730248,78.83731,0.144231,0.06595611,0,0,3.412201
9/25/2007 9:00:00 PM,0,0,97.23322,90,0,0,47.50905,47.50905,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.338449,3.349085,0,0,0,4.730248,78.83731,0.144231,0,0,0,3.349085
9/25/2007 10:00:00 PM,0,0,103.0544,90,0,0,45.80214,45.80214,0.04763385,0.04763385,0,-1,0,0.04763385,0,0,6.938894E-18,0,0,0.0501409,0.04763385,0,0,1.338449,3.349085,0,0.0501409,-0.0501409,4.677395,77.95643,0.144231,0.05239724,0,0,3.349085
9/25/2007 11:00:00 PM,0,0,117.7167,90,0,0,44.77977,44.77977,0.117732,0.117732,0,-1,0,0.117732,0,0,0,0,0,0.1239284,0.117732,0,0,1.394161,3.298944,0,0.1239284,-0.1239284,4.546763,75.77923,0.144231,0.1295052,0,0,3.298944
9/26/2007 12:00:00 AM,0,0,-171.8726,90,0,0,43.95298,43.95298,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.531859,3.175016,0,0,0,4.546763,75.77923,0.144231,0,0,0,3.175016
9/26/2007 1:00:00 AM,0,0,-113.3773,90,0,0,43.02841,43.02841,0.2277535,0.2277535,0,-1,0,0.2277535,0,0,2.775558E-17,0,0,0.2397405,0.2277535,0,0,1.531859,3.175016,0,0.2397405,-0.2397405,4.294054,71.56743,0.144231,0.2505288,0,0,3.175016
9/26/2007 2:00:00 AM,0,0,-101.3016,90,0,0,42.33497,42.33497,0.1733934,0.1733934,0,-1,0,0.1733934,0,0,0,0,0,0.1825194,0.1733934,0,0,1.798237,2.935275,0,0.1825194,-0.1825194,4.101662,68.36089,0.144231,0.1907327,0,0,2.935275
9/26/2007 3:00:00 AM,0,0,-96.14845,90,0,0,41.78378,41.78378,0.3033182,0.3033182,0,-1,0,0.3033182,0,0,0,0,0,0.3192824,0.3033182,0,0,2.001037,2.752756,0,0.3192824,-0.3192824,3.765109,62.75169,0.144231,0.3336501,0,0,2.752756
9/26/2007 4:00:00 AM,0,0,-92.92014,90,0,0,41.17925,41.17925,0.1138876,0.1138876,0,-1,0,0.1138876,0,0,1.387779E-17,0,0,0.1198817,0.1138876,0,0,2.355795,2.433474,0,0.1198817,-0.1198817,3.638742,60.64558,0.144231,0.1252763,0,0,2.433474
9/26/2007 5:00:00 AM,0,0,-90.38692,90,0,0,40.70807,40.70807,0.2184479,0.2184479,0,0,0,0.2184479,0,0,2.775558E-17,0,0,0.2299452,0.2184479,0,0,2.488997,2.313592,0,0.2299452,-0.2299452,3.396359,56.60587,0.144231,0.2402927,0,0,2.313592
9/26/2007 6:00:00 AM,0.02879219,0.7285813,-88.04675,88.97385,0.03542783,0.05799856,41.46968,40.43248,0.2104651,0.2104651,0,0,0,0.2104651,27.55733,0,2.775558E-17,0,0.05799856,0.2215422,0.2104651,0,0,2.744491,2.083647,0,0.1635436,-0.1635436,3.223969,53.7327,0.144231,0.2315116,0.04639885,0,2.141645
9/26/2007 7:00:00 AM,0.2247239,15.51942,-85.56423,73.98157,0.2299432,0.36537,46.8657,40.10354,0,0,0,0,0,0,0,0,0,0,0.36537,0,0,0,0,2.926207,1.920103,0.36537,0,0.36537,3.570589,59.5097,0.1441856,0,0.292296,0,2.285473
9/26/2007 8:00:00 AM,0.4426639,30.2545,-82.54906,58.99054,0.4507291,0.6846992,54.69814,41.35706,0.8347626,0.8347626,0,0,0,0.8347626,82.02323,0,0,0,0.6846992,0.8786974,0.8347626,0,0,2.560837,2.248936,0,0.1939982,-0.1939982,3.366097,56.10151,0.1441856,0.9182388,0.5477594,0,2.933635
9/26/2007 9:00:00 AM,0.4600875,44.86547,-78.27715,44.0029,0.4626476,0.6878624,58.31887,44.58418,0.6643633,0.6643633,0,-1,0,0.6643633,103.5371,0,0,0,0.6878624,0.6993298,0.6643633,0,0,2.77639,2.054938,0,0.01146739,-0.01146739,3.354009,55.90004,0.1441856,0.7307997,0.5502899,0,2.7428
9/26/2007 10:00:00 AM,0.7430044,59.16356,-70.83071,29.02466,0.7537428,1.039064,70.45522,47.85577,0,0,0,0,0,0,0,0,0,0,1.039064,0,0,0,0,2.789132,2.04347,1.039064,0,1.039064,4.339752,72.32906,0.1440565,0,0.8312513,0,3.082535
9/26/2007 11:00:00 AM,0.6236826,72.35841,-52.78749,14.0868,0.6267538,0.8701264,69.36026,50.58504,0.5923498,0.5923498,0,0,0,0.5923498,146.894,0,0,0,0.8701264,0.6235262,0.5923498,0,0,1.750067,2.978628,0.2466002,0,0.2466002,4.573698,76.22814,0.144026,0.6515848,0.6961011,0,3.848755
9/26/2007 12:00:00 PM,0.9823866,79.12046,5.441931,2.070903,0.9990919,1.264861,83.07055,52.80759,0.3008181,0.3008181,0,0,0,0.3008181,420.4737,0,0,0,1.264861,0.3166506,0.3008181,0,0,1.503467,3.200568,0.9482104,0,0.9482104,5.473249,91.22063,0.1439085,0.3308999,1.011889,0,4.465429
9/26/2007 1:00:00 PM,0.970474,70.70325,56.6168,16.12411,0.9874576,1.233013,85.01414,55.0568,0,0,0,0,0,0,0,0.6777557,0,0,1.233013,0,0,0,0,0.5552569,4.053958,0.5552569,0,0.5552569,6.000012,100,0.1438397,0,0.98641,0,5.28697
9/26/2007 2:00:00 PM,0.900723,57.24113,72.18938,31.07294,0.917272,1.153596,84.00922,56.20363,0,0,0,-1,0,0,0,1.153596,0,0,1.153596,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1438397,0,0.9228767,0,5.707285
9/26/2007 3:00:00 PM,0.6332411,42.87827,78.98303,46.05318,0.6444544,0.8575952,75.81496,56.40811,0.6086819,0.6086819,0,-1,0,0.6086819,140.8938,0.2168775,0,0,0.8575952,0.6407177,0.6086819,0,0,0,4.553689,0,0,0,6.000012,100,0.1438397,0.66955,0.6860762,0,5.411284
9/26/2007 4:00:00 PM,0.3092434,28.2436,83.01339,61.0415,0.3114208,0.4419167,65.91544,56.61258,0.5668197,0.5668197,0,-1,0,0.5668197,77.96426,0,0,0,0.4419167,0.5966523,0.5668197,0,0,0,4.553689,0,0.1547356,-0.1547356,5.836906,97.28158,0.1438397,0.6235017,0.3535334,0,4.995605
9/26/2007 5:00:00 PM,0.149738,13.49805,85.92484,76.0328,0.1513164,0.2225634,60.10674,55.60799,0,0,0,-1,0,0,0,0.05063502,0,0,0.2225634,0,0,0,0,0.1719284,4.398953,0.1719284,0,0.1719284,6.000012,100,0.1438185,0,0.1780508,0,4.621517
9/26/2007 6:00:00 PM,0.01099833,0,88.3681,90,0,0,53.55436,53.55436,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1438185,0,0,0,4.553689
9/26/2007 7:00:00 PM,0,0,90.71384,90,0,0,51.45628,51.45628,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1438185,0,0,0,4.553689
9/26/2007 8:00:00 PM,0,0,93.30511,90,0,0,49.38487,49.38487,0.921436,0.921436,0,-1,0,0.921436,0,0,1.110223E-16,0,0,0.9699326,0.921436,0,0,0,4.553689,0,0.9699326,-0.9699326,4.977613,82.96005,0.1438185,1.013579,0,0,4.553689
9/26/2007 9:00:00 PM,0,0,96.69423,90,0,0,47.60684,47.60684,0.1945927,0.1945927,0,-1,0,0.1945927,0,0,0,0,0,0.2048344,0.1945927,0,0,1.077703,3.583756,0,0.2048344,-0.2048344,4.761699,79.36149,0.1438185,0.214052,0,0,3.583756
9/26/2007 10:00:00 PM,0,0,102.3222,90,0,0,45.88215,45.88215,0.07770029,0.07770029,0,-1,0,0.07770029,0,0,1.387779E-17,0,0,0.08178977,0.07770029,0,0,1.305297,3.378922,0,0.08178977,-0.08178977,4.675485,77.92459,0.1438185,0.08547031,0,0,3.378922
9/26/2007 11:00:00 PM,0,0,116.575,90,0,0,44.85978,44.85978,0.03265597,0.03265597,0,-1,0,0.03265597,0,0,6.938894E-18,0,0,0.0343747,0.03265597,0,0,1.396174,3.297132,0,0.0343747,-0.0343747,4.639251,77.32069,0.1438185,0.03592157,0,0,3.297132
9/27/2007 12:00:00 AM,0,0,-170.6603,90,0,0,44.00632,44.00632,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.434368,3.262758,0,0,0,4.639251,77.32069,0.1438185,0,0,0,3.262758
9/27/2007 1:00:00 AM,0,0,-112.0313,90,0,0,43.08175,43.08175,0.1882131,0.1882131,0,-1,0,0.1882131,0,0,2.775558E-17,0,0,0.1981191,0.1882131,0,0,1.434368,3.262758,0,0.1981191,-0.1981191,4.430415,73.8401,0.1438185,0.2070344,0,0,3.262758
9/27/2007 2:00:00 AM,0,0,-100.5172,90,0,0,42.37943,42.37943,0.07249928,0.07249928,0,-1,0,0.07249928,0,0,0,0,0,0.07631503,0.07249928,0,0,1.654501,3.064638,0,0.07631503,-0.07631503,4.349972,72.49938,0.1438185,0.0797492,0,0,3.064638
9/27/2007 3:00:00 AM,0,0,-95.57921,90,0,0,41.78378,41.78378,0.05634497,0.05634497,0,-1,0,0.05634497,0,0,0,0,0,0.0593105,0.05634497,0,0,1.739295,2.988323,0,0.0593105,-0.0593105,4.287453,71.45741,0.1438185,0.06197947,0,0,2.988323
9/27/2007 4:00:00 AM,0,0,-92.4503,90,0,0,41.17925,41.17925,0.1009585,0.1009585,0,-1,0,0.1009585,0,0,0,0,0,0.1062721,0.1009585,0,0,1.805196,2.929013,0,0.1062721,-0.1062721,4.175433,69.5904,0.1438185,0.1110543,0,0,2.929013
9/27/2007 5:00:00 AM,0,0,-89.96297,90,0,0,40.70807,40.70807,0.151972,0.151972,0,0,0,0.151972,0,0,0,0,0,0.1599705,0.151972,0,0,1.923276,2.822741,0,0.1599705,-0.1599705,4.006809,66.78001,0.1438185,0.1671692,0,0,2.822741
9/27/2007 6:00:00 AM,0.002748297,0.754333,-87.63536,88.88387,0.002741262,0.004511095,40.51267,40.43248,0.1618991,0.1618991,0,0,0,0.1618991,2.786363,0,2.775558E-17,0,0.004511095,0.1704201,0.1618991,0,0,2.101021,2.66277,0,0.165909,-0.165909,3.831925,63.8653,0.1438185,0.178089,0.003608876,0,2.667281
9/27/2007 7:00:00 AM,0.02328194,15.53881,-85.13694,73.89541,0.02317324,0.03808444,40.7549,40.07687,1.129092,1.129092,0,0,0,1.129092,3.373015,0,2.220446E-16,0,0.03808444,1.188518,1.129092,0,0,2.285364,2.496861,0,1.150433,-1.150433,2.619262,43.65428,0.1438185,1.242001,0.03046755,0,2.534946
9/27/2007 8:00:00 AM,0.005223378,30.2615,-82.07198,58.90882,0.005197647,0.008505948,41.5359,41.38372,1.014388,1.014388,0,0,0,1.014388,0.83853,0,2.220446E-16,0,0.008505948,1.067777,1.014388,0,0,3.563623,1.346428,0,1.059271,-1.059271,1.502692,25.04482,0.1438185,1.115827,0.006804759,0,1.354934
9/27/2007 9:00:00 AM,0.042838,44.84953,-77.69615,43.92734,0.04263177,0.06809412,45.93472,44.68198,0.8686007,0.3374885,0,-1,0,0.3374885,20.17672,0,0.5311122,0.6697238,0.06809412,0.3552511,0.3374885,0,0,4.740591,0.2871569,0,0.2871569,-0.2871569,1.200002,20,0.1438185,0.9554608,0.0544753,0,0.3552511
9/27/2007 10:00:00 AM,0.1617344,59.10088,-70.03674,28.96003,0.1610003,0.2473124,52.79152,48.03357,0,0,0,0,0,0,0,0,0,0,0.2473124,0,0,0,0,5.059654,0,0.2473124,0,0.2473124,1.434624,23.91035,0.1437879,0,0.19785,0,0.2473124
9/27/2007 11:00:00 AM,0.1171706,72.17742,-51.57168,14.05358,0.1166207,0.1776713,54.2044,50.75396,0.3594858,0.3594858,1.7,0,0.5202,0.3594858,49.42373,0,0,0,0.1776713,0,0,1.340514,1.273489,4.812342,0.2225812,1.45116,0,1.45116,2.811315,46.85515,0.1439408,0.3954344,0.142137,1.7,0.4002525
9/27/2007 12:00:00 PM,0.1841665,78.71149,5.707752,2.467847,0.1833279,0.2723482,58.45515,53.01206,0.566364,0.566364,1.7,0,0.5202,0.566364,48.08713,0,0,0,0.2723482,0,0,1.133636,1.076954,3.361182,1.528625,1.349302,0,1.349302,4.091375,68.18945,0.1441059,0.6230004,0.2178786,1.7,1.800973
9/27/2007 1:00:00 PM,0.09801488,70.39974,55.77934,16.26192,0.09755098,0.1451793,58.1569,55.26127,0.4001811,0.4001811,1.7,0,0.5202,0.4001811,36.2784,0,0,0,0.1451793,0,0,1.299819,1.234828,2.01188,2.742997,1.380007,0,1.380007,5.400565,90.00924,0.1442669,0.4401993,0.1161435,1.7,2.888176
9/27/2007 2:00:00 PM,0.04169438,57.01838,71.55046,31.18614,0.04149243,0.06194232,57.63921,56.40811,0.03698726,0.03698726,0,-1,0,0.03698726,167.4693,0,0,0,0.06194232,0.03893396,0.03698726,0,0,0.6318725,3.985004,0.02300835,0,0.02300835,5.422393,90.37303,0.144264,0.04068599,0.04955385,0,4.046946
9/27/2007 3:00:00 PM,0.1599661,42.69188,78.48215,46.15673,0.1592635,0.2324827,61.35243,56.61258,0.572782,0.572782,0,-1,0,0.572782,40.58834,0,0,0,0.2324827,0.6029284,0.572782,0,0,0.6088642,4.005711,0,0.3704457,-0.3704457,5.031909,83.86497,0.144264,0.6300602,0.1859861,0,4.238194
9/27/2007 4:00:00 PM,0.08618106,28.07612,82.58625,61.13931,0.08579576,0.1267251,59.41082,56.8615,0.5609111,0.5609111,0,-1,0,0.5609111,22.59272,0,1.110223E-16,0,0.1267251,0.5904327,0.5609111,0,0,1.020471,3.635265,0,0.4637076,-0.4637076,4.543118,75.71848,0.144264,0.6170022,0.1013801,0,3.761991
9/27/2007 5:00:00 PM,0.05427433,13.34101,85.53308,76.12632,0.05405322,0.08080573,57.40706,55.80358,0,0,0,-1,0,0,0,0,0,0,0.08080573,0,0,0,0,1.535701,3.171558,0.08080573,0,0.08080573,4.619777,76.99612,0.144254,0,0.06464458,0,3.252363
9/27/2007 6:00:00 PM,0.01541749,0,87.98481,90,0,0,53.75883,53.75883,1.012185,1.012185,0,-1,0,1.012185,0,0,2.220446E-16,0,0,1.065458,1.012185,0,0,1.454895,3.244283,0,1.065458,-1.065458,3.496686,58.27798,0.144254,1.113403,0,0,3.244283
9/27/2007 7:00:00 PM,0,0,90.31437,90,0,0,51.66076,51.66076,1.444527,1.38,0,-1,0,1.38,0,0,0.06452654,0.2089792,0,1.452632,1.38,0,0,2.638737,2.178825,0,1.452632,-1.452632,1.965478,32.7579,0.144254,1.588979,0,0,2.178825
9/27/2007 8:00:00 PM,0,0,92.85916,90,0,0,49.53601,49.53601,0.5226653,0.5226653,0,-1,0,0.5226653,0,0,1.110223E-16,0,0,0.5501739,0.5226653,0,0,4.252772,0.7261938,0,0.5501739,-0.5501739,1.385544,23.09235,0.144254,0.5749318,0,0,0.7261938
9/27/2007 9:00:00 PM,0,0,96.15253,90,0,0,47.70464,47.70464,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.864077,0.1760199,0,0,0,1.385544,23.09235,0.144254,0,0,0,0.1760199
9/27/2007 10:00:00 PM,0,0,101.5819,90,0,0,45.97994,45.97994,0.1433477,0.1433477,0,-1,0,0.1433477,0,0,0,0,0,0.1508924,0.1433477,0,0,4.864077,0.1760199,0,0.1508924,-0.1508924,1.226489,20.44144,0.144254,0.1576825,0,0,0.1760199
9/27/2007 11:00:00 PM,0,0,115.3947,90,0,0,44.9309,44.9309,0.1711102,0.02387116,0,-1,0,0.02387116,0,0,0.147239,0.16435,0,0.02512754,0.02387116,0,0,5.031735,0.02512754,0,0.02512754,-0.02512754,1.200002,20,0.144254,0.1882212,0,0,0.02512754
9/28/2007 12:00:00 AM,0,0,-169.3161,90,0,0,44.05967,44.05967,0.02684217,0,0,-1,0,0,0,0,0.02684217,0.02952639,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.144254,0.02952639,0,0,0
9/28/2007 1:00:00 AM,0,0,-110.6768,90,0,0,43.13509,43.13509,0.02856568,0,0,-1,0,0,0,0,0.02856568,0.03142225,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.144254,0.03142225,0,0,0
9/28/2007 2:00:00 AM,0,0,-99.73412,90,0,0,42.40609,42.40609,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.144254,0,0,0,0
9/28/2007 3:00:00 AM,0,0,-95.01139,90,0,0,41.82824,41.82824,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.144254,0,0,0,0
9/28/2007 4:00:00 AM,0,0,-91.98161,90,0,0,41.20592,41.20592,0.0661239,0,0,-1,0,0,0,0,0.0661239,0.07273629,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.144254,0.07273629,0,0,0
9/28/2007 5:00:00 AM,0,0,-89.53996,90,0,0,40.70807,40.70807,0.04370546,0.04370546,1.496337,0,0.4646,0.04370546,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1443617,0.04807601,0,1.7,0
9/28/2007 6:00:00 AM,0.01131033,0.7791474,-87.22478,88.79497,0.01139799,0.0187338,40.7393,40.40581,0.2611195,0.2611195,1.7,0,0.5202,0.2611195,7.174417,0,0,0,0.0187338,0,0,1.438881,1.366937,3.679654,1.242,1.38567,0,1.38567,3.823748,63.729,0.1445213,0.2872314,0.01498704,1.7,1.260734
9/28/2007 7:00:00 AM,0.1136153,15.55649,-84.71042,73.81107,0.1134666,0.1838152,43.38629,40.05909,0.6871769,0.6871769,1.7,0,0.5202,0.6871769,26.74933,0,0,0,0.1838152,0,0,1.012823,0.9621819,2.293984,2.489103,1.145997,0,1.145997,4.910936,81.84877,0.1446874,0.7558946,0.1470522,1.7,2.672919
9/28/2007 8:00:00 AM,0.2824101,30.26591,-81.59582,58.82981,0.2832847,0.4428787,49.73436,41.38372,0,0,0,0,0,0,0,0,0,0,0.4428787,0,0,0,0,1.147987,3.520501,0.4428787,0,0.4428787,5.331088,88.85128,0.1446327,0,0.3543029,0,3.963379
9/28/2007 9:00:00 AM,0.3481432,44.82985,-77.11678,43.85574,0.3479428,0.5274502,55.05484,44.7531,0.5504161,0.5504161,0,-1,0,0.5504161,95.82753,0,0,0,0.5274502,0.5793854,0.5504161,0,0,0.7051083,3.919091,0,0.0519352,-0.0519352,5.276343,87.93887,0.1446327,0.6054577,0.4219601,0,4.446542
9/28/2007 10:00:00 AM,0.5788667,59.03268,-69.24769,28.90159,0.5830643,0.8293224,65.54356,48.13136,0.4990541,0.4990541,0,0,0,0.4990541,166.1789,0,0,0,0.8293224,0.5253201,0.4990541,0,0,0.762814,3.867156,0.3040023,0,0.3040023,5.564745,92.74556,0.1445952,0.5489595,0.6634579,0,4.696479
9/28/2007 11:00:00 AM,0.3432394,71.98871,-50.38374,14.03303,0.3419316,0.5000458,61.05218,50.87842,0.8411168,0.8411168,0,0,0,0.8411168,59.45021,0,1.110223E-16,0,0.5000458,0.8853861,0.8411168,0,0,0.4588118,4.140759,0,0.3853404,-0.3853404,5.15856,85.97584,0.1445952,0.9252285,0.4000366,0,4.640804
9/28/2007 12:00:00 PM,0.6581322,78.30305,5.950569,2.868062,0.6624976,0.8981531,73.01483,53.10986,1.195866,1.195866,0,0,0,1.195866,75.10481,0,0,0,0.8981531,1.258807,1.195866,0,0,0.8869678,3.755418,0,0.3606535,-0.3606535,4.778399,79.63982,0.1445952,1.315453,0.7185225,0,4.653571
9/28/2007 1:00:00 PM,0.5737448,70.09367,54.96639,16.40759,0.5758784,0.7823319,72.7016,55.40352,0.9896914,0.9896914,0,0,0,0.9896914,79.04806,0,1.110223E-16,0,0.7823319,1.04178,0.9896914,0,0,1.287694,3.394764,0,0.2594486,-0.2594486,4.504916,75.08177,0.1445952,1.088661,0.6258655,0,4.177096
9/28/2007 2:00:00 PM,0.4135211,56.79359,70.91965,31.30279,0.4131905,0.5752112,68.93258,56.55924,0.08790817,0.08790817,0,-1,0,0.08790817,654.332,0,0,0,0.5752112,0.09253491,0.08790817,0,0,1.57597,3.135316,0.4826763,0,0.4826763,4.962822,82.71354,0.1445357,0.09669898,0.460169,0,3.710527
9/28/2007 3:00:00 PM,0.2145482,42.50446,77.98479,46.2619,0.2136719,0.3084275,63.17677,56.80816,0.4173075,0.4173075,0,-1,0,0.4173075,73.90893,0,5.551115E-17,0,0.3084275,0.4392711,0.4173075,0,0,1.093294,3.569725,0,0.1308435,-0.1308435,4.824901,80.41486,0.1445357,0.4590383,0.246742,0,3.878152
9/28/2007 4:00:00 PM,0.1948404,27.90845,82.16093,61.23762,0.1943736,0.2812169,62.80428,57.01264,0.5585933,0.5585933,0,-1,0,0.5585933,50.34377,0,1.110223E-16,0,0.2812169,0.5879929,0.5585933,0,0,1.238675,3.438881,0,0.306776,-0.306776,4.501531,75.02537,0.1445357,0.6144525,0.2249735,0,3.720098
9/28/2007 5:00:00 PM,0.09584539,13.18448,85.14232,76.21951,0.09574244,0.1419401,58.79815,55.95471,0.4055281,0.4055281,0,-1,0,0.4055281,35.00131,0,5.551115E-17,0,0.1419401,0.4268716,0.4055281,0,0,1.579538,3.132105,0,0.2849315,-0.2849315,4.201187,70.01964,0.1445357,0.4460809,0.1135521,0,3.274045
9/28/2007 6:00:00 PM,0.01400007,0,87.60194,90,0,0,53.90997,53.90997,0.6340373,0.6340373,0,-1,0,0.6340373,0,0,1.110223E-16,0,0,0.6674077,0.6340373,0,0,1.896128,2.847173,0,0.6674077,-0.6674077,3.497677,58.29451,0.1445357,0.697441,0,0,2.847173
9/28/2007 7:00:00 PM,0,0,89.9148,90,0,0,51.803,51.803,1.016957,1.016957,0,-1,0,1.016957,0,0,0,0,0,1.070481,1.016957,0,0,2.637692,2.179766,0,1.070481,-1.070481,2.369291,39.4881,0.1445357,1.118653,0,0,2.179766
9/28/2007 8:00:00 PM,0,0,92.41233,90,0,0,49.6338,49.6338,0.6829111,0.6829111,0,-1,0,0.6829111,0,0,1.110223E-16,0,0,0.7188538,0.6829111,0,0,3.827116,1.109284,0,0.7188538,-0.7188538,1.611552,26.85915,0.1445357,0.7512022,0,0,1.109284
9/28/2007 9:00:00 PM,0,0,95.6083,90,0,0,47.80243,47.80243,0.4921758,0.3709091,0,-1,0,0.3709091,0,0,0.1212666,0.1704842,0,0.3904306,0.3709091,0,0,4.625843,0.3904306,0,0.3904306,-0.3904306,1.200002,20,0.1445357,0.5413933,0,0,0.3904306
9/28/2007 10:00:00 PM,0,0,100.8337,90,0,0,46.03328,46.03328,0.3043752,0,0,-1,0,0,0,0,0.3043752,0.3348128,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1445357,0.3348128,0,0,0
9/28/2007 11:00:00 PM,0,0,114.1752,90,0,0,44.95757,44.95757,0.1216258,0,0,-1,0,0,0,0,0.1216258,0.1337884,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1445357,0.1337884,0,0,0
9/29/2007 12:00:00 AM,0,0,-167.8186,90,0,0,44.05967,44.05967,0.1268944,0,0,-1,0,0,0,0,0.1268944,0.1395839,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1445357,0.1395839,0,0,0
9/29/2007 1:00:00 AM,0,0,-109.3154,90,0,0,43.13509,43.13509,0.02024542,0,0,-1,0,0,0,0,0.02024542,0.02226996,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1445357,0.02226996,0,0,0
9/29/2007 2:00:00 AM,0,0,-98.95277,90,0,0,42.37943,42.37943,0.07033891,0,0,-1,0,0,0,0,0.07033891,0.0773728,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1445357,0.0773728,0,0,0
9/29/2007 3:00:00 AM,0,0,-94.44524,90,0,0,41.80156,41.80156,0.06473934,0,0,-1,0,0,0,0,0.06473934,0.07121328,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1445357,0.07121328,0,0,0
9/29/2007 4:00:00 AM,0,0,-91.51423,90,0,0,41.17925,41.17925,0.1393012,0,0,-1,0,0,0,0,0.1393012,0.1532313,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1445357,0.1532313,0,0,0
9/29/2007 5:00:00 AM,0,0,-89.118,90,0,0,40.65473,40.65473,0.1836272,0.1836272,1.636259,0,0.5027986,0.1836272,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1446787,0.2019899,0,1.7,0
9/29/2007 6:00:00 AM,0.002024579,0.8029341,-86.81513,88.70724,0.002018959,0.003324275,40.41152,40.35247,0.0608481,0.0608481,1.51348,0,0.4692799,0.0608481,5.463236,2.220446E-16,0,0,0.003324275,0,0,1.452632,1.38,3.679654,1.242,1.383324,0,1.383324,3.821522,63.69191,0.1447894,0.06693291,0.00265942,1.7,1.245324
9/29/2007 7:00:00 AM,0.02102244,15.57238,-84.28482,73.72865,0.02092464,0.0344145,40.61791,40.00575,0.04287142,0.04287142,1.495503,0,0.4643723,0.04287142,80.27376,2.220446E-16,0,0,0.0344145,0,0,1.452632,1.38,2.29633,2.486992,1.414415,0,1.414415,5.163353,86.05572,0.1448912,0.04715856,0.0275316,1.7,2.521406
9/29/2007 8:00:00 AM,0.04421144,30.26767,-81.12077,58.75363,0.04400341,0.07157561,42.64658,41.35706,0,0,0,0,0,0,0,0,0,0,0.07157561,0,0,0,0,0.8819156,3.759965,0.07157561,0,0.07157561,5.231256,87.18742,0.1448824,0,0.05726049,0,3.831541
9/29/2007 9:00:00 AM,0.09493407,44.80637,-76.53931,43.78821,0.09449591,0.149542,47.58703,44.80644,0.9264085,0.9264085,0,-1,0,0.9264085,16.14212,0,0,0,0.149542,0.9751668,0.9264085,0,0,0.81034,3.824383,0,0.8256248,-0.8256248,4.360971,72.68271,0.1448824,1.019049,0.1196336,0,3.973925
9/29/2007 10:00:00 AM,0.07470719,58.95897,-68.4641,28.84944,0.07435242,0.1157487,50.47559,48.28249,0.4678566,0.4678566,0,0,0,0.4678566,24.74021,0,5.551115E-17,0,0.1157487,0.4924806,0.4678566,0,0,1.727701,2.998758,0,0.3767319,-0.3767319,3.963861,66.06422,0.1448824,0.5146422,0.09259897,0,3.114507
9/29/2007 11:00:00 AM,0.121413,71.79257,-49.22429,14.02521,0.1208471,0.1836481,54.63297,51.05622,0,0,0,0,0,0,0,0,0,0,0.1836481,0,0,0,0,2.146292,2.622026,0.1836481,0,0.1836481,4.138085,68.96794,0.1448598,0,0.1469185,0,2.805674
9/29/2007 12:00:00 PM,0.05977108,77.8953,6.172283,3.269873,0.05948333,0.09016518,55.06661,53.30544,0.7945297,0.7945297,0,0,0,0.7945297,11.34824,0,0,0,0.09016518,0.8363471,0.7945297,0,0,1.962644,2.78731,0,0.7461819,-0.7461819,3.35154,55.85889,0.1448598,0.8739827,0.07213214,0,2.877475
9/29/2007 1:00:00 PM,0.115114,69.78538,54.17706,16.5607,0.1145761,0.1696436,59.01136,55.60799,0.7184041,0.7184041,0,0,0,0.7184041,23.61395,0,0,0,0.1696436,0.7562149,0.7184041,0,0,2.791735,2.041128,0,0.5865713,-0.5865713,2.733239,45.5539,0.1448598,0.7902445,0.1357149,0,2.210771
9/29/2007 2:00:00 PM,0.2217155,56.56697,70.29697,31.42271,0.2207632,0.3183507,63.33565,56.75482,0.2504763,0.2504763,0,-1,0,0.2504763,127.0981,0,0,0,0.3183507,0.2636593,0.2504763,0,0,3.44348,1.454556,0.0546914,0,0.0546914,2.785124,46.41864,0.1448531,0.275524,0.2546805,0,1.772907
9/29/2007 3:00:00 PM,0.1249066,42.3162,77.49104,46.36854,0.1243479,0.1822854,60.65792,56.9593,0,0,0,-1,0,0,0,0,0,0,0.1822854,0,0,0,0,3.388789,1.503779,0.1822854,0,0.1822854,2.958055,49.30082,0.1448307,0,0.1458283,0,1.686064
9/29/2007 4:00:00 PM,0.07906409,27.74072,81.73752,61.33632,0.07871256,0.116167,59.54733,57.20822,0,0,0,-1,0,0,0,0,0,0,0.116167,0,0,0,0,3.206504,1.667836,0.116167,0,0.116167,3.068261,51.13758,0.1448164,0,0.09293358,0,1.784003
9/29/2007 5:00:00 PM,0.03466448,13.02859,84.75263,76.31226,0.03451611,0.05168458,57.12952,56.10584,0.8197495,0.8197495,0,-1,0,0.8197495,6.304924,0,1.110223E-16,0,0.05168458,0.8628942,0.8197495,0,0,3.090337,1.772386,0,0.8112097,-0.8112097,2.213171,36.88611,0.1448164,0.9017245,0.04134767,0,1.82407
9/29/2007 6:00:00 PM,0.01381962,0,87.21961,90,0,0,54.0611,54.0611,1.166688,0.9131173,0,-1,0,0.9131173,0,0,0.2535706,0.3702394,0,0.9611762,0.9131173,0,0,3.991681,0.9611762,0,0.9611762,-0.9611762,1.200002,20,0.1448164,1.283357,0,0,0.9611762
9/29/2007 7:00:00 PM,0,0,89.51524,90,0,0,51.95413,51.95413,0.1637567,0,0,-1,0,0,0,0,0.1637567,0.1801324,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1448164,0.1801324,0,0,0
9/29/2007 8:00:00 PM,0,0,91.96476,90,0,0,49.75826,49.75826,0.009912843,0,0,-1,0,0,0,0,0.009912843,0.01090413,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1448164,0.01090413,0,0,0
9/29/2007 9:00:00 PM,0,0,95.06174,90,0,0,47.90911,47.90911,0.1867929,0,0,-1,0,0,0,0,0.1867929,0.2054722,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1448164,0.2054722,0,0,0
9/29/2007 10:00:00 PM,0,0,100.0781,90,0,0,46.1044,46.1044,0.2064701,0,0,-1,0,0,0,0,0.2064701,0.2271172,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1448164,0.2271172,0,0,0
9/29/2007 11:00:00 PM,0,0,112.9161,90,0,0,45.01091,45.01091,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1448164,0,0,0,0
9/30/2007 12:00:00 AM,0,0,-166.1418,90,0,0,44.10411,44.10411,0.08373452,0,0,-1,0,0,0,0,0.08373452,0.09210797,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1448164,0.09210797,0,0,0
9/30/2007 1:00:00 AM,0,0,-107.9488,90,0,0,43.15287,43.15287,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1448164,0,0,0,0
9/30/2007 2:00:00 AM,0,0,-98.17358,90,0,0,42.37943,42.37943,0.2749088,0,0,-1,0,0,0,0,0.2749088,0.3023997,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1448164,0.3023997,0,0,0
9/30/2007 3:00:00 AM,0,0,-93.88094,90,0,0,41.78378,41.78378,0.04058089,0,0,-1,0,0,0,0,0.04058089,0.04463898,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1448164,0.04463898,0,0,0
9/30/2007 4:00:00 AM,0,0,-91.04829,90,0,0,41.1348,41.1348,0.1763561,0,0,-1,0,0,0,0,0.1763561,0.1939917,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1448164,0.1939917,0,0,0
9/30/2007 5:00:00 AM,0,0,-88.69723,90,0,0,40.61028,40.61028,0.1704224,0.1704224,1.623054,0,0.4991937,0.1704224,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1449551,0.1874646,0,1.7,0
9/30/2007 6:00:00 AM,0.0303239,0.8256041,-86.40656,88.6208,0.04261664,0.06974471,41.52907,40.28135,0.2015504,0.2015504,1.654182,0,0.5076917,0.2015504,34.60411,2.220446E-16,0,0,0.06974471,0,0,1.452632,1.38,3.679654,1.242,1.449745,0,1.449745,3.884534,64.7421,0.145093,0.2217054,0.05579577,1.7,1.311745
9/30/2007 7:00:00 AM,0.2507554,15.5864,-83.8603,73.64828,0.2612588,0.4133654,47.62254,39.93463,1.019758,1.019758,1.7,0,0.5202,1.019758,40.53564,0,0,0,0.4133654,0,0,0.6802419,0.6462299,2.22991,2.54677,1.059595,0,1.059595,4.889754,81.49574,0.1452383,1.121734,0.3306924,1.7,2.960136
9/30/2007 8:00:00 AM,0.4791226,30.2667,-80.64702,58.68037,0.4926412,0.7428499,55.95377,41.35706,0.7169708,0.7169708,0,0,0,0.7169708,103.6095,0,0,0,0.7428499,0.7547061,0.7169708,0,0,1.170314,3.500406,0,0.01185621,-0.01185621,4.877257,81.28745,0.1452383,0.7886679,0.5942799,0,4.243256
9/30/2007 9:00:00 AM,0.5797816,44.77905,-75.96403,43.72484,0.5903672,0.8559294,62.46352,44.87756,1.007457,1.007457,0,-1,0,1.007457,84.95943,0,0,0,0.8559294,1.060481,1.007457,0,0,1.183488,3.48855,0,0.2045513,-0.2045513,4.661641,77.69386,0.1452383,1.108202,0.6847435,0,4.344479
9/30/2007 10:00:00 AM,0.6603711,58.87978,-67.68649,28.80368,0.6695191,0.9347816,68.47549,48.43363,0.8087259,0.8087259,0,0,0,0.8087259,115.587,0,0,0,0.9347816,0.8512904,0.8087259,0,0,1.410767,3.283998,0.08349118,0,0.08349118,4.740848,79.01397,0.1452281,0.8895985,0.7478253,0,4.21878
9/30/2007 11:00:00 AM,0.8203688,71.58932,-48.09384,14.03013,0.8348007,1.106789,76.36633,51.21625,1.074576,1.074576,0,0,0,1.074576,102.9978,0,0,0,1.106789,1.131132,1.074576,0,0,1.327276,3.359141,0,0.02434321,-0.02434321,4.715188,78.5863,0.1452281,1.182033,0.8854312,0,4.46593
9/30/2007 12:00:00 PM,0.8789409,77.48841,6.374555,3.672274,0.8953789,1.153475,80.57693,53.50991,0.8982279,0.8982279,0,0,0,0.8982279,128.4168,0,0,0,1.153475,0.9455031,0.8982279,0,0,1.354324,3.334797,0.2079721,0,0.2079721,4.912487,81.87462,0.1452025,0.9880507,0.9227802,0,4.488273
9/30/2007 1:00:00 PM,0.9320548,69.47518,53.41045,16.72087,0.9520769,1.191673,84.67978,55.80358,0.2791929,0.2791929,0,0,0,0.2791929,426.8279,0,0,0,1.191673,0.2938872,0.2791929,0,0,1.146352,3.521972,0.8977858,0,0.8977858,5.764202,96.06983,0.1450923,0.3071121,0.9533384,0,4.713645
9/30/2007 2:00:00 PM,0.8095659,56.33876,69.68241,31.54571,0.827535,1.055539,82.00421,56.9593,0.8893645,0.8893645,0,-1,0,0.8893645,118.6847,0,0,0,1.055539,0.9361732,0.8893645,0,0,0.248566,4.329979,0.1193663,0,0.1193663,5.877442,97.95718,0.1450776,0.978301,0.8444316,0,5.385519
9/30/2007 3:00:00 PM,0.6145129,42.12725,77.00096,46.47651,0.6286283,0.8349963,76.08936,57.15488,0.2393493,0.2393493,0,-1,0,0.2393493,348.8609,0.4538499,0,0,0.8349963,0.2519467,0.2393493,0,0,0.1291997,4.437409,0.1291997,0,0.1291997,6.000012,100,0.1450618,0.2632843,0.667997,0,5.272406
9/30/2007 4:00:00 PM,0.3628828,27.57311,81.31611,61.43526,0.3703779,0.5170695,68.4911,57.4038,0.6929141,0.6929141,0,-1,0,0.6929141,74.62245,0,0,0,0.5170695,0.7293833,0.6929141,0,0,0,4.553689,0,0.2123138,-0.2123138,5.776214,96.27003,0.1450618,0.7622055,0.4136556,0,5.070758
9/30/2007 5:00:00 PM,0.1681553,12.8735,84.36411,76.40444,0.1734863,0.2530562,61.47397,56.31031,0.9894905,0.9894905,0,-1,0,0.9894905,25.57439,0,1.110223E-16,0,0.2530562,1.041569,0.9894905,0,0,0.2359042,4.341375,0,0.7885128,-0.7885128,4.945048,82.4173,0.1450618,1.08844,0.2024449,0,4.594431
9/30/2007 6:00:00 PM,0.01066049,0,86.83791,90,0,0,54.20335,54.20335,1.695576,1.38,0,-1,0,1.38,0,0,0.3155758,0.4851334,0,1.452632,1.38,0,0,1.11203,3.552862,0,1.452632,-1.452632,3.41384,56.89722,0.1450618,1.865133,0,0,3.552862
9/30/2007 7:00:00 PM,0,0,89.11581,90,0,0,52.06081,52.06081,0.4117483,0.4117483,0,-1,0,0.4117483,0,0,5.551115E-17,0,0,0.4334193,0.4117483,0,0,2.726065,2.100231,0,0.4334193,-0.4334193,2.956976,49.28283,0.1450618,0.4529231,0,0,2.100231
9/30/2007 8:00:00 PM,0,0,91.5166,90,0,0,49.88272,49.88272,0.1037924,0.1037924,0,-1,0,0.1037924,0,0,0,0,0,0.1092552,0.1037924,0,0,3.207642,1.666811,0,0.1092552,-0.1092552,2.841811,47.36342,0.1450618,0.1141717,0,0,1.666811
9/30/2007 9:00:00 PM,0,0,94.51307,90,0,0,48.0069,48.0069,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.329036,1.557556,0,0,0,2.841811,47.36342,0.1450618,0,0,0,1.557556
9/30/2007 10:00:00 PM,0,0,99.31528,90,0,0,46.18441,46.18441,0.03242934,0.03242934,0,-1,0,0.03242934,0,0,0,0,0,0.03413615,0.03242934,0,0,3.329036,1.557556,0,0.03413615,-0.03413615,2.805828,46.76371,0.1450618,0.03567228,0,0,1.557556
9/30/2007 11:00:00 PM,0,0,111.617,90,0,0,45.08204,45.08204,0.2190625,0.2190625,0,-1,0,0.2190625,0,0,2.775558E-17,0,0,0.2305921,0.2190625,0,0,3.366965,1.52342,0,0.2305921,-0.2305921,2.562763,42.71263,0.1450618,0.2409688,0,0,1.52342
10/1/2007 12:00:00 AM,0,0,-164.2538,90,0,0,44.15746,44.15746,0.006852786,0.006852786,0,-1,0,0.006852786,0,0,8.673617E-19,0,0,0.007213458,0.006852786,0,0,3.623179,1.292828,0,0.007213458,-0.007213458,2.555159,42.5859,0.1450618,0.007538064,0,0,1.292828
10/1/2007 1:00:00 AM,0,0,-106.5787,90,0,0,43.17954,43.17954,0.1056269,0.1056269,0,-1,0,0.1056269,0,0,1.387779E-17,0,0,0.1111863,0.1056269,0,0,3.631194,1.285615,0,0.1111863,-0.1111863,2.437958,40.63256,0.1450618,0.1161896,0,0,1.285615
10/1/2007 2:00:00 AM,0,0,-97.39693,90,0,0,42.40609,42.40609,0.1002889,0.1002889,0,-1,0,0.1002889,0,0,0,0,0,0.1055673,0.1002889,0,0,3.754734,1.174428,0,0.1055673,-0.1055673,2.326681,38.77794,0.1450618,0.1103178,0,0,1.174428
10/1/2007 3:00:00 AM,0,0,-93.3187,90,0,0,41.78378,41.78378,0.067918,0.067918,0,-1,0,0.067918,0,0,1.387779E-17,0,0,0.07149263,0.067918,0,0,3.872031,1.068861,0,0.07149263,-0.07149263,2.251321,37.52194,0.1450618,0.0747098,0,0,1.068861
10/1/2007 4:00:00 AM,0,0,-90.58394,90,0,0,41.1348,41.1348,0.03132744,0.03132744,0,-1,0,0.03132744,0,0,0,0,0,0.03297625,0.03132744,0,0,3.951467,0.9973683,0,0.03297625,-0.03297625,2.216561,36.94261,0.1450618,0.03446018,0,0,0.9973683
10/1/2007 5:00:00 AM,0,0,-88.27779,90,0,0,40.58361,40.58361,0.04168881,0.04168881,0,0,0,0.04168881,0,0,6.938894E-18,0,0,0.04388295,0.04168881,0,0,3.988108,0.9643921,0,0.04388295,-0.04388295,2.170304,36.17167,0.1450618,0.04585769,0,0,0.9643921
10/1/2007 6:00:00 AM,0.02196967,0.8470703,-85.99917,88.53577,0.02538766,0.04166879,40.99764,40.25467,0.03944871,0.03944871,0,0,0,0.03944871,105.6278,0,0,0,0.04166879,0.04152495,0.03944871,0,0,4.036867,0.9205092,0.0001438372,0,0.0001438372,2.170441,36.17394,0.1450618,0.04339358,0.03333503,0,0.9621779
10/1/2007 7:00:00 AM,0.2391306,15.59848,-83.43699,73.57005,0.2492911,0.3953373,47.21455,39.88129,0.8051004,0.8051004,0,0,0,0.8051004,49.1041,0,0,0,0.3953373,0.8474741,0.8051004,0,0,4.036723,0.9206386,0,0.4521368,-0.4521368,1.693847,28.23072,0.1450618,0.8856104,0.3162698,0,1.315976
10/1/2007 8:00:00 AM,0.473957,30.26294,-80.17477,58.61012,0.4880649,0.7365469,55.81654,41.35706,0.4512161,0.4512161,0,0,0,0.4512161,163.2359,0,0,0,0.7365469,0.4749643,0.4512161,0,0,4.539097,0.4685018,0.2615826,0,0.2615826,1.942006,32.3667,0.1450297,0.4963377,0.5892375,0,1.205049
10/1/2007 9:00:00 AM,0.7083398,44.74785,-75.39121,43.66572,0.72688,1.026479,66.68479,44.95757,0.3943109,0.3943109,0,-1,0,0.3943109,260.3223,0,0,0,1.026479,0.4150641,0.3943109,0,0,4.277514,0.7039261,0.6114151,0,0.6114151,2.522045,42.034,0.1449548,0.433742,0.8211834,0,1.730405
