Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/1/2007 10:00:00 AM,0.6737967,58.79514,-66.91537,28.76437,0.6842862,0.9517174,69.07874,48.58476,0.1590871,0.1590871,0,0,0,0.1590871,598.2367,0,0,0,0.9517174,0.1674601,0.1590871,0,0,3.666099,1.2542,0.7842573,0,0.7842573,3.266057,54.43417,0.1448588,0.1749958,0.7613739,0,2.205917
10/1/2007 11:00:00 AM,0.7974145,71.37923,-46.99278,14.04776,0.8113409,1.079526,75.83576,51.40294,0.5411656,0.5411656,0,0,0,0.5411656,199.4816,0,0,0,1.079526,0.569648,0.5411656,0,0,2.881842,1.960031,0.5098776,0,0.5098776,3.749769,62.49603,0.1447965,0.5952822,0.8636205,0,3.039557
10/1/2007 12:00:00 PM,1.037644,77.08253,6.558842,4.074602,1.061435,1.317139,85.88524,53.66105,0.1869677,0.1869677,0,0,0,0.1869677,704.4739,0,0,0,1.317139,0.1968081,0.1869677,0,0,2.371964,2.418921,1.120331,0,1.120331,4.812608,80.20998,0.1446597,0.2056645,1.053711,0,3.73606
10/1/2007 1:00:00 PM,0.7218081,69.16338,52.66573,16.88766,0.7319406,0.9595167,78.03571,55.95471,0.8447171,0.8447171,0,0,0,0.8447171,113.5903,0,0,0,0.9595167,0.8891759,0.8447171,0,0,1.251633,3.427219,0.0703408,0,0.0703408,4.879339,81.32216,0.1446511,0.9291888,0.7676134,0,4.386735
10/1/2007 2:00:00 PM,0.8129566,56.10917,69.07596,31.67157,0.8321089,1.05918,82.29977,57.11043,1.297942,1.297942,0,-1,0,1.297942,81.60457,0,2.220446E-16,0.04773593,1.05918,1.366254,1.297942,0,0,1.181293,3.490525,0,0.3070747,-0.3070747,4.555655,75.92742,0.1446511,1.427736,0.8473438,0,4.549706
10/1/2007 3:00:00 PM,0.6051947,41.93779,76.51462,46.58566,0.6197079,0.8235078,76.02416,57.35935,0.3802092,0.3802092,0,-1,0,0.3802092,216.5933,0,0,0,0.8235078,0.4002202,0.3802092,0,0,1.522487,3.183451,0.4232876,0,0.4232876,4.95722,82.62017,0.1445995,0.4182302,0.6588063,0,4.006959
10/1/2007 4:00:00 PM,0.3916541,27.40574,80.89677,61.53434,0.4021913,0.5574849,69.6055,57.55494,0.4304055,0.4304055,0,-1,0,0.4304055,129.5255,0,0,0,0.5574849,0.4530584,0.4304055,0,0,1.099199,3.56441,0.1044265,0,0.1044265,5.056288,84.27129,0.1445868,0.473446,0.4459879,0,4.121895
10/1/2007 5:00:00 PM,0.1444121,12.71933,83.97684,76.49595,0.1476213,0.2161458,60.85302,56.46144,0.4228191,0.4228191,0,-1,0,0.4228191,51.12016,0,5.551115E-17,0,0.2161458,0.4450728,0.4228191,0,0,0.9947726,3.658394,0,0.2289269,-0.2289269,4.814978,80.24947,0.1445868,0.4651011,0.1729167,0,3.874539
10/1/2007 6:00:00 PM,0.01179487,0,86.45692,90,0,0,54.35448,54.35448,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.249136,3.429467,0,0,0,4.814978,80.24947,0.1445868,0,0,0,3.429467
10/1/2007 7:00:00 PM,0,0,88.7166,90,0,0,52.20306,52.20306,0.2334274,0.2334274,0,-1,0,0.2334274,0,0,2.775558E-17,0,0,0.245713,0.2334274,0,0,1.249136,3.429467,0,0.245713,-0.245713,4.555974,75.93274,0.1445868,0.2567701,0,0,3.429467
10/1/2007 8:00:00 PM,0,0,91.06799,90,0,0,49.98051,49.98051,1.267636,1.267636,0,-1,0,1.267636,0,0,2.220446E-16,0.01439926,0,1.334353,1.267636,0,0,1.52215,3.183754,0,1.334353,-1.334353,3.149441,52.49059,0.1445868,1.394399,0,0,3.183754
10/1/2007 9:00:00 PM,0,0,93.96248,90,0,0,48.10469,48.10469,0.552246,0.552246,0,-1,0,0.552246,0,0,0,0,0,0.5813116,0.552246,0,0,3.004765,1.8494,0,0.5813116,-0.5813116,2.536685,42.278,0.1445868,0.6074706,0,0,1.8494
10/1/2007 10:00:00 PM,0,0,98.54567,90,0,0,46.25554,46.25554,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.650667,1.268089,0,0,0,2.536685,42.278,0.1445868,0,0,0,1.268089
10/1/2007 11:00:00 PM,0,0,110.2779,90,0,0,45.1087,45.1087,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.650667,1.268089,0,0,0,2.536685,42.278,0.1445868,0,0,0,1.268089
10/2/2007 12:00:00 AM,0,0,-162.1158,90,0,0,44.18413,44.18413,0.2179663,0.2179663,0,-1,0,0.2179663,0,0,2.775558E-17,0,0,0.2294382,0.2179663,0,0,3.650667,1.268089,0,0.2294382,-0.2294382,2.294836,38.24719,0.1445868,0.2397629,0,0,1.268089
10/2/2007 1:00:00 AM,0,0,-105.2066,90,0,0,43.17954,43.17954,0.06300173,0.06300173,0,-1,0,0.06300173,0,0,0,0,0,0.06631761,0.06300173,0,0,3.905598,1.038651,0,0.06631761,-0.06631761,2.224931,37.08211,0.1445868,0.0693019,0,0,1.038651
10/2/2007 2:00:00 AM,0,0,-96.62323,90,0,0,42.40609,42.40609,0.07829619,0.07829619,0,-1,0,0.07829619,0,0,1.387779E-17,0,0,0.08241704,0.07829619,0,0,3.979285,0.9723328,0,0.08241704,-0.08241704,2.138056,35.6342,0.1445868,0.08612581,0,0,0.9723328
10/2/2007 3:00:00 AM,0,0,-92.75872,90,0,0,41.78378,41.78378,0.1806169,0.1806169,0,-1,0,0.1806169,0,0,0,0,0,0.1901231,0.1806169,0,0,4.070859,0.8899158,0,0.1901231,-0.1901231,1.937649,32.29408,0.1445868,0.1986786,0,0,0.8899158
10/2/2007 4:00:00 AM,0,0,-90.12134,90,0,0,41.08146,41.08146,0.01948736,0.01948736,0,-1,0,0.01948736,0,0,0,0,0,0.02051301,0.01948736,0,0,4.282107,0.6997927,0,0.02051301,-0.02051301,1.916026,31.9337,0.1445868,0.0214361,0,0,0.6997927
10/2/2007 5:00:00 AM,0,0,-87.85979,90,0,0,40.5036,40.5036,0.139232,0.139232,0,0,0,0.139232,0,0,2.775558E-17,0,0,0.14656,0.139232,0,0,4.304899,0.6792797,0,0.14656,-0.14656,1.761538,29.35891,0.1445868,0.1531552,0,0,0.6792797
10/2/2007 6:00:00 AM,0.03293149,0.8672468,-85.59312,88.45226,0.05121188,0.08374099,41.68312,40.18355,0.2930408,0.2930408,0,0,0,0.2930408,28.57656,0,0,0,0.08374099,0.308464,0.2930408,0,0,4.467743,0.5327197,0,0.224723,-0.224723,1.524659,25.41094,0.1445868,0.3223449,0.06699279,0,0.6164607
10/2/2007 7:00:00 AM,0.2431037,15.60853,-83.01506,73.49407,0.2544953,0.4034234,47.28809,39.80128,0.805893,0.805893,1.7,0,0.5202,0.805893,50.05918,0,0,0,0.4034234,0,0,0.894107,0.8494017,4.717436,0.3079967,1.252825,0,1.252825,2.713194,45.2198,0.1447599,0.8864823,0.3227387,1.7,0.7114201
10/2/2007 8:00:00 AM,0.5003961,30.25634,-79.70419,58.54299,0.5170932,0.7765858,56.6335,41.30371,0.4319316,0.4319316,1.7,0,0.5202,0.4319316,179.7937,0,0,0,0.7765858,0,0,1.268068,1.204665,3.464611,1.435539,1.981251,0,1.981251,4.592773,76.54607,0.1448439,0.4751247,0.6212686,1.7,2.212125
10/2/2007 9:00:00 AM,0.6109243,44.71275,-74.82115,43.61093,0.6249198,0.8994437,63.64412,45.01091,0.7619374,0.7619374,0,-1,0,0.7619374,118.0469,0,0,0,0.8994437,0.8020393,0.7619374,0,0,1.48336,3.218665,0.09740437,0,0.09740437,4.685179,78.08616,0.144832,0.8381311,0.719555,0,4.118109
10/2/2007 10:00:00 AM,0.6277782,58.70509,-66.15124,28.7316,0.6360607,0.8924046,67.711,48.68255,0,0,0,0,0,0,0,0,0,0,0.8924046,0,0,0,0,1.385956,3.306329,0.8924046,0,0.8924046,5.531788,92.19629,0.1447235,0,0.7139237,0,4.198733
10/2/2007 11:00:00 AM,0.5452984,71.16266,-45.92138,14.078,0.5471137,0.7667886,67.87936,51.50962,0,0,0,0,0,0,0,0.2732376,0,0,0.7667886,0,0,0,0,0.493551,4.109493,0.493551,0,0.493551,6.000012,100,0.1446635,0,0.6134309,0,4.876282
10/2/2007 12:00:00 PM,0.7026593,76.67781,6.726432,4.476384,0.7107561,0.9497491,75.196,53.80329,0.2418135,0.2418135,0,0,0,0.2418135,392.761,0.6952085,0,0,0.9497491,0.2545405,0.2418135,0,0,0,4.553689,0,0,0,6.000012,100,0.1446635,0.2659948,0.7597992,0,5.503438
10/2/2007 1:00:00 PM,0.7217886,68.85028,51.94203,17.06067,0.732515,0.9591489,78.20723,56.10584,1.401488,1.401488,0.4902966,0,0.189951,1.401488,68.4379,0,0,0,0.9591489,0.9591489,0.9111915,0,0,0,4.553689,0,0,0,6.000012,100,0.1446635,1.541637,0.7673191,1.7,5.512838
10/2/2007 2:00:00 PM,0.6989233,55.8784,68.47759,31.80012,0.7127509,0.9293629,78.82175,57.30602,0.4464823,0.4464823,0,-1,0,0.4464823,208.1522,0.4593815,0,0,0.9293629,0.4699814,0.4464823,0,0,0,4.553689,0,0,0,6.000012,100,0.1446635,0.4911305,0.7434903,0,5.483052
10/2/2007 3:00:00 PM,0.5330095,41.74798,76.03209,46.69584,0.543537,0.7328166,73.85235,57.51049,0.08985986,0.08985986,0,-1,0,0.08985986,815.5106,0.6382273,0,0,0.7328166,0.09458932,0.08985986,0,0,0,4.553689,0,0,0,6.000012,100,0.1446635,0.09884585,0.5862533,0,5.286506
10/2/2007 4:00:00 PM,0.3486573,27.23878,80.4796,61.63341,0.3563496,0.4978625,68.3724,57.70607,0.7562687,0.7562687,0,-1,0,0.7562687,65.83143,0,0,0,0.4978625,0.7960723,0.7562687,0,0,0,4.553689,0,0.2982098,-0.2982098,5.685671,94.761,0.1446635,0.8318955,0.39829,0,5.051551
10/2/2007 5:00:00 PM,0.1150109,12.56621,83.59093,76.58665,0.1160396,0.1707225,60.0624,56.61258,0.537777,0.537777,0,-1,0,0.537777,31.74597,0,0,0,0.1707225,0.566081,0.537777,0,0,0.3313442,4.255479,0,0.3953585,-0.3953585,5.268927,87.81527,0.1446635,0.5915547,0.136578,0,4.426202
10/2/2007 6:00:00 PM,0.009009175,0,86.07675,90,0,0,54.46116,54.46116,0.3133088,0.3133088,0,-1,0,0.3133088,0,0,5.551115E-17,0,0,0.3297987,0.3133088,0,0,0.7706314,3.860121,0,0.3297987,-0.3297987,4.921288,82.02131,0.1446635,0.3446397,0,0,3.860121
10/2/2007 7:00:00 PM,0,0,88.31774,90,0,0,52.30974,52.30974,0.6139235,0.6139235,0,-1,0,0.6139235,0,0,1.110223E-16,0,0,0.6462353,0.6139235,0,0,1.137074,3.530322,0,0.6462353,-0.6462353,4.240097,70.66814,0.1446635,0.6753159,0,0,3.530322
10/2/2007 8:00:00 PM,0,0,90.61909,90,0,0,50.06053,50.06053,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.855114,2.884087,0,0,0,4.240097,70.66814,0.1446635,0,0,0,2.884087
10/2/2007 9:00:00 PM,0,0,93.4102,90,0,0,48.15803,48.15803,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.855114,2.884087,0,0,0,4.240097,70.66814,0.1446635,0,0,0,2.884087
10/2/2007 10:00:00 PM,0,0,97.76965,90,0,0,46.30888,46.30888,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.855114,2.884087,0,0,0,4.240097,70.66814,0.1446635,0,0,0,2.884087
10/2/2007 11:00:00 PM,0,0,108.899,90,0,0,45.13538,45.13538,0.1626185,0.1626185,0,-1,0,0.1626185,0,0,0,0,0,0.1711774,0.1626185,0,0,1.855114,2.884087,0,0.1711774,-0.1711774,4.05966,67.66087,0.1446635,0.1788803,0,0,2.884087
10/3/2007 12:00:00 AM,0,0,-159.6798,90,0,0,44.18413,44.18413,0.1232913,0.1232913,0,-1,0,0.1232913,0,0,1.387779E-17,0,0,0.1297804,0.1232913,0,0,2.045311,2.712909,0,0.1297804,-0.1297804,3.922859,65.38086,0.1446635,0.1356205,0,0,2.712909
10/3/2007 1:00:00 AM,0,0,-103.8343,90,0,0,43.20621,43.20621,0.104944,0.104944,0,-1,0,0.104944,0,0,1.387779E-17,0,0,0.1104673,0.104944,0,0,2.189511,2.583129,0,0.1104673,-0.1104673,3.806417,63.44015,0.1446635,0.1154383,0,0,2.583129
10/3/2007 2:00:00 AM,0,0,-95.85284,90,0,0,42.40609,42.40609,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.312253,2.472661,0,0,0,3.806417,63.44015,0.1446635,0,0,0,2.472661
10/3/2007 3:00:00 AM,0,0,-92.2012,90,0,0,41.78378,41.78378,0.1621227,0.1621227,0,-1,0,0.1621227,0,0,2.775558E-17,0,0,0.1706555,0.1621227,0,0,2.312253,2.472661,0,0.1706555,-0.1706555,3.62653,60.44204,0.1446635,0.178335,0,0,2.472661
10/3/2007 4:00:00 AM,0,0,-89.66063,90,0,0,41.08146,41.08146,0.2836894,0.2836894,0,-1,0,0.2836894,0,0,0,0,0,0.2986204,0.2836894,0,0,2.50187,2.302006,0,0.2986204,-0.2986204,3.311756,55.19583,0.1446635,0.3120583,0,0,2.302006
10/3/2007 5:00:00 AM,0,0,-87.44339,90,0,0,40.47693,40.47693,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.83367,2.003386,0,0,0,3.311756,55.19583,0.1446635,0,0,0,2.003386
10/3/2007 6:00:00 AM,0.02521374,0.8860499,-85.18854,88.37035,0.03240699,0.05316621,41.07866,40.13021,0.01856448,0.01856448,0,0,0,0.01856448,286.3868,0,0,0,0.05316621,0.01954155,0.01856448,0,0,2.83367,2.003386,0.03362465,0,0.03362465,3.343656,55.72748,0.1446595,0.02042092,0.04253297,0,2.056552
10/3/2007 7:00:00 AM,0.2088605,15.61649,-82.59465,73.42043,0.2166066,0.345614,46.12286,39.75682,0.2731199,0.2731199,0,0,0,0.2731199,126.543,0,0,0,0.345614,0.2874946,0.2731199,0,0,2.800045,2.033648,0.05811946,0,0.05811946,3.398793,56.64643,0.1446524,0.3004318,0.2764913,0,2.379262
10/3/2007 8:00:00 AM,0.4296104,30.24683,-79.2355,58.47906,0.4419763,0.6728252,54.33738,41.25926,0,0,0,0,0,0,0,0,0,0,0.6728252,0,0,0,0,2.741926,2.085955,0.6728252,0,0.6728252,4.03709,67.28471,0.1445708,0,0.5382602,0,2.75878
10/3/2007 9:00:00 AM,0.6234356,44.67371,-74.25412,43.56055,0.6390443,0.9172314,64.08999,45.02869,0.634733,0.634733,0,-1,0,0.634733,144.5067,0,0,0,0.9172314,0.6681399,0.634733,0,0,2.069101,2.691498,0.2490914,0,0.2490914,4.273399,71.22318,0.1445406,0.6982062,0.7337851,0,3.608729
10/3/2007 10:00:00 AM,0.7248134,58.60969,-65.39458,28.7054,0.739782,1.016418,70.9705,48.78034,0,0,0,0,0,0,0,0,0,0,1.016418,0,0,0,0,1.82001,2.91568,1.016418,0,1.016418,5.237659,87.29414,0.1444175,0,0.8131347,0,3.932099
10/3/2007 11:00:00 AM,1.024121,70.9399,-44.87983,14.12072,1.05025,1.325756,83.48392,51.66076,0.1352802,0.1352802,0,0,0,0.1352802,980.0073,0.3797643,0,0,1.325756,0.1424002,0.1352802,0,0,0.8035912,3.830457,0.8035912,0,0.8035912,6.000012,100,0.1443203,0.1488082,1.060604,0,5.156212
10/3/2007 12:00:00 PM,1.081221,76.2744,6.878463,4.87726,1.108529,1.358067,87.6562,53.95442,0,0,0,0,0,0,0,1.358067,0,0,1.358067,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1443203,0,1.086453,0,5.911756
10/3/2007 1:00:00 PM,1.055503,68.53618,51.23852,17.23949,1.082811,1.310944,89.27286,56.31031,0.9975058,0.9975058,0,0,0,0.9975058,131.4222,0.2609377,0,0,1.310944,1.050006,0.9975058,0,0,0,4.553689,0,0,0,6.000012,100,0.1443203,1.097256,1.048755,0,5.864633
10/3/2007 2:00:00 PM,0.8886762,55.64668,67.88727,31.93114,0.9129723,1.138834,85.15796,57.45715,0,0,0,-1,0,0,0,1.138834,0,0,1.138834,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1443203,0,0.9110668,0,5.692523
10/3/2007 3:00:00 PM,0.7179927,41.558,75.55343,46.8069,0.7402048,0.9571968,80.02787,57.66162,0.5525957,0.5525957,0,-1,0,0.5525957,173.2183,0.3755172,0,0,0.9571968,0.5816796,0.5525957,0,0,0,4.553689,0,0,0,6.000012,100,0.1443203,0.6078553,0.7657574,0,5.510886
10/3/2007 4:00:00 PM,0.4312265,27.07236,80.06466,61.73234,0.4468412,0.612551,71.31756,57.91055,0.5903041,0.5903041,0,-1,0,0.5903041,103.7687,0,0,0,0.612551,0.6213727,0.5903041,0,0,0,4.553689,0,0.00882169,-0.00882169,5.990713,99.84502,0.1443203,0.6493344,0.4900408,0,5.16624
10/3/2007 5:00:00 PM,0.1625207,12.41428,83.20643,76.67643,0.1693113,0.2464806,61.79554,56.75482,0.08458395,0.08458395,0,-1,0,0.08458395,291.4035,0.147643,0,0,0.2464806,0.08903574,0.08458395,0,0,0.009801878,4.544867,0.009801878,0,0.009801878,6.000012,100,0.1443191,0.09304235,0.1971845,0,4.791348
10/3/2007 6:00:00 PM,0.008696584,0,85.69749,90,0,0,54.61229,54.61229,0.7680389,0.7680389,0,-1,0,0.7680389,0,0,1.110223E-16,0,0,0.808462,0.7680389,0,0,0,4.553689,0,0.808462,-0.808462,5.147818,85.7968,0.1443191,0.8448428,0,0,4.553689
10/3/2007 7:00:00 PM,0,0,87.91935,90,0,0,52.40753,52.40753,0.2381026,0.2381026,0,-1,0,0.2381026,0,0,5.551115E-17,0,0,0.2506343,0.2381026,0,0,0.8982911,3.745227,0,0.2506343,-0.2506343,4.883626,81.39361,0.1443191,0.2619129,0,0,3.745227
10/3/2007 8:00:00 PM,0,0,90.17003,90,0,0,50.18499,50.18499,0.1611058,0.1611058,0,-1,0,0.1611058,0,0,2.775558E-17,0,0,0.1695851,0.1611058,0,0,1.176774,3.494593,0,0.1695851,-0.1695851,4.704868,78.41431,0.1443191,0.1772164,0,0,3.494593
10/3/2007 9:00:00 PM,0,0,92.85646,90,0,0,48.22915,48.22915,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.365202,3.325007,0,0,0,4.704868,78.41431,0.1443191,0,0,0,3.325007
10/3/2007 10:00:00 PM,0,0,96.98768,90,0,0,46.35333,46.35333,0.1660768,0.1660768,0,-1,0,0.1660768,0,0,2.775558E-17,0,0,0.1748177,0.1660768,0,0,1.365202,3.325007,0,0.1748177,-0.1748177,4.520594,75.34309,0.1443191,0.1826845,0,0,3.325007
10/3/2007 11:00:00 PM,0,0,107.4809,90,0,0,45.17982,45.17982,0.07470419,0.07470419,0,-1,0,0.07470419,0,0,0,0,0,0.07863598,0.07470419,0,0,1.559443,3.15019,0,0.07863598,-0.07863598,4.437705,73.96159,0.1443191,0.0821746,0,0,3.15019
10/4/2007 12:00:00 AM,0,0,-156.8873,90,0,0,44.22858,44.22858,0.06037564,0.06037564,0,-1,0,0.06037564,0,0,1.387779E-17,0,0,0.0635533,0.06037564,0,0,1.646817,3.071554,0,0.0635533,-0.0635533,4.370713,72.84508,0.1443191,0.06641321,0,0,3.071554
10/4/2007 1:00:00 AM,0,0,-102.4635,90,0,0,43.23288,43.23288,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.717432,3.008001,0,0,0,4.370713,72.84508,0.1443191,0,0,0,3.008001
10/4/2007 2:00:00 AM,0,0,-95.08614,90,0,0,42.40609,42.40609,0.3046816,0.3046816,0,-1,0,0.3046816,0,0,5.551115E-17,0,0,0.3207174,0.3046816,0,0,1.717432,3.008001,0,0.3207174,-0.3207174,4.032648,67.21066,0.1443191,0.3351497,0,0,3.008001
10/4/2007 3:00:00 AM,0,0,-91.64632,90,0,0,41.75711,41.75711,0.1197917,0.1197917,0,-1,0,0.1197917,0,0,1.387779E-17,0,0,0.1260965,0.1197917,0,0,2.073784,2.687283,0,0.1260965,-0.1260965,3.89973,64.99537,0.1443191,0.1317709,0,0,2.687283
10/4/2007 4:00:00 AM,0,0,-89.20194,90,0,0,41.02812,41.02812,0.1406075,0.1406075,0,-1,0,0.1406075,0,0,0,0,0,0.1480079,0.1406075,0,0,2.213892,2.561187,0,0.1480079,-0.1480079,3.743716,62.39514,0.1443191,0.1546682,0,0,2.561187
10/4/2007 5:00:00 AM,0,0,-87.0287,90,0,0,40.43248,40.43248,0.1292593,0.1292593,0,0,0,0.1292593,0,0,2.775558E-17,0,0,0.1360624,0.1292593,0,0,2.378345,2.413179,0,0.1360624,-0.1360624,3.600294,60.00478,0.1443191,0.1421853,0,0,2.413179
10/4/2007 6:00:00 AM,0.01136117,0.9033976,-84.78555,88.29018,0.01153201,0.01898752,40.41419,40.07687,0.1855711,0.1855711,0,0,0,0.1855711,10.23194,0,0,0,0.01898752,0.195338,0.1855711,0,0,2.529525,2.277116,0,0.1763504,-0.1763504,3.414404,56.90662,0.1443191,0.2041282,0.01519002,0,2.296104
10/4/2007 7:00:00 AM,0.184146,15.62229,-82.17592,73.34922,0.1891593,0.3032774,45.25887,39.70348,0.7222613,0.7222613,0,0,0,0.7222613,41.98999,0,0,0,0.3032774,0.760275,0.7222613,0,0,2.72547,2.100766,0,0.4569975,-0.4569975,2.932686,48.87801,0.1443191,0.7944874,0.2426219,0,2.404043
10/4/2007 8:00:00 AM,0.4053691,30.23437,-78.76889,58.41841,0.4162457,0.636511,53.56821,41.25926,0,0,0,0,0,0,0,0,0,0,0.636511,0,0,0,0,3.233245,1.643768,0.636511,0,0.636511,3.536534,58.94211,0.1442422,0,0.5092089,0,2.280279
10/4/2007 9:00:00 AM,0.7199816,44.63071,-73.69041,43.51466,0.7421746,1.043977,67.3043,45.1087,0,0,0,-1,0,0,0,0,0,0,1.043977,0,0,0,0,2.596734,2.216628,1.043977,0,1.043977,4.526937,75.4488,0.1441163,0,0.8351813,0,3.260605
10/4/2007 10:00:00 AM,0.7103704,58.509,-64.64587,28.68582,0.7251002,0.9983266,70.64889,48.90481,0.4786741,0.4786741,0,0,0,0.4786741,208.5608,0,0,0,0.9983266,0.5038674,0.4786741,0,0,1.552758,3.156207,0.4944592,0,0.4944592,4.996022,83.26687,0.1440567,0.5265415,0.7986613,0,4.154534
10/4/2007 11:00:00 AM,0.9816095,70.71128,-43.8682,14.17574,1.007446,1.282361,82.30008,51.803,0.6646158,0.6646158,0,0,0,0.6646158,192.9477,0,0,0,1.282361,0.6995955,0.6646158,0,0,1.058298,3.60122,0.5827651,0,0.5827651,5.548882,92.48117,0.1439866,0.7310773,1.025888,0,4.883581
10/4/2007 12:00:00 PM,1.0097,75.87244,7.015947,5.276941,1.035918,1.288604,85.5465,54.10555,0.7760049,0.7760049,0,0,0,0.7760049,166.0562,0,0,0,1.288604,0.8168472,0.7760049,0,0,0.4755333,4.125709,0.4717568,0,0.4717568,5.996429,99.94028,0.1439299,0.8536053,1.030883,0,5.414313
10/4/2007 1:00:00 PM,0.833603,68.22134,50.55439,17.4237,0.8526524,1.085954,82.21762,56.40811,0.4450492,0.4450492,0,0,0,0.4450492,244.0077,0.6137047,0,0,1.085954,0.4684728,0.4450492,0,0,0.003776558,4.55029,0.003776558,0,0.003776558,6.000012,100,0.1439294,0.4895541,0.8687633,0,5.636244
10/4/2007 2:00:00 PM,0.6001607,55.41421,67.30495,32.06445,0.6088728,0.8095363,75.94558,57.60828,0,0,0,-1,0,0,0,0.8095363,0,0,0.8095363,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1439294,0,0.647629,0,5.363225
10/4/2007 3:00:00 PM,0.4624594,41.36802,75.07869,46.91868,0.4691755,0.640745,71.89651,57.81275,0.9741681,0.9741681,0,-1,0,0.9741681,65.77356,0,1.110223E-16,0,0.640745,1.02544,0.9741681,0,0,0,4.553689,0,0.384695,-0.384695,5.594508,93.24161,0.1439294,1.071585,0.512596,0,5.194434
10/4/2007 4:00:00 PM,0.1915176,26.90664,79.65203,61.83101,0.1913062,0.2752286,63.71282,58.00834,0,0,0,-1,0,0,0,0,0,0,0.2752286,0,0,0,0,0.4274389,4.168994,0.2752286,0,0.2752286,5.855613,97.59335,0.1438964,0,0.2201829,0,4.444222
10/4/2007 5:00:00 PM,0.1315875,12.26368,82.82344,76.76518,0.1346628,0.1971545,60.86762,56.8615,0.4833294,0.4833294,0,-1,0,0.4833294,40.79092,0,0,0,0.1971545,0.5087678,0.4833294,0,0,0.1522103,4.4167,0,0.3116133,-0.3116133,5.527143,92.11887,0.1438964,0.5316623,0.1577236,0,4.613854
10/4/2007 6:00:00 PM,0.003643698,0,85.31925,90,0,0,54.71008,54.71008,1.179878,1.179878,0,-1,0,1.179878,0,0,2.220446E-16,0,0,1.241977,1.179878,0,0,0.4984472,4.105086,0,1.241977,-1.241977,4.217985,70.29961,0.1438964,1.297866,0,0,4.105086
10/4/2007 7:00:00 PM,0,0,87.52155,90,0,0,52.50533,52.50533,0.9767329,0.9767329,0,-1,0,0.9767329,0,0,1.110223E-16,0,0,1.02814,0.9767329,0,0,1.878421,2.86311,0,1.02814,-1.02814,3.13423,52.23707,0.1438964,1.074406,0,0,2.86311
10/4/2007 8:00:00 PM,0,0,89.72099,90,0,0,50.25611,50.25611,1.105227,1.105227,0,-1,0,1.105227,0,0,0,0,0,1.163397,1.105227,0,0,3.020799,1.83497,0,1.163397,-1.163397,1.907902,31.79831,0.1438964,1.21575,0,0,1.83497
10/4/2007 9:00:00 PM,0,0,92.3015,90,0,0,48.30916,48.30916,0.9208012,0.6379942,0,-1,0,0.6379942,0,0,0.2828071,0.3748872,0,0.6715728,0.6379942,0,0,4.313462,0.6715728,0,0.6715728,-0.6715728,1.200002,20,0.1438964,1.012881,0,0,0.6715728
10/4/2007 10:00:00 PM,0,0,96.2002,90,0,0,46.40667,46.40667,0.08525942,0,0,-1,0,0,0,0,0.08525942,0.09378537,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1438964,0.09378537,0,0,0
10/4/2007 11:00:00 PM,0,0,106.0241,90,0,0,45.2065,45.2065,0.04979543,0,0,-1,0,0,0,0,0.04979543,0.05477498,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1438964,0.05477498,0,0,0
10/5/2007 12:00:00 AM,0,0,-153.6667,90,0,0,44.22858,44.22858,0.1130923,0,0,-1,0,0,0,0,0.1130923,0.1244016,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1438964,0.1244016,0,0,0
10/5/2007 1:00:00 AM,0,0,-101.0957,90,0,0,43.20621,43.20621,0.06325907,0,0,-1,0,0,0,0,0.06325907,0.06958498,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1438964,0.06958498,0,0,0
10/5/2007 2:00:00 AM,0,0,-94.32346,90,0,0,42.37943,42.37943,0.1340979,0,0,-1,0,0,0,0,0.1340979,0.1475077,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1438964,0.1475077,0,0,0
10/5/2007 3:00:00 AM,0,0,-91.09427,90,0,0,41.70377,41.70377,0.1030882,0,0,-1,0,0,0,0,0.1030882,0.113397,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1438964,0.113397,0,0,0
10/5/2007 4:00:00 AM,0,0,-88.74543,90,0,0,41.01034,41.01034,0.1379155,0,0,-1,0,0,0,0,0.1379155,0.151707,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1438964,0.151707,0,0,0
10/5/2007 5:00:00 AM,0,0,-86.61586,90,0,0,40.37914,40.37914,0.05008141,0.05008141,1.502713,0,0.4663406,0.05008141,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1440034,0.05508955,0,1.7,0
10/5/2007 6:00:00 AM,0.01579871,0.9192102,-84.38429,88.21182,0.01651554,0.02718193,40.48887,40.00575,0.13817,0.13817,1.590802,0,0.4903888,0.13817,19.67281,0,0,0,0.02718193,0,0,1.452632,1.38,3.679654,1.242,1.407182,0,1.407182,3.844155,64.06913,0.1441291,0.151987,0.02174554,1.7,1.269182
10/5/2007 7:00:00 AM,0.1086374,15.62586,-81.75901,73.28054,0.1086088,0.1765245,42.78886,39.60569,0.5914565,0.5914565,1.7,0,0.5202,0.5914565,29.84572,0,0,0,0.1765245,0,0,1.108544,1.053116,2.272472,2.508464,1.229641,0,1.229641,5.010695,83.51141,0.1443035,0.6506021,0.1412196,1.7,2.684988
10/5/2007 8:00:00 AM,0.3207498,30.21891,-78.30453,58.36113,0.3249112,0.504969,50.76512,41.17925,0.5508182,0.5508182,0,0,0,0.5508182,91.67616,0,1.110223E-16,0,0.504969,0.5798087,0.5508182,0,0,1.042832,3.61514,0,0.07483963,-0.07483963,4.931807,82.19662,0.1443035,0.6059,0.4039752,0,4.12011
10/5/2007 9:00:00 AM,0.7263424,44.58376,-73.1303,43.4733,0.7498952,1.053082,67.56666,45.13538,0.4344673,0.4344673,0,-1,0,0.4344673,242.3846,0,0,0,1.053082,0.457334,0.4344673,0,0,1.125987,3.540301,0.5957477,0,0.5957477,5.496983,91.6162,0.144232,0.4779141,0.8424654,0,4.593383
10/5/2007 10:00:00 AM,0.677786,58.40308,-63.90554,28.67289,0.6909179,0.957188,69.68766,48.98482,0.6048128,0.6048128,0,0,0,0.6048128,158.2619,0,0,0,0.957188,0.636645,0.6048128,0,0,0.530239,4.076474,0.320543,0,0.320543,5.801077,96.68442,0.1441935,0.6652941,0.7657504,0,5.033662
10/5/2007 11:00:00 AM,0.7738828,70.47713,-42.88647,14.24281,0.7891631,1.051173,75.67148,51.90968,0.534978,0.534978,0,0,0,0.534978,196.4891,0.2783427,0,0,1.051173,0.5631347,0.534978,0,0,0.2096961,4.364963,0.2096961,0,0.2096961,6.000012,100,0.1441684,0.5884758,0.8409388,0,5.416136
10/5/2007 12:00:00 PM,0.8212205,75.4721,7.139789,5.675183,0.8384077,1.087529,79.58114,54.25669,0.4765639,0.4765639,0,0,0,0.4765639,228.2021,0.5858828,0,0,1.087529,0.5016462,0.4765639,0,0,0,4.553689,0,0,0,6.000012,100,0.1441684,0.5242203,0.8700232,0,5.641218
10/5/2007 1:00:00 PM,0.9601081,67.90606,49.88884,17.61289,0.9866284,1.218656,86.52782,56.55924,0.2901636,0.2901636,0,0,0,0.2901636,419.9892,0.9132202,0,0,1.218656,0.3054354,0.2901636,0,0,0,4.553689,0,0,0,6.000012,100,0.1441684,0.3191799,0.9749244,0,5.772345
10/5/2007 2:00:00 PM,0.4702499,55.18121,66.73057,32.19982,0.4724171,0.6452121,71.88703,57.70607,0.5499987,0.5499987,0,-1,0,0.5499987,117.3116,0.06626607,0,0,0.6452121,0.578946,0.5499987,0,0,0,4.553689,0,0,0,6.000012,100,0.1441684,0.6049986,0.5161697,0,5.198901
10/5/2007 3:00:00 PM,0.4717092,41.17819,74.60792,47.03104,0.4795742,0.653172,72.3113,57.91055,0.2175288,0.2175288,0,-1,0,0.2175288,300.2692,0.4241943,0,0,0.653172,0.2289777,0.2175288,0,0,0,4.553689,0,0,0,6.000012,100,0.1441684,0.2392817,0.5225376,0,5.206861
10/5/2007 4:00:00 PM,0.1993143,26.74174,79.24178,61.92929,0.1992998,0.2861284,64.05061,58.10613,0.3007623,0.3007623,0,-1,0,0.3007623,95.1344,0,0,0,0.2861284,0.3165919,0.3007623,0,0,0,4.553689,0,0.03046349,-0.03046349,5.967901,99.46481,0.1441684,0.3308386,0.2289028,0,4.839818
10/5/2007 5:00:00 PM,0.09504269,12.11454,82.44205,76.8528,0.09544511,0.1406496,59.79623,56.9593,0,0,0,-1,0,0,0,0.1068013,0,0,0.1406496,0,0,0,0,0.03384832,4.523225,0.03384832,0,0.03384832,6.000012,100,0.1441644,0,0.1125197,0,4.663875
10/5/2007 6:00:00 PM,0.007477558,0,84.94212,90,0,0,54.75454,54.75454,0.1362549,0.1362549,0,-1,0,0.1362549,0,0,0,0,0,0.1434262,0.1362549,0,0,0,4.553689,0,0.1434262,-0.1434262,5.848827,97.48026,0.1441644,0.1498804,0,0,4.553689
10/5/2007 7:00:00 PM,0,0,87.12444,90,0,0,52.612,52.612,0.5137653,0.5137653,0,-1,0,0.5137653,0,0,1.110223E-16,0,0,0.5408055,0.5137653,0,0,0.1593625,4.410263,0,0.5408055,-0.5408055,5.278769,87.97929,0.1441644,0.5651418,0,0,4.410263
10/5/2007 8:00:00 PM,0,0,89.27211,90,0,0,50.33612,50.33612,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7602575,3.869457,0,0,0,5.278769,87.97929,0.1441644,0,0,0,3.869457
10/5/2007 9:00:00 PM,0,0,91.74557,90,0,0,48.38029,48.38029,0.796852,0.796852,0,-1,0,0.796852,0,0,1.110223E-16,0,0,0.8387915,0.796852,0,0,0.7602575,3.869457,0,0.8387915,-0.8387915,4.394604,73.24326,0.1441644,0.8765372,0,0,3.869457
10/5/2007 10:00:00 PM,0,0,95.40771,90,0,0,46.43334,46.43334,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.692248,3.030666,0,0,0,4.394604,73.24326,0.1441644,0,0,0,3.030666
10/5/2007 11:00:00 PM,0,0,104.5299,90,0,0,45.23317,45.23317,0.09750031,0.09750031,0,-1,0,0.09750031,0,0,1.387779E-17,0,0,0.1026319,0.09750031,0,0,1.692248,3.030666,0,0.1026319,-0.1026319,4.286421,71.44021,0.1441644,0.1072503,0,0,3.030666
10/6/2007 12:00:00 AM,0,0,-149.9327,90,0,0,44.22858,44.22858,0.05082002,0.05082002,0,-1,0,0.05082002,0,0,6.938894E-18,0,0,0.05349476,0.05082002,0,0,1.806284,2.928034,0,0.05349476,-0.05349476,4.230032,70.5004,0.1441644,0.05590202,0,0,2.928034
10/6/2007 1:00:00 AM,0,0,-99.73251,90,0,0,43.20621,43.20621,0.1087104,0.1087104,0,-1,0,0.1087104,0,0,1.387779E-17,0,0,0.114432,0.1087104,0,0,1.865722,2.874539,0,0.114432,-0.114432,4.109411,68.49004,0.1441644,0.1195814,0,0,2.874539
10/6/2007 2:00:00 AM,0,0,-93.56515,90,0,0,42.35275,42.35275,0.2201969,0.2201969,0,-1,0,0.2201969,0,0,2.775558E-17,0,0,0.2317862,0.2201969,0,0,1.992869,2.760107,0,0.2317862,-0.2317862,3.865086,64.41798,0.1441644,0.2422166,0,0,2.760107
10/6/2007 3:00:00 AM,0,0,-90.54521,90,0,0,41.6771,41.6771,0.1148762,0.1148762,0,-1,0,0.1148762,0,0,1.387779E-17,0,0,0.1209224,0.1148762,0,0,2.250409,2.528321,0,0.1209224,-0.1209224,3.737623,62.29359,0.1441644,0.1263639,0,0,2.528321
10/6/2007 4:00:00 AM,0,0,-88.29122,90,0,0,40.93033,40.93033,0.002921937,0.002921937,0,-1,0,0.002921937,0,0,4.336809E-19,0,0,0.003075723,0.002921937,0,0,2.384767,2.407398,0,0.003075723,-0.003075723,3.734381,62.23956,0.1441644,0.00321413,0,0,2.407398
10/6/2007 5:00:00 AM,0,0,-86.20498,90,0,0,40.30801,40.30801,0.2724697,0.2724697,0,0,0,0.2724697,0,0,5.551115E-17,0,0,0.2868102,0.2724697,0,0,2.388185,2.404323,0,0.2868102,-0.2868102,3.432056,57.20082,0.1441644,0.2997167,0,0,2.404323
10/6/2007 6:00:00 AM,0.02119532,0.9334105,-83.98489,88.1354,0.02482489,0.04082559,40.63424,39.90796,0,0,0,0,0,0,0,0,0,0,0.04082559,0,0,0,0,2.706863,2.117512,0.04082559,0,0.04082559,3.470787,57.84633,0.1441595,0,0.03266048,0,2.158338
10/6/2007 7:00:00 AM,0.1560706,15.62714,-81.34408,73.21448,0.1585588,0.2557696,44.16034,39.5079,0.618488,0.618488,0,0,0,0.618488,41.354,0,0,0,0.2557696,0.65104,0.618488,0,0,2.666037,2.154255,0,0.3952705,-0.3952705,3.054135,50.90215,0.1441595,0.6803368,0.2046156,0,2.410025
10/6/2007 8:00:00 AM,0.2623418,30.20041,-77.84264,58.30729,0.2634503,0.4139048,48.86853,41.10813,0,0,0,0,0,0,0,0,0,0,0.4139048,0,0,0,0,3.105227,1.758985,0.4139048,0,0.4139048,3.4468,57.44655,0.1441099,0,0.3311238,0,2.17289
10/6/2007 9:00:00 AM,0.5887155,44.53283,-72.57406,43.43656,0.6039802,0.8720388,63.13675,45.13538,1.159623,1.159623,0,-1,0,1.159623,75.2002,0,0,0,0.8720388,1.220656,1.159623,0,0,2.691322,2.131499,0,0.3486169,-0.3486169,3.079325,51.32199,0.1441099,1.275585,0.697631,0,3.003538
10/6/2007 10:00:00 AM,0.6901832,58.29203,-63.17405,28.66662,0.7048286,0.9733383,70.18414,49.05594,0.3006704,0.3006704,0,0,0,0.3006704,323.7227,0,0,0,0.9733383,0.3164952,0.3006704,0,0,3.078674,1.782882,0.6568431,0,0.6568431,3.702461,61.70757,0.1440313,0.3307375,0.7786707,0,2.756221
10/6/2007 11:00:00 AM,0.3129157,70.23776,-41.93457,14.32166,0.3117272,0.4552289,61.2843,52.00747,1.040393,1.040393,0,0,0,1.040393,43.7555,0,0,0,0.4552289,1.09515,1.040393,0,0,2.421831,2.374041,0,0.6399211,-0.6399211,3.027925,50.46532,0.1440313,1.144432,0.3641832,0,2.82927
10/6/2007 12:00:00 PM,0.6147273,75.07349,7.250798,6.071774,0.619684,0.8403445,72.97247,54.35448,1.517385,1.517385,1.7,0,0.5202,1.517385,55.38109,0,0,0,0.8403445,0,0,0.1826146,0.1734839,3.132854,1.73412,1.013828,0,1.013828,3.989727,66.49532,0.144157,1.669124,0.6722756,1.7,2.574465
10/6/2007 1:00:00 PM,0.6787236,67.59059,49.24112,17.80665,0.688966,0.9065605,77.48569,56.71037,0.7438105,0.7438105,1.7,0,0.5202,0.7438105,121.8806,0,0,0,0.9065605,0,0,0.9561895,0.90838,2.119026,2.646566,1.81494,0,1.81494,5.711531,95.19199,0.1442607,0.8181916,0.7252484,1.7,3.553126
10/6/2007 2:00:00 PM,0.4260118,54.94788,66.16408,32.33707,0.426851,0.5874553,70.71147,57.91055,0.8892797,0.8892797,0,-1,0,0.8892797,66.05968,0,0,0,0.5874553,0.9360839,0.8892797,0,0,0.3040855,4.280012,0,0.3486286,-0.3486286,5.344044,89.06723,0.1442607,0.9782076,0.4699642,0,4.867467
10/6/2007 3:00:00 PM,0.3444176,40.98869,74.14117,47.14383,0.3454873,0.4825919,68.40313,58.06168,0.5141419,0.5141419,0,-1,0,0.5141419,93.86357,0,0,0,0.4825919,0.5412019,0.5141419,0,0,0.6914505,3.931383,0,0.05861004,-0.05861004,5.282264,88.03756,0.1442607,0.565556,0.3860735,0,4.413975
10/6/2007 4:00:00 PM,0.3353897,26.57784,78.834,62.02705,0.3444181,0.4805915,68.56809,58.25726,0.7733766,0.7733766,0,-1,0,0.7733766,62.14198,0,0,0,0.4805915,0.8140807,0.7733766,0,0,0.7565728,3.872773,0,0.3334891,-0.3334891,4.930736,82.17876,0.1442607,0.8507143,0.3844732,0,4.353365
10/6/2007 5:00:00 PM,0.1687215,11.96697,82.06235,76.93916,0.1792235,0.2599514,62.39553,57.05709,0,0,0,-1,0,0,0,0,0,0,0.2599514,0,0,0,0,1.127116,3.539284,0.2599514,0,0.2599514,5.177347,86.28895,0.1442296,0,0.2079611,0,3.799236
10/6/2007 6:00:00 PM,0.008399436,0,84.5662,90,0,0,54.86122,54.86122,0.6751371,0.6751371,0,-1,0,0.6751371,0,0,0,0,0,0.7106707,0.6751371,0,0,0.8671649,3.773241,0,0.7106707,-0.7106707,4.428235,73.80376,0.1442296,0.7426508,0,0,3.773241
10/6/2007 7:00:00 PM,0,0,86.72815,90,0,0,52.65646,52.65646,0.6155305,0.6155305,0,-1,0,0.6155305,0,0,1.110223E-16,0,0,0.6479268,0.6155305,0,0,1.656799,3.06257,0,0.6479268,-0.6479268,3.74526,62.42087,0.1442296,0.6770835,0,0,3.06257
10/6/2007 8:00:00 PM,0,0,88.82355,90,0,0,50.38057,50.38057,0.5877259,0.5877259,0,-1,0,0.5877259,0,0,0,0,0,0.6186588,0.5877259,0,0,2.376718,2.414643,0,0.6186588,-0.6186588,3.093136,51.55217,0.1442296,0.6464985,0,0,2.414643
10/6/2007 9:00:00 PM,0,0,91.18892,90,0,0,48.40696,48.40696,0.9890965,0.9890965,0,-1,0,0.9890965,0,0,2.220446E-16,0,0,1.041154,0.9890965,0,0,3.064116,1.795984,0,1.041154,-1.041154,1.995663,33.26099,0.1442296,1.088006,0,0,1.795984
10/6/2007 10:00:00 PM,0,0,94.61074,90,0,0,46.43334,46.43334,0.07748906,0.07748906,0,-1,0,0.07748906,0,0,1.387779E-17,0,0,0.08156743,0.07748906,0,0,4.220954,0.7548301,0,0.08156743,-0.08156743,1.909683,31.828,0.1442296,0.08523796,0,0,0.7548301
10/6/2007 11:00:00 PM,0,0,102.9996,90,0,0,45.2065,45.2065,0.07362967,0.07362967,0,-1,0,0.07362967,0,0,1.387779E-17,0,0,0.07750491,0.07362967,0,0,4.311585,0.6732626,0,0.07750491,-0.07750491,1.827986,30.46638,0.1442296,0.08099264,0,0,0.6732626
10/7/2007 12:00:00 AM,0,0,-145.5864,90,0,0,44.20191,44.20191,0.3357452,0.3357452,0,-1,0,0.3357452,0,0,5.551115E-17,0,0,0.353416,0.3357452,0,0,4.397701,0.5957577,0,0.353416,-0.353416,1.455453,24.2575,0.1442296,0.3693198,0,0,0.5957577
10/7/2007 1:00:00 AM,0,0,-98.37548,90,0,0,43.17954,43.17954,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.790386,0.2423417,0,0,0,1.455453,24.2575,0.1442296,0,0,0,0.2423417
10/7/2007 2:00:00 AM,0,0,-92.81152,90,0,0,42.33497,42.33497,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.790386,0.2423417,0,0,0,1.455453,24.2575,0.1442296,0,0,0,0.2423417
10/7/2007 3:00:00 AM,0,0,-89.99934,90,0,0,41.63265,41.63265,0.02142199,0.02142199,0,-1,0,0.02142199,0,0,0,0,0,0.02254946,0.02142199,0,0,4.790386,0.2423417,0,0.02254946,-0.02254946,1.431684,23.86135,0.1442296,0.02356419,0,0,0.2423417
10/7/2007 4:00:00 AM,0,0,-87.83945,90,0,0,40.87699,40.87699,0.1947957,0.1947957,0,-1,0,0.1947957,0,0,0,0.005472691,0,0.2050481,0.1947957,0,0,4.815441,0.2197922,0,0.2050481,-0.2050481,1.215544,20.25903,0.1442296,0.2142753,0,0,0.2197922
10/7/2007 5:00:00 AM,0,0,-85.7962,90,0,0,40.228,40.228,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.043272,0.01474409,0,0,0,1.215544,20.25903,0.1442296,0,0,0,0.01474409
10/7/2007 6:00:00 AM,0.03378054,0.9459233,-83.58748,88.06099,0.05918662,0.09684572,41.56085,39.82795,0,0,0,0,0,0,0,0,0,0,0.09684572,0,0,0,0,5.043272,0.01474409,0.09684572,0,0.09684572,1.30742,21.79029,0.144218,0,0.07747658,0,0.1115898
10/7/2007 7:00:00 AM,0.2447786,15.62606,-80.93127,73.15112,0.2604175,0.4132769,47.08765,39.42789,0,0,0,0,0,0,0,0,0,0,0.4132769,0,0,0,0,4.946426,0.1019052,0.4132769,0,0.4132769,1.699489,28.32476,0.1441687,0,0.3306215,0,0.5151822
10/7/2007 8:00:00 AM,0.4022722,30.17883,-77.38338,58.25696,0.4146296,0.6350819,53.28643,41.02812,0.6454372,0.6454372,1.7,0,0.5202,0.6454372,98.39562,0,0,0,0.6350819,0,0,1.054563,1.001835,4.533149,0.4738545,1.636917,0,1.636917,3.252404,54.20663,0.1442934,0.7099809,0.5080655,1.7,1.108936
10/7/2007 9:00:00 AM,0.6795915,44.47794,-72.02197,43.40446,0.7025185,0.9955858,66.12481,45.13538,0.7507489,0.7507489,0,-1,0,0.7507489,132.6124,0,0,0,0.9955858,0.790262,0.7507489,0,0,2.896233,1.947079,0.2053237,0,0.2053237,3.447191,57.45308,0.1442689,0.8258238,0.7964686,0,2.942665
10/7/2007 10:00:00 AM,0.5374748,58.17593,-62.45182,28.667,0.54235,0.7724481,65.32945,49.13595,1.046994,1.046994,0,0,0,1.046994,73.77767,0,0,0,0.7724481,1.102099,1.046994,0,0,2.690909,2.131871,0,0.3296513,-0.3296513,3.099709,51.66171,0.1442689,1.151694,0.6179585,0,2.904319
10/7/2007 11:00:00 AM,0.6546115,69.99352,-41.01231,14.41199,0.6630339,0.9048223,72.01012,52.10527,1.021853,1.021853,0,0,0,1.021853,88.54716,0,2.220446E-16,0,0.9048223,1.075635,1.021853,0,0,3.057188,1.80222,0,0.1708129,-0.1708129,2.919656,48.66084,0.1442689,1.124039,0.7238578,0,2.707042
10/7/2007 12:00:00 PM,0.8620248,74.67678,7.349704,6.466522,0.8835105,1.133056,81.22787,54.50561,0.6223574,0.6223574,0,0,0,0.6223574,182.0587,0,0,0,1.133056,0.655113,0.6223574,0,0,3.24698,1.631407,0.4779426,0,0.4779426,3.373072,56.21776,0.1442119,0.6845931,0.9064445,0,2.764462
10/7/2007 1:00:00 PM,0.8082882,67.27519,48.61049,18.00458,0.828277,1.057054,81.92732,56.8615,0.6863282,0.6863282,0,0,0,0.6863282,154.0158,0,0,0,1.057054,0.7224507,0.6863282,0,0,2.769038,2.061555,0.3346032,0,0.3346032,3.690505,61.50829,0.144172,0.754961,0.8456432,0,3.118609
10/7/2007 2:00:00 PM,0.8804634,54.71442,65.6054,32.47598,0.9090979,1.130404,85.60142,58.00834,0.3025156,0.3025156,0,-1,0,0.3025156,373.6682,0,0,0,1.130404,0.3184374,0.3025156,0,0,2.434435,2.362698,0.811967,0,0.811967,4.460804,74.34659,0.1440753,0.3327671,0.9043235,0,3.493102
10/7/2007 3:00:00 PM,0.6948398,40.79969,73.6785,47.2569,0.7207867,0.932668,79.93739,58.15947,0,0,0,-1,0,0,0,0,0,0,0.932668,0,0,0,0,1.622468,3.093468,0.932668,0,0.932668,5.345611,89.09333,0.1439645,0,0.7461345,0,4.026136
10/7/2007 4:00:00 PM,0.4428761,26.41505,78.42873,62.12417,0.4638379,0.6318566,72.28295,58.35505,0.8752858,0.8752858,0,-1,0,0.8752858,72.18861,0,1.110223E-16,0,0.6318566,0.9213535,0.8752858,0,0,0.6897995,3.932869,0,0.2894969,-0.2894969,5.040454,84.0074,0.1439645,0.9628144,0.5054853,0,4.564726
10/7/2007 5:00:00 PM,0.1758685,11.82112,81.6844,77.02415,0.1888468,0.2732589,62.78175,57.15488,0.4800315,0.4800315,0,-1,0,0.4800315,56.92519,0,0,0,0.2732589,0.5052963,0.4800315,0,0,1.011463,3.643373,0,0.2320375,-0.2320375,4.795865,79.93093,0.1439645,0.5280347,0.2186071,0,3.916631
10/7/2007 6:00:00 PM,0.006102995,0,84.19158,90,0,0,54.90567,54.90567,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.269282,3.411335,0,0,0,4.795865,79.93093,0.1439645,0,0,0,3.411335
10/7/2007 7:00:00 PM,0,0,86.3328,90,0,0,52.7098,52.7098,0.1705135,0.1705135,0,-1,0,0.1705135,0,0,2.775558E-17,0,0,0.1794879,0.1705135,0,0,1.269282,3.411335,0,0.1794879,-0.1794879,4.606668,76.77765,0.1439645,0.1875649,0,0,3.411335
10/7/2007 8:00:00 PM,0,0,88.37551,90,0,0,50.40725,50.40725,0.2245124,0.2245124,0,-1,0,0.2245124,0,0,2.775558E-17,0,0,0.2363289,0.2245124,0,0,1.468713,3.231847,0,0.2363289,-0.2363289,4.357556,72.62579,0.1439645,0.2469637,0,0,3.231847
10/7/2007 9:00:00 PM,0,0,90.63181,90,0,0,48.43363,48.43363,0.8403084,0.8403084,0,-1,0,0.8403084,0,0,1.110223E-16,0,0,0.8845352,0.8403084,0,0,1.731301,2.995518,0,0.8845352,-0.8845352,3.425174,57.08612,0.1439645,0.9243393,0,0,2.995518
10/7/2007 10:00:00 PM,0,0,93.80984,90,0,0,46.46001,46.46001,0.2196042,0.2196042,0,-1,0,0.2196042,0,0,2.775558E-17,0,0,0.2311623,0.2196042,0,0,2.714118,2.110983,0,0.2311623,-0.2311623,3.181507,53.02502,0.1439645,0.2415646,0,0,2.110983
10/7/2007 11:00:00 PM,0,0,101.4351,90,0,0,45.17982,45.17982,0.1117275,0.1117275,0,-1,0,0.1117275,0,0,1.387779E-17,0,0,0.1176079,0.1117275,0,0,2.970965,1.879821,0,0.1176079,-0.1176079,3.057538,50.95886,0.1439645,0.1229002,0,0,1.879821
10/8/2007 12:00:00 AM,0,0,-140.5201,90,0,0,44.18413,44.18413,0.1446776,0.1446776,0,-1,0,0.1446776,0,0,2.775558E-17,0,0,0.1522922,0.1446776,0,0,3.10164,1.762213,0,0.1522922,-0.1522922,2.897008,48.28336,0.1439645,0.1591454,0,0,1.762213
10/8/2007 1:00:00 AM,0,0,-97.02608,90,0,0,43.15287,43.15287,0.1076237,0.1076237,0,-1,0,0.1076237,0,0,1.387779E-17,0,0,0.1132881,0.1076237,0,0,3.270854,1.609921,0,0.1132881,-0.1132881,2.777591,46.2931,0.1439645,0.118386,0,0,1.609921
10/8/2007 2:00:00 AM,0,0,-92.06289,90,0,0,42.28163,42.28163,0.02839176,0.02839176,0,-1,0,0.02839176,0,0,3.469447E-18,0,0,0.02988607,0.02839176,0,0,3.396729,1.496632,0,0.02988607,-0.02988607,2.746089,45.76806,0.1439645,0.03123094,0,0,1.496632
10/8/2007 3:00:00 AM,0,0,-89.4568,90,0,0,41.57931,41.57931,0.07648092,0.07648092,0,-1,0,0.07648092,0,0,1.387779E-17,0,0,0.08050623,0.07648092,0,0,3.429936,1.466746,0,0.08050623,-0.08050623,2.661228,44.35371,0.1439645,0.08412901,0,0,1.466746
10/8/2007 4:00:00 AM,0,0,-87.39025,90,0,0,40.83253,40.83253,0.0813556,0.0813556,0,-1,0,0.0813556,0,0,1.387779E-17,0,0,0.08563748,0.0813556,0,0,3.519387,1.38624,0,0.08563748,-0.08563748,2.570958,42.84922,0.1439645,0.08949117,0,0,1.38624
10/8/2007 5:00:00 AM,0,0,-85.38963,90,0,0,40.15688,40.15688,0.07767911,0.07767911,0,0,0,0.07767911,0,0,0,0,0,0.08176748,0.07767911,0,0,3.61454,1.300603,0,0.08176748,-0.08176748,2.484768,41.41271,0.1439645,0.08544702,0,0,1.300603
10/8/2007 6:00:00 AM,0.01601893,0.9566763,-83.19219,87.98869,0.01689775,0.02784684,40.25103,39.75682,0.05247307,0.05247307,0,0,0,0.05247307,53.06881,0,0,0,0.02784684,0.05523481,0.05247307,0,0,3.705393,1.218835,0,0.02738798,-0.02738798,2.455898,40.93155,0.1439645,0.05772038,0.02227747,0,1.246682
10/8/2007 7:00:00 AM,0.1486291,15.62258,-80.52074,73.09053,0.1507478,0.243755,43.72507,39.30342,0.1214868,0.1214868,0,0,0,0.1214868,200.6432,0,0,0,0.243755,0.1278808,0.1214868,0,0,3.735824,1.191447,0.1158742,0,0.1158742,2.565826,42.76368,0.1439507,0.1336355,0.195004,0,1.435202
10/8/2007 8:00:00 AM,0.3943784,30.15413,-76.92696,58.21021,0.4064671,0.623626,52.9978,40.98367,0.9231111,0.9231111,0,0,0,0.9231111,67.55698,0,0,0,0.623626,0.9716959,0.9231111,0,0,3.61995,1.295734,0,0.3480699,-0.3480699,2.198928,36.64873,0.1439507,1.015422,0.4989008,0,1.91936
10/8/2007 9:00:00 AM,0.6438943,44.41908,-71.47429,43.37706,0.6651551,0.9493681,64.99009,45.13538,0.5974646,0.5974646,0,-1,0,0.5974646,158.8995,0,0,0,0.9493681,0.6289101,0.5974646,0,0,4.006694,0.9476641,0.3204579,0,0.3204579,2.502941,41.7156,0.1439127,0.6572111,0.7594945,0,1.897032
10/8/2007 10:00:00 AM,0.7811299,58.05488,-61.73923,28.67404,0.8039243,1.087547,73.34099,49.1804,0.7595764,0.7595764,0,0,0,0.7595764,143.1781,0,0,0,1.087547,0.7995542,0.7595764,0,0,3.686236,1.236076,0.2879933,0,0.2879933,2.776156,46.26917,0.1438785,0.8355341,0.8700379,0,2.323624
10/8/2007 11:00:00 AM,0.9311823,69.74471,-40.11948,14.51345,0.9589348,1.22997,81.20606,52.20306,0.2773331,0.2773331,0,0,0,0.2773331,443.4992,0,0,0,1.22997,0.2919295,0.2773331,0,0,3.398243,1.49527,0.9380404,0,0.9380404,3.666059,61.10086,0.1437673,0.3050664,0.9839759,0,2.72524
10/8/2007 12:00:00 PM,0.8975675,74.2821,7.437165,6.859251,0.9222481,1.171977,82.53559,54.61229,0.2815336,0.2815336,0,0,0,0.2815336,416.283,0,0,0,1.171977,0.2963512,0.2815336,0,0,2.460203,2.339507,0.8756255,0,0.8756255,4.49675,74.94569,0.1436636,0.309687,0.9375814,0,3.511483
10/8/2007 1:00:00 PM,0.72965,66.96011,47.99621,18.20628,0.7446515,0.9667894,79.44942,56.9593,0,0,0,0,0,0,0,0,0,0,0.9667894,0,0,0,0,1.584577,3.12757,0.9667894,0,0.9667894,5.413927,90.23194,0.1435494,0,0.7734315,0,4.094359
10/8/2007 2:00:00 PM,0.7204989,54.48105,65.05447,32.61636,0.7408199,0.9545168,80.5538,58.15947,0.09762705,0.09762705,0,-1,0,0.09762705,977.7175,0.2339638,0,0,0.9545168,0.1027653,0.09762705,0,0,0.6177877,3.99768,0.6177877,0,0.6177877,6.000012,100,0.1434765,0.1073898,0.7636135,0,4.952197
10/8/2007 3:00:00 PM,0.4853068,40.61134,73.21992,47.37009,0.4959263,0.6714532,73.21329,58.3106,0.6822093,0.6822093,0,-1,0,0.6822093,98.42335,0,0,0,0.6714532,0.718115,0.6822093,0,0,0,4.553689,0,0.04666182,-0.04666182,5.950826,99.18024,0.1434765,0.7504302,0.5371625,0,5.225142
10/8/2007 4:00:00 PM,0.2017451,26.25352,78.02607,62.22052,0.2020133,0.2892336,64.48932,58.46173,0.317565,0.317565,0,-1,0,0.317565,91.07856,0,0,0,0.2892336,0.3342789,0.317565,0,0,0.05184647,4.507027,0,0.04504532,-0.04504532,5.903344,98.38887,0.1434765,0.3493215,0.2313869,0,4.796261
10/8/2007 5:00:00 PM,0.1346526,11.6771,81.3083,77.10767,0.1401137,0.2044299,61.43177,57.26156,0.3499173,0.3499173,0,-1,0,0.3499173,58.42235,0,0,0,0.2044299,0.368334,0.3499173,0,0,0.1018968,4.461982,0,0.1639041,-0.1639041,5.730574,95.50938,0.1434765,0.3849091,0.1635439,0,4.666412
10/8/2007 6:00:00 PM,0.01123775,0,83.81837,90,0,0,55.01235,55.01235,0.1983825,0.1983825,0,-1,0,0.1983825,0,0,2.775558E-17,0,0,0.2088237,0.1983825,0,0,0.2840125,4.298078,0,0.2088237,-0.2088237,5.510455,91.84073,0.1434765,0.2182208,0,0,4.298078
10/8/2007 7:00:00 PM,0,0,85.93853,90,0,0,52.80759,52.80759,0.1080616,0.1080616,0,-1,0,0.1080616,0,0,1.387779E-17,0,0,0.113749,0.1080616,0,0,0.5160388,4.089254,0,0.113749,-0.113749,5.390553,89.84236,0.1434765,0.1188677,0,0,4.089254
10/8/2007 8:00:00 PM,0,0,87.92812,90,0,0,50.47837,50.47837,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6424266,3.975505,0,0,0,5.390553,89.84236,0.1434765,0,0,0,3.975505
10/8/2007 9:00:00 PM,0,0,90.07453,90,0,0,48.4603,48.4603,0.1668001,0.1668001,0,-1,0,0.1668001,0,0,2.775558E-17,0,0,0.1755791,0.1668001,0,0,0.6424266,3.975505,0,0.1755791,-0.1755791,5.205476,86.75776,0.1434765,0.1834802,0,0,3.975505
10/8/2007 10:00:00 PM,0,0,93.0056,90,0,0,46.46001,46.46001,0.09559852,0.09559852,0,-1,0,0.09559852,0,0,1.387779E-17,0,0,0.10063,0.09559852,0,0,0.8375145,3.799926,0,0.10063,-0.10063,5.099402,84.98988,0.1434765,0.1051584,0,0,3.799926
10/8/2007 11:00:00 PM,0,0,99.83849,90,0,0,45.17982,45.17982,0.05445587,0.05445587,0,-1,0,0.05445587,0,0,6.938894E-18,0,0,0.05732196,0.05445587,0,0,0.9493256,3.699296,0,0.05732196,-0.05732196,5.03898,83.98283,0.1434765,0.05990145,0,0,3.699296
10/9/2007 12:00:00 AM,0,0,-134.6301,90,0,0,44.18413,44.18413,0.1616086,0.1616086,0,-1,0,0.1616086,0,0,0,0,0,0.1701143,0.1616086,0,0,1.013017,3.641974,0,0.1701143,-0.1701143,4.859664,80.99423,0.1434765,0.1777694,0,0,3.641974
10/9/2007 1:00:00 AM,0,0,-95.68571,90,0,0,43.13509,43.13509,0.05859059,0.05859059,0,-1,0,0.05859059,0,0,0,0,0,0.06167431,0.05859059,0,0,1.202033,3.47186,0,0.06167431,-0.06167431,4.794653,79.91073,0.1434765,0.06444965,0,0,3.47186
10/9/2007 2:00:00 AM,0,0,-91.31955,90,0,0,42.22829,42.22829,0.09340978,0.09340978,0,-1,0,0.09340978,0,0,1.387779E-17,0,0,0.09832608,0.09340978,0,0,1.27056,3.410185,0,0.09832608,-0.09832608,4.691009,78.18332,0.1434765,0.1027508,0,0,3.410185
10/9/2007 3:00:00 AM,0,0,-88.91778,90,0,0,41.50819,41.50819,0.02387546,0.02387546,0,-1,0,0.02387546,0,0,3.469447E-18,0,0,0.02513206,0.02387546,0,0,1.379811,3.311859,0,0.02513206,-0.02513206,4.664517,77.7418,0.1434765,0.02626301,0,0,3.311859
10/9/2007 4:00:00 AM,0,0,-86.94376,90,0,0,40.75253,40.75253,0.2182637,0.2182637,0,-1,0,0.2182637,0,0,2.775558E-17,0,0,0.2297512,0.2182637,0,0,1.407735,3.286727,0,0.2297512,-0.2297512,4.422338,73.70548,0.1434765,0.24009,0,0,3.286727
10/9/2007 5:00:00 AM,0,0,-84.98539,90,0,0,40.05909,40.05909,0.09248915,0.09248915,0,0,0,0.09248915,0,0,1.387779E-17,0,0,0.097357,0.09248915,0,0,1.663014,3.056976,0,0.097357,-0.097357,4.319715,71.9951,0.1434765,0.1017381,0,0,3.056976
10/9/2007 6:00:00 AM,0.02141985,0.9655999,-82.79916,87.9186,0.02573369,0.04237734,40.38507,39.63236,0.07033569,0.07033569,0,0,0,0.07033569,60.25012,0,0,0,0.04237734,0.07403757,0.07033569,0,0,1.771189,2.959619,0,0.03166023,-0.03166023,4.286342,71.43889,0.1434765,0.07736926,0.03390187,0,3.001996
10/9/2007 7:00:00 AM,0.197965,15.61664,-80.11262,73.03281,0.206876,0.3316902,45.25465,39.17896,0.379284,0.379284,0,0,0,0.379284,87.45168,0,5.551115E-17,0,0.3316902,0.3992463,0.379284,0,0,1.806367,2.927959,0,0.06755607,-0.06755607,4.215131,70.25205,0.1434765,0.4172124,0.2653522,0,3.259649
10/9/2007 8:00:00 AM,0.457831,30.1263,-76.47356,58.16709,0.4775096,0.7239192,55.0414,40.90366,0.73866,0.73866,0,0,0,0.73866,98.00439,0,0,0,0.7239192,0.7775368,0.73866,0,0,1.881429,2.860403,0,0.05361765,-0.05361765,4.158614,69.31009,0.1434765,0.812526,0.5791354,0,3.584322
10/9/2007 9:00:00 AM,0.6408592,44.35628,-70.9313,43.35438,0.6627375,0.9465115,64.88964,45.1087,0.7223108,0.7223108,0,-1,0,0.7223108,131.0394,0,0,0,0.9465115,0.7603272,0.7223108,0,0,1.941004,2.806785,0.1861843,0,0.1861843,4.335244,72.25391,0.1434545,0.7945419,0.7572092,0,3.753296
10/9/2007 10:00:00 AM,0.7085853,57.92898,-61.03667,28.6877,0.7266618,0.9981731,71.00427,49.20707,0.6171448,0.6171448,0,0,0,0.6171448,161.7405,0,0,0,0.9981731,0.6496261,0.6171448,0,0,1.75482,2.974351,0.348547,0,0.348547,4.665904,77.76492,0.1434134,0.6788593,0.7985384,0,3.972524
10/9/2007 11:00:00 AM,0.7327685,69.49165,-39.25578,14.62565,0.7476498,1.001651,74.80579,52.30974,1.39456,1.39456,1.7,0,0.5202,1.39456,71.82559,0,0,0,1.001651,0,0,0.3054405,0.2901685,1.406273,3.288043,1.291819,0,1.291819,5.891431,98.19033,0.1435743,1.534015,0.8013205,1.7,4.289694
10/9/2007 12:00:00 PM,0.6820081,73.88957,7.513776,7.2498,0.6920142,0.9225534,75.54457,54.71008,0.5442771,0.5442771,0,0,0,0.5442771,169.5007,0.2351762,0,0,0.9225534,0.5729233,0.5442771,0,0,0.114454,4.45068,0.114454,0,0.114454,6.000012,100,0.1435609,0.5987048,0.7380428,0,5.373234
10/9/2007 1:00:00 PM,0.5741013,66.64558,47.39761,18.41138,0.579149,0.7775955,74.47849,57.05709,0,0,0,0,0,0,0,0.7775955,0,0,0.7775955,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1435609,0,0.6220764,0,5.331285
10/9/2007 2:00:00 PM,0.4938684,54.24796,64.5112,32.758,0.4980509,0.6742826,73.22392,58.25726,0,0,0,-1,0,0,0,0.6742826,0,0,0.6742826,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1435609,0,0.5394261,0,5.227972
10/9/2007 3:00:00 PM,0.446867,40.4238,72.76548,47.48326,0.4547255,0.620347,72.0602,58.40839,0,0,0,-1,0,0,0,0.620347,0,0,0.620347,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1435609,0,0.4962776,0,5.174036
