Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/17/2007 7:00:00 PM,0,0,82.45917,90,0,0,52.55866,52.55866,0.3948062,0.343378,0,-1,0,0.343378,0,0,0.05142821,0.09090883,0,0.3614505,0.343378,0,0,4.658043,0.3614505,0,0.3614505,-0.3614505,1.200002,20,0.1433339,0.4342868,0,0,0.3614505
10/17/2007 8:00:00 PM,0,0,83.96098,90,0,0,50.22944,50.22944,0.9080642,0,0,-1,0,0,0,0,0.9080642,0.9988706,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1433339,0.9988706,0,0,0
10/17/2007 9:00:00 PM,0,0,85.09863,90,0,0,48.15803,48.15803,0.04964821,0,0,-1,0,0,0,0,0.04964821,0.05461304,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1433339,0.05461304,0,0,0
10/17/2007 10:00:00 PM,0,0,85.7239,90,0,0,46.07773,46.07773,0.1527099,0,0,-1,0,0,0,0,0.1527099,0.1679808,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1433339,0.1679808,0,0,0
10/17/2007 11:00:00 PM,0,0,84.55425,90,0,0,44.70864,44.70864,0.04340884,0,0,-1,0,0,0,0,0.04340884,0.04774972,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1433339,0.04774972,0,0,0
10/18/2007 12:00:00 AM,0,0,-62.99765,90,0,0,43.63294,43.63294,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1433339,0,0,0,0
10/18/2007 1:00:00 AM,0,0,-84.22077,90,0,0,42.53056,42.53056,0.1715951,0,0,-1,0,0,0,0,0.1715951,0.1887546,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1433339,0.1887546,0,0,0
10/18/2007 2:00:00 AM,0,0,-84.90905,90,0,0,41.53485,41.53485,0.05147469,0,0,-1,0,0,0,0,0.05147469,0.05662216,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1433339,0.05662216,0,0,0
10/18/2007 3:00:00 AM,0,0,-84.24854,90,0,0,40.70807,40.70807,0.02411496,0,0,-1,0,0,0,0,0.02411496,0.02652645,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1433339,0.02652645,0,0,0
10/18/2007 4:00:00 AM,0,0,-83.06699,90,0,0,39.85462,39.85462,0.2572124,0,0,-1,0,0,0,0,0.2572124,0.2829337,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1433339,0.2829337,0,0,0
10/18/2007 5:00:00 AM,0,0,-81.47204,90,0,0,38.98338,38.98338,0.068317,0.068317,1.520949,0,0.471319,0.068317,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1434413,0.0751487,0,1.7,0
10/18/2007 6:00:00 AM,0.0326558,0.9535605,-79.38375,87.40047,0.07045066,0.1159646,40.46634,38.40552,0.06290505,0.06290505,1.515537,0,0.4698415,0.06290505,184.3487,2.220446E-16,0,0,0.1159646,0,0,1.452632,1.38,3.679654,1.242,1.495965,0,1.495965,3.928382,65.4729,0.1435338,0.06919556,0.0927717,1.7,1.357965
10/18/2007 7:00:00 AM,0.1742615,15.44587,-76.57265,72.6526,0.181974,0.2951162,43.18951,37.85433,0.5066414,0.5066414,1.7,0,0.5202,0.5066414,58.24952,0,0,0,0.2951162,0,0,1.193359,1.133691,2.18369,2.588368,1.428807,0,1.428807,5.283867,88.06428,0.1436784,0.5573056,0.236093,1.7,2.883484
10/18/2007 8:00:00 AM,0.1958656,29.73233,-72.55923,57.95004,0.195735,0.3133409,45.53331,39.78349,0.8080693,0.8080693,0,0,0,0.8080693,38.77649,0,0,0,0.3133409,0.8505993,0.8080693,0,0,0.7548829,3.874294,0,0.5372583,-0.5372583,4.717547,78.62563,0.1436784,0.8888763,0.2506727,0,4.187635
10/18/2007 9:00:00 AM,0.40715,43.61874,-66.29625,43.36517,0.4119504,0.6186336,56.64589,44.43305,0.7122833,0.7122833,0,-1,0,0.7122833,86.85219,1.110223E-16,0,0,0.6186336,0.7497719,0.7122833,0,0,1.351837,3.337036,0,0.1311383,-0.1311383,4.579315,76.32177,0.1436784,0.7835116,0.4949069,0,3.95567
10/18/2007 10:00:00 AM,0.6156972,56.59879,-55.21764,29.09838,0.6306,0.8839495,67.85207,48.98482,0.2629354,0.2629354,0,0,0,0.2629354,336.185,0,0,0,0.8839495,0.2767741,0.2629354,0,0,1.497546,3.205898,0.6071754,0,0.6071754,5.155333,85.92204,0.143609,0.289229,0.7071596,0,4.089847
10/18/2007 11:00:00 AM,0.826765,67.07391,-32.72537,16.04683,0.8562123,1.121616,78.14195,52.30974,0.4709083,0.4709083,0,0,0,0.4709083,238.1813,0,0,0,1.121616,0.4956929,0.4709083,0,0,0.8903704,3.752356,0.6259227,0,0.6259227,5.749135,95.81873,0.1435376,0.5179991,0.8972925,0,4.873971
10/18/2007 12:00:00 PM,0.8236779,70.47567,7.79102,10.64315,0.8512602,1.096916,80.54045,54.80788,0.08751899,0.08751899,0,0,0,0.08751899,1253.347,0.7403432,0,0,1.096916,0.09212525,0.08751899,0,0,0.2644477,4.315686,0.2644477,0,0.2644477,6.000012,100,0.1435074,0.09627089,0.877533,0,5.412602
10/18/2007 1:00:00 PM,0.6386603,63.87639,42.61422,20.35024,0.6516594,0.8611755,76.84846,57.20822,0.2371726,0.2371726,0,0,0,0.2371726,363.1007,0.6115201,0,0,0.8611755,0.2496554,0.2371726,0,0,0,4.553689,0,0,0,6.000012,100,0.1435074,0.2608899,0.6889404,0,5.414865
10/18/2007 2:00:00 PM,0.6837394,52.194,59.95222,34.05701,0.7093042,0.9187846,79.78338,58.35505,0.1135318,0.1135318,0,-1,0,0.1135318,809.275,0.7992774,0,0,0.9187846,0.1195072,0.1135318,0,0,0,4.553689,0,0,0,6.000012,100,0.1435074,0.124885,0.7350277,0,5.472474
10/18/2007 3:00:00 PM,0.4468324,38.79802,68.86661,48.47697,0.4590912,0.625355,72.29166,58.50619,0.2890326,0.2890326,0,-1,0,0.2890326,216.3614,0.3211101,0,0,0.625355,0.3042449,0.2890326,0,0,0,4.553689,0,0,0,6.000012,100,0.1435074,0.3179359,0.500284,0,5.179044
10/18/2007 4:00:00 PM,0.3408907,24.73661,74.1562,63.11588,0.3596793,0.4992857,69.3788,58.60398,0.1048633,0.1048633,0,-1,0,0.1048633,476.1301,0.3889033,0,0,0.4992857,0.1103824,0.1048633,0,0,0,4.553689,0,0,0,6.000012,100,0.1435074,0.1153496,0.3994286,0,5.052975
10/18/2007 5:00:00 PM,0.1141835,10.36315,77.66701,77.84004,0.1208027,0.17677,60.9534,57.35935,0.3674696,0.3674696,0,-1,0,0.3674696,48.10466,0,5.551115E-17,0,0.17677,0.3868102,0.3674696,0,0,0,4.553689,0,0.2100401,-0.2100401,5.77861,96.30998,0.1435074,0.4042166,0.141416,0,4.730459
10/18/2007 6:00:00 PM,0.004672654,0,80.18562,90,0,0,54.80788,54.80788,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.2333779,4.343649,0,0,0,5.77861,96.30998,0.1435074,0,0,0,4.343649
10/18/2007 7:00:00 PM,0,0,82.08264,90,0,0,52.50533,52.50533,0.6210176,0.6210176,0,-1,0,0.6210176,0,0,1.110223E-16,0,0,0.6537027,0.6210176,0,0,0.2333779,4.343649,0,0.6537027,-0.6537027,5.089547,84.82561,0.1435074,0.6831193,0,0,4.343649
10/18/2007 8:00:00 PM,0,0,83.53014,90,0,0,50.15832,50.15832,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9597142,3.689946,0,0,0,5.089547,84.82561,0.1435074,0,0,0,3.689946
10/18/2007 9:00:00 PM,0,0,84.55573,90,0,0,48.07802,48.07802,1.547177,1.38,0,-1,0,1.38,0,0,0.1671769,0.3218946,0,1.452632,1.38,0,0,0.9597142,3.689946,0,1.452632,-1.452632,3.558339,59.30553,0.1435074,1.701895,0,0,3.689946
10/18/2007 10:00:00 PM,0,0,84.92281,90,0,0,46.00661,46.00661,0.02934486,0.02934486,0,-1,0,0.02934486,0,0,3.469447E-18,0,0,0.03088932,0.02934486,0,0,2.573749,2.237314,0,0.03088932,-0.03088932,3.525779,58.76286,0.1435074,0.03227934,0,0,2.237314
10/18/2007 11:00:00 PM,0,0,82.8287,90,0,0,44.61086,44.61086,0.1727765,0.1727765,0,-1,0,0.1727765,0,0,2.775558E-17,0,0,0.18187,0.1727765,0,0,2.608071,2.206425,0,0.18187,-0.18187,3.334071,55.56774,0.1435074,0.1900541,0,0,2.206425
10/19/2007 12:00:00 AM,0,0,-57.46412,90,0,0,43.50847,43.50847,0.2155958,0.2155958,0,-1,0,0.2155958,0,0,2.775558E-17,0,0,0.2269429,0.2155958,0,0,2.810148,2.024555,0,0.2269429,-0.2269429,3.094852,51.58076,0.1435074,0.2371553,0,0,2.024555
10/19/2007 1:00:00 AM,0,0,-83.02991,90,0,0,42.40609,42.40609,0.1125438,0.1125438,0,-1,0,0.1125438,0,0,1.387779E-17,0,0,0.1184672,0.1125438,0,0,3.062307,1.797612,0,0.1184672,-0.1184672,2.969977,49.49952,0.1435074,0.1237982,0,0,1.797612
10/19/2007 2:00:00 AM,0,0,-84.2317,90,0,0,41.38372,41.38372,0.2863079,0.2863079,0,-1,0,0.2863079,0,0,0,0,0,0.3013768,0.2863079,0,0,3.193938,1.679145,0,0.3013768,-0.3013768,2.652298,44.20488,0.1435074,0.3149387,0,0,1.679145
10/19/2007 3:00:00 AM,0,0,-83.7524,90,0,0,40.55694,40.55694,0.1486243,0.1486243,0,-1,0,0.1486243,0,0,0,0,0,0.1564466,0.1486243,0,0,3.5288,1.377768,0,0.1564466,-0.1564466,2.487389,41.45639,0.1435074,0.1634867,0,0,1.377768
10/19/2007 4:00:00 AM,0,0,-82.65411,90,0,0,39.70348,39.70348,0.2581623,0.2581623,0,-1,0,0.2581623,0,0,5.551115E-17,0,0,0.2717498,0.2581623,0,0,3.70263,1.221322,0,0.2717498,-0.2717498,2.200939,36.68225,0.1435074,0.2839785,0,0,1.221322
10/19/2007 5:00:00 AM,0,0,-81.09761,90,0,0,38.80558,38.80558,0.006059176,0.006059176,0,0,0,0.006059176,0,0,8.673617E-19,0,0,0.00637808,0.006059176,0,0,4.004574,0.9495721,0,0.00637808,-0.00637808,2.194216,36.5702,0.1435074,0.006665093,0,0,0.9495721
10/19/2007 6:00:00 AM,0.02787113,0.9410242,-79.02006,87.35672,0.05070218,0.08381201,39.68322,38.20105,0.1418891,0.1418891,0,0,0,0.1418891,59.06868,0,2.775558E-17,0,0.08381201,0.1493569,0.1418891,0,0,4.011661,0.943194,0,0.06554492,-0.06554492,2.125126,35.41869,0.1435074,0.156078,0.0670496,0,1.027006
10/19/2007 7:00:00 AM,0.2698109,15.41333,-76.19669,72.62679,0.3007066,0.4787931,46.49923,37.65874,0,0,0,0,0,0,0,0,0,0,0.4787931,0,0,0,0,4.084489,0.8776491,0.4787931,0,0.4787931,2.579349,42.98906,0.1434528,0,0.3830344,0,1.356442
10/19/2007 8:00:00 AM,0.5003322,29.67264,-72.146,57.94544,0.5338461,0.8075418,55.41629,39.60569,0.7589447,0.7589447,0,0,0,0.7589447,106.4033,0,0,0,0.8075418,0.7988892,0.7589447,0,0,3.605696,1.308563,0.008652695,0,0.008652695,2.587557,43.12587,0.1434518,0.8348392,0.6460335,0,2.116105
10/19/2007 9:00:00 AM,0.6933538,43.51856,-65.81347,43.39006,0.7290412,1.0334,66.08984,44.30859,0.743963,0.743963,0,-1,0,0.743963,138.9048,0,0,0,1.0334,0.7831189,0.743963,0,0,3.597043,1.31635,0.2502814,0,0.2502814,2.824995,47.08316,0.1434233,0.8183593,0.8267202,0,2.349751
10/19/2007 10:00:00 AM,0.7763732,56.43173,-54.63174,29.17421,0.8084782,1.094729,73.19946,48.90481,1.226633,1.226633,0,0,0,1.226633,89.24666,0,2.220446E-16,0,1.094729,1.291192,1.226633,0,0,3.346762,1.541603,0,0.1964636,-0.1964636,2.617904,43.63165,0.1434233,1.349296,0.875783,0,2.636332
10/19/2007 11:00:00 AM,0.906939,66.79504,-32.1288,16.24184,0.9441003,1.21389,80.85602,52.30974,1.113381,1.113381,0,0,0,1.113381,109.0274,0,0,0,1.21389,1.17198,1.113381,0,0,3.565054,1.34514,0.04191026,0,0.04191026,2.657664,44.29431,0.1434185,1.224719,0.9711124,0,2.55903
10/19/2007 12:00:00 PM,0.8129426,70.11182,7.782633,11.00434,0.8402982,1.085326,80.20216,54.80788,0,0,0,0,0,0,0,0,0,0,1.085326,0,0,0,0,3.523144,1.382859,1.085326,0,1.085326,3.687295,61.4548,0.143295,0,0.8682612,0,2.468186
10/19/2007 1:00:00 PM,0.712673,63.57919,42.13995,20.56994,0.7333924,0.9527786,79.35663,57.20822,0.2221845,0.2221845,0,0,0,0.2221845,428.8231,0,0,0,0.9527786,0.2338784,0.2221845,0,0,2.437818,2.359653,0.7189001,0,0.7189001,4.369304,72.82158,0.1432133,0.244403,0.7622228,0,3.312432
10/19/2007 2:00:00 PM,0.6240777,51.97393,59.48069,34.20054,0.643848,0.8455349,77.77439,58.35505,1.137351,1.137351,0,-1,0,1.137351,74.34248,2.220446E-16,0,0,0.8455349,1.197212,1.137351,0,0,1.718918,3.006663,0,0.3516767,-0.3516767,3.998604,66.64326,0.1432133,1.251086,0.676428,0,3.852198
10/19/2007 3:00:00 PM,0.5149616,38.62694,68.45506,48.5821,0.536478,0.7197163,74.60115,58.46173,0.01548503,0.01548503,0,-1,0,0.01548503,4647.818,0,0,0,0.7197163,0.01630004,0.01548503,0,0,2.109669,2.654986,0.7034162,0,0.7034162,4.665923,77.76523,0.1431334,0.01703354,0.575773,0,3.374703
10/19/2007 4:00:00 PM,0.2646492,24.59747,73.78623,63.19616,0.2718001,0.3837221,66.72867,58.60398,0,0,0,-1,0,0,0,0,0,0,0.3837221,0,0,0,0,1.406253,3.288061,0.3837221,0,0.3837221,5.029953,83.83239,0.1430899,0,0.3069777,0,3.671783
10/19/2007 5:00:00 PM,0.09292924,10.2467,77.31664,77.90101,0.09548305,0.1404085,60.14488,57.30602,0.9379562,0.9379562,0,-1,0,0.9379562,14.96963,0,1.110223E-16,0,0.1404085,0.9873223,0.9379562,0,0,1.022531,3.633411,0,0.8469137,-0.8469137,4.137228,68.95367,0.1430899,1.031752,0.1123268,0,3.773819
10/19/2007 6:00:00 PM,0.002332125,0,79.83451,90,0,0,54.75454,54.75454,0.7901331,0.7901331,0,-1,0,0.7901331,0,0,1.110223E-16,0,0,0.831719,0.7901331,0,0,1.963547,2.786497,0,0.831719,-0.831719,3.26052,54.34188,0.1430899,0.8691463,0,0,2.786497
10/19/2007 7:00:00 PM,0,0,81.70863,90,0,0,52.40753,52.40753,0.7581849,0.7581849,0,-1,0,0.7581849,0,0,1.110223E-16,0,0,0.7980893,0.7581849,0,0,2.887679,1.954778,0,0.7980893,-0.7980893,2.41926,40.32091,0.1430899,0.8340033,0,0,1.954778
10/19/2007 8:00:00 PM,0,0,83.102,90,0,0,50.07831,50.07831,0.2773888,0.2773888,0,-1,0,0.2773888,0,0,5.551115E-17,0,0,0.2919882,0.2773888,0,0,3.774445,1.156689,0,0.2919882,-0.2919882,2.111477,35.19121,0.1430899,0.3051276,0,0,1.156689
10/19/2007 9:00:00 PM,0,0,84.01598,90,0,0,48.0069,48.0069,0.4238252,0.4238252,0,-1,0,0.4238252,0,0,5.551115E-17,0,0,0.4461318,0.4238252,0,0,4.098876,0.8647006,0,0.4461318,-0.4461318,1.641213,27.35349,0.1430899,0.4662077,0,0,0.8647006
10/19/2007 10:00:00 PM,0,0,84.12599,90,0,0,45.90882,45.90882,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.594578,0.4185688,0,0,0,1.641213,27.35349,0.1430899,0,0,0,0.4185688
10/19/2007 11:00:00 PM,0,0,81.11428,90,0,0,44.50417,44.50417,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.594578,0.4185688,0,0,0,1.641213,27.35349,0.1430899,0,0,0,0.4185688
10/20/2007 12:00:00 AM,0,0,-52.70031,90,0,0,43.40179,43.40179,0.1316412,0.1316412,0,-1,0,0.1316412,0,0,2.775558E-17,0,0,0.1385697,0.1316412,0,0,4.594578,0.4185688,0,0.1385697,-0.1385697,1.495147,24.91907,0.1430899,0.1448053,0,0,0.4185688
10/20/2007 1:00:00 AM,0,0,-81.85799,90,0,0,42.28163,42.28163,0.09450012,0.09450012,0,-1,0,0.09450012,0,0,1.387779E-17,0,0,0.09947381,0.09450012,0,0,4.748544,0.2799991,0,0.09947381,-0.09947381,1.390293,23.1715,0.1430899,0.1039501,0,0,0.2799991
10/20/2007 2:00:00 AM,0,0,-83.56197,90,0,0,41.25926,41.25926,0.07226697,0.07226697,0,-1,0,0.07226697,0,0,0,0,0,0.07607049,0.07226697,0,0,4.859071,0.1805253,0,0.07607049,-0.07607049,1.310107,21.83508,0.1430899,0.07949366,0,0,0.1805253
10/20/2007 3:00:00 AM,0,0,-83.26125,90,0,0,40.43248,40.43248,0.05510757,0.05510757,0,-1,0,0.05510757,0,0,0,0,0,0.05800797,0.05510757,0,0,4.943594,0.1044548,0,0.05800797,-0.05800797,1.248962,20.81599,0.1430899,0.06061833,0,0,0.1044548
10/20/2007 4:00:00 AM,0,0,-82.24518,90,0,0,39.55235,39.55235,0.05275074,0.04412452,0,-1,0,0.04412452,0,0,0.008626217,0.01390129,0,0.04644686,0.04412452,0,0,5.008047,0.04644686,0,0.04644686,-0.04644686,1.200002,20,0.1430899,0.05802581,0,0,0.04644686
10/20/2007 5:00:00 AM,0,0,-80.72678,90,0,0,38.62777,38.62777,0.02719241,0.02719241,1.479824,0,0.4600919,0.02719241,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1431869,0.02991165,0,1.7,0
10/20/2007 6:00:00 AM,0.02645086,0.9260981,-78.65996,87.31595,0.046096,0.07632284,39.37931,38.03213,0.04734546,0.04734546,1.499977,0,0.4655937,0.04734546,161.2041,2.220446E-16,0,0,0.07632284,0,0,1.452632,1.38,3.679654,1.242,1.456323,0,1.456323,3.890774,64.84612,0.1432798,0.05208001,0.06105828,1.7,1.318323
10/20/2007 7:00:00 AM,0.2314297,15.37802,-75.82472,72.60439,0.2544423,0.408703,44.92487,37.45427,0.8934784,0.8934784,1.7,0,0.5202,0.8934784,45.74291,0,0,0,0.408703,0,0,0.8065216,0.7661955,2.223331,2.552691,1.174899,0,1.174899,5.005381,83.42285,0.1434331,0.9828262,0.3269624,1.7,2.961394
10/20/2007 8:00:00 AM,0.479436,29.60983,-71.73773,57.94478,0.511398,0.7773542,54.59003,39.45456,0,0,0,0,0,0,0,0,0,0,0.7773542,0,0,0,0,1.048433,3.610099,0.7773542,0,0.7773542,5.742844,95.71387,0.1433451,0,0.6218833,0,4.387454
10/20/2007 9:00:00 AM,0.7368528,43.41498,-65.33791,43.41958,0.7769496,1.092266,67.39475,44.15746,0.2466274,0.2466274,0,-1,0,0.2466274,442.881,0.5615792,0,0,1.092266,0.2596078,0.2466274,0,0,0.2710788,4.309718,0.2710788,0,0.2710788,6.000012,100,0.1433144,0.2712902,0.8738127,0,5.401984
10/20/2007 10:00:00 AM,0.8665538,56.26141,-54.05869,29.25562,0.9070207,1.204471,76.1276,48.80701,0.9473004,0.9473004,0,0,0,0.9473004,127.1477,0.2073124,0,0,1.204471,0.9971583,0.9473004,0,0,0,4.553689,0,0,0,6.000012,100,0.1433144,1.04203,0.9635766,0,5.75816
10/20/2007 11:00:00 AM,0.8926934,66.51514,-31.55605,16.44254,0.9297003,1.199975,80.30136,52.20306,0.7576774,0.7576774,0,0,0,0.7576774,158.3755,0.40242,0,0,1.199975,0.7975551,0.7576774,0,0,0,4.553689,0,0,0,6.000012,100,0.1433144,0.8334451,0.9599801,0,5.753664
10/20/2007 12:00:00 PM,0.9062111,69.7515,7.767463,11.36192,0.9428961,1.19161,83.32106,54.75454,0.2124236,0.2124236,0,0,0,0.2124236,560.9592,0.9680059,0,0,1.19161,0.2236038,0.2124236,0,0,0,4.553689,0,0,0,6.000012,100,0.1433144,0.233666,0.9532877,0,5.745298
10/20/2007 1:00:00 PM,0.8386008,63.28476,41.67542,20.7894,0.8726558,1.100676,83.59928,57.15488,1.592114,1.592114,0.546472,0,0.2052868,1.592114,69.13298,0,0,0,1.100676,1.100676,1.045642,0,0,0,4.553689,0,0,0,6.000012,100,0.1433144,1.751325,0.8805407,1.7,5.654365
10/20/2007 2:00:00 PM,0.7566732,51.7561,59.01581,34.34325,0.7914549,1.007651,82.26868,58.3106,0.6687267,0.6687267,0,-1,0,0.6687267,150.6821,0.3037286,0,0,1.007651,0.7039229,0.6687267,0,0,0,4.553689,0,0,0,6.000012,100,0.1433144,0.7355995,0.8061212,0,5.56134
10/20/2007 3:00:00 PM,0.6483474,38.45827,68.04791,48.68568,0.6860995,0.8924261,79.17892,58.46173,0.5797752,0.5797752,0,-1,0,0.5797752,153.9262,0.2821364,0,0,0.8924261,0.6102897,0.5797752,0,0,0,4.553689,0,0,0,6.000012,100,0.1433144,0.6377527,0.7139409,0,5.446115
10/20/2007 4:00:00 PM,0.4293192,24.46106,73.4196,63.27435,0.4640823,0.6313028,72.49719,58.55952,1.055886,1.055886,0,-1,0,1.055886,59.78892,0,0,0,0.6313028,1.111459,1.055886,0,0,0,4.553689,0,0.480156,-0.480156,5.493883,91.56454,0.1433144,1.161474,0.5050422,0,5.184992
10/20/2007 5:00:00 PM,0.1799298,10.13335,76.96909,77.95942,0.2109658,0.3038163,63.55144,57.26156,0,0,0,-1,0,0,0,0,0,0,0.3038163,0,0,0,0,0.5335067,4.073533,0.3038163,0,0.3038163,5.782108,96.36829,0.1432801,0,0.243053,0,4.377349
10/20/2007 6:00:00 PM,0.002956555,0,79.48603,90,0,0,54.65674,54.65674,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.2296904,4.346968,0,0,0,5.782108,96.36829,0.1432801,0,0,0,4.346968
10/20/2007 7:00:00 PM,0,0,81.33724,90,0,0,52.30974,52.30974,0.2322297,0.2322297,0,-1,0,0.2322297,0,0,2.775558E-17,0,0,0.2444523,0.2322297,0,0,0.2296904,4.346968,0,0.2444523,-0.2444523,5.524433,92.0737,0.1432801,0.2554527,0,0,4.346968
10/20/2007 8:00:00 PM,0,0,82.67672,90,0,0,49.98051,49.98051,0.246194,0.246194,0,-1,0,0.246194,0,0,2.775558E-17,0,0,0.2591516,0.246194,0,0,0.5013041,4.102515,0,0.2591516,-0.2591516,5.251263,87.52088,0.1432801,0.2708135,0,0,4.102515
10/20/2007 9:00:00 PM,0,0,83.4797,90,0,0,47.90911,47.90911,0.3931795,0.3931795,0,-1,0,0.3931795,0,0,5.551115E-17,0,0,0.4138732,0.3931795,0,0,0.7892504,3.843364,0,0.4138732,-0.4138732,4.815003,80.24989,0.1432801,0.4324975,0,0,3.843364
10/20/2007 10:00:00 PM,0,0,83.33418,90,0,0,45.80214,45.80214,0.05993814,0.05993814,0,-1,0,0.05993814,0,0,1.387779E-17,0,0,0.06309278,0.05993814,0,0,1.24911,3.42949,0,0.06309278,-0.06309278,4.748497,79.14146,0.1432801,0.06593196,0,0,3.42949
10/20/2007 11:00:00 PM,0,0,79.41554,90,0,0,44.40638,44.40638,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.319213,3.366398,0,0,0,4.748497,79.14146,0.1432801,0,0,0,3.366398
10/21/2007 12:00:00 AM,0,0,-48.5984,90,0,0,43.27733,43.27733,0.004641078,0.004641078,0,-1,0,0.004641078,0,0,0,0,0,0.004885345,0.004641078,0,0,1.319213,3.366398,0,0.004885345,-0.004885345,4.743348,79.05563,0.1432801,0.005105186,0,0,3.366398
10/21/2007 1:00:00 AM,0,0,-80.7054,90,0,0,42.15717,42.15717,0.1053341,0.1053341,0,-1,0,0.1053341,0,0,1.387779E-17,0,0,0.110878,0.1053341,0,0,1.324641,3.361512,0,0.110878,-0.110878,4.626472,77.10771,0.1432801,0.1158675,0,0,3.361512
10/21/2007 2:00:00 AM,0,0,-82.89999,90,0,0,41.1348,41.1348,0.07526799,0.07526799,0,-1,0,0.07526799,0,0,0,0,0,0.07922945,0.07526799,0,0,1.447838,3.250634,0,0.07922945,-0.07922945,4.542957,75.71579,0.1432801,0.08279478,0,0,3.250634
10/21/2007 3:00:00 AM,0,0,-82.77516,90,0,0,40.28135,40.28135,0.2009307,0.2009307,0,-1,0,0.2009307,0,0,2.775558E-17,0,0,0.211506,0.2009307,0,0,1.535871,3.171405,0,0.211506,-0.211506,4.32001,72.00002,0.1432801,0.2210238,0,0,3.171405
10/21/2007 4:00:00 AM,0,0,-81.84033,90,0,0,39.40122,39.40122,0.007449921,0.007449921,0,-1,0,0.007449921,0,0,0,0,0,0.007842022,0.007449921,0,0,1.770878,2.959899,0,0.007842022,-0.007842022,4.311744,71.86225,0.1432801,0.008194913,0,0,2.959899
10/21/2007 5:00:00 AM,0,0,-80.35964,90,0,0,38.45886,38.45886,0.003535745,0.003535745,0,0,0,0.003535745,0,0,4.336809E-19,0,0,0.003721837,0.003535745,0,0,1.779591,2.952057,0,0.003721837,-0.003721837,4.30782,71.79686,0.1432801,0.00388932,0,0,2.952057
10/21/2007 6:00:00 AM,0.02766806,0.9087518,-78.30357,87.27821,0.05278042,0.0873822,39.39688,37.85433,0.16901,0.16901,0,0,0,0.16901,51.70238,2.775558E-17,0,0,0.0873822,0.1779053,0.16901,0,0,1.783727,2.948335,0,0.09052306,-0.09052306,4.212401,70.20654,0.1432801,0.185911,0.06990576,0,3.035717
10/21/2007 7:00:00 AM,0.2336129,15.33993,-75.45686,72.58546,0.2580022,0.414591,44.85112,37.27647,0.6285862,0.6285862,0,0,0,0.6285862,65.9561,0,0,0,0.414591,0.6616697,0.6285862,0,0,1.884308,2.857812,0,0.2470788,-0.2470788,3.951957,65.86581,0.1432801,0.6914449,0.3316728,0,3.272403
10/21/2007 8:00:00 AM,0.4006929,29.54392,-71.33458,57.94806,0.4213747,0.6512059,51.74532,39.30342,0,0,0,0,0,0,0,0,0,0,0.6512059,0,0,0,0,2.15884,2.610733,0.6512059,0,0.6512059,4.569745,76.16226,0.1432065,0,0.5209647,0,3.261939
10/21/2007 9:00:00 AM,0.5698248,43.30807,-64.86974,43.45367,0.5933598,0.864325,61.69701,44.03299,0.5285142,0.5285142,0,-1,0,0.5285142,163.5387,0,0,0,0.864325,0.5563307,0.5285142,0,0,1.507634,3.196819,0.3079942,0,0.3079942,4.861934,81.03207,0.1431717,0.5813656,0.69146,0,4.061143
10/21/2007 10:00:00 AM,0.7204884,56.08798,-53.49861,29.34244,0.7485051,1.027108,71.16457,48.70922,0.6383246,0.6383246,0,0,0,0.6383246,160.9068,0,0,0,1.027108,0.6719206,0.6383246,0,0,1.19964,3.474013,0.3551871,0,0.3551871,5.198894,86.64806,0.1431316,0.702157,0.8216861,0,4.501121
10/21/2007 11:00:00 AM,0.8396687,66.23444,-31.00656,16.64845,0.8728855,1.140658,78.5015,52.15861,0.2900019,0.2900019,0,0,0,0.2900019,393.3276,0,0,0,1.140658,0.3052652,0.2900019,0,0,0.8444525,3.793682,0.8353924,0,0.8353924,5.991417,99.85675,0.1430374,0.3190021,0.9125261,0,4.934339
10/21/2007 12:00:00 PM,0.645639,69.39482,7.74574,11.71579,0.6578981,0.8831978,74.50069,54.71008,0.4665435,0.4665435,0,0,0,0.4665435,189.3066,0.3830393,0,0,0.8831978,0.4910984,0.4665435,0,0,0.009060107,4.545535,0.009060107,0,0.009060107,6.000012,100,0.1430364,0.5131978,0.7065582,0,5.428732
10/21/2007 1:00:00 PM,0.5751414,62.99325,41.2202,21.00835,0.5839226,0.7829642,74.67827,57.11043,0.001508081,0.001508081,0,0,0,0.001508081,51917.91,0.7813768,0,0,0.7829642,0.001587454,0.001508081,0,0,0,4.553689,0,0,0,6.000012,100,0.1430364,0.001658889,0.6263714,0,5.336653
10/21/2007 2:00:00 PM,0.6178156,51.54066,58.5575,34.48496,0.6382051,0.8396741,77.50217,58.25726,1.00914,1.00914,0,-1,0,1.00914,83.20685,0,2.220446E-16,0,0.8396741,1.062253,1.00914,0,0,0,4.553689,0,0.2225792,-0.2225792,5.765393,96.08969,0.1430364,1.110055,0.6717392,0,5.393363
10/21/2007 3:00:00 PM,0.5019991,38.29213,67.64519,48.7876,0.5232818,0.7041418,74.145,58.40839,0.2421165,0.2421165,0,-1,0,0.2421165,290.8276,0.2019721,0,0,0.7041418,0.2548595,0.2421165,0,0,0.2473102,4.33111,0.2473102,0,0.2473102,6.000012,100,0.1430085,0.2663282,0.5633135,0,5.035252
10/21/2007 4:00:00 PM,0.2805316,24.3275,73.05635,63.35035,0.2908678,0.4094076,67.20422,58.50619,0.6568324,0.6568324,0,-1,0,0.6568324,62.3306,0,0,0,0.4094076,0.6914026,0.6568324,0,0,0,4.553689,0,0.2819949,-0.2819949,5.702763,95.04586,0.1430085,0.7225156,0.3275261,0,4.963097
10/21/2007 5:00:00 PM,0.1032818,10.02318,76.62444,78.01521,0.1085596,0.1593552,60.43665,57.20822,0.4932317,0.4932317,0,-1,0,0.4932317,32.30839,0,0,0,0.1593552,0.5191913,0.4932317,0,0,0.3133277,4.271694,0,0.359836,-0.359836,5.323463,88.72421,0.1430085,0.5425549,0.1274842,0,4.431049
10/21/2007 6:00:00 PM,0.002196692,0,79.14028,90,0,0,54.61229,54.61229,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7131456,3.911858,0,0,0,5.323463,88.72421,0.1430085,0,0,0,3.911858
10/21/2007 7:00:00 PM,0,0,80.96864,90,0,0,52.2564,52.2564,0.2939049,0.2939049,0,-1,0,0.2939049,0,0,0,0,0,0.3093736,0.2939049,0,0,0.7131456,3.911858,0,0.3093736,-0.3093736,4.997355,83.28907,0.1430085,0.3232954,0,0,3.911858
10/21/2007 8:00:00 PM,0,0,82.25451,90,0,0,49.90939,49.90939,0.7899519,0.7899519,0,-1,0,0.7899519,0,0,1.110223E-16,0,0,0.8315284,0.7899519,0,0,1.056894,3.602484,0,0.8315284,-0.8315284,4.120847,68.68064,0.1430085,0.8689471,0,0,3.602484
10/21/2007 9:00:00 PM,0,0,82.9472,90,0,0,47.80243,47.80243,0.3721436,0.3721436,0,-1,0,0.3721436,0,0,0,0,0,0.3917301,0.3721436,0,0,1.980814,2.770956,0,0.3917301,-0.3917301,3.707927,61.79866,0.1430085,0.4093579,0,0,2.770956
10/21/2007 10:00:00 PM,0,0,82.5481,90,0,0,45.73102,45.73102,0.1813946,0.1813946,0,-1,0,0.1813946,0,0,2.775558E-17,0,0,0.1909417,0.1813946,0,0,2.41607,2.379226,0,0.1909417,-0.1909417,3.506657,58.44416,0.1430085,0.199534,0,0,2.379226
10/21/2007 11:00:00 PM,0,0,77.73686,90,0,0,44.28192,44.28192,0.2072553,0.2072553,0,-1,0,0.2072553,0,0,2.775558E-17,0,0,0.2181634,0.2072553,0,0,2.628227,2.188284,0,0.2181634,-0.2181634,3.276692,54.61143,0.1430085,0.2279808,0,0,2.188284
10/22/2007 12:00:00 AM,0,0,-45.05377,90,0,0,43.17954,43.17954,0.04317332,0.04317332,0,-1,0,0.04317332,0,0,6.938894E-18,0,0,0.0454456,0.04317332,0,0,2.870631,1.970121,0,0.0454456,-0.0454456,3.228788,53.81303,0.1430085,0.04749065,0,0,1.970121
10/22/2007 1:00:00 AM,0,0,-79.57245,90,0,0,42.03271,42.03271,0.1495016,0.1495016,0,-1,0,0.1495016,0,0,2.775558E-17,0,0,0.1573701,0.1495016,0,0,2.921126,1.924675,0,0.1573701,-0.1573701,3.062906,51.04832,0.1430085,0.1644517,0,0,1.924675
10/22/2007 2:00:00 AM,0,0,-82.2459,90,0,0,40.98367,40.98367,0.2804725,0.2804725,0,-1,0,0.2804725,0,0,5.551115E-17,0,0,0.2952342,0.2804725,0,0,3.095982,1.767305,0,0.2952342,-0.2952342,2.751701,45.8616,0.1430085,0.3085198,0,0,1.767305
10/22/2007 3:00:00 AM,0,0,-82.29426,90,0,0,40.13021,40.13021,0.1532551,0.1532551,0,-1,0,0.1532551,0,0,2.775558E-17,0,0,0.1613211,0.1532551,0,0,3.42402,1.472071,0,0.1613211,-0.1613211,2.581654,43.02748,0.1430085,0.1685806,0,0,1.472071
10/22/2007 4:00:00 AM,0,0,-81.43965,90,0,0,39.25898,39.25898,0.2284416,0.2284416,0,-1,0,0.2284416,0,0,2.775558E-17,0,0,0.2404648,0.2284416,0,0,3.603266,1.31075,0,0.2404648,-0.2404648,2.328182,38.80295,0.1430085,0.2512857,0,0,1.31075
10/22/2007 5:00:00 AM,0,0,-79.99631,90,0,0,38.30773,38.30773,0.1281827,0.1281827,0,0,0,0.1281827,0,0,0,0,0,0.1349292,0.1281827,0,0,3.870449,1.070285,0,0.1349292,-0.1349292,2.185954,36.4325,0.1430085,0.141001,0,0,1.070285
10/22/2007 6:00:00 AM,0.02977608,0.8889587,-77.95101,87.24355,0.06505036,0.107591,39.57797,37.67653,0.04052624,0.04052624,0,0,0,0.04052624,265.4847,0,0,0,0.107591,0.0426592,0.04052624,0,0,4.02037,0.9353558,0.06493178,0,0.06493178,2.247554,37.45915,0.1430012,0.04457887,0.08607279,0,1.042947
10/22/2007 7:00:00 AM,0.1803119,15.29907,-75.09323,72.56999,0.1907289,0.3101523,42.69713,37.10756,0,0,0,0,0,0,0,0,0,0,0.3101523,0,0,0,0,3.955438,0.9937944,0.3101523,0,0.3101523,2.54179,42.36308,0.1429663,0,0.2481218,0,1.303947
10/22/2007 8:00:00 AM,0.3341566,29.47495,-70.93668,57.95528,0.344813,0.5404209,49.29519,39.13451,1.213517,1.213517,1.7,0,0.5202,1.213517,44.53343,0,0,0,0.5404209,0,0,0.4864827,0.4621585,3.645286,1.272931,1.002579,0,1.002579,3.49292,58.21523,0.1430922,1.334869,0.4323367,1.7,1.813352
10/22/2007 9:00:00 AM,0.5913152,43.19794,-64.40916,43.49227,0.6183525,0.8974108,62.29897,43.88186,1.087159,1.087159,0,-1,0,1.087159,82.54641,0,0,0,0.8974108,1.144378,1.087159,0,0,2.642707,2.175253,0,0.2469671,-0.2469671,3.232594,53.87646,0.1430922,1.195875,0.7179286,0,3.072664
10/22/2007 10:00:00 AM,0.8212209,55.91163,-52.95161,29.43452,0.8601825,1.155071,74.45955,48.58476,0.9311416,0.9311416,0,0,0,0.9311416,124.0489,0,0,0,1.155071,0.980149,0.9311416,0,0,2.917114,1.928286,0.174922,0,0.174922,3.39854,56.64222,0.1430725,1.024256,0.9240568,0,3.083357
10/22/2007 11:00:00 AM,0.868257,65.9532,-30.47976,16.85913,0.9050332,1.175465,79.39358,52.06081,0.6319991,0.6319991,0,0,0,0.6319991,185.9916,0,0,0,1.175465,0.6652622,0.6319991,0,0,2.742193,2.085716,0.5102033,0,0.5102033,3.882561,64.70922,0.1430151,0.695199,0.9403724,0,3.261181
10/22/2007 12:00:00 PM,0.6256874,69.04188,7.717686,12.06585,0.6366038,0.8586136,73.79585,54.65674,0.09184735,0.09184735,0,0,0,0.09184735,934.8268,0,0,0,0.8586136,0.09668142,0.09184735,0,0,2.231989,2.544899,0.7619322,0,0.7619322,4.605393,76.7564,0.1429294,0.1010321,0.6868909,0,3.403512
10/22/2007 1:00:00 PM,0.881483,62.70482,40.77393,21.22652,0.9211894,1.15035,85.00376,57.05709,0.1071092,0.1071092,0,0,0,0.1071092,1073.998,0,0,0,1.15035,0.1127465,0.1071092,0,0,1.470057,3.230638,1.037604,0,1.037604,5.589751,93.16233,0.142813,0.1178201,0.9202804,0,4.380988
10/22/2007 2:00:00 PM,0.7626922,51.32777,58.10567,34.6255,0.8000284,1.017454,82.42456,58.20392,0,0,0,-1,0,0,0,0.5850014,0,0,1.017454,0,0,0,0,0.432453,4.164481,0.432453,0,0.432453,6.000012,100,0.1427645,0,0.8139635,0,5.181936
10/22/2007 3:00:00 PM,0.6595723,38.12866,67.24689,48.88774,0.7004567,0.9090232,79.51144,58.35505,0.9683219,0.9683219,0,-1,0,0.9683219,93.87614,0,0,0,0.9090232,1.019286,0.9683219,0,0,0,4.553689,0,0.110263,-0.110263,5.883785,98.06288,0.1427645,1.065154,0.7272185,0,5.462712
10/22/2007 4:00:00 PM,0.4003413,24.19686,72.69655,63.42408,0.4333845,0.593528,71.46658,58.46173,1.340241,1.340241,0,-1,0,1.340241,44.28518,2.220446E-16,0,0.09426466,0.593528,1.41078,1.340241,0,0,0.1225145,4.443426,0,0.8172516,-0.8172516,5.022326,83.70526,0.1427645,1.474265,0.4748224,0,5.036954
10/22/2007 5:00:00 PM,0.1387392,9.916271,76.28278,78.06831,0.1573567,0.2290152,61.83986,57.15488,0,0,0,-1,0,0,0,0,0,0,0.2290152,0,0,0,0,1.030572,3.626174,0.2290152,0,0.2290152,5.239589,87.3263,0.1427388,0,0.1832121,0,3.85519
10/22/2007 6:00:00 PM,0.002668392,0,78.79736,90,0,0,54.50561,54.50561,0.8473861,0.8473861,0,-1,0,0.8473861,0,0,1.110223E-16,0,0,0.8919854,0.8473861,0,0,0.8015566,3.832288,0,0.8919854,-0.8919854,4.299354,71.65575,0.1427388,0.9321247,0,0,3.832288
10/22/2007 7:00:00 PM,0,0,80.60293,90,0,0,52.10527,52.10527,0.07155441,0.07155441,0,-1,0,0.07155441,0,0,0,0,0,0.07532043,0.07155441,0,0,1.792651,2.940303,0,0.07532043,-0.07532043,4.219959,70.3325,0.1427388,0.07870985,0,0,2.940303
10/22/2007 8:00:00 PM,0,0,81.83556,90,0,0,49.78493,49.78493,0.476654,0.476654,0,-1,0,0.476654,0,0,1.110223E-16,0,0,0.5017411,0.476654,0,0,1.876341,2.864982,0,0.5017411,-0.5017411,3.691077,61.51783,0.1427388,0.5243194,0,0,2.864982
10/22/2007 9:00:00 PM,0,0,82.41879,90,0,0,47.70464,47.70464,0.5272943,0.5272943,0,-1,0,0.5272943,0,0,0,0,0,0.5550467,0.5272943,0,0,2.433831,2.363241,0,0.5550467,-0.5550467,3.106007,51.76667,0.1427388,0.5800238,0,0,2.363241
10/22/2007 10:00:00 PM,0,0,81.76849,90,0,0,45.60655,45.60655,0.02152019,0.02152019,0,-1,0,0.02152019,0,0,3.469447E-18,0,0,0.02265283,0.02152019,0,0,3.050549,1.808195,0,0.02265283,-0.02265283,3.082129,51.36871,0.1427388,0.0236722,0,0,1.808195
10/22/2007 11:00:00 PM,0,0,76.08241,90,0,0,44.15746,44.15746,0.09762963,0.09762963,0,-1,0,0.09762963,0,0,1.387779E-17,0,0,0.102768,0.09762963,0,0,3.075719,1.785542,0,0.102768,-0.102768,2.973802,49.56326,0.1427388,0.1073926,0,0,1.785542
10/23/2007 12:00:00 AM,0,0,-41.97355,90,0,0,43.02841,43.02841,0.07431153,0.07431153,0,-1,0,0.07431153,0,0,1.387779E-17,0,0,0.07822267,0.07431153,0,0,3.189906,1.682774,0,0.07822267,-0.07822267,2.891348,48.18903,0.1427388,0.08174269,0,0,1.682774
10/23/2007 1:00:00 AM,0,0,-78.45937,90,0,0,41.88157,41.88157,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.27682,1.604551,0,0,0,2.891348,48.18903,0.1427388,0,0,0,1.604551
10/23/2007 2:00:00 AM,0,0,-81.5998,90,0,0,40.83253,40.83253,0.1118875,0.1118875,0,-1,0,0.1118875,0,0,1.387779E-17,0,0,0.1177763,0.1118875,0,0,3.27682,1.604551,0,0.1177763,-0.1177763,2.7672,46.11992,0.1427388,0.1230762,0,0,1.604551
10/23/2007 3:00:00 AM,0,0,-81.81865,90,0,0,39.97908,39.97908,0.00476883,0.00476883,0,-1,0,0.00476883,0,0,8.673617E-19,0,0,0.005019821,0.00476883,0,0,3.407682,1.486775,0,0.005019821,-0.005019821,2.761909,46.03173,0.1427388,0.005245713,0,0,1.486775
10/23/2007 4:00:00 AM,0,0,-81.04325,90,0,0,39.08117,39.08117,0.1402196,0.1402196,0,-1,0,0.1402196,0,0,2.775558E-17,0,0,0.1475995,0.1402196,0,0,3.41326,1.481755,0,0.1475995,-0.1475995,2.606326,43.43867,0.1427388,0.1542415,0,0,1.481755
10/23/2007 5:00:00 AM,0,0,-79.63688,90,0,0,38.12992,38.12992,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.57726,1.334155,0,0,0,2.606326,43.43867,0.1427388,0,0,0,1.334155
10/23/2007 6:00:00 AM,0.02567684,0.8666956,-77.60238,87.212,0.04701921,0.07806034,38.8812,37.50761,0.1391842,0.1391842,0,0,0,0.1391842,56.0842,0,2.775558E-17,0,0.07806034,0.1465097,0.1391842,0,0,3.57726,1.334155,0,0.06844933,-0.06844933,2.534174,42.23614,0.1427388,0.1531026,0.06244827,0,1.412216
10/23/2007 7:00:00 AM,0.2012245,15.25543,-74.73397,72.55801,0.2177245,0.3529054,43.28693,36.90308,0.4728982,0.4728982,0,0,0,0.4728982,74.62608,0,5.551115E-17,0,0.3529054,0.4977876,0.4728982,0,0,3.653314,1.265706,0,0.1448822,-0.1448822,2.381454,39.69083,0.1427388,0.5201881,0.2823243,0,1.618611
10/23/2007 8:00:00 AM,0.4459523,29.40295,-70.5442,57.9664,0.4756695,0.7297212,53.0165,38.95671,0.722057,0.722057,0,0,0,0.722057,101.0614,0,1.110223E-16,0,0.7297212,0.7600601,0.722057,0,0,3.814295,1.120824,0,0.03033886,-0.03033886,2.349474,39.15783,0.1427388,0.7942628,0.583777,0,1.850545
10/23/2007 9:00:00 AM,0.7408603,43.08465,-63.95632,43.53532,0.7843804,1.104171,67.18628,43.73073,0,0,0,-1,0,0,0,0,0,0,1.104171,0,0,0,0,3.848005,1.090485,1.104171,0,1.104171,3.396983,56.61627,0.1426153,0,0.8833367,0,2.194656
10/23/2007 10:00:00 AM,0.8195326,55.73252,-52.41778,29.53169,0.8593082,1.154938,74.32372,48.47808,0,0,0,0,0,0,0,0,0,0,1.154938,0,0,0,0,2.743834,2.084239,1.154938,0,1.154938,4.492653,74.8774,0.1424862,0,0.9239504,0,3.239177
10/23/2007 11:00:00 AM,0.9948014,65.67167,-29.97511,17.07413,1.041824,1.314756,83.52296,51.95413,0,0,0,0,0,0,0,0,0,0,1.314756,0,0,0,0,1.588896,3.123683,1.314756,0,1.314756,5.739941,95.66548,0.1423396,0,1.051805,0,4.438439
10/23/2007 12:00:00 PM,0.9110078,68.69279,7.683508,12.41199,0.9509684,1.201386,83.3712,54.55895,0.8756453,0.8756453,0,0,0,0.8756453,137.2,0.005514493,0,0,1.201386,0.9217319,0.8756453,0,0,0.2741394,4.306963,0.2741394,0,0.2741394,6.000012,100,0.1423091,0.9632099,0.9611087,0,5.508349
10/23/2007 1:00:00 PM,0.9022235,62.41962,40.33624,21.44368,0.9445848,1.174288,85.63015,56.9593,0.9415647,0.9415647,0,0,0,0.9415647,124.7167,0.1831674,0,0,1.174288,0.9911207,0.9415647,0,0,0,4.553689,0,0,0,6.000012,100,0.1423091,1.035721,0.9394305,0,5.727977
10/23/2007 2:00:00 PM,0.6333032,51.11757,57.66024,34.76472,0.6569182,0.8615165,77.97626,58.15947,0.6335895,0.6335895,0,-1,0,0.6335895,135.9739,0.1945802,0,0,0.8615165,0.6669363,0.6335895,0,0,0,4.553689,0,0,0,6.000012,100,0.1423091,0.6969485,0.6892132,0,5.415205
10/23/2007 3:00:00 PM,0.4780894,37.96797,66.85306,48.98598,0.4973785,0.6732234,73.25746,58.3106,0.6179001,0.6179001,0,-1,0,0.6179001,108.9534,0.02280226,0,0,0.6732234,0.6504211,0.6179001,0,0,0,4.553689,0,0,0,6.000012,100,0.1423091,0.6796901,0.5385787,0,5.226912
10/23/2007 4:00:00 PM,0.2599346,24.06927,72.34025,63.49546,0.2679711,0.3790623,66.41659,58.40839,0,0,0,-1,0,0,0,0.3790623,0,0,0.3790623,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1423091,0,0.3032499,0,4.932751
10/23/2007 5:00:00 PM,0.1272059,9.812695,75.94418,78.11867,0.1419346,0.2072098,61.3345,57.11043,0.3381032,0.3381032,0,-1,0,0.3381032,61.28597,0,0,0,0.2072098,0.3558981,0.3381032,0,0,0,4.553689,0,0.1486883,-0.1486883,5.843281,97.38782,0.1423091,0.3719135,0.1657679,0,4.760899
10/23/2007 6:00:00 PM,0.002303088,0,78.45736,90,0,0,54.40782,54.40782,0.6798453,0.6798453,0,-1,0,0.6798453,0,0,1.110223E-16,0,0,0.7156267,0.6798453,0,0,0.1652092,4.405001,0,0.7156267,-0.7156267,5.088944,84.81557,0.1423091,0.7478299,0,0,4.405001
10/23/2007 7:00:00 PM,0,0,80.24027,90,0,0,52.00747,52.00747,0.07763354,0.07763354,0,-1,0,0.07763354,0,0,1.387779E-17,0,0,0.08171953,0.07763354,0,0,0.9603499,3.689374,0,0.08171953,-0.08171953,5.002804,83.3799,0.1423091,0.0853969,0,0,3.689374
10/23/2007 8:00:00 PM,0,0,81.42004,90,0,0,49.66047,49.66047,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.051149,3.607655,0,0,0,5.002804,83.3799,0.1423091,0,0,0,3.607655
10/23/2007 9:00:00 PM,0,0,81.89478,90,0,0,47.58017,47.58017,0.3665393,0.3665393,0,-1,0,0.3665393,0,0,0,0,0,0.3858309,0.3665393,0,0,1.051149,3.607655,0,0.3858309,-0.3858309,4.596103,76.60155,0.1423091,0.4031933,0,0,3.607655
10/23/2007 10:00:00 PM,0,0,80.99605,90,0,0,45.48209,45.48209,0.1898053,0.1898053,0,-1,0,0.1898053,0,0,2.775558E-17,0,0,0.1997951,0.1898053,0,0,1.47985,3.221824,0,0.1997951,-0.1997951,4.3855,73.09152,0.1423091,0.2087859,0,0,3.221824
10/23/2007 11:00:00 PM,0,0,74.45605,90,0,0,44.00632,44.00632,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.701845,3.022028,0,0,0,4.3855,73.09152,0.1423091,0,0,0,3.022028
10/24/2007 12:00:00 AM,0,0,-39.27897,90,0,0,42.87727,42.87727,0.2595062,0.2595062,0,-1,0,0.2595062,0,0,0,0,0,0.2731644,0.2595062,0,0,1.701845,3.022028,0,0.2731644,-0.2731644,4.097559,68.29253,0.1423091,0.2854568,0,0,3.022028
10/24/2007 1:00:00 AM,0,0,-77.36635,90,0,0,41.73044,41.73044,0.08936399,0.08936399,0,-1,0,0.08936399,0,0,1.387779E-17,0,0,0.09406736,0.08936399,0,0,2.005361,2.748864,0,0.09406736,-0.09406736,3.998404,66.63993,0.1423091,0.09830039,0,0,2.748864
10/24/2007 2:00:00 AM,0,0,-80.96181,90,0,0,40.6814,40.6814,0.139509,0.139509,0,-1,0,0.139509,0,0,2.775558E-17,0,0,0.1468516,0.139509,0,0,2.10988,2.654797,0,0.1468516,-0.1468516,3.843609,64.06002,0.1423091,0.1534599,0,0,2.654797
10/24/2007 3:00:00 AM,0,0,-81.34841,90,0,0,39.80128,39.80128,0.1036359,0.1036359,0,-1,0,0.1036359,0,0,1.387779E-17,0,0,0.1090904,0.1036359,0,0,2.273049,2.507945,0,0.1090904,-0.1090904,3.728617,62.1435,0.1423091,0.1139995,0,0,2.507945
10/24/2007 4:00:00 AM,0,0,-80.65121,90,0,0,38.90337,38.90337,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.39426,2.398855,0,0,0,3.728617,62.1435,0.1423091,0,0,0,2.398855
10/24/2007 5:00:00 AM,0,0,-79.28145,90,0,0,37.90767,37.90767,0.1790882,0.1790882,0,0,0,0.1790882,0,0,2.775558E-17,0,0,0.1885139,0.1790882,0,0,2.39426,2.398855,0,0.1885139,-0.1885139,3.529906,58.83165,0.1423091,0.196997,0,0,2.398855
10/24/2007 6:00:00 AM,0.02961683,0.841943,-77.25779,87.1836,0.06951541,0.1151434,39.30797,37.27647,0.1614519,0.1614519,0,0,0,0.1614519,71.31748,0,0,0,0.1151434,0.1699494,0.1614519,0,0,2.60372,2.210341,0,0.05480593,-0.05480593,3.472136,57.86881,0.1423091,0.1775971,0.09211475,0,2.325484
10/24/2007 7:00:00 AM,0.2224735,15.20902,-74.3792,72.54954,0.2460116,0.397415,43.89773,36.68083,0.3016053,0.3016053,0,0,0,0.3016053,131.7666,0,0,0,0.397415,0.3174792,0.3016053,0,0,2.664616,2.155535,0.07993581,0,0.07993581,3.547969,59.13271,0.1423002,0.3317658,0.317932,0,2.55295
10/24/2007 8:00:00 AM,0.5250153,29.32797,-70.15729,57.98142,0.5662234,0.8559786,55.52321,38.75224,0.4827957,0.4827957,0,0,0,0.4827957,177.2962,0,0,0,0.8559786,0.508206,0.4827957,0,0,2.58468,2.227477,0.3477726,0,0.3477726,3.877896,64.63146,0.1422615,0.5310752,0.6847829,0,3.083456
10/24/2007 9:00:00 AM,0.7535542,42.96832,-63.51139,43.58275,0.7989719,1.122638,67.47715,43.5796,0.5757295,0.5757295,0,-1,0,0.5757295,194.9941,0,0,0,1.122638,0.6060311,0.5757295,0,0,2.236907,2.540473,0.5166074,0,0.5166074,4.367992,72.79973,0.142204,0.6333025,0.8981108,0,3.663111
10/24/2007 10:00:00 AM,0.7423196,55.55083,-51.89719,29.63378,0.7751547,1.060674,71.59888,48.33583,0.2410668,0.2410668,0,0,0,0.2410668,439.9915,0,0,0,1.060674,0.2537546,0.2410668,0,0,1.7203,3.005419,0.806919,0,0.806919,5.133503,85.55821,0.1421144,0.2651735,0.8485388,0,4.066092
10/24/2007 11:00:00 AM,0.6631474,65.39008,-29.49206,17.29304,0.6797407,0.926064,72.26701,51.85634,0.2862688,0.2862688,0,0,0,0.2862688,323.4946,0,0,0,0.926064,0.3013356,0.2862688,0,0,0.9133808,3.731646,0.6247284,0,0.6247284,5.726172,95.43601,0.142045,0.3148957,0.7408512,0,4.65771
10/24/2007 12:00:00 PM,0.6500394,68.34767,7.643402,12.75411,0.6639432,0.8917169,74.43252,54.46116,0.9882362,0.9882362,0,0,0,0.9882362,90.23318,0,0,0,0.8917169,1.040249,0.9882362,0,0,0.2886524,4.293902,0,0.1485317,-0.1485317,5.569606,92.82658,0.142045,1.08706,0.7133735,0,5.185619
10/24/2007 1:00:00 PM,0.7390428,62.13781,39.90677,21.65957,0.7660978,0.9904944,80.05511,56.90596,0.4398274,0.4398274,0,0,0,0.4398274,225.2007,0.07383064,0,0,0.9904944,0.4629762,0.4398274,0,0,0.4536876,4.14537,0.4536876,0,0.4536876,6.000012,100,0.1419947,0.4838101,0.7923955,0,5.135864
10/24/2007 2:00:00 PM,0.7250417,50.9102,57.2211,34.90245,0.760442,0.9763755,81.05853,58.06168,0.9077765,0.9077765,0,-1,0,0.9077765,107.5568,0.0208213,0,0,0.9763755,0.9555542,0.9077765,0,0,0,4.553689,0,0,0,6.000012,100,0.1419947,0.9985541,0.7811004,0,5.530065
10/24/2007 3:00:00 PM,0.581719,37.81017,66.46368,49.08222,0.616607,0.8151926,76.7868,58.20392,0.9110507,0.9110507,0,-1,0,0.9110507,89.47829,0,0,0,0.8151926,0.9590007,0.9110507,0,0,0,4.553689,0,0.1438081,-0.1438081,5.848425,97.47356,0.1419947,1.002156,0.6521541,0,5.368882
10/24/2007 4:00:00 PM,0.3239014,23.94479,71.9875,63.56439,0.3442854,0.4802535,68.61788,58.3106,0.4160213,0.4160213,0,-1,0,0.4160213,115.4396,0,0,0,0.4802535,0.4379172,0.4160213,0,0,0.1597868,4.409881,0.04233633,0,0.04233633,5.888589,98.14295,0.14199,0.4576235,0.3842028,0,4.890134
10/24/2007 5:00:00 PM,0.1112991,9.712523,75.60873,78.16621,0.1205564,0.1767914,60.59831,57.01264,0,0,0,-1,0,0,0,0.05934096,0,0,0.1767914,0,0,0,0,0.1174505,4.447984,0.1174505,0,0.1174505,6.000012,100,0.141977,0,0.1414331,0,4.624775
10/24/2007 6:00:00 PM,0.00297653,0,78.12039,90,0,0,54.31003,54.31003,0.3842489,0.3842489,0,-1,0,0.3842489,0,0,5.551115E-17,0,0,0.4044725,0.3842489,0,0,0,4.553689,0,0.4044725,-0.4044725,5.57366,92.89416,0.141977,0.4226738,0,0,4.553689
10/24/2007 7:00:00 PM,0,0,79.88078,90,0,0,51.90968,51.90968,0.8555934,0.8555934,0,-1,0,0.8555934,0,0,0,0,0,0.9006247,0.8555934,0,0,0.4494139,4.149217,0,0.9006247,-0.9006247,4.624319,77.07182,0.141977,0.9411528,0,0,4.149217
10/24/2007 8:00:00 PM,0,0,81.00817,90,0,0,49.53601,49.53601,0.2555243,0.2555243,0,-1,0,0.2555243,0,0,0,0,0,0.2689729,0.2555243,0,0,1.450108,3.248592,0,0.2689729,-0.2689729,4.340796,72.34647,0.141977,0.2810767,0,0,3.248592
10/24/2007 9:00:00 PM,0,0,81.3755,90,0,0,47.42904,47.42904,0.2087098,0.2087098,0,-1,0,0.2087098,0,0,2.775558E-17,0,0,0.2196946,0.2087098,0,0,1.748967,2.979619,0,0.2196946,-0.2196946,4.109218,68.48683,0.141977,0.2295808,0,0,2.979619
10/24/2007 10:00:00 PM,0,0,80.23146,90,0,0,45.33096,45.33096,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.993072,2.759924,0,0,0,4.109218,68.48683,0.141977,0,0,0,2.759924
10/24/2007 11:00:00 PM,0,0,72.8614,90,0,0,43.88186,43.88186,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.993072,2.759924,0,0,0,4.109218,68.48683,0.141977,0,0,0,2.759924
10/25/2007 12:00:00 AM,0,0,-36.90483,90,0,0,42.73503,42.73503,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.993072,2.759924,0,0,0,4.109218,68.48683,0.141977,0,0,0,2.759924
10/25/2007 1:00:00 AM,0,0,-76.29349,90,0,0,41.57931,41.57931,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.993072,2.759924,0,0,0,4.109218,68.48683,0.141977,0,0,0,2.759924
10/25/2007 2:00:00 AM,0,0,-80.33203,90,0,0,40.5036,40.5036,0.02523884,0.02523884,0,-1,0,0.02523884,0,0,3.469447E-18,0,0,0.0265672,0.02523884,0,0,1.993072,2.759924,0,0.0265672,-0.0265672,4.081214,68.0201,0.141977,0.02776272,0,0,2.759924
10/25/2007 3:00:00 AM,0,0,-80.88366,90,0,0,39.65903,39.65903,0.01985986,0.01985986,0,-1,0,0.01985986,0,0,0,0,0,0.02090511,0.01985986,0,0,2.022591,2.733357,0,0.02090511,-0.02090511,4.059178,67.65282,0.141977,0.02184584,0,0,2.733357
10/25/2007 4:00:00 AM,0,0,-80.26363,90,0,0,38.73446,38.73446,0.136403,0.136403,0,-1,0,0.136403,0,0,2.775558E-17,0,0,0.1435821,0.136403,0,0,2.045819,2.712452,0,0.1435821,-0.1435821,3.907829,65.13036,0.141977,0.1500433,0,0,2.712452
10/25/2007 5:00:00 AM,0,0,-78.93012,90,0,0,37.72987,37.72987,0.0413225,0.0413225,0,0,0,0.0413225,0,0,6.938894E-18,0,0,0.04349736,0.0413225,0,0,2.205354,2.56887,0,0.04349736,-0.04349736,3.861979,64.36618,0.141977,0.04545474,0,0,2.56887
10/25/2007 6:00:00 AM,0.02219124,0.8146852,-76.91735,87.15838,0.03532021,0.05888022,38.11205,37.08088,0,0,0,0,0,0,0,0,0,0,0.05888022,0,0,0,0,2.253685,2.525373,0.05888022,0,0.05888022,3.917837,65.29716,0.1419705,0,0.04710418,0,2.584253
10/25/2007 7:00:00 AM,0.1840144,15.15986,-74.02905,72.54456,0.1966435,0.3205772,42.23706,36.47635,0,0,0,0,0,0,0,0,0,0,0.3205772,0,0,0,0,2.194805,2.578365,0.3205772,0,0.3205772,4.221964,70.36592,0.1419349,0,0.2564617,0,2.898942
10/25/2007 8:00:00 AM,0.3695087,29.25006,-69.77607,58.00031,0.387152,0.6044433,49.97131,38.55665,0.452731,0.452731,0,0,0,0.452731,133.5105,0,0,0,0.6044433,0.4765589,0.452731,0,0,1.874228,2.866884,0.1278844,0,0.1278844,4.343286,72.38795,0.1419208,0.498004,0.4835546,0,3.471328
10/25/2007 9:00:00 AM,0.7191453,42.84903,-63.07452,43.63448,0.7630703,1.080997,66.18368,43.38401,0.479654,0.479654,0,-1,0,0.479654,225.3702,0,0,0,1.080997,0.5048989,0.479654,0,0,1.746343,2.98198,0.5760982,0,0.5760982,4.88982,81.49684,0.141857,0.5276194,0.8647977,0,4.062977
10/25/2007 10:00:00 AM,0.8944163,55.36673,-51.38992,29.7406,0.9418767,1.247081,76.56524,48.1847,0,0,0,0,0,0,0,0.0768357,0,0,1.247081,0,0,0,0,1.170245,3.500468,1.170245,0,1.170245,6.000012,100,0.1417277,0,0.9976645,0,4.747549
10/25/2007 11:00:00 AM,0.6767606,65.10865,-29.03004,17.51542,0.6952953,0.9449255,72.64264,51.75855,0.7286042,0.7286042,0,0,0,0.7286042,129.6898,0.1779738,0,0,0.9449255,0.7669518,0.7286042,0,0,0,4.553689,0,0,0,6.000012,100,0.1417277,0.8014646,0.7559404,0,5.498614
10/25/2007 12:00:00 PM,0.6817909,68.00661,7.597554,13.09211,0.6993514,0.9331899,75.40753,54.35448,0.6606457,0.6606457,0,0,0,0.6606457,141.2542,0.2377733,0,0,0.9331899,0.6954166,0.6606457,0,0,0,4.553689,0,0,0,6.000012,100,0.1417277,0.7267103,0.7465519,0,5.486879
10/25/2007 1:00:00 PM,0.7618404,61.85952,39.48521,21.87397,0.7922658,1.019718,80.70729,56.75482,0.26857,0.26857,0,0,0,0.26857,379.6843,0.7370129,0,0,1.019718,0.2827053,0.26857,0,0,0,4.553689,0,0,0,6.000012,100,0.1417277,0.295427,0.8157746,0,5.573407
10/25/2007 2:00:00 PM,0.5830093,50.7058,56.78819,35.03854,0.6016716,0.7992546,76.07735,57.95499,0.2944621,0.2944621,0,-1,0,0.2944621,271.4287,0.4892945,0,0,0.7992546,0.3099601,0.2944621,0,0,0,4.553689,0,0,0,6.000012,100,0.1417277,0.3239083,0.6394037,0,5.352943
10/25/2007 3:00:00 PM,0.5633174,37.65538,66.0788,49.17633,0.5967093,0.7926536,76.07904,58.10613,0.1318816,0.1318816,0,-1,0,0.1318816,601.0342,0.6538309,0,0,0.7926536,0.1388227,0.1318816,0,0,0,4.553689,0,0,0,6.000012,100,0.1417277,0.1450698,0.6341229,0,5.346343
10/25/2007 4:00:00 PM,0.3648883,23.82353,71.63837,63.6308,0.3947151,0.5456113,70.03461,58.20392,0,0,0,-1,0,0,0,0.5456113,0,0,0.5456113,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1417277,0,0.436489,0,5.0993
10/25/2007 5:00:00 PM,0.128688,9.615824,75.2765,78.21089,0.1459687,0.2132095,61.24978,56.90596,0.6982806,0.6982806,0,-1,0,0.6982806,30.53349,0,0,0,0.2132095,0.7350322,0.6982806,0,0,0,4.553689,0,0.5218228,-0.5218228,5.449963,90.83253,0.1417277,0.7681087,0.1705676,0,4.766899
10/25/2007 6:00:00 PM,0.002454832,0,77.78657,90,0,0,54.15889,54.15889,0.3063185,0.3063185,0,-1,0,0.3063185,0,0,0,0,0,0.3224405,0.3063185,0,0,0.579803,4.031866,0,0.3224405,-0.3224405,5.11008,85.16784,0.1417277,0.3369504,0,0,4.031866
10/25/2007 7:00:00 PM,0,0,79.5246,90,0,0,51.75855,51.75855,0.7305109,0.7305109,0,-1,0,0.7305109,0,0,0,0,0,0.7689588,0.7305109,0,0,0.9380703,3.709426,0,0.7689588,-0.7689588,4.299527,71.65863,0.1417277,0.803562,0,0,3.709426
10/25/2007 8:00:00 PM,0,0,80.60012,90,0,0,49.38487,49.38487,0.5303587,0.5303587,0,-1,0,0.5303587,0,0,1.110223E-16,0,0,0.5582723,0.5303587,0,0,1.792469,2.940467,0,0.5582723,-0.5582723,3.711056,61.85081,0.1417277,0.5833946,0,0,2.940467
10/25/2007 9:00:00 PM,0,0,80.86125,90,0,0,47.2779,47.2779,0.1555042,0.1555042,0,-1,0,0.1555042,0,0,0,0,0,0.1636886,0.1555042,0,0,2.412772,2.382195,0,0.1636886,-0.1636886,3.538513,58.9751,0.1417277,0.1710546,0,0,2.382195
10/25/2007 10:00:00 PM,0,0,79.47542,90,0,0,45.17982,45.17982,0.01608599,0.01608599,0,-1,0,0.01608599,0,0,0,0,0,0.01693263,0.01608599,0,0,2.594648,2.218506,0,0.01693263,-0.01693263,3.520664,58.67762,0.1417277,0.01769459,0,0,2.218506
10/25/2007 11:00:00 PM,0,0,71.3017,90,0,0,43.70406,43.70406,0.05373008,0.05373008,0,-1,0,0.05373008,0,0,6.938894E-18,0,0,0.05655798,0.05373008,0,0,2.613462,2.201573,0,0.05655798,-0.05655798,3.461047,57.684,0.1417277,0.05910309,0,0,2.201573
10/26/2007 12:00:00 AM,0,0,-34.79775,90,0,0,42.55723,42.55723,0.1259707,0.1259707,0,-1,0,0.1259707,0,0,2.775558E-17,0,0,0.1326007,0.1259707,0,0,2.676304,2.145015,0,0.1326007,-0.1326007,3.321274,55.35445,0.1417277,0.1385677,0,0,2.145015
