Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/26/2007 1:00:00 AM,0,0,-75.24085,90,0,0,41.38372,41.38372,0.07531543,0.07531543,0,-1,0,0.07531543,0,0,1.387779E-17,0,0,0.0792794,0.07531543,0,0,2.823638,2.012414,0,0.0792794,-0.0792794,3.237706,53.96165,0.1417277,0.08284698,0,0,2.012414
10/26/2007 2:00:00 AM,0,0,-79.71053,90,0,0,40.33468,40.33468,0.01792657,0.01792657,0,-1,0,0.01792657,0,0,0,0,0,0.01887008,0.01792657,0,0,2.911726,1.933135,0,0.01887008,-0.01887008,3.217815,53.63014,0.1417277,0.01971923,0,0,1.933135
10/26/2007 3:00:00 AM,0,0,-80.42448,90,0,0,39.45456,39.45456,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.932693,1.914265,0,0,0,3.217815,53.63014,0.1417277,0,0,0,1.914265
10/26/2007 4:00:00 AM,0,0,-79.88062,90,0,0,38.55665,38.55665,0.166899,0.166899,0,-1,0,0.166899,0,0,2.775558E-17,0,0,0.1756832,0.166899,0,0,2.932693,1.914265,0,0.1756832,-0.1756832,3.032629,50.54371,0.1417277,0.1835889,0,0,1.914265
10/26/2007 5:00:00 AM,0,0,-78.583,90,0,0,37.53428,37.53428,0.1387382,0.1387382,0,0,0,0.1387382,0,0,0,0,0,0.1460402,0.1387382,0,0,3.127897,1.738582,0,0.1460402,-0.1460402,2.878689,47.97805,0.1417277,0.152612,0,0,1.738582
10/26/2007 6:00:00 AM,0.030522,0.7849098,-76.58117,87.13638,0.08222765,0.1362206,39.27935,36.87641,0,0,0,0,0,0,0,0,0,0,0.1362206,0,0,0,0,3.290164,1.592542,0.1362206,0,0.1362206,3.007919,50.13188,0.1417126,0,0.1089765,0,1.728762
10/26/2007 7:00:00 AM,0.2745181,15.10796,-73.68361,72.5431,0.3135382,0.5021195,45.46391,36.2541,0.5920835,0.5920835,0,0,0,0.5920835,84.80553,0,0,0,0.5021195,0.6232457,0.5920835,0,0,3.153943,1.71514,0,0.1211262,-0.1211262,2.880241,48.00392,0.1417126,0.6512918,0.4016956,0,2.21726
10/26/2007 8:00:00 AM,0.5206743,29.16927,-69.40068,58.02304,0.5635006,0.8543123,55.03581,38.35218,0.7397327,0.7397327,0,0,0,0.7397327,115.4893,0,0,0,0.8543123,0.778666,0.7397327,0,0,3.288528,1.594014,0.0756463,0,0.0756463,2.952005,49.19999,0.1417043,0.813706,0.6834499,0,2.448326
10/26/2007 9:00:00 AM,0.6716067,42.7269,-62.64585,43.69043,0.7119135,1.019553,64.44724,43.20621,0.5492185,0.5492185,0,-1,0,0.5492185,185.6371,0,0,0,1.019553,0.5781248,0.5492185,0,0,3.212881,1.662096,0.4414283,0,0.4414283,3.370781,56.17957,0.1416555,0.6041403,0.8156425,0,2.681649
10/26/2007 10:00:00 AM,0.8621037,55.18042,-50.89599,29.85197,0.9083473,1.212531,75.35023,48.0069,0.107894,0.107894,0,0,0,0.107894,1123.817,0,0,0,1.212531,0.1135727,0.107894,0,0,2.771453,2.059381,1.098958,0,1.098958,4.413344,73.55559,0.1415344,0.1186834,0.9700248,0,3.271912
10/26/2007 11:00:00 AM,0.9982084,64.82761,-28.58852,17.74088,1.048548,1.325126,83.3215,51.55408,1.182361,1.182361,0,0,0,1.182361,112.0746,0,0,0,1.325126,1.24459,1.182361,0,0,1.672495,3.048444,0.08053529,0,0.08053529,4.489747,74.82896,0.1415255,1.300597,1.060101,0,4.373569
10/26/2007 12:00:00 PM,0.98725,67.66969,7.546142,13.42589,1.035931,1.28769,85.64725,54.20335,0.3881058,0.3881058,0,0,0,0.3881058,331.7884,0,0,0,1.28769,0.4085325,0.3881058,0,0,1.591959,3.120925,0.8791575,0,0.8791575,5.323789,88.72964,0.1414288,0.4269164,1.030152,0,4.408616
10/26/2007 1:00:00 PM,0.9092863,61.58489,39.07124,22.08667,0.955229,1.187339,85.65146,56.65703,0.3775638,0.3775638,0,0,0,0.3775638,314.4738,0.07710169,0,0,1.187339,0.3974356,0.3775638,0,0,0.7128019,3.912167,0.7128019,0,0.7128019,6.000012,100,0.1413504,0.4153202,0.9498714,0,5.099506
10/26/2007 2:00:00 PM,0.7138664,50.50449,56.36142,35.17283,0.749818,0.9663167,80.52298,57.8572,0.6233032,0.6233032,0,-1,0,0.6233032,155.0316,0.3102081,0,0,0.9663167,0.6561086,0.6233032,0,0,0,4.553689,0,0,0,6.000012,100,0.1413504,0.6856335,0.7730533,0,5.520006
10/26/2007 3:00:00 PM,0.6042259,37.50371,65.69842,49.26823,0.6438978,0.8476148,77.42368,58.00834,0.4797816,0.4797816,0,-1,0,0.4797816,176.6668,0.3425815,0,0,0.8476148,0.5050333,0.4797816,0,0,0,4.553689,0,0,0,6.000012,100,0.1413504,0.5277597,0.6780918,0,5.401304
10/26/2007 4:00:00 PM,0.3859327,23.70556,71.2929,63.69461,0.4208467,0.579133,70.72715,58.10613,0.8004059,0.8004059,0,-1,0,0.8004059,72.35491,0,0,0,0.579133,0.8425325,0.8004059,0,0,0,4.553689,0,0.2633995,-0.2633995,5.722364,95.37255,0.1413504,0.8804465,0.4633064,0,5.132822
10/26/2007 5:00:00 PM,0.1528042,9.522661,74.94757,78.25266,0.182558,0.2651199,62.19168,56.75482,0.075897,0.075897,0,-1,0,0.075897,349.3154,0,0,0,0.2651199,0.07989158,0.075897,0,0,0.2926662,4.290289,0.1852283,0,0.1852283,5.898088,98.30126,0.1413301,0.0834867,0.2120959,0,4.555409
10/26/2007 6:00:00 PM,0.002093689,0,77.45598,90,0,0,54.00776,54.00776,1.112538,1.112538,0,-1,0,1.112538,0,0,2.220446E-16,0,0,1.171092,1.112538,0,0,0.1074378,4.456995,0,1.171092,-1.171092,4.663648,77.72731,0.1413301,1.223791,0,0,4.456995
10/26/2007 7:00:00 PM,0,0,79.17186,90,0,0,51.55408,51.55408,0.5739585,0.5739585,0,-1,0,0.5739585,0,0,1.110223E-16,0,0,0.6041667,0.5739585,0,0,1.408651,3.285903,0,0.6041667,-0.6041667,4.0268,67.1132,0.1413301,0.6313543,0,0,3.285903
10/26/2007 8:00:00 PM,0,0,80.19608,90,0,0,49.20707,49.20707,0.4998481,0.4998481,0,-1,0,0.4998481,0,0,0,0,0,0.5261559,0.4998481,0,0,2.079948,2.681736,0,0.5261559,-0.5261559,3.472183,57.8696,0.1413301,0.5498329,0,0,2.681736
10/26/2007 9:00:00 PM,0,0,80.35233,90,0,0,47.10899,47.10899,0.5262146,0.5262146,0,-1,0,0.5262146,0,0,1.110223E-16,0,0,0.5539101,0.5262146,0,0,2.664566,2.15558,0,0.5539101,-0.5539101,2.888311,48.13841,0.1413301,0.5788361,0,0,2.15558
10/26/2007 10:00:00 PM,0,0,78.72858,90,0,0,45.01091,45.01091,0.116244,0.116244,0,-1,0,0.116244,0,0,1.387779E-17,0,0,0.1223621,0.116244,0,0,3.280021,1.60167,0,0.1223621,-0.1223621,2.75933,45.98874,0.1413301,0.1278684,0,0,1.60167
10/26/2007 11:00:00 PM,0,0,69.77982,90,0,0,43.50847,43.50847,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.415979,1.479308,0,0,0,2.75933,45.98874,0.1413301,0,0,0,1.479308
10/27/2007 12:00:00 AM,0,0,-32.91428,90,0,0,42.35275,42.35275,0.1388061,0.1388061,0,-1,0,0.1388061,0,0,2.775558E-17,0,0,0.1461117,0.1388061,0,0,3.415979,1.479308,0,0.1461117,-0.1461117,2.605314,43.42182,0.1413301,0.1526867,0,0,1.479308
10/27/2007 1:00:00 AM,0,0,-74.20844,90,0,0,41.17925,41.17925,0.0440194,0.0440194,0,-1,0,0.0440194,0,0,6.938894E-18,0,0,0.04633622,0.0440194,0,0,3.578326,1.333196,0,0.04633622,-0.04633622,2.556472,42.60778,0.1413301,0.04842135,0,0,1.333196
10/27/2007 2:00:00 AM,0,0,-79.09742,90,0,0,40.13021,40.13021,0.2075915,0.2075915,0,-1,0,0.2075915,0,0,2.775558E-17,0,0,0.2185174,0.2075915,0,0,3.62981,1.28686,0,0.2185174,-0.2185174,2.326134,38.76883,0.1413301,0.2283507,0,0,1.28686
10/27/2007 3:00:00 AM,0,0,-79.97094,90,0,0,39.25898,39.25898,0.1079847,0.1079847,0,-1,0,0.1079847,0,0,1.387779E-17,0,0,0.1136681,0.1079847,0,0,3.872607,1.068342,0,0.1136681,-0.1136681,2.206317,36.77188,0.1413301,0.1187832,0,0,1.068342
10/27/2007 4:00:00 AM,0,0,-79.50224,90,0,0,38.3344,38.3344,0.1332254,0.1332254,0,-1,0,0.1332254,0,0,0,0,0,0.1402372,0.1332254,0,0,3.998905,0.9546743,0,0.1402372,-0.1402372,2.058494,34.30817,0.1413301,0.1465479,0,0,0.9546743
10/27/2007 5:00:00 AM,0,0,-78.24017,90,0,0,37.32981,37.32981,0.1566087,0.1566087,0,0,0,0.1566087,0,0,2.775558E-17,0,0,0.1648513,0.1566087,0,0,4.154724,0.8144371,0,0.1648513,-0.1648513,1.884726,31.41204,0.1413301,0.1722696,0,0,0.8144371
10/27/2007 6:00:00 AM,0.01010955,0.7526084,-76.24934,87.1176,0.01064514,0.01785483,36.96464,36.65416,0.183504,0.183504,0,0,0,0.183504,9.729942,0,2.775558E-17,0,0.01785483,0.1931621,0.183504,0,0,4.337893,0.6495858,0,0.1753073,-0.1753073,1.699936,28.33221,0.1413301,0.2018544,0.01428387,0,0.6674407
10/27/2007 7:00:00 AM,0.1248825,15.05334,-73.34303,72.54514,0.1267582,0.2094731,39.73752,36.03185,0,0,0,0,0,0,0,0,0,0,0.2094731,0,0,0,0,4.532678,0.4742785,0.2094731,0,0.2094731,1.89866,31.64426,0.1413071,0,0.1675785,0,0.6837517
10/27/2007 8:00:00 AM,0.3064663,29.08565,-69.03126,58.04956,0.3148983,0.4988748,47.3945,38.12992,0.9915441,0.9915441,1.7,0,0.5202,0.9915441,50.31292,0,0,0,0.4988748,0,0,0.7084559,0.6730331,4.323205,0.6628044,1.171908,0,1.171908,3.010429,50.17372,0.1414569,1.090698,0.3990999,1.7,1.161679
10/27/2007 9:00:00 AM,0.5431038,42.60202,-62.22551,43.7505,0.566866,0.8350185,59.86056,43.01062,0.8323114,0.8323114,0,-1,0,0.8323114,100.3252,0,0,0,0.8350185,0.8761172,0.8323114,0,0,3.151297,1.717521,0,0.04109875,-0.04109875,2.967107,49.45169,0.1414569,0.9155425,0.6680148,0,2.55254
10/27/2007 10:00:00 AM,0.8126408,54.99205,-50.41544,29.9677,0.8555818,1.15607,73.51921,47.80243,0,0,0,0,0,0,0,0,0,0,1.15607,0,0,0,0,3.196962,1.676423,1.15607,0,1.15607,4.063851,67.73071,0.1413301,0,0.9248556,0,2.832492
10/27/2007 11:00:00 AM,0.9093332,64.54716,-28.16698,17.96902,0.9544558,1.23238,80.24819,51.40294,0.0284722,0.0284722,0,0,0,0.0284722,4328.363,0,0,0,1.23238,0.02997074,0.0284722,0,0,2.040893,2.716885,1.202409,0,1.202409,5.204556,86.74244,0.1411984,0.03131942,0.985904,0,3.949265
10/27/2007 12:00:00 PM,0.7075686,67.33704,7.489335,13.75537,0.7290197,0.9688076,76.01813,54.0611,0.9680715,0.9680715,0,0,0,0.9680715,100.076,0,0,0,0.9688076,1.019023,0.9680715,0,0,0.8384836,3.799054,0,0.05021501,-0.05021501,5.151625,85.86025,0.1411984,1.064879,0.7750461,0,4.767861
10/27/2007 1:00:00 PM,0.9793115,61.31405,38.66457,22.29744,1.03089,1.261148,87.8522,56.5059,0.13187,0.13187,0,0,0,0.13187,956.357,0.2280594,0,0,1.261148,0.1388105,0.13187,0,0,0.894278,3.748839,0.894278,0,0.894278,6.000012,100,0.1411007,0.145057,1.008918,0,5.009987
10/27/2007 2:00:00 PM,0.6919904,50.30642,55.94072,35.30518,0.7261474,0.9415262,79.64071,57.70607,0.133348,0.133348,0,-1,0,0.133348,706.067,0.8011599,0,0,0.9415262,0.1403663,0.133348,0,0,0,4.553689,0,0,0,6.000012,100,0.1411007,0.1466828,0.7532209,0,5.495215
10/27/2007 3:00:00 PM,0.3373598,37.35525,65.32255,49.35779,0.3416135,0.4781654,68.08002,57.8572,0.7342557,0.7342557,0,-1,0,0.7342557,65.12247,0,0,0,0.4781654,0.7729007,0.7342557,0,0,0,4.553689,0,0.2947353,-0.2947353,5.689334,94.82204,0.1411007,0.8076812,0.3825323,0,5.031854
10/27/2007 4:00:00 PM,0.1148368,23.59097,70.95115,63.75575,0.1145618,0.1672176,61.36451,57.95499,0.8041627,0.8041627,0,-1,0,0.8041627,20.794,0,0,0,0.1672176,0.8464871,0.8041627,0,0,0.3274837,4.258954,0,0.6792695,-0.6792695,4.973321,82.88851,0.1411007,0.884579,0.1337741,0,4.426171
10/27/2007 5:00:00 PM,0.07395242,9.433095,74.62202,78.29147,0.07530361,0.111575,58.89363,56.65703,0,0,0,-1,0,0,0,0,0,0,0.111575,0,0,0,0,1.082227,3.579684,0.111575,0,0.111575,5.07917,84.65266,0.1410885,0,0.08926,0,3.691259
10/27/2007 6:00:00 PM,0.001082739,0,77.12872,90,0,0,53.85663,53.85663,0.4493512,0.4493512,0,-1,0,0.4493512,0,0,5.551115E-17,0,0,0.4730013,0.4493512,0,0,0.9706525,3.680102,0,0.4730013,-0.4730013,4.580583,76.3429,0.1410885,0.4942864,0,0,3.680102
10/27/2007 7:00:00 PM,0,0,78.82269,90,0,0,51.40294,51.40294,0.02367088,0.02367088,0,-1,0,0.02367088,0,0,3.469447E-18,0,0,0.02491672,0.02367088,0,0,1.49621,3.2071,0,0.02491672,-0.02491672,4.554318,75.90516,0.1410885,0.02603797,0,0,3.2071
10/27/2007 8:00:00 PM,0,0,79.79623,90,0,0,49.02927,49.02927,0.3792666,0.3792666,0,-1,0,0.3792666,0,0,0,0,0,0.3992281,0.3792666,0,0,1.523895,3.182184,0,0.3992281,-0.3992281,4.133495,68.89145,0.1410885,0.4171933,0,0,3.182184
10/27/2007 9:00:00 PM,0,0,79.84903,90,0,0,46.93119,46.93119,0.427957,0.427957,0,-1,0,0.427957,0,0,5.551115E-17,0,0,0.4504811,0.427957,0,0,1.967481,2.782956,0,0.4504811,-0.4504811,3.658646,60.97732,0.1410885,0.4707527,0,0,2.782956
10/27/2007 10:00:00 PM,0,0,77.99157,90,0,0,44.83311,44.83311,0.1747094,0.1747094,0,-1,0,0.1747094,0,0,2.775558E-17,0,0,0.1839046,0.1747094,0,0,2.468016,2.332474,0,0.1839046,-0.1839046,3.464794,57.74645,0.1410885,0.1921803,0,0,2.332474
10/27/2007 11:00:00 PM,0,0,68.29829,90,0,0,43.304,43.304,0.1796599,0.1796599,0,-1,0,0.1796599,0,0,0,0,0,0.1891156,0.1796599,0,0,2.672354,2.14857,0,0.1891156,-0.1891156,3.265449,54.42403,0.1410885,0.1976258,0,0,2.14857
10/28/2007 12:00:00 AM,0,0,-31.21899,90,0,0,42.15717,42.15717,0.113877,0.113877,0,-1,0,0.113877,0,0,1.387779E-17,0,0,0.1198705,0.113877,0,0,2.882483,1.959454,0,0.1198705,-0.1198705,3.139094,52.31813,0.1410885,0.1252647,0,0,1.959454
10/28/2007 1:00:00 AM,0,0,-73.19622,90,0,0,40.98367,40.98367,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.015672,1.839584,0,0,0,3.139094,52.31813,0.1410885,0,0,0,1.839584
10/28/2007 2:00:00 AM,0,0,-78.49275,90,0,0,39.90796,39.90796,0.002579846,0.002579846,0,-1,0,0.002579846,0,0,4.336809E-19,0,0,0.002715627,0.002579846,0,0,3.015672,1.839584,0,0.002715627,-0.002715627,3.136231,52.27042,0.1410885,0.00283783,0,0,1.839584
10/28/2007 3:00:00 AM,0,0,-79.52315,90,0,0,39.02783,39.02783,0.08817031,0.08817031,0,-1,0,0.08817031,0,0,1.387779E-17,0,0,0.09281085,0.08817031,0,0,3.01869,1.836868,0,0.09281085,-0.09281085,3.0384,50.6399,0.1410885,0.09698734,0,0,1.836868
10/28/2007 4:00:00 AM,0,0,-79.12861,90,0,0,38.10325,38.10325,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.121813,1.744057,0,0,0,3.0384,50.6399,0.1410885,0,0,0,1.744057
10/28/2007 5:00:00 AM,0,0,-77.90173,90,0,0,37.10756,37.10756,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.121813,1.744057,0,0,0,3.0384,50.6399,0.1410885,0,0,0,1.744057
10/28/2007 6:00:00 AM,0.03135671,0.7177759,-75.92199,87.10208,0.0983493,0.1629048,39.30603,36.4319,0.0303566,0.0303566,0,0,0,0.0303566,536.6371,0,0,0,0.1629048,0.03195432,0.0303566,0,0,3.121813,1.744057,0.1309505,0,0.1309505,3.162631,52.71041,0.1410742,0.03339227,0.1303239,0,1.906962
10/28/2007 7:00:00 AM,0.2011909,14.99602,-73.0074,72.55068,0.2207244,0.3598112,42.24914,35.78292,0,0,0,0,0,0,0,0,0,0,0.3598112,0,0,0,0,2.990862,1.861913,0.3598112,0,0.3598112,3.503978,58.39951,0.1410349,0,0.2878489,0,2.221724
10/28/2007 8:00:00 AM,0.3644486,28.99927,-68.66794,58.07985,0.3827704,0.6002845,49.18582,37.90767,0.4007253,0.4007253,0,0,0,0.4007253,149.7995,0,0,0,0.6002845,0.4218161,0.4007253,0,0,2.631051,2.185743,0.1784684,0,0.1784684,3.673288,61.22134,0.1410154,0.4407979,0.4802276,0,2.786027
10/28/2007 9:00:00 AM,0.5503667,42.47451,-61.81364,43.81462,0.5758522,0.8480681,59.89704,42.77948,0.1316445,0.1316445,0,-1,0,0.1316445,644.2109,0,0,0,0.8480681,0.1385731,0.1316445,0,0,2.452583,2.346364,0.7094949,0,0.7094949,4.346374,72.43941,0.140938,0.1448089,0.6784545,0,3.194432
10/28/2007 10:00:00 AM,0.678824,54.80181,-49.94827,30.08759,0.7068963,0.9849225,68.79984,47.63351,0.1343613,0.1343613,0,0,0,0.1343613,733.0405,0,0,0,0.9849225,0.1414329,0.1343613,0,0,1.743088,2.98491,0.8434896,0,0.8434896,5.146578,85.77613,0.1408462,0.1477974,0.787938,0,3.969832
10/28/2007 11:00:00 AM,0.7915944,64.26754,-27.76488,18.19947,0.825438,1.096161,76.12383,51.2607,0.1410109,0.1410109,0,0,0,0.1410109,777.3593,0.0481305,0,0,1.096161,0.1484325,0.1410109,0,0,0.8995983,3.744051,0.8995983,0,0.8995983,6.000012,100,0.1407483,0.155112,0.876929,0,4.840212
10/28/2007 12:00:00 PM,0.7242426,67.00874,7.427294,14.08045,0.7482138,0.9914125,76.45303,53.90997,0.4625797,0.4625797,0,0,0,0.4625797,214.3225,0.5044865,0,0,0.9914125,0.486926,0.4625797,0,0,0,4.553689,0,0,0,6.000012,100,0.1407483,0.5088376,0.79313,0,5.545102
10/28/2007 1:00:00 PM,0.612561,61.04713,38.26493,22.50608,0.6274633,0.8381961,75.24118,56.35477,0,0,0,0,0,0,0,0.8381961,0,0,0.8381961,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1407483,0,0.6705568,0,5.391885
10/28/2007 2:00:00 PM,0.5317563,50.11171,55.526,35.43546,0.5457261,0.7352242,73.9641,57.55494,0.8058951,0.8058951,0,-1,0,0.8058951,91.23074,0,0,0,0.7352242,0.8483107,0.8058951,0,0,0,4.553689,0,0.1130865,-0.1130865,5.880808,98.01328,0.1407483,0.8864847,0.5881793,0,5.288913
10/28/2007 3:00:00 PM,0.4408503,37.21011,64.95121,49.44492,0.4575727,0.6267772,71.4364,57.70607,0,0,0,-1,0,0,0,0.5011255,0,0,0.6267772,0,0,0,0,0.1256517,4.440602,0.1256517,0,0.1256517,6.000012,100,0.1407346,0,0.5014218,0,5.067379
10/28/2007 4:00:00 PM,0.2334145,23.47984,70.61319,63.81416,0.2393139,0.3416427,64.95602,57.81275,0.5013177,0.5013177,0,-1,0,0.5013177,68.14895,0,0,0,0.3416427,0.5277028,0.5013177,0,0,0,4.553689,0,0.1860601,-0.1860601,5.803887,96.73126,0.1407346,0.5514494,0.2733142,0,4.895332
10/28/2007 5:00:00 PM,0.117246,9.347179,74.29994,78.32727,0.1318201,0.1935119,60.42603,56.5059,0.4532859,0.4532859,0,-1,0,0.4532859,42.69093,0,0,0,0.1935119,0.477143,0.4532859,0,0,0.2067334,4.367629,0,0.2836311,-0.2836311,5.504914,91.74838,0.1407346,0.4986145,0.1548095,0,4.561141
10/28/2007 6:00:00 PM,0.001743368,0,76.80492,90,0,0,53.7055,53.7055,0.2824975,0.2824975,0,-1,0,0.2824975,0,0,5.551115E-17,0,0,0.2973658,0.2824975,0,0,0.5218791,4.083998,0,0.2973658,-0.2973658,5.191463,86.52421,0.1407346,0.3107472,0,0,4.083998
10/28/2007 7:00:00 PM,0,0,78.47723,90,0,0,51.21625,51.21625,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8522855,3.786632,0,0,0,5.191463,86.52421,0.1407346,0,0,0,3.786632
10/28/2007 8:00:00 PM,0,0,79.40076,90,0,0,48.83368,48.83368,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8522855,3.786632,0,0,0,5.191463,86.52421,0.1407346,0,0,0,3.786632
10/28/2007 9:00:00 PM,0,0,79.35165,90,0,0,46.7356,46.7356,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8522855,3.786632,0,0,0,5.191463,86.52421,0.1407346,0,0,0,3.786632
10/28/2007 10:00:00 PM,0,0,77.26501,90,0,0,44.62864,44.62864,0.04101853,0.04101853,0,-1,0,0.04101853,0,0,6.938894E-18,0,0,0.0431774,0.04101853,0,0,0.8522855,3.786632,0,0.0431774,-0.0431774,5.14595,85.76566,0.1407346,0.04512038,0,0,3.786632
10/28/2007 11:00:00 PM,0,0,66.85925,90,0,0,43.10842,43.10842,0.1354872,0.1354872,0,-1,0,0.1354872,0,0,2.775558E-17,0,0,0.1426181,0.1354872,0,0,0.9002604,3.743454,0,0.1426181,-0.1426181,4.995617,83.26012,0.1407346,0.1490359,0,0,3.743454
10/29/2007 12:00:00 AM,0,0,-29.68298,90,0,0,41.9527,41.9527,0.2269089,0.2269089,0,-1,0,0.2269089,0,0,2.775558E-17,0,0,0.2388515,0.2269089,0,0,1.058725,3.600837,0,0.2388515,-0.2388515,4.743846,79.06393,0.1407346,0.2495998,0,0,3.600837
10/29/2007 1:00:00 AM,0,0,-72.2041,90,0,0,40.75253,40.75253,0.03610278,0.03610278,0,-1,0,0.03610278,0,0,6.938894E-18,0,0,0.03800293,0.03610278,0,0,1.324116,3.361985,0,0.03800293,-0.03800293,4.703787,78.39629,0.1407346,0.03971306,0,0,3.361985
10/29/2007 2:00:00 AM,0,0,-77.8966,90,0,0,39.67682,39.67682,0.3321671,0.3321671,0,-1,0,0.3321671,0,0,5.551115E-17,0,0,0.3496496,0.3321671,0,0,1.366341,3.323982,0,0.3496496,-0.3496496,4.335224,72.25359,0.1407346,0.3653839,0,0,3.323982
10/29/2007 3:00:00 AM,0,0,-79.08118,90,0,0,38.80558,38.80558,0.1306511,0.1306511,0,-1,0,0.1306511,0,0,2.775558E-17,0,0,0.1375275,0.1306511,0,0,1.754841,2.974332,0,0.1375275,-0.1375275,4.190258,69.83749,0.1407346,0.1437162,0,0,2.974332
10/29/2007 4:00:00 AM,0,0,-78.75979,90,0,0,37.85433,37.85433,0.1540102,0.1540102,0,-1,0,0.1540102,0,0,0,0,0,0.162116,0.1540102,0,0,1.907649,2.836805,0,0.162116,-0.162116,4.019372,66.9894,0.1407346,0.1694112,0,0,2.836805
10/29/2007 5:00:00 AM,0,0,-77.56777,90,0,0,36.85863,36.85863,0.1623926,0.1623926,0,0,0,0.1623926,0,0,2.775558E-17,0,0,0.1709395,0.1623926,0,0,2.087778,2.674689,0,0.1709395,-0.1709395,3.839186,63.98631,0.1407346,0.1786318,0,0,2.674689
10/29/2007 6:00:00 AM,0.0001101872,0.6804107,-75.59919,87.08983,0.0001097106,0.0001847768,36.18618,36.18298,0.2312445,0.2312445,0,0,0,0.2312445,0.07990538,0,5.551115E-17,0,0.0001847768,0.2434152,0.2312445,0,0,2.277711,2.503749,0,0.2432305,-0.2432305,3.582799,59.71319,0.1407346,0.2543689,0.0001478214,0,2.503934
10/29/2007 7:00:00 AM,0.03526973,14.93603,-72.67685,72.55971,0.03515469,0.0590913,36.55899,35.53399,0.5577899,0.5577899,0,0,0,0.5577899,10.59383,0,1.110223E-16,0,0.0590913,0.5871473,0.5577899,0,0,2.547967,2.260519,0,0.528056,-0.528056,3.026179,50.43621,0.1407346,0.6135689,0.04727304,0,2.31961
10/29/2007 8:00:00 AM,0.07122898,28.91017,-68.31082,58.11386,0.07095366,0.1172567,39.73301,37.65874,0.2302114,0.2302114,0,0,0,0.2302114,50.93436,0,0,0,0.1172567,0.2423278,0.2302114,0,0,3.134696,1.732463,0,0.1250711,-0.1250711,2.894342,48.23894,0.1407346,0.2532325,0.09380537,0,1.84972
10/29/2007 9:00:00 AM,0.2807172,42.34447,-61.41035,43.88269,0.2807927,0.4362085,50.84199,42.55723,0.3067582,0.3067582,0,-1,0,0.3067582,142.1995,0,0,0,0.4362085,0.3229033,0.3067582,0,0,3.273663,1.607392,0.1133052,0,0.1133052,3.001833,50.03045,0.1407223,0.337434,0.3489668,0,2.0436
10/29/2007 10:00:00 AM,0.5081742,54.60989,-49.49448,30.21146,0.5167462,0.7473939,62.85355,47.45571,0.5239122,0.5239122,0,0,0,0.5239122,142.6563,0,0,0,0.7473939,0.5514865,0.5239122,0,0,3.160358,1.709367,0.1959074,0,0.1959074,3.187687,53.12801,0.140701,0.5763034,0.5979152,0,2.45676
10/29/2007 11:00:00 AM,0.4140409,63.98893,-27.38172,18.43187,0.4146631,0.5974596,63.47181,51.10957,0,0,0,0,0,0,0,0,0,0,0.5974596,0,0,0,0,2.964451,1.885683,0.5974596,0,0.5974596,3.754487,62.57466,0.1406362,0,0.4779677,0,2.483143
10/29/2007 12:00:00 PM,0.3933979,66.68489,7.360175,14.40104,0.3932976,0.5593902,65.54848,53.80329,0.217459,0.217459,0,0,0,0.217459,257.2394,0,0,0,0.5593902,0.2289042,0.217459,0,0,2.366991,2.423397,0.3304861,0,0.3304861,4.068014,67.80009,0.1406003,0.2392049,0.4475122,0,2.982787
10/29/2007 1:00:00 PM,0.2619679,60.78425,37.87204,22.7124,0.2610774,0.374961,63.99037,56.20363,0.6033713,0.6033713,0,0,0,0.6033713,62.14432,0,1.110223E-16,0,0.374961,0.6351277,0.6033713,0,0,2.036505,2.720834,0,0.2601667,-0.2601667,3.793774,63.22944,0.1406003,0.6637084,0.2999687,0,3.095795
10/29/2007 2:00:00 PM,0.3977561,49.92046,55.1172,35.56351,0.4004748,0.555644,69.4548,57.45715,0.2845388,0.2845388,0,-1,0,0.2845388,195.2788,0,0,0,0.555644,0.2995146,0.2845388,0,0,2.325579,2.460668,0.2561295,0,0.2561295,4.03676,67.27919,0.1405725,0.3129927,0.4445152,0,3.016312
10/29/2007 3:00:00 PM,0.2127416,37.06838,64.58443,49.52954,0.2123257,0.3050374,63.94072,57.60828,0.732802,0.732802,0,-1,0,0.732802,41.62617,0,1.110223E-16,0,0.3050374,0.7713705,0.732802,0,0,2.06945,2.691184,0,0.4663331,-0.4663331,3.545201,59.08657,0.1405725,0.8060822,0.2440299,0,2.996222
10/29/2007 4:00:00 PM,0.03712062,23.37223,70.27905,63.86976,0.03696597,0.05480091,58.80392,57.70607,0.04646,0.04646,0,-1,0,0.04646,117.9529,0,0,0,0.05480091,0.04890526,0.04646,0,0,2.587598,2.224851,0.005895647,0,0.005895647,3.550795,59.17979,0.1405719,0.051106,0.04384072,0,2.279652
10/29/2007 5:00:00 PM,0.03636179,9.264967,73.98139,78.36002,0.03634453,0.0543241,57.43295,56.35477,0.4127086,0.4127086,0,-1,0,0.4127086,13.16282,0,5.551115E-17,0,0.0543241,0.4344301,0.4127086,0,0,2.581702,2.230157,0,0.380106,-0.380106,3.150128,52.50202,0.1405719,0.4539795,0.04345928,0,2.284481
10/29/2007 6:00:00 PM,0.001081017,0,76.48465,90,0,0,53.55436,53.55436,0.444225,0.444225,0,-1,0,0.444225,0,0,5.551115E-17,0,0,0.4676052,0.444225,0,0,3.004042,1.850051,0,0.4676052,-0.4676052,2.657228,44.28705,0.1405719,0.4886475,0,0,1.850051
10/29/2007 7:00:00 PM,0,0,78.1356,90,0,0,51.02956,51.02956,0.2598598,0.2598598,0,-1,0,0.2598598,0,0,0,0,0,0.2735367,0.2598598,0,0,3.523603,1.382446,0,0.2735367,-0.2735367,2.368896,39.48151,0.1405719,0.2858458,0,0,1.382446
10/29/2007 8:00:00 PM,0,0,79.00984,90,0,0,48.62921,48.62921,0.7028203,0.7028203,0,-1,0,0.7028203,0,0,1.110223E-16,0,0,0.7398108,0.7028203,0,0,3.827533,1.108909,0,0.7398108,-0.7398108,1.589066,26.48439,0.1405719,0.7731023,0,0,1.108909
10/29/2007 9:00:00 PM,0,0,78.86047,90,0,0,46.5578,46.5578,1.238127,0.3506435,0,-1,0,0.3506435,0,0,0.8874838,1.011297,0,0.3690985,0.3506435,0,0,4.649545,0.3690985,0,0.3690985,-0.3690985,1.200002,20,0.1405719,1.36194,0,0,0.3690985
10/29/2007 10:00:00 PM,0,0,76.54949,90,0,0,44.45972,44.45972,0.2929434,0,0,-1,0,0,0,0,0.2929434,0.3222377,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1405719,0.3222377,0,0,0
10/29/2007 11:00:00 PM,0,0,65.46445,90,0,0,42.93061,42.93061,0.0145027,0,0,-1,0,0,0,0,0.0145027,0.01595297,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1405719,0.01595297,0,0,0
10/30/2007 12:00:00 AM,0,0,-28.28253,90,0,0,41.75711,41.75711,0.3262923,0,0,-1,0,0,0,0,0.3262923,0.3589215,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1405719,0.3589215,0,0,0
10/30/2007 1:00:00 AM,0,0,-71.23195,90,0,0,40.55694,40.55694,0.04474897,0,0,-1,0,0,0,0,0.04474897,0.04922387,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1405719,0.04922387,0,0,0
10/30/2007 2:00:00 AM,0,0,-77.30903,90,0,0,39.48123,39.48123,0.3292075,0,0,-1,0,0,0,0,0.3292075,0.3621283,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1405719,0.3621283,0,0,0
10/30/2007 3:00:00 AM,0,0,-78.64512,90,0,0,38.60999,38.60999,0.0361743,0,0,-1,0,0,0,0,0.0361743,0.03979173,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1405719,0.03979173,0,0,0
10/30/2007 4:00:00 AM,0,0,-78.39589,90,0,0,37.65874,37.65874,0.06192433,0,0,-1,0,0,0,0,0.06192433,0.06811677,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1405719,0.06811677,0,0,0
10/30/2007 5:00:00 AM,0,0,-77.23839,90,0,0,36.68083,36.68083,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1405719,0,0,0,0
10/30/2007 6:00:00 AM,0.01069686,0.6405149,-75.28106,87.08086,0.01150516,0.01936411,36.31389,35.9785,0.2096637,0.2096637,1.662295,0,0.5099066,0.2096637,9.235794,2.220446E-16,0,0,0.01936411,0,0,1.452632,1.38,5.059654,0,1.399364,0,1.399364,2.527556,42.12585,0.1407095,0.2306301,0.01549129,1.7,0.01936411
10/30/2007 7:00:00 AM,0.1046231,14.8734,-72.35147,72.57221,0.1052228,0.1751384,38.4022,35.32952,0.9551754,0.9551754,1.7,0,0.5202,0.9551754,18.33573,0,0,0,0.1751384,0,0,0.7448246,0.7075834,3.66029,1.259428,0.8827217,0,0.8827217,3.364979,56.08287,0.1408267,1.050693,0.1401107,1.7,1.434566
10/30/2007 8:00:00 AM,0.3002374,28.81844,-67.96004,58.15153,0.3086638,0.4913811,46.52892,37.45427,0.3993693,0.3993693,1.7,0,0.5202,0.3993693,123.0393,0,0,0,0.4913811,0,0,1.300631,1.235599,2.777569,2.053877,1.72698,0,1.72698,5.003336,83.38877,0.1409371,0.4393062,0.3931049,1.7,2.545258
10/30/2007 9:00:00 AM,0.5728083,42.21202,-61.01574,43.95459,0.6031187,0.8861285,60.28656,42.35275,0.04728004,0.04728004,0,-1,0,0.04728004,1874.213,0,0,0,0.8861285,0.04976846,0.04728004,0,0,1.050588,3.60816,0.83636,0,0.83636,5.796777,96.61276,0.1408465,0.05200804,0.7089028,0,4.494288
10/30/2007 10:00:00 AM,0.5625391,54.41645,-49.05406,30.3391,0.5770034,0.8261945,64.47631,47.26012,0.8085497,0.8085497,0,0,0,0.8085497,102.1823,0,0,0,0.8261945,0.851105,0.8085497,0,0,0.2142282,4.360884,0,0.02491043,-0.02491043,5.770519,96.17513,0.1408465,0.8894047,0.6609556,0,5.187078
10/30/2007 11:00:00 AM,0.673315,63.71154,-27.01699,18.66585,0.6940338,0.9486563,71.76308,50.93176,0.3730626,0.3730626,0,0,0,0.3730626,254.2888,0.3140524,0,0,0.9486563,0.3926974,0.3730626,0,0,0.2419065,4.335973,0.2419065,0,0.2419065,6.000012,100,0.1408203,0.4103688,0.758925,0,5.284629
10/30/2007 12:00:00 PM,0.6818238,66.36558,7.288126,14.71706,0.7019027,0.9405221,74.78017,53.66105,0.3700166,0.3700166,0,0,0,0.3700166,254.1838,0.551031,0,0,0.9405221,0.3894911,0.3700166,0,0,0,4.553689,0,0,0,6.000012,100,0.1408203,0.4070182,0.7524177,0,5.494211
10/30/2007 1:00:00 PM,0.4738625,60.52553,37.48568,22.91621,0.477684,0.6588142,70.38293,56.06139,0.8100536,0.8100536,0,0,0,0.8100536,81.3297,0,0,0,0.6588142,0.8526881,0.8100536,0,0,0,4.553689,0,0.1938739,-0.1938739,5.795651,96.59399,0.1408203,0.891059,0.5270513,0,5.212503
10/30/2007 2:00:00 PM,0.3087278,49.73281,54.71424,35.68922,0.30852,0.436118,66.52682,57.30602,0.6097588,0.6097588,0,-1,0,0.6097588,71.52304,0,0,0,0.436118,0.6418514,0.6097588,0,0,0.2154154,4.359815,0,0.2057333,-0.2057333,5.578789,92.97963,0.1408203,0.6707346,0.3488944,0,4.795933
10/30/2007 3:00:00 PM,0.3790864,36.93016,64.22221,49.61154,0.3881756,0.5398674,69.08282,57.45715,0.5545233,0.5545233,0,-1,0,0.5545233,97.35702,0,0,0,0.5398674,0.5837088,0.5545233,0,0,0.444008,4.154082,0,0.04384138,-0.04384138,5.532576,92.20942,0.1408203,0.6099756,0.4318939,0,4.693949
10/30/2007 4:00:00 PM,0.1325572,23.26822,69.94881,63.9225,0.1323846,0.1930779,61.49531,57.55494,0.2342388,0.2342388,0,-1,0,0.2342388,82.4278,0,2.775558E-17,0,0.1930779,0.2465672,0.2342388,0,0,0.4927206,4.11024,0,0.05348926,-0.05348926,5.476193,91.26971,0.1408203,0.2576627,0.1544623,0,4.303319
10/30/2007 5:00:00 PM,0.03627937,9.186504,73.66647,78.3897,0.03626782,0.05425912,57.2794,56.20363,0.1170277,0.1170277,0,-1,0,0.1170277,46.36433,0,0,0,0.05425912,0.1231871,0.1170277,0,0,0.5521532,4.056751,0,0.06892797,-0.06892797,5.403537,90.05877,0.1408203,0.1287305,0.04340729,0,4.11101
10/30/2007 6:00:00 PM,0.001257702,0,76.16801,90,0,0,53.40323,53.40323,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6287398,3.987823,0,0,0,5.403537,90.05877,0.1408203,0,0,0,3.987823
10/30/2007 7:00:00 PM,0,0,77.79794,90,0,0,50.86064,50.86064,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6287398,3.987823,0,0,0,5.403537,90.05877,0.1408203,0,0,0,3.987823
10/30/2007 8:00:00 PM,0,0,78.62366,90,0,0,48.4603,48.4603,0.2679448,0.2679448,0,-1,0,0.2679448,0,0,5.551115E-17,0,0,0.2820472,0.2679448,0,0,0.6287398,3.987823,0,0.2820472,-0.2820472,5.106233,85.10371,0.1408203,0.2947393,0,0,3.987823
10/30/2007 9:00:00 PM,0,0,78.37579,90,0,0,46.38,46.38,0.8370574,0.8370574,0,-1,0,0.8370574,0,0,1.110223E-16,0,0,0.881113,0.8370574,0,0,0.9421255,3.705776,0,0.881113,-0.881113,4.177459,69.62417,0.1408203,0.9207631,0,0,3.705776
10/30/2007 10:00:00 PM,0,0,75.84556,90,0,0,44.28192,44.28192,0.1948024,0.1948024,0,-1,0,0.1948024,0,0,2.775558E-17,0,0,0.2050551,0.1948024,0,0,1.92114,2.824663,0,0.2050551,-0.2050551,3.961312,66.02173,0.1408203,0.2142826,0,0,2.824663
10/30/2007 11:00:00 PM,0,0,64.11533,90,0,0,42.75281,42.75281,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.148979,2.619608,0,0,0,3.961312,66.02173,0.1408203,0,0,0,2.619608
10/31/2007 12:00:00 AM,0,0,-26.99811,90,0,0,41.57931,41.57931,0.1802539,0.1802539,0,-1,0,0.1802539,0,0,2.775558E-17,0,0,0.1897409,0.1802539,0,0,2.148979,2.619608,0,0.1897409,-0.1897409,3.761307,62.68832,0.1408203,0.1982793,0,0,2.619608
10/31/2007 1:00:00 AM,0,0,-70.27963,90,0,0,40.37914,40.37914,0.1283737,0.1283737,0,-1,0,0.1283737,0,0,0,0,0,0.1351302,0.1283737,0,0,2.359802,2.429867,0,0.1351302,-0.1351302,3.618867,60.31433,0.1408203,0.1412111,0,0,2.429867
10/31/2007 2:00:00 AM,0,0,-76.73009,90,0,0,39.30342,39.30342,0.07787489,0.07787489,0,-1,0,0.07787489,0,0,1.387779E-17,0,0,0.08197358,0.07787489,0,0,2.509947,2.294737,0,0.08197358,-0.08197358,3.532459,58.87421,0.1408203,0.08566239,0,0,2.294737
10/31/2007 3:00:00 AM,0,0,-78.21503,90,0,0,38.40552,38.40552,0.02603047,0.02603047,0,-1,0,0.02603047,0,0,0,0,0,0.0274005,0.02603047,0,0,2.601029,2.212763,0,0.0274005,-0.0274005,3.503577,58.39283,0.1408203,0.02863352,0,0,2.212763
10/31/2007 4:00:00 AM,0,0,-78.03698,90,0,0,37.48094,37.48094,0.08192367,0.08192367,0,-1,0,0.08192367,0,0,0,0,0,0.08623544,0.08192367,0,0,2.631474,2.185363,0,0.08623544,-0.08623544,3.412677,56.87783,0.1408203,0.09011604,0,0,2.185363
10/31/2007 5:00:00 AM,0,0,-76.91367,90,0,0,36.47635,36.47635,0.07259511,0.07259511,0,0,0,0.07259511,0,0,1.387779E-17,0,0,0.0764159,0.07259511,0,0,2.727291,2.099127,0,0.0764159,-0.0764159,3.332127,55.53534,0.1408203,0.07985462,0,0,2.099127
10/31/2007 6:00:00 AM,0.008593685,0.5980941,-74.96768,87.07518,0.009146832,0.01541642,36.0495,35.78292,0.0988938,0.0988938,0,0,0,0.0988938,15.58887,0,1.387779E-17,0,0.01541642,0.1040987,0.0988938,0,0,2.812197,2.022711,0,0.08868232,-0.08868232,3.238648,53.97736,0.1408203,0.1087832,0.01233314,0,2.038128
10/31/2007 7:00:00 AM,0.03533903,14.80817,-72.03138,72.58817,0.03522716,0.05933826,36.16071,35.13394,0.6978088,0.6978088,0,0,0,0.6978088,8.503513,0,0,0,0.05933826,0.7345356,0.6978088,0,0,2.910733,1.934029,0,0.6751973,-0.6751973,2.526927,42.11537,0.1408203,0.7675897,0.04747061,0,1.993367
10/31/2007 8:00:00 AM,0.2814239,28.72413,-67.61571,58.19281,0.2876737,0.4601347,45.68363,37.23202,0,0,0,0,0,0,0,0,0,0,0.4601347,0,0,0,0,3.660953,1.258832,0.4601347,0,0.4601347,2.963449,49.39073,0.1407706,0,0.3681077,0,1.718966
10/31/2007 9:00:00 AM,0.2478445,42.07727,-60.62991,44.03022,0.2474491,0.3874826,49.44973,42.15717,0.3986616,0.3986616,0,-1,0,0.3986616,97.19585,0,0,0,0.3874826,0.4196438,0.3986616,0,0,3.200818,1.672953,0,0.03216124,-0.03216124,2.929549,48.82571,0.1407706,0.4385278,0.3099861,0,2.060435
10/31/2007 10:00:00 AM,0.2771746,54.22167,-48.62696,30.47031,0.2764229,0.4185732,55.24112,47.05565,0.6849216,0.6849216,0,0,0,0.6849216,61.11256,0,1.110223E-16,0,0.4185732,0.7209702,0.6849216,0,0,3.236553,1.640792,0,0.302397,-0.302397,2.610794,43.51315,0.1407706,0.7534138,0.3348585,0,2.059365
10/31/2007 11:00:00 AM,0.1164439,63.43554,-26.6702,18.90109,0.1159403,0.1766556,54.18422,50.75396,0,0,0,0,0,0,0,0,0,0,0.1766556,0,0,0,0,3.572549,1.338395,0.1766556,0,0.1766556,2.778384,46.30632,0.1407515,0,0.1413245,0,1.51505
10/31/2007 12:00:00 PM,0.3103224,66.05088,7.211288,15.02842,0.3094143,0.4480129,62.67505,53.45657,0.4200161,0.4200161,0,0,0,0.4200161,106.6657,0,0,0,0.4480129,0.4421222,0.4200161,0,0,3.395894,1.497385,0.005890734,0,0.005890734,2.783973,46.39946,0.1407508,0.4620177,0.3584103,0,1.945398
10/31/2007 1:00:00 PM,0.3548543,60.27109,37.10559,23.11733,0.3545588,0.5012606,66.50686,55.91026,1.445662,1.445662,1.7,0,0.5202,1.445662,34.67343,0,0,0,0.5012606,0,0,0.2543382,0.2416213,3.390003,1.502686,0.7428818,0,0.7428818,3.488733,58.14542,0.1408406,1.590228,0.4010085,1.7,2.003947
10/31/2007 2:00:00 PM,0.1650141,49.54885,54.31706,35.81244,0.1643979,0.2389542,62.05034,57.15488,0.8104516,0.8104516,0,-1,0,0.8104516,29.48408,0,0,0,0.2389542,0.853107,0.8104516,0,0,2.647121,2.17128,0,0.6141528,-0.6141528,2.841359,47.35588,0.1408406,0.8914968,0.1911634,0,2.410234
10/31/2007 3:00:00 PM,0.1060581,36.79553,63.86459,49.69085,0.1056561,0.1550823,60.44813,57.30602,0.787378,0.787378,0,-1,0,0.787378,19.69605,0,0,0,0.1550823,0.8288189,0.787378,0,0,3.329513,1.557127,0,0.6737366,-0.6737366,2.131178,35.51956,0.1408406,0.8661157,0.1240659,0,1.71221
10/31/2007 4:00:00 PM,0.1437788,23.16787,69.62251,63.97232,0.1437715,0.2094435,61.68376,57.4038,0.9129844,0.9129844,0,-1,0,0.9129844,22.94053,0,1.110223E-16,0.1252675,0.2094435,0.9610363,0.9129844,0,0,4.078109,0.8833907,0,0.7515928,-0.7515928,1.33893,22.31545,0.1408406,1.004283,0.1675548,0,1.092834
10/31/2007 5:00:00 PM,0.03936086,9.111835,73.35523,78.41626,0.0393733,0.05892274,57.22923,56.06139,0.6303394,0.1811846,0,-1,0,0.1811846,32.52083,0,0.4491548,0.55697,0.05892274,0.1907207,0.1811846,0,0,4.913212,0.1317979,0,0.1317979,-0.1317979,1.200002,20,0.1408406,0.6933733,0.04713819,0,0.1907207
10/31/2007 6:00:00 PM,0.001403713,0,75.85513,90,0,0,53.20765,53.20765,0.05094455,0,0,-1,0,0,0,0,0.05094455,0.05603901,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1408406,0.05603901,0,0,0
10/31/2007 7:00:00 PM,0,0,77.46436,90,0,0,50.65617,50.65617,0.528649,0,0,-1,0,0,0,0,0.528649,0.5815139,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1408406,0.5815139,0,0,0
10/31/2007 8:00:00 PM,0,0,78.24239,90,0,0,48.25583,48.25583,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1408406,0,0,0,0
10/31/2007 9:00:00 PM,0,0,77.89785,90,0,0,46.18441,46.18441,0.4347355,0,0,-1,0,0,0,0,0.4347355,0.478209,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1408406,0.478209,0,0,0
10/31/2007 10:00:00 PM,0,0,75.15376,90,0,0,44.10411,44.10411,0.09400241,0,0,-1,0,0,0,0,0.09400241,0.1034027,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1408406,0.1034027,0,0,0
10/31/2007 11:00:00 PM,0,0,62.81292,90,0,0,42.55723,42.55723,0.1093308,0,0,-1,0,0,0,0,0.1093308,0.1202639,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1408406,0.1202639,0,0,0
11/1/2007 12:00:00 AM,0,0,-25.81352,90,0,0,41.38372,41.38372,0.1298518,0,0,-1,0,0,0,0,0.1298518,0.142837,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1408406,0.142837,0,0,0
11/1/2007 1:00:00 AM,0,0,-69.34695,90,0,0,40.18355,40.18355,0.1662577,0,0,-1,0,0,0,0,0.1662577,0.1828835,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1408406,0.1828835,0,0,0
11/1/2007 2:00:00 AM,0,0,-76.15983,90,0,0,39.10784,39.10784,0.05131515,0,0,-1,0,0,0,0,0.05131515,0.05644667,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1408406,0.05644667,0,0,0
11/1/2007 3:00:00 AM,0,0,-77.79101,90,0,0,38.20105,38.20105,0.1720392,0,0,-1,0,0,0,0,0.1720392,0.1892432,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1408406,0.1892432,0,0,0
11/1/2007 4:00:00 AM,0,0,-77.68315,90,0,0,37.25869,37.25869,0.2399486,0,0,-1,0,0,0,0,0.2399486,0.2639435,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1408406,0.2639435,0,0,0
11/1/2007 5:00:00 AM,0,0,-76.5937,90,0,0,36.2541,36.2541,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1408406,0,0,0,0
11/1/2007 6:00:00 AM,0.03387811,0.5531572,-74.65916,87.07279,0.1495375,0.246868,39.92407,35.55178,0.03138423,0.03138423,0,0,0,0.03138423,786.599,0,0,0,0.246868,0.03303603,0.03138423,0,0,5.059654,0,0.213832,0,0.213832,1.402861,23.38097,0.1408175,0.03452265,0.1974944,0,0.246868
11/1/2007 7:00:00 AM,0.2672584,14.74037,-71.71667,72.60755,0.3111064,0.5022781,44.00343,34.87613,1.301081,1.301081,1.7,0,0.5202,1.301081,38.60466,0,0,0,0.5022781,0,0,0.3989185,0.3789726,4.845822,0.1924488,0.8812507,0,0.8812507,2.238889,37.31474,0.1409262,1.43119,0.4018224,1.7,0.6947269
11/1/2007 8:00:00 AM,0.4953239,28.62732,-67.27793,58.23766,0.5410419,0.8302106,52.9746,36.98309,0.6850322,0.6850322,1.7,0,0.5202,0.6850322,121.1929,0,0,0,0.8302106,0,0,1.014968,0.9642193,3.964572,0.9855744,1.79443,0,1.79443,3.941235,65.68712,0.1410287,0.7535355,0.6641685,1.7,1.815785
11/1/2007 9:00:00 AM,0.8120738,41.94036,-60.25296,44.10949,0.8705423,1.219479,67.95667,41.90825,0.7739592,0.7739592,0,-1,0,0.7739592,157.5637,0,0,0,1.219479,0.8146939,0.7739592,0,0,2.170142,2.600561,0.4047848,0,0.4047848,4.325247,72.08731,0.140985,0.8513551,0.975583,0,3.82004
11/1/2007 10:00:00 AM,0.9299091,54.02574,-48.21317,30.60488,0.986876,1.30662,76.56996,46.8334,1.071184,1.071184,0,0,0,1.071184,121.9791,0,0,0,1.30662,1.127562,1.071184,0,0,1.765357,2.964868,0.179058,0,0.179058,4.495117,74.91846,0.1409657,1.178302,1.045296,0,4.271488
11/1/2007 11:00:00 AM,0.76458,63.16114,-26.34086,19.13726,0.7980931,1.070927,74.56758,50.55838,0,0,0,0,0,0,0,0,0,0,1.070927,0,0,0,0,1.586299,3.12602,1.070927,0,1.070927,5.511087,91.85127,0.1408502,0,0.8567415,0,4.196947
11/1/2007 12:00:00 PM,0.8486449,65.7409,7.129801,15.33504,0.890506,1.150415,80.17191,53.26099,0.5004525,0.5004525,0,0,0,0.5004525,229.8749,0.1082508,0,0,1.150415,0.526792,0.5004525,0,0,0.5153719,4.089854,0.5153719,0,0.5153719,6.000012,100,0.1407947,0.5504977,0.9203319,0,5.240269
11/1/2007 1:00:00 PM,0.7882296,60.02102,36.73156,23.31559,0.8274336,1.064875,80.72176,55.70578,0.03406894,0.03406894,0,0,0,0.03406894,3125.649,1.029014,0,0,1.064875,0.03586204,0.03406894,0,0,0,4.553689,0,0,0,6.000012,100,0.1407947,0.03747583,0.8519004,0,5.618565
11/1/2007 2:00:00 PM,0.743233,49.36871,53.9256,35.93305,0.7881143,1.013809,80.7878,56.9593,0.3307936,0.3307936,0,-1,0,0.3307936,306.4778,0.6656051,0,0,1.013809,0.3482038,0.3307936,0,0,0,4.553689,0,0,0,6.000012,100,0.1407947,0.3638729,0.8110471,0,5.567498
11/1/2007 3:00:00 PM,0.5760478,36.66458,63.51157,49.76736,0.6178019,0.8226889,75.71314,57.11043,0,0,0,-1,0,0,0,0.8226889,0,0,0.8226889,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1407947,0,0.6581511,0,5.376378
11/1/2007 4:00:00 PM,0.3448763,23.07124,69.30022,64.01917,0.3767283,0.5259537,68.48557,57.20822,0.1174846,0.1174846,0,-1,0,0.1174846,447.6787,0.4022856,0,0,0.5259537,0.123668,0.1174846,0,0,0,4.553689,0,0,0,6.000012,100,0.1407947,0.1292331,0.4207629,0,5.079643
11/1/2007 5:00:00 PM,0.1489217,9.040999,73.04777,78.43968,0.1844688,0.2691968,61.40047,55.91026,0.495341,0.495341,0,-1,0,0.495341,54.34576,1.110223E-16,0,0,0.2691968,0.5214115,0.495341,0,0,0,4.553689,0,0.2522147,-0.2522147,5.734154,95.56905,0.1407947,0.544875,0.2153575,0,4.822886
11/1/2007 6:00:00 PM,0.001631135,0,75.54607,90,0,0,53.01206,53.01206,1.176935,1.176935,0,-1,0,1.176935,0,0,2.220446E-16,0,0,1.238879,1.176935,0,0,0.2802386,4.301474,0,1.238879,-1.238879,4.428262,73.80421,0.1407947,1.294628,0,0,4.301474
11/1/2007 7:00:00 PM,0,0,77.135,90,0,0,50.46058,50.46058,1.251152,1.251152,0,-1,0,1.251152,0,0,0,0,0,1.317002,1.251152,0,0,1.65677,3.062596,0,1.317002,-1.317002,3.04002,50.6669,0.1407947,1.376267,0,0,3.062596
11/1/2007 8:00:00 PM,0,0,77.8662,90,0,0,48.07802,48.07802,0.5955851,0.5955851,0,-1,0,0.5955851,0,0,0,0,0,0.6269317,0.5955851,0,0,3.120106,1.745594,0,0.6269317,-0.6269317,2.379176,39.65285,0.1407947,0.6551436,0,0,1.745594
11/1/2007 9:00:00 PM,0,0,77.42693,90,0,0,46.00661,46.00661,0.905708,0.905708,0,-1,0,0.905708,0,0,1.110223E-16,0,0,0.9533769,0.905708,0,0,3.816696,1.118662,0,0.9533769,-0.9533769,1.374228,22.90376,0.1407947,0.9962788,0,0,1.118662
11/1/2007 10:00:00 PM,0,0,74.47457,90,0,0,43.9352,43.9352,0.08047386,0.08047386,0,-1,0,0.08047386,0,0,1.387779E-17,0,0,0.08470932,0.08047386,0,0,4.876004,0.1652852,0,0.08470932,-0.08470932,1.284937,21.41557,0.1407947,0.08852125,0,0,0.1652852
11/1/2007 11:00:00 PM,0,0,61.55798,90,0,0,42.35275,42.35275,0.2281108,0.0765471,0,-1,0,0.0765471,0,0,0.1515637,0.1743748,0,0.08057589,0.0765471,0,0,4.970126,0.08057589,0,0.08057589,-0.08057589,1.200002,20,0.1407947,0.2509219,0,0,0.08057589
11/2/2007 12:00:00 AM,0,0,-24.71528,90,0,0,41.17925,41.17925,0.04272662,0,0,-1,0,0,0,0,0.04272662,0.04699929,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1407947,0.04699929,0,0,0
11/2/2007 1:00:00 AM,0,0,-68.43369,90,0,0,39.97908,39.97908,0.1640981,0,0,-1,0,0,0,0,0.1640981,0.1805079,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1407947,0.1805079,0,0,0
11/2/2007 2:00:00 AM,0,0,-75.5983,90,0,0,38.93004,38.93004,0.0602166,0,0,-1,0,0,0,0,0.0602166,0.06623826,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1407947,0.06623826,0,0,0
11/2/2007 3:00:00 AM,0,0,-77.37311,90,0,0,38.00546,38.00546,0.2829046,0,0,-1,0,0,0,0,0.2829046,0.3111951,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1407947,0.3111951,0,0,0
11/2/2007 4:00:00 AM,0,0,-77.33447,90,0,0,37.05421,37.05421,0.1556082,0,0,-1,0,0,0,0,0.1556082,0.1711691,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1407947,0.1711691,0,0,0
11/2/2007 5:00:00 AM,0,0,-76.27858,90,0,0,36.0763,36.0763,0.1387549,0.1387549,1.591386,0,0.4905485,0.1387549,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1409165,0.1526304,0,1.7,0
11/2/2007 6:00:00 AM,0.0207923,0.5057163,-74.35558,87.0737,0.0420933,0.07073514,36.61022,35.38286,0.07895058,0.07895058,1.531582,0,0.4742219,0.07895058,89.5942,2.220446E-16,0,0,0.07073514,0,0,1.452632,1.38,3.679654,1.242,1.450735,0,1.450735,3.885473,64.75777,0.1410166,0.08684564,0.05658811,1.7,1.312735
11/2/2007 7:00:00 AM,0.2126334,14.67004,-71.40746,72.63034,0.2399999,0.3923333,41.73511,34.70721,0.5076101,0.5076101,1.7,0,0.5202,0.5076101,77.2903,0,0,0,0.3923333,0,0,1.19239,1.13277,2.228919,2.547662,1.525104,0,1.525104,5.332314,88.87172,0.1411475,0.5583711,0.3138667,1.7,2.939995
11/2/2007 8:00:00 AM,0.4692145,28.52809,-66.9468,58.28599,0.5118077,0.7901684,51.91957,36.80529,0,0,0,0,0,0,0,0.08635291,0,0,0.7901684,0,0,0,0,0.7038155,3.920255,0.7038155,0,0.7038155,6.000012,100,0.1410718,0,0.6321347,0,4.710423
11/2/2007 9:00:00 AM,0.6878482,41.80138,-59.88497,44.19226,0.7366075,1.060041,63.66758,41.70377,0.1440679,0.1440679,0,-1,0,0.1440679,735.7924,0.9083904,0,0,1.060041,0.1516505,0.1440679,0,0,0,4.553689,0,0,0,6.000012,100,0.1410718,0.1584747,0.8480327,0,5.61373
11/2/2007 10:00:00 AM,0.9224611,53.82883,-47.8126,30.74263,0.9799314,1.30113,76.14611,46.62893,0.5182149,0.5182149,0,0,0,0.5182149,251.0793,0.7556407,0,0,1.30113,0.5454893,0.5182149,0,0,0,4.553689,0,0,0,6.000012,100,0.1410718,0.5700364,1.040904,0,5.854819
11/2/2007 11:00:00 AM,0.8178175,62.8885,-26.02852,19.37405,0.8587935,1.139691,76.22384,50.3539,0.06525469,0.06525469,0,0,0,0.06525469,1746.527,1.071001,0,0,1.139691,0.06868915,0.06525469,0,0,0,4.553689,0,0,0,6.000012,100,0.1410718,0.07178016,0.9117524,0,5.693379
11/2/2007 12:00:00 PM,0.7252026,65.43571,7.043797,15.63684,0.7523142,1.001835,75.70948,53.05651,0.0576078,0.0576078,0,0,0,0.0576078,1739.062,0.9411955,0,0,1.001835,0.06063979,0.0576078,0,0,0,4.553689,0,0,0,6.000012,100,0.1410718,0.06336858,0.8014683,0,5.555524
11/2/2007 1:00:00 PM,0.8168647,59.77545,36.36338,23.51082,0.86036,1.10098,81.53878,55.5102,0.5553495,0.5553495,0,0,0,0.5553495,198.25,0.5164019,0,0,1.10098,0.5845785,0.5553495,0,0,0,4.553689,0,0,0,6.000012,100,0.1410718,0.6108845,0.8807843,0,5.654669
11/2/2007 2:00:00 PM,0.9201825,49.19247,53.5398,36.05095,0.9810336,1.211515,86.55409,56.75482,1.070602,1.070602,0,-1,0,1.070602,113.162,0.08456562,0,0,1.211515,1.12695,1.070602,0,0,0,4.553689,0,0,0,6.000012,100,0.1410718,1.177662,0.9692122,0,5.765204
11/2/2007 3:00:00 PM,0.7186487,36.5374,63.16319,49.84101,0.7764901,1.001714,80.37519,56.90596,0.8202401,0.8202401,0,-1,0,0.8202401,122.1244,0.138303,0,0,1.001714,0.8634106,0.8202401,0,0,0,4.553689,0,0,0,6.000012,100,0.1410718,0.9022641,0.8013709,0,5.555403
11/2/2007 4:00:00 PM,0.3953635,22.97839,68.98198,64.06298,0.4392491,0.6064258,70.22462,57.05709,0.6617945,0.6617945,0,-1,0,0.6617945,91.63354,0,0,0,0.6064258,0.6966258,0.6617945,0,0,0,4.553689,0,0.09020002,-0.09020002,5.904933,98.41535,0.1410718,0.727974,0.4851406,0,5.160115
11/2/2007 5:00:00 PM,0.1519088,8.974033,72.74416,78.45994,0.1901389,0.2774411,61.41817,55.75912,0.6718979,0.6718979,0,-1,0,0.6718979,41.29215,0,1.110223E-16,0,0.2774411,0.707261,0.6718979,0,0,0.1002223,4.463489,0,0.4298199,-0.4298199,5.451863,90.8642,0.1410718,0.7390878,0.2219529,0,4.74093
11/2/2007 6:00:00 PM,0.001668156,0,75.24096,90,0,0,52.86093,52.86093,0.2462934,0.2462934,0,-1,0,0.2462934,0,0,5.551115E-17,0,0,0.2592562,0.2462934,0,0,0.5777999,4.033669,0,0.2592562,-0.2592562,5.178583,86.30954,0.1410718,0.2709227,0,0,4.033669
11/2/2007 7:00:00 PM,0,0,76.80999,90,0,0,50.25611,50.25611,0.7073794,0.7073794,0,-1,0,0.7073794,0,0,1.110223E-16,0,0,0.7446099,0.7073794,0,0,0.8658623,3.774413,0,0.7446099,-0.7446099,4.393695,73.2281,0.1410718,0.7781174,0,0,3.774413
11/2/2007 8:00:00 PM,0,0,77.49527,90,0,0,47.90911,47.90911,0.6815587,0.6815587,0,-1,0,0.6815587,0,0,1.110223E-16,0,0,0.7174303,0.6815587,0,0,1.693207,3.029803,0,0.7174303,-0.7174303,3.637457,60.62416,0.1410718,0.7497146,0,0,3.029803
11/2/2007 9:00:00 PM,0,0,76.96329,90,0,0,45.82881,45.82881,1.231401,1.231401,0,-1,0,1.231401,0,0,0,0,0,1.296211,1.231401,0,0,2.490351,2.312373,0,1.296211,-1.296211,2.271131,37.8521,0.1410718,1.354541,0,0,2.312373
11/2/2007 10:00:00 PM,0,0,73.80848,90,0,0,43.7574,43.7574,0.04678981,0.04678981,0,-1,0,0.04678981,0,0,0,0,0,0.04925244,0.04678981,0,0,3.930586,1.016161,0,0.04925244,-0.04925244,2.219214,36.98682,0.1410718,0.0514688,0,0,1.016161
11/2/2007 11:00:00 PM,0,0,60.35094,90,0,0,42.18384,42.18384,0.0555358,0.0555358,0,-1,0,0.0555358,0,0,6.938894E-18,0,0,0.05845874,0.0555358,0,0,3.985311,0.966909,0,0.05845874,-0.05845874,2.157593,35.95981,0.1410718,0.06108938,0,0,0.966909
11/3/2007 12:00:00 AM,0,0,-23.69209,90,0,0,41.01034,41.01034,0.05105747,0.05105747,0,-1,0,0.05105747,0,0,6.938894E-18,0,0,0.0537447,0.05105747,0,0,4.050265,0.9084502,0,0.0537447,-0.0537447,2.100941,35.01562,0.1410718,0.05616321,0,0,0.9084502
11/3/2007 1:00:00 AM,0,0,-67.53963,90,0,0,39.80128,39.80128,0.2844111,0.2844111,0,-1,0,0.2844111,0,0,0,0,0,0.2993802,0.2844111,0,0,4.109982,0.8547056,0,0.2993802,-0.2993802,1.785367,29.75605,0.1410718,0.3128523,0,0,0.8547056
11/3/2007 2:00:00 AM,0,0,-75.04554,90,0,0,38.70778,38.70778,0.06469713,0.06469713,0,-1,0,0.06469713,0,0,1.387779E-17,0,0,0.06810224,0.06469713,0,0,4.442626,0.5553254,0,0.06810224,-0.06810224,1.713581,28.55962,0.1410718,0.07116684,0,0,0.5553254
11/3/2007 3:00:00 AM,0,0,-76.96142,90,0,0,37.78321,37.78321,0.02282172,0.02282172,0,-1,0,0.02282172,0,0,3.469447E-18,0,0,0.02402286,0.02282172,0,0,4.518295,0.4872232,0,0.02402286,-0.02402286,1.688258,28.13758,0.1410718,0.02510389,0,0,0.4872232
11/3/2007 4:00:00 AM,0,0,-76.99104,90,0,0,36.83196,36.83196,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.544987,0.4632003,0,0,0,1.688258,28.13758,0.1410718,0,0,0,0.4632003
11/3/2007 5:00:00 AM,0,0,-75.96838,90,0,0,35.85404,35.85404,0.04397284,0.04397284,0,0,0,0.04397284,0,0,6.938894E-18,0,0,0.0462872,0.04397284,0,0,4.544987,0.4632003,0,0.0462872,-0.0462872,1.639467,27.3244,0.1410718,0.04837012,0,0,0.4632003
11/3/2007 6:00:00 AM,0.03412806,0.4557872,-74.05704,87.0779,0.1549493,0.2561625,39.66348,35.13394,0.06832983,0.06832983,0,0,0,0.06832983,374.8911,0,0,0,0.2561625,0.07192614,0.06832983,0,0,4.596417,0.4169131,0.1842363,0,0.1842363,1.814249,30.23743,0.141052,0.07516281,0.20493,0,0.6730756
11/3/2007 7:00:00 AM,0.2461424,14.59723,-71.10381,72.65651,0.2863627,0.4652717,42.85161,34.45829,0,0,0,0,0,0,0,0,0,0,0.4652717,0,0,0,0,4.412181,0.5827258,0.4652717,0,0.4652717,2.255645,37.59401,0.1410021,0,0.3722173,0,1.047997
