Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/3/2007 8:00:00 AM,0.5527025,28.42651,-66.62243,58.33775,0.6071663,0.9232783,54.52526,36.55637,0,0,0,0,0,0,0,0,0,0,0.9232783,0,0,0,0,3.94691,1.00147,0.9232783,0,0.9232783,3.131543,52.19229,0.140903,0,0.7386226,0,1.924749
11/3/2007 9:00:00 AM,0.7752127,41.66048,-59.52601,44.27842,0.8327781,1.178381,66.36771,41.48152,0.1509048,0.1509048,0,-1,0,0.1509048,780.8771,0,0,0,1.178381,0.1588472,0.1509048,0,0,3.023631,1.832421,1.019534,0,1.019534,4.098758,68.3125,0.1407938,0.1659953,0.9427049,0,3.010802
11/3/2007 10:00:00 AM,0.9979496,53.6311,-47.42521,30.88333,1.061881,1.387841,78.47939,46.43334,0.2126056,0.2126056,0,0,0,0.2126056,652.777,0,0,0,1.387841,0.2237954,0.2126056,0,0,2.004097,2.750001,1.164045,0,1.164045,5.203069,86.71764,0.1406694,0.2338662,1.110273,0,4.137842
11/3/2007 11:00:00 AM,1.033059,62.61781,-25.73271,19.61116,1.093804,1.382299,83.32356,50.18499,1.25203,1.25203,0,0,0,1.25203,110.4046,0,0,0,1.382299,1.317926,1.25203,0,0,0.8400522,3.797642,0.06437276,0,0.06437276,5.264138,87.73546,0.1406625,1.377232,1.105839,0,5.179941
11/3/2007 12:00:00 PM,1.074319,65.1354,6.953402,15.93376,1.136582,1.39448,87.45444,52.90538,0,0,0,0,0,0,0,0.6188003,0,0,1.39448,0,0,0,0,0.7756795,3.855577,0.7756795,0,0.7756795,6.000012,100,0.1405797,0,1.115584,0,5.250057
11/3/2007 1:00:00 PM,1.076719,59.53447,36.00085,23.70288,1.14215,1.373823,90.15248,55.35907,0.05607587,0.05607587,0,0,0,0.05607587,2449.937,1.314796,0,0,1.373823,0.05902723,0.05607587,0,0,0,4.553689,0,0,0,6.000012,100,0.1405797,0.06168346,1.099059,0,5.927512
11/3/2007 2:00:00 PM,0.8655226,49.02024,53.1596,36.166,0.9233147,1.156206,84.61497,56.61258,1.171609,1.171609,0,-1,0,1.171609,98.68538,0,0,0,1.156206,1.233272,1.171609,0,0,0,4.553689,0,0.07706585,-0.07706585,5.918777,98.6461,0.1405797,1.28877,0.9249651,0,5.709896
11/3/2007 3:00:00 PM,0.7026411,36.41404,62.81944,49.91172,0.7600954,0.9850307,79.71632,56.75482,0.06344184,0.06344184,0,-1,0,0.06344184,1552.651,0.8326211,0,0,0.9850307,0.06678089,0.06344184,0,0,0.08562872,4.476623,0.08562872,0,0.08562872,6.000012,100,0.1405705,0.06978603,0.7880245,0,5.461654
11/3/2007 4:00:00 PM,0.4556607,22.88937,68.66785,64.10372,0.5093652,0.694253,72.1999,56.90596,0.665012,0.665012,0,-1,0,0.665012,104.3971,0,0,0,0.694253,0.7000127,0.665012,0,0,0,4.553689,0,0.005759664,-0.005759664,5.993941,99.89881,0.1405705,0.7315132,0.5554024,0,5.247942
11/3/2007 5:00:00 PM,0.1594842,8.910967,72.44448,78.477,0.202324,0.2948375,61.63075,55.60799,0.1802348,0.1802348,0,-1,0,0.1802348,163.5852,0.09871697,0,0,0.2948375,0.1897209,0.1802348,0,0,0.006399626,4.547929,0.006399626,0,0.006399626,6.000012,100,0.1405699,0.1982583,0.23587,0,4.842767
11/3/2007 6:00:00 PM,0.001392817,0,74.93987,90,0,0,52.7098,52.7098,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1405699,0,0,0,4.553689
11/3/2007 7:00:00 PM,0,0,76.48943,90,0,0,50.06053,50.06053,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1405699,0,0,0,4.553689
11/3/2007 8:00:00 PM,0,0,77.12975,90,0,0,47.70464,47.70464,0.4622451,0.4622451,0,-1,0,0.4622451,0,0,5.551115E-17,0,0,0.4865738,0.4622451,0,0,0,4.553689,0,0.4865738,-0.4865738,5.487118,91.45179,0.1405699,0.5084696,0,0,4.553689
11/3/2007 9:00:00 PM,0,0,76.50716,90,0,0,45.65989,45.65989,0.823265,0.823265,0,-1,0,0.823265,0,0,1.110223E-16,0,0,0.8665947,0.823265,0,0,0.5406375,4.067115,0,0.8665947,-0.8665947,4.573647,76.2273,0.1405699,0.9055914,0,0,4.067115
11/3/2007 10:00:00 PM,0,0,73.15591,90,0,0,43.5796,43.5796,0.04434618,0.04434618,0,-1,0,0.04434618,0,0,6.938894E-18,0,0,0.04668019,0.04434618,0,0,1.50352,3.200521,0,0.04668019,-0.04668019,4.524442,75.40722,0.1405699,0.0487808,0,0,3.200521
11/3/2007 11:00:00 PM,0,0,59.19199,90,0,0,42.00603,42.00603,0.1257447,0.1257447,0,-1,0,0.1257447,0,0,0,0,0,0.1323628,0.1257447,0,0,1.555387,3.15384,0,0.1323628,-0.1323628,4.384919,73.08184,0.1405699,0.1383192,0,0,3.15384
11/4/2007 12:00:00 AM,0,0,-22.7344,90,0,0,40.80586,40.80586,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.702457,3.021477,0,0,0,4.384919,73.08184,0.1405699,0,0,0,3.021477
11/4/2007 1:00:00 AM,0,0,-66.66451,90,0,0,39.57902,39.57902,0.1284079,0.1284079,0,-1,0,0.1284079,0,0,0,0,0,0.1351662,0.1284079,0,0,1.702457,3.021477,0,0.1351662,-0.1351662,4.242442,70.70722,0.1405699,0.1412486,0,0,3.021477
11/4/2007 2:00:00 AM,0,0,-74.50158,90,0,0,38.47664,38.47664,0.08407506,0.08407506,0,-1,0,0.08407506,0,0,1.387779E-17,0,0,0.08850007,0.08407506,0,0,1.852642,2.886311,0,0.08850007,-0.08850007,4.149154,69.15244,0.1405699,0.09248257,0,0,2.886311
11/4/2007 3:00:00 AM,0,0,-76.556,90,0,0,37.57874,37.57874,0.3755849,0.3755849,0,-1,0,0.3755849,0,0,5.551115E-17,0,0,0.3953525,0.3755849,0,0,1.950975,2.797811,0,0.3953525,-0.3953525,3.732416,62.20681,0.1405699,0.4131434,0,0,2.797811
11/4/2007 4:00:00 AM,0,0,-76.65293,90,0,0,36.6097,36.6097,0.3974351,0.3974351,0,-1,0,0.3974351,0,0,0,0,0,0.4183528,0.3974351,0,0,2.390256,2.402459,0,0.4183528,-0.4183528,3.291434,54.85712,0.1405699,0.4371786,0,0,2.402459
11/4/2007 5:00:00 AM,0,0,-75.66318,90,0,0,35.65846,35.65846,0.06072398,0.06072398,0,0,0,0.06072398,0,0,6.938894E-18,0,0,0.06391998,0.06072398,0,0,2.855092,1.984106,0,0.06391998,-0.06391998,3.224056,53.73416,0.1405699,0.06679638,0,0,1.984106
11/4/2007 6:00:00 AM,0.03144638,0.4033886,-73.76361,87.08538,0.1344267,0.2232342,38.82968,34.90279,0.1504989,0.1504989,0,0,0,0.1504989,148.3295,0,0,0,0.2232342,0.1584199,0.1504989,0,0,2.926115,1.920186,0.06481432,0,0.06481432,3.285544,54.75896,0.1405629,0.1655488,0.1785874,0,2.14342
11/4/2007 7:00:00 AM,0.2129575,14.52198,-70.80584,72.686,0.2421864,0.3968118,41.3166,34.22714,0.666287,0.666287,0,0,0,0.666287,59.55568,0,1.110223E-16,0,0.3968118,0.7013547,0.666287,0,0,2.8613,1.978519,0,0.304543,-0.304543,2.964528,49.4087,0.1405629,0.7329157,0.3174494,0,2.375331
11/4/2007 8:00:00 AM,0.3886037,28.32267,-66.30489,58.39287,0.4162816,0.6550378,48.59364,36.33411,0,0,0,0,0,0,0,0,0,0,0.6550378,0,0,0,0,3.199681,1.673976,0.6550378,0,0.6550378,3.585951,59.76574,0.1404931,0,0.5240302,0,2.329014
11/4/2007 9:00:00 AM,0.6730763,41.51776,-59.17615,44.36786,0.7220004,1.044789,62.77176,41.25926,0.5317743,0.5317743,0,-1,0,0.5317743,196.4723,0,0,0,1.044789,0.5597624,0.5317743,0,0,2.544643,2.26351,0.485027,0,0.485027,4.046088,67.43467,0.1404414,0.5849517,0.8358315,0,3.308299
11/4/2007 10:00:00 AM,0.8596129,53.43275,-47.05092,31.02679,0.9144292,1.233956,73.71892,46.22887,0.05451822,0.05451822,0,0,0,0.05451822,2263.382,0,0,0,1.233956,0.0573876,0.05451822,0,0,2.059617,2.700034,1.176568,0,1.176568,5.162279,86.03781,0.1403163,0.05997004,0.9871646,0,3.93399
11/4/2007 11:00:00 AM,0.7020153,62.34922,-25.45299,19.84831,0.7291741,0.9960034,71.86844,49.98051,0.02707043,0.02707043,0,0,0,0.02707043,3679.304,0.08445986,0,0,0.9960034,0.02849519,0.02707043,0,0,0.8830484,3.758945,0.8830484,0,0.8830484,6.000012,100,0.1402225,0.02977747,0.7968027,0,4.754949
11/4/2007 12:00:00 PM,1.05062,64.84004,6.858742,16.2257,1.112337,1.374244,86.49589,52.7098,0.02954424,0.02954424,0,0,0,0.02954424,4651.48,1.343145,0,0,1.374244,0.0310992,0.02954424,0,0,0,4.553689,0,0,0,6.000012,100,0.1402225,0.03249867,1.099396,0,5.927933
11/4/2007 1:00:00 PM,0.8548689,59.29817,35.64381,23.8916,0.9043655,1.148805,82.59102,55.20794,0,0,0,0,0,0,0,1.148805,0,0,1.148805,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1402225,0,0.9190438,0,5.702494
11/4/2007 2:00:00 PM,0.8689659,48.85211,52.78493,36.2781,0.9280251,1.162175,84.60651,56.46144,0.8809924,0.8809924,0,-1,0,0.8809924,131.9166,0.2348147,0,0,1.162175,0.9273604,0.8809924,0,0,0,4.553689,0,0,0,6.000012,100,0.1402225,0.9690916,0.9297401,0,5.715864
11/4/2007 3:00:00 PM,0.6516964,36.2946,62.48037,49.97942,0.7054615,0.925707,77.8923,56.61258,0.9510739,0.9510739,0,-1,0,0.9510739,97.33282,0,0,0,0.925707,1.00113,0.9510739,0,0,0,4.553689,0,0.07542343,-0.07542343,5.920509,98.67495,0.1402225,1.046181,0.7405657,0,5.479396
11/4/2007 4:00:00 PM,0.4021524,22.80424,68.3579,64.14135,0.4492466,0.6202387,70.22202,56.75482,0.2295993,0.2295993,0,-1,0,0.2295993,270.1396,0.2947513,0,0,0.6202387,0.2416835,0.2295993,0,0,0.08380381,4.478265,0.08380381,0,0.08380381,6.000012,100,0.1402136,0.2525593,0.4961909,0,5.098504
11/4/2007 5:00:00 PM,0.09328847,8.851829,72.1488,78.49085,0.1011809,0.1503071,58.46098,55.45686,0.9016052,0.9016052,0,-1,0,0.9016052,16.67105,0,1.110223E-16,0,0.1503071,0.9490581,0.9016052,0,0,0,4.553689,0,0.798751,-0.798751,5.158054,85.96741,0.1402136,0.9917657,0.1202457,0,4.703996
11/4/2007 6:00:00 PM,0.0009522479,0,74.64292,90,0,0,52.50533,52.50533,0.6184441,0.6184441,0,-1,0,0.6184441,0,0,1.110223E-16,0,0,0.6509938,0.6184441,0,0,0.8875011,3.754938,0,0.6509938,-0.6509938,4.471847,74.53063,0.1402136,0.6802885,0,0,3.754938
11/4/2007 7:00:00 PM,0,0,76.17347,90,0,0,49.88272,49.88272,0.8006058,0.8006058,0,-1,0,0.8006058,0,0,0,0,0,0.8427429,0.8006058,0,0,1.610828,3.103944,0,0.8427429,-0.8427429,3.583518,59.72518,0.1402136,0.8806664,0,0,3.103944
11/4/2007 8:00:00 PM,0,0,76.76981,90,0,0,47.53572,47.53572,0.5710665,0.5710665,0,-1,0,0.5710665,0,0,0,0,0,0.6011226,0.5710665,0,0,2.547209,2.261201,0,0.6011226,-0.6011226,2.949879,49.16455,0.1402136,0.6281731,0,0,2.261201
11/4/2007 9:00:00 PM,0,0,76.05879,90,0,0,45.45542,45.45542,1.240435,1.240435,0,-1,0,1.240435,0,0,2.220446E-16,0,0,1.305721,1.240435,0,0,3.215123,1.660079,0,1.305721,-1.305721,1.573528,26.22541,0.1402136,1.364479,0,0,1.660079
11/4/2007 10:00:00 PM,0,0,72.51727,90,0,0,43.38401,43.38401,0.07431835,0.07431835,0,-1,0,0.07431835,0,0,0,0,0,0.07822984,0.07431835,0,0,4.665924,0.3543573,0,0.07822984,-0.07822984,1.491066,24.85106,0.1402136,0.08175018,0,0,0.3543573
11/4/2007 11:00:00 PM,0,0,58.08105,90,0,0,41.80156,41.80156,0.007695482,0.007695482,0,-1,0,0.007695482,0,0,0,0,0,0.008100507,0.007695482,0,0,4.752846,0.2761275,0,0.008100507,-0.008100507,1.482528,24.70874,0.1402136,0.00846503,0,0,0.2761275
11/5/2007 12:00:00 AM,0,0,-21.83416,90,0,0,40.61028,40.61028,0.1793312,0.1793312,0,-1,0,0.1793312,0,0,2.775558E-17,0,0,0.1887697,0.1793312,0,0,4.761847,0.2680269,0,0.1887697,-0.1887697,1.283547,21.3924,0.1402136,0.1972643,0,0,0.2680269
11/5/2007 1:00:00 AM,0,0,-65.80807,90,0,0,39.38344,39.38344,0.1138007,0.07529439,0,-1,0,0.07529439,0,0,0.03850635,0.04988642,0,0.07925725,0.07529439,0,0,4.971591,0.07925725,0,0.07925725,-0.07925725,1.200002,20,0.1402136,0.1251808,0,0,0.07925725
11/5/2007 2:00:00 AM,0,0,-73.96646,90,0,0,38.30773,38.30773,0.1237904,0,0,-1,0,0,0,0,0.1237904,0.1361695,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1402136,0.1361695,0,0,0
11/5/2007 3:00:00 AM,0,0,-76.15692,90,0,0,37.38315,37.38315,0.1449276,0,0,-1,0,0,0,0,0.1449276,0.1594204,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1402136,0.1594204,0,0,0
11/5/2007 4:00:00 AM,0,0,-76.32021,90,0,0,36.40523,36.40523,0.2016162,0,0,-1,0,0,0,0,0.2016162,0.2217778,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1402136,0.2217778,0,0,0
11/5/2007 5:00:00 AM,0,0,-75.36307,90,0,0,35.42731,35.42731,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1402136,0,0,0,0
11/5/2007 6:00:00 AM,0.03281613,0.3485427,-73.4754,87.09613,0.1480015,0.2455462,39.0046,34.68054,0.02603843,0.02603843,0,0,0,0.02603843,943.0143,0,0,0,0.2455462,0.02740888,0.02603843,0,0,5.059654,0,0.2181373,0,0.2181373,1.406946,23.44905,0.1401904,0.02864228,0.1964369,0,0.2455462
11/5/2007 7:00:00 AM,0.2016795,14.44434,-70.51363,72.71881,0.2272446,0.3737292,40.62646,33.97822,0.4294531,0.4294531,1.7,0,0.5202,0.4294531,87.02447,0,0,0,0.3737292,0,0,1.270547,1.20702,4.841517,0.1963236,1.580749,0,1.580749,2.906576,48.44283,0.1403152,0.4723984,0.2989834,1.7,0.5700528
11/5/2007 8:00:00 AM,0.2235888,28.21664,-65.9943,58.45127,0.225355,0.3664386,42.70736,36.10297,0.7898389,0.7898389,1.7,0,0.5202,0.7898389,46.39409,0,0,0,0.3664386,0,0,0.9101611,0.8646531,3.260768,1.618997,1.231092,0,1.231092,4.074492,67.90806,0.1404731,0.8688228,0.2931508,1.7,1.985436
11/5/2007 9:00:00 AM,0.3875557,41.37337,-58.83545,44.46045,0.3944131,0.6062399,52.68294,41.02812,0.1431053,0.1431053,0,-1,0,0.1431053,423.632,0,0,0,0.6062399,0.1506372,0.1431053,0,0,2.029677,2.72698,0.4556027,0,0.4556027,4.506714,75.11176,0.1404247,0.1574159,0.4849919,0,3.33322
11/5/2007 10:00:00 AM,0.6333153,53.23392,-46.68964,31.17281,0.6601296,0.9377194,65.75022,46.03328,0.03016169,0.03016169,0,0,0,0.03016169,3108.975,0,0,0,0.9377194,0.03174914,0.03016169,0,0,1.574074,3.137022,0.9059703,0,0.9059703,5.366193,89.43637,0.1403288,0.03317785,0.7501755,0,4.074742
11/5/2007 11:00:00 AM,0.4374532,62.08291,-25.18892,20.08522,0.4394588,0.6354352,62.89804,49.80272,0.4403492,0.4403492,0,0,0,0.4403492,144.3026,0,0,0,0.6354352,0.4635255,0.4403492,0,0,0.6681037,3.952396,0.1719098,0,0.1719098,5.529281,92.1545,0.1403106,0.4843841,0.5083482,0,4.587831
11/5/2007 12:00:00 PM,0.6927012,64.54972,6.759935,16.5126,0.7172523,0.965261,74.12823,52.55866,0.3217895,0.3217895,0,0,0,0.3217895,299.9666,0.1303413,0,0,0.965261,0.3387258,0.3217895,0,0,0.4961939,4.107114,0.4961939,0,0.4961939,6.000012,100,0.140258,0.3539685,0.7722088,0,5.072375
11/5/2007 1:00:00 PM,0.6774956,59.06665,35.29206,24.07684,0.7045369,0.9349045,76.23573,55.01235,0.8284095,0.8284095,0,0,0,0.8284095,112.8553,0.06289444,0,0,0.9349045,0.87201,0.8284095,0,0,0,4.553689,0,0,0,6.000012,100,0.140258,0.9112505,0.7479236,0,5.488594
11/5/2007 2:00:00 PM,0.8348077,48.68818,52.41578,36.38714,0.8922089,1.127823,83.28711,56.25697,0.05761217,0.05761217,0,-1,0,0.05761217,1957.612,1.067178,0,0,1.127823,0.06064439,0.05761217,0,0,0,4.553689,0,0,0,6.000012,100,0.140258,0.06337339,0.902258,0,5.681511
11/5/2007 3:00:00 PM,0.4613725,36.17914,62.14599,50.04403,0.4860153,0.6674537,71.04057,56.46144,0.5949938,0.5949938,0,-1,0,0.5949938,112.1783,0.04114437,0,0,0.6674537,0.6263093,0.5949938,0,0,0,4.553689,0,0,0,6.000012,100,0.140258,0.6544932,0.533963,0,5.221143
11/5/2007 4:00:00 PM,0.2801034,22.72304,68.05216,64.17582,0.2979974,0.4239423,65.51152,56.61258,0.1089457,0.1089457,0,-1,0,0.1089457,389.1317,0.3092626,0,0,0.4239423,0.1146797,0.1089457,0,0,0,4.553689,0,0,0,6.000012,100,0.140258,0.1198403,0.3391538,0,4.977631
11/5/2007 5:00:00 PM,0.1577399,8.796643,71.85721,78.50149,0.2021588,0.2952338,61.27737,55.26127,0,0,0,-1,0,0,0,0.2952338,0,0,0.2952338,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.140258,0,0.2361871,0,4.848923
11/5/2007 6:00:00 PM,0.001156847,0,74.35019,90,0,0,52.35419,52.35419,1.108521,1.108521,0,-1,0,1.108521,0,0,2.220446E-16,0,0,1.166865,1.108521,0,0,0,4.553689,0,1.166865,-1.166865,4.770029,79.50032,0.140258,1.219374,0,0,4.553689
11/5/2007 7:00:00 PM,0,0,75.86221,90,0,0,49.67825,49.67825,1.023261,1.023261,0,-1,0,1.023261,0,0,2.220446E-16,0,0,1.077117,1.023261,0,0,1.296516,3.386824,0,1.077117,-1.077117,3.634648,60.57734,0.140258,1.125587,0,0,3.386824
11/5/2007 8:00:00 PM,0,0,76.4156,90,0,0,47.33125,47.33125,0.877179,0.877179,0,-1,0,0.877179,0,0,1.110223E-16,0,0,0.9233463,0.877179,0,0,2.493313,2.309707,0,0.9233463,-0.9233463,2.661355,44.35583,0.140258,0.9648969,0,0,2.309707
11/5/2007 9:00:00 PM,0,0,75.61842,90,0,0,45.25984,45.25984,0.1066466,0.1066466,0,-1,0,0.1066466,0,0,1.387779E-17,0,0,0.1122595,0.1066466,0,0,3.519253,1.386361,0,0.1122595,-0.1122595,2.543024,42.38364,0.140258,0.1173112,0,0,1.386361
11/5/2007 10:00:00 PM,0,0,71.89294,90,0,0,43.17954,43.17954,0.08266962,0.08266962,0,-1,0,0.08266962,0,0,1.387779E-17,0,0,0.08702064,0.08266962,0,0,3.643986,1.274102,0,0.08702064,-0.08702064,2.451296,40.85485,0.140258,0.09093657,0,0,1.274102
11/5/2007 11:00:00 PM,0,0,57.01785,90,0,0,41.60598,41.60598,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.740675,1.187081,0,0,0,2.451296,40.85485,0.140258,0,0,0,1.187081
11/6/2007 12:00:00 AM,0,0,-20.98449,90,0,0,40.40581,40.40581,0.07570866,0.07570866,0,-1,0,0.07570866,0,0,1.387779E-17,0,0,0.07969333,0.07570866,0,0,3.740675,1.187081,0,0.07969333,-0.07969333,2.367291,39.45478,0.140258,0.08327953,0,0,1.187081
11/6/2007 1:00:00 AM,0,0,-64.97005,90,0,0,39.17896,39.17896,0.1345858,0.1345858,0,-1,0,0.1345858,0,0,0,0,0,0.1416692,0.1345858,0,0,3.829224,1.107388,0,0.1416692,-0.1416692,2.217959,36.96591,0.140258,0.1480443,0,0,1.107388
11/6/2007 2:00:00 AM,0,0,-73.44021,90,0,0,38.07658,38.07658,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.986634,0.9657185,0,0,0,2.217959,36.96591,0.140258,0,0,0,0.9657185
11/6/2007 3:00:00 AM,0,0,-75.76425,90,0,0,37.13422,37.13422,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.986634,0.9657185,0,0,0,2.217959,36.96591,0.140258,0,0,0,0.9657185
11/6/2007 4:00:00 AM,0,0,-75.99297,90,0,0,36.15631,36.15631,0.07019517,0.07019517,0,-1,0,0.07019517,0,0,0,0,0,0.07388965,0.07019517,0,0,3.986634,0.9657185,0,0.07388965,-0.07388965,2.140073,35.6678,0.140258,0.07721468,0,0,0.9657185
11/6/2007 5:00:00 AM,0,0,-75.06813,90,0,0,35.17839,35.17839,0.2680894,0.2680894,0,0,0,0.2680894,0,0,0,0,0,0.2821994,0.2680894,0,0,4.068733,0.8918288,0,0.2821994,-0.2821994,1.842608,30.71008,0.140258,0.2948983,0,0,0.8918288
11/6/2007 6:00:00 AM,0.02990926,0.2912744,-73.19247,87.11014,0.1253112,0.2089235,38.08996,34.43161,0.16648,0.16648,0,0,0,0.16648,125.4947,0,0,0,0.2089235,0.1752421,0.16648,0,0,4.382288,0.6096295,0.03368146,0,0.03368146,1.874561,31.24263,0.1402545,0.183128,0.1671388,0,0.818553
11/6/2007 7:00:00 AM,0.1774604,14.36437,-70.22727,72.75487,0.1942374,0.3215131,39.4329,33.75596,0.5006545,0.5006545,0,0,0,0.5006545,64.21856,0,0,0,0.3215131,0.5270048,0.5006545,0,0,4.348607,0.6399428,0,0.2054916,-0.2054916,1.657954,27.63251,0.1402545,0.55072,0.2572105,0,0.9614559
11/6/2007 8:00:00 AM,0.3315896,28.10852,-65.69071,58.51289,0.347943,0.5553063,46.07967,35.85404,0.6741381,0.6741381,1.7,0,0.5202,0.6741381,82.37278,0,0,0,0.5553063,0,0,1.025862,0.9745688,4.576931,0.4344512,1.529875,0,1.529875,3.109321,51.82191,0.1403842,0.7415519,0.444245,1.7,0.9897574
11/6/2007 9:00:00 AM,0.4421126,41.22741,-58.50395,44.55607,0.4557953,0.6940449,54.29239,40.80586,0.5716298,0.5716298,0,-1,0,0.5716298,121.4151,0,0,0,0.6940449,0.6017156,0.5716298,0,0,3.047056,1.811339,0.09232938,0,0.09232938,3.196912,53.28176,0.1403744,0.6287928,0.5552359,0,2.505384
11/6/2007 10:00:00 AM,0.8317636,53.03481,-46.3413,31.32117,0.8858973,1.205828,72.4061,45.80214,1.363248,1.363248,1.7,0,0.5202,1.363248,88.45261,0,0,0,1.205828,0,0,0.3367523,0.3199147,2.954726,1.894435,1.525743,0,1.525743,4.644359,77.40583,0.1405042,1.499573,0.9646625,1.7,3.100263
11/6/2007 11:00:00 AM,0.9671091,61.81903,-24.94009,20.32162,1.026308,1.321627,80.63351,49.60713,1.103563,1.103563,1.205552,0,0.3852156,1.103563,119.76,0,0,0,1.321627,0,0,0.1019885,0.09688912,1.428984,3.267604,1.418516,0,1.418516,5.990082,99.8345,0.1405324,1.213919,1.057302,1.7,4.589231
11/6/2007 12:00:00 PM,1.054435,64.2645,6.6571,16.79439,1.118395,1.383488,86.31946,52.35419,1.066089,1.066089,0,0,0,1.066089,129.7722,0.2508216,0,0,1.383488,1.122199,1.066089,0,0,0.01046725,4.544269,0.01046725,0,0.01046725,6.000012,100,0.1405313,1.172698,1.106791,0,5.927757
11/6/2007 1:00:00 PM,1.016956,58.84,34.94545,24.25847,1.081332,1.324484,87.68352,54.80788,0.4528453,0.4528453,0,0,0,0.4528453,292.4804,0.8478044,0,0,1.324484,0.4766793,0.4528453,0,0,0,4.553689,0,0,0,6.000012,100,0.1405313,0.4981298,1.059587,0,5.878172
11/6/2007 2:00:00 PM,0.5897315,48.52852,52.05206,36.49302,0.6161976,0.8264281,74.6442,56.10584,0.09864416,0.09864416,0,-1,0,0.09864416,837.7871,0.7225921,0,0,0.8264281,0.103836,0.09864416,0,0,0,4.553689,0,0,0,6.000012,100,0.1405313,0.1085086,0.6611425,0,5.380117
11/6/2007 3:00:00 PM,0.5318871,36.06772,61.81632,50.10549,0.5705837,0.7715548,73.40581,56.25697,0.895849,0.895849,0,-1,0,0.895849,86.12554,0,0,0,0.7715548,0.942999,0.895849,0,0,0,4.553689,0,0.1714442,-0.1714442,5.819294,96.98804,0.1405313,0.9854339,0.6172438,0,5.325244
11/6/2007 4:00:00 PM,0.361769,22.64581,67.75071,64.20709,0.4021236,0.5615528,68.44527,56.40811,0.3415879,0.3415879,0,-1,0,0.3415879,164.3948,0.01149307,0,0,0.5615528,0.3595662,0.3415879,0,0,0.1904935,4.382245,0.1904935,0,0.1904935,6.000012,100,0.1405112,0.3757467,0.4492423,0,4.943798
11/6/2007 5:00:00 PM,0.1175993,8.74543,71.56977,78.5089,0.1395188,0.2062707,59.25524,55.11014,0.7258678,0.7258678,0,-1,0,0.7258678,28.41711,0,1.110223E-16,0,0.2062707,0.7640714,0.7258678,0,0,0,4.553689,0,0.5578007,-0.5578007,5.412038,90.20046,0.1405112,0.7984546,0.1650165,0,4.75996
11/6/2007 6:00:00 PM,0.001198464,0,74.06178,90,0,0,52.15861,52.15861,1.115278,1.115278,0,-1,0,1.115278,0,0,2.220446E-16,0,0,1.173977,1.115278,0,0,0.6197786,3.995888,0,1.173977,-1.173977,4.174559,69.57584,0.1405112,1.226806,0,0,3.995888
11/6/2007 7:00:00 PM,0,0,75.55576,90,0,0,49.48267,49.48267,0.2450322,0.2450322,0,-1,0,0.2450322,0,0,0,0,0,0.2579286,0.2450322,0,0,1.924197,2.821912,0,0.2579286,-0.2579286,3.902678,65.0445,0.1405112,0.2695354,0,0,2.821912
11/6/2007 8:00:00 PM,0,0,76.06727,90,0,0,47.13566,47.13566,0.7551509,0.7551509,0,-1,0,0.7551509,0,0,1.110223E-16,0,0,0.7948957,0.7551509,0,0,2.210784,2.563983,0,0.7948957,-0.7948957,3.064784,51.07964,0.1405112,0.830666,0,0,2.563983
11/6/2007 9:00:00 PM,0,0,75.18624,90,0,0,45.05536,45.05536,0.3610013,0.3610013,0,-1,0,0.3610013,0,0,0,0,0,0.3800014,0.3610013,0,0,3.094002,1.769087,0,0.3800014,-0.3800014,2.664228,44.40371,0.1405112,0.3971014,0,0,1.769087
11/6/2007 10:00:00 PM,0,0,71.28325,90,0,0,43.01062,43.01062,0.1842285,0.1842285,0,-1,0,0.1842285,0,0,2.775558E-17,0,0,0.1939247,0.1842285,0,0,3.516226,1.389086,0,0.1939247,-0.1939247,2.459813,40.9968,0.1405112,0.2026513,0,0,1.389086
11/6/2007 11:00:00 PM,0,0,56.0019,90,0,0,41.4015,41.4015,0.06484909,0.06484909,0,-1,0,0.06484909,0,0,1.387779E-17,0,0,0.06826219,0.06484909,0,0,3.731697,1.195161,0,0.06826219,-0.06826219,2.387858,39.79756,0.1405112,0.07133399,0,0,1.195161
11/7/2007 12:00:00 AM,0,0,-20.17948,90,0,0,40.20133,40.20133,0.1275116,0.1275116,0,-1,0,0.1275116,0,0,2.775558E-17,0,0,0.1342227,0.1275116,0,0,3.807544,1.126899,0,0.1342227,-0.1342227,2.246375,37.43951,0.1405112,0.1402627,0,0,1.126899
11/7/2007 1:00:00 AM,0,0,-64.15014,90,0,0,38.95671,38.95671,0.09414081,0.09414081,0,-1,0,0.09414081,0,0,0,0,0,0.0990956,0.09414081,0,0,3.956681,0.9926764,0,0.0990956,-0.0990956,2.141919,35.69858,0.1405112,0.1035549,0,0,0.9926764
11/7/2007 2:00:00 AM,0,0,-72.92285,90,0,0,37.85433,37.85433,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.066787,0.8935808,0,0,0,2.141919,35.69858,0.1405112,0,0,0,0.8935808
11/7/2007 3:00:00 AM,0,0,-75.37806,90,0,0,36.90308,36.90308,0.08958134,0.08958134,0,-1,0,0.08958134,0,0,1.387779E-17,0,0,0.09429615,0.08958134,0,0,4.066787,0.8935808,0,0.09429615,-0.09429615,2.042522,34.04197,0.1405112,0.09853947,0,0,0.8935808
11/7/2007 4:00:00 AM,0,0,-75.67126,90,0,0,35.93405,35.93405,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.17156,0.7992846,0,0,0,2.042522,34.04197,0.1405112,0,0,0,0.7992846
11/7/2007 5:00:00 AM,0,0,-74.77844,90,0,0,34.92946,34.92946,0.07028284,0.07028284,0,0,0,0.07028284,0,0,1.387779E-17,0,0,0.07398194,0.07028284,0,0,4.17156,0.7992846,0,0.07398194,-0.07398194,1.964539,32.74224,0.1405112,0.07731113,0,0,0.7992846
11/7/2007 6:00:00 AM,0.01489368,0.231612,-72.91492,87.12739,0.02038198,0.0345841,34.77608,34.18269,0.08453096,0.08453096,0,0,0,0.08453096,40.91293,0,0,0,0.0345841,0.08897997,0.08453096,0,0,4.253762,0.7253027,0,0.05439587,-0.05439587,1.9072,31.78661,0.1405112,0.09298407,0.02766728,0,0.7598868
11/7/2007 7:00:00 AM,0.1303384,14.28212,-69.94684,72.79414,0.1344287,0.2249488,37.40264,33.48037,0.227529,0.227529,0,0,0,0.227529,98.86597,0,0,0,0.2249488,0.2395043,0.227529,0,0,4.314202,0.6709068,0,0.01455547,-0.01455547,1.891858,31.5309,0.1405112,0.250282,0.179959,0,0.8958557
11/7/2007 8:00:00 AM,0.2529259,27.99839,-65.39423,58.57763,0.2573224,0.4173435,43.17598,35.63179,0.7339537,0.7339537,1.7,0,0.5202,0.7339537,56.86238,-1.110223E-16,0,0,0.4173435,0,0,0.9660463,0.917744,4.330375,0.6563514,1.335088,0,1.335088,3.158433,52.64044,0.1406607,0.807349,0.3338748,1.7,1.073695
11/7/2007 9:00:00 AM,0.4800611,41.08003,-58.18171,44.65459,0.4999852,0.7564334,55.39106,40.58361,0.4409741,0.4409741,0,-1,0,0.4409741,171.5369,0,0,0,0.7564334,0.4641833,0.4409741,0,0,2.995287,1.85793,0.2922501,0,0.2922501,3.435686,57.26131,0.1406298,0.4850715,0.6051468,0,2.614364
11/7/2007 10:00:00 AM,0.8329698,52.83556,-46.00578,31.47168,0.8881286,1.209906,72.27467,45.60655,0.4409958,0.4409958,0,0,0,0.4409958,274.3578,0,0,0,1.209906,0.4642061,0.4409958,0,0,2.703037,2.120955,0.7457003,0,0.7457003,4.143119,69.05185,0.1405511,0.4850954,0.9679251,0,3.330862
11/7/2007 11:00:00 AM,1.028582,61.55774,-24.70607,20.55727,1.093006,1.389368,82.49497,49.40266,0.1981658,0.1981658,0,0,0,0.1981658,701.114,0,0,0,1.389368,0.2085956,0.1981658,0,0,1.957337,2.792086,1.180773,0,1.180773,5.263299,87.72147,0.1404268,0.2179824,1.111495,0,4.181454
11/7/2007 12:00:00 PM,0.713659,63.98446,6.550347,17.071,0.74216,0.9964284,74.48364,52.15861,0.1427971,0.1427971,0,0,0,0.1427971,697.7933,0.0695513,0,0,0.9964284,0.1503127,0.1427971,0,0,0.7765644,3.854781,0.7765644,0,0.7765644,6.000012,100,0.1403451,0.1570768,0.7971427,0,4.851209
11/7/2007 1:00:00 PM,0.5440087,58.61831,34.60384,24.43636,0.5551032,0.7609894,71.31198,54.65674,0.3954725,0.3954725,0,0,0,0.3954725,192.4254,0.3447025,0,0,0.7609894,0.4162868,0.3954725,0,0,0,4.553689,0,0,0,6.000012,100,0.1403451,0.4350197,0.6087915,0,5.314678
11/7/2007 2:00:00 PM,0.6288314,48.37323,51.69376,36.59565,0.6621765,0.8806966,75.89655,55.95471,0,0,0,-1,0,0,0,0.8806966,0,0,0.8806966,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1403451,0,0.7045572,0,5.434385
11/7/2007 3:00:00 PM,0.5103048,35.9604,61.4914,50.16374,0.5456718,0.7423075,72.49382,56.10584,0.776927,0.776927,0,-1,0,0.776927,95.54404,0,0,0,0.7423075,0.8178179,0.776927,0,0,0,4.553689,0,0.07551039,-0.07551039,5.920417,98.67342,0.1403451,0.8546197,0.593846,0,5.295996
11/7/2007 4:00:00 PM,0.2906969,22.57258,67.4536,64.23515,0.3123748,0.4440392,65.63957,56.31031,0.9295157,0.9295157,0,-1,0,0.9295157,47.77102,0,0,0,0.4440392,0.9784376,0.9295157,0,0,0.08390044,4.478179,0,0.5343984,-0.5343984,5.357111,89.28502,0.1403451,1.022467,0.3552313,0,4.922218
11/7/2007 5:00:00 PM,0.07695521,8.698206,71.28656,78.51306,0.0803661,0.1201876,57.34294,54.95901,0.2213286,0.2213286,0,-1,0,0.2213286,54.30278,0,0,0,0.1201876,0.2329775,0.2213286,0,0,0.6776764,3.94378,0,0.1127899,-0.1127899,5.238221,87.3035,0.1403451,0.2434615,0.09615007,0,4.063968
11/7/2007 6:00:00 PM,0.001019312,0,73.77777,90,0,0,52.00747,52.00747,0.5177353,0.5177353,0,-1,0,0.5177353,0,0,1.110223E-16,0,0,0.5449845,0.5177353,0,0,0.8029986,3.83099,0,0.5449845,-0.5449845,4.663756,77.72912,0.1403451,0.5695088,0,0,3.83099
11/7/2007 7:00:00 PM,0,0,75.25425,90,0,0,49.30486,49.30486,0.6242584,0.6242584,0,-1,0,0.6242584,0,0,0,0,0,0.6571141,0.6242584,0,0,1.408537,3.286006,0,0.6571141,-0.6571141,3.971097,66.18482,0.1403451,0.6866843,0,0,3.286006
11/7/2007 8:00:00 PM,0,0,75.72498,90,0,0,46.95786,46.95786,1.281639,1.281639,0,-1,0,1.281639,0,0,2.220446E-16,0.02980312,0,1.349094,1.281639,0,0,2.138664,2.628892,0,1.349094,-1.349094,2.549028,42.48371,0.1403451,1.409803,0,0,2.628892
11/7/2007 9:00:00 PM,0,0,74.76248,90,0,0,44.87756,44.87756,0.7145602,0.7145602,0,-1,0,0.7145602,0,0,1.110223E-16,0,0,0.7521687,0.7145602,0,0,3.637657,1.279798,0,0.7521687,-0.7521687,1.756172,29.26948,0.1403451,0.7860162,0,0,1.279798
11/7/2007 10:00:00 PM,0,0,70.68851,90,0,0,42.83282,42.83282,0.1971917,0.1971917,0,-1,0,0.1971917,0,0,2.775558E-17,0,0,0.2075702,0.1971917,0,0,4.4734,0.5276291,0,0.2075702,-0.2075702,1.537374,25.62285,0.1403451,0.2169109,0,0,0.5276291
11/7/2007 11:00:00 PM,0,0,55.03258,90,0,0,41.20592,41.20592,0.05010621,0.05010621,0,-1,0,0.05010621,0,0,0,0,0,0.05274338,0.05010621,0,0,4.704033,0.3200588,0,0.05274338,-0.05274338,1.481778,24.69624,0.1403451,0.05511684,0,0,0.3200588
11/8/2007 12:00:00 AM,0,0,-19.41409,90,0,0,40.00575,40.00575,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.762637,0.2673154,0,0,0,1.481778,24.69624,0.1403451,0,0,0,0.2673154
11/8/2007 1:00:00 AM,0,0,-63.34806,90,0,0,38.75224,38.75224,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.762637,0.2673154,0,0,0,1.481778,24.69624,0.1403451,0,0,0,0.2673154
11/8/2007 2:00:00 AM,0,0,-72.41442,90,0,0,37.63207,37.63207,0.08347329,0.08347329,0,-1,0,0.08347329,0,0,1.387779E-17,0,0,0.08786663,0.08347329,0,0,4.762637,0.2673154,0,0.08786663,-0.08786663,1.389158,23.15259,0.1403451,0.09182062,0,0,0.2673154
11/8/2007 3:00:00 AM,0,0,-74.99841,90,0,0,36.7075,36.7075,0.08039077,0.08039077,0,-1,0,0.08039077,0,0,1.387779E-17,0,0,0.08462186,0.08039077,0,0,4.860267,0.1794488,0,0.08462186,-0.08462186,1.299959,21.66594,0.1403451,0.08842985,0,0,0.1794488
11/8/2007 4:00:00 AM,0,0,-75.35518,90,0,0,35.70291,35.70291,0.08274929,0.08274929,0,-1,0,0.08274929,0,0,1.387779E-17,0.0009386244,0,0.08710452,0.08274929,0,0,4.954291,0.09482694,0,0.08710452,-0.08710452,1.208143,20.13567,0.1403451,0.09102422,0,0,0.09482694
11/8/2007 5:00:00 AM,0,0,-74.49407,90,0,0,34.70721,34.70721,0.1303337,0.1303337,1.582965,0,0.4882495,0.1303337,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.051074,0.007722426,1.38,0,1.38,2.517325,41.95534,0.140463,0.143367,0,1.7,0.007722426
11/8/2007 6:00:00 AM,0.01682663,0.1695864,-72.64282,87.14786,0.02791467,0.0473685,34.76423,33.95155,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.0473685,0,0,1.452632,1.38,3.671074,1.249722,1.427369,0,1.427369,3.871446,64.52397,0.1405461,0,0.0378948,1.7,1.297091
11/8/2007 7:00:00 AM,0.1201696,14.19765,-69.67242,72.83657,0.1228616,0.206208,36.8412,33.25811,0.2296772,0.2296772,1.682309,0,0.5153703,0.2296772,89.78168,2.220446E-16,0,0,0.206208,0,0,1.452632,1.38,2.243706,2.534354,1.586208,0,1.586208,5.376255,89.60407,0.1406644,0.2526449,0.1649664,1.7,2.740562
11/8/2007 8:00:00 AM,0.3074033,27.88634,-65.1049,58.64542,0.3198955,0.5142691,44.77403,35.38286,0.2012849,0.2012849,0,0,0,0.2012849,255.4932,0,0,0,0.5142691,0.2118788,0.2012849,0,0,0.6574974,3.961941,0.3023902,0,0.3023902,5.663128,94.38528,0.1406327,0.2214134,0.4114152,0,4.47621
11/8/2007 9:00:00 AM,0.1899331,40.93134,-57.86875,44.75587,0.1893904,0.3025349,45.91768,40.35247,0.503997,0.503997,0,-1,0,0.503997,60.02713,1.110223E-16,0,0,0.3025349,0.5305231,0.503997,0,0,0.3551072,4.234093,0,0.2279882,-0.2279882,5.422807,90.37994,0.1406327,0.5543967,0.2420279,0,4.536627
11/8/2007 10:00:00 AM,0.1430717,52.63635,-45.68298,31.62415,0.1425153,0.2229715,49.60268,45.40208,0.1697191,0.1697191,0,0,0,0.1697191,131.3767,0,0,0,0.2229715,0.1786517,0.1697191,0,0,0.6084274,4.006104,0.04431975,0,0.04431975,5.464852,91.0807,0.140628,0.1866911,0.1783772,0,4.229076
11/8/2007 11:00:00 AM,0.1277043,61.29918,-24.48648,20.79193,0.1271725,0.1951215,52.99262,49.23374,1.278717,1.278717,1.629254,0,0.5008863,1.278717,15.25917,0,0,0,0.1951215,0,0,0.3505368,0.33301,0.5641077,4.045992,0.5281315,0,0.5281315,5.965882,99.43117,0.1406939,1.406588,0.1560972,1.7,4.241114
11/8/2007 12:00:00 PM,0.2356185,63.70967,6.439788,17.34237,0.2348015,0.3478256,58.92821,51.95413,0.2367316,0.2367316,0,0,0,0.2367316,146.9283,0.06265835,0,0,0.3478256,0.2491911,0.2367316,0,0,0.03597615,4.52131,0.03597615,0,0.03597615,6.000012,100,0.1406901,0.2604047,0.2782605,0,4.869136
11/8/2007 1:00:00 PM,0.4527102,58.40166,34.26707,24.61037,0.4565277,0.6388376,68.12327,54.46116,0.5753846,0.5753846,0,0,0,0.5753846,111.0279,0.03316964,0,0,0.6388376,0.6056679,0.5753846,0,0,0,4.553689,0,0,0,6.000012,100,0.1406901,0.6329231,0.5110701,0,5.192526
11/8/2007 2:00:00 PM,0.1762715,48.22238,51.34082,36.69492,0.1756641,0.2569982,60.98551,55.75912,0.1244146,0.1244146,0,-1,0,0.1244146,206.5659,0.1260355,0,0,0.2569982,0.1309628,0.1244146,0,0,0,4.553689,0,0,0,6.000012,100,0.1406901,0.1368561,0.2055986,0,4.810687
11/8/2007 3:00:00 PM,0.02838371,35.85725,61.17124,50.21872,0.02825277,0.04239079,56.7924,55.95471,0.09616156,0.09616156,0,-1,0,0.09616156,44.08289,0,1.387779E-17,0,0.04239079,0.1012227,0.09616156,0,0,0,4.553689,0,0.0588319,-0.0588319,5.937998,98.96643,0.1406901,0.1057777,0.03391263,0,4.59608
11/8/2007 4:00:00 PM,0.01149287,22.50341,67.16087,64.25994,0.01143933,0.01719915,56.44492,56.10584,0.7655631,0.7655631,0,-1,0,0.7655631,2.246602,0,1.110223E-16,0,0.01719915,0.8058559,0.7655631,0,0,0.06536879,4.494857,0,0.7886568,-0.7886568,5.10668,85.11117,0.1406901,0.8421195,0.01375932,0,4.512056
11/8/2007 5:00:00 PM,0.03767591,8.654983,71.00766,78.51398,0.03772843,0.05689984,55.92572,54.80788,0,0,0,-1,0,0,0,0,0,0,0.05689984,0,0,0,0,0.9416541,3.7062,0.05689984,0,0.05689984,5.16066,86.01083,0.1406841,0,0.04551987,0,3.7631
11/8/2007 6:00:00 PM,0.0008377971,0,73.49827,90,0,0,51.803,51.803,2.06652,1.38,0,-1,0,1.38,0,0,0.6865205,0.8931726,0,1.452632,1.38,0,0,0.8847542,3.75741,0,1.452632,-1.452632,3.629452,60.49075,0.1406841,2.273173,0,0,3.75741
11/8/2007 7:00:00 PM,0,0,74.95779,90,0,0,49.10928,49.10928,0.07828338,0.07828338,0,-1,0,0.07828338,0,0,0,0,0,0.08240356,0.07828338,0,0,2.498789,2.304779,0,0.08240356,-0.08240356,3.542591,59.04307,0.1406841,0.08611172,0,0,2.304779
11/8/2007 8:00:00 PM,0,0,75.38886,90,0,0,46.75339,46.75339,0.01539397,0.01539397,0,-1,0,0.01539397,0,0,0,0,0,0.01620418,0.01539397,0,0,2.590349,2.222375,0,0.01620418,-0.01620418,3.525511,58.75839,0.1406841,0.01693337,0,0,2.222375
11/8/2007 9:00:00 PM,0,0,74.34733,90,0,0,44.70864,44.70864,0.3679099,0.3679099,0,-1,0,0.3679099,0,0,5.551115E-17,0,0,0.3872736,0.3679099,0,0,2.608353,2.206171,0,0.3872736,-0.3872736,3.117288,51.9547,0.1406841,0.4047009,0,0,2.206171
11/8/2007 10:00:00 PM,0,0,70.10899,90,0,0,42.65502,42.65502,0.2526034,0.2526034,0,-1,0,0.2526034,0,0,5.551115E-17,0,0,0.2658983,0.2526034,0,0,3.038657,1.818897,0,0.2658983,-0.2658983,2.837007,47.28336,0.1406841,0.2778637,0,0,1.818897
11/8/2007 11:00:00 PM,0,0,54.10912,90,0,0,41.05479,41.05479,0.3339447,0.3339447,0,-1,0,0.3339447,0,0,0,0,0,0.3515207,0.3339447,0,0,3.3341,1.552999,0,0.3515207,-0.3515207,2.466472,41.10778,0.1406841,0.3673392,0,0,1.552999
11/9/2007 12:00:00 AM,0,0,-18.68392,90,0,0,39.82795,39.82795,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.724679,1.201478,0,0,0,2.466472,41.10778,0.1406841,0,0,0,1.201478
11/9/2007 1:00:00 AM,0,0,-62.5635,90,0,0,38.58332,38.58332,0.1408287,0.1408287,0,-1,0,0.1408287,0,0,2.775558E-17,0,0,0.1482407,0.1408287,0,0,3.724679,1.201478,0,0.1482407,-0.1482407,2.310212,38.50346,0.1406841,0.1549116,0,0,1.201478
11/9/2007 2:00:00 AM,0,0,-71.91492,90,0,0,37.45427,37.45427,0.05938054,0.05938054,0,-1,0,0.05938054,0,0,6.938894E-18,0,0,0.06250583,0.05938054,0,0,3.88939,1.053237,0,0.06250583,-0.06250583,2.244325,37.40535,0.1406841,0.06531859,0,0,1.053237
11/9/2007 3:00:00 AM,0,0,-74.62536,90,0,0,36.50303,36.50303,0.001468691,0.001468691,0,-1,0,0.001468691,0,0,2.168404E-19,0,0,0.00154599,0.001468691,0,0,3.958841,0.9907317,0,0.00154599,-0.00154599,2.242696,37.37819,0.1406841,0.00161556,0,0,0.9907317
11/9/2007 4:00:00 AM,0,0,-75.04479,90,0,0,35.50732,35.50732,0.106004,0.106004,0,-1,0,0.106004,0,0,1.387779E-17,0,0,0.1115832,0.106004,0,0,3.960559,0.9891857,0,0.1115832,-0.1115832,2.125077,35.41787,0.1406841,0.1166044,0,0,0.9891857
11/9/2007 5:00:00 AM,0,0,-74.2151,90,0,0,34.50274,34.50274,0.06433551,0.06433551,0,0,0,0.06433551,0,0,0,0,0,0.06772159,0.06433551,0,0,4.08454,0.8776025,0,0.06772159,-0.06772159,2.053692,34.22813,0.1406841,0.07076906,0,0,0.8776025
11/9/2007 6:00:00 AM,0.0204828,0.1052317,-72.37625,87.17152,0.05005012,0.08472957,35.21362,33.75596,0.2005356,0.2005356,0,0,0,0.2005356,42.25164,0,2.775558E-17,0,0.08472957,0.2110901,0.2005356,0,0,4.159787,0.8098809,0,0.1263605,-0.1263605,1.920496,32.00821,0.1406841,0.2205891,0.06778365,0,0.8946105
11/9/2007 7:00:00 AM,0.1541615,14.11102,-69.40409,72.88212,0.1645339,0.2746603,37.85611,33.05364,0.5781862,0.5781862,0,0,0,0.5781862,47.50377,0,1.110223E-16,0,0.2746603,0.6086171,0.5781862,0,0,4.300187,0.6835204,0,0.3339568,-0.3339568,1.568475,26.14119,0.1406841,0.6360049,0.2197282,0,0.9581807
11/9/2007 8:00:00 AM,0.3766412,27.77246,-64.82281,58.71617,0.4050021,0.6427178,47.0909,35.17839,0,0,0,0,0,0,0,0,0,0,0.6427178,0,0,0,0,4.67125,0.3495636,0.6427178,0,0.6427178,2.17821,36.30343,0.1406167,0,0.5141742,0,0.9922813
11/9/2007 9:00:00 AM,0.4146784,40.78149,-57.56511,44.85979,0.4256434,0.6541472,52.70814,40.13021,0.8615725,0.8615725,0,-1,0,0.8615725,75.9248,0,0,0,0.6541472,0.9069184,0.8615725,0,0,4.028533,0.9280096,0,0.2527712,-0.2527712,1.911766,31.86271,0.1406167,0.9477298,0.5233178,0,1.582157
11/9/2007 10:00:00 AM,0.5822592,52.43734,-45.3728,31.77836,0.6036336,0.8713519,63.17138,45.17982,0.1843183,0.1843183,0,0,0,0.1843183,472.743,0,0,0,0.8713519,0.1940193,0.1843183,0,0,4.30939,0.6752384,0.6773326,0,0.6773326,2.55434,42.57225,0.1405457,0.2027502,0.6970815,0,1.54659
11/9/2007 11:00:00 AM,0.6820951,61.04349,-24.28092,21.02537,0.7092957,0.9789314,70.27517,49.01149,1.147462,1.147462,0,0,0,1.147462,85.31271,0,0,0,0.9789314,1.207855,1.147462,0,0,3.632057,1.284838,0,0.2289239,-0.2289239,2.313033,38.55048,0.1405457,1.262209,0.7831451,0,2.263769
11/9/2007 12:00:00 PM,0.5595228,63.4402,6.325529,17.60843,0.5699052,0.7939326,68.82333,51.75855,0.8765135,0.8765135,0,0,0,0.8765135,90.57848,0,0,0,0.7939326,0.9226457,0.8765135,0,0,3.886417,1.055914,0,0.1287131,-0.1287131,2.177358,36.28922,0.1405457,0.9641649,0.6351461,0,1.849846
11/9/2007 1:00:00 PM,0.4405827,58.19012,33.93502,24.7804,0.4438126,0.6233861,67.53188,54.25669,0.2571534,0.2571534,0,0,0,0.2571534,242.418,0,0,0,0.6233861,0.2706878,0.2571534,0,0,4.029431,0.9272006,0.3526983,0,0.3526983,2.511957,41.86586,0.1405088,0.2828688,0.4987089,0,1.550587
11/9/2007 2:00:00 PM,0.2089621,48.07604,50.99322,36.79076,0.2083148,0.303334,61.75638,55.55465,0.4331483,0.4331483,0,-1,0,0.4331483,70.03006,0,0,0,0.303334,0.4559456,0.4331483,0,0,3.676733,1.244629,0,0.1526116,-0.1526116,2.35109,39.18475,0.1405088,0.4764632,0.2426672,0,1.547963
11/9/2007 3:00:00 PM,0.1859894,35.75832,60.85587,50.27037,0.1855665,0.2709956,61.28146,55.75912,1.082977,1.082977,0,-1,0,1.082977,25.0232,0,0,0.1023693,0.2709956,1.139976,1.082977,0,0,3.846302,1.092018,0,0.8689806,-0.8689806,1.435104,23.91835,0.1405088,1.191275,0.2167965,0,1.363013
11/9/2007 4:00:00 PM,0.2083348,22.43831,66.8726,64.28146,0.2132729,0.3095064,62.3069,55.95471,0.3093186,0.3093186,0,-1,0,0.3093186,100.0607,0,0,0.06955919,0.3095064,0.3255986,0.3093186,0,0,4.811836,0.2230369,0,0.01609217,-0.01609217,1.418141,23.63564,0.1405088,0.3402505,0.2476051,0,0.5325434
11/9/2007 5:00:00 PM,0.08591925,8.61577,70.73314,78.51167,0.09243849,0.1381957,57.39891,54.65674,0.8346673,0.3278835,0,-1,0,0.3278835,42.14781,0,0.5067838,0.6952793,0.1381957,0.3451405,0.3278835,0,0,4.829716,0.2069448,0,0.2069448,-0.2069448,1.200002,20,0.1405088,0.918134,0.1105566,0,0.3451405
11/9/2007 6:00:00 PM,0.0008422097,0,73.22335,90,0,0,51.66076,51.66076,0.369461,0,0,-1,0,0,0,0,0.369461,0.4064071,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1405088,0.4064071,0,0,0
11/9/2007 7:00:00 PM,0,0,74.66648,90,0,0,48.87814,48.87814,0.8210309,0,0,-1,0,0,0,0,0.8210309,0.903134,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1405088,0.903134,0,0,0
11/9/2007 8:00:00 PM,0,0,75.05907,90,0,0,46.5578,46.5578,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1405088,0,0,0,0
11/9/2007 9:00:00 PM,0,0,73.94098,90,0,0,44.50417,44.50417,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1405088,0,0,0,0
11/9/2007 10:00:00 PM,0,0,69.54494,90,0,0,42.45943,42.45943,0.01056411,0,0,-1,0,0,0,0,0.01056411,0.01162053,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1405088,0.01162053,0,0,0
11/9/2007 11:00:00 PM,0,0,53.23066,90,0,0,40.8592,40.8592,0.126256,0,0,-1,0,0,0,0,0.126256,0.1388816,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1405088,0.1388816,0,0,0
11/10/2007 12:00:00 AM,0,0,-17.98517,90,0,0,39.63236,39.63236,0.07356857,0,0,-1,0,0,0,0,0.07356857,0.08092543,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1405088,0.08092543,0,0,0
11/10/2007 1:00:00 AM,0,0,-61.79618,90,0,0,38.35218,38.35218,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1405088,0,0,0,0
11/10/2007 2:00:00 AM,0,0,-71.4244,90,0,0,37.25869,37.25869,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1405088,0,0,0,0
11/10/2007 3:00:00 AM,0,0,-74.25897,90,0,0,36.30744,36.30744,0.1665985,0,0,-1,0,0,0,0,0.1665985,0.1832583,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1405088,0.1832583,0,0,0
11/10/2007 4:00:00 AM,0,0,-74.74017,90,0,0,35.30285,35.30285,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1405088,0,0,0,0
11/10/2007 5:00:00 AM,0,0,-73.94161,90,0,0,34.30715,34.30715,0.03029449,0.03029449,1.482926,0,0.4609388,0.03029449,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1406033,0.03332394,0,1.7,0
11/10/2007 6:00:00 AM,0.02582121,0.03858448,-72.11529,87.19835,0.0983289,0.165404,36.4181,33.55149,0.1683971,0.1683971,1.621029,0,0.4986408,0.1683971,98.2226,2.220446E-16,0,0,0.165404,0,0,1.452632,1.38,3.679654,1.242,1.545404,0,1.545404,3.975284,66.25461,0.1407115,0.1852368,0.1323232,1.7,1.407404
11/10/2007 7:00:00 AM,0.2150285,14.0223,-69.14192,72.93073,0.2509075,0.413669,40.16911,32.83138,0.4920759,0.4920759,1.7,0,0.5202,0.4920759,84.0661,0,0,0,0.413669,0,0,1.207924,1.147528,2.13425,2.632864,1.561197,0,1.561197,5.456366,90.93925,0.1408356,0.5412835,0.3309352,1.7,3.046533
11/10/2007 8:00:00 AM,0.4700536,27.65684,-64.54802,58.7898,0.5203581,0.8108754,50.3024,34.95613,0.1434062,0.1434062,0,0,0,0.1434062,565.4397,0.08686804,0,0,0.8108754,0.1509538,0.1434062,0,0,0.5730535,4.037941,0.5730535,0,0.5730535,6.000012,100,0.1407757,0.1577468,0.6487003,0,4.848816
11/10/2007 9:00:00 AM,0.6599765,40.63058,-57.2708,44.96622,0.7126574,1.041812,61.11326,39.90796,0.7502996,0.7502996,0,-1,0,0.7502996,138.8528,0.2520232,0,0,1.041812,0.789789,0.7502996,0,0,0,4.553689,0,0,0,6.000012,100,0.1407757,0.8253295,0.8334498,0,5.595501
11/10/2007 10:00:00 AM,0.881365,52.23869,-45.07511,31.93412,0.9434062,1.276275,73.33662,44.98424,0.181277,0.181277,0,0,0,0.181277,704.0468,1.085457,0,0,1.276275,0.1908179,0.181277,0,0,0,4.553689,0,0,0,6.000012,100,0.1407757,0.1994047,1.02102,0,5.829964
11/10/2007 11:00:00 AM,1.107751,60.79081,-24.08903,21.25736,1.180954,1.479032,84.59589,48.78034,0.4402549,0.4402549,0,0,0,0.4402549,335.9489,1.015606,0,0,1.479032,0.4634263,0.4402549,0,0,0,4.553689,0,0,0,6.000012,100,0.1407757,0.4842804,1.183226,0,6.032721
11/10/2007 12:00:00 PM,1.142835,63.17611,6.207674,17.86913,1.217121,1.481021,88.58484,51.55408,0.7326405,0.7326405,0,0,0,0.7326405,202.1484,0.7098206,0,0,1.481021,0.7712005,0.7326405,0,0,0,4.553689,0,0,0,6.000012,100,0.1407757,0.8059046,1.184817,0,6.03471
11/10/2007 1:00:00 PM,1.005138,57.98376,33.60756,24.94633,1.072503,1.323205,86.6867,54.10555,0.6875926,0.6875926,0,0,0,0.6875926,192.4403,0.5994236,0,0,1.323205,0.7237816,0.6875926,0,0,0,4.553689,0,0,0,6.000012,100,0.1407757,0.7563518,1.058564,0,5.876894
11/10/2007 2:00:00 PM,0.8894821,47.93429,50.65091,36.88307,0.9560333,1.199071,84.39304,55.40352,0,0,0,-1,0,0,0,1.199071,0,0,1.199071,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1407757,0,0.9592564,0,5.752759
11/10/2007 3:00:00 PM,0.6802425,35.66365,60.54531,50.31865,0.7424366,0.9734789,78.00507,55.60799,0.5232553,0.5232553,0,-1,0,0.5232553,186.0428,0.4226838,0,0,0.9734789,0.5507951,0.5232553,0,0,0,4.553689,0,0,0,6.000012,100,0.1407757,0.5755809,0.7787831,0,5.527168
11/10/2007 4:00:00 PM,0.3812635,22.37732,66.58882,64.29967,0.4296022,0.5990816,68.66559,55.80358,0.9067061,0.9067061,0,-1,0,0.9067061,66.0723,0,0,0,0.5990816,0.9544275,0.9067061,0,0,0,4.553689,0,0.3553459,-0.3553459,5.625444,93.75722,0.1407757,0.9973767,0.4792652,0,5.152771
11/10/2007 5:00:00 PM,0.1585481,8.580575,70.46307,78.5061,0.2085079,0.3056486,60.66308,54.46116,0.5918859,0.5918859,0,-1,0,0.5918859,51.63979,0,0,0,0.3056486,0.6230378,0.5918859,0,0,0.3948288,4.198343,0,0.3173892,-0.3173892,5.290887,88.18127,0.1407757,0.6510745,0.2445189,0,4.503992
11/10/2007 6:00:00 PM,0.001059311,0,72.95312,90,0,0,51.45628,51.45628,2.188779,1.38,0,-1,0,1.38,0,0,0.8087791,1.027657,0,1.452632,1.38,0,0,0.7474834,3.880954,0,1.452632,-1.452632,3.759679,62.66119,0.1407757,2.407657,0,0,3.880954
11/10/2007 7:00:00 PM,0,0,74.38044,90,0,0,48.70922,48.70922,0.6955252,0.6955252,0,-1,0,0.6955252,0,0,1.110223E-16,0,0,0.7321318,0.6955252,0,0,2.361519,2.428322,0,0.7321318,-0.7321318,2.987944,49.79897,0.1407757,0.7650777,0,0,2.428322
11/10/2007 8:00:00 PM,0,0,74.73573,90,0,0,46.38,46.38,1.623874,1.38,0,-1,0,1.38,0,0,0.2438736,0.4062609,0,1.452632,1.38,0,0,3.174998,1.69619,0,1.452632,-1.452632,1.456736,24.27888,0.1407757,1.786261,0,0,1.69619
11/10/2007 9:00:00 PM,0,0,73.5436,90,0,0,44.30859,44.30859,0.2189005,0.2189005,0,-1,0,0.2189005,0,0,2.775558E-17,0.009409629,0,0.2304216,0.2189005,0,0,4.789033,0.2435589,0,0.2304216,-0.2304216,1.21385,20.2308,0.1407757,0.2407906,0,0,0.2435589
11/10/2007 10:00:00 PM,0,0,68.99658,90,0,0,42.25496,42.25496,0.1490488,0.01248042,0,-1,0,0.01248042,0,0,0.1365684,0.1514733,0,0.01313729,0.01248042,0,0,5.045057,0.01313729,0,0.01313729,-0.01313729,1.200002,20,0.1407757,0.1639537,0,0,0.01313729
11/10/2007 11:00:00 PM,0,0,52.39622,90,0,0,40.65473,40.65473,0.06107981,0,0,-1,0,0,0,0,0.06107981,0.06718779,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1407757,0.06718779,0,0,0
11/11/2007 12:00:00 AM,0,0,-17.31454,90,0,0,39.40122,39.40122,0.208054,0,0,-1,0,0,0,0,0.208054,0.2288594,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1407757,0.2288594,0,0,0
11/11/2007 1:00:00 AM,0,0,-61.04578,90,0,0,38.15659,38.15659,0.1211872,0,0,-1,0,0,0,0,0.1211872,0.1333059,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1407757,0.1333059,0,0,0
11/11/2007 2:00:00 AM,0,0,-70.94286,90,0,0,37.02754,37.02754,0.08439231,0,0,-1,0,0,0,0,0.08439231,0.09283154,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1407757,0.09283154,0,0,0
11/11/2007 3:00:00 AM,0,0,-73.89931,90,0,0,36.0763,36.0763,0.02965316,0,0,-1,0,0,0,0,0.02965316,0.03261848,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1407757,0.03261848,0,0,0
11/11/2007 4:00:00 AM,0,0,-74.44138,90,0,0,35.05393,35.05393,0.1932126,0,0,-1,0,0,0,0,0.1932126,0.2125339,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1407757,0.2125339,0,0,0
11/11/2007 5:00:00 AM,0,0,-73.67366,90,0,0,34.07601,34.07601,0.04609395,0.04609395,1.498726,0,0.4652521,0.04609395,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1408731,0.05070335,0,1.7,0
11/11/2007 6:00:00 AM,0.02621282,0,-71.85999,90,0,0,33.32924,33.32924,0.1667648,0.1667648,1.619396,0,0.4981952,0.1667648,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1409975,0.1834413,0,1.7,1.242
11/11/2007 7:00:00 AM,0.2501224,13.93154,-68.88598,72.98233,0.3003227,0.4918393,41.40101,32.60913,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.4918393,0,0,1.452632,1.38,2.299654,2.484,1.871839,0,1.871839,5.594151,93.23566,0.1410328,0,0.3934714,1.7,2.975839
11/11/2007 8:00:00 AM,0.5537749,27.53959,-64.28058,58.86621,0.6167617,0.9466116,52.93618,34.70721,0.7862725,0.7862725,0,0,0,0.7862725,120.3923,0,0,0,0.9466116,0.8276553,0.7862725,0,0,0.427815,4.168655,0.1189564,0,0.1189564,5.707003,95.11652,0.1410204,0.8648998,0.7572893,0,5.115267
11/11/2007 9:00:00 AM,0.6980628,40.47877,-56.98585,45.07502,0.7562959,1.09827,62.20064,39.67682,0.8608732,0.8608732,0,-1,0,0.8608732,127.5763,0,0,0,1.09827,0.9061822,0.8608732,0,0,0.3088587,4.275716,0.1920882,0,0.1920882,5.889234,98.1537,0.1410004,0.9469604,0.8786163,0,5.373987
11/11/2007 10:00:00 AM,0.847623,52.04056,-44.78979,32.09124,0.9077306,1.238803,72.00382,44.7531,0.7452824,0.7452824,0,0,0,0.7452824,166.2193,0.3375252,0,0,1.238803,0.7845078,0.7452824,0,0,0.1167705,4.448596,0.1167705,0,0.1167705,6.000012,100,0.1409882,0.8198106,0.9910427,0,5.687399
11/11/2007 11:00:00 AM,1.04324,60.54128,-23.91043,21.4877,1.112566,1.416534,82.26299,48.58476,0.1393577,0.1393577,0,0,0,0.1393577,1016.473,1.269842,0,0,1.416534,0.1466923,0.1393577,0,0,0,4.553689,0,0,0,6.000012,100,0.1409882,0.1532935,1.133227,0,5.970223
11/11/2007 12:00:00 PM,0.8892654,62.91747,6.086325,18.1244,0.9440847,1.222074,79.88188,51.35849,0.5292082,0.5292082,0,0,0,0.5292082,230.925,0.6650126,0,0,1.222074,0.5570613,0.5292082,0,0,0,4.553689,0,0,0,6.000012,100,0.1409882,0.5821291,0.9776591,0,5.775763
11/11/2007 1:00:00 PM,0.7905276,57.78268,33.28457,25.10804,0.8378475,1.089577,79.20992,53.90997,0,0,0,0,0,0,0,1.089577,0,0,1.089577,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1409882,0,0.8716614,0,5.643266
