Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/19/2007 11:00:00 PM,0,0,46.68466,90,0,0,38.85892,38.85892,0.1560578,0.1560578,0,-1,0,0.1560578,0,0,0,0,0,0.1642714,0.1560578,0,0,3.914183,1.030925,0,0.1642714,-0.1642714,2.113535,35.22551,0.1402683,0.1716636,0,0,1.030925
11/20/2007 12:00:00 AM,0,0,-12.16081,90,0,0,37.57874,37.57874,0.2676769,0.2676769,0,-1,0,0.2676769,0,0,5.551115E-17,0,0,0.2817652,0.2676769,0,0,4.096706,0.8666531,0,0.2817652,-0.2817652,1.816528,30.27541,0.1402683,0.2944447,0,0,0.8666531
11/20/2007 1:00:00 AM,0,0,-55.00566,90,0,0,36.2541,36.2541,0.1294538,0.1294538,0,-1,0,0.1294538,0,0,0,0,0,0.1362672,0.1294538,0,0,4.409779,0.5848879,0,0.1362672,-0.1362672,1.67289,27.88145,0.1402683,0.1423992,0,0,0.5848879
11/20/2007 2:00:00 AM,0,0,-67.01643,90,0,0,35.13394,35.13394,0.1125963,0.1125963,0,-1,0,0.1125963,0,0,1.387779E-17,0,0,0.1185225,0.1125963,0,0,4.561187,0.4486208,0,0.1185225,-0.1185225,1.547957,25.79922,0.1402683,0.123856,0,0,0.4486208
11/20/2007 3:00:00 AM,0,0,-70.97499,90,0,0,34.12935,34.12935,0.06896987,0.06896987,0,-1,0,0.06896987,0,0,0,0,0,0.07259986,0.06896987,0,0,4.692879,0.3300983,0,0.07259986,-0.07259986,1.47143,24.52378,0.1402683,0.07586685,0,0,0.3300983
11/20/2007 4:00:00 AM,0,0,-72.02585,90,0,0,33.05364,33.05364,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.773545,0.2574984,0,0,0,1.47143,24.52378,0.1402683,0,0,0,0.2574984
11/20/2007 5:00:00 AM,0,0,-71.52277,90,0,0,32.12906,32.12906,0.03325376,0.03325376,0,0,0,0.03325376,0,0,0,0,0,0.03500396,0.03325376,0,0,4.773545,0.2574984,0,0.03500396,-0.03500396,1.434532,23.90882,0.1402683,0.03657914,0,0,0.2574984
11/20/2007 6:00:00 AM,0.01029413,0,-69.82858,90,0,0,31.35562,31.35562,0.03677319,0.03677319,0,0,0,0.03677319,0,0,6.938894E-18,0,0,0.03870863,0.03677319,0,0,4.812438,0.2224945,0,0.03870863,-0.03870863,1.39373,23.22878,0.1402683,0.04045051,0,0,0.2224945
11/20/2007 7:00:00 AM,0.1197352,13.03515,-66.87283,73.57105,0.1246425,0.2121232,34.2092,30.58217,0,0,0,0,0,0,0,0,0,0,0.2121232,0,0,0,0,4.855448,0.1837858,0.2121232,0,0.2121232,1.594967,26.58274,0.1402468,0,0.1696986,0,0.3959091
11/20/2007 8:00:00 AM,0.1881805,26.42681,-62.21208,59.66346,0.1890896,0.3150698,38.20106,32.68025,0.5981541,0.5981541,1.7,0,0.5202,0.5981541,52.67369,0,0,0,0.3150698,0,0,1.101846,1.046754,4.643325,0.3746968,1.361823,0,1.361823,2.886907,48.11501,0.1403881,0.6579695,0.2520559,1.7,0.6897666
11/20/2007 9:00:00 AM,0.2547241,39.09229,-54.84199,46.1386,0.2550046,0.4091614,45.12039,37.63207,0.5866904,0.5866904,0,-1,0,0.5866904,69.74061,1.110223E-16,0,0,0.4091614,0.6175689,0.5866904,0,0,3.281501,1.600338,0,0.2084074,-0.2084074,2.667226,44.45368,0.1403881,0.6453595,0.3273292,0,2.009499
11/20/2007 10:00:00 AM,0.1255955,50.30517,-42.75655,33.5359,0.1251106,0.1993008,46.4129,42.73503,0.4233258,0.4233258,0,0,0,0.4233258,47.07975,0,0,0,0.1993008,0.4456061,0.4233258,0,0,3.513065,1.39193,0,0.2463054,-0.2463054,2.407597,40.12654,0.1403881,0.4656584,0.1594406,0,1.591231
11/20/2007 11:00:00 AM,0.5338825,58.45691,-22.84654,23.45608,0.5455229,0.7887321,62.91168,46.65559,0,0,0,0,0,0,0,0,0,0,0.7887321,0,0,0,0,3.786738,1.145625,0.7887321,0,0.7887321,3.155854,52.59747,0.1403082,0,0.6309857,0,1.934357
11/20/2007 12:00:00 PM,0.3641971,60.84427,4.852542,20.16885,0.36434,0.5350317,60.37044,49.53601,0.6589291,0.6589291,0,0,0,0.6589291,81.19717,0,0,0,0.5350317,0.6936095,0.6589291,0,0,2.998006,1.855484,0,0.1585778,-0.1585778,2.988698,49.81154,0.1403082,0.724822,0.4280254,0,2.390516
11/20/2007 1:00:00 PM,0.2800615,56.21992,30.56421,26.35861,0.2793934,0.4100458,60.46763,52.15861,0.8917994,0.8917994,0,0,0,0.8917994,45.9796,0,0,0,0.4100458,0.9387362,0.8917994,0,0,3.174203,1.696906,0,0.5286903,-0.5286903,2.43141,40.52342,0.1403082,0.9809793,0.3280367,0,2.106952
11/20/2007 2:00:00 PM,0.5094159,46.7821,47.51418,37.59639,0.5286067,0.7337286,69.38984,53.55436,0,0,0,-1,0,0,0,0,0,0,0.7337286,0,0,0,0,3.761637,1.168216,0.7337286,0,0.7337286,3.127486,52.12466,0.140234,0,0.5869829,0,1.901944
11/20/2007 3:00:00 PM,0.4016241,34.96034,57.71156,50.60715,0.4206283,0.5949665,66.42702,53.85663,1.184808,1.184808,0,-1,0,1.184808,50.21628,0,0,0,0.5949665,1.247166,1.184808,0,0,3.027908,1.828572,0,0.6521999,-0.6521999,2.440007,40.6667,0.140234,1.303289,0.4759732,0,2.423538
11/20/2007 4:00:00 PM,0.2017753,21.99684,64.01118,64.29758,0.20697,0.3040401,60.3133,54.15889,0.9737518,0.9737518,0,-1,0,0.9737518,31.22357,0,2.220446E-16,0,0.3040401,1.025002,0.9737518,0,0,3.752575,1.176372,0,0.7209618,-0.7209618,1.680047,28.00072,0.140234,1.071127,0.2432321,0,1.480412
11/20/2007 5:00:00 PM,0.04826816,8.448332,68.02292,78.27521,0.04855621,0.07395796,54.24426,52.80759,0.5420873,0.5028995,0,-1,0,0.5028995,14.70631,0,0.03918786,0.1496046,0.07395796,0.5293679,0.5028995,0,0,4.553643,0.4554099,0,0.4554099,-0.4554099,1.200002,20,0.140234,0.5962961,0.05916638,0,0.5293679
11/20/2007 6:00:00 PM,0.0007127302,0,70.52644,90,0,0,49.67825,49.67825,0.7555745,0,0,-1,0,0,0,0,0.7555745,0.8311319,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.140234,0.8311319,0,0,0
11/20/2007 7:00:00 PM,0,0,71.83103,90,0,0,46.78006,46.78006,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.140234,0,0,0,0
11/20/2007 8:00:00 PM,0,0,71.88312,90,0,0,44.43305,44.43305,0.3979512,0,0,-1,0,0,0,0,0.3979512,0.4377463,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.140234,0.4377463,0,0,0
11/20/2007 9:00:00 PM,0,0,70.09507,90,0,0,42.35275,42.35275,0.5539104,0,0,-1,0,0,0,0,0.5539104,0.6093014,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.140234,0.6093014,0,0,0
11/20/2007 10:00:00 PM,0,0,64.40263,90,0,0,40.33468,40.33468,0.05016008,0,0,-1,0,0,0,0,0.05016008,0.05517608,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.140234,0.05517608,0,0,0
11/20/2007 11:00:00 PM,0,0,46.22879,90,0,0,38.68111,38.68111,0.1710411,0,0,-1,0,0,0,0,0.1710411,0.1881452,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.140234,0.1881452,0,0,0
11/21/2007 12:00:00 AM,0,0,-11.65613,90,0,0,37.40093,37.40093,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.140234,0,0,0,0
11/21/2007 1:00:00 AM,0,0,-54.40876,90,0,0,36.0763,36.0763,0.09926898,0,0,-1,0,0,0,0,0.09926898,0.1091959,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.140234,0.1091959,0,0,0
11/21/2007 2:00:00 AM,0,0,-66.6258,90,0,0,34.95613,34.95613,0.02829517,0,0,-1,0,0,0,0,0.02829517,0.03112469,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.140234,0.03112469,0,0,0
11/21/2007 3:00:00 AM,0,0,-70.68587,90,0,0,33.93377,33.93377,0.1239955,0,0,-1,0,0,0,0,0.1239955,0.1363951,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.140234,0.1363951,0,0,0
11/21/2007 4:00:00 AM,0,0,-71.78903,90,0,0,32.85806,32.85806,0.1204668,0,0,-1,0,0,0,0,0.1204668,0.1325135,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.140234,0.1325135,0,0,0
11/21/2007 5:00:00 AM,0,0,-71.31389,90,0,0,31.93348,31.93348,0.03472441,0.03472441,1.487356,0,0.4621482,0.03472441,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1403267,0.03819685,0,1.7,0
11/21/2007 6:00:00 AM,0.006412411,0,-69.63353,90,0,0,31.15114,31.15114,0.1638027,0.1638027,1.616434,0,0.4973865,0.1638027,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1404474,0.1801829,0,1.7,1.242
11/21/2007 7:00:00 AM,0.1165871,12.9281,-66.68234,73.64896,0.1210649,0.206369,33.89971,30.3777,0.009389142,0.009389142,1.462021,0,0.4552317,0.009389142,2197.954,2.220446E-16,0,0,0.206369,0,0,1.452632,1.38,2.299654,2.484,1.586369,0,1.586369,5.32333,88.72199,0.1405134,0.01032806,0.1650952,1.7,2.690369
11/21/2007 8:00:00 AM,0.2506001,26.29863,-62.02044,59.76239,0.2574076,0.4247682,40.00256,32.47578,0.3180588,0.3180588,0,0,0,0.3180588,133.5502,0,0,0,0.4247682,0.3347988,0.3180588,0,0,0.7132854,3.911732,0.08996943,0,0.08996943,5.408682,90.14453,0.1405043,0.3498647,0.3398145,0,4.3365
11/21/2007 9:00:00 AM,0.2234566,38.93831,-54.65021,46.26366,0.2231954,0.3604555,43.94879,37.40093,0.5267444,0.5267444,0,-1,0,0.5267444,68.43081,0,0,0,0.3604555,0.5544678,0.5267444,0,0,0.6233159,3.992705,0,0.1940123,-0.1940123,5.204175,86.73608,0.1405043,0.5794188,0.2883644,0,4.35316
11/21/2007 10:00:00 AM,0.3993843,50.12023,-42.58746,33.69659,0.4033171,0.6137049,54.41214,42.47721,0.03934303,0.03934303,0,0,0,0.03934303,1559.882,0,0,0,0.6137049,0.04141372,0.03934303,0,0,0.8388852,3.798692,0.5722911,0,0.5722911,5.747098,95.78478,0.1404465,0.04327734,0.4909639,0,4.412397
11/21/2007 11:00:00 AM,0.5956278,58.24523,-22.78319,23.66022,0.6154569,0.8796171,64.77467,46.40667,0.3885017,0.3885017,0,0,0,0.3885017,226.4126,0.2040738,0,0,0.8796171,0.4089492,0.3885017,0,0,0.2665941,4.313754,0.2665941,0,0.2665941,6.000012,100,0.1404196,0.4273519,0.7036937,0,5.193371
11/21/2007 12:00:00 PM,0.7684724,60.64314,4.70134,20.36704,0.813459,1.097601,73.73311,49.27819,0.8127252,0.8127252,0,0,0,0.8127252,135.0519,0.2421006,0,0,1.097601,0.8555002,0.8127252,0,0,0,4.553689,0,0,0,6.000012,100,0.1404196,0.8939977,0.8780807,0,5.65129
11/21/2007 1:00:00 PM,0.6514037,56.0747,30.28137,26.47334,0.6823485,0.928802,72.40088,51.90968,0.7840955,0.7840955,0,0,0,0.7840955,118.4552,0.1034383,0,0,0.928802,0.8253637,0.7840955,0,0,0,4.553689,0,0,0,6.000012,100,0.1404196,0.8625051,0.7430416,0,5.482491
11/21/2007 2:00:00 PM,0.4795087,46.69447,47.22886,37.64544,0.4943646,0.6916507,68.15356,53.35878,0.5885199,0.5885199,0,-1,0,0.5885199,117.5238,0.07215612,0,0,0.6916507,0.6194946,0.5885199,0,0,0,4.553689,0,0,0,6.000012,100,0.1404196,0.6473719,0.5533206,0,5.24534
11/21/2007 3:00:00 PM,0.4810326,34.91497,57.4561,50.61594,0.5180153,0.720013,69.17654,53.66105,0.3401332,0.3401332,0,-1,0,0.3401332,211.6856,0.3619781,0,0,0.720013,0.3580349,0.3401332,0,0,0,4.553689,0,0,0,6.000012,100,0.1404196,0.3741465,0.5760104,0,5.273702
11/21/2007 4:00:00 PM,0.1704738,21.98187,63.78067,64.27892,0.1722972,0.2550809,59.02796,53.90997,0,0,0,-1,0,0,0,0.2550809,0,0,0.2550809,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1404196,0,0.2040647,0,4.80877
11/21/2007 5:00:00 PM,0.08872382,8.456736,67.80646,78.23508,0.09817237,0.1483744,55.56432,52.65646,0,0,0,-1,0,0,0,0.1483744,0,0,0.1483744,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1404196,0,0.1186995,0,4.702064
11/21/2007 6:00:00 PM,0.001559465,0,70.31306,90,0,0,49.50934,49.50934,0.82186,0.82186,0,-1,0,0.82186,0,0,0,0,0,0.8651158,0.82186,0,0,0,4.553689,0,0.8651158,-0.8651158,5.0881,84.8015,0.1404196,0.904046,0,0,4.553689
11/21/2007 7:00:00 PM,0,0,71.60914,90,0,0,46.58447,46.58447,0.4330425,0.4330425,0,-1,0,0.4330425,0,0,5.551115E-17,0,0,0.4558342,0.4330425,0,0,0.9612398,3.688573,0,0.4558342,-0.4558342,4.607608,76.79332,0.1404196,0.4763467,0,0,3.688573
11/21/2007 8:00:00 PM,0,0,71.63817,90,0,0,44.22858,44.22858,0.7058685,0.7058685,0,-1,0,0.7058685,0,0,0,0,0,0.7430195,0.7058685,0,0,1.467722,3.232739,0,0.7430195,-0.7430195,3.824397,63.73983,0.1404196,0.7764554,0,0,3.232739
11/21/2007 9:00:00 PM,0,0,69.80516,90,0,0,42.15717,42.15717,0.4290408,0.4290408,0,-1,0,0.4290408,0,0,5.551115E-17,0,0,0.4516219,0.4290408,0,0,2.293299,2.489719,0,0.4516219,-0.4516219,3.348346,55.80565,0.1404196,0.4719449,0,0,2.489719
11/21/2007 10:00:00 PM,0,0,64.03318,90,0,0,40.13021,40.13021,0.108863,0.108863,0,-1,0,0.108863,0,0,1.387779E-17,0,0,0.1145926,0.108863,0,0,2.795102,2.038098,0,0.1145926,-0.1145926,3.227555,53.79247,0.1404196,0.1197493,0,0,2.038098
11/21/2007 11:00:00 PM,0,0,45.80456,90,0,0,38.47664,38.47664,0.04179955,0.04179955,0,-1,0,0.04179955,0,0,0,0,0,0.04399953,0.04179955,0,0,2.922427,1.923505,0,0.04399953,-0.04399953,3.181175,53.01948,0.1404196,0.0459795,0,0,1.923505
11/22/2007 12:00:00 AM,0,0,-11.16076,90,0,0,37.20535,37.20535,0.2715118,0.2715118,0,-1,0,0.2715118,0,0,0,0,0,0.2858019,0.2715118,0,0,2.971315,1.879505,0,0.2858019,-0.2858019,2.879913,47.99846,0.1404196,0.298663,0,0,1.879505
11/22/2007 1:00:00 AM,0,0,-53.82579,90,0,0,35.88071,35.88071,0.1198664,0.1198664,0,-1,0,0.1198664,0,0,0,0,0,0.1261752,0.1198664,0,0,3.288873,1.593704,0,0.1261752,-0.1261752,2.746913,45.78179,0.1404196,0.1318531,0,0,1.593704
11/22/2007 2:00:00 AM,0,0,-66.24438,90,0,0,34.73388,34.73388,0.1183984,0.1183984,0,-1,0,0.1183984,0,0,1.387779E-17,0,0,0.1246299,0.1183984,0,0,3.429067,1.467528,0,0.1246299,-0.1246299,2.615542,43.59227,0.1404196,0.1302382,0,0,1.467528
11/22/2007 3:00:00 AM,0,0,-70.40414,90,0,0,33.72929,33.72929,0.1606,0.1606,0,-1,0,0.1606,0,0,0,0,0,0.1690526,0.1606,0,0,3.567545,1.342898,0,0.1690526,-0.1690526,2.437345,40.62233,0.1404196,0.17666,0,0,1.342898
11/22/2007 4:00:00 AM,0,0,-71.55875,90,0,0,32.62691,32.62691,0.2853719,0.2853719,0,-1,0,0.2853719,0,0,0,0,0,0.3003914,0.2853719,0,0,3.755381,1.173846,0,0.3003914,-0.3003914,2.120704,35.345,0.1404196,0.3139091,0,0,1.173846
11/22/2007 5:00:00 AM,0,0,-71.11125,90,0,0,31.729,31.729,0.1654544,0.1654544,0,0,0,0.1654544,0,0,2.775558E-17,0,0,0.1741625,0.1654544,0,0,4.089149,0.8734544,0,0.1741625,-0.1741625,1.937121,32.28528,0.1404196,0.1819998,0,0,0.8734544
11/22/2007 6:00:00 AM,0.02023149,0,-69.4448,90,0,0,30.92889,30.92889,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.282663,0.6992919,0,0,0,1.937121,32.28528,0.1404196,0,0,0,0.6992919
11/22/2007 7:00:00 AM,0.2401763,12.81987,-66.49865,73.72909,0.2997277,0.4975203,38.91172,30.15545,0.9803479,0.9803479,1.7,0,0.5202,0.9803479,50.74936,0,0,0,0.4975203,0,0,0.7196521,0.6836695,4.282663,0.6992919,1.18119,0,1.18119,3.057696,50.96149,0.1405602,1.078383,0.3980163,1.7,1.196812
11/22/2007 8:00:00 AM,0.5162926,26.16992,-61.83652,59.863,0.5846928,0.9153889,49.48549,32.25352,1.209611,1.209611,1.7,0,0.5202,1.209611,75.67632,0,0,0,0.9153889,0,0,0.4903892,0.4658698,3.101474,1.762363,1.381259,0,1.381259,4.368073,72.80106,0.1406983,1.330572,0.7323111,1.7,2.677752
11/22/2007 9:00:00 AM,0.7363008,38.78479,-54.46761,46.38961,0.8078178,1.180173,61.21756,37.17868,0.7968369,0.7968369,0,-1,0,0.7968369,148.1072,0,0,0,1.180173,0.8387756,0.7968369,0,0,1.720215,3.005496,0.3413972,0,0.3413972,4.691951,78.19902,0.1406638,0.8765205,0.9441383,0,4.185668
11/22/2007 10:00:00 AM,0.8160681,49.93734,-42.42919,33.85672,0.8817295,1.229887,68.62585,42.22829,0.5193482,0.5193482,0,0,0,0.5193482,236.8136,0,0,0,1.229887,0.5466823,0.5193482,0,0,1.378818,3.312753,0.6832047,0,0.6832047,5.340096,89.00141,0.140595,0.571283,0.9839095,0,4.54264
11/22/2007 11:00:00 AM,0.7148771,58.03789,-22.7298,23.86095,0.7544157,1.051494,68.74593,46.15775,0.7546934,0.7546934,0,0,0,0.7546934,139.3273,0,0,0,1.051494,0.7944142,0.7546934,0,0,0.6956131,3.927637,0.25708,0,0.25708,5.583983,93.0662,0.1405691,0.8301628,0.8411953,0,4.979131
11/22/2007 12:00:00 PM,0.7307795,60.44802,4.547619,20.55929,0.7701018,1.049967,72.15104,49.02927,0.9974049,0.9974049,0,0,0,0.9974049,105.2698,0,0,0,1.049967,1.0499,0.9974049,0,0,0.4385331,4.159009,0.00006667834,0,0.00006667834,5.584046,93.06725,0.1405691,1.097145,0.8399733,0,5.208976
11/22/2007 1:00:00 PM,0.7711279,55.93533,30.00222,26.58297,0.8227539,1.090206,76.44958,51.66076,0.2111287,0.2111287,0,0,0,0.2111287,516.3705,0.4294992,0,0,1.090206,0.2222407,0.2111287,0,0,0.4384664,4.159069,0.4384664,0,0.4384664,6.000012,100,0.1405249,0.2322415,0.8721651,0,5.249276
11/22/2007 2:00:00 PM,0.5652745,46.61201,46.94869,37.69024,0.5949174,0.8174677,70.95448,53.10986,0.7866691,0.7866691,0,-1,0,0.7866691,103.9151,0,0,0,0.8174677,0.8280728,0.7866691,0,0,0,4.553689,0,0.01060509,-0.01060509,5.988833,99.81369,0.1405249,0.8653361,0.6539741,0,5.371157
11/22/2007 3:00:00 PM,0.5153534,34.8742,57.20588,50.62102,0.5606888,0.774153,70.21101,53.40323,0,0,0,-1,0,0,0,0.7623696,0,0,0.774153,0,0,0,0,0.01178344,4.543084,0.01178344,0,0.01178344,6.000012,100,0.1405238,0,0.6193224,0,5.317237
11/22/2007 4:00:00 PM,0.2934556,21.97109,63.55532,64.25693,0.3221633,0.4646514,63.30879,53.7055,0.2937155,0.2937155,0,-1,0,0.2937155,158.1978,0.1554772,0,0,0.4646514,0.3091742,0.2937155,0,0,0,4.553689,0,0,0,6.000012,100,0.1405238,0.323087,0.3717211,0,5.018341
11/22/2007 5:00:00 PM,0.1389506,8.468972,67.59527,78.19199,0.1851574,0.2758905,57.95603,52.46087,0.7404251,0.7404251,0,-1,0,0.7404251,37.2611,0,0,0,0.2758905,0.7793947,0.7404251,0,0,0,4.553689,0,0.5035043,-0.5035043,5.469272,91.15435,0.1405238,0.8144675,0.2207124,0,4.829579
11/22/2007 6:00:00 PM,0.001262907,0,70.10529,90,0,0,49.30486,49.30486,0.6618803,0.6618803,0,-1,0,0.6618803,0,0,0,0,0,0.696716,0.6618803,0,0,0.5594492,4.050185,0,0.696716,-0.696716,4.734869,78.91432,0.1405238,0.7280682,0,0,4.050185
11/22/2007 7:00:00 PM,0,0,71.39357,90,0,0,46.38,46.38,0.6776824,0.6776824,0,-1,0,0.6776824,0,0,1.110223E-16,0,0,0.7133499,0.6776824,0,0,1.333578,3.353469,0,0.7133499,-0.7133499,3.982932,66.38206,0.1405238,0.7454506,0,0,3.353469
11/22/2007 8:00:00 PM,0,0,71.40088,90,0,0,44.03299,44.03299,0.4422493,0.4422493,0,-1,0,0.4422493,0,0,5.551115E-17,0,0,0.4655256,0.4422493,0,0,2.126189,2.640119,0,0.4655256,-0.4655256,3.492225,58.20363,0.1405238,0.4864742,0,0,2.640119
11/22/2007 9:00:00 PM,0,0,69.52556,90,0,0,41.97937,41.97937,0.6750489,0.6750489,0,-1,0,0.6750489,0,0,1.110223E-16,0,0,0.7105778,0.6750489,0,0,2.64344,2.174593,0,0.7105778,-0.7105778,2.74321,45.72008,0.1405238,0.7425538,0,0,2.174593
11/22/2007 10:00:00 PM,0,0,63.67999,90,0,0,39.93463,39.93463,0.236545,0.236545,0,-1,0,0.236545,0,0,0,0,0,0.2489947,0.236545,0,0,3.432971,1.464015,0,0.2489947,-0.2489947,2.480747,41.3457,0.1405238,0.2601994,0,0,1.464015
11/22/2007 11:00:00 PM,0,0,45.41089,90,0,0,38.28106,38.28106,0.176782,0.176782,0,-1,0,0.176782,0,0,0,0,0,0.1860863,0.176782,0,0,3.709631,1.215021,0,0.1860863,-0.1860863,2.284595,38.0765,0.1405238,0.1944602,0,0,1.215021
11/23/2007 12:00:00 AM,0,0,-10.67387,90,0,0,37.00976,37.00976,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.916394,1.028934,0,0,0,2.284595,38.0765,0.1405238,0,0,0,1.028934
11/23/2007 1:00:00 AM,0,0,-53.25651,90,0,0,35.67624,35.67624,0.2988069,0.2988069,0,-1,0,0.2988069,0,0,5.551115E-17,0,0,0.3145336,0.2988069,0,0,3.916394,1.028934,0,0.3145336,-0.3145336,1.953047,32.55072,0.1405238,0.3286876,0,0,1.028934
11/23/2007 2:00:00 AM,0,0,-65.87219,90,0,0,34.52941,34.52941,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.265876,0.7144008,0,0,0,1.953047,32.55072,0.1405238,0,0,0,0.7144008
11/23/2007 3:00:00 AM,0,0,-70.12983,90,0,0,33.50704,33.50704,0.1462541,0.1462541,0,-1,0,0.1462541,0,0,0,0,0,0.1539517,0.1462541,0,0,4.265876,0.7144008,0,0.1539517,-0.1539517,1.790768,29.84607,0.1405238,0.1608795,0,0,0.7144008
11/23/2007 4:00:00 AM,0,0,-71.33507,90,0,0,32.43133,32.43133,0.1977865,0.1977865,0,-1,0,0.1977865,0,0,2.775558E-17,0,0,0.2081963,0.1977865,0,0,4.436933,0.5604491,0,0.2081963,-0.2081963,1.57131,26.18844,0.1405238,0.2175651,0,0,0.5604491
11/23/2007 5:00:00 AM,0,0,-70.91489,90,0,0,31.50675,31.50675,0.08785217,0.08785217,0,0,0,0.08785217,0,0,1.387779E-17,0,0,0.09247597,0.08785217,0,0,4.668262,0.3522529,0,0.09247597,-0.09247597,1.473831,24.56381,0.1405238,0.09663738,0,0,0.3522529
11/23/2007 6:00:00 AM,0.01928141,0,-69.26244,90,0,0,30.7333,30.7333,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.771013,0.2597769,0,0,0,1.473831,24.56381,0.1405238,0,0,0,0.2597769
11/23/2007 7:00:00 AM,0.2176877,12.71052,-66.32178,73.81135,0.2698254,0.4505401,37.80864,29.93319,0.9338824,0.9338824,1.7,0,0.5202,0.9338824,48.24377,0,0,0,0.4505401,0,0,0.7661176,0.7278118,4.771013,0.2597769,1.178352,0,1.178352,2.591714,43.19515,0.1406644,1.027271,0.3604321,1.7,0.710317
11/23/2007 8:00:00 AM,0.5406148,26.04078,-61.66032,59.96519,0.6135973,0.9571429,50.12466,32.03127,1.67495,1.67495,1.7,0,0.5202,1.67495,57.14458,0,0,0,0.9571429,0,0,0.02505022,0.0237977,3.592661,1.320294,0.9809407,0,0.9809407,3.522316,58.70515,0.1407684,1.842445,0.7657143,1.7,2.277436
11/23/2007 9:00:00 AM,0.7354522,38.63186,-54.29414,46.51632,0.8076772,1.181828,60.95937,36.92975,0.3667895,0.3667895,0,-1,0,0.3667895,322.2087,0,0,0,1.181828,0.3860942,0.3667895,0,0,2.611721,2.20314,0.7957333,0,0.7957333,4.277215,71.28677,0.1406884,0.4034685,0.945462,0,3.384968
11/23/2007 10:00:00 AM,0.8139635,49.75664,-42.2816,34.01612,0.880101,1.22979,68.34889,42.00603,0.4440758,0.4440758,0,0,0,0.4440758,276.9324,0,0,0,1.22979,0.4674482,0.4440758,0,0,1.815987,2.9193,0.7623414,0,0.7623414,5.000436,83.34042,0.1406118,0.4884834,0.9838317,0,4.14909
11/23/2007 11:00:00 AM,0.9755753,57.83498,-22.68613,24.05813,1.049318,1.380101,77.552,45.90882,0.2344097,0.2344097,0,0,0,0.2344097,588.7559,0.07970776,0,0,1.380101,0.246747,0.2344097,0,0,1.053646,3.605407,1.053646,0,1.053646,6.000012,100,0.1405061,0.2578506,1.104081,0,4.985508
11/23/2007 12:00:00 PM,1.066812,60.25896,4.391459,20.74557,1.146436,1.446814,83.51895,48.78034,1.129401,1.129401,0,0,0,1.129401,128.1046,0.2579713,0,0,1.446814,1.188843,1.129401,0,0,0,4.553689,0,0,0,6.000012,100,0.1405061,1.242341,1.157452,0,6.000504
11/23/2007 1:00:00 PM,1.033106,55.80185,29.72672,26.68745,1.113566,1.388725,85.19093,51.40294,0.2987883,0.2987883,0,0,0,0.2987883,464.7855,1.074211,0,0,1.388725,0.314514,0.2987883,0,0,0,4.553689,0,0,0,6.000012,100,0.1405061,0.3286671,1.11098,0,5.942413
11/23/2007 2:00:00 PM,0.8732017,46.53474,46.67368,37.73076,0.9487404,1.213481,81.60938,52.90538,0.3030404,0.3030404,0,-1,0,0.3030404,400.4355,0.8944912,0,0,1.213481,0.3189898,0.3030404,0,0,0,4.553689,0,0,0,6.000012,100,0.1405061,0.3333444,0.9707848,0,5.76717
11/23/2007 3:00:00 PM,0.6676687,34.83805,56.96092,50.62236,0.7384588,0.9851692,75.43853,53.20765,0.5646172,0.5646172,0,-1,0,0.5646172,174.4844,0.3908353,0,0,0.9851692,0.5943339,0.5646172,0,0,0,4.553689,0,0,0,6.000012,100,0.1405061,0.6210789,0.7881353,0,5.538858
11/23/2007 4:00:00 PM,0.3946402,21.96447,63.33522,64.23164,0.4546554,0.6403485,67.1047,53.50991,0.337879,0.337879,0,-1,0,0.337879,189.52,0.2846863,0,0,0.6403485,0.3556621,0.337879,0,0,0,4.553689,0,0,0,6.000012,100,0.1405061,0.3716669,0.5122788,0,5.194037
11/23/2007 5:00:00 PM,0.133214,8.485007,67.38941,78.14596,0.1752494,0.26191,57.45537,52.2564,0.5400775,0.5400775,0,-1,0,0.5400775,48.49488,0,0,0,0.26191,0.5685027,0.5400775,0,0,0,4.553689,0,0.3065927,-0.3065927,5.676835,94.61372,0.1405061,0.5940853,0.209528,0,4.815599
11/23/2007 6:00:00 PM,0.001196272,0,69.90319,90,0,0,49.13595,49.13595,0.1285148,0.1285148,0,-1,0,0.1285148,0,0,2.775558E-17,0,0,0.1352787,0.1285148,0,0,0.3406585,4.247096,0,0.1352787,-0.1352787,5.534239,92.23713,0.1405061,0.1413662,0,0,4.247096
11/23/2007 7:00:00 PM,0,0,71.18439,90,0,0,46.2022,46.2022,0.5289252,0.5289252,0,-1,0,0.5289252,0,0,1.110223E-16,0,0,0.5567634,0.5289252,0,0,0.4909682,4.111817,0,0.5567634,-0.5567634,4.947359,82.45581,0.1405061,0.5818177,0,0,4.111817
11/23/2007 8:00:00 PM,0,0,71.17133,90,0,0,43.85519,43.85519,0.2997033,0.2997033,0,-1,0,0.2997033,0,0,5.551115E-17,0,0,0.3154772,0.2997033,0,0,1.109594,3.555054,0,0.3154772,-0.3154772,4.614816,76.91345,0.1405061,0.3296737,0,0,3.555054
11/23/2007 9:00:00 PM,0,0,69.25631,90,0,0,41.78378,41.78378,0.9915375,0.9915375,0,-1,0,0.9915375,0,0,0,0,0,1.043724,0.9915375,0,0,1.460124,3.239577,0,1.043724,-1.043724,3.514635,58.57713,0.1405061,1.090691,0,0,3.239577
11/23/2007 10:00:00 PM,0,0,63.34299,90,0,0,39.75682,39.75682,0.2300859,0.2300859,0,-1,0,0.2300859,0,0,2.775558E-17,0,0,0.2421957,0.2300859,0,0,2.619817,2.195853,0,0.2421957,-0.2421957,3.259338,54.3222,0.1405061,0.2530945,0,0,2.195853
11/23/2007 11:00:00 PM,0,0,45.04678,90,0,0,38.10325,38.10325,0.1247905,0.1247905,0,-1,0,0.1247905,0,0,0,0,0,0.1313584,0.1247905,0,0,2.888924,1.953658,0,0.1313584,-0.1313584,3.120874,52.01447,0.1405061,0.1372695,0,0,1.953658
11/24/2007 12:00:00 AM,0,0,-10.19467,90,0,0,36.80529,36.80529,0.2171052,0.2171052,0,-1,0,0.2171052,0,0,2.775558E-17,0,0,0.2285318,0.2171052,0,0,3.034878,1.822299,0,0.2285318,-0.2285318,2.879981,47.99958,0.1405061,0.2388157,0,0,1.822299
11/24/2007 1:00:00 AM,0,0,-52.70072,90,0,0,35.48066,35.48066,0.2400252,0.2400252,0,-1,0,0.2400252,0,0,2.775558E-17,0,0,0.2526581,0.2400252,0,0,3.288802,1.593767,0,0.2526581,-0.2526581,2.613656,43.56084,0.1405061,0.2640277,0,0,1.593767
11/24/2007 2:00:00 AM,0,0,-65.50928,90,0,0,34.3516,34.3516,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.569533,1.341109,0,0,0,2.613656,43.56084,0.1405061,0,0,0,1.341109
11/24/2007 3:00:00 AM,0,0,-69.86301,90,0,0,33.32924,33.32924,0.2466832,0.2466832,0,-1,0,0.2466832,0,0,5.551115E-17,0,0,0.2596665,0.2466832,0,0,3.569533,1.341109,0,0.2596665,-0.2596665,2.339943,38.99897,0.1405061,0.2713515,0,0,1.341109
11/24/2007 4:00:00 AM,0,0,-71.11804,90,0,0,32.22685,32.22685,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.858051,1.081443,0,0,0,2.339943,38.99897,0.1405061,0,0,0,1.081443
11/24/2007 5:00:00 AM,0,0,-70.72488,90,0,0,31.32895,31.32895,0.08206151,0.08206151,0,0,0,0.08206151,0,0,0,0,0,0.08638054,0.08206151,0,0,3.858051,1.081443,0,0.08638054,-0.08638054,2.24889,37.48143,0.1405061,0.09026767,0,0,1.081443
11/24/2007 6:00:00 AM,0.02324525,0,-69.08649,90,0,0,30.52883,30.52883,0.08146604,0.08146604,0,0,0,0.08146604,0,0,1.387779E-17,0,0,0.08575373,0.08146604,0,0,3.95403,0.9950622,0,0.08575373,-0.08575373,2.158498,35.97489,0.1405061,0.08961265,0,0,0.9950622
11/24/2007 7:00:00 AM,0.2704977,12.60015,-66.15176,73.89567,0.3410828,0.5636866,39.72659,29.75539,0.04125345,0.04125345,0,0,0,0.04125345,1366.399,0,0,0,0.5636866,0.04342468,0.04125345,0,0,4.049312,0.9093084,0.5202619,0,0.5202619,2.652061,44.20094,0.1404539,0.04537879,0.4509493,0,1.472995
11/24/2007 8:00:00 AM,0.5628357,25.91131,-61.49186,60.06886,0.6401999,0.9954304,50.68674,31.80013,0.9254533,0.9254533,0,0,0,0.9254533,107.5614,0,0,0,0.9954304,0.9741614,0.9254533,0,0,3.52905,1.377544,0.02126903,0,0.02126903,2.672239,44.53723,0.1404518,1.017999,0.7963443,0,2.372975
11/24/2007 9:00:00 AM,0.7841517,38.47963,-54.12976,46.64366,0.8626589,1.251168,62.40326,36.7075,0.7789015,0.7789015,0,-1,0,0.7789015,160.6324,0,0,0,1.251168,0.8198963,0.7789015,0,0,3.507781,1.396686,0.4312721,0,0.4312721,3.08138,51.35622,0.1404086,0.8567917,1.000935,0,2.647855
11/24/2007 10:00:00 AM,0.9742526,49.57822,-42.14456,34.17466,1.056463,1.427572,73.51172,41.75711,0.606334,0.606334,0,0,0,0.606334,235.4432,0,0,0,1.427572,0.6382464,0.606334,0,0,3.076509,1.784831,0.7893261,0,0.7893261,3.8302,63.83654,0.1403296,0.6669675,1.142058,0,3.212404
11/24/2007 11:00:00 AM,1.047538,57.63657,-22.65195,24.25166,1.128208,1.461817,79.74231,45.65989,0.1503526,0.1503526,0,0,0,0.1503526,972.2592,0,0,0,1.461817,0.1582659,0.1503526,0,0,2.287183,2.495225,1.303551,0,1.303551,5.066857,84.44746,0.1401993,0.1653879,1.169454,0,3.957042
11/24/2007 12:00:00 PM,0.9996534,60.07598,4.232934,20.92582,1.074296,1.379471,81.046,48.55809,0.6728895,0.6728895,0,0,0,0.6728895,205.007,0,0,0,1.379471,0.7083048,0.6728895,0,0,0.9836312,3.668421,0.6711659,0,0.6711659,5.703581,95.0595,0.1401324,0.7401785,1.103577,0,5.047892
11/24/2007 1:00:00 PM,0.9133044,55.67429,29.45485,26.78673,0.9839374,1.264113,80.96979,51.21625,0.9753312,0.9753312,0,0,0,0.9753312,129.6086,0,0,0,1.264113,1.026664,0.9753312,0,0,0.3124653,4.27247,0.2374487,0,0.2374487,5.928845,98.81389,0.1401087,1.072864,1.01129,0,5.536583
11/24/2007 2:00:00 PM,0.7848276,46.46269,46.40382,37.76697,0.8522814,1.114695,78.37491,52.65646,0,0,0,-1,0,0,0,1.039679,0,0,1.114695,0,0,0,0,0.07501664,4.486174,0.07501664,0,0.07501664,6.000012,100,0.1401012,0,0.8917562,0,5.600869
11/24/2007 3:00:00 PM,0.5750467,34.80653,56.72127,50.61998,0.6335912,0.8645113,72.03338,53.01206,0.7912539,0.7912539,0,-1,0,0.7912539,109.2584,0.03161242,0,0,0.8645113,0.8328989,0.7912539,0,0,0,4.553689,0,0,0,6.000012,100,0.1401012,0.8703793,0.691609,0,5.4182
11/24/2007 4:00:00 PM,0.2963353,21.96201,63.1204,64.20306,0.3265008,0.4717023,63.03585,53.30544,0.6739177,0.6739177,0,-1,0,0.6739177,69.99406,0,0,0,0.4717023,0.7093869,0.6739177,0,0,0,4.553689,0,0.2376847,-0.2376847,5.74947,95.82431,0.1401012,0.7413094,0.3773618,0,5.025391
11/24/2007 5:00:00 PM,0.1167898,8.504804,67.18896,78.09704,0.1454376,0.2187623,56.37154,52.06081,0.8030589,0.8030589,0,-1,0,0.8030589,27.24113,0,0,0,0.2187623,0.8453251,0.8030589,0,0,0.2640941,4.316004,0,0.6265628,-0.6265628,5.089015,84.81675,0.1401012,0.8833648,0.1750099,0,4.534767
11/24/2007 6:00:00 PM,0.0009120514,0,69.70684,90,0,0,48.93148,48.93148,2.122615,1.38,0,-1,0,1.38,0,0,0.7426154,0.954877,0,1.452632,1.38,0,0,0.960275,3.689441,0,1.452632,-1.452632,3.557807,59.29667,0.1401012,2.334877,0,0,3.689441
11/24/2007 7:00:00 PM,0,0,70.98167,90,0,0,46.00661,46.00661,0.1820279,0.1820279,0,-1,0,0.1820279,0,0,2.775558E-17,0,0,0.1916083,0.1820279,0,0,2.57431,2.23681,0,0.1916083,-0.1916083,3.355834,55.93046,0.1401012,0.2002307,0,0,2.23681
11/24/2007 8:00:00 PM,0,0,70.94956,90,0,0,43.65961,43.65961,0.4893275,0.4893275,0,-1,0,0.4893275,0,0,5.551115E-17,0,0,0.5150815,0.4893275,0,0,2.787208,2.045202,0,0.5150815,-0.5150815,2.812891,46.88142,0.1401012,0.5382602,0,0,2.045202
11/24/2007 9:00:00 PM,0,0,68.99745,90,0,0,41.60598,41.60598,0.3535142,0.3535142,0,-1,0,0.3535142,0,0,0,0,0,0.3721202,0.3535142,0,0,3.359521,1.53012,0,0.3721202,-0.3721202,2.420641,40.34394,0.1401012,0.3888656,0,0,1.53012
11/24/2007 10:00:00 PM,0,0,63.02208,90,0,0,39.57902,39.57902,0.1181744,0.1181744,0,-1,0,0.1181744,0,0,1.387779E-17,0,0,0.1243941,0.1181744,0,0,3.772988,1.158,0,0.1243941,-0.1243941,2.289519,38.15857,0.1401012,0.1299918,0,0,1.158
11/24/2007 11:00:00 PM,0,0,44.71124,90,0,0,37.93434,37.93434,0.09229314,0.09229314,0,-1,0,0.09229314,0,0,0,0,0,0.09715067,0.09229314,0,0,3.911204,1.033606,0,0.09715067,-0.09715067,2.187113,36.45181,0.1401012,0.1015224,0,0,1.033606
11/25/2007 12:00:00 AM,0,0,-9.722492,90,0,0,36.65416,36.65416,0.1007661,0.1007661,0,-1,0,0.1007661,0,0,1.387779E-17,0,0,0.1060695,0.1007661,0,0,4.019149,0.9364551,0,0.1060695,-0.1060695,2.075306,34.58836,0.1401012,0.1108427,0,0,0.9364551
11/25/2007 1:00:00 AM,0,0,-52.15821,90,0,0,35.32952,35.32952,0.2148453,0.2148453,0,-1,0,0.2148453,0,0,2.775558E-17,0,0,0.226153,0.2148453,0,0,4.137004,0.8303856,0,0.226153,-0.226153,1.836919,30.61526,0.1401012,0.2363299,0,0,0.8303856
11/25/2007 2:00:00 AM,0,0,-65.15565,90,0,0,34.18269,34.18269,0.1000026,0.1000026,0,-1,0,0.1000026,0,0,1.387779E-17,0,0,0.1052659,0.1000026,0,0,4.388285,0.6042325,0,0.1052659,-0.1052659,1.725959,28.76593,0.1401012,0.1100029,0,0,0.6042325
11/25/2007 3:00:00 AM,0,0,-69.60374,90,0,0,33.15143,33.15143,0.05960121,0.05960121,0,-1,0,0.05960121,0,0,6.938894E-18,0,0,0.06273812,0.05960121,0,0,4.505247,0.4989667,0,0.06273812,-0.06273812,1.659828,27.66374,0.1401012,0.06556134,0,0,0.4989667
11/25/2007 4:00:00 AM,0,0,-70.90772,90,0,0,32.07572,32.07572,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.574956,0.4362286,0,0,0,1.659828,27.66374,0.1401012,0,0,0,0.4362286
11/25/2007 5:00:00 AM,0,0,-70.54127,90,0,0,31.17781,31.17781,0.1434428,0.1434428,0,0,0,0.1434428,0,0,0,0,0,0.1509925,0.1434428,0,0,4.574956,0.4362286,0,0.1509925,-0.1509925,1.500668,25.01108,0.1401012,0.1577871,0,0,0.4362286
11/25/2007 6:00:00 AM,0.01339323,0,-68.917,90,0,0,30.3777,30.3777,0.1544157,0.1544157,0,0,0,0.1544157,0,0,0,0,0,0.1625429,0.1544157,0,0,4.742725,0.2852361,0,0.1625429,-0.1625429,1.329332,22.1555,0.1401012,0.1698573,0,0,0.2852361
11/25/2007 7:00:00 AM,0.2077827,12.48885,-65.98863,73.98195,0.2577249,0.4319751,37.09538,29.57758,0.3663336,0.3663336,1.7,0,0.5202,0.3663336,117.9185,0,0,0,0.4319751,0,0,1.333666,1.266983,4.923328,0.1226932,1.698958,0,1.698958,2.941106,49.01833,0.1402069,0.4029669,0.3455801,1.7,0.5546683
11/25/2007 8:00:00 AM,0.3822861,25.78161,-61.33113,60.17391,0.4244797,0.6849051,44.11248,31.65788,0.7486118,0.7486118,1.7,0,0.5202,0.7486118,91.49001,0,0,0,0.6849051,0,0,0.9513882,0.9038188,3.22437,1.651756,1.588724,0,1.588724,4.448301,74.13821,0.1403233,0.823473,0.547924,1.7,2.336661
11/25/2007 9:00:00 AM,0.5816935,38.32821,-53.97442,46.77149,0.6332083,0.9587632,55.25386,36.50303,0.1898091,0.1898091,0,-1,0,0.1898091,505.1197,0,0,0,0.9587632,0.1997991,0.1898091,0,0,1.635647,3.081607,0.7589641,0,0.7589641,5.168318,86.13846,0.1402478,0.20879,0.7670106,0,4.04037
11/25/2007 10:00:00 AM,0.8507769,49.40222,-42.0179,34.33218,0.9219883,1.281586,69.16765,41.55264,0.7435495,0.7435495,0,0,0,0.7435495,172.3606,0,0,0,1.281586,0.7826837,0.7435495,0,0,0.8766825,3.764675,0.4989027,0,0.4989027,5.641619,94.02679,0.1401981,0.8179044,1.025269,0,5.046261
11/25/2007 11:00:00 AM,0.8948023,57.44275,-22.62702,24.44142,0.9625233,1.293178,74.38014,45.42875,0.1744858,0.1744858,0,0,0,0.1744858,741.1364,0.731729,0,0,1.293178,0.1836693,0.1744858,0,0,0.3777797,4.213687,0.3777797,0,0.3777797,6.000012,100,0.1401606,0.1919344,1.034542,0,5.506865
11/25/2007 12:00:00 PM,0.8484308,59.89914,4.07212,21.10003,0.9078638,1.209282,75.67172,48.33583,0.7863615,0.7863615,0,0,0,0.7863615,153.782,0.3815331,0,0,1.209282,0.827749,0.7863615,0,0,0,4.553689,0,0,0,6.000012,100,0.1401606,0.8649977,0.9674256,0,5.762971
11/25/2007 1:00:00 PM,0.9669389,55.55268,29.18657,26.88075,1.04287,1.324768,82.58854,51.01178,0,0,0,0,0,0,0,1.324768,0,0,1.324768,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1401606,0,1.059815,0,5.878457
11/25/2007 2:00:00 PM,0.8487656,46.39589,46.13913,37.79884,0.9231525,1.190645,80.40813,52.50533,0.2015856,0.2015856,0,-1,0,0.2015856,590.6396,0.9784492,0,0,1.190645,0.2121954,0.2015856,0,0,0,4.553689,0,0,0,6.000012,100,0.1401606,0.2217442,0.9525157,0,5.744334
11/25/2007 3:00:00 PM,0.6327669,34.77963,56.48697,50.61386,0.7005283,0.9443691,73.86981,52.80759,0.5512549,0.5512549,0,-1,0,0.5512549,171.3126,0.3641008,0,0,0.9443691,0.5802683,0.5512549,0,0,0,4.553689,0,0,0,6.000012,100,0.1401606,0.6063804,0.7554953,0,5.498058
11/25/2007 4:00:00 PM,0.3343478,21.96368,62.91092,64.17122,0.3779499,0.5413288,64.43087,53.1543,0,0,0,-1,0,0,0,0.5413288,0,0,0.5413288,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1401606,0,0.4330631,0,5.095018
11/25/2007 5:00:00 PM,0.1397906,8.528324,66.99396,78.04527,0.1870392,0.2795246,57.45842,51.90968,0.2808473,0.2808473,0,-1,0,0.2808473,99.52902,0,0,0,0.2795246,0.2956288,0.2808473,0,0,0,4.553689,0,0.01610416,-0.01610416,5.983037,99.71708,0.1401606,0.3089321,0.2236197,0,4.833213
11/25/2007 6:00:00 PM,0.00117244,0,69.5163,90,0,0,48.78034,48.78034,0.8499098,0.8499098,0,-1,0,0.8499098,0,0,1.110223E-16,0,0,0.8946419,0.8499098,0,0,0.01789351,4.537585,0,0.8946419,-0.8946419,5.040001,83.99986,0.1401606,0.9349008,0,0,4.537585
11/25/2007 7:00:00 PM,0,0,70.78547,90,0,0,45.85548,45.85548,1.209481,1.209481,0,-1,0,1.209481,0,0,0,0,0,1.273137,1.209481,0,0,1.01194,3.642943,0,1.273137,-1.273137,3.697997,61.63316,0.1401606,1.330429,0,0,3.642943
11/25/2007 8:00:00 PM,0,0,70.73566,90,0,0,43.53514,43.53514,0.2715755,0.2715755,0,-1,0,0.2715755,0,0,5.551115E-17,0,0,0.285869,0.2715755,0,0,2.426537,2.369805,0,0.285869,-0.285869,3.396664,56.61096,0.1401606,0.2987331,0,0,2.369805
11/25/2007 9:00:00 PM,0,0,68.74902,90,0,0,41.48152,41.48152,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.744169,2.083936,0,0,0,3.396664,56.61096,0.1401606,0,0,0,2.083936
11/25/2007 10:00:00 PM,0,0,62.71716,90,0,0,39.42789,39.42789,0.1389283,0.1389283,0,-1,0,0.1389283,0,0,2.775558E-17,0,0,0.1462403,0.1389283,0,0,2.744169,2.083936,0,0.1462403,-0.1462403,3.242513,54.04178,0.1401606,0.1528212,0,0,2.083936
11/25/2007 11:00:00 PM,0,0,44.40331,90,0,0,37.78321,37.78321,0.1701929,0.1701929,0,-1,0,0.1701929,0,0,0,0,0,0.1791504,0.1701929,0,0,2.906659,1.937696,0,0.1791504,-0.1791504,3.053672,50.89444,0.1401606,0.1872122,0,0,1.937696
11/26/2007 12:00:00 AM,0,0,-9.25668,90,0,0,36.50303,36.50303,0.1493241,0.1493241,0,-1,0,0.1493241,0,0,2.775558E-17,0,0,0.1571833,0.1493241,0,0,3.105715,1.758546,0,0.1571833,-0.1571833,2.887987,48.13301,0.1401606,0.1642566,0,0,1.758546
11/26/2007 1:00:00 AM,0,0,-51.62879,90,0,0,35.17839,35.17839,0.2504553,0.2504553,0,-1,0,0.2504553,0,0,0,0,0,0.2636371,0.2504553,0,0,3.280363,1.601362,0,0.2636371,-0.2636371,2.610089,43.50139,0.1401606,0.2755008,0,0,1.601362
11/26/2007 2:00:00 AM,0,0,-64.81136,90,0,0,34.03156,34.03156,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.573293,1.337725,0,0,0,2.610089,43.50139,0.1401606,0,0,0,1.337725
11/26/2007 3:00:00 AM,0,0,-69.35209,90,0,0,33.00919,33.00919,0.1491073,0.1491073,0,-1,0,0.1491073,0,0,2.775558E-17,0,0,0.156955,0.1491073,0,0,3.573293,1.337725,0,0.156955,-0.156955,2.444643,40.74398,0.1401606,0.164018,0,0,1.337725
11/26/2007 4:00:00 AM,0,0,-70.70419,90,0,0,31.90681,31.90681,0.04251223,0.04251223,0,-1,0,0.04251223,0,0,6.938894E-18,0,0,0.04474971,0.04251223,0,0,3.747687,1.18077,0,0.04474971,-0.04474971,2.397473,39.95781,0.1401606,0.04676345,0,0,1.18077
11/26/2007 5:00:00 AM,0,0,-70.36408,90,0,0,31.0089,31.0089,0.03504198,0.03504198,0,0,0,0.03504198,0,0,6.938894E-18,0,0,0.0368863,0.03504198,0,0,3.797409,1.136021,0,0.0368863,-0.0368863,2.358592,39.30978,0.1401606,0.03854618,0,0,1.136021
11/26/2007 6:00:00 AM,0.0160242,0,-68.754,90,0,0,30.1999,30.1999,0.1683303,0.1683303,0,0,0,0.1683303,0,0,2.775558E-17,0,0,0.1771898,0.1683303,0,0,3.838394,1.099134,0,0.1771898,-0.1771898,2.171817,36.19688,0.1401606,0.1851633,0,0,1.099134
11/26/2007 7:00:00 AM,0.1828731,12.37669,-65.83241,74.07011,0.2203027,0.3717594,35.81912,29.39978,0.768487,0.768487,0,0,0,0.768487,48.37549,0,0,0,0.3717594,0.8089337,0.768487,0,0,4.035272,0.9219445,0,0.4371744,-0.4371744,1.710995,28.51653,0.1401606,0.8453357,0.2974075,0,1.293704
11/26/2007 8:00:00 AM,0.3646702,25.65179,-61.17813,60.28023,0.4022659,0.652069,43.2747,31.48008,0.3973653,0.3973653,0,0,0,0.3973653,164.0981,0,0,0,0.652069,0.4182793,0.3973653,0,0,4.521021,0.4847701,0.2337897,0,0.2337897,1.932787,32.21306,0.1401373,0.4371019,0.5216551,0,1.136839
11/26/2007 9:00:00 AM,0.6701146,38.17773,-53.82807,46.8997,0.7371585,1.096856,58.18924,36.30744,0.350408,0.350408,0,-1,0,0.350408,313.0226,0,0,0,1.096856,0.3688506,0.350408,0,0,4.287231,0.6951808,0.7280059,0,0.7280059,2.623434,43.72382,0.1400651,0.3854488,0.8774852,0,1.792037
11/26/2007 10:00:00 AM,0.5640551,49.22874,-41.90149,34.48854,0.5900634,0.8744798,58.8554,41.33038,0.4561131,0.4561131,0,0,0,0.4561131,191.7243,0,0,0,0.8744798,0.4801191,0.4561131,0,0,3.559225,1.350386,0.3943607,0,0.3943607,2.997558,49.9592,0.1400259,0.5017245,0.6995838,0,2.224866
11/26/2007 11:00:00 AM,0.824663,57.25359,-22.61112,24.62732,0.8841752,1.208702,71.74448,45.2065,0.1089413,0.1089413,0,0,0,0.1089413,1109.498,0,0,0,1.208702,0.1146751,0.1089413,0,0,3.164865,1.705311,1.094027,0,1.094027,4.035443,67.25725,0.1399175,0.1198355,0.9669617,0,2.914013
11/26/2007 12:00:00 PM,0.8041269,59.72845,3.909091,21.26816,0.8575409,1.155895,73.88807,48.10469,0.7569262,0.7569262,0,0,0,0.7569262,152.7091,0,0,0,1.155895,0.7967644,0.7569262,0,0,2.070837,2.689935,0.3591307,0,0.3591307,4.376144,72.93559,0.1398819,0.8326188,0.9247161,0,3.84583
11/26/2007 1:00:00 PM,0.9060368,55.43706,28.92187,26.96948,0.9771747,1.260902,80.34138,50.8073,0.4868433,0.4868433,0,0,0,0.4868433,258.9955,0,0,0,1.260902,0.5124666,0.4868433,0,0,1.711707,3.013153,0.7484356,0,0.7484356,5.086173,84.76938,0.1398079,0.5355276,1.008722,0,4.274055
11/26/2007 2:00:00 PM,0.7848799,46.33435,45.87963,37.82634,0.8534383,1.118632,78.05648,52.30974,0.3928262,0.3928262,0,-1,0,0.3928262,284.7652,0,0,0,1.118632,0.4135013,0.3928262,0,0,0.9632712,3.686745,0.7051312,0,0.7051312,5.755119,95.91846,0.1397382,0.4321088,0.894906,0,4.805377
11/26/2007 3:00:00 PM,0.6687705,34.75735,56.25806,50.60401,0.7414097,0.99222,74.96767,52.65646,0.6950696,0.6950696,0,-1,0,0.6950696,142.7512,0.002427795,0,0,0.99222,0.7316522,0.6950696,0,0,0.25814,4.321363,0.25814,0,0.25814,6.000012,100,0.1397127,0.7645766,0.793776,0,5.313583
11/26/2007 4:00:00 PM,0.4333902,21.96946,62.70684,64.13614,0.5021011,0.702997,68.03695,53.01206,0.3906385,0.3906385,0,-1,0,0.3906385,179.961,0.2917985,0,0,0.702997,0.4111985,0.3906385,0,0,0,4.553689,0,0,0,6.000012,100,0.1397127,0.4297024,0.5623976,0,5.256686
11/26/2007 5:00:00 PM,0.1213119,8.555527,66.80447,77.9907,0.1535663,0.2310736,56.30997,51.75855,0.2432371,0.2432371,0,-1,0,0.2432371,94.99933,0,0,0,0.2310736,0.256039,0.2432371,0,0,0,4.553689,0,0.02496544,-0.02496544,5.973696,99.5614,0.1397127,0.2675608,0.1848589,0,4.784762
11/26/2007 6:00:00 PM,0.001110163,0,69.33161,90,0,0,48.62921,48.62921,0.3538511,0.3538511,0,-1,0,0.3538511,0,0,5.551115E-17,0,0,0.3724748,0.3538511,0,0,0.02773937,4.528724,0,0.3724748,-0.3724748,5.581073,93.0177,0.1397127,0.3892362,0,0,4.528724
11/26/2007 7:00:00 PM,0,0,70.59585,90,0,0,45.70435,45.70435,1.314073,1.314073,0,-1,0,1.314073,0,0,2.220446E-16,0.06547984,0,1.383234,1.314073,0,0,0.4416003,4.156249,0,1.383234,-1.383234,4.123016,68.7168,0.1397127,1.44548,0,0,4.156249
11/26/2007 8:00:00 PM,0,0,70.52966,90,0,0,43.40179,43.40179,1.012032,1.012032,0,-1,0,1.012032,0,0,2.220446E-16,0,0,1.065297,1.012032,0,0,1.978527,2.773014,0,1.065297,-1.065297,3.000095,50.00148,0.1397127,1.113235,0,0,2.773014
11/26/2007 9:00:00 PM,0,0,68.51105,90,0,0,41.35706,41.35706,0.2517437,0.2517437,0,-1,0,0.2517437,0,0,5.551115E-17,0,0,0.2649933,0.2517437,0,0,3.16219,1.707718,0,0.2649933,-0.2649933,2.720767,45.34604,0.1397127,0.276918,0,0,1.707718
11/26/2007 10:00:00 PM,0,0,62.42811,90,0,0,39.30342,39.30342,0.1099444,0.1099444,0,-1,0,0.1099444,0,0,1.387779E-17,0,0,0.1157309,0.1099444,0,0,3.456627,1.442724,0,0.1157309,-0.1157309,2.598776,43.31285,0.1397127,0.1209388,0,0,1.442724
11/26/2007 11:00:00 PM,0,0,44.12208,90,0,0,37.65874,37.65874,0.1660977,0.1660977,0,-1,0,0.1660977,0,0,2.775558E-17,0,0,0.1748397,0.1660977,0,0,3.585217,1.326993,0,0.1748397,-0.1748397,2.414479,40.24124,0.1397127,0.1827074,0,0,1.326993
11/27/2007 12:00:00 AM,0,0,-8.796655,90,0,0,36.37856,36.37856,0.2410425,0.2410425,0,-1,0,0.2410425,0,0,5.551115E-17,0,0,0.253729,0.2410425,0,0,3.779483,1.152154,0,0.253729,-0.253729,2.147025,35.78368,0.1397127,0.2651468,0,0,1.152154
11/27/2007 1:00:00 AM,0,0,-51.11227,90,0,0,35.05393,35.05393,0.04965302,0.04965302,0,-1,0,0.04965302,0,0,6.938894E-18,0,0,0.05226633,0.04965302,0,0,4.061405,0.8984249,0,0.05226633,-0.05226633,2.091932,34.86546,0.1397127,0.05461832,0,0,0.8984249
11/27/2007 2:00:00 AM,0,0,-64.47644,90,0,0,33.93377,33.93377,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.119478,0.8461586,0,0,0,2.091932,34.86546,0.1397127,0,0,0,0.8461586
11/27/2007 3:00:00 AM,0,0,-69.1081,90,0,0,32.87584,32.87584,0.2562834,0.2562834,0,-1,0,0.2562834,0,0,5.551115E-17,0,0,0.269772,0.2562834,0,0,4.119478,0.8461586,0,0.269772,-0.269772,1.807567,30.12606,0.1397127,0.2819117,0,0,0.8461586
11/27/2007 4:00:00 AM,0,0,-70.50746,90,0,0,31.78234,31.78234,0.1719207,0.1719207,0,-1,0,0.1719207,0,0,0,0,0,0.1809692,0.1719207,0,0,4.419225,0.5763866,0,0.1809692,-0.1809692,1.616809,26.94676,0.1397127,0.1891128,0,0,0.5763866
11/27/2007 5:00:00 AM,0,0,-70.19339,90,0,0,30.87555,30.87555,0.1224342,0.1224342,0,0,0,0.1224342,0,0,1.387779E-17,0,0,0.1288781,0.1224342,0,0,4.620302,0.3954174,0,0.1288781,-0.1288781,1.48096,24.68261,0.1397127,0.1346776,0,0,0.3954174
11/27/2007 6:00:00 AM,0.006506353,0,-68.59752,90,0,0,30.07543,30.07543,0.2462755,0.2462755,1.698907,0,0.5199016,0.2462755,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,4.7635,0.2665393,1.38,0,1.38,2.790143,46.50228,0.1398494,0.270903,0,1.7,0.2665393
11/27/2007 7:00:00 AM,0.04254163,12.26376,-65.68313,74.16007,0.04251509,0.07375786,30.50865,29.27532,0.8836856,0.8836856,1.7,0,0.5202,0.8836856,8.346618,0,0,0,0.07375786,0,0,0.8163144,0.7754987,3.3835,1.508539,0.8492566,0,0.8492566,3.595818,59.93018,0.1399553,0.9720541,0.05900628,1.7,1.582297
11/27/2007 8:00:00 AM,0.1901612,25.52196,-61.03286,60.3877,0.1916101,0.3215095,36.89055,31.30228,0.4831175,0.4831175,1.7,0,0.5202,0.4831175,66.54892,0,0,0,0.3215095,0,0,1.216882,1.156038,2.534243,2.27287,1.477548,0,1.477548,4.997543,83.29221,0.1400822,0.5314293,0.2572076,1.7,2.59438
11/27/2007 9:00:00 AM,0.3389722,38.02829,-53.69066,47.02814,0.344983,0.5499969,46.26988,36.12963,0,0,0,-1,0,0,0,0,0,0,0.5499969,0,0,0,0,1.056695,3.602663,0.5499969,0,0.5499969,5.519316,91.98841,0.1400279,0,0.4399975,0,4.15266
11/27/2007 10:00:00 AM,0.406002,49.0579,-41.79519,34.64361,0.4111212,0.6297961,53.26248,41.10813,0.9108562,0.9108562,0,0,0,0.9108562,69.14331,0,0,0,0.6297961,0.958796,0.9108562,0,0,0.5066983,4.097661,0,0.3289998,-0.3289998,5.17252,86.20849,0.1400279,1.001942,0.5038369,0,4.727457
11/27/2007 11:00:00 AM,0.5942572,57.06918,-22.60403,24.80925,0.615806,0.8878417,63.36823,45.01091,0.6260074,0.6260074,0,0,0,0.6260074,141.8261,0,0,0,0.8878417,0.6589552,0.6260074,0,0,0.8722537,3.768661,0.2288865,0,0.2288865,5.38966,89.82749,0.1400053,0.6886082,0.7102734,0,4.656502
11/27/2007 12:00:00 PM,0.5035574,59.56396,3.74392,21.43018,0.5119388,0.7390066,63.16761,47.90911,0,0,0,0,0,0,0,0.09563945,0,0,0.7390066,0,0,0,0,0.6433671,3.974658,0.6433671,0,0.6433671,6.000012,100,0.1399419,0,0.5912052,0,4.713665
11/27/2007 1:00:00 PM,0.5319686,55.32745,28.66072,27.05286,0.5462531,0.7702755,66.91621,50.58504,0.4218846,0.4218846,0,0,0,0.4218846,182.5797,0.3261865,0,0,0.7702755,0.444089,0.4218846,0,0,0,4.553689,0,0,0,6.000012,100,0.1399419,0.464073,0.6162204,0,5.323965
11/27/2007 2:00:00 PM,0.5979025,46.27809,45.62533,37.84944,0.6356097,0.8721386,71.17387,52.10527,0.7369617,0.7369617,0,-1,0,0.7369617,118.3425,0.09638939,0,0,0.8721386,0.7757492,0.7369617,0,0,0,4.553689,0,0,0,6.000012,100,0.1399419,0.8106579,0.6977109,0,5.425828
11/27/2007 3:00:00 PM,0.413955,34.7397,56.0346,50.59043,0.4370309,0.6217358,65.5117,52.46087,0.663702,0.663702,0,-1,0,0.663702,93.67695,0,0,0,0.6217358,0.6986336,0.663702,0,0,0,4.553689,0,0.07689789,-0.07689789,5.918954,98.64905,0.1399419,0.7300721,0.4973886,0,5.175425
11/27/2007 4:00:00 PM,0.2851885,21.97933,62.50822,64.09785,0.3120285,0.4533997,62.09958,52.80759,0.7950619,0.7950619,0,-1,0,0.7950619,57.02698,0,0,0,0.4533997,0.8369073,0.7950619,0,0,0.0854421,4.476791,0,0.3835075,-0.3835075,5.514702,91.91152,0.1399419,0.8745681,0.3627198,0,4.930191
11/27/2007 5:00:00 PM,0.1006386,8.586369,66.62055,77.93338,0.1167579,0.1770403,55.01087,51.55408,1.322376,1.322376,0,-1,0,1.322376,13.38804,0,2.220446E-16,0.0746142,0.1770403,1.391975,1.322376,0,0,0.5115615,4.093284,0,1.214935,-1.214935,4.234048,70.56733,0.1399419,1.454614,0.1416323,0,4.270324
11/27/2007 6:00:00 PM,0.001922579,0,69.15285,90,0,0,48.47808,48.47808,1.266535,1.266535,0,-1,0,1.266535,0,0,0,0.01318796,0,1.333194,1.266535,0,0,1.861489,2.878349,0,1.333194,-1.333194,2.828738,47.14554,0.1399419,1.393188,0,0,2.878349
11/27/2007 7:00:00 PM,0,0,70.41286,90,0,0,45.55322,45.55322,1.732118,1.38,0,-1,0,1.38,0,0,0.3521185,0.5253303,0,1.452632,1.38,0,0,3.342816,1.545154,0,1.452632,-1.452632,1.29753,21.62546,0.1399419,1.90533,0,0,1.545154
11/27/2007 8:00:00 PM,0,0,70.33162,90,0,0,43.25955,43.25955,0.4447999,0.08789664,0,-1,0,0.08789664,0,0,0.3569033,0.4013833,0,0.09252277,0.08789664,0,0,4.956851,0.09252277,0,0.09252277,-0.09252277,1.200002,20,0.1399419,0.4892799,0,0,0.09252277
11/27/2007 9:00:00 PM,0,0,68.28355,90,0,0,41.20592,41.20592,0.5566758,0,0,-1,0,0,0,0,0.5566758,0.6123434,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1399419,0.6123434,0,0,0
11/27/2007 10:00:00 PM,0,0,62.15482,90,0,0,39.17896,39.17896,0.1903631,0,0,-1,0,0,0,0,0.1903631,0.2093994,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1399419,0.2093994,0,0,0
11/27/2007 11:00:00 PM,0,0,43.86667,90,0,0,37.53428,37.53428,0.06889516,0,0,-1,0,0,0,0,0.06889516,0.07578468,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1399419,0.07578468,0,0,0
11/28/2007 12:00:00 AM,0,0,-8.341878,90,0,0,36.22743,36.22743,0.05467178,0,0,-1,0,0,0,0,0.05467178,0.06013896,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1399419,0.06013896,0,0,0
11/28/2007 1:00:00 AM,0,0,-50.60849,90,0,0,34.90279,34.90279,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1399419,0,0,0,0
11/28/2007 2:00:00 AM,0,0,-64.15092,90,0,0,33.78263,33.78263,0.06585883,0,0,-1,0,0,0,0,0.06585883,0.07244471,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1399419,0.07244471,0,0,0
11/28/2007 3:00:00 AM,0,0,-68.87183,90,0,0,32.73359,32.73359,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1399419,0,0,0,0
11/28/2007 4:00:00 AM,0,0,-70.31763,90,0,0,31.63121,31.63121,0.06050926,0,0,-1,0,0,0,0,0.06050926,0.06656019,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1399419,0.06656019,0,0,0
11/28/2007 5:00:00 AM,0,0,-70.02924,90,0,0,30.70663,30.70663,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1399419,0,0,0,0
11/28/2007 6:00:00 AM,0.01474057,0,-68.44762,90,0,0,29.90652,29.90652,0.1661451,0.1661451,1.618777,0,0.498026,0.1661451,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1400608,0.1827596,0,1.7,0
