Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/6/2007 3:00:00 PM,0.5892885,34.7871,54.27601,50.30228,0.6545476,0.9036145,70.23346,50.61172,0.546883,0.546883,0,-1,0,0.546883,165.2299,0.3279482,0,0,0.9036145,0.5756663,0.546883,0,0,0,4.553689,0,0,0,6.000012,100,0.1402026,0.6015713,0.7228916,0,5.457304
12/6/2007 4:00:00 PM,0.3675773,22.24716,60.97499,63.61441,0.4236923,0.609543,63.71686,51.0829,0.2880857,0.2880857,0,-1,0,0.2880857,211.5839,0.3062949,0,0,0.609543,0.3032481,0.2880857,0,0,0,4.553689,0,0,0,6.000012,100,0.1402026,0.3168942,0.4876344,0,5.163232
12/6/2007 5:00:00 PM,0.1367006,9.019606,65.2251,77.30247,0.178247,0.2699958,55.18744,49.90939,1.210272,1.210272,0,-1,0,1.210272,22.30869,0,2.220446E-16,0,0.2699958,1.27397,1.210272,0,0,0,4.553689,0,1.003974,-1.003974,4.94173,82.362,0.1402026,1.331299,0.2159966,0,4.823685
12/6/2007 6:00:00 PM,0.002577886,0,67.81917,90,0,0,46.8334,46.8334,0.9787463,0.9787463,0,-1,0,0.9787463,0,0,2.220446E-16,0,0,1.030259,0.9787463,0,0,1.115527,3.549715,0,1.030259,-1.030259,3.855742,64.26223,0.1402026,1.076621,0,0,3.549715
12/6/2007 7:00:00 PM,0,0,69.0723,90,0,0,43.90853,43.90853,0.3797064,0.3797064,0,-1,0,0.3797064,0,0,5.551115E-17,0,0,0.3996909,0.3797064,0,0,2.26026,2.519455,0,0.3996909,-0.3996909,3.43443,57.24039,0.1402026,0.417677,0,0,2.519455
12/6/2007 8:00:00 PM,0,0,68.91298,90,0,0,41.6771,41.6771,0.9160314,0.9160314,0,-1,0,0.9160314,0,0,1.110223E-16,0,0,0.9642435,0.9160314,0,0,2.704361,2.119764,0,0.9642435,-0.9642435,2.418028,40.30039,0.1402026,1.007635,0,0,2.119764
12/6/2007 9:00:00 PM,0,0,66.70683,90,0,0,39.67682,39.67682,1.265709,1.097745,0,-1,0,1.097745,0,0,0.1679639,0.2945348,0,1.155521,1.097745,0,0,3.775742,1.155521,0,1.155521,-1.155521,1.200002,20,0.1402026,1.39228,0,0,1.155521
12/6/2007 10:00:00 PM,0,0,60.38011,90,0,0,37.67653,37.67653,0.2321653,0,0,-1,0,0,0,0,0.2321653,0.2553818,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1402026,0.2553818,0,0,0
12/6/2007 11:00:00 PM,0,0,42.60194,90,0,0,36.00517,36.00517,0.104494,0,0,-1,0,0,0,0,0.104494,0.1149435,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1402026,0.1149435,0,0,0
12/7/2007 12:00:00 AM,0,0,-4.41377,90,0,0,34.70721,34.70721,0.2000641,0,0,-1,0,0,0,0,0.2000641,0.2200705,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1402026,0.2200705,0,0,0
12/7/2007 1:00:00 AM,0,0,-46.62508,90,0,0,33.38258,33.38258,0.1896808,0,0,-1,0,0,0,0,0.1896808,0.2086489,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1402026,0.2086489,0,0,0
12/7/2007 2:00:00 AM,0,0,-61.65224,90,0,0,32.22685,32.22685,0.1581573,0,0,-1,0,0,0,0,0.1581573,0.173973,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1402026,0.173973,0,0,0
12/7/2007 3:00:00 AM,0,0,-67.10327,90,0,0,31.15114,31.15114,0.1350297,0,0,-1,0,0,0,0,0.1350297,0.1485327,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1402026,0.1485327,0,0,0
12/7/2007 4:00:00 AM,0,0,-68.92742,90,0,0,30.03098,30.03098,0.245543,0,0,-1,0,0,0,0,0.245543,0.2700973,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1402026,0.2700973,0,0,0
12/7/2007 5:00:00 AM,0,0,-68.85274,90,0,0,29.15086,29.15086,0.2397076,0.2397076,1.692339,0,0.5181086,0.2397076,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1403332,0.2636784,0,1.7,0
12/7/2007 6:00:00 AM,0.01330807,0,-67.39874,90,0,0,28.35074,28.35074,0.1697289,0.1697289,1.62236,0,0.4990044,0.1697289,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1404492,0.1867017,0,1.7,1.242
12/7/2007 7:00:00 AM,0.2079365,11.11159,-64.5747,75.13928,0.2726651,0.4609559,35.47567,27.53284,0.8404539,0.8404539,1.7,0,0.5202,0.8404539,54.84607,0,0,0,0.4609559,0,0,0.8595461,0.8165687,2.299654,2.484,1.277525,0,1.277525,5.030334,83.83875,0.1405908,0.9244993,0.3687647,1.7,2.944956
12/7/2007 8:00:00 AM,0.4334427,24.2443,-60.00274,61.50356,0.4990872,0.8051159,44.15058,29.50646,0.4180189,0.4180189,0,0,0,0.4180189,192.6028,0,0,0,0.8051159,0.4400199,0.4180189,0,0,1.02213,3.633772,0.365096,0,0.365096,5.376695,89.6114,0.1405558,0.4598208,0.6440927,0,4.438888
12/7/2007 9:00:00 AM,0.5948643,36.6147,-52.79489,48.29991,0.6567964,1.005035,53.45205,34.03156,1.618782,1.38,0,-1,0,1.38,72.82861,2.220446E-16,0.2387823,0.4006605,1.005035,1.452632,1.38,0,0,0.6570337,3.962359,0,0.4475967,-0.4475967,4.904887,81.74795,0.1405558,1.780661,0.8040279,0,4.967393
12/7/2007 10:00:00 AM,0.7635174,47.51603,-41.25686,36.09592,0.8313966,1.197533,63.52169,38.73446,1.029081,1.029081,0,0,0,1.029081,116.3692,0,0,0,1.197533,1.083243,1.029081,0,0,1.154363,3.514762,0.1142898,0,0.1142898,5.013311,83.55502,0.1405448,1.131989,0.958026,0,4.712295
12/7/2007 11:00:00 AM,0.9431115,55.49974,-22.9754,26.39208,1.02167,1.383353,73.20508,42.50389,0.8890455,0.8890455,0,0,0,0.8890455,155.5998,0,0,0,1.383353,0.9358374,0.8890455,0,0,1.040074,3.617623,0.4475153,0,0.4475153,5.437862,90.63085,0.1405018,0.97795,1.106682,0,5.000976
12/7/2007 12:00:00 PM,0.7967042,58.26575,1.989368,22.70915,0.8535985,1.171896,71.08869,45.48209,0.4893021,0.4893021,0,0,0,0.4893021,239.5036,0.06428287,0,0,1.171896,0.5150548,0.4893021,0,0,0.5925583,4.020387,0.5925583,0,0.5925583,6.000012,100,0.140445,0.5382323,0.9375167,0,5.192283
12/7/2007 1:00:00 PM,0.9477467,54.56649,26.24376,27.58538,1.027621,1.335399,79.31556,48.28249,0,0,0,0,0,0,0,1.335399,0,0,1.335399,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.140445,0,1.068319,0,5.889088
12/7/2007 2:00:00 PM,0.7943933,46.00769,43.37422,37.83571,0.8683938,1.15366,76.06516,49.90939,0.4738026,0.4738026,0,-1,0,0.4738026,243.4896,0.6549204,0,0,1.15366,0.4987396,0.4738026,0,0,0,4.553689,0,0,0,6.000012,100,0.140445,0.5211829,0.922928,0,5.707349
12/7/2007 3:00:00 PM,0.5866348,34.81495,54.1096,50.25219,0.651586,0.9012578,69.93547,50.40725,1.14717,1.14717,0,-1,0,1.14717,78.56359,0,0,0,0.9012578,1.207547,1.14717,0,0,0,4.553689,0,0.3062894,-0.3062894,5.677155,94.61906,0.140445,1.261887,0.7210063,0,5.454947
12/7/2007 4:00:00 PM,0.235684,22.29612,60.83389,63.54602,0.2476431,0.3683324,58.25653,50.90509,0,0,0,-1,0,0,0,0.02801084,0,0,0.3683324,0,0,0,0,0.3403216,4.247399,0.3403216,0,0.3403216,6.000012,100,0.1404124,0,0.2946659,0,4.615732
12/7/2007 5:00:00 PM,0.09895217,9.084036,65.09985,77.22066,0.1112919,0.1707274,53.02116,49.73159,0.4681834,0.4681834,0,-1,0,0.4681834,36.46593,0,5.551115E-17,0,0.1707274,0.4928247,0.4681834,0,0,0,4.553689,0,0.3220972,-0.3220972,5.660492,94.34134,0.1404124,0.5150018,0.136582,0,4.724416
12/7/2007 6:00:00 PM,0.003179974,0,67.70241,90,0,0,46.65559,46.65559,0.01527963,0.01527963,0,-1,0,0.01527963,0,0,1.734723E-18,0,0,0.01608382,0.01527963,0,0,0.3578858,4.231592,0,0.01608382,-0.01608382,5.643538,94.05878,0.1404124,0.0168076,0,0,4.231592
12/7/2007 7:00:00 PM,0,0,68.95809,90,0,0,43.7574,43.7574,0.5404077,0.5404077,0,-1,0,0.5404077,0,0,1.110223E-16,0,0,0.5688502,0.5404077,0,0,0.3757567,4.215508,0,0.5688502,-0.5688502,5.043917,84.06512,0.1404124,0.5944485,0,0,4.215508
12/7/2007 8:00:00 PM,0,0,68.79619,90,0,0,41.53485,41.53485,1.338422,1.338422,0,-1,0,1.338422,0,0,0,0.09226373,0,1.408865,1.338422,0,0,1.007812,3.646658,0,1.408865,-1.408865,3.558843,59.31393,0.1404124,1.472264,0,0,3.646658
12/7/2007 9:00:00 PM,0,0,66.58361,90,0,0,39.53457,39.53457,0.2013,0.2013,0,-1,0,0.2013,0,0,0,0,0,0.2118948,0.2013,0,0,2.573218,2.237793,0,0.2118948,-0.2118948,3.335486,55.59133,0.1404124,0.22143,0,0,2.237793
12/7/2007 10:00:00 PM,0,0,60.2561,90,0,0,37.53428,37.53428,0.04357944,0.04357944,0,-1,0,0.04357944,0,0,6.938894E-18,0,0,0.0458731,0.04357944,0,0,2.808656,2.025898,0,0.0458731,-0.0458731,3.287132,54.78542,0.1404124,0.04793739,0,0,2.025898
12/7/2007 11:00:00 PM,0,0,42.56398,90,0,0,35.85404,35.85404,0.148737,0.148737,0,-1,0,0.148737,0,0,0,0,0,0.1565653,0.148737,0,0,2.859627,1.980025,0,0.1565653,-0.1565653,3.122098,52.03486,0.1404124,0.1636107,0,0,1.980025
12/8/2007 12:00:00 AM,0,0,-3.989165,90,0,0,34.55608,34.55608,0.07134154,0.07134154,0,-1,0,0.07134154,0,0,1.387779E-17,0,0,0.07509635,0.07134154,0,0,3.033588,1.82346,0,0.07509635,-0.07509635,3.042939,50.71555,0.1404124,0.07847569,0,0,1.82346
12/8/2007 1:00:00 AM,0,0,-46.24179,90,0,0,33.23144,33.23144,0.07590172,0.07590172,0,-1,0,0.07590172,0,0,1.387779E-17,0,0,0.07989655,0.07590172,0,0,3.117028,1.748363,0,0.07989655,-0.07989655,2.958721,49.31192,0.1404124,0.08349188,0,0,1.748363
12/8/2007 2:00:00 AM,0,0,-61.42354,90,0,0,32.05794,32.05794,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.205802,1.668467,0,0,0,2.958721,49.31192,0.1404124,0,0,0,1.668467
12/8/2007 3:00:00 AM,0,0,-66.94766,90,0,0,30.98223,30.98223,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.205802,1.668467,0,0,0,2.958721,49.31192,0.1404124,0,0,0,1.668467
12/8/2007 4:00:00 AM,0,0,-68.80925,90,0,0,29.85318,29.85318,0.07002442,0.07002442,0,-1,0,0.07002442,0,0,1.387779E-17,0,0,0.07370991,0.07002442,0,0,3.205802,1.668467,0,0.07370991,-0.07370991,2.881024,48.01697,0.1404124,0.07702686,0,0,1.668467
12/8/2007 5:00:00 AM,0,0,-68.75613,90,0,0,29.00861,29.00861,0.02111708,0.02111708,0,0,0,0.02111708,0,0,3.469447E-18,0,0,0.02222851,0.02111708,0,0,3.287702,1.594757,0,0.02222851,-0.02222851,2.857593,47.62645,0.1404124,0.02322879,0,0,1.594757
12/8/2007 6:00:00 AM,0.0115449,0,-67.31599,90,0,0,28.19961,28.19961,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.312401,1.572528,0,0,0,2.857593,47.62645,0.1404124,0,0,0,1.572528
12/8/2007 7:00:00 AM,0.1984874,10.99603,-64.50246,75.2432,0.2601482,0.4410621,34.92979,27.35504,0,0,0,0,0,0,0,0,0,0,0.4410621,0,0,0,0,3.312401,1.572528,0.4410621,0,0.4410621,3.276021,54.60024,0.1403702,0,0.3528497,0,2.01359
12/8/2007 8:00:00 AM,0.4402588,24.12074,-59.94156,61.61701,0.5080311,0.8191557,44.23626,29.32866,0.2629285,0.2629285,0,0,0,0.2629285,311.5507,0,0,0,0.8191557,0.2767669,0.2629285,0,0,2.871339,1.969484,0.5423888,0,0.5423888,3.790576,63.17614,0.1403182,0.2892214,0.6553245,0,2.78864
12/8/2007 9:00:00 AM,0.6814342,36.48362,-52.75173,48.42334,0.757028,1.139428,56.26315,33.82708,0.8015817,0.8015817,0,-1,0,0.8015817,142.1474,0,0,0,1.139428,0.8437701,0.8015817,0,0,2.32895,2.457634,0.2956575,0,0.2956575,4.071062,67.85089,0.14029,0.8817398,0.9115421,0,3.597062
12/8/2007 10:00:00 AM,0.7775388,47.38048,-41.25255,36.22886,0.8478051,1.21938,63.75796,38.47664,0.3059453,0.3059453,0,0,0,0.3059453,398.5616,0,0,0,1.21938,0.3220477,0.3059453,0,0,2.033292,2.723726,0.8973326,0,0.8973326,4.922346,82.03893,0.1402042,0.3365398,0.9755042,0,3.943106
12/8/2007 11:00:00 AM,0.8609713,55.37149,-23.05298,26.52516,0.9313335,1.286454,70.1454,42.22829,0,0,0,0,0,0,0,0.150494,0,0,1.286454,0,0,0,0,1.13596,3.531325,1.13596,0,1.13596,6.000012,100,0.1400958,0,1.029163,0,4.817779
12/8/2007 12:00:00 PM,0.9846554,58.1711,1.805046,22.80248,1.064992,1.402695,77.34359,45.23317,0.0576097,0.0576097,0,0,0,0.0576097,2434.825,1.342053,0,0,1.402695,0.06064179,0.0576097,0,0,0,4.553689,0,0,0,6.000012,100,0.1400958,0.06337067,1.122156,0,5.956384
12/8/2007 1:00:00 PM,0.8608786,54.52423,26.02166,27.60794,0.9322285,1.238066,76.11311,48.03357,0.5176718,0.5176718,0,0,0,0.5176718,239.1603,0.693148,0,0,1.238066,0.5449177,0.5176718,0,0,0,4.553689,0,0,0,6.000012,100,0.1400958,0.569439,0.9904525,0,5.791755
12/8/2007 2:00:00 PM,0.6238968,46.0099,43.17904,37.80975,0.669506,0.9272096,69.74036,49.67825,0,0,0,-1,0,0,0,0.9272096,0,0,0.9272096,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1400958,0,0.7417676,0,5.480898
12/8/2007 3:00:00 PM,0.5980074,34.84724,53.94917,50.19858,0.6651353,0.9188903,70.12232,50.18499,0.6352937,0.6352937,0,-1,0,0.6352937,144.6402,0.2501601,0,0,0.9188903,0.6687302,0.6352937,0,0,0,4.553689,0,0,0,6.000012,100,0.1400958,0.6988231,0.7351122,0,5.472579
12/8/2007 4:00:00 PM,0.402867,22.34877,60.69882,63.47487,0.4687084,0.6702075,64.69699,50.70951,0.8228456,0.8228456,0,-1,0,0.8228456,81.44997,0,1.110223E-16,0,0.6702075,0.8661533,0.8228456,0,0,0,4.553689,0,0.1959458,-0.1959458,5.793467,96.55759,0.1400958,0.9051301,0.536166,0,5.223897
12/8/2007 5:00:00 PM,0.1395704,9.151505,64.98074,77.13675,0.1821782,0.27637,54.92931,49.53601,0.3023754,0.3023754,0,-1,0,0.3023754,91.39961,0,0,0,0.27637,0.3182899,0.3023754,0,0,0.2177176,4.357743,0,0.04191996,-0.04191996,5.749279,95.82114,0.1400958,0.332613,0.221096,0,4.634113
12/8/2007 6:00:00 PM,0.002268613,0,67.59208,90,0,0,46.47779,46.47779,0.6811393,0.6811393,0,-1,0,0.6811393,0,0,0,0,0,0.7169887,0.6811393,0,0,0.2642953,4.315823,0,0.7169887,-0.7169887,4.993507,83.22495,0.1400958,0.7492532,0,0,4.315823
12/8/2007 7:00:00 PM,0,0,68.85094,90,0,0,43.5796,43.5796,0.7139378,0.7139378,0,-1,0,0.7139378,0,0,1.110223E-16,0,0,0.7515134,0.7139378,0,0,1.060949,3.598835,0,0.7515134,-0.7515134,4.201342,70.02223,0.1400958,0.7853315,0,0,3.598835
12/8/2007 8:00:00 PM,0,0,68.6876,90,0,0,41.38372,41.38372,0.09396638,0.09396638,0,-1,0,0.09396638,0,0,0,0,0,0.09891198,0.09396638,0,0,1.895964,2.847321,0,0.09891198,-0.09891198,4.09708,68.28453,0.1400958,0.103363,0,0,2.847321
12/8/2007 9:00:00 PM,0,0,66.47067,90,0,0,39.38344,39.38344,0.3116929,0.3116929,0,-1,0,0.3116929,0,0,0,0,0,0.3280978,0.3116929,0,0,2.005867,2.748409,0,0.3280978,-0.3280978,3.751235,62.52045,0.1400958,0.3428622,0,0,2.748409
12/8/2007 10:00:00 PM,0,0,60.14611,90,0,0,37.38315,37.38315,0.1068722,0.1068722,0,-1,0,0.1068722,0,0,1.387779E-17,0,0,0.1124971,0.1068722,0,0,2.37042,2.420311,0,0.1124971,-0.1124971,3.632652,60.54408,0.1400958,0.1175594,0,0,2.420311
12/8/2007 11:00:00 PM,0,0,42.54441,90,0,0,35.67624,35.67624,0.1488229,0.1488229,0,-1,0,0.1488229,0,0,0,0,0,0.1566557,0.1488229,0,0,2.495416,2.307814,0,0.1566557,-0.1566557,3.467523,57.79193,0.1400958,0.1637052,0,0,2.307814
12/9/2007 12:00:00 AM,0,0,-3.565851,90,0,0,34.37827,34.37827,0.1030456,0.1030456,0,-1,0,0.1030456,0,0,1.387779E-17,0,0,0.1084691,0.1030456,0,0,2.669478,2.151159,0,0.1084691,-0.1084691,3.353186,55.88632,0.1400958,0.1133502,0,0,2.151159
12/9/2007 1:00:00 AM,0,0,-45.87012,90,0,0,33.05364,33.05364,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.789999,2.042689,0,0,0,3.353186,55.88632,0.1400958,0,0,0,2.042689
12/9/2007 2:00:00 AM,0,0,-61.20487,90,0,0,31.88014,31.88014,0.1091193,0.1091193,0,-1,0,0.1091193,0,0,1.387779E-17,0,0,0.1148625,0.1091193,0,0,2.789999,2.042689,0,0.1148625,-0.1148625,3.232111,53.8684,0.1400958,0.1200313,0,0,2.042689
12/9/2007 3:00:00 AM,0,0,-66.80047,90,0,0,30.80443,30.80443,0.132165,0.132165,0,-1,0,0.132165,0,0,2.775558E-17,0,0,0.1391211,0.132165,0,0,2.917624,1.927827,0,0.1391211,-0.1391211,3.085464,51.4243,0.1400958,0.1453815,0,0,1.927827
12/9/2007 4:00:00 AM,0,0,-68.69852,90,0,0,29.67538,29.67538,0.1520751,0.1520751,0,-1,0,0.1520751,0,0,2.775558E-17,0,0,0.160079,0.1520751,0,0,3.072203,1.788706,0,0.160079,-0.160079,2.916726,48.612,0.1400958,0.1672826,0,0,1.788706
12/9/2007 5:00:00 AM,0,0,-68.66649,90,0,0,28.83081,28.83081,0.104443,0.104443,0,0,0,0.104443,0,0,1.387779E-17,0,0,0.10994,0.104443,0,0,3.250069,1.628627,0,0.10994,-0.10994,2.800839,46.68055,0.1400958,0.1148873,0,0,1.628627
12/9/2007 6:00:00 AM,0.01084595,0,-67.24007,90,0,0,28.03069,28.03069,0.07757518,0.07757518,0,0,0,0.07757518,0,0,1.387779E-17,0,0,0.08165808,0.07757518,0,0,3.372225,1.518687,0,0.08165808,-0.08165808,2.714764,45.24597,0.1400958,0.08533269,0,0,1.518687
12/9/2007 7:00:00 AM,0.1857413,10.88075,-64.43724,75.34786,0.2418397,0.4115061,34.24151,27.20391,1.778401,1.778401,1.7,0,0.5202,1.778401,23.13911,0,0,0,0.4115061,0.08252748,0.07840111,0,0,3.462956,1.437029,0.3289787,0,0.3289787,3.02686,50.44757,0.1401289,1.956241,0.3292049,1.7,1.848535
12/9/2007 8:00:00 AM,0.3773679,23.99831,-59.88788,61.7304,0.4289677,0.7014003,41.69407,29.13307,1.116863,1.116863,1.7,0,0.5202,1.116863,62.80091,0,0,0,0.7014003,0,0,0.5831369,0.55398,3.133977,1.733109,1.25538,0,1.25538,4.217819,70.29684,0.140267,1.228549,0.5611202,1.7,2.43451
12/9/2007 9:00:00 AM,0.5839922,36.35479,-52.71674,48.54566,0.6448398,0.9912985,52.65932,33.60483,0.5302711,0.5302711,0,-1,0,0.5302711,186.9418,0,0,0,0.9912985,0.55818,0.5302711,0,0,1.878597,2.862952,0.4331185,0,0.4331185,4.628711,77.14503,0.1402257,0.5832981,0.7930388,0,3.85425
12/9/2007 10:00:00 AM,0.7573042,47.24864,-41.25674,36.35917,0.825156,1.193748,62.81467,38.22772,0,0,0,0,0,0,0,0,0,0,1.193748,0,0,0,0,1.445478,3.252759,1.193748,0,1.193748,5.761199,96.0198,0.140112,0,0.9549981,0,4.446506
12/9/2007 11:00:00 AM,0.8454183,55.24866,-23.1373,26.65342,0.9141113,1.269268,69.33552,41.9527,1.416087,1.416087,0.449426,0,0.1787933,1.416087,89.63211,0,0,0,1.269268,1.017538,0.9666607,0,0,0.2517308,4.327131,0.2517308,0,0.2517308,6.000012,100,0.1400931,1.557695,1.015415,1.7,5.5964
12/9/2007 12:00:00 PM,0.955814,58.08292,1.619356,22.88947,1.033826,1.373144,76.09692,44.95757,0.3587044,0.3587044,0,0,0,0.3587044,382.8066,0.9955605,0,0,1.373144,0.3775836,0.3587044,0,0,0,4.553689,0,0,0,6.000012,100,0.1400931,0.3945749,1.098515,0,5.926833
12/9/2007 1:00:00 PM,0.9446136,54.48816,25.8032,27.62484,1.024795,1.337194,78.71741,47.78465,0.7086643,0.7086643,0,0,0,0.7086643,188.6921,0.5912313,0,0,1.337194,0.7459624,0.7086643,0,0,0,4.553689,0,0,0,6.000012,100,0.1400931,0.7795307,1.069755,0,5.890882
12/9/2007 2:00:00 PM,0.7700117,46.01739,42.98946,37.77934,0.8415759,1.127902,74.75038,49.42933,0.7789852,0.7789852,0,-1,0,0.7789852,144.7912,0.307918,0,0,1.127902,0.8199844,0.7789852,0,0,0,4.553689,0,0,0,6.000012,100,0.1400931,0.8568837,0.9023219,0,5.681592
12/9/2007 3:00:00 PM,0.61274,34.88392,53.7948,50.14149,0.6824325,0.9410078,70.41452,49.95385,1.266578,1.266578,0,-1,0,1.266578,74.29531,0,2.220446E-16,0.01323539,0.9410078,1.33324,1.266578,0,0,0,4.553689,0,0.3922318,-0.3922318,5.586564,93.1092,0.1400931,1.393235,0.7528062,0,5.494697
12/9/2007 4:00:00 PM,0.3525316,22.40505,60.56985,63.40101,0.4034955,0.5848736,62.4981,50.47837,0.4631756,0.4631756,0,-1,0,0.4631756,126.2747,0,0,0,0.5848736,0.4875533,0.4631756,0,0,0.4358131,4.161457,0.09732026,0,0.09732026,5.678889,94.64797,0.1400838,0.5094932,0.4678988,0,4.746331
12/9/2007 5:00:00 PM,0.1097305,9.22195,64.86782,77.0508,0.1279195,0.1961609,53.08611,49.30486,0,0,0,-1,0,0,0,0,0,0,0.1961609,0,0,0,0,0.3384929,4.249045,0.1961609,0,0.1961609,5.864984,97.74953,0.1400652,0,0.1569287,0,4.445206
12/9/2007 6:00:00 PM,0.002220935,0,67.48821,90,0,0,46.28221,46.28221,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.142332,4.42559,0,0,0,5.864984,97.74953,0.1400652,0,0,0,4.42559
12/9/2007 7:00:00 PM,0,0,68.75088,90,0,0,43.38401,43.38401,0.5042056,0.5042056,0,-1,0,0.5042056,0,0,1.110223E-16,0,0,0.5307428,0.5042056,0,0,0.142332,4.42559,0,0.5307428,-0.5307428,5.305532,88.42535,0.1400652,0.5546262,0,0,4.42559
12/9/2007 8:00:00 PM,0,0,68.58722,90,0,0,41.20592,41.20592,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7320462,3.894847,0,0,0,5.305532,88.42535,0.1400652,0,0,0,3.894847
12/9/2007 9:00:00 PM,0,0,66.36796,90,0,0,39.17896,39.17896,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7320462,3.894847,0,0,0,5.305532,88.42535,0.1400652,0,0,0,3.894847
12/9/2007 10:00:00 PM,0,0,60.04998,90,0,0,37.17868,37.17868,0.1128073,0.1128073,0,-1,0,0.1128073,0,0,0,0,0,0.1187446,0.1128073,0,0,0.7320462,3.894847,0,0.1187446,-0.1187446,5.180364,86.33923,0.1400652,0.1240881,0,0,3.894847
12/9/2007 11:00:00 PM,0,0,42.54275,90,0,0,35.48066,35.48066,0.1495341,0.1495341,0,-1,0,0.1495341,0,0,2.775558E-17,0,0,0.1574043,0.1495341,0,0,0.8639846,3.776103,0,0.1574043,-0.1574043,5.014446,83.57393,0.1400652,0.1644875,0,0,3.776103
12/10/2007 12:00:00 AM,0,0,-3.143576,90,0,0,34.18269,34.18269,0.2413926,0.2413926,0,-1,0,0.2413926,0,0,0,0,0,0.2540974,0.2413926,0,0,1.038878,3.618699,0,0.2540974,-0.2540974,4.746603,79.1099,0.1400652,0.2655318,0,0,3.618699
12/10/2007 1:00:00 AM,0,0,-45.51005,90,0,0,32.85806,32.85806,0.090246,0.090246,0,-1,0,0.090246,0,0,1.387779E-17,0,0,0.09499579,0.090246,0,0,1.321209,3.364601,0,0.09499579,-0.09499579,4.646469,77.44099,0.1400652,0.0992706,0,0,3.364601
12/10/2007 2:00:00 AM,0,0,-60.99632,90,0,0,31.67566,31.67566,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.42676,3.269605,0,0,0,4.646469,77.44099,0.1400652,0,0,0,3.269605
12/10/2007 3:00:00 AM,0,0,-66.66176,90,0,0,30.60884,30.60884,0.05283038,0.05283038,0,-1,0,0.05283038,0,0,6.938894E-18,0,0,0.05561092,0.05283038,0,0,1.42676,3.269605,0,0.05561092,-0.05561092,4.58785,76.46401,0.1400652,0.05811342,0,0,3.269605
12/10/2007 4:00:00 AM,0,0,-68.59527,90,0,0,29.50646,29.50646,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.488549,3.213994,0,0,0,4.58785,76.46401,0.1400652,0,0,0,3.213994
12/10/2007 5:00:00 AM,0,0,-68.58381,90,0,0,28.65301,28.65301,0.124971,0.124971,0,0,0,0.124971,0,0,0,0,0,0.1315484,0.124971,0,0,1.488549,3.213994,0,0.1315484,-0.1315484,4.449186,74.15295,0.1400652,0.1374681,0,0,3.213994
12/10/2007 6:00:00 AM,0.009555029,0,-67.171,90,0,0,27.85289,27.85289,0.09423665,0.09423665,0,0,0,0.09423665,0,0,1.387779E-17,0,0,0.09919647,0.09423665,0,0,1.634714,3.082446,0,0.09919647,-0.09919647,4.344624,72.41025,0.1400652,0.1036603,0,0,3.082446
12/10/2007 7:00:00 AM,0.1665744,10.76584,-64.37904,75.45317,0.2115501,0.3620093,33.15891,27.00833,1.042976,1.042976,0,0,0,1.042976,34.70926,0,2.220446E-16,0,0.3620093,1.09787,1.042976,0,0,1.744933,2.983249,0,0.7358603,-0.7358603,3.568959,59.48252,0.1400652,1.147274,0.2896075,0,3.345259
12/10/2007 8:00:00 AM,0.4334881,23.87712,-59.84167,61.84364,0.5011033,0.8105947,43.65246,28.95527,0.4152989,0.4152989,0,0,0,0.4152989,195.1834,0,0,0,0.8105947,0.4371568,0.4152989,0,0,2.562555,2.247389,0.373438,0,0.373438,3.923233,65.38708,0.1400297,0.4568288,0.6484758,0,3.057984
12/10/2007 9:00:00 AM,0.5343255,36.22829,-52.68985,48.66679,0.5845519,0.9092181,50.62665,33.38258,0.3169613,0.3169613,0,-1,0,0.3169613,286.8546,0,0,0,0.9092181,0.3336435,0.3169613,0,0,2.189117,2.583483,0.5755746,0,0.5755746,4.469271,74.4877,0.139975,0.3486574,0.7273744,0,3.492702
12/10/2007 10:00:00 AM,0.708149,47.12058,-41.2693,36.48675,0.7683723,1.125155,60.83673,37.97879,0.3002721,0.3002721,0,0,0,0.3002721,374.7119,0,0,0,1.125155,0.3160759,0.3002721,0,0,1.613543,3.101501,0.8090796,0,0.8090796,5.236831,87.28035,0.1398982,0.3302993,0.9001244,0,4.226656
12/10/2007 11:00:00 AM,0.874748,55.13129,-23.22822,26.77682,0.947498,1.309128,70.10448,41.70377,0.1203795,0.1203795,0,0,0,0.1203795,1087.501,0.3779494,0,0,1.309128,0.1267153,0.1203795,0,0,0.8044631,3.829672,0.8044631,0,0.8044631,6.000012,100,0.1398219,0.1324174,1.047302,0,5.1388
12/10/2007 12:00:00 PM,0.9304079,58.00122,1.432355,22.97011,1.006345,1.346551,74.99319,44.70864,0,0,0,0,0,0,0,1.346551,0,0,1.346551,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1398219,0,1.077241,0,5.90024
12/10/2007 1:00:00 PM,0.9622838,54.45827,25.5884,27.63609,1.044428,1.359357,79.08835,47.5535,0.1958272,0.1958272,0,0,0,0.1958272,694.1612,1.153223,0,0,1.359357,0.2061339,0.1958272,0,0,0,4.553689,0,0,0,6.000012,100,0.1398219,0.21541,1.087485,0,5.913046
12/10/2007 2:00:00 PM,0.8008429,46.03016,42.80554,37.74448,0.8762326,1.167797,75.58877,49.20707,0.3772908,0.3772908,0,-1,0,0.3772908,309.5218,0.7706491,0,0,1.167797,0.3971483,0.3772908,0,0,0,4.553689,0,0,0,6.000012,100,0.1398219,0.4150199,0.9342379,0,5.721486
12/10/2007 3:00:00 PM,0.6005158,34.92496,53.64652,50.08095,0.6683104,0.9254476,69.75816,49.73159,1.610655,1.38,0,-1,0,1.38,67.06142,2.220446E-16,0.2306547,0.3917201,0.9254476,1.452632,1.38,0,0,0,4.553689,0,0.527184,-0.527184,5.444311,90.73834,0.1398219,1.77172,0.7403581,0,5.479136
12/10/2007 4:00:00 PM,0.3924709,22.46491,60.44703,63.3245,0.455646,0.6549951,63.84431,50.25611,0.9407156,0.9407156,0,-1,0,0.9407156,69.62733,0,1.110223E-16,0,0.6549951,0.9902269,0.9407156,0,0,0.58576,4.026505,0,0.3352318,-0.3352318,5.090946,84.84893,0.1398219,1.034787,0.5239961,0,4.6815
12/10/2007 5:00:00 PM,0.146738,9.295304,64.76112,76.96288,0.1936672,0.2939957,54.8155,49.08261,0,0,0,-1,0,0,0,0,0,0,0.2939957,0,0,0,0,0.9582398,3.691273,0.2939957,0,0.2939957,5.369855,89.4974,0.139794,0,0.2351966,0,3.985269
12/10/2007 6:00:00 PM,0.002441407,0,67.39085,90,0,0,46.07773,46.07773,1.54493,1.38,0,-1,0,1.38,0,0,0.1649302,0.3194232,0,1.452632,1.38,0,0,0.6642441,3.955869,0,1.452632,-1.452632,3.838647,63.97732,0.139794,1.699423,0,0,3.955869
12/10/2007 7:00:00 PM,0,0,68.65791,90,0,0,43.20621,43.20621,0.544499,0.544499,0,-1,0,0.544499,0,0,1.110223E-16,0,0,0.5731569,0.544499,0,0,2.278279,2.503238,0,0.5731569,-0.5731569,3.234486,53.908,0.139794,0.598949,0,0,2.503238
12/10/2007 8:00:00 PM,0,0,68.49505,90,0,0,41.02812,41.02812,0.2566861,0.2566861,0,-1,0,0.2566861,0,0,0,0,0,0.2701959,0.2566861,0,0,2.91512,1.930081,0,0.2701959,-0.2701959,2.949675,49.16115,0.139794,0.2823547,0,0,1.930081
12/10/2007 9:00:00 PM,0,0,66.27543,90,0,0,39.01005,39.01005,1.314373,1.314373,0,-1,0,1.314373,0,0,0,0.06580985,0,1.38355,1.314373,0,0,3.215338,1.659885,0,1.38355,-1.38355,1.491285,24.8547,0.139794,1.44581,0,0,1.659885
12/10/2007 10:00:00 PM,0,0,59.96752,90,0,0,37.00976,37.00976,0.2285335,0.2285335,0,-1,0,0.2285335,0,0,2.775558E-17,0,0,0.2405616,0.2285335,0,0,4.752615,0.2763349,0,0.2405616,-0.2405616,1.237711,20.62847,0.139794,0.2513869,0,0,0.2763349
12/10/2007 11:00:00 PM,0,0,42.55853,90,0,0,35.30285,35.30285,0.0578528,0.03398457,0,-1,0,0.03398457,0,0,0.02386823,0.02965352,0,0.03577323,0.03398457,0,0,5.019907,0.03577323,0,0.03577323,-0.03577323,1.200002,20,0.139794,0.06363808,0,0,0.03577323
12/11/2007 12:00:00 AM,0,0,-2.722098,90,0,0,34.00489,34.00489,0.06825868,0,0,-1,0,0,0,0,0.06825868,0.07508455,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.139794,0.07508455,0,0,0
12/11/2007 1:00:00 AM,0,0,-45.16155,90,0,0,32.68025,32.68025,0.3100181,0,0,-1,0,0,0,0,0.3100181,0.3410199,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.139794,0.3410199,0,0,0
12/11/2007 2:00:00 AM,0,0,-60.79795,90,0,0,31.50675,31.50675,0.05334484,0,0,-1,0,0,0,0,0.05334484,0.05867932,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.139794,0.05867932,0,0,0
12/11/2007 3:00:00 AM,0,0,-66.53159,90,0,0,30.43104,30.43104,0.0791131,0,0,-1,0,0,0,0,0.0791131,0.08702441,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.139794,0.08702441,0,0,0
12/11/2007 4:00:00 AM,0,0,-68.49955,90,0,0,29.30199,29.30199,0.1046933,0,0,-1,0,0,0,0,0.1046933,0.1151627,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.139794,0.1151627,0,0,0
12/11/2007 5:00:00 AM,0,0,-68.50814,90,0,0,28.4752,28.4752,0.1892813,0.1892813,1.641913,0,0.5043423,0.1892813,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1399133,0.2082095,0,1.7,0
12/11/2007 6:00:00 AM,0.008237193,0,-67.10876,90,0,0,27.67509,27.67509,0.0401857,0.0401857,1.492817,0,0.4636391,0.0401857,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1400018,0.04420427,0,1.7,1.242
12/11/2007 7:00:00 AM,0.1814276,10.65139,-64.32784,75.55903,0.2375543,0.4052191,33.76734,26.85719,0.9396655,0.9396655,1.7,0,0.5202,0.9396655,43.12376,0,0,0,0.4052191,0,0,0.7603345,0.7223178,2.299654,2.484,1.127537,0,1.127537,4.888044,81.46723,0.14013,1.033632,0.3241753,1.7,2.889219
12/11/2007 8:00:00 AM,0.4407719,23.75724,-59.8029,61.95663,0.5104794,0.8254366,43.72387,28.7508,0.4159599,0.4159599,0,0,0,0.4159599,198.4414,0,0,0,0.8254366,0.4378526,0.4159599,0,0,1.172118,3.498783,0.387584,0,0.387584,5.255738,87.59546,0.1400933,0.4575559,0.6603492,0,4.32422
12/11/2007 9:00:00 AM,0.6955611,36.10421,-52.67099,48.78662,0.774349,1.166641,56.09772,33.15143,0,0,0,-1,0,0,0,0.3821072,0,0,1.166641,0,0,0,0,0.7845335,3.847609,0.7845335,0,0.7845335,6.000012,100,0.140019,0,0.9333125,0,5.014249
12/11/2007 10:00:00 AM,0.8157891,46.99638,-41.29012,36.61153,0.8917605,1.278232,64.30719,37.7032,0.4671015,0.4671015,0,0,0,0.4671015,273.6518,0.7865458,0,0,1.278232,0.4916858,0.4671015,0,0,0,4.553689,0,0,0,6.000012,100,0.140019,0.5138117,1.022585,0,5.831921
12/11/2007 11:00:00 AM,0.9898743,55.0194,-23.32562,26.89531,1.074338,1.449676,73.72566,41.42818,0,0,0,0,0,0,0,1.449676,0,0,1.449676,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.140019,0,1.159741,0,6.003365
12/11/2007 12:00:00 PM,1.046765,57.92601,1.2441,23.04437,1.133832,1.480098,78.65533,44.43305,0.4103543,0.4103543,0,0,0,0.4103543,360.6878,1.048146,0,0,1.480098,0.4319519,0.4103543,0,0,0,4.553689,0,0,0,6.000012,100,0.140019,0.4513898,1.184079,0,6.033787
12/11/2007 1:00:00 PM,0.8929568,54.43458,25.3773,27.64165,0.9686675,1.283434,76.46329,47.2779,0.5572411,0.5572411,0,0,0,0.5572411,230.3192,0.6968639,0,0,1.283434,0.5865697,0.5572411,0,0,0,4.553689,0,0,0,6.000012,100,0.140019,0.6129653,1.026747,0,5.837122
12/11/2007 2:00:00 PM,0.7354092,46.04818,42.62733,37.70519,0.802371,1.087409,73.06669,48.95815,0.56101,0.56101,0,-1,0,0.56101,193.8306,0.4968725,0,0,1.087409,0.5905369,0.56101,0,0,0,4.553689,0,0,0,6.000012,100,0.140019,0.617111,0.8699275,0,5.641098
12/11/2007 3:00:00 PM,0.6097214,34.97033,53.5044,50.017,0.6791389,0.939977,69.835,49.48267,0.7298738,0.7298738,0,-1,0,0.7298738,128.7862,0.1716888,0,0,0.939977,0.7682883,0.7298738,0,0,0,4.553689,0,0,0,6.000012,100,0.140019,0.8028612,0.7519816,0,5.493666
12/11/2007 4:00:00 PM,0.4141074,22.5283,60.3304,63.24538,0.4824679,0.6910364,64.42881,50.03386,0.8342814,0.8342814,0,-1,0,0.8342814,82.83014,0,0,0,0.6910364,0.8781909,0.8342814,0,0,0,4.553689,0,0.1871545,-0.1871545,5.802734,96.71204,0.140019,0.9177095,0.5528291,0,5.244725
12/11/2007 5:00:00 PM,0.1721626,9.371502,64.66068,76.87305,0.2355703,0.3554171,55.85741,48.87814,0.8485078,0.8485078,0,-1,0,0.8485078,41.88731,0,0,0,0.3554171,0.8931661,0.8485078,0,0,0.2079494,4.366534,0,0.537749,-0.537749,5.235897,87.26477,0.140019,0.9333586,0.2843337,0,4.721951
12/11/2007 6:00:00 PM,0.003377631,0,67.30002,90,0,0,45.85548,45.85548,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8054483,3.828785,0,0,0,5.235897,87.26477,0.140019,0,0,0,3.828785
12/11/2007 7:00:00 PM,0,0,68.57205,90,0,0,43.01062,43.01062,0.5482543,0.5482543,0,-1,0,0.5482543,0,0,1.110223E-16,0,0,0.5771098,0.5482543,0,0,0.8054483,3.828785,0,0.5771098,-0.5771098,4.62757,77.12601,0.140019,0.6030797,0,0,3.828785
12/11/2007 8:00:00 PM,0,0,68.41107,90,0,0,40.83253,40.83253,0.1029708,0.1029708,0,-1,0,0.1029708,0,0,0,0,0,0.1083903,0.1029708,0,0,1.446681,3.251676,0,0.1083903,-0.1083903,4.513316,75.22179,0.140019,0.1132679,0,0,3.251676
12/11/2007 9:00:00 PM,0,0,66.19302,90,0,0,38.83224,38.83224,1.764501,1.38,0,-1,0,1.38,0,0,0.3845007,0.5609508,0,1.452632,1.38,0,0,1.567115,3.143285,0,1.452632,-1.452632,2.982108,49.7017,0.140019,1.940951,0,0,3.143285
12/11/2007 10:00:00 PM,0,0,59.89857,90,0,0,36.83196,36.83196,0.009199862,0.009199862,0,-1,0,0.009199862,0,0,1.734723E-18,0,0,0.009684065,0.009199862,0,0,3.18115,1.690654,0,0.009684065,-0.009684065,2.9719,49.53157,0.140019,0.01011985,0,0,1.690654
12/11/2007 11:00:00 PM,0,0,42.59131,90,0,0,35.15172,35.15172,0.07050723,0.07050723,0,-1,0,0.07050723,0,0,0,0,0,0.07421814,0.07050723,0,0,3.19191,1.68097,0,0.07421814,-0.07421814,2.893667,48.22769,0.140019,0.07755795,0,0,1.68097
12/12/2007 12:00:00 AM,0,0,-2.301183,90,0,0,33.85376,33.85376,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.274375,1.606752,0,0,0,2.893667,48.22769,0.140019,0,0,0,1.606752
12/12/2007 1:00:00 AM,0,0,-44.82463,90,0,0,32.52912,32.52912,0.2215885,0.2215885,0,-1,0,0.2215885,0,0,0,0,0,0.233251,0.2215885,0,0,3.274375,1.606752,0,0.233251,-0.233251,2.647799,44.1299,0.140019,0.2437473,0,0,1.606752
12/12/2007 2:00:00 AM,0,0,-60.60987,90,0,0,31.35562,31.35562,0.2167294,0.2167294,0,-1,0,0.2167294,0,0,2.775558E-17,0,0,0.2281362,0.2167294,0,0,3.533543,1.373501,0,0.2281362,-0.2281362,2.407322,40.12196,0.140019,0.2384023,0,0,1.373501
12/12/2007 3:00:00 AM,0,0,-66.41005,90,0,0,30.27991,30.27991,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.787027,1.145364,0,0,0,2.407322,40.12196,0.140019,0,0,0,1.145364
12/12/2007 4:00:00 AM,0,0,-68.41141,90,0,0,29.17753,29.17753,0.08238109,0.08238109,0,-1,0,0.08238109,0,0,1.387779E-17,0,0,0.08671694,0.08238109,0,0,3.787027,1.145364,0,0.08671694,-0.08671694,2.315915,38.5985,0.140019,0.09061921,0,0,1.145364
12/12/2007 5:00:00 AM,0,0,-68.4395,90,0,0,28.33296,28.33296,0.01140448,0.01140448,0,0,0,0.01140448,0,0,1.734723E-18,0,0,0.01200472,0.01140448,0,0,3.883379,1.058648,0,0.01200472,-0.01200472,2.303261,38.3876,0.140019,0.01254493,0,0,1.058648
12/12/2007 6:00:00 AM,0.008015321,0,-67.05339,90,0,0,27.53284,27.53284,0.1743562,0.1743562,0,0,0,0.1743562,0,0,2.775558E-17,0,0,0.1835328,0.1743562,0,0,3.896718,1.046643,0,0.1835328,-0.1835328,2.1098,35.16327,0.140019,0.1917918,0,0,1.046643
12/12/2007 7:00:00 AM,0.176558,10.5375,-64.28364,75.66536,0.2309646,0.3947439,33.39576,26.67939,0.3677245,0.3677245,0,0,0,0.3677245,107.3477,0,0,0,0.3947439,0.3870784,0.3677245,0,0,4.100643,0.8631099,0.007665463,0,0.007665463,2.117072,35.28447,0.1400183,0.4044969,0.3157951,0,1.257854
12/12/2007 8:00:00 AM,0.4058178,23.63877,-59.77153,62.06928,0.467984,0.7626987,42.29218,28.58188,0,0,0,0,0,0,0,0,0,0,0.7626987,0,0,0,0,4.092978,0.8700088,0.7626987,0,0.7626987,2.840632,47.34377,0.1399462,0,0.6101589,0,1.632707
12/12/2007 9:00:00 AM,0.6968319,35.98262,-52.66008,48.90506,0.7762179,1.170634,55.92763,32.92918,0.3317478,0.3317478,0,-1,0,0.3317478,352.8686,0,0,0,1.170634,0.3492082,0.3317478,0,0,3.330279,1.556438,0.8214258,0,0.8214258,3.619905,60.33162,0.1398686,0.3649226,0.9365072,0,2.727072
12/12/2007 10:00:00 AM,0.8814381,46.87609,-41.31908,36.73343,0.9646768,1.365773,66.27997,37.45427,1.124405,1.124405,0,0,0,1.124405,121.4663,0,0,0,1.365773,1.183584,1.124405,0,0,2.508853,2.295721,0.1821885,0,0.1821885,3.792744,63.21227,0.1398515,1.236845,1.092618,0,3.661494
12/12/2007 11:00:00 AM,0.9904302,54.91304,-23.42937,27.00885,1.075262,1.453364,73.47118,41.15258,0.4462821,0.4462821,0,0,0,0.4462821,325.6604,0,0,0,1.453364,0.4697706,0.4462821,0,0,2.326665,2.459691,0.9835933,0,0.9835933,4.725863,78.76421,0.1397587,0.4909103,1.162691,0,3.913054
12/12/2007 12:00:00 PM,1.024015,57.85731,1.054648,23.11227,1.109211,1.458318,77.6083,44.15746,0.6823419,0.6823419,0,0,0,0.6823419,213.7224,0,0,0,1.458318,0.7182547,0.6823419,0,0,1.343072,3.344924,0.7400629,0,0.7400629,5.427948,90.46561,0.139689,0.7505761,1.166654,0,4.803242
12/12/2007 1:00:00 PM,0.9758821,54.41707,25.16993,27.64155,1.05981,1.380132,79.00841,47.0112,0.3071255,0.3071255,0,0,0,0.3071255,449.3708,0.4538335,0,0,1.380132,0.32329,0.3071255,0,0,0.6030087,4.010981,0.6030087,0,0.6030087,6.000012,100,0.1396323,0.3378381,1.104106,0,5.391113
12/12/2007 2:00:00 PM,0.8833588,46.07145,42.45489,37.6615,0.9679177,1.270219,77.87875,48.68255,0,0,0,-1,0,0,0,1.270219,0,0,1.270219,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1396323,0,1.016176,0,5.823908
12/12/2007 3:00:00 PM,0.6824991,35.01999,53.3685,49.94969,0.7619243,1.039102,72.10921,49.23374,0.7058861,0.7058861,0,-1,0,0.7058861,147.2053,0.2960636,0,0,1.039102,0.743038,0.7058861,0,0,0,4.553689,0,0,0,6.000012,100,0.1396323,0.7764747,0.8312813,0,5.592791
12/12/2007 4:00:00 PM,0.42676,22.59517,60.22002,63.16374,0.4976479,0.711862,64.6353,49.78493,0.4620462,0.4620462,0,-1,0,0.4620462,154.0673,0.2254975,0,0,0.711862,0.4863645,0.4620462,0,0,0,4.553689,0,0,0,6.000012,100,0.1396323,0.5082508,0.5694896,0,5.265551
12/12/2007 5:00:00 PM,0.1522644,9.450474,64.56654,76.78139,0.2018683,0.3067783,54.63063,48.65588,0.7741178,0.7741178,0,-1,0,0.7741178,39.6294,0,0,0,0.3067783,0.8148609,0.7741178,0,0,0,4.553689,0,0.5080826,-0.5080826,5.464446,91.07391,0.1396323,0.8515297,0.2454226,0,4.860467
12/12/2007 6:00:00 PM,0.002832196,0,67.21575,90,0,0,45.67768,45.67768,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5645363,4.045606,0,0,0,5.464446,91.07391,0.1396323,0,0,0,4.045606
12/12/2007 7:00:00 PM,0,0,68.49333,90,0,0,42.83282,42.83282,0.4907476,0.4907476,0,-1,0,0.4907476,0,0,5.551115E-17,0,0,0.5165765,0.4907476,0,0,0.5645363,4.045606,0,0.5165765,-0.5165765,4.919927,81.99861,0.1396323,0.5398224,0,0,4.045606
12/12/2007 8:00:00 PM,0,0,68.3353,90,0,0,40.6814,40.6814,0.2608266,0.2608266,0,-1,0,0.2608266,0,0,0,0,0,0.2745543,0.2608266,0,0,1.13851,3.52903,0,0.2745543,-0.2745543,4.630521,77.17519,0.1396323,0.2869093,0,0,3.52903
12/12/2007 9:00:00 PM,0,0,66.1207,90,0,0,38.70778,38.70778,0.4375127,0.4375127,0,-1,0,0.4375127,0,0,5.551115E-17,0,0,0.4605396,0.4375127,0,0,1.44357,3.254476,0,0.4605396,-0.4605396,4.14507,69.08435,0.1396323,0.4812639,0,0,3.254476
12/12/2007 10:00:00 PM,0,0,59.84297,90,0,0,36.7075,36.7075,0.194522,0.194522,0,-1,0,0.194522,0,0,2.775558E-17,0,0,0.20476,0.194522,0,0,1.955281,2.793936,0,0.20476,-0.20476,3.929233,65.48709,0.1396323,0.2139742,0,0,2.793936
12/12/2007 11:00:00 PM,0,0,42.64069,90,0,0,35.00948,35.00948,0.1227592,0.1227592,0,-1,0,0.1227592,0,0,0,0,0,0.1292202,0.1227592,0,0,2.182792,2.589176,0,0.1292202,-0.1292202,3.793023,63.21693,0.1396323,0.1350351,0,0,2.589176
12/13/2007 12:00:00 AM,0,0,-1.880605,90,0,0,33.70262,33.70262,0.0776747,0.0776747,0,-1,0,0.0776747,0,0,0,0,0,0.08176284,0.0776747,0,0,2.32637,2.459956,0,0.08176284,-0.08176284,3.706838,61.78051,0.1396323,0.08544217,0,0,2.459956
12/13/2007 1:00:00 AM,0,0,-44.49928,90,0,0,32.37799,32.37799,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.417218,2.378193,0,0,0,3.706838,61.78051,0.1396323,0,0,0,2.378193
12/13/2007 2:00:00 AM,0,0,-60.43217,90,0,0,31.20448,31.20448,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.417218,2.378193,0,0,0,3.706838,61.78051,0.1396323,0,0,0,2.378193
12/13/2007 3:00:00 AM,0,0,-66.29718,90,0,0,30.12877,30.12877,0.1192193,0.1192193,0,-1,0,0.1192193,0,0,1.387779E-17,0,0,0.125494,0.1192193,0,0,2.417218,2.378193,0,0.125494,-0.125494,3.574555,59.57581,0.1396323,0.1311413,0,0,2.378193
12/13/2007 4:00:00 AM,0,0,-68.33088,90,0,0,29.00861,29.00861,0.06000326,0.06000326,0,-1,0,0.06000326,0,0,1.387779E-17,0,0,0.06316132,0.06000326,0,0,2.556656,2.252699,0,0.06316132,-0.06316132,3.507977,58.46618,0.1396323,0.06600358,0,0,2.252699
12/13/2007 5:00:00 AM,0,0,-68.37791,90,0,0,28.18183,28.18183,0.1497128,0.1497128,0,0,0,0.1497128,0,0,0,0,0,0.1575925,0.1497128,0,0,2.626835,2.189538,0,0.1575925,-0.1575925,3.341861,55.69756,0.1396323,0.1646841,0,0,2.189538
12/13/2007 6:00:00 AM,0.007521047,0,-67.00488,90,0,0,27.38171,27.38171,0.1573886,0.1573886,0,0,0,0.1573886,0,0,2.775558E-17,0,0,0.1656722,0.1573886,0,0,2.801938,2.031945,0,0.1656722,-0.1656722,3.167227,52.78701,0.1396323,0.1731274,0,0,2.031945
12/13/2007 7:00:00 AM,0.1451828,10.42424,-64.24641,75.77206,0.1783381,0.307486,31.70692,26.52826,0.5864256,0.5864256,0,0,0,0.5864256,52.43392,0,0,0,0.307486,0.6172901,0.5864256,0,0,2.986018,1.866273,0,0.3098042,-0.3098042,2.840664,47.34431,0.1396323,0.6450682,0.2459888,0,2.173759
12/13/2007 8:00:00 AM,0.3663217,23.52179,-59.74752,62.1815,0.4170384,0.6859473,40.60469,28.40408,0.30591,0.30591,0,0,0,0.30591,224.2318,0,0,0,0.6859473,0.3220105,0.30591,0,0,3.330245,1.556469,0.3639368,0,0.3639368,3.185925,53.09865,0.1395981,0.336501,0.5487578,0,2.242416
12/13/2007 9:00:00 AM,0.547367,35.86362,-52.65706,49.02201,0.6021388,0.9374279,50.46747,32.70692,0.8066062,0.8066062,0,-1,0,0.8066062,116.2188,0,0,0,0.9374279,0.8490592,0.8066062,0,0,2.966308,1.884012,0.08836873,0,0.08836873,3.269759,54.49588,0.1395898,0.8872668,0.7499423,0,2.82144
12/13/2007 10:00:00 AM,0.6066787,46.75978,-41.35607,36.85236,0.6476005,0.9739314,56.40047,37.20535,0.3397837,0.3397837,0,0,0,0.3397837,286.6328,0,0,0,0.9739314,0.357667,0.3397837,0,0,2.877939,1.963544,0.6162644,0,0.6162644,3.854399,64.23985,0.1395319,0.373762,0.7791452,0,2.937475
12/13/2007 11:00:00 AM,0.6118594,54.81223,-23.53936,27.1174,0.6403856,0.9430161,59.91309,40.87699,0.2793045,0.2793045,0,0,0,0.2793045,337.6301,0,0,0,0.9430161,0.2940047,0.2793045,0,0,2.261675,2.518182,0.6490113,0,0.6490113,4.470105,74.5016,0.1394709,0.3072349,0.7544128,0,3.461198
12/13/2007 12:00:00 PM,0.7225766,57.79512,0.8640527,23.17378,0.7676506,1.082871,66.85766,43.90853,0,0,0,0,0,0,0,0,0,0,1.082871,0,0,0,0,1.612664,3.102292,1.082871,0,1.082871,5.497406,91.62326,0.1393694,0,0.8662966,0,4.185163
12/13/2007 1:00:00 PM,0.7430106,54.40575,24.96633,27.63576,0.7970443,1.097143,70.68222,46.78006,0.6286117,0.6286117,0,0,0,0.6286117,174.5343,0,0,0,1.097143,0.6616966,0.6286117,0,0,0.5297928,4.076875,0.4354465,0,0.4354465,5.910507,98.50826,0.1393286,0.6914729,0.8777145,0,5.174018
12/13/2007 2:00:00 PM,0.5490765,46.09994,42.28826,37.61341,0.5791717,0.8226711,65.75929,48.4603,0.4250311,0.4250311,0,-1,0,0.4250311,193.5555,0.2809237,0,0,0.8226711,0.4474012,0.4250311,0,0,0.09434628,4.468777,0.09434628,0,0.09434628,6.000012,100,0.1393198,0.4675342,0.6581369,0,5.291449
12/13/2007 3:00:00 PM,0.3948598,35.0739,53.23888,49.87906,0.4143418,0.6047996,61.36061,49.02927,1.28242,1.28242,0,-1,0,1.28242,47.16079,0,0,0.03066243,0.6047996,1.349916,1.28242,0,0,0,4.553689,0,0.7451167,-0.7451167,5.21459,86.90966,0.1393198,1.410662,0.4838397,0,5.158489
12/13/2007 4:00:00 PM,0.2430049,22.66545,60.11595,63.07961,0.2560392,0.3832918,57.17439,49.58046,0.9738479,0.9738479,0,-1,0,0.9738479,39.35849,0,2.220446E-16,0,0.3832918,1.025103,0.9738479,0,0,0.8279074,3.808572,0,0.6418113,-0.6418113,4.538062,75.63421,0.1393198,1.071233,0.3066334,0,4.191864
12/13/2007 5:00:00 PM,0.1409376,9.53215,64.47876,76.68797,0.1806177,0.2757894,53.8203,48.47808,0,0,0,-1,0,0,0,0,0,0,0.2757894,0,0,0,0,1.541031,3.166761,0.2757894,0,0.2757894,4.799698,79.99481,0.1392939,0,0.2206315,0,3.44255
12/13/2007 6:00:00 PM,0.004958434,0,67.13807,90,0,0,45.48209,45.48209,0.2919337,0.2919337,0,-1,0,0.2919337,0,0,0,0,0,0.3072986,0.2919337,0,0,1.265242,3.414972,0,0.3072986,-0.3072986,4.475777,74.59614,0.1392939,0.321127,0,0,3.414972
12/13/2007 7:00:00 PM,0,0,68.42176,90,0,0,42.65502,42.65502,0.2441405,0.2441405,0,-1,0,0.2441405,0,0,5.551115E-17,0,0,0.25699,0.2441405,0,0,1.606685,3.107673,0,0.25699,-0.25699,4.204886,70.08129,0.1392939,0.2685545,0,0,3.107673
12/13/2007 8:00:00 PM,0,0,68.2677,90,0,0,40.53027,40.53027,0.8221743,0.8221743,0,-1,0,0.8221743,0,0,0,0,0,0.8654467,0.8221743,0,0,1.892229,2.850683,0,0.8654467,-0.8654467,3.292625,54.87698,0.1392939,0.9043918,0,0,2.850683
12/13/2007 9:00:00 PM,0,0,66.0584,90,0,0,38.55665,38.55665,0.259528,0.259528,0,-1,0,0.259528,0,0,5.551115E-17,0,0,0.2731873,0.259528,0,0,2.853836,1.985236,0,0.2731873,-0.2731873,3.00466,50.07757,0.1392939,0.2854808,0,0,1.985236
12/13/2007 10:00:00 PM,0,0,59.80053,90,0,0,36.55637,36.55637,0.03157783,0.03157783,0,-1,0,0.03157783,0,0,0,0,0,0.03323983,0.03157783,0,0,3.157378,1.712049,0,0.03323983,-0.03323983,2.969623,49.49361,0.1392939,0.03473562,0,0,1.712049
12/13/2007 11:00:00 PM,0,0,42.70628,90,0,0,34.85834,34.85834,0.07711799,0.07711799,0,-1,0,0.07711799,0,0,1.387779E-17,0,0,0.08117683,0.07711799,0,0,3.194311,1.678809,0,0.08117683,-0.08117683,2.884055,48.06748,0.1392939,0.08482979,0,0,1.678809
12/14/2007 12:00:00 AM,0,0,-1.460142,90,0,0,33.55149,33.55149,0.2453804,0.2453804,0,-1,0,0.2453804,0,0,2.775558E-17,0,0,0.2582952,0.2453804,0,0,3.284508,1.597632,0,0.2582952,-0.2582952,2.611788,43.52971,0.1392939,0.2699185,0,0,1.597632
12/14/2007 1:00:00 AM,0,0,-44.18553,90,0,0,32.20018,32.20018,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.571502,1.339337,0,0,0,2.611788,43.52971,0.1392939,0,0,0,1.339337
12/14/2007 2:00:00 AM,0,0,-60.26493,90,0,0,31.02668,31.02668,0.2270173,0.2270173,0,-1,0,0.2270173,0,0,2.775558E-17,0,0,0.2389656,0.2270173,0,0,3.571502,1.339337,0,0.2389656,-0.2389656,2.359896,39.33152,0.1392939,0.249719,0,0,1.339337
12/14/2007 3:00:00 AM,0,0,-66.19307,90,0,0,29.95097,29.95097,0.1042273,0.1042273,0,-1,0,0.1042273,0,0,1.387779E-17,0,0,0.1097129,0.1042273,0,0,3.837019,1.100371,0,0.1097129,-0.1097129,2.244248,37.40406,0.1392939,0.11465,0,0,1.100371
12/14/2007 4:00:00 AM,0,0,-68.25801,90,0,0,28.85748,28.85748,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.958923,0.9906585,0,0,0,2.244248,37.40406,0.1392939,0,0,0,0.9906585
12/14/2007 5:00:00 AM,0,0,-68.32339,90,0,0,28.03069,28.03069,0.3205169,0.3205169,0,0,0,0.3205169,0,0,0,0,0,0.3373863,0.3205169,0,0,3.958923,0.9906585,0,0.3373863,-0.3373863,1.888612,31.4768,0.1392939,0.3525686,0,0,0.9906585
12/14/2007 6:00:00 AM,0.007080606,0,-66.96325,90,0,0,27.23058,27.23058,0.319813,0.319813,0,0,0,0.319813,0,0,0,0,0,0.3366453,0.319813,0,0,4.333797,0.6532723,0,0.3366453,-0.3366453,1.533757,25.56256,0.1392939,0.3517943,0,0,0.6532723
12/14/2007 7:00:00 AM,0.1669297,10.31169,-64.21617,75.87907,0.2175437,0.3731571,32.69953,26.37712,0,0,0,0,0,0,0,0,0,0,0.3731571,0,0,0,0,4.707847,0.316627,0.3731571,0,0.3731571,1.887764,31.46268,0.139259,0,0.2985257,0,0.6897842
12/14/2007 8:00:00 AM,0.416486,23.40639,-59.73085,62.29319,0.4825969,0.7861984,42.36554,28.22628,1.120297,1.120297,1.7,0,0.5202,1.120297,70.17764,0,0,0,0.7861984,0,0,0.5797025,0.5507174,4.33469,0.6524684,1.336916,0,1.336916,3.156074,52.60113,0.1393936,1.232327,0.6289587,1.7,1.438667
12/14/2007 9:00:00 AM,0.6208376,35.74728,-52.66185,49.1374,0.6907673,1.060305,52.91843,32.50245,0.2945975,0.2945975,0,-1,0,0.2945975,359.9167,0,0,0,1.060305,0.3101026,0.2945975,0,0,2.997774,1.855693,0.7502028,0,0.7502028,3.867779,64.46285,0.1393235,0.3240572,0.8482444,0,2.915998
12/14/2007 10:00:00 AM,0.7324871,46.64752,-41.40098,36.96825,0.7983266,1.169778,60.73005,36.98309,0.2203014,0.2203014,0,0,0,0.2203014,530.9901,0,0,0,1.169778,0.2318962,0.2203014,0,0,2.247571,2.530875,0.9378822,0,0.9378822,4.757532,79.29205,0.1392359,0.2423315,0.9358227,0,3.700654
12/14/2007 11:00:00 AM,0.9674458,54.71703,-23.65545,27.22092,1.050597,1.4322,72.17204,40.62806,0.4616926,0.4616926,0,0,0,0.4616926,310.2064,0,0,0,1.4322,0.4859922,0.4616926,0,0,1.309689,3.374969,0.9462079,0,0.9462079,5.655184,94.25288,0.1391476,0.5078619,1.14576,0,4.807169
12/14/2007 12:00:00 PM,0.9680802,57.73945,0.67237,23.2289,1.048478,1.400827,75.21782,43.65961,0.9774226,0.9774226,0,0,0,0.9774226,143.3185,0.008480253,0,0,1.400827,1.028866,0.9774226,0,0,0.3634807,4.226556,0.3634807,0,0.3634807,6.000012,100,0.1391138,1.075165,1.120661,0,5.627383
12/14/2007 1:00:00 PM,0.7663594,54.40062,24.76653,27.62429,0.8246836,1.130635,71.30128,46.5578,0,0,0,0,0,0,0,1.130635,0,0,1.130635,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1391138,0,0.9045081,0,5.684324
12/14/2007 2:00:00 PM,0.6896244,46.13363,42.12752,37.56097,0.7489302,1.030689,70.71573,48.25583,1.026548,1.026548,0,-1,0,1.026548,100.4035,0,0,0,1.030689,1.080577,1.026548,0,0,0,4.553689,0,0.04988706,-0.04988706,5.947426,99.12357,0.1391138,1.129202,0.8245515,0,5.584378
12/14/2007 3:00:00 PM,0.6732337,35.13202,53.11559,49.80515,0.7515644,1.030011,71.35768,48.80701,0.4174533,0.4174533,0,-1,0,0.4174533,246.7369,0.5351565,0,0,1.030011,0.4394245,0.4174533,0,0,0.05543006,4.503802,0.05543006,0,0.05543006,6.000012,100,0.1391086,0.4591986,0.8240089,0,5.533813
12/14/2007 4:00:00 PM,0.338816,22.73909,60.01822,62.99307,0.3837839,0.5620477,60.8195,49.40266,0.5803789,0.5803789,0,-1,0,0.5803789,96.8415,0,0,0,0.5620477,0.6109252,0.5803789,0,0,0,4.553689,0,0.04887752,-0.04887752,5.948491,99.14131,0.1391086,0.6384169,0.4496382,0,5.115736
12/14/2007 5:00:00 PM,0.1117435,9.616462,64.39736,76.59288,0.1284446,0.1980928,52.10286,48.30916,0.7659498,0.7659498,0,-1,0,0.7659498,25.86237,0,0,0,0.1980928,0.806263,0.7659498,0,0,0.05430836,4.504811,0,0.6081702,-0.6081702,5.307423,88.45687,0.1391086,0.8425448,0.1584742,0,4.702904
12/14/2007 6:00:00 PM,0.005575326,0,67.06701,90,0,0,45.33096,45.33096,0.7216921,0.7216921,0,-1,0,0.7216921,0,0,1.110223E-16,0,0,0.7596759,0.7216921,0,0,0.730053,3.896641,0,0.7596759,-0.7596759,4.506654,75.11076,0.1391086,0.7938613,0,0,3.896641
12/14/2007 7:00:00 PM,0,0,68.35734,90,0,0,42.50389,42.50389,0.02422245,0.02422245,0,-1,0,0.02422245,0,0,3.469447E-18,0,0,0.02549732,0.02422245,0,0,1.574137,3.136965,0,0.02549732,-0.02549732,4.479778,74.66281,0.1391086,0.0266447,0,0,3.136965
12/14/2007 8:00:00 PM,0,0,68.20827,90,0,0,40.40581,40.40581,1.003857,1.003857,0,-1,0,1.003857,0,0,0,0,0,1.056691,1.003857,0,0,1.602468,3.111468,0,1.056691,-1.056691,3.365927,56.09868,0.1391086,1.104242,0,0,3.111468
12/14/2007 9:00:00 PM,0,0,66.00605,90,0,0,38.40552,38.40552,0.7099623,0.7099623,0,-1,0,0.7099623,0,0,0,0,0,0.7473288,0.7099623,0,0,2.776569,2.054777,0,0.7473288,-0.7473288,2.578174,42.96947,0.1391086,0.7809585,0,0,2.054777
12/14/2007 10:00:00 PM,0,0,59.77111,90,0,0,36.4319,36.4319,0.08243916,0.08243916,0,-1,0,0.08243916,0,0,1.387779E-17,0,0,0.08677807,0.08243916,0,0,3.606934,1.307448,0,0.08677807,-0.08677807,2.486701,41.44494,0.1391086,0.09068308,0,0,1.307448
12/14/2007 11:00:00 PM,0,0,42.7877,90,0,0,34.70721,34.70721,0.2176966,0.2176966,0,-1,0,0.2176966,0,0,2.775558E-17,0,0,0.2291543,0.2176966,0,0,3.703354,1.22067,0,0.2291543,-0.2291543,2.245152,37.41912,0.1391086,0.2394662,0,0,1.22067
12/15/2007 12:00:00 AM,0,0,-1.03958,90,0,0,33.42702,33.42702,0.1896113,0.1896113,0,-1,0,0.1896113,0,0,0,0,0,0.1995909,0.1896113,0,0,3.95797,0.9915157,0,0.1995909,-0.1995909,2.034765,33.91267,0.1391086,0.2085724,0,0,0.9915157
