Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/15/2007 1:00:00 AM,0,0,-43.88342,90,0,0,32.07572,32.07572,0.1720409,0.1720409,0,-1,0,0.1720409,0,0,0,0,0,0.1810957,0.1720409,0,0,4.179738,0.7919248,0,0.1810957,-0.1810957,1.843873,30.73115,0.1391086,0.189245,0,0,0.7919248
12/15/2007 2:00:00 AM,0,0,-60.10826,90,0,0,30.90222,30.90222,0.08568971,0.08568971,0,-1,0,0.08568971,0,0,0,0,0,0.09019969,0.08568971,0,0,4.380955,0.6108292,0,0.09019969,-0.09019969,1.748794,29.14651,0.1391086,0.09425868,0,0,0.6108292
12/15/2007 3:00:00 AM,0,0,-66.09778,90,0,0,29.82651,29.82651,0.1461326,0.1461326,0,-1,0,0.1461326,0,0,2.775558E-17,0,0,0.1538238,0.1461326,0,0,4.481177,0.5206295,0,0.1538238,-0.1538238,1.58665,26.44411,0.1391086,0.1607458,0,0,0.5206295
12/15/2007 4:00:00 AM,0,0,-68.19285,90,0,0,28.73302,28.73302,0.1454821,0.1454821,0,-1,0,0.1454821,0,0,2.775558E-17,0,0,0.153139,0.1454821,0,0,4.652092,0.3668057,0,0.153139,-0.153139,1.425227,23.75373,0.1391086,0.1600303,0,0,0.3668057
12/15/2007 5:00:00 AM,0,0,-68.27598,90,0,0,27.90623,27.90623,0.07210305,0.07210305,0,0,0,0.07210305,0,0,1.387779E-17,0,0,0.07589794,0.07210305,0,0,4.822247,0.2136667,0,0.07589794,-0.07589794,1.345223,22.42035,0.1391086,0.07931335,0,0,0.2136667
12/15/2007 6:00:00 AM,0.008020322,0,-66.92848,90,0,0,27.10612,27.10612,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.906578,0.1377687,0,0,0,1.345223,22.42035,0.1391086,0,0,0,0.1377687
12/15/2007 7:00:00 AM,0.1777408,10.19996,-64.19288,75.98627,0.2367023,0.405102,33.13437,26.25266,0.5997072,0.5997072,1.7,0,0.5202,0.5997072,67.54997,0,0,0,0.405102,0,0,1.100293,1.045278,4.906578,0.1377687,1.45038,0,1.45038,2.721175,45.35283,0.1392324,0.6596779,0.3240816,1.7,0.5428708
12/15/2007 8:00:00 AM,0.4538399,23.29266,-59.72146,62.40427,0.5279983,0.8545362,43.55996,28.07515,0.7500458,0.7500458,1.7,0,0.5202,0.7500458,113.9312,0,0,0,0.8545362,0,0,0.9499542,0.9024565,3.456198,1.443111,1.756993,0,1.756993,4.388005,73.13326,0.1393274,0.8250504,0.683629,1.7,2.297647
12/15/2007 9:00:00 AM,0.6458008,35.63367,-52.67439,49.25113,0.7197737,1.100331,53.61911,32.33353,0.4061845,0.4061845,0,-1,0,0.4061845,270.8943,0,0,0,1.100331,0.4275627,0.4061845,0,0,1.699205,3.024404,0.6727679,0,0.6727679,5.026248,83.77064,0.1392647,0.446803,0.8802645,0,4.124735
12/15/2007 10:00:00 AM,0.8884985,46.53936,-41.4537,37.08104,0.9734606,1.382121,65.82943,36.75195,0.02472036,0.02472036,0,0,0,0.02472036,5591.022,0.3296622,0,0,1.382121,0.02602143,0.02472036,0,0,1.026437,3.629895,1.026437,0,1.026437,6.000012,100,0.1391693,0.0271924,1.105697,0,5.012016
12/15/2007 11:00:00 AM,0.9113595,54.62744,-23.77755,27.31938,0.9893372,1.367573,70.0322,40.37914,0.6799322,0.6799322,0,0,0,0.6799322,201.1338,0.6518553,0,0,1.367573,0.7157181,0.6799322,0,0,0,4.553689,0,0,0,6.000012,100,0.1391693,0.7479254,1.094059,0,5.921262
12/15/2007 12:00:00 PM,0.9292841,57.69031,0.4796531,23.27762,1.006216,1.358193,73.67683,43.42846,0,0,0,0,0,0,0,1.358193,0,0,1.358193,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1391693,0,1.086555,0,5.911882
12/15/2007 1:00:00 PM,0.9513642,54.40165,24.57059,27.60714,1.033412,1.359681,77.4977,46.33555,0.387749,0.387749,0,0,0,0.387749,350.6601,0.9515243,0,0,1.359681,0.4081569,0.387749,0,0,0,4.553689,0,0,0,6.000012,100,0.1391693,0.426524,1.087745,0,5.91337
12/15/2007 2:00:00 PM,0.8003145,46.1725,41.97271,37.50417,0.8763134,1.177259,74.39214,48.03357,0.2054659,0.2054659,0,-1,0,0.2054659,572.9705,0.9609789,0,0,1.177259,0.2162798,0.2054659,0,0,0,4.553689,0,0,0,6.000012,100,0.1391693,0.2260125,0.941807,0,5.730948
12/15/2007 3:00:00 PM,0.6248895,35.1943,52.9987,49.72801,0.6967899,0.9664589,69.5049,48.62921,0,0,0,-1,0,0,0,0.9664589,0,0,0.9664589,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1391693,0,0.7731671,0,5.520148
12/15/2007 4:00:00 PM,0.3927475,22.81603,59.9269,62.90418,0.4552098,0.6587289,62.77034,49.20707,1.263122,1.263122,0,-1,0,1.263122,52.15086,0,2.220446E-16,0.009434068,0.6587289,1.329602,1.263122,0,0,0,4.553689,0,0.670873,-0.670873,5.29285,88.21398,0.1391693,1.389434,0.5269831,0,5.212418
12/15/2007 5:00:00 PM,0.15771,9.703335,64.32238,76.49617,0.2087062,0.3177725,54.30684,48.13136,0.565923,0.565923,0,-1,0,0.565923,56.15119,0,0,0,0.3177725,0.5957085,0.565923,0,0,0.7454145,3.882816,0,0.2779359,-0.2779359,4.999879,83.33116,0.1391693,0.6225153,0.254218,0,4.200588
12/15/2007 6:00:00 PM,0.00400923,0,67.00258,90,0,0,45.17982,45.17982,0.2114369,0.2114369,0,-1,0,0.2114369,0,0,2.775558E-17,0,0,0.2225651,0.2114369,0,0,1.054232,3.60488,0,0.2225651,-0.2225651,4.765275,79.4211,0.1391693,0.2325806,0,0,3.60488
12/15/2007 7:00:00 PM,0,0,68.30009,90,0,0,42.37943,42.37943,0.6549179,0.6549179,0,-1,0,0.6549179,0,0,1.110223E-16,0,0,0.6893873,0.6549179,0,0,1.301527,3.382315,0,0.6893873,-0.6893873,4.038597,67.30982,0.1391693,0.7204097,0,0,3.382315
12/15/2007 8:00:00 PM,0,0,68.15701,90,0,0,40.28135,40.28135,0.6724331,0.6724331,0,-1,0,0.6724331,0,0,1.110223E-16,0,0,0.7078243,0.6724331,0,0,2.067513,2.692928,0,0.7078243,-0.7078243,3.292485,54.87464,0.1391693,0.7396764,0,0,2.692928
12/15/2007 9:00:00 PM,0,0,65.9636,90,0,0,38.30773,38.30773,0.5738648,0.5738648,0,-1,0,0.5738648,0,0,1.110223E-16,0,0,0.6040682,0.5738648,0,0,2.853984,1.985103,0,0.6040682,-0.6040682,2.655741,44.26226,0.1391693,0.6312512,0,0,1.985103
12/15/2007 10:00:00 PM,0,0,59.75453,90,0,0,36.30744,36.30744,0.1151847,0.1151847,0,-1,0,0.1151847,0,0,0,0,0,0.1212471,0.1151847,0,0,3.525171,1.381035,0,0.1212471,-0.1212471,2.527936,42.13218,0.1391693,0.1267032,0,0,1.381035
12/15/2007 11:00:00 PM,0,0,42.88461,90,0,0,34.60942,34.60942,0.2865706,0.2865706,0,-1,0,0.2865706,0,0,0,0,0,0.3016533,0.2865706,0,0,3.65989,1.259788,0,0.3016533,-0.3016533,2.209965,36.83268,0.1391693,0.3152277,0,0,1.259788
12/16/2007 12:00:00 AM,0,0,-0.6187077,90,0,0,33.30256,33.30256,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.99506,0.9581347,0,0,0,2.209965,36.83268,0.1391693,0,0,0,0.9581347
12/16/2007 1:00:00 AM,0,0,-43.593,90,0,0,31.97793,31.97793,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.99506,0.9581347,0,0,0,2.209965,36.83268,0.1391693,0,0,0,0.9581347
12/16/2007 2:00:00 AM,0,0,-59.96227,90,0,0,30.80443,30.80443,0.2845424,0.2845424,0,-1,0,0.2845424,0,0,0,0,0,0.2995183,0.2845424,0,0,3.99506,0.9581347,0,0.2995183,-0.2995183,1.894245,31.57069,0.1391693,0.3129966,0,0,0.9581347
12/16/2007 3:00:00 AM,0,0,-66.01138,90,0,0,29.72872,29.72872,0.1657421,0.1657421,0,-1,0,0.1657421,0,0,0,0,0,0.1744653,0.1657421,0,0,4.327858,0.6586164,0,0.1744653,-0.1744653,1.710342,28.50565,0.1391693,0.1823163,0,0,0.6586164
12/16/2007 4:00:00 AM,0,0,-68.13542,90,0,0,28.62634,28.62634,0.1360583,0.1360583,0,-1,0,0.1360583,0,0,2.775558E-17,0,0,0.1432193,0.1360583,0,0,4.521708,0.4841511,0,0.1432193,-0.1432193,1.559376,25.98955,0.1391693,0.1496641,0,0,0.4841511
12/16/2007 5:00:00 AM,0,0,-68.23569,90,0,0,27.78177,27.78177,0.1674848,0.1674848,0,0,0,0.1674848,0,0,0,0,0,0.1762998,0.1674848,0,0,4.680841,0.3409318,0,0.1762998,-0.1762998,1.37354,22.89228,0.1391693,0.1842333,0,0,0.3409318
12/16/2007 6:00:00 AM,0.006200122,0,-66.9006,90,0,0,27.00833,27.00833,0.04436328,0.04436328,0,0,0,0.04436328,0,0,0,0,0,0.04669819,0.04436328,0,0,4.87673,0.164632,0,0.04669819,-0.04669819,1.324316,22.07188,0.1391693,0.04879961,0,0,0.164632
12/16/2007 7:00:00 AM,0.1735596,10.08911,-64.17653,76.0936,0.231189,0.3962016,32.87483,26.15487,0.2931872,0.2931872,1.7,0,0.5202,0.2931872,135.1361,0,0,0,0.3962016,0,0,1.406813,1.336472,4.928617,0.1179338,1.732674,0,1.732674,2.968074,49.4678,0.1392664,0.3225059,0.3169613,1.7,0.5141354
12/16/2007 8:00:00 AM,0.4244758,23.18066,-59.71932,62.51464,0.4934887,0.8036293,42.43658,27.97735,0.07736906,0.07736906,1.530001,0,0.4737902,0.07736906,1038.696,0,0,0,0.8036293,0,0,1.452632,1.38,3.195943,1.67734,2.183629,0,2.183629,5.039647,83.99395,0.1392871,0.08510596,0.6429035,1.7,2.48097
12/16/2007 9:00:00 AM,0.6634168,35.52287,-52.6946,49.36312,0.7399716,1.128208,54.07347,32.1824,0.8383127,0.8383127,0,-1,0,0.8383127,134.5809,0,0,0,1.128208,0.8824344,0.8383127,0,0,1.012314,3.642607,0.245774,0,0.245774,5.272809,87.87997,0.1392643,0.9221439,0.9025668,0,4.770815
12/16/2007 10:00:00 AM,0.8586318,46.43537,-41.51413,37.19065,0.9406376,1.345618,64.62582,36.55637,0.4287269,0.4287269,0,0,0,0.4287269,313.8635,0.1277865,0,0,1.345618,0.4512915,0.4287269,0,0,0.7665396,3.863803,0.7665396,0,0.7665396,6.000012,100,0.1391933,0.4715996,1.076494,0,5.209421
12/16/2007 11:00:00 AM,1.008106,54.5435,-23.90554,27.41275,1.095683,1.4848,73.07877,40.15688,0.5424446,0.5424446,0,0,0,0.5424446,273.7239,0.9138062,0,0,1.4848,0.5709943,0.5424446,0,0,0,4.553689,0,0,0,6.000012,100,0.1391933,0.596689,1.18784,0,6.038489
12/16/2007 12:00:00 PM,1.008705,57.64771,0.2859551,23.31995,1.093267,1.451704,76.13702,43.20621,0.06538187,0.06538187,0,0,0,0.06538187,2220.346,1.382881,0,0,1.451704,0.06882302,0.06538187,0,0,0,4.553689,0,0,0,6.000012,100,0.1391933,0.07192005,1.161363,0,6.005393
12/16/2007 1:00:00 PM,0.9799455,54.40887,24.37855,27.5843,1.064898,1.394103,78.23516,46.1044,0.2259596,0.2259596,0,0,0,0.2259596,616.9701,1.156251,0,0,1.394103,0.2378522,0.2259596,0,0,0,4.553689,0,0,0,6.000012,100,0.1391933,0.2485556,1.115283,0,5.947793
12/16/2007 2:00:00 PM,0.8891006,46.21651,41.82392,37.44307,0.9747125,1.284912,77.21446,47.8291,0.3417447,0.3417447,0,-1,0,0.3417447,375.9859,0.9251806,0,0,1.284912,0.3597313,0.3417447,0,0,0,4.553689,0,0,0,6.000012,100,0.1391933,0.3759192,1.027929,0,5.838601
12/16/2007 3:00:00 PM,0.6259273,35.26069,52.88826,49.64769,0.6979514,0.9692573,69.3142,48.40696,1.150672,1.150672,0,-1,0,1.150672,84.23404,0,0,0,0.9692573,1.211233,1.150672,0,0,0,4.553689,0,0.2419762,-0.2419762,5.744946,95.74892,0.1391933,1.265739,0.7754058,0,5.522946
12/16/2007 4:00:00 PM,0.3931413,22.89621,59.84202,62.813,0.4554576,0.6598606,62.58003,49.01149,0.4061097,0.4061097,0,-1,0,0.4061097,162.4834,0,0,0,0.6598606,0.4274839,0.4061097,0,0,0.2688624,4.311713,0.2323768,0,0.2323768,5.965399,99.42311,0.1391717,0.4467206,0.5278885,0,4.971573
12/16/2007 5:00:00 PM,0.1583545,9.792698,64.25386,76.39793,0.2088572,0.318327,54.13262,47.95356,0.4077076,0.4077076,0,-1,0,0.4077076,78.07726,0,0,0,0.318327,0.4291659,0.4077076,0,0,0.03648566,4.520852,0,0.110839,-0.110839,5.848564,97.47588,0.1391717,0.4484784,0.2546616,0,4.839179
12/16/2007 6:00:00 PM,0.004418363,0,66.94481,90,0,0,45.01091,45.01091,0.05739451,0.05739451,0,-1,0,0.05739451,0,0,6.938894E-18,0,0,0.06041527,0.05739451,0,0,0.1596401,4.410013,0,0.06041527,-0.06041527,5.784881,96.41449,0.1391717,0.06313396,0,0,4.410013
12/16/2007 7:00:00 PM,0,0,68.25,90,0,0,42.22829,42.22829,0.4720195,0.4720195,0,-1,0,0.4720195,0,0,5.551115E-17,0,0,0.4968626,0.4720195,0,0,0.2267682,4.349597,0,0.4968626,-0.4968626,5.261142,87.68552,0.1391717,0.5192214,0,0,4.349597
12/16/2007 8:00:00 PM,0,0,68.11387,90,0,0,40.13021,40.13021,0.59045,0.59045,0,-1,0,0.59045,0,0,0,0,0,0.6215263,0.59045,0,0,0.7788377,3.852735,0,0.6215263,-0.6215263,4.605996,76.76643,0.1391717,0.649495,0,0,3.852735
12/16/2007 9:00:00 PM,0,0,65.93099,90,0,0,38.15659,38.15659,0.05803271,0.05803271,0,-1,0,0.05803271,0,0,6.938894E-18,0,0,0.06108707,0.05803271,0,0,1.469422,3.231209,0,0.06108707,-0.06108707,4.541604,75.69324,0.1391717,0.06383599,0,0,3.231209
12/16/2007 10:00:00 PM,0,0,59.75064,90,0,0,36.18298,36.18298,0.2523026,0.2523026,0,-1,0,0.2523026,0,0,0,0,0,0.2655816,0.2523026,0,0,1.537297,3.170122,0,0.2655816,-0.2655816,4.261656,71.02747,0.1391717,0.2775328,0,0,3.170122
12/16/2007 11:00:00 PM,0,0,42.99669,90,0,0,34.45829,34.45829,0.1871694,0.1871694,0,-1,0,0.1871694,0,0,0,0,0,0.1970204,0.1871694,0,0,1.832388,2.90454,0,0.1970204,-0.1970204,4.053978,67.56618,0.1391717,0.2058863,0,0,2.90454
12/17/2007 12:00:00 AM,0,0,-0.1973158,90,0,0,33.1781,33.1781,0.2579897,0.2579897,0,-1,0,0.2579897,0,0,0,0,0,0.2715681,0.2579897,0,0,2.051299,2.70752,0,0.2715681,-0.2715681,3.767721,62.79522,0.1391717,0.2837887,0,0,2.70752
12/17/2007 1:00:00 AM,0,0,-43.31432,90,0,0,31.88014,31.88014,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.353042,2.435951,0,0,0,3.767721,62.79522,0.1391717,0,0,0,2.435951
12/17/2007 2:00:00 AM,0,0,-59.82706,90,0,0,30.7333,30.7333,0.1832334,0.1832334,0,-1,0,0.1832334,0,0,2.775558E-17,0,0,0.1928772,0.1832334,0,0,2.353042,2.435951,0,0.1928772,-0.1928772,3.56441,59.40672,0.1391717,0.2015567,0,0,2.435951
12/17/2007 3:00:00 AM,0,0,-65.93394,90,0,0,29.65759,29.65759,0.0179895,0.0179895,0,-1,0,0.0179895,0,0,3.469447E-18,0,0,0.01893631,0.0179895,0,0,2.56735,2.243074,0,0.01893631,-0.01893631,3.54445,59.07404,0.1391717,0.01978845,0,0,2.243074
12/17/2007 4:00:00 AM,0,0,-68.08578,90,0,0,28.55521,28.55521,0.02400176,0.02400176,0,-1,0,0.02400176,0,0,3.469447E-18,0,0,0.02526501,0.02400176,0,0,2.58839,2.224138,0,0.02526501,-0.02526501,3.517818,58.63018,0.1391717,0.02640193,0,0,2.224138
12/17/2007 5:00:00 AM,0,0,-68.20253,90,0,0,27.70176,27.70176,0.05958988,0.05958988,0,0,0,0.05958988,0,0,6.938894E-18,0,0,0.06272619,0.05958988,0,0,2.616462,2.198873,0,0.06272619,-0.06272619,3.451699,57.5282,0.1391717,0.06554887,0,0,2.198873
12/17/2007 6:00:00 AM,0.00739682,0,-66.87959,90,0,0,26.90164,26.90164,0.1074942,0.1074942,0,0,0,0.1074942,0,0,1.387779E-17,0,0,0.1131518,0.1074942,0,0,2.686158,2.136147,0,0.1131518,-0.1131518,3.332426,55.54033,0.1391717,0.1182437,0,0,2.136147
12/17/2007 7:00:00 AM,0.181817,9.979235,-64.1671,76.20094,0.2454106,0.419879,33.19231,26.05708,0.9971899,0.9971899,0,0,0,0.9971899,42.10622,0,1.110223E-16,0,0.419879,1.049674,0.9971899,0,0,2.811882,2.022995,0,0.6297945,-0.6297945,2.668565,44.47599,0.1391717,1.096909,0.3359032,0,2.442874
12/17/2007 8:00:00 AM,0.3660187,23.0705,-59.72439,62.62423,0.419147,0.6911638,40.13708,27.87956,0.5155708,0.5155708,0,0,0,0.5155708,134.058,0,0,0,0.6911638,0.5427061,0.5155708,0,0,3.511654,1.3932,0.1484577,0,0.1484577,2.809404,46.8233,0.139158,0.5671279,0.552931,0,2.084364
12/17/2007 9:00:00 AM,0.6630536,35.41496,-52.72241,49.47329,0.7398656,1.128904,53.94353,32.05794,0,0,0,-1,0,0,0,0,0,0,1.128904,0,0,0,0,3.363196,1.526812,1.128904,0,1.128904,3.880377,64.67281,0.1390536,0,0.9031236,0,2.655717
12/17/2007 10:00:00 AM,0.835002,46.33558,-41.58215,37.29702,0.9147012,1.316457,63.65234,36.37856,1.082012,1.082012,0,0,0,1.082012,121.6675,0,0,0,1.316457,1.13896,1.082012,0,0,2.234292,2.542826,0.1774974,0,0.1774974,4.048766,67.47929,0.1390372,1.190213,1.053166,0,3.859283
12/17/2007 11:00:00 AM,0.8331304,54.46525,-24.03933,27.501,0.9022365,1.271948,66.95381,39.97908,0,0,0,0,0,0,0,0,0,0,1.271948,0,0,0,0,2.056794,2.702574,1.271948,0,1.271948,5.255441,87.59052,0.1389197,0,1.017558,0,3.974522
12/17/2007 12:00:00 PM,0.8457308,57.61164,0.09132835,23.35588,0.912543,1.258526,70.38765,43.02841,0.8520594,0.8520594,0,0,0,0.8520594,147.7041,0,0,0,1.258526,0.8969046,0.8520594,0,0,0.7848465,3.847327,0.3616219,0,0.3616219,5.598506,93.30824,0.1388864,0.9372653,1.006821,0,5.105854
12/17/2007 1:00:00 PM,0.6205027,54.42224,24.19046,27.55579,0.6512891,0.9272974,65.38255,45.93549,0,0,0,0,0,0,0,0.5040728,0,0,0.9272974,0,0,0,0,0.4232246,4.172787,0.4232246,0,0.4232246,6.000012,100,0.1388474,0,0.7418379,0,5.100084
12/17/2007 2:00:00 PM,0.667151,46.26565,41.68119,37.37768,0.7220386,1.002873,69.28851,47.66018,0.9119054,0.9119054,0,-1,0,0.9119054,109.9755,0.04297256,0,0,1.002873,0.9599004,0.9119054,0,0,0,4.553689,0,0,0,6.000012,100,0.1388474,1.003096,0.8022984,0,5.556562
12/17/2007 3:00:00 PM,0.4879459,35.33116,52.78435,49.56425,0.5297379,0.7605012,64.05632,48.25583,0.07680827,0.07680827,0,-1,0,0.07680827,990.1293,0.6796504,0,0,0.7605012,0.08085081,0.07680827,0,0,0,4.553689,0,0,0,6.000012,100,0.1388474,0.08448909,0.6084009,0,5.31419
12/17/2007 4:00:00 PM,0.3727516,22.97957,59.76364,62.7196,0.4285542,0.6244947,61.63533,48.87814,0,0,0,-1,0,0,0,0.6244947,0,0,0.6244947,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1388474,0,0.4995958,0,5.178184
12/17/2007 5:00:00 PM,0.1324207,9.884476,64.19183,76.29824,0.1615612,0.2484845,52.5761,47.80243,0,0,0,-1,0,0,0,0.2484845,0,0,0.2484845,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1388474,0,0.1987876,0,4.802174
12/17/2007 6:00:00 PM,0.004265992,0,66.89373,90,0,0,44.87756,44.87756,0.6391949,0.6391949,0,-1,0,0.6391949,0,0,0,0,0,0.6728367,0.6391949,0,0,0,4.553689,0,0.6728367,-0.6728367,5.29078,88.17949,0.1388474,0.7031144,0,0,4.553689
12/17/2007 7:00:00 PM,0,0,68.20708,90,0,0,42.10383,42.10383,0.9006682,0.9006682,0,-1,0,0.9006682,0,0,1.110223E-16,0,0,0.9480718,0.9006682,0,0,0.7475964,3.880852,0,0.9480718,-0.9480718,4.291424,71.5236,0.1388474,0.9907351,0,0,3.880852
12/17/2007 8:00:00 PM,0,0,68.07885,90,0,0,40.03242,40.03242,0.8313965,0.8313965,0,-1,0,0.8313965,0,0,1.110223E-16,0,0,0.8751542,0.8313965,0,0,1.80101,2.932781,0,0.8751542,-0.8751542,3.368931,56.14874,0.1388474,0.9145361,0,0,2.932781
12/17/2007 9:00:00 PM,0,0,65.90816,90,0,0,38.0588,38.0588,0.3511184,0.3511184,0,-1,0,0.3511184,0,0,5.551115E-17,0,0,0.3695983,0.3511184,0,0,2.773403,2.057626,0,0.3695983,-0.3695983,2.97934,49.65557,0.1388474,0.3862302,0,0,2.057626
12/17/2007 10:00:00 PM,0,0,59.75926,90,0,0,36.0763,36.0763,0.02396918,0.02396918,0,-1,0,0.02396918,0,0,3.469447E-18,0,0,0.02523072,0.02396918,0,0,3.184068,1.688028,0,0.02523072,-0.02523072,2.952744,49.21231,0.1388474,0.0263661,0,0,1.688028
12/17/2007 11:00:00 PM,0,0,43.12365,90,0,0,34.3516,34.3516,0.02756395,0.02756395,0,-1,0,0.02756395,0,0,3.469447E-18,0,0,0.02901469,0.02756395,0,0,3.212102,1.662797,0,0.02901469,-0.02901469,2.92216,48.70258,0.1388474,0.03032035,0,0,1.662797
12/18/2007 12:00:00 AM,0,0,0.2248019,90,0,0,33.05364,33.05364,0.2678756,0.2678756,0,-1,0,0.2678756,0,0,0,0,0,0.2819743,0.2678756,0,0,3.24434,1.633783,0,0.2819743,-0.2819743,2.624933,43.7488,0.1388474,0.2946632,0,0,1.633783
12/18/2007 1:00:00 AM,0,0,-43.04747,90,0,0,31.729,31.729,0.008542548,0.008542548,0,-1,0,0.008542548,0,0,0,0,0,0.008992156,0.008542548,0,0,3.557645,1.351808,0,0.008992156,-0.008992156,2.615455,43.59082,0.1388474,0.009396803,0,0,1.351808
12/18/2007 2:00:00 AM,0,0,-59.70274,90,0,0,30.60884,30.60884,0.01113075,0.01113075,0,-1,0,0.01113075,0,0,1.734723E-18,0,0,0.01171658,0.01113075,0,0,3.567636,1.342816,0,0.01171658,-0.01171658,2.603104,43.38499,0.1388474,0.01224383,0,0,1.342816
12/18/2007 3:00:00 AM,0,0,-65.86552,90,0,0,29.53313,29.53313,0.1240975,0.1240975,0,-1,0,0.1240975,0,0,1.387779E-17,0,0,0.1306289,0.1240975,0,0,3.580655,1.331099,0,0.1306289,-0.1306289,2.46541,41.09008,0.1388474,0.1365072,0,0,1.331099
12/18/2007 4:00:00 AM,0,0,-68.04397,90,0,0,28.43075,28.43075,0.1784924,0.1784924,0,-1,0,0.1784924,0,0,2.775558E-17,0,0,0.1878867,0.1784924,0,0,3.725798,1.200471,0,0.1878867,-0.1878867,2.267359,37.78925,0.1388474,0.1963416,0,0,1.200471
12/18/2007 5:00:00 AM,0,0,-68.17653,90,0,0,27.5773,27.5773,0.1038515,0.1038515,0,0,0,0.1038515,0,0,1.387779E-17,0,0,0.1093174,0.1038515,0,0,3.934561,1.012584,0,0.1093174,-0.1093174,2.152129,35.86874,0.1388474,0.1142367,0,0,1.012584
12/18/2007 6:00:00 AM,0.00284713,0,-66.86547,90,0,0,26.80385,26.80385,0.276081,0.276081,0,0,0,0.276081,0,0,5.551115E-17,0,0,0.2906115,0.276081,0,0,4.056025,0.9032664,0,0.2906115,-0.2906115,1.845797,30.76323,0.1388474,0.3036891,0,0,0.9032664
12/18/2007 7:00:00 AM,0.1020366,9.87042,-64.16457,76.30824,0.1119655,0.195557,29.19485,25.9504,0.4266691,0.4266691,0,0,0,0.4266691,45.8334,0,0,0,0.195557,0.4491253,0.4266691,0,0,4.378927,0.6126549,0,0.2535684,-0.2535684,1.578513,26.30849,0.1388474,0.469336,0.1564456,0,0.8082118
12/18/2007 8:00:00 AM,0.2383311,22.96224,-59.73663,62.73294,0.2496063,0.4230403,34.99663,27.72843,0,0,0,0,0,0,0,0,0,0,0.4230403,0,0,0,0,4.660669,0.3590865,0.4230403,0,0.4230403,1.979844,32.99733,0.1388084,0,0.3384323,0,0.7821268
12/18/2007 9:00:00 AM,0.4121401,35.31,-52.75775,49.58156,0.4350336,0.6998477,44.6501,31.88014,0.4900256,0.4900256,0,-1,0,0.4900256,142.8186,0,0,0,0.6998477,0.5158164,0.4900256,0,0,4.237629,0.7398227,0.1840313,0,0.1840313,2.154432,35.90712,0.1387914,0.5390282,0.5598782,0,1.43967
12/18/2007 10:00:00 AM,0.4532219,46.24007,-41.65768,37.40008,0.4662601,0.7281249,49.92956,36.18298,0.5977687,0.5977687,0,0,0,0.5977687,121.8071,0,0,0,0.7281249,0.6292303,0.5977687,0,0,4.053598,0.9054509,0.09889468,0,0.09889468,2.248251,37.47078,0.1387823,0.6575456,0.5824999,0,1.633576
12/18/2007 11:00:00 AM,0.5859261,54.3927,-24.17881,27.58411,0.6105494,0.9101759,57.8757,39.75682,0.9118612,0.9118612,0,0,0,0.9118612,99.81518,0,0,0,0.9101759,0.9598538,0.9118612,0,0,3.954703,0.9944561,0,0.04967802,-0.04967802,2.195886,36.59803,0.1387823,1.003047,0.7281407,0,1.904632
12/18/2007 12:00:00 PM,0.6232269,57.58212,-0.1041753,23.3854,0.6504822,0.9447406,62.17831,42.80615,1.151492,1.151492,1.7,0,0.5202,1.151492,82.04494,0,0,0,0.9447406,0,0,0.5485083,0.5210829,4.009901,0.9447781,1.465824,0,1.465824,3.586488,59.77468,0.1389038,1.266641,0.7557925,1.7,1.889519
12/18/2007 1:00:00 PM,0.7032158,54.44176,24.00637,27.52161,0.7499732,1.049117,68.17577,45.73102,1.08905,1.08905,1.7,0,0.5202,1.08905,96.33323,0,0,0,1.049117,0,0,0.6109504,0.5804029,2.544077,2.264019,1.62952,0,1.62952,5.132386,85.5396,0.13901,1.197955,0.8392934,1.7,3.313136
12/18/2007 2:00:00 PM,0.4919967,46.31987,41.54461,37.30804,0.511044,0.740054,62.65448,47.42904,1.091077,1.091077,0,-1,0,1.091077,67.82781,0,0,0,0.740054,1.148503,1.091077,0,0,0.9145579,3.730587,0,0.4084486,-0.4084486,4.701844,78.36391,0.13901,1.200185,0.5920432,0,4.470641
12/18/2007 3:00:00 PM,0.2880996,35.40564,52.68702,49.47774,0.2915442,0.4376665,56.70388,48.06024,0,0,0,-1,0,0,0,0,0,0,0.4376665,0,0,0,0,1.36839,3.322138,0.4376665,0,0.4376665,5.117051,85.284,0.1389698,0,0.3501332,0,3.759805
12/18/2007 4:00:00 PM,0.1503543,23.06603,59.69181,62.62406,0.1508384,0.231232,53.14148,48.68255,0.6807163,0.6807163,0,-1,0,0.6807163,33.96892,0,0,0,0.231232,0.7165435,0.6807163,0,0,0.9307231,3.716038,0,0.4853115,-0.4853115,4.605487,76.75797,0.1389698,0.748788,0.1849856,0,3.94727
12/18/2007 5:00:00 PM,0.1110185,9.978594,64.13633,76.19717,0.1249426,0.1935628,51.32139,47.63351,0.7798575,0.7798575,0,-1,0,0.7798575,24.82027,1.110223E-16,0,0,0.1935628,0.8209026,0.7798575,0,0,1.469958,3.230727,0,0.6273399,-0.6273399,3.944213,65.73675,0.1389698,0.8578433,0.1548502,0,3.424289
12/18/2007 6:00:00 PM,0.004203094,0,66.84934,90,0,0,44.73532,44.73532,0.9098105,0.9098105,0,-1,0,0.9098105,0,0,1.110223E-16,0,0,0.9576953,0.9098105,0,0,2.167002,2.603387,0,0.9576953,-0.9576953,2.934714,48.91179,0.1389698,1.000792,0,0,2.603387
12/18/2007 7:00:00 PM,0,0,68.17135,90,0,0,41.9527,41.9527,0.7629519,0.7629519,0,-1,0,0.7629519,0,0,0,0,0,0.8031072,0.7629519,0,0,3.231108,1.645691,0,0.8031072,-0.8031072,2.088164,34.80267,0.1389698,0.839247,0,0,1.645691
12/18/2007 8:00:00 PM,0,0,68.05192,90,0,0,39.88129,39.88129,0.8507257,0.800455,0,-1,0,0.800455,0,0,0.05027069,0.1353433,0,0.8425843,0.800455,0,0,4.12345,0.8425843,0,0.8425843,-0.8425843,1.200002,20,0.1389698,0.9357983,0,0,0.8425843
12/18/2007 9:00:00 PM,0,0,65.89503,90,0,0,37.93434,37.93434,0.0954386,0,0,-1,0,0,0,0,0.0954386,0.1049825,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1389698,0.1049825,0,0,0
12/18/2007 10:00:00 PM,0,0,59.78026,90,0,0,35.93405,35.93405,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1389698,0,0,0,0
12/18/2007 11:00:00 PM,0,0,43.26518,90,0,0,34.22714,34.22714,0.2709369,0,0,-1,0,0,0,0,0.2709369,0.2980306,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1389698,0.2980306,0,0,0
12/19/2007 12:00:00 AM,0,0,0.6478507,90,0,0,32.92918,32.92918,0.104388,0,0,-1,0,0,0,0,0.104388,0.1148268,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1389698,0.1148268,0,0,0
12/19/2007 1:00:00 AM,0,0,-42.79254,90,0,0,31.60454,31.60454,0.005100604,0,0,-1,0,0,0,0,0.005100604,0.005610664,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1389698,0.005610664,0,0,0
12/19/2007 2:00:00 AM,0,0,-59.58943,90,0,0,30.45771,30.45771,0.2112043,0,0,-1,0,0,0,0,0.2112043,0.2323247,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1389698,0.2323247,0,0,0
12/19/2007 3:00:00 AM,0,0,-65.80621,90,0,0,29.39978,29.39978,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1389698,0,0,0,0
12/19/2007 4:00:00 AM,0,0,-68.01001,90,0,0,28.30629,28.30629,0.2152775,0,0,-1,0,0,0,0,0.2152775,0.2368053,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1389698,0.2368053,0,0,0
12/19/2007 5:00:00 AM,0,0,-68.15769,90,0,0,27.45284,27.45284,0.02292952,0.02292952,1.475561,0,0.4589282,0.02292952,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1390537,0.02522247,0,1.7,0
12/19/2007 6:00:00 AM,0.005120891,0,-66.85822,90,0,0,26.67939,26.67939,0.06197754,0.06197754,1.514609,0,0.4695883,0.06197754,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1391453,0.06817529,0,1.7,1.242
12/19/2007 7:00:00 AM,0.1487951,9.762744,-64.16893,76.4154,0.1924108,0.3322868,31.394,25.80815,0.533084,0.533084,1.7,0,0.5202,0.533084,62.33292,0,0,0,0.3322868,0,0,1.166916,1.10857,2.299654,2.484,1.440857,0,1.440857,5.185285,86.42125,0.1392682,0.5863923,0.2658294,1.7,2.816287
12/19/2007 8:00:00 AM,0.4259375,22.85596,-59.75599,62.84069,0.4966052,0.8100889,42.12405,27.5773,0.6418788,0.6418788,0,0,0,0.6418788,126.2059,0,0,0,0.8100889,0.6756619,0.6418788,0,0,0.8587973,3.780771,0.134427,0,0.134427,5.312814,88.54672,0.1392559,0.7060667,0.6480712,0,4.59086
12/19/2007 9:00:00 AM,0.6706781,35.20806,-52.80055,49.68785,0.7490304,1.143463,53.85746,31.70233,0.6239269,0.6239269,0,-1,0,0.6239269,183.2688,0,0,0,1.143463,0.6567651,0.6239269,0,0,0.7243704,3.901756,0.4866984,0,0.4866984,5.774537,96.24208,0.1392111,0.6863195,0.9147708,0,5.045219
12/19/2007 10:00:00 AM,0.8439985,46.14887,-41.7406,37.49978,0.9250596,1.332135,63.55904,35.9785,0.3530037,0.3530037,0,0,0,0.3530037,377.3714,0.7228803,0,0,1.332135,0.3715829,0.3530037,0,0,0.237672,4.339784,0.237672,0,0.237672,6.000012,100,0.1391893,0.3883041,1.065708,0,5.671919
12/19/2007 11:00:00 AM,0.9438372,54.32587,-24.32389,27.66204,1.025594,1.415669,70.2532,39.5079,0.8559766,0.8559766,0,0,0,0.8559766,165.3865,0.5146415,0,0,1.415669,0.901028,0.8559766,0,0,0,4.553689,0,0,0,6.000012,100,0.1391893,0.9415742,1.132536,0,5.969358
12/19/2007 12:00:00 PM,0.9272419,57.55915,-0.3005047,23.40852,1.004425,1.364272,72.72852,42.55723,0,0,0,0,0,0,0,1.364272,0,0,1.364272,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1391893,0,1.091417,0,5.917961
12/19/2007 1:00:00 PM,0.7968051,54.46743,23.82634,27.48177,0.8604928,1.179531,71.32718,45.50876,0,0,0,0,0,0,0,1.179531,0,0,1.179531,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1391893,0,0.9436244,0,5.73322
12/19/2007 2:00:00 PM,0.777205,46.37916,41.41424,37.23418,0.8504787,1.15477,72.78156,47.23346,0,0,0,-1,0,0,0,1.15477,0,0,1.15477,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1391893,0,0.9238162,0,5.708459
12/19/2007 3:00:00 PM,0.6560619,35.4841,52.59634,49.38822,0.7319747,1.013395,69.79069,47.85577,0.9595193,0.9595193,0,-1,0,0.9595193,105.6149,0.003374559,0,0,1.013395,1.01002,0.9595193,0,0,0,4.553689,0,0,0,6.000012,100,0.1391893,1.055471,0.8107159,0,5.567084
12/19/2007 4:00:00 PM,0.3131014,23.15554,59.62657,62.52644,0.3467859,0.5140993,58.80393,48.50475,0.01310998,0.01310998,0,-1,0,0.01310998,3921.435,0.5002993,0,0,0.5140993,0.01379998,0.01310998,0,0,0,4.553689,0,0,0,6.000012,100,0.1391893,0.01442098,0.4112794,0,5.067788
12/19/2007 5:00:00 PM,0.104531,10.07498,64.08739,76.0948,0.114647,0.1780793,50.86509,47.48238,0.5433654,0.5433654,0,-1,0,0.5433654,32.77339,0,0,0,0.1780793,0.5719636,0.5433654,0,0,0,4.553689,0,0.3938844,-0.3938844,5.584821,93.08017,0.1391893,0.597702,0.1424634,0,4.731768
12/19/2007 6:00:00 PM,0.003725071,0,66.81167,90,0,0,44.58418,44.58418,0.743409,0.743409,0,-1,0,0.743409,0,0,1.110223E-16,0,0,0.7825358,0.743409,0,0,0.4376493,4.159805,0,0.7825358,-0.7825358,4.759956,79.33244,0.1391893,0.8177499,0,0,4.159805
12/19/2007 7:00:00 PM,0,0,68.14278,90,0,0,41.82824,41.82824,0.3998804,0.3998804,0,-1,0,0.3998804,0,0,5.551115E-17,0,0,0.4209268,0.3998804,0,0,1.307133,3.377269,0,0.4209268,-0.4209268,4.31626,71.93753,0.1391893,0.4398685,0,0,3.377269
12/19/2007 8:00:00 PM,0,0,68.03306,90,0,0,39.75682,39.75682,0.0498007,0.0498007,0,-1,0,0.0498007,0,0,6.938894E-18,0,0,0.05242179,0.0498007,0,0,1.77483,2.956342,0,0.05242179,-0.05242179,4.261003,71.01658,0.1391893,0.05478077,0,0,2.956342
12/19/2007 9:00:00 PM,0,0,65.89153,90,0,0,37.80099,37.80099,0.5360781,0.5360781,0,-1,0,0.5360781,0,0,1.110223E-16,0,0,0.5642927,0.5360781,0,0,1.833076,2.90392,0,0.5642927,-0.5642927,3.666186,61.10298,0.1391893,0.5896859,0,0,2.90392
12/19/2007 10:00:00 PM,0,0,59.81347,90,0,0,35.8007,35.8007,0.1566456,0.1566456,0,-1,0,0.1566456,0,0,0,0,0,0.1648901,0.1566456,0,0,2.460068,2.339628,0,0.1648901,-0.1648901,3.492377,58.20617,0.1391893,0.1723101,0,0,2.339628
12/19/2007 11:00:00 PM,0,0,43.42104,90,0,0,34.07601,34.07601,0.04730808,0.04730808,0,-1,0,0.04730808,0,0,0,0,0,0.04979798,0.04730808,0,0,2.64328,2.174737,0,0.04979798,-0.04979798,3.439885,57.33131,0.1391893,0.05203889,0,0,2.174737
12/20/2007 12:00:00 AM,0,0,1.072036,90,0,0,32.77805,32.77805,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.698611,2.124939,0,0,0,3.439885,57.33131,0.1391893,0,0,0,2.124939
12/20/2007 1:00:00 AM,0,0,-42.54963,90,0,0,31.45341,31.45341,0.0921888,0.0921888,0,-1,0,0.0921888,0,0,0,0,0,0.09704084,0.0921888,0,0,2.698611,2.124939,0,0.09704084,-0.09704084,3.337595,55.62648,0.1391893,0.1014077,0,0,2.124939
12/20/2007 2:00:00 AM,0,0,-59.48726,90,0,0,30.33325,30.33325,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.806434,2.027899,0,0,0,3.337595,55.62648,0.1391893,0,0,0,2.027899
12/20/2007 3:00:00 AM,0,0,-65.75607,90,0,0,29.27532,29.27532,0.3065943,0.3065943,0,-1,0,0.3065943,0,0,5.551115E-17,0,0,0.3227308,0.3065943,0,0,2.806434,2.027899,0,0.3227308,-0.3227308,2.997407,49.95668,0.1391893,0.3372537,0,0,2.027899
12/20/2007 4:00:00 AM,0,0,-67.98395,90,0,0,28.18183,28.18183,0.2646284,0.2646284,0,-1,0,0.2646284,0,0,0,0,0,0.2785563,0.2646284,0,0,3.165024,1.705168,0,0.2785563,-0.2785563,2.703783,45.06296,0.1391893,0.2910913,0,0,1.705168
12/20/2007 5:00:00 AM,0,0,-68.14605,90,0,0,27.35504,27.35504,0.1549612,0.1549612,0,0,0,0.1549612,0,0,0,0,0,0.1631171,0.1549612,0,0,3.47453,1.426612,0,0.1631171,-0.1631171,2.531842,42.19729,0.1391893,0.1704574,0,0,1.426612
12/20/2007 6:00:00 AM,0.004938226,0,-66.85783,90,0,0,26.55493,26.55493,0.220839,0.220839,0,0,0,0.220839,0,0,2.775558E-17,0,0,0.2324621,0.220839,0,0,3.655772,1.263494,0,0.2324621,-0.2324621,2.286806,38.11335,0.1391893,0.2429229,0,0,1.263494
12/20/2007 7:00:00 AM,0.1457736,9.656292,-64.18015,76.52232,0.1882491,0.3254835,31.16545,25.70147,0.5181646,0.5181646,0,0,0,0.5181646,62.8147,0,1.110223E-16,0,0.3254835,0.5454364,0.5181646,0,0,3.914063,1.031032,0,0.2199529,-0.2199529,2.054955,34.24918,0.1391893,0.569981,0.2603868,0,1.356516
12/20/2007 8:00:00 AM,0.3615845,22.75175,-59.78243,62.9474,0.4148902,0.6862053,39.58024,27.45284,0.2981616,0.2981616,0,0,0,0.2981616,230.1454,0,0,0,0.6862053,0.3138543,0.2981616,0,0,4.158455,0.8110794,0.3723509,0,0.3723509,2.408198,40.13656,0.1391551,0.3279778,0.5489642,0,1.497285
12/20/2007 9:00:00 AM,0.5814711,35.10921,-52.85074,49.79208,0.6463163,1.005446,50.59909,31.53342,0.8963377,0.8963377,0,-1,0,0.8963377,112.1727,0,0,0,1.005446,0.9435133,0.8963377,0,0,3.786104,1.146195,0.06193255,0,0.06193255,2.466953,41.1158,0.1391494,0.9859715,0.8043568,0,2.151641
12/20/2007 10:00:00 AM,0.7859493,46.06204,-41.83084,37.59607,0.8608255,1.256189,61.40309,35.78292,0.2546509,0.2546509,0,0,0,0.2546509,493.2986,0,0,0,1.256189,0.2680536,0.2546509,0,0,3.724172,1.201935,0.9881358,0,0.9881358,3.404381,56.73956,0.1390588,0.280116,1.004951,0,2.458124
12/20/2007 11:00:00 AM,0.9291481,54.26479,-24.47447,27.73479,1.009576,1.400127,69.52393,39.27676,0.3548998,0.3548998,0,0,0,0.3548998,394.5134,0,0,0,1.400127,0.3735787,0.3548998,0,0,2.736036,2.091257,1.026549,0,1.026549,4.37825,72.97069,0.1389648,0.3903897,1.120102,0,3.491384
12/20/2007 12:00:00 PM,0.9280854,57.54273,-0.4976093,23.42524,1.005408,1.367379,72.53097,42.33497,0.86466,0.86466,0,0,0,0.86466,158.1407,0,0,0,1.367379,0.9101683,0.86466,0,0,1.709487,3.01515,0.4572107,0,0.4572107,4.811998,80.19981,0.138923,0.9511259,1.093903,0,4.382529
12/20/2007 1:00:00 PM,0.8246964,54.49922,23.65043,27.43627,0.8926792,1.217816,72.05993,45.25984,0.5912328,0.5912328,0,0,0,0.5912328,205.979,0,0,0,1.217816,0.6223503,0.5912328,0,0,1.252277,3.42664,0.5954652,0,0.5954652,5.376906,89.61492,0.1388685,0.6503561,0.9742525,0,4.644455
12/20/2007 2:00:00 PM,0.7502145,46.44347,41.29016,37.15615,0.8196267,1.121452,71.60909,47.0112,0.8316334,0.8316334,0,-1,0,0.8316334,134.8493,0,0,0,1.121452,0.8754036,0.8316334,0,0,0.6568114,3.962559,0.246048,0,0.246048,5.610328,93.50527,0.138846,0.9147968,0.8971614,0,5.084011
12/20/2007 3:00:00 PM,0.5019683,35.56646,52.51237,49.29575,0.5467614,0.7853747,63.96724,47.66018,0.3843619,0.3843619,0,-1,0,0.3843619,204.3321,0,0,0,0.7853747,0.4045915,0.3843619,0,0,0.4107633,4.184002,0.3807832,0,0.3807832,5.97157,99.52597,0.1388113,0.4227981,0.6282998,0,4.969377
12/20/2007 4:00:00 PM,0.3639493,23.24803,59.56797,62.42682,0.4156058,0.6092005,60.67114,48.30916,0.4474482,0.4474482,0,-1,0,0.4474482,136.15,0.1082224,0,0,0.6092005,0.470998,0.4474482,0,0,0.02998008,4.526707,0.02998008,0,0.02998008,6.000012,100,0.1388085,0.492193,0.4873604,0,5.135908
12/20/2007 5:00:00 PM,0.1642214,10.17354,64.04503,75.99122,0.2147934,0.3282863,53.65677,47.30458,0.212701,0.212701,0,-1,0,0.212701,154.3417,0.1043905,0,0,0.3282863,0.2238958,0.212701,0,0,0,4.553689,0,0,0,6.000012,100,0.1388085,0.2339711,0.2626291,0,4.881975
12/20/2007 6:00:00 PM,0.005977195,0,66.78073,90,0,0,44.43305,44.43305,1.047808,1.047808,0,-1,0,1.047808,0,0,2.220446E-16,0,0,1.102955,1.047808,0,0,0,4.553689,0,1.102955,-1.102955,4.837395,80.62309,0.1388085,1.152588,0,0,4.553689
12/20/2007 7:00:00 PM,0,0,68.12138,90,0,0,41.70377,41.70377,0.536065,0.536065,0,-1,0,0.536065,0,0,1.110223E-16,0,0,0.5642789,0.536065,0,0,1.225506,3.450734,0,0.5642789,-0.5642789,4.242593,70.70974,0.1388085,0.5896715,0,0,3.450734
12/20/2007 8:00:00 PM,0,0,68.02224,90,0,0,39.63236,39.63236,0.2875323,0.2875323,0,-1,0,0.2875323,0,0,5.551115E-17,0,0,0.3026656,0.2875323,0,0,1.852482,2.886455,0,0.3026656,-0.3026656,3.923555,65.39246,0.1388085,0.3162855,0,0,2.886455
12/20/2007 9:00:00 PM,0,0,65.89761,90,0,0,37.67653,37.67653,0.1734969,0.1734969,0,-1,0,0.1734969,0,0,2.775558E-17,0,0,0.1826283,0.1734969,0,0,2.188777,2.583789,0,0.1826283,-0.1826283,3.731048,62.18401,0.1388085,0.1908466,0,0,2.583789
12/20/2007 10:00:00 PM,0,0,59.85875,90,0,0,35.67624,35.67624,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.391698,2.401161,0,0,0,3.731048,62.18401,0.1388085,0,0,0,2.401161
12/20/2007 11:00:00 PM,0,0,43.59098,90,0,0,33.95155,33.95155,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.391698,2.401161,0,0,0,3.731048,62.18401,0.1388085,0,0,0,2.401161
12/21/2007 12:00:00 AM,0,0,1.497563,90,0,0,32.65358,32.65358,0.2464447,0.2464447,0,-1,0,0.2464447,0,0,2.775558E-17,0,0,0.2594155,0.2464447,0,0,2.391698,2.401161,0,0.2594155,-0.2594155,3.4576,57.62655,0.1388085,0.2710892,0,0,2.401161
12/21/2007 1:00:00 AM,0,0,-42.31887,90,0,0,31.32895,31.32895,0.06380577,0.06380577,0,-1,0,0.06380577,0,0,0,0,0,0.06716397,0.06380577,0,0,2.679937,2.141745,0,0.06716397,-0.06716397,3.386803,56.44661,0.1388085,0.07018634,0,0,2.141745
12/21/2007 2:00:00 AM,0,0,-59.39635,90,0,0,30.18211,30.18211,0.07854395,0.07854395,0,-1,0,0.07854395,0,0,0,0,0,0.08267785,0.07854395,0,0,2.754564,2.074581,0,0.08267785,-0.08267785,3.299653,54.99411,0.1388085,0.08639835,0,0,2.074581
12/21/2007 3:00:00 AM,0,0,-65.71517,90,0,0,29.13307,29.13307,0.1241372,0.1241372,0,-1,0,0.1241372,0,0,1.387779E-17,0,0,0.1306708,0.1241372,0,0,2.846428,1.991903,0,0.1306708,-0.1306708,3.161914,52.69846,0.1388085,0.1365509,0,0,1.991903
12/21/2007 4:00:00 AM,0,0,-67.96582,90,0,0,28.07515,28.07515,0.07267424,0.07267424,0,-1,0,0.07267424,0,0,0,0,0,0.07649919,0.07267424,0,0,2.991618,1.861233,0,0.07649919,-0.07649919,3.081277,51.35451,0.1388085,0.07994166,0,0,1.861233
12/21/2007 5:00:00 AM,0,0,-68.14159,90,0,0,27.23058,27.23058,0.1736477,0.1736477,0,0,0,0.1736477,0,0,0,0,0,0.1827871,0.1736477,0,0,3.076617,1.784734,0,0.1827871,-0.1827871,2.888602,48.14327,0.1388085,0.1910125,0,0,1.784734
12/21/2007 6:00:00 AM,0.003863768,0,-66.86431,90,0,0,26.43046,26.43046,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.279714,1.601946,0,0,0,2.888602,48.14327,0.1388085,0,0,0,1.601946
12/21/2007 7:00:00 AM,0.1262282,9.551146,-64.19819,76.62894,0.1539939,0.2678109,30.03359,25.56812,0.8104049,0.8104049,0,0,0,0.8104049,33.04655,0,0,0,0.2678109,0.8530578,0.8104049,0,0,3.279714,1.601946,0,0.5852469,-0.5852469,2.271698,37.86155,0.1388085,0.8914454,0.2142487,0,1.869757
12/21/2007 8:00:00 AM,0.3974161,22.64968,-59.8159,63.05299,0.4622064,0.7593266,40.82621,27.3017,0,0,0,0,0,0,0,0,0,0,0.7593266,0,0,0,0,3.929988,1.0167,0.7593266,0,0.7593266,2.992058,49.86754,0.1387392,0,0.6074613,0,1.776026
12/21/2007 9:00:00 AM,0.5714009,35.01353,-52.90825,49.89419,0.6344688,0.9900464,50.06351,31.35562,1.376134,1.376134,0,-1,0,1.376134,71.94402,0,2.220446E-16,0.1337478,0.9900464,1.448563,1.376134,0,0,3.170662,1.700094,0,0.4585162,-0.4585162,2.50874,41.81225,0.1387392,1.513748,0.7920371,0,2.69014
12/21/2007 10:00:00 AM,0.7984896,45.97961,-41.92829,37.68888,0.8749472,1.275076,61.62362,35.57845,0.4268885,0.4268885,0,0,0,0.4268885,298.6906,0,0,0,1.275076,0.4493563,0.4268885,0,0,3.680124,1.241577,0.8257195,0,0.8257195,3.292086,54.86799,0.1386639,0.4695773,1.020061,0,2.516653
12/21/2007 11:00:00 AM,0.912492,54.20948,-24.63048,27.80232,0.9913702,1.381835,68.73721,39.0545,0.05940252,0.05940252,0,0,0,0.05940252,2326.223,0,0,0,1.381835,0.06252897,0.05940252,0,0,2.854404,1.984725,1.319306,0,1.319306,4.54369,75.72801,0.1385438,0.06534278,1.105468,0,3.36656
12/21/2007 12:00:00 PM,1.024111,57.53285,-0.6954389,23.43555,1.110567,1.480593,75.53955,42.10383,0.3869324,0.3869324,0,0,0,0.3869324,382.6491,0,0,0,1.480593,0.4072973,0.3869324,0,0,1.535098,3.172101,1.073296,0,1.073296,5.561908,92.69828,0.1384462,0.4256257,1.184475,0,4.652694
12/21/2007 1:00:00 PM,0.9135853,54.53712,23.4787,27.38513,0.9922681,1.328655,74.88703,45.02869,0.3887497,0.3887497,0,0,0,0.3887497,341.7764,0.4576424,0,0,1.328655,0.4092102,0.3887497,0,0,0.461802,4.138067,0.461802,0,0.461802,6.000012,100,0.1384043,0.4276247,1.062924,0,5.466722
12/21/2007 2:00:00 PM,0.7804384,46.51276,41.17245,37.07398,0.8539851,1.162031,72.45333,46.80672,0.8823905,0.8823905,0,-1,0,0.8823905,131.6913,0.2331993,0,0,1.162031,0.9288321,0.8823905,0,0,0,4.553689,0,0,0,6.000012,100,0.1384043,0.9706295,0.9296251,0,5.71572
12/21/2007 3:00:00 PM,0.5903482,35.65268,52.43518,49.20038,0.6555097,0.9233661,67.08262,47.48238,0.2150844,0.2150844,0,-1,0,0.2150844,429.304,0.6969614,0,0,0.9233661,0.2264046,0.2150844,0,0,0,4.553689,0,0,0,6.000012,100,0.1384043,0.2365928,0.7386928,0,5.477055
12/21/2007 4:00:00 PM,0.3486513,23.34342,59.51607,62.32526,0.394451,0.5810587,59.85627,48.13136,0,0,0,-1,0,0,0,0.5810587,0,0,0.5810587,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1384043,0,0.464847,0,5.134748
12/21/2007 5:00:00 PM,0.1320398,10.27422,64.00929,75.8865,0.1572172,0.2428977,51.79578,47.15344,0.702648,0.702648,0,-1,0,0.702648,34.5689,0,1.110223E-16,0,0.2428977,0.7396295,0.702648,0,0,0,4.553689,0,0.4967318,-0.4967318,5.476411,91.27333,0.1384043,0.7729129,0.1943182,0,4.796587
12/21/2007 6:00:00 PM,0.004019164,0,66.75654,90,0,0,44.28192,44.28192,1.156584,1.156584,0,-1,0,1.156584,0,0,2.220446E-16,0,0,1.217457,1.156584,0,0,0.5519242,4.056957,0,1.217457,-1.217457,4.193099,69.88483,0.1384043,1.272243,0,0,4.056957
12/21/2007 7:00:00 PM,0,0,68.10715,90,0,0,41.55264,41.55264,0.1279876,0.1279876,0,-1,0,0.1279876,0,0,0,0,0,0.1347238,0.1279876,0,0,1.904654,2.8395,0,0.1347238,-0.1347238,4.051087,67.51798,0.1384043,0.1407864,0,0,2.8395
12/21/2007 8:00:00 PM,0,0,68.01943,90,0,0,39.5079,39.5079,0.1862172,0.1862172,0,-1,0,0.1862172,0,0,2.775558E-17,0,0,0.1960181,0.1862172,0,0,2.054347,2.704776,0,0.1960181,-0.1960181,3.844466,64.0743,0.1384043,0.2048389,0,0,2.704776
12/21/2007 9:00:00 PM,0,0,65.9132,90,0,0,37.53428,37.53428,1.081299,1.081299,0,-1,0,1.081299,0,0,2.220446E-16,0,0,1.138209,1.081299,0,0,2.272145,2.508758,0,1.138209,-1.138209,2.644688,44.07804,0.1384043,1.189429,0,0,2.508758
12/21/2007 10:00:00 PM,0,0,59.91594,90,0,0,35.53399,35.53399,0.06054949,0.06054949,0,-1,0,0.06054949,0,0,6.938894E-18,0,0,0.06373631,0.06054949,0,0,3.536822,1.370549,0,0.06373631,-0.06373631,2.577504,42.95831,0.1384043,0.06660444,0,0,1.370549
12/21/2007 11:00:00 PM,0,0,43.77476,90,0,0,33.80042,33.80042,0.1387217,0.1387217,0,-1,0,0.1387217,0,0,0,0,0,0.1460229,0.1387217,0,0,3.607641,1.306813,0,0.1460229,-0.1460229,2.423582,40.39296,0.1384043,0.1525939,0,0,1.306813
12/22/2007 12:00:00 AM,0,0,1.924639,90,0,0,32.50245,32.50245,0.08361779,0.08361779,0,-1,0,0.08361779,0,0,1.387779E-17,0,0,0.08801873,0.08361779,0,0,3.769888,1.16079,0,0.08801873,-0.08801873,2.330802,38.84663,0.1384043,0.09197957,0,0,1.16079
12/22/2007 1:00:00 AM,0,0,-42.1004,90,0,0,31.20448,31.20448,0.155507,0.155507,0,-1,0,0.155507,0,0,0,0,0,0.1636916,0.155507,0,0,3.867687,1.072771,0,0.1636916,-0.1636916,2.158256,35.97086,0.1384043,0.1710577,0,0,1.072771
12/22/2007 2:00:00 AM,0,0,-59.31683,90,0,0,30.07543,30.07543,0.08125023,0.08125023,0,-1,0,0.08125023,0,0,0,0,0,0.08552656,0.08125023,0,0,4.049566,0.9090794,0,0.08552656,-0.08552656,2.068103,34.46832,0.1384043,0.08937525,0,0,0.9090794
12/22/2007 3:00:00 AM,0,0,-65.68359,90,0,0,29.02639,29.02639,0.07414324,0.07414324,0,-1,0,0.07414324,0,0,1.387779E-17,0,0,0.07804551,0.07414324,0,0,4.144596,0.8235528,0,0.07804551,-0.07804551,1.985836,33.0972,0.1384043,0.08155756,0,0,0.8235528
12/22/2007 4:00:00 AM,0,0,-67.95567,90,0,0,27.97735,27.97735,0.05634088,0.05634088,0,-1,0,0.05634088,0,0,6.938894E-18,0,0,0.05930619,0.05634088,0,0,4.231313,0.7455073,0,0.05930619,-0.05930619,1.923322,32.0553,0.1384043,0.06197497,0,0,0.7455073
12/22/2007 5:00:00 AM,0,0,-68.14436,90,0,0,27.10612,27.10612,0.05782338,0.05782338,0,0,0,0.05782338,0,0,6.938894E-18,0,0,0.06086672,0.05782338,0,0,4.297209,0.6862011,0,0.06086672,-0.06086672,1.859163,30.98598,0.1384043,0.06360572,0,0,0.6862011
12/22/2007 6:00:00 AM,0.001487109,0,-66.87765,90,0,0,26.33267,26.33267,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.364839,0.6253344,0,0,0,1.859163,30.98598,0.1384043,0,0,0,0.6253344
12/22/2007 7:00:00 AM,0.03489191,9.447386,-64.22305,76.73516,0.03494128,0.0618738,26.48052,25.47033,0.7444843,0.7444843,1.7,0,0.5202,0.7444843,8.310961,0,0,0,0.0618738,0,0,0.9555157,0.9077399,4.364839,0.6253344,0.9696137,0,0.9696137,2.779019,46.31689,0.138518,0.8189328,0.04949904,1.7,0.6872082
12/22/2007 8:00:00 AM,0.08617166,22.54982,-59.85637,63.15736,0.08601252,0.1498834,29.64392,27.15057,0.5439605,0.5439605,1.7,0,0.5202,0.5439605,27.55409,0,0,0,0.1498834,0,0,1.156039,1.098238,3.395225,1.497987,1.248121,0,1.248121,3.96309,66.05138,0.1386581,0.5983565,0.1199067,1.7,1.64787
12/22/2007 9:00:00 AM,0.1277435,34.92105,-52.97301,49.9941,0.1273896,0.215998,34.91364,31.20448,0.08985254,0.08985254,0,-1,0,0.08985254,240.3917,0,0,0,0.215998,0.09458163,0.08985254,0,0,2.147104,2.621295,0.1214164,0,0.1214164,4.078276,67.97114,0.1386471,0.09883779,0.1727984,0,2.837294
12/22/2007 10:00:00 AM,0.2145007,45.90165,-42.03286,37.77817,0.2139796,0.3499629,41.64836,35.38286,0.8292599,0.8292599,0,0,0,0.8292599,42.20184,0,1.110223E-16,0,0.3499629,0.8729051,0.8292599,0,0,2.025687,2.73057,0,0.5229422,-0.5229422,3.527047,58.78399,0.1386471,0.9121858,0.2799703,0,3.080533
12/22/2007 11:00:00 AM,0.3127904,54.15995,-24.79183,27.86463,0.3126533,0.4934551,48.06254,38.85892,0.271154,0.271154,0,0,0,0.271154,181.9833,0,0,0,0.4934551,0.2854253,0.271154,0,0,2.606734,2.207628,0.2080298,0,0.2080298,3.724401,62.07323,0.1386282,0.2982694,0.3947641,0,2.701083
12/22/2007 12:00:00 PM,0.2076927,57.52952,-0.893944,23.43946,0.2070341,0.3268692,48.00243,41.90825,0,0,0,0,0,0,0,0,0,0,0.3268692,0,0,0,0,2.398705,2.394855,0.3268692,0,0.3268692,4.034496,67.24147,0.1385985,0,0.2614954,0,2.721724
12/22/2007 1:00:00 PM,0.06629059,54.58112,23.31122,27.32836,0.06599923,0.1049083,46.80058,44.85978,0.5684624,0.5684624,0,0,0,0.5684624,18.45475,0,1.110223E-16,0,0.1049083,0.5983815,0.5684624,0,0,2.071835,2.689037,0,0.4934731,-0.4934731,3.51433,58.57205,0.1385985,0.6253086,0.08392667,0,2.793946
12/22/2007 2:00:00 PM,0.00488658,46.587,41.06118,36.98772,0.004862614,0.007730558,46.77191,46.62893,0,0,0,-1,0,0,0,0,0,0,0.007730558,0,0,0,0,2.620139,2.195564,0.007730558,0,0.007730558,3.521664,58.69428,0.1385978,0,0.006184446,0,2.203295
12/22/2007 3:00:00 PM,0.06549832,35.7427,52.36483,49.1022,0.06524049,0.1022903,49.22692,47.30458,0.9512954,0.9512954,0,-1,0,0.9512954,10.75274,0,2.220446E-16,0,0.1022903,1.001364,0.9512954,0,0,2.612408,2.202522,0,0.8990733,-0.8990733,2.573957,42.8992,0.1385978,1.046425,0.08183224,0,2.304812
12/22/2007 4:00:00 PM,0.003536487,23.44165,59.4709,62.22186,0.003519346,0.005553853,48.08383,47.98023,0.4170371,0.4170371,0,-1,0,0.4170371,1.331741,0,5.551115E-17,0,0.005553853,0.4389864,0.4170371,0,0,3.611379,1.303448,0,0.4334326,-0.4334326,2.117079,35.28459,0.1385978,0.4587408,0.004443082,0,1.309002
12/22/2007 5:00:00 PM,0.01201075,10.37693,63.98021,75.78072,0.01197141,0.01896892,47.3634,47.0112,0,0,0,-1,0,0,0,0,0,0,0.01896892,0,0,0,0,4.09297,0.8700156,0.01896892,0,0.01896892,2.135075,35.58451,0.1385961,0,0.01517514,0,0.8889846
12/22/2007 6:00:00 PM,0.005564487,0,66.73911,90,0,0,44.15746,44.15746,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.074001,0.8870876,0,0,0,2.135075,35.58451,0.1385961,0,0,0,0.8870876
12/22/2007 7:00:00 PM,0,0,68.10009,90,0,0,41.45485,41.45485,0.09672157,0.09672157,0,-1,0,0.09672157,0,0,1.387779E-17,0,0,0.1018122,0.09672157,0,0,4.074001,0.8870876,0,0.1018122,-0.1018122,2.027755,33.79586,0.1385961,0.1063937,0,0,0.8870876
12/22/2007 8:00:00 PM,0,0,68.0246,90,0,0,39.38344,39.38344,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.187126,0.7852755,0,0,0,2.027755,33.79586,0.1385961,0,0,0,0.7852755
12/22/2007 9:00:00 PM,0,0,65.93822,90,0,0,37.4276,37.4276,0.3813775,0.3813775,0,-1,0,0.3813775,0,0,5.551115E-17,0,0,0.40145,0.3813775,0,0,4.187126,0.7852755,0,0.40145,-0.40145,1.60459,26.74311,0.1385961,0.4195152,0,0,0.7852755
12/22/2007 10:00:00 PM,0,0,59.98491,90,0,0,35.42731,35.42731,0.01777202,0.01777202,0,-1,0,0.01777202,0,0,3.469447E-18,0,0,0.01870739,0.01777202,0,0,4.633182,0.3838255,0,0.01870739,-0.01870739,1.584871,26.41446,0.1385961,0.01954923,0,0,0.3838255
12/22/2007 11:00:00 PM,0,0,43.97218,90,0,0,33.70262,33.70262,0.04527523,0.04527523,0,-1,0,0.04527523,0,0,0,0,0,0.04765814,0.04527523,0,0,4.653967,0.3651181,0,0.04765814,-0.04765814,1.534635,25.57719,0.1385961,0.04980275,0,0,0.3651181
12/23/2007 12:00:00 AM,0,0,2.353474,90,0,0,32.40466,32.40466,0.2043638,0.2043638,0,-1,0,0.2043638,0,0,2.775558E-17,0,0,0.2151198,0.2043638,0,0,4.706921,0.31746,0,0.2151198,-0.2151198,1.307878,21.79793,0.1385961,0.2248002,0,0,0.31746
12/23/2007 1:00:00 AM,0,0,-41.89436,90,0,0,31.08002,31.08002,0.2164467,0.0972232,0,-1,0,0.0972232,0,0,0.1192235,0.1408682,0,0.1023402,0.0972232,0,0,4.945943,0.1023402,0,0.1023402,-0.1023402,1.200002,20,0.1385961,0.2380914,0,0,0.1023402
12/23/2007 2:00:00 AM,0,0,-59.24885,90,0,0,29.95097,29.95097,0.282569,0,0,-1,0,0,0,0,0.282569,0.3108259,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1385961,0.3108259,0,0,0
12/23/2007 3:00:00 AM,0,0,-65.66139,90,0,0,28.9286,28.9286,0.08310436,0,0,-1,0,0,0,0,0.08310436,0.0914148,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1385961,0.0914148,0,0,0
12/23/2007 4:00:00 AM,0,0,-67.95351,90,0,0,27.85289,27.85289,0.1075965,0,0,-1,0,0,0,0,0.1075965,0.1183561,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1385961,0.1183561,0,0,0
12/23/2007 5:00:00 AM,0,0,-68.15433,90,0,0,26.98166,26.98166,0.1820588,0.1820588,1.63469,0,0.5023705,0.1820588,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.138711,0.2002647,0,1.7,0
12/23/2007 6:00:00 AM,0.004470871,0,-66.89783,90,0,0,26.19932,26.19932,0.04601147,0.04601147,1.498643,0,0.4652295,0.04601147,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1387987,0.05061262,0,1.7,1.242
12/23/2007 7:00:00 AM,0.1395176,9.345093,-64.25469,76.8409,0.1805963,0.313201,30.57624,25.33697,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.313201,0,0,1.452632,1.38,2.299654,2.484,1.693201,0,1.693201,5.42468,90.41115,0.1388488,0,0.2505608,1.7,2.797201
