Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/1/2007 12:00:00 AM,0,0,6.329071,90,0,0,19.45835,19.45835,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0,0,0,0,4.553689
1/1/2007 1:00:00 AM,0,0,-40.63449,90,0,0,19.45835,19.45835,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0,0,0,0,4.553689
1/1/2007 2:00:00 AM,0,0,-59.18059,90,0,0,18.75442,18.75442,0.1648472,0.1648472,0,-1,0,0.1648472,0,0,2.775558E-17,0,0,0.1735233,0.1648472,0,0,0,4.553689,0,0.1735233,-0.1735233,5.817102,96.95152,0,0.1813319,0,0,4.553689
1/1/2007 3:00:00 AM,0,0,-65.89561,90,0,0,18.10771,18.10771,0.3032288,0.3032288,0,-1,0,0.3032288,0,0,5.551115E-17,0,0,0.3191882,0.3032288,0,0,0.1928037,4.380166,0,0.3191882,-0.3191882,5.480649,91.34396,0,0.3335517,0,0,4.380166
1/1/2007 4:00:00 AM,0,0,-68.29882,90,0,0,17.44956,17.44956,0.3062922,0.3062922,0,-1,0,0.3062922,0,0,5.551115E-17,0,0,0.3224129,0.3062922,0,0,0.5474573,4.060977,0,0.3224129,-0.3224129,5.140795,85.67975,0,0.3369215,0,0,4.060977
1/1/2007 5:00:00 AM,0,0,-68.56945,90,0,0,16.85437,16.85437,0.2798162,0.2798162,0,0,0,0.2798162,0,0,0,0,0,0.2945433,0.2798162,0,0,0.9056938,3.738564,0,0.2945433,-0.2945433,4.830319,80.50517,0,0.3077978,0,0,3.738564
1/1/2007 6:00:00 AM,0.0008882491,0,-67.38521,90,0,0,16.31068,16.31068,0.09430302,0.09430302,0,0,0,0.09430302,0,0,1.387779E-17,0,0,0.09926634,0.09430302,0,0,1.232964,3.444021,0,0.09926634,-0.09926634,4.725684,78.76124,0,0.1037333,0,0,3.444021
1/1/2007 7:00:00 AM,0.06397346,8.503396,-64.83955,77.75762,0.06572942,0.1215822,17.63023,15.7441,0.3489159,0.3489159,0,0,0,0.3489159,34.84572,0,0,0,0.1215822,0.3672799,0.3489159,0,0,1.34326,3.344755,0,0.2456976,-0.2456976,4.466696,74.44478,0,0.3838075,0.09726579,0,3.466337
1/1/2007 8:00:00 AM,0.1468058,21.68848,-60.63478,64.11838,0.1475045,0.2684538,20.96743,16.72274,0.3575518,0.3575518,0,0,0,0.3575518,75.08109,5.551115E-17,0,0,0.2684538,0.3763703,0.3575518,0,0,1.616257,3.099057,0,0.1079166,-0.1079166,4.352942,72.54888,0,0.393307,0.214763,0,3.367511
1/1/2007 9:00:00 AM,0.2838784,34.18584,-54.00429,50.85844,0.2876509,0.5066475,27.54173,19.21798,0.742269,0.742269,0,-1,0,0.742269,68.25658,0,1.110223E-16,0,0.5066475,0.7813358,0.742269,0,0,1.736165,2.991141,0,0.2746883,-0.2746883,4.063395,67.72311,0,0.816496,0.405318,0,3.497788
1/1/2007 10:00:00 AM,0.07039502,45.37495,-43.45202,38.46822,0.07009917,0.1258084,23.79825,21.77619,0.2234291,0.2234291,0,0,0,0.2234291,56.30795,0,2.775558E-17,0,0.1258084,0.2351886,0.2234291,0,0,2.041374,2.716452,0,0.1093802,-0.1093802,3.948098,65.8015,0,0.245772,0.1006467,0,2.842261
1/1/2007 11:00:00 AM,0.05697239,53.98555,-26.68318,28.19816,0.05671744,0.1008857,25.58947,23.95094,0.8991222,0.8991222,0,0,0,0.8991222,11.22046,0,1.110223E-16,0,0.1008857,0.9464445,0.8991222,0,0,2.162908,2.607072,0,0.8455588,-0.8455588,3.056801,50.94658,0,0.9890345,0.08070855,0,2.707958
1/1/2007 12:00:00 PM,0.3085695,57.85535,-2.905519,23.12783,0.3081189,0.522373,34.93702,25.96545,0.7800528,0.7800528,0,0,0,0.7800528,66.96637,0,0,0,0.522373,0.8211082,0.7800528,0,0,3.102417,1.761513,0,0.2987351,-0.2987351,2.741906,45.69834,0,0.858058,0.4178984,0,2.283886
1/1/2007 1:00:00 PM,0.2728486,55.35163,21.88712,26.4557,0.2722346,0.4593755,35.82674,27.89412,0.5922363,0.5922363,0,0,0,0.5922363,77.56625,0,0,0,0.4593755,0.6234066,0.5922363,0,0,3.434345,1.462778,0,0.1640311,-0.1640311,2.569002,42.81662,0,0.6514599,0.3675004,0,1.922154
1/1/2007 2:00:00 PM,0.1157476,47.5915,40.32253,35.91159,0.1153119,0.1980511,32.45226,29.10168,0.3597714,0.3597714,0,-1,0,0.3597714,55.04916,0,0,0,0.1980511,0.3787067,0.3597714,0,0,3.616602,1.298747,0,0.1806556,-0.1806556,2.378574,39.64283,0,0.3957485,0.1584409,0,1.496798
1/1/2007 3:00:00 PM,0.06560741,36.83756,52.05293,47.98082,0.06534529,0.1127791,31.51398,29.61676,0,0,0,-1,0,0,0,0,0,0,0.1127791,0,0,0,0,3.81733,1.118092,0.1127791,0,0.1127791,2.485566,41.42602,0,0,0.0902233,0,1.230871
1/1/2007 4:00:00 PM,0.1289536,24.56311,59.3996,61.10369,0.1288548,0.2196897,33.86318,30.11466,0.4810105,0.4810105,0,-1,0,0.4810105,45.67253,0,5.551115E-17,0,0.2196897,0.5063269,0.4810105,0,0,3.704551,1.219593,0,0.2866372,-0.2866372,2.183424,36.39033,0,0.5291116,0.1757517,0,1.439282
1/1/2007 5:00:00 PM,0.06745297,11.49752,64.06036,74.68362,0.0677819,0.1169693,31.53898,29.57097,0,0,0,-1,0,0,0,0,0,0,0.1169693,0,0,0,0,4.023037,0.9329556,0.1169693,0,0.1169693,2.294391,38.23977,0,0,0.09357547,0,1.049925
1/1/2007 6:00:00 PM,0.009087816,0,66.93783,90,0,0,27.84834,27.84834,0.4299139,0.4299139,0,-1,0,0.4299139,0,0,5.551115E-17,0,0,0.452541,0.4299139,0,0,3.906068,1.038228,0,0.452541,-0.452541,1.817371,30.28945,0,0.4729053,0,0,1.038228
1/1/2007 7:00:00 PM,0,0,68.42065,90,0,0,26.22299,26.22299,0.5945514,0.5564026,0,-1,0,0.5564026,0,0,0.03814877,0.09760391,0,0.585687,0.5564026,0,0,4.408891,0.585687,0,0.585687,-0.585687,1.200002,20,0,0.6540065,0,0,0.585687
1/1/2007 8:00:00 PM,0,0,68.50754,90,0,0,24.91814,24.91814,0.8293481,0,0,-1,0,0,0,0,0.8293481,0.912283,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0,0.912283,0,0,0
1/1/2007 9:00:00 PM,0,0,66.69133,90,0,0,23.64762,23.64762,0.9802442,0,0,-1,0,0,0,0,0.9802442,1.078269,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0,1.078269,0,0,0
1/1/2007 10:00:00 PM,0,0,61.29293,90,0,0,22.34277,22.34277,0.01337392,0,0,-1,0,0,0,0,0.01337392,0.01471132,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0,0.01471132,0,0,0
1/1/2007 11:00:00 PM,0,0,46.66078,90,0,0,21.19816,21.19816,0.05547174,0,0,-1,0,0,0,0,0.05547174,0.06101892,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0,0.06101892,0,0,0
1/2/2007 12:00:00 AM,0,0,6.788207,90,0,0,20.32825,20.32825,0.169652,0,0,-1,0,0,0,0,0.169652,0.1866172,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0,0.1866172,0,0,0
1/2/2007 1:00:00 AM,0,0,-40.56551,90,0,0,19.45835,19.45835,0.06995523,0,0,-1,0,0,0,0,0.06995523,0.07695076,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0,0.07695076,0,0,0
1/2/2007 2:00:00 AM,0,0,-59.2364,90,0,0,18.73725,18.73725,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0,0,0,0,0
1/2/2007 3:00:00 AM,0,0,-65.97112,90,0,0,18.09054,18.09054,0.2466618,0,0,-1,0,0,0,0,0.2466618,0.2713279,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0,0.2713279,0,0,0
1/2/2007 4:00:00 AM,0,0,-68.37815,90,0,0,17.43239,17.43239,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0,0,0,0,0
1/2/2007 5:00:00 AM,0,0,-68.6517,90,0,0,16.85437,16.85437,0.04013894,0.04013894,1.492771,0,0.4636264,0.04013894,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2012056,0.04415284,0,1.7,0
1/2/2007 6:00:00 AM,0.00108274,0,-67.47298,90,0,0,16.29923,16.29923,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.2125949,0,0,1.7,1.242
1/2/2007 7:00:00 AM,0.0894334,8.420039,-64.93723,77.85415,0.1004246,0.1848754,18.61678,15.73265,0.2280782,0.2280782,1.68071,0,0.5149338,0.2280782,81.0579,2.220446E-16,0,0,0.1848754,0,0,1.452632,1.38,2.299654,2.484,1.564875,0,1.564875,5.302939,88.38215,0.2231807,0.250886,0.1479003,1.7,2.668875
1/2/2007 8:00:00 AM,0.2576896,21.61751,-60.74889,64.20465,0.2779514,0.4965357,24.72958,16.70557,0.1510106,0.1510106,0,0,0,0.1510106,328.8084,0,0,0,0.4965357,0.1589586,0.1510106,0,0,0.7347789,3.892388,0.3375772,0,0.3375772,5.623193,93.7197,0.2077805,0.1661117,0.3972286,0,4.388924
1/2/2007 9:00:00 AM,0.4718998,34.13238,-54.14432,50.93016,0.5125259,0.87268,34.11386,19.20082,0.1780614,0.1780614,0,-1,0,0.1780614,490.1006,0.2880452,0,0,0.87268,0.1874331,0.1780614,0,0,0.3972018,4.196208,0.3972018,0,0.3972018,6.000012,100,0.1921774,0.1958676,0.698144,0,5.068887
1/2/2007 10:00:00 AM,0.7602223,45.34824,-43.62961,38.51621,0.8317832,1.326645,46.19503,21.74757,0,0,0,0,0,0,0,1.326645,0,0,1.326645,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1921774,0,1.061316,0,5.880333
1/2/2007 11:00:00 AM,0.9687649,54.00035,-26.89878,28.20251,1.052093,1.594767,55.06686,23.9166,0,0,0,0,0,0,0,1.594767,0,0,1.594767,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1921774,0,1.275814,0,6.148456
1/2/2007 12:00:00 PM,1.031318,57.92366,-3.10829,23.0618,1.116798,1.652597,59.10711,25.93112,0.4834188,0.4834188,0,0,0,0.4834188,341.8563,1.143736,0,0,1.652597,0.5088619,0.4834188,0,0,0,4.553689,0,0,0,6.000012,100,0.1921774,0.5317607,1.322078,0,6.206286
1/2/2007 1:00:00 PM,0.9423041,55.46115,21.77175,26.33853,1.021662,1.520207,58.18673,27.85978,0.8784049,0.8784049,0,0,0,0.8784049,173.0645,0.5955707,0,0,1.520207,0.9246367,0.8784049,0,0,0,4.553689,0,0,0,6.000012,100,0.1921774,0.9662454,1.216166,0,6.073896
1/2/2007 2:00:00 PM,0.9231796,47.717,40.28822,35.78399,1.009367,1.493976,59.06818,29.08451,0.8488883,0.8488883,0,-1,0,0.8488883,175.9921,0.6004095,0,0,1.493976,0.8935666,0.8488883,0,0,0,4.553689,0,0,0,6.000012,100,0.1921774,0.9337771,1.195181,0,6.047665
1/2/2007 3:00:00 PM,0.6474482,36.96494,52.06245,47.8565,0.7182695,1.11615,50.79116,29.59959,0.2250611,0.2250611,0,-1,0,0.2250611,495.9317,0.8792432,0,0,1.11615,0.2369065,0.2250611,0,0,0,4.553689,0,0,0,6.000012,100,0.1921774,0.2475673,0.8929197,0,5.669838
1/2/2007 4:00:00 PM,0.2630356,24.6874,59.43145,60.98538,0.2758425,0.459745,38.15086,30.09749,0.5246083,0.5246083,0,-1,0,0.5246083,87.63587,0,0,0,0.459745,0.5522192,0.5246083,0,0,0,4.553689,0,0.09247418,-0.09247418,5.902535,98.3754,0.1921774,0.5770691,0.367796,0,5.013434
1/2/2007 5:00:00 PM,0.168327,11.61707,64.10592,74.57189,0.2057908,0.3477349,35.56618,29.57097,0.7374443,0.7374443,0,-1,0,0.7374443,47.15406,0,0,0,0.3477349,0.7762572,0.7374443,0,0,0.1027491,4.461215,0,0.4285222,-0.4285222,5.450834,90.84705,0.1921774,0.8111887,0.278188,0,4.808949
1/2/2007 6:00:00 PM,0.01077664,0,66.99503,90,0,0,27.85978,27.85978,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5788849,4.032692,0,0,0,5.450834,90.84705,0.1921774,0,0,0,4.032692
1/2/2007 7:00:00 PM,0,0,68.49145,90,0,0,26.22299,26.22299,0.1684344,0.1684344,0,-1,0,0.1684344,0,0,0,0,0,0.1772994,0.1684344,0,0,0.5788849,4.032692,0,0.1772994,-0.1772994,5.263944,87.73222,0.1921774,0.1852778,0,0,4.032692
1/2/2007 8:00:00 PM,0,0,68.59808,90,0,0,24.9353,24.9353,0.4435368,0.4435368,0,-1,0,0.4435368,0,0,5.551115E-17,0,0,0.4668808,0.4435368,0,0,0.7758842,3.855393,0,0.4668808,-0.4668808,4.771808,79.52998,0.1921774,0.4878904,0,0,3.855393
1/2/2007 9:00:00 PM,0,0,66.81534,90,0,0,23.65907,23.65907,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.294641,3.388512,0,0,0,4.771808,79.52998,0.1921774,0,0,0,3.388512
1/2/2007 10:00:00 PM,0,0,61.48289,90,0,0,22.34277,22.34277,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.294641,3.388512,0,0,0,4.771808,79.52998,0.1921774,0,0,0,3.388512
1/2/2007 11:00:00 PM,0,0,46.99853,90,0,0,21.21533,21.21533,0.1444061,0.1444061,0,-1,0,0.1444061,0,0,0,0,0,0.1520064,0.1444061,0,0,1.294641,3.388512,0,0.1520064,-0.1520064,4.611579,76.8595,0.1921774,0.1588467,0,0,3.388512
1/3/2007 12:00:00 AM,0,0,7.251837,90,0,0,20.32825,20.32825,0.1761416,0.1761416,0,-1,0,0.1761416,0,0,0,0,0,0.1854123,0.1761416,0,0,1.463537,3.236506,0,0.1854123,-0.1854123,4.416138,73.60215,0.1921774,0.1937558,0,0,3.236506
1/3/2007 1:00:00 AM,0,0,-40.51197,90,0,0,19.45835,19.45835,0.01878676,0.01878676,0,-1,0,0.01878676,0,0,0,0,0,0.01977554,0.01878676,0,0,1.66955,3.051094,0,0.01977554,-0.01977554,4.395292,73.25472,0.1921774,0.02066544,0,0,3.051094
1/3/2007 2:00:00 AM,0,0,-59.30554,90,0,0,18.73725,18.73725,0.0467104,0.0467104,0,-1,0,0.0467104,0,0,6.938894E-18,0,0,0.04916884,0.0467104,0,0,1.691523,3.031318,0,0.04916884,-0.04916884,4.343464,72.39092,0.1921774,0.05138144,0,0,3.031318
1/3/2007 3:00:00 AM,0,0,-66.05676,90,0,0,18.09054,18.09054,0.2542924,0.2542924,0,-1,0,0.2542924,0,0,0,0,0,0.2676762,0.2542924,0,0,1.746155,2.982149,0,0.2676762,-0.2676762,4.061308,67.68834,0.1921774,0.2797217,0,0,2.982149
1/3/2007 4:00:00 AM,0,0,-68.46574,90,0,0,17.44956,17.44956,0.1762055,0.1762055,0,-1,0,0.1762055,0,0,0,0,0,0.1854795,0.1762055,0,0,2.043573,2.714473,0,0.1854795,-0.1854795,3.865796,64.4298,0.1921774,0.1938261,0,0,2.714473
1/3/2007 5:00:00 AM,0,0,-68.74113,90,0,0,16.85437,16.85437,0.266917,0.266917,0,0,0,0.266917,0,0,5.551115E-17,0,0,0.2809653,0.266917,0,0,2.249661,2.528994,0,0.2809653,-0.2809653,3.569632,59.49376,0.1921774,0.2936087,0,0,2.528994
1/3/2007 6:00:00 AM,0.001416367,0,-67.56737,90,0,0,16.29923,16.29923,0.1033738,0.1033738,0,0,0,0.1033738,0,0,1.387779E-17,0,0,0.1088145,0.1033738,0,0,2.561845,2.248028,0,0.1088145,-0.1088145,3.454932,57.58208,0.1921774,0.1137112,0,0,2.248028
1/3/2007 7:00:00 AM,0.154613,8.338984,-65.04131,77.94933,0.2181841,0.3950574,22.0111,15.72693,0,0,0,0,0,0,0,0,0,0,0.3950574,0,0,0,0,2.68275,2.139214,0.3950574,0,0.3950574,3.829716,63.82848,0.1788215,0,0.3160459,0,2.534271
1/3/2007 8:00:00 AM,0.3864299,21.54955,-60.86939,64.28886,0.4516729,0.7864904,29.7889,16.69412,0.4854425,0.4854425,0,0,0,0.4854425,162.0151,0,0,0,0.7864904,0.5109921,0.4854425,0,0,2.287693,2.494766,0.2754982,0,0.2754982,4.091077,68.18448,0.1705555,0.5339867,0.6291923,0,3.281256
1/3/2007 9:00:00 AM,0.5964742,34.08275,-54.2908,50.99901,0.6654133,1.106335,38.6067,19.1722,0.6488382,0.6488382,0,-1,0,0.6488382,170.5101,0,0,0,1.106335,0.6829876,0.6488382,0,0,2.012194,2.742714,0.4233474,0,0.4233474,4.492699,74.87817,0.1592441,0.713722,0.885068,0,3.849049
1/3/2007 10:00:00 AM,0.868866,45.32633,-43.81342,38.56028,0.9523276,1.488392,49.78708,21.71323,0.4350865,0.4350865,0,0,0,0.4350865,342.0911,0,0,0,1.488392,0.4579858,0.4350865,0,0,1.588847,3.123727,1.030406,0,1.030406,5.470229,91.1703,0.1371113,0.4785951,1.190714,0,4.612119
1/3/2007 11:00:00 AM,1.045182,54.02103,-27.119,28.2016,1.135721,1.69621,57.56631,23.87082,1.242077,1.242077,0,0,0,1.242077,136.5623,0,0,0,1.69621,1.30745,1.242077,0,0,0.5584406,4.051093,0.38876,0,0.38876,5.839039,97.31712,0.1302797,1.366285,1.356968,0,5.747302
1/3/2007 12:00:00 PM,1.103408,57.99842,-3.311169,22.98947,1.195372,1.74361,61.47593,25.89678,0.2660619,0.2660619,0,0,0,0.2660619,655.3401,1.293865,0,0,1.74361,0.2800651,0.2660619,0,0,0.1696806,4.400976,0.1696806,0,0.1696806,6.000012,100,0.1275068,0.292668,1.394888,0,6.144587
1/3/2007 1:00:00 PM,1.07279,55.57644,21.66171,26.21606,1.164311,1.687326,62.53301,27.84834,0.4368947,0.4368947,0,0,0,0.4368947,386.2089,1.227437,0,0,1.687326,0.4598891,0.4368947,0,0,0,4.553689,0,0,0,6.000012,100,0.1275068,0.4805841,1.349861,0,6.241015
1/3/2007 2:00:00 PM,0.9414855,47.84681,40.26152,35.65303,1.029183,1.517924,59.65434,29.06734,0.276343,0.276343,0,-1,0,0.276343,549.2898,1.227037,0,0,1.517924,0.2908874,0.276343,0,0,0,4.553689,0,0,0,6.000012,100,0.1275068,0.3039773,1.214339,0,6.071613
1/3/2007 3:00:00 PM,0.6946991,37.09526,52.07967,47.73031,0.771195,1.187566,52.36508,29.58242,0.765018,0.765018,0,-1,0,0.765018,155.2337,0.3822837,0,0,1.187566,0.8052821,0.765018,0,0,0,4.553689,0,0,0,6.000012,100,0.1275068,0.8415198,0.9500527,0,5.741255
1/3/2007 4:00:00 PM,0.4499265,24.81354,59.47055,60.86624,0.51768,0.8297137,45.31907,30.11466,0.6481665,0.6481665,0,-1,0,0.6481665,128.0094,0.1474332,0,0,0.8297137,0.6822805,0.6481665,0,0,0,4.553689,0,0,0,6.000012,100,0.1275068,0.7129831,0.663771,0,5.383403
1/3/2007 5:00:00 PM,0.1871784,11.73763,64.15836,74.46016,0.2357411,0.3964738,36.45527,29.58242,1.553488,1.38,0,-1,0,1.38,28.72999,2.220446E-16,0.1734883,0.3288371,0.3964738,1.452632,1.38,0,0,0,4.553689,0,1.056158,-1.056158,4.886724,81.44524,0.1275068,1.708837,0.3171791,0,4.950163
1/3/2007 6:00:00 PM,0.01226666,0,67.05901,90,0,0,27.87695,27.87695,0.6667221,0.6667221,0,-1,0,0.6667221,0,0,1.110223E-16,0,0,0.7018127,0.6667221,0,0,1.173509,3.497531,0,0.7018127,-0.7018127,4.146948,69.11567,0.1275068,0.7333943,0,0,3.497531
1/3/2007 7:00:00 PM,0,0,68.5692,90,0,0,26.25161,26.25161,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.9533,2.795718,0,0,0,4.146948,69.11567,0.1275068,0,0,0,2.795718
1/3/2007 8:00:00 PM,0,0,68.69611,90,0,0,24.94675,24.94675,0.6547287,0.6547287,0,-1,0,0.6547287,0,0,0,0,0,0.6891881,0.6547287,0,0,1.9533,2.795718,0,0.6891881,-0.6891881,3.42048,57.00789,0.1275068,0.7202016,0,0,2.795718
1/3/2007 9:00:00 PM,0,0,66.94791,90,0,0,23.65907,23.65907,0.7221189,0.7221189,0,-1,0,0.7221189,0,0,1.110223E-16,0,0,0.7601252,0.7221189,0,0,2.719065,2.10653,0,0.7601252,-0.7601252,2.619238,43.65388,0.1275068,0.7943308,0,0,2.10653
1/3/2007 10:00:00 PM,0,0,61.68317,90,0,0,22.35994,22.35994,0.2846383,0.2846383,0,-1,0,0.2846383,0,0,0,0,0,0.2996193,0.2846383,0,0,3.563649,1.346405,0,0.2996193,-0.2996193,2.303412,38.39012,0.1275068,0.3131021,0,0,1.346405
1/3/2007 11:00:00 PM,0,0,47.34851,90,0,0,21.23249,21.23249,0.1853896,0.1853896,0,-1,0,0.1853896,0,0,2.775558E-17,0,0,0.195147,0.1853896,0,0,3.896559,1.046786,0,0.195147,-0.195147,2.097709,34.96174,0.1275068,0.2039286,0,0,1.046786
1/4/2007 12:00:00 AM,0,0,7.720277,90,0,0,20.34542,20.34542,0.06843671,0.06843671,0,-1,0,0.06843671,0,0,0,0,0,0.07203865,0.06843671,0,0,4.113389,0.851639,0,0.07203865,-0.07203865,2.021773,33.69616,0.1275068,0.07528039,0,0,0.851639
1/4/2007 1:00:00 AM,0,0,-40.47429,90,0,0,19.45835,19.45835,0.2552021,0.2552021,0,-1,0,0.2552021,0,0,0,0,0,0.2686337,0.2552021,0,0,4.193432,0.7796003,0,0.2686337,-0.2686337,1.738608,28.97675,0.1275068,0.2807223,0,0,0.7796003
1/4/2007 2:00:00 AM,0,0,-59.3882,90,0,0,18.75442,18.75442,0.2206393,0.2206393,0,-1,0,0.2206393,0,0,2.775558E-17,0,0,0.2322519,0.2206393,0,0,4.491914,0.5109666,0,0.2322519,-0.2322519,1.493793,24.89651,0.1275068,0.2427032,0,0,0.5109666
1/4/2007 3:00:00 AM,0,0,-66.15261,90,0,0,18.10771,18.10771,0.04533559,0.04533559,0,-1,0,0.04533559,0,0,6.938894E-18,0,0,0.04772168,0.04533559,0,0,4.749971,0.2787147,0,0.04772168,-0.04772168,1.443491,24.05813,0.1275068,0.04986915,0,0,0.2787147
1/4/2007 4:00:00 AM,0,0,-68.56158,90,0,0,17.46673,17.46673,0.001669191,0.001669191,0,-1,0,0.001669191,0,0,2.168404E-19,0,0,0.001757044,0.001669191,0,0,4.802995,0.2309931,0,0.001757044,-0.001757044,1.441638,24.02726,0.1275068,0.00183611,0,0,0.2309931
1/4/2007 5:00:00 AM,0,0,-68.83775,90,0,0,16.85437,16.85437,0.1032962,0.1032962,0,0,0,0.1032962,0,0,1.387779E-17,0,0,0.1087328,0.1032962,0,0,4.804948,0.229236,0,0.1087328,-0.1087328,1.327024,22.11702,0.1275068,0.1136258,0,0,0.229236
1/4/2007 6:00:00 AM,0.001396567,0,-67.66837,90,0,0,16.29923,16.29923,0.1751657,0.1751657,1.627797,0,0.5004886,0.1751657,0,0,0,0,0,0,0,1.452632,1.38,4.925762,0.1205032,1.38,0,1.38,2.636207,43.9367,0.1477042,0.1926823,0,1.7,0.1205032
1/4/2007 7:00:00 AM,0.0564668,8.260301,-65.15175,78.04308,0.05744173,0.106383,17.37488,15.72693,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.106383,0,0,1.452632,1.38,3.545762,1.362503,1.486383,0,1.486383,4.046314,67.43842,0.1562081,0,0.08510641,1.7,1.468886
1/4/2007 8:00:00 AM,0.2004859,21.48465,-60.99622,64.37097,0.2067321,0.3731723,22.63442,16.67695,0.01108928,0.01108928,1.463721,0,0.4556958,0.01108928,3365.163,2.220446E-16,0,0,0.3731723,0,0,1.452632,1.38,2.059379,2.700248,1.753172,0,1.753172,5.709519,95.15845,0.1594816,0.01219821,0.2985378,1.7,3.07342
1/4/2007 9:00:00 AM,0.4016865,34.03698,-54.44366,51.06494,0.4245798,0.7328362,31.4992,19.1722,0,0,0,-1,0,0,0,0.4266296,0,0,0.7328362,0,0,0,0,0.3062066,4.278103,0.3062066,0,0.3062066,6.000012,100,0.1556954,0,0.586269,0,5.010939
1/4/2007 10:00:00 AM,0.3202593,45.30926,-44.00337,38.60041,0.3216372,0.5564989,31.03061,21.69606,1.435524,1.435524,0.9068505,0,0.3036702,1.435524,38.76624,1.110223E-16,0,0,0.5564989,0.5564989,0.5286739,0,0,0,4.553689,0,0,0,6.000012,100,0.1556954,1.579077,0.4451991,1.7,5.110188
1/4/2007 11:00:00 AM,0.1218587,54.04757,-27.34379,28.19543,0.1213832,0.2139863,27.36559,23.85365,0.6181212,0.6181212,0,0,0,0.6181212,34.61882,0,1.110223E-16,0,0.2139863,0.6506539,0.6181212,0,0,0,4.553689,0,0.4366676,-0.4366676,5.539724,92.32854,0.1556954,0.6799333,0.171189,0,4.767675
1/4/2007 12:00:00 PM,0.319373,58.07962,-3.51411,22.91087,0.3190296,0.5402057,35.17068,25.87961,0.1610885,0.1610885,0,0,0,0.1610885,335.3473,0,0,0,0.5402057,0.1695668,0.1610885,0,0,0.4851862,4.117021,0.3706389,0,0.3706389,5.891343,98.18885,0.1513463,0.1771973,0.4321646,0,4.657227
1/4/2007 1:00:00 PM,0.5423717,55.69747,21.55712,26.08834,0.5583201,0.9002658,44.23155,27.84834,0.5071142,0.5071142,0,0,0,0.5071142,177.5273,0.2519141,0,0,0.9002658,0.5338044,0.5071142,0,0,0.1145473,4.450596,0.1145473,0,0.1145473,6.000012,100,0.1500509,0.5578256,0.7202126,0,5.350862
1/4/2007 2:00:00 PM,0.1238305,47.98087,40.24257,35.51881,0.1233724,0.2116558,32.66996,29.08451,0.6857141,0.6857141,0,-1,0,0.6857141,30.86647,0,0,0,0.2116558,0.7218044,0.6857141,0,0,0,4.553689,0,0.5101486,-0.5101486,5.462268,91.03762,0.1500509,0.7542856,0.1693246,0,4.765345
1/4/2007 3:00:00 PM,0.1481758,37.22844,52.10466,47.60235,0.1477777,0.2519054,33.89872,29.59959,0.2112014,0.2112014,0,-1,0,0.2112014,119.2726,0,0,0,0.2519054,0.2223172,0.2112014,0,0,0.5668318,4.04354,0.02958817,0,0.02958817,5.490338,91.50545,0.1497199,0.2323215,0.2015243,0,4.295446
1/4/2007 4:00:00 PM,0.09439445,24.94146,59.51693,60.74639,0.09418961,0.1614224,32.86962,30.13183,0,0,0,-1,0,0,0,0,0,0,0.1614224,0,0,0,0,0.5372436,4.07017,0.1614224,0,0.1614224,5.643476,94.05775,0.1479394,0,0.1291379,0,4.231592
1/4/2007 5:00:00 PM,0.05515802,11.85911,64.21771,74.34852,0.05524663,0.09550305,31.20319,29.59959,0.1917618,0.1917618,0,-1,0,0.1917618,49.80296,0,0,0,0.09550305,0.2018545,0.1917618,0,0,0.3758212,4.21545,0,0.1063515,-0.1063515,5.531373,92.18935,0.1479394,0.210938,0.07640244,0,4.310953
1/4/2007 6:00:00 PM,0.01462315,0,67.12976,90,0,0,27.91129,27.91129,0.8506784,0.8506784,0,-1,0,0.8506784,0,0,1.110223E-16,0,0,0.895451,0.8506784,0,0,0.4939895,4.109098,0,0.895451,-0.895451,4.587484,76.45792,0.1479394,0.9357463,0,0,4.109098
1/4/2007 7:00:00 PM,0,0,68.65388,90,0,0,26.28594,26.28594,0.5242959,0.5242959,0,-1,0,0.5242959,0,0,0,0,0,0.5518904,0.5242959,0,0,1.488935,3.213647,0,0.5518904,-0.5518904,4.005741,66.76221,0.1479394,0.5767255,0,0,3.213647
1/4/2007 8:00:00 PM,0,0,68.80161,90,0,0,24.98109,24.98109,0.1241028,0.1241028,0,-1,0,0.1241028,0,0,1.387779E-17,0,0,0.1306345,0.1241028,0,0,2.102147,2.661757,0,0.1306345,-0.1306345,3.86804,64.4672,0.1479394,0.136513,0,0,2.661757
1/4/2007 9:00:00 PM,0,0,67.08897,90,0,0,23.69341,23.69341,0.6170309,0.6170309,0,-1,0,0.6170309,0,0,1.110223E-16,0,0,0.6495063,0.6170309,0,0,2.247296,2.531122,0,0.6495063,-0.6495063,3.1834,53.05656,0.1479394,0.678734,0,0,2.531122
1/4/2007 10:00:00 PM,0,0,61.89367,90,0,0,22.37138,22.37138,0.1502111,0.1502111,0,-1,0,0.1502111,0,0,0,0,0,0.158117,0.1502111,0,0,2.96897,1.881616,0,0.158117,-0.158117,3.01673,50.27874,0.1479394,0.1652322,0,0,1.881616
1/4/2007 11:00:00 PM,0,0,47.71067,90,0,0,21.26111,21.26111,0.150432,0.150432,0,-1,0,0.150432,0,0,2.775558E-17,0,0,0.1583495,0.150432,0,0,3.144655,1.723499,0,0.1583495,-0.1583495,2.849815,47.49682,0.1479394,0.1654752,0,0,1.723499
1/5/2007 12:00:00 AM,0,0,8.193862,90,0,0,20.37976,20.37976,0.01520529,0.01520529,0,-1,0,0.01520529,0,0,0,0,0,0.01600557,0.01520529,0,0,3.320599,1.56515,0,0.01600557,-0.01600557,2.832944,47.21563,0.1479394,0.01672582,0,0,1.56515
1/5/2007 1:00:00 AM,0,0,-40.4529,90,0,0,19.49269,19.49269,0.1128,0.1128,0,-1,0,0.1128,0,0,1.387779E-17,0,0,0.1187368,0.1128,0,0,3.338383,1.549144,0,0.1187368,-0.1187368,2.707784,45.12965,0.1479394,0.12408,0,0,1.549144
1/5/2007 2:00:00 AM,0,0,-59.48455,90,0,0,18.78303,18.78303,0.07429645,0.07429645,0,-1,0,0.07429645,0,0,1.387779E-17,0,0,0.07820679,0.07429645,0,0,3.470313,1.430407,0,0.07820679,-0.07820679,2.625347,43.7557,0.1479394,0.0817261,0,0,1.430407
1/5/2007 3:00:00 AM,0,0,-66.25872,90,0,0,18.14205,18.14205,0.2934026,0.2934026,0,-1,0,0.2934026,0,0,0,0,0,0.3088448,0.2934026,0,0,3.557209,1.352201,0,0.3088448,-0.3088448,2.299796,38.32986,0.1479394,0.3227428,0,0,1.352201
1/5/2007 4:00:00 AM,0,0,-68.6657,90,0,0,17.47818,17.47818,0.04534417,0.04534417,0,-1,0,0.04534417,0,0,0,0,0,0.04773071,0.04534417,0,0,3.90037,1.043356,0,0.04773071,-0.04773071,2.249483,37.49131,0.1479394,0.04987859,0,0,1.043356
1/5/2007 5:00:00 AM,0,0,-68.94153,90,0,0,16.86581,16.86581,0.2551502,0.2551502,0,0,0,0.2551502,0,0,0,0,0,0.2685792,0.2551502,0,0,3.953404,0.995625,0,0.2685792,-0.2685792,1.966376,32.77287,0.1479394,0.2806652,0,0,0.995625
1/5/2007 6:00:00 AM,0.000681252,0,-67.77593,90,0,0,16.30495,16.30495,0.04890498,0.04890498,0,0,0,0.04890498,0,0,0,0,0,0.05147893,0.04890498,0,0,4.251826,0.7270459,0,0.05147893,-0.05147893,1.912112,31.86848,0.1479394,0.05379548,0,0,0.7270459
1/5/2007 7:00:00 AM,0.07869507,8.18406,-65.26849,78.13534,0.08541139,0.1575706,18.17898,15.72693,0,0,0,0,0,0,0,0,0,0,0.1575706,0,0,0,0,4.309024,0.6755669,0.1575706,0,0.1575706,2.061597,34.35988,0.1462418,0,0.1260565,0,0.8331376
1/5/2007 8:00:00 AM,0.182332,21.42287,-61.12932,64.45091,0.1859925,0.3367314,22.03404,16.67695,0.4570512,0.4570512,0,0,0,0.4570512,73.67475,0,5.551115E-17,0,0.3367314,0.4811066,0.4570512,0,0,4.151454,0.8173805,0,0.1443752,-0.1443752,1.909412,31.82347,0.1462418,0.5027564,0.2693851,0,1.154112
1/5/2007 9:00:00 AM,0.2065261,33.99511,-54.60286,51.12791,0.2065513,0.3682669,25.1198,19.15503,0.4239489,0.4239489,0,-1,0,0.4239489,86.86588,0,0,0,0.3682669,0.4462619,0.4239489,0,0,4.311871,0.6730053,0,0.07799507,-0.07799507,1.827198,30.45324,0.1462418,0.4663437,0.2946135,0,1.041272
1/5/2007 10:00:00 AM,0.325105,45.29703,-44.19942,38.63659,0.3266926,0.5648652,31.16121,21.67889,0.2942376,0.2942376,0,0,0,0.2942376,191.9759,0,0,0,0.5648652,0.3097238,0.2942376,0,0,4.398532,0.5950102,0.2551415,0,0.2551415,2.069247,34.48738,0.1435741,0.3236614,0.4518922,0,1.159876
1/5/2007 11:00:00 AM,0.288039,54.07996,-27.57312,28.18404,0.2875627,0.4945685,32.19025,23.83648,0.0664992,0.0664992,0,0,0,0.0664992,743.721,0,0,0,0.4945685,0.06999915,0.0664992,0,0,4.143391,0.8246375,0.4245693,0,0.4245693,2.472028,41.20039,0.1393443,0.07314911,0.3956548,0,1.319206
1/5/2007 12:00:00 PM,0.4582569,58.16724,-3.717067,22.82601,0.4636161,0.7674182,39.42959,25.87961,0,0,0,0,0,0,0,0,0,0,0.7674182,0,0,0,0,3.718821,1.20675,0.7674182,0,0.7674182,3.200065,53.33432,0.1322993,0,0.6139346,0,1.974168
1/5/2007 1:00:00 PM,0.08972704,55.82419,21.45809,25.95539,0.08934788,0.1550609,30.4401,27.84834,1.004146,1.004146,0,0,0,1.004146,15.44207,0,0,0,0.1550609,1.056996,1.004146,0,0,2.951403,1.897426,0,0.9019346,-0.9019346,2.249343,37.48897,0.1322993,1.10456,0.1240488,0,2.052487
1/5/2007 2:00:00 PM,0.2928005,48.11911,40.23148,35.38141,0.2928371,0.4894296,37.63034,29.08451,0,0,0,-1,0,0,0,0,0,0,0.4894296,0,0,0,0,3.953552,0.9954917,0.4894296,0,0.4894296,2.713656,45.22752,0.1281667,0,0.3915437,0,1.484921
1/5/2007 3:00:00 PM,0.3049999,37.36439,52.13749,47.47272,0.3085339,0.5129181,38.62816,29.61676,1.312967,1.312967,0,-1,0,1.312967,39.06556,0,2.220446E-16,0.06426404,0.5129181,1.382071,1.312967,0,0,3.464123,1.435978,0,0.8691528,-0.8691528,1.797489,29.95809,0.1281667,1.444264,0.4103344,0,1.948896
1/5/2007 4:00:00 PM,0.2248806,25.07106,59.57062,60.62591,0.2300676,0.386104,36.8587,30.149,0,0,0,-1,0,0,0,0,0,0,0.386104,0,0,0,0,4.429848,0.5668256,0.386104,0,0.386104,2.163779,36.06292,0.1250843,0,0.3088832,0,0.9529296
1/5/2007 5:00:00 PM,0.08889148,11.98143,64.28397,74.23705,0.09042354,0.1554591,32.26091,29.63392,0.3789233,0.3789233,0,-1,0,0.3789233,41.02654,0,0,0,0.1554591,0.3988666,0.3789233,0,0,4.043744,0.9143192,0,0.2434075,-0.2434075,1.907205,31.78669,0.1250843,0.4168156,0.1243673,0,1.069778
1/5/2007 6:00:00 PM,0.01483844,0,67.20725,90,0,0,27.93991,27.93991,0.04279296,0.04279296,0,-1,0,0.04279296,0,0,0,0,0,0.04504523,0.04279296,0,0,4.314197,0.6709117,0,0.04504523,-0.04504523,1.859724,30.99533,0.1250843,0.04707226,0,0,0.6709117
1/5/2007 7:00:00 PM,0,0,68.74545,90,0,0,26.33173,26.33173,0.3276448,0.3276448,0,-1,0,0.3276448,0,0,5.551115E-17,0,0,0.3448893,0.3276448,0,0,4.364247,0.6258665,0,0.3448893,-0.3448893,1.496178,24.93626,0.1250843,0.3604093,0,0,0.6258665
1/5/2007 8:00:00 PM,0,0,68.91452,90,0,0,25.01543,25.01543,0.2731223,0.2669283,0,-1,0,0.2669283,0,0,0.006194015,0.03350625,0,0.2809772,0.2669283,0,0,4.747458,0.2809772,0,0.2809772,-0.2809772,1.200002,20,0.1250843,0.3004346,0,0,0.2809772
1/5/2007 9:00:00 PM,0,0,67.23844,90,0,0,23.73919,23.73919,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1250843,0,0,0,0
1/5/2007 10:00:00 PM,0,0,62.11428,90,0,0,22.42289,22.42289,0.09726252,0,0,-1,0,0,0,0,0.09726252,0.1069888,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1250843,0.1069888,0,0,0
1/5/2007 11:00:00 PM,0,0,48.08501,90,0,0,21.29545,21.29545,0.1299946,0,0,-1,0,0,0,0,0.1299946,0.142994,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1250843,0.142994,0,0,0
1/6/2007 12:00:00 AM,0,0,8.672945,90,0,0,20.40838,20.40838,0.1866006,0,0,-1,0,0,0,0,0.1866006,0.2052607,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1250843,0.2052607,0,0,0
1/6/2007 1:00:00 AM,0,0,-40.44829,90,0,0,19.52703,19.52703,0.09688117,0,0,-1,0,0,0,0,0.09688117,0.1065693,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1250843,0.1065693,0,0,0
1/6/2007 2:00:00 AM,0,0,-59.5948,90,0,0,18.81737,18.81737,0.1421089,0,0,-1,0,0,0,0,0.1421089,0.1563198,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1250843,0.1563198,0,0,0
1/6/2007 3:00:00 AM,0,0,-66.37514,90,0,0,18.17067,18.17067,0.01104405,0,0,-1,0,0,0,0,0.01104405,0.01214845,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1250843,0.01214845,0,0,0
1/6/2007 4:00:00 AM,0,0,-68.77811,90,0,0,17.51252,17.51252,0.3005611,0,0,-1,0,0,0,0,0.3005611,0.3306172,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1250843,0.3306172,0,0,0
1/6/2007 5:00:00 AM,0,0,-69.05246,90,0,0,16.86581,16.86581,0.2122078,0.2122078,1.664839,0,0.5106012,0.2122078,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1367548,0.2334286,0,1.7,0
1/6/2007 6:00:00 AM,0.001084721,0,-67.89004,90,0,0,16.30495,16.30495,0.1831601,0.1831601,1.635792,0,0.5026711,0.1831601,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.146245,0.2014761,0,1.7,1.242
1/6/2007 7:00:00 AM,0.1321421,8.11033,-65.39151,78.22603,0.1816143,0.3305558,20.95312,15.72693,0.08287633,0.08287633,1.535508,0,0.4752937,0.08287633,398.8543,2.220446E-16,0,0,0.3305558,0,0,1.452632,1.38,2.299654,2.484,1.710556,0,1.710556,5.441144,90.68555,0.1504689,0.09116396,0.2644446,1.7,2.814556
1/6/2007 8:00:00 AM,0.4302843,21.36425,-61.26864,64.52862,0.5045384,0.8716388,31.32326,16.67695,0,0,0,0,0,0,0,0.2825402,0,0,0.8716388,0,0,0,0,0.5890986,4.0235,0.5890986,0,0.5890986,6.000012,100,0.1462706,0,0.697311,0,4.895139
1/6/2007 9:00:00 AM,0.7177265,33.95718,-54.76831,51.1879,0.8026437,1.305355,42.67721,19.15503,0,0,0,-1,0,0,0,1.305355,0,0,1.305355,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1462706,0,1.044284,0,5.859044
1/6/2007 10:00:00 AM,0.8607623,45.28965,-44.40151,38.66881,0.9425587,1.475898,49.45718,21.67889,0.4343008,0.4343008,0,0,0,0.4343008,339.8331,1.018739,0,0,1.475898,0.4571588,0.4343008,0,0,0,4.553689,0,0,0,6.000012,100,0.1462706,0.4777309,1.180718,0,6.029587
1/6/2007 11:00:00 AM,0.9368334,54.11822,-27.80695,28.16743,1.015932,1.550647,53.88686,23.83648,0,0,0,0,0,0,0,1.550647,0,0,1.550647,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1462706,0,1.240518,0,6.104336
1/6/2007 12:00:00 PM,0.990012,58.26125,-3.919996,22.73492,1.070315,1.597687,57.65404,25.89678,0,0,0,0,0,0,0,1.597687,0,0,1.597687,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1462706,0,1.27815,0,6.151376
1/6/2007 1:00:00 PM,1.032254,55.95657,21.36475,25.81729,1.118602,1.634934,61.14492,27.85978,0.6233121,0.6233121,0,0,0,0.6233121,262.2978,0.9788157,0,0,1.634934,0.656118,0.6233121,0,0,0,4.553689,0,0,0,6.000012,100,0.1462706,0.6856433,1.307947,0,6.188622
1/6/2007 2:00:00 PM,0.9024954,48.26145,40.22836,35.24092,0.9847143,1.463923,58.33544,29.10168,0.1097434,0.1097434,0,-1,0,0.1097434,1333.951,1.348404,0,0,1.463923,0.1155194,0.1097434,0,0,0,4.553689,0,0,0,6.000012,100,0.1462706,0.1207177,1.171139,0,6.017612
1/6/2007 3:00:00 PM,0.7487394,37.50302,52.17824,47.34152,0.8303424,1.264919,54.2186,29.65109,0.9114336,0.9114336,0,-1,0,0.9114336,138.7834,0.305515,0,0,1.264919,0.9594038,0.9114336,0,0,0,4.553689,0,0,0,6.000012,100,0.1462706,1.002577,1.011935,0,5.818608
1/6/2007 4:00:00 PM,0.5215095,25.20224,59.63168,60.50491,0.5998322,0.9479402,47.83159,30.17761,0.2736567,0.2736567,0,-1,0,0.2736567,346.3976,0.6598806,0,0,0.9479402,0.2880597,0.2736567,0,0,0,4.553689,0,0,0,6.000012,100,0.1462706,0.3010224,0.7583522,0,5.501629
1/6/2007 5:00:00 PM,0.1997071,12.10449,64.35713,74.12585,0.2517475,0.4221584,37.00542,29.66254,0.5013116,0.5013116,0,-1,0,0.5013116,84.21077,0,0,0,0.4221584,0.5276964,0.5013116,0,0,0,4.553689,0,0.105538,-0.105538,5.888765,98.14589,0.1462706,0.5514427,0.3377267,0,4.975847
1/6/2007 6:00:00 PM,0.0115686,0,67.29149,90,0,0,27.97424,27.97424,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.1172645,4.448151,0,0,0,5.888765,98.14589,0.1462706,0,0,0,4.448151
1/6/2007 7:00:00 PM,0,0,68.84389,90,0,0,26.36607,26.36607,0.4278544,0.4278544,0,-1,0,0.4278544,0,0,5.551115E-17,0,0,0.450373,0.4278544,0,0,0.1172645,4.448151,0,0.450373,-0.450373,5.41403,90.23366,0.1462706,0.4706398,0,0,4.448151
1/6/2007 8:00:00 PM,0,0,69.03479,90,0,0,25.04404,25.04404,0.04512798,0.04512798,0,-1,0,0.04512798,0,0,6.938894E-18,0,0,0.04750314,0.04512798,0,0,0.6176789,3.997778,0,0.04750314,-0.04750314,5.363957,89.39912,0.1462706,0.04964078,0,0,3.997778
1/6/2007 9:00:00 PM,0,0,67.39626,90,0,0,23.77353,23.77353,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6704602,3.950275,0,0,0,5.363957,89.39912,0.1462706,0,0,0,3.950275
1/6/2007 10:00:00 PM,0,0,62.34493,90,0,0,22.45151,22.45151,0.1550949,0.1550949,0,-1,0,0.1550949,0,0,2.775558E-17,0,0,0.1632578,0.1550949,0,0,0.6704602,3.950275,0,0.1632578,-0.1632578,5.191869,86.53098,0.1462706,0.1706044,0,0,3.950275
1/6/2007 11:00:00 PM,0,0,48.47151,90,0,0,21.34123,21.34123,0.05089757,0.05089757,0,-1,0,0.05089757,0,0,6.938894E-18,0,0,0.05357639,0.05089757,0,0,0.8518578,3.787017,0,0.05357639,-0.05357639,5.135394,85.58974,0.1462706,0.05598733,0,0,3.787017
1/7/2007 12:00:00 AM,0,0,9.1579,90,0,0,20.45988,20.45988,0.04401745,0.04401745,0,-1,0,0.04401745,0,0,0,0,0,0.04633415,0.04401745,0,0,0.9113871,3.733441,0,0.04633415,-0.04633415,5.086554,84.77573,0.1462706,0.04841919,0,0,3.733441
1/7/2007 1:00:00 AM,0,0,-40.46095,90,0,0,19.57281,19.57281,0.09889745,0.09889745,0,-1,0,0.09889745,0,0,1.387779E-17,0,0,0.1041026,0.09889745,0,0,0.9628695,3.687106,0,0.1041026,-0.1041026,4.97682,82.94684,0.1462706,0.1087872,0,0,3.687106
1/7/2007 2:00:00 AM,0,0,-59.71914,90,0,0,18.86316,18.86316,0.2593795,0.2593795,0,-1,0,0.2593795,0,0,0,0,0,0.2730311,0.2593795,0,0,1.078539,3.583004,0,0.2730311,-0.2730311,4.68902,78.15018,0.1462706,0.2853175,0,0,3.583004
1/7/2007 3:00:00 AM,0,0,-66.50193,90,0,0,18.22217,18.22217,0.04711867,0.04711867,0,-1,0,0.04711867,0,0,6.938894E-18,0,0,0.0495986,0.04711867,0,0,1.381907,3.309973,0,0.0495986,-0.0495986,4.636738,77.27882,0.1462706,0.05183054,0,0,3.309973
1/7/2007 4:00:00 AM,0,0,-68.8988,90,0,0,17.5583,17.5583,0.1140925,0.1140925,0,-1,0,0.1140925,0,0,1.387779E-17,0,0,0.1200973,0.1140925,0,0,1.437016,3.260374,0,0.1200973,-0.1200973,4.510145,75.16893,0.1462706,0.1255017,0,0,3.260374
1/7/2007 5:00:00 AM,0,0,-69.17051,90,0,0,16.90015,16.90015,0.1270357,0.1270357,0,0,0,0.1270357,0,0,0,0,0,0.1337218,0.1270357,0,0,1.570458,3.140277,0,0.1337218,-0.1337218,4.36919,72.81968,0.1462706,0.1397393,0,0,3.140277
1/7/2007 6:00:00 AM,0.0009695232,0,-68.01064,90,0,0,16.33929,16.33929,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.719038,3.006555,0,0,0,4.36919,72.81968,0.1462706,0,0,0,3.006555
1/7/2007 7:00:00 AM,0.109305,8.039177,-65.52074,78.31509,0.1385907,0.2537347,19.75106,15.76699,0,0,0,0,0,0,0,0,0,0,0.2537347,0,0,0,0,1.719038,3.006555,0.2537347,0,0.2537347,4.609903,76.83157,0.1445337,0,0.2029878,0,3.26029
1/7/2007 8:00:00 AM,0.3018528,21.30885,-61.41413,64.60404,0.3389662,0.6001632,26.50566,16.70557,0.2334316,0.2334316,0,0,0,0.2334316,257.1045,0,0,0,0.6001632,0.2457175,0.2334316,0,0,1.465303,3.234916,0.3544457,0,0.3544457,4.94616,82.43584,0.1421753,0.2567748,0.4801306,0,3.835079
1/7/2007 9:00:00 AM,0.5661517,33.92322,-54.93997,51.24485,0.6290387,1.051846,37.5394,19.18365,0.2031931,0.2031931,0,-1,0,0.2031931,517.6583,0,0,0,1.051846,0.2138875,0.2031931,0,0,1.110857,3.553917,0.8379586,0,0.8379586,5.741117,95.6851,0.1368945,0.2235125,0.8414769,0,4.605763
1/7/2007 10:00:00 AM,0.8407726,45.28714,-44.60958,38.69705,0.9201203,1.446027,48.81585,21.71323,1.00884,1.00884,0,0,0,1.00884,143.3356,0.1111916,0,0,1.446027,1.061936,1.00884,0,0,0.2728987,4.30808,0.2728987,0,0.2728987,6.000012,100,0.1352583,1.109724,1.156821,0,5.754107
1/7/2007 11:00:00 AM,0.8038797,54.16232,-28.04527,28.14562,0.8671138,1.358148,49.40744,23.85365,0.06421666,0.06421666,0,0,0,0.06421666,2114.947,1.290552,0,0,1.358148,0.06759649,0.06421666,0,0,0,4.553689,0,0,0,6.000012,100,0.1352583,0.07063833,1.086518,0,5.911837
1/7/2007 12:00:00 PM,0.9543476,58.36165,-4.122851,22.6376,1.03104,1.549892,56.47628,25.91395,0,0,0,0,0,0,0,1.549892,0,0,1.549892,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1352583,0,1.239914,0,6.103581
1/7/2007 1:00:00 PM,0.9310331,56.09457,21.27723,25.67406,1.007481,1.502668,57.79039,27.89412,0,0,0,0,0,0,0,1.502668,0,0,1.502668,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1352583,0,1.202134,0,6.056357
1/7/2007 2:00:00 PM,0.87279,48.40782,40.23335,35.09742,0.9514784,1.422788,57.36047,29.13602,0.1509837,0.1509837,0,-1,0,0.1509837,942.3452,1.263858,0,0,1.422788,0.1589302,0.1509837,0,0,0,4.553689,0,0,0,6.000012,100,0.1352583,0.1660821,1.13823,0,5.976477
1/7/2007 3:00:00 PM,0.715812,37.64424,52.22699,47.20885,0.7928184,1.215679,53.09817,29.66254,0.01574229,0.01574229,0,-1,0,0.01574229,7722.382,1.199109,0,0,1.215679,0.01657083,0.01574229,0,0,0,4.553689,0,0,0,6.000012,100,0.1352583,0.01731651,0.9725435,0,5.769368
1/7/2007 4:00:00 PM,0.4911869,25.33492,59.70012,60.3835,0.5637289,0.896127,46.78902,30.21195,0.980801,0.980801,0,-1,0,0.980801,91.36685,2.220446E-16,0,0,0.896127,1.032422,0.980801,0,0,0,4.553689,0,0.1362951,-0.1362951,5.856344,97.60555,0.1352583,1.078881,0.7169017,0,5.449816
1/7/2007 5:00:00 PM,0.2093229,12.22821,64.43723,74.01501,0.2652506,0.4437821,37.4364,29.69688,0.1343243,0.1343243,0,-1,0,0.1343243,330.3812,0.1509491,0,0,0.4437821,0.1413939,0.1343243,0,0,0.151439,4.417394,0.151439,0,0.151439,6.000012,100,0.1343671,0.1477567,0.3550257,0,4.861176
1/7/2007 6:00:00 PM,0.01456242,0,67.38245,90,0,0,28.02575,28.02575,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1343671,0,0,0,4.553689
1/7/2007 7:00:00 PM,0,0,68.94917,90,0,0,26.41185,26.41185,0.3668053,0.3668053,0,-1,0,0.3668053,0,0,0,0,0,0.3861108,0.3668053,0,0,0,4.553689,0,0.3861108,-0.3861108,5.593016,93.21674,0.1343671,0.4034858,0,0,4.553689
1/7/2007 8:00:00 PM,0,0,69.16236,90,0,0,25.09555,25.09555,0.3556531,0.3556531,0,-1,0,0.3556531,0,0,5.551115E-17,0,0,0.3743716,0.3556531,0,0,0.429012,4.167578,0,0.3743716,-0.3743716,5.198393,86.63971,0.1343671,0.3912184,0,0,4.167578
1/7/2007 9:00:00 PM,0,0,67.56236,90,0,0,23.80787,23.80787,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8449805,3.793206,0,0,0,5.198393,86.63971,0.1343671,0,0,0,3.793206
1/7/2007 10:00:00 PM,0,0,62.58551,90,0,0,22.50301,22.50301,0.06078051,0.06078051,0,-1,0,0.06078051,0,0,1.387779E-17,0,0,0.06397948,0.06078051,0,0,0.8449805,3.793206,0,0.06397948,-0.06397948,5.130953,85.51571,0.1343671,0.06685856,0,0,3.793206
1/7/2007 11:00:00 PM,0,0,48.87015,90,0,0,21.39274,21.39274,0.02021263,0.02021263,0,-1,0,0.02021263,0,0,3.469447E-18,0,0,0.02127646,0.02021263,0,0,0.9160688,3.729227,0,0.02127646,-0.02127646,5.108525,85.14192,0.1343671,0.0222339,0,0,3.729227
1/8/2007 12:00:00 AM,0,0,9.649125,90,0,0,20.4885,20.4885,0.07138772,0.07138772,0,-1,0,0.07138772,0,0,1.387779E-17,0,0,0.07514497,0.07138772,0,0,0.9397093,3.707951,0,0.07514497,-0.07514497,5.029315,83.82176,0.1343671,0.0785265,0,0,3.707951
1/8/2007 1:00:00 AM,0,0,-40.49142,90,0,0,19.60715,19.60715,0.1747094,0.1747094,0,-1,0,0.1747094,0,0,0,0,0,0.1839047,0.1747094,0,0,1.023204,3.632806,0,0.1839047,-0.1839047,4.835463,80.59089,0.1343671,0.1921804,0,0,3.632806
1/8/2007 2:00:00 AM,0,0,-59.85777,90,0,0,18.89749,18.89749,0.07787482,0.07787482,0,-1,0,0.07787482,0,0,1.387779E-17,0,0,0.0819735,0.07787482,0,0,1.227542,3.448901,0,0.0819735,-0.0819735,4.749055,79.15076,0.1343671,0.08566231,0,0,3.448901
1/8/2007 3:00:00 AM,0,0,-66.63914,90,0,0,18.25079,18.25079,0.05931051,0.05931051,0,-1,0,0.05931051,0,0,6.938894E-18,0,0,0.06243212,0.05931051,0,0,1.318624,3.366927,0,0.06243212,-0.06243212,4.683246,78.05395,0.1343671,0.06524157,0,0,3.366927
1/8/2007 4:00:00 AM,0,0,-69.02777,90,0,0,17.59264,17.59264,0.1658518,0.1658518,0,-1,0,0.1658518,0,0,0,0,0,0.1745808,0.1658518,0,0,1.387993,3.304495,0,0.1745808,-0.1745808,4.499222,74.98689,0.1343671,0.182437,0,0,3.304495
1/8/2007 5:00:00 AM,0,0,-69.29566,90,0,0,16.91732,16.91732,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.581972,3.129915,0,0,0,4.499222,74.98689,0.1343671,0,0,0,3.129915
1/8/2007 6:00:00 AM,0.000886008,0,-68.13771,90,0,0,16.36218,16.36218,0.1419748,0.1419748,0,0,0,0.1419748,0,0,0,0,0,0.1494472,0.1419748,0,0,1.581972,3.129915,0,0.1494472,-0.1494472,4.341691,72.36137,0.1343671,0.1561723,0,0,3.129915
1/8/2007 7:00:00 AM,0.1547532,7.970668,-65.65615,78.40243,0.2206416,0.3992426,22.14556,15.78988,0.1536748,0.1536748,0,0,0,0.1536748,259.797,0,0,0,0.3992426,0.161763,0.1536748,0,0,1.748024,2.980467,0.2374796,0,0.2374796,4.566984,76.11624,0.132993,0.1690423,0.3193941,0,3.37971
1/8/2007 8:00:00 AM,0.3836554,21.25671,-61.56573,64.67713,0.4481348,0.7806284,29.71412,16.72274,0.4731738,0.4731738,0,0,0,0.4731738,164.9771,0,0,0,0.7806284,0.4980777,0.4731738,0,0,1.510544,3.194199,0.2825508,0,0.2825508,4.835035,80.58376,0.1313943,0.5204911,0.6245027,0,3.974827
1/8/2007 9:00:00 AM,0.5146025,33.89325,-55.11777,51.29874,0.5659257,0.9556508,35.68937,19.20082,0.4992956,0.4992956,0,-1,0,0.4992956,191.3998,0,0,0,0.9556508,0.5255743,0.4992956,0,0,1.227994,3.448495,0.4300765,0,0.4300765,5.243041,87.38385,0.1290333,0.5492252,0.7645206,0,4.404145
1/8/2007 10:00:00 AM,0.72628,45.28951,-44.82357,38.72132,0.7915974,1.271302,44.95565,21.71323,1.051225,1.051225,0,0,0,1.051225,120.9353,0,0,0,1.271302,1.106553,1.051225,0,0,0.7979172,3.835563,0.1647492,0,0.1647492,5.399336,89.98875,0.1281512,1.156348,1.017042,0,5.106865
1/8/2007 11:00:00 AM,0.7988151,54.21226,-28.28803,28.11863,0.8609445,1.349777,49.23927,23.87082,1.170109,1.170109,0,0,0,1.170109,115.3548,0,0,0,1.349777,1.231694,1.170109,0,0,0.633168,3.983838,0.118083,0,0.118083,5.51136,91.85581,0.1275263,1.28712,1.079821,0,5.333614
1/8/2007 12:00:00 PM,0.9536217,58.46841,-4.325587,22.53409,1.029858,1.548284,56.45796,25.93112,0.01805045,0.01805045,0,0,0,0.01805045,8577.538,1.014199,0,0,1.548284,0.01900047,0.01805045,0,0,0.5150849,4.090113,0.5150849,0,0.5150849,6.000012,100,0.1248704,0.01985549,1.238627,0,5.638397
1/8/2007 1:00:00 PM,0.9715855,56.23814,21.19568,25.52577,1.051326,1.555376,59.14328,27.91129,0.9154886,0.9154886,0,0,0,0.9154886,169.8957,0.5917035,0,0,1.555376,0.9636722,0.9154886,0,0,0,4.553689,0,0,0,6.000012,100,0.1248704,1.007037,1.244301,0,6.109065
1/8/2007 2:00:00 PM,0.8718801,48.55814,40.24658,34.95102,0.9499725,1.420675,57.34404,29.16464,0.7148089,0.7148089,0,-1,0,0.7148089,198.749,0.668245,0,0,1.420675,0.7524305,0.7148089,0,0,0,4.553689,0,0,0,6.000012,100,0.1248704,0.7862899,1.13654,0,5.974364
1/8/2007 3:00:00 PM,0.6513196,37.78795,52.28379,47.07483,0.7195412,1.117245,50.92838,29.69688,0.4708928,0.4708928,0,-1,0,0.4708928,237.261,0.6215685,0,0,1.117245,0.4956767,0.4708928,0,0,0,4.553689,0,0,0,6.000012,100,0.1248704,0.5179821,0.8937961,0,5.670934
1/8/2007 4:00:00 PM,0.4150728,25.469,59.77597,60.26175,0.4705358,0.7594731,44.05152,30.24629,0.8617901,0.8617901,0,-1,0,0.8617901,88.1274,0,0,0,0.7594731,0.9071475,0.8617901,0,0,0,4.553689,0,0.1476743,-0.1476743,5.84435,97.40563,0.1248704,0.9479691,0.6075785,0,5.313162
1/8/2007 5:00:00 PM,0.1925695,12.35248,64.52424,73.90462,0.237735,0.3993614,36.67492,29.74266,0.562947,0.562947,0,-1,0,0.562947,70.94122,0,0,0,0.3993614,0.5925757,0.562947,0,0,0.1640826,4.406014,0,0.1932143,-0.1932143,5.640684,94.01121,0.1248704,0.6192417,0.3194892,0,4.805376
1/8/2007 6:00:00 PM,0.01669082,0,67.48012,90,0,0,28.07153,28.07153,0.5914872,0.5914872,0,-1,0,0.5914872,0,0,1.110223E-16,0,0,0.6226181,0.5914872,0,0,0.3787651,4.212801,0,0.6226181,-0.6226181,4.984387,83.07294,0.1248704,0.6506359,0,0,4.212801
1/8/2007 7:00:00 PM,0,0,69.06126,90,0,0,26.46336,26.46336,1.147285,1.147285,0,-1,0,1.147285,0,0,0,0,0,1.207669,1.147285,0,0,1.070563,3.590182,0,1.207669,-1.207669,3.711392,61.85641,0.1248704,1.262014,0,0,3.590182
1/8/2007 8:00:00 PM,0,0,69.2972,90,0,0,25.14133,25.14133,0.9961092,0.9961092,0,-1,0,0.9961092,0,0,1.110223E-16,0,0,1.048536,0.9961092,0,0,2.412417,2.382513,0,1.048536,-1.048536,2.606138,43.43555,0.1248704,1.09572,0,0,2.382513
1/8/2007 9:00:00 PM,0,0,67.73666,90,0,0,23.85365,23.85365,0.5718706,0.5718706,0,-1,0,0.5718706,0,0,1.110223E-16,0,0,0.6019691,0.5718706,0,0,3.577457,1.333977,0,0.6019691,-0.6019691,1.971607,32.86005,0.1248704,0.6290577,0,0,1.333977
1/8/2007 10:00:00 PM,0,0,62.83595,90,0,0,22.53735,22.53735,0.1911169,0.1911169,0,-1,0,0.1911169,0,0,2.775558E-17,0,0,0.2011757,0.1911169,0,0,4.246312,0.7320082,0,0.2011757,-0.2011757,1.759549,29.32576,0.1248704,0.2102286,0,0,0.7320082
1/8/2007 11:00:00 PM,0,0,49.28095,90,0,0,21.42136,21.42136,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.469841,0.5308325,0,0,0,1.759549,29.32576,0.1248704,0,0,0,0.5308325
1/9/2007 12:00:00 AM,0,0,10.14704,90,0,0,20.54001,20.54001,0.1322601,0.1322601,0,-1,0,0.1322601,0,0,0,0,0,0.1392211,0.1322601,0,0,4.469841,0.5308325,0,0.1392211,-0.1392211,1.612797,26.8799,0.1248704,0.1454861,0,0,0.5308325
1/9/2007 1:00:00 AM,0,0,-40.54027,90,0,0,19.65294,19.65294,0.1457016,0.1457016,0,-1,0,0.1457016,0,0,0,0,0,0.1533701,0.1457016,0,0,4.624531,0.3916114,0,0.1533701,-0.1533701,1.451131,24.18546,0.1248704,0.1602718,0,0,0.3916114
1/9/2007 2:00:00 AM,0,0,-60.01089,90,0,0,18.92611,18.92611,0.1638693,0.1638693,0,-1,0,0.1638693,0,0,2.775558E-17,0,0,0.1724939,0.1638693,0,0,4.794942,0.2382412,0,0.1724939,-0.1724939,1.269306,21.15506,0.1248704,0.1802562,0,0,0.2382412
1/9/2007 3:00:00 AM,0,0,-66.78683,90,0,0,18.28513,18.28513,0.1681152,0.06245992,0,-1,0,0.06245992,0,0,0.1056553,0.1224668,0,0.06574728,0.06245992,0,0,4.986602,0.06574728,0,0.06574728,-0.06574728,1.200002,20,0.1248704,0.1849267,0,0,0.06574728
1/9/2007 4:00:00 AM,0,0,-69.16502,90,0,0,17.62698,17.62698,0.2123974,0,0,-1,0,0,0,0,0.2123974,0.2336371,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1248704,0.2336371,0,0,0
1/9/2007 5:00:00 AM,0,0,-69.42788,90,0,0,16.95166,16.95166,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1248704,0,0,0,0
1/9/2007 6:00:00 AM,0.0006866917,0,-68.27119,90,0,0,16.38508,16.38508,0.1686588,0.1686588,1.62129,0,0.4987123,0.1686588,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1321678,0.1855247,0,1.7,0
1/9/2007 7:00:00 AM,0.1102289,7.904867,-65.79768,78.488,0.1417791,0.2593977,19.88898,15.81277,0.7548667,0.7548667,1.7,0,0.5202,0.7548667,34.36338,0,0,0,0.2593977,0,0,0.9451333,0.8978766,3.679654,1.242,1.157274,0,1.157274,3.607072,60.11775,0.1398132,0.8303534,0.2075182,1.7,1.501398
1/9/2007 8:00:00 AM,0.3135049,21.2079,-61.72339,64.74783,0.3552243,0.6273372,27.01445,16.73991,0.6692804,0.6692804,1.7,0,0.5202,0.6692804,93.7331,0,0,0,0.6273372,0,0,1.03072,0.9791837,2.52238,2.283547,1.606521,0,1.606521,5.131152,85.51903,0.145428,0.7362084,0.5018697,1.7,2.910884
1/9/2007 9:00:00 AM,0.5271484,33.86731,-55.30165,51.34953,0.5812949,0.9791585,36.16101,19.21798,0.7604667,0.7604667,0,-1,0,0.7604667,128.7576,0,0,0,0.9791585,0.8004913,0.7604667,0,0,0.9158592,3.729416,0.1786673,0,0.1786673,5.30065,88.34399,0.1445338,0.8365134,0.7833269,0,4.708574
1/9/2007 10:00:00 AM,0.8341396,45.29676,-45.04345,38.7416,0.912095,1.435238,48.59164,21.7304,0.1933733,0.1933733,0,0,0,0.1933733,742.2114,0.4944958,0,0,1.435238,0.2035508,0.1933733,0,0,0.7371919,3.890216,0.7371919,0,0.7371919,6.000012,100,0.1409574,0.2127106,1.148191,0,5.325455
1/9/2007 11:00:00 AM,0.9080145,54.26802,-28.53523,28.08649,0.9833267,1.509239,52.93391,23.87082,0.2867025,0.2867025,0,0,0,0.2867025,526.4129,1.207447,0,0,1.509239,0.3017921,0.2867025,0,0,0,4.553689,0,0,0,6.000012,100,0.1409574,0.3153727,1.207391,0,6.062928
1/9/2007 12:00:00 PM,1.062891,58.5815,-4.528159,22.4244,1.148568,1.689301,60.11341,25.96545,1.180311,1.180311,0,0,0,1.180311,143.1234,0.4468685,0,0,1.689301,1.242432,1.180311,0,0,0,4.553689,0,0,0,6.000012,100,0.1409574,1.298342,1.351441,0,6.24299
