Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/9/2007 1:00:00 PM,1.075064,56.38722,21.12022,25.37247,1.163954,1.685943,62.61629,27.93991,0.3924495,0.3924495,0,0,0,0.3924495,429.595,1.272839,0,0,1.685943,0.4131047,0.3924495,0,0,0,4.553689,0,0,0,6.000012,100,0.1409574,0.4316945,1.348755,0,6.239632
1/9/2007 2:00:00 PM,0.9067171,48.71233,40.26817,34.8018,0.9877906,1.466794,58.52871,29.19897,0.3333146,0.3333146,0,-1,0,0.3333146,440.0629,1.115936,0,0,1.466794,0.3508575,0.3333146,0,0,0,4.553689,0,0,0,6.000012,100,0.1409574,0.3666461,1.173435,0,6.020483
1/9/2007 3:00:00 PM,0.7043362,37.93406,52.34874,46.93955,0.7788051,1.196558,52.7576,29.74266,1.107579,1.107579,0,-1,0,1.107579,108.0336,0.03068531,0,0,1.196558,1.165873,1.107579,0,0,0,4.553689,0,0,0,6.000012,100,0.1409574,1.218337,0.9572464,0,5.750247
1/9/2007 4:00:00 PM,0.4523128,25.60438,59.85928,60.1398,0.5163326,0.8269112,45.45866,30.29208,1.054173,1.054173,0,-1,0,1.054173,78.44172,0,0,0,0.8269112,1.109655,1.054173,0,0,0,4.553689,0,0.2827442,-0.2827442,5.701973,95.0327,0.1409574,1.15959,0.6615289,0,5.3806
1/9/2007 5:00:00 PM,0.2049757,12.47722,64.61818,73.79479,0.255945,0.4285741,37.27835,29.81134,0.2646061,0.2646061,0,-1,0,0.2646061,161.9668,0,0,0,0.4285741,0.2785327,0.2646061,0,0,0.3141603,4.270945,0.1500413,0,0.1500413,5.844315,97.40506,0.140251,0.2910667,0.3428593,0,4.699519
1/9/2007 6:00:00 PM,0.01545623,0,67.58447,90,0,0,28.13449,28.13449,1.350307,1.350307,0,-1,0,1.350307,0,0,0,0.1053378,0,1.421376,1.350307,0,0,0.1641189,4.405982,0,1.421376,-1.421376,4.346054,72.43408,0.140251,1.485338,0,0,4.405982
1/9/2007 7:00:00 PM,0,0,69.1801,90,0,0,26.52631,26.52631,1.536526,1.38,0,-1,0,1.38,0,0,0.1565262,0.3101788,0,1.452632,1.38,0,0,1.743425,2.984606,0,1.452632,-1.452632,2.814845,46.91399,0.140251,1.690179,0,0,2.984606
1/9/2007 8:00:00 PM,0,0,69.43925,90,0,0,25.20429,25.20429,1.318976,1.318976,0,-1,0,1.318976,0,0,0,0.07087324,0,1.388395,1.318976,0,0,3.35746,1.531974,0,1.388395,-1.388395,1.351348,22.52242,0.140251,1.450873,0,0,1.531974
1/9/2007 9:00:00 PM,0,0,67.91909,90,0,0,23.9166,23.9166,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.900122,0.143579,0,0,0,1.351348,22.52242,0.140251,0,0,0,0.143579
1/9/2007 10:00:00 PM,0,0,63.09615,90,0,0,22.58313,22.58313,0.1545347,0.1364001,0,-1,0,0.1364001,0,0,0.01813466,0.03358813,0,0.143579,0.1364001,0,0,4.900122,0.143579,0,0.143579,-0.143579,1.200002,20,0.140251,0.1699882,0,0,0.143579
1/9/2007 11:00:00 PM,0,0,49.70392,90,0,0,21.47286,21.47286,0.1081064,0,0,-1,0,0,0,0,0.1081064,0.1189171,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.140251,0.1189171,0,0,0
1/10/2007 12:00:00 AM,0,0,10.65211,90,0,0,20.58579,20.58579,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.140251,0,0,0,0
1/10/2007 1:00:00 AM,0,0,-40.6081,90,0,0,19.68727,19.68727,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.140251,0,0,0,0
1/10/2007 2:00:00 AM,0,0,-60.1787,90,0,0,18.97762,18.97762,0.06842716,0,0,-1,0,0,0,0,0.06842716,0.07526987,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.140251,0.07526987,0,0,0
1/10/2007 3:00:00 AM,0,0,-66.94504,90,0,0,18.33091,18.33091,0.09612887,0,0,-1,0,0,0,0,0.09612887,0.1057418,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.140251,0.1057418,0,0,0
1/10/2007 4:00:00 AM,0,0,-69.31054,90,0,0,17.67276,17.67276,0.04709657,0,0,-1,0,0,0,0,0.04709657,0.05180622,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.140251,0.05180622,0,0,0
1/10/2007 5:00:00 AM,0,0,-69.56715,90,0,0,16.98027,16.98027,0.084764,0.084764,1.537396,0,0.475809,0.084764,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1448446,0.0932404,0,1.7,0
1/10/2007 6:00:00 AM,0.0006194375,0,-68.41107,90,0,0,16.42514,16.42514,0.08473684,0.08473684,1.537368,0,0.4758016,0.08473684,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1490502,0.09321053,0,1.7,1.242
1/10/2007 7:00:00 AM,0.135184,7.841839,-65.94528,78.57172,0.1897158,0.3447008,21.30808,15.84711,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3447008,0,0,1.452632,1.38,2.299654,2.484,1.724701,0,1.724701,5.454563,90.9092,0.1506375,0,0.2757606,1.7,2.828701
1/10/2007 8:00:00 AM,0.3650279,21.16245,-61.88704,64.81609,0.424316,0.7415811,29.06845,16.77424,0.4829254,0.4829254,0,0,0,0.4829254,153.5602,0,0,0,0.7415811,0.5083424,0.4829254,0,0,0.5749536,4.036231,0.2332386,0,0.2332386,5.675833,94.59702,0.1496239,0.5312179,0.5932649,0,4.777812
1/10/2007 9:00:00 AM,0.5931668,33.84543,-55.49156,51.39721,0.6602039,1.098105,38.5335,19.25232,0.3027418,0.3027418,0,-1,0,0.3027418,362.7199,0.4377141,0,0,1.098105,0.3186756,0.3027418,0,0,0.341715,4.246145,0.341715,0,0.341715,6.000012,100,0.1481631,0.333016,0.8784838,0,5.34425
1/10/2007 10:00:00 AM,0.8682119,45.3089,-45.26916,38.75788,0.9493724,1.483983,49.76234,21.77619,0.7591709,0.7591709,0,0,0,0.7591709,195.4742,0.6848556,0,0,1.483983,0.7991273,0.7591709,0,0,0,4.553689,0,0,0,6.000012,100,0.1481631,0.835088,1.187186,0,6.037672
1/10/2007 11:00:00 AM,0.9448775,54.32959,-28.78684,28.04921,1.023201,1.558818,54.20713,23.93377,1.327817,1.327817,0.425,0,0.172125,1.327817,117.3971,0.6084843,0,0,1.558818,0.9503336,0.9028169,0,0,0,4.553689,0,0,0,6.000012,100,0.1481631,1.460599,1.247054,1.7,6.112507
1/10/2007 12:00:00 PM,0.9208276,58.70092,-4.730523,22.30856,0.9930139,1.502079,55.42084,26.01124,0,0,0,0,0,0,0,1.502079,0,0,1.502079,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1481631,0,1.201663,0,6.055768
1/10/2007 1:00:00 PM,0.8228669,56.54178,21.05102,25.21421,0.8849072,1.348268,54.18989,28.00858,0.7092671,0.7092671,0,0,0,0.7092671,190.0931,0.6016709,0,0,1.348268,0.746597,0.7092671,0,0,0,4.553689,0,0,0,6.000012,100,0.1481631,0.7801939,1.078614,0,5.901957
1/10/2007 2:00:00 PM,0.7602938,48.8703,40.29827,34.64989,0.8241367,1.259762,53.63408,29.26193,0.4107394,0.4107394,0,-1,0,0.4107394,306.7059,0.8274049,0,0,1.259762,0.4323573,0.4107394,0,0,0,4.553689,0,0,0,6.000012,100,0.1481631,0.4518133,1.00781,0,5.813451
1/10/2007 3:00:00 PM,0.6023687,38.08248,52.4219,46.80313,0.6607434,1.035656,49.28137,29.81134,0.703912,0.703912,0,-1,0,0.703912,147.1286,0.2946959,0,0,1.035656,0.74096,0.703912,0,0,0,4.553689,0,0,0,6.000012,100,0.1481631,0.7743033,0.8285248,0,5.589345
1/10/2007 4:00:00 PM,0.4365447,25.74096,59.95007,60.01773,0.496082,0.7967852,44.93765,30.3722,0,0,0,-1,0,0,0,0.7967852,0,0,0.7967852,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1481631,0,0.6374282,0,5.350474
1/10/2007 5:00:00 PM,0.2193088,12.60234,64.71905,73.6856,0.2762701,0.4609807,37.93872,29.87429,0.5369974,0.5369974,0,-1,0,0.5369974,85.84411,0,0,0,0.4609807,0.5652605,0.5369974,0,0,0,4.553689,0,0.1042798,-0.1042798,5.890091,98.16799,0.1481631,0.5906972,0.3687845,0,5.014669
1/10/2007 6:00:00 PM,0.01732648,0,67.6955,90,0,0,28.21461,28.21461,0.6829327,0.6829327,0,-1,0,0.6829327,0,0,1.110223E-16,0,0,0.7188765,0.6829327,0,0,0.1158665,4.449409,0,0.7188765,-0.7188765,5.132329,85.53865,0.1481631,0.7512259,0,0,4.449409
1/10/2007 7:00:00 PM,0,0,69.30568,90,0,0,26.60643,26.60643,1.153729,1.153729,0,-1,0,1.153729,0,0,2.220446E-16,0,0,1.214452,1.153729,0,0,0.9146181,3.730533,0,1.214452,-1.214452,3.852185,64.20295,0.1481631,1.269102,0,0,3.730533
1/10/2007 8:00:00 PM,0,0,69.58844,90,0,0,25.27296,25.27296,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.264009,2.516081,0,0,0,3.852185,64.20295,0.1481631,0,0,0,2.516081
1/10/2007 9:00:00 PM,0,0,68.10958,90,0,0,23.98528,23.98528,1.096683,1.096683,0,-1,0,1.096683,0,0,0,0,0,1.154403,1.096683,0,0,2.264009,2.516081,0,1.154403,-1.154403,2.635337,43.9222,0.1481631,1.206351,0,0,2.516081
1/10/2007 10:00:00 PM,0,0,63.36604,90,0,0,22.64609,22.64609,0.06706183,0.06706183,0,-1,0,0.06706183,0,0,0,0,0,0.0705914,0.06706183,0,0,3.546679,1.361678,0,0.0705914,-0.0705914,2.560927,42.68203,0.1481631,0.07376801,0,0,1.361678
1/10/2007 11:00:00 PM,0,0,50.13909,90,0,0,21.53582,21.53582,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.625114,1.291087,0,0,0,2.560927,42.68203,0.1481631,0,0,0,1.291087
1/11/2007 12:00:00 AM,0,0,11.1648,90,0,0,20.6373,20.6373,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.625114,1.291087,0,0,0,2.560927,42.68203,0.1481631,0,0,0,1.291087
1/11/2007 1:00:00 AM,0,0,-40.69558,90,0,0,19.73306,19.73306,0.2587801,0.2587801,0,-1,0,0.2587801,0,0,5.551115E-17,0,0,0.2724001,0.2587801,0,0,3.625114,1.291087,0,0.2724001,-0.2724001,2.273792,37.89646,0.1481631,0.284658,0,0,1.291087
1/11/2007 2:00:00 AM,0,0,-60.36139,90,0,0,19.01195,19.01195,0.1797271,0.1797271,0,-1,0,0.1797271,0,0,0,0,0,0.1891864,0.1797271,0,0,3.92778,1.018687,0,0.1891864,-0.1891864,2.074372,34.5728,0.1481631,0.1976998,0,0,1.018687
1/11/2007 3:00:00 AM,0,0,-67.11379,90,0,0,18.36525,18.36525,0.06604521,0.06604521,0,-1,0,0.06604521,0,0,1.387779E-17,0,0,0.06952127,0.06604521,0,0,4.137988,0.8295,0,0.06952127,-0.06952127,2.00109,33.35144,0.1481631,0.07264972,0,0,0.8295
1/11/2007 4:00:00 AM,0,0,-69.46432,90,0,0,17.7071,17.7071,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.215233,0.7599788,0,0,0,2.00109,33.35144,0.1481631,0,0,0,0.7599788
1/11/2007 5:00:00 AM,0,0,-69.71343,90,0,0,17.03178,17.03178,0.2146496,0.2146496,0,0,0,0.2146496,0,0,2.775558E-17,0,0,0.2259469,0.2146496,0,0,4.215233,0.7599788,0,0.2259469,-0.2259469,1.762921,29.38196,0.1481631,0.2361146,0,0,0.7599788
1/11/2007 6:00:00 AM,0.0001949929,0,-68.55728,90,0,0,16.45948,16.45948,0.3016487,0.3016487,0,0,0,0.3016487,0,0,0,0,0,0.317525,0.3016487,0,0,4.466286,0.5340318,0,0.317525,-0.317525,1.428221,23.80363,0.1481631,0.3318136,0,0,0.5340318
1/11/2007 7:00:00 AM,0.0419649,7.781645,-66.0989,78.65354,0.04223139,0.0783195,17.09274,15.88145,0,0,0,0,0,0,0,0,0,0,0.0783195,0,0,0,0,4.819091,0.2165069,0.0783195,0,0.0783195,1.502521,25.04197,0.1478323,0,0.06265561,0,0.2948264
1/11/2007 8:00:00 AM,0.2843762,21.1204,-62.05663,64.88185,0.3151476,0.559666,25.90973,16.80286,0.02251629,0.02251629,0,0,0,0.02251629,2485.605,0,0,0,0.559666,0.02370135,0.02251629,0,0,4.740772,0.2869944,0.5359646,0,0.5359646,2.010982,33.5163,0.1456077,0.02476791,0.4477327,0,0.8466604
1/11/2007 9:00:00 AM,0.516535,33.82762,-55.68744,51.44172,0.5677899,0.9580203,35.84311,19.29811,0.8375573,0.8375573,0,-1,0,0.8375573,114.3827,0,0,0.008394682,0.9580203,0.8816392,0.8375573,0,0,4.204807,0.7693626,0.07638109,0,0.07638109,2.083443,34.72398,0.1452961,0.921313,0.7664163,0,1.727383
1/11/2007 10:00:00 AM,0.5636287,45.32592,-45.50065,38.77019,0.5967146,0.9886089,39.26531,21.82769,0,0,0,0,0,0,0,0,0,0,0.9886089,0,0,0,0,4.128426,0.8381056,0.9886089,0,0.9886089,3.02132,50.35523,0.1413802,0,0.7908871,0,1.826714
1/11/2007 11:00:00 AM,0.7093861,54.39696,-29.04285,28.00682,0.7550823,1.204347,46.18973,23.99673,0.4992138,0.4992138,0,0,0,0.4992138,241.2487,0,0,0,1.204347,0.5254883,0.4992138,0,0,3.139817,1.727854,0.6788587,0,0.6788587,3.665342,61.08891,0.1388112,0.5491352,0.9634776,0,2.9322
1/11/2007 12:00:00 PM,0.7314488,58.82663,-4.932634,22.18659,0.774811,1.216974,48.9157,26.09136,0.1557841,0.1557841,0,0,0,0.1557841,781.1929,0,0,0,1.216974,0.1639832,0.1557841,0,0,2.460958,2.338826,1.052991,0,1.052991,4.664297,77.73812,0.135006,0.1713625,0.9735792,0,3.5558
1/11/2007 1:00:00 PM,0.3758185,56.70176,20.98821,25.05106,0.3769137,0.6250033,39.10164,28.0887,0.6406193,0.6406193,0,0,0,0.6406193,97.56236,0,0,0,0.6250033,0.6743361,0.6406193,0,0,1.407968,3.286518,0,0.04933284,-0.04933284,4.612295,76.87144,0.135006,0.7046813,0.5000026,0,3.911521
1/11/2007 2:00:00 PM,0.3381211,49.03198,40.337,34.49537,0.3392799,0.562077,39.27397,29.35922,0.6895559,0.6895559,0,-1,0,0.6895559,81.51289,0,0,0,0.562077,0.7258484,0.6895559,0,0,1.462782,3.237185,0,0.1637713,-0.1637713,4.439665,73.99427,0.135006,0.7585115,0.4496616,0,3.799262
1/11/2007 3:00:00 PM,0.3116828,38.23309,52.50335,46.66568,0.3151359,0.5225205,39.11662,29.90863,0.3497966,0.3497966,0,-1,0,0.3497966,149.3784,0,0,0,0.5225205,0.3682069,0.3497966,0,0,1.64475,3.073414,0.1543135,0,0.1543135,4.58606,76.43417,0.1344659,0.3847763,0.4180164,0,3.595934
1/11/2007 4:00:00 PM,0.1921813,25.87865,60.04836,59.89565,0.1936056,0.3262019,36.11229,30.46949,0.2101597,0.2101597,0,-1,0,0.2101597,155.2162,0,0,0,0.3262019,0.2212208,0.2101597,0,0,1.490437,3.212296,0.1049812,0,0.1049812,4.685654,78.09407,0.1341008,0.2311757,0.2609615,0,3.538498
1/11/2007 5:00:00 PM,0.1289195,12.72775,64.82684,73.57714,0.1375321,0.2343494,33.9729,29.97158,0.7192758,0.7192758,0,-1,0,0.7192758,32.5813,0,1.110223E-16,0,0.2343494,0.7571324,0.7192758,0,0,1.385455,3.306779,0,0.522783,-0.522783,4.134592,68.90973,0.1341008,0.7912034,0.1874795,0,3.541128
1/11/2007 6:00:00 PM,0.00900378,0,67.81319,90,0,0,28.29473,28.29473,0.9998716,0.9998716,0,-1,0,0.9998716,0,0,1.110223E-16,0,0,1.052496,0.9998716,0,0,1.966325,2.783996,0,1.052496,-1.052496,3.025163,50.41929,0.1341008,1.099859,0,0,2.783996
1/11/2007 7:00:00 PM,0,0,69.43796,90,0,0,26.68656,26.68656,0.8282071,0.8282071,0,-1,0,0.8282071,0,0,0,0,0,0.871797,0.8282071,0,0,3.135766,1.7315,0,0.871797,-0.871797,2.106209,35.10341,0.1341008,0.9110278,0,0,1.7315
1/11/2007 8:00:00 PM,0,0,69.74474,90,0,0,25.35309,25.35309,0.8497165,0.8167176,0,-1,0,0.8167176,0,0,0.03299895,0.1179706,0,0.8597027,0.8167176,0,0,4.104429,0.8597027,0,0.8597027,-0.8597027,1.200002,20,0.1341008,0.9346882,0,0,0.8597027
1/11/2007 9:00:00 PM,0,0,68.30806,90,0,0,24.04823,24.04823,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1341008,0,0,0,0
1/11/2007 10:00:00 PM,0,0,63.64553,90,0,0,22.70904,22.70904,0.020724,0,0,-1,0,0,0,0,0.020724,0.0227964,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1341008,0.0227964,0,0,0
1/11/2007 11:00:00 PM,0,0,50.58649,90,0,0,21.59877,21.59877,0.132934,0,0,-1,0,0,0,0,0.132934,0.1462274,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1341008,0.1462274,0,0,0
1/12/2007 12:00:00 AM,0,0,11.68564,90,0,0,20.68308,20.68308,0.0804875,0,0,-1,0,0,0,0,0.0804875,0.08853626,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1341008,0.08853626,0,0,0
1/12/2007 1:00:00 AM,0,0,-40.80336,90,0,0,19.78456,19.78456,0.07872763,0,0,-1,0,0,0,0,0.07872763,0.08660039,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1341008,0.08660039,0,0,0
1/12/2007 2:00:00 AM,0,0,-60.55916,90,0,0,19.05774,19.05774,0.104231,0,0,-1,0,0,0,0,0.104231,0.1146542,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1341008,0.1146542,0,0,0
1/12/2007 3:00:00 AM,0,0,-67.29314,90,0,0,18.41676,18.41676,0.06763946,0,0,-1,0,0,0,0,0.06763946,0.07440341,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1341008,0.07440341,0,0,0
1/12/2007 4:00:00 AM,0,0,-69.62636,90,0,0,17.77005,17.77005,0.1495243,0,0,-1,0,0,0,0,0.1495243,0.1644768,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1341008,0.1644768,0,0,0
1/12/2007 5:00:00 AM,0,0,-69.8667,90,0,0,17.07757,17.07757,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1341008,0,0,0,0
1/12/2007 6:00:00 AM,0.0005128765,0,-68.70979,90,0,0,16.51671,16.51671,0.1922237,0.1922237,1.644855,0,0.5051455,0.1922237,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1387189,0.2114461,0,1.7,0
1/12/2007 7:00:00 AM,0.08993678,7.724347,-66.25849,78.73338,0.1056654,0.1941811,18.97998,15.9444,0.1982496,0.1982496,1.650881,0,0.5067906,0.1982496,97.9478,0,0,0,0.1941811,0,0,1.452632,1.38,3.679654,1.242,1.574181,0,1.574181,4.002584,66.70961,0.142406,0.2180745,0.1553449,1.7,1.436181
1/12/2007 8:00:00 AM,0.2302731,21.0818,-62.2321,64.94508,0.2434543,0.4367352,23.88896,16.86581,0.08166858,0.08166858,1.5343,0,0.4749639,0.08166858,534.7653,2.220446E-16,0,0,0.4367352,0,0,1.452632,1.38,2.105473,2.658763,1.816735,0,1.816735,5.726091,95.43466,0.1441962,0.08983544,0.3493882,1.7,3.095498
1/12/2007 9:00:00 AM,0.5504398,33.81391,-55.88921,51.48307,0.6090026,1.020589,37.12601,19.36106,0.7745376,0.7745376,0,-1,0,0.7745376,131.7675,0,0,0,1.020589,0.8153027,0.7745376,0,0,0.288738,4.293825,0.2052858,0,0.2052858,5.920842,98.6805,0.1435181,0.8519913,0.8164708,0,5.314413
1/12/2007 10:00:00 AM,0.6426749,45.34783,-45.73788,38.77851,0.691774,1.128268,42.15488,21.89065,0,0,0,0,0,0,0,1.044816,0,0,1.128268,0,0,0,0,0.0834522,4.478582,0.0834522,0,0.0834522,6.000012,100,0.1432442,0,0.9026147,0,5.60685
1/12/2007 11:00:00 AM,0.5127569,54.4701,-29.30324,27.95935,0.5253309,0.8697052,39.40157,24.04823,0.6266069,0.6266069,0,0,0,0.6266069,138.796,0.2101189,0,0,0.8697052,0.6595863,0.6266069,0,0,0,4.553689,0,0,0,6.000012,100,0.1432442,0.6892676,0.6957642,0,5.423394
1/12/2007 12:00:00 PM,0.3888064,58.95861,-5.134448,22.05851,0.3899851,0.6521309,37.53429,26.15431,1.014149,1.014149,0,0,0,1.014149,64.30328,0,2.220446E-16,0,0.6521309,1.067525,1.014149,0,0,0,4.553689,0,0.4153941,-0.4153941,5.562148,92.70229,0.1432442,1.115564,0.5217047,0,5.20582
1/12/2007 1:00:00 PM,0.5434753,56.8671,20.93196,24.88309,0.5580525,0.8983433,44.5311,28.15166,1.636995,1.636995,1.22204,0,0.389717,1.636995,54.87759,2.775558E-16,0,0,0.8983433,0.4367943,0.4149545,0,0,0.461549,4.138295,0.461549,0,0.461549,6.000012,100,0.1447577,1.800694,0.7186746,1.7,5.036638
1/12/2007 2:00:00 PM,0.2681062,49.19727,40.38452,34.33837,0.2676744,0.4483276,37.23108,29.42217,0.4585278,0.4585278,0,-1,0,0.4585278,97.77544,0,0,0,0.4483276,0.4826609,0.4585278,0,0,0,4.553689,0,0.03433328,-0.03433328,5.963821,99.39683,0.1447577,0.5043806,0.3586621,0,5.002017
1/12/2007 3:00:00 PM,0.2010524,38.38581,52.59316,46.52731,0.2006769,0.3386101,35.8363,29.98875,0.9789355,0.9789355,0,-1,0,0.9789355,34.58963,0,0,0,0.3386101,1.030458,0.9789355,0,0,0.03814809,4.519356,0,0.6918483,-0.6918483,5.23455,87.24232,0.1447577,1.076829,0.2708881,0,4.857966
1/12/2007 4:00:00 PM,0.09759445,26.01734,60.15419,59.77367,0.09736302,0.166432,33.36365,30.53244,0.3270578,0.3270578,0,-1,0,0.3270578,50.88763,5.551115E-17,0,0,0.166432,0.3442714,0.3270578,0,0,0.8068684,3.827507,0,0.1778394,-0.1778394,5.04709,84.118,0.1447577,0.3597636,0.1331456,0,3.993939
1/12/2007 5:00:00 PM,0.06873277,12.85334,64.94156,73.46952,0.06886758,0.1185277,32.0521,30.05171,0,0,0,-1,0,0,0,0,0,0,0.1185277,0,0,0,0,1.004468,3.649668,0.1185277,0,0.1185277,5.159535,85.99209,0.1443705,0,0.09482214,0,3.768196
1/12/2007 6:00:00 PM,0.02251411,0,67.93749,90,0,0,28.39202,28.39202,0.4594071,0.4594071,0,-1,0,0.4594071,0,0,0,0,0,0.4835864,0.4594071,0,0,0.8859401,3.756343,0,0.4835864,-0.4835864,4.649791,77.49635,0.1443705,0.5053478,0,0,3.756343
1/12/2007 7:00:00 PM,0,0,69.57689,90,0,0,26.78385,26.78385,1.288015,1.288015,0,-1,0,1.288015,0,0,2.220446E-16,0.03681608,0,1.355805,1.288015,0,0,1.423258,3.272757,0,1.355805,-1.355805,3.220647,53.67734,0.1443705,1.416816,0,0,3.272757
1/12/2007 8:00:00 PM,0,0,69.90809,90,0,0,25.43321,25.43321,0.9145144,0.9145144,0,-1,0,0.9145144,0,0,1.110223E-16,0,0,0.9626468,0.9145144,0,0,2.929708,1.916952,0,0.9626468,-0.9626468,2.205928,36.76539,0.1443705,1.005966,0,0,1.916952
1/12/2007 9:00:00 PM,0,0,68.51446,90,0,0,24.12836,24.12836,0.7148892,0.7148892,0,-1,0,0.7148892,0,0,1.110223E-16,0,0,0.752515,0.7148892,0,0,3.999316,0.9543049,0,0.752515,-0.752515,1.412708,23.54508,0.1443705,0.7863781,0,0,0.9543049
1/12/2007 10:00:00 PM,0,0,63.93457,90,0,0,22.78916,22.78916,0.1465819,0.1465819,0,-1,0,0.1465819,0,0,0,0,0,0.1542967,0.1465819,0,0,4.835443,0.2017899,0,0.1542967,-0.1542967,1.250065,20.83437,0.1443705,0.1612401,0,0,0.2017899
1/12/2007 11:00:00 PM,0,0,51.04618,90,0,0,21.66745,21.66745,0.04879815,0.04511848,0,-1,0,0.04511848,0,0,0.003679669,0.008559484,0,0.04749314,0.04511848,0,0,5.006884,0.04749314,0,0.04749314,-0.04749314,1.200002,20,0.1443705,0.05367796,0,0,0.04749314
1/13/2007 12:00:00 AM,0,0,12.21518,90,0,0,20.76321,20.76321,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1443705,0,0,0,0
1/13/2007 1:00:00 AM,0,0,-40.93219,90,0,0,19.86469,19.86469,0.0456321,0,0,-1,0,0,0,0,0.0456321,0.05019531,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1443705,0.05019531,0,0,0
1/13/2007 2:00:00 AM,0,0,-60.77223,90,0,0,19.13786,19.13786,0.2383009,0,0,-1,0,0,0,0,0.2383009,0.2621309,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1443705,0.2621309,0,0,0
1/13/2007 3:00:00 AM,0,0,-67.48313,90,0,0,18.49688,18.49688,0.0933342,0,0,-1,0,0,0,0,0.0933342,0.1026676,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1443705,0.1026676,0,0,0
1/13/2007 4:00:00 AM,0,0,-69.79662,90,0,0,17.83301,17.83301,0.03874909,0,0,-1,0,0,0,0,0.03874909,0.042624,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1443705,0.042624,0,0,0
1/13/2007 5:00:00 AM,0,0,-70.0269,90,0,0,17.14052,17.14052,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1443705,0,0,0,0
1/13/2007 6:00:00 AM,0.0004107667,0,-68.86854,90,0,0,16.57966,16.57966,0.2996888,0.2996888,1.7,0,0.5202,0.2996888,0,0,0,0,0,0,0,1.400311,1.330296,5.059654,0,1.330296,0,1.330296,2.462032,41.03378,0.1486362,0.3296577,0,1.7,0
1/13/2007 7:00:00 AM,0.1330514,7.670002,-66.424,78.81119,0.1872192,0.3400163,21.39687,16.00736,0.101501,0.101501,1.554133,0,0.4803782,0.101501,334.988,0,0,0,0.3400163,0,0,1.452632,1.38,3.729359,1.197266,1.720016,0,1.720016,4.093782,68.22957,0.1504699,0.1116511,0.2720131,1.7,1.537282
1/13/2007 8:00:00 AM,0.3268335,21.0467,-62.41339,65.00573,0.373351,0.6569912,27.72261,16.91732,0.7276499,0.7276499,1.7,0,0.5202,0.7276499,90.28946,0,0,0,0.6569912,0,0,0.9723501,0.9237326,2.009342,2.745281,1.580724,0,1.580724,5.593389,93.22295,0.1535122,0.8004149,0.5255929,1.7,3.402272
1/13/2007 9:00:00 AM,0.4949288,33.80432,-56.09684,51.52121,0.5404724,0.9152577,35.15246,19.41257,0,0,0,-1,0,0,0,0.4866391,0,0,0.9152577,0,0,0,0,0.4286187,4.167932,0.4286187,0,0.4286187,6.000012,100,0.1521794,0,0.7322062,0,5.08319
1/13/2007 10:00:00 AM,0.6704469,45.37463,-45.98082,38.78285,0.7245615,1.175124,43.17921,21.93643,0.4650872,0.4650872,0,0,0,0.4650872,252.6674,0.6855584,0,0,1.175124,0.4895655,0.4650872,0,0,0,4.553689,0,0,0,6.000012,100,0.1521794,0.5115959,0.9400991,0,5.728813
1/13/2007 11:00:00 AM,0.9311951,54.54901,-29.56801,27.90684,1.006862,1.536902,53.87583,24.09402,0.0554965,0.0554965,0,0,0,0.0554965,2769.367,1.478484,0,0,1.536902,0.05841737,0.0554965,0,0,0,4.553689,0,0,0,6.000012,100,0.1521794,0.06104615,1.229521,0,6.09059
1/13/2007 12:00:00 PM,0.9686084,59.09682,-5.335921,21.92436,1.043841,1.562721,57.16513,26.20582,0,0,0,0,0,0,0,1.562721,0,0,1.562721,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1521794,0,1.250177,0,6.11641
1/13/2007 1:00:00 PM,0.9634872,57.03777,20.88245,24.71035,1.039901,1.53898,59.08866,28.19744,0,0,0,0,0,0,0,1.53898,0,0,1.53898,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1521794,0,1.231184,0,6.092669
1/13/2007 2:00:00 PM,0.7840497,49.36609,40.44096,34.17899,0.8495645,1.291173,54.61819,29.47368,0.386288,0.386288,0,-1,0,0.386288,334.2514,0.884554,0,0,1.291173,0.406619,0.386288,0,0,0,4.553689,0,0,0,6.000012,100,0.1521794,0.4249168,1.032938,0,5.844862
1/13/2007 3:00:00 PM,0.5629679,38.54053,52.69141,46.38815,0.6110222,0.9646887,48.00324,30.01737,0,0,0,-1,0,0,0,0.9646887,0,0,0.9646887,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1521794,0,0.7717509,0,5.518378
1/13/2007 4:00:00 PM,0.2707071,26.15692,60.26757,59.6519,0.2815132,0.4675478,38.80739,30.58395,0,0,0,-1,0,0,0,0.4675478,0,0,0.4675478,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1521794,0,0.3740382,0,5.021237
1/13/2007 5:00:00 PM,0.1458373,12.97904,65.06319,73.36282,0.1596691,0.2709691,34.74587,30.09749,1.149978,1.149978,0,-1,0,1.149978,23.56298,0,0,0,0.2709691,1.210503,1.149978,0,0,0,4.553689,0,0.9395343,-0.9395343,5.009656,83.49409,0.1521794,1.264976,0.2167753,0,4.824658
1/13/2007 6:00:00 PM,0.01107917,0,68.0684,90,0,0,28.44353,28.44353,0.4683275,0.4683275,0,-1,0,0.4683275,0,0,0,0,0,0.4929763,0.4683275,0,0,1.043927,3.614155,0,0.4929763,-0.4929763,4.490013,74.8334,0.1521794,0.5151602,0,0,3.614155
1/13/2007 7:00:00 PM,0,0,69.72243,90,0,0,26.82963,26.82963,0.9403837,0.9403837,0,-1,0,0.9403837,0,0,1.110223E-16,0,0,0.9898776,0.9403837,0,0,1.591678,3.121178,0,0.9898776,-0.9898776,3.446591,57.44306,0.1521794,1.034422,0,0,3.121178
1/13/2007 8:00:00 PM,0,0,70.07843,90,0,0,25.49616,25.49616,0.583519,0.583519,0,-1,0,0.583519,0,0,1.110223E-16,0,0,0.6142306,0.583519,0,0,2.691542,2.131301,0,0.6142306,-0.6142306,2.799135,46.65215,0.1521794,0.6418709,0,0,2.131301
1/13/2007 9:00:00 PM,0,0,68.72871,90,0,0,24.19131,24.19131,0.6468028,0.6468028,0,-1,0,0.6468028,0,0,1.110223E-16,0,0,0.680845,0.6468028,0,0,3.374021,1.51707,0,0.680845,-0.680845,2.081461,34.69095,0.1521794,0.7114831,0,0,1.51707
1/13/2007 10:00:00 PM,0,0,64.23306,90,0,0,22.84067,22.84067,0.01919097,0.01919097,0,-1,0,0.01919097,0,0,3.469447E-18,0,0,0.02020102,0.01919097,0,0,4.130515,0.8362252,0,0.02020102,-0.02020102,2.060167,34.33606,0.1521794,0.02111007,0,0,0.8362252
1/13/2007 11:00:00 PM,0,0,51.5182,90,0,0,21.71323,21.71323,0.1685416,0.1685416,0,-1,0,0.1685416,0,0,0,0,0,0.1774122,0.1685416,0,0,4.152961,0.8160242,0,0.1774122,-0.1774122,1.873159,31.21925,0.1521794,0.1853958,0,0,0.8160242
1/14/2007 12:00:00 AM,0,0,12.75401,90,0,0,20.79754,20.79754,0.2562243,0.2562243,0,-1,0,0.2562243,0,0,5.551115E-17,0,0,0.2697098,0.2562243,0,0,4.350086,0.638612,0,0.2697098,-0.2697098,1.588859,26.48094,0.1521794,0.2818467,0,0,0.638612
1/14/2007 1:00:00 AM,0,0,-41.08284,90,0,0,19.8933,19.8933,0.09564316,0.09564316,0,-1,0,0.09564316,0,0,1.387779E-17,0,0,0.100677,0.09564316,0,0,4.649763,0.3689022,0,0.100677,-0.100677,1.482737,24.71223,0.1521794,0.1052075,0,0,0.3689022
1/14/2007 2:00:00 AM,0,0,-61.00078,90,0,0,19.18365,19.18365,0.08546715,0.08546715,0,-1,0,0.08546715,0,0,1.387779E-17,0,0,0.08996543,0.08546715,0,0,4.761626,0.2682252,0,0.08996543,-0.08996543,1.387905,23.1317,0.1521794,0.09401387,0,0,0.2682252
1/14/2007 3:00:00 AM,0,0,-67.68376,90,0,0,18.54267,18.54267,0.04491421,0.04491421,0,-1,0,0.04491421,0,0,6.938894E-18,0,0,0.04727812,0.04491421,0,0,4.861588,0.1782597,0,0.04727812,-0.04727812,1.338069,22.30111,0.1521794,0.04940563,0,0,0.1782597
1/14/2007 4:00:00 AM,0,0,-69.9751,90,0,0,17.88451,17.88451,0.1654355,0.1244325,0,-1,0,0.1244325,0,0,0.04100299,0.05754654,0,0.1309816,0.1244325,0,0,4.914119,0.1309816,0,0.1309816,-0.1309816,1.200002,20,0.1521794,0.1819791,0,0,0.1309816
1/14/2007 5:00:00 AM,0,0,-70.19401,90,0,0,17.17486,17.17486,0.004133085,0.004133085,1.456765,0,0.4537967,0.004133085,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1542082,0.004546393,0,1.7,0
1/14/2007 6:00:00 AM,0.0002771394,0,-69.03349,90,0,0,16.614,16.614,0.2359827,0.2359827,1.688614,0,0.5170917,0.2359827,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1574785,0.2595809,0,1.7,1.242
1/14/2007 7:00:00 AM,0.08544446,7.618671,-66.59537,78.88689,0.09866282,0.1813991,18.88159,16.04742,0.8515317,0.8515317,1.7,0,0.5202,0.8515317,21.30268,0,0,0,0.1813991,0,0,0.8484683,0.8060449,2.299654,2.484,0.987444,0,0.987444,4.75514,79.25217,0.1603803,0.9366848,0.1451193,1.7,2.665399
1/14/2007 8:00:00 AM,0.3479636,21.01513,-62.60046,65.06375,0.4014811,0.7034234,28.57945,16.95166,0.9603192,0.9603192,1.538667,0,0.476156,0.9603192,73.24892,0,0,0,0.7034234,0,0,0.5783476,0.5494302,1.31221,3.372699,1.252854,0,1.252854,5.943701,99.06149,0.1628978,1.056351,0.5627388,1.7,4.076123
1/14/2007 9:00:00 AM,0.4931559,33.79887,-56.31026,51.55613,0.5380131,0.9113021,35.10888,19.44118,0.3324277,0.3324277,0,-1,0,0.3324277,274.1354,0.5020215,0,0,0.9113021,0.3499238,0.3324277,0,0,0.05935673,4.500268,0.05935673,0,0.05935673,6.000012,100,0.1627201,0.3656704,0.7290417,0,5.41157
1/14/2007 10:00:00 AM,0.4325802,45.40632,-46.22941,38.78322,0.4428366,0.7510561,34.86415,21.97077,0.05444653,0.05444653,0,0,0,0.05444653,1379.438,0.693744,0,0,0.7510561,0.05731214,0.05444653,0,0,0,4.553689,0,0,0,6.000012,100,0.1627201,0.05989119,0.6008449,0,5.304745
1/14/2007 11:00:00 AM,0.4561976,54.63365,-29.83715,27.84932,0.4626357,0.7732244,37.62938,24.12836,0,0,0,0,0,0,0,0.7732244,0,0,0.7732244,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1627201,0,0.6185794,0,5.326913
1/14/2007 12:00:00 PM,0.6990533,59.24126,-5.537009,21.78416,0.7355198,1.162037,47.88282,26.23444,0,0,0,0,0,0,0,1.162037,0,0,1.162037,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1627201,0,0.9296294,0,5.715726
1/14/2007 1:00:00 PM,0.7572445,57.21368,20.83982,24.53292,0.806584,1.244301,52.05378,28.23178,0.4664998,0.4664998,0,0,0,0.4664998,266.7313,0.7532487,0,0,1.244301,0.4910524,0.4664998,0,0,0,4.553689,0,0,0,6.000012,100,0.1627201,0.5131498,0.995441,0,5.79799
1/14/2007 2:00:00 PM,0.6416387,49.53834,40.50647,34.01736,0.6819124,1.06689,49.60143,29.5023,0.4143413,0.4143413,0,-1,0,0.4143413,257.4905,0.6307408,0,0,1.06689,0.4361488,0.4143413,0,0,0,4.553689,0,0,0,6.000012,100,0.1627201,0.4557755,0.8535117,0,5.620578
1/14/2007 3:00:00 PM,0.407778,38.69713,52.79816,46.24831,0.4222766,0.6876439,42.44164,30.06888,0.4142688,0.4142688,0,-1,0,0.4142688,165.9898,0.2515715,0,0,0.6876439,0.4360724,0.4142688,0,0,0,4.553689,0,0,0,6.000012,100,0.1627201,0.4556957,0.5501151,0,5.241333
1/14/2007 4:00:00 PM,0.2853884,26.29731,60.38853,59.53044,0.2988728,0.4948946,39.36433,30.62974,0,0,0,-1,0,0,0,0.4948946,0,0,0.4948946,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1627201,0,0.3959157,0,5.048584
1/14/2007 5:00:00 PM,0.138849,13.10473,65.19173,73.25714,0.1493738,0.2538292,34.49674,30.149,0.6408046,0.6408046,0,-1,0,0.6408046,39.61101,0,0,0,0.2538292,0.6745312,0.6408046,0,0,0,4.553689,0,0.420702,-0.420702,5.556553,92.60903,0.1627201,0.7048851,0.2030633,0,4.807518
1/14/2007 6:00:00 PM,0.01548818,0,68.20589,90,0,0,28.50648,28.50648,0.5694534,0.5694534,0,-1,0,0.5694534,0,0,0,0,0,0.5994246,0.5694534,0,0,0.4674467,4.132987,0,0.5994246,-0.5994246,4.924704,82.07824,0.1627201,0.6263987,0,0,4.132987
1/14/2007 7:00:00 PM,0,0,69.87455,90,0,0,26.89831,26.89831,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.133474,3.533562,0,0,0,4.924704,82.07824,0.1627201,0,0,0,3.533562
1/14/2007 8:00:00 PM,0,0,70.2557,90,0,0,25.54195,25.54195,1.364805,1.364805,0,-1,0,1.364805,0,0,2.220446E-16,0.1212854,0,1.436637,1.364805,0,0,1.133474,3.533562,0,1.436637,-1.436637,3.410356,56.83915,0.1627201,1.501285,0,0,3.533562
1/14/2007 9:00:00 PM,0,0,68.95074,90,0,0,24.24282,24.24282,1.529296,1.38,0,-1,0,1.38,0,0,0.1492963,0.3022259,0,1.452632,1.38,0,0,2.729737,2.096925,0,1.452632,-1.452632,1.879148,31.31907,0.1627201,1.682226,0,0,2.096925
1/14/2007 10:00:00 PM,0,0,64.54095,90,0,0,22.88646,22.88646,0.215812,0.215812,0,-1,0,0.215812,0,0,2.775558E-17,0,0,0.2271706,0.215812,0,0,4.343772,0.644294,0,0.2271706,-0.2271706,1.639689,27.3281,0.1627201,0.2373932,0,0,0.644294
1/14/2007 11:00:00 PM,0,0,52.00262,90,0,0,21.75902,21.75902,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.596184,0.4171234,0,0,0,1.639689,27.3281,0.1627201,0,0,0,0.4171234
1/15/2007 12:00:00 AM,0,0,13.30279,90,0,0,20.84333,20.84333,0.02931445,0.02931445,0,-1,0,0.02931445,0,0,3.469447E-18,0,0,0.03085731,0.02931445,0,0,4.596184,0.4171234,0,0.03085731,-0.03085731,1.607163,26.78599,0.1627201,0.03224589,0,0,0.4171234
1/15/2007 1:00:00 AM,0,0,-41.25611,90,0,0,19.92764,19.92764,0.2222304,0.2222304,0,-1,0,0.2222304,0,0,2.775558E-17,0,0,0.2339267,0.2222304,0,0,4.63047,0.3862661,0,0.2339267,-0.2339267,1.360582,22.67632,0.1627201,0.2444534,0,0,0.3862661
1/15/2007 2:00:00 AM,0,0,-61.245,90,0,0,19.21798,19.21798,0.06975917,0.06975917,0,-1,0,0.06975917,0,0,1.387779E-17,0,0,0.0734307,0.06975917,0,0,4.890388,0.1523394,0,0.0734307,-0.0734307,1.28318,21.38628,0.1627201,0.07673509,0,0,0.1523394
1/15/2007 3:00:00 AM,0,0,-67.89508,90,0,0,18.577,18.577,0.1670688,0.07496327,0,-1,0,0.07496327,0,0,0.09210557,0.1088125,0,0.07890871,0.07496327,0,0,4.971978,0.07890871,0,0.07890871,-0.07890871,1.200002,20,0.1627201,0.1837757,0,0,0.07890871
1/15/2007 4:00:00 AM,0,0,-70.16176,90,0,0,17.91313,17.91313,0.2213903,0,0,-1,0,0,0,0,0.2213903,0.2435294,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1627201,0.2435294,0,0,0
1/15/2007 5:00:00 AM,0,0,-70.36798,90,0,0,17.20919,17.20919,0.1163091,0.1163091,1.568941,0,0.4844208,0.1163091,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.164914,0.12794,0,1.7,0
1/15/2007 6:00:00 AM,0.000288602,0,-69.20458,90,0,0,16.64261,16.64261,0.1454379,0.1454379,1.59807,0,0.492373,0.1454379,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1671565,0.1599817,0,1.7,1.242
1/15/2007 7:00:00 AM,0.1475035,7.570409,-66.77254,78.96043,0.2108409,0.3815122,22.14366,16.07031,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3815122,0,0,1.452632,1.38,2.299654,2.484,1.761512,0,1.761512,5.489485,91.49124,0.1674493,0,0.3052097,1.7,2.865512
1/15/2007 8:00:00 AM,0.4387697,20.98712,-62.79322,65.1191,0.5124125,0.8827801,31.86189,16.98027,0.927345,0.927345,0,0,0,0.927345,95.19435,0,0,0,0.8827801,0.9761527,0.927345,0,0,0.5381422,4.069361,0,0.09337256,-0.09337256,5.391062,89.85085,0.1674493,1.020079,0.7062241,0,4.952141
1/15/2007 9:00:00 AM,0.6431121,33.79758,-56.52943,51.58782,0.7150379,1.177465,40.39048,19.47552,0.1176623,0.1176623,0,-1,0,0.1176623,1000.715,0.4117204,0,0,1.177465,0.1238551,0.1176623,0,0,0.6418895,3.975988,0.6418895,0,0.6418895,6.000012,100,0.1656458,0.1294286,0.941972,0,5.153453
1/15/2007 10:00:00 AM,0.7675488,45.44288,-46.48363,38.77962,0.8358612,1.330276,46.58028,22.00511,0.894753,0.894753,0,0,0,0.894753,148.6753,0.3884311,0,0,1.330276,0.9418453,0.894753,0,0,0,4.553689,0,0,0,6.000012,100,0.1656458,0.9842283,1.064221,0,5.883965
1/15/2007 11:00:00 AM,0.9389614,54.72401,-30.11066,27.78683,1.014296,1.545307,54.20107,24.19131,0.08510675,0.08510675,0,0,0,0.08510675,1815.728,1.455721,0,0,1.545307,0.08958605,0.08510675,0,0,0,4.553689,0,0,0,6.000012,100,0.1656458,0.09361742,1.236246,0,6.098996
1/15/2007 12:00:00 PM,0.858369,59.39188,-5.737669,21.63794,0.920405,1.408,53.50208,26.28594,0.574033,0.574033,0,0,0,0.574033,245.2821,0.8037549,0,0,1.408,0.6042452,0.574033,0,0,0,4.553689,0,0,0,6.000012,100,0.1656458,0.6314363,1.1264,0,5.961689
1/15/2007 1:00:00 PM,0.9307128,57.39479,20.80427,24.35087,1.003083,1.493631,58.06727,28.29473,0,0,0,0,0,0,0,1.493631,0,0,1.493631,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1656458,0,1.194905,0,6.04732
1/15/2007 2:00:00 PM,0.8236932,49.71391,40.5812,33.85359,0.8929133,1.345816,56.02919,29.57097,0.3467822,0.3467822,0,-1,0,0.3467822,388.087,0.9807827,0,0,1.345816,0.3650339,0.3467822,0,0,0,4.553689,0,0,0,6.000012,100,0.1656458,0.3814604,1.076653,0,5.899506
1/15/2007 3:00:00 PM,0.5377827,38.85552,52.91349,46.10792,0.5788517,0.9182575,47.15882,30.13183,0.8584566,0.8584566,0,-1,0,0.8584566,106.9661,0.01461901,0,0,0.9182575,0.9036385,0.8584566,0,0,0,4.553689,0,0,0,6.000012,100,0.1656458,0.9443023,0.734606,0,5.471946
1/15/2007 4:00:00 PM,0.445312,26.43839,60.51709,59.40941,0.5027565,0.8051606,45.46052,30.69269,0.1636693,0.1636693,0,-1,0,0.1636693,491.9435,0.6328771,0,0,0.8051606,0.1722835,0.1636693,0,0,0,4.553689,0,0,0,6.000012,100,0.1656458,0.1800362,0.6441284,0,5.35885
1/15/2007 5:00:00 PM,0.2081229,13.23034,65.32718,73.15257,0.2527837,0.422542,37.60593,30.22912,1.012613,1.012613,0,-1,0,1.012613,41.72788,0,0,0,0.422542,1.065909,1.012613,0,0,0,4.553689,0,0.6433666,-0.6433666,5.321844,88.69722,0.1656458,1.113874,0.3380336,0,4.976231
1/15/2007 6:00:00 PM,0.02474559,0,68.34991,90,0,0,28.56944,28.56944,0.6362084,0.6362084,0,-1,0,0.6362084,0,0,1.110223E-16,0,0,0.6696931,0.6362084,0,0,0.7148518,3.910322,0,0.6696931,-0.6696931,4.615926,76.93194,0.1656458,0.6998293,0,0,3.910322
1/15/2007 7:00:00 PM,0,0,70.0332,90,0,0,26.96126,26.96126,1.300056,1.300056,0,-1,0,1.300056,0,0,2.220446E-16,0.05006117,0,1.36848,1.300056,0,0,1.458955,3.240629,0,1.36848,-1.36848,3.173421,52.89025,0.1656458,1.430061,0,0,3.240629
1/15/2007 8:00:00 PM,0,0,70.43986,90,0,0,25.61062,25.61062,0.9370598,0.9370598,0,-1,0,0.9370598,0,0,0,0,0,0.9863787,0.9370598,0,0,2.979488,1.87215,0,0.9863787,-0.9863787,2.133687,35.56138,0.1656458,1.030766,0,0,1.87215
1/15/2007 9:00:00 PM,0,0,69.18047,90,0,0,24.30577,24.30577,0.3764592,0.3764592,0,-1,0,0.3764592,0,0,0,0,0,0.3962728,0.3764592,0,0,4.075464,0.8857709,0,0.3962728,-0.3962728,1.715979,28.59959,0.1656458,0.4141051,0,0,0.8857709
1/15/2007 10:00:00 PM,0,0,64.85815,90,0,0,22.93796,22.93796,0.05983782,0.05983782,0,-1,0,0.05983782,0,0,0,0,0,0.06298718,0.05983782,0,0,4.515768,0.4894981,0,0.06298718,-0.06298718,1.649584,27.49302,0.1656458,0.0658216,0,0,0.4894981
1/15/2007 11:00:00 PM,0,0,52.4995,90,0,0,21.81052,21.81052,0.1332232,0.1332232,0,-1,0,0.1332232,0,0,2.775558E-17,0,0,0.1402349,0.1332232,0,0,4.585753,0.4265109,0,0.1402349,-0.1402349,1.501764,25.02935,0.1656458,0.1465455,0,0,0.4265109
1/16/2007 12:00:00 AM,0,0,13.86219,90,0,0,20.89484,20.89484,0.1060233,0.1060233,0,-1,0,0.1060233,0,0,1.387779E-17,0,0,0.1116035,0.1060233,0,0,4.74157,0.286276,0,0.1116035,-0.1116035,1.384123,23.06868,0.1656458,0.1166257,0,0,0.286276
1/16/2007 1:00:00 AM,0,0,-41.45289,90,0,0,19.94481,19.94481,0.1246166,0.1246166,0,-1,0,0.1246166,0,0,0,0,0,0.1311753,0.1246166,0,0,4.865574,0.1746725,0,0.1311753,-0.1311753,1.245852,20.76417,0.1656458,0.1370782,0,0,0.1746725
1/16/2007 2:00:00 AM,0,0,-61.5051,90,0,0,19.23515,19.23515,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.011324,0.04349719,0,0,0,1.245852,20.76417,0.1656458,0,0,0,0.04349719
1/16/2007 3:00:00 AM,0,0,-68.11709,90,0,0,18.58845,18.58845,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.011324,0.04349719,0,0,0,1.245852,20.76417,0.1656458,0,0,0,0.04349719
1/16/2007 4:00:00 AM,0,0,-70.35658,90,0,0,17.91313,17.91313,0.2170392,0.04132234,0,-1,0,0.04132234,0,0,0.1757169,0.1974208,0,0.04349719,0.04132234,0,0,5.011324,0.04349719,0,0.04349719,-0.04349719,1.200002,20,0.1656458,0.2387432,0,0,0.04349719
1/16/2007 5:00:00 AM,0,0,-70.54876,90,0,0,17.22064,17.22064,0.06912868,0.06912868,1.52176,0,0.4715405,0.06912868,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1673529,0.07604154,0,1.7,0
1/16/2007 6:00:00 AM,0.000363403,0,-69.38177,90,0,0,16.65978,16.65978,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1686482,0,0,1.7,1.242
1/16/2007 7:00:00 AM,0.1085909,7.52527,-66.95546,79.03175,0.1422343,0.2598641,20.17778,16.08748,0.494253,0.494253,1.7,0,0.5202,0.494253,52.57714,0,0,0,0.2598641,0,0,1.205747,1.14546,2.299654,2.484,1.405324,0,1.405324,5.151576,85.85942,0.1709968,0.5436783,0.2078913,1.7,2.743864
1/16/2007 8:00:00 AM,0.3194852,20.96271,-62.99164,65.17175,0.3629382,0.6393902,27.49939,16.99744,0,0,0,0,0,0,0,0,0,0,0.6393902,0,0,0,0,0.8943307,3.748791,0.6393902,0,0.6393902,5.758154,95.96905,0.169299,0,0.5115122,0,4.388182
1/16/2007 9:00:00 AM,0.351952,33.80045,-56.75427,51.61625,0.3642738,0.633436,30.05599,19.49269,0.3263113,0.3263113,0,-1,0,0.3263113,194.1201,0.03500984,0,0,0.633436,0.3434856,0.3263113,0,0,0.2549405,4.324243,0.2549405,0,0.2549405,6.000012,100,0.1686315,0.3589425,0.5067487,0,4.957678
1/16/2007 10:00:00 AM,0.3437169,45.48431,-46.74343,38.77209,0.3460137,0.5954222,32.08462,22.03372,0.2750702,0.2750702,0,0,0,0.2750702,216.4619,0.3058747,0,0,0.5954222,0.2895476,0.2750702,0,0,0,4.553689,0,0,0,6.000012,100,0.1686315,0.3025772,0.4763378,0,5.149111
1/16/2007 11:00:00 AM,0.6374745,54.82006,-30.38854,27.71939,0.6683693,1.080204,43.81416,24.20848,0,0,0,0,0,0,0,1.080204,0,0,1.080204,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1686315,0,0.8641629,0,5.633893
1/16/2007 12:00:00 PM,0.6850976,59.54865,-5.937859,21.48574,0.7183744,1.137718,47.45074,26.31456,0.3275082,0.3275082,0,0,0,0.3275082,347.386,0.7929723,0,0,1.137718,0.3447455,0.3275082,0,0,0,4.553689,0,0,0,6.000012,100,0.1686315,0.3602591,0.9101742,0,5.691407
1/16/2007 1:00:00 PM,0.2230852,57.58104,20.77598,24.16428,0.2223815,0.377282,34.80348,28.32907,0,0,0,0,0,0,0,0.377282,0,0,0.377282,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1686315,0,0.3018256,0,4.930971
1/16/2007 2:00:00 PM,0.1334777,49.89272,40.6653,33.68781,0.1329799,0.2271726,33.48405,29.61676,0.1868843,0.1868843,0,-1,0,0.1868843,121.5578,0.03045221,0,0,0.2271726,0.1967204,0.1868843,0,0,0,4.553689,0,0,0,6.000012,100,0.1686315,0.2055728,0.1817381,0,4.780861
1/16/2007 3:00:00 PM,0.1848639,39.01558,53.03747,45.9671,0.1844208,0.3116513,35.55019,30.17761,0,0,0,-1,0,0,0,0.3116513,0,0,0.3116513,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1686315,0,0.249321,0,4.86534
1/16/2007 4:00:00 PM,0.198603,26.58006,60.65326,59.28891,0.2000385,0.3362118,36.57676,30.7442,0,0,0,-1,0,0,0,0.3362118,0,0,0.3362118,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1686315,0,0.2689694,0,4.889901
1/16/2007 5:00:00 PM,0.08370983,13.35577,65.46951,73.04921,0.08412158,0.1442803,32.71975,30.27491,0.4793039,0.4793039,0,-1,0,0.4793039,30.10205,0,0,0,0.1442803,0.5045304,0.4793039,0,0,0,4.553689,0,0.3602501,-0.3602501,5.620275,93.67107,0.1686315,0.5272343,0.1154242,0,4.697969
1/16/2007 6:00:00 PM,0.01671152,0,68.50047,90,0,0,28.64956,28.64956,0.4687783,0.4687783,0,-1,0,0.4687783,0,0,0,0,0,0.4934508,0.4687783,0,0,0.4002779,4.193439,0,0.4934508,-0.4934508,5.100132,85.00204,0.1686315,0.5156561,0,0,4.193439
1/16/2007 7:00:00 PM,0,0,70.19834,90,0,0,27.04139,27.04139,0.737716,0.737716,0,-1,0,0.737716,0,0,1.110223E-16,0,0,0.7765432,0.737716,0,0,0.9485565,3.699988,0,0.7765432,-0.7765432,4.281584,71.35959,0.1686315,0.8114877,0,0,3.699988
1/16/2007 8:00:00 PM,0,0,70.63083,90,0,0,25.69075,25.69075,0.4431002,0.4431002,0,-1,0,0.4431002,0,0,5.551115E-17,0,0,0.4664212,0.4431002,0,0,1.811382,2.923445,0,0.4664212,-0.4664212,3.789933,63.16542,0.1686315,0.4874102,0,0,2.923445
1/16/2007 9:00:00 PM,0,0,69.41785,90,0,0,24.36872,24.36872,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.329628,2.457024,0,0,0,3.789933,63.16542,0.1686315,0,0,0,2.457024
1/16/2007 10:00:00 PM,0,0,65.18462,90,0,0,23.00092,23.00092,0.03801784,0.03801784,0,-1,0,0.03801784,0,0,6.938894E-18,0,0,0.04001877,0.03801784,0,0,2.329628,2.457024,0,0.04001877,-0.04001877,3.747749,62.46236,0.1686315,0.04181962,0,0,2.457024
1/16/2007 11:00:00 PM,0,0,53.00893,90,0,0,21.87348,21.87348,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.374094,2.417005,0,0,0,3.747749,62.46236,0.1686315,0,0,0,2.417005
1/17/2007 12:00:00 AM,0,0,14.43298,90,0,0,20.95779,20.95779,0.07511197,0.07511197,0,-1,0,0.07511197,0,0,1.387779E-17,0,0,0.07906523,0.07511197,0,0,2.374094,2.417005,0,0.07906523,-0.07906523,3.664407,61.07333,0.1686315,0.08262317,0,0,2.417005
1/17/2007 1:00:00 AM,0,0,-41.67406,90,0,0,20.02493,20.02493,0.1046197,0.1046197,0,-1,0,0.1046197,0,0,1.387779E-17,0,0,0.110126,0.1046197,0,0,2.461944,2.33794,0,0.110126,-0.110126,3.548324,59.13862,0.1686315,0.1150817,0,0,2.33794
1/17/2007 2:00:00 AM,0,0,-61.78126,90,0,0,19.29811,19.29811,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.584306,2.227813,0,0,0,3.548324,59.13862,0.1686315,0,0,0,2.227813
1/17/2007 3:00:00 AM,0,0,-68.34981,90,0,0,18.63996,18.63996,0.04486964,0.04486964,0,-1,0,0.04486964,0,0,6.938894E-18,0,0,0.0472312,0.04486964,0,0,2.584306,2.227813,0,0.0472312,-0.0472312,3.498538,58.30885,0.1686315,0.04935661,0,0,2.227813
1/17/2007 4:00:00 AM,0,0,-70.55952,90,0,0,17.98181,17.98181,0.08274545,0.08274545,0,-1,0,0.08274545,0,0,1.387779E-17,0,0,0.08710047,0.08274545,0,0,2.636785,2.180582,0,0.08710047,-0.08710047,3.406726,56.77866,0.1686315,0.09101999,0,0,2.180582
1/17/2007 5:00:00 AM,0,0,-70.73631,90,0,0,17.28932,17.28932,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.733563,2.093482,0,0,0,3.406726,56.77866,0.1686315,0,0,0,2.093482
1/17/2007 6:00:00 AM,0.000213021,0,-69.56501,90,0,0,16.70557,16.70557,0.06856596,0.06856596,0,0,0,0.06856596,0,0,0,0,0,0.0721747,0.06856596,0,0,2.733563,2.093482,0,0.0721747,-0.0721747,3.330647,55.51068,0.1686315,0.07542256,0,0,2.093482
1/17/2007 7:00:00 AM,0.1330875,7.483308,-67.14407,79.10078,0.1880846,0.3413242,21.55413,16.13899,0.05405929,0.05405929,0,0,0,0.05405929,631.3886,0,0,0,0.3413242,0.05690451,0.05405929,0,0,2.813757,2.021307,0.2844197,0,0.2844197,3.600471,60.00774,0.1678929,0.05946521,0.2730594,0,2.362631
1/17/2007 8:00:00 AM,0.3968426,20.94195,-63.19564,65.22165,0.4618611,0.8015456,30.44072,17.04323,0.9465719,0.9465719,0,0,0,0.9465719,84.67879,0,1.110223E-16,0,0.8015456,0.9963915,0.9465719,0,0,2.529338,2.277285,0,0.1948459,-0.1948459,3.395086,56.58465,0.1678929,1.041229,0.6412364,0,3.07883
1/17/2007 9:00:00 AM,0.6636482,33.8075,-56.98475,51.64141,0.7371504,1.209126,41.11322,19.53848,0.8958907,0.8958907,0,-1,0,0.8958907,134.9635,0,0,0,1.209126,0.9430429,0.8958907,0,0,2.745833,2.082439,0.266083,0,0.266083,3.647514,60.79178,0.1672078,0.9854798,0.9673007,0,3.291565
1/17/2007 10:00:00 AM,0.8303947,45.53059,-47.00879,38.76061,0.904224,1.421838,48.71744,22.08523,0,0,0,0,0,0,0,0,0,0,1.421838,0,0,0,0,2.47975,2.321914,1.421838,0,1.421838,4.996388,83.27298,0.1636395,0,1.137471,0,3.743752
1/17/2007 11:00:00 AM,0.988205,54.92178,-30.67081,27.64707,1.066816,1.609358,55.8787,24.27143,0.726482,0.726482,0,0,0,0.726482,221.5275,0,0,0,1.609358,0.7647179,0.726482,0,0,1.057912,3.601568,0.8446398,0,0.8446398,5.797684,96.62788,0.161591,0.7991303,1.287486,0,5.210926
1/17/2007 12:00:00 PM,0.9749408,59.71155,-6.137534,21.32757,1.048467,1.566626,57.48799,26.38324,0,0,0,0,0,0,0,1.353354,0,0,1.566626,0,0,0,0,0.2132721,4.361744,0.2132721,0,0.2132721,6.000012,100,0.1610818,0,1.253301,0,5.92837
1/17/2007 1:00:00 PM,0.8775097,57.77236,20.75514,23.97323,0.9429728,1.418647,56.34073,28.39202,0.3567453,0.3567453,0,0,0,0.3567453,397.6637,1.043125,0,0,1.418647,0.3755214,0.3567453,0,0,0,4.553689,0,0,0,6.000012,100,0.1610818,0.3924198,1.134917,0,5.972336
1/17/2007 2:00:00 PM,0.961598,50.07467,40.75892,33.52015,1.042801,1.528138,60.71559,29.69688,0.06961709,0.06961709,0,-1,0,0.06961709,2195.062,1.454857,0,0,1.528138,0.07328114,0.06961709,0,0,0,4.553689,0,0,0,6.000012,100,0.1610818,0.07657879,1.222511,0,6.081827
1/17/2007 3:00:00 PM,0.7389315,39.1772,53.17016,45.82597,0.8119667,1.236418,54.28867,30.26346,0.7598699,0.7598699,0,-1,0,0.7598699,162.7144,0.4365551,0,0,1.236418,0.7998631,0.7598699,0,0,0,4.553689,0,0,0,6.000012,100,0.1610818,0.8358569,0.9891346,0,5.790107
1/17/2007 4:00:00 PM,0.5370637,26.72222,60.79706,59.16906,0.6090376,0.9573328,48.78048,30.84149,0.1924263,0.1924263,0,-1,0,0.1924263,497.5062,0.7547789,0,0,0.9573328,0.202554,0.1924263,0,0,0,4.553689,0,0,0,6.000012,100,0.1610818,0.211669,0.7658663,0,5.511022
1/17/2007 5:00:00 PM,0.2371155,13.48093,65.61871,72.94715,0.292924,0.4861793,38.92984,30.3722,1.103158,1.103158,0,-1,0,1.103158,44.0716,0,0,0,0.4861793,1.161219,1.103158,0,0,0,4.553689,0,0.6750395,-0.6750395,5.288458,88.14079,0.1610818,1.213474,0.3889435,0,5.039868
1/17/2007 6:00:00 PM,0.02051994,0,68.6575,90,0,0,28.74685,28.74685,0.5775676,0.5775676,0,-1,0,0.5775676,0,0,0,0,0,0.6079659,0.5775676,0,0,0.7500439,3.878649,0,0.6079659,-0.6079659,4.647605,77.45994,0.1610818,0.6353244,0,0,3.878649
1/17/2007 7:00:00 PM,0,0,70.36992,90,0,0,27.13868,27.13868,0.6748892,0.6748892,0,-1,0,0.6748892,0,0,0,0,0,0.7104096,0.6748892,0,0,1.425562,3.270684,0,0.7104096,-0.7104096,3.898768,64.97934,0.1610818,0.7423781,0,0,3.270684
1/17/2007 8:00:00 PM,0,0,70.82857,90,0,0,25.77087,25.77087,0.6200998,0.6200998,0,-1,0,0.6200998,0,0,0,0,0,0.6527367,0.6200998,0,0,2.214906,2.560274,0,0.6527367,-0.6527367,3.210723,53.51195,0.1610818,0.6821098,0,0,2.560274
1/17/2007 9:00:00 PM,0,0,69.6628,90,0,0,24.46602,24.46602,0.02846352,0.02846352,0,-1,0,0.02846352,0,0,3.469447E-18,0,0,0.0299616,0.02846352,0,0,2.940169,1.907537,0,0.0299616,-0.0299616,3.179141,52.98558,0.1610818,0.03130987,0,0,1.907537
1/17/2007 10:00:00 PM,0,0,65.52029,90,0,0,23.09821,23.09821,0.07995807,0.07995807,0,-1,0,0.07995807,0,0,1.387779E-17,0,0,0.08416639,0.07995807,0,0,2.973459,1.877576,0,0.08416639,-0.08416639,3.090422,51.50693,0.1610818,0.08795388,0,0,1.877576
1/17/2007 11:00:00 PM,0,0,53.53099,90,0,0,21.9536,21.9536,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.066978,1.793409,0,0,0,3.090422,51.50693,0.1610818,0,0,0,1.793409
1/18/2007 12:00:00 AM,0,0,15.01595,90,0,0,21.03791,21.03791,0.1734682,0.1734682,0,-1,0,0.1734682,0,0,0,0,0,0.1825981,0.1734682,0,0,3.066978,1.793409,0,0.1825981,-0.1825981,2.897946,48.29901,0.1610818,0.1908151,0,0,1.793409
1/18/2007 1:00:00 AM,0,0,-41.92062,90,0,0,20.08789,20.08789,0.165593,0.165593,0,-1,0,0.165593,0,0,2.775558E-17,0,0,0.1743084,0.165593,0,0,3.269864,1.610811,0,0.1743084,-0.1743084,2.714209,45.23673,0.1610818,0.1821523,0,0,1.610811
1/18/2007 2:00:00 AM,0,0,-62.07366,90,0,0,19.36106,19.36106,0.1995746,0.1995746,0,-1,0,0.1995746,0,0,0,0,0,0.2100785,0.1995746,0,0,3.46354,1.436503,0,0.2100785,-0.2100785,2.492767,41.54603,0.1610818,0.219532,0,0,1.436503
1/18/2007 3:00:00 AM,0,0,-68.59324,90,0,0,18.72008,18.72008,0.04249227,0.04249227,0,-1,0,0.04249227,0,0,0,0,0,0.0447287,0.04249227,0,0,3.696961,1.226424,0,0.0447287,-0.0447287,2.445619,40.76023,0.1610818,0.04674149,0,0,1.226424
