Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/18/2007 4:00:00 AM,0,0,-70.77055,90,0,0,18.04476,18.04476,0.1847377,0.1847377,0,-1,0,0.1847377,0,0,2.775558E-17,0,0,0.1944608,0.1847377,0,0,3.74666,1.181695,0,0.1944608,-0.1944608,2.240639,37.34391,0.1610818,0.2032115,0,0,1.181695
1/18/2007 5:00:00 AM,0,0,-70.93058,90,0,0,17.35227,17.35227,0.02295573,0.02295573,0,0,0,0.02295573,0,0,3.469447E-18,0,0,0.02416393,0.02295573,0,0,3.962727,0.9872347,0,0.02416393,-0.02416393,2.215168,36.9194,0.1610818,0.0252513,0,0,0.9872347
1/18/2007 6:00:00 AM,0.0001765,0,-69.75422,90,0,0,16.77424,16.77424,0.2161162,0.2161162,0,0,0,0.2161162,0,0,2.775558E-17,0,0,0.2274907,0.2161162,0,0,3.989576,0.9630708,0,0.2274907,-0.2274907,1.975372,32.9228,0.1610818,0.2377278,0,0,0.9630708
1/18/2007 7:00:00 AM,0.1184985,7.444574,-67.3383,79.16748,0.1619208,0.2948448,20.86107,16.20194,0.8103017,0.8103017,1.7,0,0.5202,0.8103017,36.38704,0,0,0,0.2948448,0,0,0.8896984,0.8452135,4.242343,0.73558,1.140058,0,1.140058,3.056926,50.94867,0.1635692,0.8913318,0.2358758,1.7,1.030425
1/18/2007 8:00:00 AM,0.4199835,20.92484,-63.40517,65.26877,0.4887948,0.8446134,31.28355,17.09473,0.5303996,0.5303996,1.7,0,0.5202,0.5303996,159.241,0,0,0,0.8446134,0,0,1.1696,1.11112,3.102285,1.761632,1.955734,0,1.955734,4.912298,81.87147,0.1645137,0.5834396,0.6756907,1.7,2.606246
1/18/2007 9:00:00 AM,0.6973498,33.81874,-57.2208,51.6633,0.7745068,1.262218,42.29759,19.60715,0.2475512,0.2475512,0,-1,0,0.2475512,509.8817,0,0,0,1.262218,0.2605802,0.2475512,0,0,1.146551,3.521793,1.001638,0,1.001638,5.862535,97.70872,0.1622181,0.2723063,1.009774,0,4.784011
1/18/2007 10:00:00 AM,0.8977039,45.58172,-47.27968,38.74523,0.9777066,1.517334,51.01665,22.16535,0.7521536,0.7521536,0,0,0,0.7521536,201.7319,0.5806796,0,0,1.517334,0.7917407,0.7521536,0,0,0.1449134,4.423267,0.1449134,0,0.1449134,6.000012,100,0.1618913,0.827369,1.213867,0,5.9406
1/18/2007 11:00:00 AM,1.017733,55.02914,-30.95746,27.56989,1.098356,1.646725,56.92121,24.35155,0.8298067,0.8298067,0,0,0,0.8298067,198.4468,0.7732443,0,0,1.646725,0.8734807,0.8298067,0,0,0,4.553689,0,0,0,6.000012,100,0.1618913,0.9127873,1.31738,0,6.200414
1/18/2007 12:00:00 PM,1.092032,59.88054,-6.336653,21.16349,1.174915,1.714228,61.43241,26.46336,1.165012,1.165012,0,0,0,1.165012,147.1425,0.4878995,0,0,1.714228,1.226329,1.165012,0,0,0,4.553689,0,0,0,6.000012,100,0.1618913,1.281514,1.371383,0,6.267917
1/18/2007 1:00:00 PM,1.026962,57.96869,20.74195,23.77781,1.105781,1.613681,61.39985,28.48932,0.253552,0.253552,0,0,0,0.253552,636.4301,1.346784,0,0,1.613681,0.2668969,0.253552,0,0,0,4.553689,0,0,0,6.000012,100,0.1618913,0.2789072,1.290945,0,6.16737
1/18/2007 2:00:00 PM,0.8477852,50.25963,40.86223,33.35074,0.9175565,1.375121,56.98684,29.777,1.004646,1.004646,0,-1,0,1.004646,136.8762,0.3175993,0,0,1.375121,1.057522,1.004646,0,0,0,4.553689,0,0,0,6.000012,100,0.1618913,1.10511,1.100097,0,5.92881
1/18/2007 3:00:00 PM,0.6227645,39.34027,53.31164,45.68467,0.6792734,1.057986,50.38943,30.35503,0.6149566,0.6149566,0,-1,0,0.6149566,172.0424,0.4106634,0,0,1.057986,0.6473227,0.6149566,0,0,0,4.553689,0,0,0,6.000012,100,0.1618913,0.6764523,0.8463889,0,5.611675
1/18/2007 4:00:00 PM,0.4982969,26.86475,60.94851,59.04996,0.5636401,0.8923815,47.50592,30.92161,0.1422578,0.1422578,0,-1,0,0.1422578,627.299,0.7426366,0,0,0.8923815,0.149745,0.1422578,0,0,0,4.553689,0,0,0,6.000012,100,0.1618913,0.1564835,0.7139052,0,5.446071
1/18/2007 5:00:00 PM,0.2617971,13.60571,65.77478,72.84648,0.3247716,0.5360874,39.94844,30.45232,1.539318,1.38,0,-1,0,1.38,38.84691,2.220446E-16,0.1593177,0.3132494,0.5360874,1.452632,1.38,0,0,0,4.553689,0,0.9165442,-0.9165442,5.03389,83.89799,0.1618913,1.693249,0.4288699,0,5.089777
1/18/2007 6:00:00 PM,0.02357677,0,68.82098,90,0,0,28.82698,28.82698,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.018382,3.637145,0,0,0,5.03389,83.89799,0.1618913,0,0,0,3.637145
1/18/2007 7:00:00 PM,0,0,70.54789,90,0,0,27.2188,27.2188,0.2877665,0.2877665,0,-1,0,0.2877665,0,0,0,0,0,0.3029121,0.2877665,0,0,1.018382,3.637145,0,0.3029121,-0.3029121,4.714592,78.57638,0.1618913,0.3165431,0,0,3.637145
1/18/2007 8:00:00 PM,0,0,71.03301,90,0,0,25.86816,25.86816,0.6168382,0.6168382,0,-1,0,0.6168382,0,0,1.110223E-16,0,0,0.6493034,0.6168382,0,0,1.354952,3.334233,0,0.6493034,-0.6493034,4.030166,67.1693,0.1618913,0.6785221,0,0,3.334233
1/18/2007 9:00:00 PM,0,0,69.91526,90,0,0,24.54614,24.54614,1.192186,1.192186,0,-1,0,1.192186,0,0,2.220446E-16,0,0,1.254933,1.192186,0,0,2.0764,2.684929,0,1.254933,-1.254933,2.707351,45.12243,0.1618913,1.311405,0,0,2.684929
1/18/2007 10:00:00 PM,0,0,65.86508,90,0,0,23.17833,23.17833,0.02172292,0.02172292,0,-1,0,0.02172292,0,0,0,0,0,0.02286623,0.02172292,0,0,3.47077,1.429996,0,0.02286623,-0.02286623,2.683248,44.72071,0.1618913,0.02389521,0,0,1.429996
1/18/2007 11:00:00 PM,0,0,54.06579,90,0,0,22.03372,22.03372,0.06006275,0.06006275,0,-1,0,0.06006275,0,0,1.387779E-17,0,0,0.06322395,0.06006275,0,0,3.496176,1.40713,0,0.06322395,-0.06322395,2.616604,43.60998,0.1618913,0.06606902,0,0,1.40713
1/19/2007 12:00:00 AM,0,0,15.612,90,0,0,21.11803,21.11803,0.08657143,0.08657143,0,-1,0,0.08657143,0,0,1.387779E-17,0,0,0.09112782,0.08657143,0,0,3.566425,1.343906,0,0.09112782,-0.09112782,2.520547,42.00903,0.1618913,0.09522857,0,0,1.343906
1/19/2007 1:00:00 AM,0,0,-42.19357,90,0,0,20.18518,20.18518,0.2952744,0.2952744,0,-1,0,0.2952744,0,0,0,0,0,0.3108152,0.2952744,0,0,3.667679,1.252778,0,0.3108152,-0.3108152,2.192919,36.54857,0.1618913,0.3248019,0,0,1.252778
1/19/2007 2:00:00 AM,0,0,-62.38248,90,0,0,19.44118,19.44118,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.013029,0.9419631,0,0,0,2.192919,36.54857,0.1618913,0,0,0,0.9419631
1/19/2007 3:00:00 AM,0,0,-68.84738,90,0,0,18.78303,18.78303,0.1912926,0.1912926,0,-1,0,0.1912926,0,0,2.775558E-17,0,0,0.2013606,0.1912926,0,0,4.013029,0.9419631,0,0.2013606,-0.2013606,1.980666,33.01103,0.1618913,0.2104219,0,0,0.9419631
1/19/2007 4:00:00 AM,0,0,-70.98962,90,0,0,18.10771,18.10771,0.2373341,0.2373341,0,-1,0,0.2373341,0,0,2.775558E-17,0,0,0.2498253,0.2373341,0,0,4.236763,0.7406025,0,0.2498253,-0.2498253,1.717327,28.62206,0.1618913,0.2610675,0,0,0.7406025
1/19/2007 5:00:00 AM,0,0,-71.13151,90,0,0,17.41523,17.41523,0.05520416,0.05520416,0,0,0,0.05520416,0,0,6.938894E-18,0,0,0.05810964,0.05520416,0,0,4.514347,0.4907772,0,0.05810964,-0.05810964,1.656074,27.60118,0.1618913,0.06072458,0,0,0.4907772
1/19/2007 6:00:00 AM,0.0001984013,0,-69.94936,90,0,0,16.8372,16.8372,0.1331901,0.1331901,0,0,0,0.1331901,0,0,2.775558E-17,0,0,0.1402001,0.1331901,0,0,4.578913,0.4326675,0,0.1402001,-0.1402001,1.50829,25.13812,0.1618913,0.1465091,0,0,0.4326675
1/19/2007 7:00:00 AM,0.1319826,7.409117,-67.53811,79.2318,0.1862354,0.337847,21.62713,16.26489,0.7602049,0.7602049,1.7,0,0.5202,0.7602049,44.44157,0,0,0,0.337847,0,0,0.9397951,0.8928053,4.734691,0.2924674,1.230652,0,1.230652,2.675789,44.5964,0.1643954,0.8362254,0.2702776,1.7,0.6303144
1/19/2007 8:00:00 AM,0.4216398,20.91144,-63.62017,65.31308,0.4902616,0.8466809,31.39036,17.15769,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.8466809,0,0,1.452632,1.38,3.504038,1.400054,2.226681,0,2.226681,4.788204,79.80325,0.1636746,0,0.6773447,1.7,2.246735
1/19/2007 9:00:00 AM,0.6537675,33.83417,-57.46238,51.6819,0.7249346,1.190576,40.88326,19.6701,0.6390457,0.6390457,0,-1,0,0.6390457,186.3053,0,0,0,1.190576,0.6726796,0.6390457,0,0,1.277357,3.404067,0.5178961,0,0.5178961,5.279524,87.99188,0.1625578,0.7029502,0.9524605,0,4.594643
1/19/2007 10:00:00 AM,0.7812236,45.63768,-47.55606,38.72595,0.8489951,1.346467,47.2025,22.22831,0,0,0,0,0,0,0,0.5870056,0,0,1.346467,0,0,0,0,0.7594613,3.870174,0.7594613,0,0.7594613,6.000012,100,0.1609474,0,1.077173,0,5.21664
1/19/2007 11:00:00 AM,0.957374,55.14209,-31.24853,27.48792,1.031979,1.565038,54.98432,24.43168,1.339621,1.339621,0.425,0,0.172125,1.339621,116.8269,0.6022792,0,0,1.565038,0.9627585,0.9146206,0,0,0,4.553689,0,0,0,6.000012,100,0.1609474,1.473583,1.25203,1.7,6.118727
1/19/2007 12:00:00 PM,1.077326,60.05558,-6.535174,20.99352,1.158233,1.694133,61.0216,26.56065,0.4558564,0.4558564,0,0,0,0.4558564,371.6375,1.214284,0,0,1.694133,0.4798489,0.4558564,0,0,0,4.553689,0,0,0,6.000012,100,0.1609474,0.5014421,1.355307,0,6.247822
1/19/2007 1:00:00 PM,0.9450002,58.16994,20.73661,23.5781,1.016127,1.506743,58.76355,28.58661,0.1681365,0.1681365,0,0,0,0.1681365,896.1429,1.329758,0,0,1.506743,0.1769858,0.1681365,0,0,0,4.553689,0,0,0,6.000012,100,0.1609474,0.1849502,1.205395,0,6.060432
1/19/2007 2:00:00 PM,0.9034718,50.44751,40.97538,33.17972,0.9776958,1.448448,58.91346,29.87429,0,0,0,-1,0,0,0,1.448448,0,0,1.448448,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1609474,0,1.158759,0,6.002137
1/19/2007 3:00:00 PM,0.7278106,39.50467,53.46196,45.54332,0.7980918,1.217024,54.04508,30.43515,1.037287,1.037287,0,-1,0,1.037287,117.3277,0.1251435,0,0,1.217024,1.091881,1.037287,0,0,0,4.553689,0,0,0,6.000012,100,0.1609474,1.141016,0.9736196,0,5.770713
1/19/2007 4:00:00 PM,0.4317084,27.00756,61.10761,58.93173,0.4821703,0.7734039,45.17873,31.0189,0.2854108,0.2854108,0,-1,0,0.2854108,270.9792,0.4729715,0,0,0.7734039,0.3004324,0.2854108,0,0,0,4.553689,0,0,0,6.000012,100,0.1609474,0.3139518,0.6187232,0,5.327093
1/19/2007 5:00:00 PM,0.2040928,13.73004,65.93768,72.74731,0.2414838,0.4036735,37.5966,30.54961,0.6737678,0.6737678,0,-1,0,0.6737678,59.91286,0,0,0,0.4036735,0.7092292,0.6737678,0,0,0,4.553689,0,0.3055557,-0.3055557,5.677928,94.63194,0.1609474,0.7411445,0.3229388,0,4.957363
1/19/2007 6:00:00 PM,0.01843383,0.03617861,68.99088,86.73761,0.03899633,0.06781106,30.05509,28.92427,0.6705902,0.6705902,0,-1,0,0.6705902,10.11215,0,1.110223E-16,0,0.06781106,0.7058844,0.6705902,0,0,0.3395064,4.248133,0,0.6380733,-0.6380733,5.00534,83.42216,0.1609474,0.7376491,0.05424884,0,4.315944
1/19/2007 7:00:00 PM,0,0,70.7322,90,0,0,27.33326,27.33326,0.885836,0.885836,0,-1,0,0.885836,0,0,0,0,0,0.932459,0.885836,0,0,1.048477,3.61006,0,0.932459,-0.932459,4.022441,67.04056,0.1609474,0.9744196,0,0,3.61006
1/19/2007 8:00:00 PM,0,0,71.2441,90,0,0,25.94828,25.94828,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.084542,2.677601,0,0,0,4.022441,67.04056,0.1609474,0,0,0,2.677601
1/19/2007 9:00:00 PM,0,0,70.17516,90,0,0,24.64343,24.64343,0.3917952,0.3917952,0,-1,0,0.3917952,0,0,5.551115E-17,0,0,0.412416,0.3917952,0,0,2.084542,2.677601,0,0.412416,-0.412416,3.587717,59.79516,0.1609474,0.4309747,0,0,2.677601
1/19/2007 10:00:00 PM,0,0,66.21896,90,0,0,23.25845,23.25845,0.05470639,0.05470639,0,-1,0,0.05470639,0,0,6.938894E-18,0,0,0.05758567,0.05470639,0,0,2.542782,2.265185,0,0.05758567,-0.05758567,3.527016,58.78349,0.1609474,0.06017703,0,0,2.265185
1/19/2007 11:00:00 PM,0,0,54.61342,90,0,0,22.13101,22.13101,0.2904498,0.2904498,0,-1,0,0.2904498,0,0,0,0,0,0.3057366,0.2904498,0,0,2.606766,2.207599,0,0.3057366,-0.3057366,3.204742,53.41225,0.1609474,0.3194948,0,0,2.207599
1/20/2007 12:00:00 AM,0,0,16.22207,90,0,0,21.19816,21.19816,0.02991345,0.02991345,0,-1,0,0.02991345,0,0,6.938894E-18,0,0,0.03148784,0.02991345,0,0,2.946474,1.901863,0,0.03148784,-0.03148784,3.171551,52.85907,0.1609474,0.0329048,0,0,1.901863
1/20/2007 1:00:00 AM,0,0,-42.49398,90,0,0,20.2653,20.2653,0.04384997,0.04384997,0,-1,0,0.04384997,0,0,6.938894E-18,0,0,0.04615786,0.04384997,0,0,2.98146,1.870375,0,0.04615786,-0.04615786,3.122896,52.04816,0.1609474,0.04823496,0,0,1.870375
1/20/2007 2:00:00 AM,0,0,-62.70788,90,0,0,19.52703,19.52703,0.1972948,0.1972948,0,-1,0,0.1972948,0,0,2.775558E-17,0,0,0.2076787,0.1972948,0,0,3.032747,1.824217,0,0.2076787,-0.2076787,2.903983,48.39962,0.1609474,0.2170243,0,0,1.824217
1/20/2007 3:00:00 AM,0,0,-69.11223,90,0,0,18.86316,18.86316,0.2409151,0.2409151,0,-1,0,0.2409151,0,0,2.775558E-17,0,0,0.2535948,0.2409151,0,0,3.263501,1.616538,0,0.2535948,-0.2535948,2.636671,43.94443,0.1609474,0.2650066,0,0,1.616538
1/20/2007 4:00:00 AM,0,0,-71.2167,90,0,0,18.18784,18.18784,0.1003474,0.1003474,0,-1,0,0.1003474,0,0,0,0,0,0.1056289,0.1003474,0,0,3.545273,1.362943,0,0.1056289,-0.1056289,2.525328,42.08872,0.1609474,0.1103822,0,0,1.362943
1/20/2007 5:00:00 AM,0,0,-71.33904,90,0,0,17.47818,17.47818,0.134157,0.134157,0,0,0,0.134157,0,0,2.775558E-17,0,0,0.1412179,0.134157,0,0,3.662638,1.257315,0,0.1412179,-0.1412179,2.376472,39.60778,0.1609474,0.1475727,0,0,1.257315
1/20/2007 6:00:00 AM,0.0001823281,0,-70.15036,90,0,0,16.90015,16.90015,0.2448243,0.2448243,0,0,0,0.2448243,0,0,0,0,0,0.2577098,0.2448243,0,0,3.819547,1.116097,0,0.2577098,-0.2577098,2.104822,35.08029,0.1609474,0.2693067,0,0,1.116097
1/20/2007 7:00:00 AM,0.157429,7.376985,-67.74342,79.29366,0.2247922,0.4054041,22.81821,16.33929,0.0946296,0.0946296,0,0,0,0.0946296,428.4116,0,0,0,0.4054041,0.09961011,0.0946296,0,0,4.105891,0.8583868,0.305794,0,0.305794,2.394923,39.91531,0.1603079,0.1040926,0.3243233,0,1.263791
1/20/2007 8:00:00 AM,0.4086209,20.90176,-63.84058,65.35454,0.4743586,0.8208498,31.00434,17.23781,0.04531958,0.04531958,0,0,0,0.04531958,1811.248,0,0,0,0.8208498,0.04770482,0.04531958,0,0,3.800097,1.133601,0.773145,0,0.773145,3.128393,52.13978,0.1587136,0.04985154,0.6566798,0,1.954451
1/20/2007 9:00:00 AM,0.664312,33.85381,-57.70942,51.6972,0.7361733,1.206298,41.29972,19.75023,0.2256251,0.2256251,0,-1,0,0.2256251,534.6472,0,0,0,1.206298,0.2375001,0.2256251,0,0,3.026952,1.829432,0.9687982,0,0.9687982,4.047476,67.45779,0.1567601,0.2481876,0.9650387,0,3.03573
1/20/2007 10:00:00 AM,0.8878829,45.69845,-47.83791,38.70281,0.9655797,1.500408,50.7967,22.30843,1.211162,1.211162,0,0,0,1.211162,123.8817,0,0,0,1.500408,1.274908,1.211162,0,0,2.058154,2.70135,0.2255002,0,0.2255002,4.261404,71.02325,0.1563123,1.332279,1.200326,0,4.201758
1/20/2007 11:00:00 AM,0.9610604,55.26062,-31.54401,27.40119,1.035335,1.568264,55.18605,24.52897,0.7473525,0.7473525,0,0,0,0.7473525,209.8425,0,0,0,1.568264,0.7866869,0.7473525,0,0,1.832654,2.9043,0.7815767,0,0.7815767,5.002873,83.38104,0.1547797,0.8220878,1.254611,0,4.472564
1/20/2007 12:00:00 PM,1.011367,60.23664,-6.733056,20.81769,1.086014,1.608969,58.90849,26.65222,0,0,0,0,0,0,0,0.5578924,0,0,1.608969,0,0,0,0,1.051077,3.60772,1.051077,0,1.051077,6.000012,100,0.1527655,0,1.287176,0,5.216689
1/20/2007 1:00:00 PM,1.062392,58.37606,20.73935,23.3742,1.142786,1.653914,62.75058,28.70107,0.3047002,0.3047002,0,0,0,0.3047002,542.8005,1.333177,0,0,1.653914,0.3207371,0.3047002,0,0,0,4.553689,0,0,0,6.000012,100,0.1527655,0.3351702,1.323131,0,6.207603
1/20/2007 2:00:00 PM,0.821247,50.6382,41.09853,33.00724,0.8867562,1.334634,56.26973,29.98875,0.214542,0.214542,0,-1,0,0.214542,622.0851,1.1088,0,0,1.334634,0.2258337,0.214542,0,0,0,4.553689,0,0,0,6.000012,100,0.1527655,0.2359962,1.067707,0,5.888323
1/20/2007 3:00:00 PM,0.7307328,39.67028,53.6212,45.40206,0.8005488,1.219283,54.25346,30.56678,0.308749,0.308749,0,-1,0,0.308749,394.9108,0.8942842,0,0,1.219283,0.3249989,0.308749,0,0,0,4.553689,0,0,0,6.000012,100,0.1527655,0.3396239,0.9754265,0,5.772972
1/20/2007 4:00:00 PM,0.5191082,27.15053,61.27437,58.81448,0.5857921,0.9229064,48.37617,31.12764,0.02789109,0.02789109,0,-1,0,0.02789109,3308.965,0.8935474,0,0,0.9229064,0.02935904,0.02789109,0,0,0,4.553689,0,0,0,6.000012,100,0.1527655,0.0306802,0.7383251,0,5.476595
1/20/2007 5:00:00 PM,0.1866801,13.85381,66.1074,72.6497,0.2138721,0.3588097,36.91893,30.68124,0.5347242,0.5347242,0,-1,0,0.5347242,67.10182,0,0,0,0.3588097,0.5628675,0.5347242,0,0,0,4.553689,0,0.2040579,-0.2040579,5.784916,96.41508,0.1527655,0.5881966,0.2870477,0,4.912498
1/20/2007 6:00:00 PM,0.02273674,0.1430149,69.16716,86.65782,0.06742397,0.1166682,31.01265,29.0559,0.5129455,0.5129455,0,-1,0,0.5129455,22.74476,0,1.110223E-16,0,0.1166682,0.5399427,0.5129455,0,0,0.226731,4.349631,0,0.4232745,-0.4232745,5.338746,88.97892,0.1527655,0.5642401,0.09333459,0,4.466299
1/20/2007 7:00:00 PM,0,0,70.92281,90,0,0,27.45917,27.45917,0.8819044,0.8819044,0,-1,0,0.8819044,0,0,1.110223E-16,0,0,0.9283205,0.8819044,0,0,0.6970359,3.926357,0,0.9283205,-0.9283205,4.36021,72.67002,0.1527655,0.9700949,0,0,3.926357
1/20/2007 8:00:00 PM,0,0,71.46178,90,0,0,26.09136,26.09136,0.9060678,0.9060678,0,-1,0,0.9060678,0,0,1.110223E-16,0,0,0.9537556,0.9060678,0,0,1.728503,2.998036,0,0.9537556,-0.9537556,3.354863,55.91428,0.1527655,0.9966746,0,0,2.998036
1/20/2007 9:00:00 PM,0,0,70.44241,90,0,0,24.76934,24.76934,0.3333911,0.3333911,0,-1,0,0.3333911,0,0,5.551115E-17,0,0,0.3509381,0.3333911,0,0,2.788232,2.044281,0,0.3509381,-0.3509381,2.984942,49.74894,0.1527655,0.3667302,0,0,2.044281
1/20/2007 10:00:00 PM,0,0,66.58184,90,0,0,23.39008,23.39008,0.136167,0.136167,0,-1,0,0.136167,0,0,0,0,0,0.1433337,0.136167,0,0,3.178163,1.693343,0,0.1433337,-0.1433337,2.833855,47.23083,0.1527655,0.1497837,0,0,1.693343
1/20/2007 11:00:00 PM,0,0,55.17399,90,0,0,22.24547,22.24547,0.03084254,0.03084254,0,-1,0,0.03084254,0,0,3.469447E-18,0,0,0.03246583,0.03084254,0,0,3.337422,1.550009,0,0.03246583,-0.03246583,2.799633,46.66046,0.1527655,0.03392679,0,0,1.550009
1/21/2007 12:00:00 AM,0,0,16.8472,90,0,0,21.31262,21.31262,0.1000057,0.1000057,0,-1,0,0.1000057,0,0,1.387779E-17,0,0,0.1052691,0.1000057,0,0,3.373495,1.517543,0,0.1052691,-0.1052691,2.68867,44.81107,0.1527655,0.1100063,0,0,1.517543
1/21/2007 1:00:00 AM,0,0,-42.823,90,0,0,20.36259,20.36259,0.1307466,0.1307466,0,-1,0,0.1307466,0,0,2.775558E-17,0,0,0.137628,0.1307466,0,0,3.490461,1.412274,0,0.137628,-0.137628,2.543597,42.3932,0.1527655,0.1438213,0,0,1.412274
1/21/2007 2:00:00 AM,0,0,-63.05003,90,0,0,19.6186,19.6186,0.03862397,0.03862397,0,-1,0,0.03862397,0,0,0,0,0,0.04065681,0.03862397,0,0,3.643381,1.274646,0,0.04065681,-0.04065681,2.500741,41.67894,0.1527655,0.04248636,0,0,1.274646
1/21/2007 3:00:00 AM,0,0,-69.38776,90,0,0,18.96045,18.96045,0.07426905,0.07426905,0,-1,0,0.07426905,0,0,1.387779E-17,0,0,0.07817794,0.07426905,0,0,3.688555,1.233989,0,0.07817794,-0.07817794,2.418334,40.30549,0.1527655,0.08169595,0,0,1.233989
1/21/2007 4:00:00 AM,0,0,-71.45171,90,0,0,18.28513,18.28513,0.2475006,0.2475006,0,-1,0,0.2475006,0,0,2.775558E-17,0,0,0.260527,0.2475006,0,0,3.77542,1.155811,0,0.260527,-0.260527,2.143715,35.72851,0.1527655,0.2722507,0,0,1.155811
1/21/2007 5:00:00 AM,0,0,-71.55312,90,0,0,17.57547,17.57547,0.04431834,0.04431834,0,0,0,0.04431834,0,0,6.938894E-18,0,0,0.04665088,0.04431834,0,0,4.064894,0.8952842,0,0.04665088,-0.04665088,2.09454,34.90894,0.1527655,0.04875017,0,0,0.8952842
1/21/2007 6:00:00 AM,0.0001084185,0,-70.35716,90,0,0,16.99744,16.99744,0.1017341,0.1017341,0,0,0,0.1017341,0,0,1.387779E-17,0,0,0.1070886,0.1017341,0,0,4.116728,0.8486333,0,0.1070886,-0.1070886,1.981659,33.02759,0.1527655,0.1119075,0,0,0.8486333
1/21/2007 7:00:00 AM,0.1110153,7.348223,-67.95417,79.35303,0.1479488,0.2696472,20.67584,16.41941,0.8225414,0.8225414,1.7,0,0.5202,0.8225414,32.78221,0,0,0,0.2696472,0,0,0.8774586,0.8335857,4.235716,0.7415447,1.103233,0,1.103233,3.028278,50.4712,0.154907,0.9047955,0.2157178,1.7,1.011192
1/21/2007 8:00:00 AM,0.4146448,20.89582,-64.06633,65.39313,0.4809246,0.8309624,31.2956,17.3351,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.8309624,0,0,1.452632,1.38,3.132483,1.734454,2.210962,0,2.210962,5.125781,85.42951,0.154541,0,0.6647699,1.7,2.565417
1/21/2007 9:00:00 AM,0.5212713,33.87764,-57.96189,51.70921,0.5701505,0.9589035,36.45261,19.83035,0.1674509,0.1674509,0,-1,0,0.1674509,572.6475,0,0,0,0.9589035,0.1762641,0.1674509,0,0,0.9215205,3.72432,0.7826394,0,0.7826394,5.868258,97.8041,0.1531157,0.184196,0.7671228,0,4.683224
1/21/2007 10:00:00 AM,0.6073831,45.764,-48.12521,38.67582,0.6461044,1.0587,41.30154,22.38855,0.5662817,0.5662817,0,0,0,0.5662817,186.9565,0.3237332,0,0,1.0587,0.596086,0.5662817,0,0,0.1388812,4.428696,0.1388812,0,0.1388812,6.000012,100,0.1528656,0.6229099,0.8469603,0,5.487396
1/21/2007 11:00:00 AM,0.7841767,55.38469,-31.84395,27.30977,0.8379883,1.313183,49.31993,24.62626,0.1633472,0.1633472,0,0,0,0.1633472,803.9214,1.141239,0,0,1.313183,0.1719444,0.1633472,0,0,0,4.553689,0,0,0,6.000012,100,0.1528656,0.1796819,1.050547,0,5.866872
1/21/2007 12:00:00 PM,0.9412655,60.42369,-6.930258,20.63606,1.009299,1.515446,56.6722,26.74951,0.5512372,0.5512372,0,0,0,0.5512372,274.9172,0.9351963,0,0,1.515446,0.5802497,0.5512372,0,0,0,4.553689,0,0,0,6.000012,100,0.1528656,0.6063609,1.212357,0,6.069135
1/21/2007 1:00:00 PM,0.9253677,58.58696,20.75037,23.1662,0.9933437,1.477336,58.26954,28.78119,0.08833058,0.08833058,0,0,0,0.08833058,1672.508,1.384357,0,0,1.477336,0.09297957,0.08833058,0,0,0,4.553689,0,0,0,6.000012,100,0.1528656,0.09716364,1.181869,0,6.031025
1/21/2007 2:00:00 PM,0.8530208,50.83158,41.23186,32.83343,0.9211669,1.377034,57.41251,30.08604,0.9294448,0.9294448,0,-1,0,0.9294448,148.1567,0.3986714,0,0,1.377034,0.9783629,0.9294448,0,0,0,4.553689,0,0,0,6.000012,100,0.1528656,1.022389,1.101627,0,5.930723
1/21/2007 3:00:00 PM,0.5044144,39.83699,53.78941,45.26102,0.5343769,0.8515358,46.3552,30.6469,1.316814,1.316814,0,-1,0,1.316814,64.66639,0,0,0.06849494,0.8515358,1.38612,1.316814,0,0,0,4.553689,0,0.5345838,-0.5345838,5.436511,90.60834,0.1528656,1.448495,0.6812286,0,5.405225
1/21/2007 4:00:00 PM,0.3131171,27.29355,61.4488,58.69832,0.32977,0.5416136,40.87465,31.22493,0.8089407,0.8089407,0,-1,0,0.8089407,66.95345,0,0,0,0.5416136,0.8515165,0.8089407,0,0,0.593982,4.019105,0,0.3099028,-0.3099028,5.109845,85.16391,0.1528656,0.8898348,0.4332909,0,4.560719
1/21/2007 5:00:00 PM,0.1848098,13.97694,66.28391,72.55376,0.2100607,0.3524521,36.89924,30.77281,0.2354534,0.2354534,0,-1,0,0.2354534,149.6908,0,0,0,0.3524521,0.2478457,0.2354534,0,0,0.9383185,3.709202,0.1046064,0,0.1046064,5.209083,86.81788,0.1526777,0.2589988,0.2819617,0,4.061655
1/21/2007 6:00:00 PM,0.02302144,0.248695,69.34977,86.58015,0.06599382,0.114164,31.06279,29.14747,0.6418275,0.6418275,0,-1,0,0.6418275,17.78734,0,0,0,0.114164,0.6756079,0.6418275,0,0,0.833712,3.803348,0,0.5614438,-0.5614438,4.61727,76.95434,0.1526777,0.7060102,0.09133122,0,3.917512
1/21/2007 7:00:00 PM,0,0,71.11966,90,0,0,27.53929,27.53929,0.931973,0.931973,0,-1,0,0.931973,0,0,1.110223E-16,0,0,0.9810242,0.931973,0,0,1.457538,3.241904,0,0.9810242,-0.9810242,3.583179,59.71954,0.1526777,1.02517,0,0,3.241904
1/21/2007 8:00:00 PM,0,0,71.68597,90,0,0,26.18865,26.18865,0.6315432,0.6315432,0,-1,0,0.6315432,0,0,1.110223E-16,0,0,0.6647823,0.6315432,0,0,2.547565,2.26088,0,0.6647823,-0.6647823,2.882437,48.04052,0.1526777,0.6946975,0,0,2.26088
1/21/2007 9:00:00 PM,0,0,70.71696,90,0,0,24.86663,24.86663,0.3944925,0.3944925,0,-1,0,0.3944925,0,0,5.551115E-17,0,0,0.4152553,0.3944925,0,0,3.286212,1.596098,0,0.4152553,-0.4152553,2.44472,40.74525,0.1526777,0.4339418,0,0,1.596098
1/21/2007 10:00:00 PM,0,0,66.95369,90,0,0,23.47021,23.47021,0.07278812,0.07278812,0,-1,0,0.07278812,0,0,1.387779E-17,0,0,0.07661907,0.07278812,0,0,3.747607,1.180843,0,0.07661907,-0.07661907,2.363956,39.39919,0.1526777,0.08006693,0,0,1.180843
1/21/2007 11:00:00 PM,0,0,55.74762,90,0,0,22.3256,22.3256,0.1505482,0.1505482,0,-1,0,0.1505482,0,0,0,0,0,0.1584718,0.1505482,0,0,3.832739,1.104223,0,0.1584718,-0.1584718,2.196912,36.61513,0.1526777,0.165603,0,0,1.104223
1/22/2007 12:00:00 AM,0,0,17.48852,90,0,0,21.37557,21.37557,0.2098117,0.2098117,0,-1,0,0.2098117,0,0,2.775558E-17,0,0,0.2208545,0.2098117,0,0,4.008819,0.9457516,0,0.2208545,-0.2208545,1.964111,32.73512,0.1526777,0.2307929,0,0,0.9457516
1/22/2007 1:00:00 AM,0,0,-43.18182,90,0,0,20.44271,20.44271,0.1615921,0.1615921,0,-1,0,0.1615921,0,0,0,0,0,0.1700969,0.1615921,0,0,4.254213,0.7248971,0,0.1700969,-0.1700969,1.784813,29.74683,0.1526777,0.1777513,0,0,0.7248971
1/22/2007 2:00:00 AM,0,0,-63.40908,90,0,0,19.70444,19.70444,0.4406059,0.4406059,0,-1,0,0.4406059,0,0,5.551115E-17,0,0,0.4637957,0.4406059,0,0,4.44321,0.5548002,0,0.4637957,-0.4637957,1.29593,21.59878,0.1526777,0.4846665,0,0,0.5548002
1/22/2007 3:00:00 AM,0,0,-69.67397,90,0,0,19.0234,19.0234,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.958538,0.09100457,0,0,0,1.29593,21.59878,0.1526777,0,0,0,0.09100457
1/22/2007 4:00:00 AM,0,0,-71.69462,90,0,0,18.34808,18.34808,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.958538,0.09100457,0,0,0,1.29593,21.59878,0.1526777,0,0,0,0.09100457
1/22/2007 5:00:00 AM,0,0,-71.77368,90,0,0,17.65559,17.65559,0.2149344,0.2149344,1.667566,0,0.5113455,0.2149344,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,4.958538,0.09100457,1.38,0,1.38,2.605113,43.41846,0.1545995,0.2364278,0,1.7,0.09100457
1/22/2007 6:00:00 AM,0.0001013888,0,-70.56969,90,0,0,17.07757,17.07757,0.0874497,0.0874497,1.540081,0,0.4765422,0.0874497,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.578538,1.333005,1.38,0,1.38,3.914295,65.23813,0.1560209,0.09619467,0,1.7,1.333005
1/22/2007 7:00:00 AM,0.1279793,7.322873,-68.1703,79.40987,0.1790665,0.3247968,21.65549,16.49954,1.090652,1.090652,1.7,0,0.5202,1.090652,29.78007,0,0,0,0.3247968,0,0,0.6093485,0.5788811,2.198538,2.575005,0.9036779,0,0.9036779,4.7716,79.5265,0.1575692,1.199717,0.2598374,1.7,2.899801
1/22/2007 8:00:00 AM,0.3631935,20.89365,-64.29737,65.42882,0.4183613,0.7294726,29.52438,17.39806,0.7926232,0.7926232,1.329742,0,0.4191194,0.7926232,92.0327,0,0,0,0.7294726,0,0,0.5371183,0.5102624,1.29486,3.388315,1.239735,0,1.239735,5.947716,99.1284,0.1584479,0.8718855,0.5835781,1.7,4.117787
1/22/2007 9:00:00 AM,0.5119744,33.90568,-58.21973,51.71792,0.558323,0.9403479,36.18426,19.91047,0.5013753,0.5013753,0,-1,0,0.5013753,187.5537,0.3574591,0,0,0.9403479,0.5277635,0.5013753,0,0,0.0551253,4.504076,0.0551253,0,0.0551253,6.000012,100,0.1583509,0.5515128,0.7522783,0,5.444424
1/22/2007 10:00:00 AM,0.77026,45.83433,-48.41794,38.64502,0.8349857,1.325554,47.0272,22.46867,0,0,0,0,0,0,0,1.325554,0,0,1.325554,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1583509,0,1.060443,0,5.879243
1/22/2007 11:00:00 AM,0.9518149,55.51426,-32.14837,27.21371,1.023929,1.552327,55.03922,24.72355,1.026769,1.026769,0,0,0,1.026769,151.1857,0.471518,0,0,1.552327,1.080809,1.026769,0,0,0,4.553689,0,0,0,6.000012,100,0.1583509,1.129445,1.241862,0,6.106016
1/22/2007 12:00:00 PM,0.8415782,60.61668,-7.12674,20.44865,0.8970928,1.373389,53.37073,26.8468,0.730258,0.730258,0,0,0,0.730258,188.069,0.6046964,0,0,1.373389,0.7686927,0.730258,0,0,0,4.553689,0,0,0,6.000012,100,0.1583509,0.8032839,1.098711,0,5.927078
1/22/2007 1:00:00 PM,0.9630346,58.80259,20.76991,22.95421,1.033568,1.524946,59.5943,28.87848,0.2441236,0.2441236,0,0,0,0.2441236,624.6613,1.267973,0,0,1.524946,0.2569722,0.2441236,0,0,0,4.553689,0,0,0,6.000012,100,0.1583509,0.268536,1.219957,0,6.078635
1/22/2007 2:00:00 PM,0.8792083,51.02753,41.37551,32.65845,0.9489722,1.410659,58.35063,30.17761,1.195365,1.195365,0,-1,0,1.195365,118.0107,0.1523801,0,0,1.410659,1.258279,1.195365,0,0,0,4.553689,0,0,0,6.000012,100,0.1583509,1.314901,1.128527,0,5.964348
1/22/2007 3:00:00 PM,0.6820942,40.00467,53.96666,45.12035,0.7447492,1.144267,52.75263,30.7442,0.6899396,0.6899396,0,-1,0,0.6899396,165.8504,0.4180152,0,0,1.144267,0.7262522,0.6899396,0,0,0,4.553689,0,0,0,6.000012,100,0.1583509,0.7589335,0.9154139,0,5.697957
1/22/2007 4:00:00 PM,0.4679098,27.43652,61.6309,58.58337,0.5240821,0.8333661,46.73272,31.32222,0,0,0,-1,0,0,0,0.8333661,0,0,0.8333661,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1583509,0,0.6666929,0,5.387055
1/22/2007 5:00:00 PM,0.2221495,14.09933,66.46719,72.45959,0.2648455,0.4403428,38.60535,30.8701,0.9313538,0.9313538,0,-1,0,0.9313538,47.27986,0,0,0,0.4403428,0.9803724,0.9313538,0,0,0,4.553689,0,0.5400296,-0.5400296,5.430771,90.51266,0.1583509,1.024489,0.3522742,0,4.994032
1/22/2007 6:00:00 PM,0.02092545,0.3531455,69.53868,86.50465,0.04725671,0.081946,30.59858,29.22759,1.885622,1.38,0,-1,0,1.38,5.938116,0,0.5056217,0.6941839,0.081946,1.452632,1.38,0,0,0.6000329,4.013659,0,1.370686,-1.370686,3.985941,66.43222,0.1583509,2.074184,0.0655568,0,4.095605
1/22/2007 7:00:00 PM,0,0,71.3227,90,0,0,27.63658,27.63658,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.123017,2.642974,0,0,0,3.985941,66.43222,0.1583509,0,0,0,2.642974
1/22/2007 8:00:00 PM,0,0,71.91663,90,0,0,26.26878,26.26878,1.086504,1.086504,0,-1,0,1.086504,0,0,2.220446E-16,0,0,1.143689,1.086504,0,0,2.123017,2.642974,0,1.143689,-1.143689,2.780388,46.3397,0.1583509,1.195155,0,0,2.642974
1/22/2007 9:00:00 PM,0,0,70.99876,90,0,0,24.94675,24.94675,1.012604,1.012604,0,-1,0,1.012604,0,0,0,0,0,1.065899,1.012604,0,0,3.393782,1.499285,0,1.065899,-1.065899,1.656831,27.6138,0.1583509,1.113865,0,0,1.499285
1/22/2007 10:00:00 PM,0,0,67.33444,90,0,0,23.55033,23.55033,0.1417366,0.1417366,0,-1,0,0.1417366,0,0,2.775558E-17,0,0,0.1491964,0.1417366,0,0,4.578115,0.4333859,0,0.1491964,-0.1491964,1.499564,24.99269,0.1583509,0.1559103,0,0,0.4333859
1/22/2007 11:00:00 PM,0,0,56.33443,90,0,0,22.38855,22.38855,0.1058536,0.1058536,0,-1,0,0.1058536,0,0,1.387779E-17,0,0,0.1114248,0.1058536,0,0,4.743888,0.2841894,0,0.1114248,-0.1114248,1.382112,23.03516,0.1583509,0.1164389,0,0,0.2841894
1/23/2007 12:00:00 AM,0,0,18.14727,90,0,0,21.45569,21.45569,0.1268736,0.1268736,0,-1,0,0.1268736,0,0,0,0,0,0.1335511,0.1268736,0,0,4.867693,0.1727646,0,0.1335511,-0.1335511,1.241337,20.68891,0.1583509,0.1395609,0,0,0.1727646
1/23/2007 1:00:00 AM,0,0,-43.57168,90,0,0,20.50567,20.50567,0.1165121,0.03725285,0,-1,0,0.03725285,0,0,0.07925926,0.09091047,0,0.03921352,0.03725285,0,0,5.016084,0.03921352,0,0.03921352,-0.03921352,1.200002,20,0.1583509,0.1281633,0,0,0.03921352
1/23/2007 2:00:00 AM,0,0,-63.78516,90,0,0,19.7674,19.7674,0.08316169,0,0,-1,0,0,0,0,0.08316169,0.09147786,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1583509,0.09147786,0,0,0
1/23/2007 3:00:00 AM,0,0,-69.9708,90,0,0,19.09208,19.09208,0.1752795,0,0,-1,0,0,0,0,0.1752795,0.1928075,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1583509,0.1928075,0,0,0
1/23/2007 4:00:00 AM,0,0,-71.94536,90,0,0,18.41676,18.41676,0.0529363,0,0,-1,0,0,0,0,0.0529363,0.05822993,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1583509,0.05822993,0,0,0
1/23/2007 5:00:00 AM,0,0,-72.00066,90,0,0,17.7071,17.7071,0.0640557,0.0640557,1.516687,0,0.4701556,0.0640557,0,4.440892E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1595825,0.07046127,0,1.7,0
1/23/2007 6:00:00 AM,0.00004219419,0,-70.7879,90,0,0,17.12335,17.12335,0.1240576,0.1240576,1.576689,0,0.4865361,0.1240576,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1609734,0.1364633,0,1.7,1.242
1/23/2007 7:00:00 AM,0.05232768,7.300978,-68.39175,79.4641,0.05347592,0.09870172,18.08042,16.54532,0.3816312,0.3816312,1.7,0,0.5202,0.3816312,25.86312,0,0,0,0.09870172,0,0,1.318369,1.25245,2.299654,2.484,1.351152,0,1.351152,5.100183,85.00289,0.1627706,0.4197944,0.07896138,1.7,2.582702
1/23/2007 8:00:00 AM,0.1704412,20.89528,-64.53364,65.46158,0.1728803,0.3123541,22.4479,17.46673,0.06960382,0.06960382,0,0,0,0.06960382,448.76,0,0,0,0.3123541,0.07326718,0.06960382,0,0,0.9485023,3.700037,0.2390869,0,0.2390869,5.327002,88.78318,0.1623584,0.0765642,0.2498833,0,4.012391
1/23/2007 9:00:00 AM,0.4009243,33.93791,-58.48288,51.72333,0.4214168,0.7246826,32.21596,19.97343,0,0,0,-1,0,0,0,0.01526717,0,0,0.7246826,0,0,0,0,0.7094154,3.915215,0.7094154,0,0.7094154,6.000012,100,0.1611476,0,0.5797461,0,4.639898
1/23/2007 10:00:00 AM,0.7745861,45.90939,-48.71607,38.61045,0.8391569,1.330626,47.23424,22.5488,0,0,0,0,0,0,0,1.330626,0,0,1.330626,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1611476,0,1.064501,0,5.884315
1/23/2007 11:00:00 AM,0.8569505,55.6493,-32.4573,27.11307,0.9193575,1.419092,51.95415,24.80367,1.500569,1.500569,0.425,0,0.172125,1.500569,94.57028,0.2869145,0,0,1.419092,1.132177,1.075568,0,0,0,4.553689,0,0,0,6.000012,100,0.1611476,1.650625,1.135273,1.7,5.972781
1/23/2007 12:00:00 PM,0.930976,60.81557,-7.322462,20.25551,0.9966189,1.498216,56.46875,26.92693,0.1732485,0.1732485,0,0,0,0.1732485,864.7787,1.315849,0,0,1.498216,0.1823668,0.1732485,0,0,0,4.553689,0,0,0,6.000012,100,0.1611476,0.1905733,1.198573,0,6.051905
1/23/2007 1:00:00 PM,0.6356393,59.02283,20.79822,22.73834,0.6600093,1.039634,48.41016,28.97577,0.1304852,0.1304852,0,0,0,0.1304852,796.7452,0.9022815,0,0,1.039634,0.1373528,0.1304852,0,0,0,4.553689,0,0,0,6.000012,100,0.1611476,0.1435337,0.8317075,0,5.593323
1/23/2007 2:00:00 PM,0.5561253,51.22593,41.52966,32.48246,0.5767003,0.9144881,47.22815,30.26346,0.613594,0.613594,0,-1,0,0.613594,149.038,0.2685997,0,0,0.9144881,0.6458884,0.613594,0,0,0,4.553689,0,0,0,6.000012,100,0.1611476,0.6749534,0.7315905,0,5.468177
1/23/2007 3:00:00 PM,0.5203809,40.17319,54.15299,44.98016,0.552438,0.8766925,47.0906,30.84149,0,0,0,-1,0,0,0,0.8766925,0,0,0.8766925,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1611476,0,0.701354,0,5.430381
1/23/2007 4:00:00 PM,0.2601953,27.57933,61.82067,58.46974,0.2665065,0.4417148,39.1899,31.40235,0.8216715,0.8216715,0,-1,0,0.8216715,53.75807,0,0,0,0.4417148,0.8649174,0.8216715,0,0,0,4.553689,0,0.4232026,-0.4232026,5.553917,92.5651,0.1611476,0.9038387,0.3533718,0,4.995404
1/23/2007 5:00:00 PM,0.03337835,14.22089,66.65721,72.36726,0.03329052,0.05733624,31.9171,30.95023,0.2470686,0.2470686,0,-1,0,0.2470686,23.20661,0,0,0,0.05733624,0.2600722,0.2470686,0,0,0.4702252,4.130486,0,0.202736,-0.202736,5.340215,89.0034,0.1611476,0.2717755,0.04586899,0,4.187822
1/23/2007 6:00:00 PM,0.01678341,0.4562941,69.73383,86.43141,0.02491062,0.04331904,30.04724,29.32488,0,0,0,-1,0,0,0,0,0,0,0.04331904,0,0,0,0,0.6954874,3.92775,0.04331904,0,0.04331904,5.381311,89.68833,0.1610743,0,0.03465524,0,3.971069
1/23/2007 7:00:00 PM,0,0,71.53188,90,0,0,27.73388,27.73388,0.5142745,0.5142745,0,-1,0,0.5142745,0,0,1.110223E-16,0,0,0.5413415,0.5142745,0,0,0.6521683,3.966738,0,0.5413415,-0.5413415,4.810687,80.17795,0.1610743,0.5657019,0,0,3.966738
1/23/2007 8:00:00 PM,0,0,72.15368,90,0,0,26.36607,26.36607,1.0811,1.0811,0,-1,0,1.0811,0,0,2.220446E-16,0,0,1.138,1.0811,0,0,1.253659,3.425396,0,1.138,-1.138,3.61113,60.18537,0.1610743,1.18921,0,0,3.425396
1/23/2007 9:00:00 PM,0,0,71.2877,90,0,0,25.02687,25.02687,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.518103,2.287396,0,0,0,3.61113,60.18537,0.1610743,0,0,0,2.287396
1/23/2007 10:00:00 PM,0,0,67.72405,90,0,0,23.63045,23.63045,0.2002579,0.2002579,0,-1,0,0.2002579,0,0,2.775558E-17,0,0,0.2107978,0.2002579,0,0,2.518103,2.287396,0,0.2107978,-0.2107978,3.388929,56.48204,0.1610743,0.2202837,0,0,2.287396
1/23/2007 11:00:00 PM,0,0,56.93455,90,0,0,22.46867,22.46867,0.1903548,0.1903548,0,-1,0,0.1903548,0,0,2.775558E-17,0,0,0.2003735,0.1903548,0,0,2.752323,2.076598,0,0.2003735,-0.2003735,3.177717,52.96185,0.1610743,0.2093903,0,0,2.076598
1/24/2007 12:00:00 AM,0,0,18.82481,90,0,0,21.53582,21.53582,0.115587,0.115587,0,-1,0,0.115587,0,0,1.387779E-17,0,0,0.1216705,0.115587,0,0,2.97496,1.876225,0,0.1216705,-0.1216705,3.049465,50.82431,0.1610743,0.1271456,0,0,1.876225
1/24/2007 1:00:00 AM,0,0,-43.99392,90,0,0,20.58579,20.58579,0.01437906,0.01437906,0,-1,0,0.01437906,0,0,1.734723E-18,0,0,0.01513585,0.01437906,0,0,3.11015,1.754554,0,0.01513585,-0.01513585,3.03351,50.55841,0.1610743,0.01581697,0,0,1.754554
1/24/2007 2:00:00 AM,0,0,-64.1784,90,0,0,19.83035,19.83035,0.1761744,0.1761744,0,-1,0,0.1761744,0,0,2.775558E-17,0,0,0.1854468,0.1761744,0,0,3.126967,1.739419,0,0.1854468,-0.1854468,2.838032,47.30045,0.1610743,0.1937919,0,0,1.739419
1/24/2007 3:00:00 AM,0,0,-70.27823,90,0,0,19.15503,19.15503,0.0626365,0.0626365,0,-1,0,0.0626365,0,0,1.387779E-17,0,0,0.06593316,0.0626365,0,0,3.333019,1.553972,0,0.06593316,-0.06593316,2.768533,46.14212,0.1610743,0.06890015,0,0,1.553972
1/24/2007 4:00:00 AM,0,0,-72.20385,90,0,0,18.46254,18.46254,0.1578994,0.1578994,0,-1,0,0.1578994,0,0,0,0,0,0.1662099,0.1578994,0,0,3.406278,1.488039,0,0.1662099,-0.1662099,2.593332,43.22211,0.1610743,0.1736893,0,0,1.488039
1/24/2007 5:00:00 AM,0,0,-72.23397,90,0,0,17.77005,17.77005,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.590956,1.321829,0,0,0,2.593332,43.22211,0.1610743,0,0,0,1.321829
1/24/2007 6:00:00 AM,0.00003281652,0,-71.01171,90,0,0,17.17486,17.17486,0.08878054,0.08878054,0,0,0,0.08878054,0,0,1.387779E-17,0,0,0.09345321,0.08878054,0,0,3.590956,1.321829,0,0.09345321,-0.09345321,2.494824,41.58031,0.1610743,0.0976586,0,0,1.321829
1/24/2007 7:00:00 AM,0.07638385,7.282576,-68.61845,79.51571,0.08537095,0.1568331,19.04953,16.59683,0.4188426,0.4188426,0,0,0,0.4188426,37.4444,0,0,0,0.1568331,0.440887,0.4188426,0,0,3.694793,1.228375,0,0.2840539,-0.2840539,2.195405,36.59,0.1610743,0.4607269,0.1254665,0,1.385208
1/24/2007 8:00:00 AM,0.2836825,20.9007,-64.77507,65.49139,0.3123756,0.5529756,26.54412,17.51252,0.8651401,0.8651401,0,0,0,0.8651401,63.91746,0,1.110223E-16,0,0.5529756,0.9106739,0.8651401,0,0,4.010408,0.9443216,0,0.3576983,-0.3576983,1.818358,30.3059,0.1610743,0.9516542,0.4423805,0,1.497297
1/24/2007 9:00:00 AM,0.6237165,33.97434,-58.75131,51.72546,0.6881956,1.134628,40.16819,20.0421,0.6186438,0.6186438,0,-1,0,0.6186438,183.4057,0,0,0,1.134628,0.651204,0.6186438,0,0,4.407851,0.5866233,0.4834239,0,0.4834239,2.276974,37.94949,0.1602602,0.6805082,0.9077023,0,1.721251
1/24/2007 10:00:00 AM,0.6932003,45.98917,-49.0196,38.57212,0.7459086,1.200889,44.51031,22.61747,0.9870489,0.9870489,0,0,0,0.9870489,121.6646,0,0,0,1.200889,1.038999,0.9870489,0,0,3.924427,1.021705,0.1618901,0,0.1618901,2.430556,40.50919,0.1599894,1.085754,0.9607112,0,2.222594
1/24/2007 11:00:00 AM,0.8394541,55.78974,-32.77078,27.00791,0.8990653,1.392167,51.40582,24.86663,0,0,0,0,0,0,0,0,0,0,1.392167,0,0,0,0,3.762537,1.167406,1.392167,0,1.392167,3.751281,62.52124,0.1576981,0,1.113733,0,2.559573
1/24/2007 12:00:00 PM,0.7057277,61.02033,-7.517386,20.05669,0.7388591,1.161468,48.76969,27.00705,0,0,0,0,0,0,0,0,0,0,1.161468,0,0,0,0,2.37037,2.420356,1.161468,0,1.161468,4.853147,80.88561,0.1558361,0,0.9291741,0,3.581824
1/24/2007 1:00:00 PM,0.5709516,59.24763,20.83553,22.51869,0.5859516,0.934118,46.27917,29.0559,0.2074977,0.2074977,0,0,0,0.2074977,450.1823,0,0,0,0.934118,0.2184186,0.2074977,0,0,1.208902,3.465677,0.7156993,0,0.7156993,5.532118,92.20179,0.1547105,0.2282475,0.7472944,0,4.399795
1/24/2007 2:00:00 PM,0.5346733,51.42667,41.69448,32.30561,0.5516634,0.8780605,46.56281,30.34358,0.8984763,0.8984763,0,-1,0,0.8984763,97.72772,0,0,0,0.8780605,0.9457645,0.8984763,0,0,0.4932031,4.109806,0,0.0677041,-0.0677041,5.460752,91.01235,0.1547105,0.9883239,0.7024484,0,4.987866
1/24/2007 3:00:00 PM,0.4067037,40.34245,54.34848,44.84061,0.4179338,0.6778396,43.17459,30.92161,0.9506378,0.9506378,0,-1,0,0.9506378,71.30367,0,0,0,0.6778396,1.000671,0.9506378,0,0,0.5684299,4.042102,0,0.3228318,-0.3228318,5.120458,85.34079,0.1547105,1.045702,0.5422717,0,4.719942
1/24/2007 4:00:00 PM,0.1821637,27.72186,62.0181,58.35754,0.1824718,0.3063172,36.80384,31.48247,0,0,0,-1,0,0,0,0,0,0,0.3063172,0,0,0,0,0.9271319,3.71927,0.3063172,0,0.3063172,5.411056,90.18408,0.1542337,0,0.2450538,0,4.025588
1/24/2007 5:00:00 PM,0.1798503,14.34153,66.85394,72.27688,0.2000849,0.3357741,36.86567,31.03035,0.9607304,0.9607304,0,-1,0,0.9607304,34.94988,0,0,0,0.3357741,1.011295,0.9607304,0,0,0.6208146,3.994956,0,0.675521,-0.675521,4.698994,78.31641,0.1542337,1.056803,0.2686193,0,4.33073
1/24/2007 6:00:00 PM,0.02326317,0.5580696,69.9352,86.36049,0.05764687,0.09970776,31.09529,29.42217,0.8939182,0.8939182,0,-1,0,0.8939182,11.15401,0,2.220446E-16,0,0.09970776,0.9409665,0.8939182,0,0,1.371394,3.319435,0,0.8412587,-0.8412587,3.812229,63.53703,0.1542337,0.9833099,0.07976621,0,3.419142
1/24/2007 7:00:00 PM,0,0,71.74713,90,0,0,27.814,27.814,0.4908563,0.4908563,0,-1,0,0.4908563,0,0,0,0,0,0.5166909,0.4908563,0,0,2.306125,2.478176,0,0.5166909,-0.5166909,3.267589,54.45971,0.1542337,0.539942,0,0,2.478176
1/24/2007 8:00:00 PM,0,0,72.39706,90,0,0,26.44619,26.44619,0.4190389,0.4190389,0,-1,0,0.4190389,0,0,0,0,0,0.4410936,0.4190389,0,0,2.880226,1.961485,0,0.4410936,-0.4410936,2.802636,46.7105,0.1542337,0.4609428,0,0,1.961485
1/24/2007 9:00:00 PM,0,0,71.58375,90,0,0,25.09555,25.09555,0.4302923,0.4302923,0,-1,0,0.4302923,0,0,5.551115E-17,0,0,0.4529392,0.4302923,0,0,3.37033,1.520392,0,0.4529392,-0.4529392,2.325196,38.75319,0.1542337,0.4733215,0,0,1.520392
1/24/2007 10:00:00 PM,0,0,68.12247,90,0,0,23.69341,23.69341,0.1328925,0.1328925,0,-1,0,0.1328925,0,0,0,0,0,0.1398869,0.1328925,0,0,3.873596,1.067452,0,0.1398869,-0.1398869,2.177742,36.29563,0.1542337,0.1461818,0,0,1.067452
1/24/2007 11:00:00 PM,0,0,57.54811,90,0,0,22.53735,22.53735,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.029026,0.9275655,0,0,0,2.177742,36.29563,0.1542337,0,0,0,0.9275655
1/25/2007 12:00:00 AM,0,0,19.52261,90,0,0,21.58732,21.58732,0.01205606,0.01205606,0,-1,0,0.01205606,0,0,1.734723E-18,0,0,0.01269059,0.01205606,0,0,4.029026,0.9275655,0,0.01269059,-0.01269059,2.164365,36.07268,0.1542337,0.01326167,0,0,0.9275655
1/25/2007 1:00:00 AM,0,0,-44.44989,90,0,0,20.64875,20.64875,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.043127,0.9148749,0,0,0,2.164365,36.07268,0.1542337,0,0,0,0.9148749
1/25/2007 2:00:00 AM,0,0,-64.58891,90,0,0,19.87613,19.87613,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.043127,0.9148749,0,0,0,2.164365,36.07268,0.1542337,0,0,0,0.9148749
1/25/2007 3:00:00 AM,0,0,-70.5962,90,0,0,19.20082,19.20082,0.211892,0.211892,0,-1,0,0.211892,0,0,0,0,0,0.2230443,0.211892,0,0,4.043127,0.9148749,0,0.2230443,-0.2230443,1.929256,32.1542,0.1542337,0.2330813,0,0,0.9148749
1/25/2007 4:00:00 AM,0,0,-72.47004,90,0,0,18.50833,18.50833,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.290954,0.6918306,0,0,0,1.929256,32.1542,0.1542337,0,0,0,0.6918306
1/25/2007 5:00:00 AM,0,0,-72.47356,90,0,0,17.81584,17.81584,0.1106431,0.1106431,0,0,0,0.1106431,0,0,1.387779E-17,0,0,0.1164664,0.1106431,0,0,4.290954,0.6918306,0,0.1164664,-0.1164664,1.80649,30.1081,0.1542337,0.1217074,0,0,0.6918306
1/25/2007 6:00:00 AM,0.00006975817,0,-71.24104,90,0,0,17.22064,17.22064,0.04055264,0.04055264,0,0,0,0.04055264,0,0,6.938894E-18,0,0,0.042687,0.04055264,0,0,4.420361,0.5753642,0,0.042687,-0.042687,1.761493,29.35817,0.1542337,0.04460791,0,0,0.5753642
1/25/2007 7:00:00 AM,0.1298988,7.267704,-68.85032,79.56464,0.1814117,0.3287083,21.86702,16.64261,0.3396381,0.3396381,0,0,0,0.3396381,96.78193,0,0,0,0.3287083,0.3575137,0.3396381,0,0,4.467791,0.5326772,0,0.02880548,-0.02880548,1.73113,28.85211,0.1542337,0.3736019,0.2629666,0,0.8613855
1/25/2007 8:00:00 AM,0.3618769,20.90995,-65.0216,65.51824,0.4151005,0.7235411,29.59078,17.5583,1.317157,1.317157,1.7,0,0.5202,1.317157,54.93203,0,0,0,0.7235411,0,0,0.382843,0.3637008,4.499797,0.5038717,1.087242,0,1.087242,2.762578,46.04288,0.1557956,1.448873,0.5788329,1.7,1.227413
1/25/2007 9:00:00 AM,0.5704384,34.01495,-59.02496,51.72429,0.6266874,1.043171,38.38799,20.08789,0.1921329,0.1921329,0,-1,0,0.1921329,542.9422,0,0,0,1.043171,0.2022452,0.1921329,0,0,3.412555,1.482389,0.8409255,0,0.8409255,3.56035,59.33905,0.1545025,0.2113462,0.8345366,0,2.52556
1/25/2007 10:00:00 AM,0.726095,46.07362,-49.3285,38.5301,0.7831707,1.252643,45.68944,22.68043,0.07636297,0.07636297,0,0,0,0.07636297,1640.379,0,0,0,1.252643,0.08038208,0.07636297,0,0,2.57163,2.239223,1.172261,0,1.172261,4.672454,77.87408,0.1527354,0.08399928,1.002114,0,3.491865
1/25/2007 11:00:00 AM,0.8460837,55.93557,-33.08885,26.8983,0.9058231,1.400415,51.68003,24.9353,0.8819956,0.8819956,0,0,0,0.8819956,158.778,0,0,0,1.400415,0.9284164,0.8819956,0,0,1.399369,3.294257,0.471999,0,0.471999,5.120232,85.33702,0.1520352,0.9701951,1.120332,0,4.694672
1/25/2007 12:00:00 PM,1.0089,61.2309,-7.711475,19.85222,1.079682,1.597146,59.16204,27.08717,1.197522,1.197522,0,0,0,1.197522,133.3709,0,0,0,1.597146,1.26055,1.197522,0,0,0.92737,3.719056,0.3365962,0,0.3365962,5.439555,90.65907,0.1515398,1.317275,1.277717,0,5.316202
1/25/2007 1:00:00 PM,0.7828899,59.47689,20.88211,22.29539,0.8297265,1.268009,53.6743,29.13602,0.2093951,0.2093951,0,0,0,0.2093951,605.5582,0.4568192,0,0,1.268009,0.2204159,0.2093951,0,0,0.5907738,4.021993,0.5907738,0,0.5907738,6.000012,100,0.1506781,0.2303346,1.014407,0,5.290001
1/25/2007 2:00:00 PM,0.4914475,51.6296,41.87014,32.12806,0.5025416,0.8060658,45.18181,30.4237,0.3988163,0.3988163,0,-1,0,0.3988163,202.1145,0.3862591,0,0,0.8060658,0.4198067,0.3988163,0,0,0,4.553689,0,0,0,6.000012,100,0.1506781,0.438698,0.6448526,0,5.359755
1/25/2007 3:00:00 PM,0.4327433,40.5123,54.55315,44.70184,0.4474601,0.7219112,44.1308,31.00173,0,0,0,-1,0,0,0,0.7219112,0,0,0.7219112,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1506781,0,0.577529,0,5.2756
1/25/2007 4:00:00 PM,0.4467947,27.86402,62.22319,58.24688,0.4954257,0.7904924,46.12309,31.56259,0,0,0,-1,0,0,0,0.7904924,0,0,0.7904924,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1506781,0,0.6323939,0,5.344181
1/25/2007 5:00:00 PM,0.1765269,14.46117,67.05733,72.18851,0.1945626,0.326638,36.7901,31.11619,0,0,0,-1,0,0,0,0.326638,0,0,0.326638,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1506781,0,0.2613104,0,4.880327
1/25/2007 6:00:00 PM,0.02924861,0.6584027,70.14272,86.29194,0.1043736,0.1791871,32.53526,29.5023,0,0,0,-1,0,0,0,0.1791871,0,0,0.1791871,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1506781,0,0.1433497,0,4.732876
1/25/2007 7:00:00 PM,0,0,71.96841,90,0,0,27.89412,27.89412,0.6852104,0.6852104,0,-1,0,0.6852104,0,0,1.110223E-16,0,0,0.7212741,0.6852104,0,0,0,4.553689,0,0.7212741,-0.7212741,5.239722,87.32853,0.1506781,0.7537314,0,0,4.553689
1/25/2007 8:00:00 PM,0,0,72.64672,90,0,0,26.52631,26.52631,0.2235178,0.2235178,0,-1,0,0.2235178,0,0,2.775558E-17,0,0,0.2352819,0.2235178,0,0,0.8014157,3.832415,0,0.2352819,-0.2352819,4.991714,83.19506,0.1506781,0.2458696,0,0,3.832415
1/25/2007 9:00:00 PM,0,0,71.88681,90,0,0,25.17567,25.17567,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.06284,3.597133,0,0,0,4.991714,83.19506,0.1506781,0,0,0,3.597133
1/25/2007 10:00:00 PM,0,0,68.52962,90,0,0,23.75636,23.75636,0.05394693,0.05394693,0,-1,0,0.05394693,0,0,6.938894E-18,0,0,0.05678624,0.05394693,0,0,1.06284,3.597133,0,0.05678624,-0.05678624,4.931856,82.19743,0.1506781,0.05934162,0,0,3.597133
1/25/2007 11:00:00 PM,0,0,58.17525,90,0,0,22.6003,22.6003,0.08916829,0.08916829,0,-1,0,0.08916829,0,0,0,0,0,0.09386136,0.08916829,0,0,1.125936,3.540347,0,0.09386136,-0.09386136,4.832917,80.54845,0.1506781,0.09808512,0,0,3.540347
1/26/2007 12:00:00 AM,0,0,20.24229,90,0,0,21.66745,21.66745,0.2073565,0.2073565,0,-1,0,0.2073565,0,0,0,0,0,0.21827,0.2073565,0,0,1.230226,3.446485,0,0.21827,-0.21827,4.60284,76.71385,0.1506781,0.2280922,0,0,3.446485
1/26/2007 1:00:00 AM,0,0,-44.94105,90,0,0,20.71742,20.71742,0.03010391,0.03010391,0,-1,0,0.03010391,0,0,3.469447E-18,0,0,0.03168832,0.03010391,0,0,1.472749,3.228215,0,0.03168832,-0.03168832,4.569438,76.15714,0.1506781,0.0331143,0,0,3.228215
1/26/2007 2:00:00 AM,0,0,-65.01679,90,0,0,19.94481,19.94481,0.05237866,0.05237866,0,-1,0,0.05237866,0,0,6.938894E-18,0,0,0.05513543,0.05237866,0,0,1.507958,3.196527,0,0.05513543,-0.05513543,4.51132,75.18851,0.1506781,0.05761652,0,0,3.196527
1/26/2007 3:00:00 AM,0,0,-70.92466,90,0,0,19.25232,19.25232,0.1348774,0.1348774,0,-1,0,0.1348774,0,0,0,0,0,0.1419762,0.1348774,0,0,1.569219,3.141392,0,0.1419762,-0.1419762,4.361664,72.69425,0.1506781,0.1483651,0,0,3.141392
1/26/2007 4:00:00 AM,0,0,-72.74384,90,0,0,18.55983,18.55983,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.726971,2.999415,0,0,0,4.361664,72.69425,0.1506781,0,0,0,2.999415
1/26/2007 5:00:00 AM,0,0,-72.71935,90,0,0,17.86735,17.86735,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.726971,2.999415,0,0,0,4.361664,72.69425,0.1506781,0,0,0,2.999415
1/26/2007 6:00:00 AM,0.00006869343,0,-71.47584,90,0,0,17.27215,17.27215,0.07970393,0.07970393,0,0,0,0.07970393,0,0,1.387779E-17,0,0,0.08389887,0.07970393,0,0,1.726971,2.999415,0,0.08389887,-0.08389887,4.273227,71.2203,0.1506781,0.08767432,0,0,2.999415
1/26/2007 7:00:00 AM,0.1301601,7.256395,-69.0873,79.61085,0.1814136,0.3286279,21.91881,16.69412,0,0,0,0,0,0,0,0,0,0,0.3286279,0,0,0,0,1.820192,2.915516,0.3286279,0,0.3286279,4.584991,76.41635,0.1502029,0,0.2629023,0,3.244144
1/26/2007 8:00:00 AM,0.3747933,20.92303,-65.27317,65.5421,0.4305176,0.7484129,30.11181,17.62698,0.6901987,0.6901987,0,0,0,0.6901987,108.4344,0,0,0,0.7484129,0.7265249,0.6901987,0,0,1.491564,3.211282,0.02188793,0,0.02188793,4.605755,76.76243,0.1501714,0.7592186,0.5987303,0,3.959694
1/26/2007 9:00:00 AM,0.6129732,34.05973,-59.30379,51.71985,0.6748093,1.114288,39.88072,20.15084,0.008055403,0.008055403,0,-1,0,0.008055403,13832.8,0,0,0,1.114288,0.008479372,0.008055403,0,0,1.469676,3.230981,1.105809,0,1.105809,5.654818,94.24677,0.1485951,0.008860944,0.8914306,0,4.345269
