Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/26/2007 10:00:00 AM,0.8905523,46.16272,-49.64276,38.48441,0.9639968,1.494227,51.22945,22.77772,0.2526226,0.2526226,0,0,0,0.2526226,591.4858,0.8644416,0,0,1.494227,0.2659186,0.2526226,0,0,0.363867,4.226209,0.363867,0,0.363867,6.000012,100,0.1480836,0.2778849,1.195382,0,5.720436
1/26/2007 11:00:00 AM,1.021712,56.08672,-33.41157,26.78432,1.096652,1.637718,57.58079,25.04404,0,0,0,0,0,0,0,1.637718,0,0,1.637718,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1480836,0,1.310174,0,6.191407
1/26/2007 12:00:00 PM,1.127383,61.44725,-7.904692,19.64216,1.206766,1.742378,63.13437,27.16729,0,0,0,0,0,0,0,1.742378,0,0,1.742378,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1480836,0,1.393903,0,6.296067
1/26/2007 1:00:00 PM,1.070001,59.71053,20.93822,22.06855,1.146034,1.652181,63.38001,29.21614,0.4183836,0.4183836,0,0,0,0.4183836,394.8961,1.211777,0,0,1.652181,0.4404037,0.4183836,0,0,0,4.553689,0,0,0,6.000012,100,0.1480836,0.4602219,1.321744,0,6.20587
1/26/2007 2:00:00 PM,1.004368,51.83461,42.0568,31.94999,1.081792,1.565671,62.74737,30.51527,0,0,0,-1,0,0,0,1.565671,0,0,1.565671,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1480836,0,1.252536,0,6.119359
1/26/2007 3:00:00 PM,0.7033097,40.68262,54.76708,44.56398,0.7652702,1.16923,53.71466,31.08186,0.3664512,0.3664512,0,-1,0,0.3664512,319.0683,0.7834916,0,0,1.16923,0.3857381,0.3664512,0,0,0,4.553689,0,0,0,6.000012,100,0.1480836,0.4030963,0.9353837,0,5.722919
1/26/2007 4:00:00 PM,0.5093119,28.00568,62.43593,58.13787,0.5692067,0.8965504,48.42067,31.65988,0.8583295,0.8583295,0,-1,0,0.8583295,104.4529,0,0,0,0.8965504,0.9035048,0.8583295,0,0,0,4.553689,0,0.006954398,-0.006954398,5.992682,99.87782,0.1480836,0.9441625,0.7172403,0,5.450239
1/26/2007 5:00:00 PM,0.2236361,14.57971,67.26737,72.10226,0.2621112,0.4351496,38.88208,31.22493,0.7014802,0.7014802,0,-1,0,0.7014802,62.03306,0,1.110223E-16,0,0.4351496,0.7384002,0.7014802,0,0,0.007727109,4.546734,0,0.3032506,-0.3032506,5.673027,94.55026,0.1480836,0.7716281,0.3481197,0,4.981884
1/26/2007 6:00:00 PM,0.031731,0.7572253,70.35633,86.22584,0.1225436,0.2096955,33.16241,29.59959,0,0,0,-1,0,0,0,0,0,0,0.2096955,0,0,0,0,0.3446722,4.243484,0.2096955,0,0.2096955,5.871962,97.86584,0.1477904,0,0.1677564,0,4.453179
1/26/2007 7:00:00 PM,0,0,72.19565,90,0,0,27.99141,27.99141,0.426807,0.426807,0,-1,0,0.426807,0,0,5.551115E-17,0,0,0.4492706,0.426807,0,0,0.1349766,4.43221,0,0.4492706,-0.4492706,5.398389,89.97298,0.1477904,0.4694878,0,0,4.43221
1/26/2007 8:00:00 PM,0,0,72.90258,90,0,0,26.6236,26.6236,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6341661,3.982939,0,0,0,5.398389,89.97298,0.1477904,0,0,0,3.982939
1/26/2007 9:00:00 PM,0,0,72.19684,90,0,0,25.2558,25.2558,0.2060903,0.2060903,0,-1,0,0.2060903,0,0,0,0,0,0.2169371,0.2060903,0,0,0.6341661,3.982939,0,0.2169371,-0.2169371,5.169717,86.16178,0.1477904,0.2266993,0,0,3.982939
1/26/2007 10:00:00 PM,0,0,68.94549,90,0,0,23.83648,23.83648,0.1876987,0.1876987,0,-1,0,0.1876987,0,0,2.775558E-17,0,0,0.1975776,0.1876987,0,0,0.8752074,3.766002,0,0.1975776,-0.1975776,4.961452,82.6907,0.1477904,0.2064686,0,0,3.766002
1/26/2007 11:00:00 PM,0,0,58.81612,90,0,0,22.68043,22.68043,0.09530919,0.09530919,0,-1,0,0.09530919,0,0,1.387779E-17,0,0,0.1003255,0.09530919,0,0,1.094738,3.568425,0,0.1003255,-0.1003255,4.8557,80.92817,0.1477904,0.1048401,0,0,3.568425
1/27/2007 12:00:00 AM,0,0,20.98565,90,0,0,21.7304,21.7304,0.1986667,0.1986667,0,-1,0,0.1986667,0,0,2.775558E-17,0,0,0.2091229,0.1986667,0,0,1.206211,3.468099,0,0.2091229,-0.2091229,4.635265,77.25426,0.1477904,0.2185334,0,0,3.468099
1/27/2007 1:00:00 AM,0,0,-45.4689,90,0,0,20.79754,20.79754,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.43857,3.258976,0,0,0,4.635265,77.25426,0.1477904,0,0,0,3.258976
1/27/2007 2:00:00 AM,0,0,-65.46211,90,0,0,20.00776,20.00776,0.2178343,0.2178343,0,-1,0,0.2178343,0,0,2.775558E-17,0,0,0.2292992,0.2178343,0,0,1.43857,3.258976,0,0.2292992,-0.2292992,4.393562,73.2259,0.1477904,0.2396177,0,0,3.258976
1/27/2007 3:00:00 AM,0,0,-71.26353,90,0,0,19.33245,19.33245,0.0453223,0.0453223,0,-1,0,0.0453223,0,0,6.938894E-18,0,0,0.04770768,0.0453223,0,0,1.693347,3.029677,0,0.04770768,-0.04770768,4.343274,72.38776,0.1477904,0.04985452,0,0,3.029677
1/27/2007 4:00:00 AM,0,0,-73.02518,90,0,0,18.63996,18.63996,0.06764305,0.06764305,0,-1,0,0.06764305,0,0,1.387779E-17,0,0,0.07120322,0.06764305,0,0,1.746355,2.981969,0,0.07120322,-0.07120322,4.268219,71.13685,0.1477904,0.07440736,0,0,2.981969
1/27/2007 5:00:00 AM,0,0,-72.97124,90,0,0,17.9303,17.9303,0.2122721,0.2122721,0,0,0,0.2122721,0,0,2.775558E-17,0,0,0.2234443,0.2122721,0,0,1.82547,2.910766,0,0.2234443,-0.2234443,4.032689,67.21134,0.1477904,0.2334993,0,0,2.910766
1/27/2007 6:00:00 AM,0.00004537927,0,-71.71601,90,0,0,17.35227,17.35227,0.09533258,0.09533258,0,0,0,0.09533258,0,0,1.387779E-17,0,0,0.1003501,0.09533258,0,0,2.073741,2.687322,0,0.1003501,-0.1003501,3.92691,65.44837,0.1477904,0.1048658,0,0,2.687322
1/27/2007 7:00:00 AM,0.06215739,7.248682,-69.32934,79.6543,0.06527678,0.1201518,18.64901,16.77424,0.4134322,0.4134322,0,0,0,0.4134322,29.06202,0,5.551115E-17,0,0.1201518,0.4351918,0.4134322,0,0,2.185241,2.586972,0,0.31504,-0.31504,3.594829,59.91369,0.1477904,0.4547754,0.0961214,0,2.707124
1/27/2007 8:00:00 AM,0.2296482,20.93995,-65.52972,65.56297,0.2415224,0.4315671,24.67917,17.7071,0.6832935,0.6832935,0,0,0,0.6832935,63.15985,0,0,0,0.4315671,0.7192563,0.6832935,0,0,2.535286,2.271932,0,0.2876891,-0.2876891,3.291578,54.85952,0.1477904,0.7516228,0.3452537,0,2.703499
1/27/2007 9:00:00 AM,0.4018427,34.10867,-59.58775,51.71215,0.4214106,0.7236292,32.49333,20.24813,1.102383,1.102383,0,-1,0,1.102383,65.64227,0,2.220446E-16,0,0.7236292,1.160403,1.102383,0,0,2.85494,1.984243,0,0.4367739,-0.4367739,2.831178,47.1862,0.1477904,1.212621,0.5789033,0,2.707872
1/27/2007 10:00:00 AM,0.3398878,46.25643,-49.96238,38.4351,0.3414848,0.5854136,32.81185,22.88646,0.5330189,0.5330189,0,0,0,0.5330189,109.8298,0,0,0,0.5854136,0.5610726,0.5330189,0,0,3.340245,1.547469,0.02434103,0,0.02434103,2.85427,47.57106,0.1477565,0.5863209,0.4683309,0,2.132882
1/27/2007 11:00:00 AM,0.4149941,56.24314,-33.73898,26.66603,0.4175201,0.6988984,37.33998,25.1585,0.7208731,0.7208731,0,0,0,0.7208731,96.95165,0,0,0,0.6988984,0.7588138,0.7208731,0,0,3.315904,1.569376,0,0.0599154,-0.0599154,2.791113,46.51846,0.1477565,0.7929604,0.5591187,0,2.268274
1/27/2007 12:00:00 PM,0.5910116,61.66932,-8.097002,19.42655,0.606374,0.9731197,45.08771,27.28175,0.6068517,0.6068517,0,0,0,0.6068517,160.3554,0,0,0,0.9731197,0.6387913,0.6068517,0,0,3.382476,1.50946,0.3343285,0,0.3343285,3.108285,51.80465,0.1472917,0.6675369,0.7784958,0,2.48258
1/27/2007 1:00:00 PM,0.4543588,59.94846,21.00414,21.83831,0.4580578,0.7446529,42.74948,29.32488,0.9602605,0.9602605,0,0,0,0.9602605,77.54697,0,1.110223E-16,0,0.7446529,1.0108,0.9602605,0,0,3.048148,1.810356,0,0.2661475,-0.2661475,2.827741,47.12892,0.1472917,1.056286,0.5957224,0,2.555009
1/27/2007 2:00:00 PM,0.2296513,52.04155,42.25465,31.77155,0.2289632,0.3833647,37.29248,30.61257,0,0,0,-1,0,0,0,0,0,0,0.3833647,0,0,0,0,3.343867,1.544208,0.3833647,0,0.3833647,3.191433,53.19044,0.1467623,0,0.3066918,0,1.927573
1/27/2007 3:00:00 PM,0.4225384,40.85328,54.99029,44.42718,0.4350327,0.7025284,43.95892,31.19632,0.8982614,0.8982614,0,-1,0,0.8982614,78.20979,0,1.110223E-16,0,0.7025284,0.9455383,0.8982614,0,0,2.960503,1.889237,0,0.24301,-0.24301,2.935278,48.9212,0.1467623,0.9880876,0.5620227,0,2.591765
1/27/2007 4:00:00 PM,0.42566,28.14674,62.6563,58.03064,0.4672724,0.7481671,45.50033,31.77434,0,0,0,-1,0,0,0,0,0,0,0.7481671,0,0,0,0,3.230514,1.646227,0.7481671,0,0.7481671,3.645051,60.75073,0.14574,0,0.5985337,0,2.394394
1/27/2007 5:00:00 PM,0.203835,14.69706,67.48401,72.0182,0.2320763,0.3869107,38.09752,31.32222,0,0,0,-1,0,0,0,0,0,0,0.3869107,0,0,0,0,2.482347,2.319577,0.3869107,0,0.3869107,4.012107,66.86832,0.1452169,0,0.3095286,0,2.706488
1/27/2007 6:00:00 PM,0.0263916,0.8544707,70.576,86.16224,0.06566575,0.1132697,31.62074,29.71405,0,0,0,-1,0,0,0,0,0,0,0.1132697,0,0,0,0,2.095436,2.667797,0.1132697,0,0.1132697,4.119564,68.65926,0.1450645,0,0.09061574,0,2.781066
1/27/2007 7:00:00 PM,0,0,72.42879,90,0,0,28.0887,28.0887,0.7739606,0.7739606,0,-1,0,0.7739606,0,0,0,0,0,0.8146954,0.7739606,0,0,1.982166,2.769739,0,0.8146954,-0.8146954,3.2608,54.34655,0.1450645,0.8513567,0,0,2.769739
1/27/2007 8:00:00 PM,0,0,73.16458,90,0,0,26.7209,26.7209,0.1361114,0.1361114,0,-1,0,0.1361114,0,0,0,0,0,0.1432752,0.1361114,0,0,2.887383,1.955044,0,0.1432752,-0.1432752,3.109774,51.82947,0.1450645,0.1497226,0,0,1.955044
1/27/2007 9:00:00 PM,0,0,72.51375,90,0,0,25.35309,25.35309,0.7327765,0.7327765,0,-1,0,0.7327765,0,0,0,0,0,0.7713436,0.7327765,0,0,3.046578,1.811769,0,0.7713436,-0.7713436,2.296707,38.27837,0.1450645,0.8060541,0,0,1.811769
1/27/2007 10:00:00 PM,0,0,69.37001,90,0,0,23.90516,23.90516,0.2031111,0.2031111,0,-1,0,0.2031111,0,0,2.775558E-17,0,0,0.2138011,0.2031111,0,0,3.903626,1.040425,0,0.2138011,-0.2138011,2.071341,34.52227,0.1450645,0.2234222,0,0,1.040425
1/27/2007 11:00:00 PM,0,0,59.47087,90,0,0,22.76055,22.76055,0.05582761,0.05582761,0,-1,0,0.05582761,0,0,6.938894E-18,0,0,0.05876591,0.05582761,0,0,4.141183,0.826624,0,0.05876591,-0.05876591,2.009396,33.48986,0.1450645,0.06141037,0,0,0.826624
1/28/2007 12:00:00 AM,0,0,21.75465,90,0,0,21.82769,21.82769,0.08236151,0.08236151,0,-1,0,0.08236151,0,0,1.387779E-17,0,0,0.08669633,0.08236151,0,0,4.206479,0.7678581,0,0.08669633,-0.08669633,1.91801,31.96677,0.1450645,0.09059767,0,0,0.7678581
1/28/2007 1:00:00 AM,0,0,-46.035,90,0,0,20.87767,20.87767,0.1305239,0.1305239,0,-1,0,0.1305239,0,0,2.775558E-17,0,0,0.1373936,0.1305239,0,0,4.302808,0.6811618,0,0.1373936,-0.1373936,1.773184,29.55301,0.1450645,0.1435763,0,0,0.6811618
1/28/2007 2:00:00 AM,0,0,-65.92494,90,0,0,20.08789,20.08789,0.1407385,0.1407385,0,-1,0,0.1407385,0,0,0,0,0,0.1481458,0.1407385,0,0,4.455467,0.5437682,0,0.1481458,-0.1481458,1.617025,26.95037,0.1450645,0.1548124,0,0,0.5437682
1/28/2007 3:00:00 AM,0,0,-71.61275,90,0,0,19.3954,19.3954,0.06280097,0.06280097,0,-1,0,0.06280097,0,0,1.387779E-17,0,0,0.06610629,0.06280097,0,0,4.620074,0.3956225,0,0.06610629,-0.06610629,1.547343,25.789,0.1450645,0.06908107,0,0,0.3956225
1/28/2007 4:00:00 AM,0,0,-73.31396,90,0,0,18.70291,18.70291,0.06507461,0.06507461,0,-1,0,0.06507461,0,0,1.387779E-17,0,0,0.06849959,0.06507461,0,0,4.693525,0.3295162,0,0.06849959,-0.06849959,1.475138,24.58558,0.1450645,0.07158206,0,0,0.3295162
1/28/2007 5:00:00 AM,0,0,-73.22917,90,0,0,17.99325,17.99325,0.04978376,0.04978376,0,0,0,0.04978376,0,0,0,0,0,0.05240395,0.04978376,0,0,4.769636,0.2610166,0,0.05240395,-0.05240395,1.419899,23.66494,0.1450645,0.05476213,0,0,0.2610166
1/28/2007 6:00:00 AM,0.00001219213,0,-71.96149,90,0,0,17.41523,17.41523,0.05755416,0.05755416,0,0,0,0.05755416,0,0,0,0,0,0.06058332,0.05755416,0,0,4.827863,0.2086126,0,0.06058332,-0.06058332,1.356039,22.60061,0.1450645,0.06330957,0,0,0.2086126
1/28/2007 7:00:00 AM,0.08206166,7.244593,-69.57634,79.69495,0.09424219,0.172713,19.54591,16.8372,0.3508582,0.3508582,1.7,0,0.5202,0.3508582,49.22587,0,0,0,0.172713,0,0,1.349142,1.281685,4.895177,0.1480293,1.454398,0,1.454398,2.735802,45.59661,0.1466716,0.385944,0.1381704,1.7,0.3207423
1/28/2007 8:00:00 AM,0.2652841,20.96071,-65.79119,65.58082,0.286727,0.5087741,26.07397,17.78722,0.3920866,0.3920866,1.7,0,0.5202,0.3920866,129.7606,2.220446E-16,0,0,0.5087741,0,0,1.307913,1.242518,3.44078,1.456987,1.751292,0,1.751292,4.397223,73.2869,0.1478406,0.4312953,0.4070193,1.7,1.965761
1/28/2007 9:00:00 AM,0.5280818,34.16175,-59.87679,51.7012,0.5745218,0.9629158,37.10425,20.34542,0.7649077,0.7649077,0,-1,0,0.7649077,125.8865,0,0,0,0.9629158,0.8051661,0.7649077,0,0,1.689488,3.03315,0.1577498,0,0.1577498,4.546878,75.78114,0.147631,0.8413985,0.7703326,0,3.996066
1/28/2007 10:00:00 AM,0.7604692,46.35471,-50.28735,38.38223,0.8198997,1.301072,47.10002,22.98375,0,0,0,0,0,0,0,0,0,0,1.301072,0,0,0,0,1.531738,3.175125,1.301072,0,1.301072,5.781183,96.35287,0.1459247,0,1.040858,0,4.476197
1/28/2007 11:00:00 AM,0.5543412,56.40479,-34.07115,26.54352,0.5688511,0.9289081,41.93333,25.27296,0.7499933,0.7499933,0,0,0,0.7499933,123.8555,0,0,0,0.9289081,0.7894666,0.7499933,0,0,0.2306656,4.34609,0.1394415,0,0.1394415,5.913469,98.55762,0.1457442,0.8249925,0.7431265,0,5.274998
1/28/2007 12:00:00 PM,0.8017207,61.89706,-8.288369,19.20544,0.8474622,1.304361,52.4509,27.41338,0.4441851,0.4441851,0,0,0,0.4441851,293.6526,0.7455737,0,0,1.304361,0.4675633,0.4441851,0,0,0.09122416,4.471587,0.09122416,0,0.09122416,6.000012,100,0.1456264,0.4886037,1.043489,0,5.775949
1/28/2007 1:00:00 PM,0.7719921,60.19056,21.08016,21.60481,0.815099,1.246614,53.54241,29.43934,0,0,0,0,0,0,0,1.246614,0,0,1.246614,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1456264,0,0.9972911,0,5.800303
1/28/2007 2:00:00 PM,0.7580477,52.2503,42.46384,31.59294,0.8089847,1.228988,54.68907,30.7442,0.02594637,0.02594637,0,-1,0,0.02594637,4736.647,1.201676,0,0,1.228988,0.02731197,0.02594637,0,0,0,4.553689,0,0,0,6.000012,100,0.1456264,0.02854101,0.9831905,0,5.782677
1/28/2007 3:00:00 PM,0.4647444,41.02415,55.22283,44.29159,0.4834366,0.7740242,45.50592,31.30506,0.102728,0.102728,0,-1,0,0.102728,753.4693,0.6658894,0,0,0.7740242,0.1081348,0.102728,0,0,0,4.553689,0,0,0,6.000012,100,0.1456264,0.1130008,0.6192194,0,5.327713
1/28/2007 4:00:00 PM,0.2445617,28.2871,62.88428,57.92527,0.2481669,0.4114284,39.14016,31.8888,0.4533078,0.4533078,0,-1,0,0.4533078,90.76138,0,0,0,0.4114284,0.4771661,0.4533078,0,0,0,4.553689,0,0.06573769,-0.06573769,5.930718,98.84511,0.1456264,0.4986385,0.3291427,0,4.965117
1/28/2007 5:00:00 PM,0.1778999,14.81314,67.70719,71.93643,0.1943033,0.3256578,37.10452,31.43668,0.5901844,0.5901844,0,-1,0,0.5901844,55.17899,0,1.110223E-16,0,0.3256578,0.6212468,0.5901844,0,0,0.07304189,4.487951,0,0.295589,-0.295589,5.61914,93.65215,0.1456264,0.6492028,0.2605262,0,4.813609
1/28/2007 6:00:00 PM,0.03356327,0.9500744,70.80168,86.1012,0.1091179,0.1868792,33.00057,29.82851,0,0,0,-1,0,0,0,0,0,0,0.1868792,0,0,0,0,0.4014741,4.192362,0.1868792,0,0.1868792,5.79643,96.60696,0.1453855,0,0.1495033,0,4.379241
1/28/2007 7:00:00 PM,0,0,72.66776,90,0,0,28.19744,28.19744,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.2145949,4.360554,0,0,0,5.79643,96.60696,0.1453855,0,0,0,4.360554
1/28/2007 8:00:00 PM,0,0,73.43265,90,0,0,26.81819,26.81819,1.338747,1.338747,0,-1,0,1.338747,0,0,2.220446E-16,0.09262114,0,1.409207,1.338747,0,0,0.2145949,4.360554,0,1.409207,-1.409207,4.310995,71.84977,0.1453855,1.472621,0,0,4.360554
1/28/2007 9:00:00 PM,0,0,72.83748,90,0,0,25.43321,25.43321,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.78038,2.951347,0,0,0,4.310995,71.84977,0.1453855,0,0,0,2.951347
1/28/2007 10:00:00 PM,0,0,69.80312,90,0,0,23.99673,23.99673,0.09893314,0.09893314,0,-1,0,0.09893314,0,0,1.387779E-17,0,0,0.1041401,0.09893314,0,0,1.78038,2.951347,0,0.1041401,-0.1041401,4.201221,70.02022,0.1453855,0.1088265,0,0,2.951347
1/28/2007 11:00:00 PM,0,0,60.13963,90,0,0,22.85784,22.85784,0.01200015,0.01200015,0,-1,0,0.01200015,0,0,0,0,0,0.01263173,0.01200015,0,0,1.896092,2.847207,0,0.01263173,-0.01263173,4.187907,69.7983,0.1453855,0.01320016,0,0,2.847207
1/29/2007 12:00:00 AM,0,0,22.55146,90,0,0,21.90781,21.90781,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.910127,2.834575,0,0,0,4.187907,69.7983,0.1453855,0,0,0,2.834575
1/29/2007 1:00:00 AM,0,0,-46.64096,90,0,0,20.95779,20.95779,0.2001545,0.2001545,0,-1,0,0.2001545,0,0,2.775558E-17,0,0,0.2106889,0.2001545,0,0,1.910127,2.834575,0,0.2106889,-0.2106889,3.965821,66.09689,0.1453855,0.2201699,0,0,2.834575
1/29/2007 2:00:00 AM,0,0,-66.4053,90,0,0,20.16801,20.16801,0.1460855,0.1460855,0,-1,0,0.1460855,0,0,0,0,0,0.1537742,0.1460855,0,0,2.144226,2.623886,0,0.1537742,-0.1537742,3.803729,63.39535,0.1453855,0.160694,0,0,2.623886
1/29/2007 3:00:00 AM,0,0,-71.97222,90,0,0,19.47552,19.47552,0.06966409,0.06966409,0,-1,0,0.06966409,0,0,1.387779E-17,0,0,0.07333062,0.06966409,0,0,2.315086,2.470112,0,0.07333062,-0.07333062,3.726432,62.10707,0.1453855,0.0766305,0,0,2.470112
1/29/2007 4:00:00 AM,0,0,-73.61008,90,0,0,18.78303,18.78303,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.396564,2.396781,0,0,0,3.726432,62.10707,0.1453855,0,0,0,2.396781
1/29/2007 5:00:00 AM,0,0,-73.49306,90,0,0,18.06193,18.06193,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.396564,2.396781,0,0,0,3.726432,62.10707,0.1453855,0,0,0,2.396781
1/29/2007 6:00:00 AM,0.00003206067,0,-72.2122,90,0,0,17.47818,17.47818,0.2340238,0.2340238,0,0,0,0.2340238,0,0,2.775558E-17,0,0,0.2463408,0.2340238,0,0,2.396564,2.396781,0,0.2463408,-0.2463408,3.466765,57.77931,0.1453855,0.2574261,0,0,2.396781
1/29/2007 7:00:00 AM,0.06576223,7.244153,-69.82824,79.73278,0.06990571,0.1284996,18.9255,16.91732,1.108561,1.108561,0,0,0,1.108561,11.59157,0,0,0,0.1284996,1.166906,1.108561,0,0,2.670276,2.15044,0,1.038406,-1.038406,2.372189,39.5364,0.1453855,1.219417,0.1027997,0,2.27894
1/29/2007 8:00:00 AM,0.1360599,20.98533,-66.05751,65.59565,0.1363483,0.247145,21.79375,17.86735,0.3002122,0.3002122,0,0,0,0.3002122,82.32343,0,0,0,0.247145,0.3160128,0.3002122,0,0,3.824061,1.112034,0,0.06886787,-0.06886787,2.299596,38.32652,0.1453855,0.3302334,0.197716,0,1.359179
1/29/2007 9:00:00 AM,0.5607218,34.21895,-60.17088,51.68703,0.6126156,1.020154,38.31363,20.42555,0,0,0,-1,0,0,0,0,0,0,1.020154,0,0,0,0,3.900581,1.043166,1.020154,0,1.020154,3.267399,54.45653,0.1440846,0,0.8161229,0,2.063319
1/29/2007 10:00:00 AM,0.5882584,46.45752,-50.61766,38.32583,0.6196244,1.015774,41.21764,23.08104,0,0,0,0,0,0,0,0,0,0,1.015774,0,0,0,0,2.880428,1.961304,1.015774,0,1.015774,4.231047,70.5173,0.1428123,0,0.8126194,0,2.977078
1/29/2007 11:00:00 AM,0.637594,56.57161,-34.40814,26.41686,0.6633989,1.065991,44.85846,25.3817,0.2546321,0.2546321,0,0,0,0.2546321,418.6396,0,0,0,1.065991,0.2680338,0.2546321,0,0,1.864653,2.875501,0.7979569,0,0.7979569,4.988055,83.13409,0.1418284,0.2800953,0.8527926,0,3.941492
1/29/2007 12:00:00 PM,0.5063317,62.13044,-8.478762,18.97889,0.5127726,0.8345242,42.54776,27.52212,0,0,0,0,0,0,0,0,0,0,0.8345242,0,0,0,0,1.066696,3.593662,0.8345242,0,0.8345242,5.779754,96.32904,0.1408138,0,0.6676193,0,4.428186
1/29/2007 1:00:00 PM,0.6199638,60.43676,21.16658,21.36817,0.6395969,1.007515,48.40421,29.57097,0.04414321,0.04414321,0,0,0,0.04414321,2282.378,0.7288764,0,0,1.007515,0.04646654,0.04414321,0,0,0.2321722,4.344734,0.2321722,0,0.2321722,6.000012,100,0.1405342,0.04855753,0.8060121,0,5.352249
1/29/2007 2:00:00 PM,0.4688495,52.46071,42.68457,31.41432,0.4766266,0.7659014,44.85188,30.85866,0.2879003,0.2879003,0,-1,0,0.2879003,266.03,0.4628484,0,0,0.7659014,0.303053,0.2879003,0,0,0,4.553689,0,0,0,6.000012,100,0.1405342,0.3166904,0.6127211,0,5.319591
1/29/2007 3:00:00 PM,0.4870149,41.1951,55.46474,44.15734,0.5090932,0.8111109,46.38495,31.41952,1.082511,1.082511,0,-1,0,1.082511,74.92863,0,2.220446E-16,0,0.8111109,1.139485,1.082511,0,0,0,4.553689,0,0.3283746,-0.3283746,5.653875,94.23106,0.1405342,1.190762,0.6488887,0,5.3648
1/29/2007 4:00:00 PM,0.2016347,28.42663,63.11985,57.8219,0.2023661,0.337727,37.90452,31.99754,0.440758,0.440758,0,-1,0,0.440758,76.62414,0,0,0,0.337727,0.4639558,0.440758,0,0,0.3648607,4.225314,0,0.1262288,-0.1262288,5.520818,92.01345,0.1405342,0.4848338,0.2701816,0,4.563041
1/29/2007 5:00:00 PM,0.1438232,14.92786,67.93688,71.85701,0.1496288,0.2523743,35.91147,31.55114,0.7505786,0.7505786,0,-1,0,0.7505786,33.62397,0,0,0,0.2523743,0.7900828,0.7505786,0,0,0.5051149,4.099085,0,0.5377084,-0.5377084,4.954023,82.56689,0.1405342,0.8256364,0.2018995,0,4.35146
1/29/2007 6:00:00 PM,0.04023033,1.043973,71.03329,86.04279,0.1409126,0.2400506,34.01991,29.92008,0.8554376,0.8554376,0,-1,0,0.8554376,28.06173,0,1.110223E-16,0,0.2400506,0.9004606,0.8554376,0,0,1.102569,3.561377,0,0.66041,-0.66041,4.25789,70.9647,0.1405342,0.9409813,0.1920405,0,3.801428
1/29/2007 7:00:00 PM,0,0,72.91252,90,0,0,28.3119,28.3119,0.5760989,0.5760989,0,-1,0,0.5760989,0,0,1.110223E-16,0,0,0.6064199,0.5760989,0,0,1.836358,2.900967,0,0.6064199,-0.6064199,3.618668,60.311,0.1405342,0.6337088,0,0,2.900967
1/29/2007 8:00:00 PM,0,0,73.70671,90,0,0,26.90976,26.90976,0.1821417,0.1821417,0,-1,0,0.1821417,0,0,2.775558E-17,0,0,0.1917281,0.1821417,0,0,2.510157,2.294547,0,0.1917281,-0.1917281,3.416568,56.94269,0.1405342,0.2003559,0,0,2.294547
1/29/2007 9:00:00 PM,0,0,73.16796,90,0,0,25.5305,25.5305,0.5959733,0.5959733,0,-1,0,0.5959733,0,0,1.110223E-16,0,0,0.6273403,0.5959733,0,0,2.723189,2.102819,0,0.6273403,-0.6273403,2.755294,45.92147,0.1405342,0.6555706,0,0,2.102819
1/29/2007 10:00:00 PM,0,0,70.2448,90,0,0,24.07685,24.07685,0.1949364,0.1949364,0,-1,0,0.1949364,0,0,2.775558E-17,0,0,0.2051962,0.1949364,0,0,3.420233,1.475479,0,0.2051962,-0.2051962,2.538998,42.31654,0.1405342,0.21443,0,0,1.475479
1/29/2007 11:00:00 PM,0,0,60.82257,90,0,0,22.93796,22.93796,0.05100179,0.05100179,0,-1,0,0.05100179,0,0,6.938894E-18,0,0,0.0536861,0.05100179,0,0,3.648229,1.270283,0,0.0536861,-0.0536861,2.482408,41.37338,0.1405342,0.05610197,0,0,1.270283
1/30/2007 12:00:00 AM,0,0,23.37848,90,0,0,22.00511,22.00511,0.2261842,0.2261842,0,-1,0,0.2261842,0,0,2.775558E-17,0,0,0.2380887,0.2261842,0,0,3.70788,1.216596,0,0.2380887,-0.2380887,2.23144,37.1906,0.1405342,0.2488026,0,0,1.216596
1/30/2007 1:00:00 AM,0,0,-47.28848,90,0,0,21.05508,21.05508,0.1672171,0.1672171,0,-1,0,0.1672171,0,0,2.775558E-17,0,0,0.176018,0.1672171,0,0,3.972424,0.9785078,0,0.176018,-0.176018,2.045901,34.09828,0.1405342,0.1839388,0,0,0.9785078
1/30/2007 2:00:00 AM,0,0,-66.90322,90,0,0,20.24813,20.24813,0.181385,0.181385,0,-1,0,0.181385,0,0,2.775558E-17,0,0,0.1909316,0.181385,0,0,4.167999,0.8024898,0,0.1909316,-0.1909316,1.844641,30.74396,0.1405342,0.1995235,0,0,0.8024898
1/30/2007 3:00:00 AM,0,0,-72.34185,90,0,0,19.55564,19.55564,0.04195903,0.04195903,0,-1,0,0.04195903,0,0,6.938894E-18,0,0,0.0441674,0.04195903,0,0,4.380145,0.6115582,0,0.0441674,-0.0441674,1.798085,29.96802,0.1405342,0.04615493,0,0,0.6115582
1/30/2007 4:00:00 AM,0,0,-73.91347,90,0,0,18.86316,18.86316,0.2501134,0.2501134,0,-1,0,0.2501134,0,0,0,0,0,0.2632773,0.2501134,0,0,4.42922,0.5673908,0,0.2632773,-0.2632773,1.520566,25.34272,0.1405342,0.2751248,0,0,0.5673908
1/30/2007 5:00:00 AM,0,0,-73.76279,90,0,0,18.14205,18.14205,0.1889127,0.1889127,0,0,0,0.1889127,0,0,2.775558E-17,0,0,0.1988554,0.1889127,0,0,4.72175,0.3041135,0,0.1988554,-0.1988554,1.310954,21.84919,0.1405342,0.2078039,0,0,0.3041135
1/30/2007 6:00:00 AM,0.00004754242,0,-72.46806,90,0,0,17.5583,17.5583,0.2041357,0.2041357,1.656767,0,0.5083975,0.2041357,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,4.942701,0.1052581,1.38,0,1.38,2.620137,43.66887,0.1420535,0.2245493,0,1.7,0.1052581
1/30/2007 7:00:00 AM,0.1285824,7.247388,-70.08497,79.76775,0.1765861,0.3196501,22.06657,16.98027,1.189847,1.189847,1.7,0,0.5202,1.189847,26.86481,0,0,0,0.3196501,0,0,0.5101529,0.4846452,3.562701,1.347258,0.8042954,0,0.8042954,3.383159,56.38586,0.1431671,1.308832,0.2557201,1.7,1.666908
1/30/2007 8:00:00 AM,0.3368618,21.0138,-66.32861,65.60746,0.380115,0.6646983,28.95998,17.94747,0.7345125,0.7345125,1.7,0,0.5202,0.7345125,90.49517,0,0,0,0.6646983,0,0,0.9654875,0.9172131,2.758406,2.071124,1.581911,0,1.581911,4.883892,81.39803,0.1444954,0.8079637,0.5317587,1.7,2.735822
1/30/2007 9:00:00 AM,0.6717126,34.28025,-60.46995,51.66964,0.7370343,1.202368,42.11213,20.52284,0.8815613,0.8815613,0,-1,0,0.8815613,136.3908,0,0,0,1.202368,0.9279592,0.8815613,0,0,1.176494,3.494844,0.274409,0,0.274409,5.144219,85.73681,0.1441676,0.9697174,0.9618946,0,4.697212
1/30/2007 10:00:00 AM,0.9365512,46.5648,-50.95332,38.26597,1.010678,1.549988,53.07034,23.1955,0.1006803,0.1006803,0,0,0,0.1006803,1539.514,0.5419236,0,0,1.549988,0.1059793,0.1006803,0,0,0.9020851,3.741812,0.9020851,0,0.9020851,6.000012,100,0.1431001,0.1107484,1.23999,0,5.2918
1/30/2007 11:00:00 AM,0.9515564,56.74355,-34.75002,26.28615,1.017485,1.537144,55.63586,25.49616,0,0,0,0,0,0,0,1.537144,0,0,1.537144,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1431001,0,1.229715,0,6.090833
1/30/2007 12:00:00 PM,0.8874225,62.36938,-8.668148,18.74695,0.9430405,1.425236,55.56957,27.63658,0.8340142,0.8340142,0,0,0,0.8340142,170.8887,0.5473259,0,0,1.425236,0.8779097,0.8340142,0,0,0,4.553689,0,0,0,6.000012,100,0.1431001,0.9174156,1.140188,0,5.978924
1/30/2007 1:00:00 PM,0.8133017,60.68695,21.2637,21.12856,0.8609918,1.304271,55.1741,29.67971,0.9039195,0.9039195,0,0,0,0.9039195,144.2906,0.3527767,0,0,1.304271,0.9514942,0.9039195,0,0,0,4.553689,0,0,0,6.000012,100,0.1431001,0.9943115,1.043417,0,5.85796
1/30/2007 2:00:00 PM,0.7355546,52.67264,42.91699,31.23589,0.7815485,1.191493,54.08876,30.9674,0,0,0,-1,0,0,0,1.191493,0,0,1.191493,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1431001,0,0.9531943,0,5.745182
1/30/2007 3:00:00 PM,0.7145507,41.366,55.71605,44.02459,0.7742544,1.177903,54.44629,31.53398,0.6965634,0.6965634,0,-1,0,0.6965634,169.1021,0.4446788,0,0,1.177903,0.7332246,0.6965634,0,0,0,4.553689,0,0,0,6.000012,100,0.1431001,0.7662198,0.9423227,0,5.731592
1/30/2007 4:00:00 PM,0.5112054,28.56523,63.363,57.72062,0.5675521,0.8918734,48.82973,32.112,0.7994413,0.7994413,0,-1,0,0.7994413,111.5621,0.05035626,0,0,0.8918734,0.8415171,0.7994413,0,0,0,4.553689,0,0,0,6.000012,100,0.1431001,0.8793854,0.7134987,0,5.445562
1/30/2007 5:00:00 PM,0.2721847,15.04114,68.17303,71.78004,0.3241445,0.5315864,41.14713,31.65988,1.483665,1.38,0,-1,0,1.38,38.52076,2.220446E-16,0.1036651,0.2520316,0.5315864,1.452632,1.38,0,0,0,4.553689,0,0.9210451,-0.9210451,5.029145,83.81892,0.1431001,1.632032,0.4252692,0,5.085275
1/30/2007 6:00:00 PM,0.03424981,1.136106,71.27079,85.98705,0.09384868,0.1609281,32.76218,30.03454,0.9163671,0.9163671,0,-1,0,0.9163671,17.56153,0,1.110223E-16,0,0.1609281,0.964597,0.9163671,0,0,1.023383,3.632644,0,0.8036689,-0.8036689,4.182004,69.69992,0.1431001,1.008004,0.1287425,0,3.793572
1/30/2007 7:00:00 PM,0,0,73.16299,90,0,0,28.40919,28.40919,0.831854,0.831854,0,-1,0,0.831854,0,0,1.110223E-16,0,0,0.8756358,0.831854,0,0,1.916349,2.828975,0,0.8756358,-0.8756358,3.259003,54.3166,0.1431001,0.9150394,0,0,2.828975
1/30/2007 8:00:00 PM,0,0,73.98672,90,0,0,27.02422,27.02422,2.012712,1.38,0,-1,0,1.38,0,0,0.6327123,0.8339835,0,1.452632,1.38,0,0,2.889277,1.953339,0,1.452632,-1.452632,1.727795,28.79652,0.1431001,2.213984,0,0,1.953339
1/30/2007 9:00:00 PM,0,0,73.50512,90,0,0,25.62207,25.62207,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.503313,0.5007076,0,0,0,1.727795,28.79652,0.1431001,0,0,0,0.5007076
1/30/2007 10:00:00 PM,0,0,70.69498,90,0,0,24.17414,24.17414,0.1140688,0.1140688,0,-1,0,0.1140688,0,0,1.387779E-17,0,0,0.1200724,0.1140688,0,0,4.503313,0.5007076,0,0.1200724,-0.1200724,1.601227,26.68706,0.1431001,0.1254757,0,0,0.5007076
1/30/2007 11:00:00 PM,0,0,61.51984,90,0,0,23.03525,23.03525,0.09833559,0.09833559,0,-1,0,0.09833559,0,0,1.387779E-17,0,0,0.1035112,0.09833559,0,0,4.636726,0.3806351,0,0.1035112,-0.1035112,1.492117,24.86856,0.1431001,0.1081692,0,0,0.3806351
1/31/2007 12:00:00 AM,0,0,24.23837,90,0,0,22.1024,22.1024,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.751739,0.277124,0,0,0,1.492117,24.86856,0.1431001,0,0,0,0.277124
1/31/2007 1:00:00 AM,0,0,-47.97924,90,0,0,21.15237,21.15237,0.1491059,0.1491059,0,-1,0,0.1491059,0,0,2.775558E-17,0,0,0.1569535,0.1491059,0,0,4.751739,0.277124,0,0.1569535,-0.1569535,1.326673,22.11118,0.1431001,0.1640165,0,0,0.277124
1/31/2007 2:00:00 AM,0,0,-67.41869,90,0,0,20.34542,20.34542,0.173092,0.1141619,0,-1,0,0.1141619,0,0,0.05893011,0.07623932,0,0.1201704,0.1141619,0,0,4.926132,0.1201704,0,0.1201704,-0.1201704,1.200002,20,0.1431001,0.1904012,0,0,0.1201704
1/31/2007 3:00:00 AM,0,0,-72.72152,90,0,0,19.63577,19.63577,0.1636067,0,0,-1,0,0,0,0,0.1636067,0.1799673,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1431001,0.1799673,0,0,0
1/31/2007 4:00:00 AM,0,0,-74.22401,90,0,0,18.94328,18.94328,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1431001,0,0,0,0
1/31/2007 5:00:00 AM,0,0,-74.0383,90,0,0,18.22217,18.22217,0.3704667,0.3704667,1.7,0,0.5202,0.3704667,0,2.220446E-16,0,0,0,0,0,1.329533,1.263057,5.059654,0,1.263057,0,1.263057,2.398243,39.97064,0.1447736,0.4075134,0,1.7,0
1/31/2007 6:00:00 AM,0.0000518546,0,-72.72897,90,0,0,17.63842,17.63842,0.1314112,0.1314112,1.584043,0,0.4885437,0.1314112,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.796598,1.136751,1.38,0,1.38,3.707426,61.79031,0.145993,0.1445523,0,1.7,1.136751
1/31/2007 7:00:00 AM,0.1501322,7.254317,-70.34645,79.79984,0.2077885,0.3742761,23.06767,17.07757,0.776258,0.776258,1.7,0,0.5202,0.776258,48.21543,1.110223E-16,0,0,0.3742761,0,0,0.923742,0.8775549,2.416598,2.378751,1.251831,0,1.251831,4.895017,81.58346,0.1476155,0.8538838,0.2994209,1.7,2.753027
1/31/2007 8:00:00 AM,0.3647418,21.04612,-66.60445,65.61623,0.4146878,0.7210485,30.07012,18.04476,0.4723251,0.4723251,0,0,0,0.4723251,152.6594,0,0,0,0.7210485,0.4971843,0.4723251,0,0,1.164767,3.505399,0.2238642,0,0.2238642,5.107393,85.12305,0.1473531,0.5195576,0.5768388,0,4.226448
1/31/2007 9:00:00 AM,0.540646,34.34562,-60.77398,51.64907,0.5875052,0.9812024,37.76717,20.62013,0.7773603,0.7773603,0,-1,0,0.7773603,126.2223,0,0,0,0.9812024,0.818274,0.7773603,0,0,0.9409025,3.706877,0.1629284,0,0.1629284,5.261961,87.69917,0.1471628,0.8550963,0.7849619,0,4.688079
1/31/2007 10:00:00 AM,0.8114741,46.67652,-51.29432,38.20271,0.8736979,1.371382,49.03263,23.29279,0.2600873,0.2600873,0,0,0,0.2600873,527.2775,0.3196314,0,0,1.371382,0.2737761,0.2600873,0,0,0.7779741,3.853512,0.7779741,0,0.7779741,6.000012,100,0.1462605,0.286096,1.097105,0,5.224894
1/31/2007 11:00:00 AM,0.6718167,56.92053,-35.09687,26.15147,0.7019233,1.119231,46.2421,25.61062,0.7867686,0.7867686,0,0,0,0.7867686,142.2567,0.2910537,0,0,1.119231,0.8281774,0.7867686,0,0,0,4.553689,0,0,0,6.000012,100,0.1462605,0.8654454,0.8953848,0,5.67292
1/31/2007 12:00:00 PM,0.7665166,62.61385,-8.856498,18.50968,0.8050416,1.245777,51.51696,27.75104,0.4859196,0.4859196,0,0,0,0.4859196,256.3751,0.7342824,0,0,1.245777,0.5114943,0.4859196,0,0,0,4.553689,0,0,0,6.000012,100,0.1462605,0.5345115,0.9966214,0,5.799466
1/31/2007 1:00:00 PM,0.7525207,60.94102,21.37184,20.88613,0.7906266,1.211838,53.16632,29.79417,0.3105796,0.3105796,0,0,0,0.3105796,390.186,0.8849121,0,0,1.211838,0.3269259,0.3105796,0,0,0,4.553689,0,0,0,6.000012,100,0.1462605,0.3416376,0.9694704,0,5.765527
1/31/2007 2:00:00 PM,0.7363148,52.88594,43.16127,31.05782,0.7816346,1.190792,54.20803,31.08186,0.0129958,0.0129958,0,-1,0,0.0129958,9162.898,1.177113,0,0,1.190792,0.01367979,0.0129958,0,0,0,4.553689,0,0,0,6.000012,100,0.1462605,0.01429539,0.9526339,0,5.744482
1/31/2007 3:00:00 PM,0.4928137,41.53671,55.97679,43.89347,0.5148592,0.8184711,46.78264,31.64271,0.8330161,0.8330161,0,-1,0,0.8330161,98.25393,0,0,0,0.8184711,0.8768591,0.8330161,0,0,0,4.553689,0,0.05838801,-0.05838801,5.938466,98.97423,0.1462605,0.9163178,0.6547769,0,5.37216
1/31/2007 4:00:00 PM,0.4024178,28.7028,63.61367,57.62155,0.4347648,0.6980888,44.99216,32.22646,0.551554,0.551554,0,-1,0,0.551554,126.5676,0.0526301,0,0,0.6980888,0.5805832,0.551554,0,0,0.06487557,4.495301,0.06487557,0,0.06487557,6.000012,100,0.1461858,0.6067094,0.5584711,0,5.19339
1/31/2007 5:00:00 PM,0.2135799,15.15289,68.4156,71.70557,0.2420985,0.4020017,38.84665,31.77434,0.8176107,0.8176107,0,-1,0,0.8176107,49.16786,0,1.110223E-16,0,0.4020017,0.8606429,0.8176107,0,0,0,4.553689,0,0.4586412,-0.4586412,5.516562,91.94251,0.1461858,0.8993718,0.3216014,0,4.955691
1/31/2007 6:00:00 PM,0.02799384,1.226414,71.51411,85.93404,0.05262238,0.09074418,31.67703,30.149,0,0,0,-1,0,0,0,0,0,0,0.09074418,0,0,0,0,0.5096014,4.095048,0.09074418,0,0.09074418,5.602649,93.3773,0.1460814,0,0.07259534,0,4.185792
1/31/2007 7:00:00 PM,0,0,73.41911,90,0,0,28.54082,28.54082,1.013108,1.013108,0,-1,0,1.013108,0,0,0,0,0,1.06643,1.013108,0,0,0.4188572,4.176717,0,1.06643,-1.06643,4.478533,74.64207,0.1460814,1.114419,0,0,4.176717
1/31/2007 8:00:00 PM,0,0,74.27258,90,0,0,27.13868,27.13868,0.8326641,0.8326641,0,-1,0,0.8326641,0,0,1.110223E-16,0,0,0.8764886,0.8326641,0,0,1.603779,3.110287,0,0.8764886,-0.8764886,3.554633,59.24377,0.1460814,0.9159305,0,0,3.110287
1/31/2007 9:00:00 PM,0,0,73.84889,90,0,0,25.73653,25.73653,0.8838884,0.8838884,0,-1,0,0.8838884,0,0,0,0,0,0.9304088,0.8838884,0,0,2.577656,2.233799,0,0.9304088,-0.9304088,2.573896,42.89819,0.1460814,0.9722772,0,0,2.233799
1/31/2007 10:00:00 PM,0,0,71.15363,90,0,0,24.2886,24.2886,0.3291788,0.3291788,0,-1,0,0.3291788,0,0,0,0,0,0.346504,0.3291788,0,0,3.611443,1.30339,0,0.346504,-0.346504,2.208649,36.81074,0.1460814,0.3620967,0,0,1.30339
1/31/2007 11:00:00 PM,0,0,62.23158,90,0,0,23.14399,23.14399,0.02592022,0.02592022,0,-1,0,0.02592022,0,0,3.469447E-18,0,0,0.02728445,0.02592022,0,0,3.996448,0.9568861,0,0.02728445,-0.02728445,2.179888,36.3314,0.1460814,0.02851225,0,0,0.9568861
2/1/2007 12:00:00 AM,0,0,25.13406,90,0,0,22.19397,22.19397,0.1874791,0.1874791,0,-1,0,0.1874791,0,0,2.775558E-17,0,0,0.1973464,0.1874791,0,0,4.026764,0.9296016,0,0.1973464,-0.1973464,1.971867,32.86439,0.1460814,0.206227,0,0,0.9296016
2/1/2007 1:00:00 AM,0,0,-48.71504,90,0,0,21.23249,21.23249,0.4094675,0.4094675,0,-1,0,0.4094675,0,0,5.551115E-17,0,0,0.4310184,0.4094675,0,0,4.246037,0.7322552,0,0.4310184,-0.4310184,1.517534,25.29218,0.1460814,0.4504142,0,0,0.7322552
2/1/2007 2:00:00 AM,0,0,-67.95166,90,0,0,20.40838,20.40838,0.03166671,0.03166671,0,-1,0,0.03166671,0,0,0,0,0,0.03333338,0.03166671,0,0,4.724947,0.3012368,0,0.03333338,-0.03333338,1.482397,24.70657,0.1460814,0.03483338,0,0,0.3012368
2/1/2007 3:00:00 AM,0,0,-73.11111,90,0,0,19.71589,19.71589,0.1254878,0.1254878,0,-1,0,0.1254878,0,0,2.775558E-17,0,0,0.1320924,0.1254878,0,0,4.761984,0.2679034,0,0.1320924,-0.1320924,1.34316,22.38595,0.1460814,0.1380366,0,0,0.2679034
2/1/2007 4:00:00 AM,0,0,-74.54158,90,0,0,19.01195,19.01195,0.176464,0.1290205,0,-1,0,0.1290205,0,0,0.04744351,0.0650899,0,0.135811,0.1290205,0,0,4.908753,0.135811,0,0.135811,-0.135811,1.200002,20,0.1460814,0.1941104,0,0,0.135811
2/1/2007 5:00:00 AM,0,0,-74.31948,90,0,0,18.3023,18.3023,0.3223322,0.3223322,1.7,0,0.5202,0.3223322,0,0,0,0,0,0,0,1.377668,1.308784,5.059654,0,1.308784,0,1.308784,2.441624,40.69366,0.1476049,0.3545654,0,1.7,0
2/1/2007 6:00:00 AM,0.00003553395,0,-72.99487,90,0,0,17.72427,17.72427,0.1786797,0.1786797,1.631311,0,0.501448,0.1786797,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.75087,1.177906,1.38,0,1.38,3.750807,62.51333,0.1488553,0.1965477,0,1.7,1.177906
2/1/2007 7:00:00 AM,0.1103405,7.264958,-70.61262,79.82902,0.1435156,0.260805,21.27149,17.14052,0.8109961,0.8109961,1.7,0,0.5202,0.8109961,32.1586,0,0,0,0.260805,0,0,0.8890039,0.8445538,2.37087,2.419906,1.105359,0,1.105359,4.799443,79.99055,0.1502331,0.8920956,0.208644,1.7,2.680711
2/1/2007 8:00:00 AM,0.3238578,21.08228,-66.88496,65.62198,0.3619516,0.6340726,28.60807,18.12488,0.2378277,0.2378277,0.9024999,0,0.3024825,0.2378277,266.61,0,0,0,0.6340726,0,0,0.6646722,0.6314386,1.265511,3.414729,1.265511,0,1.265511,6.000012,100,0.1498903,0.2616105,0.5072581,1.7,4.048801
2/1/2007 9:00:00 AM,0.565118,34.41503,-61.08291,51.62535,0.6155357,1.022914,38.69651,20.71742,0,0,0,-1,0,0,0,1.022914,0,0,1.022914,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1498903,0,0.8183312,0,5.576603
2/1/2007 10:00:00 AM,0.8186842,46.79262,-51.64066,38.1361,0.8806772,1.379813,49.35387,23.40153,1.012247,1.012247,0,0,0,1.012247,136.3119,0.3142898,0,0,1.379813,1.065523,1.012247,0,0,0,4.553689,0,0,0,6.000012,100,0.1498903,1.113472,1.10385,0,5.933502
2/1/2007 11:00:00 AM,1.002737,57.1025,-35.44879,26.01292,1.07087,1.599926,57.5064,25.73653,1.075429,1.075429,0,0,0,1.075429,148.7709,0.4678946,0,0,1.599926,1.132031,1.075429,0,0,0,4.553689,0,0,0,6.000012,100,0.1498903,1.182972,1.27994,0,6.153615
2/1/2007 12:00:00 PM,1.044254,62.86379,-9.043782,18.26714,1.111804,1.626885,60.95466,27.87695,0.2656109,0.2656109,0,0,0,0.2656109,612.5068,1.347295,0,0,1.626885,0.2795905,0.2656109,0,0,0,4.553689,0,0,0,6.000012,100,0.1498903,0.292172,1.301508,0,6.180574
2/1/2007 1:00:00 PM,1.063183,61.19887,21.49134,20.64104,1.13312,1.630248,63.70804,29.92008,1.325368,1.325368,0.425,0,0.172125,1.325368,123.0034,0.6824923,0,0,1.630248,0.9477556,0.9003679,0,0,0,4.553689,0,0,0,6.000012,100,0.1498903,1.457905,1.304198,1.7,6.183937
2/1/2007 2:00:00 PM,0.8861578,53.10047,43.4176,30.88032,0.9482282,1.400676,59.40012,31.22493,0.6386162,0.6386162,0,-1,0,0.6386162,219.3299,0.7284487,0,0,1.400676,0.6722276,0.6386162,0,0,0,4.553689,0,0,0,6.000012,100,0.1498903,0.7024779,1.120541,0,5.954365
2/1/2007 3:00:00 PM,0.6621007,41.70709,56.24698,43.76414,0.7132554,1.095124,52.87132,31.79151,0.3465855,0.3465855,0,-1,0,0.3465855,315.975,0.7302968,0,0,1.095124,0.3648269,0.3465855,0,0,0,4.553689,0,0,0,6.000012,100,0.1498903,0.3812441,0.8760989,0,5.648813
2/1/2007 4:00:00 PM,0.4933001,28.83922,63.87185,57.52479,0.5447357,0.8582293,48.37482,32.3352,0.02904902,0.02904902,0,-1,0,0.02904902,2954.417,0.8276514,0,0,0.8582293,0.03057792,0.02904902,0,0,0,4.553689,0,0,0,6.000012,100,0.1498903,0.03195393,0.6865835,0,5.411918
2/1/2007 5:00:00 PM,0.2545062,15.26304,68.66451,71.63371,0.2983752,0.4907034,40.62951,31.90025,0.2842458,0.2842458,0,-1,0,0.2842458,172.6335,0.1914973,0,0,0.4907034,0.2992062,0.2842458,0,0,0,4.553689,0,0,0,6.000012,100,0.1498903,0.3126704,0.3925627,0,5.044392
2/1/2007 6:00:00 PM,0.03621218,1.31484,71.76318,85.8838,0.09039048,0.1548851,32.90234,30.27491,1.287033,1.287033,0,-1,0,1.287033,12.03427,0,2.220446E-16,0.03573682,0.1548851,1.354772,1.287033,0,0,0,4.553689,0,1.199887,-1.199887,4.73522,78.92017,0.1498903,1.415737,0.1239081,0,4.708574
2/1/2007 7:00:00 PM,0,0,73.68079,90,0,0,28.66673,28.66673,0.5193437,0.5193437,0,-1,0,0.5193437,0,0,0,0,0,0.5466775,0.5193437,0,0,1.333208,3.353802,0,0.5466775,-0.5466775,4.158971,69.31605,0.1498903,0.571278,0,0,3.353802
2/1/2007 8:00:00 PM,0,0,74.56423,90,0,0,27.26459,27.26459,0.8370225,0.8370225,0,-1,0,0.8370225,0,0,1.110223E-16,0,0,0.8810763,0.8370225,0,0,1.940627,2.807124,0,0.8810763,-0.8810763,3.230235,53.83715,0.1498903,0.9207247,0,0,2.807124
2/1/2007 9:00:00 PM,0,0,74.19921,90,0,0,25.85099,25.85099,0.3521609,0.3521609,0,-1,0,0.3521609,0,0,5.551115E-17,0,0,0.3706957,0.3521609,0,0,2.919601,1.926048,0,0.3706957,-0.3706957,2.839488,47.3247,0.1498903,0.387377,0,0,1.926048
2/1/2007 10:00:00 PM,0,0,71.62068,90,0,0,24.38589,24.38589,0.3092768,0.3092768,0,-1,0,0.3092768,0,0,5.551115E-17,0,0,0.3255545,0.3092768,0,0,3.331485,1.555352,0,0.3255545,-0.3255545,2.496323,41.6053,0.1498903,0.3402045,0,0,1.555352
2/1/2007 11:00:00 PM,0,0,62.95797,90,0,0,23.24129,23.24129,0.2590145,0.2590145,0,-1,0,0.2590145,0,0,5.551115E-17,0,0,0.2726468,0.2590145,0,0,3.693212,1.229798,0,0.2726468,-0.2726468,2.208928,36.8154,0.1498903,0.2849159,0,0,1.229798
2/2/2007 12:00:00 AM,0,0,26.06882,90,0,0,22.29126,22.29126,0.2126523,0.2126523,0,-1,0,0.2126523,0,0,2.775558E-17,0,0,0.2238446,0.2126523,0,0,3.996153,0.9571511,0,0.2238446,-0.2238446,1.972975,32.88286,0.1498903,0.2339176,0,0,0.9571511
2/2/2007 1:00:00 AM,0,0,-49.49765,90,0,0,21.34123,21.34123,0.01531331,0.01531331,0,-1,0,0.01531331,0,0,1.734723E-18,0,0,0.01611927,0.01531331,0,0,4.244869,0.7333065,0,0.01611927,-0.01611927,1.955984,32.59967,0.1498903,0.01684464,0,0,0.7333065
2/2/2007 2:00:00 AM,0,0,-68.50207,90,0,0,20.52284,20.52284,0.132013,0.132013,0,-1,0,0.132013,0,0,2.775558E-17,0,0,0.138961,0.132013,0,0,4.26278,0.7171873,0,0.138961,-0.138961,1.809506,30.15838,0.1498903,0.1452143,0,0,0.7171873
2/2/2007 3:00:00 AM,0,0,-73.5105,90,0,0,19.81318,19.81318,0.1798201,0.1798201,0,-1,0,0.1798201,0,0,0,0,0,0.1892843,0.1798201,0,0,4.417181,0.5782263,0,0.1892843,-0.1892843,1.609983,26.833,0.1498903,0.1978021,0,0,0.5782263
2/2/2007 4:00:00 AM,0,0,-74.86607,90,0,0,19.10352,19.10352,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.627497,0.3889419,0,0,0,1.609983,26.833,0.1498903,0,0,0,0.3889419
2/2/2007 5:00:00 AM,0,0,-74.60624,90,0,0,18.38242,18.38242,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.627497,0.3889419,0,0,0,1.609983,26.833,0.1498903,0,0,0,0.3889419
2/2/2007 6:00:00 AM,0.00001791536,0,-73.26567,90,0,0,17.81584,17.81584,0.08490351,0.08490351,0,0,0,0.08490351,0,0,0,0,0,0.08937211,0.08490351,0,0,4.627497,0.3889419,0,0.08937211,-0.08937211,1.515777,25.2629,0.1498903,0.09339385,0,0,0.3889419
2/2/2007 7:00:00 AM,0.05580896,7.279326,-70.88339,79.85526,0.05732298,0.1053912,18.88447,17.23781,0,0,0,0,0,0,0,0,0,0,0.1053912,0,0,0,0,4.726799,0.2995698,0.1053912,0,0.1053912,1.61576,26.92927,0.1497709,0,0.08431296,0,0.404961
2/2/2007 8:00:00 AM,0.203408,21.12229,-67.17007,65.62469,0.2092,0.3745632,24.2763,18.23934,1.149197,1.149197,1.7,0,0.5202,1.149197,32.59348,0,0,0,0.3745632,0,0,0.5508033,0.5232631,4.621408,0.3944219,0.8978263,0,0.8978263,2.467512,41.12513,0.1508267,1.264116,0.2996506,1.7,0.7689852
2/2/2007 9:00:00 AM,0.2316704,34.48845,-61.39671,51.5985,0.2319552,0.4085564,27.53822,20.82616,0.4944378,0.4944378,0,-1,0,0.4944378,82.63049,0,0,0,0.4085564,0.5204608,0.4944378,0,0,3.723582,1.202466,0,0.1119044,-0.1119044,2.349555,39.15917,0.1508267,0.5438816,0.3268451,0,1.611022
2/2/2007 10:00:00 AM,0.2694962,46.91304,-51.99236,38.06621,0.2690754,0.4648447,31.32704,23.51599,0.1543517,0.1543517,0,0,0,0.1543517,301.1595,0,0,0,0.4648447,0.1624755,0.1543517,0,0,3.84792,1.090561,0.3023692,0,0.3023692,2.636407,43.94004,0.1504849,0.1697868,0.3718757,0,1.555406
2/2/2007 11:00:00 AM,0.4411735,57.2894,-35.80585,25.8706,0.444555,0.7381458,38.85482,25.86816,0.9952655,0.9952655,0,0,0,0.9952655,74.16572,0,0,0,0.7381458,1.047648,0.9952655,0,0,3.545551,1.362693,0,0.3095021,-0.3095021,2.310164,38.50265,0.1504849,1.094792,0.5905167,0,2.100839
2/2/2007 12:00:00 PM,0.8146428,63.11913,-9.229977,18.01939,0.8586463,1.3142,53.41385,28.02575,0.8705955,0.8705955,0,0,0,0.8705955,150.9541,0,0,0,1.3142,0.9164163,0.8705955,0,0,3.889442,1.053191,0.3977835,0,0.3977835,2.687534,44.79214,0.1500375,0.9576551,1.05136,0,2.367391
2/2/2007 1:00:00 PM,0.5462884,61.46037,21.62255,20.39345,0.5560822,0.8859081,46.39863,30.05171,0.6389272,0.6389272,0,0,0,0.6389272,138.6556,0,0,0,0.8859081,0.6725549,0.6389272,0,0,3.491658,1.411197,0.2133532,0,0.2133532,2.889939,48.16555,0.1497987,0.7028199,0.7087265,0,2.297105
2/2/2007 2:00:00 PM,0.3270783,53.31607,43.68613,30.70357,0.3269809,0.5368858,40.92506,31.35656,0,0,0,-1,0,0,0,0,0,0,0.5368858,0,0,0,0,3.278305,1.603214,0.5368858,0,0.5368858,3.399273,56.65444,0.149201,0,0.4295086,0,2.1401
2/2/2007 3:00:00 PM,0.4101861,41.87702,56.52664,43.63675,0.4192724,0.6760997,44.22034,31.91742,0.3383465,0.3383465,0,-1,0,0.3383465,199.8246,0,0,0,0.6760997,0.3561542,0.3383465,0,0,2.741419,2.086412,0.3199455,0,0.3199455,3.7028,61.71321,0.1488471,0.3721811,0.5408797,0,2.762511
2/2/2007 4:00:00 PM,0.3457507,28.9744,64.1375,57.43044,0.3635102,0.5897357,43.12378,32.46683,1.167664,1.167664,0,-1,0,1.167664,50.50562,0,0,0,0.5897357,1.22912,1.167664,0,0,2.421474,2.374362,0,0.6393839,-0.6393839,3.028831,50.48041,0.1488471,1.28443,0.4717885,0,2.964098
2/2/2007 5:00:00 PM,0.2023124,15.3715,68.91972,71.56451,0.2243818,0.3731065,38.58521,32.03188,0.6299661,0.6299661,0,-1,0,0.6299661,59.22644,0,0,0,0.3731065,0.6631222,0.6299661,0,0,3.1319,1.734979,0,0.2900157,-0.2900157,2.723127,45.38536,0.1488471,0.6929627,0.2984852,0,2.108085
2/2/2007 6:00:00 PM,0.03547755,1.401329,72.01794,85.83639,0.08046443,0.1379772,32.76234,30.4237,0,0,0,-1,0,0,0,0,0,0,0.1379772,0,0,0,0,3.45414,1.444963,0.1379772,0,0.1379772,2.854024,47.56697,0.148695,0,0.1103817,0,1.58294
2/2/2007 7:00:00 PM,0,0,73.94799,90,0,0,28.80981,28.80981,0.7606955,0.7606955,0,-1,0,0.7606955,0,0,0,0,0,0.8007321,0.7606955,0,0,3.316163,1.569142,0,0.8007321,-0.8007321,2.009978,33.49957,0.148695,0.836765,0,0,1.569142
2/2/2007 8:00:00 PM,0,0,74.8616,90,0,0,27.39622,27.39622,0.9476032,0.7299899,0,-1,0,0.7299899,0,0,0.2176134,0.3123737,0,0.7684104,0.7299899,0,0,4.205865,0.7684104,0,0.7684104,-0.7684104,1.200002,20,0.148695,1.042364,0,0,0.7684104
2/2/2007 9:00:00 PM,0,0,74.55599,90,0,0,25.9769,25.9769,0.4685928,0,0,-1,0,0,0,0,0.4685928,0.5154521,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.148695,0.5154521,0,0,0
2/2/2007 10:00:00 PM,0,0,72.09609,90,0,0,24.5118,24.5118,0.1059655,0,0,-1,0,0,0,0,0.1059655,0.1165621,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.148695,0.1165621,0,0,0
2/2/2007 11:00:00 PM,0,0,63.69913,90,0,0,23.37291,23.37291,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.148695,0,0,0,0
2/3/2007 12:00:00 AM,0,0,27.0463,90,0,0,22.42289,22.42289,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.148695,0,0,0,0
2/3/2007 1:00:00 AM,0,0,-50.32888,90,0,0,21.47286,21.47286,0.2222181,0,0,-1,0,0,0,0,0.2222181,0.2444399,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.148695,0.2444399,0,0,0
2/3/2007 2:00:00 AM,0,0,-69.06983,90,0,0,20.64875,20.64875,0.02125582,0,0,-1,0,0,0,0,0.02125582,0.0233814,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.148695,0.0233814,0,0,0
2/3/2007 3:00:00 AM,0,0,-73.91954,90,0,0,19.92764,19.92764,0.04784444,0,0,-1,0,0,0,0,0.04784444,0.05262889,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.148695,0.05262889,0,0,0
2/3/2007 4:00:00 AM,0,0,-75.19738,90,0,0,19.21798,19.21798,0.07321939,0,0,-1,0,0,0,0,0.07321939,0.08054133,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.148695,0.08054133,0,0,0
2/3/2007 5:00:00 AM,0,0,-74.89846,90,0,0,18.50833,18.50833,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.148695,0,0,0,0
2/3/2007 6:00:00 AM,0.00004629579,0,-73.54128,90,0,0,17.9303,17.9303,0.08134135,0.08134135,1.533973,0,0.4748746,0.08134135,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1496568,0.08947548,0,1.7,0
2/3/2007 7:00:00 AM,0.126701,7.297432,-71.15869,79.87854,0.1704763,0.3082912,22.2634,17.35227,0.4667085,0.4667085,1.7,0,0.5202,0.4667085,66.05647,0,0,0,0.3082912,0,0,1.233291,1.171627,3.679654,1.242,1.479918,0,1.479918,3.913159,65.21918,0.1508554,0.5133794,0.2466329,1.7,1.550291
2/3/2007 8:00:00 AM,0.2622766,21.16611,-67.45971,65.62439,0.280687,0.4970396,26.48022,18.36525,0.9358884,0.9358884,1.7,0,0.5202,0.9358884,53.10885,0,0,0,0.4970396,0,0,0.7641116,0.7259061,2.199736,2.573926,1.222946,0,1.222946,5.073347,84.55561,0.152225,1.029477,0.3976316,1.7,3.070966
2/3/2007 9:00:00 AM,0.3523093,34.56585,-61.71534,51.56856,0.3617156,0.6244597,31.45928,20.95779,0.4607894,0.4607894,0,-1,0,0.4607894,135.5195,0,0,0,0.6244597,0.4850415,0.4607894,0,0,0.9767907,3.674577,0.1394182,0,0.1394182,5.205611,86.76,0.1520726,0.5068684,0.4995678,0,4.299037
2/3/2007 10:00:00 AM,0.5697781,47.03772,-52.34941,37.99311,0.5954506,0.9768434,41.08618,23.65907,0.1508562,0.1508562,0,0,0,0.1508562,647.5329,0,0,0,0.9768434,0.158796,0.1508562,0,0,0.8373725,3.800054,0.8180474,0,0.8180474,5.981678,99.69444,0.1511844,0.1659418,0.7814747,0,4.776897
2/3/2007 11:00:00 AM,0.6802242,57.48114,-36.16815,25.72461,0.7099593,1.127941,46.89013,26.01124,0.2849433,0.2849433,0,0,0,0.2849433,395.8474,0.8086754,0,0,1.127941,0.2999403,0.2849433,0,0,0.01932505,4.536296,0.01932505,0,0.01932505,6.000012,100,0.1511636,0.3134376,0.9023526,0,5.664237
2/3/2007 12:00:00 PM,0.6911134,63.37982,-9.415056,17.76649,0.7169021,1.1236,49.2939,28.16883,0.1143776,0.1143776,0,0,0,0.1143776,982.36,1.003202,0,0,1.1236,0.1203974,0.1143776,0,0,0,4.553689,0,0,0,6.000012,100,0.1511636,0.1258153,0.8988796,0,5.677289
2/3/2007 1:00:00 PM,0.6481112,61.72543,21.76582,20.14356,0.6693493,1.045278,49.92897,30.19478,0.2689435,0.2689435,0,0,0,0.2689435,388.661,0.76218,0,0,1.045278,0.2830984,0.2689435,0,0,0,4.553689,0,0,0,6.000012,100,0.1511636,0.2958378,0.8362227,0,5.598968
2/3/2007 2:00:00 PM,0.5036863,53.53259,43.96704,30.52777,0.5136747,0.8174933,46.58509,31.48247,0.1942387,0.1942387,0,-1,0,0.1942387,420.8705,0.6130316,0,0,0.8174933,0.2044618,0.1942387,0,0,0,4.553689,0,0,0,6.000012,100,0.1511636,0.2136625,0.6539946,0,5.371182
2/3/2007 3:00:00 PM,0.5136516,42.04635,56.81578,43.51142,0.537654,0.849476,47.87358,32.04905,0,0,0,-1,0,0,0,0.849476,0,0,0.849476,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1511636,0,0.6795808,0,5.403165
2/3/2007 4:00:00 PM,0.3001512,29.10821,64.41056,57.33861,0.3092166,0.5057268,41.64684,32.59274,0,0,0,-1,0,0,0,0.5057268,0,0,0.5057268,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1511636,0,0.4045815,0,5.059416
2/3/2007 5:00:00 PM,0.1425108,15.4782,69.18115,71.49805,0.1467771,0.2468766,36.43689,32.15779,0,0,0,-1,0,0,0,0.2468766,0,0,0.2468766,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1511636,0,0.1975013,0,4.800566
