Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/25/2007 11:00:00 AM,0.2975715,70.47341,-66.12323,17.81687,0.2962453,0.4818825,42.64202,33.96055,1.037722,1.037722,0,0,0,1.037722,46.43659,0,2.220446E-16,0,0.4818825,1.092339,1.037722,0,0,0,4.553689,0,0.610456,-0.610456,5.356535,89.27541,0.1192595,1.141494,0.385506,0,5.035572
3/25/2007 12:00:00 PM,0.6971507,81.33076,-18.8974,2.916862,0.6994478,1.050868,56.56672,35.83198,0.7668783,0.7668783,0,0,0,0.7668783,137.0319,0,0,0,1.050868,0.8072403,0.7668783,0,0,0.6782845,3.943233,0.2436274,0,0.2436274,5.58766,93.12748,0.1191758,0.8435662,0.8406942,0,4.994101
3/25/2007 1:00:00 PM,0.9078417,75.33987,56.61779,12.22889,0.9162861,1.308129,64.95043,37.6004,0.5946192,0.5946192,0,0,0,0.5946192,219.9943,0.2475566,0,0,1.308129,0.6259149,0.5946192,0,0,0.434657,4.162498,0.434657,0,0.434657,6.000012,100,0.1190266,0.6540811,1.046503,0,5.470626
3/25/2007 2:00:00 PM,0.6936227,61.70685,74.65109,27.21312,0.6975467,1.030437,59.39129,38.66489,0.243402,0.243402,0,-1,0,0.243402,423.3477,0.774224,0,0,1.030437,0.2562126,0.243402,0,0,0,4.553689,0,0,0,6.000012,100,0.1190266,0.2677422,0.8243493,0,5.584126
3/25/2007 3:00:00 PM,0.5716242,47.20317,81.35072,42.20817,0.5745295,0.865896,56.0382,39.014,0.6582445,0.6582445,0,-1,0,0.6582445,131.5462,0.173007,0,0,0.865896,0.6928889,0.6582445,0,0,0,4.553689,0,0,0,6.000012,100,0.1190266,0.7240689,0.6927168,0,5.419585
3/25/2007 4:00:00 PM,0.2302404,32.48959,85.17338,57.20549,0.2293882,0.3660924,46.08167,39.34021,0.5785492,0.5785492,0,-1,0,0.5785492,63.27766,0,1.110223E-16,0,0.3660924,0.6089992,0.5785492,0,0,0,4.553689,0,0.2429068,-0.2429068,5.743966,95.73257,0.1190266,0.6364042,0.2928739,0,4.919781
3/25/2007 5:00:00 PM,0.2006011,17.70222,87.95548,72.20363,0.2005607,0.3224829,44.74145,38.85375,1.045147,1.045147,0,-1,0,1.045147,30.85525,0,2.220446E-16,0,0.3224829,1.100155,1.045147,0,0,0.2698964,4.310782,0,0.7776723,-0.7776723,4.924227,82.07029,0.1190266,1.149662,0.2579863,0,4.633265
3/25/2007 6:00:00 PM,0.03595133,2.890207,90.35929,87.20206,0.03554177,0.05911355,38.54111,37.50311,0.8815274,0.8815274,0,-1,0,0.8815274,6.705809,0,0,0,0.05911355,0.9279236,0.8815274,0,0,1.133977,3.53311,0,0.8688101,-0.8688101,4.008421,66.80688,0.1190266,0.9696802,0.04729084,0,3.592223
3/25/2007 7:00:00 PM,0,0,92.75526,90,0,0,36.21543,36.21543,0.713568,0.713568,0,-1,0,0.713568,0,0,1.110223E-16,0,0,0.7511241,0.713568,0,0,2.099321,2.6643,0,0.7511241,-0.7511241,3.216667,53.611,0.1190266,0.7849247,0,0,2.6643
3/25/2007 8:00:00 PM,0,0,95.49464,90,0,0,34.7675,34.7675,1.328814,1.328814,0,-1,0,1.328814,0,0,0,0.08169531,0,1.398751,1.328814,0,0,2.933904,1.913176,0,1.398751,-1.398751,1.742253,29.03749,0.1190266,1.461695,0,0,1.913176
3/25/2007 9:00:00 PM,0,0,99.14046,90,0,0,33.25661,33.25661,0.625114,0.488703,0,-1,0,0.488703,0,0,0.1364111,0.1989225,0,0.5144241,0.488703,0,0,4.488072,0.5144241,0,0.5144241,-0.5144241,1.200002,20,0.1190266,0.6876254,0,0,0.5144241
3/25/2007 10:00:00 PM,0,0,105.0501,90,0,0,31.67705,31.67705,0.05055003,0,0,-1,0,0,0,0,0.05055003,0.05560503,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1190266,0.05560503,0,0,0
3/25/2007 11:00:00 PM,0,0,118.0888,90,0,0,30.45232,30.45232,0.1880591,0,0,-1,0,0,0,0,0.1880591,0.206865,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1190266,0.206865,0,0,0
3/26/2007 12:00:00 AM,0,0,165.028,90,0,0,29.5538,29.5538,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1190266,0,0,0,0
3/26/2007 1:00:00 AM,0,0,-129.2858,90,0,0,28.56944,28.56944,0.1023233,0,0,-1,0,0,0,0,0.1023233,0.1125556,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1190266,0.1125556,0,0,0
3/26/2007 2:00:00 AM,0,0,-109.2607,90,0,0,27.65375,27.65375,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1190266,0,0,0,0
3/26/2007 3:00:00 AM,0,0,-101.4956,90,0,0,26.96126,26.96126,0.1089465,0,0,-1,0,0,0,0,0.1089465,0.1198412,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1190266,0.1198412,0,0,0
3/26/2007 4:00:00 AM,0,0,-97.15285,90,0,0,26.20582,26.20582,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1190266,0,0,0,0
3/26/2007 5:00:00 AM,0,0,-94.11723,90,0,0,25.55912,25.55912,0.00008949739,0.00008949739,1.452721,0,0.4526929,0.00008949739,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1194496,0.00009844713,0,1.7,0
3/26/2007 6:00:00 AM,0.004223913,0,-91.62313,90,0,0,25.07838,25.07838,0.05410887,0.05410887,1.50674,0,0.4674402,0.05410887,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1199162,0.05951976,0,1.7,1.242
3/26/2007 7:00:00 AM,0.05736703,12.31785,-89.26908,77.72255,0.05708971,0.1012301,26.21346,24.56331,0.1664239,0.1664239,1.619055,0,0.4981021,0.1664239,60.82668,2.220446E-16,0,0,0.1012301,0,0,1.452632,1.38,2.299654,2.484,1.48123,0,1.48123,5.223587,87.0596,0.1204413,0.1830662,0.08098409,1.7,2.58523
3/26/2007 8:00:00 AM,0.2862493,27.12248,-86.71812,62.72639,0.2860026,0.4871645,34.04071,25.71936,0,0,0,0,0,0,0,0,0,0,0.4871645,0,0,0,0,0.8184243,3.817107,0.4871645,0,0.4871645,5.685751,94.76234,0.1202746,0,0.3897316,0,4.304272
3/26/2007 9:00:00 AM,0.439194,41.88293,-83.47927,47.7315,0.4395045,0.7190502,41.58662,28.71824,0,0,0,-1,0,0,0,0.3877904,0,0,0.7190502,0,0,0,0,0.3312598,4.255555,0.3312598,0,0.3312598,6.000012,100,0.1201615,0,0.5752401,0,4.974605
3/26/2007 10:00:00 AM,0.5746548,56.51772,-78.3968,32.73994,0.5757931,0.905646,48.66962,31.71139,0.2288595,0.2288595,0,0,0,0.2288595,395.7213,0.6647412,0,0,0.905646,0.2409047,0.2288595,0,0,0,4.553689,0,0,0,6.000012,100,0.1201615,0.2517455,0.7245167,0,5.459335
3/26/2007 11:00:00 AM,0.5535372,70.71514,-67.12354,17.7605,0.5531857,0.8613378,50.44282,34.12651,0.2848983,0.2848983,0,0,0,0.2848983,302.3317,0.5614449,0,0,0.8613378,0.2998929,0.2848983,0,0,0,4.553689,0,0,0,6.000012,100,0.1201615,0.3133881,0.6890703,0,5.415027
3/26/2007 12:00:00 PM,0.8523551,81.73796,-19.27437,2.982952,0.8582755,1.251425,61.53936,35.99223,0,0,0,0,0,0,0,1.251425,0,0,1.251425,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1201615,0,1.00114,0,5.805114
3/26/2007 1:00:00 PM,0.5375366,75.49796,58.12465,12.34076,0.5367997,0.8205371,53.63542,37.76065,0.4422514,0.4422514,0,0,0,0.4422514,185.5363,0.3550093,0,0,0.8205371,0.4655278,0.4422514,0,0,0,4.553689,0,0,0,6.000012,100,0.1201615,0.4864766,0.6564296,0,5.374226
3/26/2007 2:00:00 PM,0.666178,61.75171,75.51358,27.3061,0.6688359,0.9924345,58.65206,38.7908,1.403236,1.38,0,-1,0,1.38,71.91554,2.220446E-16,0.023236,0.1635596,0.9924345,1.452632,1.38,0,0,0,4.553689,0,0.4601971,-0.4601971,5.514922,91.91518,0.1201615,1.54356,0.7939476,0,5.546124
3/26/2007 3:00:00 PM,0.3396485,47.21134,81.95553,42.29514,0.3385309,0.5312094,49.08511,39.11129,0.7123045,0.7123045,0,-1,0,0.7123045,74.57616,0,0,0,0.5312094,0.7497942,0.7123045,0,0,0.5113301,4.093492,0,0.2185848,-0.2185848,5.284513,88.07504,0.1201615,0.7835349,0.4249675,0,4.624701
3/26/2007 4:00:00 PM,0.3671594,32.48222,85.66049,57.28919,0.3674623,0.5726148,50.30323,39.46612,1.467068,1.38,0,-1,0,1.38,41.49383,2.220446E-16,0.08706847,0.2337753,0.5726148,1.452632,1.38,0,0,0.7542021,3.874907,0,0.8800167,-0.8800167,4.356894,72.61475,0.1201615,1.613775,0.4580919,0,4.447522
3/26/2007 5:00:00 PM,0.1415386,17.68831,88.3866,72.28502,0.1409761,0.2287608,43.08387,38.95104,0.5428675,0.5428675,0,-1,0,0.5428675,42.13934,0,0,0,0.2287608,0.5714395,0.5428675,0,0,1.731999,2.99489,0,0.3426787,-0.3426787,3.995679,66.59451,0.1201615,0.5971543,0.1830087,0,3.223651
3/26/2007 6:00:00 PM,0.0395239,2.87511,90.77049,87.28152,0.03864966,0.06420588,38.76372,37.63474,0.9594495,0.9594495,0,-1,0,0.9594495,6.69195,0,1.110223E-16,0,0.06420588,1.009947,0.9594495,0,0,2.112753,2.652212,0,0.945741,-0.945741,2.99878,49.97957,0.1201615,1.055395,0.05136471,0,2.716418
3/26/2007 7:00:00 PM,0,0,93.1751,90,0,0,36.31272,36.31272,0.446113,0.446113,0,-1,0,0.446113,0,0,5.551115E-17,0,0,0.4695927,0.446113,0,0,3.163576,1.706471,0,0.4695927,-0.4695927,2.503786,41.72969,0.1201615,0.4907243,0,0,1.706471
3/26/2007 8:00:00 PM,0,0,95.95461,90,0,0,34.8934,34.8934,0.4650966,0.4650966,0,-1,0,0.4650966,0,0,5.551115E-17,0,0,0.4895753,0.4650966,0,0,3.685346,1.236878,0,0.4895753,-0.4895753,1.987728,33.12874,0.1201615,0.5116062,0,0,1.236878
3/26/2007 9:00:00 PM,0,0,99.68787,90,0,0,33.34818,33.34818,0.08515132,0.08515132,0,-1,0,0.08515132,0,0,1.387779E-17,0,0,0.08963297,0.08515132,0,0,4.229318,0.7473026,0,0.08963297,-0.08963297,1.893247,31.55405,0.1201615,0.09366645,0,0,0.7473026
3/26/2007 10:00:00 PM,0,0,105.7774,90,0,0,31.79151,31.79151,0.2014279,0.2014279,0,-1,0,0.2014279,0,0,2.775558E-17,0,0,0.2120294,0.2014279,0,0,4.32891,0.6576696,0,0.2120294,-0.2120294,1.669749,27.82909,0.1201615,0.2215707,0,0,0.6576696
3/26/2007 11:00:00 PM,0,0,119.2081,90,0,0,30.56678,30.56678,0.05086375,0.05086375,0,-1,0,0.05086375,0,0,6.938894E-18,0,0,0.05354079,0.05086375,0,0,4.564498,0.4456403,0,0.05354079,-0.05354079,1.613312,26.88847,0.1201615,0.05595013,0,0,0.4456403
3/27/2007 12:00:00 AM,0,0,165.9732,90,0,0,29.66254,29.66254,0.2248039,0.2248039,0,-1,0,0.2248039,0,0,2.775558E-17,0,0,0.2366357,0.2248039,0,0,4.623988,0.3920995,0,0.2366357,-0.2366357,1.363876,22.73121,0.1201615,0.2472843,0,0,0.3920995
3/27/2007 1:00:00 AM,0,0,-130.203,90,0,0,28.66673,28.66673,0.2400204,0.1476906,0,-1,0,0.1476906,0,0,0.09232982,0.1163319,0,0.1554638,0.1476906,0,0,4.886917,0.1554638,0,0.1554638,-0.1554638,1.200002,20,0.1201615,0.2640225,0,0,0.1554638
3/27/2007 2:00:00 AM,0,0,-109.9709,90,0,0,27.76821,27.76821,0.2638858,0,0,-1,0,0,0,0,0.2638858,0.2902744,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1201615,0.2902744,0,0,0
3/27/2007 3:00:00 AM,0,0,-102.0331,90,0,0,27.07572,27.07572,0.1294395,0,0,-1,0,0,0,0,0.1294395,0.1423835,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1201615,0.1423835,0,0,0
3/27/2007 4:00:00 AM,0,0,-97.59942,90,0,0,26.31456,26.31456,0.02742106,0,0,-1,0,0,0,0,0.02742106,0.03016317,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1201615,0.03016317,0,0,0
3/27/2007 5:00:00 AM,0,0,-94.51852,90,0,0,25.67358,25.67358,0.04859029,0.04859029,1.501222,0,0.4659336,0.04859029,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1206157,0.05344932,0,1.7,0
3/27/2007 6:00:00 AM,0.0001823233,0,-92.00882,90,0,0,25.20429,25.20429,0.1397984,0.1397984,1.59243,0,0.4908334,0.1397984,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1211442,0.1537782,0,1.7,1.242
3/27/2007 7:00:00 AM,0.03317993,12.45873,-89.66403,77.64548,0.0330162,0.05871488,25.63162,24.67777,0.8245618,0.8245618,1.7,0,0.5202,0.8245618,7.120738,0,0,0,0.05871488,0,0,0.8754382,0.8316663,2.299654,2.484,0.8903812,0,0.8903812,4.663058,77.71748,0.1216347,0.9070179,0.04697191,1.7,2.542715
3/27/2007 8:00:00 AM,0.07182652,27.26668,-87.15044,62.6523,0.07148112,0.1256604,27.9201,25.85099,1.103385,1.103385,1.7,0,0.5202,1.103385,11.38863,0,0,0,0.1256604,0,0,0.596615,0.5667843,1.409273,3.285343,0.6924447,0,0.6924447,5.319969,88.66597,0.1220075,1.213723,0.1005284,1.7,3.411004
3/27/2007 9:00:00 AM,0.2090088,42.03688,-83.99127,47.66136,0.2080519,0.3527884,34.90186,28.84414,0.2810393,0.2810393,0,-1,0,0.2810393,125.5299,0,0,0,0.3527884,0.2958308,0.2810393,0,0,0.7168285,3.908543,0.05695762,0,0.05695762,5.374003,89.56654,0.1219881,0.3091432,0.2822307,0,4.261332
3/27/2007 10:00:00 AM,0.1330504,56.69431,-79.07046,32.67632,0.1324177,0.2236001,35.69538,31.8373,0.4941902,0.4941902,0,0,0,0.4941902,45.24576,0,0,0,0.2236001,0.5202003,0.4941902,0,0,0.6598709,3.959805,0,0.2966001,-0.2966001,5.061359,84.35583,0.1219881,0.5436093,0.1788801,0,4.183405
3/27/2007 11:00:00 AM,0.4528418,70.95146,-68.14657,17.71281,0.4514551,0.7145033,47.5709,34.28676,0.9013154,0.9013154,0,0,0,0.9013154,79.2734,0,0,0,0.7145033,0.9487531,0.9013154,0,0,0.9894266,3.663205,0,0.2342497,-0.2342497,4.814439,80.24049,0.1219881,0.9914469,0.5716027,0,4.377708
3/27/2007 12:00:00 PM,0.1414206,82.14454,-19.68692,3.10201,0.1407465,0.2319656,40.23446,36.11813,0.533796,0.533796,0,0,0,0.533796,43.45585,0,0,0,0.2319656,0.5618905,0.533796,0,0,1.249704,3.428955,0,0.3299249,-0.3299249,4.466667,74.44431,0.1219881,0.5871755,0.1855725,0,3.660921
3/27/2007 1:00:00 PM,0.05094419,75.64576,59.66247,12.46526,0.05069552,0.08394089,39.37387,37.89228,0,0,0,0,0,0,0,0,0,0,0.08394089,0,0,0,0,1.616287,3.09903,0.08394089,0,0.08394089,4.546301,75.77152,0.1219594,0,0.06715272,0,3.182971
3/27/2007 2:00:00 PM,0.06595791,61.79071,76.37791,27.40479,0.06563766,0.1078217,40.84306,38.92242,0.6212602,0.6212602,0,-1,0,0.6212602,17.35531,0,0,0,0.1078217,0.6539581,0.6212602,0,0,1.532346,3.174577,0,0.5461364,-0.5461364,3.970622,66.1769,0.1219594,0.6833862,0.08625732,0,3.282399
3/27/2007 3:00:00 PM,0.03058268,47.21593,82.56007,42.38552,0.03043285,0.05018422,40.13289,39.24292,0.2845474,0.2845474,0,-1,0,0.2845474,17.6365,0,5.551115E-17,0,0.05018422,0.2995236,0.2845474,0,0,2.139165,2.628441,0,0.2493394,-0.2493394,3.707795,61.79647,0.1219594,0.3130022,0.04014738,0,2.678625
3/27/2007 4:00:00 PM,0.06799591,32.47258,86.14717,57.37503,0.06766804,0.1107127,41.57901,39.59774,0.8601398,0.8601398,0,-1,0,0.8601398,12.87148,0,0,0,0.1107127,0.9054103,0.8601398,0,0,2.416208,2.379102,0,0.7946976,-0.7946976,2.870111,47.83508,0.1219594,0.9461538,0.08857018,0,2.489814
3/27/2007 5:00:00 PM,0.09074304,17.67307,88.81734,72.36765,0.09030758,0.1476343,41.72712,39.08267,0,0,0,-1,0,0,0,0,0,0,0.1476343,0,0,0,0,3.299206,1.584404,0.1476343,0,0.1476343,3.010169,50.16938,0.1219089,0,0.1181074,0,1.732038
3/27/2007 6:00:00 PM,0.03851965,2.859478,91.18138,87.36145,0.03742149,0.06213554,38.85383,37.76065,0.5671671,0.5671671,0,-1,0,0.5671671,10.95542,0,0,0,0.06213554,0.597018,0.5671671,0,0,3.151571,1.717275,0,0.5348824,-0.5348824,2.446353,40.77247,0.1219089,0.6238838,0.04970843,0,1.77941
3/27/2007 7:00:00 PM,0,0,93.59469,90,0,0,36.44435,36.44435,0.1168434,0.1168434,0,-1,0,0.1168434,0,0,1.387779E-17,0,0,0.122993,0.1168434,0,0,3.745885,1.182392,0,0.122993,-0.122993,2.316707,38.61171,0.1219089,0.1285277,0,0,1.182392
3/27/2007 8:00:00 PM,0,0,96.41429,90,0,0,35.02503,35.02503,0.3232805,0.3232805,0,-1,0,0.3232805,0,0,0,0,0,0.3402953,0.3232805,0,0,3.882544,1.059399,0,0.3402953,-0.3402953,1.958005,32.63334,0.1219089,0.3556086,0,0,1.059399
3/27/2007 9:00:00 PM,0,0,100.2347,90,0,0,33.47981,33.47981,0.8078886,0.6831488,0,-1,0,0.6831488,0,0,0.1247398,0.2055286,0,0.719104,0.6831488,0,0,4.26065,0.719104,0,0.719104,-0.719104,1.200002,20,0.1219089,0.8886774,0,0,0.719104
3/27/2007 10:00:00 PM,0,0,106.5024,90,0,0,31.8888,31.8888,0.07162891,0,0,-1,0,0,0,0,0.07162891,0.0787918,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1219089,0.0787918,0,0,0
3/27/2007 11:00:00 PM,0,0,120.3129,90,0,0,30.66407,30.66407,0.09375024,0,0,-1,0,0,0,0,0.09375024,0.1031253,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1219089,0.1031253,0,0,0
3/28/2007 12:00:00 AM,0,0,166.8576,90,0,0,29.75983,29.75983,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1219089,0,0,0,0
3/28/2007 1:00:00 AM,0,0,-131.0836,90,0,0,28.78119,28.78119,0.253545,0,0,-1,0,0,0,0,0.253545,0.2788994,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1219089,0.2788994,0,0,0
3/28/2007 2:00:00 AM,0,0,-110.6702,90,0,0,27.87695,27.87695,0.07378171,0,0,-1,0,0,0,0,0.07378171,0.08115987,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1219089,0.08115987,0,0,0
3/28/2007 3:00:00 AM,0,0,-102.5663,90,0,0,27.18446,27.18446,0.1417976,0,0,-1,0,0,0,0,0.1417976,0.1559774,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1219089,0.1559774,0,0,0
3/28/2007 4:00:00 AM,0,0,-98.04385,90,0,0,26.42902,26.42902,0.07819349,0,0,-1,0,0,0,0,0.07819349,0.08601284,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1219089,0.08601284,0,0,0
3/28/2007 5:00:00 AM,0,0,-94.91866,90,0,0,25.79949,25.79949,0.1097256,0.1097256,1.562357,0,0.4826235,0.1097256,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1224022,0.1206981,0,1.7,0
3/28/2007 6:00:00 AM,0.01262971,0,-92.39392,90,0,0,25.33592,25.33592,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1227992,0,0,1.7,1.242
3/28/2007 7:00:00 AM,0.2335235,12.59919,-90.05889,77.5688,0.2308474,0.3983993,31.52327,24.82084,1.436825,1.436825,1.7,0,0.5202,1.436825,27.72775,0,0,0,0.3983993,0,0,0.2631748,0.2500161,2.299654,2.484,0.6484153,0,0.6484153,4.433509,73.89167,0.1231184,1.580508,0.3187194,1.7,2.882399
3/28/2007 8:00:00 AM,0.5266258,27.40969,-87.58331,62.57945,0.527311,0.8635178,41.41397,25.9769,1.786946,1.786946,1.7,0,0.5202,1.786946,48.32367,0,0,0,0.8635178,0.0915217,0.08694562,0,0,1.651239,3.067574,0.7719961,0,0.7719961,5.165889,86.09798,0.1234713,1.96564,0.6908142,1.7,3.931092
3/28/2007 9:00:00 AM,0.6448741,42.18867,-84.50506,47.59358,0.6476527,1.022239,48.0521,28.98722,0.1410421,0.1410421,0,-1,0,0.1410421,724.7757,0,0,0,1.022239,0.1484654,0.1410421,0,0,0.879243,3.76237,0.8737736,0,0.8737736,5.994823,99.91352,0.1231732,0.1551463,0.8177912,0,4.784609
3/28/2007 10:00:00 AM,0.9534429,56.86734,-79.74945,32.61694,0.9596326,1.40778,60.53821,31.99754,1.1902,1.1902,0,0,0,1.1902,118.2809,0.1494683,0,0,1.40778,1.252843,1.1902,0,0,0.005469411,4.548767,0.005469411,0,0.005469411,6.000012,100,0.1231714,1.309221,1.126224,0,5.956547
3/28/2007 11:00:00 AM,1.022952,71.18204,-69.1924,17.67396,1.03027,1.468511,65.20573,34.44701,0.4906283,0.4906283,0,0,0,0.4906283,299.3122,0.9520596,0,0,1.468511,0.5164509,0.4906283,0,0,0,4.553689,0,0,0,6.000012,100,0.1231714,0.5396912,1.174808,0,6.0222
3/28/2007 12:00:00 PM,0.9578449,82.55031,-20.14128,3.268156,0.9643146,1.375713,65.06469,36.27838,1.06922,1.06922,0,0,0,1.06922,128.6651,0.2502185,0,0,1.375713,1.125495,1.06922,0,0,0,4.553689,0,0,0,6.000012,100,0.1231714,1.176142,1.100571,0,5.929402
3/28/2007 1:00:00 PM,1.039322,75.78302,61.22931,12.60189,1.046878,1.45321,69.37923,38.01818,1.709047,1.709047,0.425,0,0.172125,1.709047,85.03044,0.1015818,0,0,1.45321,1.351628,1.284047,0,0,0,4.553689,0,0,0,6.000012,100,0.1231714,1.879951,1.162568,1.7,6.006899
3/28/2007 2:00:00 PM,1.008852,61.82392,77.24344,27.50901,1.015728,1.409069,69.47871,39.04833,0.356814,0.356814,0,-1,0,0.356814,394.9029,1.033475,0,0,1.409069,0.3755937,0.356814,0,0,0,4.553689,0,0,0,6.000012,100,0.1231714,0.3924954,1.127255,0,5.962758
3/28/2007 3:00:00 PM,0.8237532,47.21701,83.16407,42.47918,0.8283502,1.189046,64.07643,39.36882,0.4246673,0.4246673,0,-1,0,0.4246673,279.9946,0.7420273,0,0,1.189046,0.4470182,0.4246673,0,0,0,4.553689,0,0,0,6.000012,100,0.1231714,0.467134,0.9512364,0,5.742734
3/28/2007 4:00:00 PM,0.5175569,32.46077,86.63322,57.46289,0.5188393,0.7863716,55.08562,39.72365,1.035548,1.035548,0,-1,0,1.035548,75.93774,0,0,0,0.7863716,1.09005,1.035548,0,0,0,4.553689,0,0.3036788,-0.3036788,5.679906,94.66492,0.1231714,1.139103,0.6290973,0,5.340061
3/28/2007 5:00:00 PM,0.2357787,17.6566,89.24755,72.45139,0.23468,0.3744877,46.1057,39.20858,0.19034,0.19034,0,-1,0,0.19034,196.7467,0,0,0,0.3744877,0.2003579,0.19034,0,0,0.3374209,4.25001,0.1741297,0,0.1741297,5.8451,97.41814,0.1231121,0.209374,0.2995901,0,4.624498
3/28/2007 6:00:00 PM,0.02863538,2.8434,91.59183,87.44173,0.02820202,0.0468706,38.68168,37.85794,0.2807385,0.2807385,0,-1,0,0.2807385,16.69547,0,0,0,0.0468706,0.2955142,0.2807385,0,0,0.1632911,4.406727,0,0.2486436,-0.2486436,5.583007,93.04993,0.1231121,0.3088124,0.03749648,0,4.453598
3/28/2007 7:00:00 PM,0,0,94.01386,90,0,0,36.57026,36.57026,1.0099,1.0099,0,-1,0,1.0099,0,0,2.220446E-16,0,0,1.063052,1.0099,0,0,0.4395618,4.158083,0,1.063052,-1.063052,4.462451,74.37404,0.1231121,1.11089,0,0,4.158083
3/28/2007 8:00:00 PM,0,0,96.87351,90,0,0,35.12233,35.12233,1.027278,1.027278,0,-1,0,1.027278,0,0,0,0,0,1.081345,1.027278,0,0,1.620731,3.095031,0,1.081345,-1.081345,3.322613,55.37678,0.1231121,1.130006,0,0,3.095031
3/28/2007 9:00:00 PM,0,0,100.7807,90,0,0,33.5771,33.5771,0.6766734,0.6766734,0,-1,0,0.6766734,0,0,0,0,0,0.7122877,0.6766734,0,0,2.822226,2.013686,0,0.7122877,-0.7122877,2.571796,42.86319,0.1231121,0.7443407,0,0,2.013686
3/28/2007 10:00:00 PM,0,0,107.2248,90,0,0,31.99754,31.99754,0.2535543,0.2535543,0,-1,0,0.2535543,0,0,5.551115E-17,0,0,0.2668993,0.2535543,0,0,3.613657,1.301398,0,0.2668993,-0.2668993,2.29046,38.17425,0.1231121,0.2789098,0,0,1.301398
3/28/2007 11:00:00 PM,0,0,121.4023,90,0,0,30.77281,30.77281,0.190768,0.190768,0,-1,0,0.190768,0,0,2.775558E-17,0,0,0.2008085,0.190768,0,0,3.910212,1.034499,0,0.2008085,-0.2008085,2.078789,34.64641,0.1231121,0.2098448,0,0,1.034499
3/29/2007 12:00:00 AM,0,0,167.6861,90,0,0,29.87429,29.87429,0.1847821,0.1847821,0,-1,0,0.1847821,0,0,2.775558E-17,0,0,0.1945075,0.1847821,0,0,4.133332,0.8336902,0,0.1945075,-0.1945075,1.87376,31.22927,0.1231121,0.2032603,0,0,0.8336902
3/29/2007 1:00:00 AM,0,0,-131.9292,90,0,0,28.88993,28.88993,0.009353692,0.009353692,0,-1,0,0.009353692,0,0,1.734723E-18,0,0,0.009845992,0.009353692,0,0,4.349452,0.6391827,0,0.009845992,-0.009845992,1.863382,31.0563,0.1231121,0.01028906,0,0,0.6391827
3/29/2007 2:00:00 AM,0,0,-111.3586,90,0,0,27.99141,27.99141,0.1251263,0.1251263,0,-1,0,0.1251263,0,0,0,0,0,0.1317119,0.1251263,0,0,4.360392,0.6293367,0,0.1317119,-0.1317119,1.724545,28.74236,0.1231121,0.137639,0,0,0.6293367
3/29/2007 3:00:00 AM,0,0,-103.0951,90,0,0,27.29892,27.29892,0.05262948,0.05262948,0,-1,0,0.05262948,0,0,6.938894E-18,0,0,0.05539945,0.05262948,0,0,4.506738,0.4976248,0,0.05539945,-0.05539945,1.666149,27.76909,0.1231121,0.05789243,0,0,0.4976248
3/29/2007 4:00:00 AM,0,0,-98.48602,90,0,0,26.56065,26.56065,0.2448845,0.2448845,0,-1,0,0.2448845,0,0,0,0,0,0.2577732,0.2448845,0,0,4.568293,0.4422253,0,0.2577732,-0.2577732,1.394432,23.24049,0.1231121,0.269373,0,0,0.4422253
3/29/2007 5:00:00 AM,0,0,-95.31752,90,0,0,25.91395,25.91395,0.2565088,0.2565088,1.7,0,0.5202,0.2565088,0,0,0,0,0,0,0,1.443491,1.371317,4.854708,0.1844521,1.371317,0,1.371317,2.695377,44.92286,0.1237116,0.2821596,0,1.7,0.1844521
3/29/2007 6:00:00 AM,0.01728116,0,-92.77835,90,0,0,25.45038,25.45038,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.483391,1.418637,1.38,0,1.38,4.00456,66.74254,0.124098,0,0,1.7,1.418637
3/29/2007 7:00:00 AM,0.2166122,12.7391,-90.45357,77.49262,0.213253,0.3687927,31.12482,24.9353,0.04462343,0.04462343,1.497255,0,0.4648506,0.04462343,826.4551,4.440892E-16,0,0,0.3687927,0,0,1.452632,1.38,2.103391,2.660637,1.748793,0,1.748793,5.66361,94.39332,0.1243931,0.04908578,0.2950341,1.7,3.02943
3/29/2007 8:00:00 AM,0.446374,27.5514,-88.0166,62.50794,0.445859,0.7391223,39.15369,26.1257,0.6388721,0.6388721,0,0,0,0.6388721,115.6917,0,0,0,0.7391223,0.672497,0.6388721,0,0,0.3545983,4.23455,0.06662527,0,0.06662527,5.726817,95.44675,0.1243705,0.7027594,0.5912978,0,4.973673
3/29/2007 9:00:00 AM,0.7420376,42.33818,-85.02048,47.52827,0.7445215,1.154763,51.11953,29.14747,0,0,0,-1,0,0,0,0.8667901,0,0,1.154763,0,0,0,0,0.287973,4.294513,0.287973,0,0.287973,6.000012,100,0.1242729,0,0.9238104,0,5.449276
3/29/2007 10:00:00 AM,0.9095409,57.03663,-80.43358,32.56189,0.9142607,1.351139,59.32193,32.15779,0.7973223,0.7973223,0,0,0,0.7973223,169.4595,0.5118521,0,0,1.351139,0.8392866,0.7973223,0,0,0,4.553689,0,0,0,6.000012,100,0.1242729,0.8770545,1.080911,0,5.904828
3/29/2007 11:00:00 AM,1.086574,71.40654,-70.26102,17.64406,1.093228,1.537813,67.30145,34.60725,0.3322534,0.3322534,0,0,0,0.3322534,462.8434,1.188072,0,0,1.537813,0.3497404,0.3322534,0,0,0,4.553689,0,0,0,6.000012,100,0.1242729,0.3654787,1.23025,0,6.091502
3/29/2007 12:00:00 PM,1.035431,82.95505,-20.64502,3.474486,1.041912,1.462744,67.61176,36.44435,0,0,0,0,0,0,0,1.462744,0,0,1.462744,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1242729,0,1.170195,0,6.016433
3/29/2007 1:00:00 PM,1.005931,75.90949,62.82301,12.75008,1.012056,1.413044,68.47399,38.17843,0.861189,0.861189,0,0,0,0.861189,164.0806,0.5065296,0,0,1.413044,0.9065148,0.861189,0,0,0,4.553689,0,0,0,6.000012,100,0.1242729,0.9473079,1.130435,0,5.966733
3/29/2007 2:00:00 PM,0.9438936,61.85141,78.10954,27.61856,0.9491191,1.332819,67.57064,39.17996,0.9794867,0.9794867,0,-1,0,0.9794867,136.0732,0.3017807,0,0,1.332819,1.031039,0.9794867,0,0,0,4.553689,0,0,0,6.000012,100,0.1242729,1.077435,1.066255,0,5.886508
3/29/2007 3:00:00 PM,0.7276704,47.2147,83.76723,42.57597,0.7304388,1.06681,61.26619,39.52907,0.5296433,0.5296433,0,-1,0,0.5296433,201.4204,0.5092906,0,0,1.06681,0.5575193,0.5296433,0,0,0,4.553689,0,0,0,6.000012,100,0.1242729,0.5826076,0.8534479,0,5.620499
3/29/2007 4:00:00 PM,0.568522,32.44688,87.11846,57.55264,0.5690395,0.8541289,56.72636,39.85528,0,0,0,-1,0,0,0,0.8541289,0,0,0.8541289,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1242729,0,0.6833031,0,5.407818
3/29/2007 5:00:00 PM,0.2844441,17.63899,89.67708,72.53615,0.2822043,0.4464501,47.64463,39.34021,0,0,0,-1,0,0,0,0.4464501,0,0,0.4464501,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1242729,0,0.3571601,0,5.000139
3/29/2007 6:00:00 PM,0.04989638,2.826963,92.00169,87.52226,0.0456214,0.07556001,39.32281,37.98957,0.5069389,0.5069389,0,-1,0,0.5069389,14.90515,0,0,0,0.07556001,0.5336199,0.5069389,0,0,0,4.553689,0,0.4580599,-0.4580599,5.517174,91.95272,0.1242729,0.5576328,0.06044801,0,4.629249
3/29/2007 7:00:00 PM,0,0,94.4325,90,0,0,36.70189,36.70189,0.7442453,0.7442453,0,-1,0,0.7442453,0,0,1.110223E-16,0,0,0.7834161,0.7442453,0,0,0.5089555,4.095629,0,0.7834161,-0.7834161,4.691381,78.18953,0.1242729,0.8186699,0,0,4.095629
3/29/2007 8:00:00 PM,0,0,97.33211,90,0,0,35.24823,35.24823,1.202378,1.202378,0,-1,0,1.202378,0,0,2.220446E-16,0,0,1.265661,1.202378,0,0,1.379418,3.312213,0,1.265661,-1.265661,3.357258,55.95418,0.1242729,1.322616,0,0,3.312213
3/29/2007 9:00:00 PM,0,0,101.3256,90,0,0,33.70301,33.70301,0.7528878,0.7528878,0,-1,0,0.7528878,0,0,1.110223E-16,0,0,0.7925135,0.7528878,0,0,2.785708,2.046552,0,0.7925135,-0.7925135,2.521875,42.03117,0.1242729,0.8281766,0,0,2.046552
3/29/2007 10:00:00 PM,0,0,107.9441,90,0,0,32.09483,32.09483,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.666278,1.254038,0,0,0,2.521875,42.03117,0.1242729,0,0,0,1.254038
3/29/2007 11:00:00 PM,0,0,122.4755,90,0,0,30.8701,30.8701,0.2949515,0.2949515,0,-1,0,0.2949515,0,0,0,0,0,0.3104753,0.2949515,0,0,3.666278,1.254038,0,0.3104753,-0.3104753,2.194605,36.57668,0.1242729,0.3244466,0,0,1.254038
3/30/2007 12:00:00 AM,0,0,168.4631,90,0,0,29.97158,29.97158,0.1075664,0.1075664,0,-1,0,0.1075664,0,0,1.387779E-17,0,0,0.1132278,0.1075664,0,0,4.011251,0.9435632,0,0.1132278,-0.1132278,2.075253,34.58747,0.1242729,0.1183231,0,0,0.9435632
3/30/2007 1:00:00 AM,0,0,-132.7415,90,0,0,28.98722,28.98722,0.1111958,0.1111958,0,-1,0,0.1111958,0,0,1.387779E-17,0,0,0.1170483,0.1111958,0,0,4.13706,0.8303353,0,0.1170483,-0.1170483,1.951873,32.53115,0.1242729,0.1223154,0,0,0.8303353
3/30/2007 2:00:00 AM,0,0,-112.0361,90,0,0,28.10587,28.10587,0.2166784,0.2166784,0,-1,0,0.2166784,0,0,2.775558E-17,0,0,0.2280825,0.2166784,0,0,4.267113,0.7132871,0,0.2280825,-0.2280825,1.711453,28.52416,0.1242729,0.2383462,0,0,0.7132871
3/30/2007 3:00:00 AM,0,0,-103.6194,90,0,0,27.41338,27.41338,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.520538,0.4852045,0,0,0,1.711453,28.52416,0.1242729,0,0,0,0.4852045
3/30/2007 4:00:00 AM,0,0,-98.92585,90,0,0,26.65222,26.65222,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.520538,0.4852045,0,0,0,1.711453,28.52416,0.1242729,0,0,0,0.4852045
3/30/2007 5:00:00 AM,0,0,-95.71503,90,0,0,26.01124,26.01124,0.1013438,0.1013438,0,0,0,0.1013438,0,0,1.387779E-17,0,0,0.1066777,0.1013438,0,0,4.520538,0.4852045,0,0.1066777,-0.1066777,1.599005,26.65002,0.1242729,0.1114782,0,0,0.4852045
3/30/2007 6:00:00 AM,0.0170553,0,-93.16199,90,0,0,25.55912,25.55912,0.1051628,0.1051628,0,0,0,0.1051628,0,0,0,0,0,0.1106977,0.1051628,0,0,4.639069,0.3785268,0,0.1106977,-0.1106977,1.482319,24.70527,0.1242729,0.1156791,0,0,0.3785268
3/30/2007 7:00:00 AM,0.2349826,12.87834,-90.84795,77.41705,0.2302115,0.3968791,31.72916,25.04404,0.537074,0.537074,1.7,0,0.5202,0.537074,73.89654,0,0,0,0.3968791,0,0,1.162926,1.10478,4.762066,0.2678291,1.501659,0,1.501659,2.906918,48.44853,0.124816,0.5907813,0.3175032,1.7,0.6647082
3/30/2007 8:00:00 AM,0.5414281,27.69166,-88.45022,62.43787,0.5397286,0.8808229,42.04332,26.23444,1.676316,1.676316,1.7,0,0.5202,1.676316,52.54515,0,0,0,0.8808229,0,0,0.02368369,0.0224995,3.260408,1.619322,0.9033224,0,0.9033224,3.763885,62.73129,0.1252173,1.843948,0.7046583,1.7,2.500145
3/30/2007 9:00:00 AM,0.7738519,42.48526,-85.53738,47.46553,0.775281,1.195145,52.17895,29.2791,0.7019973,0.7019973,0,-1,0,0.7019973,170.2492,0,0,0,1.195145,0.7389445,0.7019973,0,0,2.357085,2.432312,0.4562005,0,0.4562005,4.196674,69.94444,0.1250629,0.7721971,0.956116,0,3.627457
3/30/2007 10:00:00 AM,0.8635488,57.20203,-81.1226,32.51129,0.8668538,1.291029,58.03501,32.30659,0.3087213,0.3087213,0,0,0,0.3087213,418.186,0,0,0,1.291029,0.3249698,0.3087213,0,0,1.900885,2.842893,0.9660597,0,0.9660597,5.113159,85.21915,0.1247371,0.3395934,1.032824,0,4.133922
3/30/2007 11:00:00 AM,0.9438847,71.62465,-71.35235,17.62321,0.9482712,1.370352,62.99265,34.73316,1.033789,1.033789,0,0,0,1.033789,132.5562,0,0,0,1.370352,1.088199,1.033789,0,0,0.9348251,3.712346,0.2821528,0,0.2821528,5.380833,89.68037,0.1246423,1.137168,1.096282,0,5.082698
3/30/2007 12:00:00 PM,0.9329902,83.35853,-21.20747,3.714104,0.9372118,1.341473,64.53542,36.57026,0.1895776,0.1895776,0,0,0,0.1895776,707.6115,0.489245,0,0,1.341473,0.1995553,0.1895776,0,0,0.6526723,3.966284,0.6526723,0,0.6526723,6.000012,100,0.1244235,0.2085353,1.073178,0,5.307756
3/30/2007 1:00:00 PM,0.8625935,76.02499,64.44119,12.90925,0.8658476,1.2424,64.13741,38.31006,1.982617,1.982617,0.6026174,0,0.2206146,1.982617,62.66463,2.220446E-16,0,0,1.2424,1.452632,1.38,0,0,0,4.553689,0,0.2102317,-0.2102317,5.778409,96.30661,0.1244235,2.180879,0.9939198,1.7,5.796089
3/30/2007 2:00:00 PM,0.9170853,61.87326,78.97558,27.73325,0.921008,1.299064,66.87437,39.34021,0.2034263,0.2034263,0,-1,0,0.2034263,638.592,0.8513401,0,0,1.299064,0.2141329,0.2034263,0,0,0.2335908,4.343457,0.2335908,0,0.2335908,6.000012,100,0.1243453,0.2237689,1.039251,0,5.642521
3/30/2007 3:00:00 PM,0.7314566,47.20908,84.36928,42.67574,0.7332491,1.069481,61.48537,39.6607,0,0,0,-1,0,0,0,1.069481,0,0,1.069481,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1243453,0,0.8555846,0,5.62317
3/30/2007 4:00:00 PM,0.4811202,32.431,87.60271,57.64415,0.4804052,0.7319371,54.19476,39.98119,0.528388,0.528388,0,-1,0,0.528388,138.5226,0.1757391,0,0,0.7319371,0.5561979,0.528388,0,0,0,4.553689,0,0,0,6.000012,100,0.1243453,0.5812269,0.5855497,0,5.285626
3/30/2007 5:00:00 PM,0.3064238,17.62032,90.10579,72.62179,0.3029014,0.4771925,48.38505,39.46612,0.6645058,0.6645058,0,-1,0,0.6645058,71.81163,0,0,0,0.4771925,0.6994798,0.6645058,0,0,0,4.553689,0,0.2222873,-0.2222873,5.7657,96.09482,0.1243453,0.7309564,0.381754,0,5.030881
3/30/2007 6:00:00 PM,0.04252109,2.810256,92.41084,87.60293,0.03950439,0.0654474,39.26991,38.11548,1.023464,1.023464,0,-1,0,1.023464,6.394696,0,2.220446E-16,0,0.0654474,1.07733,1.023464,0,0,0.2469859,4.331402,0,1.011883,-1.011883,4.699082,78.31788,0.1243453,1.12581,0.05235792,0,4.396849
3/30/2007 7:00:00 PM,0,0,94.85046,90,0,0,36.79345,36.79345,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.3713,3.319519,0,0,0,4.699082,78.31788,0.1243453,0,0,0,3.319519
3/30/2007 8:00:00 PM,0,0,97.78992,90,0,0,35.34552,35.34552,0.5773316,0.5773316,0,-1,0,0.5773316,0,0,0,0,0,0.6077175,0.5773316,0,0,1.3713,3.319519,0,0.6077175,-0.6077175,4.058492,67.6414,0.1243453,0.6350648,0,0,3.319519
3/30/2007 9:00:00 PM,0,0,101.8693,90,0,0,33.8003,33.8003,0.6789329,0.6789329,0,-1,0,0.6789329,0,0,1.110223E-16,0,0,0.7146662,0.6789329,0,0,2.046542,2.711801,0,0.7146662,-0.7146662,3.305167,55.08601,0.1243453,0.7468262,0,0,2.711801
3/30/2007 10:00:00 PM,0,0,108.6599,90,0,0,32.19213,32.19213,0.1430338,0.1430338,0,-1,0,0.1430338,0,0,2.775558E-17,0,0,0.1505619,0.1430338,0,0,2.840616,1.997135,0,0.1505619,-0.1505619,3.146461,52.44091,0.1243453,0.1573371,0,0,1.997135
3/30/2007 11:00:00 PM,0,0,123.532,90,0,0,30.9674,30.9674,0.208124,0.208124,0,-1,0,0.208124,0,0,0,0,0,0.2190779,0.208124,0,0,3.007907,1.846573,0,0.2190779,-0.2190779,2.915533,48.59212,0.1243453,0.2289364,0,0,1.846573
3/31/2007 12:00:00 AM,0,0,169.1926,90,0,0,30.06888,30.06888,0.05575795,0.05575795,0,-1,0,0.05575795,0,0,6.938894E-18,0,0,0.05869258,0.05575795,0,0,3.251326,1.627495,0,0.05869258,-0.05869258,2.853666,47.561,0.1243453,0.06133375,0,0,1.627495
3/31/2007 1:00:00 AM,0,0,-133.5222,90,0,0,29.08451,29.08451,0.1848958,0.1848958,0,-1,0,0.1848958,0,0,0,0,0,0.1946272,0.1848958,0,0,3.31654,1.568803,0,0.1946272,-0.1946272,2.64851,44.14175,0.1243453,0.2033854,0,0,1.568803
3/31/2007 2:00:00 AM,0,0,-112.7026,90,0,0,28.19744,28.19744,0.1961299,0.1961299,0,-1,0,0.1961299,0,0,2.775558E-17,0,0,0.2064525,0.1961299,0,0,3.532793,1.374175,0,0.2064525,-0.2064525,2.43089,40.51476,0.1243453,0.2157429,0,0,1.374175
3/31/2007 3:00:00 AM,0,0,-104.139,90,0,0,27.51068,27.51068,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.762184,1.167723,0,0,0,2.43089,40.51476,0.1243453,0,0,0,1.167723
3/31/2007 4:00:00 AM,0,0,-99.36322,90,0,0,26.74951,26.74951,0.1721122,0.1721122,0,-1,0,0.1721122,0,0,0,0,0,0.1811707,0.1721122,0,0,3.762184,1.167723,0,0.1811707,-0.1811707,2.23992,37.33192,0.1243453,0.1893234,0,0,1.167723
3/31/2007 5:00:00 AM,0,0,-96.11107,90,0,0,26.1257,26.1257,0.1270974,0.1270974,0,0,0,0.1270974,0,0,2.775558E-17,0,0,0.1337867,0.1270974,0,0,3.963485,0.9865522,0,0.1337867,-0.1337867,2.098896,34.98153,0.1243453,0.1398071,0,0,0.9865522
3/31/2007 6:00:00 AM,0.01391713,0,-93.54478,90,0,0,25.65641,25.65641,0.01832767,0.01832767,0,0,0,0.01832767,0,0,3.469447E-18,0,0,0.01929228,0.01832767,0,0,4.112137,0.8527655,0,0.01929228,-0.01929228,2.07856,34.6426,0.1243453,0.02016044,0,0,0.8527655
3/31/2007 7:00:00 AM,0.1866243,13.01677,-91.24194,77.34219,0.1828903,0.3173627,30.46382,25.1585,0.8619003,0.8619003,0.425,0,0.172125,0.8619003,36.82128,0,0,0,0.3173627,0.459895,0.4369003,0,0,4.133573,0.8334732,0,0.1425323,-0.1425323,1.928318,32.13857,0.1243453,0.9480903,0.2538902,1.7,1.150836
3/31/2007 8:00:00 AM,0.4319724,27.83036,-88.88403,62.36935,0.4297043,0.7133058,38.90222,26.3489,0.6287087,0.6287087,1.7,0,0.5202,0.6287087,113.4557,2.220446E-16,0,0,0.7133058,0,0,1.071291,1.017727,4.291942,0.6909409,1.731032,0,1.731032,3.57052,59.50854,0.1248042,0.6915796,0.5706446,1.7,1.404247
3/31/2007 9:00:00 AM,0.730138,42.62979,-86.0556,47.40546,0.7303473,1.133845,50.95585,29.405,0.9798139,0.9798139,0,-1,0,0.9798139,115.7205,0,0,0,1.133845,1.031383,0.9798139,0,0,2.56091,2.24887,0.102462,0,0.102462,3.667724,61.1286,0.12477,1.077795,0.907076,0,3.382715
3/31/2007 10:00:00 AM,0.8797035,57.36336,-81.81629,32.46521,0.88205,1.309023,58.62462,32.4325,0.9600673,0.9600673,0,0,0,0.9600673,136.347,0,0,0,1.309023,1.010597,0.9600673,0,0,2.458448,2.341086,0.2984255,0,0.2984255,3.950835,65.84711,0.1246705,1.056074,1.047218,0,3.650109
3/31/2007 11:00:00 AM,1.01528,71.83603,-72.46619,17.61147,1.019187,1.451636,65.32418,34.8934,0.9075308,0.9075308,0,0,0,0.9075308,159.9545,0,0,0,1.451636,0.9552956,0.9075308,0,0,2.160022,2.609669,0.4963406,0,0.4963406,4.421705,73.69494,0.1245053,0.9982839,1.161309,0,4.061305
3/31/2007 12:00:00 PM,0.8418618,83.76048,-21.84023,3.980756,0.8439374,1.228345,61.82817,36.70189,0.02331913,0.02331913,0,0,0,0.02331913,5267.542,0,0,0,1.228345,0.02454645,0.02331913,0,0,1.663682,3.056376,1.203798,0,1.203798,5.563728,92.72862,0.1241066,0.02565104,0.9826758,0,4.28472
3/31/2007 1:00:00 PM,0.7580358,76.12933,66.08125,13.0788,0.7589964,1.110196,61.01835,38.43597,0.686662,0.686662,0,0,0,0.686662,161.6802,0,0,0,1.110196,0.7228021,0.686662,0,0,0.4598833,4.139794,0.3873943,0,0.3873943,5.931243,98.85385,0.1239788,0.7553282,0.8881571,0,5.24999
3/31/2007 2:00:00 PM,0.9734726,61.88956,79.84094,27.85284,0.9765828,1.361502,68.70531,39.46612,1.290449,1.290449,0,-1,0,1.290449,105.506,0,0,0.03949377,1.361502,1.358367,1.290449,0,0,0.07248903,4.488449,0.003134305,0,0.003134305,5.934216,98.9034,0.1239777,1.419494,1.089201,0,5.84995
3/31/2007 3:00:00 PM,0.7249215,47.20026,84.96992,42.77834,0.7256715,1.059047,61.38976,39.79233,1.048941,1.048941,0,-1,0,1.048941,100.9635,2.220446E-16,0,0,1.059047,1.104148,1.048941,0,0,0.06935473,4.49127,0,0.04510076,-0.04510076,5.886676,98.11107,0.1239777,1.153835,0.8472379,0,5.550317
3/31/2007 4:00:00 PM,0.4060736,32.41323,88.0858,57.7373,0.4046134,0.6242812,52.02826,40.07848,0.6477606,0.6477606,0,-1,0,0.6477606,96.37529,1.110223E-16,0,0,0.6242812,0.6818533,0.6477606,0,0,0.1194667,4.446169,0,0.05757209,-0.05757209,5.82599,97.09963,0.1239777,0.7125367,0.499425,0,5.07045
3/31/2007 5:00:00 PM,0.1843147,17.6007,90.53353,72.70819,0.1827982,0.2936141,44.93051,39.56341,0.5678545,0.5678545,0,-1,0,0.5678545,51.70588,0,1.110223E-16,0,0.2936141,0.5977416,0.5678545,0,0,0.1834357,4.388597,0,0.3041275,-0.3041275,5.505411,91.75667,0.1239777,0.62464,0.2348913,0,4.682211
3/31/2007 6:00:00 PM,0.03954173,2.793369,92.81915,87.68362,0.03686614,0.06106053,39.31876,38.24139,1.722328,1.38,0,-1,0,1.38,4.424676,0,0.3423282,0.514561,0.06106053,1.452632,1.38,0,0,0.521355,4.084469,0,1.391571,-1.391571,4.038567,67.3093,0.1239777,1.894561,0.04884842,0,4.14553
3/31/2007 7:00:00 PM,0,0,95.26759,90,0,0,36.92508,36.92508,1.091284,1.091284,0,-1,0,1.091284,0,0,0,0,0,1.14872,1.091284,0,0,2.067545,2.692898,0,1.14872,-1.14872,2.82771,47.1284,0.1239777,1.200412,0,0,2.692898
3/31/2007 8:00:00 PM,0,0,98.24678,90,0,0,35.44281,35.44281,0.8586018,0.8586018,0,-1,0,0.8586018,0,0,1.110223E-16,0,0,0.9037914,0.8586018,0,0,3.3439,1.544179,0,0.9037914,-0.9037914,1.87503,31.25043,0.1239777,0.944462,0,0,1.544179
3/31/2007 9:00:00 PM,0,0,102.4114,90,0,0,33.89759,33.89759,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.348113,0.6403872,0,0,0,1.87503,31.25043,0.1239777,0,0,0,0.6403872
3/31/2007 10:00:00 PM,0,0,109.372,90,0,0,32.28942,32.28942,0.1090199,0.1090199,0,-1,0,0.1090199,0,0,1.387779E-17,0,0,0.1147577,0.1090199,0,0,4.348113,0.6403872,0,0.1147577,-0.1147577,1.754065,29.23435,0.1239777,0.1199218,0,0,0.6403872
3/31/2007 11:00:00 PM,0,0,124.5711,90,0,0,31.04752,31.04752,0.05656845,0.05656845,0,-1,0,0.05656845,0,0,0,0,0,0.05954574,0.05656845,0,0,4.475622,0.5256295,0,0.05954574,-0.05954574,1.691298,28.18824,0.1239777,0.0622253,0,0,0.5256295
4/1/2007 12:00:00 AM,0,0,169.878,90,0,0,30.149,30.149,0.1309684,0.1309684,0,-1,0,0.1309684,0,0,0,0,0,0.1378614,0.1309684,0,0,4.541783,0.4660837,0,0.1378614,-0.1378614,1.545979,25.76627,0.1239777,0.1440652,0,0,0.4660837
4/1/2007 1:00:00 AM,0,0,-134.2728,90,0,0,29.16464,29.16464,0.1627281,0.1627281,0,-1,0,0.1627281,0,0,2.775558E-17,0,0,0.1712928,0.1627281,0,0,4.694963,0.3282223,0,0.1712928,-0.1712928,1.365421,22.75697,0.1239777,0.1790009,0,0,0.3282223
4/1/2007 2:00:00 AM,0,0,-113.3581,90,0,0,28.28329,28.28329,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.885288,0.1569295,0,0,0,1.365421,22.75697,0.1239777,0,0,0,0.1569295
4/1/2007 3:00:00 AM,0,0,-104.6539,90,0,0,27.60225,27.60225,0.1604069,0.149083,0,-1,0,0.149083,0,0,0.01132387,0.02736456,0,0.1569295,0.149083,0,0,4.885288,0.1569295,0,0.1569295,-0.1569295,1.200002,20,0.1239777,0.1764476,0,0,0.1569295
4/1/2007 4:00:00 AM,0,0,-99.79804,90,0,0,26.8468,26.8468,0.1000232,0,0,-1,0,0,0,0,0.1000232,0.1100256,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1239777,0.1100256,0,0,0
4/1/2007 5:00:00 AM,0,0,-96.50555,90,0,0,26.22299,26.22299,0.07306252,0.07306252,1.525694,0,0.4726145,0.07306252,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1244088,0.08036876,0,1.7,0
4/1/2007 6:00:00 AM,0.01152266,0,-93.9266,90,0,0,25.7537,25.7537,0.3623621,0.3623621,1.7,0,0.5202,0.3623621,0,0,0,0,0,0,0,1.337638,1.270756,3.679654,1.242,1.270756,0,1.270756,3.71473,61.91205,0.1250123,0.3985983,0,1.7,1.242
4/1/2007 7:00:00 AM,0.1533899,13.15427,-91.63544,77.26814,0.1509502,0.2630357,29.64876,25.27296,0.913864,0.913864,1.7,0,0.5202,0.913864,28.78281,0,0,0,0.2630357,0,0,0.7861361,0.7468293,2.408898,2.38568,1.009865,0,1.009865,4.672772,77.87939,0.1255072,1.00525,0.2104286,1.7,2.648716
4/1/2007 8:00:00 AM,0.2120253,27.96736,-89.31792,62.30248,0.2109422,0.3620332,32.59336,26.46336,0.9661408,0.9661408,1.7,0,0.5202,0.9661408,37.4721,0,0,0,0.3620332,0,0,0.7338592,0.6971662,1.399033,3.294559,1.059199,0,1.059199,5.677617,94.62676,0.1260164,1.062755,0.2896266,1.7,3.656592
4/1/2007 9:00:00 AM,0.3649448,42.77163,-86.57499,47.34814,0.3634797,0.5992745,40.16648,29.53663,0.8251268,0.8251268,0,-1,0,0.8251268,72.62816,0,0,0,0.5992745,0.8685546,0.8251268,0,0,0.3398339,4.247838,0,0.2692801,-0.2692801,5.393771,89.896,0.1260164,0.9076396,0.4794196,0,4.847113
4/1/2007 10:00:00 AM,0.351195,57.52047,-82.51437,32.42376,0.3496602,0.5682376,42.81238,32.56413,0.009278785,0.009278785,0,0,0,0.009278785,6124.052,0,0,0,0.5682376,0.009767142,0.009278785,0,0,0.6390341,3.978558,0.5584704,0,0.5584704,5.923583,98.72618,0.125832,0.01020666,0.4545901,0,4.546796
4/1/2007 11:00:00 AM,0.5714261,72.04037,-73.60225,17.6089,0.570095,0.8804609,51.85977,35.02503,0.4370559,0.4370559,0,0,0,0.4370559,201.4527,0.3398384,0,0,0.8804609,0.4600589,0.4370559,0,0,0.08056362,4.481182,0.08056362,0,0.08056362,6.000012,100,0.1258054,0.4807615,0.7043687,0,5.361642
4/1/2007 12:00:00 PM,0.7105181,84.16063,-22.55792,4.269096,0.7102596,1.058625,57.90623,36.82779,0.2472272,0.2472272,0,0,0,0.2472272,428.1992,0.798386,0,0,1.058625,0.2602392,0.2472272,0,0,0,4.553689,0,0,0,6.000012,100,0.1258054,0.2719499,0.8469001,0,5.612314
4/1/2007 1:00:00 PM,0.8274058,76.22238,67.74039,13.25814,0.8286605,1.195466,63.26813,38.5676,0.7530313,0.7530313,0,0,0,0.7530313,158.7538,0.4028011,0,0,1.195466,0.7926645,0.7530313,0,0,0,4.553689,0,0,0,6.000012,100,0.1258054,0.8283344,0.9563725,0,5.749155
4/1/2007 2:00:00 PM,0.62625,61.90041,80.70502,27.97714,0.6255684,0.9311358,58.1319,39.56341,0.1706397,0.1706397,0,-1,0,0.1706397,545.6735,0.751515,0,0,0.9311358,0.1796208,0.1706397,0,0,0,4.553689,0,0,0,6.000012,100,0.1258054,0.1877037,0.7449086,0,5.484825
4/1/2007 3:00:00 PM,0.1667302,47.18833,85.56892,42.88361,0.1659276,0.2667761,44.75496,39.8839,0.5672526,0.5672526,0,-1,0,0.5672526,47.02951,0,0,0,0.2667761,0.5971079,0.5672526,0,0,0,4.553689,0,0.3303319,-0.3303319,5.651812,94.19667,0.1258054,0.6239778,0.2134209,0,4.820465
4/1/2007 4:00:00 PM,0.09656136,32.39368,88.56754,57.83195,0.09608744,0.1559987,42.99244,40.17577,0.2659146,0.2659146,0,-1,0,0.2659146,58.66496,0,0,0,0.1559987,0.2799101,0.2659146,0,0,0.3670354,4.223357,0,0.1239114,-0.1239114,5.521198,92.01978,0.1258054,0.292506,0.1247989,0,4.379356
4/1/2007 5:00:00 PM,0.1160263,17.58021,90.96016,72.79525,0.1153759,0.1872617,43.04292,39.6607,0.6186361,0.6186361,0,-1,0,0.6186361,30.27009,0,1.110223E-16,0,0.1872617,0.6511959,0.6186361,0,0,0.5047147,4.099446,0,0.4639342,-0.4639342,5.032168,83.8693,0.1258054,0.6804997,0.1498094,0,4.286707
4/1/2007 6:00:00 PM,0.0430559,2.776388,93.22648,87.76422,0.03881059,0.06422767,39.47302,38.33868,1.150489,1.150489,0,-1,0,1.150489,5.582642,0,0,0,0.06422767,1.211041,1.150489,0,0,1.020197,3.635511,0,1.146813,-1.146813,3.823321,63.72189,0.1258054,1.265538,0.05138214,0,3.699739
4/1/2007 7:00:00 PM,0,0,95.68376,90,0,0,37.02238,37.02238,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.294434,2.488698,0,0,0,3.823321,63.72189,0.1258054,0,0,0,2.488698
4/1/2007 8:00:00 PM,0,0,98.70253,90,0,0,35.57444,35.57444,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.294434,2.488698,0,0,0,3.823321,63.72189,0.1258054,0,0,0,2.488698
4/1/2007 9:00:00 PM,0,0,102.9519,90,0,0,33.99488,33.99488,0.221554,0.221554,0,-1,0,0.221554,0,0,0,0,0,0.2332148,0.221554,0,0,2.294434,2.488698,0,0.2332148,-0.2332148,3.577491,59.62473,0.1258054,0.2437094,0,0,2.488698
4/1/2007 10:00:00 PM,0,0,110.0798,90,0,0,32.40388,32.40388,0.04566536,0.04566536,0,-1,0,0.04566536,0,0,6.938894E-18,0,0,0.04806881,0.04566536,0,0,2.553562,2.255483,0,0.04806881,-0.04806881,3.526822,58.78025,0.1258054,0.0502319,0,0,2.255483
4/1/2007 11:00:00 PM,0,0,125.5922,90,0,0,31.16198,31.16198,0.06710055,0.06710055,0,-1,0,0.06710055,0,0,0,0,0,0.07063215,0.06710055,0,0,2.606972,2.207415,0,0.07063215,-0.07063215,3.452369,57.53937,0.1258054,0.0738106,0,0,2.207415
4/2/2007 12:00:00 AM,0,0,170.5227,90,0,0,30.26346,30.26346,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.685452,2.136783,0,0,0,3.452369,57.53937,0.1258054,0,0,0,2.136783
4/2/2007 1:00:00 AM,0,0,-134.9948,90,0,0,29.26193,29.26193,0.2329165,0.2329165,0,-1,0,0.2329165,0,0,2.775558E-17,0,0,0.2451753,0.2329165,0,0,2.685452,2.136783,0,0.2451753,-0.2451753,3.193932,53.23209,0.1258054,0.2562082,0,0,2.136783
4/2/2007 2:00:00 AM,0,0,-114.0028,90,0,0,28.39202,28.39202,0.01774027,0.01774027,0,-1,0,0.01774027,0,0,3.469447E-18,0,0,0.01867397,0.01774027,0,0,2.957869,1.891607,0,0.01867397,-0.01867397,3.174248,52.90402,0.1258054,0.0195143,0,0,1.891607
4/2/2007 3:00:00 AM,0,0,-105.164,90,0,0,27.69954,27.69954,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.978617,1.872933,0,0,0,3.174248,52.90402,0.1258054,0,0,0,1.872933
4/2/2007 4:00:00 AM,0,0,-100.2302,90,0,0,26.94409,26.94409,0.2288951,0.2288951,0,-1,0,0.2288951,0,0,2.775558E-17,0,0,0.2409423,0.2288951,0,0,2.978617,1.872933,0,0.2409423,-0.2409423,2.920272,48.6711,0.1258054,0.2517847,0,0,1.872933
4/2/2007 5:00:00 AM,0,0,-96.8984,90,0,0,26.31456,26.31456,0.06357862,0.06357862,0,0,0,0.06357862,0,0,0,0,0,0.06692486,0.06357862,0,0,3.246331,1.631991,0,0.06692486,-0.06692486,2.849727,47.49535,0.1258054,0.06993648,0,0,1.631991
4/2/2007 6:00:00 AM,0.008870087,0,-94.30736,90,0,0,25.87961,25.87961,0.06125835,0.06125835,0,0,0,0.06125835,0,0,0,0,0,0.06448247,0.06125835,0,0,3.320692,1.565066,0,0.06448247,-0.06448247,2.781756,46.36251,0.1258054,0.06738418,0,0,1.565066
4/2/2007 7:00:00 AM,0.1360176,13.29072,-92.02834,77.195,0.1342028,0.2343053,29.27078,25.3817,0.1810796,0.1810796,0,0,0,0.1810796,129.3935,0,0,0,0.2343053,0.1906102,0.1810796,0,0,3.392339,1.500584,0.04369517,0,0.04369517,2.823209,47.05339,0.125791,0.1991876,0.1874443,0,1.734889
4/2/2007 8:00:00 AM,0.3313873,28.10256,-89.75176,62.23735,0.3289843,0.5541047,36.17833,26.58927,0,0,0,0,0,0,0,0,0,0,0.5541047,0,0,0,0,3.348644,1.539909,0.5541047,0,0.5541047,3.348879,55.81454,0.1256086,0,0.4432838,0,2.094014
4/2/2007 9:00:00 AM,0.4702402,42.91066,-87.09536,47.29367,0.4685017,0.7589099,43.40066,29.66254,0.1202075,0.1202075,0,-1,0,0.1202075,631.3334,0,0,0,0.7589099,0.1265342,0.1202075,0,0,2.794539,2.038604,0.6323758,0,0.6323758,3.948804,65.81326,0.1254011,0.1322282,0.607128,0,2.797513
4/2/2007 10:00:00 AM,0.6769472,57.6732,-83.21655,32.387,0.6762117,1.039451,52.67175,32.69003,0.2946786,0.2946786,0,0,0,0.2946786,352.7405,0,0,0,1.039451,0.310188,0.2946786,0,0,2.162163,2.607742,0.7292629,0,0.7292629,4.640643,77.3439,0.1251627,0.3241465,0.8315608,0,3.647193
4/2/2007 11:00:00 AM,0.8517584,72.23736,-74.76012,17.61549,0.8525059,1.250835,60.51068,35.15666,0,0,0,0,0,0,0,0,0,0,1.250835,0,0,0,0,1.432901,3.264078,1.250835,0,1.250835,5.82729,97.12129,0.1247559,0,1.000668,0,4.514914
4/2/2007 12:00:00 PM,0.9287014,84.55863,-23.37917,4.574712,0.930194,1.32995,64.71349,36.9537,0.1071684,0.1071684,0,0,0,0.1071684,1240.991,1.035076,0,0,1.32995,0.1128088,0.1071684,0,0,0.1820656,4.38983,0.1820656,0,0.1820656,6.000012,100,0.1246969,0.1178852,1.06396,0,5.71978
4/2/2007 1:00:00 PM,0.5472084,76.30406,69.41566,13.44663,0.5455363,0.8280166,54.8427,38.6935,0.8354698,0.8354698,0,0,0,0.8354698,99.1079,0,0,0,0.8280166,0.8794419,0.8354698,0,0,0,4.553689,0,0.0514253,-0.0514253,5.945805,99.09655,0.1246969,0.9190168,0.6624133,0,5.381706
4/2/2007 2:00:00 PM,0.4576731,61.90593,81.56721,28.10592,0.4559616,0.6988466,53.17406,39.69504,1.50008,1.38,0,-1,0,1.38,50.64106,2.220446E-16,0.1200798,0.2700878,0.6988466,1.452632,1.38,0,0,0.05713922,4.502264,0,0.753785,-0.753785,5.151246,85.85393,0.1246969,1.650088,0.5590773,0,5.20111
4/2/2007 3:00:00 PM,0.5932387,47.17342,86.166,42.99141,0.5918122,0.8840199,57.53916,39.98119,0.1989972,0.1989972,0,-1,0,0.1989972,444.2374,0,0,0,0.8840199,0.2094707,0.1989972,0,0,0.8946781,3.748479,0.6745492,0,0.6745492,5.79118,96.51946,0.1244788,0.2188969,0.7072159,0,4.632499
4/2/2007 4:00:00 PM,0.4025539,32.37245,89.04776,57.92798,0.400117,0.6170179,52.11955,40.30168,0.4854634,0.4854634,0,-1,0,0.4854634,127.0988,0,0,0,0.6170179,0.511014,0.4854634,0,0,0.2201288,4.355573,0.1060039,0,0.1060039,5.891744,98.19553,0.1244446,0.5340097,0.4936143,0,4.972591
4/2/2007 5:00:00 PM,0.08428933,17.55896,91.38554,72.88283,0.08384271,0.1366756,42.24854,39.79233,0.065198,0.065198,0,-1,0,0.065198,209.6316,0,0,0,0.1366756,0.06862947,0.065198,0,0,0.114125,4.450976,0.06804614,0,0.06804614,5.956298,99.27143,0.1244226,0.07171779,0.1093405,0,4.587652
