Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/2/2007 6:00:00 PM,0.03445963,2.759401,93.6327,87.84464,0.03249354,0.05379891,39.38561,38.43597,0.5380065,0.5380065,0,-1,0,0.5380065,9.999677,0,0,0,0.05379891,0.5663226,0.5380065,0,0,0.04607882,4.512218,0,0.5125237,-0.5125237,5.41605,90.26733,0.1244226,0.5918071,0.04303913,0,4.566017
4/2/2007 7:00:00 PM,0,0,96.09883,90,0,0,37.11967,37.11967,1.070535,1.070535,0,-1,0,1.070535,0,0,2.220446E-16,0,0,1.126879,1.070535,0,0,0.6155496,3.999694,0,1.126879,-1.126879,4.228216,70.47012,0.1244226,1.177588,0,0,3.999694
4/2/2007 8:00:00 PM,0,0,99.157,90,0,0,35.66602,35.66602,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.867637,2.872816,0,0,0,4.228216,70.47012,0.1244226,0,0,0,2.872816
4/2/2007 9:00:00 PM,0,0,103.4904,90,0,0,34.12651,34.12651,0.8214285,0.8214285,0,-1,0,0.8214285,0,0,1.110223E-16,0,0,0.8646616,0.8214285,0,0,1.867637,2.872816,0,0.8646616,-0.8646616,3.316782,55.2796,0.1244226,0.9035714,0,0,2.872816
4/2/2007 10:00:00 PM,0,0,110.7831,90,0,0,32.51262,32.51262,0.1968971,0.1968971,0,-1,0,0.1968971,0,0,2.775558E-17,0,0,0.2072601,0.1968971,0,0,2.828372,2.008154,0,0.2072601,-0.2072601,3.098311,51.63842,0.1244226,0.2165868,0,0,2.008154
4/2/2007 11:00:00 PM,0,0,126.5949,90,0,0,31.25927,31.25927,0.07579891,0.07579891,0,-1,0,0.07579891,0,0,1.387779E-17,0,0,0.07978833,0.07579891,0,0,3.058661,1.800894,0,0.07978833,-0.07978833,3.014207,50.23668,0.1244226,0.08337881,0,0,1.800894
4/3/2007 12:00:00 AM,0,0,171.1295,90,0,0,30.35503,30.35503,0.03886009,0.03886009,0,-1,0,0.03886009,0,0,0,0,0,0.04090536,0.03886009,0,0,3.147315,1.721105,0,0.04090536,-0.04090536,2.971089,49.51805,0.1244226,0.0427461,0,0,1.721105
4/3/2007 1:00:00 AM,0,0,-135.6896,90,0,0,29.35922,29.35922,0.1303936,0.1303936,0,-1,0,0.1303936,0,0,0,0,0,0.1372564,0.1303936,0,0,3.192765,1.6802,0,0.1372564,-0.1372564,2.826408,47.1067,0.1244226,0.143433,0,0,1.6802
4/3/2007 2:00:00 AM,0,0,-114.6366,90,0,0,28.50648,28.50648,0.2672239,0.2672239,0,-1,0,0.2672239,0,0,0,0,0,0.2812883,0.2672239,0,0,3.345273,1.542944,0,0.2812883,-0.2812883,2.529904,42.16498,0.1244226,0.2939462,0,0,1.542944
4/3/2007 3:00:00 AM,0,0,-105.6692,90,0,0,27.814,27.814,0.168523,0.168523,0,-1,0,0.168523,0,0,2.775558E-17,0,0,0.1773926,0.168523,0,0,3.657815,1.261655,0,0.1773926,-0.1773926,2.342916,39.04852,0.1244226,0.1853753,0,0,1.261655
4/3/2007 4:00:00 AM,0,0,-100.6596,90,0,0,27.05856,27.05856,0.09577614,0.09577614,0,-1,0,0.09577614,0,0,1.387779E-17,0,0,0.100817,0.09577614,0,0,3.854918,1.084263,0,0.100817,-0.100817,2.236645,37.27735,0.1244226,0.1053538,0,0,1.084263
4/3/2007 5:00:00 AM,0,0,-97.28951,90,0,0,26.44619,26.44619,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.966937,0.9834457,0,0,0,2.236645,37.27735,0.1244226,0,0,0,0.9834457
4/3/2007 6:00:00 AM,0.02060946,0,-94.68697,90,0,0,25.99407,25.99407,0.222916,0.222916,0,0,0,0.222916,0,0,2.775558E-17,0,0,0.2346484,0.222916,0,0,3.966937,0.9834457,0,0.2346484,-0.2346484,1.989304,33.155,0.1244226,0.2452076,0,0,0.9834457
4/3/2007 7:00:00 AM,0.2028238,13.426,-92.42055,77.12288,0.1963597,0.3394236,31.21296,25.51333,0.617094,0.617094,0,0,0,0.617094,55.00354,0,0,0,0.3394236,0.6495727,0.617094,0,0,4.227657,0.7487973,0,0.3101491,-0.3101491,1.662378,27.70625,0.1244226,0.6788034,0.2715389,0,1.088221
4/3/2007 8:00:00 AM,0.3511285,28.23582,-90.18542,62.17405,0.3480017,0.5839881,36.87013,26.7209,0,0,0,0,0,0,0,0,0,0,0.5839881,0,0,0,0,4.572268,0.4386482,0.5839881,0,0.5839881,2.216398,36.93989,0.1242346,0,0.4671905,0,1.022636
4/3/2007 9:00:00 AM,0.7150546,43.04675,-87.61654,47.24213,0.7120572,1.106312,50.82014,29.81134,0.1220649,0.1220649,0,-1,0,0.1220649,906.3313,0,0,0,1.106312,0.1284893,0.1220649,0,0,3.988279,0.9642375,0.9778228,0,0.9778228,3.144042,52.4006,0.123921,0.1342714,0.8850498,0,2.07055
4/3/2007 10:00:00 AM,0.878093,57.82141,-83.92255,32.35501,0.877259,1.299801,58.89445,32.83883,0,0,0,0,0,0,0,0,0,0,1.299801,0,0,0,0,3.010457,1.844278,1.299801,0,1.299801,4.377141,72.95221,0.1235066,0,1.039841,0,3.144079
4/3/2007 11:00:00 AM,0.848749,72.42669,-75.93927,17.63125,0.8486776,1.245125,60.52298,35.28257,0.5625136,0.5625136,0,0,0,0.5625136,221.3501,0,0,0,1.245125,0.5921196,0.5625136,0,0,1.710656,3.014099,0.6530049,0,0.6530049,4.996636,83.27711,0.1232995,0.6187651,0.9960997,0,4.259223
4/3/2007 12:00:00 PM,0.9315376,84.95411,-24.3281,4.894033,0.9321672,1.33115,64.90844,37.08533,0.3668299,0.3668299,0,0,0,0.3668299,362.8794,0,0,0,1.33115,0.3861368,0.3668299,0,0,1.057651,3.601803,0.9450136,0,0.9450136,5.893155,98.21906,0.1230009,0.4035129,1.06492,0,4.932954
4/3/2007 1:00:00 PM,1.030526,76.37431,71.10395,13.64368,1.031382,1.428789,69.6956,38.7908,0.3291665,0.3291665,0,0,0,0.3291665,434.0629,0.9696613,0,0,1.428789,0.346491,0.3291665,0,0,0.1126372,4.452315,0.1126372,0,0.1126372,6.000012,100,0.1229655,0.3620831,1.143032,0,5.881105
4/3/2007 2:00:00 PM,0.8433028,61.90622,82.42694,28.23896,0.8427838,1.203209,64.94836,39.79233,0.0172397,0.0172397,0,-1,0,0.0172397,6979.294,1.185062,0,0,1.203209,0.01814705,0.0172397,0,0,0,4.553689,0,0,0,6.000012,100,0.1229655,0.01896367,0.9625674,0,5.756898
4/3/2007 3:00:00 PM,0.6363242,47.15563,86.76089,43.10157,0.6342353,0.9395981,58.91636,40.07848,0,0,0,-1,0,0,0,0.9395981,0,0,0.9395981,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1229655,0,0.7516785,0,5.493287
4/3/2007 4:00:00 PM,0.4430817,32.34964,89.5263,58.02524,0.4395941,0.6728879,53.39652,40.39897,0.5272338,0.5272338,0,-1,0,0.5272338,127.6261,0.1179051,0,0,0.6728879,0.5549829,0.5272338,0,0,0,4.553689,0,0,0,6.000012,100,0.1229655,0.5799571,0.5383103,0,5.226577
4/3/2007 5:00:00 PM,0.1790251,17.53703,91.80954,72.97083,0.1770208,0.2840952,45.08203,39.8839,0.2756062,0.2756062,0,-1,0,0.2756062,103.0801,0,0,0,0.2840952,0.2901117,0.2756062,0,0,0,4.553689,0,0.006016572,-0.006016572,5.99367,99.8943,0.1229655,0.3031667,0.2272761,0,4.837784
4/3/2007 6:00:00 PM,0.04353201,2.742493,94.03767,87.92474,0.03791382,0.06268661,39.64155,38.53326,0,0,0,-1,0,0,0,0.05600153,0,0,0.06268661,0,0,0,0,0.00668508,4.547672,0.00668508,0,0.00668508,6.000012,100,0.1229634,0,0.05014928,0,4.610359
4/3/2007 7:00:00 PM,0,0,96.51267,90,0,0,37.24557,37.24557,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1229634,0,0,0,4.553689
4/3/2007 8:00:00 PM,0,0,99.61003,90,0,0,35.79765,35.79765,0.09861715,0.09861715,0,-1,0,0.09861715,0,0,1.387779E-17,0,0,0.1038075,0.09861715,0,0,0,4.553689,0,0.1038075,-0.1038075,5.890589,98.17629,0.1229634,0.1084789,0,0,4.553689
4/3/2007 9:00:00 PM,0,0,104.0267,90,0,0,34.21809,34.21809,0.008802203,0.008802203,0,-1,0,0.008802203,0,0,0,0,0,0.009265477,0.008802203,0,0,0.1153417,4.449882,0,0.009265477,-0.009265477,5.880823,98.01351,0.1229634,0.009682423,0,0,4.449882
4/3/2007 10:00:00 PM,0,0,111.4815,90,0,0,32.60991,32.60991,0.0856801,0.0856801,0,-1,0,0.0856801,0,0,1.387779E-17,0,0,0.09018958,0.0856801,0,0,0.1256367,4.440616,0,0.09018958,-0.09018958,5.785754,96.42905,0.1229634,0.09424811,0,0,4.440616
4/3/2007 11:00:00 PM,0,0,127.5786,90,0,0,31.35656,31.35656,0.2481115,0.2481115,0,-1,0,0.2481115,0,0,0,0,0,0.26117,0.2481115,0,0,0.2258473,4.350426,0,0.26117,-0.26117,5.510457,91.84077,0.1229634,0.2729226,0,0,4.350426
4/4/2007 12:00:00 AM,0,0,171.701,90,0,0,30.45232,30.45232,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5160362,4.089256,0,0,0,5.510457,91.84077,0.1229634,0,0,0,4.089256
4/4/2007 1:00:00 AM,0,0,-136.3587,90,0,0,29.47368,29.47368,0.03609355,0.03609355,0,-1,0,0.03609355,0,0,6.938894E-18,0,0,0.03799321,0.03609355,0,0,0.5160362,4.089256,0,0.03799321,-0.03799321,5.470409,91.17329,0.1229634,0.03970291,0,0,4.089256
4/4/2007 2:00:00 AM,0,0,-115.2597,90,0,0,28.60378,28.60378,0.04030193,0.04030193,0,-1,0,0.04030193,0,0,0,0,0,0.04242309,0.04030193,0,0,0.5582508,4.051263,0,0.04242309,-0.04242309,5.425691,90.428,0.1229634,0.04433213,0,0,4.051263
4/4/2007 3:00:00 AM,0,0,-106.1694,90,0,0,27.91129,27.91129,0.09591585,0.09591585,0,-1,0,0.09591585,0,0,1.387779E-17,0,0,0.1009641,0.09591585,0,0,0.6053876,4.00884,0,0.1009641,-0.1009641,5.319265,88.65424,0.1229634,0.1055074,0,0,4.00884
4/4/2007 4:00:00 AM,0,0,-101.0863,90,0,0,27.16729,27.16729,0.1195988,0.1195988,0,-1,0,0.1195988,0,0,1.387779E-17,0,0,0.1258935,0.1195988,0,0,0.7175699,3.907876,0,0.1258935,-0.1258935,5.186562,86.44253,0.1229634,0.1315587,0,0,3.907876
4/4/2007 5:00:00 AM,0,0,-97.67879,90,0,0,26.54348,26.54348,0.1431223,0.1431223,0,0,0,0.1431223,0,0,2.775558E-17,0,0,0.1506551,0.1431223,0,0,0.8574516,3.781982,0,0.1506551,-0.1506551,5.027758,83.79579,0.1229634,0.1574346,0,0,3.781982
4/4/2007 6:00:00 AM,0.002809168,0,-95.06532,90,0,0,26.10853,26.10853,0.2633091,0.2633091,0,0,0,0.2633091,0,0,5.551115E-17,0,0,0.2771674,0.2633091,0,0,1.024846,3.631327,0,0.2771674,-0.2771674,4.735598,78.92647,0.1229634,0.2896399,0,0,3.631327
4/4/2007 7:00:00 AM,0.1316373,13.55999,-92.81194,77.05188,0.1298046,0.2264753,29.40127,25.63924,0.4307378,0.4307378,0,0,0,0.4307378,52.57846,0,5.551115E-17,0,0.2264753,0.4534082,0.4307378,0,0,1.33281,3.35416,0,0.2269329,-0.2269329,4.496389,74.93967,0.1229634,0.4738116,0.1811803,0,3.580635
4/4/2007 8:00:00 AM,0.3229691,28.36703,-90.61877,62.11266,0.3200571,0.539027,36.19294,26.86397,0.6675711,0.6675711,0,0,0,0.6675711,80.74451,1.110223E-16,0,0,0.539027,0.7027065,0.6675711,0,0,1.584958,3.127227,0,0.1636794,-0.1636794,4.323856,72.06413,0.1229634,0.7343282,0.4312216,0,3.666254
4/4/2007 9:00:00 AM,0.5337046,43.17978,-88.13835,47.1936,0.5308602,0.8498323,45.53151,29.93725,1.211356,1.211356,0,-1,0,1.211356,70.15545,0,0,0,0.8498323,1.275112,1.211356,0,0,1.766824,2.963548,0,0.4252793,-0.4252793,3.875572,64.59274,0.1229634,1.332492,0.6798658,0,3.81338
4/4/2007 10:00:00 AM,0.53885,57.96495,-84.63203,32.32783,0.5368555,0.8438575,48.78339,32.97046,0.9172247,0.9172247,0,0,0,0.9172247,92.00117,0,0,0,0.8438575,0.9654997,0.9172247,0,0,2.239356,2.538268,0,0.1216422,-0.1216422,3.74735,62.45571,0.1229634,1.008947,0.675086,0,3.382126
4/4/2007 11:00:00 AM,0.5809706,72.60806,-77.13905,17.65613,0.5790606,0.8910614,52.48822,35.37986,0,0,0,0,0,0,0,0,0,0,0.8910614,0,0,0,0,2.374514,2.416626,0.8910614,0,0.8910614,4.592685,76.5446,0.1226834,0,0.7128491,0,3.307688
4/4/2007 12:00:00 PM,0.9959746,85.34658,-25.43645,5.22419,0.9959524,1.404016,66.95937,37.18262,0.2701852,0.2701852,0,0,0,0.2701852,519.6496,0,0,0,1.404016,0.2844055,0.2701852,0,0,1.483453,3.218581,1.119611,0,1.119611,5.654841,94.24717,0.1223333,0.2972037,1.123213,0,4.622598
4/4/2007 1:00:00 PM,1.086752,76.43312,72.80206,13.84868,1.08654,1.487777,71.49327,38.88809,0,0,0,0,0,0,0,1.123935,0,0,1.487777,0,0,0,0,0.3638418,4.226232,0.3638418,0,0.3638418,6.000012,100,0.12222,0,1.190222,0,5.714008
4/4/2007 2:00:00 PM,0.8912769,61.90143,83.28363,28.37602,0.8898529,1.258266,66.47807,39.8839,0.3153809,0.3153809,0,-1,0,0.3153809,398.967,0.926286,0,0,1.258266,0.3319799,0.3153809,0,0,0,4.553689,0,0,0,6.000012,100,0.12222,0.346919,1.006613,0,5.811955
4/4/2007 3:00:00 PM,0.4696896,47.13509,87.35336,43.21394,0.4675289,0.7131052,54.00623,40.17577,0.4513034,0.4513034,0,-1,0,0.4513034,158.0101,0.238049,0,0,0.7131052,0.4750562,0.4513034,0,0,0,4.553689,0,0,0,6.000012,100,0.12222,0.4964337,0.5704842,0,5.266794
4/4/2007 4:00:00 PM,0.2589343,32.32534,90.00298,58.12361,0.2574684,0.4063281,48.07548,40.49627,0.5194865,0.5194865,0,-1,0,0.5194865,78.21726,0,0,0,0.4063281,0.5468279,0.5194865,0,0,0,4.553689,0,0.1404998,-0.1404998,5.851912,97.53168,0.12222,0.5714352,0.3250625,0,4.960017
4/4/2007 5:00:00 PM,0.2340205,17.51452,92.232,73.05912,0.2290664,0.3643401,46.68796,39.95258,1.121674,1.121674,0,-1,0,1.121674,32.48183,0,2.220446E-16,0,0.3643401,1.180709,1.121674,0,0,0.1561109,4.413189,0,0.8163689,-0.8163689,4.991384,83.18957,0.12222,1.233841,0.2914721,0,4.777529
4/4/2007 6:00:00 PM,0.0471428,2.72575,94.44126,88.00443,0.038982,0.064408,39.77019,38.63055,1.481122,1.38,0,-1,0,1.38,4.667246,2.220446E-16,0.1011216,0.2492338,0.064408,1.452632,1.38,0,0,1.063187,3.59682,0,1.388224,-1.388224,3.528068,58.80101,0.12222,1.629234,0.0515264,0,3.661228
4/4/2007 7:00:00 PM,0,0,96.92513,90,0,0,37.34286,37.34286,0.8560007,0.8560007,0,-1,0,0.8560007,0,0,1.110223E-16,0,0,0.9010534,0.8560007,0,0,2.605658,2.208597,0,0.9010534,-0.9010534,2.578274,42.97115,0.12222,0.9416008,0,0,2.208597
4/4/2007 8:00:00 PM,0,0,100.0615,90,0,0,35.89494,35.89494,0.9551846,0.9551846,0,-1,0,0.9551846,0,0,2.220446E-16,0,0,1.005457,0.9551846,0,0,3.606829,1.307543,0,1.005457,-1.005457,1.518429,25.3071,0.12222,1.050703,0,0,1.307543
4/4/2007 9:00:00 PM,0,0,104.5606,90,0,0,34.31538,34.31538,0.7052387,0.2869815,0,-1,0,0.2869815,0,0,0.4182572,0.488781,0,0.3020858,0.2869815,0,0,4.724003,0.3020858,0,0.3020858,-0.3020858,1.200002,20,0.12222,0.7757626,0,0,0.3020858
4/4/2007 10:00:00 PM,0,0,112.1745,90,0,0,32.72437,32.72437,0.1937201,0,0,-1,0,0,0,0,0.1937201,0.2130921,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.12222,0.2130921,0,0,0
4/4/2007 11:00:00 PM,0,0,128.543,90,0,0,31.4653,31.4653,0.005832999,0,0,-1,0,0,0,0,0.005832999,0.006416299,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.12222,0.006416299,0,0,0
4/5/2007 12:00:00 AM,0,0,172.2395,90,0,0,30.54961,30.54961,0.09100005,0,0,-1,0,0,0,0,0.09100005,0.1001001,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.12222,0.1001001,0,0,0
4/5/2007 1:00:00 AM,0,0,-137.0033,90,0,0,29.58242,29.58242,0.1012715,0,0,-1,0,0,0,0,0.1012715,0.1113987,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.12222,0.1113987,0,0,0
4/5/2007 2:00:00 AM,0,0,-115.872,90,0,0,28.71824,28.71824,0.1102249,0,0,-1,0,0,0,0,0.1102249,0.1212474,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.12222,0.1212474,0,0,0
4/5/2007 3:00:00 AM,0,0,-106.6646,90,0,0,28.02575,28.02575,0.1638614,0,0,-1,0,0,0,0,0.1638614,0.1802476,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.12222,0.1802476,0,0,0
4/5/2007 4:00:00 AM,0,0,-101.51,90,0,0,27.26459,27.26459,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.12222,0,0,0,0
4/5/2007 5:00:00 AM,0,0,-98.06617,90,0,0,26.65222,26.65222,0.220395,0.220395,1.673027,0,0.5128363,0.220395,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1227525,0.2424345,0,1.7,0
4/5/2007 6:00:00 AM,0.014394,0,-95.44234,90,0,0,26.23444,26.23444,0.2193995,0.2193995,1.672031,0,0.5125645,0.2193995,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1232806,0.2413395,0,1.7,1.242
4/5/2007 7:00:00 AM,0.19662,13.69256,-93.20242,76.98209,0.189597,0.3276295,31.27448,25.77087,0.470581,0.470581,1.7,0,0.5202,0.470581,69.62235,0,0,0,0.3276295,0,0,1.229419,1.167948,2.299654,2.484,1.495578,0,1.495578,5.237198,87.28645,0.1237903,0.517639,0.2621036,1.7,2.81163
4/5/2007 8:00:00 AM,0.4830808,28.49609,-91.05169,62.0533,0.4755563,0.7808954,40.91173,26.9956,0,0,0,0,0,0,0,0,0,0,0.7808954,0,0,0,0,0.8040767,3.83002,0.7808954,0,0.7808954,5.97802,99.63347,0.1235473,0,0.6247163,0,4.610915
4/5/2007 9:00:00 AM,0.6985871,43.30964,-88.6606,47.14814,0.6936481,1.0794,50.54708,30.08604,0.9743649,0.9743649,0,-1,0,0.9743649,110.7798,0.03057113,0,0,1.0794,1.025647,0.9743649,0,0,0.02318132,4.532826,0.02318132,0,0.02318132,6.000012,100,0.1235401,1.071801,0.8635198,0,5.612226
4/5/2007 10:00:00 AM,0.881215,58.1037,-85.34467,32.30552,0.8782953,1.299074,59.18323,33.09064,1.095512,1.095512,0,0,0,1.095512,118.5814,0.1459031,0,0,1.299074,1.153171,1.095512,0,0,0,4.553689,0,0,0,6.000012,100,0.1235401,1.205063,1.039259,0,5.852763
4/5/2007 11:00:00 AM,0.7975914,72.78119,-78.35866,17.69007,0.795844,1.17737,59.14819,35.50577,0.1336127,0.1336127,0,0,0,0.1336127,881.1812,1.036725,0,0,1.17737,0.140645,0.1336127,0,0,0,4.553689,0,0,0,6.000012,100,0.1235401,0.146974,0.941896,0,5.731059
4/5/2007 12:00:00 PM,0.7915576,85.73546,-26.7467,5.562881,0.7899753,1.156988,60.80859,37.30853,0.4162123,0.4162123,0,0,0,0.4162123,277.9803,0.7188698,0,0,1.156988,0.4381182,0.4162123,0,0,0,4.553689,0,0,0,6.000012,100,0.1235401,0.4578335,0.9255904,0,5.710677
4/5/2007 1:00:00 PM,0.9459621,76.48053,74.50668,14.06102,0.9446207,1.329094,67.26303,39.014,0.5641038,0.5641038,0,0,0,0.5641038,235.6117,0.7353008,0,0,1.329094,0.5937935,0.5641038,0,0,0,4.553689,0,0,0,6.000012,100,0.1235401,0.6205142,1.063275,0,5.882783
4/5/2007 2:00:00 PM,0.7650804,61.89168,84.13672,28.51688,0.7627741,1.10423,62.70737,39.98119,0,0,0,-1,0,0,0,1.10423,0,0,1.10423,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1235401,0,0.883384,0,5.657919
4/5/2007 3:00:00 PM,0.6858793,47.1119,87.94316,43.32834,0.681938,1.0003,60.55503,40.27306,0.3272507,0.3272507,0,-1,0,0.3272507,305.6678,0.6558257,0,0,1.0003,0.3444745,0.3272507,0,0,0,4.553689,0,0,0,6.000012,100,0.1235401,0.3599758,0.8002402,0,5.553989
4/5/2007 4:00:00 PM,0.4995023,32.29968,90.47764,58.22295,0.4934641,0.7473838,55.20565,40.59356,0,0,0,-1,0,0,0,0.7473838,0,0,0.7473838,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1235401,0,0.597907,0,5.301073
4/5/2007 5:00:00 PM,0.2337056,17.49154,92.65281,73.14758,0.2282039,0.3628326,46.75454,40.04414,0.8905274,0.8905274,0,-1,0,0.8905274,40.74357,0,1.110223E-16,0,0.3628326,0.9373972,0.8905274,0,0,0,4.553689,0,0.5745646,-0.5745646,5.394368,89.90595,0.1235401,0.9795801,0.2902661,0,4.916522
4/5/2007 6:00:00 PM,0.0464524,2.709256,94.84335,88.0836,0.0378741,0.06255554,39.83515,38.72784,0.2178112,0.2178112,0,-1,0,0.2178112,28.72008,0,0,0,0.06255554,0.2292749,0.2178112,0,0,0.6384051,3.979124,0,0.1667194,-0.1667194,5.21863,86.977,0.1235401,0.2395923,0.05004443,0,4.04168
4/5/2007 7:00:00 PM,0,0,97.33607,90,0,0,37.46877,37.46877,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8236488,3.812405,0,0,0,5.21863,86.977,0.1235401,0,0,0,3.812405
4/5/2007 8:00:00 PM,0,0,100.5111,90,0,0,36.02084,36.02084,0.9773105,0.9773105,0,-1,0,0.9773105,0,0,1.110223E-16,0,0,1.028748,0.9773105,0,0,0.8236488,3.812405,0,1.028748,-1.028748,4.134234,68.90377,0.1235401,1.075042,0,0,3.812405
4/5/2007 9:00:00 PM,0,0,105.0919,90,0,0,34.44701,34.44701,0.8743727,0.8743727,0,-1,0,0.8743727,0,0,1.110223E-16,0,0,0.9203923,0.8743727,0,0,1.966702,2.783657,0,0.9203923,-0.9203923,3.164056,52.73416,0.1235401,0.9618099,0,0,2.783657
4/5/2007 10:00:00 PM,0,0,112.8619,90,0,0,32.85028,32.85028,0.02884476,0.02884476,0,-1,0,0.02884476,0,0,3.469447E-18,0,0,0.0303629,0.02884476,0,0,2.98936,1.863265,0,0.0303629,-0.0303629,3.132051,52.20074,0.1235401,0.03172924,0,0,1.863265
4/5/2007 11:00:00 PM,0,0,129.4877,90,0,0,31.57976,31.57976,0.1364961,0.1364961,0,-1,0,0.1364961,0,0,0,0,0,0.1436801,0.1364961,0,0,3.023097,1.832902,0,0.1436801,-0.1436801,2.980599,49.67654,0.1235401,0.1501457,0,0,1.832902
4/6/2007 12:00:00 AM,0,0,172.7474,90,0,0,30.66407,30.66407,0.03526554,0.03526554,0,-1,0,0.03526554,0,0,6.938894E-18,0,0,0.03712162,0.03526554,0,0,3.182741,1.689222,0,0.03712162,-0.03712162,2.941469,49.02438,0.1235401,0.03879209,0,0,1.689222
4/6/2007 1:00:00 AM,0,0,-137.6248,90,0,0,29.69688,29.69688,0.3026531,0.3026531,0,-1,0,0.3026531,0,0,5.551115E-17,0,0,0.3185822,0.3026531,0,0,3.223987,1.6521,0,0.3185822,-0.3185822,2.605654,43.42747,0.1235401,0.3329184,0,0,1.6521
4/6/2007 2:00:00 AM,0,0,-116.4738,90,0,0,28.84414,28.84414,0.1856716,0.1856716,0,-1,0,0.1856716,0,0,0,0,0,0.1954437,0.1856716,0,0,3.577968,1.333518,0,0.1954437,-0.1954437,2.399638,39.99389,0.1235401,0.2042387,0,0,1.333518
4/6/2007 3:00:00 AM,0,0,-107.1547,90,0,0,28.15166,28.15166,0.1004426,0.1004426,0,-1,0,0.1004426,0,0,1.387779E-17,0,0,0.1057291,0.1004426,0,0,3.795127,1.138074,0,0.1057291,-0.1057291,2.28819,38.13642,0.1235401,0.1104869,0,0,1.138074
4/6/2007 4:00:00 AM,0,0,-101.9307,90,0,0,27.39622,27.39622,0.1307274,0.1307274,0,-1,0,0.1307274,0,0,2.775558E-17,0,0,0.1376078,0.1307274,0,0,3.912604,1.032345,0,0.1376078,-0.1376078,2.143138,35.7189,0.1235401,0.1438002,0,0,1.032345
4/6/2007 5:00:00 AM,0,0,-98.45155,90,0,0,26.78385,26.78385,0.1320177,0.1320177,0,0,0,0.1320177,0,0,2.775558E-17,0,0,0.138966,0.1320177,0,0,4.065502,0.8947374,0,0.138966,-0.138966,1.996655,33.27752,0.1235401,0.1452195,0,0,0.8947374
4/6/2007 6:00:00 AM,0.01735578,0,-95.81792,90,0,0,26.36607,26.36607,0.1512508,0.1512508,0,0,0,0.1512508,0,0,0,0,0,0.1592114,0.1512508,0,0,4.219908,0.7557713,0,0.1592114,-0.1592114,1.828832,30.48047,0.1235401,0.1663759,0,0,0.7557713
4/6/2007 7:00:00 AM,0.2123172,13.82361,-93.59187,76.9136,0.2032754,0.3502821,31.8173,25.91395,0.9833,0.9833,0.425,0,0.172125,0.9833,35.62312,0,0,0,0.3502821,0.5876843,0.5583,0,0,4.39681,0.59656,0,0.2374021,-0.2374021,1.578588,26.30975,0.1235401,1.08163,0.2802257,1.7,0.9468421
4/6/2007 8:00:00 AM,0.3888366,28.62288,-91.48402,61.99601,0.3832308,0.6381198,38.32898,27.13868,0.3609948,0.3609948,1.7,0,0.5202,0.3609948,176.767,0,0,0,0.6381198,0,0,1.339005,1.272055,4.66059,0.3591579,1.910175,0,1.910175,3.390739,56.5122,0.1239172,0.3970943,0.5104958,1.7,0.9972777
4/6/2007 9:00:00 AM,0.5394886,43.43623,-89.18309,47.10584,0.5355258,0.8552252,45.96611,30.22912,0.3575698,0.3575698,0,-1,0,0.3575698,239.1772,0,0,0,0.8552252,0.3763892,0.3575698,0,0,2.750415,2.078315,0.478836,0,0.478836,3.845003,64.08324,0.123769,0.3933268,0.6841801,0,2.93354
4/6/2007 10:00:00 AM,0.441905,58.23753,-86.06009,32.28812,0.4398157,0.7016617,46.14868,33.22227,0.01292635,0.01292635,0,0,0,0.01292635,5428.15,0,0,0,0.7016617,0.01360669,0.01292635,0,0,2.27158,2.509268,0.688055,0,0.688055,4.497749,74.96233,0.1235566,0.01421899,0.5613294,0,3.210929
4/6/2007 11:00:00 AM,0.3836369,72.94582,-79.59719,17.73297,0.3818314,0.606712,46.86629,35.6374,0.3043794,0.3043794,0,0,0,0.3043794,199.3275,0,0,0,0.606712,0.3203993,0.3043794,0,0,1.583524,3.128517,0.2863126,0,0.2863126,4.769369,79.48932,0.1234684,0.3348173,0.4853696,0,3.735229
4/6/2007 12:00:00 PM,0.3315462,86.11999,-28.31691,5.908253,0.3299586,0.5234659,47.14583,37.44016,0.2622542,0.2622542,0,0,0,0.2622542,199.6025,0,0,0,0.5234659,0.2760571,0.2622542,0,0,1.297212,3.386198,0.2474089,0,0.2474089,5.004082,83.40119,0.1233923,0.2884796,0.4187727,0,3.909664
4/6/2007 1:00:00 PM,0.3973854,76.51661,76.21449,14.28011,0.3955285,0.6145431,50.8154,39.14563,1.187893,1.187893,0,0,0,1.187893,51.73388,0,2.220446E-16,0,0.6145431,1.250414,1.187893,0,0,1.049803,3.608866,0,0.6358705,-0.6358705,4.333815,72.23011,0.1233923,1.306682,0.4916345,0,4.22341
4/6/2007 2:00:00 PM,0.3086094,61.87713,84.98568,28.66129,0.307116,0.4817046,49.16167,40.11282,0.1506269,0.1506269,0,-1,0,0.1506269,319.7998,0,0,0,0.4817046,0.1585547,0.1506269,0,0,1.756326,2.972996,0.3231499,0,0.3231499,4.640382,77.33955,0.1232931,0.1656896,0.3853637,0,3.4547
4/6/2007 3:00:00 PM,0.5773082,47.08621,88.53004,43.44463,0.5735779,0.8574217,57.41422,40.39897,0,0,0,-1,0,0,0,0,0,0,0.8574217,0,0,0,0,1.433176,3.263831,0.8574217,0,0.8574217,5.453804,90.89655,0.1230305,0,0.6859373,0,4.121253
4/6/2007 4:00:00 PM,0.3944868,32.27276,90.95012,58.32314,0.390275,0.6014945,52.21897,40.69085,0.8055348,0.8055348,0,-1,0,0.8055348,74.6702,0,0,0,0.6014945,0.8479314,0.8055348,0,0,0.5757541,4.03551,0,0.246437,-0.246437,5.194036,86.5671,0.1230305,0.8860883,0.4811956,0,4.637005
4/6/2007 5:00:00 PM,0.154446,17.46815,93.07181,73.23611,0.152826,0.2458384,44.66187,40.17577,0.4082521,0.4082521,0,-1,0,0.4082521,60.21729,0,5.551115E-17,0,0.2458384,0.4297391,0.4082521,0,0,0.8495729,3.789073,0,0.1839007,-0.1839007,5.000188,83.3363,0.1230305,0.4490774,0.1966707,0,4.034912
4/6/2007 6:00:00 PM,0.02606452,2.693093,95.2438,88.16216,0.02524159,0.04174563,39.59158,38.85375,0.578126,0.578126,0,-1,0,0.578126,7.220853,0,0,0,0.04174563,0.6085536,0.578126,0,0,1.053907,3.605173,0,0.566808,-0.566808,4.40272,73.37852,0.1230305,0.6359385,0.0333965,0,3.646918
4/6/2007 7:00:00 PM,0,0,97.74536,90,0,0,37.56607,37.56607,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.683694,3.038365,0,0,0,4.40272,73.37852,0.1230305,0,0,0,3.038365
4/6/2007 8:00:00 PM,0,0,100.9588,90,0,0,36.15247,36.15247,0.8139145,0.8139145,0,-1,0,0.8139145,0,0,1.110223E-16,0,0,0.8567522,0.8139145,0,0,1.683694,3.038365,0,0.8567522,-0.8567522,3.499624,58.32695,0.1230305,0.895306,0,0,3.038365
4/6/2007 9:00:00 PM,0,0,105.6204,90,0,0,34.57291,34.57291,1.095361,1.095361,0,-1,0,1.095361,0,0,2.220446E-16,0,0,1.153012,1.095361,0,0,2.635641,2.181612,0,1.153012,-1.153012,2.284243,38.07063,0.1230305,1.204897,0,0,2.181612
4/6/2007 10:00:00 PM,0,0,113.5433,90,0,0,32.94757,32.94757,0.2031298,0.2031298,0,-1,0,0.2031298,0,0,2.775558E-17,0,0,0.2138209,0.2031298,0,0,3.916765,1.028601,0,0.2138209,-0.2138209,2.058856,34.31419,0.1230305,0.2234428,0,0,1.028601
4/6/2007 11:00:00 PM,0,0,130.4125,90,0,0,31.67705,31.67705,0.2406454,0.2406454,0,-1,0,0.2406454,0,0,2.775558E-17,0,0,0.253311,0.2406454,0,0,4.154344,0.8147797,0,0.253311,-0.253311,1.791842,29.86398,0.1230305,0.2647099,0,0,0.8147797
4/7/2007 12:00:00 AM,0,0,173.2264,90,0,0,30.76136,30.76136,0.1236036,0.1236036,0,-1,0,0.1236036,0,0,1.387779E-17,0,0,0.130109,0.1236036,0,0,4.4358,0.5614687,0,0.130109,-0.130109,1.654695,27.5782,0.1230305,0.1359639,0,0,0.5614687
4/7/2007 1:00:00 AM,0,0,-138.2243,90,0,0,29.79417,29.79417,0.1649686,0.1649686,0,-1,0,0.1649686,0,0,2.775558E-17,0,0,0.1736511,0.1649686,0,0,4.580366,0.4313597,0,0.1736511,-0.1736511,1.471651,24.52747,0.1230305,0.1814654,0,0,0.4313597
4/7/2007 2:00:00 AM,0,0,-117.0652,90,0,0,28.94144,28.94144,0.07628363,0.07628363,0,-1,0,0.07628363,0,0,1.387779E-17,0,0,0.08029856,0.07628363,0,0,4.773312,0.2577085,0,0.08029856,-0.08029856,1.387009,23.11677,0.1230305,0.08391199,0,0,0.2577085
4/7/2007 3:00:00 AM,0,0,-107.6396,90,0,0,28.26612,28.26612,0.1543969,0.1543969,0,-1,0,0.1543969,0,0,0,0.00129708,0,0.162523,0.1543969,0,0,4.862532,0.17741,0,0.162523,-0.162523,1.215695,20.26154,0.1230305,0.1698366,0,0,0.17741
4/7/2007 4:00:00 AM,0,0,-102.3484,90,0,0,27.51068,27.51068,0.2112737,0.01414261,0,-1,0,0.01414261,0,0,0.1971311,0.2182584,0,0.01488696,0.01414261,0,0,5.043113,0.01488696,0,0.01488696,-0.01488696,1.200002,20,0.1230305,0.232401,0,0,0.01488696
4/7/2007 5:00:00 AM,0,0,-98.83484,90,0,0,26.89831,26.89831,0.1841119,0.1841119,1.636744,0,0.502931,0.1841119,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.12352,0.2025231,0,1.7,0
4/7/2007 6:00:00 AM,0.02267554,0,-96.19198,90,0,0,26.49197,26.49197,0.06465027,0.06465027,1.517282,0,0.4703179,0.06465027,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1239168,0.07111529,0,1.7,1.242
4/7/2007 7:00:00 AM,0.1444887,13.95303,-93.98019,76.8465,0.1416019,0.2460957,30.1636,26.05702,0.7795438,0.7795438,1.7,0,0.5202,0.7795438,31.56919,0,0,0,0.2460957,0,0,0.9204562,0.8744334,2.299654,2.484,1.120529,0,1.120529,4.881395,81.35643,0.1244365,0.8574982,0.1968765,1.7,2.730096
4/7/2007 8:00:00 AM,0.4522723,28.74729,-91.91564,61.9409,0.4438137,0.7313442,40.26198,27.28175,1.217386,1.217386,0,0,0,1.217386,60.07497,0,2.220446E-16,0,0.7313442,1.281459,1.217386,0,0,1.179125,3.492476,0,0.5501146,-0.5501146,4.301524,71.69192,0.1244365,1.339124,0.5850753,0,4.22382
4/7/2007 9:00:00 AM,0.5444045,43.55943,-89.70562,47.06675,0.5398348,0.8608744,46.22201,30.35503,0.2089954,0.2089954,0,-1,0,0.2089954,411.9107,0,0,0,0.8608744,0.2199951,0.2089954,0,0,1.790364,2.942362,0.6408792,0,0.6408792,4.909515,81.82509,0.1242407,0.2298949,0.6886995,0,3.803236
4/7/2007 10:00:00 AM,0.8029364,58.36631,-86.77794,32.27567,0.7984564,1.196343,57.02693,33.34818,1.206712,1.206712,0,0,0,1.206712,99.14069,0,0,0,1.196343,1.270223,1.206712,0,0,1.149485,3.519153,0,0.07388054,-0.07388054,4.831638,80.52715,0.1242407,1.327384,0.9570743,0,4.715496
4/7/2007 11:00:00 AM,0.82411,73.10168,-80.85358,17.78471,0.8209801,1.207052,60.17297,35.76331,0.6163662,0.6163662,0,0,0,0.6163662,195.8336,0,0,0,1.207052,0.6488065,0.6163662,0,0,1.231574,3.445272,0.5582454,0,0.5582454,5.361237,89.35376,0.1240706,0.6780028,0.9656415,0,4.652324
4/7/2007 12:00:00 PM,0.6002948,86.49915,-30.22811,6.258801,0.597801,0.9052279,55.23959,37.53745,0.6214339,0.6214339,0,0,0,0.6214339,145.6676,0,0,0,0.9052279,0.6541409,0.6214339,0,0,0.6733286,3.947693,0.251087,0,0.251087,5.599438,93.32378,0.1239942,0.6835773,0.7241823,0,4.852921
4/7/2007 1:00:00 PM,0.6508011,76.54148,77.92214,14.50537,0.6481432,0.962684,58.4871,39.24292,0.7235308,0.7235308,0,0,0,0.7235308,133.0536,0,0,0,0.962684,0.7616114,0.7235308,0,0,0.4222416,4.173671,0.2010725,0,0.2010725,5.790193,96.50301,0.1239331,0.795884,0.7701471,0,5.136355
4/7/2007 2:00:00 PM,0.6512713,61.85793,85.82999,28.80904,0.6480965,0.9569416,59.46841,40.21011,0.3727544,0.3727544,0,-1,0,0.3727544,256.7218,0.3433995,0,0,0.9569416,0.392373,0.3727544,0,0,0.2211691,4.354637,0.2211691,0,0.2211691,6.000012,100,0.123866,0.4100298,0.7655533,0,5.311578
4/7/2007 3:00:00 PM,0.6726042,47.05812,89.11378,43.56263,0.6670477,0.9797869,60.33173,40.49627,0.3446774,0.3446774,0,-1,0,0.3446774,284.262,0.6169686,0,0,0.9797869,0.3628183,0.3446774,0,0,0,4.553689,0,0,0,6.000012,100,0.123866,0.3791451,0.7838295,0,5.533476
4/7/2007 4:00:00 PM,0.3439958,32.24468,91.42026,58.42402,0.3407021,0.5292816,50.84051,40.78814,0.83148,0.83148,0,-1,0,0.83148,63.65536,0,1.110223E-16,0,0.5292816,0.8752421,0.83148,0,0,0,4.553689,0,0.3459605,-0.3459605,5.635338,93.9221,0.123866,0.914628,0.4234253,0,5.082971
4/7/2007 5:00:00 PM,0.1615544,17.44448,93.48888,73.32458,0.1595564,0.2562437,44.95788,40.27306,0.141918,0.141918,0,-1,0,0.141918,180.5576,0,0,0,0.2562437,0.1493874,0.141918,0,0,0.3844005,4.207728,0.1068564,0,0.1068564,5.736711,95.61165,0.1238336,0.1561098,0.204995,0,4.463972
4/7/2007 6:00:00 PM,0.04170726,2.677342,95.64249,88.23999,0.03466896,0.05722162,39.96476,38.95104,1.306536,1.306536,0,-1,0,1.306536,4.379643,0,2.220446E-16,0.0571897,0.05722162,1.375301,1.306536,0,0,0.2775441,4.303899,0,1.318079,-1.318079,4.347332,72.4554,0.1238336,1.43719,0.04577729,0,4.361121
4/7/2007 7:00:00 PM,0,0,98.15285,90,0,0,37.6977,37.6977,1.115705,1.115705,0,-1,0,1.115705,0,0,2.220446E-16,0,0,1.174426,1.115705,0,0,1.742077,2.98582,0,1.174426,-1.174426,3.109379,51.82287,0.1238336,1.227276,0,0,2.98582
4/7/2007 8:00:00 PM,0,0,101.4044,90,0,0,36.24976,36.24976,0.4248512,0.4248512,0,-1,0,0.4248512,0,0,5.551115E-17,0,0,0.4472118,0.4248512,0,0,3.046995,1.811393,0,0.4472118,-0.4472118,2.637976,43.96618,0.1238336,0.4673363,0,0,1.811393
4/7/2007 9:00:00 PM,0,0,106.1457,90,0,0,34.6702,34.6702,0.2951066,0.2951066,0,-1,0,0.2951066,0,0,0,0,0,0.3106385,0.2951066,0,0,3.543897,1.364181,0,0.3106385,-0.3106385,2.310534,38.50882,0.1238336,0.3246173,0,0,1.364181
4/7/2007 10:00:00 PM,0,0,114.2183,90,0,0,33.06203,33.06203,0.1007605,0.1007605,0,-1,0,0.1007605,0,0,1.387779E-17,0,0,0.1060637,0.1007605,0,0,3.889051,1.053543,0,0.1060637,-0.1060637,2.198733,36.64548,0.1238336,0.1108365,0,0,1.053543
4/7/2007 11:00:00 PM,0,0,131.3171,90,0,0,31.79151,31.79151,0.1207538,0.1207538,0,-1,0,0.1207538,0,0,1.387779E-17,0,0,0.1271092,0.1207538,0,0,4.0069,0.9474792,0,0.1271092,-0.1271092,2.064748,34.4124,0.1238336,0.1328291,0,0,0.9474792
4/8/2007 12:00:00 AM,0,0,173.6784,90,0,0,30.8701,30.8701,0.04619649,0.04619649,0,-1,0,0.04619649,0,0,6.938894E-18,0,0,0.04862789,0.04619649,0,0,4.148132,0.82037,0,0.04862789,-0.04862789,2.01349,33.5581,0.1238336,0.05081614,0,0,0.82037
4/8/2007 1:00:00 AM,0,0,-138.803,90,0,0,29.89146,29.89146,0.0485068,0.0485068,0,-1,0,0.0485068,0,0,6.938894E-18,0,0,0.05105979,0.0485068,0,0,4.202163,0.7717421,0,0.05105979,-0.05105979,1.959668,32.66107,0.1238336,0.05335748,0,0,0.7717421
4/8/2007 2:00:00 AM,0,0,-117.6461,90,0,0,29.0559,29.0559,0.05862749,0.05862749,0,-1,0,0.05862749,0,0,6.938894E-18,0,0,0.06171315,0.05862749,0,0,4.258896,0.7206823,0,0.06171315,-0.06171315,1.894617,31.57689,0.1238336,0.06449024,0,0,0.7206823
4/8/2007 3:00:00 AM,0,0,-108.1194,90,0,0,28.36341,28.36341,0.1121557,0.1121557,0,-1,0,0.1121557,0,0,0,0,0,0.1180586,0.1121557,0,0,4.327466,0.6589692,0,0.1180586,-0.1180586,1.770172,29.50281,0.1238336,0.1233712,0,0,0.6589692
4/8/2007 4:00:00 AM,0,0,-102.7629,90,0,0,27.63658,27.63658,0.1256433,0.1256433,0,-1,0,0.1256433,0,0,0,0,0,0.1322561,0.1256433,0,0,4.458642,0.5409106,0,0.1322561,-0.1322561,1.630762,27.17931,0.1238336,0.1382076,0,0,0.5409106
4/8/2007 5:00:00 AM,0,0,-99.21596,90,0,0,27.02422,27.02422,0.04086713,0.04086713,0,0,0,0.04086713,0,0,6.938894E-18,0,0,0.04301804,0.04086713,0,0,4.605594,0.4086545,0,0.04301804,-0.04301804,1.585417,26.42356,0.1238336,0.04495385,0,0,0.4086545
4/8/2007 6:00:00 AM,0.01031918,0,-96.56441,90,0,0,26.6236,26.6236,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.653392,0.3656365,0,0,0,1.585417,26.42356,0.1238336,0,0,0,0.3656365
4/8/2007 7:00:00 AM,0.0670765,14.08069,-94.36727,76.7809,0.06666899,0.1170828,28.11879,26.18865,0.1219035,0.1219035,0,0,0,0.1219035,96.04544,0,0,0,0.1170828,0.1283195,0.1219035,0,0,4.653392,0.3656365,0,0.01123672,-0.01123672,1.573573,26.22616,0.1238336,0.1340939,0.09366623,0,0.4827192
4/8/2007 8:00:00 AM,0.06186408,28.86922,-92.34641,61.88803,0.06154971,0.1075099,29.17973,27.39622,0,0,0,0,0,0,0,0,0,0,0.1075099,0,0,0,0,4.665877,0.3543997,0.1075099,0,0.1075099,1.675565,27.92603,0.123801,0,0.08600793,0,0.4619097
4/8/2007 9:00:00 AM,0.05934181,43.67915,-90.22799,47.03093,0.05904717,0.1015559,32.18482,30.46949,0.5238741,0.5238741,0,-1,0,0.5238741,19.38556,0,0,0.1283652,0.1015559,0.5514464,0.5238741,0,0,4.558367,0.4511587,0,0.4498905,-0.4498905,1.201339,20.02228,0.123801,0.5762615,0.08124472,0,0.5527146
4/8/2007 10:00:00 AM,0.2464069,58.48994,-87.49781,32.26817,0.2451895,0.4032587,40.61867,33.44547,0,0,0,0,0,0,0,0,0,0,0.4032587,0,0,0,0,5.058245,0.001268145,0.4032587,0,0.4032587,1.583904,26.39835,0.123679,0,0.322607,0,0.4045268
4/8/2007 11:00:00 AM,0.07818483,73.24855,-82.12662,17.84516,0.07779992,0.1296818,38.13197,35.8606,0.55849,0.55849,0.425,0,0.172125,0.55849,23.22007,8.326673E-17,0,0,0.1296818,0.1405158,0.13349,0,0,4.654987,0.3642009,0,0.01083404,-0.01083404,1.572484,26.20801,0.123679,0.6143391,0.1037454,1.7,0.4938827
4/8/2007 12:00:00 PM,0.10871,86.87151,-32.59615,6.613295,0.1081761,0.1777403,40.79999,37.63474,1.272451,1.272451,1.7,0,0.5202,1.272451,13.96834,0,0,0,0.1777403,0,0,0.427549,0.4061716,4.667025,0.3533669,0.5839119,0,0.5839119,2.126431,35.44045,0.1239443,1.399696,0.1421922,1.7,0.5311072
4/8/2007 1:00:00 PM,0.3365398,76.55531,79.62633,14.73626,0.3349036,0.52515,49.20817,39.34021,1.276489,1.276489,1.7,0,0.5202,1.276489,41.14017,0,0,0,0.52515,0,0,0.4235105,0.4023349,4.083113,0.8788876,0.9274849,0,0.9274849,3.006321,50.10524,0.1243459,1.404139,0.42012,1.7,1.404038
4/8/2007 2:00:00 PM,0.6599696,61.83422,86.66917,28.95987,0.6562745,0.9670262,59.80843,40.30168,0.2858351,0.2858351,0,-1,0,0.2858351,338.3162,0,0,0,0.9670262,0.300879,0.2858351,0,0,3.155628,1.713624,0.6661472,0,0.6661472,3.638283,60.63794,0.1241444,0.3144186,0.773621,0,2.68065
4/8/2007 3:00:00 PM,0.4253039,47.02776,89.69417,43.68217,0.4226322,0.6480935,53.0864,40.59356,0,0,0,-1,0,0,0,0,0,0,0.6480935,0,0,0,0,2.48948,2.313157,0.6480935,0,0.6480935,4.253119,70.88518,0.1239491,0,0.5184748,0,2.96125
4/8/2007 4:00:00 PM,0.08488977,32.21555,91.88791,58.52549,0.08445849,0.1368406,43.36197,40.88543,0.848711,0.848711,0,-1,0,0.848711,16.12334,0,0,0,0.1368406,0.89338,0.848711,0,0,1.841387,2.896441,0,0.7565395,-0.7565395,3.455656,57.59416,0.1239491,0.9335821,0.1094725,0,3.033281
4/8/2007 5:00:00 PM,0.08612762,17.42059,93.90388,73.41289,0.08562627,0.1391007,42.88013,40.37036,0.5429725,0.5429725,0,-1,0,0.5429725,25.61836,0,0,0,0.1391007,0.57155,0.5429725,0,0,2.681986,2.139901,0,0.4324493,-0.4324493,2.999815,49.99681,0.1239491,0.5972697,0.1112805,0,2.279002
4/8/2007 6:00:00 PM,0.03741518,2.662083,96.03929,88.31699,0.03243416,0.0535238,39.99673,39.04833,1.107178,1.107178,0,-1,0,1.107178,4.834253,0,0,0,0.0535238,1.165451,1.107178,0,0,3.162486,1.707452,0,1.111927,-1.111927,1.827741,30.46229,0.1239491,1.217896,0.04281904,0,1.760976
4/8/2007 7:00:00 PM,0,0,98.55841,90,0,0,37.76065,37.76065,0.243321,0.243321,0,-1,0,0.243321,0,0,2.775558E-17,0,0,0.2561274,0.243321,0,0,4.39796,0.5955251,0,0.2561274,-0.2561274,1.557759,25.9626,0.1239491,0.2676531,0,0,0.5955251
4/8/2007 8:00:00 PM,0,0,101.8478,90,0,0,36.34706,36.34706,1.029032,0.3224278,0,-1,0,0.3224278,0,0,0.7066038,0.809507,0,0.3393977,0.3224278,0,0,4.682546,0.3393977,0,0.3393977,-0.3393977,1.200002,20,0.1239491,1.131935,0,0,0.3393977
4/8/2007 9:00:00 PM,0,0,106.6678,90,0,0,34.7675,34.7675,0.6537578,0,0,-1,0,0,0,0,0.6537578,0.7191336,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1239491,0.7191336,0,0,0
4/8/2007 10:00:00 PM,0,0,114.8867,90,0,0,33.15932,33.15932,0.1101349,0,0,-1,0,0,0,0,0.1101349,0.1211484,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1239491,0.1211484,0,0,0
4/8/2007 11:00:00 PM,0,0,132.2014,90,0,0,31.87164,31.87164,0.04442668,0,0,-1,0,0,0,0,0.04442668,0.04886935,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1239491,0.04886935,0,0,0
4/9/2007 12:00:00 AM,0,0,174.105,90,0,0,30.95023,30.95023,0.03864649,0,0,-1,0,0,0,0,0.03864649,0.04251114,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1239491,0.04251114,0,0,0
4/9/2007 1:00:00 AM,0,0,-139.3618,90,0,0,29.98875,29.98875,0.05543613,0,0,-1,0,0,0,0,0.05543613,0.06097975,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1239491,0.06097975,0,0,0
4/9/2007 2:00:00 AM,0,0,-118.2168,90,0,0,29.13602,29.13602,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1239491,0,0,0,0
4/9/2007 3:00:00 AM,0,0,-108.5939,90,0,0,28.45498,28.45498,0.05677298,0,0,-1,0,0,0,0,0.05677298,0.06245027,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1239491,0.06245027,0,0,0
4/9/2007 4:00:00 AM,0,0,-103.1742,90,0,0,27.73388,27.73388,0.01921631,0,0,-1,0,0,0,0,0.01921631,0.02113794,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1239491,0.02113794,0,0,0
4/9/2007 5:00:00 AM,0,0,-99.59482,90,0,0,27.12151,27.12151,0.004353371,0.004353371,1.456985,0,0.4538569,0.004353371,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1242927,0.004788707,0,1.7,0
4/9/2007 6:00:00 AM,0.02523001,0,-96.93513,90,0,0,26.74951,26.74951,0.07541694,0.07541694,1.528049,0,0.4732572,0.07541694,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.124686,0.08295863,0,1.7,1.242
4/9/2007 7:00:00 AM,0.1929148,14.20651,-94.753,76.71686,0.1846721,0.3184752,31.66553,26.30311,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3184752,0,0,1.452632,1.38,2.299654,2.484,1.698475,0,1.698475,5.429683,90.49454,0.1249261,0,0.2547801,1.7,2.802475
4/9/2007 8:00:00 AM,0.3369528,28.98858,-92.77618,61.83748,0.3320773,0.5562934,37.19814,27.51068,0.4337887,0.4337887,0,0,0,0.4337887,128.2406,0,0,0,0.5562934,0.4566197,0.4337887,0,0,0.6011792,4.012628,0.0996737,0,0.0996737,5.524242,92.07052,0.1248961,0.4771676,0.4450347,0,4.568921
4/9/2007 9:00:00 AM,0.4358465,43.7953,-90.74998,46.99842,0.4324478,0.701037,43.26339,30.58395,0.7872205,0.7872205,0,-1,0,0.7872205,89.05218,0,0,0,0.701037,0.8286532,0.7872205,0,0,0.5015055,4.102334,0,0.1276161,-0.1276161,5.389723,89.82854,0.1248961,0.8659425,0.5608296,0,4.803371
4/9/2007 10:00:00 AM,0.5403333,58.60832,-88.21931,32.26564,0.5371038,0.841434,49.3707,33.54277,0.9866001,0.9866001,0,0,0,0.9866001,85.28622,0,0,0,0.841434,1.038526,0.9866001,0,0,0.6433012,3.974718,0,0.1970924,-0.1970924,5.181969,86.36598,0.1248961,1.08526,0.6731472,0,4.816152
4/9/2007 11:00:00 AM,0.8235984,73.38621,-83.41498,17.91414,0.8190523,1.203194,60.31303,35.95789,0.3074347,0.3074347,0,0,0,0.3074347,391.3658,0.01728597,0,0,1.203194,0.3236155,0.3074347,0,0,0.8622928,3.777625,0.8622928,0,0.8622928,6.000012,100,0.124638,0.3381782,0.9625554,0,4.98082
4/9/2007 12:00:00 PM,0.9186019,87.235,-35.59077,6.970718,0.9140732,1.30447,65.01166,37.72631,0.1818715,0.1818715,0,0,0,0.1818715,717.2482,1.113026,0,0,1.30447,0.1914437,0.1818715,0,0,0,4.553689,0,0,0,6.000012,100,0.124638,0.2000587,1.043576,0,5.858159
4/9/2007 1:00:00 PM,0.7964594,76.55829,81.32379,14.97221,0.7922843,1.144533,63.04952,39.4375,0.6769332,0.6769332,0,0,0,0.6769332,169.0761,0.4319713,0,0,1.144533,0.7125612,0.6769332,0,0,0,4.553689,0,0,0,6.000012,100,0.124638,0.7446265,0.915626,0,5.698222
4/9/2007 2:00:00 PM,0.5286204,61.8062,87.50271,29.11355,0.5256745,0.7925623,55.97471,40.39897,0.4007937,0.4007937,0,-1,0,0.4007937,197.7482,0.3706742,0,0,0.7925623,0.4218881,0.4007937,0,0,0,4.553689,0,0,0,6.000012,100,0.124638,0.4408731,0.6340498,0,5.346251
4/9/2007 3:00:00 PM,0.5879248,46.99527,90.27096,43.80312,0.5822787,0.8675305,57.97212,40.69085,0.1799515,0.1799515,0,-1,0,0.1799515,482.0912,0.6781078,0,0,0.8675305,0.1894227,0.1799515,0,0,0,4.553689,0,0,0,6.000012,100,0.124638,0.1979467,0.6940244,0,5.421219
4/9/2007 4:00:00 PM,0.5228266,32.18547,92.35291,58.62739,0.5124418,0.7717241,56.1688,40.98272,0.2489895,0.2489895,0,-1,0,0.2489895,309.9424,0.5096299,0,0,0.7717241,0.2620942,0.2489895,0,0,0,4.553689,0,0,0,6.000012,100,0.124638,0.2738884,0.6173793,0,5.325413
4/9/2007 5:00:00 PM,0.1120426,17.3966,94.31668,73.50091,0.1112659,0.1799077,43.73125,40.46765,1.529453,1.38,0,-1,0,1.38,13.03679,0,0.1494528,0.3023981,0.1799077,1.452632,1.38,0,0,0,4.553689,0,1.272724,-1.272724,4.658443,77.64056,0.124638,1.682398,0.1439262,0,4.733597
4/9/2007 6:00:00 PM,0.03873519,2.647393,96.43407,88.39307,0.03254058,0.05367025,40.09721,39.14563,0.5045434,0.5045434,0,-1,0,0.5045434,10.63739,0,0,0,0.05367025,0.5310982,0.5045434,0,0,1.414138,3.280965,0,0.477428,-0.477428,4.15519,69.25303,0.124638,0.5549977,0.0429362,0,3.334635
4/9/2007 7:00:00 PM,0,0,98.96191,90,0,0,37.89228,37.89228,0.9468808,0.9468808,0,-1,0,0.9468808,0,0,1.110223E-16,0,0,0.9967167,0.9468808,0,0,1.944613,2.803537,0,0.9967167,-0.9967167,3.104558,51.74253,0.124638,1.041569,0,0,2.803537
4/9/2007 8:00:00 PM,0,0,102.2887,90,0,0,36.44435,36.44435,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.052076,1.80682,0,0,0,3.104558,51.74253,0.124638,0,0,0,1.80682
4/9/2007 9:00:00 PM,0,0,107.1864,90,0,0,34.86479,34.86479,0.6215721,0.6215721,0,-1,0,0.6215721,0,0,1.110223E-16,0,0,0.6542864,0.6215721,0,0,3.052076,1.80682,0,0.6542864,-0.6542864,2.41488,40.24792,0.124638,0.6837293,0,0,1.80682
4/9/2007 10:00:00 PM,0,0,115.5481,90,0,0,33.25661,33.25661,0.2362258,0.2362258,0,-1,0,0.2362258,0,0,2.775558E-17,0,0,0.2486587,0.2362258,0,0,3.779061,1.152534,0,0.2486587,-0.2486587,2.152771,35.87944,0.124638,0.2598483,0,0,1.152534
4/9/2007 11:00:00 PM,0,0,133.0651,90,0,0,31.98037,31.98037,0.01300171,0.01300171,0,-1,0,0.01300171,0,0,1.734723E-18,0,0,0.01368601,0.01300171,0,0,4.055348,0.9038753,0,0.01368601,-0.01368601,2.138344,35.639,0.124638,0.01430188,0,0,0.9038753
4/10/2007 12:00:00 AM,0,0,174.5077,90,0,0,31.06469,31.06469,0.2560851,0.2560851,0,-1,0,0.2560851,0,0,0,0,0,0.2695633,0.2560851,0,0,4.070555,0.8901893,0,0.2695633,-0.2695633,1.8542,30.90327,0.124638,0.2816936,0,0,0.8901893
4/10/2007 1:00:00 AM,0,0,-139.902,90,0,0,30.09749,30.09749,0.05384307,0.05384307,0,-1,0,0.05384307,0,0,6.938894E-18,0,0,0.05667692,0.05384307,0,0,4.37007,0.620626,0,0.05667692,-0.05667692,1.794457,29.90756,0.124638,0.05922738,0,0,0.620626
4/10/2007 2:00:00 AM,0,0,-118.7775,90,0,0,29.24476,29.24476,0.152772,0.152772,0,-1,0,0.152772,0,0,2.775558E-17,0,0,0.1608127,0.152772,0,0,4.433044,0.5639491,0,0.1608127,-0.1608127,1.624946,27.08237,0.124638,0.1680492,0,0,0.5639491
4/10/2007 3:00:00 AM,0,0,-109.0632,90,0,0,28.58661,28.58661,0.2896421,0.2896421,0,-1,0,0.2896421,0,0,5.551115E-17,0,0,0.3048864,0.2896421,0,0,4.611725,0.4031365,0,0.3048864,-0.3048864,1.303567,21.72607,0.124638,0.3186063,0,0,0.4031365
4/10/2007 4:00:00 AM,0,0,-103.5822,90,0,0,27.85978,27.85978,0.2207869,0.09333757,0,-1,0,0.09333757,0,0,0.1274493,0.149528,0,0.09825007,0.09333757,0,0,4.950488,0.09825007,0,0.09825007,-0.09825007,1.200002,20,0.124638,0.2428656,0,0,0.09825007
4/10/2007 5:00:00 AM,0,0,-99.97135,90,0,0,27.25314,27.25314,0.1346886,0.1346886,1.58732,0,0.4894384,0.1346886,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1250694,0.1481574,0,1.7,0
4/10/2007 6:00:00 AM,0.02726948,0,-97.30402,90,0,0,26.88114,26.88114,0.1090603,0.1090603,1.561692,0,0.4824419,0.1090603,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1254793,0.1199664,0,1.7,1.242
4/10/2007 7:00:00 AM,0.2363482,14.33037,-95.13726,76.65446,0.22232,0.3809354,32.90854,26.44619,0.5473857,0.5473857,1.7,0,0.5202,0.5473857,69.59178,0,0,0,0.3809354,0,0,1.152614,1.094984,2.299654,2.484,1.475919,0,1.475919,5.218548,86.97562,0.1259575,0.6021243,0.3047484,1.7,2.864935
4/10/2007 8:00:00 AM,0.2624737,29.10526,-93.20481,61.78931,0.2600073,0.4401356,35.22627,27.65375,0,0,0,0,0,0,0,0,0,0,0.4401356,0,0,0,0,0.8237354,3.812327,0.4401356,0,0.4401356,5.636097,93.93477,0.1258261,0,0.3521085,0,4.252463
4/10/2007 9:00:00 AM,0.2236276,43.90779,-91.27138,46.96928,0.2224719,0.3726455,37.21715,30.72703,0,0,0,-1,0,0,0,0,0,0,0.3726455,0,0,0,0,0.3835997,4.208449,0.3726455,0,0.3726455,5.98962,99.8268,0.1257151,0,0.2981164,0,4.581095
4/10/2007 10:00:00 AM,0.8040929,58.72136,-88.94201,32.26809,0.7970161,1.192129,57.31605,33.67439,0.8066471,0.8066471,0,0,0,0.8066471,147.7882,0.332073,0,0,1.192129,0.8491023,0.8066471,0,0,0.01095425,4.54383,0.01095425,0,0.01095425,6.000012,100,0.1257118,0.8873119,0.9537036,0,5.73596
4/10/2007 11:00:00 AM,0.8273898,73.51447,-84.71718,17.99147,0.8221074,1.206274,60.50501,36.05518,0.5995305,0.5995305,0,0,0,0.5995305,201.2032,0.5751897,0,0,1.206274,0.6310847,0.5995305,0,0,0,4.553689,0,0,0,6.000012,100,0.1257118,0.6594835,0.9650195,0,5.759964
4/10/2007 12:00:00 PM,0.9666824,87.58646,-39.46652,7.330223,0.96098,1.358267,66.54504,37.8236,0.9858645,0.9858645,0,0,0,0.9858645,137.7742,0.3205144,0,0,1.358267,1.037752,0.9858645,0,0,0,4.553689,0,0,0,6.000012,100,0.1257118,1.084451,1.086613,0,5.911955
4/10/2007 1:00:00 PM,0.6202492,76.55066,83.01141,15.21271,0.6168929,0.9200128,57.80654,39.50045,0.5499868,0.5499868,0,0,0,0.5499868,167.2791,0.3410794,0,0,0.9200128,0.5789334,0.5499868,0,0,0,4.553689,0,0,0,6.000012,100,0.1257118,0.6049854,0.7360103,0,5.473702
4/10/2007 2:00:00 PM,0.3058306,61.77401,88.33018,29.26985,0.3042971,0.4765401,49.43547,40.46765,1.116893,1.116893,0,-1,0,1.116893,42.66659,0,0,0,0.4765401,1.175677,1.116893,0,0,0,4.553689,0,0.6991367,-0.6991367,5.263057,87.71745,0.1257118,1.228582,0.3812321,0,5.030229
4/10/2007 3:00:00 PM,0.1598437,46.96078,90.84396,43.92528,0.1590376,0.2547476,45.42519,40.7538,0.5629689,0.5629689,0,-1,0,0.5629689,45.25075,0,1.110223E-16,0,0.2547476,0.5925988,0.5629689,0,0,0.7768186,3.854552,0,0.3378512,-0.3378512,4.906931,81.78201,0.1257118,0.6192657,0.2037981,0,4.1093
4/10/2007 4:00:00 PM,0.4232799,32.15457,92.81512,58.7296,0.4159498,0.636892,53.34359,41.04568,1.029592,1.029592,0,-1,0,1.029592,61.85866,0,0,0,0.636892,1.083781,1.029592,0,0,1.152209,3.516701,0,0.4468893,-0.4468893,4.435868,73.93098,0.1257118,1.132551,0.5095136,0,4.153593
4/10/2007 5:00:00 PM,0.197897,17.37258,94.72717,73.58852,0.1929713,0.3077651,46.20238,40.5306,0.2757137,0.2757137,0,-1,0,0.2757137,111.6249,0,0,0,0.3077651,0.2902249,0.2757137,0,0,1.648752,3.069812,0.01754016,0,0.01754016,4.452508,74.20832,0.1257066,0.303285,0.246212,0,3.377577
4/10/2007 6:00:00 PM,0.04214237,2.633347,96.82671,88.46813,0.03295499,0.05432156,40.20671,39.24292,1.478701,1.38,0,-1,0,1.38,3.936345,0,0.09870099,0.2465711,0.05432156,1.452632,1.38,0,0,1.631212,3.085598,0,1.39831,-1.39831,2.97856,49.64257,0.1257066,1.626571,0.04345725,0,3.13992
4/10/2007 7:00:00 PM,0,0,99.36319,90,0,0,37.98957,37.98957,1.361179,1.361179,0,-1,0,1.361179,0,0,0,0.1172973,0,1.43282,1.361179,0,0,3.18489,1.687288,0,1.43282,-1.43282,1.468235,24.47053,0.1257066,1.497297,0,0,1.687288
4/10/2007 8:00:00 PM,0,0,102.727,90,0,0,36.57026,36.57026,0.8387345,0.2417441,0,-1,0,0.2417441,0,0,0.5969904,0.6808639,0,0.2544675,0.2417441,0,0,4.776913,0.2544675,0,0.2544675,-0.2544675,1.200002,20,0.1257066,0.922608,0,0,0.2544675
4/10/2007 9:00:00 PM,0,0,107.7012,90,0,0,34.9907,34.9907,0.5563326,0,0,-1,0,0,0,0,0.5563326,0.6119659,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1257066,0.6119659,0,0,0
4/10/2007 10:00:00 PM,0,0,116.2022,90,0,0,33.38252,33.38252,0.1639919,0,0,-1,0,0,0,0,0.1639919,0.1803911,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1257066,0.1803911,0,0,0
4/10/2007 11:00:00 PM,0,0,133.9083,90,0,0,32.112,32.112,0.1705883,0,0,-1,0,0,0,0,0.1705883,0.1876471,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1257066,0.1876471,0,0,0
4/11/2007 12:00:00 AM,0,0,174.8879,90,0,0,31.19632,31.19632,0.07424971,0,0,-1,0,0,0,0,0.07424971,0.08167467,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1257066,0.08167467,0,0,0
4/11/2007 1:00:00 AM,0,0,-140.4244,90,0,0,30.22912,30.22912,0.1071701,0,0,-1,0,0,0,0,0.1071701,0.1178871,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1257066,0.1178871,0,0,0
