Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/30/2007 5:00:00 PM,0.2422417,17.47566,109.9227,75.78568,0.2100471,0.33442,46.51126,40.33602,0.5951229,0.5951229,0,-1,0,0.5951229,56.19344,0,0,0,0.33442,0.6264452,0.5951229,0,0,0.6720216,3.948869,0,0.2920251,-0.2920251,5.054655,84.24408,0.1192796,0.6546352,0.267536,0,4.283289
5/30/2007 6:00:00 PM,0.04281213,3.600732,111.3109,89.70889,0.02865718,0.0472694,40.08093,39.24292,0,0,0,-1,0,0,0,0,0,0,0.0472694,0,0,0,0,0.996494,3.656844,0.0472694,0,0.0472694,5.099498,84.99147,0.1192707,0,0.03781551,0,3.704114
5/30/2007 7:00:00 PM,0,0,113.9998,90,0,0,38.37301,38.37301,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9492246,3.699387,0,0,0,5.099498,84.99147,0.1192707,0,0,0,3.699387
5/30/2007 8:00:00 PM,0,0,118.3396,90,0,0,37.11967,37.11967,0.6308439,0.6308439,0,-1,0,0.6308439,0,0,0,0,0,0.6640462,0.6308439,0,0,0.9492246,3.699387,0,0.6640462,-0.6640462,4.399532,73.32539,0.1192707,0.6939282,0,0,3.699387
5/30/2007 9:00:00 PM,0,0,125.1779,90,0,0,35.73469,35.73469,0.8792346,0.8792346,0,-1,0,0.8792346,0,0,1.110223E-16,0,0,0.92551,0.8792346,0,0,1.687054,3.035341,0,0.92551,-0.92551,3.423959,57.06587,0.1192707,0.967158,0,0,3.035341
5/30/2007 10:00:00 PM,0,0,136.1911,90,0,0,34.28676,34.28676,0.01231578,0.01231578,0,-1,0,0.01231578,0,0,1.734723E-18,0,0,0.01296398,0.01231578,0,0,2.715398,2.109831,0,0.01296398,-0.01296398,3.410294,56.83812,0.1192707,0.01354736,0,0,2.109831
5/30/2007 11:00:00 PM,0,0,154.0182,90,0,0,33.22227,33.22227,0.1938148,0.1938148,0,-1,0,0.1938148,0,0,2.775558E-17,0,0,0.2040155,0.1938148,0,0,2.729803,2.096867,0,0.2040155,-0.2040155,3.195243,53.25394,0.1192707,0.2131962,0,0,2.096867
5/31/2007 12:00:00 AM,0,0,179.361,90,0,0,32.44967,32.44967,0.03886408,0.03886408,0,-1,0,0.03886408,0,0,0,0,0,0.04090955,0.03886408,0,0,2.956486,1.892851,0,0.04090955,-0.04090955,3.15212,52.53523,0.1192707,0.04275049,0,0,1.892851
5/31/2007 1:00:00 AM,0,0,-155.1357,90,0,0,31.64271,31.64271,0.08797191,0.08797191,0,-1,0,0.08797191,0,0,1.387779E-17,0,0,0.09260201,0.08797191,0,0,3.001942,1.851941,0,0.09260201,-0.09260201,3.054509,50.90838,0.1192707,0.0967691,0,0,1.851941
5/31/2007 2:00:00 AM,0,0,-136.9882,90,0,0,31.00173,31.00173,0.04464535,0.04464535,0,-1,0,0.04464535,0,0,0,0,0,0.04699511,0.04464535,0,0,3.104833,1.759339,0,0.04699511,-0.04699511,3.004972,50.08276,0.1192707,0.04910989,0,0,1.759339
5/31/2007 3:00:00 AM,0,0,-125.7305,90,0,0,30.4237,30.4237,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.157049,1.712344,0,0,0,3.004972,50.08276,0.1192707,0,0,0,1.712344
5/31/2007 4:00:00 AM,0,0,-118.7406,90,0,0,29.85712,29.85712,0.1927438,0.1927438,0,-1,0,0.1927438,0,0,2.775558E-17,0,0,0.2028882,0.1927438,0,0,3.157049,1.712344,0,0.2028882,-0.2028882,2.791109,46.51839,0.1192707,0.2120182,0,0,1.712344
5/31/2007 5:00:00 AM,0,0,-114.3065,90,0,0,29.48513,29.48513,0.0165614,0.0165614,0,0,0,0.0165614,0,0,0,0,0,0.01743305,0.0165614,0,0,3.382481,1.509456,0,0.01743305,-0.01743305,2.772733,46.21212,0.1192707,0.01821754,0,0,1.509456
5/31/2007 6:00:00 AM,0.03387904,3.006047,-111.5548,90.33278,0.02570435,0.04468615,30.10463,29.35922,0,0,0,0,0,0,0,0,0,0,0.04468615,0,0,0,0,3.401851,1.492023,0.04468615,0,0.04468615,2.815126,46.91867,0.1192622,0,0.03574893,0,1.536709
5/31/2007 7:00:00 AM,0.1318606,16.86098,-110.1188,76.4217,0.1284073,0.2201451,32.79952,29.06734,0.1375129,0.1375129,0,0,0,0.1375129,160.0905,0,0,0,0.2201451,0.1447504,0.1375129,0,0,3.357165,1.532241,0.07539468,0,0.07539468,2.886652,48.11076,0.119248,0.1512642,0.1761161,0,1.752386
5/31/2007 8:00:00 AM,0.345681,30.7872,-110.0117,62.65485,0.3280803,0.5429689,39.46328,29.87429,0,0,0,0,0,0,0,0,0,0,0.5429689,0,0,0,0,3.28177,1.600096,0.5429689,0,0.5429689,3.401757,56.69584,0.1191455,0,0.4343751,0,2.143065
5/31/2007 9:00:00 AM,0.4195511,44.64624,-111.7553,49.261,0.4086125,0.6599984,43.92174,31.93459,0.3866002,0.3866002,0,-1,0,0.3866002,170.7186,0,0,0,0.6599984,0.4069476,0.3866002,0,0,2.738801,2.088768,0.2530508,0,0.2530508,3.641822,60.69691,0.1190977,0.4252602,0.5279987,0,2.748766
5/31/2007 10:00:00 AM,0.514766,58.17603,-117.1202,36.73624,0.5033574,0.7922025,48.56087,33.73735,0,0,0,0,0,0,0,0,0,0,0.7922025,0,0,0,0,2.48575,2.316514,0.7922025,0,0.7922025,4.393372,73.22271,0.1189486,0,0.633762,0,3.108716
5/31/2007 11:00:00 AM,0.78533,70.50504,-132.5377,26.41958,0.7550244,1.125498,57.88367,35.47715,0.6626381,0.6626381,0,0,0,0.6626381,169.8511,0,0,0,1.125498,0.6975138,0.6626381,0,0,1.693548,3.029496,0.4279844,0,0.4279844,4.799393,79.98972,0.1188682,0.7289019,0.9003985,0,4.154994
5/31/2007 12:00:00 PM,0.8217024,77.26131,-178.5173,21.76939,0.7908368,1.159671,60.60713,37.08533,0.5729981,0.5729981,0,0,0,0.5729981,202.3865,0,0,0,1.159671,0.6031559,0.5729981,0,0,1.265563,3.414682,0.5565149,0,0.5565149,5.327349,88.78898,0.1187638,0.6302979,0.9277366,0,4.574353
5/31/2007 1:00:00 PM,0.606345,71.01219,133.79,26.03668,0.5925743,0.8919432,56.25554,38.6935,0,0,0,0,0,0,0,0.1828945,0,0,0.8919432,0,0,0,0,0.7090487,3.915545,0.7090487,0,0.7090487,6.000012,100,0.118631,0,0.7135545,0,4.807488
5/31/2007 2:00:00 PM,0.6353396,58.7937,117.5304,36.18614,0.6127601,0.9134502,57.87958,39.69504,0.3337084,0.3337084,0,-1,0,0.3337084,273.727,0.5621781,0,0,0.9134502,0.351272,0.3337084,0,0,0,4.553689,0,0,0,6.000012,100,0.118631,0.3670793,0.7307602,0,5.467139
5/31/2007 3:00:00 PM,0.5632591,45.29165,111.9032,48.64799,0.5350878,0.8067898,55.96738,40.11282,1.007995,1.007995,0,-1,0,1.007995,80.03908,0,0,0,0.8067898,1.061047,1.007995,0,0,0,4.553689,0,0.2542574,-0.2542574,5.732001,95.53316,0.118631,1.108794,0.6454318,0,5.360479
5/31/2007 4:00:00 PM,0.1500224,31.44041,110.0451,62.01553,0.1489535,0.2392416,44.93836,40.56494,0.05565253,0.05565253,0,-1,0,0.05565253,429.8845,0,0,0,0.2392416,0.05858161,0.05565253,0,0,0.2825083,4.299431,0.18066,0,0.18066,5.90339,98.38964,0.1185973,0.06121778,0.1913933,0,4.538673
5/31/2007 5:00:00 PM,0.05160891,17.51388,110.0824,75.77109,0.05123563,0.08373854,41.77344,40.27306,0.9504607,0.9504607,0,-1,0,0.9504607,8.810309,0,0,0,0.08373854,1.000485,0.9504607,0,0,0.1018483,4.462026,0,0.9167464,-0.9167464,4.937055,82.28408,0.1185973,1.045507,0.06699082,0,4.545764
5/31/2007 6:00:00 PM,0.03923124,3.65289,111.4594,89.67895,0.029938,0.0493889,40.05541,39.17996,0,0,0,-1,0,0,0,0,0,0,0.0493889,0,0,0,0,1.120455,3.545279,0.0493889,0,0.0493889,4.983909,83.06499,0.118588,0,0.03951112,0,3.594668
5/31/2007 7:00:00 PM,0,0,114.1442,90,0,0,38.31006,38.31006,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.071066,3.589729,0,0,0,4.983909,83.06499,0.118588,0,0,0,3.589729
5/31/2007 8:00:00 PM,0,0,118.4847,90,0,0,37.05099,37.05099,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.071066,3.589729,0,0,0,4.983909,83.06499,0.118588,0,0,0,3.589729
5/31/2007 9:00:00 PM,0,0,125.3245,90,0,0,35.66602,35.66602,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.071066,3.589729,0,0,0,4.983909,83.06499,0.118588,0,0,0,3.589729
5/31/2007 10:00:00 PM,0,0,136.3276,90,0,0,34.25242,34.25242,0.139585,0.139585,0,-1,0,0.139585,0,0,2.775558E-17,0,0,0.1469316,0.139585,0,0,1.071066,3.589729,0,0.1469316,-0.1469316,4.82903,80.48367,0.118588,0.1535435,0,0,3.589729
5/31/2007 11:00:00 PM,0,0,154.0979,90,0,0,33.18793,33.18793,0.1504031,0.1504031,0,-1,0,0.1504031,0,0,2.775558E-17,0,0,0.1583191,0.1504031,0,0,1.234324,3.442797,0,0.1583191,-0.1583191,4.662147,77.70229,0.118588,0.1654435,0,0,3.442797
6/1/2007 12:00:00 AM,0,0,179.3022,90,0,0,32.4325,32.4325,0.005895223,0.005895223,0,-1,0,0.005895223,0,0,8.673617E-19,0,0,0.006205497,0.005895223,0,0,1.410234,3.284478,0,0.006205497,-0.006205497,4.655605,77.59327,0.118588,0.006484745,0,0,3.284478
6/1/2007 1:00:00 AM,0,0,-155.3045,90,0,0,31.63127,31.63127,0.3092956,0.3092956,0,-1,0,0.3092956,0,0,5.551115E-17,0,0,0.3255743,0.3092956,0,0,1.417129,3.278273,0,0.3255743,-0.3255743,4.31242,71.87352,0.118588,0.3402252,0,0,3.278273
6/1/2007 2:00:00 AM,0,0,-137.1796,90,0,0,30.98456,30.98456,0.2078143,0.2078143,0,-1,0,0.2078143,0,0,2.775558E-17,0,0,0.2187519,0.2078143,0,0,1.778878,2.952698,0,0.2187519,-0.2187519,4.081835,68.03045,0.118588,0.2285957,0,0,2.952698
6/1/2007 3:00:00 AM,0,0,-125.9089,90,0,0,30.4237,30.4237,0.2149314,0.2149314,0,-1,0,0.2149314,0,0,2.775558E-17,0,0,0.2262436,0.2149314,0,0,2.021936,2.733947,0,0.2262436,-0.2262436,3.843354,64.05576,0.118588,0.2364245,0,0,2.733947
6/1/2007 4:00:00 AM,0,0,-118.9038,90,0,0,29.85712,29.85712,0.2085262,0.2085262,0,-1,0,0.2085262,0,0,0,0,0,0.2195012,0.2085262,0,0,2.273318,2.507703,0,0.2195012,-0.2195012,3.611979,60.19953,0.118588,0.2293788,0,0,2.507703
6/1/2007 5:00:00 AM,0,0,-114.4601,90,0,0,29.48513,29.48513,0.124437,0.124437,0,0,0,0.124437,0,0,1.387779E-17,0,0,0.1309863,0.124437,0,0,2.517208,2.288202,0,0.1309863,-0.1309863,3.473907,57.89834,0.118588,0.1368807,0,0,2.288202
6/1/2007 6:00:00 AM,0.04971797,2.996289,-111.7058,90.36443,0.01383241,0.0240918,29.74306,29.34205,0.02885198,0.02885198,0,0,0,0.02885198,83.50139,0,0,0,0.0240918,0.0303705,0.02885198,0,0,2.662748,2.157216,0,0.006278701,-0.006278701,3.467289,57.78804,0.118588,0.03173717,0.01927344,0,2.181307
6/1/2007 7:00:00 AM,0.2513917,16.83719,-110.2747,76.46782,0.2118544,0.3586021,35.23751,29.06734,0.8136236,0.8136236,0,0,0,0.8136236,44.07469,0,1.110223E-16,0,0.3586021,0.8564459,0.8136236,0,0,2.669724,2.150937,0,0.4978439,-0.4978439,2.942516,49.04183,0.118588,0.894986,0.2868817,0,2.509539
6/1/2007 8:00:00 AM,0.4749129,30.74907,-110.1818,62.71671,0.4316463,0.7026575,42.50509,29.85712,0.5736503,0.5736503,0,0,0,0.5736503,122.4888,0,0,0,0.7026575,0.6038424,0.5736503,0,0,3.222884,1.653093,0.09881505,0,0.09881505,3.03626,50.60423,0.1185696,0.6310154,0.562126,0,2.355751
6/1/2007 9:00:00 AM,0.742757,44.59135,-111.953,49.34192,0.6929508,1.067037,52.37153,31.90025,0.6304966,0.6304966,0,-1,0,0.6304966,169.2376,0,0,0,1.067037,0.6636806,0.6304966,0,0,3.124069,1.742027,0.4033569,0,0.4033569,3.418918,56.98185,0.1184943,0.6935462,0.8536299,0,2.809064
6/1/2007 10:00:00 AM,0.9031448,58.09788,-117.3651,36.84237,0.8550264,1.265495,59.07341,33.67439,0.2585692,0.2585692,0,0,0,0.2585692,489.4221,0,0,0,1.265495,0.2721781,0.2585692,0,0,2.720712,2.105048,0.9933167,0,0.9933167,4.36126,72.68753,0.1183092,0.2844261,1.012396,0,3.370543
6/1/2007 11:00:00 AM,0.9346542,70.38804,-132.8231,26.55732,0.8916693,1.296733,61.96455,35.4142,1.30792,1.30792,1.7,0,0.5202,1.30792,99.1447,0,0,0,1.296733,0,0,0.3920799,0.372476,1.727396,2.999033,1.669209,0,1.669209,5.944811,99.07999,0.118606,1.438712,1.037387,1.7,4.295766
6/1/2007 12:00:00 PM,0.8173791,77.11282,-178.3923,21.91755,0.7865919,1.155045,60.37921,36.98804,0.5771192,0.5771192,0,0,0,0.5771192,200.1398,0.489365,0,0,1.155045,0.6074939,0.5771192,0,0,0.05818637,4.501321,0.05818637,0,0.05818637,6.000012,100,0.1185952,0.6348312,0.9240363,0,5.656366
6/1/2007 1:00:00 PM,0.9673198,70.94164,134.1998,26.13916,0.9225462,1.30711,66.16031,38.59621,0,0,0,0,0,0,0,1.30711,0,0,1.30711,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1185952,0,1.045688,0,5.860798
6/1/2007 2:00:00 PM,0.8772205,58.77435,117.8195,36.2402,0.8311456,1.190695,64.39519,39.59774,0.8430873,0.8430873,0,-1,0,0.8430873,141.2303,0.3032347,0,0,1.190695,0.8874603,0.8430873,0,0,0,4.553689,0,0,0,6.000012,100,0.1185952,0.927396,0.952556,0,5.744384
6/1/2007 3:00:00 PM,0.7222809,45.29887,112.1177,48.67015,0.6749086,0.9926701,60.10972,40.04414,0.1292862,0.1292862,0,-1,0,0.1292862,767.8083,0.8565794,0,0,0.9926701,0.1360907,0.1292862,0,0,0,4.553689,0,0,0,6.000012,100,0.1185952,0.1422148,0.794136,0,5.546359
6/1/2007 4:00:00 PM,0.4200711,31.46539,110.2197,62.01577,0.3891395,0.6005439,51.98866,40.49627,0.05600188,0.05600188,0,-1,0,0.05600188,1072.364,0.5415945,0,0,0.6005439,0.05894935,0.05600188,0,0,0,4.553689,0,0,0,6.000012,100,0.1185952,0.06160207,0.4804351,0,5.154233
6/1/2007 5:00:00 PM,0.2168066,17.55327,110.2354,75.75433,0.1939588,0.3098467,45.90953,40.21011,0,0,0,-1,0,0,0,0.3098467,0,0,0.3098467,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1185952,0,0.2478774,0,4.863535
6/1/2007 6:00:00 PM,0.0402987,3.705701,111.6012,89.64738,0.03022902,0.04988523,39.9952,39.11129,0.6382946,0.6382946,0,-1,0,0.6382946,7.815393,0,1.110223E-16,0,0.04988523,0.6718891,0.6382946,0,0,0,4.553689,0,0.6220039,-0.6220039,5.344362,89.07253,0.1185952,0.7021241,0.03990819,0,4.603574
6/1/2007 7:00:00 PM,0,0,114.2818,90,0,0,38.24139,38.24139,0.223714,0.223714,0,-1,0,0.223714,0,0,2.775558E-17,0,0,0.2354884,0.223714,0,0,0.6911154,3.931685,0,0.2354884,-0.2354884,5.096136,84.93542,0.1185952,0.2460854,0,0,3.931685
6/1/2007 8:00:00 PM,0,0,118.6225,90,0,0,36.98804,36.98804,0.05745877,0.05745877,0,-1,0,0.05745877,0,0,6.938894E-18,0,0,0.06048292,0.05745877,0,0,0.9527692,3.696197,0,0.06048292,-0.06048292,5.032381,83.87285,0.1185952,0.06320465,0,0,3.696197
6/1/2007 9:00:00 PM,0,0,125.4629,90,0,0,35.6374,35.6374,1.132976,1.132976,0,-1,0,1.132976,0,0,2.220446E-16,0,0,1.192607,1.132976,0,0,1.019972,3.635714,0,1.192607,-1.192607,3.775263,62.92093,0.1185952,1.246274,0,0,3.635714
6/1/2007 10:00:00 PM,0,0,136.4549,90,0,0,34.18947,34.18947,0.2777632,0.2777632,0,-1,0,0.2777632,0,0,5.551115E-17,0,0,0.2923824,0.2777632,0,0,2.345091,2.443107,0,0.2923824,-0.2923824,3.467065,57.78431,0.1185952,0.3055395,0,0,2.443107
6/1/2007 11:00:00 PM,0,0,154.1692,90,0,0,33.15932,33.15932,0.02618333,0.02618333,0,-1,0,0.02618333,0,0,3.469447E-18,0,0,0.0275614,0.02618333,0,0,2.66996,2.150725,0,0.0275614,-0.0275614,3.438013,57.3001,0.1185952,0.02880166,0,0,2.150725
6/2/2007 12:00:00 AM,0,0,179.2407,90,0,0,32.40388,32.40388,0.1240001,0.1240001,0,-1,0,0.1240001,0,0,1.387779E-17,0,0,0.1305264,0.1240001,0,0,2.700584,2.123163,0,0.1305264,-0.1305264,3.300426,55.00699,0.1185952,0.1364001,0,0,2.123163
6/2/2007 1:00:00 AM,0,0,-155.4697,90,0,0,31.6141,31.6141,0.1000502,0.1000502,0,-1,0,0.1000502,0,0,0,0,0,0.105316,0.1000502,0,0,2.845613,1.992637,0,0.105316,-0.105316,3.189413,53.15678,0.1185952,0.1100552,0,0,1.992637
6/2/2007 2:00:00 AM,0,0,-137.365,90,0,0,30.9674,30.9674,0.119357,0.119357,0,-1,0,0.119357,0,0,1.387779E-17,0,0,0.1256389,0.119357,0,0,2.962631,1.887321,0,0.1256389,-0.1256389,3.056978,50.94954,0.1185952,0.1312927,0,0,1.887321
6/2/2007 3:00:00 AM,0,0,-126.0812,90,0,0,30.40654,30.40654,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.10223,1.761682,0,0,0,3.056978,50.94954,0.1185952,0,0,0,1.761682
6/2/2007 4:00:00 AM,0,0,-119.0609,90,0,0,29.83996,29.83996,0.07971324,0.07971324,0,-1,0,0.07971324,0,0,1.387779E-17,0,0,0.08390868,0.07971324,0,0,3.10223,1.761682,0,0.08390868,-0.08390868,2.968531,49.47541,0.1185952,0.08768456,0,0,1.761682
6/2/2007 5:00:00 AM,0,0,-114.6077,90,0,0,29.45651,29.45651,0.1221111,0.1221111,0,0,0,0.1221111,0,0,1.387779E-17,0,0,0.128538,0.1221111,0,0,3.195462,1.677773,0,0.128538,-0.128538,2.83304,47.21724,0.1185952,0.1343222,0,0,1.677773
6/2/2007 6:00:00 AM,0.03349987,2.984011,-111.8505,90.39765,0.02557326,0.04446696,30.06647,29.32488,0.02138299,0.02138299,0,0,0,0.02138299,207.9548,0,0,0,0.04446696,0.02250841,0.02138299,0,0,3.338282,1.549235,0.02195855,0,0.02195855,2.853871,47.56443,0.1185911,0.02352129,0.03557357,0,1.593702
6/2/2007 7:00:00 AM,0.2375662,16.81139,-110.4239,76.51494,0.2028966,0.3439659,34.94656,29.03873,0.5750988,0.5750988,0,0,0,0.5750988,59.80987,0,0,0,0.3439659,0.6053671,0.5750988,0,0,3.316323,1.568998,0,0.2614013,-0.2614013,2.57833,42.97208,0.1185911,0.6326087,0.2751727,0,1.912964
6/2/2007 8:00:00 AM,0.4831751,30.70944,-110.3442,62.77891,0.4381099,0.7125441,42.6676,29.82851,1.829801,1.829801,0.4498012,0,0.1788957,1.829801,38.94107,2.220446E-16,0,0,0.7125441,1.452632,1.38,0,0,3.606769,1.307597,0,0.7400874,-0.7400874,1.79821,29.9701,0.1185911,2.012781,0.5700353,1.7,2.020141
6/2/2007 9:00:00 AM,0.5871993,44.53563,-112.141,49.42228,0.5540639,0.8740443,48.14852,31.8373,0.5012866,0.5012866,0,-1,0,0.5012866,174.3602,0,0,0,0.8740443,0.5276701,0.5012866,0,0,4.429089,0.5675092,0.3463742,0,0.3463742,2.126809,35.44675,0.1185267,0.5514153,0.6992354,0,1.441553
6/2/2007 10:00:00 AM,0.9195975,58.01993,-117.5964,36.94657,0.8700761,1.284996,59.43076,33.5771,0.2361709,0.2361709,0,0,0,0.2361709,544.0958,0,0,0,1.284996,0.2486009,0.2361709,0,0,4.082715,0.8792459,1.036395,0,1.036395,3.110019,51.83355,0.1183345,0.259788,1.027997,0,2.164242
6/2/2007 11:00:00 AM,1.041205,70.27346,-133.0875,26.69089,0.9918895,1.416306,64.92295,35.31691,0.8360305,0.8360305,0,0,0,0.8360305,169.4085,0,0,0,1.416306,0.8800322,0.8360305,0,0,3.046319,1.812001,0.5362743,0,0.5362743,3.618774,60.31278,0.1182353,0.9196336,1.133045,0,3.228308
6/2/2007 12:00:00 PM,1.061487,76.97071,-178.2623,22.0593,1.013451,1.42654,67.19651,36.89075,0.6571943,0.6571943,0,0,0,0.6571943,217.0652,0,0,0,1.42654,0.6917835,0.6571943,0,0,2.510045,2.294648,0.7347568,0,0.7347568,4.315825,71.93028,0.1180997,0.7229137,1.141232,0,3.721189
6/2/2007 1:00:00 PM,0.8580988,70.8756,134.5947,26.23587,0.8208381,1.186393,62.96597,38.50464,0.4257069,0.4257069,0,0,0,0.4257069,278.6878,0,0,0,1.186393,0.4481125,0.4257069,0,0,1.775288,2.955929,0.7382806,0,0.7382806,5.01622,83.6035,0.1179637,0.4682775,0.9491145,0,4.142323
6/2/2007 2:00:00 PM,0.6974885,58.75803,118.0975,36.28986,0.6676108,0.986541,59.33648,39.50045,0,0,0,-1,0,0,0,0,0,0,0.986541,0,0,0,0,1.037008,3.620382,0.986541,0,0.986541,5.952135,99.20205,0.1177825,0,0.7892328,0,4.606923
6/2/2007 3:00:00 PM,0.435867,45.30833,112.3235,48.68888,0.4236202,0.6520755,52.43354,39.91824,0.2674266,0.2674266,0,-1,0,0.2674266,243.8335,0.3201071,0,0,0.6520755,0.2815016,0.2674266,0,0,0.05046682,4.508269,0.05046682,0,0.05046682,6.000012,100,0.1177733,0.2941692,0.5216604,0,5.160344
6/2/2007 4:00:00 PM,0.2213474,31.49202,110.387,62.01329,0.2184459,0.3471849,46.8228,40.39897,0,0,0,-1,0,0,0,0.3471849,0,0,0.3471849,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1177733,0,0.2777479,0,4.900874
6/2/2007 5:00:00 PM,0.2097646,17.59377,110.3815,75.73546,0.1894122,0.3029754,45.67756,40.11282,0.7854137,0.7854137,0,-1,0,0.7854137,38.57526,0,1.110223E-16,0,0.3029754,0.8267514,0.7854137,0,0,0,4.553689,0,0.5237759,-0.5237759,5.447904,90.79821,0.1177733,0.8639551,0.2423803,0,4.856664
6/2/2007 6:00:00 PM,0.03662789,3.759103,111.7363,89.61423,0.03042868,0.05023022,39.93804,39.04833,0.5581976,0.5581976,0,-1,0,0.5581976,8.998644,1.110223E-16,0,0,0.05023022,0.5875764,0.5581976,0,0,0.5819733,4.029913,0,0.5373462,-0.5373462,4.881491,81.35802,0.1177733,0.6140174,0.04018417,0,4.080143
6/2/2007 7:00:00 PM,0,0,114.4126,90,0,0,38.17843,38.17843,0.3695757,0.3695757,0,-1,0,0.3695757,0,0,5.551115E-17,0,0,0.3890271,0.3695757,0,0,1.179025,3.492567,0,0.3890271,-0.3890271,4.47142,74.52353,0.1177733,0.4065333,0,0,3.492567
6/2/2007 8:00:00 PM,0,0,118.7529,90,0,0,36.89075,36.89075,0.4485496,0.4485496,0,-1,0,0.4485496,0,0,5.551115E-17,0,0,0.4721575,0.4485496,0,0,1.611277,3.10354,0,0.4721575,-0.4721575,3.973723,66.22858,0.1177733,0.4934046,0,0,3.10354
6/2/2007 9:00:00 PM,0,0,125.593,90,0,0,35.54011,35.54011,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.135896,2.631382,0,0,0,3.973723,66.22858,0.1177733,0,0,0,2.631382
6/2/2007 10:00:00 PM,0,0,136.5731,90,0,0,34.12651,34.12651,0.0540847,0.0540847,0,-1,0,0.0540847,0,0,6.938894E-18,0,0,0.05693126,0.0540847,0,0,2.135896,2.631382,0,0.05693126,-0.05693126,3.913712,65.2284,0.1177733,0.05949317,0,0,2.631382
6/2/2007 11:00:00 PM,0,0,154.2322,90,0,0,33.12498,33.12498,0.1460345,0.1460345,0,-1,0,0.1460345,0,0,2.775558E-17,0,0,0.1537205,0.1460345,0,0,2.199153,2.574451,0,0.1537205,-0.1537205,3.751676,62.52781,0.1177733,0.1606379,0,0,2.574451
6/3/2007 12:00:00 AM,0,0,179.1767,90,0,0,32.35237,32.35237,0.02085812,0.02085812,0,-1,0,0.02085812,0,0,0,0,0,0.02195592,0.02085812,0,0,2.369954,2.42073,0,0.02195592,-0.02195592,3.728533,62.14209,0.1177733,0.02294394,0,0,2.42073
6/3/2007 1:00:00 AM,0,0,-155.6312,90,0,0,31.56259,31.56259,0.007289039,0.007289039,0,-1,0,0.007289039,0,0,8.673617E-19,0,0,0.007672672,0.007289039,0,0,2.394349,2.398775,0,0.007672672,-0.007672672,3.720445,62.00729,0.1177733,0.008017942,0,0,2.398775
6/3/2007 2:00:00 AM,0,0,-137.5446,90,0,0,30.95023,30.95023,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.402874,2.391102,0,0,0,3.720445,62.00729,0.1177733,0,0,0,2.391102
6/3/2007 3:00:00 AM,0,0,-126.2473,90,0,0,30.3722,30.3722,0.02149705,0.02149705,0,-1,0,0.02149705,0,0,3.469447E-18,0,0,0.02262847,0.02149705,0,0,2.402874,2.391102,0,0.02262847,-0.02262847,3.696593,61.60975,0.1177733,0.02364675,0,0,2.391102
6/3/2007 4:00:00 AM,0,0,-119.212,90,0,0,29.82851,29.82851,0.2354885,0.2354885,0,-1,0,0.2354885,0,0,2.775558E-17,0,0,0.2478826,0.2354885,0,0,2.428017,2.368473,0,0.2478826,-0.2478826,3.435301,57.25491,0.1177733,0.2590373,0,0,2.368473
6/3/2007 5:00:00 AM,0,0,-114.7493,90,0,0,29.43934,29.43934,0.2085129,0.2085129,0,0,0,0.2085129,0,0,2.775558E-17,0,0,0.2194873,0.2085129,0,0,2.703442,2.120591,0,0.2194873,-0.2194873,3.203941,53.39892,0.1177733,0.2293642,0,0,2.120591
6/3/2007 6:00:00 AM,0.03522776,2.969272,-111.9891,90.43238,0.0251407,0.04372407,30.02528,29.29626,0,0,0,0,0,0,0,0,0,0,0.04372407,0,0,0,0,2.947317,1.901103,0.04372407,0,0.04372407,3.245422,54.09026,0.1177652,0,0.03497925,0,1.944828
6/3/2007 7:00:00 AM,0.2077108,16.78363,-110.5662,76.56299,0.1844411,0.3135952,34.38951,29.02156,0.03727082,0.03727082,0,0,0,0.03727082,841.3959,0,0,0,0.3135952,0.03923244,0.03727082,0,0,2.903593,1.940455,0.2743627,0,0.2743627,3.505705,58.4283,0.117715,0.0409979,0.2508761,0,2.25405
6/3/2007 8:00:00 AM,0.3279953,30.66842,-110.4988,62.84135,0.3129439,0.5193881,38.93674,29.79417,0.5112977,0.5112977,0,0,0,0.5112977,101.5823,0,0,0,0.5193881,0.5382081,0.5112977,0,0,2.62923,2.187382,0,0.01881997,-0.01881997,3.485867,58.09767,0.117715,0.5624275,0.4155105,0,2.70677
6/3/2007 9:00:00 AM,0.2270124,44.47919,-112.3193,49.502,0.2254337,0.3753142,38.35714,31.77434,0.1572648,0.1572648,0,-1,0,0.1572648,238.6512,0,0,0,0.3753142,0.1655419,0.1572648,0,0,2.650141,2.168562,0.2097724,0,0.2097724,3.684875,61.41446,0.1176765,0.1729912,0.3002514,0,2.543876
6/3/2007 10:00:00 AM,0.4436702,57.94233,-117.8141,37.04874,0.4368105,0.6962008,46.31971,33.47981,0.7245617,0.7245617,0,0,0,0.7245617,96.08579,0,0,0,0.6962008,0.7626965,0.7245617,0,0,2.440369,2.357357,0,0.06649566,-0.06649566,3.614782,60.24625,0.1176765,0.7970179,0.5569607,0,3.053558
6/3/2007 11:00:00 AM,0.3450792,70.16145,-133.3313,26.82018,0.3426563,0.5494092,45.2486,35.18528,0.7362379,0.7362379,0,0,0,0.7362379,74.62386,0,0,0,0.5494092,0.7749873,0.7362379,0,0,2.514253,2.290861,0,0.2255781,-0.2255781,3.377002,56.28325,0.1176765,0.8098617,0.4395273,0,2.84027
6/3/2007 12:00:00 PM,0.5870132,76.835,-178.1275,22.1946,0.5756707,0.8791535,53.79133,36.76484,0.2319158,0.2319158,0,0,0,0.2319158,379.0831,0,0,0,0.8791535,0.2441219,0.2319158,0,0,2.764895,2.065283,0.6350316,0,0.6350316,3.979446,66.32397,0.1175604,0.2551074,0.7033228,0,2.944437
6/3/2007 1:00:00 PM,0.6407655,70.81413,134.975,26.32677,0.6237283,0.9354306,56.86766,38.37301,0.5161378,0.5161378,0,0,0,0.5161378,181.2366,0,0,0,0.9354306,0.543303,0.5161378,0,0,2.129864,2.636811,0.3921275,0,0.3921275,4.35145,72.52403,0.1174888,0.5677516,0.7483444,0,3.572242
6/3/2007 2:00:00 PM,0.461206,58.74477,118.3644,36.33511,0.4535521,0.6967794,52.77217,39.36882,1.439303,1.38,0,-1,0,1.38,50.49126,2.220446E-16,0.05930286,0.2032331,0.6967794,1.452632,1.38,0,0,1.737736,2.989726,0,0.7558522,-0.7558522,3.554713,59.24509,0.1174888,1.583233,0.5574235,0,3.686506
6/3/2007 3:00:00 PM,0.1400064,45.32,112.5206,48.70421,0.1391786,0.2248259,43.90386,39.82095,0.511663,0.511663,0,-1,0,0.511663,43.94024,0,0,0,0.2248259,0.5385926,0.511663,0,0,2.577572,2.233874,0,0.3137667,-0.3137667,3.223973,53.73278,0.1174888,0.5628293,0.1798608,0,2.4587
6/3/2007 4:00:00 PM,0.2224047,31.52025,110.5467,62.00814,0.2194451,0.3489066,46.75452,40.30168,0,0,0,-1,0,0,0,0,0,0,0.3489066,0,0,0,0,2.926202,1.920107,0.3489066,0,0.3489066,3.554975,59.24947,0.1174252,0,0.2791253,0,2.269014
6/3/2007 5:00:00 PM,0.1532029,17.63535,110.5208,75.71452,0.1475549,0.2377753,44.34576,40.01553,0.5399942,0.5399942,0,-1,0,0.5399942,44.03294,0,0,0,0.2377753,0.5684149,0.5399942,0,0,2.577295,2.234123,0,0.3306397,-0.3306397,3.20645,53.44073,0.1174252,0.5939936,0.1902202,0,2.471899
6/3/2007 6:00:00 PM,0.0771016,3.813031,111.8649,89.57957,0.01231243,0.02039365,39.31086,38.95104,0,0,0,-1,0,0,0,0,0,0,0.02039365,0,0,0,0,2.944672,1.903484,0.02039365,0,0.02039365,3.225798,53.76319,0.1174214,0,0.01631492,0,1.923877
6/3/2007 7:00:00 PM,0,0,114.5365,90,0,0,38.08114,38.08114,1.262839,1.262839,0,-1,0,1.262839,0,0,2.220446E-16,0.00912275,0,1.329304,1.262839,0,0,2.924279,1.921838,0,1.329304,-1.329304,1.824588,30.40974,0.1174214,1.389123,0,0,1.921838
6/3/2007 8:00:00 PM,0,0,118.876,90,0,0,36.79345,36.79345,0.2492959,0.2492959,0,-1,0,0.2492959,0,0,2.775558E-17,0,0,0.2624167,0.2492959,0,0,4.401283,0.592534,0,0.2624167,-0.2624167,1.547977,25.79956,0.1174214,0.2742254,0,0,0.592534
6/3/2007 9:00:00 PM,0,0,125.7149,90,0,0,35.47715,35.47715,1.474447,0.3136114,0,-1,0,0.3136114,0,0,1.160836,1.30828,0,0.3301173,0.3136114,0,0,4.692857,0.3301173,0,0.3301173,-0.3301173,1.200002,20,0.1174214,1.621892,0,0,0.3301173
6/3/2007 10:00:00 PM,0,0,136.6823,90,0,0,34.05784,34.05784,0.2039111,0,0,-1,0,0,0,0,0.2039111,0.2243022,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1174214,0.2243022,0,0,0
6/3/2007 11:00:00 PM,0,0,154.2872,90,0,0,33.06203,33.06203,0.3164007,0,0,-1,0,0,0,0,0.3164007,0.3480408,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1174214,0.3480408,0,0,0
6/4/2007 12:00:00 AM,0,0,179.1102,90,0,0,32.30659,32.30659,0.09101605,0,0,-1,0,0,0,0,0.09101605,0.1001177,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1174214,0.1001177,0,0,0
6/4/2007 1:00:00 AM,0,0,-155.789,90,0,0,31.49964,31.49964,0.1967301,0,0,-1,0,0,0,0,0.1967301,0.2164031,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1174214,0.2164031,0,0,0
6/4/2007 2:00:00 AM,0,0,-137.7181,90,0,0,30.88727,30.88727,0.2084923,0,0,-1,0,0,0,0,0.2084923,0.2293415,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1174214,0.2293415,0,0,0
6/4/2007 3:00:00 AM,0,0,-126.4071,90,0,0,30.32641,30.32641,0.1001713,0,0,-1,0,0,0,0,0.1001713,0.1101884,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1174214,0.1101884,0,0,0
6/4/2007 4:00:00 AM,0,0,-119.3569,90,0,0,29.777,29.777,0.2648561,0,0,-1,0,0,0,0,0.2648561,0.2913417,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1174214,0.2913417,0,0,0
6/4/2007 5:00:00 AM,0,0,-114.8847,90,0,0,29.405,29.405,0.06554978,0.06554978,1.518181,0,0.4705635,0.06554978,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1176841,0.07210475,0,1.7,0
6/4/2007 6:00:00 AM,0.05506032,2.95213,-112.1213,90.46856,0.00792061,0.01381304,29.4915,29.26193,0.1736549,0.1736549,1.626287,0,0.5000762,0.1736549,7.954303,2.220446E-16,0,0,0.01381304,0,0,1.452632,1.38,3.679654,1.242,1.393813,0,1.393813,3.831472,63.85775,0.1179938,0.1910204,0.01105043,1.7,1.255813
6/4/2007 7:00:00 AM,0.2808858,16.75401,-110.7018,76.61189,0.2302807,0.3888724,35.6851,28.97577,0.8453393,0.8453393,1.7,0,0.5202,0.8453393,46.00193,0,0,0,0.3888724,0,0,0.8546607,0.8119277,2.285841,2.496432,1.2008,0,1.2008,4.970652,82.84402,0.1183481,0.9298732,0.3110979,1.7,2.885304
6/4/2007 8:00:00 AM,0.4439397,30.62609,-110.6455,62.90395,0.4052432,0.6629195,41.60812,29.74266,0.1084972,0.1084972,0,0,0,0.1084972,611.0012,0,0,0,0.6629195,0.1142076,0.1084972,0,0,1.085041,3.577152,0.5487118,0,0.5487118,5.491205,91.51991,0.118248,0.119347,0.5303355,0,4.240071
6/4/2007 9:00:00 AM,0.7402364,44.42215,-112.4878,49.58094,0.6893829,1.063491,52.05477,31.69422,0.903409,0.903409,0,-1,0,0.903409,117.7198,0,0,0,1.063491,0.9509569,0.903409,0,0,0.5363294,4.070992,0.1125344,0,0.1125344,5.597965,93.29922,0.1182275,0.9937499,0.8507931,0,5.134484
6/4/2007 10:00:00 AM,0.7998644,57.8652,-118.0184,37.14877,0.7581179,1.143909,55.84313,33.38252,0,0,0,0,0,0,0,0.7201135,0,0,1.143909,0,0,0,0,0.423795,4.172274,0.423795,0,0.423795,6.000012,100,0.1181503,0,0.9151267,0,5.316182
6/4/2007 11:00:00 AM,0.9904364,70.05219,-133.5549,26.9451,0.9430067,1.361286,63.16596,35.05937,0.3960833,0.3960833,0,0,0,0.3960833,343.6869,0.9443566,0,0,1.361286,0.4169298,0.3960833,0,0,0,4.553689,0,0,0,6.000012,100,0.1181503,0.4356916,1.089029,0,5.914975
6/4/2007 12:00:00 PM,0.9476747,76.70572,-177.9881,22.32342,0.9053004,1.303139,63.62611,36.63321,0.9492246,0.9492246,0,0,0,0.9492246,137.2846,0.3039555,0,0,1.303139,0.9991838,0.9492246,0,0,0,4.553689,0,0,0,6.000012,100,0.1181503,1.044147,1.042511,0,5.856828
6/4/2007 1:00:00 PM,0.7904143,70.75729,135.3409,26.41183,0.7587815,1.111268,60.81358,38.24139,0.602832,0.602832,0,0,0,0.602832,184.3413,0.4767081,0,0,1.111268,0.6345599,0.602832,0,0,0,4.553689,0,0,0,6.000012,100,0.1181503,0.6631151,0.8890144,0,5.664957
6/4/2007 2:00:00 PM,0.6538383,58.73458,118.6202,36.37592,0.6284387,0.9367474,57.89294,39.24292,0.4039501,0.4039501,0,-1,0,0.4039501,231.8968,0.5115368,0,0,0.9367474,0.4252106,0.4039501,0,0,0,4.553689,0,0,0,6.000012,100,0.1181503,0.4443451,0.7493979,0,5.490437
6/4/2007 3:00:00 PM,0.5161362,45.33388,112.709,48.71614,0.4938384,0.7519074,54.3074,39.69504,0.2436837,0.2436837,0,-1,0,0.2436837,308.5587,0.4953982,0,0,0.7519074,0.2565092,0.2436837,0,0,0,4.553689,0,0,0,6.000012,100,0.1181503,0.2680521,0.6015259,0,5.305596
6/4/2007 4:00:00 PM,0.4927785,31.55006,110.699,62.00035,0.4476302,0.6851308,53.41109,40.17577,0,0,0,-1,0,0,0,0.6851308,0,0,0.6851308,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1181503,0,0.5481046,0,5.23882
6/4/2007 5:00:00 PM,0.2426624,17.67794,110.6532,75.69155,0.2102092,0.3355213,46.06161,39.8839,0.6580229,0.6580229,0,-1,0,0.6580229,50.98931,1.110223E-16,0,0,0.3355213,0.6926557,0.6580229,0,0,0,4.553689,0,0.3571344,-0.3571344,5.623559,93.7258,0.1181503,0.7238252,0.2684171,0,4.88921
6/4/2007 6:00:00 PM,0.04348638,3.867419,111.9867,89.54346,0.03103578,0.05128932,39.73244,38.82513,0.4818113,0.4818113,0,-1,0,0.4818113,10.64511,0,1.110223E-16,0,0.05128932,0.5071698,0.4818113,0,0,0.396816,4.196555,0,0.4558805,-0.4558805,5.143019,85.71681,0.1181503,0.5299925,0.04103146,0,4.247844
6/4/2007 7:00:00 PM,0,0,114.6536,90,0,0,37.98957,37.98957,0.2418407,0.2418407,0,-1,0,0.2418407,0,0,0,0,0,0.2545692,0.2418407,0,0,0.9033499,3.740674,0,0.2545692,-0.2545692,4.87468,81.2445,0.1181503,0.2660248,0,0,3.740674
6/4/2007 8:00:00 PM,0,0,118.9917,90,0,0,36.7305,36.7305,0.8498588,0.8498588,0,-1,0,0.8498588,0,0,1.110223E-16,0,0,0.8945882,0.8498588,0,0,1.186205,3.486105,0,0.8945882,-0.8945882,3.931701,65.52821,0.1181503,0.9348447,0,0,3.486105
6/4/2007 9:00:00 PM,0,0,125.8287,90,0,0,35.37986,35.37986,0.393738,0.393738,0,-1,0,0.393738,0,0,5.551115E-17,0,0,0.414461,0.393738,0,0,2.180192,2.591517,0,0.414461,-0.414461,3.494821,58.24689,0.1181503,0.4331118,0,0,2.591517
6/4/2007 10:00:00 PM,0,0,136.7826,90,0,0,33.99488,33.99488,0.116436,0.116436,0,-1,0,0.116436,0,0,0,0,0,0.1225642,0.116436,0,0,2.640704,2.177056,0,0.1225642,-0.1225642,3.365627,56.09366,0.1181503,0.1280796,0,0,2.177056
6/4/2007 11:00:00 PM,0,0,154.3343,90,0,0,32.99908,32.99908,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.776886,2.054492,0,0,0,3.365627,56.09366,0.1181503,0,0,0,2.054492
6/5/2007 12:00:00 AM,0,0,179.0414,90,0,0,32.25508,32.25508,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.776886,2.054492,0,0,0,3.365627,56.09366,0.1181503,0,0,0,2.054492
6/5/2007 1:00:00 AM,0,0,-155.9431,90,0,0,31.45385,31.45385,0.03485373,0.03485373,0,-1,0,0.03485373,0,0,6.938894E-18,0,0,0.03668814,0.03485373,0,0,2.776886,2.054492,0,0.03668814,-0.03668814,3.326954,55.44912,0.1181503,0.0383391,0,0,2.054492
6/5/2007 2:00:00 AM,0,0,-137.8857,90,0,0,30.85866,30.85866,0.05068324,0.05068324,0,-1,0,0.05068324,0,0,6.938894E-18,0,0,0.05335078,0.05068324,0,0,2.817651,2.017803,0,0.05335078,-0.05335078,3.270717,54.51184,0.1181503,0.05575157,0,0,2.017803
6/5/2007 3:00:00 AM,0,0,-126.5606,90,0,0,30.29208,30.29208,0.0127727,0.0127727,0,-1,0,0.0127727,0,0,1.734723E-18,0,0,0.01344495,0.0127727,0,0,2.876929,1.964453,0,0.01344495,-0.01344495,3.256545,54.27564,0.1181503,0.01404997,0,0,1.964453
6/5/2007 4:00:00 AM,0,0,-119.4956,90,0,0,29.75983,29.75983,0.1171137,0.1171137,0,-1,0,0.1171137,0,0,1.387779E-17,0,0,0.1232776,0.1171137,0,0,2.891868,1.951008,0,0.1232776,-0.1232776,3.126599,52.10988,0.1181503,0.1288251,0,0,1.951008
6/5/2007 5:00:00 AM,0,0,-115.014,90,0,0,29.37639,29.37639,0.09865697,0.09865697,0,0,0,0.09865697,0,0,1.387779E-17,0,0,0.1038494,0.09865697,0,0,3.028843,1.82773,0,0.1038494,-0.1038494,3.017132,50.28543,0.1181503,0.1085227,0,0,1.82773
6/5/2007 6:00:00 AM,0.02832981,2.932647,-112.2472,90.50611,0.02462042,0.04283384,29.95865,29.24476,0,0,0,0,0,0,0,0,0,0,0.04283384,0,0,0,0,3.144232,1.723881,0.04283384,0,0.04283384,3.057768,50.9627,0.1181425,0,0.03426707,0,1.766714
6/5/2007 7:00:00 AM,0.09567133,16.72258,-110.8306,76.66154,0.09458921,0.1630896,31.70533,28.9586,0.9995694,0.9995694,0,0,0,0.9995694,16.31599,0,0,0,0.1630896,1.052178,0.9995694,0,0,3.101398,1.762431,0,0.8890886,-0.8890886,2.120586,35.34303,0.1181425,1.099526,0.1304717,0,1.925521
6/5/2007 8:00:00 AM,0.2361591,30.58255,-110.7844,62.96661,0.2320032,0.3901403,36.47805,29.71405,0.8508371,0.8508371,0.425,0,0.172125,0.8508371,45.85369,0,0,0,0.3901403,0.4482496,0.4258371,0,0,4.089274,0.8733424,0,0.05810932,-0.05810932,2.059334,34.32215,0.1181425,0.9359208,0.3121122,1.7,1.263483
6/5/2007 9:00:00 AM,0.3318295,44.36462,-112.6466,49.65901,0.3270871,0.5362431,41.20511,31.63127,0.7384681,0.7384681,0,-1,0,0.7384681,72.61561,0,0,0,0.5362431,0.7773349,0.7384681,0,0,4.15384,0.8152331,0,0.2410917,-0.2410917,1.8052,30.08661,0.1181425,0.8123149,0.4289945,0,1.351476
6/5/2007 10:00:00 AM,0.4447507,57.78869,-118.2093,37.24652,0.4377086,0.6981606,46.18442,33.31956,0.2615213,0.2615213,0,0,0,0.2615213,266.9613,0,0,0,0.6981606,0.2752855,0.2615213,0,0,4.42172,0.5741413,0.4228751,0,0.4228751,2.206375,36.77284,0.1180656,0.2876734,0.5585285,0,1.272302
6/5/2007 11:00:00 AM,0.5207554,69.94578,-133.7588,27.06557,0.5122014,0.7992502,50.06483,34.96208,0.3567966,0.3567966,0,0,0,0.3567966,224.0072,0,0,0,0.7992502,0.3755754,0.3567966,0,0,3.998844,0.9547289,0.4236748,0,0.4236748,2.608308,43.47172,0.1179886,0.3924763,0.6394002,0,1.753979
6/5/2007 12:00:00 PM,0.54511,76.58291,-177.8444,22.44572,0.5362223,0.8256728,52.37717,36.53592,0.5721319,0.5721319,0,0,0,0.5721319,144.3151,0,0,0,0.8256728,0.6022441,0.5721319,0,0,3.57517,1.336036,0.2234287,0,0.2234287,2.820271,47.00443,0.1179481,0.6293451,0.6605383,0,2.161709
6/5/2007 1:00:00 PM,0.5916538,70.70513,135.6925,26.49103,0.5784498,0.8758988,55.24466,38.11548,0.6594081,0.6594081,0,0,0,0.6594081,132.8311,0,0,0,0.8758988,0.6941138,0.6594081,0,0,3.351741,1.537122,0.1817851,0,0.1817851,2.992728,49.8787,0.1179152,0.7253489,0.7007191,0,2.413021
6/5/2007 2:00:00 PM,0.4240725,58.72749,118.865,36.41228,0.418343,0.6475824,51.46077,39.11129,0.4840571,0.4840571,0,-1,0,0.4840571,133.7822,0,0,0,0.6475824,0.5095338,0.4840571,0,0,3.169956,1.700729,0.1380487,0,0.1380487,3.123692,52.06143,0.1178901,0.5324628,0.5180659,0,2.348311
6/5/2007 3:00:00 PM,0.1684198,45.34995,112.8885,48.72467,0.1673824,0.2695316,44.47604,39.56341,0.2035998,0.2035998,0,-1,0,0.2035998,132.383,0,0,0,0.2695316,0.2143155,0.2035998,0,0,3.031907,1.824972,0.05521603,0,0.05521603,3.176075,52.93447,0.1178801,0.2239597,0.2156253,0,2.094504
6/5/2007 4:00:00 PM,0.1902975,31.5814,110.8437,61.98994,0.1885199,0.3016505,45.61673,40.07848,0.4688316,0.4688316,0,-1,0,0.4688316,64.3409,0,0,0,0.3016505,0.493507,0.4688316,0,0,2.976691,1.874667,0,0.1918565,-0.1918565,2.97384,49.5639,0.1178801,0.5157148,0.2413204,0,2.176317
6/5/2007 5:00:00 PM,0.1331477,17.7215,110.7786,75.66661,0.1301193,0.2105012,43.63725,39.82095,0,0,0,-1,0,0,0,0,0,0,0.2105012,0,0,0,0,3.189865,1.68281,0.2105012,0,0.2105012,3.173539,52.89222,0.117842,0,0.1684009,0,1.893312
6/5/2007 6:00:00 PM,0.05621321,3.922203,112.1018,89.50597,0.02442571,0.0404227,39.47037,38.75646,0.477629,0.477629,0,-1,0,0.477629,8.4632,0,1.110223E-16,0,0.0404227,0.5027674,0.477629,0,0,2.979364,1.872261,0,0.4623447,-0.4623447,2.686185,44.76966,0.117842,0.5253919,0.03233816,0,1.912684
6/5/2007 7:00:00 PM,0,0,114.7638,90,0,0,37.89228,37.89228,0.5594718,0.5594718,0,-1,0,0.5594718,0,0,1.110223E-16,0,0,0.5889177,0.5594718,0,0,3.49308,1.409917,0,0.5889177,-0.5889177,2.065412,34.42345,0.117842,0.615419,0,0,1.409917
6/5/2007 8:00:00 PM,0,0,119.1001,90,0,0,36.63321,36.63321,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.147433,0.8209991,0,0,0,2.065412,34.42345,0.117842,0,0,0,0.8209991
6/5/2007 9:00:00 PM,0,0,125.9344,90,0,0,35.31691,35.31691,0.1540456,0.1540456,0,-1,0,0.1540456,0,0,0,0,0,0.1621532,0.1540456,0,0,4.147433,0.8209991,0,0.1621532,-0.1621532,1.894487,31.57472,0.117842,0.1694501,0,0,0.8209991
6/5/2007 10:00:00 PM,0,0,136.8741,90,0,0,33.93193,33.93193,0.1218245,0.1218245,0,-1,0,0.1218245,0,0,1.387779E-17,0,0,0.1282364,0.1218245,0,0,4.327603,0.6588459,0,0.1282364,-0.1282364,1.759314,29.32184,0.117842,0.134007,0,0,0.6588459
6/5/2007 11:00:00 PM,0,0,154.3736,90,0,0,32.94757,32.94757,0.219775,0.219775,0,-1,0,0.219775,0,0,2.775558E-17,0,0,0.2313421,0.219775,0,0,4.470088,0.5306095,0,0.2313421,-0.2313421,1.515458,25.25758,0.117842,0.2417525,0,0,0.5306095
6/6/2007 12:00:00 AM,0,0,178.9703,90,0,0,32.20929,32.20929,0.1758139,0.1758139,0,-1,0,0.1758139,0,0,0,0,0,0.1850672,0.1758139,0,0,4.727135,0.2992674,0,0.1850672,-0.1850672,1.32038,22.00629,0.117842,0.1933953,0,0,0.2992674
6/6/2007 1:00:00 AM,0,0,-156.0935,90,0,0,31.41952,31.41952,0.08412072,0.08412072,0,-1,0,0.08412072,0,0,1.387779E-17,0,0,0.08854813,0.08412072,0,0,4.932765,0.1142002,0,0.08854813,-0.08854813,1.227042,20.45066,0.117842,0.0925328,0,0,0.1142002
6/6/2007 2:00:00 AM,0,0,-138.0473,90,0,0,30.82432,30.82432,0.05886953,0.02436947,0,-1,0,0.02436947,0,0,0.03450007,0.04038702,0,0.02565207,0.02436947,0,0,5.031152,0.02565207,0,0.02565207,-0.02565207,1.200002,20,0.117842,0.06475649,0,0,0.02565207
6/6/2007 3:00:00 AM,0,0,-126.7078,90,0,0,30.27491,30.27491,0.05858438,0,0,-1,0,0,0,0,0.05858438,0.06444282,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.117842,0.06444282,0,0,0
6/6/2007 4:00:00 AM,0,0,-119.6281,90,0,0,29.74266,29.74266,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.117842,0,0,0,0
6/6/2007 5:00:00 AM,0,0,-115.1371,90,0,0,29.34205,29.34205,0.07667695,0.07667695,1.529309,0,0.4736012,0.07667695,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1181062,0.08434464,0,1.7,0
6/6/2007 6:00:00 AM,0.04575311,2.910884,-112.3667,90.54498,0.01671461,0.02911801,29.70069,29.21614,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.02911801,0,0,1.452632,1.38,3.679654,1.242,1.409118,0,1.409118,3.845992,64.09974,0.1183285,0,0.02329441,1.7,1.271118
6/6/2007 7:00:00 AM,0.2568852,16.68944,-110.9524,76.7119,0.2132332,0.3610998,35.15131,28.94144,0.2902154,0.2902154,1.7,0,0.5202,0.2902154,124.4247,0,0,0,0.3610998,0,0,1.409785,1.339295,2.270536,2.510206,1.700395,0,1.700395,5.459128,90.98529,0.1186116,0.319237,0.2888798,1.7,2.871306
6/6/2007 8:00:00 AM,0.4485467,30.53788,-110.9154,63.02924,0.4082288,0.6677133,41.63282,29.67971,0,0,0,0,0,0,0,0.09757211,0,0,0.6677133,0,0,0,0,0.5701412,4.040562,0.5701412,0,0.5701412,6.000012,100,0.1185085,0,0.5341707,0,4.708275
6/6/2007 9:00:00 AM,0.530754,44.30671,-112.7956,49.73611,0.5046591,0.8039098,46.41522,31.57976,0.4265065,0.4265065,0,-1,0,0.4265065,188.4871,0.3549557,0,0,0.8039098,0.4489542,0.4265065,0,0,0,4.553689,0,0,0,6.000012,100,0.1185085,0.4691571,0.6431279,0,5.357599
6/6/2007 10:00:00 AM,0.770041,57.71293,-118.3869,37.3419,0.7304828,1.108705,54.84639,33.22227,0.2247696,0.2247696,0,0,0,0.2247696,493.2629,0.8721054,0,0,1.108705,0.2365996,0.2247696,0,0,0,4.553689,0,0,0,6.000012,100,0.1185085,0.2472465,0.886964,0,5.662394
6/6/2007 11:00:00 AM,0.9314632,69.84238,-133.9434,27.18149,0.8868955,1.295383,61.25772,34.86479,0.6937476,0.6937476,0,0,0,0.6937476,186.7225,0.5651222,0,0,1.295383,0.7302607,0.6937476,0,0,0,4.553689,0,0,0,6.000012,100,0.1185085,0.7631224,1.036306,0,5.849072
6/6/2007 12:00:00 PM,0.7579779,76.46658,-177.6965,22.56147,0.731535,1.088688,58.15868,36.44435,0.9967396,0.9967396,0,0,0,0.9967396,109.2249,0.0394887,0,0,1.088688,1.0492,0.9967396,0,0,0,4.553689,0,0,0,6.000012,100,0.1185085,1.096414,0.8709506,0,5.642377
6/6/2007 1:00:00 PM,0.9168343,70.65771,136.03,26.56434,0.8736944,1.25412,64.07834,38.01818,1.313772,1.313772,0.425,0,0.172125,1.313772,95.45946,0.3185701,0,0,1.25412,0.9355494,0.8887719,0,0,0,4.553689,0,0,0,6.000012,100,0.1185085,1.445149,1.003296,1.7,5.807808
6/6/2007 2:00:00 PM,0.6888193,58.7235,119.0985,36.4442,0.6590692,0.9783417,58.58414,39.014,0.3544031,0.3544031,0,-1,0,0.3544031,276.0534,0.6052858,0,0,0.9783417,0.3730559,0.3544031,0,0,0,4.553689,0,0,0,6.000012,100,0.1185085,0.3898434,0.7826734,0,5.532031
6/6/2007 3:00:00 PM,0.5093331,45.3682,113.0592,48.72982,0.4877403,0.7444251,53.89312,39.46612,0.6927476,0.6927476,0,-1,0,0.6927476,107.4598,0.01521704,0,0,0.7444251,0.729208,0.6927476,0,0,0,4.553689,0,0,0,6.000012,100,0.1185085,0.7620224,0.59554,0,5.298114
6/6/2007 4:00:00 PM,0.2681872,31.61425,110.9808,61.97695,0.2619852,0.4143551,47.69092,39.98119,0.03392516,0.03392516,0,-1,0,0.03392516,1221.38,0.3786444,0,0,0.4143551,0.0357107,0.03392516,0,0,0,4.553689,0,0,0,6.000012,100,0.1185085,0.03731768,0.3314841,0,4.968044
6/6/2007 5:00:00 PM,0.1592826,17.76597,110.8971,75.63975,0.1526734,0.246217,44.20356,39.72365,0.5630051,0.5630051,0,-1,0,0.5630051,43.73264,0,0,0,0.246217,0.5926369,0.5630051,0,0,0,4.553689,0,0.34642,-0.34642,5.634853,93.91403,0.1185085,0.6193056,0.1969736,0,4.799906
6/6/2007 6:00:00 PM,0.03527275,3.977313,112.2101,89.46716,0.03097229,0.05122921,39.57021,38.66489,0.6282872,0.6282872,0,-1,0,0.6282872,8.15379,0,0,0,0.05122921,0.6613549,0.6282872,0,0,0.3849111,4.207269,0,0.6101257,-0.6101257,4.991724,83.19524,0.1185085,0.6911159,0.04098337,0,4.258498
6/6/2007 7:00:00 PM,0,0,114.8671,90,0,0,37.79499,37.79499,0.2088431,0.2088431,0,-1,0,0.2088431,0,0,2.775558E-17,0,0,0.2198348,0.2088431,0,0,1.062829,3.597143,0,0.2198348,-0.2198348,4.759998,79.33315,0.1185085,0.2297274,0,0,3.597143
6/6/2007 8:00:00 PM,0,0,119.2011,90,0,0,36.53592,36.53592,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.307089,3.377308,0,0,0,4.759998,79.33315,0.1185085,0,0,0,3.377308
6/6/2007 9:00:00 PM,0,0,126.032,90,0,0,35.21962,35.21962,0.08428534,0.08428534,0,-1,0,0.08428534,0,0,1.387779E-17,0,0,0.08872141,0.08428534,0,0,1.307089,3.377308,0,0.08872141,-0.08872141,4.666478,77.77447,0.1185085,0.09271387,0,0,3.377308
6/6/2007 10:00:00 PM,0,0,136.957,90,0,0,33.86898,33.86898,0.04300705,0.04300705,0,-1,0,0.04300705,0,0,0,0,0,0.04527057,0.04300705,0,0,1.405669,3.288587,0,0.04527057,-0.04527057,4.618758,76.97915,0.1185085,0.04730775,0,0,3.288587
6/6/2007 11:00:00 PM,0,0,154.4053,90,0,0,32.90178,32.90178,0.06040196,0.06040196,0,-1,0,0.06040196,0,0,6.938894E-18,0,0,0.06358101,0.06040196,0,0,1.455969,3.243316,0,0.06358101,-0.06358101,4.551738,75.86214,0.1185085,0.06644215,0,0,3.243316
6/7/2007 12:00:00 AM,0,0,178.8971,90,0,0,32.17496,32.17496,0.1453379,0.1453379,0,-1,0,0.1453379,0,0,0,0,0,0.1529873,0.1453379,0,0,1.526615,3.179735,0,0.1529873,-0.1529873,4.390475,73.17444,0.1185085,0.1598717,0,0,3.179735
6/7/2007 1:00:00 AM,0,0,-156.2401,90,0,0,31.38518,31.38518,0.1617349,0.1617349,0,-1,0,0.1617349,0,0,0,0,0,0.1702472,0.1617349,0,0,1.696601,3.026748,0,0.1702472,-0.1702472,4.211019,70.18351,0.1185085,0.1779084,0,0,3.026748
6/7/2007 2:00:00 AM,0,0,-138.2028,90,0,0,30.78998,30.78998,0.08679316,0.08679316,0,-1,0,0.08679316,0,0,0,0,0,0.09136122,0.08679316,0,0,1.885764,2.856501,0,0.09136122,-0.09136122,4.114716,68.57845,0.1185085,0.09547248,0,0,2.856501
6/7/2007 3:00:00 AM,0,0,-126.8486,90,0,0,30.24629,30.24629,0.1301104,0.1301104,0,-1,0,0.1301104,0,0,0,0,0,0.1369583,0.1301104,0,0,1.987277,2.76514,0,0.1369583,-0.1369583,3.970349,66.17235,0.1185085,0.1431215,0,0,2.76514
6/7/2007 4:00:00 AM,0,0,-119.7543,90,0,0,29.71405,29.71405,0.05283901,0.05283901,0,-1,0,0.05283901,0,0,6.938894E-18,0,0,0.05562001,0.05283901,0,0,2.139453,2.628181,0,0.05562001,-0.05562001,3.91172,65.19521,0.1185085,0.05812291,0,0,2.628181
6/7/2007 5:00:00 AM,0,0,-115.2539,90,0,0,29.32488,29.32488,0.2189085,0.2189085,0,0,0,0.2189085,0,0,2.775558E-17,0,0,0.23043,0.2189085,0,0,2.201253,2.572562,0,0.23043,-0.23043,3.668826,61.14697,0.1185085,0.2407994,0,0,2.572562
6/7/2007 6:00:00 AM,0.01886862,2.886904,-112.4798,90.5851,0.01825075,0.03179242,29.71089,29.1818,0.1519572,0.1519572,0,0,0,0.1519572,20.92196,0,0,0,0.03179242,0.1599549,0.1519572,0,0,2.457286,2.342131,0,0.1281625,-0.1281625,3.533731,58.89539,0.1185085,0.1671529,0.02543394,0,2.373924
6/7/2007 7:00:00 AM,0.07009064,16.65465,-111.0673,76.76287,0.06947882,0.1202792,30.92333,28.9071,0.2618986,0.2618986,0,0,0,0.2618986,45.92587,0,5.551115E-17,0,0.1202792,0.2756827,0.2618986,0,0,2.599689,2.213969,0,0.1554035,-0.1554035,3.369921,56.16523,0.1185085,0.2880885,0.09622338,0,2.334248
6/7/2007 8:00:00 AM,0.1692526,30.49219,-111.0385,63.09174,0.1678415,0.2851516,34.53653,29.65109,1.587463,1.587463,0.425,0,0.172125,1.587463,17.96272,0,0,0,0.2851516,1.223645,1.162463,0,0,2.77236,2.058565,0,0.9384937,-0.9384937,2.380661,39.67761,0.1185085,1.746209,0.2281213,1.7,2.343717
6/7/2007 9:00:00 AM,0.3455477,44.24853,-112.9349,49.81213,0.3399368,0.5565095,41.46894,31.51681,1.013499,1.013499,0,-1,0,1.013499,54.90973,0,0,0,0.5565095,1.066841,1.013499,0,0,3.81513,1.120072,0,0.5103315,-0.5103315,1.842725,30.71202,0.1185085,1.114849,0.4452076,0,1.676581
6/7/2007 10:00:00 AM,0.4238048,57.63805,-118.5512,37.4348,0.417794,0.6693325,45.3965,33.12498,1.170706,1.170706,0.425,0,0.172125,1.170706,57.1734,1.110223E-16,0,0,0.6693325,0.7849539,0.7457062,0,0,4.382165,0.6097401,0,0.1156214,-0.1156214,1.720849,28.68076,0.1185085,1.287777,0.535466,1.7,1.279073
6/7/2007 11:00:00 AM,0.3412043,69.74212,-134.1091,27.29277,0.3388067,0.5448543,44.71334,34.7675,0.3673666,0.3673666,1.7,0,0.5202,0.3673666,148.3135,0,0,0,0.5448543,0,0,1.332633,1.266002,4.510633,0.4941187,1.810856,0,1.810856,3.438778,57.31285,0.1187702,0.4041032,0.4358835,1.7,1.038973
6/7/2007 12:00:00 PM,0.7288458,76.35678,-177.5446,22.67066,0.7050321,1.054903,57.25924,36.34706,0.9955844,0.9955844,1.7,0,0.5202,0.9955844,105.9581,0,0,0,1.054903,0,0,0.7044156,0.6691948,2.699778,2.123889,1.724097,0,1.724097,5.0744,84.57317,0.1190461,1.095143,0.843922,1.7,3.178792
6/7/2007 1:00:00 PM,0.5989471,70.61507,136.3536,26.63175,0.5849806,0.8857943,55.24345,37.92089,0.3345869,0.3345869,0,0,0,0.3345869,264.7426,0,0,0,0.8857943,0.3521968,0.3345869,0,0,0.9756802,3.675577,0.5335975,0,0.5335975,5.580616,93.01007,0.1189499,0.3680456,0.7086354,0,4.561371
6/7/2007 2:00:00 PM,0.6739022,58.72263,119.3209,36.47167,0.6456968,0.9613507,58.08768,38.92242,1.136043,1.136043,0,-1,0,1.136043,84.62273,0,2.220446E-16,0,0.9613507,1.195835,1.136043,0,0,0.4420826,4.155815,0,0.2344842,-0.2344842,5.333447,88.89062,0.1189499,1.249647,0.7690805,0,5.117165
6/7/2007 3:00:00 PM,0.2622419,45.38861,113.221,48.73162,0.2601057,0.4129415,47.01898,39.36882,0.7016387,0.7016387,0,-1,0,0.7016387,58.85386,0,0,0,0.4129415,0.7385671,0.7016387,0,0,0.7026206,3.92133,0,0.3256256,-0.3256256,4.990208,83.16997,0.1189499,0.7718026,0.3303532,0,4.334272
6/7/2007 4:00:00 PM,0.2133261,31.64856,111.1103,61.96141,0.2107636,0.3363755,46.07798,39.8839,0.6153206,0.6153206,0,-1,0,0.6153206,54.6667,0,1.110223E-16,0,0.3363755,0.6477059,0.6153206,0,0,1.064427,3.595705,0,0.3113304,-0.3113304,4.662037,77.70046,0.1189499,0.6768527,0.2691004,0,3.93208
6/7/2007 5:00:00 PM,0.1336098,17.81129,111.0087,75.61102,0.1305681,0.2114393,43.45525,39.62636,0.981975,0.981975,0,-1,0,0.981975,21.53205,0,0,0,0.2114393,1.033658,0.981975,0,0,1.41035,3.284374,0,0.8222185,-0.8222185,3.795342,63.25558,0.1189499,1.080172,0.1691514,0,3.495814
6/7/2007 6:00:00 PM,0.04031365,4.032682,112.3116,89.42709,0.03252177,0.0538072,39.51817,38.5676,0.7916459,0.7916459,0,-1,0,0.7916459,6.796876,0,1.110223E-16,0,0.0538072,0.8333115,0.7916459,0,0,2.323926,2.462156,0,0.7795043,-0.7795043,2.973673,49.56112,0.1189499,0.8708105,0.04304576,0,2.515963
6/7/2007 7:00:00 PM,0,0,114.9635,90,0,0,37.66336,37.66336,1.645656,1.38,0,-1,0,1.38,0,0,0.2656563,0.4302219,0,1.452632,1.38,0,0,3.190042,1.682652,0,1.452632,-1.452632,1.442465,24.04103,0.1189499,1.810222,0,0,1.682652
6/7/2007 8:00:00 PM,0,0,119.2947,90,0,0,36.41001,36.41001,1.370306,0.2185189,0,-1,0,0.2185189,0,0,1.151787,1.288817,0,0.2300199,0.2185189,0,0,4.804077,0.2300199,0,0.2300199,-0.2300199,1.200002,20,0.1189499,1.507336,0,0,0.2300199
