Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/7/2007 9:00:00 PM,0,0,126.1215,90,0,0,35.12233,35.12233,1.158079,0,0,-1,0,0,0,0,1.158079,1.273887,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1189499,1.273887,0,0,0
6/7/2007 10:00:00 PM,0,0,137.0312,90,0,0,33.8003,33.8003,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1189499,0,0,0,0
6/7/2007 11:00:00 PM,0,0,154.4297,90,0,0,32.83883,32.83883,0.06239723,0,0,-1,0,0,0,0,0.06239723,0.06863695,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1189499,0.06863695,0,0,0
6/8/2007 12:00:00 AM,0,0,178.8219,90,0,0,32.112,32.112,0.2975931,0,0,-1,0,0,0,0,0.2975931,0.3273524,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1189499,0.3273524,0,0,0
6/8/2007 1:00:00 AM,0,0,-156.3829,90,0,0,31.33939,31.33939,0.0827602,0,0,-1,0,0,0,0,0.0827602,0.09103622,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1189499,0.09103622,0,0,0
6/8/2007 2:00:00 AM,0,0,-138.3522,90,0,0,30.7442,30.7442,0.103592,0,0,-1,0,0,0,0,0.103592,0.1139512,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1189499,0.1139512,0,0,0
6/8/2007 3:00:00 AM,0,0,-126.9829,90,0,0,30.19478,30.19478,0.1121415,0,0,-1,0,0,0,0,0.1121415,0.1233557,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1189499,0.1233557,0,0,0
6/8/2007 4:00:00 AM,0,0,-119.8741,90,0,0,29.66254,29.66254,0.01964197,0,0,-1,0,0,0,0,0.01964197,0.02160617,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1189499,0.02160617,0,0,0
6/8/2007 5:00:00 AM,0,0,-115.3644,90,0,0,29.2791,29.2791,0.07668287,0.07668287,1.529314,0,0.4736028,0.07668287,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1192081,0.08435115,0,1.7,0
6/8/2007 6:00:00 AM,0.04005014,2.860773,-112.5864,90.62639,0.02141924,0.03730087,29.76844,29.14747,0.1112069,0.1112069,1.563838,0,0.4830279,0.1112069,33.54188,0,0,0,0.03730087,0,0,1.452632,1.38,3.679654,1.242,1.417301,0,1.417301,3.853755,64.22912,0.1194744,0.1223276,0.0298407,1.7,1.279301
6/8/2007 7:00:00 AM,0.1940582,16.6183,-111.1753,76.81437,0.1745659,0.297478,33.95718,28.87848,0.0008891948,0.0008891948,1.453521,0,0.4529112,0.0008891948,33454.76,0,0,0,0.297478,0,0,1.452632,1.38,2.262353,2.517571,1.677478,0,1.677478,5.44515,90.75233,0.1196423,0.0009781143,0.2379824,1.7,2.815049
6/8/2007 8:00:00 AM,0.3454296,30.44556,-111.1536,63.15404,0.3262576,0.5409144,39.13266,29.59959,0.586334,0.586334,0,0,0,0.586334,92.25363,0,0,0,0.5409144,0.6171937,0.586334,0,0,0.5848755,4.027301,0,0.07627929,-0.07627929,5.364745,89.41224,0.1196423,0.6449674,0.4327315,0,4.568215
6/8/2007 9:00:00 AM,0.7008868,44.19019,-113.0645,49.88697,0.6519243,1.013764,50.66889,31.43668,0.02690363,0.02690363,0,-1,0,0.02690363,3768.132,0.3158141,0,0,1.013764,0.0283196,0.02690363,0,0,0.6696303,3.951022,0.6696303,0,0.6696303,6.000012,100,0.1195218,0.02959399,0.8110112,0,4.964786
6/8/2007 10:00:00 AM,0.8277037,57.56417,-118.7024,37.52511,0.7822482,1.177513,56.24521,33.06203,0.8018638,0.8018638,0,0,0,0.8018638,146.847,0.3334454,0,0,1.177513,0.8440672,0.8018638,0,0,0,4.553689,0,0,0,6.000012,100,0.1195218,0.8820502,0.94201,0,5.731202
6/8/2007 11:00:00 AM,0.8316483,69.64512,-134.2564,27.39934,0.7946339,1.181879,58.25947,34.6702,0.4492972,0.4492972,0,0,0,0.4492972,263.0507,0.7089348,0,0,1.181879,0.4729444,0.4492972,0,0,0,4.553689,0,0,0,6.000012,100,0.1195218,0.494227,0.9455035,0,5.735568
6/8/2007 12:00:00 PM,0.7394075,76.25352,-177.3889,22.77323,0.7144,1.067748,57.44301,36.24976,0,0,0,0,0,0,0,1.067748,0,0,1.067748,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1195218,0,0.8541986,0,5.621437
6/8/2007 1:00:00 PM,0.7527019,70.57725,136.6634,26.69324,0.7239891,1.069864,59.3347,37.8236,0.622886,0.622886,0,0,0,0.622886,171.7591,0.4141941,0,0,1.069864,0.6556695,0.622886,0,0,0,4.553689,0,0,0,6.000012,100,0.1195218,0.6851746,0.8558909,0,5.623552
6/8/2007 2:00:00 PM,0.5854555,58.72489,119.532,36.49468,0.5670355,0.856709,55.62152,38.82513,1.608927,1.38,0,-1,0,1.38,62.08036,2.220446E-16,0.2289265,0.3898192,0.856709,1.452632,1.38,0,0,0,4.553689,0,0.5959225,-0.5959225,5.371854,89.53073,0.1195218,1.769819,0.6853672,0,5.410398
6/8/2007 3:00:00 PM,0.5667914,45.41116,113.3738,48.73008,0.5367395,0.8129574,55.19932,39.30587,0.1475738,0.1475738,0,-1,0,0.1475738,550.8821,0,0,0,0.8129574,0.1553408,0.1475738,0,0,0.6621361,3.957766,0.6576167,0,0.6576167,5.995724,99.92854,0.1194038,0.1623311,0.6503659,0,4.770724
6/8/2007 4:00:00 PM,0.26729,31.68428,111.2321,61.94338,0.2611606,0.4134835,47.50522,39.82095,0.2459023,0.2459023,0,-1,0,0.2459023,168.1495,0.1501195,0,0,0.4134835,0.2588445,0.2459023,0,0,0.004519518,4.549622,0.004519518,0,0.004519518,6.000012,100,0.119403,0.2704925,0.3307868,0,4.963105
6/8/2007 5:00:00 PM,0.2179016,17.85742,111.1132,75.58047,0.195007,0.3126577,45.25618,39.52907,1.178465,1.178465,0,-1,0,1.178465,26.53093,0,0,0,0.3126577,1.240489,1.178465,0,0,0,4.553689,0,0.9278318,-0.9278318,5.021991,83.69969,0.119403,1.296311,0.2501261,0,4.866346
6/8/2007 6:00:00 PM,0.04913,4.088242,112.4064,89.38585,0.03150348,0.05215817,39.39102,38.47031,0.3702996,0.3702996,0,-1,0,0.3702996,14.0854,0,0,0,0.05215817,0.3897891,0.3702996,0,0,1.030924,3.625857,0,0.3376309,-0.3376309,4.666097,77.76814,0.119403,0.4073296,0.04172654,0,3.678015
6/8/2007 7:00:00 PM,0,0,115.053,90,0,0,37.56607,37.56607,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.40607,3.288226,0,0,0,4.666097,77.76814,0.119403,0,0,0,3.288226
6/8/2007 8:00:00 PM,0,0,119.3811,90,0,0,36.31272,36.31272,1.056475,1.056475,0,-1,0,1.056475,0,0,0,0,0,1.112079,1.056475,0,0,1.40607,3.288226,0,1.112079,-1.112079,3.493863,58.23094,0.119403,1.162122,0,0,3.288226
6/8/2007 9:00:00 PM,0,0,126.2031,90,0,0,35.05937,35.05937,0.9645497,0.9645497,0,-1,0,0.9645497,0,0,1.110223E-16,0,0,1.015315,0.9645497,0,0,2.641713,2.176147,0,1.015315,-1.015315,2.423627,40.3937,0.119403,1.061005,0,0,2.176147
6/8/2007 10:00:00 PM,0,0,137.0969,90,0,0,33.73735,33.73735,0.09389552,0.09389552,0,-1,0,0.09389552,0,0,0,0,0,0.09883739,0.09389552,0,0,3.769841,1.160832,0,0.09883739,-0.09883739,2.319443,38.65731,0.119403,0.1032851,0,0,1.160832
6/8/2007 11:00:00 PM,0,0,154.4467,90,0,0,32.78732,32.78732,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.87966,1.061995,0,0,0,2.319443,38.65731,0.119403,0,0,0,1.061995
6/9/2007 12:00:00 AM,0,0,178.7448,90,0,0,32.0605,32.0605,0.2090348,0.2090348,0,-1,0,0.2090348,0,0,0,0,0,0.2200367,0.2090348,0,0,3.87966,1.061995,0,0.2200367,-0.2200367,2.087504,34.79166,0.119403,0.2299383,0,0,1.061995
6/9/2007 1:00:00 AM,0,0,-156.5219,90,0,0,31.29361,31.29361,0.04082741,0.04082741,0,-1,0,0.04082741,0,0,0,0,0,0.04297622,0.04082741,0,0,4.124146,0.841958,0,0.04297622,-0.04297622,2.042203,34.03665,0.119403,0.04491015,0,0,0.841958
6/9/2007 2:00:00 AM,0,0,-138.4955,90,0,0,30.70986,30.70986,0.1606634,0.1606634,0,-1,0,0.1606634,0,0,2.775558E-17,0,0,0.1691194,0.1606634,0,0,4.171897,0.7989818,0,0.1691194,-0.1691194,1.863936,31.06553,0.119403,0.1767298,0,0,0.7989818
6/9/2007 3:00:00 AM,0,0,-127.1107,90,0,0,30.16617,30.16617,0.1178862,0.1178862,0,-1,0,0.1178862,0,0,1.387779E-17,0,0,0.1240908,0.1178862,0,0,4.359807,0.6298624,0,0.1240908,-0.1240908,1.733132,28.88548,0.119403,0.1296749,0,0,0.6298624
6/9/2007 4:00:00 AM,0,0,-119.9876,90,0,0,29.65109,29.65109,0.1342434,0.1342434,0,-1,0,0.1342434,0,0,2.775558E-17,0,0,0.1413089,0.1342434,0,0,4.497686,0.5057716,0,0.1413089,-0.1413089,1.58418,26.40295,0.119403,0.1476678,0,0,0.5057716
6/9/2007 5:00:00 AM,0,0,-115.4687,90,0,0,29.26193,29.26193,0.114819,0.114819,0,0,0,0.114819,0,0,1.387779E-17,0,0,0.1208621,0.114819,0,0,4.654696,0.3644628,0,0.1208621,-0.1208621,1.45678,24.27962,0.119403,0.1263009,0,0,0.3644628
6/9/2007 6:00:00 AM,0.03539034,2.832556,-112.6865,90.6688,0.02393988,0.04168097,29.81292,29.11885,0.2429531,0.2429531,1.695585,0,0.5189946,0.2429531,17.15597,2.220446E-16,0,0,0.04168097,0,0,1.452632,1.38,4.788987,0.2436007,1.421681,0,1.421681,2.805505,46.75832,0.1197262,0.2672484,0.03334478,1.7,0.2852817
6/9/2007 7:00:00 AM,0.1459209,16.58046,-111.2762,76.86632,0.139807,0.2395538,32.90802,28.84414,0.9843517,0.9843517,1.7,0,0.5202,0.9843517,24.3362,0,0,0,0.2395538,0,0,0.7156483,0.6798659,3.367306,1.523114,0.9194197,0,0.9194197,3.677743,61.2956,0.1199896,1.082787,0.1916431,1.7,1.762667
6/9/2007 8:00:00 AM,0.3088947,30.39808,-111.2607,63.21603,0.2961122,0.4933549,38.21661,29.57097,0.7262832,0.7262832,1.7,0,0.5202,0.7262832,67.92873,0,0,0,0.4933549,0,0,0.9737169,0.925031,2.447886,2.350591,1.418386,0,1.418386,5.023342,83.72221,0.120313,0.7989115,0.3946839,1.7,2.843946
6/9/2007 9:00:00 AM,0.5395824,44.13178,-113.1842,49.96054,0.5114762,0.8147426,46.42112,31.38518,0.3766129,0.3766129,0,-1,0,0.3766129,216.3342,0,0,0,0.8147426,0.3964346,0.3766129,0,0,1.0295,3.627139,0.418308,0,0.418308,5.420184,90.33622,0.1202379,0.4142742,0.6517941,0,4.441881
6/9/2007 10:00:00 AM,0.8426586,57.49141,-118.8405,37.61273,0.7957166,1.19556,56.55888,32.97046,0.08275567,0.08275567,0,0,0,0.08275567,1444.687,0.4972564,0,0,1.19556,0.08711123,0.08275567,0,0,0.6111924,4.003616,0.6111924,0,0.6111924,6.000012,100,0.1201283,0.09103124,0.956448,0,5.199176
6/9/2007 11:00:00 AM,0.8592983,69.5515,-134.3856,27.50112,0.8195311,1.214122,58.91435,34.57291,1.377329,1.377329,0.425,0,0.172125,1.377329,88.15049,0.2116707,0,0,1.214122,1.002452,0.952329,0,0,0,4.553689,0,0,0,6.000012,100,0.1201283,1.515062,0.9712978,1.7,5.767811
6/9/2007 12:00:00 PM,0.857704,76.15684,-177.2294,22.86919,0.8211422,1.204345,60.575,36.15247,0.1464316,0.1464316,0,0,0,0.1464316,822.4628,1.050207,0,0,1.204345,0.1541385,0.1464316,0,0,0,4.553689,0,0,0,6.000012,100,0.1201283,0.1610748,0.9634764,0,5.758034
6/9/2007 1:00:00 PM,0.8525432,70.54428,136.9595,26.74879,0.8139141,1.183679,61.96136,37.72631,0.3918157,0.3918157,0,0,0,0.3918157,302.101,0.7712415,0,0,1.183679,0.4124375,0.3918157,0,0,0,4.553689,0,0,0,6.000012,100,0.1201283,0.4309972,0.9469432,0,5.737368
6/9/2007 2:00:00 PM,0.5973203,58.73027,119.7319,36.51324,0.5775438,0.8714674,55.83855,38.72784,0.9586416,0.9586416,0,-1,0,0.9586416,90.90649,0,0,0,0.8714674,1.009096,0.9586416,0,0,0,4.553689,0,0.137629,-0.137629,5.854939,97.58211,0.1201283,1.054506,0.697174,0,5.425156
6/9/2007 3:00:00 PM,0.7012579,45.43581,113.5176,48.72523,0.6537259,0.9701971,58.62064,39.20858,0,0,0,-1,0,0,0,0.817276,0,0,0.9701971,0,0,0,0,0.1529211,4.41606,0.1529211,0,0.1529211,6.000012,100,0.120101,0,0.7761577,0,5.386257
6/9/2007 4:00:00 PM,0.4002606,31.72137,111.3462,61.92289,0.3726376,0.5793036,50.71716,39.72365,0,0,0,-1,0,0,0,0.5793036,0,0,0.5793036,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.120101,0,0.4634428,0,5.132992
6/9/2007 5:00:00 PM,0.1184642,17.90429,111.2106,75.54816,0.1166271,0.1894571,42.88456,39.46612,1.131268,1.131268,0,-1,0,1.131268,16.74732,0,0,0,0.1894571,1.190809,1.131268,0,0,0,4.553689,0,1.001351,-1.001351,4.944495,82.40808,0.120101,1.244395,0.1515657,0,4.743146
6/9/2007 6:00:00 PM,0.0333672,4.143919,112.4944,89.34349,0.03053546,0.05058973,39.26534,38.37301,0.3018571,0.3018571,0,-1,0,0.3018571,16.7595,0,0,0,0.05058973,0.3177443,0.3018571,0,0,1.112613,3.552337,0,0.2671546,-0.2671546,4.662889,77.71467,0.120101,0.3320428,0.04047178,0,3.602927
6/9/2007 7:00:00 PM,0,0,115.1355,90,0,0,37.44016,37.44016,1.383318,1.38,0,-1,0,1.38,0,0,0.003317721,0.1416495,0,1.452632,1.38,0,0,1.409451,3.285183,0,1.452632,-1.452632,3.131681,52.19458,0.120101,1.521649,0,0,3.285183
6/9/2007 8:00:00 PM,0,0,119.4601,90,0,0,36.21543,36.21543,0.9902791,0.9902791,0,-1,0,0.9902791,0,0,0,0,0,1.042399,0.9902791,0,0,3.023486,1.832551,0,1.042399,-1.042399,2.032896,33.88153,0.120101,1.089307,0,0,1.832551
6/9/2007 9:00:00 PM,0,0,126.2767,90,0,0,34.96208,34.96208,0.5483096,0.5483096,0,-1,0,0.5483096,0,0,1.110223E-16,0,0,0.577168,0.5483096,0,0,4.181707,0.7901524,0,0.577168,-0.577168,1.424508,23.74174,0.120101,0.6031406,0,0,0.7901524
6/9/2007 10:00:00 PM,0,0,137.1543,90,0,0,33.64006,33.64006,0.1432764,0.1432764,0,-1,0,0.1432764,0,0,0,0,0,0.1508172,0.1432764,0,0,4.823005,0.2129843,0,0.1508172,-0.1508172,1.265532,21.09216,0.120101,0.157604,0,0,0.2129843
6/9/2007 11:00:00 PM,0,0,154.4567,90,0,0,32.72437,32.72437,0.2255115,0.05905871,0,-1,0,0.05905871,0,0,0.1664528,0.1890039,0,0.06216707,0.05905871,0,0,4.99058,0.06216707,0,0.06216707,-0.06216707,1.200002,20,0.120101,0.2480626,0,0,0.06216707
6/10/2007 12:00:00 AM,0,0,178.6658,90,0,0,31.99754,31.99754,0.131065,0,0,-1,0,0,0,0,0.131065,0.1441715,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.120101,0.1441715,0,0,0
6/10/2007 1:00:00 AM,0,0,-156.657,90,0,0,31.22493,31.22493,0.01967238,0,0,-1,0,0,0,0,0.01967238,0.02163962,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.120101,0.02163962,0,0,0
6/10/2007 2:00:00 AM,0,0,-138.6325,90,0,0,30.6469,30.6469,0.07940546,0,0,-1,0,0,0,0,0.07940546,0.087346,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.120101,0.087346,0,0,0
6/10/2007 3:00:00 AM,0,0,-127.2321,90,0,0,30.11466,30.11466,0.2025429,0,0,-1,0,0,0,0,0.2025429,0.2227971,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.120101,0.2227971,0,0,0
6/10/2007 4:00:00 AM,0,0,-120.0947,90,0,0,29.59959,29.59959,0.03713924,0,0,-1,0,0,0,0,0.03713924,0.04085317,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.120101,0.04085317,0,0,0
6/10/2007 5:00:00 AM,0,0,-115.5665,90,0,0,29.21614,29.21614,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.120101,0,0,0,0
6/10/2007 6:00:00 AM,0.04080074,2.80232,-112.7801,90.71225,0.02007838,0.03498406,29.66656,29.08451,0.09470946,0.09470946,1.547341,0,0.4785241,0.09470946,36.93829,0,0,0,0.03498406,0,0,1.452632,1.38,5.059654,0,1.414984,0,1.414984,2.542374,42.37282,0.1203546,0.1041804,0.02798725,1.7,0.03498406
6/10/2007 7:00:00 AM,0.2299686,16.54121,-111.3702,76.91865,0.1953477,0.3319541,34.49569,28.80981,0.5898064,0.5898064,1.7,0,0.5202,0.5898064,56.28186,0,0,0,0.3319541,0,0,1.110193,1.054684,3.64467,1.273486,1.386638,0,1.386638,3.857854,64.29745,0.120681,0.6487871,0.2655632,1.7,1.60544
6/10/2007 8:00:00 AM,0.4505658,30.34985,-111.3599,63.27763,0.4085273,0.668696,41.49714,29.53663,1.402181,1.402181,1.7,0,0.5202,1.402181,47.6897,0,0,0,0.668696,0,0,0.2978188,0.2829279,2.258032,2.52146,0.9516239,0,0.9516239,4.760644,79.34391,0.1209303,1.542399,0.5349568,1.7,3.190156
6/10/2007 9:00:00 AM,0.6705676,44.07343,-113.2943,50.03273,0.62414,0.9758394,49.72034,31.32222,0,0,0,-1,0,0,0,0,0,0,0.9758394,0,0,0,0,1.306409,3.377921,0.9758394,0,0.9758394,5.686407,94.77325,0.1207556,0,0.7806715,0,4.353761
6/10/2007 10:00:00 AM,0.6984763,57.41989,-118.9657,37.69756,0.665716,1.023911,52.57174,32.90178,0.5415144,0.5415144,0,0,0,0.5415144,189.0829,0.123327,0,0,1.023911,0.5700152,0.5415144,0,0,0.3305691,4.256177,0.3305691,0,0.3305691,6.000012,100,0.1206966,0.5956659,0.8191289,0,5.280088
6/10/2007 11:00:00 AM,0.9597269,69.46136,-134.4971,27.59803,0.912183,1.329294,61.62934,34.47562,0.954014,0.954014,0,0,0,0.954014,139.3369,0.3250683,0,0,1.329294,1.004225,0.954014,0,0,0,4.553689,0,0,0,6.000012,100,0.1206966,1.049415,1.063435,0,5.882983
6/10/2007 12:00:00 PM,0.8906752,76.06673,-177.0664,22.95849,0.8510256,1.242039,61.38327,36.05518,0,0,0,0,0,0,0,1.242039,0,0,1.242039,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1206966,0,0.9936312,0,5.795728
6/10/2007 1:00:00 PM,0.6049984,70.51621,137.2419,26.7984,0.5902892,0.8945216,55.11261,37.63474,0,0,0,0,0,0,0,0.8945216,0,0,0.8945216,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1206966,0,0.7156173,0,5.448211
6/10/2007 2:00:00 PM,0.4997812,58.73878,119.9205,36.52736,0.4891331,0.7500585,53.08917,38.63055,0,0,0,-1,0,0,0,0.7500585,0,0,0.7500585,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1206966,0,0.6000469,0,5.303748
6/10/2007 3:00:00 PM,0.4554946,45.46254,113.6523,48.71709,0.44058,0.6795105,52.0954,39.08267,0.5480316,0.5480316,0,-1,0,0.5480316,123.9911,0.1026352,0,0,0.6795105,0.5768753,0.5480316,0,0,0,4.553689,0,0,0,6.000012,100,0.1206966,0.6028347,0.5436084,0,5.2332
6/10/2007 4:00:00 PM,0.4200212,31.7598,111.4525,61.89997,0.3881961,0.6022263,51.08232,39.62636,0.5186543,0.5186543,0,-1,0,0.5186543,116.1132,0.0562744,0,0,0.6022263,0.545952,0.5186543,0,0,0,4.553689,0,0,0,6.000012,100,0.1206966,0.5705197,0.4817811,0,5.155915
6/10/2007 5:00:00 PM,0.2465823,17.95183,111.3009,75.51415,0.2130393,0.3409183,45.59869,39.34021,0.7281616,0.7281616,0,-1,0,0.7281616,46.81904,0,0,0,0.3409183,0.7664859,0.7281616,0,0,0,4.553689,0,0.4255676,-0.4255676,5.551425,92.52355,0.1206966,0.8009777,0.2727346,0,4.894607
6/10/2007 6:00:00 PM,0.03857232,4.199646,112.5755,89.30008,0.03306421,0.05479627,39.20757,38.24139,0,0,0,-1,0,0,0,0,0,0,0.05479627,0,0,0,0,0.4728529,4.128121,0.05479627,0,0.05479627,5.603409,93.38996,0.1206868,0,0.04383701,0,4.182918
6/10/2007 7:00:00 PM,0,0,115.2112,90,0,0,37.34286,37.34286,0.5260226,0.5260226,0,-1,0,0.5260226,0,0,1.110223E-16,0,0,0.553708,0.5260226,0,0,0.4180566,4.177438,0,0.553708,-0.553708,5.019749,83.66232,0.1206868,0.5786249,0,0,4.177438
6/10/2007 8:00:00 PM,0,0,119.5318,90,0,0,36.11813,36.11813,1.117224,1.117224,0,-1,0,1.117224,0,0,2.220446E-16,0,0,1.176025,1.117224,0,0,1.033288,3.62373,0,1.176025,-1.176025,3.78011,63.00171,0.1206868,1.228946,0,0,3.62373
6/10/2007 9:00:00 PM,0,0,126.3425,90,0,0,34.86479,34.86479,0.5270559,0.5270559,0,-1,0,0.5270559,0,0,1.110223E-16,0,0,0.5547956,0.5270559,0,0,2.339982,2.447705,0,0.5547956,-0.5547956,3.195304,53.25496,0.1206868,0.5797614,0,0,2.447705
6/10/2007 10:00:00 PM,0,0,137.2034,90,0,0,33.5771,33.5771,0.126755,0.126755,0,-1,0,0.126755,0,0,2.775558E-17,0,0,0.1334264,0.126755,0,0,2.956422,1.89291,0,0.1334264,-0.1334264,3.054661,50.91091,0.1206868,0.1394305,0,0,1.89291
6/10/2007 11:00:00 PM,0,0,154.4596,90,0,0,32.64425,32.64425,0.1462615,0.1462615,0,-1,0,0.1462615,0,0,2.775558E-17,0,0,0.1539595,0.1462615,0,0,3.104673,1.759483,0,0.1539595,-0.1539595,2.892373,48.20612,0.1206868,0.1608876,0,0,1.759483
6/11/2007 12:00:00 AM,0,0,178.5852,90,0,0,31.93459,31.93459,0.06466332,0.06466332,0,-1,0,0.06466332,0,0,0,0,0,0.06806666,0.06466332,0,0,3.275739,1.605524,0,0.06806666,-0.06806666,2.820624,47.01031,0.1206868,0.07112966,0,0,1.605524
6/11/2007 1:00:00 AM,0,0,-156.7881,90,0,0,31.16198,31.16198,0.05942985,0.05942985,0,-1,0,0.05942985,0,0,1.387779E-17,0,0,0.06255774,0.05942985,0,0,3.351369,1.537457,0,0.06255774,-0.06255774,2.754683,45.91129,0.1206868,0.06537284,0,0,1.537457
6/11/2007 2:00:00 AM,0,0,-138.7634,90,0,0,30.58395,30.58395,0.1935659,0.1935659,0,-1,0,0.1935659,0,0,2.775558E-17,0,0,0.2037536,0.1935659,0,0,3.420877,1.474899,0,0.2037536,-0.2037536,2.539908,42.33171,0.1206868,0.2129225,0,0,1.474899
6/11/2007 3:00:00 AM,0,0,-127.3468,90,0,0,30.05171,30.05171,0.07868123,0.07868123,0,-1,0,0.07868123,0,0,1.387779E-17,0,0,0.08282235,0.07868123,0,0,3.64727,1.271146,0,0.08282235,-0.08282235,2.452605,40.87667,0.1206868,0.08654936,0,0,1.271146
6/11/2007 4:00:00 AM,0,0,-120.1952,90,0,0,29.5538,29.5538,0.1951197,0.1951197,0,-1,0,0.1951197,0,0,2.775558E-17,0,0,0.2053891,0.1951197,0,0,3.739295,1.188323,0,0.2053891,-0.2053891,2.236106,37.26836,0.1206868,0.2146316,0,0,1.188323
6/11/2007 5:00:00 AM,0,0,-115.6579,90,0,0,29.16464,29.16464,0.04422054,0.04422054,0,0,0,0.04422054,0,0,6.938894E-18,0,0,0.04654794,0.04422054,0,0,3.967505,0.9829343,0,0.04654794,-0.04654794,2.18704,36.4506,0.1206868,0.04864259,0,0,0.9829343
6/11/2007 6:00:00 AM,0.02339565,2.770132,-112.8671,90.75668,0.02173978,0.03787838,29.66894,29.03873,0.2596134,0.2596134,0,0,0,0.2596134,14.5903,0,0,0,0.03787838,0.2732773,0.2596134,0,0,4.019225,0.9363863,0,0.2353989,-0.2353989,1.938908,32.31507,0.1206868,0.2855747,0.03030271,0,0.9742647
6/11/2007 7:00:00 AM,0.1677805,16.50063,-111.4571,76.97127,0.1563041,0.2672619,33.30896,28.76402,0.5404267,0.5404267,0,0,0,0.5404267,49.45386,0,0,0,0.2672619,0.5688702,0.5404267,0,0,4.280779,0.7009875,0,0.3016083,-0.3016083,1.620985,27.01636,0.1206868,0.5944693,0.2138095,0,0.9682493
6/11/2007 8:00:00 AM,0.1796551,30.30095,-111.4511,63.33874,0.1779756,0.3021358,34.68335,29.5023,0.2818194,0.2818194,0,0,0,0.2818194,107.209,0,0,0,0.3021358,0.296652,0.2818194,0,0,4.6159,0.3993791,0.005483801,0,0.005483801,1.626187,27.10307,0.1206858,0.3100013,0.2417086,0,0.701515
6/11/2007 9:00:00 AM,0.295506,44.01522,-113.3946,50.10345,0.2922195,0.4827353,39.80254,31.25927,0.6420525,0.6420525,0,-1,0,0.6420525,75.18626,0,0,0.2304393,0.4827353,0.6758448,0.6420525,0,0,4.610416,0.4043146,0,0.1931095,-0.1931095,1.422632,23.71049,0.1206858,0.7062578,0.3861883,0,0.8870499
6/11/2007 10:00:00 AM,0.3804257,57.34972,-119.078,37.77952,0.3761888,0.6078441,43.85702,32.82166,0.03302534,0.03302534,0,0,0,0.03302534,1840.538,0,0,0,0.6078441,0.03476352,0.03302534,0,0,4.824982,0.2112051,0.5730805,0,0.5730805,1.966304,32.77167,0.1205836,0.03632788,0.4862753,0,0.8190492
6/11/2007 11:00:00 AM,0.3621298,69.3748,-134.5912,27.69001,0.3593386,0.5771824,44.92879,34.37833,1.257745,1.257745,0.425,0,0.172125,1.257745,45.89026,1.110223E-16,0,0,0.5771824,0.8765735,0.8327448,0,0,4.251902,0.7269776,0,0.2993912,-0.2993912,1.650718,27.51191,0.1205836,1.383519,0.4617459,1.7,1.30416
6/11/2007 12:00:00 PM,0.7282642,75.98324,-176.9,23.04111,0.7039008,1.05613,56.7942,35.92355,0.4317648,0.4317648,1.7,0,0.5202,0.4317648,244.6077,0,0,0,1.05613,0,0,1.268235,1.204823,4.584558,0.4275864,2.260953,0,2.260953,3.795647,63.26065,0.1207517,0.4749413,0.8449038,1.7,1.483716
6/11/2007 1:00:00 PM,0.5004466,70.49305,137.5107,26.84204,0.492905,0.7603636,52.06087,37.50311,0.7183889,0.7183889,1.7,0,0.5202,0.7183889,105.8429,0,0,0,0.7603636,0,0,0.9816112,0.9325306,2.323605,2.462444,1.692894,0,1.692894,5.401667,90.0276,0.1210196,0.7902277,0.6082909,1.7,3.222808
6/11/2007 2:00:00 PM,0.5056843,58.7504,120.0977,36.53704,0.4945302,0.7583379,53.08845,38.47031,0.9490669,0.9490669,0,-1,0,0.9490669,79.90352,0,0,0,0.7583379,0.9990178,0.9490669,0,0,0.6307109,3.986049,0,0.24068,-0.24068,5.147968,85.7993,0.1210196,1.043974,0.6066703,0,4.744387
6/11/2007 3:00:00 PM,0.4214323,45.49131,113.778,48.7057,0.4102196,0.6364862,51.05667,38.95104,0,0,0,-1,0,0,0,0,0,0,0.6364862,0,0,0,0,0.8981331,3.745369,0.6364862,0,0.6364862,5.751792,95.86301,0.1209066,0,0.509189,0,4.381855
6/11/2007 4:00:00 PM,0.2804397,31.79949,111.551,61.87469,0.2729923,0.4321482,47.53304,39.50045,0.5618567,0.5618567,0,-1,0,0.5618567,76.9143,0,0,0,0.4321482,0.5914282,0.5618567,0,0,0.2616469,4.318207,0,0.15928,-0.15928,5.583896,93.06475,0.1209066,0.6180424,0.3457185,0,4.750355
6/11/2007 5:00:00 PM,0.09660929,17.99999,111.3842,75.4785,0.09564031,0.156111,42.00985,39.20858,0,0,0,-1,0,0,0,0,0,0,0.156111,0,0,0,0,0.4386247,4.158927,0.156111,0,0.156111,5.731996,95.53307,0.1208788,0,0.1248888,0,4.315038
6/11/2007 6:00:00 PM,0.01065889,4.255351,112.6497,89.2557,0.01051768,0.01750425,38.42262,38.11548,0.9897448,0.9897448,0,-1,0,0.9897448,1.768562,0,1.110223E-16,0,0.01750425,1.041837,0.9897448,0,0,0.2825136,4.299427,0,1.024332,-1.024332,4.652255,77.53743,0.1208788,1.088719,0.0140034,0,4.316931
6/11/2007 7:00:00 PM,0,0,115.2799,90,0,0,37.21696,37.21696,0.3643841,0.3643841,0,-1,0,0.3643841,0,0,5.551115E-17,0,0,0.3835622,0.3643841,0,0,1.420661,3.275094,0,0.3835622,-0.3835622,4.247945,70.79894,0.1208788,0.4008225,0,0,3.275094
6/11/2007 8:00:00 PM,0,0,119.5963,90,0,0,35.95789,35.95789,0.3330532,0.3330532,0,-1,0,0.3330532,0,0,5.551115E-17,0,0,0.3505823,0.3330532,0,0,1.846841,2.891532,0,0.3505823,-0.3505823,3.878399,64.63985,0.1208788,0.3663585,0,0,2.891532
6/11/2007 9:00:00 PM,0,0,126.4004,90,0,0,34.73316,34.73316,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.236377,2.54095,0,0,0,3.878399,64.63985,0.1208788,0,0,0,2.54095
6/11/2007 10:00:00 PM,0,0,137.2442,90,0,0,33.44547,33.44547,0.3136248,0.3136248,0,-1,0,0.3136248,0,0,5.551115E-17,0,0,0.3301314,0.3136248,0,0,2.236377,2.54095,0,0.3301314,-0.3301314,3.53041,58.84004,0.1208788,0.3449873,0,0,2.54095
6/11/2007 11:00:00 PM,0,0,154.4558,90,0,0,32.54696,32.54696,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.603189,2.210819,0,0,0,3.53041,58.84004,0.1208788,0,0,0,2.210819
6/12/2007 12:00:00 AM,0,0,178.5029,90,0,0,31.8373,31.8373,0.1909187,0.1909187,0,-1,0,0.1909187,0,0,0,0,0,0.200967,0.1909187,0,0,2.603189,2.210819,0,0.200967,-0.200967,3.318572,55.30942,0.1208788,0.2100106,0,0,2.210819
6/12/2007 1:00:00 AM,0,0,-156.9152,90,0,0,31.06469,31.06469,0.06920799,0.06920799,0,-1,0,0.06920799,0,0,1.387779E-17,0,0,0.07285052,0.06920799,0,0,2.826486,2.009851,0,0.07285052,-0.07285052,3.241781,54.02957,0.1208788,0.07612879,0,0,2.009851
6/12/2007 2:00:00 AM,0,0,-138.888,90,0,0,30.51527,30.51527,0.03672082,0.03672082,0,-1,0,0.03672082,0,0,6.938894E-18,0,0,0.0386535,0.03672082,0,0,2.907431,1.937001,0,0.0386535,-0.0386535,3.201036,53.3505,0.1208788,0.04039291,0,0,1.937001
6/12/2007 3:00:00 AM,0,0,-127.4549,90,0,0,29.98875,29.98875,0.141957,0.141957,0,-1,0,0.141957,0,0,0,0,0,0.1494284,0.141957,0,0,2.95038,1.898347,0,0.1494284,-0.1494284,3.043525,50.72531,0.1208788,0.1561527,0,0,1.898347
6/12/2007 4:00:00 AM,0,0,-120.2892,90,0,0,29.5023,29.5023,0.1293229,0.1293229,0,-1,0,0.1293229,0,0,0,0,0,0.1361294,0.1293229,0,0,3.116411,1.748919,0,0.1361294,-0.1361294,2.900032,48.33377,0.1208788,0.1422552,0,0,1.748919
6/12/2007 5:00:00 AM,0,0,-115.7429,90,0,0,29.11885,29.11885,0.07254702,0.07254702,0,0,0,0.07254702,0,0,0,0,0,0.07636528,0.07254702,0,0,3.267666,1.61279,0,0.07636528,-0.07636528,2.819536,46.99217,0.1208788,0.07980172,0,0,1.61279
6/12/2007 6:00:00 AM,0.04899216,2.736061,-112.9474,90.802,0.01076548,0.01879388,29.28775,28.97577,0.09882484,0.09882484,0,0,0,0.09882484,19.01736,0,1.387779E-17,0,0.01879388,0.1040262,0.09882484,0,0,3.352516,1.536424,0,0.08523227,-0.08523227,2.729693,45.49479,0.1208788,0.1087073,0.0150351,0,1.555218
6/12/2007 7:00:00 AM,0.2028782,16.4588,-111.5369,77.02409,0.1788822,0.3049166,33.90512,28.70107,0.5117729,0.5117729,0,0,0,0.5117729,59.58045,0,0,0,0.3049166,0.5387083,0.5117729,0,0,3.447219,1.451192,0,0.2337917,-0.2337917,2.483255,41.3875,0.1208788,0.5629501,0.2439332,0,1.756109
6/12/2007 8:00:00 AM,0.3374211,30.25148,-111.5343,63.39929,0.3190981,0.5301534,38.74302,29.42217,0.4320377,0.4320377,0,0,0,0.4320377,122.71,0,0,0,0.5301534,0.4547765,0.4320377,0,0,3.706987,1.2174,0.07537687,0,0.07537687,2.554764,42.57931,0.1208655,0.4752415,0.4241227,0,1.747554
6/12/2007 9:00:00 AM,0.4936171,43.95727,-113.4852,50.17261,0.4717844,0.7574343,45.01492,31.16198,0.437801,0.437801,0,-1,0,0.437801,173.0088,0,0,0,0.7574343,0.4608432,0.437801,0,0,3.63161,1.285239,0.2965911,0,0.2965911,2.836135,47.26882,0.1208129,0.4815811,0.6059474,0,2.042674
6/12/2007 10:00:00 AM,0.7782048,57.28101,-119.1775,37.85851,0.7362352,1.119856,54.47783,32.69003,0.3300647,0.3300647,0,0,0,0.3300647,339.2839,0,0,0,1.119856,0.3474365,0.3300647,0,0,3.335019,1.552172,0.7724198,0,0.7724198,3.568917,59.48183,0.1206761,0.3630711,0.8958851,0,2.672028
6/12/2007 11:00:00 AM,0.8012911,69.29193,-134.6684,27.77699,0.7663491,1.14857,56.9781,34.25242,1.189358,1.189358,0,0,0,1.189358,96.57057,0,0,0,1.14857,1.251956,1.189358,0,0,2.562599,2.247349,0,0.1033859,-0.1033859,3.459938,57.66552,0.1206761,1.308294,0.9188559,0,3.395919
6/12/2007 12:00:00 PM,0.8037749,75.90636,-176.7303,23.11705,0.7717602,1.144713,58.71648,35.79765,0,0,0,0,0,0,0,0,0,0,1.144713,0,0,0,0,2.677473,2.143963,1.144713,0,1.144713,4.545908,75.76498,0.120474,0,0.91577,0,3.288676
6/12/2007 1:00:00 PM,0.5488558,70.47483,137.7661,26.87973,0.538324,0.8246805,53.25776,37.34286,0,0,0,0,0,0,0,0,0,0,0.8246805,0,0,0,0,1.53276,3.174205,0.8246805,0,0.8246805,5.328269,88.8043,0.1203289,0,0.6597444,0,3.998885
6/12/2007 2:00:00 PM,0.6925484,58.76513,120.2634,36.54229,0.6615061,0.9855753,57.9713,38.33868,0.4535477,0.4535477,0,-1,0,0.4535477,217.3035,0,0,0,0.9855753,0.4774187,0.4535477,0,0,0.7080798,3.916417,0.5081566,0,0.5081566,5.810348,96.83894,0.1202396,0.4989025,0.7884602,0,4.901992
6/12/2007 3:00:00 PM,0.4895128,45.52209,113.8944,48.69108,0.4702153,0.7225962,52.72032,38.82513,0.102108,0.102108,0,-1,0,0.102108,707.678,0.4151908,0,0,0.7225962,0.1074822,0.102108,0,0,0.1999232,4.373758,0.1999232,0,0.1999232,6.000012,100,0.1202045,0.1123189,0.578077,0,5.096354
6/12/2007 4:00:00 PM,0.4173661,31.84041,111.6416,61.84709,0.3860644,0.6001328,50.72995,39.34021,0.9949999,0.9949999,0,-1,0,0.9949999,60.31486,0,0,0,0.6001328,1.047368,0.9949999,0,0,0,4.553689,0,0.4472356,-0.4472356,5.528584,92.14289,0.1202045,1.0945,0.4801062,0,5.153822
6/12/2007 5:00:00 PM,0.2542984,18.04871,111.4602,75.44126,0.2180495,0.3492188,45.45322,39.04833,0.0417146,0.0417146,0,-1,0,0.0417146,837.1621,0,0,0,0.3492188,0.0439101,0.0417146,0,0,0.4969284,4.106453,0.3053087,0,0.3053087,5.818225,96.97023,0.1201509,0.04588606,0.2793751,0,4.455672
6/12/2007 6:00:00 PM,0.05006257,4.310959,112.7171,89.21041,0.03380882,0.05611009,38.94295,37.95523,1.123721,1.123721,0,-1,0,1.123721,4.99324,0,0,0,0.05611009,1.182864,1.123721,0,0,0.1916197,4.381231,0,1.126754,-1.126754,4.630522,77.17522,0.1201509,1.236093,0.04488808,0,4.437341
6/12/2007 7:00:00 PM,0,0,115.3417,90,0,0,37.02238,37.02238,0.8944407,0.8944407,0,-1,0,0.8944407,0,0,1.110223E-16,0,0,0.9415166,0.8944407,0,0,1.443569,3.254477,0,0.9415166,-0.9415166,3.638077,60.63449,0.1201509,0.9838848,0,0,3.254477
6/12/2007 8:00:00 PM,0,0,119.6534,90,0,0,35.79765,35.79765,0.02861932,0.02861932,0,-1,0,0.02861932,0,0,3.469447E-18,0,0,0.0301256,0.02861932,0,0,2.489698,2.31296,0,0.0301256,-0.0301256,3.606322,60.10524,0.1201509,0.03148125,0,0,2.31296
6/12/2007 9:00:00 PM,0,0,126.4504,90,0,0,34.57291,34.57291,0.4689659,0.4689659,0,-1,0,0.4689659,0,0,5.551115E-17,0,0,0.4936483,0.4689659,0,0,2.523171,2.282835,0,0.4936483,-0.4936483,3.085971,51.43274,0.1201509,0.5158625,0,0,2.282835
6/12/2007 10:00:00 PM,0,0,137.277,90,0,0,33.31956,33.31956,0.09719001,0.09719001,0,-1,0,0.09719001,0,0,1.387779E-17,0,0,0.1023053,0.09719001,0,0,3.071669,1.789187,0,0.1023053,-0.1023053,2.978132,49.63543,0.1201509,0.106909,0,0,1.789187
6/12/2007 11:00:00 PM,0,0,154.4452,90,0,0,32.44967,32.44967,0.1252386,0.1252386,0,-1,0,0.1252386,0,0,0,0,0,0.1318301,0.1252386,0,0,3.185342,1.686881,0,0.1318301,-0.1318301,2.83917,47.31941,0.1201509,0.1377625,0,0,1.686881
6/13/2007 12:00:00 AM,0,0,178.4191,90,0,0,31.75718,31.75718,0.06308243,0.06308243,0,-1,0,0.06308243,0,0,1.387779E-17,0,0,0.06640256,0.06308243,0,0,3.33182,1.555051,0,0.06640256,-0.06640256,2.769176,46.15284,0.1201509,0.06939068,0,0,1.555051
6/13/2007 1:00:00 AM,0,0,-157.0383,90,0,0,31.00173,31.00173,0.203186,0.203186,0,-1,0,0.203186,0,0,0,0,0,0.21388,0.203186,0,0,3.4056,1.488649,0,0.21388,-0.21388,2.543726,42.39536,0.1201509,0.2235046,0,0,1.488649
6/13/2007 2:00:00 AM,0,0,-139.0062,90,0,0,30.43515,30.43515,0.05918041,0.05918041,0,-1,0,0.05918041,0,0,0,0,0,0.06229517,0.05918041,0,0,3.643245,1.274769,0,0.06229517,-0.06229517,2.478062,41.30095,0.1201509,0.06509846,0,0,1.274769
6/13/2007 3:00:00 AM,0,0,-127.5563,90,0,0,29.92008,29.92008,0.02376583,0.02376583,0,-1,0,0.02376583,0,0,0,0,0,0.02501667,0.02376583,0,0,3.712462,1.212474,0,0.02501667,-0.02501667,2.451692,40.86145,0.1201509,0.02614242,0,0,1.212474
6/13/2007 4:00:00 AM,0,0,-120.3767,90,0,0,29.43934,29.43934,0.152699,0.152699,0,-1,0,0.152699,0,0,0,0,0,0.1607358,0.152699,0,0,3.740258,1.187457,0,0.1607358,-0.1607358,2.282261,38.03761,0.1201509,0.1679689,0,0,1.187457
6/13/2007 5:00:00 AM,0,0,-115.8213,90,0,0,29.0559,29.0559,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.918853,1.026721,0,0,0,2.282261,38.03761,0.1201509,0,0,0,1.026721
6/13/2007 6:00:00 AM,0.05506247,2.700178,-113.0212,90.84816,0.005311372,0.009282274,29.07816,28.92427,0.1356197,0.1356197,0,0,0,0.1356197,6.84434,0,0,0,0.009282274,0.1427576,0.1356197,0,0,3.918853,1.026721,0,0.1334753,-0.1334753,2.141566,35.6927,0.1201509,0.1491817,0.00742582,0,1.036003
6/13/2007 7:00:00 AM,0.2330798,16.4158,-111.6096,77.07706,0.1960363,0.3333705,34.35481,28.64956,0.01040101,0.01040101,0,0,0,0.01040101,3205.175,0,0,0,0.3333705,0.01094843,0.01040101,0,0,4.067159,0.8932457,0.3224221,0,0.3224221,2.447443,40.79063,0.1200944,0.01144111,0.2666964,0,1.226616
6/13/2007 8:00:00 AM,0.3384276,30.20152,-111.6095,63.45918,0.3197408,0.5313483,38.6985,29.35922,0.6239859,0.6239859,0,0,0,0.6239859,85.1539,0,0,0,0.5313483,0.6568273,0.6239859,0,0,3.744737,1.183426,0,0.1254789,-0.1254789,2.315176,38.58619,0.1200944,0.6863845,0.4250787,0,1.714774
6/13/2007 9:00:00 AM,0.569523,43.89965,-113.5661,50.24012,0.5359929,0.8517737,46.84404,31.08186,0,0,0,-1,0,0,0,0,0,0,0.8517737,0,0,0,0,3.884158,1.057947,0.8517737,0,0.8517737,3.12324,52.05389,0.1199454,0,0.681419,0,1.90972
6/13/2007 10:00:00 AM,0.8116729,57.21387,-119.2643,37.93443,0.7663235,1.159978,55.30354,32.60991,0.01335773,0.01335773,0,0,0,0.01335773,8683.948,0,0,0,1.159978,0.01406076,0.01335773,0,0,3.032384,1.824543,1.145917,0,1.145917,4.210352,70.17239,0.1197456,0.0146935,0.9279824,0,2.984521
6/13/2007 11:00:00 AM,0.7752613,69.21284,-134.7288,27.85891,0.7428025,1.118648,56.16787,34.15513,1.172854,1.172854,0,0,0,1.172854,95.37823,0,0,0,1.118648,1.234583,1.172854,0,0,1.886467,2.855869,0,0.1159358,-0.1159358,4.088145,68.13561,0.1197456,1.29014,0.8949181,0,3.974516
6/13/2007 12:00:00 PM,0.8338056,75.83614,-176.5573,23.18627,0.7987285,1.17985,59.39901,35.66602,0,0,0,0,0,0,0,0,0,0,1.17985,0,0,0,0,2.015285,2.739933,1.17985,0,1.17985,5.207449,86.79065,0.1195405,0,0.9438803,0,3.919783
6/13/2007 1:00:00 PM,0.7534412,70.46156,138.0079,26.91145,0.7239454,1.073607,58.74496,37.24557,0,0,0,0,0,0,0,0.238173,0,0,1.073607,0,0,0,0,0.8354343,3.801798,0.8354343,0,0.8354343,6.000012,100,0.1193957,0,0.8588858,0,4.875405
6/13/2007 2:00:00 PM,0.7580619,58.78295,120.4177,36.54314,0.7194856,1.061541,59.59462,38.21277,0.3450726,0.3450726,0,-1,0,0.3450726,307.6282,0.6983064,0,0,1.061541,0.3632343,0.3450726,0,0,0,4.553689,0,0,0,6.000012,100,0.1193957,0.3795798,0.8492325,0,5.61523
6/13/2007 3:00:00 PM,0.7414122,45.55485,114.0016,48.67328,0.6896108,1.02001,59.18057,38.6935,1.007319,1.007319,0,-1,0,1.007319,101.2599,0,0,0,1.02001,1.060336,1.007319,0,0,0,4.553689,0,0.04032594,-0.04032594,5.957505,99.29155,0.1193957,1.108051,0.8160079,0,5.573699
6/13/2007 4:00:00 PM,0.5106939,31.8825,111.7244,61.81722,0.4615471,0.7086025,52.88379,39.24292,0.6538505,0.6538505,0,-1,0,0.6538505,108.3738,0,0,0,0.7086025,0.6882637,0.6538505,0,0,0.0448066,4.513363,0.02033887,0,0.02033887,5.9768,99.61313,0.1193922,0.7192355,0.566882,0,5.221965
6/13/2007 5:00:00 PM,0.2474946,18.09791,111.5292,75.40251,0.2139979,0.3430791,45.27031,38.98538,0.3714872,0.3714872,0,-1,0,0.3714872,92.35288,0,5.551115E-17,0,0.3430791,0.3910391,0.3714872,0,0,0.02446773,4.531668,0,0.04796002,-0.04796002,5.926246,98.77056,0.1193922,0.4086359,0.2744633,0,4.874747
6/13/2007 6:00:00 PM,0.05246313,4.3664,112.7776,89.16429,0.0336141,0.05581783,38.83989,37.85794,0,0,0,-1,0,0,0,0,0,0,0.05581783,0,0,0,0,0.07775664,4.483708,0.05581783,0,0.05581783,5.979199,99.65311,0.1193825,0,0.04465427,0,4.539526
6/13/2007 7:00:00 PM,0,0,115.3966,90,0,0,36.9537,36.9537,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.02193881,4.533944,0,0,0,5.979199,99.65311,0.1193825,0,0,0,4.533944
6/13/2007 8:00:00 PM,0,0,119.7033,90,0,0,35.70035,35.70035,0.323766,0.323766,0,-1,0,0.323766,0,0,5.551115E-17,0,0,0.3408063,0.323766,0,0,0.02193881,4.533944,0,0.3408063,-0.3408063,5.619957,93.66577,0.1193825,0.3561426,0,0,4.533944
6/13/2007 9:00:00 PM,0,0,126.4928,90,0,0,34.50996,34.50996,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4006125,4.193138,0,0,0,5.619957,93.66577,0.1193825,0,0,0,4.193138
6/13/2007 10:00:00 PM,0,0,137.3017,90,0,0,33.25661,33.25661,0.1031187,0.1031187,0,-1,0,0.1031187,0,0,1.387779E-17,0,0,0.108546,0.1031187,0,0,0.4006125,4.193138,0,0.108546,-0.108546,5.50554,91.75882,0.1193825,0.1134306,0,0,4.193138
6/13/2007 11:00:00 PM,0,0,154.4281,90,0,0,32.38671,32.38671,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5212191,4.084592,0,0,0,5.50554,91.75882,0.1193825,0,0,0,4.084592
6/14/2007 12:00:00 AM,0,0,178.3339,90,0,0,31.71139,31.71139,0.2202473,0.2202473,0,-1,0,0.2202473,0,0,2.775558E-17,0,0,0.2318393,0.2202473,0,0,0.5212191,4.084592,0,0.2318393,-0.2318393,5.26116,87.68582,0.1193825,0.242272,0,0,4.084592
6/14/2007 1:00:00 AM,0,0,-157.1573,90,0,0,30.93878,30.93878,0.1512982,0.1512982,0,-1,0,0.1512982,0,0,2.775558E-17,0,0,0.1592613,0.1512982,0,0,0.7788184,3.852752,0,0.1592613,-0.1592613,5.093284,84.88789,0.1193825,0.166428,0,0,3.852752
6/14/2007 2:00:00 AM,0,0,-139.1181,90,0,0,30.38937,30.38937,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9557753,3.693491,0,0,0,5.093284,84.88789,0.1193825,0,0,0,3.693491
6/14/2007 3:00:00 AM,0,0,-127.6509,90,0,0,29.87429,29.87429,0.1794013,0.1794013,0,-1,0,0.1794013,0,0,2.775558E-17,0,0,0.1888435,0.1794013,0,0,0.9557753,3.693491,0,0.1888435,-0.1888435,4.894226,81.57026,0.1193825,0.1973414,0,0,3.693491
6/14/2007 4:00:00 AM,0,0,-120.4576,90,0,0,29.39356,29.39356,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.165601,3.504648,0,0,0,4.894226,81.57026,0.1193825,0,0,0,3.504648
6/14/2007 5:00:00 AM,0,0,-115.8932,90,0,0,29.00439,29.00439,0.1956514,0.1956514,0,0,0,0.1956514,0,0,0,0,0,0.2059488,0.1956514,0,0,1.165601,3.504648,0,0.2059488,-0.2059488,4.677136,77.95212,0.1193825,0.2152165,0,0,3.504648
6/14/2007 6:00:00 AM,0.05929374,2.662553,-113.0883,90.89507,0.003508876,0.00613526,28.98014,28.87848,0.01817098,0.01817098,0,0,0,0.01817098,33.76406,0,0,0,0.00613526,0.01912734,0.01817098,0,0,1.394433,3.298699,0,0.01299209,-0.01299209,4.663442,77.72387,0.1193825,0.01998808,0.004908208,0,3.304834
6/14/2007 7:00:00 AM,0.2765869,16.37171,-111.6752,77.13007,0.223169,0.3780223,35.10274,28.60378,0.776385,0.776385,0,0,0,0.776385,48.69006,0,0,0,0.3780223,0.8172474,0.776385,0,0,1.408869,3.285707,0,0.439225,-0.439225,4.200458,70.00748,0.1193825,0.8540235,0.3024178,0,3.663729
6/14/2007 8:00:00 AM,0.5326099,30.15115,-111.6766,63.51834,0.4765798,0.7724782,43.28711,29.31343,0.9121993,0.9121993,0,0,0,0.9121993,84.68305,0,0,0,0.7724782,0.9602098,0.9121993,0,0,1.896897,2.846482,0,0.1877316,-0.1877316,4.002571,66.70939,0.1193825,1.003419,0.6179826,0,3.61896
6/14/2007 9:00:00 AM,0.7348524,43.84249,-113.6373,50.30589,0.6813691,1.056765,51.12737,31.0189,0.2891286,0.2891286,0,-1,0,0.2891286,365.5001,0,0,0,1.056765,0.3043459,0.2891286,0,0,2.105488,2.65875,0.7524195,0,0.7524195,4.716379,78.60616,0.1192524,0.3180414,0.8454123,0,3.715515
6/14/2007 10:00:00 AM,0.9465584,57.1484,-119.3385,38.00722,0.8915073,1.320124,58.99359,32.51262,0.9793019,0.9793019,0,0,0,0.9793019,134.8025,0,0,0,1.320124,1.030844,0.9793019,0,0,1.353068,3.335928,0.2892796,0,0.2892796,4.990814,83.18006,0.1192025,1.077232,1.056099,0,4.656051
6/14/2007 11:00:00 AM,0.9865346,69.1376,-134.7728,27.93571,0.9365961,1.362229,61.9455,34.05784,0.9595458,0.9595458,0,0,0,0.9595458,141.966,0,0,0,1.362229,1.010048,0.9595458,0,0,1.063789,3.596279,0.3521804,0,0.3521804,5.324921,88.74851,0.1191418,1.0555,1.089783,0,4.958508
6/14/2007 12:00:00 PM,1.078382,75.77257,-176.3813,23.24876,1.025954,1.452717,66.25928,35.60306,0.4626811,0.4626811,0,0,0,0.4626811,313.9781,0.2540765,0,0,1.452717,0.4870327,0.4626811,0,0,0.7116081,3.913242,0.7116081,0,0.7116081,6.000012,100,0.1190192,0.5089492,1.162174,0,5.365959
6/14/2007 1:00:00 PM,1.019979,70.45327,138.2363,26.9372,0.9687508,1.373171,66.09126,37.14828,0.2050949,0.2050949,0,0,0,0.2050949,669.5297,1.157282,0,0,1.373171,0.2158893,0.2050949,0,0,0,4.553689,0,0,0,6.000012,100,0.1190192,0.2256044,1.098537,0,5.92686
6/14/2007 2:00:00 PM,0.811021,58.80384,120.5604,36.5396,0.7670346,1.122282,60.97046,38.14981,1.177023,1.177023,0,-1,0,1.177023,95.34915,0,2.220446E-16,0,1.122282,1.238972,1.177023,0,0,0,4.553689,0,0.1166901,-0.1166901,5.87701,97.94997,0.1190192,1.294726,0.8978254,0,5.675971
6/14/2007 3:00:00 PM,0.6849918,45.58953,114.0996,48.65232,0.6385285,0.9535978,57.57507,38.63055,0.7245128,0.7245128,0,-1,0,0.7245128,131.6192,0.06129707,0,0,0.9535978,0.7626451,0.7245128,0,0,0.1296557,4.436999,0.1296557,0,0.1296557,6.000012,100,0.1189969,0.7969641,0.7628783,0,5.390597
6/14/2007 4:00:00 PM,0.4485567,31.9257,111.7993,61.78513,0.4107167,0.6363562,51.30273,39.17996,0.5864778,0.5864778,0,-1,0,0.5864778,108.5047,0.01901108,0,0,0.6363562,0.6173451,0.5864778,0,0,0,4.553689,0,0,0,6.000012,100,0.1189969,0.6451256,0.5090849,0,5.190045
6/14/2007 5:00:00 PM,0.2590866,18.14754,111.5909,75.3623,0.2213202,0.3545161,45.42322,38.92242,0.05905031,0.05905031,0,-1,0,0.05905031,600.3629,0.2923579,0,0,0.3545161,0.06215822,0.05905031,0,0,0,4.553689,0,0,0,6.000012,100,0.1189969,0.06495534,0.2836129,0,4.908205
6/14/2007 6:00:00 PM,0.05746304,4.421599,112.8312,89.11742,0.03194372,0.05307596,38.72805,37.79499,0.9410412,0.9410412,0,-1,0,0.9410412,5.640131,0,1.110223E-16,0,0.05307596,0.9905698,0.9410412,0,0,0,4.553689,0,0.9374938,-0.9374938,5.011807,83.52995,0.1189969,1.035145,0.04246077,0,4.606765
6/14/2007 7:00:00 PM,0,0,115.4446,90,0,0,36.89075,36.89075,0.1580488,0.1580488,0,-1,0,0.1580488,0,0,2.775558E-17,0,0,0.1663671,0.1580488,0,0,1.04166,3.616195,0,0.1663671,-0.1663671,4.836441,80.60718,0.1189969,0.1738537,0,0,3.616195
6/14/2007 8:00:00 PM,0,0,119.746,90,0,0,35.6374,35.6374,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.226512,3.449828,0,0,0,4.836441,80.60718,0.1189969,0,0,0,3.449828
6/14/2007 9:00:00 PM,0,0,126.5274,90,0,0,34.41267,34.41267,0.9875641,0.9875641,0,-1,0,0.9875641,0,0,1.110223E-16,0,0,1.039541,0.9875641,0,0,1.226512,3.449828,0,1.039541,-1.039541,3.740668,62.34434,0.1189969,1.086321,0,0,3.449828
6/14/2007 10:00:00 PM,0,0,137.3186,90,0,0,33.18793,33.18793,0.04055019,0.04055019,0,-1,0,0.04055019,0,0,6.938894E-18,0,0,0.04268441,0.04055019,0,0,2.381558,2.410287,0,0.04268441,-0.04268441,3.695674,61.59445,0.1189969,0.04460521,0,0,2.410287
6/14/2007 11:00:00 PM,0,0,154.4045,90,0,0,32.31804,32.31804,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.428985,2.367602,0,0,0,3.695674,61.59445,0.1189969,0,0,0,2.367602
6/15/2007 12:00:00 AM,0,0,178.2474,90,0,0,31.64271,31.64271,0.1258779,0.1258779,0,-1,0,0.1258779,0,0,0,0,0,0.1325031,0.1258779,0,0,2.428985,2.367602,0,0.1325031,-0.1325031,3.556004,59.26661,0.1189969,0.1384657,0,0,2.367602
6/15/2007 1:00:00 AM,0,0,-157.2722,90,0,0,30.88727,30.88727,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.576211,2.235099,0,0,0,3.556004,59.26661,0.1189969,0,0,0,2.235099
6/15/2007 2:00:00 AM,0,0,-139.2235,90,0,0,30.34358,30.34358,0.08382735,0.08382735,0,-1,0,0.08382735,0,0,1.387779E-17,0,0,0.08823932,0.08382735,0,0,2.576211,2.235099,0,0.08823932,-0.08823932,3.462991,57.71641,0.1189969,0.09221009,0,0,2.235099
6/15/2007 3:00:00 AM,0,0,-127.7388,90,0,0,29.82851,29.82851,0.08202409,0.08202409,0,-1,0,0.08202409,0,0,1.387779E-17,0,0,0.08634114,0.08202409,0,0,2.674254,2.14686,0,0.08634114,-0.08634114,3.37198,56.19955,0.1189969,0.09022649,0,0,2.14686
6/15/2007 4:00:00 AM,0,0,-120.5317,90,0,0,29.35922,29.35922,0.1028314,0.1028314,0,-1,0,0.1028314,0,0,1.387779E-17,0,0,0.1082436,0.1028314,0,0,2.770189,2.060519,0,0.1082436,-0.1082436,3.257881,54.29791,0.1189969,0.1131145,0,0,2.060519
6/15/2007 5:00:00 AM,0,0,-115.9586,90,0,0,28.9586,28.9586,0.1643497,0.1643497,0,0,0,0.1643497,0,0,2.775558E-17,0,0,0.1729997,0.1643497,0,0,2.89046,1.952275,0,0.1729997,-0.1729997,3.075524,51.25863,0.1189969,0.1807847,0,0,1.952275
6/15/2007 6:00:00 AM,0.0576456,2.623257,-113.1487,90.94266,0.003715462,0.006497984,28.93462,28.82698,0,0,0,0,0,0,0,0,0,0,0.006497984,0,0,0,0,3.082681,1.779276,0.006497984,0,0.006497984,3.081688,51.36137,0.1189958,0,0.005198387,0,1.785774
6/15/2007 7:00:00 AM,0.273696,16.32661,-111.7337,77.18307,0.2207855,0.3742244,34.98117,28.55227,0.6633728,0.6633728,0,0,0,0.6633728,56.41237,0,1.110223E-16,0,0.3742244,0.6982872,0.6633728,0,0,3.076184,1.785124,0,0.3240629,-0.3240629,2.740096,45.66817,0.1189958,0.7297101,0.2993795,0,2.159348
6/15/2007 8:00:00 AM,0.4246289,30.10048,-111.7357,63.57667,0.3866238,0.6360325,40.57244,29.26193,0.6048071,0.6048071,0,0,0,0.6048071,105.1629,0,1.110223E-16,0,0.6360325,0.636639,0.6048071,0,0,3.436253,1.461061,0,0.0006065605,-0.0006065605,2.739456,45.65752,0.1189958,0.6652877,0.508826,0,2.097093
6/15/2007 9:00:00 AM,0.7063577,43.78585,-113.6989,50.36982,0.6550557,1.020974,50.26842,30.95023,0.5231551,0.5231551,0,-1,0,0.5231551,195.157,0,0,0,1.020974,0.5506896,0.5231551,0,0,3.436927,1.460454,0.470284,0,0.470284,3.185607,53.09335,0.118915,0.5754706,0.8167788,0,2.481428
6/15/2007 10:00:00 AM,0.8365138,57.08468,-119.4003,38.07678,0.7886749,1.190336,55.79753,32.4325,0.2961383,0.2961383,0,0,0,0.2961383,401.9527,0,0,0,1.190336,0.3117245,0.2961383,0,0,2.966643,1.88371,0.8786114,0,0.8786114,4.019131,66.98538,0.1187643,0.3257522,0.9522688,0,3.074046
6/15/2007 11:00:00 AM,0.781944,69.06631,-134.8007,28.00733,0.7485016,1.127405,56.1417,33.96055,0.2449369,0.2449369,0,0,0,0.2449369,460.2838,0,0,0,1.127405,0.2578284,0.2449369,0,0,2.088032,2.67446,0.8695767,0,0.8695767,4.844084,80.73457,0.1186155,0.2694306,0.901924,0,3.801865
6/15/2007 12:00:00 PM,1.009777,75.71568,-176.2022,23.3045,0.9608706,1.378734,64.13898,35.47715,0.3537049,0.3537049,0,0,0,0.3537049,389.7979,0,0,0,1.378734,0.372321,0.3537049,0,0,1.218455,3.457079,1.006413,0,1.006413,5.798851,96.64733,0.1184438,0.3890754,1.102987,0,4.835814
6/15/2007 1:00:00 PM,0.9332269,70.44996,138.4512,26.95698,0.8870753,1.278153,63.46846,37.02238,0.3344319,0.3344319,0,0,0,0.3344319,382.1862,0.7140771,0,0,1.278153,0.3520336,0.3344319,0,0,0.2120418,4.362851,0.2120418,0,0.2120418,6.000012,100,0.1184077,0.3678751,1.022522,0,5.641004
6/15/2007 2:00:00 PM,0.8866578,58.82778,120.6915,36.5317,0.8365639,1.209258,62.94777,38.01818,0.6784114,0.6784114,0,-1,0,0.6784114,178.2485,0.4951408,0,0,1.209258,0.7141173,0.6784114,0,0,0,4.553689,0,0,0,6.000012,100,0.1184077,0.7462526,0.9674065,0,5.762947
6/15/2007 3:00:00 PM,0.6017564,45.6261,114.1882,48.62827,0.566047,0.8570063,55.26685,38.50464,0.8333265,0.8333265,0,-1,0,0.8333265,102.8416,0,0,0,0.8570063,0.8771857,0.8333265,0,0,0,4.553689,0,0.0201795,-0.0201795,5.978741,99.64548,0.1184077,0.9166591,0.685605,0,5.410695
6/15/2007 4:00:00 PM,0.4295931,31.96996,111.8662,61.75087,0.3957342,0.6151879,50.72329,39.04833,0.4781151,0.4781151,0,-1,0,0.4781151,128.6694,0.08948725,0,0,0.6151879,0.503279,0.4781151,0,0,0.02242167,4.533509,0.02242167,0,0.02242167,6.000012,100,0.1184039,0.5259266,0.4921503,0,5.148697
6/15/2007 5:00:00 PM,0.2442646,18.19752,111.6454,75.32071,0.2123416,0.3408868,45.02581,38.7908,0.9799876,0.9799876,0,-1,0,0.9799876,34.78481,0,1.110223E-16,0,0.3408868,1.031566,0.9799876,0,0,0,4.553689,0,0.6906791,-0.6906791,5.271972,87.86603,0.1184039,1.077986,0.2727095,0,4.894576
6/15/2007 6:00:00 PM,0.05230313,4.476483,112.878,89.06985,0.03505309,0.05825508,38.68721,37.66336,0.02916942,0.02916942,0,-1,0,0.02916942,199.7129,0,0,0,0.05825508,0.03070465,0.02916942,0,0,0.7674212,3.86301,0.02755043,0,0.02755043,5.298109,88.30164,0.1183992,0.03208636,0.04660406,0,3.921265
6/15/2007 7:00:00 PM,0,0,115.4856,90,0,0,36.7305,36.7305,0.7981157,0.7981157,0,-1,0,0.7981157,0,0,1.110223E-16,0,0,0.8401217,0.7981157,0,0,0.7398708,3.887805,0,0.8401217,-0.8401217,4.412543,73.54224,0.1183992,0.8779272,0,0,3.887805
6/15/2007 8:00:00 PM,0,0,119.7815,90,0,0,35.50577,35.50577,0.1514007,0.1514007,0,-1,0,0.1514007,0,0,2.775558E-17,0,0,0.1593692,0.1514007,0,0,1.673339,3.047683,0,0.1593692,-0.1593692,4.244553,70.74241,0.1183992,0.1665408,0,0,3.047683
6/15/2007 9:00:00 PM,0,0,126.5544,90,0,0,34.31538,34.31538,0.1835717,0.1835717,0,-1,0,0.1835717,0,0,2.775558E-17,0,0,0.1932333,0.1835717,0,0,1.850416,2.888314,0,0.1932333,-0.1932333,4.040867,67.34765,0.1183992,0.2019288,0,0,2.888314
6/15/2007 10:00:00 PM,0,0,137.3276,90,0,0,33.09064,33.09064,0.2475179,0.2475179,0,-1,0,0.2475179,0,0,0,0,0,0.2605452,0.2475179,0,0,2.06512,2.695081,0,0.2605452,-0.2605452,3.766228,62.77035,0.1183992,0.2722697,0,0,2.695081
6/15/2007 11:00:00 PM,0,0,154.3746,90,0,0,32.23791,32.23791,0.1845391,0.1845391,0,-1,0,0.1845391,0,0,2.775558E-17,0,0,0.1942517,0.1845391,0,0,2.354615,2.434536,0,0.1942517,-0.1942517,3.561469,59.3577,0.1183992,0.2029931,0,0,2.434536
6/16/2007 12:00:00 AM,0,0,178.1596,90,0,0,31.56259,31.56259,0.2813535,0.2813535,0,-1,0,0.2813535,0,0,0,0,0,0.2961615,0.2813535,0,0,2.57045,2.240284,0,0.2961615,-0.2961615,3.249287,54.15468,0.1183992,0.3094888,0,0,2.240284
6/16/2007 1:00:00 AM,0,0,-157.3828,90,0,0,30.82432,30.82432,0.2924348,0.2924348,0,-1,0,0.2924348,0,0,0,0,0,0.307826,0.2924348,0,0,2.899518,1.944122,0,0.307826,-0.307826,2.92481,48.74674,0.1183992,0.3216782,0,0,1.944122
6/16/2007 2:00:00 AM,0,0,-139.3224,90,0,0,30.26346,30.26346,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.241547,1.636296,0,0,0,2.92481,48.74674,0.1183992,0,0,0,1.636296
