Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/2/2007 12:00:00 PM,0.3754162,75.77525,-172.7504,23.21244,0.3725538,0.6002363,44.37894,33.44547,0.2818516,0.2818516,0,0,0,0.2818516,212.9618,0,0,0,0.6002363,0.2966859,0.2818516,0,0,3.64483,1.273342,0.3035504,0,0.3035504,2.830196,47.16983,0.1213652,0.3100368,0.480189,0,1.873578
7/2/2007 1:00:00 PM,0.1785292,71.14391,139.9538,26.39432,0.1775294,0.2928702,40.0561,34.86479,0.6088378,0.6088378,0,0,0,0.6088378,48.10315,0,1.110223E-16,0,0.2928702,0.6408819,0.6088378,0,0,3.34128,1.546537,0,0.3480117,-0.3480117,2.463359,41.0559,0.1213652,0.6697215,0.2342961,0,1.839407
7/2/2007 2:00:00 PM,0.3910126,59.65851,121.0607,35.76605,0.3866732,0.6134713,47.13714,35.76331,0,0,0,-1,0,0,0,0,0,0,0.6134713,0,0,0,0,3.727959,1.198526,0.6134713,0,0.6134713,3.045349,50.75572,0.1212689,0,0.490777,0,1.811997
7/2/2007 3:00:00 PM,0.1464562,46.4777,114.2209,47.79687,0.1455814,0.2396229,40.474,36.21543,0.08320251,0.08320251,0,-1,0,0.08320251,287.9995,0,0,0,0.2396229,0.08758159,0.08320251,0,0,3.114488,1.75065,0.1520413,0,0.1520413,3.189588,53.15969,0.121245,0.09152277,0.1916983,0,1.990273
7/2/2007 4:00:00 PM,0.04440348,32.81729,111.7618,60.90068,0.0441594,0.07363838,38.05399,36.76484,0.4177419,0.4177419,0,-1,0,0.4177419,17.62772,0,0,0,0.07363838,0.4397283,0.4177419,0,0,2.962447,1.887487,0,0.3660899,-0.3660899,2.803695,46.72816,0.121245,0.4595161,0.05891071,0,1.961125
7/2/2007 5:00:00 PM,0.01858633,19.03086,111.4588,74.47021,0.01848168,0.03099105,37.01203,36.47297,0.6088179,0.6088179,0,-1,0,0.6088179,5.090364,0,0,0,0.03099105,0.6408609,0.6088179,0,0,3.369213,1.521397,0,0.6098699,-0.6098699,2.160836,36.01386,0.121245,0.6696997,0.02479284,0,1.552388
7/2/2007 6:00:00 PM,0.01705836,5.288165,112.6183,88.22926,0.01681623,0.02837482,35.83553,35.34552,0,0,0,-1,0,0,0,0,0,0,0.02837482,0,0,0,0,4.046847,0.9115269,0.02837482,0,0.02837482,2.187755,36.46251,0.1212406,0,0.02269986,0,0.9399018
7/2/2007 7:00:00 PM,0,0,115.1393,90,0,0,34.31538,34.31538,0.2924956,0.2924956,0,-1,0,0.2924956,0,0,0,0,0,0.3078901,0.2924956,0,0,4.018472,0.9370643,0,0.3078901,-0.3078901,1.86321,31.05344,0.1212406,0.3217452,0,0,0.9370643
7/2/2007 8:00:00 PM,0,0,119.3122,90,0,0,33.22227,33.22227,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.360572,0.6291742,0,0,0,1.86321,31.05344,0.1212406,0,0,0,0.6291742
7/2/2007 9:00:00 PM,0,0,125.8936,90,0,0,32.20929,32.20929,0.4908852,0.4908852,0,-1,0,0.4908852,0,0,0,0,0,0.5167212,0.4908852,0,0,4.360572,0.6291742,0,0.5167212,-0.5167212,1.318538,21.97559,0.1212406,0.5399737,0,0,0.6291742
7/2/2007 10:00:00 PM,0,0,136.3625,90,0,0,31.20776,31.20776,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.934707,0.1124529,0,0,0,1.318538,21.97559,0.1212406,0,0,0,0.1124529
7/2/2007 11:00:00 PM,0,0,153.0008,90,0,0,30.54961,30.54961,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.934707,0.1124529,0,0,0,1.318538,21.97559,0.1212406,0,0,0,0.1124529
7/3/2007 12:00:00 AM,0,0,176.5686,90,0,0,29.97158,29.97158,0.008733352,0.008733352,0,-1,0,0.008733352,0,0,0,0,0,0.009193002,0.008733352,0,0,4.934707,0.1124529,0,0.009193002,-0.009193002,1.308848,21.81409,0.1212406,0.009606687,0,0,0.1124529
7/3/2007 1:00:00 AM,0,0,-158.5373,90,0,0,29.34205,29.34205,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.944921,0.1032599,0,0,0,1.308848,21.81409,0.1212406,0,0,0,0.1032599
7/3/2007 2:00:00 AM,0,0,-139.9381,90,0,0,28.92427,28.92427,0.1357462,0.0980969,0,-1,0,0.0980969,0,0,0.03764931,0.05122394,0,0.1032599,0.0980969,0,0,4.944921,0.1032599,0,0.1032599,-0.1032599,1.200002,20,0.1212406,0.1493208,0,0,0.1032599
7/3/2007 3:00:00 AM,0,0,-128.0944,90,0,0,28.45498,28.45498,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1212406,0,0,0,0
7/3/2007 4:00:00 AM,0,0,-120.6808,90,0,0,28.0887,28.0887,0.2476908,0,0,-1,0,0,0,0,0.2476908,0.2724599,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1212406,0.2724599,0,0,0
7/3/2007 5:00:00 AM,0,0,-115.9781,90,0,0,27.77966,27.77966,0.1180755,0.1180755,1.570707,0,0.484903,0.1180755,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1214733,0.1298831,0,1.7,0
7/3/2007 6:00:00 AM,0.0142389,1.714921,-113.0699,91.8301,0.01379065,0.02422908,28.03581,27.63658,0.1439052,0.1439052,1.596537,0,0.4919545,0.1439052,16.83683,2.220446E-16,0,0,0.02422908,0,0,1.452632,1.38,3.679654,1.242,1.404229,0,1.404229,3.841354,64.02244,0.1217115,0.1582957,0.01938326,1.7,1.266229
7/3/2007 7:00:00 AM,0.05717675,15.43057,-111.5585,78.04388,0.05668707,0.09908761,29.03863,27.39622,0.4842861,0.4842861,1.7,0,0.5202,0.4842861,20.46055,0,0,0,0.09908761,0,0,1.215714,1.154928,2.275425,2.505806,1.254016,0,1.254016,5.031018,83.85013,0.1220128,0.5327147,0.07927009,1.7,2.604894
7/3/2007 8:00:00 AM,0.1044896,29.22653,-111.4368,64.39681,0.1037848,0.1796687,30.92306,27.91129,1.129928,1.129928,0,0,0,1.129928,15.9009,0,2.220446E-16,0,0.1796687,1.189398,1.129928,0,0,1.02141,3.63442,0,1.009729,-1.009729,3.96667,66.11104,0.1220128,1.242921,0.143735,0,3.814089
7/3/2007 9:00:00 AM,0.1373972,42.95035,-113.1968,51.12286,0.1365654,0.2335059,33.31305,29.34205,0,0,0,-1,0,0,0,0,0,0,0.2335059,0,0,0,0,2.143331,2.624691,0.2335059,0,0.2335059,4.188193,69.80309,0.1219761,0,0.1868048,0,2.858197
7/3/2007 10:00:00 AM,0.6036136,56.32671,-118.4771,38.70386,0.5808831,0.9184588,47.74191,30.6469,0.3455399,0.3455399,0,0,0,0.3455399,265.804,0,0,0,0.9184588,0.3637262,0.3455399,0,0,1.909825,2.834847,0.5547326,0,0.5547326,4.714459,78.57416,0.1218891,0.3800938,0.734767,0,3.753305
7/3/2007 11:00:00 AM,0.8493629,68.5174,-132.7881,28.36554,0.8093625,1.22046,55.94985,31.96893,0,0,0,0,0,0,0,0,0,0,1.22046,0,0,0,0,1.355092,3.334106,1.22046,0,1.22046,5.872289,97.87128,0.1216982,0,0.9763678,0,4.554566
7/3/2007 12:00:00 PM,0.8491584,75.83911,-172.5248,23.14585,0.8127514,1.214626,57.45942,33.34818,0.512881,0.512881,0,0,0,0.512881,236.8241,0.5401189,0,0,1.214626,0.5398747,0.512881,0,0,0.1346323,4.43252,0.1346323,0,0.1346323,6.000012,100,0.1216772,0.5641691,0.9717007,0,5.647146
7/3/2007 1:00:00 PM,0.537162,71.22691,139.9051,26.30991,0.5275329,0.8221101,50.29087,34.73316,0.5796205,0.5796205,0,0,0,0.5796205,141.8359,0.2119832,0,0,0.8221101,0.6101268,0.5796205,0,0,0,4.553689,0,0,0,6.000012,100,0.1216772,0.6375825,0.657688,0,5.375799
7/3/2007 2:00:00 PM,0.5576129,59.72858,120.9671,35.68699,0.5422564,0.8384945,51.64726,35.6374,1.139263,1.139263,0,-1,0,1.139263,73.59974,0,0,0,0.8384945,1.199224,1.139263,0,0,0,4.553689,0,0.3607296,-0.3607296,5.61977,93.66264,0.1216772,1.253189,0.6707957,0,5.392183
7/3/2007 3:00:00 PM,0.5110876,46.53705,114.1335,47.72701,0.4900061,0.7625238,50.54353,36.08952,0,0,0,-1,0,0,0,0.3617131,0,0,0.7625238,0,0,0,0,0.4008107,4.192959,0.4008107,0,0.4008107,6.000012,100,0.1216146,0,0.610019,0,4.955483
7/3/2007 4:00:00 PM,0.2598391,32.8683,111.6817,60.83915,0.2549345,0.4114049,44.08442,36.60459,0.1424959,0.1424959,0,-1,0,0.1424959,288.7134,0.2614092,0,0,0.4114049,0.1499957,0.1424959,0,0,0,4.553689,0,0,0,6.000012,100,0.1216146,0.1567455,0.3291239,0,4.965094
7/3/2007 5:00:00 PM,0.07272601,19.07449,111.3822,74.41611,0.07214837,0.1200763,38.4196,36.31272,0.4864914,0.4864914,0,-1,0,0.4864914,24.6821,0,5.551115E-17,0,0.1200763,0.5120963,0.4864914,0,0,0,4.553689,0,0.3920199,-0.3920199,5.586787,93.11292,0.1216146,0.5351406,0.09606105,0,4.673765
7/3/2007 6:00:00 PM,0.05689619,5.324446,112.5417,88.1823,0.0438901,0.07381145,36.46487,35.18528,0,0,0,-1,0,0,0,0,0,0,0.07381145,0,0,0,0,0.4355777,4.161669,0.07381145,0,0.07381145,5.65681,94.27998,0.1216031,0,0.05904916,0,4.23548
7/3/2007 7:00:00 PM,0,0,115.0588,90,0,0,34.15513,34.15513,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3617662,4.228099,0,0,0,5.65681,94.27998,0.1216031,0,0,0,4.228099
7/3/2007 8:00:00 PM,0,0,119.2236,90,0,0,33.09064,33.09064,0.6573397,0.6573397,0,-1,0,0.6573397,0,0,1.110223E-16,0,0,0.6919366,0.6573397,0,0,0.3617662,4.228099,0,0.6919366,-0.6919366,4.927445,82.12392,0.1216031,0.7230737,0,0,4.228099
7/3/2007 9:00:00 PM,0,0,125.7919,90,0,0,32.0605,32.0605,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.130585,3.536163,0,0,0,4.927445,82.12392,0.1216031,0,0,0,3.536163
7/3/2007 10:00:00 PM,0,0,136.2442,90,0,0,31.04752,31.04752,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.130585,3.536163,0,0,0,4.927445,82.12392,0.1216031,0,0,0,3.536163
7/3/2007 11:00:00 PM,0,0,152.8741,90,0,0,30.40654,30.40654,0.2778341,0.2778341,0,-1,0,0.2778341,0,0,5.551115E-17,0,0,0.292457,0.2778341,0,0,1.130585,3.536163,0,0.292457,-0.292457,4.619169,76.98598,0.1216031,0.3056175,0,0,3.536163
7/4/2007 12:00:00 AM,0,0,176.4743,90,0,0,29.83996,29.83996,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.455537,3.243706,0,0,0,4.619169,76.98598,0.1216031,0,0,0,3.243706
7/4/2007 1:00:00 AM,0,0,-158.5568,90,0,0,29.22759,29.22759,0.08490991,0.08490991,0,-1,0,0.08490991,0,0,0,0,0,0.08937885,0.08490991,0,0,1.455537,3.243706,0,0.08937885,-0.08937885,4.524955,75.41576,0.1216031,0.0934009,0,0,3.243706
7/4/2007 2:00:00 AM,0,0,-139.9067,90,0,0,28.80981,28.80981,0.08072878,0.08072878,0,-1,0,0.08072878,0,0,1.387779E-17,0,0,0.08497766,0.08072878,0,0,1.554847,3.154327,0,0.08497766,-0.08497766,4.43538,73.92286,0.1216031,0.08880166,0,0,3.154327
7/4/2007 3:00:00 AM,0,0,-128.0424,90,0,0,28.36341,28.36341,0.1150549,0.1150549,0,-1,0,0.1150549,0,0,1.387779E-17,0,0,0.1211105,0.1150549,0,0,1.649266,3.069349,0,0.1211105,-0.1211105,4.307719,71.79517,0.1216031,0.1265604,0,0,3.069349
7/4/2007 4:00:00 AM,0,0,-120.6209,90,0,0,27.99141,27.99141,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.783834,2.948239,0,0,0,4.307719,71.79517,0.1216031,0,0,0,2.948239
7/4/2007 5:00:00 AM,0,0,-115.9137,90,0,0,27.68809,27.68809,0.01925831,0.01925831,0,0,0,0.01925831,0,0,0,0,0,0.02027191,0.01925831,0,0,1.783834,2.948239,0,0.02027191,-0.02027191,4.286351,71.43903,0.1216031,0.02118415,0,0,2.948239
7/4/2007 6:00:00 AM,0.001822068,1.658103,-113.0003,91.87627,0.001808044,0.003183476,27.60878,27.55646,0.0614612,0.0614612,0,0,0,0.0614612,5.179652,0,0,0,0.003183476,0.064696,0.0614612,0,0,1.806358,2.927967,0,0.06151253,-0.06151253,4.22151,70.35837,0.1216031,0.06760732,0.002546781,0,2.93115
7/4/2007 7:00:00 AM,0.008658003,15.3809,-111.4809,78.08182,0.008611004,0.01516631,27.5481,27.29892,0.4049496,0.4049496,0,0,0,0.4049496,3.745234,0,5.551115E-17,0,0.01516631,0.4262627,0.4049496,0,0,1.874705,2.866454,0,0.4110964,-0.4110964,3.788177,63.13616,0.1216031,0.4454446,0.01213305,0,2.881621
7/4/2007 8:00:00 AM,0.06466581,29.18474,-111.3457,64.42516,0.06427817,0.1119806,29.69455,27.83117,1.319447,1.319447,0.425,0,0.172125,1.319447,8.48693,1.110223E-16,0,0,0.1119806,0.9415236,0.8944474,0,0,2.331479,2.455358,0,0.829543,-0.829543,2.913762,48.5626,0.1216031,1.451392,0.08958446,1.7,2.567338
7/4/2007 9:00:00 AM,0.1477147,42.91846,-113.0821,51.13862,0.1468066,0.250776,33.49704,29.22759,1.00472,1.00472,0,-1,0,1.00472,24.95979,0,2.220446E-16,0,0.250776,1.0576,1.00472,0,0,3.253193,1.625815,0,0.806824,-0.806824,2.063295,34.38818,0.1216031,1.105192,0.2006208,0,1.876591
7/4/2007 10:00:00 AM,0.04742038,56.30978,-118.3181,38.70089,0.04717585,0.08125705,31.90258,30.53244,0,0,0,0,0,0,0,0,0,0,0.08125705,0,0,0,0,4.149664,0.8189909,0.08125705,0,0.08125705,2.140382,35.67296,0.1215904,0,0.06500564,0,0.9002481
7/4/2007 11:00:00 AM,0.3397669,68.52953,-132.545,28.33213,0.3373361,0.5514585,41.73263,31.85447,0.2234914,0.2234914,0,0,0,0.2234914,246.747,0,0,0,0.5514585,0.2352542,0.2234914,0,0,4.068408,0.8921223,0.3162043,0,0.3162043,2.44036,40.67258,0.1215411,0.2458406,0.4411668,0,1.443581
7/4/2007 12:00:00 PM,0.5279643,75.90962,-172.2966,23.0725,0.5196816,0.8180553,48.52609,33.22227,0.2458823,0.2458823,0,0,0,0.2458823,332.702,0,0,0,0.8180553,0.2588235,0.2458823,0,0,3.752203,1.176706,0.5592319,0,0.5592319,2.970894,49.51479,0.1214541,0.2704705,0.6544443,0,1.994762
7/4/2007 1:00:00 PM,0.352566,71.31422,139.8393,26.22008,0.3500021,0.562328,44.88319,34.60725,0.05551459,0.05551459,0,0,0,0.05551459,1012.937,0,0,0,0.562328,0.0584364,0.05551459,0,0,3.192971,1.680015,0.5038915,0,0.5038915,3.448927,57.482,0.1213757,0.06106604,0.4498624,0,2.242343
7/4/2007 2:00:00 PM,0.3202737,59.80046,120.8601,35.6046,0.317856,0.5108919,44.80872,35.47715,0.5837545,0.5837545,0,-1,0,0.5837545,87.51826,0,0,0,0.5108919,0.6144785,0.5837545,0,0,2.68908,2.133517,0,0.1035866,-0.1035866,3.339737,55.66217,0.1213757,0.64213,0.4087135,0,2.644409
7/4/2007 3:00:00 PM,0.2267692,46.59686,114.036,47.65534,0.2252333,0.3666682,42.49459,35.89494,1.422401,1.38,0,-1,0,1.38,26.57016,0,0.04240063,0.1846407,0.3666682,1.452632,1.38,0,0,2.804176,2.029931,0,1.085963,-1.085963,2.195031,36.58378,0.1213757,1.564641,0.2933346,0,2.396599
7/4/2007 4:00:00 PM,0.09157019,32.91889,111.5933,60.77686,0.09100749,0.1509363,39.06906,36.41001,0.2190921,0.2190921,0,-1,0,0.2190921,68.89171,0,0,0,0.1509363,0.2306232,0.2190921,0,0,4.010802,0.9439673,0,0.07968696,-0.07968696,2.111034,35.18383,0.1213757,0.2410013,0.120749,0,1.094904
7/4/2007 5:00:00 PM,0.03959849,19.11701,111.2985,74.36206,0.03934295,0.06588324,37.26593,36.11813,0,0,0,-1,0,0,0,0,0,0,0.06588324,0,0,0,0,4.099343,0.8642803,0.06588324,0,0.06588324,2.173536,36.22553,0.1213655,0,0.05270659,0,0.9301636
7/4/2007 6:00:00 PM,0.05910996,5.358976,112.4584,88.13609,0.04428194,0.07454285,36.28151,34.9907,1.172989,0.9482122,0,-1,0,0.9482122,7.86141,0,0.2247773,0.3987288,0.07454285,0.9981181,0.9482122,0,0,4.03346,0.9235753,0,0.9235753,-0.9235753,1.200002,20,0.1213655,1.290288,0.05963428,0,0.9981181
7/4/2007 7:00:00 PM,0,0,114.9718,90,0,0,33.99488,33.99488,0.2371265,0,0,-1,0,0,0,0,0.2371265,0.2608392,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1213655,0.2608392,0,0,0
7/4/2007 8:00:00 PM,0,0,119.1285,90,0,0,32.91895,32.91895,0.5974681,0,0,-1,0,0,0,0,0.5974681,0.657215,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1213655,0.657215,0,0,0
7/4/2007 9:00:00 PM,0,0,125.6836,90,0,0,31.91742,31.91742,1.582632,0,0,-1,0,0,0,0,1.582632,1.740896,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1213655,1.740896,0,0,0
7/4/2007 10:00:00 PM,0,0,136.1194,90,0,0,30.93878,30.93878,0.243138,0,0,-1,0,0,0,0,0.243138,0.2674518,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1213655,0.2674518,0,0,0
7/4/2007 11:00:00 PM,0,0,152.7426,90,0,0,30.29208,30.29208,0.1255281,0,0,-1,0,0,0,0,0.1255281,0.1380809,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1213655,0.1380809,0,0,0
7/5/2007 12:00:00 AM,0,0,176.3806,90,0,0,29.73122,29.73122,0.00701632,0,0,-1,0,0,0,0,0.00701632,0.007717952,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1213655,0.007717952,0,0,0
7/5/2007 1:00:00 AM,0,0,-158.5701,90,0,0,29.11885,29.11885,0.2032367,0,0,-1,0,0,0,0,0.2032367,0.2235604,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1213655,0.2235604,0,0,0
7/5/2007 2:00:00 AM,0,0,-139.8672,90,0,0,28.71824,28.71824,0.2414623,0,0,-1,0,0,0,0,0.2414623,0.2656085,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1213655,0.2656085,0,0,0
7/5/2007 3:00:00 AM,0,0,-127.9824,90,0,0,28.26612,28.26612,0.002218643,0,0,-1,0,0,0,0,0.002218643,0.002440507,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1213655,0.002440507,0,0,0
7/5/2007 4:00:00 AM,0,0,-120.5536,90,0,0,27.91129,27.91129,0.03711111,0,0,-1,0,0,0,0,0.03711111,0.04082223,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1213655,0.04082223,0,0,0
7/5/2007 5:00:00 AM,0,0,-115.8422,90,0,0,27.60225,27.60225,0.06900927,0.06900927,1.521641,0,0.4715079,0.06900927,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1215765,0.07591019,0,1.7,0
7/5/2007 6:00:00 AM,0.01019399,1.601127,-112.9238,91.92159,0.009963126,0.01752852,27.76469,27.47634,0.1397443,0.1397443,1.592376,0,0.4908186,0.1397443,12.54328,2.220446E-16,0,0,0.01752852,0,0,1.452632,1.38,3.679654,1.242,1.397529,0,1.397529,3.834997,63.91649,0.1218115,0.1537187,0.01402281,1.7,1.259529
7/5/2007 7:00:00 AM,0.1278884,15.33172,-111.3962,78.11825,0.123081,0.2132196,30.79013,27.2188,1.179111,1.179111,1.7,0,0.5202,1.179111,18.08308,0,0,0,0.2132196,0,0,0.520889,0.4948446,2.282126,2.499776,0.7080643,0,0.7080643,4.506726,75.11195,0.1219812,1.297022,0.1705757,1.7,2.712995
7/5/2007 8:00:00 AM,0.4452258,29.14409,-111.2469,64.45129,0.4007817,0.6633448,39.44759,27.73388,0.3216997,0.3216997,1.280349,0,0.4056353,0.3216997,206.2,-1.110223E-16,0,0,0.6633448,0,0,0.9586493,0.9107168,1.574062,3.137033,1.574062,0,1.574062,6.000012,100,0.122067,0.3538696,0.5306758,1.7,3.800378
7/5/2007 9:00:00 AM,0.4296839,42.88846,-112.9586,51.15131,0.4152891,0.6804797,41.30398,29.14747,0.4425797,0.4425797,0,-1,0,0.4425797,153.753,0.2146063,0,0,0.6804797,0.4658734,0.4425797,0,0,0,4.553689,0,0,0,6.000012,100,0.122067,0.4868377,0.5443838,0,5.234169
7/5/2007 10:00:00 AM,0.2959048,56.29573,-118.1481,38.69372,0.2937542,0.4873272,39.01767,30.43515,0.4223474,0.4223474,0,0,0,0.4223474,115.3854,0.042751,0,0,0.4873272,0.4445762,0.4223474,0,0,0,4.553689,0,0,0,6.000012,100,0.122067,0.4645821,0.3898617,0,5.041016
7/5/2007 11:00:00 AM,0.4188634,68.54618,-132.2884,28.29304,0.4145675,0.669627,43.91899,31.75718,1.557655,1.557655,0.425,0,0.172125,1.557655,42.98944,0,0,0,0.669627,1.192268,1.132655,0,0,0,4.553689,0,0.5226412,-0.5226412,5.4491,90.81815,0.122067,1.71342,0.5357016,1.7,5.223316
7/5/2007 12:00:00 PM,0.4315428,75.98676,-172.0659,22.99241,0.4273542,0.683699,45.64556,33.09064,0.7722768,0.7722768,0,0,0,0.7722768,88.53031,0,0,0,0.683699,0.8129229,0.7722768,0,0,0.5807124,4.031048,0,0.1292239,-0.1292239,5.312886,88.54792,0.122067,0.8495044,0.5469592,0,4.714747
7/5/2007 1:00:00 PM,0.6022925,71.40578,139.756,26.12486,0.5880249,0.9082582,51.83953,34.47562,0.7954791,0.7954791,0,0,0,0.7954791,114.1775,0,0,0,0.9082582,0.8373464,0.7954791,0,0,0.7242945,3.901824,0.07091177,0,0.07091177,5.380159,89.66913,0.122056,0.875027,0.7266065,0,4.810082
7/5/2007 2:00:00 PM,0.5437717,59.87403,120.7394,35.51897,0.5298917,0.8225207,50.98173,35.34552,0.5824404,0.5824404,0,-1,0,0.5824404,141.2197,0,0,0,0.8225207,0.6130952,0.5824404,0,0,0.6533828,3.965644,0.2094256,0,0.2094256,5.578837,92.98044,0.1220235,0.6406844,0.6580166,0,4.788165
7/5/2007 3:00:00 PM,0.4630556,46.65703,113.9284,47.58196,0.4482937,0.7039064,48.96971,35.76331,0.4288735,0.4288735,0,-1,0,0.4288735,164.1292,0,0,0,0.7039064,0.4514458,0.4288735,0,0,0.4439572,4.154128,0.2524606,0,0.2524606,5.818342,96.97218,0.1219843,0.4717608,0.5631251,0,4.858034
7/5/2007 4:00:00 PM,0.3243997,32.96897,111.4966,60.7139,0.3126654,0.5007256,45.46254,36.27838,0.7145514,0.7145514,0,-1,0,0.7145514,70.07551,0,0,0,0.5007256,0.7521594,0.7145514,0,0,0.1914966,4.381342,0,0.2514339,-0.2514339,5.553308,92.55495,0.1219843,0.7860066,0.4005804,0,4.882068
7/5/2007 5:00:00 PM,0.2070424,19.15833,111.2075,74.30816,0.1921149,0.3143155,41.58286,35.95789,0,0,0,-1,0,0,0,0,0,0,0.3143155,0,0,0,0,0.4708675,4.129908,0.3143155,0,0.3143155,5.851494,97.5247,0.1219356,0,0.2514524,0,4.444224
7/5/2007 6:00:00 PM,0.07555931,5.391682,112.3685,88.09074,0.04092696,0.06898946,36.02321,34.83045,1.623222,1.38,0,-1,0,1.38,4.999237,2.220446E-16,0.243222,0.4055442,0.06898946,1.452632,1.38,0,0,0.156552,4.412792,0,1.383642,-1.383642,4.393007,73.21664,0.1219356,1.785544,0.05519157,0,4.481781
7/5/2007 7:00:00 PM,0,0,114.8784,90,0,0,33.8003,33.8003,0.5521766,0.5521766,0,-1,0,0.5521766,0,0,1.110223E-16,0,0,0.5812385,0.5521766,0,0,1.693932,3.02915,0,0.5812385,-0.5812385,3.780328,63.00533,0.1219356,0.6073943,0,0,3.02915
7/5/2007 8:00:00 PM,0,0,119.0269,90,0,0,32.74154,32.74154,0.5297855,0.5297855,0,-1,0,0.5297855,0,0,1.110223E-16,0,0,0.5576689,0.5297855,0,0,2.339753,2.447912,0,0.5576689,-0.5576689,3.192493,53.20811,0.1219356,0.582764,0,0,2.447912
7/5/2007 9:00:00 PM,0,0,125.5687,90,0,0,31.74001,31.74001,0.6560394,0.6560394,0,-1,0,0.6560394,0,0,1.110223E-16,0,0,0.6905678,0.6560394,0,0,2.959385,1.890243,0,0.6905678,-0.6905678,2.464571,41.0761,0.1219356,0.7216433,0,0,1.890243
7/5/2007 10:00:00 PM,0,0,135.9882,90,0,0,30.77281,30.77281,0.1609428,0.1609428,0,-1,0,0.1609428,0,0,0,0,0,0.1694135,0.1609428,0,0,3.726682,1.199675,0,0.1694135,-0.1694135,2.285993,38.09981,0.1219356,0.1770371,0,0,1.199675
7/5/2007 11:00:00 PM,0,0,152.6066,90,0,0,30.149,30.149,0.07282286,0.07282286,0,-1,0,0.07282286,0,0,1.387779E-17,0,0,0.07665565,0.07282286,0,0,3.91492,1.030261,0,0.07665565,-0.07665565,2.205191,36.75311,0.1219356,0.08010515,0,0,1.030261
7/6/2007 12:00:00 AM,0,0,176.2874,90,0,0,29.59959,29.59959,0.1570375,0.1570375,0,-1,0,0.1570375,0,0,0,0,0,0.1653026,0.1570375,0,0,4.000093,0.9536057,0,0.1653026,-0.1653026,2.030947,33.84904,0.1219356,0.1727412,0,0,0.9536057
7/6/2007 1:00:00 AM,0,0,-158.5771,90,0,0,29.00439,29.00439,0.1545165,0.1545165,0,-1,0,0.1545165,0,0,2.775558E-17,0,0,0.162649,0.1545165,0,0,4.183762,0.7883031,0,0.162649,-0.162649,1.8595,30.9916,0.1219356,0.1699682,0,0,0.7883031
7/6/2007 2:00:00 AM,0,0,-139.8195,90,0,0,28.60378,28.60378,0.1165976,0.1165976,0,-1,0,0.1165976,0,0,1.387779E-17,0,0,0.1227344,0.1165976,0,0,4.364483,0.6256541,0,0.1227344,-0.1227344,1.730126,28.83538,0.1219356,0.1282574,0,0,0.6256541
7/6/2007 3:00:00 AM,0,0,-127.9144,90,0,0,28.16883,28.16883,0.1597833,0.1597833,0,-1,0,0.1597833,0,0,2.775558E-17,0,0,0.1681929,0.1597833,0,0,4.500854,0.5029197,0,0.1681929,-0.1681929,1.552835,25.88054,0.1219356,0.1757616,0,0,0.5029197
7/6/2007 4:00:00 AM,0,0,-120.4789,90,0,0,27.814,27.814,0.2063498,0.2063498,0,-1,0,0.2063498,0,0,0,0,0,0.2172103,0.2063498,0,0,4.687736,0.3347268,0,0.2172103,-0.2172103,1.323876,22.06455,0.1219356,0.2269847,0,0,0.3347268
7/6/2007 5:00:00 AM,0,0,-115.7638,90,0,0,27.52212,27.52212,0.04054985,0.04054985,0,0,0,0.04054985,0,0,6.938894E-18,0,0,0.04268405,0.04054985,0,0,4.92908,0.1175165,0,0.04268405,-0.04268405,1.278883,21.31467,0.1219356,0.04460483,0,0,0.1175165
7/6/2007 6:00:00 AM,0.0231781,1.544068,-112.8405,91.96599,0.01852662,0.03256688,27.9325,27.39622,0.1342119,0.1342119,1.586843,0,0.4893083,0.1342119,24.26527,2.220446E-16,0,0,0.03256688,0,0,1.452632,1.38,4.976507,0.07483248,1.412567,0,1.412567,2.618961,43.64927,0.1221641,0.147633,0.0260535,1.7,0.1073994
7/6/2007 7:00:00 AM,0.2454413,15.2831,-111.3045,78.1531,0.1971818,0.3379299,32.87013,27.13868,0.3722598,0.3722598,1.7,0,0.5202,0.3722598,90.77798,0,0,0,0.3379299,0,0,1.32774,1.261353,3.56394,1.346143,1.599283,0,1.599283,4.136175,68.9361,0.1224063,0.4094858,0.270344,1.7,1.684073
7/6/2007 8:00:00 AM,0.5085937,29.10464,-111.1405,64.47514,0.4542508,0.7457683,40.94682,27.65375,0.3179759,0.3179759,1.601017,0,0.4931776,0.3179759,234.5361,0,0,0,0.7457683,0,0,1.283041,1.218889,1.964657,2.785497,1.964657,0,1.964657,6.000012,100,0.1225531,0.3497735,0.5966147,1.7,3.531266
7/6/2007 9:00:00 AM,0.711502,42.86039,-112.8262,51.16088,0.659719,1.038749,48.4829,29.0559,1.174241,1.174241,0,-1,0,1.174241,88.46129,0,0,0,1.038749,1.236043,1.174241,0,0,0,4.553689,0,0.1972945,-0.1972945,5.792045,96.5339,0.1225531,1.291665,0.8309992,0,5.592438
7/6/2007 10:00:00 AM,0.5684662,56.2846,-117.9673,38.68234,0.549949,0.8755823,46.51173,30.34358,0.8162803,0.8162803,0,0,0,0.8162803,107.2649,0,0,0,0.8755823,0.8592424,0.8162803,0,0,0.2192161,4.356394,0.0163399,0,0.0163399,5.807547,96.79225,0.1225505,0.8979083,0.7004659,0,5.231977
7/6/2007 11:00:00 AM,0.8942307,68.56734,-132.0184,28.24827,0.8510479,1.276272,56.87801,31.64271,0.4052573,0.4052573,0,0,0,0.4052573,314.9289,0.6468096,0,0,1.276272,0.4265866,0.4052573,0,0,0.2028762,4.3711,0.2028762,0,0.2028762,6.000012,100,0.1225192,0.445783,1.021018,0,5.647373
7/6/2007 12:00:00 PM,0.719397,76.07053,-171.8326,22.90559,0.6960788,1.06433,53.58332,32.99908,0.6868957,0.6868957,0,0,0,0.6868957,154.9479,0.3412821,0,0,1.06433,0.7230481,0.6868957,0,0,0,4.553689,0,0,0,6.000012,100,0.1225192,0.7555853,0.8514642,0,5.618019
7/6/2007 1:00:00 PM,0.9423984,71.50146,139.6549,26.02433,0.89718,1.312114,61.04402,34.34971,0.5297548,0.5297548,0,0,0,0.5297548,247.6833,0.7544777,0,0,1.312114,0.5576366,0.5297548,0,0,0,4.553689,0,0,0,6.000012,100,0.1225192,0.5827302,1.049691,0,5.865803
7/6/2007 2:00:00 PM,0.7742829,59.94918,120.605,35.4302,0.7356946,1.102467,57.00235,35.18528,0.07980829,0.07980829,0,-1,0,0.07980829,1381.394,1.018458,0,0,1.102467,0.08400873,0.07980829,0,0,0,4.553689,0,0,0,6.000012,100,0.1225192,0.08778912,0.8819737,0,5.656156
7/6/2007 3:00:00 PM,0.7128299,46.71745,113.8105,47.50695,0.6658971,1.007848,55.32302,35.60306,0.5715453,0.5715453,0,-1,0,0.5715453,176.3373,0.4062211,0,0,1.007848,0.6016266,0.5715453,0,0,0,4.553689,0,0,0,6.000012,100,0.1225192,0.6286998,0.8062782,0,5.561537
7/6/2007 4:00:00 PM,0.4941522,33.01845,111.3917,60.65037,0.4511929,0.7066672,49.41484,36.11813,1.490868,1.38,0,-1,0,1.38,51.20776,2.220446E-16,0.1108681,0.2599549,0.7066672,1.452632,1.38,0,0,0,4.553689,0,0.7459644,-0.7459644,5.213696,86.89477,0.1225192,1.639955,0.5653337,0,5.260356
7/6/2007 5:00:00 PM,0.2869011,19.19838,111.1094,74.25449,0.2453219,0.3982897,42.98888,35.79765,0.7119164,0.7119164,0,-1,0,0.7119164,55.94613,0,1.110223E-16,0,0.3982897,0.7493857,0.7119164,0,0,0.8288494,3.807724,0,0.3510961,-0.3510961,4.843609,80.72665,0.1225192,0.7831081,0.3186317,0,4.206014
7/6/2007 6:00:00 PM,0.08051043,5.422491,112.2719,88.04628,0.04006369,0.06760061,35.83763,34.6702,0.6918323,0.6918323,0,-1,0,0.6918323,9.771242,0,1.110223E-16,0,0.06760061,0.7282445,0.6918323,0,0,1.218956,3.456629,0,0.6606439,-0.6606439,4.147229,69.12035,0.1225192,0.7610155,0.05408049,0,3.524229
7/6/2007 7:00:00 PM,0,0,114.7786,90,0,0,33.64006,33.64006,0.4129446,0.4129446,0,-1,0,0.4129446,0,0,5.551115E-17,0,0,0.4346786,0.4129446,0,0,1.953005,2.795985,0,0.4346786,-0.4346786,3.689037,61.48383,0.1225192,0.4542391,0,0,2.795985
7/6/2007 8:00:00 PM,0,0,118.9188,90,0,0,32.58129,32.58129,1.104845,1.104845,0,-1,0,1.104845,0,0,0,0,0,1.162995,1.104845,0,0,2.435981,2.361306,0,1.162995,-1.162995,2.463134,41.05214,0.1225192,1.215329,0,0,2.361306
7/6/2007 9:00:00 PM,0,0,125.4473,90,0,0,31.59693,31.59693,0.3459944,0.3459944,0,-1,0,0.3459944,0,0,5.551115E-17,0,0,0.3642046,0.3459944,0,0,3.728197,1.198311,0,0.3642046,-0.3642046,2.079228,34.65374,0.1225192,0.3805939,0,0,1.198311
7/6/2007 10:00:00 PM,0,0,135.8507,90,0,0,30.6469,30.6469,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.132869,0.8341069,0,0,0,2.079228,34.65374,0.1225192,0,0,0,0.8341069
7/6/2007 11:00:00 PM,0,0,152.4661,90,0,0,30.01737,30.01737,0.1039897,0.1039897,0,-1,0,0.1039897,0,0,1.387779E-17,0,0,0.1094628,0.1039897,0,0,4.132869,0.8341069,0,0.1094628,-0.1094628,1.963844,32.73067,0.1225192,0.1143887,0,0,0.8341069
7/7/2007 12:00:00 AM,0,0,176.1948,90,0,0,29.48513,29.48513,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.254494,0.724644,0,0,0,1.963844,32.73067,0.1225192,0,0,0,0.724644
7/7/2007 1:00:00 AM,0,0,-158.5777,90,0,0,28.88993,28.88993,0.1245644,0.1245644,0,-1,0,0.1245644,0,0,0,0,0,0.1311205,0.1245644,0,0,4.254494,0.724644,0,0.1311205,-0.1311205,1.825631,30.42712,0.1225192,0.1370209,0,0,0.724644
7/7/2007 2:00:00 AM,0,0,-139.7634,90,0,0,28.50648,28.50648,0.1659672,0.1659672,0,-1,0,0.1659672,0,0,2.775558E-17,0,0,0.1747023,0.1659672,0,0,4.400184,0.5935235,0,0.1747023,-0.1747023,1.641479,27.35792,0.1225192,0.1825639,0,0,0.5935235
7/7/2007 3:00:00 AM,0,0,-127.8384,90,0,0,28.07153,28.07153,0.1403478,0.1403478,0,-1,0,0.1403478,0,0,2.775558E-17,0,0,0.1477345,0.1403478,0,0,4.594297,0.4188212,0,0.1477345,-0.1477345,1.485753,24.7625,0.1225192,0.1543826,0,0,0.4188212
7/7/2007 4:00:00 AM,0,0,-120.3968,90,0,0,27.69954,27.69954,0.1284785,0.1284785,0,-1,0,0.1284785,0,0,0,0,0,0.1352405,0.1284785,0,0,4.758447,0.2710867,0,0.1352405,-0.1352405,1.343197,22.38657,0.1225192,0.1413263,0,0,0.2710867
7/7/2007 5:00:00 AM,0,0,-115.6784,90,0,0,27.43055,27.43055,0.06748451,0.06748451,0,0,0,0.06748451,0,0,0,0,0,0.07103633,0.06748451,0,0,4.908714,0.1358462,0,0.07103633,-0.07103633,1.268318,21.13859,0.1225192,0.07423297,0,0,0.1358462
7/7/2007 6:00:00 AM,0.0194358,1.487001,-112.7503,92.00941,0.01737012,0.03055686,27.7845,27.28175,0.1049079,0.1049079,1.557539,0,0.4813083,0.1049079,29.12732,0,0,0,0.03055686,0,0,1.452632,1.38,4.987643,0.06480988,1.410557,0,1.410557,2.60649,43.44141,0.1227342,0.1153987,0.02444549,1.7,0.09536674
7/7/2007 7:00:00 AM,0.08740311,15.2351,-111.2057,78.18633,0.08634017,0.1505313,29.54402,27.04139,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1505313,0,0,1.452632,1.38,3.577086,1.334311,1.530531,0,1.530531,4.058479,67.64118,0.12289,0,0.120425,1.7,1.484842
7/7/2007 8:00:00 AM,0.2889555,29.06645,-111.0266,64.49666,0.2773758,0.4685617,35.62032,27.53929,0.8062797,0.8062797,1.7,0,0.5202,0.8062797,58.11403,0,0,0,0.4685617,0,0,0.8937203,0.8490342,2.046555,2.711789,1.317596,0,1.317596,5.30846,88.47417,0.1231722,0.8869077,0.3748493,1.7,3.180351
7/7/2007 9:00:00 AM,0.292695,42.83429,-112.6852,51.16731,0.2893035,0.4841636,37.38239,28.94144,0.5489166,0.5489166,0,-1,0,0.5489166,88.2035,0,0,0,0.4841636,0.5778069,0.5489166,0,0,0.7289593,3.897625,0,0.09364329,-0.09364329,5.209752,86.82903,0.1231722,0.6038082,0.3873309,0,4.381789
7/7/2007 10:00:00 AM,0.4476744,56.27639,-117.7757,38.66673,0.4398404,0.7135687,43.12382,30.22912,0.5522705,0.5522705,0,0,0,0.5522705,129.2064,0,0,0,0.7135687,0.5813373,0.5522705,0,0,0.8330074,3.803982,0.1322314,0,0.1322314,5.335197,88.91978,0.1231518,0.6074975,0.570855,0,4.517551
7/7/2007 11:00:00 AM,0.3023659,68.59299,-131.7349,28.19783,0.3004392,0.4949236,40.32136,31.53398,0.7208014,0.7208014,0,0,0,0.7208014,68.66296,0,0,0,0.4949236,0.7587383,0.7208014,0,0,0.700776,3.922991,0,0.2638147,-0.2638147,5.057112,84.28503,0.1231518,0.7928815,0.3959389,0,4.417914
7/7/2007 12:00:00 PM,0.3312829,76.1609,-171.5965,22.81208,0.3291216,0.5357946,42.494,32.85028,0.4758584,0.4758584,0,0,0,0.4758584,112.5954,0,0,0,0.5357946,0.5009036,0.4758584,0,0,0.9939035,3.659176,0.03489099,0,0.03489099,5.090213,84.83671,0.1231464,0.5234443,0.4286357,0,4.194971
7/7/2007 1:00:00 PM,0.1655347,71.6012,139.5354,25.91854,0.1646199,0.2731256,38.99904,34.18947,0,0,0,0,0,0,0,0,0,0,0.2731256,0,0,0,0,0.9590124,3.690578,0.2731256,0,0.2731256,5.349323,89.1552,0.1231042,0,0.2185005,0,3.963703
7/7/2007 2:00:00 PM,0.05169405,60.0258,120.4566,35.33838,0.05142777,0.0864447,36.55884,35.05937,0,0,0,-1,0,0,0,0,0,0,0.0864447,0,0,0,0,0.6858869,3.936391,0.0864447,0,0.0864447,5.431331,90.522,0.1230908,0,0.06915576,0,4.022835
7/7/2007 3:00:00 PM,0.1759401,46.77803,113.6823,47.43042,0.1748541,0.2876202,40.59252,35.47715,0.7204371,0.7204371,0,-1,0,0.7204371,39.923,0,0,0,0.2876202,0.7583548,0.7204371,0,0,0.5994422,4.014191,0,0.4707347,-0.4707347,4.935133,82.25206,0.1230908,0.7924808,0.2300961,0,4.301811
7/7/2007 4:00:00 PM,0.07955158,33.06723,111.2785,60.58636,0.0790785,0.1317179,38.26685,35.95789,1.151307,1.151307,0,-1,0,1.151307,11.44072,0,0,0,0.1317179,1.211903,1.151307,0,0,1.122481,3.543456,0,1.080185,-1.080185,3.796519,63.27518,0.1230908,1.266438,0.1053743,0,3.675174
7/7/2007 5:00:00 PM,0.02815115,19.23707,111.0042,74.20112,0.0279833,0.04706335,36.45323,35.6374,0.5359271,0.5359271,0,-1,0,0.5359271,8.78167,0,0,0,0.04706335,0.5641338,0.5359271,0,0,2.322686,2.463272,0,0.5170705,-0.5170705,3.251478,54.1912,0.1230908,0.5895199,0.03765068,0,2.510335
7/7/2007 6:00:00 PM,0.04143665,5.45133,112.1688,88.00282,0.03879906,0.06553503,35.64035,34.50996,0,0,0,-1,0,0,0,0,0,0,0.06553503,0,0,0,0,2.897209,1.946201,0.06553503,0,0.06553503,3.31365,55.2274,0.1230807,0,0.05242803,0,2.011736
7/7/2007 7:00:00 PM,0,0,114.6724,90,0,0,33.47981,33.47981,1.152289,1.152289,0,-1,0,1.152289,0,0,2.220446E-16,0,0,1.212936,1.152289,0,0,2.831674,2.005183,0,1.212936,-1.212936,2.035104,33.91833,0.1230807,1.267518,0,0,2.005183
7/7/2007 8:00:00 PM,0,0,118.8044,90,0,0,32.44967,32.44967,0.9385688,0.7526342,0,-1,0,0.7526342,0,0,0.1859346,0.2797914,0,0.7922466,0.7526342,0,0,4.17938,0.7922466,0,0.7922466,-0.7922466,1.200002,20,0.1230807,1.032426,0,0,0.7922466
7/7/2007 9:00:00 PM,0,0,125.3193,90,0,0,31.48247,31.48247,0.5484616,0,0,-1,0,0,0,0,0.5484616,0.6033077,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1230807,0.6033077,0,0,0
7/7/2007 10:00:00 PM,0,0,135.707,90,0,0,30.54961,30.54961,0.1011586,0,0,-1,0,0,0,0,0.1011586,0.1112745,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1230807,0.1112745,0,0,0
7/7/2007 11:00:00 PM,0,0,152.321,90,0,0,29.92008,29.92008,0.04151701,0,0,-1,0,0,0,0,0.04151701,0.04566871,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1230807,0.04566871,0,0,0
7/8/2007 12:00:00 AM,0,0,176.1031,90,0,0,29.37639,29.37639,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1230807,0,0,0,0
7/8/2007 1:00:00 AM,0,0,-158.5717,90,0,0,28.79836,28.79836,0.07959063,0,0,-1,0,0,0,0,0.07959063,0.0875497,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1230807,0.0875497,0,0,0
7/8/2007 2:00:00 AM,0,0,-139.6989,90,0,0,28.42636,28.42636,0.1059682,0,0,-1,0,0,0,0,0.1059682,0.1165651,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1230807,0.1165651,0,0,0
7/8/2007 3:00:00 AM,0,0,-127.7542,90,0,0,27.99141,27.99141,0.05969323,0,0,-1,0,0,0,0,0.05969323,0.06566256,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1230807,0.06566256,0,0,0
7/8/2007 4:00:00 AM,0,0,-120.3072,90,0,0,27.63658,27.63658,0.02530617,0,0,-1,0,0,0,0,0.02530617,0.02783678,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1230807,0.02783678,0,0,0
7/8/2007 5:00:00 AM,0,0,-115.586,90,0,0,27.36188,27.36188,0.1358341,0.1358341,1.588466,0,0.4897511,0.1358341,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.12331,0.1494175,0,1.7,0
7/8/2007 6:00:00 AM,0.03262169,1.430003,-112.6534,92.05176,0.01218091,0.02145322,27.55411,27.20163,0.1057612,0.1057612,1.558393,0,0.4815412,0.1057612,20.28458,2.220446E-16,0,0,0.02145322,0,0,1.452632,1.38,3.679654,1.242,1.401453,0,1.401453,3.838721,63.97855,0.1235237,0.1163373,0.01716258,1.7,1.263453
7/8/2007 7:00:00 AM,0.181429,15.18779,-111.1,78.21784,0.1603547,0.2766076,31.61737,26.96126,0.871856,0.871856,1.7,0,0.5202,0.871856,31.7263,0,0,0,0.2766076,0,0,0.828144,0.7867368,2.278201,2.503308,1.063344,0,1.063344,4.847498,80.79147,0.1237728,0.9590416,0.2212861,1.7,2.779916
7/8/2007 8:00:00 AM,0.2791028,29.02957,-110.9051,64.5158,0.2690167,0.4552227,35.29453,27.45917,0.9395765,0.9395765,0,0,0,0.9395765,48.44978,0,0,0,0.4552227,0.9890279,0.9395765,0,0,1.214857,3.460318,0,0.5338052,-0.5338052,4.284818,71.41348,0.1237728,1.033534,0.3641782,0,3.915541
7/8/2007 9:00:00 AM,0.3553917,42.81019,-112.5355,51.17055,0.3484494,0.5780424,39.02474,28.84414,0.6763949,0.6763949,0,-1,0,0.6763949,85.45932,0,0,0,0.5780424,0.7119946,0.6763949,0,0,1.807974,2.926513,0,0.1339522,-0.1339522,4.14362,69.06019,0.1237728,0.7440344,0.462434,0,3.504555
7/8/2007 10:00:00 AM,0.4072696,56.27112,-117.5734,38.64687,0.4017355,0.6561446,41.89741,30.13183,0.3572555,0.3572555,0,0,0,0.3572555,183.6626,0,0,0,0.6561446,0.3760584,0.3572555,0,0,1.956809,2.792561,0.2800862,0,0.2800862,4.409333,73.48873,0.1237296,0.392981,0.5249156,0,3.448705
7/8/2007 11:00:00 AM,0.3438982,68.6231,-131.4379,28.14172,0.341421,0.5591046,41.41465,31.41952,0.1774172,0.1774172,0,0,0,0.1774172,315.1354,0,0,0,0.5591046,0.186755,0.1774172,0,0,1.676723,3.044638,0.3723496,0,0.3723496,4.762575,79.37608,0.1236721,0.195159,0.4472837,0,3.603743
7/8/2007 12:00:00 PM,0.5395055,76.25786,-171.3576,22.71187,0.5307531,0.8363079,48.35197,32.72437,0.1656805,0.1656805,0,0,0,0.1656805,504.7715,0,0,0,0.8363079,0.1744005,0.1656805,0,0,1.304374,3.379753,0.6619074,0,0.6619074,5.390515,89.84174,0.1235701,0.1822485,0.6690463,0,4.216061
7/8/2007 1:00:00 PM,0.5109037,71.70487,139.3972,25.80756,0.50308,0.7903469,48.87707,34.05784,0.2478037,0.2478037,0,0,0,0.2478037,318.9407,0,0,0,0.7903469,0.260846,0.2478037,0,0,0.6424661,3.975469,0.5295009,0,0.5295009,5.892844,98.21387,0.1234886,0.2725841,0.6322775,0,4.765816
7/8/2007 2:00:00 PM,0.7006862,60.10375,120.2943,35.2436,0.6705539,1.018373,54.74177,34.8934,0.597298,0.597298,0,-1,0,0.597298,170.4966,0.2766726,0,0,1.018373,0.6287348,0.597298,0,0,0.1129652,4.45202,0.1129652,0,0.1129652,6.000012,100,0.1234712,0.6570278,0.814698,0,5.470393
7/8/2007 3:00:00 PM,0.3593898,46.83863,113.544,47.35248,0.3538221,0.5658492,45.71215,35.31691,0.04002695,0.04002695,0,-1,0,0.04002695,1413.671,0.5237156,0,0,0.5658492,0.04213363,0.04002695,0,0,0,4.553689,0,0,0,6.000012,100,0.1234712,0.04402965,0.4526794,0,5.119538
7/8/2007 4:00:00 PM,0.4213716,33.11522,111.1572,60.52197,0.3929471,0.6225289,47.39281,35.83198,0.4503114,0.4503114,0,-1,0,0.4503114,138.2441,0.1485169,0,0,0.6225289,0.474012,0.4503114,0,0,0,4.553689,0,0,0,6.000012,100,0.1234712,0.4953425,0.4980231,0,5.176218
7/8/2007 5:00:00 PM,0.2323461,19.2743,110.8918,74.14815,0.2102723,0.3438726,41.66279,35.50577,1.241904,1.241904,0,-1,0,1.241904,27.68914,0,2.220446E-16,0,0.3438726,1.307268,1.241904,0,0,0,4.553689,0,0.963395,-0.963395,4.984505,83.07491,0.1234712,1.366095,0.2750981,0,4.897562
7/8/2007 6:00:00 PM,0.02760592,5.478128,112.0591,87.96041,0.0270664,0.04583191,35.16658,34.37833,0.8493614,0.8493614,0,-1,0,0.8493614,5.396044,0,1.110223E-16,0,0.04583191,0.8940647,0.8493614,0,0,1.070439,3.590294,0,0.8482327,-0.8482327,4.090389,68.17301,0.1234712,0.9342976,0.03666553,0,3.636126
7/8/2007 7:00:00 PM,0,0,114.5599,90,0,0,33.34818,33.34818,0.9383606,0.9383606,0,-1,0,0.9383606,0,0,1.110223E-16,0,0,0.9877481,0.9383606,0,0,2.01292,2.742061,0,0.9877481,-0.9877481,3.049211,50.82008,0.1234712,1.032197,0,0,2.742061
7/8/2007 8:00:00 PM,0,0,118.6837,90,0,0,32.3352,32.3352,0.739352,0.739352,0,-1,0,0.739352,0,0,0,0,0,0.7782652,0.739352,0,0,3.110418,1.754313,0,0.7782652,-0.7782652,2.228847,37.14738,0.1234712,0.8132871,0,0,1.754313
7/8/2007 9:00:00 PM,0,0,125.185,90,0,0,31.37373,31.37373,0.2210302,0.2210302,0,-1,0,0.2210302,0,0,2.775558E-17,0,0,0.2326633,0.2210302,0,0,3.975157,0.9760479,0,0.2326633,-0.2326633,1.983598,33.05991,0.1234712,0.2431332,0,0,0.9760479
7/8/2007 10:00:00 PM,0,0,135.5569,90,0,0,30.43515,30.43515,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.233672,0.7433845,0,0,0,1.983598,33.05991,0.1234712,0,0,0,0.7433845
7/8/2007 11:00:00 PM,0,0,152.1714,90,0,0,29.82851,29.82851,0.007821736,0.007821736,0,-1,0,0.007821736,0,0,1.734723E-18,0,0,0.008233406,0.007821736,0,0,4.233672,0.7433845,0,0.008233406,-0.008233406,1.97492,32.91526,0.1234712,0.008603909,0,0,0.7433845
7/9/2007 12:00:00 AM,0,0,176.0122,90,0,0,29.29626,29.29626,0.2343845,0.2343845,0,-1,0,0.2343845,0,0,0,0,0,0.2467205,0.2343845,0,0,4.24282,0.7351512,0,0.2467205,-0.2467205,1.714854,28.58084,0.1234712,0.2578229,0,0,0.7351512
7/9/2007 1:00:00 AM,0,0,-158.5589,90,0,0,28.72968,28.72968,0.01272556,0.01272556,0,-1,0,0.01272556,0,0,1.734723E-18,0,0,0.01339532,0.01272556,0,0,4.516953,0.4884307,0,0.01339532,-0.01339532,1.700734,28.3455,0.1234712,0.01399811,0,0,0.4884307
7/9/2007 2:00:00 AM,0,0,-139.6258,90,0,0,28.34624,28.34624,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.531837,0.4750353,0,0,0,1.700734,28.3455,0.1234712,0,0,0,0.4750353
7/9/2007 3:00:00 AM,0,0,-127.6619,90,0,0,27.91129,27.91129,0.1622113,0.1622113,0,-1,0,0.1622113,0,0,0,0,0,0.1707487,0.1622113,0,0,4.531837,0.4750353,0,0.1707487,-0.1707487,1.520749,25.34576,0.1234712,0.1784324,0,0,0.4750353
7/9/2007 4:00:00 AM,0,0,-120.2102,90,0,0,27.55646,27.55646,0.008128867,0.008128867,0,-1,0,0.008128867,0,0,1.734723E-18,0,0,0.008556702,0.008128867,0,0,4.721558,0.3042866,0,0.008556702,-0.008556702,1.511729,25.19543,0.1234712,0.008941754,0,0,0.3042866
7/9/2007 5:00:00 AM,0,0,-115.4867,90,0,0,27.28175,27.28175,0.1170605,0.1170605,0,0,0,0.1170605,0,0,1.387779E-17,0,0,0.1232215,0.1170605,0,0,4.731066,0.2957299,0,0.1232215,-0.1232215,1.381842,23.03066,0.1234712,0.1287665,0,0,0.2957299
7/9/2007 6:00:00 AM,0.03272486,1.373147,-112.5497,92.09297,0.01146051,0.02019302,27.47029,27.13868,0,0,0,0,0,0,0,0,0,0,0.02019302,0,0,0,0,4.867979,0.1725084,0.02019302,0,0.02019302,1.400999,23.34994,0.1234681,0,0.01615441,0,0.1927014
7/9/2007 7:00:00 AM,0.1991496,15.14123,-110.9874,78.2476,0.1702339,0.2933336,31.82496,26.88114,0.08130445,0.08130445,0,0,0,0.08130445,360.7842,0,0,0,0.2933336,0.08558363,0.08130445,0,0,4.847785,0.1906821,0.20775,0,0.20775,1.598088,26.63475,0.1234362,0.08943489,0.2346669,0,0.4840157
7/9/2007 8:00:00 AM,0.4787033,28.99404,-110.7761,64.53252,0.4289287,0.7081228,39.92036,27.37905,0.1485194,0.1485194,0,0,0,0.1485194,476.788,0,0,0,0.7081228,0.1563362,0.1485194,0,0,4.640035,0.3776571,0.5517866,0,0.5517866,2.121559,35.35924,0.1233514,0.1633714,0.5664983,0,1.08578
7/9/2007 9:00:00 AM,0.7328973,42.78814,-112.3771,51.17058,0.680123,1.06897,48.79708,28.76402,0.3117906,0.3117906,0,-1,0,0.3117906,342.8486,0,0,0,1.06897,0.3282006,0.3117906,0,0,4.088249,0.874265,0.7407691,0,0.7407691,2.824314,47.0718,0.1232378,0.3429697,0.8551759,0,1.943235
7/9/2007 10:00:00 AM,0.8699948,56.26878,-117.3605,38.62277,0.8210193,1.249912,54.3284,30.03454,0.1909975,0.1909975,0,0,0,0.1909975,654.4128,0,0,0,1.249912,0.20105,0.1909975,0,0,3.34748,1.540957,1.048862,0,1.048862,3.819352,63.65574,0.1230774,0.2100972,0.9999297,0,2.790869
7/9/2007 11:00:00 AM,1.043511,68.65764,-131.1273,28.07996,0.9921131,1.452793,60.83611,31.32222,0.9573861,0.9573861,0,0,0,0.9573861,151.7458,0,0,0,1.452793,1.007775,0.9573861,0,0,2.298618,2.484933,0.445018,0,0.445018,4.241533,70.69208,0.1230094,1.053125,1.162234,0,3.937726
7/9/2007 12:00:00 PM,1.031132,76.36137,-171.1159,22.60501,0.9832883,1.430658,61.88644,32.60991,0.2502452,0.2502452,0,0,0,0.2502452,571.7025,0,0,0,1.430658,0.263416,0.2502452,0,0,1.8536,2.885449,1.167242,0,1.167242,5.348876,89.14775,0.1228315,0.2752697,1.144526,0,4.316107
7/9/2007 1:00:00 PM,1.038909,71.81238,139.2397,25.69147,0.9891352,1.425639,63.41951,33.93193,0.006019562,0.006019562,0,0,0,0.006019562,23683.43,0.7329445,0,0,1.425639,0.006336381,0.006019562,0,0,0.6863577,3.935967,0.6863577,0,0.6863577,6.000012,100,0.1227272,0.006621518,1.140511,0,5.361606
7/9/2007 2:00:00 PM,1.012377,60.18291,120.1177,35.14598,0.9576322,1.380839,63.34861,34.80183,0.5798384,0.5798384,0,-1,0,0.5798384,238.142,0.7704828,0,0,1.380839,0.6103562,0.5798384,0,0,0,4.553689,0,0,0,6.000012,100,0.1227272,0.6378223,1.104671,0,5.934528
7/9/2007 3:00:00 PM,0.7810872,46.89916,113.3953,47.27322,0.7295057,1.094181,56.85045,35.21962,0.2765756,0.2765756,0,-1,0,0.2765756,395.6174,0.803049,0,0,1.094181,0.2911322,0.2765756,0,0,0,4.553689,0,0,0,6.000012,100,0.1227272,0.3042332,0.875345,0,5.64787
7/9/2007 4:00:00 PM,0.4977063,33.16232,111.0276,60.45729,0.4551303,0.7140728,49.10971,35.70035,0,0,0,-1,0,0,0,0.7140728,0,0,0.7140728,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1227272,0,0.5712582,0,5.267762
7/9/2007 5:00:00 PM,0.2708402,19.31001,110.7723,74.09566,0.2357915,0.3842915,42.2877,35.37986,0.5180321,0.5180321,0,-1,0,0.5180321,74.18295,0,0,0,0.3842915,0.545297,0.5180321,0,0,0,4.553689,0,0.1610055,-0.1610055,5.830297,97.17142,0.1227272,0.5698354,0.3074332,0,4.937981
7/9/2007 6:00:00 PM,0.04914037,5.502814,111.9429,87.91914,0.0434124,0.07337511,35.51709,34.25242,0,0,0,-1,0,0,0,0,0,0,0.07337511,0,0,0,0,0.178895,4.392684,0.07337511,0,0.07337511,5.899907,98.33159,0.122716,0,0.05870008,0,4.466059
7/9/2007 7:00:00 PM,0,0,114.4412,90,0,0,33.22227,33.22227,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.1055199,4.458721,0,0,0,5.899907,98.33159,0.122716,0,0,0,4.458721
7/9/2007 8:00:00 PM,0,0,118.5567,90,0,0,32.22646,32.22646,0.7147088,0.7147088,0,-1,0,0.7147088,0,0,1.110223E-16,0,0,0.7523251,0.7147088,0,0,0.1055199,4.458721,0,0.7523251,-0.7523251,5.106887,85.11461,0.122716,0.7861797,0,0,4.458721
7/9/2007 9:00:00 PM,0,0,125.0443,90,0,0,31.27644,31.27644,0.9243282,0.9243282,0,-1,0,0.9243282,0,0,1.110223E-16,0,0,0.9729771,0.9243282,0,0,0.9414366,3.706396,0,0.9729771,-0.9729771,4.081279,68.02118,0.122716,1.016761,0,0,3.706396
7/9/2007 10:00:00 PM,0,0,135.4008,90,0,0,30.35503,30.35503,0.2458009,0.2458009,0,-1,0,0.2458009,0,0,0,0,0,0.2587377,0.2458009,0,0,2.022522,2.733419,0,0.2587377,-0.2587377,3.808545,63.47563,0.122716,0.2703809,0,0,2.733419
7/9/2007 11:00:00 PM,0,0,152.0175,90,0,0,29.74266,29.74266,0.08056945,0.08056945,0,-1,0,0.08056945,0,0,1.387779E-17,0,0,0.08480995,0.08056945,0,0,2.310009,2.474681,0,0.08480995,-0.08480995,3.719148,61.98568,0.122716,0.0886264,0,0,2.474681
7/10/2007 12:00:00 AM,0,0,175.9223,90,0,0,29.21614,29.21614,0.1399171,0.1399171,0,-1,0,0.1399171,0,0,2.775558E-17,0,0,0.1472811,0.1399171,0,0,2.404242,2.389871,0,0.1472811,-0.1472811,3.5639,59.39821,0.122716,0.1539088,0,0,2.389871
7/10/2007 1:00:00 AM,0,0,-158.5393,90,0,0,28.64956,28.64956,0.2440914,0.2440914,0,-1,0,0.2440914,0,0,0,0,0,0.2569383,0.2440914,0,0,2.567888,2.24259,0,0.2569383,-0.2569383,3.293063,54.88428,0.122716,0.2685005,0,0,2.24259
7/10/2007 2:00:00 AM,0,0,-139.5441,90,0,0,28.26612,28.26612,0.1390042,0.1390042,0,-1,0,0.1390042,0,0,0,0,0,0.1463202,0.1390042,0,0,2.853375,1.985652,0,0.1463202,-0.1463202,3.138828,52.3137,0.122716,0.1529046,0,0,1.985652
7/10/2007 3:00:00 AM,0,0,-127.5614,90,0,0,27.83117,27.83117,0.2947389,0.2947389,0,-1,0,0.2947389,0,0,5.551115E-17,0,0,0.3102514,0.2947389,0,0,3.015953,1.839332,0,0.3102514,-0.3102514,2.811795,46.86315,0.122716,0.3242128,0,0,1.839332
7/10/2007 4:00:00 AM,0,0,-120.1056,90,0,0,27.47634,27.47634,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.360677,1.52908,0,0,0,2.811795,46.86315,0.122716,0,0,0,1.52908
7/10/2007 5:00:00 AM,0,0,-115.3804,90,0,0,27.2188,27.2188,0.03746977,0.03746977,0,0,0,0.03746977,0,0,0,0,0,0.03944186,0.03746977,0,0,3.360677,1.52908,0,0.03944186,-0.03944186,2.770219,46.17022,0.122716,0.04121675,0,0,1.52908
7/10/2007 6:00:00 AM,0.007758787,1.316508,-112.4391,92.13297,0.007611748,0.01342464,27.27877,27.05856,0.2463923,0.2463923,0,0,0,0.2463923,5.448482,0,2.775558E-17,0,0.01342464,0.2593603,0.2463923,0,0,3.404501,1.489638,0,0.2459356,-0.2459356,2.51098,41.84959,0.122716,0.2710315,0.01073971,0,1.503063
7/10/2007 7:00:00 AM,0.1482078,15.09549,-110.8678,78.27554,0.13859,0.2400254,30.8397,26.81819,1.811568,1.811568,0.4315685,0,0.1739182,1.811568,13.24959,2.220446E-16,0,0,0.2400254,1.452632,1.38,0,0,3.677763,1.243703,0,1.212606,-1.212606,1.232781,20.54631,0.122716,1.992725,0.1920203,1.7,1.483728
7/10/2007 8:00:00 AM,0.2863727,28.95992,-110.6396,64.54677,0.2752154,0.4656618,35.31496,27.29892,0.3588662,0.3588662,1.7,0,0.5202,0.3588662,129.7592,0,0,0,0.4656618,0,0,1.341134,1.274077,5.025103,0.0310965,1.739739,0,1.739739,2.883242,48.05394,0.12293,0.3947529,0.3725294,1.7,0.4967583
7/10/2007 9:00:00 AM,0.3672999,42.76814,-112.2102,51.16737,0.3594696,0.5958008,39.1879,28.6839,0.3358685,0.3358685,0,-1,0,0.3358685,177.3911,0,0,0,0.5958008,0.3535458,0.3358685,0,0,3.285364,1.596861,0.242255,0,0.242255,3.113065,51.88432,0.1228933,0.3694553,0.4766406,0,2.192662
7/10/2007 10:00:00 AM,0.6383735,56.26939,-117.1369,38.59441,0.6123206,0.9668757,47.97813,29.95442,0.3708101,0.3708101,0,0,0,0.3708101,260.7469,0,0,0,0.9668757,0.3903264,0.3708101,0,0,3.043109,1.814891,0.5765493,0,0.5765493,3.660028,61.00035,0.1228058,0.4078911,0.7735006,0,2.781767
7/10/2007 11:00:00 AM,0.466356,68.69657,-130.8031,28.01256,0.4603457,0.7402032,44.7389,31.22493,0.7551579,0.7551579,0,0,0,0.7551579,98.01966,0,0,0,0.7402032,0.794903,0.7551579,0,0,2.46656,2.333785,0,0.05469984,-0.05469984,3.60237,60.03937,0.1228058,0.8306737,0.5921625,0,3.073988
7/10/2007 12:00:00 PM,0.8782361,76.47143,-170.8713,22.4915,0.8408464,1.256629,57.45729,32.51262,0,0,0,0,0,0,0,0,0,0,1.256629,0,0,0,0,2.527337,2.279085,1.256629,0,1.256629,4.794512,79.90838,0.1226157,0,1.005303,0,3.535714
7/10/2007 1:00:00 PM,0.6853041,71.92359,139.0623,25.57034,0.6642577,1.016309,53.47615,33.83464,0.4422897,0.4422897,0,0,0,0.4422897,229.7837,0,0,0,1.016309,0.465568,0.4422897,0,0,1.270708,3.410052,0.5507414,0,0.5507414,5.316991,88.61635,0.1225326,0.4865186,0.8130476,0,4.426361
7/10/2007 2:00:00 PM,0.605626,60.26315,119.927,35.04562,0.5863662,0.9049236,51.98725,34.6702,0.3312868,0.3312868,0,-1,0,0.3312868,273.1542,0,0,0,0.9049236,0.3487229,0.3312868,0,0,0.7199668,3.905719,0.5562007,0,0.5562007,5.84465,97.41064,0.1224487,0.3644154,0.7239389,0,4.810642
7/10/2007 3:00:00 PM,0.4533471,46.9595,113.2365,47.19275,0.4402512,0.6948994,48.04757,35.08799,0.2245808,0.2245808,0,-1,0,0.2245808,309.4206,0.2947325,0,0,0.6948994,0.2364009,0.2245808,0,0,0.1637661,4.4063,0.1637661,0,0.1637661,6.000012,100,0.1224241,0.2470389,0.5559196,0,5.101199
7/10/2007 4:00:00 PM,0.3496625,33.20842,110.8899,60.39241,0.3347888,0.5363185,45.40801,35.57444,0.7961234,0.7961234,0,-1,0,0.7961234,67.36625,0,1.110223E-16,0,0.5363185,0.8380246,0.7961234,0,0,0,4.553689,0,0.3017061,-0.3017061,5.681986,94.69958,0.1224241,0.8757358,0.4290548,0,5.090007
7/10/2007 5:00:00 PM,0.2423512,19.3441,110.6458,74.04373,0.2174661,0.3557286,41.61564,35.24823,0,0,0,-1,0,0,0,0.02049951,0,0,0.3557286,0,0,0,0,0.335229,4.251983,0.335229,0,0.335229,6.000012,100,0.1223736,0,0.2845829,0,4.607711
