Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/19/2007 12:00:00 AM,0,0,175.1724,90,0,0,28.44353,28.44353,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1210359,0,0,0,0
7/19/2007 1:00:00 AM,0,0,-158.0217,90,0,0,27.95707,27.95707,0.08177334,0,0,-1,0,0,0,0,0.08177334,0.08995067,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1210359,0.08995067,0,0,0
7/19/2007 2:00:00 AM,0,0,-138.3976,90,0,0,27.57363,27.57363,0.1117833,0,0,-1,0,0,0,0,0.1117833,0.1229617,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1210359,0.1229617,0,0,0
7/19/2007 3:00:00 AM,0,0,-126.2782,90,0,0,27.16729,27.16729,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1210359,0,0,0,0
7/19/2007 4:00:00 AM,0,0,-118.827,90,0,0,26.8468,26.8468,0.0459347,0,0,-1,0,0,0,0,0.0459347,0.05052817,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1210359,0.05052817,0,0,0
7/19/2007 5:00:00 AM,0,0,-114.1121,90,0,0,26.6236,26.6236,0.01295981,0.01295981,1.465591,0,0.4562064,0.01295981,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1212119,0.01425579,0,1.7,0
7/19/2007 6:00:00 AM,0.02882421,0.828403,-111.1443,92.42699,0.01005018,0.01777229,26.75399,26.46336,0.1479889,0.1479889,1.600621,0,0.4930694,0.1479889,12.0092,2.220446E-16,0,0,0.01777229,0,0,1.452632,1.38,3.679654,1.242,1.397772,0,1.397772,3.835229,63.92035,0.1214332,0.1627878,0.01421783,1.7,1.259772
7/19/2007 7:00:00 AM,0.262624,14.73008,-109.4868,78.43602,0.2104914,0.3617163,32.35009,26.23444,0.2253205,0.2253205,1.677952,0,0.5141809,0.2253205,160.5341,0,0,0,0.3617163,0,0,1.452632,1.38,2.281882,2.499995,1.741716,0,1.741716,5.487566,91.45924,0.1216321,0.2478526,0.289373,1.7,2.861711
7/19/2007 8:00:00 AM,0.3346068,28.72294,-109.0834,64.55766,0.3154323,0.5320748,35.89561,26.70373,0,0,0,0,0,0,0,0,0,0,0.5320748,0,0,0,0,0.5401658,4.06754,0.5320748,0,0.5320748,5.992336,99.87207,0.1215558,0,0.4256599,0,4.599615
7/19/2007 9:00:00 AM,0.2578543,42.68459,-110.3301,50.98974,0.2556596,0.4322128,35.47319,28.02575,0.39904,0.39904,0,-1,0,0.39904,108.3132,0.004079786,0,0,0.4322128,0.4200421,0.39904,0,0,0.008090958,4.546407,0.008090958,0,0.008090958,6.000012,100,0.1215547,0.438944,0.3457702,0,4.97862
7/19/2007 10:00:00 AM,0.7487309,56.40568,-114.6528,38.14843,0.7130464,1.111105,50.30818,29.2791,0.1777874,0.1777874,0,0,0,0.1777874,624.9629,0.9239607,0,0,1.111105,0.1871447,0.1777874,0,0,0,4.553689,0,0,0,6.000012,100,0.1215547,0.1955662,0.8888842,0,5.664794
7/19/2007 11:00:00 AM,1.039967,69.23672,-127.2533,27.15599,0.9930608,1.46125,60.03803,30.51527,1.265986,1.265986,0.425,0,0.172125,1.265986,115.4238,0.5760013,0,0,1.46125,0.8852488,0.8409863,0,0,0,4.553689,0,0,0,6.000012,100,0.1215547,1.392585,1.169,1.7,6.014939
7/19/2007 12:00:00 PM,0.9903984,77.75145,-168.5136,21.17549,0.9487324,1.39668,59.96029,31.75718,0.1036585,0.1036585,0,0,0,0.1036585,1347.386,1.287566,0,0,1.39668,0.1091142,0.1036585,0,0,0,4.553689,0,0,0,6.000012,100,0.1215547,0.1140244,1.117344,0,5.950369
7/19/2007 1:00:00 PM,0.6568283,73.0681,136.476,24.26758,0.6400784,0.9883084,51.90105,32.99908,0,0,0,0,0,0,0,0.9883084,0,0,0.9883084,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1215547,0,0.7906467,0,5.541997
7/19/2007 2:00:00 PM,0.2898237,61.00964,117.551,34.03863,0.287959,0.4694463,42.2361,33.8003,0.4020489,0.4020489,0,-1,0,0.4020489,116.7635,0.04623687,0,0,0.4694463,0.4232094,0.4020489,0,0,0,4.553689,0,0,0,6.000012,100,0.1215547,0.4422538,0.375557,0,5.023135
7/19/2007 3:00:00 PM,0.3787954,47.47397,111.3454,46.4327,0.3726918,0.5980642,45.0992,34.15513,0.4115781,0.4115781,0,-1,0,0.4115781,145.31,0.1648241,0,0,0.5980642,0.4332401,0.4115781,0,0,0,4.553689,0,0,0,6.000012,100,0.1215547,0.4527359,0.4784514,0,5.151753
7/19/2007 4:00:00 PM,0.3405316,33.5624,109.288,59.81611,0.3283688,0.5294465,44.24292,34.60725,0.4801843,0.4801843,0,-1,0,0.4801843,110.259,0.02398928,0,0,0.5294465,0.5054572,0.4801843,0,0,0,4.553689,0,0,0,6.000012,100,0.1215547,0.5282028,0.4235572,0,5.083136
7/19/2007 5:00:00 PM,0.2296993,19.56479,109.1972,73.61577,0.2110373,0.3474528,40.42547,34.25242,0.4767287,0.4767287,0,-1,0,0.4767287,72.8827,0,0,0,0.3474528,0.5018197,0.4767287,0,0,0,4.553689,0,0.1543669,-0.1543669,5.837295,97.28806,0.1215547,0.5244015,0.2779622,0,4.901142
7/19/2007 6:00:00 PM,0.07753877,5.618727,110.4332,87.58437,0.04698001,0.07980803,34.55543,33.18793,0.6260224,0.6260224,0,-1,0,0.6260224,12.74843,0,0,0,0.07980803,0.658971,0.6260224,0,0,0.1715188,4.399322,0,0.5791629,-0.5791629,5.226804,87.11322,0.1215547,0.6886246,0.06384642,0,4.47913
7/19/2007 7:00:00 PM,0,0,112.9192,90,0,0,32.15779,32.15779,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8150331,3.820159,0,0,0,5.226804,87.11322,0.1215547,0,0,0,3.820159
7/19/2007 8:00:00 PM,0,0,116.9522,90,0,0,31.2421,31.2421,0.3383615,0.3383615,0,-1,0,0.3383615,0,0,0,0,0,0.35617,0.3383615,0,0,0.8150331,3.820159,0,0.35617,-0.35617,4.851367,80.85596,0.1215547,0.3721977,0,0,3.820159
7/19/2007 9:00:00 PM,0,0,123.2963,90,0,0,30.32641,30.32641,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.210778,3.463989,0,0,0,4.851367,80.85596,0.1215547,0,0,0,3.463989
7/19/2007 10:00:00 PM,0,0,133.5067,90,0,0,29.48513,29.48513,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.210778,3.463989,0,0,0,4.851367,80.85596,0.1215547,0,0,0,3.463989
7/19/2007 11:00:00 PM,0,0,150.2407,90,0,0,28.87848,28.87848,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.210778,3.463989,0,0,0,4.851367,80.85596,0.1215547,0,0,0,3.463989
7/20/2007 12:00:00 AM,0,0,175.0975,90,0,0,28.37486,28.37486,0.1256985,0.1256985,0,-1,0,0.1256985,0,0,0,0,0,0.1323142,0.1256985,0,0,1.210778,3.463989,0,0.1323142,-0.1323142,4.711896,78.53144,0.1215547,0.1382684,0,0,3.463989
7/20/2007 1:00:00 AM,0,0,-157.9227,90,0,0,27.89412,27.89412,0.08662335,0.08662335,0,-1,0,0.08662335,0,0,1.387779E-17,0,0,0.09118247,0.08662335,0,0,1.357793,3.331675,0,0.09118247,-0.09118247,4.615781,76.92953,0.1215547,0.09528568,0,0,3.331675
7/20/2007 2:00:00 AM,0,0,-138.2223,90,0,0,27.51068,27.51068,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.459107,3.240492,0,0,0,4.615781,76.92953,0.1215547,0,0,0,3.240492
7/20/2007 3:00:00 AM,0,0,-126.0928,90,0,0,27.10434,27.10434,0.04659018,0.04659018,0,-1,0,0.04659018,0,0,6.938894E-18,0,0,0.04904229,0.04659018,0,0,1.459107,3.240492,0,0.04904229,-0.04904229,4.564086,76.06795,0.1215547,0.05124919,0,0,3.240492
7/20/2007 4:00:00 AM,0,0,-118.6473,90,0,0,26.78385,26.78385,0.04078714,0.04078714,0,-1,0,0.04078714,0,0,6.938894E-18,0,0,0.04293383,0.04078714,0,0,1.513599,3.19145,0,0.04293383,-0.04293383,4.51883,75.31368,0.1215547,0.04486585,0,0,3.19145
7/20/2007 5:00:00 AM,0,0,-113.937,90,0,0,26.5721,26.5721,0.1609787,0.1609787,0,0,0,0.1609787,0,0,0,0,0,0.1694513,0.1609787,0,0,1.561303,3.148516,0,0.1694513,-0.1694513,4.340212,72.33673,0.1215547,0.1770766,0,0,3.148516
7/20/2007 6:00:00 AM,0.02194796,0.7778456,-110.9677,92.4511,0.01507376,0.02664468,26.83633,26.4004,0.2509575,0.2509575,0,0,0,0.2509575,10.61721,0,5.551115E-17,0,0.02664468,0.2641658,0.2509575,0,0,1.749582,2.979065,0,0.2375211,-0.2375211,4.089843,68.16392,0.1215547,0.2760532,0.02131574,0,3.00571
7/20/2007 7:00:00 AM,0.1157592,14.6956,-109.3003,78.44283,0.1123795,0.1960457,29.42857,26.17148,0.847621,0.847621,0,0,0,0.847621,23.12893,0,1.110223E-16,0,0.1960457,0.8922327,0.847621,0,0,2.013494,2.741544,0,0.696187,-0.696187,3.355998,55.93319,0.1215547,0.9323831,0.1568365,0,2.937589
7/20/2007 8:00:00 AM,0.3677992,28.70505,-108.875,64.54526,0.3419767,0.5746291,36.62369,26.65222,1.073261,1.073261,0,0,0,1.073261,53.54049,0,0,0,0.5746291,1.129748,1.073261,0,0,2.787036,2.045357,0,0.5551191,-0.5551191,2.770851,46.18076,0.1215547,1.180587,0.4597033,0,2.619986
7/20/2007 9:00:00 AM,0.2041579,42.68623,-110.0802,50.95329,0.2028165,0.3458321,33.83993,27.93991,0.3855318,0.3855318,0,-1,0,0.3855318,89.70261,0,5.551115E-17,0,0.3458321,0.405823,0.3855318,0,0,3.403835,1.490238,0,0.05999089,-0.05999089,2.707615,45.12683,0.1215547,0.424085,0.2766657,0,1.83607
7/20/2007 10:00:00 AM,0.1662396,56.43499,-114.3249,38.07795,0.1652967,0.2816072,34.00821,29.19897,0.06397574,0.06397574,0,0,0,0.06397574,440.1781,0,0,0,0.2816072,0.06734288,0.06397574,0,0,3.470491,1.430247,0.2142643,0,0.2142643,2.910884,48.51464,0.1215239,0.07037331,0.2252857,0,1.711854
7/20/2007 11:00:00 AM,0.1932567,69.31665,-126.7858,27.03362,0.1921782,0.3239276,36.03599,30.43515,0.6410252,0.6410252,0,0,0,0.6410252,50.53275,0,0,0,0.3239276,0.6747634,0.6410252,0,0,3.256227,1.623085,0,0.3508357,-0.3508357,2.541071,42.35109,0.1215239,0.7051277,0.2591421,0,1.947012
7/20/2007 12:00:00 PM,0.2124819,77.92522,-168.2307,20.99714,0.2112974,0.3527783,37.82716,31.65988,0.4191308,0.4191308,0,0,0,0.4191308,84.16903,0,0,0,0.3527783,0.4411903,0.4191308,0,0,3.646044,1.272249,0,0.08841199,-0.08841199,2.447876,40.79786,0.1215239,0.4610439,0.2822227,0,1.625027
7/20/2007 1:00:00 PM,0.52135,73.20815,136.0661,24.10104,0.51381,0.8111026,48.02643,32.90178,0.851797,0.851797,0,0,0,0.851797,95.22252,0,0,0,0.8111026,0.8966284,0.851797,0,0,3.74428,1.183837,0,0.08552583,-0.08552583,2.357724,39.29532,0.1215239,0.9369767,0.648882,0,1.99494
7/20/2007 2:00:00 PM,0.2619463,61.09237,117.2121,33.9176,0.2603568,0.4265651,41.32441,33.70301,0,0,0,-1,0,0,0,0,0,0,0.4265651,0,0,0,0,3.839309,1.098311,0.4265651,0,0.4265651,2.762399,46.03989,0.1214629,0,0.3412521,0,1.524876
7/20/2007 3:00:00 PM,0.2414757,47.52565,111.0845,46.34645,0.2398466,0.3934898,41.0774,34.05784,0.6342853,0.6342853,0,-1,0,0.6342853,62.03673,0,0,0,0.3934898,0.6676688,0.6342853,0,0,3.412744,1.48222,0,0.2741789,-0.2741789,2.473389,41.22307,0.1214629,0.6977139,0.3147919,0,1.87571
7/20/2007 4:00:00 PM,0.1730426,33.59311,109.0706,59.75477,0.1717883,0.2842034,39.53119,34.50996,0.7057427,0.7057427,0,-1,0,0.7057427,40.27011,0,1.110223E-16,0,0.2842034,0.7428871,0.7057427,0,0,3.717387,1.208041,0,0.4586837,-0.4586837,1.989894,33.16484,0.1214629,0.776317,0.2273627,0,1.492244
7/20/2007 5:00:00 PM,0.1035285,19.57827,109.0028,73.57412,0.1025962,0.1719143,37.14798,34.15513,0.03363474,0.03363474,0,-1,0,0.03363474,511.1212,0,0,0,0.1719143,0.035405,0.03363474,0,0,4.227036,0.7493572,0.1365093,0,0.1365093,2.119398,35.32323,0.1214433,0.03699822,0.1375314,0,0.9212715
7/20/2007 6:00:00 PM,0.02950168,5.615835,110.2486,87.56017,0.0289383,0.04932018,33.93254,33.09064,0.197649,0.197649,0,-1,0,0.197649,24.95342,0,5.551115E-17,0,0.04932018,0.2080515,0.197649,0,0,4.090526,0.8722156,0,0.1587314,-0.1587314,1.952081,32.53461,0.1214433,0.2174139,0.03945614,0,0.9215357
7/20/2007 7:00:00 PM,0,0,112.7347,90,0,0,32.0605,32.0605,0.5994427,0.5994427,0,-1,0,0.5994427,0,0,0,0,0,0.6309924,0.5994427,0,0,4.266894,0.7134842,0,0.6309924,-0.6309924,1.286956,21.44923,0.1214433,0.659387,0,0,0.7134842
7/20/2007 8:00:00 PM,0,0,116.7594,90,0,0,31.16198,31.16198,0.24864,0.07836727,0,-1,0,0.07836727,0,0,0.1702727,0.1951367,0,0.08249186,0.07836727,0,0,4.967997,0.08249186,0,0.08249186,-0.08249186,1.200002,20,0.1214433,0.273504,0,0,0.08249186
7/20/2007 9:00:00 PM,0,0,123.0884,90,0,0,30.26346,30.26346,0.0281233,0,0,-1,0,0,0,0,0.0281233,0.03093563,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1214433,0.03093563,0,0,0
7/20/2007 10:00:00 PM,0,0,133.2847,90,0,0,29.42217,29.42217,0.1419036,0,0,-1,0,0,0,0,0.1419036,0.1560939,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1214433,0.1560939,0,0,0
7/20/2007 11:00:00 PM,0,0,150.0397,90,0,0,28.80981,28.80981,0.02601866,0,0,-1,0,0,0,0,0.02601866,0.02862053,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1214433,0.02862053,0,0,0
7/21/2007 12:00:00 AM,0,0,175.0247,90,0,0,28.3119,28.3119,0.06694617,0,0,-1,0,0,0,0,0.06694617,0.07364079,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1214433,0.07364079,0,0,0
7/21/2007 1:00:00 AM,0,0,-157.8147,90,0,0,27.84834,27.84834,0.06083804,0,0,-1,0,0,0,0,0.06083804,0.06692184,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1214433,0.06692184,0,0,0
7/21/2007 2:00:00 AM,0,0,-138.037,90,0,0,27.442,27.442,0.1631984,0,0,-1,0,0,0,0,0.1631984,0.1795182,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1214433,0.1795182,0,0,0
7/21/2007 3:00:00 AM,0,0,-125.8987,90,0,0,27.05856,27.05856,0.1268934,0,0,-1,0,0,0,0,0.1268934,0.1395827,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1214433,0.1395827,0,0,0
7/21/2007 4:00:00 AM,0,0,-118.4601,90,0,0,26.73806,26.73806,0.1859342,0,0,-1,0,0,0,0,0.1859342,0.2045276,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1214433,0.2045276,0,0,0
7/21/2007 5:00:00 AM,0,0,-113.7551,90,0,0,26.52631,26.52631,0.1980741,0.1980741,1.650706,0,0.5067427,0.1980741,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1216835,0.2178816,0,1.7,0
7/21/2007 6:00:00 AM,0.002755638,0.7282657,-110.7846,92.47327,0.002727394,0.004830936,26.42775,26.3489,0.02494281,0.02494281,1.477574,0,0.4594778,0.02494281,19.36804,2.220446E-16,0,0,0.004830936,0,0,1.452632,1.38,3.679654,1.242,1.384831,0,1.384831,3.822951,63.71573,0.1218606,0.02743709,0.003864748,1.7,1.246831
7/21/2007 7:00:00 AM,0.03833283,14.66252,-109.1073,78.44727,0.03805536,0.06713492,27.22661,26.1257,0.4123527,0.4123527,1.7,0,0.5202,0.4123527,16.28095,0,0,0,0.06713492,0,0,1.287647,1.223265,2.294823,2.488348,1.2904,0,1.2904,5.047132,84.1187,0.1221296,0.453588,0.05370794,1.7,2.555483
7/21/2007 8:00:00 AM,0.1384735,28.68894,-108.6596,64.53004,0.1374721,0.2384109,30.57746,26.58927,0.2599082,0.2599082,0,0,0,0.2599082,91.72889,0,0,0,0.2384109,0.2735875,0.2599082,0,0,1.004424,3.649708,0,0.03517667,-0.03517667,5.010053,83.50071,0.1221296,0.285899,0.1907287,0,3.888119
7/21/2007 9:00:00 AM,0.0928489,42.69007,-109.8223,50.91349,0.0923316,0.1601441,30.55553,27.87695,2.04831,1.38,0,-1,0,1.38,11.60464,0,0.6683096,0.8731406,0.1601441,1.452632,1.38,0,0,1.043509,3.614531,0,1.292488,-1.292488,3.647651,60.79406,0.1221296,2.253141,0.1281153,0,3.774675
7/21/2007 10:00:00 AM,0.1670892,56.467,-113.9867,38.00336,0.1661425,0.2831052,33.96971,29.13602,0.6395705,0.6395705,0,0,0,0.6395705,44.26489,0,0,0,0.2831052,0.6732321,0.6395705,0,0,2.479606,2.322043,0,0.3901269,-0.3901269,3.236421,53.94025,0.1221296,0.7035276,0.2264842,0,2.605149
7/21/2007 11:00:00 AM,0.1640364,69.40026,-126.303,26.90597,0.1631402,0.2763359,35.10589,30.35503,1.290999,1.290999,0.425,0,0.172125,1.290999,21.40481,1.110223E-16,0,0,0.2763359,0.9115775,0.8659987,0,0,2.91308,1.931917,0,0.6352417,-0.6352417,2.566818,42.78021,0.1221296,1.420099,0.2210687,1.7,2.208252
7/21/2007 12:00:00 PM,0.2121191,78.10517,-167.9426,20.81251,0.210939,0.3523512,37.73611,31.57976,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3523512,0,0,1.452632,1.38,3.618905,1.296675,1.732351,0,1.732351,4.21027,70.17104,0.1222468,0,0.2818809,1.7,1.649026
7/21/2007 1:00:00 PM,0.3510944,73.35004,135.6289,23.93056,0.3487143,0.5660332,43.02684,32.80449,0.495845,0.495845,1.7,0,0.5202,0.495845,114.1553,0,0,0,0.5660332,0,0,1.204155,1.143947,1.886553,2.855791,1.70998,0,1.70998,5.8325,97.20815,0.1224544,0.5454295,0.4528266,1.7,3.421824
7/21/2007 2:00:00 PM,0.1445415,61.17443,116.858,33.79525,0.1437493,0.2400343,37.80133,33.60572,0.1904286,0.1904286,0,-1,0,0.1904286,126.0495,0,0,0,0.2400343,0.2004512,0.1904286,0,0,0.1765728,4.394773,0.03958317,0,0.03958317,5.870052,97.83401,0.1224487,0.2094715,0.1920275,0,4.634808
7/21/2007 3:00:00 PM,0.2360233,47.57577,110.8135,46.26029,0.2344652,0.3851971,40.82115,33.96055,1.074134,1.074134,0,-1,0,1.074134,35.86118,0,0,0,0.3851971,1.130667,1.074134,0,0,0.1369897,4.430398,0,0.7454703,-0.7454703,5.084258,84.73746,0.1224487,1.181548,0.3081577,0,4.815595
7/21/2007 4:00:00 PM,0.05125207,33.62174,108.8455,59.69434,0.05097131,0.08599351,35.86362,34.37833,0.5462169,0.5462169,0,-1,0,0.5462169,15.74347,0,0,0,0.08599351,0.5749651,0.5462169,0,0,0.96529,3.684928,0,0.4889716,-0.4889716,4.568836,76.14712,0.1224487,0.6008386,0.06879481,0,3.770921
7/21/2007 5:00:00 PM,0.08943311,19.58926,108.8018,73.53394,0.08870626,0.1490382,36.64441,34.05784,0.5588203,0.5588203,0,-1,0,0.5588203,26.67015,0,0,0,0.1490382,0.5882319,0.5588203,0,0,1.508592,3.195956,0,0.4391937,-0.4391937,4.105886,68.43128,0.1224487,0.6147023,0.1192306,0,3.344995
7/21/2007 6:00:00 PM,0.09256736,5.610078,110.0582,87.5379,0.04622941,0.07863174,34.31583,32.97046,0.5029896,0.5029896,0,-1,0,0.5029896,15.63287,0,0,0,0.07863174,0.5294628,0.5029896,0,0,1.996585,2.756763,0,0.4508311,-0.4508311,3.630668,60.51101,0.1224487,0.5532886,0.06290539,0,2.835394
7/21/2007 7:00:00 PM,0,0,112.5446,90,0,0,31.96893,31.96893,0.006269107,0.006269107,0,-1,0,0.006269107,0,0,0,0,0,0.00659906,0.006269107,0,0,2.497508,2.305932,0,0.00659906,-0.00659906,3.623712,60.39507,0.1224487,0.006896018,0,0,2.305932
7/21/2007 8:00:00 PM,0,0,116.561,90,0,0,31.06469,31.06469,0.9866286,0.9866286,0,-1,0,0.9866286,0,0,1.110223E-16,0,0,1.038556,0.9866286,0,0,2.504841,2.299332,0,1.038556,-1.038556,2.528977,42.14953,0.1224487,1.085291,0,0,2.299332
7/21/2007 9:00:00 PM,0,0,122.8747,90,0,0,30.16617,30.16617,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.658792,1.260776,0,0,0,2.528977,42.14953,0.1224487,0,0,0,1.260776
7/21/2007 10:00:00 PM,0,0,133.0569,90,0,0,29.34205,29.34205,0.01466853,0.01466853,0,-1,0,0.01466853,0,0,1.734723E-18,0,0,0.01544056,0.01466853,0,0,3.658792,1.260776,0,0.01544056,-0.01544056,2.512701,41.87827,0.1224487,0.01613538,0,0,1.260776
7/21/2007 11:00:00 PM,0,0,149.8344,90,0,0,28.74685,28.74685,0.06220265,0.06220265,0,-1,0,0.06220265,0,0,6.938894E-18,0,0,0.06547648,0.06220265,0,0,3.675948,1.245336,0,0.06547648,-0.06547648,2.443683,40.72797,0.1224487,0.06842292,0,0,1.245336
7/22/2007 12:00:00 AM,0,0,174.9542,90,0,0,28.24895,28.24895,0.03431289,0.03431289,0,-1,0,0.03431289,0,0,0,0,0,0.03611883,0.03431289,0,0,3.7487,1.179859,0,0.03611883,-0.03611883,2.405611,40.09343,0.1224487,0.03774418,0,0,1.179859
7/22/2007 1:00:00 AM,0,0,-157.6973,90,0,0,27.76821,27.76821,0.07323114,0.07323114,0,-1,0,0.07323114,0,0,0,0,0,0.07708541,0.07323114,0,0,3.788832,1.14374,0,0.07708541,-0.07708541,2.324355,38.73918,0.1224487,0.08055425,0,0,1.14374
7/22/2007 2:00:00 AM,0,0,-137.8416,90,0,0,27.37905,27.37905,0.04768855,0.04768855,0,-1,0,0.04768855,0,0,0,0,0,0.05019848,0.04768855,0,0,3.874482,1.066655,0,0.05019848,-0.05019848,2.271441,37.85728,0.1224487,0.05245741,0,0,1.066655
7/22/2007 3:00:00 AM,0,0,-125.6958,90,0,0,26.9956,26.9956,0.1338034,0.1338034,0,-1,0,0.1338034,0,0,2.775558E-17,0,0,0.1408457,0.1338034,0,0,3.930259,1.016456,0,0.1408457,-0.1408457,2.122977,35.38288,0.1224487,0.1471838,0,0,1.016456
7/22/2007 4:00:00 AM,0,0,-118.2655,90,0,0,26.66939,26.66939,0.2584848,0.2584848,0,-1,0,0.2584848,0,0,5.551115E-17,0,0,0.2720893,0.2584848,0,0,4.086754,0.8756106,0,0.2720893,-0.2720893,1.83617,30.60277,0.1224487,0.2843333,0,0,0.8756106
7/22/2007 5:00:00 AM,0,0,-113.5665,90,0,0,26.48053,26.48053,0.1127291,0.1127291,0,0,0,0.1127291,0,0,1.387779E-17,0,0,0.1186622,0.1127291,0,0,4.389075,0.6035213,0,0.1186622,-0.1186622,1.711089,28.51809,0.1224487,0.124002,0,0,0.6035213
7/22/2007 6:00:00 AM,0.005403815,0.6797256,-110.5952,92.49344,0.005317251,0.009417693,26.43967,26.28594,0.02755946,0.02755946,0,0,0,0.02755946,34.17227,0,0,0,0.009417693,0.02900996,0.02755946,0,0,4.520922,0.4848591,0,0.01959226,-0.01959226,1.690437,28.17389,0.1224487,0.0303154,0.007534155,0,0.4942768
7/22/2007 7:00:00 AM,0.02910552,14.63089,-108.9078,78.44931,0.02891249,0.05109163,26.89321,26.05702,0.232411,0.232411,0,0,0,0.232411,21.98331,0,2.775558E-17,0,0.05109163,0.2446432,0.232411,0,0,4.542691,0.4652669,0,0.1935515,-0.1935515,1.486416,24.77354,0.1224487,0.2556521,0.04087331,0,0.5163585
7/22/2007 8:00:00 AM,0.08120145,28.67464,-108.4373,64.51199,0.08070057,0.1411882,28.86414,26.52631,0.4839791,0.4839791,1.7,0,0.5202,0.4839791,29.17238,0,0,0,0.1411882,0,0,1.216021,1.15522,4.757749,0.2717153,1.296408,0,1.296408,2.716296,45.27151,0.1227145,0.5323771,0.1129506,1.7,0.4129036
7/22/2007 9:00:00 AM,0.3151593,42.6961,-109.5564,50.87034,0.311074,0.521974,36.88639,27.814,0.4477534,0.4477534,0,-1,0,0.4477534,116.5762,0,0,0,0.521974,0.4713194,0.4477534,0,0,3.46134,1.438483,0.0506546,0,0.0506546,2.764351,46.07243,0.1227073,0.4925287,0.4175792,0,1.960457
7/22/2007 10:00:00 AM,0.397899,56.50169,-113.6382,37.92471,0.3932487,0.6469743,40.5601,29.0559,0.5835798,0.5835798,0,0,0,0.5835798,110.863,0,0,0,0.6469743,0.6142945,0.5835798,0,0,3.410686,1.484072,0.03267978,0,0.03267978,2.795354,46.58914,0.1227026,0.6419377,0.5175794,0,2.131046
7/22/2007 11:00:00 AM,0.2585901,69.48747,-125.8047,26.77309,0.2570865,0.4292993,37.79563,30.29208,0.8193802,0.8193802,0,0,0,0.8193802,52.39317,0,1.110223E-16,0,0.4292993,0.8625055,0.8193802,0,0,3.378006,1.513484,0,0.4332062,-0.4332062,2.338715,38.9785,0.1227026,0.9013183,0.3434394,0,1.942783
7/22/2007 12:00:00 PM,0.3153583,78.29124,-167.6489,20.62163,0.3134509,0.5153827,40.67026,31.49964,0.1452055,0.1452055,0,0,0,0.1452055,354.9333,0,0,0,0.5153827,0.1528479,0.1452055,0,0,3.859346,1.080277,0.3625348,0,0.3625348,2.682645,44.71067,0.1226508,0.159726,0.4123062,0,1.59566
7/22/2007 1:00:00 PM,0.2111167,73.49356,135.1635,23.75627,0.2099373,0.3485786,38.85722,32.72437,0.7519664,0.7519664,0,0,0,0.7519664,46.35561,0,1.110223E-16,0,0.3485786,0.7915436,0.7519664,0,0,3.496811,1.406559,0,0.442965,-0.442965,2.215719,36.92858,0.1226508,0.8271631,0.2788629,0,1.755137
7/22/2007 2:00:00 PM,0.268993,61.25564,116.4886,33.67175,0.2673536,0.4379901,41.34047,33.51415,0.5872673,0.5872673,0,-1,0,0.5872673,74.58105,0,0,0,0.4379901,0.618176,0.5872673,0,0,3.988995,0.9635937,0,0.180186,-0.180186,2.025787,33.76304,0.1226508,0.645994,0.3503921,0,1.401584
7/22/2007 3:00:00 PM,0.3197498,47.62418,110.5326,46.17435,0.3164735,0.5134581,43.11253,33.83464,0.3309678,0.3309678,0,-1,0,0.3309678,155.1384,0,0,0,0.5134581,0.3483872,0.3309678,0,0,4.189201,0.7834077,0.1650708,0,0.1650708,2.182387,36.37304,0.1226272,0.3640646,0.4107665,0,1.296866
7/22/2007 4:00:00 PM,0.1708086,33.64818,108.6128,59.63493,0.1695935,0.2810089,39.24265,34.28676,0.6391502,0.6391502,0,-1,0,0.6391502,43.96602,0,0,0,0.2810089,0.6727897,0.6391502,0,0,4.02413,0.9319714,0,0.3917808,-0.3917808,1.769413,29.49016,0.1226272,0.7030653,0.2248071,0,1.21298
7/22/2007 5:00:00 PM,0.05226183,19.59768,108.5945,73.49533,0.05191426,0.0877786,35.44417,33.93193,0,0,0,-1,0,0,0,0,0,0,0.0877786,0,0,0,0,4.459443,0.5401906,0.0877786,0,0.0877786,1.852687,30.87806,0.1226147,0,0.07022288,0,0.6279693
7/22/2007 6:00:00 PM,0.04672995,5.601403,109.8619,87.51763,0.04295972,0.07314631,34.11745,32.86745,0.13455,0.13455,0,-1,0,0.13455,54.36365,0,2.775558E-17,0,0.07314631,0.1416316,0.13455,0,0,4.371664,0.6191914,0,0.0684853,-0.0684853,1.780498,29.6749,0.1226147,0.148005,0.05851705,0,0.6923377
7/22/2007 7:00:00 PM,0,0,112.3489,90,0,0,31.87164,31.87164,0.2398123,0.2398123,0,-1,0,0.2398123,0,0,2.775558E-17,0,0,0.252434,0.2398123,0,0,4.447759,0.5507061,0,0.252434,-0.252434,1.514409,25.2401,0.1226147,0.2637935,0,0,0.5507061
7/22/2007 8:00:00 PM,0,0,116.357,90,0,0,30.98456,30.98456,0.8597336,0.2833585,0,-1,0,0.2833585,0,0,0.5763752,0.6623486,0,0.2982721,0.2833585,0,0,4.728241,0.2982721,0,0.2982721,-0.2982721,1.200002,20,0.1226147,0.945707,0,0,0.2982721
7/22/2007 9:00:00 PM,0,0,122.6553,90,0,0,30.08604,30.08604,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1226147,0,0,0,0
7/22/2007 10:00:00 PM,0,0,132.8232,90,0,0,29.26193,29.26193,0.06314709,0,0,-1,0,0,0,0,0.06314709,0.0694618,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1226147,0.0694618,0,0,0
7/22/2007 11:00:00 PM,0,0,149.6248,90,0,0,28.6839,28.6839,0.229976,0,0,-1,0,0,0,0,0.229976,0.2529736,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1226147,0.2529736,0,0,0
7/23/2007 12:00:00 AM,0,0,174.8859,90,0,0,28.186,28.186,0.1593716,0,0,-1,0,0,0,0,0.1593716,0.1753088,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1226147,0.1753088,0,0,0
7/23/2007 1:00:00 AM,0,0,-157.5704,90,0,0,27.71671,27.71671,0.1276632,0,0,-1,0,0,0,0,0.1276632,0.1404295,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1226147,0.1404295,0,0,0
7/23/2007 2:00:00 AM,0,0,-137.6358,90,0,0,27.31609,27.31609,0.00363111,0,0,-1,0,0,0,0,0.00363111,0.003994221,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1226147,0.003994221,0,0,0
7/23/2007 3:00:00 AM,0,0,-125.4842,90,0,0,26.94409,26.94409,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1226147,0,0,0,0
7/23/2007 4:00:00 AM,0,0,-118.0634,90,0,0,26.6236,26.6236,0.05890742,0,0,-1,0,0,0,0,0.05890742,0.06479816,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1226147,0.06479816,0,0,0
7/23/2007 5:00:00 AM,0,0,-113.3712,90,0,0,26.41185,26.41185,0.1686462,0.1686462,1.621278,0,0.4987088,0.1686462,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1228399,0.1855109,0,1.7,0
7/23/2007 6:00:00 AM,0.02646262,0.6322858,-110.3995,92.51155,0.0106948,0.01893336,26.5322,26.22299,0.1101119,0.1101119,1.562743,0,0.482729,0.1101119,17.19466,0,0,0,0.01893336,0,0,1.452632,1.38,3.679654,1.242,1.398933,0,1.398933,3.83633,63.93871,0.1230411,0.121123,0.01514669,1.7,1.260933
7/23/2007 7:00:00 AM,0.2224701,14.60073,-108.7021,78.44891,0.1840791,0.3179623,31.35504,26.01124,1.296737,1.296737,1.7,0,0.5202,1.296737,24.52018,0,0,0,0.3179623,0,0,0.4032631,0.3830999,2.280721,2.50104,0.7010622,0,0.7010622,4.501416,75.02345,0.1231893,1.426411,0.2543698,1.7,2.819002
7/23/2007 8:00:00 AM,0.520073,28.66217,-108.2082,64.4911,0.4701992,0.7749492,40.23211,26.48053,0.1755157,0.1755157,1.022578,0,0.3352639,0.1755157,441.5271,0,0,0,0.7749492,0,0,0.8470628,0.8047097,1.579659,3.131996,1.579659,0,1.579659,6.000012,100,0.1231738,0.1930672,0.6199594,1.7,3.906945
7/23/2007 9:00:00 AM,0.7557968,42.7043,-109.2826,50.82387,0.707222,1.112941,48.57854,27.75104,0,0,0,-1,0,0,0,1.112941,0,0,1.112941,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1231738,0,0.8903525,0,5.66663
7/23/2007 10:00:00 AM,0.9320921,56.53899,-113.2795,37.84203,0.8856206,1.341144,55.22924,29.00439,0.3593656,0.3593656,0,0,0,0.3593656,373.1977,0.9628645,0,0,1.341144,0.3782796,0.3593656,0,0,0,4.553689,0,0,0,6.000012,100,0.1231738,0.3953022,1.072915,0,5.894833
7/23/2007 11:00:00 AM,0.9163539,69.57817,-125.2904,26.63502,0.8780425,1.321662,56.25145,30.22912,0.5365718,0.5365718,0,0,0,0.5365718,246.316,0.7568496,0,0,1.321662,0.5648124,0.5365718,0,0,0,4.553689,0,0,0,6.000012,100,0.1231738,0.590229,1.05733,0,5.875351
7/23/2007 12:00:00 PM,0.8445895,78.48338,-167.3493,20.42455,0.8147032,1.231286,55.56828,31.43668,0.6724092,0.6724092,0,0,0,0.6724092,183.1156,0.5234872,0,0,1.231286,0.7077991,0.6724092,0,0,0,4.553689,0,0,0,6.000012,100,0.1231738,0.7396501,0.985029,0,5.784975
7/23/2007 1:00:00 PM,0.4811866,73.63845,134.6691,23.57831,0.4756234,0.7566776,46.64599,32.66142,0.736049,0.736049,0,0,0,0.736049,102.8026,1.110223E-16,0,0,0.7566776,0.7747884,0.736049,0,0,0,4.553689,0,0.01811077,-0.01811077,5.980922,99.68182,0.1231738,0.8096539,0.6053421,0,5.310367
7/23/2007 2:00:00 PM,0.85716,61.33581,116.104,33.54725,0.8181843,1.220821,57.72315,33.44547,0.664942,0.664942,0,-1,0,0.664942,183.5981,0.5007586,0,0,1.220821,0.6999389,0.664942,0,0,0.02012308,4.535578,0.02012308,0,0.02012308,6.000012,100,0.123171,0.7314361,0.9766565,0,5.756399
7/23/2007 3:00:00 PM,0.7092168,47.67076,110.2418,46.08876,0.6697232,1.024072,53.57644,33.77169,0.5878816,0.5878816,0,-1,0,0.5878816,174.1971,0.4052497,0,0,1.024072,0.6188228,0.5878816,0,0,0,4.553689,0,0,0,6.000012,100,0.123171,0.6466697,0.8192579,0,5.577761
7/23/2007 4:00:00 PM,0.469036,33.67234,108.3726,59.57662,0.4368154,0.6934133,47.03715,34.18947,1.455214,1.38,0,-1,0,1.38,50.24734,2.220446E-16,0.0752137,0.2207351,0.6934133,1.452632,1.38,0,0,0,4.553689,0,0.7592183,-0.7592183,5.199726,86.66192,0.123171,1.600735,0.5547307,0,5.247102
7/23/2007 5:00:00 PM,0.3256876,19.60347,108.3808,73.45835,0.2806405,0.4579691,42.0548,33.83464,0,0,0,-1,0,0,0,0,0,0,0.4579691,0,0,0,0,0.8435758,3.794471,0.4579691,0,0.4579691,5.634193,93.90304,0.1231057,0,0.3663753,0,4.25244
7/23/2007 6:00:00 PM,0.08099874,5.589761,109.6599,87.49941,0.04723706,0.08041053,34.16184,32.78732,2.017226,1.38,0,-1,0,1.38,5.82685,2.220446E-16,0.6372262,0.8389488,0.08041053,1.452632,1.38,0,0,0.3856067,4.206643,0,1.372221,-1.372221,4.187746,69.79562,0.1231057,2.218949,0.06432843,0,4.287054
7/23/2007 7:00:00 PM,0,0,112.1477,90,0,0,31.82013,31.82013,0.870784,0.870784,0,-1,0,0.870784,0,0,1.110223E-16,0,0,0.9166147,0.870784,0,0,1.910297,2.834422,0,0.9166147,-0.9166147,3.221549,53.69237,0.1231057,0.9578624,0,0,2.834422
7/23/2007 8:00:00 PM,0,0,116.1475,90,0,0,30.93878,30.93878,0.9352671,0.9352671,0,-1,0,0.9352671,0,0,1.110223E-16,0,0,0.9844916,0.9352671,0,0,2.928758,1.917807,0,0.9844916,-0.9844916,2.183803,36.39665,0.1231057,1.028794,0,0,1.917807
7/23/2007 9:00:00 PM,0,0,122.43,90,0,0,30.03454,30.03454,0.7197664,0.7197664,0,-1,0,0.7197664,0,0,1.110223E-16,0,0,0.7576489,0.7197664,0,0,4.022637,0.9333154,0,0.7576489,-0.7576489,1.385171,23.08614,0.1231057,0.7917431,0,0,0.9333154
7/23/2007 10:00:00 PM,0,0,132.5837,90,0,0,29.22759,29.22759,0.09789781,0.09789781,0,-1,0,0.09789781,0,0,1.387779E-17,0,0,0.1030503,0.09789781,0,0,4.86447,0.1756665,0,0.1030503,-0.1030503,1.276547,21.27573,0.1231057,0.1076876,0,0,0.1756665
7/23/2007 11:00:00 PM,0,0,149.411,90,0,0,28.63239,28.63239,0.0495468,0.0495468,0,-1,0,0.0495468,0,0,0,0,0,0.05215453,0.0495468,0,0,4.97897,0.07261618,0,0.05215453,-0.05215453,1.221571,20.35947,0.1231057,0.05450148,0,0,0.07261618
7/24/2007 12:00:00 AM,0,0,174.8201,90,0,0,28.13449,28.13449,0.1591093,0.01943857,0,-1,0,0.01943857,0,0,0.1396707,0.1555817,0,0.02046166,0.01943857,0,0,5.036919,0.02046166,0,0.02046166,-0.02046166,1.200002,20,0.1231057,0.1750202,0,0,0.02046166
7/24/2007 1:00:00 AM,0,0,-157.4336,90,0,0,27.67092,27.67092,0.0834229,0,0,-1,0,0,0,0,0.0834229,0.09176519,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1231057,0.09176519,0,0,0
7/24/2007 2:00:00 AM,0,0,-137.4197,90,0,0,27.25314,27.25314,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1231057,0,0,0,0
7/24/2007 3:00:00 AM,0,0,-125.2638,90,0,0,26.88114,26.88114,0.0872381,0,0,-1,0,0,0,0,0.0872381,0.09596191,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1231057,0.09596191,0,0,0
7/24/2007 4:00:00 AM,0,0,-117.8538,90,0,0,26.5721,26.5721,0.1033494,0,0,-1,0,0,0,0,0.1033494,0.1136844,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1231057,0.1136844,0,0,0
7/24/2007 5:00:00 AM,0,0,-113.1693,90,0,0,26.36607,26.36607,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1231057,0,0,0,0
7/24/2007 6:00:00 AM,0.02818372,0.5860055,-110.1975,92.52756,0.008454087,0.01497532,26.41589,26.17148,0.2971852,0.2971852,1.7,0,0.5202,0.2971852,5.039053,0,0,0,0.01497532,0,0,1.402815,1.332674,5.059654,0,1.347649,0,1.347649,2.478495,41.30817,0.1233609,0.3269037,0.01198026,1.7,0.01497532
7/24/2007 7:00:00 AM,0.164929,14.5721,-108.49,78.44604,0.1497128,0.2600225,30.29055,25.94828,0.8531433,0.8531433,1.7,0,0.5202,0.8531433,30.47818,0,0,0,0.2600225,0,0,0.8468567,0.8045139,3.712005,1.212884,1.064536,0,1.064536,3.488403,58.13993,0.1235923,0.9384576,0.208018,1.7,1.472907
7/24/2007 8:00:00 AM,0.4294939,28.65154,-107.9724,64.46735,0.3925183,0.6551343,37.88628,26.42902,1.8579,1.8579,1.7,0,0.5202,1.8579,35.26209,0,0,0,0.6551343,0.1662105,0.1578999,0,0,2.647469,2.170967,0.4889239,0,0.4889239,3.952237,65.87048,0.1236852,2.04369,0.5241075,1.7,2.826102
7/24/2007 9:00:00 AM,0.7267066,42.71467,-109.0009,50.77408,0.6807649,1.076506,47.72222,27.68809,0.7418098,0.7418098,0,-1,0,0.7418098,145.1188,0,0,0,1.076506,0.7808525,0.7418098,0,0,2.158545,2.610999,0.2956531,0,0.2956531,4.232718,70.54516,0.123643,0.8159909,0.8612044,0,3.687504
7/24/2007 10:00:00 AM,0.9298174,56.57886,-112.9105,37.75537,0.884073,1.339677,55.11806,28.94144,0.3519499,0.3519499,0,0,0,0.3519499,380.6443,0,0,0,1.339677,0.3704736,0.3519499,0,0,1.862892,2.877086,0.9692036,0,0.9692036,5.152185,85.86958,0.123505,0.3871449,1.071742,0,4.216763
7/24/2007 11:00:00 AM,0.9344317,69.67224,-124.7601,26.49184,0.8955677,1.344314,56.71807,30.16617,0.7771565,0.7771565,0,0,0,0.7771565,172.9786,0,0,0,1.344314,0.8180594,0.7771565,0,0,0.8936881,3.74937,0.5262547,0,0.5262547,5.651434,94.19038,0.1234301,0.8548722,1.075451,0,5.093684
7/24/2007 12:00:00 PM,0.9793726,78.68154,-167.0432,20.22131,0.9409193,1.390467,59.33014,31.37373,0.06474488,0.06474488,0,0,0,0.06474488,2147.609,0.9548813,0,0,1.390467,0.06815251,0.06474488,0,0,0.3674334,4.222999,0.3674334,0,0.3674334,6.000012,100,0.1233779,0.07121937,1.112374,0,5.613466
7/24/2007 1:00:00 PM,1.062486,73.78448,134.1449,23.39681,1.018869,1.47282,62.94345,32.58129,0.961877,0.961877,0,0,0,0.961877,153.1194,0.4603178,0,0,1.47282,1.012502,0.961877,0,0,0,4.553689,0,0,0,6.000012,100,0.1233779,1.058065,1.178256,0,6.026509
7/24/2007 2:00:00 PM,0.843188,61.41475,115.704,33.42189,0.8057289,1.205658,57.24692,33.34818,0.6660066,0.6660066,0,-1,0,0.6660066,181.028,0.5045987,0,0,1.205658,0.7010596,0.6660066,0,0,0,4.553689,0,0,0,6.000012,100,0.1233779,0.7326073,0.9645267,0,5.759347
7/24/2007 3:00:00 PM,0.5759014,47.71537,109.9411,46.00365,0.5515226,0.8612475,49.93482,33.67439,0.5930315,0.5930315,0,-1,0,0.5930315,145.228,0.2370038,0,0,0.8612475,0.6242436,0.5930315,0,0,0,4.553689,0,0,0,6.000012,100,0.1233779,0.6523346,0.688998,0,5.414937
7/24/2007 4:00:00 PM,0.5048738,33.69411,108.125,59.51953,0.4674608,0.7385246,47.88521,34.12651,0.3246862,0.3246862,0,-1,0,0.3246862,227.4579,0.3967496,0,0,0.7385246,0.341775,0.3246862,0,0,0,4.553689,0,0,0,6.000012,100,0.1233779,0.3571548,0.5908197,0,5.292213
7/24/2007 5:00:00 PM,0.292437,19.60654,108.1609,73.42308,0.2562829,0.4200068,41.27351,33.77169,1.272316,1.272316,0,-1,0,1.272316,33.0112,0,0,0.01954742,0.4200068,1.33928,1.272316,0,0,0,4.553689,0,0.919273,-0.919273,5.031013,83.85005,0.1233779,1.399547,0.3360054,0,4.973696
7/24/2007 6:00:00 PM,0.05654004,5.575103,109.4522,87.4833,0.04743102,0.08075771,34.12165,32.74154,1.800022,1.38,0,-1,0,1.38,5.852008,0,0.4200225,0.6000248,0.08075771,1.452632,1.38,0,0,1.021415,3.634416,0,1.371874,-1.371874,3.584931,59.74873,0.1233779,1.980025,0.06460617,0,3.715174
7/24/2007 7:00:00 PM,0,0,111.9411,90,0,0,31.75718,31.75718,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.545719,2.262542,0,0,0,3.584931,59.74873,0.1233779,0,0,0,2.262542
7/24/2007 8:00:00 PM,0,0,115.9324,90,0,0,30.8701,30.8701,0.1715993,0.1715993,0,-1,0,0.1715993,0,0,0,0,0,0.1806309,0.1715993,0,0,2.545719,2.262542,0,0.1806309,-0.1806309,3.394529,56.57538,0.1233779,0.1887593,0,0,2.262542
7/24/2007 9:00:00 PM,0,0,122.1991,90,0,0,29.98875,29.98875,0.2631887,0.2631887,0,-1,0,0.2631887,0,0,0,0,0,0.2770407,0.2631887,0,0,2.74642,2.081911,0,0.2770407,-0.2770407,3.102503,51.70828,0.1233779,0.2895075,0,0,2.081911
7/24/2007 10:00:00 PM,0,0,132.3385,90,0,0,29.1818,29.1818,0.1207171,0.1207171,0,-1,0,0.1207171,0,0,1.387779E-17,0,0,0.1270707,0.1207171,0,0,3.054243,1.80487,0,0.1270707,-0.1270707,2.968559,49.47588,0.1233779,0.1327888,0,0,1.80487
7/24/2007 11:00:00 PM,0,0,149.1929,90,0,0,28.60378,28.60378,0.1506618,0.1506618,0,-1,0,0.1506618,0,0,2.775558E-17,0,0,0.1585914,0.1506618,0,0,3.195432,1.6778,0,0.1585914,-0.1585914,2.801389,46.68972,0.1233779,0.165728,0,0,1.6778
7/25/2007 12:00:00 AM,0,0,174.7568,90,0,0,28.07153,28.07153,0.05246382,0.05246382,0,-1,0,0.05246382,0,0,6.938894E-18,0,0,0.05522507,0.05246382,0,0,3.371645,1.519208,0,0.05522507,-0.05522507,2.743176,45.71951,0.1233779,0.0577102,0,0,1.519208
7/25/2007 1:00:00 AM,0,0,-157.2868,90,0,0,27.60225,27.60225,0.01364563,0.01364563,0,-1,0,0.01364563,0,0,1.734723E-18,0,0,0.01436382,0.01364563,0,0,3.433006,1.463983,0,0.01436382,-0.01436382,2.728035,45.46717,0.1233779,0.0150102,0,0,1.463983
7/25/2007 2:00:00 AM,0,0,-137.193,90,0,0,27.20163,27.20163,0.07885963,0.07885963,0,-1,0,0.07885963,0,0,1.387779E-17,0,0,0.08301014,0.07885963,0,0,3.448966,1.44962,0,0.08301014,-0.08301014,2.640535,44.00883,0.1233779,0.0867456,0,0,1.44962
7/25/2007 3:00:00 AM,0,0,-125.0346,90,0,0,26.82963,26.82963,0.08636279,0.08636279,0,-1,0,0.08636279,0,0,0,0,0,0.09090819,0.08636279,0,0,3.541199,1.366609,0,0.09090819,-0.09090819,2.544709,42.41174,0.1233779,0.09499906,0,0,1.366609
7/25/2007 4:00:00 AM,0,0,-117.6369,90,0,0,26.50914,26.50914,0.07627749,0.07627749,0,-1,0,0.07627749,0,0,0,0,0,0.08029209,0.07627749,0,0,3.642209,1.275701,0,0.08029209,-0.08029209,2.460074,41.00116,0.1233779,0.08390523,0,0,1.275701
7/25/2007 5:00:00 AM,0,0,-112.9608,90,0,0,26.30311,26.30311,0.1085245,0.1085245,0,0,0,0.1085245,0,0,1.387779E-17,0,0,0.1142363,0.1085245,0,0,3.731422,1.195409,0,0.1142363,-0.1142363,2.339658,38.99423,0.1233779,0.1193769,0,0,1.195409
7/25/2007 6:00:00 AM,0.01493712,0.5409419,-109.9893,92.5414,0.01358924,0.02406121,26.50142,26.10853,0,0,0,0,0,0,0,0,0,0,0.02406121,0,0,0,0,3.858351,1.081173,0.02406121,0,0.02406121,2.362485,39.37467,0.1233745,0,0.01924896,0,1.105234
7/25/2007 7:00:00 AM,0.2097517,14.54503,-108.2717,78.44067,0.1768316,0.3059854,31.01153,25.87961,0.6821818,0.6821818,0,0,0,0.6821818,44.85393,0,0,0,0.3059854,0.7180861,0.6821818,0,0,3.83429,1.102828,0,0.4121008,-0.4121008,1.928093,32.13482,0.1233745,0.7504,0.2447883,0,1.408813
7/25/2007 8:00:00 AM,0.2394014,28.64277,-107.7299,64.44075,0.2343985,0.4010616,33.18106,26.36607,0.6917198,0.6917198,1.7,0,0.5202,0.6917198,57.98036,0,0,0,0.4010616,0,0,1.00828,0.9578663,4.29218,0.6907271,1.358928,0,1.358928,3.217285,53.62131,0.1236262,0.7608917,0.3208493,1.7,1.091789
7/25/2007 9:00:00 AM,0.3675413,42.7272,-108.7115,50.72099,0.3605518,0.6009456,38.14588,27.61941,0.6855229,0.6855229,0,-1,0,0.6855229,87.66236,0,0,0,0.6009456,0.7216031,0.6855229,0,0,2.933252,1.913762,0,0.1206575,-0.1206575,3.090101,51.50158,0.1236262,0.7540752,0.4807565,0,2.514708
7/25/2007 10:00:00 AM,0.4371758,56.62125,-112.5312,37.66476,0.4309457,0.7054653,41.47796,28.86131,0.4866667,0.4866667,0,0,0,0.4866667,144.9586,0,0,0,0.7054653,0.5122807,0.4866667,0,0,3.067316,1.793105,0.1931845,0,0.1931845,3.273372,54.55608,0.1235988,0.5353333,0.5643722,0,2.49857
7/25/2007 11:00:00 AM,0.6170368,69.76958,-124.2134,26.3436,0.6033956,0.9534363,47.85671,30.09749,0.1314156,0.1314156,0,0,0,0.1314156,725.5122,0,0,0,0.9534363,0.1383322,0.1314156,0,0,2.874131,1.966971,0.8151041,0,0.8151041,4.046647,67.44398,0.1234832,0.1445572,0.762749,0,2.920407
7/25/2007 12:00:00 PM,0.9847148,78.88567,-166.7301,20.01197,0.9465446,1.398028,59.4192,31.29361,0.4296777,0.4296777,0,0,0,0.4296777,325.3667,0,0,0,1.398028,0.4522924,0.4296777,0,0,2.059027,2.700564,0.9457358,0,0.9457358,4.943851,82.39735,0.1233493,0.4726455,1.118423,0,4.098592
7/25/2007 1:00:00 PM,0.9023983,73.93135,133.5899,23.21194,0.8677088,1.290609,58.25387,32.49545,1.022472,1.022472,0,0,0,1.022472,126.2243,0,0,0,1.290609,1.076286,1.022472,0,0,1.113292,3.551727,0.2143224,0,0.2143224,5.147175,85.78608,0.123319,1.124719,1.032487,0,4.842335
7/25/2007 2:00:00 PM,0.4441069,61.49227,115.2888,33.29586,0.4385649,0.6995627,46.17515,33.28523,1.440626,1.38,0,-1,0,1.38,50.69295,2.220446E-16,0.06062614,0.2046888,0.6995627,1.452632,1.38,0,0,0.8989692,3.744617,0,0.7530689,-0.7530689,4.353371,72.55603,0.123319,1.584689,0.5596501,0,4.44418
7/25/2007 3:00:00 PM,0.3769488,47.75788,109.6308,45.91914,0.37136,0.5978943,44.5053,33.60572,0.4626425,0.4626425,0,-1,0,0.4626425,129.2346,0,0,0,0.5978943,0.4869921,0.4626425,0,0,1.735712,2.991548,0.1109022,0,0.1109022,4.458582,74.30955,0.1233033,0.5089068,0.4783154,0,3.589442
7/25/2007 4:00:00 PM,0.3217865,33.71341,107.87,59.46376,0.3127168,0.5071256,43.19763,34.02922,0.3438182,0.3438182,0,-1,0,0.3438182,147.4982,0,0,0,0.5071256,0.3619139,0.3438182,0,0,1.62481,3.09136,0.1452117,0,0.1452117,4.596342,76.60554,0.1232828,0.3782,0.4057005,0,3.598485
7/25/2007 5:00:00 PM,0.2863702,19.60685,107.9347,73.3896,0.2523475,0.4139737,41.0885,33.70301,0.4277844,0.4277844,0,-1,0,0.4277844,96.77158,0,5.551115E-17,0,0.4139737,0.4502993,0.4277844,0,0,1.479599,3.22205,0,0.03632566,-0.03632566,4.558051,75.96737,0.1232828,0.4705628,0.3311789,0,3.636024
7/25/2007 6:00:00 PM,0.0507522,5.557385,109.2389,87.46935,0.04516217,0.07696054,33.95816,32.64425,0,0,0,-1,0,0,0,0,0,0,0.07696054,0,0,0,0,1.51996,3.185725,0.07696054,0,0.07696054,4.631062,77.18422,0.123272,0,0.06156844,0,3.262685
7/25/2007 7:00:00 PM,0,0,111.7291,90,0,0,31.67705,31.67705,0.7670476,0.7670476,0,-1,0,0.7670476,0,0,0,0,0,0.8074186,0.7670476,0,0,1.443,3.254989,0,0.8074186,-0.8074186,3.779968,62.99935,0.123272,0.8437524,0,0,3.254989
7/25/2007 8:00:00 PM,0,0,115.7119,90,0,0,30.78998,30.78998,0.7093928,0.7093928,0,-1,0,0.7093928,0,0,0,0,0,0.7467293,0.7093928,0,0,2.340132,2.447571,0,0.7467293,-0.7467293,2.992846,49.88068,0.123272,0.7803321,0,0,2.447571
7/25/2007 9:00:00 PM,0,0,121.9624,90,0,0,29.90863,29.90863,0.6632558,0.6632558,0,-1,0,0.6632558,0,0,1.110223E-16,0,0,0.6981639,0.6632558,0,0,3.169831,1.700841,0,0.6981639,-0.6981639,2.256917,37.61521,0.123272,0.7295813,0,0,1.700841
7/25/2007 10:00:00 PM,0,0,132.0874,90,0,0,29.10168,29.10168,0.03032375,0.03032375,0,-1,0,0.03032375,0,0,6.938894E-18,0,0,0.03191974,0.03032375,0,0,3.945569,1.002677,0,0.03191974,-0.03191974,2.223271,37.05444,0.123272,0.03335613,0,0,1.002677
7/25/2007 11:00:00 PM,0,0,148.9704,90,0,0,28.52365,28.52365,0.2862823,0.2862823,0,-1,0,0.2862823,0,0,5.551115E-17,0,0,0.3013498,0.2862823,0,0,3.981035,0.9707575,0,0.3013498,-0.3013498,1.90562,31.76027,0.123272,0.3149105,0,0,0.9707575
7/26/2007 12:00:00 AM,0,0,174.6961,90,0,0,28.00858,28.00858,0.002599262,0.002599262,0,-1,0,0.002599262,0,0,0,0,0,0.002736066,0.002599262,0,0,4.315868,0.6694078,0,0.002736066,-0.002736066,1.902736,31.7122,0.123272,0.002859189,0,0,0.6694078
7/26/2007 1:00:00 AM,0,0,-157.1297,90,0,0,27.55646,27.55646,0.0421884,0.0421884,0,-1,0,0.0421884,0,0,0,0,0,0.04440884,0.0421884,0,0,4.318908,0.6666717,0,0.04440884,-0.04440884,1.855925,30.93202,0.123272,0.04640724,0,0,0.6666717
7/26/2007 2:00:00 AM,0,0,-136.9556,90,0,0,27.13868,27.13868,0.06252253,0.06252253,0,-1,0,0.06252253,0,0,0,0,0,0.06581318,0.06252253,0,0,4.368251,0.6222629,0,0.06581318,-0.06581318,1.786552,29.7758,0.123272,0.06877478,0,0,0.6222629
7/26/2007 3:00:00 AM,0,0,-124.7966,90,0,0,26.76668,26.76668,0.07261609,0.07261609,0,-1,0,0.07261609,0,0,0,0,0,0.07643799,0.07261609,0,0,4.441377,0.5564497,0,0.07643799,-0.07643799,1.705979,28.43293,0.123272,0.0798777,0,0,0.5564497
7/26/2007 4:00:00 AM,0,0,-117.4126,90,0,0,26.46336,26.46336,0.1614854,0.1614854,0,-1,0,0.1614854,0,0,2.775558E-17,0,0,0.1699846,0.1614854,0,0,4.526308,0.4800117,0,0.1699846,-0.1699846,1.5268,25.44661,0.123272,0.1776339,0,0,0.4800117
7/26/2007 5:00:00 AM,0,0,-112.7458,90,0,0,26.25161,26.25161,0.08079457,0.08079457,0,0,0,0.08079457,0,0,0,0,0,0.08504691,0.08079457,0,0,4.71518,0.3100271,0,0.08504691,-0.08504691,1.437152,23.95249,0.123272,0.08887402,0,0,0.3100271
7/26/2007 6:00:00 AM,0.01570347,0.4971505,-109.7749,92.55303,0.01389987,0.02461649,26.45888,26.05702,0.1206748,0.1206748,0,0,0,0.1206748,20.39903,0,1.387779E-17,0,0.02461649,0.1270261,0.1206748,0,0,4.809676,0.2249802,0,0.1024096,-0.1024096,1.329203,22.15334,0.123272,0.1327423,0.01969319,0,0.2495967
7/26/2007 7:00:00 AM,0.1484951,14.51955,-108.0472,78.43276,0.1385548,0.2411651,29.8682,25.85099,0.9708474,0.9708474,0.6252985,0,0.2268065,0.9708474,24.84068,5.551115E-17,0,0,0.2411651,0.3637357,0.3455489,0,0,4.923465,0.1225706,0,0.1225706,-0.1225706,1.200002,20,0.123272,1.067932,0.1929321,1.7,0.3637357
7/26/2007 8:00:00 AM,0.3542827,28.63587,-107.4807,64.41128,0.3326103,0.5607518,35.99639,26.30311,0.5591974,0.5591974,1.7,0,0.5202,0.5591974,100.278,-2.220446E-16,0,0,0.5607518,0,0,1.140803,1.083763,5.059654,0,1.644514,0,1.644514,2.760126,46.002,0.1234824,0.6151171,0.4486014,1.7,0.5607518
7/26/2007 9:00:00 AM,0.4444588,42.74184,-108.4143,50.66463,0.4305918,0.7100577,40.13144,27.53929,0.04796229,0.04796229,0,-1,0,0.04796229,1480.45,0,0,0,0.7100577,0.05048662,0.04796229,0,0,3.41514,1.480063,0.6595711,0,0.6595711,3.38585,56.43072,0.1233893,0.05275852,0.5680462,0,2.190121
7/26/2007 10:00:00 AM,0.4647206,56.66608,-112.1418,37.57027,0.4570877,0.745364,42.18827,28.79836,0,0,0,0,0,0,0,0,0,0,0.745364,0,0,0,0,2.755569,2.073677,0.745364,0,0.745364,4.092964,68.21593,0.1232843,0,0.5962912,0,2.819041
7/26/2007 11:00:00 AM,0.5208566,69.87006,-123.65,26.19036,0.5132937,0.823732,45.09008,30.01737,0.06786392,0.06786392,0,0,0,0.06786392,1213.8,0,0,0,0.823732,0.0714357,0.06786392,0,0,2.010205,2.744504,0.7522962,0,0.7522962,4.806655,80.11076,0.1231785,0.07465031,0.6589856,0,3.568236
7/26/2007 12:00:00 PM,0.6047238,79.09572,-166.4094,19.79657,0.593969,0.9340639,48.70177,31.20776,0.9302949,0.9302949,0,0,0,0.9302949,100.4051,0,0,0,0.9340639,0.9792578,0.9302949,0,0,1.257909,3.421571,0,0.04519394,-0.04519394,4.759017,79.31678,0.1231785,1.023324,0.7472511,0,4.355635
7/26/2007 1:00:00 PM,0.6444209,74.0788,133.0033,23.02382,0.6301588,0.9779969,51.01069,32.41533,0,0,0,0,0,0,0,0,0,0,0.9779969,0,0,0,0,1.308124,3.376377,0.9779969,0,0.9779969,5.686826,94.78024,0.1230413,0,0.7823975,0,4.354374
7/26/2007 2:00:00 PM,0.5329494,61.56817,114.8583,33.16931,0.5226544,0.8224837,48.57998,33.18793,0.2949716,0.2949716,0,-1,0,0.2949716,278.8348,0.1818599,0,0,0.8224837,0.3104964,0.2949716,0,0,0.3301273,4.256574,0.3301273,0,0.3301273,6.000012,100,0.122995,0.3244688,0.6579869,0,5.079058
7/26/2007 3:00:00 PM,0.1234102,47.79817,109.3108,45.83538,0.1227205,0.2056946,37.09388,33.51415,0.07714439,0.07714439,0,-1,0,0.07714439,266.6358,0.12449,0,0,0.2056946,0.08120462,0.07714439,0,0,0,4.553689,0,0,0,6.000012,100,0.122995,0.08485883,0.1645557,0,4.759384
7/26/2007 4:00:00 PM,0.284031,33.73014,107.6077,59.4094,0.2785304,0.454437,42.09053,33.93193,0.5280594,0.5280594,0,-1,0,0.5280594,86.05794,0,0,0,0.454437,0.555852,0.5280594,0,0,0,4.553689,0,0.101415,-0.101415,5.893111,98.21832,0.122995,0.5808653,0.3635496,0,5.008126
7/26/2007 5:00:00 PM,0.08600657,19.60432,107.7025,73.35798,0.08533487,0.1437937,36.09284,33.60572,0,0,0,-1,0,0,0,0.0311104,0,0,0.1437937,0,0,0,0,0.1126833,4.452274,0.1126833,0,0.1126833,6.000012,100,0.1229792,0,0.1150349,0,4.596067
7/26/2007 6:00:00 PM,0.07723565,5.536562,109.0201,87.4576,0.04796647,0.0817387,33.95963,32.56413,0.3263223,0.3263223,0,-1,0,0.3263223,25.04845,0,0,0,0.0817387,0.3434972,0.3263223,0,0,0,4.553689,0,0.2617585,-0.2617585,5.724094,95.40138,0.1229792,0.3589546,0.06539096,0,4.635427
7/26/2007 7:00:00 PM,0,0,111.5117,90,0,0,31.57976,31.57976,0.2928284,0.2928284,0,-1,0,0.2928284,0,0,0,0,0,0.3082404,0.2928284,0,0,0.2908428,4.29193,0,0.3082404,-0.3082404,5.39918,89.98616,0.1229792,0.3221112,0,0,4.29193
7/26/2007 8:00:00 PM,0,0,115.4861,90,0,0,30.69269,30.69269,1.569537,1.38,0,-1,0,1.38,0,0,0.1895375,0.3464912,0,1.452632,1.38,0,0,0.6333321,3.98369,0,1.452632,-1.452632,3.867972,64.46607,0.1229792,1.726491,0,0,3.98369
7/26/2007 9:00:00 PM,0,0,121.7201,90,0,0,29.82851,29.82851,0.2431947,0.2431947,0,-1,0,0.2431947,0,0,0,0,0,0.2559944,0.2431947,0,0,2.247367,2.531058,0,0.2559944,-0.2559944,3.59813,59.96872,0.1229792,0.2675142,0,0,2.531058
7/26/2007 10:00:00 PM,0,0,131.8305,90,0,0,29.02156,29.02156,0.05200741,0.05200741,0,-1,0,0.05200741,0,0,6.938894E-18,0,0,0.05474464,0.05200741,0,0,2.531806,2.275064,0,0.05474464,-0.05474464,3.540425,59.00696,0.1229792,0.05720815,0,0,2.275064
7/26/2007 11:00:00 PM,0,0,148.7436,90,0,0,28.45498,28.45498,0.07068473,0.07068473,0,-1,0,0.07068473,0,0,1.387779E-17,0,0,0.07440498,0.07068473,0,0,2.592633,2.220319,0,0.07440498,-0.07440498,3.461995,57.6998,0.1229792,0.07775321,0,0,2.220319
7/27/2007 12:00:00 AM,0,0,174.6383,90,0,0,27.95707,27.95707,0.2285966,0.2285966,0,-1,0,0.2285966,0,0,2.775558E-17,0,0,0.2406279,0.2285966,0,0,2.675305,2.145914,0,0.2406279,-0.2406279,3.208351,53.4724,0.1229792,0.2514562,0,0,2.145914
7/27/2007 1:00:00 AM,0,0,-156.9619,90,0,0,27.49351,27.49351,0.2378565,0.2378565,0,-1,0,0.2378565,0,0,2.775558E-17,0,0,0.2503753,0.2378565,0,0,2.942669,1.905286,0,0.2503753,-0.2503753,2.944432,49.07377,0.1229792,0.2616422,0,0,1.905286
7/27/2007 2:00:00 AM,0,0,-136.7075,90,0,0,27.07572,27.07572,0.2066406,0.2066406,0,-1,0,0.2066406,0,0,2.775558E-17,0,0,0.2175165,0.2066406,0,0,3.220864,1.654911,0,0.2175165,-0.2175165,2.715149,45.2524,0.1229792,0.2273047,0,0,1.654911
7/27/2007 3:00:00 AM,0,0,-124.5498,90,0,0,26.7209,26.7209,0.1415216,0.1415216,0,-1,0,0.1415216,0,0,2.775558E-17,0,0,0.1489701,0.1415216,0,0,3.462549,1.437395,0,0.1489701,-0.1489701,2.558121,42.63527,0.1229792,0.1556738,0,0,1.437395
7/27/2007 4:00:00 AM,0,0,-117.1809,90,0,0,26.41185,26.41185,0.1609492,0.1609492,0,-1,0,0.1609492,0,0,2.775558E-17,0,0,0.1694202,0.1609492,0,0,3.628072,1.288424,0,0.1694202,-0.1694202,2.379537,39.65886,0.1229792,0.1770441,0,0,1.288424
