Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/27/2007 5:00:00 AM,0,0,-112.5243,90,0,0,26.18865,26.18865,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.816316,1.119004,0,0,0,2.379537,39.65886,0.1229792,0,0,0,1.119004
7/27/2007 6:00:00 AM,0.006988447,0.4546851,-109.5544,92.5624,0.006844546,0.0121379,26.1919,25.99407,0.01189456,0.01189456,0,0,0,0.01189456,102.0458,0,0,0,0.0121379,0.01252059,0.01189456,0,0,3.816316,1.119004,0,0.0003826924,-0.0003826924,2.379133,39.65214,0.1229792,0.01308402,0.00971032,0,1.131142
7/27/2007 7:00:00 AM,0.0569897,14.49569,-107.8166,78.4223,0.0565122,0.0995905,27.43463,25.79949,0.4109047,0.4109047,0,0,0,0.4109047,24.23688,0,0,0,0.0995905,0.4325313,0.4109047,0,0,3.816741,1.118622,0,0.3329408,-0.3329408,2.028183,33.80298,0.1229792,0.4519952,0.0796724,0,1.218212
7/27/2007 8:00:00 AM,0.1605115,28.63084,-107.2249,64.37894,0.1592233,0.2757146,30.87197,26.25161,0.4003997,0.4003997,0,0,0,0.4003997,68.85983,0,0,0,0.2757146,0.4214734,0.4003997,0,0,4.186676,0.7856809,0,0.1457588,-0.1457588,1.874539,31.24226,0.1229792,0.4404397,0.2205717,0,1.061396
7/27/2007 9:00:00 AM,0.2815361,42.7586,-108.1094,50.60501,0.2788496,0.4710585,35.61745,27.49351,1.217526,1.055431,0,-1,0,1.055431,44.63184,0,0.1620945,0.6418515,0.4710585,1.110981,1.055431,0,0,4.34863,0.6399221,0,0.6399221,-0.6399221,1.200002,20,0.1229792,1.339279,0.3768468,0,1.110981
7/27/2007 10:00:00 AM,0.330061,56.71329,-111.7421,37.47194,0.327509,0.5453926,38.30993,28.74685,0.6503791,0.6503791,1.7,0,0.5202,0.6503791,83.85766,0,0,0,0.5453926,0,0,1.049621,0.9971399,5.059654,0,1.542533,0,1.542533,2.663377,44.38953,0.1232032,0.715417,0.4363141,1.7,0.5453926
7/27/2007 11:00:00 AM,0.4602555,69.97354,-123.0696,26.03221,0.4553035,0.7378509,43.32181,29.97158,0.485629,0.485629,1.7,0,0.5202,0.485629,151.9372,0,0,0,0.7378509,0,0,1.214371,1.153652,3.517122,1.388279,1.891503,0,1.891503,4.457815,74.29677,0.1233776,0.5341918,0.5902807,1.7,2.12613
7/27/2007 12:00:00 PM,0.3895984,79.31162,-166.0805,19.57517,0.3868085,0.6296992,42.49603,31.16198,0.9938557,0.9938557,1.7,0,0.5202,0.9938557,63.35922,0,0,0,0.6296992,0,0,0.7061444,0.6708372,1.625618,3.090632,1.300536,0,1.300536,5.691612,94.86001,0.1236339,1.093241,0.5037593,1.7,3.720331
7/27/2007 1:00:00 PM,0.6263219,74.22654,132.3842,22.83264,0.6135322,0.9551728,50.46613,32.36954,0.1907125,0.1907125,0,0,0,0.1907125,500.8444,0.4293407,0,0,0.9551728,0.20075,0.1907125,0,0,0.3250821,4.261115,0.3250821,0,0.3250821,6.000012,100,0.1235884,0.2097838,0.7641383,0,5.216288
7/27/2007 2:00:00 PM,0.3267972,61.64226,114.4127,33.04242,0.3245279,0.5279076,42.63523,33.12498,1.010983,1.010983,0,-1,0,1.010983,52.21724,2.220446E-16,0,0,0.5279076,1.064193,1.010983,0,0,0,4.553689,0,0.5362853,-0.5362853,5.434718,90.57845,0.1235884,1.112082,0.4223261,0,5.081596
7/27/2007 3:00:00 PM,0.1397597,47.83609,108.9812,45.7525,0.1389667,0.2324212,37.50048,33.44547,0.4193891,0.4193891,0,-1,0,0.4193891,55.419,0,5.551115E-17,0,0.2324212,0.4414622,0.4193891,0,0,0.5958726,4.017404,0,0.209041,-0.209041,5.214369,86.90598,0.1235884,0.461328,0.185937,0,4.249825
7/27/2007 4:00:00 PM,0.02163674,33.74421,107.3382,59.35656,0.02152546,0.03657822,34.49551,33.86898,0.5338234,0.5338234,0,-1,0,0.5338234,6.852118,0,0,0,0.03657822,0.5619194,0.5338234,0,0,0.8281403,3.808363,0,0.5253412,-0.5253412,4.660611,77.6767,0.1235884,0.5872058,0.02926257,0,3.844941
7/27/2007 5:00:00 PM,0.1060294,19.59888,107.4642,73.32829,0.1050859,0.1766203,36.57816,33.51415,1.080079,1.080079,0,-1,0,1.080079,16.35253,0,2.220446E-16,0,0.1766203,1.136925,1.080079,0,0,1.411853,3.283021,0,0.9603049,-0.9603049,3.648361,60.80589,0.1235884,1.188087,0.1412962,0,3.459642
7/27/2007 6:00:00 PM,0.03991963,5.512595,108.7958,87.44811,0.03813384,0.0651078,33.5931,32.484,0.3362613,0.3362613,0,-1,0,0.3362613,19.36227,0,0,0,0.0651078,0.3539592,0.3362613,0,0,2.478858,2.322716,0,0.2888514,-0.2888514,3.343884,55.7313,0.1235884,0.3698874,0.05208624,0,2.387824
7/27/2007 7:00:00 PM,0,0,111.2891,90,0,0,31.51681,31.51681,1.068692,1.068692,0,-1,0,1.068692,0,0,0,0,0,1.124939,1.068692,0,0,2.799804,2.033865,0,1.124939,-1.124939,2.158094,35.96817,0.1235884,1.175562,0,0,2.033865
7/27/2007 8:00:00 PM,0,0,115.2549,90,0,0,30.6469,30.6469,0.3544788,0.3544788,0,-1,0,0.3544788,0,0,0,0,0,0.3731356,0.3544788,0,0,4.049737,0.9089258,0,0.3731356,-0.3731356,1.764775,29.41286,0.1235884,0.3899267,0,0,0.9089258
7/27/2007 9:00:00 PM,0,0,121.4722,90,0,0,29.777,29.777,1.915805,0.5090007,0,-1,0,0.5090007,0,0,1.406804,1.598385,0,0.5357902,0.5090007,0,0,4.464332,0.5357902,0,0.5357902,-0.5357902,1.200002,20,0.1235884,2.107385,0,0,0.5357902
7/27/2007 10:00:00 PM,0,0,131.5677,90,0,0,28.97577,28.97577,0.2918133,0,0,-1,0,0,0,0,0.2918133,0.3209947,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1235884,0.3209947,0,0,0
7/27/2007 11:00:00 PM,0,0,148.5124,90,0,0,28.39202,28.39202,0.1795857,0,0,-1,0,0,0,0,0.1795857,0.1975443,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1235884,0.1975443,0,0,0
7/28/2007 12:00:00 AM,0,0,174.5834,90,0,0,27.89412,27.89412,0.007073048,0,0,-1,0,0,0,0,0.007073048,0.007780353,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1235884,0.007780353,0,0,0
7/28/2007 1:00:00 AM,0,0,-156.7833,90,0,0,27.442,27.442,0.2690018,0,0,-1,0,0,0,0,0.2690018,0.2959019,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1235884,0.2959019,0,0,0
7/28/2007 2:00:00 AM,0,0,-136.4485,90,0,0,27.00705,27.00705,0.1755295,0,0,-1,0,0,0,0,0.1755295,0.1930825,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1235884,0.1930825,0,0,0
7/28/2007 3:00:00 AM,0,0,-124.2941,90,0,0,26.65222,26.65222,0.2150787,0,0,-1,0,0,0,0,0.2150787,0.2365866,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1235884,0.2365866,0,0,0
7/28/2007 4:00:00 AM,0,0,-116.9419,90,0,0,26.36607,26.36607,0.1746453,0,0,-1,0,0,0,0,0.1746453,0.1921099,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1235884,0.1921099,0,0,0
7/28/2007 5:00:00 AM,0,0,-112.2963,90,0,0,26.15431,26.15431,0.2001799,0.2001799,1.652811,0,0.5073175,0.2001799,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1238167,0.2201978,0,1.7,0
7/28/2007 6:00:00 AM,0.01398319,0.4135972,-109.3279,92.56947,0.01289037,0.02284257,26.33808,25.96545,0.2103445,0.2103445,1.662976,0,0.5100924,0.2103445,10.8596,2.220446E-16,0,0,0.02284257,0,0,1.452632,1.38,3.679654,1.242,1.402843,0,1.402843,3.840039,64.00052,0.1240445,0.2313789,0.01827405,1.7,1.264843
7/28/2007 7:00:00 AM,0.1602304,14.47348,-107.5799,78.40926,0.1469062,0.2555109,30.01357,25.7537,0.5790409,0.5790409,1.7,0,0.5202,0.5790409,44.12658,0,0,0,0.2555109,0,0,1.120959,1.064911,2.276812,2.504558,1.320422,0,1.320422,5.092701,84.87818,0.1242958,0.6369449,0.2044087,1.7,2.760069
7/28/2007 8:00:00 AM,0.286259,28.62769,-106.9627,64.34373,0.2763831,0.4702663,34.24869,26.20582,0.360963,0.360963,0,0,0,0.360963,130.281,0,0,0,0.4702663,0.3799611,0.360963,0,0,0.9563897,3.692938,0.09030518,0,0.09030518,5.178372,86.30603,0.1242831,0.3970594,0.376213,0,4.163205
7/28/2007 9:00:00 AM,0.4619799,42.77744,-107.7968,50.54216,0.4465879,0.7349897,40.49444,27.43055,0,0,0,-1,0,0,0,0,0,0,0.7349897,0,0,0,0,0.8660845,3.774213,0.7349897,0,0.7349897,5.875645,97.92722,0.1241803,0,0.5879918,0,4.509202
7/28/2007 10:00:00 AM,0.4457941,56.76283,-111.3322,37.36983,0.4393765,0.7190597,41.53077,28.66673,0.6737908,0.6737908,0,0,0,0.6737908,106.7185,0,0,0,0.7190597,0.7092534,0.6737908,0,0,0.1310948,4.435704,0.009806233,0,0.009806233,5.884948,98.08226,0.1241789,0.7411699,0.5752478,0,5.154763
7/28/2007 11:00:00 AM,0.4348246,70.0799,-122.4719,25.86922,0.4307182,0.7011855,42.49496,29.87429,0.7704336,0.7704336,0,0,0,0.7704336,91.0118,0,0,0,0.7011855,0.8109828,0.7704336,0,0,0.1212886,4.444529,0,0.1097972,-0.1097972,5.769211,96.15333,0.1241789,0.847477,0.5609484,0,5.145715
7/28/2007 12:00:00 PM,0.4855771,79.53333,-165.7425,19.34781,0.4805108,0.7707549,45.17574,31.06469,0.1730355,0.1730355,0,0,0,0.1730355,445.4317,0.3453267,0,0,0.7707549,0.1821426,0.1730355,0,0,0.2432855,4.334732,0.2432855,0,0.2432855,6.000012,100,0.1241449,0.190339,0.6166039,0,5.105487
7/28/2007 1:00:00 PM,0.1174703,74.37425,131.7316,22.63855,0.1168551,0.1973405,35.67685,32.27225,0,0,0,0,0,0,0,0.1973405,0,0,0.1973405,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1241449,0,0.1578724,0,4.751029
7/28/2007 2:00:00 PM,0.4533265,61.71434,113.9518,32.91535,0.4476089,0.7139554,46.18352,33.02769,0.6142569,0.6142569,0,-1,0,0.6142569,116.2308,0.06736921,0,0,0.7139554,0.6465862,0.6142569,0,0,0,4.553689,0,0,0,6.000012,100,0.1241449,0.6756826,0.5711644,0,5.267644
7/28/2007 3:00:00 PM,0.1843301,47.87152,108.6422,45.67062,0.1832366,0.3045014,38.70033,33.34818,0.4754145,0.4754145,0,-1,0,0.4754145,64.04966,0,5.551115E-17,0,0.3045014,0.5004364,0.4754145,0,0,0,4.553689,0,0.195935,-0.195935,5.793478,96.55778,0.1241449,0.522956,0.2436011,0,4.858191
7/28/2007 4:00:00 PM,0.1885647,33.75553,107.0617,59.30532,0.1871357,0.3100797,39.24018,33.77169,0.05038431,0.05038431,0,-1,0,0.05038431,615.429,0.03933805,0,0,0.3100797,0.05303612,0.05038431,0,0,0.2177055,4.357754,0.2177055,0,0.2177055,6.000012,100,0.1241145,0.05542274,0.2480637,0,4.667834
7/28/2007 5:00:00 PM,0.1059391,19.59048,107.22,73.3006,0.1050024,0.1765736,36.47818,33.41686,0.5220829,0.5220829,0,-1,0,0.5220829,33.821,0,0,0,0.1765736,0.5495609,0.5220829,0,0,0,4.553689,0,0.3729873,-0.3729873,5.606849,93.4473,0.1241145,0.5742912,0.1412589,0,4.730263
7/28/2007 6:00:00 PM,0.04909677,5.485445,108.5662,87.44093,0.04422527,0.07548323,33.65588,32.36954,1.25177,1.25177,0,-1,0,1.25177,6.030121,0,2.220446E-16,0,0.07548323,1.317652,1.25177,0,0,0.4144303,4.180702,0,1.242169,-1.242169,4.297488,71.62465,0.1241145,1.376947,0.06038659,0,4.256185
7/28/2007 7:00:00 PM,0,0,111.0613,90,0,0,31.41952,31.41952,0.9713741,0.9713741,0,-1,0,0.9713741,0,0,1.110223E-16,0,0,1.022499,0.9713741,0,0,1.794618,2.938532,0,1.022499,-1.022499,3.219679,53.66121,0.1241145,1.068511,0,0,2.938532
7/28/2007 8:00:00 PM,0,0,115.0184,90,0,0,30.54961,30.54961,0.8298715,0.8298715,0,-1,0,0.8298715,0,0,1.110223E-16,0,0,0.873549,0.8298715,0,0,2.930728,1.916033,0,0.873549,-0.873549,2.298877,38.31455,0.1241145,0.9128587,0,0,1.916033
7/28/2007 9:00:00 PM,0,0,121.2188,90,0,0,29.67971,29.67971,0.4082394,0.4082394,0,-1,0,0.4082394,0,0,5.551115E-17,0,0,0.4297256,0.4082394,0,0,3.901338,1.042484,0,0.4297256,-0.4297256,1.845907,30.76505,0.1241145,0.4490633,0,0,1.042484
7/28/2007 10:00:00 PM,0,0,131.2992,90,0,0,28.88993,28.88993,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.378811,0.6127588,0,0,0,1.845907,30.76505,0.1241145,0,0,0,0.6127588
7/28/2007 11:00:00 PM,0,0,148.2767,90,0,0,28.32907,28.32907,0.02496549,0.02496549,0,-1,0,0.02496549,0,0,3.469447E-18,0,0,0.02627946,0.02496549,0,0,4.378811,0.6127588,0,0.02627946,-0.02627946,1.818206,30.30337,0.1241145,0.02746204,0,0,0.6127588
7/29/2007 12:00:00 AM,0,0,174.5315,90,0,0,27.814,27.814,0.2165471,0.2165471,0,-1,0,0.2165471,0,0,2.775558E-17,0,0,0.2279444,0.2165471,0,0,4.408011,0.5864792,0,0.2279444,-0.2279444,1.577931,26.2988,0.1241145,0.2382019,0,0,0.5864792
7/29/2007 1:00:00 AM,0,0,-156.5935,90,0,0,27.37905,27.37905,0.2453641,0.2453641,0,-1,0,0.2453641,0,0,0,0,0,0.258278,0.2453641,0,0,4.661282,0.3585349,0,0.258278,-0.258278,1.305682,21.76133,0.1241145,0.2699006,0,0,0.3585349
7/29/2007 2:00:00 AM,0,0,-136.1785,90,0,0,26.96126,26.96126,0.1020848,0.09524402,0,-1,0,0.09524402,0,0,0.006840779,0.01704926,0,0.1002569,0.09524402,0,0,4.948258,0.1002569,0,0.1002569,-0.1002569,1.200002,20,0.1241145,0.1122933,0,0,0.1002569
7/29/2007 3:00:00 AM,0,0,-124.0296,90,0,0,26.60643,26.60643,0.02182609,0,0,-1,0,0,0,0,0.02182609,0.0240087,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1241145,0.0240087,0,0,0
7/29/2007 4:00:00 AM,0,0,-116.6956,90,0,0,26.31456,26.31456,0.05630545,0,0,-1,0,0,0,0,0.05630545,0.061936,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1241145,0.061936,0,0,0
7/29/2007 5:00:00 AM,0,0,-112.062,90,0,0,26.10853,26.10853,0.01490604,0.01490604,1.467538,0,0.4567378,0.01490604,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1242774,0.01639664,0,1.7,0
7/29/2007 6:00:00 AM,0.02968047,0.3739365,-109.0954,92.57418,0.005117115,0.009080467,26.06184,25.91395,0.1448303,0.1448303,1.597462,0,0.4922071,0.1448303,6.269726,2.220446E-16,0,0,0.009080467,0,0,1.452632,1.38,3.679654,1.242,1.389081,0,1.389081,3.826983,63.78292,0.1244827,0.1593134,0.007264373,1.7,1.251081
7/29/2007 7:00:00 AM,0.1565112,14.45296,-107.3373,78.39363,0.1444492,0.2513888,29.89613,25.70792,0.5226029,0.5226029,1.7,0,0.5202,0.5226029,48.10323,0,0,0,0.2513888,0,0,1.177397,1.118527,2.290574,2.492172,1.369916,0,1.369916,5.126599,85.44315,0.1247249,0.5748631,0.2011111,1.7,2.743561
7/29/2007 8:00:00 AM,0.4029728,28.62641,-106.694,64.30567,0.3729372,0.6252935,37.03225,26.15431,0.6033267,0.6033267,0,0,0,0.6033267,103.6409,0,0,0,0.6252935,0.6350808,0.6033267,0,0,0.9206578,3.725097,0,0.009787275,-0.009787275,5.116282,85.27121,0.1247249,0.6636594,0.5002348,0,4.35039
7/29/2007 9:00:00 AM,0.5722813,42.79834,-107.4767,50.47612,0.5437947,0.8813308,43.3066,27.36188,0.5843249,0.5843249,0,-1,0,0.5843249,150.8289,0,0,0,0.8813308,0.6150789,0.5843249,0,0,0.9315325,3.71531,0.266252,0,0.266252,5.368872,89.48101,0.1246877,0.6427574,0.7050647,0,4.596641
7/29/2007 10:00:00 AM,0.6773739,56.8146,-110.912,37.264,0.6527545,1.03157,47.83252,28.62094,0.2353523,0.2353523,0,0,0,0.2353523,438.3088,0.1185502,0,0,1.03157,0.2477393,0.2353523,0,0,0.6652805,3.954937,0.6652805,0,0.6652805,6.000012,100,0.1245949,0.2588876,0.825256,0,4.986506
7/29/2007 11:00:00 AM,0.8888146,70.18899,-121.8565,25.70146,0.8555881,1.296172,55.16265,29.82851,0.2290066,0.2290066,0,0,0,0.2290066,565.9979,1.055113,0,0,1.296172,0.2410595,0.2290066,0,0,0,4.553689,0,0,0,6.000012,100,0.1245949,0.2519072,1.036938,0,5.849861
7/29/2007 12:00:00 PM,0.9253917,79.76076,-165.3947,19.11457,0.8929104,1.334164,57.49169,31.00173,0,0,0,0,0,0,0,1.334164,0,0,1.334164,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1245949,0,1.067331,0,5.887853
7/29/2007 1:00:00 PM,0.8217316,74.52161,131.0447,22.44173,0.7948502,1.200071,55.73898,32.19213,0.3982795,0.3982795,0,0,0,0.3982795,301.3139,0.7808298,0,0,1.200071,0.4192416,0.3982795,0,0,0,4.553689,0,0,0,6.000012,100,0.1245949,0.4381074,0.9600571,0,5.75376
7/29/2007 2:00:00 PM,0.7244563,61.78422,113.4759,32.78828,0.699172,1.068806,53.62398,32.94757,0,0,0,-1,0,0,0,1.068806,0,0,1.068806,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1245949,0,0.8550448,0,5.622495
7/29/2007 3:00:00 PM,0.6049156,47.90432,108.2939,45.58987,0.5791368,0.9022924,50.33685,33.25661,0.7076347,0.7076347,0,-1,0,0.7076347,127.5082,0.1574139,0,0,0.9022924,0.7448786,0.7076347,0,0,0,4.553689,0,0,0,6.000012,100,0.1245949,0.7783982,0.7218339,0,5.455981
7/29/2007 4:00:00 PM,0.2587232,33.764,106.7782,59.25579,0.2550084,0.4182261,41.13807,33.67439,0.6120808,0.6120808,0,-1,0,0.6120808,68.32858,0,0,0,0.4182261,0.6442956,0.6120808,0,0,0,4.553689,0,0.2260695,-0.2260695,5.761714,96.02837,0.1245949,0.6732889,0.3345809,0,4.971915
7/29/2007 5:00:00 PM,0.2264374,19.57905,106.97,73.27497,0.2106314,0.3485146,39.50463,33.34818,1.0612,1.0612,0,-1,0,1.0612,32.84158,0,0,0,0.3485146,1.117052,1.0612,0,0,0.2511883,4.32762,0,0.7685375,-0.7685375,4.951604,82.52657,0.1245949,1.16732,0.2788117,0,4.676134
7/29/2007 6:00:00 PM,0.05899059,5.455077,108.3312,87.43609,0.04781715,0.08159609,33.69744,32.30659,0.7436544,0.7436544,0,-1,0,0.7436544,10.97231,0,0,0,0.08159609,0.7827941,0.7436544,0,0,1.105119,3.559082,0,0.701198,-0.701198,4.212477,70.2078,0.1245949,0.8180198,0.06527687,0,3.640678
7/29/2007 7:00:00 PM,0,0,110.8283,90,0,0,31.35656,31.35656,0.8948745,0.8948745,0,-1,0,0.8948745,0,0,1.110223E-16,0,0,0.9419732,0.8948745,0,0,1.884228,2.857884,0,0.9419732,-0.9419732,3.21955,53.65905,0.1245949,0.984362,0,0,2.857884
7/29/2007 8:00:00 PM,0,0,114.7767,90,0,0,30.50383,30.50383,0.9518312,0.9518312,0,-1,0,0.9518312,0,0,1.110223E-16,0,0,1.001927,0.9518312,0,0,2.930865,1.915911,0,1.001927,-1.001927,2.163425,36.05702,0.1245949,1.047014,0,0,1.915911
7/29/2007 9:00:00 PM,0,0,120.9598,90,0,0,29.63392,29.63392,1.145887,0.8682841,0,-1,0,0.8682841,0,0,0.2776032,0.3921919,0,0.9139833,0.8682841,0,0,4.044117,0.9139833,0,0.9139833,-0.9139833,1.200002,20,0.1245949,1.260476,0,0,0.9139833
7/29/2007 10:00:00 PM,0,0,131.0248,90,0,0,28.86131,28.86131,0.03290716,0,0,-1,0,0,0,0,0.03290716,0.03619787,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1245949,0.03619787,0,0,0
7/29/2007 11:00:00 PM,0,0,148.0365,90,0,0,28.26612,28.26612,0.05097386,0,0,-1,0,0,0,0,0.05097386,0.05607124,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1245949,0.05607124,0,0,0
7/30/2007 12:00:00 AM,0,0,174.4828,90,0,0,27.76821,27.76821,0.0486124,0,0,-1,0,0,0,0,0.0486124,0.05347364,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1245949,0.05347364,0,0,0
7/30/2007 1:00:00 AM,0,0,-156.3922,90,0,0,27.33326,27.33326,0.2371136,0,0,-1,0,0,0,0,0.2371136,0.2608249,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1245949,0.2608249,0,0,0
7/30/2007 2:00:00 AM,0,0,-135.8973,90,0,0,26.89831,26.89831,0.1056486,0,0,-1,0,0,0,0,0.1056486,0.1162135,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1245949,0.1162135,0,0,0
7/30/2007 3:00:00 AM,0,0,-123.7562,90,0,0,26.56065,26.56065,0.1184877,0,0,-1,0,0,0,0,0.1184877,0.1303365,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1245949,0.1303365,0,0,0
7/30/2007 4:00:00 AM,0,0,-116.4421,90,0,0,26.26878,26.26878,0.04422294,0,0,-1,0,0,0,0,0.04422294,0.04864524,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1245949,0.04864524,0,0,0
7/30/2007 5:00:00 AM,0,0,-111.8213,90,0,0,26.05702,26.05702,0.2118126,0.2118126,1.664444,0,0.5104933,0.2118126,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1248229,0.2329939,0,1.7,0
7/30/2007 6:00:00 AM,0.02349592,0.3357504,-108.8569,92.57652,0.01113327,0.01974358,26.18996,25.86816,0.1265681,0.1265681,1.5792,0,0.4872215,0.1265681,15.59918,0,0,0,0.01974358,0,0,1.452632,1.38,3.679654,1.242,1.399744,0,1.399744,3.837099,63.95152,0.1250186,0.1392249,0.01579487,1.7,1.261744
7/30/2007 7:00:00 AM,0.1399512,14.43413,-107.0887,78.37537,0.1324003,0.2308743,29.51119,25.67358,0.8610348,0.8610348,1.7,0,0.5202,0.8610348,26.81359,0,0,0,0.2308743,0,0,0.8389652,0.797017,2.279911,2.501769,1.027891,0,1.027891,4.812242,80.20387,0.1252331,0.9471382,0.1846994,1.7,2.732644
7/30/2007 8:00:00 AM,0.3892141,28.62701,-106.4189,64.26475,0.362148,0.6083784,36.66856,26.10853,0.2353447,0.2353447,0,0,0,0.2353447,258.5053,0,0,0,0.6083784,0.2477312,0.2353447,0,0,1.25202,3.426871,0.3606472,0,0.3606472,5.154382,85.9062,0.1251828,0.2588792,0.4867027,0,4.03525
7/30/2007 9:00:00 AM,0.6712888,42.82125,-107.149,50.40691,0.6330439,1.011231,45.91801,27.31609,0.3858248,0.3858248,0,-1,0,0.3858248,262.096,0,0,0,1.011231,0.4061314,0.3858248,0,0,0.8913723,3.751454,0.6051,0,0.6051,5.72843,95.47365,0.1250984,0.4244073,0.8089852,0,4.762685
7/30/2007 10:00:00 AM,0.6547644,56.86853,-110.4817,37.15452,0.6326717,1.003614,47.16244,28.55227,0,0,0,0,0,0,0,0.7173418,0,0,1.003614,0,0,0,0,0.2862723,4.296044,0.2862723,0,0.2862723,6.000012,100,0.1250586,0,0.8028913,0,5.299658
7/30/2007 11:00:00 AM,0.4991632,70.30064,-121.223,25.52902,0.4929691,0.7949941,44.20795,29.74266,0,0,0,0,0,0,0,0.7949941,0,0,0.7949941,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1250586,0,0.6359953,0,5.348683
7/30/2007 12:00:00 PM,0.4474063,79.99386,-165.0361,18.87548,0.4435275,0.7163485,43.93315,30.92161,0.7930436,0.7930436,0,0,0,0.7930436,90.32903,0,0,0,0.7163485,0.8347827,0.7930436,0,0,0,4.553689,0,0.1184342,-0.1184342,5.875171,97.91933,0.1250586,0.872348,0.5730788,0,5.270038
7/30/2007 1:00:00 PM,0.4437597,74.66829,130.3226,22.24236,0.4397621,0.7059848,45.02478,32.112,0,0,0,0,0,0,0,0.5743912,0,0,0.7059848,0,0,0,0,0.1315936,4.435255,0.1315936,0,0.1315936,6.000012,100,0.1250403,0,0.5647879,0,5.14124
7/30/2007 2:00:00 PM,0.3495369,61.85168,112.9849,32.6614,0.3469442,0.5631256,43.038,32.86745,0.05480235,0.05480235,0,-1,0,0.05480235,1027.557,0.5054389,0,0,0.5631256,0.05768669,0.05480235,0,0,0,4.553689,0,0,0,6.000012,100,0.1250403,0.06028259,0.4505004,0,5.116815
7/30/2007 3:00:00 PM,0.3427639,47.93438,107.9364,45.5104,0.3389832,0.5500257,43.09699,33.15932,0.4529538,0.4529538,0,-1,0,0.4529538,121.4309,0.07323226,0,0,0.5500257,0.4767934,0.4529538,0,0,0,4.553689,0,0,0,6.000012,100,0.1250403,0.4982491,0.4400206,0,5.103714
7/30/2007 4:00:00 PM,0.1525792,33.76955,106.4878,59.20806,0.1515827,0.2528897,37.96763,33.54277,1.087842,1.087842,0,-1,0,1.087842,23.24691,0,0,0,0.2528897,1.145097,1.087842,0,0,0,4.553689,0,0.8922074,-0.8922074,5.059543,84.32555,0.1250403,1.196627,0.2023118,0,4.806579
7/30/2007 5:00:00 PM,0.1043197,19.56454,106.7141,73.25148,0.1034224,0.1741392,36.23692,33.22227,0.6938237,0.6938237,0,-1,0,0.6938237,25.09849,0,0,0,0.1741392,0.7303407,0.6938237,0,0,0.9913416,3.661482,0,0.5562015,-0.5562015,4.473255,74.5541,0.1250403,0.7632061,0.1393114,0,3.835621
7/30/2007 6:00:00 PM,0.04548795,5.421459,108.091,87.43363,0.04202439,0.07181094,33.43139,32.20929,1.188258,1.188258,0,-1,0,1.188258,6.04338,0,0,0,0.07181094,1.250798,1.188258,0,0,1.609343,3.10528,0,1.178987,-1.178987,3.230494,53.84145,0.1250403,1.307084,0.05744875,0,3.177091
7/30/2007 7:00:00 PM,0,0,110.5904,90,0,0,31.25927,31.25927,0.4701172,0.4701172,0,-1,0,0.4701172,0,0,5.551115E-17,0,0,0.4948602,0.4701172,0,0,2.919329,1.926293,0,0.4948602,-0.4948602,2.708865,45.14766,0.1250403,0.5171289,0,0,1.926293
7/30/2007 8:00:00 PM,0,0,114.5298,90,0,0,30.4237,30.4237,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.469173,1.431433,0,0,0,2.708865,45.14766,0.1250403,0,0,0,1.431433
7/30/2007 9:00:00 PM,0,0,120.6953,90,0,0,29.5538,29.5538,0.7434703,0.7434703,0,-1,0,0.7434703,0,0,1.110223E-16,0,0,0.7826003,0.7434703,0,0,3.469173,1.431433,0,0.7826003,-0.7826003,1.883932,31.39881,0.1250403,0.8178173,0,0,1.431433
7/30/2007 10:00:00 PM,0,0,130.7446,90,0,0,28.78119,28.78119,0.1418155,0.1418155,0,-1,0,0.1418155,0,0,2.775558E-17,0,0,0.1492795,0.1418155,0,0,4.338729,0.6488327,0,0.1492795,-0.1492795,1.726578,28.77624,0.1250403,0.1559971,0,0,0.6488327
7/30/2007 11:00:00 PM,0,0,147.7918,90,0,0,28.19744,28.19744,0.01892743,0.01892743,0,-1,0,0.01892743,0,0,3.469447E-18,0,0,0.01992361,0.01892743,0,0,4.504595,0.4995532,0,0.01992361,-0.01992361,1.705576,28.42622,0.1250403,0.02082018,0,0,0.4995532
7/31/2007 12:00:00 AM,0,0,174.4374,90,0,0,27.69954,27.69954,0.1386923,0.1386923,0,-1,0,0.1386923,0,0,2.775558E-17,0,0,0.1459918,0.1386923,0,0,4.526732,0.4796296,0,0.1459918,-0.1459918,1.551687,25.86141,0.1250403,0.1525615,0,0,0.4796296
7/31/2007 1:00:00 AM,0,0,-156.1791,90,0,0,27.26459,27.26459,0.09077191,0.09077191,0,-1,0,0.09077191,0,0,0,0,0,0.09554937,0.09077191,0,0,4.688946,0.3336378,0,0.09554937,-0.09554937,1.45097,24.18278,0.1250403,0.0998491,0,0,0.3336378
7/31/2007 2:00:00 AM,0,0,-135.6049,90,0,0,26.82963,26.82963,0.179781,0.179781,0,-1,0,0.179781,0,0,0,0,0,0.1892431,0.179781,0,0,4.795112,0.2380884,0,0.1892431,-0.1892431,1.25149,20.85812,0.1250403,0.1977591,0,0,0.2380884
7/31/2007 3:00:00 AM,0,0,-123.4741,90,0,0,26.50914,26.50914,0.3166729,0.04640302,0,-1,0,0.04640302,0,0,0.2702698,0.3019371,0,0.04884528,0.04640302,0,0,5.005382,0.04884528,0,0.04884528,-0.04884528,1.200002,20,0.1250403,0.3483401,0,0,0.04884528
7/31/2007 4:00:00 AM,0,0,-116.1814,90,0,0,26.22299,26.22299,0.1119735,0,0,-1,0,0,0,0,0.1119735,0.1231708,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1250403,0.1231708,0,0,0
7/31/2007 5:00:00 AM,0,0,-111.5744,90,0,0,26.01124,26.01124,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1250403,0,0,0,0
7/31/2007 6:00:00 AM,0.009546845,0.2990841,-108.6126,92.57642,0.009276722,0.01645991,26.08476,25.81665,0.03355709,0.03355709,1.486189,0,0.4618295,0.03355709,49.05046,0,0,0,0.01645991,0,0,1.452632,1.38,5.059654,0,1.39646,0,1.39646,2.524801,42.07993,0.1252039,0.0369128,0.01316793,1.7,0.01645991
7/31/2007 7:00:00 AM,0.1088492,14.41703,-106.8342,78.35449,0.1063525,0.1862312,28.69112,25.61062,0.565051,0.565051,1.7,0,0.5202,0.565051,32.9583,0,0,0,0.1862312,0,0,1.134949,1.078202,3.663194,1.256814,1.264433,0,1.264433,3.724347,62.07232,0.1254573,0.6215561,0.148985,1.7,1.443045
7/31/2007 8:00:00 AM,0.1119262,28.62948,-106.1375,64.22097,0.1111981,0.1941155,29.29668,26.07419,0.06389505,0.06389505,1.516527,0,0.4701118,0.06389505,303.8037,2.220446E-16,0,0,0.1941155,0,0,1.452632,1.38,2.398762,2.394803,1.574116,0,1.574116,5.217684,86.96123,0.1256053,0.07028455,0.1552924,1.7,2.588919
7/31/2007 9:00:00 AM,0.1695733,42.84614,-106.8139,50.33458,0.1685548,0.2899523,32.14953,27.25314,1.277849,1.277849,0,-1,0,1.277849,22.69065,0,2.220446E-16,0.02563434,0.2899523,1.345105,1.277849,0,0,0.8246462,3.811507,0,1.055152,-1.055152,4.105456,68.42413,0.1256053,1.405634,0.2319619,0,4.10146
7/31/2007 10:00:00 AM,0.2478972,56.92455,-110.0412,37.04145,0.2464286,0.4161766,35.66903,28.48932,0.7709024,0.7709024,0,0,0,0.7709024,53.98563,0,0,0,0.4161766,0.8114762,0.7709024,0,0,1.997038,2.756355,0,0.3952997,-0.3952997,3.688773,61.47943,0.1256053,0.8479927,0.3329412,0,3.172532
7/31/2007 11:00:00 AM,0.1058635,70.41472,-120.5712,25.35198,0.1053125,0.1806062,32.74048,29.67971,0,0,0,0,0,0,0,0,0,0,0.1806062,0,0,0,0,2.43626,2.361055,0.1806062,0,0.1806062,3.860111,64.33506,0.1255801,0,0.144485,0,2.541662
7/31/2007 12:00:00 PM,0.2604293,80.23255,-164.6655,18.63062,0.2589735,0.4310051,38.42124,30.85866,0.6610568,0.6610568,0,0,0,0.6610568,65.1994,0,1.110223E-16,0,0.4310051,0.6958492,0.6610568,0,0,2.255653,2.523601,0,0.2648441,-0.2648441,3.580941,59.68223,0.1255801,0.7271625,0.3448041,0,2.954606
7/31/2007 1:00:00 PM,0.2469958,74.81392,129.5644,22.04063,0.2456156,0.4070098,39.22637,32.04905,0.9492231,0.9492231,0,0,0,0.9492231,42.8782,0,0,0,0.4070098,0.9991822,0.9492231,0,0,2.549925,2.258757,0,0.5921724,-0.5921724,2.956737,49.27885,0.1255801,1.044145,0.3256079,0,2.665767
7/31/2007 2:00:00 PM,0.473226,61.91652,112.4791,32.53487,0.4668915,0.7432647,46.53102,32.80449,0,0,0,-1,0,0,0,0,0,0,0.7432647,0,0,0,0,3.207894,1.666584,0.7432647,0,0.7432647,3.66186,61.03087,0.1254769,0,0.5946118,0,2.409849
7/31/2007 3:00:00 PM,0.3470832,47.96157,107.5698,45.43233,0.3431894,0.5566819,43.15209,33.09064,0.1370182,0.1370182,0,-1,0,0.1370182,406.2833,0,0,0,0.5566819,0.1442297,0.1370182,0,0,2.464629,2.335523,0.4124523,0,0.4124523,4.053146,67.5523,0.1254197,0.15072,0.4453455,0,2.892205
7/31/2007 4:00:00 PM,0.07016902,33.77209,106.1906,59.16223,0.06977686,0.1179174,35.54689,33.51415,0,0,0,-1,0,0,0,0,0,0,0.1179174,0,0,0,0,2.052177,2.70673,0.1179174,0,0.1179174,4.165012,69.41673,0.1254033,0,0.09433395,0,2.824647
7/31/2007 5:00:00 PM,0.115658,19.54689,106.4527,73.23019,0.1145136,0.1925475,36.49799,33.15932,0,0,0,-1,0,0,0,0,0,0,0.1925475,0,0,0,0,1.93426,2.812855,0.1925475,0,0.1925475,4.347679,72.46117,0.1253766,0,0.154038,0,3.005403
7/31/2007 6:00:00 PM,0.06012748,5.384562,107.8456,87.4336,0.04779383,0.08162009,33.54779,32.15779,0.6577535,0.6577535,0,-1,0,0.6577535,12.40892,0,0,0,0.08162009,0.6923721,0.6577535,0,0,1.741712,2.986148,0,0.610752,-0.610752,3.70389,61.73137,0.1253766,0.7235288,0.06529607,0,3.067768
7/31/2007 7:00:00 PM,0,0,110.3474,90,0,0,31.22493,31.22493,0.2695613,0.2695613,0,-1,0,0.2695613,0,0,0,0,0,0.2837487,0.2695613,0,0,2.420325,2.375396,0,0.2837487,-0.2837487,3.404792,56.74643,0.1253766,0.2965175,0,0,2.375396
7/31/2007 8:00:00 PM,0,0,114.2778,90,0,0,30.38937,30.38937,1.002115,1.002115,0,-1,0,1.002115,0,0,0,0,0,1.054858,1.002115,0,0,2.735602,2.091647,0,1.054858,-1.054858,2.292874,38.2145,0.1253766,1.102327,0,0,2.091647
7/31/2007 9:00:00 PM,0,0,120.4253,90,0,0,29.51946,29.51946,0.9607427,0.9607427,0,-1,0,0.9607427,0,0,1.110223E-16,0.07186694,0,1.011308,0.9607427,0,0,3.907666,1.036789,0,1.011308,-1.011308,1.226862,20.44766,0.1253766,1.056817,0,0,1.036789
7/31/2007 10:00:00 PM,0,0,130.4585,90,0,0,28.74685,28.74685,0.08624584,0.02420732,0,-1,0,0.02420732,0,0,0.06203852,0.0706631,0,0.02548139,0.02420732,0,0,5.031342,0.02548139,0,0.02548139,-0.02548139,1.200002,20,0.1253766,0.09487043,0,0,0.02548139
7/31/2007 11:00:00 PM,0,0,147.5424,90,0,0,28.15166,28.15166,0.2397192,0,0,-1,0,0,0,0,0.2397192,0.2636911,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1253766,0.2636911,0,0,0
8/1/2007 12:00:00 AM,0,0,174.3954,90,0,0,27.65375,27.65375,0.3093114,0,0,-1,0,0,0,0,0.3093114,0.3402425,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1253766,0.3402425,0,0,0
8/1/2007 1:00:00 AM,0,0,-155.9539,90,0,0,27.2188,27.2188,0.06639811,0,0,-1,0,0,0,0,0.06639811,0.07303793,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1253766,0.07303793,0,0,0
8/1/2007 2:00:00 AM,0,0,-135.3012,90,0,0,26.78385,26.78385,0.05042052,0,0,-1,0,0,0,0,0.05042052,0.05546257,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1253766,0.05546257,0,0,0
8/1/2007 3:00:00 AM,0,0,-123.1831,90,0,0,26.46336,26.46336,0.1938419,0,0,-1,0,0,0,0,0.1938419,0.2132261,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1253766,0.2132261,0,0,0
8/1/2007 4:00:00 AM,0,0,-115.9135,90,0,0,26.18865,26.18865,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1253766,0,0,0,0
8/1/2007 5:00:00 AM,0,0,-111.3212,90,0,0,25.96545,25.96545,0.07958199,0.07958199,1.532214,0,0.4743943,0.07958199,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1255563,0.08754019,0,1.7,0
8/1/2007 6:00:00 AM,0.003594802,0.2639804,-108.3625,92.57385,0.003548627,0.006302559,25.89058,25.78804,0.05173895,0.05173895,1.504371,0,0.4667931,0.05173895,12.18146,2.220446E-16,0,0,0.006302559,0,0,1.452632,1.38,3.679654,1.242,1.386303,0,1.386303,3.824347,63.73899,0.1257253,0.05691285,0.005042047,1.7,1.248303
8/1/2007 7:00:00 AM,0.06378105,14.40168,-106.574,78.33096,0.0632298,0.1114451,27.40575,25.57629,0.65713,0.65713,1.7,0,0.5202,0.65713,16.95937,0,0,0,0.1114451,0,0,1.04287,0.9907265,2.293352,2.489672,1.102172,0,1.102172,4.869959,81.16582,0.1259563,0.722843,0.08915608,1.7,2.601117
8/1/2007 8:00:00 AM,0.1076385,28.63382,-105.8498,64.17437,0.1069485,0.1868587,29.1273,26.02841,1.665408,1.665408,0.425,0,0.172125,1.665408,11.21999,0,2.220446E-16,0,0.1868587,1.305693,1.240409,0,0,1.19118,3.481627,0,1.118834,-1.118834,3.690604,61.50994,0.1259563,1.831949,0.149487,1.7,3.668485
8/1/2007 9:00:00 AM,0.1744519,42.87297,-106.4713,50.25917,0.1734016,0.2981513,32.2392,27.20163,0.1396043,0.1396043,0,-1,0,0.1396043,213.5689,0,0,0,0.2981513,0.1469519,0.1396043,0,0,2.43433,2.362792,0.1511995,0,0.1511995,3.834044,63.90062,0.1259354,0.1535647,0.2385211,0,2.660944
8/1/2007 10:00:00 AM,0.1327289,56.98256,-109.5905,36.92488,0.1320126,0.2269596,32.26159,28.42636,0,0,0,0,0,0,0,0,0,0,0.2269596,0,0,0,0,2.28313,2.498872,0.2269596,0,0.2269596,4.049357,67.48915,0.1259039,0,0.1815677,0,2.725832
8/1/2007 11:00:00 AM,0.09714466,70.53104,-119.9006,25.17045,0.09664191,0.1659938,32.44199,29.63392,0.4984919,0.4984919,0,0,0,0.4984919,33.2992,0,1.110223E-16,0,0.1659938,0.5247284,0.4984919,0,0,2.05617,2.703135,0,0.3587345,-0.3587345,3.671218,61.18684,0.1259039,0.5483411,0.1327951,0,2.869129
8/1/2007 12:00:00 PM,0.08539522,80.47677,-164.2817,18.38004,0.08495791,0.1453051,33.26025,30.78998,0.7229864,0.7229864,0,0,0,0.7229864,20.0979,0,0,0,0.1453051,0.7610383,0.7229864,0,0,2.454764,2.344401,0,0.6157332,-0.6157332,3.022178,50.36954,0.1259039,0.795285,0.1162441,0,2.489706
8/1/2007 1:00:00 PM,0.1948482,74.95815,128.7694,21.83673,0.1937924,0.323883,37.63582,31.98037,0.8438734,0.8438734,0,0,0,0.8438734,38.38052,0,0,0,0.323883,0.8882878,0.8438734,0,0,3.138912,1.728668,0,0.5644047,-0.5644047,2.427243,40.45398,0.1259039,0.9282607,0.2591064,0,2.052551
8/1/2007 2:00:00 PM,0.1134788,61.97855,111.9586,32.40889,0.1128804,0.1902597,36.04279,32.75299,0.9361244,0.9361244,0,-1,0,0.9361244,20.32419,0,1.110223E-16,0,0.1902597,0.9853942,0.9361244,0,0,3.766029,1.164263,0,0.7951345,-0.7951345,1.589098,26.48491,0.1259039,1.029737,0.1522077,0,1.354523
8/1/2007 3:00:00 PM,0.1291875,47.98575,107.1943,45.35579,0.1284706,0.2156594,36.80859,33.06203,0,0,0,-1,0,0,0,0,0,0,0.2156594,0,0,0,0,4.649511,0.3691285,0.2156594,0,0.2156594,1.79369,29.89478,0.1258741,0,0.1725275,0,0.5847879
8/1/2007 4:00:00 PM,0.07077964,33.77155,105.8868,59.11838,0.07038445,0.1189763,35.49583,33.44547,0.3309714,0.3309714,0,-1,0,0.3309714,35.94759,0,0,0,0.1189763,0.348391,0.3309714,0,0,4.433852,0.563222,0,0.2294147,-0.2294147,1.551866,25.86438,0.1258741,0.3640686,0.09518101,0,0.6821982
8/1/2007 5:00:00 PM,0.05614113,19.52606,106.1856,73.21115,0.05577208,0.09466466,34.71427,33.09064,1.062976,0.4070483,0,-1,0,0.4070483,23.25637,0,0.6559278,0.8341706,0.09466466,0.4284719,0.4070483,0,0,4.688757,0.3338072,0,0.3338072,-0.3338072,1.200002,20,0.1258741,1.169274,0.07573173,0,0.4284719
8/1/2007 6:00:00 PM,0.06450535,5.344358,107.5952,87.43603,0.04808488,0.08213317,33.51043,32.112,0.1837155,0.0780265,0,-1,0,0.0780265,105.2632,0,0.105689,0.1864818,0.08213317,0.08213317,0.0780265,0,0,5.059654,0,0,0,0,1.200002,20,0.1258741,0.2020871,0.06570653,0,0.08213317
8/1/2007 7:00:00 PM,0,0,110.0995,90,0,0,31.17915,31.17915,0.05265589,0,0,-1,0,0,0,0,0.05265589,0.05792148,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1258741,0.05792148,0,0,0
8/1/2007 8:00:00 PM,0,0,114.0208,90,0,0,30.35503,30.35503,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1258741,0,0,0,0
8/1/2007 9:00:00 PM,0,0,120.1498,90,0,0,29.48513,29.48513,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1258741,0,0,0,0
8/1/2007 10:00:00 PM,0,0,130.1665,90,0,0,28.71824,28.71824,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1258741,0,0,0,0
8/1/2007 11:00:00 PM,0,0,147.2883,90,0,0,28.11732,28.11732,0.1921383,0,0,-1,0,0,0,0,0.1921383,0.2113521,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1258741,0.2113521,0,0,0
8/2/2007 12:00:00 AM,0,0,174.357,90,0,0,27.61941,27.61941,0.2537311,0,0,-1,0,0,0,0,0.2537311,0.2791042,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1258741,0.2791042,0,0,0
8/2/2007 1:00:00 AM,0,0,-155.7164,90,0,0,27.18446,27.18446,0.08572441,0,0,-1,0,0,0,0,0.08572441,0.09429686,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1258741,0.09429686,0,0,0
8/2/2007 2:00:00 AM,0,0,-134.9861,90,0,0,26.74951,26.74951,0.09502015,0,0,-1,0,0,0,0,0.09502015,0.1045222,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1258741,0.1045222,0,0,0
8/2/2007 3:00:00 AM,0,0,-122.8833,90,0,0,26.44619,26.44619,0.1391836,0,0,-1,0,0,0,0,0.1391836,0.153102,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1258741,0.153102,0,0,0
8/2/2007 4:00:00 AM,0,0,-115.6386,90,0,0,26.15431,26.15431,0.06894835,0,0,-1,0,0,0,0,0.06894835,0.07584319,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1258741,0.07584319,0,0,0
8/2/2007 5:00:00 AM,0,0,-111.0619,90,0,0,25.94828,25.94828,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1258741,0,0,0,0
8/2/2007 6:00:00 AM,0.006046903,0.2304797,-108.1067,92.56879,0.005931808,0.0105334,25.92512,25.7537,0,0,0,0,0,0,0,0,0,0,0.0105334,0,0,0,0,5.059654,0,0.0105334,0,0.0105334,1.209995,20.16655,0.1258726,0,0.008426717,0,0.0105334
8/2/2007 7:00:00 AM,0.04591144,14.38808,-106.308,78.30479,0.04556945,0.08053992,26.85983,25.54195,0.7501975,0.7501975,0.6646785,0,0.2375572,0.7501975,10.73583,0,0,0,0.08053992,0.09001997,0.08551897,0,0,5.049121,0.009480055,0,0.009480055,-0.009480055,1.200002,20,0.1258726,0.8252172,0.06443194,1.7,0.09001997
8/2/2007 8:00:00 AM,0.05430347,28.64002,-105.5559,64.12495,0.05399863,0.09510212,27.55664,25.99407,0.7488567,0.7488567,1.7,0,0.5202,0.7488567,12.69964,0,0,0,0.09510212,0,0,0.9511433,0.9035861,5.059654,0,0.9986883,0,0.9986883,2.147441,35.79062,0.1260816,0.8237423,0.07608169,1.7,0.09510212
8/2/2007 9:00:00 AM,0.1009139,42.90171,-106.1214,50.18072,0.1003583,0.1744937,30.07756,27.16729,0.8262112,0.8262112,0,-1,0,0.8262112,21.11975,0,0,0.02180001,0.1744937,0.869696,0.8262112,0,0,4.060966,0.8988194,0,0.6952022,-0.6952022,1.414634,23.57718,0.1260816,0.9088323,0.139595,0,1.073313
8/2/2007 10:00:00 AM,0.05654025,57.04247,-109.1296,36.80487,0.05625089,0.09783118,30.02316,28.39202,1.220176,1.220176,0.9337999,0,0.3110273,1.220176,8.017794,5.551115E-17,0,0,0.09783118,0.3014484,0.286376,0,0,4.833413,0.2036172,0,0.2036172,-0.2036172,1.200002,20,0.1260816,1.342193,0.07826494,1.7,0.3014484
8/2/2007 11:00:00 AM,0.03607641,70.64943,-119.2108,24.98451,0.03589517,0.06223081,30.641,29.59959,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.06223081,0,0,1.452632,1.38,5.059654,0,1.442231,0,1.442231,2.568223,42.80363,0.1262241,0,0.04978465,1.7,0.06223081
8/2/2007 12:00:00 PM,0.06706988,80.72642,-163.8833,18.12382,0.06672937,0.1144547,32.71217,30.77281,0.8866494,0.8866494,1.7,0,0.5202,0.8866494,12.90868,0,0,0,0.1144547,0,0,0.8133506,0.7726831,3.617424,1.298008,0.8871378,0,0.8871378,3.409836,56.83048,0.1264079,0.9753143,0.09156377,1.7,1.412462
8/2/2007 1:00:00 PM,0.1231242,75.10059,127.9367,21.63088,0.1224818,0.2069954,35.53705,31.96893,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2069954,0,0,1.452632,1.38,2.730286,2.096432,1.586995,0,1.586995,4.915391,81.92303,0.1265294,0,0.1655963,1.7,2.303427
8/2/2007 2:00:00 PM,0.1464418,62.03757,111.4235,32.28363,0.145655,0.2442931,36.97266,32.72437,0.3387016,0.3387016,0,-1,0,0.3387016,72.12635,0,0,0,0.2442931,0.356528,0.3387016,0,0,1.14329,3.524728,0,0.1122349,-0.1122349,4.797086,79.95126,0.1265294,0.3725717,0.1954345,0,3.769021
8/2/2007 3:00:00 PM,0.07454008,48.00681,106.8101,45.28091,0.07414761,0.1255606,35.15845,32.99908,0.4732153,0.4732153,0,-1,0,0.4732153,26.5335,0,0,0,0.1255606,0.4981213,0.4732153,0,0,1.267996,3.412493,0,0.3725607,-0.3725607,4.404372,73.40605,0.1265294,0.5205368,0.1004485,0,3.538053
8/2/2007 4:00:00 PM,0.06646215,33.76783,105.5765,59.07661,0.06609463,0.1118358,35.30761,33.38252,1.214926,1.214926,0,-1,0,1.214926,9.205156,0,2.220446E-16,0,0.1118358,1.278869,1.214926,0,0,1.681952,3.039932,0,1.167034,-1.167034,3.174211,52.90341,0.1265294,1.336419,0.08946866,0,3.151768
8/2/2007 5:00:00 PM,0.05988205,19.502,105.9131,73.19444,0.05948251,0.1009386,34.7594,33.02769,0,0,0,-1,0,0,0,0,0,0,0.1009386,0,0,0,0,2.978656,1.872898,0.1009386,0,0.1009386,3.269969,54.49938,0.1265155,0,0.08075089,0,1.973837
8/2/2007 6:00:00 PM,0.05457065,5.300826,107.3398,87.44095,0.04614008,0.07886051,33.39078,32.04905,0.8314559,0.8314559,0,-1,0,0.8314559,9.484629,0,1.110223E-16,0,0.07886051,0.8752168,0.8314559,0,0,2.877717,1.963743,0,0.7963563,-0.7963563,2.430536,40.50886,0.1265155,0.9146015,0.06308841,0,2.042604
8/2/2007 7:00:00 PM,0,0,109.8468,90,0,0,31.11619,31.11619,1.633967,1.109018,0,-1,0,1.109018,0,0,0.5249493,0.688346,0,1.167387,1.109018,0,0,3.762558,1.167387,0,1.167387,-1.167387,1.200002,20,0.1265155,1.797364,0,0,1.167387
8/2/2007 8:00:00 PM,0,0,113.7588,90,0,0,30.30924,30.30924,0.2353994,0,0,-1,0,0,0,0,0.2353994,0.2589393,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1265155,0.2589393,0,0,0
8/2/2007 9:00:00 PM,0,0,119.869,90,0,0,29.43934,29.43934,0.6743291,0,0,-1,0,0,0,0,0.6743291,0.741762,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1265155,0.741762,0,0,0
8/2/2007 10:00:00 PM,0,0,129.8686,90,0,0,28.66673,28.66673,0.07964993,0,0,-1,0,0,0,0,0.07964993,0.08761492,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1265155,0.08761492,0,0,0
8/2/2007 11:00:00 PM,0,0,147.0294,90,0,0,28.0887,28.0887,0.1667322,0,0,-1,0,0,0,0,0.1667322,0.1834054,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1265155,0.1834054,0,0,0
8/3/2007 12:00:00 AM,0,0,174.3224,90,0,0,27.5908,27.5908,0.1808163,0,0,-1,0,0,0,0,0.1808163,0.1988979,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1265155,0.1988979,0,0,0
8/3/2007 1:00:00 AM,0,0,-155.466,90,0,0,27.15585,27.15585,0.09020451,0,0,-1,0,0,0,0,0.09020451,0.09922497,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1265155,0.09922497,0,0,0
8/3/2007 2:00:00 AM,0,0,-134.6594,90,0,0,26.7209,26.7209,0.2130186,0,0,-1,0,0,0,0,0.2130186,0.2343205,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1265155,0.2343205,0,0,0
8/3/2007 3:00:00 AM,0,0,-122.5747,90,0,0,26.4004,26.4004,0.09240397,0,0,-1,0,0,0,0,0.09240397,0.1016444,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1265155,0.1016444,0,0,0
8/3/2007 4:00:00 AM,0,0,-115.3567,90,0,0,26.1257,26.1257,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1265155,0,0,0,0
8/3/2007 5:00:00 AM,0,0,-110.7966,90,0,0,25.89678,25.89678,0.03615294,0.03615294,1.488785,0,0.4625382,0.03615294,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1266772,0.03976823,0,1.7,0
8/3/2007 6:00:00 AM,0.0011536,0.1986199,-107.8453,92.56121,0.001145079,0.002035252,25.741,25.70792,0.2325283,0.2325283,1.68516,0,0.5161486,0.2325283,0.8752707,2.220446E-16,0,0,0.002035252,0,0,1.452632,1.38,3.679654,1.242,1.382035,0,1.382035,3.820299,63.67152,0.1269032,0.2557811,0.001628202,1.7,1.244035
8/3/2007 7:00:00 AM,0.02667649,14.37625,-106.0363,78.27596,0.02650838,0.04699244,26.26241,25.49616,1.176963,1.176963,1.7,0,0.5202,1.176963,3.992686,0,0,0,0.04699244,0,0,0.5230367,0.4968849,2.297619,2.485832,0.5438773,0,0.5438773,4.336267,72.27097,0.1270156,1.29466,0.03759395,1.7,2.532824
8/3/2007 8:00:00 AM,0.03893476,28.64805,-105.2559,64.07273,0.03872439,0.0683639,27.08559,25.96545,1.097799,1.097799,1.7,0,0.5202,1.097799,6.227362,0,0,0,0.0683639,0,0,0.6022013,0.5720912,1.753742,2.975321,0.6404551,0,0.6404551,4.943855,82.39743,0.1271475,1.207579,0.05469112,1.7,3.043685
8/3/2007 9:00:00 AM,0.1058805,42.9323,-105.7642,50.09928,0.1052956,0.1830028,30.15799,27.10434,0.849035,0.849035,0,-1,0,0.849035,21.55422,0,1.110223E-16,0,0.1830028,0.893721,0.849035,0,0,1.113287,3.551731,0,0.7107182,-0.7107182,4.194693,69.91141,0.1271475,0.9339384,0.1464023,0,3.734734
8/3/2007 10:00:00 AM,0.1655814,57.10419,-108.6585,36.6815,0.1646709,0.2818508,33.11652,28.32907,1.104762,1.104762,0,0,0,1.104762,25.51236,0,0,0,0.2818508,1.162907,1.104762,0,0,1.902974,2.841013,0,0.8810561,-0.8810561,3.265978,54.43286,0.1271475,1.215238,0.2254806,0,3.122864
8/3/2007 11:00:00 AM,0.1778666,70.76971,-118.5015,24.79428,0.1769101,0.3003216,34.68668,29.53663,0,0,0,0,0,0,0,0,0,0,0.3003216,0,0,0,0,2.881925,1.959957,0.3003216,0,0.3003216,3.550888,59.18135,0.1271059,0,0.2402573,0,2.260278
8/3/2007 12:00:00 PM,0.1340738,80.98143,-163.4686,17.862,0.133374,0.2265478,34.57499,30.69269,0.8081113,0.8081113,0,0,0,0.8081113,28.03424,0,0,0,0.2265478,0.8506435,0.8081113,0,0,2.581603,2.230246,0,0.6240956,-0.6240956,2.893034,48.21713,0.1271059,0.8889224,0.1812383,0,2.456794
8/3/2007 1:00:00 PM,0.06797743,75.24084,127.0656,21.42327,0.06763188,0.1153125,33.85627,31.8888,0.2586297,0.2586297,0,0,0,0.2586297,44.58593,0,0,0,0.1153125,0.2722418,0.2586297,0,0,3.275043,1.60615,0,0.1569293,-0.1569293,2.727616,45.46017,0.1271059,0.2844927,0.09224999,0,1.721463
8/3/2007 2:00:00 PM,0.02389293,62.09336,110.874,32.15929,0.02377331,0.04064397,33.33553,32.64425,0.2763187,0.2763187,0,-1,0,0.2763187,14.70909,0,5.551115E-17,0,0.04064397,0.2908618,0.2763187,0,0,3.449409,1.449221,0,0.2502178,-0.2502178,2.463863,41.0643,0.1271059,0.3039505,0.03251518,0,1.489865
8/3/2007 3:00:00 PM,0.06221562,48.02463,106.4172,45.20782,0.06189194,0.1050486,34.72075,32.91895,0,0,0,-1,0,0,0,0,0,0,0.1050486,0,0,0,0,3.727428,1.199003,0.1050486,0,0.1050486,2.563521,42.72526,0.1270913,0,0.08403891,0,1.304052
8/3/2007 4:00:00 PM,0.03418574,33.76087,105.2598,59.037,0.03400708,0.05785516,34.27487,33.28523,0.3756605,0.3756605,0,-1,0,0.3756605,15.40092,0,5.551115E-17,0,0.05785516,0.3954321,0.3756605,0,0,3.62238,1.293547,0,0.3375769,-0.3375769,2.207683,36.79465,0.1270913,0.4132265,0.04628413,0,1.351402
8/3/2007 5:00:00 PM,0.02130083,19.47466,105.6352,73.18008,0.02118366,0.03616915,33.58657,32.97046,0.527341,0.527341,0,-1,0,0.527341,6.858778,0,1.110223E-16,0,0.03616915,0.5550959,0.527341,0,0,3.997465,0.9559701,0,0.5189267,-0.5189267,1.660687,27.67805,0.1270913,0.5800751,0.02893532,0,0.9921393
8/3/2007 6:00:00 PM,0.06379545,5.253944,107.0796,87.44839,0.04762642,0.08141172,33.3653,31.98037,0,0,0,-1,0,0,0,0,0,0,0.08141172,0,0,0,0,4.57405,0.4370435,0.08141172,0,0.08141172,1.737921,28.96529,0.1270801,0,0.06512938,0,0.5184552
8/3/2007 7:00:00 PM,0,0,109.5892,90,0,0,31.06469,31.06469,0.6140053,0.4847983,0,-1,0,0.4847983,0,0,0.129207,0.1906075,0,0.510314,0.4847983,0,0,4.492639,0.510314,0,0.510314,-0.510314,1.200002,20,0.1270801,0.6754059,0,0,0.510314
8/3/2007 8:00:00 PM,0,0,113.4918,90,0,0,30.26346,30.26346,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1270801,0,0,0,0
8/3/2007 9:00:00 PM,0,0,119.5827,90,0,0,29.405,29.405,0.5745195,0,0,-1,0,0,0,0,0.5745195,0.6319715,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1270801,0.6319715,0,0,0
8/3/2007 10:00:00 PM,0,0,129.5647,90,0,0,28.63239,28.63239,0.04176994,0,0,-1,0,0,0,0,0.04176994,0.04594693,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1270801,0.04594693,0,0,0
8/3/2007 11:00:00 PM,0,0,146.7656,90,0,0,28.05437,28.05437,0.1092478,0,0,-1,0,0,0,0,0.1092478,0.1201726,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1270801,0.1201726,0,0,0
8/4/2007 12:00:00 AM,0,0,174.2916,90,0,0,27.55646,27.55646,0.153653,0,0,-1,0,0,0,0,0.153653,0.1690183,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1270801,0.1690183,0,0,0
8/4/2007 1:00:00 AM,0,0,-155.2027,90,0,0,27.12151,27.12151,0.05918581,0,0,-1,0,0,0,0,0.05918581,0.06510439,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1270801,0.06510439,0,0,0
8/4/2007 2:00:00 AM,0,0,-134.3211,90,0,0,26.68656,26.68656,0.1426381,0,0,-1,0,0,0,0,0.1426381,0.1569019,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1270801,0.1569019,0,0,0
8/4/2007 3:00:00 AM,0,0,-122.2574,90,0,0,26.36607,26.36607,0.2094738,0,0,-1,0,0,0,0,0.2094738,0.2304212,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1270801,0.2304212,0,0,0
8/4/2007 4:00:00 AM,0,0,-115.0678,90,0,0,26.09136,26.09136,0.06038976,0,0,-1,0,0,0,0,0.06038976,0.06642874,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1270801,0.06642874,0,0,0
8/4/2007 5:00:00 AM,0,0,-110.5253,90,0,0,25.86816,25.86816,0.1759071,0.1759071,1.628539,0,0.5006911,0.1759071,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1272863,0.1934979,0,1.7,0
8/4/2007 6:00:00 AM,0.01774254,0.1684362,-107.5782,92.55108,0.01340537,0.0237883,26.061,25.67358,0.2304861,0.2304861,1.683118,0,0.5155911,0.2304861,10.32093,0,0,0,0.0237883,0,0,1.452632,1.38,3.679654,1.242,1.403788,0,1.403788,3.840936,64.01547,0.1275065,0.2535347,0.01903064,1.7,1.265788
8/4/2007 7:00:00 AM,0.1762062,14.3662,-105.7591,78.24447,0.158692,0.2759387,30.06364,25.46183,0.2950595,0.2950595,1.7,0,0.5202,0.2950595,93.51968,0,0,0,0.2759387,0,0,1.40494,1.334693,2.275866,2.505409,1.610632,0,1.610632,5.368916,89.48175,0.1277031,0.3245655,0.220751,1.7,2.781348
8/4/2007 8:00:00 AM,0.2384923,28.65791,-104.9499,64.01775,0.234146,0.4015948,32.71897,25.91395,0.3164565,0.3164565,0,0,0,0.3164565,126.9036,0,0,0,0.4015948,0.3331121,0.3164565,0,0,0.6652339,3.954978,0.06848268,0,0.06848268,5.433884,90.56455,0.1276936,0.3481021,0.3212758,0,4.356573
8/4/2007 9:00:00 AM,0.4410439,42.96469,-105.3997,50.01491,0.4294302,0.7101346,39.61129,27.05856,0.8698297,0.8698297,0,-1,0,0.8698297,81.64065,0,1.110223E-16,0,0.7101346,0.9156102,0.8698297,0,0,0.5967512,4.016613,0,0.2054756,-0.2054756,5.217294,86.95472,0.1276936,0.9568127,0.5681077,0,4.726748
8/4/2007 10:00:00 AM,0.5113548,57.16762,-108.1773,36.55487,0.5021702,0.815226,43.00382,28.28329,0.9712583,0.9712583,0,0,0,0.9712583,83.93504,0,0,0,0.815226,1.022377,0.9712583,0,0,0.8250574,3.811137,0,0.2071512,-0.2071512,4.998937,83.31545,0.1276936,1.068384,0.6521808,0,4.626363
8/4/2007 11:00:00 AM,0.615512,70.89167,-117.7722,24.59986,0.6041878,0.9579102,47.25886,29.48513,0.2624998,0.2624998,0,0,0,0.2624998,364.9184,0,0,0,0.9579102,0.2763156,0.2624998,0,0,1.055225,3.603986,0.6815946,0,0.6815946,5.645555,94.09239,0.1275994,0.2887498,0.7663282,0,4.561896
8/4/2007 12:00:00 PM,0.7114512,81.24171,-163.0357,17.59467,0.6961777,1.079322,51.19352,30.6469,0.4265028,0.4265028,0,0,0,0.4265028,253.0632,0.2567405,0,0,1.079322,0.4489503,0.4265028,0,0,0.3736309,4.217421,0.3736309,0,0.3736309,6.000012,100,0.1275478,0.4691531,0.8634573,0,5.296743
8/4/2007 1:00:00 PM,0.6025057,75.37851,126.1554,21.21414,0.5927542,0.9289681,49.30423,31.8373,1.213694,1.213694,0,0,0,1.213694,76.54053,0,2.220446E-16,0,0.9289681,1.277573,1.213694,0,0,0,4.553689,0,0.3486049,-0.3486049,5.63255,93.87565,0.1275478,1.335064,0.7431745,0,5.482657
8/4/2007 2:00:00 PM,0.5207129,62.14573,110.3103,32.03606,0.5125265,0.8106821,47.67522,32.59274,0.7612744,0.7612744,0,-1,0,0.7612744,106.4901,0,0,0,0.8106821,0.8013415,0.7612744,0,0,0.3873388,4.205084,0.009340564,0,0.009340564,5.641411,94.02334,0.1275465,0.8374019,0.6485456,0,5.015766
