Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/4/2007 3:00:00 PM,0.3982541,48.03909,106.0159,45.13665,0.3923448,0.6321126,44.38176,32.86745,0.6799846,0.6799846,0,-1,0,0.6799846,92.95982,0,0,0,0.6321126,0.7157733,0.6799846,0,0,0.3779982,4.21349,0,0.08366077,-0.08366077,5.553225,92.55357,0.1275465,0.7479831,0.50569,0,4.845603
8/4/2007 4:00:00 PM,0.1871558,33.75059,104.9368,58.99964,0.1858073,0.3088007,38.68377,33.25661,0.4440677,0.4440677,0,-1,0,0.4440677,69.53911,0,0,0,0.3088007,0.4674396,0.4440677,0,0,0.4709546,4.12983,0,0.1586389,-0.1586389,5.386005,89.76657,0.1275465,0.4884744,0.2470406,0,4.438631
8/4/2007 5:00:00 PM,0.2357408,19.444,105.3521,73.16816,0.2187122,0.3622078,39.33933,32.94757,0.6158621,0.6158621,0,-1,0,0.6158621,58.81314,0,1.110223E-16,0,0.3622078,0.6482759,0.6158621,0,0,0.6472201,3.971191,0,0.2860681,-0.2860681,5.084463,84.74088,0.1275465,0.6774483,0.2897663,0,4.333399
8/4/2007 6:00:00 PM,0.06853873,5.203697,106.8144,87.45838,0.04740023,0.08103998,33.33006,31.95176,1.250735,1.250735,0,-1,0,1.250735,6.479388,0,0,0,0.08103998,1.316563,1.250735,0,0,0.9650735,3.685123,0,1.235523,-1.235523,3.782107,63.03499,0.1275465,1.375808,0.06483198,0,3.766163
8/4/2007 7:00:00 PM,0,0,109.327,90,0,0,31.04752,31.04752,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.337877,2.4496,0,0,0,3.782107,63.03499,0.1275465,0,0,0,2.4496
8/4/2007 8:00:00 PM,0,0,113.2199,90,0,0,30.22912,30.22912,0.5831528,0.5831528,0,-1,0,0.5831528,0,0,0,0,0,0.6138451,0.5831528,0,0,2.337877,2.4496,0,0.6138451,-0.6138451,3.135058,52.25085,0.1275465,0.6414682,0,0,2.4496
8/4/2007 9:00:00 PM,0,0,119.2911,90,0,0,29.35922,29.35922,0.4909301,0.4909301,0,-1,0,0.4909301,0,0,5.551115E-17,0,0,0.5167685,0.4909301,0,0,3.019927,1.835755,0,0.5167685,-0.5167685,2.590336,43.17218,0.1275465,0.5400231,0,0,1.835755
8/4/2007 10:00:00 PM,0,0,129.2549,90,0,0,28.60378,28.60378,0.149398,0.149398,0,-1,0,0.149398,0,0,0,0,0,0.157261,0.149398,0,0,3.594114,1.318986,0,0.157261,-0.157261,2.424568,40.40939,0.1275465,0.1643378,0,0,1.318986
8/4/2007 11:00:00 PM,0,0,146.4967,90,0,0,28.02575,28.02575,0.07783069,0.07783069,0,-1,0,0.07783069,0,0,0,0,0,0.08192705,0.07783069,0,0,3.768849,1.161725,0,0.08192705,-0.08192705,2.338209,38.97008,0.1275465,0.08561376,0,0,1.161725
8/5/2007 12:00:00 AM,0,0,174.2649,90,0,0,27.52212,27.52212,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.859879,1.079798,0,0,0,2.338209,38.97008,0.1275465,0,0,0,1.079798
8/5/2007 1:00:00 AM,0,0,-154.9258,90,0,0,27.08717,27.08717,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.859879,1.079798,0,0,0,2.338209,38.97008,0.1275465,0,0,0,1.079798
8/5/2007 2:00:00 AM,0,0,-133.971,90,0,0,26.65222,26.65222,0.01237044,0.01237044,0,-1,0,0.01237044,0,0,1.734723E-18,0,0,0.01302151,0.01237044,0,0,3.859879,1.079798,0,0.01302151,-0.01302151,2.324483,38.74131,0.1275465,0.01360748,0,0,1.079798
8/5/2007 3:00:00 AM,0,0,-121.9314,90,0,0,26.33173,26.33173,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.874347,1.066776,0,0,0,2.324483,38.74131,0.1275465,0,0,0,1.066776
8/5/2007 4:00:00 AM,0,0,-114.772,90,0,0,26.05702,26.05702,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.874347,1.066776,0,0,0,2.324483,38.74131,0.1275465,0,0,0,1.066776
8/5/2007 5:00:00 AM,0,0,-110.248,90,0,0,25.83382,25.83382,0.1673872,0.1673872,0,0,0,0.1673872,0,0,2.775558E-17,0,0,0.176197,0.1673872,0,0,3.874347,1.066776,0,0.176197,-0.176197,2.138756,35.64585,0.1275465,0.1841259,0,0,1.066776
8/5/2007 6:00:00 AM,0.02655457,0.1399612,-107.3057,92.53838,0.006448692,0.01145698,25.82558,25.63924,0.07951987,0.07951987,0,0,0,0.07951987,14.40769,0,1.387779E-17,0,0.01145698,0.08370512,0.07951987,0,0,4.070122,0.8905793,0,0.07224815,-0.07224815,2.062599,34.37659,0.1275465,0.08747185,0.009165582,0,0.9020364
8/5/2007 7:00:00 AM,0.2348833,14.35795,-105.4764,78.21032,0.1977922,0.341968,31.17422,25.43321,0.7836465,0.7836465,0.425,0,0.172125,0.7836465,43.63804,0,0,0,0.341968,0.3775226,0.3586465,0,0,4.150397,0.8183312,0,0.03555467,-0.03555467,2.025121,33.75195,0.1275465,0.8620111,0.2735744,1.7,1.160299
8/5/2007 8:00:00 AM,0.4765395,28.66957,-104.6379,63.96001,0.4393381,0.7299739,38.72969,25.89678,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.7299739,0,0,1.452632,1.38,4.189903,0.7827765,2.109974,0,2.109974,4.026818,67.1135,0.1275925,0,0.5839791,1.7,1.512751
8/5/2007 9:00:00 AM,0.7018884,42.99883,-105.028,49.92765,0.6655026,1.059191,46.57339,27.00705,0.575052,0.575052,0,-1,0,0.575052,184.1905,0,0,0,1.059191,0.6053178,0.575052,0,0,2.079929,2.681753,0.453873,0,0.453873,4.4574,74.28986,0.12753,0.6325572,0.8473527,0,3.740944
8/5/2007 10:00:00 AM,0.780154,57.23265,-107.6859,36.42506,0.7508454,1.169545,50.37688,28.23178,0.5979607,0.5979607,0,0,0,0.5979607,195.589,0,0,0,1.169545,0.6294323,0.5979607,0,0,1.626056,3.090239,0.5401132,0,0.5401132,4.969796,82.82977,0.1274557,0.6577567,0.9356363,0,4.259784
8/5/2007 11:00:00 AM,1.021133,71.01513,-117.0225,24.40136,0.9863591,1.46273,58.74904,29.45651,0.245171,0.245171,0,0,0,0.245171,596.6161,0.1187124,0,0,1.46273,0.2580747,0.245171,0,0,1.085943,3.576341,1.085943,0,1.085943,6.000012,100,0.1273066,0.2696881,1.170184,0,5.03907
8/5/2007 12:00:00 PM,1.07807,81.50717,-162.5824,17.3219,1.043542,1.520267,61.67778,30.61257,0.7538654,0.7538654,0,0,0,0.7538654,201.6629,0.7267245,0,0,1.520267,0.7935425,0.7538654,0,0,0,4.553689,0,0,0,6.000012,100,0.1273066,0.8292519,1.216214,0,6.073956
8/5/2007 1:00:00 PM,1.077878,75.51315,125.2057,21.00372,1.042238,1.507383,62.85938,31.80296,1.035037,1.035037,0,0,0,1.035037,145.6357,0.4178705,0,0,1.507383,1.089512,1.035037,0,0,0,4.553689,0,0,0,6.000012,100,0.1273066,1.13854,1.205906,0,6.061072
8/5/2007 2:00:00 PM,0.8277053,62.19449,109.7327,31.91413,0.7984245,1.201872,56.24385,32.58129,0.09908082,0.09908082,0,-1,0,0.09908082,1213.022,1.097577,0,0,1.201872,0.1042956,0.09908082,0,0,0,4.553689,0,0,0,6.000012,100,0.1273066,0.1089889,0.9614978,0,5.755561
8/5/2007 3:00:00 PM,0.6839289,48.05008,105.6064,45.06753,0.6540683,1.00841,52.15803,32.83883,0.8264238,0.8264238,0,-1,0,0.8264238,122.0209,0.1384903,0,0,1.00841,0.8699198,0.8264238,0,0,0,4.553689,0,0,0,6.000012,100,0.1273066,0.9090662,0.8067281,0,5.562099
8/5/2007 4:00:00 PM,0.4960009,33.73693,104.6076,58.9646,0.4659681,0.7401525,46.92614,33.22227,0,0,0,-1,0,0,0,0.7401525,0,0,0.7401525,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1273066,0,0.592122,0,5.293841
8/5/2007 5:00:00 PM,0.2569498,19.40998,105.0637,73.15871,0.2347479,0.3878376,39.78188,32.91895,0.3557554,0.3557554,0,-1,0,0.3557554,109.0181,0.01335831,0,0,0.3878376,0.3744793,0.3557554,0,0,0,4.553689,0,0,0,6.000012,100,0.1273066,0.3913309,0.3102701,0,4.941526
8/5/2007 6:00:00 PM,0.07233681,5.150071,106.5446,87.47095,0.04693585,0.08025888,33.29936,31.93459,0.5235874,0.5235874,0,-1,0,0.5235874,15.32865,0,1.110223E-16,0,0.08025888,0.5511447,0.5235874,0,0,0,4.553689,0,0.4708858,-0.4708858,5.503655,91.72739,0.1273066,0.5759462,0.06420711,0,4.633948
8/5/2007 7:00:00 PM,0,0,109.0602,90,0,0,31.03035,31.03035,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5232064,4.082803,0,0,0,5.503655,91.72739,0.1273066,0,0,0,4.082803
8/5/2007 8:00:00 PM,0,0,112.9432,90,0,0,30.22912,30.22912,0.1526609,0.1526609,0,-1,0,0.1526609,0,0,0,0,0,0.1606957,0.1526609,0,0,0.5232064,4.082803,0,0.1606957,-0.1606957,5.334267,88.90427,0.1273066,0.167927,0,0,4.082803
8/5/2007 9:00:00 PM,0,0,118.9941,90,0,0,29.35922,29.35922,0.3724352,0.3724352,0,-1,0,0.3724352,0,0,5.551115E-17,0,0,0.392037,0.3724352,0,0,0.7017572,3.922107,0,0.392037,-0.392037,4.921023,82.01689,0.1273066,0.4096787,0,0,3.922107
8/5/2007 10:00:00 PM,0,0,128.9391,90,0,0,28.58661,28.58661,0.1344769,0.1344769,0,-1,0,0.1344769,0,0,0,0,0,0.1415547,0.1344769,0,0,1.137354,3.53007,0,0.1415547,-0.1415547,4.771811,79.53004,0.1273066,0.1479246,0,0,3.53007
8/5/2007 11:00:00 PM,0,0,146.2228,90,0,0,28.02575,28.02575,0.01082625,0.01082625,0,-1,0,0.01082625,0,0,1.734723E-18,0,0,0.01139605,0.01082625,0,0,1.294637,3.388516,0,0.01139605,-0.01139605,4.759799,79.32983,0.1273066,0.01190887,0,0,3.388516
8/6/2007 12:00:00 AM,0,0,174.2423,90,0,0,27.52212,27.52212,0.05333251,0.05333251,0,-1,0,0.05333251,0,0,0,0,0,0.05613949,0.05333251,0,0,1.307299,3.37712,0,0.05613949,-0.05613949,4.700623,78.34356,0.1273066,0.05866576,0,0,3.37712
8/6/2007 1:00:00 AM,0,0,-154.6352,90,0,0,27.08717,27.08717,0.3303201,0.3303201,0,-1,0,0.3303201,0,0,5.551115E-17,0,0,0.3477054,0.3303201,0,0,1.369676,3.32098,0,0.3477054,-0.3477054,4.334109,72.23501,0.1273066,0.3633521,0,0,3.32098
8/6/2007 2:00:00 AM,0,0,-133.6092,90,0,0,26.64077,26.64077,0.07881286,0.07881286,0,-1,0,0.07881286,0,0,1.387779E-17,0,0,0.0829609,0.07881286,0,0,1.756016,2.973275,0,0.0829609,-0.0829609,4.246661,70.77754,0.1273066,0.08669414,0,0,2.973275
8/6/2007 3:00:00 AM,0,0,-121.5967,90,0,0,26.33173,26.33173,0.1643369,0.1643369,0,-1,0,0.1643369,0,0,2.775558E-17,0,0,0.1729863,0.1643369,0,0,1.848194,2.890314,0,0.1729863,-0.1729863,4.064317,67.73849,0.1273066,0.1807707,0,0,2.890314
8/6/2007 4:00:00 AM,0,0,-114.4694,90,0,0,26.04558,26.04558,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.040401,2.717328,0,0,0,4.064317,67.73849,0.1273066,0,0,0,2.717328
8/6/2007 5:00:00 AM,0,0,-109.9649,90,0,0,25.79949,25.79949,0.03225756,0.03225756,0,0,0,0.03225756,0,0,0,0,0,0.03395532,0.03225756,0,0,2.040401,2.717328,0,0.03395532,-0.03395532,4.028525,67.14195,0.1273066,0.03548332,0,0,2.717328
8/6/2007 6:00:00 AM,0.01414757,0.1132246,-107.0277,92.52307,0.01263144,0.02242327,25.98711,25.62207,0.1561929,0.1561929,0,0,0,0.1561929,14.35614,0,2.775558E-17,0,0.02242327,0.1644136,0.1561929,0,0,2.07813,2.683372,0,0.1419903,-0.1419903,3.878854,64.64745,0.1273066,0.1718122,0.01793862,0,2.705796
8/6/2007 7:00:00 AM,0.1805018,14.35148,-105.1882,78.17352,0.1620773,0.2817492,30.11624,25.41604,0.1400101,0.1400101,0,0,0,0.1400101,201.2349,0,0,0,0.2817492,0.1473791,0.1400101,0,0,2.235897,2.541382,0.1343702,0,0.1343702,4.006329,66.77202,0.1272882,0.1540111,0.2253994,0,2.823131
8/6/2007 8:00:00 AM,0.3744175,28.68301,-104.32,63.89957,0.3529307,0.5944746,36.16655,25.87961,0.7454786,0.7454786,0,0,0,0.7454786,79.74402,0,0,0,0.5944746,0.7847143,0.7454786,0,0,2.101526,2.662315,0,0.1902397,-0.1902397,3.805799,63.42985,0.1272882,0.8200264,0.4755796,0,3.25679
8/6/2007 9:00:00 AM,0.5976136,43.03466,-104.6493,49.83758,0.5705571,0.9225453,43.73093,26.9956,0.3907519,0.3907519,0,-1,0,0.3907519,236.0949,0,0,0,0.9225453,0.4113178,0.3907519,0,0,2.312904,2.472075,0.5112274,0,0.5112274,4.290792,71.51305,0.1272181,0.4298271,0.7380362,0,3.394621
8/6/2007 10:00:00 AM,0.3698368,57.29917,-107.1843,36.29218,0.3667102,0.6086522,38.92786,28.21461,0.4029215,0.4029215,0,0,0,0.4029215,151.0597,0,0,0,0.6086522,0.4241279,0.4029215,0,0,1.801676,2.93218,0.1845243,0,0.1845243,4.465847,74.43063,0.1271929,0.4432137,0.4869218,0,3.540832
8/6/2007 11:00:00 AM,0.3955061,71.13985,-116.2521,24.19891,0.3926265,0.6447198,40.91154,29.42217,0.1276372,0.1276372,0,0,0,0.1276372,505.1189,0,0,0,0.6447198,0.134355,0.1276372,0,0,1.617152,3.098252,0.5103648,0,0.5103648,4.950021,82.50019,0.127123,0.1404009,0.5157758,0,3.742972
8/6/2007 12:00:00 PM,0.7596635,81.7777,-162.1061,17.04375,0.7420931,1.14168,52.52698,30.60112,0.3819672,0.3819672,0,0,0,0.3819672,298.8948,0,0,0,1.14168,0.4020707,0.3819672,0,0,1.106787,3.55758,0.7396094,0,0.7396094,5.651676,94.19442,0.127022,0.4201639,0.9133441,0,4.69926
8/6/2007 1:00:00 PM,0.8026587,75.64433,124.2158,20.79223,0.7811286,1.185087,54.91621,31.79151,0.1774503,0.1774503,0,0,0,0.1774503,667.8418,0.6311195,0,0,1.185087,0.1867898,0.1774503,0,0,0.367178,4.223229,0.367178,0,0.367178,6.000012,100,0.1269719,0.1951953,0.9480698,0,5.408316
8/6/2007 2:00:00 PM,0.7187135,62.23942,109.1414,31.79368,0.6975988,1.069232,53.16911,32.54696,0.4031196,0.4031196,0,-1,0,0.4031196,265.2393,0.6448953,0,0,1.069232,0.4243364,0.4031196,0,0,0,4.553689,0,0,0,6.000012,100,0.1269719,0.4434316,0.8553854,0,5.622921
8/6/2007 3:00:00 PM,0.4750613,48.05748,105.1888,45.00058,0.4644735,0.7397134,46.45911,32.80449,0.07568444,0.07568444,0,-1,0,0.07568444,977.3651,0.6600455,0,0,0.7397134,0.07966784,0.07568444,0,0,0,4.553689,0,0,0,6.000012,100,0.1269719,0.08325289,0.5917706,0,5.293402
8/6/2007 4:00:00 PM,0.2862684,33.71982,104.2725,58.93198,0.281364,0.4608029,41.39616,33.15932,0.2143425,0.2143425,0,-1,0,0.2143425,214.9844,0.2351792,0,0,0.4608029,0.2256237,0.2143425,0,0,0,4.553689,0,0,0,6.000012,100,0.1269719,0.2357768,0.3686423,0,5.014492
8/6/2007 5:00:00 PM,0.140994,19.37257,104.7704,73.15179,0.1388349,0.2329025,36.93386,32.88461,0.4761316,0.4761316,0,-1,0,0.4761316,48.91557,0,1.110223E-16,0,0.2329025,0.5011912,0.4761316,0,0,0,4.553689,0,0.2682887,-0.2682887,5.717211,95.28666,0.1269719,0.5237448,0.186322,0,4.786592
8/6/2007 6:00:00 PM,0.07895045,5.093056,106.2702,87.4861,0.04645284,0.07945302,33.25092,31.90025,0.3702789,0.3702789,0,-1,0,0.3702789,21.45761,0,5.551115E-17,0,0.07945302,0.3897673,0.3702789,0,0,0.2980985,4.2854,0,0.3103143,-0.3103143,5.390111,89.835,0.1269719,0.4073068,0.06356242,0,4.364853
8/6/2007 7:00:00 PM,0,0,108.7888,90,0,0,31.0189,31.0189,0.6225165,0.6225165,0,-1,0,0.6225165,0,0,1.110223E-16,0,0,0.6552805,0.6225165,0,0,0.6428922,3.975086,0,0.6552805,-0.6552805,4.699385,78.32292,0.1269719,0.6847681,0,0,3.975086
8/6/2007 8:00:00 PM,0,0,112.6618,90,0,0,30.22912,30.22912,0.7325778,0.7325778,0,-1,0,0.7325778,0,0,1.110223E-16,0,0,0.7711346,0.7325778,0,0,1.370982,3.319805,0,0.7711346,-0.7711346,3.886538,64.7755,0.1269719,0.8058356,0,0,3.319805
8/6/2007 9:00:00 PM,0,0,118.6918,90,0,0,29.35922,29.35922,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.227798,2.548671,0,0,0,3.886538,64.7755,0.1269719,0,0,0,2.548671
8/6/2007 10:00:00 PM,0,0,128.6172,90,0,0,28.56944,28.56944,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.227798,2.548671,0,0,0,3.886538,64.7755,0.1269719,0,0,0,2.548671
8/6/2007 11:00:00 PM,0,0,145.9437,90,0,0,27.99141,27.99141,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.227798,2.548671,0,0,0,3.886538,64.7755,0.1269719,0,0,0,2.548671
8/7/2007 12:00:00 AM,0,0,174.2241,90,0,0,27.51068,27.51068,0.2318839,0.2318839,0,-1,0,0.2318839,0,0,2.775558E-17,0,0,0.2440884,0.2318839,0,0,2.227798,2.548671,0,0.2440884,-0.2440884,3.629246,60.48731,0.1269719,0.2550723,0,0,2.548671
8/7/2007 1:00:00 AM,0,0,-154.3305,90,0,0,27.07572,27.07572,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.499007,2.304583,0,0,0,3.629246,60.48731,0.1269719,0,0,0,2.304583
8/7/2007 2:00:00 AM,0,0,-133.2355,90,0,0,26.60643,26.60643,0.0256737,0.0256737,0,-1,0,0.0256737,0,0,3.469447E-18,0,0,0.02702495,0.0256737,0,0,2.499007,2.304583,0,0.02702495,-0.02702495,3.600759,60.01253,0.1269719,0.02824107,0,0,2.304583
8/7/2007 3:00:00 AM,0,0,-121.2534,90,0,0,26.30311,26.30311,0.06453802,0.06453802,0,-1,0,0.06453802,0,0,0,0,0,0.06793476,0.06453802,0,0,2.529035,2.277558,0,0.06793476,-0.06793476,3.529149,58.81904,0.1269719,0.07099182,0,0,2.277558
8/7/2007 4:00:00 AM,0,0,-114.1601,90,0,0,26.02841,26.02841,0.08798612,0.08798612,0,-1,0,0.08798612,0,0,0,0,0,0.09261697,0.08798612,0,0,2.604518,2.209623,0,0.09261697,-0.09261697,3.431523,57.19193,0.1269719,0.09678473,0,0,2.209623
8/7/2007 5:00:00 AM,0,0,-109.676,90,0,0,25.79949,25.79949,0.006316834,0.006316834,0,0,0,0.006316834,0,0,8.673617E-19,0,0,0.006649299,0.006316834,0,0,2.707426,2.117006,0,0.006649299,-0.006649299,3.424514,57.07511,0.1269719,0.006948518,0,0,2.117006
8/7/2007 6:00:00 AM,0.01132062,0.08825325,-106.7444,92.50516,0.01079213,0.01916435,25.92249,25.61062,0.3246591,0.3246591,0,0,0,0.3246591,5.902915,0,5.551115E-17,0,0.01916435,0.3417464,0.3246591,0,0,2.714814,2.110357,0,0.3225821,-0.3225821,3.084482,51.40793,0.1269719,0.357125,0.01533148,0,2.129521
8/7/2007 7:00:00 AM,0.1586754,14.34681,-104.8947,78.13409,0.1473086,0.2566406,29.68641,25.41604,0.2024595,0.2024595,0,0,0,0.2024595,126.7615,0,0,0,0.2566406,0.2131152,0.2024595,0,0,3.073238,1.787775,0.04352541,0,0.04352541,3.125774,52.09613,0.1269659,0.2227054,0.2053125,0,2.044415
8/7/2007 8:00:00 AM,0.2359663,28.6982,-103.9962,63.83644,0.2320011,0.398141,32.61023,25.86816,1.662218,1.662218,0.425,0,0.172125,1.662218,23.95238,0,0,0,0.398141,1.302335,1.237218,0,0,3.029713,1.826947,0,0.9041943,-0.9041943,2.17267,36.21109,0.1269659,1.82844,0.3185128,1.7,2.225088
8/7/2007 9:00:00 AM,0.2340992,43.07212,-104.2635,49.74474,0.2325469,0.3966925,33.76005,26.9956,0.9744095,0.9744095,0,-1,0,0.9744095,40.71107,0,0,0.1198634,0.3966925,1.025694,0.9744095,0,0,4.034373,0.9227531,0,0.6290017,-0.6290017,1.509644,25.16068,0.1269659,1.07185,0.317354,0,1.319446
8/7/2007 10:00:00 AM,0.263817,57.36707,-106.6726,36.15631,0.2622675,0.4424862,35.85699,28.21461,0.9315748,0.9315748,0.425,0,0.172125,0.9315748,47.49873,0,0,0,0.4424862,0.5332366,0.5065748,0,0,4.733264,0.2937514,0,0.09075049,-0.09075049,1.413984,23.56635,0.1269659,1.024732,0.3539889,1.7,0.7362375
8/7/2007 11:00:00 AM,0.3927938,71.26563,-115.4605,23.99263,0.3899906,0.6406021,40.851,29.43934,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.6406021,0,0,1.452632,1.38,4.834098,0.2030009,2.020602,0,2.020602,3.330896,55.51482,0.1270251,0,0.5124817,1.7,0.843603
8/7/2007 12:00:00 PM,0.5620602,82.05321,-161.6039,16.76029,0.5552126,0.8818927,46.92966,30.60112,0.5348354,0.5348354,1.7,0,0.5202,0.5348354,164.8905,0,0,0,0.8818927,0,0,1.165165,1.106906,2.813496,2.021543,1.988799,0,1.988799,5.217636,86.96043,0.1271685,0.5883189,0.7055141,1.7,2.903435
8/7/2007 1:00:00 PM,0.4375138,75.7716,123.1855,20.57994,0.4340252,0.6986881,44.53061,31.79151,0.4561388,0.4561388,0,0,0,0.4561388,153.1744,0,0,0,0.6986881,0.4801461,0.4561388,0,0,0.8246966,3.811462,0.218542,0,0.218542,5.424963,90.41587,0.1271388,0.5017527,0.5589505,0,4.51015
8/7/2007 2:00:00 PM,0.3057256,62.28035,108.5368,31.67492,0.3038593,0.4975653,41.42538,32.52979,0.3444525,0.3444525,0,-1,0,0.3444525,144.451,0,0,0,0.4975653,0.3625816,0.3444525,0,0,0.6061547,4.00815,0.1349837,0,0.1349837,5.55302,92.55015,0.1271205,0.3788978,0.3980522,0,4.505715
8/7/2007 3:00:00 PM,0.3661219,48.06119,104.7633,44.93593,0.3618934,0.5862233,43.3993,32.78732,0.806797,0.806797,0,-1,0,0.806797,72.66058,0,0,0,0.5862233,0.84926,0.806797,0,0,0.471171,4.129635,0,0.2630366,-0.2630366,5.275755,87.92908,0.1271205,0.8874767,0.4689787,0,4.715858
8/7/2007 4:00:00 PM,0.2524514,33.69919,103.9315,58.90185,0.249391,0.4105341,40.45443,33.15932,0.2659468,0.2659468,0,-1,0,0.2659468,154.367,0,0,0,0.4105341,0.279944,0.2659468,0,0,0.7634339,3.866598,0.1305901,0,0.1305901,5.399644,89.99388,0.1271027,0.2925415,0.3284273,0,4.277133
8/7/2007 5:00:00 PM,0.1787787,19.33173,104.472,73.14743,0.1731039,0.2888939,37.9031,32.85028,1.001474,1.001474,0,-1,0,1.001474,28.84688,0,0,0,0.2888939,1.054183,1.001474,0,0,0.6328437,3.98413,0,0.7652889,-0.7652889,4.592958,76.54916,0.1271027,1.101621,0.2311151,0,4.273024
8/7/2007 6:00:00 PM,0.08428586,5.032647,105.9912,87.50387,0.04665745,0.07980527,33.24541,31.8888,0.8055621,0.8055621,0,-1,0,0.8055621,9.90678,0,0,0,0.07980527,0.8479601,0.8055621,0,0,1.483165,3.218841,0,0.7681549,-0.7681549,3.783252,63.05407,0.1271027,0.8861184,0.06384421,0,3.298646
8/7/2007 7:00:00 PM,0,0,108.5129,90,0,0,30.98456,30.98456,0.30291,0.30291,0,-1,0,0.30291,0,0,0,0,0,0.3188526,0.30291,0,0,2.33667,2.450686,0,0.3188526,-0.3188526,3.447152,57.45242,0.1271027,0.333201,0,0,2.450686
8/7/2007 8:00:00 PM,0,0,112.3755,90,0,0,30.19478,30.19478,0.5479058,0.5479058,0,-1,0,0.5479058,0,0,0,0,0,0.5767429,0.5479058,0,0,2.690951,2.131833,0,0.5767429,-0.5767429,2.839211,47.3201,0.1271027,0.6026964,0,0,2.131833
8/7/2007 9:00:00 PM,0,0,118.3843,90,0,0,29.32488,29.32488,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.331776,1.55509,0,0,0,2.839211,47.3201,0.1271027,0,0,0,1.55509
8/7/2007 10:00:00 PM,0,0,128.2892,90,0,0,28.55227,28.55227,0.001410314,0.001410314,0,-1,0,0.001410314,0,0,2.168404E-19,0,0,0.001484541,0.001410314,0,0,3.331776,1.55509,0,0.001484541,-0.001484541,2.837647,47.29402,0.1271027,0.001551346,0,0,1.55509
8/7/2007 11:00:00 PM,0,0,145.6592,90,0,0,27.97424,27.97424,0.003705368,0.003705368,0,-1,0,0.003705368,0,0,0,0,0,0.003900387,0.003705368,0,0,3.333426,1.553606,0,0.003900387,-0.003900387,2.833535,47.22549,0.1271027,0.004075905,0,0,1.553606
8/8/2007 12:00:00 AM,0,0,174.2104,90,0,0,27.47634,27.47634,0.1138081,0.1138081,0,-1,0,0.1138081,0,0,1.387779E-17,0,0,0.119798,0.1138081,0,0,3.337759,1.549705,0,0.119798,-0.119798,2.707257,45.12086,0.1271027,0.1251889,0,0,1.549705
8/8/2007 1:00:00 AM,0,0,-154.0112,90,0,0,27.04139,27.04139,0.004972805,0.004972805,0,-1,0,0.004972805,0,0,0,0,0,0.005234532,0.004972805,0,0,3.470868,1.429907,0,0.005234532,-0.005234532,2.701739,45.0289,0.1271027,0.005470086,0,0,1.429907
8/8/2007 2:00:00 AM,0,0,-132.8498,90,0,0,26.58927,26.58927,0.1906206,0.1906206,0,-1,0,0.1906206,0,0,2.775558E-17,0,0,0.2006532,0.1906206,0,0,3.476685,1.424673,0,0.2006532,-0.2006532,2.490232,41.50379,0.1271027,0.2096826,0,0,1.424673
8/8/2007 3:00:00 AM,0,0,-120.9015,90,0,0,26.28594,26.28594,0.128727,0.128727,0,-1,0,0.128727,0,0,0,0,0,0.1355021,0.128727,0,0,3.699633,1.22402,0,0.1355021,-0.1355021,2.347401,39.12326,0.1271027,0.1415997,0,0,1.22402
8/8/2007 4:00:00 AM,0,0,-113.8442,90,0,0,26.01124,26.01124,0.1541231,0.1541231,0,-1,0,0.1541231,0,0,0,0,0,0.1622348,0.1541231,0,0,3.85019,1.088518,0,0.1622348,-0.1622348,2.17639,36.2731,0.1271027,0.1695354,0,0,1.088518
8/8/2007 5:00:00 AM,0,0,-109.3815,90,0,0,25.78804,25.78804,0.1075104,0.1075104,0,0,0,0.1075104,0,0,1.387779E-17,0,0,0.1131689,0.1075104,0,0,4.030451,0.9262828,0,0.1131689,-0.1131689,2.0571,34.28493,0.1271027,0.1182614,0,0,0.9262828
8/8/2007 6:00:00 AM,0.02025632,0.0650712,-106.4558,92.48462,0.0119827,0.0212767,25.93973,25.59346,0.2896126,0.2896126,0,0,0,0.2896126,7.346608,0,0,0,0.0212767,0.3048553,0.2896126,0,0,4.156195,0.8131139,0,0.2835786,-0.2835786,1.758182,29.30297,0.1271027,0.3185738,0.01702136,0,0.8343906
8/8/2007 7:00:00 AM,0.1878709,14.34393,-104.5959,78.09202,0.167631,0.2911876,30.26071,25.39887,0.5120684,0.5120684,1.7,0,0.5202,0.5120684,56.86497,0,0,0,0.2911876,0,0,1.187932,1.128535,4.471282,0.5295352,1.419723,0,1.419723,3.105049,51.75071,0.127323,0.5632753,0.23295,1.7,0.8207228
8/8/2007 8:00:00 AM,0.3529532,28.71512,-103.6667,63.77066,0.3357434,0.5671234,35.6326,25.85099,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.5671234,0,0,1.452632,1.38,3.051559,1.807286,1.947123,0,1.947123,4.952252,82.53737,0.1273909,0,0.4536988,1.7,2.374409
8/8/2007 9:00:00 AM,0.4268477,43.11115,-103.8706,49.64922,0.4173314,0.6918233,39.15571,26.96126,0.1826963,0.1826963,0,-1,0,0.1826963,378.674,0,0,0,0.6918233,0.1923119,0.1826963,0,0,1.104436,3.559697,0.4995115,0,0.4995115,5.42613,90.43533,0.1273232,0.2009659,0.5534586,0,4.25152
8/8/2007 10:00:00 AM,0.1531934,57.43624,-106.1508,36.01757,0.1523686,0.2614616,32.6254,28.19744,1.044767,1.044767,0,0,0,1.044767,25.02584,0,0,0,0.2614616,1.099754,1.044767,0,0,0.6049244,4.009257,0,0.8382928,-0.8382928,4.542492,75.70805,0.1273232,1.149243,0.2091693,0,4.270719
8/8/2007 11:00:00 AM,0.214482,71.39223,-114.6472,23.78266,0.2133222,0.3603261,35.63716,29.42217,0.4025077,0.4025077,0,0,0,0.4025077,89.52029,0,0,0,0.3603261,0.4236923,0.4025077,0,0,1.536361,3.170964,0,0.06336623,-0.06336623,4.475698,74.59482,0.1273232,0.4427585,0.2882609,0,3.53129
8/8/2007 12:00:00 PM,0.5004832,82.33355,-161.0721,16.47162,0.4957594,0.7953615,45.14241,30.58395,0.03841876,0.03841876,0,0,0,0.03841876,2070.243,0,0,0,0.7953615,0.0404408,0.03841876,0,0,1.606768,3.107598,0.7549207,0,0.7549207,5.191879,86.53114,0.1272209,0.04226064,0.6362892,0,3.902959
8/8/2007 1:00:00 PM,0.6731073,75.89449,122.1145,20.3671,0.6604614,1.02351,51.26805,31.77434,1.28701,1.28701,1.12393,0,0.362933,1.28701,79.52619,0,0,0,1.02351,0.1716626,0.1630795,0,0,0.8518472,3.787026,0.8518472,0,0.8518472,6.000012,100,0.1273311,1.415711,0.8188078,1.7,4.810536
8/8/2007 2:00:00 PM,0.7790945,62.31707,107.919,31.55803,0.7548079,1.145671,54.83953,32.49545,0.8202674,0.8202674,0,-1,0,0.8202674,139.6704,0.2822317,0,0,1.145671,0.8634394,0.8202674,0,0,0,4.553689,0,0,0,6.000012,100,0.1273311,0.9022942,0.9165369,0,5.69936
8/8/2007 3:00:00 PM,0.3156993,48.06111,104.3301,44.87369,0.3130471,0.5112251,41.92134,32.75299,0.4690797,0.4690797,0,-1,0,0.4690797,108.9847,0.01745707,0,0,0.5112251,0.4937681,0.4690797,0,0,0,4.553689,0,0,0,6.000012,100,0.1273311,0.5159876,0.4089801,0,5.064914
8/8/2007 4:00:00 PM,0.2374907,33.675,103.5848,58.87428,0.2350267,0.3878467,39.9973,33.12498,0.4888773,0.4888773,0,-1,0,0.4888773,79.33417,0,0,0,0.3878467,0.5146077,0.4888773,0,0,0,4.553689,0,0.126761,-0.126761,5.866394,97.77304,0.1273311,0.537765,0.3102774,0,4.941535
8/8/2007 5:00:00 PM,0.1902886,19.28745,104.1689,73.14568,0.1830237,0.3050212,38.1652,32.82166,0.939002,0.939002,0,-1,0,0.939002,32.48355,0,0,0,0.3050212,0.9884232,0.939002,0,0,0.1408455,4.426928,0,0.683402,-0.683402,5.146025,85.76691,0.1273311,1.032902,0.2440169,0,4.731949
8/8/2007 6:00:00 PM,0.05752832,4.96884,105.7077,87.52425,0.04553116,0.07790609,33.17826,31.85447,0,0,0,-1,0,0,0,0,0,0,0.07790609,0,0,0,0,0.9001811,3.743526,0.07790609,0,0.07790609,5.219934,86.99872,0.1273205,0,0.06232488,0,3.821432
8/8/2007 7:00:00 PM,0,0,108.2326,90,0,0,30.9674,30.9674,0.04295051,0.04295051,0,-1,0,0.04295051,0,0,0,0,0,0.04521107,0.04295051,0,0,0.8222749,3.813642,0,0.04521107,-0.04521107,5.172277,86.20444,0.1273205,0.04724556,0,0,3.813642
8/8/2007 8:00:00 PM,0,0,112.0847,90,0,0,30.16617,30.16617,1.163938,1.163938,0,-1,0,1.163938,0,0,2.220446E-16,0,0,1.225198,1.163938,0,0,0.8725095,3.76843,0,1.225198,-1.225198,3.880805,64.67995,0.1273205,1.280332,0,0,3.76843
8/8/2007 9:00:00 PM,0,0,118.0714,90,0,0,29.29626,29.29626,1.771171,1.38,0,-1,0,1.38,0,0,0.3911706,0.5682877,0,1.452632,1.38,0,0,2.233841,2.543232,0,1.452632,-1.452632,2.349596,39.15986,0.1273205,1.948288,0,0,2.543232
8/8/2007 10:00:00 PM,0,0,127.9551,90,0,0,28.52365,28.52365,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.847876,1.090601,0,0,0,2.349596,39.15986,0.1273205,0,0,0,1.090601
8/8/2007 11:00:00 PM,0,0,145.3692,90,0,0,27.93991,27.93991,0.01770904,0.01770904,0,-1,0,0.01770904,0,0,0,0,0,0.01864109,0.01770904,0,0,3.847876,1.090601,0,0.01864109,-0.01864109,2.329947,38.83237,0.1273205,0.01947994,0,0,1.090601
8/9/2007 12:00:00 AM,0,0,174.2014,90,0,0,27.442,27.442,0.1450954,0.1450954,0,-1,0,0.1450954,0,0,0,0,0,0.152732,0.1450954,0,0,3.868588,1.071959,0,0.152732,-0.152732,2.168953,36.14915,0.1273205,0.1596049,0,0,1.071959
8/9/2007 1:00:00 AM,0,0,-153.6771,90,0,0,27.00705,27.00705,0.2706005,0.2706005,0,-1,0,0.2706005,0,0,0,0,0,0.2848426,0.2706005,0,0,4.038291,0.9192275,0,0.2848426,-0.2848426,1.868703,31.14498,0.1273205,0.2976606,0,0,0.9192275
8/9/2007 2:00:00 AM,0,0,-132.4522,90,0,0,26.54348,26.54348,0.3484424,0.3484424,0,-1,0,0.3484424,0,0,5.551115E-17,0,0,0.3667814,0.3484424,0,0,4.354782,0.6343849,0,0.3667814,-0.3667814,1.482081,24.7013,0.1273205,0.3832866,0,0,0.6343849
8/9/2007 3:00:00 AM,0,0,-120.5411,90,0,0,26.25161,26.25161,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.762317,0.2676034,0,0,0,1.482081,24.7013,0.1273205,0,0,0,0.2676034
8/9/2007 4:00:00 AM,0,0,-113.5216,90,0,0,25.99407,25.99407,0.1583889,0.1583889,0,-1,0,0.1583889,0,0,0,0,0,0.1667252,0.1583889,0,0,4.762317,0.2676034,0,0.1667252,-0.1667252,1.306337,21.77225,0.1273205,0.1742278,0,0,0.2676034
8/9/2007 5:00:00 AM,0,0,-109.0814,90,0,0,25.7537,25.7537,0.03278524,0.03278524,0,0,0,0.03278524,0,0,6.938894E-18,0,0,0.03451077,0.03278524,0,0,4.947567,0.1008783,0,0.03451077,-0.03451077,1.26996,21.16595,0.1273205,0.03606376,0,0,0.1008783
8/9/2007 6:00:00 AM,0.02836528,0.04369931,-106.1621,92.46144,0.004097346,0.007284277,25.69467,25.57629,0.3403457,0.3403457,1.7,0,0.5202,0.3403457,2.140258,0,0,0,0.007284277,0,0,1.359654,1.291672,4.985913,0.06636748,1.298956,0,1.298956,2.502258,41.70421,0.1275555,0.3743803,0.005827422,1.7,0.07365176
8/9/2007 7:00:00 AM,0.1899609,14.34284,-104.2919,78.04733,0.1694163,0.2942363,30.29547,25.3817,0.09741917,0.09741917,1.550051,0,0.4792638,0.09741917,302.0312,4.440892E-16,0,0,0.2942363,0,0,1.452632,1.38,3.686957,1.235428,1.674236,0,1.674236,4.090578,68.17616,0.1276908,0.1071611,0.235389,1.7,1.529664
8/9/2007 8:00:00 AM,0.3505136,28.73373,-103.3315,63.70229,0.3340584,0.5644246,35.5831,25.85099,1.078496,1.078496,1.7,0,0.5202,1.078496,52.33441,0,0,0,0.5644246,0,0,0.6215038,0.5904287,2.012721,2.74224,1.154853,0,1.154853,5.186168,86.43595,0.1279064,1.186346,0.4515397,1.7,3.306665
8/9/2007 9:00:00 AM,0.5418054,43.15167,-103.4709,49.55108,0.5220065,0.851002,42.23635,26.94409,0.3633735,0.3633735,0,-1,0,0.3633735,234.1948,0,0,0,0.851002,0.3824985,0.3633735,0,0,0.8578674,3.781608,0.4685035,0,0.4685035,5.630629,93.84363,0.127843,0.3997109,0.6808016,0,4.63261
8/9/2007 10:00:00 AM,0.7580385,57.50654,-105.6189,35.87606,0.7328597,1.145366,49.79016,28.186,0,0,0,0,0,0,0,0.756002,0,0,1.145366,0,0,0,0,0.3893638,4.203261,0.3893638,0,0.3893638,6.000012,100,0.1277904,0,0.9162927,0,5.348627
8/9/2007 11:00:00 AM,0.7781768,71.51942,-113.8119,23.56912,0.7584413,1.171746,51.80046,29.405,1.200913,1.200913,0,0,0,1.200913,97.57127,0,0,0,1.171746,1.264119,1.200913,0,0,0,4.553689,0,0.09237294,-0.09237294,5.902642,98.37717,0.1277904,1.321005,0.937397,0,5.725435
8/9/2007 12:00:00 PM,0.9361022,82.61862,-160.5067,16.1778,0.9101827,1.359328,57.57092,30.56678,0,0,0,0,0,0,0,1.256692,0,0,1.359328,0,0,0,0,0.1026366,4.461316,0.1026366,0,0.1026366,6.000012,100,0.1277765,0,1.087463,0,5.820644
8/9/2007 1:00:00 PM,1.062021,76.01254,121.0027,20.15397,1.030239,1.493992,62.42804,31.74001,1.615267,1.615267,0.425,0,0.172125,1.615267,92.49193,0.2410789,0,0,1.493992,1.252913,1.190267,0,0,0,4.553689,0,0,0,6.000012,100,0.1277765,1.776794,1.195194,1.7,6.047681
8/9/2007 2:00:00 PM,0.8473594,62.34941,107.2886,31.44321,0.8196408,1.229972,56.76866,32.46683,0,0,0,-1,0,0,0,1.229972,0,0,1.229972,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1277765,0,0.9839779,0,5.783661
8/9/2007 3:00:00 PM,0.5710183,48.05714,103.8895,44.81398,0.5532259,0.8684942,49.00531,32.7072,0.3645463,0.3645463,0,-1,0,0.3645463,238.2398,0.4847613,0,0,0.8684942,0.3837329,0.3645463,0,0,0,4.553689,0,0,0,6.000012,100,0.1277765,0.4010009,0.6947954,0,5.422183
8/9/2007 4:00:00 PM,0.3514923,33.64718,103.2325,58.84933,0.3414387,0.5540876,43.07147,33.06203,0.9442255,0.9442255,0,-1,0,0.9442255,58.6817,0,1.110223E-16,0,0.5540876,0.9939216,0.9442255,0,0,0,4.553689,0,0.439834,-0.439834,5.536386,92.27292,0.1277765,1.038648,0.4432701,0,5.107777
8/9/2007 5:00:00 PM,0.2156249,19.23969,103.861,73.14658,0.2039144,0.3388161,38.72641,32.77015,0.5025433,0.5025433,0,-1,0,0.5025433,67.4203,0,0,0,0.3388161,0.528993,0.5025433,0,0,0.4887045,4.113855,0,0.1901768,-0.1901768,5.335922,88.93186,0.1277765,0.5527976,0.2710529,0,4.452671
8/9/2007 6:00:00 PM,0.07702994,4.901638,105.4199,87.54727,0.04552466,0.07790901,33.14369,31.82013,0.799931,0.799931,0,-1,0,0.799931,9.739466,0,1.110223E-16,0,0.07790901,0.8420327,0.799931,0,0,0.700012,3.923678,0,0.7641237,-0.7641237,4.530465,75.5076,0.1277765,0.8799242,0.06232721,0,4.001587
8/9/2007 7:00:00 PM,0,0,107.9479,90,0,0,30.93878,30.93878,0.6457816,0.6457816,0,-1,0,0.6457816,0,0,1.110223E-16,0,0,0.6797701,0.6457816,0,0,1.549038,3.159554,0,0.6797701,-0.6797701,3.813925,63.56528,0.1277765,0.7103598,0,0,3.159554
8/9/2007 8:00:00 PM,0,0,111.7892,90,0,0,30.149,30.149,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.304338,2.479784,0,0,0,3.813925,63.56528,0.1277765,0,0,0,2.479784
8/9/2007 9:00:00 PM,0,0,117.7533,90,0,0,29.26193,29.26193,0.7528958,0.7528958,0,-1,0,0.7528958,0,0,0,0,0,0.7925219,0.7528958,0,0,2.304338,2.479784,0,0.7925219,-0.7925219,2.978533,49.64212,0.1277765,0.8281854,0,0,2.479784
8/9/2007 10:00:00 PM,0,0,127.6148,90,0,0,28.48932,28.48932,0.1407994,0.1407994,0,-1,0,0.1407994,0,0,2.775558E-17,0,0,0.1482099,0.1407994,0,0,3.184918,1.687262,0,0.1482099,-0.1482099,2.822306,47.03834,0.1277765,0.1548793,0,0,1.687262
8/9/2007 11:00:00 PM,0,0,145.0735,90,0,0,27.89412,27.89412,0.1488378,0.1488378,0,-1,0,0.1488378,0,0,0,0,0,0.1566714,0.1488378,0,0,3.349596,1.539053,0,0.1566714,-0.1566714,2.65716,44.28591,0.1277765,0.1637216,0,0,1.539053
8/10/2007 12:00:00 AM,0,0,174.1973,90,0,0,27.41338,27.41338,0.2929643,0.2929643,0,-1,0,0.2929643,0,0,0,0,0,0.3083835,0.2929643,0,0,3.523675,1.382381,0,0.3083835,-0.3083835,2.332095,38.86818,0.1277765,0.3222607,0,0,1.382381
8/10/2007 1:00:00 AM,0,0,-153.3277,90,0,0,26.97843,26.97843,0.07862385,0.07862385,0,-1,0,0.07862385,0,0,0,0,0,0.08276194,0.07862385,0,0,3.866323,1.073998,0,0.08276194,-0.08276194,2.244857,37.4142,0.1277765,0.08648623,0,0,1.073998
8/10/2007 2:00:00 AM,0,0,-132.0425,90,0,0,26.52631,26.52631,0.09825857,0.09825857,0,-1,0,0.09825857,0,0,1.387779E-17,0,0,0.1034301,0.09825857,0,0,3.958281,0.9912358,0,0.1034301,-0.1034301,2.135832,35.59713,0.1277765,0.1080844,0,0,0.9912358
8/10/2007 3:00:00 AM,0,0,-120.1723,90,0,0,26.23444,26.23444,0.2759412,0.2759412,0,-1,0,0.2759412,0,0,5.551115E-17,0,0,0.2904644,0.2759412,0,0,4.073204,0.8878057,0,0.2904644,-0.2904644,1.829655,30.4942,0.1277765,0.3035353,0,0,0.8878057
8/10/2007 4:00:00 AM,0,0,-113.1926,90,0,0,25.9769,25.9769,0.1133813,0.1133813,0,-1,0,0.1133813,0,0,1.387779E-17,0,0,0.1193488,0.1133813,0,0,4.395942,0.5973412,0,0.1193488,-0.1193488,1.703851,28.39746,0.1277765,0.1247195,0,0,0.5973412
8/10/2007 5:00:00 AM,0,0,-108.7757,90,0,0,25.73653,25.73653,0.02863052,0.02863052,0,0,0,0.02863052,0,0,0,0,0,0.03013739,0.02863052,0,0,4.528552,0.4779925,0,0.03013739,-0.03013739,1.672083,27.868,0.1277765,0.03149357,0,0,0.4779925
8/10/2007 6:00:00 AM,0.003193029,0.0241554,-105.8633,92.43563,0.003153786,0.005608061,25.65023,25.55912,0.2458755,0.2458755,0,0,0,0.2458755,2.280854,0,2.775558E-17,0,0.005608061,0.2588163,0.2458755,0,0,4.562037,0.4478551,0,0.2532082,-0.2532082,1.405178,23.41959,0.1277765,0.270463,0.004486449,0,0.4534631
8/10/2007 7:00:00 AM,0.08785358,14.34353,-103.9828,78.00005,0.0868632,0.1527334,27.87881,25.36453,0.8403973,0.8403973,0.510386,0,0.1954354,0.8403973,18.17395,5.551115E-17,0,0,0.1527334,0.3473803,0.3300112,0,0,4.84338,0.1946469,0,0.1946469,-0.1946469,1.200002,20,0.1277765,0.924437,0.1221867,1.7,0.3473803
8/10/2007 8:00:00 AM,0.2559315,28.754,-102.9907,63.63136,0.2508202,0.4292829,33.12593,25.83382,0.6537879,0.6537879,1.7,0,0.5202,0.6537879,65.66088,0,0,0,0.4292829,0,0,1.046212,0.9939016,5.059654,0,1.423184,0,1.423184,2.550154,42.50248,0.1279928,0.7191666,0.3434263,1.7,0.4292829
8/10/2007 9:00:00 AM,0.0672057,43.19362,-103.0643,49.4504,0.06685387,0.1169735,28.84643,26.90976,0.5297113,0.5297113,0,-1,0,0.5297113,22.08251,0,1.110223E-16,0,0.1169735,0.5575908,0.5297113,0,0,3.63647,1.280866,0,0.4406173,-0.4406173,2.085702,34.76163,0.1279928,0.5826824,0.09357884,0,1.39784
8/10/2007 10:00:00 AM,0.1196452,57.57786,-105.077,35.7319,0.1190165,0.2053108,31.60743,28.15166,1.048756,1.048756,0.425,0,0.172125,1.048756,19.5766,1.110223E-16,0,0,0.2053108,0.6565853,0.6237561,0,0,4.126045,0.8402486,0,0.4512745,-0.4512745,1.610017,26.83356,0.1279928,1.153632,0.1642486,1.7,1.045559
8/10/2007 11:00:00 AM,0.5150868,71.64693,-112.9542,23.35217,0.5094481,0.8209504,44.34408,29.39356,0.6368664,0.6368664,1.7,0,0.5202,0.6368664,128.9047,0,0,0,0.8209504,0,0,1.063134,1.009977,4.627461,0.3889741,1.830927,0,1.830927,3.346987,55.78301,0.1281533,0.700553,0.6567604,1.7,1.209925
8/10/2007 12:00:00 PM,0.7281278,82.90828,-159.9026,15.87891,0.7140366,1.104224,51.63092,30.54961,1.264931,1.264931,1.7,0,0.5202,1.264931,87.29519,0,0,0,1.104224,0,0,0.4350694,0.4133159,2.796534,2.036809,1.517539,0,1.517539,4.786652,79.77737,0.1283556,1.391424,0.8833789,1.7,3.141032
8/10/2007 1:00:00 PM,0.8421969,76.12527,119.8502,19.94084,0.8205385,1.236677,56.03664,31.72284,0.4319474,0.4319474,0.4721484,0,0.1849965,0.4319474,286.3027,0,0,0,1.236677,0,0,0.04020105,0.03819099,1.278994,3.402594,1.274868,0,1.274868,5.996098,99.93476,0.1281987,0.4751421,0.9893417,1.7,4.639271
8/10/2007 2:00:00 PM,0.6361476,62.37717,106.6457,31.33065,0.622471,0.9672477,50.79777,32.4325,0,0,0,-1,0,0,0,0.9631218,0,0,0.9672477,0,0,0,0,0.004125897,4.549975,0.004125897,0,0.004125897,6.000012,100,0.1281982,0,0.7737982,0,5.517223
8/10/2007 3:00:00 PM,0.4059145,48.04918,103.4416,44.75692,0.400219,0.6446671,44.41862,32.67286,0.5069306,0.5069306,0,-1,0,0.5069306,127.1707,0.1110559,0,0,0.6446671,0.5336112,0.5069306,0,0,0,4.553689,0,0,0,6.000012,100,0.1281982,0.5576237,0.5157337,0,5.198356
8/10/2007 4:00:00 PM,0.3865245,33.61568,102.8748,58.82709,0.3728079,0.6020228,43.96486,33.02769,0.5767062,0.5767062,0,-1,0,0.5767062,104.3898,0,0,0,0.6020228,0.6070592,0.5767062,0,0,0,4.553689,0,0.005036445,-0.005036445,5.994703,99.91152,0.1281982,0.6343769,0.4816182,0,5.155712
8/10/2007 5:00:00 PM,0.1550865,19.18843,103.5486,73.15015,0.1520125,0.2546802,37.17601,32.74154,1.27156,1.27156,0,-1,0,1.27156,20.02896,0,0,0.01871561,0.2546802,1.338484,1.27156,0,0,0.00559605,4.548653,0,1.083804,-1.083804,4.852274,80.87107,0.1281982,1.398716,0.2037441,0,4.803333
8/10/2007 6:00:00 PM,0.04117611,4.831046,105.1278,87.57293,0.03830523,0.06563555,32.90496,31.79151,1.518904,1.38,0,-1,0,1.38,4.756199,2.220446E-16,0.1389039,0.2907943,0.06563555,1.452632,1.38,0,0,1.209822,3.464849,0,1.386996,-1.386996,3.390252,56.50408,0.1281982,1.670794,0.05250844,0,3.530484
8/10/2007 7:00:00 PM,0,0,107.659,90,0,0,30.92161,30.92161,1.080334,1.080334,0,-1,0,1.080334,0,0,0,0,0,1.137193,1.080334,0,0,2.750929,2.077853,0,1.137193,-1.137193,2.191545,36.52567,0.1281982,1.188367,0,0,2.077853
8/10/2007 8:00:00 PM,0,0,111.4891,90,0,0,30.11466,30.11466,0.7635598,0.7635598,0,-1,0,0.7635598,0,0,1.110223E-16,0,0,0.8037471,0.7635598,0,0,4.014477,0.9406594,0,0.8037471,-0.8037471,1.344321,22.4053,0.1281982,0.8399158,0,0,0.9406594
8/10/2007 9:00:00 PM,0,0,117.43,90,0,0,29.22759,29.22759,1.127317,0.1300667,0,-1,0,0.1300667,0,0,0.9972506,1.109982,0,0.1369123,0.1300667,0,0,4.90753,0.1369123,0,0.1369123,-0.1369123,1.200002,20,0.1281982,1.240049,0,0,0.1369123
8/10/2007 10:00:00 PM,0,0,127.2682,90,0,0,28.45498,28.45498,0.1668947,0,0,-1,0,0,0,0,0.1668947,0.1835842,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1281982,0.1835842,0,0,0
8/10/2007 11:00:00 PM,0,0,144.772,90,0,0,27.85978,27.85978,0.3292074,0,0,-1,0,0,0,0,0.3292074,0.3621281,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1281982,0.3621281,0,0,0
8/11/2007 12:00:00 AM,0,0,174.1983,90,0,0,27.37905,27.37905,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1281982,0,0,0,0
8/11/2007 1:00:00 AM,0,0,-152.9626,90,0,0,26.94409,26.94409,0.2276483,0,0,-1,0,0,0,0,0.2276483,0.2504131,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1281982,0.2504131,0,0,0
8/11/2007 2:00:00 AM,0,0,-131.6207,90,0,0,26.50914,26.50914,0.007997843,0,0,-1,0,0,0,0,0.007997843,0.008797627,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1281982,0.008797627,0,0,0
8/11/2007 3:00:00 AM,0,0,-119.7951,90,0,0,26.22299,26.22299,0.153289,0,0,-1,0,0,0,0,0.153289,0.168618,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1281982,0.168618,0,0,0
8/11/2007 4:00:00 AM,0,0,-112.8572,90,0,0,25.94828,25.94828,0.2028572,0,0,-1,0,0,0,0,0.2028572,0.223143,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1281982,0.223143,0,0,0
8/11/2007 5:00:00 AM,0,0,-108.4647,90,0,0,25.71936,25.71936,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1281982,0,0,0,0
8/11/2007 6:00:00 AM,0.02029728,0.006454117,-105.5594,92.40717,0.01167709,0.02074034,25.87938,25.54195,0.1838743,0.1838743,1.636506,0,0.5028661,0.1838743,11.27963,2.220446E-16,0,0,0.02074034,0,0,1.452632,1.38,5.059654,0,1.40074,0,1.40074,2.528861,42.14761,0.1283953,0.2022617,0.01659227,1.7,0.02074034
8/11/2007 7:00:00 AM,0.1893498,14.34598,-103.6686,77.95018,0.1698476,0.2950098,30.27929,25.35309,0.722687,0.722687,1.7,0,0.5202,0.722687,40.82124,0,0,0,0.2950098,0,0,0.977313,0.9284474,3.658914,1.260666,1.223457,0,1.223457,3.689535,61.49212,0.1286303,0.7949557,0.2360078,1.7,1.555676
8/11/2007 8:00:00 AM,0.3084399,28.77588,-102.6444,63.55791,0.2983277,0.5069366,34.49995,25.81665,0.1926575,0.1926575,1.645289,0,0.5052639,0.1926575,263.1283,0,0,0,0.5069366,0,0,1.452632,1.38,2.435457,2.361778,1.886937,0,1.886937,5.47964,91.32715,0.1287636,0.2119233,0.4055492,1.7,2.868714
8/11/2007 9:00:00 AM,0.5967773,43.23693,-102.6509,49.34725,0.5729027,0.9264262,43.71365,26.90976,1.13353,1.13353,0,-1,0,1.13353,81.72932,0,0,0,0.9264262,1.193189,1.13353,0,0,0.5485204,4.06002,0,0.266763,-0.266763,5.198447,86.64061,0.1287636,1.246883,0.741141,0,4.986447
8/11/2007 10:00:00 AM,0.872861,57.65007,-104.5249,35.5852,0.8429695,1.292798,53.06915,28.15166,0.341749,0.341749,0,0,0,0.341749,378.2886,0.08813802,0,0,1.292798,0.3597358,0.341749,0,0,0.8449237,3.793257,0.8449237,0,0.8449237,6.000012,100,0.1286499,0.3759239,1.034238,0,5.086055
8/11/2007 11:00:00 AM,0.8792625,71.77452,-112.0736,23.13196,0.8550838,1.299047,54.68566,29.37639,0.0086101,0.0086101,0,0,0,0.0086101,15087.47,1.289983,0,0,1.299047,0.009063262,0.0086101,0,0,0,4.553689,0,0,0,6.000012,100,0.1286499,0.00947111,1.039237,0,5.852736
8/11/2007 12:00:00 PM,0.8216382,83.20236,-159.2539,15.57505,0.8028665,1.222563,54.28838,30.53244,1.103184,1.103184,0,0,0,1.103184,110.8213,0.06131677,0,0,1.222563,1.161246,1.103184,0,0,0,4.553689,0,0,0,6.000012,100,0.1286499,1.213502,0.9780504,0,5.776252
8/11/2007 1:00:00 PM,0.518332,76.23218,118.6574,19.72799,0.5130636,0.8155431,46.79871,31.71139,0.8895106,0.8895106,0,0,0,0.8895106,91.68447,0,0,0,0.8155431,0.9363269,0.8895106,0,0,0,4.553689,0,0.1207839,-0.1207839,5.872694,97.87805,0.1286499,0.9784616,0.6524345,0,5.369232
8/11/2007 2:00:00 PM,0.4986885,62.40019,105.9909,31.22054,0.492501,0.7824671,46.8876,32.40388,0.6962456,0.6962456,0,-1,0,0.6962456,112.3838,0,0,0,0.7824671,0.7328901,0.6962456,0,0,0.1342043,4.432905,0.04957701,0,0.04957701,5.919727,98.66193,0.1286432,0.7658702,0.6259737,0,5.215372
8/11/2007 3:00:00 PM,0.5492914,48.03714,102.9867,44.70263,0.53412,0.8415213,48.37123,32.64425,0.7767878,0.7767878,0,-1,0,0.7767878,108.3335,0,0,0,0.8415213,0.8176714,0.7767878,0,0,0.08462727,4.477524,0.02384989,0,0.02384989,5.942354,99.03902,0.12864,0.8544666,0.6732171,0,5.319046
8/11/2007 4:00:00 PM,0.509588,33.58047,102.5119,58.80761,0.4814126,0.7636811,47.1599,32.99908,0.4624998,0.4624998,0,-1,0,0.4624998,165.1203,0.2160618,0,0,0.7636811,0.4868419,0.4624998,0,0,0.06077738,4.498989,0.06077738,0,0.06077738,6.000012,100,0.1286319,0.5087497,0.6109448,0,5.262671
8/11/2007 5:00:00 PM,0.2809538,19.13367,103.2316,73.15643,0.2548434,0.4201005,40.19453,32.74154,1.090035,1.090035,0,-1,0,1.090035,38.54009,0,0,0,0.4201005,1.147405,1.090035,0,0,0,4.553689,0,0.7273048,-0.7273048,5.233366,87.22258,0.1286319,1.199039,0.3360804,0,4.973789
8/11/2007 6:00:00 PM,0.07413653,4.757072,104.8315,87.60123,0.04469858,0.07652314,33.07381,31.77434,0.5661875,0.5661875,0,-1,0,0.5661875,13.51551,0,0,0,0.07652314,0.5959868,0.5661875,0,0,0.8081164,3.826384,0,0.5194637,-0.5194637,4.685802,78.09656,0.1286319,0.6228063,0.06121852,0,3.902907
8/11/2007 7:00:00 PM,0,0,107.3659,90,0,0,30.90444,30.90444,0.7828579,0.7828579,0,-1,0,0.7828579,0,0,1.110223E-16,0,0,0.8240609,0.7828579,0,0,1.385298,3.306921,0,0.8240609,-0.8240609,3.817166,63.61931,0.1286319,0.8611436,0,0,3.306921
8/11/2007 8:00:00 PM,0,0,111.1846,90,0,0,30.11466,30.11466,0.5123023,0.5123023,0,-1,0,0.5123023,0,0,1.110223E-16,0,0,0.5392655,0.5123023,0,0,2.300922,2.48286,0,0.5392655,-0.5392655,3.24873,54.1454,0.1286319,0.5635325,0,0,2.48286
8/11/2007 9:00:00 PM,0,0,117.1014,90,0,0,29.22759,29.22759,0.3958781,0.3958781,0,-1,0,0.3958781,0,0,5.551115E-17,0,0,0.4167137,0.3958781,0,0,2.900105,1.943594,0,0.4167137,-0.4167137,2.809475,46.8245,0.1286319,0.4354659,0,0,1.943594
8/11/2007 10:00:00 PM,0,0,126.9153,90,0,0,28.44353,28.44353,0.2606974,0.2606974,0,-1,0,0.2606974,0,0,0,0,0,0.2744183,0.2606974,0,0,3.363121,1.52688,0,0.2744183,-0.2744183,2.520213,42.00347,0.1286319,0.2867671,0,0,1.52688
8/11/2007 11:00:00 PM,0,0,144.4646,90,0,0,27.85978,27.85978,0.005592291,0.005592291,0,-1,0,0.005592291,0,0,8.673617E-19,0,0,0.005886622,0.005592291,0,0,3.66803,1.252462,0,0.005886622,-0.005886622,2.514008,41.90005,0.1286319,0.00615152,0,0,1.252462
8/12/2007 12:00:00 AM,0,0,174.2045,90,0,0,27.39622,27.39622,0.07720128,0.07720128,0,-1,0,0.07720128,0,0,0,0,0,0.08126451,0.07720128,0,0,3.674571,1.246575,0,0.08126451,-0.08126451,2.428348,40.47238,0.1286319,0.08492141,0,0,1.246575
8/12/2007 1:00:00 AM,0,0,-152.5814,90,0,0,26.94409,26.94409,0.2243034,0.2243034,0,-1,0,0.2243034,0,0,0,0,0,0.2361089,0.2243034,0,0,3.764865,1.165311,0,0.2361089,-0.2361089,2.179467,36.32438,0.1286319,0.2467338,0,0,1.165311
8/12/2007 2:00:00 AM,0,0,-131.1869,90,0,0,26.49197,26.49197,0.1662214,0.1662214,0,-1,0,0.1662214,0,0,2.775558E-17,0,0,0.1749699,0.1662214,0,0,4.027208,0.929202,0,0.1749699,-0.1749699,1.995033,33.25048,0.1286319,0.1828435,0,0,0.929202
8/12/2007 3:00:00 AM,0,0,-119.4097,90,0,0,26.22299,26.22299,0.05751262,0.05751262,0,-1,0,0.05751262,0,0,6.938894E-18,0,0,0.0605396,0.05751262,0,0,4.221619,0.754232,0,0.0605396,-0.0605396,1.931218,32.18691,0.1286319,0.06326388,0,0,0.754232
8/12/2007 4:00:00 AM,0,0,-112.5155,90,0,0,25.94828,25.94828,0.06759595,0.06759595,0,-1,0,0.06759595,0,0,1.387779E-17,0,0,0.07115363,0.06759595,0,0,4.288885,0.6936924,0,0.07115363,-0.07115363,1.856216,30.93687,0.1286319,0.07435555,0,0,0.6936924
8/12/2007 5:00:00 AM,0,0,-108.1484,90,0,0,25.69075,25.69075,0.04663082,0.04663082,0,0,0,0.04663082,0,0,6.938894E-18,0,0,0.04908507,0.04663082,0,0,4.367945,0.6225388,0,0.04908507,-0.04908507,1.804476,30.07454,0.1286319,0.0512939,0,0,0.6225388
8/12/2007 6:00:00 AM,0.009359147,0,-105.2507,90,0,0,25.5305,25.5305,0.15709,0.15709,0,0,0,0.15709,0,0,0,0,0,0.1653579,0.15709,0,0,4.422483,0.5734537,0,0.1653579,-0.1653579,1.630173,27.1695,0.1286319,0.172799,0,0,0.5734537
8/12/2007 7:00:00 AM,0.03740525,14.35019,-103.3495,77.89777,0.03715865,0.06582363,26.41015,25.33592,1.317713,1.317713,0.8674891,0,0.2929245,1.317713,4.995295,0,0,0,0.06582363,0.4739195,0.4502235,0,0,4.606215,0.4080959,0,0.4080959,-0.4080959,1.200002,20,0.1286319,1.449484,0.0526589,1.7,0.4739195
8/12/2007 8:00:00 AM,0.1136069,28.79933,-102.2927,63.48201,0.1129075,0.197327,29.07089,25.79949,1.055203,1.055203,1.7,0,0.5202,1.055203,18.70039,0,0,0,0.197327,0,0,0.6447973,0.6125575,5.059654,0,0.8098845,0,0.8098845,1.968326,32.80537,0.1287866,1.160723,0.1578616,1.7,0.197327
8/12/2007 9:00:00 AM,0.1020603,43.28151,-102.2308,49.24173,0.1015115,0.1767282,29.82422,26.88114,0.6788411,0.6788411,0,-1,0,0.6788411,26.03382,0,0,0.02069557,0.1767282,0.7145695,0.6788411,0,0,4.24977,0.728896,0,0.5378413,-0.5378413,1.401392,23.35648,0.1287866,0.7467251,0.1413826,0,0.9056243
8/12/2007 10:00:00 AM,0.1450973,57.72302,-103.9629,35.43609,0.1443278,0.2480693,32.3105,28.11732,0.3688217,0.3688217,1.7,0,0.5202,0.3688217,67.25996,0,0,0,0.2480693,0,0,1.331178,1.264619,4.847371,0.1910547,1.512689,0,1.512689,2.836454,47.27414,0.1289866,0.4057038,0.1984554,1.7,0.439124
8/12/2007 11:00:00 AM,0.1843489,71.9019,-111.1698,22.90864,0.1833761,0.3113369,34.66306,29.32488,0.360861,0.360861,1.7,0,0.5202,0.360861,86.27612,0,0,0,0.3113369,0,0,1.339139,1.272182,3.334683,1.552475,1.583519,0,1.583519,4.338712,72.31173,0.1291764,0.3969471,0.2490695,1.7,1.863811
8/12/2007 12:00:00 PM,0.1502787,83.50071,-158.5535,15.26629,0.1495015,0.2535893,34.83937,30.48666,0.8835988,0.8835988,1.7,0,0.5202,0.8835988,28.6996,0,0,0,0.2535893,0,0,0.8164012,0.7755811,1.751164,2.977642,1.029171,0,1.029171,5.315069,88.5843,0.1293715,0.9719587,0.2028715,1.7,3.231231
8/12/2007 1:00:00 PM,0.2326669,76.33279,117.4245,19.51572,0.2314213,0.3851217,38.43513,31.67705,0.3090046,0.3090046,0,0,0,0.3090046,124.633,0,0,0,0.3851217,0.325268,0.3090046,0,0,0.7219932,3.903895,0.05985372,0,0.05985372,5.371851,89.53068,0.1293635,0.3399051,0.3080974,0,4.289017
8/12/2007 2:00:00 PM,0.1860973,62.41829,105.3245,31.11308,0.1850996,0.3091302,37.77192,32.36954,0.1416181,0.1416181,0,-1,0,0.1416181,218.2843,0,0,0,0.3091302,0.1490717,0.1416181,0,0,0.6621395,3.957763,0.1600585,0,0.1600585,5.523696,92.06142,0.129342,0.15578,0.2473041,0,4.266893
8/12/2007 3:00:00 PM,0.1958351,48.02094,102.5251,44.6512,0.1947224,0.3242913,38.29562,32.60991,0.0547328,0.0547328,0,-1,0,0.0547328,592.499,0,0,0,0.3242913,0.05761347,0.0547328,0,0,0.502081,4.101816,0.2666778,0,0.2666778,5.776689,96.27795,0.1293061,0.06020608,0.259433,0,4.426107
8/12/2007 4:00:00 PM,0.0851464,33.5415,102.1438,58.79096,0.08467274,0.1431734,35.43692,32.97046,1.117057,1.117057,0,-1,0,1.117057,12.81702,0,2.220446E-16,0,0.1431734,1.175849,1.117057,0,0,0.2354033,4.341826,0,1.032676,-1.032676,4.688153,78.13573,0.1293061,1.228762,0.1145387,0,4.484999
