Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/12/2007 5:00:00 PM,0.1070276,19.07539,102.9103,73.16546,0.1061413,0.1791635,35.76554,32.67286,0.8803075,0.8803075,0,-1,0,0.8803075,20.35238,0,1.110223E-16,0,0.1791635,0.9266394,0.8803075,0,0,1.382821,3.30915,0,0.747476,-0.747476,3.900244,65.00394,0.1293061,0.9683383,0.1433308,0,3.488314
8/12/2007 6:00:00 PM,0.07586631,4.67973,104.5312,87.63217,0.04437779,0.07599806,33.01291,31.72284,1.481942,1.38,0,-1,0,1.38,5.507106,0,0.1019417,0.2501359,0.07599806,1.452632,1.38,0,0,2.21335,2.561674,0,1.376634,-1.376634,2.449145,40.819,0.1293061,1.630136,0.06079845,0,2.637672
8/12/2007 7:00:00 PM,0,0,107.0687,90,0,0,30.85866,30.85866,0.8994915,0.8994915,0,-1,0,0.8994915,0,0,1.110223E-16,0,0,0.9468332,0.8994915,0,0,3.742942,1.185041,0,0.9468332,-0.9468332,1.451095,24.18487,0.1293061,0.9894407,0,0,1.185041
8/12/2007 8:00:00 PM,0,0,110.8755,90,0,0,30.06888,30.06888,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.794979,0.2382077,0,0,0,1.451095,24.18487,0.1293061,0,0,0,0.2382077
8/12/2007 9:00:00 PM,0,0,116.7677,90,0,0,29.19897,29.19897,0.2832979,0.2262973,0,-1,0,0.2262973,0,0,0.05700061,0.0853304,0,0.2382077,0.2262973,0,0,4.794979,0.2382077,0,0.2382077,-0.2382077,1.200002,20,0.1293061,0.3116277,0,0,0.2382077
8/12/2007 10:00:00 PM,0,0,126.5561,90,0,0,28.42636,28.42636,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1293061,0,0,0,0
8/12/2007 11:00:00 PM,0,0,144.1509,90,0,0,27.84834,27.84834,0.1317344,0,0,-1,0,0,0,0,0.1317344,0.1449079,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1293061,0.1449079,0,0,0
8/13/2007 12:00:00 AM,0,0,174.2161,90,0,0,27.36188,27.36188,0.1172147,0,0,-1,0,0,0,0,0.1172147,0.1289362,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1293061,0.1289362,0,0,0
8/13/2007 1:00:00 AM,0,0,-152.1837,90,0,0,26.92693,26.92693,0.05795747,0,0,-1,0,0,0,0,0.05795747,0.06375322,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1293061,0.06375322,0,0,0
8/13/2007 2:00:00 AM,0,0,-130.7408,90,0,0,26.48053,26.48053,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1293061,0,0,0,0
8/13/2007 3:00:00 AM,0,0,-119.0161,90,0,0,26.20582,26.20582,0.01073319,0,0,-1,0,0,0,0,0.01073319,0.01180651,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1293061,0.01180651,0,0,0
8/13/2007 4:00:00 AM,0,0,-112.1677,90,0,0,25.93112,25.93112,0.1026446,0,0,-1,0,0,0,0,0.1026446,0.112909,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1293061,0.112909,0,0,0
8/13/2007 5:00:00 AM,0,0,-107.8268,90,0,0,25.69075,25.69075,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1293061,0,0,0,0
8/13/2007 6:00:00 AM,0.01398019,0,-104.9371,90,0,0,25.5305,25.5305,0.09199992,0.09199992,1.544631,0,0.4777844,0.09199992,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1294733,0.1011999,0,1.7,0
8/13/2007 7:00:00 AM,0.06417254,14.35613,-103.0256,77.84283,0.06366485,0.1123414,27.17762,25.33592,0.2376473,0.2376473,1.690279,0,0.5175461,0.2376473,47.27234,2.220446E-16,0,0,0.1123414,0,0,1.452632,1.38,3.679654,1.242,1.492341,0,1.492341,3.924945,65.41561,0.1296706,0.261412,0.08987314,1.7,1.354341
8/13/2007 8:00:00 AM,0.1434486,28.82431,-101.9356,63.40371,0.1425122,0.2479872,29.92017,25.78804,0.04277951,0.04277951,1.495411,0,0.4643472,0.04277951,579.6869,4.440892E-16,0,0,0.2479872,0,0,1.452632,1.38,2.187313,2.585107,1.627987,0,1.627987,5.469389,91.1563,0.129788,0.04705746,0.1983898,1.7,2.833095
8/13/2007 9:00:00 AM,0.3586459,43.32728,-101.8041,49.1339,0.35403,0.5930885,37.1918,26.86397,0.7820767,0.7820767,0,-1,0,0.7820767,75.83508,0,1.110223E-16,0,0.5930885,0.8232386,0.7820767,0,0,0.5593258,4.050296,0,0.2301501,-0.2301501,5.226789,87.11298,0.129788,0.8602843,0.4744708,0,4.643384
8/13/2007 10:00:00 AM,0.6288697,57.79659,-103.3909,35.28469,0.6146953,0.9806218,46.155,28.0887,0.7431876,0.7431876,0,0,0,0.7431876,131.9481,0,0,0,0.9806218,0.7823027,0.7431876,0,0,0.815048,3.820146,0.198319,0,0.198319,5.414931,90.24868,0.1297614,0.8175064,0.7844974,0,4.800767
8/13/2007 11:00:00 AM,0.3344821,72.02881,-110.2425,22.68239,0.3325321,0.5515904,39.04055,29.32488,0,0,0,0,0,0,0,0,0,0,0.5515904,0,0,0,0,0.616729,3.998633,0.5515904,0,0.5515904,5.938216,98.97007,0.1296875,0,0.4412723,0,4.550223
8/13/2007 12:00:00 PM,0.4970393,83.80312,-157.7924,14.95272,0.4928041,0.7914393,44.95609,30.48666,1.346769,1.346769,0.425,0,0.172125,1.346769,58.76578,0,0,0,0.7914393,0.9702831,0.921769,0,0,0.06513865,4.495064,0,0.1788438,-0.1788438,5.749698,95.82811,0.1296875,1.481446,0.6331514,1.7,5.286503
8/13/2007 1:00:00 PM,0.2929652,76.42659,116.1525,19.30434,0.2913598,0.4803323,40.18071,31.65988,0,0,0,0,0,0,0,0.2164783,0,0,0.4803323,0,0,0,0,0.263854,4.31622,0.263854,0,0.263854,6.000012,100,0.1296522,0,0.3842658,0,4.796553
8/13/2007 2:00:00 PM,0.2127854,62.43129,104.647,31.00847,0.2116333,0.352039,38.51583,32.3352,0,0,0,-1,0,0,0,0.352039,0,0,0.352039,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1296522,0,0.2816312,0,4.905728
8/13/2007 3:00:00 PM,0.4119461,48.0005,102.0569,44.60275,0.4062973,0.6541401,44.50631,32.58129,1.031247,1.031247,0,-1,0,1.031247,63.43195,0,0,0,0.6541401,1.085523,1.031247,0,0,0,4.553689,0,0.4313832,-0.4313832,5.545294,92.42139,0.1296522,1.134372,0.5233121,0,5.207829
8/13/2007 4:00:00 PM,0.2636203,33.49873,101.7708,58.77718,0.2603294,0.4283276,40.54606,32.9304,0.9052194,0.9052194,0,-1,0,0.9052194,47.31754,0,0,0,0.4283276,0.9528625,0.9052194,0,0,0.4793146,4.122306,0,0.5245349,-0.5245349,4.992386,83.20627,0.1296522,0.9957413,0.3426621,0,4.550633
8/13/2007 5:00:00 PM,0.05855362,19.01359,102.5847,73.17724,0.05818112,0.09894028,34.35466,32.66142,0,0,0,-1,0,0,0,0,0,0,0.09894028,0,0,0,0,1.062131,3.597771,0.09894028,0,0.09894028,5.086249,84.77065,0.1296389,0,0.07915222,0,3.696711
8/13/2007 6:00:00 PM,0.01697569,4.599037,104.2268,87.66576,0.0167632,0.02883176,32.18119,31.69422,0.5116953,0.5116953,0,-1,0,0.5116953,5.634556,0,1.110223E-16,0,0.02883176,0.5386266,0.5116953,0,0,0.9631909,3.686817,0,0.5097949,-0.5097949,4.548878,75.81448,0.1296389,0.5628648,0.02306541,0,3.715649
8/13/2007 7:00:00 PM,0,0,106.7675,90,0,0,30.84149,30.84149,0.9239404,0.9239404,0,-1,0,0.9239404,0,0,1.110223E-16,0,0,0.9725688,0.9239404,0,0,1.52963,3.177022,0,0.9725688,-0.9725688,3.5237,58.72822,0.1296389,1.016334,0,0,3.177022
8/13/2007 8:00:00 PM,0,0,110.5621,90,0,0,30.05171,30.05171,0.02340336,0.02340336,0,-1,0,0.02340336,0,0,3.469447E-18,0,0,0.02463512,0.02340336,0,0,2.610262,2.204453,0,0.02463512,-0.02463512,3.497733,58.29543,0.1296389,0.0257437,0,0,2.204453
8/13/2007 9:00:00 PM,0,0,116.4288,90,0,0,29.16464,29.16464,0.4289899,0.4289899,0,-1,0,0.4289899,0,0,5.551115E-17,0,0,0.4515684,0.4289899,0,0,2.637634,2.179818,0,0.4515684,-0.4515684,3.021738,50.36219,0.1296389,0.4718889,0,0,2.179818
8/13/2007 10:00:00 PM,0,0,126.1904,90,0,0,28.37486,28.37486,0.03739092,0.03739092,0,-1,0,0.03739092,0,0,6.938894E-18,0,0,0.03935886,0.03739092,0,0,3.139377,1.72825,0,0.03935886,-0.03935886,2.98025,49.67073,0.1296389,0.04113001,0,0,1.72825
8/13/2007 11:00:00 PM,0,0,143.8309,90,0,0,27.79683,27.79683,0.1774293,0.1774293,0,-1,0,0.1774293,0,0,0,0,0,0.1867677,0.1774293,0,0,3.183109,1.688891,0,0.1867677,-0.1867677,2.783379,46.38956,0.1296389,0.1951723,0,0,1.688891
8/14/2007 12:00:00 AM,0,0,174.2335,90,0,0,27.33326,27.33326,0.08036462,0.08036462,0,-1,0,0.08036462,0,0,1.387779E-17,0,0,0.08459434,0.08036462,0,0,3.390628,1.502123,0,0.08459434,-0.08459434,2.694209,44.9034,0.1296389,0.08840109,0,0,1.502123
8/14/2007 1:00:00 AM,0,0,-151.7691,90,0,0,26.89831,26.89831,0.003495108,0.003495108,0,-1,0,0.003495108,0,0,4.336809E-19,0,0,0.003679061,0.003495108,0,0,3.484622,1.417529,0,0.003679061,-0.003679061,2.690331,44.83876,0.1296389,0.003844619,0,0,1.417529
8/14/2007 2:00:00 AM,0,0,-130.2827,90,0,0,26.46336,26.46336,0.1986782,0.1986782,0,-1,0,0.1986782,0,0,2.775558E-17,0,0,0.209135,0.1986782,0,0,3.48871,1.41385,0,0.209135,-0.209135,2.469883,41.16464,0.1296389,0.218546,0,0,1.41385
8/14/2007 3:00:00 AM,0,0,-118.6143,90,0,0,26.18865,26.18865,0.07017473,0.07017473,0,-1,0,0.07017473,0,0,0,0,0,0.07386814,0.07017473,0,0,3.721082,1.204715,0,0.07386814,-0.07386814,2.39202,39.86691,0.1296389,0.07719221,0,0,1.204715
8/14/2007 4:00:00 AM,0,0,-111.8138,90,0,0,25.91395,25.91395,0.09165215,0.09165215,0,-1,0,0.09165215,0,0,0,0,0,0.09647595,0.09165215,0,0,3.803158,1.130847,0,0.09647595,-0.09647595,2.290325,38.17201,0.1296389,0.1008174,0,0,1.130847
8/14/2007 5:00:00 AM,0,0,-107.5002,90,0,0,25.67358,25.67358,0.15896,0.15896,0,0,0,0.15896,0,0,2.775558E-17,0,0,0.1673263,0.15896,0,0,3.910353,1.034371,0,0.1673263,-0.1673263,2.113948,35.23239,0.1296389,0.174856,0,0,1.034371
8/14/2007 6:00:00 AM,0.02357303,0,-104.6188,90,0,0,25.51333,25.51333,0.1450238,0.1450238,0,0,0,0.1450238,0,0,2.775558E-17,0,0,0.1526567,0.1450238,0,0,4.096272,0.8670446,0,0.1526567,-0.1526567,1.953033,32.55049,0.1296389,0.1595262,0,0,0.8670446
8/14/2007 7:00:00 AM,0.1680395,14.36378,-102.6969,77.78542,0.1559209,0.2714082,29.85659,25.33592,0.1328259,0.1328259,0,0,0,0.1328259,204.3338,0,0,0,0.2714082,0.1398167,0.1328259,0,0,4.26589,0.7143879,0.1315915,0,0.1315915,2.077872,34.63113,0.1296213,0.1461085,0.2171266,0,0.9857961
8/14/2007 8:00:00 AM,0.3354567,28.85076,-101.5732,63.32307,0.3229274,0.5467421,35.1928,25.78804,0.7170056,0.7170056,0,0,0,0.7170056,76.25353,0,0,0,0.5467421,0.7547427,0.7170056,0,0,4.134298,0.8328202,0,0.2080007,-0.2080007,1.85862,30.97694,0.1296213,0.7887062,0.4373937,0,1.379562
8/14/2007 9:00:00 AM,0.6576165,43.37416,-101.3708,49.02388,0.6311594,1.011221,45.38515,26.8468,0.3998755,0.3998755,0,-1,0,0.3998755,252.884,0,0,0,1.011221,0.4209215,0.3998755,0,0,4.36541,0.6248196,0.5902997,0,0.5902997,2.418628,40.31038,0.1295424,0.439863,0.8089769,0,1.636041
8/14/2007 10:00:00 AM,0.6223646,57.87061,-102.8089,35.13115,0.6090227,0.9725863,45.96834,28.07153,0.04020573,0.04020573,0,0,0,0.04020573,2419.024,0,0,0,0.9725863,0.04232182,0.04020573,0,0,3.775111,1.156089,0.9302645,0,0.9302645,3.301154,55.01912,0.1294182,0.04422631,0.778069,0,2.128675
8/14/2007 11:00:00 AM,0.9446738,72.15494,-109.2912,22.45337,0.9199702,1.382029,56.58586,29.31343,1.090242,1.090242,0,0,0,1.090242,126.7635,0,0,0,1.382029,1.147623,1.090242,0,0,2.844846,1.993327,0.234406,0,0.234406,3.523531,58.7254,0.1293869,1.199266,1.105623,0,3.375356
8/14/2007 12:00:00 PM,1.034909,84.10938,-156.9602,14.63443,1.009216,1.481011,60.48347,30.46949,0.2784303,0.2784303,0,0,0,0.2784303,531.9146,0,0,0,1.481011,0.2930846,0.2784303,0,0,2.61044,2.204293,1.187927,0,1.187927,4.650497,77.50813,0.1292287,0.3062734,1.184809,0,3.685304
8/14/2007 1:00:00 PM,0.8598922,76.51311,114.8421,19.09416,0.8398494,1.262018,56.53901,31.64271,0.4350721,0.4350721,0,0,0,0.4350721,290.071,0,0,0,1.262018,0.4579706,0.4350721,0,0,1.422513,3.273427,0.8040475,0,0.8040475,5.413284,90.22121,0.1291218,0.4785793,1.009614,0,4.535445
8/14/2007 2:00:00 PM,0.8735093,62.43906,103.9588,30.90687,0.8482639,1.267518,57.48329,32.31804,0.6666533,0.6666533,0,-1,0,0.6666533,190.1314,0,0,0,1.267518,0.7017403,0.6666533,0,0,0.6184659,3.99707,0.5657772,0,0.5657772,5.950027,99.16692,0.1290468,0.7333187,1.014014,0,5.264587
8/14/2007 3:00:00 PM,0.6405296,47.97574,101.5824,44.55738,0.6194909,0.962468,50.82471,32.54696,0.1470448,0.1470448,0,-1,0,0.1470448,654.5408,0.7549954,0,0,0.962468,0.154784,0.1470448,0,0,0.05268869,4.506269,0.05268869,0,0.05268869,6.000012,100,0.1290398,0.1617493,0.7699744,0,5.468737
8/14/2007 4:00:00 PM,0.5385787,33.45214,101.3931,58.76635,0.5096321,0.8050735,47.90191,32.90178,1.518009,1.38,0,-1,0,1.38,58.33866,2.220446E-16,0.1380088,0.2898097,0.8050735,1.452632,1.38,0,0,0,4.553689,0,0.6475581,-0.6475581,5.317426,88.62359,0.1290398,1.66981,0.6440588,0,5.358762
8/14/2007 5:00:00 PM,0.3206197,18.94825,102.255,73.1918,0.2884388,0.4732765,41.05143,32.60991,0.527811,0.527811,0,-1,0,0.527811,89.6678,0,0,0,0.4732765,0.5555905,0.527811,0,0,0.7195089,3.906131,0,0.082314,-0.082314,5.230659,87.17748,0.1290398,0.5805921,0.3786212,0,4.379407
8/14/2007 6:00:00 PM,0.0757992,4.515015,103.9186,87.70197,0.04359452,0.07469675,32.90991,31.64271,1.154192,1.154192,0,-1,0,1.154192,6.471778,0,2.220446E-16,0,0.07469675,1.214939,1.154192,0,0,0.810969,3.823817,0,1.140242,-1.140242,4.028738,67.14551,0.1290398,1.269611,0.0597574,0,3.898514
8/14/2007 7:00:00 PM,0,0,106.4623,90,0,0,30.78998,30.78998,0.5188968,0.5188968,0,-1,0,0.5188968,0,0,1.110223E-16,0,0,0.5462071,0.5188968,0,0,2.077905,2.683575,0,0.5462071,-0.5462071,3.452986,57.54964,0.1290398,0.5707865,0,0,2.683575
8/14/2007 8:00:00 PM,0,0,110.2444,90,0,0,30.00592,30.00592,0.502973,0.502973,0,-1,0,0.502973,0,0,1.110223E-16,0,0,0.5294453,0.502973,0,0,2.684802,2.137367,0,0.5294453,-0.5294453,2.894901,48.24826,0.1290398,0.5532703,0,0,2.137367
8/14/2007 9:00:00 PM,0,0,116.0847,90,0,0,29.13602,29.13602,0.4292106,0.4292106,0,-1,0,0.4292106,0,0,5.551115E-17,0,0,0.4518006,0.4292106,0,0,3.273074,1.607922,0,0.4518006,-0.4518006,2.418662,40.31094,0.1290398,0.4721316,0,0,1.607922
8/14/2007 10:00:00 PM,0,0,125.8182,90,0,0,28.34624,28.34624,0.07383499,0.07383499,0,-1,0,0.07383499,0,0,0,0,0,0.07772105,0.07383499,0,0,3.775075,1.156122,0,0.07772105,-0.07772105,2.336736,38.94553,0.1290398,0.0812185,0,0,1.156122
8/14/2007 11:00:00 PM,0,0,143.5042,90,0,0,27.77966,27.77966,0.05941913,0.05941913,0,-1,0,0.05941913,0,0,0,0,0,0.06254645,0.05941913,0,0,3.861432,1.0784,0,0.06254645,-0.06254645,2.270807,37.8467,0.1290398,0.06536105,0,0,1.0784
8/15/2007 12:00:00 AM,0,0,174.2566,90,0,0,27.31609,27.31609,0.1402144,0.1402144,0,-1,0,0.1402144,0,0,2.775558E-17,0,0,0.1475941,0.1402144,0,0,3.930928,1.015854,0,0.1475941,-0.1475941,2.115229,35.25374,0.1290398,0.1542359,0,0,1.015854
8/15/2007 1:00:00 AM,0,0,-151.3372,90,0,0,26.86397,26.86397,0.07209621,0.07209621,0,-1,0,0.07209621,0,0,0,0,0,0.07589075,0.07209621,0,0,4.094921,0.86826,0,0.07589075,-0.07589075,2.035233,33.92048,0.1290398,0.07930584,0,0,0.86826
8/15/2007 2:00:00 AM,0,0,-129.8123,90,0,0,26.44619,26.44619,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.179244,0.7923692,0,0,0,2.035233,33.92048,0.1290398,0,0,0,0.7923692
8/15/2007 3:00:00 AM,0,0,-118.2046,90,0,0,26.17148,26.17148,0.1035389,0.1035389,0,-1,0,0.1035389,0,0,1.387779E-17,0,0,0.1089883,0.1035389,0,0,4.179244,0.7923692,0,0.1089883,-0.1089883,1.920349,32.00576,0.1290398,0.1138928,0,0,0.7923692
8/15/2007 4:00:00 AM,0,0,-111.4539,90,0,0,25.91395,25.91395,0.1779577,0.1779577,0,-1,0,0.1779577,0,0,0,0,0,0.1873239,0.1779577,0,0,4.300342,0.6833809,0,0.1873239,-0.1873239,1.722892,28.71482,0.1290398,0.1957535,0,0,0.6833809
8/15/2007 5:00:00 AM,0,0,-107.1685,90,0,0,25.65641,25.65641,0.1173279,0.1173279,0,0,0,0.1173279,0,0,1.387779E-17,0,0,0.1235031,0.1173279,0,0,4.50848,0.496057,0,0.1235031,-0.1235031,1.592709,26.54509,0.1290398,0.1290607,0,0,0.496057
8/15/2007 6:00:00 AM,0.02562062,0,-104.2958,90,0,0,25.49616,25.49616,0.02475516,0.02475516,0,0,0,0.02475516,0,0,0,0,0,0.02605806,0.02475516,0,0,4.645706,0.3725539,0,0.02605806,-0.02605806,1.565241,26.0873,0.1290398,0.02723067,0,0,0.3725539
8/15/2007 7:00:00 AM,0.2096561,14.37312,-102.3635,77.72554,0.1861048,0.322518,30.71847,25.31875,0,0,0,0,0,0,0,0,0,0,0.322518,0,0,0,0,4.674659,0.3464958,0.322518,0,0.322518,1.871208,31.18675,0.128997,0,0.2580144,0,0.6690138
8/15/2007 8:00:00 AM,0.4673398,28.87864,-101.2057,63.24014,0.4387972,0.7296359,38.58646,25.77087,0.8524102,0.8524102,1.7,0,0.5202,0.8524102,85.5968,0,0,0,0.7296359,0,0,0.8475898,0.8052103,4.352141,0.636762,1.534846,0,1.534846,3.327291,55.45475,0.1291906,0.9376512,0.5837087,1.7,1.366398
8/15/2007 9:00:00 AM,0.6644678,43.42205,-100.9311,48.91174,0.6383713,1.02165,45.58288,26.82963,1.204999,1.204999,0,-1,0,1.204999,84.78429,0,0,0,1.02165,1.26842,1.204999,0,0,2.817295,2.018124,0,0.2467701,-0.2467701,3.067173,51.11945,0.1291906,1.325499,0.81732,0,3.039773
8/15/2007 10:00:00 AM,0.7911289,57.94497,-102.2171,34.97558,0.7682909,1.194365,50.72043,28.05437,0.8079054,0.8079054,0,0,0,0.8079054,147.8347,0,0,0,1.194365,0.8504267,0.8079054,0,0,3.091484,1.771353,0.3439381,0,0.3439381,3.393461,56.55757,0.1291451,0.888696,0.9554918,0,2.965718
8/15/2007 11:00:00 AM,0.7681051,72.27999,-108.3157,22.22178,0.7521886,1.164091,51.50161,29.29626,0.4177194,0.4177194,0,0,0,0.4177194,278.6779,0,0,0,1.164091,0.4397046,0.4177194,0,0,2.747546,2.080898,0.7243868,0,0.7243868,4.080675,68.01111,0.1290492,0.4594913,0.9312731,0,3.244989
8/15/2007 12:00:00 PM,0.8813911,84.41923,-156.0433,14.31152,0.8621528,1.29969,55.99841,30.45232,1.28642,1.28642,1.7,0,0.5202,1.28642,101.0315,0,0,0,1.29969,0,0,0.4135796,0.3929006,2.023159,2.732846,1.692591,0,1.692591,5.686408,94.77327,0.1292214,1.415062,1.039752,1.7,4.032536
8/15/2007 1:00:00 PM,0.8399819,76.59186,113.4946,18.88552,0.8215213,1.238625,55.97292,31.63127,0.1675312,0.1675312,0,0,0,0.1675312,739.3403,0.7317088,0,0,1.238625,0.1763486,0.1675312,0,0,0.3305681,4.256178,0.3305681,0,0.3305681,6.000012,100,0.1291777,0.1842843,0.9909003,0,5.494803
8/15/2007 2:00:00 PM,0.956745,62.44143,103.2605,30.80849,0.9293826,1.368413,59.93389,32.30659,0.2781233,0.2781233,0,-1,0,0.2781233,492.0168,1.075652,0,0,1.368413,0.2927614,0.2781233,0,0,0,4.553689,0,0,0,6.000012,100,0.1291777,0.3059357,1.094731,0,5.922102
8/15/2007 3:00:00 PM,0.5444049,47.94661,101.1018,44.51518,0.5310626,0.8376856,48.16407,32.52979,0.628621,0.628621,0,-1,0,0.628621,133.2576,0.1759793,0,0,0.8376856,0.6617064,0.628621,0,0,0,4.553689,0,0,0,6.000012,100,0.1291777,0.6914831,0.6701485,0,5.391375
8/15/2007 4:00:00 PM,0.3684402,33.40169,101.0107,58.75849,0.357888,0.5798,43.37896,32.88461,0.4911583,0.4911583,0,-1,0,0.4911583,118.0475,0.06279127,0,0,0.5798,0.5170087,0.4911583,0,0,0,4.553689,0,0,0,6.000012,100,0.1291777,0.5402741,0.46384,0,5.133489
8/15/2007 5:00:00 PM,0.2636359,18.87939,101.9213,73.20914,0.242753,0.4012266,39.70642,32.60991,1.432289,1.38,0,-1,0,1.38,29.07439,0,0.0522892,0.1955181,0.4012266,1.452632,1.38,0,0,0,4.553689,0,1.051405,-1.051405,4.891734,81.52873,0.1291777,1.575518,0.3209813,0,4.954916
8/15/2007 6:00:00 PM,0.05591945,4.427688,103.6066,87.7408,0.04247189,0.07278557,32.87725,31.64271,0,0,0,-1,0,0,0,0,0,0,0.07278557,0,0,0,0,1.168228,3.502284,0.07278557,0,0.07278557,4.960784,82.67957,0.1291681,0,0.05822846,0,3.57507
8/15/2007 7:00:00 PM,0,0,106.1532,90,0,0,30.78998,30.78998,0.5457931,0.5457931,0,-1,0,0.5457931,0,0,0,0,0,0.5745191,0.5457931,0,0,1.095442,3.567791,0,0.5745191,-0.5745191,4.355188,72.58632,0.1291681,0.6003724,0,0,3.567791
8/15/2007 8:00:00 PM,0,0,109.9223,90,0,0,30.01737,30.01737,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.733797,2.993272,0,0,0,4.355188,72.58632,0.1291681,0,0,0,2.993272
8/15/2007 9:00:00 PM,0,0,115.7355,90,0,0,29.13602,29.13602,0.611646,0.611646,0,-1,0,0.611646,0,0,0,0,0,0.6438379,0.611646,0,0,1.733797,2.993272,0,0.6438379,-0.6438379,3.676523,61.27526,0.1291681,0.6728106,0,0,2.993272
8/15/2007 10:00:00 PM,0,0,125.4394,90,0,0,28.34624,28.34624,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.449172,2.349434,0,0,0,3.676523,61.27526,0.1291681,0,0,0,2.349434
8/15/2007 11:00:00 PM,0,0,143.1707,90,0,0,27.76821,27.76821,0.100392,0.100392,0,-1,0,0.100392,0,0,1.387779E-17,0,0,0.1056758,0.100392,0,0,2.449172,2.349434,0,0.1056758,-0.1056758,3.565131,59.41874,0.1291681,0.1104312,0,0,2.349434
8/16/2007 12:00:00 AM,0,0,174.2859,90,0,0,27.31609,27.31609,0.1121849,0.1121849,0,-1,0,0.1121849,0,0,0,0,0,0.1180893,0.1121849,0,0,2.56659,2.243758,0,0.1180893,-0.1180893,3.440654,57.34412,0.1291681,0.1234033,0,0,2.243758
8/16/2007 1:00:00 AM,0,0,-150.8876,90,0,0,26.88114,26.88114,0.1426722,0.1426722,0,-1,0,0.1426722,0,0,0,0,0,0.1501813,0.1426722,0,0,2.6978,2.125669,0,0.1501813,-0.1501813,3.282349,54.70571,0.1291681,0.1569395,0,0,2.125669
8/16/2007 2:00:00 AM,0,0,-129.3298,90,0,0,26.44619,26.44619,0.05382214,0.05382214,0,-1,0,0.05382214,0,0,0,0,0,0.05665489,0.05382214,0,0,2.864668,1.975488,0,0.05665489,-0.05665489,3.22263,53.71039,0.1291681,0.05920436,0,0,1.975488
8/16/2007 3:00:00 AM,0,0,-117.787,90,0,0,26.18865,26.18865,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.927618,1.918833,0,0,0,3.22263,53.71039,0.1291681,0,0,0,1.918833
8/16/2007 4:00:00 AM,0,0,-111.0881,90,0,0,25.91395,25.91395,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.927618,1.918833,0,0,0,3.22263,53.71039,0.1291681,0,0,0,1.918833
8/16/2007 5:00:00 AM,0,0,-106.832,90,0,0,25.65641,25.65641,0.05261128,0.05261128,0,0,0,0.05261128,0,0,6.938894E-18,0,0,0.0553803,0.05261128,0,0,2.927618,1.918833,0,0.0553803,-0.0553803,3.164254,52.73746,0.1291681,0.05787241,0,0,1.918833
8/16/2007 6:00:00 AM,0.01356212,0,-103.9684,90,0,0,25.49616,25.49616,0.02609655,0.02609655,0,0,0,0.02609655,0,0,3.469447E-18,0,0,0.02747005,0.02609655,0,0,2.989152,1.863452,0,0.02747005,-0.02747005,3.135298,52.25486,0.1291681,0.0287062,0,0,1.863452
8/16/2007 7:00:00 AM,0.05824924,14.38413,-102.0255,77.66325,0.05781891,0.1021309,26.97388,25.30158,0.6447227,0.6447227,0,0,0,0.6447227,15.84106,0,0,0,0.1021309,0.6786555,0.6447227,0,0,3.019674,1.835982,0,0.5765246,-0.5765246,2.527587,42.12637,0.1291681,0.709195,0.08170474,0,1.938113
8/16/2007 8:00:00 AM,0.09792081,28.90789,-100.833,63.155,0.0973486,0.1705522,28.59033,25.77087,0.2090966,0.2090966,0,0,0,0.2090966,81.56625,0,0,0,0.1705522,0.2201017,0.2090966,0,0,3.660257,1.259458,0,0.04954943,-0.04954943,2.475358,41.25588,0.1291681,0.2300062,0.1364418,0,1.43001
8/16/2007 9:00:00 AM,0.2170267,43.47088,-100.4849,48.7976,0.2157423,0.3693151,33.09029,26.81819,0,0,0,-1,0,0,0,0,0,0,0.3693151,0,0,0,0,3.715312,1.209908,0.3693151,0,0.3693151,2.825721,47.09525,0.1291194,0,0.2954521,0,1.579223
8/16/2007 10:00:00 AM,0.364686,58.01949,-101.6154,34.81815,0.3620662,0.6019085,38.62931,28.05437,0,0,0,0,0,0,0,0,0,0,0.6019085,0,0,0,0,3.345997,1.542292,0.6019085,0,0.6019085,3.396741,56.61224,0.12904,0,0.4815268,0,2.1442
8/16/2007 11:00:00 AM,0.4753141,72.40366,-107.3157,21.98779,0.471366,0.7648235,43.09772,29.2791,0.2443157,0.2443157,0,0,0,0.2443157,313.0471,0,0,0,0.7648235,0.2571745,0.2443157,0,0,2.744088,2.08401,0.507649,0,0.507649,3.87834,64.63886,0.1289731,0.2687473,0.6118588,0,2.848833
8/16/2007 12:00:00 PM,0.4306722,84.73236,-155.025,13.98408,0.4278169,0.6946274,42.97582,30.43515,0,0,0,0,0,0,0,0,0,0,0.6946274,0,0,0,0,2.236439,2.540894,0.6946274,0,0.6946274,4.537321,75.62186,0.1288817,0,0.5557019,0,3.235521
8/16/2007 1:00:00 PM,0.4057512,76.66235,112.1114,18.67876,0.4031333,0.6528958,43.43573,31.6141,0,0,0,0,0,0,0,0,0,0,0.6528958,0,0,0,0,1.541812,3.166058,0.6528958,0,0.6528958,5.156712,85.94503,0.1287959,0,0.5223166,0,3.818954
8/16/2007 2:00:00 PM,0.2008462,62.43826,102.5525,30.71351,0.1997755,0.3330165,38.12183,32.28942,0.3161601,0.3161601,0,-1,0,0.3161601,105.3316,0,0,0,0.3330165,0.3328001,0.3161601,0,0,0.888916,3.753664,0.0002163542,0,0.0002163542,5.156918,85.94846,0.1287959,0.3477761,0.2664132,0,4.086681
8/16/2007 3:00:00 PM,0.26781,47.91302,100.6155,44.47626,0.266125,0.4384153,40.31348,32.52979,0.6740723,0.6740723,0,-1,0,0.6740723,65.0398,0,0,0,0.4384153,0.7095498,0.6740723,0,0,0.8886996,3.753859,0,0.2711345,-0.2711345,4.871117,81.18511,0.1287959,0.7414795,0.3507322,0,4.192275
8/16/2007 4:00:00 PM,0.08744782,33.34736,100.6238,58.75366,0.08696564,0.1470786,35.40063,32.86745,1.271205,1.271205,0,-1,0,1.271205,11.57001,0,2.220446E-16,0.01832534,0.1470786,1.33811,1.271205,0,0,1.18996,3.482725,0,1.191032,-1.191032,3.615659,60.26086,0.1287959,1.398325,0.1176629,0,3.629803
8/16/2007 5:00:00 PM,0.1390464,18.807,101.5838,73.22929,0.1371184,0.2304566,36.57928,32.58129,0.5058032,0.5058032,0,-1,0,0.5058032,45.5625,0,0,0,0.2304566,0.5324244,0.5058032,0,0,2.513329,2.291693,0,0.3019679,-0.3019679,3.297357,54.95584,0.1287959,0.5563836,0.1843653,0,2.52215
8/16/2007 6:00:00 PM,0.03444615,4.337086,103.2908,87.78223,0.03282519,0.05634423,32.56798,31.6141,0.5399019,0.5399019,0,-1,0,0.5399019,10.43602,0,0,0,0.05634423,0.5683177,0.5399019,0,0,2.848849,1.989725,0,0.5119735,-0.5119735,2.757689,45.9614,0.1287959,0.593892,0.04507539,0,2.046069
8/16/2007 7:00:00 PM,0,0,105.8403,90,0,0,30.76136,30.76136,0.1539735,0.1539735,0,-1,0,0.1539735,0,0,0,0,0,0.1620773,0.1539735,0,0,3.417708,1.477752,0,0.1620773,-0.1620773,2.586845,43.11399,0.1287959,0.1693708,0,0,1.477752
8/16/2007 8:00:00 PM,0,0,109.596,90,0,0,29.98875,29.98875,0.1229404,0.1229404,0,-1,0,0.1229404,0,0,1.387779E-17,0,0,0.129411,0.1229404,0,0,3.597794,1.315674,0,0.129411,-0.129411,2.450434,40.84048,0.1287959,0.1352345,0,0,1.315674
8/16/2007 9:00:00 PM,0,0,115.3811,90,0,0,29.11885,29.11885,0.6986487,0.6986487,0,-1,0,0.6986487,0,0,1.110223E-16,0,0,0.7354196,0.6986487,0,0,3.741584,1.186263,0,0.7354196,-0.7354196,1.675233,27.9205,0.1287959,0.7685136,0,0,1.186263
8/16/2007 10:00:00 PM,0,0,125.0539,90,0,0,28.32907,28.32907,0.09617079,0.09617079,0,-1,0,0.09617079,0,0,1.387779E-17,0,0,0.1012324,0.09617079,0,0,4.558717,0.4508437,0,0.1012324,-0.1012324,1.568525,26.14203,0.1287959,0.1057879,0,0,0.4508437
8/16/2007 11:00:00 PM,0,0,142.8302,90,0,0,27.76821,27.76821,0.06308169,0.06308169,0,-1,0,0.06308169,0,0,0,0,0,0.06640177,0.06308169,0,0,4.671197,0.3496113,0,0.06640177,-0.06640177,1.498531,24.97547,0.1287959,0.06938986,0,0,0.3496113
8/17/2007 12:00:00 AM,0,0,174.3216,90,0,0,27.29892,27.29892,0.2113386,0.2113386,0,-1,0,0.2113386,0,0,2.775558E-17,0,0,0.2224617,0.2113386,0,0,4.744977,0.2832095,0,0.2224617,-0.2224617,1.264036,21.06723,0.1287959,0.2324725,0,0,0.2832095
8/17/2007 1:00:00 AM,0,0,-150.4197,90,0,0,26.86397,26.86397,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.992157,0.06074777,0,0,0,1.264036,21.06723,0.1287959,0,0,0,0.06074777
8/17/2007 2:00:00 AM,0,0,-128.8353,90,0,0,26.44619,26.44619,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.992157,0.06074777,0,0,0,1.264036,21.06723,0.1287959,0,0,0,0.06074777
8/17/2007 3:00:00 AM,0,0,-117.3617,90,0,0,26.17148,26.17148,0.1752349,0.05771038,0,-1,0,0.05771038,0,0,0.1175245,0.135048,0,0.06074777,0.05771038,0,0,4.992157,0.06074777,0,0.06074777,-0.06074777,1.200002,20,0.1287959,0.1927584,0,0,0.06074777
8/17/2007 4:00:00 AM,0,0,-110.7167,90,0,0,25.91395,25.91395,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1287959,0,0,0,0
8/17/2007 5:00:00 AM,0,0,-106.4906,90,0,0,25.65641,25.65641,0.005779154,0.005779154,1.458411,0,0.4542461,0.005779154,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1289341,0.00635707,0,1.7,0
8/17/2007 6:00:00 AM,0.013464,0,-103.6364,90,0,0,25.49616,25.49616,0.2497036,0.2497036,1.7,0,0.5202,0.2497036,0,0,0,0,0,0,0,1.450296,1.377782,3.679654,1.242,1.377782,0,1.377782,3.816264,63.60427,0.1291467,0.274674,0,1.7,1.242
8/17/2007 7:00:00 AM,0.1154955,14.39676,-101.683,77.5986,0.1130712,0.1981119,28.57637,25.30158,0.7576987,0.7576987,1.7,0,0.5202,0.7576987,26.14652,0,0,0,0.1981119,0,0,0.9423013,0.8951863,2.301873,2.482003,1.093298,0,1.093298,4.853457,80.89079,0.1293515,0.8334685,0.1584895,1.7,2.680115
8/17/2007 8:00:00 AM,0.3831712,28.93844,-100.4553,63.06772,0.3659145,0.6154561,36.43867,25.77087,0.2282433,0.2282433,0,0,0,0.2282433,269.6491,0,0,0,0.6154561,0.2402561,0.2282433,0,0,1.208575,3.465972,0.3752,0,0.3752,5.209404,86.82322,0.1293022,0.2510676,0.4923649,0,4.081428
8/17/2007 9:00:00 AM,0.4521675,43.52054,-100.0324,48.68154,0.4431077,0.7321842,39.75512,26.80102,1.048687,1.048687,0,-1,0,1.048687,69.81911,0,2.220446E-16,0,0.7321842,1.103882,1.048687,0,0,0.8333747,3.803652,0,0.3716973,-0.3716973,4.8176,80.29317,0.1293022,1.153556,0.5857474,0,4.535836
8/17/2007 10:00:00 AM,0.6447128,58.09402,-101.004,34.65899,0.6313825,1.004732,46.6008,28.0372,0.8475465,0.8475465,0,0,0,0.8475465,118.546,0,0,0,1.004732,0.8921542,0.8475465,0,0,1.246372,3.431954,0.1125779,0,0.1125779,4.924401,82.07318,0.1292875,0.9323012,0.8037857,0,4.436687
8/17/2007 11:00:00 AM,0.6211033,72.52564,-106.2909,21.75162,0.6128305,0.9713452,47.3078,29.2791,0.2433551,0.2433551,0,0,0,0.2433551,399.1472,0,0,0,0.9713452,0.2561633,0.2433551,0,0,1.133794,3.533274,0.7151818,0,0.7151818,5.602882,93.38118,0.1291937,0.2676907,0.7770761,0,4.50462
8/17/2007 12:00:00 PM,0.7047858,85.04842,-153.8842,13.6522,0.6944323,1.078274,50.92572,30.43515,0.7046301,0.7046301,0,0,0,0.7046301,153.027,0,0,0,1.078274,0.7417158,0.7046301,0,0,0.418612,4.176938,0.3365587,0,0.3365587,5.922169,98.70263,0.1291496,0.7750931,0.8626196,0,5.255213
8/17/2007 1:00:00 PM,0.5542602,76.72413,110.6942,18.47421,0.5486782,0.8674418,47.76159,31.6141,1.48629,1.48629,0.425,0,0.172125,1.48629,58.36291,0,0,0,0.8674418,1.117147,1.06129,0,0,0.08205331,4.479841,0,0.249705,-0.249705,5.658957,94.31577,0.1291496,1.634918,0.6939535,1.7,5.347283
8/17/2007 2:00:00 PM,0.6716445,62.42941,101.8354,30.62211,0.6585985,1.017876,51.73565,32.28942,0.9514171,0.9514171,0,-1,0,0.9514171,106.9852,0,0,0,1.017876,1.001492,0.9514171,0,0,0.3595034,4.230136,0.01638416,0,0.01638416,5.6745,94.57482,0.1291474,1.046559,0.8143007,0,5.248012
8/17/2007 3:00:00 PM,0.6789619,47.87494,100.1237,44.44069,0.6572369,1.014681,51.92162,32.51262,0.6415534,0.6415534,0,-1,0,0.6415534,158.16,0,0,0,1.014681,0.6753194,0.6415534,0,0,0.3431192,4.244882,0.3393618,0,0.3393618,5.996448,99.94059,0.129103,0.7057087,0.811745,0,5.259563
8/17/2007 4:00:00 PM,0.4464327,33.28914,100.2327,58.75189,0.4283398,0.6860922,45.43192,32.85028,0.706604,0.706604,0,-1,0,0.706604,97.09713,0,0,0,0.6860922,0.7437937,0.706604,0,0,0.003757359,4.550307,0,0.0577015,-0.0577015,5.935625,98.92688,0.129103,0.7772644,0.5488737,0,5.2364
8/17/2007 5:00:00 PM,0.1848342,18.73111,101.2424,73.25227,0.1788926,0.298715,37.80264,32.58129,0.05750945,0.05750945,0,-1,0,0.05750945,519.4189,0.1703086,0,0,0.298715,0.06053627,0.05750945,0,0,0.06787013,4.492606,0.06787013,0,0.06787013,6.000012,100,0.1290941,0.0632604,0.238972,0,4.791321
8/17/2007 6:00:00 PM,0.07145751,4.243243,102.9715,87.82626,0.04177517,0.0716098,32.82833,31.6141,1.208624,1.208624,0,-1,0,1.208624,5.924901,0,2.220446E-16,0,0.0716098,1.272236,1.208624,0,0,0,4.553689,0,1.200626,-1.200626,4.73444,78.90719,0.1290941,1.329487,0.05728784,0,4.625299
8/17/2007 7:00:00 PM,0,0,105.5237,90,0,0,30.7442,30.7442,0.2628098,0.2628098,0,-1,0,0.2628098,0,0,0,0,0,0.2766419,0.2628098,0,0,1.334029,3.353062,0,0.2766419,-0.2766419,4.442834,74.04709,0.1290941,0.2890908,0,0,3.353062
8/17/2007 8:00:00 PM,0,0,109.2656,90,0,0,29.98875,29.98875,0.2654029,0.2654029,0,-1,0,0.2654029,0,0,5.551115E-17,0,0,0.2793715,0.2654029,0,0,1.641409,3.076421,0,0.2793715,-0.2793715,4.148351,69.13905,0.1290941,0.2919432,0,0,3.076421
8/17/2007 9:00:00 PM,0,0,115.0216,90,0,0,29.10168,29.10168,0.4609492,0.4609492,0,-1,0,0.4609492,0,0,5.551115E-17,0,0,0.4852097,0.4609492,0,0,1.951822,2.797049,0,0.4852097,-0.4852097,3.636895,60.6148,0.1290941,0.5070441,0,0,2.797049
8/17/2007 10:00:00 PM,0,0,124.6617,90,0,0,28.3119,28.3119,0.1537638,0.1537638,0,-1,0,0.1537638,0,0,2.775558E-17,0,0,0.1618567,0.1537638,0,0,2.490944,2.311839,0,0.1618567,-0.1618567,3.466283,57.77127,0.1290941,0.1691402,0,0,2.311839
8/17/2007 11:00:00 PM,0,0,142.4823,90,0,0,27.76821,27.76821,0.07576872,0.07576872,0,-1,0,0.07576872,0,0,1.387779E-17,0,0,0.07975654,0.07576872,0,0,2.670785,2.149983,0,0.07975654,-0.07975654,3.382212,56.37009,0.1290941,0.08334558,0,0,2.149983
8/18/2007 12:00:00 AM,0,0,174.3638,90,0,0,27.29892,27.29892,0.2767463,0.2767463,0,-1,0,0.2767463,0,0,5.551115E-17,0,0,0.2913119,0.2767463,0,0,2.759403,2.070226,0,0.2913119,-0.2913119,3.075143,51.25227,0.1290941,0.304421,0,0,2.070226
8/18/2007 1:00:00 AM,0,0,-149.9333,90,0,0,26.86397,26.86397,0.2429318,0.2429318,0,-1,0,0.2429318,0,0,2.775558E-17,0,0,0.2557177,0.2429318,0,0,3.083083,1.778914,0,0.2557177,-0.2557177,2.805593,46.75978,0.1290941,0.267225,0,0,1.778914
8/18/2007 2:00:00 AM,0,0,-128.3286,90,0,0,26.44619,26.44619,0.08943162,0.08943162,0,-1,0,0.08943162,0,0,0,0,0,0.09413855,0.08943162,0,0,3.367214,1.523196,0,0.09413855,-0.09413855,2.706362,45.10594,0.1290941,0.09837478,0,0,1.523196
8/18/2007 3:00:00 AM,0,0,-116.9287,90,0,0,26.18865,26.18865,0.1125581,0.1125581,0,-1,0,0.1125581,0,0,1.387779E-17,0,0,0.1184822,0.1125581,0,0,3.471812,1.429058,0,0.1184822,-0.1184822,2.58147,43.02442,0.1290941,0.1238139,0,0,1.429058
8/18/2007 4:00:00 AM,0,0,-110.3396,90,0,0,25.91395,25.91395,0.257882,0.257882,0,-1,0,0.257882,0,0,0,0,0,0.2714547,0.257882,0,0,3.603459,1.310576,0,0.2714547,-0.2714547,2.295332,38.25546,0.1290941,0.2836702,0,0,1.310576
8/18/2007 5:00:00 AM,0,0,-106.1446,90,0,0,25.65641,25.65641,0.02145278,0.02145278,0,0,0,0.02145278,0,0,3.469447E-18,0,0,0.02258188,0.02145278,0,0,3.905076,1.039121,0,0.02258188,-0.02258188,2.271529,37.85874,0.1290941,0.02359806,0,0,1.039121
8/18/2007 6:00:00 AM,0.02336164,0,-103.3002,90,0,0,25.49616,25.49616,0.2143018,0.2143018,0,0,0,0.2143018,0,0,0,0,0,0.2255809,0.2143018,0,0,3.930166,1.016539,0,0.2255809,-0.2255809,2.033746,33.89569,0.1290941,0.235732,0,0,1.016539
8/18/2007 7:00:00 AM,0.2078409,14.41098,-101.3361,77.53162,0.1867082,0.323563,30.71881,25.30158,0,0,0,0,0,0,0,0,0,0,0.323563,0,0,0,0,4.180812,0.7909583,0.323563,0,0.323563,2.340704,39.01166,0.1290518,0,0.2588504,0,1.114521
8/18/2007 8:00:00 AM,0.4917579,28.97025,-100.0727,62.97837,0.4636652,0.7679484,39.32106,25.77087,0.5680293,0.5680293,0,0,0,0.5680293,135.1952,0,0,0,0.7679484,0.5979257,0.5680293,0,0,3.857249,1.082165,0.1700227,0,0.1700227,2.502002,41.69995,0.1290296,0.6248323,0.6143587,0,1.850113
8/18/2007 9:00:00 AM,0.5838605,43.57093,-99.57372,48.56369,0.5655969,0.9163526,43.3687,26.78385,0.1437171,0.1437171,0,-1,0,0.1437171,637.6086,0,0,0,0.9163526,0.1512812,0.1437171,0,0,3.687226,1.235186,0.7650715,0,0.7650715,3.227813,53.79677,0.1289297,0.1580888,0.7330821,0,2.151538
8/18/2007 10:00:00 AM,0.8735501,58.16842,-100.3829,34.49825,0.8497388,1.302516,53.15659,28.0372,1.31029,1.31029,1.7,0,0.5202,1.31029,99.40676,0,0,0,1.302516,0,0,0.3897105,0.370225,2.922155,1.92375,1.672741,0,1.672741,4.814714,80.24508,0.1291025,1.441318,1.042013,1.7,3.226266
8/18/2007 11:00:00 AM,0.8197476,72.64558,-105.2412,21.51345,0.8031979,1.232155,53.02001,29.2791,0,0,0,0,0,0,0,0,0,0,1.232155,0,0,0,0,1.249413,3.429217,1.232155,0,1.232155,5.983639,99.72712,0.128942,0,0.985724,0,4.661372
8/18/2007 12:00:00 PM,0.9515696,85.36695,-152.5934,13.31598,0.931853,1.387343,58.0941,30.43515,0.1177117,0.1177117,0,0,0,0.1177117,1178.594,1.246178,0,0,1.387343,0.1239071,0.1177117,0,0,0.01725833,4.538157,0.01725833,0,0.01725833,6.000012,100,0.1289397,0.1294829,1.109875,0,5.9255
8/18/2007 1:00:00 PM,0.8385901,76.77673,109.245,18.27225,0.8221005,1.239499,55.9729,31.6141,0.08567914,0.08567914,0,0,0,0.08567914,1446.675,1.14931,0,0,1.239499,0.09018857,0.08567914,0,0,0,4.553689,0,0,0,6.000012,100,0.1289397,0.09424706,0.991599,0,5.793188
8/18/2007 2:00:00 PM,0.6913813,62.41477,101.1098,30.53446,0.6777675,1.044023,52.31115,32.28942,1.012717,1.012717,0,-1,0,1.012717,103.0913,0,0,0,1.044023,1.066018,1.012717,0,0,0,4.553689,0,0.02199516,-0.02199516,5.976827,99.61359,0.1289397,1.113989,0.8352181,0,5.597712
8/18/2007 3:00:00 PM,0.622415,47.83231,99.62657,44.40857,0.6049418,0.942403,50.35417,32.51262,1.138647,1.138647,0,-1,0,1.138647,82.76512,0,0,0,0.942403,1.198576,1.138647,0,0,0.02443907,4.531694,0,0.2561733,-0.2561733,5.706797,95.11309,0.1289397,1.252512,0.7539224,0,5.474097
8/18/2007 4:00:00 PM,0.411421,33.22702,99.8375,58.75323,0.3974014,0.6397895,44.51427,32.85028,0.3091802,0.3091802,0,-1,0,0.3091802,206.931,0.005260564,0,0,0.6397895,0.3254528,0.3091802,0,0,0.3090761,4.27552,0.3090761,0,0.3090761,6.000012,100,0.1288995,0.3400982,0.5118316,0,4.91531
8/18/2007 5:00:00 PM,0.1800188,18.65172,100.8975,73.27805,0.1747228,0.2919696,37.66317,32.56413,0,0,0,-1,0,0,0,0.2919696,0,0,0.2919696,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1288995,0,0.2335756,0,4.845658
8/18/2007 6:00:00 PM,0.03746156,4.146197,102.6487,87.87283,0.03473232,0.05960594,32.60627,31.59693,0.2351876,0.2351876,0,-1,0,0.2351876,25.344,0,2.775558E-17,0,0.05960594,0.2475659,0.2351876,0,0,0,4.553689,0,0.1879599,-0.1879599,5.801885,96.69788,0.1288995,0.2587063,0.04768476,0,4.613295
8/18/2007 7:00:00 PM,0,0,105.2034,90,0,0,30.7442,30.7442,0.119164,0.119164,0,-1,0,0.119164,0,0,2.775558E-17,0,0,0.1254358,0.119164,0,0,0.2088444,4.365729,0,0.1254358,-0.1254358,5.669664,94.49421,0.1288995,0.1310804,0,0,4.365729
8/18/2007 8:00:00 PM,0,0,108.931,90,0,0,29.95442,29.95442,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3482175,4.240293,0,0,0,5.669664,94.49421,0.1288995,0,0,0,4.240293
8/18/2007 9:00:00 PM,0,0,114.657,90,0,0,29.06734,29.06734,0.1199387,0.1199387,0,-1,0,0.1199387,0,0,2.775558E-17,0,0,0.1262513,0.1199387,0,0,0.3482175,4.240293,0,0.1262513,-0.1262513,5.536583,92.27621,0.1288995,0.1319326,0,0,4.240293
8/18/2007 10:00:00 PM,0,0,124.2626,90,0,0,28.28329,28.28329,0.05636021,0.05636021,0,-1,0,0.05636021,0,0,6.938894E-18,0,0,0.05932653,0.05636021,0,0,0.4884967,4.114042,0,0.05932653,-0.05932653,5.474048,91.23395,0.1288995,0.06199623,0,0,4.114042
8/18/2007 11:00:00 PM,0,0,142.1267,90,0,0,27.73388,27.73388,0.1172559,0.1172559,0,-1,0,0.1172559,0,0,1.387779E-17,0,0,0.1234273,0.1172559,0,0,0.554415,4.054716,0,0.1234273,-0.1234273,5.343944,89.06555,0.1288995,0.1289815,0,0,4.054716
8/19/2007 12:00:00 AM,0,0,174.4129,90,0,0,27.28175,27.28175,0.2259498,0.2259498,0,-1,0,0.2259498,0,0,2.775558E-17,0,0,0.2378419,0.2259498,0,0,0.6915565,3.931288,0,0.2378419,-0.2378419,5.093236,84.88711,0.1288995,0.2485448,0,0,3.931288
8/19/2007 1:00:00 AM,0,0,-149.4277,90,0,0,26.82963,26.82963,0.1319123,0.1319123,0,-1,0,0.1319123,0,0,2.775558E-17,0,0,0.1388551,0.1319123,0,0,0.9558253,3.693446,0,0.1388551,-0.1388551,4.94687,82.44768,0.1288995,0.1451035,0,0,3.693446
8/19/2007 2:00:00 AM,0,0,-127.81,90,0,0,26.42902,26.42902,0.03313599,0.03313599,0,-1,0,0.03313599,0,0,6.938894E-18,0,0,0.03487999,0.03313599,0,0,1.110109,3.554591,0,0.03487999,-0.03487999,4.910104,81.8349,0.1288995,0.03644959,0,0,3.554591
8/19/2007 3:00:00 AM,0,0,-116.4883,90,0,0,26.15431,26.15431,0.1514862,0.1514862,0,-1,0,0.1514862,0,0,0,0,0,0.1594591,0.1514862,0,0,1.148864,3.519711,0,0.1594591,-0.1594591,4.742019,79.03349,0.1288995,0.1666348,0,0,3.519711
8/19/2007 4:00:00 AM,0,0,-109.9571,90,0,0,25.89678,25.89678,0.06234021,0.06234021,0,-1,0,0.06234021,0,0,1.387779E-17,0,0,0.06562128,0.06234021,0,0,1.326041,3.360252,0,0.06562128,-0.06562128,4.672848,77.88065,0.1288995,0.06857423,0,0,3.360252
8/19/2007 5:00:00 AM,0,0,-105.794,90,0,0,25.63924,25.63924,0.1201069,0.1201069,0,0,0,0.1201069,0,0,2.775558E-17,0,0,0.1264283,0.1201069,0,0,1.398954,3.294631,0,0.1264283,-0.1264283,4.539581,75.65953,0.1288995,0.1321176,0,0,3.294631
8/19/2007 6:00:00 AM,0.01476511,0,-102.9597,90,0,0,25.47899,25.47899,0.04486528,0.04486528,0,0,0,0.04486528,0,0,6.938894E-18,0,0,0.04722662,0.04486528,0,0,1.539429,3.168202,0,0.04722662,-0.04722662,4.4898,74.82985,0.1288995,0.04935181,0,0,3.168202
8/19/2007 7:00:00 AM,0.141844,14.42676,-100.985,77.46239,0.1364393,0.2382496,29.23819,25.28441,0.8355687,0.8355687,0,0,0,0.8355687,28.51347,0,0,0,0.2382496,0.8795459,0.8355687,0,0,1.591903,3.120976,0,0.6412963,-0.6412963,3.813814,63.56344,0.1288995,0.9191255,0.1905997,0,3.359226
8/19/2007 8:00:00 AM,0.136019,29.00323,-99.68532,62.88702,0.1351858,0.235537,29.67259,25.7537,0.3411517,0.3411517,0,0,0,0.3411517,69.04172,0,5.551115E-17,0,0.235537,0.3591071,0.3411517,0,0,2.304455,2.47968,0,0.1235701,-0.1235701,3.68356,61.39254,0.1288995,0.3752669,0.1884296,0,2.715216
8/19/2007 9:00:00 AM,0.1386101,43.62196,-99.10889,48.44413,0.1378606,0.2388306,30.78401,26.78385,0.8006602,0.8006602,0,-1,0,0.8006602,29.82921,0,0,0,0.2388306,0.8428003,0.8006602,0,0,2.441755,2.356109,0,0.6039696,-0.6039696,3.04692,50.7819,0.1288995,0.8807262,0.1910645,0,2.59494
8/19/2007 10:00:00 AM,0.5348322,58.24251,-99.75212,34.3361,0.5276539,0.8542079,43.51128,28.0372,0.6654605,0.6654605,0,0,0,0.6654605,128.3634,0,0,0,0.8542079,0.7004848,0.6654605,0,0,3.112832,1.75214,0.1537232,0,0.1537232,3.192755,53.21247,0.1288796,0.7320065,0.6833664,0,2.606348
8/19/2007 11:00:00 AM,0.5589346,72.76316,-104.1664,21.27353,0.5532168,0.8856292,45.53008,29.2791,0.6217425,0.6217425,0,0,0,0.6217425,142.4431,0,0,0,0.8856292,0.6544658,0.6217425,0,0,2.959109,1.890491,0.2311634,0,0.2311634,3.412055,56.86748,0.1288495,0.6839167,0.7085034,0,2.77612
8/19/2007 12:00:00 PM,0.6198968,85.6874,-151.1171,12.97553,0.6131579,0.9653918,48.49118,30.43515,0.415705,0.415705,0,0,0,0.415705,232.23,0,0,0,0.9653918,0.4375842,0.415705,0,0,2.727946,2.098538,0.5278077,0,0.5278077,3.912778,65.21283,0.128781,0.4572755,0.7723134,0,3.06393
8/19/2007 1:00:00 PM,0.8533574,76.81973,107.7661,18.07324,0.8369308,1.258379,56.439,31.63127,0.3311385,0.3311385,0,0,0,0.3311385,380.0159,0,0,0,1.258379,0.3485668,0.3311385,0,0,2.200138,2.573565,0.9098122,0,0.9098122,4.775901,79.5982,0.128663,0.3642524,1.006703,0,3.831944
8/19/2007 2:00:00 PM,0.2851278,62.39421,100.3761,30.45073,0.2835562,0.4664453,40.58482,32.28942,0.1958251,0.1958251,0,-1,0,0.1958251,238.1948,0,0,0,0.4664453,0.2061317,0.1958251,0,0,1.290326,3.392395,0.2603136,0,0.2603136,5.022856,83.7141,0.1286292,0.2154077,0.3731562,0,3.858841
8/19/2007 3:00:00 PM,0.1162789,47.78508,99.1245,44.37996,0.1156683,0.1951233,35.88322,32.51262,2.041966,1.38,0,-1,0,1.38,14.13937,2.220446E-16,0.6619663,0.866163,0.1951233,1.452632,1.38,0,0,1.030012,3.626678,0,1.257508,-1.257508,3.697326,61.62198,0.1286292,2.246163,0.1560986,0,3.821801
8/19/2007 4:00:00 PM,0.159856,33.161,99.43835,58.7577,0.1588989,0.2657771,37.48685,32.85028,1.750948,1.38,0,-1,0,1.38,19.25921,2.220446E-16,0.3709477,0.5460424,0.2657771,1.452632,1.38,0,0,2.427244,2.369169,0,1.186854,-1.186854,2.446272,40.77111,0.1286292,1.926042,0.2126217,0,2.634947
8/19/2007 5:00:00 PM,0.1762271,18.56886,100.549,73.30663,0.1714098,0.2865819,37.56609,32.56413,0.3259974,0.3259974,0,-1,0,0.3259974,87.90928,0,5.551115E-17,0,0.2865819,0.3431551,0.3259974,0,0,3.745971,1.182315,0,0.05657319,-0.05657319,2.386638,39.77723,0.1286292,0.3585971,0.2292655,0,1.468897
8/19/2007 6:00:00 PM,0.05019894,4.04599,102.3224,87.92194,0.03962585,0.06795368,32.74861,31.59693,0.5733691,0.5733691,0,-1,0,0.5733691,11.85165,0,1.110223E-16,0,0.06795368,0.6035464,0.5733691,0,0,3.80883,1.125742,0,0.5355928,-0.5355928,1.822074,30.36784,0.1286292,0.630706,0.05436294,0,1.193696
8/19/2007 7:00:00 PM,0,0,104.8796,90,0,0,30.72703,30.72703,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.403933,0.590149,0,0,0,1.822074,30.36784,0.1286292,0,0,0,0.590149
8/19/2007 8:00:00 PM,0,0,108.5923,90,0,0,29.93725,29.93725,0.821623,0.5606416,0,-1,0,0.5606416,0,0,0.2609814,0.3431437,0,0.590149,0.5606416,0,0,4.403933,0.590149,0,0.590149,-0.590149,1.200002,20,0.1286292,0.9037853,0,0,0.590149
8/19/2007 9:00:00 PM,0,0,114.2873,90,0,0,29.0559,29.0559,1.530598,0,0,-1,0,0,0,0,1.530598,1.683657,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1286292,1.683657,0,0,0
8/19/2007 10:00:00 PM,0,0,123.8566,90,0,0,28.26612,28.26612,0.1026332,0,0,-1,0,0,0,0,0.1026332,0.1128965,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1286292,0.1128965,0,0,0
8/19/2007 11:00:00 PM,0,0,141.7633,90,0,0,27.71671,27.71671,0.1453244,0,0,-1,0,0,0,0,0.1453244,0.1598568,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1286292,0.1598568,0,0,0
8/20/2007 12:00:00 AM,0,0,174.4691,90,0,0,27.26459,27.26459,0.2754084,0,0,-1,0,0,0,0,0.2754084,0.3029492,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1286292,0.3029492,0,0,0
8/20/2007 1:00:00 AM,0,0,-148.9027,90,0,0,26.82963,26.82963,0.0745852,0,0,-1,0,0,0,0,0.0745852,0.08204371,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1286292,0.08204371,0,0,0
8/20/2007 2:00:00 AM,0,0,-127.2793,90,0,0,26.42902,26.42902,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1286292,0,0,0,0
8/20/2007 3:00:00 AM,0,0,-116.0405,90,0,0,26.15431,26.15431,0.2271963,0,0,-1,0,0,0,0,0.2271963,0.2499159,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1286292,0.2499159,0,0,0
8/20/2007 4:00:00 AM,0,0,-109.5692,90,0,0,25.89678,25.89678,0.09767538,0,0,-1,0,0,0,0,0.09767538,0.1074429,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1286292,0.1074429,0,0,0
8/20/2007 5:00:00 AM,0,0,-105.439,90,0,0,25.62207,25.62207,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1286292,0,0,0,0
8/20/2007 6:00:00 AM,0.01493844,0,-102.6151,90,0,0,25.47899,25.47899,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1286292,0,0,0,0
8/20/2007 7:00:00 AM,0.104744,14.44405,-100.6296,77.39093,0.1032296,0.1811474,28.2734,25.28441,1.406298,1.406298,1.7,0,0.5202,1.406298,12.88116,0,0,0,0.1811474,0,0,0.2937019,0.2790169,5.059654,0,0.4601643,0,0.4601643,1.636553,27.27582,0.1287119,1.546928,0.1449179,1.7,0.1811474
8/20/2007 8:00:00 AM,0.1980106,29.03733,-99.29318,62.79377,0.1963126,0.3388914,31.47036,25.77087,0.3846408,0.3846408,1.7,0,0.5202,0.3846408,88.10593,0,0,0,0.3388914,0,0,1.315359,1.249591,4.59949,0.4141479,1.588483,0,1.588483,3.143519,52.39189,0.128895,0.4231049,0.2711131,1.7,0.7530392
8/20/2007 9:00:00 AM,0.323098,43.67352,-98.63802,48.32301,0.3202651,0.5395412,36.1356,26.80102,0.8923748,0.8923748,0,-1,0,0.8923748,60.46128,0,0,0,0.5395412,0.9393418,0.8923748,0,0,3.011008,1.843782,0,0.3998006,-0.3998006,2.722093,45.36812,0.128895,0.9816122,0.431633,0,2.383323
8/20/2007 10:00:00 AM,0.5616716,58.31614,-99.11185,34.17269,0.5536443,0.8922958,44.31872,28.07153,0.3896279,0.3896279,0,0,0,0.3896279,229.0123,0,0,0,0.8922958,0.4101346,0.3896279,0,0,3.45523,1.443982,0.4821612,0,0.4821612,3.179511,52.99174,0.1288326,0.4285907,0.7138366,0,2.336277
8/20/2007 11:00:00 AM,0.5098536,72.87803,-103.0664,21.03206,0.5055314,0.8155296,44.14658,29.31343,1.19368,1.19368,0,0,0,1.19368,68.32062,0,2.220446E-16,0,0.8155296,1.256505,1.19368,0,0,2.973069,1.877927,0,0.4409757,-0.4409757,2.714682,45.2446,0.1288326,1.313048,0.6524237,0,2.693456
8/20/2007 12:00:00 PM,0.5142823,86.00906,-149.4079,12.63094,0.5102972,0.8172448,45.4588,30.46949,0.5610373,0.5610373,0,0,0,0.5610373,145.6667,0,0,0,0.8172448,0.5905656,0.5610373,0,0,3.463042,1.436951,0.2266792,0,0.2266792,2.929729,48.82871,0.1288033,0.6171411,0.6537958,0,2.254196
8/20/2007 1:00:00 PM,0.6282198,76.85271,106.2598,17.87756,0.6209502,0.9694821,49.96772,31.65988,0.6132833,0.6132833,0,0,0,0.6132833,158.0806,0,0,0,0.9694821,0.6455614,0.6132833,0,0,3.236363,1.640962,0.3239207,0,0.3239207,3.237027,53.95034,0.1287614,0.6746117,0.7755857,0,2.610444
8/20/2007 2:00:00 PM,0.7152289,62.36764,99.63496,30.3711,0.701463,1.075885,53.05243,32.31804,1.288482,1.288482,0,-1,0,1.288482,83.50016,0,0,0.03733039,1.075885,1.356297,1.288482,0,0,2.912442,1.932491,0,0.2804124,-0.2804124,2.941446,49.024,0.1287614,1.41733,0.8607077,0,3.008375
8/20/2007 3:00:00 PM,0.5058333,47.73322,98.61774,44.35495,0.4966073,0.7878081,47.15467,32.54696,0.5466602,0.5466602,0,-1,0,0.5466602,144.1129,0,0,0,0.7878081,0.5754318,0.5466602,0,0,3.224012,1.652078,0.2123763,0,0.2123763,3.142924,52.38196,0.128734,0.6013262,0.6302464,0,2.439887
8/20/2007 4:00:00 PM,0.2392627,33.09106,99.03544,58.76532,0.2370818,0.3916581,39.7987,32.86745,0,0,0,-1,0,0,0,0,0,0,0.3916581,0,0,0,0,3.011635,1.843217,0.3916581,0,0.3916581,3.514483,58.5746,0.1286834,0,0.3133265,0,2.234875
8/20/2007 5:00:00 PM,0.1329566,18.48256,100.1972,73.33804,0.1313543,0.2209665,36.41068,32.58129,0.6109665,0.6109665,0,-1,0,0.6109665,36.16671,0,1.110223E-16,0,0.2209665,0.6431226,0.6109665,0,0,2.619977,2.195709,0,0.4221561,-0.4221561,3.069492,51.15809,0.1286834,0.6720631,0.1767732,0,2.416676
8/20/2007 6:00:00 PM,0.03433147,3.942668,101.9929,87.97355,0.03228915,0.05543356,32.53521,31.59693,0.4544478,0.4544478,0,-1,0,0.4544478,12.19801,0,5.551115E-17,0,0.05543356,0.4783661,0.4544478,0,0,3.08904,1.773553,0,0.4229325,-0.4229325,2.623682,43.72794,0.1286834,0.4998925,0.04434685,0,1.828987
8/20/2007 7:00:00 PM,0,0,104.5522,90,0,0,30.72703,30.72703,0.8080838,0.8080838,0,-1,0,0.8080838,0,0,1.110223E-16,0,0,0.8506146,0.8080838,0,0,3.558965,1.350621,0,0.8506146,-0.8506146,1.727055,28.78419,0.1286834,0.8888922,0,0,1.350621
8/20/2007 8:00:00 PM,0,0,108.2496,90,0,0,29.92008,29.92008,0.7747611,0.4750059,0,-1,0,0.4750059,0,0,0.2997553,0.3772314,0,0.5000061,0.4750059,0,0,4.504092,0.5000061,0,0.5000061,-0.5000061,1.200002,20,0.1286834,0.8522373,0,0,0.5000061
8/20/2007 9:00:00 PM,0,0,113.9126,90,0,0,29.03873,29.03873,0.7332075,0,0,-1,0,0,0,0,0.7332075,0.8065283,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1286834,0.8065283,0,0,0
8/20/2007 10:00:00 PM,0,0,123.4436,90,0,0,28.24895,28.24895,0.03100328,0,0,-1,0,0,0,0,0.03100328,0.03410361,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1286834,0.03410361,0,0,0
