Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/20/2007 11:00:00 PM,0,0,141.3916,90,0,0,27.69954,27.69954,0.02794673,0,0,-1,0,0,0,0,0.02794673,0.0307414,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1286834,0.0307414,0,0,0
8/21/2007 12:00:00 AM,0,0,174.5327,90,0,0,27.26459,27.26459,0.1326366,0,0,-1,0,0,0,0,0.1326366,0.1459002,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1286834,0.1459002,0,0,0
8/21/2007 1:00:00 AM,0,0,-148.3577,90,0,0,26.81819,26.81819,0.05569689,0,0,-1,0,0,0,0,0.05569689,0.06126658,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1286834,0.06126658,0,0,0
8/21/2007 2:00:00 AM,0,0,-126.7368,90,0,0,26.42902,26.42902,0.07329528,0,0,-1,0,0,0,0,0.07329528,0.0806248,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1286834,0.0806248,0,0,0
8/21/2007 3:00:00 AM,0,0,-115.5854,90,0,0,26.15431,26.15431,0.1101274,0,0,-1,0,0,0,0,0.1101274,0.1211402,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1286834,0.1211402,0,0,0
8/21/2007 4:00:00 AM,0,0,-109.1762,90,0,0,25.89678,25.89678,0.07144123,0,0,-1,0,0,0,0,0.07144123,0.07858536,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1286834,0.07858536,0,0,0
8/21/2007 5:00:00 AM,0,0,-105.0796,90,0,0,25.62207,25.62207,0.03193878,0.03193878,1.48457,0,0.4613877,0.03193878,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1288275,0.03513266,0,1.7,0
8/21/2007 6:00:00 AM,0.01441493,0,-102.2665,90,0,0,25.47899,25.47899,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1289614,0,0,1.7,1.242
8/21/2007 7:00:00 AM,0.1424066,14.46282,-100.2701,77.31732,0.1372704,0.2396503,29.27958,25.30158,0.5512452,0.5512452,1.7,0,0.5202,0.5512452,43.47437,0,0,0,0.2396503,0,0,1.148755,1.091317,2.299654,2.484,1.330967,0,1.330967,5.081035,84.68375,0.1291763,0.6063696,0.1917202,1.7,2.72365
8/21/2007 8:00:00 AM,0.3448449,29.07247,-98.89641,62.69868,0.3339278,0.5644561,35.49849,25.77087,0.4959627,0.4959627,0,0,0,0.4959627,113.8102,0,0,0,0.5644561,0.522066,0.4959627,0,0,0.9686869,3.681871,0.04239006,0,0.04239006,5.12125,85.35399,0.1291708,0.545559,0.4515648,0,4.246327
8/21/2007 9:00:00 AM,0.6316103,43.72551,-98.16122,48.20041,0.6123706,0.9844324,44.77844,26.80102,0,0,0,-1,0,0,0,0.05813552,0,0,0.9844324,0,0,0,0,0.9262969,3.720022,0.9262969,0,0.9262969,6.000012,100,0.1290514,0,0.7875459,0,4.704454
8/21/2007 10:00:00 AM,0.9201666,58.38913,-98.46216,34.00819,0.8978381,1.364322,54.64539,28.07153,0.8836703,0.8836703,0,0,0,0.8836703,154.3926,0.4341424,0,0,1.364322,0.9301792,0.8836703,0,0,0,4.553689,0,0,0,6.000012,100,0.1290514,0.9720373,1.091457,0,5.918011
8/21/2007 11:00:00 AM,1.073347,72.98984,-101.9413,20.78929,1.051574,1.542063,60.60163,29.32488,0.05764866,0.05764866,0,0,0,0.05764866,2674.934,1.481381,0,0,1.542063,0.0606828,0.05764866,0,0,0,4.553689,0,0,0,6.000012,100,0.1290514,0.06341352,1.233651,0,6.095752
8/21/2007 12:00:00 PM,1.096542,86.33095,-147.4023,12.28233,1.075858,1.559107,62.53643,30.48666,0.7060885,0.7060885,0,0,0,0.7060885,220.809,0.8158561,0,0,1.559107,0.743251,0.7060885,0,0,0,4.553689,0,0,0,6.000012,100,0.1290514,0.7766973,1.247286,0,6.112796
8/21/2007 1:00:00 PM,1.146258,76.87531,104.7291,17.68559,1.123591,1.601538,65.20468,31.65988,0.3137119,0.3137119,0,0,0,0.3137119,510.5122,1.271315,0,0,1.601538,0.3302231,0.3137119,0,0,0,4.553689,0,0,0,6.000012,100,0.1290514,0.3450831,1.28123,0,6.155227
8/21/2007 2:00:00 PM,1.033125,62.33495,98.88703,30.29573,1.009349,1.463948,62.4003,32.3352,0.9534252,0.9534252,0,-1,0,0.9534252,153.5462,0.460343,0,0,1.463948,1.003605,0.9534252,0,0,0,4.553689,0,0,0,6.000012,100,0.1290514,1.048768,1.171159,0,6.017637
8/21/2007 3:00:00 PM,0.867016,47.67671,98.10655,44.33361,0.8408791,1.256276,57.51086,32.56413,1.058831,1.058831,0,-1,0,1.058831,118.6475,0.1417171,0,0,1.256276,1.114559,1.058831,0,0,0,4.553689,0,0,0,6.000012,100,0.1290514,1.164714,1.005021,0,5.809965
8/21/2007 4:00:00 PM,0.576013,33.01722,98.62895,58.77613,0.5500793,0.8631331,49.09117,32.88461,0.07563987,0.07563987,0,-1,0,0.07563987,1141.109,0.7835122,0,0,0.8631331,0.07962091,0.07563987,0,0,0,4.553689,0,0,0,6.000012,100,0.1290514,0.08320386,0.6905065,0,5.416822
8/21/2007 5:00:00 PM,0.2044863,18.39283,99.84206,73.37222,0.1961104,0.3265618,38.3191,32.59274,1.180029,1.180029,0,-1,0,1.180029,27.67405,0,0,0,0.3265618,1.242136,1.180029,0,0,0,4.553689,0,0.915574,-0.915574,5.034912,83.91504,0.1290514,1.298032,0.2612494,0,4.880251
8/21/2007 6:00:00 PM,0.03328963,3.836283,101.6601,88.02763,0.0314025,0.05391378,32.52661,31.6141,1.378424,1.378424,0,-1,0,1.378424,3.911262,0,2.220446E-16,0.1362667,0.05391378,1.450973,1.378424,0,0,1.017304,3.638115,0,1.397059,-1.397059,3.562283,59.37126,0.1290514,1.516267,0.04313102,0,3.692029
8/21/2007 7:00:00 PM,0,0,104.2214,90,0,0,30.7442,30.7442,0.9702415,0.9702415,0,-1,0,0.9702415,0,0,2.220446E-16,0,0,1.021307,0.9702415,0,0,2.569592,2.241056,0,1.021307,-1.021307,2.485731,41.42876,0.1290514,1.067266,0,0,2.241056
8/21/2007 8:00:00 PM,0,0,107.9029,90,0,0,29.92008,29.92008,0.3657086,0.3657086,0,-1,0,0.3657086,0,0,5.551115E-17,0,0,0.3849564,0.3657086,0,0,3.704378,1.219749,0,0.3849564,-0.3849564,2.079951,34.66578,0.1290514,0.4022794,0,0,1.219749
8/21/2007 9:00:00 PM,0,0,113.5327,90,0,0,29.03873,29.03873,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.132107,0.8347926,0,0,0,2.079951,34.66578,0.1290514,0,0,0,0.8347926
8/21/2007 10:00:00 PM,0,0,123.0234,90,0,0,28.23178,28.23178,0.04938175,0.04938175,0,-1,0,0.04938175,0,0,0,0,0,0.05198079,0.04938175,0,0,4.132107,0.8347926,0,0.05198079,-0.05198079,2.025158,33.75257,0.1290514,0.05431993,0,0,0.8347926
8/21/2007 11:00:00 PM,0,0,141.0113,90,0,0,27.67092,27.67092,0.04297677,0.04297677,0,-1,0,0.04297677,0,0,6.938894E-18,0,0,0.04523871,0.04297677,0,0,4.189864,0.7828118,0,0.04523871,-0.04523871,1.977473,32.95781,0.1290514,0.04727445,0,0,0.7828118
8/22/2007 12:00:00 AM,0,0,174.6041,90,0,0,27.23597,27.23597,0.1362312,0.1362312,0,-1,0,0.1362312,0,0,0,0,0,0.1434013,0.1362312,0,0,4.240129,0.737573,0,0.1434013,-0.1434013,1.826314,30.43851,0.1290514,0.1498543,0,0,0.737573
8/22/2007 1:00:00 AM,0,0,-147.7924,90,0,0,26.80102,26.80102,0.1171405,0.1171405,0,-1,0,0.1171405,0,0,1.387779E-17,0,0,0.1233058,0.1171405,0,0,4.399464,0.5941718,0,0.1233058,-0.1233058,1.696339,28.27225,0.1290514,0.1288546,0,0,0.5941718
8/22/2007 2:00:00 AM,0,0,-126.1825,90,0,0,26.42902,26.42902,0.07126718,0.07126718,0,-1,0,0.07126718,0,0,1.387779E-17,0,0,0.07501809,0.07126718,0,0,4.53647,0.470866,0,0.07501809,-0.07501809,1.617263,26.95432,0.1290514,0.0783939,0,0,0.470866
8/22/2007 3:00:00 AM,0,0,-115.1234,90,0,0,26.15431,26.15431,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.619823,0.3958479,0,0,0,1.617263,26.95432,0.1290514,0,0,0,0.3958479
8/22/2007 4:00:00 AM,0,0,-108.778,90,0,0,25.89678,25.89678,0.2694857,0.2694857,0,-1,0,0.2694857,0,0,5.551115E-17,0,0,0.2836691,0.2694857,0,0,4.619823,0.3958479,0,0.2836691,-0.2836691,1.318249,21.97078,0.1290514,0.2964343,0,0,0.3958479
8/22/2007 5:00:00 AM,0,0,-104.716,90,0,0,25.62207,25.62207,0.07729116,0.07729116,0,0,0,0.07729116,0,0,0,0,0,0.08135911,0.07729116,0,0,4.935011,0.1121787,0,0.08135911,-0.08135911,1.232489,20.54144,0.1290514,0.08502027,0,0,0.1121787
8/22/2007 6:00:00 AM,0.008557544,0,-101.914,90,0,0,25.49616,25.49616,0.1339235,0.1339235,1.586555,0,0.4892295,0.1339235,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.02541,0.03081963,1.38,0,1.38,2.541672,42.36112,0.1292251,0.1473158,0,1.7,0.03081963
8/22/2007 7:00:00 AM,0.1027598,14.483,-99.90662,77.24162,0.101423,0.1780091,28.23818,25.30158,0.5381857,0.5381857,1.7,0,0.5202,0.5381857,33.07578,0,0,0,0.1780091,0,0,1.161814,1.103724,3.64541,1.27282,1.281733,0,1.281733,3.757631,62.62705,0.1294452,0.5920042,0.1424073,1.7,1.450829
8/22/2007 8:00:00 AM,0.1533559,29.10858,-98.49511,62.60186,0.1523998,0.2647859,30.21942,25.79949,0.09354555,0.09354555,1.546177,0,0.4782064,0.09354555,283.0556,2.220446E-16,0,0,0.2647859,0,0,1.452632,1.38,2.363678,2.426379,1.644786,0,1.644786,5.318011,88.63335,0.1295716,0.1029001,0.2118287,1.7,2.691165
8/22/2007 9:00:00 AM,0.3380542,43.77781,-97.67857,48.07647,0.3349856,0.5629615,36.59703,26.82963,0,0,0,-1,0,0,0,0,0,0,0.5629615,0,0,0,0,0.7188917,3.906687,0.5629615,0,0.5629615,5.852084,97.53453,0.1294991,0,0.4503692,0,4.469648
8/22/2007 10:00:00 AM,0.2642907,58.46132,-97.80315,33.84277,0.2628605,0.4436754,35.77646,28.11732,0.9222152,0.9222152,0,0,0,0.9222152,48.10975,0,0,0,0.4436754,0.9707528,0.9222152,0,0,0.1559302,4.413352,0,0.5270774,-0.5270774,5.296495,88.27474,0.1294991,1.014437,0.3549403,0,4.857027
8/22/2007 11:00:00 AM,0.4336843,73.09822,-100.791,20.54546,0.4308566,0.703329,41.99586,29.37639,0.4552585,0.4552585,0,0,0,0.4552585,154.49,0,0,0,0.703329,0.4792195,0.4552585,0,0,0.7415718,3.886274,0.2241095,0,0.2241095,5.509104,91.81822,0.1294703,0.5007844,0.5626632,0,4.589603
8/22/2007 12:00:00 PM,0.4163042,86.65179,-145.0129,11.9298,0.4138369,0.67303,42.67747,30.54961,0.7001359,0.7001359,0,0,0,0.7001359,96.12847,0,1.110223E-16,0,0.67303,0.7369851,0.7001359,0,0,0.5174623,4.087973,0,0.0639552,-0.0639552,5.441689,90.69464,0.1294703,0.7701495,0.538424,0,4.761003
8/22/2007 1:00:00 PM,0.1354728,76.88717,103.1767,17.49773,0.1347867,0.2276553,35.64979,31.72284,0.1084388,0.1084388,0,0,0,0.1084388,209.939,0,0,0,0.2276553,0.1141461,0.1084388,0,0,0.5885236,4.024018,0.1135092,0,0.1135092,5.549374,92.48938,0.1294557,0.1192826,0.1821242,0,4.251673
8/22/2007 2:00:00 PM,0.05117999,62.29606,98.13287,30.22477,0.05092396,0.08682006,33.86814,32.38671,0.8493072,0.8493072,0,-1,0,0.8493072,10.22246,0,0,0,0.08682006,0.8940076,0.8493072,0,0,0.4750143,4.126176,0,0.8071876,-0.8071876,4.698524,78.30857,0.1294557,0.934238,0.06945605,0,4.212996
8/22/2007 3:00:00 PM,0.1725416,47.61552,97.59122,44.31599,0.171616,0.2868205,37.63535,32.62708,0.324648,0.324648,0,-1,0,0.324648,88.34817,0,0,0,0.2868205,0.3417347,0.324648,0,0,1.371889,3.318989,0,0.05491418,-0.05491418,4.640639,77.34383,0.1294557,0.3571128,0.2294564,0,3.605809
8/22/2007 4:00:00 PM,0.2487433,32.93948,98.21905,58.79013,0.2463655,0.4061669,40.17539,32.97046,0,0,0,-1,0,0,0,0,0,0,0.4061669,0,0,0,0,1.432905,3.264074,0.4061669,0,0.4061669,5.025962,83.76588,0.1294035,0,0.3249336,0,3.670241
8/22/2007 5:00:00 PM,0.1893877,18.29972,99.48384,73.4092,0.1831968,0.3055644,38.00932,32.66142,1.055574,1.055574,0,-1,0,1.055574,28.9477,0,2.220446E-16,0,0.3055644,1.11113,1.055574,0,0,1.026738,3.629625,0,0.8055661,-0.8055661,4.176821,69.61355,0.1294035,1.161131,0.2444515,0,3.935189
8/22/2007 6:00:00 PM,0.06099963,3.726887,101.3243,88.08413,0.03809964,0.06532423,32.78441,31.67705,0.5244881,0.5244881,0,-1,0,0.5244881,12.45486,0,0,0,0.06532423,0.5520927,0.5244881,0,0,1.921812,2.824059,0,0.4867685,-0.4867685,3.663722,61.06192,0.1294035,0.5769369,0.05225939,0,2.889383
8/22/2007 7:00:00 PM,0,0,103.8873,90,0,0,30.78998,30.78998,1.010329,1.010329,0,-1,0,1.010329,0,0,0,0,0,1.063504,1.010329,0,0,2.462666,2.33729,0,1.063504,-1.063504,2.54269,42.37809,0.1294035,1.111362,0,0,2.33729
8/22/2007 8:00:00 PM,0,0,107.5524,90,0,0,29.95442,29.95442,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.644337,1.273786,0,0,0,2.54269,42.37809,0.1294035,0,0,0,1.273786
8/22/2007 9:00:00 PM,0,0,113.1478,90,0,0,29.0559,29.0559,0.2399029,0.2399029,0,-1,0,0.2399029,0,0,0,0,0,0.2525293,0.2399029,0,0,3.644337,1.273786,0,0.2525293,-0.2525293,2.276501,37.94161,0.1294035,0.2638932,0,0,1.273786
8/22/2007 10:00:00 PM,0,0,122.596,90,0,0,28.23178,28.23178,0.3144911,0.3144911,0,-1,0,0.3144911,0,0,5.551115E-17,0,0,0.3310433,0.3144911,0,0,3.924925,1.021256,0,0.3310433,-0.3310433,1.927551,32.12578,0.1294035,0.3459402,0,0,1.021256
8/22/2007 11:00:00 PM,0,0,140.6221,90,0,0,27.68809,27.68809,0.1484358,0.1484358,0,-1,0,0.1484358,0,0,2.775558E-17,0,0,0.1562482,0.1484358,0,0,4.292751,0.690213,0,0.1562482,-0.1562482,1.762851,29.38079,0.1294035,0.1632793,0,0,0.690213
8/23/2007 12:00:00 AM,0,0,174.6835,90,0,0,27.25314,27.25314,0.2114906,0.2114906,0,-1,0,0.2114906,0,0,2.775558E-17,0,0,0.2226217,0.2114906,0,0,4.46636,0.5339649,0,0.2226217,-0.2226217,1.528187,25.46973,0.1294035,0.2326396,0,0,0.5339649
8/23/2007 1:00:00 AM,0,0,-147.2062,90,0,0,26.80102,26.80102,0.1344779,0.1344779,0,-1,0,0.1344779,0,0,2.775558E-17,0,0,0.1415557,0.1344779,0,0,4.713717,0.3113432,0,0.1415557,-0.1415557,1.378974,22.98286,0.1294035,0.1479257,0,0,0.3113432
8/23/2007 2:00:00 AM,0,0,-125.6166,90,0,0,26.42902,26.42902,0.2401426,0.1612982,0,-1,0,0.1612982,0,0,0.0788444,0.1028587,0,0.1697875,0.1612982,0,0,4.871002,0.1697875,0,0.1697875,-0.1697875,1.200002,20,0.1294035,0.2641568,0,0,0.1697875
8/23/2007 3:00:00 AM,0,0,-114.6544,90,0,0,26.17148,26.17148,0.1398971,0,0,-1,0,0,0,0,0.1398971,0.1538868,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1294035,0.1538868,0,0,0
8/23/2007 4:00:00 AM,0,0,-108.375,90,0,0,25.89678,25.89678,0.2140507,0,0,-1,0,0,0,0,0.2140507,0.2354558,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1294035,0.2354558,0,0,0
8/23/2007 5:00:00 AM,0,0,-104.3484,90,0,0,25.62207,25.62207,0.04448164,0.04448164,1.497113,0,0.4648119,0.04448164,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1295489,0.04892981,0,1.7,0
8/23/2007 6:00:00 AM,0.023866,0,-101.5577,90,0,0,25.49616,25.49616,0.238127,0.238127,1.690759,0,0.5176771,0.238127,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1297519,0.2619397,0,1.7,1.242
8/23/2007 7:00:00 AM,0.2071709,14.50456,-99.53922,77.16389,0.189542,0.3283053,30.81866,25.31875,0.2037655,0.2037655,1.656397,0,0.5082964,0.2037655,161.1192,2.220446E-16,0,0,0.3283053,0,0,1.452632,1.38,2.299654,2.484,1.708305,0,1.708305,5.439009,90.64997,0.129902,0.224142,0.2626442,1.7,2.812305
8/23/2007 8:00:00 AM,0.440692,29.14558,-98.08938,62.50339,0.4212486,0.7022932,38.09753,25.79949,0.8199092,0.8199092,0,0,0,0.8199092,85.655,1.110223E-16,0,0,0.7022932,0.8630623,0.8199092,0,0,0.5913491,4.021475,0,0.1607691,-0.1607691,5.269544,87.82555,0.129902,0.9019001,0.5618345,0,4.723768
8/23/2007 9:00:00 AM,0.7046387,43.83031,-97.19021,47.95132,0.6835837,1.085665,46.95104,26.8468,0.04177097,0.04177097,0,-1,0,0.04177097,2599.091,0.2717145,0,0,1.085665,0.04396944,0.04177097,0,0,0.7699814,3.860706,0.7699814,0,0.7699814,6.000012,100,0.1298032,0.04594807,0.8685323,0,4.946371
8/23/2007 10:00:00 AM,0.9003649,58.53252,-97.13496,33.67661,0.8805056,1.341596,54.18547,28.13449,0,0,0,0,0,0,0,1.341596,0,0,1.341596,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1298032,0,1.073277,0,5.895285
8/23/2007 11:00:00 AM,0.8689235,73.20283,-99.61573,20.30083,0.8541264,1.297679,54.67426,29.39356,0.4155637,0.4155637,0,0,0,0.4155637,312.2696,0.8602436,0,0,1.297679,0.4374355,0.4155637,0,0,0,4.553689,0,0,0,6.000012,100,0.1298032,0.4571201,1.038143,0,5.851368
8/23/2007 12:00:00 PM,1.067923,86.96979,-142.1182,11.57346,1.049769,1.527833,61.83867,30.58395,1.325947,1.325947,0.425,0,0.172125,1.325947,115.2258,0.5794682,0,0,1.527833,0.9483651,0.9009469,0,0,0,4.553689,0,0,0,6.000012,100,0.1298032,1.458542,1.222267,1.7,6.081522
8/23/2007 1:00:00 PM,1.043789,76.88798,101.6059,17.31438,1.025255,1.487836,62.31102,31.77434,0,0,0,0,0,0,0,1.487836,0,0,1.487836,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1298032,0,1.190269,0,6.041525
8/23/2007 2:00:00 PM,0.8216342,62.2509,97.37312,30.15837,0.8054568,1.212147,56.28715,32.41533,0,0,0,-1,0,0,0,1.212147,0,0,1.212147,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1298032,0,0.9697175,0,5.765836
8/23/2007 3:00:00 PM,0.4113732,47.54963,97.07204,44.30216,0.4069332,0.6548018,44.60608,32.66142,0,0,0,-1,0,0,0,0.6548018,0,0,0.6548018,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1298032,0,0.5238414,0,5.208491
8/23/2007 4:00:00 PM,0.3728234,32.85787,97.80592,58.80733,0.363833,0.5884856,43.67033,32.99908,0.3622029,0.3622029,0,-1,0,0.3622029,162.474,0.2072194,0,0,0.5884856,0.3812662,0.3622029,0,0,0,4.553689,0,0,0,6.000012,100,0.1298032,0.3984232,0.4707885,0,5.142175
8/23/2007 5:00:00 PM,0.1236362,18.20326,99.12263,73.44894,0.1223993,0.2060501,36.27512,32.7072,0.153769,0.153769,0,-1,0,0.153769,133.9998,0.04418806,0,0,0.2060501,0.1618621,0.153769,0,0,0,4.553689,0,0,0,6.000012,100,0.1298032,0.1691459,0.1648401,0,4.759739
8/23/2007 6:00:00 PM,0.04428608,3.614542,100.9854,88.14301,0.03629253,0.06223729,32.74902,31.69422,1.559327,1.38,0,-1,0,1.38,4.509948,2.220446E-16,0.1793267,0.3352594,0.06223729,1.452632,1.38,0,0,0,4.553689,0,1.390394,-1.390394,4.534408,75.57331,0.1298032,1.715259,0.04978983,0,4.615926
8/23/2007 7:00:00 PM,0,0,103.5499,90,0,0,30.78998,30.78998,0.9466436,0.9466436,0,-1,0,0.9466436,0,0,0,0,0,0.9964669,0.9466436,0,0,1.544883,3.163295,0,0.9964669,-0.9964669,3.484039,58.06721,0.1298032,1.041308,0,0,3.163295
8/23/2007 8:00:00 PM,0,0,107.1979,90,0,0,29.93725,29.93725,0.9571037,0.9571037,0,-1,0,0.9571037,0,0,1.110223E-16,0,0,1.007478,0.9571037,0,0,2.652068,2.166828,0,1.007478,-1.007478,2.422065,40.36766,0.1298032,1.052814,0,0,2.166828
8/23/2007 9:00:00 PM,0,0,112.7578,90,0,0,29.03873,29.03873,0.8422965,0.8422965,0,-1,0,0.8422965,0,0,1.110223E-16,0,0,0.8866279,0.8422965,0,0,3.771487,1.15935,0,0.8866279,-0.8866279,1.487477,24.79123,0.1298032,0.9265261,0,0,1.15935
8/23/2007 10:00:00 PM,0,0,122.1613,90,0,0,28.21461,28.21461,0.1096104,0.1096104,0,-1,0,0.1096104,0,0,0,0,0,0.1153794,0.1096104,0,0,4.756629,0.2727223,0,0.1153794,-0.1153794,1.365856,22.76423,0.1298032,0.1205715,0,0,0.2727223
8/23/2007 11:00:00 PM,0,0,140.2235,90,0,0,27.67092,27.67092,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.884829,0.1573429,0,0,0,1.365856,22.76423,0.1298032,0,0,0,0.1573429
8/24/2007 12:00:00 AM,0,0,174.7713,90,0,0,27.25314,27.25314,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.884829,0.1573429,0,0,0,1.365856,22.76423,0.1298032,0,0,0,0.1573429
8/24/2007 1:00:00 AM,0,0,-146.5987,90,0,0,26.80102,26.80102,0.1078034,0.1078034,0,-1,0,0.1078034,0,0,1.387779E-17,0,0,0.1134773,0.1078034,0,0,4.884829,0.1573429,0,0.1134773,-0.1134773,1.246241,20.77064,0.1298032,0.1185837,0,0,0.1573429
8/24/2007 2:00:00 AM,0,0,-125.0391,90,0,0,26.44619,26.44619,0.2328357,0.04167238,0,-1,0,0.04167238,0,0,0.1911633,0.2144468,0,0.04386566,0.04167238,0,0,5.010915,0.04386566,0,0.04386566,-0.04386566,1.200002,20,0.1298032,0.2561192,0,0,0.04386566
8/24/2007 3:00:00 AM,0,0,-114.1788,90,0,0,26.17148,26.17148,0.1530811,0,0,-1,0,0,0,0,0.1530811,0.1683892,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1298032,0.1683892,0,0,0
8/24/2007 4:00:00 AM,0,0,-107.9672,90,0,0,25.89678,25.89678,0.184142,0,0,-1,0,0,0,0,0.184142,0.2025562,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1298032,0.2025562,0,0,0
8/24/2007 5:00:00 AM,0,0,-103.9768,90,0,0,25.63924,25.63924,0.06095811,0.06095811,1.51359,0,0.46931,0.06095811,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1299522,0.06705393,0,1.7,0
8/24/2007 6:00:00 AM,0.0005332855,0,-101.1977,90,0,0,25.51333,25.51333,0.288645,0.288645,1.7,0,0.5202,0.288645,0,0,0,0,0,0,0,1.411355,1.340787,3.679654,1.242,1.340787,0,1.340787,3.781168,63.01934,0.1301615,0.3175095,0,1.7,1.242
8/24/2007 7:00:00 AM,0.03155366,14.52743,-99.16805,77.08421,0.03136851,0.05561373,26.24263,25.33592,0.09831329,0.09831329,1.550945,0,0.479508,0.09831329,56.56786,2.220446E-16,0,0,0.05561373,0,0,1.452632,1.38,2.338867,2.448709,1.435614,0,1.435614,5.143111,85.71834,0.1303135,0.1081446,0.04449098,1.7,2.504322
8/24/2007 8:00:00 AM,0.05593963,29.18339,-97.67933,62.40337,0.05564399,0.09806442,27.42667,25.81665,0.1791878,0.1791878,0,0,0,0.1791878,54.72716,0,2.775558E-17,0,0.09806442,0.1886188,0.1791878,0,0,0.9032534,3.740761,0,0.09055436,-0.09055436,5.047658,84.12746,0.1303135,0.1971066,0.07845154,0,3.838825
8/24/2007 9:00:00 AM,0.1273328,43.8829,-96.69623,47.82507,0.1266628,0.2197284,30.52124,26.8468,0.347016,0.347016,0,-1,0,0.347016,63.31938,0,0,0,0.2197284,0.36528,0.347016,0,0,1.003869,3.650207,0,0.1455516,-0.1455516,4.894233,81.57039,0.1303135,0.3817176,0.1757827,0,3.869935
8/24/2007 10:00:00 AM,0.09986289,58.60258,-96.45771,33.50988,0.09935729,0.1719046,31.03522,28.15166,0.526679,0.526679,0,0,0,0.526679,32.63935,0,0,0,0.1719046,0.5543989,0.526679,0,0,1.165593,3.504655,0,0.3824943,-0.3824943,4.491049,74.85066,0.1303135,0.5793468,0.1375237,0,3.676559
8/24/2007 11:00:00 AM,0.06364645,73.30328,-98.41574,20.05567,0.0633289,0.1094423,31.26046,29.42217,0,0,0,0,0,0,0,0,0,0,0.1094423,0,0,0,0,1.590587,3.122161,0.1094423,0,0.1094423,4.594875,76.58109,0.1302995,0,0.08755381,0,3.231603
8/24/2007 12:00:00 PM,0.141385,87.2823,-138.5457,11.21343,0.1406728,0.2387789,34.70778,30.61257,0,0,0,0,0,0,0,0,0,0,0.2387789,0,0,0,0,1.481145,3.220659,0.2387789,0,0.2387789,4.8214,80.35651,0.1302689,0,0.1910231,0,3.459438
8/24/2007 1:00:00 PM,0.3886949,76.87746,100.02,17.13594,0.3864891,0.626981,43.13366,31.80296,0.3503829,0.3503829,0,0,0,0.3503829,178.9417,0,0,0,0.626981,0.3688241,0.3503829,0,0,1.242366,3.43556,0.2581569,0,0.2581569,5.066309,84.43832,0.1302359,0.3854212,0.5015848,0,4.062541
8/24/2007 2:00:00 PM,0.2746692,62.19941,96.6084,30.09669,0.2732092,0.4497319,40.45869,32.46683,0.4081291,0.4081291,0,-1,0,0.4081291,110.1936,0,0,0,0.4497319,0.4296096,0.4081291,0,0,0.984209,3.667901,0.02012237,0,0.02012237,5.085399,84.75648,0.1302333,0.448942,0.3597855,0,4.117633
8/24/2007 3:00:00 PM,0.1516227,47.47903,96.54929,44.29216,0.1508244,0.252806,37.08953,32.69003,1.553497,1.38,0,-1,0,1.38,18.31928,2.220446E-16,0.1734971,0.3288468,0.252806,1.452632,1.38,0,0,0.9640866,3.686011,0,1.199826,-1.199826,3.820672,63.67774,0.1302333,1.708847,0.2022448,0,3.938817
8/24/2007 4:00:00 PM,0.1183032,32.77241,97.38974,58.82775,0.1176473,0.197859,36.45761,33.02769,0.6303634,0.6303634,0,-1,0,0.6303634,31.38808,0,1.110223E-16,0,0.197859,0.6635404,0.6303634,0,0,2.297226,2.486186,0,0.4656814,-0.4656814,3.329801,55.49657,0.1302333,0.6933997,0.1582872,0,2.684044
8/24/2007 5:00:00 PM,0.1329947,18.1035,98.75854,73.49142,0.1314306,0.2209441,36.53923,32.7072,0.3734063,0.3734063,0,-1,0,0.3734063,59.16988,0,0,0,0.2209441,0.3930593,0.3734063,0,0,2.81465,2.020504,0,0.1721152,-0.1721152,3.148375,52.47282,0.1302333,0.4107469,0.1767552,0,2.241448
8/24/2007 6:00:00 PM,0.04713479,3.49931,100.6436,88.20424,0.03624913,0.06216328,32.74776,31.69422,1.154134,1.154134,0,-1,0,1.154134,5.38614,0,2.220446E-16,0,0.06216328,1.214878,1.154134,0,0,3.005889,1.848389,0,1.152715,-1.152715,1.933307,32.22173,0.1302333,1.269547,0.04973063,0,1.910552
8/24/2007 7:00:00 PM,0,0,103.2094,90,0,0,30.78998,30.78998,0.2455943,0.2455943,0,-1,0,0.2455943,0,0,2.775558E-17,0,0,0.2585203,0.2455943,0,0,4.286683,0.6956742,0,0.2585203,-0.2585203,1.660803,27.67999,0.1302333,0.2701537,0,0,0.6956742
8/24/2007 8:00:00 PM,0,0,106.8397,90,0,0,29.95442,29.95442,0.442692,0.4152962,0,-1,0,0.4152962,0,0,0.02739579,0.07166498,0,0.4371538,0.4152962,0,0,4.573928,0.4371538,0,0.4371538,-0.4371538,1.200002,20,0.1302333,0.4869611,0,0,0.4371538
8/24/2007 9:00:00 PM,0,0,112.3629,90,0,0,29.03873,29.03873,0.7215812,0,0,-1,0,0,0,0,0.7215812,0.7937393,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1302333,0.7937393,0,0,0
8/24/2007 10:00:00 PM,0,0,121.7192,90,0,0,28.21461,28.21461,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1302333,0,0,0,0
8/24/2007 11:00:00 PM,0,0,139.8153,90,0,0,27.67092,27.67092,0.1103252,0,0,-1,0,0,0,0,0.1103252,0.1213578,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1302333,0.1213578,0,0,0
8/25/2007 12:00:00 AM,0,0,174.8679,90,0,0,27.25314,27.25314,0.3130825,0,0,-1,0,0,0,0,0.3130825,0.3443907,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1302333,0.3443907,0,0,0
8/25/2007 1:00:00 AM,0,0,-145.9696,90,0,0,26.81819,26.81819,0.04068203,0,0,-1,0,0,0,0,0.04068203,0.04475024,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1302333,0.04475024,0,0,0
8/25/2007 2:00:00 AM,0,0,-124.4503,90,0,0,26.46336,26.46336,0.1990055,0,0,-1,0,0,0,0,0.1990055,0.218906,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1302333,0.218906,0,0,0
8/25/2007 3:00:00 AM,0,0,-113.6966,90,0,0,26.18865,26.18865,0.1028257,0,0,-1,0,0,0,0,0.1028257,0.1131083,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1302333,0.1131083,0,0,0
8/25/2007 4:00:00 AM,0,0,-107.5547,90,0,0,25.91395,25.91395,0.06864772,0,0,-1,0,0,0,0,0.06864772,0.07551249,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1302333,0.07551249,0,0,0
8/25/2007 5:00:00 AM,0,0,-103.6013,90,0,0,25.65641,25.65641,0.05498871,0.05498871,1.50762,0,0.4676803,0.05498871,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1303792,0.06048758,0,1.7,0
8/25/2007 6:00:00 AM,0.002688301,0,-100.8341,90,0,0,25.5305,25.5305,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1305084,0,0,1.7,1.242
8/25/2007 7:00:00 AM,0.008575377,14.55157,-98.79317,77.00265,0.008531047,0.01517376,25.59955,25.35309,0.4911934,0.4911934,1.7,0,0.5202,0.4911934,3.089163,0,0,0,0.01517376,0,0,1.208807,1.148366,2.299654,2.484,1.16354,0,1.16354,4.922199,82.03649,0.130723,0.5403127,0.01213901,1.7,2.499174
8/25/2007 8:00:00 AM,0.08567233,29.22192,-97.26505,62.30188,0.08520415,0.1494954,28.30095,25.83382,0.7927374,0.7927374,0,0,0,0.7927374,18.85813,0,0,0,0.1494954,0.8344604,0.7927374,0,0,1.136114,3.531186,0,0.684965,-0.684965,4.200183,70.00291,0.130723,0.8720111,0.1195963,0,3.680681
8/25/2007 9:00:00 AM,0.07868908,43.93547,-96.19675,47.69786,0.07828657,0.1367655,29.14958,26.88114,0.7825269,0.7825269,0,-1,0,0.7825269,17.47742,0,0,0,0.1367655,0.8237125,0.7825269,0,0,1.897187,2.846221,0,0.686947,-0.686947,3.476077,57.9345,0.130723,0.8607796,0.1094124,0,2.982986
8/25/2007 10:00:00 AM,0.2446422,58.67132,-95.77156,33.34277,0.2433546,0.4118429,35.2738,28.186,0.4580135,0.4580135,0,0,0,0.4580135,89.9194,0,0,0,0.4118429,0.4821194,0.4580135,0,0,2.660461,2.159274,0,0.07027648,-0.07027648,3.401999,56.69987,0.130723,0.5038148,0.3294744,0,2.571117
8/25/2007 11:00:00 AM,0.2048788,73.39922,-97.19135,19.81026,0.2038331,0.344709,35.41109,29.47368,0.9709926,0.9709926,0,0,0,0.9709926,35.50068,0,0,0,0.344709,1.022097,0.9709926,0,0,2.738546,2.088998,0,0.6773885,-0.6773885,2.687969,44.79939,0.130723,1.068092,0.2757672,0,2.433707
8/25/2007 12:00:00 PM,0.06123765,87.58543,-134.0495,10.84981,0.06093295,0.1046635,32.43456,30.66407,0,0,0,0,0,0,0,0,0,0,0.1046635,0,0,0,0,3.4912,1.411609,0.1046635,0,0.1046635,2.787261,46.45427,0.1307096,0,0.08373083,0,1.516273
8/25/2007 1:00:00 PM,0.1891775,76.85538,98.42239,16.96283,0.1882168,0.3150513,37.34587,31.85447,0.2066353,0.2066353,0,0,0,0.2066353,152.4673,0,0,0,0.3150513,0.2175108,0.2066353,0,0,3.386536,1.505806,0.09754051,0,0.09754051,2.879797,47.99651,0.1306971,0.2272988,0.2520411,0,1.820858
8/25/2007 2:00:00 PM,0.2235084,62.14154,95.83932,30.03984,0.2223475,0.3688837,39.00883,32.51262,0.3606393,0.3606393,0,-1,0,0.3606393,102.2861,0,0,0,0.3688837,0.3796203,0.3606393,0,0,3.288996,1.593593,0,0.01073657,-0.01073657,2.868479,47.80789,0.1306971,0.3967032,0.2951069,0,1.962476
8/25/2007 3:00:00 PM,0.112596,47.40374,96.02324,44.28605,0.1120154,0.1888386,36.00603,32.74154,0.6563205,0.6563205,0,-1,0,0.6563205,28.77231,0,1.110223E-16,0,0.1888386,0.6908637,0.6563205,0,0,3.300925,1.582856,0,0.5020251,-0.5020251,2.339298,38.98823,0.1306971,0.7219526,0.1510708,0,1.771695
8/25/2007 4:00:00 PM,0.1914701,32.68312,96.97067,58.85138,0.1902581,0.3163078,38.61889,33.06203,0.4992879,0.4992879,0,-1,0,0.4992879,63.35179,0,5.551115E-17,0,0.3163078,0.5255662,0.4992879,0,0,3.858731,1.080831,0,0.2092584,-0.2092584,2.118721,35.31194,0.1306971,0.5492167,0.2530463,0,1.397139
8/25/2007 5:00:00 PM,0.141697,18.00049,98.39171,73.5366,0.1397496,0.2345825,36.81706,32.74154,0.5644795,0.5644795,0,-1,0,0.5644795,41.55731,0,1.110223E-16,0,0.2345825,0.594189,0.5644795,0,0,4.09124,0.8715726,0,0.3596064,-0.3596064,1.739662,28.99431,0.1306971,0.6209275,0.187666,0,1.106155
8/25/2007 6:00:00 PM,0.05116541,3.381258,100.299,88.26775,0.03576853,0.06133441,32.76242,31.72284,0,0,0,-1,0,0,0,0,0,0,0.06133441,0,0,0,0,4.490803,0.5119661,0.06133441,0,0.06133441,1.797849,29.96409,0.1306892,0,0.04906753,0,0.5733005
8/25/2007 7:00:00 PM,0,0,102.8657,90,0,0,30.80715,30.80715,0.2067714,0.2067714,0,-1,0,0.2067714,0,0,2.775558E-17,0,0,0.2176541,0.2067714,0,0,4.429469,0.5671671,0,0.2176541,-0.2176541,1.568421,26.1403,0.1306892,0.2274485,0,0,0.5671671
8/25/2007 8:00:00 PM,0,0,106.4777,90,0,0,29.97158,29.97158,0.5691797,0.3320373,0,-1,0,0.3320373,0,0,0.2371424,0.2940603,0,0.349513,0.3320373,0,0,4.671307,0.349513,0,0.349513,-0.349513,1.200002,20,0.1306892,0.6260977,0,0,0.349513
8/25/2007 9:00:00 PM,0,0,111.9628,90,0,0,29.0559,29.0559,0.9534827,0,0,-1,0,0,0,0,0.9534827,1.048831,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1306892,1.048831,0,0,0
8/25/2007 10:00:00 PM,0,0,121.2695,90,0,0,28.24895,28.24895,0.2305741,0,0,-1,0,0,0,0,0.2305741,0.2536315,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1306892,0.2536315,0,0,0
8/25/2007 11:00:00 PM,0,0,139.3969,90,0,0,27.68809,27.68809,0.1281374,0,0,-1,0,0,0,0,0.1281374,0.1409511,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1306892,0.1409511,0,0,0
8/26/2007 12:00:00 AM,0,0,174.9736,90,0,0,27.26459,27.26459,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1306892,0,0,0,0
8/26/2007 1:00:00 AM,0,0,-145.3184,90,0,0,26.82963,26.82963,0.05283627,0,0,-1,0,0,0,0,0.05283627,0.0581199,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1306892,0.0581199,0,0,0
8/26/2007 2:00:00 AM,0,0,-123.8502,90,0,0,26.49197,26.49197,0.04238657,0,0,-1,0,0,0,0,0.04238657,0.04662523,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1306892,0.04662523,0,0,0
8/26/2007 3:00:00 AM,0,0,-113.2081,90,0,0,26.22299,26.22299,0.1630081,0,0,-1,0,0,0,0,0.1630081,0.179309,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1306892,0.179309,0,0,0
8/26/2007 4:00:00 AM,0,0,-107.1378,90,0,0,25.94828,25.94828,0.08224709,0,0,-1,0,0,0,0,0.08224709,0.0904718,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1306892,0.0904718,0,0,0
8/26/2007 5:00:00 AM,0,0,-103.2222,90,0,0,25.67358,25.67358,0.008592249,0.008592249,1.461224,0,0.4550141,0.008592249,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1308202,0.009451474,0,1.7,0
8/26/2007 6:00:00 AM,0.02795985,0,-100.467,90,0,0,25.54195,25.54195,0.1282686,0.1282686,1.5809,0,0.4876857,0.1282686,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1309862,0.1410955,0,1.7,1.242
8/26/2007 7:00:00 AM,0.2026727,14.5769,-98.41472,76.91928,0.1880138,0.3256557,30.8201,25.36453,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3256557,0,0,1.452632,1.38,2.299654,2.484,1.705656,0,1.705656,5.436495,90.60808,0.1310722,0,0.2605246,1.7,2.809656
8/26/2007 8:00:00 AM,0.3094179,29.2611,-96.84666,62.19904,0.3032228,0.5147259,34.69538,25.86816,0,0,0,0,0,0,0,0,0,0,0.5147259,0,0,0,0,0.5939986,4.01909,0.5147259,0,0.5147259,5.924807,98.74659,0.1310065,0,0.4117807,0,4.533816
8/26/2007 9:00:00 AM,0.5270792,43.98789,-95.69188,47.56982,0.5171085,0.8438478,42.05625,26.90976,0.1842279,0.1842279,0,-1,0,0.1842279,458.0456,0.5706509,0,0,0.8438478,0.1939241,0.1842279,0,0,0.07927275,4.482344,0.07927275,0,0.07927275,6.000012,100,0.1309964,0.2026507,0.6750782,0,5.326191
8/26/2007 10:00:00 AM,0.7160107,58.73855,-95.07666,33.17546,0.7044947,1.106089,48.98595,28.23178,0.639561,0.639561,0,0,0,0.639561,172.945,0.4328665,0,0,1.106089,0.6732221,0.639561,0,0,0,4.553689,0,0,0,6.000012,100,0.1309964,0.7035171,0.8848709,0,5.659778
8/26/2007 11:00:00 AM,0.763105,73.49025,-95.94299,19.5649,0.7535354,1.164375,51.76949,29.51946,1.1833,1.1833,0,0,0,1.1833,98.40063,0,0,0,1.164375,1.245579,1.1833,0,0,0,4.553689,0,0.08120424,-0.08120424,5.914415,98.57339,0.1309964,1.30163,0.9315001,0,5.718064
8/26/2007 12:00:00 PM,0.8719919,87.87321,-128.2803,10.48273,0.8607496,1.295747,56.23654,30.72703,0,0,0,0,0,0,0,1.20552,0,0,1.295747,0,0,0,0,0.09022694,4.472485,0.09022694,0,0.09022694,6.000012,100,0.1309849,0,1.036597,0,5.768231
8/26/2007 1:00:00 PM,1.060537,76.82155,96.81667,16.79545,1.044689,1.509135,63.05179,31.91742,0,0,0,0,0,0,0,1.509135,0,0,1.509135,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1309849,0,1.207308,0,6.062824
8/26/2007 2:00:00 PM,1.010778,62.07726,95.06654,29.98796,0.9927362,1.442007,62.15712,32.59274,0.08573038,0.08573038,0,-1,0,0.08573038,1682.026,1.351765,0,0,1.442007,0.09024251,0.08573038,0,0,0,4.553689,0,0,0,6.000012,100,0.1309849,0.09430341,1.153606,0,5.995696
8/26/2007 3:00:00 PM,0.8171363,47.32375,95.49419,44.28384,0.797537,1.198983,56.46217,32.82166,0.4011056,0.4011056,0,-1,0,0.4011056,298.9196,0.7767668,0,0,1.198983,0.4222164,0.4011056,0,0,0,4.553689,0,0,0,6.000012,100,0.1309849,0.4412161,0.9591866,0,5.752672
8/26/2007 4:00:00 PM,0.5898101,32.59003,96.54891,58.87822,0.5677733,0.8869852,49.86353,33.12498,0.9562017,0.9562017,0,-1,0,0.9562017,92.76131,0,0,0,0.8869852,1.006528,0.9562017,0,0,0,4.553689,0,0.1195429,-0.1195429,5.874002,97.89985,0.1309849,1.051822,0.7095882,0,5.440674
8/26/2007 5:00:00 PM,0.2546669,17.89429,98.02226,73.58447,0.2392384,0.3952206,39.7988,32.80449,0.09631616,0.09631616,0,-1,0,0.09631616,410.3368,0.1610097,0,0,0.3952206,0.1013854,0.09631616,0,0,0.1328255,4.434146,0.1328255,0,0.1328255,6.000012,100,0.130968,0.1059478,0.3161765,0,4.829367
8/26/2007 6:00:00 PM,0.05987829,3.260458,99.95173,88.33348,0.03511301,0.06020018,32.7949,31.77434,1.123357,1.123357,0,-1,0,1.123357,5.358953,0,2.220446E-16,0,0.06020018,1.182481,1.123357,0,0,0,4.553689,0,1.122281,-1.122281,4.817024,80.28357,0.130968,1.235693,0.04816015,0,4.613889
8/26/2007 7:00:00 PM,0,0,102.519,90,0,0,30.84149,30.84149,0.09395976,0.09395976,0,-1,0,0.09395976,0,0,1.387779E-17,0,0,0.09890502,0.09395976,0,0,1.246979,3.431408,0,0.09890502,-0.09890502,4.712769,78.54599,0.130968,0.1033557,0,0,3.431408
8/26/2007 8:00:00 PM,0,0,106.112,90,0,0,29.98875,29.98875,0.158751,0.158751,0,-1,0,0.158751,0,0,0,0,0,0.1671063,0.158751,0,0,1.356874,3.332503,0,0.1671063,-0.1671063,4.536623,75.61024,0.130968,0.1746261,0,0,3.332503
8/26/2007 9:00:00 PM,0,0,111.5578,90,0,0,29.06734,29.06734,0.1346785,0.1346785,0,-1,0,0.1346785,0,0,2.775558E-17,0,0,0.1417669,0.1346785,0,0,1.542547,3.165396,0,0.1417669,-0.1417669,4.387188,73.11965,0.130968,0.1481464,0,0,3.165396
8/26/2007 10:00:00 PM,0,0,120.8122,90,0,0,28.24895,28.24895,0.2073105,0.2073105,0,-1,0,0.2073105,0,0,2.775558E-17,0,0,0.2182216,0.2073105,0,0,1.700066,3.02363,0,0.2182216,-0.2182216,4.157162,69.2859,0.130968,0.2280416,0,0,3.02363
8/26/2007 11:00:00 PM,0,0,138.9679,90,0,0,27.69954,27.69954,0.1091182,0.1091182,0,-1,0,0.1091182,0,0,1.387779E-17,0,0,0.1148613,0.1091182,0,0,1.942534,2.805408,0,0.1148613,-0.1148613,4.036088,67.26799,0.130968,0.1200301,0,0,2.805408
8/27/2007 12:00:00 AM,0,0,175.0889,90,0,0,27.28175,27.28175,0.07737863,0.07737863,0,-1,0,0.07737863,0,0,1.387779E-17,0,0,0.08145119,0.07737863,0,0,2.070158,2.690547,0,0.08145119,-0.08145119,3.950231,65.83704,0.130968,0.0851165,0,0,2.690547
8/27/2007 1:00:00 AM,0,0,-144.6446,90,0,0,26.82963,26.82963,0.06467336,0.06467336,0,-1,0,0.06467336,0,0,1.387779E-17,0,0,0.06807722,0.06467336,0,0,2.160659,2.609096,0,0.06807722,-0.06807722,3.878471,64.64105,0.130968,0.07114069,0,0,2.609096
8/27/2007 2:00:00 AM,0,0,-123.239,90,0,0,26.49197,26.49197,0.1004717,0.1004717,0,-1,0,0.1004717,0,0,1.387779E-17,0,0,0.1057597,0.1004717,0,0,2.236301,2.541018,0,0.1057597,-0.1057597,3.76699,62.78305,0.130968,0.1105189,0,0,2.541018
8/27/2007 3:00:00 AM,0,0,-112.7135,90,0,0,26.22299,26.22299,0.2553235,0.2553235,0,-1,0,0.2553235,0,0,5.551115E-17,0,0,0.2687616,0.2553235,0,0,2.353812,2.435259,0,0.2687616,-0.2687616,3.483691,58.0614,0.130968,0.2808559,0,0,2.435259
8/27/2007 4:00:00 AM,0,0,-106.7166,90,0,0,25.94828,25.94828,0.1733859,0.1733859,0,-1,0,0.1733859,0,0,2.775558E-17,0,0,0.1825114,0.1733859,0,0,2.652436,2.166497,0,0.1825114,-0.1825114,3.291307,54.855,0.130968,0.1907244,0,0,2.166497
8/27/2007 5:00:00 AM,0,0,-102.8394,90,0,0,25.67358,25.67358,0.002440783,0.002440783,0,0,0,0.002440783,0,0,0,0,0,0.002569245,0.002440783,0,0,2.855226,1.983986,0,0.002569245,-0.002569245,3.288599,54.80987,0.130968,0.002684861,0,0,1.983986
8/27/2007 6:00:00 AM,0.01417904,0,-100.0966,90,0,0,25.55912,25.55912,0.1488594,0.1488594,0,0,0,0.1488594,0,0,2.775558E-17,0,0,0.1566941,0.1488594,0,0,2.858081,1.981416,0,0.1566941,-0.1566941,3.123429,52.05704,0.130968,0.1637453,0,0,1.981416
8/27/2007 7:00:00 AM,0.1748215,14.60337,-98.0328,76.83418,0.1660475,0.2885562,30.18012,25.36453,0.4334432,0.4334432,0,0,0,0.4334432,66.573,0,0,0,0.2885562,0.4562561,0.4334432,0,0,3.032185,1.824722,0,0.1676999,-0.1676999,2.946657,49.11086,0.130968,0.4767876,0.2308449,0,2.113278
8/27/2007 8:00:00 AM,0.3009295,29.30083,-96.42428,62.09496,0.2955402,0.502248,34.48164,25.87961,0,0,0,0,0,0,0,0,0,0,0.502248,0,0,0,0,3.218518,1.657022,0.502248,0,0.502248,3.423132,57.05208,0.1309039,0,0.4017984,0,2.15927
8/27/2007 9:00:00 AM,0.3405837,44.04005,-95.18176,47.44108,0.3378633,0.567247,36.77974,26.92693,0.2375922,0.2375922,0,-1,0,0.2375922,238.7482,0,0,0,0.567247,0.250097,0.2375922,0,0,2.71627,2.109046,0.31715,0,0.31715,3.724007,62.06665,0.1308635,0.2613514,0.4537976,0,2.676293
8/27/2007 10:00:00 AM,0.5029395,58.80409,-94.3732,33.00814,0.4984911,0.8098934,42.85989,28.24895,0.01276999,0.01276999,0,0,0,0.01276999,6342.163,0,0,0,0.8098934,0.01344209,0.01276999,0,0,2.39912,2.39448,0.7964513,0,0.7964513,4.479587,74.65963,0.1307622,0.01404699,0.6479147,0,3.204374
8/27/2007 11:00:00 AM,0.6595253,73.57602,-94.67121,19.31987,0.653127,1.02647,48.80905,29.57097,0.2255922,0.2255922,0,0,0,0.2255922,455.011,0,0,0,1.02647,0.2374655,0.2255922,0,0,1.602669,3.111287,0.7890041,0,0.7890041,5.228102,87.13485,0.130662,0.2481515,0.8211757,0,4.137756
8/27/2007 12:00:00 PM,0.7898061,88.13632,-120.7641,10.11231,0.7811932,1.192489,53.86801,30.76136,0,0,0,0,0,0,0,0.3788244,0,0,1.192489,0,0,0,0,0.813665,3.82139,0.813665,0,0.813665,6.000012,100,0.1305588,0,0.9539915,0,5.01388
8/27/2007 1:00:00 PM,0.3704465,76.77583,95.20644,16.63423,0.3684561,0.5989299,42.76767,31.96893,0.9034599,0.9034599,0,0,0,0.9034599,66.29292,0,1.110223E-16,0,0.5989299,0.9510104,0.9034599,0,0,0,4.553689,0,0.3520805,-0.3520805,5.628887,93.81459,0.1305588,0.9938059,0.4791439,0,5.152619
8/27/2007 2:00:00 PM,0.6805898,62.00653,94.29068,29.94118,0.6717737,1.033811,52.47442,32.62708,1.476534,1.38,0,-1,0,1.38,74.91387,0,0.09653448,0.2441879,1.033811,1.452632,1.38,0,0,0.3912006,4.201609,0,0.4188202,-0.4188202,5.187411,86.45668,0.1305588,1.624188,0.8270491,0,5.23542
8/27/2007 3:00:00 PM,0.4656439,47.23907,94.96242,44.28559,0.4600359,0.7330451,46.36191,32.83883,0.6571227,0.6571227,0,-1,0,0.6571227,111.5538,0,0,0,0.7330451,0.6917081,0.6571227,0,0,0.8565563,3.782788,0.04133695,0,0.04133695,5.226627,87.11028,0.1305536,0.722835,0.5864361,0,4.515833
8/27/2007 4:00:00 PM,0.2831446,32.49319,96.12462,58.90825,0.2799231,0.4585491,41.35368,33.15932,0,0,0,-1,0,0,0,0,0,0,0.4585491,0,0,0,0,0.8152193,3.819992,0.4585491,0,0.4585491,5.661645,94.36056,0.1304955,0,0.3668393,0,4.278541
8/27/2007 5:00:00 PM,0.1449376,17.78494,97.65032,73.63497,0.1428598,0.2395849,36.98848,32.82166,0,0,0,-1,0,0,0,0,0,0,0.2395849,0,0,0,0,0.3566703,4.232686,0.2395849,0,0.2395849,5.888935,98.14872,0.1304652,0,0.1916679,0,4.47227
8/27/2007 6:00:00 PM,0.04190614,3.136985,99.60181,88.40139,0.03352372,0.05748922,32.74867,31.77434,0.6615123,0.6615123,0,-1,0,0.6615123,8.690575,0,1.110223E-16,0,0.05748922,0.6963288,0.6615123,0,0,0.1170854,4.448312,0,0.6388395,-0.6388395,5.215539,86.92548,0.1304652,0.7276635,0.04599138,0,4.505801
8/27/2007 7:00:00 PM,0,0,102.1693,90,0,0,30.84149,30.84149,0.7488202,0.7488202,0,-1,0,0.7488202,0,0,1.110223E-16,0,0,0.7882318,0.7488202,0,0,0.826907,3.809473,0,0.7882318,-0.7882318,4.38467,73.07768,0.1304652,0.8237022,0,0,3.809473
8/27/2007 8:00:00 PM,0,0,105.7427,90,0,0,29.98875,29.98875,0.342852,0.342852,0,-1,0,0.342852,0,0,5.551115E-17,0,0,0.3608969,0.342852,0,0,1.70272,3.021241,0,0.3608969,-0.3608969,4.004251,66.73739,0.1304652,0.3771372,0,0,3.021241
8/27/2007 9:00:00 PM,0,0,111.1478,90,0,0,29.06734,29.06734,1.010772,1.010772,0,-1,0,1.010772,0,0,2.220446E-16,0,0,1.06397,1.010772,0,0,2.103717,2.660344,0,1.06397,-1.06397,2.882728,48.04537,0.1304652,1.111849,0,0,2.660344
8/27/2007 10:00:00 PM,0,0,120.347,90,0,0,28.24895,28.24895,0.1986787,0.1986787,0,-1,0,0.1986787,0,0,2.775558E-17,0,0,0.2091355,0.1986787,0,0,3.285906,1.596374,0,0.2091355,-0.2091355,2.66228,44.37125,0.1304652,0.2185466,0,0,1.596374
8/27/2007 11:00:00 PM,0,0,138.5278,90,0,0,27.69954,27.69954,0.2303657,0.2303657,0,-1,0,0.2303657,0,0,2.775558E-17,0,0,0.2424902,0.2303657,0,0,3.518278,1.387238,0,0.2424902,-0.2424902,2.406673,40.11113,0.1304652,0.2534023,0,0,1.387238
8/28/2007 12:00:00 AM,0,0,175.2142,90,0,0,27.28175,27.28175,0.04530045,0.04530045,0,-1,0,0.04530045,0,0,0,0,0,0.04768469,0.04530045,0,0,3.787712,1.144748,0,0.04768469,-0.04768469,2.356409,39.2734,0.1304652,0.0498305,0,0,1.144748
8/28/2007 1:00:00 AM,0,0,-143.948,90,0,0,26.8468,26.8468,0.03533785,0.03533785,0,-1,0,0.03533785,0,0,0,0,0,0.03719774,0.03533785,0,0,3.840695,1.097063,0,0.03719774,-0.03719774,2.317199,38.6199,0.1304652,0.03887163,0,0,1.097063
8/28/2007 2:00:00 AM,0,0,-122.617,90,0,0,26.50914,26.50914,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.882026,1.059866,0,0,0,2.317199,38.6199,0.1304652,0,0,0,1.059866
8/28/2007 3:00:00 AM,0,0,-112.2128,90,0,0,26.23444,26.23444,0.163963,0.163963,0,-1,0,0.163963,0,0,2.775558E-17,0,0,0.1725927,0.163963,0,0,3.882026,1.059866,0,0.1725927,-0.1725927,2.13527,35.58777,0.1304652,0.1803593,0,0,1.059866
8/28/2007 4:00:00 AM,0,0,-106.2913,90,0,0,25.94828,25.94828,0.1823723,0.1823723,0,-1,0,0.1823723,0,0,2.775558E-17,0,0,0.1919709,0.1823723,0,0,4.073795,0.887273,0,0.1919709,-0.1919709,1.932915,32.21519,0.1304652,0.2006095,0,0,0.887273
8/28/2007 5:00:00 AM,0,0,-102.4533,90,0,0,25.69075,25.69075,0.1549722,0.1549722,0,0,0,0.1549722,0,0,0,0,0,0.1631286,0.1549722,0,0,4.287097,0.6953021,0,0.1631286,-0.1631286,1.760963,29.34932,0.1304652,0.1704694,0,0,0.6953021
8/28/2007 6:00:00 AM,0.01479879,0,-99.72303,90,0,0,25.55912,25.55912,0.07752668,0.07752668,0,0,0,0.07752668,0,0,1.387779E-17,0,0,0.08160703,0.07752668,0,0,4.46835,0.5321736,0,0.08160703,-0.08160703,1.674941,27.91563,0.1304652,0.08527935,0,0,0.5321736
8/28/2007 7:00:00 AM,0.1280032,14.6309,-97.64751,76.74744,0.1254757,0.2193526,29.0171,25.3817,1.357039,1.357039,0.7206155,0,0.252828,1.357039,16.16406,1.110223E-16,0,0,0.2193526,0.6699191,0.6364232,0,0,4.559025,0.4505666,0,0.4505666,-0.4505666,1.200002,20,0.1304652,1.492743,0.175482,1.7,0.6699191
8/28/2007 8:00:00 AM,0.3522719,29.34103,-95.99801,61.98972,0.3436939,0.5796953,35.91236,25.89678,0.2824027,0.2824027,1.7,0,0.5202,0.2824027,205.2726,0,0,0,0.5796953,0,0,1.417597,1.346717,5.059654,0,1.926413,0,1.926413,3.027558,50.4592,0.1305963,0.3106429,0.4637563,1.7,0.5796953
8/28/2007 9:00:00 AM,0.4088924,44.09182,-94.6665,47.31179,0.4045542,0.6720027,38.77864,26.96126,0.1340897,0.1340897,0,-1,0,0.1340897,501.1592,0,0,0,0.6720027,0.141147,0.1340897,0,0,3.133242,1.733772,0.5308557,0,0.5308557,3.531172,58.85275,0.1305292,0.1474986,0.5376021,0,2.405774
8/28/2007 10:00:00 AM,0.4626313,58.86777,-93.66137,32.84103,0.45915,0.7504917,41.7574,28.3119,0,0,0,0,0,0,0,0,0,0,0.7504917,0,0,0,0,2.602386,2.211542,0.7504917,0,0.7504917,4.243151,70.71904,0.1304345,0,0.6003934,0,2.962033
8/28/2007 11:00:00 AM,0.8305563,73.65615,-93.37669,19.07551,0.8205391,1.252279,53.90511,29.63392,1.016723,1.016723,0,0,0,1.016723,123.1682,0,0,0,1.252279,1.070235,1.016723,0,0,1.851894,2.886984,0.1820446,0,0.1820446,4.415854,73.59741,0.1304115,1.118395,1.001823,0,4.139263
8/28/2007 12:00:00 PM,0.9530534,88.36043,-110.9433,9.738672,0.941678,1.395823,58.82603,30.85866,0,0,0,0,0,0,0,0,0,0,1.395823,0,0,0,0,1.66985,3.050824,1.395823,0,1.395823,5.740047,95.66727,0.1302358,0,1.116658,0,4.446647
8/28/2007 1:00:00 PM,0.827631,76.71811,93.59528,16.47958,0.8180637,1.230979,56.30635,32.0605,1.091382,1.091382,0,0,0,1.091382,112.7908,0,0,0,1.230979,1.148823,1.091382,0,0,0.2740268,4.307065,0.08215579,0,0.08215579,5.817987,96.96626,0.1302255,1.200521,0.9847835,0,5.538044
8/28/2007 2:00:00 PM,0.5492054,61.92935,93.51237,29.89959,0.5443099,0.8558742,48.72171,32.69003,0.1996186,0.1996186,0,-1,0,0.1996186,428.7548,0.4538784,0,0,0.8558742,0.2101248,0.1996186,0,0,0.191871,4.381005,0.191871,0,0.191871,6.000012,100,0.1302014,0.2195804,0.6846994,0,5.236879
8/28/2007 3:00:00 PM,0.2099233,47.14975,94.42821,44.29131,0.2088106,0.3464051,39.01971,32.91895,0.3563947,0.3563947,0,-1,0,0.3563947,97.19703,0,0,0,0.3464051,0.3751523,0.3563947,0,0,0,4.553689,0,0.02874726,-0.02874726,5.96971,99.49496,0.1302014,0.3920342,0.2771241,0,4.900094
8/28/2007 4:00:00 PM,0.05481017,32.39265,95.69798,58.94147,0.05452801,0.09252329,34.77542,33.18793,0.4794993,0.4794993,0,-1,0,0.4794993,19.29581,0,1.110223E-16,0,0.09252329,0.5047361,0.4794993,0,0,0.0319414,4.524941,0,0.4122128,-0.4122128,5.535199,92.25314,0.1302014,0.5274493,0.07401863,0,4.617465
8/28/2007 5:00:00 PM,0.07518292,17.67251,97.27602,73.68807,0.07471307,0.126595,35.04308,32.86745,0.07410478,0.07410478,0,-1,0,0.07410478,170.8325,0,0,0,0.126595,0.07800503,0.07410478,0,0,0.4899557,4.112729,0.04858998,0,0.04858998,5.581295,93.02141,0.1301952,0.08151525,0.101276,0,4.239324
8/28/2007 6:00:00 PM,0.01042596,3.010919,99.24937,88.47141,0.01031216,0.01774199,32.11968,31.82013,1.285658,1.285658,0,-1,0,1.285658,1.379993,0,2.220446E-16,0.03422328,0.01774199,1.353324,1.285658,0,0,0.4413657,4.15646,0,1.335582,-1.335582,4.173469,69.55768,0.1301952,1.414223,0.01419359,0,4.174202
8/28/2007 7:00:00 PM,0,0,101.8168,90,0,0,30.8701,30.8701,0.5038055,0.5038055,0,-1,0,0.5038055,0,0,1.110223E-16,0,0,0.5303215,0.5038055,0,0,1.925345,2.820878,0,0.5303215,-0.5303215,3.614461,60.2409,0.1301952,0.554186,0,0,2.820878
8/28/2007 8:00:00 PM,0,0,105.3699,90,0,0,30.01737,30.01737,1.331849,1.331849,0,-1,0,1.331849,0,0,0,0.0850344,0,1.401947,1.331849,0,0,2.514591,2.290557,0,1.401947,-1.401947,2.136679,35.61125,0.1301952,1.465034,0,0,2.290557
8/28/2007 9:00:00 PM,0,0,110.7328,90,0,0,29.10168,29.10168,0.3771173,0.3771173,0,-1,0,0.3771173,0,0,5.551115E-17,0,0,0.3969656,0.3771173,0,0,4.07231,0.8886098,0,0.3969656,-0.3969656,1.718241,28.63729,0.1301952,0.414829,0,0,0.8886098
8/28/2007 10:00:00 PM,0,0,119.8741,90,0,0,28.26612,28.26612,0.2515876,0.2515876,0,-1,0,0.2515876,0,0,0,0,0,0.2648291,0.2515876,0,0,4.513383,0.4916442,0,0.2648291,-0.2648291,1.439087,23.98473,0.1301952,0.2767464,0,0,0.4916442
8/28/2007 11:00:00 PM,0,0,138.0762,90,0,0,27.71671,27.71671,0.1552916,0.1552916,0,-1,0,0.1552916,0,0,2.775558E-17,0,0,0.1634648,0.1552916,0,0,4.807638,0.2268151,0,0.1634648,-0.1634648,1.266779,21.11295,0.1301952,0.1708207,0,0,0.2268151
8/29/2007 12:00:00 AM,0,0,175.3499,90,0,0,27.31609,27.31609,0.1898902,0.06018278,0,-1,0,0.06018278,0,0,0.1297074,0.1486964,0,0.0633503,0.06018278,0,0,4.989265,0.0633503,0,0.0633503,-0.0633503,1.200002,20,0.1301952,0.2088792,0,0,0.0633503
8/29/2007 1:00:00 AM,0,0,-143.228,90,0,0,26.86397,26.86397,0.05844176,0,0,-1,0,0,0,0,0.05844176,0.06428593,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1301952,0.06428593,0,0,0
8/29/2007 2:00:00 AM,0,0,-121.9844,90,0,0,26.54348,26.54348,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1301952,0,0,0,0
8/29/2007 3:00:00 AM,0,0,-111.7065,90,0,0,26.25161,26.25161,0.007570857,0,0,-1,0,0,0,0,0.007570857,0.008327943,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1301952,0.008327943,0,0,0
8/29/2007 4:00:00 AM,0,0,-105.8619,90,0,0,25.9769,25.9769,0.1238817,0,0,-1,0,0,0,0,0.1238817,0.1362698,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1301952,0.1362698,0,0,0
8/29/2007 5:00:00 AM,0,0,-102.0638,90,0,0,25.70792,25.70792,0.1236978,0.1236978,1.576329,0,0.4864379,0.1236978,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1303587,0.1360676,0,1.7,0
8/29/2007 6:00:00 AM,0.02135407,0,-99.34631,90,0,0,25.57629,25.57629,0.004638166,0.004638166,1.45727,0,0.4539346,0.004638166,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1304869,0.005101982,0,1.7,1.242
8/29/2007 7:00:00 AM,0.2244871,14.65944,-97.25898,76.65914,0.2080598,0.3592282,31.43926,25.39887,0.3673759,0.3673759,1.7,0,0.5202,0.3673759,97.78218,0,0,0,0.3592282,0,0,1.332624,1.265993,2.299654,2.484,1.625221,0,1.625221,5.360188,89.3363,0.1306548,0.4041135,0.2873825,1.7,2.843228
8/29/2007 8:00:00 AM,0.4200847,29.3816,-95.56796,61.88345,0.4069742,0.6796036,37.79222,25.91395,0.3316692,0.3316692,0,0,0,0.3316692,204.904,0,0,0,0.6796036,0.3491255,0.3316692,0,0,0.6744334,3.946699,0.330478,0,0.330478,5.673707,94.5616,0.1306133,0.3648362,0.5436829,0,4.626303
