Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/14/2007 6:00:00 PM,0.02257418,0.5655609,92.96723,89.90707,0.01652654,0.02820544,33.66863,33.18793,0.34856,0.34856,0,-1,0,0.34856,8.09199,0,5.551115E-17,0,0.02820544,0.3669052,0.34856,0,0,1.721218,3.004593,0,0.3386998,-0.3386998,4.0101,66.83487,0.1324984,0.383416,0.02256435,0,3.032798
9/14/2007 7:00:00 PM,0,0,95.4622,90,0,0,31.95176,31.95176,0.784853,0.784853,0,-1,0,0.784853,0,0,1.110223E-16,0,0,0.826161,0.784853,0,0,2.097551,2.665893,0,0.826161,-0.826161,3.13925,52.32073,0.1324984,0.8633382,0,0,2.665893
9/14/2007 8:00:00 PM,0,0,98.54388,90,0,0,30.80715,30.80715,0.102572,0.102572,0,-1,0,0.102572,0,0,0,0,0,0.1079706,0.102572,0,0,3.015508,1.839732,0,0.1079706,-0.1079706,3.025439,50.42388,0.1324984,0.1128292,0,0,1.839732
9/14/2007 9:00:00 PM,0,0,102.9395,90,0,0,29.79417,29.79417,0.02929689,0.02929689,0,-1,0,0.02929689,0,0,3.469447E-18,0,0,0.03083883,0.02929689,0,0,3.135475,1.731761,0,0.03083883,-0.03083883,2.992932,49.8821,0.1324984,0.03222658,0,0,1.731761
9/14/2007 10:00:00 PM,0,0,110.5215,90,0,0,28.86131,28.86131,0.1493561,0.1493561,0,-1,0,0.1493561,0,0,2.775558E-17,0,0,0.157217,0.1493561,0,0,3.169741,1.700922,0,0.157217,-0.157217,2.827211,47.12009,0.1324984,0.1642917,0,0,1.700922
9/14/2007 11:00:00 PM,0,0,127.9942,90,0,0,28.29473,28.29473,0.2647769,0.2647769,0,-1,0,0.2647769,0,0,5.551115E-17,0,0,0.2787125,0.2647769,0,0,3.344426,1.543705,0,0.2787125,-0.2787125,2.533422,42.22362,0.1324984,0.2912546,0,0,1.543705
9/15/2007 12:00:00 AM,0,0,179.9992,90,0,0,27.83117,27.83117,0.1235439,0.1235439,0,-1,0,0.1235439,0,0,0,0,0,0.1300462,0.1235439,0,0,3.654107,1.264993,0,0.1300462,-0.1300462,2.396341,39.93894,0.1324984,0.1358983,0,0,1.264993
9/15/2007 1:00:00 AM,0,0,-127.2135,90,0,0,27.31609,27.31609,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.798602,1.134947,0,0,0,2.396341,39.93894,0.1324984,0,0,0,1.134947
9/15/2007 2:00:00 AM,0,0,-109.8894,90,0,0,26.97843,26.97843,0.1279619,0.1279619,0,-1,0,0.1279619,0,0,0,0,0,0.1346968,0.1279619,0,0,3.798602,1.134947,0,0.1346968,-0.1346968,2.254359,37.57257,0.1324984,0.1407581,0,0,1.134947
9/15/2007 3:00:00 AM,0,0,-102.4401,90,0,0,26.65222,26.65222,0.2045547,0.2045547,0,-1,0,0.2045547,0,0,0,0,0,0.2153207,0.2045547,0,0,3.948266,1.00025,0,0.2153207,-0.2153207,2.02739,33.78978,0.1324984,0.2250102,0,0,1.00025
9/15/2007 4:00:00 AM,0,0,-98.11778,90,0,0,26.33173,26.33173,0.155891,0.155891,0,-1,0,0.155891,0,0,2.775558E-17,0,0,0.1640958,0.155891,0,0,4.187511,0.7849293,0,0.1640958,-0.1640958,1.854418,30.90691,0.1324984,0.1714801,0,0,0.7849293
9/15/2007 5:00:00 AM,0,0,-95.07193,90,0,0,26.05702,26.05702,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.369839,0.6208335,0,0,0,1.854418,30.90691,0.1324984,0,0,0,0.6208335
9/15/2007 6:00:00 AM,0.005649,0.4100617,-92.58612,90.00089,0.005555833,0.009857505,26.09169,25.93112,0.1805823,0.1805823,0,0,0,0.1805823,5.458734,0,0,0,0.009857505,0.1900866,0.1805823,0,0,4.369839,0.6208335,0,0.1802291,-0.1802291,1.66444,27.74061,0.1324984,0.1986405,0.007886004,0,0.630691
9/15/2007 7:00:00 AM,0.07317185,15.2191,-90.27312,75.01694,0.07279901,0.1280157,27.86085,25.7537,0,0,0,0,0,0,0,0,0,0,0.1280157,0,0,0,0,4.570094,0.4406044,0.1280157,0,0.1280157,1.785887,29.76472,0.1324831,0,0.1024126,0,0.5686201
9/15/2007 8:00:00 AM,0.06618311,30.03064,-87.80499,60.03553,0.0658605,0.1155521,28.30744,26.4004,0.2302134,0.2302134,0,0,0,0.2302134,50.19347,0,0,0,0.1155521,0.2423299,0.2302134,0,0,4.442078,0.5558185,0,0.1267778,-0.1267778,1.652251,27.53746,0.1324831,0.2532347,0.09244168,0,0.6713706
9/15/2007 9:00:00 AM,0.223772,44.81318,-84.69553,45.06097,0.2227303,0.3786308,34.42239,27.93991,0.5724223,0.5724223,0,-1,0,0.5724223,66.14537,0,0,0.1501359,0.3786308,0.6025497,0.5724223,0,0,4.582942,0.4290407,0,0.2239189,-0.2239189,1.41622,23.60361,0.1324831,0.6296645,0.3029046,0,0.8076715
9/15/2007 10:00:00 AM,0.1132133,59.49547,-79.73412,30.10506,0.1126681,0.1930052,32.95485,29.67971,0.6068493,0.6068493,1.7,0,0.5202,0.6068493,31.80447,0,0,0,0.1930052,0,0,1.093151,1.038493,4.831741,0.2051218,1.231498,0,1.231498,2.584522,43.07528,0.1326845,0.6675342,0.1544042,1.7,0.398127
9/15/2007 11:00:00 AM,0.06119007,73.77105,-67.6878,15.22457,0.06089152,0.1042693,33.02943,31.25927,1.283478,1.283478,1.7,0,0.5202,1.283478,8.123963,0,0,0,0.1042693,0,0,0.4165221,0.395696,3.600243,1.31347,0.4999653,0,0.4999653,3.05883,50.9804,0.1327655,1.411826,0.08341542,1.7,1.41774
9/15/2007 12:00:00 PM,0.07674193,83.60174,-0.001451387,2.634232,0.07636869,0.1295432,34.83336,32.60991,1.107295,1.107295,1.7,0,0.5202,1.107295,11.69907,0,0,0,0.1295432,0,0,0.5927054,0.5630701,3.100278,1.763439,0.6926132,0,0.6926132,3.715901,61.93156,0.1328781,1.218024,0.1036345,1.7,1.892982
9/15/2007 1:00:00 PM,0.08400279,73.77135,67.68733,15.22425,0.08359504,0.1406347,36.39758,33.96055,0.6628458,0.6628458,1.7,0,0.5202,0.6628458,21.21681,0,0,0,0.1406347,0,0,1.037154,0.9852964,2.407664,2.386791,1.125931,0,1.125931,4.784053,79.73406,0.1330628,0.7291304,0.1125078,1.7,2.527426
9/15/2007 2:00:00 PM,0.08531376,59.49578,79.73398,30.10473,0.08490014,0.1422369,37.18124,34.70454,1.151322,1.151322,0,-1,0,1.151322,12.35423,0,0,0,0.1422369,1.211917,1.151322,0,0,1.281733,3.400129,0,1.06968,-1.06968,3.656511,60.94173,0.1330628,1.266454,0.1137895,0,3.542366
9/15/2007 3:00:00 PM,0.1423397,44.8135,84.69545,45.06065,0.14166,0.2350264,39.00357,34.86479,0.4239607,0.4239607,0,-1,0,0.4239607,55.43591,0,0,0,0.2350264,0.4462744,0.4239607,0,0,2.470267,2.330449,0,0.211248,-0.211248,3.433836,57.23048,0.1330628,0.4663568,0.1880212,0,2.565475
9/15/2007 4:00:00 PM,0.04422548,30.03096,87.80492,60.03521,0.04400892,0.07404815,36.37094,35.08799,0.5636874,0.5636874,0,-1,0,0.5636874,13.13638,0,0,0,0.07404815,0.5933551,0.5636874,0,0,2.704987,2.119201,0,0.519307,-0.519307,2.886438,48.10721,0.1330628,0.6200562,0.05923852,0,2.193249
9/15/2007 5:00:00 PM,0.0241603,15.21942,90.27306,75.01662,0.02403996,0.04069051,35.24445,34.5443,1.184468,1.184468,0,-1,0,1.184468,3.43534,0,0,0,0.04069051,1.246809,1.184468,0,0,3.281995,1.599894,0,1.206118,-1.206118,1.615078,26.91792,0.1330628,1.302915,0.03255241,0,1.640584
9/15/2007 6:00:00 PM,0.02628857,0.4103811,92.58607,90.00056,0.01152692,0.01967766,33.62049,33.28523,0,0,0,-1,0,0,0,0,0,0,0.01967766,0,0,0,0,4.622126,0.3937756,0.01967766,0,0.01967766,1.633746,27.22905,0.1330604,0,0.01574213,0,0.4134533
9/15/2007 7:00:00 PM,0,0,95.07187,90,0,0,32.0605,32.0605,0.5503991,0.3909112,0,-1,0,0.3909112,0,0,0.1594879,0.2145278,0,0.4114855,0.3909112,0,0,4.602448,0.4114855,0,0.4114855,-0.4114855,1.200002,20,0.1330604,0.6054391,0,0,0.4114855
9/15/2007 8:00:00 PM,0,0,98.11771,90,0,0,30.8701,30.8701,0.7246155,0,0,-1,0,0,0,0,0.7246155,0.797077,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1330604,0.797077,0,0,0
9/15/2007 9:00:00 PM,0,0,102.44,90,0,0,29.83996,29.83996,0.8968019,0,0,-1,0,0,0,0,0.8968019,0.9864821,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1330604,0.9864821,0,0,0
9/15/2007 10:00:00 PM,0,0,109.8891,90,0,0,28.88993,28.88993,0.1998691,0,0,-1,0,0,0,0,0.1998691,0.219856,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1330604,0.219856,0,0,0
9/15/2007 11:00:00 PM,0,0,127.2129,90,0,0,28.32907,28.32907,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1330604,0,0,0,0
9/16/2007 12:00:00 AM,0,0,-179.5187,90,0,0,27.85978,27.85978,0.01194214,0,0,-1,0,0,0,0,0.01194214,0.01313636,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1330604,0.01313636,0,0,0
9/16/2007 1:00:00 AM,0,0,-126.0512,90,0,0,27.34471,27.34471,0.2145629,0,0,-1,0,0,0,0,0.2145629,0.2360192,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1330604,0.2360192,0,0,0
9/16/2007 2:00:00 AM,0,0,-109.1202,90,0,0,26.9956,26.9956,0.09810144,0,0,-1,0,0,0,0,0.09810144,0.1079116,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1330604,0.1079116,0,0,0
9/16/2007 3:00:00 AM,0,0,-101.8702,90,0,0,26.66939,26.66939,0.04046663,0,0,-1,0,0,0,0,0.04046663,0.0445133,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1330604,0.0445133,0,0,0
9/16/2007 4:00:00 AM,0,0,-97.64609,90,0,0,26.3489,26.3489,0.0966334,0,0,-1,0,0,0,0,0.0966334,0.1062967,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1330604,0.1062967,0,0,0
9/16/2007 5:00:00 AM,0,0,-94.64694,90,0,0,26.07419,26.07419,0.2924265,0.2924265,1.7,0,0.5202,0.2924265,0,0,0,0,0,0,0,1.407573,1.337195,5.059654,0,1.337195,0,1.337195,2.468577,41.14286,0.1332478,0.3216692,0,1.7,0
9/16/2007 6:00:00 AM,0.008046249,0.4399637,-92.17484,89.90685,0.007898888,0.01400871,26.17659,25.94828,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.01400871,0,0,1.452632,1.38,3.72246,1.203475,1.394009,0,1.394009,3.791049,63.18403,0.1333607,0,0.01120697,1.7,1.217484
9/16/2007 7:00:00 AM,0.07000263,15.25128,-89.84705,74.91836,0.06965294,0.1225294,27.78683,25.77087,0.3821245,0.3821245,1.7,0,0.5202,0.3821245,32.0653,0,0,0,0.1225294,0,0,1.317876,1.251982,2.328451,2.458083,1.374511,0,1.374511,5.095026,84.91692,0.1335429,0.4203369,0.0980235,1.7,2.580612
9/16/2007 8:00:00 AM,0.1841661,30.06044,-87.32986,59.93172,0.1833214,0.3159752,31.76985,26.44619,0,0,0,0,0,0,0,0,0,0,0.3159752,0,0,0,0,0.9539397,3.695143,0.3159752,0,0.3159752,5.394786,89.91292,0.1335051,0,0.2527802,0,4.011118
9/16/2007 9:00:00 AM,0.2544961,44.83363,-84.11487,44.95004,0.2533608,0.4284788,35.4058,28.02575,0.2820489,0.2820489,0,-1,0,0.2820489,151.9165,0,0,0,0.4284788,0.2968936,0.2820489,0,0,0.6379645,3.979521,0.1315852,0,0.1315852,5.519619,91.99345,0.1334894,0.3102538,0.342783,0,4.408
9/16/2007 10:00:00 AM,0.3254126,59.4914,-78.92185,29.98186,0.3240144,0.5368695,39.24543,29.777,0.302381,0.302381,0,0,0,0.302381,177.5474,0,0,0,0.5368695,0.3182957,0.302381,0,0,0.5063793,4.097948,0.2185737,0,0.2185737,5.726975,95.4494,0.1334633,0.3326191,0.4294956,0,4.634817
9/16/2007 11:00:00 AM,0.08007208,73.68976,-66.24477,15.06878,0.0796836,0.1359778,33.69147,31.37373,0.3607701,0.3607701,0,0,0,0.3607701,37.69099,0,5.551115E-17,0,0.1359778,0.379758,0.3607701,0,0,0.2878056,4.294664,0,0.2437802,-0.2437802,5.470009,91.16663,0.1334633,0.3968471,0.1087823,0,4.430642
9/16/2007 12:00:00 PM,0.1138242,83.19958,0.7919313,2.234685,0.1132763,0.1909268,36.04288,32.74154,0.3666577,0.3666577,0,0,0,0.3666577,52.07222,0,0,0,0.1909268,0.3859555,0.3666577,0,0,0.5586725,4.050884,0,0.1950287,-0.1950287,5.264431,87.74033,0.1334633,0.4033235,0.1527415,0,4.24181
9/16/2007 1:00:00 PM,0.209359,73.51992,66.52656,15.25436,0.208376,0.343452,40.22068,34.12651,1.552602,1.552602,0.425,0,0.172125,1.552602,22.12105,0,0,0,0.343452,1.18695,1.127602,0,0,0.775371,3.855855,0,0.8434978,-0.8434978,4.375306,72.92162,0.1334633,1.707862,0.2747616,1.7,4.199307
9/16/2007 2:00:00 PM,0.1930246,59.30947,79.01125,30.16898,0.1921173,0.3163097,40.42144,34.80183,0.3678956,0.3678956,0,-1,0,0.3678956,85.97811,0,0,0,0.3163097,0.3872586,0.3678956,0,0,1.712591,3.012357,0,0.07094884,-0.07094884,4.300519,71.67518,0.1334633,0.4046852,0.2530478,0,3.328667
9/16/2007 3:00:00 PM,0.138765,44.64924,84.16305,45.13743,0.1381051,0.2291013,39.0257,34.9907,0.2786884,0.2786884,0,-1,0,0.2786884,82.20695,5.551115E-17,0,0,0.2291013,0.2933562,0.2786884,0,0,1.791423,2.941408,0,0.06425497,-0.06425497,4.232789,70.54633,0.1334633,0.3065573,0.183281,0,3.17051
9/16/2007 4:00:00 PM,0.136016,29.87528,87.36422,60.11921,0.135369,0.2243818,39.17517,35.21962,0.7862193,0.7862193,0,-1,0,0.7862193,28.53935,0,1.110223E-16,0,0.2243818,0.8275993,0.7862193,0,0,1.862817,2.877153,0,0.6032174,-0.6032174,3.596941,59.9489,0.1334633,0.8648413,0.1795055,0,3.101535
9/16/2007 5:00:00 PM,0.08027351,15.06592,89.87658,75.10589,0.07987054,0.1339643,36.96542,34.63587,0.2055884,0.2055884,0,-1,0,0.2055884,65.16142,0,0,0,0.1339643,0.2164089,0.2055884,0,0,2.533059,2.273936,0,0.08244454,-0.08244454,3.510037,58.5005,0.1334633,0.2261473,0.1071715,0,2.4079
9/16/2007 6:00:00 PM,0.02744498,0.2547366,92.20421,90.09438,0.008830719,0.01507077,33.67371,33.41686,0.4945096,0.4945096,0,-1,0,0.4945096,3.04762,0,5.551115E-17,0,0.01507077,0.5205364,0.4945096,0,0,2.624664,2.191491,0,0.5054656,-0.5054656,2.97723,49.6204,0.1334633,0.5439606,0.01205662,0,2.206562
9/16/2007 7:00:00 PM,0,0,94.68024,90,0,0,32.15779,32.15779,0.4915895,0.4915895,0,-1,0,0.4915895,0,0,5.551115E-17,0,0,0.5174626,0.4915895,0,0,3.186292,1.686026,0,0.5174626,-0.5174626,2.431776,40.52952,0.1334633,0.5407485,0,0,1.686026
9/16/2007 8:00:00 PM,0,0,97.68931,90,0,0,30.9674,30.9674,0.4256584,0.4256584,0,-1,0,0.4256584,0,0,5.551115E-17,0,0,0.4480615,0.4256584,0,0,3.761251,1.168563,0,0.4480615,-0.4480615,1.959478,32.6579,0.1334633,0.4682243,0,0,1.168563
9/16/2007 9:00:00 PM,0,0,101.9363,90,0,0,29.90863,29.90863,1.258002,0.6844766,0,-1,0,0.6844766,0,0,0.5735256,0.6993258,0,0.7205017,0.6844766,0,0,4.259097,0.7205017,0,0.7205017,-0.7205017,1.200002,20,0.1334633,1.383802,0,0,0.7205017
9/16/2007 10:00:00 PM,0,0,109.2473,90,0,0,28.94144,28.94144,0.05431568,0,0,-1,0,0,0,0,0.05431568,0.05974724,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1334633,0.05974724,0,0,0
9/16/2007 11:00:00 PM,0,0,126.4043,90,0,0,28.34624,28.34624,0.129998,0,0,-1,0,0,0,0,0.129998,0.1429978,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1334633,0.1429978,0,0,0
9/17/2007 12:00:00 AM,0,0,-179.0001,90,0,0,27.87695,27.87695,0.1442283,0,0,-1,0,0,0,0,0.1442283,0.1586511,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1334633,0.1586511,0,0,0
9/17/2007 1:00:00 AM,0,0,-124.8668,90,0,0,27.36188,27.36188,0.1185229,0,0,-1,0,0,0,0,0.1185229,0.1303752,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1334633,0.1303752,0,0,0
9/17/2007 2:00:00 AM,0,0,-108.3473,90,0,0,27.02422,27.02422,0.2682958,0,0,-1,0,0,0,0,0.2682958,0.2951254,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1334633,0.2951254,0,0,0
9/17/2007 3:00:00 AM,0,0,-101.2992,90,0,0,26.70373,26.70373,0.02633639,0,0,-1,0,0,0,0,0.02633639,0.02897003,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1334633,0.02897003,0,0,0
9/17/2007 4:00:00 AM,0,0,-97.17372,90,0,0,26.38324,26.38324,0.2606793,0,0,-1,0,0,0,0,0.2606793,0.2867473,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1334633,0.2867473,0,0,0
9/17/2007 5:00:00 AM,0,0,-94.22135,90,0,0,26.10853,26.10853,0.3095782,0.3095782,1.7,0,0.5202,0.3095782,0,0,0,0,0,0,0,1.390422,1.320901,5.059654,0,1.320901,0,1.320901,2.453119,40.88523,0.1336513,0.340536,0,1.7,0
9/17/2007 6:00:00 AM,0.01964021,0.4699584,-91.76288,89.81258,0.01711581,0.03030992,26.47173,25.9769,0.1144514,0.1144514,1.567083,0,0.4839137,0.1144514,26.48278,2.220446E-16,0,0,0.03030992,0,0,1.452632,1.38,3.738754,1.188811,1.41031,0,1.41031,3.791056,63.18415,0.1337923,0.1258965,0.02424793,1.7,1.219121
9/17/2007 7:00:00 AM,0.1113828,15.28277,-89.42014,74.8203,0.1108392,0.1937718,29.01081,25.79949,0.3337803,0.3337803,1.7,0,0.5202,0.3337803,58.0537,2.220446E-16,0,0,0.1937718,0,0,1.36622,1.297909,2.328444,2.45809,1.491681,0,1.491681,5.206189,86.76964,0.1339591,0.3671583,0.1550174,1.7,2.651861
9/17/2007 8:00:00 AM,0.3491897,30.08865,-86.85368,59.82928,0.3490046,0.5863339,36.6572,26.48053,0.2365168,0.2365168,0,0,0,0.2365168,247.9037,0,0,0,0.5863339,0.2489651,0.2365168,0,0,0.8367632,3.800602,0.3373689,0,0.3373689,5.526245,92.1039,0.1339189,0.2601685,0.4690672,0,4.386936
9/17/2007 9:00:00 AM,0.4953895,44.85123,-83.53288,44.84162,0.4959024,0.8067448,42.62088,28.0887,0.3621391,0.3621391,0,-1,0,0.3621391,222.7721,0,0,0,0.8067448,0.3811991,0.3621391,0,0,0.4993943,4.104234,0.4255457,0,0.4255457,5.929953,98.83235,0.1338681,0.398353,0.6453959,0,4.910979
9/17/2007 10:00:00 AM,0.5967169,59.48235,-78.10855,29.86311,0.5975795,0.9463795,47.4565,29.87429,0,0,0,0,0,0,0,0.8725309,0,0,0.9463795,0,0,0,0,0.07384861,4.487225,0.07384861,0,0.07384861,6.000012,100,0.1338593,0,0.7571036,0,5.433605
9/17/2007 11:00:00 AM,0.7026013,73.59868,-64.81409,14.92222,0.7045473,1.085375,52.29502,31.48247,0.504086,0.504086,0,0,0,0.504086,215.3154,0.5547583,0,0,1.085375,0.5306169,0.504086,0,0,0,4.553689,0,0,0,6.000012,100,0.1338593,0.5544946,0.8683001,0,5.639064
9/17/2007 12:00:00 PM,0.8683535,82.79562,1.49861,1.840168,0.8736622,1.295094,58.81454,32.86745,0,0,0,0,0,0,0,1.295094,0,0,1.295094,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1338593,0,1.036075,0,5.848783
9/17/2007 1:00:00 PM,0.7916136,73.2618,65.39843,15.29542,0.7955848,1.186113,57.86221,34.25242,0,0,0,0,0,0,0,1.186113,0,0,1.186113,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1338593,0,0.9488902,0,5.739802
9/17/2007 2:00:00 PM,0.7240999,59.11882,78.29537,30.23837,0.7276532,1.093467,56.53234,34.96208,0,0,0,-1,0,0,0,1.093467,0,0,1.093467,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1338593,0,0.8747739,0,5.647156
9/17/2007 3:00:00 PM,0.3710541,44.48218,83.63284,45.21726,0.370114,0.5909575,45.99881,35.12233,0.5953336,0.5953336,0,-1,0,0.5953336,99.26495,0,0,0,0.5909575,0.6266669,0.5953336,0,0,0,4.553689,0,0.03570938,-0.03570938,5.962371,99.37265,0.1338593,0.6548669,0.472766,0,5.144647
9/17/2007 4:00:00 PM,0.2947684,29.71782,86.9242,60.20506,0.2941137,0.4749204,43.97408,35.34552,0.4969462,0.4969462,0,-1,0,0.4969462,95.56776,0,0,0,0.4749204,0.5231013,0.4969462,0,0,0.03967709,4.51798,0,0.0481809,-0.0481809,5.911584,98.5262,0.1338593,0.5466408,0.3799363,0,4.9929
9/17/2007 5:00:00 PM,0.2233074,14.91141,89.48003,75.19613,0.2220665,0.363943,41.26772,34.7675,0.9871678,0.9871678,0,-1,0,0.9871678,36.86739,0,0,0,0.363943,1.039124,0.9871678,0,0,0.09321142,4.469799,0,0.675181,-0.675181,5.199881,86.66451,0.1338593,1.085885,0.2911544,0,4.833742
9/17/2007 6:00:00 PM,0.02195012,0.09876171,91.82175,90.18842,0.0126054,0.02148947,33.88086,33.51415,0,0,0,-1,0,0,0,0,0,0,0.02148947,0,0,0,0,0.8434126,3.794618,0.02148947,0,0.02148947,5.220267,87.00428,0.1338567,0,0.01719158,0,3.816107
9/17/2007 7:00:00 PM,0,0,94.28741,90,0,0,32.25508,32.25508,0.1209849,0.1209849,0,-1,0,0.1209849,0,0,2.775558E-17,0,0,0.1273525,0.1209849,0,0,0.8219231,3.813958,0,0.1273525,-0.1273525,5.086026,84.76693,0.1338567,0.1330834,0,0,3.813958
9/17/2007 8:00:00 PM,0,0,97.25878,90,0,0,31.03035,31.03035,0.6528918,0.6528918,0,-1,0,0.6528918,0,0,0,0,0,0.6872545,0.6528918,0,0,0.9634259,3.686606,0,0.6872545,-0.6872545,4.361596,72.69312,0.1338567,0.718181,0,0,3.686606
9/17/2007 9:00:00 PM,0,0,101.4285,90,0,0,29.97158,29.97158,1.193456,1.193456,0,-1,0,1.193456,0,0,2.220446E-16,0,0,1.256269,1.193456,0,0,1.727042,2.999351,0,1.256269,-1.256269,3.037372,50.62276,0.1338567,1.312801,0,0,2.999351
9/17/2007 10:00:00 PM,0,0,108.5961,90,0,0,28.98722,28.98722,0.1543287,0.1543287,0,-1,0,0.1543287,0,0,0,0,0,0.1624513,0.1543287,0,0,3.122897,1.743082,0,0.1624513,-0.1624513,2.866133,47.76879,0.1338567,0.1697616,0,0,1.743082
9/17/2007 11:00:00 PM,0,0,125.5673,90,0,0,28.37486,28.37486,0.1691843,0.1691843,0,-1,0,0.1691843,0,0,0,0,0,0.1780887,0.1691843,0,0,3.303398,1.58063,0,0.1780887,-0.1780887,2.678411,44.6401,0.1338567,0.1861027,0,0,1.58063
9/18/2007 12:00:00 AM,0,0,-178.4415,90,0,0,27.91129,27.91129,0.1678655,0.1678655,0,-1,0,0.1678655,0,0,2.775558E-17,0,0,0.1767005,0.1678655,0,0,3.501275,1.402542,0,0.1767005,-0.1767005,2.492152,41.53579,0.1338567,0.184652,0,0,1.402542
9/18/2007 1:00:00 AM,0,0,-123.6612,90,0,0,27.37905,27.37905,0.1794137,0.1794137,0,-1,0,0.1794137,0,0,2.775558E-17,0,0,0.1888565,0.1794137,0,0,3.697608,1.225841,0,0.1888565,-0.1888565,2.29308,38.21793,0.1338567,0.197355,0,0,1.225841
9/18/2007 2:00:00 AM,0,0,-107.5712,90,0,0,27.04139,27.04139,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.907449,1.036985,0,0,0,2.29308,38.21793,0.1338567,0,0,0,1.036985
9/18/2007 3:00:00 AM,0,0,-100.7273,90,0,0,26.7209,26.7209,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.907449,1.036985,0,0,0,2.29308,38.21793,0.1338567,0,0,0,1.036985
9/18/2007 4:00:00 AM,0,0,-96.70085,90,0,0,26.38324,26.38324,0.05296595,0.05296595,0,-1,0,0.05296595,0,0,6.938894E-18,0,0,0.05575363,0.05296595,0,0,3.907449,1.036985,0,0.05575363,-0.05575363,2.234311,37.23844,0.1338567,0.05826255,0,0,1.036985
9/18/2007 5:00:00 AM,0,0,-93.7953,90,0,0,26.10853,26.10853,0.2037047,0.2037047,0,0,0,0.2037047,0,0,0,0,0,0.214426,0.2037047,0,0,3.969398,0.9812311,0,0.214426,-0.214426,2.008286,33.47137,0.1338567,0.2240752,0,0,0.9812311
9/18/2007 6:00:00 AM,0.00833951,0.4999524,-91.35036,89.71822,0.008235749,0.01460332,26.21495,25.9769,0.06617169,0.06617169,0,0,0,0.06617169,22.06884,0,0,0,0.01460332,0.06965441,0.06617169,0,0,4.207649,0.7668051,0,0.05505109,-0.05505109,1.950257,32.50422,0.1338567,0.07278886,0.01168266,0,0.7814084
9/18/2007 7:00:00 AM,0.1773844,15.31348,-88.99255,74.72291,0.176838,0.3061231,30.93125,25.79949,0.381901,0.381901,0,0,0,0.381901,80.15772,0,0,0,0.3061231,0.402001,0.381901,0,0,4.268816,0.711754,0,0.09587792,-0.09587792,1.849193,30.81982,0.1338567,0.4200911,0.2448985,0,1.017877
9/18/2007 8:00:00 AM,0.2957626,30.11515,-86.37661,59.72836,0.2952842,0.5002081,35.09093,26.49197,0.6981773,0.6981773,1.7,0,0.5202,0.6981773,71.64485,0,0,0,0.5002081,0,0,1.001823,0.9517315,4.375348,0.6158761,1.45194,0,1.45194,3.226624,53.77695,0.1340279,0.7679951,0.4001665,1.7,1.116084
9/18/2007 9:00:00 AM,0.2344138,44.86587,-82.94978,44.73587,0.2333651,0.3955822,34.96392,28.16883,0,0,0,-1,0,0,0,0,0,0,0.3955822,0,0,0,0,2.923408,1.922622,0.3955822,0,0.3955822,3.601906,60.03165,0.1339807,0,0.3164658,0,2.318204
9/18/2007 10:00:00 AM,0.4730398,59.46821,-77.29474,29.749,0.4722817,0.7631704,43.8428,29.98875,0.5402619,0.5402619,0,0,0,0.5402619,141.2593,0,0,0,0.7631704,0.5686968,0.5402619,0,0,2.527826,2.278646,0.1944737,0,0.1944737,3.7864,63.10654,0.1339576,0.5942881,0.6105363,0,3.041816
9/18/2007 11:00:00 AM,0.5384504,73.49786,-63.39774,14.78537,0.5377977,0.8517966,47.43713,31.6141,0,0,0,0,0,0,0,0,0,0,0.8517966,0,0,0,0,2.333352,2.453672,0.8517966,0,0.8517966,4.594485,76.5746,0.1338562,0,0.6814373,0,3.305469
9/18/2007 12:00:00 PM,0.5663426,82.39015,2.131209,1.455454,0.5658079,0.8848557,49.67711,32.99908,0.267332,0.267332,0,0,0,0.267332,330.995,0,0,0,0.8848557,0.2814022,0.267332,0,0,1.481555,3.220289,0.6034536,0,0.6034536,5.166972,86.11602,0.1337845,0.2940653,0.7078846,0,4.105145
9/18/2007 1:00:00 PM,0.4671878,72.99739,64.30252,15.34728,0.4659134,0.7352127,48.09385,34.37833,0.4080067,0.4080067,0,0,0,0.4080067,180.1962,0,0,0,0.7352127,0.4294807,0.4080067,0,0,0.8781018,3.763397,0.3057319,0,0.3057319,5.457014,90.95006,0.1337482,0.4488074,0.5881701,0,4.49861
9/18/2007 2:00:00 PM,0.1947857,58.92403,77.58656,30.31281,0.1938796,0.3186245,40.76074,35.08799,0.6375322,0.6375322,0,-1,0,0.6375322,49.97779,0,1.110223E-16,0,0.3186245,0.6710865,0.6375322,0,0,0.5723699,4.038556,0,0.352462,-0.352462,5.085486,84.75794,0.1337482,0.7012854,0.2548996,0,4.357181
9/18/2007 3:00:00 PM,0.1796577,44.31247,83.10497,45.30003,0.1788256,0.2942784,40.51378,35.28257,0.2711267,0.2711267,0,-1,0,0.2711267,108.5391,0,0,0,0.2942784,0.2853966,0.2711267,0,0,0.9639944,3.686094,0.008881835,0,0.008881835,5.093913,84.89838,0.1337471,0.2982394,0.2354227,0,3.980372
9/18/2007 4:00:00 PM,0.2225076,29.55871,86.48499,60.29263,0.2216782,0.3619184,41.96981,35.47715,0.8847255,0.8847255,0,-1,0,0.8847255,40.90742,0,0,0,0.3619184,0.93129,0.8847255,0,0,0.9551126,3.694088,0,0.5693716,-0.5693716,4.493742,74.89555,0.1337471,0.973198,0.2895347,0,4.056006
9/18/2007 5:00:00 PM,0.04945909,14.75604,89.08353,75.28722,0.04921889,0.08284564,36.29954,34.86479,0.8859897,0.8859897,0,-1,0,0.8859897,9.350632,0,1.110223E-16,0,0.08284564,0.9326207,0.8859897,0,0,1.587748,3.124716,0,0.8497751,-0.8497751,3.598001,59.96656,0.1337471,0.9745886,0.06627651,0,3.207562
9/18/2007 6:00:00 PM,0.0155537,0,91.43878,90,0,0,33.64006,33.64006,0.1357757,0.1357757,0,-1,0,0.1357757,0,0,0,0,0,0.1429218,0.1357757,0,0,2.531942,2.274941,0,0.1429218,-0.1429218,3.447348,57.45568,0.1337471,0.1493533,0,0,2.274941
9/18/2007 7:00:00 PM,0,0,93.89349,90,0,0,32.36954,32.36954,0.3788972,0.3788972,0,-1,0,0.3788972,0,0,5.551115E-17,0,0,0.3988392,0.3788972,0,0,2.690744,2.132019,0,0.3988392,-0.3988392,3.026935,50.44881,0.1337471,0.4167869,0,0,2.132019
9/18/2007 8:00:00 PM,0,0,96.82621,90,0,0,31.12764,31.12764,0.2914158,0.2914158,0,-1,0,0.2914158,0,0,0,0,0,0.3067535,0.2914158,0,0,3.133899,1.73318,0,0.3067535,-0.3067535,2.703588,45.05971,0.1337471,0.3205574,0,0,1.73318
9/18/2007 9:00:00 PM,0,0,100.9167,90,0,0,30.05171,30.05171,0.5202444,0.5202444,0,-1,0,0.5202444,0,0,0,0,0,0.5476257,0.5202444,0,0,3.474736,1.426427,0,0.5476257,-0.5476257,2.12634,35.43893,0.1337471,0.5722689,0,0,1.426427
9/18/2007 10:00:00 PM,0,0,107.9354,90,0,0,29.0559,29.0559,0.1459296,0.1459296,0,-1,0,0.1459296,0,0,2.775558E-17,0,0,0.1536101,0.1459296,0,0,4.083209,0.8788007,0,0.1536101,-0.1536101,1.96442,32.74028,0.1337471,0.1605226,0,0,0.8788007
9/18/2007 11:00:00 PM,0,0,124.7009,90,0,0,28.44353,28.44353,0.1823671,0.1823671,0,-1,0,0.1823671,0,0,2.775558E-17,0,0,0.1919653,0.1823671,0,0,4.253887,0.7251906,0,0.1919653,-0.1919653,1.762071,29.3678,0.1337471,0.2006038,0,0,0.7251906
9/19/2007 12:00:00 AM,0,0,-177.8389,90,0,0,27.95707,27.95707,0.1406894,0.1406894,0,-1,0,0.1406894,0,0,0,0,0,0.1480941,0.1406894,0,0,4.467182,0.5332253,0,0.1480941,-0.1480941,1.605966,26.76605,0.1337471,0.1547583,0,0,0.5332253
9/19/2007 1:00:00 AM,0,0,-122.4352,90,0,0,27.43055,27.43055,0.04833791,0.04833791,0,-1,0,0.04833791,0,0,0,0,0,0.05088201,0.04833791,0,0,4.631731,0.3851312,0,0.05088201,-0.05088201,1.552332,25.87215,0.1337471,0.0531717,0,0,0.3851312
9/19/2007 2:00:00 AM,0,0,-106.7923,90,0,0,27.07572,27.07572,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.688266,0.3342492,0,0,0,1.552332,25.87215,0.1337471,0,0,0,0.3342492
9/19/2007 3:00:00 AM,0,0,-100.1547,90,0,0,26.74951,26.74951,0.1446998,0.1446998,0,-1,0,0.1446998,0,0,2.775558E-17,0,0,0.1523156,0.1446998,0,0,4.688266,0.3342492,0,0.1523156,-0.1523156,1.391777,23.19624,0.1337471,0.1591698,0,0,0.3342492
9/19/2007 4:00:00 AM,0,0,-96.22765,90,0,0,26.4004,26.4004,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.857506,0.1819336,0,0,0,1.391777,23.19624,0.1337471,0,0,0,0.1819336
9/19/2007 5:00:00 AM,0,0,-93.3689,90,0,0,26.14287,26.14287,0.1321151,0.1321151,0,0,0,0.1321151,0,0,0,0,0,0.1390685,0.1321151,0,0,4.857506,0.1819336,0,0.1390685,-0.1390685,1.245186,20.75306,0.1337471,0.1453266,0,0,0.1819336
9/19/2007 6:00:00 AM,0.02977229,0.5298522,-90.93745,89.62389,0.02379496,0.04209317,26.68213,25.99407,0.06926347,0.06926347,1.521895,0,0.4715773,0.06926347,60.77255,0,0,0,0.04209317,0,0,1.452632,1.38,5.012026,0.04286507,1.422093,0,1.422093,2.594302,43.23829,0.1338735,0.07618981,0.03367454,1.7,0.08495824
9/19/2007 7:00:00 AM,0.2530474,15.34331,-88.56441,74.62628,0.2536414,0.4340029,33.17392,25.79949,0.3793272,0.3793272,1.7,0,0.5202,0.3793272,114.4139,0,0,0,0.4340029,0,0,1.320673,1.254639,3.589933,1.322749,1.688642,0,1.688642,4.196289,69.938,0.1340157,0.4172599,0.3472023,1.7,1.756752
9/19/2007 8:00:00 AM,0.5518524,30.13986,-85.89882,59.62908,0.5559933,0.9035901,42.80474,26.50914,0,0,1.050212,0,0.3428078,0,0,0,0,0,0.9035901,0,0,1.050212,0.9977012,1.901291,2.842527,1.901291,0,1.901291,6.000012,100,0.1339581,0,0.7228721,1.7,3.746117
9/19/2007 9:00:00 AM,0.6769332,44.87746,-82.36585,44.63295,0.6825409,1.075624,48.32826,28.23178,0.5565289,0.5565289,0,-1,0,0.5565289,193.2737,0.4898044,0,0,1.075624,0.58582,0.5565289,0,0,0,4.553689,0,0,0,6.000012,100,0.1339581,0.6121818,0.8604995,0,5.629313
9/19/2007 10:00:00 AM,0.9016576,59.4489,-76.48095,29.63973,0.9103139,1.363389,57.09496,30.09749,0.8643349,0.8643349,0,0,0,0.8643349,157.7385,0.4535627,0,0,1.363389,0.9098263,0.8643349,0,0,0,4.553689,0,0,0,6.000012,100,0.1339581,0.9507684,1.090711,0,5.917078
9/19/2007 11:00:00 AM,1.057018,73.38744,-61.99764,14.65866,1.067612,1.537304,63.57103,31.74001,0.8045238,0.8045238,0,0,0,0.8045238,191.0824,0.6904364,0,0,1.537304,0.8468671,0.8045238,0,0,0,4.553689,0,0,0,6.000012,100,0.1339581,0.8849761,1.229843,0,6.090992
9/19/2007 12:00:00 PM,1.062514,81.98344,2.699938,1.091655,1.073211,1.53011,65.16463,33.12498,0.4683661,0.4683661,0,0,0,0.4683661,326.6912,1.037094,0,0,1.53011,0.4930169,0.4683661,0,0,0,4.553689,0,0,0,6.000012,100,0.1339581,0.5152026,1.224088,0,6.083799
9/19/2007 1:00:00 PM,0.9640976,72.72711,63.23831,15.40977,0.9734453,1.402044,63.53248,34.50996,0,0,0,0,0,0,0,1.402044,0,0,1.402044,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1339581,0,1.121635,0,5.955733
9/19/2007 2:00:00 PM,0.7476952,58.72529,76.88499,30.39216,0.7533294,1.124883,57.59922,35.24823,0.6078361,0.6078361,0,-1,0,0.6078361,185.0635,0.4850552,0,0,1.124883,0.6398275,0.6078361,0,0,0,4.553689,0,0,0,6.000012,100,0.1339581,0.6686198,0.8999062,0,5.678572
9/19/2007 3:00:00 PM,0.6671818,44.14026,82.57961,45.38561,0.6726672,1.018023,55.33484,35.4142,0.5303001,0.5303001,0,-1,0,0.5303001,191.9712,0.4598128,0,0,1.018023,0.5582106,0.5303001,0,0,0,4.553689,0,0,0,6.000012,100,0.1339581,0.5833301,0.8144187,0,5.571712
9/19/2007 4:00:00 PM,0.4112559,29.39809,86.04668,60.38182,0.4132698,0.6533512,47.76556,35.60306,0.1931971,0.1931971,0,-1,0,0.1931971,338.1786,0.4499858,0,0,0.6533512,0.2033654,0.1931971,0,0,0,4.553689,0,0,0,6.000012,100,0.1339581,0.2125168,0.5226809,0,5.20704
9/19/2007 5:00:00 PM,0.1365914,14.59992,88.68717,75.37906,0.1361579,0.2259403,38.96861,34.9907,0.07002433,0.07002433,0,-1,0,0.07002433,322.6598,0.1522305,0,0,0.2259403,0.07370982,0.07002433,0,0,0,4.553689,0,0,0,6.000012,100,0.1339581,0.07702675,0.1807523,0,4.779629
9/19/2007 6:00:00 PM,0.01751762,0,91.05541,90,0,0,33.73735,33.73735,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1339581,0,0,0,4.553689
9/19/2007 7:00:00 PM,0,0,93.49854,90,0,0,32.46683,32.46683,0.4177,0.4177,0,-1,0,0.4177,0,0,5.551115E-17,0,0,0.4396842,0.4177,0,0,0,4.553689,0,0.4396842,-0.4396842,5.536544,92.27555,0.1339581,0.45947,0,0,4.553689
9/19/2007 8:00:00 PM,0,0,96.39171,90,0,0,31.20776,31.20776,0.8006926,0.8006926,0,-1,0,0.8006926,0,0,1.110223E-16,0,0,0.8428342,0.8006926,0,0,0.488538,4.114005,0,0.8428342,-0.8428342,4.648119,77.46849,0.1339581,0.8807618,0,0,4.114005
9/19/2007 9:00:00 PM,0,0,100.4011,90,0,0,30.11466,30.11466,1.069443,1.069443,0,-1,0,1.069443,0,0,2.220446E-16,0,0,1.12573,1.069443,0,0,1.42502,3.27117,0,1.12573,-1.12573,3.461495,57.69147,0.1339581,1.176388,0,0,3.27117
9/19/2007 10:00:00 PM,0,0,107.2654,90,0,0,29.10168,29.10168,0.0000527784,0.0000527784,0,-1,0,0.0000527784,0,0,6.776264E-21,0,0,0.00005555621,0.0000527784,0,0,2.675832,2.145441,0,0.00005555621,-0.00005555621,3.461437,57.6905,0.1339581,0.00005805623,0,0,2.145441
9/19/2007 11:00:00 PM,0,0,123.8039,90,0,0,28.48932,28.48932,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.675893,2.145385,0,0,0,3.461437,57.6905,0.1339581,0,0,0,2.145385
9/20/2007 12:00:00 AM,0,0,-177.1874,90,0,0,27.99141,27.99141,0.06254687,0.06254687,0,-1,0,0.06254687,0,0,0,0,0,0.06583881,0.06254687,0,0,2.675893,2.145385,0,0.06583881,-0.06583881,3.392036,56.53383,0.1339581,0.06880156,0,0,2.145385
9/20/2007 1:00:00 AM,0,0,-121.1898,90,0,0,27.45917,27.45917,0.1275799,0.1275799,0,-1,0,0.1275799,0,0,0,0,0,0.1342946,0.1275799,0,0,2.749048,2.079546,0,0.1342946,-0.1342946,3.250478,54.17452,0.1339581,0.1403379,0,0,2.079546
9/20/2007 2:00:00 AM,0,0,-106.0111,90,0,0,27.10434,27.10434,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.898264,1.945252,0,0,0,3.250478,54.17452,0.1339581,0,0,0,1.945252
9/20/2007 3:00:00 AM,0,0,-99.5817,90,0,0,26.76668,26.76668,0.0957667,0.0957667,0,-1,0,0.0957667,0,0,1.387779E-17,0,0,0.1008071,0.0957667,0,0,2.898264,1.945252,0,0.1008071,-0.1008071,3.144218,52.40352,0.1339581,0.1053434,0,0,1.945252
9/20/2007 4:00:00 AM,0,0,-95.75429,90,0,0,26.41185,26.41185,0.2796092,0.2796092,0,-1,0,0.2796092,0,0,0,0,0,0.2943255,0.2796092,0,0,3.010272,1.844445,0,0.2943255,-0.2943255,2.833971,47.23276,0.1339581,0.3075702,0,0,1.844445
9/20/2007 5:00:00 AM,0,0,-92.94234,90,0,0,26.14287,26.14287,0.09172137,0.09172137,0,0,0,0.09172137,0,0,0,0,0,0.09654881,0.09172137,0,0,3.3373,1.550119,0,0.09654881,-0.09654881,2.7322,45.53658,0.1339581,0.1008935,0,0,1.550119
9/20/2007 6:00:00 AM,0.03478931,0.5595634,-90.52425,89.52968,0.0299907,0.05300544,26.86141,25.99407,0.2071942,0.2071942,0,0,0,0.2071942,25.58249,0,0,0,0.05300544,0.2180992,0.2071942,0,0,3.444576,1.45357,0,0.1650937,-0.1650937,2.558176,42.63618,0.1339581,0.2279136,0.04240435,0,1.506576
9/20/2007 7:00:00 AM,0.2206344,15.37216,-88.13586,74.53054,0.2215847,0.3810033,32.23683,25.79949,0.1082933,0.1082933,0,0,0,0.1082933,351.8253,0,0,0,0.3810033,0.113993,0.1082933,0,0,3.628014,1.288476,0.2670103,0,0.2670103,2.811484,46.85798,0.1339265,0.1191226,0.3048026,0,1.66948
9/20/2007 8:00:00 AM,0.3878399,30.16267,-85.42048,59.53156,0.3897573,0.6504675,37.90314,26.52631,0.530005,0.530005,0,0,0,0.530005,122.7286,0,0,0,0.6504675,0.5579,0.530005,0,0,3.361004,1.528786,0.09256747,0,0.09256747,2.899301,48.32159,0.1339156,0.5830055,0.520374,0,2.179253
9/20/2007 9:00:00 AM,0.5338416,44.88589,-81.78135,44.53298,0.5365599,0.8661102,44.03688,28.29473,0.9222107,0.9222107,0,-1,0,0.9222107,93.91673,0,0,0,0.8661102,0.9707481,0.9222107,0,0,3.268436,1.612096,0,0.1046379,-0.1046379,2.789003,46.4833,0.1339156,1.014432,0.6928881,0,2.478207
9/20/2007 10:00:00 AM,0.6727213,59.42434,-75.66772,29.53547,0.6768361,1.055615,50.1534,30.19478,0.4792523,0.4792523,0,0,0,0.4792523,220.2629,0,0,0,1.055615,0.5044761,0.4792523,0,0,3.384701,1.507459,0.5511389,0,0.5511389,3.311859,55.19755,0.1338504,0.5271775,0.844492,0,2.563073
9/20/2007 11:00:00 AM,0.7231799,73.2675,-60.61557,14.5425,0.7271072,1.113273,53.35218,31.85447,0.5042053,0.5042053,0,0,0,0.5042053,220.7975,0,0,0,1.113273,0.5307424,0.5042053,0,0,2.833562,2.003484,0.5825303,0,0.5825303,3.864496,64.40814,0.1337816,0.5546258,0.8906182,0,3.116756
9/20/2007 12:00:00 PM,0.8522072,81.57574,3.213141,0.7793294,0.859437,1.274268,58.78051,33.25661,0.1876162,0.1876162,0,0,0,0.1876162,679.1887,0,0,0,1.274268,0.1974907,0.1876162,0,0,2.251031,2.527761,1.076777,0,1.076777,4.886017,81.43346,0.1336546,0.2063778,1.019415,0,3.802029
9/20/2007 1:00:00 PM,0.8123986,72.45135,62.20517,15.4827,0.8190635,1.213064,58.96442,34.63587,0.2575965,0.2575965,0,0,0,0.2575965,470.9163,0,0,0,1.213064,0.2711542,0.2575965,0,0,1.174254,3.496861,0.9419096,0,0.9419096,5.779591,96.32632,0.1335437,0.2833561,0.970451,0,4.709924
9/20/2007 2:00:00 PM,0.8310037,58.52282,76.19087,30.47629,0.8395194,1.233027,60.34424,35.37986,0.6894497,0.6894497,0,-1,0,0.6894497,178.8421,0.2749459,0,0,1.233027,0.7257366,0.6894497,0,0,0.2323442,4.344579,0.2323442,0,0.2323442,6.000012,100,0.1335163,0.7583947,0.9864214,0,5.577606
9/20/2007 3:00:00 PM,0.6726873,43.96571,82.05688,45.4739,0.6792651,1.026029,55.66155,35.54011,1.097531,1.097531,0,-1,0,1.097531,93.48524,0,2.220446E-16,0,1.026029,1.155295,1.097531,0,0,0,4.553689,0,0.1292662,-0.1292662,5.863753,97.72903,0.1335163,1.207284,0.8208234,0,5.579718
9/20/2007 4:00:00 PM,0.3746322,29.23611,85.60941,60.47252,0.3764108,0.5984257,46.76894,35.70035,0,0,0,-1,0,0,0,0.4547966,0,0,0.5984257,0,0,0,0,0.1436291,4.424423,0.1436291,0,0.1436291,6.000012,100,0.1334995,0,0.4787406,0,5.022849
9/20/2007 5:00:00 PM,0.1928909,14.44321,88.29106,75.47152,0.1934343,0.3179153,40.74765,35.08799,0.6419572,0.6419572,0,-1,0,0.6419572,49.52282,0,0,0,0.3179153,0.6757445,0.6419572,0,0,0,4.553689,0,0.3578292,-0.3578292,5.622827,93.71359,0.1334995,0.706153,0.2543322,0,4.871604
9/20/2007 6:00:00 PM,0.02440774,0,90.67171,90,0,0,33.83464,33.83464,0.7270405,0.7270405,0,-1,0,0.7270405,0,0,1.110223E-16,0,0,0.7653057,0.7270405,0,0,0.397588,4.19586,0,0.7653057,-0.7653057,4.816124,80.26857,0.1334995,0.7997445,0,0,4.19586
9/20/2007 7:00:00 PM,0,0,93.10268,90,0,0,32.54696,32.54696,0.3379572,0.3379572,0,-1,0,0.3379572,0,0,5.551115E-17,0,0,0.3557444,0.3379572,0,0,1.247928,3.430554,0,0.3557444,-0.3557444,4.441136,74.01879,0.1334995,0.3717529,0,0,3.430554
9/20/2007 8:00:00 PM,0,0,95.95537,90,0,0,31.27644,31.27644,0.4569878,0.4569878,0,-1,0,0.4569878,0,0,5.551115E-17,0,0,0.4810398,0.4569878,0,0,1.643199,3.07481,0,0.4810398,-0.4810398,3.934076,65.5678,0.1334995,0.5026866,0,0,3.07481
9/20/2007 9:00:00 PM,0,0,99.88174,90,0,0,30.17761,30.17761,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.177688,2.59377,0,0,0,3.934076,65.5678,0.1334995,0,0,0,2.59377
9/20/2007 10:00:00 PM,0,0,106.5861,90,0,0,29.14747,29.14747,0.06021045,0.06021045,0,-1,0,0.06021045,0,0,0,0,0,0.06337942,0.06021045,0,0,2.177688,2.59377,0,0.06337942,-0.06337942,3.867268,64.45434,0.1334995,0.0662315,0,0,2.59377
9/20/2007 11:00:00 PM,0,0,122.8752,90,0,0,28.52365,28.52365,0.1190564,0.1190564,0,-1,0,0.1190564,0,0,1.387779E-17,0,0,0.1253226,0.1190564,0,0,2.248109,2.530391,0,0.1253226,-0.1253226,3.735167,62.25265,0.1334995,0.1309621,0,0,2.530391
9/21/2007 12:00:00 AM,0,0,-176.4816,90,0,0,28.0372,28.0372,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.387357,2.405068,0,0,0,3.735167,62.25265,0.1334995,0,0,0,2.405068
9/21/2007 1:00:00 AM,0,0,-119.9261,90,0,0,27.49351,27.49351,0.1040075,0.1040075,0,-1,0,0.1040075,0,0,1.387779E-17,0,0,0.1094816,0.1040075,0,0,2.387357,2.405068,0,0.1094816,-0.1094816,3.619763,60.32926,0.1334995,0.1144083,0,0,2.405068
9/21/2007 2:00:00 AM,0,0,-105.2281,90,0,0,27.12151,27.12151,0.04188432,0.04188432,0,-1,0,0.04188432,0,0,6.938894E-18,0,0,0.04408876,0.04188432,0,0,2.509003,2.295586,0,0.04408876,-0.04408876,3.573289,59.5547,0.1334995,0.04607275,0,0,2.295586
9/21/2007 3:00:00 AM,0,0,-99.00852,90,0,0,26.78385,26.78385,0.03516859,0.03516859,0,-1,0,0.03516859,0,0,6.938894E-18,0,0,0.03701957,0.03516859,0,0,2.55799,2.251498,0,0.03701957,-0.03701957,3.534267,58.90434,0.1334995,0.03868545,0,0,2.251498
9/21/2007 4:00:00 AM,0,0,-95.28094,90,0,0,26.42902,26.42902,0.108966,0.108966,0,-1,0,0.108966,0,0,1.387779E-17,0,0,0.114701,0.108966,0,0,2.599123,2.214478,0,0.114701,-0.114701,3.413362,56.88925,0.1334995,0.1198626,0,0,2.214478
9/21/2007 5:00:00 AM,0,0,-92.51572,90,0,0,26.15431,26.15431,0.09118936,0.09118936,0,0,0,0.09118936,0,0,1.387779E-17,0,0,0.0959888,0.09118936,0,0,2.726569,2.099777,0,0.0959888,-0.0959888,3.312181,55.2029,0.1334995,0.1003083,0,0,2.099777
9/21/2007 6:00:00 AM,0.02167104,0.5889916,-90.1109,89.43572,0.02136149,0.03779852,26.6289,26.01124,0.09063905,0.09063905,0,0,0,0.09063905,41.70224,0,1.387779E-17,0,0.03779852,0.09540953,0.09063905,0,0,2.833223,2.003788,0,0.05761101,-0.05761101,3.251453,54.19078,0.1334995,0.09970295,0.03023881,0,2.041587
9/21/2007 7:00:00 AM,0.05873358,15.39993,-87.70706,74.43582,0.05846229,0.1029887,27.50833,25.81665,0.6943603,0.6943603,0,0,0,0.6943603,14.83217,0,0,0,0.1029887,0.7309055,0.6943603,0,0,2.897235,1.946177,0,0.6279168,-0.6279168,2.589571,43.15943,0.1334995,0.7637963,0.08239094,0,2.049166
9/21/2007 8:00:00 AM,0.1626284,30.18349,-84.94177,59.43594,0.1619161,0.279841,31.24345,26.54348,0.2469468,0.2469468,0,0,0,0.2469468,113.3204,0,0,0,0.279841,0.259944,0.2469468,0,0,3.594921,1.31826,0.01989701,0,0.01989701,2.608447,43.47403,0.1334971,0.2716414,0.2238728,0,1.598101
9/21/2007 9:00:00 AM,0.1073131,44.89108,-81.19653,44.43611,0.1068076,0.1843751,31.47578,28.37486,0.6144925,0.6144925,0,-1,0,0.6144925,30.00445,0,0,0,0.1843751,0.6468342,0.6144925,0,0,3.575024,1.336168,0,0.4624591,-0.4624591,2.120972,35.34946,0.1334971,0.6759418,0.1475001,0,1.520543
9/21/2007 10:00:00 AM,0.2414235,59.39446,-74.85559,29.43641,0.2403394,0.402388,37.30396,30.29208,1.10821,1.10821,0.425,0,0.172125,1.10821,36.30972,1.110223E-16,0,0,0.402388,0.7191687,0.6832103,0,0,4.088867,0.8737085,0,0.3167807,-0.3167807,1.787056,29.7842,0.1334971,1.219031,0.3219104,1.7,1.276097
9/21/2007 11:00:00 AM,0.2899137,73.13821,-59.25323,14.43728,0.2886269,0.4752032,40.42298,31.98037,0.7160926,0.7160926,1.7,0,0.5202,0.7160926,66.36057,0,0,0,0.4752032,0,0,0.9839073,0.9347119,4.440845,0.5569278,1.409915,0,1.409915,3.124619,52.07688,0.1336717,0.787702,0.3801626,1.7,1.032131
9/21/2007 12:00:00 PM,0.7834009,81.16727,3.677694,0.6048557,0.7891788,1.184171,56.78141,33.38252,0.242007,0.242007,1.694638,0,0.5187363,0.242007,489.3126,2.220446E-16,0,0,1.184171,0,0,1.452632,1.38,3.030931,1.825851,2.564171,0,2.564171,5.557205,92.61989,0.1337089,0.2662077,0.9473365,1.7,3.010022
9/21/2007 1:00:00 PM,0.6546718,72.1705,61.20242,15.56583,0.6571402,1.000912,54.2452,34.80183,1.254391,1.254391,0,0,0,1.254391,79.79267,0,0,0,1.000912,1.320411,1.254391,0,0,0.46676,4.133605,0,0.3194994,-0.3194994,5.220423,87.00687,0.1337089,1.37983,0.8007295,0,5.134517
9/21/2007 2:00:00 PM,0.3996657,58.31681,75.50433,30.56505,0.3986094,0.6320725,47.23162,35.50577,0.6893823,0.6893823,0,-1,0,0.6893823,91.6868,0,0,0,0.6320725,0.7256655,0.6893823,0,0,0.8217593,3.814106,0,0.09359301,-0.09359301,5.121767,85.36261,0.1337089,0.7583205,0.505658,0,4.446178
9/21/2007 3:00:00 PM,0.2441278,43.78898,81.53694,45.56477,0.2431019,0.3951146,42.791,35.66602,0.2966328,0.2966328,0,-1,0,0.2966328,133.1999,0,0,0,0.3951146,0.312245,0.2966328,0,0,0.9257516,3.720513,0.08286958,0,0.08286958,5.200384,86.67289,0.1336992,0.3262961,0.3160917,0,4.115627
9/21/2007 4:00:00 PM,0.2813819,29.0729,85.17329,60.5646,0.2813774,0.4540694,44.08767,35.83198,0.9316095,0.9316095,0,-1,0,0.9316095,48.74032,0,0,0,0.4540694,0.9806415,0.9316095,0,0,0.842882,3.795095,0,0.5265721,-0.5265721,4.645328,77.42198,0.1336992,1.02477,0.3632556,0,4.249165
9/21/2007 5:00:00 PM,0.1758504,14.28603,87.89529,75.56448,0.1765135,0.2906801,40.38263,35.21962,0.7012454,0.7012454,0,-1,0,0.7012454,41.45197,0,0,0,0.2906801,0.7381531,0.7012454,0,0,1.427962,3.268523,0,0.447473,-0.447473,4.17365,69.5607,0.1336992,0.77137,0.2325441,0,3.559203
9/21/2007 6:00:00 PM,0.02927105,0,90.2878,90,0,0,33.96055,33.96055,0.7226688,0.7226688,0,-1,0,0.7226688,0,0,1.110223E-16,0,0,0.760704,0.7226688,0,0,1.925154,2.82105,0,0.760704,-0.760704,3.371798,56.19652,0.1336992,0.7949358,0,0,2.82105
9/21/2007 7:00:00 PM,0,0,92.70601,90,0,0,32.64425,32.64425,0.5002652,0.5002652,0,-1,0,0.5002652,0,0,1.110223E-16,0,0,0.5265949,0.5002652,0,0,2.770381,2.060346,0,0.5265949,-0.5265949,2.816718,46.94521,0.1336992,0.5502917,0,0,2.060346
9/21/2007 8:00:00 PM,0,0,95.5173,90,0,0,31.37373,31.37373,0.3126605,0.3126605,0,-1,0,0.3126605,0,0,0,0,0,0.3291163,0.3126605,0,0,3.355487,1.533751,0,0.3291163,-0.3291163,2.469799,41.16323,0.1336992,0.3439266,0,0,1.533751
9/21/2007 9:00:00 PM,0,0,99.35874,90,0,0,30.27491,30.27491,0.1530621,0.1530621,0,-1,0,0.1530621,0,0,2.775558E-17,0,0,0.161118,0.1530621,0,0,3.721171,1.204635,0,0.161118,-0.161118,2.299966,38.33268,0.1336992,0.1683683,0,0,1.204635
9/21/2007 10:00:00 PM,0,0,105.8976,90,0,0,29.22759,29.22759,0.05361972,0.05361972,0,-1,0,0.05361972,0,0,6.938894E-18,0,0,0.05644181,0.05361972,0,0,3.900191,1.043517,0,0.05644181,-0.05644181,2.240471,37.3411,0.1336992,0.05898169,0,0,1.043517
9/21/2007 11:00:00 PM,0,0,121.9136,90,0,0,28.60378,28.60378,0.3179583,0.3179583,0,-1,0,0.3179583,0,0,0,0,0,0.334693,0.3179583,0,0,3.962904,0.9870749,0,0.334693,-0.334693,1.887673,31.46116,0.1336992,0.3497542,0,0,0.9870749
9/22/2007 12:00:00 AM,0,0,-175.7152,90,0,0,28.10587,28.10587,0.2028834,0.2028834,0,-1,0,0.2028834,0,0,2.775558E-17,0,0,0.2135615,0.2028834,0,0,4.334785,0.6523819,0,0.2135615,-0.2135615,1.66256,27.70927,0.1336992,0.2231717,0,0,0.6523819
9/22/2007 1:00:00 AM,0,0,-118.6453,90,0,0,27.55646,27.55646,0.1803377,0.1803377,0,-1,0,0.1803377,0,0,0,0,0,0.1898291,0.1803377,0,0,4.572076,0.4388204,0,0.1898291,-0.1898291,1.462462,24.37432,0.1336992,0.1983714,0,0,0.4388204
9/22/2007 2:00:00 AM,0,0,-104.4437,90,0,0,27.15585,27.15585,0.08199593,0.08199593,0,-1,0,0.08199593,0,0,0,0,0,0.08631151,0.08199593,0,0,4.782998,0.2489913,0,0.08631151,-0.08631151,1.371482,22.85799,0.1336992,0.09019553,0,0,0.2489913
9/22/2007 3:00:00 AM,0,0,-98.43543,90,0,0,26.81819,26.81819,0.1458739,0.1458739,0,-1,0,0.1458739,0,0,2.775558E-17,0.005915503,0,0.1535515,0.1458739,0,0,4.878899,0.1626798,0,0.1535515,-0.1535515,1.209625,20.16037,0.1336992,0.1604613,0,0,0.1626798
9/22/2007 4:00:00 AM,0,0,-94.80776,90,0,0,26.46336,26.46336,0.1121733,0.008671886,0,-1,0,0.008671886,0,0,0.1035015,0.1147188,0,0.009128301,0.008671886,0,0,5.049512,0.009128301,0,0.009128301,-0.009128301,1.200002,20,0.1336992,0.1233907,0,0,0.009128301
9/22/2007 5:00:00 AM,0,0,-92.08921,90,0,0,26.17148,26.17148,0.06321197,0.06321197,1.515844,0,0.4699253,0.06321197,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1338275,0.06953316,0,1.7,0
9/22/2007 6:00:00 AM,0.03476958,0.6180421,-89.69755,89.34214,0.03669197,0.06477451,27.08976,26.02841,0.1269295,0.1269295,1.579561,0,0.4873202,0.1269295,51.03189,2.220446E-16,0,0,0.06477451,0,0,1.452632,1.38,3.679654,1.242,1.444775,0,1.444775,3.879819,64.66352,0.1339648,0.1396224,0.0518196,1.7,1.306774
9/22/2007 7:00:00 AM,0.234918,15.42654,-87.27814,74.34223,0.2377486,0.407758,32.72642,25.81665,1.007466,1.007466,1.7,0,0.5202,1.007466,40.47363,-1.110223E-16,0,0,0.407758,0,0,0.6925342,0.6579075,2.23488,2.542297,1.065665,0,1.065665,4.890798,81.51314,0.1341264,1.108212,0.3262064,1.7,2.950055
9/22/2007 8:00:00 AM,0.5131753,30.20222,-84.46288,59.34234,0.5201127,0.8499234,41.80338,26.5721,0.2405107,0.2405107,0,0,0,0.2405107,353.3828,0,0,0,0.8499234,0.2531692,0.2405107,0,0,1.169214,3.501396,0.5967542,0,0.5967542,5.456929,90.94863,0.1340565,0.2645618,0.6799387,0,4.351319
9/22/2007 9:00:00 AM,0.7454258,44.89293,-80.61165,44.34248,0.7554389,1.174317,50.73063,28.44353,0.07119537,0.07119537,0,-1,0,0.07119537,1649.428,0.5269141,0,0,1.174317,0.0749425,0.07119537,0,0,0.5724602,4.038475,0.5724602,0,0.5724602,6.000012,100,0.1339894,0.07831491,0.9394534,0,5.212791
9/22/2007 10:00:00 AM,0.8000548,59.35921,-74.04511,29.34271,0.8095676,1.23236,54.3447,30.38937,0.5272283,0.5272283,0,0,0,0.5272283,233.7432,0.6773832,0,0,1.23236,0.5549772,0.5272283,0,0,0,4.553689,0,0,0,6.000012,100,0.1339894,0.5799512,0.9858884,0,5.786049
9/22/2007 11:00:00 AM,0.9820655,72.99976,-57.91218,14.34336,0.9949093,1.449104,61.71317,32.09483,0.03876287,0.03876287,0,0,0,0.03876287,3738.381,1.408301,0,0,1.449104,0.04080302,0.03876287,0,0,0,4.553689,0,0,0,6.000012,100,0.1339894,0.04263915,1.159283,0,6.002793
9/22/2007 12:00:00 PM,0.9532799,80.75826,4.099316,0.6835998,0.965113,1.401012,62.25827,33.51415,0.07737785,0.07737785,0,0,0,0.07737785,1810.612,1.319562,0,0,1.401012,0.08145037,0.07737785,0,0,0,4.553689,0,0,0,6.000012,100,0.1339894,0.08511563,1.12081,0,5.954701
9/22/2007 1:00:00 PM,0.9337108,71.88496,60.22931,15.65888,0.9455252,1.36541,63.10807,34.92774,0.3301843,0.3301843,0,0,0,0.3301843,413.5298,1.017848,0,0,1.36541,0.3475624,0.3301843,0,0,0,4.553689,0,0,0,6.000012,100,0.1339894,0.3632028,1.092328,0,5.919099
9/22/2007 2:00:00 PM,0.7916496,58.10748,74.82552,30.6583,0.8011058,1.183056,59.44188,35.6374,0.475016,0.475016,0,-1,0,0.475016,249.056,0.6830389,0,0,1.183056,0.5000169,0.475016,0,0,0,4.553689,0,0,0,6.000012,100,0.1339894,0.5225176,0.9464447,0,5.736745
9/22/2007 3:00:00 PM,0.6935759,43.61023,81.0199,45.65808,0.7026692,1.055318,56.62894,35.79765,0,0,0,-1,0,0,0,1.055318,0,0,1.055318,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1339894,0,0.8442541,0,5.609006
9/22/2007 4:00:00 PM,0.4851903,28.90862,84.73841,60.65795,0.4916978,0.7655192,50.46082,35.95789,0.6025081,0.6025081,0,-1,0,0.6025081,127.0554,0.1313002,0,0,0.7655192,0.6342191,0.6025081,0,0,0,4.553689,0,0,0,6.000012,100,0.1339894,0.6627589,0.6124154,0,5.319208
9/22/2007 5:00:00 PM,0.1993829,14.12853,87.49995,75.65784,0.2014059,0.3301825,41.21209,35.31691,0,0,0,-1,0,0,0,0.3301825,0,0,0.3301825,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1339894,0,0.264146,0,4.883872
9/22/2007 6:00:00 PM,0.01834075,0,89.90374,90,0,0,34.05784,34.05784,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1339894,0,0,0,4.553689
9/22/2007 7:00:00 PM,0,0,92.30862,90,0,0,32.74154,32.74154,0.01877658,0.01877658,0,-1,0,0.01877658,0,0,3.469447E-18,0,0,0.01976482,0.01877658,0,0,0,4.553689,0,0.01976482,-0.01976482,5.979178,99.65277,0.1339894,0.02065424,0,0,4.553689
9/22/2007 8:00:00 PM,0,0,95.07763,90,0,0,31.45385,31.45385,0.8800598,0.8800598,0,-1,0,0.8800598,0,0,1.110223E-16,0,0,0.9263788,0.8800598,0,0,0.02196091,4.533924,0,0.9263788,-0.9263788,5.002689,83.37798,0.1339894,0.9680659,0,0,4.533924
9/22/2007 9:00:00 PM,0,0,98.83224,90,0,0,30.34358,30.34358,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.051271,3.607545,0,0,0,5.002689,83.37798,0.1339894,0,0,0,3.607545
9/22/2007 10:00:00 PM,0,0,105.2,90,0,0,29.29626,29.29626,0.07579356,0.07579356,0,-1,0,0.07579356,0,0,0,0,0,0.07978269,0.07579356,0,0,1.051271,3.607545,0,0.07978269,-0.07978269,4.918591,81.97635,0.1339894,0.08337292,0,0,3.607545
9/22/2007 11:00:00 PM,0,0,120.9179,90,0,0,28.66673,28.66673,0.1288744,0.1288744,0,-1,0,0.1288744,0,0,0,0,0,0.1356573,0.1288744,0,0,1.139918,3.527763,0,0.1356573,-0.1356573,4.775595,79.59309,0.1339894,0.1417619,0,0,3.527763
