Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/23/2007 12:00:00 AM,0,0,-174.8807,90,0,0,28.15166,28.15166,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.290648,3.392105,0,0,0,4.775595,79.59309,0.1339894,0,0,0,3.392105
9/23/2007 1:00:00 AM,0,0,-117.3487,90,0,0,27.5908,27.5908,0.1882024,0.1882024,0,-1,0,0.1882024,0,0,0,0,0,0.1981078,0.1882024,0,0,1.290648,3.392105,0,0.1981078,-0.1981078,4.566772,76.1127,0.1339894,0.2070226,0,0,3.392105
9/23/2007 2:00:00 AM,0,0,-103.6584,90,0,0,27.18446,27.18446,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.510768,3.193998,0,0,0,4.566772,76.1127,0.1339894,0,0,0,3.193998
9/23/2007 3:00:00 AM,0,0,-97.86264,90,0,0,26.8468,26.8468,0.1205233,0.1205233,0,-1,0,0.1205233,0,0,1.387779E-17,0,0,0.1268667,0.1205233,0,0,1.510768,3.193998,0,0.1268667,-0.1268667,4.433042,73.88389,0.1339894,0.1325757,0,0,3.193998
9/23/2007 4:00:00 AM,0,0,-94.33493,90,0,0,26.48053,26.48053,0.2118452,0.2118452,0,-1,0,0.2118452,0,0,2.775558E-17,0,0,0.2229949,0.2118452,0,0,1.651731,3.067131,0,0.2229949,-0.2229949,4.197985,69.96628,0.1339894,0.2330297,0,0,3.067131
9/23/2007 5:00:00 AM,0,0,-91.66293,90,0,0,26.20582,26.20582,0.1332154,0.1332154,0,0,0,0.1332154,0,0,2.775558E-17,0,0,0.1402267,0.1332154,0,0,1.899503,2.844136,0,0.1402267,-0.1402267,4.050173,67.50275,0.1339894,0.1465369,0,0,2.844136
9/23/2007 6:00:00 AM,0.02678486,0.6466204,-89.28432,89.24905,0.02888343,0.05104345,26.88091,26.04558,0.07414272,0.07414272,0,0,0,0.07414272,68.84486,0,0,0,0.05104345,0.07804496,0.07414272,0,0,2.055311,2.703909,0,0.02700152,-0.02700152,4.021711,67.02838,0.1339894,0.08155698,0.04083475,0,2.754953
9/23/2007 7:00:00 AM,0.1770682,15.45188,-86.84925,74.2499,0.1781089,0.308182,31.02002,25.85099,1.459811,1.459811,0.425,0,0.172125,1.459811,21.11109,0,0,0,0.308182,1.089275,1.034811,0,0,2.085313,2.676908,0,0.7810926,-0.7810926,3.198367,53.30601,0.1339894,1.605792,0.2465456,1.7,2.98509
9/23/2007 8:00:00 AM,0.4009916,30.21877,-83.98398,59.25088,0.4050502,0.6741313,38.41756,26.58927,0.8083094,0.8083094,1.7,0,0.5202,0.8083094,83.40015,0,0,0,0.6741313,0,0,0.8916906,0.847106,2.953193,1.895815,1.521237,0,1.521237,4.64154,77.35883,0.134149,0.8891404,0.539305,1.7,2.569946
9/23/2007 9:00:00 AM,0.7119405,44.89137,-80.027,44.25222,0.7223251,1.128836,49.80027,28.50648,0.1939741,0.1939741,0,-1,0,0.1939741,581.9521,0,0,0,1.128836,0.2041833,0.1939741,0,0,1.431956,3.264929,0.9246531,0,0.9246531,5.518743,91.97886,0.1340409,0.2133715,0.9030691,0,4.393765
9/23/2007 10:00:00 AM,0.9218799,59.31852,-73.23683,29.25454,0.9353153,1.391034,58.26955,30.50383,0.7873742,0.7873742,0,0,0,0.7873742,176.6675,0.05491666,0,0,1.391034,0.8288149,0.7873742,0,0,0.5073027,4.097116,0.5073027,0,0.5073027,6.000012,100,0.1339816,0.8661116,1.112827,0,5.488151
9/23/2007 11:00:00 AM,0.818614,72.85232,-56.59385,14.26109,0.8276308,1.242118,56.7476,32.20929,0.4253117,0.4253117,0,0,0,0.4253117,292.0488,0.7944213,0,0,1.242118,0.4476965,0.4253117,0,0,0,4.553689,0,0,0,6.000012,100,0.1339816,0.4678429,0.9936942,0,5.795807
9/23/2007 12:00:00 PM,0.7999324,80.34887,4.482799,0.9546578,0.8075522,1.206097,57.5648,33.60572,0.256541,0.256541,0,0,0,0.256541,470.138,0.9360538,0,0,1.206097,0.2700432,0.256541,0,0,0,4.553689,0,0,0,6.000012,100,0.1339816,0.2821952,0.9648776,0,5.759786
9/23/2007 1:00:00 PM,0.9496688,71.59509,59.28503,15.76156,0.9629086,1.384799,63.7734,35.05937,0.7363778,0.7363778,0,0,0,0.7363778,188.0554,0.609664,0,0,1.384799,0.7751346,0.7363778,0,0,0,4.553689,0,0,0,6.000012,100,0.1339816,0.8100156,1.107839,0,5.938488
9/23/2007 2:00:00 PM,0.9425494,57.89503,74.15453,30.75588,0.9563882,1.370671,64.33022,35.79765,1.337344,1.337344,0,-1,0,1.337344,102.4921,0,0,0.09107808,1.370671,1.40773,1.337344,0,0,0,4.553689,0,0.03705908,-0.03705908,5.960948,99.34894,0.1339816,1.471078,1.096537,0,5.92436
9/23/2007 3:00:00 PM,0.7183015,43.42961,80.50587,45.75372,0.7290242,1.088893,57.55259,35.92355,0.7840981,0.7840981,0,-1,0,0.7840981,138.8721,0.2223499,0,0,1.088893,0.8253664,0.7840981,0,0,0.04117676,4.51663,0.04117676,0,0.04117676,6.000012,100,0.1339768,0.8625079,0.8711145,0,5.605523
9/23/2007 4:00:00 PM,0.4279513,28.7434,84.30488,60.75243,0.4336666,0.6813483,48.8639,36.08952,0.8247836,0.8247836,0,-1,0,0.8247836,82.60934,0,0,0,0.6813483,0.8681933,0.8247836,0,0,0,4.553689,0,0.186845,-0.186845,5.80306,96.71748,0.1339768,0.907262,0.5450786,0,5.235037
9/23/2007 5:00:00 PM,0.2367199,13.97084,87.10514,75.75147,0.2410782,0.3924365,42.50682,35.44281,0.219446,0.219446,0,-1,0,0.219446,178.8306,0,0,0,0.3924365,0.2309958,0.219446,0,0,0.2076056,4.366844,0.1614407,0,0.1614407,5.956216,99.27007,0.133958,0.2413906,0.3139492,0,4.759281
9/23/2007 6:00:00 PM,0.02131121,0,89.51965,90,0,0,34.15513,34.15513,0.9882454,0.9882454,0,-1,0,0.9882454,0,0,1.110223E-16,0,0,1.040258,0.9882454,0,0,0.04616484,4.512141,0,1.040258,-1.040258,4.859688,80.99463,0.133958,1.08707,0,0,4.512141
9/23/2007 7:00:00 PM,0,0,91.9106,90,0,0,32.85028,32.85028,0.2846107,0.2846107,0,-1,0,0.2846107,0,0,5.551115E-17,0,0,0.2995902,0.2846107,0,0,1.202007,3.471882,0,0.2995902,-0.2995902,4.543892,75.73138,0.133958,0.3130718,0,0,3.471882
9/23/2007 8:00:00 PM,0,0,94.63645,90,0,0,31.55114,31.55114,0.1255905,0.1255905,0,-1,0,0.1255905,0,0,0,0,0,0.1322005,0.1255905,0,0,1.534886,3.172292,0,0.1322005,-0.1322005,4.40454,73.40886,0.133958,0.1381495,0,0,3.172292
9/23/2007 9:00:00 PM,0,0,98.30239,90,0,0,30.4237,30.4237,0.3265722,0.3265722,0,-1,0,0.3265722,0,0,0,0,0,0.3437602,0.3265722,0,0,1.681775,3.040092,0,0.3437602,-0.3437602,4.042185,67.36961,0.133958,0.3592294,0,0,3.040092
9/23/2007 10:00:00 PM,0,0,104.4935,90,0,0,29.35922,29.35922,0.2188138,0.2188138,0,-1,0,0.2188138,0,0,2.775558E-17,0,0,0.2303303,0.2188138,0,0,2.063731,2.696331,0,0.2303303,-0.2303303,3.799396,63.32314,0.133958,0.2406951,0,0,2.696331
9/23/2007 11:00:00 PM,0,0,119.8872,90,0,0,28.71824,28.71824,0.1772455,0.1772455,0,-1,0,0.1772455,0,0,0,0,0,0.1865742,0.1772455,0,0,2.319653,2.466001,0,0.1865742,-0.1865742,3.602729,60.04537,0.133958,0.1949701,0,0,2.466001
9/24/2007 12:00:00 AM,0,0,-173.9693,90,0,0,28.19744,28.19744,0.05664814,0.05664814,0,-1,0,0.05664814,0,0,6.938894E-18,0,0,0.05962962,0.05664814,0,0,2.526958,2.279427,0,0.05962962,-0.05962962,3.539874,58.99778,0.133958,0.06231296,0,0,2.279427
9/24/2007 1:00:00 AM,0,0,-116.0375,90,0,0,27.61941,27.61941,0.1037888,0.1037888,0,-1,0,0.1037888,0,0,1.387779E-17,0,0,0.1092513,0.1037888,0,0,2.593213,2.219797,0,0.1092513,-0.1092513,3.424713,57.07844,0.133958,0.1141676,0,0,2.219797
9/24/2007 2:00:00 AM,0,0,-102.8727,90,0,0,27.2188,27.2188,0.09877367,0.09877367,0,-1,0,0.09877367,0,0,0,0,0,0.1039723,0.09877367,0,0,2.714603,2.110546,0,0.1039723,-0.1039723,3.315117,55.25183,0.133958,0.108651,0,0,2.110546
9/24/2007 3:00:00 AM,0,0,-97.2904,90,0,0,26.86397,26.86397,0.04597607,0.04597607,0,-1,0,0.04597607,0,0,6.938894E-18,0,0,0.04839586,0.04597607,0,0,2.830128,2.006573,0,0.04839586,-0.04839586,3.264103,54.40161,0.133958,0.05057368,0,0,2.006573
9/24/2007 4:00:00 AM,0,0,-93.86261,90,0,0,26.49197,26.49197,0.1933132,0.1933132,0,-1,0,0.1933132,0,0,2.775558E-17,0,0,0.2034876,0.1933132,0,0,2.883901,1.958178,0,0.2034876,-0.2034876,3.049608,50.8267,0.133958,0.2126445,0,0,1.958178
9/24/2007 5:00:00 AM,0,0,-91.23703,90,0,0,26.20582,26.20582,0.08632185,0.08632185,0,0,0,0.08632185,0,0,1.387779E-17,0,0,0.09086511,0.08632185,0,0,3.109999,1.75469,0,0.09086511,-0.09086511,2.953828,49.23037,0.133958,0.09495404,0,0,1.75469
9/24/2007 6:00:00 AM,0.02707504,0.6746321,-88.87136,89.15656,0.03042312,0.05375232,26.92547,26.04558,0.1422661,0.1422661,0,0,0,0.1422661,37.78294,0,0,0,0.05375232,0.1497538,0.1422661,0,0,3.21096,1.663825,0,0.0960015,-0.0960015,2.852633,47.5438,0.133958,0.1564927,0.04300185,0,1.717577
9/24/2007 7:00:00 AM,0.1412869,15.47587,-86.42053,74.15893,0.1414095,0.246051,29.93403,25.83382,0.9188496,0.9188496,0,0,0,0.9188496,26.77815,0,2.220446E-16,0,0.246051,0.9672102,0.9188496,0,0,3.317628,1.567824,0,0.7211592,-0.7211592,2.092465,34.87434,0.133958,1.010735,0.1968408,0,1.813874
9/24/2007 8:00:00 AM,0.4307387,30.23306,-83.50525,59.16168,0.4367279,0.7230753,39.38728,26.6236,0.1963734,0.1963734,0,0,0,0.1963734,368.2144,0,0,0,0.7230753,0.2067089,0.1963734,0,0,4.118917,0.8466643,0.5163664,0,0.5163664,2.582333,43.0388,0.1338978,0.2160108,0.5784603,0,1.56974
9/24/2007 9:00:00 AM,0.4358666,44.88633,-79.44285,44.16545,0.4371164,0.7159374,41.3829,28.58661,0.3168276,0.3168276,0,-1,0,0.3168276,225.9707,0,0,0,0.7159374,0.3335027,0.3168276,0,0,3.60255,1.311394,0.3824347,0,0.3824347,2.945143,49.08561,0.1338532,0.3485104,0.5727499,0,2.027332
9/24/2007 10:00:00 AM,0.7536831,59.27237,-72.4313,29.17205,0.7633111,1.169894,53.17744,30.61257,0.5470305,0.5470305,0,0,0,0.5470305,213.8627,0,0,0,1.169894,0.5758216,0.5470305,0,0,3.220115,1.655585,0.5940728,0,0.5940728,3.508729,58.47871,0.133784,0.6017335,0.9359155,0,2.82548
9/24/2007 11:00:00 AM,0.8131087,72.69612,-55.29953,14.19074,0.8226637,1.234823,56.7258,32.3352,0.8947666,0.8947666,0,0,0,0.8947666,138.0051,0,0,0,1.234823,0.9418595,0.8947666,0,0,2.626042,2.190251,0.2929635,0,0.2929635,3.786659,63.11086,0.1337499,0.9842433,0.9878585,0,3.425074
9/24/2007 12:00:00 PM,0.9457446,79.93932,4.832188,1.302772,0.9593191,1.391857,62.34528,33.77169,0.7934077,0.7934077,0,0,0,0.7934077,175.4277,0,0,0,1.391857,0.835166,0.7934077,0,0,2.333079,2.453918,0.5566909,0,0.5566909,4.314783,71.9129,0.1336851,0.8727485,1.113485,0,3.845775
9/24/2007 1:00:00 PM,0.7561954,71.30128,58.36876,15.87356,0.7636859,1.138651,57.84818,35.18528,0.3187753,0.3187753,0,0,0,0.3187753,357.1956,0,0,0,1.138651,0.3355529,0.3187753,0,0,1.776388,2.95494,0.8030985,0,0.8030985,5.076669,84.61098,0.1335919,0.3506528,0.9109211,0,4.093591
9/24/2007 2:00:00 PM,0.482297,57.67968,73.49146,30.85763,0.4827125,0.7528343,50.15789,35.92355,0.2844861,0.2844861,0,-1,0,0.2844861,264.6296,0,0,0,0.7528343,0.2994591,0.2844861,0,0,0.9732894,3.677728,0.4533753,0,0.4533753,5.506778,91.77945,0.1335393,0.3129347,0.6022675,0,4.430563
9/24/2007 3:00:00 PM,0.3836654,43.2473,79.99499,45.85154,0.3839213,0.6083761,47.35006,36.05518,0.5067116,0.5067116,0,-1,0,0.5067116,120.0636,0,0,0,0.6083761,0.5333806,0.5067116,0,0,0.5199142,4.085766,0.07499543,0,0.07499543,5.577925,92.96523,0.1335306,0.5573828,0.4867009,0,4.694142
9/24/2007 4:00:00 PM,0.1063532,28.57739,83.8728,60.84794,0.1058766,0.1753696,39.30954,36.21543,0.9340944,0.9340944,0,-1,0,0.9340944,18.77429,0,0,0,0.1753696,0.9832572,0.9340944,0,0,0.4449187,4.153262,0,0.8078877,-0.8078877,4.726336,78.77212,0.1335306,1.027504,0.1402957,0,4.328632
9/24/2007 5:00:00 PM,0.04777559,13.8131,86.71096,75.84525,0.04756336,0.07977809,36.9617,35.57444,0.6716262,0.6716262,0,-1,0,0.6716262,11.87835,0,1.110223E-16,0,0.07977809,0.706975,0.6716262,0,0,1.342572,3.345374,0,0.6271969,-0.6271969,4.065213,67.75342,0.1335306,0.7387888,0.06382247,0,3.425153
9/24/2007 6:00:00 PM,0.0138226,0,89.13562,90,0,0,34.28676,34.28676,0.1544976,0.1544976,0,-1,0,0.1544976,0,0,2.775558E-17,0,0,0.162629,0.1544976,0,0,2.039457,2.718178,0,0.162629,-0.162629,3.893787,64.89632,0.1335306,0.1699473,0,0,2.718178
9/24/2007 7:00:00 PM,0,0,91.51206,90,0,0,32.97046,32.97046,0.9320349,0.9320349,0,-1,0,0.9320349,0,0,1.110223E-16,0,0,0.9810894,0.9320349,0,0,2.220156,2.555548,0,0.9810894,-0.9810894,2.859628,47.66037,0.1335306,1.025238,0,0,2.555548
9/24/2007 8:00:00 PM,0,0,94.19389,90,0,0,31.64271,31.64271,1.151971,1.151971,0,-1,0,1.151971,0,0,0,0,0,1.212601,1.151971,0,0,3.310255,1.574459,0,1.212601,-1.212601,1.581435,26.35719,0.1335306,1.267168,0,0,1.574459
9/24/2007 9:00:00 PM,0,0,97.76933,90,0,0,30.51527,30.51527,1.618616,0.3437656,0,-1,0,0.3437656,0,0,1.274851,1.436713,0,0.3618585,0.3437656,0,0,4.657589,0.3618585,0,0.3618585,-0.3618585,1.200002,20,0.1335306,1.780478,0,0,0.3618585
9/24/2007 10:00:00 PM,0,0,103.7782,90,0,0,29.43934,29.43934,0.2483201,0,0,-1,0,0,0,0,0.2483201,0.2731521,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1335306,0.2731521,0,0,0
9/24/2007 11:00:00 PM,0,0,118.8205,90,0,0,28.76402,28.76402,0.1943309,0,0,-1,0,0,0,0,0.1943309,0.213764,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1335306,0.213764,0,0,0
9/25/2007 12:00:00 AM,0,0,-172.9707,90,0,0,28.24895,28.24895,0.1765897,0,0,-1,0,0,0,0,0.1765897,0.1942486,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1335306,0.1942486,0,0,0
9/25/2007 1:00:00 AM,0,0,-114.7132,90,0,0,27.67092,27.67092,0.1005647,0,0,-1,0,0,0,0,0.1005647,0.1106212,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1335306,0.1106212,0,0,0
9/25/2007 2:00:00 AM,0,0,-102.0869,90,0,0,27.23597,27.23597,0.1709485,0,0,-1,0,0,0,0,0.1709485,0.1880434,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1335306,0.1880434,0,0,0
9/25/2007 3:00:00 AM,0,0,-96.71893,90,0,0,26.88114,26.88114,0.04824638,0,0,-1,0,0,0,0,0.04824638,0.05307102,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1335306,0.05307102,0,0,0
9/25/2007 4:00:00 AM,0,0,-93.39096,90,0,0,26.49197,26.49197,0.0171655,0,0,-1,0,0,0,0,0.0171655,0.01888205,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1335306,0.01888205,0,0,0
9/25/2007 5:00:00 AM,0,0,-90.81165,90,0,0,26.20582,26.20582,0.1874088,0.1874088,1.64004,0,0.503831,0.1874088,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1336904,0.2061497,0,1.7,0
9/25/2007 6:00:00 AM,0.02492888,0.7019835,-88.45879,89.06478,0.02805258,0.04958117,26.85686,26.04558,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.04958117,0,0,1.452632,1.38,3.679654,1.242,1.429581,0,1.429581,3.865405,64.42329,0.1337949,0,0.03966494,1.7,1.291581
9/25/2007 7:00:00 AM,0.1433036,15.49841,-85.99215,74.06945,0.1435888,0.2497617,29.99744,25.83382,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2497617,0,0,1.452632,1.38,2.250073,2.528623,1.629762,0,1.629762,5.411533,90.19203,0.1338759,0,0.1998094,1.7,2.778385
9/25/2007 8:00:00 AM,0.3230548,30.245,-83.02689,59.07486,0.3247665,0.5472093,36.10632,26.64077,0,0,0,0,0,0,0,0,0,0,0.5472093,0,0,0,0,0.6203115,3.995409,0.5472093,0,0.5472093,5.930661,98.84415,0.1338126,0,0.4377674,0,4.542618
9/25/2007 9:00:00 AM,0.5506478,44.87771,-78.85947,44.0823,0.5566406,0.8937728,44.99384,28.64956,0.2305212,0.2305212,0,-1,0,0.2305212,387.7182,0.5780167,0,0,0.8937728,0.2426539,0.2305212,0,0,0.07310221,4.487897,0.07310221,0,0.07310221,6.000012,100,0.1338041,0.2535733,0.7150183,0,5.38167
9/25/2007 10:00:00 AM,0.7026049,59.22072,-71.62909,29.09538,0.7108594,1.098771,51.71601,30.72703,0.1461207,0.1461207,0,0,0,0.1461207,751.9607,0.9449593,0,0,1.098771,0.1538113,0.1461207,0,0,0,4.553689,0,0,0,6.000012,100,0.1338041,0.1607328,0.8790165,0,5.65246
9/25/2007 11:00:00 AM,0.9316434,72.5314,-54.03041,14.13258,0.9463119,1.387607,60.61305,32.46683,0.9873621,0.9873621,0,0,0,0.9873621,140.5368,0.3482784,0,0,1.387607,1.039329,0.9873621,0,0,0,4.553689,0,0,0,6.000012,100,0.1338041,1.086098,1.110086,0,5.941296
9/25/2007 12:00:00 PM,0.737517,79.52979,5.150918,1.680343,0.7438534,1.12176,55.9373,33.89759,1.023751,1.023751,0,0,0,1.023751,109.5736,0.04412806,0,0,1.12176,1.077632,1.023751,0,0,0,4.553689,0,0,0,6.000012,100,0.1338041,1.126126,0.8974082,0,5.675449
9/25/2007 1:00:00 PM,0.3190924,71.00388,57.47964,15.99452,0.3177701,0.5112188,44.64468,35.31691,1.31988,1.31988,0.425,0,0.172125,1.31988,38.73222,0,0,0,0.5112188,0.9419786,0.8948797,0,0,0,4.553689,0,0.4307598,-0.4307598,5.545951,92.43233,0.1338041,1.451868,0.408975,1.7,5.064908
9/25/2007 2:00:00 PM,0.514631,57.46164,72.8364,30.96338,0.5160621,0.7996478,51.28714,36.05518,0.514377,0.514377,0,-1,0,0.514377,155.4595,0,0,0,0.7996478,0.5414495,0.514377,0,0,0.478622,4.122929,0.2581984,0,0.2581984,5.7909,96.5148,0.1337743,0.5658147,0.6397183,0,4.922577
9/25/2007 3:00:00 PM,0.5567726,43.06347,79.48734,45.95141,0.5637278,0.8656918,52.84129,36.18109,0.2577443,0.2577443,0,-1,0,0.2577443,335.8724,0.3739584,0,0,0.8656918,0.2713097,0.2577443,0,0,0.2204237,4.355308,0.2204237,0,0.2204237,6.000012,100,0.1337488,0.2835187,0.6925535,0,5.220999
9/25/2007 4:00:00 PM,0.4993989,28.41074,83.44228,60.94434,0.5095807,0.7891418,51.38898,36.34706,0.4071953,0.4071953,0,-1,0,0.4071953,193.7994,0.3605152,0,0,0.7891418,0.4286266,0.4071953,0,0,0,4.553689,0,0,0,6.000012,100,0.1337488,0.4479148,0.6313135,0,5.342831
9/25/2007 5:00:00 PM,0.1971901,13.65546,86.31749,75.93907,0.2013967,0.3295375,41.56265,35.66602,0.6527117,0.6527117,0,-1,0,0.6527117,50.48745,0,0,0,0.3295375,0.687065,0.6527117,0,0,0,4.553689,0,0.3575274,-0.3575274,5.623145,93.71889,0.1337488,0.7179829,0.26363,0,4.883226
9/25/2007 6:00:00 PM,0.01814029,0,88.75174,90,0,0,34.37833,34.37833,0.1584012,0.1584012,0,-1,0,0.1584012,0,0,0,0,0,0.1667381,0.1584012,0,0,0.3972527,4.196161,0,0.1667381,-0.1667381,5.447388,90.78961,0.1337488,0.1742413,0,0,4.196161
9/25/2007 7:00:00 PM,0,0,91.11311,90,0,0,33.02769,33.02769,0.5525104,0.5525104,0,-1,0,0.5525104,0,0,1.110223E-16,0,0,0.5815899,0.5525104,0,0,0.5825173,4.029423,0,0.5815899,-0.5815899,4.834338,80.57214,0.1337488,0.6077614,0,0,4.029423
9/25/2007 8:00:00 PM,0,0,93.75007,90,0,0,31.72284,31.72284,0.0599601,0.0599601,0,-1,0,0.0599601,0,0,6.938894E-18,0,0,0.06311589,0.0599601,0,0,1.228728,3.447834,0,0.06311589,-0.06311589,4.767808,79.46331,0.1337488,0.06595611,0,0,3.447834
9/25/2007 9:00:00 PM,0,0,97.23322,90,0,0,30.58395,30.58395,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.298857,3.384718,0,0,0,4.767808,79.46331,0.1337488,0,0,0,3.384718
9/25/2007 10:00:00 PM,0,0,103.0544,90,0,0,29.48513,29.48513,0.04763385,0.04763385,0,-1,0,0.04763385,0,0,6.938894E-18,0,0,0.0501409,0.04763385,0,0,1.298857,3.384718,0,0.0501409,-0.0501409,4.714955,78.58243,0.1337488,0.05239724,0,0,3.384718
9/25/2007 11:00:00 PM,0,0,117.7167,90,0,0,28.82698,28.82698,0.117732,0.117732,0,-1,0,0.117732,0,0,0,0,0,0.1239284,0.117732,0,0,1.354569,3.334577,0,0.1239284,-0.1239284,4.584323,76.40523,0.1337488,0.1295052,0,0,3.334577
9/26/2007 12:00:00 AM,0,0,-171.8726,90,0,0,28.29473,28.29473,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.492267,3.210648,0,0,0,4.584323,76.40523,0.1337488,0,0,0,3.210648
9/26/2007 1:00:00 AM,0,0,-113.3773,90,0,0,27.69954,27.69954,0.2277535,0.2277535,0,-1,0,0.2277535,0,0,2.775558E-17,0,0,0.2397405,0.2277535,0,0,1.492267,3.210648,0,0.2397405,-0.2397405,4.331614,72.19343,0.1337488,0.2505288,0,0,3.210648
9/26/2007 2:00:00 AM,0,0,-101.3016,90,0,0,27.25314,27.25314,0.1733934,0.1733934,0,-1,0,0.1733934,0,0,0,0,0,0.1825194,0.1733934,0,0,1.758646,2.970908,0,0.1825194,-0.1825194,4.139222,68.98689,0.1337488,0.1907327,0,0,2.970908
9/26/2007 3:00:00 AM,0,0,-96.14845,90,0,0,26.89831,26.89831,0.3033182,0.3033182,0,-1,0,0.3033182,0,0,0,0,0,0.3192824,0.3033182,0,0,1.961445,2.788388,0,0.3192824,-0.3192824,3.802669,63.37769,0.1337488,0.3336501,0,0,2.788388
9/26/2007 4:00:00 AM,0,0,-92.92014,90,0,0,26.50914,26.50914,0.1138876,0.1138876,0,-1,0,0.1138876,0,0,1.387779E-17,0,0,0.1198817,0.1138876,0,0,2.316203,2.469106,0,0.1198817,-0.1198817,3.676302,61.27158,0.1337488,0.1252763,0,0,2.469106
9/26/2007 5:00:00 AM,0,0,-90.38692,90,0,0,26.20582,26.20582,0.2184479,0.2184479,0,0,0,0.2184479,0,0,2.775558E-17,0,0,0.2299452,0.2184479,0,0,2.449405,2.349224,0,0.2299452,-0.2299452,3.433919,57.23186,0.1337488,0.2402927,0,0,2.349224
9/26/2007 6:00:00 AM,0.02879219,0.7285813,-88.04675,88.97385,0.03542783,0.06255441,27.05316,26.02841,0.2104651,0.2104651,0,0,0,0.2104651,29.72199,0,0,0,0.06255441,0.2215422,0.2104651,0,0,2.7049,2.119279,0,0.1589878,-0.1589878,3.266331,54.43874,0.1337488,0.2315116,0.05004353,0,2.181834
9/26/2007 7:00:00 AM,0.2247239,15.51942,-85.56423,73.98157,0.2299432,0.3948389,32.49829,25.81665,0,0,0,0,0,0,0,0,0,0,0.3948389,0,0,0,0,2.881553,1.960292,0.3948389,0,0.3948389,3.640908,60.68168,0.1337031,0,0.3158711,0,2.35513
9/26/2007 8:00:00 AM,0.4426639,30.2545,-82.54906,58.99054,0.4507291,0.7445931,39.80102,26.6236,0.8347626,0.8347626,0,0,0,0.8347626,89.1982,0,0,0,0.7445931,0.8786974,0.8347626,0,0,2.486714,2.315646,0,0.1341043,-0.1341043,3.49955,58.32571,0.1337031,0.9182388,0.5956745,0,3.06024
9/26/2007 9:00:00 AM,0.4600875,44.86547,-78.27715,44.0029,0.4626476,0.7541567,42.2546,28.70107,0.6643633,0.6643633,0,-1,0,0.6643633,113.5157,0,0,0,0.7541567,0.6993298,0.6643633,0,0,2.635719,2.181542,0.05482692,0,0.05482692,3.551563,59.1926,0.1336968,0.7307997,0.6033254,0,2.935699
9/26/2007 10:00:00 AM,0.7430044,59.16356,-70.83071,29.02466,0.7537428,1.155834,53.08751,30.80715,0,0,0,0,0,0,0,0,0,0,1.155834,0,0,0,0,2.580892,2.230886,1.155834,0,1.155834,4.648084,77.4679,0.1335634,0,0.9246671,0,3.38672
9/26/2007 11:00:00 AM,0.6236826,72.35841,-52.78749,14.0868,0.6267538,0.972438,51.05976,32.56413,0.5923498,0.5923498,0,0,0,0.5923498,164.1662,0,0,0,0.972438,0.6235262,0.5923498,0,0,1.425058,3.271137,0.3489118,0,0.3489118,4.97909,82.98467,0.1335232,0.6515848,0.7779503,0,4.243575
9/26/2007 12:00:00 PM,0.9823866,79.12046,5.441931,2.070903,0.9990919,1.436703,63.78827,33.99488,0.3008181,0.3008181,0,0,0,0.3008181,477.5985,0.04390615,0,0,1.436703,0.3166506,0.3008181,0,0,1.076146,3.585158,1.076146,0,1.076146,6.000012,100,0.1333993,0.3308999,1.149362,0,5.02186
9/26/2007 1:00:00 PM,0.970474,70.70325,56.6168,16.12411,0.9874576,1.410036,64.91641,35.44281,0,0,0,0,0,0,0,1.410036,0,0,1.410036,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1333993,0,1.128029,0,5.963725
9/26/2007 2:00:00 PM,0.900723,57.24113,72.18938,31.07294,0.917272,1.321168,63.52876,36.18109,0,0,0,-1,0,0,0,1.321168,0,0,1.321168,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1333993,0,1.056935,0,5.874857
9/26/2007 3:00:00 PM,0.6332411,42.87827,78.98303,46.05318,0.6444544,0.9749578,55.39886,36.31272,0.6086819,0.6086819,0,-1,0,0.6086819,160.1753,0.3342401,0,0,0.9749578,0.6407177,0.6086819,0,0,0,4.553689,0,0,0,6.000012,100,0.1333993,0.66955,0.7799662,0,5.528647
9/26/2007 4:00:00 PM,0.3092434,28.2436,83.01339,61.0415,0.3114208,0.4983701,45.59294,36.44435,0.5668197,0.5668197,0,-1,0,0.5668197,87.92391,0,0,0,0.4983701,0.5966523,0.5668197,0,0,0,4.553689,0,0.09828226,-0.09828226,5.896413,98.27336,0.1333993,0.6235017,0.3986961,0,5.052059
9/26/2007 5:00:00 PM,0.149738,13.49805,85.92484,76.0328,0.1513164,0.2494013,40.22305,35.79765,0,0,0,-1,0,0,0,0.1401988,0,0,0.2494013,0,0,0,0,0.1092025,4.455407,0.1092025,0,0.1092025,6.000012,100,0.1333868,0,0.199521,0,4.704808
9/26/2007 6:00:00 PM,0.01099833,0,88.3681,90,0,0,34.47562,34.47562,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1333868,0,0,0,4.553689
9/26/2007 7:00:00 PM,0,0,90.71384,90,0,0,33.12498,33.12498,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1333868,0,0,0,4.553689
9/26/2007 8:00:00 PM,0,0,93.30511,90,0,0,31.79151,31.79151,0.921436,0.921436,0,-1,0,0.921436,0,0,1.110223E-16,0,0,0.9699326,0.921436,0,0,0,4.553689,0,0.9699326,-0.9699326,4.977613,82.96005,0.1333868,1.013579,0,0,4.553689
9/26/2007 9:00:00 PM,0,0,96.69423,90,0,0,30.6469,30.6469,0.1945927,0.1945927,0,-1,0,0.1945927,0,0,0,0,0,0.2048344,0.1945927,0,0,1.077703,3.583756,0,0.2048344,-0.2048344,4.761699,79.36149,0.1333868,0.214052,0,0,3.583756
9/26/2007 10:00:00 PM,0,0,102.3222,90,0,0,29.53663,29.53663,0.07770029,0.07770029,0,-1,0,0.07770029,0,0,1.387779E-17,0,0,0.08178977,0.07770029,0,0,1.305297,3.378922,0,0.08178977,-0.08178977,4.675485,77.92459,0.1333868,0.08547031,0,0,3.378922
9/26/2007 11:00:00 PM,0,0,116.575,90,0,0,28.87848,28.87848,0.03265597,0.03265597,0,-1,0,0.03265597,0,0,6.938894E-18,0,0,0.0343747,0.03265597,0,0,1.396174,3.297132,0,0.0343747,-0.0343747,4.639251,77.32069,0.1333868,0.03592157,0,0,3.297132
9/27/2007 12:00:00 AM,0,0,-170.6603,90,0,0,28.32907,28.32907,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.434368,3.262758,0,0,0,4.639251,77.32069,0.1333868,0,0,0,3.262758
9/27/2007 1:00:00 AM,0,0,-112.0313,90,0,0,27.73388,27.73388,0.1882131,0.1882131,0,-1,0,0.1882131,0,0,2.775558E-17,0,0,0.1981191,0.1882131,0,0,1.434368,3.262758,0,0.1981191,-0.1981191,4.430415,73.8401,0.1333868,0.2070344,0,0,3.262758
9/27/2007 2:00:00 AM,0,0,-100.5172,90,0,0,27.28175,27.28175,0.07249928,0.07249928,0,-1,0,0.07249928,0,0,0,0,0,0.07631503,0.07249928,0,0,1.654501,3.064638,0,0.07631503,-0.07631503,4.349972,72.49938,0.1333868,0.0797492,0,0,3.064638
9/27/2007 3:00:00 AM,0,0,-95.57921,90,0,0,26.89831,26.89831,0.05634497,0.05634497,0,-1,0,0.05634497,0,0,0,0,0,0.0593105,0.05634497,0,0,1.739295,2.988323,0,0.0593105,-0.0593105,4.287453,71.45741,0.1333868,0.06197947,0,0,2.988323
9/27/2007 4:00:00 AM,0,0,-92.4503,90,0,0,26.50914,26.50914,0.1009585,0.1009585,0,-1,0,0.1009585,0,0,0,0,0,0.1062721,0.1009585,0,0,1.805196,2.929013,0,0.1062721,-0.1062721,4.175433,69.5904,0.1333868,0.1110543,0,0,2.929013
9/27/2007 5:00:00 AM,0,0,-89.96297,90,0,0,26.20582,26.20582,0.151972,0.151972,0,0,0,0.151972,0,0,0,0,0,0.1599705,0.151972,0,0,1.923276,2.822741,0,0.1599705,-0.1599705,4.006809,66.78001,0.1333868,0.1671692,0,0,2.822741
9/27/2007 6:00:00 AM,0.002748297,0.754333,-87.63536,88.88387,0.002741262,0.004863328,26.10764,26.02841,0.1618991,0.1618991,0,0,0,0.1618991,3.003926,0,2.775558E-17,0,0.004863328,0.1704201,0.1618991,0,0,2.101021,2.66277,0,0.1655567,-0.1655567,3.832297,63.87148,0.1333868,0.178089,0.003890662,0,2.667634
9/27/2007 7:00:00 AM,0.02328194,15.53881,-85.13694,73.89541,0.02317324,0.04103732,26.46944,25.79949,1.129092,1.129092,0,0,0,1.129092,3.634542,0,0,0,0.04103732,1.188518,1.129092,0,0,2.284973,2.497214,0,1.14748,-1.14748,2.622746,43.71235,0.1333868,1.242001,0.03282986,0,2.538251
9/27/2007 8:00:00 AM,0.005223378,30.2615,-82.07198,58.90882,0.005197647,0.009189562,26.79108,26.64077,1.014388,1.014388,0,0,0,1.014388,0.9059218,0,2.220446E-16,0,0.009189562,1.067777,1.014388,0,0,3.559951,1.349733,0,1.058587,-1.058587,1.506897,25.1149,0.1333868,1.115827,0.00735165,0,1.358922
9/27/2007 9:00:00 AM,0.042838,44.84953,-77.69615,43.92734,0.04263177,0.07415362,30.00021,28.76402,0.8686007,0.3470343,0,-1,0,0.3470343,21.36781,0,0.5215664,0.6647832,0.07415362,0.3652993,0.3470343,0,0,4.736159,0.2911457,0,0.2911457,-0.2911457,1.200002,20,0.1333868,0.9554608,0.0593229,0,0.3652993
9/27/2007 10:00:00 AM,0.1617344,59.10088,-70.03674,28.96003,0.1610003,0.2719841,35.61214,30.92161,0,0,0,0,0,0,0,0,0,0,0.2719841,0,0,0,0,5.059654,0,0.2719841,0,0.2719841,1.458029,24.30044,0.1333555,0,0.2175873,0,0.2719841
9/27/2007 11:00:00 AM,0.1171706,72.17742,-51.57168,14.05358,0.1166207,0.1965339,36.07176,32.67286,0.3594858,0.3594858,1.7,0,0.5202,0.3594858,54.67083,0,0,0,0.1965339,0,0,1.340514,1.273489,4.78767,0.2447857,1.470022,0,1.470022,2.852615,47.54349,0.1335197,0.3954344,0.1572271,1.7,0.4413196
9/27/2007 12:00:00 PM,0.1841665,78.71149,5.707752,2.467847,0.1833279,0.3033701,39.48483,34.12651,0.566364,0.566364,1.7,0,0.5202,0.566364,53.5645,0,0,0,0.3033701,0,0,1.133636,1.076954,3.317648,1.567806,1.380324,0,1.380324,4.162106,69.36829,0.1336937,0.6230004,0.242696,1.7,1.871176
9/27/2007 1:00:00 PM,0.09801488,70.39974,55.77934,16.26192,0.09755098,0.1623507,38.42315,35.57444,0.4001811,0.4001811,1.7,0,0.5202,0.4001811,40.56931,0,0,0,0.1623507,0,0,1.299819,1.234828,1.937324,2.810098,1.397179,0,1.397179,5.487586,91.45957,0.1338654,0.4401993,0.1298806,1.7,2.972448
9/27/2007 2:00:00 PM,0.04169438,57.01838,71.55046,31.18614,0.04149243,0.0693874,37.52348,36.31272,0.03698726,0.03698726,0,-1,0,0.03698726,187.5981,0,0,0,0.0693874,0.03893396,0.03698726,0,0,0.540145,4.067558,0.03045344,0,0.03045344,5.516476,91.94109,0.1338619,0.04068599,0.05550992,0,4.136946
9/27/2007 3:00:00 PM,0.1599661,42.69188,78.48215,46.15673,0.1592635,0.2612459,41.1056,36.44435,0.572782,0.572782,0,-1,0,0.572782,45.61001,0,1.110223E-16,0,0.2612459,0.6029284,0.572782,0,0,0.5096915,4.094966,0,0.3416825,-0.3416825,5.156311,85.93835,0.1338619,0.6300602,0.2089967,0,4.356213
9/27/2007 4:00:00 PM,0.08618106,28.07612,82.58625,61.13931,0.08579576,0.1422602,39.11146,36.60459,0.5609111,0.5609111,0,-1,0,0.5609111,25.36234,0,1.110223E-16,0,0.1422602,0.5904327,0.5609111,0,0,0.8893387,3.753284,0,0.4481725,-0.4481725,4.683896,78.06477,0.1338619,0.6170022,0.1138081,0,3.895544
9/27/2007 5:00:00 PM,0.05427433,13.34101,85.53308,76.12632,0.05405322,0.09040362,37.50081,35.92355,0,0,0,-1,0,0,0,0,0,0,0.09040362,0,0,0,0,1.387308,3.305112,0.09040362,0,0.09040362,4.76966,79.49418,0.1338515,0,0.0723229,0,3.395515
9/27/2007 6:00:00 PM,0.01541749,0,87.98481,90,0,0,34.60725,34.60725,1.012185,1.012185,0,-1,0,1.012185,0,0,2.220446E-16,0,0,1.065458,1.012185,0,0,1.296905,3.386475,0,1.065458,-1.065458,3.646569,60.77604,0.1338515,1.113403,0,0,3.386475
9/27/2007 7:00:00 PM,0,0,90.31437,90,0,0,33.25661,33.25661,1.444527,1.38,0,-1,0,1.38,0,0,0.06452654,0.2089792,0,1.452632,1.38,0,0,2.480746,2.321017,0,1.452632,-1.452632,2.115361,35.25595,0.1338515,1.588979,0,0,2.321017
9/27/2007 8:00:00 PM,0,0,92.85916,90,0,0,31.8888,31.8888,0.5226653,0.5226653,0,-1,0,0.5226653,0,0,1.110223E-16,0,0,0.5501739,0.5226653,0,0,4.094781,0.8683857,0,0.5501739,-0.5501739,1.535427,25.5904,0.1338515,0.5749318,0,0,0.8683857
9/27/2007 9:00:00 PM,0,0,96.15253,90,0,0,30.70986,30.70986,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.706086,0.3182117,0,0,0,1.535427,25.5904,0.1338515,0,0,0,0.3182117
9/27/2007 10:00:00 PM,0,0,101.5819,90,0,0,29.59959,29.59959,0.1433477,0.1433477,0,-1,0,0.1433477,0,0,0,0,0,0.1508924,0.1433477,0,0,4.706086,0.3182117,0,0.1508924,-0.1508924,1.376372,22.9395,0.1338515,0.1576825,0,0,0.3182117
9/27/2007 11:00:00 PM,0,0,115.3947,90,0,0,28.92427,28.92427,0.1711102,0.1589534,0,-1,0,0.1589534,0,0,0.01215676,0.02926778,0,0.1673194,0.1589534,0,0,4.873744,0.1673194,0,0.1673194,-0.1673194,1.200002,20,0.1338515,0.1882212,0,0,0.1673194
9/28/2007 12:00:00 AM,0,0,-169.3161,90,0,0,28.36341,28.36341,0.02684217,0,0,-1,0,0,0,0,0.02684217,0.02952639,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1338515,0.02952639,0,0,0
9/28/2007 1:00:00 AM,0,0,-110.6768,90,0,0,27.76821,27.76821,0.02856568,0,0,-1,0,0,0,0,0.02856568,0.03142225,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1338515,0.03142225,0,0,0
9/28/2007 2:00:00 AM,0,0,-99.73412,90,0,0,27.29892,27.29892,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1338515,0,0,0,0
9/28/2007 3:00:00 AM,0,0,-95.01139,90,0,0,26.92693,26.92693,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1338515,0,0,0,0
9/28/2007 4:00:00 AM,0,0,-91.98161,90,0,0,26.52631,26.52631,0.0661239,0,0,-1,0,0,0,0,0.0661239,0.07273629,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1338515,0.07273629,0,0,0
9/28/2007 5:00:00 AM,0,0,-89.53996,90,0,0,26.20582,26.20582,0.04370546,0.04370546,1.496337,0,0.4646,0.04370546,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1339718,0.04807601,0,1.7,0
9/28/2007 6:00:00 AM,0.01131033,0.7791474,-87.22478,88.79497,0.01139799,0.0201977,26.34073,26.01124,0.2611195,0.2611195,1.7,0,0.5202,0.2611195,7.735043,0,0,0,0.0201977,0,0,1.438881,1.366937,3.679654,1.242,1.387134,0,1.387134,3.825136,63.75215,0.1341439,0.2872314,0.01615816,1.7,1.262198
9/28/2007 7:00:00 AM,0.1136153,15.55649,-84.71042,73.81107,0.1134666,0.1982993,29.07566,25.78804,0.6871769,0.6871769,1.7,0,0.5202,0.6871769,28.8571,0,0,0,0.1982993,0,0,1.012823,0.9621819,2.29252,2.490421,1.160481,0,1.160481,4.926065,82.10093,0.1343224,0.7558946,0.1586394,1.7,2.68872
9/28/2007 8:00:00 AM,0.2824101,30.26591,-81.59582,58.82981,0.2832847,0.4803917,34.8889,26.64077,0,0,0,0,0,0,0,0,0,0,0.4803917,0,0,0,0,1.132039,3.534854,0.4803917,0,0.4803917,5.381805,89.69657,0.1342672,0,0.3843133,0,4.015245
9/28/2007 9:00:00 AM,0.3481432,44.82985,-77.11678,43.85574,0.3479428,0.5773558,38.97518,28.80981,0.5504161,0.5504161,0,-1,0,0.5504161,104.8944,0,1.110223E-16,0,0.5773558,0.5793854,0.5504161,0,0,0.6516473,3.967206,0,0.002029559,-0.002029559,5.379666,89.66092,0.1342672,0.6054577,0.4618846,0,4.544562
9/28/2007 10:00:00 AM,0.5788667,59.03268,-69.24769,28.90159,0.5830643,0.9197875,48.14955,30.98456,0.4990541,0.4990541,0,0,0,0.4990541,184.3062,0,0,0,0.9197875,0.5253201,0.4990541,0,0,0.6539024,3.965177,0.3944674,0,0.3944674,5.753891,95.89798,0.134222,0.5489595,0.7358299,0,4.884964
9/28/2007 11:00:00 AM,0.3432394,71.98871,-50.38374,14.03303,0.3419316,0.5557935,42.7744,32.75299,0.8411168,0.8411168,0,0,0,0.8411168,66.07804,0,0,0,0.5557935,0.8853861,0.8411168,0,0,0.259435,4.320198,0,0.3295926,-0.3295926,5.406469,90.10764,0.134222,0.9252285,0.4446348,0,4.875991
9/28/2007 12:00:00 PM,0.6581322,78.30305,5.950569,2.868062,0.6624976,1.011798,53.7839,34.18947,1.195866,1.195866,0,0,0,1.195866,84.60795,0,0,0,1.011798,1.258807,1.195866,0,0,0.625649,3.990605,0,0.2470087,-0.2470087,5.146099,85.76815,0.134222,1.315453,0.8094383,0,5.002403
9/28/2007 1:00:00 PM,0.5737448,70.09367,54.96639,16.40759,0.5758784,0.8851636,52.68309,35.66602,0.9896914,0.9896914,0,0,0,0.9896914,89.43835,0,1.110223E-16,0,0.8851636,1.04178,0.9896914,0,0,0.9001032,3.743596,0,0.1566168,-0.1566168,4.98101,83.01668,0.134222,1.088661,0.7081309,0,4.62876
9/28/2007 2:00:00 PM,0.4135211,56.79359,70.91965,31.30279,0.4131905,0.65023,48.57835,36.41001,0.08790817,0.08790817,0,-1,0,0.08790817,739.6696,0,0,0,0.65023,0.09253491,0.08790817,0,0,1.074122,3.586979,0.5576951,0,0.5576951,5.510087,91.83459,0.134158,0.09669898,0.520184,0,4.237209
9/28/2007 3:00:00 PM,0.2145482,42.50446,77.98479,46.2619,0.2136719,0.347202,42.83291,36.57026,0.4173075,0.4173075,0,-1,0,0.4173075,83.20051,0,0,0,0.347202,0.4392711,0.4173075,0,0,0.5164267,4.088905,0,0.09206909,-0.09206909,5.413037,90.21711,0.134158,0.4590383,0.2777616,0,4.436107
9/28/2007 4:00:00 PM,0.1948404,27.90845,82.16093,61.23762,0.1943736,0.3165996,42.39685,36.70189,0.5585933,0.5585933,0,-1,0,0.5585933,56.67802,0,1.110223E-16,0,0.3165996,0.5879929,0.5585933,0,0,0.6187258,3.996836,0,0.2713933,-0.2713933,5.126964,85.44922,0.134158,0.6144525,0.2532797,0,4.313436
9/28/2007 5:00:00 PM,0.09584539,13.18448,85.14232,76.21951,0.09574244,0.1590039,38.81765,36.02084,0.4055281,0.4055281,0,-1,0,0.4055281,39.20911,0,0,0,0.1590039,0.4268716,0.4055281,0,0,0.9202739,3.725442,0,0.2678677,-0.2678677,4.844606,80.74328,0.134158,0.4460809,0.1272032,0,3.884446
9/28/2007 6:00:00 PM,0.01400007,0,87.60194,90,0,0,34.70454,34.70454,0.6340373,0.6340373,0,-1,0,0.6340373,0,0,1.110223E-16,0,0,0.6674077,0.6340373,0,0,1.217905,3.457575,0,0.6674077,-0.6674077,4.141097,69.01814,0.134158,0.697441,0,0,3.457575
9/28/2007 7:00:00 PM,0,0,89.9148,90,0,0,33.34818,33.34818,1.016957,1.016957,0,-1,0,1.016957,0,0,0,0,0,1.070481,1.016957,0,0,1.959469,2.790167,0,1.070481,-1.070481,3.01271,50.21174,0.134158,1.118653,0,0,2.790167
9/28/2007 8:00:00 PM,0,0,92.41233,90,0,0,31.95176,31.95176,0.6829111,0.6829111,0,-1,0,0.6829111,0,0,1.110223E-16,0,0,0.7188538,0.6829111,0,0,3.148893,1.719686,0,0.7188538,-0.7188538,2.254972,37.58279,0.134158,0.7512022,0,0,1.719686
9/28/2007 9:00:00 PM,0,0,95.6083,90,0,0,30.77281,30.77281,0.4921758,0.4921758,0,-1,0,0.4921758,0,0,0,0,0,0.5180798,0.4921758,0,0,3.947619,1.000832,0,0.5180798,-0.5180798,1.708868,28.48107,0.134158,0.5413933,0,0,1.000832
9/28/2007 10:00:00 PM,0,0,100.8337,90,0,0,29.63392,29.63392,0.3043752,0.3043752,0,-1,0,0.3043752,0,0,5.551115E-17,0,0,0.320395,0.3043752,0,0,4.523263,0.4827521,0,0.320395,-0.320395,1.371142,22.85232,0.134158,0.3348128,0,0,0.4827521
9/28/2007 11:00:00 PM,0,0,114.1752,90,0,0,28.94144,28.94144,0.1216258,0.1216258,0,-1,0,0.1216258,0,0,1.387779E-17,0,0,0.1280271,0.1216258,0,0,4.879258,0.1623571,0,0.1280271,-0.1280271,1.236189,20.60312,0.134158,0.1337884,0,0,0.1623571
9/29/2007 12:00:00 AM,0,0,-167.8186,90,0,0,28.36341,28.36341,0.1268944,0.03261347,0,-1,0,0.03261347,0,0,0.09428094,0.1069704,0,0.03432997,0.03261347,0,0,5.02151,0.03432997,0,0.03432997,-0.03432997,1.200002,20,0.134158,0.1395839,0,0,0.03432997
9/29/2007 1:00:00 AM,0,0,-109.3154,90,0,0,27.76821,27.76821,0.02024542,0,0,-1,0,0,0,0,0.02024542,0.02226996,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.134158,0.02226996,0,0,0
9/29/2007 2:00:00 AM,0,0,-98.95277,90,0,0,27.28175,27.28175,0.07033891,0,0,-1,0,0,0,0,0.07033891,0.0773728,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.134158,0.0773728,0,0,0
9/29/2007 3:00:00 AM,0,0,-94.44524,90,0,0,26.90976,26.90976,0.06473934,0,0,-1,0,0,0,0,0.06473934,0.07121328,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.134158,0.07121328,0,0,0
9/29/2007 4:00:00 AM,0,0,-91.51423,90,0,0,26.50914,26.50914,0.1393012,0,0,-1,0,0,0,0,0.1393012,0.1532313,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.134158,0.1532313,0,0,0
9/29/2007 5:00:00 AM,0,0,-89.118,90,0,0,26.17148,26.17148,0.1836272,0.1836272,1.636259,0,0.5027986,0.1836272,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1343136,0.2019899,0,1.7,0
9/29/2007 6:00:00 AM,0.002024579,0.8029341,-86.81513,88.70724,0.002018959,0.003583179,26.03525,25.9769,0.0608481,0.0608481,1.51348,0,0.4692799,0.0608481,5.888728,2.220446E-16,0,0,0.003583179,0,0,1.452632,1.38,3.679654,1.242,1.383583,0,1.383583,3.821768,63.696,0.1344367,0.06693291,0.002866543,1.7,1.245583
9/29/2007 7:00:00 AM,0.02102244,15.57238,-84.28482,73.72865,0.02092464,0.03707597,26.35859,25.7537,0.04287142,0.04287142,1.495503,0,0.4643723,0.04287142,86.48179,2.220446E-16,0,0,0.03707597,0,0,1.452632,1.38,2.296071,2.487225,1.417076,0,1.417076,5.166124,86.10189,0.1345509,0.04715856,0.02966078,1.7,2.524301
9/29/2007 8:00:00 AM,0.04421144,30.26767,-81.12077,58.75363,0.04400341,0.07736485,27.89731,26.6236,0,0,0,0,0,0,0,0,0,0,0.07736485,0,0,0,0,0.8789952,3.762593,0.07736485,0,0.07736485,5.239519,87.32513,0.1345421,0,0.06189188,0,3.839958
9/29/2007 9:00:00 AM,0.09493407,44.80637,-76.53931,43.78821,0.09449591,0.1630277,31.58789,28.84414,0.9264085,0.9264085,0,-1,0,0.9264085,17.59783,0,0,0,0.1630277,0.9751668,0.9264085,0,0,0.8016304,3.832222,0,0.812139,-0.812139,4.383449,73.05733,0.1345421,1.019049,0.1304222,0,3.995249
9/29/2007 10:00:00 AM,0.07470719,58.95897,-68.4641,28.84944,0.07435242,0.1271773,33.24372,31.08186,0.4678566,0.4678566,0,0,0,0.4678566,27.18297,0,5.551115E-17,0,0.1271773,0.4924806,0.4678566,0,0,1.704007,3.020082,0,0.3653033,-0.3653033,3.998385,66.63963,0.1345421,0.5146422,0.1017418,0,3.14726
9/29/2007 11:00:00 AM,0.121413,71.79257,-49.22429,14.02521,0.1208471,0.2033128,36.39046,32.86745,0,0,0,0,0,0,0,0,0,0,0.2033128,0,0,0,0,2.1099,2.654779,0.2033128,0,0.2033128,4.191265,69.85428,0.1345188,0,0.1626502,0,2.858092
9/29/2007 12:00:00 PM,0.05977108,77.8953,6.172283,3.269873,0.05948333,0.1002558,36.04898,34.31538,0.7945297,0.7945297,0,0,0,0.7945297,12.61825,0,0,0,0.1002558,0.8363471,0.7945297,0,0,1.906587,2.837761,0,0.7360913,-0.7360913,3.415356,56.92249,0.1345188,0.8739827,0.08020462,0,2.938016
9/29/2007 1:00:00 PM,0.115114,69.78538,54.17706,16.5607,0.1145761,0.1899468,39.14553,35.79765,0.7184041,0.7184041,0,0,0,0.7184041,26.44011,0,1.110223E-16,0,0.1899468,0.7562149,0.7184041,0,0,2.724466,2.101669,0,0.566268,-0.566268,2.818458,46.9742,0.1345188,0.7902445,0.1519575,0,2.291616
9/29/2007 2:00:00 PM,0.2217155,56.56697,70.29697,31.42271,0.2207632,0.3583813,43.00735,36.53592,0.2504763,0.2504763,0,-1,0,0.2504763,143.0799,0,0,0,0.3583813,0.2636593,0.2504763,0,0,3.353653,1.535401,0.09472203,0,0.09472203,2.908319,48.47188,0.1345079,0.275524,0.286705,0,1.893783
9/29/2007 3:00:00 PM,0.1249066,42.3162,77.49104,46.36854,0.1243479,0.2048611,40.30448,36.66755,0,0,0,-1,0,0,0,0,0,0,0.2048611,0,0,0,0,3.258931,1.620651,0.2048611,0,0.2048611,3.102667,51.71101,0.1344845,0,0.1638889,0,1.825512
9/29/2007 4:00:00 PM,0.07906409,27.74072,81.73752,61.33632,0.07871256,0.1305039,39.12772,36.82779,0,0,0,-1,0,0,0,0,0,0,0.1305039,0,0,0,0,3.05407,1.805026,0.1305039,0,0.1305039,3.226474,53.77446,0.1344696,0,0.1044031,0,1.93553
9/29/2007 5:00:00 PM,0.03466448,13.02859,84.75263,76.31226,0.03451611,0.05784366,37.12499,36.11813,0.8197495,0.8197495,0,-1,0,0.8197495,7.05626,0,0,0,0.05784366,0.8628942,0.8197495,0,0,2.923566,1.92248,0,0.8050506,-0.8050506,2.377876,39.63119,0.1344696,0.9017245,0.04627492,0,1.980323
9/29/2007 6:00:00 PM,0.01381962,0,87.21961,90,0,0,34.80183,34.80183,1.166688,1.061558,0,-1,0,1.061558,0,0,0.1051302,0.221799,0,1.117429,1.061558,0,0,3.818066,1.117429,0,1.117429,-1.117429,1.200002,20,0.1344696,1.283357,0,0,1.117429
9/29/2007 7:00:00 PM,0,0,89.51524,90,0,0,33.44547,33.44547,0.1637567,0,0,-1,0,0,0,0,0.1637567,0.1801324,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1344696,0.1801324,0,0,0
9/29/2007 8:00:00 PM,0,0,91.96476,90,0,0,32.03188,32.03188,0.009912843,0,0,-1,0,0,0,0,0.009912843,0.01090413,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1344696,0.01090413,0,0,0
9/29/2007 9:00:00 PM,0,0,95.06174,90,0,0,30.84149,30.84149,0.1867929,0,0,-1,0,0,0,0,0.1867929,0.2054722,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1344696,0.2054722,0,0,0
9/29/2007 10:00:00 PM,0,0,100.0781,90,0,0,29.67971,29.67971,0.2064701,0,0,-1,0,0,0,0,0.2064701,0.2271172,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1344696,0.2271172,0,0,0
9/29/2007 11:00:00 PM,0,0,112.9161,90,0,0,28.97577,28.97577,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1344696,0,0,0,0
9/30/2007 12:00:00 AM,0,0,-166.1418,90,0,0,28.39202,28.39202,0.08373452,0,0,-1,0,0,0,0,0.08373452,0.09210797,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1344696,0.09210797,0,0,0
9/30/2007 1:00:00 AM,0,0,-107.9488,90,0,0,27.77966,27.77966,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1344696,0,0,0,0
9/30/2007 2:00:00 AM,0,0,-98.17358,90,0,0,27.28175,27.28175,0.2749088,0,0,-1,0,0,0,0,0.2749088,0.3023997,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1344696,0.3023997,0,0,0
9/30/2007 3:00:00 AM,0,0,-93.88094,90,0,0,26.89831,26.89831,0.04058089,0,0,-1,0,0,0,0,0.04058089,0.04463898,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1344696,0.04463898,0,0,0
9/30/2007 4:00:00 AM,0,0,-91.04829,90,0,0,26.48053,26.48053,0.1763561,0,0,-1,0,0,0,0,0.1763561,0.1939917,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1344696,0.1939917,0,0,0
9/30/2007 5:00:00 AM,0,0,-88.69723,90,0,0,26.14287,26.14287,0.1704224,0.1704224,1.623054,0,0.4991937,0.1704224,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1346207,0.1874646,0,1.7,0
9/30/2007 6:00:00 AM,0.0303239,0.8256041,-86.40656,88.6208,0.04261664,0.07520548,27.16392,25.93112,0.2015504,0.2015504,1.654182,0,0.5076917,0.2015504,37.3135,2.220446E-16,0,0,0.07520548,0,0,1.452632,1.38,3.679654,1.242,1.455205,0,1.455205,3.889714,64.82845,0.134771,0.2217054,0.06016439,1.7,1.317205
9/30/2007 7:00:00 AM,0.2507554,15.5864,-83.8603,73.64828,0.2612588,0.4467323,33.30465,25.70792,1.019758,1.019758,1.7,0,0.5202,1.019758,43.80767,0,0,0,0.4467323,0,0,0.6802419,0.6462299,2.224449,2.551685,1.092962,0,1.092962,4.926589,82.10966,0.1349302,1.121734,0.3573858,1.7,2.998417
9/30/2007 8:00:00 AM,0.4791226,30.2667,-80.64702,58.68037,0.4926412,0.8083808,41.04124,26.6236,0.7169708,0.7169708,0,0,0,0.7169708,112.7495,0,0,0,0.8083808,0.7547061,0.7169708,0,0,1.131487,3.535351,0.05367476,0,0.05367476,4.977509,82.95833,0.1349241,0.7886679,0.6467047,0,4.343732
9/30/2007 9:00:00 AM,0.5797816,44.77905,-75.96403,43.72484,0.5903672,0.9413507,46.24247,28.88993,1.007457,1.007457,0,-1,0,1.007457,93.43833,0,0,0,0.9413507,1.060481,1.007457,0,0,1.077812,3.583658,0,0.11913,-0.11913,4.851936,80.86543,0.1349241,1.108202,0.7530805,0,4.525009
9/30/2007 10:00:00 AM,0.6603711,58.87978,-67.68649,28.80368,0.6695191,1.039537,50.93475,31.17915,0.8087259,0.8087259,0,0,0,0.8087259,128.5401,0,0,0,1.039537,0.8512904,0.8087259,0,0,1.210179,3.464528,0.1882464,0,0.1882464,5.030522,83.84187,0.1349026,0.8895985,0.8316295,0,4.504065
9/30/2007 11:00:00 AM,0.8203688,71.58932,-48.09384,14.03013,0.8348007,1.245477,57.74156,32.97046,1.074576,1.074576,0,0,0,1.074576,115.9041,0,0,0,1.245477,1.131132,1.074576,0,0,1.021932,3.63395,0.1143447,0,0.1143447,5.138999,85.64981,0.1348895,1.182033,0.9963815,0,4.879427
9/30/2007 12:00:00 PM,0.8789409,77.48841,6.374555,3.672274,0.8953789,1.309123,61.0887,34.44701,0.8982279,0.8982279,0,0,0,0.8982279,145.7451,0,0,0,1.309123,0.9455031,0.8982279,0,0,0.9075876,3.73686,0.3636203,0,0.3636203,5.483959,91.39914,0.1348479,0.9880507,1.047299,0,5.045983
9/30/2007 1:00:00 PM,0.9320548,69.47518,53.41045,16.72087,0.9520769,1.364516,64.32744,35.92355,0.2791929,0.2791929,0,0,0,0.2791929,488.736,0.5266614,0,0,1.364516,0.2938872,0.2791929,0,0,0.5439672,4.064118,0.5439672,0,0.5439672,6.000012,100,0.1347857,0.3071121,1.091613,0,5.428634
9/30/2007 2:00:00 PM,0.8095659,56.33876,69.68241,31.54571,0.827535,1.208409,61.29473,36.66755,0.8893645,0.8893645,0,-1,0,0.8893645,135.8733,0.2722357,0,0,1.208409,0.9361732,0.8893645,0,0,0,4.553689,0,0,0,6.000012,100,0.1347857,0.978301,0.9667271,0,5.762098
9/30/2007 3:00:00 PM,0.6145129,42.12725,77.00096,46.47651,0.6286283,0.9509469,55.41108,36.79345,0.2393493,0.2393493,0,-1,0,0.2393493,397.305,0.6990002,0,0,0.9509469,0.2519467,0.2393493,0,0,0,4.553689,0,0,0,6.000012,100,0.1347857,0.2632843,0.7607575,0,5.504636
9/30/2007 4:00:00 PM,0.3628828,27.57311,81.31611,61.43526,0.3703779,0.5852475,47.85469,36.9537,0.6929141,0.6929141,0,-1,0,0.6929141,84.46176,0,0,0,0.5852475,0.7293833,0.6929141,0,0,0,4.553689,0,0.1441358,-0.1441358,5.84808,97.4678,0.1347857,0.7622055,0.468198,0,5.138937
9/30/2007 5:00:00 PM,0.1681553,12.8735,84.36411,76.40444,0.1734863,0.2842316,41.32823,36.24976,0.9894905,0.9894905,0,-1,0,0.9894905,28.72505,0,1.110223E-16,0,0.2842316,1.041569,0.9894905,0,0,0.1601509,4.409553,0,0.7573373,-0.7573373,5.049776,84.16277,0.1347857,1.08844,0.2273853,0,4.693785
9/30/2007 6:00:00 PM,0.01066049,0,86.83791,90,0,0,34.8934,34.8934,1.695576,1.38,0,-1,0,1.38,0,0,0.3155758,0.4851334,0,1.452632,1.38,0,0,1.001637,3.652216,0,1.452632,-1.452632,3.518568,58.64268,0.1347857,1.865133,0,0,3.652216
9/30/2007 7:00:00 PM,0,0,89.11581,90,0,0,33.51415,33.51415,0.4117483,0.4117483,0,-1,0,0.4117483,0,0,5.551115E-17,0,0,0.4334193,0.4117483,0,0,2.615672,2.199584,0,0.4334193,-0.4334193,3.061704,51.02829,0.1347857,0.4529231,0,0,2.199584
9/30/2007 8:00:00 PM,0,0,91.5166,90,0,0,32.112,32.112,0.1037924,0.1037924,0,-1,0,0.1037924,0,0,0,0,0,0.1092552,0.1037924,0,0,3.097249,1.766165,0,0.1092552,-0.1092552,2.946539,49.10888,0.1347857,0.1141717,0,0,1.766165
9/30/2007 9:00:00 PM,0,0,94.51307,90,0,0,30.90444,30.90444,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.218643,1.65691,0,0,0,2.946539,49.10888,0.1347857,0,0,0,1.65691
9/30/2007 10:00:00 PM,0,0,99.31528,90,0,0,29.73122,29.73122,0.03242934,0.03242934,0,-1,0,0.03242934,0,0,0,0,0,0.03413615,0.03242934,0,0,3.218643,1.65691,0,0.03413615,-0.03413615,2.910556,48.50917,0.1347857,0.03567228,0,0,1.65691
9/30/2007 11:00:00 PM,0,0,111.617,90,0,0,29.02156,29.02156,0.2190625,0.2190625,0,-1,0,0.2190625,0,0,2.775558E-17,0,0,0.2305921,0.2190625,0,0,3.256572,1.622774,0,0.2305921,-0.2305921,2.66749,44.45809,0.1347857,0.2409688,0,0,1.622774
10/1/2007 12:00:00 AM,0,0,-164.2538,90,0,0,28.42636,28.42636,0.006852786,0.006852786,0,-1,0,0.006852786,0,0,8.673617E-19,0,0,0.007213458,0.006852786,0,0,3.512786,1.392182,0,0.007213458,-0.007213458,2.659887,44.33136,0.1347857,0.007538064,0,0,1.392182
10/1/2007 1:00:00 AM,0,0,-106.5787,90,0,0,27.79683,27.79683,0.1056269,0.1056269,0,-1,0,0.1056269,0,0,1.387779E-17,0,0,0.1111863,0.1056269,0,0,3.520801,1.384968,0,0.1111863,-0.1111863,2.542686,42.37802,0.1347857,0.1161896,0,0,1.384968
10/1/2007 2:00:00 AM,0,0,-97.39693,90,0,0,27.29892,27.29892,0.1002889,0.1002889,0,-1,0,0.1002889,0,0,0,0,0,0.1055673,0.1002889,0,0,3.644341,1.273782,0,0.1055673,-0.1055673,2.431409,40.5234,0.1347857,0.1103178,0,0,1.273782
10/1/2007 3:00:00 AM,0,0,-93.3187,90,0,0,26.89831,26.89831,0.067918,0.067918,0,-1,0,0.067918,0,0,1.387779E-17,0,0,0.07149263,0.067918,0,0,3.761638,1.168214,0,0.07149263,-0.07149263,2.356049,39.2674,0.1347857,0.0747098,0,0,1.168214
10/1/2007 4:00:00 AM,0,0,-90.58394,90,0,0,26.48053,26.48053,0.03132744,0.03132744,0,-1,0,0.03132744,0,0,0,0,0,0.03297625,0.03132744,0,0,3.841074,1.096722,0,0.03297625,-0.03297625,2.321289,38.68807,0.1347857,0.03446018,0,0,1.096722
10/1/2007 5:00:00 AM,0,0,-88.27779,90,0,0,26.1257,26.1257,0.04168881,0.04168881,0,0,0,0.04168881,0,0,6.938894E-18,0,0,0.04388295,0.04168881,0,0,3.877715,1.063746,0,0.04388295,-0.04388295,2.275032,37.91713,0.1347857,0.04585769,0,0,1.063746
10/1/2007 6:00:00 AM,0.02196967,0.8470703,-85.99917,88.53577,0.02538766,0.04491837,26.64804,25.91395,0.03944871,0.03944871,0,0,0,0.03944871,113.8653,0,0,0,0.04491837,0.04152495,0.03944871,0,0,3.926474,1.019863,0.00339342,0,0.00339342,2.278251,37.97078,0.1347854,0.04339358,0.0359347,0,1.064781
10/1/2007 7:00:00 AM,0.2391306,15.59848,-83.43699,73.57005,0.2492911,0.4271238,32.91998,25.67358,0.8051004,0.8051004,0,0,0,0.8051004,53.05224,0,0,0,0.4271238,0.8474741,0.8051004,0,0,3.92308,1.022917,0,0.4203503,-0.4203503,1.835163,30.58599,0.1347854,0.8856104,0.341699,0,1.45004
