Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/1/2007 8:00:00 AM,0.473957,30.26294,-80.17477,58.61012,0.4880649,0.8014618,40.9057,26.6236,0.4512161,0.4512161,0,0,0,0.4512161,177.6226,0,0,0,0.8014618,0.4749643,0.4512161,0,0,4.390136,0.6025664,0.3264975,0,0.3264975,2.144906,35.74836,0.1347481,0.4963377,0.6411694,0,1.404028
10/1/2007 9:00:00 AM,0.7083398,44.74785,-75.39121,43.66572,0.72688,1.132197,50.37976,28.94144,0.3943109,0.3943109,0,-1,0,0.3943109,287.1331,0,0,0,1.132197,0.4150641,0.3943109,0,0,4.063639,0.8964142,0.7171331,0,0.7171331,2.825238,47.08721,0.1346663,0.433742,0.9057578,0,2.028611
10/1/2007 10:00:00 AM,0.6737967,58.79514,-66.91537,28.76437,0.6842862,1.059157,51.47682,31.27644,0.1590871,0.1590871,0,0,0,0.1590871,665.7715,0,0,0,1.059157,0.1674601,0.1590871,0,0,3.346506,1.541834,0.8916965,0,0.8916965,3.671176,61.18614,0.1345647,0.1749958,0.8473252,0,2.600991
10/1/2007 11:00:00 AM,0.7974145,71.37923,-46.99278,14.04776,0.8113409,1.214728,57.15401,33.09064,0.5411656,0.5411656,0,0,0,0.5411656,224.4652,0,0,0,1.214728,0.569648,0.5411656,0,0,2.454809,2.344361,0.6450805,0,0.6450805,4.283153,71.38573,0.1344913,0.5952822,0.9717828,0,3.559089
10/1/2007 12:00:00 PM,1.037644,77.08253,6.558842,4.074602,1.061435,1.502944,66.26076,34.5443,0.1869677,0.1869677,0,0,0,0.1869677,803.8518,0,0,0,1.502944,0.1968081,0.1869677,0,0,1.809729,2.924933,1.306135,0,1.306135,5.522262,92.03751,0.1343429,0.2056645,1.202355,0,4.427877
10/1/2007 1:00:00 PM,0.7218081,69.16338,52.66573,16.88766,0.7319406,1.092027,57.73974,36.02084,0.8447171,0.8447171,0,0,0,0.8447171,129.2773,0,0,0,1.092027,0.8891759,0.8447171,0,0,0.5035932,4.100455,0.2028514,0,0.2028514,5.714703,95.24487,0.1343199,0.9291888,0.8736218,0,5.192482
10/1/2007 2:00:00 PM,0.8129566,56.10917,69.07596,31.67157,0.8321089,1.21332,61.53297,36.76484,1.297942,1.297942,0,-1,0,1.297942,93.48027,0,0,0.04773593,1.21332,1.366254,1.297942,0,0,0.3007418,4.283021,0,0.152935,-0.152935,5.553495,92.55807,0.1343199,1.427736,0.9706556,0,5.496341
10/1/2007 3:00:00 PM,0.6051947,41.93779,76.51462,46.58566,0.6197079,0.9381967,55.27649,36.92508,0.3802092,0.3802092,0,-1,0,0.3802092,246.758,0.06730687,0,0,0.9381967,0.4002202,0.3802092,0,0,0.4706696,4.130086,0.4706696,0,0.4706696,6.000012,100,0.1342666,0.4182302,0.7505574,0,5.068283
10/1/2007 4:00:00 PM,0.3916541,27.40574,80.89677,61.53434,0.4021913,0.631772,48.89855,37.05099,0.4304055,0.4304055,0,-1,0,0.4304055,146.7853,0.1787137,0,0,0.631772,0.4530584,0.4304055,0,0,0,4.553689,0,0,0,6.000012,100,0.1342666,0.473446,0.5054176,0,5.185461
10/1/2007 5:00:00 PM,0.1444121,12.71933,83.97684,76.49595,0.1476213,0.2427278,40.66599,36.34706,0.4228191,0.4228191,0,-1,0,0.4228191,57.40699,0,5.551115E-17,0,0.2427278,0.4450728,0.4228191,0,0,0,4.553689,0,0.202345,-0.202345,5.786722,96.44517,0.1342666,0.4651011,0.1941822,0,4.796417
10/1/2007 6:00:00 PM,0.01179487,0,86.45692,90,0,0,34.9907,34.9907,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.2248278,4.351344,0,0,0,5.786722,96.44517,0.1342666,0,0,0,4.351344
10/1/2007 7:00:00 PM,0,0,88.7166,90,0,0,33.60572,33.60572,0.2334274,0.2334274,0,-1,0,0.2334274,0,0,2.775558E-17,0,0,0.245713,0.2334274,0,0,0.2248278,4.351344,0,0.245713,-0.245713,5.527718,92.12844,0.1342666,0.2567701,0,0,4.351344
10/1/2007 8:00:00 PM,0,0,91.06799,90,0,0,32.17496,32.17496,1.267636,1.267636,0,-1,0,1.267636,0,0,2.220446E-16,0.01439926,0,1.334353,1.267636,0,0,0.4978423,4.105631,0,1.334353,-1.334353,4.121185,68.68629,0.1342666,1.394399,0,0,4.105631
10/1/2007 9:00:00 PM,0,0,93.96248,90,0,0,30.9674,30.9674,0.552246,0.552246,0,-1,0,0.552246,0,0,0,0,0,0.5813116,0.552246,0,0,1.980457,2.771278,0,0.5813116,-0.5813116,3.508429,58.4737,0.1342666,0.6074706,0,0,2.771278
10/1/2007 10:00:00 PM,0,0,98.54567,90,0,0,29.777,29.777,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.626359,2.189966,0,0,0,3.508429,58.4737,0.1342666,0,0,0,2.189966
10/1/2007 11:00:00 PM,0,0,110.2779,90,0,0,29.03873,29.03873,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.626359,2.189966,0,0,0,3.508429,58.4737,0.1342666,0,0,0,2.189966
10/2/2007 12:00:00 AM,0,0,-162.1158,90,0,0,28.44353,28.44353,0.2179663,0.2179663,0,-1,0,0.2179663,0,0,2.775558E-17,0,0,0.2294382,0.2179663,0,0,2.626359,2.189966,0,0.2294382,-0.2294382,3.26658,54.44289,0.1342666,0.2397629,0,0,2.189966
10/2/2007 1:00:00 AM,0,0,-105.2066,90,0,0,27.79683,27.79683,0.06300173,0.06300173,0,-1,0,0.06300173,0,0,0,0,0,0.06631761,0.06300173,0,0,2.88129,1.960528,0,0.06631761,-0.06631761,3.196675,53.27781,0.1342666,0.0693019,0,0,1.960528
10/2/2007 2:00:00 AM,0,0,-96.62323,90,0,0,27.29892,27.29892,0.07829619,0.07829619,0,-1,0,0.07829619,0,0,1.387779E-17,0,0,0.08241704,0.07829619,0,0,2.954977,1.89421,0,0.08241704,-0.08241704,3.1098,51.8299,0.1342666,0.08612581,0,0,1.89421
10/2/2007 3:00:00 AM,0,0,-92.75872,90,0,0,26.89831,26.89831,0.1806169,0.1806169,0,-1,0,0.1806169,0,0,0,0,0,0.1901231,0.1806169,0,0,3.046551,1.811793,0,0.1901231,-0.1901231,2.909393,48.48978,0.1342666,0.1986786,0,0,1.811793
10/2/2007 4:00:00 AM,0,0,-90.12134,90,0,0,26.44619,26.44619,0.01948736,0.01948736,0,-1,0,0.01948736,0,0,0,0,0,0.02051301,0.01948736,0,0,3.257799,1.62167,0,0.02051301,-0.02051301,2.88777,48.1294,0.1342666,0.0214361,0,0,1.62167
10/2/2007 5:00:00 AM,0,0,-87.85979,90,0,0,26.07419,26.07419,0.139232,0.139232,0,0,0,0.139232,0,0,2.775558E-17,0,0,0.14656,0.139232,0,0,3.280591,1.601157,0,0.14656,-0.14656,2.733282,45.55461,0.1342666,0.1531552,0,0,1.601157
10/2/2007 6:00:00 AM,0.03293149,0.8672468,-85.59312,88.45226,0.05121188,0.09028857,27.34984,25.86816,0.2930408,0.2930408,0,0,0,0.2930408,30.81092,0,0,0,0.09028857,0.308464,0.2930408,0,0,3.443436,1.454597,0,0.2181754,-0.2181754,2.503305,41.72167,0.1342666,0.3223449,0.07223086,0,1.544886
10/2/2007 7:00:00 AM,0.2431037,15.60853,-83.01506,73.49407,0.2544953,0.4358125,33.02037,25.62207,0.805893,0.805893,0,0,0,0.805893,54.07821,0,1.110223E-16,0,0.4358125,0.8483084,0.805893,0,0,3.685853,1.236421,0,0.4124959,-0.4124959,2.068496,34.47487,0.1342666,0.8864823,0.34865,0,1.672234
10/2/2007 8:00:00 AM,0.5003961,30.25634,-79.70419,58.54299,0.5170932,0.8453221,41.73122,26.58927,0.4319316,0.4319316,0,0,0,0.4319316,195.7074,0,0,0,0.8453221,0.4546648,0.4319316,0,0,4.144182,0.8239256,0.3906573,0,0.3906573,2.439106,40.65169,0.1342223,0.4751247,0.6762577,0,1.669248
10/2/2007 9:00:00 AM,0.6109243,44.71275,-74.82115,43.61093,0.6249198,0.9902107,47.36095,28.97577,0.7619374,0.7619374,0,-1,0,0.7619374,129.9596,0,0,0,0.9902107,0.8020393,0.7619374,0,0,3.753524,1.175517,0.1881714,0,0.1881714,2.617621,43.62693,0.134201,0.8381311,0.7921686,0,2.165728
10/2/2007 10:00:00 AM,0.6277782,58.70509,-66.15124,28.7316,0.6360607,0.9923534,50.09472,31.33939,0,0,0,0,0,0,0,0,0,0,0.9923534,0,0,0,0,3.565353,1.344871,0.9923534,0,0.9923534,3.559051,59.31739,0.1340888,0,0.7938827,0,2.337225
10/2/2007 11:00:00 AM,0.5452984,71.16266,-45.92138,14.078,0.5471137,0.8575532,49.28104,33.15932,0,0,0,0,0,0,0,0,0,0,0.8575532,0,0,0,0,2.572999,2.237989,0.8575532,0,0.8575532,4.372597,72.87646,0.1339919,0,0.6860425,0,3.095543
10/2/2007 12:00:00 PM,0.7026593,76.67781,6.726432,4.476384,0.7107561,1.073412,55.69065,34.63587,0.2418135,0.2418135,0,0,0,0.2418135,443.9008,0,0,0,1.073412,0.2545405,0.2418135,0,0,1.715446,3.009787,0.8188714,0,0.8188714,5.149446,85.82394,0.1338995,0.2659948,0.8587295,0,4.083199
10/2/2007 1:00:00 PM,0.7217886,68.85028,51.94203,17.06067,0.732515,1.092124,57.85615,36.11813,1.401488,1.401488,1.215717,0,0.3879907,1.401488,77.92599,0,0,0,1.092124,0.1955487,0.1857713,0,0,0.8965748,3.746772,0.8965748,0,0.8965748,6.000012,100,0.1340003,1.541637,0.8736988,1.7,4.838895
10/2/2007 2:00:00 PM,0.6989233,55.8784,68.47759,31.80012,0.7127509,1.061453,58.04554,36.89075,0.4464823,0.4464823,0,-1,0,0.4464823,237.7368,0.5914713,0,0,1.061453,0.4699814,0.4464823,0,0,0,4.553689,0,0,0,6.000012,100,0.1340003,0.4911305,0.8491621,0,5.615141
10/2/2007 3:00:00 PM,0.5330095,41.74798,76.03209,46.69584,0.543537,0.8334839,53.08915,37.02238,0.08985986,0.08985986,0,-1,0,0.08985986,927.5375,0.7388946,0,0,0.8334839,0.09458932,0.08985986,0,0,0,4.553689,0,0,0,6.000012,100,0.1340003,0.09884585,0.6667871,0,5.387173
10/2/2007 4:00:00 PM,0.3486573,27.23878,80.4796,61.63341,0.3563496,0.5637808,47.63448,37.14828,0.7562687,0.7562687,0,-1,0,0.7562687,74.54769,0,0,0,0.5637808,0.7960723,0.7562687,0,0,0,4.553689,0,0.2322914,-0.2322914,5.755155,95.91906,0.1340003,0.8318955,0.4510247,0,5.11747
10/2/2007 5:00:00 PM,0.1150109,12.56621,83.59093,76.58665,0.1160396,0.1916574,39.83696,36.44435,0.537777,0.537777,0,-1,0,0.537777,35.63882,0,0,0,0.1916574,0.566081,0.537777,0,0,0.2581016,4.321397,0,0.3744237,-0.3744237,5.360478,89.34113,0.1340003,0.5915547,0.1533259,0,4.513055
10/2/2007 6:00:00 PM,0.009009175,0,86.07675,90,0,0,35.05937,35.05937,0.3133088,0.3133088,0,-1,0,0.3133088,0,0,5.551115E-17,0,0,0.3297987,0.3133088,0,0,0.6741279,3.946974,0,0.3297987,-0.3297987,5.01284,83.54716,0.1340003,0.3446397,0,0,3.946974
10/2/2007 7:00:00 PM,0,0,88.31774,90,0,0,33.67439,33.67439,0.6139235,0.6139235,0,-1,0,0.6139235,0,0,1.110223E-16,0,0,0.6462353,0.6139235,0,0,1.040571,3.617175,0,0.6462353,-0.6462353,4.331648,72.19398,0.1340003,0.6753159,0,0,3.617175
10/2/2007 8:00:00 PM,0,0,90.61909,90,0,0,32.22646,32.22646,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.75861,2.97094,0,0,0,4.331648,72.19398,0.1340003,0,0,0,2.97094
10/2/2007 9:00:00 PM,0,0,93.4102,90,0,0,31.00173,31.00173,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.75861,2.97094,0,0,0,4.331648,72.19398,0.1340003,0,0,0,2.97094
10/2/2007 10:00:00 PM,0,0,97.76965,90,0,0,29.81134,29.81134,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.75861,2.97094,0,0,0,4.331648,72.19398,0.1340003,0,0,0,2.97094
10/2/2007 11:00:00 PM,0,0,108.899,90,0,0,29.0559,29.0559,0.1626185,0.1626185,0,-1,0,0.1626185,0,0,0,0,0,0.1711774,0.1626185,0,0,1.75861,2.97094,0,0.1711774,-0.1711774,4.151211,69.18671,0.1340003,0.1788803,0,0,2.97094
10/3/2007 12:00:00 AM,0,0,-159.6798,90,0,0,28.44353,28.44353,0.1232913,0.1232913,0,-1,0,0.1232913,0,0,1.387779E-17,0,0,0.1297804,0.1232913,0,0,1.948807,2.799762,0,0.1297804,-0.1297804,4.01441,66.90671,0.1340003,0.1356205,0,0,2.799762
10/3/2007 1:00:00 AM,0,0,-103.8343,90,0,0,27.814,27.814,0.104944,0.104944,0,-1,0,0.104944,0,0,1.387779E-17,0,0,0.1104673,0.104944,0,0,2.093008,2.669982,0,0.1104673,-0.1104673,3.897968,64.966,0.1340003,0.1154383,0,0,2.669982
10/3/2007 2:00:00 AM,0,0,-95.85284,90,0,0,27.29892,27.29892,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.215749,2.559515,0,0,0,3.897968,64.966,0.1340003,0,0,0,2.559515
10/3/2007 3:00:00 AM,0,0,-92.2012,90,0,0,26.89831,26.89831,0.1621227,0.1621227,0,-1,0,0.1621227,0,0,2.775558E-17,0,0,0.1706555,0.1621227,0,0,2.215749,2.559515,0,0.1706555,-0.1706555,3.718081,61.9679,0.1340003,0.178335,0,0,2.559515
10/3/2007 4:00:00 AM,0,0,-89.66063,90,0,0,26.44619,26.44619,0.2836894,0.2836894,0,-1,0,0.2836894,0,0,0,0,0,0.2986204,0.2836894,0,0,2.405366,2.388859,0,0.2986204,-0.2986204,3.403308,56.72168,0.1340003,0.3120583,0,0,2.388859
10/3/2007 5:00:00 AM,0,0,-87.44339,90,0,0,26.05702,26.05702,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.737167,2.090239,0,0,0,3.403308,56.72168,0.1340003,0,0,0,2.090239
10/3/2007 6:00:00 AM,0.02521374,0.8860499,-85.18854,88.37035,0.03240699,0.05730214,26.77098,25.83382,0.01856448,0.01856448,0,0,0,0.01856448,308.6655,0,0,0,0.05730214,0.01954155,0.01856448,0,0,2.737167,2.090239,0.03776058,0,0.03776058,3.439131,57.31873,0.133996,0.02042092,0.04584171,0,2.147541
10/3/2007 7:00:00 AM,0.2088605,15.61649,-82.59465,73.42043,0.2166066,0.3731248,31.88432,25.59346,0.2731199,0.2731199,0,0,0,0.2731199,136.6158,0,0,0,0.3731248,0.2874946,0.2731199,0,0,2.699406,2.124223,0.0856302,0,0.0856302,3.520366,58.67266,0.1339864,0.3004318,0.2984998,0,2.497348
10/3/2007 8:00:00 AM,0.4296104,30.24683,-79.2355,58.47906,0.4419763,0.7314045,39.47869,26.56065,0,0,0,0,0,0,0,0,0,0,0.7314045,0,0,0,0,2.613776,2.201291,0.7314045,0,0.7314045,4.214238,70.23715,0.133904,0,0.5851236,0,2.932695
10/3/2007 9:00:00 AM,0.6234356,44.67371,-74.25412,43.56055,0.6390443,1.010119,47.79469,28.98722,0.634733,0.634733,0,-1,0,0.634733,159.1408,0,0,0,1.010119,0.6681399,0.634733,0,0,1.882371,2.859555,0.3419791,0,0.3419791,4.538668,75.64431,0.1338656,0.6982062,0.8080952,0,3.869674
10/3/2007 10:00:00 AM,0.7248134,58.60969,-65.39458,28.7054,0.739782,1.133199,53.27338,31.40235,0,0,0,0,0,0,0,0,0,0,1.133199,0,0,0,0,1.540392,3.167336,1.133199,0,1.133199,5.613715,93.56172,0.1337382,0,0.9065593,0,4.300535
10/3/2007 11:00:00 AM,1.024121,70.9399,-44.87983,14.12072,1.05025,1.5027,64.59624,33.25661,0.1352802,0.1352802,0,0,0,0.1352802,1110.806,0.9531062,0,0,1.5027,0.1424002,0.1352802,0,0,0.4071933,4.187215,0.4071933,0,0.4071933,6.000012,100,0.1336925,0.1488082,1.20216,0,5.689915
10/3/2007 12:00:00 PM,1.081221,76.2744,6.878463,4.87726,1.108529,1.553406,67.90115,34.73316,0,0,0,0,0,0,0,1.553406,0,0,1.553406,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1336925,0,1.242725,0,6.107095
10/3/2007 1:00:00 PM,1.055503,68.53618,51.23852,17.23949,1.082811,1.509955,68.66849,36.24976,0.9975058,0.9975058,0,0,0,0.9975058,151.373,0.4599486,0,0,1.509955,1.050006,0.9975058,0,0,0,4.553689,0,0,0,6.000012,100,0.1336925,1.097256,1.207964,0,6.063643
10/3/2007 2:00:00 PM,0.8886762,55.64668,67.88727,31.93114,0.9129723,1.309322,64.22297,36.98804,0,0,0,-1,0,0,0,1.309322,0,0,1.309322,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1336925,0,1.047458,0,5.863011
10/3/2007 3:00:00 PM,0.7179927,41.558,75.55343,46.8069,0.7402048,1.09532,59.10848,37.11967,0.5525957,0.5525957,0,-1,0,0.5525957,198.2136,0.51364,0,0,1.09532,0.5816796,0.5525957,0,0,0,4.553689,0,0,0,6.000012,100,0.1336925,0.6078553,0.8762558,0,5.649009
10/3/2007 4:00:00 PM,0.4312265,27.07236,80.06466,61.73234,0.4468412,0.6956865,50.45975,37.27991,0.5903041,0.5903041,0,-1,0,0.5903041,117.8522,0.07431385,0,0,0.6956865,0.6213727,0.5903041,0,0,0,4.553689,0,0,0,6.000012,100,0.1336925,0.6493344,0.5565493,0,5.249375
10/3/2007 5:00:00 PM,0.1625207,12.41428,83.20643,76.67643,0.1693113,0.2771429,41.49285,36.53592,0.08458395,0.08458395,0,-1,0,0.08458395,327.6542,0.1881072,0,0,0.2771429,0.08903574,0.08458395,0,0,0,4.553689,0,0,0,6.000012,100,0.1336925,0.09304235,0.2217143,0,4.830832
10/3/2007 6:00:00 PM,0.008696584,0,85.69749,90,0,0,35.15666,35.15666,0.7680389,0.7680389,0,-1,0,0.7680389,0,0,1.110223E-16,0,0,0.808462,0.7680389,0,0,0,4.553689,0,0.808462,-0.808462,5.147818,85.7968,0.1336925,0.8448428,0,0,4.553689
10/3/2007 7:00:00 PM,0,0,87.91935,90,0,0,33.73735,33.73735,0.2381026,0.2381026,0,-1,0,0.2381026,0,0,5.551115E-17,0,0,0.2506343,0.2381026,0,0,0.8982911,3.745227,0,0.2506343,-0.2506343,4.883626,81.39361,0.1336925,0.2619129,0,0,3.745227
10/3/2007 8:00:00 PM,0,0,90.17003,90,0,0,32.30659,32.30659,0.1611058,0.1611058,0,-1,0,0.1611058,0,0,2.775558E-17,0,0,0.1695851,0.1611058,0,0,1.176774,3.494593,0,0.1695851,-0.1695851,4.704868,78.41431,0.1336925,0.1772164,0,0,3.494593
10/3/2007 9:00:00 PM,0,0,92.85646,90,0,0,31.04752,31.04752,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.365202,3.325007,0,0,0,4.704868,78.41431,0.1336925,0,0,0,3.325007
10/3/2007 10:00:00 PM,0,0,96.98768,90,0,0,29.83996,29.83996,0.1660768,0.1660768,0,-1,0,0.1660768,0,0,2.775558E-17,0,0,0.1748177,0.1660768,0,0,1.365202,3.325007,0,0.1748177,-0.1748177,4.520594,75.34309,0.1336925,0.1826845,0,0,3.325007
10/3/2007 11:00:00 PM,0,0,107.4809,90,0,0,29.08451,29.08451,0.07470419,0.07470419,0,-1,0,0.07470419,0,0,0,0,0,0.07863598,0.07470419,0,0,1.559443,3.15019,0,0.07863598,-0.07863598,4.437705,73.96159,0.1336925,0.0821746,0,0,3.15019
10/4/2007 12:00:00 AM,0,0,-156.8873,90,0,0,28.47215,28.47215,0.06037564,0.06037564,0,-1,0,0.06037564,0,0,1.387779E-17,0,0,0.0635533,0.06037564,0,0,1.646817,3.071554,0,0.0635533,-0.0635533,4.370713,72.84508,0.1336925,0.06641321,0,0,3.071554
10/4/2007 1:00:00 AM,0,0,-102.4635,90,0,0,27.83117,27.83117,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.717432,3.008001,0,0,0,4.370713,72.84508,0.1336925,0,0,0,3.008001
10/4/2007 2:00:00 AM,0,0,-95.08614,90,0,0,27.29892,27.29892,0.3046816,0.3046816,0,-1,0,0.3046816,0,0,5.551115E-17,0,0,0.3207174,0.3046816,0,0,1.717432,3.008001,0,0.3207174,-0.3207174,4.032648,67.21066,0.1336925,0.3351497,0,0,3.008001
10/4/2007 3:00:00 AM,0,0,-91.64632,90,0,0,26.88114,26.88114,0.1197917,0.1197917,0,-1,0,0.1197917,0,0,1.387779E-17,0,0,0.1260965,0.1197917,0,0,2.073784,2.687283,0,0.1260965,-0.1260965,3.89973,64.99537,0.1336925,0.1317709,0,0,2.687283
10/4/2007 4:00:00 AM,0,0,-89.20194,90,0,0,26.41185,26.41185,0.1406075,0.1406075,0,-1,0,0.1406075,0,0,0,0,0,0.1480079,0.1406075,0,0,2.213892,2.561187,0,0.1480079,-0.1480079,3.743716,62.39514,0.1336925,0.1546682,0,0,2.561187
10/4/2007 5:00:00 AM,0,0,-87.0287,90,0,0,26.02841,26.02841,0.1292593,0.1292593,0,0,0,0.1292593,0,0,2.775558E-17,0,0,0.1360624,0.1292593,0,0,2.378345,2.413179,0,0.1360624,-0.1360624,3.600294,60.00478,0.1336925,0.1421853,0,0,2.413179
10/4/2007 6:00:00 AM,0.01136117,0.9033976,-84.78555,88.29018,0.01153201,0.02045659,26.13279,25.79949,0.1855711,0.1855711,0,0,0,0.1855711,11.02359,0,2.775558E-17,0,0.02045659,0.195338,0.1855711,0,0,2.529525,2.277116,0,0.1748814,-0.1748814,3.415952,56.93243,0.1336925,0.2041282,0.01636527,0,2.297573
10/4/2007 7:00:00 AM,0.184146,15.62229,-82.17592,73.34922,0.1891593,0.3272538,31.04898,25.55912,0.7222613,0.7222613,0,0,0,0.7222613,45.30962,0,0,0,0.3272538,0.760275,0.7222613,0,0,2.723838,2.102235,0,0.4330212,-0.4330212,2.959508,49.32504,0.1336925,0.7944874,0.261803,0,2.429489
10/4/2007 8:00:00 AM,0.4053691,30.23437,-78.76889,58.41841,0.4162457,0.6916451,38.71894,26.56065,0,0,0,0,0,0,0,0,0,0,0.6916451,0,0,0,0,3.204973,1.669214,0.6916451,0,0.6916451,3.61566,60.26088,0.133615,0,0.5533161,0,2.360859
10/4/2007 9:00:00 AM,0.7199816,44.63071,-73.69041,43.51466,0.7421746,1.152323,50.93826,29.03873,0,0,0,-1,0,0,0,0,0,0,1.152323,0,0,0,0,2.513327,2.291694,1.152323,0,1.152323,4.70885,78.48067,0.1334859,0,0.9218584,0,3.444017
10/4/2007 10:00:00 AM,0.7103704,58.509,-64.64587,28.68582,0.7251002,1.11304,52.91308,31.48247,0.4786741,0.4786741,0,0,0,0.4786741,232.5256,0,0,0,1.11304,0.5038674,0.4786741,0,0,1.361004,3.328785,0.6091725,0,0.6091725,5.286762,88.11252,0.1334178,0.5265415,0.8904319,0,4.441825
10/4/2007 11:00:00 AM,0.9816095,70.71128,-43.8682,14.17574,1.007446,1.452378,63.38066,33.34818,0.6646158,0.6646158,0,0,0,0.6646158,218.529,0.0009508624,0,0,1.452378,0.6995955,0.6646158,0,0,0.7518319,3.87704,0.7518319,0,0.7518319,6.000012,100,0.1333339,0.7310773,1.161903,0,5.329419
10/4/2007 12:00:00 PM,1.0097,75.87244,7.015947,5.276941,1.035918,1.471327,65.77209,34.83045,0.7760049,0.7760049,0,0,0,0.7760049,189.6028,0.65448,0,0,1.471327,0.8168472,0.7760049,0,0,0,4.553689,0,0,0,6.000012,100,0.1333339,0.8536053,1.177062,0,6.025016
10/4/2007 1:00:00 PM,0.833603,68.22134,50.55439,17.4237,0.8526524,1.242037,61.69572,36.31272,0.4450492,0.4450492,0,0,0,0.4450492,279.0786,0.7735639,0,0,1.242037,0.4684728,0.4450492,0,0,0,4.553689,0,0,0,6.000012,100,0.1333339,0.4895541,0.9936293,0,5.795726
10/4/2007 2:00:00 PM,0.6001607,55.41421,67.30495,32.06445,0.6088728,0.9226786,55.11345,37.08533,0,0,0,-1,0,0,0,0.9226786,0,0,0.9226786,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1333339,0,0.7381428,0,5.476367
10/4/2007 3:00:00 PM,0.4624594,41.36802,75.07869,46.91868,0.4691755,0.7279365,51.06245,37.21696,0.9741681,0.9741681,0,-1,0,0.9741681,74.72392,0,1.110223E-16,0,0.7279365,1.02544,0.9741681,0,0,0,4.553689,0,0.2975036,-0.2975036,5.686416,94.77341,0.1333339,1.071585,0.5823492,0,5.281625
10/4/2007 4:00:00 PM,0.1915176,26.90664,79.65203,61.83101,0.1913062,0.3106585,42.95053,37.34286,0,0,0,-1,0,0,0,0,0,0,0.3106585,0,0,0,0,0.3305595,4.256186,0.3106585,0,0.3106585,5.981132,99.68534,0.1332992,0,0.2485268,0,4.566844
10/4/2007 5:00:00 PM,0.1315875,12.26368,82.82344,76.76518,0.1346628,0.2215671,40.544,36.60459,0.4833294,0.4833294,0,-1,0,0.4833294,45.84184,0,0,0,0.2215671,0.5087678,0.4833294,0,0,0.01990104,4.535778,0,0.2872007,-0.2872007,5.678396,94.63975,0.1332992,0.5316623,0.1772537,0,4.757345
10/4/2007 6:00:00 PM,0.003643698,0,85.31925,90,0,0,35.21962,35.21962,1.179878,1.179878,0,-1,0,1.179878,0,0,2.220446E-16,0,0,1.241977,1.179878,0,0,0.3390129,4.248577,0,1.241977,-1.241977,4.369237,72.82048,0.1332992,1.297866,0,0,4.248577
10/4/2007 7:00:00 PM,0,0,87.52155,90,0,0,33.8003,33.8003,0.9767329,0.9767329,0,-1,0,0.9767329,0,0,1.110223E-16,0,0,1.02814,0.9767329,0,0,1.718987,3.006601,0,1.02814,-1.02814,3.285483,54.75794,0.1332992,1.074406,0,0,3.006601
10/4/2007 8:00:00 PM,0,0,89.72099,90,0,0,32.35237,32.35237,1.105227,1.105227,0,-1,0,1.105227,0,0,0,0,0,1.163397,1.105227,0,0,2.861365,1.978461,0,1.163397,-1.163397,2.059155,34.31918,0.1332992,1.21575,0,0,1.978461
10/4/2007 9:00:00 PM,0,0,92.3015,90,0,0,31.09902,31.09902,0.9208012,0.7743105,0,-1,0,0.7743105,0,0,0.1464907,0.2385709,0,0.8150637,0.7743105,0,0,4.154028,0.8150637,0,0.8150637,-0.8150637,1.200002,20,0.1332992,1.012881,0,0,0.8150637
10/4/2007 10:00:00 PM,0,0,96.2002,90,0,0,29.87429,29.87429,0.08525942,0,0,-1,0,0,0,0,0.08525942,0.09378537,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1332992,0.09378537,0,0,0
10/4/2007 11:00:00 PM,0,0,106.0241,90,0,0,29.10168,29.10168,0.04979543,0,0,-1,0,0,0,0,0.04979543,0.05477498,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1332992,0.05477498,0,0,0
10/5/2007 12:00:00 AM,0,0,-153.6667,90,0,0,28.47215,28.47215,0.1130923,0,0,-1,0,0,0,0,0.1130923,0.1244016,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1332992,0.1244016,0,0,0
10/5/2007 1:00:00 AM,0,0,-101.0957,90,0,0,27.814,27.814,0.06325907,0,0,-1,0,0,0,0,0.06325907,0.06958498,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1332992,0.06958498,0,0,0
10/5/2007 2:00:00 AM,0,0,-94.32346,90,0,0,27.28175,27.28175,0.1340979,0,0,-1,0,0,0,0,0.1340979,0.1475077,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1332992,0.1475077,0,0,0
10/5/2007 3:00:00 AM,0,0,-91.09427,90,0,0,26.8468,26.8468,0.1030882,0,0,-1,0,0,0,0,0.1030882,0.113397,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1332992,0.113397,0,0,0
10/5/2007 4:00:00 AM,0,0,-88.74543,90,0,0,26.4004,26.4004,0.1379155,0,0,-1,0,0,0,0,0.1379155,0.151707,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1332992,0.151707,0,0,0
10/5/2007 5:00:00 AM,0,0,-86.61586,90,0,0,25.99407,25.99407,0.05008141,0.05008141,1.502713,0,0.4663406,0.05008141,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1334187,0.05508955,0,1.7,0
10/5/2007 6:00:00 AM,0.01579871,0.9192102,-84.38429,88.21182,0.01651554,0.02928236,26.23108,25.7537,0.13817,0.13817,1.590802,0,0.4903888,0.13817,21.19299,0,0,0,0.02928236,0,0,1.452632,1.38,3.679654,1.242,1.409282,0,1.409282,3.846148,64.10234,0.1335569,0.151987,0.02342589,1.7,1.271282
10/5/2007 7:00:00 AM,0.1086374,15.62586,-81.75901,73.28054,0.1086088,0.1902299,28.64189,25.49616,0.5914565,0.5914565,1.7,0,0.5202,0.5914565,32.16296,0,0,0,0.1902299,0,0,1.108544,1.053116,2.270372,2.510354,1.243346,0,1.243346,5.02569,83.76133,0.133741,0.6506021,0.1521839,1.7,2.700584
10/5/2007 8:00:00 AM,0.3207498,30.21891,-78.30453,58.36113,0.3249112,0.5478255,35.9779,26.50914,0.5508182,0.5508182,0,0,0,0.5508182,99.45667,0,1.110223E-16,0,0.5478255,0.5798087,0.5508182,0,0,1.027026,3.629366,0,0.03198319,-0.03198319,4.991977,83.19944,0.133741,0.6059,0.4382603,0,4.177191
10/5/2007 9:00:00 AM,0.7263424,44.58376,-73.1303,43.4733,0.7498952,1.162641,51.1878,29.0559,0.4344673,0.4344673,0,-1,0,0.4344673,267.6015,0,0,0,1.162641,0.457334,0.4344673,0,0,1.062563,3.597383,0.705307,0,0.705307,5.661089,94.3513,0.1336624,0.4779141,0.9301128,0,4.760024
10/5/2007 10:00:00 AM,0.677786,58.40308,-63.90554,28.67289,0.6909179,1.06658,51.93789,31.53398,0.6048128,0.6048128,0,0,0,0.6048128,176.3487,0.07267893,0,0,1.06658,0.636645,0.6048128,0,0,0.3572556,4.232159,0.3572556,0,0.3572556,6.000012,100,0.1336226,0.6652941,0.8532637,0,5.298738
10/5/2007 11:00:00 AM,0.7738828,70.47713,-42.88647,14.24281,0.7891631,1.183904,56.81595,33.41686,0.534978,0.534978,0,0,0,0.534978,221.2995,0.6207691,0,0,1.183904,0.5631347,0.534978,0,0,0,4.553689,0,0,0,6.000012,100,0.1336226,0.5884758,0.9471231,0,5.737593
10/5/2007 12:00:00 PM,0.8212205,75.4721,7.139789,5.675183,0.8384077,1.235098,59.84894,34.92774,0.4765639,0.4765639,0,0,0,0.4765639,259.1674,0.7334519,0,0,1.235098,0.5016462,0.4765639,0,0,0,4.553689,0,0,0,6.000012,100,0.1336226,0.5242203,0.9880785,0,5.788787
10/5/2007 1:00:00 PM,0.9601081,67.90606,49.88884,17.61289,0.9866284,1.400353,65.88208,36.41001,0.2901636,0.2901636,0,0,0,0.2901636,482.6081,1.094918,0,0,1.400353,0.3054354,0.2901636,0,0,0,4.553689,0,0,0,6.000012,100,0.1336226,0.3191799,1.120282,0,5.954042
10/5/2007 2:00:00 PM,0.4702499,55.18121,66.73057,32.19982,0.4724171,0.732851,51.08976,37.14828,0.5499987,0.5499987,0,-1,0,0.5499987,133.2459,0.153905,0,0,0.732851,0.578946,0.5499987,0,0,0,4.553689,0,0,0,6.000012,100,0.1336226,0.6049986,0.5862808,0,5.28654
10/5/2007 3:00:00 PM,0.4717092,41.17819,74.60792,47.03104,0.4795742,0.7424696,51.43665,37.27991,0.2175288,0.2175288,0,-1,0,0.2175288,341.3202,0.5134919,0,0,0.7424696,0.2289777,0.2175288,0,0,0,4.553689,0,0,0,6.000012,100,0.1336226,0.2392817,0.5939757,0,5.296158
10/5/2007 4:00:00 PM,0.1993143,26.74174,79.24178,61.92929,0.1992998,0.3231081,43.24926,37.40582,0.3007623,0.3007623,0,-1,0,0.3007623,107.4297,0.006516217,0,0,0.3231081,0.3165919,0.3007623,0,0,0,4.553689,0,0,0,6.000012,100,0.1336226,0.3308386,0.2584865,0,4.876797
10/5/2007 5:00:00 PM,0.09504269,12.11454,82.44205,76.8528,0.09544511,0.1579657,39.45716,36.66755,0,0,0,-1,0,0,0,0.1579657,0,0,0.1579657,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1336226,0,0.1263725,0,4.711655
10/5/2007 6:00:00 PM,0.007477558,0,84.94212,90,0,0,35.24823,35.24823,0.1362549,0.1362549,0,-1,0,0.1362549,0,0,0,0,0,0.1434262,0.1362549,0,0,0,4.553689,0,0.1434262,-0.1434262,5.848827,97.48026,0.1336226,0.1498804,0,0,4.553689
10/5/2007 7:00:00 PM,0,0,87.12444,90,0,0,33.86898,33.86898,0.5137653,0.5137653,0,-1,0,0.5137653,0,0,1.110223E-16,0,0,0.5408055,0.5137653,0,0,0.1593625,4.410263,0,0.5408055,-0.5408055,5.278769,87.97929,0.1336226,0.5651418,0,0,4.410263
10/5/2007 8:00:00 PM,0,0,89.27211,90,0,0,32.40388,32.40388,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7602575,3.869457,0,0,0,5.278769,87.97929,0.1336226,0,0,0,3.869457
10/5/2007 9:00:00 PM,0,0,91.74557,90,0,0,31.14481,31.14481,0.796852,0.796852,0,-1,0,0.796852,0,0,1.110223E-16,0,0,0.8387915,0.796852,0,0,0.7602575,3.869457,0,0.8387915,-0.8387915,4.394604,73.24326,0.1336226,0.8765372,0,0,3.869457
10/5/2007 10:00:00 PM,0,0,95.40771,90,0,0,29.89146,29.89146,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.692248,3.030666,0,0,0,4.394604,73.24326,0.1336226,0,0,0,3.030666
10/5/2007 11:00:00 PM,0,0,104.5299,90,0,0,29.11885,29.11885,0.09750031,0.09750031,0,-1,0,0.09750031,0,0,1.387779E-17,0,0,0.1026319,0.09750031,0,0,1.692248,3.030666,0,0.1026319,-0.1026319,4.286421,71.44021,0.1336226,0.1072503,0,0,3.030666
10/6/2007 12:00:00 AM,0,0,-149.9327,90,0,0,28.47215,28.47215,0.05082002,0.05082002,0,-1,0,0.05082002,0,0,6.938894E-18,0,0,0.05349476,0.05082002,0,0,1.806284,2.928034,0,0.05349476,-0.05349476,4.230032,70.5004,0.1336226,0.05590202,0,0,2.928034
10/6/2007 1:00:00 AM,0,0,-99.73251,90,0,0,27.814,27.814,0.1087104,0.1087104,0,-1,0,0.1087104,0,0,1.387779E-17,0,0,0.114432,0.1087104,0,0,1.865722,2.874539,0,0.114432,-0.114432,4.109411,68.49004,0.1336226,0.1195814,0,0,2.874539
10/6/2007 2:00:00 AM,0,0,-93.56515,90,0,0,27.26459,27.26459,0.2201969,0.2201969,0,-1,0,0.2201969,0,0,2.775558E-17,0,0,0.2317862,0.2201969,0,0,1.992869,2.760107,0,0.2317862,-0.2317862,3.865086,64.41798,0.1336226,0.2422166,0,0,2.760107
10/6/2007 3:00:00 AM,0,0,-90.54521,90,0,0,26.82963,26.82963,0.1148762,0.1148762,0,-1,0,0.1148762,0,0,1.387779E-17,0,0,0.1209224,0.1148762,0,0,2.250409,2.528321,0,0.1209224,-0.1209224,3.737623,62.29359,0.1336226,0.1263639,0,0,2.528321
10/6/2007 4:00:00 AM,0,0,-88.29122,90,0,0,26.3489,26.3489,0.002921937,0.002921937,0,-1,0,0.002921937,0,0,4.336809E-19,0,0,0.003075723,0.002921937,0,0,2.384767,2.407398,0,0.003075723,-0.003075723,3.734381,62.23956,0.1336226,0.00321413,0,0,2.407398
10/6/2007 5:00:00 AM,0,0,-86.20498,90,0,0,25.94828,25.94828,0.2724697,0.2724697,0,0,0,0.2724697,0,0,5.551115E-17,0,0,0.2868102,0.2724697,0,0,2.388185,2.404323,0,0.2868102,-0.2868102,3.432056,57.20082,0.1336226,0.2997167,0,0,2.404323
10/6/2007 6:00:00 AM,0.02119532,0.9334105,-83.98489,88.1354,0.02482489,0.04397573,26.40842,25.69075,0,0,0,0,0,0,0,0,0,0,0.04397573,0,0,0,0,2.706863,2.117512,0.04397573,0,0.04397573,3.473775,57.89614,0.1336177,0,0.03518058,0,2.161488
10/6/2007 7:00:00 AM,0.1560706,15.62714,-81.34408,73.21448,0.1585588,0.2757532,30.03104,25.43321,0.618488,0.618488,0,0,0,0.618488,44.58506,0,0,0,0.2757532,0.65104,0.618488,0,0,2.662887,2.157091,0,0.3752868,-0.3752868,3.078188,51.30304,0.1336177,0.6803368,0.2206026,0,2.432844
10/6/2007 8:00:00 AM,0.2623418,30.20041,-77.84264,58.30729,0.2634503,0.4485421,34.12911,26.46336,0,0,0,0,0,0,0,0,0,0,0.4485421,0,0,0,0,3.079872,1.781804,0.4485421,0,0.4485421,3.503713,58.3951,0.1335678,0,0.3588337,0,2.230346
10/6/2007 9:00:00 AM,0.5887155,44.53283,-72.57406,43.43656,0.6039802,0.9599614,46.81702,29.0559,1.159623,1.159623,0,-1,0,1.159623,82.7822,0,0,0,0.9599614,1.220656,1.159623,0,0,2.63133,2.185492,0,0.2606943,-0.2606943,3.228917,53.81517,0.1335678,1.275585,0.7679691,0,3.145453
10/6/2007 10:00:00 AM,0.6901832,58.29203,-63.17405,28.66662,0.7048286,1.085133,52.40247,31.57976,0.3006704,0.3006704,0,0,0,0.3006704,360.9044,0,0,0,1.085133,0.3164952,0.3006704,0,0,2.920991,1.924797,0.7686377,0,0.7686377,3.958111,65.96838,0.1334823,0.3307375,0.8681064,0,3.00993
10/6/2007 11:00:00 AM,0.3129157,70.23776,-41.93457,14.32166,0.3117272,0.5071415,42.61478,33.47981,1.040393,1.040393,0,0,0,1.040393,48.74521,0,0,0,0.5071415,1.09515,1.040393,0,0,2.152353,2.616571,0,0.5880085,-0.5880085,3.338295,55.63815,0.1334823,1.144432,0.4057132,0,3.123713
10/6/2007 12:00:00 PM,0.6147273,75.07349,7.250798,6.071774,0.619684,0.9490209,53.31171,34.9907,1.517385,1.517385,0.425,0,0.172125,1.517385,62.54317,0,0,0,0.9490209,1.149879,1.092385,0,0,2.805696,2.028563,0,0.2008584,-0.2008584,3.126572,52.10943,0.1334823,1.669124,0.7592167,1.7,2.977584
10/6/2007 1:00:00 PM,0.6787236,67.59059,49.24112,17.80665,0.688966,1.032841,56.93754,36.5073,0.7438105,0.7438105,1.7,0,0.5202,0.7438105,138.858,0,0,0,1.032841,0,0,0.9561895,0.90838,3.028872,1.827704,1.941221,0,1.941221,4.968175,82.80276,0.1335884,0.8181916,0.8262725,1.7,2.860545
10/6/2007 2:00:00 PM,0.4260118,54.94788,66.16408,32.33707,0.426851,0.6668326,49.86393,37.27991,0.8892797,0.8892797,0,-1,0,0.8892797,74.98569,0,0,0,0.6668326,0.9360839,0.8892797,0,0,1.087651,3.574803,0,0.2692513,-0.2692513,4.68436,78.07251,0.1335884,0.9782076,0.533466,0,4.241635
10/6/2007 3:00:00 PM,0.3444176,40.98869,74.14117,47.14383,0.3454873,0.5468776,47.54299,37.3772,0.5141419,0.5141419,0,-1,0,0.5141419,106.3671,0,0,0,0.5468776,0.5412019,0.5141419,0,0,1.386819,3.305552,0.005675628,0,0.005675628,4.689744,78.16225,0.1335877,0.565556,0.4375021,0,3.852429
10/6/2007 4:00:00 PM,0.3353897,26.57784,78.834,62.02705,0.3444181,0.5448924,47.63824,37.50311,0.7733766,0.7733766,0,-1,0,0.7733766,70.45628,0,0,0,0.5448924,0.8140807,0.7733766,0,0,1.381144,3.31066,0,0.2691882,-0.2691882,4.405995,73.4331,0.1335877,0.8507143,0.435914,0,3.855552
10/6/2007 5:00:00 PM,0.1687215,11.96697,82.06235,76.93916,0.1792235,0.2925896,41.97976,36.7305,0,0,0,-1,0,0,0,0,0,0,0.2925896,0,0,0,0,1.680242,3.041471,0.2925896,0,0.2925896,4.68357,78.05934,0.1335553,0,0.2340717,0,3.334061
10/6/2007 6:00:00 PM,0.008399436,0,84.5662,90,0,0,35.31691,35.31691,0.6751371,0.6751371,0,-1,0,0.6751371,0,0,0,0,0,0.7106707,0.6751371,0,0,1.387652,3.304802,0,0.7106707,-0.7106707,3.934457,65.57415,0.1335553,0.7426508,0,0,3.304802
10/6/2007 7:00:00 PM,0,0,86.72815,90,0,0,33.89759,33.89759,0.6155305,0.6155305,0,-1,0,0.6155305,0,0,1.110223E-16,0,0,0.6479268,0.6155305,0,0,2.177286,2.594131,0,0.6479268,-0.6479268,3.251482,54.19126,0.1335553,0.6770835,0,0,2.594131
10/6/2007 8:00:00 PM,0,0,88.82355,90,0,0,32.4325,32.4325,0.5877259,0.5877259,0,-1,0,0.5877259,0,0,0,0,0,0.6186588,0.5877259,0,0,2.897205,1.946205,0,0.6186588,-0.6186588,2.599359,43.32256,0.1335553,0.6464985,0,0,1.946205
10/6/2007 9:00:00 PM,0,0,91.18892,90,0,0,31.16198,31.16198,0.9890965,0.9890965,0,-1,0,0.9890965,0,0,2.220446E-16,0,0,1.041154,0.9890965,0,0,3.584604,1.327546,0,1.041154,-1.041154,1.501886,25.03138,0.1335553,1.088006,0,0,1.327546
10/6/2007 10:00:00 PM,0,0,94.61074,90,0,0,29.89146,29.89146,0.07748906,0.07748906,0,-1,0,0.07748906,0,0,1.387779E-17,0,0,0.08156743,0.07748906,0,0,4.741441,0.2863916,0,0.08156743,-0.08156743,1.415906,23.59839,0.1335553,0.08523796,0,0,0.2863916
10/6/2007 11:00:00 PM,0,0,102.9996,90,0,0,29.10168,29.10168,0.07362967,0.07362967,0,-1,0,0.07362967,0,0,1.387779E-17,0,0,0.07750491,0.07362967,0,0,4.832072,0.2048242,0,0.07750491,-0.07750491,1.334209,22.23677,0.1335553,0.08099264,0,0,0.2048242
10/7/2007 12:00:00 AM,0,0,-145.5864,90,0,0,28.45498,28.45498,0.3357452,0.1209533,0,-1,0,0.1209533,0,0,0.2147919,0.2483665,0,0.1273193,0.1209533,0,0,4.918189,0.1273193,0,0.1273193,-0.1273193,1.200002,20,0.1335553,0.3693198,0,0,0.1273193
10/7/2007 1:00:00 AM,0,0,-98.37548,90,0,0,27.79683,27.79683,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1335553,0,0,0,0
10/7/2007 2:00:00 AM,0,0,-92.81152,90,0,0,27.25314,27.25314,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1335553,0,0,0,0
10/7/2007 3:00:00 AM,0,0,-89.99934,90,0,0,26.80102,26.80102,0.02142199,0,0,-1,0,0,0,0,0.02142199,0.02356419,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1335553,0.02356419,0,0,0
10/7/2007 4:00:00 AM,0,0,-87.83945,90,0,0,26.31456,26.31456,0.1947957,0,0,-1,0,0,0,0,0.1947957,0.2142753,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1335553,0.2142753,0,0,0
10/7/2007 5:00:00 AM,0,0,-85.7962,90,0,0,25.89678,25.89678,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1335553,0,0,0,0
10/7/2007 6:00:00 AM,0.03378054,0.9459233,-83.58748,88.06099,0.05918662,0.1043474,27.35165,25.63924,0,0,0,0,0,0,0,0,0,0,0.1043474,0,0,0,0,5.059654,0,0.1043474,0,0.1043474,1.298995,21.64987,0.1335437,0,0.08347791,0,0.1043474
10/7/2007 7:00:00 AM,0.2447786,15.62606,-80.93127,73.15112,0.2604175,0.4461136,32.95174,25.3817,0,0,0,0,0,0,0,0,0,0,0.4461136,0,0,0,0,4.955307,0.09391265,0.4461136,0,0.4461136,1.722216,28.70354,0.1334942,0,0.3568909,0,0.5400262
10/7/2007 8:00:00 AM,0.4022722,30.17883,-77.38338,58.25696,0.4146296,0.6896921,38.52093,26.41185,0.6454372,0.6454372,1.7,0,0.5202,0.6454372,106.8566,0,0,0,0.6896921,0,0,1.054563,1.001835,4.509193,0.4954149,1.691527,0,1.691527,3.326939,55.44887,0.1336277,0.7099809,0.5517536,1.7,1.185107
10/7/2007 9:00:00 AM,0.6795915,44.47794,-72.02197,43.40446,0.7025185,1.098103,49.76519,29.0559,0.7507489,0.7507489,0,-1,0,0.7507489,146.2676,0,0,0,1.098103,0.790262,0.7507489,0,0,2.817667,2.017789,0.3078407,0,0.3078407,3.618982,60.31625,0.1335936,0.8258238,0.8784822,0,3.115892
10/7/2007 10:00:00 AM,0.5374748,58.17593,-62.45182,28.667,0.54235,0.8582661,47.59026,31.63127,1.046994,1.046994,0,0,0,1.046994,81.97427,0,0,0,0.8582661,1.102099,1.046994,0,0,2.509826,2.294846,0,0.2438333,-0.2438333,3.361959,56.03254,0.1335936,1.151694,0.6866128,0,3.153112
10/7/2007 11:00:00 AM,0.6546115,69.99352,-41.01231,14.41199,0.6630339,1.016409,53.1427,33.54277,1.021853,1.021853,0,0,0,1.021853,99.46722,0,0,0,1.016409,1.075635,1.021853,0,0,2.780752,2.051012,0,0.05922601,-0.05922601,3.29953,54.99205,0.1335936,1.124039,0.8131274,0,3.067421
10/7/2007 12:00:00 PM,0.8620248,74.67678,7.349704,6.466522,0.8835105,1.289452,61.38288,35.08799,0.6223574,0.6223574,0,0,0,0.6223574,207.1884,0,0,0,1.289452,0.655113,0.6223574,0,0,2.846559,1.991786,0.6343393,0,0.6343393,3.901317,65.02181,0.1335234,0.6845931,1.031562,0,3.281239
10/7/2007 1:00:00 PM,0.8082882,67.27519,48.61049,18.00458,0.828277,1.2098,61.25301,36.60459,0.6863282,0.6863282,0,0,0,0.6863282,176.2714,0,0,0,1.2098,0.7224507,0.6863282,0,0,2.212219,2.562692,0.4873498,0,0.4873498,4.363657,72.72748,0.1334695,0.754961,0.9678404,0,3.772492
10/7/2007 2:00:00 PM,0.8804634,54.71442,65.6054,32.47598,0.9090979,1.301781,64.46764,37.34286,0.3025156,0.3025156,0,-1,0,0.3025156,430.3188,0,0,0,1.301781,0.3184374,0.3025156,0,0,1.724869,3.001307,0.983344,0,0.983344,5.296539,88.27547,0.1333609,0.3327671,1.041425,0,4.303088
10/7/2007 3:00:00 PM,0.6948398,40.79969,73.6785,47.2569,0.7207867,1.068263,58.84755,37.44016,0,0,0,-1,0,0,0,0.326738,0,0,1.068263,0,0,0,0,0.7415254,3.886316,0.7415254,0,0.7415254,6.000012,100,0.1332791,0,0.8546107,0,4.954579
10/7/2007 4:00:00 PM,0.4428761,26.41505,78.42873,62.12417,0.4638379,0.7188533,51.25624,37.56607,0.8752858,0.8752858,0,-1,0,0.8752858,82.12783,0,1.110223E-16,0,0.7188533,0.9213535,0.8752858,0,0,0,4.553689,0,0.2025002,-0.2025002,5.786558,96.44244,0.1332791,0.9628144,0.5750826,0,5.272542
10/7/2007 5:00:00 PM,0.1758685,11.82112,81.6844,77.02415,0.1888468,0.3077166,42.32616,36.79345,0.4800315,0.4800315,0,-1,0,0.4800315,64.10342,0,0,0,0.3077166,0.5052963,0.4800315,0,0,0.2250002,4.351189,0,0.1975797,-0.1975797,5.57829,92.97133,0.1332791,0.5280347,0.2461733,0,4.658906
10/7/2007 6:00:00 PM,0.006102995,0,84.19158,90,0,0,35.34552,35.34552,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4445333,4.153609,0,0,0,5.57829,92.97133,0.1332791,0,0,0,4.153609
10/7/2007 7:00:00 PM,0,0,86.3328,90,0,0,33.93193,33.93193,0.1705135,0.1705135,0,-1,0,0.1705135,0,0,2.775558E-17,0,0,0.1794879,0.1705135,0,0,0.4445333,4.153609,0,0.1794879,-0.1794879,5.389094,89.81805,0.1332791,0.1875649,0,0,4.153609
10/7/2007 8:00:00 PM,0,0,88.37551,90,0,0,32.44967,32.44967,0.2245124,0.2245124,0,-1,0,0.2245124,0,0,2.775558E-17,0,0,0.2363289,0.2245124,0,0,0.6439644,3.974121,0,0.2363289,-0.2363289,5.139981,85.66618,0.1332791,0.2469637,0,0,3.974121
10/7/2007 9:00:00 PM,0,0,90.63181,90,0,0,31.17915,31.17915,0.8403084,0.8403084,0,-1,0,0.8403084,0,0,1.110223E-16,0,0,0.8845352,0.8403084,0,0,0.906552,3.737792,0,0.8845352,-0.8845352,4.207599,70.12652,0.1332791,0.9243393,0,0,3.737792
10/7/2007 10:00:00 PM,0,0,93.80984,90,0,0,29.90863,29.90863,0.2196042,0.2196042,0,-1,0,0.2196042,0,0,2.775558E-17,0,0,0.2311623,0.2196042,0,0,1.889369,2.853257,0,0.2311623,-0.2311623,3.963933,66.06541,0.1332791,0.2415646,0,0,2.853257
10/7/2007 11:00:00 PM,0,0,101.4351,90,0,0,29.08451,29.08451,0.1117275,0.1117275,0,-1,0,0.1117275,0,0,1.387779E-17,0,0,0.1176079,0.1117275,0,0,2.146216,2.622095,0,0.1176079,-0.1176079,3.839963,63.99926,0.1332791,0.1229002,0,0,2.622095
10/8/2007 12:00:00 AM,0,0,-140.5201,90,0,0,28.44353,28.44353,0.1446776,0.1446776,0,-1,0,0.1446776,0,0,2.775558E-17,0,0,0.1522922,0.1446776,0,0,2.276891,2.504487,0,0.1522922,-0.1522922,3.679433,61.32376,0.1332791,0.1591454,0,0,2.504487
10/8/2007 1:00:00 AM,0,0,-97.02608,90,0,0,27.77966,27.77966,0.1076237,0.1076237,0,-1,0,0.1076237,0,0,1.387779E-17,0,0,0.1132881,0.1076237,0,0,2.446105,2.352195,0,0.1132881,-0.1132881,3.560017,59.3335,0.1332791,0.118386,0,0,2.352195
10/8/2007 2:00:00 AM,0,0,-92.06289,90,0,0,27.2188,27.2188,0.02839176,0.02839176,0,-1,0,0.02839176,0,0,3.469447E-18,0,0,0.02988607,0.02839176,0,0,2.57198,2.238906,0,0.02988607,-0.02988607,3.528514,58.80846,0.1332791,0.03123094,0,0,2.238906
10/8/2007 3:00:00 AM,0,0,-89.4568,90,0,0,26.76668,26.76668,0.07648092,0.07648092,0,-1,0,0.07648092,0,0,1.387779E-17,0,0,0.08050623,0.07648092,0,0,2.605187,2.20902,0,0.08050623,-0.08050623,3.443653,57.39411,0.1332791,0.08412901,0,0,2.20902
10/8/2007 4:00:00 AM,0,0,-87.39025,90,0,0,26.28594,26.28594,0.0813556,0.0813556,0,-1,0,0.0813556,0,0,1.387779E-17,0,0,0.08563748,0.0813556,0,0,2.694639,2.128514,0,0.08563748,-0.08563748,3.353384,55.88961,0.1332791,0.08949117,0,0,2.128514
10/8/2007 5:00:00 AM,0,0,-85.38963,90,0,0,25.85099,25.85099,0.07767911,0.07767911,0,0,0,0.07767911,0,0,0,0,0,0.08176748,0.07767911,0,0,2.789791,2.042877,0,0.08176748,-0.08176748,3.267193,54.45311,0.1332791,0.08544702,0,0,2.042877
10/8/2007 6:00:00 AM,0.01601893,0.9566763,-83.19219,87.98869,0.01689775,0.02998253,26.08182,25.59346,0.05247307,0.05247307,0,0,0,0.05247307,57.13889,0,0,0,0.02998253,0.05523481,0.05247307,0,0,2.880644,1.961109,0,0.02525228,-0.02525228,3.240575,54.00947,0.1332791,0.05772038,0.02398602,0,1.991092
10/8/2007 7:00:00 AM,0.1486291,15.62258,-80.52074,73.09053,0.1507478,0.2626523,29.67159,25.30158,0.1214868,0.1214868,0,0,0,0.1214868,216.1983,0,0,0,0.2626523,0.1278808,0.1214868,0,0,2.908702,1.935857,0.1347715,0,0.1347715,3.36843,56.14039,0.1332642,0.1336355,0.2101219,0,2.198509
10/8/2007 8:00:00 AM,0.3943784,30.15413,-76.92696,58.21021,0.4064671,0.6770923,38.25126,26.38324,0.9231111,0.9231111,0,0,0,0.9231111,73.34895,0,0,0,0.6770923,0.9716959,0.9231111,0,0,2.773931,2.057151,0,0.2946036,-0.2946036,3.057891,50.96474,0.1332642,1.015422,0.5416738,0,2.734244
10/8/2007 9:00:00 AM,0.6438943,44.41908,-71.47429,43.37706,0.6651551,1.046343,48.64562,29.0559,0.5974646,0.5974646,0,-1,0,0.5974646,175.1305,0,0,0,1.046343,0.6289101,0.5974646,0,0,3.101268,1.762548,0.4174327,0,0.4174327,3.453902,57.56492,0.1332182,0.6572111,0.8370743,0,2.808891
10/8/2007 10:00:00 AM,0.7811299,58.05488,-61.73923,28.67404,0.8039243,1.215698,55.47028,31.65988,0.7595764,0.7595764,0,0,0,0.7595764,160.0495,0,0,0,1.215698,0.7995542,0.7595764,0,0,2.683835,2.138237,0.4161442,0,0.4161442,3.848691,64.14472,0.1331724,0.8355341,0.9725587,0,3.353935
10/8/2007 11:00:00 AM,0.9311823,69.74471,-40.11948,14.51345,0.9589348,1.392853,62.16362,33.60572,0.2773331,0.2773331,0,0,0,0.2773331,502.2312,0,0,0,1.392853,0.2919295,0.2773331,0,0,2.267691,2.512767,1.100924,0,1.100924,4.893119,81.55182,0.1330514,0.3050664,1.114283,0,3.90562
10/8/2007 12:00:00 PM,0.8975675,74.2821,7.437165,6.859251,0.9222481,1.335708,62.63255,35.15666,0.2815336,0.2815336,0,0,0,0.2815336,474.44,0,0,0,1.335708,0.2963512,0.2815336,0,0,1.166767,3.503598,1.039357,0,1.039357,5.87914,97.98547,0.1329373,0.309687,1.068567,0,4.839306
10/8/2007 1:00:00 PM,0.72965,66.96011,47.99621,18.20628,0.7446515,1.104065,58.78254,36.66755,0,0,0,0,0,0,0,0.9766542,0,0,1.104065,0,0,0,0,0.1274106,4.439019,0.1274106,0,0.1274106,6.000012,100,0.1329233,0,0.8832518,0,5.543084
10/8/2007 2:00:00 PM,0.7204989,54.48105,65.05447,32.61636,0.7408199,1.09395,59.45348,37.44016,0.09762705,0.09762705,0,-1,0,0.09762705,1120.54,0.9911849,0,0,1.09395,0.1027653,0.09762705,0,0,0,4.553689,0,0,0,6.000012,100,0.1329233,0.1073898,0.8751602,0,5.647639
10/8/2007 3:00:00 PM,0.4853068,40.61134,73.21992,47.37009,0.4959263,0.7644711,52.18595,37.53745,0.6822093,0.6822093,0,-1,0,0.6822093,112.0581,0.04635601,0,0,0.7644711,0.718115,0.6822093,0,0,0,4.553689,0,0,0,6.000012,100,0.1329233,0.7504302,0.6115769,0,5.31816
10/8/2007 4:00:00 PM,0.2017451,26.25352,78.02607,62.22052,0.2020133,0.3269487,43.55926,37.63474,0.317565,0.317565,0,-1,0,0.317565,102.9549,0,0,0,0.3269487,0.3342789,0.317565,0,0,0,4.553689,0,0.007330231,-0.007330231,5.992285,99.87122,0.1329233,0.3493215,0.2615589,0,4.880638
10/8/2007 5:00:00 PM,0.1346526,11.6771,81.3083,77.10767,0.1401137,0.2300128,40.96243,36.86213,0.3499173,0.3499173,0,-1,0,0.3499173,65.73347,0,0,0,0.2300128,0.368334,0.3499173,0,0,0.008144701,4.546359,0,0.1383212,-0.1383212,5.846482,97.44117,0.1329233,0.3849091,0.1840102,0,4.776371
10/8/2007 6:00:00 PM,0.01123775,0,83.81837,90,0,0,35.4142,35.4142,0.1983825,0.1983825,0,-1,0,0.1983825,0,0,2.775558E-17,0,0,0.2088237,0.1983825,0,0,0.161835,4.408038,0,0.2088237,-0.2088237,5.626362,93.77252,0.1329233,0.2182208,0,0,4.408038
10/8/2007 7:00:00 PM,0,0,85.93853,90,0,0,33.99488,33.99488,0.1080616,0.1080616,0,-1,0,0.1080616,0,0,1.387779E-17,0,0,0.113749,0.1080616,0,0,0.3938613,4.199214,0,0.113749,-0.113749,5.50646,91.77415,0.1329233,0.1188677,0,0,4.199214
10/8/2007 8:00:00 PM,0,0,87.92812,90,0,0,32.49545,32.49545,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5202491,4.085465,0,0,0,5.50646,91.77415,0.1329233,0,0,0,4.085465
10/8/2007 9:00:00 PM,0,0,90.07453,90,0,0,31.19632,31.19632,0.1668001,0.1668001,0,-1,0,0.1668001,0,0,2.775558E-17,0,0,0.1755791,0.1668001,0,0,0.5202491,4.085465,0,0.1755791,-0.1755791,5.321384,88.68955,0.1329233,0.1834802,0,0,4.085465
10/8/2007 10:00:00 PM,0,0,93.0056,90,0,0,29.90863,29.90863,0.09559852,0.09559852,0,-1,0,0.09559852,0,0,1.387779E-17,0,0,0.10063,0.09559852,0,0,0.715337,3.909886,0,0.10063,-0.10063,5.215311,86.92167,0.1329233,0.1051584,0,0,3.909886
10/8/2007 11:00:00 PM,0,0,99.83849,90,0,0,29.08451,29.08451,0.05445587,0.05445587,0,-1,0,0.05445587,0,0,6.938894E-18,0,0,0.05732196,0.05445587,0,0,0.8271481,3.809256,0,0.05732196,-0.05732196,5.154888,85.91463,0.1329233,0.05990145,0,0,3.809256
10/9/2007 12:00:00 AM,0,0,-134.6301,90,0,0,28.44353,28.44353,0.1616086,0.1616086,0,-1,0,0.1616086,0,0,0,0,0,0.1701143,0.1616086,0,0,0.8908392,3.751934,0,0.1701143,-0.1701143,4.975572,82.92603,0.1329233,0.1777694,0,0,3.751934
10/9/2007 1:00:00 AM,0,0,-95.68571,90,0,0,27.76821,27.76821,0.05859059,0.05859059,0,-1,0,0.05859059,0,0,0,0,0,0.06167431,0.05859059,0,0,1.079855,3.581819,0,0.06167431,-0.06167431,4.910561,81.84252,0.1329233,0.06444965,0,0,3.581819
10/9/2007 2:00:00 AM,0,0,-91.31955,90,0,0,27.18446,27.18446,0.09340978,0.09340978,0,-1,0,0.09340978,0,0,1.387779E-17,0,0,0.09832608,0.09340978,0,0,1.148382,3.520145,0,0.09832608,-0.09832608,4.806916,80.11511,0.1329233,0.1027508,0,0,3.520145
10/9/2007 3:00:00 AM,0,0,-88.91778,90,0,0,26.7209,26.7209,0.02387546,0.02387546,0,-1,0,0.02387546,0,0,3.469447E-18,0,0,0.02513206,0.02387546,0,0,1.257633,3.421819,0,0.02513206,-0.02513206,4.780425,79.67358,0.1329233,0.02626301,0,0,3.421819
10/9/2007 4:00:00 AM,0,0,-86.94376,90,0,0,26.23444,26.23444,0.2182637,0.2182637,0,-1,0,0.2182637,0,0,2.775558E-17,0,0,0.2297512,0.2182637,0,0,1.285558,3.396687,0,0.2297512,-0.2297512,4.538246,75.63728,0.1329233,0.24009,0,0,3.396687
10/9/2007 5:00:00 AM,0,0,-84.98539,90,0,0,25.78804,25.78804,0.09248915,0.09248915,0,0,0,0.09248915,0,0,1.387779E-17,0,0,0.097357,0.09248915,0,0,1.540837,3.166936,0,0.097357,-0.097357,4.435623,73.9269,0.1329233,0.1017381,0,0,3.166936
10/9/2007 6:00:00 AM,0.02141985,0.9655999,-82.79916,87.9186,0.02573369,0.04562032,26.25718,25.51333,0.07033569,0.07033569,0,0,0,0.07033569,64.86084,0,0,0,0.04562032,0.07403757,0.07033569,0,0,1.649011,3.069579,0,0.02841725,-0.02841725,4.405668,73.42765,0.1329233,0.07736926,0.03649626,0,3.115199
10/9/2007 7:00:00 AM,0.197965,15.61664,-80.11262,73.03281,0.206876,0.357577,31.2264,25.22146,0.379284,0.379284,0,0,0,0.379284,94.27686,0,5.551115E-17,0,0.357577,0.3992463,0.379284,0,0,1.680586,3.041162,0,0.04166927,-0.04166927,4.361745,72.6956,0.1329233,0.4172124,0.2860616,0,3.398738
10/9/2007 8:00:00 AM,0.457831,30.1263,-76.47356,58.16709,0.4775096,0.7867175,40.29787,26.33173,0.73866,0.73866,0,0,0,0.73866,106.5061,0,0,0,0.7867175,0.7775368,0.73866,0,0,1.726885,2.999492,0.009180741,0,0.009180741,4.370454,72.84076,0.1329223,0.812526,0.629374,0,3.78621
10/9/2007 9:00:00 AM,0.6408592,44.35628,-70.9313,43.35438,0.6627375,1.043071,48.5558,29.03873,0.7223108,0.7223108,0,-1,0,0.7223108,144.4075,0,0,0,1.043071,0.7603272,0.7223108,0,0,1.717705,3.007755,0.2827437,0,0.2827437,4.638689,77.31133,0.1328913,0.7945419,0.8344567,0,4.050826
10/9/2007 10:00:00 AM,0.7085853,57.92898,-61.03667,28.6877,0.7266618,1.113848,53.15816,31.67705,0.6171448,0.6171448,0,0,0,0.6171448,180.4841,0,0,0,1.113848,0.6496261,0.6171448,0,0,1.434961,3.262224,0.4642223,0,0.4642223,5.079089,84.65131,0.1328405,0.6788593,0.8910788,0,4.376073
10/9/2007 11:00:00 AM,0.7327685,69.49165,-39.25578,14.62565,0.7476498,1.128237,55.82453,33.67439,1.39456,1.39456,1.244936,0,0.3959674,1.39456,80.90278,0,0,0,1.128237,0.1574988,0.1496239,0,0,0.9707385,3.680024,0.9707385,0,0.9707385,6.000012,100,0.1329391,1.534015,0.9025899,1.7,4.808261
10/9/2007 12:00:00 PM,0.6820081,73.88957,7.513776,7.2498,0.6920142,1.044928,55.7197,35.21962,0.5442771,0.5442771,0,0,0,0.5442771,191.9845,0.4720045,0,0,1.044928,0.5729233,0.5442771,0,0,0,4.553689,0,0,0,6.000012,100,0.1329391,0.5987048,0.8359422,0,5.598617
10/9/2007 1:00:00 PM,0.5741013,66.64558,47.39761,18.41138,0.579149,0.8841065,53.86085,36.7305,0,0,0,0,0,0,0,0.8841065,0,0,0.8841065,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1329391,0,0.7072852,0,5.437795
10/9/2007 2:00:00 PM,0.4938684,54.24796,64.5112,32.758,0.4980509,0.7676184,52.21472,37.50311,0,0,0,-1,0,0,0,0.7676184,0,0,0.7676184,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1329391,0,0.6140947,0,5.321307
