Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/9/2007 3:00:00 PM,0.446867,40.4238,72.76548,47.48326,0.4547255,0.7056934,51.019,37.6004,0,0,0,-1,0,0,0,0.7056934,0,0,0.7056934,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1329391,0,0.5645547,0,5.259382
10/9/2007 4:00:00 PM,0.2918261,26.09339,77.62606,62.31599,0.2979639,0.4745376,46.45724,37.6977,1.061968,1.061968,0,-1,0,1.061968,44.68475,0,2.220446E-16,0,0.4745376,1.117861,1.061968,0,0,0,4.553689,0,0.6433232,-0.6433232,5.32189,88.69798,0.1329391,1.168165,0.3796301,0,5.028226
10/9/2007 5:00:00 PM,0.1547665,11.53503,80.93414,77.18961,0.1651466,0.2699306,41.76117,36.92508,0.7083625,0.7083625,0,-1,0,0.7083625,38.10628,0,1.110223E-16,0,0.2699306,0.7456447,0.7083625,0,0,0.7148036,3.910366,0,0.4757141,-0.4757141,4.820443,80.34056,0.1329391,0.7791987,0.2159445,0,4.180296
10/9/2007 6:00:00 PM,0.005199437,0,83.44666,90,0,0,35.44281,35.44281,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.243375,3.434652,0,0,0,4.820443,80.34056,0.1329391,0,0,0,3.434652
10/9/2007 7:00:00 PM,0,0,85.54545,90,0,0,34.02922,34.02922,0.1862704,0.1862704,0,-1,0,0.1862704,0,0,2.775558E-17,0,0,0.1960741,0.1862704,0,0,1.243375,3.434652,0,0.1960741,-0.1960741,4.613763,76.8959,0.1329391,0.2048974,0,0,3.434652
10/9/2007 8:00:00 PM,0,0,87.48158,90,0,0,32.51262,32.51262,0.79043,0.79043,0,-1,0,0.79043,0,0,1.110223E-16,0,0,0.8320316,0.79043,0,0,1.461235,3.238578,0,0.8320316,-0.8320316,3.736725,62.27862,0.1329391,0.869473,0,0,3.238578
10/9/2007 9:00:00 PM,0,0,89.51734,90,0,0,31.20776,31.20776,0.5187474,0.5187474,0,-1,0,0.5187474,0,0,0,0,0,0.5460498,0.5187474,0,0,2.385715,2.406546,0,0.5460498,-0.5460498,3.161137,52.68552,0.1329391,0.5706221,0,0,2.406546
10/9/2007 10:00:00 PM,0,0,92.19862,90,0,0,29.90863,29.90863,0.03952858,0.03952858,0,-1,0,0.03952858,0,0,0,0,0,0.04160903,0.03952858,0,0,2.992437,1.860496,0,0.04160903,-0.04160903,3.117278,51.95452,0.1329391,0.04348144,0,0,1.860496
10/9/2007 11:00:00 PM,0,0,98.21228,90,0,0,29.08451,29.08451,0.006602782,0.006602782,0,-1,0,0.006602782,0,0,8.673617E-19,0,0,0.006950296,0.006602782,0,0,3.038669,1.818887,0,0.006950296,-0.006950296,3.109951,51.83242,0.1329391,0.00726306,0,0,1.818887
10/10/2007 12:00:00 AM,0,0,-127.843,90,0,0,28.42636,28.42636,0.05901694,0.05901694,0,-1,0,0.05901694,0,0,6.938894E-18,0,0,0.06212309,0.05901694,0,0,3.046391,1.811937,0,0.06212309,-0.06212309,3.044468,50.74103,0.1329391,0.06491863,0,0,1.811937
10/10/2007 1:00:00 AM,0,0,-94.35571,90,0,0,27.75104,27.75104,0.1216556,0.1216556,0,-1,0,0.1216556,0,0,1.387779E-17,0,0,0.1280585,0.1216556,0,0,3.115417,1.749814,0,0.1280585,-0.1280585,2.909482,48.49128,0.1329391,0.1338211,0,0,1.749814
10/10/2007 2:00:00 AM,0,0,-90.58178,90,0,0,27.15585,27.15585,0.1411822,0.1411822,0,-1,0,0.1411822,0,0,2.775558E-17,0,0,0.1486128,0.1411822,0,0,3.257704,1.621755,0,0.1486128,-0.1486128,2.752831,45.88042,0.1329391,0.1553004,0,0,1.621755
10/10/2007 3:00:00 AM,0,0,-88.38241,90,0,0,26.68656,26.68656,0.2342879,0.2342879,0,-1,0,0.2342879,0,0,2.775558E-17,0,0,0.2466188,0.2342879,0,0,3.42283,1.473142,0,0.2466188,-0.2466188,2.492872,41.54778,0.1329391,0.2577167,0,0,1.473142
10/10/2007 4:00:00 AM,0,0,-86.50009,90,0,0,26.18865,26.18865,0.08826167,0.08826167,0,-1,0,0.08826167,0,0,1.387779E-17,0,0,0.09290702,0.08826167,0,0,3.696851,1.226523,0,0.09290702,-0.09290702,2.394939,39.91557,0.1329391,0.09708784,0,0,1.226523
10/10/2007 5:00:00 AM,0,0,-84.58362,90,0,0,25.71936,25.71936,0.2780665,0.2780665,0,0,0,0.2780665,0,0,5.551115E-17,0,0,0.2927016,0.2780665,0,0,3.800081,1.133616,0,0.2927016,-0.2927016,2.086404,34.77334,0.1329391,0.3058732,0,0,1.133616
10/10/2007 6:00:00 AM,0.02093547,0.9726272,-82.40849,87.85081,0.02493792,0.04423255,26.15399,25.43321,0.08556791,0.08556791,0,0,0,0.08556791,51.69292,0,0,0,0.04423255,0.09007148,0.08556791,0,0,4.125305,0.8409148,0,0.04583893,-0.04583893,2.038086,33.96803,0.1329391,0.0941247,0.03538604,0,0.8851473
10/10/2007 7:00:00 AM,0.2328379,15.6082,-79.70708,72.97801,0.2487487,0.4274179,32.36863,25.14133,0.209586,0.209586,0,0,0,0.209586,203.9344,0,0,0,0.4274179,0.2206168,0.209586,0,0,4.176237,0.7950758,0.2068011,0,0.2068011,2.234275,37.23783,0.1329165,0.2305446,0.3419344,0,1.222494
10/10/2007 8:00:00 AM,0.4217834,30.0953,-76.02337,58.12767,0.4382216,0.7267778,39.07274,26.26878,0.5941092,0.5941092,0,0,0,0.5941092,122.3307,0,0,0,0.7267778,0.6253781,0.5941092,0,0,3.969436,0.9811968,0.1013997,0,0.1013997,2.330471,38.8411,0.1329054,0.6535201,0.5814223,0,1.707975
10/10/2007 9:00:00 AM,0.4344164,44.28955,-70.39324,43.33646,0.4393108,0.7176223,41.87014,29.00439,0,0,0,-1,0,0,0,0,0,0,0.7176223,0,0,0,0,3.868036,1.072457,0.7176223,0,0.7176223,3.011267,50.18769,0.1328269,0,0.5740979,0,1.790079
10/10/2007 10:00:00 AM,0.4258746,57.79835,-60.34451,28.70794,0.4266191,0.6879759,44.21264,31.69422,0,0,0,0,0,0,0,0,0,0,0.6879759,0,0,0,0,3.150414,1.718317,0.6879759,0,0.6879759,3.663939,61.06552,0.1327517,0,0.5503807,0,2.406292
10/10/2007 11:00:00 AM,0.6579772,69.23466,-38.42087,14.7482,0.6678483,1.021957,53.45027,33.70301,0.516938,0.516938,0,0,0,0.516938,197.6944,0,0,0,1.021957,0.5441453,0.516938,0,0,2.462438,2.337495,0.477812,0,0.477812,4.117231,68.62038,0.1326996,0.5686318,0.8175658,0,3.359452
10/10/2007 12:00:00 PM,1.024385,73.49934,7.58008,7.638013,1.057828,1.492062,66.8727,35.24823,0.4831437,0.4831437,0,0,0,0.4831437,308.8237,0,0,0,1.492062,0.5085723,0.4831437,0,0,1.984626,2.767526,0.98349,0,0.98349,5.050251,84.17068,0.1325924,0.5314581,1.19365,0,4.259588
10/10/2007 1:00:00 PM,0.9102817,66.33186,46.81401,18.61948,0.9397304,1.342518,64.84076,36.79345,0.5572446,0.5572446,0,0,0,0.5572446,240.9208,0,0,0,1.342518,0.5865732,0.5572446,0,0,1.001136,3.652667,0.7559448,0,0.7559448,5.767404,96.1232,0.1325101,0.612969,1.074014,0,4.995185
10/10/2007 2:00:00 PM,0.8939646,54.01534,63.97551,32.9007,0.9266138,1.320798,65.20142,37.53745,0.5583856,0.5583856,0,-1,0,0.5583856,236.5388,0.4878331,0,0,1.320798,0.5877743,0.5583856,0,0,0.245191,4.333017,0.245191,0,0.245191,6.000012,100,0.1324834,0.6142241,1.056639,0,5.653815
10/10/2007 3:00:00 PM,0.6781578,40.23724,72.31522,47.59626,0.7067003,1.048822,58.61984,37.63474,0,0,0,-1,0,0,0,1.048822,0,0,1.048822,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1324834,0,0.8390573,0,5.60251
10/10/2007 4:00:00 PM,0.3253292,25.93479,77.22878,62.41044,0.3357924,0.5313385,47.60736,37.72631,0.7785548,0.7785548,0,-1,0,0.7785548,68.24677,0,1.110223E-16,0,0.5313385,0.8195314,0.7785548,0,0,0,4.553689,0,0.2881928,-0.2881928,5.69623,94.93698,0.1324834,0.8564103,0.4250708,0,5.085028
10/10/2007 5:00:00 PM,0.1355317,11.39504,80.56198,77.26987,0.1423912,0.2335864,41.09248,36.92508,0.06000447,0.06000447,0,-1,0,0.06000447,389.2817,0,0,0,0.2335864,0.0631626,0.06000447,0,0,0.3202143,4.265496,0.1704238,0,0.1704238,5.857908,97.63161,0.1324649,0.06600492,0.1868691,0,4.499083
10/10/2007 6:00:00 PM,0.007277489,0,83.07655,90,0,0,35.44281,35.44281,1.41887,1.38,0,-1,0,1.38,0,0,0.03886965,0.1807566,0,1.452632,1.38,0,0,0.1497904,4.418878,0,1.452632,-1.452632,4.3267,72.11153,0.1324649,1.560757,0,0,4.418878
10/10/2007 7:00:00 PM,0,0,85.15369,90,0,0,33.99488,33.99488,0.7143189,0.7143189,0,-1,0,0.7143189,0,0,0,0,0,0.7519147,0.7143189,0,0,1.763826,2.966246,0,0.7519147,-0.7519147,3.534112,58.90176,0.1324649,0.7857509,0,0,2.966246
10/10/2007 8:00:00 PM,0,0,87.03605,90,0,0,32.49545,32.49545,1.335426,1.335426,0,-1,0,1.335426,0,0,2.220446E-16,0.08896893,0,1.405712,1.335426,0,0,2.599286,2.214331,0,1.405712,-1.405712,2.052362,34.20597,0.1324649,1.468969,0,0,2.214331
10/10/2007 9:00:00 PM,0,0,88.96053,90,0,0,31.19632,31.19632,0.2105175,0.2105175,0,-1,0,0.2105175,0,0,2.775558E-17,0,0,0.2215974,0.2105175,0,0,4.161189,0.8086194,0,0.2215974,-0.2215974,1.818778,30.3129,0.1324649,0.2315693,0,0,0.8086194
10/10/2007 10:00:00 PM,0,0,91.38953,90,0,0,29.89146,29.89146,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.407408,0.587022,0,0,0,1.818778,30.3129,0.1324649,0,0,0,0.587022
10/10/2007 11:00:00 PM,0,0,96.5594,90,0,0,29.0559,29.0559,0.2145692,0.2145692,0,-1,0,0.2145692,0,0,2.775558E-17,0,0,0.2258624,0.2145692,0,0,4.407408,0.587022,0,0.2258624,-0.2258624,1.580698,26.34492,0.1324649,0.2360262,0,0,0.587022
10/11/2007 12:00:00 AM,0,0,-120.1573,90,0,0,28.39202,28.39202,0.05145254,0.05145254,0,-1,0,0.05145254,0,0,0,0,0,0.05416057,0.05145254,0,0,4.658366,0.3611596,0,0.05416057,-0.05416057,1.523608,25.39341,0.1324649,0.05659779,0,0,0.3611596
10/11/2007 1:00:00 AM,0,0,-93.03731,90,0,0,27.71671,27.71671,0.09010463,0.09010463,0,-1,0,0.09010463,0,0,0,0,0,0.09484698,0.09010463,0,0,4.718544,0.3069991,0,0.09484698,-0.09484698,1.42363,23.72713,0.1324649,0.0991151,0,0,0.3069991
10/11/2007 2:00:00 AM,0,0,-89.84985,90,0,0,27.12151,27.12151,0.01020715,0.01020715,0,-1,0,0.01020715,0,0,0,0,0,0.01074437,0.01020715,0,0,4.82393,0.2121521,0,0.01074437,-0.01074437,1.412305,23.53837,0.1324649,0.01122786,0,0,0.2121521
10/11/2007 3:00:00 AM,0,0,-87.85085,90,0,0,26.64077,26.64077,0.1222453,0.1222453,0,-1,0,0.1222453,0,0,2.775558E-17,0,0,0.1286792,0.1222453,0,0,4.835868,0.2014077,0,0.1286792,-0.1286792,1.276665,21.27771,0.1324649,0.1344698,0,0,0.2014077
10/11/2007 4:00:00 AM,0,0,-86.05937,90,0,0,26.14287,26.14287,0.1056168,0.06909207,0,-1,0,0.06909207,0,0,0.03652469,0.04708637,0,0.0727285,0.06909207,0,0,4.978845,0.0727285,0,0.0727285,-0.0727285,1.200002,20,0.1324649,0.1161784,0,0,0.0727285
10/11/2007 5:00:00 AM,0,0,-84.18443,90,0,0,25.65641,25.65641,0.07343519,0.07343519,1.526067,0,0.4727162,0.07343519,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1325888,0.08077872,0,1.7,0
10/11/2007 6:00:00 AM,0.01018325,0.9776941,-82.02033,87.78539,0.01038129,0.01845976,25.65301,25.35309,0.1632921,0.1632921,1.615924,0,0.4972472,0.1632921,11.30475,2.220446E-16,0,0,0.01845976,0,0,1.452632,1.38,3.679654,1.242,1.39846,0,1.39846,3.835881,63.93122,0.1327328,0.1796213,0.01476781,1.7,1.26046
10/11/2007 7:00:00 AM,0.08683741,15.5972,-79.30425,72.92622,0.08665135,0.1526006,27.5687,25.06121,0.005285114,0.005285114,1.457917,0,0.4541112,0.005285114,2887.366,2.220446E-16,0,0,0.1526006,0,0,1.452632,1.38,2.281195,2.500614,1.532601,0,1.532601,5.289834,88.16371,0.1328227,0.005813625,0.1220805,1.7,2.653214
10/11/2007 8:00:00 AM,0.06533189,30.06112,-75.57657,58.09199,0.06504834,0.1142539,28.08899,26.20582,1.186406,1.186406,0,0,0,1.186406,9.630255,0,0,0,0.1142539,1.248848,1.186406,0,0,0.748594,3.879954,0,1.134594,-1.134594,4.093866,68.23096,0.1328227,1.305046,0.09140312,0,3.994208
10/11/2007 9:00:00 AM,0.231124,44.21892,-69.86039,43.32332,0.2303357,0.3889385,35.69823,28.98722,0.1049904,0.1049904,0,-1,0,0.1049904,370.4514,0,0,0,0.3889385,0.1105162,0.1049904,0,0,2.009254,2.74536,0.2784222,0,0.2784222,4.358,72.63319,0.1327924,0.1154894,0.3111508,0,3.134299
10/11/2007 10:00:00 AM,0.1537352,57.66311,-59.66308,28.73472,0.1530722,0.2578251,36.17304,31.71139,0,0,0,0,0,0,0,0,0,0,0.2578251,0,0,0,0,1.730832,2.99594,0.2578251,0,0.2578251,4.602595,76.70976,0.1327645,0,0.2062601,0,3.253765
10/11/2007 11:00:00 AM,0.2651013,68.97406,-37.61438,14.88066,0.2640511,0.43228,41.46782,33.73735,0.6365929,0.6365929,0,0,0,0.6365929,67.90525,0,0,0,0.43228,0.6700978,0.6365929,0,0,1.473007,3.227983,0,0.2378178,-0.2378178,4.351913,72.53174,0.1327645,0.7002522,0.345824,0,3.660263
10/11/2007 12:00:00 PM,0.1170895,73.11154,7.63657,8.023746,0.1165558,0.1936697,38.72144,35.31691,0,0,0,0,0,0,0,0,0,0,0.1936697,0,0,0,0,1.737249,2.990165,0.1936697,0,0.1936697,4.535644,75.59392,0.1327434,0,0.1549358,0,3.183835
10/11/2007 1:00:00 PM,0.2220058,66.01915,46.24479,18.83022,0.2210932,0.3583191,43.31054,36.82779,0.1367441,0.1367441,0,0,0,0.1367441,262.0362,0,0,0,0.3583191,0.1439412,0.1367441,0,0,1.543579,3.164468,0.214378,0,0.214378,4.739021,78.98352,0.1327202,0.1504185,0.2866553,0,3.522787
10/11/2007 2:00:00 PM,0.2152895,53.7834,63.44733,33.04427,0.2144384,0.3464895,43.85654,37.56607,0,0,0,-1,0,0,0,0,0,0,0.3464895,0,0,0,0,1.329201,3.357408,0.3464895,0,0.3464895,5.067729,84.46199,0.1326826,0,0.2771916,0,3.703897
10/11/2007 3:00:00 PM,0.1450447,40.05181,71.86916,47.70894,0.1444633,0.2359523,41.89422,37.66336,0.07531067,0.07531067,0,-1,0,0.07531067,313.3053,0,0,0,0.2359523,0.07927439,0.07531067,0,0,0.9827119,3.669248,0.1566779,0,0.1566779,5.216367,86.93929,0.1326656,0.08284174,0.1887619,0,3.905201
10/11/2007 4:00:00 PM,0.1721196,25.77786,76.83429,62.50376,0.1719418,0.2794439,42.80007,37.76065,0.8474033,0.8474033,0,-1,0,0.8474033,32.97649,0,0,0,0.2794439,0.8920035,0.8474033,0,0,0.8260339,3.810258,0,0.6125597,-0.6125597,4.570673,76.17773,0.1326656,0.9321437,0.2235551,0,4.089702
10/11/2007 5:00:00 PM,0.100455,11.25724,80.19193,77.34836,0.1021307,0.1685909,39.93992,36.9537,0.6164393,0.6164393,0,-1,0,0.6164393,27.34914,0,0,0,0.1685909,0.6488835,0.6164393,0,0,1.506656,3.197699,0,0.4802926,-0.4802926,4.0644,67.73987,0.1326656,0.6780832,0.1348727,0,3.36629
10/11/2007 6:00:00 PM,0.006089542,0,82.70815,90,0,0,35.44281,35.44281,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.040314,2.717406,0,0,0,4.0644,67.73987,0.1326656,0,0,0,2.717406
10/11/2007 7:00:00 PM,0,0,84.76337,90,0,0,33.99488,33.99488,0.2641159,0.2641159,0,-1,0,0.2641159,0,0,0,0,0,0.2780167,0.2641159,0,0,2.040314,2.717406,0,0.2780167,-0.2780167,3.771345,62.85562,0.1326656,0.2905275,0,0,2.717406
10/11/2007 8:00:00 PM,0,0,86.59171,90,0,0,32.484,32.484,1.323742,1.323742,0,-1,0,1.323742,0,0,2.220446E-16,0.076116,0,1.393412,1.323742,0,0,2.349222,2.439389,0,1.393412,-1.393412,2.302559,38.37591,0.1326656,1.456116,0,0,2.439389
10/11/2007 9:00:00 PM,0,0,88.4044,90,0,0,31.17915,31.17915,0.8319508,0.8319508,0,-1,0,0.8319508,0,0,1.110223E-16,0,0,0.8757377,0.8319508,0,0,3.897458,1.045977,0,0.8757377,-0.8757377,1.37945,22.9908,0.1326656,0.9151458,0,0,1.045977
10/11/2007 10:00:00 PM,0,0,90.57898,90,0,0,29.87429,29.87429,0.1029766,0.1029766,0,-1,0,0.1029766,0,0,0,0,0,0.1083965,0.1029766,0,0,4.8705,0.1702394,0,0.1083965,-0.1083965,1.26519,21.08647,0.1326656,0.1132743,0,0,0.1702394
10/11/2007 11:00:00 PM,0,0,94.88312,90,0,0,29.03873,29.03873,0.1313822,0.05875075,0,-1,0,0.05875075,0,0,0.07263145,0.08576967,0,0.0618429,0.05875075,0,0,4.99094,0.0618429,0,0.0618429,-0.0618429,1.200002,20,0.1326656,0.1445204,0,0,0.0618429
10/12/2007 12:00:00 AM,0,0,-111.6921,90,0,0,28.37486,28.37486,0.2746554,0,0,-1,0,0,0,0,0.2746554,0.3021209,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1326656,0.3021209,0,0,0
10/12/2007 1:00:00 AM,0,0,-91.7317,90,0,0,27.68809,27.68809,0.1534895,0,0,-1,0,0,0,0,0.1534895,0.1688385,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1326656,0.1688385,0,0,0
10/12/2007 2:00:00 AM,0,0,-89.12399,90,0,0,27.08717,27.08717,0.1862342,0,0,-1,0,0,0,0,0.1862342,0.2048576,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1326656,0.2048576,0,0,0
10/12/2007 3:00:00 AM,0,0,-87.32327,90,0,0,26.60643,26.60643,0.2159834,0,0,-1,0,0,0,0,0.2159834,0.2375818,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1326656,0.2375818,0,0,0
10/12/2007 4:00:00 AM,0,0,-85.62173,90,0,0,26.09136,26.09136,0.171948,0,0,-1,0,0,0,0,0.171948,0.1891428,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1326656,0.1891428,0,0,0
10/12/2007 5:00:00 AM,0,0,-83.78793,90,0,0,25.59346,25.59346,0.2072052,0.2072052,1.659837,0,0.5092354,0.2072052,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1328219,0.2279257,0,1.7,0
10/12/2007 6:00:00 AM,0.01361951,0.9807398,-81.6348,87.72243,0.01409219,0.02505353,25.69156,25.28441,0.1285681,0.1285681,1.5812,0,0.4877675,0.1285681,19.48658,0,0,0,0.02505353,0,0,1.452632,1.38,3.679654,1.242,1.405053,0,1.405053,3.842136,64.03548,0.1329556,0.1414249,0.02004282,1.7,1.267053
10/12/2007 7:00:00 AM,0.1110114,15.58361,-78.90429,72.87749,0.1112365,0.1952692,28.20173,24.98109,0.5481569,0.5481569,1.7,0,0.5202,0.5481569,35.62286,0,0,0,0.1952692,0,0,1.151843,1.094251,2.274601,2.506548,1.28952,0,1.28952,5.065483,84.42454,0.1331309,0.6029725,0.1562153,1.7,2.701817
10/12/2007 8:00:00 AM,0.1808003,30.02376,-75.13335,58.06009,0.180372,0.3115015,31.39065,26.15431,0.004362209,0.004362209,0,0,0,0.004362209,7140.912,0,0,0,0.3115015,0.004591799,0.004362209,0,0,0.9850807,3.667116,0.3069097,0,0.3069097,5.356643,89.2772,0.1330976,0.00479843,0.2492012,0,3.978618
10/12/2007 9:00:00 AM,0.3987588,44.14442,-69.33298,43.31497,0.4019333,0.6606324,40.73576,28.97577,0.6271958,0.6271958,0,-1,0,0.6271958,105.3311,0,0,0,0.6606324,0.6602062,0.6271958,0,0,0.678171,3.943335,0.0004261915,0,0.0004261915,5.357047,89.28394,0.1330976,0.6899155,0.5285059,0,4.603968
10/12/2007 10:00:00 AM,0.52745,57.52338,-58.9927,28.76797,0.533048,0.8444784,47.39412,31.71139,0.8243536,0.8243536,0,0,0,0.8243536,102.4413,0,0,0,0.8444784,0.8677407,0.8243536,0,0,0.6777448,3.943719,0,0.02326234,-0.02326234,5.332526,88.87526,0.1330976,0.906789,0.6755827,0,4.788197
10/12/2007 11:00:00 AM,0.5761085,68.71016,-36.83587,15.0226,0.5814249,0.9029731,50.89295,33.73735,0,0,0,0,0,0,0,0.1993813,0,0,0.9029731,0,0,0,0,0.7035918,3.920456,0.7035918,0,0.7035918,6.000012,100,0.1330214,0,0.7223785,0,4.82343
10/12/2007 12:00:00 PM,0.887736,72.72631,7.6837,8.406856,0.9154544,1.326221,62.58943,35.31691,0,0,0,0,0,0,0,1.326221,0,0,1.326221,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1330214,0,1.060977,0,5.87991
10/12/2007 1:00:00 PM,0.6890754,65.70769,45.68932,19.04324,0.7033228,1.0496,57.69677,36.82779,1.094718,1.094718,0,0,0,1.094718,95.87858,0,0,0,1.0496,1.152335,1.094718,0,0,0,4.553689,0,0.1027347,-0.1027347,5.89172,98.19514,0.1330214,1.20419,0.8396801,0,5.603289
10/12/2007 2:00:00 PM,0.3092401,53.55231,62.92654,33.1885,0.3084556,0.4906614,46.66999,37.6004,0.3746382,0.3746382,0,-1,0,0.3746382,130.9694,0,0,0,0.4906614,0.394356,0.3746382,0,0,0.1141496,4.450954,0.09630538,0,0.09630538,5.983083,99.71786,0.133011,0.412102,0.3925291,0,4.941616
10/12/2007 3:00:00 PM,0.363576,39.86766,71.42733,47.82116,0.3665592,0.5771296,48.49199,37.6977,0,0,0,-1,0,0,0,0.5592853,0,0,0.5771296,0,0,0,0,0.01784424,4.537629,0.01784424,0,0.01784424,6.000012,100,0.1330091,0,0.4617037,0,5.114759
10/12/2007 4:00:00 PM,0.2388083,25.62273,76.44265,62.59584,0.2413588,0.3878559,44.84665,37.76065,0,0,0,-1,0,0,0,0.3878559,0,0,0.3878559,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1330091,0,0.3102847,0,4.941545
10/12/2007 5:00:00 PM,0.1607584,11.12175,79.82404,77.42496,0.1757325,0.286646,42.13572,36.98804,0.3253857,0.3253857,0,-1,0,0.3253857,88.09422,0,0,0,0.286646,0.3425113,0.3253857,0,0,0,4.553689,0,0.05586525,-0.05586525,5.941125,99.01855,0.1330091,0.3579243,0.2293168,0,4.840335
10/12/2007 6:00:00 PM,0.007839244,0,82.34156,90,0,0,35.44281,35.44281,0.3820034,0.3820034,0,-1,0,0.3820034,0,0,0,0,0,0.4021089,0.3820034,0,0,0.0620725,4.497824,0,0.4021089,-0.4021089,5.517265,91.95423,0.1330091,0.4202038,0,0,4.497824
10/12/2007 7:00:00 PM,0,0,84.37463,90,0,0,33.99488,33.99488,1.14886,1.14886,0,-1,0,1.14886,0,0,0,0,0,1.209326,1.14886,0,0,0.5088602,4.095715,0,1.209326,-1.209326,4.242523,70.70857,0.1330091,1.263746,0,0,4.095715
10/12/2007 8:00:00 PM,0,0,86.14875,90,0,0,32.484,32.484,0.2210093,0.2210093,0,-1,0,0.2210093,0,0,2.775558E-17,0,0,0.2326413,0.2210093,0,0,1.852556,2.886388,0,0.2326413,-0.2326413,3.997297,66.62149,0.1330091,0.2431102,0,0,2.886388
10/12/2007 9:00:00 PM,0,0,87.84924,90,0,0,31.17915,31.17915,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.111047,2.653747,0,0,0,3.997297,66.62149,0.1330091,0,0,0,2.653747
10/12/2007 10:00:00 PM,0,0,89.76765,90,0,0,29.85712,29.85712,0.1819835,0.1819835,0,-1,0,0.1819835,0,0,2.775558E-17,0,0,0.1915616,0.1819835,0,0,2.111047,2.653747,0,0.1915616,-0.1915616,3.795374,63.2561,0.1330091,0.2001819,0,0,2.653747
10/12/2007 11:00:00 PM,0,0,93.18703,90,0,0,29.00439,29.00439,0.09403577,0.09403577,0,-1,0,0.09403577,0,0,1.387779E-17,0,0,0.09898502,0.09403577,0,0,2.323893,2.462185,0,0.09898502,-0.09898502,3.691034,61.51712,0.1330091,0.1034393,0,0,2.462185
10/13/2007 12:00:00 AM,0,0,-102.7166,90,0,0,28.32907,28.32907,0.08309773,0.08309773,0,-1,0,0.08309773,0,0,0,0,0,0.0874713,0.08309773,0,0,2.433876,2.3632,0,0.0874713,-0.0874713,3.598831,59.9804,0.1330091,0.09140751,0,0,2.3632
10/13/2007 1:00:00 AM,0,0,-90.43995,90,0,0,27.65375,27.65375,0.1353544,0.1353544,0,-1,0,0.1353544,0,0,2.775558E-17,0,0,0.1424783,0.1353544,0,0,2.531066,2.275729,0,0.1424783,-0.1424783,3.448646,57.47732,0.1330091,0.1488899,0,0,2.275729
10/13/2007 2:00:00 AM,0,0,-88.40446,90,0,0,27.04139,27.04139,0.1101765,0.1101765,0,-1,0,0.1101765,0,0,1.387779E-17,0,0,0.1159753,0.1101765,0,0,2.689376,2.133251,0,0.1159753,-0.1159753,3.326397,55.43985,0.1330091,0.1211942,0,0,2.133251
10/13/2007 3:00:00 AM,0,0,-86.79977,90,0,0,26.56065,26.56065,0.06101558,0.06101558,0,-1,0,0.06101558,0,0,6.938894E-18,0,0,0.06422693,0.06101558,0,0,2.818237,2.017276,0,0.06422693,-0.06422693,3.258696,54.3115,0.1330091,0.06711714,0,0,2.017276
10/13/2007 4:00:00 AM,0,0,-85.18729,90,0,0,26.04558,26.04558,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.889601,1.953048,0,0,0,3.258696,54.3115,0.1330091,0,0,0,1.953048
10/13/2007 5:00:00 AM,0,0,-83.39425,90,0,0,25.54195,25.54195,0.1348204,0.1348204,0,0,0,0.1348204,0,0,2.775558E-17,0,0,0.1419162,0.1348204,0,0,2.889601,1.953048,0,0.1419162,-0.1419162,3.109103,51.81829,0.1330091,0.1483024,0,0,1.953048
10/13/2007 6:00:00 AM,0.03380242,0.9817064,-81.25202,87.66201,0.06681251,0.1179097,27.15418,25.22146,0.02913968,0.02913968,0,0,0,0.02913968,404.6361,0,0,0,0.1179097,0.03067335,0.02913968,0,0,3.047285,1.811132,0.08723634,0,0.08723634,3.191863,53.19761,0.1329996,0.03205365,0.09432776,0,1.929042
10/13/2007 7:00:00 AM,0.2698752,15.5674,-78.50733,72.83189,0.2948166,0.5036208,33.49199,24.91814,0.4305786,0.4305786,0,0,0,0.4305786,116.9637,0,0,0,0.5036208,0.4532407,0.4305786,0,0,2.960049,1.889645,0.05038012,0,0.05038012,3.239658,53.99419,0.1329942,0.4736365,0.4028966,0,2.393266
10/13/2007 8:00:00 AM,0.5119936,29.98318,-74.6939,58.03202,0.5406275,0.8828603,41.92501,26.09136,0.5424997,0.5424997,0,0,0,0.5424997,162.7393,0,0,0,0.8828603,0.5710524,0.5424997,0,0,2.909669,1.934987,0.3118079,0,0.3118079,3.535465,58.9243,0.1329605,0.5967497,0.7062882,0,2.817847
10/13/2007 9:00:00 AM,0.7888402,44.06609,-68.81127,43.31141,0.8241881,1.262234,53.30857,28.94144,0.7397031,0.7397031,0,-1,0,0.7397031,170.6406,0,0,0,1.262234,0.7786349,0.7397031,0,0,2.597861,2.215614,0.4835988,0,0.4835988,3.994247,66.57065,0.1329082,0.8136734,1.009787,0,3.477848
10/13/2007 10:00:00 AM,0.8150221,57.37931,-58.33366,28.80761,0.8448364,1.267846,56.76007,31.71139,0,0,0,0,0,0,0,0,0,0,1.267846,0,0,0,0,2.114262,2.650853,1.267846,0,1.267846,5.197031,86.61702,0.1327714,0,1.014277,0,3.918699
10/13/2007 11:00:00 AM,0.9983994,68.44325,-36.08489,15.17354,1.034805,1.480087,64.65182,33.77169,1.20632,1.20632,0,0,0,1.20632,122.6944,0,0,0,1.480087,1.269811,1.20632,0,0,0.8464158,3.791915,0.2102761,0,0.2102761,5.396517,89.94177,0.1327487,1.326952,1.18407,0,5.272002
10/13/2007 12:00:00 PM,1.03632,72.34376,7.721882,8.787208,1.073602,1.508717,67.45685,35.34552,0.2181197,0.2181197,0,0,0,0.2181197,691.6924,0.6429778,0,0,1.508717,0.2295997,0.2181197,0,0,0.6361396,3.981163,0.6361396,0,0.6361396,6.000012,100,0.1326802,0.2399316,1.206974,0,5.489881
10/13/2007 1:00:00 PM,0.9654332,65.39767,45.14703,19.25819,1.00106,1.412752,66.78737,36.86213,0.761292,0.761292,0,0,0,0.761292,185.573,0.611392,0,0,1.412752,0.80136,0.761292,0,0,0,4.553689,0,0,0,6.000012,100,0.1326802,0.8374212,1.130202,0,5.966441
10/13/2007 2:00:00 PM,0.7306281,53.32227,62.41308,33.33319,0.7563042,1.112552,60.08549,37.6004,0.9887942,0.9887942,0,-1,0,0.9887942,112.516,0.07171583,0,0,1.112552,1.040836,0.9887942,0,0,0,4.553689,0,0,0,6.000012,100,0.1326802,1.087674,0.8900415,0,5.666241
10/13/2007 3:00:00 PM,0.6152142,39.68495,70.98976,47.93279,0.6424717,0.9642367,56.74622,37.6977,0.4847929,0.4847929,0,-1,0,0.4847929,198.8967,0.4539285,0,0,0.9642367,0.5103083,0.4847929,0,0,0,4.553689,0,0,0,6.000012,100,0.1326802,0.5332721,0.7713894,0,5.517926
10/13/2007 4:00:00 PM,0.4210621,25.46952,76.05393,62.68656,0.4467551,0.6934876,50.97793,37.79499,0.4592071,0.4592071,0,-1,0,0.4592071,151.0185,0.2101117,0,0,0.6934876,0.4833759,0.4592071,0,0,0,4.553689,0,0,0,6.000012,100,0.1326802,0.5051278,0.5547901,0,5.247177
10/13/2007 5:00:00 PM,0.1502102,10.98867,79.45842,77.4996,0.1632738,0.2668575,41.76931,36.98804,1.591476,1.38,0,-1,0,1.38,19.3375,0,0.211476,0.3706236,0.2668575,1.452632,1.38,0,0,0,4.553689,0,1.185774,-1.185774,4.750096,79.16811,0.1326802,1.750624,0.213486,0,4.820547
10/13/2007 6:00:00 PM,0.004911312,0,81.97688,90,0,0,35.44281,35.44281,0.6258836,0.6258836,0,-1,0,0.6258836,0,0,1.110223E-16,0,0,0.6588249,0.6258836,0,0,1.317527,3.367915,0,0.6588249,-0.6588249,4.055634,67.59377,0.1326802,0.688472,0,0,3.367915
10/13/2007 7:00:00 PM,0,0,83.9876,90,0,0,33.99488,33.99488,0.3132354,0.3132354,0,-1,0,0.3132354,0,0,5.551115E-17,0,0,0.3297215,0.3132354,0,0,2.049554,2.70909,0,0.3297215,-0.3297215,3.708077,61.80116,0.1326802,0.3445589,0,0,2.70909
10/13/2007 8:00:00 PM,0,0,85.70734,90,0,0,32.46683,32.46683,1.392771,1.38,0,-1,0,1.38,0,0,0.01277099,0.1520481,0,1.452632,1.38,0,0,2.415911,2.379369,0,1.452632,-1.452632,2.176869,36.28108,0.1326802,1.532048,0,0,2.379369
10/13/2007 9:00:00 PM,0,0,87.29533,90,0,0,31.16198,31.16198,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.029947,0.926737,0,0,0,2.176869,36.28108,0.1326802,0,0,0,0.926737
10/13/2007 10:00:00 PM,0,0,88.95622,90,0,0,29.82851,29.82851,0.06721399,0.06721399,0,-1,0,0.06721399,0,0,1.387779E-17,0,0,0.07075157,0.06721399,0,0,4.029947,0.926737,0,0.07075157,-0.07075157,2.10229,35.0381,0.1326802,0.07393539,0,0,0.926737
10/13/2007 11:00:00 PM,0,0,91.47503,90,0,0,28.9586,28.9586,0.1716348,0.1716348,0,-1,0,0.1716348,0,0,2.775558E-17,0,0,0.1806682,0.1716348,0,0,4.10856,0.8559854,0,0.1806682,-0.1806682,1.911849,31.86409,0.1326802,0.1887983,0,0,0.8559854
10/14/2007 12:00:00 AM,0,0,-93.62267,90,0,0,28.29473,28.29473,0.1079498,0.1079498,0,-1,0,0.1079498,0,0,1.387779E-17,0,0,0.1136314,0.1079498,0,0,4.309302,0.6753172,0,0.1136314,-0.1136314,1.792071,29.86779,0.1326802,0.1187448,0,0,0.6753172
10/14/2007 1:00:00 AM,0,0,-89.16306,90,0,0,27.60225,27.60225,0.05570445,0.05570445,0,-1,0,0.05570445,0,0,6.938894E-18,0,0,0.05863627,0.05570445,0,0,4.435559,0.5616858,0,0.05863627,-0.05863627,1.730263,28.83766,0.1326802,0.0612749,0,0,0.5616858
10/14/2007 2:00:00 AM,0,0,-87.69149,90,0,0,26.9956,26.9956,0.1361422,0.1361422,0,-1,0,0.1361422,0,0,2.775558E-17,0,0,0.1433076,0.1361422,0,0,4.50071,0.5030496,0,0.1433076,-0.1433076,1.579204,26.32001,0.1326802,0.1497565,0,0,0.5030496
10/14/2007 3:00:00 AM,0,0,-86.28053,90,0,0,26.49197,26.49197,0.1783551,0.1783551,0,-1,0,0.1783551,0,0,2.775558E-17,0,0,0.1877422,0.1783551,0,0,4.659941,0.3597419,0,0.1877422,-0.1877422,1.381306,23.02172,0.1326802,0.1961906,0,0,0.3597419
10/14/2007 4:00:00 AM,0,0,-84.75615,90,0,0,25.9769,25.9769,0.1165469,0.1165469,0,-1,0,0.1165469,0,0,1.387779E-17,0,0,0.1226809,0.1165469,0,0,4.868544,0.1719997,0,0.1226809,-0.1226809,1.251989,20.86644,0.1326802,0.1282016,0,0,0.1719997
10/14/2007 5:00:00 AM,0,0,-83.00349,90,0,0,25.46183,25.46183,0.1489568,0.1489568,1.601588,0,0.4933336,0.1489568,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.004856,0.04931878,1.38,0,1.38,2.561172,42.68611,0.1328211,0.1638524,0,1.7,0.04931878
10/14/2007 6:00:00 AM,0.02945886,0.9805395,-80.87212,87.6042,0.05124816,0.09068472,26.62315,25.14133,0.143328,0.143328,1.59596,0,0.491797,0.143328,63.27076,2.220446E-16,0,0,0.09068472,0,0,1.452632,1.38,3.624856,1.291319,1.470685,0,1.470685,3.956386,65.93964,0.1329505,0.1576608,0.07254778,1.7,1.382004
10/14/2007 7:00:00 AM,0.2019635,15.54852,-78.11353,72.78947,0.2139388,0.3701271,31.04703,24.83801,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3701271,0,0,1.452632,1.38,2.154171,2.614935,1.750127,0,1.750127,5.616702,93.61152,0.1330144,0,0.2961017,1.7,2.985062
10/14/2007 8:00:00 AM,0.2680967,29.9394,-74.25839,58.00781,0.2703834,0.4609541,33.87706,26.01124,0.1326485,0.1326485,0,0,0,0.1326485,347.5003,0,0,0,0.4609541,0.13963,0.1326485,0,0,0.4040439,4.190049,0.321324,0,0.321324,5.921537,98.69209,0.1329798,0.1459134,0.3687633,0,4.651003
10/14/2007 9:00:00 AM,0.3333993,43.98397,-68.29549,43.31264,0.3340521,0.555285,38.6468,28.88993,0,0,0,-1,0,0,0,0.4725651,0,0,0.555285,0,0,0,0,0.0827199,4.479241,0.0827199,0,0.0827199,6.000012,100,0.1329709,0,0.444228,0,5.034526
10/14/2007 10:00:00 AM,0.4857352,57.23103,-57.68625,28.85357,0.4893948,0.7811469,46.05955,31.67705,0.6085704,0.6085704,0,0,0,0.6085704,128.3577,0.1405465,0,0,0.7811469,0.6406004,0.6085704,0,0,0,4.553689,0,0,0,6.000012,100,0.1329709,0.6694275,0.6249176,0,5.334836
10/14/2007 11:00:00 AM,0.3378711,68.17364,-35.36096,15.33303,0.3368385,0.544985,43.61641,33.73735,0.8155633,0.8155633,0,0,0,0.8155633,66.82314,0,0,0,0.544985,0.8584877,0.8155633,0,0,0,4.553689,0,0.3135027,-0.3135027,5.669551,94.49233,0.1329709,0.8971197,0.435988,0,5.098674
10/14/2007 12:00:00 PM,0.3399516,71.96402,7.751501,9.164671,0.3388653,0.5432687,45.26906,35.31691,0,0,0,0,0,0,0,0.1949324,0,0,0.5432687,0,0,0,0,0.3483363,4.240186,0.3483363,0,0.3483363,6.000012,100,0.1329335,0,0.434615,0,4.783455
10/14/2007 1:00:00 PM,0.3555754,65.08932,44.61733,19.47472,0.3547218,0.5622717,47.29751,36.86213,0.3742025,0.3742025,0,0,0,0.3742025,150.2587,0.1683743,0,0,0.5622717,0.3938974,0.3742025,0,0,0,4.553689,0,0,0,6.000012,100,0.1329335,0.4116227,0.4498174,0,5.115961
10/14/2007 2:00:00 PM,0.4560456,53.09346,61.90684,33.47816,0.4593952,0.7123691,51.15836,37.6004,0.6230152,0.6230152,0,-1,0,0.6230152,114.3422,0.05656372,0,0,0.7123691,0.6558054,0.6230152,0,0,0,4.553689,0,0,0,6.000012,100,0.1329335,0.6853167,0.5698953,0,5.266058
10/14/2007 3:00:00 PM,0.4164104,39.50382,70.55647,48.04366,0.4237734,0.6607754,50.1944,37.6977,0.2280873,0.2280873,0,-1,0,0.2280873,289.7028,0.4206835,0,0,0.6607754,0.2400919,0.2280873,0,0,0,4.553689,0,0,0,6.000012,100,0.1329335,0.2508961,0.5286204,0,5.214464
10/14/2007 4:00:00 PM,0.1678692,25.31836,75.66819,62.7758,0.1677438,0.2727544,42.71101,37.79499,0,0,0,-1,0,0,0,0.2727544,0,0,0.2727544,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1329335,0,0.2182035,0,4.826443
10/14/2007 5:00:00 PM,0.04948426,10.85811,79.09513,77.57217,0.0493925,0.08221418,38.39604,36.9537,0,0,0,-1,0,0,0,0.08221418,0,0,0.08221418,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1329335,0,0.06577134,0,4.635903
10/14/2007 6:00:00 PM,0.005413962,0,81.6142,90,0,0,35.4142,35.4142,0.8783556,0.8783556,0,-1,0,0.8783556,0,0,1.110223E-16,0,0,0.9245849,0.8783556,0,0,0,4.553689,0,0.9245849,-0.9245849,5.025414,83.75673,0.1329335,0.9661912,0,0,4.553689
10/14/2007 7:00:00 PM,0,0,83.60241,90,0,0,33.96055,33.96055,0.9382697,0.9382697,0,-1,0,0.9382697,0,0,1.110223E-16,0,0,0.9876524,0.9382697,0,0,1.027317,3.629104,0,0.9876524,-0.9876524,3.984337,66.40549,0.1329335,1.032097,0,0,3.629104
10/14/2007 8:00:00 PM,0,0,85.26767,90,0,0,32.44967,32.44967,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.124708,2.641452,0,0,0,3.984337,66.40549,0.1329335,0,0,0,2.641452
10/14/2007 9:00:00 PM,0,0,86.74302,90,0,0,31.12764,31.12764,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.124708,2.641452,0,0,0,3.984337,66.40549,0.1329335,0,0,0,2.641452
10/14/2007 10:00:00 PM,0,0,88.14542,90,0,0,29.81134,29.81134,0.2073606,0.2073606,0,-1,0,0.2073606,0,0,2.775558E-17,0,0,0.2182743,0.2073606,0,0,2.124708,2.641452,0,0.2182743,-0.2182743,3.754256,62.5708,0.1329335,0.2280966,0,0,2.641452
10/14/2007 11:00:00 PM,0,0,89.7513,90,0,0,28.94144,28.94144,0.1953705,0.1953705,0,-1,0,0.1953705,0,0,0,0,0,0.2056532,0.1953705,0,0,2.367235,2.423177,0,0.2056532,-0.2056532,3.537478,58.95785,0.1329335,0.2149076,0,0,2.423177
10/15/2007 12:00:00 AM,0,0,-84.83295,90,0,0,28.26612,28.26612,0.05905867,0.05905867,0,-1,0,0.05905867,0,0,0,0,0,0.06216702,0.05905867,0,0,2.595738,2.217524,0,0.06216702,-0.06216702,3.471948,57.86569,0.1329335,0.06496453,0,0,2.217524
10/15/2007 1:00:00 AM,0,0,-87.90193,90,0,0,27.57363,27.57363,0.03589424,0.03589424,0,-1,0,0.03589424,0,0,0,0,0,0.03778341,0.03589424,0,0,2.664813,2.155357,0,0.03778341,-0.03778341,3.432121,57.2019,0.1329335,0.03948367,0,0,2.155357
10/15/2007 2:00:00 AM,0,0,-86.98527,90,0,0,26.94409,26.94409,0.236502,0.236502,0,-1,0,0.236502,0,0,2.775558E-17,0,0,0.2489495,0.236502,0,0,2.706795,2.117574,0,0.2489495,-0.2489495,3.169705,52.82832,0.1329335,0.2601522,0,0,2.117574
10/15/2007 3:00:00 AM,0,0,-85.76566,90,0,0,26.44619,26.44619,0.001357104,0.001357104,0,-1,0,0.001357104,0,0,2.168404E-19,0,0,0.00142853,0.001357104,0,0,2.983405,1.868624,0,0.00142853,-0.00142853,3.1682,52.80322,0.1329335,0.001492814,0,0,1.868624
10/15/2007 4:00:00 AM,0,0,-84.32844,90,0,0,25.93112,25.93112,0.02816446,0.02816446,0,-1,0,0.02816446,0,0,3.469447E-18,0,0,0.0296468,0.02816446,0,0,2.984992,1.867196,0,0.0296468,-0.0296468,3.136949,52.28238,0.1329335,0.0309809,0,0,1.867196
10/15/2007 5:00:00 AM,0,0,-82.61578,90,0,0,25.39887,25.39887,0.09059707,0.09059707,0,0,0,0.09059707,0,0,1.387779E-17,0,0,0.09536534,0.09059707,0,0,3.017933,1.837549,0,0.09536534,-0.09536534,3.036425,50.60699,0.1329335,0.09965678,0,0,1.837549
10/15/2007 6:00:00 AM,0.01988419,0.9771876,-80.49522,87.54908,0.02373218,0.0421801,25.74691,25.06121,0.1428221,0.1428221,0,0,0,0.1428221,29.53332,0,2.775558E-17,0,0.0421801,0.150339,0.1428221,0,0,3.123895,1.742184,0,0.1081589,-0.1081589,2.922416,48.70683,0.1329335,0.1571043,0.03374408,0,1.784364
10/15/2007 7:00:00 AM,0.1208939,15.52695,-77.72302,72.75029,0.1216499,0.2134827,28.26304,24.74072,0.199762,0.199762,0,0,0,0.199762,106.8685,0,0,0,0.2134827,0.2102758,0.199762,0,0,3.244071,1.634025,0.003206947,0,0.003206947,2.925458,48.75754,0.1329332,0.2197382,0.1707862,0,1.847507
10/15/2007 8:00:00 AM,0.2364962,29.89242,-73.82699,57.98749,0.2373306,0.4068232,32.82933,25.93112,0.6620812,0.6620812,0,0,0,0.6620812,61.44612,0,0,0,0.4068232,0.6969277,0.6620812,0,0,3.240864,1.636911,0,0.2901044,-0.2901044,2.619661,43.66093,0.1329332,0.7282894,0.3254586,0,2.043734
10/15/2007 9:00:00 AM,0.4181678,43.89812,-67.78588,43.31865,0.4231146,0.6937164,41.19426,28.80981,0.2018133,0.2018133,0,-1,0,0.2018133,343.7417,0,0,0,0.6937164,0.212435,0.2018133,0,0,3.563203,1.346807,0.4812813,0,0.4812813,3.076245,51.27065,0.1328815,0.2219946,0.5549731,0,2.040523
10/15/2007 10:00:00 AM,0.4856285,57.07868,-57.05072,28.90574,0.4894669,0.7814044,46.02694,31.64271,0.7957497,0.7957497,0,0,0,0.7957497,98.19726,0,0,0,0.7814044,0.8376313,0.7957497,0,0,3.081921,1.77996,0,0.05622689,-0.05622689,3.016977,50.28284,0.1328815,0.8753247,0.6251235,0,2.561364
10/15/2007 11:00:00 AM,0.6156989,67.90161,-34.66357,15.50059,0.6244434,0.9627972,52.14701,33.70301,0.7465613,0.7465613,0,0,0,0.7465613,128.9643,0,0,0,0.9627972,0.785854,0.7465613,0,0,3.144396,1.723733,0.1769432,0,0.1769432,3.184839,53.08055,0.1328625,0.8212174,0.7702377,0,2.68653
10/15/2007 12:00:00 PM,0.4700395,71.58723,7.772908,9.53912,0.4708291,0.7383673,49.18971,35.31691,0,0,0,0,0,0,0,0,0,0,0.7383673,0,0,0,0,2.967452,1.882982,0.7383673,0,0.7383673,3.885316,64.75514,0.1327833,0,0.5906938,0,2.621349
10/15/2007 1:00:00 PM,0.6016732,64.78283,44.09971,19.69251,0.6104116,0.926182,54.89828,36.82779,0.8918169,0.8918169,0,0,0,0.8918169,103.8534,0,0,0,0.926182,0.9387547,0.8918169,0,0,2.229085,2.547513,0,0.01257259,-0.01257259,3.872064,64.53426,0.1327833,0.9809986,0.7409456,0,3.473695
10/15/2007 2:00:00 PM,0.5176086,52.86605,61.40773,33.62322,0.52516,0.8051387,53.12441,37.6004,0.7339385,0.7339385,0,-1,0,0.7339385,109.7011,0,0,0,0.8051387,0.7725668,0.7339385,0,0,2.243055,2.53494,0.03257187,0,0.03257187,3.902964,65.04927,0.1327799,0.8073323,0.6441109,0,3.340079
10/15/2007 3:00:00 PM,0.5811585,39.32442,70.12749,48.15365,0.6071202,0.9171305,55.64749,37.66336,0.6690198,0.6690198,0,-1,0,0.6690198,137.0857,0,0,0,0.9171305,0.7042314,0.6690198,0,0,2.210483,2.564255,0.2128992,0,0.2128992,4.104938,68.4155,0.1327571,0.7359218,0.7337044,0,3.481385
10/15/2007 4:00:00 PM,0.428738,25.16937,75.28548,62.86346,0.4575987,0.7091409,51.26679,37.76065,0,0,0,-1,0,0,0,0,0,0,0.7091409,0,0,0,0,1.997584,2.755864,0.7091409,0,0.7091409,4.777688,79.62798,0.1326811,0,0.5673127,0,3.465005
10/15/2007 5:00:00 PM,0.09928314,10.73018,78.73427,77.64258,0.1017599,0.1679886,39.92905,36.9537,0,0,0,-1,0,0,0,0,0,0,0.1679886,0,0,0,0,1.288443,3.394091,0.1679886,0,0.1679886,4.937056,82.2841,0.1326632,0,0.1343909,0,3.562079
10/15/2007 6:00:00 PM,0.002867044,0,81.25363,90,0,0,35.37986,35.37986,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.120454,3.54528,0,0,0,4.937056,82.2841,0.1326632,0,0,0,3.54528
10/15/2007 7:00:00 PM,0,0,83.21918,90,0,0,33.93193,33.93193,0.4507438,0.4507438,0,-1,0,0.4507438,0,0,5.551115E-17,0,0,0.4744672,0.4507438,0,0,1.120454,3.54528,0,0.4744672,-0.4744672,4.436924,73.94858,0.1326632,0.4958182,0,0,3.54528
10/15/2007 8:00:00 PM,0,0,84.82993,90,0,0,32.41533,32.41533,0.3258576,0.3258576,0,-1,0,0.3258576,0,0,5.551115E-17,0,0,0.343008,0.3258576,0,0,1.64764,3.070813,0,0.343008,-0.343008,4.075362,67.92255,0.1326632,0.3584433,0,0,3.070813
10/15/2007 9:00:00 PM,0,0,86.19258,90,0,0,31.09902,31.09902,0.4538698,0.4538698,0,-1,0,0.4538698,0,0,5.551115E-17,0,0,0.4777577,0.4538698,0,0,2.02876,2.727805,0,0.4777577,-0.4777577,3.571761,59.52922,0.1326632,0.4992568,0,0,2.727805
10/15/2007 10:00:00 PM,0,0,87.33594,90,0,0,29.75983,29.75983,0.148181,0.148181,0,-1,0,0.148181,0,0,2.775558E-17,0,0,0.15598,0.148181,0,0,2.559602,2.250047,0,0.15598,-0.15598,3.407343,56.78894,0.1326632,0.1629991,0,0,2.250047
10/15/2007 11:00:00 PM,0,0,88.02021,90,0,0,28.87848,28.87848,0.1352815,0.1352815,0,-1,0,0.1352815,0,0,2.775558E-17,0,0,0.1424016,0.1352815,0,0,2.732913,2.094068,0,0.1424016,-0.1424016,3.257239,54.28721,0.1326632,0.1488097,0,0,2.094068
10/16/2007 12:00:00 AM,0,0,-76.69011,90,0,0,28.19744,28.19744,0.2393999,0.2393999,0,-1,0,0.2393999,0,0,2.775558E-17,0,0,0.2519999,0.2393999,0,0,2.891137,1.951666,0,0.2519999,-0.2519999,2.991608,49.86003,0.1326632,0.2633399,0,0,1.951666
10/16/2007 1:00:00 AM,0,0,-86.65737,90,0,0,27.51068,27.51068,0.01833391,0.01833391,0,-1,0,0.01833391,0,0,3.469447E-18,0,0,0.01929886,0.01833391,0,0,3.171137,1.699666,0,0.01929886,-0.01929886,2.971265,49.52098,0.1326632,0.0201673,0,0,1.699666
10/16/2007 2:00:00 AM,0,0,-86.286,90,0,0,26.88114,26.88114,0.1218125,0.1218125,0,-1,0,0.1218125,0,0,1.387779E-17,0,0,0.1282237,0.1218125,0,0,3.19258,1.680367,0,0.1282237,-0.1282237,2.836105,47.26833,0.1326632,0.1339938,0,0,1.680367
10/16/2007 3:00:00 AM,0,0,-85.25529,90,0,0,26.38324,26.38324,0.2716537,0.2716537,0,-1,0,0.2716537,0,0,0,0,0,0.2859513,0.2716537,0,0,3.335051,1.552143,0,0.2859513,-0.2859513,2.534686,42.24469,0.1326632,0.2988191,0,0,1.552143
10/16/2007 4:00:00 AM,0,0,-83.90427,90,0,0,25.85099,25.85099,0.1054437,0.1054437,0,-1,0,0.1054437,0,0,1.387779E-17,0,0,0.1109934,0.1054437,0,0,3.652774,1.266192,0,0.1109934,-0.1109934,2.417689,40.29473,0.1326632,0.1159881,0,0,1.266192
10/16/2007 5:00:00 AM,0,0,-82.23123,90,0,0,25.31875,25.31875,0.08609642,0.08609642,0,0,0,0.08609642,0,0,1.387779E-17,0,0,0.09062781,0.08609642,0,0,3.7761,1.155199,0,0.09062781,-0.09062781,2.322159,38.70257,0.1326632,0.09470607,0,0,1.155199
10/16/2007 6:00:00 AM,0.03158069,0.9716029,-80.12145,87.49671,0.06221656,0.1100159,26.7631,24.96392,0.1139138,0.1139138,0,0,0,0.1139138,96.57817,0,0,0,0.1100159,0.1199093,0.1139138,0,0,3.876798,1.064571,0,0.009893402,-0.009893402,2.31173,38.52876,0.1326632,0.1253052,0.0880127,0,1.174587
10/16/2007 7:00:00 AM,0.2474775,15.50266,-77.33595,72.71439,0.2710749,0.4654134,32.52041,24.64343,0.4244273,0.4244273,0,0,0,0.4244273,109.6568,0,0,0,0.4654134,0.4467655,0.4244273,0,0,3.88779,1.054678,0.01864785,0,0.01864785,2.329421,38.82361,0.1326612,0.46687,0.3723307,0,1.520091
10/16/2007 8:00:00 AM,0.4907938,29.84224,-73.39989,57.97108,0.5203271,0.8536341,41.07937,25.85099,0.6844357,0.6844357,0,0,0,0.6844357,124.7209,0,0,0,0.8536341,0.7204586,0.6844357,0,0,3.869143,1.071461,0.1331755,0,0.1331755,2.455762,40.92929,0.1326469,0.7528793,0.6829073,0,1.925095
10/16/2007 9:00:00 AM,0.7301174,43.80859,-67.28266,43.32943,0.7655467,1.185724,51.36109,28.76402,0.7402553,0.7402553,0,-1,0,0.7402553,160.1777,0,0,0,1.185724,0.7792161,0.7402553,0,0,3.735967,1.191319,0.4065078,0,0.4065078,2.84141,47.35673,0.1326035,0.8142809,0.9485792,0,2.377043
10/16/2007 10:00:00 AM,0.835454,56.92242,-56.42731,28.96401,0.8696784,1.30006,57.41317,31.6141,0.7757341,0.7757341,0,0,0,0.7757341,167.591,0,0,0,1.30006,0.8165622,0.7757341,0,0,3.329459,1.557176,0.483498,0,0.483498,3.300096,55.00149,0.1325518,0.8533074,1.040048,0,2.857236
10/16/2007 11:00:00 AM,1.003994,67.62746,-33.9922,15.67572,1.043944,1.49121,64.86122,33.70301,0.3012734,0.3012734,0,0,0,0.3012734,494.9689,0,0,0,1.49121,0.3171299,0.3012734,0,0,2.845961,1.992324,1.17408,0,1.17408,4.413926,73.56528,0.1324266,0.3314008,1.192968,0,3.483534
10/16/2007 12:00:00 PM,0.9986726,71.21349,7.786431,9.910429,1.037496,1.468829,66.2843,35.28257,0.5182968,0.5182968,0,0,0,0.5182968,283.3953,0,0,0,1.468829,0.5455756,0.5182968,0,0,1.671881,3.048996,0.9232531,0,0.9232531,5.289801,88.16317,0.1323283,0.5701265,1.175063,0,4.517825
10/16/2007 1:00:00 PM,0.7896987,64.47839,43.59364,19.91123,0.8157172,1.192573,61.0994,36.82779,0,0,0,0,0,0,0,0.4439449,0,0,1.192573,0,0,0,0,0.7486283,3.879924,0.7486283,0,0.7486283,6.000012,100,0.1322486,0,0.9540586,0,5.072497
10/16/2007 2:00:00 PM,0.633558,52.64022,60.91565,33.76817,0.6523041,0.9780481,56.90869,37.56607,0.9415698,0.9415698,0,-1,0,0.9415698,103.8742,0,0,0,0.9780481,0.9911261,0.9415698,0,0,0,4.553689,0,0.01307796,-0.01307796,5.986227,99.77024,0.1322486,1.035727,0.7824385,0,5.531737
10/16/2007 3:00:00 PM,0.5992888,39.1469,69.70285,48.26262,0.6281404,0.9453412,56.27983,37.66336,0.1517907,0.1517907,0,-1,0,0.1517907,622.7925,0.7710304,0,0,0.9453412,0.1597797,0.1517907,0,0,0.01453107,4.540611,0.01453107,0,0.01453107,6.000012,100,0.1322471,0.1669698,0.756273,0,5.485952
10/16/2007 4:00:00 PM,0.3986905,25.02267,74.90588,62.94943,0.4248848,0.6622733,50.25643,37.72631,0.4912795,0.4912795,0,-1,0,0.4912795,134.8058,0.1451371,0,0,0.6622733,0.5171363,0.4912795,0,0,0,4.553689,0,0,0,6.000012,100,0.1322471,0.5404074,0.5298187,0,5.215962
10/16/2007 5:00:00 PM,0.1591453,10.60498,78.37591,77.71075,0.1783693,0.2909241,42.15006,36.92508,0.9877363,0.9877363,0,-1,0,0.9877363,29.45362,0,1.110223E-16,0,0.2909241,1.039722,0.9877363,0,0,0,4.553689,0,0.7487983,-0.7487983,5.210709,86.84498,0.1322471,1.08651,0.2327393,0,4.844613
10/16/2007 6:00:00 PM,0.005094482,0,80.89528,90,0,0,35.34552,35.34552,0.902264,0.902264,0,-1,0,0.902264,0,0,0,0,0,0.9497516,0.902264,0,0,0.8319981,3.804891,0,0.9497516,-0.9497516,4.209583,70.15958,0.1322471,0.9924904,0,0,3.804891
10/16/2007 7:00:00 PM,0,0,82.83806,90,0,0,33.86898,33.86898,1.101555,1.101555,0,-1,0,1.101555,0,0,0,0,0,1.159532,1.101555,0,0,1.887278,2.855139,0,1.159532,-1.159532,2.987329,49.78872,0.1322471,1.211711,0,0,2.855139
10/16/2007 8:00:00 PM,0,0,84.3943,90,0,0,32.36954,32.36954,0.3640727,0.3640727,0,-1,0,0.3640727,0,0,5.551115E-17,0,0,0.3832345,0.3640727,0,0,3.175646,1.695607,0,0.3832345,-0.3832345,2.583365,43.05599,0.1322471,0.40048,0,0,1.695607
10/16/2007 9:00:00 PM,0,0,85.64435,90,0,0,31.04752,31.04752,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.601462,1.312373,0,0,0,2.583365,43.05599,0.1322471,0,0,0,1.312373
10/16/2007 10:00:00 PM,0,0,86.52852,90,0,0,29.71405,29.71405,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.601462,1.312373,0,0,0,2.583365,43.05599,0.1322471,0,0,0,1.312373
10/16/2007 11:00:00 PM,0,0,86.28632,90,0,0,28.82698,28.82698,0.1097539,0.1097539,0,-1,0,0.1097539,0,0,1.387779E-17,0,0,0.1155304,0.1097539,0,0,3.601462,1.312373,0,0.1155304,-0.1155304,2.461585,41.02634,0.1322471,0.1207293,0,0,1.312373
10/17/2007 12:00:00 AM,0,0,-69.39261,90,0,0,28.15166,28.15166,0.08674955,0.08674955,0,-1,0,0.08674955,0,0,0,0,0,0.09131531,0.08674955,0,0,3.72983,1.196842,0,0.09131531,-0.09131531,2.36533,39.42209,0.1322471,0.0954245,0,0,1.196842
10/17/2007 1:00:00 AM,0,0,-85.43011,90,0,0,27.442,27.442,0.1013194,0.1013194,0,-1,0,0.1013194,0,0,1.387779E-17,0,0,0.106652,0.1013194,0,0,3.831291,1.105527,0,0.106652,-0.106652,2.252909,37.54841,0.1322471,0.1114514,0,0,1.105527
10/17/2007 2:00:00 AM,0,0,-85.59386,90,0,0,26.81819,26.81819,0.07770626,0.07770626,0,-1,0,0.07770626,0,0,0,0,0,0.08179606,0.07770626,0,0,3.949793,0.998875,0,0.08179606,-0.08179606,2.166688,36.1114,0.1322471,0.08547688,0,0,0.998875
10/17/2007 3:00:00 AM,0,0,-84.74954,90,0,0,26.31456,26.31456,0.0886813,0.0886813,0,-1,0,0.0886813,0,0,1.387779E-17,0,0,0.09334873,0.0886813,0,0,4.040678,0.917079,0,0.09334873,-0.09334873,2.06829,34.47144,0.1322471,0.09754942,0,0,0.917079
10/17/2007 4:00:00 AM,0,0,-83.48376,90,0,0,25.77087,25.77087,0.2163393,0.2163393,0,-1,0,0.2163393,0,0,2.775558E-17,0,0,0.2277256,0.2163393,0,0,4.144399,0.8237303,0,0.2277256,-0.2277256,1.828246,30.47071,0.1322471,0.2379732,0,0,0.8237303
10/17/2007 5:00:00 AM,0,0,-81.84995,90,0,0,25.22146,25.22146,0.09168188,0.09168188,0,0,0,0.09168188,0,0,0,0,0,0.09650724,0.09168188,0,0,4.397427,0.5960047,0,0.09650724,-0.09650724,1.726519,28.77526,0.1322471,0.1008501,0,0,0.5960047
10/17/2007 6:00:00 AM,0.01732456,0.9637409,-79.75092,87.44715,0.01938527,0.03451154,25.41513,24.85518,0.1403814,0.1403814,0,0,0,0.1403814,24.58413,0,0,0,0.03451154,0.1477699,0.1403814,0,0,4.504657,0.4994974,0,0.1132583,-0.1132583,1.607134,26.78552,0.1322471,0.1544195,0.02760923,0,0.534009
10/17/2007 7:00:00 AM,0.08541238,15.47564,-76.95244,72.68182,0.08527751,0.1506302,26.9783,24.5118,0.6781931,0.6781931,0.425,0,0.172125,0.6781931,22.21052,0,0,0,0.1506302,0.266519,0.2531931,0,0,4.6305,0.3862391,0,0.1158888,-0.1158888,1.484977,24.74956,0.1322471,0.7460124,0.1205042,1.7,0.5368693
10/17/2007 8:00:00 AM,0.0651082,29.78887,-72.97724,57.95859,0.06483346,0.1141519,27.61273,25.73653,0.5638712,0.5638712,1.7,0,0.5202,0.5638712,20.24433,0,0,0,0.1141519,0,0,1.136129,1.079322,4.759265,0.2703503,1.193474,0,1.193474,2.617206,43.62001,0.1324235,0.6202583,0.09132154,1.7,0.3845022
10/17/2007 9:00:00 AM,0.2750083,43.71544,-66.78604,43.34495,0.2745874,0.4612292,36.69086,28.6839,0.8829154,0.8829154,0,-1,0,0.8829154,52.23935,1.110223E-16,0,0,0.4612292,0.9293846,0.8829154,0,0,3.565791,1.344477,0,0.4681554,-0.4681554,2.123727,35.39537,0.1324235,0.9712069,0.3689834,0,1.805706
10/17/2007 10:00:00 AM,0.1939221,56.7624,-55.81621,29.02826,0.1931487,0.3235629,37.19719,31.56259,0.2532415,0.2532415,0,0,0,0.2532415,127.7685,0,0,0,0.3235629,0.26657,0.2532415,0,0,4.085963,0.8763218,0.05699292,0,0.05699292,2.177795,36.29651,0.1324174,0.2785657,0.2588504,0,1.199885
10/17/2007 11:00:00 AM,0.1471919,67.35147,-33.34632,15.85797,0.1465521,0.2445171,37.95235,33.67439,0,0,0,0,0,0,0,0,0,0,0.2445171,0,0,0,0,4.028971,0.9276154,0.2445171,0,0.2445171,2.409764,40.16265,0.1323914,0,0.1956137,0,1.172132
10/17/2007 12:00:00 PM,0.5389785,70.84293,7.792374,10.27848,0.5427117,0.8408735,51.3013,35.28257,0.9113947,0.9113947,0,0,0,0.9113947,92.26227,0,0,0,0.8408735,0.9593629,0.9113947,0,0,3.784453,1.147681,0,0.1184894,-0.1184894,2.284865,38.08101,0.1323914,1.002534,0.6726987,0,1.988554
10/17/2007 1:00:00 PM,0.7165347,64.17618,43.09863,20.13057,0.7363215,1.092297,58.69381,36.82779,0.1967181,0.1967181,0,0,0,0.1967181,555.2602,0,0,0,1.092297,0.2070716,0.1967181,0,0,3.916108,1.029191,0.8852254,0,0.8852254,3.124664,52.07763,0.1322974,0.2163899,0.8738376,0,2.121488
10/17/2007 2:00:00 PM,0.4572264,52.41615,60.43051,33.91282,0.4612685,0.7151869,51.17954,37.56607,0.8731421,0.8731421,0,-1,0,0.8731421,81.90957,0,0,0,0.7151869,0.9190969,0.8731421,0,0,3.030883,1.825894,0,0.20391,-0.20391,2.909724,48.4953,0.1322974,0.9604563,0.5721495,0,2.541081
10/17/2007 3:00:00 PM,0.4576252,38.97138,69.28255,48.37044,0.4705955,0.7280662,51.55643,37.66336,1.714229,1.38,0,-1,0,1.38,52.75842,2.220446E-16,0.3342285,0.5056513,0.7280662,1.452632,1.38,0,0,3.25745,1.621984,0,0.7245654,-0.7245654,2.145965,35.76601,0.1322974,1.885651,0.582453,0,2.35005
10/17/2007 4:00:00 PM,0.3197031,24.87838,74.52943,63.0336,0.3340946,0.5288022,47.55699,37.72631,0.7463521,0.7463521,0,-1,0,0.7463521,70.85157,0,0,0,0.5288022,0.7856338,0.7463521,0,0,4.062522,0.8974189,0,0.2568316,-0.2568316,1.875241,31.25395,0.1322974,0.8209873,0.4230417,0,1.426221
10/17/2007 5:00:00 PM,0.1396219,10.4826,78.02013,77.7766,0.1533473,0.2511191,41.41434,36.92508,0.9794223,0.8471211,0,-1,0,0.8471211,29.64383,0,0.1323012,0.421094,0.2511191,0.8917064,0.8471211,0,0,4.347891,0.6405873,0,0.6405873,-0.6405873,1.200002,20,0.1322974,1.077365,0.2008953,0,0.8917064
