Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/17/2007 6:00:00 PM,0.005597969,0,80.53924,90,0,0,35.31691,35.31691,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1322974,0,0,0,0
10/17/2007 7:00:00 PM,0,0,82.45917,90,0,0,33.83464,33.83464,0.3948062,0,0,-1,0,0,0,0,0.3948062,0.4342868,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1322974,0.4342868,0,0,0
10/17/2007 8:00:00 PM,0,0,83.96098,90,0,0,32.3352,32.3352,0.9080642,0,0,-1,0,0,0,0,0.9080642,0.9988706,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1322974,0.9988706,0,0,0
10/17/2007 9:00:00 PM,0,0,85.09863,90,0,0,31.00173,31.00173,0.04964821,0,0,-1,0,0,0,0,0.04964821,0.05461304,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1322974,0.05461304,0,0,0
10/17/2007 10:00:00 PM,0,0,85.7239,90,0,0,29.66254,29.66254,0.1527099,0,0,-1,0,0,0,0,0.1527099,0.1679808,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1322974,0.1679808,0,0,0
10/17/2007 11:00:00 PM,0,0,84.55425,90,0,0,28.78119,28.78119,0.04340884,0,0,-1,0,0,0,0,0.04340884,0.04774972,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1322974,0.04774972,0,0,0
10/18/2007 12:00:00 AM,0,0,-62.99765,90,0,0,28.0887,28.0887,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1322974,0,0,0,0
10/18/2007 1:00:00 AM,0,0,-84.22077,90,0,0,27.37905,27.37905,0.1715951,0,0,-1,0,0,0,0,0.1715951,0.1887546,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1322974,0.1887546,0,0,0
10/18/2007 2:00:00 AM,0,0,-84.90905,90,0,0,26.73806,26.73806,0.05147469,0,0,-1,0,0,0,0,0.05147469,0.05662216,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1322974,0.05662216,0,0,0
10/18/2007 3:00:00 AM,0,0,-84.24854,90,0,0,26.20582,26.20582,0.02411496,0,0,-1,0,0,0,0,0.02411496,0.02652645,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1322974,0.02652645,0,0,0
10/18/2007 4:00:00 AM,0,0,-83.06699,90,0,0,25.65641,25.65641,0.2572124,0,0,-1,0,0,0,0,0.2572124,0.2829337,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1322974,0.2829337,0,0,0
10/18/2007 5:00:00 AM,0,0,-81.47204,90,0,0,25.09555,25.09555,0.068317,0.068317,1.520949,0,0.471319,0.068317,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1324175,0.0751487,0,1.7,0
10/18/2007 6:00:00 AM,0.0326558,0.9535605,-79.38375,87.40047,0.07045066,0.1245774,26.76084,24.72355,0.06290505,0.06290505,1.515537,0,0.4698415,0.06290505,198.0404,2.220446E-16,0,0,0.1245774,0,0,1.452632,1.38,3.679654,1.242,1.504577,0,1.504577,3.936553,65.60909,0.1325228,0.06919556,0.09966195,1.7,1.366577
10/18/2007 7:00:00 AM,0.1742615,15.44587,-76.57265,72.6526,0.181974,0.3171037,29.64382,24.36872,0.5066414,0.5066414,1.7,0,0.5202,0.5066414,62.58937,0,0,0,0.3171037,0,0,1.193359,1.133691,2.175077,2.59612,1.450794,0,1.450794,5.312897,88.54811,0.1326783,0.5573056,0.2536829,1.7,2.913223
10/18/2007 8:00:00 AM,0.1958656,29.73233,-72.55923,57.95004,0.195735,0.3382047,31.29249,25.61062,0.8080693,0.8080693,0,0,0,0.8080693,41.85343,0,1.110223E-16,0,0.3382047,0.8505993,0.8080693,0,0,0.7242826,3.901834,0,0.5123945,-0.5123945,4.772786,79.54627,0.1326783,0.8888763,0.2705638,0,4.240039
10/18/2007 9:00:00 AM,0.40715,43.61874,-66.29625,43.36517,0.4119504,0.6773899,40.65605,28.60378,0.7122833,0.7122833,0,-1,0,0.7122833,95.10118,1.110223E-16,0,0,0.6773899,0.7497719,0.7122833,0,0,1.29361,3.38944,0,0.07238208,-0.07238208,4.696488,78.27465,0.1326783,0.7835116,0.5419118,0,4.06683
10/18/2007 10:00:00 AM,0.6156972,56.59879,-55.21764,29.09838,0.6306,0.983642,50.1288,31.53398,0.2629354,0.2629354,0,0,0,0.2629354,374.1002,0,0,0,0.983642,0.2767741,0.2629354,0,0,1.374034,3.317058,0.7068679,0,0.7068679,5.367082,89.45119,0.1326033,0.289229,0.7869136,0,4.3007
10/18/2007 11:00:00 AM,0.826765,67.07391,-32.72537,16.04683,0.8562123,1.266975,59.10939,33.67439,0.4709083,0.4709083,0,0,0,0.4709083,269.0492,0.1041157,0,0,1.266975,0.4956929,0.4709083,0,0,0.6671665,3.953239,0.6671665,0,0.6671665,6.000012,100,0.1325327,0.5179991,1.01358,0,5.220214
10/18/2007 12:00:00 PM,0.8236779,70.47567,7.79102,10.64315,0.8512602,1.248318,60.60142,35.28257,0.08751899,0.08751899,0,0,0,0.08751899,1426.34,1.156193,0,0,1.248318,0.09212525,0.08751899,0,0,0,4.553689,0,0,0,6.000012,100,0.1325327,0.09627089,0.9986545,0,5.802007
10/18/2007 1:00:00 PM,0.6386603,63.87639,42.61422,20.35024,0.6516594,0.981555,56.13908,36.82779,0.2371726,0.2371726,0,0,0,0.2371726,413.8568,0.7318996,0,0,0.981555,0.2496554,0.2371726,0,0,0,4.553689,0,0,0,6.000012,100,0.1325327,0.2608899,0.785244,0,5.535244
10/18/2007 2:00:00 PM,0.6837394,52.194,59.95222,34.05701,0.7093042,1.052631,58.62864,37.56607,0.1135318,0.1135318,0,-1,0,0.1135318,927.1678,0.9331234,0,0,1.052631,0.1195072,0.1135318,0,0,0,4.553689,0,0,0,6.000012,100,0.1325327,0.124885,0.8421044,0,5.606319
10/18/2007 3:00:00 PM,0.4468324,38.79802,68.86661,48.47697,0.4590912,0.7116743,51.21295,37.66336,0.2890326,0.2890326,0,-1,0,0.2890326,246.2263,0.4074294,0,0,0.7116743,0.3042449,0.2890326,0,0,0,4.553689,0,0,0,6.000012,100,0.1325327,0.3179359,0.5693395,0,5.265363
10/18/2007 4:00:00 PM,0.3408907,24.73661,74.1562,63.11588,0.3596793,0.5668608,48.31647,37.72631,0.1048633,0.1048633,0,-1,0,0.1048633,540.5712,0.4564784,0,0,0.5668608,0.1103824,0.1048633,0,0,0,4.553689,0,0,0,6.000012,100,0.1325327,0.1153496,0.4534886,0,5.12055
10/18/2007 5:00:00 PM,0.1141835,10.36315,77.66701,77.84004,0.1208027,0.1988542,40.45878,36.92508,0.3674696,0.3674696,0,-1,0,0.3674696,54.11446,0,0,0,0.1988542,0.3868102,0.3674696,0,0,0,4.553689,0,0.1879559,-0.1879559,5.801889,96.69796,0.1325327,0.4042166,0.1590834,0,4.752543
10/18/2007 6:00:00 PM,0.004672654,0,80.18562,90,0,0,35.28257,35.28257,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.2088399,4.365733,0,0,0,5.801889,96.69796,0.1325327,0,0,0,4.365733
10/18/2007 7:00:00 PM,0,0,82.08264,90,0,0,33.8003,33.8003,0.6210176,0.6210176,0,-1,0,0.6210176,0,0,1.110223E-16,0,0,0.6537027,0.6210176,0,0,0.2088399,4.365733,0,0.6537027,-0.6537027,5.112826,85.21359,0.1325327,0.6831193,0,0,4.365733
10/18/2007 8:00:00 PM,0,0,83.53014,90,0,0,32.28942,32.28942,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9351763,3.71203,0,0,0,5.112826,85.21359,0.1325327,0,0,0,3.71203
10/18/2007 9:00:00 PM,0,0,84.55573,90,0,0,30.95023,30.95023,1.547177,1.38,0,-1,0,1.38,0,0,0.1671769,0.3218946,0,1.452632,1.38,0,0,0.9351763,3.71203,0,1.452632,-1.452632,3.581618,59.69351,0.1325327,1.701895,0,0,3.71203
10/18/2007 10:00:00 PM,0,0,84.92281,90,0,0,29.61676,29.61676,0.02934486,0.02934486,0,-1,0,0.02934486,0,0,3.469447E-18,0,0,0.03088932,0.02934486,0,0,2.549211,2.259399,0,0.03088932,-0.03088932,3.549057,59.15084,0.1325327,0.03227934,0,0,2.259399
10/18/2007 11:00:00 PM,0,0,82.8287,90,0,0,28.71824,28.71824,0.1727765,0.1727765,0,-1,0,0.1727765,0,0,2.775558E-17,0,0,0.18187,0.1727765,0,0,2.583533,2.228509,0,0.18187,-0.18187,3.35735,55.95572,0.1325327,0.1900541,0,0,2.228509
10/19/2007 12:00:00 AM,0,0,-57.46412,90,0,0,28.00858,28.00858,0.2155958,0.2155958,0,-1,0,0.2155958,0,0,2.775558E-17,0,0,0.2269429,0.2155958,0,0,2.78561,2.046639,0,0.2269429,-0.2269429,3.118131,51.96875,0.1325327,0.2371553,0,0,2.046639
10/19/2007 1:00:00 AM,0,0,-83.02991,90,0,0,27.29892,27.29892,0.1125438,0.1125438,0,-1,0,0.1125438,0,0,1.387779E-17,0,0,0.1184672,0.1125438,0,0,3.037769,1.819697,0,0.1184672,-0.1184672,2.993256,49.88749,0.1325327,0.1237982,0,0,1.819697
10/19/2007 2:00:00 AM,0,0,-84.2317,90,0,0,26.64077,26.64077,0.2863079,0.2863079,0,-1,0,0.2863079,0,0,0,0,0,0.3013768,0.2863079,0,0,3.169399,1.701229,0,0.3013768,-0.3013768,2.675577,44.59285,0.1325327,0.3149387,0,0,1.701229
10/19/2007 3:00:00 AM,0,0,-83.7524,90,0,0,26.10853,26.10853,0.1486243,0.1486243,0,-1,0,0.1486243,0,0,0,0,0,0.1564466,0.1486243,0,0,3.504263,1.399853,0,0.1564466,-0.1564466,2.510667,41.84437,0.1325327,0.1634867,0,0,1.399853
10/19/2007 4:00:00 AM,0,0,-82.65411,90,0,0,25.55912,25.55912,0.2581623,0.2581623,0,-1,0,0.2581623,0,0,5.551115E-17,0,0,0.2717498,0.2581623,0,0,3.678092,1.243406,0,0.2717498,-0.2717498,2.224218,37.07022,0.1325327,0.2839785,0,0,1.243406
10/19/2007 5:00:00 AM,0,0,-81.09761,90,0,0,24.98109,24.98109,0.006059176,0.006059176,0,0,0,0.006059176,0,0,8.673617E-19,0,0,0.00637808,0.006059176,0,0,3.980036,0.9716563,0,0.00637808,-0.00637808,2.217495,36.95818,0.1325327,0.006665093,0,0,0.9716563
10/19/2007 6:00:00 AM,0.02787113,0.9410242,-79.02006,87.35672,0.05070218,0.08997453,26.05725,24.59192,0.1418891,0.1418891,0,0,0,0.1418891,63.41188,0,2.775558E-17,0,0.08997453,0.1493569,0.1418891,0,0,3.987123,0.9652782,0,0.0593824,-0.0593824,2.1549,35.91494,0.1325327,0.156078,0.07197962,0,1.055253
10/19/2007 7:00:00 AM,0.2698109,15.41333,-76.19669,72.62679,0.3007066,0.5150443,32.98424,24.24282,0,0,0,0,0,0,0,0,0,0,0.5150443,0,0,0,0,4.053103,0.9058958,0.5150443,0,0.5150443,2.643514,44.05848,0.1324782,0,0.4120355,0,1.42094
10/19/2007 8:00:00 AM,0.5003322,29.67264,-72.146,57.94544,0.5338461,0.8756159,41.12074,25.49616,0.7589447,0.7589447,0,0,0,0.7589447,115.3728,0,0,0,0.8756159,0.7988892,0.7589447,0,0,3.538059,1.369436,0.07672676,0,0.07672676,2.716304,45.27164,0.1324701,0.8348392,0.7004927,0,2.245052
10/19/2007 9:00:00 AM,0.6933538,43.51856,-65.81347,43.39006,0.7290412,1.137908,50.01932,28.52365,0.743963,0.743963,0,-1,0,0.743963,152.9522,0,0,0,1.137908,0.7831189,0.743963,0,0,3.461332,1.43849,0.3547887,0,0.3547887,3.052886,50.88133,0.1324326,0.8183593,0.9103261,0,2.576397
10/19/2007 10:00:00 AM,0.7763732,56.43173,-54.63174,29.17421,0.8084782,1.222898,55.42689,31.48247,1.226633,1.226633,0,0,0,1.226633,99.69553,0,0,0,1.222898,1.291192,1.226633,0,0,3.106544,1.7578,0,0.06829441,-0.06829441,2.980897,49.68152,0.1324326,1.349296,0.9783183,0,2.980697
10/19/2007 11:00:00 AM,0.906939,66.79504,-32.1288,16.24184,0.9441003,1.374522,61.78173,33.67439,1.113381,1.113381,0,0,0,1.113381,123.4548,0,0,0,1.374522,1.17198,1.113381,0,0,3.182426,1.689505,0.202542,0,0.202542,3.173045,52.88398,0.1324112,1.224719,1.099618,0,3.064027
10/19/2007 12:00:00 PM,0.8129426,70.11182,7.782633,11.00434,0.8402982,1.234738,60.26856,35.28257,0,0,0,0,0,0,0,0,0,0,1.234738,0,0,0,0,2.979884,1.871793,1.234738,0,1.234738,4.344421,72.40687,0.1322809,0,0.9877903,0,3.106531
10/19/2007 1:00:00 PM,0.712673,63.57919,42.13995,20.56994,0.7333924,1.088531,58.60524,36.82779,0.2221845,0.2221845,0,0,0,0.2221845,489.9222,0,0,0,1.088531,0.2338784,0.2221845,0,0,1.745147,2.983057,0.8546528,0,0.8546528,5.155216,85.92009,0.1321909,0.244403,0.870825,0,4.071589
10/19/2007 2:00:00 PM,0.6240777,51.97393,59.48069,34.20054,0.643848,0.9668323,56.65395,37.56607,1.137351,1.137351,0,-1,0,1.137351,85.00737,0,0,0,0.9668323,1.197212,1.137351,0,0,0.8904937,3.752245,0,0.2303794,-0.2303794,4.912374,81.87274,0.1321909,1.251086,0.7734658,0,4.719077
10/19/2007 3:00:00 PM,0.5149616,38.62694,68.45506,48.5821,0.536478,0.820702,53.49821,37.63474,0.01548503,0.01548503,0,-1,0,0.01548503,5299.969,0,0,0,0.820702,0.01630004,0.01548503,0,0,1.146471,3.521865,0.8044019,0,0.8044019,5.675497,94.59143,0.1321062,0.01703354,0.6565616,0,4.342567
10/19/2007 4:00:00 PM,0.2646492,24.59747,73.78623,63.19616,0.2718001,0.4346766,45.71176,37.72631,0,0,0,-1,0,0,0,0.0926078,0,0,0.4346766,0,0,0,0,0.3420689,4.245827,0.3420689,0,0.3420689,6.000012,100,0.1320703,0,0.3477413,0,4.680504
10/19/2007 5:00:00 PM,0.09292924,10.2467,77.31664,77.90101,0.09548305,0.157837,39.68199,36.89075,0.9379562,0.9379562,0,-1,0,0.9379562,16.82776,0,1.110223E-16,0,0.157837,0.9873223,0.9379562,0,0,0,4.553689,0,0.8294853,-0.8294853,5.125658,85.42746,0.1320703,1.031752,0.1262696,0,4.711526
10/19/2007 6:00:00 PM,0.002332125,0,79.83451,90,0,0,35.24823,35.24823,0.7901331,0.7901331,0,-1,0,0.7901331,0,0,1.110223E-16,0,0,0.831719,0.7901331,0,0,0.9216504,3.724204,0,0.831719,-0.831719,4.248949,70.81567,0.1320703,0.8691463,0,0,3.724204
10/19/2007 7:00:00 PM,0,0,81.70863,90,0,0,33.73735,33.73735,0.7581849,0.7581849,0,-1,0,0.7581849,0,0,1.110223E-16,0,0,0.7980893,0.7581849,0,0,1.845783,2.892485,0,0.7980893,-0.7980893,3.407689,56.7947,0.1320703,0.8340033,0,0,2.892485
10/19/2007 8:00:00 PM,0,0,83.102,90,0,0,32.23791,32.23791,0.2773888,0.2773888,0,-1,0,0.2773888,0,0,5.551115E-17,0,0,0.2919882,0.2773888,0,0,2.732548,2.094395,0,0.2919882,-0.2919882,3.099906,51.665,0.1320703,0.3051276,0,0,2.094395
10/19/2007 9:00:00 PM,0,0,84.01598,90,0,0,30.90444,30.90444,0.4238252,0.4238252,0,-1,0,0.4238252,0,0,5.551115E-17,0,0,0.4461318,0.4238252,0,0,3.05698,1.802407,0,0.4461318,-0.4461318,2.629642,43.82728,0.1320703,0.4662077,0,0,1.802407
10/19/2007 10:00:00 PM,0,0,84.12599,90,0,0,29.5538,29.5538,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.552682,1.356275,0,0,0,2.629642,43.82728,0.1320703,0,0,0,1.356275
10/19/2007 11:00:00 PM,0,0,81.11428,90,0,0,28.64956,28.64956,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.552682,1.356275,0,0,0,2.629642,43.82728,0.1320703,0,0,0,1.356275
10/20/2007 12:00:00 AM,0,0,-52.70031,90,0,0,27.93991,27.93991,0.1316412,0.1316412,0,-1,0,0.1316412,0,0,2.775558E-17,0,0,0.1385697,0.1316412,0,0,3.552682,1.356275,0,0.1385697,-0.1385697,2.483577,41.39286,0.1320703,0.1448053,0,0,1.356275
10/20/2007 1:00:00 AM,0,0,-81.85799,90,0,0,27.2188,27.2188,0.09450012,0.09450012,0,-1,0,0.09450012,0,0,1.387779E-17,0,0,0.09947381,0.09450012,0,0,3.706648,1.217706,0,0.09947381,-0.09947381,2.378722,39.64529,0.1320703,0.1039501,0,0,1.217706
10/20/2007 2:00:00 AM,0,0,-83.56197,90,0,0,26.56065,26.56065,0.07226697,0.07226697,0,-1,0,0.07226697,0,0,0,0,0,0.07607049,0.07226697,0,0,3.817174,1.118232,0,0.07607049,-0.07607049,2.298537,38.30887,0.1320703,0.07949366,0,0,1.118232
10/20/2007 3:00:00 AM,0,0,-83.26125,90,0,0,26.02841,26.02841,0.05510757,0.05510757,0,-1,0,0.05510757,0,0,0,0,0,0.05800797,0.05510757,0,0,3.901697,1.042161,0,0.05800797,-0.05800797,2.237391,37.28978,0.1320703,0.06061833,0,0,1.042161
10/20/2007 4:00:00 AM,0,0,-82.24518,90,0,0,25.46183,25.46183,0.05275074,0.05275074,0,-1,0,0.05275074,0,0,6.938894E-18,0,0,0.05552709,0.05275074,0,0,3.966151,0.9841534,0,0.05552709,-0.05552709,2.17886,36.31427,0.1320703,0.05802581,0,0,0.9841534
10/20/2007 5:00:00 AM,0,0,-80.72678,90,0,0,24.86663,24.86663,0.02719241,0.02719241,0,0,0,0.02719241,0,0,3.469447E-18,0,0,0.02862359,0.02719241,0,0,4.027847,0.9286264,0,0.02862359,-0.02862359,2.148689,35.81141,0.1320703,0.02991165,0,0,0.9286264
10/20/2007 6:00:00 AM,0.02645086,0.9260981,-78.65996,87.31595,0.046096,0.08190011,25.81512,24.48318,0.04734546,0.04734546,0,0,0,0.04734546,172.9841,0,0,0,0.08190011,0.04983733,0.04734546,0,0,4.059651,0.9000028,0.03206279,0,0.03206279,2.179106,36.31836,0.1320669,0.05208001,0.06552009,0,0.9819029
10/20/2007 7:00:00 AM,0.2314297,15.37802,-75.82472,72.60439,0.2544423,0.4391758,31.49851,24.11119,0.8934784,0.8934784,0.425,0,0.172125,0.8934784,49.15349,0,0,0,0.4391758,0.4931352,0.4684784,0,0,4.027588,0.9288593,0,0.05395934,-0.05395934,2.122228,35.3704,0.1320669,0.9828262,0.3513407,1.7,1.368035
10/20/2007 8:00:00 AM,0.479436,29.60983,-71.73773,57.94478,0.511398,0.8422809,40.35692,25.39887,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.8422809,0,0,1.452632,1.38,4.087543,0.8748999,2.222281,0,2.222281,4.230469,70.50767,0.1320814,0,0.6738247,1.7,1.717181
10/20/2007 9:00:00 AM,0.7368528,43.41498,-65.33791,43.41958,0.7769496,1.203393,51.35999,28.42636,0.2466274,0.2466274,0,-1,0,0.2466274,487.9397,0,0,0,1.203393,0.2596078,0.2466274,0,0,1.865263,2.874953,0.9437852,0,0.9437852,5.125822,85.43019,0.1319824,0.2712902,0.9627144,0,4.078346
10/20/2007 10:00:00 AM,0.8665538,56.26141,-54.05869,29.25562,0.9070207,1.348327,58.347,31.41952,0.9473004,0.9473004,0,0,0,0.9473004,142.3336,0,0,0,1.348327,0.9971583,0.9473004,0,0,0.9214773,3.72436,0.3511686,0,0.3511686,5.45897,90.98264,0.1319457,1.04203,1.078662,0,5.072686
10/20/2007 11:00:00 AM,0.8926934,66.51514,-31.55605,16.44254,0.9297003,1.357777,61.27281,33.60572,0.7576774,0.7576774,0,0,0,0.7576774,179.2026,0,0,0,1.357777,0.7975551,0.7576774,0,0,0.5703086,4.040411,0.5602224,0,0.5602224,5.990443,99.84052,0.131887,0.8334451,1.086222,0,5.398189
10/20/2007 12:00:00 PM,0.9062111,69.7515,7.767463,11.36192,0.9428961,1.359529,63.3559,35.24823,0.2124236,0.2124236,0,0,0,0.2124236,640.0086,1.125839,0,0,1.359529,0.2236038,0.2124236,0,0,0.01008626,4.544611,0.01008626,0,0.01008626,6.000012,100,0.131886,0.233666,1.087623,0,5.90414
10/20/2007 1:00:00 PM,0.8386008,63.28476,41.67542,20.7894,0.8726558,1.262616,62.79534,36.79345,1.592114,1.592114,0.425,0,0.172125,1.592114,79.30435,0.03407457,0,0,1.262616,1.228541,1.167114,0,0,0,4.553689,0,0,0,6.000012,100,0.131886,1.751325,1.010093,1.7,5.816305
10/20/2007 2:00:00 PM,0.7566732,51.7561,59.01581,34.34325,0.7914549,1.15719,61.08689,37.53745,0.6687267,0.6687267,0,-1,0,0.6687267,173.0438,0.4532673,0,0,1.15719,0.7039229,0.6687267,0,0,0,4.553689,0,0,0,6.000012,100,0.131886,0.7355995,0.9257522,0,5.710879
10/20/2007 3:00:00 PM,0.6483474,38.45827,68.04791,48.68568,0.6860995,1.022055,57.99771,37.63474,0.5797752,0.5797752,0,-1,0,0.5797752,176.2848,0.4117656,0,0,1.022055,0.6102897,0.5797752,0,0,0,4.553689,0,0,0,6.000012,100,0.131886,0.6377527,0.8176442,0,5.575744
10/20/2007 4:00:00 PM,0.4293192,24.46106,73.4196,63.27435,0.4640823,0.7186508,51.39667,37.6977,1.055886,1.055886,0,-1,0,1.055886,68.06141,0,2.220446E-16,0,0.7186508,1.111459,1.055886,0,0,0,4.553689,0,0.392808,-0.392808,5.585956,93.09908,0.131886,1.161474,0.5749206,0,5.27234
10/20/2007 5:00:00 PM,0.1799298,10.13335,76.96909,77.95942,0.2109658,0.3424026,43.04657,36.86213,0,0,0,-1,0,0,0,0,0,0,0.3424026,0,0,0,0,0.4364534,4.160881,0.3424026,0,0.3424026,5.910788,98.51293,0.1318502,0,0.2739221,0,4.503284
10/20/2007 6:00:00 PM,0.002956555,0,79.48603,90,0,0,35.18528,35.18528,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.09405071,4.469043,0,0,0,5.910788,98.51293,0.1318502,0,0,0,4.469043
10/20/2007 7:00:00 PM,0,0,81.33724,90,0,0,33.67439,33.67439,0.2322297,0.2322297,0,-1,0,0.2322297,0,0,2.775558E-17,0,0,0.2444523,0.2322297,0,0,0.09405071,4.469043,0,0.2444523,-0.2444523,5.653112,94.21835,0.1318502,0.2554527,0,0,4.469043
10/20/2007 8:00:00 PM,0,0,82.67672,90,0,0,32.17496,32.17496,0.246194,0.246194,0,-1,0,0.246194,0,0,2.775558E-17,0,0,0.2591516,0.246194,0,0,0.3656644,4.224591,0,0.2591516,-0.2591516,5.379942,89.66553,0.1318502,0.2708135,0,0,4.224591
10/20/2007 9:00:00 PM,0,0,83.4797,90,0,0,30.84149,30.84149,0.3931795,0.3931795,0,-1,0,0.3931795,0,0,5.551115E-17,0,0,0.4138732,0.3931795,0,0,0.6536106,3.965439,0,0.4138732,-0.4138732,4.943682,82.39453,0.1318502,0.4324975,0,0,3.965439
10/20/2007 10:00:00 PM,0,0,83.33418,90,0,0,29.48513,29.48513,0.05993814,0.05993814,0,-1,0,0.05993814,0,0,1.387779E-17,0,0,0.06309278,0.05993814,0,0,1.11347,3.551566,0,0.06309278,-0.06309278,4.877176,81.28611,0.1318502,0.06593196,0,0,3.551566
10/20/2007 11:00:00 PM,0,0,79.41554,90,0,0,28.58661,28.58661,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.183573,3.488473,0,0,0,4.877176,81.28611,0.1318502,0,0,0,3.488473
10/21/2007 12:00:00 AM,0,0,-48.5984,90,0,0,27.85978,27.85978,0.004641078,0.004641078,0,-1,0,0.004641078,0,0,0,0,0,0.004885345,0.004641078,0,0,1.183573,3.488473,0,0.004885345,-0.004885345,4.872026,81.20028,0.1318502,0.005105186,0,0,3.488473
10/21/2007 1:00:00 AM,0,0,-80.7054,90,0,0,27.13868,27.13868,0.1053341,0.1053341,0,-1,0,0.1053341,0,0,1.387779E-17,0,0,0.110878,0.1053341,0,0,1.189001,3.483588,0,0.110878,-0.110878,4.755151,79.25236,0.1318502,0.1158675,0,0,3.483588
10/21/2007 2:00:00 AM,0,0,-82.89999,90,0,0,26.48053,26.48053,0.07526799,0.07526799,0,-1,0,0.07526799,0,0,0,0,0,0.07922945,0.07526799,0,0,1.312199,3.37271,0,0.07922945,-0.07922945,4.671636,77.86044,0.1318502,0.08279478,0,0,3.37271
10/21/2007 3:00:00 AM,0,0,-82.77516,90,0,0,25.93112,25.93112,0.2009307,0.2009307,0,-1,0,0.2009307,0,0,2.775558E-17,0,0,0.211506,0.2009307,0,0,1.400231,3.293481,0,0.211506,-0.211506,4.448689,74.14467,0.1318502,0.2210238,0,0,3.293481
10/21/2007 4:00:00 AM,0,0,-81.84033,90,0,0,25.36453,25.36453,0.007449921,0.007449921,0,-1,0,0.007449921,0,0,0,0,0,0.007842022,0.007449921,0,0,1.635238,3.081975,0,0.007842022,-0.007842022,4.440423,74.0069,0.1318502,0.008194913,0,0,3.081975
10/21/2007 5:00:00 AM,0,0,-80.35964,90,0,0,24.75789,24.75789,0.003535745,0.003535745,0,0,0,0.003535745,0,0,4.336809E-19,0,0,0.003721837,0.003535745,0,0,1.643952,3.074133,0,0.003721837,-0.003721837,4.4365,73.94151,0.1318502,0.00388932,0,0,3.074133
10/21/2007 6:00:00 AM,0.02766806,0.9087518,-78.30357,87.27821,0.05278042,0.09373942,25.89391,24.36872,0.16901,0.16901,0,0,0,0.16901,55.46383,0,0,0,0.09373942,0.1779053,0.16901,0,0,1.648087,3.070411,0,0.08416584,-0.08416584,4.347781,72.46287,0.1318502,0.185911,0.07499154,0,3.16415
10/21/2007 7:00:00 AM,0.2336129,15.33993,-75.45686,72.58546,0.2580022,0.4453461,31.48734,23.99673,0.6285862,0.6285862,0,0,0,0.6285862,70.84885,0,0,0,0.4453461,0.6616697,0.6285862,0,0,1.741604,2.986245,0,0.2163236,-0.2163236,4.119756,68.66246,0.1318502,0.6914449,0.3562769,0,3.431591
10/21/2007 8:00:00 AM,0.4006929,29.54392,-71.33458,57.94806,0.4213747,0.7043803,37.59817,25.30158,0,0,0,0,0,0,0,0,0,0,0.7043803,0,0,0,0,1.981964,2.769921,0.7043803,0,0.7043803,4.78799,79.79967,0.1317766,0,0.5635042,0,3.474302
10/21/2007 9:00:00 AM,0.5698248,43.30807,-64.86974,43.45367,0.5933598,0.9485698,45.78005,28.34624,0.5285142,0.5285142,0,-1,0,0.5285142,179.4786,0,0,0,0.9485698,0.5563307,0.5285142,0,0,1.277584,3.403863,0.3922391,0,0.3922391,5.1601,86.0015,0.1317356,0.5813656,0.7588559,0,4.352433
10/21/2007 10:00:00 AM,0.7204884,56.08798,-53.49861,29.34244,0.7485051,1.145119,53.48943,31.35656,0.6383246,0.6383246,0,0,0,0.6383246,179.3944,0,0,0,1.145119,0.6719206,0.6383246,0,0,0.8853447,3.756879,0.4731981,0,0.4731981,5.609015,93.4834,0.1316863,0.702157,0.9160949,0,4.901997
10/21/2007 11:00:00 AM,0.8396687,66.23444,-31.00656,16.64845,0.8728855,1.288481,59.51605,33.5771,0.2900019,0.2900019,0,0,0,0.2900019,444.3009,0.5710691,0,0,1.288481,0.3052652,0.2900019,0,0,0.4121467,4.182757,0.4121467,0,0.4121467,6.000012,100,0.1316433,0.3190021,1.030785,0,5.471238
10/21/2007 12:00:00 PM,0.645639,69.39482,7.74574,11.71579,0.6578981,0.9994407,54.69258,35.21962,0.4665435,0.4665435,0,0,0,0.4665435,214.2224,0.5083423,0,0,0.9994407,0.4910984,0.4665435,0,0,0,4.553689,0,0,0,6.000012,100,0.1316433,0.5131978,0.7995526,0,5.55313
10/21/2007 1:00:00 PM,0.5751414,62.99325,41.2202,21.00835,0.5839226,0.8904662,54.03892,36.76484,0.001508081,0.001508081,0,0,0,0.001508081,59046.31,0.8888787,0,0,0.8904662,0.001587454,0.001508081,0,0,0,4.553689,0,0,0,6.000012,100,0.1316433,0.001658889,0.7123729,0,5.444155
10/21/2007 2:00:00 PM,0.6178156,51.54066,58.5575,34.48496,0.6382051,0.95969,56.42006,37.50311,1.00914,1.00914,0,-1,0,1.00914,95.09974,0,2.220446E-16,0,0.95969,1.062253,1.00914,0,0,0,4.553689,0,0.1025632,-0.1025632,5.891901,98.19815,0.1316433,1.110055,0.7677521,0,5.513379
10/21/2007 3:00:00 PM,0.5019991,38.29213,67.64519,48.7876,0.5232818,0.8025215,53.06817,37.6004,0.2421165,0.2421165,0,-1,0,0.2421165,331.4609,0.433703,0,0,0.8025215,0.2548595,0.2421165,0,0,0.1139591,4.451126,0.1139591,0,0.1139591,6.000012,100,0.1316314,0.2663282,0.6420172,0,5.253647
10/21/2007 4:00:00 PM,0.2805316,24.3275,73.05635,63.35035,0.2908678,0.4638713,46.21256,37.66336,0.6568324,0.6568324,0,-1,0,0.6568324,70.62247,0,0,0,0.4638713,0.6914026,0.6568324,0,0,0,4.553689,0,0.2275312,-0.2275312,5.760173,96.00269,0.1316314,0.7225156,0.3710971,0,5.01756
10/21/2007 5:00:00 PM,0.1032818,10.02318,76.62444,78.01521,0.1085596,0.179143,40.00215,36.82779,0.4932317,0.4932317,0,-1,0,0.4932317,36.32025,0,0,0,0.179143,0.5191913,0.4932317,0,0,0.2528125,4.326158,0,0.3400483,-0.3400483,5.401731,90.02866,0.1316314,0.5425549,0.1433144,0,4.505301
10/21/2007 6:00:00 PM,0.002196692,0,79.14028,90,0,0,35.15666,35.15666,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6306439,3.986109,0,0,0,5.401731,90.02866,0.1316314,0,0,0,3.986109
10/21/2007 7:00:00 PM,0,0,80.96864,90,0,0,33.64006,33.64006,0.2939049,0.2939049,0,-1,0,0.2939049,0,0,0,0,0,0.3093736,0.2939049,0,0,0.6306439,3.986109,0,0.3093736,-0.3093736,5.075623,84.59354,0.1316314,0.3232954,0,0,3.986109
10/21/2007 8:00:00 PM,0,0,82.25451,90,0,0,32.12917,32.12917,0.7899519,0.7899519,0,-1,0,0.7899519,0,0,1.110223E-16,0,0,0.8315284,0.7899519,0,0,0.9743923,3.676736,0,0.8315284,-0.8315284,4.199114,69.9851,0.1316314,0.8689471,0,0,3.676736
10/21/2007 9:00:00 PM,0,0,82.9472,90,0,0,30.77281,30.77281,0.3721436,0.3721436,0,-1,0,0.3721436,0,0,0,0,0,0.3917301,0.3721436,0,0,1.898313,2.845207,0,0.3917301,-0.3917301,3.786195,63.10312,0.1316314,0.4093579,0,0,2.845207
10/21/2007 10:00:00 PM,0,0,82.5481,90,0,0,29.43934,29.43934,0.1813946,0.1813946,0,-1,0,0.1813946,0,0,2.775558E-17,0,0,0.1909417,0.1813946,0,0,2.333568,2.453477,0,0.1909417,-0.1909417,3.584924,59.74862,0.1316314,0.199534,0,0,2.453477
10/21/2007 11:00:00 PM,0,0,77.73686,90,0,0,28.50648,28.50648,0.2072553,0.2072553,0,-1,0,0.2072553,0,0,2.775558E-17,0,0,0.2181634,0.2072553,0,0,2.545726,2.262536,0,0.2181634,-0.2181634,3.35496,55.91589,0.1316314,0.2279808,0,0,2.262536
10/22/2007 12:00:00 AM,0,0,-45.05377,90,0,0,27.79683,27.79683,0.04317332,0.04317332,0,-1,0,0.04317332,0,0,6.938894E-18,0,0,0.0454456,0.04317332,0,0,2.78813,2.044372,0,0.0454456,-0.0454456,3.307056,55.11749,0.1316314,0.04749065,0,0,2.044372
10/22/2007 1:00:00 AM,0,0,-79.57245,90,0,0,27.05856,27.05856,0.1495016,0.1495016,0,-1,0,0.1495016,0,0,2.775558E-17,0,0,0.1573701,0.1495016,0,0,2.838625,1.998927,0,0.1573701,-0.1573701,3.141174,52.35279,0.1316314,0.1644517,0,0,1.998927
10/22/2007 2:00:00 AM,0,0,-82.2459,90,0,0,26.38324,26.38324,0.2804725,0.2804725,0,-1,0,0.2804725,0,0,5.551115E-17,0,0,0.2952342,0.2804725,0,0,3.01348,1.841557,0,0.2952342,-0.2952342,2.829969,47.16606,0.1316314,0.3085198,0,0,1.841557
10/22/2007 3:00:00 AM,0,0,-82.29426,90,0,0,25.83382,25.83382,0.1532551,0.1532551,0,-1,0,0.1532551,0,0,2.775558E-17,0,0,0.1613211,0.1532551,0,0,3.341518,1.546322,0,0.1613211,-0.1613211,2.659922,44.33194,0.1316314,0.1685806,0,0,1.546322
10/22/2007 4:00:00 AM,0,0,-81.43965,90,0,0,25.27296,25.27296,0.2284416,0.2284416,0,-1,0,0.2284416,0,0,2.775558E-17,0,0,0.2404648,0.2284416,0,0,3.520764,1.385001,0,0.2404648,-0.2404648,2.40645,40.10742,0.1316314,0.2512857,0,0,1.385001
10/22/2007 5:00:00 AM,0,0,-79.99631,90,0,0,24.6606,24.6606,0.1281827,0.1281827,0,0,0,0.1281827,0,0,0,0,0,0.1349292,0.1281827,0,0,3.787947,1.144536,0,0.1349292,-0.1349292,2.264222,37.73696,0.1316314,0.141001,0,0,1.144536
10/22/2007 6:00:00 AM,0.02977608,0.8889587,-77.95101,87.24355,0.06505036,0.1153916,26.13439,24.25426,0.04052624,0.04052624,0,0,0,0.04052624,284.733,0,0,0,0.1153916,0.0426592,0.04052624,0,0,3.937868,1.009607,0.0727324,0,0.0727324,2.333222,38.88696,0.1316238,0.04457887,0.09231328,0,1.124999
10/22/2007 7:00:00 AM,0.1803119,15.29907,-75.09323,72.56999,0.1907289,0.3327478,29.41582,23.88799,0,0,0,0,0,0,0,0,0,0,0.3327478,0,0,0,0,3.865136,1.075066,0.3327478,0,0.3327478,2.648894,44.14815,0.1315892,0,0.2661982,0,1.407814
10/22/2007 8:00:00 AM,0.3341566,29.47495,-70.93668,57.95528,0.344813,0.5836653,35.23534,25.19284,1.213517,1.213517,0,0,0,1.213517,48.09698,0,2.220446E-16,0,0.5836653,1.277387,1.213517,0,0,3.532388,1.374539,0,0.6937214,-0.6937214,1.917648,31.96073,0.1315892,1.334869,0.4669322,0,1.958205
10/22/2007 9:00:00 AM,0.5913152,43.19794,-64.40916,43.49227,0.6183525,0.9849568,46.42683,28.24895,1.087159,1.087159,0,-1,0,1.087159,90.59915,0,0,0.3619559,0.9849568,1.144378,1.087159,0,0,4.30319,0.6808181,0,0.1594211,-0.1594211,1.749603,29.15999,0.1315892,1.195875,0.7879654,0,1.665775
10/22/2007 10:00:00 AM,0.8212209,55.91163,-52.95161,29.43452,0.8601825,1.290719,56.78055,31.27644,0.9311416,0.9311416,1.7,0,0.5202,0.9311416,138.6168,0,0,0,1.290719,0,0,0.7688584,0.7304155,4.480324,0.521397,2.021134,0,2.021134,3.66702,61.11687,0.1316846,1.024256,1.032575,1.7,1.812116
10/22/2007 11:00:00 AM,0.868257,65.9532,-30.47976,16.85913,0.9050332,1.328568,60.42854,33.51415,0.6319991,0.6319991,1.7,0,0.5202,0.6319991,210.2168,2.220446E-16,0,0,1.328568,0,0,1.068001,1.014601,2.45919,2.340418,2.343169,0,2.343169,5.889945,98.16555,0.1317463,0.695199,1.062855,1.7,3.668986
10/22/2007 12:00:00 PM,0.6256874,69.04188,7.717686,12.06585,0.6366038,0.9709252,54.01748,35.18528,0.09184735,0.09184735,0,0,0,0.09184735,1057.108,0.758223,0,0,0.9709252,0.09668142,0.09184735,0,0,0.1160208,4.44927,0.1160208,0,0.1160208,6.000012,100,0.1317342,0.1010321,0.7767402,0,5.420196
10/22/2007 1:00:00 PM,0.881483,62.70482,40.77393,21.22652,0.9211894,1.321211,64.21027,36.7305,0.1071092,0.1071092,0,0,0,0.1071092,1233.518,1.208464,0,0,1.321211,0.1127465,0.1071092,0,0,0,4.553689,0,0,0,6.000012,100,0.1317342,0.1178201,1.056969,0,5.8749
10/22/2007 2:00:00 PM,0.7626922,51.32777,58.10567,34.6255,0.8000284,1.168369,61.27702,37.46877,0,0,0,-1,0,0,0,1.168369,0,0,1.168369,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1317342,0,0.9346949,0,5.722057
10/22/2007 3:00:00 PM,0.6595723,38.12866,67.24689,48.88774,0.7004567,1.04117,58.36135,37.56607,0.9683219,0.9683219,0,-1,0,0.9683219,107.5232,0.02188434,0,0,1.04117,1.019286,0.9683219,0,0,0,4.553689,0,0,0,6.000012,100,0.1317342,1.065154,0.8329364,0,5.59486
10/22/2007 4:00:00 PM,0.4003413,24.19686,72.69655,63.42408,0.4333845,0.6749004,50.41722,37.63474,1.340241,1.340241,0,-1,0,1.340241,50.35666,2.220446E-16,0,0.09426466,0.6749004,1.41078,1.340241,0,0,0,4.553689,0,0.7358792,-0.7358792,5.224327,87.07195,0.1317342,1.474265,0.5399203,0,5.22859
10/22/2007 5:00:00 PM,0.1387392,9.916271,76.28278,78.06831,0.1573567,0.257705,41.40004,36.79345,0,0,0,-1,0,0,0,0,0,0,0.257705,0,0,0,0,0.8176436,3.81781,0.257705,0,0.257705,5.468808,91.14661,0.1317075,0,0.206164,0,4.075515
10/22/2007 6:00:00 PM,0.002668392,0,78.79736,90,0,0,35.08799,35.08799,0.8473861,0.8473861,0,-1,0,0.8473861,0,0,1.110223E-16,0,0,0.8919854,0.8473861,0,0,0.5599386,4.049744,0,0.8919854,-0.8919854,4.528573,75.47606,0.1317075,0.9321247,0,0,4.049744
10/22/2007 7:00:00 PM,0,0,80.60293,90,0,0,33.54277,33.54277,0.07155441,0.07155441,0,-1,0,0.07155441,0,0,0,0,0,0.07532043,0.07155441,0,0,1.551033,3.157759,0,0.07532043,-0.07532043,4.449178,74.15282,0.1317075,0.07870985,0,0,3.157759
10/22/2007 8:00:00 PM,0,0,81.83556,90,0,0,32.04905,32.04905,0.476654,0.476654,0,-1,0,0.476654,0,0,1.110223E-16,0,0,0.5017411,0.476654,0,0,1.634723,3.082438,0,0.5017411,-0.5017411,3.920296,65.33814,0.1317075,0.5243194,0,0,3.082438
10/22/2007 9:00:00 PM,0,0,82.41879,90,0,0,30.70986,30.70986,0.5272943,0.5272943,0,-1,0,0.5272943,0,0,0,0,0,0.5550467,0.5272943,0,0,2.192213,2.580697,0,0.5550467,-0.5550467,3.335226,55.58698,0.1317075,0.5800238,0,0,2.580697
10/22/2007 10:00:00 PM,0,0,81.76849,90,0,0,29.35922,29.35922,0.02152019,0.02152019,0,-1,0,0.02152019,0,0,3.469447E-18,0,0,0.02265283,0.02152019,0,0,2.808931,2.025651,0,0.02265283,-0.02265283,3.311347,55.18901,0.1317075,0.0236722,0,0,2.025651
10/22/2007 11:00:00 PM,0,0,76.08241,90,0,0,28.42636,28.42636,0.09762963,0.09762963,0,-1,0,0.09762963,0,0,1.387779E-17,0,0,0.102768,0.09762963,0,0,2.834101,2.002998,0,0.102768,-0.102768,3.203021,53.38357,0.1317075,0.1073926,0,0,2.002998
10/23/2007 12:00:00 AM,0,0,-41.97355,90,0,0,27.69954,27.69954,0.07431153,0.07431153,0,-1,0,0.07431153,0,0,1.387779E-17,0,0,0.07822267,0.07431153,0,0,2.948288,1.90023,0,0.07822267,-0.07822267,3.120567,52.00934,0.1317075,0.08174269,0,0,1.90023
10/23/2007 1:00:00 AM,0,0,-78.45937,90,0,0,26.96126,26.96126,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.035202,1.822007,0,0,0,3.120567,52.00934,0.1317075,0,0,0,1.822007
10/23/2007 2:00:00 AM,0,0,-81.5998,90,0,0,26.28594,26.28594,0.1118875,0.1118875,0,-1,0,0.1118875,0,0,1.387779E-17,0,0,0.1177763,0.1118875,0,0,3.035202,1.822007,0,0.1177763,-0.1177763,2.996419,49.94022,0.1317075,0.1230762,0,0,1.822007
10/23/2007 3:00:00 AM,0,0,-81.81865,90,0,0,25.73653,25.73653,0.00476883,0.00476883,0,-1,0,0.00476883,0,0,8.673617E-19,0,0,0.005019821,0.00476883,0,0,3.166065,1.704231,0,0.005019821,-0.005019821,2.991128,49.85204,0.1317075,0.005245713,0,0,1.704231
10/23/2007 4:00:00 AM,0,0,-81.04325,90,0,0,25.1585,25.1585,0.1402196,0.1402196,0,-1,0,0.1402196,0,0,2.775558E-17,0,0,0.1475995,0.1402196,0,0,3.171642,1.699211,0,0.1475995,-0.1475995,2.835545,47.25898,0.1317075,0.1542415,0,0,1.699211
10/23/2007 5:00:00 AM,0,0,-79.63688,90,0,0,24.54614,24.54614,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.335642,1.551612,0,0,0,2.835545,47.25898,0.1317075,0,0,0,1.551612
10/23/2007 6:00:00 AM,0.02567684,0.8666956,-77.60238,87.212,0.04701921,0.08367097,25.50378,24.14552,0.1391842,0.1391842,0,0,0,0.1391842,60.11529,0,2.775558E-17,0,0.08367097,0.1465097,0.1391842,0,0,3.335642,1.551612,0,0.06283868,-0.06283868,2.769307,46.15502,0.1317075,0.1531026,0.06693678,0,1.635283
10/23/2007 7:00:00 AM,0.2012245,15.25543,-74.73397,72.55801,0.2177245,0.3785739,30.07006,23.75636,0.4728982,0.4728982,0,0,0,0.4728982,80.05399,0,5.551115E-17,0,0.3785739,0.4977876,0.4728982,0,0,3.405462,1.488773,0,0.1192137,-0.1192137,2.643644,44.06065,0.1317075,0.5201881,0.3028591,0,1.867347
10/23/2007 8:00:00 AM,0.4459523,29.40295,-70.5442,57.9664,0.4756695,0.7892973,38.97538,25.07838,0.722057,0.722057,0,0,0,0.722057,109.3123,0,0,0,0.7892973,0.7600601,0.722057,0,0,3.537922,1.369559,0.02923725,0,0.02923725,2.671381,44.52293,0.1317044,0.7942628,0.6314378,0,2.158856
10/23/2007 9:00:00 AM,0.7408603,43.08465,-63.95632,43.53532,0.7843804,1.215297,51.30354,28.15166,0,0,0,-1,0,0,0,0,0,0,1.215297,0,0,0,0,3.508685,1.395873,1.215297,0,1.215297,3.824314,63.73843,0.1315784,0,0.9722378,0,2.61117
10/23/2007 10:00:00 AM,0.8195326,55.73252,-52.41778,29.53169,0.8593082,1.290148,56.68393,31.20776,0,0,0,0,0,0,0,0,0,0,1.290148,0,0,0,0,2.293388,2.48964,1.290148,0,1.290148,5.048255,84.13741,0.1314448,0,1.032118,0,3.779788
10/23/2007 11:00:00 AM,0.9948014,65.67167,-29.97511,17.07413,1.041824,1.49124,64.53204,33.44547,0,0,0,0,0,0,0,0.4880002,0,0,1.49124,0,0,0,0,1.00324,3.650773,1.00324,0,1.00324,6.000012,100,0.1313411,0,1.192992,0,5.142013
10/23/2007 12:00:00 PM,0.9110078,68.69279,7.683508,12.41199,0.9509684,1.370172,63.47334,35.12233,0.8756453,0.8756453,0,0,0,0.8756453,156.4757,0.4484402,0,0,1.370172,0.9217319,0.8756453,0,0,0,4.553689,0,0,0,6.000012,100,0.1313411,0.9632099,1.096138,0,5.923861
10/23/2007 1:00:00 PM,0.9022235,62.41962,40.33624,21.44368,0.9445848,1.34929,64.86018,36.66755,0.9415647,0.9415647,0,0,0,0.9415647,143.3029,0.3581688,0,0,1.34929,0.9911207,0.9415647,0,0,0,4.553689,0,0,0,6.000012,100,0.1313411,1.035721,1.079432,0,5.902978
10/23/2007 2:00:00 PM,0.6333032,51.11757,57.66024,34.76472,0.6569182,0.9849013,56.91978,37.44016,0.6335895,0.6335895,0,-1,0,0.6335895,155.4479,0.317965,0,0,0.9849013,0.6669363,0.6335895,0,0,0,4.553689,0,0,0,6.000012,100,0.1313411,0.6969485,0.7879211,0,5.53859
10/23/2007 3:00:00 PM,0.4780894,37.96797,66.85306,48.98598,0.4973785,0.7665169,52.22937,37.53745,0.6179001,0.6179001,0,-1,0,0.6179001,124.0519,0.1160958,0,0,0.7665169,0.6504211,0.6179001,0,0,0,4.553689,0,0,0,6.000012,100,0.1313411,0.6796901,0.6132135,0,5.320206
10/23/2007 4:00:00 PM,0.2599346,24.06927,72.34025,63.49546,0.2679711,0.4291267,45.47179,37.6004,0,0,0,-1,0,0,0,0.4291267,0,0,0.4291267,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1313411,0,0.3433014,0,4.982816
10/23/2007 5:00:00 PM,0.1272059,9.812695,75.94418,78.11867,0.1419346,0.2330579,40.91827,36.76484,0.3381032,0.3381032,0,-1,0,0.3381032,68.93101,0,0,0,0.2330579,0.3558981,0.3381032,0,0,0,4.553689,0,0.1228402,-0.1228402,5.870527,97.84192,0.1313411,0.3719135,0.1864463,0,4.786747
10/23/2007 6:00:00 PM,0.002303088,0,78.45736,90,0,0,35.02503,35.02503,0.6798453,0.6798453,0,-1,0,0.6798453,0,0,1.110223E-16,0,0,0.7156267,0.6798453,0,0,0.1364891,4.430849,0,0.7156267,-0.7156267,5.11619,85.26967,0.1313411,0.7478299,0,0,4.430849
10/23/2007 7:00:00 PM,0,0,80.24027,90,0,0,33.47981,33.47981,0.07763354,0.07763354,0,-1,0,0.07763354,0,0,1.387779E-17,0,0,0.08171953,0.07763354,0,0,0.9316298,3.715222,0,0.08171953,-0.08171953,5.03005,83.83401,0.1313411,0.0853969,0,0,3.715222
10/23/2007 8:00:00 PM,0,0,81.42004,90,0,0,31.96893,31.96893,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.022429,3.633502,0,0,0,5.03005,83.83401,0.1313411,0,0,0,3.633502
10/23/2007 9:00:00 PM,0,0,81.89478,90,0,0,30.62974,30.62974,0.3665393,0.3665393,0,-1,0,0.3665393,0,0,0,0,0,0.3858309,0.3665393,0,0,1.022429,3.633502,0,0.3858309,-0.3858309,4.623349,77.05566,0.1313411,0.4031933,0,0,3.633502
10/23/2007 10:00:00 PM,0,0,80.99605,90,0,0,29.2791,29.2791,0.1898053,0.1898053,0,-1,0,0.1898053,0,0,2.775558E-17,0,0,0.1997951,0.1898053,0,0,1.45113,3.247672,0,0.1997951,-0.1997951,4.412746,73.54562,0.1313411,0.2087859,0,0,3.247672
10/23/2007 11:00:00 PM,0,0,74.45605,90,0,0,28.32907,28.32907,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.673125,3.047877,0,0,0,4.412746,73.54562,0.1313411,0,0,0,3.047877
10/24/2007 12:00:00 AM,0,0,-39.27897,90,0,0,27.60225,27.60225,0.2595062,0.2595062,0,-1,0,0.2595062,0,0,0,0,0,0.2731644,0.2595062,0,0,1.673125,3.047877,0,0.2731644,-0.2731644,4.124806,68.74663,0.1313411,0.2854568,0,0,3.047877
10/24/2007 1:00:00 AM,0,0,-77.36635,90,0,0,26.86397,26.86397,0.08936399,0.08936399,0,-1,0,0.08936399,0,0,1.387779E-17,0,0,0.09406736,0.08936399,0,0,1.976641,2.774712,0,0.09406736,-0.09406736,4.02565,67.09403,0.1313411,0.09830039,0,0,2.774712
10/24/2007 2:00:00 AM,0,0,-80.96181,90,0,0,26.18865,26.18865,0.139509,0.139509,0,-1,0,0.139509,0,0,2.775558E-17,0,0,0.1468516,0.139509,0,0,2.08116,2.680645,0,0.1468516,-0.1468516,3.870855,64.51412,0.1313411,0.1534599,0,0,2.680645
10/24/2007 3:00:00 AM,0,0,-81.34841,90,0,0,25.62207,25.62207,0.1036359,0.1036359,0,-1,0,0.1036359,0,0,1.387779E-17,0,0,0.1090904,0.1036359,0,0,2.244328,2.533793,0,0.1090904,-0.1090904,3.755864,62.5976,0.1313411,0.1139995,0,0,2.533793
10/24/2007 4:00:00 AM,0,0,-80.65121,90,0,0,25.04404,25.04404,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.36554,2.424703,0,0,0,3.755864,62.5976,0.1313411,0,0,0,2.424703
10/24/2007 5:00:00 AM,0,0,-79.28145,90,0,0,24.40306,24.40306,0.1790882,0.1790882,0,0,0,0.1790882,0,0,2.775558E-17,0,0,0.1885139,0.1790882,0,0,2.36554,2.424703,0,0.1885139,-0.1885139,3.557153,59.28576,0.1313411,0.196997,0,0,2.424703
10/24/2007 6:00:00 AM,0.02961683,0.841943,-77.25779,87.1836,0.06951541,0.1233919,26.00569,23.99673,0.1614519,0.1614519,0,0,0,0.1614519,76.42641,0,0,0,0.1233919,0.1699494,0.1614519,0,0,2.575,2.236189,0,0.04655749,-0.04655749,3.508077,58.46783,0.1313411,0.1775971,0.09871351,0,2.359581
10/24/2007 7:00:00 AM,0.2224735,15.20902,-74.3792,72.54954,0.2460116,0.4262637,30.75135,23.61328,0.3016053,0.3016053,0,0,0,0.3016053,141.3317,0,0,0,0.4262637,0.3174792,0.3016053,0,0,2.626731,2.189631,0.1087845,0,0.1087845,3.611279,60.18786,0.1313299,0.3317658,0.341011,0,2.615895
10/24/2007 8:00:00 AM,0.5250153,29.32797,-70.15729,57.98142,0.5662234,0.9266819,41.52452,24.94675,0.4827957,0.4827957,0,0,0,0.4827957,191.9408,0,0,0,0.9266819,0.508206,0.4827957,0,0,2.517946,2.287538,0.418476,0,0.418476,4.00828,66.80453,0.1312867,0.5310752,0.7413456,0,3.21422
10/24/2007 9:00:00 AM,0.7535542,42.96832,-63.51139,43.58275,0.7989719,1.235482,51.64356,28.05437,0.5757295,0.5757295,0,-1,0,0.5757295,214.5941,0,0,0,1.235482,0.6060311,0.5757295,0,0,2.09947,2.664166,0.6294507,0,0.6294507,4.605429,76.757,0.1312218,0.6333025,0.9883854,0,3.899648
10/24/2007 10:00:00 AM,0.7423196,55.55083,-51.89719,29.63378,0.7751547,1.18203,54.04762,31.11619,0.2410668,0.2410668,0,0,0,0.2410668,490.3328,0,0,0,1.18203,0.2537546,0.2410668,0,0,1.470019,3.230671,0.9282751,0,0.9282751,5.486068,91.43429,0.1311262,0.2651735,0.9456237,0,4.412701
10/24/2007 11:00:00 AM,0.6631474,65.39008,-29.49206,17.29304,0.6797407,1.039963,53.48194,33.38252,0.2862688,0.2862688,0,0,0,0.2862688,363.2821,0.1968834,0,0,1.039963,0.3013356,0.2862688,0,0,0.5417443,4.066119,0.5417443,0,0.5417443,6.000012,100,0.1310704,0.3148957,0.8319706,0,5.106082
10/24/2007 12:00:00 PM,0.6500394,68.34767,7.643402,12.75411,0.6639432,1.008512,54.71157,35.05937,0.9882362,0.9882362,0,0,0,0.9882362,102.0517,0,0,0,1.008512,1.040249,0.9882362,0,0,0,4.553689,0,0.03173689,-0.03173689,5.966558,99.44244,0.1310704,1.08706,0.8068094,0,5.562201
10/24/2007 1:00:00 PM,0.7390428,62.13781,39.90677,21.65957,0.7660978,1.131666,59.3966,36.63321,0.4398274,0.4398274,0,0,0,0.4398274,257.2979,0.6334269,0,0,1.131666,0.4629762,0.4398274,0,0,0.03526321,4.521952,0.03526321,0,0.03526321,6.000012,100,0.1310668,0.4838101,0.905333,0,5.653618
10/24/2007 2:00:00 PM,0.7250417,50.9102,57.2211,34.90245,0.760442,1.119331,59.98341,37.3772,0.9077765,0.9077765,0,-1,0,0.9077765,123.3047,0.1637768,0,0,1.119331,0.9555542,0.9077765,0,0,0,4.553689,0,0,0,6.000012,100,0.1310668,0.9985541,0.8954648,0,5.67302
10/24/2007 3:00:00 PM,0.581719,37.81017,66.46368,49.08222,0.616607,0.930979,55.73524,37.46877,0.9110507,0.9110507,0,-1,0,0.9110507,102.1874,0,0,0,0.930979,0.9590007,0.9110507,0,0,0,4.553689,0,0.02802178,-0.02802178,5.970474,99.50771,0.1310668,1.002156,0.7447832,0,5.484668
10/24/2007 4:00:00 PM,0.3239014,23.94479,71.9875,63.56439,0.3442854,0.5445883,47.66893,37.53745,0.4160213,0.4160213,0,-1,0,0.4160213,130.9039,0.07553579,0,0,0.5445883,0.4379172,0.4160213,0,0,0.03113532,4.525667,0.03113532,0,0.03113532,6.000012,100,0.1310636,0.4576235,0.4356706,0,5.070255
10/24/2007 5:00:00 PM,0.1112991,9.712523,75.60873,78.16621,0.1205564,0.1986972,40.2277,36.70189,0,0,0,-1,0,0,0,0.1986972,0,0,0.1986972,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1310636,0,0.1589578,0,4.752386
10/24/2007 6:00:00 PM,0.00297653,0,78.12039,90,0,0,34.96208,34.96208,0.3842489,0.3842489,0,-1,0,0.3842489,0,0,5.551115E-17,0,0,0.4044725,0.3842489,0,0,0,4.553689,0,0.4044725,-0.4044725,5.57366,92.89416,0.1310636,0.4226738,0,0,4.553689
10/24/2007 7:00:00 PM,0,0,79.88078,90,0,0,33.41686,33.41686,0.8555934,0.8555934,0,-1,0,0.8555934,0,0,0,0,0,0.9006247,0.8555934,0,0,0.4494139,4.149217,0,0.9006247,-0.9006247,4.624319,77.07182,0.1310636,0.9411528,0,0,4.149217
10/24/2007 8:00:00 PM,0,0,81.00817,90,0,0,31.8888,31.8888,0.2555243,0.2555243,0,-1,0,0.2555243,0,0,0,0,0,0.2689729,0.2555243,0,0,1.450108,3.248592,0,0.2689729,-0.2689729,4.340796,72.34647,0.1310636,0.2810767,0,0,3.248592
10/24/2007 9:00:00 PM,0,0,81.3755,90,0,0,30.53244,30.53244,0.2087098,0.2087098,0,-1,0,0.2087098,0,0,2.775558E-17,0,0,0.2196946,0.2087098,0,0,1.748967,2.979619,0,0.2196946,-0.2196946,4.109218,68.48683,0.1310636,0.2295808,0,0,2.979619
10/24/2007 10:00:00 PM,0,0,80.23146,90,0,0,29.1818,29.1818,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.993072,2.759924,0,0,0,4.109218,68.48683,0.1310636,0,0,0,2.759924
10/24/2007 11:00:00 PM,0,0,72.8614,90,0,0,28.24895,28.24895,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.993072,2.759924,0,0,0,4.109218,68.48683,0.1310636,0,0,0,2.759924
10/25/2007 12:00:00 AM,0,0,-36.90483,90,0,0,27.51068,27.51068,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.993072,2.759924,0,0,0,4.109218,68.48683,0.1310636,0,0,0,2.759924
10/25/2007 1:00:00 AM,0,0,-76.29349,90,0,0,26.76668,26.76668,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.993072,2.759924,0,0,0,4.109218,68.48683,0.1310636,0,0,0,2.759924
10/25/2007 2:00:00 AM,0,0,-80.33203,90,0,0,26.07419,26.07419,0.02523884,0.02523884,0,-1,0,0.02523884,0,0,3.469447E-18,0,0,0.0265672,0.02523884,0,0,1.993072,2.759924,0,0.0265672,-0.0265672,4.081214,68.0201,0.1310636,0.02776272,0,0,2.759924
10/25/2007 3:00:00 AM,0,0,-80.88366,90,0,0,25.5305,25.5305,0.01985986,0.01985986,0,-1,0,0.01985986,0,0,0,0,0,0.02090511,0.01985986,0,0,2.022591,2.733357,0,0.02090511,-0.02090511,4.059178,67.65282,0.1310636,0.02184584,0,0,2.733357
10/25/2007 4:00:00 AM,0,0,-80.26363,90,0,0,24.9353,24.9353,0.136403,0.136403,0,-1,0,0.136403,0,0,2.775558E-17,0,0,0.1435821,0.136403,0,0,2.045819,2.712452,0,0.1435821,-0.1435821,3.907829,65.13036,0.1310636,0.1500433,0,0,2.712452
10/25/2007 5:00:00 AM,0,0,-78.93012,90,0,0,24.2886,24.2886,0.0413225,0.0413225,0,0,0,0.0413225,0,0,6.938894E-18,0,0,0.04349736,0.0413225,0,0,2.205354,2.56887,0,0.04349736,-0.04349736,3.861979,64.36618,0.1310636,0.04545474,0,0,2.56887
10/25/2007 6:00:00 AM,0.02219124,0.8146852,-76.91735,87.15838,0.03532021,0.06304573,24.8906,23.87082,0,0,0,0,0,0,0,0,0,0,0.06304573,0,0,0,0,2.253685,2.525373,0.06304573,0,0.06304573,3.921789,65.36302,0.1310571,0,0.05043658,0,2.588418
10/25/2007 7:00:00 AM,0.1840144,15.15986,-74.02905,72.54456,0.1966435,0.3434804,29.17977,23.48165,0,0,0,0,0,0,0,0,0,0,0.3434804,0,0,0,0,2.190639,2.582114,0.3434804,0,0.3434804,4.247643,70.79391,0.1310218,0,0.2747844,0,2.925594
10/25/2007 8:00:00 AM,0.3695087,29.25006,-69.77607,58.00031,0.387152,0.6523304,36.10465,24.82084,0.452731,0.452731,0,0,0,0.452731,144.0879,0,0,0,0.6523304,0.4765589,0.452731,0,0,1.847159,2.891246,0.1757715,0,0.1757715,4.414395,73.5731,0.1310038,0.498004,0.5218643,0,3.543576
10/25/2007 9:00:00 AM,0.7191453,42.84903,-63.07452,43.63448,0.7630703,1.18819,50.4352,27.92846,0.479654,0.479654,0,-1,0,0.479654,247.7183,0,0,0,1.18819,0.5048989,0.479654,0,0,1.671387,3.04944,0.6832916,0,0.6832916,5.062622,84.37687,0.1309336,0.5276194,0.9505524,0,4.237631
10/25/2007 10:00:00 AM,0.8944163,55.36673,-51.38992,29.7406,0.9418767,1.394689,58.99608,31.0189,0,0,0,0,0,0,0,0.4065929,0,0,1.394689,0,0,0,0,0.9880957,3.664403,0.9880957,0,0.9880957,6.000012,100,0.1308323,0,1.115751,0,5.059092
10/25/2007 11:00:00 AM,0.6767606,65.10865,-29.03004,17.51542,0.6952953,1.061256,53.88577,33.31956,0.7286042,0.7286042,0,0,0,0.7286042,145.6561,0.2943045,0,0,1.061256,0.7669518,0.7286042,0,0,0,4.553689,0,0,0,6.000012,100,0.1308323,0.8014646,0.849005,0,5.614945
10/25/2007 12:00:00 PM,0.6817909,68.00661,7.597554,13.09211,0.6993514,1.05608,55.70794,34.9907,0.6606457,0.6606457,0,0,0,0.6606457,159.8557,0.3606636,0,0,1.05608,0.6954166,0.6606457,0,0,0,4.553689,0,0,0,6.000012,100,0.1308323,0.7267103,0.8448641,0,5.609769
10/25/2007 1:00:00 PM,0.7618404,61.85952,39.48521,21.87397,0.7922658,1.165419,60.09024,36.53592,0.26857,0.26857,0,0,0,0.26857,433.9349,0.8827139,0,0,1.165419,0.2827053,0.26857,0,0,0,4.553689,0,0,0,6.000012,100,0.1308323,0.295427,0.9323353,0,5.719108
10/25/2007 2:00:00 PM,0.5830093,50.7058,56.78819,35.03854,0.6016716,0.9117116,55.12358,37.30853,0.2944621,0.2944621,0,-1,0,0.2944621,309.6194,0.6017516,0,0,0.9117116,0.3099601,0.2944621,0,0,0,4.553689,0,0,0,6.000012,100,0.1308323,0.3239083,0.7293693,0,5.465401
10/25/2007 3:00:00 PM,0.5633174,37.65538,66.0788,49.17633,0.5967093,0.9044603,55.07321,37.40582,0.1318816,0.1318816,0,-1,0,0.1318816,685.8123,0.7656375,0,0,0.9044603,0.1388227,0.1318816,0,0,0,4.553689,0,0,0,6.000012,100,0.1308323,0.1450698,0.7235682,0,5.458149
10/25/2007 4:00:00 PM,0.3648883,23.82353,71.63837,63.6308,0.3947151,0.6193261,49.09803,37.46877,0,0,0,-1,0,0,0,0.6193261,0,0,0.6193261,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1308323,0,0.4954608,0,5.173015
10/25/2007 5:00:00 PM,0.128688,9.615824,75.2765,78.21089,0.1459687,0.2396997,40.90464,36.63321,0.6982806,0.6982806,0,-1,0,0.6982806,34.32713,1.110223E-16,0,0,0.2396997,0.7350322,0.6982806,0,0,0,4.553689,0,0.4953326,-0.4953326,5.477886,91.29791,0.1308323,0.7681087,0.1917597,0,4.793388
10/25/2007 6:00:00 PM,0.002454832,0,77.78657,90,0,0,34.86479,34.86479,0.3063185,0.3063185,0,-1,0,0.3063185,0,0,0,0,0,0.3224405,0.3063185,0,0,0.5503695,4.058356,0,0.3224405,-0.3224405,5.138003,85.63322,0.1308323,0.3369504,0,0,4.058356
10/25/2007 7:00:00 PM,0,0,79.5246,90,0,0,33.31956,33.31956,0.7305109,0.7305109,0,-1,0,0.7305109,0,0,0,0,0,0.7689588,0.7305109,0,0,0.9086367,3.735916,0,0.7689588,-0.7689588,4.32745,72.12402,0.1308323,0.803562,0,0,3.735916
10/25/2007 8:00:00 PM,0,0,80.60012,90,0,0,31.79151,31.79151,0.5303587,0.5303587,0,-1,0,0.5303587,0,0,1.110223E-16,0,0,0.5582723,0.5303587,0,0,1.763035,2.966957,0,0.5582723,-0.5582723,3.738979,62.31619,0.1308323,0.5833946,0,0,2.966957
10/25/2007 9:00:00 PM,0,0,80.86125,90,0,0,30.43515,30.43515,0.1555042,0.1555042,0,-1,0,0.1555042,0,0,0,0,0,0.1636886,0.1555042,0,0,2.383338,2.408685,0,0.1636886,-0.1636886,3.566436,59.44048,0.1308323,0.1710546,0,0,2.408685
10/25/2007 10:00:00 PM,0,0,79.47542,90,0,0,29.08451,29.08451,0.01608599,0.01608599,0,-1,0,0.01608599,0,0,0,0,0,0.01693263,0.01608599,0,0,2.565214,2.244996,0,0.01693263,-0.01693263,3.548588,59.14301,0.1308323,0.01769459,0,0,2.244996
10/25/2007 11:00:00 PM,0,0,71.3017,90,0,0,28.13449,28.13449,0.05373008,0.05373008,0,-1,0,0.05373008,0,0,6.938894E-18,0,0,0.05655798,0.05373008,0,0,2.584028,2.228063,0,0.05655798,-0.05655798,3.48897,58.14939,0.1308323,0.05910309,0,0,2.228063
10/26/2007 12:00:00 AM,0,0,-34.79775,90,0,0,27.39622,27.39622,0.1259707,0.1259707,0,-1,0,0.1259707,0,0,2.775558E-17,0,0,0.1326007,0.1259707,0,0,2.646871,2.171505,0,0.1326007,-0.1326007,3.349197,55.81983,0.1308323,0.1385677,0,0,2.171505
