Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/26/2007 1:00:00 AM,0,0,-75.24085,90,0,0,26.64077,26.64077,0.07531543,0.07531543,0,-1,0,0.07531543,0,0,1.387779E-17,0,0,0.0792794,0.07531543,0,0,2.794205,2.038905,0,0.0792794,-0.0792794,3.265629,54.42704,0.1308323,0.08284698,0,0,2.038905
10/26/2007 2:00:00 AM,0,0,-79.71053,90,0,0,25.96545,25.96545,0.01792657,0.01792657,0,-1,0,0.01792657,0,0,0,0,0,0.01887008,0.01792657,0,0,2.882293,1.959625,0,0.01887008,-0.01887008,3.245738,54.09553,0.1308323,0.01971923,0,0,1.959625
10/26/2007 3:00:00 AM,0,0,-80.42448,90,0,0,25.39887,25.39887,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.90326,1.940755,0,0,0,3.245738,54.09553,0.1308323,0,0,0,1.940755
10/26/2007 4:00:00 AM,0,0,-79.88062,90,0,0,24.82084,24.82084,0.166899,0.166899,0,-1,0,0.166899,0,0,2.775558E-17,0,0,0.1756832,0.166899,0,0,2.90326,1.940755,0,0.1756832,-0.1756832,3.060552,51.00909,0.1308323,0.1835889,0,0,1.940755
10/26/2007 5:00:00 AM,0,0,-78.583,90,0,0,24.16269,24.16269,0.1387382,0.1387382,0,0,0,0.1387382,0,0,0,0,0,0.1460402,0.1387382,0,0,3.098463,1.765072,0,0.1460402,-0.1460402,2.906612,48.44344,0.1308323,0.152612,0,0,1.765072
10/26/2007 6:00:00 AM,0.030522,0.7849098,-76.58117,87.13638,0.08222765,0.1458758,26.11575,23.73919,0,0,0,0,0,0,0,0,0,0,0.1458758,0,0,0,0,3.26073,1.619032,0.1458758,0,0.1458758,3.045002,50.74993,0.1308174,0,0.1167006,0,1.764908
10/26/2007 7:00:00 AM,0.2745181,15.10796,-73.68361,72.5431,0.3135382,0.5385193,32.44892,23.33858,0.5920835,0.5920835,0,0,0,0.5920835,90.95328,1.110223E-16,0,0,0.5385193,0.6232457,0.5920835,0,0,3.114854,1.75032,0,0.08472643,-0.08472643,2.955692,49.26144,0.1308174,0.6512918,0.4308154,0,2.288839
10/26/2007 8:00:00 AM,0.5206743,29.16927,-69.40068,58.02304,0.5635006,0.9239446,41.18257,24.68921,0.7397327,0.7397327,0,0,0,0.7397327,124.9025,0,0,0,0.9239446,0.778666,0.7397327,0,0,3.208995,1.665594,0.1452786,0,0.1452786,3.093516,51.55849,0.1308025,0.813706,0.7391557,0,2.589538
10/26/2007 9:00:00 AM,0.6716067,42.7269,-62.64585,43.69043,0.7119135,1.119024,48.7832,27.814,0.5492185,0.5492185,0,-1,0,0.5492185,203.7484,0,0,0,1.119024,0.5781248,0.5492185,0,0,3.063716,1.796344,0.5408991,0,0.5408991,3.606658,60.11084,0.1307471,0.6041403,0.8952191,0,2.915368
10/26/2007 10:00:00 AM,0.8621037,55.18042,-50.89599,29.85197,0.9083473,1.354241,57.86053,30.90444,0.107894,0.107894,0,0,0,0.107894,1255.158,0,0,0,1.354241,0.1135727,0.107894,0,0,2.522817,2.283154,1.240668,0,1.240668,4.783659,79.72748,0.1306203,0.1186834,1.083392,0,3.637394
10/26/2007 11:00:00 AM,0.9982084,64.82761,-28.58852,17.74088,1.048548,1.501411,64.47364,33.18793,1.182361,1.182361,0,0,0,1.182361,126.9841,0,0,0,1.501411,1.24459,1.182361,0,0,1.282149,3.399755,0.2568202,0,0.2568202,5.027299,83.78815,0.130594,1.300597,1.201128,0,4.901165
10/26/2007 12:00:00 PM,0.98725,67.66969,7.546142,13.42589,1.035931,1.470746,65.83709,34.8934,0.3881058,0.3881058,0,0,0,0.3881058,378.9549,0.03688444,0,0,1.470746,0.4085325,0.3881058,0,0,1.025329,3.630893,1.025329,0,1.025329,6.000012,100,0.1304895,0.4269164,1.176597,0,5.101639
10/26/2007 1:00:00 PM,0.9092863,61.58489,39.07124,22.08667,0.955229,1.36342,64.98623,36.47297,0.3775638,0.3775638,0,0,0,0.3775638,361.1099,0.9659847,0,0,1.36342,0.3974356,0.3775638,0,0,0,4.553689,0,0,0,6.000012,100,0.1304895,0.4153202,1.090736,0,5.917109
10/26/2007 2:00:00 PM,0.7138664,50.50449,56.36142,35.17283,0.749818,1.106742,59.52762,37.24557,0.6233032,0.6233032,0,-1,0,0.6233032,177.5607,0.450633,0,0,1.106742,0.6561086,0.6233032,0,0,0,4.553689,0,0,0,6.000012,100,0.1304895,0.6856335,0.8853932,0,5.66043
10/26/2007 3:00:00 PM,0.6042259,37.50371,65.69842,49.26823,0.6438978,0.9682009,56.42869,37.34286,0.4797816,0.4797816,0,-1,0,0.4797816,201.8004,0.4631677,0,0,0.9682009,0.5050333,0.4797816,0,0,0,4.553689,0,0,0,6.000012,100,0.1304895,0.5277597,0.7745607,0,5.52189
10/26/2007 4:00:00 PM,0.3859327,23.70556,71.2929,63.69461,0.4208467,0.6576464,49.8123,37.40582,0.8004059,0.8004059,0,-1,0,0.8004059,82.16411,0,0,0,0.6576464,0.8425325,0.8004059,0,0,0,4.553689,0,0.1848862,-0.1848862,5.805125,96.75188,0.1304895,0.8804465,0.5261171,0,5.211335
10/26/2007 5:00:00 PM,0.1528042,9.522661,74.94757,78.25266,0.182558,0.2981919,41.8824,36.53592,0.075897,0.075897,0,-1,0,0.075897,392.8903,0.01287127,0,0,0.2981919,0.07989158,0.075897,0,0,0.2054291,4.368803,0.2054291,0,0.2054291,6.000012,100,0.1304685,0.0834867,0.2385535,0,4.666995
10/26/2007 6:00:00 PM,0.002093689,0,77.45598,90,0,0,34.7675,34.7675,1.112538,1.112538,0,-1,0,1.112538,0,0,2.220446E-16,0,0,1.171092,1.112538,0,0,0,4.553689,0,1.171092,-1.171092,4.765572,79.42605,0.1304685,1.223791,0,0,4.553689
10/26/2007 7:00:00 PM,0,0,79.17186,90,0,0,33.18793,33.18793,0.5739585,0.5739585,0,-1,0,0.5739585,0,0,1.110223E-16,0,0,0.6041667,0.5739585,0,0,1.301214,3.382596,0,0.6041667,-0.6041667,4.128725,68.81194,0.1304685,0.6313543,0,0,3.382596
10/26/2007 8:00:00 PM,0,0,80.19608,90,0,0,31.67705,31.67705,0.4998481,0.4998481,0,-1,0,0.4998481,0,0,0,0,0,0.5261559,0.4998481,0,0,1.97251,2.77843,0,0.5261559,-0.5261559,3.574108,59.56834,0.1304685,0.5498329,0,0,2.77843
10/26/2007 9:00:00 PM,0,0,80.35233,90,0,0,30.32641,30.32641,0.5262146,0.5262146,0,-1,0,0.5262146,0,0,1.110223E-16,0,0,0.5539101,0.5262146,0,0,2.557128,2.252274,0,0.5539101,-0.5539101,2.990235,49.83715,0.1304685,0.5788361,0,0,2.252274
10/26/2007 10:00:00 PM,0,0,78.72858,90,0,0,28.97577,28.97577,0.116244,0.116244,0,-1,0,0.116244,0,0,1.387779E-17,0,0,0.1223621,0.116244,0,0,3.172584,1.698364,0,0.1223621,-0.1223621,2.861254,47.68747,0.1304685,0.1278684,0,0,1.698364
10/26/2007 11:00:00 PM,0,0,69.77982,90,0,0,28.00858,28.00858,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.308541,1.576002,0,0,0,2.861254,47.68747,0.1304685,0,0,0,1.576002
10/27/2007 12:00:00 AM,0,0,-32.91428,90,0,0,27.26459,27.26459,0.1388061,0.1388061,0,-1,0,0.1388061,0,0,2.775558E-17,0,0,0.1461117,0.1388061,0,0,3.308541,1.576002,0,0.1461117,-0.1461117,2.707239,45.12056,0.1304685,0.1526867,0,0,1.576002
10/27/2007 1:00:00 AM,0,0,-74.20844,90,0,0,26.50914,26.50914,0.0440194,0.0440194,0,-1,0,0.0440194,0,0,6.938894E-18,0,0,0.04633622,0.0440194,0,0,3.470888,1.42989,0,0.04633622,-0.04633622,2.658396,44.30651,0.1304685,0.04842135,0,0,1.42989
10/27/2007 2:00:00 AM,0,0,-79.09742,90,0,0,25.83382,25.83382,0.2075915,0.2075915,0,-1,0,0.2075915,0,0,2.775558E-17,0,0,0.2185174,0.2075915,0,0,3.522372,1.383554,0,0.2185174,-0.2185174,2.428059,40.46756,0.1304685,0.2283507,0,0,1.383554
10/27/2007 3:00:00 AM,0,0,-79.97094,90,0,0,25.27296,25.27296,0.1079847,0.1079847,0,-1,0,0.1079847,0,0,1.387779E-17,0,0,0.1136681,0.1079847,0,0,3.765169,1.165036,0,0.1136681,-0.1136681,2.308242,38.47062,0.1304685,0.1187832,0,0,1.165036
10/27/2007 4:00:00 AM,0,0,-79.50224,90,0,0,24.67777,24.67777,0.1332254,0.1332254,0,-1,0,0.1332254,0,0,0,0,0,0.1402372,0.1332254,0,0,3.891467,1.051368,0,0.1402372,-0.1402372,2.160419,36.00691,0.1304685,0.1465479,0,0,1.051368
10/27/2007 5:00:00 AM,0,0,-78.24017,90,0,0,24.03106,24.03106,0.1566087,0.1566087,0,0,0,0.1566087,0,0,2.775558E-17,0,0,0.1648513,0.1566087,0,0,4.047287,0.9111311,0,0.1648513,-0.1648513,1.98665,33.11077,0.1304685,0.1722696,0,0,0.9111311
10/27/2007 6:00:00 AM,0.01010955,0.7526084,-76.24934,87.1176,0.01064514,0.01909508,23.90321,23.59611,0.183504,0.183504,0,0,0,0.183504,10.40581,0,2.775558E-17,0,0.01909508,0.1931621,0.183504,0,0,4.230454,0.7462798,0,0.174067,-0.174067,1.803168,30.05273,0.1304685,0.2018544,0.01527606,0,0.7653749
10/27/2007 7:00:00 AM,0.1248825,15.05334,-73.34303,72.54514,0.1267582,0.224032,26.86139,23.1955,0,0,0,0,0,0,0,0,0,0,0.224032,0,0,0,0,4.423862,0.5722128,0.224032,0,0.224032,2.015703,33.59498,0.1304457,0,0.1792256,0,0.7962448
10/27/2007 8:00:00 AM,0.3064663,29.08565,-69.03126,58.04956,0.3148983,0.5373253,33.70565,24.54614,0.9915441,0.9915441,0.425,0,0.172125,0.9915441,54.19077,1.110223E-16,0,0,0.5373253,0.5963622,0.5665441,0,0,4.199831,0.7738416,0,0.05903687,-0.05903687,1.953473,32.55781,0.1304457,1.090698,0.4298603,1.7,1.311167
10/27/2007 9:00:00 AM,0.5431038,42.60202,-62.22551,43.7505,0.566866,0.9135816,44.32335,27.68809,0.8323114,0.8323114,0,-1,0,0.8323114,109.7644,0,0,0.06289755,0.9135816,0.8761172,0.8323114,0,0,4.265427,0.7148047,0.03746434,0,0.03746434,1.989015,33.15018,0.1304419,0.9155425,0.7308652,0,1.628386
10/27/2007 10:00:00 AM,0.8126408,54.99205,-50.41544,29.9677,0.8555818,1.288804,56.12688,30.77281,0,0,0,0,0,0,0,0,0,0,1.288804,0,0,0,0,4.227962,0.7485226,1.288804,0,1.288804,3.211682,53.52792,0.1303107,0,1.031043,0,2.037327
10/27/2007 11:00:00 AM,0.9093332,64.54716,-28.16698,17.96902,0.9544558,1.392,61.49972,33.09064,0.0284722,0.0284722,0,0,0,0.0284722,4888.979,0,0,0,1.392,0.02997074,0.0284722,0,0,2.939158,1.908446,1.362029,0,1.362029,4.503816,75.06345,0.1301724,0.03131942,1.1136,0,3.300446
10/27/2007 12:00:00 PM,0.7075686,67.33704,7.489335,13.75537,0.7290197,1.096314,56.41044,34.80183,0.9680715,0.9680715,0,0,0,0.9680715,113.2472,0,0,0,1.096314,1.019023,0.9680715,0,0,1.577129,3.134273,0.07729099,0,0.07729099,4.57714,76.28552,0.1301646,1.064879,0.8770509,0,4.230586
10/27/2007 1:00:00 PM,0.9793115,61.31405,38.66457,22.29744,1.03089,1.451028,67.2031,36.37567,0.13187,0.13187,0,0,0,0.13187,1100.347,0,0,0,1.451028,0.1388105,0.13187,0,0,1.499838,3.203834,1.312217,0,1.312217,5.822019,97.03345,0.1300317,0.145057,1.160822,0,4.654862
10/27/2007 2:00:00 PM,0.6919904,50.30642,55.94072,35.30518,0.7261474,1.077083,58.71249,37.14828,0.133348,0.133348,0,-1,0,0.133348,807.7235,0.7490955,0,0,1.077083,0.1403663,0.133348,0,0,0.1876213,4.38483,0.1876213,0,0.1876213,6.000012,100,0.1300127,0.1466828,0.8616665,0,5.461913
10/27/2007 3:00:00 PM,0.3373598,37.35525,65.32255,49.35779,0.3416135,0.5415004,47.29531,37.24557,0.7342557,0.7342557,0,-1,0,0.7342557,73.74821,0,0,0,0.5415004,0.7729007,0.7342557,0,0,0,4.553689,0,0.2314003,-0.2314003,5.756094,95.93472,0.1300127,0.8076812,0.4332003,0,5.095189
10/27/2007 4:00:00 PM,0.1148368,23.59097,70.95115,63.75575,0.1145618,0.1883751,40.66023,37.30853,0.8041627,0.8041627,0,-1,0,0.8041627,23.425,0,1.110223E-16,0,0.1883751,0.8464871,0.8041627,0,0,0.2571114,4.322289,0,0.658112,-0.658112,5.062384,84.37289,0.1300127,0.884579,0.1507001,0,4.510664
10/27/2007 5:00:00 PM,0.07395242,9.433095,74.62202,78.29147,0.07530361,0.1251577,38.67245,36.47297,0,0,0,-1,0,0,0,0,0,0,0.1251577,0,0,0,0,0.988347,3.664177,0.1251577,0,0.1251577,5.181119,86.35181,0.13,0,0.1001262,0,3.789334
10/27/2007 6:00:00 PM,0.001082739,0,77.12872,90,0,0,34.6702,34.6702,0.4493512,0.4493512,0,-1,0,0.4493512,0,0,5.551115E-17,0,0,0.4730013,0.4493512,0,0,0.8631892,3.776819,0,0.4730013,-0.4730013,4.682532,78.04204,0.13,0.4942864,0,0,3.776819
10/27/2007 7:00:00 PM,0,0,78.82269,90,0,0,33.09064,33.09064,0.02367088,0.02367088,0,-1,0,0.02367088,0,0,3.469447E-18,0,0,0.02491672,0.02367088,0,0,1.388746,3.303817,0,0.02491672,-0.02491672,4.656267,77.60429,0.13,0.02603797,0,0,3.303817
10/27/2007 8:00:00 PM,0,0,79.79623,90,0,0,31.56259,31.56259,0.3792666,0.3792666,0,-1,0,0.3792666,0,0,0,0,0,0.3992281,0.3792666,0,0,1.416431,3.278901,0,0.3992281,-0.3992281,4.235444,70.59059,0.13,0.4171933,0,0,3.278901
10/27/2007 9:00:00 PM,0,0,79.84903,90,0,0,30.21195,30.21195,0.427957,0.427957,0,-1,0,0.427957,0,0,5.551115E-17,0,0,0.4504811,0.427957,0,0,1.860018,2.879673,0,0.4504811,-0.4504811,3.760595,62.67646,0.13,0.4707527,0,0,2.879673
10/27/2007 10:00:00 PM,0,0,77.99157,90,0,0,28.86131,28.86131,0.1747094,0.1747094,0,-1,0,0.1747094,0,0,2.775558E-17,0,0,0.1839046,0.1747094,0,0,2.360553,2.429192,0,0.1839046,-0.1839046,3.566743,59.44559,0.13,0.1921803,0,0,2.429192
10/27/2007 11:00:00 PM,0,0,68.29829,90,0,0,27.87695,27.87695,0.1796599,0.1796599,0,-1,0,0.1796599,0,0,0,0,0,0.1891156,0.1796599,0,0,2.564891,2.245287,0,0.1891156,-0.1891156,3.367397,56.12318,0.13,0.1976258,0,0,2.245287
10/28/2007 12:00:00 AM,0,0,-31.21899,90,0,0,27.13868,27.13868,0.113877,0.113877,0,-1,0,0.113877,0,0,1.387779E-17,0,0,0.1198705,0.113877,0,0,2.77502,2.056171,0,0.1198705,-0.1198705,3.241043,54.01727,0.13,0.1252647,0,0,2.056171
10/28/2007 1:00:00 AM,0,0,-73.19622,90,0,0,26.38324,26.38324,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.908209,1.936301,0,0,0,3.241043,54.01727,0.13,0,0,0,1.936301
10/28/2007 2:00:00 AM,0,0,-78.49275,90,0,0,25.69075,25.69075,0.002579846,0.002579846,0,-1,0,0.002579846,0,0,4.336809E-19,0,0,0.002715627,0.002579846,0,0,2.908209,1.936301,0,0.002715627,-0.002715627,3.23818,53.96956,0.13,0.00283783,0,0,1.936301
10/28/2007 3:00:00 AM,0,0,-79.52315,90,0,0,25.12417,25.12417,0.08817031,0.08817031,0,-1,0,0.08817031,0,0,1.387779E-17,0,0,0.09281085,0.08817031,0,0,2.911227,1.933585,0,0.09281085,-0.09281085,3.140349,52.33904,0.13,0.09698734,0,0,1.933585
10/28/2007 4:00:00 AM,0,0,-79.12861,90,0,0,24.52897,24.52897,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.01435,1.840774,0,0,0,3.140349,52.33904,0.13,0,0,0,1.840774
10/28/2007 5:00:00 AM,0,0,-77.90173,90,0,0,23.88799,23.88799,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.01435,1.840774,0,0,0,3.140349,52.33904,0.13,0,0,0,1.840774
10/28/2007 6:00:00 AM,0.03135671,0.7177759,-75.92199,87.10208,0.0983493,0.1743182,26.29598,23.45304,0.0303566,0.0303566,0,0,0,0.0303566,574.2349,0,0,0,0.1743182,0.03195432,0.0303566,0,0,3.01435,1.840774,0.1423639,0,0.1423639,3.275407,54.59001,0.1299856,0.03339227,0.1394546,0,2.015093
10/28/2007 7:00:00 AM,0.2011909,14.99602,-73.0074,72.55068,0.2207244,0.3850453,29.43252,23.03525,0,0,0,0,0,0,0,0,0,0,0.3850453,0,0,0,0,2.871986,1.968902,0.3850453,0,0.3850453,3.640693,60.6781,0.1299467,0,0.3080362,0,2.353947
10/28/2007 8:00:00 AM,0.3644486,28.99927,-68.66794,58.07985,0.3827704,0.6468278,35.55403,24.40306,0.4007253,0.4007253,0,0,0,0.4007253,161.4142,0,0,0,0.6468278,0.4218161,0.4007253,0,0,2.48694,2.315443,0.2250116,0,0.2250116,3.854158,64.23584,0.129924,0.4407979,0.5174622,0,2.96227
10/28/2007 9:00:00 AM,0.5503667,42.47451,-61.81364,43.81462,0.5758522,0.9274653,44.43989,27.53929,0.1316445,0.1316445,0,-1,0,0.1316445,704.5227,0,0,0,0.9274653,0.1385731,0.1316445,0,0,2.261929,2.517953,0.7888921,0,0.7888921,4.602567,76.70929,0.1298443,0.1448089,0.7419723,0,3.445418
10/28/2007 10:00:00 AM,0.678824,54.80181,-49.94827,30.08759,0.7068963,1.0938,51.53288,30.66407,0.1343613,0.1343613,0,0,0,0.1343613,814.0735,0,0,0,1.0938,0.1414329,0.1343613,0,0,1.473037,3.227956,0.9523667,0,0.9523667,5.506061,91.7675,0.1297482,0.1477974,0.8750396,0,4.321755
10/28/2007 11:00:00 AM,0.7915944,64.26754,-27.76488,18.19947,0.825438,1.233381,57.48724,32.99908,0.1410109,0.1410109,0,0,0,0.1410109,874.6706,0.5642784,0,0,1.233381,0.1484325,0.1410109,0,0,0.52067,4.085086,0.52067,0,0.52067,6.000012,100,0.1296958,0.155112,0.9867046,0,5.318467
10/28/2007 12:00:00 PM,0.7242426,67.00874,7.427294,14.08045,0.7482138,1.121972,56.89083,34.70454,0.4625797,0.4625797,0,0,0,0.4625797,242.5467,0.6350459,0,0,1.121972,0.486926,0.4625797,0,0,0,4.553689,0,0,0,6.000012,100,0.1296958,0.5088376,0.8975775,0,5.675661
10/28/2007 1:00:00 PM,0.612561,61.04713,38.26493,22.50608,0.6274633,0.9523084,54.85297,36.27838,0,0,0,0,0,0,0,0.9523084,0,0,0.9523084,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1296958,0,0.7618467,0,5.505997
10/28/2007 2:00:00 PM,0.5317563,50.11171,55.526,35.43546,0.5457261,0.8363804,53.18373,37.05099,0.8058951,0.8058951,0,-1,0,0.8058951,103.7828,0,1.110223E-16,0,0.8363804,0.8483107,0.8058951,0,0,0,4.553689,0,0.01193026,-0.01193026,5.987436,99.79041,0.1296958,0.8864847,0.6691043,0,5.390069
10/28/2007 3:00:00 PM,0.4408503,37.21011,64.95121,49.44492,0.4575727,0.7116312,50.64674,37.14828,0,0,0,-1,0,0,0,0.6983754,0,0,0.7116312,0,0,0,0,0.01325585,4.541759,0.01325585,0,0.01325585,6.000012,100,0.1296945,0,0.569305,0,5.25339
10/28/2007 4:00:00 PM,0.2334145,23.47984,70.61319,63.81416,0.2393139,0.3858661,44.23938,37.21696,0.5013177,0.5013177,0,-1,0,0.5013177,76.97038,0,0,0,0.3858661,0.5277028,0.5013177,0,0,0,4.553689,0,0.1418367,-0.1418367,5.850503,97.50819,0.1296945,0.5514494,0.3086929,0,4.939555
10/28/2007 5:00:00 PM,0.117246,9.347179,74.29994,78.32727,0.1318201,0.2172581,40.23092,36.37567,0.4532859,0.4532859,0,-1,0,0.4532859,47.92959,0,0,0,0.2172581,0.477143,0.4532859,0,0,0.1575963,4.411852,0,0.259885,-0.259885,5.57656,92.94248,0.1296945,0.4986145,0.1738065,0,4.62911
10/28/2007 6:00:00 PM,0.001743368,0,76.80492,90,0,0,34.57291,34.57291,0.2824975,0.2824975,0,-1,0,0.2824975,0,0,5.551115E-17,0,0,0.2973658,0.2824975,0,0,0.4463574,4.151967,0,0.2973658,-0.2973658,5.263109,87.71831,0.1296945,0.3107472,0,0,4.151967
10/28/2007 7:00:00 PM,0,0,78.47723,90,0,0,32.97046,32.97046,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7767638,3.854602,0,0,0,5.263109,87.71831,0.1296945,0,0,0,3.854602
10/28/2007 8:00:00 PM,0,0,79.40076,90,0,0,31.43668,31.43668,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7767638,3.854602,0,0,0,5.263109,87.71831,0.1296945,0,0,0,3.854602
10/28/2007 9:00:00 PM,0,0,79.35165,90,0,0,30.08604,30.08604,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7767638,3.854602,0,0,0,5.263109,87.71831,0.1296945,0,0,0,3.854602
10/28/2007 10:00:00 PM,0,0,77.26501,90,0,0,28.72968,28.72968,0.04101853,0.04101853,0,-1,0,0.04101853,0,0,6.938894E-18,0,0,0.0431774,0.04101853,0,0,0.7767638,3.854602,0,0.0431774,-0.0431774,5.217596,86.95976,0.1296945,0.04512038,0,0,3.854602
10/28/2007 11:00:00 PM,0,0,66.85925,90,0,0,27.75104,27.75104,0.1354872,0.1354872,0,-1,0,0.1354872,0,0,2.775558E-17,0,0,0.1426181,0.1354872,0,0,0.8247387,3.811424,0,0.1426181,-0.1426181,5.067264,84.45422,0.1296945,0.1490359,0,0,3.811424
10/29/2007 12:00:00 AM,0,0,-29.68298,90,0,0,27.00705,27.00705,0.2269089,0.2269089,0,-1,0,0.2269089,0,0,2.775558E-17,0,0,0.2388515,0.2269089,0,0,0.9832032,3.668806,0,0.2388515,-0.2388515,4.815492,80.25804,0.1296945,0.2495998,0,0,3.668806
10/29/2007 1:00:00 AM,0,0,-72.2041,90,0,0,26.23444,26.23444,0.03610278,0.03610278,0,-1,0,0.03610278,0,0,6.938894E-18,0,0,0.03800293,0.03610278,0,0,1.248594,3.429955,0,0.03800293,-0.03800293,4.775434,79.59039,0.1296945,0.03971306,0,0,3.429955
10/29/2007 2:00:00 AM,0,0,-77.8966,90,0,0,25.54195,25.54195,0.3321671,0.3321671,0,-1,0,0.3321671,0,0,5.551115E-17,0,0,0.3496496,0.3321671,0,0,1.290819,3.391952,0,0.3496496,-0.3496496,4.40687,73.44769,0.1296945,0.3653839,0,0,3.391952
10/29/2007 3:00:00 AM,0,0,-79.08118,90,0,0,24.98109,24.98109,0.1306511,0.1306511,0,-1,0,0.1306511,0,0,2.775558E-17,0,0,0.1375275,0.1306511,0,0,1.679319,3.042302,0,0.1375275,-0.1375275,4.261904,71.03159,0.1296945,0.1437162,0,0,3.042302
10/29/2007 4:00:00 AM,0,0,-78.75979,90,0,0,24.36872,24.36872,0.1540102,0.1540102,0,-1,0,0.1540102,0,0,0,0,0,0.162116,0.1540102,0,0,1.832127,2.904774,0,0.162116,-0.162116,4.091018,68.1835,0.1296945,0.1694112,0,0,2.904774
10/29/2007 5:00:00 AM,0,0,-77.56777,90,0,0,23.72774,23.72774,0.1623926,0.1623926,0,0,0,0.1623926,0,0,2.775558E-17,0,0,0.1709395,0.1623926,0,0,2.012256,2.742658,0,0.1709395,-0.1709395,3.910832,65.1804,0.1296945,0.1786318,0,0,2.742658
10/29/2007 6:00:00 AM,0.0001101872,0.6804107,-75.59919,87.08983,0.0001097106,0.0001973914,23.29595,23.29279,0.2312445,0.2312445,0,0,0,0.2312445,0.08536047,0,5.551115E-17,0,0.0001973914,0.2434152,0.2312445,0,0,2.202189,2.571719,0,0.2432178,-0.2432178,3.654458,60.90751,0.1296945,0.2543689,0.0001579131,0,2.571916
10/29/2007 7:00:00 AM,0.03526973,14.93603,-72.67685,72.55971,0.03515469,0.06306431,23.88915,22.87501,0.5577899,0.5577899,0,0,0,0.5577899,11.3061,0,0,0,0.06306431,0.5871473,0.5577899,0,0,2.472431,2.328501,0,0.524083,-0.524083,3.102026,51.70033,0.1296945,0.6135689,0.05045145,0,2.391565
10/29/2007 8:00:00 AM,0.07122898,28.91017,-68.31082,58.11386,0.07095366,0.1257624,26.29384,24.24282,0.2302114,0.2302114,0,0,0,0.2302114,54.62912,0,0,0,0.1257624,0.2423278,0.2302114,0,0,3.054745,1.804418,0,0.1165653,-0.1165653,2.979156,49.65249,0.1296945,0.2532325,0.10061,0,1.930181
10/29/2007 9:00:00 AM,0.2807172,42.34447,-61.41035,43.88269,0.2807927,0.4744436,35.57649,27.39622,0.3067582,0.3067582,0,-1,0,0.3067582,154.6637,0,0,0,0.4744436,0.3229033,0.3067582,0,0,3.184263,1.687853,0.1515402,0,0.1515402,3.122919,52.04855,0.1296792,0.337434,0.3795549,0,2.162296
10/29/2007 10:00:00 AM,0.5081742,54.60989,-49.49448,30.21146,0.5167462,0.8263146,45.73179,30.54961,0.5239122,0.5239122,0,0,0,0.5239122,157.72,0,0,0,0.8263146,0.5514865,0.5239122,0,0,3.032722,1.824239,0.274828,0,0.274828,3.383644,56.39395,0.1296515,0.5763034,0.6610516,0,2.650553
10/29/2007 11:00:00 AM,0.4140409,63.98893,-27.38172,18.43187,0.4146631,0.6654941,45.07812,32.90178,0,0,0,0,0,0,0,0,0,0,0.6654941,0,0,0,0,2.757894,2.071584,0.6654941,0,0.6654941,4.014987,66.91632,0.1295846,0,0.5323953,0,2.737078
10/29/2007 12:00:00 PM,0.3933979,66.68489,7.360175,14.40104,0.3932976,0.6272845,46.19553,34.63587,0.217459,0.217459,0,0,0,0.217459,288.4611,0,0,0,0.6272845,0.2289042,0.217459,0,0,2.0924,2.670529,0.3983804,0,0.3983804,4.392924,73.21526,0.1295446,0.2392049,0.5018277,0,3.297813
10/29/2007 1:00:00 PM,0.2619679,60.78425,37.87204,22.7124,0.2610774,0.4218883,43.83959,36.18109,0.6033713,0.6033713,0,0,0,0.6033713,69.92184,0,0,0,0.4218883,0.6351277,0.6033713,0,0,1.69402,3.029071,0,0.2132393,-0.2132393,4.16815,69.46902,0.1295446,0.6637084,0.3375106,0,3.45096
10/29/2007 2:00:00 PM,0.3977561,49.92046,55.1172,35.56351,0.4004748,0.6294853,48.78392,36.98804,0.2845388,0.2845388,0,-1,0,0.2845388,221.23,0,0,0,0.6294853,0.2995146,0.2845388,0,0,1.930952,2.815832,0.3299707,0,0.3299707,4.481188,74.68631,0.1295114,0.3129927,0.5035883,0,3.445317
10/29/2007 3:00:00 PM,0.2127416,37.06838,64.58443,49.52954,0.2123257,0.3441089,43.311,37.08533,0.732802,0.732802,0,-1,0,0.732802,46.95797,0,0,0,0.3441089,0.7713705,0.732802,0,0,1.600981,3.112806,0,0.4272616,-0.4272616,4.030815,67.18011,0.1295114,0.8060822,0.2752872,0,3.456915
10/29/2007 4:00:00 PM,0.03712062,23.37223,70.27905,63.86976,0.03696597,0.06158567,38.22759,37.14828,0.04646,0.04646,0,-1,0,0.04646,132.5563,0,0,0,0.06158567,0.04890526,0.04646,0,0,2.075716,2.685544,0.01268041,0,0.01268041,4.042844,67.3806,0.1295102,0.051106,0.04926854,0,2.74713
10/29/2007 5:00:00 PM,0.03636179,9.264967,73.98139,78.36002,0.03634453,0.06083849,37.33876,36.27838,0.4127086,0.4127086,0,-1,0,0.4127086,14.74127,0,0,0,0.06083849,0.4344301,0.4127086,0,0,2.063036,2.696956,0,0.3735916,-0.3735916,3.649044,60.81728,0.1295102,0.4539795,0.04867079,0,2.757795
10/29/2007 6:00:00 PM,0.001081017,0,76.48465,90,0,0,34.47562,34.47562,0.444225,0.444225,0,-1,0,0.444225,0,0,5.551115E-17,0,0,0.4676052,0.444225,0,0,2.478138,2.323365,0,0.4676052,-0.4676052,3.156145,52.60231,0.1295102,0.4886475,0,0,2.323365
10/29/2007 7:00:00 PM,0,0,78.1356,90,0,0,32.85028,32.85028,0.2598598,0.2598598,0,-1,0,0.2598598,0,0,0,0,0,0.2735367,0.2598598,0,0,2.997699,1.85576,0,0.2735367,-0.2735367,2.867812,47.79677,0.1295102,0.2858458,0,0,1.85576
10/29/2007 8:00:00 PM,0,0,79.00984,90,0,0,31.30506,31.30506,0.7028203,0.7028203,0,-1,0,0.7028203,0,0,1.110223E-16,0,0,0.7398108,0.7028203,0,0,3.301629,1.582223,0,0.7398108,-0.7398108,2.087983,34.79964,0.1295102,0.7731023,0,0,1.582223
10/29/2007 9:00:00 PM,0,0,78.86047,90,0,0,29.97158,29.97158,1.238127,0.8002915,0,-1,0,0.8002915,0,0,0.4378358,0.5616485,0,0.8424121,0.8002915,0,0,4.123641,0.8424121,0,0.8424121,-0.8424121,1.200002,20,0.1295102,1.36194,0,0,0.8424121
10/29/2007 10:00:00 PM,0,0,76.54949,90,0,0,28.62094,28.62094,0.2929434,0,0,-1,0,0,0,0,0.2929434,0.3222377,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1295102,0.3222377,0,0,0
10/29/2007 11:00:00 PM,0,0,65.46445,90,0,0,27.63658,27.63658,0.0145027,0,0,-1,0,0,0,0,0.0145027,0.01595297,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1295102,0.01595297,0,0,0
10/30/2007 12:00:00 AM,0,0,-28.28253,90,0,0,26.88114,26.88114,0.3262923,0,0,-1,0,0,0,0,0.3262923,0.3589215,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1295102,0.3589215,0,0,0
10/30/2007 1:00:00 AM,0,0,-71.23195,90,0,0,26.10853,26.10853,0.04474897,0,0,-1,0,0,0,0,0.04474897,0.04922387,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1295102,0.04922387,0,0,0
10/30/2007 2:00:00 AM,0,0,-77.30903,90,0,0,25.41604,25.41604,0.3292075,0,0,-1,0,0,0,0,0.3292075,0.3621283,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1295102,0.3621283,0,0,0
10/30/2007 3:00:00 AM,0,0,-78.64512,90,0,0,24.85518,24.85518,0.0361743,0,0,-1,0,0,0,0,0.0361743,0.03979173,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1295102,0.03979173,0,0,0
10/30/2007 4:00:00 AM,0,0,-78.39589,90,0,0,24.24282,24.24282,0.06192433,0,0,-1,0,0,0,0,0.06192433,0.06811677,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1295102,0.06811677,0,0,0
10/30/2007 5:00:00 AM,0,0,-77.23839,90,0,0,23.61328,23.61328,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1295102,0,0,0,0
10/30/2007 6:00:00 AM,0.01069686,0.6405149,-75.28106,87.08086,0.01150516,0.02067987,23.49295,23.16116,0.2096637,0.2096637,1.662295,0,0.5099066,0.2096637,9.863353,2.220446E-16,0,0,0.02067987,0,0,1.452632,1.38,5.059654,0,1.40068,0,1.40068,2.528804,42.14665,0.1296603,0.2306301,0.0165439,1.7,0.02067987
10/30/2007 7:00:00 AM,0.1046231,14.8734,-72.35147,72.57221,0.1052228,0.1869819,25.7837,22.74338,0.9551754,0.9551754,1.7,0,0.5202,0.9551754,19.57566,0,0,0,0.1869819,0,0,0.7448246,0.7075834,3.658974,1.260612,0.8945653,0,0.8945653,3.377463,56.29094,0.1297871,1.050693,0.1495855,1.7,1.447594
10/30/2007 8:00:00 AM,0.3002374,28.81844,-67.96004,58.15153,0.3086638,0.5283968,33.08468,24.11119,0.3993693,0.3993693,1.7,0,0.5202,0.3993693,132.3078,0,0,0,0.5283968,0,0,1.300631,1.235599,2.764409,2.065721,1.763996,0,1.763996,5.050937,84.18211,0.1299091,0.4393062,0.4227175,1.7,2.594117
10/30/2007 9:00:00 AM,0.5728083,42.21202,-61.01574,43.95459,0.6031187,0.9685112,44.97327,27.26459,0.04728004,0.04728004,0,-1,0,0.04728004,2048.457,0,0,0,0.9685112,0.04976846,0.04728004,0,0,1.000413,3.653317,0.9187428,0,0.9187428,5.922533,98.70868,0.1298169,0.05200804,0.774809,0,4.621828
10/30/2007 10:00:00 AM,0.5625391,54.41645,-49.05406,30.3391,0.5770034,0.9140855,47.39972,30.4237,0.8085497,0.8085497,0,0,0,0.8085497,113.0525,0,0,0,0.9140855,0.851105,0.8085497,0,0,0.0816704,4.480186,0.06298056,0,0.06298056,5.982281,99.70449,0.1298106,0.8894047,0.7312684,0,5.394271
10/30/2007 11:00:00 AM,0.673315,63.71154,-27.01699,18.66585,0.6940338,1.062917,53.30641,32.78732,0.3730626,0.3730626,0,0,0,0.3730626,284.9167,0.6515303,0,0,1.062917,0.3926974,0.3730626,0,0,0.01868983,4.536868,0.01868983,0,0.01868983,6.000012,100,0.1298087,0.4103688,0.850334,0,5.599786
10/30/2007 12:00:00 PM,0.6818238,66.36558,7.288126,14.71706,0.7019027,1.062295,55.33066,34.5443,0.3700166,0.3700166,0,0,0,0.3700166,287.0939,0.6728038,0,0,1.062295,0.3894911,0.3700166,0,0,0,4.553689,0,0,0,6.000012,100,0.1298087,0.4070182,0.849836,0,5.615984
10/30/2007 1:00:00 PM,0.4738625,60.52553,37.48568,22.91621,0.477684,0.7449157,50.17578,36.08952,0.8100536,0.8100536,0,0,0,0.8100536,91.95881,0,0,0,0.7449157,0.8526881,0.8100536,0,0,0,4.553689,0,0.1077724,-0.1077724,5.88641,98.10664,0.1298087,0.891059,0.5959325,0,5.298604
10/30/2007 2:00:00 PM,0.3087278,49.73281,54.71424,35.68922,0.30852,0.4927265,45.95686,36.89075,0.6097588,0.6097588,0,-1,0,0.6097588,80.80679,0,0,0,0.4927265,0.6418514,0.6097588,0,0,0.1197471,4.445917,0,0.1491248,-0.1491248,5.729218,95.48679,0.1298087,0.6707346,0.3941812,0,4.938643
10/30/2007 3:00:00 PM,0.3790864,36.93016,64.22221,49.61154,0.3881756,0.6114192,48.41819,36.98804,0.5545233,0.5545233,0,-1,0,0.5545233,110.2603,0,0,0,0.6114192,0.5837088,0.5545233,0,0,0.2854413,4.296792,0.02771046,0,0.02771046,5.755507,95.92493,0.1298059,0.6099756,0.4891354,0,4.908211
10/30/2007 4:00:00 PM,0.1325572,23.26822,69.94881,63.9225,0.1323846,0.2173688,40.92498,37.05099,0.2342388,0.2342388,0,-1,0,0.2342388,92.79795,0,0,0,0.2173688,0.2465672,0.2342388,0,0,0.2577309,4.321731,0,0.02919836,-0.02919836,5.724729,95.41196,0.1298059,0.2576627,0.173895,0,4.5391
10/30/2007 5:00:00 PM,0.03627937,9.186504,73.66647,78.3897,0.03626782,0.06074233,37.23914,36.18109,0.1170277,0.1170277,0,-1,0,0.1170277,51.90421,0,0,0,0.06074233,0.1231871,0.1170277,0,0,0.2901735,4.292533,0,0.06244476,-0.06244476,5.658906,94.31493,0.1298059,0.1287305,0.04859386,0,4.353275
10/30/2007 6:00:00 PM,0.001257702,0,76.16801,90,0,0,34.37833,34.37833,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3595566,4.230088,0,0,0,5.658906,94.31493,0.1298059,0,0,0,4.230088
10/30/2007 7:00:00 PM,0,0,77.79794,90,0,0,32.74154,32.74154,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3595566,4.230088,0,0,0,5.658906,94.31493,0.1298059,0,0,0,4.230088
10/30/2007 8:00:00 PM,0,0,78.62366,90,0,0,31.19632,31.19632,0.2679448,0.2679448,0,-1,0,0.2679448,0,0,5.551115E-17,0,0,0.2820472,0.2679448,0,0,0.3595566,4.230088,0,0.2820472,-0.2820472,5.361603,89.35987,0.1298059,0.2947393,0,0,4.230088
10/30/2007 9:00:00 PM,0,0,78.37579,90,0,0,29.85712,29.85712,0.8370574,0.8370574,0,-1,0,0.8370574,0,0,1.110223E-16,0,0,0.881113,0.8370574,0,0,0.6729423,3.948041,0,0.881113,-0.881113,4.432828,73.88033,0.1298059,0.9207631,0,0,3.948041
10/30/2007 10:00:00 PM,0,0,75.84556,90,0,0,28.50648,28.50648,0.1948024,0.1948024,0,-1,0,0.1948024,0,0,2.775558E-17,0,0,0.2050551,0.1948024,0,0,1.651957,3.066928,0,0.2050551,-0.2050551,4.216681,70.27788,0.1298059,0.2142826,0,0,3.066928
10/30/2007 11:00:00 PM,0,0,64.11533,90,0,0,27.52212,27.52212,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.879796,2.861873,0,0,0,4.216681,70.27788,0.1298059,0,0,0,2.861873
10/31/2007 12:00:00 AM,0,0,-26.99811,90,0,0,26.76668,26.76668,0.1802539,0.1802539,0,-1,0,0.1802539,0,0,2.775558E-17,0,0,0.1897409,0.1802539,0,0,1.879796,2.861873,0,0.1897409,-0.1897409,4.016676,66.94447,0.1298059,0.1982793,0,0,2.861873
10/31/2007 1:00:00 AM,0,0,-70.27963,90,0,0,25.99407,25.99407,0.1283737,0.1283737,0,-1,0,0.1283737,0,0,0,0,0,0.1351302,0.1283737,0,0,2.090619,2.672132,0,0.1351302,-0.1351302,3.874237,64.57049,0.1298059,0.1412111,0,0,2.672132
10/31/2007 2:00:00 AM,0,0,-76.73009,90,0,0,25.30158,25.30158,0.07787489,0.07787489,0,-1,0,0.07787489,0,0,1.387779E-17,0,0,0.08197358,0.07787489,0,0,2.240764,2.537002,0,0.08197358,-0.08197358,3.787829,63.13036,0.1298059,0.08566239,0,0,2.537002
10/31/2007 3:00:00 AM,0,0,-78.21503,90,0,0,24.72355,24.72355,0.02603047,0.02603047,0,-1,0,0.02603047,0,0,0,0,0,0.0274005,0.02603047,0,0,2.331846,2.455028,0,0.0274005,-0.0274005,3.758946,62.64898,0.1298059,0.02863352,0,0,2.455028
10/31/2007 4:00:00 AM,0,0,-78.03698,90,0,0,24.12836,24.12836,0.08192367,0.08192367,0,-1,0,0.08192367,0,0,0,0,0,0.08623544,0.08192367,0,0,2.36229,2.427628,0,0.08623544,-0.08623544,3.668046,61.13398,0.1298059,0.09011604,0,0,2.427628
10/31/2007 5:00:00 AM,0,0,-76.91367,90,0,0,23.48165,23.48165,0.07259511,0.07259511,0,0,0,0.07259511,0,0,1.387779E-17,0,0,0.0764159,0.07259511,0,0,2.458108,2.341392,0,0.0764159,-0.0764159,3.587497,59.7915,0.1298059,0.07985462,0,0,2.341392
10/31/2007 6:00:00 AM,0.008593685,0.5980941,-74.96768,87.07518,0.009146832,0.01645673,23.29899,23.03525,0.0988938,0.0988938,0,0,0,0.0988938,16.64081,0,0,0,0.01645673,0.1040987,0.0988938,0,0,2.543014,2.264976,0,0.08764201,-0.08764201,3.495114,58.25179,0.1298059,0.1087832,0.01316539,0,2.281433
10/31/2007 7:00:00 AM,0.03533903,14.80817,-72.03138,72.58817,0.03522716,0.06327464,23.63348,22.61747,0.6978088,0.6978088,0,0,0,0.6978088,9.067619,0,1.110223E-16,0,0.06327464,0.7345356,0.6978088,0,0,2.640394,2.177334,0,0.671261,-0.671261,2.787543,46.45896,0.1298059,0.7675897,0.05061972,0,2.240609
10/31/2007 8:00:00 AM,0.2814239,28.72413,-67.61571,58.19281,0.2876737,0.4944108,32.32606,23.96811,0,0,0,0,0,0,0,0,0,0,0.4944108,0,0,0,0,3.38624,1.506073,0.4944108,0,0.4944108,3.256582,54.27626,0.1297564,0,0.3955287,0,2.000484
10/31/2007 9:00:00 AM,0.2478445,42.07727,-60.62991,44.03022,0.2474491,0.4208332,34.3401,27.13868,0.3986616,0.3986616,0,-1,0,0.3986616,105.5615,0,0,0,0.4208332,0.4196438,0.3986616,0,0,2.891829,1.951043,0.00118942,0,0.00118942,3.257711,54.29507,0.1297563,0.4385278,0.3366666,0,2.371876
10/31/2007 10:00:00 AM,0.2771746,54.22167,-48.62696,30.47031,0.2764229,0.4601874,38.36383,30.29208,0.6849216,0.6849216,0,0,0,0.6849216,67.18832,0,1.110223E-16,0,0.4601874,0.7209702,0.6849216,0,0,2.89064,1.952113,0,0.2607827,-0.2607827,2.982821,49.71359,0.1297563,0.7534138,0.3681499,0,2.412301
10/31/2007 11:00:00 AM,0.1164439,63.43554,-26.6702,18.90109,0.1159403,0.1954079,36.05187,32.67286,0,0,0,0,0,0,0,0,0,0,0.1954079,0,0,0,0,3.180398,1.691331,0.1954079,0,0.1954079,3.168202,52.80326,0.1297367,0,0.1563263,0,1.886739
10/31/2007 12:00:00 PM,0.3103224,66.05088,7.211288,15.02842,0.3094143,0.500973,43.48643,34.41267,0.4200161,0.4200161,0,0,0,0.4200161,119.2747,0,0,0,0.500973,0.4421222,0.4200161,0,0,2.98499,1.867198,0.05885087,0,0.05885087,3.224032,53.73377,0.1297308,0.4620177,0.4007784,0,2.368171
10/31/2007 1:00:00 PM,0.3548543,60.27109,37.10559,23.11733,0.3545588,0.5648038,46.41519,35.99223,1.445662,1.445662,0.425,0,0.172125,1.445662,39.06887,0,2.220446E-16,0,0.5648038,1.074381,1.020662,0,0,2.926139,1.920164,0,0.5095771,-0.5095771,2.686891,44.78143,0.1297308,1.590228,0.451843,1.7,2.484967
10/31/2007 2:00:00 PM,0.1650141,49.54885,54.31706,35.81244,0.1643979,0.2689329,41.60699,36.79345,0.8104516,0.8104516,0,-1,0,0.8104516,33.18309,0,2.220446E-16,0,0.2689329,0.853107,0.8104516,0,0,3.492336,1.410586,0,0.584174,-0.584174,2.071118,34.51856,0.1297308,0.8914968,0.2151463,0,1.679519
10/31/2007 3:00:00 PM,0.1060581,36.79553,63.86459,49.69085,0.1056561,0.1743724,39.98014,36.89075,0.787378,0.787378,0,-1,0,0.787378,22.14596,0,1.110223E-16,0.0478932,0.1743724,0.8288189,0.787378,0,0,4.141418,0.8264124,0,0.6544465,-0.6544465,1.38127,23.02113,0.1297308,0.8661157,0.139498,0,1.000785
10/31/2007 4:00:00 PM,0.1437788,23.16787,69.62251,63.97232,0.1437715,0.2357618,41.16174,36.9537,0.9129844,0.3873414,0,-1,0,0.3873414,60.86667,0,0.5256431,0.7961205,0.2357618,0.4077278,0.3873414,0,0,4.868581,0.171966,0,0.171966,-0.171966,1.200002,20,0.1297308,1.004283,0.1886095,0,0.4077278
10/31/2007 5:00:00 PM,0.03936086,9.111835,73.35523,78.41626,0.0393733,0.06594379,37.23817,36.08952,0.6303394,0.06264661,0,-1,0,0.06264661,105.2632,0,0.5676928,0.680844,0.06594379,0.06594379,0.06264661,0,0,5.059654,0,0,0,0,1.200002,20,0.1297308,0.6933733,0.05275504,0,0.06594379
10/31/2007 6:00:00 PM,0.001403713,0,75.85513,90,0,0,34.25242,34.25242,0.05094455,0,0,-1,0,0,0,0,0.05094455,0.05603901,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1297308,0.05603901,0,0,0
10/31/2007 7:00:00 PM,0,0,77.46436,90,0,0,32.60991,32.60991,0.528649,0,0,-1,0,0,0,0,0.528649,0.5815139,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1297308,0.5815139,0,0,0
10/31/2007 8:00:00 PM,0,0,78.24239,90,0,0,31.06469,31.06469,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1297308,0,0,0,0
10/31/2007 9:00:00 PM,0,0,77.89785,90,0,0,29.73122,29.73122,0.4347355,0,0,-1,0,0,0,0,0.4347355,0.478209,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1297308,0.478209,0,0,0
10/31/2007 10:00:00 PM,0,0,75.15376,90,0,0,28.39202,28.39202,0.09400241,0,0,-1,0,0,0,0,0.09400241,0.1034027,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1297308,0.1034027,0,0,0
10/31/2007 11:00:00 PM,0,0,62.81292,90,0,0,27.39622,27.39622,0.1093308,0,0,-1,0,0,0,0,0.1093308,0.1202639,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1297308,0.1202639,0,0,0
11/1/2007 12:00:00 AM,0,0,-25.81352,90,0,0,26.64077,26.64077,0.1298518,0,0,-1,0,0,0,0,0.1298518,0.142837,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1297308,0.142837,0,0,0
11/1/2007 1:00:00 AM,0,0,-69.34695,90,0,0,25.86816,25.86816,0.1662577,0,0,-1,0,0,0,0,0.1662577,0.1828835,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1297308,0.1828835,0,0,0
11/1/2007 2:00:00 AM,0,0,-76.15983,90,0,0,25.17567,25.17567,0.05131515,0,0,-1,0,0,0,0,0.05131515,0.05644667,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1297308,0.05644667,0,0,0
11/1/2007 3:00:00 AM,0,0,-77.79101,90,0,0,24.59192,24.59192,0.1720392,0,0,-1,0,0,0,0,0.1720392,0.1892432,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1297308,0.1892432,0,0,0
11/1/2007 4:00:00 AM,0,0,-77.68315,90,0,0,23.98528,23.98528,0.2399486,0,0,-1,0,0,0,0,0.2399486,0.2639435,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1297308,0.2639435,0,0,0
11/1/2007 5:00:00 AM,0,0,-76.5937,90,0,0,23.33858,23.33858,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1297308,0,0,0,0
11/1/2007 6:00:00 AM,0.03387811,0.5531572,-74.65916,87.07279,0.1495375,0.2638237,27.21241,22.88646,0.03138423,0.03138423,0,0,0,0.03138423,840.6253,0,0,0,0.2638237,0.03303603,0.03138423,0,0,5.059654,0,0.2307877,0,0.2307877,1.418947,23.64907,0.1297077,0.03452265,0.211059,0,0.2638237
11/1/2007 7:00:00 AM,0.2672584,14.74037,-71.71667,72.60755,0.3111064,0.5370207,31.48387,22.45151,1.301081,1.301081,0.5935882,0,0.2181496,1.301081,41.27495,1.110223E-16,0,0,0.5370207,0.7447297,0.7074932,0,0,4.828866,0.207709,0,0.207709,-0.207709,1.200002,20,0.1297077,1.43119,0.4296166,1.7,0.7447297
11/1/2007 8:00:00 AM,0.4953239,28.62732,-67.27793,58.23766,0.5410419,0.8946453,39.6233,23.80787,0.6850322,0.6850322,1.7,0,0.5202,0.6850322,130.599,0,0,0,0.8946453,0,0,1.014968,0.9642193,5.059654,0,1.858865,0,1.858865,2.963476,49.39117,0.1298199,0.7535355,0.7157162,1.7,0.8946453
11/1/2007 9:00:00 AM,0.8120738,41.94036,-60.25296,44.10949,0.8705423,1.337926,52.70319,26.97843,0.7739592,0.7739592,0,-1,0,0.7739592,172.8677,0,0,0,1.337926,0.8146939,0.7739592,0,0,3.20079,1.672978,0.5232317,0,0.5232317,3.459857,57.66418,0.1297676,0.8513551,1.070341,0,3.010904
11/1/2007 10:00:00 AM,0.9299091,54.02574,-48.21317,30.60488,0.986876,1.457111,59.47432,30.149,1.071184,1.071184,0,0,0,1.071184,136.0282,0,0,0,1.457111,1.127562,1.071184,0,0,2.677558,2.143887,0.3295497,0,0.3295497,3.772496,62.8748,0.1297347,1.178302,1.165689,0,3.600998
11/1/2007 11:00:00 AM,0.76458,63.16114,-26.34086,19.13726,0.7980931,1.201694,56.19882,32.54696,0,0,0,0,0,0,0,0,0,0,1.201694,0,0,0,0,2.348008,2.440481,1.201694,0,1.201694,4.912523,81.87521,0.1296148,0,0.9613552,0,3.642175
11/1/2007 12:00:00 PM,0.8486449,65.7409,7.129801,15.33504,0.890506,1.304477,60.77669,34.28676,0.5004525,0.5004525,0,0,0,0.5004525,260.6595,0,0,0,1.304477,0.526792,0.5004525,0,0,1.146314,3.522006,0.7776851,0,0.7776851,5.6503,94.17147,0.1295373,0.5504977,1.043582,0,4.826483
11/1/2007 1:00:00 PM,0.7882296,60.02102,36.73156,23.31559,0.8274336,1.214362,60.46809,35.8606,0.03406894,0.03406894,0,0,0,0.03406894,3564.426,0.8098707,0,0,1.214362,0.03586204,0.03406894,0,0,0.3686292,4.221922,0.3686292,0,0.3686292,6.000012,100,0.1295006,0.03747583,0.9714895,0,5.436285
11/1/2007 2:00:00 PM,0.743233,49.36871,53.9256,35.93305,0.7881143,1.159253,60.0986,36.66755,0.3307936,0.3307936,0,-1,0,0.3307936,350.4462,0.8110497,0,0,1.159253,0.3482038,0.3307936,0,0,0,4.553689,0,0,0,6.000012,100,0.1295006,0.3638729,0.9274028,0,5.712943
11/1/2007 3:00:00 PM,0.5760478,36.66458,63.51157,49.76736,0.6178019,0.9365236,55.05649,36.76484,0,0,0,-1,0,0,0,0.9365236,0,0,0.9365236,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1295006,0,0.7492188,0,5.490212
11/1/2007 4:00:00 PM,0.3448763,23.07124,69.30022,64.01917,0.3767283,0.5950751,47.91626,36.82779,0.1174846,0.1174846,0,-1,0,0.1174846,506.5132,0.4714071,0,0,0.5950751,0.123668,0.1174846,0,0,0,4.553689,0,0,0,6.000012,100,0.1295006,0.1292331,0.4760601,0,5.148764
11/1/2007 5:00:00 PM,0.1489217,9.040999,73.04777,78.43968,0.1844688,0.3021192,41.39247,35.99223,0.495341,0.495341,0,-1,0,0.495341,60.99217,1.110223E-16,0,0,0.3021192,0.5214115,0.495341,0,0,0,4.553689,0,0.2192923,-0.2192923,5.768857,96.14743,0.1295006,0.544875,0.2416954,0,4.855808
11/1/2007 6:00:00 PM,0.001631135,0,75.54607,90,0,0,34.12651,34.12651,1.176935,1.176935,0,-1,0,1.176935,0,0,2.220446E-16,0,0,1.238879,1.176935,0,0,0.2436581,4.334397,0,1.238879,-1.238879,4.462965,74.3826,0.1295006,1.294628,0,0,4.334397
11/1/2007 7:00:00 PM,0,0,77.135,90,0,0,32.484,32.484,1.251152,1.251152,0,-1,0,1.251152,0,0,0,0,0,1.317002,1.251152,0,0,1.62019,3.095518,0,1.317002,-1.317002,3.074723,51.24528,0.1295006,1.376267,0,0,3.095518
11/1/2007 8:00:00 PM,0,0,77.8662,90,0,0,30.95023,30.95023,0.5955851,0.5955851,0,-1,0,0.5955851,0,0,0,0,0,0.6269317,0.5955851,0,0,3.083525,1.778516,0,0.6269317,-0.6269317,2.413879,40.23124,0.1295006,0.6551436,0,0,1.778516
11/1/2007 9:00:00 PM,0,0,77.42693,90,0,0,29.61676,29.61676,0.905708,0.905708,0,-1,0,0.905708,0,0,1.110223E-16,0,0,0.9533769,0.905708,0,0,3.780116,1.151585,0,0.9533769,-0.9533769,1.408932,23.48215,0.1295006,0.9962788,0,0,1.151585
11/1/2007 10:00:00 PM,0,0,74.47457,90,0,0,28.28329,28.28329,0.08047386,0.08047386,0,-1,0,0.08047386,0,0,1.387779E-17,0,0,0.08470932,0.08047386,0,0,4.839424,0.1982076,0,0.08470932,-0.08470932,1.31964,21.99396,0.1295006,0.08852125,0,0,0.1982076
11/1/2007 11:00:00 PM,0,0,61.55798,90,0,0,27.26459,27.26459,0.2281108,0.1078234,0,-1,0,0.1078234,0,0,0.1202874,0.1430985,0,0.1134983,0.1078234,0,0,4.933545,0.1134983,0,0.1134983,-0.1134983,1.200002,20,0.1295006,0.2509219,0,0,0.1134983
11/2/2007 12:00:00 AM,0,0,-24.71528,90,0,0,26.50914,26.50914,0.04272662,0,0,-1,0,0,0,0,0.04272662,0.04699929,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1295006,0.04699929,0,0,0
11/2/2007 1:00:00 AM,0,0,-68.43369,90,0,0,25.73653,25.73653,0.1640981,0,0,-1,0,0,0,0,0.1640981,0.1805079,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1295006,0.1805079,0,0,0
11/2/2007 2:00:00 AM,0,0,-75.5983,90,0,0,25.06121,25.06121,0.0602166,0,0,-1,0,0,0,0,0.0602166,0.06623826,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1295006,0.06623826,0,0,0
11/2/2007 3:00:00 AM,0,0,-77.37311,90,0,0,24.46602,24.46602,0.2829046,0,0,-1,0,0,0,0,0.2829046,0.3111951,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1295006,0.3111951,0,0,0
11/2/2007 4:00:00 AM,0,0,-77.33447,90,0,0,23.85365,23.85365,0.1556082,0,0,-1,0,0,0,0,0.1556082,0.1711691,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1295006,0.1711691,0,0,0
11/2/2007 5:00:00 AM,0,0,-76.27858,90,0,0,23.22412,23.22412,0.1387549,0.1387549,1.591386,0,0.4905485,0.1387549,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.129635,0.1526304,0,1.7,0
11/2/2007 6:00:00 AM,0.0207923,0.5057163,-74.35558,87.0737,0.0420933,0.07547288,23.99213,22.77772,0.07895058,0.07895058,1.531582,0,0.4742219,0.07895058,95.5951,2.220446E-16,0,0,0.07547288,0,0,1.452632,1.38,3.679654,1.242,1.455473,0,1.455473,3.889968,64.83267,0.1297477,0.08684564,0.06037831,1.7,1.317473
11/2/2007 7:00:00 AM,0.2126334,14.67004,-71.40746,72.63034,0.2399999,0.4189589,29.29791,22.34277,0.5076101,0.5076101,1.7,0,0.5202,0.5076101,82.53557,0,0,0,0.4189589,0,0,1.19239,1.13277,2.224181,2.551926,1.551729,0,1.551729,5.362068,89.36761,0.1298897,0.5583711,0.3351671,1.7,2.970885
11/2/2007 8:00:00 AM,0.4692145,28.52809,-66.9468,58.28599,0.5118077,0.8507846,38.64204,23.69341,0,0,0,0,0,0,0,0.1783324,0,0,0.8507846,0,0,0,0,0.6724522,3.948482,0.6724522,0,0.6724522,6.000012,100,0.1298229,0,0.6806277,0,4.799267
11/2/2007 9:00:00 AM,0.6878482,41.80138,-59.88497,44.19226,0.7366075,1.159444,48.53898,26.8468,0.1440679,0.1440679,0,-1,0,0.1440679,804.7897,1.007793,0,0,1.159444,0.1516505,0.1440679,0,0,0,4.553689,0,0,0,6.000012,100,0.1298229,0.1584747,0.9275551,0,5.713133
11/2/2007 10:00:00 AM,0.9224611,53.82883,-47.8126,30.74263,0.9799314,1.449885,59.12807,30.01737,0.5182149,0.5182149,0,0,0,0.5182149,279.7845,0.9043953,0,0,1.449885,0.5454893,0.5182149,0,0,0,4.553689,0,0,0,6.000012,100,0.1298229,0.5700364,1.159908,0,6.003573
11/2/2007 11:00:00 AM,0.8178175,62.8885,-26.02852,19.37405,0.8587935,1.280046,57.90172,32.41533,0.06525469,0.06525469,0,0,0,0.06525469,1961.615,1.211357,0,0,1.280046,0.06868915,0.06525469,0,0,0,4.553689,0,0,0,6.000012,100,0.1298229,0.07178016,1.024037,0,5.833735
11/2/2007 12:00:00 PM,0.7252026,65.43571,7.043797,15.63684,0.7523142,1.131045,56.45501,34.15513,0.0576078,0.0576078,0,0,0,0.0576078,1963.354,1.070405,0,0,1.131045,0.06063979,0.0576078,0,0,0,4.553689,0,0,0,6.000012,100,0.1298229,0.06336858,0.9048361,0,5.684734
11/2/2007 1:00:00 PM,0.8168647,59.77545,36.36338,23.51082,0.86036,1.255997,61.33968,35.73469,0.5553495,0.5553495,0,0,0,0.5553495,226.1633,0.6714182,0,0,1.255997,0.5845785,0.5553495,0,0,0,4.553689,0,0,0,6.000012,100,0.1298229,0.6108845,1.004797,0,5.809686
11/2/2007 2:00:00 PM,0.9201825,49.19247,53.5398,36.05095,0.9810336,1.392782,65.83985,36.53592,1.070602,1.070602,0,-1,0,1.070602,130.0933,0.2658322,0,0,1.392782,1.12695,1.070602,0,0,0,4.553689,0,0,0,6.000012,100,0.1298229,1.177662,1.114225,0,5.946471
11/2/2007 3:00:00 PM,0.7186487,36.5374,63.16319,49.84101,0.7764901,1.144837,59.71134,36.63321,0.8202401,0.8202401,0,-1,0,0.8202401,139.5735,0.2814269,0,0,1.144837,0.8634106,0.8202401,0,0,0,4.553689,0,0,0,6.000012,100,0.1298229,0.9022641,0.91587,0,5.698526
11/2/2007 4:00:00 PM,0.3953635,22.97839,68.98198,64.06298,0.4392491,0.6869293,49.67804,36.7305,0.6617945,0.6617945,0,-1,0,0.6617945,103.798,0,0,0,0.6869293,0.6966258,0.6617945,0,0,0,4.553689,0,0.009696449,-0.009696449,5.989791,99.82965,0.1298229,0.727974,0.5495435,0,5.240618
11/2/2007 5:00:00 PM,0.1519088,8.974033,72.74416,78.45994,0.1901389,0.3112884,41.46149,35.89494,0.6718979,0.6718979,0,-1,0,0.6718979,46.32971,0,1.110223E-16,0,0.3112884,0.707261,0.6718979,0,0,0.01077383,4.543993,0,0.3959726,-0.3959726,5.572399,92.87314,0.1298229,0.7390878,0.2490307,0,4.855281
11/2/2007 6:00:00 PM,0.001668156,0,75.24096,90,0,0,34.02922,34.02922,0.2462934,0.2462934,0,-1,0,0.2462934,0,0,5.551115E-17,0,0,0.2592562,0.2462934,0,0,0.4507434,4.14802,0,0.2592562,-0.2592562,5.299119,88.31848,0.1298229,0.2709227,0,0,4.14802
11/2/2007 7:00:00 PM,0,0,76.80999,90,0,0,32.35237,32.35237,0.7073794,0.7073794,0,-1,0,0.7073794,0,0,1.110223E-16,0,0,0.7446099,0.7073794,0,0,0.7388058,3.888764,0,0.7446099,-0.7446099,4.514232,75.23705,0.1298229,0.7781174,0,0,3.888764
11/2/2007 8:00:00 PM,0,0,77.49527,90,0,0,30.84149,30.84149,0.6815587,0.6815587,0,-1,0,0.6815587,0,0,1.110223E-16,0,0,0.7174303,0.6815587,0,0,1.56615,3.144154,0,0.7174303,-0.7174303,3.757994,62.6331,0.1298229,0.7497146,0,0,3.144154
11/2/2007 9:00:00 PM,0,0,76.96329,90,0,0,29.5023,29.5023,1.231401,1.231401,0,-1,0,1.231401,0,0,0,0,0,1.296211,1.231401,0,0,2.363295,2.426723,0,1.296211,-1.296211,2.391667,39.86104,0.1298229,1.354541,0,0,2.426723
11/2/2007 10:00:00 PM,0,0,73.80848,90,0,0,28.16883,28.16883,0.04678981,0.04678981,0,-1,0,0.04678981,0,0,0,0,0,0.04925244,0.04678981,0,0,3.80353,1.130512,0,0.04925244,-0.04925244,2.33975,38.99576,0.1298229,0.0514688,0,0,1.130512
11/2/2007 11:00:00 PM,0,0,60.35094,90,0,0,27.15585,27.15585,0.0555358,0.0555358,0,-1,0,0.0555358,0,0,6.938894E-18,0,0,0.05845874,0.0555358,0,0,3.858254,1.08126,0,0.05845874,-0.05845874,2.27813,37.96875,0.1298229,0.06108938,0,0,1.08126
11/3/2007 12:00:00 AM,0,0,-23.69209,90,0,0,26.4004,26.4004,0.05105747,0.05105747,0,-1,0,0.05105747,0,0,6.938894E-18,0,0,0.0537447,0.05105747,0,0,3.923209,1.022801,0,0.0537447,-0.0537447,2.221478,37.02455,0.1298229,0.05616321,0,0,1.022801
11/3/2007 1:00:00 AM,0,0,-67.53963,90,0,0,25.62207,25.62207,0.2844111,0.2844111,0,-1,0,0.2844111,0,0,0,0,0,0.2993802,0.2844111,0,0,3.982925,0.9690564,0,0.2993802,-0.2993802,1.905903,31.76499,0.1298229,0.3128523,0,0,0.9690564
11/3/2007 2:00:00 AM,0,0,-75.04554,90,0,0,24.91814,24.91814,0.06469713,0.06469713,0,-1,0,0.06469713,0,0,1.387779E-17,0,0,0.06810224,0.06469713,0,0,4.315569,0.6696763,0,0.06810224,-0.06810224,1.834117,30.56856,0.1298229,0.07116684,0,0,0.6696763
11/3/2007 3:00:00 AM,0,0,-76.96142,90,0,0,24.32294,24.32294,0.02282172,0.02282172,0,-1,0,0.02282172,0,0,3.469447E-18,0,0,0.02402286,0.02282172,0,0,4.391239,0.6015741,0,0.02402286,-0.02402286,1.808795,30.14652,0.1298229,0.02510389,0,0,0.6015741
11/3/2007 4:00:00 AM,0,0,-76.99104,90,0,0,23.71057,23.71057,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.417931,0.5775512,0,0,0,1.808795,30.14652,0.1298229,0,0,0,0.5775512
11/3/2007 5:00:00 AM,0,0,-75.96838,90,0,0,23.08104,23.08104,0.04397284,0.04397284,0,0,0,0.04397284,0,0,6.938894E-18,0,0,0.0462872,0.04397284,0,0,4.417931,0.5775512,0,0.0462872,-0.0462872,1.760004,29.33334,0.1298229,0.04837012,0,0,0.5775512
11/3/2007 6:00:00 AM,0.03412806,0.4557872,-74.05704,87.0779,0.1549493,0.2735277,27.09956,22.61747,0.06832983,0.06832983,0,0,0,0.06832983,400.3049,0,0,0,0.2735277,0.07192614,0.06832983,0,0,4.469361,0.531264,0.2016015,0,0.2016015,1.95126,32.52093,0.1298028,0.07516281,0.2188221,0,0.8047916
11/3/2007 7:00:00 AM,0.2461424,14.59723,-71.10381,72.65651,0.2863627,0.4968487,30.48956,22.18252,0,0,0,0,0,0,0,0,0,0,0.4968487,0,0,0,0,4.267759,0.7127053,0.4968487,0,0.4968487,2.422612,40.37679,0.1297535,0,0.397479,0,1.209554
11/3/2007 8:00:00 AM,0.5527025,28.42651,-66.62243,58.33775,0.6071663,0.9948705,41.30642,23.53316,0,0,0,0,0,0,0,0,0,0,0.9948705,0,0,0,0,3.770911,1.159869,0.9948705,0,0.9948705,3.366429,56.10704,0.1296548,0,0.7958964,0,2.15474
