Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/3/2007 9:00:00 AM,0.7752127,41.66048,-59.52601,44.27842,0.8327781,1.290431,51.28373,26.70373,0.1509048,0.1509048,0,-1,0,0.1509048,855.1289,0,0,0,1.290431,0.1588472,0.1509048,0,0,2.77604,2.055253,1.131583,0,1.131583,4.439943,73.99891,0.1295427,0.1659953,1.032344,0,3.345683
11/3/2007 10:00:00 AM,0.9979496,53.6311,-47.42521,30.88333,1.061881,1.548688,61.49798,29.89146,0.2126056,0.2126056,0,0,0,0.2126056,728.4324,0,0,0,1.548688,0.2237954,0.2126056,0,0,1.644457,3.073678,1.324893,0,1.324893,5.696847,94.94726,0.1294117,0.2338662,1.238951,0,4.622366
11/3/2007 11:00:00 AM,1.033059,62.61781,-25.73271,19.61116,1.093804,1.561511,64.95544,32.30659,1.25203,1.25203,0,0,0,1.25203,124.7184,0,0,0,1.561511,1.317926,1.25203,0,0,0.319564,4.266081,0.2435856,0,0.2435856,5.927933,98.79868,0.1293877,1.377232,1.249209,0,5.827593
11/3/2007 12:00:00 PM,1.074319,65.1354,6.953402,15.93376,1.136582,1.591007,68.06986,34.05784,0,0,0,0,0,0,0,1.515028,0,0,1.591007,0,0,0,0,0.07597844,4.485308,0.07597844,0,0.07597844,6.000012,100,0.1293802,0,1.272805,0,6.076315
11/3/2007 1:00:00 PM,1.076719,59.53447,36.00085,23.70288,1.14215,1.580501,69.86604,35.6374,0.05607587,0.05607587,0,0,0,0.05607587,2818.505,1.521474,0,0,1.580501,0.05902723,0.05607587,0,0,0,4.553689,0,0,0,6.000012,100,0.1293802,0.06168346,1.264401,0,6.13419
11/3/2007 2:00:00 PM,0.8655226,49.02024,53.1596,36.166,0.9233147,1.326136,63.98239,36.44435,1.171609,1.171609,0,-1,0,1.171609,113.1893,0.09286343,0,0,1.326136,1.233272,1.171609,0,0,0,4.553689,0,0,0,6.000012,100,0.1293802,1.28877,1.060909,0,5.879825
11/3/2007 3:00:00 PM,0.7026411,36.41404,62.81944,49.91172,0.7600954,1.124704,59.11575,36.53592,0.06344184,0.06344184,0,-1,0,0.06344184,1772.811,1.057923,0,0,1.124704,0.06678089,0.06344184,0,0,0,4.553689,0,0,0,6.000012,100,0.1293802,0.06978603,0.8997629,0,5.678392
11/3/2007 4:00:00 PM,0.4556607,22.88937,68.66785,64.10372,0.5093652,0.787521,51.67229,36.63321,0.665012,0.665012,0,-1,0,0.665012,118.4221,0.08750832,0,0,0.787521,0.7000127,0.665012,0,0,0,4.553689,0,0,0,6.000012,100,0.1293802,0.7315132,0.6300168,0,5.34121
11/3/2007 5:00:00 PM,0.1594842,8.910967,72.44448,78.477,0.202324,0.330767,41.72222,35.79765,0.1802348,0.1802348,0,-1,0,0.1802348,183.52,0.1410461,0,0,0.330767,0.1897209,0.1802348,0,0,0,4.553689,0,0,0,6.000012,100,0.1293802,0.1982583,0.2646136,0,4.884456
11/3/2007 6:00:00 PM,0.001392817,0,74.93987,90,0,0,33.93193,33.93193,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1293802,0,0,0,4.553689
11/3/2007 7:00:00 PM,0,0,76.48943,90,0,0,32.22646,32.22646,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1293802,0,0,0,4.553689
11/3/2007 8:00:00 PM,0,0,77.12975,90,0,0,30.70986,30.70986,0.4622451,0.4622451,0,-1,0,0.4622451,0,0,5.551115E-17,0,0,0.4865738,0.4622451,0,0,0,4.553689,0,0.4865738,-0.4865738,5.487118,91.45179,0.1293802,0.5084696,0,0,4.553689
11/3/2007 9:00:00 PM,0,0,76.50716,90,0,0,29.39356,29.39356,0.823265,0.823265,0,-1,0,0.823265,0,0,1.110223E-16,0,0,0.8665947,0.823265,0,0,0.5406375,4.067115,0,0.8665947,-0.8665947,4.573647,76.2273,0.1293802,0.9055914,0,0,4.067115
11/3/2007 10:00:00 PM,0,0,73.15591,90,0,0,28.05437,28.05437,0.04434618,0.04434618,0,-1,0,0.04434618,0,0,6.938894E-18,0,0,0.04668019,0.04434618,0,0,1.50352,3.200521,0,0.04668019,-0.04668019,4.524442,75.40722,0.1293802,0.0487808,0,0,3.200521
11/3/2007 11:00:00 PM,0,0,59.19199,90,0,0,27.04139,27.04139,0.1257447,0.1257447,0,-1,0,0.1257447,0,0,0,0,0,0.1323628,0.1257447,0,0,1.555387,3.15384,0,0.1323628,-0.1323628,4.384919,73.08184,0.1293802,0.1383192,0,0,3.15384
11/4/2007 12:00:00 AM,0,0,-22.7344,90,0,0,26.26878,26.26878,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.702457,3.021477,0,0,0,4.384919,73.08184,0.1293802,0,0,0,3.021477
11/4/2007 1:00:00 AM,0,0,-66.66451,90,0,0,25.47899,25.47899,0.1284079,0.1284079,0,-1,0,0.1284079,0,0,0,0,0,0.1351662,0.1284079,0,0,1.702457,3.021477,0,0.1351662,-0.1351662,4.242442,70.70722,0.1293802,0.1412486,0,0,3.021477
11/4/2007 2:00:00 AM,0,0,-74.50158,90,0,0,24.76934,24.76934,0.08407506,0.08407506,0,-1,0,0.08407506,0,0,1.387779E-17,0,0,0.08850007,0.08407506,0,0,1.852642,2.886311,0,0.08850007,-0.08850007,4.149154,69.15244,0.1293802,0.09248257,0,0,2.886311
11/4/2007 3:00:00 AM,0,0,-76.556,90,0,0,24.19131,24.19131,0.3755849,0.3755849,0,-1,0,0.3755849,0,0,5.551115E-17,0,0,0.3953525,0.3755849,0,0,1.950975,2.797811,0,0.3953525,-0.3953525,3.732416,62.20681,0.1293802,0.4131434,0,0,2.797811
11/4/2007 4:00:00 AM,0,0,-76.65293,90,0,0,23.5675,23.5675,0.3974351,0.3974351,0,-1,0,0.3974351,0,0,0,0,0,0.4183528,0.3974351,0,0,2.390256,2.402459,0,0.4183528,-0.4183528,3.291434,54.85712,0.1293802,0.4371786,0,0,2.402459
11/4/2007 5:00:00 AM,0,0,-75.66318,90,0,0,22.95513,22.95513,0.06072398,0.06072398,0,0,0,0.06072398,0,0,6.938894E-18,0,0,0.06391998,0.06072398,0,0,2.855092,1.984106,0,0.06391998,-0.06391998,3.224056,53.73416,0.1293802,0.06679638,0,0,1.984106
11/4/2007 6:00:00 AM,0.03144638,0.4033886,-73.76361,87.08538,0.1344267,0.2381928,26.35468,22.46867,0.1504989,0.1504989,0,0,0,0.1504989,158.2688,0,0,0,0.2381928,0.1584199,0.1504989,0,0,2.926115,1.920186,0.07977291,0,0.07977291,3.299735,54.99548,0.1293723,0.1655488,0.1905542,0,2.158379
11/4/2007 7:00:00 AM,0.2129575,14.52198,-70.80584,72.686,0.2421864,0.4233097,29.05077,22.03372,0.666287,0.666287,0,0,0,0.666287,63.53263,0,1.110223E-16,0,0.4233097,0.7013547,0.666287,0,0,2.846342,1.991982,0,0.2780451,-0.2780451,3.00665,50.11073,0.1293723,0.7329157,0.3386478,0,2.415291
11/4/2007 8:00:00 AM,0.3886037,28.32267,-66.30489,58.39287,0.4162816,0.7035946,35.51693,23.39008,0,0,0,0,0,0,0,0,0,0,0.7035946,0,0,0,0,3.155281,1.713936,0.7035946,0,0.7035946,3.674139,61.23552,0.1293029,0,0.5628757,0,2.417531
11/4/2007 9:00:00 AM,0.6730763,41.51776,-59.17615,44.36786,0.7220004,1.141148,47.80983,26.56065,0.5317743,0.5317743,0,-1,0,0.5317743,214.5925,0,0,0,1.141148,0.5597624,0.5317743,0,0,2.451686,2.347172,0.5813854,0,0.5813854,4.225689,70.42801,0.1292456,0.5849517,0.9129182,0,3.488319
11/4/2007 10:00:00 AM,0.8596129,53.43275,-47.05092,31.02679,0.9144292,1.371351,56.87444,29.75983,0.05451822,0.05451822,0,0,0,0.05451822,2515.4,0,0,0,1.371351,0.0573876,0.05451822,0,0,1.870301,2.870419,1.313964,0,1.313964,5.472225,91.20356,0.1291163,0.05997004,1.097081,0,4.24177
11/4/2007 11:00:00 AM,0.7020153,62.34922,-25.45299,19.84831,0.7291741,1.113911,53.74069,32.17496,0.02707043,0.02707043,0,0,0,0.02707043,4114.861,0.5290786,0,0,1.113911,0.02849519,0.02707043,0,0,0.5563368,4.052986,0.5563368,0,0.5563368,6.000012,100,0.1290616,0.02977747,0.8911284,0,5.166896
11/4/2007 12:00:00 PM,1.05062,64.84004,6.858742,16.2257,1.112337,1.565752,67.1947,33.93193,0.02954424,0.02954424,0,0,0,0.02954424,5299.685,1.534652,0,0,1.565752,0.0310992,0.02954424,0,0,0,4.553689,0,0,0,6.000012,100,0.1290616,0.03249867,1.252601,0,6.119441
11/4/2007 1:00:00 PM,0.8548689,59.29817,35.64381,23.8916,0.9043655,1.31104,62.47986,35.54011,0,0,0,0,0,0,0,1.31104,0,0,1.31104,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1290616,0,1.048832,0,5.864729
11/4/2007 2:00:00 PM,0.8689659,48.85211,52.78493,36.2781,0.9280251,1.332535,64.02659,36.34706,0.8809924,0.8809924,0,-1,0,0.8809924,151.2539,0.4051749,0,0,1.332535,0.9273604,0.8809924,0,0,0,4.553689,0,0,0,6.000012,100,0.1290616,0.9690916,1.066028,0,5.886224
11/4/2007 3:00:00 PM,0.6516964,36.2946,62.48037,49.97942,0.7054615,1.054841,57.37119,36.44435,0.9510739,0.9510739,0,-1,0,0.9510739,110.9105,0.05371006,0,0,1.054841,1.00113,0.9510739,0,0,0,4.553689,0,0,0,6.000012,100,0.1290616,1.046181,0.8438724,0,5.60853
11/4/2007 4:00:00 PM,0.4021524,22.80424,68.3579,64.14135,0.4492466,0.7021585,49.77925,36.53592,0.2295993,0.2295993,0,-1,0,0.2295993,305.8191,0.460475,0,0,0.7021585,0.2416835,0.2295993,0,0,0,4.553689,0,0,0,6.000012,100,0.1290616,0.2525593,0.5617268,0,5.255847
11/4/2007 5:00:00 PM,0.09328847,8.851829,72.1488,78.49085,0.1011809,0.1681821,38.65563,35.70035,0.9016052,0.9016052,0,-1,0,0.9016052,18.65363,0,1.110223E-16,0,0.1681821,0.9490581,0.9016052,0,0,0,4.553689,0,0.780876,-0.780876,5.176897,86.28143,0.1290616,0.9917657,0.1345457,0,4.721871
11/4/2007 6:00:00 PM,0.0009522479,0,74.64292,90,0,0,33.8003,33.8003,0.6184441,0.6184441,0,-1,0,0.6184441,0,0,1.110223E-16,0,0,0.6509938,0.6184441,0,0,0.86764,3.772813,0,0.6509938,-0.6509938,4.490689,74.84467,0.1290616,0.6802885,0,0,3.772813
11/4/2007 7:00:00 PM,0,0,76.17347,90,0,0,32.112,32.112,0.8006058,0.8006058,0,-1,0,0.8006058,0,0,0,0,0,0.8427429,0.8006058,0,0,1.590966,3.121819,0,0.8427429,-0.8427429,3.60236,60.03921,0.1290616,0.8806664,0,0,3.121819
11/4/2007 8:00:00 PM,0,0,76.76981,90,0,0,30.60112,30.60112,0.5710665,0.5710665,0,-1,0,0.5710665,0,0,0,0,0,0.6011226,0.5710665,0,0,2.527348,2.279076,0,0.6011226,-0.6011226,2.968721,49.47858,0.1290616,0.6281731,0,0,2.279076
11/4/2007 9:00:00 PM,0,0,76.05879,90,0,0,29.26193,29.26193,1.240435,1.240435,0,-1,0,1.240435,0,0,2.220446E-16,0,0,1.305721,1.240435,0,0,3.195261,1.677954,0,1.305721,-1.305721,1.59237,26.53944,0.1290616,1.364479,0,0,1.677954
11/4/2007 10:00:00 PM,0,0,72.51727,90,0,0,27.92846,27.92846,0.07431835,0.07431835,0,-1,0,0.07431835,0,0,0,0,0,0.07822984,0.07431835,0,0,4.646063,0.3722323,0,0.07822984,-0.07822984,1.509908,25.16509,0.1290616,0.08175018,0,0,0.3722323
11/4/2007 11:00:00 PM,0,0,58.08105,90,0,0,26.90976,26.90976,0.007695482,0.007695482,0,-1,0,0.007695482,0,0,0,0,0,0.008100507,0.007695482,0,0,4.732985,0.2940024,0,0.008100507,-0.008100507,1.501369,25.02278,0.1290616,0.00846503,0,0,0.2940024
11/5/2007 12:00:00 AM,0,0,-21.83416,90,0,0,26.14287,26.14287,0.1793312,0.1793312,0,-1,0,0.1793312,0,0,2.775558E-17,0,0,0.1887697,0.1793312,0,0,4.741985,0.2859019,0,0.1887697,-0.1887697,1.302389,21.70644,0.1290616,0.1972643,0,0,0.2859019
11/5/2007 1:00:00 AM,0,0,-65.80807,90,0,0,25.35309,25.35309,0.1138007,0.09227564,0,-1,0,0.09227564,0,0,0.0215251,0.03290517,0,0.09713225,0.09227564,0,0,4.95173,0.09713225,0,0.09713225,-0.09713225,1.200002,20,0.1290616,0.1251808,0,0,0.09713225
11/5/2007 2:00:00 AM,0,0,-73.96646,90,0,0,24.6606,24.6606,0.1237904,0,0,-1,0,0,0,0,0.1237904,0.1361695,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1290616,0.1361695,0,0,0
11/5/2007 3:00:00 AM,0,0,-76.15692,90,0,0,24.0654,24.0654,0.1449276,0,0,-1,0,0,0,0,0.1449276,0.1594204,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1290616,0.1594204,0,0,0
11/5/2007 4:00:00 AM,0,0,-76.32021,90,0,0,23.43587,23.43587,0.2016162,0,0,-1,0,0,0,0,0.2016162,0.2217778,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1290616,0.2217778,0,0,0
11/5/2007 5:00:00 AM,0,0,-75.36307,90,0,0,22.80633,22.80633,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1290616,0,0,0,0
11/5/2007 6:00:00 AM,0.03281613,0.3485427,-73.4754,87.09613,0.1480015,0.2619159,26.60493,22.3256,0.02603843,0.02603843,0,0,0,0.02603843,1005.882,0,0,0,0.2619159,0.02740888,0.02603843,0,0,5.059654,0,0.234507,0,0.234507,1.422475,23.70787,0.1290386,0.02864228,0.2095327,0,0.2619159
11/5/2007 7:00:00 AM,0.2016795,14.44434,-70.51363,72.71881,0.2272446,0.3984025,28.4543,21.87348,0.4294531,0.4294531,1.7,0,0.5202,0.4294531,92.76974,0,0,0,0.3984025,0,0,1.270547,1.20702,4.825147,0.2110563,1.605422,0,1.605422,2.945512,49.09177,0.1291751,0.4723984,0.318722,1.7,0.6094588
11/5/2007 8:00:00 AM,0.2235888,28.21664,-65.9943,58.45127,0.225355,0.3924355,29.77464,23.24129,0.7898389,0.7898389,1.7,0,0.5202,0.7898389,49.68551,0,0,0,0.3924355,0,0,0.9101611,0.8646531,3.219725,1.655936,1.257089,0,1.257089,4.138092,68.96805,0.1293454,0.8688228,0.3139484,1.7,2.048372
11/5/2007 9:00:00 AM,0.3875557,41.37337,-58.83545,44.46045,0.3944131,0.6581615,37.92479,26.41185,0.1431053,0.1431053,0,-1,0,0.1431053,459.914,0,0,0,0.6581615,0.1506372,0.1431053,0,0,1.962637,2.787316,0.5075243,0,0.5075243,4.619571,76.9927,0.1292956,0.1574159,0.5265291,0,3.445477
11/5/2007 10:00:00 AM,0.6333153,53.23392,-46.68964,31.17281,0.6601296,1.035864,49.08267,29.63392,0.03016169,0.03016169,0,0,0,0.03016169,3434.37,0,0,0,1.035864,0.03174914,0.03016169,0,0,1.455112,3.244088,1.004115,0,1.004115,5.572158,92.86912,0.1291971,0.03317785,0.8286911,0,4.279952
11/5/2007 11:00:00 AM,0.4374532,62.08291,-25.18892,20.08522,0.4394588,0.7057373,44.96372,32.0605,0.4403492,0.4403492,0,0,0,0.4403492,160.2677,0,0,0,0.7057373,0.4635255,0.4403492,0,0,0.4509977,4.147791,0.2422118,0,0.2422118,5.80194,96.69881,0.1291734,0.4843841,0.5645898,0,4.853528
11/5/2007 12:00:00 PM,0.6927012,64.54972,6.759935,16.5126,0.7172523,1.087187,55.07103,33.83464,0.3217895,0.3217895,0,0,0,0.3217895,337.8565,0.5396752,0,0,1.087187,0.3387258,0.3217895,0,0,0.2087859,4.365782,0.2087859,0,0.2087859,6.000012,100,0.1291529,0.3539685,0.8697495,0,5.452969
11/5/2007 1:00:00 PM,0.6774956,59.06665,35.29206,24.07684,0.7045369,1.06022,56.29514,35.4142,0.8284095,0.8284095,0,0,0,0.8284095,127.9827,0.1882105,0,0,1.06022,0.87201,0.8284095,0,0,0,4.553689,0,0,0,6.000012,100,0.1291529,0.9112505,0.8481764,0,5.613909
11/5/2007 2:00:00 PM,0.8348077,48.68818,52.41578,36.38714,0.8922089,1.290869,62.80002,36.21543,0.05761217,0.05761217,0,-1,0,0.05761217,2240.619,1.230225,0,0,1.290869,0.06064439,0.05761217,0,0,0,4.553689,0,0,0,6.000012,100,0.1291529,0.06337339,1.032695,0,5.844558
11/5/2007 3:00:00 PM,0.4613725,36.17914,62.14599,50.04403,0.4860153,0.7557002,50.68503,36.34706,0.5949938,0.5949938,0,-1,0,0.5949938,127.0097,0.1293909,0,0,0.7557002,0.6263093,0.5949938,0,0,0,4.553689,0,0,0,6.000012,100,0.1291529,0.6544932,0.6045601,0,5.309389
11/5/2007 4:00:00 PM,0.2801034,22.72304,68.05216,64.17582,0.2979974,0.4779444,45.19572,36.44435,0.1089457,0.1089457,0,-1,0,0.1089457,438.6997,0.3632648,0,0,0.4779444,0.1146797,0.1089457,0,0,0,4.553689,0,0,0,6.000012,100,0.1291529,0.1198403,0.3823555,0,5.031633
11/5/2007 5:00:00 PM,0.1577399,8.796643,71.85721,78.50149,0.2021588,0.33091,41.49305,35.57444,0,0,0,-1,0,0,0,0.33091,0,0,0.33091,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1291529,0,0.264728,0,4.884599
11/5/2007 6:00:00 PM,0.001156847,0,74.35019,90,0,0,33.70301,33.70301,1.108521,1.108521,0,-1,0,1.108521,0,0,2.220446E-16,0,0,1.166865,1.108521,0,0,0,4.553689,0,1.166865,-1.166865,4.770029,79.50032,0.1291529,1.219374,0,0,4.553689
11/5/2007 7:00:00 PM,0,0,75.86221,90,0,0,31.98037,31.98037,1.023261,1.023261,0,-1,0,1.023261,0,0,2.220446E-16,0,0,1.077117,1.023261,0,0,1.296516,3.386824,0,1.077117,-1.077117,3.634648,60.57734,0.1291529,1.125587,0,0,3.386824
11/5/2007 8:00:00 PM,0,0,76.4156,90,0,0,30.46949,30.46949,0.877179,0.877179,0,-1,0,0.877179,0,0,1.110223E-16,0,0,0.9233463,0.877179,0,0,2.493313,2.309707,0,0.9233463,-0.9233463,2.661355,44.35583,0.1291529,0.9648969,0,0,2.309707
11/5/2007 9:00:00 PM,0,0,75.61842,90,0,0,29.13602,29.13602,0.1066466,0.1066466,0,-1,0,0.1066466,0,0,1.387779E-17,0,0,0.1122595,0.1066466,0,0,3.519253,1.386361,0,0.1122595,-0.1122595,2.543024,42.38364,0.1291529,0.1173112,0,0,1.386361
11/5/2007 10:00:00 PM,0,0,71.89294,90,0,0,27.79683,27.79683,0.08266962,0.08266962,0,-1,0,0.08266962,0,0,1.387779E-17,0,0,0.08702064,0.08266962,0,0,3.643986,1.274102,0,0.08702064,-0.08702064,2.451296,40.85485,0.1291529,0.09093657,0,0,1.274102
11/5/2007 11:00:00 PM,0,0,57.01785,90,0,0,26.78385,26.78385,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.740675,1.187081,0,0,0,2.451296,40.85485,0.1291529,0,0,0,1.187081
11/6/2007 12:00:00 AM,0,0,-20.98449,90,0,0,26.01124,26.01124,0.07570866,0.07570866,0,-1,0,0.07570866,0,0,1.387779E-17,0,0,0.07969333,0.07570866,0,0,3.740675,1.187081,0,0.07969333,-0.07969333,2.367291,39.45478,0.1291529,0.08327953,0,0,1.187081
11/6/2007 1:00:00 AM,0,0,-64.97005,90,0,0,25.22146,25.22146,0.1345858,0.1345858,0,-1,0,0.1345858,0,0,0,0,0,0.1416692,0.1345858,0,0,3.829224,1.107388,0,0.1416692,-0.1416692,2.217959,36.96591,0.1291529,0.1480443,0,0,1.107388
11/6/2007 2:00:00 AM,0,0,-73.44021,90,0,0,24.5118,24.5118,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.986634,0.9657185,0,0,0,2.217959,36.96591,0.1291529,0,0,0,0.9657185
11/6/2007 3:00:00 AM,0,0,-75.76425,90,0,0,23.90516,23.90516,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.986634,0.9657185,0,0,0,2.217959,36.96591,0.1291529,0,0,0,0.9657185
11/6/2007 4:00:00 AM,0,0,-75.99297,90,0,0,23.27562,23.27562,0.07019517,0.07019517,0,-1,0,0.07019517,0,0,0,0,0,0.07388965,0.07019517,0,0,3.986634,0.9657185,0,0.07388965,-0.07388965,2.140073,35.6678,0.1291529,0.07721468,0,0,0.9657185
11/6/2007 5:00:00 AM,0,0,-75.06813,90,0,0,22.64609,22.64609,0.2680894,0.2680894,0,0,0,0.2680894,0,0,0,0,0,0.2821994,0.2680894,0,0,4.068733,0.8918288,0,0.2821994,-0.2821994,1.842608,30.71008,0.1291529,0.2948983,0,0,0.8918288
11/6/2007 6:00:00 AM,0.02990926,0.2912744,-73.19247,87.11014,0.1253112,0.2226765,25.78611,22.16535,0.16648,0.16648,0,0,0,0.16648,133.7557,0,0,0,0.2226765,0.1752421,0.16648,0,0,4.382288,0.6096295,0.04743439,0,0.04743439,1.887609,31.46008,0.1291483,0.183128,0.1781412,0,0.8323059
11/6/2007 7:00:00 AM,0.1774604,14.36437,-70.22727,72.75487,0.1942374,0.3424477,27.35013,21.7304,0.5006545,0.5006545,0,0,0,0.5006545,68.4,0,0,0,0.3424477,0.5270048,0.5006545,0,0,4.334854,0.6523204,0,0.1845571,-0.1845571,1.693068,28.21775,0.1291483,0.55072,0.2739582,0,0.9947681
11/6/2007 8:00:00 AM,0.3315896,28.10852,-65.69071,58.51289,0.347943,0.5952883,33.19741,23.08104,0.6741381,0.6741381,1.7,0,0.5202,0.6741381,88.30361,0,0,0,0.5952883,0,0,1.025862,0.9745688,4.539917,0.4677634,1.569857,0,1.569857,3.182365,53.03932,0.1292876,0.7415519,0.4762307,1.7,1.063052
11/6/2007 9:00:00 AM,0.4421126,41.22741,-58.50395,44.55607,0.4557953,0.7538123,39.59198,26.26878,0.5716298,0.5716298,0,-1,0,0.5716298,131.8707,0,0,0,0.7538123,0.6017156,0.5716298,0,0,2.97006,1.880635,0.1520967,0,0.1520967,3.326657,55.44418,0.1292728,0.6287928,0.6030498,0,2.634447
11/6/2007 10:00:00 AM,0.8317636,53.03481,-46.3413,31.32117,0.8858973,1.337614,55.72897,29.48513,1.363248,1.363248,1.7,0,0.5202,1.363248,98.11967,0,0,0,1.337614,0,0,0.3367523,0.3199147,2.817963,2.017522,1.657529,0,1.657529,4.899127,81.65195,0.1294032,1.499573,1.070091,1.7,3.355136
11/6/2007 11:00:00 AM,0.9671091,61.81903,-24.94009,20.32162,1.026308,1.487565,62.50753,31.93459,1.103563,1.103563,0,0,0,1.103563,134.7965,0,0,0,1.487565,1.161645,1.103563,0,0,1.160434,3.509298,0.3259194,0,0.3259194,5.208322,86.80518,0.1293713,1.213919,1.190052,0,4.996862
11/6/2007 12:00:00 PM,1.054435,64.2645,6.6571,16.79439,1.118395,1.574768,67.14558,33.70301,1.066089,1.066089,0,0,0,1.066089,147.7145,0,0,0,1.574768,1.122199,1.066089,0,0,0.8345151,3.802625,0.452569,0,0.452569,5.637666,93.96091,0.129327,1.172698,1.259815,0,5.377394
11/6/2007 1:00:00 PM,1.016956,58.84,34.94545,24.25847,1.081332,1.517913,67.62965,35.28257,0.4528453,0.4528453,0,0,0,0.4528453,335.1946,0.6592876,0,0,1.517913,0.4766793,0.4528453,0,0,0.3819461,4.209938,0.3819461,0,0.3819461,6.000012,100,0.1292897,0.4981298,1.21433,0,5.72785
11/6/2007 2:00:00 PM,0.5897315,48.52852,52.05206,36.49302,0.6161976,0.9379655,54.3517,36.11813,0.09864416,0.09864416,0,-1,0,0.09864416,950.8575,0.8341295,0,0,0.9379655,0.103836,0.09864416,0,0,0,4.553689,0,0,0,6.000012,100,0.1292897,0.1085086,0.7503724,0,5.491654
11/6/2007 3:00:00 PM,0.5318871,36.06772,61.81632,50.10549,0.5705837,0.8749971,53.08159,36.21543,0.895849,0.895849,0,-1,0,0.895849,97.67238,0,0,0,0.8749971,0.942999,0.895849,0,0,0,4.553689,0,0.06800191,-0.06800191,5.928332,98.80533,0.1292897,0.9854339,0.6999977,0,5.428686
11/6/2007 4:00:00 PM,0.361769,22.64581,67.75071,64.20709,0.4021236,0.6343473,48.15096,36.31272,0.3415879,0.3415879,0,-1,0,0.3415879,185.7054,0.1992234,0,0,0.6343473,0.3595662,0.3415879,0,0,0.07555768,4.485687,0.07555768,0,0.07555768,6.000012,100,0.1292823,0.3757467,0.5074779,0,5.120034
11/6/2007 5:00:00 PM,0.1175993,8.74543,71.56977,78.5089,0.1395188,0.2307875,39.55526,35.47715,0.7258678,0.7258678,0,-1,0,0.7258678,31.79469,0,1.110223E-16,0,0.2307875,0.7640714,0.7258678,0,0,0,4.553689,0,0.5332839,-0.5332839,5.437881,90.63117,0.1292823,0.7984546,0.18463,0,4.784476
11/6/2007 6:00:00 PM,0.001198464,0,74.06178,90,0,0,33.5771,33.5771,1.115278,1.115278,0,-1,0,1.115278,0,0,2.220446E-16,0,0,1.173977,1.115278,0,0,0.5925377,4.020405,0,1.173977,-1.173977,4.200401,70.00655,0.1292823,1.226806,0,0,4.020405
11/6/2007 7:00:00 PM,0,0,75.55576,90,0,0,31.85447,31.85447,0.2450322,0.2450322,0,-1,0,0.2450322,0,0,0,0,0,0.2579286,0.2450322,0,0,1.896956,2.846428,0,0.2579286,-0.2579286,3.928521,65.47521,0.1292823,0.2695354,0,0,2.846428
11/6/2007 8:00:00 PM,0,0,76.06727,90,0,0,30.34358,30.34358,0.7551509,0.7551509,0,-1,0,0.7551509,0,0,1.110223E-16,0,0,0.7948957,0.7551509,0,0,2.183543,2.5885,0,0.7948957,-0.7948957,3.090627,51.51035,0.1292823,0.830666,0,0,2.5885
11/6/2007 9:00:00 PM,0,0,75.18624,90,0,0,29.00439,29.00439,0.3610013,0.3610013,0,-1,0,0.3610013,0,0,0,0,0,0.3800014,0.3610013,0,0,3.066761,1.793604,0,0.3800014,-0.3800014,2.690071,44.83442,0.1292823,0.3971014,0,0,1.793604
11/6/2007 10:00:00 PM,0,0,71.28325,90,0,0,27.68809,27.68809,0.1842285,0.1842285,0,-1,0,0.1842285,0,0,2.775558E-17,0,0,0.1939247,0.1842285,0,0,3.488985,1.413603,0,0.1939247,-0.1939247,2.485656,41.42752,0.1292823,0.2026513,0,0,1.413603
11/6/2007 11:00:00 PM,0,0,56.0019,90,0,0,26.65222,26.65222,0.06484909,0.06484909,0,-1,0,0.06484909,0,0,1.387779E-17,0,0,0.06826219,0.06484909,0,0,3.704457,1.219678,0,0.06826219,-0.06826219,2.413701,40.22828,0.1292823,0.07133399,0,0,1.219678
11/7/2007 12:00:00 AM,0,0,-20.17948,90,0,0,25.87961,25.87961,0.1275116,0.1275116,0,-1,0,0.1275116,0,0,2.775558E-17,0,0,0.1342227,0.1275116,0,0,3.780303,1.151416,0,0.1342227,-0.1342227,2.272218,37.87023,0.1292823,0.1402627,0,0,1.151416
11/7/2007 1:00:00 AM,0,0,-64.15014,90,0,0,25.07838,25.07838,0.09414081,0.09414081,0,-1,0,0.09414081,0,0,0,0,0,0.0990956,0.09414081,0,0,3.92944,1.017193,0,0.0990956,-0.0990956,2.167762,36.1293,0.1292823,0.1035549,0,0,1.017193
11/7/2007 2:00:00 AM,0,0,-72.92285,90,0,0,24.36872,24.36872,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.039546,0.9180976,0,0,0,2.167762,36.1293,0.1292823,0,0,0,0.9180976
11/7/2007 3:00:00 AM,0,0,-75.37806,90,0,0,23.75636,23.75636,0.08958134,0.08958134,0,-1,0,0.08958134,0,0,1.387779E-17,0,0,0.09429615,0.08958134,0,0,4.039546,0.9180976,0,0.09429615,-0.09429615,2.068365,34.47269,0.1292823,0.09853947,0,0,0.9180976
11/7/2007 4:00:00 AM,0,0,-75.67126,90,0,0,23.13255,23.13255,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.14432,0.8238015,0,0,0,2.068365,34.47269,0.1292823,0,0,0,0.8238015
11/7/2007 5:00:00 AM,0,0,-74.77844,90,0,0,22.48584,22.48584,0.07028284,0.07028284,0,0,0,0.07028284,0,0,1.387779E-17,0,0,0.07398194,0.07028284,0,0,4.14432,0.8238015,0,0.07398194,-0.07398194,1.990382,33.17296,0.1292823,0.07731113,0,0,0.8238015
11/7/2007 6:00:00 AM,0.01489368,0.231612,-72.91492,87.12739,0.02038198,0.03679917,22.59244,22.00511,0.08453096,0.08453096,0,0,0,0.08453096,43.53336,0,1.387779E-17,0,0.03679917,0.08897997,0.08453096,0,0,4.226521,0.7498195,0,0.05218079,-0.05218079,1.935378,32.25624,0.1292823,0.09298407,0.02943934,0,0.7866187
11/7/2007 7:00:00 AM,0.1303384,14.28212,-69.94684,72.79414,0.1344287,0.239298,25.43604,21.55299,0.227529,0.227529,0,0,0,0.227529,105.1725,0,0,0,0.239298,0.2395043,0.227529,0,0,4.2845,0.6976387,0,0.0002062815,-0.0002062815,1.935161,32.25261,0.1292823,0.250282,0.1914384,0,0.9369367
11/7/2007 8:00:00 AM,0.2529259,27.99839,-65.39423,58.57763,0.2573224,0.4466638,30.40203,22.93796,0.7339537,0.7339537,1.7,0,0.5202,0.7339537,60.85722,-1.110223E-16,0,0,0.4466638,0,0,0.9660463,0.917744,4.284729,0.6974325,1.364408,0,1.364408,3.229552,53.82575,0.1294411,0.807349,0.357331,1.7,1.144096
11/7/2007 9:00:00 AM,0.4800611,41.08003,-58.18171,44.65459,0.4999852,0.8217093,40.75478,26.1257,0.4409741,0.4409741,0,-1,0,0.4409741,186.3396,0,0,0,0.8217093,0.4641833,0.4409741,0,0,2.920322,1.925399,0.357526,0,0.357526,3.568731,59.47873,0.1294062,0.4850715,0.6573675,0,2.747109
11/7/2007 10:00:00 AM,0.8329698,52.83556,-46.00578,31.47168,0.8881286,1.341468,55.66784,29.35922,0.4409958,0.4409958,0,0,0,0.4409958,304.1906,0,0,0,1.341468,0.4642061,0.4409958,0,0,2.562796,2.247173,0.8772615,0,0.8772615,4.400974,73.34942,0.1293206,0.4850954,1.073174,0,3.58864
11/7/2007 11:00:00 AM,1.028582,61.55774,-24.70607,20.55727,1.093006,1.565655,64.41355,31.80296,0.1981658,0.1981658,0,0,0,0.1981658,790.0731,0,0,0,1.565655,0.2085956,0.1981658,0,0,1.685534,3.036708,1.357059,0,1.357059,5.688394,94.80637,0.1291884,0.2179824,1.252524,0,4.602363
11/7/2007 12:00:00 PM,0.713659,63.98446,6.550347,17.071,0.74216,1.121705,55.5598,33.5771,0.1427971,0.1427971,0,0,0,0.1427971,785.5241,0.6429181,0,0,1.121705,0.1503127,0.1427971,0,0,0.3284746,4.258062,0.3284746,0,0.3284746,6.000012,100,0.1291564,0.1570768,0.8973644,0,5.379767
11/7/2007 1:00:00 PM,0.5440087,58.61831,34.60384,24.43636,0.5551032,0.8587251,51.57344,35.18528,0.3954725,0.3954725,0,0,0,0.3954725,217.139,0.4424383,0,0,0.8587251,0.4162868,0.3954725,0,0,0,4.553689,0,0,0,6.000012,100,0.1291564,0.4350197,0.6869801,0,5.412414
11/7/2007 2:00:00 PM,0.6288314,48.37323,51.69376,36.59565,0.6621765,1.00037,55.63567,36.02084,0,0,0,-1,0,0,0,1.00037,0,0,1.00037,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1291564,0,0.8002958,0,5.554059
11/7/2007 3:00:00 PM,0.5103048,35.9604,61.4914,50.16374,0.5456718,0.8409069,52.23668,36.11813,0.776927,0.776927,0,-1,0,0.776927,108.235,0.02308907,0,0,0.8409069,0.8178179,0.776927,0,0,0,4.553689,0,0,0,6.000012,100,0.1291564,0.8546197,0.6727256,0,5.394596
11/7/2007 4:00:00 PM,0.2906969,22.57258,67.4536,64.23515,0.3123748,0.5003644,45.42511,36.24976,0.9295157,0.9295157,0,-1,0,0.9295157,53.83066,0,0,0,0.5003644,0.9784376,0.9295157,0,0,0,4.553689,0,0.4780732,-0.4780732,5.496078,91.60113,0.1291564,1.022467,0.4002915,0,5.054053
11/7/2007 5:00:00 PM,0.07695521,8.698206,71.28656,78.51306,0.0803661,0.1342507,37.72536,35.37986,0.2213286,0.2213286,0,-1,0,0.2213286,60.65675,0,0,0,0.1342507,0.2329775,0.2213286,0,0,0.5311924,4.075616,0,0.09872675,-0.09872675,5.392012,89.86668,0.1291564,0.2434615,0.1074006,0,4.209867
11/7/2007 6:00:00 PM,0.001019312,0,73.77777,90,0,0,33.47981,33.47981,0.5177353,0.5177353,0,-1,0,0.5177353,0,0,1.110223E-16,0,0,0.5449845,0.5177353,0,0,0.6408888,3.976889,0,0.5449845,-0.5449845,4.817547,80.2923,0.1291564,0.5695088,0,0,3.976889
11/7/2007 7:00:00 PM,0,0,75.25425,90,0,0,31.74001,31.74001,0.6242584,0.6242584,0,-1,0,0.6242584,0,0,0,0,0,0.6571141,0.6242584,0,0,1.246427,3.431905,0,0.6571141,-0.6571141,4.124888,68.748,0.1291564,0.6866843,0,0,3.431905
11/7/2007 8:00:00 PM,0,0,75.72498,90,0,0,30.22912,30.22912,1.281639,1.281639,0,-1,0,1.281639,0,0,2.220446E-16,0.02980312,0,1.349094,1.281639,0,0,1.976554,2.77479,0,1.349094,-1.349094,2.702818,45.04688,0.1291564,1.409803,0,0,2.77479
11/7/2007 9:00:00 PM,0,0,74.76248,90,0,0,28.88993,28.88993,0.7145602,0.7145602,0,-1,0,0.7145602,0,0,1.110223E-16,0,0,0.7521687,0.7145602,0,0,3.475547,1.425696,0,0.7521687,-0.7521687,1.909963,31.83265,0.1291564,0.7860162,0,0,1.425696
11/7/2007 10:00:00 PM,0,0,70.68851,90,0,0,27.57363,27.57363,0.1971917,0.1971917,0,-1,0,0.1971917,0,0,2.775558E-17,0,0,0.2075702,0.1971917,0,0,4.31129,0.6735278,0,0.2075702,-0.2075702,1.691165,28.18602,0.1291564,0.2169109,0,0,0.6735278
11/7/2007 11:00:00 PM,0,0,55.03258,90,0,0,26.52631,26.52631,0.05010621,0.05010621,0,-1,0,0.05010621,0,0,0,0,0,0.05274338,0.05010621,0,0,4.541924,0.4659576,0,0.05274338,-0.05274338,1.635568,27.25942,0.1291564,0.05511684,0,0,0.4659576
11/8/2007 12:00:00 AM,0,0,-19.41409,90,0,0,25.7537,25.7537,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.600527,0.4132142,0,0,0,1.635568,27.25942,0.1291564,0,0,0,0.4132142
11/8/2007 1:00:00 AM,0,0,-63.34806,90,0,0,24.94675,24.94675,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.600527,0.4132142,0,0,0,1.635568,27.25942,0.1291564,0,0,0,0.4132142
11/8/2007 2:00:00 AM,0,0,-72.41442,90,0,0,24.22565,24.22565,0.08347329,0.08347329,0,-1,0,0.08347329,0,0,1.387779E-17,0,0,0.08786663,0.08347329,0,0,4.600527,0.4132142,0,0.08786663,-0.08786663,1.542949,25.71576,0.1291564,0.09182062,0,0,0.4132142
11/8/2007 3:00:00 AM,0,0,-74.99841,90,0,0,23.63045,23.63045,0.08039077,0.08039077,0,-1,0,0.08039077,0,0,1.387779E-17,0,0,0.08462186,0.08039077,0,0,4.698157,0.3253476,0,0.08462186,-0.08462186,1.45375,24.22911,0.1291564,0.08842985,0,0,0.3253476
11/8/2007 4:00:00 AM,0,0,-75.35518,90,0,0,22.98375,22.98375,0.08274929,0.08274929,0,-1,0,0.08274929,0,0,1.387779E-17,0,0,0.08710452,0.08274929,0,0,4.792181,0.2407257,0,0.08710452,-0.08710452,1.361933,22.69884,0.1291564,0.09102422,0,0,0.2407257
11/8/2007 5:00:00 AM,0,0,-74.49407,90,0,0,22.34277,22.34277,0.1303337,0.1303337,0,0,0,0.1303337,0,0,2.775558E-17,0,0,0.1371933,0.1303337,0,0,4.888964,0.1536212,0,0.1371933,-0.1371933,1.217319,20.28861,0.1291564,0.143367,0,0,0.1536212
11/8/2007 6:00:00 AM,0.01682663,0.1695864,-72.64282,87.14786,0.02791467,0.05038225,22.66075,21.85631,0,0,0,0,0,0,0,0,0,0,0.05038225,0,0,0,0,5.041401,0.01642788,0.05038225,0,0.05038225,1.265116,21.08522,0.1291515,0,0.0403058,0,0.06681013
11/8/2007 7:00:00 AM,0.1201696,14.19765,-69.67242,72.83657,0.1228616,0.2192317,24.95741,21.40991,0.2296772,0.2296772,1.682309,0,0.5153703,0.2296772,95.45213,2.220446E-16,0,0,0.2192317,0,0,1.452632,1.38,4.991019,0.0617719,1.599232,0,1.599232,2.78228,46.37124,0.129283,0.2526449,0.1753854,1.7,0.2810037
11/8/2007 8:00:00 AM,0.3074033,27.88634,-65.1049,58.64542,0.3198955,0.5505201,32.06983,22.77772,0.2012849,0.2012849,1.653916,0,0.5076192,0.2012849,273.503,2.220446E-16,0,0,0.5505201,0,0,1.452632,1.38,3.391787,1.501081,1.93052,0,1.93052,4.613732,76.89539,0.1293756,0.2214134,0.4404161,1.7,2.051601
11/8/2007 9:00:00 AM,0.1899331,40.93134,-57.86875,44.75587,0.1893904,0.3269331,31.47544,25.9769,0.503997,0.503997,0,-1,0,0.503997,64.86806,0,0,0,0.3269331,0.5305231,0.503997,0,0,1.461267,3.238549,0,0.2035901,-0.2035901,4.399129,73.31868,0.1293756,0.5543967,0.2615465,0,3.565482
11/8/2007 10:00:00 AM,0.1430717,52.63635,-45.68298,31.62415,0.1425153,0.2436048,33.3718,29.22759,0.1697191,0.1697191,0,0,0,0.1697191,143.5341,0,0,0,0.2436048,0.1786517,0.1697191,0,0,1.687478,3.034959,0.06495304,0,0.06495304,4.46075,74.34567,0.1293693,0.1866911,0.1948838,0,3.278563
11/8/2007 11:00:00 AM,0.1277043,61.29918,-24.48648,20.79193,0.1271725,0.2150798,35.39856,31.69422,1.278717,1.278717,0.425,0,0.172125,1.278717,16.81997,1.110223E-16,0,0,0.2150798,0.8986493,0.8537168,0,0,1.622525,3.093416,0,0.6835694,-0.6835694,3.740204,62.33661,0.1293693,1.406588,0.1720639,1.7,3.308496
11/8/2007 12:00:00 PM,0.2356185,63.70967,6.439788,17.34237,0.2348015,0.3868138,40.31301,33.44547,0.2367316,0.2367316,1.689363,0,0.5172961,0.2367316,163.3977,0,0,0,0.3868138,0,0,1.452632,1.38,2.382047,2.409847,1.766814,0,1.766814,5.416351,90.27233,0.1294855,0.2604047,0.3094511,1.7,2.796661
11/8/2007 1:00:00 PM,0.4527102,58.40166,34.26707,24.61037,0.4565277,0.7187352,48.50315,35.05937,0.5753846,0.5753846,0,0,0,0.5753846,124.9139,0,0,0,0.7187352,0.6056679,0.5753846,0,0,0.6152329,3.999979,0.1130672,0,0.1130672,5.523616,92.06008,0.1294745,0.6329231,0.5749881,0,4.718715
11/8/2007 2:00:00 PM,0.1762715,48.22238,51.34082,36.69492,0.1756641,0.2882577,41.0359,35.89494,0.1244146,0.1244146,0,-1,0,0.1244146,231.6912,0,0,0,0.2882577,0.1309628,0.1244146,0,0,0.5021657,4.10174,0.157295,0,0.157295,5.672839,94.54713,0.1294592,0.1368561,0.2306062,0,4.389997
11/8/2007 3:00:00 PM,0.02838371,35.85725,61.17124,50.21872,0.02825277,0.04741788,36.8448,36.02084,0.09616156,0.09616156,0,-1,0,0.09616156,49.31064,0,1.387779E-17,0,0.04741788,0.1012227,0.09616156,0,0,0.3448707,4.243305,0,0.05380481,-0.05380481,5.616124,93.60188,0.1294592,0.1057777,0.0379343,0,4.290723
11/8/2007 4:00:00 PM,0.01149287,22.50341,67.16087,64.25994,0.01143933,0.01923924,36.45164,36.11813,0.7655631,0.7655631,0,-1,0,0.7655631,2.513084,0,1.110223E-16,0,0.01923924,0.8058559,0.7655631,0,0,0.4046539,4.1895,0,0.7866167,-0.7866167,4.786957,79.78246,0.1294592,0.8421195,0.0153914,0,4.20874
11/8/2007 5:00:00 PM,0.03767591,8.654983,71.00766,78.51398,0.03772843,0.06347689,36.38245,35.28257,0,0,0,-1,0,0,0,0,0,0,0.06347689,0,0,0,0,1.278672,3.402884,0.06347689,0,0.06347689,4.847176,80.78611,0.1294531,0,0.05078151,0,3.466361
11/8/2007 6:00:00 PM,0.0008377971,0,73.49827,90,0,0,33.34818,33.34818,2.06652,1.38,0,-1,0,1.38,0,0,0.6865205,0.8931726,0,1.452632,1.38,0,0,1.215196,3.460013,0,1.452632,-1.452632,3.315968,55.26603,0.1294531,2.273173,0,0,3.460013
11/8/2007 7:00:00 PM,0,0,74.95779,90,0,0,31.6141,31.6141,0.07828338,0.07828338,0,-1,0,0.07828338,0,0,0,0,0,0.08240356,0.07828338,0,0,2.829231,2.007381,0,0.08240356,-0.08240356,3.229107,53.81834,0.1294531,0.08611172,0,0,2.007381
11/8/2007 8:00:00 PM,0,0,75.38886,90,0,0,30.09749,30.09749,0.01539397,0.01539397,0,-1,0,0.01539397,0,0,0,0,0,0.01620418,0.01539397,0,0,2.92079,1.924978,0,0.01620418,-0.01620418,3.212027,53.53367,0.1294531,0.01693337,0,0,1.924978
11/8/2007 9:00:00 PM,0,0,74.34733,90,0,0,28.78119,28.78119,0.3679099,0.3679099,0,-1,0,0.3679099,0,0,5.551115E-17,0,0,0.3872736,0.3679099,0,0,2.938795,1.908774,0,0.3872736,-0.3872736,2.803804,46.72998,0.1294531,0.4047009,0,0,1.908774
11/8/2007 10:00:00 PM,0,0,70.10899,90,0,0,27.45917,27.45917,0.2526034,0.2526034,0,-1,0,0.2526034,0,0,5.551115E-17,0,0,0.2658983,0.2526034,0,0,3.369099,1.5215,0,0.2658983,-0.2658983,2.523523,42.05863,0.1294531,0.2778637,0,0,1.5215
11/8/2007 11:00:00 PM,0,0,54.10912,90,0,0,26.42902,26.42902,0.3339447,0.3339447,0,-1,0,0.3339447,0,0,0,0,0,0.3515207,0.3339447,0,0,3.664541,1.255602,0,0.3515207,-0.3515207,2.152987,35.88305,0.1294531,0.3673392,0,0,1.255602
11/9/2007 12:00:00 AM,0,0,-18.68392,90,0,0,25.63924,25.63924,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.05512,0.9040811,0,0,0,2.152987,35.88305,0.1294531,0,0,0,0.9040811
11/9/2007 1:00:00 AM,0,0,-62.5635,90,0,0,24.83801,24.83801,0.1408287,0.1408287,0,-1,0,0.1408287,0,0,2.775558E-17,0,0,0.1482407,0.1408287,0,0,4.05512,0.9040811,0,0.1482407,-0.1482407,1.996728,33.27874,0.1294531,0.1549116,0,0,0.9040811
11/9/2007 2:00:00 AM,0,0,-71.91492,90,0,0,24.11119,24.11119,0.05938054,0.05938054,0,-1,0,0.05938054,0,0,6.938894E-18,0,0,0.06250583,0.05938054,0,0,4.219832,0.7558404,0,0.06250583,-0.06250583,1.930841,32.18062,0.1294531,0.06531859,0,0,0.7558404
11/9/2007 3:00:00 AM,0,0,-74.62536,90,0,0,23.49882,23.49882,0.001468691,0.001468691,0,-1,0,0.001468691,0,0,2.168404E-19,0,0,0.00154599,0.001468691,0,0,4.289283,0.6933345,0,0.00154599,-0.00154599,1.929211,32.15346,0.1294531,0.00161556,0,0,0.6933345
11/9/2007 4:00:00 AM,0,0,-75.04479,90,0,0,22.85784,22.85784,0.106004,0.106004,0,-1,0,0.106004,0,0,1.387779E-17,0,0,0.1115832,0.106004,0,0,4.291,0.6917886,0,0.1115832,-0.1115832,1.811593,30.19315,0.1294531,0.1166044,0,0,0.6917886
11/9/2007 5:00:00 AM,0,0,-74.2151,90,0,0,22.21114,22.21114,0.06433551,0.06433551,0,0,0,0.06433551,0,0,0,0,0,0.06772159,0.06433551,0,0,4.414982,0.5802054,0,0.06772159,-0.06772159,1.740208,29.0034,0.1294531,0.07076906,0,0,0.5802054
11/9/2007 6:00:00 AM,0.0204828,0.1052317,-72.37625,87.17152,0.05005012,0.0901049,23.17337,21.7304,0.2005356,0.2005356,0,0,0,0.2005356,44.93213,0,2.775558E-17,0,0.0901049,0.2110901,0.2005356,0,0,4.490228,0.5124838,0,0.1209852,-0.1209852,1.612678,26.87792,0.1294531,0.2205891,0.07208392,0,0.6025887
11/9/2007 7:00:00 AM,0.1541615,14.11102,-69.40409,72.88212,0.1645339,0.2920119,26.03334,21.27828,0.5781862,0.5781862,1.7,0,0.5202,0.5781862,50.50481,2.220446E-16,0,0,0.2920119,0,0,1.121814,1.065723,4.624656,0.3914986,1.357735,0,1.357735,2.900739,48.34555,0.1296111,0.6360049,0.2336095,1.7,0.6835105
11/9/2007 8:00:00 AM,0.3766412,27.77246,-64.82281,58.71617,0.4050021,0.6884436,34.43365,22.64609,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.6884436,0,0,1.452632,1.38,3.266921,1.61346,2.068444,0,2.068444,4.863037,81.05045,0.1296437,0,0.5507548,1.7,2.301904
11/9/2007 9:00:00 AM,0.4146784,40.78149,-57.56511,44.85979,0.4256434,0.7089959,38.26187,25.83382,0.8615725,0.8615725,0,-1,0,0.8615725,82.29092,0,0,0,0.7089959,0.9069184,0.8615725,0,0,1.198477,3.475059,0,0.1979225,-0.1979225,4.654408,77.57331,0.1296437,0.9477298,0.5671967,0,4.184055
11/9/2007 10:00:00 AM,0.5822592,52.43734,-45.3728,31.77836,0.6036336,0.9593099,46.83572,29.08451,0.1843183,0.1843183,0,0,0,0.1843183,520.4636,0,0,0,0.9593099,0.1940193,0.1843183,0,0,1.418391,3.277137,0.7652906,0,0.7652906,5.380426,89.67359,0.1295696,0.2027502,0.7674479,0,4.236447
11/9/2007 11:00:00 AM,0.6820951,61.04349,-24.28092,21.02537,0.7092957,1.091345,52.50764,31.55114,1.147462,1.147462,0,0,0,1.147462,95.10943,0,0,0,1.091345,1.207855,1.147462,0,0,0.6531007,3.965898,0,0.1165102,-0.1165102,5.257614,87.62672,0.1295696,1.262209,0.873076,0,5.057243
11/9/2007 12:00:00 PM,0.5595228,63.4402,6.325529,17.60843,0.5699052,0.8889887,50.1246,33.31956,0.8765135,0.8765135,0,0,0,0.8765135,101.4233,0,1.110223E-16,0,0.8889887,0.9226457,0.8765135,0,0,0.7825565,3.849388,0,0.03365711,-0.03365711,5.222136,87.03542,0.1295696,0.9641649,0.7111909,0,4.738377
11/9/2007 1:00:00 PM,0.4405827,58.19012,33.93502,24.7804,0.4438126,0.7007425,47.99155,34.92774,0.2571534,0.2571534,0,0,0,0.2571534,272.4998,0,0,0,0.7007425,0.2706878,0.2571534,0,0,0.8199533,3.815731,0.4300547,0,0.4300547,5.630122,93.83517,0.1295279,0.2828688,0.560594,0,4.516473
11/9/2007 2:00:00 PM,0.2089621,48.07604,50.99322,36.79076,0.2083148,0.3402973,41.86403,35.76331,0.4331483,0.4331483,0,-1,0,0.4331483,78.5637,0,0,0,0.3402973,0.4559456,0.4331483,0,0,0.3898986,4.20278,0,0.1156483,-0.1156483,5.508218,91.80344,0.1295279,0.4764632,0.2722379,0,4.543077
11/9/2007 3:00:00 PM,0.1859894,35.75832,60.85587,50.27037,0.1855665,0.3040253,41.32702,35.89494,1.082977,1.082977,0,-1,0,1.082977,28.0731,0,0,0,0.3040253,1.139976,1.082977,0,0,0.5183967,4.087132,0,0.8359509,-0.8359509,4.627048,77.11732,0.1295279,1.191275,0.2432202,0,4.391157
11/9/2007 4:00:00 PM,0.2083348,22.43831,66.8726,64.28146,0.2132729,0.3476266,42.26887,36.02084,0.3093186,0.3093186,0,-1,0,0.3093186,112.3846,0,0,0,0.3476266,0.3255986,0.3093186,0,0,1.447231,3.251181,0.02202806,0,0.02202806,4.647946,77.46561,0.1295258,0.3402505,0.2781013,0,3.598808
11/9/2007 5:00:00 PM,0.08591925,8.61577,70.73314,78.51167,0.09243849,0.1542872,37.88347,35.18528,0.8346673,0.8346673,0,-1,0,0.8346673,18.48487,0,0,0,0.1542872,0.8785971,0.8346673,0,0,1.425203,3.271006,0,0.7243099,-0.7243099,3.884456,64.74081,0.1295258,0.918134,0.1234297,0,3.425293
11/9/2007 6:00:00 PM,0.0008422097,0,73.22335,90,0,0,33.25661,33.25661,0.369461,0.369461,0,-1,0,0.369461,0,0,5.551115E-17,0,0,0.3889063,0.369461,0,0,2.229992,2.546696,0,0.3889063,-0.3889063,3.474513,57.90843,0.1295258,0.4064071,0,0,2.546696
11/9/2007 7:00:00 PM,0,0,74.66648,90,0,0,31.4653,31.4653,0.8210309,0.8210309,0,-1,0,0.8210309,0,0,1.110223E-16,0,0,0.864243,0.8210309,0,0,2.66211,2.15779,0,0.864243,-0.864243,2.563521,42.72526,0.1295258,0.903134,0,0,2.15779
11/9/2007 8:00:00 PM,0,0,75.05907,90,0,0,29.97158,29.97158,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.62238,1.293547,0,0,0,2.563521,42.72526,0.1295258,0,0,0,1.293547
11/9/2007 9:00:00 PM,0,0,73.94098,90,0,0,28.64956,28.64956,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.62238,1.293547,0,0,0,2.563521,42.72526,0.1295258,0,0,0,1.293547
11/9/2007 10:00:00 PM,0,0,69.54494,90,0,0,27.33326,27.33326,0.01056411,0.01056411,0,-1,0,0.01056411,0,0,0,0,0,0.01112012,0.01056411,0,0,3.62238,1.293547,0,0.01112012,-0.01112012,2.551799,42.5299,0.1295258,0.01162053,0,0,1.293547
11/9/2007 11:00:00 PM,0,0,53.23066,90,0,0,26.30311,26.30311,0.126256,0.126256,0,-1,0,0.126256,0,0,2.775558E-17,0,0,0.1329011,0.126256,0,0,3.634736,1.282427,0,0.1329011,-0.1329011,2.411709,40.19507,0.1295258,0.1388816,0,0,1.282427
11/10/2007 12:00:00 AM,0,0,-17.98517,90,0,0,25.51333,25.51333,0.07356857,0.07356857,0,-1,0,0.07356857,0,0,0,0,0,0.0774406,0.07356857,0,0,3.782403,1.149526,0,0.0774406,-0.0774406,2.33008,38.83458,0.1295258,0.08092543,0,0,1.149526
11/10/2007 1:00:00 AM,0,0,-61.79618,90,0,0,24.68921,24.68921,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.868448,1.072085,0,0,0,2.33008,38.83458,0.1295258,0,0,0,1.072085
11/10/2007 2:00:00 AM,0,0,-71.4244,90,0,0,23.98528,23.98528,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.868448,1.072085,0,0,0,2.33008,38.83458,0.1295258,0,0,0,1.072085
11/10/2007 3:00:00 AM,0,0,-74.25897,90,0,0,23.37291,23.37291,0.1665985,0.1665985,0,-1,0,0.1665985,0,0,2.775558E-17,0,0,0.1753668,0.1665985,0,0,3.868448,1.072085,0,0.1753668,-0.1753668,2.145226,35.7537,0.1295258,0.1832583,0,0,1.072085
11/10/2007 4:00:00 AM,0,0,-74.74017,90,0,0,22.72621,22.72621,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.063301,0.8967184,0,0,0,2.145226,35.7537,0.1295258,0,0,0,0.8967184
11/10/2007 5:00:00 AM,0,0,-73.94161,90,0,0,22.08523,22.08523,0.03029449,0.03029449,0,0,0,0.03029449,0,0,3.469447E-18,0,0,0.03188894,0.03029449,0,0,4.063301,0.8967184,0,0.03188894,-0.03188894,2.111613,35.19347,0.1295258,0.03332394,0,0,0.8967184
11/10/2007 6:00:00 AM,0.02582121,0.03858448,-72.11529,87.19835,0.0983289,0.1759129,24.43667,21.59877,0.1683971,0.1683971,0,0,0,0.1683971,104.4631,0,0,0,0.1759129,0.1772601,0.1683971,0,0,4.098733,0.8648295,0,0.001347249,-0.001347249,2.110193,35.16981,0.1295258,0.1852368,0.1407303,0,1.040742
11/10/2007 7:00:00 AM,0.2150285,14.0223,-69.14192,72.93073,0.2509075,0.4400073,28.40096,21.1352,0.4920759,0.4920759,0,0,0,0.4920759,89.41857,0,5.551115E-17,0,0.4400073,0.5179747,0.4920759,0,0,4.10023,0.8634822,0,0.07796738,-0.07796738,2.028008,33.80006,0.1295258,0.5412835,0.3520058,0,1.303489
11/10/2007 8:00:00 AM,0.4700536,27.65684,-64.54802,58.7898,0.5203581,0.8694202,37.6893,22.50301,0.1434062,0.1434062,0,0,0,0.1434062,606.2643,0,0,0,0.8694202,0.1509538,0.1434062,0,0,4.18686,0.7855148,0.7184664,0,0.7184664,2.709605,45.15999,0.1294563,0.1577468,0.6955362,0,1.654935
11/10/2007 9:00:00 AM,0.6599765,40.63058,-57.2708,44.96622,0.7126574,1.133787,46.64472,25.69075,0.7502996,0.7502996,0,-1,0,0.7502996,151.1113,0,0,0,1.133787,0.789789,0.7502996,0,0,3.468394,1.432135,0.3439983,0,0.3439983,3.03595,50.59907,0.1294231,0.8253295,0.9070299,0,2.565922
11/10/2007 10:00:00 AM,0.881365,52.23869,-45.07511,31.93412,0.9434062,1.414308,56.9338,28.9586,0.181277,0.181277,0,0,0,0.181277,780.1915,0,0,0,1.414308,0.1908179,0.181277,0,0,3.124395,1.741733,1.22349,0,1.22349,4.196655,69.94411,0.1293049,0.1994047,1.131446,0,3.156041
11/10/2007 11:00:00 AM,1.107751,60.79081,-24.08903,21.25736,1.180954,1.667519,66.70283,31.40235,0.4402549,0.4402549,0,0,0,0.4402549,378.7622,0,0,0,1.667519,0.4634263,0.4402549,0,0,1.900905,2.842874,1.204093,0,1.204093,5.338958,88.98245,0.1291889,0.4842804,1.334015,0,4.510393
11/10/2007 12:00:00 PM,1.142835,63.17611,6.207674,17.86913,1.217121,1.686514,69.65717,33.18793,0.7326405,0.7326405,0,0,0,0.7326405,230.1966,0.2185007,0,0,1.686514,0.7712005,0.7326405,0,0,0.6968123,3.926558,0.6968123,0,0.6968123,6.000012,100,0.1291218,0.8059046,1.349211,0,5.613071
11/10/2007 1:00:00 PM,1.005138,57.98376,33.60756,24.94633,1.072503,1.512555,66.89417,34.83045,0.6875926,0.6875926,0,0,0,0.6875926,219.9784,0.7887732,0,0,1.512555,0.7237816,0.6875926,0,0,0,4.553689,0,0,0,6.000012,100,0.1291218,0.7563518,1.210044,0,6.066244
11/10/2007 2:00:00 PM,0.8894821,47.93429,50.65091,36.88307,0.9560333,1.371404,64.18461,35.66602,0,0,0,-1,0,0,0,1.371404,0,0,1.371404,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1291218,0,1.097124,0,5.925093
11/10/2007 3:00:00 PM,0.6802425,35.66365,60.54531,50.31865,0.7424366,1.107092,57.82961,35.79765,0.5232553,0.5232553,0,-1,0,0.5232553,211.5777,0.5562965,0,0,1.107092,0.5507951,0.5232553,0,0,0,4.553689,0,0,0,6.000012,100,0.1291218,0.5755809,0.8856733,0,5.66078
11/10/2007 4:00:00 PM,0.3812635,22.37732,66.58882,64.29967,0.4296022,0.676069,48.57518,35.92355,0.9067061,0.9067061,0,-1,0,0.9067061,74.56319,0,0,0,0.676069,0.9544275,0.9067061,0,0,0,4.553689,0,0.2783585,-0.2783585,5.706596,95.10975,0.1291218,0.9973767,0.5408552,0,5.229758
11/10/2007 5:00:00 PM,0.1585481,8.580575,70.46307,78.5061,0.2085079,0.3419182,41.16218,35.05937,0.5918859,0.5918859,0,-1,0,0.5918859,57.76758,0,0,0,0.3419182,0.6230378,0.5918859,0,0,0.3092872,4.275331,0,0.2811196,-0.2811196,5.41027,90.17099,0.1291218,0.6510745,0.2735345,0,4.617249
11/10/2007 6:00:00 PM,0.001059311,0,72.95312,90,0,0,33.12498,33.12498,2.188779,1.38,0,-1,0,1.38,0,0,0.8087791,1.027657,0,1.452632,1.38,0,0,0.6216424,3.994211,0,1.452632,-1.452632,3.879062,64.65091,0.1291218,2.407657,0,0,3.994211
11/10/2007 7:00:00 PM,0,0,74.38044,90,0,0,31.35656,31.35656,0.6955252,0.6955252,0,-1,0,0.6955252,0,0,1.110223E-16,0,0,0.7321318,0.6955252,0,0,2.235677,2.541579,0,0.7321318,-0.7321318,3.107327,51.78869,0.1291218,0.7650777,0,0,2.541579
11/10/2007 8:00:00 PM,0,0,74.73573,90,0,0,29.85712,29.85712,1.623874,1.38,0,-1,0,1.38,0,0,0.2438736,0.4062609,0,1.452632,1.38,0,0,3.049157,1.809448,0,1.452632,-1.452632,1.576119,26.2686,0.1291218,1.786261,0,0,1.809448
11/10/2007 9:00:00 PM,0,0,73.5436,90,0,0,28.52365,28.52365,0.2189005,0.2189005,0,-1,0,0.2189005,0,0,2.775558E-17,0,0,0.2304216,0.2189005,0,0,4.663192,0.3568159,0,0.2304216,-0.2304216,1.333234,22.22052,0.1291218,0.2407906,0,0,0.3568159
11/10/2007 10:00:00 PM,0,0,68.99658,90,0,0,27.20163,27.20163,0.1490488,0.1200746,0,-1,0,0.1200746,0,0,0.02897423,0.04387911,0,0.1263943,0.1200746,0,0,4.919216,0.1263943,0,0.1263943,-0.1263943,1.200002,20,0.1291218,0.1639537,0,0,0.1263943
11/10/2007 11:00:00 PM,0,0,52.39622,90,0,0,26.17148,26.17148,0.06107981,0,0,-1,0,0,0,0,0.06107981,0.06718779,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1291218,0.06718779,0,0,0
11/11/2007 12:00:00 AM,0,0,-17.31454,90,0,0,25.36453,25.36453,0.208054,0,0,-1,0,0,0,0,0.208054,0.2288594,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1291218,0.2288594,0,0,0
11/11/2007 1:00:00 AM,0,0,-61.04578,90,0,0,24.56331,24.56331,0.1211872,0,0,-1,0,0,0,0,0.1211872,0.1333059,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1291218,0.1333059,0,0,0
11/11/2007 2:00:00 AM,0,0,-70.94286,90,0,0,23.83648,23.83648,0.08439231,0,0,-1,0,0,0,0,0.08439231,0.09283154,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1291218,0.09283154,0,0,0
11/11/2007 3:00:00 AM,0,0,-73.89931,90,0,0,23.22412,23.22412,0.02965316,0,0,-1,0,0,0,0,0.02965316,0.03261848,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1291218,0.03261848,0,0,0
11/11/2007 4:00:00 AM,0,0,-74.44138,90,0,0,22.56597,22.56597,0.1932126,0,0,-1,0,0,0,0,0.1932126,0.2125339,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1291218,0.2125339,0,0,0
11/11/2007 5:00:00 AM,0,0,-73.67366,90,0,0,21.93643,21.93643,0.04609395,0.04609395,1.498726,0,0.4652521,0.04609395,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1292316,0.05070335,0,1.7,0
11/11/2007 6:00:00 AM,0.02621282,0,-71.85999,90,0,0,21.45569,21.45569,0.1667648,0.1667648,1.619396,0,0.4981952,0.1667648,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1293683,0.1834413,0,1.7,1.242
11/11/2007 7:00:00 AM,0.2501224,13.93154,-68.88598,72.98233,0.3003227,0.5231894,29.69834,20.99213,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.5231894,0,0,1.452632,1.38,2.299654,2.484,1.903189,0,1.903189,5.623892,93.73135,0.129417,0,0.4185515,1.7,3.007189
11/11/2007 8:00:00 AM,0.5537749,27.53959,-64.28058,58.86621,0.6167617,1.015673,40.38302,22.34277,0.7862725,0.7862725,0,0,0,0.7862725,129.1757,0,0,0,1.015673,0.8276553,0.7862725,0,0,0.396465,4.19687,0.1880178,0,0.1880178,5.802262,96.70417,0.1293989,0.8648998,0.8125384,0,5.212543
11/11/2007 9:00:00 AM,0.6980628,40.47877,-56.98585,45.07502,0.7562959,1.195417,47.80031,25.54195,0.8608732,0.8608732,0,-1,0,0.8608732,138.861,0.0807879,0,0,1.195417,0.9061822,0.8608732,0,0,0.2084472,4.366086,0.2084472,0,0.2084472,6.000012,100,0.1293789,0.9469604,0.9563339,0,5.561504
11/11/2007 10:00:00 AM,0.847623,52.04056,-44.78979,32.09124,0.9077306,1.370816,55.69979,28.80981,0.7452824,0.7452824,0,0,0,0.7452824,183.9325,0.5863087,0,0,1.370816,0.7845078,0.7452824,0,0,0,4.553689,0,0,0,6.000012,100,0.1293789,0.8198106,1.096653,0,5.924505
11/11/2007 11:00:00 AM,1.04324,60.54128,-23.91043,21.4877,1.112566,1.593091,64.47221,31.27644,0.1393577,0.1393577,0,0,0,0.1393577,1143.167,1.446399,0,0,1.593091,0.1466923,0.1393577,0,0,0,4.553689,0,0,0,6.000012,100,0.1293789,0.1532935,1.274473,0,6.14678
11/11/2007 12:00:00 PM,0.8892654,62.91747,6.086325,18.1244,0.9440847,1.379782,61.15446,33.06203,0.5292082,0.5292082,0,0,0,0.5292082,260.7257,0.8227206,0,0,1.379782,0.5570613,0.5292082,0,0,0,4.553689,0,0,0,6.000012,100,0.1293789,0.5821291,1.103825,0,5.933471
11/11/2007 1:00:00 PM,0.7905276,57.78268,33.28457,25.10804,0.8378475,1.236103,59.60409,34.70454,0,0,0,0,0,0,0,1.236103,0,0,1.236103,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1293789,0,0.9888822,0,5.789792
