Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/6/2007 6:00:00 PM,0.002577886,0,67.81917,90,0,0,30.149,30.149,0.9787463,0.9787463,0,-1,0,0.9787463,0,0,2.220446E-16,0,0,1.030259,0.9787463,0,0,1.083979,3.578108,0,1.030259,-1.030259,3.88567,64.76105,0.1274694,1.076621,0,0,3.578108
12/6/2007 7:00:00 PM,0,0,69.0723,90,0,0,28.26612,28.26612,0.3797064,0.3797064,0,-1,0,0.3797064,0,0,5.551115E-17,0,0,0.3996909,0.3797064,0,0,2.228712,2.547848,0,0.3996909,-0.3996909,3.464359,57.73921,0.1274694,0.417677,0,0,2.547848
12/6/2007 8:00:00 PM,0,0,68.91298,90,0,0,26.82963,26.82963,0.9160314,0.9160314,0,-1,0,0.9160314,0,0,1.110223E-16,0,0,0.9642435,0.9160314,0,0,2.672813,2.148158,0,0.9642435,-0.9642435,2.447958,40.79921,0.1274694,1.007635,0,0,2.148158
12/6/2007 9:00:00 PM,0,0,66.70683,90,0,0,25.54195,25.54195,1.265709,1.124718,0,-1,0,1.124718,0,0,0.1409903,0.2675612,0,1.183914,1.124718,0,0,3.744194,1.183914,0,1.183914,-1.183914,1.200002,20,0.1274694,1.39228,0,0,1.183914
12/6/2007 10:00:00 PM,0,0,60.38011,90,0,0,24.25426,24.25426,0.2321653,0,0,-1,0,0,0,0,0.2321653,0.2553818,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1274694,0.2553818,0,0,0
12/6/2007 11:00:00 PM,0,0,42.60194,90,0,0,23.17833,23.17833,0.104494,0,0,-1,0,0,0,0,0.104494,0.1149435,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1274694,0.1149435,0,0,0
12/7/2007 12:00:00 AM,0,0,-4.41377,90,0,0,22.34277,22.34277,0.2000641,0,0,-1,0,0,0,0,0.2000641,0.2200705,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1274694,0.2200705,0,0,0
12/7/2007 1:00:00 AM,0,0,-46.62508,90,0,0,21.49003,21.49003,0.1896808,0,0,-1,0,0,0,0,0.1896808,0.2086489,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1274694,0.2086489,0,0,0
12/7/2007 2:00:00 AM,0,0,-61.65224,90,0,0,20.74604,20.74604,0.1581573,0,0,-1,0,0,0,0,0.1581573,0.173973,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1274694,0.173973,0,0,0
12/7/2007 3:00:00 AM,0,0,-67.10327,90,0,0,20.05355,20.05355,0.1350297,0,0,-1,0,0,0,0,0.1350297,0.1485327,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1274694,0.1485327,0,0,0
12/7/2007 4:00:00 AM,0,0,-68.92742,90,0,0,19.33245,19.33245,0.245543,0,0,-1,0,0,0,0,0.245543,0.2700973,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1274694,0.2700973,0,0,0
12/7/2007 5:00:00 AM,0,0,-68.85274,90,0,0,18.76586,18.76586,0.2397076,0.2397076,1.692339,0,0.5181086,0.2397076,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1276129,0.2636784,0,1.7,0
12/7/2007 6:00:00 AM,0.01330807,0,-67.39874,90,0,0,18.25079,18.25079,0.1697289,0.1697289,1.62236,0,0.4990044,0.1697289,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1277414,0.1867017,0,1.7,1.242
12/7/2007 7:00:00 AM,0.2079365,11.11159,-64.5747,75.13928,0.2726651,0.4849717,25.60147,17.72427,0.8404539,0.8404539,1.7,0,0.5202,0.8404539,57.70354,0,0,0,0.4849717,0,0,0.8595461,0.8165687,2.299654,2.484,1.30154,0,1.30154,5.053118,84.21847,0.1278928,0.9244993,0.3879774,1.7,2.968972
12/7/2007 8:00:00 AM,0.4334427,24.2443,-60.00274,61.50356,0.4990872,0.8524887,33.50945,18.99479,0.4180189,0.4180189,0,0,0,0.4180189,203.9354,0,0,0,0.8524887,0.4400199,0.4180189,0,0,0.9981139,3.655386,0.4124688,0,0.4124688,5.44442,90.74016,0.1278566,0.4598208,0.6819909,0,4.507875
12/7/2007 9:00:00 AM,0.5948643,36.6147,-52.79489,48.29991,0.6567964,1.077219,41.13106,21.90781,1.618782,1.38,0,-1,0,1.38,78.05934,2.220446E-16,0.2387823,0.4006605,1.077219,1.452632,1.38,0,0,0.5856451,4.026608,0,0.3754126,-0.3754126,5.0487,84.14484,0.1278566,1.780661,0.8617752,0,5.103827
12/7/2007 10:00:00 AM,0.7635174,47.51603,-41.25686,36.09592,0.8313966,1.301985,49.43711,24.9353,1.029081,1.029081,0,0,0,1.029081,126.5192,0,0,0,1.301985,1.083243,1.029081,0,0,1.00277,3.651196,0.2187419,0,0.2187419,5.256217,87.60345,0.1278374,1.131989,1.041588,0,4.95318
12/7/2007 11:00:00 AM,0.9431115,55.49974,-22.9754,26.39208,1.02167,1.524871,57.67636,27.36188,0.8890455,0.8890455,0,0,0,0.8890455,171.5177,0,0,0,1.524871,0.9358374,0.8890455,0,0,0.7840285,3.848063,0.5890332,0,0.5890332,5.815023,96.91686,0.1277858,0.97795,1.219896,0,5.372934
12/7/2007 12:00:00 PM,0.7967042,58.26575,1.989368,22.70915,0.8535985,1.297889,54.54141,29.2791,0.4893021,0.4893021,0,0,0,0.4893021,265.2531,0.5878386,0,0,1.297889,0.5150548,0.4893021,0,0,0.1949952,4.378193,0.1949952,0,0.1949952,6.000012,100,0.1277687,0.5382323,1.038311,0,5.676082
12/7/2007 1:00:00 PM,0.9477467,54.56649,26.24376,27.58538,1.027621,1.497117,61.673,31.08186,0,0,0,0,0,0,0,1.497117,0,0,1.497117,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1277687,0,1.197694,0,6.050806
12/7/2007 2:00:00 PM,0.7943933,46.00769,43.37422,37.83571,0.8683938,1.294365,57.90045,32.12917,0.4738026,0.4738026,0,-1,0,0.4738026,273.1866,0.7956256,0,0,1.294365,0.4987396,0.4738026,0,0,0,4.553689,0,0,0,6.000012,100,0.1277687,0.5211829,1.035492,0,5.848054
12/7/2007 3:00:00 PM,0.5866348,34.81495,54.1096,50.25219,0.651586,1.007314,51.68808,32.44967,1.14717,1.14717,0,-1,0,1.14717,87.80865,0,0,0,1.007314,1.207547,1.14717,0,0,0,4.553689,0,0.2002329,-0.2002329,5.788948,96.48228,0.1277687,1.261887,0.8058515,0,5.561003
12/7/2007 4:00:00 PM,0.235684,22.29612,60.83389,63.54602,0.2476431,0.4086354,40.01146,32.77015,0,0,0,-1,0,0,0,0.1861544,0,0,0.4086354,0,0,0,0,0.222481,4.353456,0.222481,0,0.222481,6.000012,100,0.1277492,0,0.3269083,0,4.762092
12/7/2007 5:00:00 PM,0.09895217,9.084036,65.09985,77.22066,0.1112919,0.1883633,35.25609,32.01471,0.4681834,0.4681834,0,-1,0,0.4681834,40.23279,0,0,0,0.1883633,0.4928247,0.4681834,0,0,0,4.553689,0,0.3044614,-0.3044614,5.679081,94.65117,0.1277492,0.5150018,0.1506906,0,4.742052
12/7/2007 6:00:00 PM,0.003179974,0,67.70241,90,0,0,30.03454,30.03454,0.01527963,0.01527963,0,-1,0,0.01527963,0,0,1.734723E-18,0,0,0.01608382,0.01527963,0,0,0.3382905,4.249228,0,0.01608382,-0.01608382,5.662127,94.36861,0.1277492,0.0168076,0,0,4.249228
12/7/2007 7:00:00 PM,0,0,68.95809,90,0,0,28.16883,28.16883,0.5404077,0.5404077,0,-1,0,0.5404077,0,0,1.110223E-16,0,0,0.5688502,0.5404077,0,0,0.3561614,4.233144,0,0.5688502,-0.5688502,5.062507,84.37495,0.1277492,0.5944485,0,0,4.233144
12/7/2007 8:00:00 PM,0,0,68.79619,90,0,0,26.73806,26.73806,1.338422,1.338422,0,-1,0,1.338422,0,0,0,0.09226373,0,1.408865,1.338422,0,0,0.9882172,3.664294,0,1.408865,-1.408865,3.577433,59.62376,0.1277492,1.472264,0,0,3.664294
12/7/2007 9:00:00 PM,0,0,66.58361,90,0,0,25.45038,25.45038,0.2013,0.2013,0,-1,0,0.2013,0,0,0,0,0,0.2118948,0.2013,0,0,2.553622,2.255429,0,0.2118948,-0.2118948,3.354076,55.90116,0.1277492,0.22143,0,0,2.255429
12/7/2007 10:00:00 PM,0,0,60.2561,90,0,0,24.16269,24.16269,0.04357944,0.04357944,0,-1,0,0.04357944,0,0,6.938894E-18,0,0,0.0458731,0.04357944,0,0,2.789061,2.043534,0,0.0458731,-0.0458731,3.305722,55.09525,0.1277492,0.04793739,0,0,2.043534
12/7/2007 11:00:00 PM,0,0,42.56398,90,0,0,23.08104,23.08104,0.148737,0.148737,0,-1,0,0.148737,0,0,0,0,0,0.1565653,0.148737,0,0,2.840031,1.997661,0,0.1565653,-0.1565653,3.140687,52.34468,0.1277492,0.1636107,0,0,1.997661
12/8/2007 12:00:00 AM,0,0,-3.989165,90,0,0,22.24547,22.24547,0.07134154,0.07134154,0,-1,0,0.07134154,0,0,1.387779E-17,0,0,0.07509635,0.07134154,0,0,3.013993,1.841095,0,0.07509635,-0.07509635,3.061529,51.02538,0.1277492,0.07847569,0,0,1.841095
12/8/2007 1:00:00 AM,0,0,-46.24179,90,0,0,21.39274,21.39274,0.07590172,0.07590172,0,-1,0,0.07590172,0,0,1.387779E-17,0,0,0.07989655,0.07590172,0,0,3.097433,1.765999,0,0.07989655,-0.07989655,2.977311,49.62174,0.1277492,0.08349188,0,0,1.765999
12/8/2007 2:00:00 AM,0,0,-61.42354,90,0,0,20.6373,20.6373,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.186207,1.686103,0,0,0,2.977311,49.62174,0.1277492,0,0,0,1.686103
12/8/2007 3:00:00 AM,0,0,-66.94766,90,0,0,19.94481,19.94481,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.186207,1.686103,0,0,0,2.977311,49.62174,0.1277492,0,0,0,1.686103
12/8/2007 4:00:00 AM,0,0,-68.80925,90,0,0,19.21798,19.21798,0.07002442,0.07002442,0,-1,0,0.07002442,0,0,1.387779E-17,0,0,0.07370991,0.07002442,0,0,3.186207,1.686103,0,0.07370991,-0.07370991,2.899614,48.32679,0.1277492,0.07702686,0,0,1.686103
12/8/2007 5:00:00 AM,0,0,-68.75613,90,0,0,18.67429,18.67429,0.02111708,0.02111708,0,0,0,0.02111708,0,0,3.469447E-18,0,0,0.02222851,0.02111708,0,0,3.268107,1.612393,0,0.02222851,-0.02222851,2.876183,47.93628,0.1277492,0.02322879,0,0,1.612393
12/8/2007 6:00:00 AM,0.0115449,0,-67.31599,90,0,0,18.1535,18.1535,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.292805,1.590164,0,0,0,2.876183,47.93628,0.1277492,0,0,0,1.590164
12/8/2007 7:00:00 AM,0.1984874,10.99603,-64.50246,75.2432,0.2601482,0.4638204,25.12236,17.60981,0,0,0,0,0,0,0,0,0,0,0.4638204,0,0,0,0,3.292805,1.590164,0.4638204,0,0.4638204,3.316201,55.26991,0.1277086,0,0.3710563,0,2.053985
12/8/2007 8:00:00 AM,0.4402588,24.12074,-59.94156,61.61701,0.5080311,0.8670974,33.65692,18.88033,0.2629285,0.2629285,0,0,0,0.2629285,329.7845,0,0,0,0.8670974,0.2767669,0.2629285,0,0,2.828985,2.007602,0.5903305,0,0.5903305,3.876238,64.60384,0.1276569,0.2892214,0.693678,0,2.8747
12/8/2007 9:00:00 AM,0.6814342,36.48362,-52.75173,48.42334,0.757028,1.222333,43.9857,21.77619,0.8015817,0.8015817,0,-1,0,0.8015817,152.4902,0,0,0,1.222333,0.8437701,0.8015817,0,0,2.238654,2.5389,0.3785633,0,0.3785633,4.235374,70.58944,0.1276238,0.8817398,0.9778667,0,3.761233
12/8/2007 10:00:00 AM,0.7775388,47.38048,-41.25255,36.22886,0.8478051,1.325228,49.76141,24.76934,0.3059453,0.3059453,0,0,0,0.3059453,433.1585,0,0,0,1.325228,0.3220477,0.3059453,0,0,1.860091,2.879607,1.00318,0,1.00318,5.187075,86.45108,0.1275361,0.3365398,1.060182,0,4.204835
12/8/2007 11:00:00 AM,0.8609713,55.37149,-23.05298,26.52516,0.9313335,1.414333,54.75213,27.18446,0,0,0,0,0,0,0,0.5574226,0,0,1.414333,0,0,0,0,0.8569107,3.782469,0.8569107,0,0.8569107,6.000012,100,0.1274613,0,1.131467,0,5.196803
12/8/2007 12:00:00 PM,0.9846554,58.1711,1.805046,22.80248,1.064992,1.559857,60.79982,29.11885,0.0576097,0.0576097,0,0,0,0.0576097,2707.628,1.499215,0,0,1.559857,0.06064179,0.0576097,0,0,0,4.553689,0,0,0,6.000012,100,0.1274613,0.06337067,1.247885,0,6.113545
12/8/2007 1:00:00 PM,0.8608786,54.52423,26.02166,27.60794,0.9322285,1.383668,58.60328,30.92161,0.5176718,0.5176718,0,0,0,0.5176718,267.2868,0.8387506,0,0,1.383668,0.5449177,0.5176718,0,0,0,4.553689,0,0,0,6.000012,100,0.1274613,0.569439,1.106935,0,5.937357
12/8/2007 2:00:00 PM,0.6238968,46.0099,43.17904,37.80975,0.669506,1.034655,51.74888,31.98037,0,0,0,-1,0,0,0,1.034655,0,0,1.034655,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1274613,0,0.8277236,0,5.588344
12/8/2007 3:00:00 PM,0.5980074,34.84724,53.94917,50.19858,0.6651353,1.026711,51.94929,32.30659,0.6352937,0.6352937,0,-1,0,0.6352937,161.612,0.3579808,0,0,1.026711,0.6687302,0.6352937,0,0,0,4.553689,0,0,0,6.000012,100,0.1274613,0.6988231,0.8213688,0,5.5804
12/8/2007 4:00:00 PM,0.402867,22.34877,60.69882,63.47487,0.4687084,0.746609,46.42295,32.64425,0.8228456,0.8228456,0,-1,0,0.8228456,90.73501,0,0,0,0.746609,0.8661533,0.8228456,0,0,0,4.553689,0,0.1195443,-0.1195443,5.874002,97.89983,0.1274613,0.9051301,0.5972872,0,5.300298
12/8/2007 5:00:00 PM,0.1395704,9.151505,64.98074,77.13675,0.1821782,0.3051751,37.20339,31.8888,0.3023754,0.3023754,0,-1,0,0.3023754,100.9259,0,0,0,0.3051751,0.3182899,0.3023754,0,0,0.1328269,4.434144,0,0.01311482,-0.01311482,5.860177,97.66943,0.1274613,0.332613,0.2441401,0,4.73932
12/8/2007 6:00:00 PM,0.002268613,0,67.59208,90,0,0,29.92008,29.92008,0.6811393,0.6811393,0,-1,0,0.6811393,0,0,0,0,0,0.7169887,0.6811393,0,0,0.147399,4.42103,0,0.7169887,-0.7169887,5.104404,85.07324,0.1274613,0.7492532,0,0,4.42103
12/8/2007 7:00:00 PM,0,0,68.85094,90,0,0,28.05437,28.05437,0.7139378,0.7139378,0,-1,0,0.7139378,0,0,1.110223E-16,0,0,0.7515134,0.7139378,0,0,0.9440531,3.704041,0,0.7515134,-0.7515134,4.31224,71.87052,0.1274613,0.7853315,0,0,3.704041
12/8/2007 8:00:00 PM,0,0,68.6876,90,0,0,26.64077,26.64077,0.09396638,0.09396638,0,-1,0,0.09396638,0,0,0,0,0,0.09891198,0.09396638,0,0,1.779068,2.952528,0,0.09891198,-0.09891198,4.207977,70.13282,0.1274613,0.103363,0,0,2.952528
12/8/2007 9:00:00 PM,0,0,66.47067,90,0,0,25.35309,25.35309,0.3116929,0.3116929,0,-1,0,0.3116929,0,0,0,0,0,0.3280978,0.3116929,0,0,1.88897,2.853616,0,0.3280978,-0.3280978,3.862132,64.36874,0.1274613,0.3428622,0,0,2.853616
12/8/2007 10:00:00 PM,0,0,60.14611,90,0,0,24.0654,24.0654,0.1068722,0.1068722,0,-1,0,0.1068722,0,0,1.387779E-17,0,0,0.1124971,0.1068722,0,0,2.253523,2.525518,0,0.1124971,-0.1124971,3.74355,62.39237,0.1274613,0.1175594,0,0,2.525518
12/8/2007 11:00:00 PM,0,0,42.54441,90,0,0,22.96658,22.96658,0.1488229,0.1488229,0,-1,0,0.1488229,0,0,0,0,0,0.1566557,0.1488229,0,0,2.37852,2.413021,0,0.1566557,-0.1566557,3.57842,59.64022,0.1274613,0.1637052,0,0,2.413021
12/9/2007 12:00:00 AM,0,0,-3.565851,90,0,0,22.13101,22.13101,0.1030456,0.1030456,0,-1,0,0.1030456,0,0,1.387779E-17,0,0,0.1084691,0.1030456,0,0,2.552582,2.256365,0,0.1084691,-0.1084691,3.464084,57.73461,0.1274613,0.1133502,0,0,2.256365
12/9/2007 1:00:00 AM,0,0,-45.87012,90,0,0,21.27828,21.27828,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.673103,2.147896,0,0,0,3.464084,57.73461,0.1274613,0,0,0,2.147896
12/9/2007 2:00:00 AM,0,0,-61.20487,90,0,0,20.52284,20.52284,0.1091193,0.1091193,0,-1,0,0.1091193,0,0,1.387779E-17,0,0,0.1148625,0.1091193,0,0,2.673103,2.147896,0,0.1148625,-0.1148625,3.343008,55.71669,0.1274613,0.1200313,0,0,2.147896
12/9/2007 3:00:00 AM,0,0,-66.80047,90,0,0,19.83035,19.83035,0.132165,0.132165,0,-1,0,0.132165,0,0,2.775558E-17,0,0,0.1391211,0.132165,0,0,2.800728,2.033034,0,0.1391211,-0.1391211,3.196362,53.27258,0.1274613,0.1453815,0,0,2.033034
12/9/2007 4:00:00 AM,0,0,-68.69852,90,0,0,19.10352,19.10352,0.1520751,0.1520751,0,-1,0,0.1520751,0,0,2.775558E-17,0,0,0.160079,0.1520751,0,0,2.955307,1.893913,0,0.160079,-0.160079,3.027623,50.46029,0.1274613,0.1672826,0,0,1.893913
12/9/2007 5:00:00 AM,0,0,-68.66649,90,0,0,18.55983,18.55983,0.104443,0.104443,0,0,0,0.104443,0,0,1.387779E-17,0,0,0.10994,0.104443,0,0,3.133173,1.733833,0,0.10994,-0.10994,2.911736,48.52884,0.1274613,0.1148873,0,0,1.733833
12/9/2007 6:00:00 AM,0.01084595,0,-67.24007,90,0,0,18.04476,18.04476,0.07757518,0.07757518,0,0,0,0.07757518,0,0,1.387779E-17,0,0,0.08165808,0.07757518,0,0,3.255328,1.623893,0,0.08165808,-0.08165808,2.825661,47.09426,0.1274613,0.08533269,0,0,1.623893
12/9/2007 7:00:00 AM,0.1857413,10.88075,-64.43724,75.34786,0.2418397,0.4325365,24.49265,17.51252,1.778401,1.778401,0.425,0,0.172125,1.778401,24.32165,0,0,0,0.4325365,1.424633,1.353401,0,0,3.34606,1.542235,0,0.9920962,-0.9920962,1.7799,29.66494,0.1274613,1.956241,0.3460292,1.7,1.974772
12/9/2007 8:00:00 AM,0.3773679,23.99831,-59.88788,61.7304,0.4289677,0.7415327,31.20575,18.75442,1.116863,1.116863,1.7,0,0.5202,1.116863,66.39423,0,0,0,0.7415327,0,0,0.5831369,0.55398,4.448389,0.5501392,1.295513,0,1.295513,3.008931,50.14875,0.1276128,1.228549,0.5932262,1.7,1.291672
12/9/2007 9:00:00 AM,0.5839922,36.35479,-52.71674,48.54566,0.6448398,1.061259,40.49643,21.63311,0.5302711,0.5302711,0,-1,0,0.5302711,200.1352,0,0,0,1.061259,0.55818,0.5302711,0,0,3.152876,1.716101,0.5030791,0,0.5030791,3.486194,58.10312,0.127569,0.5832981,0.8490073,0,2.77736
12/9/2007 10:00:00 AM,0.7573042,47.24864,-41.25674,36.35917,0.825156,1.296044,48.91651,24.60909,0,0,0,0,0,0,0,0,0,0,1.296044,0,0,0,0,2.649797,2.168872,1.296044,0,1.296044,4.715729,78.59532,0.1274561,0,1.036835,0,3.464915
12/9/2007 11:00:00 AM,0.8454183,55.24866,-23.1373,26.65342,0.9141113,1.39391,54.04927,27.00705,1.416087,1.416087,1.377937,0,0.4322769,1.416087,98.43398,0,0,0,1.39391,0.04015711,0.03814926,0,0,1.353753,3.335311,1.353753,0,1.353753,6.000012,100,0.1275356,1.557695,1.115128,1.7,4.729221
12/9/2007 12:00:00 PM,0.955814,58.08292,1.619356,22.88947,1.033826,1.524659,59.66676,28.94144,0.3587044,0.3587044,0,0,0,0.3587044,425.046,1.147075,0,0,1.524659,0.3775836,0.3587044,0,0,0,4.553689,0,0,0,6.000012,100,0.1275356,0.3945749,1.219727,0,6.078348
12/9/2007 1:00:00 PM,0.9446136,54.48816,25.8032,27.62484,1.024795,1.496793,61.25801,30.76136,0.7086643,0.7086643,0,0,0,0.7086643,211.2133,0.7508307,0,0,1.496793,0.7459624,0.7086643,0,0,0,4.553689,0,0,0,6.000012,100,0.1275356,0.7795307,1.197434,0,6.050482
12/9/2007 2:00:00 PM,0.7700117,46.01739,42.98946,37.77934,0.8415759,1.262861,56.77239,31.82013,0.7789852,0.7789852,0,-1,0,0.7789852,162.1161,0.4428761,0,0,1.262861,0.8199844,0.7789852,0,0,0,4.553689,0,0,0,6.000012,100,0.1275356,0.8568837,1.010288,0,5.816549
12/9/2007 3:00:00 PM,0.61274,34.88392,53.7948,50.14149,0.6824325,1.05117,52.31743,32.15779,1.266578,1.266578,0,-1,0,1.266578,82.99295,0,0,0.01323539,1.05117,1.33324,1.266578,0,0,0,4.553689,0,0.2820694,-0.2820694,5.702685,95.04456,0.1275356,1.393235,0.8409361,0,5.604859
12/9/2007 4:00:00 PM,0.3525316,22.40505,60.56985,63.40101,0.4034955,0.6502402,44.33656,32.49545,0.4631756,0.4631756,0,-1,0,0.4631756,140.3874,0,0,0,0.6502402,0.4875533,0.4631756,0,0,0.3134105,4.271619,0.1626869,0,0.1626869,5.857023,97.61685,0.1275214,0.5094932,0.5201921,0,4.92186
12/9/2007 5:00:00 PM,0.1097305,9.22195,64.86782,77.0508,0.1279195,0.2162658,35.46632,31.74001,0,0,0,-1,0,0,0,0.06554219,0,0,0.2162658,0,0,0,0,0.1507236,4.418038,0.1507236,0,0.1507236,6.000012,100,0.1275083,0,0.1730126,0,4.634304
12/9/2007 6:00:00 PM,0.002220935,0,67.48821,90,0,0,29.79417,29.79417,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1275083,0,0,0,4.553689
12/9/2007 7:00:00 PM,0,0,68.75088,90,0,0,27.92846,27.92846,0.5042056,0.5042056,0,-1,0,0.5042056,0,0,1.110223E-16,0,0,0.5307428,0.5042056,0,0,0,4.553689,0,0.5307428,-0.5307428,5.44056,90.67582,0.1275083,0.5546262,0,0,4.553689
12/9/2007 8:00:00 PM,0,0,68.58722,90,0,0,26.52631,26.52631,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5897142,4.022946,0,0,0,5.44056,90.67582,0.1275083,0,0,0,4.022946
12/9/2007 9:00:00 PM,0,0,66.36796,90,0,0,25.22146,25.22146,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5897142,4.022946,0,0,0,5.44056,90.67582,0.1275083,0,0,0,4.022946
12/9/2007 10:00:00 PM,0,0,60.04998,90,0,0,23.93377,23.93377,0.1128073,0.1128073,0,-1,0,0.1128073,0,0,0,0,0,0.1187446,0.1128073,0,0,0.5897142,4.022946,0,0.1187446,-0.1187446,5.315392,88.58969,0.1275083,0.1240881,0,0,4.022946
12/9/2007 11:00:00 PM,0,0,42.54275,90,0,0,22.84067,22.84067,0.1495341,0.1495341,0,-1,0,0.1495341,0,0,2.775558E-17,0,0,0.1574043,0.1495341,0,0,0.7216526,3.904202,0,0.1574043,-0.1574043,5.149474,85.82439,0.1275083,0.1644875,0,0,3.904202
12/10/2007 12:00:00 AM,0,0,-3.143576,90,0,0,22.00511,22.00511,0.2413926,0.2413926,0,-1,0,0.2413926,0,0,0,0,0,0.2540974,0.2413926,0,0,0.8965462,3.746797,0,0.2540974,-0.2540974,4.881631,81.36036,0.1275083,0.2655318,0,0,3.746797
12/10/2007 1:00:00 AM,0,0,-45.51005,90,0,0,21.15237,21.15237,0.090246,0.090246,0,-1,0,0.090246,0,0,1.387779E-17,0,0,0.09499579,0.090246,0,0,1.178877,3.4927,0,0.09499579,-0.09499579,4.781497,79.69146,0.1275083,0.0992706,0,0,3.4927
12/10/2007 2:00:00 AM,0,0,-60.99632,90,0,0,20.39121,20.39121,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.284428,3.397704,0,0,0,4.781497,79.69146,0.1275083,0,0,0,3.397704
12/10/2007 3:00:00 AM,0,0,-66.66176,90,0,0,19.70444,19.70444,0.05283038,0.05283038,0,-1,0,0.05283038,0,0,6.938894E-18,0,0,0.05561092,0.05283038,0,0,1.284428,3.397704,0,0.05561092,-0.05561092,4.722878,78.71448,0.1275083,0.05811342,0,0,3.397704
12/10/2007 4:00:00 AM,0,0,-68.59527,90,0,0,18.99479,18.99479,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.346218,3.342093,0,0,0,4.722878,78.71448,0.1275083,0,0,0,3.342093
12/10/2007 5:00:00 AM,0,0,-68.58381,90,0,0,18.44537,18.44537,0.124971,0.124971,0,0,0,0.124971,0,0,0,0,0,0.1315484,0.124971,0,0,1.346218,3.342093,0,0.1315484,-0.1315484,4.584214,76.40341,0.1275083,0.1374681,0,0,3.342093
12/10/2007 6:00:00 AM,0.009555029,0,-67.171,90,0,0,17.9303,17.9303,0.09423665,0.09423665,0,0,0,0.09423665,0,0,1.387779E-17,0,0,0.09919647,0.09423665,0,0,1.492382,3.210545,0,0.09919647,-0.09919647,4.479651,74.66071,0.1275083,0.1036603,0,0,3.210545
12/10/2007 7:00:00 AM,0.1665744,10.76584,-64.37904,75.45317,0.2115501,0.3802599,23.48732,17.38661,1.042976,1.042976,0,0,0,1.042976,36.45911,0,0,0,0.3802599,1.09787,1.042976,0,0,1.602601,3.111348,0,0.7176098,-0.7176098,3.723224,62.05362,0.1275083,1.147274,0.3042079,0,3.491608
12/10/2007 8:00:00 AM,0.4334881,23.87712,-59.84167,61.84364,0.5011033,0.8572727,33.20959,18.63996,0.4152989,0.4152989,0,0,0,0.4152989,206.423,0,0,0,0.8572727,0.4371568,0.4152989,0,0,2.399945,2.393739,0.4201159,0,0.4201159,4.121781,68.69622,0.1274718,0.4568288,0.6858181,0,3.251011
12/10/2007 9:00:00 AM,0.5343255,36.22829,-52.68985,48.66679,0.5845519,0.9721245,38.56221,21.49003,0.3169613,0.3169613,0,-1,0,0.3169613,306.7014,0,0,0,0.9721245,0.3336435,0.3169613,0,0,1.979829,2.771843,0.6384811,0,0.6384811,4.727498,78.79147,0.1274163,0.3486574,0.7776996,0,3.743968
12/10/2007 10:00:00 AM,0.708149,47.12058,-41.2693,36.48675,0.7683723,1.219658,47.04855,24.44885,0.3002721,0.3002721,0,0,0,0.3002721,406.1843,0,0,0,1.219658,0.3160759,0.3002721,0,0,1.341348,3.346476,0.9035822,0,0.9035822,5.584711,93.07833,0.1273379,0.3302993,0.9757264,0,4.566134
12/10/2007 11:00:00 AM,0.874748,55.13129,-23.22822,26.77682,0.947498,1.437663,54.89627,26.8468,0.1203795,0.1203795,0,0,0,0.1203795,1194.275,0.8731816,0,0,1.437663,0.1267153,0.1203795,0,0,0.4377657,4.1597,0.4377657,0,0.4377657,6.000012,100,0.1272999,0.1324174,1.15013,0,5.597363
12/10/2007 12:00:00 PM,0.9304079,58.00122,1.432355,22.97011,1.006345,1.493121,58.66521,28.78119,0,0,0,0,0,0,0,1.493121,0,0,1.493121,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1272999,0,1.194497,0,6.04681
12/10/2007 1:00:00 PM,0.9622838,54.45827,25.5884,27.63609,1.044428,1.521307,61.70486,30.61257,0.1958272,0.1958272,0,0,0,0.1958272,776.8615,1.315173,0,0,1.521307,0.2061339,0.1958272,0,0,0,4.553689,0,0,0,6.000012,100,0.1272999,0.21541,1.217045,0,6.074996
12/10/2007 2:00:00 PM,0.8008429,46.03016,42.80554,37.74448,0.8762326,1.307802,57.67617,31.67705,0.3772908,0.3772908,0,-1,0,0.3772908,346.6297,0.9106539,0,0,1.307802,0.3971483,0.3772908,0,0,0,4.553689,0,0,0,6.000012,100,0.1272999,0.4150199,1.046242,0,5.861491
12/10/2007 3:00:00 PM,0.6005158,34.92496,53.64652,50.08095,0.6683104,1.032813,51.7479,32.01471,1.610655,1.38,0,-1,0,1.38,74.8415,2.220446E-16,0.2306547,0.3917201,1.032813,1.452632,1.38,0,0,0,4.553689,0,0.4198189,-0.4198189,5.557484,92.62455,0.1272999,1.77172,0.8262501,0,5.586502
12/10/2007 4:00:00 PM,0.3924709,22.46491,60.44703,63.3245,0.455646,0.7285796,45.73949,32.35237,0.9407156,0.9407156,0,-1,0,0.9407156,77.44952,0,1.110223E-16,0,0.7285796,0.9902269,0.9407156,0,0,0.4664654,4.13387,0,0.2616473,-0.2616473,5.281683,88.02789,0.1272999,1.034787,0.5828637,0,4.86245
12/10/2007 5:00:00 PM,0.146738,9.295304,64.76112,76.96288,0.1936672,0.3243457,37.24688,31.59693,0,0,0,-1,0,0,0,0,0,0,0.3243457,0,0,0,0,0.7571846,3.872223,0.3243457,0,0.3243457,5.589385,93.15623,0.1272718,0,0.2594766,0,4.196568
12/10/2007 6:00:00 PM,0.002441407,0,67.39085,90,0,0,29.66254,29.66254,1.54493,1.38,0,-1,0,1.38,0,0,0.1649302,0.3194232,0,1.452632,1.38,0,0,0.4328389,4.164134,0,1.452632,-1.452632,4.058177,67.63615,0.1272718,1.699423,0,0,4.164134
12/10/2007 7:00:00 PM,0,0,68.65791,90,0,0,27.814,27.814,0.544499,0.544499,0,-1,0,0.544499,0,0,1.110223E-16,0,0,0.5731569,0.544499,0,0,2.046874,2.711502,0,0.5731569,-0.5731569,3.454016,57.56683,0.1272718,0.598949,0,0,2.711502
12/10/2007 8:00:00 PM,0,0,68.49505,90,0,0,26.41185,26.41185,0.2566861,0.2566861,0,-1,0,0.2566861,0,0,0,0,0,0.2701959,0.2566861,0,0,2.683715,2.138345,0,0.2701959,-0.2701959,3.169205,52.81998,0.1272718,0.2823547,0,0,2.138345
12/10/2007 9:00:00 PM,0,0,66.27543,90,0,0,25.11272,25.11272,1.314373,1.314373,0,-1,0,1.314373,0,0,0,0.06580985,0,1.38355,1.314373,0,0,2.983932,1.86815,0,1.38355,-1.38355,1.710815,28.51353,0.1272718,1.44581,0,0,1.86815
12/10/2007 10:00:00 PM,0,0,59.96752,90,0,0,23.82504,23.82504,0.2285335,0.2285335,0,-1,0,0.2285335,0,0,2.775558E-17,0,0,0.2405616,0.2285335,0,0,4.521211,0.4845995,0,0.2405616,-0.2405616,1.457241,24.2873,0.1272718,0.2513869,0,0,0.4845995
12/10/2007 11:00:00 PM,0,0,42.55853,90,0,0,22.72621,22.72621,0.0578528,0.0578528,0,-1,0,0.0578528,0,0,6.938894E-18,0,0,0.06089769,0.0578528,0,0,4.788501,0.2440379,0,0.06089769,-0.06089769,1.393049,23.21744,0.1272718,0.06363808,0,0,0.2440379
12/11/2007 12:00:00 AM,0,0,-2.722098,90,0,0,21.89065,21.89065,0.06825868,0.06825868,0,-1,0,0.06825868,0,0,1.387779E-17,0,0,0.07185125,0.06825868,0,0,4.856165,0.1831402,0,0.07185125,-0.07185125,1.317311,21.95514,0.1272718,0.07508455,0,0,0.1831402
12/11/2007 1:00:00 AM,0,0,-45.16155,90,0,0,21.03791,21.03791,0.3100181,0.1057245,0,-1,0,0.1057245,0,0,0.2042936,0.2352954,0,0.1112889,0.1057245,0,0,4.936,0.1112889,0,0.1112889,-0.1112889,1.200002,20,0.1272718,0.3410199,0,0,0.1112889
12/11/2007 2:00:00 AM,0,0,-60.79795,90,0,0,20.28247,20.28247,0.05334484,0,0,-1,0,0,0,0,0.05334484,0.05867932,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1272718,0.05867932,0,0,0
12/11/2007 3:00:00 AM,0,0,-66.53159,90,0,0,19.58998,19.58998,0.0791131,0,0,-1,0,0,0,0,0.0791131,0.08702441,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1272718,0.08702441,0,0,0
12/11/2007 4:00:00 AM,0,0,-68.49955,90,0,0,18.86316,18.86316,0.1046933,0,0,-1,0,0,0,0,0.1046933,0.1151627,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1272718,0.1151627,0,0,0
12/11/2007 5:00:00 AM,0,0,-68.50814,90,0,0,18.33091,18.33091,0.1892813,0.1892813,1.641913,0,0.5043423,0.1892813,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1274034,0.2082095,0,1.7,0
12/11/2007 6:00:00 AM,0.008237193,0,-67.10876,90,0,0,17.81584,17.81584,0.0401857,0.0401857,1.492817,0,0.4636391,0.0401857,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.127504,0.04420427,0,1.7,1.242
12/11/2007 7:00:00 AM,0.1814276,10.65139,-64.32784,75.55903,0.2375543,0.4256113,24.14374,17.28932,0.9396655,0.9396655,1.7,0,0.5202,0.9396655,45.29392,0,0,0,0.4256113,0,0,0.7603345,0.7223178,2.299654,2.484,1.147929,0,1.147929,4.90739,81.78966,0.1276445,1.033632,0.3404891,1.7,2.909611
12/11/2007 8:00:00 AM,0.4407719,23.75724,-59.8029,61.95663,0.5104794,0.8726631,33.35235,18.50833,0.4159599,0.4159599,0,0,0,0.4159599,209.795,0,0,0,0.8726631,0.4378526,0.4159599,0,0,1.151725,3.517136,0.4348105,0,0.4348105,5.319887,88.6646,0.1276069,0.4575559,0.6981304,0,4.389799
12/11/2007 9:00:00 AM,0.6955611,36.10421,-52.67099,48.78662,0.774349,1.249785,44.06032,21.34123,0,0,0,-1,0,0,0,0.5328705,0,0,1.249785,0,0,0,0,0.7169148,3.908466,0.7169148,0,0.7169148,6.000012,100,0.1275448,0,0.9998283,0,5.158251
12/11/2007 10:00:00 AM,0.8157891,46.99638,-41.29012,36.61153,0.8917605,1.387449,50.57698,24.27143,0.4671015,0.4671015,0,0,0,0.4671015,297.0336,0.8957628,0,0,1.387449,0.4916858,0.4671015,0,0,0,4.553689,0,0,0,6.000012,100,0.1275448,0.5138117,1.109959,0,5.941138
12/11/2007 11:00:00 AM,0.9898743,55.0194,-23.32562,26.89531,1.074338,1.594914,58.56999,26.66939,0,0,0,0,0,0,0,1.594914,0,0,1.594914,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1275448,0,1.275931,0,6.148603
12/11/2007 12:00:00 PM,1.046765,57.92601,1.2441,23.04437,1.133832,1.644742,62.37615,28.60378,0.4103543,0.4103543,0,0,0,0.4103543,400.8103,1.21279,0,0,1.644742,0.4319519,0.4103543,0,0,0,4.553689,0,0,0,6.000012,100,0.1275448,0.4513898,1.315794,0,6.198431
12/11/2007 1:00:00 PM,0.8929568,54.43458,25.3773,27.64165,0.9686675,1.432483,59.21325,30.43515,0.5572411,0.5572411,0,0,0,0.5572411,257.0669,0.8459132,0,0,1.432483,0.5865697,0.5572411,0,0,0,4.553689,0,0,0,6.000012,100,0.1275448,0.6129653,1.145986,0,5.986172
12/11/2007 2:00:00 PM,0.7354092,46.04818,42.62733,37.70519,0.802371,1.21473,55.27743,31.51681,0.56101,0.56101,0,-1,0,0.56101,216.5255,0.6241929,0,0,1.21473,0.5905369,0.56101,0,0,0,4.553689,0,0,0,6.000012,100,0.1275448,0.617111,0.9717838,0,5.768419
12/11/2007 3:00:00 PM,0.6097214,34.97033,53.5044,50.017,0.6791389,1.048565,51.91007,31.85447,0.7298738,0.7298738,0,-1,0,0.7298738,143.6638,0.2802766,0,0,1.048565,0.7682883,0.7298738,0,0,0,4.553689,0,0,0,6.000012,100,0.1275448,0.8028612,0.8388518,0,5.602254
12/11/2007 4:00:00 PM,0.4141074,22.5283,60.3304,63.24538,0.4824679,0.7686593,46.39213,32.20929,0.8342814,0.8342814,0,-1,0,0.8342814,92.1343,0,0,0,0.7686593,0.8781909,0.8342814,0,0,0,4.553689,0,0.1095316,-0.1095316,5.884555,98.07573,0.1275448,0.9177095,0.6149274,0,5.322348
12/11/2007 5:00:00 PM,0.1721626,9.371502,64.66068,76.87305,0.2355703,0.3922178,38.34401,31.4653,0.8485078,0.8485078,0,-1,0,0.8485078,46.22442,0,0,0,0.3922178,0.8931661,0.8485078,0,0,0.1217018,4.444157,0,0.5009483,-0.5009483,5.35651,89.27499,0.1275448,0.9333586,0.3137742,0,4.836375
12/11/2007 6:00:00 PM,0.003377631,0,67.30002,90,0,0,29.51946,29.51946,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.678311,3.943209,0,0,0,5.35651,89.27499,0.1275448,0,0,0,3.943209
12/11/2007 7:00:00 PM,0,0,68.57205,90,0,0,27.68809,27.68809,0.5482543,0.5482543,0,-1,0,0.5482543,0,0,1.110223E-16,0,0,0.5771098,0.5482543,0,0,0.678311,3.943209,0,0.5771098,-0.5771098,4.748183,79.13622,0.1275448,0.6030797,0,0,3.943209
12/11/2007 8:00:00 PM,0,0,68.41107,90,0,0,26.28594,26.28594,0.1029708,0.1029708,0,-1,0,0.1029708,0,0,0,0,0,0.1083903,0.1029708,0,0,1.319544,3.366099,0,0.1083903,-0.1083903,4.633929,77.23199,0.1275448,0.1132679,0,0,3.366099
12/11/2007 9:00:00 PM,0,0,66.19302,90,0,0,24.99826,24.99826,1.764501,1.38,0,-1,0,1.38,0,0,0.3845007,0.5609508,0,1.452632,1.38,0,0,1.439978,3.257709,0,1.452632,-1.452632,3.102721,51.71191,0.1275448,1.940951,0,0,3.257709
12/11/2007 10:00:00 PM,0,0,59.89857,90,0,0,23.71057,23.71057,0.009199862,0.009199862,0,-1,0,0.009199862,0,0,1.734723E-18,0,0,0.009684065,0.009199862,0,0,3.054013,1.805077,0,0.009684065,-0.009684065,3.092513,51.54178,0.1275448,0.01011985,0,0,1.805077
12/11/2007 11:00:00 PM,0,0,42.59131,90,0,0,22.62892,22.62892,0.07050723,0.07050723,0,-1,0,0.07050723,0,0,0,0,0,0.07421814,0.07050723,0,0,3.064773,1.795393,0,0.07421814,-0.07421814,3.01428,50.2379,0.1275448,0.07755795,0,0,1.795393
12/12/2007 12:00:00 AM,0,0,-2.301183,90,0,0,21.79335,21.79335,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.147238,1.721175,0,0,0,3.01428,50.2379,0.1275448,0,0,0,1.721175
12/12/2007 1:00:00 AM,0,0,-44.82463,90,0,0,20.94062,20.94062,0.2215885,0.2215885,0,-1,0,0.2215885,0,0,0,0,0,0.233251,0.2215885,0,0,3.147238,1.721175,0,0.233251,-0.233251,2.768412,46.14011,0.1275448,0.2437473,0,0,1.721175
12/12/2007 2:00:00 AM,0,0,-60.60987,90,0,0,20.18518,20.18518,0.2167294,0.2167294,0,-1,0,0.2167294,0,0,2.775558E-17,0,0,0.2281362,0.2167294,0,0,3.406405,1.487924,0,0.2281362,-0.2281362,2.527936,42.13218,0.1275448,0.2384023,0,0,1.487924
12/12/2007 3:00:00 AM,0,0,-66.41005,90,0,0,19.49269,19.49269,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.65989,1.259788,0,0,0,2.527936,42.13218,0.1275448,0,0,0,1.259788
12/12/2007 4:00:00 AM,0,0,-68.41141,90,0,0,18.78303,18.78303,0.08238109,0.08238109,0,-1,0,0.08238109,0,0,1.387779E-17,0,0,0.08671694,0.08238109,0,0,3.65989,1.259788,0,0.08671694,-0.08671694,2.436528,40.60872,0.1275448,0.09061921,0,0,1.259788
12/12/2007 5:00:00 AM,0,0,-68.4395,90,0,0,18.23934,18.23934,0.01140448,0.01140448,0,0,0,0.01140448,0,0,1.734723E-18,0,0,0.01200472,0.01140448,0,0,3.756242,1.173071,0,0.01200472,-0.01200472,2.423874,40.39782,0.1275448,0.01254493,0,0,1.173071
12/12/2007 6:00:00 AM,0.008015321,0,-67.05339,90,0,0,17.72427,17.72427,0.1743562,0.1743562,0,0,0,0.1743562,0,0,2.775558E-17,0,0,0.1835328,0.1743562,0,0,3.769581,1.161066,0,0.1835328,-0.1835328,2.230413,37.17348,0.1275448,0.1917918,0,0,1.161066
12/12/2007 7:00:00 AM,0.176558,10.5375,-64.28364,75.66536,0.2309646,0.414436,23.83742,17.17486,0.3677245,0.3677245,0,0,0,0.3677245,112.7029,0,0,0,0.414436,0.3870784,0.3677245,0,0,3.973506,0.9775335,0.0273576,0,0.0273576,2.256367,37.60604,0.1275424,0.4044969,0.3315488,0,1.391969
12/12/2007 8:00:00 AM,0.4058178,23.63877,-59.77153,62.06928,0.467984,0.8056943,31.99239,18.39959,0,0,0,0,0,0,0,0,0,0,0.8056943,0,0,0,0,3.946148,1.002155,0.8056943,0,0.8056943,3.020715,50.34516,0.1274727,0,0.6445554,0,1.80785
12/12/2007 9:00:00 AM,0.6968319,35.98262,-52.66008,48.90506,0.7762179,1.253424,43.97038,21.19816,0.3317478,0.3317478,0,-1,0,0.3317478,377.8244,0,0,0,1.253424,0.3492082,0.3317478,0,0,3.140454,1.72728,0.9042162,0,0.9042162,3.87853,64.64204,0.1273946,0.3649226,1.00274,0,2.980705
12/12/2007 10:00:00 AM,0.8814381,46.87609,-41.31908,36.73343,0.9646768,1.483354,52.61558,24.11119,1.124405,1.124405,0,0,0,1.124405,131.9234,0,0,0,1.483354,1.183584,1.124405,0,0,2.236238,2.541075,0.2997694,0,0.2997694,4.162917,69.38181,0.1273688,1.236845,1.186683,0,4.024428
12/12/2007 11:00:00 AM,0.9904302,54.91304,-23.42937,27.00885,1.075262,1.597763,58.41598,26.49197,0.4462821,0.4462821,0,0,0,0.4462821,358.0164,0,0,0,1.597763,0.4697706,0.4462821,0,0,1.936469,2.810867,1.127993,0,1.127993,5.233025,87.2169,0.1272715,0.4909103,1.278211,0,4.408631
12/12/2007 12:00:00 PM,1.024015,57.85731,1.054648,23.11227,1.109211,1.618289,61.44007,28.42636,0.6823419,0.6823419,0,0,0,0.6823419,237.1668,0.09155824,0,0,1.618289,0.7182547,0.6823419,0,0,0.8084759,3.826061,0.8084759,0,0.8084759,6.000012,100,0.1272019,0.7505761,1.294631,0,5.444349
12/12/2007 1:00:00 PM,0.9758821,54.41707,25.16993,27.64155,1.05981,1.542656,61.81655,30.26346,0.3071255,0.3071255,0,0,0,0.3071255,502.2883,1.219365,0,0,1.542656,0.32329,0.3071255,0,0,0,4.553689,0,0,0,6.000012,100,0.1272019,0.3378381,1.234124,0,6.096344
12/12/2007 2:00:00 PM,0.8833588,46.07145,42.45489,37.6615,0.9679177,1.423575,60.11652,31.33939,0,0,0,-1,0,0,0,1.423575,0,0,1.423575,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1272019,0,1.13886,0,5.977264
12/12/2007 3:00:00 PM,0.6824991,35.01999,53.3685,49.94969,0.7619243,1.160562,54.23779,31.69422,0.7058861,0.7058861,0,-1,0,0.7058861,164.4121,0.4175243,0,0,1.160562,0.743038,0.7058861,0,0,0,4.553689,0,0,0,6.000012,100,0.1272019,0.7764747,0.9284499,0,5.714251
12/12/2007 4:00:00 PM,0.42676,22.59517,60.22002,63.16374,0.4976479,0.7915586,46.68163,32.04905,0.4620462,0.4620462,0,-1,0,0.4620462,171.3159,0.3051942,0,0,0.7915586,0.4863645,0.4620462,0,0,0,4.553689,0,0,0,6.000012,100,0.1272019,0.5082508,0.6332469,0,5.345248
12/12/2007 5:00:00 PM,0.1522644,9.450474,64.56654,76.78139,0.2018683,0.3381447,37.21126,31.32222,0.7741178,0.7741178,0,-1,0,0.7741178,43.68129,0,0,0,0.3381447,0.8148609,0.7741178,0,0,0,4.553689,0,0.4767162,-0.4767162,5.497509,91.62497,0.1272019,0.8515297,0.2705158,0,4.891834
12/12/2007 6:00:00 PM,0.002832196,0,67.21575,90,0,0,29.405,29.405,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5296847,4.076973,0,0,0,5.497509,91.62497,0.1272019,0,0,0,4.076973
12/12/2007 7:00:00 PM,0,0,68.49333,90,0,0,27.57363,27.57363,0.4907476,0.4907476,0,-1,0,0.4907476,0,0,5.551115E-17,0,0,0.5165765,0.4907476,0,0,0.5296847,4.076973,0,0.5165765,-0.5165765,4.95299,82.54966,0.1272019,0.5398224,0,0,4.076973
12/12/2007 8:00:00 PM,0,0,68.3353,90,0,0,26.18865,26.18865,0.2608266,0.2608266,0,-1,0,0.2608266,0,0,0,0,0,0.2745543,0.2608266,0,0,1.103659,3.560396,0,0.2745543,-0.2745543,4.663584,77.72624,0.1272019,0.2869093,0,0,3.560396
12/12/2007 9:00:00 PM,0,0,66.1207,90,0,0,24.91814,24.91814,0.4375127,0.4375127,0,-1,0,0.4375127,0,0,5.551115E-17,0,0,0.4605396,0.4375127,0,0,1.408719,3.285842,0,0.4605396,-0.4605396,4.178133,69.63541,0.1272019,0.4812639,0,0,3.285842
12/12/2007 10:00:00 PM,0,0,59.84297,90,0,0,23.63045,23.63045,0.194522,0.194522,0,-1,0,0.194522,0,0,2.775558E-17,0,0,0.20476,0.194522,0,0,1.92043,2.825302,0,0.20476,-0.20476,3.962296,66.03815,0.1272019,0.2139742,0,0,2.825302
12/12/2007 11:00:00 PM,0,0,42.64069,90,0,0,22.53735,22.53735,0.1227592,0.1227592,0,-1,0,0.1227592,0,0,0,0,0,0.1292202,0.1227592,0,0,2.147941,2.620542,0,0.1292202,-0.1292202,3.826087,63.76798,0.1272019,0.1350351,0,0,2.620542
12/13/2007 12:00:00 AM,0,0,-1.880605,90,0,0,21.69606,21.69606,0.0776747,0.0776747,0,-1,0,0.0776747,0,0,0,0,0,0.08176284,0.0776747,0,0,2.291519,2.491322,0,0.08176284,-0.08176284,3.739901,62.33156,0.1272019,0.08544217,0,0,2.491322
12/13/2007 1:00:00 AM,0,0,-44.49928,90,0,0,20.84333,20.84333,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.382366,2.409559,0,0,0,3.739901,62.33156,0.1272019,0,0,0,2.409559
12/13/2007 2:00:00 AM,0,0,-60.43217,90,0,0,20.08789,20.08789,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.382366,2.409559,0,0,0,3.739901,62.33156,0.1272019,0,0,0,2.409559
12/13/2007 3:00:00 AM,0,0,-66.29718,90,0,0,19.3954,19.3954,0.1192193,0.1192193,0,-1,0,0.1192193,0,0,1.387779E-17,0,0,0.125494,0.1192193,0,0,2.382366,2.409559,0,0.125494,-0.125494,3.607619,60.12686,0.1272019,0.1311413,0,0,2.409559
12/13/2007 4:00:00 AM,0,0,-68.33088,90,0,0,18.67429,18.67429,0.06000326,0.06000326,0,-1,0,0.06000326,0,0,1.387779E-17,0,0,0.06316132,0.06000326,0,0,2.521804,2.284065,0,0.06316132,-0.06316132,3.541041,59.01723,0.1272019,0.06600358,0,0,2.284065
12/13/2007 5:00:00 AM,0,0,-68.37791,90,0,0,18.14205,18.14205,0.1497128,0.1497128,0,0,0,0.1497128,0,0,0,0,0,0.1575925,0.1497128,0,0,2.591983,2.220904,0,0.1575925,-0.1575925,3.374924,56.24862,0.1272019,0.1646841,0,0,2.220904
12/13/2007 6:00:00 AM,0.007521047,0,-67.00488,90,0,0,17.62698,17.62698,0.1573886,0.1573886,0,0,0,0.1573886,0,0,2.775558E-17,0,0,0.1656722,0.1573886,0,0,2.767086,2.063312,0,0.1656722,-0.1656722,3.20029,53.33806,0.1272019,0.1731274,0,0,2.063312
12/13/2007 7:00:00 AM,0.1451828,10.42424,-64.24641,75.77206,0.1783381,0.3225855,22.21497,17.07757,0.5864256,0.5864256,0,0,0,0.5864256,55.00877,0,0,0,0.3225855,0.6172901,0.5864256,0,0,2.951166,1.897639,0,0.2947046,-0.2947046,2.889644,48.16064,0.1272019,0.6450682,0.2580684,0,2.220225
12/13/2007 8:00:00 AM,0.3663217,23.52179,-59.74752,62.1815,0.4170384,0.7239762,30.38182,18.28513,0.30591,0.30591,0,0,0,0.30591,236.6632,0,0,0,0.7239762,0.3220105,0.30591,0,0,3.278616,1.602935,0.4019657,0,0.4019657,3.270982,54.51626,0.1271673,0.336501,0.579181,0,2.326911
12/13/2007 9:00:00 AM,0.547367,35.86362,-52.65706,49.02201,0.6021388,1.000943,38.64207,21.05508,0.8066062,0.8066062,0,-1,0,0.8066062,124.0932,0,0,0,1.000943,0.8490592,0.8066062,0,0,2.87665,1.964704,0.1518839,0,0.1518839,3.415072,56.91775,0.1271542,0.8872668,0.8007545,0,2.965647
12/13/2007 10:00:00 AM,0.6066787,46.75978,-41.35607,36.85236,0.6476005,1.051725,42.93349,23.95094,0.3397837,0.3397837,0,0,0,0.3397837,309.5278,0,0,0,1.051725,0.357667,0.3397837,0,0,2.724766,2.101399,0.6940578,0,0.6940578,4.073513,67.89175,0.1270945,0.373762,0.8413798,0,3.153124
12/13/2007 11:00:00 AM,0.6118594,54.81223,-23.53936,27.1174,0.6403856,1.027519,45.11975,26.31456,0.2793045,0.2793045,0,0,0,0.2793045,367.8849,0,0,0,1.027519,0.2940047,0.2793045,0,0,2.030709,2.726051,0.7335144,0,0.7335144,4.769386,79.4896,0.1270315,0.3072349,0.8220153,0,3.753571
12/13/2007 12:00:00 PM,0.7225766,57.79512,0.8640527,23.17378,0.7676506,1.192024,50.91697,28.26612,0,0,0,0,0,0,0,0,0,0,1.192024,0,0,0,0,1.297194,3.386214,1.192024,0,1.192024,5.900239,98.33711,0.1269293,0,0.9536189,0,4.578238
12/13/2007 1:00:00 PM,0.7430106,54.40575,24.96633,27.63576,0.7970443,1.217975,53.68664,30.11466,0.6286117,0.6286117,0,0,0,0.6286117,193.7564,0.4511085,0,0,1.217975,0.6616966,0.6286117,0,0,0.1051704,4.459035,0.1051704,0,0.1051704,6.000012,100,0.1269203,0.6914729,0.9743804,0,5.677011
12/13/2007 2:00:00 PM,0.5490765,46.09994,42.28826,37.61341,0.5791717,0.9131376,48.2481,31.19632,0.4250311,0.4250311,0,-1,0,0.4250311,214.8402,0.4657365,0,0,0.9131376,0.4474012,0.4250311,0,0,0,4.553689,0,0,0,6.000012,100,0.1269203,0.4675342,0.7305101,0,5.466826
12/13/2007 3:00:00 PM,0.3948598,35.0739,53.23888,49.87906,0.4143418,0.6700138,43.71573,31.56259,1.28242,1.28242,0,-1,0,1.28242,52.24604,0,0,0.03066243,0.6700138,1.349916,1.28242,0,0,0,4.553689,0,0.6799024,-0.6799024,5.283332,88.05536,0.1269203,1.410662,0.536011,0,5.223703
12/13/2007 4:00:00 PM,0.2430049,22.66545,60.11595,63.07961,0.2560392,0.4238852,39.40042,31.91742,0.9738479,0.9738479,0,-1,0,0.9738479,43.52684,0,0,0,0.4238852,1.025103,0.9738479,0,0,0.7554471,3.873786,0,0.6012178,-0.6012178,4.649593,77.49306,0.1269203,1.071233,0.3391081,0,4.297672
12/13/2007 5:00:00 PM,0.1409376,9.53215,64.47876,76.68797,0.1806177,0.3037368,36.47361,31.20776,0,0,0,-1,0,0,0,0,0,0,0.3037368,0,0,0,0,1.423467,3.272569,0.3037368,0,0.3037368,4.937743,82.29555,0.1268943,0,0.2429894,0,3.576305
12/13/2007 6:00:00 PM,0.004958434,0,67.13807,90,0,0,29.2791,29.2791,0.2919337,0.2919337,0,-1,0,0.2919337,0,0,0,0,0,0.3072986,0.2919337,0,0,1.11973,3.545932,0,0.3072986,-0.3072986,4.613822,76.89687,0.1268943,0.321127,0,0,3.545932
12/13/2007 7:00:00 PM,0,0,68.42176,90,0,0,27.45917,27.45917,0.2441405,0.2441405,0,-1,0,0.2441405,0,0,5.551115E-17,0,0,0.25699,0.2441405,0,0,1.461173,3.238633,0,0.25699,-0.25699,4.34293,72.38203,0.1268943,0.2685545,0,0,3.238633
12/13/2007 8:00:00 PM,0,0,68.2677,90,0,0,26.09136,26.09136,0.8221743,0.8221743,0,-1,0,0.8221743,0,0,0,0,0,0.8654467,0.8221743,0,0,1.746717,2.981643,0,0.8654467,-0.8654467,3.43067,57.17771,0.1268943,0.9043918,0,0,2.981643
12/13/2007 9:00:00 PM,0,0,66.0584,90,0,0,24.82084,24.82084,0.259528,0.259528,0,-1,0,0.259528,0,0,5.551115E-17,0,0,0.2731873,0.259528,0,0,2.708325,2.116197,0,0.2731873,-0.2731873,3.142705,52.37831,0.1268943,0.2854808,0,0,2.116197
12/13/2007 10:00:00 PM,0,0,59.80053,90,0,0,23.53316,23.53316,0.03157783,0.03157783,0,-1,0,0.03157783,0,0,0,0,0,0.03323983,0.03157783,0,0,3.011866,1.843009,0,0.03323983,-0.03323983,3.107667,51.79435,0.1268943,0.03473562,0,0,1.843009
12/13/2007 11:00:00 PM,0,0,42.70628,90,0,0,22.44006,22.44006,0.07711799,0.07711799,0,-1,0,0.07711799,0,0,1.387779E-17,0,0,0.08117683,0.07711799,0,0,3.0488,1.809769,0,0.08117683,-0.08117683,3.022099,50.36821,0.1268943,0.08482979,0,0,1.809769
12/14/2007 12:00:00 AM,0,0,-1.460142,90,0,0,21.59877,21.59877,0.2453804,0.2453804,0,-1,0,0.2453804,0,0,2.775558E-17,0,0,0.2582952,0.2453804,0,0,3.138996,1.728593,0,0.2582952,-0.2582952,2.749832,45.83044,0.1268943,0.2699185,0,0,1.728593
12/14/2007 1:00:00 AM,0,0,-44.18553,90,0,0,20.72887,20.72887,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.425991,1.470297,0,0,0,2.749832,45.83044,0.1268943,0,0,0,1.470297
12/14/2007 2:00:00 AM,0,0,-60.26493,90,0,0,19.97343,19.97343,0.2270173,0.2270173,0,-1,0,0.2270173,0,0,2.775558E-17,0,0,0.2389656,0.2270173,0,0,3.425991,1.470297,0,0.2389656,-0.2389656,2.49794,41.63225,0.1268943,0.249719,0,0,1.470297
12/14/2007 3:00:00 AM,0,0,-66.19307,90,0,0,19.28094,19.28094,0.1042273,0.1042273,0,-1,0,0.1042273,0,0,1.387779E-17,0,0,0.1097129,0.1042273,0,0,3.691508,1.231332,0,0.1097129,-0.1097129,2.382293,39.7048,0.1268943,0.11465,0,0,1.231332
12/14/2007 4:00:00 AM,0,0,-68.25801,90,0,0,18.577,18.577,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.813411,1.121619,0,0,0,2.382293,39.7048,0.1268943,0,0,0,1.121619
12/14/2007 5:00:00 AM,0,0,-68.32339,90,0,0,18.04476,18.04476,0.3205169,0.3205169,0,0,0,0.3205169,0,0,0,0,0,0.3373863,0.3205169,0,0,3.813411,1.121619,0,0.3373863,-0.3373863,2.026656,33.77753,0.1268943,0.3525686,0,0,1.121619
12/14/2007 6:00:00 AM,0.007080606,0,-66.96325,90,0,0,17.52969,17.52969,0.319813,0.319813,0,0,0,0.319813,0,0,0,0,0,0.3366453,0.319813,0,0,4.188285,0.7842326,0,0.3366453,-0.3366453,1.671801,27.86329,0.1268943,0.3517943,0,0,0.7842326
12/14/2007 7:00:00 AM,0.1669297,10.31169,-64.21617,75.87907,0.2175437,0.3914888,23.25258,16.98027,0,0,0,0,0,0,0,0,0,0,0.3914888,0,0,0,0,4.562335,0.4475873,0.3914888,0,0.3914888,2.0432,34.05326,0.1268607,0,0.3131911,0,0.8390762
12/14/2007 8:00:00 AM,0.416486,23.40639,-59.73085,62.29319,0.4825969,0.8300007,32.19024,18.17067,1.120297,1.120297,1.7,0,0.5202,1.120297,74.08752,0,0,0,0.8300007,0,0,0.5797025,0.5507174,4.170846,0.7999273,1.380718,0,1.380718,3.353064,55.88429,0.1270034,1.232327,0.6640005,1.7,1.629928
12/14/2007 9:00:00 AM,0.6208376,35.74728,-52.66185,49.1374,0.6907673,1.132873,41.14113,20.92345,0.2945975,0.2945975,0,-1,0,0.2945975,384.5495,0,0,0,1.132873,0.3101026,0.2945975,0,0,2.790128,2.042573,0.8227704,0,0.8227704,4.133613,68.8934,0.126933,0.3240572,0.9062983,0,3.175447
12/14/2007 10:00:00 AM,0.7324871,46.64752,-41.40098,36.96825,0.7983266,1.265462,47.29336,23.80787,0.2203014,0.2203014,0,0,0,0.2203014,574.4232,0,0,0,1.265462,0.2318962,0.2203014,0,0,1.967358,2.783067,1.033566,0,1.033566,5.114139,85.23548,0.1268446,0.2423315,1.01237,0,4.048529
12/14/2007 11:00:00 AM,0.9674458,54.71703,-23.65545,27.22092,1.050597,1.571403,57.3179,26.15431,0.4616926,0.4616926,0,0,0,0.4616926,340.357,0.1516188,0,0,1.571403,0.4859922,0.4616926,0,0,0.9337919,3.713276,0.9337919,0,0.9337919,6.000012,100,0.1267649,0.5078619,1.257122,0,5.284679
12/14/2007 12:00:00 PM,0.9680802,57.73945,0.67237,23.2289,1.048478,1.550107,59.25616,28.10587,0.9774226,0.9774226,0,0,0,0.9774226,158.5913,0.5212412,0,0,1.550107,1.028866,0.9774226,0,0,0,4.553689,0,0,0,6.000012,100,0.1267649,1.075165,1.240086,0,6.103796
12/14/2007 1:00:00 PM,0.7663594,54.40062,24.76653,27.62429,0.8246836,1.255149,54.37481,29.97158,0,0,0,0,0,0,0,1.255149,0,0,1.255149,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1267649,0,1.004119,0,5.808838
12/14/2007 2:00:00 PM,0.6896244,46.13363,42.12752,37.56097,0.7489302,1.14767,53.20493,31.06469,1.026548,1.026548,0,-1,0,1.026548,111.799,0.06709309,0,0,1.14767,1.080577,1.026548,0,0,0,4.553689,0,0,0,6.000012,100,0.1267649,1.129202,0.9181356,0,5.701358
12/14/2007 3:00:00 PM,0.6732337,35.13202,53.11559,49.80515,0.7515644,1.148751,53.64571,31.41952,0.4174533,0.4174533,0,-1,0,0.4174533,275.1808,0.7093268,0,0,1.148751,0.4394245,0.4174533,0,0,0,4.553689,0,0,0,6.000012,100,0.1267649,0.4591986,0.919001,0,5.70244
12/14/2007 4:00:00 PM,0.338816,22.73909,60.01822,62.99307,0.3837839,0.6228666,43.05361,31.80296,0.5803789,0.5803789,0,-1,0,0.5803789,107.3207,0.01194138,0,0,0.6228666,0.6109252,0.5803789,0,0,0,4.553689,0,0,0,6.000012,100,0.1267649,0.6384169,0.4982933,0,5.176556
12/14/2007 5:00:00 PM,0.1117435,9.616462,64.39736,76.59288,0.1284446,0.2178728,34.83867,31.09902,0.7659498,0.7659498,0,-1,0,0.7659498,28.44479,1.110223E-16,0,0,0.2178728,0.806263,0.7659498,0,0,0,4.553689,0,0.5883902,-0.5883902,5.379794,89.66306,0.1267649,0.8425448,0.1742982,0,4.771562
12/14/2007 6:00:00 PM,0.005575326,0,67.06701,90,0,0,29.1818,29.1818,0.7216921,0.7216921,0,-1,0,0.7216921,0,0,1.110223E-16,0,0,0.7596759,0.7216921,0,0,0.6537668,3.965299,0,0.7596759,-0.7596759,4.579026,76.31694,0.1267649,0.7938613,0,0,3.965299
12/14/2007 7:00:00 PM,0,0,68.35734,90,0,0,27.36188,27.36188,0.02422245,0.02422245,0,-1,0,0.02422245,0,0,3.469447E-18,0,0,0.02549732,0.02422245,0,0,1.497851,3.205623,0,0.02549732,-0.02549732,4.552149,75.869,0.1267649,0.0266447,0,0,3.205623
12/14/2007 8:00:00 PM,0,0,68.20827,90,0,0,26.01124,26.01124,1.003857,1.003857,0,-1,0,1.003857,0,0,0,0,0,1.056691,1.003857,0,0,1.526182,3.180125,0,1.056691,-1.056691,3.438299,57.30487,0.1267649,1.104242,0,0,3.180125
12/14/2007 9:00:00 PM,0,0,66.00605,90,0,0,24.72355,24.72355,0.7099623,0.7099623,0,-1,0,0.7099623,0,0,0,0,0,0.7473288,0.7099623,0,0,2.700283,2.123434,0,0.7473288,-0.7473288,2.650545,44.17566,0.1267649,0.7809585,0,0,2.123434
12/14/2007 10:00:00 PM,0,0,59.77111,90,0,0,23.45304,23.45304,0.08243916,0.08243916,0,-1,0,0.08243916,0,0,1.387779E-17,0,0,0.08677807,0.08243916,0,0,3.530648,1.376106,0,0.08677807,-0.08677807,2.559073,42.65113,0.1267649,0.09068308,0,0,1.376106
12/14/2007 11:00:00 PM,0,0,42.7877,90,0,0,22.34277,22.34277,0.2176966,0.2176966,0,-1,0,0.2176966,0,0,2.775558E-17,0,0,0.2291543,0.2176966,0,0,3.627068,1.289328,0,0.2291543,-0.2291543,2.317523,38.62531,0.1267649,0.2394662,0,0,1.289328
12/15/2007 12:00:00 AM,0,0,-1.03958,90,0,0,21.51865,21.51865,0.1896113,0.1896113,0,-1,0,0.1896113,0,0,0,0,0,0.1995909,0.1896113,0,0,3.881684,1.060173,0,0.1995909,-0.1995909,2.107136,35.11886,0.1267649,0.2085724,0,0,1.060173
12/15/2007 1:00:00 AM,0,0,-43.88342,90,0,0,20.64875,20.64875,0.1720409,0.1720409,0,-1,0,0.1720409,0,0,0,0,0,0.1810957,0.1720409,0,0,4.103452,0.8605824,0,0.1810957,-0.1810957,1.916244,31.93734,0.1267649,0.189245,0,0,0.8605824
12/15/2007 2:00:00 AM,0,0,-60.10826,90,0,0,19.8933,19.8933,0.08568971,0.08568971,0,-1,0,0.08568971,0,0,0,0,0,0.09019969,0.08568971,0,0,4.304669,0.6794867,0,0.09019969,-0.09019969,1.821165,30.3527,0.1267649,0.09425868,0,0,0.6794867
12/15/2007 3:00:00 AM,0,0,-66.09778,90,0,0,19.20082,19.20082,0.1461326,0.1461326,0,-1,0,0.1461326,0,0,2.775558E-17,0,0,0.1538238,0.1461326,0,0,4.404891,0.589287,0,0.1538238,-0.1538238,1.659021,27.65029,0.1267649,0.1607458,0,0,0.589287
12/15/2007 4:00:00 AM,0,0,-68.19285,90,0,0,18.49688,18.49688,0.1454821,0.1454821,0,-1,0,0.1454821,0,0,2.775558E-17,0,0,0.153139,0.1454821,0,0,4.575806,0.4354632,0,0.153139,-0.153139,1.497598,24.95992,0.1267649,0.1600303,0,0,0.4354632
