Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/9/2007 1:00:00 PM,1.075064,56.38722,21.12022,25.37247,1.163954,1.668552,64.29138,29.56747,0.3924495,0.3924495,0,0,0,0.3924495,425.1634,1.255447,0,0,1.668552,0.4131047,0.3924495,0,0,0,4.553689,0,0,0,6.000012,100,0.1409451,0.4316945,1.334841,0,6.222241
1/9/2007 2:00:00 PM,0.9067171,48.71233,40.26817,34.8018,0.9877906,1.451437,60.27159,30.89989,0.3333146,0.3333146,0,-1,0,0.3333146,435.4556,1.10058,0,0,1.451437,0.3508575,0.3333146,0,0,0,4.553689,0,0,0,6.000012,100,0.1409451,0.3666461,1.16115,0,6.005126
1/9/2007 3:00:00 PM,0.7043362,37.93406,52.34874,46.93955,0.7788051,1.184289,54.5237,31.47525,1.107579,1.107579,0,-1,0,1.107579,106.9259,0.01841625,0,0,1.184289,1.165873,1.107579,0,0,0,4.553689,0,0,0,6.000012,100,0.1409451,1.218337,0.9474311,0,5.737978
1/9/2007 4:00:00 PM,0.4523128,25.60438,59.85928,60.1398,0.5163326,0.8186805,47.24574,32.05666,1.054173,1.054173,0,-1,0,1.054173,77.66095,0,0,0,0.8186805,1.109655,1.054173,0,0,0,4.553689,0,0.290975,-0.290975,5.693297,94.8881,0.1409451,1.15959,0.6549444,0,5.372369
1/9/2007 5:00:00 PM,0.2049757,12.47722,64.61818,73.79479,0.255945,0.4245845,39.02584,31.54792,0.2646061,0.2646061,0,-1,0,0.2646061,160.4591,0,0,0,0.4245845,0.2785327,0.2646061,0,0,0.3233055,4.262714,0.1460518,0,0.1460518,5.831854,97.19738,0.1402575,0.2910667,0.3396676,0,4.687298
1/9/2007 6:00:00 PM,0.01545623,0,67.58447,90,0,0,29.77339,29.77339,1.350307,1.350307,0,-1,0,1.350307,0,0,0,0.1053378,0,1.421376,1.350307,0,0,0.1772537,4.394161,0,1.421376,-1.421376,4.333592,72.2264,0.1402575,1.485338,0,0,4.394161
1/9/2007 7:00:00 PM,0,0,69.1801,90,0,0,28.07153,28.07153,1.536526,1.38,0,-1,0,1.38,0,0,0.1565262,0.3101788,0,1.452632,1.38,0,0,1.75656,2.972785,0,1.452632,-1.452632,2.802385,46.70631,0.1402575,1.690179,0,0,2.972785
1/9/2007 8:00:00 PM,0,0,69.43925,90,0,0,26.6725,26.6725,1.318976,1.318976,0,-1,0,1.318976,0,0,0,0.07087324,0,1.388395,1.318976,0,0,3.370595,1.520153,0,1.388395,-1.388395,1.338887,22.31474,0.1402575,1.450873,0,0,1.520153
1/9/2007 9:00:00 PM,0,0,67.91909,90,0,0,25.3098,25.3098,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.913257,0.1317577,0,0,0,1.338887,22.31474,0.1402575,0,0,0,0.1317577
1/9/2007 10:00:00 PM,0,0,63.09615,90,0,0,23.89866,23.89866,0.1545347,0.1251698,0,-1,0,0.1251698,0,0,0.02936492,0.04481839,0,0.1317577,0.1251698,0,0,4.913257,0.1317577,0,0.1317577,-0.1317577,1.200002,20,0.1402575,0.1699882,0,0,0.1317577
1/9/2007 11:00:00 PM,0,0,49.70392,90,0,0,22.72371,22.72371,0.1081064,0,0,-1,0,0,0,0,0.1081064,0.1189171,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1402575,0.1189171,0,0,0
1/10/2007 12:00:00 AM,0,0,10.65211,90,0,0,21.78496,21.78496,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1402575,0,0,0,0
1/10/2007 1:00:00 AM,0,0,-40.6081,90,0,0,20.8341,20.8341,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1402575,0,0,0,0
1/10/2007 2:00:00 AM,0,0,-60.1787,90,0,0,20.08311,20.08311,0.06842716,0,0,-1,0,0,0,0,0.06842716,0.07526987,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1402575,0.07526987,0,0,0
1/10/2007 3:00:00 AM,0,0,-66.94504,90,0,0,19.39873,19.39873,0.09612887,0,0,-1,0,0,0,0,0.09612887,0.1057418,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1402575,0.1057418,0,0,0
1/10/2007 4:00:00 AM,0,0,-69.31054,90,0,0,18.70224,18.70224,0.04709657,0,0,-1,0,0,0,0,0.04709657,0.05180622,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1402575,0.05180622,0,0,0
1/10/2007 5:00:00 AM,0,0,-69.56715,90,0,0,17.96942,17.96942,0.084764,0.084764,1.537396,0,0.475809,0.084764,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1448513,0.0932404,0,1.7,0
1/10/2007 6:00:00 AM,0.0006194375,0,-68.41107,90,0,0,17.38194,17.38194,0.08473684,0.08473684,1.537368,0,0.4758016,0.08473684,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1490572,0.09321053,0,1.7,1.242
1/10/2007 7:00:00 AM,0.135184,7.841839,-65.94528,78.57172,0.1897158,0.3431313,22.2355,16.77024,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3431313,0,0,1.452632,1.38,2.299654,2.484,1.723131,0,1.723131,5.453074,90.88438,0.1506512,0,0.274505,1.7,2.827131
1/10/2007 8:00:00 AM,0.3650279,21.16245,-61.88704,64.81609,0.424316,0.737844,30.0558,17.75138,0.4829254,0.4829254,0,0,0,0.4829254,152.7864,0,0,0,0.737844,0.5083424,0.4829254,0,0,0.5765231,4.034818,0.2295016,0,0.2295016,5.670798,94.51312,0.1496534,0.5312179,0.5902752,0,4.772662
1/10/2007 9:00:00 AM,0.5931668,33.84543,-55.49156,51.39721,0.6602039,1.091392,39.67333,20.37382,0.3027418,0.3027418,0,-1,0,0.3027418,360.5026,0.4256951,0,0,1.091392,0.3186756,0.3027418,0,0,0.3470215,4.24137,0.3470215,0,0.3470215,6.000012,100,0.1481695,0.333016,0.8731138,0,5.332762
1/10/2007 10:00:00 AM,0.8682119,45.3089,-45.26916,38.75788,0.9493724,1.472986,51.0609,23.0447,0.7591709,0.7591709,0,0,0,0.7591709,194.0256,0.6738589,0,0,1.472986,0.7991273,0.7591709,0,0,0,4.553689,0,0,0,6.000012,100,0.1481695,0.835088,1.178389,0,6.026675
1/10/2007 11:00:00 AM,0.9448775,54.32959,-28.78684,28.04921,1.023201,1.545768,55.63699,25.32797,1.327817,1.327817,0.425,0,0.172125,1.327817,116.4142,0.5954341,0,0,1.545768,0.9503336,0.9028169,0,0,0,4.553689,0,0,0,6.000012,100,0.1481695,1.460599,1.236614,1.7,6.099457
1/10/2007 12:00:00 PM,0.9208276,58.70092,-4.730523,22.30856,0.9930139,1.488324,56.97364,27.52645,0,0,0,0,0,0,0,1.488324,0,0,1.488324,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1481695,0,1.190659,0,6.042013
1/10/2007 1:00:00 PM,0.8228669,56.54178,21.05102,25.21421,0.8849072,1.335105,55.85743,29.64015,0.7092671,0.7092671,0,0,0,0.7092671,188.2373,0.5885084,0,0,1.335105,0.746597,0.7092671,0,0,0,4.553689,0,0,0,6.000012,100,0.1481695,0.7801939,1.068084,0,5.888794
1/10/2007 2:00:00 PM,0.7602938,48.8703,40.29827,34.64989,0.8241367,1.246974,55.37361,30.96651,0.4107394,0.4107394,0,-1,0,0.4107394,303.5926,0.8146171,0,0,1.246974,0.4323573,0.4107394,0,0,0,4.553689,0,0,0,6.000012,100,0.1481695,0.4518133,0.9975795,0,5.800663
1/10/2007 3:00:00 PM,0.6023687,38.08248,52.4219,46.80313,0.6607434,1.025253,51.04638,31.54792,0.703912,0.703912,0,-1,0,0.703912,145.6508,0.2842933,0,0,1.025253,0.74096,0.703912,0,0,0,4.553689,0,0,0,6.000012,100,0.1481695,0.7743033,0.8202026,0,5.578942
1/10/2007 4:00:00 PM,0.4365447,25.74096,59.95007,60.01773,0.496082,0.7888603,46.72856,32.14145,0,0,0,-1,0,0,0,0.7888603,0,0,0.7888603,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1481695,0,0.6310883,0,5.342549
1/10/2007 5:00:00 PM,0.2193088,12.60234,64.71905,73.6856,0.2762701,0.456663,39.69077,31.61454,0.5369974,0.5369974,0,-1,0,0.5369974,85.04008,0,0,0,0.456663,0.5652605,0.5369974,0,0,0,4.553689,0,0.1085974,-0.1085974,5.88554,98.09214,0.1481695,0.5906972,0.3653304,0,5.010352
1/10/2007 6:00:00 PM,0.01732648,0,67.6955,90,0,0,29.85818,29.85818,0.6829327,0.6829327,0,-1,0,0.6829327,0,0,1.110223E-16,0,0,0.7188765,0.6829327,0,0,0.1206638,4.445092,0,0.7188765,-0.7188765,5.127778,85.46279,0.1481695,0.7512259,0,0,4.445092
1/10/2007 7:00:00 PM,0,0,69.30568,90,0,0,28.15632,28.15632,1.153729,1.153729,0,-1,0,1.153729,0,0,2.220446E-16,0,0,1.214452,1.153729,0,0,0.9194155,3.726215,0,1.214452,-1.214452,3.847634,64.1271,0.1481695,1.269102,0,0,3.726215
1/10/2007 8:00:00 PM,0,0,69.58844,90,0,0,26.74518,26.74518,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.268806,2.511763,0,0,0,3.847634,64.1271,0.1481695,0,0,0,2.511763
1/10/2007 9:00:00 PM,0,0,68.10958,90,0,0,25.38248,25.38248,1.096683,1.096683,0,-1,0,1.096683,0,0,0,0,0,1.154403,1.096683,0,0,2.268806,2.511763,0,1.154403,-1.154403,2.630786,43.84634,0.1481695,1.206351,0,0,2.511763
1/10/2007 10:00:00 PM,0,0,63.36604,90,0,0,23.96528,23.96528,0.06706183,0.06706183,0,-1,0,0.06706183,0,0,0,0,0,0.0705914,0.06706183,0,0,3.551476,1.35736,0,0.0705914,-0.0705914,2.556376,42.60618,0.1481695,0.07376801,0,0,1.35736
1/10/2007 11:00:00 PM,0,0,50.13909,90,0,0,22.79033,22.79033,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.629911,1.286769,0,0,0,2.556376,42.60618,0.1481695,0,0,0,1.286769
1/11/2007 12:00:00 AM,0,0,11.1648,90,0,0,21.83947,21.83947,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.629911,1.286769,0,0,0,2.556376,42.60618,0.1481695,0,0,0,1.286769
1/11/2007 1:00:00 AM,0,0,-40.69558,90,0,0,20.88256,20.88256,0.2587801,0.2587801,0,-1,0,0.2587801,0,0,5.551115E-17,0,0,0.2724001,0.2587801,0,0,3.629911,1.286769,0,0.2724001,-0.2724001,2.269241,37.82061,0.1481695,0.284658,0,0,1.286769
1/11/2007 2:00:00 AM,0,0,-60.36139,90,0,0,20.11945,20.11945,0.1797271,0.1797271,0,-1,0,0.1797271,0,0,0,0,0,0.1891864,0.1797271,0,0,3.932578,1.014369,0,0.1891864,-0.1891864,2.069821,34.49695,0.1481695,0.1976998,0,0,1.014369
1/11/2007 3:00:00 AM,0,0,-67.11379,90,0,0,19.43507,19.43507,0.06604521,0.06604521,0,-1,0,0.06604521,0,0,1.387779E-17,0,0,0.06952127,0.06604521,0,0,4.142785,0.8251824,0,0.06952127,-0.06952127,1.996539,33.27559,0.1481695,0.07264972,0,0,0.8251824
1/11/2007 4:00:00 AM,0,0,-69.46432,90,0,0,18.73858,18.73858,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.220031,0.7556611,0,0,0,1.996539,33.27559,0.1481695,0,0,0,0.7556611
1/11/2007 5:00:00 AM,0,0,-69.71343,90,0,0,18.02392,18.02392,0.2146496,0.2146496,0,0,0,0.2146496,0,0,2.775558E-17,0,0,0.2259469,0.2146496,0,0,4.220031,0.7556611,0,0.2259469,-0.2259469,1.75837,29.30611,0.1481695,0.2361146,0,0,0.7556611
1/11/2007 6:00:00 AM,0.0001949929,0,-68.55728,90,0,0,17.41828,17.41828,0.3016487,0.3016487,0,0,0,0.3016487,0,0,0,0,0,0.317525,0.3016487,0,0,4.471083,0.5297142,0,0.317525,-0.317525,1.423669,23.72778,0.1481695,0.3318136,0,0,0.5297142
1/11/2007 7:00:00 AM,0.0419649,7.781645,-66.0989,78.65354,0.04223139,0.07797064,18.01883,16.80658,0,0,0,0,0,0,0,0,0,0,0.07797064,0,0,0,0,4.823889,0.2121892,0.07797064,0,0.07797064,1.497639,24.9606,0.1478402,0,0.06237651,0,0.2901599
1/11/2007 8:00:00 AM,0.2843762,21.1204,-62.05663,64.88185,0.3151476,0.5568931,26.89612,17.78167,0.02251629,0.02251629,0,0,0,0.02251629,2473.29,0,0,0,0.5568931,0.02370135,0.02251629,0,0,4.745918,0.2823628,0.5331917,0,0.5331917,2.003469,33.39108,0.1456265,0.02476791,0.4455145,0,0.8392559
1/11/2007 9:00:00 AM,0.516535,33.82762,-55.68744,51.44172,0.5677899,0.9522468,36.98305,20.42227,0.8375573,0.8375573,0,-1,0,0.8375573,113.6933,0,0,0.01626243,0.9522468,0.8816392,0.8375573,0,0,4.212726,0.7622354,0.07060766,0,0.07060766,2.070453,34.50749,0.1453383,0.921313,0.7617975,0,1.714482
1/11/2007 10:00:00 AM,0.5636287,45.32592,-45.50065,38.77019,0.5967146,0.9817411,40.5556,23.09921,0,0,0,0,0,0,0,0,0,0,0.9817411,0,0,0,0,4.142118,0.8257823,0.9817411,0,0.9817411,3.001815,50.03015,0.1414464,0,0.7853929,0,1.807523
1/11/2007 11:00:00 AM,0.7093861,54.39696,-29.04285,28.00682,0.7550823,1.194755,47.61381,25.39459,0.4992138,0.4992138,0,0,0,0.4992138,239.3274,0,0,0,1.194755,0.5254883,0.4992138,0,0,3.160378,1.709349,0.6692671,0,0.6692671,3.636737,60.61217,0.1389105,0.5491352,0.9558042,0,2.904105
1/11/2007 12:00:00 PM,0.7314488,58.82663,-4.932634,22.18659,0.774811,1.206267,50.46484,27.61125,0.1557841,0.1557841,0,0,0,0.1557841,774.3201,0,0,0,1.206267,0.1639832,0.1557841,0,0,2.49111,2.31169,1.042284,0,1.042284,4.625535,77.09209,0.1351375,0.1713625,0.9650139,0,3.517957
1/11/2007 1:00:00 PM,0.3758185,56.70176,20.98821,25.05106,0.3769137,0.6194512,40.75305,29.72494,0.6406193,0.6406193,0,0,0,0.6406193,96.69567,0,0,0,0.6194512,0.6743361,0.6406193,0,0,1.448826,3.249745,0,0.05488499,-0.05488499,4.567681,76.12786,0.1351375,0.7046813,0.4955609,0,3.869196
1/11/2007 2:00:00 PM,0.3381211,49.03198,40.337,34.49537,0.3392799,0.556858,40.99848,31.06947,0.6895559,0.6895559,0,-1,0,0.6895559,80.75603,0,0,0,0.556858,0.7258484,0.6895559,0,0,1.509809,3.19486,0,0.1689904,-0.1689904,4.389549,73.15901,0.1351375,0.7585115,0.4454864,0,3.751719
1/11/2007 3:00:00 PM,0.3116828,38.23309,52.50335,46.66568,0.3151359,0.517585,40.87235,31.65088,0.3497966,0.3497966,0,-1,0,0.3497966,147.9674,0,0,0,0.517585,0.3682069,0.3497966,0,0,1.697577,3.02587,0.1493781,0,0.1493781,4.531262,75.52088,0.1346134,0.3847763,0.414068,0,3.543455
1/11/2007 4:00:00 PM,0.1921813,25.87865,60.04836,59.89565,0.1936056,0.3231221,37.89563,32.24441,0.2101597,0.2101597,0,-1,0,0.2101597,153.7507,0,0,0,0.3231221,0.2212208,0.2101597,0,0,1.548198,3.16031,0.1019014,0,0.1019014,4.627934,77.13208,0.1342583,0.2311757,0.2584977,0,3.483433
1/11/2007 5:00:00 PM,0.1289195,12.72775,64.82684,73.57714,0.1375321,0.2322003,35.72469,31.7175,0.7192758,0.7192758,0,-1,0,0.7192758,32.28252,0,1.110223E-16,0,0.2322003,0.7571324,0.7192758,0,0,1.446297,3.252022,0,0.5249321,-0.5249321,4.074607,67.90998,0.1342583,0.7912034,0.1857603,0,3.484222
1/11/2007 6:00:00 PM,0.00900378,0,67.81319,90,0,0,29.94297,29.94297,0.9998716,0.9998716,0,-1,0,0.9998716,0,0,1.110223E-16,0,0,1.052496,0.9998716,0,0,2.029555,2.727089,0,1.052496,-1.052496,2.965178,49.41954,0.1342583,1.099859,0,0,2.727089
1/11/2007 7:00:00 PM,0,0,69.43796,90,0,0,28.24111,28.24111,0.8282071,0.8282071,0,-1,0,0.8282071,0,0,0,0,0,0.871797,0.8282071,0,0,3.198995,1.674593,0,0.871797,-0.871797,2.046224,34.10366,0.1342583,0.9110278,0,0,1.674593
1/11/2007 8:00:00 PM,0,0,69.74474,90,0,0,26.82997,26.82997,0.8497165,0.7626564,0,-1,0,0.7626564,0,0,0.08706016,0.1720318,0,0.8027962,0.7626564,0,0,4.167659,0.8027962,0,0.8027962,-0.8027962,1.200002,20,0.1342583,0.9346882,0,0,0.8027962
1/11/2007 9:00:00 PM,0,0,68.30806,90,0,0,25.4491,25.4491,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1342583,0,0,0,0
1/11/2007 10:00:00 PM,0,0,63.64553,90,0,0,24.0319,24.0319,0.020724,0,0,-1,0,0,0,0,0.020724,0.0227964,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1342583,0.0227964,0,0,0
1/11/2007 11:00:00 PM,0,0,50.58649,90,0,0,22.85695,22.85695,0.132934,0,0,-1,0,0,0,0,0.132934,0.1462274,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1342583,0.1462274,0,0,0
1/12/2007 12:00:00 AM,0,0,11.68564,90,0,0,21.88792,21.88792,0.0804875,0,0,-1,0,0,0,0,0.0804875,0.08853626,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1342583,0.08853626,0,0,0
1/12/2007 1:00:00 AM,0,0,-40.80336,90,0,0,20.93706,20.93706,0.07872763,0,0,-1,0,0,0,0,0.07872763,0.08660039,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1342583,0.08660039,0,0,0
1/12/2007 2:00:00 AM,0,0,-60.55916,90,0,0,20.1679,20.1679,0.104231,0,0,-1,0,0,0,0,0.104231,0.1146542,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1342583,0.1146542,0,0,0
1/12/2007 3:00:00 AM,0,0,-67.29314,90,0,0,19.48958,19.48958,0.06763946,0,0,-1,0,0,0,0,0.06763946,0.07440341,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1342583,0.07440341,0,0,0
1/12/2007 4:00:00 AM,0,0,-69.62636,90,0,0,18.8052,18.8052,0.1495243,0,0,-1,0,0,0,0,0.1495243,0.1644768,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1342583,0.1644768,0,0,0
1/12/2007 5:00:00 AM,0,0,-69.8667,90,0,0,18.07237,18.07237,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1342583,0,0,0,0
1/12/2007 6:00:00 AM,0.0005128765,0,-68.70979,90,0,0,17.47884,17.47884,0.1922237,0.1922237,1.644855,0,0.5051455,0.1922237,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1388765,0.2114461,0,1.7,0
1/12/2007 7:00:00 AM,0.08993678,7.724347,-66.25849,78.73338,0.1056654,0.1933034,19.91118,16.8732,0.1982496,0.1982496,1.650881,0,0.5067906,0.1982496,97.50508,0,0,0,0.1933034,0,0,1.452632,1.38,3.679654,1.242,1.573303,0,1.573303,4.001752,66.69573,0.1425649,0.2180745,0.1546427,1.7,1.435303
1/12/2007 8:00:00 AM,0.2302731,21.0818,-62.2321,64.94508,0.2434543,0.4345889,24.8773,17.84829,0.08166858,0.08166858,1.5343,0,0.4749639,0.08166858,532.1373,2.220446E-16,0,0,0.4345889,0,0,1.452632,1.38,2.106351,2.657973,1.814589,0,1.814589,5.723222,95.38685,0.1443576,0.08983544,0.3476712,1.7,3.092562
1/12/2007 9:00:00 AM,0.5504398,33.81391,-55.88921,51.48307,0.6090026,1.014369,38.27084,20.48889,0.7745376,0.7745376,0,-1,0,0.7745376,130.9645,0,0,0,1.014369,0.8153027,0.7745376,0,0,0.291762,4.291103,0.1990668,0,0.1990668,5.912074,98.53436,0.1436984,0.8519913,0.8114956,0,5.305473
1/12/2007 10:00:00 AM,0.6426749,45.34783,-45.73788,38.77851,0.691774,1.120265,43.45194,23.16583,0,0,0,0,0,0,0,1.02757,0,0,1.120265,0,0,0,0,0.09269521,4.470263,0.09269521,0,0.09269521,6.000012,100,0.1433935,0,0.8962118,0,5.590528
1/12/2007 11:00:00 AM,0.5127569,54.4701,-29.30324,27.95935,0.5253309,0.8630556,40.82061,25.4491,0.6266069,0.6266069,0,0,0,0.6266069,137.7348,0.2034694,0,0,0.8630556,0.6595863,0.6266069,0,0,0,4.553689,0,0,0,6.000012,100,0.1433935,0.6892676,0.6904445,0,5.416745
1/12/2007 12:00:00 PM,0.3888064,58.95861,-5.134448,22.05851,0.3899851,0.6467801,39.07246,27.67787,1.014149,1.014149,0,0,0,1.014149,63.77567,0,2.220446E-16,0,0.6467801,1.067525,1.014149,0,0,0,4.553689,0,0.4207449,-0.4207449,5.556508,92.60828,0.1433935,1.115564,0.5174241,0,5.200469
1/12/2007 1:00:00 PM,0.5434753,56.8671,20.93196,24.88309,0.5580525,0.8900676,46.19361,29.79156,1.636995,1.636995,1.23555,0,0.3934052,1.636995,54.37205,0,0,0,0.8900676,0.4225732,0.4014446,0,0,0.4674943,4.132944,0.4674943,0,0.4674943,6.000012,100,0.1449264,1.800694,0.712054,1.7,5.023012
1/12/2007 2:00:00 PM,0.2681062,49.19727,40.38452,34.33837,0.2676744,0.4442085,38.95625,31.13609,0.4585278,0.4585278,0,-1,0,0.4585278,96.87711,0,0,0,0.4442085,0.4826609,0.4585278,0,0,0,4.553689,0,0.03845239,-0.03845239,5.95948,99.32446,0.1449264,0.5043806,0.3553668,0,4.997898
1/12/2007 3:00:00 PM,0.2010524,38.38581,52.59316,46.52731,0.2006769,0.3354677,37.59181,31.73567,0.9789355,0.9789355,0,-1,0,0.9789355,34.26862,0,0,0,0.3354677,1.030458,0.9789355,0,0,0.04272488,4.515236,0,0.6949907,-0.6949907,5.226895,87.11475,0.1449264,1.076829,0.2683742,0,4.850704
1/12/2007 4:00:00 PM,0.09759445,26.01734,60.15419,59.77367,0.09736302,0.1648836,35.14647,32.31103,0.3270578,0.3270578,0,-1,0,0.3270578,50.41422,5.551115E-17,0,0,0.1648836,0.3442714,0.3270578,0,0,0.8149368,3.820246,0,0.1793877,-0.1793877,5.037804,83.96323,0.1449264,0.3597636,0.1319069,0,3.98513
1/12/2007 5:00:00 PM,0.06873277,12.85334,64.94156,73.46952,0.06886758,0.1174505,33.80563,31.80229,0,0,0,-1,0,0,0,0,0,0,0.1174505,0,0,0,0,1.014256,3.640858,0.1174505,0,0.1174505,5.149227,85.82028,0.1445419,0,0.09396038,0,3.758309
1/12/2007 6:00:00 PM,0.02251411,0,67.93749,90,0,0,30.04593,30.04593,0.4594071,0.4594071,0,-1,0,0.4594071,0,0,0,0,0,0.4835864,0.4594071,0,0,0.896806,3.746563,0,0.4835864,-0.4835864,4.639482,77.32455,0.1445419,0.5053478,0,0,3.746563
1/12/2007 7:00:00 PM,0,0,69.57689,90,0,0,28.34407,28.34407,1.288015,1.288015,0,-1,0,1.288015,0,0,2.220446E-16,0.03681608,0,1.355805,1.288015,0,0,1.434124,3.262977,0,1.355805,-1.355805,3.210339,53.50554,0.1445419,1.416816,0,0,3.262977
1/12/2007 8:00:00 PM,0,0,69.90809,90,0,0,26.91476,26.91476,0.9145144,0.9145144,0,-1,0,0.9145144,0,0,1.110223E-16,0,0,0.9626468,0.9145144,0,0,2.940574,1.907172,0,0.9626468,-0.9626468,2.19562,36.59359,0.1445419,1.005966,0,0,1.907172
1/12/2007 9:00:00 PM,0,0,68.51446,90,0,0,25.53389,25.53389,0.7148892,0.7148892,0,-1,0,0.7148892,0,0,1.110223E-16,0,0,0.752515,0.7148892,0,0,4.010181,0.9445255,0,0.752515,-0.752515,1.402399,23.37327,0.1445419,0.7863781,0,0,0.9445255
1/12/2007 10:00:00 PM,0,0,63.93457,90,0,0,24.11669,24.11669,0.1465819,0.1465819,0,-1,0,0.1465819,0,0,0,0,0,0.1542967,0.1465819,0,0,4.846309,0.1920105,0,0.1542967,-0.1542967,1.239756,20.66256,0.1445419,0.1612401,0,0,0.1920105
1/12/2007 11:00:00 PM,0,0,51.04618,90,0,0,22.92963,22.92963,0.04879815,0.03582811,0,-1,0,0.03582811,0,0,0.01297004,0.01784986,0,0.0377138,0.03582811,0,0,5.01775,0.0377138,0,0.0377138,-0.0377138,1.200002,20,0.1445419,0.05367796,0,0,0.0377138
1/13/2007 12:00:00 AM,0,0,12.21518,90,0,0,21.97271,21.97271,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1445419,0,0,0,0
1/13/2007 1:00:00 AM,0,0,-40.93219,90,0,0,21.02185,21.02185,0.0456321,0,0,-1,0,0,0,0,0.0456321,0.05019531,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1445419,0.05019531,0,0,0
1/13/2007 2:00:00 AM,0,0,-60.77223,90,0,0,20.25269,20.25269,0.2383009,0,0,-1,0,0,0,0,0.2383009,0.2621309,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1445419,0.2621309,0,0,0
1/13/2007 3:00:00 AM,0,0,-67.48313,90,0,0,19.57437,19.57437,0.0933342,0,0,-1,0,0,0,0,0.0933342,0.1026676,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1445419,0.1026676,0,0,0
1/13/2007 4:00:00 AM,0,0,-69.79662,90,0,0,18.87182,18.87182,0.03874909,0,0,-1,0,0,0,0,0.03874909,0.042624,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1445419,0.042624,0,0,0
1/13/2007 5:00:00 AM,0,0,-70.0269,90,0,0,18.139,18.139,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1445419,0,0,0,0
1/13/2007 6:00:00 AM,0.0004107667,0,-68.86854,90,0,0,17.54547,17.54547,0.2996888,0.2996888,1.7,0,0.5202,0.2996888,0,0,0,0,0,0,0,1.400311,1.330296,5.059654,0,1.330296,0,1.330296,2.462032,41.03378,0.1488065,0.3296577,0,1.7,0
1/13/2007 7:00:00 AM,0.1330514,7.670002,-66.424,78.81119,0.1872192,0.338452,22.33361,16.93982,0.101501,0.101501,1.554133,0,0.4803782,0.101501,333.4468,0,0,0,0.338452,0,0,1.452632,1.38,3.729359,1.197266,1.718452,0,1.718452,4.092299,68.20483,0.1506407,0.1116511,0.2707616,1.7,1.535718
1/13/2007 8:00:00 AM,0.3268335,21.0467,-62.41339,65.00573,0.373351,0.6536791,28.71713,17.9028,0.7276499,0.7276499,1.7,0,0.5202,0.7276499,89.83428,0,0,0,0.6536791,0,0,0.9723501,0.9237326,2.010907,2.743873,1.577412,0,1.577412,5.588762,93.14585,0.1536906,0.8004149,0.5229433,1.7,3.397552
1/13/2007 9:00:00 AM,0.4949288,33.80432,-56.09684,51.52121,0.5404724,0.9097332,36.29838,20.5434,0,0,0,-1,0,0,0,0.4762381,0,0,0.9097332,0,0,0,0,0.4334951,4.163543,0.4334951,0,0.4334951,6.000012,100,0.15234,0,0.7277865,0,5.073277
1/13/2007 10:00:00 AM,0.6704469,45.37463,-45.98082,38.78285,0.7245615,1.166716,44.48003,23.21428,0.4650872,0.4650872,0,0,0,0.4650872,250.8597,0.677151,0,0,1.166716,0.4895655,0.4650872,0,0,0,4.553689,0,0,0,6.000012,100,0.15234,0.5115959,0.9333732,0,5.720406
1/13/2007 11:00:00 AM,0.9311951,54.54901,-29.56801,27.90684,1.006862,1.523979,55.31468,25.49755,0.0554965,0.0554965,0,0,0,0.0554965,2746.081,1.465562,0,0,1.523979,0.05841737,0.0554965,0,0,0,4.553689,0,0,0,6.000012,100,0.15234,0.06104615,1.219183,0,6.077668
1/13/2007 12:00:00 PM,0.9686084,59.09682,-5.335921,21.92436,1.043841,1.548136,58.73153,27.73237,0,0,0,0,0,0,0,1.548136,0,0,1.548136,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.15234,0,1.238509,0,6.101825
1/13/2007 1:00:00 PM,0.9634872,57.03777,20.88245,24.71035,1.039901,1.523348,60.77395,29.84001,0,0,0,0,0,0,0,1.523348,0,0,1.523348,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.15234,0,1.218678,0,6.077037
1/13/2007 2:00:00 PM,0.7840497,49.36609,40.44096,34.17899,0.8495645,1.277887,56.37141,31.19059,0.386288,0.386288,0,-1,0,0.386288,330.812,0.8712679,0,0,1.277887,0.406619,0.386288,0,0,0,4.553689,0,0,0,6.000012,100,0.15234,0.4249168,1.02231,0,5.831576
1/13/2007 3:00:00 PM,0.5629679,38.54053,52.69141,46.38815,0.6110222,0.9550142,49.77826,31.76595,0,0,0,-1,0,0,0,0.9550142,0,0,0.9550142,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.15234,0,0.7640114,0,5.508703
1/13/2007 4:00:00 PM,0.2707071,26.15692,60.26757,59.6519,0.2815132,0.4630432,40.60129,32.36554,0,0,0,-1,0,0,0,0.4630432,0,0,0.4630432,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.15234,0,0.3704345,0,5.016732
1/13/2007 5:00:00 PM,0.1458373,12.97904,65.06319,73.36282,0.1596691,0.2684623,36.50597,31.85074,1.149978,1.149978,0,-1,0,1.149978,23.34499,0,0,0,0.2684623,1.210503,1.149978,0,0,0,4.553689,0,0.9420411,-0.9420411,5.007013,83.45006,0.15234,1.264976,0.2147698,0,4.822151
1/13/2007 6:00:00 PM,0.01107917,0,68.0684,90,0,0,30.10044,30.10044,0.4683275,0.4683275,0,-1,0,0.4683275,0,0,0,0,0,0.4929763,0.4683275,0,0,1.046712,3.611648,0,0.4929763,-0.4929763,4.487371,74.78937,0.15234,0.5151602,0,0,3.611648
1/13/2007 7:00:00 PM,0,0,69.72243,90,0,0,28.39252,28.39252,0.9403837,0.9403837,0,-1,0,0.9403837,0,0,1.110223E-16,0,0,0.9898776,0.9403837,0,0,1.594464,3.118672,0,0.9898776,-0.9898776,3.443948,57.39902,0.15234,1.034422,0,0,3.118672
1/13/2007 8:00:00 PM,0,0,70.07843,90,0,0,26.98138,26.98138,0.583519,0.583519,0,-1,0,0.583519,0,0,1.110223E-16,0,0,0.6142306,0.583519,0,0,2.694328,2.128794,0,0.6142306,-0.6142306,2.796492,46.60811,0.15234,0.6418709,0,0,2.128794
1/13/2007 9:00:00 PM,0,0,68.72871,90,0,0,25.60051,25.60051,0.6468028,0.6468028,0,-1,0,0.6468028,0,0,1.110223E-16,0,0,0.680845,0.6468028,0,0,3.376806,1.514563,0,0.680845,-0.680845,2.078819,34.64691,0.15234,0.7114831,0,0,1.514563
1/13/2007 10:00:00 PM,0,0,64.23306,90,0,0,24.1712,24.1712,0.01919097,0.01919097,0,-1,0,0.01919097,0,0,3.469447E-18,0,0,0.02020102,0.01919097,0,0,4.133301,0.8337184,0,0.02020102,-0.02020102,2.057525,34.29202,0.15234,0.02111007,0,0,0.8337184
1/13/2007 11:00:00 PM,0,0,51.5182,90,0,0,22.97808,22.97808,0.1685416,0.1685416,0,-1,0,0.1685416,0,0,0,0,0,0.1774122,0.1685416,0,0,4.155746,0.8135174,0,0.1774122,-0.1774122,1.870516,31.17521,0.15234,0.1853958,0,0,0.8135174
1/14/2007 12:00:00 AM,0,0,12.75401,90,0,0,22.00905,22.00905,0.2562243,0.2562243,0,-1,0,0.2562243,0,0,5.551115E-17,0,0,0.2697098,0.2562243,0,0,4.352871,0.6361051,0,0.2697098,-0.2697098,1.586217,26.4369,0.15234,0.2818467,0,0,0.6361051
1/14/2007 1:00:00 AM,0,0,-41.08284,90,0,0,21.05214,21.05214,0.09564316,0.09564316,0,-1,0,0.09564316,0,0,1.387779E-17,0,0,0.100677,0.09564316,0,0,4.652548,0.3663954,0,0.100677,-0.100677,1.480094,24.66819,0.15234,0.1052075,0,0,0.3663954
1/14/2007 2:00:00 AM,0,0,-61.00078,90,0,0,20.30114,20.30114,0.08546715,0.08546715,0,-1,0,0.08546715,0,0,1.387779E-17,0,0,0.08996543,0.08546715,0,0,4.764412,0.2657183,0,0.08996543,-0.08996543,1.385262,23.08766,0.15234,0.09401387,0,0,0.2657183
1/14/2007 3:00:00 AM,0,0,-67.68376,90,0,0,19.62282,19.62282,0.04491421,0.04491421,0,-1,0,0.04491421,0,0,6.938894E-18,0,0,0.04727812,0.04491421,0,0,4.864373,0.1757529,0,0.04727812,-0.04727812,1.335427,22.25707,0.15234,0.04940563,0,0,0.1757529
1/14/2007 4:00:00 AM,0,0,-69.9751,90,0,0,18.92633,18.92633,0.1654355,0.1220511,0,-1,0,0.1220511,0,0,0.04338447,0.05992803,0,0.1284748,0.1220511,0,0,4.916904,0.1284748,0,0.1284748,-0.1284748,1.200002,20,0.15234,0.1819791,0,0,0.1284748
1/14/2007 5:00:00 AM,0,0,-70.19401,90,0,0,18.17533,18.17533,0.004133085,0.004133085,1.456765,0,0.4537967,0.004133085,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1543661,0.004546393,0,1.7,0
1/14/2007 6:00:00 AM,0.0002771394,0,-69.03349,90,0,0,17.5818,17.5818,0.2359827,0.2359827,1.688614,0,0.5170917,0.2359827,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1576349,0.2595809,0,1.7,1.242
1/14/2007 7:00:00 AM,0.08544446,7.618671,-66.59537,78.88689,0.09866282,0.1805744,19.81865,16.98222,0.8515317,0.8515317,1.7,0,0.5202,0.8515317,21.20584,0,0,0,0.1805744,0,0,0.8484683,0.8060449,2.299654,2.484,0.9866194,0,0.9866194,4.754358,79.23914,0.1605342,0.9366848,0.1444596,1.7,2.664574
1/14/2007 8:00:00 AM,0.3479636,21.01513,-62.60046,65.06375,0.4014811,0.6998521,29.57669,17.93913,0.9603192,0.9603192,1.542843,0,0.4772961,0.9603192,72.87703,0,0,0,0.6998521,0,0,0.5825238,0.5533976,1.313035,3.371957,1.25325,0,1.25325,5.943295,99.05471,0.1630723,1.056351,0.5598817,1.7,4.07181
1/14/2007 9:00:00 AM,0.4931559,33.79887,-56.31026,51.55613,0.5380131,0.9057949,36.25642,20.57368,0.3324277,0.3324277,0,-1,0,0.3324277,272.4788,0.4960857,0,0,0.9057949,0.3499238,0.3324277,0,0,0.05978533,4.499882,0.05978533,0,0.05978533,6.000012,100,0.162893,0.3656704,0.724636,0,5.405677
1/14/2007 10:00:00 AM,0.4325802,45.40632,-46.22941,38.78322,0.4428366,0.7459455,36.15797,23.25062,0.05444653,0.05444653,0,0,0,0.05444653,1370.051,0.6886333,0,0,0.7459455,0.05731214,0.05444653,0,0,0,4.553689,0,0,0,6.000012,100,0.162893,0.05989119,0.5967563,0,5.299634
1/14/2007 11:00:00 AM,0.4561976,54.63365,-29.83715,27.84932,0.4626357,0.7673579,39.05095,25.53389,0,0,0,0,0,0,0,0.7673579,0,0,0.7673579,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.162893,0,0.6138864,0,5.321047
1/14/2007 12:00:00 PM,0.6990533,59.24126,-5.537009,21.78416,0.7355198,1.151827,49.43894,27.76266,0,0,0,0,0,0,0,1.151827,0,0,1.151827,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.162893,0,0.9214619,0,5.705516
1/14/2007 1:00:00 PM,0.7572445,57.21368,20.83982,24.53292,0.806584,1.232232,53.73133,29.87635,0.4664998,0.4664998,0,0,0,0.4664998,264.1441,0.7411792,0,0,1.232232,0.4910524,0.4664998,0,0,0,4.553689,0,0,0,6.000012,100,0.162893,0.5131498,0.9857853,0,5.785921
1/14/2007 2:00:00 PM,0.6416387,49.53834,40.50647,34.01736,0.6819124,1.056259,51.34906,31.22088,0.4143413,0.4143413,0,-1,0,0.4143413,254.9249,0.6201106,0,0,1.056259,0.4361488,0.4143413,0,0,0,4.553689,0,0,0,6.000012,100,0.162893,0.4557755,0.8450075,0,5.609948
1/14/2007 3:00:00 PM,0.407778,38.69713,52.79816,46.24831,0.4222766,0.6809776,44.21144,31.82046,0.4142688,0.4142688,0,-1,0,0.4142688,164.3806,0.2449052,0,0,0.6809776,0.4360724,0.4142688,0,0,0,4.553689,0,0,0,6.000012,100,0.162893,0.4556957,0.544782,0,5.234666
1/14/2007 4:00:00 PM,0.2853884,26.29731,60.38853,59.53044,0.2988728,0.4901029,41.16168,32.41399,0,0,0,-1,0,0,0,0.4901029,0,0,0.4901029,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.162893,0,0.3920824,0,5.043792
1/14/2007 5:00:00 PM,0.138849,13.10473,65.19173,73.25714,0.1493738,0.2514806,36.25941,31.90525,0.6408046,0.6408046,0,-1,0,0.6408046,39.2445,0,0,0,0.2514806,0.6745312,0.6408046,0,0,0,4.553689,0,0.4230506,-0.4230506,5.554078,92.56777,0.162893,0.7048851,0.2011845,0,4.80517
1/14/2007 6:00:00 PM,0.01548818,0,68.20589,90,0,0,30.16706,30.16706,0.5694534,0.5694534,0,-1,0,0.5694534,0,0,0,0,0,0.5994246,0.5694534,0,0,0.4700562,4.130638,0,0.5994246,-0.5994246,4.922228,82.03698,0.162893,0.6263987,0,0,4.130638
1/14/2007 7:00:00 PM,0,0,69.87455,90,0,0,28.4652,28.4652,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.136084,3.531214,0,0,0,4.922228,82.03698,0.162893,0,0,0,3.531214
1/14/2007 8:00:00 PM,0,0,70.2557,90,0,0,27.02983,27.02983,1.364805,1.364805,0,-1,0,1.364805,0,0,2.220446E-16,0.1212854,0,1.436637,1.364805,0,0,1.136084,3.531214,0,1.436637,-1.436637,3.40788,56.79789,0.162893,1.501285,0,0,3.531214
1/14/2007 9:00:00 PM,0,0,68.95074,90,0,0,25.65502,25.65502,1.529296,1.38,0,-1,0,1.38,0,0,0.1492963,0.3022259,0,1.452632,1.38,0,0,2.732347,2.094577,0,1.452632,-1.452632,1.876672,31.27781,0.162893,1.682226,0,0,2.094577
1/14/2007 10:00:00 PM,0,0,64.54095,90,0,0,24.21965,24.21965,0.215812,0.215812,0,-1,0,0.215812,0,0,2.775558E-17,0,0,0.2271706,0.215812,0,0,4.346382,0.6419454,0,0.2271706,-0.2271706,1.637213,27.28684,0.162893,0.2373932,0,0,0.6419454
1/14/2007 11:00:00 PM,0,0,52.00262,90,0,0,23.02653,23.02653,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.598794,0.4147748,0,0,0,1.637213,27.28684,0.162893,0,0,0,0.4147748
1/15/2007 12:00:00 AM,0,0,13.30279,90,0,0,22.0575,22.0575,0.02931445,0.02931445,0,-1,0,0.02931445,0,0,3.469447E-18,0,0,0.03085731,0.02931445,0,0,4.598794,0.4147748,0,0.03085731,-0.03085731,1.604687,26.74473,0.162893,0.03224589,0,0,0.4147748
1/15/2007 1:00:00 AM,0,0,-41.25611,90,0,0,21.08847,21.08847,0.2222304,0.2222304,0,-1,0,0.2222304,0,0,2.775558E-17,0,0,0.2339267,0.2222304,0,0,4.63308,0.3839175,0,0.2339267,-0.2339267,1.358107,22.63507,0.162893,0.2444534,0,0,0.3839175
1/15/2007 2:00:00 AM,0,0,-61.245,90,0,0,20.33748,20.33748,0.06975917,0.06975917,0,-1,0,0.06975917,0,0,1.387779E-17,0,0,0.0734307,0.06975917,0,0,4.892998,0.1499908,0,0.0734307,-0.0734307,1.280704,21.34502,0.162893,0.07673509,0,0,0.1499908
1/15/2007 3:00:00 AM,0,0,-67.89508,90,0,0,19.65916,19.65916,0.1670688,0.0727321,0,-1,0,0.0727321,0,0,0.09433675,0.1110436,0,0.0765601,0.0727321,0,0,4.974587,0.0765601,0,0.0765601,-0.0765601,1.200002,20,0.162893,0.1837757,0,0,0.0765601
1/15/2007 4:00:00 AM,0,0,-70.16176,90,0,0,18.95661,18.95661,0.2213903,0,0,-1,0,0,0,0,0.2213903,0.2435294,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.162893,0.2435294,0,0,0
1/15/2007 5:00:00 AM,0,0,-70.36798,90,0,0,18.21167,18.21167,0.1163091,0.1163091,1.568941,0,0.4844208,0.1163091,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1650843,0.12794,0,1.7,0
1/15/2007 6:00:00 AM,0.000288602,0,-69.20458,90,0,0,17.61209,17.61209,0.1454379,0.1454379,1.59807,0,0.492373,0.1454379,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1673243,0.1599817,0,1.7,1.242
1/15/2007 7:00:00 AM,0.1475035,7.570409,-66.77254,78.96043,0.2108409,0.3797425,23.08463,17.00644,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3797425,0,0,1.452632,1.38,2.299654,2.484,1.759742,0,1.759742,5.487807,91.46326,0.1676174,0,0.303794,1.7,2.863743
1/15/2007 8:00:00 AM,0.4387697,20.98712,-62.79322,65.1191,0.5124125,0.8782018,32.86354,17.96942,0.927345,0.927345,0,0,0,0.927345,94.70065,0,0,0,0.8782018,0.9761527,0.927345,0,0,0.5399119,4.067768,0,0.09795083,-0.09795083,5.384557,89.74245,0.1676174,1.020079,0.7025615,0,4.94597
1/15/2007 9:00:00 AM,0.6431121,33.79758,-56.52943,51.58782,0.7150379,1.170101,41.5451,20.61002,0.1176623,0.1176623,0,-1,0,0.1176623,994.4563,0.3974994,0,0,1.170101,0.1238551,0.1176623,0,0,0.6487461,3.969817,0.6487461,0,0.6487461,6.000012,100,0.1657916,0.1294286,0.9360805,0,5.139918
1/15/2007 10:00:00 AM,0.7675488,45.44288,-46.48363,38.77962,0.8358612,1.32052,47.88879,23.28696,0.894753,0.894753,0,0,0,0.894753,147.5849,0.378675,0,0,1.32052,0.9418453,0.894753,0,0,0,4.553689,0,0,0,6.000012,100,0.1657916,0.9842283,1.056416,0,5.874209
1/15/2007 11:00:00 AM,0.9389614,54.72401,-30.11066,27.78683,1.014296,1.532234,55.646,25.60051,0.08510675,0.08510675,0,0,0,0.08510675,1800.368,1.442648,0,0,1.532234,0.08958605,0.08510675,0,0,0,4.553689,0,0,0,6.000012,100,0.1657916,0.09361742,1.225788,0,6.085923
1/15/2007 12:00:00 PM,0.858369,59.39188,-5.737669,21.63794,0.920405,1.39514,55.06844,27.81716,0.574033,0.574033,0,0,0,0.574033,243.0418,0.790895,0,0,1.39514,0.6042452,0.574033,0,0,0,4.553689,0,0,0,6.000012,100,0.1657916,0.6314363,1.116112,0,5.948829
1/15/2007 1:00:00 PM,0.9307128,57.39479,20.80427,24.35087,1.003083,1.478514,59.75681,29.94297,0,0,0,0,0,0,0,1.478514,0,0,1.478514,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1657916,0,1.182811,0,6.032203
1/15/2007 2:00:00 PM,0.8236932,49.71391,40.5812,33.85359,0.8929133,1.331791,57.79009,31.29355,0.3467822,0.3467822,0,-1,0,0.3467822,384.0426,0.9667574,0,0,1.331791,0.3650339,0.3467822,0,0,0,4.553689,0,0,0,6.000012,100,0.1657916,0.3814604,1.065433,0,5.88548
1/15/2007 3:00:00 PM,0.5377827,38.85552,52.91349,46.10792,0.5788517,0.9090648,48.9392,31.88708,0.8584566,0.8584566,0,-1,0,0.8584566,105.8953,0.005426312,0,0,0.9090648,0.9036385,0.8584566,0,0,0,4.553689,0,0,0,6.000012,100,0.1657916,0.9443023,0.7272519,0,5.462754
1/15/2007 4:00:00 PM,0.445312,26.43839,60.51709,59.40941,0.5027565,0.797043,47.27063,32.48061,0.1636693,0.1636693,0,-1,0,0.1636693,486.9838,0.6247595,0,0,0.797043,0.1722835,0.1636693,0,0,0,4.553689,0,0,0,6.000012,100,0.1657916,0.1800362,0.6376344,0,5.350732
1/15/2007 5:00:00 PM,0.2081229,13.23034,65.32718,73.15257,0.2527837,0.4185468,39.37776,31.99004,1.012613,1.012613,0,-1,0,1.012613,41.33334,0,0,0,0.4185468,1.065909,1.012613,0,0,0,4.553689,0,0.6473618,-0.6473618,5.317633,88.62704,0.1657916,1.113874,0.3348374,0,4.972236
1/15/2007 6:00:00 PM,0.02474559,0,68.34991,90,0,0,30.23368,30.23368,0.6362084,0.6362084,0,-1,0,0.6362084,0,0,1.110223E-16,0,0,0.6696931,0.6362084,0,0,0.7192909,3.906327,0,0.6696931,-0.6696931,4.611714,76.86175,0.1657916,0.6998293,0,0,3.906327
1/15/2007 7:00:00 PM,0,0,70.0332,90,0,0,28.53182,28.53182,1.300056,1.300056,0,-1,0,1.300056,0,0,2.220446E-16,0.05006117,0,1.36848,1.300056,0,0,1.463394,3.236634,0,1.36848,-1.36848,3.16921,52.82006,0.1657916,1.430061,0,0,3.236634
1/15/2007 8:00:00 PM,0,0,70.43986,90,0,0,27.1025,27.1025,0.9370598,0.9370598,0,-1,0,0.9370598,0,0,0,0,0,0.9863787,0.9370598,0,0,2.983927,1.868154,0,0.9863787,-0.9863787,2.129476,35.49119,0.1657916,1.030766,0,0,1.868154
1/15/2007 9:00:00 PM,0,0,69.18047,90,0,0,25.72164,25.72164,0.3764592,0.3764592,0,-1,0,0.3764592,0,0,0,0,0,0.3962728,0.3764592,0,0,4.079904,0.8817757,0,0.3962728,-0.3962728,1.711767,28.5294,0.1657916,0.4141051,0,0,0.8817757
1/15/2007 10:00:00 PM,0,0,64.85815,90,0,0,24.27415,24.27415,0.05983782,0.05983782,0,-1,0,0.05983782,0,0,0,0,0,0.06298718,0.05983782,0,0,4.520206,0.4855029,0,0.06298718,-0.06298718,1.645373,27.42283,0.1657916,0.0658216,0,0,0.4855029
1/15/2007 11:00:00 PM,0,0,52.4995,90,0,0,23.08104,23.08104,0.1332232,0.1332232,0,-1,0,0.1332232,0,0,2.775558E-17,0,0,0.1402349,0.1332232,0,0,4.590192,0.4225157,0,0.1402349,-0.1402349,1.497553,24.95916,0.1657916,0.1465455,0,0,0.4225157
1/16/2007 12:00:00 AM,0,0,13.86219,90,0,0,22.11201,22.11201,0.1060233,0.1060233,0,-1,0,0.1060233,0,0,1.387779E-17,0,0,0.1116035,0.1060233,0,0,4.746009,0.2822808,0,0.1116035,-0.1116035,1.379912,22.99849,0.1657916,0.1166257,0,0,0.2822808
1/16/2007 1:00:00 AM,0,0,-41.45289,90,0,0,21.10664,21.10664,0.1246166,0.1246166,0,-1,0,0.1246166,0,0,0,0,0,0.1311753,0.1246166,0,0,4.870013,0.1706773,0,0.1311753,-0.1311753,1.241641,20.69398,0.1657916,0.1370782,0,0,0.1706773
1/16/2007 2:00:00 AM,0,0,-61.5051,90,0,0,20.35565,20.35565,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.015763,0.039502,0,0,0,1.241641,20.69398,0.1657916,0,0,0,0.039502
1/16/2007 3:00:00 AM,0,0,-68.11709,90,0,0,19.67127,19.67127,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.015763,0.039502,0,0,0,1.241641,20.69398,0.1657916,0,0,0,0.039502
1/16/2007 4:00:00 AM,0,0,-70.35658,90,0,0,18.95661,18.95661,0.2170392,0.0375269,0,-1,0,0.0375269,0,0,0.1795124,0.2012163,0,0.039502,0.0375269,0,0,5.015763,0.039502,0,0.039502,-0.039502,1.200002,20,0.1657916,0.2387432,0,0,0.039502
1/16/2007 5:00:00 AM,0,0,-70.54876,90,0,0,18.22379,18.22379,0.06912868,0.06912868,1.52176,0,0.4715405,0.06912868,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1674965,0.07604154,0,1.7,0
1/16/2007 6:00:00 AM,0.000363403,0,-69.38177,90,0,0,17.63026,17.63026,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1687894,0,0,1.7,1.242
1/16/2007 7:00:00 AM,0.1085909,7.52527,-66.95546,79.03175,0.1422343,0.258671,21.11817,17.02461,0.494253,0.494253,1.7,0,0.5202,0.494253,52.33574,0,0,0,0.258671,0,0,1.205747,1.14546,2.299654,2.484,1.404131,0,1.404131,5.150444,85.84055,0.1711395,0.5436783,0.2069368,1.7,2.742671
1/16/2007 8:00:00 AM,0.3194852,20.96271,-62.99164,65.17175,0.3629382,0.6361561,28.49837,17.98759,0,0,0,0,0,0,0,0,0,0,0.6361561,0,0,0,0,0.8955238,3.747718,0.6361561,0,0.6361561,5.753954,95.89905,0.1694478,0,0.5089248,0,4.383873
1/16/2007 9:00:00 AM,0.351952,33.80045,-56.75427,51.61625,0.3642738,0.6297133,31.20166,20.62819,0.3263113,0.3263113,0,-1,0,0.3263113,192.9793,0.02685998,0,0,0.6297133,0.3434856,0.3263113,0,0,0.2593677,4.320258,0.2593677,0,0.2593677,6.000012,100,0.1687676,0.3589425,0.5037706,0,4.949971
1/16/2007 10:00:00 AM,0.3437169,45.48431,-46.74343,38.77209,0.3460137,0.591427,33.37906,23.31724,0.2750702,0.2750702,0,0,0,0.2750702,215.0095,0.3018795,0,0,0.591427,0.2895476,0.2750702,0,0,0,4.553689,0,0,0,6.000012,100,0.1687676,0.3025772,0.4731416,0,5.145116
1/16/2007 11:00:00 AM,0.6374745,54.82006,-30.38854,27.71939,0.6683693,1.071657,45.24771,25.61868,0,0,0,0,0,0,0,1.071657,0,0,1.071657,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1687676,0,0.8573256,0,5.625346
1/16/2007 12:00:00 PM,0.6850976,59.54865,-5.937859,21.48574,0.7183744,1.12772,49.01095,27.84745,0.3275082,0.3275082,0,0,0,0.3275082,344.3334,0.7829746,0,0,1.12772,0.3447455,0.3275082,0,0,0,4.553689,0,0,0,6.000012,100,0.1687676,0.3602591,0.9021761,0,5.681409
1/16/2007 1:00:00 PM,0.2230852,57.58104,20.77598,24.16428,0.2223815,0.3739907,36.46271,29.97931,0,0,0,0,0,0,0,0.3739907,0,0,0.3739907,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1687676,0,0.2991925,0,4.92768
1/16/2007 2:00:00 PM,0.1334777,49.89272,40.6653,33.68781,0.1329799,0.2251195,35.21491,31.342,0.1868843,0.1868843,0,-1,0,0.1868843,120.4592,0.0283991,0,0,0.2251195,0.1967204,0.1868843,0,0,0,4.553689,0,0,0,6.000012,100,0.1687676,0.2055728,0.1800956,0,4.778809
1/16/2007 3:00:00 PM,0.1848639,39.01558,53.03747,45.9671,0.1844208,0.3087464,37.31605,31.93553,0,0,0,-1,0,0,0,0.3087464,0,0,0.3087464,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1687676,0,0.2469971,0,4.862435
1/16/2007 4:00:00 PM,0.198603,26.58006,60.65326,59.28891,0.2000385,0.3330005,38.37645,32.53512,0,0,0,-1,0,0,0,0.3330005,0,0,0.3330005,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1687676,0,0.2664004,0,4.88669
1/16/2007 5:00:00 PM,0.08370983,13.35577,65.46951,73.04921,0.08412158,0.1429542,34.48696,32.03849,0.4793039,0.4793039,0,-1,0,0.4793039,29.82538,0,0,0,0.1429542,0.5045304,0.4793039,0,0,0,4.553689,0,0.3615762,-0.3615762,5.618877,93.64777,0.1687676,0.5272343,0.1143634,0,4.696643
1/16/2007 6:00:00 PM,0.01671152,0,68.50047,90,0,0,30.31847,30.31847,0.4687783,0.4687783,0,-1,0,0.4687783,0,0,0,0,0,0.4934508,0.4687783,0,0,0.4017513,4.192113,0,0.4934508,-0.4934508,5.098734,84.97874,0.1687676,0.5156561,0,0,4.192113
1/16/2007 7:00:00 PM,0,0,70.19834,90,0,0,28.61661,28.61661,0.737716,0.737716,0,-1,0,0.737716,0,0,1.110223E-16,0,0,0.7765432,0.737716,0,0,0.95003,3.698662,0,0.7765432,-0.7765432,4.280186,71.33629,0.1687676,0.8114877,0,0,3.698662
1/16/2007 8:00:00 PM,0,0,70.63083,90,0,0,27.1873,27.1873,0.4431002,0.4431002,0,-1,0,0.4431002,0,0,5.551115E-17,0,0,0.4664212,0.4431002,0,0,1.812856,2.922119,0,0.4664212,-0.4664212,3.788535,63.14212,0.1687676,0.4874102,0,0,2.922119
1/16/2007 9:00:00 PM,0,0,69.41785,90,0,0,25.78826,25.78826,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.331101,2.455698,0,0,0,3.788535,63.14212,0.1687676,0,0,0,2.455698
1/16/2007 10:00:00 PM,0,0,65.18462,90,0,0,24.34078,24.34078,0.03801784,0.03801784,0,-1,0,0.03801784,0,0,6.938894E-18,0,0,0.04001877,0.03801784,0,0,2.331101,2.455698,0,0.04001877,-0.04001877,3.746351,62.43906,0.1687676,0.04181962,0,0,2.455698
1/16/2007 11:00:00 PM,0,0,53.00893,90,0,0,23.14766,23.14766,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.375567,2.415679,0,0,0,3.746351,62.43906,0.1687676,0,0,0,2.415679
1/17/2007 12:00:00 AM,0,0,14.43298,90,0,0,22.17863,22.17863,0.07511197,0.07511197,0,-1,0,0.07511197,0,0,1.387779E-17,0,0,0.07906523,0.07511197,0,0,2.375567,2.415679,0,0.07906523,-0.07906523,3.663009,61.05003,0.1687676,0.08262317,0,0,2.415679
1/17/2007 1:00:00 AM,0,0,-41.67406,90,0,0,21.19143,21.19143,0.1046197,0.1046197,0,-1,0,0.1046197,0,0,1.387779E-17,0,0,0.110126,0.1046197,0,0,2.463417,2.336614,0,0.110126,-0.110126,3.546926,59.11532,0.1687676,0.1150817,0,0,2.336614
1/17/2007 2:00:00 AM,0,0,-61.78126,90,0,0,20.42227,20.42227,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.585779,2.226488,0,0,0,3.546926,59.11532,0.1687676,0,0,0,2.226488
1/17/2007 3:00:00 AM,0,0,-68.34981,90,0,0,19.72578,19.72578,0.04486964,0.04486964,0,-1,0,0.04486964,0,0,6.938894E-18,0,0,0.0472312,0.04486964,0,0,2.585779,2.226488,0,0.0472312,-0.0472312,3.49714,58.28555,0.1687676,0.04935661,0,0,2.226488
1/17/2007 4:00:00 AM,0,0,-70.55952,90,0,0,19.02929,19.02929,0.08274545,0.08274545,0,-1,0,0.08274545,0,0,1.387779E-17,0,0,0.08710047,0.08274545,0,0,2.638258,2.179256,0,0.08710047,-0.08710047,3.405328,56.75536,0.1687676,0.09101999,0,0,2.179256
1/17/2007 5:00:00 AM,0,0,-70.73631,90,0,0,18.29646,18.29646,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.735037,2.092156,0,0,0,3.405328,56.75536,0.1687676,0,0,0,2.092156
1/17/2007 6:00:00 AM,0.000213021,0,-69.56501,90,0,0,17.67871,17.67871,0.06856596,0.06856596,0,0,0,0.06856596,0,0,0,0,0,0.0721747,0.06856596,0,0,2.735037,2.092156,0,0.0721747,-0.0721747,3.329249,55.48738,0.1687676,0.07542256,0,0,2.092156
1/17/2007 7:00:00 AM,0.1330875,7.483308,-67.14407,79.10078,0.1880846,0.3397397,22.4986,17.07912,0.05405929,0.05405929,0,0,0,0.05405929,628.4575,0,0,0,0.3397397,0.05690451,0.05405929,0,0,2.815231,2.019981,0.2828351,0,0.2828351,3.59757,59.95939,0.1680321,0.05946521,0.2717917,0,2.359721
1/17/2007 8:00:00 AM,0.3968426,20.94195,-63.19564,65.22165,0.4618611,0.7974088,31.44483,18.03604,0.9465719,0.9465719,0,0,0,0.9465719,84.24176,0,0,0,0.7974088,0.9963915,0.9465719,0,0,2.532396,2.274533,0,0.1989826,-0.1989826,3.387824,56.46363,0.1680321,1.041229,0.6379271,0,3.071942
1/17/2007 9:00:00 AM,0.6636482,33.8075,-56.98475,51.64141,0.7371504,1.201505,42.27221,20.67664,0.8958907,0.8958907,0,-1,0,0.8958907,134.1129,0,0,0,1.201505,0.9430429,0.8958907,0,0,2.753488,2.07555,0.2584622,0,0.2584622,3.633023,60.55026,0.1673656,0.9854798,0.9612041,0,3.277055
1/17/2007 10:00:00 AM,0.8303947,45.53059,-47.00879,38.76061,0.904224,1.411228,50.03295,23.37175,0,0,0,0,0,0,0,0,0,0,1.411228,0,0,0,0,2.495025,2.308166,1.411228,0,1.411228,4.971831,82.86369,0.1638175,0,1.128982,0,3.719394
1/17/2007 11:00:00 AM,0.988205,54.92178,-30.67081,27.64707,1.066816,1.595544,57.33031,25.6853,0.726482,0.726482,0,0,0,0.726482,219.6261,0,0,0,1.595544,0.7647179,0.726482,0,0,1.083797,3.578271,0.8308263,0,0.8308263,5.760023,96.00018,0.1617982,0.7991303,1.276435,0,5.173815
1/17/2007 12:00:00 PM,0.9749408,59.71155,-6.137534,21.32757,1.048467,1.551876,59.06518,27.92012,0,0,0,0,0,0,0,1.298905,0,0,1.551876,0,0,0,0,0.2529712,4.326015,0.2529712,0,0.2529712,6.000012,100,0.1611932,0,1.241501,0,5.877891
1/17/2007 1:00:00 PM,0.8775097,57.77236,20.75514,23.97323,0.9429728,1.404408,58.03354,30.04593,0.3567453,0.3567453,0,0,0,0.3567453,393.6724,1.028886,0,0,1.404408,0.3755214,0.3567453,0,0,0,4.553689,0,0,0,6.000012,100,0.1611932,0.3924198,1.123526,0,5.958097
1/17/2007 2:00:00 PM,0.961598,50.07467,40.75892,33.52015,1.042801,1.511627,62.49062,31.42679,0.06961709,0.06961709,0,-1,0,0.06961709,2171.345,1.438346,0,0,1.511627,0.07328114,0.06961709,0,0,0,4.553689,0,0,0,6.000012,100,0.1611932,0.07657879,1.209302,0,6.065316
1/17/2007 3:00:00 PM,0.7389315,39.1772,53.17016,45.82597,0.8119667,1.223392,56.08718,32.02638,0.7598699,0.7598699,0,-1,0,0.7598699,161.0002,0.4235289,0,0,1.223392,0.7998631,0.7598699,0,0,0,4.553689,0,0,0,6.000012,100,0.1611932,0.8358569,0.9787136,0,5.777081
1/17/2007 4:00:00 PM,0.5370637,26.72222,60.79706,59.16906,0.6090376,0.9474256,50.60414,32.63808,0.1924263,0.1924263,0,-1,0,0.1924263,492.3576,0.7448716,0,0,0.9474256,0.202554,0.1924263,0,0,0,4.553689,0,0,0,6.000012,100,0.1611932,0.211669,0.7579405,0,5.501114
1/17/2007 5:00:00 PM,0.2371155,13.48093,65.61871,72.94715,0.292924,0.4815232,40.71181,32.14145,1.103158,1.103158,0,-1,0,1.103158,43.64953,0,2.220446E-16,0,0.4815232,1.161219,1.103158,0,0,0,4.553689,0,0.6796956,-0.6796956,5.28355,88.05899,0.1611932,1.213474,0.3852186,0,5.035212
1/17/2007 6:00:00 PM,0.02051994,0,68.6575,90,0,0,30.42143,30.42143,0.5775676,0.5775676,0,-1,0,0.5775676,0,0,0,0,0,0.6079659,0.5775676,0,0,0.7552173,3.873993,0,0.6079659,-0.6079659,4.642698,77.37814,0.1611932,0.6353244,0,0,3.873993
1/17/2007 7:00:00 PM,0,0,70.36992,90,0,0,28.71957,28.71957,0.6748892,0.6748892,0,-1,0,0.6748892,0,0,0,0,0,0.7104096,0.6748892,0,0,1.430735,3.266027,0,0.7104096,-0.7104096,3.89386,64.89754,0.1611932,0.7423781,0,0,3.266027
1/17/2007 8:00:00 PM,0,0,70.82857,90,0,0,27.27209,27.27209,0.6200998,0.6200998,0,-1,0,0.6200998,0,0,0,0,0,0.6527367,0.6200998,0,0,2.220079,2.555618,0,0.6527367,-0.6527367,3.205815,53.43015,0.1611932,0.6821098,0,0,2.555618
1/17/2007 9:00:00 PM,0,0,69.6628,90,0,0,25.89122,25.89122,0.02846352,0.02846352,0,-1,0,0.02846352,0,0,3.469447E-18,0,0,0.0299616,0.02846352,0,0,2.945342,1.902881,0,0.0299616,-0.0299616,3.174233,52.90378,0.1611932,0.03130987,0,0,1.902881
1/17/2007 10:00:00 PM,0,0,65.52029,90,0,0,24.44374,24.44374,0.07995807,0.07995807,0,-1,0,0.07995807,0,0,1.387779E-17,0,0,0.08416639,0.07995807,0,0,2.978633,1.87292,0,0.08416639,-0.08416639,3.085514,51.42513,0.1611932,0.08795388,0,0,1.87292
1/17/2007 11:00:00 PM,0,0,53.53099,90,0,0,23.23245,23.23245,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.072151,1.788753,0,0,0,3.085514,51.42513,0.1611932,0,0,0,1.788753
1/18/2007 12:00:00 AM,0,0,15.01595,90,0,0,22.26342,22.26342,0.1734682,0.1734682,0,-1,0,0.1734682,0,0,0,0,0,0.1825981,0.1734682,0,0,3.072151,1.788753,0,0.1825981,-0.1825981,2.893039,48.21721,0.1611932,0.1908151,0,0,1.788753
1/18/2007 1:00:00 AM,0,0,-41.92062,90,0,0,21.25805,21.25805,0.165593,0.165593,0,-1,0,0.165593,0,0,2.775558E-17,0,0,0.1743084,0.165593,0,0,3.275038,1.606155,0,0.1743084,-0.1743084,2.709301,45.15493,0.1611932,0.1821523,0,0,1.606155
1/18/2007 2:00:00 AM,0,0,-62.07366,90,0,0,20.48889,20.48889,0.1995746,0.1995746,0,-1,0,0.1995746,0,0,0,0,0,0.2100785,0.1995746,0,0,3.468714,1.431847,0,0.2100785,-0.2100785,2.487859,41.46423,0.1611932,0.219532,0,0,1.431847
1/18/2007 3:00:00 AM,0,0,-68.59324,90,0,0,19.81057,19.81057,0.04249227,0.04249227,0,-1,0,0.04249227,0,0,0,0,0,0.0447287,0.04249227,0,0,3.702134,1.221768,0,0.0447287,-0.0447287,2.440711,40.67843,0.1611932,0.04674149,0,0,1.221768
1/18/2007 4:00:00 AM,0,0,-70.77055,90,0,0,19.09591,19.09591,0.1847377,0.1847377,0,-1,0,0.1847377,0,0,2.775558E-17,0,0,0.1944608,0.1847377,0,0,3.751833,1.177039,0,0.1944608,-0.1944608,2.235731,37.26211,0.1611932,0.2032115,0,0,1.177039
