Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/18/2007 5:00:00 AM,0,0,-70.93058,90,0,0,18.36308,18.36308,0.02295573,0.02295573,0,0,0,0.02295573,0,0,3.469447E-18,0,0,0.02416393,0.02295573,0,0,3.9679,0.9825786,0,0.02416393,-0.02416393,2.21026,36.8376,0.1611932,0.0252513,0,0,0.9825786
1/18/2007 6:00:00 AM,0.0001765,0,-69.75422,90,0,0,17.75138,17.75138,0.2161162,0.2161162,0,0,0,0.2161162,0,0,2.775558E-17,0,0,0.2274907,0.2161162,0,0,3.994749,0.9584147,0,0.2274907,-0.2274907,1.970464,32.841,0.1611932,0.2377278,0,0,0.9584147
1/18/2007 7:00:00 AM,0.1184985,7.444574,-67.3383,79.16748,0.1619208,0.2934762,21.80861,17.14574,0.8103017,0.8103017,1.7,0,0.5202,0.8103017,36.21815,0,0,0,0.2934762,0,0,0.8896984,0.8452135,4.247517,0.730924,1.13869,0,1.13869,3.05072,50.84523,0.1636774,0.8913318,0.234781,1.7,1.0244
1/18/2007 8:00:00 AM,0.4199835,20.92484,-63.40517,65.26877,0.4887948,0.8402192,32.29137,18.09054,0.5303996,0.5303996,1.7,0,0.5202,0.5303996,158.4125,0,0,0,0.8402192,0,0,1.1696,1.11112,3.108827,1.755745,1.95134,0,1.95134,4.901923,81.69855,0.1646296,0.5834396,0.6721754,1.7,2.595964
1/18/2007 9:00:00 AM,0.6973498,33.81874,-57.2208,51.6633,0.7745068,1.254175,43.46173,20.74932,0.2475512,0.2475512,0,-1,0,0.2475512,506.6328,0,0,0,1.254175,0.2605802,0.2475512,0,0,1.157487,3.51195,0.9935952,0,0.9935952,5.84453,97.40865,0.1623494,0.2723063,1.00334,0,4.766126
1/18/2007 10:00:00 AM,0.8977039,45.58172,-47.27968,38.74523,0.9777066,1.505798,52.33936,23.45654,0.7521536,0.7521536,0,0,0,0.7521536,200.1982,0.5501654,0,0,1.505798,0.7917407,0.7521536,0,0,0.1638921,4.406186,0.1638921,0,0.1638921,6.000012,100,0.1619793,0.827369,1.204638,0,5.911984
1/18/2007 11:00:00 AM,1.017733,55.02914,-30.95746,27.56989,1.098356,1.632445,58.37877,25.77009,0.8298067,0.8298067,0,0,0,0.8298067,196.7259,0.7589641,0,0,1.632445,0.8734807,0.8298067,0,0,0,4.553689,0,0,0,6.000012,100,0.1619793,0.9127873,1.305956,0,6.186134
1/18/2007 12:00:00 PM,1.092032,59.88054,-6.336653,21.16349,1.174915,1.697596,63.01941,28.00491,1.165012,1.165012,0,0,0,1.165012,145.7149,0.4712673,0,0,1.697596,1.226329,1.165012,0,0,0,4.553689,0,0,0,6.000012,100,0.1619793,1.281514,1.358077,0,6.251285
1/18/2007 1:00:00 PM,1.026962,57.96869,20.74195,23.77781,1.105781,1.596859,63.10539,30.14889,0.253552,0.253552,0,0,0,0.253552,629.7952,1.329962,0,0,1.596859,0.2668969,0.253552,0,0,0,4.553689,0,0,0,6.000012,100,0.1619793,0.2789072,1.277487,0,6.150548
1/18/2007 2:00:00 PM,0.8477852,50.25963,40.86223,33.35074,0.9175565,1.360599,58.76111,31.51158,1.004646,1.004646,0,-1,0,1.004646,135.4308,0.3030776,0,0,1.360599,1.057522,1.004646,0,0,0,4.553689,0,0,0,6.000012,100,0.1619793,1.10511,1.08848,0,5.914289
1/18/2007 3:00:00 PM,0.6227645,39.34027,53.31164,45.68467,0.6792734,1.047092,52.18745,32.12328,0.6149566,0.6149566,0,-1,0,0.6149566,170.2708,0.3997689,0,0,1.047092,0.6473227,0.6149566,0,0,0,4.553689,0,0,0,6.000012,100,0.1619793,0.6764523,0.8376733,0,5.60078
1/18/2007 4:00:00 PM,0.4982969,26.86475,60.94851,59.04996,0.5636401,0.8831993,49.33227,32.72287,0.1422578,0.1422578,0,-1,0,0.1422578,620.8444,0.7334543,0,0,0.8831993,0.149745,0.1422578,0,0,0,4.553689,0,0,0,6.000012,100,0.1619793,0.1564835,0.7065594,0,5.436888
1/18/2007 5:00:00 PM,0.2617971,13.60571,65.77478,72.84648,0.3247716,0.5309074,41.73651,32.22624,1.539318,1.38,0,-1,0,1.38,38.47155,2.220446E-16,0.1593177,0.3132494,0.5309074,1.452632,1.38,0,0,0,4.553689,0,0.9217242,-0.9217242,5.02843,83.80699,0.1619793,1.693249,0.4247259,0,5.084596
1/18/2007 6:00:00 PM,0.02357677,0,68.82098,90,0,0,30.50622,30.50622,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.024138,3.631965,0,0,0,5.02843,83.80699,0.1619793,0,0,0,3.631965
1/18/2007 7:00:00 PM,0,0,70.54789,90,0,0,28.80436,28.80436,0.2877665,0.2877665,0,-1,0,0.2877665,0,0,0,0,0,0.3029121,0.2877665,0,0,1.024138,3.631965,0,0.3029121,-0.3029121,4.709132,78.48537,0.1619793,0.3165431,0,0,3.631965
1/18/2007 8:00:00 PM,0,0,71.03301,90,0,0,27.37504,27.37504,0.6168382,0.6168382,0,-1,0,0.6168382,0,0,1.110223E-16,0,0,0.6493034,0.6168382,0,0,1.360707,3.329053,0,0.6493034,-0.6493034,4.024706,67.0783,0.1619793,0.6785221,0,0,3.329053
1/18/2007 9:00:00 PM,0,0,69.91526,90,0,0,25.97601,25.97601,1.192186,1.192186,0,-1,0,1.192186,0,0,2.220446E-16,0,0,1.254933,1.192186,0,0,2.082155,2.679749,0,1.254933,-1.254933,2.701891,45.03142,0.1619793,1.311405,0,0,2.679749
1/18/2007 10:00:00 PM,0,0,65.86508,90,0,0,24.52852,24.52852,0.02172292,0.02172292,0,-1,0,0.02172292,0,0,0,0,0,0.02286623,0.02172292,0,0,3.476525,1.424816,0,0.02286623,-0.02286623,2.677788,44.6297,0.1619793,0.02389521,0,0,1.424816
1/18/2007 11:00:00 PM,0,0,54.06579,90,0,0,23.31724,23.31724,0.06006275,0.06006275,0,-1,0,0.06006275,0,0,1.387779E-17,0,0,0.06322395,0.06006275,0,0,3.501932,1.40195,0,0.06322395,-0.06322395,2.611144,43.51897,0.1619793,0.06606902,0,0,1.40195
1/19/2007 12:00:00 AM,0,0,15.612,90,0,0,22.34821,22.34821,0.08657143,0.08657143,0,-1,0,0.08657143,0,0,1.387779E-17,0,0,0.09112782,0.08657143,0,0,3.572181,1.338726,0,0.09112782,-0.09112782,2.515086,41.91803,0.1619793,0.09522857,0,0,1.338726
1/19/2007 1:00:00 AM,0,0,-42.19357,90,0,0,21.36101,21.36101,0.2952744,0.2952744,0,-1,0,0.2952744,0,0,0,0,0,0.3108152,0.2952744,0,0,3.673434,1.247598,0,0.3108152,-0.3108152,2.187459,36.45757,0.1619793,0.3248019,0,0,1.247598
1/19/2007 2:00:00 AM,0,0,-62.38248,90,0,0,20.57368,20.57368,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.018784,0.9367831,0,0,0,2.187459,36.45757,0.1619793,0,0,0,0.9367831
1/19/2007 3:00:00 AM,0,0,-68.84738,90,0,0,19.87719,19.87719,0.1912926,0.1912926,0,-1,0,0.1912926,0,0,2.775558E-17,0,0,0.2013606,0.1912926,0,0,4.018784,0.9367831,0,0.2013606,-0.2013606,1.975206,32.92003,0.1619793,0.2104219,0,0,0.9367831
1/19/2007 4:00:00 AM,0,0,-70.98962,90,0,0,19.16253,19.16253,0.2373341,0.2373341,0,-1,0,0.2373341,0,0,2.775558E-17,0,0,0.2498253,0.2373341,0,0,4.242518,0.7354225,0,0.2498253,-0.2498253,1.711867,28.53106,0.1619793,0.2610675,0,0,0.7354225
1/19/2007 5:00:00 AM,0,0,-71.13151,90,0,0,18.4297,18.4297,0.05520416,0.05520416,0,0,0,0.05520416,0,0,6.938894E-18,0,0,0.05810964,0.05520416,0,0,4.520102,0.4855972,0,0.05810964,-0.05810964,1.650614,27.51018,0.1619793,0.06072458,0,0,0.4855972
1/19/2007 6:00:00 AM,0.0001984013,0,-69.94936,90,0,0,17.818,17.818,0.1331901,0.1331901,0,0,0,0.1331901,0,0,2.775558E-17,0,0,0.1402001,0.1331901,0,0,4.584668,0.4274876,0,0.1402001,-0.1402001,1.50283,25.04712,0.1619793,0.1465091,0,0,0.4274876
1/19/2007 7:00:00 AM,0.1319826,7.409117,-67.53811,79.2318,0.1862354,0.3362658,22.57892,17.21236,0.7602049,0.7602049,1.7,0,0.5202,0.7602049,44.23358,0,0,0,0.3362658,0,0,0.9397951,0.8928053,4.740446,0.2872874,1.229071,0,1.229071,2.668829,44.4804,0.1644802,0.8362254,0.2690127,1.7,0.6235533
1/19/2007 8:00:00 AM,0.4216398,20.91144,-63.62017,65.31308,0.4902616,0.8422571,32.40192,18.15717,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.8422571,0,0,1.452632,1.38,3.511375,1.393451,2.222257,0,2.222257,4.777048,79.6173,0.1637662,0,0.6738057,1.7,2.235709
1/19/2007 9:00:00 AM,0.6537675,33.83417,-57.46238,51.6819,0.7249346,1.183033,42.0497,20.81594,0.6390457,0.6390457,0,-1,0,0.6390457,185.125,0,0,0,1.183033,0.6726796,0.6390457,0,0,1.289118,3.393483,0.5103533,0,0.5103533,5.261211,87.68668,0.1626645,0.7029502,0.9464264,0,4.576516
1/19/2007 10:00:00 AM,0.7812236,45.63768,-47.55606,38.72595,0.8489951,1.336454,48.52472,23.52316,0,0,0,0,0,0,0,0.5576892,0,0,1.336454,0,0,0,0,0.7787645,3.852801,0.7787645,0,0.7787645,6.000012,100,0.1610116,0,1.069163,0,5.189255
1/19/2007 11:00:00 AM,0.957374,55.14209,-31.24853,27.48792,1.031979,1.551599,56.44425,25.85488,1.339621,1.339621,0.425,0,0.172125,1.339621,115.8237,0.5888402,0,0,1.551599,0.9627585,0.9146206,0,0,0,4.553689,0,0,0,6.000012,100,0.1610116,1.473583,1.241279,1.7,6.105288
1/19/2007 12:00:00 PM,1.077326,60.05558,-6.535174,20.99352,1.158233,1.677684,62.61377,28.10787,0.4558564,0.4558564,0,0,0,0.4558564,368.029,1.197835,0,0,1.677684,0.4798489,0.4558564,0,0,0,4.553689,0,0,0,6.000012,100,0.1610116,0.5014421,1.342147,0,6.231373
1/19/2007 1:00:00 PM,0.9450002,58.16994,20.73661,23.5781,1.016127,1.491267,60.47108,30.25185,0.1681365,0.1681365,0,0,0,0.1681365,886.938,1.314281,0,0,1.491267,0.1769858,0.1681365,0,0,0,4.553689,0,0,0,6.000012,100,0.1610116,0.1849502,1.193013,0,6.044956
1/19/2007 2:00:00 PM,0.9034718,50.44751,40.97538,33.17972,0.9776958,1.432901,60.6962,31.61454,0,0,0,-1,0,0,0,1.432901,0,0,1.432901,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1610116,0,1.146321,0,5.98659
1/19/2007 3:00:00 PM,0.7278106,39.50467,53.46196,45.54332,0.7980918,1.204153,55.85318,32.20807,1.037287,1.037287,0,-1,0,1.037287,116.0867,0.1122717,0,0,1.204153,1.091881,1.037287,0,0,0,4.553689,0,0,0,6.000012,100,0.1610116,1.141016,0.9633222,0,5.757842
1/19/2007 4:00:00 PM,0.4317084,27.00756,61.10761,58.93173,0.4821703,0.76554,47.00714,32.82583,0.2854108,0.2854108,0,-1,0,0.2854108,268.2239,0.4651076,0,0,0.76554,0.3004324,0.2854108,0,0,0,4.553689,0,0,0,6.000012,100,0.1610116,0.3139518,0.612432,0,5.319229
1/19/2007 5:00:00 PM,0.2040928,13.73004,65.93768,72.74731,0.2414838,0.3998175,39.38673,32.3292,0.6737678,0.6737678,0,-1,0,0.6737678,59.34055,0,0,0,0.3998175,0.7092292,0.6737678,0,0,0,4.553689,0,0.3094117,-0.3094117,5.673863,94.5642,0.1610116,0.7411445,0.319854,0,4.953506
1/19/2007 6:00:00 PM,0.01843383,0.03617861,68.99088,86.73761,0.03899633,0.06722441,31.7416,30.60918,0.6705902,0.6705902,0,-1,0,0.6705902,10.02466,0,1.110223E-16,0,0.06722441,0.7058844,0.6705902,0,0,0.3437908,4.244277,0,0.63866,-0.63866,5.000657,83.34411,0.1610116,0.7376491,0.05377952,0,4.311502
1/19/2007 7:00:00 PM,0,0,70.7322,90,0,0,28.92549,28.92549,0.885836,0.885836,0,-1,0,0.885836,0,0,0,0,0,0.932459,0.885836,0,0,1.053413,3.605617,0,0.932459,-0.932459,4.017759,66.96251,0.1610116,0.9744196,0,0,3.605617
1/19/2007 8:00:00 PM,0,0,71.2441,90,0,0,27.45984,27.45984,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.089478,2.673158,0,0,0,4.017759,66.96251,0.1610116,0,0,0,2.673158
1/19/2007 9:00:00 PM,0,0,70.17516,90,0,0,26.07897,26.07897,0.3917952,0.3917952,0,-1,0,0.3917952,0,0,5.551115E-17,0,0,0.412416,0.3917952,0,0,2.089478,2.673158,0,0.412416,-0.412416,3.583034,59.71711,0.1610116,0.4309747,0,0,2.673158
1/19/2007 10:00:00 PM,0,0,66.21896,90,0,0,24.61332,24.61332,0.05470639,0.05470639,0,-1,0,0.05470639,0,0,6.938894E-18,0,0,0.05758567,0.05470639,0,0,2.547719,2.260742,0,0.05758567,-0.05758567,3.522333,58.70544,0.1610116,0.06017703,0,0,2.260742
1/19/2007 11:00:00 PM,0,0,54.61342,90,0,0,23.4202,23.4202,0.2904498,0.2904498,0,-1,0,0.2904498,0,0,0,0,0,0.3057366,0.2904498,0,0,2.611703,2.203157,0,0.3057366,-0.3057366,3.200059,53.33421,0.1610116,0.3194948,0,0,2.203157
1/20/2007 12:00:00 AM,0,0,16.22207,90,0,0,22.433,22.433,0.02991345,0.02991345,0,-1,0,0.02991345,0,0,6.938894E-18,0,0,0.03148784,0.02991345,0,0,2.95141,1.89742,0,0.03148784,-0.03148784,3.166867,52.78102,0.1610116,0.0329048,0,0,1.89742
1/20/2007 1:00:00 AM,0,0,-42.49398,90,0,0,21.4458,21.4458,0.04384997,0.04384997,0,-1,0,0.04384997,0,0,6.938894E-18,0,0,0.04615786,0.04384997,0,0,2.986397,1.865932,0,0.04615786,-0.04615786,3.118213,51.97011,0.1610116,0.04823496,0,0,1.865932
1/20/2007 2:00:00 AM,0,0,-62.70788,90,0,0,20.66452,20.66452,0.1972948,0.1972948,0,-1,0,0.1972948,0,0,2.775558E-17,0,0,0.2076787,0.1972948,0,0,3.037683,1.819774,0,0.2076787,-0.2076787,2.8993,48.32158,0.1610116,0.2170243,0,0,1.819774
1/20/2007 3:00:00 AM,0,0,-69.11223,90,0,0,19.96198,19.96198,0.2409151,0.2409151,0,-1,0,0.2409151,0,0,2.775558E-17,0,0,0.2535948,0.2409151,0,0,3.268437,1.612096,0,0.2535948,-0.2535948,2.631988,43.86638,0.1610116,0.2650066,0,0,1.612096
1/20/2007 4:00:00 AM,0,0,-71.2167,90,0,0,19.24732,19.24732,0.1003474,0.1003474,0,-1,0,0.1003474,0,0,0,0,0,0.1056289,0.1003474,0,0,3.550209,1.358501,0,0.1056289,-0.1056289,2.520645,42.01067,0.1610116,0.1103822,0,0,1.358501
1/20/2007 5:00:00 AM,0,0,-71.33904,90,0,0,18.49632,18.49632,0.134157,0.134157,0,0,0,0.134157,0,0,2.775558E-17,0,0,0.1412179,0.134157,0,0,3.667574,1.252872,0,0.1412179,-0.1412179,2.371789,39.52973,0.1610116,0.1475727,0,0,1.252872
1/20/2007 6:00:00 AM,0.0001823281,0,-70.15036,90,0,0,17.88463,17.88463,0.2448243,0.2448243,0,0,0,0.2448243,0,0,0,0,0,0.2577098,0.2448243,0,0,3.824483,1.111654,0,0.2577098,-0.2577098,2.100139,35.00224,0.1610116,0.2693067,0,0,1.111654
1/20/2007 7:00:00 AM,0.157429,7.376985,-67.74342,79.29366,0.2247922,0.4034851,23.77526,17.2911,0.0946296,0.0946296,0,0,0,0.0946296,426.3836,0,0,0,0.4034851,0.09961011,0.0946296,0,0,4.110827,0.8539442,0.303875,0,0.303875,2.38842,39.80692,0.1603757,0.1040926,0.3227881,0,1.257429
1/20/2007 8:00:00 AM,0.4086209,20.90176,-63.84058,65.35454,0.4743586,0.8165513,32.02023,18.24195,0.04531958,0.04531958,0,0,0,0.04531958,1801.763,0,0,0,0.8165513,0.04770482,0.04531958,0,0,3.806952,1.127432,0.7688465,0,0.7688465,3.117811,51.96342,0.1587891,0.04985154,0.653241,0,1.943983
1/20/2007 9:00:00 AM,0.664312,33.85381,-57.70942,51.6972,0.7361733,1.198605,42.47124,20.90073,0.2256251,0.2256251,0,-1,0,0.2256251,531.2375,0,0,0,1.198605,0.2375001,0.2256251,0,0,3.038106,1.819394,0.9611052,0,0.9611052,4.029596,67.1598,0.1568493,0.2481876,0.9588843,0,3.017999
1/20/2007 10:00:00 AM,0.8878829,45.69845,-47.83791,38.70281,0.9655797,1.488946,52.12754,23.60795,1.211162,1.211162,0,0,0,1.211162,122.9352,0,0,0,1.488946,1.274908,1.211162,0,0,2.077001,2.684388,0.2140377,0,0.2140377,4.23265,70.54403,0.1564237,1.332279,1.191157,0,4.173334
1/20/2007 11:00:00 AM,0.9610604,55.26062,-31.54401,27.40119,1.035335,1.554726,56.65191,25.95784,0.7473525,0.7473525,0,0,0,0.7473525,208.0311,0,0,0,1.554726,0.7866869,0.7473525,0,0,1.862963,2.877022,0.7680392,0,0.7680392,4.961276,82.68777,0.1549155,0.8220878,1.243781,0,4.431748
1/20/2007 12:00:00 PM,1.011367,60.23664,-6.733056,20.81769,1.086014,1.593521,60.50327,28.20478,0,0,0,0,0,0,0,0.4985966,0,0,1.593521,0,0,0,0,1.094924,3.568257,1.094924,0,1.094924,6.000012,100,0.152815,0,1.274816,0,5.161778
1/20/2007 1:00:00 PM,1.062392,58.37606,20.73935,23.3742,1.142786,1.636383,64.47039,30.37298,0.3047002,0.3047002,0,0,0,0.3047002,537.0469,1.315646,0,0,1.636383,0.3207371,0.3047002,0,0,0,4.553689,0,0,0,6.000012,100,0.152815,0.3351702,1.309106,0,6.190072
1/20/2007 2:00:00 PM,0.821247,50.6382,41.09853,33.00724,0.8867562,1.320511,58.05524,31.73567,0.214542,0.214542,0,-1,0,0.214542,615.5021,1.094677,0,0,1.320511,0.2258337,0.214542,0,0,0,4.553689,0,0,0,6.000012,100,0.152815,0.2359962,1.056409,0,5.874199
1/20/2007 3:00:00 PM,0.7307328,39.67028,53.6212,45.40206,0.8005488,1.206315,56.06949,32.34737,0.308749,0.308749,0,-1,0,0.308749,390.7106,0.8813161,0,0,1.206315,0.3249989,0.308749,0,0,0,4.553689,0,0,0,6.000012,100,0.152815,0.3396239,0.9650521,0,5.760004
1/20/2007 4:00:00 PM,0.5191082,27.15053,61.27437,58.81448,0.5857921,0.9132944,50.21569,32.9409,0.02789109,0.02789109,0,-1,0,0.02789109,3274.502,0.8839353,0,0,0.9132944,0.02935904,0.02789109,0,0,0,4.553689,0,0,0,6.000012,100,0.152815,0.0306802,0.7306355,0,5.466983
1/20/2007 5:00:00 PM,0.1866801,13.85381,66.1074,72.6497,0.2138721,0.3553822,38.71556,32.4685,0.5347242,0.5347242,0,-1,0,0.5347242,66.46085,0,0,0,0.3553822,0.5628675,0.5347242,0,0,0,4.553689,0,0.2074854,-0.2074854,5.781303,96.35486,0.152815,0.5881966,0.2843058,0,4.909071
1/20/2007 6:00:00 PM,0.02273674,0.1430149,69.16716,86.65782,0.06742397,0.1156486,32.70801,30.74847,0.5129455,0.5129455,0,-1,0,0.5129455,22.54598,0,1.110223E-16,0,0.1156486,0.5399427,0.5129455,0,0,0.2305393,4.346204,0,0.4242941,-0.4242941,5.334058,88.90079,0.152815,0.5642401,0.09251888,0,4.461852
1/20/2007 7:00:00 PM,0,0,70.92281,90,0,0,29.05873,29.05873,0.8819044,0.8819044,0,-1,0,0.8819044,0,0,1.110223E-16,0,0,0.9283205,0.8819044,0,0,0.7019771,3.92191,0,0.9283205,-0.9283205,4.355522,72.5919,0.152815,0.9700949,0,0,3.92191
1/20/2007 8:00:00 PM,0,0,71.46178,90,0,0,27.61125,27.61125,0.9060678,0.9060678,0,-1,0,0.9060678,0,0,1.110223E-16,0,0,0.9537556,0.9060678,0,0,1.733444,2.993589,0,0.9537556,-0.9537556,3.350176,55.83615,0.152815,0.9966746,0,0,2.993589
1/20/2007 9:00:00 PM,0,0,70.44241,90,0,0,26.21221,26.21221,0.3333911,0.3333911,0,-1,0,0.3333911,0,0,5.551115E-17,0,0,0.3509381,0.3333911,0,0,2.793173,2.039834,0,0.3509381,-0.3509381,2.980254,49.67081,0.152815,0.3667302,0,0,2.039834
1/20/2007 10:00:00 PM,0,0,66.58184,90,0,0,24.75261,24.75261,0.136167,0.136167,0,-1,0,0.136167,0,0,0,0,0,0.1433337,0.136167,0,0,3.183104,1.688895,0,0.1433337,-0.1433337,2.829168,47.1527,0.152815,0.1497837,0,0,1.688895
1/20/2007 11:00:00 PM,0,0,55.17399,90,0,0,23.54133,23.54133,0.03084254,0.03084254,0,-1,0,0.03084254,0,0,3.469447E-18,0,0,0.03246583,0.03084254,0,0,3.342364,1.545562,0,0.03246583,-0.03246583,2.794945,46.58233,0.152815,0.03392679,0,0,1.545562
1/21/2007 12:00:00 AM,0,0,16.8472,90,0,0,22.55413,22.55413,0.1000057,0.1000057,0,-1,0,0.1000057,0,0,1.387779E-17,0,0,0.1052691,0.1000057,0,0,3.378437,1.513096,0,0.1052691,-0.1052691,2.683982,44.73294,0.152815,0.1100063,0,0,1.513096
1/21/2007 1:00:00 AM,0,0,-42.823,90,0,0,21.54876,21.54876,0.1307466,0.1307466,0,-1,0,0.1307466,0,0,2.775558E-17,0,0,0.137628,0.1307466,0,0,3.495402,1.407827,0,0.137628,-0.137628,2.538909,42.31507,0.152815,0.1438213,0,0,1.407827
1/21/2007 2:00:00 AM,0,0,-63.05003,90,0,0,20.76143,20.76143,0.03862397,0.03862397,0,-1,0,0.03862397,0,0,0,0,0,0.04065681,0.03862397,0,0,3.648322,1.270199,0,0.04065681,-0.04065681,2.496053,41.60081,0.152815,0.04248636,0,0,1.270199
1/21/2007 3:00:00 AM,0,0,-69.38776,90,0,0,20.06494,20.06494,0.07426905,0.07426905,0,-1,0,0.07426905,0,0,1.387779E-17,0,0,0.07817794,0.07426905,0,0,3.693497,1.229542,0,0.07817794,-0.07817794,2.413647,40.22736,0.152815,0.08169595,0,0,1.229542
1/21/2007 4:00:00 AM,0,0,-71.45171,90,0,0,19.35028,19.35028,0.2475006,0.2475006,0,-1,0,0.2475006,0,0,2.775558E-17,0,0,0.260527,0.2475006,0,0,3.780361,1.151364,0,0.260527,-0.260527,2.139027,35.65038,0.152815,0.2722507,0,0,1.151364
1/21/2007 5:00:00 AM,0,0,-71.55312,90,0,0,18.59929,18.59929,0.04431834,0.04431834,0,0,0,0.04431834,0,0,6.938894E-18,0,0,0.04665088,0.04431834,0,0,4.069836,0.890837,0,0.04665088,-0.04665088,2.089853,34.83081,0.152815,0.04875017,0,0,0.890837
1/21/2007 6:00:00 AM,0.0001084185,0,-70.35716,90,0,0,17.98759,17.98759,0.1017341,0.1017341,0,0,0,0.1017341,0,0,1.387779E-17,0,0,0.1070886,0.1017341,0,0,4.12167,0.8441861,0,0.1070886,-0.1070886,1.976972,32.94946,0.152815,0.1119075,0,0,0.8441861
1/21/2007 7:00:00 AM,0.1110153,7.348223,-67.95417,79.35303,0.1479488,0.2683804,21.63577,17.37589,0.8225414,0.8225414,1.7,0,0.5202,0.8225414,32.6282,0,0,0,0.2683804,0,0,0.8774586,0.8335857,4.240657,0.7370976,1.101966,0,1.101966,3.022388,50.37304,0.1549542,0.9047955,0.2147043,1.7,1.005478
1/21/2007 8:00:00 AM,0.4146448,20.89582,-64.06633,65.39313,0.4809246,0.826579,32.31739,18.34491,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.826579,0,0,1.452632,1.38,3.138691,1.728867,2.206579,0,2.206579,5.115733,85.26205,0.1545949,0,0.6612632,1.7,2.555446
1/21/2007 9:00:00 AM,0.5212713,33.87764,-57.96189,51.70921,0.5701505,0.9529458,37.62405,20.98552,0.1674509,0.1674509,0,-1,0,0.1674509,569.0897,0,0,0,0.9529458,0.1762641,0.1674509,0,0,0.9321119,3.714788,0.7766817,0,0.7766817,5.852558,97.54243,0.1531796,0.184196,0.7623566,0,4.667734
1/21/2007 10:00:00 AM,0.6073831,45.764,-48.12521,38.67582,0.6461044,1.051064,42.6266,23.69274,0.5662817,0.5662817,0,0,0,0.5662817,185.6079,0.2995475,0,0,1.051064,0.596086,0.5662817,0,0,0.1554302,4.413802,0.1554302,0,0.1554302,6.000012,100,0.1528994,0.6229099,0.840851,0,5.464866
1/21/2007 11:00:00 AM,0.7841767,55.38469,-31.84395,27.30977,0.8379883,1.302237,50.78438,26.0608,0.1633472,0.1633472,0,0,0,0.1633472,797.22,1.130292,0,0,1.302237,0.1719444,0.1633472,0,0,0,4.553689,0,0,0,6.000012,100,0.1528994,0.1796819,1.041789,0,5.855926
1/21/2007 12:00:00 PM,0.9412655,60.42369,-6.930258,20.63606,1.009299,1.501063,58.26973,28.30774,0.5512372,0.5512372,0,0,0,0.5512372,272.3081,0.9208139,0,0,1.501063,0.5802497,0.5512372,0,0,0,4.553689,0,0,0,6.000012,100,0.1528994,0.6063609,1.200851,0,6.054752
1/21/2007 1:00:00 PM,0.9253677,58.58696,20.75037,23.1662,0.9933437,1.462112,59.98771,30.45777,0.08833058,0.08833058,0,0,0,0.08833058,1655.273,1.369133,0,0,1.462112,0.09297957,0.08833058,0,0,0,4.553689,0,0,0,6.000012,100,0.1528994,0.09716364,1.16969,0,6.015801
1/21/2007 2:00:00 PM,0.8530208,50.83158,41.23186,32.83343,0.9211669,1.362303,59.20535,31.83863,0.9294448,0.9294448,0,-1,0,0.9294448,146.5717,0.38394,0,0,1.362303,0.9783629,0.9294448,0,0,0,4.553689,0,0,0,6.000012,100,0.1528994,1.022389,1.089842,0,5.915992
1/21/2007 3:00:00 PM,0.5044144,39.83699,53.78941,45.26102,0.5343769,0.8429138,48.16401,32.43216,1.316814,1.316814,0,-1,0,1.316814,64.01163,0,2.220446E-16,0.06849494,0.8429138,1.38612,1.316814,0,0,0,4.553689,0,0.5432057,-0.5432057,5.427423,90.45686,0.1528994,1.448495,0.674331,0,5.396603
1/21/2007 4:00:00 PM,0.3131171,27.29355,61.4488,58.69832,0.32977,0.5362198,42.70831,33.04386,0.8089407,0.8089407,0,-1,0,0.8089407,66.28667,0,0,0,0.5362198,0.8515165,0.8089407,0,0,0.6035619,4.010483,0,0.3152967,-0.3152967,5.095071,84.91768,0.1528994,0.8898348,0.4289759,0,4.546703
1/21/2007 5:00:00 PM,0.1848098,13.97694,66.28391,72.55376,0.2100607,0.349076,38.70106,32.5654,0.2354534,0.2354534,0,-1,0,0.2354534,148.2569,0,0,0,0.349076,0.2478457,0.2354534,0,0,0.9538916,3.695187,0.1012303,0,0.1012303,5.191106,86.51826,0.1527175,0.2589988,0.2792608,0,4.044262
1/21/2007 6:00:00 PM,0.02302144,0.248695,69.34977,86.58015,0.06599382,0.1131629,32.76344,30.84538,0.6418275,0.6418275,0,-1,0,0.6418275,17.63136,0,0,0,0.1131629,0.6756079,0.6418275,0,0,0.8526613,3.786294,0,0.5624449,-0.5624449,4.598238,76.63714,0.1527175,0.7060102,0.09053034,0,3.899457
1/21/2007 7:00:00 PM,0,0,71.11966,90,0,0,29.14352,29.14352,0.931973,0.931973,0,-1,0,0.931973,0,0,1.110223E-16,0,0,0.9810242,0.931973,0,0,1.4776,3.223849,0,0.9810242,-0.9810242,3.564147,59.40233,0.1527175,1.02517,0,0,3.223849
1/21/2007 8:00:00 PM,0,0,71.68597,90,0,0,27.7142,27.7142,0.6315432,0.6315432,0,-1,0,0.6315432,0,0,1.110223E-16,0,0,0.6647823,0.6315432,0,0,2.567627,2.242825,0,0.6647823,-0.6647823,2.863405,47.72332,0.1527175,0.6946975,0,0,2.242825
1/21/2007 9:00:00 PM,0,0,70.71696,90,0,0,26.31517,26.31517,0.3944925,0.3944925,0,-1,0,0.3944925,0,0,5.551115E-17,0,0,0.4152553,0.3944925,0,0,3.306274,1.578042,0,0.4152553,-0.4152553,2.425688,40.42805,0.1527175,0.4339418,0,0,1.578042
1/21/2007 10:00:00 PM,0,0,66.95369,90,0,0,24.8374,24.8374,0.07278812,0.07278812,0,-1,0,0.07278812,0,0,1.387779E-17,0,0,0.07661907,0.07278812,0,0,3.767669,1.162787,0,0.07661907,-0.07661907,2.344924,39.08199,0.1527175,0.08006693,0,0,1.162787
1/21/2007 11:00:00 PM,0,0,55.74762,90,0,0,23.62612,23.62612,0.1505482,0.1505482,0,-1,0,0.1505482,0,0,0,0,0,0.1584718,0.1505482,0,0,3.852801,1.086168,0,0.1584718,-0.1584718,2.17788,36.29793,0.1527175,0.165603,0,0,1.086168
1/22/2007 12:00:00 AM,0,0,17.48852,90,0,0,22.62075,22.62075,0.2098117,0.2098117,0,-1,0,0.2098117,0,0,2.775558E-17,0,0,0.2208545,0.2098117,0,0,4.028881,0.9276962,0,0.2208545,-0.2208545,1.945079,32.41792,0.1527175,0.2307929,0,0,0.9276962
1/22/2007 1:00:00 AM,0,0,-43.18182,90,0,0,21.63355,21.63355,0.1615921,0.1615921,0,-1,0,0.1615921,0,0,0,0,0,0.1700969,0.1615921,0,0,4.274275,0.7068417,0,0.1700969,-0.1700969,1.765781,29.42963,0.1527175,0.1777513,0,0,0.7068417
1/22/2007 2:00:00 AM,0,0,-63.40908,90,0,0,20.85227,20.85227,0.4406059,0.4406059,0,-1,0,0.4406059,0,0,5.551115E-17,0,0,0.4637957,0.4406059,0,0,4.463271,0.5367448,0,0.4637957,-0.4637957,1.276898,21.28158,0.1527175,0.4846665,0,0,0.5367448
1/22/2007 3:00:00 AM,0,0,-69.67397,90,0,0,20.13156,20.13156,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.9786,0.07294913,0,0,0,1.276898,21.28158,0.1527175,0,0,0,0.07294913
1/22/2007 4:00:00 AM,0,0,-71.69462,90,0,0,19.4169,19.4169,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.9786,0.07294913,0,0,0,1.276898,21.28158,0.1527175,0,0,0,0.07294913
1/22/2007 5:00:00 AM,0,0,-71.77368,90,0,0,18.68407,18.68407,0.2149344,0.2149344,1.667566,0,0.5113455,0.2149344,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,4.9786,0.07294913,1.38,0,1.38,2.586081,43.10125,0.1546391,0.2364278,0,1.7,0.07294913
1/22/2007 6:00:00 AM,0.0001013888,0,-70.56969,90,0,0,18.07237,18.07237,0.0874497,0.0874497,1.540081,0,0.4765422,0.0874497,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.5986,1.314949,1.38,0,1.38,3.895263,64.92093,0.1560601,0.09619467,0,1.7,1.314949
1/22/2007 7:00:00 AM,0.1279793,7.322873,-68.1703,79.40987,0.1790665,0.3232549,22.62084,17.46068,1.090652,1.090652,1.7,0,0.5202,1.090652,29.6387,0,0,0,0.3232549,0,0,0.6093485,0.5788811,2.2186,2.556949,0.902136,0,0.902136,4.751105,79.18492,0.1576059,1.199717,0.2586039,1.7,2.880204
1/22/2007 8:00:00 AM,0.3631935,20.89365,-64.29737,65.42882,0.4183613,0.7256515,30.5483,18.41154,0.7926232,0.7926232,1.353895,0,0.4257133,0.7926232,91.55063,0,0,0,0.7256515,0,0,0.5612717,0.5332081,1.316464,3.368871,1.25886,0,1.25886,5.945364,99.0892,0.158532,0.8718855,0.5805212,1.7,4.094523
1/22/2007 9:00:00 AM,0.5119744,33.90568,-58.21973,51.71792,0.558323,0.934492,37.36009,21.0703,0.5013753,0.5013753,0,-1,0,0.5013753,186.3857,0.3491243,0,0,0.934492,0.5277635,0.5013753,0,0,0.0576042,4.501845,0.0576042,0,0.0576042,6.000012,100,0.1584306,0.5515128,0.7475936,0,5.436337
1/22/2007 10:00:00 AM,0.77026,45.83433,-48.41794,38.64502,0.8349857,1.315603,48.36325,23.77753,0,0,0,0,0,0,0,1.315603,0,0,1.315603,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1584306,0,1.052483,0,5.869292
1/22/2007 11:00:00 AM,0.9518149,55.51426,-32.14837,27.21371,1.023929,1.538836,56.51629,26.16376,1.026769,1.026769,0,0,0,1.026769,149.8718,0.4580273,0,0,1.538836,1.080809,1.026769,0,0,0,4.553689,0,0,0,6.000012,100,0.1584306,1.129445,1.231069,0,6.092525
1/22/2007 12:00:00 PM,0.8415782,60.61668,-7.12674,20.44865,0.8970928,1.360595,54.96959,28.41069,0.730258,0.730258,0,0,0,0.730258,186.317,0.5919023,0,0,1.360595,0.7686927,0.730258,0,0,0,4.553689,0,0,0,6.000012,100,0.1584306,0.8032839,1.088476,0,5.914284
1/22/2007 1:00:00 PM,0.9630346,58.80259,20.76991,22.95421,1.033568,1.509035,61.32001,30.56072,0.2441236,0.2441236,0,0,0,0.2441236,618.144,1.252063,0,0,1.509035,0.2569722,0.2441236,0,0,0,4.553689,0,0,0,6.000012,100,0.1584306,0.268536,1.207228,0,6.062725
1/22/2007 2:00:00 PM,0.8792083,51.02753,41.37551,32.65845,0.9489722,1.395426,60.15017,31.93553,1.195365,1.195365,0,-1,0,1.195365,116.7364,0.1371473,0,0,1.395426,1.258279,1.195365,0,0,0,4.553689,0,0,0,6.000012,100,0.1584306,1.314901,1.116341,0,5.949115
1/22/2007 3:00:00 PM,0.6820942,40.00467,53.96666,45.12035,0.7447492,1.13215,54.57667,32.53512,0.6899396,0.6899396,0,-1,0,0.6899396,164.0941,0.4058979,0,0,1.13215,0.7262522,0.6899396,0,0,0,4.553689,0,0,0,6.000012,100,0.1584306,0.7589335,0.9057201,0,5.685839
1/22/2007 4:00:00 PM,0.4679098,27.43652,61.6309,58.58337,0.5240821,0.8247261,48.58092,33.14682,0,0,0,-1,0,0,0,0.8247261,0,0,0.8247261,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1584306,0,0.6597809,0,5.378415
1/22/2007 5:00:00 PM,0.2221495,14.09933,66.46719,72.45959,0.2648455,0.4360669,40.41529,32.66836,0.9313538,0.9313538,0,-1,0,0.9313538,46.82076,0,0,0,0.4360669,0.9803724,0.9313538,0,0,0,4.553689,0,0.5443054,-0.5443054,5.426264,90.43755,0.1584306,1.024489,0.3488536,0,4.989756
1/22/2007 6:00:00 PM,0.02092545,0.3531455,69.53868,86.50465,0.04725671,0.08122748,32.30312,30.93017,1.885622,1.38,0,-1,0,1.38,5.886049,2.220446E-16,0.5056217,0.6941839,0.08122748,1.452632,1.38,0,0,0.6047838,4.009384,0,1.371404,-1.371404,3.980677,66.34448,0.1584306,2.074184,0.06498199,0,4.090611
1/22/2007 7:00:00 PM,0,0,71.3227,90,0,0,29.24648,29.24648,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.128566,2.637979,0,0,0,3.980677,66.34448,0.1584306,0,0,0,2.637979
1/22/2007 8:00:00 PM,0,0,71.91663,90,0,0,27.79899,27.79899,1.086504,1.086504,0,-1,0,1.086504,0,0,2.220446E-16,0,0,1.143689,1.086504,0,0,2.128566,2.637979,0,1.143689,-1.143689,2.775123,46.25196,0.1584306,1.195155,0,0,2.637979
1/22/2007 9:00:00 PM,0,0,70.99876,90,0,0,26.39996,26.39996,1.012604,1.012604,0,-1,0,1.012604,0,0,0,0,0,1.065899,1.012604,0,0,3.399331,1.494291,0,1.065899,-1.065899,1.651567,27.52606,0.1584306,1.113865,0,0,1.494291
1/22/2007 10:00:00 PM,0,0,67.33444,90,0,0,24.92219,24.92219,0.1417366,0.1417366,0,-1,0,0.1417366,0,0,2.775558E-17,0,0,0.1491964,0.1417366,0,0,4.583664,0.4283915,0,0.1491964,-0.1491964,1.4943,24.90495,0.1584306,0.1559103,0,0,0.4283915
1/22/2007 11:00:00 PM,0,0,56.33443,90,0,0,23.69274,23.69274,0.1058536,0.1058536,0,-1,0,0.1058536,0,0,1.387779E-17,0,0,0.1114248,0.1058536,0,0,4.749438,0.2791951,0,0.1114248,-0.1114248,1.376848,22.94742,0.1584306,0.1164389,0,0,0.2791951
1/23/2007 12:00:00 AM,0,0,18.14727,90,0,0,22.70554,22.70554,0.1268736,0.1268736,0,-1,0,0.1268736,0,0,0,0,0,0.1335511,0.1268736,0,0,4.873243,0.1677703,0,0.1335511,-0.1335511,1.236073,20.60117,0.1584306,0.1395609,0,0,0.1677703
1/23/2007 1:00:00 AM,0,0,-43.57168,90,0,0,21.70017,21.70017,0.1165121,0.0325082,0,-1,0,0.0325082,0,0,0.0840039,0.09565512,0,0.03421916,0.0325082,0,0,5.021633,0.03421916,0,0.03421916,-0.03421916,1.200002,20,0.1584306,0.1281633,0,0,0.03421916
1/23/2007 2:00:00 AM,0,0,-63.78516,90,0,0,20.91889,20.91889,0.08316169,0,0,-1,0,0,0,0,0.08316169,0.09147786,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1584306,0.09147786,0,0,0
1/23/2007 3:00:00 AM,0,0,-69.9708,90,0,0,20.20424,20.20424,0.1752795,0,0,-1,0,0,0,0,0.1752795,0.1928075,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1584306,0.1928075,0,0,0
1/23/2007 4:00:00 AM,0,0,-71.94536,90,0,0,19.48958,19.48958,0.0529363,0,0,-1,0,0,0,0,0.0529363,0.05822993,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1584306,0.05822993,0,0,0
1/23/2007 5:00:00 AM,0,0,-72.00066,90,0,0,18.73858,18.73858,0.0640557,0.0640557,1.516687,0,0.4701556,0.0640557,0,4.440892E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1596609,0.07046127,0,1.7,0
1/23/2007 6:00:00 AM,0.00004219419,0,-70.7879,90,0,0,18.12083,18.12083,0.1240576,0.1240576,1.576689,0,0.4865361,0.1240576,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1610506,0.1364633,0,1.7,1.242
1/23/2007 7:00:00 AM,0.05232768,7.300978,-68.39175,79.4641,0.05347592,0.09824139,19.04548,17.50913,0.3816312,0.3816312,1.7,0,0.5202,0.3816312,25.74249,0,0,0,0.09824139,0,0,1.318369,1.25245,2.299654,2.484,1.350692,0,1.350692,5.099747,84.99561,0.1628473,0.4197944,0.07859311,1.7,2.582241
1/23/2007 8:00:00 AM,0.1704412,20.89528,-64.53364,65.46158,0.1728803,0.3107784,23.46968,18.48421,0.06960382,0.06960382,0,0,0,0.06960382,446.4962,0,0,0,0.3107784,0.07326718,0.06960382,0,0,0.9489627,3.699623,0.2375112,0,0.2375112,5.32507,88.75098,0.1624377,0.0765642,0.2486227,0,4.010401
1/23/2007 9:00:00 AM,0.4009243,33.93791,-58.48288,51.72333,0.4214168,0.7202635,33.39154,21.13693,0,0,0,-1,0,0,0,0.008812104,0,0,0.7202635,0,0,0,0,0.7114514,3.913383,0.7114514,0,0.7114514,6.000012,100,0.1612229,0,0.5762109,0,4.633646
1/23/2007 10:00:00 AM,0.7745861,45.90939,-48.71607,38.61045,0.8391569,1.320589,48.57519,23.86232,0,0,0,0,0,0,0,1.320589,0,0,1.320589,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1612229,0,1.056471,0,5.874278
1/23/2007 11:00:00 AM,0.8569505,55.6493,-32.4573,27.11307,0.9193575,1.406971,53.43214,26.24855,1.500569,1.500569,0.425,0,0.172125,1.500569,93.76255,0.274794,0,0,1.406971,1.132177,1.075568,0,0,0,4.553689,0,0,0,6.000012,100,0.1612229,1.650625,1.125577,1.7,5.96066
1/23/2007 12:00:00 PM,0.930976,60.81557,-7.322462,20.25551,0.9966189,1.483925,58.07636,28.49548,0.1732485,0.1732485,0,0,0,0.1732485,856.5297,1.301558,0,0,1.483925,0.1823668,0.1732485,0,0,0,4.553689,0,0,0,6.000012,100,0.1612229,0.1905733,1.18714,0,6.037613
1/23/2007 1:00:00 PM,0.6356393,59.02283,20.79822,22.73834,0.6600093,1.029535,50.12567,30.66368,0.1304852,0.1304852,0,0,0,0.1304852,789.0051,0.8921819,0,0,1.029535,0.1373528,0.1304852,0,0,0,4.553689,0,0,0,6.000012,100,0.1612229,0.1435337,0.8236277,0,5.583224
1/23/2007 2:00:00 PM,0.5561253,51.22593,41.52966,32.48246,0.5767003,0.9052901,49.0162,32.02638,0.613594,0.613594,0,-1,0,0.613594,147.5389,0.2594016,0,0,0.9052901,0.6458884,0.613594,0,0,0,4.553689,0,0,0,6.000012,100,0.1612229,0.6749534,0.7242321,0,5.458979
1/23/2007 3:00:00 PM,0.5203809,40.17319,54.15299,44.98016,0.552438,0.8677186,48.91171,32.63808,0,0,0,-1,0,0,0,0.8677186,0,0,0.8677186,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1612229,0,0.6941748,0,5.421408
1/23/2007 4:00:00 PM,0.2601953,27.57933,61.82067,58.46974,0.2665065,0.4373378,41.03112,33.23161,0.8216715,0.8216715,0,-1,0,0.8216715,53.22537,0,0,0,0.4373378,0.8649174,0.8216715,0,0,0,4.553689,0,0.4275797,-0.4275797,5.549304,92.4882,0.1612229,0.9038387,0.3498702,0,4.991027
1/23/2007 5:00:00 PM,0.03337835,14.22089,66.65721,72.36726,0.03329052,0.05680043,33.72149,32.75315,0.2470686,0.2470686,0,-1,0,0.2470686,22.98974,0,0,0,0.05680043,0.2600722,0.2470686,0,0,0.4750885,4.126109,0,0.2032718,-0.2032718,5.335036,88.91709,0.1612229,0.2717755,0.04544034,0,4.182909
1/23/2007 6:00:00 PM,0.01678341,0.4562941,69.73383,86.43141,0.02491062,0.04293923,31.75652,31.03313,0,0,0,-1,0,0,0,0,0,0,0.04293923,0,0,0,0,0.7009461,3.922837,0.04293923,0,0.04293923,5.375772,89.59602,0.1611502,0,0.03435139,0,3.965777
1/23/2007 7:00:00 PM,0,0,71.53188,90,0,0,29.34944,29.34944,0.5142745,0.5142745,0,-1,0,0.5142745,0,0,1.110223E-16,0,0,0.5413415,0.5142745,0,0,0.6580068,3.961483,0,0.5413415,-0.5413415,4.805148,80.08564,0.1611502,0.5657019,0,0,3.961483
1/23/2007 8:00:00 PM,0,0,72.15368,90,0,0,27.90195,27.90195,1.0811,1.0811,0,-1,0,1.0811,0,0,2.220446E-16,0,0,1.138,1.0811,0,0,1.259497,3.420141,0,1.138,-1.138,3.605591,60.09306,0.1611502,1.18921,0,0,3.420141
1/23/2007 9:00:00 PM,0,0,71.2877,90,0,0,26.48475,26.48475,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.523942,2.282141,0,0,0,3.605591,60.09306,0.1611502,0,0,0,2.282141
1/23/2007 10:00:00 PM,0,0,67.72405,90,0,0,25.00698,25.00698,0.2002579,0.2002579,0,-1,0,0.2002579,0,0,2.775558E-17,0,0,0.2107978,0.2002579,0,0,2.523942,2.282141,0,0.2107978,-0.2107978,3.38339,56.38972,0.1611502,0.2202837,0,0,2.282141
1/23/2007 11:00:00 PM,0,0,56.93455,90,0,0,23.77753,23.77753,0.1903548,0.1903548,0,-1,0,0.1903548,0,0,2.775558E-17,0,0,0.2003735,0.1903548,0,0,2.758162,2.071344,0,0.2003735,-0.2003735,3.172178,52.86953,0.1611502,0.2093903,0,0,2.071344
1/24/2007 12:00:00 AM,0,0,18.82481,90,0,0,22.79033,22.79033,0.115587,0.115587,0,-1,0,0.115587,0,0,1.387779E-17,0,0,0.1216705,0.115587,0,0,2.980799,1.87097,0,0.1216705,-0.1216705,3.043926,50.732,0.1611502,0.1271456,0,0,1.87097
1/24/2007 1:00:00 AM,0,0,-43.99392,90,0,0,21.78496,21.78496,0.01437906,0.01437906,0,-1,0,0.01437906,0,0,1.734723E-18,0,0,0.01513585,0.01437906,0,0,3.115988,1.7493,0,0.01513585,-0.01513585,3.027972,50.46609,0.1611502,0.01581697,0,0,1.7493
1/24/2007 2:00:00 AM,0,0,-64.1784,90,0,0,20.98552,20.98552,0.1761744,0.1761744,0,-1,0,0.1761744,0,0,2.775558E-17,0,0,0.1854468,0.1761744,0,0,3.132806,1.734164,0,0.1854468,-0.1854468,2.832494,47.20813,0.1611502,0.1937919,0,0,1.734164
1/24/2007 3:00:00 AM,0,0,-70.27823,90,0,0,20.27086,20.27086,0.0626365,0.0626365,0,-1,0,0.0626365,0,0,1.387779E-17,0,0,0.06593316,0.0626365,0,0,3.338858,1.548717,0,0.06593316,-0.06593316,2.762994,46.0498,0.1611502,0.06890015,0,0,1.548717
1/24/2007 4:00:00 AM,0,0,-72.20385,90,0,0,19.53803,19.53803,0.1578994,0.1578994,0,-1,0,0.1578994,0,0,0,0,0,0.1662099,0.1578994,0,0,3.412117,1.482784,0,0.1662099,-0.1662099,2.587793,43.1298,0.1611502,0.1736893,0,0,1.482784
1/24/2007 5:00:00 AM,0,0,-72.23397,90,0,0,18.8052,18.8052,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.596794,1.316574,0,0,0,2.587793,43.1298,0.1611502,0,0,0,1.316574
1/24/2007 6:00:00 AM,0.00003281652,0,-71.01171,90,0,0,18.17533,18.17533,0.08878054,0.08878054,0,0,0,0.08878054,0,0,1.387779E-17,0,0,0.09345321,0.08878054,0,0,3.596794,1.316574,0,0.09345321,-0.09345321,2.489285,41.488,0.1611502,0.0976586,0,0,1.316574
1/24/2007 7:00:00 AM,0.07638385,7.282576,-68.61845,79.51571,0.08537095,0.1560953,20.01835,17.56363,0.4188426,0.4188426,0,0,0,0.4188426,37.26825,5.551115E-17,0,0,0.1560953,0.440887,0.4188426,0,0,3.700631,1.223121,0,0.2847916,-0.2847916,2.189088,36.48473,0.1611502,0.4607269,0.1248763,0,1.379216
1/24/2007 8:00:00 AM,0.2836825,20.9007,-64.77507,65.49139,0.3123756,0.5501113,27.57209,18.53266,0.8651401,0.8651401,0,0,0,0.8651401,63.58638,1.110223E-16,0,0,0.5501113,0.9106739,0.8651401,0,0,4.017066,0.9383291,0,0.3605626,-0.3605626,1.809022,30.1503,0.1611502,0.9516542,0.440089,0,1.48844
1/24/2007 9:00:00 AM,0.6237165,33.97434,-58.75131,51.72546,0.6881956,1.127339,41.35561,21.2096,0.6186438,0.6186438,0,-1,0,0.6186438,182.2274,0,0,0,1.127339,0.651204,0.6186438,0,0,4.417692,0.5777665,0.4761347,0,0.4761347,2.260723,37.67864,0.160348,0.6805082,0.901871,0,1.705105
1/24/2007 10:00:00 AM,0.6932003,45.98917,-49.0196,38.57212,0.7459086,1.19196,45.85223,23.93499,0.9870489,0.9870489,0,0,0,0.9870489,120.76,0,0,0,1.19196,1.038999,0.9870489,0,0,3.941557,1.006288,0.1529617,0,0.1529617,2.405835,40.09717,0.160092,1.085754,0.9535684,0,2.198248
1/24/2007 11:00:00 AM,0.8394541,55.78974,-32.77078,27.00791,0.8990653,1.38029,52.88681,26.31517,0,0,0,0,0,0,0,0,0,0,1.38029,0,0,0,0,3.788595,1.143953,1.38029,0,1.38029,3.715293,61.92142,0.1578182,0,1.104232,0,2.524243
1/24/2007 12:00:00 PM,0.7057277,61.02033,-7.517386,20.05669,0.7388591,1.150909,50.37177,28.58027,0,0,0,0,0,0,0,0,0,0,1.150909,0,0,0,0,2.408306,2.386214,1.150909,0,1.150909,4.807141,80.11885,0.1559711,0,0.9207271,0,3.537123
1/24/2007 1:00:00 PM,0.5709516,59.24763,20.83553,22.51869,0.5859516,0.9251432,47.99627,30.74847,0.2074977,0.2074977,0,0,0,0.2074977,445.8571,0,0,0,0.9251432,0.2184186,0.2074977,0,0,1.257397,3.422032,0.7067246,0,0.7067246,5.477599,91.29313,0.1548581,0.2282475,0.7401146,0,4.347175
1/24/2007 2:00:00 PM,0.5346733,51.42667,41.69448,32.30561,0.5516634,0.8692439,48.35449,32.11117,0.8984763,0.8984763,0,-1,0,0.8984763,96.74644,0,0,0,0.8692439,0.9457645,0.8984763,0,0,0.5506722,4.058084,0,0.07652067,-0.07652067,5.396939,89.9488,0.1548581,0.9883239,0.6953951,0,4.927328
1/24/2007 3:00:00 PM,0.4067037,40.34245,54.34848,44.84061,0.4179338,0.6710554,44.99439,32.72287,0.9506378,0.9506378,0,-1,0,0.9506378,70.59002,0,0,0,0.6710554,1.000671,0.9506378,0,0,0.6356952,3.981563,0,0.329616,-0.329616,5.049493,84.15805,0.1548581,1.045702,0.5368443,0,4.652619
1/24/2007 4:00:00 PM,0.1821637,27.72186,62.0181,58.35754,0.1824718,0.3033189,38.64597,33.3164,0,0,0,-1,0,0,0,0,0,0,0.3033189,0,0,0,0,1.001935,3.651947,0.3033189,0,0.3033189,5.337246,88.95393,0.1543853,0,0.2426551,0,3.955266
1/24/2007 5:00:00 PM,0.1798503,14.34153,66.85394,72.27688,0.2000849,0.3325322,38.68212,32.83794,0.9607304,0.9607304,0,-1,0,0.9607304,34.61244,0,2.220446E-16,0,0.3325322,1.011295,0.9607304,0,0,0.6986162,3.924934,0,0.6787629,-0.6787629,4.621768,77.0293,0.1543853,1.056803,0.2660258,0,4.257467
1/24/2007 6:00:00 PM,0.02326317,0.5580696,69.9352,86.36049,0.05764687,0.0988252,32.81161,31.13609,0.8939182,0.8939182,0,-1,0,0.8939182,11.05529,0,1.110223E-16,0,0.0988252,0.9409665,0.8939182,0,0,1.452797,3.246171,0,0.8421413,-0.8421413,3.734073,62.23442,0.1543853,0.9833099,0.07906017,0,3.344997
1/24/2007 7:00:00 PM,0,0,71.74713,90,0,0,29.43423,29.43423,0.4908563,0.4908563,0,-1,0,0.4908563,0,0,0,0,0,0.5166909,0.4908563,0,0,2.38851,2.40403,0,0.5166909,-0.5166909,3.189433,53.1571,0.1543853,0.539942,0,0,2.40403
1/24/2007 8:00:00 PM,0,0,72.39706,90,0,0,27.98674,27.98674,0.4190389,0.4190389,0,-1,0,0.4190389,0,0,0,0,0,0.4410936,0.4190389,0,0,2.962611,1.887339,0,0.4410936,-0.4410936,2.724479,45.4079,0.1543853,0.4609428,0,0,1.887339
1/24/2007 9:00:00 PM,0,0,71.58375,90,0,0,26.55743,26.55743,0.4302923,0.4302923,0,-1,0,0.4302923,0,0,5.551115E-17,0,0,0.4529392,0.4302923,0,0,3.452715,1.446246,0,0.4529392,-0.4529392,2.247039,37.45058,0.1543853,0.4733215,0,0,1.446246
1/24/2007 10:00:00 PM,0,0,68.12247,90,0,0,25.0736,25.0736,0.1328925,0.1328925,0,-1,0,0.1328925,0,0,0,0,0,0.1398869,0.1328925,0,0,3.955981,0.9933065,0,0.1398869,-0.1398869,2.099586,34.99302,0.1543853,0.1461818,0,0,0.9933065
1/24/2007 11:00:00 PM,0,0,57.54811,90,0,0,23.8502,23.8502,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.11141,0.8534196,0,0,0,2.099586,34.99302,0.1543853,0,0,0,0.8534196
1/25/2007 12:00:00 AM,0,0,19.52261,90,0,0,22.84484,22.84484,0.01205606,0.01205606,0,-1,0,0.01205606,0,0,1.734723E-18,0,0,0.01269059,0.01205606,0,0,4.11141,0.8534196,0,0.01269059,-0.01269059,2.086209,34.77007,0.1543853,0.01326167,0,0,0.8534196
1/25/2007 1:00:00 AM,0,0,-44.44989,90,0,0,21.85159,21.85159,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.125511,0.840729,0,0,0,2.086209,34.77007,0.1543853,0,0,0,0.840729
1/25/2007 2:00:00 AM,0,0,-64.58891,90,0,0,21.03397,21.03397,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.125511,0.840729,0,0,0,2.086209,34.77007,0.1543853,0,0,0,0.840729
1/25/2007 3:00:00 AM,0,0,-70.5962,90,0,0,20.31931,20.31931,0.211892,0.211892,0,-1,0,0.211892,0,0,0,0,0,0.2230443,0.211892,0,0,4.125511,0.840729,0,0.2230443,-0.2230443,1.851099,30.85159,0.1543853,0.2330813,0,0,0.840729
1/25/2007 4:00:00 AM,0,0,-72.47004,90,0,0,19.58648,19.58648,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.373338,0.6176848,0,0,0,1.851099,30.85159,0.1543853,0,0,0,0.6176848
1/25/2007 5:00:00 AM,0,0,-72.47356,90,0,0,18.85365,18.85365,0.1106431,0.1106431,0,0,0,0.1106431,0,0,1.387779E-17,0,0,0.1164664,0.1106431,0,0,4.373338,0.6176848,0,0.1164664,-0.1164664,1.728333,28.80549,0.1543853,0.1217074,0,0,0.6176848
1/25/2007 6:00:00 AM,0.00006975817,0,-71.24104,90,0,0,18.22379,18.22379,0.04055264,0.04055264,0,0,0,0.04055264,0,0,6.938894E-18,0,0,0.042687,0.04055264,0,0,4.502745,0.5012183,0,0.042687,-0.042687,1.683337,28.05556,0.1543853,0.04460791,0,0,0.5012183
1/25/2007 7:00:00 AM,0.1298988,7.267704,-68.85032,79.56464,0.1814117,0.3271325,22.8408,17.61209,0.3396381,0.3396381,0,0,0,0.3396381,96.31798,0,0,0,0.3271325,0.3575137,0.3396381,0,0,4.550175,0.4585313,0,0.03038124,-0.03038124,1.651312,27.52182,0.1543853,0.3736019,0.261706,0,0.7856638
1/25/2007 8:00:00 AM,0.3618769,20.90995,-65.0216,65.51824,0.4151005,0.7197152,30.62405,18.58112,1.317157,1.317157,1.7,0,0.5202,1.317157,54.64156,0,0,0,0.7197152,0,0,0.382843,0.3637008,4.583932,0.4281501,1.083416,0,1.083416,2.679131,44.65209,0.1559413,1.448873,0.5757722,1.7,1.147865
1/25/2007 9:00:00 AM,0.5704384,34.01495,-59.02496,51.72429,0.6266874,1.036528,39.57631,21.25805,0.1921329,0.1921329,0,-1,0,0.1921329,539.4848,0,0,0,1.036528,0.2022452,0.1921329,0,0,3.500516,1.403224,0.8342828,0,0.8342828,3.470601,57.84324,0.1546565,0.2113462,0.8292224,0,2.439753
1/25/2007 10:00:00 AM,0.726095,46.07362,-49.3285,38.5301,0.7831707,1.243233,47.03634,24.00162,0.07636297,0.07636297,0,0,0,0.07636297,1628.058,0,0,0,1.243233,0.08038208,0.07636297,0,0,2.666233,2.154079,1.162851,0,1.162851,4.573779,76.22949,0.1529007,0.08399928,0.9945866,0,3.397312
1/25/2007 11:00:00 AM,0.8460837,55.93557,-33.08885,26.8983,0.9058231,1.388414,53.16536,26.38785,0.8819956,0.8819956,0,0,0,0.8819956,157.4173,0,0,0,1.388414,0.9284164,0.8819956,0,0,1.503382,3.200645,0.4599975,0,0.4599975,5.01017,83.50268,0.1522171,0.9701951,1.110731,0,4.589059
1/25/2007 12:00:00 PM,1.0089,61.2309,-7.711475,19.85222,1.079682,1.581539,60.78258,28.66506,1.197522,1.197522,0,0,0,1.197522,132.0676,0,0,0,1.581539,1.26055,1.197522,0,0,1.043385,3.614643,0.3209891,0,0.3209891,5.314688,88.57795,0.1517437,1.317275,1.265231,0,5.196182
1/25/2007 1:00:00 PM,0.7828899,59.47689,20.88211,22.29539,0.8297265,1.255188,55.40657,30.83326,0.2093951,0.2093951,0,0,0,0.2093951,599.4354,0.3123768,0,0,1.255188,0.2204159,0.2093951,0,0,0.7223954,3.903533,0.7223954,0,0.7223954,6.000012,100,0.1506889,0.2303346,1.004151,0,5.158721
1/25/2007 2:00:00 PM,0.4914475,51.6296,41.87014,32.12806,0.5025416,0.7980228,46.97604,32.19596,0.3988163,0.3988163,0,-1,0,0.3988163,200.0978,0.3782162,0,0,0.7980228,0.4198067,0.3988163,0,0,0,4.553689,0,0,0,6.000012,100,0.1506889,0.438698,0.6384183,0,5.351712
1/25/2007 3:00:00 PM,0.4327433,40.5123,54.55315,44.70184,0.4474601,0.7146237,45.95664,32.80766,0,0,0,-1,0,0,0,0.7146237,0,0,0.7146237,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1506889,0,0.5716989,0,5.268312
1/25/2007 4:00:00 PM,0.4467947,27.86402,62.22319,58.24688,0.4954257,0.7822679,47.98417,33.40119,0,0,0,-1,0,0,0,0.7822679,0,0,0.7822679,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1506889,0,0.6258143,0,5.335957
1/25/2007 5:00:00 PM,0.1765269,14.46117,67.05733,72.18851,0.1945626,0.3234772,38.61133,32.92879,0,0,0,-1,0,0,0,0.3234772,0,0,0.3234772,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1506889,0,0.2587818,0,4.877166
1/25/2007 6:00:00 PM,0.02924861,0.6584027,70.14272,86.29194,0.1043736,0.177583,34.25822,31.22088,0,0,0,-1,0,0,0,0.177583,0,0,0.177583,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1506889,0,0.1420664,0,4.731272
1/25/2007 7:00:00 PM,0,0,71.96841,90,0,0,29.51902,29.51902,0.6852104,0.6852104,0,-1,0,0.6852104,0,0,1.110223E-16,0,0,0.7212741,0.6852104,0,0,0,4.553689,0,0.7212741,-0.7212741,5.239722,87.32853,0.1506889,0.7537314,0,0,4.553689
1/25/2007 8:00:00 PM,0,0,72.64672,90,0,0,28.07153,28.07153,0.2235178,0.2235178,0,-1,0,0.2235178,0,0,2.775558E-17,0,0,0.2352819,0.2235178,0,0,0.8014157,3.832415,0,0.2352819,-0.2352819,4.991714,83.19506,0.1506889,0.2458696,0,0,3.832415
1/25/2007 9:00:00 PM,0,0,71.88681,90,0,0,26.64222,26.64222,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.06284,3.597133,0,0,0,4.991714,83.19506,0.1506889,0,0,0,3.597133
1/25/2007 10:00:00 PM,0,0,68.52962,90,0,0,25.14022,25.14022,0.05394693,0.05394693,0,-1,0,0.05394693,0,0,6.938894E-18,0,0,0.05678624,0.05394693,0,0,1.06284,3.597133,0,0.05678624,-0.05678624,4.931856,82.19743,0.1506889,0.05934162,0,0,3.597133
1/25/2007 11:00:00 PM,0,0,58.17525,90,0,0,23.91683,23.91683,0.08916829,0.08916829,0,-1,0,0.08916829,0,0,0,0,0,0.09386136,0.08916829,0,0,1.125936,3.540347,0,0.09386136,-0.09386136,4.832917,80.54845,0.1506889,0.09808512,0,0,3.540347
1/26/2007 12:00:00 AM,0,0,20.24229,90,0,0,22.92963,22.92963,0.2073565,0.2073565,0,-1,0,0.2073565,0,0,0,0,0,0.21827,0.2073565,0,0,1.230226,3.446485,0,0.21827,-0.21827,4.60284,76.71385,0.1506889,0.2280922,0,0,3.446485
1/26/2007 1:00:00 AM,0,0,-44.94105,90,0,0,21.92426,21.92426,0.03010391,0.03010391,0,-1,0,0.03010391,0,0,3.469447E-18,0,0,0.03168832,0.03010391,0,0,1.472749,3.228215,0,0.03168832,-0.03168832,4.569438,76.15714,0.1506889,0.0331143,0,0,3.228215
1/26/2007 2:00:00 AM,0,0,-65.01679,90,0,0,21.10664,21.10664,0.05237866,0.05237866,0,-1,0,0.05237866,0,0,6.938894E-18,0,0,0.05513543,0.05237866,0,0,1.507958,3.196527,0,0.05513543,-0.05513543,4.51132,75.18851,0.1506889,0.05761652,0,0,3.196527
1/26/2007 3:00:00 AM,0,0,-70.92466,90,0,0,20.37382,20.37382,0.1348774,0.1348774,0,-1,0,0.1348774,0,0,0,0,0,0.1419762,0.1348774,0,0,1.569219,3.141392,0,0.1419762,-0.1419762,4.361664,72.69425,0.1506889,0.1483651,0,0,3.141392
1/26/2007 4:00:00 AM,0,0,-72.74384,90,0,0,19.64099,19.64099,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.726971,2.999415,0,0,0,4.361664,72.69425,0.1506889,0,0,0,2.999415
1/26/2007 5:00:00 AM,0,0,-72.71935,90,0,0,18.90816,18.90816,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.726971,2.999415,0,0,0,4.361664,72.69425,0.1506889,0,0,0,2.999415
1/26/2007 6:00:00 AM,0.00006869343,0,-71.47584,90,0,0,18.27829,18.27829,0.07970393,0.07970393,0,0,0,0.07970393,0,0,1.387779E-17,0,0,0.08389887,0.07970393,0,0,1.726971,2.999415,0,0.08389887,-0.08389887,4.273227,71.2203,0.1506889,0.08767432,0,0,2.999415
1/26/2007 7:00:00 AM,0.1301601,7.256395,-69.0873,79.61085,0.1814136,0.3270472,22.89561,17.66659,0,0,0,0,0,0,0,0,0,0,0.3270472,0,0,0,0,1.820192,2.915516,0.3270472,0,0.3270472,4.583491,76.39137,0.1502162,0,0.2616378,0,3.242564
1/26/2007 8:00:00 AM,0.3747933,20.92303,-65.27317,65.5421,0.4305176,0.7444279,31.14952,18.65379,0.6901987,0.6901987,0,0,0,0.6901987,107.857,0,0,0,0.7444279,0.7265249,0.6901987,0,0,1.493144,3.209859,0.01790292,0,0.01790292,4.600475,76.67443,0.1501904,0.7592186,0.5955423,0,3.954287
1/26/2007 9:00:00 AM,0.6129732,34.05973,-59.30379,51.71985,0.6748093,1.107104,41.07419,21.32468,0.008055403,0.008055403,0,-1,0,0.008055403,13743.62,0,0,0,1.107104,0.008479372,0.008055403,0,0,1.475241,3.225972,1.098625,0,1.098625,5.642722,94.04518,0.1486245,0.008860944,0.8856835,0,4.333076
1/26/2007 10:00:00 AM,0.8905523,46.16272,-49.64276,38.48441,0.9639968,1.482543,52.58823,24.10457,0.2526226,0.2526226,0,0,0,0.2526226,586.8608,0.8400081,0,0,1.482543,0.2659186,0.2526226,0,0,0.3766164,4.214734,0.3766164,0,0.3766164,6.000012,100,0.1480952,0.2778849,1.186035,0,5.697277
