Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/12/2007 7:00:00 AM,0.0455809,7.62886,-73.82738,79.95332,0.04581667,0.08345021,20.80785,19.48958,0.5990035,0.5990035,0,0,0,0.5990035,13.93151,0,0,0,0.08345021,0.6305299,0.5990035,0,0,2.487632,2.31482,0,0.5470797,-0.5470797,3.063364,51.05597,0.1508456,0.6589038,0.06676016,0,2.39827
2/12/2007 8:00:00 AM,0.2162909,21.72914,-70.26033,65.48792,0.2221769,0.3923641,27.01814,20.59185,0,0,0,0,0,0,0,0,0,0,0.3923641,0,0,0,0,3.095498,1.76774,0.3923641,0,0.3923641,3.435594,57.25978,0.150501,0,0.3138912,0,2.160105
2/12/2007 9:00:00 AM,0.3573093,35.43389,-64.79374,51.16713,0.3651483,0.622185,33.97714,23.35358,0,0,0,-1,0,0,0,0,0,0,0.622185,0,0,0,0,2.703134,2.120868,0.622185,0,0.622185,4.02585,67.09737,0.1499578,0,0.497748,0,2.743053
2/12/2007 10:00:00 AM,0.5939444,48.34042,-55.80677,37.2039,0.6183078,0.9961964,44.37604,26.23038,0.2381894,0.2381894,0,0,0,0.2381894,418.2371,0,0,0,0.9961964,0.2507257,0.2381894,0,0,2.080949,2.680835,0.7454707,0,0.7454707,4.733066,78.88427,0.1493121,0.2620083,0.7969571,0,3.677031
2/12/2007 11:00:00 AM,0.8087398,59.41188,-39.6853,24.26534,0.8495213,1.296578,53.89631,28.76802,0.08140835,0.08140835,0,0,0,0.08140835,1592.684,0,0,0,1.296578,0.085693,0.08140835,0,0,1.335479,3.351758,1.210885,0,1.210885,5.881812,98.03,0.148275,0.08954919,1.037262,0,4.648336
2/12/2007 12:00:00 PM,0.8875219,65.95596,-11.02789,15.27064,0.9320237,1.382571,58.69877,31.02101,0.5402458,0.5402458,0,0,0,0.5402458,255.9151,0.6892966,0,0,1.382571,0.5686798,0.5402458,0,0,0.1245941,4.441554,0.1245941,0,0.1245941,6.000012,100,0.1481691,0.5942703,1.106056,0,5.824125
2/12/2007 1:00:00 PM,0.9228157,64.24924,23.66425,17.82508,0.9717709,1.412339,62.06652,33.12865,0,0,0,0,0,0,0,1.412339,0,0,1.412339,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1481691,0,1.129871,0,5.966028
2/12/2007 2:00:00 PM,0.7349234,55.49552,47.07793,29.02284,0.7703921,1.152116,57.34378,34.49134,1.110597,1.110597,0,-1,0,1.110597,103.7384,0,0,0,1.152116,1.16905,1.110597,0,0,0,4.553689,0,0.01693344,-0.01693344,5.982162,99.70251,0.1481691,1.221657,0.9216931,0,5.705805
2/12/2007 3:00:00 PM,0.4338726,43.5211,59.84362,42.50052,0.4427367,0.6985188,48.12451,35.09093,0.2738234,0.2738234,0,-1,0,0.2738234,255.0983,0.3914686,0,0,0.6985188,0.2882351,0.2738234,0,0,0.01881494,4.536756,0.01881494,0,0.01881494,6.000012,100,0.1481532,0.3012057,0.558815,0,5.235274
2/12/2007 4:00:00 PM,0.2994247,30.23468,67.19263,56.64143,0.3058937,0.4921103,44.64545,35.66629,0.5566262,0.5566262,0,-1,0,0.5566262,88.40948,0,0,0,0.4921103,0.5859223,0.5566262,0,0,0,4.553689,0,0.093812,-0.093812,5.901125,98.35189,0.1481532,0.6122888,0.3936883,0,5.045799
2/12/2007 5:00:00 PM,0.1208176,16.3473,71.80281,71.03355,0.1216544,0.2021133,38.74743,35.19389,1.151031,1.151031,0,-1,0,1.151031,17.55932,0,2.220446E-16,0,0.2021133,1.211612,1.151031,0,0,0.1042356,4.459877,0,1.009499,-1.009499,4.83702,80.61684,0.1481532,1.266135,0.1616906,0,4.66199
2/12/2007 6:00:00 PM,0.03722164,2.149338,74.86253,85.52597,0.05592359,0.09468585,35.18734,33.55865,0,0,0,-1,0,0,0,0,0,0,0.09468585,0,0,0,0,1.225901,3.450378,0.09468585,0,0.09468585,4.926847,82.11396,0.1480728,0,0.07574868,0,3.545064
2/12/2007 7:00:00 PM,0,0,76.90639,90,0,0,31.90525,31.90525,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.131215,3.535595,0,0,0,4.926847,82.11396,0.1480728,0,0,0,3.535595
2/12/2007 8:00:00 PM,0,0,78.13319,90,0,0,30.39114,30.39114,0.5259696,0.5259696,0,-1,0,0.5259696,0,0,0,0,0,0.5536523,0.5259696,0,0,1.131215,3.535595,0,0.5536523,-0.5536523,4.343246,72.3873,0.1480728,0.5785666,0,0,3.535595
2/12/2007 9:00:00 PM,0,0,78.46339,90,0,0,28.87098,28.87098,1.004174,1.004174,0,-1,0,1.004174,0,0,0,0,0,1.057025,1.004174,0,0,1.746384,2.981943,0,1.057025,-1.057025,3.229045,53.8173,0.1480728,1.104591,0,0,2.981943
2/12/2007 10:00:00 PM,0,0,77.29832,90,0,0,27.29025,27.29025,0.2428464,0.2428464,0,-1,0,0.2428464,0,0,0,0,0,0.2556278,0.2428464,0,0,2.920856,1.924919,0,0.2556278,-0.2556278,2.959589,49.32639,0.1480728,0.267131,0,0,1.924919
2/12/2007 11:00:00 PM,0,0,71.95347,90,0,0,26.01235,26.01235,0.1285587,0.1285587,0,-1,0,0.1285587,0,0,0,0,0,0.1353249,0.1285587,0,0,3.204887,1.669291,0,0.1353249,-0.1353249,2.816944,46.94898,0.1480728,0.1414146,0,0,1.669291
2/13/2007 12:00:00 AM,0,0,40.34837,90,0,0,25.00698,25.00698,0.06911151,0.06911151,0,-1,0,0.06911151,0,0,0,0,0,0.07274896,0.06911151,0,0,3.355248,1.533966,0,0.07274896,-0.07274896,2.74026,45.67091,0.1480728,0.07602266,0,0,1.533966
2/13/2007 1:00:00 AM,0,0,-61.68381,90,0,0,23.98345,23.98345,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.43608,1.461217,0,0,0,2.74026,45.67091,0.1480728,0,0,0,1.461217
2/13/2007 2:00:00 AM,0,0,-75.65668,90,0,0,23.0447,23.0447,0.05878438,0.05878438,0,-1,0,0.05878438,0,0,6.938894E-18,0,0,0.06187829,0.05878438,0,0,3.43608,1.461217,0,0.06187829,-0.06187829,2.675035,44.58382,0.1480728,0.06466281,0,0,1.461217
2/13/2007 3:00:00 AM,0,0,-78.50099,90,0,0,22.26342,22.26342,0.0484402,0.0484402,0,-1,0,0.0484402,0,0,6.938894E-18,0,0,0.05098968,0.0484402,0,0,3.504834,1.399339,0,0.05098968,-0.05098968,2.621287,43.68803,0.1480728,0.05328422,0,0,1.399339
2/13/2007 4:00:00 AM,0,0,-78.85446,90,0,0,21.51242,21.51242,0.1149776,0.1149776,0,-1,0,0.1149776,0,0,1.387779E-17,0,0,0.121029,0.1149776,0,0,3.561489,1.348349,0,0.121029,-0.121029,2.493711,41.56177,0.1480728,0.1264753,0,0,1.348349
2/13/2007 5:00:00 AM,0,0,-78.09753,90,0,0,20.79777,20.79777,0.05777637,0.05777637,0,0,0,0.05777637,0,0,6.938894E-18,0,0,0.06081723,0.05777637,0,0,3.695966,1.22732,0,0.06081723,-0.06081723,2.429604,40.49332,0.1480728,0.063554,0,0,1.22732
2/13/2007 6:00:00 AM,0.00008731717,0,-76.5416,90,0,0,20.20424,20.20424,0.002857543,0.002857543,0,0,0,0.002857543,0,0,4.336809E-19,0,0,0.00300794,0.002857543,0,0,3.76354,1.166503,0,0.00300794,-0.00300794,2.426434,40.44048,0.1480728,0.003143298,0,0,1.166503
2/13/2007 7:00:00 AM,0.08865976,7.684241,-74.14365,79.94663,0.09897622,0.1788353,22.43824,19.58648,0.9507049,0.9507049,0,0,0,0.9507049,18.81081,0,0,0,0.1788353,1.000742,0.9507049,0,0,3.766882,1.163495,0,0.8219068,-0.8219068,1.560068,26.00108,0.1480728,1.045775,0.1430682,0,1.34233
2/13/2007 8:00:00 AM,0.1287222,21.80985,-70.59188,65.45834,0.1286091,0.2301194,24.40653,20.69481,0.2029582,0.2029582,0,0,0,0.2029582,113.3826,0,0,0,0.2301194,0.2136403,0.2029582,0,0,4.680112,0.3415879,0.01647916,0,0.01647916,1.575701,26.26163,0.1480588,0.2232541,0.1840955,0,0.5717074
2/13/2007 9:00:00 AM,0.3363257,35.54836,-65.15853,51.10885,0.3417677,0.5840278,33.42555,23.48682,0.3112087,0.3112087,0,-1,0,0.3112087,187.6644,0,0,0,0.5840278,0.3275881,0.3112087,0,0,4.663633,0.3564192,0.2564397,0,0.2564397,1.818981,30.31629,0.1478417,0.3423296,0.4672222,0,0.940447
2/13/2007 10:00:00 AM,0.4173686,48.50376,-56.21845,37.10329,0.4216472,0.7006775,38.70375,26.38785,0.5386361,0.5386361,0,0,0,0.5386361,130.0836,0,0,0,0.7006775,0.5669854,0.5386361,0,0,4.407193,0.5872149,0.133692,0,0.133692,1.945813,32.43015,0.1477287,0.5924997,0.560542,0,1.287892
2/13/2007 11:00:00 AM,0.5455763,59.64752,-40.1073,24.08955,0.5545876,0.8893342,45.22472,28.9376,0,0,0,0,0,0,0,0,0,0,0.8893342,0,0,0,0,4.273501,0.7075377,0.8893342,0,0.8893342,2.789509,46.49173,0.1469817,0,0.7114674,0,1.596872
2/13/2007 12:00:00 PM,0.611067,66.26645,-11.20109,14.9704,0.6230198,0.9751197,49.53471,31.17242,0.509554,0.509554,0,0,0,0.509554,191.3673,0,0,0,0.9751197,0.5363726,0.509554,0,0,3.384167,1.507939,0.4387471,0,0.4387471,3.205741,53.42891,0.146616,0.5605094,0.7800958,0,2.483058
2/13/2007 1:00:00 PM,0.6216868,64.54243,23.95106,17.56418,0.6355042,0.9803707,52.0554,33.28612,0.2578231,0.2578231,0,0,0,0.2578231,380.2494,0,0,0,0.9803707,0.2713927,0.2578231,0,0,2.94542,1.902811,0.708978,0,0.708978,3.878337,64.63882,0.1460288,0.2836054,0.7842966,0,2.883182
2/13/2007 2:00:00 PM,0.5538771,55.71205,47.49093,28.86815,0.5659186,0.8765678,51.35324,34.64881,0,0,0,-1,0,0,0,0,0,0,0.8765678,0,0,0,0,2.236442,2.540891,0.8765678,0,0.8765678,4.709922,78.49854,0.1453092,0,0.7012543,0,3.417459
2/13/2007 3:00:00 PM,0.4888447,43.677,60.22683,42.40374,0.5038946,0.7862099,50.0822,35.22417,0.1150903,0.1150903,0,-1,0,0.1150903,683.1245,0,0,0,0.7862099,0.1211477,0.1150903,0,0,1.359874,3.329802,0.6650622,0,0.6650622,5.340856,89.01408,0.144768,0.1265993,0.6289679,0,4.116012
2/13/2007 4:00:00 PM,0.2134706,30.34943,67.53648,56.57995,0.2138416,0.3489345,42.06924,35.80559,0.6030219,0.6030219,0,-1,0,0.6030219,57.86432,0,0,0,0.3489345,0.6347598,0.6030219,0,0,0.6948119,3.928358,0,0.2858254,-0.2858254,5.039569,83.99265,0.144768,0.663324,0.2791476,0,4.277293
2/13/2007 5:00:00 PM,0.08166394,16.43256,72.12248,70.99778,0.08155166,0.1362179,37.74361,35.36347,0,0,0,-1,0,0,0,0,0,0,0.1362179,0,0,0,0,1.012396,3.642533,0.1362179,0,0.1362179,5.168797,86.14644,0.1446576,0,0.1089744,0,3.778751
2/13/2007 6:00:00 PM,0.03569356,2.211607,75.17492,85.51191,0.0501152,0.08485945,35.16957,33.71007,1.390901,1.38,0,-1,0,1.38,6.149235,2.220446E-16,0.01090137,0.1499915,0.08485945,1.452632,1.38,0,0,0.8761777,3.765129,0,1.367772,-1.367772,3.727038,62.11718,0.1446576,1.529992,0.06788756,0,3.849988
2/13/2007 7:00:00 PM,0,0,77.22911,90,0,0,32.05666,32.05666,0.8744271,0.8744271,0,-1,0,0.8744271,0,0,1.110223E-16,0,0,0.9204497,0.8744271,0,0,2.395925,2.397357,0,0.9204497,-0.9204497,2.756799,45.94656,0.1446576,0.9618699,0,0,2.397357
2/13/2007 8:00:00 PM,0,0,78.48839,90,0,0,30.56072,30.56072,0.2260631,0.2260631,0,-1,0,0.2260631,0,0,2.775558E-17,0,0,0.2379611,0.2260631,0,0,3.418646,1.476907,0,0.2379611,-0.2379611,2.505966,41.76602,0.1446576,0.2486694,0,0,1.476907
2/13/2007 9:00:00 PM,0,0,78.88639,90,0,0,29.02845,29.02845,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.683048,1.238946,0,0,0,2.505966,41.76602,0.1446576,0,0,0,1.238946
2/13/2007 10:00:00 PM,0,0,77.86202,90,0,0,27.44167,27.44167,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.683048,1.238946,0,0,0,2.505966,41.76602,0.1446576,0,0,0,1.238946
2/13/2007 11:00:00 PM,0,0,72.8654,90,0,0,26.16376,26.16376,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.683048,1.238946,0,0,0,2.505966,41.76602,0.1446576,0,0,0,1.238946
2/14/2007 12:00:00 AM,0,0,42.20191,90,0,0,25.15839,25.15839,0.109262,0.109262,0,-1,0,0.109262,0,0,1.387779E-17,0,0,0.1150126,0.109262,0,0,3.683048,1.238946,0,0.1150126,-0.1150126,2.384732,39.74546,0.1446576,0.1201882,0,0,1.238946
2/14/2007 1:00:00 AM,0,0,-63.15116,90,0,0,24.11669,24.11669,0.08049951,0.08049951,0,-1,0,0.08049951,0,0,0,0,0,0.08473633,0.08049951,0,0,3.810839,1.123933,0,0.08473633,-0.08473633,2.295412,38.25679,0.1446576,0.08854947,0,0,1.123933
2/14/2007 2:00:00 AM,0,0,-76.39915,90,0,0,23.184,23.184,0.1597849,0.1597849,0,-1,0,0.1597849,0,0,2.775558E-17,0,0,0.1681946,0.1597849,0,0,3.904991,1.039197,0,0.1681946,-0.1681946,2.11812,35.30192,0.1446576,0.1757634,0,0,1.039197
2/14/2007 3:00:00 AM,0,0,-79.00346,90,0,0,22.41483,22.41483,0.1356841,0.1356841,0,-1,0,0.1356841,0,0,0,0,0,0.1428254,0.1356841,0,0,4.091874,0.8710025,0,0.1428254,-0.1428254,1.967568,32.79274,0.1446576,0.1492525,0,0,0.8710025
2/14/2007 4:00:00 AM,0,0,-79.2512,90,0,0,21.65172,21.65172,0.242488,0.242488,0,-1,0,0.242488,0,0,2.775558E-17,0,0,0.2552506,0.242488,0,0,4.250569,0.7281771,0,0.2552506,-0.2552506,1.698511,28.30845,0.1446576,0.2667369,0,0,0.7281771
2/14/2007 5:00:00 AM,0,0,-78.44252,90,0,0,20.93706,20.93706,0.1070408,0.1070408,0,0,0,0.1070408,0,0,1.387779E-17,0,0,0.1126745,0.1070408,0,0,4.534181,0.4729265,0,0.1126745,-0.1126745,1.579741,26.32897,0.1446576,0.1177449,0,0,0.4729265
2/14/2007 6:00:00 AM,0.0001616797,0,-76.86394,90,0,0,20.33748,20.33748,0.1246816,0.1246816,0,0,0,0.1246816,0,0,1.387779E-17,0,0,0.1312438,0.1246816,0,0,4.659374,0.360252,0,0.1312438,-0.1312438,1.441398,24.02325,0.1446576,0.1371498,0,0,0.360252
2/14/2007 7:00:00 AM,0.09966396,7.743261,-74.46358,79.93697,0.1153037,0.2077265,23.03147,19.70761,0.6265583,0.6265583,1.7,0,0.5202,0.6265583,33.15358,0,0,0,0.2077265,0,0,1.073442,1.01977,4.805201,0.2290082,1.227496,0,1.227496,2.605903,43.43163,0.1458131,0.6892142,0.1661812,1.7,0.4367347
2/14/2007 8:00:00 AM,0.2774237,21.89404,-70.92728,65.42602,0.2943182,0.5135591,29.38215,20.85227,0.6761565,0.6761565,1.7,0,0.5202,0.6761565,75.95269,0,0,0,0.5135591,0,0,1.023843,0.9726513,3.577705,1.333755,1.48621,0,1.48621,4.015846,66.93063,0.1467505,0.7437722,0.4108473,1.7,1.847314
2/14/2007 9:00:00 AM,0.5766178,35.6662,-65.52773,51.04806,0.6173441,1.00926,41.72173,23.64429,0.5915101,0.5915101,0,-1,0,0.5915101,170.6244,0,0,0,1.00926,0.6226422,0.5915101,0,0,2.091494,2.671344,0.3866182,0,0.3866182,4.382625,73.04359,0.1464384,0.6506611,0.8074083,0,3.680604
2/14/2007 10:00:00 AM,0.7166638,48.67048,-56.63575,37.00047,0.7563514,1.188514,48.83652,26.55743,0.8019656,0.8019656,0,0,0,0.8019656,148.2001,0,0,0,1.188514,0.8441743,0.8019656,0,0,1.704876,3.0193,0.3443398,0,0.3443398,4.709294,78.48808,0.1461615,0.8821622,0.9508113,0,4.207815
2/14/2007 11:00:00 AM,0.980491,59.887,-40.5362,23.91159,1.034142,1.523409,59.85262,29.11324,0.3105868,0.3105868,0,0,0,0.3105868,490.494,0,0,0,1.523409,0.3269334,0.3105868,0,0,1.360536,3.329206,1.196476,0,1.196476,5.844371,97.40598,0.1452077,0.3416454,1.218728,0,4.852616
2/14/2007 12:00:00 PM,1.077367,66.5815,-11.37312,14.66589,1.133988,1.616246,65.21568,31.36017,0.7693541,0.7693541,0,0,0,0.7693541,210.0783,0.6423395,0,0,1.616246,0.8098465,0.7693541,0,0,0.1640603,4.406034,0.1640603,0,0.1640603,6.000012,100,0.1450779,0.8462895,1.292997,0,6.022281
2/14/2007 1:00:00 PM,1.016835,64.83759,24.25488,17.30365,1.070526,1.523647,65.44056,33.47387,0.8563578,0.8563578,0,0,0,0.8563578,177.9218,0.6222182,0,0,1.523647,0.9014293,0.8563578,0,0,0,4.553689,0,0,0,6.000012,100,0.1450779,0.9419936,1.218918,0,6.077336
2/14/2007 2:00:00 PM,0.9602928,55.92762,47.91784,28.71678,1.014781,1.44711,65.13102,34.83656,0.4127919,0.4127919,0,-1,0,0.4127919,350.5664,1.012592,0,0,1.44711,0.4345178,0.4127919,0,0,0,4.553689,0,0,0,6.000012,100,0.1450779,0.4540711,1.157688,0,6.000799
2/14/2007 3:00:00 PM,0.7405637,43.83082,60.61921,42.31054,0.7882946,1.168352,58.84237,35.43009,0,0,0,-1,0,0,0,1.168352,0,0,1.168352,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1450779,0,0.9346816,0,5.722041
2/14/2007 4:00:00 PM,0.4454575,30.46176,67.88697,56.52196,0.475721,0.742438,50.03829,36.01151,0,0,0,-1,0,0,0,0.742438,0,0,0.742438,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1450779,0,0.5939504,0,5.296127
2/14/2007 5:00:00 PM,0.1563212,16.51535,72.44749,70.96534,0.1604183,0.2644008,40.22466,35.53305,0,0,0,-1,0,0,0,0.2644008,0,0,0.2644008,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1450779,0,0.2115206,0,4.818089
2/14/2007 6:00:00 PM,0.01949008,2.271484,75.49203,85.50101,0.02009364,0.03415068,34.46449,33.87965,0.6329224,0.6329224,0,-1,0,0.6329224,5.395713,0,1.110223E-16,0,0.03415068,0.6662341,0.6329224,0,0,0,4.553689,0,0.6320835,-0.6320835,5.333737,88.89545,0.1450779,0.6962147,0.02732054,0,4.58784
2/14/2007 7:00:00 PM,0,0,77.55638,90,0,0,32.24441,32.24441,0.5208737,0.5208737,0,-1,0,0.5208737,0,0,0,0,0,0.5482881,0.5208737,0,0,0.702315,3.921606,0,0.5482881,-0.5482881,4.755791,79.26302,0.1450779,0.5729611,0,0,3.921606
2/14/2007 8:00:00 PM,0,0,78.84835,90,0,0,30.7303,30.7303,0.5840251,0.5840251,0,-1,0,0.5840251,0,0,0,0,0,0.6147633,0.5840251,0,0,1.311524,3.373317,0,0.6147633,-0.6147633,4.107774,68.46276,0.1450779,0.6424276,0,0,3.373317
2/14/2007 9:00:00 PM,0,0,79.31493,90,0,0,29.19803,29.19803,0.4645835,0.4645835,0,-1,0,0.4645835,0,0,5.551115E-17,0,0,0.4890353,0.4645835,0,0,1.994594,2.758554,0,0.4890353,-0.4890353,3.592285,59.8713,0.1450779,0.5110419,0,0,2.758554
2/14/2007 10:00:00 PM,0,0,78.43336,90,0,0,27.59308,27.59308,0.1054183,0.1054183,0,-1,0,0.1054183,0,0,1.387779E-17,0,0,0.1109666,0.1054183,0,0,2.537967,2.269519,0,0.1109666,-0.1109666,3.475316,57.92182,0.1450779,0.1159601,0,0,2.269519
2/14/2007 11:00:00 PM,0,0,73.79327,90,0,0,26.31517,26.31517,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.661263,2.158552,0,0,0,3.475316,57.92182,0.1450779,0,0,0,2.158552
2/15/2007 12:00:00 AM,0,0,44.19438,90,0,0,25.3098,25.3098,0.1560133,0.1560133,0,-1,0,0.1560133,0,0,0,0,0,0.1642245,0.1560133,0,0,2.661263,2.158552,0,0.1642245,-0.1642245,3.302208,55.0367,0.1450779,0.1716146,0,0,2.158552
2/15/2007 1:00:00 AM,0,0,-64.68063,90,0,0,24.29232,24.29232,0.131609,0.131609,0,-1,0,0.131609,0,0,0,0,0,0.1385358,0.131609,0,0,2.843735,1.994328,0,0.1385358,-0.1385358,3.156179,52.60287,0.1450779,0.1447699,0,0,1.994328
2/15/2007 2:00:00 AM,0,0,-77.15504,90,0,0,23.35358,23.35358,0.07004059,0.07004059,0,-1,0,0.07004059,0,0,1.387779E-17,0,0,0.07372694,0.07004059,0,0,2.997663,1.855792,0,0.07372694,-0.07372694,3.078464,51.30763,0.1450779,0.07704465,0,0,1.855792
2/15/2007 3:00:00 AM,0,0,-79.51297,90,0,0,22.5723,22.5723,0.04969414,0.04969414,0,-1,0,0.04969414,0,0,6.938894E-18,0,0,0.05230962,0.04969414,0,0,3.079582,1.782065,0,0.05230962,-0.05230962,3.023324,50.38864,0.1450779,0.05466355,0,0,1.782065
2/15/2007 4:00:00 AM,0,0,-79.65289,90,0,0,21.8213,21.8213,0.1112613,0.1112613,0,-1,0,0.1112613,0,0,1.387779E-17,0,0,0.1171171,0.1112613,0,0,3.137704,1.729755,0,0.1171171,-0.1171171,2.899872,48.33111,0.1450779,0.1223874,0,0,1.729755
2/15/2007 5:00:00 AM,0,0,-78.79156,90,0,0,21.12481,21.12481,0.3374463,0.3374463,0,0,0,0.3374463,0,0,5.551115E-17,0,0,0.3552067,0.3374463,0,0,3.267834,1.612638,0,0.3552067,-0.3552067,2.525452,42.09077,0.1450779,0.371191,0,0,1.612638
2/15/2007 6:00:00 AM,0.0002859533,0,-77.18993,90,0,0,20.50706,20.50706,0.1165181,0.1165181,0,0,0,0.1165181,0,0,1.387779E-17,0,0,0.1226506,0.1165181,0,0,3.662508,1.257432,0,0.1226506,-0.1226506,2.396167,39.93603,0.1450779,0.1281699,0,0,1.257432
2/15/2007 7:00:00 AM,0.1480755,7.805889,-74.78706,79.92437,0.1884145,0.3355952,25.31913,19.87719,0.04281811,0.04281811,0,0,0,0.04281811,783.7693,0,0,0,0.3355952,0.04507169,0.04281811,0,0,3.798787,1.134781,0.2905235,0,0.2905235,2.671781,44.5296,0.1448485,0.04709992,0.2684762,0,1.470376
2/15/2007 8:00:00 AM,0.3728271,21.98165,-71.26644,65.39098,0.4108504,0.7038347,32.94657,21.00368,0.06702725,0.06702725,0,0,0,0.06702725,1050.073,0,0,0,0.7038347,0.07055499,0.06702725,0,0,3.508263,1.396252,0.6332796,0,0.6332796,3.272563,54.54261,0.1443512,0.07372997,0.5630677,0,2.100087
2/15/2007 9:00:00 AM,0.6334869,35.78732,-65.90133,50.98484,0.679667,1.098964,43.7314,23.7957,0,0,0,-1,0,0,0,0,0,0,1.098964,0,0,0,0,2.874984,1.966204,1.098964,0,1.098964,4.315132,71.91872,0.1434961,0,0.8791715,0,3.065168
2/15/2007 10:00:00 AM,0.7856286,48.84048,-57.0587,36.89556,0.83164,1.288745,51.2732,26.72701,0,0,0,0,0,0,0,0,0,0,1.288745,0,0,0,0,1.776019,2.955272,1.288745,0,1.288745,5.537743,92.29553,0.1425062,0,1.030996,0,4.244017
2/15/2007 11:00:00 AM,0.8122204,60.13022,-40.9722,23.73164,0.8507799,1.29422,54.46002,29.28282,0.5927808,0.5927808,0,0,0,0.5927808,218.3304,0.1829666,0,0,1.29422,0.6239798,0.5927808,0,0,0.4872741,4.115142,0.4872741,0,0.4872741,6.000012,100,0.1421355,0.6520589,1.035376,0,5.409363
2/15/2007 12:00:00 PM,1.007483,66.90103,-11.54398,14.35725,1.058956,1.529557,63.07166,31.51158,0.9618064,0.9618064,0,0,0,0.9618064,159.0297,0.5171297,0,0,1.529557,1.012428,0.9618064,0,0,0,4.553689,0,0,0,6.000012,100,0.1421355,1.057987,1.223646,0,6.083246
2/15/2007 1:00:00 PM,1.043459,65.13455,24.57625,17.04382,1.097663,1.552413,66.44743,33.64344,0.7763596,0.7763596,0,0,0,0.7763596,199.9606,0.7351927,0,0,1.552413,0.8172206,0.7763596,0,0,0,4.553689,0,0,0,6.000012,100,0.1421355,0.8539955,1.241931,0,6.106102
2/15/2007 2:00:00 PM,0.9020335,56.14202,48.35876,28.56893,0.9517547,1.372269,63.3598,34.98797,1.881631,1.38,0,-1,0,1.38,99.43979,0,0.501631,0.6897941,1.372269,1.452632,1.38,0,0,0,4.553689,0,0.08036248,-0.08036248,5.915302,98.58818,0.1421355,2.069794,1.097815,0,5.925958
2/15/2007 3:00:00 PM,0.7487543,43.98243,61.02069,42.22106,0.7961525,1.177343,59.21625,35.56334,0,0,0,-1,0,0,0,1.088052,0,0,1.177343,0,0,0,0,0.08929165,4.473327,0.08929165,0,0.08929165,6.000012,100,0.1420677,0,0.9418746,0,5.65067
2/15/2007 4:00:00 PM,0.4826699,30.57159,68.24397,56.46753,0.5185987,0.8028079,51.45368,36.14475,0.3096734,0.3096734,0,-1,0,0.3096734,259.2434,0.476836,0,0,0.8028079,0.325972,0.3096734,0,0,0,4.553689,0,0,0,6.000012,100,0.1420677,0.3406407,0.6422464,0,5.356497
2/15/2007 5:00:00 PM,0.2650704,16.59562,72.77774,70.93625,0.2970011,0.4785008,44.38252,35.66629,0,0,0,-1,0,0,0,0.4785008,0,0,0.4785008,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1420677,0,0.3828006,0,5.03219
2/15/2007 6:00:00 PM,0.03398034,2.328948,75.81377,85.49326,0.04370882,0.07395204,35.32232,34.04922,0.1824703,0.1824703,0,-1,0,0.1824703,40.52826,0,2.775558E-17,0,0.07395204,0.192074,0.1824703,0,0,0,4.553689,0,0.118122,-0.118122,5.875501,97.92481,0.1420677,0.2007173,0.05916164,0,4.627641
2/15/2007 7:00:00 PM,0,0,77.88811,90,0,0,32.39582,32.39582,0.731396,0.731396,0,-1,0,0.731396,0,0,1.110223E-16,0,0,0.7698905,0.731396,0,0,0.1312466,4.435567,0,0.7698905,-0.7698905,5.063965,84.39925,0.1420677,0.8045355,0,0,4.435567
2/15/2007 8:00:00 PM,0,0,79.21298,90,0,0,30.89989,30.89989,0.2733311,0.2733311,0,-1,0,0.2733311,0,0,0,0,0,0.287717,0.2733311,0,0,0.9866805,3.665677,0,0.287717,-0.287717,4.760684,79.34458,0.1420677,0.3006642,0,0,3.665677
2/15/2007 9:00:00 PM,0,0,79.74892,90,0,0,29.36761,29.36761,0.4156609,0.4156609,0,-1,0,0.4156609,0,0,5.551115E-17,0,0,0.4375378,0.4156609,0,0,1.306366,3.377959,0,0.4375378,-0.4375378,4.299479,71.65784,0.1420677,0.457227,0,0,3.377959
2/15/2007 10:00:00 PM,0,0,79.01223,90,0,0,27.76266,27.76266,0.1787421,0.1787421,0,-1,0,0.1787421,0,0,2.775558E-17,0,0,0.1881496,0.1787421,0,0,1.792519,2.940422,0,0.1881496,-0.1881496,4.101152,68.35239,0.1420677,0.1966163,0,0,2.940422
2/15/2007 11:00:00 PM,0,0,74.73705,90,0,0,26.48475,26.48475,0.0579328,0.0579328,0,-1,0,0.0579328,0,0,6.938894E-18,0,0,0.06098189,0.0579328,0,0,2.001574,2.752272,0,0.06098189,-0.06098189,4.036871,67.28106,0.1420677,0.06372607,0,0,2.752272
2/16/2007 12:00:00 AM,0,0,46.3406,90,0,0,25.47939,25.47939,0.1271587,0.1271587,0,-1,0,0.1271587,0,0,0,0,0,0.1338513,0.1271587,0,0,2.069332,2.69129,0,0.1338513,-0.1338513,3.89578,64.92953,0.1420677,0.1398746,0,0,2.69129
2/16/2007 1:00:00 AM,0,0,-66.27139,90,0,0,24.4619,24.4619,0.01311964,0.01311964,0,-1,0,0.01311964,0,0,1.734723E-18,0,0,0.01381015,0.01311964,0,0,2.218055,2.557439,0,0.01381015,-0.01381015,3.881223,64.68691,0.1420677,0.01443161,0,0,2.557439
2/16/2007 2:00:00 AM,0,0,-77.92377,90,0,0,23.50499,23.50499,0.1436359,0.1436359,0,-1,0,0.1436359,0,0,0,0,0,0.1511957,0.1436359,0,0,2.2334,2.543629,0,0.1511957,-0.1511957,3.721848,62.03068,0.1420677,0.1579995,0,0,2.543629
2/16/2007 3:00:00 AM,0,0,-80.02924,90,0,0,22.72371,22.72371,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.401395,2.392433,0,0,0,3.721848,62.03068,0.1420677,0,0,0,2.392433
2/16/2007 4:00:00 AM,0,0,-80.05939,90,0,0,21.97271,21.97271,0.1631114,0.1631114,0,-1,0,0.1631114,0,0,2.775558E-17,0,0,0.1716963,0.1631114,0,0,2.401395,2.392433,0,0.1716963,-0.1716963,3.540865,59.01429,0.1420677,0.1794226,0,0,2.392433
2/16/2007 5:00:00 AM,0,0,-79.14452,90,0,0,21.27622,21.27622,0.1472351,0.1472351,0,0,0,0.1472351,0,0,0,0,0,0.1549843,0.1472351,0,0,2.592169,2.220737,0,0.1549843,-0.1549843,3.377497,56.2915,0.1420677,0.1619586,0,0,2.220737
2/16/2007 6:00:00 AM,0.0003252406,0,-77.51946,90,0,0,20.67664,20.67664,0.2350365,0.2350365,0,0,0,0.2350365,0,0,0,0,0,0.2474068,0.2350365,0,0,2.764374,2.065753,0,0.2474068,-0.2474068,3.116707,51.94501,0.1420677,0.2585402,0,0,2.065753
2/16/2007 7:00:00 AM,0.1380748,7.872089,-75.11404,79.90884,0.1732421,0.3090159,25.0311,20.0286,0.04313857,0.04313857,0,0,0,0.04313857,716.3333,0,0,0,0.3090159,0.04540902,0.04313857,0,0,3.03927,1.818346,0.2636069,0,0.2636069,3.366786,56.113,0.1418682,0.04745243,0.2472127,0,2.127362
2/16/2007 8:00:00 AM,0.4251846,22.07262,-71.60932,65.35326,0.469762,0.7967794,34.85043,21.17327,0.8266725,0.8266725,0,0,0,0.8266725,96.38393,0,1.110223E-16,0,0.7967794,0.8701816,0.8266725,0,0,2.775663,2.055592,0,0.07340217,-0.07340217,3.289414,54.82346,0.1418682,0.9093397,0.6374235,0,2.852371
2/16/2007 9:00:00 AM,0.6832837,35.91165,-66.27927,50.91927,0.7324993,1.172952,45.48189,23.96528,0.5241094,0.5241094,0,-1,0,0.5241094,223.7991,0,0,0,1.172952,0.5516941,0.5241094,0,0,2.857221,1.98219,0.6212581,0,0.6212581,3.878791,64.64639,0.1414,0.5765203,0.9383618,0,3.155142
2/16/2007 10:00:00 AM,0.869348,49.01366,-57.48735,36.78867,0.9204151,1.403037,54.10846,26.87842,0.7485525,0.7485525,0,0,0,0.7485525,187.4334,0,0,0,1.403037,0.78795,0.7485525,0,0,2.235963,2.541322,0.6150872,0,0.6150872,4.462314,74.37175,0.1409396,0.8234077,1.12243,0,3.944359
2/16/2007 11:00:00 AM,1.044829,60.37705,-41.41552,23.54987,1.100201,1.597684,62.20013,29.43423,1.937266,1.937266,1.7,0,0.5202,1.937266,82.47104,0,0,0,1.597684,0.249754,0.2372663,0,0,1.620876,3.094901,1.34793,0,1.34793,5.741073,95.68435,0.141763,2.130993,1.278147,1.7,4.692585
2/16/2007 12:00:00 PM,1.113587,67.22496,-11.71371,14.04456,1.170087,1.652864,66.63676,31.66299,0.5945955,0.5945955,0,0,0,0.5945955,277.9813,0.7540282,0,0,1.652864,0.62589,0.5945955,0,0,0.2729463,4.308037,0.2729463,0,0.2729463,6.000012,100,0.1415599,0.6540551,1.322292,0,5.960902
2/16/2007 1:00:00 PM,0.9489303,65.43314,24.91575,16.78501,0.9961109,1.435047,63.49216,33.79486,1.841801,1.841801,0.4785064,0,0.1867322,1.841801,77.91542,0,0,0,1.435047,1.435047,1.363295,0,0,0,4.553689,0,0,0,6.000012,100,0.1415599,2.025981,1.148038,1.7,5.988736
2/16/2007 2:00:00 PM,0.8983819,56.35509,48.81378,28.42484,0.9468192,1.365273,63.34559,35.12122,0.4114588,0.4114588,0,-1,0,0.4114588,331.8128,0.9321585,0,0,1.365273,0.4331145,0.4114588,0,0,0,4.553689,0,0,0,6.000012,100,0.1415599,0.4526047,1.092218,0,5.918962
2/16/2007 3:00:00 PM,0.7640924,44.13171,61.43118,42.13541,0.8116403,1.195819,59.82777,35.70263,0.1607782,0.1607782,0,-1,0,0.1607782,743.7695,1.026579,0,0,1.195819,0.1692402,0.1607782,0,0,0,4.553689,0,0,0,6.000012,100,0.1415599,0.176856,0.9566553,0,5.749508
2/16/2007 4:00:00 PM,0.4924699,30.67885,68.6074,56.41672,0.5289999,0.8167757,51.90585,36.28405,0.2994043,0.2994043,0,-1,0,0.2994043,272.8003,0.5016133,0,0,0.8167757,0.3151624,0.2994043,0,0,0,4.553689,0,0,0,6.000012,100,0.1415599,0.3293447,0.6534206,0,5.370465
2/16/2007 5:00:00 PM,0.2182845,16.67334,73.11312,70.91055,0.2355307,0.3829063,42.74475,35.84193,0.3209153,0.3209153,0,-1,0,0.3209153,119.3169,0.04510066,0,0,0.3829063,0.3378056,0.3209153,0,0,0,4.553689,0,0,0,6.000012,100,0.1415599,0.3530069,0.306325,0,4.936595
2/16/2007 6:00:00 PM,0.02550854,2.383985,76.14005,85.48869,0.02761307,0.04680046,34.99258,34.18852,0.7854297,0.7854297,0,-1,0,0.7854297,5.95858,0,1.110223E-16,0,0.04680046,0.8267681,0.7854297,0,0,0,4.553689,0,0.7799677,-0.7799677,5.177854,86.29739,0.1415599,0.8639727,0.03744037,0,4.60049
2/16/2007 7:00:00 PM,0,0,78.2242,90,0,0,32.55329,32.55329,0.4997278,0.4997278,0,-1,0,0.4997278,0,0,5.551115E-17,0,0,0.5260293,0.4997278,0,0,0.8666307,3.773721,0,0.5260293,-0.5260293,4.62337,77.05602,0.1415599,0.5497006,0,0,3.773721
2/16/2007 8:00:00 PM,0,0,79.58221,90,0,0,31.03313,31.03313,0.8055218,0.8055218,0,-1,0,0.8055218,0,0,1.110223E-16,0,0,0.8479177,0.8055218,0,0,1.451108,3.247692,0,0.8479177,-0.8479177,3.729587,62.15965,0.1415599,0.886074,0,0,3.247692
2/16/2007 9:00:00 PM,0,0,80.18826,90,0,0,29.51902,29.51902,0.4280733,0.4280733,0,-1,0,0.4280733,0,0,5.551115E-17,0,0,0.4506035,0.4280733,0,0,2.393239,2.399774,0,0.4506035,-0.4506035,3.254609,54.24337,0.1415599,0.4708807,0,0,2.399774
2/16/2007 10:00:00 PM,0,0,79.59856,90,0,0,27.92012,27.92012,0.05901361,0.05901361,0,-1,0,0.05901361,0,0,6.938894E-18,0,0,0.06211959,0.05901361,0,0,2.893909,1.949171,0,0.06211959,-0.06211959,3.189129,53.15204,0.1415599,0.06491497,0,0,1.949171
2/16/2007 11:00:00 PM,0,0,75.69671,90,0,0,26.62405,26.62405,0.2837613,0.2837613,0,-1,0,0.2837613,0,0,0,0,0,0.2986961,0.2837613,0,0,2.962931,1.887051,0,0.2986961,-0.2986961,2.874276,47.9045,0.1415599,0.3121374,0,0,1.887051
2/17/2007 12:00:00 AM,0,0,48.65663,90,0,0,25.61868,25.61868,0.102724,0.102724,0,-1,0,0.102724,0,0,1.387779E-17,0,0,0.1081305,0.102724,0,0,3.294815,1.588355,0,0.1081305,-0.1081305,2.760296,46.00484,0.1415599,0.1129964,0,0,1.588355
2/17/2007 1:00:00 AM,0,0,-67.92207,90,0,0,24.59515,24.59515,0.1090839,0.1090839,0,-1,0,0.1090839,0,0,1.387779E-17,0,0,0.1148252,0.1090839,0,0,3.41496,1.480225,0,0.1148252,-0.1148252,2.63926,43.98758,0.1415599,0.1199923,0,0,1.480225
2/17/2007 2:00:00 AM,0,0,-78.70473,90,0,0,23.64429,23.64429,0.1922635,0.1922635,0,-1,0,0.1922635,0,0,0,0,0,0.2023826,0.1922635,0,0,3.542544,1.365399,0,0.2023826,-0.2023826,2.42593,40.43208,0.1415599,0.2114898,0,0,1.365399
2/17/2007 3:00:00 AM,0,0,-80.55198,90,0,0,22.87512,22.87512,0.0672267,0.0672267,0,-1,0,0.0672267,0,0,1.387779E-17,0,0,0.07076495,0.0672267,0,0,3.767413,1.163017,0,0.07076495,-0.07076495,2.351337,39.18887,0.1415599,0.07394937,0,0,1.163017
2/17/2007 4:00:00 AM,0,0,-80.47047,90,0,0,22.11201,22.11201,0.1831961,0.1831961,0,-1,0,0.1831961,0,0,2.775558E-17,0,0,0.192838,0.1831961,0,0,3.846041,1.092252,0,0.192838,-0.192838,2.148068,35.80106,0.1415599,0.2015157,0,0,1.092252
2/17/2007 5:00:00 AM,0,0,-79.50128,90,0,0,21.42764,21.42764,0.03416155,0.03416155,0,0,0,0.03416155,0,0,0,0,0,0.03595952,0.03416155,0,0,4.060306,0.8994138,0,0.03595952,-0.03595952,2.110163,35.16932,0.1415599,0.0375777,0,0,0.8994138
2/17/2007 6:00:00 AM,0.0003379744,0,-77.85244,90,0,0,20.81594,20.81594,0.1074295,0.1074295,0,0,0,0.1074295,0,0,0,0,0,0.1130836,0.1074295,0,0,4.100261,0.8634543,0,0.1130836,-0.1130836,1.990963,33.18264,0.1415599,0.1181724,0,0,0.8634543
2/17/2007 7:00:00 AM,0.1452324,7.941822,-75.44441,79.89041,0.1819449,0.3238432,25.45993,20.20424,0.9135789,0.9135789,1.7,0,0.5202,0.9135789,35.44775,0,0,0,0.3238432,0,0,0.7864211,0.7471,4.225909,0.7503707,1.070943,0,1.070943,3.006948,50.11571,0.1425009,1.004937,0.2590746,1.7,1.074214
2/17/2007 8:00:00 AM,0.3752695,22.1669,-71.95585,65.31294,0.4116445,0.7039189,33.29414,21.32468,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.7039189,0,0,1.452632,1.38,3.154966,1.71422,2.083919,0,2.083919,4.983928,83.06529,0.1425771,0,0.5631351,1.7,2.418139
2/17/2007 9:00:00 AM,0.6645494,36.03909,-66.66154,50.85143,0.7111442,1.141828,44.99762,24.11669,0.519138,0.519138,0,-1,0,0.519138,219.947,0,0,0,1.141828,0.546461,0.519138,0,0,1.071047,3.589746,0.5953672,0,0.5953672,5.548742,92.47886,0.1421401,0.5710518,0.9134626,0,4.731575
2/17/2007 10:00:00 AM,0.8746274,49.1899,-57.92174,36.67992,0.9249313,1.407362,54.41864,27.048,0.3969824,0.3969824,0,0,0,0.3969824,354.515,0.5138062,0,0,1.407362,0.4178762,0.3969824,0,0,0.4756799,4.125577,0.4756799,0,0.4756799,6.000012,100,0.1417929,0.4366807,1.12589,0,5.532939
2/17/2007 11:00:00 AM,1.056895,60.62737,-41.8664,23.36648,1.111826,1.609493,62.71162,29.58564,0.2351685,0.2351685,0,0,0,0.2351685,684.3997,1.361947,0,0,1.609493,0.2475458,0.2351685,0,0,0,4.553689,0,0,0,6.000012,100,0.1417929,0.2586854,1.287594,0,6.163182
2/17/2007 12:00:00 PM,1.082568,67.5532,-11.88233,13.72794,1.136167,1.613876,65.75597,31.82046,0.6127449,0.6127449,0,0,0,0.6127449,263.3846,0.968881,0,0,1.613876,0.6449947,0.6127449,0,0,0,4.553689,0,0,0,6.000012,100,0.1417929,0.6740194,1.291101,0,6.167564
2/17/2007 1:00:00 PM,1.008626,65.73318,25.27397,16.52759,1.058715,1.505852,65.54478,33.9281,0.8619216,0.8619216,0,0,0,0.8619216,174.7088,0.5985666,0,0,1.505852,0.9072859,0.8619216,0,0,0,4.553689,0,0,0,6.000012,100,0.1417929,0.9481137,1.204682,0,6.059541
2/17/2007 2:00:00 PM,0.9239547,56.56664,49.28295,28.28471,0.9729941,1.394841,64.28748,35.26051,0.3757234,0.3757234,0,-1,0,0.3757234,371.2415,0.9993429,0,0,1.394841,0.3954983,0.3757234,0,0,0,4.553689,0,0,0,6.000012,100,0.1417929,0.4132957,1.115873,0,5.94853
2/17/2007 3:00:00 PM,0.7365539,44.27852,61.85058,42.05371,0.7808513,1.155966,59.03684,35.84193,0.311122,0.311122,0,-1,0,0.311122,371.5474,0.8284687,0,0,1.155966,0.3274969,0.311122,0,0,0,4.553689,0,0,0,6.000012,100,0.1417929,0.3422342,0.9247724,0,5.709654
2/17/2007 4:00:00 PM,0.5256577,30.78346,68.97712,56.36959,0.5658077,0.8673624,53.14312,36.41729,0.6280499,0.6280499,0,-1,0,0.6280499,138.1041,0.2062573,0,0,0.8673624,0.6611051,0.6280499,0,0,0,4.553689,0,0,0,6.000012,100,0.1417929,0.6908548,0.69389,0,5.421052
2/17/2007 5:00:00 PM,0.2968388,16.74846,73.45354,70.88828,0.3343424,0.5345471,45.76217,35.93883,0,0,0,-1,0,0,0,0.5345471,0,0,0.5345471,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1417929,0,0.4276377,0,5.088236
2/17/2007 6:00:00 PM,0.04440818,2.436582,76.47076,85.48726,0.06804665,0.1145331,36.30536,34.32177,0.6465244,0.6465244,0,-1,0,0.6465244,17.71521,0,0,0,0.1145331,0.6805519,0.6465244,0,0,0,4.553689,0,0.5660188,-0.5660188,5.403376,90.05608,0.1417929,0.7111768,0.09162652,0,4.668222
2/17/2007 7:00:00 PM,0,0,78.56457,90,0,0,32.68653,32.68653,0.7466872,0.7466872,0,-1,0,0.7466872,0,0,1.110223E-16,0,0,0.7859865,0.7466872,0,0,0.6289098,3.98767,0,0.7859865,-0.7859865,4.574873,76.24773,0.1417929,0.8213559,0,0,3.98767
2/17/2007 8:00:00 PM,0,0,79.95592,90,0,0,31.17242,31.17242,0.5616063,0.5616063,0,-1,0,0.5616063,0,0,0,0,0,0.5911645,0.5616063,0,0,1.502228,3.201684,0,0.5911645,-0.5911645,3.951731,65.86205,0.1417929,0.6177669,0,0,3.201684
2/17/2007 9:00:00 PM,0,0,80.63289,90,0,0,29.65832,29.65832,0.7968396,0.7968396,0,-1,0,0.7968396,0,0,1.110223E-16,0,0,0.8387785,0.7968396,0,0,2.159078,2.610519,0,0.8387785,-0.8387785,3.067581,51.12625,0.1417929,0.8765236,0,0,2.610519
2/17/2007 10:00:00 PM,0,0,80.19225,90,0,0,28.05337,28.05337,0.1499013,0.1499013,0,-1,0,0.1499013,0,0,2.775558E-17,0,0,0.1577909,0.1499013,0,0,3.091054,1.771741,0,0.1577909,-0.1577909,2.901255,48.35415,0.1417929,0.1648914,0,0,1.771741
2/17/2007 11:00:00 PM,0,0,76.67216,90,0,0,26.75729,26.75729,0.05913479,0.05913479,0,-1,0,0.05913479,0,0,6.938894E-18,0,0,0.06224715,0.05913479,0,0,3.266377,1.61395,0,0.06224715,-0.06224715,2.835641,47.26058,0.1417929,0.06504827,0,0,1.61395
2/18/2007 12:00:00 AM,0,0,51.15955,90,0,0,25.75192,25.75192,0.09272215,0.09272215,0,-1,0,0.09272215,0,0,0,0,0,0.09760226,0.09272215,0,0,3.33554,1.551703,0,0.09760226,-0.09760226,2.732759,45.54589,0.1417929,0.1019944,0,0,1.551703
2/18/2007 1:00:00 AM,0,0,-69.63068,90,0,0,24.71627,24.71627,0.06645132,0.06645132,0,-1,0,0.06645132,0,0,1.387779E-17,0,0,0.06994876,0.06645132,0,0,3.443987,1.4541,0,0.06994876,-0.06994876,2.659026,44.31702,0.1417929,0.07309645,0,0,1.4541
2/18/2007 2:00:00 AM,0,0,-79.49728,90,0,0,23.75936,23.75936,0.06413019,0.06413019,0,-1,0,0.06413019,0,0,0,0,0,0.06750546,0.06413019,0,0,3.521708,1.384152,0,0.06750546,-0.06750546,2.587869,43.13107,0.1417929,0.07054321,0,0,1.384152
2/18/2007 3:00:00 AM,0,0,-81.08089,90,0,0,22.99625,22.99625,0.2266452,0.2266452,0,-1,0,0.2266452,0,0,2.775558E-17,0,0,0.2385739,0.2266452,0,0,3.596714,1.316646,0,0.2385739,-0.2385739,2.33639,38.93976,0.1417929,0.2493097,0,0,1.316646
2/18/2007 4:00:00 AM,0,0,-80.88598,90,0,0,22.22708,22.22708,0.005028626,0.005028626,0,-1,0,0.005028626,0,0,0,0,0,0.005293291,0.005028626,0,0,3.861796,1.078072,0,0.005293291,-0.005293291,2.330811,38.84677,0.1417929,0.005531488,0,0,1.078072
2/18/2007 5:00:00 AM,0,0,-79.86169,90,0,0,21.54876,21.54876,0.02491184,0.02491184,0,0,0,0.02491184,0,0,3.469447E-18,0,0,0.02622299,0.02491184,0,0,3.867678,1.072779,0,0.02622299,-0.02622299,2.303169,38.38608,0.1417929,0.02740302,0,0,1.072779
2/18/2007 6:00:00 AM,0.0001886065,0,-78.18876,90,0,0,20.94918,20.94918,0.1153208,0.1153208,0,0,0,0.1153208,0,0,1.387779E-17,0,0,0.1213903,0.1153208,0,0,3.896814,1.046556,0,0.1213903,-0.1213903,2.175213,36.25347,0.1417929,0.1268529,0,0,1.046556
2/18/2007 7:00:00 AM,0.1030801,8.015046,-75.7781,79.86911,0.1173468,0.2107032,23.70399,20.31931,0.08017341,0.08017341,0,0,0,0.08017341,262.8093,0,0,0,0.2107032,0.08439307,0.08017341,0,0,4.031693,0.9251657,0.1263101,0,0.1263101,2.295041,38.25061,0.141701,0.08819076,0.1685626,0,1.135869
2/18/2007 8:00:00 AM,0.3524921,22.26442,-72.30595,65.27006,0.3834694,0.6580867,32.60776,21.46397,0.4661163,0.4661163,0,0,0,0.4661163,141.1851,0,0,0,0.6580867,0.4906488,0.4661163,0,0,3.905382,1.038845,0.1674379,0,0.1674379,2.453887,40.89803,0.1415793,0.512728,0.5264693,0,1.696931
2/18/2007 9:00:00 AM,0.6230779,36.16957,-67.0481,50.78139,0.6650975,1.075099,43.78336,24.27415,0,0,0,-1,0,0,0,0,0,0,1.075099,0,0,0,0,3.737944,1.189539,1.075099,0,1.075099,3.473814,57.89679,0.1408032,0,0.8600788,0,2.264637
2/18/2007 10:00:00 AM,0.6936252,49.36909,-58.36191,36.56945,0.7269542,1.143758,48.61471,27.20547,0.4790406,0.4790406,0,0,0,0.4790406,238.7602,0,0,0,1.143758,0.5042533,0.4790406,0,0,2.662846,2.157128,0.639505,0,0.639505,4.080502,68.00823,0.1403455,0.5269447,0.9150066,0,3.300886
2/18/2007 11:00:00 AM,0.9889461,60.88104,-42.32507,23.18166,1.038805,1.522973,60.64106,29.74311,0.1750958,0.1750958,0,0,0,0.1750958,869.7939,0,0,0,1.522973,0.1843114,0.1750958,0,0,2.023341,2.732682,1.338661,0,1.338661,5.350468,89.17429,0.139397,0.1926054,1.218378,0,4.255655
2/18/2007 12:00:00 PM,1.013056,67.88566,-12.04989,13.40751,1.061736,1.528291,63.6292,31.97187,0.298328,0.298328,0,0,0,0.298328,512.2856,0.5295824,0,0,1.528291,0.3140294,0.298328,0,0,0.6846796,3.937477,0.6846796,0,0.6846796,6.000012,100,0.1389169,0.3281608,1.222633,0,5.465769
2/18/2007 1:00:00 PM,1.007168,66.03445,25.65153,16.27192,1.056123,1.501392,65.62696,34.08556,0,0,0,0,0,0,0,1.501392,0,0,1.501392,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1389169,0,1.201113,0,6.055081
2/18/2007 2:00:00 PM,0.9156044,56.77645,49.76635,28.14878,0.9630873,1.381747,64.15849,35.43009,0.5040424,0.5040424,0,-1,0,0.5040424,274.1331,0.8511764,0,0,1.381747,0.530571,0.5040424,0,0,0,4.553689,0,0,0,6.000012,100,0.1389169,0.5544466,1.105398,0,5.935436
2/18/2007 3:00:00 PM,0.7005557,44.42275,62.2788,41.97606,0.7404059,1.10303,57.98604,36.01151,1.048559,1.048559,0,-1,0,1.048559,105.1949,0,2.220446E-16,0,1.10303,1.103746,1.048559,0,0,0,4.553689,0,0.0007159716,-0.0007159716,5.999257,99.98742,0.1389169,1.153415,0.8824244,0,5.656719
2/18/2007 4:00:00 PM,0.4124185,30.88535,69.35303,56.32619,0.4336655,0.6795207,49.33592,36.55659,0.1367077,0.1367077,0,-1,0,0.1367077,497.0611,0.5348224,0,0,0.6795207,0.1439028,0.1367077,0,0,0.000795524,4.552973,0.000795524,0,0.000795524,6.000012,100,0.1389163,0.1503785,0.5436166,0,5.232494
2/18/2007 5:00:00 PM,0.2569224,16.82095,73.79887,70.86942,0.2837236,0.4569602,44.44144,36.11447,0.3637899,0.3637899,0,-1,0,0.3637899,125.611,0.07402346,0,0,0.4569602,0.3829367,0.3637899,0,0,0,4.553689,0,0,0,6.000012,100,0.1389163,0.4001689,0.3655682,0,5.010649
2/18/2007 6:00:00 PM,0.03218952,2.486731,76.80581,85.48899,0.03799942,0.0642027,35.58627,34.47923,0.6722855,0.6722855,0,-1,0,0.6722855,9.549915,0,0,0,0.0642027,0.707669,0.6722855,0,0,0,4.553689,0,0.6434663,-0.6434663,5.321739,88.69547,0.1389163,0.7395141,0.05136216,0,4.617892
2/18/2007 7:00:00 PM,0,0,78.90911,90,0,0,32.82583,32.82583,0.4282991,0.4282991,0,-1,0,0.4282991,0,0,5.551115E-17,0,0,0.4508412,0.4282991,0,0,0.7149625,3.910223,0,0.4508412,-0.4508412,4.846511,80.77502,0.1389163,0.471129,0,0,3.910223
2/18/2007 8:00:00 PM,0,0,80.33405,90,0,0,31.32384,31.32384,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.215897,3.459382,0,0,0,4.846511,80.77502,0.1389163,0,0,0,3.459382
2/18/2007 9:00:00 PM,0,0,81.08269,90,0,0,29.79156,29.79156,0.7668433,0.7668433,0,-1,0,0.7668433,0,0,1.110223E-16,0,0,0.8072035,0.7668433,0,0,1.215897,3.459382,0,0.8072035,-0.8072035,3.995644,66.59393,0.1389163,0.8435276,0,0,3.459382
2/18/2007 10:00:00 PM,0,0,80.79321,90,0,0,28.17449,28.17449,0.003289276,0.003289276,0,-1,0,0.003289276,0,0,4.336809E-19,0,0,0.003462396,0.003289276,0,0,2.11279,2.652178,0,0.003462396,-0.003462396,3.991994,66.5331,0.1389163,0.003618203,0,0,2.652178
2/18/2007 11:00:00 PM,0,0,77.6633,90,0,0,26.87842,26.87842,0.03523811,0.03523811,0,-1,0,0.03523811,0,0,0,0,0,0.03709275,0.03523811,0,0,2.116637,2.648716,0,0.03709275,-0.03709275,3.952895,65.88145,0.1389163,0.03876192,0,0,2.648716
2/19/2007 12:00:00 AM,0,0,53.86713,90,0,0,25.87305,25.87305,0.06682655,0.06682655,0,-1,0,0.06682655,0,0,1.387779E-17,0,0,0.07034374,0.06682655,0,0,2.157851,2.611623,0,0.07034374,-0.07034374,3.878746,64.64564,0.1389163,0.07350921,0,0,2.611623
2/19/2007 1:00:00 AM,0,0,-71.39465,90,0,0,24.84952,24.84952,0.1935169,0.1935169,0,-1,0,0.1935169,0,0,0,0,0,0.203702,0.1935169,0,0,2.236011,2.541279,0,0.203702,-0.203702,3.664025,61.06696,0.1389163,0.2128686,0,0,2.541279
2/19/2007 2:00:00 AM,0,0,-80.30072,90,0,0,23.89866,23.89866,0.1528303,0.1528303,0,-1,0,0.1528303,0,0,0,0,0,0.160874,0.1528303,0,0,2.462346,2.337577,0,0.160874,-0.160874,3.494449,58.2407,0.1389163,0.1681133,0,0,2.337577
2/19/2007 3:00:00 AM,0,0,-81.61565,90,0,0,23.11738,23.11738,0.3523046,0.3523046,0,-1,0,0.3523046,0,0,0,0,0,0.3708469,0.3523046,0,0,2.641095,2.176703,0,0.3708469,-0.3708469,3.103542,51.7256,0.1389163,0.387535,0,0,2.176703
2/19/2007 4:00:00 AM,0,0,-81.3057,90,0,0,22.34821,22.34821,0.1943344,0.1943344,0,-1,0,0.1943344,0,0,2.775558E-17,0,0,0.2045625,0.1943344,0,0,3.053147,1.805856,0,0.2045625,-0.2045625,2.887914,48.13181,0.1389163,0.2137679,0,0,1.805856
2/19/2007 5:00:00 AM,0,0,-80.22562,90,0,0,21.682,21.682,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.280439,1.601294,0,0,0,2.887914,48.13181,0.1389163,0,0,0,1.601294
2/19/2007 6:00:00 AM,0.000493601,0,-78.52831,90,0,0,21.0703,21.0703,0.2145272,0.2145272,0,0,0,0.2145272,0,0,2.775558E-17,0,0,0.2258181,0.2145272,0,0,3.280439,1.601294,0,0.2258181,-0.2258181,2.649881,44.1646,0.1389163,0.2359799,0,0,1.601294
2/19/2007 7:00:00 AM,0.1557519,8.091715,-76.11502,79.84498,0.1930601,0.3426315,26.0381,20.45861,0.5442641,0.5442641,0,0,0,0.5442641,62.95317,0,1.110223E-16,0,0.3426315,0.5729095,0.5442641,0,0,3.531348,1.375476,0,0.230278,-0.230278,2.407147,40.11903,0.1389163,0.5986905,0.2741052,0,1.718107
2/19/2007 8:00:00 AM,0.4401433,22.36512,-72.65959,65.22468,0.4829021,0.8155512,35.66656,21.59722,0.5623951,0.5623951,0,0,0,0.5623951,145.0139,0,0,0,0.8155512,0.5919949,0.5623951,0,0,3.787213,1.145198,0.2235564,0,0.2235564,2.619231,43.65376,0.1387603,0.6186346,0.652441,0,1.960749
2/19/2007 9:00:00 AM,0.6507536,36.30299,-67.4389,50.70926,0.6940941,1.11566,44.80256,24.42557,0.6695659,0.6695659,0,-1,0,0.6695659,166.6243,0,0,0,1.11566,0.7048062,0.6695659,0,0,3.563656,1.346398,0.4108536,0,0.4108536,3.009001,50.14991,0.1384743,0.7365225,0.8925278,0,2.462058
2/19/2007 10:00:00 AM,0.9030509,49.55111,-58.8079,36.45738,0.952876,1.439999,55.58147,27.35688,0.6539809,0.6539809,0,0,0,0.6539809,220.1897,0,0,0,1.439999,0.688401,0.6539809,0,0,3.152803,1.716166,0.751598,0,0.751598,3.722029,62.0337,0.1379544,0.719379,1.151999,0,3.156166
2/19/2007 11:00:00 AM,1.03248,61.13794,-42.7918,22.99561,1.083678,1.573825,62.18614,29.91269,0.7009209,0.7009209,0,0,0,0.7009209,224.5367,0,0,0,1.573825,0.7378114,0.7009209,0,0,2.401205,2.392605,0.8360134,0,0.8360134,4.515141,75.2522,0.1373806,0.771013,1.25906,0,3.96643
2/19/2007 12:00:00 PM,0.9686993,68.22224,-12.21644,13.0834,1.013483,1.470599,62.32791,32.14145,0,0,0,0,0,0,0,0,0,0,1.470599,0,0,0,0,1.565191,3.145017,1.470599,0,1.470599,5.910274,98.50437,0.1363827,0,1.176479,0,4.615616
2/19/2007 1:00:00 PM,0.8728584,66.33678,26.04905,16.01841,0.9105606,1.329162,61.35447,34.25515,0.4198374,0.4198374,0,0,0,0.4198374,316.5897,0.7926359,0,0,1.329162,0.4419341,0.4198374,0,0,0.09459191,4.468556,0.09459191,0,0.09459191,6.000012,100,0.136319,0.4618211,1.063329,0,5.797718
2/19/2007 2:00:00 PM,0.8040533,56.98437,50.26401,28.01725,0.841422,1.233703,60.62642,35.59967,0.3625141,0.3625141,0,-1,0,0.3625141,340.3187,0.8521095,0,0,1.233703,0.3815938,0.3625141,0,0,0,4.553689,0,0,0,6.000012,100,0.136319,0.3987655,0.9869626,0,5.787392
2/19/2007 3:00:00 PM,0.6950744,44.56428,62.71571,41.90258,0.7333751,1.092817,57.94624,36.18109,0.4476879,0.4476879,0,-1,0,0.4476879,244.1023,0.6215662,0,0,1.092817,0.4712504,0.4476879,0,0,0,4.553689,0,0,0,6.000012,100,0.136319,0.4924567,0.8742533,0,5.646505
2/19/2007 4:00:00 PM,0.4903697,30.98444,69.735,56.28658,0.5237286,0.8072814,52.19601,36.72617,1.124917,1.124917,0,-1,0,1.124917,71.76366,0,0,0,0.8072814,1.184123,1.124917,0,0,0,4.553689,0,0.3768415,-0.3768415,5.602786,93.37959,0.136319,1.237408,0.6458251,0,5.36097
2/19/2007 5:00:00 PM,0.2369674,16.89076,74.14902,70.85403,0.2574061,0.4160505,43.79826,36.24771,0,0,0,-1,0,0,0,0,0,0,0.4160505,0,0,0,0,0.4187128,4.176847,0.4160505,0,0.4160505,5.997487,99.95791,0.1360396,0,0.3328404,0,4.592898
2/19/2007 6:00:00 PM,0.03769487,2.534428,77.14509,85.49387,0.04864934,0.08199591,36.0485,34.63064,0.4952481,0.4952481,0,-1,0,0.4952481,16.55653,0,5.551115E-17,0,0.08199591,0.5213138,0.4952481,0,0,0.002662241,4.551293,0,0.4393179,-0.4393179,5.534405,92.23989,0.1360396,0.544773,0.06559673,0,4.633289
2/19/2007 7:00:00 PM,0,0,79.25773,90,0,0,32.99541,32.99541,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4907933,4.111975,0,0,0,5.534405,92.23989,0.1360396,0,0,0,4.111975
2/19/2007 8:00:00 PM,0,0,80.71647,90,0,0,31.46313,31.46313,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4907933,4.111975,0,0,0,5.534405,92.23989,0.1360396,0,0,0,4.111975
2/19/2007 9:00:00 PM,0,0,81.53757,90,0,0,29.93086,29.93086,0.4417998,0.4417998,0,-1,0,0.4417998,0,0,5.551115E-17,0,0,0.4650525,0.4417998,0,0,0.4907933,4.111975,0,0.4650525,-0.4650525,5.044196,84.06977,0.1360396,0.4859798,0,0,4.111975
2/19/2007 10:00:00 PM,0,0,81.40134,90,0,0,28.3259,28.3259,0.01879366,0.01879366,0,-1,0,0.01879366,0,0,3.469447E-18,0,0,0.0197828,0.01879366,0,0,1.007518,3.646923,0,0.0197828,-0.0197828,5.023344,83.72222,0.1360396,0.02067303,0,0,3.646923
2/19/2007 11:00:00 PM,0,0,78.66998,90,0,0,27.02983,27.02983,0.2943753,0.2943753,0,-1,0,0.2943753,0,0,5.551115E-17,0,0,0.3098687,0.2943753,0,0,1.029499,3.62714,0,0.3098687,-0.3098687,4.696713,78.2784,0.1360396,0.3238128,0,0,3.62714
2/20/2007 12:00:00 AM,0,0,56.79718,90,0,0,26.01235,26.01235,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.373798,3.317271,0,0,0,4.696713,78.2784,0.1360396,0,0,0,3.317271
2/20/2007 1:00:00 AM,0,0,-73.21068,90,0,0,24.98881,24.98881,0.05532398,0.05532398,0,-1,0,0.05532398,0,0,6.938894E-18,0,0,0.05823577,0.05532398,0,0,1.373798,3.317271,0,0.05823577,-0.05823577,4.635327,77.25529,0.1360396,0.06085638,0,0,3.317271
2/20/2007 2:00:00 AM,0,0,-81.11434,90,0,0,24.01978,24.01978,0.09151018,0.09151018,0,-1,0,0.09151018,0,0,1.387779E-17,0,0,0.0963265,0.09151018,0,0,1.438504,3.259035,0,0.0963265,-0.0963265,4.53379,75.56302,0.1360396,0.1006612,0,0,3.259035
2/20/2007 3:00:00 AM,0,0,-82.15594,90,0,0,23.23245,23.23245,0.04973155,0.04973155,0,-1,0,0.04973155,0,0,6.938894E-18,0,0,0.052349,0.04973155,0,0,1.545534,3.162709,0,0.052349,-0.052349,4.47861,74.64334,0.1360396,0.05470471,0,0,3.162709
2/20/2007 4:00:00 AM,0,0,-81.72946,90,0,0,22.46934,22.46934,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.603699,3.11036,0,0,0,4.47861,74.64334,0.1360396,0,0,0,3.11036
2/20/2007 5:00:00 AM,0,0,-80.59294,90,0,0,21.78496,21.78496,0.1946374,0.1946374,0,0,0,0.1946374,0,0,0,0,0,0.2048815,0.1946374,0,0,1.603699,3.11036,0,0.2048815,-0.2048815,4.262645,71.04395,0.1360396,0.2141012,0,0,3.11036
2/20/2007 6:00:00 AM,0.0005755717,0,-78.87099,90,0,0,21.19143,21.19143,0.1436376,0.1436376,0,0,0,0.1436376,0,0,2.775558E-17,0,0,0.1511975,0.1436376,0,0,1.831345,2.905478,0,0.1511975,-0.1511975,4.103269,68.38769,0.1360396,0.1580014,0,0,2.905478
2/20/2007 7:00:00 AM,0.1087271,8.171777,-76.45509,79.81805,0.1240778,0.2222913,24.15387,20.57368,0.6913754,0.6913754,0,0,0,0.6913754,32.15205,0,1.110223E-16,0,0.2222913,0.7277635,0.6913754,0,0,1.999342,2.754281,0,0.5054722,-0.5054722,3.570455,59.50746,0.1360396,0.7605129,0.1778331,0,2.976572
2/20/2007 8:00:00 AM,0.3359692,22.46891,-73.01667,65.17686,0.3616199,0.6217693,32.24212,21.73651,0.551659,0.551659,0,0,0,0.551659,112.709,0,0,0,0.6217693,0.5806937,0.551659,0,0,2.560978,2.248809,0.04107564,0,0.04107564,3.609422,60.15692,0.136012,0.6068249,0.4974155,0,2.870578
2/20/2007 9:00:00 AM,0.55247,36.43925,-67.83393,50.63512,0.5841709,0.9552959,41.67017,24.56486,1.062457,1.062457,0,-1,0,1.062457,89.91388,0,0,0,0.9552959,1.118375,1.062457,0,0,2.519902,2.285777,0,0.1630794,-0.1630794,3.437522,57.29192,0.136012,1.168702,0.7642367,0,3.241073
2/20/2007 10:00:00 AM,0.7142358,49.73584,-59.25977,36.34384,0.7481376,1.170665,49.57711,27.52645,0,0,0,0,0,0,0,0,0,0,1.170665,0,0,0,0,2.701102,2.122697,1.170665,0,1.170665,4.548112,75.80171,0.1352323,0,0.9365319,0,3.293362
