Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/28/2007 7:00:00 PM,0,0,82.56229,90,0,0,34.71543,34.71543,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.33817,0.6493364,0,0,0,1.884463,31.40766,0.1264784,0,0,0,0.6493364
2/28/2007 8:00:00 PM,0,0,84.33592,90,0,0,33.14682,33.14682,0.3674444,0.3674444,0,-1,0,0.3674444,0,0,5.551115E-17,0,0,0.3867836,0.3674444,0,0,4.33817,0.6493364,0,0.3867836,-0.3867836,1.476757,24.61257,0.1264784,0.4041889,0,0,0.6493364
2/28/2007 9:00:00 PM,0,0,85.84322,90,0,0,31.59637,31.59637,0.5141379,0.2494252,0,-1,0,0.2494252,0,0,0.2647127,0.3161265,0,0.2625528,0.2494252,0,0,4.767929,0.2625528,0,0.2625528,-0.2625528,1.200002,20,0.1264784,0.5655516,0,0,0.2625528
2/28/2007 10:00:00 PM,0,0,87.17601,90,0,0,29.97931,29.97931,0.1778696,0,0,-1,0,0,0,0,0.1778696,0.1956566,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1264784,0.1956566,0,0,0
2/28/2007 11:00:00 PM,0,0,88.38459,90,0,0,28.66506,28.66506,0.1118156,0,0,-1,0,0,0,0,0.1118156,0.1229971,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1264784,0.1229971,0,0,0
3/1/2007 12:00:00 AM,0,0,94.2886,90,0,0,27.66575,27.66575,0.01785732,0,0,-1,0,0,0,0,0.01785732,0.01964306,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1264784,0.01964306,0,0,0
3/1/2007 1:00:00 AM,0,0,-91.05683,90,0,0,26.60588,26.60588,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1264784,0,0,0,0
3/1/2007 2:00:00 AM,0,0,-88.76452,90,0,0,25.60051,25.60051,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1264784,0,0,0,0
3/1/2007 3:00:00 AM,0,0,-87.21306,90,0,0,24.8374,24.8374,0.2554668,0,0,-1,0,0,0,0,0.2554668,0.2810135,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1264784,0.2810135,0,0,0
3/1/2007 4:00:00 AM,0,0,-85.69209,90,0,0,24.05007,24.05007,0.08157814,0,0,-1,0,0,0,0,0.08157814,0.08973595,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1264784,0.08973595,0,0,0
3/1/2007 5:00:00 AM,0,0,-84.02805,90,0,0,23.38992,23.38992,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1264784,0,0,0,0
3/1/2007 6:00:00 AM,0.0006609199,0,-82.07821,90,0,0,22.8085,22.8085,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1264784,0,0,0,0
3/1/2007 7:00:00 AM,0.06790015,9.034778,-79.64311,79.45773,0.06847577,0.1226661,24.17266,22.1968,0.6343067,0.6343067,1.7,0,0.5202,0.6343067,19.33862,0,0,0,0.1226661,0,0,1.065693,1.012409,5.059654,0,1.135075,0,1.135075,2.276829,37.94707,0.1273777,0.6977373,0.09813289,1.7,0.1226661
3/1/2007 8:00:00 AM,0.15879,23.52907,-76.37514,64.64844,0.1587034,0.2789026,27.98402,23.38992,0.1885511,0.1885511,1.641183,0,0.5041429,0.1885511,147.9189,0,0,0,0.2789026,0,0,1.452632,1.38,3.92458,1.021567,1.658903,0,1.658903,3.850602,64.17657,0.1280323,0.2074062,0.2231221,1.7,1.30047
3/1/2007 9:00:00 AM,0.4896098,37.77621,-71.57375,49.89387,0.5057031,0.8295324,41.10374,26.30306,0.2085097,0.2085097,0,-1,0,0.2085097,397.8387,0,0,0,0.8295324,0.2194839,0.2085097,0,0,2.265677,2.51458,0.6100485,0,0.6100485,4.429345,73.82227,0.1277087,0.2293607,0.6636259,0,3.344112
3/1/2007 10:00:00 AM,0.5984699,51.49808,-63.59903,35.27983,0.6129707,0.9713556,47.34651,29.3131,0.5136897,0.5136897,0,0,0,0.5136897,189.0939,0,0,0,0.9713556,0.540726,0.5136897,0,0,1.655628,3.063623,0.4306296,0,0.4306296,4.837876,80.6311,0.1274813,0.5650586,0.7770845,0,4.034979
3/1/2007 11:00:00 AM,0.8064872,63.85134,-47.96763,21.11696,0.8321044,1.25013,56.57264,31.90525,0.2155554,0.2155554,0,0,0,0.2155554,579.9579,0,0,0,1.25013,0.2269004,0.2155554,0,0,1.224999,3.45119,1.02323,0,1.02323,5.808597,96.80976,0.1269441,0.2371109,1.000104,0,4.701321
3/1/2007 12:00:00 PM,0.8514628,71.79345,-13.84319,9.672647,0.8773965,1.289759,60.20355,34.11585,0.3324355,0.3324355,0,0,0,0.3324355,387.9727,0.7380582,0,0,1.289759,0.3499321,0.3324355,0,0,0.2017688,4.372097,0.2017688,0,0.2017688,6.000012,100,0.1268387,0.365679,1.031807,0,5.661856
3/1/2007 1:00:00 PM,0.8876833,69.36956,31.27571,13.70125,0.9173462,1.321257,63.53102,36.18109,0,0,0,0,0,0,0,1.321257,0,0,1.321257,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1268387,0,1.057005,0,5.874946
3/1/2007 2:00:00 PM,0.8525826,58.91702,56.02283,26.98847,0.8843869,1.271014,63.8823,37.50745,0.5308849,0.5308849,0,-1,0,0.5308849,239.4142,0.7121879,0,0,1.271014,0.5588263,0.5308849,0,0,0,4.553689,0,0,0,6.000012,100,0.1268387,0.5839735,1.016811,0,5.824703
3/1/2007 3:00:00 PM,0.6604184,45.80692,67.53165,41.41588,0.6859393,1.019247,58.41776,38.05252,0.1035612,0.1035612,0,-1,0,0.1035612,984.1969,0.9102347,0,0,1.019247,0.1090118,0.1035612,0,0,0,4.553689,0,0,0,6.000012,100,0.1268387,0.1139174,0.8153972,0,5.572936
3/1/2007 4:00:00 PM,0.4546065,31.80953,73.85735,56.10628,0.4744647,0.7298483,52.54977,38.53098,0.9924552,0.9924552,0,-1,0,0.9924552,73.53967,0,0,0,0.7298483,1.04469,0.9924552,0,0,0,4.553689,0,0.3148414,-0.3148414,5.66814,94.46881,0.1268387,1.091701,0.5838786,0,5.283537
3/1/2007 5:00:00 PM,0.2630014,17.43771,77.8879,70.89016,0.2819331,0.4493019,46.33999,38.05252,0.5018173,0.5018173,0,-1,0,0.5018173,89.53497,0,0,0,0.4493019,0.5282287,0.5018173,0,0,0.3498237,4.238848,0,0.07892679,-0.07892679,5.584944,93.08221,0.1268387,0.551999,0.3594415,0,4.688149
3/1/2007 6:00:00 PM,0.04614864,2.877936,80.74667,85.71035,0.05856118,0.09758121,38.1937,36.48391,0.5786557,0.5786557,0,-1,0,0.5786557,16.86343,0,0,0,0.09758121,0.6091112,0.5786557,0,0,0.4375202,4.159921,0,0.51153,-0.51153,5.045744,84.09557,0.1268387,0.6365212,0.07806497,0,4.257502
3/1/2007 7:00:00 PM,0,0,82.94608,90,0,0,34.92135,34.92135,1.14378,1.14378,0,-1,0,1.14378,0,0,2.220446E-16,0,0,1.203979,1.14378,0,0,1.005887,3.648391,0,1.203979,-1.203979,3.776639,62.94385,0.1268387,1.258158,0,0,3.648391
3/1/2007 8:00:00 PM,0,0,84.75591,90,0,0,33.35274,33.35274,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.343642,2.444412,0,0,0,3.776639,62.94385,0.1268387,0,0,0,2.444412
3/1/2007 9:00:00 PM,0,0,86.34309,90,0,0,31.80229,31.80229,0.9675006,0.9675006,0,-1,0,0.9675006,0,0,0,0,0,1.018422,0.9675006,0,0,2.343642,2.444412,0,1.018422,-1.018422,2.703128,45.05204,0.1268387,1.064251,0,0,2.444412
3/1/2007 10:00:00 PM,0,0,87.84843,90,0,0,30.2034,30.2034,0.0608727,0.0608727,0,-1,0,0.0608727,0,0,6.938894E-18,0,0,0.06407652,0.0608727,0,0,3.475221,1.42599,0,0.06407652,-0.06407652,2.635585,43.92633,0.1268387,0.06695997,0,0,1.42599
3/1/2007 11:00:00 PM,0,0,89.52911,90,0,0,28.87098,28.87098,0.1434304,0.1434304,0,-1,0,0.1434304,0,0,2.775558E-17,0,0,0.1509793,0.1434304,0,0,3.546417,1.361913,0,0.1509793,-0.1509793,2.476439,41.2739,0.1268387,0.1577734,0,0,1.361913
3/2/2007 12:00:00 AM,0,0,99.33556,90,0,0,27.86562,27.86562,0.08511794,0.08511794,0,-1,0,0.08511794,0,0,0,0,0,0.08959783,0.08511794,0,0,3.714172,1.210934,0,0.08959783,-0.08959783,2.381995,39.69983,0.1268387,0.09362973,0,0,1.210934
3/2/2007 1:00:00 AM,0,0,-93.08867,90,0,0,26.8118,26.8118,0.1164595,0.1164595,0,-1,0,0.1164595,0,0,1.387779E-17,0,0,0.1225889,0.1164595,0,0,3.813725,1.121336,0,0.1225889,-0.1225889,2.252774,37.54617,0.1268387,0.1281054,0,0,1.121336
3/2/2007 2:00:00 AM,0,0,-89.6356,90,0,0,25.80643,25.80643,0.08743671,0.08743671,0,-1,0,0.08743671,0,0,0,0,0,0.09203864,0.08743671,0,0,3.949935,0.9987474,0,0.09203864,-0.09203864,2.155757,35.92922,0.1268387,0.09618037,0,0,0.9987474
3/2/2007 3:00:00 AM,0,0,-87.79034,90,0,0,25.03727,25.03727,0.2771517,0.2771517,0,-1,0,0.2771517,0,0,5.551115E-17,0,0,0.2917386,0.2771517,0,0,4.0522,0.9067088,0,0.2917386,-0.2917386,1.848238,30.8039,0.1268387,0.3048668,0,0,0.9067088
3/2/2007 4:00:00 AM,0,0,-86.14525,90,0,0,24.25599,24.25599,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.376354,0.6149701,0,0,0,1.848238,30.8039,0.1268387,0,0,0,0.6149701
3/2/2007 5:00:00 AM,0,0,-84.42152,90,0,0,23.60795,23.60795,0.1140782,0.1140782,0,0,0,0.1140782,0,0,1.387779E-17,0,0,0.1200823,0.1140782,0,0,4.376354,0.6149701,0,0.1200823,-0.1200823,1.72166,28.69428,0.1268387,0.125486,0,0,0.6149701
3/2/2007 6:00:00 AM,0.0006778056,0,-82.44627,90,0,0,23.02653,23.02653,0.06898766,0.06898766,0,0,0,0.06898766,0,0,0,0,0,0.07261859,0.06898766,0,0,4.509779,0.4948879,0,0.07261859,-0.07261859,1.645113,27.4185,0.1268387,0.07588643,0,0,0.4948879
3/2/2007 7:00:00 AM,0.07515748,9.145145,-80.00992,79.40567,0.07618526,0.1361769,24.61397,22.41483,0.07013367,0.07013367,0,0,0,0.07013367,194.1676,0,0,0,0.1361769,0.07382492,0.07013367,0,0,4.590466,0.4222693,0.06235193,0,0.06235193,1.704266,28.40437,0.1268062,0.07714704,0.1089415,0,0.5584462
3/2/2007 8:00:00 AM,0.1735576,23.65917,-76.76318,64.58031,0.173742,0.3043425,28.62192,23.58978,1.012401,1.012401,0.425,0,0.172125,1.012401,30.06147,0,0,0,0.3043425,0.6183165,0.5874007,0,0,4.528114,0.478386,0,0.3139739,-0.3139739,1.373308,22.88842,0.1268062,1.113641,0.243474,1.7,0.7827286
3/2/2007 9:00:00 AM,0.4330118,37.93493,-72.00914,49.80528,0.4424467,0.7322859,39.4526,26.52109,0.8233266,0.8233266,0,-1,0,0.8233266,88.94233,0,0,0.6103335,0.7322859,0.8666596,0.8233266,0,0,4.876974,0.1644121,0,0.1343737,-0.1343737,1.231666,20.52772,0.1268062,0.9056593,0.5858287,0,0.896698
3/2/2007 10:00:00 AM,0.554589,51.70228,-64.11237,35.15974,0.5646611,0.900915,46.13264,29.53719,0.3607241,0.3607241,1.7,0,0.5202,0.3607241,249.7518,0,0,0,0.900915,0,0,1.339276,1.272312,5.026278,0.0300384,2.173227,0,2.173227,3.29337,54.88939,0.1272594,0.3967965,0.720732,1.7,0.9309534
3/2/2007 11:00:00 AM,0.3153294,64.13344,-48.54362,20.93278,0.3142665,0.5149287,41.31056,32.11117,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.5149287,0,0,1.452632,1.38,2.853051,1.985943,1.894929,0,1.894929,5.091057,84.85078,0.1275449,0,0.411943,1.7,2.500872
3/2/2007 12:00:00 PM,0.5092779,72.16879,-14.00463,9.318728,0.510892,0.8004239,49.35894,34.3036,0.197552,0.197552,0,0,0,0.197552,405.1713,0,0,0,0.8004239,0.2079494,0.197552,0,0,0.9581225,3.691379,0.5924744,0,0.5924744,5.653128,94.21861,0.1272399,0.2173072,0.6403391,0,4.491803
3/2/2007 1:00:00 PM,0.3868469,69.66842,31.9402,13.50263,0.3860343,0.6103759,47.74168,36.38095,0.9152452,0.9152452,0,0,0,0.9152452,66.68988,0,1.110223E-16,0,0.6103759,0.963416,0.9152452,0,0,0.3656481,4.224606,0,0.3530401,-0.3530401,5.280991,88.01633,0.1272399,1.00677,0.4883007,0,4.834981
3/2/2007 2:00:00 PM,0.2070731,59.09156,56.67531,26.91822,0.2062311,0.3334009,43.7626,37.71336,0,0,0,-1,0,0,0,0,0,0,0.3334009,0,0,0,0,0.7579148,3.871566,0.3334009,0,0.3334009,5.597283,93.28786,0.127069,0,0.2667207,0,4.204967
3/2/2007 3:00:00 PM,0.1604006,45.91182,68.05407,41.39351,0.1597507,0.2594816,42.90462,38.2221,0.5429837,0.5429837,0,-1,0,0.5429837,47.7881,0,1.110223E-16,0,0.2594816,0.5715618,0.5429837,0,0,0.4245139,4.171627,0,0.3120802,-0.3120802,5.268322,87.80518,0.127069,0.5972821,0.2075853,0,4.431108
3/2/2007 4:00:00 PM,0.1229559,31.87453,74.29645,56.11021,0.1224879,0.1995887,42.32546,38.7369,0,0,0,-1,0,0,0,0,0,0,0.1995887,0,0,0,0,0.7712697,3.859546,0.1995887,0,0.1995887,5.457668,90.96095,0.1269668,0,0.1596709,0,4.059135
3/2/2007 5:00:00 PM,0.03807778,17.47711,78.28267,70.9125,0.03792308,0.06280719,39.33038,38.2221,0.5775134,0.5775134,0,-1,0,0.5775134,10.87545,0,1.110223E-16,0,0.06280719,0.6079088,0.5775134,0,0,0.571681,4.039176,0,0.5451017,-0.5451017,4.88308,81.38451,0.1269668,0.6352648,0.05024575,0,4.101983
3/2/2007 6:00:00 PM,0.029173,2.899343,81.12518,85.74797,0.03053875,0.05106389,37.54464,36.65349,0,0,0,-1,0,0,0,0,0,0,0.05106389,0,0,0,0,1.17735,3.494074,0.05106389,0,0.05106389,4.931524,82.19189,0.1269407,0,0.04085111,0,3.545138
3/2/2007 7:00:00 PM,0,0,83.33278,90,0,0,35.12122,35.12122,0.787649,0.787649,0,-1,0,0.787649,0,0,1.110223E-16,0,0,0.8291042,0.787649,0,0,1.126286,3.540032,0,0.8291042,-0.8291042,4.057571,67.62605,0.1269407,0.866414,0,0,3.540032
3/2/2007 8:00:00 PM,0,0,85.17905,90,0,0,33.54049,33.54049,0.2146221,0.2146221,0,-1,0,0.2146221,0,0,2.775558E-17,0,0,0.225918,0.2146221,0,0,2.047513,2.710927,0,0.225918,-0.225918,3.819432,63.65708,0.1269407,0.2360843,0,0,2.710927
3/2/2007 9:00:00 PM,0,0,86.8468,90,0,0,32.00821,32.00821,0.2138464,0.2138464,0,-1,0,0.2138464,0,0,2.775558E-17,0,0,0.2251015,0.2138464,0,0,2.298533,2.485009,0,0.2251015,-0.2251015,3.582155,59.70246,0.1269407,0.2352311,0,0,2.485009
3/2/2007 10:00:00 PM,0,0,88.52636,90,0,0,30.39114,30.39114,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.548645,2.259908,0,0,0,3.582155,59.70246,0.1269407,0,0,0,2.259908
3/2/2007 11:00:00 PM,0,0,90.68458,90,0,0,29.0769,29.0769,0.2146855,0.2146855,0,-1,0,0.2146855,0,0,2.775558E-17,0,0,0.2259848,0.2146855,0,0,2.548645,2.259908,0,0.2259848,-0.2259848,3.343946,55.73232,0.1269407,0.2361541,0,0,2.259908
3/3/2007 12:00:00 AM,0,0,104.3665,90,0,0,28.07153,28.07153,0.07561736,0.07561736,0,-1,0,0.07561736,0,0,1.387779E-17,0,0,0.07959722,0.07561736,0,0,2.79974,2.033923,0,0.07959722,-0.07959722,3.260043,54.33394,0.1269407,0.08317909,0,0,2.033923
3/3/2007 1:00:00 AM,0,0,-95.10483,90,0,0,27.01772,27.01772,0.3472378,0.3472378,0,-1,0,0.3472378,0,0,5.551115E-17,0,0,0.3655135,0.3472378,0,0,2.888181,1.954326,0,0.3655135,-0.3655135,2.874758,47.91254,0.1269407,0.3819616,0,0,1.954326
3/3/2007 2:00:00 AM,0,0,-90.50777,90,0,0,26.01235,26.01235,0.08912494,0.08912494,0,-1,0,0.08912494,0,0,1.387779E-17,0,0,0.09381573,0.08912494,0,0,3.294307,1.588813,0,0.09381573,-0.09381573,2.775867,46.26437,0.1269407,0.09803744,0,0,1.588813
3/3/2007 3:00:00 AM,0,0,-88.36943,90,0,0,25.24318,25.24318,0.1803288,0.1803288,0,-1,0,0.1803288,0,0,2.775558E-17,0,0,0.1898198,0.1803288,0,0,3.398547,1.494997,0,0.1898198,-0.1898198,2.57578,42.92958,0.1269407,0.1983617,0,0,1.494997
3/3/2007 4:00:00 AM,0,0,-86.60025,90,0,0,24.4619,24.4619,0.1584228,0.1584228,0,-1,0,0.1584228,0,0,0,0,0,0.1667609,0.1584228,0,0,3.609458,1.305177,0,0.1667609,-0.1667609,2.399998,39.99989,0.1269407,0.1742651,0,0,1.305177
3/3/2007 5:00:00 AM,0,0,-84.81685,90,0,0,23.81387,23.81387,0.105657,0.105657,0,0,0,0.105657,0,0,1.387779E-17,0,0,0.1112179,0.105657,0,0,3.794748,1.138416,0,0.1112179,-0.1112179,2.282764,38.046,0.1269407,0.1162227,0,0,1.138416
3/3/2007 6:00:00 AM,0.00225014,0,-82.81628,90,0,0,23.23245,23.23245,0.337319,0.337319,0,0,0,0.337319,0,0,0,0,0,0.3550726,0.337319,0,0,3.918323,1.027198,0,0.3550726,-0.3550726,1.908485,31.80802,0.1269407,0.3710509,0,0,1.027198
3/3/2007 7:00:00 AM,0.1567603,9.2581,-80.37891,79.35146,0.1775645,0.3124327,27.74162,22.60258,0.4678286,0.4678286,0,0,0,0.4678286,66.78358,0,0,0,0.3124327,0.4924512,0.4678286,0,0,4.312848,0.6721256,0,0.1800185,-0.1800185,1.718729,28.64542,0.1269407,0.5146115,0.2499462,0,0.9845583
3/3/2007 8:00:00 AM,0.4199826,23.79135,-77.15392,64.51064,0.4464138,0.7493569,36.81445,23.7957,0.2730345,0.2730345,0,0,0,0.2730345,274.4551,0,0,0,0.7493569,0.2874047,0.2730345,0,0,4.512869,0.4921072,0.4619523,0,0.4619523,2.156975,35.94952,0.126705,0.3003379,0.5994856,0,1.241464
3/3/2007 9:00:00 AM,0.629276,38.09521,-72.44837,49.71587,0.6575465,1.049592,46.05106,26.72701,0.6179077,0.6179077,0,-1,0,0.6179077,169.8622,0,0,0,1.049592,0.6504292,0.6179077,0,0,4.050916,0.9078642,0.3991627,0,0.3991627,2.535654,42.26082,0.1265021,0.6796985,0.8396735,0,1.957456
3/3/2007 10:00:00 AM,0.7305545,51.90759,-64.63213,35.03987,0.7556739,1.165835,52.04314,29.72494,0.6649783,0.6649783,0,0,0,0.6649783,175.3192,0,0,0,1.165835,0.6999772,0.6649783,0,0,3.651754,1.267111,0.4658578,0,0.4658578,2.977606,49.62666,0.126266,0.7314761,0.932668,0,2.432945
3/3/2007 11:00:00 AM,0.8904209,64.41675,-49.13179,20.75037,0.9204483,1.357452,59.66676,32.31103,0.2922839,0.2922839,0,0,0,0.2922839,464.4293,0,0,0,1.357452,0.3076672,0.2922839,0,0,3.185896,1.686383,1.049785,0,1.049785,3.973519,66.22518,0.1257374,0.3215123,1.085961,0,3.043834
3/3/2007 12:00:00 PM,0.9099584,72.54697,-14.16654,8.963442,0.9385028,1.360801,62.44726,34.49134,0.6585307,0.6585307,0,0,0,0.6585307,206.642,0,0,0,1.360801,0.6931902,0.6585307,0,0,2.136111,2.631189,0.6676111,0,0.6676111,4.60687,76.78102,0.1254035,0.7243838,1.088641,0,3.99199
3/3/2007 1:00:00 PM,0.931778,69.96539,32.6337,13.3123,0.9625171,1.371175,65.29463,36.55659,1.065833,1.065833,0,0,0,1.065833,128.6482,0,0,0,1.371175,1.121929,1.065833,0,0,1.4685,3.232039,0.2492456,0,0.2492456,4.843326,80.72193,0.1252792,1.172416,1.09694,0,4.603214
3/3/2007 2:00:00 PM,0.9158531,59.26199,57.34115,26.85452,0.9493026,1.344272,66.24852,37.88294,1.243136,1.243136,0,-1,0,1.243136,108.1356,0,0,0,1.344272,1.308564,1.243136,0,0,1.219255,3.45636,0.03570824,0,0.03570824,4.877201,81.28653,0.1252615,1.36745,1.075418,0,4.800632
3/3/2007 3:00:00 PM,0.8167078,46.01287,68.58308,41.37609,0.8507132,1.223549,63.75975,38.39169,0.1673711,0.1673711,0,-1,0,0.1673711,731.0399,0,0,0,1.223549,0.1761801,0.1673711,0,0,1.183546,3.488497,1.047369,0,1.047369,5.870823,97.84686,0.1247424,0.1841082,0.9788395,0,4.712047
3/3/2007 4:00:00 PM,0.5544808,31.93623,74.73977,56.11813,0.5828267,0.8778631,56.14167,38.87014,0.9493295,0.9493295,0,-1,0,0.9493295,92.47191,1.110223E-16,0,0,0.8778631,0.9992942,0.9493295,0,0,0.1361772,4.431129,0,0.1214311,-0.1214311,5.742824,95.71353,0.1247424,1.044262,0.7022905,0,5.308992
3/3/2007 5:00:00 PM,0.2674587,17.51376,78.68068,70.93813,0.2856111,0.4540158,46.7904,38.39169,0.3908437,0.3908437,0,-1,0,0.3908437,116.163,0,0,0,0.4540158,0.4114144,0.3908437,0,0,0.2711006,4.309699,0.04260137,0,0.04260137,5.783238,96.38712,0.1247213,0.4299281,0.3632126,0,4.763714
3/3/2007 6:00:00 PM,0.05495674,2.918515,81.50655,85.78831,0.07398228,0.1227517,38.99059,36.82912,0.3873182,0.3873182,0,-1,0,0.3873182,31.69273,0,5.551115E-17,0,0.1227517,0.4077034,0.3873182,0,0,0.2284992,4.34804,0,0.2849517,-0.2849517,5.482873,91.38103,0.1247213,0.42605,0.09820135,0,4.470791
3/3/2007 7:00:00 PM,0,0,83.7223,90,0,0,35.29079,35.29079,0.8260763,0.8260763,0,-1,0,0.8260763,0,0,1.110223E-16,0,0,0.869554,0.8260763,0,0,0.5451122,4.063088,0,0.869554,-0.869554,4.566283,76.10456,0.1247213,0.9086839,0,0,4.063088
3/3/2007 8:00:00 PM,0,0,85.60526,90,0,0,33.71007,33.71007,0.5052934,0.5052934,0,-1,0,0.5052934,0,0,1.110223E-16,0,0,0.5318877,0.5052934,0,0,1.511283,3.193534,0,0.5318877,-0.5318877,4.005624,66.76026,0.1247213,0.5558227,0,0,3.193534
3/3/2007 9:00:00 PM,0,0,87.35423,90,0,0,32.17779,32.17779,1.017828,1.017828,0,-1,0,1.017828,0,0,0,0,0,1.071398,1.017828,0,0,2.10227,2.661646,0,1.071398,-1.071398,2.876271,47.93776,0.1247213,1.119611,0,0,2.661646
3/3/2007 10:00:00 PM,0,0,89.20961,90,0,0,30.57284,30.57284,0.1508692,0.1508692,0,-1,0,0.1508692,0,0,0,0,0,0.1588097,0.1508692,0,0,3.292712,1.590248,0,0.1588097,-0.1588097,2.708871,45.14776,0.1247213,0.1659562,0,0,1.590248
3/3/2007 11:00:00 PM,0,0,91.85025,90,0,0,29.24648,29.24648,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.469167,1.431439,0,0,0,2.708871,45.14776,0.1247213,0,0,0,1.431439
3/4/2007 12:00:00 AM,0,0,109.3115,90,0,0,28.25928,28.25928,0.06734719,0.06734719,0,-1,0,0.06734719,0,0,1.387779E-17,0,0,0.07089178,0.06734719,0,0,3.469167,1.431439,0,0.07089178,-0.07089178,2.634145,43.90232,0.1247213,0.07408191,0,0,1.431439
3/4/2007 1:00:00 AM,0,0,-97.09882,90,0,0,27.20547,27.20547,0.295013,0.295013,0,-1,0,0.295013,0,0,5.551115E-17,0,0,0.31054,0.295013,0,0,3.547936,1.360547,0,0.31054,-0.31054,2.306807,38.4467,0.1247213,0.3245142,0,0,1.360547
3/4/2007 2:00:00 AM,0,0,-91.38019,90,0,0,26.21221,26.21221,0.2091917,0.2091917,0,-1,0,0.2091917,0,0,2.775558E-17,0,0,0.2202018,0.2091917,0,0,3.89298,1.050007,0,0.2202018,-0.2202018,2.074694,34.57816,0.1247213,0.2301108,0,0,1.050007
3/4/2007 3:00:00 AM,0,0,-88.95001,90,0,0,25.4491,25.4491,0.1550174,0.1550174,0,-1,0,0.1550174,0,0,2.775558E-17,0,0,0.1631762,0.1550174,0,0,4.137649,0.8298051,0,0.1631762,-0.1631762,1.902691,31.71145,0.1247213,0.1705192,0,0,0.8298051
3/4/2007 4:00:00 AM,0,0,-87.05688,90,0,0,24.66177,24.66177,0.1068558,0.1068558,0,-1,0,0.1068558,0,0,1.387779E-17,0,0,0.1124798,0.1068558,0,0,4.318955,0.6666289,0,0.1124798,-0.1124798,1.784127,29.73539,0.1247213,0.1175414,0,0,0.6666289
3/4/2007 5:00:00 AM,0,0,-85.21387,90,0,0,24.00162,24.00162,0.1195309,0.1195309,0,0,0,0.1195309,0,0,1.387779E-17,0,0,0.125822,0.1195309,0,0,4.443933,0.5541491,0,0.125822,-0.125822,1.651499,27.52493,0.1247213,0.131484,0,0,0.5541491
3/4/2007 6:00:00 AM,0.001550072,0,-83.18812,90,0,0,23.4202,23.4202,0.02758133,0.02758133,0,0,0,0.02758133,0,0,3.469447E-18,0,0,0.02903298,0.02758133,0,0,4.583735,0.4283271,0,0.02903298,-0.02903298,1.620895,27.01487,0.1247213,0.03033946,0,0,0.4283271
3/4/2007 7:00:00 AM,0.1365116,9.373545,-80.75003,79.29517,0.1502797,0.2652092,27.15572,22.8085,0.07156919,0.07156919,0,0,0,0.07156919,370.5634,0,0,0,0.2652092,0.07533599,0.07156919,0,0,4.615994,0.3992941,0.1898732,0,0.1898732,1.801025,30.01702,0.1246277,0.07872611,0.2121674,0,0.6645033
3/4/2007 8:00:00 AM,0.3431348,23.92551,-77.54733,64.4395,0.3591031,0.6104173,34.43513,23.98345,0.3758648,0.3758648,0,0,0,0.3758648,162.4034,0,0,0,0.6104173,0.3956471,0.3758648,0,0,4.426121,0.57018,0.2147701,0,0.2147701,2.004774,33.41283,0.124522,0.4134513,0.4883338,0,1.180597
3/4/2007 9:00:00 AM,0.5857168,38.25693,-72.8914,49.62577,0.609333,0.9793136,44.82182,26.93293,0,0,0,-1,0,0,0,0,0,0,0.9793136,0,0,0,0,4.211351,0.7634732,0.9793136,0,0.9793136,2.933832,48.89711,0.1240422,0,0.7834508,0,1.742787
3/4/2007 10:00:00 AM,0.8851099,52.11383,-65.15835,34.92039,0.9185427,1.375065,57.17414,29.93086,0.8244563,0.8244563,0,0,0,0.8244563,166.7844,0,0,0,1.375065,0.8678488,0.8244563,0,0,3.232037,1.644855,0.5072158,0,0.5072158,3.415019,56.91687,0.1237951,0.906902,1.100052,0,3.01992
3/4/2007 11:00:00 AM,0.9014333,64.70107,-49.73257,20.57002,0.9311193,1.368898,60.18337,32.49878,0,0,0,0,0,0,0,0,0,0,1.368898,0,0,0,0,2.724822,2.10135,1.368898,0,1.368898,4.71367,78.56101,0.1231332,0,1.095119,0,3.470248
3/4/2007 12:00:00 PM,0.8314183,72.92792,-14.32915,8.60711,0.8532751,1.255498,60.04633,34.6791,0.5729557,0.5729557,0,0,0,0.5729557,219.1265,0,0,0,1.255498,0.6031113,0.5729557,0,0,1.355923,3.333358,0.6523864,0,0.6523864,5.332578,88.87613,0.1228203,0.6302512,1.004398,0,4.588856
3/4/2007 1:00:00 PM,1.010477,70.26018,33.35705,13.13086,1.044318,1.46274,67.97478,36.72617,1.135421,1.135421,0,0,0,1.135421,128.8279,0,0,0,1.46274,1.19518,1.135421,0,0,0.7035369,3.920506,0.2675593,0,0.2675593,5.586407,93.10661,0.1226924,1.248963,1.170192,0,5.383245
3/4/2007 2:00:00 PM,0.8255255,59.42813,58.02011,26.79749,0.8525051,1.228346,63.46797,38.05252,0.7894422,0.7894422,0,-1,0,0.7894422,155.5966,0,0,0,1.228346,0.8309918,0.7894422,0,0,0.4359776,4.161309,0.3973536,0,0.3973536,5.96337,99.38931,0.1225029,0.8683864,0.9826764,0,5.389655
3/4/2007 3:00:00 PM,0.598699,46.11001,69.11846,41.36366,0.615989,0.9240199,56.83195,38.56732,0.6418431,0.6418431,0,-1,0,0.6418431,143.9635,0.2097716,0,0,0.9240199,0.6756243,0.6418431,0,0,0.03862399,4.518928,0.03862399,0,0.03862399,6.000012,100,0.1224846,0.7060274,0.7392159,0,5.442947
3/4/2007 4:00:00 PM,0.4173505,31.99463,75.18712,56.13002,0.4306767,0.6655388,51.75639,39.03972,0.4404876,0.4404876,0,-1,0,0.4404876,151.0914,0.2018677,0,0,0.6655388,0.4636711,0.4404876,0,0,0,4.553689,0,0,0,6.000012,100,0.1224846,0.4845363,0.5324311,0,5.219228
3/4/2007 5:00:00 PM,0.2622963,17.54767,79.08179,70.967,0.2787503,0.443266,46.72752,38.53098,0.9495147,0.9495147,0,-1,0,0.9495147,46.68343,1.110223E-16,0,0,0.443266,0.9994891,0.9495147,0,0,0,4.553689,0,0.5562231,-0.5562231,5.413702,90.22818,0.1224846,1.044466,0.3546128,0,4.996955
3/4/2007 6:00:00 PM,0.03730434,2.935495,81.89066,85.83129,0.04152849,0.06919295,38.21121,36.99871,1.211103,1.211103,0,-1,0,1.211103,5.713217,0,2.220446E-16,0,0.06919295,1.274845,1.211103,0,0,0.6180257,3.997466,0,1.205652,-1.205652,4.142832,69.04707,0.1224846,1.332213,0.05535435,0,4.066659
3/4/2007 7:00:00 PM,0,0,84.1145,90,0,0,35.43009,35.43009,0.5445114,0.5445114,0,-1,0,0.5445114,0,0,0,0,0,0.5731699,0.5445114,0,0,1.957639,2.791814,0,0.5731699,-0.5731699,3.538658,58.97752,0.1224846,0.5989625,0,0,2.791814
3/4/2007 8:00:00 PM,0,0,86.03438,90,0,0,33.87965,33.87965,0.09836698,0.09836698,0,-1,0,0.09836698,0,0,0,0,0,0.1035442,0.09836698,0,0,2.594495,2.218644,0,0.1035442,-0.1035442,3.429513,57.15844,0.1224846,0.1082037,0,0,2.218644
3/4/2007 9:00:00 PM,0,0,87.86523,90,0,0,32.34737,32.34737,0.003227561,0.003227561,0,-1,0,0.003227561,0,0,4.336809E-19,0,0,0.003397432,0.003227561,0,0,2.709544,2.115099,0,0.003397432,-0.003397432,3.425932,57.09875,0.1224846,0.003550317,0,0,2.115099
3/4/2007 10:00:00 PM,0,0,89.89796,90,0,0,30.74847,30.74847,0.06398576,0.06398576,0,-1,0,0.06398576,0,0,1.387779E-17,0,0,0.06735344,0.06398576,0,0,2.713319,2.111702,0,0.06735344,-0.06735344,3.354935,55.91547,0.1224846,0.07038435,0,0,2.111702
3/4/2007 11:00:00 PM,0,0,93.02534,90,0,0,29.43423,29.43423,0.1327563,0.1327563,0,-1,0,0.1327563,0,0,0,0,0,0.1397435,0.1327563,0,0,2.788156,2.044348,0,0.1397435,-0.1397435,3.207633,53.46043,0.1224846,0.1460319,0,0,2.044348
3/5/2007 12:00:00 AM,0,0,114.1073,90,0,0,28.44703,28.44703,0.1203752,0.1203752,0,-1,0,0.1203752,0,0,1.387779E-17,0,0,0.1267108,0.1203752,0,0,2.943426,1.904605,0,0.1267108,-0.1267108,3.074068,51.23436,0.1224846,0.1324127,0,0,1.904605
3/5/2007 1:00:00 AM,0,0,-99.06463,90,0,0,27.38716,27.38716,0.01036113,0.01036113,0,-1,0,0.01036113,0,0,1.734723E-18,0,0,0.01090645,0.01036113,0,0,3.084216,1.777894,0,0.01090645,-0.01090645,3.062571,51.04275,0.1224846,0.01139724,0,0,1.777894
3/5/2007 2:00:00 AM,0,0,-92.25201,90,0,0,26.38785,26.38785,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.096334,1.766988,0,0,0,3.062571,51.04275,0.1224846,0,0,0,1.766988
3/5/2007 3:00:00 AM,0,0,-89.53174,90,0,0,25.61868,25.61868,0.2245425,0.2245425,0,-1,0,0.2245425,0,0,2.775558E-17,0,0,0.2363605,0.2245425,0,0,3.096334,1.766988,0,0.2363605,-0.2363605,2.813425,46.89033,0.1224846,0.2469967,0,0,1.766988
3/5/2007 4:00:00 AM,0,0,-87.51498,90,0,0,24.8374,24.8374,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.358957,1.530627,0,0,0,2.813425,46.89033,0.1224846,0,0,0,1.530627
3/5/2007 5:00:00 AM,0,0,-85.61248,90,0,0,24.18937,24.18937,0.2697119,0.2697119,0,0,0,0.2697119,0,0,5.551115E-17,0,0,0.2839073,0.2697119,0,0,3.358957,1.530627,0,0.2839073,-0.2839073,2.514161,41.9026,0.1224846,0.2966831,0,0,1.530627
3/5/2007 6:00:00 AM,0.002209064,0,-83.5617,90,0,0,23.60795,23.60795,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.67441,1.24672,0,0,0,2.514161,41.9026,0.1224846,0,0,0,1.24672
3/5/2007 7:00:00 AM,0.1354339,9.491384,-81.12317,79.23689,0.1478035,0.2606857,27.27226,22.99625,0.3276485,0.3276485,0,0,0,0.3276485,79.56259,0,0,0,0.2606857,0.3448932,0.3276485,0,0,3.67441,1.24672,0,0.08420752,-0.08420752,2.425398,40.42323,0.1224846,0.3604134,0.2085485,0,1.507406
3/5/2007 8:00:00 AM,0.3380435,24.06152,-77.94331,64.36701,0.3524565,0.5991948,34.41106,24.15303,0.4417276,0.4417276,0,0,0,0.4417276,135.648,0,0,0,0.5991948,0.4649764,0.4417276,0,0,3.767974,1.162513,0.1342184,0,0.1342184,2.552729,42.5454,0.1224207,0.4859003,0.4793559,0,1.761707
3/5/2007 9:00:00 AM,0.6600275,38.41996,-73.33817,49.5351,0.688059,1.090355,47.34497,27.1025,0.9847158,0.9847158,0,-1,0,0.9847158,110.7279,0,0,0,1.090355,1.036543,0.9847158,0,0,3.633755,1.283309,0.05381248,0,0.05381248,2.60378,43.39625,0.1223951,1.083187,0.8722844,0,2.373665
3/5/2007 10:00:00 AM,0.7542629,52.32084,-65.69108,34.80147,0.7792757,1.194561,53.14882,30.11255,1.237082,1.237082,0,0,0,1.237082,96.5628,0,0,0,1.194561,1.302192,1.237082,0,0,3.579943,1.33174,0,0.1076307,-0.1076307,2.490327,41.50537,0.1223951,1.360791,0.9556491,0,2.526302
3/5/2007 11:00:00 AM,0.7925856,64.98619,-50.3464,20.39203,0.8136864,1.220717,56.81269,32.68653,1.278457,1.278457,1.7,0,0.5202,1.278457,95.48367,0,0,0,1.220717,0,0,0.4215432,0.4004661,3.699533,1.22411,1.621184,0,1.621184,4.028317,67.13848,0.1231217,1.406302,0.9765739,1.7,2.444827
3/5/2007 12:00:00 PM,0.9411065,73.31149,-14.49275,8.250098,0.9696833,1.394619,63.76452,34.84867,1.108071,1.108071,1.7,0,0.5202,1.108071,125.86,0,0,0,1.394619,0,0,0.5919287,0.5623322,2.078349,2.683175,1.956951,0,1.956951,5.884843,98.08053,0.12368,1.218879,1.115695,1.7,4.077793
3/5/2007 1:00:00 PM,1.010151,70.55248,34.11109,12.95893,1.042863,1.459499,68.10413,36.89575,0,0,0,0,0,0,0,1.338101,0,0,1.459499,0,0,0,0,0.1213983,4.44443,0.1213983,0,0.1213983,6.000012,100,0.1236226,0,1.167599,0,5.90393
3/5/2007 2:00:00 PM,0.8224885,59.58984,58.71195,26.74723,0.8483116,1.222193,63.48254,38.19182,0.2571971,0.2571971,0,-1,0,0.2571971,475.197,0.951459,0,0,1.222193,0.2707338,0.2571971,0,0,0,4.553689,0,0,0,6.000012,100,0.1236226,0.2829168,0.9777542,0,5.775882
3/5/2007 3:00:00 PM,0.7201697,46.20319,69.65997,41.35623,0.7467585,1.092971,60.91698,38.70056,0,0,0,-1,0,0,0,1.092971,0,0,1.092971,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1236226,0,0.8743769,0,5.64666
3/5/2007 4:00:00 PM,0.5339825,32.04971,75.63832,56.14586,0.5586432,0.8434975,55.72827,39.17902,0.2320669,0.2320669,0,-1,0,0.2320669,363.4717,0.5992166,0,0,0.8434975,0.244281,0.2320669,0,0,0,4.553689,0,0,0,6.000012,100,0.1236226,0.2552736,0.674798,0,5.397186
3/5/2007 5:00:00 PM,0.2424098,17.57887,79.48586,70.99908,0.2547301,0.4063796,46.15088,38.66422,0.2543316,0.2543316,0,-1,0,0.2543316,159.7833,0.1386621,0,0,0.4063796,0.2677175,0.2543316,0,0,0,4.553689,0,0,0,6.000012,100,0.1236226,0.2797648,0.3251037,0,4.960069
3/5/2007 6:00:00 PM,0.03821531,2.950327,82.27739,85.87685,0.04263384,0.07097162,38.3769,37.13195,0.5978205,0.5978205,0,-1,0,0.5978205,11.87173,1.110223E-16,0,0,0.07097162,0.6292847,0.5978205,0,0,0,4.553689,0,0.5583131,-0.5583131,5.411499,90.19146,0.1236226,0.6576025,0.05677729,0,4.62466
3/5/2007 7:00:00 PM,0,0,84.50928,90,0,0,35.59967,35.59967,0.0871968,0.0871968,0,-1,0,0.0871968,0,0,1.387779E-17,0,0,0.09178612,0.0871968,0,0,0.6203479,3.995376,0,0.09178612,-0.09178612,5.314747,88.57894,0.1236226,0.09591649,0,0,3.995376
3/5/2007 8:00:00 PM,0,0,86.46632,90,0,0,34.03106,34.03106,1.302657,1.302657,0,-1,0,1.302657,0,0,2.220446E-16,0.05292329,0,1.371218,1.302657,0,0,0.7223324,3.90359,0,1.371218,-1.371218,3.869356,64.48914,0.1236226,1.432923,0,0,3.90359
3/5/2007 9:00:00 PM,0,0,88.37968,90,0,0,32.49878,32.49878,0.04900087,0.04900087,0,-1,0,0.04900087,0,0,6.938894E-18,0,0,0.05157986,0.04900087,0,0,2.245908,2.532371,0,0.05157986,-0.05157986,3.814986,63.58298,0.1236226,0.05390096,0,0,2.532371
3/5/2007 10:00:00 PM,0,0,90.5912,90,0,0,30.89989,30.89989,0.1593933,0.1593933,0,-1,0,0.1593933,0,0,0,0,0,0.1677824,0.1593933,0,0,2.30322,2.480791,0,0.1677824,-0.1677824,3.638128,60.63535,0.1236226,0.1753326,0,0,2.480791
3/5/2007 11:00:00 PM,0,0,94.20904,90,0,0,29.58564,29.58564,0.1143511,0.1143511,0,-1,0,0.1143511,0,0,0,0,0,0.1203696,0.1143511,0,0,2.489644,2.313009,0,0.1203696,-0.1203696,3.511247,58.52067,0.1236226,0.1257863,0,0,2.313009
3/6/2007 12:00:00 AM,0,0,118.7021,90,0,0,28.59844,28.59844,0.1533502,0.1533502,0,-1,0,0.1533502,0,0,2.775558E-17,0,0,0.1614212,0.1533502,0,0,2.623388,2.192639,0,0.1614212,-0.1614212,3.341094,55.6848,0.1236226,0.1686852,0,0,2.192639
3/6/2007 1:00:00 AM,0,0,-100.9968,90,0,0,27.56279,27.56279,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.802745,2.031218,0,0,0,3.341094,55.6848,0.1236226,0,0,0,2.031218
3/6/2007 2:00:00 AM,0,0,-93.12246,90,0,0,26.52109,26.52109,0.01233039,0.01233039,0,-1,0,0.01233039,0,0,1.734723E-18,0,0,0.01297936,0.01233039,0,0,2.802745,2.031218,0,0.01297936,-0.01297936,3.327413,55.45677,0.1236226,0.01356343,0,0,2.031218
3/6/2007 3:00:00 AM,0,0,-90.11429,90,0,0,25.77009,25.77009,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.817167,2.018239,0,0,0,3.327413,55.45677,0.1236226,0,0,0,2.018239
3/6/2007 4:00:00 AM,0,0,-87.97432,90,0,0,24.98881,24.98881,0.156288,0.156288,0,-1,0,0.156288,0,0,2.775558E-17,0,0,0.1645137,0.156288,0,0,2.817167,2.018239,0,0.1645137,-0.1645137,3.154,52.56657,0.1236226,0.1719168,0,0,2.018239
3/6/2007 5:00:00 AM,0,0,-86.01252,90,0,0,24.34078,24.34078,0.1441442,0.1441442,0,0,0,0.1441442,0,0,2.775558E-17,0,0,0.1517307,0.1441442,0,0,2.99996,1.853725,0,0.1517307,-0.1517307,2.994062,49.90094,0.1236226,0.1585586,0,0,1.853725
3/6/2007 6:00:00 AM,0.002695984,0,-83.9369,90,0,0,23.75936,23.75936,0.09626377,0.09626377,0,0,0,0.09626377,0,0,1.387779E-17,0,0,0.1013303,0.09626377,0,0,3.16855,1.701994,0,0.1013303,-0.1013303,2.887251,48.12075,0.1236226,0.1058901,0,0,1.701994
3/6/2007 7:00:00 AM,0.1533131,9.611513,-81.49825,79.1767,0.1693076,0.29744,28.049,23.14766,0.063587,0.063587,0,0,0,0.063587,467.7686,0,0,0,0.29744,0.06693369,0.063587,0,0,3.281139,1.600664,0.2305063,0,0.2305063,3.105928,51.76537,0.1235136,0.0699457,0.237952,0,1.898104
3/6/2007 8:00:00 AM,0.4327745,24.19928,-78.34181,64.29327,0.4567219,0.7633259,37.63292,24.30444,0.9394899,0.9394899,0,0,0,0.9394899,81.24897,0,0,0,0.7633259,0.9889367,0.9394899,0,0,3.050632,1.80812,0,0.2256108,-0.2256108,2.868113,47.80179,0.1235136,1.033439,0.6106607,0,2.571446
3/6/2007 9:00:00 AM,0.6866172,38.58415,-73.78864,49.44398,0.7148432,1.126586,48.31951,27.27209,0.1225155,0.1225155,0,-1,0,0.1225155,919.5455,0,0,0,1.126586,0.1289637,0.1225155,0,0,3.301311,1.582509,0.9976221,0,0.9976221,3.814541,63.57555,0.1230442,0.1347671,0.9012686,0,2.709095
3/6/2007 10:00:00 AM,0.8514245,52.52844,-66.23035,34.68328,0.8811026,1.325211,56.38593,30.27002,0.9156744,0.9156744,0,0,0,0.9156744,144.7252,0,0,0,1.325211,0.9638678,0.9156744,0,0,2.303689,2.480369,0.3613436,0,0.3613436,4.157341,69.28889,0.1228751,1.007242,1.060169,0,3.80558
3/6/2007 11:00:00 AM,0.9491757,65.27189,-50.97376,20.21671,0.9792903,1.423865,61.9981,32.83794,0.4522031,0.4522031,0,0,0,0.4522031,314.873,0,0,0,1.423865,0.4760033,0.4522031,0,0,1.942345,2.805578,0.9478622,0,0.9478622,5.056562,84.27587,0.1224336,0.4974234,1.139092,0,4.229444
3/6/2007 12:00:00 PM,0.9406586,73.69755,-14.65762,7.892816,0.9682015,1.391646,63.86193,34.98797,1.095366,1.095366,0,0,0,1.095366,127.0485,0,0,0,1.391646,1.153017,1.095366,0,0,0.9944831,3.658654,0.2386288,0,0.2386288,5.282946,88.04892,0.1223229,1.204903,1.113317,0,5.0503
3/6/2007 1:00:00 PM,1.080702,70.84198,34.89666,12.79709,1.114884,1.536898,70.45655,37.02899,0.7087846,0.7087846,0,0,0,0.7087846,216.8357,0.0349545,0,0,1.536898,0.7460891,0.7087846,0,0,0.7558543,3.87342,0.7558543,0,0.7558543,6.000012,100,0.1219738,0.7796631,1.229518,0,5.410318
3/6/2007 2:00:00 PM,0.8045853,59.74695,59.4164,26.70386,0.8282434,1.196786,63.00791,38.32506,0.8443977,0.8443977,0,-1,0,0.8443977,141.7325,0.3079467,0,0,1.196786,0.8888397,0.8443977,0,0,0,4.553689,0,0,0,6.000012,100,0.1219738,0.9288375,0.9574292,0,5.750475
3/6/2007 3:00:00 PM,0.6985172,46.29236,70.20734,41.35379,0.7226173,1.061436,60.32769,38.83986,1.667518,1.38,0,-1,0,1.38,76.91565,2.220446E-16,0.2875183,0.4542701,1.061436,1.452632,1.38,0,0,0,4.553689,0,0.3911956,-0.3911956,5.587656,93.12741,0.1219738,1.83427,0.8491488,0,5.615125
3/6/2007 4:00:00 PM,0.407822,32.10149,76.09319,56.16561,0.4189987,0.6478798,51.65277,39.28198,0.3897103,0.3897103,0,-1,0,0.3897103,166.2465,0,0,0,0.6478798,0.4102214,0.3897103,0,0,0.4346617,4.162493,0.2376584,0,0.2376584,5.813118,96.88511,0.1218644,0.4286813,0.5183038,0,4.810373
3/6/2007 5:00:00 PM,0.2215515,17.60737,79.89274,71.03431,0.2299754,0.3681012,45.55931,38.80352,0.7385287,0.7385287,0,-1,0,0.7385287,49.84251,0,1.110223E-16,0,0.3681012,0.7773986,0.7385287,0,0,0.1970033,4.376386,0,0.4092974,-0.4092974,5.381681,89.6945,0.1218644,0.8123815,0.294481,0,4.744487
3/6/2007 6:00:00 PM,0.03402318,2.963059,82.66659,85.92493,0.03636858,0.06055615,38.33321,37.27124,0,0,0,-1,0,0,0,0,0,0,0.06055615,0,0,0,0,0.6517782,3.967088,0.06055615,0,0.06055615,5.439129,90.65198,0.1218366,0,0.04844492,0,4.027645
3/6/2007 7:00:00 PM,0,0,84.90652,90,0,0,35.73897,35.73897,0.6557177,0.6557177,0,-1,0,0.6557177,0,0,0,0,0,0.6902292,0.6557177,0,0,0.591222,4.021589,0,0.6902292,-0.6902292,4.711564,78.52591,0.1218366,0.7212895,0,0,4.021589
3/6/2007 8:00:00 PM,0,0,86.90096,90,0,0,34.17035,34.17035,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.358143,3.33136,0,0,0,4.711564,78.52591,0.1218366,0,0,0,3.33136
3/6/2007 9:00:00 PM,0,0,88.89742,90,0,0,32.63808,32.63808,0.4253524,0.4253524,0,-1,0,0.4253524,0,0,5.551115E-17,0,0,0.4477394,0.4253524,0,0,1.358143,3.33136,0,0.4477394,-0.4477394,4.239605,70.65995,0.1218366,0.4678877,0,0,3.33136
3/6/2007 10:00:00 PM,0,0,91.28908,90,0,0,31.03313,31.03313,0.2524232,0.2524232,0,-1,0,0.2524232,0,0,0,0,0,0.2657086,0.2524232,0,0,1.855632,2.883621,0,0.2657086,-0.2657086,3.959524,65.99194,0.1218366,0.2776655,0,0,2.883621
3/6/2007 11:00:00 PM,0,0,95.40043,90,0,0,29.72494,29.72494,0.03113241,0.03113241,0,-1,0,0.03113241,0,0,3.469447E-18,0,0,0.03277095,0.03113241,0,0,2.150863,2.617912,0,0.03277095,-0.03277095,3.92498,65.41621,0.1218366,0.03424565,0,0,2.617912
3/7/2007 12:00:00 AM,0,0,123.0577,90,0,0,28.74986,28.74986,0.2503594,0.2503594,0,-1,0,0.2503594,0,0,0,0,0,0.2635362,0.2503594,0,0,2.187275,2.585141,0,0.2635362,-0.2635362,3.647189,60.78636,0.1218366,0.2753953,0,0,2.585141
3/7/2007 1:00:00 AM,0,0,-102.8903,90,0,0,27.69604,27.69604,0.09416486,0.09416486,0,-1,0,0.09416486,0,0,0,0,0,0.09912091,0.09416486,0,0,2.480093,2.321605,0,0.09912091,-0.09912091,3.542706,59.04498,0.1218366,0.1035813,0,0,2.321605
3/7/2007 2:00:00 AM,0,0,-93.99072,90,0,0,26.6725,26.6725,0.1952076,0.1952076,0,-1,0,0.1952076,0,0,2.775558E-17,0,0,0.2054816,0.1952076,0,0,2.590228,2.222484,0,0.2054816,-0.2054816,3.326109,55.43505,0.1218366,0.2147283,0,0,2.222484
3/7/2007 3:00:00 AM,0,0,-90.69734,90,0,0,25.90939,25.90939,0.09057843,0.09057843,0,-1,0,0.09057843,0,0,0,0,0,0.09534571,0.09057843,0,0,2.818541,2.017002,0,0.09534571,-0.09534571,3.225606,53.75999,0.1218366,0.09963627,0,0,2.017002
3/7/2007 4:00:00 AM,0,0,-88.43472,90,0,0,25.12206,25.12206,0.2479802,0.2479802,0,-1,0,0.2479802,0,0,2.775558E-17,0,0,0.2610318,0.2479802,0,0,2.92448,1.921656,0,0.2610318,-0.2610318,2.950454,49.17414,0.1218366,0.2727782,0,0,1.921656
3/7/2007 5:00:00 AM,0,0,-86.41386,90,0,0,24.48007,24.48007,0.1116505,0.1116505,0,0,0,0.1116505,0,0,1.387779E-17,0,0,0.1175268,0.1116505,0,0,3.214516,1.660625,0,0.1175268,-0.1175268,2.826571,47.10941,0.1218366,0.1228155,0,0,1.660625
3/7/2007 6:00:00 AM,0.003480305,0,-84.31362,90,0,0,23.89866,23.89866,0.1363282,0.1363282,0,0,0,0.1363282,0,0,0,0,0,0.1435034,0.1363282,0,0,3.345101,1.543098,0,0.1435034,-0.1435034,2.675305,44.58832,0.1218366,0.1499611,0,0,1.543098
3/7/2007 7:00:00 AM,0.1830458,9.733831,-81.87517,79.1147,0.2033917,0.3552661,29.18062,23.28696,0.7447312,0.7447312,0,0,0,0.7447312,47.70394,0,1.110223E-16,0,0.3552661,0.7839276,0.7447312,0,0,3.504549,1.399595,0,0.4286615,-0.4286615,2.223456,37.05752,0.1218366,0.8192044,0.2842129,0,1.754861
3/7/2007 8:00:00 AM,0.4987845,24.33866,-78.74275,64.21838,0.5256597,0.8682392,39.83035,24.4619,0,0,0,0,0,0,0,0,0,0,0.8682392,0,0,0,0,3.98084,0.970933,0.8682392,0,0.8682392,3.04714,50.78556,0.1214388,0,0.6945913,0,1.839172
3/7/2007 9:00:00 AM,0.7574822,38.74936,-74.24277,49.35255,0.7877038,1.22509,50.64262,27.40533,0.8051041,0.8051041,0,-1,0,0.8051041,152.1654,0,0,0,1.22509,0.847478,0.8051041,0,0,3.112601,1.752348,0.3776122,0,0.3776122,3.405374,56.75612,0.1212667,0.8856146,0.9800723,0,2.977439
3/7/2007 10:00:00 AM,0.8812147,52.73645,-66.7762,34.566,0.9109346,1.361474,57.44508,30.42143,0.3443018,0.3443018,0,0,0,0.3443018,395.4304,0,0,0,1.361474,0.3624229,0.3443018,0,0,2.734988,2.092199,0.9990508,0,0.9990508,4.353157,72.55247,0.1208135,0.3787319,1.089179,0,3.453673
3/7/2007 11:00:00 AM,1.009242,65.55795,-51.6151,20.04439,1.040622,1.494147,64.03345,32.99541,1.053051,1.053051,0,0,0,1.053051,141.8875,0,0,0,1.494147,1.108475,1.053051,0,0,1.735938,2.991345,0.3856725,0,0.3856725,4.719038,78.65047,0.1206395,1.158356,1.195318,0,4.485492
3/7/2007 12:00:00 PM,1.058388,74.08599,-14.82412,7.535736,1.090234,1.529361,67.73746,35.12122,0.9647262,0.9647262,0,0,0,0.9647262,158.528,0,0,0,1.529361,1.015501,0.9647262,0,0,1.350265,3.33845,0.5138598,0,0.5138598,5.206528,86.7753,0.1204084,1.061199,1.223489,0,4.867811
3/7/2007 1:00:00 PM,0.9513419,71.12835,35.71458,12.64596,0.9791068,1.384903,66.42872,37.16829,0.6836151,0.6836151,0,0,0,0.6836151,202.5853,0,0,0,1.384903,0.7195948,0.6836151,0,0,0.8364053,3.800924,0.6653085,0,0.6653085,5.837695,97.29473,0.1201105,0.7519765,1.107923,0,5.185827
3/7/2007 2:00:00 PM,0.9454984,59.89931,60.13316,26.66744,0.9757525,1.369497,67.65369,38.46436,0.1309419,0.1309419,0,-1,0,0.1309419,1045.882,1.060567,0,0,1.369497,0.1378335,0.1309419,0,0,0.1710968,4.399702,0.1710968,0,0.1710968,6.000012,100,0.1200341,0.144036,1.095598,0,5.769199
3/7/2007 3:00:00 PM,0.8593131,46.37747,70.76034,41.35635,0.8903774,1.266569,65.52594,38.93676,0.5178006,0.5178006,0,-1,0,0.5178006,244.6057,0.7215163,0,0,1.266569,0.5450532,0.5178006,0,0,0,4.553689,0,0,0,6.000012,100,0.1200341,0.5695806,1.013256,0,5.820259
3/7/2007 4:00:00 PM,0.5457451,32.14995,76.55154,56.18925,0.5692202,0.8566383,56.28553,39.41522,1.024658,1.024658,0,-1,0,1.024658,83.60235,0,0,0,0.8566383,1.078588,1.024658,0,0,0,4.553689,0,0.2219493,-0.2219493,5.766057,96.10075,0.1200341,1.127124,0.6853106,0,5.410327
3/7/2007 5:00:00 PM,0.3098661,17.63323,80.30228,71.07262,0.3303517,0.5196992,48.63571,38.90648,0.7656154,0.7656154,0,-1,0,0.7656154,67.87993,0,0,0,0.5196992,0.8059109,0.7656154,0,0,0.2466103,4.33174,0,0.2862117,-0.2862117,5.464363,91.07254,0.1200341,0.842177,0.4157594,0,4.851439
3/7/2007 6:00:00 PM,0.05178088,2.973741,83.05815,85.97544,0.06435224,0.1066044,39.28506,37.40449,0.8586619,0.8586619,0,-1,0,0.8586619,12.41518,0,1.110223E-16,0,0.1066044,0.9038546,0.8586619,0,0,0.5646234,4.045528,0,0.7972502,-0.7972502,4.623988,77.06631,0.1200341,0.944528,0.08528356,0,4.152133
3/7/2007 7:00:00 PM,0,0,85.30609,90,0,0,35.87221,35.87221,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.450457,3.248278,0,0,0,4.623988,77.06631,0.1200341,0,0,0,3.248278
3/7/2007 8:00:00 PM,0,0,87.33815,90,0,0,34.32177,34.32177,0.2464167,0.2464167,0,-1,0,0.2464167,0,0,2.775558E-17,0,0,0.2593859,0.2464167,0,0,1.450457,3.248278,0,0.2593859,-0.2593859,4.350571,72.50937,0.1200341,0.2710583,0,0,3.248278
3/7/2007 9:00:00 PM,0,0,89.41831,90,0,0,32.78949,32.78949,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.738663,2.988892,0,0,0,4.350571,72.50937,0.1200341,0,0,0,2.988892
3/7/2007 10:00:00 PM,0,0,91.99136,90,0,0,31.19059,31.19059,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.738663,2.988892,0,0,0,4.350571,72.50937,0.1200341,0,0,0,2.988892
3/7/2007 11:00:00 PM,0,0,96.59859,90,0,0,29.87635,29.87635,0.1050927,0.1050927,0,-1,0,0.1050927,0,0,1.387779E-17,0,0,0.1106239,0.1050927,0,0,1.738663,2.988892,0,0.1106239,-0.1106239,4.233963,70.56591,0.1200341,0.115602,0,0,2.988892
3/8/2007 12:00:00 AM,0,0,127.15,90,0,0,28.88915,28.88915,0.1157992,0.1157992,0,-1,0,0.1157992,0,0,1.387779E-17,0,0,0.1218939,0.1157992,0,0,1.861579,2.878268,0,0.1218939,-0.1218939,4.105476,68.42446,0.1200341,0.1273791,0,0,2.878268
3/8/2007 1:00:00 AM,0,0,-104.7412,90,0,0,27.84745,27.84745,0.06281008,0.06281008,0,-1,0,0.06281008,0,0,1.387779E-17,0,0,0.06611587,0.06281008,0,0,1.997017,2.756374,0,0.06611587,-0.06611587,4.035783,67.26292,0.1200341,0.06909108,0,0,2.756374
3/8/2007 2:00:00 AM,0,0,-94.85605,90,0,0,26.82997,26.82997,0.1443851,0.1443851,0,-1,0,0.1443851,0,0,2.775558E-17,0,0,0.1519843,0.1443851,0,0,2.070479,2.690258,0,0.1519843,-0.1519843,3.875578,64.59283,0.1200341,0.1588236,0,0,2.690258
3/8/2007 3:00:00 AM,0,0,-91.28056,90,0,0,26.0608,26.0608,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.23935,2.538274,0,0,0,3.875578,64.59283,0.1200341,0,0,0,2.538274
3/8/2007 4:00:00 AM,0,0,-88.896,90,0,0,25.27952,25.27952,0.1600649,0.1600649,0,-1,0,0.1600649,0,0,0,0,0,0.1684894,0.1600649,0,0,2.23935,2.538274,0,0.1684894,-0.1684894,3.697975,61.63279,0.1200341,0.1760714,0,0,2.538274
3/8/2007 5:00:00 AM,0,0,-86.81636,90,0,0,24.61332,24.61332,0.06983112,0.06983112,0,0,0,0.06983112,0,0,0,0,0,0.07350644,0.06983112,0,0,2.42656,2.369785,0,0.07350644,-0.07350644,3.620492,60.34141,0.1200341,0.07681423,0,0,2.369785
3/8/2007 6:00:00 AM,0.002648127,0,-84.69176,90,0,0,24.0319,24.0319,0.03919418,0.03919418,0,0,0,0.03919418,0,0,0,0,0,0.04125703,0.03919418,0,0,2.508234,2.296278,0,0.04125703,-0.04125703,3.577003,59.6166,0.1200341,0.0431136,0,0,2.296278
3/8/2007 7:00:00 AM,0.1367728,9.85823,-82.25385,79.05096,0.1464874,0.2578585,27.65952,23.4202,0.5731435,0.5731435,0,0,0,0.5731435,44.99022,0,0,0,0.2578585,0.6033089,0.5731435,0,0,2.554075,2.255021,0,0.3454505,-0.3454505,3.212867,53.54767,0.1200341,0.6304578,0.2062868,0,2.51288
3/8/2007 8:00:00 AM,0.4397821,24.47953,-79.14606,64.14244,0.4618387,0.7699686,38.09634,24.61332,0.2974611,0.2974611,0,0,0,0.2974611,258.8468,0,0,0,0.7699686,0.3131169,0.2974611,0,0,2.937909,1.909571,0.4568516,0,0.4568516,3.646274,60.77111,0.1198307,0.3272071,0.6159748,0,2.679539
3/8/2007 9:00:00 AM,0.6037923,38.91544,-74.70051,49.26094,0.62479,0.9979545,45.93454,27.57491,0.7321843,0.7321843,0,-1,0,0.7321843,136.2983,0,0,0,0.9979545,0.7707203,0.7321843,0,0,2.481058,2.320737,0.2272342,0,0.2272342,3.861847,64.36399,0.1197297,0.8054027,0.7983636,0,3.318691
3/8/2007 10:00:00 AM,0.7547283,52.9447,-67.32866,34.44981,0.7768127,1.187921,53.56229,30.59101,0.2732639,0.2732639,0,0,0,0.2732639,434.7155,0,0,0,1.187921,0.2876462,0.2732639,0,0,2.253824,2.525248,0.9002746,0,0.9002746,4.715923,78.59856,0.1193315,0.3005903,0.9503366,0,3.713169
3/8/2007 11:00:00 AM,0.9253525,65.84412,-52.27092,19.87536,0.9521328,1.388567,61.50504,33.16499,0,0,0,0,0,0,0,0.03501792,0,0,1.388567,0,0,0,0,1.353549,3.335495,1.353549,0,1.353549,6.000012,100,0.1187377,0,1.110853,0,4.724062
3/8/2007 12:00:00 PM,1.085734,74.47668,-14.99262,7.179401,1.117323,1.55732,68.74487,35.29079,0.83898,0.83898,0,0,0,0.83898,185.6206,0.6741831,0,0,1.55732,0.8831368,0.83898,0,0,0,4.553689,0,0,0,6.000012,100,0.1187377,0.922878,1.245856,0,6.111009
3/8/2007 1:00:00 PM,1.019548,71.41127,36.56566,12.50612,1.04927,1.462377,68.75462,37.33786,0.8169841,0.8169841,0,0,0,0.8169841,178.997,0.6023941,0,0,1.462377,0.8599833,0.8169841,0,0,0,4.553689,0,0,0,6.000012,100,0.1187377,0.8986825,1.169902,0,6.016067
3/8/2007 2:00:00 PM,0.6096802,60.04678,60.86189,26.63806,0.6177676,0.9262234,56.91624,38.5976,0.1693168,0.1693168,0,-1,0,0.1693168,547.0358,0.7479953,0,0,0.9262234,0.1782282,0.1693168,0,0,0,4.553689,0,0,0,6.000012,100,0.1187377,0.1862484,0.7409787,0,5.479912
3/8/2007 3:00:00 PM,0.249833,46.45848,71.31869,41.36391,0.2489531,0.3966225,46.39441,39.07606,0.1398646,0.1398646,0,-1,0,0.1398646,283.5761,0.2493966,0,0,0.3966225,0.1472259,0.1398646,0,0,0,4.553689,0,0,0,6.000012,100,0.1187377,0.153851,0.317298,0,4.950312
3/8/2007 4:00:00 PM,0.242254,32.19511,77.01317,56.21672,0.2422578,0.3853437,46.67772,39.55452,0.637359,0.637359,0,-1,0,0.637359,60.45944,0,0,0,0.3853437,0.6709042,0.637359,0,0,0,4.553689,0,0.2855605,-0.2855605,5.699005,94.98322,0.1187377,0.7010949,0.308275,0,4.939033
3/8/2007 5:00:00 PM,0.1422079,17.65646,80.71432,71.11398,0.1426771,0.231344,43.2229,39.03972,1.122671,1.122671,0,-1,0,1.122671,20.60657,0,0,0,0.231344,1.181759,1.122671,0,0,0.3172895,4.268128,0,0.9504152,-0.9504152,4.697179,78.28616,0.1187377,1.234938,0.1850752,0,4.499472
3/8/2007 6:00:00 PM,0.02607306,2.982428,83.45193,86.02832,0.02650825,0.04414168,38.31781,37.54379,0.0217058,0.0217058,0,-1,0,0.0217058,203.3636,0,0,0,0.04414168,0.02284821,0.0217058,0,0,1.373306,3.317713,0.02129347,0,0.02129347,4.71738,78.62284,0.1187284,0.02387638,0.03531334,0,3.361855
3/8/2007 7:00:00 PM,0,0,85.70788,90,0,0,36.04179,36.04179,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.352013,3.336877,0,0,0,4.71738,78.62284,0.1187284,0,0,0,3.336877
3/8/2007 8:00:00 PM,0,0,87.77779,90,0,0,34.47923,34.47923,0.02354844,0.02354844,0,-1,0,0.02354844,0,0,3.469447E-18,0,0,0.02478783,0.02354844,0,0,1.352013,3.336877,0,0.02478783,-0.02478783,4.691251,78.18736,0.1187284,0.02590328,0,0,3.336877
3/8/2007 9:00:00 PM,0,0,89.94219,90,0,0,32.9409,32.9409,0.901597,0.901597,0,-1,0,0.901597,0,0,1.110223E-16,0,0,0.9490495,0.901597,0,0,1.379555,3.312089,0,0.9490495,-0.9490495,3.690865,61.5143,0.1187284,0.9917567,0,0,3.312089
3/8/2007 10:00:00 PM,0,0,92.6978,90,0,0,31.342,31.342,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.434054,2.36304,0,0,0,3.690865,61.5143,0.1187284,0,0,0,2.36304
3/8/2007 11:00:00 PM,0,0,97.80256,90,0,0,30.02776,30.02776,0.04300769,0.04300769,0,-1,0,0.04300769,0,0,0,0,0,0.04527126,0.04300769,0,0,2.434054,2.36304,0,0.04527126,-0.04527126,3.643145,60.71896,0.1187284,0.04730846,0,0,2.36304
3/9/2007 12:00:00 AM,0,0,130.9677,90,0,0,29.05873,29.05873,0.04918962,0.04918962,0,-1,0,0.04918962,0,0,6.938894E-18,0,0,0.05177855,0.04918962,0,0,2.484356,2.317769,0,0.05177855,-0.05177855,3.588566,59.80931,0.1187284,0.05410858,0,0,2.317769
3/9/2007 1:00:00 AM,0,0,-106.5456,90,0,0,28.02308,28.02308,0.07643454,0.07643454,0,-1,0,0.07643454,0,0,1.387779E-17,0,0,0.0804574,0.07643454,0,0,2.541888,2.26599,0,0.0804574,-0.0804574,3.503756,58.39582,0.1187284,0.08407799,0,0,2.26599
