Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/17/2007 6:00:00 AM,0.006997067,0,-88.14153,90,0,0,25.34614,25.34614,0.2510441,0.2510441,1.7,0,0.5202,0.2510441,0,0,0,0,0,0,0,1.448956,1.376508,4.849918,0.1887626,1.376508,0,1.376508,2.704846,45.08068,0.1196816,0.2761486,0,1.7,0.1887626
3/17/2007 7:00:00 AM,0.130308,11.05254,-85.7266,78.41547,0.1327459,0.2325592,28.59729,24.75261,0.1792278,0.1792278,1.631859,0,0.5015976,0.1792278,129.7562,2.220446E-16,0,0,0.2325592,0,0,1.452632,1.38,3.47341,1.42762,1.612559,0,1.612559,4.234654,70.57742,0.1202443,0.1971505,0.1860474,1.7,1.660179
3/17/2007 8:00:00 AM,0.3850036,25.79378,-82.86958,63.43048,0.3936163,0.6585237,37.44289,25.95784,0.1173378,0.1173378,1.382945,0,0.4336441,0.1173378,561.2203,2.220446E-16,0,0,0.6585237,0,0,1.265607,1.202327,1.860851,2.878923,1.860851,0,1.860851,6.000012,100,0.1204602,0.1290716,0.5268189,1.7,3.537447
3/17/2007 9:00:00 AM,0.6736461,40.42511,-78.97263,48.45006,0.6885662,1.079035,49.31896,29.02845,0,0,0,-1,0,0,0,1.079035,0,0,1.079035,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1204602,0,0.8632278,0,5.632724
3/17/2007 10:00:00 AM,0.6990902,54.79874,-72.60049,33.48174,0.7099242,1.088506,53.10875,32.12328,0.3554741,0.3554741,0,0,0,0.3554741,306.2123,0.7143223,0,0,1.088506,0.3741832,0.3554741,0,0,0,4.553689,0,0,0,6.000012,100,0.1204602,0.3910215,0.8708044,0,5.642194
3/17/2007 11:00:00 AM,0.9184179,68.38407,-58.90841,18.55626,0.9354382,1.355689,62.52737,34.66093,0,0,0,0,0,0,0,1.355689,0,0,1.355689,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1204602,0,1.084551,0,5.909378
3/17/2007 12:00:00 PM,1.13477,78.07243,-16.68912,4.166649,1.156761,1.58451,71.43697,36.72617,0.3614441,0.3614441,0,0,0,0.3614441,438.3833,1.204043,0,0,1.58451,0.3804674,0.3614441,0,0,0,4.553689,0,0,0,6.000012,100,0.1204602,0.3975885,1.267608,0,6.138199
3/17/2007 1:00:00 PM,1.114191,73.74341,45.83232,11.83708,1.135924,1.542288,72.78718,38.66422,0.51284,0.51284,0,0,0,0.51284,300.7347,1.002457,0,0,1.542288,0.5398316,0.51284,0,0,0,4.553689,0,0,0,6.000012,100,0.1204602,0.564124,1.233831,0,6.095977
3/17/2007 2:00:00 PM,0.9454609,61.13404,67.89329,26.69452,0.9643062,1.344178,68.72955,39.85734,0,0,0,-1,0,0,0,1.344178,0,0,1.344178,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1204602,0,1.075342,0,5.897867
3/17/2007 3:00:00 PM,0.6494367,47,76.53831,41.65073,0.660804,0.9730887,59.91222,40.26918,0.9878291,0.9878291,0,-1,0,0.9878291,98.50779,0,1.110223E-16,0,0.9730887,1.03982,0.9878291,0,0,0,4.553689,0,0.0667315,-0.0667315,5.929671,98.82765,0.1204602,1.086612,0.7784709,0,5.526778
3/17/2007 4:00:00 PM,0.3600384,32.45689,81.28359,56.62714,0.3630399,0.5621999,51.39127,40.67496,0.6144191,0.6144191,0,-1,0,0.6144191,91.50104,0,0,0,0.5621999,0.6467569,0.6144191,0,0,0.07414611,4.486958,0,0.08455708,-0.08455708,5.84054,97.34213,0.1204602,0.6758611,0.4497599,0,5.049157
3/17/2007 5:00:00 PM,0.1486862,17.75532,84.5107,71.61057,0.1487723,0.2394888,44.53285,40.16622,1.087171,1.087171,0,-1,0,1.087171,22.02862,0,2.220446E-16,0,0.2394888,1.14439,1.087171,0,0,0.1680984,4.4024,0,0.9049014,-0.9049014,4.88669,81.44467,0.1204602,1.195888,0.191591,0,4.641889
3/17/2007 6:00:00 PM,0.04547512,2.981181,87.07467,86.59667,0.04866183,0.08023231,40.15999,38.7369,0.4811699,0.4811699,0,-1,0,0.4811699,16.67442,0,5.551115E-17,0,0.08023231,0.5064946,0.4811699,0,0,1.173545,3.497499,0,0.4262623,-0.4262623,4.43737,73.95602,0.1204602,0.5292869,0.06418585,0,3.577731
3/17/2007 7:00:00 PM,0,0,89.40327,90,0,0,37.27124,37.27124,0.8288139,0.8288139,0,-1,0,0.8288139,0,0,1.110223E-16,0,0,0.8724357,0.8288139,0,0,1.647169,3.071237,0,0.8724357,-0.8724357,3.517742,58.62892,0.1204602,0.9116953,0,0,3.071237
3/17/2007 8:00:00 PM,0,0,91.82289,90,0,0,35.70263,35.70263,0.5873283,0.5873283,0,-1,0,0.5873283,0,0,0,0,0,0.6182403,0.5873283,0,0,2.616542,2.198801,0,0.6182403,-0.6182403,2.86606,47.76756,0.1204602,0.6460611,0,0,2.198801
3/17/2007 9:00:00 PM,0,0,94.76495,90,0,0,34.13402,34.13402,0.0225484,0.0225484,0,-1,0,0.0225484,0,0,3.469447E-18,0,0,0.02373516,0.0225484,0,0,3.303476,1.580561,0,0.02373516,-0.02373516,2.84104,47.35058,0.1204602,0.02480324,0,0,1.580561
3/17/2007 10:00:00 PM,0,0,99.1957,90,0,0,32.51695,32.51695,0.2070159,0.2070159,0,-1,0,0.2070159,0,0,2.775558E-17,0,0,0.2179115,0.2070159,0,0,3.329848,1.556825,0,0.2179115,-0.2179115,2.611341,43.52227,0.1204602,0.2277175,0,0,1.556825
3/17/2007 11:00:00 PM,0,0,108.7213,90,0,0,31.22088,31.22088,0.1485763,0.1485763,0,-1,0,0.1485763,0,0,2.775558E-17,0,0,0.1563961,0.1485763,0,0,3.571972,1.338914,0,0.1563961,-0.1563961,2.446486,40.77468,0.1204602,0.1634339,0,0,1.338914
3/18/2007 12:00:00 AM,0,0,154.4631,90,0,0,30.27002,30.27002,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.745746,1.182518,0,0,0,2.446486,40.77468,0.1204602,0,0,0,1.182518
3/18/2007 1:00:00 AM,0,0,-120.4165,90,0,0,29.22831,29.22831,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.745746,1.182518,0,0,0,2.446486,40.77468,0.1204602,0,0,0,1.182518
3/18/2007 2:00:00 AM,0,0,-103.2027,90,0,0,28.20478,28.20478,0.1452679,0.1452679,0,-1,0,0.1452679,0,0,2.775558E-17,0,0,0.1529136,0.1452679,0,0,3.745746,1.182518,0,0.1529136,-0.1529136,2.2853,38.08827,0.1204602,0.1597947,0,0,1.182518
3/18/2007 3:00:00 AM,0,0,-97.05811,90,0,0,27.478,27.478,0.06151572,0.06151572,0,-1,0,0.06151572,0,0,6.938894E-18,0,0,0.06475339,0.06151572,0,0,3.91565,1.029604,0,0.06475339,-0.06475339,2.217045,36.95067,0.1204602,0.06766729,0,0,1.029604
3/18/2007 4:00:00 AM,0,0,-93.51746,90,0,0,26.6725,26.6725,0.04107614,0.04107614,0,-1,0,0.04107614,0,0,6.938894E-18,0,0,0.04323804,0.04107614,0,0,3.987598,0.9648509,0,0.04323804,-0.04323804,2.171468,36.19106,0.1204602,0.04518375,0,0,0.9648509
3/18/2007 5:00:00 AM,0,0,-90.87709,90,0,0,26.02446,26.02446,0.03233354,0.03233354,0,0,0,0.03233354,0,0,0,0,0,0.0340353,0.03233354,0,0,4.03564,0.9216129,0,0.0340353,-0.0340353,2.135591,35.59312,0.1204602,0.03556689,0,0,0.9216129
3/18/2007 6:00:00 AM,0.007826667,0,-88.52812,90,0,0,25.47939,25.47939,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.073457,0.8875775,0,0,0,2.135591,35.59312,0.1204602,0,0,0,0.8875775
3/18/2007 7:00:00 AM,0.174164,11.19133,-86.118,78.33987,0.1800651,0.3130323,30.10765,24.88585,0.289671,0.289671,0,0,0,0.289671,108.0648,0,0,0,0.3130323,0.3049168,0.289671,0,0,4.073457,0.8875775,0.008115471,0,0.008115471,2.14329,35.72143,0.120457,0.3186381,0.2504258,0,1.20061
3/18/2007 8:00:00 AM,0.3447281,25.94253,-83.29224,63.3503,0.3500544,0.5892086,36.30139,26.09714,0.5138479,0.5138479,0,0,0,0.5138479,114.666,0,0,0,0.5892086,0.5408925,0.5138479,0,0,4.065341,0.8948815,0.04831609,0,0.04831609,2.189127,36.48538,0.1204382,0.5652326,0.4713669,0,1.48409
3/18/2007 9:00:00 AM,0.6975785,40.59171,-79.46299,48.36393,0.7120764,1.11042,50.17808,29.17986,1.012572,1.012572,0,-1,0,1.012572,109.6633,0,0,0.01140186,1.11042,1.065865,1.012572,0,0,4.017025,0.9383659,0.04455475,0,0.04455475,2.231395,37.18985,0.1204209,1.113829,0.8883361,0,2.048786
3/18/2007 10:00:00 AM,0.7215819,54.99899,-73.2194,33.38599,0.7326916,1.117807,53.96666,32.29286,0.1984877,0.1984877,0,0,0,0.1984877,563.1618,0,0,0,1.117807,0.2089344,0.1984877,0,0,3.972471,0.9784652,0.9088725,0,0.9088725,3.093627,51.56036,0.1200684,0.2183365,0.8942456,0,2.096272
3/18/2007 11:00:00 AM,0.9157133,68.65737,-59.73705,18.43808,0.9316146,1.34952,62.60294,34.84867,0.7061842,0.7061842,0,0,0,0.7061842,191.1003,0,0,0,1.34952,0.7433518,0.7061842,0,0,3.063598,1.79645,0.6061682,0,0.6061682,3.668689,61.1447,0.1198345,0.7768027,1.079616,0,3.145971
3/18/2007 12:00:00 PM,0.8692573,78.47826,-16.91209,3.886547,0.8820449,1.273128,63.18578,36.89575,0.1343454,0.1343454,0,0,0,0.1343454,947.653,0,0,0,1.273128,0.1414162,0.1343454,0,0,2.45743,2.342002,1.131712,0,1.131712,4.742326,79.0386,0.1194001,0.14778,1.018503,0,3.61513
3/18/2007 1:00:00 PM,0.8773788,73.97192,47.04964,11.83467,0.8910514,1.268152,65.44746,38.83986,0,0,0,0,0,0,0,0,0,0,1.268152,0,0,0,0,1.325718,3.360543,1.268152,0,1.268152,5.9454,99.08981,0.1189171,0,1.014522,0,4.628695
3/18/2007 2:00:00 PM,0.8532774,61.22646,68.71842,26.73617,0.8682302,1.231672,65.96399,40.02692,0.04935564,0.04935564,0,-1,0,0.04935564,2495.504,1.122153,0,0,1.231672,0.05195331,0.04935564,0,0,0.05756585,4.50188,0.05756585,0,0.05756585,6.000012,100,0.1188953,0.05429121,0.9853379,0,5.733552
3/18/2007 3:00:00 PM,0.5062029,47.03936,77.13451,41.70588,0.5099266,0.770785,55.54251,40.43876,0.9262287,0.9262287,0,-1,0,0.9262287,83.21757,0,0,0,0.770785,0.9749776,0.9262287,0,0,0,4.553689,0,0.2041926,-0.2041926,5.784774,96.41271,0.1188953,1.018852,0.6166281,0,5.324474
3/18/2007 4:00:00 PM,0.2409731,32.4706,81.7673,56.68953,0.2404685,0.3798277,47.92242,40.84454,0.005801132,0.005801132,0,-1,0,0.005801132,6547.476,0.1468406,0,0,0.3798277,0.006106455,0.005801132,0,0,0.2268806,4.349496,0.2268806,0,0.2268806,6.000012,100,0.1188093,0.006381245,0.3038622,0,4.729324
3/18/2007 5:00:00 PM,0.149261,17.75511,84.93947,71.67805,0.1492885,0.2401214,44.68179,40.29946,1.129274,1.129274,0,-1,0,1.129274,21.26334,0,2.220446E-16,0,0.2401214,1.188709,1.129274,0,0,0,4.553689,0,0.9485881,-0.9485881,5.000113,83.33504,0.1188093,1.242201,0.1920971,0,4.79381
3/18/2007 6:00:00 PM,0.03635568,2.973507,87.4835,86.66839,0.03732605,0.06160825,39.96154,38.87014,1.017731,1.017731,0,-1,0,1.017731,6.053493,0,0,0,0.06160825,1.071295,1.017731,0,0,1.053987,3.605101,0,1.009687,-1.009687,3.935809,65.59668,0.1188093,1.119504,0.0492866,0,3.666709
3/18/2007 7:00:00 PM,0,0,89.82035,90,0,0,37.40449,37.40449,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.175861,2.595414,0,0,0,3.935809,65.59668,0.1188093,0,0,0,2.595414
3/18/2007 8:00:00 PM,0,0,92.27964,90,0,0,35.87221,35.87221,0.5352402,0.5352402,0,-1,0,0.5352402,0,0,0,0,0,0.5634107,0.5352402,0,0,2.175861,2.595414,0,0.5634107,-0.5634107,3.341922,55.69858,0.1188093,0.5887642,0,0,2.595414
3/18/2007 9:00:00 PM,0,0,95.30958,90,0,0,34.27332,34.27332,0.5504253,0.5504253,0,-1,0,0.5504253,0,0,0,0,0,0.579395,0.5504253,0,0,2.801873,2.032003,0,0.579395,-0.579395,2.731186,45.51967,0.1188093,0.6054678,0,0,2.032003
3/18/2007 10:00:00 PM,0,0,99.92753,90,0,0,32.65625,32.65625,0.08330648,0.08330648,0,-1,0,0.08330648,0,0,0,0,0,0.08769103,0.08330648,0,0,3.445646,1.452608,0,0.08769103,-0.08769103,2.638751,43.9791,0.1188093,0.09163713,0,0,1.452608
3/18/2007 11:00:00 PM,0,0,109.9228,90,0,0,31.36017,31.36017,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.54308,1.364917,0,0,0,2.638751,43.9791,0.1188093,0,0,0,1.364917
3/19/2007 12:00:00 AM,0,0,156.157,90,0,0,30.40326,30.40326,0.3049393,0.3049393,0,-1,0,0.3049393,0,0,0,0,0,0.3209888,0.3049393,0,0,3.54308,1.364917,0,0.3209888,-0.3209888,2.300399,38.33991,0.1188093,0.3354333,0,0,1.364917
3/19/2007 1:00:00 AM,0,0,-121.6901,90,0,0,29.34944,29.34944,0.06306948,0.06306948,0,-1,0,0.06306948,0,0,0,0,0,0.06638893,0.06306948,0,0,3.899734,1.043928,0,0.06638893,-0.06638893,2.230419,37.17358,0.1188093,0.06937642,0,0,1.043928
3/19/2007 2:00:00 AM,0,0,-103.9948,90,0,0,28.34407,28.34407,0.08728847,0.08728847,0,-1,0,0.08728847,0,0,1.387779E-17,0,0,0.0918826,0.08728847,0,0,3.9735,0.9775392,0,0.0918826,-0.0918826,2.133566,35.55937,0.1188093,0.09601732,0,0,0.9775392
3/19/2007 3:00:00 AM,0,0,-97.62456,90,0,0,27.59308,27.59308,0.1852137,0.1852137,0,-1,0,0.1852137,0,0,2.775558E-17,0,0,0.1949618,0.1852137,0,0,4.075592,0.8856566,0,0.1949618,-0.1949618,1.928059,32.13425,0.1188093,0.2037351,0,0,0.8856566
3/19/2007 4:00:00 AM,0,0,-93.97679,90,0,0,26.8118,26.8118,0.1916121,0.1916121,0,-1,0,0.1916121,0,0,2.775558E-17,0,0,0.2016969,0.1916121,0,0,4.292216,0.6906948,0,0.2016969,-0.2016969,1.715451,28.5908,0.1188093,0.2107733,0,0,0.6906948
3/19/2007 5:00:00 AM,0,0,-91.284,90,0,0,26.14559,26.14559,0.1047214,0.1047214,0,0,0,0.1047214,0,0,0,0,0,0.1102331,0.1047214,0,0,4.516324,0.4889978,0,0.1102331,-0.1102331,1.599256,26.65421,0.1188093,0.1151935,0,0,0.4889978
3/19/2007 6:00:00 AM,0.00727038,0,-88.91502,90,0,0,25.60051,25.60051,0.1168078,0.1168078,0,0,0,0.1168078,0,0,0,0,0,0.1229556,0.1168078,0,0,4.638804,0.3787648,0,0.1229556,-0.1229556,1.469649,24.4941,0.1188093,0.1284886,0,0,0.3787648
3/19/2007 7:00:00 AM,0.2133551,11.33087,-86.51016,78.26366,0.2206595,0.381034,31.41302,25.00698,0.2411161,0.2411161,0,0,0,0.2411161,158.0292,0,0,0,0.381034,0.2538064,0.2411161,0,0,4.775422,0.2558092,0.1272275,0,0.1272275,1.590348,26.50574,0.1187612,0.2652277,0.3048272,0,0.6368431
3/19/2007 8:00:00 AM,0.4754766,26.09131,-83.71635,63.27034,0.4860892,0.8002762,40.43087,26.21221,0.6005455,0.6005455,1.7,0,0.5202,0.6005455,133.2582,0,0,0,0.8002762,0,0,1.099455,1.044482,4.648194,0.370314,1.844758,0,1.844758,3.340439,55.67387,0.1192922,0.6606001,0.6402209,1.7,1.17059
3/19/2007 9:00:00 AM,0.7423783,40.75751,-79.95618,48.27907,0.7567259,1.169951,51.67373,29.33127,0.1887111,0.1887111,0,-1,0,0.1887111,619.9696,0,0,0,1.169951,0.1986433,0.1887111,0,0,2.803437,2.030596,0.9713082,0,0.9713082,4.261902,71.03156,0.1189263,0.2075822,0.9359611,0,3.200547
3/19/2007 10:00:00 AM,0.8581721,55.19738,-73.8448,33.29321,0.8733225,1.297991,58.37804,32.45033,0.491104,0.491104,0,0,0,0.491104,264.3007,0,0,0,1.297991,0.5169516,0.491104,0,0,1.832128,2.904773,0.7810397,0,0.7810397,5.002861,83.38086,0.1186338,0.5402144,1.038393,0,4.202765
3/19/2007 11:00:00 AM,1.125015,68.92783,-60.58574,18.32671,1.144738,1.589772,69.30891,35.01826,0.884293,0.884293,0,0,0,0.884293,179.7788,0,0,0,1.589772,0.9308348,0.884293,0,0,1.051089,3.607709,0.6589367,0,0.6589367,5.627984,93.79955,0.1183881,0.9727224,1.271817,0,5.197481
3/19/2007 12:00:00 PM,1.098709,78.88482,-17.14614,3.629482,1.117507,1.539336,70.57477,37.06533,0.6850628,0.6850628,0,0,0,0.6850628,224.7,0.4260651,0,0,1.539336,0.7211188,0.6850628,0,0,0.392152,4.200752,0.392152,0,0.392152,6.000012,100,0.1182423,0.7535691,1.231469,0,5.740088
3/19/2007 1:00:00 PM,0.9200504,74.19289,48.30523,11.84724,0.9344544,1.317732,66.91007,38.9731,0.5219666,0.5219666,0,0,0,0.5219666,252.4553,0.7682937,0,0,1.317732,0.5494385,0.5219666,0,0,0,4.553689,0,0,0,6.000012,100,0.1182423,0.5741633,1.054186,0,5.871421
3/19/2007 2:00:00 PM,0.7155067,61.31297,69.55035,26.78466,0.7238532,1.054292,61.71528,40.16622,0.5635149,0.5635149,0,-1,0,0.5635149,187.0921,0.4611184,0,0,1.054292,0.5931736,0.5635149,0,0,0,4.553689,0,0,0,6.000012,100,0.1182423,0.6198664,0.8434336,0,5.607981
3/19/2007 3:00:00 PM,0.2858511,47.07462,77.73284,41.76538,0.2848344,0.4472614,48.96296,40.572,0.5529587,0.5529587,0,-1,0,0.5529587,80.88513,0,0,0,0.4472614,0.5820618,0.5529587,0,0,0,4.553689,0,0.1348004,-0.1348004,5.85792,97.63181,0.1182423,0.6082546,0.3578091,0,5.00095
3/19/2007 4:00:00 PM,0.3638307,32.48141,82.25212,56.75497,0.3663635,0.5661247,51.76526,40.94749,0.7107135,0.7107135,0,-1,0,0.7107135,79.65582,0,0,0,0.5661247,0.7481195,0.7107135,0,0,0.1497783,4.418889,0,0.1819948,-0.1819948,5.66608,94.43449,0.1182423,0.7817849,0.4528998,0,4.985013
3/19/2007 5:00:00 PM,0.1564198,17.7529,85.36907,71.74763,0.1565214,0.2512622,45.03475,40.43876,0.2643702,0.2643702,0,-1,0,0.2643702,95.04179,0,0,0,0.2512622,0.2782844,0.2643702,0,0,0.3519947,4.236894,0,0.02702225,-0.02702225,5.637597,93.95975,0.1182423,0.2908072,0.2010098,0,4.488156
3/19/2007 6:00:00 PM,0.02978331,2.964609,87.8931,86.74145,0.0299992,0.04953504,39.88655,39.00944,0.8436397,0.8436397,0,-1,0,0.8436397,5.871586,0,1.110223E-16,0,0.04953504,0.8880419,0.8436397,0,0,0.3820195,4.209871,0,0.8385068,-0.8385068,4.753733,79.22872,0.1182423,0.9280037,0.03962803,0,4.259407
3/19/2007 7:00:00 PM,0,0,90.23824,90,0,0,37.54379,37.54379,0.5595362,0.5595362,0,-1,0,0.5595362,0,0,1.110223E-16,0,0,0.5889854,0.5595362,0,0,1.313694,3.371365,0,0.5889854,-0.5889854,4.132888,68.88132,0.1182423,0.6154898,0,0,3.371365
3/19/2007 8:00:00 PM,0,0,92.73733,90,0,0,36.01151,36.01151,0.6839814,0.6839814,0,-1,0,0.6839814,0,0,0,0,0,0.7199804,0.6839814,0,0,1.968122,2.782379,0,0.7199804,-0.7199804,3.373962,56.23258,0.1182423,0.7523795,0,0,2.782379
3/19/2007 9:00:00 PM,0,0,95.85527,90,0,0,34.40656,34.40656,0.7347493,0.7347493,0,-1,0,0.7347493,0,0,1.110223E-16,0,0,0.7734203,0.7347493,0,0,2.7681,2.062399,0,0.7734203,-0.7734203,2.558705,42.645,0.1182423,0.8082243,0,0,2.062399
3/19/2007 10:00:00 PM,0,0,100.6601,90,0,0,32.77132,32.77132,0.01756465,0.01756465,0,-1,0,0.01756465,0,0,3.469447E-18,0,0,0.0184891,0.01756465,0,0,3.627456,1.288978,0,0.0184891,-0.0184891,2.539216,42.32018,0.1182423,0.01932111,0,0,1.288978
3/19/2007 11:00:00 PM,0,0,111.1178,90,0,0,31.47525,31.47525,0.04379791,0.04379791,0,-1,0,0.04379791,0,0,0,0,0,0.04610306,0.04379791,0,0,3.648,1.270489,0,0.04610306,-0.04610306,2.490619,41.51023,0.1182423,0.0481777,0,0,1.270489
3/20/2007 12:00:00 AM,0,0,157.7233,90,0,0,30.52439,30.52439,0.01509385,0.01509385,0,-1,0,0.01509385,0,0,1.734723E-18,0,0,0.01588827,0.01509385,0,0,3.699225,1.224386,0,0.01588827,-0.01588827,2.473871,41.23111,0.1182423,0.01660324,0,0,1.224386
3/20/2007 1:00:00 AM,0,0,-122.9134,90,0,0,29.48268,29.48268,0.2805866,0.2805866,0,-1,0,0.2805866,0,0,5.551115E-17,0,0,0.2953543,0.2805866,0,0,3.716879,1.208498,0,0.2953543,-0.2953543,2.16254,36.04227,0.1182423,0.3086452,0,0,1.208498
3/20/2007 2:00:00 AM,0,0,-104.7774,90,0,0,28.47732,28.47732,0.2093095,0.2093095,0,-1,0,0.2093095,0,0,2.775558E-17,0,0,0.2203258,0.2093095,0,0,4.04505,0.9131438,0,0.2203258,-0.2203258,1.930297,32.17155,0.1182423,0.2302405,0,0,0.9131438
3/20/2007 3:00:00 AM,0,0,-98.18802,90,0,0,27.73237,27.73237,0.05620685,0.05620685,0,-1,0,0.05620685,0,0,6.938894E-18,0,0,0.05916511,0.05620685,0,0,4.289856,0.692818,0,0.05916511,-0.05916511,1.867931,31.13212,0.1182423,0.06182754,0,0,0.692818
3/20/2007 4:00:00 AM,0,0,-94.43499,90,0,0,26.93293,26.93293,0.1617875,0.1617875,0,-1,0,0.1617875,0,0,2.775558E-17,0,0,0.1703026,0.1617875,0,0,4.355596,0.6336529,0,0.1703026,-0.1703026,1.688416,28.14022,0.1182423,0.1779662,0,0,0.6336529
3/20/2007 5:00:00 AM,0,0,-91.69059,90,0,0,26.26672,26.26672,0.2342993,0.2342993,0,0,0,0.2342993,0,0,0,0,0,0.2466308,0.2342993,0,0,4.544821,0.4633503,0,0.2466308,-0.2466308,1.428445,23.80737,0.1182423,0.2577292,0,0,0.4633503
3/20/2007 6:00:00 AM,0.009390201,0,-89.3021,90,0,0,25.72164,25.72164,0.05109763,0.05109763,0,0,0,0.05109763,0,0,6.938894E-18,0,0,0.05378698,0.05109763,0,0,4.818855,0.2167195,0,0.05378698,-0.05378698,1.371748,22.86243,0.1182423,0.0562074,0,0,0.2167195
3/20/2007 7:00:00 AM,0.2096443,11.47103,-86.90301,78.18696,0.2156088,0.3723734,31.3813,25.12206,0,0,0,0,0,0,0,0,0,0,0.3723734,0,0,0,0,4.878618,0.1629325,0.3723734,0,0.3723734,1.725013,28.75015,0.1181043,0,0.2978987,0,0.5353059
3/20/2007 8:00:00 AM,0.4645011,26.24001,-84.14183,63.19072,0.4736564,0.7807665,40.20387,26.35151,0.3953427,0.3953427,0,0,0,0.3953427,197.491,0,0,0,0.7807665,0.4161502,0.3953427,0,0,4.506245,0.4980685,0.3646162,0,0.3646162,2.070918,34.51523,0.1179694,0.434877,0.6246132,0,1.278835
3/20/2007 9:00:00 AM,0.763897,40.92236,-80.45212,48.19562,0.7774603,1.196696,52.43974,29.47057,0,0,0,-1,0,0,0,0,0,0,1.196696,0,0,0,0,4.141629,0.8262231,1.196696,0,1.196696,3.206204,53.43662,0.1175289,0,0.9573569,0,2.022919
3/20/2007 10:00:00 AM,0.9440574,55.39371,-74.47662,33.20357,0.9598383,1.402572,61.18175,32.61991,0,0,0,0,0,0,0,0,0,0,1.402572,0,0,0,0,2.944932,1.90325,1.402572,0,1.402572,4.5368,75.61319,0.1170168,0,1.122058,0,3.305822
3/20/2007 11:00:00 AM,0.9670421,69.19514,-61.45498,18.22245,0.9823553,1.406352,64.50536,35.19389,0,0,0,0,0,0,0,0,0,0,1.406352,0,0,0,0,1.54236,3.165565,1.406352,0,1.406352,5.870983,97.84953,0.1165078,0,1.125082,0,4.571917
3/20/2007 12:00:00 PM,1.12907,79.29196,-17.39292,3.401106,1.147238,1.569437,71.63522,37.20462,0,0,0,0,0,0,0,1.433429,0,0,1.569437,0,0,0,0,0.1360084,4.431282,0.1360084,0,0.1360084,6.000012,100,0.1164588,0,1.25555,0,6.000719
3/20/2007 1:00:00 PM,1.028183,74.40597,49.5989,11.87473,1.04459,1.439938,70.46279,39.14268,1.414342,1.414342,0.425,0,0.172125,1.414342,101.8097,0.3985252,0,0,1.439938,1.041413,0.9893424,0,0,0,4.553689,0,0,0,6.000012,100,0.1164588,1.555777,1.151951,1.7,5.993627
3/20/2007 2:00:00 PM,0.8915195,61.39354,70.3885,26.83992,0.905658,1.27328,67.38602,40.29946,0.352336,0.352336,0,-1,0,0.352336,361.3822,0.9023996,0,0,1.27328,0.37088,0.352336,0,0,0,4.553689,0,0,0,6.000012,100,0.1164588,0.3875696,1.018624,0,5.826969
3/20/2007 3:00:00 PM,0.7362055,47.10584,78.33301,41.82916,0.7482984,1.081243,63.01174,40.7113,0.2517195,0.2517195,0,-1,0,0.2517195,429.5427,0.8162749,0,0,1.081243,0.2649679,0.2517195,0,0,0,4.553689,0,0,0,6.000012,100,0.1164588,0.2768915,0.8649942,0,5.634932
3/20/2007 4:00:00 PM,0.4835211,32.48941,82.73786,56.82334,0.4910618,0.7417398,55.66352,41.11708,0.6033217,0.6033217,0,-1,0,0.6033217,122.9427,0.1066643,0,0,0.7417398,0.6350754,0.6033217,0,0,0,4.553689,0,0,0,6.000012,100,0.1164588,0.6636539,0.5933918,0,5.295429
3/20/2007 5:00:00 PM,0.2107343,17.74878,85.79935,71.81922,0.212617,0.3379177,46.82442,40.572,0.2999949,0.2999949,0,-1,0,0.2999949,112.6411,0.02213351,0,0,0.3379177,0.3157842,0.2999949,0,0,0,4.553689,0,0,0,6.000012,100,0.1164588,0.3299945,0.2703342,0,4.891607
3/20/2007 6:00:00 PM,0.03504499,2.954569,88.30333,86.81575,0.03552613,0.05856765,40.18164,39.14268,0.04920781,0.04920781,0,-1,0,0.04920781,119.021,0.006769958,0,0,0.05856765,0.05179769,0.04920781,0,0,0,4.553689,0,0,0,6.000012,100,0.1164588,0.05412859,0.04685412,0,4.612257
3/20/2007 7:00:00 PM,0,0,90.65681,90,0,0,37.71336,37.71336,1.190677,1.190677,0,-1,0,1.190677,0,0,2.220446E-16,0,0,1.253345,1.190677,0,0,0,4.553689,0,1.253345,-1.253345,4.678871,77.98103,0.1164588,1.309745,0,0,4.553689
3/20/2007 8:00:00 PM,0,0,93.1958,90,0,0,36.14475,36.14475,0.9181583,0.9181583,0,-1,0,0.9181583,0,0,1.110223E-16,0,0,0.9664824,0.9181583,0,0,1.392605,3.300344,0,0.9664824,-0.9664824,3.660109,61.00169,0.1164588,1.009974,0,0,3.300344
3/20/2007 9:00:00 PM,0,0,96.40182,90,0,0,34.56402,34.56402,0.1130444,0.1130444,0,-1,0,0.1130444,0,0,1.387779E-17,0,0,0.1189941,0.1130444,0,0,2.466475,2.333862,0,0.1189941,-0.1189941,3.534678,58.91118,0.1164588,0.1243488,0,0,2.333862
3/20/2007 10:00:00 PM,0,0,101.393,90,0,0,32.91062,32.91062,0.1551458,0.1551458,0,-1,0,0.1551458,0,0,2.775558E-17,0,0,0.1633114,0.1551458,0,0,2.59869,2.214868,0,0.1633114,-0.1633114,3.362533,56.0421,0.1164588,0.1706604,0,0,2.214868
3/20/2007 11:00:00 PM,0,0,112.305,90,0,0,31.63271,31.63271,0.1004317,0.1004317,0,-1,0,0.1004317,0,0,1.387779E-17,0,0,0.1057175,0.1004317,0,0,2.780147,2.051556,0,0.1057175,-0.1057175,3.251097,54.18483,0.1164588,0.1104748,0,0,2.051556
3/21/2007 12:00:00 AM,0,0,159.1739,90,0,0,30.66368,30.66368,0.08592342,0.08592342,0,-1,0,0.08592342,0,0,1.387779E-17,0,0,0.0904457,0.08592342,0,0,2.897611,1.945839,0,0.0904457,-0.0904457,3.155758,52.59587,0.1164588,0.09451576,0,0,1.945839
3/21/2007 1:00:00 AM,0,0,-124.0878,90,0,0,29.62198,29.62198,0.03029392,0.03029392,0,-1,0,0.03029392,0,0,0,0,0,0.03188834,0.03029392,0,0,2.998106,1.855393,0,0.03188834,-0.03188834,3.122145,52.03565,0.1164588,0.03332331,0,0,1.855393
3/21/2007 2:00:00 AM,0,0,-105.5503,90,0,0,28.61661,28.61661,0.115247,0.115247,0,-1,0,0.115247,0,0,1.387779E-17,0,0,0.1213127,0.115247,0,0,3.033538,1.823505,0,0.1213127,-0.1213127,2.99427,49.90441,0.1164588,0.1267717,0,0,1.823505
3/21/2007 3:00:00 AM,0,0,-98.7483,90,0,0,27.88379,27.88379,0.1120458,0.1120458,0,-1,0,0.1120458,0,0,1.387779E-17,0,0,0.1179429,0.1120458,0,0,3.16833,1.702192,0,0.1179429,-0.1179429,2.869948,47.83237,0.1164588,0.1232504,0,0,1.702192
3/21/2007 4:00:00 AM,0,0,-94.89192,90,0,0,27.08434,27.08434,0.05177763,0.05177763,0,-1,0,0.05177763,0,0,0,0,0,0.05450277,0.05177763,0,0,3.299377,1.584249,0,0.05450277,-0.05450277,2.812497,46.87485,0.1164588,0.05695539,0,0,1.584249
3/21/2007 5:00:00 AM,0,0,-92.09675,90,0,0,26.39996,26.39996,0.1635734,0.1635734,0,0,0,0.1635734,0,0,2.775558E-17,0,0,0.1721826,0.1635734,0,0,3.359936,1.529746,0,0.1721826,-0.1721826,2.631,43.84992,0.1164588,0.1799308,0,0,1.529746
3/21/2007 6:00:00 AM,0.009014674,0,-89.68928,90,0,0,25.87305,25.87305,0.07067269,0.07067269,0,0,0,0.07067269,0,0,0,0,0,0.07439231,0.07067269,0,0,3.55125,1.357564,0,0.07439231,-0.07439231,2.552584,42.54298,0.1164588,0.07773996,0,0,1.357564
3/21/2007 7:00:00 AM,0.1882577,11.6117,-87.29644,78.10987,0.1921722,0.3327972,30.85592,25.27952,0.2193353,0.2193353,0,0,0,0.2193353,151.7299,0,0,0,0.3327972,0.2308792,0.2193353,0,0,3.633908,1.283172,0.1019179,0,0.1019179,2.649272,44.15444,0.1164221,0.2412688,0.2662377,0,1.615969
3/21/2007 8:00:00 AM,0.4951238,26.38847,-84.5686,63.11154,0.5038137,0.8257754,41.2501,26.50292,0.5678205,0.5678205,0,0,0,0.5678205,145.4289,0,0,0,0.8257754,0.5977058,0.5678205,0,0,3.53199,1.374898,0.2280696,0,0.2280696,2.865638,47.76053,0.1163401,0.6246026,0.6606203,0,2.200673
3/21/2007 9:00:00 AM,0.7062443,41.08611,-80.95069,48.1137,0.7174847,1.114817,50.80888,29.64015,0.3315676,0.3315676,0,-1,0,0.3315676,336.2261,0,0,0,1.114817,0.3490185,0.3315676,0,0,3.303921,1.58016,0.7657982,0,0.7657982,3.592138,59.86884,0.1160656,0.3647244,0.8918534,0,2.694977
3/21/2007 10:00:00 AM,0.9380163,55.58779,-75.11478,33.11722,0.9524608,1.392226,61.13061,32.78949,0.662006,0.662006,0,0,0,0.662006,210.3042,0,0,0,1.392226,0.6968484,0.662006,0,0,2.538122,2.269379,0.6953778,0,0.6953778,4.251831,70.86371,0.1158174,0.7282066,1.113781,0,3.661605
3/21/2007 11:00:00 AM,0.9810237,69.459,-62.34518,18.12557,0.9955624,1.420129,65.08302,35.36347,0.385491,0.385491,0,0,0,0.385491,368.3949,0,0,0,1.420129,0.40578,0.385491,0,0,1.842745,2.895219,1.014349,0,1.014349,5.214127,86.90195,0.1154573,0.4240401,1.136104,0,4.315348
3/21/2007 12:00:00 PM,0.9208643,79.69952,-17.65437,3.20794,0.9330059,1.329675,65.22965,37.3742,1.293409,1.293409,0.8171934,0,0.2791938,1.293409,102.8039,0,0,0,1.329675,0.5012795,0.4762155,0,0,0.8283953,3.808133,0.8283953,0,0.8283953,6.000012,100,0.1155286,1.42275,1.06374,1.7,5.137808
3/21/2007 1:00:00 PM,1.090965,74.61076,50.93024,11.917,1.107347,1.505623,72.57091,39.31226,0.1875988,0.1875988,0,0,0,0.1875988,802.576,1.308151,0,0,1.505623,0.1974724,0.1875988,0,0,0,4.553689,0,0,0,6.000012,100,0.1155286,0.2063587,1.204499,0,6.059312
3/21/2007 2:00:00 PM,0.9867997,61.46813,71.23227,26.90182,1.001812,1.380569,70.50761,40.46904,0.6562057,0.6562057,0,-1,0,0.6562057,210.3866,0.6898263,0,0,1.380569,0.6907429,0.6562057,0,0,0,4.553689,0,0,0,6.000012,100,0.1155286,0.7218263,1.104455,0,5.934258
3/21/2007 3:00:00 PM,0.70754,47.13307,78.9347,41.8971,0.7177559,1.042174,62.22093,40.84454,0.8090569,0.8090569,0,-1,0,0.8090569,128.8134,0.1905349,0,0,1.042174,0.8516389,0.8090569,0,0,0,4.553689,0,0,0,6.000012,100,0.1155286,0.8899626,0.833739,0,5.595863
3/21/2007 4:00:00 PM,0.5283207,32.49465,83.22431,56.89454,0.5366372,0.8033569,57.17261,41.25637,0.7046481,0.7046481,0,-1,0,0.7046481,114.0082,0.06162208,0,0,0.8033569,0.7417348,0.7046481,0,0,0,4.553689,0,0,0,6.000012,100,0.1155286,0.7751129,0.6426855,0,5.357046
3/21/2007 5:00:00 PM,0.3216129,17.74282,86.23014,71.89272,0.3278905,0.5107198,50.382,40.7113,0.9133067,0.9133067,0,-1,0,0.9133067,55.91986,0,0,0,0.5107198,0.9613755,0.9133067,0,0,0,4.553689,0,0.4506557,-0.4506557,5.524979,92.0828,0.1155286,1.004637,0.4085759,0,5.064409
3/21/2007 6:00:00 PM,0.04046894,2.94347,88.71407,86.89118,0.0412035,0.06781492,40.48728,39.28198,0.7017999,0.7017999,0,-1,0,0.7017999,9.662999,0,1.110223E-16,0,0.06781492,0.7387367,0.7017999,0,0,0.5007285,4.103033,0,0.6709218,-0.6709218,4.817766,80.29593,0.1155286,0.7719799,0.05425194,0,4.170848
3/21/2007 7:00:00 PM,0,0,91.07594,90,0,0,37.84661,37.84661,1.838893,1.38,0,-1,0,1.38,0,0,0.4588927,0.6427819,0,1.452632,1.38,0,0,1.246197,3.432112,0,1.452632,-1.452632,3.286557,54.77585,0.1155286,2.022782,0,0,3.432112
3/21/2007 8:00:00 PM,0,0,93.65491,90,0,0,36.31433,36.31433,1.427112,1.38,0,-1,0,1.38,0,0,0.04711207,0.1898233,0,1.452632,1.38,0,0,2.860232,1.97948,0,1.452632,-1.452632,1.755349,29.25576,0.1155286,1.569823,0,0,1.97948
3/21/2007 9:00:00 PM,0,0,96.94905,90,0,0,34.69727,34.69727,0.7853394,0.5005059,0,-1,0,0.5005059,0,0,0.2848335,0.3633675,0,0.5268483,0.5005059,0,0,4.474267,0.5268483,0,0.5268483,-0.5268483,1.200002,20,0.1155286,0.8638734,0,0,0.5268483
3/21/2007 10:00:00 PM,0,0,102.1259,90,0,0,33.04386,33.04386,0.1905802,0,0,-1,0,0,0,0,0.1905802,0.2096383,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1155286,0.2096383,0,0,0
3/21/2007 11:00:00 PM,0,0,113.4835,90,0,0,31.75384,31.75384,0.1132263,0,0,-1,0,0,0,0,0.1132263,0.124549,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1155286,0.124549,0,0,0
3/22/2007 12:00:00 AM,0,0,160.5194,90,0,0,30.79693,30.79693,0.1952471,0,0,-1,0,0,0,0,0.1952471,0.2147719,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1155286,0.2147719,0,0,0
3/22/2007 1:00:00 AM,0,0,-125.2149,90,0,0,29.75522,29.75522,0.06659621,0,0,-1,0,0,0,0,0.06659621,0.07325583,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1155286,0.07325583,0,0,0
3/22/2007 2:00:00 AM,0,0,-106.3131,90,0,0,28.74986,28.74986,0.1265536,0,0,-1,0,0,0,0,0.1265536,0.139209,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1155286,0.139209,0,0,0
3/22/2007 3:00:00 AM,0,0,-99.3052,90,0,0,28.02308,28.02308,0.1567183,0,0,-1,0,0,0,0,0.1567183,0.1723901,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1155286,0.1723901,0,0,0
3/22/2007 4:00:00 AM,0,0,-95.34744,90,0,0,27.21758,27.21758,0.04084809,0,0,-1,0,0,0,0,0.04084809,0.0449329,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1155286,0.0449329,0,0,0
3/22/2007 5:00:00 AM,0,0,-92.50236,90,0,0,26.53926,26.53926,0.1047338,0.1047338,1.557365,0,0.4812607,0.1047338,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.116089,0.1152072,0,1.7,0
3/22/2007 6:00:00 AM,0.009517896,0,-90.07645,90,0,0,26.01235,26.01235,0.01813757,0.01813757,1.470769,0,0.45762,0.01813757,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.116565,0.01995132,0,1.7,1.242
3/22/2007 7:00:00 AM,0.1512069,11.75272,-87.69037,78.03251,0.1525357,0.26552,29.85345,25.43093,0.2977321,0.2977321,1.7,0,0.5202,0.2977321,89.18085,0,0,0,0.26552,0,0,1.402268,1.332155,2.299654,2.484,1.597674,0,1.597674,5.334055,88.90075,0.1171701,0.3275053,0.212416,1.7,2.74952
3/22/2007 8:00:00 AM,0.4156632,26.53656,-84.99654,63.03292,0.4211808,0.6989196,38.96535,26.66039,0.6467904,0.6467904,0,0,0,0.6467904,108.0597,0,0,0,0.6989196,0.680832,0.6467904,0,0,0.7019798,3.921907,0.01808766,0,0.01808766,5.351215,89.18674,0.1171637,0.7114694,0.5591357,0,4.620827
3/22/2007 9:00:00 AM,0.5724691,41.24859,-81.4518,48.03345,0.5787787,0.9199349,46.81151,29.79156,0.7424139,0.7424139,0,-1,0,0.7424139,123.9113,0,0,0,0.9199349,0.7814884,0.7424139,0,0,0.6838922,3.938186,0.1384465,0,0.1384465,5.482557,91.37576,0.1171147,0.8166553,0.7359479,0,4.858121
3/22/2007 10:00:00 AM,0.674129,55.77943,-75.75918,33.03431,0.6802633,1.043392,53.04859,32.9409,0.1437468,0.1437468,0,0,0,0.1437468,725.8542,0.3466343,0,0,1.043392,0.1513124,0.1437468,0,0,0.5454456,4.062788,0.5454456,0,0.5454456,6.000012,100,0.1169224,0.1581215,0.8347139,0,5.10618
3/22/2007 11:00:00 AM,0.6727338,69.71908,-63.25676,18.03634,0.6763754,1.022233,55.56734,35.53305,0.3720033,0.3720033,0,0,0,0.3720033,274.7913,0.6306503,0,0,1.022233,0.3915825,0.3720033,0,0,0,4.553689,0,0,0,6.000012,100,0.1169224,0.4092037,0.8177862,0,5.575922
3/22/2007 12:00:00 PM,0.2899078,80.10735,-17.9327,3.056997,0.2886234,0.4607731,46.0257,37.54379,0.7369933,0.7369933,0,0,0,0.7369933,62.52066,0,0,0,0.4607731,0.7757824,0.7369933,0,0,0,4.553689,0,0.3150094,-0.3150094,5.667963,94.46586,0.1169224,0.8106926,0.3686184,0,5.014462
3/22/2007 1:00:00 PM,0.7438806,74.80689,52.29869,11.97386,0.7493902,1.091176,61.7617,39.45156,0,0,0,0,0,0,0,0.7411658,0,0,1.091176,0,0,0,0,0.3500104,4.238679,0.3500104,0,0.3500104,6.000012,100,0.1167993,0,0.872941,0,5.329856
3/22/2007 2:00:00 PM,0.554499,61.53675,72.08104,26.97023,0.5557129,0.8325095,57.05237,40.572,0.35861,0.35861,0,-1,0,0.35861,232.149,0.4550253,0,0,0.8325095,0.3774842,0.35861,0,0,0,4.553689,0,0,0,6.000012,100,0.1167993,0.394471,0.6660076,0,5.386199
3/22/2007 3:00:00 PM,0.5425186,47.15635,79.53762,41.96909,0.5460249,0.8173813,57.17858,40.98383,0.09831753,0.09831753,0,-1,0,0.09831753,831.3689,0.7138892,0,0,0.8173813,0.1034921,0.09831753,0,0,0,4.553689,0,0,0,6.000012,100,0.1167993,0.1081493,0.653905,0,5.37107
3/22/2007 4:00:00 PM,0.2992885,32.49721,83.71128,56.96847,0.2992585,0.466651,50.18412,41.35933,0,0,0,-1,0,0,0,0.466651,0,0,0.466651,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1167993,0,0.3733208,0,5.02034
3/22/2007 5:00:00 PM,0.1805792,17.7351,86.6613,71.96803,0.1808578,0.2885628,46.12967,40.81425,0.2582922,0.2582922,0,-1,0,0.2582922,111.7195,0.01667634,0,0,0.2885628,0.2718865,0.2582922,0,0,0,4.553689,0,0,0,6.000012,100,0.1167993,0.2841214,0.2308503,0,4.842252
3/22/2007 6:00:00 PM,0.04818125,2.931398,89.12516,86.96764,0.04913305,0.08070555,40.85292,39.41522,0.726185,0.726185,0,-1,0,0.726185,11.11364,0,0,0,0.08070555,0.7644053,0.726185,0,0,0,4.553689,0,0.6836998,-0.6836998,5.279329,87.98864,0.1167993,0.7988036,0.06456444,0,4.634395
3/22/2007 7:00:00 PM,0,0,91.49548,90,0,0,37.9859,37.9859,0.3754227,0.3754227,0,-1,0,0.3754227,0,0,5.551115E-17,0,0,0.3951817,0.3754227,0,0,0.7596664,3.869989,0,0.3951817,-0.3951817,4.862771,81.04602,0.1167993,0.4129649,0,0,3.869989
3/22/2007 8:00:00 PM,0,0,94.1145,90,0,0,36.45363,36.45363,0.1562081,0.1562081,0,-1,0,0.1562081,0,0,0,0,0,0.1644296,0.1562081,0,0,1.198757,3.474808,0,0.1644296,-0.1644296,4.689447,78.1573,0.1167993,0.1718289,0,0,3.474808
3/22/2007 9:00:00 PM,0,0,97.49673,90,0,0,34.81839,34.81839,1.472241,1.38,0,-1,0,1.38,0,0,0.09224129,0.2394654,0,1.452632,1.38,0,0,1.381457,3.310378,0,1.452632,-1.452632,3.158239,52.63721,0.1167993,1.619465,0,0,3.310378
3/22/2007 10:00:00 PM,0,0,102.8585,90,0,0,33.16499,33.16499,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.995492,1.857746,0,0,0,3.158239,52.63721,0.1167993,0,0,0,1.857746
3/22/2007 11:00:00 PM,0,0,114.6522,90,0,0,31.86891,31.86891,0.1444248,0.1444248,0,-1,0,0.1444248,0,0,2.775558E-17,0,0,0.1520261,0.1444248,0,0,2.995492,1.857746,0,0.1520261,-0.1520261,2.997989,49.96639,0.1167993,0.1588673,0,0,1.857746
3/23/2007 12:00:00 AM,0,0,161.7695,90,0,0,30.93017,30.93017,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.16441,1.70572,0,0,0,2.997989,49.96639,0.1167993,0,0,0,1.70572
3/23/2007 1:00:00 AM,0,0,-126.2965,90,0,0,29.87635,29.87635,0.03287291,0.03287291,0,-1,0,0.03287291,0,0,0,0,0,0.03460306,0.03287291,0,0,3.16441,1.70572,0,0.03460306,-0.03460306,2.961514,49.35847,0.1167993,0.0361602,0,0,1.70572
3/23/2007 2:00:00 AM,0,0,-107.0658,90,0,0,28.88915,28.88915,0.141297,0.141297,0,-1,0,0.141297,0,0,0,0,0,0.1487337,0.141297,0,0,3.202858,1.671117,0,0.1487337,-0.1487337,2.804735,46.74549,0.1167993,0.1554267,0,0,1.671117
3/23/2007 3:00:00 AM,0,0,-99.85854,90,0,0,28.15632,28.15632,0.2053455,0.2053455,0,-1,0,0.2053455,0,0,2.775558E-17,0,0,0.2161531,0.2053455,0,0,3.368117,1.522383,0,0.2161531,-0.2161531,2.57689,42.94808,0.1167993,0.22588,0,0,1.522383
3/23/2007 4:00:00 AM,0,0,-95.80141,90,0,0,27.35688,27.35688,0.04355566,0.04355566,0,-1,0,0.04355566,0,0,6.938894E-18,0,0,0.04584806,0.04355566,0,0,3.608287,1.30623,0,0.04584806,-0.04584806,2.528562,42.14261,0.1167993,0.04791123,0,0,1.30623
3/23/2007 5:00:00 AM,0,0,-92.90732,90,0,0,26.6725,26.6725,0.1212141,0.1212141,0,0,0,0.1212141,0,0,1.387779E-17,0,0,0.1275938,0.1212141,0,0,3.65923,1.260382,0,0.1275938,-0.1275938,2.394066,39.90102,0.1167993,0.1333356,0,0,1.260382
3/23/2007 6:00:00 AM,0.007498322,0,-90.46351,90,0,0,26.14559,26.14559,0.01251177,0.01251177,0,0,0,0.01251177,0,0,0,0,0,0.01317028,0.01251177,0,0,3.801001,1.132788,0,0.01317028,-0.01317028,2.380183,39.66965,0.1167993,0.01376295,0,0,1.132788
3/23/2007 7:00:00 AM,0.09947668,11.89398,-88.08469,77.95499,0.09923678,0.1739898,28.44402,25.57023,0,0,0,0,0,0,0,0,0,0,0.1739898,0,0,0,0,3.815634,1.119618,0.1739898,0,0.1739898,2.545245,42.42066,0.1167382,0,0.1391918,0,1.293608
3/23/2007 8:00:00 AM,0.08486029,26.68414,-85.42558,62.95499,0.08446628,0.1474923,29.24132,26.79363,0.3963075,0.3963075,0,0,0,0.3963075,37.21662,0,5.551115E-17,0,0.1474923,0.4171658,0.3963075,0,0,3.641644,1.276209,0,0.2696735,-0.2696735,2.260984,37.68299,0.1167382,0.4359383,0.1179938,0,1.423701
3/23/2007 9:00:00 AM,0.2124323,41.40967,-81.95533,47.95499,0.2115031,0.3563663,36.10738,29.94297,0,0,0,-1,0,0,0,0,0,0,0.3563663,0,0,0,0,3.941282,1.006535,0.3563663,0,0.3563663,2.599063,43.31762,0.1166133,0,0.285093,0,1.362902
3/23/2007 10:00:00 AM,0.4346158,55.96843,-76.40972,32.95499,0.4339884,0.6934488,45.86871,33.11654,1.223468,1.223468,0,0,0,1.223468,56.67894,0,0,0,0.6934488,1.287861,1.223468,0,0,3.584915,1.327265,0,0.5944124,-0.5944124,1.972497,32.87488,0.1166133,1.345815,0.554759,0,2.020714
3/23/2007 11:00:00 AM,0.451918,69.97505,-64.19009,17.95499,0.4508125,0.7079541,48.94664,35.66629,1.192436,1.192436,0.425,0,0.172125,1.192436,59.37039,1.110223E-16,0,0,0.7079541,0.8078278,0.7674364,0,0,4.245374,0.7328526,0,0.09987364,-0.09987364,1.867221,31.12029,0.1166133,1.31168,0.5663633,1.7,1.440807
3/23/2007 12:00:00 PM,0.3972127,80.51528,-18.23052,2.955028,0.3957314,0.6200717,49.33854,37.67702,0.8395751,0.8395751,1.7,0,0.5202,0.8395751,73.85542,0,0,0,0.6200717,0,0,0.8604249,0.8174036,4.356344,0.632979,1.437475,0,1.437475,3.23093,53.84872,0.1172685,0.9235327,0.4960574,1.7,1.253051
3/23/2007 1:00:00 PM,0.6769034,74.99402,53.70347,12.04502,0.679763,1.001752,59.78939,39.5848,1.473927,1.473927,1.7,0,0.5202,1.473927,67.96484,0,0,0,1.001752,0,0,0.2260727,0.2147691,2.918869,1.926707,1.216521,0,1.216521,4.385023,73.08357,0.1179078,1.62132,0.8014018,1.7,2.928459
3/23/2007 2:00:00 PM,0.4040722,61.59941,72.93418,27.04502,0.402913,0.619543,52.61663,40.7113,0.2994328,0.2994328,0,-1,0,0.2994328,206.9055,0,0,0,0.619543,0.3151924,0.2994328,0,0,1.702348,3.021576,0.3043506,0,0.3043506,4.673756,77.89577,0.117801,0.3293761,0.4956344,0,3.641119
3/23/2007 3:00:00 PM,0.2898404,47.17575,80.14146,42.04502,0.288734,0.4517515,49.5971,41.08679,0.5867348,0.5867348,0,-1,0,0.5867348,76.99416,0,0,0,0.4517515,0.6176155,0.5867348,0,0,1.397997,3.295491,0,0.165864,-0.165864,4.498919,74.98184,0.117801,0.6454082,0.3614012,0,3.747243
3/23/2007 4:00:00 PM,0.08309316,32.49717,84.19859,57.04502,0.08270258,0.1336073,43.8884,41.46229,0.190551,0.190551,0,-1,0,0.190551,70.11627,0,2.775558E-17,0,0.1336073,0.20058,0.190551,0,0,1.58229,3.129627,0,0.06697275,-0.06697275,4.428324,73.80525,0.117801,0.2096061,0.1068858,0,3.263235
3/23/2007 5:00:00 PM,0.09349261,17.7257,87.09268,72.04501,0.09307918,0.1505711,43.64718,40.91721,0.7538701,0.7538701,0,-1,0,0.7538701,19.97309,0,0,0,0.1505711,0.7935475,0.7538701,0,0,1.656705,3.062655,0,0.6429764,-0.6429764,3.750567,62.50933,0.117801,0.8292572,0.1204569,0,3.213226
3/23/2007 6:00:00 PM,0.04661082,2.918438,89.53649,87.04501,0.04687662,0.0769837,40.8899,39.51818,0.4455394,0.4455394,0,-1,0,0.4455394,17.27876,0,0,0,0.0769837,0.4689888,0.4455394,0,0,2.371123,2.419678,0,0.3920051,-0.3920051,3.337358,55.62252,0.117801,0.4900933,0.06158696,0,2.496662
3/23/2007 7:00:00 PM,0,0,91.91531,90,0,0,38.08886,38.08886,0.2212861,0.2212861,0,-1,0,0.2212861,0,0,2.775558E-17,0,0,0.2329327,0.2212861,0,0,2.806684,2.027673,0,0.2329327,-0.2329327,3.091825,51.53032,0.117801,0.2434147,0,0,2.027673
3/23/2007 8:00:00 PM,0,0,94.57442,90,0,0,36.55659,36.55659,0.6214221,0.6214221,0,-1,0,0.6214221,0,0,1.110223E-16,0,0,0.6541286,0.6214221,0,0,3.065498,1.794741,0,0.6541286,-0.6541286,2.402313,40.03847,0.117801,0.6835644,0,0,1.794741
3/23/2007 9:00:00 PM,0,0,98.04467,90,0,0,34.95163,34.95163,0.4457786,0.4457786,0,-1,0,0.4457786,0,0,5.551115E-17,0,0,0.4692406,0.4457786,0,0,3.792308,1.140612,0,0.4692406,-0.4692406,1.90769,31.79477,0.117801,0.4903565,0,0,1.140612
3/23/2007 10:00:00 PM,0,0,103.5903,90,0,0,33.28612,33.28612,0.154715,0.154715,0,-1,0,0.154715,0,0,0,0,0,0.1628578,0.154715,0,0,4.313686,0.6713714,0,0.1628578,-0.1628578,1.736023,28.93365,0.117801,0.1701864,0,0,0.6713714
3/23/2007 11:00:00 PM,0,0,115.8099,90,0,0,32.00821,32.00821,0.3080551,0.3080551,0,-1,0,0.3080551,0,0,5.551115E-17,0,0,0.3242685,0.3080551,0,0,4.494639,0.5085135,0,0.3242685,-0.3242685,1.394214,23.23685,0.117801,0.3388606,0,0,0.5085135
3/24/2007 12:00:00 AM,0,0,162.9326,90,0,0,31.0513,31.0513,0.1193905,0.1193905,0,-1,0,0.1193905,0,0,0,0,0,0.1256742,0.1193905,0,0,4.854938,0.184245,0,0.1256742,-0.1256742,1.261742,21.02898,0.117801,0.1313295,0,0,0.184245
3/24/2007 1:00:00 AM,0,0,-127.3344,90,0,0,30.01565,30.01565,0.07529049,0.05564228,0,-1,0,0.05564228,0,0,0.01964821,0.02717726,0,0.05857082,0.05564228,0,0,4.994576,0.05857082,0,0.05857082,-0.05857082,1.200002,20,0.117801,0.08281954,0,0,0.05857082
3/24/2007 2:00:00 AM,0,0,-107.8081,90,0,0,29.02845,29.02845,0.09428981,0,0,-1,0,0,0,0,0.09428981,0.1037188,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.117801,0.1037188,0,0,0
3/24/2007 3:00:00 AM,0,0,-100.4081,90,0,0,28.29562,28.29562,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.117801,0,0,0,0
3/24/2007 4:00:00 AM,0,0,-96.25373,90,0,0,27.49012,27.49012,0.01184789,0,0,-1,0,0,0,0,0.01184789,0.01303268,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.117801,0.01303268,0,0,0
3/24/2007 5:00:00 AM,0,0,-93.31152,90,0,0,26.8118,26.8118,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.117801,0,0,0,0
3/24/2007 6:00:00 AM,0.002493728,0,-90.85038,90,0,0,26.30306,26.30306,0.1054287,0.1054287,1.55806,0,0.4814504,0.1054287,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1183379,0.1159715,0,1.7,0
3/24/2007 7:00:00 AM,0.1333434,12.03534,-88.47932,77.87741,0.1333562,0.2324507,29.58721,25.72164,0.05757779,0.05757779,1.510209,0,0.4683872,0.05757779,403.716,2.220446E-16,0,0,0.2324507,0,0,1.452632,1.38,3.679654,1.242,1.612451,0,1.612451,4.03889,67.3147,0.1187461,0.06333558,0.1859606,1.7,1.474451
3/24/2007 8:00:00 AM,0.253758,26.83108,-85.85558,62.87785,0.2535069,0.4311751,34.32266,26.94504,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.4311751,0,0,1.452632,1.38,2.067204,2.693206,1.811175,0,1.811175,5.757122,95.95184,0.1190297,0,0.3449401,1.7,3.124381
3/24/2007 9:00:00 AM,0.3171498,41.56918,-82.46117,47.87843,0.3162894,0.5237919,39.34388,30.10044,0.07001656,0.07001656,0,-1,0,0.07001656,748.0972,0.1940618,0,0,0.5237919,0.07370164,0.07001656,0,0,0.2560285,4.323263,0.2560285,0,0.2560285,6.000012,100,0.1189403,0.07701822,0.4190335,0,4.847055
3/24/2007 10:00:00 AM,0.5600899,56.1546,-77.06627,32.8794,0.5616065,0.8776408,49.80573,33.24978,0.503305,0.503305,0,0,0,0.503305,174.3755,0.3478462,0,0,0.8776408,0.5297947,0.503305,0,0,0,4.553689,0,0,0,6.000012,100,0.1189403,0.5536355,0.7021127,0,5.43133
3/24/2007 11:00:00 AM,0.713626,70.22661,-65.14548,17.88177,0.7176096,1.074819,57.08784,35.80559,0.7627882,0.7627882,0,0,0,0.7627882,140.9066,0.2718838,0,0,1.074819,0.8029349,0.7627882,0,0,0,4.553689,0,0,0,6.000012,100,0.1189403,0.839067,0.859855,0,5.628508
3/24/2007 12:00:00 PM,0.7515272,80.92314,-18.55089,2.907388,0.7558141,1.110698,60.25359,37.77998,0.387956,0.387956,0,0,0,0.387956,286.2948,0.7023229,0,0,1.110698,0.4083747,0.387956,0,0,0,4.553689,0,0,0,6.000012,100,0.1189403,0.4267516,0.888558,0,5.664386
3/24/2007 1:00:00 PM,0.8039486,75.17179,55.14358,12.13017,0.8102602,1.164705,63.85134,39.68776,0,0,0,0,0,0,0,1.164705,0,0,1.164705,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1189403,0,0.9317642,0,5.718394
3/24/2007 2:00:00 PM,0.3690186,61.65609,73.79108,27.12603,0.3676893,0.5684847,51.67031,40.81425,0.8766541,0.8766541,0,-1,0,0.8766541,64.84709,0,1.110223E-16,0,0.5684847,0.9227938,0.8766541,0,0,0,4.553689,0,0.3543091,-0.3543091,5.626537,93.77544,0.1189403,0.9643195,0.4547878,0,5.122174
3/24/2007 3:00:00 PM,0.3215436,47.19133,80.74593,42.12475,0.3204637,0.4984045,50.64345,41.18975,1.251141,1.251141,0,-1,0,1.251141,39.83601,0,0,0,0.4984045,1.31699,1.251141,0,0,0.3936768,4.19938,0,0.8185856,-0.8185856,4.763672,79.39438,0.1189403,1.376255,0.3987236,0,4.697784
3/24/2007 4:00:00 PM,0.4671325,32.4946,84.68601,57.12406,0.4709292,0.712114,55.47683,41.52891,1.174972,1.174972,0,-1,0,1.174972,60.60691,0,0,0,0.712114,1.236812,1.174972,0,0,1.303216,3.380794,0,0.5246983,-0.5246983,4.210592,70.17639,0.1189403,1.292469,0.5696912,0,4.092908
3/24/2007 5:00:00 PM,0.1404272,17.71471,87.52412,72.12359,0.139975,0.2245884,45.12456,41.01412,0,0,0,-1,0,0,0,0,0,0,0.2245884,0,0,0,0,1.886214,2.856096,0.2245884,0,0.2245884,4.423655,73.72744,0.118862,0,0.1796707,0,3.080684
3/24/2007 6:00:00 PM,0.04575118,2.904679,89.94791,87.12319,0.04544704,0.07462589,40.91471,39.5848,0,0,0,-1,0,0,0,0,0,0,0.07462589,0,0,0,0,1.661626,3.058225,0.07462589,0,0.07462589,4.494452,74.90737,0.1188361,0,0.05970071,0,3.132851
3/24/2007 7:00:00 PM,0,0,92.33528,90,0,0,38.19182,38.19182,0.5392102,0.5392102,0,-1,0,0.5392102,0,0,0,0,0,0.5675896,0.5392102,0,0,1.587,3.125389,0,0.5675896,-0.5675896,3.896159,64.93586,0.1188361,0.5931312,0,0,3.125389
3/24/2007 8:00:00 PM,0,0,95.03452,90,0,0,36.68983,36.68983,0.944628,0.944628,0,-1,0,0.944628,0,0,0,0,0,0.9943452,0.944628,0,0,2.217655,2.557799,0,0.9943452,-0.9943452,2.848027,47.46703,0.1188361,1.039091,0,0,2.557799
3/24/2007 9:00:00 PM,0,0,98.59265,90,0,0,35.05459,35.05459,0.9570093,0.9570093,0,-1,0,0.9570093,0,0,1.110223E-16,0,0,1.007378,0.9570093,0,0,3.322483,1.563454,0,1.007378,-1.007378,1.786158,29.76924,0.1188361,1.05271,0,0,1.563454
3/24/2007 10:00:00 PM,0,0,104.321,90,0,0,33.40119,33.40119,0.08637173,0.08637173,0,-1,0,0.08637173,0,0,0,0,0,0.09091761,0.08637173,0,0,4.441792,0.5560758,0,0.09091761,-0.09091761,1.690322,28.17198,0.1188361,0.0950089,0,0,0.5560758
3/24/2007 11:00:00 PM,0,0,116.9558,90,0,0,32.12328,32.12328,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.542812,0.4651582,0,0,0,1.690322,28.17198,0.1188361,0,0,0,0.4651582
3/25/2007 12:00:00 AM,0,0,164.0165,90,0,0,31.15425,31.15425,0.2126678,0.2126678,0,-1,0,0.2126678,0,0,2.775558E-17,0,0,0.2238609,0.2126678,0,0,4.542812,0.4651582,0,0.2238609,-0.2238609,1.454352,24.23915,0.1188361,0.2339346,0,0,0.4651582
3/25/2007 1:00:00 AM,0,0,-128.3302,90,0,0,30.11255,30.11255,0.2146374,0.2146374,0,-1,0,0.2146374,0,0,2.775558E-17,0.006868736,0,0.2259341,0.2146374,0,0,4.791546,0.2412973,0,0.2259341,-0.2259341,1.216197,20.2699,0.1188361,0.2361012,0,0,0.2412973
3/25/2007 2:00:00 AM,0,0,-108.5398,90,0,0,29.14352,29.14352,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.042584,0.01536316,0,0,0,1.216197,20.2699,0.1188361,0,0,0,0.01536316
3/25/2007 3:00:00 AM,0,0,-100.9539,90,0,0,28.41069,28.41069,0.1062381,0.01459501,0,-1,0,0.01459501,0,0,0.09164311,0.1022669,0,0.01536316,0.01459501,0,0,5.042584,0.01536316,0,0.01536316,-0.01536316,1.200002,20,0.1188361,0.1168619,0,0,0.01536316
3/25/2007 4:00:00 AM,0,0,-96.70425,90,0,0,27.62942,27.62942,0.2374732,0,0,-1,0,0,0,0,0.2374732,0.2612205,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1188361,0.2612205,0,0,0
3/25/2007 5:00:00 AM,0,0,-93.71486,90,0,0,26.93293,26.93293,0.03951153,0.03951153,1.492143,0,0.4634551,0.03951153,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1193021,0.04346268,0,1.7,0
3/25/2007 6:00:00 AM,0.01115391,0,-91.23695,90,0,0,26.41813,26.41813,0.0932259,0.0932259,1.545857,0,0.4781191,0.0932259,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1198117,0.1025485,0,1.7,1.242
3/25/2007 7:00:00 AM,0.1710421,12.17668,-88.87415,77.7999,0.1711682,0.2964754,30.82165,25.85488,1.043602,1.043602,1.7,0,0.5202,1.043602,28.40885,0,0,0,0.2964754,0,0,0.6563978,0.623578,2.299654,2.484,0.9200534,0,0.9200534,4.691207,78.18664,0.1203169,1.147962,0.2371803,1.7,2.780475
3/25/2007 8:00:00 AM,0.3946222,26.97724,-86.28647,62.80161,0.3969559,0.6597348,38.67879,27.08434,0.1462745,0.1462745,0.9040284,0,0.3028997,0.1462745,451.0252,0,0,0,0.6597348,0,0,0.7577538,0.7198662,1.379601,3.312048,1.379601,0,1.379601,6.000012,100,0.1202572,0.160902,0.5277879,1.7,3.971783
3/25/2007 9:00:00 AM,0.7755276,41.72699,-82.96919,47.80389,0.783031,1.198665,53.38548,30.23368,1.518587,1.38,0,-1,0,1.38,86.85979,2.220446E-16,0.1385868,0.2904455,1.198665,1.452632,1.38,0,0,0,4.553689,0,0.2539665,-0.2539665,5.732308,95.53828,0.1202572,1.670446,0.9589321,0,5.752354
3/25/2007 10:00:00 AM,0.8018008,56.33776,-77.72868,32.80767,0.8092831,1.209899,57.39618,33.38908,0.3136325,0.3136325,0,0,0,0.3136325,385.7698,0.5975749,0,0,1.209899,0.3301394,0.3136325,0,0,0.2821849,4.299723,0.2821849,0,0.2821849,6.000012,100,0.1201593,0.3449957,0.9679195,0,5.509622
3/25/2007 11:00:00 AM,0.2975715,70.47341,-66.12323,17.81687,0.2962453,0.4766168,44.6347,35.93883,1.037722,1.037722,0,0,0,1.037722,45.92916,2.220446E-16,0,0,0.4766168,1.092339,1.037722,0,0,0,4.553689,0,0.6157217,-0.6157217,5.350985,89.18289,0.1201593,1.141494,0.3812935,0,5.030306
