Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/25/2007 12:00:00 PM,0.6971507,81.33076,-18.8974,2.916862,0.6994478,1.037619,58.69022,37.91928,0.7668783,0.7668783,0,0,0,0.7668783,135.3043,0,0,0,1.037619,0.8072403,0.7668783,0,0,0.6841352,3.937967,0.2303787,0,0.2303787,5.569541,92.82549,0.1200795,0.8435662,0.8300952,0,4.975586
3/25/2007 1:00:00 PM,0.9078417,75.33987,56.61779,12.22889,0.9162861,1.289818,67.19079,39.79072,0.5946192,0.5946192,0,0,0,0.5946192,216.9149,0.2101462,0,0,1.289818,0.6259149,0.5946192,0,0,0.4537565,4.145308,0.4537565,0,0.4537565,6.000012,100,0.1199227,0.6540811,1.031854,0,5.435126
3/25/2007 2:00:00 PM,0.6936227,61.70685,74.65109,27.21312,0.6975467,1.01618,61.68258,40.91721,0.243402,0.243402,0,-1,0,0.243402,417.4904,0.7599674,0,0,1.01618,0.2562126,0.243402,0,0,0,4.553689,0,0,0,6.000012,100,0.1199227,0.2677422,0.812944,0,5.569869
3/25/2007 3:00:00 PM,0.5716242,47.20317,81.35072,42.20817,0.5745295,0.8540836,58.34314,41.28666,0.6582445,0.6582445,0,-1,0,0.6582445,129.7517,0.1611947,0,0,0.8540836,0.6928889,0.6582445,0,0,0,4.553689,0,0,0,6.000012,100,0.1199227,0.7240689,0.6832669,0,5.407773
3/25/2007 4:00:00 PM,0.2302404,32.48959,85.17338,57.20549,0.2293882,0.361377,48.38622,41.63187,0.5785492,0.5785492,0,-1,0,0.5785492,62.46262,0,1.110223E-16,0,0.361377,0.6089992,0.5785492,0,0,0,4.553689,0,0.2476222,-0.2476222,5.738995,95.64973,0.1199227,0.6364042,0.2891016,0,4.915066
3/25/2007 5:00:00 PM,0.2006011,17.70222,87.95548,72.20363,0.2005607,0.3184139,47.0159,41.11708,1.045147,1.045147,0,-1,0,1.045147,30.46593,0,2.220446E-16,0,0.3184139,1.100155,1.045147,0,0,0.2751358,4.306067,0,0.7817413,-0.7817413,4.914968,81.91596,0.1199227,1.149662,0.2547311,0,4.624481
3/25/2007 6:00:00 PM,0.03595133,2.890207,90.35929,87.20206,0.03554177,0.05842035,40.72765,39.68776,0.8815274,0.8815274,0,-1,0,0.8815274,6.627172,0,1.110223E-16,0,0.05842035,0.9279236,0.8815274,0,0,1.143737,3.524325,0,0.8695033,-0.8695033,3.998431,66.64038,0.1199227,0.9696802,0.04673627,0,3.582746
3/25/2007 7:00:00 PM,0,0,92.75526,90,0,0,38.32506,38.32506,0.713568,0.713568,0,-1,0,0.713568,0,0,1.110223E-16,0,0,0.7511241,0.713568,0,0,2.109852,2.654822,0,0.7511241,-0.7511241,3.206676,53.4445,0.1199227,0.7849247,0,0,2.654822
3/25/2007 8:00:00 PM,0,0,95.49464,90,0,0,36.79279,36.79279,1.328814,1.328814,0,-1,0,1.328814,0,0,0,0.08169531,0,1.398751,1.328814,0,0,2.944434,1.903698,0,1.398751,-1.398751,1.732263,28.87099,0.1199227,1.461695,0,0,1.903698
3/25/2007 9:00:00 PM,0,0,99.14046,90,0,0,35.19389,35.19389,0.625114,0.4796992,0,-1,0,0.4796992,0,0,0.1454148,0.2079262,0,0.5049465,0.4796992,0,0,4.498603,0.5049465,0,0.5049465,-0.5049465,1.200002,20,0.1199227,0.6876254,0,0,0.5049465
3/25/2007 10:00:00 PM,0,0,105.0501,90,0,0,33.52232,33.52232,0.05055003,0,0,-1,0,0,0,0,0.05055003,0.05560503,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1199227,0.05560503,0,0,0
3/25/2007 11:00:00 PM,0,0,118.0888,90,0,0,32.22624,32.22624,0.1880591,0,0,-1,0,0,0,0,0.1880591,0.206865,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1199227,0.206865,0,0,0
3/26/2007 12:00:00 AM,0,0,165.028,90,0,0,31.27538,31.27538,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1199227,0,0,0,0
3/26/2007 1:00:00 AM,0,0,-129.2858,90,0,0,30.23368,30.23368,0.1023233,0,0,-1,0,0,0,0,0.1023233,0.1125556,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1199227,0.1125556,0,0,0
3/26/2007 2:00:00 AM,0,0,-109.2607,90,0,0,29.26465,29.26465,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1199227,0,0,0,0
3/26/2007 3:00:00 AM,0,0,-101.4956,90,0,0,28.53182,28.53182,0.1089465,0,0,-1,0,0,0,0,0.1089465,0.1198412,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1199227,0.1198412,0,0,0
3/26/2007 4:00:00 AM,0,0,-97.15285,90,0,0,27.73237,27.73237,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1199227,0,0,0,0
3/26/2007 5:00:00 AM,0,0,-94.11723,90,0,0,27.048,27.048,0.00008949739,0.00008949739,1.452721,0,0.4526929,0.00008949739,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.120342,0.00009844713,0,1.7,0
3/26/2007 6:00:00 AM,0.004223913,0,-91.62313,90,0,0,26.53926,26.53926,0.05410887,0.05410887,1.50674,0,0.4674402,0.05410887,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1208049,0.05951976,0,1.7,1.242
3/26/2007 7:00:00 AM,0.05736703,12.31785,-89.26908,77.72255,0.05708971,0.1005004,27.64633,25.99418,0.1664239,0.1664239,1.619055,0,0.4981021,0.1664239,60.38824,2.220446E-16,0,0,0.1005004,0,0,1.452632,1.38,2.299654,2.484,1.4805,0,1.4805,5.222894,87.04807,0.1213264,0.1830662,0.08040035,1.7,2.5845
3/26/2007 8:00:00 AM,0.2862493,27.12248,-86.71812,62.72639,0.2860026,0.4833155,35.54945,27.21758,0,0,0,0,0,0,0,0,0,0,0.4833155,0,0,0,0,0.819154,3.81645,0.4833155,0,0.4833155,5.681407,94.68994,0.1211598,0,0.3866524,0,4.299766
3/26/2007 9:00:00 AM,0.439194,41.88293,-83.47927,47.7315,0.4395045,0.7124208,43.27765,30.39114,0,0,0,-1,0,0,0,0.3765823,0,0,0.7124208,0,0,0,0,0.3358384,4.251434,0.3358384,0,0.3358384,6.000012,100,0.1210444,0,0.5699366,0,4.963855
3/26/2007 10:00:00 AM,0.5746548,56.51772,-78.3968,32.73994,0.5757931,0.8960232,50.54318,33.55865,0.2288595,0.2288595,0,0,0,0.2288595,391.5167,0.6551185,0,0,0.8960232,0.2409047,0.2288595,0,0,0,4.553689,0,0,0,6.000012,100,0.1210444,0.2517455,0.7168186,0,5.449712
3/26/2007 11:00:00 AM,0.5535372,70.71514,-67.12354,17.7605,0.5531857,0.8513944,52.45795,36.11447,0.2848983,0.2848983,0,0,0,0.2848983,298.8415,0.5515015,0,0,0.8513944,0.2998929,0.2848983,0,0,0,4.553689,0,0,0,6.000012,100,0.1210444,0.3133881,0.6811155,0,5.405083
3/26/2007 12:00:00 PM,0.8523551,81.73796,-19.27437,2.982952,0.8582755,1.235031,63.68079,38.08886,0,0,0,0,0,0,0,1.235031,0,0,1.235031,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1210444,0,0.9880244,0,5.78872
3/26/2007 1:00:00 PM,0.5375366,75.49796,58.12465,12.34076,0.5367997,0.8098649,55.86423,39.9603,0.4422514,0.4422514,0,0,0,0.4422514,183.1232,0.3443371,0,0,0.8098649,0.4655278,0.4422514,0,0,0,4.553689,0,0,0,6.000012,100,0.1210444,0.4864766,0.6478919,0,5.363554
3/26/2007 2:00:00 PM,0.666178,61.75171,75.51358,27.3061,0.6688359,0.9787299,60.94917,41.05045,1.403236,1.38,0,-1,0,1.38,70.92245,2.220446E-16,0.023236,0.1635596,0.9787299,1.452632,1.38,0,0,0,4.553689,0,0.4739017,-0.4739017,5.500476,91.67442,0.1210444,1.54356,0.782984,0,5.532419
3/26/2007 3:00:00 PM,0.3396485,47.21134,81.95553,42.29514,0.3385309,0.5242723,51.38239,41.38961,0.7123045,0.7123045,0,-1,0,0.7123045,73.60227,0,0,0,0.5242723,0.7497942,0.7123045,0,0,0.5265574,4.079787,0,0.2255219,-0.2255219,5.262755,87.7124,0.1210444,0.7835349,0.4194179,0,4.60406
3/26/2007 4:00:00 PM,0.3671594,32.48222,85.66049,57.28919,0.3674623,0.5650111,52.623,41.76511,1.467068,1.38,0,-1,0,1.38,40.94284,2.220446E-16,0.08706847,0.2337753,0.5650111,1.452632,1.38,0,0,0.7771373,3.854265,0,0.8876204,-0.8876204,4.327121,72.11854,0.1210444,1.613775,0.4520089,0,4.419277
3/26/2007 5:00:00 PM,0.1415386,17.68831,88.3866,72.28502,0.1409761,0.2258977,45.36069,41.22004,0.5428675,0.5428675,0,-1,0,0.5428675,41.61194,0,0,0,0.2258977,0.5714395,0.5428675,0,0,1.763382,2.966645,0,0.3455418,-0.3455418,3.962888,66.048,0.1210444,0.5971543,0.1807182,0,3.192543
3/26/2007 6:00:00 PM,0.0395239,2.87511,90.77049,87.28152,0.03864966,0.06344936,40.9581,39.82706,0.9594495,0.9594495,0,-1,0,0.9594495,6.613101,0,1.110223E-16,0,0.06344936,1.009947,0.9594495,0,0,2.147318,2.621103,0,0.9464976,-0.9464976,2.965192,49.41976,0.1210444,1.055395,0.05075949,0,2.684552
3/26/2007 7:00:00 PM,0,0,93.1751,90,0,0,38.42802,38.42802,0.446113,0.446113,0,-1,0,0.446113,0,0,5.551115E-17,0,0,0.4695927,0.446113,0,0,3.198982,1.674606,0,0.4695927,-0.4695927,2.470197,41.16988,0.1210444,0.4907243,0,0,1.674606
3/26/2007 8:00:00 PM,0,0,95.95461,90,0,0,36.92603,36.92603,0.4650966,0.4650966,0,-1,0,0.4650966,0,0,5.551115E-17,0,0,0.4895753,0.4650966,0,0,3.720751,1.205013,0,0.4895753,-0.4895753,1.95414,32.56893,0.1210444,0.5116062,0,0,1.205013
3/26/2007 9:00:00 PM,0,0,99.68787,90,0,0,35.29079,35.29079,0.08515132,0.08515132,0,-1,0,0.08515132,0,0,1.387779E-17,0,0,0.08963297,0.08515132,0,0,4.264724,0.7154376,0,0.08963297,-0.08963297,1.859658,30.99425,0.1210444,0.09366645,0,0,0.7154376
3/26/2007 10:00:00 PM,0,0,105.7774,90,0,0,33.64344,33.64344,0.2014279,0.2014279,0,-1,0,0.2014279,0,0,2.775558E-17,0,0,0.2120294,0.2014279,0,0,4.364316,0.6258047,0,0.2120294,-0.2120294,1.63616,27.26928,0.1210444,0.2215707,0,0,0.6258047
3/26/2007 11:00:00 PM,0,0,119.2081,90,0,0,32.34737,32.34737,0.05086375,0.05086375,0,-1,0,0.05086375,0,0,6.938894E-18,0,0,0.05354079,0.05086375,0,0,4.599904,0.4137753,0,0.05354079,-0.05354079,1.579723,26.32866,0.1210444,0.05595013,0,0,0.4137753
3/27/2007 12:00:00 AM,0,0,165.9732,90,0,0,31.39046,31.39046,0.2248039,0.2248039,0,-1,0,0.2248039,0,0,2.775558E-17,0,0,0.2366357,0.2248039,0,0,4.659394,0.3602345,0,0.2366357,-0.2366357,1.330287,22.17141,0.1210444,0.2472843,0,0,0.3602345
3/27/2007 1:00:00 AM,0,0,-130.203,90,0,0,30.33664,30.33664,0.2400204,0.1174189,0,-1,0,0.1174189,0,0,0.1226016,0.1466036,0,0.1235988,0.1174189,0,0,4.922322,0.1235988,0,0.1235988,-0.1235988,1.200002,20,0.1210444,0.2640225,0,0,0.1235988
3/27/2007 2:00:00 AM,0,0,-109.9709,90,0,0,29.38578,29.38578,0.2638858,0,0,-1,0,0,0,0,0.2638858,0.2902744,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1210444,0.2902744,0,0,0
3/27/2007 3:00:00 AM,0,0,-102.0331,90,0,0,28.65295,28.65295,0.1294395,0,0,-1,0,0,0,0,0.1294395,0.1423835,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1210444,0.1423835,0,0,0
3/27/2007 4:00:00 AM,0,0,-97.59942,90,0,0,27.84745,27.84745,0.02742106,0,0,-1,0,0,0,0,0.02742106,0.03016317,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1210444,0.03016317,0,0,0
3/27/2007 5:00:00 AM,0,0,-94.51852,90,0,0,27.16913,27.16913,0.04859029,0.04859029,1.501222,0,0.4659336,0.04859029,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1214949,0.05344932,0,1.7,0
3/27/2007 6:00:00 AM,0.0001823233,0,-92.00882,90,0,0,26.6725,26.6725,0.1397984,0.1397984,1.59243,0,0.4908334,0.1397984,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1220199,0.1537782,0,1.7,1.242
3/27/2007 7:00:00 AM,0.03317993,12.45873,-89.66403,77.64548,0.0330162,0.05829118,27.07032,26.11531,0.8245618,0.8245618,1.7,0,0.5202,0.8245618,7.069353,0,0,0,0.05829118,0,0,0.8754382,0.8316663,2.299654,2.484,0.8899575,0,0.8899575,4.662656,77.71078,0.1225079,0.9070179,0.04663294,1.7,2.542291
3/27/2007 8:00:00 AM,0.07182652,27.26668,-87.15044,62.6523,0.07148112,0.1246986,29.42861,27.35688,1.103385,1.103385,1.7,0,0.5202,1.103385,11.30146,0,0,0,0.1246986,0,0,0.596615,0.5667843,1.409697,3.284962,0.6914829,0,0.6914829,5.318655,88.64407,0.1228784,1.213723,0.09975888,1.7,3.40966
3/27/2007 9:00:00 AM,0.2090088,42.03688,-83.99127,47.66136,0.2080519,0.3496543,36.59066,30.52439,0.2810393,0.2810393,0,-1,0,0.2810393,124.4147,0,0,0,0.3496543,0.2958308,0.2810393,0,0,0.718214,3.907296,0.0538235,0,0.0538235,5.369716,89.49509,0.1228599,0.3091432,0.2797234,0,4.256951
3/27/2007 10:00:00 AM,0.1330504,56.69431,-79.07046,32.67632,0.1324177,0.2214025,37.55598,33.6919,0.4941902,0.4941902,0,0,0,0.4941902,44.80106,0,0,0,0.2214025,0.5202003,0.4941902,0,0,0.6643905,3.955738,0,0.2987978,-0.2987978,5.054755,84.24575,0.1228599,0.5436093,0.177122,0,4.17714
3/27/2007 11:00:00 AM,0.4528418,70.95146,-68.14657,17.71281,0.4514551,0.7063708,49.59041,36.28405,0.9013154,0.9013154,0,0,0,0.9013154,78.37111,0,0,0,0.7063708,0.9487531,0.9013154,0,0,0.9963881,3.65694,0,0.2423822,-0.2423822,4.799262,79.98754,0.1228599,0.9914469,0.5650967,0,4.36331
3/27/2007 12:00:00 PM,0.1414206,82.14454,-19.68692,3.10201,0.1407465,0.229315,42.34567,38.2221,0.533796,0.533796,0,0,0,0.533796,42.9593,0,0,0,0.229315,0.5618905,0.533796,0,0,1.265702,3.414557,0,0.3325755,-0.3325755,4.448697,74.1448,0.1228599,0.5871755,0.183452,0,3.643872
3/27/2007 1:00:00 PM,0.05094419,75.64576,59.66247,12.46526,0.05069552,0.0829415,41.58392,40.09959,0,0,0,0,0,0,0,0,0,0,0.0829415,0,0,0,0,1.63523,3.081982,0.0829415,0,0.0829415,4.527382,75.45621,0.1228314,0,0.0663532,0,3.164923
3/27/2007 2:00:00 PM,0.06595791,61.79071,76.37791,27.40479,0.06563766,0.106492,43.11402,41.18975,0.6212602,0.6212602,0,-1,0,0.6212602,17.14129,0,0,0,0.106492,0.6539581,0.6212602,0,0,1.552288,3.156629,0,0.5474661,-0.5474661,3.950302,65.83823,0.1228314,0.6833862,0.08519363,0,3.263121
3/27/2007 3:00:00 PM,0.03058268,47.21593,82.56007,42.38552,0.03043285,0.0495632,42.42058,41.52891,0.2845474,0.2845474,0,-1,0,0.2845474,17.41825,0,0,0,0.0495632,0.2995236,0.2845474,0,0,2.160584,2.609163,0,0.2499604,-0.2499604,3.686821,61.44689,0.1228314,0.3130022,0.03965056,0,2.658726
3/27/2007 4:00:00 PM,0.06799591,32.47258,86.14717,57.37503,0.06766804,0.1093181,43.88948,41.90441,0.8601398,0.8601398,0,-1,0,0.8601398,12.70934,0,1.110223E-16,0,0.1093181,0.9054103,0.8601398,0,0,2.438318,2.359203,0,0.7960922,-0.7960922,2.847666,47.461,0.1228314,0.9461538,0.0874545,0,2.468521
3/27/2007 5:00:00 PM,0.09074304,17.67307,88.81734,72.36765,0.09030758,0.1457963,44.00881,41.35933,0,0,0,-1,0,0,0,0,0,0,0.1457963,0,0,0,0,3.322865,1.563111,0.1457963,0,0.1457963,2.98598,49.76624,0.1227812,0,0.116637,0,1.708907
3/27/2007 6:00:00 PM,0.03851965,2.859478,91.18138,87.36145,0.03742149,0.06140063,41.05549,39.9603,0.5671671,0.5671671,0,-1,0,0.5671671,10.82584,0,0,0,0.06140063,0.597018,0.5671671,0,0,3.177068,1.694327,0,0.5356174,-0.5356174,2.42139,40.35642,0.1227812,0.6238838,0.0491205,0,1.755728
3/27/2007 7:00:00 PM,0,0,93.59469,90,0,0,38.56732,38.56732,0.1168434,0.1168434,0,-1,0,0.1168434,0,0,1.387779E-17,0,0,0.122993,0.1168434,0,0,3.772199,1.15871,0,0.122993,-0.122993,2.291744,38.19566,0.1227812,0.1285277,0,0,1.15871
3/27/2007 8:00:00 PM,0,0,96.41429,90,0,0,37.06533,37.06533,0.3232805,0.3232805,0,-1,0,0.3232805,0,0,0,0,0,0.3402953,0.3232805,0,0,3.908858,1.035717,0,0.3402953,-0.3402953,1.933041,32.21729,0.1227812,0.3556086,0,0,1.035717
3/27/2007 9:00:00 PM,0,0,100.2347,90,0,0,35.43009,35.43009,0.8078886,0.6606507,0,-1,0,0.6606507,0,0,0.1472379,0.2280268,0,0.6954218,0.6606507,0,0,4.286963,0.6954218,0,0.6954218,-0.6954218,1.200002,20,0.1227812,0.8886774,0,0,0.6954218
3/27/2007 10:00:00 PM,0,0,106.5024,90,0,0,33.7464,33.7464,0.07162891,0,0,-1,0,0,0,0,0.07162891,0.0787918,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1227812,0.0787918,0,0,0
3/27/2007 11:00:00 PM,0,0,120.3129,90,0,0,32.45033,32.45033,0.09375024,0,0,-1,0,0,0,0,0.09375024,0.1031253,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1227812,0.1031253,0,0,0
3/28/2007 12:00:00 AM,0,0,166.8576,90,0,0,31.49342,31.49342,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1227812,0,0,0,0
3/28/2007 1:00:00 AM,0,0,-131.0836,90,0,0,30.45777,30.45777,0.253545,0,0,-1,0,0,0,0,0.253545,0.2788994,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1227812,0.2788994,0,0,0
3/28/2007 2:00:00 AM,0,0,-110.6702,90,0,0,29.50085,29.50085,0.07378171,0,0,-1,0,0,0,0,0.07378171,0.08115987,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1227812,0.08115987,0,0,0
3/28/2007 3:00:00 AM,0,0,-102.5663,90,0,0,28.76802,28.76802,0.1417976,0,0,-1,0,0,0,0,0.1417976,0.1559774,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1227812,0.1559774,0,0,0
3/28/2007 4:00:00 AM,0,0,-98.04385,90,0,0,27.96857,27.96857,0.07819349,0,0,-1,0,0,0,0,0.07819349,0.08601284,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1227812,0.08601284,0,0,0
3/28/2007 5:00:00 AM,0,0,-94.91866,90,0,0,27.30237,27.30237,0.1097256,0.1097256,1.562357,0,0.4826235,0.1097256,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.123271,0.1206981,0,1.7,0
3/28/2007 6:00:00 AM,0.01262971,0,-92.39392,90,0,0,26.8118,26.8118,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1236646,0,0,1.7,1.242
3/28/2007 7:00:00 AM,0.2335235,12.59919,-90.05889,77.5688,0.2308474,0.3954051,32.97733,26.26672,1.436825,1.436825,1.7,0,0.5202,1.436825,27.51936,0,0,0,0.3954051,0,0,0.2631748,0.2500161,2.299654,2.484,0.6454212,0,0.6454212,4.430669,73.84433,0.1239807,1.580508,0.3163241,1.7,2.879405
3/28/2007 8:00:00 AM,0.5266258,27.40969,-87.58331,62.57945,0.527311,0.8563075,42.9469,27.49012,1.786946,1.786946,1.7,0,0.5202,1.786946,47.92018,0,0,0,0.8563075,0.0915217,0.08694562,0,0,1.654233,3.064879,0.7647858,0,0.7647858,5.156208,85.93663,0.1243284,1.96564,0.685046,1.7,3.921187
3/28/2007 9:00:00 AM,0.6448741,42.18867,-84.50506,47.59358,0.6476527,1.012327,49.76777,30.6758,0.1410421,0.1410421,0,-1,0,0.1410421,717.7484,0,0,0,1.012327,0.1484654,0.1410421,0,0,0.8894474,3.753186,0.8638621,0,0.8638621,5.975739,99.59546,0.1240317,0.1551463,0.809862,0,4.765514
3/28/2007 10:00:00 AM,0.9534429,56.86734,-79.74945,32.61694,0.9596326,1.391443,62.44679,33.86148,1.1902,1.1902,0,0,0,1.1902,116.9083,0.1130152,0,0,1.391443,1.252843,1.1902,0,0,0.02558528,4.530662,0.02558528,0,0.02558528,6.000012,100,0.124023,1.309221,1.113154,0,5.922105
3/28/2007 11:00:00 AM,1.022952,71.18204,-69.1924,17.67396,1.03027,1.449595,67.26404,36.45363,0.4906283,0.4906283,0,0,0,0.4906283,295.4568,0.9331437,0,0,1.449595,0.5164509,0.4906283,0,0,0,4.553689,0,0,0,6.000012,100,0.124023,0.5396912,1.159676,0,6.003284
3/28/2007 12:00:00 PM,0.9578449,82.55031,-20.14128,3.268156,0.9643146,1.357098,67.22887,38.39169,1.06922,1.06922,0,0,0,1.06922,126.9241,0.231603,0,0,1.357098,1.125495,1.06922,0,0,0,4.553689,0,0,0,6.000012,100,0.124023,1.176142,1.085678,0,5.910787
3/28/2007 1:00:00 PM,1.039322,75.78302,61.22931,12.60189,1.046878,1.431988,71.65188,40.23284,1.709047,1.709047,0.425,0,0.172125,1.709047,83.78867,0.08035953,0,0,1.431988,1.351628,1.284047,0,0,0,4.553689,0,0,0,6.000012,100,0.124023,1.879951,1.14559,1.7,5.985676
3/28/2007 2:00:00 PM,1.008852,61.82392,77.24344,27.50901,1.015728,1.387937,71.81111,41.32299,0.356814,0.356814,0,-1,0,0.356814,388.9804,1.012343,0,0,1.387937,0.3755937,0.356814,0,0,0,4.553689,0,0,0,6.000012,100,0.124023,0.3924954,1.110349,0,5.941626
3/28/2007 3:00:00 PM,0.8237532,47.21701,83.16407,42.47918,0.8283502,1.171751,66.41702,41.66216,0.4246673,0.4246673,0,-1,0,0.4246673,275.9221,0.7247329,0,0,1.171751,0.4470182,0.4246673,0,0,0,4.553689,0,0,0,6.000012,100,0.124023,0.467134,0.9374009,0,5.72544
3/28/2007 4:00:00 PM,0.5175569,32.46077,86.63322,57.46289,0.5188393,0.7755252,57.42926,42.03765,1.035548,1.035548,0,-1,0,1.035548,74.89032,0,2.220446E-16,0,0.7755252,1.09005,1.035548,0,0,0,4.553689,0,0.3145252,-0.3145252,5.668473,94.47437,0.124023,1.139103,0.6204202,0,5.329214
3/28/2007 5:00:00 PM,0.2357787,17.6566,89.24755,72.45139,0.23468,0.369679,48.40283,41.49257,0.19034,0.19034,0,-1,0,0.19034,194.2203,0,0,0,0.369679,0.2003579,0.19034,0,0,0.3494725,4.239164,0.169321,0,0.169321,5.829105,97.15156,0.123965,0.209374,0.2957432,0,4.608843
3/28/2007 6:00:00 PM,0.02863538,2.8434,91.59183,87.44173,0.02820202,0.04631545,40.88851,40.06326,0.2807385,0.2807385,0,-1,0,0.2807385,16.49772,0,5.551115E-17,0,0.04631545,0.2955142,0.2807385,0,0,0.1801515,4.391552,0,0.2491988,-0.2491988,5.566427,92.77359,0.123965,0.3088124,0.03705236,0,4.437868
3/28/2007 7:00:00 PM,0,0,94.01386,90,0,0,38.70056,38.70056,1.0099,1.0099,0,-1,0,1.0099,0,0,2.220446E-16,0,0,1.063052,1.0099,0,0,0.457039,4.142354,0,1.063052,-1.063052,4.445871,74.0977,0.123965,1.11089,0,0,4.142354
3/28/2007 8:00:00 PM,0,0,96.87351,90,0,0,37.16829,37.16829,1.027278,1.027278,0,-1,0,1.027278,0,0,0,0,0,1.081345,1.027278,0,0,1.638208,3.079301,0,1.081345,-1.081345,3.306033,55.10044,0.123965,1.130006,0,0,3.079301
3/28/2007 9:00:00 PM,0,0,100.7807,90,0,0,35.53305,35.53305,0.6766734,0.6766734,0,-1,0,0.6766734,0,0,0,0,0,0.7122877,0.6766734,0,0,2.839703,1.997956,0,0.7122877,-0.7122877,2.555216,42.58685,0.123965,0.7443407,0,0,1.997956
3/28/2007 10:00:00 PM,0,0,107.2248,90,0,0,33.86148,33.86148,0.2535543,0.2535543,0,-1,0,0.2535543,0,0,5.551115E-17,0,0,0.2668993,0.2535543,0,0,3.631134,1.285668,0,0.2668993,-0.2668993,2.273879,37.89791,0.123965,0.2789098,0,0,1.285668
3/28/2007 11:00:00 PM,0,0,121.4023,90,0,0,32.5654,32.5654,0.190768,0.190768,0,-1,0,0.190768,0,0,2.775558E-17,0,0,0.2008085,0.190768,0,0,3.927689,1.018769,0,0.2008085,-0.2008085,2.062209,34.37008,0.123965,0.2098448,0,0,1.018769
3/29/2007 12:00:00 AM,0,0,167.6861,90,0,0,31.61454,31.61454,0.1847821,0.1847821,0,-1,0,0.1847821,0,0,2.775558E-17,0,0,0.1945075,0.1847821,0,0,4.150809,0.8179607,0,0.1945075,-0.1945075,1.85718,30.95293,0.123965,0.2032603,0,0,0.8179607
3/29/2007 1:00:00 AM,0,0,-131.9292,90,0,0,30.57284,30.57284,0.009353692,0.009353692,0,-1,0,0.009353692,0,0,1.734723E-18,0,0,0.009845992,0.009353692,0,0,4.366929,0.6234533,0,0.009845992,-0.009845992,1.846801,30.77996,0.123965,0.01028906,0,0,0.6234533
3/29/2007 2:00:00 AM,0,0,-111.3586,90,0,0,29.62198,29.62198,0.1251263,0.1251263,0,-1,0,0.1251263,0,0,0,0,0,0.1317119,0.1251263,0,0,4.377869,0.6136072,0,0.1317119,-0.1317119,1.707965,28.46602,0.123965,0.137639,0,0,0.6136072
3/29/2007 3:00:00 AM,0,0,-103.0951,90,0,0,28.88915,28.88915,0.05262948,0.05262948,0,-1,0,0.05262948,0,0,6.938894E-18,0,0,0.05539945,0.05262948,0,0,4.524215,0.4818953,0,0.05539945,-0.05539945,1.649568,27.49275,0.123965,0.05789243,0,0,0.4818953
3/29/2007 4:00:00 AM,0,0,-98.48602,90,0,0,28.10787,28.10787,0.2448845,0.2448845,0,-1,0,0.2448845,0,0,0,0,0,0.2577732,0.2448845,0,0,4.58577,0.4264959,0,0.2577732,-0.2577732,1.377852,22.96415,0.123965,0.269373,0,0,0.4264959
3/29/2007 5:00:00 AM,0,0,-95.31752,90,0,0,27.4235,27.4235,0.2565088,0.2565088,1.7,0,0.5202,0.2565088,0,0,0,0,0,0,0,1.443491,1.371317,4.872185,0.1687226,1.371317,0,1.371317,2.678797,44.64653,0.1245611,0.2821596,0,1.7,0.1687226
3/29/2007 6:00:00 AM,0.01728116,0,-92.77835,90,0,0,26.93293,26.93293,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.500868,1.402908,1.38,0,1.38,3.98798,66.4662,0.1249441,0,0,1.7,1.402908
3/29/2007 7:00:00 AM,0.2166122,12.7391,-90.45357,77.49262,0.213253,0.3660152,32.58495,26.38785,0.04462343,0.04462343,1.497255,0,0.4648506,0.04462343,820.2308,4.440892E-16,0,0,0.3660152,0,0,1.452632,1.38,2.120868,2.644908,1.746015,0,1.746015,5.644395,94.07307,0.1252361,0.04908578,0.2928121,1.7,3.010923
3/29/2007 8:00:00 AM,0.446374,27.5514,-88.0166,62.50794,0.445859,0.7330031,40.6923,27.64758,0.6388721,0.6388721,0,0,0,0.6388721,114.7339,0,0,0,0.7330031,0.672497,0.6388721,0,0,0.3748529,4.216321,0.06050614,0,0.06050614,5.701797,95.02975,0.1252155,0.7027594,0.5864025,0,4.949325
3/29/2007 9:00:00 AM,0.7420376,42.33818,-85.02048,47.52827,0.7445215,1.143279,52.84883,30.84538,0,0,0,-1,0,0,0,0.8289318,0,0,1.143279,0,0,0,0,0.3143468,4.270777,0.3143468,0,0.3143468,6.000012,100,0.1251083,0,0.9146228,0,5.414055
3/29/2007 10:00:00 AM,0.9095409,57.03663,-80.43358,32.56189,0.9142607,1.335514,61.2379,34.03106,0.7973223,0.7973223,0,0,0,0.7973223,167.4998,0.496227,0,0,1.335514,0.8392866,0.7973223,0,0,0,4.553689,0,0,0,6.000012,100,0.1251083,0.8770545,1.068411,0,5.889203
3/29/2007 11:00:00 AM,1.086574,71.40654,-70.26102,17.64406,1.093228,1.517616,69.37259,36.62321,0.3322534,0.3322534,0,0,0,0.3322534,456.7646,1.167875,0,0,1.517616,0.3497404,0.3322534,0,0,0,4.553689,0,0,0,6.000012,100,0.1251083,0.3654787,1.214092,0,6.071305
3/29/2007 12:00:00 PM,1.035431,82.95505,-20.64502,3.474486,1.041912,1.442499,69.79005,38.56732,0,0,0,0,0,0,0,1.442499,0,0,1.442499,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1251083,0,1.153999,0,5.996188
3/29/2007 1:00:00 PM,1.005931,75.90949,62.82301,12.75008,1.012056,1.392459,70.75423,40.40242,0.861189,0.861189,0,0,0,0.861189,161.6903,0.4859446,0,0,1.392459,0.9065148,0.861189,0,0,0,4.553689,0,0,0,6.000012,100,0.1251083,0.9473079,1.113968,0,5.946148
3/29/2007 2:00:00 PM,0.9438936,61.85141,78.10954,27.61856,0.9491191,1.313039,69.90702,41.46229,0.9794867,0.9794867,0,-1,0,0.9794867,134.0538,0.2820006,0,0,1.313039,1.031039,0.9794867,0,0,0,4.553689,0,0,0,6.000012,100,0.1251083,1.077435,1.050431,0,5.866728
3/29/2007 3:00:00 PM,0.7276704,47.2147,83.76723,42.57597,0.7304388,1.051535,63.61059,41.83173,0.5296433,0.5296433,0,-1,0,0.5296433,198.5364,0.4940156,0,0,1.051535,0.5575193,0.5296433,0,0,0,4.553689,0,0,0,6.000012,100,0.1251083,0.5826076,0.8412279,0,5.605224
3/29/2007 4:00:00 PM,0.568522,32.44688,87.11846,57.55264,0.5690395,0.8421788,59.08068,42.17695,0,0,0,-1,0,0,0,0.8421788,0,0,0.8421788,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1251083,0,0.673743,0,5.395868
3/29/2007 5:00:00 PM,0.2844441,17.63899,89.67708,72.53615,0.2822043,0.4406414,49.95216,41.63187,0,0,0,-1,0,0,0,0.4406414,0,0,0.4406414,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1251083,0,0.3525131,0,4.99433
3/29/2007 6:00:00 PM,0.04989638,2.826963,92.00169,87.52226,0.0456214,0.07465845,41.53826,40.20255,0.5069389,0.5069389,0,-1,0,0.5069389,14.72731,0,1.110223E-16,0,0.07465845,0.5336199,0.5069389,0,0,0,4.553689,0,0.4589615,-0.4589615,5.516224,91.93688,0.1251083,0.5576328,0.05972676,0,4.628347
3/29/2007 7:00:00 PM,0,0,94.4325,90,0,0,38.83986,38.83986,0.7442453,0.7442453,0,-1,0,0.7442453,0,0,1.110223E-16,0,0,0.7834161,0.7442453,0,0,0.5099572,4.094728,0,0.7834161,-0.7834161,4.690431,78.17369,0.1251083,0.8186699,0,0,4.094728
3/29/2007 8:00:00 PM,0,0,97.33211,90,0,0,37.30153,37.30153,1.202378,1.202378,0,-1,0,1.202378,0,0,2.220446E-16,0,0,1.265661,1.202378,0,0,1.380419,3.311311,0,1.265661,-1.265661,3.356307,55.93834,0.1251083,1.322616,0,0,3.311311
3/29/2007 9:00:00 PM,0,0,101.3256,90,0,0,35.66629,35.66629,0.7528878,0.7528878,0,-1,0,0.7528878,0,0,1.110223E-16,0,0,0.7925135,0.7528878,0,0,2.78671,2.04565,0,0.7925135,-0.7925135,2.520925,42.01533,0.1251083,0.8281766,0,0,2.04565
3/29/2007 10:00:00 PM,0,0,107.9441,90,0,0,33.96444,33.96444,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.66728,1.253137,0,0,0,2.520925,42.01533,0.1251083,0,0,0,1.253137
3/29/2007 11:00:00 PM,0,0,122.4755,90,0,0,32.66836,32.66836,0.2949515,0.2949515,0,-1,0,0.2949515,0,0,0,0,0,0.3104753,0.2949515,0,0,3.66728,1.253137,0,0.3104753,-0.3104753,2.193655,36.56084,0.1251083,0.3244466,0,0,1.253137
3/30/2007 12:00:00 AM,0,0,168.4631,90,0,0,31.7175,31.7175,0.1075664,0.1075664,0,-1,0,0.1075664,0,0,1.387779E-17,0,0,0.1132278,0.1075664,0,0,4.012253,0.9426616,0,0.1132278,-0.1132278,2.074302,34.57164,0.1251083,0.1183231,0,0,0.9426616
3/30/2007 1:00:00 AM,0,0,-132.7415,90,0,0,30.6758,30.6758,0.1111958,0.1111958,0,-1,0,0.1111958,0,0,1.387779E-17,0,0,0.1170483,0.1111958,0,0,4.138062,0.8294337,0,0.1170483,-0.1170483,1.950923,32.51531,0.1251083,0.1223154,0,0,0.8294337
3/30/2007 2:00:00 AM,0,0,-112.0361,90,0,0,29.74311,29.74311,0.2166784,0.2166784,0,-1,0,0.2166784,0,0,2.775558E-17,0,0,0.2280825,0.2166784,0,0,4.268115,0.7123855,0,0.2280825,-0.2280825,1.710503,28.50832,0.1251083,0.2383462,0,0,0.7123855
3/30/2007 3:00:00 AM,0,0,-103.6194,90,0,0,29.01028,29.01028,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.52154,0.484303,0,0,0,1.710503,28.50832,0.1251083,0,0,0,0.484303
3/30/2007 4:00:00 AM,0,0,-98.92585,90,0,0,28.20478,28.20478,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.52154,0.484303,0,0,0,1.710503,28.50832,0.1251083,0,0,0,0.484303
3/30/2007 5:00:00 AM,0,0,-95.71503,90,0,0,27.52645,27.52645,0.1013438,0.1013438,0,0,0,0.1013438,0,0,1.387779E-17,0,0,0.1066777,0.1013438,0,0,4.52154,0.484303,0,0.1066777,-0.1066777,1.598054,26.63419,0.1251083,0.1114782,0,0,0.484303
3/30/2007 6:00:00 AM,0.0170553,0,-93.16199,90,0,0,27.048,27.048,0.1051628,0.1051628,0,0,0,0.1051628,0,0,0,0,0,0.1106977,0.1051628,0,0,4.640071,0.3776253,0,0.1106977,-0.1106977,1.481369,24.68943,0.1251083,0.1156791,0,0,0.3776253
3/30/2007 7:00:00 AM,0.2349826,12.87834,-90.84795,77.41705,0.2302115,0.3938664,33.19627,26.50292,0.537074,0.537074,1.7,0,0.5202,0.537074,73.33559,0,0,0,0.3938664,0,0,1.162926,1.10478,4.763068,0.2669276,1.498646,0,1.498646,2.903109,48.38506,0.1256488,0.5907813,0.3150931,1.7,0.660794
3/30/2007 8:00:00 AM,0.5414281,27.69166,-88.45022,62.43787,0.5397286,0.8733674,43.59192,27.76266,1.676316,1.676316,1.7,0,0.5202,1.676316,52.1004,0,0,0,0.8733674,0,0,0.02368369,0.0224995,3.264422,1.615709,0.8958669,0,0.8958669,3.753003,62.54993,0.1260447,1.843948,0.6986939,1.7,2.489076
3/30/2007 9:00:00 AM,0.7738519,42.48526,-85.53738,47.46553,0.775281,1.183123,53.91738,30.98467,0.7019973,0.7019973,0,-1,0,0.7019973,168.5367,0,0,0,1.183123,0.7389445,0.7019973,0,0,2.368555,2.421989,0.4441783,0,0.4441783,4.174388,69.57299,0.1258933,0.7721971,0.9464983,0,3.605112
3/30/2007 10:00:00 AM,0.8635488,57.20203,-81.1226,32.51129,0.8668538,1.276164,59.95757,34.18852,0.3087213,0.3087213,0,0,0,0.3087213,413.3707,0,0,0,1.276164,0.3249698,0.3087213,0,0,1.924377,2.82175,0.9511937,0,0.9511937,5.076769,84.61266,0.1255705,0.3395934,1.020931,0,4.097913
3/30/2007 11:00:00 AM,0.9438847,71.62465,-71.35235,17.62321,0.9482712,1.352833,65.06382,36.75645,1.033789,1.033789,0,0,0,1.033789,130.8616,0,0,0,1.352833,1.088199,1.033789,0,0,0.973183,3.677824,0.2646337,0,0.2646337,5.327823,88.79688,0.125481,1.137168,1.082266,0,5.030657
3/30/2007 12:00:00 PM,0.9329902,83.35853,-21.20747,3.714104,0.9372118,1.323247,66.71552,38.70056,0.1895776,0.1895776,0,0,0,0.1895776,697.9977,0.4151424,0,0,1.323247,0.1995553,0.1895776,0,0,0.7085493,3.915995,0.7085493,0,0.7085493,6.000012,100,0.1252419,0.2085353,1.058598,0,5.239242
3/30/2007 1:00:00 PM,0.8625935,76.02499,64.44119,12.90925,0.8658476,1.224792,66.41718,40.54171,1.982617,1.982617,0.6026174,0,0.2206146,1.982617,61.77654,0,0,0,1.224792,1.452632,1.38,0,0,0,4.553689,0,0.2278392,-0.2278392,5.759849,95.99728,0.1252419,2.180879,0.9798339,1.7,5.778481
3/30/2007 2:00:00 PM,0.9170853,61.87326,78.97558,27.73325,0.921008,1.279805,69.21867,41.63187,0.2034263,0.2034263,0,-1,0,0.2034263,629.1246,0.812517,0,0,1.279805,0.2141329,0.2034263,0,0,0.2531547,4.32585,0.2531547,0,0.2531547,6.000012,100,0.1251567,0.2237689,1.023844,0,5.605654
3/30/2007 3:00:00 PM,0.7314566,47.20908,84.36928,42.67574,0.7332491,1.054095,63.83774,41.97103,0,0,0,-1,0,0,0,1.054095,0,0,1.054095,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1251567,0,0.8432759,0,5.607784
3/30/2007 4:00:00 PM,0.4811202,32.431,87.60271,57.64415,0.4804052,0.7218385,56.55135,42.31019,0.528388,0.528388,0,-1,0,0.528388,136.6114,0.1656406,0,0,0.7218385,0.5561979,0.528388,0,0,0,4.553689,0,0,0,6.000012,100,0.1251567,0.5812269,0.5774708,0,5.275527
3/30/2007 5:00:00 PM,0.3064238,17.62032,90.10579,72.62179,0.3029014,0.4709347,50.70115,41.76511,0.6645058,0.6645058,0,-1,0,0.6645058,70.86991,0,0,0,0.4709347,0.6994798,0.6645058,0,0,0,4.553689,0,0.2285451,-0.2285451,5.759104,95.98488,0.1251567,0.7309564,0.3767477,0,5.024623
3/30/2007 6:00:00 PM,0.04252109,2.810256,92.41084,87.60293,0.03950439,0.06466426,41.49237,40.3358,1.023464,1.023464,0,-1,0,1.023464,6.318177,0,2.220446E-16,0,0.06466426,1.07733,1.023464,0,0,0.2539391,4.325144,0,1.012666,-1.012666,4.69166,78.19418,0.1251567,1.12581,0.05173141,0,4.389808
3/30/2007 7:00:00 PM,0,0,94.85046,90,0,0,38.93676,38.93676,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.379124,3.312478,0,0,0,4.69166,78.19418,0.1251567,0,0,0,3.312478
3/30/2007 8:00:00 PM,0,0,97.78992,90,0,0,37.40449,37.40449,0.5773316,0.5773316,0,-1,0,0.5773316,0,0,0,0,0,0.6077175,0.5773316,0,0,1.379124,3.312478,0,0.6077175,-0.6077175,4.05107,67.5177,0.1251567,0.6350648,0,0,3.312478
3/30/2007 9:00:00 PM,0,0,101.8693,90,0,0,35.76925,35.76925,0.6789329,0.6789329,0,-1,0,0.6789329,0,0,1.110223E-16,0,0,0.7146662,0.6789329,0,0,2.054365,2.70476,0,0.7146662,-0.7146662,3.297745,54.96231,0.1251567,0.7468262,0,0,2.70476
3/30/2007 10:00:00 PM,0,0,108.6599,90,0,0,34.06739,34.06739,0.1430338,0.1430338,0,-1,0,0.1430338,0,0,2.775558E-17,0,0,0.1505619,0.1430338,0,0,2.848439,1.990094,0,0.1505619,-0.1505619,3.13904,52.31722,0.1251567,0.1573371,0,0,1.990094
3/30/2007 11:00:00 PM,0,0,123.532,90,0,0,32.77132,32.77132,0.208124,0.208124,0,-1,0,0.208124,0,0,0,0,0,0.2190779,0.208124,0,0,3.01573,1.839532,0,0.2190779,-0.2190779,2.908111,48.46842,0.1251567,0.2289364,0,0,1.839532
3/31/2007 12:00:00 AM,0,0,169.1926,90,0,0,31.82046,31.82046,0.05575795,0.05575795,0,-1,0,0.05575795,0,0,6.938894E-18,0,0,0.05869258,0.05575795,0,0,3.25915,1.620454,0,0.05869258,-0.05869258,2.846244,47.4373,0.1251567,0.06133375,0,0,1.620454
3/31/2007 1:00:00 AM,0,0,-133.5222,90,0,0,30.77876,30.77876,0.1848958,0.1848958,0,-1,0,0.1848958,0,0,0,0,0,0.1946272,0.1848958,0,0,3.324364,1.561762,0,0.1946272,-0.1946272,2.641089,44.01805,0.1251567,0.2033854,0,0,1.561762
3/31/2007 2:00:00 AM,0,0,-112.7026,90,0,0,29.84001,29.84001,0.1961299,0.1961299,0,-1,0,0.1961299,0,0,2.775558E-17,0,0,0.2064525,0.1961299,0,0,3.540616,1.367134,0,0.2064525,-0.2064525,2.423469,40.39106,0.1251567,0.2157429,0,0,1.367134
3/31/2007 3:00:00 AM,0,0,-104.139,90,0,0,29.11324,29.11324,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.770008,1.160682,0,0,0,2.423469,40.39106,0.1251567,0,0,0,1.160682
3/31/2007 4:00:00 AM,0,0,-99.36322,90,0,0,28.30774,28.30774,0.1721122,0.1721122,0,-1,0,0.1721122,0,0,0,0,0,0.1811707,0.1721122,0,0,3.770008,1.160682,0,0.1811707,-0.1811707,2.232498,37.20823,0.1251567,0.1893234,0,0,1.160682
3/31/2007 5:00:00 AM,0,0,-96.11107,90,0,0,27.64758,27.64758,0.1270974,0.1270974,0,0,0,0.1270974,0,0,2.775558E-17,0,0,0.1337867,0.1270974,0,0,3.971308,0.9795113,0,0.1337867,-0.1337867,2.091474,34.85784,0.1251567,0.1398071,0,0,0.9795113
3/31/2007 6:00:00 AM,0.01391713,0,-93.54478,90,0,0,27.15096,27.15096,0.01832767,0.01832767,0,0,0,0.01832767,0,0,3.469447E-18,0,0,0.01929228,0.01832767,0,0,4.11996,0.8457245,0,0.01929228,-0.01929228,2.071138,34.51891,0.1251567,0.02016044,0,0,0.8457245
3/31/2007 7:00:00 AM,0.1866243,13.01677,-91.24194,77.34219,0.1828903,0.3149612,31.93593,26.62405,0.8619003,0.8619003,0.425,0,0.172125,0.8619003,36.54264,0,0,0,0.3149612,0.459895,0.4369003,0,0,4.141397,0.8264323,0,0.1449339,-0.1449339,1.918365,31.97268,0.1251567,0.9480903,0.2519689,1.7,1.141393
3/31/2007 8:00:00 AM,0.4319724,27.83036,-88.88403,62.36935,0.4297043,0.7073603,40.45336,27.88379,0.6287087,0.6287087,1.7,0,0.5202,0.6287087,112.51,2.220446E-16,0,0,0.7073603,0,0,1.071291,1.017727,4.302434,0.6814983,1.725087,0,1.725087,3.554926,59.24865,0.1256137,0.6915796,0.5658883,1.7,1.388859
3/31/2007 9:00:00 AM,0.730138,42.62979,-86.0556,47.40546,0.7303473,1.122484,52.69981,31.11792,0.9798139,0.9798139,0,-1,0,0.9798139,114.5609,0,0,0,1.122484,1.031383,0.9798139,0,0,2.577347,2.234077,0.09110063,0,0.09110063,3.641352,60.68908,0.1255831,1.077795,0.8979869,0,3.35656
3/31/2007 10:00:00 AM,0.8797035,57.36336,-81.81629,32.46521,0.88205,1.293831,60.5554,34.32177,0.9600673,0.9600673,0,0,0,0.9600673,134.7647,0,0,0,1.293831,1.010597,0.9600673,0,0,2.486246,2.316067,0.2832343,0,0.2832343,3.910051,65.16739,0.125488,1.056074,1.035065,0,3.609899
3/31/2007 11:00:00 AM,1.01528,71.83603,-72.46619,17.61147,1.019187,1.432687,67.40859,36.92603,0.9075308,0.9075308,0,0,0,0.9075308,157.8664,0,0,0,1.432687,0.9552956,0.9075308,0,0,2.203012,2.570978,0.477391,0,0.477391,4.362944,72.71559,0.1253282,0.9982839,1.146149,0,4.003665
3/31/2007 12:00:00 PM,0.8418618,83.76048,-21.84023,3.980756,0.8439374,1.211912,64.01105,38.83986,0.02331913,0.02331913,0,0,0,0.02331913,5197.073,0,0,0,1.211912,0.02454645,0.02331913,0,0,1.725621,3.00063,1.187366,0,1.187366,5.489378,91.48946,0.1249323,0.02565104,0.9695297,0,4.212542
3/31/2007 1:00:00 PM,0.7580358,76.12933,66.08125,13.0788,0.7589964,1.094752,63.29954,40.67496,0.686662,0.686662,0,0,0,0.686662,159.431,0,0,0,1.094752,0.7228021,0.686662,0,0,0.5382552,4.069259,0.3719501,0,0.3719501,5.842241,97.37049,0.1248088,0.7553282,0.8758017,0,5.164011
3/31/2007 2:00:00 PM,0.9734726,61.88956,79.84094,27.85284,0.9765828,1.340986,71.06037,41.76511,1.290449,1.290449,0,-1,0,1.290449,103.9163,0,0,0.03949377,1.340986,1.358367,1.290449,0,0,0.1663051,4.404014,0,0.01738088,-0.01738088,5.82392,97.06514,0.1248088,1.419494,1.072789,0,5.745001
3/31/2007 3:00:00 PM,0.7249215,47.20026,84.96992,42.77834,0.7256715,1.043773,63.7495,42.11033,1.048941,1.048941,0,-1,0,1.048941,99.50732,0,0,0,1.043773,1.104148,1.048941,0,0,0.1856172,4.386633,0,0.06037533,-0.06037533,5.760279,96.00446,0.1248088,1.153835,0.8350182,0,5.430406
3/31/2007 4:00:00 PM,0.4060736,32.41323,88.0858,57.7373,0.4046134,0.6157711,54.38618,42.41315,0.6477606,0.6477606,0,-1,0,0.6477606,95.06152,1.110223E-16,0,0,0.6157711,0.6818533,0.6477606,0,0,0.2527009,4.326258,0,0.06608219,-0.06608219,5.690622,94.84351,0.1248088,0.7125367,0.4926169,0,4.942029
3/31/2007 5:00:00 PM,0.1843147,17.6007,90.53353,72.70819,0.1827982,0.2898394,47.24549,41.86807,0.5678545,0.5678545,0,-1,0,0.5678545,51.04114,0,1.110223E-16,0,0.2898394,0.5977416,0.5678545,0,0,0.3261256,4.260176,0,0.3079022,-0.3079022,5.366065,89.43423,0.1248088,0.62464,0.2318715,0,4.550015
3/31/2007 6:00:00 PM,0.03954173,2.793369,92.81915,87.68362,0.03686614,0.06032731,41.54842,40.46904,1.722328,1.38,0,-1,0,1.38,4.371544,0,0.3423282,0.514561,0.06032731,1.452632,1.38,0,0,0.6682391,3.952274,0,1.392304,-1.392304,3.898447,64.97399,0.1248088,1.894561,0.04826185,0,4.012601
3/31/2007 7:00:00 PM,0,0,95.26759,90,0,0,39.07606,39.07606,1.091284,1.091284,0,-1,0,1.091284,0,0,0,0,0,1.14872,1.091284,0,0,2.215244,2.559969,0,1.14872,-1.14872,2.68759,44.79308,0.1248088,1.200412,0,0,2.559969
3/31/2007 8:00:00 PM,0,0,98.24678,90,0,0,37.50745,37.50745,0.8586018,0.8586018,0,-1,0,0.8586018,0,0,1.110223E-16,0,0,0.9037914,0.8586018,0,0,3.491599,1.41125,0,0.9037914,-0.9037914,1.73491,28.91512,0.1248088,0.944462,0,0,1.41125
3/31/2007 9:00:00 PM,0,0,102.4114,90,0,0,35.87221,35.87221,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.495812,0.5074583,0,0,0,1.73491,28.91512,0.1248088,0,0,0,0.5074583
3/31/2007 10:00:00 PM,0,0,109.372,90,0,0,34.17035,34.17035,0.1090199,0.1090199,0,-1,0,0.1090199,0,0,1.387779E-17,0,0,0.1147577,0.1090199,0,0,4.495812,0.5074583,0,0.1147577,-0.1147577,1.613945,26.89903,0.1248088,0.1199218,0,0,0.5074583
3/31/2007 11:00:00 PM,0,0,124.5711,90,0,0,32.85611,32.85611,0.05656845,0.05656845,0,-1,0,0.05656845,0,0,0,0,0,0.05954574,0.05656845,0,0,4.623321,0.3927006,0,0.05954574,-0.05954574,1.551178,25.85292,0.1248088,0.0622253,0,0,0.3927006
4/1/2007 12:00:00 AM,0,0,169.878,90,0,0,31.90525,31.90525,0.1309684,0.1309684,0,-1,0,0.1309684,0,0,0,0,0,0.1378614,0.1309684,0,0,4.689482,0.3331549,0,0.1378614,-0.1378614,1.40586,23.43095,0.1248088,0.1440652,0,0,0.3331549
4/1/2007 1:00:00 AM,0,0,-134.2728,90,0,0,30.86355,30.86355,0.1627281,0.1627281,0,-1,0,0.1627281,0,0,2.775558E-17,0,0,0.1712928,0.1627281,0,0,4.842662,0.1952934,0,0.1712928,-0.1712928,1.225301,20.42165,0.1248088,0.1790009,0,0,0.1952934
4/1/2007 2:00:00 AM,0,0,-113.3581,90,0,0,29.93086,29.93086,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.032987,0.02400066,0,0,0,1.225301,20.42165,0.1248088,0,0,0,0.02400066
4/1/2007 3:00:00 AM,0,0,-104.6539,90,0,0,29.21014,29.21014,0.1604069,0.02280063,0,-1,0,0.02280063,0,0,0.1376063,0.153647,0,0.02400066,0.02280063,0,0,5.032987,0.02400066,0,0.02400066,-0.02400066,1.200002,20,0.1248088,0.1764476,0,0,0.02400066
4/1/2007 4:00:00 AM,0,0,-99.79804,90,0,0,28.41069,28.41069,0.1000232,0,0,-1,0,0,0,0,0.1000232,0.1100256,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1248088,0.1100256,0,0,0
4/1/2007 5:00:00 AM,0,0,-96.50555,90,0,0,27.75054,27.75054,0.07306252,0.07306252,1.525694,0,0.4726145,0.07306252,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1252368,0.08036876,0,1.7,0
4/1/2007 6:00:00 AM,0.01152266,0,-93.9266,90,0,0,27.25392,27.25392,0.3623621,0.3623621,1.7,0,0.5202,0.3623621,0,0,0,0,0,0,0,1.337638,1.270756,3.679654,1.242,1.270756,0,1.270756,3.71473,61.91205,0.1258374,0.3985983,0,1.7,1.242
4/1/2007 7:00:00 AM,0.1533899,13.15427,-91.63544,77.26814,0.1509502,0.2610461,31.12641,26.74518,0.913864,0.913864,1.7,0,0.5202,0.913864,28.5651,0,0,0,0.2610461,0,0,0.7861361,0.7468293,2.408898,2.38568,1.007875,0,1.007875,4.670885,77.84792,0.1263292,1.00525,0.2088369,1.7,2.646727
4/1/2007 8:00:00 AM,0.2120253,27.96736,-89.31792,62.30248,0.2109422,0.3591176,34.14288,28.00491,0.9661408,0.9661408,1.7,0,0.5202,0.9661408,37.17032,0,0,0,0.3591176,0,0,0.7338592,0.6971662,1.401023,3.292768,1.056284,0,1.056284,5.672964,94.54921,0.1268349,1.062755,0.2872941,1.7,3.651886
4/1/2007 9:00:00 AM,0.3649448,42.77163,-86.57499,47.34814,0.3634797,0.593646,41.90244,31.25721,0.8251268,0.8251268,0,-1,0,0.8251268,71.94604,0,0,0,0.593646,0.8685546,0.8251268,0,0,0.3447391,4.243424,0,0.2749085,-0.2749085,5.383185,89.71957,0.1268349,0.9076396,0.4749168,0,4.83707
4/1/2007 10:00:00 AM,0.351195,57.52047,-82.51437,32.42376,0.3496602,0.5622702,44.72562,34.46106,0.009278785,0.009278785,0,0,0,0.009278785,6059.74,0,0,0,0.5622702,0.009767142,0.009278785,0,0,0.650193,3.968515,0.5525031,0,0.5525031,5.907335,98.45539,0.1266512,0.01020666,0.4498162,0,4.530786
4/1/2007 11:00:00 AM,0.5714261,72.04037,-73.60225,17.6089,0.570095,0.8699393,53.92882,37.06533,0.4370559,0.4370559,0,0,0,0.4370559,199.0453,0.3121905,0,0,0.8699393,0.4600589,0.4370559,0,0,0.09768996,4.465768,0.09768996,0,0.09768996,6.000012,100,0.1266188,0.4807615,0.6959515,0,5.335707
4/1/2007 12:00:00 PM,0.7105181,84.16063,-22.55792,4.269096,0.7102596,1.044794,60.08933,38.9731,0.2472272,0.2472272,0,0,0,0.2472272,422.6048,0.7845549,0,0,1.044794,0.2602392,0.2472272,0,0,0,4.553689,0,0,0,6.000012,100,0.1266188,0.2719499,0.8358352,0,5.598483
4/1/2007 1:00:00 PM,0.8274058,76.22238,67.74039,13.25814,0.8286605,1.178517,65.5611,40.81425,0.7530313,0.7530313,0,0,0,0.7530313,156.503,0.3858523,0,0,1.178517,0.7926645,0.7530313,0,0,0,4.553689,0,0,0,6.000012,100,0.1266188,0.8283344,0.9428134,0,5.732206
4/1/2007 2:00:00 PM,0.62625,61.90041,80.70502,27.97714,0.6255684,0.9180765,60.47225,41.86807,0.1706397,0.1706397,0,-1,0,0.1706397,538.0203,0.7384557,0,0,0.9180765,0.1796208,0.1706397,0,0,0,4.553689,0,0,0,6.000012,100,0.1266188,0.1877037,0.7344612,0,5.471766
4/1/2007 3:00:00 PM,0.1667302,47.18833,85.56892,42.88361,0.1659276,0.2633234,47.08773,42.20723,0.5672526,0.5672526,0,-1,0,0.5672526,46.42085,0,0,0,0.2633234,0.5971079,0.5672526,0,0,0,4.553689,0,0.3337845,-0.3337845,5.648172,94.13602,0.1266188,0.6239778,0.2106587,0,4.817012
4/1/2007 4:00:00 PM,0.09656136,32.39368,88.56754,57.83195,0.09608744,0.1539881,45.33827,42.51611,0.2659146,0.2659146,0,-1,0,0.2659146,57.90885,0,0,0,0.1539881,0.2799101,0.2659146,0,0,0.3708717,4.219904,0,0.125922,-0.125922,5.515439,91.9238,0.1266188,0.292506,0.1231904,0,4.373892
4/1/2007 5:00:00 PM,0.1160263,17.58021,90.96016,72.79525,0.1153759,0.1848773,45.35977,41.97103,0.6186361,0.6186361,0,-1,0,0.6186361,29.88466,0,1.110223E-16,0,0.1848773,0.6511959,0.6186361,0,0,0.510785,4.093982,0,0.4663186,-0.4663186,5.023896,83.73143,0.1266188,0.6804997,0.1479018,0,4.27886
4/1/2007 6:00:00 PM,0.0430559,2.776388,93.22648,87.76422,0.03881059,0.06345378,41.70846,40.572,1.150489,1.150489,0,-1,0,1.150489,5.515376,0,0,0,0.06345378,1.211041,1.150489,0,0,1.028917,3.627664,0,1.147587,-1.147587,3.814233,63.57042,0.1266188,1.265538,0.05076303,0,3.691118
4/1/2007 7:00:00 PM,0,0,95.68376,90,0,0,39.17902,39.17902,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.304013,2.480077,0,0,0,3.814233,63.57042,0.1266188,0,0,0,2.480077
4/1/2007 8:00:00 PM,0,0,98.70253,90,0,0,37.64674,37.64674,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.304013,2.480077,0,0,0,3.814233,63.57042,0.1266188,0,0,0,2.480077
4/1/2007 9:00:00 PM,0,0,102.9519,90,0,0,35.97517,35.97517,0.221554,0.221554,0,-1,0,0.221554,0,0,0,0,0,0.2332148,0.221554,0,0,2.304013,2.480077,0,0.2332148,-0.2332148,3.568403,59.47326,0.1266188,0.2437094,0,0,2.480077
4/1/2007 10:00:00 PM,0,0,110.0798,90,0,0,34.29148,34.29148,0.04566536,0.04566536,0,-1,0,0.04566536,0,0,6.938894E-18,0,0,0.04806881,0.04566536,0,0,2.563141,2.246862,0,0.04806881,-0.04806881,3.517734,58.62878,0.1266188,0.0502319,0,0,2.246862
4/1/2007 11:00:00 PM,0,0,125.5922,90,0,0,32.97724,32.97724,0.06710055,0.06710055,0,-1,0,0.06710055,0,0,0,0,0,0.07063215,0.06710055,0,0,2.616551,2.198793,0,0.07063215,-0.07063215,3.443281,57.3879,0.1266188,0.0738106,0,0,2.198793
4/2/2007 12:00:00 AM,0,0,170.5227,90,0,0,32.02638,32.02638,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.695031,2.128161,0,0,0,3.443281,57.3879,0.1266188,0,0,0,2.128161
4/2/2007 1:00:00 AM,0,0,-134.9948,90,0,0,30.96651,30.96651,0.2329165,0.2329165,0,-1,0,0.2329165,0,0,2.775558E-17,0,0,0.2451753,0.2329165,0,0,2.695031,2.128161,0,0.2451753,-0.2451753,3.184844,53.08062,0.1266188,0.2562082,0,0,2.128161
4/2/2007 2:00:00 AM,0,0,-114.0028,90,0,0,30.04593,30.04593,0.01774027,0.01774027,0,-1,0,0.01774027,0,0,3.469447E-18,0,0,0.01867397,0.01774027,0,0,2.967448,1.882986,0,0.01867397,-0.01867397,3.165159,52.75255,0.1266188,0.0195143,0,0,1.882986
4/2/2007 3:00:00 AM,0,0,-105.164,90,0,0,29.3131,29.3131,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.988197,1.864312,0,0,0,3.165159,52.75255,0.1266188,0,0,0,1.864312
4/2/2007 4:00:00 AM,0,0,-100.2302,90,0,0,28.51365,28.51365,0.2288951,0.2288951,0,-1,0,0.2288951,0,0,2.775558E-17,0,0,0.2409423,0.2288951,0,0,2.988197,1.864312,0,0.2409423,-0.2409423,2.911184,48.51964,0.1266188,0.2517847,0,0,1.864312
4/2/2007 5:00:00 AM,0,0,-96.8984,90,0,0,27.84745,27.84745,0.06357862,0.06357862,0,0,0,0.06357862,0,0,0,0,0,0.06692486,0.06357862,0,0,3.25591,1.623369,0,0.06692486,-0.06692486,2.840639,47.34389,0.1266188,0.06993648,0,0,1.623369
4/2/2007 6:00:00 AM,0.008870087,0,-94.30736,90,0,0,27.38716,27.38716,0.06125835,0.06125835,0,0,0,0.06125835,0,0,0,0,0,0.06448247,0.06125835,0,0,3.330271,1.556445,0,0.06448247,-0.06448247,2.772669,46.21105,0.1266188,0.06738418,0,0,1.556445
4/2/2007 7:00:00 AM,0.1360176,13.29072,-92.02834,77.195,0.1342028,0.2325296,30.75418,26.86025,0.1810796,0.1810796,0,0,0,0.1810796,128.4129,0,0,0,0.2325296,0.1906102,0.1810796,0,0,3.401919,1.491962,0.04191941,0,0.04191941,2.812437,46.87385,0.1266049,0.1991876,0.1860237,0,1.724492
4/2/2007 8:00:00 AM,0.3313873,28.10256,-89.75176,62.23735,0.3289843,0.5495228,37.73974,28.13815,0,0,0,0,0,0,0,0,0,0,0.5495228,0,0,0,0,3.359999,1.52969,0.5495228,0,0.5495228,3.33376,55.56255,0.1264229,0,0.4396182,0,2.079212
4/2/2007 9:00:00 AM,0.4702402,42.91066,-87.09536,47.29367,0.4685017,0.7516055,45.14853,31.39046,0.1202075,0.1202075,0,-1,0,0.1202075,625.2568,0,0,0,0.7516055,0.1265342,0.1202075,0,0,2.810477,2.02426,0.6250713,0,0.6250713,3.926755,65.44578,0.1262165,0.1322282,0.6012844,0,2.775866
4/2/2007 10:00:00 AM,0.6769472,57.6732,-83.21655,32.387,0.6762117,1.027772,54.60793,34.5943,0.2946786,0.2946786,0,0,0,0.2946786,348.7773,0,0,0,1.027772,0.310188,0.2946786,0,0,2.185405,2.586824,0.7175843,0,0.7175843,4.607515,76.79176,0.1259804,0.3241465,0.8222178,0,3.614597
4/2/2007 11:00:00 AM,0.8517584,72.23736,-74.76012,17.61549,0.8525059,1.234931,62.6021,37.20462,0,0,0,0,0,0,0,0,0,0,1.234931,0,0,0,0,1.467821,3.23265,1.234931,0,1.234931,5.779073,96.3177,0.1255761,0,0.9879448,0,4.467581
4/2/2007 12:00:00 PM,0.9287014,84.55863,-23.37917,4.574712,0.930194,1.311674,66.91608,39.10634,0.1071684,0.1071684,0,0,0,0.1071684,1223.938,0.9659757,0,0,1.311674,0.1128088,0.1071684,0,0,0.23289,4.344088,0.23289,0,0.23289,6.000012,100,0.1255001,0.1178852,1.04934,0,5.655763
4/2/2007 1:00:00 PM,0.5472084,76.30406,69.41566,13.44663,0.5455363,0.8169005,57.12706,40.94749,0.8354698,0.8354698,0,0,0,0.8354698,97.77737,1.110223E-16,0,0,0.8169005,0.8794419,0.8354698,0,0,0,4.553689,0,0.06254145,-0.06254145,5.934088,98.90126,0.1255001,0.9190168,0.6535204,0,5.370589
4/2/2007 2:00:00 PM,0.4576731,61.90593,81.56721,28.10592,0.4559616,0.6893363,55.51238,42.00737,1.50008,1.38,0,-1,0,1.38,49.9519,2.220446E-16,0.1200798,0.2700878,0.6893363,1.452632,1.38,0,0,0.06949049,4.491148,0,0.7632953,-0.7632953,5.129504,85.49155,0.1255001,1.650088,0.551469,0,5.180484
4/2/2007 3:00:00 PM,0.5932387,47.17342,86.166,42.99141,0.5918122,0.8715453,59.90225,42.31019,0.1989972,0.1989972,0,-1,0,0.1989972,437.9687,0,0,0,0.8715453,0.2094707,0.1989972,0,0,0.9175964,3.727852,0.6620745,0,0.6620745,5.757603,95.95985,0.1252847,0.2188969,0.6972362,0,4.599397
4/2/2007 4:00:00 PM,0.4025539,32.37245,89.04776,57.92798,0.400117,0.6085564,54.49035,42.64935,0.4854634,0.4854634,0,-1,0,0.4854634,125.3558,0,0,0,0.6085564,0.511014,0.4854634,0,0,0.2555219,4.323719,0.09754243,0,0.09754243,5.85014,97.50213,0.1252531,0.5340097,0.4868452,0,4.932276
4/2/2007 5:00:00 PM,0.08428933,17.55896,91.38554,72.88283,0.08384271,0.1349385,44.57129,42.11033,0.065198,0.065198,0,-1,0,0.065198,206.9672,0,0,0,0.1349385,0.06862947,0.065198,0,0,0.1579794,4.411508,0.06630901,0,0.06630901,5.913046,98.55057,0.1252315,0.07171779,0.1079508,0,4.546446
