Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/19/2007 6:00:00 AM,0.03564679,0.7297339,-100.5271,90.92265,0.004799043,0.00835846,29.74294,29.60381,0.0736465,0.0736465,0,0,0,0.0736465,11.34943,0,0,0,0.00835846,0.07752264,0.0736465,0,0,3.020334,1.835388,0,0.06916417,-0.06916417,3.061766,51.02933,0.1225089,0.08101115,0.006686768,0,1.843747
4/19/2007 7:00:00 AM,0.2650692,15.34165,-98.51086,76.17917,0.2415061,0.4065726,36.26813,29.22831,1.028473,1.028473,0,0,0,1.028473,39.53167,0,2.220446E-16,0,0.4065726,1.082603,1.028473,0,0,3.097183,1.766224,0,0.6760309,-0.6760309,2.349167,39.15271,0.1225089,1.131321,0.3252581,0,2.172797
4/19/2007 8:00:00 AM,0.5234367,30.02185,-96.98627,61.47173,0.5015381,0.8045177,45.16806,30.4396,0.7383895,0.7383895,0,0,0,0.7383895,108.9557,0,0,0,0.8045177,0.7772521,0.7383895,0,0,3.848329,1.090193,0.02726558,0,0.02726558,2.375033,39.58381,0.1225016,0.8122284,0.6436142,0,1.894711
4/19/2007 9:00:00 AM,0.7131665,44.74382,-95.89952,46.86279,0.6947531,1.058946,54.12498,33.57077,0.1938986,0.1938986,0,-1,0,0.1938986,546.134,0,0,0,1.058946,0.2041038,0.1938986,0,0,3.821063,1.114732,0.8548424,0,0.8548424,3.186008,53.10003,0.1222742,0.2132885,0.847157,0,2.173678
4/19/2007 10:00:00 AM,0.9038402,59.48792,-95.42461,32.50938,0.8866683,1.282556,62.8376,36.41729,0.573238,0.573238,0,0,0,0.573238,223.7388,0,0,0,1.282556,0.6034084,0.573238,0,0,2.966221,1.88409,0.6791471,0,0.6791471,3.830304,63.83827,0.1220942,0.6305618,1.026044,0,3.166646
4/19/2007 11:00:00 AM,0.8598436,74.22637,-96.76023,19.02333,0.8474782,1.215948,64.1498,38.87014,0.7066538,0.7066538,0,0,0,0.7066538,172.0713,0,0,0,1.215948,0.7438461,0.7066538,0,0,2.287073,2.495323,0.472102,0,0.472102,4.278179,71.30284,0.1219693,0.7773191,0.9727584,0,3.711271
4/19/2007 12:00:00 PM,0.895861,88.24419,-148.4056,10.56782,0.8837799,1.244767,67.10105,40.67496,0.7552783,0.7552783,0,0,0,0.7552783,164.8091,0,0,0,1.244767,0.7950298,0.7552783,0,0,1.814971,2.920215,0.4497376,0,0.4497376,4.704837,78.4138,0.1218506,0.8308062,0.995814,0,4.164982
4/19/2007 1:00:00 PM,0.9014823,76.0603,97.32088,17.50415,0.8883041,1.235672,69.05312,42.44949,0.4177465,0.4177465,0,0,0,0.4177465,295.7947,0,0,0,1.235672,0.4397331,0.4177465,0,0,1.365234,3.324979,0.7959388,0,0.7959388,5.459931,90.99867,0.1216411,0.4595211,0.9885375,0,4.56065
4/19/2007 2:00:00 PM,0.8963973,61.32744,95.43941,30.75569,0.8799893,1.218184,69.80749,43.43669,0.1225005,0.1225005,0,-1,0,0.1225005,994.4319,0.5199414,0,0,1.218184,0.1289479,0.1225005,0,0,0.569295,4.041323,0.569295,0,0.569295,6.000012,100,0.1214917,0.1347506,0.9745474,0,5.259508
4/19/2007 3:00:00 PM,0.6533737,46.58201,95.79902,45.05327,0.6385615,0.9242562,62.73503,43.70922,0.06411994,0.06411994,0,-1,0,0.06411994,1441.449,0.8567616,0,0,0.9242562,0.06749468,0.06411994,0,0,0,4.553689,0,0,0,6.000012,100,0.1214917,0.07053193,0.739405,0,5.477945
4/19/2007 4:00:00 PM,0.3953088,31.85625,96.82622,59.64238,0.3848498,0.5822842,55.37928,43.98177,0.591419,0.591419,0,-1,0,0.591419,98.45544,1.110223E-16,0,0,0.5822842,0.6225463,0.591419,0,0,0,4.553689,0,0.04026216,-0.04026216,5.957572,99.29266,0.1214917,0.6505609,0.4658273,0,5.135973
4/19/2007 5:00:00 PM,0.2651671,17.16961,98.29637,74.34187,0.2462331,0.3828304,50.70092,43.43669,0.4207439,0.4207439,0,-1,0,0.4207439,90.98893,0,0,0,0.3828304,0.4428883,0.4207439,0,0,0.04473573,4.513427,0,0.06005796,-0.06005796,5.894265,98.23756,0.1214917,0.4628183,0.3062643,0,4.896257
4/19/2007 6:00:00 PM,0.0400073,2.547273,100.2434,89.08312,0.0275848,0.04479477,42.94919,42.14061,0.6036361,0.6036361,0,-1,0,0.6036361,7.420823,0,2.220446E-16,0,0.04479477,0.6354065,0.6036361,0,0,0.1114668,4.453369,0,0.5906117,-0.5906117,5.271706,87.86159,0.1214917,0.6639997,0.03583582,0,4.498164
4/19/2007 7:00:00 PM,0,0,102.8531,90,0,0,40.91721,40.91721,0.09789792,0.09789792,0,-1,0,0.09789792,0,0,1.387779E-17,0,0,0.1030504,0.09789792,0,0,0.767702,3.862757,0,0.1030504,-0.1030504,5.163081,86.05118,0.1214917,0.1076877,0,0,3.862757
4/19/2007 8:00:00 PM,0,0,106.5281,90,0,0,39.45156,39.45156,0.4231446,0.4231446,0,-1,0,0.4231446,0,0,5.551115E-17,0,0,0.4454154,0.4231446,0,0,0.8822025,3.759707,0,0.4454154,-0.4454154,4.693572,78.22604,0.1214917,0.4654591,0,0,3.759707
4/19/2007 9:00:00 PM,0,0,112.1317,90,0,0,37.81632,37.81632,0.5645708,0.5645708,0,-1,0,0.5645708,0,0,1.110223E-16,0,0,0.5942851,0.5645708,0,0,1.377108,3.314291,0,0.5942851,-0.5942851,4.067141,67.78555,0.1214917,0.6210279,0,0,3.314291
4/19/2007 10:00:00 PM,0,0,121.7141,90,0,0,36.14475,36.14475,0.1955936,0.1955936,0,-1,0,0.1955936,0,0,0,0,0,0.205888,0.1955936,0,0,2.037425,2.720006,0,0.205888,-0.205888,3.850116,64.16846,0.1214917,0.2151529,0,0,2.720006
4/19/2007 11:00:00 PM,0,0,140.5744,90,0,0,34.78205,34.78205,0.2217283,0.2217283,0,-1,0,0.2217283,0,0,2.775558E-17,0,0,0.2333982,0.2217283,0,0,2.26619,2.514118,0,0.2333982,-0.2333982,3.604092,60.06808,0.1214917,0.2439011,0,0,2.514118
4/20/2007 12:00:00 AM,0,0,177.4742,90,0,0,33.84331,33.84331,0.0945261,0.0945261,0,-1,0,0.0945261,0,0,0,0,0,0.09950116,0.0945261,0,0,2.525521,2.28072,0,0.09950116,-0.09950116,3.499209,58.32003,0.1214917,0.1039787,0,0,2.28072
4/20/2007 1:00:00 AM,0,0,-144.4622,90,0,0,32.85611,32.85611,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.636078,2.181219,0,0,0,3.499209,58.32003,0.1214917,0,0,0,2.181219
4/20/2007 2:00:00 AM,0,0,-123.8602,90,0,0,32.02638,32.02638,0.1993966,0.1993966,0,-1,0,0.1993966,0,0,0,0,0,0.2098911,0.1993966,0,0,2.636078,2.181219,0,0.2098911,-0.2098911,3.277964,54.63263,0.1214917,0.2193362,0,0,2.181219
4/20/2007 3:00:00 AM,0,0,-113.4607,90,0,0,31.32384,31.32384,0.2042346,0.2042346,0,-1,0,0.2042346,0,0,0,0,0,0.2149837,0.2042346,0,0,2.86929,1.971328,0,0.2149837,-0.2149837,3.051352,50.85575,0.1214917,0.224658,0,0,1.971328
4/20/2007 4:00:00 AM,0,0,-107.4677,90,0,0,30.59101,30.59101,0.06885063,0.06885063,0,-1,0,0.06885063,0,0,0,0,0,0.07247435,0.06885063,0,0,3.108161,1.756344,0,0.07247435,-0.07247435,2.974957,49.58252,0.1214917,0.07573569,0,0,1.756344
4/20/2007 5:00:00 AM,0,0,-103.5905,90,0,0,29.97931,29.97931,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.188688,1.68387,0,0,0,2.974957,49.58252,0.1214917,0,0,0,1.68387
4/20/2007 6:00:00 AM,0.02130751,0.8443631,-100.8727,90.86271,0.01674301,0.02909406,30.19234,29.70677,0.2033856,0.2033856,0,0,0,0.2033856,14.30487,0,2.775558E-17,0,0.02909406,0.2140901,0.2033856,0,0,3.188688,1.68387,0,0.1849961,-0.1849961,2.779954,46.33247,0.1214917,0.2237242,0.02327525,0,1.712964
4/20/2007 7:00:00 AM,0.2103808,15.44101,-98.87415,76.13707,0.1960533,0.3322006,35.04029,29.33127,0.3641497,0.3641497,0,0,0,0.3641497,91.22639,0,5.551115E-17,0,0.3322006,0.3833154,0.3641497,0,0,3.394239,1.498873,0,0.05111483,-0.05111483,2.726074,45.43447,0.1214917,0.4005646,0.2657605,0,1.831074
4/20/2007 8:00:00 AM,0.4939818,30.10762,-97.39511,61.45005,0.4730027,0.7618814,44.42446,30.54255,0.9611331,0.9611331,0,0,0,0.9611331,79.26908,0,1.110223E-16,0,0.7618814,1.011719,0.9611331,0,0,3.451034,1.447759,0,0.2498377,-0.2498377,2.462722,41.04528,0.1214917,1.057246,0.6095051,0,2.20964
4/20/2007 9:00:00 AM,0.7293363,44.81619,-96.40221,46.86843,0.7094547,1.077891,54.67236,33.67373,0.317222,0.317222,0,-1,0,0.317222,339.7906,0,0,0,1.077891,0.3339179,0.317222,0,0,3.728631,1.197921,0.7439726,0,0.7439726,3.168516,52.8085,0.121297,0.3489442,0.8623124,0,2.275811
4/20/2007 10:00:00 AM,0.8421496,59.54464,-96.13356,32.55956,0.825698,1.207245,61.08861,36.52025,0.7607213,0.7607213,0,0,0,0.7607213,158.6973,0,0,0,1.207245,0.8007593,0.7607213,0,0,2.984658,1.867496,0.4064852,0,0.4064852,3.554142,59.23558,0.1211909,0.8367935,0.9657956,0,3.074741
4/20/2007 11:00:00 AM,0.9360784,74.25579,-98.09644,19.17013,0.9209183,1.302605,66.42794,38.90648,1.453673,1.453673,1.7,0,0.5202,1.453673,89.60781,0,0,0,1.302605,0,0,0.246327,0.2340106,2.578173,2.233333,1.536615,0,1.536615,5.011903,83.53156,0.121621,1.59904,1.042084,1.7,3.535938
4/20/2007 12:00:00 PM,0.905566,87.95567,-155.1265,10.9208,0.8924825,1.254316,67.44135,40.74763,0.7337524,0.7337524,0,0,0,0.7337524,170.9453,0,0,0,1.254316,0.772371,0.7337524,0,0,1.041558,3.616287,0.4819446,0,0.4819446,5.469116,91.15175,0.1214954,0.8071277,1.003453,0,4.870602
4/20/2007 1:00:00 PM,0.7873644,75.96638,98.77632,17.76526,0.776716,1.103835,65.67757,42.47977,0.1230101,0.1230101,0,0,0,0.1230101,897.3528,0.4147368,0,0,1.103835,0.1294843,0.1230101,0,0,0.5596135,4.050037,0.5596135,0,0.5596135,6.000012,100,0.1213499,0.1353111,0.8830677,0,5.153872
4/20/2007 2:00:00 PM,0.8380693,61.2639,96.18584,30.92542,0.8223508,1.150825,68.11288,43.50331,0.5072428,0.5072428,0,-1,0,0.5072428,226.8785,0.6168852,0,0,1.150825,0.5339398,0.5072428,0,0,0,4.553689,0,0,0,6.000012,100,0.1213499,0.5579671,0.92066,0,5.704514
4/20/2007 3:00:00 PM,0.5808654,46.53477,96.32404,45.17889,0.5689683,0.8340424,60.66307,43.73951,0.6471135,0.6471135,0,-1,0,0.6471135,128.8866,0.1528703,0,0,0.8340424,0.6811721,0.6471135,0,0,0,4.553689,0,0,0,6.000012,100,0.1213499,0.7118248,0.6672339,0,5.387732
4/20/2007 4:00:00 PM,0.4874063,31.82275,97.25298,59.74076,0.4689208,0.6988223,57.92851,44.01205,1.1554,1.1554,0,-1,0,1.1554,60.48314,0,0,0,0.6988223,1.216211,1.1554,0,0,0,4.553689,0,0.5173884,-0.5173884,5.454637,90.91043,0.1213499,1.27094,0.5590578,0,5.252511
4/20/2007 5:00:00 PM,0.196753,17.15001,98.67686,74.41983,0.1886579,0.2960744,49.06145,43.50331,0.4537267,0.4537267,0,-1,0,0.4537267,65.25391,0,0,0,0.2960744,0.477607,0.4537267,0,0,0.574876,4.036301,0,0.1815327,-0.1815327,5.263285,87.72123,0.1213499,0.4990994,0.2368595,0,4.332375
4/20/2007 6:00:00 PM,0.03309702,2.543309,100.6078,89.14326,0.02720262,0.04416804,42.97434,42.17695,1.280467,1.280467,0,-1,0,1.280467,3.449371,0,2.220446E-16,0.02851317,0.04416804,1.34786,1.280467,0,0,0.776579,3.854768,0,1.303692,-1.303692,3.889073,64.81776,0.1213499,1.408513,0.03533443,0,3.898936
4/20/2007 7:00:00 PM,0,0,103.225,90,0,0,40.98383,40.98383,0.4379365,0.4379365,0,-1,0,0.4379365,0,0,5.551115E-17,0,0,0.4609858,0.4379365,0,0,2.225125,2.551076,0,0.4609858,-0.4609858,3.403151,56.71907,0.1213499,0.4817302,0,0,2.551076
4/20/2007 8:00:00 PM,0,0,106.9317,90,0,0,39.51818,39.51818,1.249974,1.249974,0,-1,0,1.249974,0,0,2.220446E-16,0,0,1.315763,1.249974,0,0,2.737331,2.090091,0,1.315763,-1.315763,2.016216,33.60353,0.1213499,1.374972,0,0,2.090091
4/20/2007 9:00:00 PM,0,0,112.5978,90,0,0,37.88294,37.88294,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.19929,0.7743279,0,0,0,2.016216,33.60353,0.1213499,0,0,0,0.7743279
4/20/2007 10:00:00 PM,0,0,122.2805,90,0,0,36.21137,36.21137,0.07355823,0.07355823,0,-1,0,0.07355823,0,0,0,0,0,0.07742971,0.07355823,0,0,4.19929,0.7743279,0,0.07742971,-0.07742971,1.934598,32.24323,0.1213499,0.08091405,0,0,0.7743279
4/20/2007 11:00:00 PM,0,0,141.2147,90,0,0,34.84867,34.84867,0.01725683,0.01725683,0,-1,0,0.01725683,0,0,3.469447E-18,0,0,0.01816509,0.01725683,0,0,4.285323,0.6968982,0,0.01816509,-0.01816509,1.91545,31.9241,0.1213499,0.01898251,0,0,0.6968982
4/21/2007 12:00:00 AM,0,0,177.6845,90,0,0,33.91599,33.91599,0.1354602,0.1354602,0,-1,0,0.1354602,0,0,2.775558E-17,0,0,0.1425897,0.1354602,0,0,4.305506,0.6787332,0,0.1425897,-0.1425897,1.765147,29.41906,0.1213499,0.1490062,0,0,0.6787332
4/21/2007 1:00:00 AM,0,0,-144.8498,90,0,0,32.92879,32.92879,0.08929255,0.08929255,0,-1,0,0.08929255,0,0,1.387779E-17,0,0,0.09399216,0.08929255,0,0,4.46394,0.5361434,0,0.09399216,-0.09399216,1.666071,27.76779,0.1213499,0.0982218,0,0,0.5361434
4/21/2007 2:00:00 AM,0,0,-124.3194,90,0,0,32.093,32.093,0.09352105,0.09352105,0,-1,0,0.09352105,0,0,0,0,0,0.09844321,0.09352105,0,0,4.568375,0.4421513,0,0.09844321,-0.09844321,1.562302,26.03832,0.1213499,0.1028732,0,0,0.4421513
4/21/2007 3:00:00 AM,0,0,-113.8706,90,0,0,31.39046,31.39046,0.0588356,0.0588356,0,-1,0,0.0588356,0,0,0,0,0,0.06193221,0.0588356,0,0,4.677756,0.3437081,0,0.06193221,-0.06193221,1.49702,24.95029,0.1213499,0.06471916,0,0,0.3437081
4/21/2007 4:00:00 AM,0,0,-107.8354,90,0,0,30.66368,30.66368,0.0611865,0.0611865,0,-1,0,0.0611865,0,0,0,0,0,0.06440684,0.0611865,0,0,4.74657,0.2817759,0,0.06440684,-0.06440684,1.429129,23.81878,0.1213499,0.06730515,0,0,0.2817759
4/21/2007 5:00:00 AM,0,0,-103.9361,90,0,0,30.04593,30.04593,0.246423,0.246423,1.699054,0,0.5199419,0.246423,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,4.818133,0.217369,1.38,0,1.38,2.738312,45.63845,0.1218173,0.2710653,0,1.7,0.217369
4/21/2007 6:00:00 AM,0.02204533,0.9565609,-101.2154,90.80466,0.01718013,0.0298387,30.28985,29.79156,0.137416,0.137416,1.590048,0,0.490183,0.137416,21.71413,0,0,0,0.0298387,0,0,1.452632,1.38,3.438133,1.459369,1.409839,0,1.409839,4.075803,67.92991,0.1222038,0.1511577,0.02387096,1.7,1.489208
4/21/2007 7:00:00 AM,0.1942787,15.53752,-99.2347,76.09729,0.1829492,0.3104831,34.74216,29.41606,0.7112036,0.7112036,1.7,0,0.5202,0.7112036,43.65601,0,0,0,0.3104831,0,0,0.9887964,0.9393565,2.028295,2.728224,1.24984,0,1.24984,5.261505,87.69157,0.1227004,0.782324,0.2483865,1.7,3.038707
4/21/2007 8:00:00 AM,0.5360995,30.18998,-97.80111,61.4312,0.5117779,0.8186853,45.66269,30.62735,0.835294,0.835294,0,0,0,0.835294,98.01163,0,0,0,0.8186853,0.8792569,0.835294,0,0,0.7784549,3.85308,0,0.06057157,-0.06057157,5.197657,86.62744,0.1227004,0.9188234,0.6549482,0,4.671765
4/21/2007 9:00:00 AM,0.7209571,44.88433,-96.9017,46.87752,0.7004883,1.065493,54.47629,33.7464,0.383696,0.383696,0,-1,0,0.383696,277.6919,0,0,0,1.065493,0.4038905,0.383696,0,0,0.8457566,3.792508,0.6616022,0,0.6616022,5.825308,97.08827,0.1225283,0.4220656,0.8523942,0,4.858001
4/21/2007 10:00:00 AM,0.9237719,59.59566,-96.83839,32.61412,0.904231,1.302495,63.51516,36.55659,0.5876347,0.5876347,0,0,0,0.5876347,221.6504,0.4997776,0,0,1.302495,0.6185629,0.5876347,0,0,0.1841544,4.38795,0.1841544,0,0.1841544,6.000012,100,0.1224805,0.6463982,1.041996,0,5.690445
4/21/2007 11:00:00 AM,0.8455178,74.27551,-99.42428,19.32223,0.8321498,1.196639,63.78819,38.9731,0.6358982,0.6358982,0,0,0,0.6358982,188.1809,0.5272726,0,0,1.196639,0.6693666,0.6358982,0,0,0,4.553689,0,0,0,6.000012,100,0.1224805,0.6994881,0.9573113,0,5.750328
4/21/2007 12:00:00 PM,0.982571,87.64848,-160.0644,11.27142,0.9667199,1.338774,69.74635,40.77792,0.5676152,0.5676152,0,0,0,0.5676152,235.8595,0.7412847,0,0,1.338774,0.5974896,0.5676152,0,0,0,4.553689,0,0,0,6.000012,100,0.1224805,0.6243767,1.071019,0,5.892463
4/21/2007 1:00:00 PM,0.9792095,75.86621,100.2,18.02635,0.9623845,1.318632,71.39326,42.51611,0.5648442,0.5648442,0,0,0,0.5648442,233.4506,0.7240596,0,0,1.318632,0.5945728,0.5648442,0,0,0,4.553689,0,0,0,6.000012,100,0.1224805,0.6213287,1.054906,0,5.872322
4/21/2007 2:00:00 PM,0.8057981,61.1983,96.92262,31.0953,0.7903218,1.112892,67.13555,43.50331,0.9932779,0.9932779,0,-1,0,0.9932779,112.0424,0.06733667,0,0,1.112892,1.045556,0.9932779,0,0,0,4.553689,0,0,0,6.000012,100,0.1224805,1.092606,0.8903139,0,5.666581
4/21/2007 3:00:00 PM,0.6649855,46.48698,96.84339,45.30402,0.6480439,0.9359304,63.08978,43.77585,0.9439876,0.9439876,0,-1,0,0.9439876,99.14647,0,0,0,0.9359304,0.9936712,0.9439876,0,0,0,4.553689,0,0.0577408,-0.0577408,5.939148,98.9856,0.1224805,1.038386,0.7487443,0,5.489619
4/21/2007 4:00:00 PM,0.4289971,31.78953,97.6755,59.83812,0.4146067,0.6236298,56.37355,44.08472,0.6931445,0.6931445,0,-1,0,0.6931445,89.97111,0,0,0,0.6236298,0.7296258,0.6931445,0,0,0.06415645,4.495948,0,0.105996,-0.105996,5.827418,97.12344,0.1224805,0.762459,0.4989038,0,5.119578
4/21/2007 5:00:00 PM,0.1604823,17.13126,99.05373,74.49632,0.1566416,0.247101,48.15107,43.53965,0,0,0,-1,0,0,0,0.0651712,0,0,0.247101,0,0,0,0,0.1819298,4.389952,0.1819298,0,0.1819298,6.000012,100,0.1224334,0,0.1976808,0,4.637053
4/21/2007 6:00:00 PM,0.03737647,2.540657,100.9688,89.2015,0.02707515,0.04395467,43.00091,42.20723,1.866319,1.38,0,-1,0,1.38,3.185121,2.220446E-16,0.4863187,0.6729506,0.04395467,1.452632,1.38,0,0,0,4.553689,0,1.408677,-1.408677,4.515136,75.25212,0.1224334,2.052951,0.03516374,0,4.597643
4/21/2007 7:00:00 PM,0,0,103.5932,90,0,0,41.05045,41.05045,0.5077007,0.5077007,0,-1,0,0.5077007,0,0,0,0,0,0.5344218,0.5077007,0,0,1.565197,3.145012,0,0.5344218,-0.5344218,3.951806,65.8633,0.1224334,0.5584708,0,0,3.145012
4/21/2007 8:00:00 PM,0,0,107.3309,90,0,0,39.5848,39.5848,0.08118966,0.08118966,0,-1,0,0.08118966,0,0,0,0,0,0.0854628,0.08118966,0,0,2.158998,2.61059,0,0.0854628,-0.0854628,3.86172,64.36188,0.1224334,0.08930863,0,0,2.61059
4/21/2007 9:00:00 PM,0,0,113.058,90,0,0,37.94957,37.94957,1.15415,1.15415,0,-1,0,1.15415,0,0,0,0,0,1.214894,1.15415,0,0,2.253957,2.525127,0,1.214894,-1.214894,2.581109,43.0184,0.1224334,1.269565,0,0,2.525127
4/21/2007 10:00:00 PM,0,0,122.837,90,0,0,36.28405,36.28405,0.1037925,0.1037925,0,-1,0,0.1037925,0,0,1.387779E-17,0,0,0.1092553,0.1037925,0,0,3.60384,1.310233,0,0.1092553,-0.1092553,2.465944,41.09899,0.1224334,0.1141718,0,0,1.310233
4/21/2007 11:00:00 PM,0,0,141.8356,90,0,0,34.92135,34.92135,0.05596539,0.05596539,0,-1,0,0.05596539,0,0,6.938894E-18,0,0,0.05891094,0.05596539,0,0,3.725235,1.200978,0,0.05891094,-0.05891094,2.403847,40.06403,0.1224334,0.06156193,0,0,1.200978
4/22/2007 12:00:00 AM,0,0,177.8819,90,0,0,34.00077,34.00077,0.2641966,0.2641966,0,-1,0,0.2641966,0,0,0,0,0,0.2781017,0.2641966,0,0,3.790691,1.142067,0,0.2781017,-0.2781017,2.110702,35.17829,0.1224334,0.2906163,0,0,1.142067
4/22/2007 1:00:00 AM,0,0,-145.2274,90,0,0,33.01358,33.01358,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.099693,0.8639652,0,0,0,2.110702,35.17829,0.1224334,0,0,0,0.8639652
4/22/2007 2:00:00 AM,0,0,-124.7704,90,0,0,32.15962,32.15962,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.099693,0.8639652,0,0,0,2.110702,35.17829,0.1224334,0,0,0,0.8639652
4/22/2007 3:00:00 AM,0,0,-114.2751,90,0,0,31.46313,31.46313,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.099693,0.8639652,0,0,0,2.110702,35.17829,0.1224334,0,0,0,0.8639652
4/22/2007 4:00:00 AM,0,0,-108.1992,90,0,0,30.74847,30.74847,0.1394253,0.1394253,0,-1,0,0.1394253,0,0,2.775558E-17,0,0,0.1467635,0.1394253,0,0,4.099693,0.8639652,0,0.1467635,-0.1467635,1.955999,32.59992,0.1224334,0.1533678,0,0,0.8639652
4/22/2007 5:00:00 AM,0,0,-104.2784,90,0,0,30.13072,30.13072,0.07572629,0.07572629,0,0,0,0.07572629,0,0,0,0,0,0.07971188,0.07572629,0,0,4.262764,0.7172017,0,0.07971188,-0.07971188,1.871976,31.19953,0.1224334,0.08329892,0,0,0.7172017
4/22/2007 6:00:00 AM,0.03364542,1.066251,-101.5552,90.74858,0.009957275,0.01730502,30.16512,29.87635,0.1279649,0.1279649,0,0,0,0.1279649,13.52325,0,0,0,0.01730502,0.1346999,0.1279649,0,0,4.351332,0.6374898,0,0.1173949,-0.1173949,1.748231,29.13712,0.1224334,0.1407614,0.01384402,0,0.6547948
4/22/2007 7:00:00 AM,0.2334096,15.63111,-99.59239,76.05987,0.2137243,0.3607972,35.74629,29.51902,0.6749505,0.6749505,1.7,0,0.5202,0.6749505,53.45535,0,0,0,0.3607972,0,0,1.025049,0.973797,4.481771,0.5200949,1.334594,0,1.334594,3.014338,50.23886,0.122905,0.7424456,0.2886377,1.7,0.880892
4/22/2007 8:00:00 AM,0.4733184,30.26889,-98.20411,61.41518,0.4524055,0.7304795,43.9847,30.71214,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.7304795,0,0,1.452632,1.38,3.147177,1.72123,2.11048,0,2.11048,5.016514,83.60841,0.1230149,0,0.5843836,1.7,2.451709
4/22/2007 9:00:00 AM,0.6048396,44.94824,-97.39774,46.89004,0.5893662,0.9136528,51.20747,33.81303,0.7496742,0.7496742,0,-1,0,0.7496742,121.8733,0,0,0,0.9136528,0.7891307,0.7496742,0,0,1.036698,3.620661,0.1245221,0,0.1245221,5.134646,85.57727,0.1229828,0.8246416,0.7309222,0,4.534314
4/22/2007 10:00:00 AM,0.6706049,59.64103,-97.53859,32.67295,0.6593713,0.9932451,56.12649,36.58687,0.5372016,0.5372016,0,0,0,0.5372016,184.8924,0,0,0,0.9932451,0.5654755,0.5372016,0,0,0.9121754,3.732731,0.4277697,0,0.4277697,5.540464,92.34089,0.1228723,0.5909218,0.7945961,0,4.725976
4/22/2007 11:00:00 AM,0.8523004,74.28568,-100.7416,19.4793,0.8380145,1.203738,63.96673,38.9731,0,0,0,0,0,0,0,0.7193323,0,0,1.203738,0,0,0,0,0.4844058,4.117724,0.4844058,0,0.4844058,6.000012,100,0.1227475,0,0.9629905,0,5.321462
4/22/2007 12:00:00 PM,0.837624,87.33052,-163.7801,11.61946,0.8251643,1.174602,65.41747,40.77792,0.009391031,0.009391031,0,0,0,0.009391031,12507.7,1.164716,0,0,1.174602,0.009885296,0.009391031,0,0,0,4.553689,0,0,0,6.000012,100,0.1227475,0.01033014,0.9396814,0,5.728291
4/22/2007 1:00:00 PM,0.894778,75.76026,101.5911,18.2871,0.8793864,1.224583,68.88541,42.55245,1.793465,1.793465,0.425,0,0.172125,1.793465,68.28027,0,0,0,1.224583,1.440489,1.368465,0,0,0,4.553689,0,0.2159066,-0.2159066,5.772427,96.20692,0.1227475,1.972811,0.9796661,1.7,5.778272
4/22/2007 2:00:00 PM,0.849848,61.13082,97.64954,31.2651,0.8320205,1.16189,68.44533,43.53965,0.8060232,0.8060232,0,-1,0,0.8060232,144.1509,0.07354792,0,0,1.16189,0.8484455,0.8060232,0,0,0.2398963,4.337782,0.2398963,0,0.2398963,6.000012,100,0.1226857,0.8866256,0.9295118,0,5.499672
4/22/2007 3:00:00 PM,0.6343704,46.43877,97.35696,45.4285,0.6182678,0.8976921,62.22567,43.81218,0.980078,0.980078,0,-1,0,0.980078,91.59394,0,1.110223E-16,0,0.8976921,1.031661,0.980078,0,0,0,4.553689,0,0.133969,-0.133969,5.858796,97.64641,0.1226857,1.078086,0.7181537,0,5.451381
4/22/2007 4:00:00 PM,0.3723625,31.75669,98.09368,59.93434,0.3624756,0.5501586,54.84518,44.11501,0.2515404,0.2515404,0,-1,0,0.2515404,218.7158,0.1365248,0,0,0.5501586,0.2647793,0.2515404,0,0,0.1488544,4.41972,0.1488544,0,0.1488544,6.000012,100,0.1226474,0.2766944,0.4401269,0,4.969879
4/22/2007 5:00:00 PM,0.181075,17.11343,99.42684,74.57124,0.1746667,0.2746578,48.71439,43.56993,0,0,0,-1,0,0,0,0.2746578,0,0,0.2746578,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1226474,0,0.2197262,0,4.828347
4/22/2007 6:00:00 PM,0.02868102,2.53936,101.3261,89.25777,0.02542888,0.04127651,43.02534,42.27991,0.9474874,0.9474874,0,-1,0,0.9474874,4.356418,0,0,0,0.04127651,0.9973552,0.9474874,0,0,0,4.553689,0,0.9560786,-0.9560786,4.992217,83.20345,0.1226474,1.042236,0.03302121,0,4.594965
4/22/2007 7:00:00 PM,0,0,103.9576,90,0,0,41.11708,41.11708,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.06231,3.59761,0,0,0,4.992217,83.20345,0.1226474,0,0,0,3.59761
4/22/2007 8:00:00 PM,0,0,107.7256,90,0,0,39.65142,39.65142,0.2993618,0.2993618,0,-1,0,0.2993618,0,0,5.551115E-17,0,0,0.3151177,0.2993618,0,0,1.06231,3.59761,0,0.3151177,-0.3151177,4.660053,77.6674,0.1226474,0.329298,0,0,3.59761
4/22/2007 9:00:00 PM,0,0,113.5121,90,0,0,38.01619,38.01619,0.6158442,0.6158442,0,-1,0,0.6158442,0,0,0,0,0,0.6482571,0.6158442,0,0,1.41244,3.282493,0,0.6482571,-0.6482571,3.97673,66.27871,0.1226474,0.6774287,0,0,3.282493
4/22/2007 10:00:00 PM,0,0,123.3833,90,0,0,36.35067,36.35067,0.1983061,0.1983061,0,-1,0,0.1983061,0,0,2.775558E-17,0,0,0.2087432,0.1983061,0,0,2.132726,2.634236,0,0.2087432,-0.2087432,3.756696,62.61147,0.1226474,0.2181367,0,0,2.634236
4/22/2007 11:00:00 PM,0,0,142.4374,90,0,0,35.01826,35.01826,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.364663,2.425492,0,0,0,3.756696,62.61147,0.1226474,0,0,0,2.425492
4/23/2007 12:00:00 AM,0,0,178.067,90,0,0,34.06739,34.06739,0.1352516,0.1352516,0,-1,0,0.1352516,0,0,0,0,0,0.1423701,0.1352516,0,0,2.364663,2.425492,0,0.1423701,-0.1423701,3.606624,60.11029,0.1226474,0.1487768,0,0,2.425492
4/23/2007 1:00:00 AM,0,0,-145.5953,90,0,0,33.0802,33.0802,0.1528995,0.1528995,0,-1,0,0.1528995,0,0,2.775558E-17,0,0,0.1609468,0.1528995,0,0,2.522852,2.283122,0,0.1609468,-0.1609468,3.436972,57.28275,0.1226474,0.1681895,0,0,2.283122
4/23/2007 2:00:00 AM,0,0,-125.2132,90,0,0,32.26258,32.26258,0.06855436,0.06855436,0,-1,0,0.06855436,0,0,1.387779E-17,0,0,0.07216248,0.06855436,0,0,2.701682,2.122175,0,0.07216248,-0.07216248,3.360906,56.01498,0.1226474,0.07540979,0,0,2.122175
4/23/2007 3:00:00 AM,0,0,-114.6741,90,0,0,31.56609,31.56609,0.1391904,0.1391904,0,-1,0,0.1391904,0,0,0,0,0,0.1465162,0.1391904,0,0,2.781862,2.050013,0,0.1465162,-0.1465162,3.206464,53.44096,0.1226474,0.1531094,0,0,2.050013
4/23/2007 4:00:00 AM,0,0,-108.559,90,0,0,30.84538,30.84538,0.1379282,0.1379282,0,-1,0,0.1379282,0,0,0,0,0,0.1451876,0.1379282,0,0,2.944658,1.903497,0,0.1451876,-0.1451876,3.053423,50.89028,0.1226474,0.151721,0,0,1.903497
4/23/2007 5:00:00 AM,0,0,-104.6173,90,0,0,30.25185,30.25185,0.272481,0.272481,0,0,0,0.272481,0,0,0,0,0,0.2868221,0.272481,0,0,3.105978,1.758309,0,0.2868221,-0.2868221,2.751086,45.85134,0.1226474,0.2997291,0,0,1.758309
4/23/2007 6:00:00 AM,0.03260601,1.173361,-101.892,90.6945,0.01218743,0.02116065,30.35098,29.99748,0.1710387,0.1710387,0,0,0,0.1710387,12.37185,0,0,0,0.02116065,0.1800407,0.1710387,0,0,3.424669,1.471487,0,0.1588801,-0.1588801,2.583611,43.0601,0.1226474,0.1881426,0.01692852,0,1.492648
4/23/2007 7:00:00 AM,0.2235227,15.72174,-99.94711,76.02485,0.205584,0.3472691,35.62965,29.64015,1.234687,1.234687,0.425,0,0.172125,1.234687,28.12608,0,0,0,0.3472691,0.8523023,0.8096871,0,0,3.601202,1.312607,0,0.5050331,-0.5050331,2.05126,34.1876,0.1226474,1.358156,0.2778153,1.7,1.659876
4/23/2007 8:00:00 AM,0.5127019,30.34433,-98.60394,61.40199,0.4880673,0.7829978,45.14773,30.81509,0.8497376,0.8497376,1.7,0,0.5202,0.8497376,92.14583,0,0,0,0.7829978,0,0,0.8502624,0.8077493,4.16235,0.8075737,1.590747,0,1.590747,3.560375,59.33947,0.1230478,0.9347114,0.6263982,1.7,1.590572
4/23/2007 9:00:00 AM,0.5376189,45.00791,-97.89006,46.90595,0.5257514,0.8235517,49.39147,33.89782,0.4370484,0.4370484,0,-1,0,0.4370484,188.4349,0,0,0,0.8235517,0.460051,0.4370484,0,0,2.571603,2.239246,0.3635007,0,0.3635007,3.905222,65.08691,0.1229544,0.4807533,0.6588414,0,3.062798
4/23/2007 10:00:00 AM,0.6962119,59.68076,-98.23367,32.73595,0.6833372,1.024531,56.91647,36.65349,1.091019,1.091019,0,0,0,1.091019,93.90589,0,0,0,1.024531,1.148441,1.091019,0,0,2.208102,2.566397,0,0.1239099,-0.1239099,3.77461,62.91003,0.1229544,1.200121,0.8196248,0,3.590928
4/23/2007 11:00:00 AM,0.669227,74.28647,-102.0462,19.64101,0.6608967,0.9807567,58.63466,39.00944,0,0,0,0,0,0,0,0,0,0,0.9807567,0,0,0,0,2.34578,2.442487,0.9807567,0,0.9807567,4.705037,78.41713,0.1227032,0,0.7846053,0,3.423244
4/23/2007 12:00:00 PM,0.9108135,87.00661,-166.6429,11.96474,0.8953074,1.257052,67.59583,40.81425,0.1852244,0.1852244,0,0,0,0.1852244,678.6646,0,0,0,1.257052,0.194973,0.1852244,0,0,1.365023,3.325168,1.062079,0,1.062079,5.712614,95.21004,0.1224324,0.2037468,1.005642,0,4.58222
4/23/2007 1:00:00 PM,0.9651461,75.64899,102.9493,18.54721,0.9468624,1.301077,70.9537,42.55245,0.2393685,0.2393685,0,0,0,0.2393685,543.5457,0.7461659,0,0,1.301077,0.2519668,0.2393685,0,0,0.3029443,4.281039,0.3029443,0,0.3029443,6.000012,100,0.1223553,0.2633053,1.040862,0,5.582116
4/23/2007 2:00:00 PM,0.9695781,61.06167,98.36643,31.43464,0.947478,1.292961,72.01414,43.56993,0.5081433,0.5081433,0,-1,0,0.5081433,254.448,0.7580729,0,0,1.292961,0.5348877,0.5081433,0,0,0,4.553689,0,0,0,6.000012,100,0.1223553,0.5589576,1.034368,0,5.84665
4/23/2007 3:00:00 PM,0.7749147,46.39026,97.8646,45.55222,0.7515723,1.063924,66.30073,43.84247,0.007673893,0.007673893,0,-1,0,0.007673893,13864.2,1.055846,0,0,1.063924,0.008077782,0.007673893,0,0,0,4.553689,0,0,0,6.000012,100,0.1223553,0.008441282,0.8511391,0,5.617613
4/23/2007 4:00:00 PM,0.3611768,31.72431,98.5074,60.02931,0.3518707,0.5349414,54.56519,44.15134,0.6489185,0.6489185,0,-1,0,0.6489185,82.43584,0,0,0,0.5349414,0.6830721,0.6489185,0,0,0,4.553689,0,0.1481306,-0.1481306,5.843869,97.39761,0.1223553,0.7138103,0.4279532,0,5.08863
4/23/2007 5:00:00 PM,0.2264301,17.0966,99.7961,74.64452,0.2118544,0.3309846,49.85189,43.60627,1.02033,1.02033,0,-1,0,1.02033,32.43898,0,0,0,0.3309846,1.074031,1.02033,0,0,0.1645896,4.405558,0,0.7430466,-0.7430466,5.060629,84.34364,0.1223553,1.122363,0.2647876,0,4.736543
4/23/2007 6:00:00 PM,0.02894463,2.53946,101.6798,89.31204,0.02543163,0.04127409,43.05572,42.31019,1.21707,1.21707,0,-1,0,1.21707,3.391266,0,0,0,0.04127409,1.281127,1.21707,0,0,0.990197,3.662512,0,1.239853,-1.239853,3.753709,62.5617,0.1223553,1.338777,0.03301927,0,3.703786
4/23/2007 7:00:00 PM,0,0,104.3181,90,0,0,41.15342,41.15342,0.6266629,0.6266629,0,-1,0,0.6266629,0,0,1.110223E-16,0,0,0.6596451,0.6266629,0,0,2.367811,2.422659,0,0.6596451,-0.6596451,3.058382,50.97293,0.1223553,0.6893292,0,0,2.422659
4/23/2007 8:00:00 PM,0,0,108.1158,90,0,0,39.7241,39.7241,0.2996354,0.2996354,0,-1,0,0.2996354,0,0,0,0,0,0.3154056,0.2996354,0,0,3.10075,1.763014,0,0.3154056,-0.3154056,2.725915,45.43184,0.1223553,0.3295989,0,0,1.763014
4/23/2007 9:00:00 PM,0,0,113.96,90,0,0,38.08886,38.08886,0.1849139,0.1849139,0,-1,0,0.1849139,0,0,2.775558E-17,0,0,0.1946462,0.1849139,0,0,3.451201,1.447608,0,0.1946462,-0.1946462,2.52074,42.01226,0.1223553,0.2034053,0,0,1.447608
4/23/2007 10:00:00 PM,0,0,123.9194,90,0,0,36.41729,36.41729,0.005322999,0.005322999,0,-1,0,0.005322999,0,0,0,0,0,0.005603157,0.005322999,0,0,3.667474,1.252962,0,0.005603157,-0.005603157,2.514834,41.91382,0.1223553,0.005855299,0,0,1.252962
4/23/2007 11:00:00 PM,0,0,143.0203,90,0,0,35.09093,35.09093,0.08901948,0.08901948,0,-1,0,0.08901948,0,0,1.387779E-17,0,0,0.09370471,0.08901948,0,0,3.6737,1.247359,0,0.09370471,-0.09370471,2.416061,40.2676,0.1223553,0.09792142,0,0,1.247359
4/24/2007 12:00:00 AM,0,0,178.2403,90,0,0,34.13402,34.13402,0.08979972,0.08979972,0,-1,0,0.08979972,0,0,1.387779E-17,0,0,0.09452602,0.08979972,0,0,3.777817,1.153654,0,0.09452602,-0.09452602,2.316422,38.60695,0.1223553,0.09877969,0,0,1.153654
4/24/2007 1:00:00 AM,0,0,-145.9541,90,0,0,33.16499,33.16499,0.05213827,0.05213827,0,-1,0,0.05213827,0,0,6.938894E-18,0,0,0.05488238,0.05213827,0,0,3.882845,1.059128,0,0.05488238,-0.05488238,2.25857,37.64277,0.1223553,0.05735209,0,0,1.059128
4/24/2007 2:00:00 AM,0,0,-125.6479,90,0,0,32.34737,32.34737,0.06470566,0.06470566,0,-1,0,0.06470566,0,0,0,0,0,0.06811122,0.06470566,0,0,3.943826,1.004246,0,0.06811122,-0.06811122,2.186775,36.44617,0.1223553,0.07117622,0,0,1.004246
4/24/2007 3:00:00 AM,0,0,-115.0677,90,0,0,31.65088,31.65088,0.1338971,0.1338971,0,-1,0,0.1338971,0,0,2.775558E-17,0,0,0.1409443,0.1338971,0,0,4.019505,0.9361345,0,0.1409443,-0.1409443,2.038207,33.97004,0.1223553,0.1472868,0,0,0.9361345
4/24/2007 4:00:00 AM,0,0,-108.9146,90,0,0,30.94834,30.94834,0.1112678,0.1112678,0,-1,0,0.1112678,0,0,1.387779E-17,0,0,0.117124,0.1112678,0,0,4.17611,0.7951902,0,0.117124,-0.117124,1.914747,31.91239,0.1223553,0.1223946,0,0,0.7951902
4/24/2007 5:00:00 AM,0,0,-104.9528,90,0,0,30.35481,30.35481,0.06401843,0.06401843,0,0,0,0.06401843,0,0,1.387779E-17,0,0,0.06738782,0.06401843,0,0,4.306247,0.6780663,0,0.06738782,-0.06738782,1.843714,30.7285,0.1223553,0.07042027,0,0,0.6780663
4/24/2007 6:00:00 AM,0.02390491,1.277823,-102.2257,90.64249,0.01845989,0.03200241,30.64812,30.11255,0.1335167,0.1335167,0,0,0,0.1335167,23.96885,0,2.775558E-17,0,0.03200241,0.1405439,0.1335167,0,0,4.381123,0.6106784,0,0.1085415,-0.1085415,1.729301,28.82163,0.1223553,0.1468684,0.02560193,0,0.6426808
4/24/2007 7:00:00 AM,0.1380929,15.80935,-100.2987,75.99226,0.1349725,0.2303539,33.66896,29.74311,0.3541207,0.3541207,0,0,0,0.3541207,65.04953,0,0,0,0.2303539,0.3727587,0.3541207,0,0,4.501724,0.5021369,0,0.1424048,-0.1424048,1.579193,26.31984,0.1223553,0.3895328,0.1842831,0,0.7324908
4/24/2007 8:00:00 AM,0.4357257,30.41625,-99.00044,61.39164,0.4170539,0.6765228,43.14494,30.91805,0,0,0,0,0,0,0,0,0,0,0.6765228,0,0,0,0,4.659952,0.3597322,0.6765228,0,0.6765228,2.220999,37.01658,0.1221836,0,0.5412182,0,1.036255
4/24/2007 9:00:00 AM,0.3979318,45.06335,-98.37843,46.92523,0.3931306,0.6293485,45.53099,33.9826,0.3388515,0.3388515,0,-1,0,0.3388515,185.7299,0,0,0,0.6293485,0.3566858,0.3388515,0,0,3.983429,0.9686027,0.2726626,0,0.2726626,2.47967,41.32775,0.1221146,0.3727367,0.5034788,0,1.597951
4/24/2007 10:00:00 AM,0.5459149,59.71492,-98.92311,32.80299,0.5391282,0.828979,52.62012,36.68983,0.7663879,0.7663879,0,0,0,0.7663879,108.167,0,0,0,0.828979,0.8067242,0.7663879,0,0,3.710767,1.213999,0.02225484,0,0.02225484,2.500782,41.67963,0.1221089,0.8430268,0.6631832,0,2.042978
4/24/2007 11:00:00 AM,0.8295462,74.27811,-103.3361,19.80704,0.8147243,1.174671,63.36307,39.07606,0.1661172,0.1661172,0,0,0,0.1661172,707.1339,0,0,0,1.174671,0.1748602,0.1661172,0,0,3.688512,1.234028,0.9998105,0,0.9998105,3.449286,57.48799,0.1218564,0.1827289,0.9397365,0,2.408699
4/24/2007 12:00:00 PM,0.8461349,86.67976,-168.8955,12.30705,0.8321293,1.182436,65.69775,40.84454,0.1907323,0.1907323,0,0,0,0.1907323,619.9453,0,0,0,1.182436,0.2007708,0.1907323,0,0,2.688701,2.133858,0.981665,0,0.981665,4.380575,73.00944,0.1216094,0.2098055,0.9459487,0,3.316294
4/24/2007 1:00:00 PM,0.9678379,75.53286,104.2742,18.8064,0.9485912,1.302741,71.03778,42.58273,0.121384,0.121384,0,0,0,0.121384,1073.239,0,0,0,1.302741,0.1277727,0.121384,0,0,1.707036,3.017356,1.174968,0,1.174968,5.495248,91.58729,0.1213152,0.1335225,1.042193,0,4.320097
4/24/2007 2:00:00 PM,0.6306999,60.99103,99.07313,31.6037,0.6207843,0.9020823,62.09269,43.60627,0,0,0,-1,0,0,0,0.3700145,0,0,0.9020823,0,0,0,0,0.5320678,4.074828,0.5320678,0,0.5320678,6.000012,100,0.1211824,0,0.7216659,0,4.97691
4/24/2007 3:00:00 PM,0.5228261,46.34158,98.3662,45.67501,0.5122558,0.7580692,59.09592,43.87881,0.2351208,0.2351208,0,-1,0,0.2351208,322.4169,0.5105736,0,0,0.7580692,0.2474956,0.2351208,0,0,0,4.553689,0,0,0,6.000012,100,0.1211824,0.2586329,0.6064553,0,5.311758
4/24/2007 4:00:00 PM,0.2748975,31.6925,98.91656,60.12294,0.2711771,0.4179914,52.1977,44.18768,0.1496859,0.1496859,0,-1,0,0.1496859,279.2456,0.2604273,0,0,0.4179914,0.1575641,0.1496859,0,0,0,4.553689,0,0,0,6.000012,100,0.1211824,0.1646545,0.3343931,0,4.97168
4/24/2007 5:00:00 PM,0.1263558,17.08081,100.1614,74.71608,0.1246975,0.1976437,47.31106,43.6426,0.3247592,0.3247592,0,-1,0,0.3247592,60.85854,0,0,0,0.1976437,0.3418517,0.3247592,0,0,0,4.553689,0,0.1442081,-0.1442081,5.848003,97.46653,0.1211824,0.3572351,0.1581149,0,4.751333
4/24/2007 6:00:00 PM,0.03767157,2.540992,102.0297,89.36423,0.02593652,0.04207465,43.1372,42.37681,0.5975009,0.5975009,0,-1,0,0.5975009,7.041772,0,1.110223E-16,0,0.04207465,0.6289483,0.5975009,0,0,0.1602312,4.409481,0,0.5868736,-0.5868736,5.229384,87.15623,0.1211824,0.6572509,0.03365972,0,4.451556
4/24/2007 7:00:00 PM,0,0,104.6746,90,0,0,41.22004,41.22004,0.8300865,0.8300865,0,-1,0,0.8300865,0,0,1.110223E-16,0,0,0.8737753,0.8300865,0,0,0.812313,3.822607,0,0.8737753,-0.8737753,4.308344,71.8056,0.1211824,0.9130952,0,0,3.822607
4/24/2007 8:00:00 PM,0,0,108.5012,90,0,0,39.79072,39.79072,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.783175,2.948832,0,0,0,4.308344,71.8056,0.1211824,0,0,0,2.948832
4/24/2007 9:00:00 PM,0,0,114.4014,90,0,0,38.11914,38.11914,1.12122,1.12122,0,-1,0,1.12122,0,0,0,0,0,1.180232,1.12122,0,0,1.783175,2.948832,0,1.180232,-1.180232,3.06427,51.07107,0.1211824,1.233343,0,0,2.948832
4/24/2007 10:00:00 PM,0,0,124.4452,90,0,0,36.48391,36.48391,0.1838841,0.1838841,0,-1,0,0.1838841,0,0,2.775558E-17,0,0,0.1935623,0.1838841,0,0,3.094543,1.7686,0,0.1935623,-0.1935623,2.860238,47.67054,0.1211824,0.2022725,0,0,1.7686
4/24/2007 11:00:00 PM,0,0,143.5847,90,0,0,35.15755,35.15755,0.1785445,0.1785445,0,-1,0,0.1785445,0,0,0,0,0,0.1879416,0.1785445,0,0,3.309613,1.575038,0,0.1879416,-0.1879416,2.66213,44.36874,0.1211824,0.196399,0,0,1.575038
4/25/2007 12:00:00 AM,0,0,178.4023,90,0,0,34.21881,34.21881,0.03587588,0.03587588,0,-1,0,0.03587588,0,0,6.938894E-18,0,0,0.03776408,0.03587588,0,0,3.518437,1.387096,0,0.03776408,-0.03776408,2.622323,43.7053,0.1211824,0.03946346,0,0,1.387096
4/25/2007 1:00:00 AM,0,0,-146.3041,90,0,0,33.24978,33.24978,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.560397,1.349332,0,0,0,2.622323,43.7053,0.1211824,0,0,0,1.349332
4/25/2007 2:00:00 AM,0,0,-126.0748,90,0,0,32.43216,32.43216,0.3086344,0.3086344,0,-1,0,0.3086344,0,0,0,0,0,0.3248783,0.3086344,0,0,3.560397,1.349332,0,0.3248783,-0.3248783,2.279871,37.99778,0.1211824,0.3394978,0,0,1.349332
4/25/2007 3:00:00 AM,0,0,-115.4558,90,0,0,31.73567,31.73567,0.09202521,0.09202521,0,-1,0,0.09202521,0,0,1.387779E-17,0,0,0.09686864,0.09202521,0,0,3.921373,1.024454,0,0.09686864,-0.09686864,2.177763,36.29597,0.1211824,0.1012277,0,0,1.024454
4/25/2007 4:00:00 AM,0,0,-109.2661,90,0,0,31.03313,31.03313,0.08743738,0.08743738,0,-1,0,0.08743738,0,0,0,0,0,0.09203935,0.08743738,0,0,4.029005,0.927585,0,0.09203935,-0.09203935,2.080745,34.67901,0.1211824,0.09618112,0,0,0.927585
4/25/2007 5:00:00 AM,0,0,-105.2849,90,0,0,30.45777,30.45777,0.047292,0.047292,0,0,0,0.047292,0,0,6.938894E-18,0,0,0.04978105,0.047292,0,0,4.13127,0.8355457,0,0.04978105,-0.04978105,2.028271,33.80445,0.1211824,0.05202119,0,0,0.8355457
4/25/2007 6:00:00 AM,0.02142797,1.379571,-102.5561,90.59261,0.01847325,0.03200854,30.75151,30.21551,0,0,0,0,0,0,0,0,0,0,0.03200854,0,0,0,0,4.186583,0.7857646,0.03200854,0,0.03200854,2.058637,34.31055,0.1211744,0,0.02560683,0,0.8177732
4/25/2007 7:00:00 AM,0.1217803,15.89389,-100.6471,75.96211,0.1198879,0.2049565,33.34433,29.85818,0.4400766,0.4400766,0,0,0,0.4400766,46.57292,0,0,0,0.2049565,0.4632386,0.4400766,0,0,4.154574,0.8145723,0,0.2582821,-0.2582821,1.786384,29.773,0.1211744,0.4840843,0.1639652,0,1.019529
4/25/2007 8:00:00 AM,0.3901811,30.48466,-99.39346,61.38412,0.3758855,0.6134774,42.03075,31.02101,0.3512663,0.3512663,0,0,0,0.3512663,174.6474,0,0,0,0.6134774,0.369754,0.3512663,0,0,4.441554,0.5562903,0.2437234,0,0.2437234,2.0176,33.6266,0.1211137,0.3863929,0.4907819,0,1.169768
4/25/2007 9:00:00 AM,0.555281,45.11455,-98.8626,46.94781,0.5413845,0.8449554,50.03018,34.06739,0.5423725,0.5423725,0,-1,0,0.5423725,155.7888,0,0,0,0.8449554,0.5709184,0.5423725,0,0,4.197831,0.7756413,0.274037,0,0.274037,2.277575,37.9595,0.1210455,0.5966097,0.6759644,0,1.620597
4/25/2007 10:00:00 AM,0.7883942,59.74358,-99.60643,32.87395,0.7700269,1.13579,59.64117,36.75645,0.882297,0.882297,0,0,0,0.882297,128.7311,0,0,0,1.13579,0.9287336,0.882297,0,0,3.923794,1.022275,0.2070566,0,0.2070566,2.474006,41.23335,0.120994,0.9705266,0.9086322,0,2.158065
4/25/2007 11:00:00 AM,0.9464676,74.26084,-104.6095,19.97705,0.9267658,1.307963,66.78024,39.07606,0,0,0,0,0,0,0,0,0,0,1.307963,0,0,0,0,3.716737,1.208626,1.307963,0,1.307963,3.714849,61.91402,0.1206698,0,1.046371,0,2.516589
4/25/2007 12:00:00 PM,0.9634578,86.35194,-170.7,12.64623,0.9447211,1.313107,69.17699,40.88087,0,0,0,0,0,0,0,0,0,0,1.313107,0,0,0,0,2.408774,2.385793,1.313107,0,1.313107,4.960571,82.67603,0.1203461,0,1.050485,0,3.6989
4/25/2007 1:00:00 PM,0.8468257,75.41232,105.5657,19.06439,0.8309007,1.167544,67.47151,42.61907,0,0,0,0,0,0,0,0.07187682,0,0,1.167544,0,0,0,0,1.095667,3.567589,1.095667,0,1.095667,6.000012,100,0.1200773,0,0.9340348,0,4.735132
4/25/2007 2:00:00 PM,0.7820097,60.91911,99.76949,31.77211,0.7644442,1.080861,66.48901,43.6426,0.3684272,0.3684272,0,-1,0,0.3684272,293.3717,0.6930432,0,0,1.080861,0.3878182,0.3684272,0,0,0,4.553689,0,0,0,6.000012,100,0.1200773,0.40527,0.8646891,0,5.634551
4/25/2007 3:00:00 PM,0.4401185,46.29285,98.86166,45.79675,0.4337342,0.6508466,56.77515,43.91514,0.4366407,0.4366407,0,-1,0,0.4366407,149.0577,0.1912248,0,0,0.6508466,0.4596218,0.4366407,0,0,0,4.553689,0,0,0,6.000012,100,0.1200773,0.4803048,0.5206773,0,5.204535
4/25/2007 4:00:00 PM,0.2078984,31.66132,99.32106,60.21513,0.2062875,0.3214595,50.30174,44.21796,0.4866949,0.4866949,0,-1,0,0.4866949,66.0495,0,0,0,0.3214595,0.5123104,0.4866949,0,0,0,4.553689,0,0.1908509,-0.1908509,5.798838,96.64709,0.1200773,0.5353644,0.2571676,0,4.875148
4/25/2007 5:00:00 PM,0.1518794,17.06614,100.5227,74.78585,0.1483725,0.2341546,48.07694,43.70922,0,0,0,-1,0,0,0,0.02209805,0,0,0.2341546,0,0,0,0,0.2120565,4.362838,0.2120565,0,0.2120565,6.000012,100,0.1200254,0,0.1873237,0,4.596992
4/25/2007 6:00:00 PM,0.02487295,2.543992,102.3756,89.41431,0.02310543,0.03749162,43.09051,42.41315,0.01444662,0.01444662,0,-1,0,0.01444662,259.5183,0.02228465,0,0,0.03749162,0.01520697,0.01444662,0,0,0,4.553689,0,0,0,6.000012,100,0.1200254,0.01589128,0.0299933,0,4.59118
4/25/2007 7:00:00 PM,0,0,105.0269,90,0,0,41.28666,41.28666,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1200254,0,0,0,4.553689
4/25/2007 8:00:00 PM,0,0,108.8818,90,0,0,39.85734,39.85734,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1200254,0,0,0,4.553689
4/25/2007 9:00:00 PM,0,0,114.8363,90,0,0,38.19182,38.19182,0.6378791,0.6378791,0,-1,0,0.6378791,0,0,1.110223E-16,0,0,0.6714516,0.6378791,0,0,0,4.553689,0,0.6714516,-0.6714516,5.29224,88.20382,0.1200254,0.701667,0,0,4.553689
4/25/2007 10:00:00 PM,0,0,124.9604,90,0,0,36.52025,36.52025,0.0987092,0.0987092,0,-1,0,0.0987092,0,0,1.387779E-17,0,0,0.1039044,0.0987092,0,0,0.7460574,3.882237,0,0.1039044,-0.1039044,5.182715,86.37841,0.1200254,0.1085801,0,0,3.882237
4/25/2007 11:00:00 PM,0,0,144.1307,90,0,0,35.22417,35.22417,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8615067,3.778333,0,0,0,5.182715,86.37841,0.1200254,0,0,0,3.778333
4/26/2007 12:00:00 AM,0,0,178.5534,90,0,0,34.29148,34.29148,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8615067,3.778333,0,0,0,5.182715,86.37841,0.1200254,0,0,0,3.778333
4/26/2007 1:00:00 AM,0,0,-146.6458,90,0,0,33.3164,33.3164,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8615067,3.778333,0,0,0,5.182715,86.37841,0.1200254,0,0,0,3.778333
4/26/2007 2:00:00 AM,0,0,-126.4939,90,0,0,32.49878,32.49878,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8615067,3.778333,0,0,0,5.182715,86.37841,0.1200254,0,0,0,3.778333
4/26/2007 3:00:00 AM,0,0,-115.8385,90,0,0,31.82046,31.82046,0.1363703,0.1363703,0,-1,0,0.1363703,0,0,2.775558E-17,0,0,0.1435477,0.1363703,0,0,0.8615067,3.778333,0,0.1435477,-0.1435477,5.031403,83.85654,0.1200254,0.1500074,0,0,3.778333
4/26/2007 4:00:00 AM,0,0,-109.6134,90,0,0,31.11792,31.11792,0.1684839,0.1684839,0,-1,0,0.1684839,0,0,0,0,0,0.1773515,0.1684839,0,0,1.021004,3.634785,0,0.1773515,-0.1773515,4.844458,80.7408,0.1200254,0.1853323,0,0,3.634785
4/26/2007 5:00:00 AM,0,0,-105.6133,90,0,0,30.54255,30.54255,0.1446918,0.1446918,0,0,0,0.1446918,0,0,0,0,0,0.1523071,0.1446918,0,0,1.218061,3.457434,0,0.1523071,-0.1523071,4.683912,78.06504,0.1200254,0.159161,0,0,3.457434
4/26/2007 6:00:00 AM,0.02889364,1.478545,-102.8832,90.54488,0.01806797,0.03129453,30.82458,30.3003,0.03049566,0.03049566,0,0,0,0.03049566,102.6196,0,0,0,0.03129453,0.03210069,0.03049566,0,0,1.387292,3.305126,0,0.0008061609,-0.0008061609,4.683062,78.05087,0.1200254,0.03354523,0.02503563,0,3.336421
4/26/2007 7:00:00 AM,0.2057881,15.97534,-100.9921,75.93445,0.1911251,0.3230481,35.51067,29.94297,0,0,0,0,0,0,0,0,0,0,0.3230481,0,0,0,0,1.388187,3.30432,0.3230481,0,0.3230481,4.989532,83.15871,0.1199465,0,0.2584385,0,3.627368
4/26/2007 8:00:00 AM,0.408804,30.54951,-99.78282,61.37943,0.3920454,0.6378812,42.59425,31.1058,0,0,0,0,0,0,0,0,0,0,0.6378812,0,0,0,0,1.065139,3.595064,0.6378812,0,0.6378812,5.594679,93.24447,0.1197909,0,0.5103049,0,4.232945
4/26/2007 9:00:00 AM,0.707438,45.16154,-99.34232,46.97366,0.683341,1.040266,54.33595,34.11585,0.6812334,0.6812334,0,-1,0,0.6812334,152.7033,0,0,0,1.040266,0.7170878,0.6812334,0,0,0.427258,4.169157,0.3231782,0,0.3231782,5.901273,98.35435,0.1197122,0.7493567,0.8322127,0,5.209423
4/26/2007 10:00:00 AM,0.7276582,59.76678,-100.2831,32.94872,0.7115732,1.060557,57.91028,36.79279,0.4245208,0.4245208,0,0,0,0.4245208,249.8246,0.5096136,0,0,1.060557,0.446864,0.4245208,0,0,0.1040798,4.460017,0.1040798,0,0.1040798,6.000012,100,0.1196869,0.4669729,0.8484459,0,5.520575
4/26/2007 11:00:00 AM,0.8891011,74.2349,-105.8643,20.15074,0.8705986,1.241775,65.09574,39.10634,0.1134996,0.1134996,0,0,0,0.1134996,1094.079,1.122302,0,0,1.241775,0.1194732,0.1134996,0,0,0,4.553689,0,0,0,6.000012,100,0.1196869,0.1248495,0.9934199,0,5.795464
4/26/2007 12:00:00 PM,0.9697078,86.0245,-172.1677,12.98212,0.9499497,1.319016,69.3373,40.88087,0,0,0,0,0,0,0,1.319016,0,0,1.319016,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1196869,0,1.055213,0,5.872705
4/26/2007 1:00:00 PM,0.8549857,75.28783,106.8237,19.32093,0.8380445,1.175951,67.68964,42.61907,1.275865,1.275865,0.425,0,0.172125,1.275865,92.16892,0.2803037,0,0,1.175951,0.8956474,0.8508651,0,0,0,4.553689,0,0,0,6.000012,100,0.1196869,1.403452,0.9407609,1.7,5.72964
4/26/2007 2:00:00 PM,0.742425,60.84608,100.4554,31.93967,0.7260666,1.034161,65.32138,43.6426,0.5002335,0.5002335,0,-1,0,0.5002335,206.7357,0.5075994,0,0,1.034161,0.5265615,0.5002335,0,0,0,4.553689,0,0,0,6.000012,100,0.1196869,0.5502568,0.8273287,0,5.58785
4/26/2007 3:00:00 PM,0.5266101,46.24419,99.35084,45.91731,0.5149751,0.7614077,59.2452,43.94543,0,0,0,-1,0,0,0,0.7614077,0,0,0.7614077,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1196869,0,0.6091262,0,5.315096
4/26/2007 4:00:00 PM,0.4733456,31.63087,99.72078,60.30577,0.4513227,0.6738839,57.60863,44.21796,0.2488108,0.2488108,0,-1,0,0.2488108,270.8419,0.4119778,0,0,0.6738839,0.2619061,0.2488108,0,0,0,4.553689,0,0,0,6.000012,100,0.1196869,0.2736919,0.5391071,0,5.227573
4/26/2007 5:00:00 PM,0.2845501,17.05262,100.8798,74.85375,0.2566091,0.3976296,51.28321,43.70922,0.5043076,0.5043076,0,-1,0,0.5043076,78.84663,0,0,0,0.3976296,0.5308501,0.5043076,0,0,0,4.553689,0,0.1332205,-0.1332205,5.859585,97.65956,0.1196869,0.5547383,0.3181036,0,4.951319
4/26/2007 6:00:00 PM,0.05254794,2.548488,102.7176,89.46222,0.01717567,0.02789087,42.95295,42.44949,0.4499516,0.4499516,0,-1,0,0.4499516,6.198638,0,0,0,0.02789087,0.4736332,0.4499516,0,0,0.1480228,4.420468,0,0.4457423,-0.4457423,5.389731,89.82868,0.1196869,0.4949467,0.0223127,0,4.448359
4/26/2007 7:00:00 PM,0,0,105.375,90,0,0,41.32299,41.32299,0.6204778,0.6204778,0,-1,0,0.6204778,0,0,1.110223E-16,0,0,0.6531345,0.6204778,0,0,0.6432921,3.974726,0,0.6531345,-0.6531345,4.701267,78.3543,0.1196869,0.6825256,0,0,3.974726
4/26/2007 8:00:00 PM,0,0,109.2573,90,0,0,39.89368,39.89368,1.196993,1.196993,0,-1,0,1.196993,0,0,2.220446E-16,0,0,1.259992,1.196993,0,0,1.368997,3.321592,0,1.259992,-1.259992,3.373119,56.21854,0.1196869,1.316692,0,0,3.321592
4/26/2007 9:00:00 PM,0,0,115.2645,90,0,0,38.25844,38.25844,0.2059585,0.2059585,0,-1,0,0.2059585,0,0,2.775558E-17,0,0,0.2167985,0.2059585,0,0,2.768989,2.061599,0,0.2167985,-0.2167985,3.144593,52.40978,0.1196869,0.2265544,0,0,2.061599
4/26/2007 10:00:00 PM,0,0,125.465,90,0,0,36.58687,36.58687,0.06665041,0.06665041,0,-1,0,0.06665041,0,0,0,0,0,0.07015833,0.06665041,0,0,3.009876,1.844801,0,0.07015833,-0.07015833,3.07064,51.17723,0.1196869,0.07331546,0,0,1.844801
4/26/2007 11:00:00 PM,0,0,144.6586,90,0,0,35.26051,35.26051,0.2864292,0.2864292,0,-1,0,0.2864292,0,0,0,0,0,0.3015044,0.2864292,0,0,3.087829,1.774642,0,0.3015044,-0.3015044,2.752826,45.88035,0.1196869,0.3150721,0,0,1.774642
4/27/2007 12:00:00 AM,0,0,178.6942,90,0,0,34.32177,34.32177,0.1196813,0.1196813,0,-1,0,0.1196813,0,0,0,0,0,0.1259803,0.1196813,0,0,3.422834,1.473138,0,0.1259803,-0.1259803,2.620031,43.6671,0.1196869,0.1316494,0,0,1.473138
4/27/2007 1:00:00 AM,0,0,-146.9796,90,0,0,33.37091,33.37091,0.1303625,0.1303625,0,-1,0,0.1303625,0,0,2.775558E-17,0,0,0.1372236,0.1303625,0,0,3.562812,1.347158,0,0.1372236,-0.1372236,2.475385,41.25633,0.1196869,0.1433987,0,0,1.347158
4/27/2007 2:00:00 AM,0,0,-126.9054,90,0,0,32.55329,32.55329,0.06109244,0.06109244,0,-1,0,0.06109244,0,0,6.938894E-18,0,0,0.06430784,0.06109244,0,0,3.715283,1.209934,0,0.06430784,-0.06430784,2.407598,40.12656,0.1196869,0.06720169,0,0,1.209934
4/27/2007 3:00:00 AM,0,0,-116.2157,90,0,0,31.85074,31.85074,0.1325387,0.1325387,0,-1,0,0.1325387,0,0,0,0,0,0.1395144,0.1325387,0,0,3.786736,1.145626,0,0.1395144,-0.1395144,2.260537,37.67555,0.1196869,0.1457926,0,0,1.145626
4/27/2007 4:00:00 AM,0,0,-109.9565,90,0,0,31.17242,31.17242,0.07562523,0.07562523,0,-1,0,0.07562523,0,0,1.387779E-17,0,0,0.07960551,0.07562523,0,0,3.941752,1.006112,0,0.07960551,-0.07960551,2.176626,36.27703,0.1196869,0.08318776,0,0,1.006112
4/27/2007 5:00:00 AM,0,0,-105.9381,90,0,0,30.59101,30.59101,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.030203,0.9265064,0,0,0,2.176626,36.27703,0.1196869,0,0,0,0.9265064
4/27/2007 6:00:00 AM,0.03201129,1.574688,-103.2068,90.49936,0.01670075,0.02892153,30.85759,30.37298,0.08407003,0.08407003,0,0,0,0.08407003,34.40171,0,0,0,0.02892153,0.08849477,0.08407003,0,0,4.030203,0.9265064,0,0.05957324,-0.05957324,2.11383,35.23043,0.1196869,0.09247703,0.02313722,0,0.9554279
4/27/2007 7:00:00 AM,0.2165625,16.05364,-101.3337,75.90927,0.1991456,0.336058,35.81849,30.01565,0.05682596,0.05682596,0,0,0,0.05682596,591.3812,0,0,0,0.336058,0.0598168,0.05682596,0,0,4.096395,0.8669332,0.2762412,0,0.2762412,2.375896,39.59818,0.1196198,0.06250855,0.2688464,0,1.202991
4/27/2007 8:00:00 AM,0.2889527,30.61082,-100.1684,61.37756,0.2835755,0.4693669,39.44233,31.15425,0.4148402,0.4148402,0,0,0,0.4148402,113.144,0,0,0,0.4693669,0.4366739,0.4148402,0,0,3.820154,1.11555,0.03269301,0,0.03269301,2.406911,40.1151,0.1196118,0.4563242,0.3754935,0,1.584917
