Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/5/2007 3:00:00 PM,0.7961438,45.82784,103.4552,46.92931,0.760708,1.074718,66.61591,43.87881,1.393021,1.38,0,-1,0,1.38,77.8781,0,0.01302106,0.1523232,1.074718,1.452632,1.38,0,0,0.3432784,4.244739,0,0.3779138,-0.3779138,5.275993,87.93304,0.1193561,1.532323,0.8597742,0,5.319456
5/5/2007 4:00:00 PM,0.5154429,31.40159,103.0876,61.03802,0.4822928,0.716258,58.5078,44.18768,0.7156671,0.7156671,0,-1,0,0.7156671,100.0826,0,1.110223E-16,0,0.716258,0.7533338,0.7156671,0,0,0.7631826,3.866825,0,0.03707575,-0.03707575,5.236912,87.28169,0.1193561,0.7872338,0.5730065,0,4.583083
5/5/2007 5:00:00 PM,0.2569104,16.99095,103.8902,75.37133,0.2283017,0.3554768,50.44302,43.70922,0.006095702,0.006095702,0,-1,0,0.006095702,5831.598,0,0,0,0.3554768,0.006416529,0.006095702,0,0,0.8043779,3.829749,0.3490603,0,0.3490603,5.56806,92.80081,0.1192774,0.006705272,0.2843814,0,4.185225
5/5/2007 6:00:00 PM,0.0337843,2.659732,105.5976,89.7902,0.02505497,0.04062734,43.21436,42.47977,0.9926269,0.9926269,0,-1,0,0.9926269,4.092911,0,2.220446E-16,0,0.04062734,1.04487,0.9926269,0,0,0.4553176,4.143903,0,1.004243,-1.004243,4.509495,75.1581,0.1192774,1.09189,0.03250187,0,4.18453
5/5/2007 7:00:00 PM,0,0,108.298,90,0,0,41.46229,41.46229,0.4696996,0.4696996,0,-1,0,0.4696996,0,0,5.551115E-17,0,0,0.4944206,0.4696996,0,0,1.571143,3.13966,0,0.4944206,-0.4944206,3.98833,66.47203,0.1192774,0.5166695,0,0,3.13966
5/5/2007 8:00:00 PM,0,0,112.3917,90,0,0,40.09959,40.09959,0.7839462,0.7839462,0,-1,0,0.7839462,0,0,0,0,0,0.8252065,0.7839462,0,0,2.120499,2.645239,0,0.8252065,-0.8252065,3.118486,51.97466,0.1192774,0.8623408,0,0,2.645239
5/5/2007 9:00:00 PM,0,0,118.7946,90,0,0,38.49464,38.49464,0.1764605,0.1764605,0,-1,0,0.1764605,0,0,2.775558E-17,0,0,0.1857479,0.1764605,0,0,3.037395,1.820033,0,0.1857479,-0.1857479,2.92269,48.71141,0.1192774,0.1941065,0,0,1.820033
5/5/2007 10:00:00 PM,0,0,129.5169,90,0,0,36.82912,36.82912,0.1992379,0.1992379,0,-1,0,0.1992379,0,0,2.775558E-17,0,0,0.2097241,0.1992379,0,0,3.243782,1.634285,0,0.2097241,-0.2097241,2.701622,45.02694,0.1192774,0.2191617,0,0,1.634285
5/5/2007 11:00:00 PM,0,0,148.6493,90,0,0,35.53305,35.53305,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.476809,1.424561,0,0,0,2.701622,45.02694,0.1192774,0,0,0,1.424561
5/6/2007 12:00:00 AM,0,0,179.5534,90,0,0,34.57614,34.57614,0.244178,0.244178,0,-1,0,0.244178,0,0,2.775558E-17,0,0,0.2570294,0.244178,0,0,3.476809,1.424561,0,0.2570294,-0.2570294,2.430689,40.5114,0.1192774,0.2685958,0,0,1.424561
5/6/2007 1:00:00 AM,0,0,-149.6762,90,0,0,33.62527,33.62527,0.04115317,0.04115317,0,-1,0,0.04115317,0,0,0,0,0,0.04331913,0.04115317,0,0,3.762397,1.167532,0,0.04331913,-0.04331913,2.385026,39.75036,0.1192774,0.04526849,0,0,1.167532
5/6/2007 2:00:00 AM,0,0,-130.2851,90,0,0,32.80766,32.80766,0.235045,0.235045,0,-1,0,0.235045,0,0,2.775558E-17,0,0,0.2474158,0.235045,0,0,3.810529,1.124212,0,0.2474158,-0.2474158,2.124227,35.40372,0.1192774,0.2585495,0,0,1.124212
5/6/2007 3:00:00 AM,0,0,-119.3643,90,0,0,32.12328,32.12328,0.2858955,0.2858955,0,-1,0,0.2858955,0,0,5.551115E-17,0,0,0.3009427,0.2858955,0,0,4.085436,0.8767966,0,0.3009427,-0.3009427,1.807006,30.1167,0.1192774,0.3144851,0,0,0.8767966
5/6/2007 4:00:00 AM,0,0,-112.8446,90,0,0,31.46313,31.46313,0.07988296,0.07988296,0,-1,0,0.07988296,0,0,0,0,0,0.08408733,0.07988296,0,0,4.419816,0.5758539,0,0.08408733,-0.08408733,1.71837,28.63944,0.1192774,0.08787125,0,0,0.5758539
5/6/2007 5:00:00 AM,0,0,-108.6851,90,0,0,30.94834,30.94834,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.513247,0.4917666,0,0,0,1.71837,28.63944,0.1192774,0,0,0,0.4917666
5/6/2007 6:00:00 AM,0.04424053,2.305166,-105.9511,90.19405,0.01227391,0.02122497,31.135,30.77876,0,0,0,0,0,0,0,0,0,0,0.02122497,0,0,0,0,4.513247,0.4917666,0.02122497,0,0.02122497,1.738506,28.97504,0.1192727,0,0.01697998,0,0.5129916
5/6/2007 7:00:00 AM,0.2722722,16.61342,-104.2334,75.79582,0.2378018,0.3979438,37.39614,30.45777,0.3682836,0.3682836,0,0,0,0.3682836,108.0536,0,0,0,0.3979438,0.3876669,0.3682836,0,0,4.492022,0.5108691,0.01027688,0,0.01027688,1.748255,29.13753,0.1192703,0.4051119,0.318355,0,0.9088129
5/6/2007 8:00:00 AM,0.5161514,31.00301,-103.4414,61.48324,0.4815423,0.7704145,45.64022,31.49342,0.6497389,0.6497389,1.7,0,0.5202,0.6497389,118.5729,0,0,0,0.7704145,0,0,1.050261,0.9977481,4.481745,0.5201183,1.768162,0,1.768162,3.425681,57.09458,0.1196015,0.7147128,0.6163316,1.7,1.290533
5/6/2007 9:00:00 AM,0.689225,45.40728,-103.843,47.39711,0.6587465,1.005616,53.861,34.37627,0,0,0,-1,0,0,0,0,0,0,1.005616,0,0,0,0,2.713583,2.111465,1.005616,0,1.005616,4.379693,72.99473,0.1193754,0,0.8044928,0,3.11708
5/6/2007 10:00:00 AM,0.9141693,59.72115,-106.5876,33.87304,0.8817203,1.273273,63.10781,36.82912,1.08664,1.08664,0,0,0,1.08664,117.1752,0,0,0,1.273273,1.143832,1.08664,0,0,1.707967,3.016519,0.1294412,0,0.1294412,4.502491,75.04137,0.1193464,1.195304,1.018619,0,4.289792
5/6/2007 11:00:00 AM,1.001793,73.56886,-117.0816,22.02059,0.9711092,1.358785,68.13795,39.07606,1.217639,1.217639,0,0,0,1.217639,111.5918,0,0,0,1.358785,1.281725,1.217639,0,0,1.578526,3.133016,0.0770598,0,0.0770598,4.575596,76.25979,0.1193291,1.339403,1.087028,0,4.491801
5/6/2007 12:00:00 PM,0.9522313,82.90266,-178.4648,16.12839,0.9254073,1.292017,68.47982,40.77792,0,0,0,0,0,0,0,0,0,0,1.292017,0,0,0,0,1.501466,3.20237,1.292017,0,1.292017,5.801311,96.68832,0.1190402,0,1.033613,0,4.494387
5/6/2007 1:00:00 PM,0.9377912,73.9152,117.6342,21.75725,0.9098544,1.25974,69.7813,42.51611,0.4424657,0.4424657,0,0,0,0.4424657,284.709,0.5845371,0,0,1.25974,0.4657534,0.4424657,0,0,0.2094491,4.365185,0.2094491,0,0.2094491,6.000012,100,0.1189935,0.4867123,1.007792,0,5.624924
5/6/2007 2:00:00 PM,0.8313178,60.09474,106.7186,33.53123,0.8030794,1.127583,67.5926,43.56993,0.3405653,0.3405653,0,-1,0,0.3405653,331.0916,0.7690932,0,0,1.127583,0.3584898,0.3405653,0,0,0,4.553689,0,0,0,6.000012,100,0.1189935,0.3746218,0.9020663,0,5.681272
5/6/2007 3:00:00 PM,0.7616363,45.78587,103.8765,47.03164,0.7270626,1.034064,65.55512,43.84247,0.8743353,0.8743353,0,-1,0,0.8743353,118.2685,0.1137106,0,0,1.034064,0.9203529,0.8743353,0,0,0,4.553689,0,0,0,6.000012,100,0.1189935,0.9617688,0.8272508,0,5.587752
5/6/2007 4:00:00 PM,0.5452705,31.38228,103.4344,61.10872,0.5086654,0.7519937,59.26389,44.15134,1.016216,1.016216,0,-1,0,1.016216,73.9994,0,0,0,0.7519937,1.069701,1.016216,0,0,0,4.553689,0,0.3177072,-0.3177072,5.665119,94.41846,0.1189935,1.117837,0.6015949,0,5.305683
5/6/2007 5:00:00 PM,0.2696763,16.99142,104.2004,75.41755,0.2372674,0.3688739,50.70901,43.70922,0.02437556,0.02437556,0,-1,0,0.02437556,1513.294,0,0,0,0.3688739,0.02565848,0.02437556,0,0,0.353008,4.235982,0.3432154,0,0.3432154,5.990722,99.84517,0.118917,0.02681312,0.2950991,0,4.604856
5/6/2007 6:00:00 PM,0.04001876,2.680153,105.8939,89.81474,0.022353,0.03626181,43.1351,42.47977,0,0,0,-1,0,0,0,0.02646926,0,0,0.03626181,0,0,0,0,0.009792555,4.544876,0.009792555,0,0.009792555,6.000012,100,0.1189149,0,0.02900945,0,4.581138
5/6/2007 7:00:00 PM,0,0,108.5975,90,0,0,41.46229,41.46229,0.2340037,0.2340037,0,-1,0,0.2340037,0,0,2.775558E-17,0,0,0.2463197,0.2340037,0,0,0,4.553689,0,0.2463197,-0.2463197,5.740368,95.67262,0.1189149,0.2574041,0,0,4.553689
5/6/2007 8:00:00 PM,0,0,112.7106,90,0,0,40.09959,40.09959,1.23418,1.23418,0,-1,0,1.23418,0,0,2.220446E-16,0,0,1.299137,1.23418,0,0,0.2736885,4.307369,0,1.299137,-1.299137,4.370957,72.84914,0.1189149,1.357598,0,0,4.307369
5/6/2007 9:00:00 PM,0,0,119.1489,90,0,0,38.46436,38.46436,1.272316,1.272316,0,-1,0,1.272316,0,0,2.220446E-16,0.01954777,0,1.33928,1.272316,0,0,1.717174,3.008232,0,1.33928,-1.33928,2.959232,49.32044,0.1189149,1.399548,0,0,3.008232
5/6/2007 10:00:00 PM,0,0,129.9119,90,0,0,36.79279,36.79279,0.1997431,0.1997431,0,-1,0,0.1997431,0,0,2.775558E-17,0,0,0.2102559,0.1997431,0,0,3.205263,1.668952,0,0.2102559,-0.2102559,2.737603,45.62663,0.1189149,0.2197174,0,0,1.668952
5/6/2007 11:00:00 PM,0,0,149.0138,90,0,0,35.49671,35.49671,0.1918161,0.1918161,0,-1,0,0.1918161,0,0,0,0,0,0.2019116,0.1918161,0,0,3.438881,1.458696,0,0.2019116,-0.2019116,2.52477,42.07941,0.1189149,0.2109977,0,0,1.458696
5/7/2007 12:00:00 AM,0,0,179.6095,90,0,0,34.56402,34.56402,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.663227,1.256784,0,0,0,2.52477,42.07941,0.1189149,0,0,0,1.256784
5/7/2007 1:00:00 AM,0,0,-149.9464,90,0,0,33.60711,33.60711,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.663227,1.256784,0,0,0,2.52477,42.07941,0.1189149,0,0,0,1.256784
5/7/2007 2:00:00 AM,0,0,-130.6265,90,0,0,32.78949,32.78949,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.663227,1.256784,0,0,0,2.52477,42.07941,0.1189149,0,0,0,1.256784
5/7/2007 3:00:00 AM,0,0,-119.6867,90,0,0,32.12328,32.12328,0.1824647,0.1824647,0,-1,0,0.1824647,0,0,0,0,0,0.1920681,0.1824647,0,0,3.663227,1.256784,0,0.1920681,-0.1920681,2.322312,38.70512,0.1189149,0.2007111,0,0,1.256784
5/7/2007 4:00:00 AM,0,0,-113.1425,90,0,0,31.46313,31.46313,0.1601186,0.1601186,0,-1,0,0.1601186,0,0,2.775558E-17,0,0,0.1685459,0.1601186,0,0,3.876636,1.064716,0,0.1685459,-0.1685459,2.144649,35.74408,0.1189149,0.1761305,0,0,1.064716
5/7/2007 5:00:00 AM,0,0,-108.9695,90,0,0,30.96651,30.96651,0.08432075,0.08432075,0,0,0,0.08432075,0,0,0,0,0,0.08875868,0.08432075,0,0,4.06391,0.8961704,0,0.08875868,-0.08875868,2.051089,34.18475,0.1189149,0.09275283,0,0,0.8961704
5/7/2007 6:00:00 AM,0.0245217,2.370745,-106.2356,90.1721,0.02194494,0.03789033,31.43403,30.79693,0.0003902835,0.0003902835,0,0,0,0.0003902835,9708.411,0,0,0,0.03789033,0.0004108248,0.0003902835,0,0,4.16253,0.8074117,0.0374795,0,0.0374795,2.086645,34.77735,0.1189065,0.0004293119,0.03031226,0,0.845302
5/7/2007 7:00:00 AM,0.09996331,16.65933,-104.534,75.79567,0.09895357,0.169176,33.33516,30.45777,0.3103748,0.3103748,0,0,0,0.3103748,54.50701,0,0,0,0.169176,0.3267103,0.3103748,0,0,4.125051,0.8411433,0,0.1575343,-0.1575343,1.92059,32.00976,0.1189065,0.3414123,0.1353408,0,1.010319
5/7/2007 8:00:00 AM,0.2891192,31.02918,-103.7804,61.50792,0.282708,0.4670881,39.7766,31.51158,0.3171817,0.3171817,0,0,0,0.3171817,147.262,0,0,0,0.4670881,0.3338754,0.3171817,0,0,4.300089,0.683609,0.1332127,0,0.1332127,2.046966,34.11604,0.1188769,0.3488998,0.3736705,0,1.150697
5/7/2007 9:00:00 AM,0.3988416,45.41059,-104.2585,47.45419,0.3924576,0.6270138,45.89016,34.3581,0.6937729,0.6937729,0,-1,0,0.6937729,90.37738,0,0,0,0.6270138,0.7302873,0.6937729,0,0,4.166876,0.8035004,0,0.1032735,-0.1032735,1.938106,32.30171,0.1188769,0.7631502,0.5016111,0,1.430514
5/7/2007 10:00:00 AM,0.5835328,59.69151,-107.163,33.97969,0.571661,0.8734987,53.6994,36.79279,0.3834831,0.3834831,0,0,0,0.3834831,227.7802,0,0,0,0.8734987,0.4036664,0.3834831,0,0,4.281624,0.7002269,0.4698323,0,0.4698323,2.383828,39.73039,0.1187724,0.4218314,0.698799,0,1.573726
5/7/2007 11:00:00 AM,0.4591917,73.46938,-118.0482,22.2144,0.4551915,0.7005748,52.45774,39.00944,0.06830145,0.06830145,0,0,0,0.06830145,1025.71,0,0,0,0.7005748,0.07189627,0.06830145,0,0,3.811792,1.123076,0.6286785,0,0.6286785,2.980245,49.67065,0.118633,0.0751316,0.5604598,0,1.823651
5/7/2007 12:00:00 PM,0.3749148,82.6124,-178.6962,16.41903,0.3725763,0.57578,51.7487,40.74763,0.07292036,0.07292036,0,0,0,0.07292036,789.6012,0,0,0,0.57578,0.07675827,0.07292036,0,0,3.183114,1.688887,0.4990218,0,0.4990218,3.453659,57.56087,0.1185225,0.0802124,0.460624,0,2.264667
5/7/2007 1:00:00 PM,0.1009554,73.77329,118.5502,21.98375,0.1004371,0.1608767,45.42991,42.47977,0,0,0,0,0,0,0,0,0,0,0.1608767,0,0,0,0,2.684092,2.138006,0.1608767,0,0.1608767,3.60628,60.10455,0.118487,0,0.1287013,0,2.298883
5/7/2007 2:00:00 PM,0.1085126,60.0212,107.2842,33.67859,0.1079461,0.1717033,46.67729,43.50331,0.8553725,0.8553725,0,-1,0,0.8553725,20.07351,0,1.110223E-16,0,0.1717033,0.9003922,0.8553725,0,0,2.523215,2.282795,0,0.7286889,-0.7286889,2.838174,47.30281,0.118487,0.9409098,0.1373626,0,2.454499
5/7/2007 3:00:00 PM,0.2853185,45.74511,104.2906,47.13158,0.28313,0.4364727,52.17511,43.81218,0.2655138,0.2655138,0,-1,0,0.2655138,164.388,0,0,0,0.4364727,0.2794882,0.2655138,0,0,3.33287,1.554106,0.1569845,0,0.1569845,2.987103,49.78495,0.1184523,0.2920652,0.3491782,0,1.990579
5/7/2007 4:00:00 PM,0.1277863,31.36442,103.7754,61.17704,0.1269921,0.2006672,47.85264,44.11501,0.1994003,0.1994003,0,-1,0,0.1994003,100.6353,2.775558E-17,0,0,0.2006672,0.209895,0.1994003,0,0,3.175885,1.695392,0,0.009227886,-0.009227886,2.977376,49.62283,0.1184523,0.2193403,0.1605337,0,1.89606
5/7/2007 5:00:00 PM,0.03168957,16.99347,104.5054,75.46137,0.03150002,0.05069804,44.56719,43.6426,0.5280872,0.5280872,0,-1,0,0.5280872,9.600316,0,0,0,0.05069804,0.5558813,0.5280872,0,0,3.186138,1.686164,0,0.5051832,-0.5051832,2.444866,40.74768,0.1184523,0.5808959,0.04055843,0,1.736863
5/7/2007 6:00:00 PM,0.04465287,2.70219,106.1851,89.83684,0.018548,0.03011268,42.9932,42.44949,0.9142715,0.9142715,0,-1,0,0.9142715,3.293626,0,1.110223E-16,0,0.03011268,0.9623911,0.9142715,0,0,3.747453,1.180981,0,0.9322784,-0.9322784,1.462158,24.36926,0.1184523,1.005699,0.02409014,0,1.211094
5/7/2007 7:00:00 PM,0,0,108.8917,90,0,0,41.46229,41.46229,1.163577,0.2362677,0,-1,0,0.2362677,0,0,0.927309,1.043667,0,0.2487029,0.2362677,0,0,4.783318,0.2487029,0,0.2487029,-0.2487029,1.200002,20,0.1184523,1.279934,0,0,0.2487029
5/7/2007 8:00:00 PM,0,0,113.0233,90,0,0,40.09959,40.09959,1.303208,0,0,-1,0,0,0,0,1.303208,1.433529,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1184523,1.433529,0,0,0
5/7/2007 9:00:00 PM,0,0,119.4953,90,0,0,38.46436,38.46436,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1184523,0,0,0,0
5/7/2007 10:00:00 PM,0,0,130.2959,90,0,0,36.79279,36.79279,0.1156183,0,0,-1,0,0,0,0,0.1156183,0.1271802,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1184523,0.1271802,0,0,0
5/7/2007 11:00:00 PM,0,0,149.3637,90,0,0,35.49671,35.49671,0.2005975,0,0,-1,0,0,0,0,0.2005975,0.2206572,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1184523,0.2206572,0,0,0
5/8/2007 12:00:00 AM,0,0,179.6587,90,0,0,34.56402,34.56402,0.0748885,0,0,-1,0,0,0,0,0.0748885,0.08237735,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1184523,0.08237735,0,0,0
5/8/2007 1:00:00 AM,0,0,-150.2114,90,0,0,33.62527,33.62527,0.3068398,0,0,-1,0,0,0,0,0.3068398,0.3375238,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1184523,0.3375238,0,0,0
5/8/2007 2:00:00 AM,0,0,-130.9615,90,0,0,32.82583,32.82583,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1184523,0,0,0,0
5/8/2007 3:00:00 AM,0,0,-120.0037,90,0,0,32.15962,32.15962,0.1753867,0,0,-1,0,0,0,0,0.1753867,0.1929254,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1184523,0.1929254,0,0,0
5/8/2007 4:00:00 AM,0,0,-113.4355,90,0,0,31.49342,31.49342,0.07313601,0,0,-1,0,0,0,0,0.07313601,0.08044961,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1184523,0.08044961,0,0,0
5/8/2007 5:00:00 AM,0,0,-109.2493,90,0,0,31.00284,31.00284,0.175862,0.175862,1.628494,0,0.5006787,0.175862,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1188272,0.1934481,0,1.7,0
5/8/2007 6:00:00 AM,0.03760911,2.433131,-106.5157,90.15258,0.02021721,0.0349097,31.4202,30.83326,0.05968095,0.05968095,1.512313,0,0.4689613,0.05968095,58.49387,2.220446E-16,0,0,0.0349097,0,0,1.452632,1.38,3.679654,1.242,1.41491,0,1.41491,3.851486,64.19131,0.1191272,0.06564905,0.02792776,1.7,1.27691
5/8/2007 7:00:00 AM,0.1670352,16.70198,-104.83,75.79796,0.1594775,0.2700682,35.15059,30.50622,0.6468278,0.6468278,1.7,0,0.5202,0.6468278,41.75272,0,0,0,0.2700682,0,0,1.053172,1.000514,2.264745,2.515419,1.270582,0,1.270582,5.056866,84.28094,0.1195628,0.7115105,0.2160546,1.7,2.785487
5/8/2007 8:00:00 AM,0.07588403,31.05199,-104.114,61.535,0.07545313,0.1287364,33.72451,31.52975,0,0,0,0,0,0,0,0,0,0,0.1287364,0,0,0,0,0.9941629,3.658942,0.1287364,0,0.1287364,5.178997,86.31644,0.1195343,0,0.1029891,0,3.787679
5/8/2007 9:00:00 AM,0.1256104,45.41033,-104.6669,47.51359,0.1249174,0.208362,38.00469,34.3581,0.9083055,0.9083055,0,-1,0,0.9083055,22.93964,0,1.110223E-16,0,0.208362,0.956111,0.9083055,0,0,0.8654264,3.774805,0,0.747749,-0.747749,4.3908,73.17985,0.1195343,0.999136,0.1666896,0,3.983167
5/8/2007 10:00:00 AM,0.3915848,59.65789,-107.7269,34.08828,0.3882085,0.6122772,48.18536,36.75645,0.001464792,0.001464792,0,0,0,0.001464792,41799.6,0,0,0,0.6122772,0.001541886,0.001464792,0,0,1.696259,3.027056,0.6107353,0,0.6107353,4.970194,82.8364,0.1193994,0.001611271,0.4898218,0,3.639333
5/8/2007 11:00:00 AM,0.2881403,73.36539,-118.9844,22.40835,0.2865199,0.4538954,47.40282,38.9731,0.1409964,0.1409964,0,0,0,0.1409964,321.9198,0,0,0,0.4538954,0.1484173,0.1409964,0,0,1.085523,3.576718,0.3054781,0,0.3054781,5.259996,87.66643,0.119332,0.1550961,0.3631163,0,4.030613
5/8/2007 12:00:00 PM,0.3720041,82.32684,-178.8913,16.70487,0.3696819,0.5717123,51.62579,40.7113,0,0,0,0,0,0,0,0,0,0,0.5717123,0,0,0,0,0.7800453,3.851648,0.5717123,0,0.5717123,5.80237,96.70597,0.1192062,0,0.4573699,0,4.42336
5/8/2007 1:00:00 PM,0.3761754,73.63184,119.4389,22.20647,0.3736953,0.5716732,53.49954,42.44949,0.6168832,0.6168832,0,0,0,0.6168832,92.67122,0,0,0,0.5716732,0.6493508,0.6168832,0,0,0.208333,4.366189,0,0.07767757,-0.07767757,5.72049,95.34132,0.1192062,0.6785715,0.4573385,0,4.937862
5/8/2007 2:00:00 PM,0.3947158,59.94857,107.8386,33.82325,0.3912883,0.5931466,55.05816,43.47303,0.5316054,0.5316054,0,-1,0,0.5316054,111.5765,0,0,0,0.5931466,0.5595846,0.5316054,0,0,0.2946414,4.288512,0.03356202,0,0.03356202,5.75233,95.87198,0.1191988,0.5847659,0.4745173,0,4.881658
5/8/2007 3:00:00 PM,0.2938817,45.70562,104.6974,47.22905,0.291492,0.4488118,52.38726,43.77585,0.2902749,0.2902749,0,-1,0,0.2902749,154.6161,0,0,0,0.4488118,0.3055525,0.2902749,0,0,0.2610794,4.318717,0.1432592,0,0.1432592,5.888238,98.1371,0.1191673,0.3193024,0.3590494,0,4.767529
5/8/2007 4:00:00 PM,0.03538782,31.34804,104.1106,61.24294,0.0352017,0.05648267,45.11843,44.08472,0.8014885,0.8014885,0,-1,0,0.8014885,7.047221,0,0,0,0.05648267,0.8436722,0.8014885,0,0,0.1178201,4.447651,0,0.7871895,-0.7871895,5.058467,84.30762,0.1191673,0.8816374,0.04518613,0,4.504134
5/8/2007 5:00:00 PM,0.1166824,16.9971,104.8052,75.50277,0.1150802,0.1826917,47.02734,43.6426,0,0,0,-1,0,0,0,0,0,0,0.1826917,0,0,0,0,0.9924752,3.660461,0.1826917,0,0.1826917,5.231784,87.19623,0.1191271,0,0.1461534,0,3.843153
5/8/2007 6:00:00 PM,0.03901522,2.725834,106.4712,89.85651,0.0230561,0.03741188,43.08906,42.41315,0,0,0,-1,0,0,0,0,0,0,0.03741188,0,0,0,0,0.8097834,3.824884,0.03741188,0,0.03741188,5.267276,87.78776,0.1191189,0,0.02992951,0,3.862296
5/8/2007 7:00:00 PM,0,0,109.1804,90,0,0,41.42595,41.42595,0.007535468,0.007535468,0,-1,0,0.007535468,0,0,0,0,0,0.007932072,0.007535468,0,0,0.7723715,3.858555,0,0.007932072,-0.007932072,5.258915,87.64841,0.1191189,0.008289015,0,0,3.858555
5/8/2007 8:00:00 PM,0,0,113.3297,90,0,0,40.06326,40.06326,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.781185,3.850622,0,0,0,5.258915,87.64841,0.1191189,0,0,0,3.850622
5/8/2007 9:00:00 PM,0,0,119.8336,90,0,0,38.42802,38.42802,0.1448774,0.1448774,0,-1,0,0.1448774,0,0,0,0,0,0.1525025,0.1448774,0,0,0.781185,3.850622,0,0.1525025,-0.1525025,5.098163,84.96922,0.1191189,0.1593651,0,0,3.850622
5/8/2007 10:00:00 PM,0,0,130.6689,90,0,0,36.79279,36.79279,0.2149595,0.2149595,0,-1,0,0.2149595,0,0,2.775558E-17,0,0,0.2262732,0.2149595,0,0,0.9506322,3.69812,0,0.2262732,-0.2262732,4.85965,80.99401,0.1191189,0.2364555,0,0,3.69812
5/8/2007 11:00:00 PM,0,0,149.6993,90,0,0,35.49671,35.49671,0.03437466,0.03437466,0,-1,0,0.03437466,0,0,0,0,0,0.03618385,0.03437466,0,0,1.202047,3.471847,0,0.03618385,-0.03618385,4.821509,80.35832,0.1191189,0.03781212,0,0,3.471847
5/9/2007 12:00:00 AM,0,0,179.7013,90,0,0,34.56402,34.56402,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.242251,3.435663,0,0,0,4.821509,80.35832,0.1191189,0,0,0,3.435663
5/9/2007 1:00:00 AM,0,0,-150.4714,90,0,0,33.62527,33.62527,0.02561444,0.02561444,0,-1,0,0.02561444,0,0,3.469447E-18,0,0,0.02696257,0.02561444,0,0,1.242251,3.435663,0,0.02696257,-0.02696257,4.793088,79.88464,0.1191189,0.02817589,0,0,3.435663
5/9/2007 2:00:00 AM,0,0,-131.29,90,0,0,32.83794,32.83794,0.1049718,0.1049718,0,-1,0,0.1049718,0,0,1.387779E-17,0,0,0.1104966,0.1049718,0,0,1.27221,3.4087,0,0.1104966,-0.1104966,4.676614,77.94342,0.1191189,0.115469,0,0,3.4087
5/9/2007 3:00:00 AM,0,0,-120.315,90,0,0,32.15962,32.15962,0.1157301,0.1157301,0,-1,0,0.1157301,0,0,1.387779E-17,0,0,0.1218211,0.1157301,0,0,1.394984,3.298204,0,0.1218211,-0.1218211,4.548203,75.80325,0.1191189,0.1273031,0,0,3.298204
5/9/2007 4:00:00 AM,0,0,-113.7238,90,0,0,31.49342,31.49342,0.02670377,0.02670377,0,-1,0,0.02670377,0,0,3.469447E-18,0,0,0.02810923,0.02670377,0,0,1.53034,3.176383,0,0.02810923,-0.02810923,4.518574,75.30942,0.1191189,0.02937414,0,0,3.176383
5/9/2007 5:00:00 AM,0,0,-109.5247,90,0,0,31.00284,31.00284,0.06566371,0.06566371,0,0,0,0.06566371,0,0,1.387779E-17,0,0,0.0691197,0.06566371,0,0,1.561573,3.148273,0,0.0691197,-0.0691197,4.445715,74.09511,0.1191189,0.07223009,0,0,3.148273
5/9/2007 6:00:00 AM,0.05033067,2.492311,-106.7913,90.13548,0.008224349,0.0142259,31.08408,30.84538,0.09781532,0.09781532,0,0,0,0.09781532,14.54364,0,0,0,0.0142259,0.1029635,0.09781532,0,0,1.638372,3.079154,0,0.08873759,-0.08873759,4.352178,72.53615,0.1191189,0.1075969,0.01138072,0,3.09338
5/9/2007 7:00:00 AM,0.1935564,16.74141,-105.1212,75.80264,0.1799552,0.3037555,35.76782,30.52439,0.04722277,0.04722277,0,0,0,0.04722277,643.2395,0,0,0,0.3037555,0.04970818,0.04722277,0,0,1.73697,2.990416,0.2540473,0,0.2540473,4.593188,76.55299,0.1190631,0.05194504,0.2430044,0,3.294172
5/9/2007 8:00:00 AM,0.2665864,31.07147,-104.442,61.56443,0.2617501,0.433816,39.19653,31.54792,0.6242807,0.6242807,0,0,0,0.6242807,69.49053,0,0,0,0.433816,0.6571376,0.6242807,0,0,1.482922,3.219059,0,0.2233216,-0.2233216,4.357787,72.62963,0.1190631,0.6867087,0.3470528,0,3.652875
5/9/2007 9:00:00 AM,0.4117689,45.40656,-105.068,47.57519,0.4043568,0.6447509,46.24328,34.3581,0.9374015,0.9374015,0,-1,0,0.9374015,68.78065,0,0,0,0.6447509,0.9867384,0.9374015,0,0,1.731058,2.995737,0,0.3419876,-0.3419876,3.9973,66.62154,0.1190631,1.031142,0.5158007,0,3.640488
5/9/2007 10:00:00 AM,0.4368204,59.62045,-108.2791,34.19862,0.4320622,0.676532,49.45956,36.72617,0.4178087,0.4178087,0,0,0,0.4178087,161.9239,0,0,0,0.676532,0.4397987,0.4178087,0,0,2.111044,2.653749,0.2367334,0,0.2367334,4.221885,70.36461,0.1190112,0.4595896,0.5412256,0,3.330281
5/9/2007 11:00:00 AM,0.565796,73.2573,-119.89,22.6022,0.5579264,0.8437446,55.46114,38.93676,0.04967891,0.04967891,0,0,0,0.04967891,1698.396,0,0,0,0.8437446,0.05229359,0.04967891,0,0,1.87431,2.86681,0.791451,0,0.791451,4.972722,82.87852,0.118838,0.0546468,0.6749957,0,3.710554
5/9/2007 12:00:00 PM,0.8123282,82.0461,-179.0542,16.98582,0.791496,1.134872,64.25648,40.64467,0.8410365,0.8410365,0,0,0,0.8410365,134.9373,0,0,0,1.134872,0.8853016,0.8410365,0,0,1.082859,3.579116,0.2495708,0,0.2495708,5.209485,86.82458,0.1187834,0.9251401,0.9078979,0,4.713988
5/9/2007 1:00:00 PM,0.7842082,73.49113,120.3009,22.42529,0.7632905,1.088251,65.16409,42.37681,0.7746047,0.7746047,0,0,0,0.7746047,140.4911,0,0,0,1.088251,0.8153733,0.7746047,0,0,0.8332886,3.803729,0.2728777,0,0.2728777,5.468359,91.13914,0.1187239,0.8520651,0.8706008,0,4.89198
5/9/2007 2:00:00 PM,0.8797463,59.877,108.382,33.9651,0.8466835,1.179775,68.78838,43.43669,0.2385336,0.2385336,0,-1,0,0.2385336,494.595,0.3682765,0,0,1.179775,0.251088,0.2385336,0,0,0.5604108,4.049319,0.5604108,0,0.5604108,6.000012,100,0.1186017,0.2623869,0.9438203,0,5.229095
5/9/2007 3:00:00 PM,0.6482153,45.66751,105.0968,47.32397,0.6194288,0.8995916,62.18699,43.73951,0.1568583,0.1568583,0,-1,0,0.1568583,573.506,0.7344776,0,0,0.8995916,0.165114,0.1568583,0,0,0,4.553689,0,0,0,6.000012,100,0.1186017,0.1725441,0.7196733,0,5.45328
5/9/2007 4:00:00 PM,0.4491809,31.33319,104.4399,61.30635,0.421528,0.6333992,56.54412,44.04839,0.2073216,0.2073216,0,-1,0,0.2073216,305.5153,0.4151659,0,0,0.6333992,0.2182333,0.2073216,0,0,0,4.553689,0,0,0,6.000012,100,0.1186017,0.2280538,0.5067194,0,5.187088
5/9/2007 5:00:00 PM,0.2170826,17.00232,105.0997,75.54172,0.1978473,0.3098333,49.43695,43.60627,1.072993,1.072993,0,-1,0,1.072993,28.87562,0,0,0,0.3098333,1.129466,1.072993,0,0,0,4.553689,0,0.8196328,-0.8196328,5.136043,85.60055,0.1186017,1.180292,0.2478666,0,4.863522
5/9/2007 6:00:00 PM,0.04679951,2.751074,106.752,89.87376,0.01654414,0.02687346,42.89808,42.41315,0,0,0,-1,0,0,0,0,0,0,0.02687346,0,0,0,0,0.9107031,3.734056,0.02687346,0,0.02687346,5.161538,86.02545,0.1185959,0,0.02149876,0,3.76093
5/9/2007 7:00:00 PM,0,0,109.4635,90,0,0,41.42595,41.42595,0.9861772,0.9861772,0,-1,0,0.9861772,0,0,2.220446E-16,0,0,1.038081,0.9861772,0,0,0.8838297,3.758242,0,1.038081,-1.038081,4.067304,67.78826,0.1185959,1.084795,0,0,3.758242
5/9/2007 8:00:00 PM,0,0,113.6297,90,0,0,40.09959,40.09959,1.599384,1.38,0,-1,0,1.38,0,0,0.2193838,0.3793221,0,1.452632,1.38,0,0,2.037253,2.720161,0,1.452632,-1.452632,2.536096,42.26818,0.1185959,1.759322,0,0,2.720161
5/9/2007 9:00:00 PM,0,0,120.164,90,0,0,38.46436,38.46436,1.160208,1.160208,0,-1,0,1.160208,0,0,2.220446E-16,0.0720761,0,1.221272,1.160208,0,0,3.651288,1.267529,0,1.221272,-1.221272,1.248762,20.81266,0.1185959,1.276229,0,0,1.267529
5/9/2007 10:00:00 PM,0,0,131.0308,90,0,0,36.79279,36.79279,0.1887275,0.04394472,0,-1,0,0.04394472,0,0,0.1447828,0.1636555,0,0.0462576,0.04394472,0,0,5.008257,0.0462576,0,0.0462576,-0.0462576,1.200002,20,0.1185959,0.2076003,0,0,0.0462576
5/9/2007 11:00:00 PM,0,0,150.0208,90,0,0,35.49671,35.49671,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1185959,0,0,0,0
5/10/2007 12:00:00 AM,0,0,179.7376,90,0,0,34.57614,34.57614,0.2208616,0,0,-1,0,0,0,0,0.2208616,0.2429477,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1185959,0.2429477,0,0,0
5/10/2007 1:00:00 AM,0,0,-150.7266,90,0,0,33.64344,33.64344,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1185959,0,0,0,0
5/10/2007 2:00:00 AM,0,0,-131.6122,90,0,0,32.85611,32.85611,0.1961672,0,0,-1,0,0,0,0,0.1961672,0.2157839,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1185959,0.2157839,0,0,0
5/10/2007 3:00:00 AM,0,0,-120.6209,90,0,0,32.17779,32.17779,0.2645914,0,0,-1,0,0,0,0,0.2645914,0.2910506,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1185959,0.2910506,0,0,0
5/10/2007 4:00:00 AM,0,0,-114.0071,90,0,0,31.51158,31.51158,0.1796793,0,0,-1,0,0,0,0,0.1796793,0.1976473,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1185959,0.1976473,0,0,0
5/10/2007 5:00:00 AM,0,0,-109.7955,90,0,0,31.03313,31.03313,0.04873067,0.04873067,1.501362,0,0.4659719,0.04873067,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.118894,0.05360373,0,1.7,0
5/10/2007 6:00:00 AM,0.03485022,2.54828,-107.0623,90.12081,0.02290944,0.03953256,31.54688,30.88172,0.2589275,0.2589275,1.7,0,0.5202,0.2589275,15.26781,0,0,0,0.03953256,0,0,1.441072,1.369019,3.679654,1.242,1.408551,0,1.408551,3.845454,64.09078,0.1192945,0.2848203,0.03162605,1.7,1.281533
5/10/2007 7:00:00 AM,0.2106407,16.77761,-105.4074,75.8097,0.1921255,0.3236252,36.16061,30.56072,1.480359,1.480359,1.7,0,0.5202,1.480359,21.86126,0,0,0,0.3236252,0,0,0.2196407,0.2086587,2.271103,2.509696,0.5322839,0,0.5322839,4.350423,72.50691,0.1194704,1.628395,0.2589002,1.7,2.833322
5/10/2007 8:00:00 AM,0.5021545,31.08767,-104.7642,61.59615,0.4664102,0.7477696,45.26406,31.56609,0.7504585,0.7504585,1.691955,0,0.5180038,0.7504585,99.64171,0,0,0,0.7477696,0,0,0.9414969,0.8944221,1.738819,2.988752,1.642192,0,1.642192,5.908343,98.47219,0.1198126,0.8255043,0.5982157,1.7,3.736521
5/10/2007 9:00:00 AM,0.4734447,45.39937,-105.4617,47.6389,0.4611231,0.7283999,47.9124,34.33994,0.2745893,0.2745893,0,-1,0,0.2745893,265.2688,0.3427312,0,0,0.7283999,0.2890414,0.2745893,0,0,0.09662732,4.466724,0.09662732,0,0.09662732,6.000012,100,0.1197915,0.3020482,0.5827199,0,5.195124
5/10/2007 10:00:00 AM,0.4718063,59.57935,-108.8194,34.31056,0.465583,0.7250223,50.42204,36.68983,0.4318915,0.4318915,0,0,0,0.4318915,167.8714,0.2703997,0,0,0.7250223,0.4546226,0.4318915,0,0,0,4.553689,0,0,0,6.000012,100,0.1197915,0.4750806,0.5800179,0,5.278711
5/10/2007 11:00:00 AM,0.6084702,73.14547,-120.7648,22.7957,0.5983006,0.8984898,56.64389,38.90648,0.3801335,0.3801335,0,0,0,0.3801335,236.3616,0.4983492,0,0,0.8984898,0.4001406,0.3801335,0,0,0,4.553689,0,0,0,6.000012,100,0.1197915,0.4181469,0.7187918,0,5.452179
5/10/2007 12:00:00 PM,0.9316679,81.77029,-179.1888,17.26177,0.903112,1.267783,67.62399,40.60834,0.2614964,0.2614964,0,0,0,0.2614964,484.8186,0.9925238,0,0,1.267783,0.2752594,0.2614964,0,0,0,4.553689,0,0,0,6.000012,100,0.1197915,0.2876461,1.014227,0,5.821472
5/10/2007 1:00:00 PM,0.844815,73.35143,121.1371,22.64006,0.8193617,1.155936,66.84125,42.34653,0.6805948,0.6805948,0,0,0,0.6805948,169.842,0.4395203,0,0,1.155936,0.7164156,0.6805948,0,0,0,4.553689,0,0,0,6.000012,100,0.1197915,0.7486543,0.9247487,0,5.709625
5/10/2007 2:00:00 PM,0.666524,59.80661,108.9141,34.10401,0.6476883,0.9378609,62.66673,43.37006,0,0,0,-1,0,0,0,0.9378609,0,0,0.9378609,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1197915,0,0.7502887,0,5.49155
5/10/2007 3:00:00 PM,0.5628698,45.63083,105.4888,47.41626,0.5419813,0.7987415,59.7821,43.67289,0.372614,0.372614,0,-1,0,0.372614,214.3617,0.4065163,0,0,0.7987415,0.3922252,0.372614,0,0,0,4.553689,0,0,0,6.000012,100,0.1197915,0.4098754,0.6389933,0,5.35243
5/10/2007 4:00:00 PM,0.3327618,31.3199,104.7632,61.36724,0.3216236,0.4919487,53.52253,44.01205,0.8779604,0.8779604,0,-1,0,0.8779604,56.03313,0,1.110223E-16,0,0.4919487,0.9241688,0.8779604,0,0,0,4.553689,0,0.4322201,-0.4322201,5.544412,92.40668,0.1197915,0.9657564,0.3935589,0,5.045638
5/10/2007 5:00:00 PM,0.1798453,17.00916,105.3887,75.57819,0.1700156,0.2675527,48.57684,43.56993,0.8455501,0.8455501,0,-1,0,0.8455501,31.64244,0,0,0,0.2675527,0.8900527,0.8455501,0,0,0.4802446,4.121469,0,0.6225,-0.6225,4.888239,81.47049,0.1197915,0.930105,0.2140421,0,4.389021
5/10/2007 6:00:00 PM,0.04120214,2.777896,107.0275,89.88857,0.02171817,0.03525554,43.01346,42.37681,0.4907656,0.4907656,0,-1,0,0.4907656,7.183784,0,0,0,0.03525554,0.5165954,0.4907656,0,0,1.171911,3.498969,0,0.4813399,-0.4813399,4.380863,73.01423,0.1197915,0.5398422,0.02820443,0,3.534224
5/10/2007 7:00:00 PM,0,0,109.741,90,0,0,41.42595,41.42595,0.6116192,0.6116192,0,-1,0,0.6116192,0,0,0,0,0,0.6438097,0.6116192,0,0,1.706733,3.017629,0,0.6438097,-0.6438097,3.702228,61.70367,0.1197915,0.6727811,0,0,3.017629
5/10/2007 8:00:00 PM,0,0,113.9232,90,0,0,40.06326,40.06326,1.604318,1.38,0,-1,0,1.38,0,0,0.2243178,0.3847496,0,1.452632,1.38,0,0,2.422077,2.373819,0,1.452632,-1.452632,2.17102,36.18359,0.1197915,1.76475,0,0,2.373819
5/10/2007 9:00:00 PM,0,0,120.4862,90,0,0,38.42802,38.42802,0.778522,0.778522,0,-1,0,0.778522,0,0,1.110223E-16,0,0,0.8194968,0.778522,0,0,4.036112,0.9211877,0,0.8194968,-0.8194968,1.307194,21.78652,0.1197915,0.8563742,0,0,0.9211877
5/10/2007 10:00:00 PM,0,0,131.3818,90,0,0,36.79279,36.79279,0.05774088,0.05774088,0,-1,0,0.05774088,0,0,6.938894E-18,0,0,0.06077987,0.05774088,0,0,4.946664,0.1016909,0,0.06077987,-0.06077987,1.243126,20.71873,0.1197915,0.06351497,0,0,0.1016909
5/10/2007 11:00:00 PM,0,0,150.3286,90,0,0,35.49671,35.49671,0.1761421,0.03886544,0,-1,0,0.03886544,0,0,0.1372767,0.1548909,0,0.04091099,0.03886544,0,0,5.014198,0.04091099,0,0.04091099,-0.04091099,1.200002,20,0.1197915,0.1937563,0,0,0.04091099
5/11/2007 12:00:00 AM,0,0,179.7677,90,0,0,34.5943,34.5943,0.09066901,0,0,-1,0,0,0,0,0.09066901,0.09973592,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1197915,0.09973592,0,0,0
5/11/2007 1:00:00 AM,0,0,-150.9771,90,0,0,33.65556,33.65556,0.02168204,0,0,-1,0,0,0,0,0.02168204,0.02385024,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1197915,0.02385024,0,0,0
5/11/2007 2:00:00 AM,0,0,-131.9281,90,0,0,32.89245,32.89245,0.1786257,0,0,-1,0,0,0,0,0.1786257,0.1964883,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1197915,0.1964883,0,0,0
5/11/2007 3:00:00 AM,0,0,-120.9212,90,0,0,32.19596,32.19596,0.1259688,0,0,-1,0,0,0,0,0.1259688,0.1385657,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1197915,0.1385657,0,0,0
5/11/2007 4:00:00 AM,0,0,-114.2856,90,0,0,31.52975,31.52975,0.09710766,0,0,-1,0,0,0,0,0.09710766,0.1068184,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1197915,0.1068184,0,0,0
5/11/2007 5:00:00 AM,0,0,-110.0616,90,0,0,31.0513,31.0513,0.1857626,0.1857626,1.638394,0,0.5033816,0.1857626,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1201594,0.2043388,0,1.7,0
5/11/2007 6:00:00 AM,0.02878,2.601035,-107.3286,90.10856,0.02398613,0.04137992,31.59634,30.89989,0.1134131,0.1134131,1.566045,0,0.4836302,0.1134131,36.48603,0,0,0,0.04137992,0,0,1.452632,1.38,3.679654,1.242,1.42138,0,1.42138,3.857625,64.29362,0.1204766,0.1247544,0.03310394,1.7,1.28338
5/11/2007 7:00:00 AM,0.2386414,16.81062,-105.6886,75.81909,0.2113101,0.3548584,36.73486,30.57284,0.4749444,0.4749444,1.7,0,0.5202,0.4749444,74.71577,0,0,0,0.3548584,0,0,1.225056,1.163803,2.258275,2.521242,1.518661,0,1.518661,5.298353,88.30571,0.1208444,0.5224389,0.2838867,1.7,2.8761
5/11/2007 8:00:00 AM,0.3984205,31.10064,-105.0806,61.63008,0.3772097,0.6136558,42.62003,31.56609,0.6608238,0.6608238,0,0,0,0.6608238,92.86224,0,0,0,0.6136558,0.695604,0.6608238,0,0,0.7396132,3.888037,0,0.08194818,-0.08194818,5.211972,86.86603,0.1208444,0.7269062,0.4909247,0,4.501693
5/11/2007 9:00:00 AM,0.4586246,45.38887,-105.8476,47.7046,0.4473694,0.7083808,47.48475,34.32177,0.5353894,0.5353894,0,-1,0,0.5353894,132.3113,0,0,0,0.7083808,0.5635678,0.5353894,0,0,0.8306668,3.806089,0.144813,0,0.144813,5.349354,89.15572,0.1208128,0.5889283,0.5667046,0,4.51447
5/11/2007 10:00:00 AM,0.5513047,59.53475,-109.3474,34.42391,0.5405816,0.8311815,52.62682,36.65349,0.3519078,0.3519078,0,0,0,0.3519078,236.1929,0,0,0,0.8311815,0.3704293,0.3519078,0,0,0.6858538,3.93642,0.4607522,0,0.4607522,5.786462,96.44084,0.1207125,0.3870986,0.6649451,0,4.767602
5/11/2007 11:00:00 AM,0.5655516,73.03024,-121.6089,22.98862,0.5573814,0.8434902,55.34654,38.83986,0.7350615,0.7350615,0,0,0,0.7350615,114.751,0,0,0,0.8434902,0.7737489,0.7350615,0,0,0.2251016,4.351098,0.06974128,0,0.06974128,5.852624,97.54354,0.1206973,0.8085676,0.6747922,0,5.194588
5/11/2007 12:00:00 PM,0.6053082,81.49951,-179.2978,17.53265,0.5961933,0.8868378,58.23985,40.54171,0.6525669,0.6525669,0,0,0,0.6525669,135.8999,0.04456508,0,0,0.8868378,0.6869125,0.6525669,0,0,0.1553603,4.413865,0.1553603,0,0.1553603,6.000012,100,0.1206635,0.7178235,0.7094703,0,5.300703
5/11/2007 1:00:00 PM,0.7748808,73.21301,121.948,22.85066,0.7536256,1.077111,64.77144,42.27991,0.7272806,0.7272806,0,0,0,0.7272806,148.1012,0.3115526,0,0,1.077111,0.7655585,0.7272806,0,0,0,4.553689,0,0,0,6.000012,100,0.1206635,0.8000086,0.8616888,0,5.6308
5/11/2007 2:00:00 PM,0.46455,59.73754,109.4351,34.23988,0.45858,0.6874872,56.93216,43.33373,0.1513071,0.1513071,0,-1,0,0.1513071,454.3654,0.5282166,0,0,0.6874872,0.1592706,0.1513071,0,0,0,4.553689,0,0,0,6.000012,100,0.1206635,0.1664378,0.5499898,0,5.241176
5/11/2007 3:00:00 PM,0.2894042,45.59567,105.8733,47.50584,0.2870334,0.4426301,52.12044,43.6426,0.2704224,0.2704224,0,-1,0,0.2704224,163.681,0.1579749,0,0,0.4426301,0.2846552,0.2704224,0,0,0,4.553689,0,0,0,6.000012,100,0.1206635,0.2974647,0.3541041,0,4.996319
5/11/2007 4:00:00 PM,0.2687383,31.30823,105.0804,61.42557,0.2637229,0.4075104,51.76884,43.98177,0.06346536,0.06346536,0,-1,0,0.06346536,642.099,0.3407048,0,0,0.4075104,0.06680564,0.06346536,0,0,0,4.553689,0,0,0,6.000012,100,0.1206635,0.06981189,0.3260083,0,4.961199
5/11/2007 5:00:00 PM,0.1652999,17.01761,105.6722,75.61218,0.1582335,0.2495458,48.19811,43.53965,0.5499776,0.5499776,0,-1,0,0.5499776,45.37381,0,0,0,0.2495458,0.5789238,0.5499776,0,0,0,4.553689,0,0.329378,-0.329378,5.652817,94.21343,0.1206635,0.6049753,0.1996366,0,4.803235
5/11/2007 6:00:00 PM,0.05196075,2.806283,107.2975,89.90097,0.01173024,0.01907574,42.6903,42.34653,0,0,0,-1,0,0,0,0,0,0,0.01907574,0,0,0,0,0.3659756,4.224311,0.01907574,0,0.01907574,5.670914,94.51505,0.1206594,0,0.01526059,0,4.243387
5/11/2007 7:00:00 PM,0,0,110.0127,90,0,0,41.38961,41.38961,0.79657,0.79657,0,-1,0,0.79657,0,0,1.110223E-16,0,0,0.8384947,0.79657,0,0,0.3468998,4.241479,0,0.8384947,-0.8384947,4.787063,79.78423,0.1206594,0.876227,0,0,4.241479
5/11/2007 8:00:00 PM,0,0,114.2102,90,0,0,40.06326,40.06326,0.6099408,0.6099408,0,-1,0,0.6099408,0,0,0,0,0,0.6420429,0.6099408,0,0,1.278561,3.402984,0,0.6420429,-0.6420429,4.11029,68.5047,0.1206594,0.6709349,0,0,3.402984
5/11/2007 9:00:00 PM,0,0,120.8002,90,0,0,38.42802,38.42802,0.04371619,0.04371619,0,-1,0,0.04371619,0,0,0,0,0,0.04601704,0.04371619,0,0,1.991942,2.760942,0,0.04601704,-0.04601704,4.061784,67.69627,0.1206594,0.04808781,0,0,2.760942
5/11/2007 10:00:00 PM,0,0,131.7218,90,0,0,36.79279,36.79279,0.3291749,0.3291749,0,-1,0,0.3291749,0,0,5.551115E-17,0,0,0.3464999,0.3291749,0,0,2.043072,2.714924,0,0.3464999,-0.3464999,3.696541,61.60889,0.1206594,0.3620924,0,0,2.714924
5/11/2007 11:00:00 PM,0,0,150.623,90,0,0,35.49671,35.49671,0.083894,0.083894,0,-1,0,0.083894,0,0,0,0,0,0.08830947,0.083894,0,0,2.428071,2.368424,0,0.08830947,-0.08830947,3.603455,60.05746,0.1206594,0.09228341,0,0,2.368424
5/12/2007 12:00:00 AM,0,0,179.7918,90,0,0,34.57614,34.57614,0.08525826,0.08525826,0,-1,0,0.08525826,0,0,0,0,0,0.08974554,0.08525826,0,0,2.526193,2.280115,0,0.08974554,-0.08974554,3.508855,58.48079,0.1206594,0.09378409,0,0,2.280115
5/12/2007 1:00:00 AM,0,0,-151.223,90,0,0,33.65556,33.65556,0.05876134,0.05876134,0,-1,0,0.05876134,0,0,6.938894E-18,0,0,0.06185405,0.05876134,0,0,2.625911,2.190369,0,0.06185405,-0.06185405,3.443655,57.39413,0.1206594,0.06463747,0,0,2.190369
5/12/2007 2:00:00 AM,0,0,-132.2378,90,0,0,32.85611,32.85611,0.04361903,0.04361903,0,-1,0,0.04361903,0,0,6.938894E-18,0,0,0.04591477,0.04361903,0,0,2.694637,2.128515,0,0.04591477,-0.04591477,3.395256,56.58749,0.1206594,0.04798093,0,0,2.128515
5/12/2007 3:00:00 AM,0,0,-121.2159,90,0,0,32.17779,32.17779,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.745654,2.082601,0,0,0,3.395256,56.58749,0.1206594,0,0,0,2.082601
5/12/2007 4:00:00 AM,0,0,-114.559,90,0,0,31.51158,31.51158,0.1628684,0.1628684,0,-1,0,0.1628684,0,0,2.775558E-17,0,0,0.1714405,0.1628684,0,0,2.745654,2.082601,0,0.1714405,-0.1714405,3.214542,53.5756,0.1206594,0.1791553,0,0,2.082601
5/12/2007 5:00:00 AM,0,0,-110.3231,90,0,0,31.03313,31.03313,0.1487527,0.1487527,0,0,0,0.1487527,0,0,2.775558E-17,0,0,0.1565818,0.1487527,0,0,2.936143,1.91116,0,0.1565818,-0.1565818,3.04949,50.82474,0.1206594,0.163628,0,0,1.91116
5/12/2007 6:00:00 AM,0.05352127,2.650577,-107.5902,90.0987,0.007046476,0.01218837,31.08623,30.88172,0,0,0,0,0,0,0,0,0,0,0.01218837,0,0,0,0,3.110123,1.754578,0.01218837,0,0.01218837,3.061053,51.01745,0.1206567,0,0.009750693,0,1.766767
5/12/2007 7:00:00 AM,0.2811494,16.84046,-105.9647,75.83079,0.2415829,0.4037826,37.62288,30.57284,0.9302676,0.9302676,0,0,0,0.9302676,43.40499,1.110223E-16,0,0,0.4037826,0.9792291,0.9302676,0,0,3.097934,1.765548,0,0.5754465,-0.5754465,2.454479,40.90791,0.1206567,1.023294,0.3230261,0,2.169331
5/12/2007 8:00:00 AM,0.5212601,31.11045,-105.391,61.66617,0.4821253,0.7709563,45.73109,31.56609,1.308485,1.308485,0.425,0,0.172125,1.308485,58.91976,0,0,0,0.7709563,0.9299843,0.8834851,0,0,3.737319,1.190101,0,0.159028,-0.159028,2.286849,38.11408,0.1206567,1.439334,0.6167651,1.7,1.961058
5/12/2007 9:00:00 AM,0.7539176,45.37514,-106.2258,47.77219,0.7149501,1.081096,55.47894,34.3036,0.9610423,0.9610423,0,-1,0,0.9610423,112.492,0,0,0,1.081096,1.011624,0.9610423,0,0,3.914017,1.031073,0.06947253,0,0.06947253,2.352757,39.21253,0.1206416,1.057147,0.8648768,0,2.11217
5/12/2007 10:00:00 AM,0.6770912,59.48682,-109.863,34.53851,0.6564271,0.9889329,56.10553,36.65349,0,0,0,0,0,0,0,0,0,0,0.9889329,0,0,0,0,3.844545,1.093599,0.9889329,0,0.9889329,3.290941,54.8489,0.1204271,0,0.7911463,0,2.082532
5/12/2007 11:00:00 AM,0.8964961,72.912,-122.4224,23.18071,0.866551,1.239347,64.66295,38.80352,0.3978812,0.3978812,0,0,0,0.3978812,311.4866,0,0,0,1.239347,0.4188223,0.3978812,0,0,2.855612,1.983638,0.8205245,0,0.8205245,4.069359,67.82251,0.1202496,0.4376694,0.9914775,0,3.222985
5/12/2007 12:00:00 PM,1.042367,81.23387,-179.384,17.79836,1.0073,1.386281,70.71357,40.50537,0.556873,0.556873,0,0,0,0.556873,248.9404,0,0,0,1.386281,0.5861821,0.556873,0,0,2.035087,2.72211,0.8000995,0,0.8000995,4.8284,80.47317,0.1200771,0.6125603,1.109025,0,4.108392
5/12/2007 1:00:00 PM,0.7437452,73.07609,122.7343,23.05696,0.7242587,1.041142,63.84225,42.24357,0.2570961,0.2570961,0,0,0,0.2570961,404.9621,0,0,0,1.041142,0.2706274,0.2570961,0,0,1.234988,3.4422,0.7705141,0,0.7705141,5.559373,92.65604,0.1199114,0.2828057,0.8329133,0,4.483342
5/12/2007 2:00:00 PM,0.5872302,59.66992,109.945,34.37259,0.5738547,0.842746,60.36208,43.29739,0,0,0,-1,0,0,0,0.3782722,0,0,0.842746,0,0,0,0,0.4644737,4.135663,0.4644737,0,0.4644737,6.000012,100,0.1198118,0,0.6741968,0,4.978408
5/12/2007 3:00:00 PM,0.6660185,45.5621,106.2502,47.59265,0.6337453,0.9187003,62.48471,43.60627,0.6634051,0.6634051,0,-1,0,0.6634051,138.4825,0.2203791,0,0,0.9187003,0.6983212,0.6634051,0,0,0,4.553689,0,0,0,6.000012,100,0.1198118,0.7297456,0.7349603,0,5.472389
5/12/2007 4:00:00 PM,0.422779,31.29819,105.3914,61.48129,0.3976603,0.6004381,55.72569,43.94543,1.266116,1.266116,0,-1,0,1.266116,47.42363,0,2.220446E-16,0.01272735,0.6004381,1.332753,1.266116,0,0,0,4.553689,0,0.7323154,-0.7323154,5.228084,87.13455,0.1198118,1.392727,0.4803504,0,5.154127
5/12/2007 5:00:00 PM,0.1946588,17.02769,105.9501,75.64368,0.1809139,0.2842321,48.86879,43.53965,0.1262994,0.1262994,0,-1,0,0.1262994,225.0462,0,0,0,0.2842321,0.1329467,0.1262994,0,0,0.8136838,3.821373,0.1512853,0,0.1512853,5.371605,89.52658,0.1197793,0.1389293,0.2273856,0,4.105606
5/12/2007 6:00:00 PM,0.03194328,2.836213,107.5621,89.91096,0.02553377,0.04143088,43.09508,42.34653,1.139835,1.139835,0,-1,0,1.139835,3.634813,0,2.220446E-16,0,0.04143088,1.199827,1.139835,0,0,0.6623985,3.95753,0,1.158396,-1.158396,4.150549,69.17568,0.1197793,1.253819,0.0331447,0,3.998961
5/12/2007 7:00:00 PM,0,0,110.2787,90,0,0,41.38961,41.38961,0.6528093,0.6528093,0,-1,0,0.6528093,0,0,0,0,0,0.6871676,0.6528093,0,0,1.949505,2.799134,0,0.6871676,-0.6871676,3.426211,57.1034,0.1197793,0.7180902,0,0,2.799134
5/12/2007 8:00:00 PM,0,0,114.4905,90,0,0,40.06326,40.06326,0.8570669,0.8570669,0,-1,0,0.8570669,0,0,1.110223E-16,0,0,0.9021757,0.8570669,0,0,2.713025,2.111967,0,0.9021757,-0.9021757,2.475234,41.25382,0.1197793,0.9427736,0,0,2.111967
5/12/2007 9:00:00 PM,0,0,121.106,90,0,0,38.42802,38.42802,0.02795198,0.02795198,0,-1,0,0.02795198,0,0,3.469447E-18,0,0,0.02942314,0.02795198,0,0,3.715442,1.209791,0,0.02942314,-0.02942314,2.44422,40.73691,0.1197793,0.03074718,0,0,1.209791
5/12/2007 10:00:00 PM,0,0,132.0509,90,0,0,36.75645,36.75645,0.2272461,0.2272461,0,-1,0,0.2272461,0,0,2.775558E-17,0,0,0.2392065,0.2272461,0,0,3.748134,1.180368,0,0.2392065,-0.2392065,2.192074,36.53449,0.1197793,0.2499707,0,0,1.180368
5/12/2007 11:00:00 PM,0,0,150.9042,90,0,0,35.46643,35.46643,0.1616703,0.1616703,0,-1,0,0.1616703,0,0,2.775558E-17,0,0,0.1701792,0.1616703,0,0,4.013919,0.9411616,0,0.1701792,-0.1701792,2.012689,33.54475,0.1197793,0.1778373,0,0,0.9411616
5/13/2007 12:00:00 AM,0,0,179.8102,90,0,0,34.56402,34.56402,0.2681767,0.2681767,0,-1,0,0.2681767,0,0,5.551115E-17,0,0,0.2822913,0.2681767,0,0,4.203007,0.7709823,0,0.2822913,-0.2822913,1.715128,28.58541,0.1197793,0.2949944,0,0,0.7709823
5/13/2007 1:00:00 AM,0,0,-151.4645,90,0,0,33.64344,33.64344,0.1886108,0.1886108,0,-1,0,0.1886108,0,0,2.775558E-17,0,0,0.1985377,0.1886108,0,0,4.516665,0.4886911,0,0.1985377,-0.1985377,1.505851,25.09747,0.1197793,0.2074719,0,0,0.4886911
5/13/2007 2:00:00 AM,0,0,-132.5413,90,0,0,32.85611,32.85611,0.1191482,0.1191482,0,-1,0,0.1191482,0,0,1.387779E-17,0,0,0.1254191,0.1191482,0,0,4.737262,0.2901534,0,0.1254191,-0.1254191,1.373648,22.89408,0.1197793,0.131063,0,0,0.2901534
5/13/2007 3:00:00 AM,0,0,-121.5051,90,0,0,32.17779,32.17779,0.03151312,0.03151312,0,-1,0,0.03151312,0,0,0,0,0,0.03317171,0.03151312,0,0,4.876616,0.1647343,0,0.03317171,-0.03317171,1.338682,22.31131,0.1197793,0.03466443,0,0,0.1647343
5/13/2007 4:00:00 AM,0,0,-114.8274,90,0,0,31.51158,31.51158,0.02715729,0.02715729,0,-1,0,0.02715729,0,0,3.469447E-18,0,0,0.02858662,0.02715729,0,0,4.913474,0.1315626,0,0.02858662,-0.02858662,1.308549,21.8091,0.1197793,0.02987302,0,0,0.1315626
5/13/2007 5:00:00 AM,0,0,-110.5797,90,0,0,31.0513,31.0513,0.1710979,0.1710979,1.623729,0,0.4993781,0.1710979,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,4.945237,0.1029759,1.38,0,1.38,2.617732,43.62877,0.1201332,0.1882077,0,1.7,0.1029759
5/13/2007 6:00:00 AM,0.01259209,2.696912,-107.8469,90.09125,0.01232131,0.02129348,31.25754,30.89989,0.001875797,0.001875797,1.454507,0,0.4531805,0.001875797,1135.17,2.220446E-16,0,0,0.02129348,0,0,1.452632,1.38,3.565237,1.344976,1.401294,0,1.401294,3.947115,65.78513,0.1203894,0.002063377,0.01703478,1.7,1.366269
5/13/2007 7:00:00 AM,0.1438648,16.86716,-106.2356,75.84474,0.1396867,0.2371679,34.65734,30.59101,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2371679,0,0,1.452632,1.38,2.163943,2.60614,1.617168,0,1.617168,5.481296,91.35474,0.1205971,0,0.1897343,1.7,2.843308
5/13/2007 8:00:00 AM,0.204628,31.11714,-105.6953,61.70434,0.2026456,0.3389625,37.47912,31.56609,0.5091854,0.5091854,0,0,0,0.5091854,66.56956,0,1.110223E-16,0,0.3389625,0.5359846,0.5091854,0,0,0.5467753,4.061591,0,0.1970222,-0.1970222,5.273616,87.89342,0.1205971,0.560104,0.27117,0,4.400554
5/13/2007 9:00:00 AM,0.2287758,45.35829,-106.5959,47.84155,0.2273159,0.3732405,40.9253,34.27332,0.522409,0.522409,0,-1,0,0.522409,71.44603,0,0,0,0.3732405,0.5499042,0.522409,0,0,0.7656888,3.864569,0,0.1766637,-0.1766637,5.087396,84.78976,0.1205971,0.5746499,0.2985924,0,4.23781
5/13/2007 10:00:00 AM,0.1700102,59.43575,-110.3659,34.65419,0.1690765,0.2766919,41.53711,36.58687,0,0,0,0,0,0,0,0,0,0,0.2766919,0,0,0,0,0.9619818,3.687905,0.2766919,0,0.2766919,5.349889,89.16463,0.1205379,0,0.2213535,0,3.964597
5/13/2007 11:00:00 AM,0.2212356,72.79108,-123.2054,23.37177,0.2200186,0.3528129,45.2287,38.76718,0.6718618,0.6718618,0,0,0,0.6718618,52.51273,0,1.110223E-16,0,0.3528129,0.7072229,0.6718618,0,0,0.6852899,3.936928,0,0.35441,-0.35441,4.976308,82.9383,0.1205379,0.7390479,0.2822503,0,4.289741
5/13/2007 12:00:00 PM,0.08049066,80.97346,-179.4497,18.05883,0.08007968,0.1301359,42.81612,40.46904,0.05806147,0.05806147,0,0,0,0.05806147,224.1347,0,0,0,0.1301359,0.06111734,0.05806147,0,0,1.079079,3.582518,0.06901857,0,0.06901857,5.041785,84.02958,0.1205232,0.06386762,0.1041087,0,3.712654
5/13/2007 1:00:00 PM,0.08999776,72.94092,123.4968,23.25885,0.08953477,0.1439124,44.80549,42.17695,0.05298338,0.05298338,0,0,0,0.05298338,271.6179,0,0,0,0.1439124,0.05577198,0.05298338,0,0,1.01006,3.644635,0.08814038,0,0.08814038,5.125402,85.42319,0.1205043,0.05828172,0.1151299,0,3.788547
5/13/2007 2:00:00 PM,0.1069414,59.60386,110.4437,34.50205,0.1063782,0.1695123,46.35782,43.23077,0.5114477,0.5114477,0,-1,0,0.5114477,33.14363,0,1.110223E-16,0,0.1695123,0.538366,0.5114477,0,0,0.9219199,3.723961,0,0.3688537,-0.3688537,4.736596,78.94311,0.1205043,0.5625924,0.1356099,0,3.893473
5/13/2007 3:00:00 PM,0.1824415,45.53018,106.6195,47.67662,0.18136,0.2848624,48.91241,43.56993,0.8507019,0.8507019,0,-1,0,0.8507019,33.48557,0,0,0,0.2848624,0.8954756,0.8507019,0,0,1.331757,3.355107,0,0.6106132,-0.6106132,4.092953,68.21575,0.1205043,0.935772,0.2278899,0,3.63997
5/13/2007 4:00:00 PM,0.09238365,31.28982,105.6962,61.53436,0.09183484,0.1461269,46.61526,43.91514,0,0,0,-1,0,0,0,0,0,0,0.1461269,0,0,0,0,2.010216,2.744494,0.1461269,0,0.1461269,4.231581,70.52621,0.1204731,0,0.1169015,0,2.890621
5/13/2007 5:00:00 PM,0.1575754,17.03939,106.2224,75.67265,0.1516504,0.2395173,47.93671,43.47303,1.125941,1.125941,0,-1,0,1.125941,21.27264,0,0,0,0.2395173,1.185201,1.125941,0,0,1.86409,2.876008,0,0.9456835,-0.9456835,3.234743,53.91228,0.1204731,1.238535,0.1916138,0,3.115526
5/13/2007 6:00:00 PM,0.03958273,2.867664,107.8211,89.91856,0.02341074,0.03800668,42.99644,42.31019,1.123505,1.123505,0,-1,0,1.123505,3.382868,0,2.220446E-16,0,0.03800668,1.182637,1.123505,0,0,2.914849,1.930325,0,1.14463,-1.14463,2.028198,33.80322,0.1204731,1.235855,0.03040535,0,1.968331
