Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/13/2007 7:00:00 PM,0,0,110.5387,90,0,0,41.35933,41.35933,0.5127384,0.5127384,0,-1,0,0.5127384,0,0,0,0,0,0.5397246,0.5127384,0,0,4.18666,0.7856948,0,0.5397246,-0.5397246,1.459278,24.32125,0.1204731,0.5640122,0,0,0.7856948
5/13/2007 8:00:00 PM,0,0,114.764,90,0,0,40.02692,40.02692,0.7613516,0.2336717,0,-1,0,0.2336717,0,0,0.5276799,0.6038151,0,0.2459702,0.2336717,0,0,4.786354,0.2459702,0,0.2459702,-0.2459702,1.200002,20,0.1204731,0.8374868,0,0,0.2459702
5/13/2007 9:00:00 PM,0,0,121.4035,90,0,0,38.39169,38.39169,0.6029323,0,0,-1,0,0,0,0,0.6029323,0.6632256,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1204731,0.6632256,0,0,0
5/13/2007 10:00:00 PM,0,0,132.3691,90,0,0,36.72617,36.72617,0.04934366,0,0,-1,0,0,0,0,0.04934366,0.05427802,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1204731,0.05427802,0,0,0
5/13/2007 11:00:00 PM,0,0,151.1725,90,0,0,35.46643,35.46643,0.1687132,0,0,-1,0,0,0,0,0.1687132,0.1855845,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1204731,0.1855845,0,0,0
5/14/2007 12:00:00 AM,0,0,179.8231,90,0,0,34.54585,34.54585,0.1117727,0,0,-1,0,0,0,0,0.1117727,0.12295,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1204731,0.12295,0,0,0
5/14/2007 1:00:00 AM,0,0,-151.7016,90,0,0,33.60711,33.60711,0.1662388,0,0,-1,0,0,0,0,0.1662388,0.1828627,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1204731,0.1828627,0,0,0
5/14/2007 2:00:00 AM,0,0,-132.8387,90,0,0,32.85611,32.85611,0.08933657,0,0,-1,0,0,0,0,0.08933657,0.09827023,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1204731,0.09827023,0,0,0
5/14/2007 3:00:00 AM,0,0,-121.7887,90,0,0,32.17779,32.17779,0.0667523,0,0,-1,0,0,0,0,0.0667523,0.07342754,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1204731,0.07342754,0,0,0
5/14/2007 4:00:00 AM,0,0,-115.0907,90,0,0,31.51158,31.51158,0.1861242,0,0,-1,0,0,0,0,0.1861242,0.2047366,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1204731,0.2047366,0,0,0
5/14/2007 5:00:00 AM,0,0,-110.8315,90,0,0,31.0513,31.0513,0.08335526,0.08335526,1.535987,0,0.4754244,0.08335526,0,4.440892E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1207751,0.09169078,0,1.7,0
5/14/2007 6:00:00 AM,0.06184984,2.740045,-108.0988,90.08616,0.003631485,0.006283452,31.02345,30.91805,0.2344636,0.2344636,1.687095,0,0.516677,0.2344636,2.679927,2.220446E-16,0,0,0.006283452,0,0,1.452632,1.38,3.679654,1.242,1.386283,0,1.386283,3.824329,63.73869,0.1211551,0.2579099,0.005026761,1.7,1.248284
5/14/2007 7:00:00 AM,0.2428463,16.89075,-106.5012,75.86092,0.2131977,0.3578535,36.82672,30.60918,1.156206,1.156206,1.7,0,0.5202,1.156206,30.95067,0,0,0,0.3578535,0,0,0.5437939,0.5166042,2.293371,2.489655,0.8744577,0,0.8744577,4.653913,77.56506,0.1214407,1.271827,0.2862828,1.7,2.847509
5/14/2007 8:00:00 AM,0.4844538,31.12077,-105.9934,61.74452,0.4485723,0.7212415,44.74664,31.57821,0.3435069,0.3435069,1.077898,0,0.3503662,0.3435069,209.9642,0,0,0,0.7212415,0,0,0.7343913,0.6976717,1.418913,3.276667,1.418913,0,1.418913,6.000012,100,0.1214859,0.3778576,0.5769932,1.7,3.997909
5/14/2007 9:00:00 AM,0.6838495,45.33841,-106.958,47.91258,0.6485683,0.99256,53.43203,34.25515,0.2249012,0.2249012,0,-1,0,0.2249012,441.3315,0.7558218,0,0,0.99256,0.2367382,0.2249012,0,0,0,4.553689,0,0,0,6.000012,100,0.1214859,0.2473914,0.794048,0,5.546249
5/14/2007 10:00:00 AM,0.6683186,59.38168,-110.856,34.77078,0.6475858,0.9777195,55.74087,36.55659,1.023768,1.023768,0,0,0,1.023768,95.50204,0,0,0,0.9777195,1.077651,1.023768,0,0,0,4.553689,0,0.09993123,-0.09993123,5.894675,98.24439,0.1214859,1.126145,0.7821756,0,5.531408
5/14/2007 11:00:00 AM,0.8607366,72.66785,-123.9581,23.56158,0.8318609,1.198353,63.50122,38.70056,1.071684,1.071684,0,0,0,1.071684,111.8196,0,0,0,1.198353,1.128089,1.071684,0,0,0.1110347,4.453758,0.07026458,0,0.07026458,5.961334,99.35537,0.1214709,1.178853,0.9586825,0,5.652111
5/14/2007 12:00:00 PM,0.8632525,80.71835,-179.4966,18.31396,0.8364506,1.190961,65.37817,40.40242,0.7363715,0.7363715,0,0,0,0.7363715,161.7337,0.3750626,0,0,1.190961,0.7751279,0.7363715,0,0,0.04077012,4.516996,0.04077012,0,0.04077012,6.000012,100,0.1214622,0.8100086,0.9527685,0,5.707956
5/14/2007 1:00:00 PM,0.78263,72.80772,124.2361,23.45622,0.7594028,1.085139,64.80518,42.14061,1.01977,1.01977,0,0,0,1.01977,106.4102,0.01169718,0,0,1.085139,1.073442,1.01977,0,0,0,4.553689,0,0,0,6.000012,100,0.1214622,1.121747,0.8681115,0,5.638828
5/14/2007 2:00:00 PM,0.8502647,59.53949,110.9314,34.62816,0.8153449,1.145093,67.55293,43.16415,0.948238,0.948238,0,-1,0,0.948238,120.7601,0.1469479,0,0,1.145093,0.9981453,0.948238,0,0,0,4.553689,0,0,0,6.000012,100,0.1214622,1.043062,0.9160745,0,5.698782
5/14/2007 3:00:00 PM,0.6572664,45.49997,106.9812,47.75768,0.6245981,0.9075642,62.10346,43.50331,1.238155,1.238155,0,-1,0,1.238155,73.29971,0,0,0,0.9075642,1.303321,1.238155,0,0,0,4.553689,0,0.3957573,-0.3957573,5.582847,93.04726,0.1214622,1.361971,0.7260514,0,5.461253
5/14/2007 4:00:00 PM,0.3691773,31.28315,105.9948,61.58475,0.351951,0.536034,54.25603,43.84247,0.7954484,0.7954484,0,-1,0,0.7954484,67.38766,0,0,0,0.536034,0.8373141,0.7954484,0,0,0.4397303,4.157932,0,0.30128,-0.30128,5.26527,87.75433,0.1214622,0.8749932,0.4288273,0,4.693966
5/14/2007 5:00:00 PM,0.1702067,17.05271,106.489,75.69911,0.1619132,0.2553412,48.20351,43.43669,0.3801591,0.3801591,0,-1,0,0.3801591,67.16692,0,0,0,0.2553412,0.4001675,0.3801591,0,0,0.7744858,3.856652,0,0.1448263,-0.1448263,5.11261,85.20999,0.1214622,0.418175,0.2042729,0,4.111993
5/14/2007 6:00:00 PM,0.02627468,2.90061,108.0745,89.92378,0.02390748,0.03881646,42.98072,42.27991,1.027102,1.027102,0,-1,0,1.027102,3.779221,0,0,0,0.03881646,1.08116,1.027102,0,0,0.935404,3.711825,0,1.042344,-1.042344,4.013883,66.89792,0.1214622,1.129812,0.03105317,0,3.750642
5/14/2007 7:00:00 PM,0,0,110.7928,90,0,0,41.32299,41.32299,0.9312538,0.9312538,0,-1,0,0.9312538,0,0,1.110223E-16,0,0,0.9802671,0.9312538,0,0,2.093564,2.669482,0,0.9802671,-0.9802671,2.980591,49.67641,0.1214622,1.024379,0,0,2.669482
5/14/2007 8:00:00 PM,0,0,115.0309,90,0,0,39.99664,39.99664,1.103501,1.103501,0,-1,0,1.103501,0,0,0,0,0,1.16158,1.103501,0,0,3.18275,1.689214,0,1.16158,-1.16158,1.756178,29.26957,0.1214622,1.213851,0,0,1.689214
5/14/2007 9:00:00 PM,0,0,121.6928,90,0,0,38.39169,38.39169,1.260648,0.5012524,0,-1,0,0.5012524,0,0,0.7593958,0.8854607,0,0.5276341,0.5012524,0,0,4.473394,0.5276341,0,0.5276341,-0.5276341,1.200002,20,0.1214622,1.386713,0,0,0.5276341
5/14/2007 10:00:00 PM,0,0,132.6766,90,0,0,36.72617,36.72617,0.09525196,0,0,-1,0,0,0,0,0.09525196,0.1047771,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1214622,0.1047771,0,0,0
5/14/2007 11:00:00 PM,0,0,151.4283,90,0,0,35.43009,35.43009,0.04894765,0,0,-1,0,0,0,0,0.04894765,0.05384242,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1214622,0.05384242,0,0,0
5/15/2007 12:00:00 AM,0,0,179.8306,90,0,0,34.52768,34.52768,0.08912228,0,0,-1,0,0,0,0,0.08912228,0.09803451,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1214622,0.09803451,0,0,0
5/15/2007 1:00:00 AM,0,0,-151.9346,90,0,0,33.60711,33.60711,0.1887216,0,0,-1,0,0,0,0,0.1887216,0.2075938,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1214622,0.2075938,0,0,0
5/15/2007 2:00:00 AM,0,0,-133.1301,90,0,0,32.85611,32.85611,0.1582586,0,0,-1,0,0,0,0,0.1582586,0.1740845,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1214622,0.1740845,0,0,0
5/15/2007 3:00:00 AM,0,0,-122.0666,90,0,0,32.17779,32.17779,0.09884497,0,0,-1,0,0,0,0,0.09884497,0.1087295,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1214622,0.1087295,0,0,0
5/15/2007 4:00:00 AM,0,0,-115.3489,90,0,0,31.51158,31.51158,0.08121558,0,0,-1,0,0,0,0,0.08121558,0.08933713,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1214622,0.08933713,0,0,0
5/15/2007 5:00:00 AM,0,0,-111.0783,90,0,0,31.06947,31.06947,0.04866254,0.04866254,1.501294,0,0.4659533,0.04866254,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1217407,0.0535288,0,1.7,0
5/15/2007 6:00:00 AM,0.04170835,2.77999,-108.3456,90.08343,0.02018695,0.03484014,31.51627,30.93017,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.03484014,0,0,1.452632,1.38,3.679654,1.242,1.41484,0,1.41484,3.851421,64.19022,0.1219845,0,0.02787212,1.7,1.27684
5/15/2007 7:00:00 AM,0.2279197,16.91127,-106.7613,75.87926,0.2028049,0.3409271,36.54039,30.62735,0.3871206,0.3871206,1.7,0,0.5202,0.3871206,88.06741,0,0,0,0.3409271,0,0,1.312879,1.247235,2.264814,2.515356,1.588163,0,1.588163,5.358084,89.30122,0.122321,0.4258327,0.2727417,1.7,2.856283
5/15/2007 8:00:00 AM,0.4303167,31.12142,-106.2851,61.78663,0.4022896,0.6517492,43.37449,31.57821,0.6416657,0.6416657,0,0,0,0.6416657,101.5715,0,0,0,0.6517492,0.6754376,0.6416657,0,0,0.6766517,3.944702,0,0.02368836,-0.02368836,5.333114,88.88506,0.122321,0.7058322,0.5213994,0,4.596452
5/15/2007 9:00:00 AM,0.5756624,45.31562,-107.3117,47.98515,0.5509978,0.8577024,50.48938,34.23698,0.7164034,0.7164034,0,-1,0,0.7164034,119.7234,0,0,0,0.8577024,0.7541088,0.7164034,0,0,0.7029721,3.921014,0.1035935,0,0.1035935,5.431392,90.52301,0.1222989,0.7880437,0.6861619,0,4.778717
5/15/2007 10:00:00 AM,0.5553203,59.32482,-111.3331,34.88811,0.5434822,0.8358749,52.57864,36.52025,0.6447252,0.6447252,0,0,0,0.6447252,129.6482,0,0,0,0.8358749,0.6786581,0.6447252,0,0,0.5993786,4.014248,0.1572167,0,0.1572167,5.580541,93.00882,0.1222654,0.7091977,0.6686999,0,4.850123
5/15/2007 11:00:00 AM,0.7547777,72.54261,-124.681,23.74993,0.733172,1.076221,60.43759,38.63394,0.2424983,0.2424983,0,0,0,0.2424983,443.8055,0.3787975,0,0,1.076221,0.2552613,0.2424983,0,0,0.4421619,4.155743,0.4421619,0,0.4421619,6.000012,100,0.1221713,0.2667481,0.8609766,0,5.231964
5/15/2007 12:00:00 PM,1.041375,80.46865,-179.5266,18.56368,1.004217,1.384444,70.44495,40.3358,0,0,0,0,0,0,0,1.384444,0,0,1.384444,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1221713,0,1.107555,0,5.938133
5/15/2007 1:00:00 PM,0.9515561,72.6767,124.9528,23.64897,0.9166278,1.271118,69.53669,42.07399,1.155025,1.155025,0,0,0,1.155025,110.0511,0.05530141,0,0,1.271118,1.215816,1.155025,0,0,0,4.553689,0,0,0,6.000012,100,0.1221713,1.270528,1.016894,0,5.824807
5/15/2007 2:00:00 PM,0.8925873,59.47691,111.4079,34.75082,0.8545943,1.191595,68.68391,43.09753,0,0,0,-1,0,0,0,1.191595,0,0,1.191595,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1221713,0,0.9532757,0,5.745284
5/15/2007 3:00:00 PM,0.7486748,45.47153,107.3351,47.83577,0.708092,1.013332,64.56574,43.43669,1.034037,1.034037,0,-1,0,1.034037,97.99769,0,0,0,1.013332,1.088459,1.034037,0,0,0,4.553689,0,0.07512762,-0.07512762,5.920821,98.68015,0.1221713,1.13744,0.8106655,0,5.567021
5/15/2007 4:00:00 PM,0.5036648,31.27819,106.2869,61.63244,0.4650043,0.6943117,57.60879,43.81218,0.4661596,0.4661596,0,-1,0,0.4661596,148.9429,0.1201423,0,0,0.6943117,0.4906943,0.4661596,0,0,0.08347513,4.478561,0.08347513,0,0.08347513,6.000012,100,0.1221535,0.5127756,0.5554494,0,5.172873
5/15/2007 5:00:00 PM,0.2069125,17.06766,106.7498,75.72305,0.189104,0.2969266,48.97122,43.40035,1.207082,1.207082,0,-1,0,1.207082,24.59872,0,0,0,0.2969266,1.270612,1.207082,0,0,0,4.553689,0,0.9736857,-0.9736857,4.973657,82.89412,0.1221535,1.32779,0.2375413,0,4.850616
5/15/2007 6:00:00 PM,0.04463609,2.935024,108.3222,89.92664,0.01995678,0.03242917,42.8285,42.24357,0.2004714,0.2004714,0,-1,0,0.2004714,16.17646,0,0,0,0.03242917,0.2110225,0.2004714,0,0,1.081873,3.580003,0,0.1785933,-0.1785933,4.785403,79.75656,0.1221535,0.2205185,0.02594333,0,3.612432
5/15/2007 7:00:00 PM,0,0,111.0409,90,0,0,41.28666,41.28666,1.698938,1.38,0,-1,0,1.38,0,0,0.3189377,0.4888315,0,1.452632,1.38,0,0,1.28031,3.40141,0,1.452632,-1.452632,3.254195,54.23648,0.1221535,1.868832,0,0,3.40141
5/15/2007 8:00:00 PM,0,0,115.2908,90,0,0,39.99664,39.99664,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.894345,1.948778,0,0,0,3.254195,54.23648,0.1221535,0,0,0,1.948778
5/15/2007 9:00:00 PM,0,0,121.9736,90,0,0,38.3614,38.3614,0.08654611,0.08654611,0,-1,0,0.08654611,0,0,0,0,0,0.09110117,0.08654611,0,0,2.894345,1.948778,0,0.09110117,-0.09110117,3.158166,52.63599,0.1221535,0.09520072,0,0,1.948778
5/15/2007 10:00:00 PM,0,0,132.9733,90,0,0,36.72617,36.72617,0.150963,0.150963,0,-1,0,0.150963,0,0,0,0,0,0.1589085,0.150963,0,0,2.995569,1.857677,0,0.1589085,-0.1589085,2.990662,49.84426,0.1221535,0.1660593,0,0,1.857677
5/15/2007 11:00:00 PM,0,0,151.6718,90,0,0,35.43009,35.43009,0.1017237,0.1017237,0,-1,0,0.1017237,0,0,1.387779E-17,0,0,0.1070776,0.1017237,0,0,3.172134,1.698769,0,0.1070776,-0.1070776,2.877792,47.9631,0.1221535,0.1118961,0,0,1.698769
5/16/2007 12:00:00 AM,0,0,179.833,90,0,0,34.52768,34.52768,0.06849891,0.06849891,0,-1,0,0.06849891,0,0,1.387779E-17,0,0,0.07210412,0.06849891,0,0,3.291109,1.591691,0,0.07210412,-0.07210412,2.801788,46.69637,0.1221535,0.0753488,0,0,1.591691
5/16/2007 1:00:00 AM,0,0,-152.1633,90,0,0,33.60711,33.60711,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.371224,1.519587,0,0,0,2.801788,46.69637,0.1221535,0,0,0,1.519587
5/16/2007 2:00:00 AM,0,0,-133.4154,90,0,0,32.85611,32.85611,0.1003134,0.1003134,0,-1,0,0.1003134,0,0,1.387779E-17,0,0,0.105593,0.1003134,0,0,3.371224,1.519587,0,0.105593,-0.105593,2.690483,44.84129,0.1221535,0.1103447,0,0,1.519587
5/16/2007 3:00:00 AM,0,0,-122.3389,90,0,0,32.17779,32.17779,0.209054,0.209054,0,-1,0,0.209054,0,0,0,0,0,0.2200569,0.209054,0,0,3.48855,1.413994,0,0.2200569,-0.2200569,2.458523,40.97529,0.1221535,0.2299594,0,0,1.413994
5/16/2007 4:00:00 AM,0,0,-115.6019,90,0,0,31.52975,31.52975,0.1574735,0.1574735,0,-1,0,0.1574735,0,0,0,0,0,0.1657616,0.1574735,0,0,3.733058,1.193937,0,0.1657616,-0.1657616,2.283794,38.06316,0.1221535,0.1732208,0,0,1.193937
5/16/2007 5:00:00 AM,0,0,-111.3202,90,0,0,31.08763,31.08763,0.2184828,0.2184828,0,0,0,0.2184828,0,0,2.775558E-17,0,0,0.2299819,0.2184828,0,0,3.917237,1.028175,0,0.2299819,-0.2299819,2.041372,34.0228,0.1221535,0.2403311,0,0,1.028175
5/16/2007 6:00:00 AM,0.06174981,2.816759,-108.5873,90.08302,0.003853202,0.006665821,31.06017,30.94834,0.1771028,0.1771028,0,0,0,0.1771028,3.763814,0,2.775558E-17,0,0.006665821,0.186424,0.1771028,0,0,4.172772,0.7981936,0,0.1797582,-0.1797582,1.851891,30.86478,0.1221535,0.1948131,0.005332657,0,0.8048594
5/16/2007 7:00:00 AM,0.2893015,16.92875,-107.0159,75.89972,0.2457681,0.4103481,37.81886,30.64552,0.9421332,0.9421332,0.425,0,0.172125,0.9421332,43.55521,0,0,0,0.4103481,0.5443507,0.5171332,0,0,4.372504,0.6184354,0,0.1340026,-0.1340026,1.710639,28.5106,0.1221535,1.036346,0.3282785,1.7,1.028784
5/16/2007 8:00:00 AM,0.5642096,31.11915,-106.5704,61.8306,0.5184447,0.8239793,46.82409,31.57821,1.352693,1.352693,1.7,0,0.5202,1.352693,60.91397,0,0,0,0.8239793,0,0,0.3473067,0.3299414,4.521396,0.4844328,1.153921,0,1.153921,2.805345,46.75565,0.1225042,1.487963,0.6591834,1.7,1.308412
5/16/2007 9:00:00 AM,0.8135304,45.29001,-107.6571,48.05916,0.7681425,1.151121,56.99804,34.21881,0.6460745,0.6460745,0,-1,0,0.6460745,178.1716,0,0,0,1.151121,0.6800784,0.6460745,0,0,3.367475,1.522961,0.4710427,0,0.4710427,3.252215,54.20348,0.122404,0.710682,0.9208969,0,2.674083
5/16/2007 10:00:00 AM,0.9397737,59.26533,-111.7971,35.00602,0.8987288,1.29651,63.27314,36.48391,0.6340611,0.6340611,0,0,0,0.6340611,204.4771,0,0,0,1.29651,0.6674328,0.6340611,0,0,2.896432,1.9469,0.6290768,0,0.6290768,3.84901,64.15003,0.1222705,0.6974672,1.037208,0,3.243409
5/16/2007 11:00:00 AM,0.9004847,72.41571,-125.3742,23.93661,0.8678434,1.242758,64.46104,38.56732,0.7369661,0.7369661,0,0,0,0.7369661,168.6317,0,0,0,1.242758,0.7757538,0.7369661,0,0,2.267356,2.513069,0.4670046,0,0.4670046,4.292049,71.534,0.1221716,0.8106627,0.9942067,0,3.755827
5/16/2007 12:00:00 PM,0.8990806,80.22442,-179.5411,18.80792,0.8687961,1.230183,66.2597,40.29946,0.6946249,0.6946249,0,0,0,0.6946249,177.1004,0,0,0,1.230183,0.7311841,0.6946249,0,0,1.800351,2.933373,0.4989994,0,0.4989994,4.765441,79.42387,0.122066,0.7640874,0.9841468,0,4.163557
5/16/2007 1:00:00 PM,0.7971922,72.54805,125.6475,23.837,0.7719265,1.101347,65.05032,42.00737,0.5420693,0.5420693,0,0,0,0.5420693,203.1746,0,0,0,1.101347,0.5705993,0.5420693,0,0,1.301352,3.382473,0.5307478,0,0.5307478,5.268953,87.8157,0.1219539,0.5962762,0.8810776,0,4.483819
5/16/2007 2:00:00 PM,0.6658663,59.41624,111.8733,34.86995,0.6446716,0.9358224,62.2616,43.06119,0.5082518,0.5082518,0,-1,0,0.5082518,184.1257,0,0,0,0.9358224,0.535002,0.5082518,0,0,0.7706039,3.860145,0.4008204,0,0.4008204,5.649205,94.15322,0.1218694,0.559077,0.7486579,0,4.795968
5/16/2007 3:00:00 PM,0.4916406,45.44492,107.6812,47.91084,0.4762056,0.7113783,57.52836,43.40035,1.013749,1.013749,0,-1,0,1.013749,70.17301,0,0,0,0.7113783,1.067104,1.013749,0,0,0.3697835,4.220884,0,0.3557261,-0.3557261,5.274236,87.90376,0.1218694,1.115124,0.5691027,0,4.932262
5/16/2007 4:00:00 PM,0.4127104,31.27498,106.5727,61.67739,0.3876091,0.5868927,55.2539,43.77585,0,0,0,-1,0,0,0,0,0,0,0.5868927,0,0,0,0,0.7650348,3.865158,0.5868927,0,0.5868927,5.831012,97.18333,0.1217459,0,0.4695141,0,4.45205
5/16/2007 5:00:00 PM,0.2227374,17.08422,107.0047,75.74446,0.1997182,0.3130873,49.255,43.37006,0.9406932,0.9406932,0,-1,0,0.9406932,33.28262,0,1.110223E-16,0,0.3130873,0.9902034,0.9406932,0,0,0.1781421,4.393361,0,0.6771161,-0.6771161,5.117269,85.28764,0.1217459,1.034763,0.2504699,0,4.706449
5/16/2007 6:00:00 PM,0.03364566,2.970873,108.5641,89.92718,0.02608236,0.04234971,42.97179,42.20723,0.7206815,0.7206815,0,-1,0,0.7206815,5.876342,0,0,0,0.04234971,0.7586122,0.7206815,0,0,0.9304933,3.716245,0,0.7162625,-0.7162625,4.362262,72.70422,0.1217459,0.7927497,0.03387977,0,3.758595
5/16/2007 7:00:00 PM,0,0,111.2829,90,0,0,41.28666,41.28666,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.726341,2.999983,0,0,0,4.362262,72.70422,0.1217459,0,0,0,2.999983
5/16/2007 8:00:00 PM,0,0,115.5439,90,0,0,39.9603,39.9603,0.5918442,0.5918442,0,-1,0,0.5918442,0,0,1.110223E-16,0,0,0.6229939,0.5918442,0,0,1.726341,2.999983,0,0.6229939,-0.6229939,3.705568,61.75935,0.1217459,0.6510286,0,0,2.999983
5/16/2007 9:00:00 PM,0,0,122.2462,90,0,0,38.3614,38.3614,1.347003,1.347003,0,-1,0,1.347003,0,0,2.220446E-16,0.1017032,0,1.417898,1.347003,0,0,2.418556,2.376989,0,1.417898,-1.417898,2.210973,36.84948,0.1217459,1.481703,0,0,2.376989
5/16/2007 10:00:00 PM,0,0,133.2594,90,0,0,36.72617,36.72617,0.2415769,0.2415769,0,-1,0,0.2415769,0,0,2.775558E-17,0,0,0.2542915,0.2415769,0,0,3.993998,0.9590909,0,0.2542915,-0.2542915,1.942926,32.38204,0.1217459,0.2657346,0,0,0.9590909
5/16/2007 11:00:00 PM,0,0,151.9032,90,0,0,35.43009,35.43009,0.136991,0.136991,0,-1,0,0.136991,0,0,2.775558E-17,0,0,0.1442011,0.136991,0,0,4.276544,0.7047994,0,0.1442011,-0.1442011,1.790925,29.84869,0.1217459,0.1506901,0,0,0.7047994
5/17/2007 12:00:00 AM,0,0,179.8304,90,0,0,34.52768,34.52768,0.01054372,0.01054372,0,-1,0,0.01054372,0,0,0,0,0,0.01109865,0.01054372,0,0,4.436768,0.5605983,0,0.01109865,-0.01109865,1.779226,29.65371,0.1217459,0.01159809,0,0,0.5605983
5/17/2007 1:00:00 AM,0,0,-152.388,90,0,0,33.60711,33.60711,0.1051351,0.1051351,0,-1,0,0.1051351,0,0,1.387779E-17,0,0,0.1106685,0.1051351,0,0,4.449099,0.5494996,0,0.1106685,-0.1106685,1.662571,27.70946,0.1217459,0.1156486,0,0,0.5494996
5/17/2007 2:00:00 AM,0,0,-133.6947,90,0,0,32.83794,32.83794,0.1863038,0.1863038,0,-1,0,0.1863038,0,0,0,0,0,0.1961093,0.1863038,0,0,4.572064,0.4388312,0,0.1961093,-0.1961093,1.455854,24.26418,0.1217459,0.2049342,0,0,0.4388312
5/17/2007 3:00:00 AM,0,0,-122.6056,90,0,0,32.17779,32.17779,0.06645652,0.06645652,0,-1,0,0.06645652,0,0,1.387779E-17,0,0,0.06995423,0.06645652,0,0,4.789963,0.2427219,0,0.06995423,-0.06995423,1.382115,23.03521,0.1217459,0.07310218,0,0,0.2427219
5/17/2007 4:00:00 AM,0,0,-115.8497,90,0,0,31.52975,31.52975,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.867691,0.1727676,0,0,0,1.382115,23.03521,0.1217459,0,0,0,0.1727676
5/17/2007 5:00:00 AM,0,0,-111.557,90,0,0,31.08763,31.08763,0.09583818,0.09583818,0,0,0,0.09583818,0,0,0,0,0,0.1008823,0.09583818,0,0,4.867691,0.1727676,0,0.1008823,-0.1008823,1.275776,21.26289,0.1217459,0.105422,0,0,0.1727676
5/17/2007 6:00:00 AM,0.01003188,2.850372,-108.8239,90.08492,0.009857408,0.01703743,31.23447,30.94834,0.07678228,0.07678228,1.529414,0,0.47363,0.07678228,22.18927,0,0,0,0.01703743,0,0,1.452632,1.38,4.979782,0.07188533,1.397037,0,1.397037,2.601122,43.35195,0.12203,0.0844605,0.01362994,1.7,0.08892277
5/17/2007 7:00:00 AM,0.02562845,16.94324,-107.265,75.92226,0.02547647,0.043999,31.38511,30.64552,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.043999,0,0,1.452632,1.38,3.582744,1.329219,1.423999,0,1.423999,3.952046,65.86731,0.1222671,0,0.0351992,1.7,1.373218
5/17/2007 8:00:00 AM,0.1243037,31.11403,-106.8491,61.87634,0.1235005,0.209116,35.17491,31.57821,0.5893009,0.5893009,1.7,0,0.5202,0.5893009,35.48544,0,0,0,0.209116,0,0,1.110699,1.055164,2.158745,2.610818,1.26428,0,1.26428,5.151448,85.85729,0.1226652,0.648231,0.1672928,1.7,2.819934
5/17/2007 9:00:00 AM,0.04492777,45.2617,-107.9939,48.13449,0.04469543,0.07555425,35.49053,34.18852,0.05055323,0.05055323,0,-1,0,0.05055323,149.4548,0,0,0,0.07555425,0.05321393,0.05055323,0,0,0.8944653,3.74867,0.02234032,0,0.02234032,5.172642,86.21053,0.1226605,0.05560856,0.0604434,0,3.824224
5/17/2007 10:00:00 AM,0.1533204,59.20338,-112.2477,35.12434,0.1524808,0.2504281,40.87919,36.41729,0.2882715,0.2882715,0,0,0,0.2882715,86.8723,0,0,0,0.2504281,0.3034437,0.2882715,0,0,0.8721249,3.768776,0,0.05301561,-0.05301561,5.116758,85.27914,0.1226605,0.3170986,0.2003425,0,4.019205
5/17/2007 11:00:00 AM,0.1482821,72.28746,-126.0381,24.12143,0.1474918,0.2396362,42.854,38.53098,0,0,0,0,0,0,0,0,0,0,0.2396362,0,0,0,0,0.9310312,3.715761,0.2396362,0,0.2396362,5.344097,89.06811,0.1226101,0,0.191709,0,3.955397
5/17/2007 12:00:00 PM,0.1677322,79.98574,-179.5413,19.0466,0.1668351,0.2676739,45.13207,40.23284,0.7644169,0.7644169,0,0,0,0.7644169,35.01673,0,0,0,0.2676739,0.8046494,0.7644169,0,0,0.6913949,3.931433,0,0.5369756,-0.5369756,4.778075,79.63443,0.1226101,0.8408586,0.2141391,0,4.199107
5/17/2007 1:00:00 PM,0.07494998,72.42198,126.321,24.0202,0.07456582,0.1202823,44.15894,41.97103,0,0,0,0,0,0,0,0,0,0,0.1202823,0,0,0,0,1.288034,3.394458,0.1202823,0,0.1202823,4.892185,81.53625,0.1225848,0,0.09622584,0,3.51474
5/17/2007 2:00:00 PM,0.1778006,59.35759,112.3276,34.98547,0.1768098,0.2788391,48.19994,42.99457,0.5061677,0.5061677,0,-1,0,0.5061677,55.08827,0,1.110223E-16,0,0.2788391,0.5328081,0.5061677,0,0,1.167752,3.502712,0,0.2539691,-0.2539691,4.624478,77.07448,0.1225848,0.5567845,0.2230712,0,3.781551
5/17/2007 3:00:00 PM,0.1757614,45.42019,108.0195,47.98285,0.1747131,0.2750983,48.47855,43.33373,0.3536729,0.3536729,0,-1,0,0.3536729,77.78326,0,0,0,0.2750983,0.3722872,0.3536729,0,0,1.44994,3.248743,0,0.09718897,-0.09718897,4.522032,75.36705,0.1225848,0.3890402,0.2200786,0,3.523841
5/17/2007 4:00:00 PM,0.09752052,31.27353,106.8519,61.71958,0.09692767,0.1542792,46.55895,43.70922,0.8508508,0.8508508,0,-1,0,0.8508508,18.13235,0,1.110223E-16,0,0.1542792,0.8956324,0.8508508,0,0,1.557928,3.151554,0,0.7413532,-0.7413532,3.740577,62.34283,0.1225848,0.9359359,0.1234234,0,3.305833
5/17/2007 5:00:00 PM,0.02137966,17.10239,107.2537,75.76335,0.0212569,0.03432778,43.95734,43.33373,0.3743067,0.3743067,0,-1,0,0.3743067,9.171028,0,0,0,0.03432778,0.3940071,0.3743067,0,0,2.381654,2.410201,0,0.3596793,-0.3596793,3.361442,56.02392,0.1225848,0.4117374,0.02746222,0,2.444529
5/17/2007 6:00:00 PM,0.04063006,3.008125,108.8002,89.9254,0.02386846,0.0387753,42.87655,42.17695,0.700354,0.700354,0,-1,0,0.700354,5.536529,0,1.110223E-16,0,0.0387753,0.7372147,0.700354,0,0,2.781297,2.050521,0,0.6984395,-0.6984395,2.625222,43.75361,0.1225848,0.7703894,0.03102024,0,2.089297
5/17/2007 7:00:00 PM,0,0,111.5187,90,0,0,41.22004,41.22004,0.8648373,0.8648373,0,-1,0,0.8648373,0,0,1.110223E-16,0,0,0.910355,0.8648373,0,0,3.557341,1.352082,0,0.910355,-0.910355,1.665624,27.76034,0.1225848,0.951321,0,0,1.352082
5/17/2007 8:00:00 PM,0,0,115.7901,90,0,0,39.92396,39.92396,0.7064676,0.4196406,0,-1,0,0.4196406,0,0,0.286827,0.3574738,0,0.441727,0.4196406,0,0,4.568847,0.441727,0,0.441727,-0.441727,1.200002,20,0.1225848,0.7771144,0,0,0.441727
5/17/2007 9:00:00 PM,0,0,122.5103,90,0,0,38.32506,38.32506,0.4972097,0,0,-1,0,0,0,0,0.4972097,0.5469307,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1225848,0.5469307,0,0,0
5/17/2007 10:00:00 PM,0,0,133.5349,90,0,0,36.68983,36.68983,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1225848,0,0,0,0
5/17/2007 11:00:00 PM,0,0,152.1228,90,0,0,35.43009,35.43009,0.127432,0,0,-1,0,0,0,0,0.127432,0.1401753,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1225848,0.1401753,0,0,0
5/18/2007 12:00:00 AM,0,0,179.823,90,0,0,34.52768,34.52768,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1225848,0,0,0,0
5/18/2007 1:00:00 AM,0,0,-152.6088,90,0,0,33.60711,33.60711,0.001118957,0,0,-1,0,0,0,0,0.001118957,0.001230853,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1225848,0.001230853,0,0,0
5/18/2007 2:00:00 AM,0,0,-133.9681,90,0,0,32.83794,32.83794,0.1260895,0,0,-1,0,0,0,0,0.1260895,0.1386985,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1225848,0.1386985,0,0,0
5/18/2007 3:00:00 AM,0,0,-122.8666,90,0,0,32.17779,32.17779,0.02927199,0,0,-1,0,0,0,0,0.02927199,0.03219919,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1225848,0.03219919,0,0,0
5/18/2007 4:00:00 AM,0,0,-116.0922,90,0,0,31.52975,31.52975,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1225848,0,0,0,0
5/18/2007 5:00:00 AM,0,0,-111.7887,90,0,0,31.1058,31.1058,0.191837,0.191837,1.644469,0,0.5050399,0.191837,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.122928,0.2110206,0,1.7,0
5/18/2007 6:00:00 AM,0.04396896,2.880848,-109.0553,90.0891,0.01910946,0.03298277,31.50315,30.94834,0.1131553,0.1131553,1.565787,0,0.4835598,0.1131553,29.14824,2.220446E-16,0,0,0.03298277,0,0,1.452632,1.38,3.679654,1.242,1.412983,0,1.412983,3.849658,64.16085,0.1232219,0.1244708,0.02638622,1.7,1.274983
5/18/2007 7:00:00 AM,0.20309,16.95477,-107.5083,75.94682,0.1852988,0.3122855,36.06416,30.66368,0.7048528,0.7048528,1.7,0,0.5202,0.7048528,44.30507,0,0,0,0.3122855,0,0,0.9951472,0.9453899,2.266672,2.513685,1.257675,0,1.257675,5.042794,84.0464,0.1236163,0.7753381,0.2498284,1.7,2.82597
5/18/2007 8:00:00 AM,0.1181017,31.10612,-107.1212,61.92377,0.1173463,0.1988836,34.99517,31.57821,0.4654048,0.4654048,0,0,0,0.4654048,42.73346,0,0,0,0.1988836,0.4898998,0.4654048,0,0,1.008996,3.645592,0,0.2910163,-0.2910163,4.736036,78.93378,0.1236163,0.5119453,0.1591069,0,3.844476
5/18/2007 9:00:00 AM,0.2977905,45.2308,-108.322,48.21101,0.2950144,0.4794197,42.81702,34.17035,1.235606,1.235606,0,-1,0,1.235606,38.80037,0,0,0,0.4794197,1.300638,1.235606,0,0,1.332348,3.354576,0,0.821218,-0.821218,3.870396,64.50648,0.1236163,1.359166,0.3835357,0,3.833996
5/18/2007 10:00:00 AM,0.3629808,59.13916,-112.6849,35.2429,0.3599302,0.5715898,46.96666,36.38095,0.9049248,0.9049248,0,0,0,0.9049248,63.16435,0,0,0,0.5715898,0.9525524,0.9049248,0,0,2.244812,2.533358,0,0.3809626,-0.3809626,3.468827,57.81366,0.1236163,0.9954172,0.4572719,0,3.104948
5/18/2007 11:00:00 AM,0.412049,72.15817,-126.6733,24.30421,0.4086646,0.6360345,50.51875,38.46436,0,0,0,0,0,0,0,0,0,0,0.6360345,0,0,0,0,2.668104,2.152395,0.6360345,0,0.6360345,4.072222,67.87022,0.1234827,0,0.5088276,0,2.78843
5/18/2007 12:00:00 PM,0.2307047,79.75268,-179.5285,19.27965,0.2294259,0.3645252,46.87689,40.12988,0.1351825,0.1351825,0,0,0,0.1351825,269.6541,0,0,0,0.3645252,0.1422974,0.1351825,0,0,2.032069,2.724827,0.2222278,0,0.2222278,4.283046,71.38395,0.1234361,0.1487008,0.2916202,0,3.089352
5/18/2007 1:00:00 PM,0.207988,72.29865,126.9736,24.19851,0.2068389,0.3266462,47.95628,41.86807,0.4440266,0.4440266,0,0,0,0.4440266,73.56455,0,5.551115E-17,0,0.3266462,0.4673964,0.4440266,0,0,1.809842,2.924832,0,0.1407503,-0.1407503,4.134682,68.91122,0.1234361,0.4884293,0.261317,0,3.251478
5/18/2007 2:00:00 PM,0.2673178,59.30103,112.7709,35.09729,0.2657018,0.4129428,50.76696,42.92794,1.013562,1.013562,0,-1,0,1.013562,40.74174,0,0,0,0.4129428,1.066907,1.013562,0,0,1.966231,2.784081,0,0.6539645,-0.6539645,3.445343,57.42226,0.1234361,1.114918,0.3303542,0,3.197024
5/18/2007 3:00:00 PM,0.05614489,45.39739,108.3499,48.05173,0.05585097,0.0897207,44.9069,43.26711,0.458343,0.458343,0,-1,0,0.458343,19.57501,0,5.551115E-17,0,0.0897207,0.4824663,0.458343,0,0,2.692858,2.130117,0,0.3927456,-0.3927456,3.031353,50.52244,0.1234361,0.5041773,0.07177656,0,2.219838
5/18/2007 4:00:00 PM,0.1803191,31.27385,107.1246,61.759,0.1788748,0.2809598,48.91187,43.6426,0.4686415,0.4686415,0,-1,0,0.4686415,59.95196,5.551115E-17,0,0,0.2809598,0.4933068,0.4686415,0,0,3.129242,1.737371,0,0.212347,-0.212347,2.807519,46.79189,0.1234361,0.5155056,0.2247678,0,2.018331
5/18/2007 5:00:00 PM,0.1184841,17.12215,107.4967,75.77972,0.1166235,0.185486,46.69629,43.26711,0.417727,0.417727,0,-1,0,0.417727,44.40365,0,5.551115E-17,0,0.185486,0.4397126,0.417727,0,0,3.365183,1.525024,0,0.2542266,-0.2542266,2.539541,42.32559,0.1234361,0.4594997,0.1483888,0,1.71051
5/18/2007 6:00:00 PM,0.03825349,3.046743,109.0304,89.92135,0.02546737,0.04137728,42.85678,42.11033,1.51955,1.246566,0,-1,0,1.246566,3.319301,0,0.2729842,0.4563859,0.04137728,1.312175,1.246566,0,0,3.647657,1.270798,0,1.270798,-1.270798,1.200002,20,0.1234361,1.671505,0.03310182,0,1.312175
5/18/2007 7:00:00 PM,0,0,111.7483,90,0,0,41.18975,41.18975,0.3046,0,0,-1,0,0,0,0,0.3046,0.33506,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1234361,0.33506,0,0,0
5/18/2007 8:00:00 PM,0,0,116.0292,90,0,0,39.85734,39.85734,1.019566,0,0,-1,0,0,0,0,1.019566,1.121523,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1234361,1.121523,0,0,0
5/18/2007 9:00:00 PM,0,0,122.766,90,0,0,38.25844,38.25844,0.6514168,0,0,-1,0,0,0,0,0.6514168,0.7165585,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1234361,0.7165585,0,0,0
5/18/2007 10:00:00 PM,0,0,133.7998,90,0,0,36.62321,36.62321,0.2044327,0,0,-1,0,0,0,0,0.2044327,0.2248759,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1234361,0.2248759,0,0,0
5/18/2007 11:00:00 PM,0,0,152.331,90,0,0,35.39375,35.39375,0.05335936,0,0,-1,0,0,0,0,0.05335936,0.05869529,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1234361,0.05869529,0,0,0
5/19/2007 12:00:00 AM,0,0,179.8109,90,0,0,34.50951,34.50951,0.083278,0,0,-1,0,0,0,0,0.083278,0.0916058,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1234361,0.0916058,0,0,0
5/19/2007 1:00:00 AM,0,0,-152.8255,90,0,0,33.58894,33.58894,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1234361,0,0,0,0
5/19/2007 2:00:00 AM,0,0,-134.2355,90,0,0,32.83794,32.83794,0.18184,0,0,-1,0,0,0,0,0.18184,0.200024,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1234361,0.200024,0,0,0
5/19/2007 3:00:00 AM,0,0,-123.1219,90,0,0,32.17779,32.17779,0.0039417,0,0,-1,0,0,0,0,0.0039417,0.00433587,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1234361,0.00433587,0,0,0
5/19/2007 4:00:00 AM,0,0,-116.3294,90,0,0,31.52975,31.52975,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1234361,0,0,0,0
5/19/2007 5:00:00 AM,0,0,-112.0152,90,0,0,31.08763,31.08763,0.1057425,0.1057425,1.558374,0,0.4815361,0.1057425,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1237301,0.1163167,0,1.7,0
5/19/2007 6:00:00 AM,0.04778024,2.908211,-109.2813,90.09551,0.01545095,0.02668286,31.39689,30.94834,0.02533346,0.02533346,1.477965,0,0.4595844,0.02533346,105.3265,0,0,0,0.02668286,0,0,1.452632,1.38,3.679654,1.242,1.406683,0,1.406683,3.843682,64.06123,0.1239759,0.02786681,0.02134629,1.7,1.268683
5/19/2007 7:00:00 AM,0.2335473,16.96341,-107.7459,75.97334,0.2053284,0.3450004,36.63259,30.64552,0.5732246,0.5732246,1.7,0,0.5202,0.5732246,60.18591,0,0,0,0.3450004,0,0,1.126775,1.070437,2.272972,2.508015,1.415437,0,1.415437,5.186483,86.44122,0.1243324,0.630547,0.2760004,1.7,2.853015
5/19/2007 8:00:00 AM,0.3617567,31.09552,-107.3865,61.97282,0.3441352,0.5628121,41.65482,31.57821,0.3725573,0.3725573,0,0,0,0.3725573,151.0673,0,0,0,0.5628121,0.3921656,0.3725573,0,0,0.8575345,3.781908,0.1706465,0,0.1706465,5.348373,89.13937,0.1242966,0.4098131,0.4502497,0,4.34472
5/19/2007 9:00:00 AM,0.770986,45.19742,-108.6413,48.28861,0.7262446,1.097087,55.64685,34.13402,0.3209095,0.3209095,0,-1,0,0.3209095,341.868,0.07239953,0,0,1.097087,0.3377994,0.3209095,0,0,0.6868879,3.93549,0.6868879,0,0.6868879,6.000012,100,0.1241528,0.3530004,0.8776695,0,5.032577
5/19/2007 10:00:00 AM,0.8230247,59.07284,-113.1085,35.36155,0.786786,1.16011,59.69822,36.31433,1.449582,1.449582,0.425,0,0.172125,1.449582,80.03062,0.08160217,0,0,1.16011,1.078507,1.024582,0,0,0,4.553689,0,0,0,6.000012,100,0.1241528,1.59454,0.9280877,1.7,5.713799
5/19/2007 11:00:00 AM,0.9012855,72.02814,-127.2801,24.48475,0.866859,1.243207,64.22067,38.3614,0.5540612,0.5540612,0,0,0,0.5540612,224.3808,0.6599849,0,0,1.243207,0.5832223,0.5540612,0,0,0,4.553689,0,0,0,6.000012,100,0.1241528,0.6094673,0.9945658,0,5.796896
5/19/2007 12:00:00 PM,0.8004593,79.52531,-179.5037,19.50701,0.7758606,1.119846,63.18843,40.06326,0.2496016,0.2496016,0,0,0,0.2496016,448.6532,0.857107,0,0,1.119846,0.2627385,0.2496016,0,0,0,4.553689,0,0,0,6.000012,100,0.1241528,0.2745617,0.8958763,0,5.673534
5/19/2007 1:00:00 PM,0.5999483,72.17825,127.6061,24.37181,0.5885402,0.8699543,59.28743,41.80145,0,0,0,0,0,0,0,0.8699543,0,0,0.8699543,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1241528,0,0.6959634,0,5.423643
5/19/2007 2:00:00 PM,0.5935702,59.24668,113.2031,35.20534,0.5778636,0.8503215,60.03456,42.85527,0,0,0,-1,0,0,0,0.8503215,0,0,0.8503215,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1241528,0,0.6802572,0,5.40401
5/19/2007 3:00:00 PM,0.4832261,45.37656,108.6724,48.11744,0.4679601,0.7009633,57.07262,43.19443,0,0,0,-1,0,0,0,0.7009633,0,0,0.7009633,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1241528,0,0.5607706,0,5.254652
5/19/2007 4:00:00 PM,0.4750603,31.27595,107.3907,61.79562,0.4382645,0.6583344,56.59871,43.60627,0.435844,0.435844,0,-1,0,0.435844,151.0482,0.1995513,0,0,0.6583344,0.4587831,0.435844,0,0,0,4.553689,0,0,0,6.000012,100,0.1241528,0.4794284,0.5266675,0,5.212023
5/19/2007 5:00:00 PM,0.2148455,17.14349,107.7336,75.79359,0.1937695,0.3043082,48.93893,43.23077,0.4336768,0.4336768,0,-1,0,0.4336768,70.16935,0,0,0,0.3043082,0.4565019,0.4336768,0,0,0,4.553689,0,0.1521937,-0.1521937,5.839586,97.32623,0.1241528,0.4770445,0.2434465,0,4.857997
5/19/2007 6:00:00 PM,0.02590073,3.08669,109.2546,89.91505,0.02396332,0.03895082,42.77631,42.07399,0,0,0,-1,0,0,0,0,0,0,0.03895082,0,0,0,0,0.1691041,4.401495,0.03895082,0,0.03895082,5.876538,97.9421,0.1241446,0,0.03116065,0,4.440446
5/19/2007 7:00:00 PM,0,0,111.9716,90,0,0,41.15342,41.15342,0.2368807,0.2368807,0,-1,0,0.2368807,0,0,2.775558E-17,0,0,0.2493481,0.2368807,0,0,0.1301533,4.436551,0,0.2493481,-0.2493481,5.613702,93.56151,0.1241446,0.2605688,0,0,4.436551
5/19/2007 8:00:00 PM,0,0,116.2613,90,0,0,39.82706,39.82706,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4072067,4.187203,0,0,0,5.613702,93.56151,0.1241446,0,0,0,4.187203
5/19/2007 9:00:00 PM,0,0,123.0133,90,0,0,38.25844,38.25844,0.3322175,0.3322175,0,-1,0,0.3322175,0,0,5.551115E-17,0,0,0.3497026,0.3322175,0,0,0.4072067,4.187203,0,0.3497026,-0.3497026,5.245083,87.41787,0.1241446,0.3654392,0,0,4.187203
5/19/2007 10:00:00 PM,0,0,134.0544,90,0,0,36.62321,36.62321,0.03099621,0.03099621,0,-1,0,0.03099621,0,0,3.469447E-18,0,0,0.03262759,0.03099621,0,0,0.7957652,3.8375,0,0.03262759,-0.03262759,5.21069,86.84467,0.1241446,0.03409583,0,0,3.8375
5/19/2007 11:00:00 PM,0,0,152.5279,90,0,0,35.39375,35.39375,0.1073477,0.1073477,0,-1,0,0.1073477,0,0,1.387779E-17,0,0,0.1129975,0.1073477,0,0,0.8320181,3.804873,0,0.1129975,-0.1129975,5.09158,84.8595,0.1241446,0.1180824,0,0,3.804873
5/20/2007 12:00:00 AM,0,0,179.7944,90,0,0,34.50951,34.50951,0.1692937,0.1692937,0,-1,0,0.1692937,0,0,2.775558E-17,0,0,0.1782039,0.1692937,0,0,0.9575709,3.691875,0,0.1782039,-0.1782039,4.903737,81.72879,0.1241446,0.186223,0,0,3.691875
5/20/2007 1:00:00 AM,0,0,-153.0385,90,0,0,33.60711,33.60711,0.1605218,0.1605218,0,-1,0,0.1605218,0,0,2.775558E-17,0,0,0.1689703,0.1605218,0,0,1.155575,3.513671,0,0.1689703,-0.1689703,4.725626,78.76028,0.1241446,0.176574,0,0,3.513671
5/20/2007 2:00:00 AM,0,0,-134.4971,90,0,0,32.85611,32.85611,0.1352139,0.1352139,0,-1,0,0.1352139,0,0,0,0,0,0.1423305,0.1352139,0,0,1.34332,3.344701,0,0.1423305,-0.1423305,4.575597,76.2598,0.1241446,0.1487353,0,0,3.344701
5/20/2007 3:00:00 AM,0,0,-123.3715,90,0,0,32.19596,32.19596,0.2241811,0.2241811,0,-1,0,0.2241811,0,0,2.775558E-17,0,0,0.2359801,0.2241811,0,0,1.501465,3.20237,0,0.2359801,-0.2359801,4.326852,72.11406,0.1241446,0.2465992,0,0,3.20237
5/20/2007 4:00:00 AM,0,0,-116.5611,90,0,0,31.56609,31.56609,0.1037174,0.1037174,0,-1,0,0.1037174,0,0,1.387779E-17,0,0,0.1091762,0.1037174,0,0,1.763665,2.96639,0,0.1091762,-0.1091762,4.211771,70.19604,0.1241446,0.1140892,0,0,2.96639
5/20/2007 5:00:00 AM,0,0,-112.2365,90,0,0,31.11792,31.11792,0.2203202,0.2203202,0,0,0,0.2203202,0,0,2.775558E-17,0,0,0.231916,0.2203202,0,0,1.884972,2.857214,0,0.231916,-0.231916,3.967309,66.1217,0.1241446,0.2423522,0,0,2.857214
5/20/2007 6:00:00 AM,0.05450057,2.932487,-109.502,90.10414,0.008845546,0.01528799,31.24144,30.98467,0.1789627,0.1789627,0,0,0,0.1789627,8.542556,0,2.775558E-17,0,0.01528799,0.1883818,0.1789627,0,0,2.142657,2.625298,0,0.1730938,-0.1730938,3.784853,63.08075,0.1241446,0.196859,0.01223039,0,2.640586
5/20/2007 7:00:00 AM,0.2677636,16.96919,-107.9777,76.00175,0.2279283,0.3815644,37.32571,30.6758,0.02424406,0.02424406,0,0,0,0.02424406,1573.847,0,0,0,0.3815644,0.02552006,0.02424406,0,0,2.334983,2.452204,0.3560444,0,0.3560444,4.122626,68.7103,0.1240702,0.02666846,0.3052515,0,2.833769
5/20/2007 8:00:00 AM,0.4605879,31.08229,-107.645,62.02339,0.4251941,0.6861435,44.08987,31.61454,0.7866811,0.7866811,0,0,0,0.7866811,87.22003,0,1.110223E-16,0,0.6861435,0.8280854,0.7866811,0,0,1.978939,2.772644,0,0.1419418,-0.1419418,3.973006,66.21664,0.1240702,0.8653492,0.5489148,0,3.458788
5/20/2007 9:00:00 AM,0.7073641,45.16168,-108.9517,48.36718,0.6664869,1.017622,53.829,34.11585,0.487406,0.487406,0,-1,0,0.487406,208.7833,0,0,0,1.017622,0.513059,0.487406,0,0,2.136652,2.630702,0.5045635,0,0.5045635,4.451677,74.19447,0.1239649,0.5361466,0.8140979,0,3.648325
5/20/2007 10:00:00 AM,0.6615173,59.0046,-113.5186,35.48013,0.6391439,0.9680007,55.20997,36.28405,0.1371295,0.1371295,0,0,0,0.1371295,705.9023,0,0,0,0.9680007,0.1443469,0.1371295,0,0,1.632088,3.08481,0.8236538,0,0.8236538,5.233064,87.21755,0.1237934,0.1508425,0.7744005,0,4.05281
5/20/2007 11:00:00 AM,0.8910845,71.89766,-127.8591,24.6629,0.8567921,1.231398,63.87685,38.32506,0.8987713,0.8987713,0,0,0,0.8987713,137.009,0,0,0,1.231398,0.9460751,0.8987713,0,0,0.8084345,3.826098,0.2853224,0,0.2853224,5.503744,91.72889,0.1237341,0.9886484,0.985118,0,5.057495
5/20/2007 12:00:00 PM,0.9436874,79.30368,-179.4677,19.7286,0.9083218,1.278623,67.18879,40.02692,1.32434,1.32434,0.6066052,0,0.2217032,1.32434,96.5479,0,0,0,1.278623,0.7555107,0.7177352,0,0,0.5231121,4.082888,0.5231121,0,0.5231121,6.000012,100,0.1237179,1.456774,1.022898,1.7,5.361511
5/20/2007 1:00:00 PM,0.8672386,72.06094,128.2189,24.54004,0.8347021,1.178741,66.68497,41.73483,0,0,0,0,0,0,0,1.178741,0,0,1.178741,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1237179,0,0.9429931,0,5.73243
5/20/2007 2:00:00 PM,0.9093505,59.19461,113.6242,35.30954,0.8673079,1.208755,68.75722,42.78865,0.1583694,0.1583694,0,-1,0,0.1583694,763.2502,1.04205,0,0,1.208755,0.1667046,0.1583694,0,0,0,4.553689,0,0,0,6.000012,100,0.1237179,0.1742063,0.9670036,0,5.762444
5/20/2007 3:00:00 PM,0.6777475,45.35774,108.9868,48.17995,0.63977,0.9289565,62.2179,43.16415,0.3762638,0.3762638,0,-1,0,0.3762638,246.8897,0.5328894,0,0,0.9289565,0.3960672,0.3762638,0,0,0,4.553689,0,0,0,6.000012,100,0.1237179,0.4138902,0.7431652,0,5.482646
5/20/2007 4:00:00 PM,0.5028484,31.27984,107.6501,61.82944,0.4615429,0.6907058,57.22928,43.53965,0.1413279,0.1413279,0,-1,0,0.1413279,488.7258,0.5419396,0,0,0.6907058,0.1487662,0.1413279,0,0,0,4.553689,0,0,0,6.000012,100,0.1237179,0.1554607,0.5525647,0,5.244395
5/20/2007 5:00:00 PM,0.2540476,17.16639,107.9644,75.80495,0.2194795,0.3432655,49.66385,43.19443,0.2755497,0.2755497,0,-1,0,0.2755497,124.5748,0.0532132,0,0,0.3432655,0.2900524,0.2755497,0,0,0,4.553689,0,0,0,6.000012,100,0.1237179,0.3031047,0.2746124,0,4.896955
5/20/2007 6:00:00 PM,0.03355821,3.127925,109.4728,89.90653,0.02684013,0.0436154,42.82432,42.03765,0.3119793,0.3119793,0,-1,0,0.3119793,13.98022,0,0,0,0.0436154,0.3283993,0.3119793,0,0,0,4.553689,0,0.2847839,-0.2847839,5.699823,94.99686,0.1237179,0.3431772,0.03489232,0,4.597304
5/20/2007 7:00:00 PM,0,0,112.1886,90,0,0,41.11708,41.11708,1.828707,1.38,0,-1,0,1.38,0,0,0.4487071,0.6315778,0,1.452632,1.38,0,0,0.3164265,4.268905,0,1.452632,-1.452632,4.168615,69.47678,0.1237179,2.011578,0,0,4.268905
5/20/2007 8:00:00 PM,0,0,116.4864,90,0,0,39.79072,39.79072,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.930462,2.816273,0,0,0,4.168615,69.47678,0.1237179,0,0,0,2.816273
5/20/2007 9:00:00 PM,0,0,123.2522,90,0,0,38.2221,38.2221,0.3868061,0.3868061,0,-1,0,0.3868061,0,0,5.551115E-17,0,0,0.4071643,0.3868061,0,0,1.930462,2.816273,0,0.4071643,-0.4071643,3.739426,62.32365,0.1237179,0.4254867,0,0,2.816273
5/20/2007 10:00:00 PM,0,0,134.2985,90,0,0,36.62321,36.62321,0.1944909,0.1944909,0,-1,0,0.1944909,0,0,0,0,0,0.2047272,0.1944909,0,0,2.382866,2.409109,0,0.2047272,-0.2047272,3.523625,58.72697,0.1237179,0.21394,0,0,2.409109
5/20/2007 11:00:00 PM,0,0,152.7138,90,0,0,35.39375,35.39375,0.1722676,0.1722676,0,-1,0,0.1722676,0,0,2.775558E-17,0,0,0.1813343,0.1722676,0,0,2.610341,2.204382,0,0.1813343,-0.1813343,3.332482,55.54125,0.1237179,0.1894943,0,0,2.204382
5/21/2007 12:00:00 AM,0,0,179.7737,90,0,0,34.50951,34.50951,0.1170672,0.1170672,0,-1,0,0.1170672,0,0,1.387779E-17,0,0,0.1232287,0.1170672,0,0,2.811824,2.023048,0,0.1232287,-0.1232287,3.202587,53.37635,0.1237179,0.128774,0,0,2.023048
5/21/2007 1:00:00 AM,0,0,-153.2476,90,0,0,33.60711,33.60711,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.948745,1.899819,0,0,0,3.202587,53.37635,0.1237179,0,0,0,1.899819
5/21/2007 2:00:00 AM,0,0,-134.7527,90,0,0,32.85611,32.85611,0.03497584,0.03497584,0,-1,0,0.03497584,0,0,0,0,0,0.03681668,0.03497584,0,0,2.948745,1.899819,0,0.03681668,-0.03681668,3.163779,52.72955,0.1237179,0.03847342,0,0,1.899819
5/21/2007 3:00:00 AM,0,0,-123.6153,90,0,0,32.20807,32.20807,0.2120384,0.2120384,0,-1,0,0.2120384,0,0,2.775558E-17,0,0,0.2231983,0.2120384,0,0,2.989652,1.863002,0,0.2231983,-0.2231983,2.928508,48.80836,0.1237179,0.2332422,0,0,1.863002
5/21/2007 4:00:00 AM,0,0,-116.7875,90,0,0,31.56609,31.56609,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.23765,1.639804,0,0,0,2.928508,48.80836,0.1237179,0,0,0,1.639804
5/21/2007 5:00:00 AM,0,0,-112.4524,90,0,0,31.13609,31.13609,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.23765,1.639804,0,0,0,2.928508,48.80836,0.1237179,0,0,0,1.639804
5/21/2007 6:00:00 AM,0.04418025,2.953706,-109.7172,90.11494,0.01963982,0.03388592,31.57309,31.00284,0.1587418,0.1587418,0,0,0,0.1587418,21.34656,0,0,0,0.03388592,0.1670967,0.1587418,0,0,3.23765,1.639804,0,0.1332107,-0.1332107,2.788091,46.46809,0.1237179,0.174616,0.02710874,0,1.67369
5/21/2007 7:00:00 AM,0.1826603,16.97217,-108.2035,76.03202,0.1703148,0.2876528,35.65604,30.69397,0.01648513,0.01648513,0,0,0,0.01648513,1744.923,0,0,0,0.2876528,0.01735277,0.01648513,0,0,3.385662,1.506593,0.2703,0,0.2703,3.04452,50.7419,0.1236618,0.01813364,0.2301222,0,1.794246
5/21/2007 8:00:00 AM,0.3996894,31.06651,-107.8965,62.0754,0.3747635,0.609816,42.57825,31.59637,0,0,0,0,0,0,0,0,0,0,0.609816,0,0,0,0,3.115362,1.749863,0.609816,0,0.609816,3.623043,60.38392,0.1235355,0,0.4878528,0,2.359679
5/21/2007 9:00:00 AM,0.5758101,45.1237,-109.2532,48.44658,0.5486392,0.8551269,50.2654,34.08556,0.3896622,0.3896622,0,-1,0,0.3896622,219.4534,0,0,0,0.8551269,0.4101708,0.3896622,0,0,2.505546,2.298698,0.4449562,0,0.4449562,4.045165,67.41928,0.1234435,0.4286284,0.6841015,0,3.153825
5/21/2007 10:00:00 AM,0.6560903,58.9346,-113.915,35.59847,0.6338919,0.9613569,54.9782,36.21137,0,0,0,0,0,0,0,0,0,0,0.9613569,0,0,0,0,2.06059,2.699158,0.9613569,0,0.9613569,4.957188,82.61964,0.1232451,0,0.7690856,0,3.660515
5/21/2007 11:00:00 AM,0.6767932,71.767,-128.4107,24.83847,0.6593137,0.9833946,57.7867,38.2221,0,0,0,0,0,0,0,0,0,0,0.9833946,0,0,0,0,1.099233,3.564379,0.9833946,0,0.9833946,5.890118,98.16844,0.1230429,0,0.7867156,0,4.547774
5/21/2007 12:00:00 PM,0.6728199,79.08788,-179.4213,19.94437,0.6574735,0.9708319,59.46077,39.92396,0,0,0,0,0,0,0,0.8549937,0,0,0.9708319,0,0,0,0,0.1158382,4.449435,0.1158382,0,0.1158382,6.000012,100,0.1230191,0,0.7766655,0,5.420267
5/21/2007 1:00:00 PM,0.674419,71.94686,128.8125,24.70313,0.6571887,0.9602867,61.18789,41.63187,0.3085455,0.3085455,0,0,0,0.3085455,311.2302,0.635502,0,0,0.9602867,0.3247847,0.3085455,0,0,0,4.553689,0,0,0,6.000012,100,0.1230191,0.3394,0.7682294,0,5.513976
5/21/2007 2:00:00 PM,0.7207119,59.14492,114.0344,35.40984,0.6923824,0.9985128,63.32504,42.68569,0.0285606,0.0285606,0,-1,0,0.0285606,3496.12,0.968449,0,0,0.9985128,0.03006379,0.0285606,0,0,0,4.553689,0,0,0,6.000012,100,0.1230191,0.03141666,0.7988102,0,5.552202
5/21/2007 3:00:00 PM,0.6409464,45.34097,109.2932,48.23923,0.6062968,0.8861908,61.13842,43.09753,1.090518,1.090518,0,-1,0,1.090518,81.26327,0,0,0,0.8861908,1.147914,1.090518,0,0,0,4.553689,0,0.2617232,-0.2617232,5.724132,95.402,0.1230191,1.19957,0.7089527,0,5.43988
5/21/2007 4:00:00 PM,0.4841275,31.28554,107.9027,61.86044,0.4450139,0.6680832,56.69691,43.50331,0.950156,0.950156,0,-1,0,0.950156,70.313,0,1.110223E-16,0,0.6680832,1.000164,0.950156,0,0,0.2908035,4.291966,0,0.332081,-0.332081,5.374087,89.56795,0.1230191,1.045171,0.5344666,0,4.960049
5/21/2007 5:00:00 PM,0.2379811,17.19083,108.189,75.81384,0.2086098,0.3269893,49.27485,43.12781,0.8444259,0.8444259,0,-1,0,0.8444259,38.72326,0,0,0,0.3269893,0.8888694,0.8444259,0,0,0.6597824,3.959885,0,0.5618801,-0.5618801,4.781814,79.69674,0.1230191,0.9288685,0.2615914,0,4.286874
5/21/2007 6:00:00 PM,0.04141315,3.170405,109.6849,89.89584,0.02493899,0.04055326,42.7019,41.97103,0.9906616,0.9906616,0,-1,0,0.9906616,4.093554,0,1.110223E-16,0,0.04055326,1.042802,0.9906616,0,0,1.284094,3.398005,0,1.002248,-1.002248,3.725351,62.08907,0.1230191,1.089728,0.03244261,0,3.438558
5/21/2007 7:00:00 PM,0,0,112.3992,90,0,0,41.05045,41.05045,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.397703,2.395756,0,0,0,3.725351,62.08907,0.1230191,0,0,0,2.395756
5/21/2007 8:00:00 PM,0,0,116.7042,90,0,0,39.75438,39.75438,0.1520596,0.1520596,0,-1,0,0.1520596,0,0,2.775558E-17,0,0,0.1600627,0.1520596,0,0,2.397703,2.395756,0,0.1600627,-0.1600627,3.55663,59.27705,0.1230191,0.1672655,0,0,2.395756
5/21/2007 9:00:00 PM,0,0,123.4826,90,0,0,38.19182,38.19182,0.04175277,0.04175277,0,-1,0,0.04175277,0,0,0,0,0,0.04395029,0.04175277,0,0,2.57555,2.235694,0,0.04395029,-0.04395029,3.510303,58.50493,0.1230191,0.04592805,0,0,2.235694
5/21/2007 10:00:00 PM,0,0,134.5324,90,0,0,36.58687,36.58687,0.0639993,0.0639993,0,-1,0,0.0639993,0,0,0,0,0,0.06736768,0.0639993,0,0,2.624384,2.191743,0,0.06736768,-0.06736768,3.439291,57.3214,0.1230191,0.07039922,0,0,2.191743
5/21/2007 11:00:00 PM,0,0,152.8889,90,0,0,35.39375,35.39375,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.699237,2.124376,0,0,0,3.439291,57.3214,0.1230191,0,0,0,2.124376
5/22/2007 12:00:00 AM,0,0,179.7487,90,0,0,34.50951,34.50951,0.02630692,0.02630692,0,-1,0,0.02630692,0,0,0,0,0,0.02769149,0.02630692,0,0,2.699237,2.124376,0,0.02769149,-0.02769149,3.410102,56.83491,0.1230191,0.02893761,0,0,2.124376
5/22/2007 1:00:00 AM,0,0,-153.4529,90,0,0,33.62527,33.62527,0.08740373,0.08740373,0,-1,0,0.08740373,0,0,1.387779E-17,0,0,0.09200392,0.08740373,0,0,2.730005,2.096684,0,0.09200392,-0.09200392,3.313121,55.21857,0.1230191,0.0961441,0,0,2.096684
5/22/2007 2:00:00 AM,0,0,-135.0026,90,0,0,32.89245,32.89245,0.1029894,0.1029894,0,-1,0,0.1029894,0,0,1.387779E-17,0,0,0.1084099,0.1029894,0,0,2.832232,2.00468,0,0.1084099,-0.1084099,3.198847,53.31401,0.1230191,0.1132883,0,0,2.00468
5/22/2007 3:00:00 AM,0,0,-123.8533,90,0,0,32.24441,32.24441,0.09742825,0.09742825,0,-1,0,0.09742825,0,0,0,0,0,0.1025561,0.09742825,0,0,2.952687,1.89627,0,0.1025561,-0.1025561,3.090743,51.51228,0.1230191,0.1071711,0,0,1.89627
5/22/2007 4:00:00 AM,0,0,-117.0083,90,0,0,31.59637,31.59637,0.05654094,0.05654094,0,-1,0,0.05654094,0,0,6.938894E-18,0,0,0.05951677,0.05654094,0,0,3.066638,1.793714,0,0.05951677,-0.05951677,3.028007,50.46668,0.1230191,0.06219503,0,0,1.793714
