Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/24/2007 4:00:00 AM,0,0,-120.8925,90,0,0,30.4396,30.4396,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.650393,2.168335,0,0,0,3.485628,58.09369,0.1227667,0,0,0,2.168335
6/24/2007 5:00:00 AM,0,0,-116.2456,90,0,0,30.0641,30.0641,0.223089,0.223089,0,0,0,0.223089,0,0,2.775558E-17,0,0,0.2348305,0.223089,0,0,2.650393,2.168335,0,0.2348305,-0.2348305,3.238095,53.96815,0.1227667,0.2453979,0,0,2.168335
6/24/2007 6:00:00 AM,0.04466023,2.206511,-113.387,91.3894,0.008505982,0.01478321,30.15937,29.91269,0.1903524,0.1903524,0,0,0,0.1903524,7.766235,0,2.775558E-17,0,0.01478321,0.2003709,0.1903524,0,0,2.911316,1.933505,0,0.1855877,-0.1855877,3.042469,50.70771,0.1227667,0.2093876,0.01182657,0,1.948288
6/24/2007 7:00:00 AM,0.2257826,15.88812,-111.9369,77.64579,0.1881205,0.3186277,35.11853,29.64015,0.0232083,0.0232083,0,0,0,0.0232083,1372.904,0,0,0,0.3186277,0.02442979,0.0232083,0,0,3.117524,1.747917,0.2941979,0,0.2941979,3.321569,55.35938,0.1227179,0.02552913,0.2549022,0,2.066545
6/24/2007 8:00:00 AM,0.3721365,29.64406,-111.9071,64.05116,0.3444615,0.5673697,40.34518,30.27002,0,0,0,0,0,0,0,0,0,0,0.5673697,0,0,0,0,2.823326,2.012695,0.5673697,0,0.5673697,3.859823,64.33026,0.1226239,0,0.4538958,0,2.580065
6/24/2007 9:00:00 AM,0.610876,43.3145,-113.824,50.84982,0.5696476,0.89582,48.70109,31.92342,1.42379,1.38,0,-1,0,1.38,64.91449,2.220446E-16,0.04378997,0.186169,0.89582,1.452632,1.38,0,0,2.255957,2.523328,0,0.5568116,-0.5568116,3.272892,54.5481,0.1226239,1.566169,0.716656,0,3.419148
6/24/2007 10:00:00 AM,0.8622701,56.60471,-119.4087,38.54594,0.8116661,1.21285,57.48066,33.40119,0,0,0,0,0,0,0,0,0,0,1.21285,0,0,0,0,2.874636,1.966516,1.21285,0,1.21285,4.423503,73.72491,0.1224235,0,0.9702802,0,3.179367
6/24/2007 11:00:00 AM,0.974547,68.61251,-134.3674,28.41124,0.9244542,1.340334,62.45905,34.92135,0.7879654,0.7879654,0,0,0,0.7879654,170.1006,0,0,0,1.340334,0.8294373,0.7879654,0,0,1.661786,3.058082,0.5108967,0,0.5108967,4.908183,81.80288,0.1223393,0.8667619,1.072267,0,4.398416
6/24/2007 12:00:00 PM,0.9224183,75.50533,-174.4659,23.50086,0.8788304,1.272798,62.63607,36.45363,0.3550389,0.3550389,0,0,0,0.3550389,358.4953,0,0,0,1.272798,0.3737252,0.3550389,0,0,1.150889,3.517889,0.8990727,0,0.8990727,5.761118,96.01844,0.1221913,0.3905428,1.018238,0,4.790687
6/24/2007 1:00:00 PM,0.7552426,70.64367,139.77,26.86805,0.7251571,1.070093,59.56607,38.01619,0,0,0,0,0,0,0,0.8182764,0,0,1.070093,0,0,0,0,0.2518165,4.327054,0.2518165,0,0.2518165,6.000012,100,0.12215,0,0.8560744,0,5.397147
6/24/2007 2:00:00 PM,0.4726637,59.17453,121.336,36.26923,0.4639006,0.712775,52.74862,39.03972,0,0,0,-1,0,0,0,0.712775,0,0,0.712775,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.12215,0,0.57022,0,5.266464
6/24/2007 3:00:00 PM,0.6323297,46.03105,114.5581,48.28002,0.5925896,0.8873459,57.12963,39.55452,0.08838701,0.08838701,0,-1,0,0.08838701,1003.933,0.7943069,0,0,0.8873459,0.09303895,0.08838701,0,0,0,4.553689,0,0,0,6.000012,100,0.12215,0.0972257,0.7098767,0,5.441035
6/24/2007 4:00:00 PM,0.3197514,32.40504,112.1057,61.35536,0.3077022,0.4825292,49.19626,40.12988,0,0,0,-1,0,0,0,0.4825292,0,0,0.4825292,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.12215,0,0.3860234,0,5.036218
6/24/2007 5:00:00 PM,0.2243084,18.65165,111.8093,74.89525,0.2016695,0.322513,45.71576,39.79072,0.5589428,0.5589428,0,-1,0,0.5589428,57.70053,0,0,0,0.322513,0.5883608,0.5589428,0,0,0,4.553689,0,0.2658478,-0.2658478,5.719784,95.32954,0.12215,0.6148371,0.2580104,0,4.876202
6/24/2007 6:00:00 PM,0.08205929,4.943861,112.9877,88.62319,0.02954239,0.04889287,39.46105,38.5976,0,0,0,-1,0,0,0,0,0,0,0.04889287,0,0,0,0,0.2953865,4.287841,0.04889287,0,0.04889287,5.766168,96.1026,0.1221419,0,0.0391143,0,4.336734
6/24/2007 7:00:00 PM,0,0,115.5457,90,0,0,37.54379,37.54379,0.8381435,0.8381435,0,-1,0,0.8381435,0,0,1.110223E-16,0,0,0.8822563,0.8381435,0,0,0.2464936,4.331845,0,0.8822563,-0.8822563,4.836188,80.60297,0.1221419,0.9219579,0,0,4.331845
6/24/2007 8:00:00 PM,0,0,119.7814,90,0,0,36.31433,36.31433,0.02304513,0.02304513,0,-1,0,0.02304513,0,0,3.469447E-18,0,0,0.02425804,0.02304513,0,0,1.226778,3.449588,0,0.02425804,-0.02425804,4.810617,80.1768,0.1221419,0.02534965,0,0,3.449588
6/24/2007 9:00:00 PM,0,0,126.4615,90,0,0,35.15755,35.15755,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.253732,3.42533,0,0,0,4.810617,80.1768,0.1221419,0,0,0,3.42533
6/24/2007 10:00:00 PM,0,0,137.0704,90,0,0,33.9826,33.9826,0.03927751,0.03927751,0,-1,0,0.03927751,0,0,0,0,0,0.04134474,0.03927751,0,0,1.253732,3.42533,0,0.04134474,-0.04134474,4.767036,79.45045,0.1221419,0.04320526,0,0,3.42533
6/24/2007 11:00:00 PM,0,0,153.8396,90,0,0,33.18316,33.18316,0.08610806,0.08610806,0,-1,0,0.08610806,0,0,0,0,0,0.09064007,0.08610806,0,0,1.29967,3.383986,0,0.09064007,-0.09064007,4.671494,77.85807,0.1221419,0.09471887,0,0,3.383986
6/25/2007 12:00:00 AM,0,0,177.3298,90,0,0,32.53512,32.53512,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.400382,3.293345,0,0,0,4.671494,77.85807,0.1221419,0,0,0,3.293345
6/25/2007 1:00:00 AM,0,0,-158.1759,90,0,0,31.80229,31.80229,0.1432563,0.1432563,0,-1,0,0.1432563,0,0,2.775558E-17,0,0,0.1507961,0.1432563,0,0,1.400382,3.293345,0,0.1507961,-0.1507961,4.51254,75.20885,0.1221419,0.1575819,0,0,3.293345
6/25/2007 2:00:00 AM,0,0,-139.9088,90,0,0,31.30567,31.30567,0.02086218,0.02086218,0,-1,0,0.02086218,0,0,3.469447E-18,0,0,0.02196019,0.02086218,0,0,1.567933,3.14255,0,0.02196019,-0.02196019,4.489392,74.82306,0.1221419,0.0229484,0,0,3.14255
6/25/2007 3:00:00 AM,0,0,-128.2316,90,0,0,30.79693,30.79693,0.02345439,0.02345439,0,-1,0,0.02345439,0,0,3.469447E-18,0,0,0.02468883,0.02345439,0,0,1.592333,3.120589,0,0.02468883,-0.02468883,4.463368,74.38932,0.1221419,0.02579983,0,0,3.120589
6/25/2007 4:00:00 AM,0,0,-120.8977,90,0,0,30.37298,30.37298,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.619765,3.095901,0,0,0,4.463368,74.38932,0.1221419,0,0,0,3.095901
6/25/2007 5:00:00 AM,0,0,-116.2436,90,0,0,29.97931,29.97931,0.1166664,0.1166664,0,0,0,0.1166664,0,0,1.387779E-17,0,0,0.1228067,0.1166664,0,0,1.619765,3.095901,0,0.1228067,-0.1228067,4.333918,72.23183,0.1221419,0.128333,0,0,3.095901
6/25/2007 6:00:00 AM,0.00992938,2.154569,-113.3793,91.43969,0.009732277,0.01691876,30.11013,29.8279,0,0,0,0,0,0,0,0,0,0,0.01691876,0,0,0,0,1.756217,2.973094,0.01691876,0,0.01691876,4.349969,72.49934,0.1221392,0,0.01353501,0,2.990012
6/25/2007 7:00:00 AM,0.07388214,15.83722,-111.9236,77.69421,0.07317156,0.126178,31.6801,29.55536,0.1711732,0.1711732,0,0,0,0.1711732,73.71364,0,2.775558E-17,0,0.126178,0.1801824,0.1711732,0,0,1.739298,2.988321,0,0.05400434,-0.05400434,4.293043,71.55058,0.1221392,0.1882906,0.1009424,0,3.114499
6/25/2007 8:00:00 AM,0.0630516,29.59478,-111.8863,64.09686,0.06267592,0.1078972,32.0057,30.18523,0.2927098,0.2927098,0,0,0,0.2927098,36.86149,0,0,0,0.1078972,0.3081156,0.2927098,0,0,1.799303,2.934316,0,0.2002184,-0.2002184,4.081995,68.0331,0.1221392,0.3219808,0.08631775,0,3.042213
6/25/2007 9:00:00 AM,0.1098416,43.26785,-113.7909,50.8912,0.1092035,0.1850777,35.00033,31.82046,0.2127104,0.2127104,0,-1,0,0.2127104,87.00925,0,2.775558E-17,0,0.1850777,0.2239056,0.2127104,0,0,2.021768,2.734098,0,0.03882795,-0.03882795,4.041066,67.35097,0.1221392,0.2339814,0.1480622,0,2.919176
6/25/2007 10:00:00 AM,0.1064724,56.56311,-119.3505,38.5795,0.1058912,0.1781674,36.37308,33.28612,0.7693099,0.7693099,0,0,0,0.7693099,23.15939,0,1.110223E-16,0,0.1781674,0.8097998,0.7693099,0,0,2.06491,2.69527,0,0.6316324,-0.6316324,3.375267,56.25434,0.1221392,0.8462409,0.1425339,0,2.873437
6/25/2007 11:00:00 AM,0.108753,68.58387,-134.2468,28.42869,0.1081719,0.1804933,37.93964,34.78205,1.543018,1.543018,0.425,0,0.172125,1.543018,11.69743,0,0,0,0.1804933,1.176861,1.118018,0,0,2.766724,2.063637,0,0.9963672,-0.9963672,2.325004,38.74999,0.1221392,1.697319,0.1443947,1.7,2.244131
6/25/2007 12:00:00 PM,0.3015384,75.51557,-174.2601,23.48863,0.2996699,0.4808447,45.11422,36.31433,0.1346089,0.1346089,1.58724,0,0.4894167,0.1346089,357.2161,2.220446E-16,0,0,0.4808447,0,0,1.452632,1.38,3.873799,1.06727,1.860845,0,1.860845,4.090356,68.17247,0.1223072,0.1480698,0.3846757,1.7,1.548115
6/25/2007 1:00:00 PM,0.2669648,70.68974,139.8461,26.82881,0.2653573,0.4244507,45.67889,37.88294,0.7693416,0.7693416,1.7,0,0.5202,0.7693416,55.17064,0,0,0,0.4244507,0,0,0.9306583,0.8841254,2.012954,2.74203,1.308576,0,1.308576,5.33178,88.86283,0.1226107,0.8462758,0.3395606,1.7,3.166481
6/25/2007 2:00:00 PM,0.1699269,59.22677,121.3464,36.21957,0.1689491,0.2730338,43.82607,38.87014,0.5657531,0.5657531,0,-1,0,0.5657531,48.26023,0,0,0,0.2730338,0.5955296,0.5657531,0,0,0.7043777,3.919749,0,0.3224958,-0.3224958,4.99184,83.19717,0.1226107,0.6223284,0.218427,0,4.192783
6/25/2007 3:00:00 PM,0.1179686,46.08331,114.5507,48.22775,0.1172873,0.1905945,42.82256,39.38494,0.6823561,0.6823561,0,-1,0,0.6823561,27.93183,0,1.110223E-16,0,0.1905945,0.7182695,0.6823561,0,0,1.062706,3.597253,0,0.527675,-0.527675,4.435622,73.92688,0.1226107,0.7505916,0.1524756,0,3.787848
6/25/2007 4:00:00 PM,0.008078245,32.45617,112.0916,61.30296,0.00803747,0.01324943,40.19536,39.9603,0.6888997,0.6888997,0,-1,0,0.6888997,1.923274,0,2.220446E-16,0,0.01324943,0.7251576,0.6888997,0,0,1.649012,3.069578,0,0.7119082,-0.7119082,3.685205,61.41996,0.1226107,0.7577897,0.01059954,0,3.082828
6/25/2007 5:00:00 PM,0.03932246,18.70122,111.791,74.84363,0.03906506,0.06419887,40.76415,39.62114,0.2005586,0.2005586,0,-1,0,0.2005586,32.01004,0,2.775558E-17,0,0.06419887,0.2111143,0.2005586,0,0,2.440021,2.35767,0,0.1469154,-0.1469154,3.530342,58.83892,0.1226107,0.2206144,0.0513591,0,2.421869
6/25/2007 6:00:00 PM,0.01900467,4.991449,112.9654,88.5729,0.01868504,0.03100508,38.97392,38.42802,0.3746206,0.3746206,0,-1,0,0.3746206,8.276395,0,5.551115E-17,0,0.03100508,0.3943374,0.3746206,0,0,2.60326,2.210755,0,0.3633324,-0.3633324,3.147357,52.45584,0.1226107,0.4120826,0.02480406,0,2.24176
6/25/2007 7:00:00 PM,0,0,115.5182,90,0,0,37.40449,37.40449,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.006963,1.847422,0,0,0,3.147357,52.45584,0.1226107,0,0,0,1.847422
6/25/2007 8:00:00 PM,0,0,119.7464,90,0,0,36.18109,36.18109,1.037859,1.037859,0,-1,0,1.037859,0,0,0,0,0,1.092483,1.037859,0,0,3.006963,1.847422,0,1.092483,-1.092483,1.995778,33.2629,0.1226107,1.141645,0,0,1.847422
6/25/2007 9:00:00 PM,0,0,126.4149,90,0,0,35.01826,35.01826,0.4826944,0.4826944,0,-1,0,0.4826944,0,0,5.551115E-17,0,0,0.5080994,0.4826944,0,0,4.220833,0.7549391,0,0.5080994,-0.5080994,1.460194,24.33652,0.1226107,0.5309638,0,0,0.7549391
6/25/2007 10:00:00 PM,0,0,137.0057,90,0,0,33.86148,33.86148,0.1156223,0.1156223,0,-1,0,0.1156223,0,0,1.387779E-17,0,0,0.1217076,0.1156223,0,0,4.785388,0.2468398,0,0.1217076,-0.1217076,1.331903,22.19834,0.1226107,0.1271845,0,0,0.2468398
6/25/2007 11:00:00 PM,0,0,153.7524,90,0,0,33.06203,33.06203,0.01826742,0.01826742,0,-1,0,0.01826742,0,0,0,0,0,0.01922886,0.01826742,0,0,4.920619,0.1251321,0,0.01922886,-0.01922886,1.311634,21.86053,0.1226107,0.02009416,0,0,0.1251321
6/26/2007 12:00:00 AM,0,0,177.2348,90,0,0,32.43216,32.43216,0.1648136,0.1006081,0,-1,0,0.1006081,0,0,0.0642055,0.08068687,0,0.1059033,0.1006081,0,0,4.941984,0.1059033,0,0.1059033,-0.1059033,1.200002,20,0.1226107,0.181295,0,0,0.1059033
6/26/2007 1:00:00 AM,0,0,-158.2399,90,0,0,31.69933,31.69933,0.08067014,0,0,-1,0,0,0,0,0.08067014,0.08873716,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1226107,0.08873716,0,0,0
6/26/2007 2:00:00 AM,0,0,-139.9388,90,0,0,31.20271,31.20271,0.1598853,0,0,-1,0,0,0,0,0.1598853,0.1758739,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1226107,0.1758739,0,0,0
6/26/2007 3:00:00 AM,0,0,-128.241,90,0,0,30.71214,30.71214,0.02450504,0,0,-1,0,0,0,0,0.02450504,0.02695554,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1226107,0.02695554,0,0,0
6/26/2007 4:00:00 AM,0,0,-120.8958,90,0,0,30.28819,30.28819,0.1159744,0,0,-1,0,0,0,0,0.1159744,0.1275718,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1226107,0.1275718,0,0,0
6/26/2007 5:00:00 AM,0,0,-116.2346,90,0,0,29.91269,29.91269,0.2388844,0.2388844,1.691516,0,0.5178839,0.2388844,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1228979,0.2627729,0,1.7,0
6/26/2007 6:00:00 AM,0.0242449,2.101778,-113.3647,91.48983,0.02068804,0.03591586,30.37347,29.77339,0.1909606,0.1909606,1.643592,0,0.5048007,0.1909606,18.808,2.220446E-16,0,0,0.03591586,0,0,1.452632,1.38,3.679654,1.242,1.415916,0,1.415916,3.852441,64.20722,0.1231588,0.2100566,0.02873269,1.7,1.277916
6/26/2007 7:00:00 AM,0.04573435,15.78615,-111.903,77.74175,0.04538385,0.07861698,30.79956,29.48268,1.066927,1.066927,1.7,0,0.5202,1.066927,7.368544,0,0,0,0.07861698,0,0,0.6330729,0.6014193,2.263739,2.516324,0.6800362,0,0.6800362,4.49758,74.95952,0.1233333,1.17362,0.06289359,1.7,2.594941
6/26/2007 8:00:00 AM,0.06262019,29.54605,-111.8575,64.14089,0.06224741,0.1072068,31.92044,30.11255,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1072068,0,0,1.452632,1.38,1.583702,3.128357,1.487207,0,1.487207,5.908468,98.47427,0.1235039,0,0.08576546,1.7,3.235564
6/26/2007 9:00:00 AM,0.12814,43.2226,-113.7486,50.92996,0.1273743,0.2153672,35.44604,31.73567,1.118338,1.118338,0,-1,0,1.118338,19.2578,0,0,0,0.2153672,1.177198,1.118338,0,0,0.09649542,4.466843,0,0.9618304,-0.9618304,4.89461,81.57668,0.1235039,1.230172,0.1722938,0,4.68221
6/26/2007 10:00:00 AM,0.2698861,56.52408,-119.2808,38.60914,0.2680885,0.439939,41.02896,33.18316,0.6209035,0.6209035,0,0,0,0.6209035,70.85465,0,0,0,0.439939,0.6535826,0.6209035,0,0,1.165196,3.505013,0,0.2136436,-0.2136436,4.66941,77.82334,0.1235039,0.6829938,0.3519512,0,3.944952
6/26/2007 11:00:00 AM,0.3200275,68.55971,-134.1122,28.44054,0.3178692,0.5131925,44.00482,34.6791,0.2956247,0.2956247,0,0,0,0.2956247,173.5959,0,0,0,0.5131925,0.3111839,0.2956247,0,0,1.402578,3.291369,0.2020086,0,0.2020086,4.861052,81.01737,0.1234707,0.3251872,0.410554,0,3.804562
6/26/2007 12:00:00 PM,0.195503,75.53254,-174.0518,23.46959,0.1944,0.317496,41.90478,36.21137,0.7060085,0.7060085,0,0,0,0.7060085,44.97056,0,0,0,0.317496,0.7431669,0.7060085,0,0,1.200569,3.473177,0,0.4256709,-0.4256709,4.412355,73.53912,0.1234707,0.7766094,0.2539968,0,3.790673
6/26/2007 1:00:00 PM,0.110006,70.7406,139.9075,26.78379,0.1094192,0.1796406,40.94566,37.74365,0.8928447,0.8928447,0,0,0,0.8928447,20.12003,0,1.110223E-16,0,0.1796406,0.9398366,0.8928447,0,0,1.673537,3.047506,0,0.760196,-0.760196,3.611039,60.18386,0.1234707,0.9821292,0.1437125,0,3.227146
6/26/2007 2:00:00 PM,0.2615094,59.28152,121.3443,36.16599,0.2598498,0.4140267,46.37545,38.7369,0.4375789,0.4375789,0,-1,0,0.4375789,94.61761,0,5.551115E-17,0,0.4140267,0.4606094,0.4375789,0,0,2.518199,2.28731,0,0.04658269,-0.04658269,3.561936,59.36549,0.1234707,0.4813368,0.3312213,0,2.701337
6/26/2007 3:00:00 PM,0.2714636,46.13676,114.5335,48.173,0.2691369,0.4269351,47.16236,39.24564,1.393222,1.38,0,-1,0,1.38,30.93732,0,0.01322226,0.1525445,0.4269351,1.452632,1.38,0,0,2.569957,2.240727,0,1.025697,-1.025697,2.480757,41.34587,0.1234707,1.532544,0.3415481,0,2.667662
6/26/2007 4:00:00 PM,0.3093629,32.50759,112.0692,61.24912,0.2989154,0.4702588,48.63041,39.82706,0.801742,0.801742,0,-1,0,0.801742,58.65463,0,1.110223E-16,0,0.4702588,0.8439389,0.801742,0,0,3.70962,1.215031,0,0.3736801,-0.3736801,2.086864,34.78099,0.1234707,0.8819161,0.376207,0,1.68529
6/26/2007 5:00:00 PM,0.1332521,18.75033,111.7654,74.79142,0.1307051,0.2118254,43.3143,39.48184,0.3641866,0.3641866,0,-1,0,0.3641866,58.16397,0,5.551115E-17,0,0.2118254,0.3833543,0.3641866,0,0,4.12482,0.8413506,0,0.171529,-0.171529,1.906056,31.76754,0.1234707,0.4006053,0.1694603,0,1.053176
6/26/2007 6:00:00 PM,0.07324366,5.037889,112.9362,88.52274,0.03458761,0.05729259,39.2995,38.28873,0,0,0,-1,0,0,0,0,0,0,0.05729259,0,0,0,0,4.315408,0.6698216,0.05729259,0,0.05729259,1.960409,32.67342,0.1234613,0,0.04583407,0,0.7271143
6/26/2007 7:00:00 PM,0,0,115.4841,90,0,0,37.27124,37.27124,0.8472016,0.6853157,0,-1,0,0.6853157,0,0,0.1618859,0.2466061,0,0.721385,0.6853157,0,0,4.258115,0.721385,0,0.721385,-0.721385,1.200002,20,0.1234613,0.9319218,0,0,0.721385
6/26/2007 8:00:00 PM,0,0,119.7047,90,0,0,36.07813,36.07813,0.9286339,0,0,-1,0,0,0,0,0.9286339,1.021497,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1234613,1.021497,0,0,0
6/26/2007 9:00:00 PM,0,0,126.3612,90,0,0,34.92135,34.92135,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1234613,0,0,0,0
6/26/2007 10:00:00 PM,0,0,136.9341,90,0,0,33.75852,33.75852,0.1297344,0,0,-1,0,0,0,0,0.1297344,0.1427079,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1234613,0.1427079,0,0,0
6/26/2007 11:00:00 PM,0,0,153.66,90,0,0,32.97724,32.97724,0.2349272,0,0,-1,0,0,0,0,0.2349272,0.2584199,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1234613,0.2584199,0,0,0
6/27/2007 12:00:00 AM,0,0,177.1396,90,0,0,32.34737,32.34737,0.1091806,0,0,-1,0,0,0,0,0.1091806,0.1200986,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1234613,0.1200986,0,0,0
6/27/2007 1:00:00 AM,0,0,-158.2988,90,0,0,31.61454,31.61454,0.1243361,0,0,-1,0,0,0,0,0.1243361,0.1367697,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1234613,0.1367697,0,0,0
6/27/2007 2:00:00 AM,0,0,-139.9614,90,0,0,31.13609,31.13609,0.1248225,0,0,-1,0,0,0,0,0.1248225,0.1373048,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1234613,0.1373048,0,0,0
6/27/2007 3:00:00 AM,0,0,-128.243,90,0,0,30.62735,30.62735,0.1783052,0,0,-1,0,0,0,0,0.1783052,0.1961357,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1234613,0.1961357,0,0,0
6/27/2007 4:00:00 AM,0,0,-120.8868,90,0,0,30.21551,30.21551,0.07136066,0,0,-1,0,0,0,0,0.07136066,0.07849672,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1234613,0.07849672,0,0,0
6/27/2007 5:00:00 AM,0,0,-116.2188,90,0,0,29.84001,29.84001,0.157574,0.157574,1.610206,0,0.4956861,0.157574,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1237123,0.1733314,0,1.7,0
6/27/2007 6:00:00 AM,0.01856608,2.048214,-113.3433,91.53974,0.01756217,0.03051378,30.21611,29.70677,0.09316512,0.09316512,1.545797,0,0.4781025,0.09316512,32.75237,2.220446E-16,0,0,0.03051378,0,0,1.452632,1.38,3.679654,1.242,1.410514,0,1.410514,3.847316,64.12181,0.1239315,0.1024816,0.02441103,1.7,1.272514
6/27/2007 7:00:00 AM,0.1892498,15.73501,-111.8752,77.78834,0.1668908,0.2839291,34.27275,29.41606,0.3112441,0.3112441,1.7,0,0.5202,0.3112441,91.22394,0,0,0,0.2839291,0,0,1.388756,1.319318,2.26914,2.511462,1.603247,0,1.603247,5.36829,89.47132,0.1241801,0.3423685,0.2271433,1.7,2.795392
6/27/2007 8:00:00 AM,0.4874258,29.49796,-111.8209,64.18318,0.4354822,0.7077191,42.80952,30.04593,0.4693872,0.4693872,0,0,0,0.4693872,150.7751,0,0,0,0.7077191,0.4940917,0.4693872,0,0,0.6658934,3.954385,0.2136274,0,0.2136274,5.570955,92.84906,0.124145,0.5163259,0.5661753,0,4.662104
6/27/2007 9:00:00 AM,0.547027,43.17883,-113.697,50.96602,0.5153458,0.81914,46.8054,31.65088,0.395827,0.395827,0,-1,0,0.395827,206.9439,0,0,0,0.81914,0.41666,0.395827,0,0,0.452266,4.146649,0.4024799,0,0.4024799,5.952781,99.21281,0.124079,0.4354097,0.6553119,0,4.965789
6/27/2007 10:00:00 AM,0.7770615,56.48768,-119.1997,38.63483,0.7337517,1.113968,54.80026,33.0802,0.6804487,0.6804487,0,0,0,0.6804487,163.7109,0.3479207,0,0,1.113968,0.7162617,0.6804487,0,0,0.04978606,4.508882,0.04978606,0,0.04978606,6.000012,100,0.1240709,0.7484935,0.8911747,0,5.62285
6/27/2007 11:00:00 AM,0.7364955,68.54005,-133.9639,28.44678,0.7073223,1.069263,55.52637,34.57614,0.4237189,0.4237189,0,0,0,0.4237189,252.3519,0.6232426,0,0,1.069263,0.4460199,0.4237189,0,0,0,4.553689,0,0,0,6.000012,100,0.1240709,0.4660908,0.85541,0,5.622952
6/27/2007 12:00:00 PM,0.5880685,75.55623,-173.841,23.44373,0.5756551,0.8827084,53.09438,36.07813,0,0,0,0,0,0,0,0.8827084,0,0,0.8827084,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1240709,0,0.7061667,0,5.436398
6/27/2007 1:00:00 PM,0.5670568,70.79623,139.9541,26.73302,0.5551046,0.8465543,54.03187,37.6104,0.3096816,0.3096816,0,0,0,0.3096816,273.3628,0.5205737,0,0,0.8465543,0.3259806,0.3096816,0,0,0,4.553689,0,0,0,6.000012,100,0.1240709,0.3406497,0.6772434,0,5.400243
6/27/2007 2:00:00 PM,0.6763493,59.33873,121.3295,36.10857,0.6472285,0.9650568,57.84077,38.63394,0.4631884,0.4631884,0,-1,0,0.4631884,208.3508,0.4774901,0,0,0.9650568,0.4875667,0.4631884,0,0,0,4.553689,0,0,0,6.000012,100,0.1240709,0.5095072,0.7720455,0,5.518746
6/27/2007 3:00:00 PM,0.4369822,46.19132,114.5064,48.11585,0.4244389,0.6563492,51.6376,39.10634,0,0,0,-1,0,0,0,0.6563492,0,0,0.6563492,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1240709,0,0.5250794,0,5.210038
6/27/2007 4:00:00 PM,0.4278615,32.5592,112.0386,61.19394,0.3956694,0.6128153,51.36701,39.68776,0.3595324,0.3595324,0,-1,0,0.3595324,170.4478,0.2343601,0,0,0.6128153,0.3784552,0.3595324,0,0,0,4.553689,0,0,0,6.000012,100,0.1240709,0.3954857,0.4902523,0,5.166504
6/27/2007 5:00:00 PM,0.2036856,18.7989,111.7325,74.7387,0.1883322,0.3025298,44.91445,39.38494,0.1053939,0.1053939,0,-1,0,0.1053939,287.0468,0.1915889,0,0,0.3025298,0.110941,0.1053939,0,0,0,4.553689,0,0,0,6.000012,100,0.1240709,0.1159333,0.2420239,0,4.856219
6/27/2007 6:00:00 PM,0.04728992,5.083105,112.9003,88.47282,0.04034433,0.06680261,39.3709,38.19182,0.3366441,0.3366441,0,-1,0,0.3366441,19.84369,0,0,0,0.06680261,0.3543622,0.3366441,0,0,0,4.553689,0,0.2875596,-0.2875596,5.696898,94.9481,0.1240709,0.3703085,0.05344209,0,4.620492
6/27/2007 7:00:00 PM,0,0,115.4432,90,0,0,37.13195,37.13195,0.5262145,0.5262145,0,-1,0,0.5262145,0,0,0,0,0,0.55391,0.5262145,0,0,0.3195107,4.266129,0,0.55391,-0.55391,5.113025,85.21692,0.1240709,0.5788359,0,0,4.266129
6/27/2007 8:00:00 PM,0,0,119.6561,90,0,0,35.93883,35.93883,0.7149294,0.7149294,0,-1,0,0.7149294,0,0,0,0,0,0.7525573,0.7149294,0,0,0.9349662,3.712219,0,0.7525573,-0.7525573,4.31976,71.99586,0.1240709,0.7864224,0,0,3.712219
6/27/2007 9:00:00 PM,0,0,126.3005,90,0,0,34.78205,34.78205,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.771141,2.959662,0,0,0,4.31976,71.99586,0.1240709,0,0,0,2.959662
6/27/2007 10:00:00 PM,0,0,136.8556,90,0,0,33.64344,33.64344,0.1616848,0.1616848,0,-1,0,0.1616848,0,0,2.775558E-17,0,0,0.1701946,0.1616848,0,0,1.771141,2.959662,0,0.1701946,-0.1701946,4.140359,69.00585,0.1240709,0.1778533,0,0,2.959662
6/27/2007 11:00:00 PM,0,0,153.5626,90,0,0,32.87428,32.87428,0.01391677,0.01391677,0,-1,0,0.01391677,0,0,1.734723E-18,0,0,0.01464923,0.01391677,0,0,1.960246,2.789468,0,0.01464923,-0.01464923,4.124918,68.74849,0.1240709,0.01530845,0,0,2.789468
6/28/2007 12:00:00 AM,0,0,177.0443,90,0,0,32.24441,32.24441,0.01918628,0.01918628,0,-1,0,0.01918628,0,0,3.469447E-18,0,0,0.02019609,0.01918628,0,0,1.976523,2.774818,0,0.02019609,-0.02019609,4.103629,68.39368,0.1240709,0.02110491,0,0,2.774818
6/28/2007 1:00:00 AM,0,0,-158.3524,90,0,0,31.52975,31.52975,0.1768769,0.1768769,0,-1,0,0.1768769,0,0,2.775558E-17,0,0,0.1861863,0.1768769,0,0,1.998963,2.754622,0,0.1861863,-0.1861863,3.907372,65.12273,0.1240709,0.1945646,0,0,2.754622
6/28/2007 2:00:00 AM,0,0,-139.9767,90,0,0,31.03313,31.03313,0.08085843,0.08085843,0,-1,0,0.08085843,0,0,0,0,0,0.08511414,0.08085843,0,0,2.205837,2.568436,0,0.08511414,-0.08511414,3.817653,63.62743,0.1240709,0.08894428,0,0,2.568436
6/28/2007 3:00:00 AM,0,0,-128.2374,90,0,0,30.54255,30.54255,0.162676,0.162676,0,-1,0,0.162676,0,0,0,0,0,0.1712379,0.162676,0,0,2.300408,2.483322,0,0.1712379,-0.1712379,3.637153,60.61909,0.1240709,0.1789436,0,0,2.483322
6/28/2007 4:00:00 AM,0,0,-120.8706,90,0,0,30.13072,30.13072,0.02469993,0.02469993,0,-1,0,0.02469993,0,0,3.469447E-18,0,0,0.02599993,0.02469993,0,0,2.490672,2.312084,0,0.02599993,-0.02599993,3.609746,60.16232,0.1240709,0.02716992,0,0,2.312084
6/28/2007 5:00:00 AM,0,0,-116.196,90,0,0,29.77339,29.77339,0.1261168,0.1261168,0,0,0,0.1261168,0,0,0,0,0,0.1327545,0.1261168,0,0,2.519561,2.286084,0,0.1327545,-0.1327545,3.469811,57.83007,0.1240709,0.1387285,0,0,2.286084
6/28/2007 6:00:00 AM,0.02892065,1.993956,-113.3149,91.58935,0.0200482,0.03483547,30.20341,29.62198,0.2378469,0.2378469,0,0,0,0.2378469,14.64617,0,2.775558E-17,0,0.03483547,0.2503652,0.2378469,0,0,2.667066,2.153329,0,0.2155297,-0.2155297,3.242623,54.0436,0.1240709,0.2616316,0.02786837,0,2.188165
6/28/2007 7:00:00 AM,0.1235698,15.68386,-111.8403,77.8339,0.1197709,0.2053053,32.83068,29.34944,0.7719669,0.7719669,0,0,0,0.7719669,26.59509,0,0,0,0.2053053,0.8125967,0.7719669,0,0,2.906543,1.9378,0,0.6072915,-0.6072915,2.602481,43.3746,0.1240709,0.8491636,0.1642442,0,2.143105
6/28/2007 8:00:00 AM,0.2935629,29.45058,-111.7764,64.22367,0.2814884,0.469083,38.17954,29.96114,0.7368442,0.7368442,0,0,0,0.7368442,63.66109,0,1.110223E-16,0,0.469083,0.7756255,0.7368442,0,0,3.581312,1.330508,0,0.3065425,-0.3065425,2.279357,37.98921,0.1240709,0.8105286,0.3752664,0,1.799591
6/28/2007 9:00:00 AM,0.6509441,43.13658,-113.6363,50.99933,0.6043647,0.9468755,49.35778,31.54792,0,0,0,-1,0,0,0,0,0,0,0.9468755,0,0,0,0,3.921915,1.023966,0.9468755,0,0.9468755,3.177642,52.9606,0.1239159,0,0.7575004,0,1.970841
6/28/2007 10:00:00 AM,0.7548363,56.45395,-119.1072,38.65653,0.7138677,1.088263,54.09647,32.97724,0,0,0,0,0,0,0,0,0,0,1.088263,0,0,0,0,2.975039,1.876154,1.088263,0,1.088263,4.210059,70.1675,0.1237383,0,0.87061,0,2.964416
6/28/2007 11:00:00 AM,0.7719534,68.52492,-133.8018,28.4474,0.7390485,1.111687,56.36613,34.46106,0.9088188,0.9088188,0,0,0,0.9088188,122.3222,0,0,0,1.111687,0.9566514,0.9088188,0,0,1.886777,2.85559,0.1550358,0,0.1550358,4.357139,72.61883,0.1237131,0.9997007,0.8893498,0,3.967277
6/28/2007 12:00:00 PM,0.7914994,75.58663,-173.6278,23.41107,0.7600905,1.128571,58.54427,35.97517,0.431441,0.431441,0,0,0,0.431441,261.5818,0,0,0,1.128571,0.4541484,0.431441,0,0,1.731741,2.995122,0.6744226,0,0.6744226,4.996952,83.28236,0.1236033,0.4745851,0.9028569,0,4.123693
6/28/2007 1:00:00 PM,0.4453355,70.85657,139.9854,26.67654,0.4402508,0.6852944,50.49326,37.50745,0.9820924,0.9820924,0,0,0,0.9820924,69.77901,0,1.110223E-16,0,0.6852944,1.033782,0.9820924,0,0,1.057318,3.602103,0,0.3484871,-0.3484871,4.629614,77.16009,0.1236033,1.080302,0.5482355,0,4.287397
6/28/2007 2:00:00 PM,0.503108,59.39829,121.3018,36.04736,0.4922184,0.7549884,53.04391,38.49464,0.3224286,0.3224286,0,-1,0,0.3224286,234.1567,0,0,0,0.7549884,0.3393986,0.3224286,0,0,1.444526,3.253616,0.4155898,0,0.4155898,5.023878,83.73112,0.1235357,0.3546715,0.6039907,0,4.008604
6/28/2007 3:00:00 PM,0.3837995,46.24691,114.4694,48.05638,0.3761802,0.5869987,50.06514,38.9731,0,0,0,-1,0,0,0,0,0,0,0.5869987,0,0,0,0,1.028936,3.627646,0.5869987,0,0.5869987,5.580753,93.01237,0.1234405,0,0.4695989,0,4.214645
6/28/2007 4:00:00 PM,0.2695033,32.61094,111.9998,61.1375,0.2636024,0.4178099,47.30938,39.55452,0.9849169,0.9849169,0,-1,0,0.9849169,42.42083,0,0,0,0.4178099,1.036755,0.9849169,0,0,0.4419374,4.155945,0,0.6189447,-0.6189447,4.928329,82.13864,0.1234405,1.083409,0.3342479,0,4.573755
6/28/2007 5:00:00 PM,0.08712579,18.84686,111.6923,74.68554,0.08636001,0.1411443,41.7746,39.24564,0.7283911,0.7283911,0,-1,0,0.7283911,19.37754,0,1.110223E-16,0,0.1411443,0.7667274,0.7283911,0,0,1.129654,3.537001,0,0.6255832,-0.6255832,4.268906,71.14828,0.1234405,0.8012302,0.1129154,0,3.678145
6/28/2007 6:00:00 PM,0.02923398,5.12702,112.8574,88.42319,0.02848521,0.04728968,38.88467,38.05252,0.4613927,0.4613927,0,-1,0,0.4613927,10.24933,0,5.551115E-17,0,0.04728968,0.4856766,0.4613927,0,0,1.824746,2.911417,0,0.4383869,-0.4383869,3.806805,63.44663,0.1234405,0.507532,0.03783174,0,2.958707
6/28/2007 7:00:00 PM,0,0,115.3957,90,0,0,36.99871,36.99871,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.311843,2.473031,0,0,0,3.806805,63.44663,0.1234405,0,0,0,2.473031
6/28/2007 8:00:00 PM,0,0,119.6007,90,0,0,35.80559,35.80559,0.3244033,0.3244033,0,-1,0,0.3244033,0,0,5.551115E-17,0,0,0.3414772,0.3244033,0,0,2.311843,2.473031,0,0.3414772,-0.3414772,3.446857,57.4475,0.1234405,0.3568437,0,0,2.473031
6/28/2007 9:00:00 PM,0,0,126.2328,90,0,0,34.66093,34.66093,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.691262,2.131553,0,0,0,3.446857,57.4475,0.1234405,0,0,0,2.131553
6/28/2007 10:00:00 PM,0,0,136.7704,90,0,0,33.54049,33.54049,0.1942609,0.1942609,0,-1,0,0.1942609,0,0,0,0,0,0.2044852,0.1942609,0,0,2.691262,2.131553,0,0.2044852,-0.2044852,3.231311,53.85507,0.1234405,0.213687,0,0,2.131553
6/28/2007 11:00:00 PM,0,0,153.46,90,0,0,32.78949,32.78949,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.918468,1.927068,0,0,0,3.231311,53.85507,0.1234405,0,0,0,1.927068
6/29/2007 12:00:00 AM,0,0,176.9489,90,0,0,32.15962,32.15962,0.08869078,0.08869078,0,-1,0,0.08869078,0,0,1.387779E-17,0,0,0.09335871,0.08869078,0,0,2.918468,1.927068,0,0.09335871,-0.09335871,3.132902,52.21493,0.1234405,0.09755985,0,0,1.927068
6/29/2007 1:00:00 AM,0,0,-158.4007,90,0,0,31.46313,31.46313,0.09413922,0.09413922,0,-1,0,0.09413922,0,0,1.387779E-17,0,0,0.09909391,0.09413922,0,0,3.022199,1.833709,0,0.09909391,-0.09909391,3.028448,50.47403,0.1234405,0.1035531,0,0,1.833709
6/29/2007 2:00:00 AM,0,0,-139.9844,90,0,0,30.96651,30.96651,0.1497075,0.1497075,0,-1,0,0.1497075,0,0,0,0,0,0.1575869,0.1497075,0,0,3.132304,1.734616,0,0.1575869,-0.1575869,2.862337,47.70551,0.1234405,0.1646783,0,0,1.734616
6/29/2007 3:00:00 AM,0,0,-128.2242,90,0,0,30.47593,30.47593,0.2410141,0.2410141,0,-1,0,0.2410141,0,0,2.775558E-17,0,0,0.2536991,0.2410141,0,0,3.3074,1.577029,0,0.2536991,-0.2536991,2.594914,43.24849,0.1234405,0.2651155,0,0,1.577029
6/29/2007 4:00:00 AM,0,0,-120.8472,90,0,0,30.0641,30.0641,0.03608886,0.03608886,0,-1,0,0.03608886,0,0,6.938894E-18,0,0,0.03798828,0.03608886,0,0,3.589288,1.32333,0,0.03798828,-0.03798828,2.554871,42.5811,0.1234405,0.03969775,0,0,1.32333
6/29/2007 5:00:00 AM,0,0,-116.1664,90,0,0,29.70677,29.70677,0.07612794,0.07612794,0,0,0,0.07612794,0,0,0,0,0,0.08013467,0.07612794,0,0,3.631497,1.285341,0,0.08013467,-0.08013467,2.470402,41.17328,0.1234405,0.08374073,0,0,1.285341
6/29/2007 6:00:00 AM,0.04049759,1.939078,-113.2797,91.63857,0.009586377,0.0166888,29.83329,29.55536,0,0,0,0,0,0,0,0,0,0,0.0166888,0,0,0,0,3.720536,1.205207,0.0166888,0,0.0166888,2.486234,41.43715,0.1234378,0,0.01335104,0,1.221895
6/29/2007 7:00:00 AM,0.2801251,15.63278,-111.7982,77.87837,0.2220288,0.3748049,35.75209,29.28282,0.7582036,0.7582036,0,0,0,0.7582036,49.43328,0,1.110223E-16,0,0.3748049,0.7981091,0.7582036,0,0,3.703847,1.220227,0,0.4233041,-0.4233041,2.040032,34.00047,0.1234378,0.834024,0.2998439,0,1.595031
6/29/2007 8:00:00 AM,0.5305409,29.40396,-111.724,64.26229,0.4729489,0.7645673,43.76727,29.89452,0.4077979,0.4077979,0,0,0,0.4077979,187.4868,0,0,0,0.7645673,0.4292609,0.4077979,0,0,4.174185,0.7969224,0.3353064,0,0.3353064,2.358132,39.30212,0.1233834,0.4485776,0.6116539,0,1.56149
6/29/2007 9:00:00 AM,0.5127645,43.09593,-113.5664,51.02984,0.4864536,0.7777712,45.75558,31.46313,0.4458244,0.4458244,0,-1,0,0.4458244,174.4569,0,0,0,0.7777712,0.4692889,0.4458244,0,0,3.838879,1.098698,0.3084824,0,0.3084824,2.650784,44.17965,0.1233335,0.4904068,0.622217,0,1.876469
6/29/2007 10:00:00 AM,0.5455146,56.42292,-119.0035,38.67419,0.5291457,0.8332846,48.45589,32.87428,0,0,0,0,0,0,0,0,0,0,0.8332846,0,0,0,0,3.530396,1.376332,0.8332846,0,0.8332846,3.441307,57.35501,0.1231987,0,0.6666277,0,2.209617
6/29/2007 11:00:00 AM,0.8011087,68.51432,-133.6261,28.44236,0.765262,1.14643,57.05294,34.3581,0.5266382,0.5266382,0,0,0,0.5266382,217.6883,0,0,0,1.14643,0.554356,0.5266382,0,0,2.697112,2.126288,0.5920737,0,0.5920737,4.002998,66.7165,0.1231031,0.579302,0.9171438,0,3.272718
6/29/2007 12:00:00 PM,0.8639494,75.62375,-173.4121,23.3716,0.8256485,1.212281,60.39486,35.84193,0,0,0,0,0,0,0,0,0,0,1.212281,0,0,0,0,2.105038,2.659155,1.212281,0,1.212281,5.153069,85.88431,0.1229079,0,0.9698252,0,3.871436
6/29/2007 1:00:00 PM,0.6941363,70.92156,140.0014,26.61439,0.6707648,1.003565,57.27015,37.3742,1.435258,1.435258,0.425,0,0.172125,1.435258,69.92226,0,0,0,1.003565,1.06343,1.010258,0,0,0.8927563,3.750208,0,0.05986476,-0.05986476,5.089966,84.8326,0.1229079,1.578784,0.8028519,1.7,4.753773
6/29/2007 2:00:00 PM,0.4834208,59.46014,121.2612,35.98243,0.4740524,0.7299916,52.36588,38.3614,1.021583,1.021583,0,-1,0,1.021583,71.45688,0,0,0,0.7299916,1.075351,1.021583,0,0,0.9592727,3.690343,0,0.3453593,-0.3453593,4.725925,78.76527,0.1229079,1.123742,0.5839933,0,4.420335
6/29/2007 3:00:00 PM,0.4715173,46.30342,114.4223,47.99466,0.4551305,0.7011844,52.28444,38.83986,0.5584776,0.5584776,0,-1,0,0.5584776,125.5528,0,0,0,0.7011844,0.5878711,0.5584776,0,0,1.343005,3.344984,0.1133133,0,0.1133133,4.833424,80.5569,0.1228897,0.6143253,0.5609475,0,4.046168
6/29/2007 4:00:00 PM,0.359873,32.6627,111.9527,61.07986,0.3416723,0.5349203,49.48492,39.41522,0,0,0,-1,0,0,0,0,0,0,0.5349203,0,0,0,0,1.229692,3.446966,0.5349203,0,0.5349203,5.340894,89.01472,0.1228038,0,0.4279363,0,3.981886
6/29/2007 5:00:00 PM,0.2046369,18.89411,111.6449,74.63203,0.1893456,0.30458,44.66445,39.10634,0.4933532,0.4933532,0,-1,0,0.4933532,61.7367,0,5.551115E-17,0,0.30458,0.5193191,0.4933532,0,0,0.6947717,3.928394,0,0.2147392,-0.2147392,5.114539,85.24214,0.1228038,0.5426885,0.243664,0,4.232975
6/29/2007 6:00:00 PM,0.0496611,5.169559,112.8078,88.37395,0.04155636,0.06889749,39.13354,37.91928,0.7009362,0.7009362,0,-1,0,0.7009362,9.829352,0,0,0,0.06889749,0.7378276,0.7009362,0,0,0.9333708,3.713655,0,0.6689301,-0.6689301,4.409424,73.49026,0.1228038,0.7710298,0.05511799,0,3.782553
6/29/2007 7:00:00 PM,0,0,115.3415,90,0,0,36.85941,36.85941,0.3226518,0.3226518,0,-1,0,0.3226518,0,0,5.551115E-17,0,0,0.3396335,0.3226518,0,0,1.676626,3.044725,0,0.3396335,-0.3396335,4.051419,67.52352,0.1228038,0.354917,0,0,3.044725
6/29/2007 8:00:00 PM,0,0,119.5386,90,0,0,35.66629,35.66629,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.053997,2.705092,0,0,0,4.051419,67.52352,0.1228038,0,0,0,2.705092
6/29/2007 9:00:00 PM,0,0,126.1582,90,0,0,34.52768,34.52768,0.2402344,0.2402344,0,-1,0,0.2402344,0,0,2.775558E-17,0,0,0.2528783,0.2402344,0,0,2.053997,2.705092,0,0.2528783,-0.2528783,3.784862,63.08091,0.1228038,0.2642578,0,0,2.705092
6/29/2007 10:00:00 PM,0,0,136.6783,90,0,0,33.41936,33.41936,0.1373641,0.1373641,0,-1,0,0.1373641,0,0,0,0,0,0.1445938,0.1373641,0,0,2.334973,2.452213,0,0.1445938,-0.1445938,3.632447,60.54066,0.1228038,0.1511005,0,0,2.452213
6/29/2007 11:00:00 PM,0,0,153.3525,90,0,0,32.7047,32.7047,0.1041972,0.1041972,0,-1,0,0.1041972,0,0,1.387779E-17,0,0,0.1096813,0.1041972,0,0,2.495633,2.30762,0,0.1096813,-0.1096813,3.516833,58.61376,0.1228038,0.1146169,0,0,2.30762
6/30/2007 12:00:00 AM,0,0,176.8535,90,0,0,32.07483,32.07483,0.06395764,0.06395764,0,-1,0,0.06395764,0,0,1.387779E-17,0,0,0.06732383,0.06395764,0,0,2.617501,2.197938,0,0.06732383,-0.06732383,3.445867,57.431,0.1228038,0.0703534,0,0,2.197938
6/30/2007 1:00:00 AM,0,0,-158.4434,90,0,0,31.37834,31.37834,0.1538507,0.1538507,0,-1,0,0.1538507,0,0,2.775558E-17,0,0,0.1619481,0.1538507,0,0,2.692305,2.130614,0,0.1619481,-0.1619481,3.275159,54.58587,0.1228038,0.1692358,0,0,2.130614
6/30/2007 2:00:00 AM,0,0,-139.9845,90,0,0,30.89989,30.89989,0.004385249,0.004385249,0,-1,0,0.004385249,0,0,8.673617E-19,0,0,0.004616051,0.004385249,0,0,2.872247,1.968666,0,0.004616051,-0.004616051,3.270293,54.50478,0.1228038,0.004823774,0,0,1.968666
6/30/2007 3:00:00 AM,0,0,-128.2034,90,0,0,30.40326,30.40326,0.01235834,0.01235834,0,-1,0,0.01235834,0,0,1.734723E-18,0,0,0.01300878,0.01235834,0,0,2.877376,1.96405,0,0.01300878,-0.01300878,3.256581,54.27624,0.1228038,0.01359418,0,0,1.96405
6/30/2007 4:00:00 AM,0,0,-120.8166,90,0,0,29.99748,29.99748,0.2785502,0.2785502,0,-1,0,0.2785502,0,0,5.551115E-17,0,0,0.2932107,0.2785502,0,0,2.89183,1.951041,0,0.2932107,-0.2932107,2.94751,49.12506,0.1228038,0.3064052,0,0,1.951041
6/30/2007 5:00:00 AM,0,0,-116.1297,90,0,0,29.64015,29.64015,0.04535448,0.04535448,0,0,0,0.04535448,0,0,6.938894E-18,0,0,0.04774156,0.04535448,0,0,3.21762,1.657831,0,0.04774156,-0.04774156,2.897185,48.28633,0.1228038,0.04988993,0,0,1.657831
6/30/2007 6:00:00 AM,0.0252447,1.883659,-113.2375,91.68733,0.02002837,0.03482601,30.06347,29.48268,0.1644365,0.1644365,0,0,0,0.1644365,21.179,0,0,0,0.03482601,0.1730911,0.1644365,0,0,3.270666,1.610089,0,0.1382651,-0.1382651,2.751441,45.85726,0.1228038,0.1808802,0.02786081,0,1.644915
6/30/2007 7:00:00 AM,0.09006208,15.58184,-111.749,77.92168,0.088949,0.1532951,31.79327,29.21014,0.732725,0.732725,0,0,0,0.732725,20.92123,0,0,0,0.1532951,0.7712894,0.732725,0,0,3.424294,1.471824,0,0.6179944,-0.6179944,2.100018,35.00023,0.1228038,0.8059974,0.122636,0,1.625119
6/30/2007 8:00:00 AM,0.1734635,29.35818,-111.6638,64.29897,0.1718187,0.2914864,34.81209,29.80973,0.5818095,0.5818095,0,0,0,0.5818095,50.09997,0,0,0,0.2914864,0.6124311,0.5818095,0,0,4.110955,0.8538297,0,0.3209447,-0.3209447,1.761713,29.36182,0.1228038,0.6399905,0.2331891,0,1.145316
6/30/2007 9:00:00 AM,0.2829754,43.05693,-113.4875,51.0575,0.2799388,0.4630972,39.54264,31.36017,0.6586404,0.6586404,0,-1,0,0.6586404,70.31107,0,0,0.1302752,0.4630972,0.6933057,0.6586404,0,0,4.46756,0.5328851,0,0.2302085,-0.2302085,1.519051,25.31747,0.1228038,0.7245045,0.3704777,0,0.9959822
6/30/2007 10:00:00 AM,0.4993177,56.39466,-118.8885,38.68779,0.4873961,0.7734005,47.10753,32.77132,1.572596,1.572596,0.5503224,0,0.206338,1.572596,49.17987,0,0,0,0.7734005,1.076077,1.022273,0,0,4.723347,0.3026765,0,0.3026765,-0.3026765,1.200002,20,0.1228038,1.729855,0.6187205,1.7,1.076077
6/30/2007 11:00:00 AM,0.6648116,68.50826,-133.4369,28.43166,0.6433421,0.9856746,53.23812,34.21881,0.02533407,0.02533407,1.477966,0,0.4595846,0.02533407,3890.708,0,0,0,0.9856746,0,0,1.452632,1.38,5.059654,0,2.365675,0,2.365675,3.444278,57.40453,0.1228414,0.02786748,0.7885397,1.7,0.9856746
6/30/2007 12:00:00 PM,0.6717882,75.66756,-173.194,23.32533,0.6524169,0.9892171,55.01854,35.70263,0.6306826,0.6306826,1.7,0,0.5202,0.6306826,156.8486,0,0,0,0.9892171,0,0,1.069317,1.015852,2.69398,2.129107,2.005069,0,2.005069,5.346454,89.10738,0.1230239,0.6937508,0.7913737,1.7,3.118324
6/30/2007 1:00:00 PM,0.548092,70.99117,140.0017,26.5466,0.5376067,0.8243564,53.0962,37.20462,0.04750146,0.04750146,0,0,0,0.04750146,1735.434,0.08544382,0,0,0.8243564,0.05000154,0.04750146,0,0,0.688911,3.933669,0.688911,0,0.688911,6.000012,100,0.1229139,0.05225161,0.6594851,0,4.758025
6/30/2007 2:00:00 PM,0.4636168,59.52419,121.2076,35.91385,0.455618,0.7045395,51.64369,38.19182,0.6607872,0.6607872,0,-1,0,0.6607872,106.6212,0.008974023,0,0,0.7045395,0.6955655,0.6607872,0,0,0,4.553689,0,0,0,6.000012,100,0.1229139,0.7268659,0.5636317,0,5.258228
6/30/2007 3:00:00 PM,0.582682,46.36079,114.3652,47.93078,0.5508517,0.8354467,54.97251,38.66422,0.6460092,0.6460092,0,-1,0,0.6460092,129.3243,0.1554369,0,0,0.8354467,0.6800097,0.6460092,0,0,0,4.553689,0,0,0,6.000012,100,0.1229139,0.7106102,0.6683573,0,5.389135
6/30/2007 4:00:00 PM,0.3102215,32.7144,111.8974,61.02112,0.2999559,0.4734781,48.03897,39.2093,1.015466,1.015466,0,-1,0,1.015466,46.62667,0,2.220446E-16,0,0.4734781,1.068912,1.015466,0,0,0,4.553689,0,0.5954338,-0.5954338,5.37237,89.53931,0.1229139,1.117013,0.3787825,0,5.027167
6/30/2007 5:00:00 PM,0.1133983,18.94059,111.5901,74.57825,0.1120494,0.1827163,42.18885,38.90648,0.7002127,0.7002127,0,-1,0,0.7002127,26.0944,0,0,0,0.1827163,0.737066,0.7002127,0,0,0.6615931,3.958255,0,0.5543497,-0.5543497,4.788034,79.80041,0.1229139,0.7702339,0.146173,0,4.140971
6/30/2007 6:00:00 PM,0.07513851,5.210647,112.7514,88.32516,0.03728522,0.06191625,38.83283,37.74365,0.1604515,0.1604515,0,-1,0,0.1604515,38.58877,0,0,0,0.06191625,0.1688963,0.1604515,0,0,1.277537,3.403905,0,0.10698,-0.10698,4.675267,77.92096,0.1229139,0.1764966,0.049533,0,3.465822
6/30/2007 7:00:00 PM,0,0,115.2807,90,0,0,36.68983,36.68983,0.08436812,0.08436812,0,-1,0,0.08436812,0,0,1.387779E-17,0,0,0.08880856,0.08436812,0,0,1.396404,3.296926,0,0.08880856,-0.08880856,4.581655,76.36076,0.1229139,0.09280494,0,0,3.296926
6/30/2007 8:00:00 PM,0,0,119.4697,90,0,0,35.49671,35.49671,0.5929371,0.5929371,0,-1,0,0.5929371,0,0,1.110223E-16,0,0,0.6241443,0.5929371,0,0,1.49508,3.208117,0,0.6241443,-0.6241443,3.923749,65.39568,0.1229139,0.6522307,0,0,3.208117
6/30/2007 9:00:00 PM,0,0,126.0768,90,0,0,34.38839,34.38839,0.629716,0.629716,0,-1,0,0.629716,0,0,1.110223E-16,0,0,0.6628589,0.629716,0,0,2.188574,2.583973,0,0.6628589,-0.6628589,3.225034,53.75046,0.1229139,0.6926876,0,0,2.583973
6/30/2007 10:00:00 PM,0,0,136.5797,90,0,0,33.29823,33.29823,0.3532622,0.3532622,0,-1,0,0.3532622,0,0,0,0,0,0.3718549,0.3532622,0,0,2.925084,1.921114,0,0.3718549,-0.3718549,2.833065,47.21765,0.1229139,0.3885884,0,0,1.921114
6/30/2007 11:00:00 PM,0,0,153.2401,90,0,0,32.58357,32.58357,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.338256,1.549259,0,0,0,2.833065,47.21765,0.1229139,0,0,0,1.549259
7/1/2007 12:00:00 AM,0,0,176.7583,90,0,0,31.9537,31.9537,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.338256,1.549259,0,0,0,2.833065,47.21765,0.1229139,0,0,0,1.549259
7/1/2007 1:00:00 AM,0,0,-158.4805,90,0,0,31.25721,31.25721,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.338256,1.549259,0,0,0,2.833065,47.21765,0.1229139,0,0,0,1.549259
7/1/2007 2:00:00 AM,0,0,-139.9768,90,0,0,30.79693,30.79693,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.338256,1.549259,0,0,0,2.833065,47.21765,0.1229139,0,0,0,1.549259
7/1/2007 3:00:00 AM,0,0,-128.1749,90,0,0,30.3003,30.3003,0.09351158,0.09351158,0,-1,0,0.09351158,0,0,0,0,0,0.09843325,0.09351158,0,0,3.338256,1.549259,0,0.09843325,-0.09843325,2.729307,45.48836,0.1229139,0.1028627,0,0,1.549259
7/1/2007 4:00:00 AM,0,0,-120.7786,90,0,0,29.89452,29.89452,0.001017471,0.001017471,0,-1,0,0.001017471,0,0,0,0,0,0.001071022,0.001017471,0,0,3.447626,1.450826,0,0.001071022,-0.001071022,2.728178,45.46954,0.1229139,0.001119219,0,0,1.450826
7/1/2007 5:00:00 AM,0,0,-116.0862,90,0,0,29.55536,29.55536,0.1265404,0.1265404,0,0,0,0.1265404,0,0,0,0,0,0.1332004,0.1265404,0,0,3.448816,1.449754,0,0.1332004,-0.1332004,2.587772,43.12945,0.1229139,0.1391944,0,0,1.449754
7/1/2007 6:00:00 AM,0.03390491,1.827776,-113.1885,91.73557,0.01519227,0.02644735,29.83836,29.39789,0,0,0,0,0,0,0,0,0,0,0.02644735,0,0,0,0,3.596817,1.316554,0.02644735,0,0.02644735,2.612862,43.54762,0.1229097,0,0.02115788,0,1.343001
7/1/2007 7:00:00 AM,0.1588793,15.53111,-111.6926,77.96374,0.1470088,0.2512482,33.40033,29.12535,0,0,0,0,0,0,0,0,0,0,0.2512482,0,0,0,0,3.570369,1.340357,0.2512482,0,0.2512482,2.851218,47.5202,0.1228696,0,0.2009986,0,1.591605
7/1/2007 8:00:00 AM,0.157905,29.31331,-111.5959,64.33366,0.1566016,0.2664364,34.264,29.70677,0.3030995,0.3030995,0,0,0,0.3030995,87.90396,0,0,0,0.2664364,0.319052,0.3030995,0,0,3.319121,1.56648,0,0.05261563,-0.05261563,2.795756,46.59583,0.1228696,0.3334094,0.2131491,0,1.832916
7/1/2007 9:00:00 AM,0.4929319,43.01963,-113.3996,51.08225,0.4696815,0.7539162,45.04879,31.25721,0.5999525,0.5999525,0,-1,0,0.5999525,125.6627,0,0,0,0.7539162,0.6315289,0.5999525,0,0,3.377583,1.513865,0.1223873,0,0.1223873,2.911862,48.53094,0.1228501,0.6599477,0.603133,0,2.267781
7/1/2007 10:00:00 AM,0.692645,56.36918,-118.7624,38.69728,0.6589714,1.016195,52.11966,32.65625,0.3023507,0.3023507,0,0,0,0.3023507,336.0981,0,0,0,1.016195,0.3182639,0.3023507,0,0,3.255195,1.624013,0.697931,0,0.697931,3.573978,59.56618,0.1227389,0.3325858,0.812956,0,2.640208
7/1/2007 11:00:00 AM,0.5611971,68.50676,-133.2341,28.4153,0.5491358,0.855738,50.29866,34.10373,1.535366,1.535366,0.425,0,0.172125,1.535366,55.73511,0,0,0,0.855738,1.168807,1.110366,0,0,2.557264,2.252151,0,0.3130685,-0.3130685,3.243975,54.06614,0.1227389,1.688903,0.6845905,1.7,3.107889
7/1/2007 12:00:00 PM,0.6278671,75.71807,-172.9734,23.27228,0.6124502,0.935953,53.67592,35.56334,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.935953,0,0,1.452632,1.38,2.905118,1.939082,2.315953,0,2.315953,5.441081,90.68449,0.1227744,0,0.7487624,1.7,2.875035
7/1/2007 1:00:00 PM,0.8677804,71.0653,139.9859,26.47323,0.8272787,1.205096,61.69291,37.06533,0.2699513,0.2699513,0,0,0,0.2699513,446.4124,0.3317715,0,0,1.205096,0.2841593,0.2699513,0,0,0.5891654,4.02344,0.5891654,0,0.5891654,6.000012,100,0.1226809,0.2969465,0.964077,0,5.228536
7/1/2007 2:00:00 PM,0.5603232,59.59035,121.1407,35.84169,0.5445294,0.8299693,54.12606,38.01619,0.09396695,0.09396695,0,-1,0,0.09396695,883.2567,0.7310568,0,0,0.8299693,0.09891258,0.09396695,0,0,0,4.553689,0,0,0,6.000012,100,0.1226809,0.1033636,0.6639755,0,5.383658
7/1/2007 3:00:00 PM,0.4026782,46.41892,114.2981,47.86482,0.3936723,0.6141614,50.10281,38.49464,0.004745426,0.004745426,0,-1,0,0.004745426,12942.18,0.6091662,0,0,0.6141614,0.004995185,0.004745426,0,0,0,4.553689,0,0,0,6.000012,100,0.1226809,0.005219969,0.4913291,0,5.16785
7/1/2007 4:00:00 PM,0.2357302,32.76596,111.8337,60.96136,0.2323256,0.3712268,45.86629,39.03972,0.08453637,0.08453637,0,-1,0,0.08453637,439.1326,0.2822411,0,0,0.3712268,0.08898566,0.08453637,0,0,0,4.553689,0,0,0,6.000012,100,0.1226809,0.09299001,0.2969814,0,4.924916
7/1/2007 5:00:00 PM,0.209134,18.98619,111.528,74.52428,0.1928729,0.3107136,44.3973,38.7369,0,0,0,-1,0,0,0,0.3107136,0,0,0.3107136,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1226809,0,0.2485709,0,4.864403
7/1/2007 6:00:00 PM,0.05775382,5.250206,112.6882,88.27691,0.04307164,0.07153711,38.80197,37.54379,0.05240665,0.05240665,0,-1,0,0.05240665,136.5039,0.0163722,0,0,0.07153711,0.0551649,0.05240665,0,0,0,4.553689,0,0,0,6.000012,100,0.1226809,0.05764732,0.05722968,0,4.625226
7/1/2007 7:00:00 PM,0,0,115.2133,90,0,0,36.48391,36.48391,1.423021,1.38,0,-1,0,1.38,0,0,0.04302135,0.1853235,0,1.452632,1.38,0,0,0,4.553689,0,1.452632,-1.452632,4.468804,74.47991,0.1226809,1.565323,0,0,4.553689
7/1/2007 8:00:00 PM,0,0,119.3943,90,0,0,35.32713,35.32713,1.045758,1.045758,0,-1,0,1.045758,0,0,2.220446E-16,0,0,1.100798,1.045758,0,0,1.614035,3.101057,0,1.100798,-1.100798,3.308461,55.14091,0.1226809,1.150334,0,0,3.101057
7/1/2007 9:00:00 PM,0,0,125.9885,90,0,0,34.21881,34.21881,0.8152558,0.8152558,0,-1,0,0.8152558,0,0,0,0,0,0.858164,0.8152558,0,0,2.837144,2.00026,0,0.858164,-0.858164,2.403877,40.06453,0.1226809,0.8967813,0,0,2.00026
7/1/2007 10:00:00 PM,0,0,136.4743,90,0,0,33.12865,33.12865,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.790659,1.142096,0,0,0,2.403877,40.06453,0.1226809,0,0,0,1.142096
7/1/2007 11:00:00 PM,0,0,153.1228,90,0,0,32.45033,32.45033,0.04767155,0.04767155,0,-1,0,0.04767155,0,0,0,0,0,0.05018058,0.04767155,0,0,3.790659,1.142096,0,0.05018058,-0.05018058,2.350982,39.18295,0.1226809,0.0524387,0,0,1.142096
7/2/2007 12:00:00 AM,0,0,176.6633,90,0,0,31.83863,31.83863,0.06449158,0.06449158,0,-1,0,0.06449158,0,0,1.387779E-17,0,0,0.06788587,0.06449158,0,0,3.846416,1.091915,0,0.06788587,-0.06788587,2.279424,37.99032,0.1226809,0.07094073,0,0,1.091915
7/2/2007 1:00:00 AM,0,0,-158.5118,90,0,0,31.13609,31.13609,0.08092892,0.08092892,0,-1,0,0.08092892,0,0,1.387779E-17,0,0,0.08518834,0.08092892,0,0,3.921844,1.024029,0,0.08518834,-0.08518834,2.189628,36.49372,0.1226809,0.08902182,0,0,1.024029
7/2/2007 2:00:00 AM,0,0,-139.9614,90,0,0,30.69397,30.69397,0.07111394,0.07111394,0,-1,0,0.07111394,0,0,0,0,0,0.07485678,0.07111394,0,0,4.016498,0.9388409,0,0.07485678,-0.07485678,2.110722,35.17862,0.1226809,0.07822534,0,0,0.9388409
7/2/2007 3:00:00 AM,0,0,-128.1385,90,0,0,30.2034,30.2034,0.107697,0.107697,0,-1,0,0.107697,0,0,1.387779E-17,0,0,0.1133653,0.107697,0,0,4.099672,0.863984,0,0.1133653,-0.1133653,1.991224,33.187,0.1226809,0.1184667,0,0,0.863984
7/2/2007 4:00:00 AM,0,0,-120.7334,90,0,0,29.79156,29.79156,0.09561187,0.09561187,0,-1,0,0.09561187,0,0,1.387779E-17,0,0,0.1006441,0.09561187,0,0,4.225634,0.7506188,0,0.1006441,-0.1006441,1.885136,31.41887,0.1226809,0.1051731,0,0,0.7506188
7/2/2007 5:00:00 AM,0,0,-116.0356,90,0,0,29.47057,29.47057,0.1311079,0.1311079,0,0,0,0.1311079,0,0,2.775558E-17,0,0,0.1380083,0.1311079,0,0,4.33746,0.6499747,0,0.1380083,-0.1380083,1.739662,28.99432,0.1226809,0.1442186,0,0,0.6499747
7/2/2007 6:00:00 AM,0.01441342,1.771504,-113.1327,91.78318,0.01396028,0.02431764,29.71781,29.3131,0,0,0,0,0,0,0,0,0,0,0.02431764,0,0,0,0,4.490803,0.5119665,0.02431764,0,0.02431764,1.762732,29.37881,0.1226771,0,0.01945412,0,0.5362841
7/2/2007 7:00:00 AM,0.09076318,15.48066,-111.6291,78.00449,0.08960725,0.15455,31.64248,29.04056,0.147246,0.147246,0,0,0,0.147246,104.9604,0,0,0,0.15455,0.1549958,0.147246,0,0,4.466485,0.5338523,0,0.000445732,-0.000445732,1.762262,29.37098,0.1226771,0.1619706,0.12364,0,0.6884024
7/2/2007 8:00:00 AM,0.1051888,29.26941,-111.5202,64.36629,0.1044778,0.1792683,32.64006,29.60381,0,0,0,0,0,0,0,0,0,0,0.1792683,0,0,0,0,4.46698,0.5334066,0.1792683,0,0.1792683,1.932331,32.20546,0.1226487,0,0.1434147,0,0.712675
