Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/2/2007 9:00:00 AM,0.1408144,42.98409,-113.3027,51.10405,0.139957,0.2369343,35.21218,31.13609,0.525109,0.525109,0,-1,0,0.525109,45.12096,0,0,0,0.2369343,0.5527464,0.525109,0,0,4.287712,0.6947481,0,0.3158121,-0.3158121,1.599436,26.65722,0.1226487,0.5776199,0.1895474,0,0.9316824
7/2/2007 10:00:00 AM,0.2611499,56.34652,-118.6253,38.70265,0.2594526,0.4278653,40.12245,32.53512,0,0,0,0,0,0,0,0,0,0,0.4278653,0,0,0,0,4.638614,0.3789361,0.4278653,0,0.4278653,2.005345,33.42234,0.1225809,0,0.3422922,0,0.8068014
7/2/2007 11:00:00 AM,0.3434163,68.50981,-133.0178,28.39326,0.3409185,0.5505786,43.94774,33.94627,0,0,0,0,0,0,0,0,0,0,0.5505786,0,0,0,0,4.210749,0.7640148,0.5505786,0,0.5505786,2.527669,42.12774,0.1224939,0,0.4404629,0,1.314593
7/2/2007 12:00:00 PM,0.3754162,75.77525,-172.7504,23.21244,0.3725538,0.5937024,46.34508,35.39375,0.2818516,0.2818516,0,0,0,0.2818516,210.6436,0,0,0,0.5937024,0.2966859,0.2818516,0,0,3.66017,1.259536,0.2970166,0,0.2970166,2.809444,46.82397,0.122447,0.3100368,0.474962,0,1.853238
7/2/2007 1:00:00 PM,0.1785292,71.14391,139.9538,26.39432,0.1775294,0.28964,42.09589,36.89575,0.6088378,0.6088378,0,0,0,0.6088378,47.57261,0,1.110223E-16,0,0.28964,0.6408819,0.6088378,0,0,3.363154,1.52685,0,0.3512418,-0.3512418,2.439203,40.6533,0.122447,0.6697215,0.231712,0,1.816491
7/2/2007 2:00:00 PM,0.3910126,59.65851,121.0607,35.76605,0.3866732,0.6062173,49.24026,37.84661,0,0,0,-1,0,0,0,0,0,0,0.6062173,0,0,0,0,3.753422,1.175609,0.6062173,0,0.6062173,3.014311,50.23841,0.1223514,0,0.4849739,0,1.781826
7/2/2007 3:00:00 PM,0.1464562,46.4777,114.2209,47.79687,0.1455814,0.2368736,42.59115,38.32506,0.08320251,0.08320251,0,-1,0,0.08320251,284.6952,0,0,0,0.2368736,0.08758159,0.08320251,0,0,3.147205,1.721204,0.149292,0,0.149292,3.155942,52.59892,0.1223278,0.09152277,0.1894988,0,1.958078
7/2/2007 4:00:00 PM,0.04440348,32.81729,111.7618,60.90068,0.0441594,0.07279387,40.19794,38.90648,0.4177419,0.4177419,0,-1,0,0.4177419,17.42556,0,5.551115E-17,0,0.07279387,0.4397283,0.4177419,0,0,2.997913,1.855567,0,0.3669344,-0.3669344,2.769159,46.15256,0.1223278,0.4595161,0.0582351,0,1.928361
7/2/2007 5:00:00 PM,0.01858633,19.03086,111.4588,74.47021,0.01848168,0.03064063,39.13763,38.5976,0.6088179,0.6088179,0,-1,0,0.6088179,5.032807,0,0,0,0.03064063,0.6408609,0.6088179,0,0,3.405618,1.488633,0,0.6102203,-0.6102203,2.12593,35.4321,0.1223278,0.6696997,0.0245125,0,1.519273
7/2/2007 6:00:00 PM,0.01705836,5.288165,112.6183,88.22926,0.01681623,0.02806585,37.89534,37.40449,0,0,0,-1,0,0,0,0,0,0,0.02806585,0,0,0,0,4.083641,0.8784122,0.02806585,0,0.02806585,2.152556,35.87586,0.1223234,0,0.02245268,0,0.9064781
7/2/2007 7:00:00 PM,0,0,115.1393,90,0,0,36.31433,36.31433,0.2924956,0.2924956,0,-1,0,0.2924956,0,0,0,0,0,0.3078901,0.2924956,0,0,4.055575,0.9036716,0,0.3078901,-0.3078901,1.828011,30.46679,0.1223234,0.3217452,0,0,0.9036716
7/2/2007 8:00:00 PM,0,0,119.3122,90,0,0,35.15755,35.15755,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.397675,0.5957814,0,0,0,1.828011,30.46679,0.1223234,0,0,0,0.5957814
7/2/2007 9:00:00 PM,0,0,125.8936,90,0,0,34.08556,34.08556,0.4908852,0.4908852,0,-1,0,0.4908852,0,0,0,0,0,0.5167212,0.4908852,0,0,4.397675,0.5957814,0,0.5167212,-0.5167212,1.283339,21.38894,0.1223234,0.5399737,0,0,0.5957814
7/2/2007 10:00:00 PM,0,0,136.3625,90,0,0,33.02569,33.02569,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.97181,0.07906015,0,0,0,1.283339,21.38894,0.1223234,0,0,0,0.07906015
7/2/2007 11:00:00 PM,0,0,153.0008,90,0,0,32.3292,32.3292,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.97181,0.07906015,0,0,0,1.283339,21.38894,0.1223234,0,0,0,0.07906015
7/3/2007 12:00:00 AM,0,0,176.5686,90,0,0,31.7175,31.7175,0.008733352,0.008733352,0,-1,0,0.008733352,0,0,0,0,0,0.009193002,0.008733352,0,0,4.97181,0.07906015,0,0.009193002,-0.009193002,1.273649,21.22744,0.1223234,0.009606687,0,0,0.07906015
7/3/2007 1:00:00 AM,0,0,-158.5373,90,0,0,31.0513,31.0513,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.982024,0.06986715,0,0,0,1.273649,21.22744,0.1223234,0,0,0,0.06986715
7/3/2007 2:00:00 AM,0,0,-139.9381,90,0,0,30.60918,30.60918,0.1357462,0.06637379,0,-1,0,0.06637379,0,0,0.06937243,0.08294705,0,0.06986715,0.06637379,0,0,4.982024,0.06986715,0,0.06986715,-0.06986715,1.200002,20,0.1223234,0.1493208,0,0,0.06986715
7/3/2007 3:00:00 AM,0,0,-128.0944,90,0,0,30.11255,30.11255,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1223234,0,0,0,0
7/3/2007 4:00:00 AM,0,0,-120.6808,90,0,0,29.72494,29.72494,0.2476908,0,0,-1,0,0,0,0,0.2476908,0.2724599,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1223234,0.2724599,0,0,0
7/3/2007 5:00:00 AM,0,0,-115.9781,90,0,0,29.39789,29.39789,0.1180755,0.1180755,1.570707,0,0.484903,0.1180755,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1225532,0.1298831,0,1.7,0
7/3/2007 6:00:00 AM,0.0142389,1.714921,-113.0699,91.8301,0.01379065,0.02403097,29.64625,29.24648,0.1439052,0.1439052,1.596537,0,0.4919545,0.1439052,16.69917,2.220446E-16,0,0,0.02403097,0,0,1.452632,1.38,3.679654,1.242,1.404031,0,1.404031,3.841166,64.01931,0.1227884,0.1582957,0.01922478,1.7,1.266031
7/3/2007 7:00:00 AM,0.05717675,15.43057,-111.5585,78.04388,0.05668707,0.09827953,30.63674,28.99211,0.4842861,0.4842861,1.7,0,0.5202,0.4842861,20.29369,0,0,0,0.09827953,0,0,1.215714,1.154928,2.275623,2.505628,1.253208,0,1.253208,5.030063,83.83422,0.1230868,0.5327147,0.07862362,1.7,2.603907
7/3/2007 8:00:00 AM,0.1044896,29.22653,-111.4368,64.39681,0.1037848,0.1781597,32.55308,29.53719,1.129928,1.129928,0,0,0,1.129928,15.76735,0,0,0,0.1781597,1.189398,1.129928,0,0,1.022416,3.633515,0,1.011238,-1.011238,3.964125,66.06862,0.1230868,1.242921,0.1425278,0,3.811675
7/3/2007 9:00:00 AM,0.1373972,42.95035,-113.1968,51.12286,0.1365654,0.2314169,35.028,31.0513,0,0,0,-1,0,0,0,0,0,0,0.2314169,0,0,0,0,2.146013,2.622277,0.2314169,0,0.2314169,4.183666,69.72763,0.1230503,0,0.1851335,0,2.853694
7/3/2007 10:00:00 AM,0.6036136,56.32671,-118.4771,38.70386,0.5808831,0.9090756,49.5528,32.43216,0.3455399,0.3455399,0,0,0,0.3455399,263.0885,0,0,0,0.9090756,0.3637262,0.3455399,0,0,1.914597,2.830552,0.5453495,0,0.5453495,4.70103,78.35034,0.1229644,0.3800938,0.7272605,0,3.739628
7/3/2007 11:00:00 AM,0.8493629,68.5174,-132.7881,28.36554,0.8093625,1.206745,57.8496,33.8312,0,0,0,0,0,0,0,0,0,0,1.206745,0,0,0,0,1.369247,3.321367,1.206745,0,1.206745,5.845849,97.43061,0.1227748,0,0.9653956,0,4.528111
7/3/2007 12:00:00 PM,0.8491584,75.83911,-172.5248,23.14585,0.8127514,1.200258,59.4413,35.29079,0.512881,0.512881,0,0,0,0.512881,234.0227,0.4978805,0,0,1.200258,0.5398747,0.512881,0,0,0.1625026,4.407436,0.1625026,0,0.1625026,6.000012,100,0.1227493,0.5641691,0.9602063,0,5.607695
7/3/2007 1:00:00 PM,0.537162,71.22691,139.9051,26.30991,0.5275329,0.8124653,52.34052,36.75645,0.5796205,0.5796205,0,0,0,0.5796205,140.1719,0.2023385,0,0,0.8124653,0.6101268,0.5796205,0,0,0,4.553689,0,0,0,6.000012,100,0.1227493,0.6375825,0.6499722,0,5.366154
7/3/2007 2:00:00 PM,0.5576129,59.72858,120.9671,35.68699,0.5422564,0.8283188,53.75103,37.71336,1.139263,1.139263,0,-1,0,1.139263,72.70655,0,0,0,0.8283188,1.199224,1.139263,0,0,0,4.553689,0,0.3709054,-0.3709054,5.609044,93.48387,0.1227493,1.253189,0.662655,0,5.382008
7/3/2007 3:00:00 PM,0.5110876,46.53705,114.1335,47.72701,0.4900061,0.7532238,52.67125,38.19182,0,0,0,-1,0,0,0,0.3411067,0,0,0.7532238,0,0,0,0,0.4121171,4.182784,0.4121171,0,0.4121171,6.000012,100,0.1226847,0,0.6025791,0,4.936007
7/3/2007 4:00:00 PM,0.2598391,32.8683,111.6817,60.83915,0.2549345,0.4065257,46.23006,38.7369,0.1424959,0.1424959,0,-1,0,0.1424959,285.2893,0.2565299,0,0,0.4065257,0.1499957,0.1424959,0,0,0,4.553689,0,0,0,6.000012,100,0.1226847,0.1567455,0.3252205,0,4.960215
7/3/2007 5:00:00 PM,0.07272601,19.07449,111.3822,74.41611,0.07214837,0.1187126,40.53863,38.42802,0.4864914,0.4864914,0,-1,0,0.4864914,24.40178,0,5.551115E-17,0,0.1187126,0.5120963,0.4864914,0,0,0,4.553689,0,0.3933837,-0.3933837,5.585349,93.08897,0.1226847,0.5351406,0.09497007,0,4.672401
7/3/2007 6:00:00 PM,0.05689619,5.324446,112.5417,88.1823,0.0438901,0.07300816,38.51669,37.23491,0,0,0,-1,0,0,0,0,0,0,0.07300816,0,0,0,0,0.437093,4.160306,0.07300816,0,0.07300816,5.654611,94.24332,0.1226733,0,0.05840653,0,4.233314
7/3/2007 7:00:00 PM,0,0,115.0588,90,0,0,36.14475,36.14475,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3640848,4.226013,0,0,0,5.654611,94.24332,0.1226733,0,0,0,4.226013
7/3/2007 8:00:00 PM,0,0,119.2236,90,0,0,35.01826,35.01826,0.6573397,0.6573397,0,-1,0,0.6573397,0,0,1.110223E-16,0,0,0.6919366,0.6573397,0,0,0.3640848,4.226013,0,0.6919366,-0.6919366,4.925246,82.08727,0.1226733,0.7230737,0,0,4.226013
7/3/2007 9:00:00 PM,0,0,125.7919,90,0,0,33.9281,33.9281,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.132903,3.534076,0,0,0,4.925246,82.08727,0.1226733,0,0,0,3.534076
7/3/2007 10:00:00 PM,0,0,136.2442,90,0,0,32.85611,32.85611,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.132903,3.534076,0,0,0,4.925246,82.08727,0.1226733,0,0,0,3.534076
7/3/2007 11:00:00 PM,0,0,152.8741,90,0,0,32.17779,32.17779,0.2778341,0.2778341,0,-1,0,0.2778341,0,0,5.551115E-17,0,0,0.292457,0.2778341,0,0,1.132903,3.534076,0,0.292457,-0.292457,4.616969,76.94933,0.1226733,0.3056175,0,0,3.534076
7/4/2007 12:00:00 AM,0,0,176.4743,90,0,0,31.57821,31.57821,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.457855,3.241619,0,0,0,4.616969,76.94933,0.1226733,0,0,0,3.241619
7/4/2007 1:00:00 AM,0,0,-158.5568,90,0,0,30.93017,30.93017,0.08490991,0.08490991,0,-1,0,0.08490991,0,0,0,0,0,0.08937885,0.08490991,0,0,1.457855,3.241619,0,0.08937885,-0.08937885,4.522755,75.3791,0.1226733,0.0934009,0,0,3.241619
7/4/2007 2:00:00 AM,0,0,-139.9067,90,0,0,30.48805,30.48805,0.08072878,0.08072878,0,-1,0,0.08072878,0,0,1.387779E-17,0,0,0.08497766,0.08072878,0,0,1.557165,3.15224,0,0.08497766,-0.08497766,4.433181,73.8862,0.1226733,0.08880166,0,0,3.15224
7/4/2007 3:00:00 AM,0,0,-128.0424,90,0,0,30.01565,30.01565,0.1150549,0.1150549,0,-1,0,0.1150549,0,0,1.387779E-17,0,0,0.1211105,0.1150549,0,0,1.651585,3.067263,0,0.1211105,-0.1211105,4.30552,71.75851,0.1226733,0.1265604,0,0,3.067263
7/4/2007 4:00:00 AM,0,0,-120.6209,90,0,0,29.62198,29.62198,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.786152,2.946152,0,0,0,4.30552,71.75851,0.1226733,0,0,0,2.946152
7/4/2007 5:00:00 AM,0,0,-115.9137,90,0,0,29.30099,29.30099,0.01925831,0.01925831,0,0,0,0.01925831,0,0,0,0,0,0.02027191,0.01925831,0,0,1.786152,2.946152,0,0.02027191,-0.02027191,4.284151,71.40237,0.1226733,0.02118415,0,0,2.946152
7/4/2007 6:00:00 AM,0.001822068,1.658103,-113.0003,91.87627,0.001808044,0.003157586,29.21408,29.16169,0.0614612,0.0614612,0,0,0,0.0614612,5.137528,0,0,0,0.003157586,0.064696,0.0614612,0,0,1.808676,2.92588,0,0.06153841,-0.06153841,4.219284,70.32126,0.1226733,0.06760732,0.002526069,0,2.929038
7/4/2007 7:00:00 AM,0.008658003,15.3809,-111.4809,78.08182,0.008611004,0.01504414,29.13866,28.88915,0.4049496,0.4049496,0,0,0,0.4049496,3.715065,0,0,0,0.01504414,0.4262627,0.4049496,0,0,1.877052,2.864342,0,0.4112186,-0.4112186,3.785821,63.0969,0.1226733,0.4454446,0.01203531,0,2.879386
7/4/2007 8:00:00 AM,0.06466581,29.18474,-111.3457,64.42516,0.06427817,0.1110496,31.31833,29.4524,1.319447,1.319447,0.425,0,0.172125,1.319447,8.416369,0,0,0,0.1110496,0.9415236,0.8944474,0,0,2.333962,2.453123,0,0.830474,-0.830474,2.910425,48.50698,0.1226733,1.451392,0.08883966,1.7,2.564173
7/4/2007 9:00:00 AM,0.1477147,42.91846,-113.0821,51.13862,0.1468066,0.2485385,35.20573,30.93017,1.00472,1.00472,0,-1,0,1.00472,24.73709,0,0,0,0.2485385,1.0576,1.00472,0,0,3.256711,1.622649,0,0.8090616,-0.8090616,2.057599,34.29325,0.1226733,1.105192,0.1988308,0,1.871188
7/4/2007 10:00:00 AM,0.04742038,56.30978,-118.3181,38.70089,0.04717585,0.08050774,33.68322,32.31103,0,0,0,0,0,0,0,0,0,0,0.08050774,0,0,0,0,4.155668,0.8135877,0.08050774,0,0.08050774,2.133976,35.56618,0.1226606,0,0.06440619,0,0.8940954
7/4/2007 11:00:00 AM,0.3397669,68.52953,-132.545,28.33213,0.3373361,0.5458286,43.60361,33.71007,0.2234914,0.2234914,0,0,0,0.2234914,244.228,0,0,0,0.5458286,0.2352542,0.2234914,0,0,4.075161,0.8860446,0.3105745,0,0.3105745,2.428612,40.47679,0.122612,0.2458406,0.4366629,0,1.431873
7/4/2007 12:00:00 PM,0.5279643,75.90962,-172.2966,23.0725,0.5196816,0.8089691,50.4862,35.15755,0.2458823,0.2458823,0,0,0,0.2458823,329.0067,0,0,0,0.8089691,0.2588235,0.2458823,0,0,3.764586,1.165562,0.5501457,0,0.5501457,2.950526,49.17534,0.122526,0.2704705,0.6471753,0,1.974531
7/4/2007 1:00:00 PM,0.352566,71.31422,139.8393,26.22008,0.3500021,0.55598,46.91649,36.62321,0.05551459,0.05551459,0,0,0,0.05551459,1001.503,0,0,0,0.55598,0.0584364,0.05551459,0,0,3.21444,1.660693,0.4975435,0,0.4975435,3.422538,57.04218,0.1224483,0.06106604,0.444784,0,2.216673
7/4/2007 2:00:00 PM,0.3202737,59.80046,120.8601,35.6046,0.317856,0.5049866,46.89148,37.54379,0.5837545,0.5837545,0,-1,0,0.5837545,86.50668,0,0,0,0.5049866,0.6144785,0.5837545,0,0,2.716897,2.108482,0,0.1094918,-0.1094918,3.307123,55.11861,0.1224483,0.64213,0.4039893,0,2.613469
7/4/2007 3:00:00 PM,0.2267692,46.59686,114.036,47.65534,0.2252333,0.3624441,44.59711,37.9859,1.422401,1.38,0,-1,0,1.38,26.26407,2.220446E-16,0.04240063,0.1846407,0.3624441,1.452632,1.38,0,0,2.838554,1.99899,0,1.090187,-1.090187,2.157964,35.966,0.1224483,1.564641,0.2899553,0,2.361434
7/4/2007 4:00:00 PM,0.09157019,32.91889,111.5933,60.77686,0.09100749,0.1492107,41.19475,38.53098,0.2190921,0.2190921,0,-1,0,0.2190921,68.1041,0,0,0,0.1492107,0.2306232,0.2190921,0,0,4.049874,0.9088026,0,0.08141257,-0.08141257,2.072148,34.53573,0.1224483,0.2410013,0.1193685,0,1.058013
7/4/2007 5:00:00 PM,0.03959849,19.11701,111.2985,74.36206,0.03934295,0.06514417,39.37191,38.2221,0,0,0,-1,0,0,0,0,0,0,0.06514417,0,0,0,0,4.140332,0.8273901,0.06514417,0,0.06514417,2.133949,35.56575,0.1224381,0,0.05211533,0,0.8925343
7/4/2007 6:00:00 PM,0.05910996,5.358976,112.4584,88.13609,0.04428194,0.07373686,38.32201,37.02899,1.172989,0.9117689,0,-1,0,0.9117689,8.087232,0,0.2612207,0.4345597,0.07373686,0.9597567,0.9117689,0,0,4.075188,0.8860198,0,0.8860198,-0.8860198,1.200002,20,0.1224381,1.290288,0.05898949,0,0.9597567
7/4/2007 7:00:00 PM,0,0,114.9718,90,0,0,35.97517,35.97517,0.2371265,0,0,-1,0,0,0,0,0.2371265,0.2608392,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1224381,0.2608392,0,0,0
7/4/2007 8:00:00 PM,0,0,119.1285,90,0,0,34.83656,34.83656,0.5974681,0,0,-1,0,0,0,0,0.5974681,0.657215,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1224381,0.657215,0,0,0
7/4/2007 9:00:00 PM,0,0,125.6836,90,0,0,33.77669,33.77669,1.582632,0,0,-1,0,0,0,0,1.582632,1.740896,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1224381,1.740896,0,0,0
7/4/2007 10:00:00 PM,0,0,136.1194,90,0,0,32.74104,32.74104,0.243138,0,0,-1,0,0,0,0,0.243138,0.2674518,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1224381,0.2674518,0,0,0
7/4/2007 11:00:00 PM,0,0,152.7426,90,0,0,32.05666,32.05666,0.1255281,0,0,-1,0,0,0,0,0.1255281,0.1380809,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1224381,0.1380809,0,0,0
7/5/2007 12:00:00 AM,0,0,176.3806,90,0,0,31.46313,31.46313,0.00701632,0,0,-1,0,0,0,0,0.00701632,0.007717952,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1224381,0.007717952,0,0,0
7/5/2007 1:00:00 AM,0,0,-158.5701,90,0,0,30.81509,30.81509,0.2032367,0,0,-1,0,0,0,0,0.2032367,0.2235604,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1224381,0.2235604,0,0,0
7/5/2007 2:00:00 AM,0,0,-139.8672,90,0,0,30.39114,30.39114,0.2414623,0,0,-1,0,0,0,0,0.2414623,0.2656085,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1224381,0.2656085,0,0,0
7/5/2007 3:00:00 AM,0,0,-127.9824,90,0,0,29.91269,29.91269,0.002218643,0,0,-1,0,0,0,0,0.002218643,0.002440507,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1224381,0.002440507,0,0,0
7/5/2007 4:00:00 AM,0,0,-120.5536,90,0,0,29.53719,29.53719,0.03711111,0,0,-1,0,0,0,0,0.03711111,0.04082223,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1224381,0.04082223,0,0,0
7/5/2007 5:00:00 AM,0,0,-115.8422,90,0,0,29.21014,29.21014,0.06900927,0.06900927,1.521641,0,0.4715079,0.06900927,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1226464,0.07591019,0,1.7,0
7/5/2007 6:00:00 AM,0.01019399,1.601127,-112.9238,91.92159,0.009963126,0.01738624,29.36565,29.0769,0.1397443,0.1397443,1.592376,0,0.4908186,0.1397443,12.44147,2.220446E-16,0,0,0.01738624,0,0,1.452632,1.38,3.679654,1.242,1.397386,0,1.397386,3.834862,63.91425,0.1228784,0.1537187,0.01390899,1.7,1.259386
7/5/2007 7:00:00 AM,0.1278884,15.33172,-111.3962,78.11825,0.123081,0.2114736,32.38047,28.80436,1.179111,1.179111,1.7,0,0.5202,1.179111,17.93501,0,0,0,0.2114736,0,0,0.520889,0.4948446,2.282268,2.499648,0.7063183,0,0.7063183,4.504935,75.08209,0.1230461,1.297022,0.1691789,1.7,2.711121
7/5/2007 8:00:00 AM,0.4452258,29.14409,-111.2469,64.45129,0.4007817,0.6575122,41.07909,29.34944,0.3216997,0.3216997,1.288476,0,0.407854,0.3216997,204.387,0,0,0,0.6575122,0,0,0.9667765,0.9184377,1.57595,3.135334,1.57595,0,1.57595,6.000012,100,0.1231323,0.3538696,0.5260098,1.7,3.792846
7/5/2007 9:00:00 AM,0.4296839,42.88846,-112.9586,51.15131,0.4152891,0.6741257,43.01925,30.84538,0.4425797,0.4425797,0,-1,0,0.4425797,152.3173,0.2082523,0,0,0.6741257,0.4658734,0.4425797,0,0,0,4.553689,0,0,0,6.000012,100,0.1231323,0.4868377,0.5393006,0,5.227815
7/5/2007 10:00:00 AM,0.2959048,56.29573,-118.1481,38.69372,0.2937542,0.4826481,40.80338,32.20807,0.4223474,0.4223474,0,0,0,0.4223474,114.2775,0.03807193,0,0,0.4826481,0.4445762,0.4223474,0,0,0,4.553689,0,0,0,6.000012,100,0.1231323,0.4645821,0.3861185,0,5.036337
7/5/2007 11:00:00 AM,0.4188634,68.54618,-132.2884,28.29304,0.4145675,0.6627163,45.7878,33.60711,1.557655,1.557655,0.425,0,0.172125,1.557655,42.54577,0,0,0,0.6627163,1.192268,1.132655,0,0,0,4.553689,0,0.529552,-0.529552,5.441815,90.69674,0.1231323,1.71342,0.530173,1.7,5.216405
7/5/2007 12:00:00 PM,0.4315428,75.98676,-172.0659,22.99241,0.4273542,0.6762736,47.59346,35.01826,0.7722768,0.7722768,0,0,0,0.7722768,87.56882,0,0,0,0.6762736,0.8129229,0.7722768,0,0,0.5883911,4.024137,0,0.1366493,-0.1366493,5.297774,88.29606,0.1231323,0.8495044,0.5410189,0,4.70041
7/5/2007 1:00:00 PM,0.6022925,71.40578,139.756,26.12486,0.5880249,0.8975712,53.87703,36.48391,0.7954791,0.7954791,0,0,0,0.7954791,112.834,0,0,0,0.8975712,0.8373464,0.7954791,0,0,0.7402236,3.887488,0.06022475,0,0.06022475,5.354908,89.2483,0.1231229,0.875027,0.718057,0,4.785059
7/5/2007 2:00:00 PM,0.5437717,59.87403,120.7394,35.51897,0.5298917,0.8126614,53.06763,37.40449,0.5824404,0.5824404,0,-1,0,0.5824404,139.527,0,0,0,0.8126614,0.6130952,0.5824404,0,0,0.6799989,3.94169,0.1995663,0,0.1995663,5.544234,92.40371,0.1230917,0.6406844,0.6501291,0,4.754352
7/5/2007 3:00:00 PM,0.4630556,46.65703,113.9284,47.58196,0.4482937,0.6954837,51.07602,37.84661,0.4288735,0.4288735,0,-1,0,0.4288735,162.1652,0,0,0,0.6954837,0.4514458,0.4288735,0,0,0.4804326,4.1213,0.2440379,0,0.2440379,5.775748,96.26228,0.1230537,0.4717608,0.5563869,0,4.816783
7/5/2007 4:00:00 PM,0.3243997,32.96897,111.4966,60.7139,0.3126654,0.4947863,47.59208,38.39169,0.7145514,0.7145514,0,-1,0,0.7145514,69.24432,0,0,0,0.4947863,0.7521594,0.7145514,0,0,0.2363947,4.340934,0,0.2573731,-0.2573731,5.504453,91.74071,0.1230537,0.7860066,0.3958291,0,4.83572
7/5/2007 5:00:00 PM,0.2070424,19.15833,111.2075,74.30816,0.1921149,0.3107091,43.68735,38.05252,0,0,0,-1,0,0,0,0,0,0,0.3107091,0,0,0,0,0.5223647,4.08356,0.3107091,0,0.3107091,5.799218,96.65343,0.1230054,0,0.2485673,0,4.39427
7/5/2007 6:00:00 PM,0.07555931,5.391682,112.3685,88.09074,0.04092696,0.06824802,38.0542,36.85941,1.623222,1.38,0,-1,0,1.38,4.945508,2.220446E-16,0.243222,0.4055442,0.06824802,1.452632,1.38,0,0,0.2116556,4.363199,0,1.384384,-1.384384,4.33995,72.33234,0.1230054,1.785544,0.05459841,0,4.431447
7/5/2007 7:00:00 PM,0,0,114.8784,90,0,0,35.76925,35.76925,0.5521766,0.5521766,0,-1,0,0.5521766,0,0,1.110223E-16,0,0,0.5812385,0.5521766,0,0,1.74986,2.978815,0,0.5812385,-0.5812385,3.72727,62.12104,0.1230054,0.6073943,0,0,2.978815
7/5/2007 8:00:00 PM,0,0,119.0269,90,0,0,34.64881,34.64881,0.5297855,0.5297855,0,-1,0,0.5297855,0,0,1.110223E-16,0,0,0.5576689,0.5297855,0,0,2.39568,2.397577,0,0.5576689,-0.5576689,3.139436,52.32382,0.1230054,0.582764,0,0,2.397577
7/5/2007 9:00:00 PM,0,0,125.5687,90,0,0,33.58894,33.58894,0.6560394,0.6560394,0,-1,0,0.6560394,0,0,1.110223E-16,0,0,0.6905678,0.6560394,0,0,3.015312,1.839908,0,0.6905678,-0.6905678,2.411513,40.19181,0.1230054,0.7216433,0,0,1.839908
7/5/2007 10:00:00 PM,0,0,135.9882,90,0,0,32.5654,32.5654,0.1609428,0.1609428,0,-1,0,0.1609428,0,0,0,0,0,0.1694135,0.1609428,0,0,3.78261,1.14934,0,0.1694135,-0.1694135,2.232936,37.21552,0.1230054,0.1770371,0,0,1.14934
7/5/2007 11:00:00 PM,0,0,152.6066,90,0,0,31.90525,31.90525,0.07282286,0.07282286,0,-1,0,0.07282286,0,0,1.387779E-17,0,0,0.07665565,0.07282286,0,0,3.970847,0.9799266,0,0.07665565,-0.07665565,2.152134,35.86882,0.1230054,0.08010515,0,0,0.9799266
7/6/2007 12:00:00 AM,0,0,176.2874,90,0,0,31.32384,31.32384,0.1570375,0.1570375,0,-1,0,0.1570375,0,0,0,0,0,0.1653026,0.1570375,0,0,4.05602,0.903271,0,0.1653026,-0.1653026,1.977889,32.96476,0.1230054,0.1727412,0,0,0.903271
7/6/2007 1:00:00 AM,0,0,-158.5771,90,0,0,30.69397,30.69397,0.1545165,0.1545165,0,-1,0,0.1545165,0,0,2.775558E-17,0,0,0.162649,0.1545165,0,0,4.239689,0.7379684,0,0.162649,-0.162649,1.806442,30.10731,0.1230054,0.1699682,0,0,0.7379684
7/6/2007 2:00:00 AM,0,0,-139.8195,90,0,0,30.27002,30.27002,0.1165976,0.1165976,0,-1,0,0.1165976,0,0,1.387779E-17,0,0,0.1227344,0.1165976,0,0,4.420411,0.5753194,0,0.1227344,-0.1227344,1.677069,27.95109,0.1230054,0.1282574,0,0,0.5753194
7/6/2007 3:00:00 AM,0,0,-127.9144,90,0,0,29.80973,29.80973,0.1597833,0.1597833,0,-1,0,0.1597833,0,0,2.775558E-17,0,0,0.1681929,0.1597833,0,0,4.556782,0.452585,0,0.1681929,-0.1681929,1.499778,24.99625,0.1230054,0.1757616,0,0,0.452585
7/6/2007 4:00:00 AM,0,0,-120.4789,90,0,0,29.43423,29.43423,0.2063498,0.2063498,0,-1,0,0.2063498,0,0,0,0,0,0.2172103,0.2063498,0,0,4.743663,0.2843921,0,0.2172103,-0.2172103,1.270818,21.18026,0.1230054,0.2269847,0,0,0.2843921
7/6/2007 5:00:00 AM,0,0,-115.7638,90,0,0,29.12535,29.12535,0.04054985,0.04054985,0,0,0,0.04054985,0,0,6.938894E-18,0,0,0.04268405,0.04054985,0,0,4.985008,0.06718183,0,0.04268405,-0.04268405,1.225825,20.43038,0.1230054,0.04460483,0,0,0.06718183
7/6/2007 6:00:00 AM,0.0231781,1.544068,-112.8405,91.96599,0.01852662,0.03230302,29.52911,28.99211,0.1342119,0.1342119,1.586843,0,0.4893083,0.1342119,24.06868,2.220446E-16,0,0,0.03230302,0,0,1.452632,1.38,5.032434,0.02449778,1.412303,0,1.412303,2.565654,42.76081,0.123231,0.147633,0.02584242,1.7,0.0568008
7/6/2007 7:00:00 AM,0.2454413,15.2831,-111.3045,78.1531,0.1971818,0.3351359,34.45866,28.71957,0.3722598,0.3722598,1.7,0,0.5202,0.3722598,90.02744,0,0,0,0.3351359,0,0,1.32774,1.261353,3.620131,1.29557,1.596489,0,1.596489,4.080216,68.00346,0.1234705,0.4094858,0.2681088,1.7,1.630706
7/6/2007 8:00:00 AM,0.5085937,29.10464,-111.1405,64.47514,0.4542508,0.739168,42.57575,29.26465,0.3179759,0.3179759,1.670054,0,0.5120248,0.3179759,232.4604,0,0,0,0.739168,0,0,1.352078,1.284474,2.023643,2.732411,2.023643,0,2.023643,6.000012,100,0.1236312,0.3497735,0.5913344,1.7,3.471579
7/6/2007 9:00:00 AM,0.711502,42.86039,-112.8262,51.16088,0.659719,1.028626,50.20314,30.74847,1.174241,1.174241,0,-1,0,1.174241,87.59919,0,0,0,1.028626,1.236043,1.174241,0,0,0,4.553689,0,0.2074176,-0.2074176,5.781374,96.35605,0.1236312,1.291665,0.8229007,0,5.582315
7/6/2007 10:00:00 AM,0.5684662,56.2846,-117.9673,38.68234,0.549949,0.8667935,48.30333,32.11117,0.8162803,0.8162803,0,0,0,0.8162803,106.1882,0,0,0,0.8667935,0.8592424,0.8162803,0,0,0.230464,4.346272,0.007551108,0,0.007551108,5.788538,96.47545,0.12363,0.8979083,0.6934348,0,5.213065
7/6/2007 11:00:00 AM,0.8942307,68.56734,-132.0184,28.24827,0.8510479,1.261983,58.76032,33.48598,0.4052573,0.4052573,0,0,0,0.4052573,311.403,0.6124836,0,0,1.261983,0.4265866,0.4052573,0,0,0.2229128,4.353067,0.2229128,0,0.2229128,6.000012,100,0.1235954,0.445783,1.009586,0,5.61505
7/6/2007 12:00:00 PM,0.719397,76.07053,-171.8326,22.90559,0.6960788,1.052189,55.53878,34.92135,0.6868957,0.6868957,0,0,0,0.6868957,153.1803,0.3291406,0,0,1.052189,0.7230481,0.6868957,0,0,0,4.553689,0,0,0,6.000012,100,0.1235954,0.7555853,0.841751,0,5.605878
7/6/2007 1:00:00 PM,0.9423984,71.50146,139.6549,26.02433,0.89718,1.295743,63.08971,36.35067,0.5297548,0.5297548,0,0,0,0.5297548,244.593,0.7381064,0,0,1.295743,0.5576366,0.5297548,0,0,0,4.553689,0,0,0,6.000012,100,0.1235954,0.5827302,1.036594,0,5.849432
7/6/2007 2:00:00 PM,0.7742829,59.94918,120.605,35.4302,0.7356946,1.088771,59.0894,37.23491,0.07980829,0.07980829,0,-1,0,0.07980829,1364.233,1.004762,0,0,1.088771,0.08400873,0.07980829,0,0,0,4.553689,0,0,0,6.000012,100,0.1235954,0.08778912,0.8710169,0,5.64246
7/6/2007 3:00:00 PM,0.7128299,46.71745,113.8105,47.50695,0.6658971,0.9953256,57.43121,37.67702,0.5715453,0.5715453,0,-1,0,0.5715453,174.1464,0.3936989,0,0,0.9953256,0.6016266,0.5715453,0,0,0,4.553689,0,0,0,6.000012,100,0.1235954,0.6286998,0.7962605,0,5.549015
7/6/2007 4:00:00 PM,0.4941522,33.01845,111.3917,60.65037,0.4511929,0.6981053,51.54221,38.2221,1.490868,1.38,0,-1,0,1.38,50.58734,2.220446E-16,0.1108681,0.2599549,0.6981053,1.452632,1.38,0,0,0,4.553689,0,0.7545263,-0.7545263,5.204671,86.74435,0.1235954,1.639955,0.5584842,0,5.251794
7/6/2007 5:00:00 PM,0.2869011,19.19838,111.1094,74.25449,0.2453219,0.393699,45.08673,37.88294,0.7119164,0.7119164,0,-1,0,0.7119164,55.3013,0,1.110223E-16,0,0.393699,0.7493857,0.7119164,0,0,0.8383626,3.799163,0,0.3556867,-0.3556867,4.829745,80.49558,0.1235954,0.7831081,0.3149592,0,4.192862
7/6/2007 6:00:00 PM,0.08051043,5.422491,112.2719,88.04628,0.04006369,0.06687815,37.85923,36.68983,0.6918323,0.6918323,0,-1,0,0.6918323,9.666816,0,2.220446E-16,0,0.06687815,0.7282445,0.6918323,0,0,1.23357,3.443476,0,0.6613664,-0.6613664,4.132603,68.87659,0.1235954,0.7610155,0.05350252,0,3.510354
7/6/2007 7:00:00 PM,0,0,114.7786,90,0,0,35.59967,35.59967,0.4129446,0.4129446,0,-1,0,0.4129446,0,0,5.551115E-17,0,0,0.4346786,0.4129446,0,0,1.968422,2.782109,0,0.4346786,-0.4346786,3.674412,61.24007,0.1235954,0.4542391,0,0,2.782109
7/6/2007 8:00:00 PM,0,0,118.9188,90,0,0,34.47923,34.47923,1.104845,1.104845,0,-1,0,1.104845,0,0,0,0,0,1.162995,1.104845,0,0,2.451398,2.347431,0,1.162995,-1.162995,2.448508,40.80839,0.1235954,1.215329,0,0,2.347431
7/6/2007 9:00:00 PM,0,0,125.4473,90,0,0,33.43753,33.43753,0.3459944,0.3459944,0,-1,0,0.3459944,0,0,5.551115E-17,0,0,0.3642046,0.3459944,0,0,3.743614,1.184437,0,0.3642046,-0.3642046,2.064603,34.40998,0.1235954,0.3805939,0,0,1.184437
7/6/2007 10:00:00 PM,0,0,135.8507,90,0,0,32.43216,32.43216,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.148286,0.8202319,0,0,0,2.064603,34.40998,0.1235954,0,0,0,0.8202319
7/6/2007 11:00:00 PM,0,0,152.4661,90,0,0,31.76595,31.76595,0.1039897,0.1039897,0,-1,0,0.1039897,0,0,1.387779E-17,0,0,0.1094628,0.1039897,0,0,4.148286,0.8202319,0,0.1094628,-0.1094628,1.949219,32.48691,0.1235954,0.1143887,0,0,0.8202319
7/7/2007 12:00:00 AM,0,0,176.1948,90,0,0,31.20271,31.20271,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.269911,0.710769,0,0,0,1.949219,32.48691,0.1235954,0,0,0,0.710769
7/7/2007 1:00:00 AM,0,0,-158.5777,90,0,0,30.57284,30.57284,0.1245644,0.1245644,0,-1,0,0.1245644,0,0,0,0,0,0.1311205,0.1245644,0,0,4.269911,0.710769,0,0.1311205,-0.1311205,1.811006,30.18337,0.1235954,0.1370209,0,0,0.710769
7/7/2007 2:00:00 AM,0,0,-139.7634,90,0,0,30.16706,30.16706,0.1659672,0.1659672,0,-1,0,0.1659672,0,0,2.775558E-17,0,0,0.1747023,0.1659672,0,0,4.4156,0.5796486,0,0.1747023,-0.1747023,1.626853,27.11417,0.1235954,0.1825639,0,0,0.5796486
7/7/2007 3:00:00 AM,0,0,-127.8384,90,0,0,29.70677,29.70677,0.1403478,0.1403478,0,-1,0,0.1403478,0,0,2.775558E-17,0,0,0.1477345,0.1403478,0,0,4.609714,0.4049462,0,0.1477345,-0.1477345,1.471127,24.51874,0.1235954,0.1543826,0,0,0.4049462
7/7/2007 4:00:00 AM,0,0,-120.3968,90,0,0,29.3131,29.3131,0.1284785,0.1284785,0,-1,0,0.1284785,0,0,0,0,0,0.1352405,0.1284785,0,0,4.773864,0.2572117,0,0.1352405,-0.1352405,1.328571,22.14281,0.1235954,0.1413263,0,0,0.2572117
7/7/2007 5:00:00 AM,0,0,-115.6784,90,0,0,29.02845,29.02845,0.06748451,0.06748451,0,0,0,0.06748451,0,0,0,0,0,0.07103633,0.06748451,0,0,4.924131,0.1219712,0,0.07103633,-0.07103633,1.253693,20.89483,0.1235954,0.07423297,0,0,0.1219712
7/7/2007 6:00:00 AM,0.0194358,1.487001,-112.7503,92.00941,0.01737012,0.03031052,29.3744,28.87098,0.1049079,0.1049079,1.557539,0,0.4813083,0.1049079,28.8925,0,0,0,0.03031052,0,0,1.452632,1.38,5.00306,0.05093489,1.410311,0,1.410311,2.59163,43.19376,0.1238077,0.1153987,0.02424842,1.7,0.08124541
7/7/2007 7:00:00 AM,0.08740311,15.2351,-111.2057,78.18633,0.08634017,0.1493156,31.12257,28.61661,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1493156,0,0,1.452632,1.38,3.59275,1.320214,1.529316,0,1.529316,4.042467,67.37431,0.1239609,0,0.1194524,1.7,1.46953
7/7/2007 8:00:00 AM,0.2889555,29.06645,-111.0266,64.49666,0.2773758,0.4645655,37.23547,29.14352,0.8062797,0.8062797,1.7,0,0.5202,0.8062797,57.6184,0,0,0,0.4645655,0,0,0.8937203,0.8490342,2.063434,2.696598,1.3136,0,1.3136,5.288657,88.1441,0.1242408,0.8869077,0.3716524,1.7,3.161164
7/7/2007 9:00:00 AM,0.292695,42.83429,-112.6852,51.16731,0.2893035,0.4797821,39.08028,30.62735,0.5489166,0.5489166,0,-1,0,0.5489166,87.40529,0,0,0,0.4797821,0.5778069,0.5489166,0,0,0.7498342,3.878838,0,0.09802482,-0.09802482,5.185329,86.42199,0.1242408,0.6038082,0.3838257,0,4.35862
7/7/2007 10:00:00 AM,0.4476744,56.27639,-117.7757,38.66673,0.4398404,0.7065851,44.90382,31.99004,0.5522705,0.5522705,0,0,0,0.5522705,127.9419,0,0,0,0.7065851,0.5813373,0.5522705,0,0,0.8587507,3.780813,0.1252478,0,0.1252478,5.30415,88.40232,0.1242214,0.6074975,0.5652681,0,4.487399
7/7/2007 11:00:00 AM,0.3023659,68.59299,-131.7349,28.19783,0.3004392,0.4899645,42.17184,33.37091,0.7208014,0.7208014,0,0,0,0.7208014,67.97496,0,0,0,0.4899645,0.7587383,0.7208014,0,0,0.7335029,3.893536,0,0.2687738,-0.2687738,5.020837,83.68046,0.1242214,0.7928815,0.3919716,0,4.383501
7/7/2007 12:00:00 PM,0.3312829,76.1609,-171.5965,22.81208,0.3291216,0.5301313,44.42309,34.76389,0.4758584,0.4758584,0,0,0,0.4758584,111.4053,0,0,0,0.5301313,0.5009036,0.4758584,0,0,1.03214,3.624763,0.02922765,0,0.02922765,5.048565,84.14259,0.1242168,0.5234443,0.424105,0,4.154894
7/7/2007 1:00:00 PM,0.1655347,71.6012,139.5354,25.91854,0.1646199,0.2701893,40.99868,36.18109,0,0,0,0,0,0,0,0,0,0,0.2701893,0,0,0,0,1.002913,3.651067,0.2701893,0,0.2701893,5.304889,88.41464,0.1241749,0,0.2161514,0,3.921257
7/7/2007 2:00:00 PM,0.05169405,60.0258,120.4566,35.33838,0.05142777,0.08550665,38.60369,37.10167,0,0,0,-1,0,0,0,0,0,0,0.08550665,0,0,0,0,0.7327236,3.894238,0.08550665,0,0.08550665,5.386008,89.76662,0.1241616,0,0.06840532,0,3.979744
7/7/2007 3:00:00 PM,0.1759401,46.77803,113.6823,47.43042,0.1748541,0.284383,42.668,37.54379,0.7204371,0.7204371,0,-1,0,0.7204371,39.47368,0,0,0,0.284383,0.7583548,0.7204371,0,0,0.6472169,3.971194,0,0.4739718,-0.4739718,4.886398,81.4398,0.1241616,0.7924808,0.2275064,0,4.255577
7/7/2007 4:00:00 PM,0.07955158,33.06723,111.2785,60.58636,0.0790785,0.1302375,40.36553,38.05252,1.151307,1.151307,0,-1,0,1.151307,11.31214,0,0,0,0.1302375,1.211903,1.151307,0,0,1.173852,3.497222,0,1.081665,-1.081665,3.746223,62.43692,0.1241616,1.266438,0.10419,0,3.627459
7/7/2007 5:00:00 PM,0.02815115,19.23707,111.0042,74.20112,0.0279833,0.04654481,38.53061,37.71336,0.5359271,0.5359271,0,-1,0,0.5359271,8.684915,0,0,0,0.04654481,0.5641338,0.5359271,0,0,2.375702,2.415557,0,0.517589,-0.517589,3.200636,53.34383,0.1241616,0.5895199,0.03723585,0,2.462102
7/7/2007 6:00:00 PM,0.04143665,5.45133,112.1688,88.00282,0.03879906,0.06483863,37.65254,36.52025,0,0,0,-1,0,0,0,0,0,0,0.06483863,0,0,0,0,2.950801,1.897968,0.06483863,0,0.06483863,3.262147,54.36901,0.1241516,0,0.05187091,0,1.962806
7/7/2007 7:00:00 PM,0,0,114.6724,90,0,0,35.43009,35.43009,1.152289,1.152289,0,-1,0,1.152289,0,0,2.220446E-16,0,0,1.212936,1.152289,0,0,2.885963,1.956323,0,1.212936,-1.212936,1.983601,33.05994,0.1241516,1.267518,0,0,1.956323
7/7/2007 8:00:00 PM,0,0,118.8044,90,0,0,34.33994,34.33994,0.9385688,0.7062172,0,-1,0,0.7062172,0,0,0.2323516,0.3262085,0,0.7433865,0.7062172,0,0,4.233669,0.7433865,0,0.7433865,-0.7433865,1.200002,20,0.1241516,1.032426,0,0,0.7433865
7/7/2007 9:00:00 PM,0,0,125.3193,90,0,0,33.3164,33.3164,0.5484616,0,0,-1,0,0,0,0,0.5484616,0.6033077,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1241516,0.6033077,0,0,0
7/7/2007 10:00:00 PM,0,0,135.707,90,0,0,32.3292,32.3292,0.1011586,0,0,-1,0,0,0,0,0.1011586,0.1112745,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1241516,0.1112745,0,0,0
7/7/2007 11:00:00 PM,0,0,152.321,90,0,0,31.66299,31.66299,0.04151701,0,0,-1,0,0,0,0,0.04151701,0.04566871,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1241516,0.04566871,0,0,0
7/8/2007 12:00:00 AM,0,0,176.1031,90,0,0,31.08763,31.08763,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1241516,0,0,0,0
7/8/2007 1:00:00 AM,0,0,-158.5717,90,0,0,30.47593,30.47593,0.07959063,0,0,-1,0,0,0,0,0.07959063,0.0875497,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1241516,0.0875497,0,0,0
7/8/2007 2:00:00 AM,0,0,-139.6989,90,0,0,30.08227,30.08227,0.1059682,0,0,-1,0,0,0,0,0.1059682,0.1165651,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1241516,0.1165651,0,0,0
7/8/2007 3:00:00 AM,0,0,-127.7542,90,0,0,29.62198,29.62198,0.05969323,0,0,-1,0,0,0,0,0.05969323,0.06566256,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1241516,0.06566256,0,0,0
7/8/2007 4:00:00 AM,0,0,-120.3072,90,0,0,29.24648,29.24648,0.02530617,0,0,-1,0,0,0,0,0.02530617,0.02783678,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1241516,0.02783678,0,0,0
7/8/2007 5:00:00 AM,0,0,-115.586,90,0,0,28.95577,28.95577,0.1358341,0.1358341,1.588466,0,0.4897511,0.1358341,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.124378,0.1494175,0,1.7,0
7/8/2007 6:00:00 AM,0.03262169,1.430003,-112.6534,92.05176,0.01218091,0.021281,29.13914,28.78619,0.1057612,0.1057612,1.558393,0,0.4815412,0.1057612,20.12175,2.220446E-16,0,0,0.021281,0,0,1.452632,1.38,3.679654,1.242,1.401281,0,1.401281,3.838557,63.97583,0.124589,0.1163373,0.0170248,1.7,1.263281
7/8/2007 7:00:00 AM,0.181429,15.18779,-111.1,78.21784,0.1603547,0.2743523,33.19409,28.53182,0.871856,0.871856,1.7,0,0.5202,0.871856,31.46762,0,0,0,0.2743523,0,0,0.828144,0.7867368,2.278373,2.503153,1.061089,0,1.061089,4.845195,80.75308,0.1248353,0.9590416,0.2194819,1.7,2.777505
7/8/2007 8:00:00 AM,0.2791028,29.02957,-110.9051,64.5158,0.2690167,0.451359,36.90465,29.05873,0.9395765,0.9395765,0,0,0,0.9395765,48.03856,0,0,0,0.451359,0.9890279,0.9395765,0,0,1.217284,3.458133,0,0.5376689,-0.5376689,4.278442,71.30723,0.1248353,1.033534,0.3610872,0,3.909492
7/8/2007 9:00:00 AM,0.3553917,42.81019,-112.5355,51.17055,0.3484494,0.5727752,40.71938,30.52439,0.6763949,0.6763949,0,-1,0,0.6763949,84.6806,0,0,0,0.5727752,0.7119946,0.6763949,0,0,1.814694,2.920464,0,0.1392194,-0.1392194,4.131692,68.8614,0.1248353,0.7440344,0.4582202,0,3.493239
7/8/2007 10:00:00 AM,0.4072696,56.27112,-117.5734,38.64687,0.4017355,0.6497925,43.67002,31.88708,0.3572555,0.3572555,0,0,0,0.3572555,181.8845,0,0,0,0.6497925,0.3760584,0.3572555,0,0,1.969382,2.781245,0.2737341,0,0.2737341,4.391379,73.1895,0.1247928,0.392981,0.519834,0,3.431037
7/8/2007 11:00:00 AM,0.3438982,68.6231,-131.4379,28.14172,0.341421,0.5534838,43.26027,33.24978,0.1774172,0.1774172,0,0,0,0.1774172,311.9673,0,0,0,0.5534838,0.186755,0.1774172,0,0,1.695648,3.027606,0.3667288,0,0.3667288,4.739288,78.98798,0.1247359,0.195159,0.4427871,0,3.581089
7/8/2007 12:00:00 PM,0.5395055,76.25786,-171.3576,22.71187,0.5307531,0.8271647,50.28323,34.63064,0.1656805,0.1656805,0,0,0,0.1656805,499.253,0,0,0,0.8271647,0.1744005,0.1656805,0,0,1.328919,3.357661,0.6527642,0,0.6527642,5.358555,89.30907,0.1246349,0.1822485,0.6617318,0,4.184826
7/8/2007 1:00:00 PM,0.5109037,71.70487,139.3972,25.80756,0.50308,0.7813334,50.88565,36.04179,0.2478037,0.2478037,0,0,0,0.2478037,315.3033,0,0,0,0.7813334,0.260846,0.2478037,0,0,0.6761552,3.945149,0.5204874,0,0.5204874,5.852333,97.53868,0.1245544,0.2725841,0.6250668,0,4.726483
7/8/2007 2:00:00 PM,0.7006862,60.10375,120.2943,35.2436,0.6705539,1.006013,56.80817,36.92603,0.597298,0.597298,0,-1,0,0.597298,168.4273,0.2216102,0,0,1.006013,0.6287348,0.597298,0,0,0.1556678,4.413588,0.1556678,0,0.1556678,6.000012,100,0.1245304,0.6570278,0.8048102,0,5.4196
7/8/2007 3:00:00 PM,0.3593898,46.83863,113.544,47.35248,0.3538221,0.5592997,47.78735,37.3742,0.04002695,0.04002695,0,-1,0,0.04002695,1397.308,0.5171661,0,0,0.5592997,0.04213363,0.04002695,0,0,0,4.553689,0,0,0,6.000012,100,0.1245304,0.04402965,0.4474398,0,5.112988
7/8/2007 4:00:00 PM,0.4213716,33.11522,111.1572,60.52197,0.3929471,0.6151419,49.50029,37.91928,0.4503114,0.4503114,0,-1,0,0.4503114,136.6037,0.14113,0,0,0.6151419,0.474012,0.4503114,0,0,0,4.553689,0,0,0,6.000012,100,0.1245304,0.4953425,0.4921135,0,5.168831
7/8/2007 5:00:00 PM,0.2323461,19.2743,110.8918,74.14815,0.2102723,0.3399733,43.74174,37.57407,1.241904,1.241904,0,-1,0,1.241904,27.37516,0,0,0,0.3399733,1.307268,1.241904,0,0,0,4.553689,0,0.9672944,-0.9672944,4.980394,83.0064,0.1245304,1.366095,0.2719786,0,4.893662
7/8/2007 6:00:00 PM,0.02760592,5.478128,112.0591,87.96041,0.0270664,0.0453481,37.17052,36.38095,0.8493614,0.8493614,0,-1,0,0.8493614,5.339082,0,1.110223E-16,0,0.0453481,0.8940647,0.8493614,0,0,1.074772,3.586395,0,0.8487166,-0.8487166,4.085768,68.096,0.1245304,0.9342976,0.03627848,0,3.631743
7/8/2007 7:00:00 PM,0,0,114.5599,90,0,0,35.29079,35.29079,0.9383606,0.9383606,0,-1,0,0.9383606,0,0,1.110223E-16,0,0,0.9877481,0.9383606,0,0,2.01779,2.737678,0,0.9877481,-0.9877481,3.04459,50.74307,0.1245304,1.032197,0,0,2.737678
7/8/2007 8:00:00 PM,0,0,118.6837,90,0,0,34.21881,34.21881,0.739352,0.739352,0,-1,0,0.739352,0,0,0,0,0,0.7782652,0.739352,0,0,3.115288,1.74993,0,0.7782652,-0.7782652,2.224227,37.07037,0.1245304,0.8132871,0,0,1.74993
7/8/2007 9:00:00 PM,0,0,125.185,90,0,0,33.20132,33.20132,0.2210302,0.2210302,0,-1,0,0.2210302,0,0,2.775558E-17,0,0,0.2326633,0.2210302,0,0,3.980027,0.9716647,0,0.2326633,-0.2326633,1.978978,32.98291,0.1245304,0.2431332,0,0,0.9716647
7/8/2007 10:00:00 PM,0,0,135.5569,90,0,0,32.20807,32.20807,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.238542,0.7390014,0,0,0,1.978978,32.98291,0.1245304,0,0,0,0.7390014
7/8/2007 11:00:00 PM,0,0,152.1714,90,0,0,31.56609,31.56609,0.007821736,0.007821736,0,-1,0,0.007821736,0,0,1.734723E-18,0,0,0.008233406,0.007821736,0,0,4.238542,0.7390014,0,0.008233406,-0.008233406,1.970299,32.83826,0.1245304,0.008603909,0,0,0.7390014
7/9/2007 12:00:00 AM,0,0,176.0122,90,0,0,31.00284,31.00284,0.2343845,0.2343845,0,-1,0,0.2343845,0,0,0,0,0,0.2467205,0.2343845,0,0,4.24769,0.730768,0,0.2467205,-0.2467205,1.710233,28.50383,0.1245304,0.2578229,0,0,0.730768
7/9/2007 1:00:00 AM,0,0,-158.5589,90,0,0,30.40326,30.40326,0.01272556,0.01272556,0,-1,0,0.01272556,0,0,1.734723E-18,0,0,0.01339532,0.01272556,0,0,4.521824,0.4840475,0,0.01339532,-0.01339532,1.696113,28.2685,0.1245304,0.01399811,0,0,0.4840475
7/9/2007 2:00:00 AM,0,0,-139.6258,90,0,0,29.99748,29.99748,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.536707,0.4706522,0,0,0,1.696113,28.2685,0.1245304,0,0,0,0.4706522
7/9/2007 3:00:00 AM,0,0,-127.6619,90,0,0,29.53719,29.53719,0.1622113,0.1622113,0,-1,0,0.1622113,0,0,0,0,0,0.1707487,0.1622113,0,0,4.536707,0.4706522,0,0.1707487,-0.1707487,1.516128,25.26876,0.1245304,0.1784324,0,0,0.4706522
7/9/2007 4:00:00 AM,0,0,-120.2102,90,0,0,29.16169,29.16169,0.008128867,0.008128867,0,-1,0,0.008128867,0,0,1.734723E-18,0,0,0.008556702,0.008128867,0,0,4.726429,0.2999035,0,0.008556702,-0.008556702,1.507109,25.11843,0.1245304,0.008941754,0,0,0.2999035
7/9/2007 5:00:00 AM,0,0,-115.4867,90,0,0,28.87098,28.87098,0.1170605,0.1170605,0,0,0,0.1170605,0,0,1.387779E-17,0,0,0.1232215,0.1170605,0,0,4.735936,0.2913468,0,0.1232215,-0.1232215,1.377222,22.95365,0.1245304,0.1287665,0,0,0.2913468
7/9/2007 6:00:00 AM,0.03272486,1.373147,-112.5497,92.09297,0.01146051,0.02003136,29.05163,28.71957,0,0,0,0,0,0,0,0,0,0,0.02003136,0,0,0,0,4.872849,0.1681252,0.02003136,0,0.02003136,1.396225,23.27038,0.1245273,0,0.01602509,0,0.1881566
7/9/2007 7:00:00 AM,0.1991496,15.14123,-110.9874,78.2476,0.1702339,0.2909459,33.39738,28.44703,0.08130445,0.08130445,0,0,0,0.08130445,357.8475,0,0,0,0.2909459,0.08558363,0.08130445,0,0,4.852817,0.1861535,0.2053623,0,0.2053623,1.591049,26.51743,0.1244956,0.08943489,0.2327567,0,0.4770994
7/9/2007 8:00:00 AM,0.4787033,28.99404,-110.7761,64.53252,0.4289287,0.7019562,41.5321,28.97394,0.1485194,0.1485194,0,0,0,0.1485194,472.6359,0,0,0,0.7019562,0.1563362,0.1485194,0,0,4.647455,0.3709795,0.54562,0,0.54562,2.10867,35.14442,0.1244114,0.1633714,0.561565,0,1.072936
7/9/2007 9:00:00 AM,0.7328973,42.78814,-112.3771,51.17058,0.680123,1.058633,50.5009,30.4396,0.3117906,0.3117906,0,-1,0,0.3117906,339.5334,0,0,0,1.058633,0.3282006,0.3117906,0,0,4.101835,0.8620375,0.7304326,0,0.7304326,2.801619,46.69355,0.1242989,0.3429697,0.8469066,0,1.920671
7/9/2007 10:00:00 AM,0.8699948,56.26878,-117.3605,38.62277,0.8210193,1.236837,56.11372,31.78412,0.1909975,0.1909975,0,0,0,0.1909975,647.5674,0,0,0,1.236837,0.20105,0.1909975,0,0,3.371402,1.519427,1.035787,0,1.035787,3.784253,63.07076,0.1241397,0.2100972,0.9894699,0,2.756264
7/9/2007 11:00:00 AM,1.043511,68.65764,-131.1273,28.07996,0.9921131,1.436246,62.70592,33.14682,0.9573861,0.9573861,0,0,0,0.9573861,150.0174,0,0,0,1.436246,1.007775,0.9573861,0,0,2.335615,2.451636,0.4284708,0,0.4284708,4.190736,69.84547,0.124074,1.053125,1.148996,0,3.887881
7/9/2007 12:00:00 PM,1.031132,76.36137,-171.1159,22.60501,0.9832883,1.413587,63.83269,34.50951,0.2502452,0.2502452,0,0,0,0.2502452,564.881,0,0,0,1.413587,0.263416,0.2502452,0,0,1.907144,2.837259,1.150171,0,1.150171,5.281885,88.03123,0.1238979,0.2752697,1.13087,0,4.250846
7/9/2007 1:00:00 PM,1.038909,71.81238,139.2397,25.69147,0.9891352,1.407768,65.44496,35.90855,0.006019562,0.006019562,0,0,0,0.006019562,23386.55,0.6444587,0,0,1.407768,0.006336381,0.006019562,0,0,0.7569727,3.872413,0.7569727,0,0.7569727,6.000012,100,0.1237823,0.006621518,1.126214,0,5.280181
7/9/2007 2:00:00 PM,1.012377,60.18291,120.1177,35.14598,0.9576322,1.363108,65.42435,36.82912,0.5798384,0.5798384,0,-1,0,0.5798384,235.0841,0.7527516,0,0,1.363108,0.6103562,0.5798384,0,0,0,4.553689,0,0,0,6.000012,100,0.1237823,0.6378223,1.090486,0,5.916797
7/9/2007 3:00:00 PM,0.7810872,46.89916,113.3953,47.27322,0.7295057,1.080589,58.93922,37.27124,0.2765756,0.2765756,0,-1,0,0.2765756,390.703,0.789457,0,0,1.080589,0.2911322,0.2765756,0,0,0,4.553689,0,0,0,6.000012,100,0.1237823,0.3042332,0.8644714,0,5.634278
7/9/2007 4:00:00 PM,0.4977063,33.16232,111.0276,60.45729,0.4551303,0.7055352,51.21267,37.77998,0,0,0,-1,0,0,0,0.7055352,0,0,0.7055352,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1237823,0,0.5644282,0,5.259224
7/9/2007 5:00:00 PM,0.2708402,19.31001,110.7723,74.09566,0.2357915,0.3799317,44.36058,37.44083,0.5180321,0.5180321,0,-1,0,0.5180321,73.34134,0,1.110223E-16,0,0.3799317,0.545297,0.5180321,0,0,0,4.553689,0,0.1653653,-0.1653653,5.825702,97.09483,0.1237823,0.5698354,0.3039454,0,4.93362
7/9/2007 6:00:00 PM,0.04914037,5.502814,111.9429,87.91914,0.0434124,0.07260163,37.51448,36.24771,0,0,0,-1,0,0,0,0,0,0,0.07260163,0,0,0,0,0.1837392,4.388324,0.07260163,0,0.07260163,5.894578,98.24277,0.1237713,0,0.05808131,0,4.460925
7/9/2007 7:00:00 PM,0,0,114.4412,90,0,0,35.15755,35.15755,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.1111375,4.453665,0,0,0,5.894578,98.24277,0.1237713,0,0,0,4.453665
7/9/2007 8:00:00 PM,0,0,118.5567,90,0,0,34.10373,34.10373,0.7147088,0.7147088,0,-1,0,0.7147088,0,0,1.110223E-16,0,0,0.7523251,0.7147088,0,0,0.1111375,4.453665,0,0.7523251,-0.7523251,5.101557,85.02579,0.1237713,0.7861797,0,0,4.453665
7/9/2007 9:00:00 PM,0,0,125.0443,90,0,0,33.09837,33.09837,0.9243282,0.9243282,0,-1,0,0.9243282,0,0,1.110223E-16,0,0,0.9729771,0.9243282,0,0,0.9470543,3.70134,0,0.9729771,-0.9729771,4.07595,67.93236,0.1237713,1.016761,0,0,3.70134
7/9/2007 10:00:00 PM,0,0,135.4008,90,0,0,32.12328,32.12328,0.2458009,0.2458009,0,-1,0,0.2458009,0,0,0,0,0,0.2587377,0.2458009,0,0,2.02814,2.728363,0,0.2587377,-0.2587377,3.803216,63.38681,0.1237713,0.2703809,0,0,2.728363
7/9/2007 11:00:00 PM,0,0,152.0175,90,0,0,31.47525,31.47525,0.08056945,0.08056945,0,-1,0,0.08056945,0,0,1.387779E-17,0,0,0.08480995,0.08056945,0,0,2.315626,2.469625,0,0.08480995,-0.08480995,3.713819,61.89685,0.1237713,0.0886264,0,0,2.469625
7/10/2007 12:00:00 AM,0,0,175.9223,90,0,0,30.91805,30.91805,0.1399171,0.1399171,0,-1,0,0.1399171,0,0,2.775558E-17,0,0,0.1472811,0.1399171,0,0,2.40986,2.384815,0,0.1472811,-0.1472811,3.558571,59.30939,0.1237713,0.1539088,0,0,2.384815
7/10/2007 1:00:00 AM,0,0,-158.5393,90,0,0,30.31847,30.31847,0.2440914,0.2440914,0,-1,0,0.2440914,0,0,0,0,0,0.2569383,0.2440914,0,0,2.573505,2.237534,0,0.2569383,-0.2569383,3.287734,54.79545,0.1237713,0.2685005,0,0,2.237534
7/10/2007 2:00:00 AM,0,0,-139.5441,90,0,0,29.91269,29.91269,0.1390042,0.1390042,0,-1,0,0.1390042,0,0,0,0,0,0.1463202,0.1390042,0,0,2.858992,1.980596,0,0.1463202,-0.1463202,3.133499,52.22487,0.1237713,0.1529046,0,0,1.980596
7/10/2007 3:00:00 AM,0,0,-127.5614,90,0,0,29.4524,29.4524,0.2947389,0.2947389,0,-1,0,0.2947389,0,0,5.551115E-17,0,0,0.3102514,0.2947389,0,0,3.02157,1.834276,0,0.3102514,-0.3102514,2.806465,46.77432,0.1237713,0.3242128,0,0,1.834276
7/10/2007 4:00:00 AM,0,0,-120.1056,90,0,0,29.0769,29.0769,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.366294,1.524024,0,0,0,2.806465,46.77432,0.1237713,0,0,0,1.524024
7/10/2007 5:00:00 AM,0,0,-115.3804,90,0,0,28.80436,28.80436,0.03746977,0.03746977,0,0,0,0.03746977,0,0,0,0,0,0.03944186,0.03746977,0,0,3.366294,1.524024,0,0.03944186,-0.03944186,2.76489,46.0814,0.1237713,0.04121675,0,0,1.524024
7/10/2007 6:00:00 AM,0.007758787,1.316508,-112.4391,92.13297,0.007611748,0.0133176,28.85529,28.63478,0.2463923,0.2463923,0,0,0,0.2463923,5.405039,0,2.775558E-17,0,0.0133176,0.2593603,0.2463923,0,0,3.410118,1.484582,0,0.2460427,-0.2460427,2.505538,41.75888,0.1237713,0.2710315,0.01065408,0,1.4979
7/10/2007 7:00:00 AM,0.1482078,15.09549,-110.8678,78.27554,0.13859,0.2380876,32.40722,28.38041,1.811568,1.811568,0.4315685,0,0.1739182,1.811568,13.14262,2.220446E-16,2.220446E-16,0,0.2380876,1.452632,1.38,0,0,3.683499,1.23854,0,1.214544,-1.214544,1.225296,20.42156,0.1237713,1.992725,0.1904701,1.7,1.476627
7/10/2007 8:00:00 AM,0.2863727,28.95992,-110.6396,64.54677,0.2752154,0.4617316,36.91593,28.88915,0.3588662,0.3588662,1.7,0,0.5202,0.3588662,128.664,0,0,0,0.4617316,0,0,1.341134,1.274077,5.032992,0.02399573,1.735809,0,1.735809,2.872029,47.86705,0.1239827,0.3947529,0.3693852,1.7,0.4857273
7/10/2007 9:00:00 AM,0.3672999,42.76814,-112.2102,51.16737,0.3594696,0.5903957,40.87358,30.35481,0.3358685,0.3358685,0,-1,0,0.3358685,175.7818,0,0,0,0.5903957,0.3535458,0.3358685,0,0,3.297184,1.586223,0.2368499,0,0.2368499,3.096724,51.61197,0.1239466,0.3694553,0.4723165,0,2.176619
7/10/2007 10:00:00 AM,0.6383735,56.26939,-117.1369,38.59441,0.6123206,0.9572007,49.74949,31.69933,0.3708101,0.3708101,0,0,0,0.3708101,258.1378,0,0,0,0.9572007,0.3903264,0.3708101,0,0,3.060334,1.799388,0.5668743,0,0.5668743,3.634509,60.57502,0.1238603,0.4078911,0.7657606,0,2.756589
7/10/2007 11:00:00 AM,0.466356,68.69657,-130.8031,28.01256,0.4603457,0.7326494,46.57847,33.04386,0.7551579,0.7551579,0,0,0,0.7551579,97.01937,0,0,0,0.7326494,0.794903,0.7551579,0,0,2.493459,2.309575,0,0.06225364,-0.06225364,3.568887,59.48134,0.1238603,0.8306737,0.5861195,0,3.042225
7/10/2007 12:00:00 PM,0.8782361,76.47143,-170.8713,22.4915,0.8408464,1.242127,59.39086,34.40656,0,0,0,0,0,0,0,0,0,0,1.242127,0,0,0,0,2.56263,2.247322,1.242127,0,1.242127,4.747272,79.12104,0.1236715,0,0.9937012,0,3.489448
7/10/2007 1:00:00 PM,0.6853041,71.92359,139.0623,25.57034,0.6642577,1.004439,55.47953,35.80559,0.4422897,0.4422897,0,0,0,0.4422897,227.0998,0,0,0,1.004439,0.465568,0.4422897,0,0,1.320504,3.365236,0.538871,0,0.538871,5.25849,87.64133,0.1235898,0.4865186,0.8035512,0,4.369675
7/10/2007 2:00:00 PM,0.605626,60.26315,119.927,35.04562,0.5863662,0.894207,54.03616,36.68983,0.3312868,0.3312868,0,-1,0,0.3312868,269.9193,0,0,0,0.894207,0.3487229,0.3312868,0,0,0.7816328,3.850219,0.5454841,0,0.5454841,5.775982,96.26617,0.1235072,0.3644154,0.7153656,0,4.744426
