Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/18/2007 7:00:00 PM,0,0,113.0979,90,0,0,34.11585,34.11585,0.8489752,0.4344397,0,-1,0,0.4344397,0,0,0.4145356,0.4994331,0,0.4573049,0.4344397,0,0,4.551538,0.4573049,0,0.4573049,-0.4573049,1.200002,20,0.1220476,0.9338728,0,0,0.4573049
7/18/2007 8:00:00 PM,0,0,117.1392,90,0,0,33.14682,33.14682,0.4942687,0,0,-1,0,0,0,0,0.4942687,0.5436955,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1220476,0.5436955,0,0,0
7/18/2007 9:00:00 PM,0,0,123.4982,90,0,0,32.17779,32.17779,0.4190832,0,0,-1,0,0,0,0,0.4190832,0.4609916,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1220476,0.4609916,0,0,0
7/18/2007 10:00:00 PM,0,0,133.7228,90,0,0,31.27538,31.27538,0.02416787,0,0,-1,0,0,0,0,0.02416787,0.02658465,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1220476,0.02658465,0,0,0
7/18/2007 11:00:00 PM,0,0,150.4375,90,0,0,30.64552,30.64552,0.03876743,0,0,-1,0,0,0,0,0.03876743,0.04264417,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1220476,0.04264417,0,0,0
7/19/2007 12:00:00 AM,0,0,175.1724,90,0,0,30.10044,30.10044,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1220476,0,0,0,0
7/19/2007 1:00:00 AM,0,0,-158.0217,90,0,0,29.58564,29.58564,0.08177334,0,0,-1,0,0,0,0,0.08177334,0.08995067,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1220476,0.08995067,0,0,0
7/19/2007 2:00:00 AM,0,0,-138.3976,90,0,0,29.17986,29.17986,0.1117833,0,0,-1,0,0,0,0,0.1117833,0.1229617,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1220476,0.1229617,0,0,0
7/19/2007 3:00:00 AM,0,0,-126.2782,90,0,0,28.74986,28.74986,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1220476,0,0,0,0
7/19/2007 4:00:00 AM,0,0,-118.827,90,0,0,28.41069,28.41069,0.0459347,0,0,-1,0,0,0,0,0.0459347,0.05052817,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1220476,0.05052817,0,0,0
7/19/2007 5:00:00 AM,0,0,-114.1121,90,0,0,28.17449,28.17449,0.01295981,0.01295981,1.465591,0,0.4562064,0.01295981,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1222213,0.01425579,0,1.7,0
7/19/2007 6:00:00 AM,0.02882421,0.828403,-111.1443,92.42699,0.01005018,0.01763406,28.29592,28.00491,0.1479889,0.1479889,1.600621,0,0.4930694,0.1479889,11.9158,2.220446E-16,0,0,0.01763406,0,0,1.452632,1.38,3.679654,1.242,1.397634,0,1.397634,3.835098,63.91816,0.12244,0.1627878,0.01410725,1.7,1.259634
7/19/2007 7:00:00 AM,0.262624,14.73008,-109.4868,78.43602,0.2104914,0.3588322,33.88619,27.76266,0.2253205,0.2253205,1.677952,0,0.5141809,0.2253205,159.2541,0,0,0,0.3588322,0,0,1.452632,1.38,2.28202,2.499871,1.738832,0,1.738832,5.484698,91.41146,0.1226365,0.2478526,0.2870657,1.7,2.858703
7/19/2007 8:00:00 AM,0.3346068,28.72294,-109.0834,64.55766,0.3154323,0.5276641,37.46322,28.25928,0,0,0,0,0,0,0,0,0,0,0.5276641,0,0,0,0,0.5431882,4.06482,0.5276641,0,0.5276641,5.985285,99.75455,0.1225605,0,0.4221313,0,4.592484
7/19/2007 9:00:00 AM,0.2578543,42.68459,-110.3301,50.98974,0.2556596,0.4284664,37.11599,29.65832,0.39904,0.39904,0,-1,0,0.39904,107.3743,0,0,0,0.4284664,0.4200421,0.39904,0,0,0.01552406,4.539717,0.008424353,0,0.008424353,5.993277,99.88774,0.1225593,0.438944,0.3427731,0,4.968184
7/19/2007 10:00:00 AM,0.7487309,56.40568,-114.6528,38.14843,0.7130464,1.100065,52.04393,30.98467,0.1777874,0.1777874,0,0,0,0.1777874,618.7532,0.905821,0,0,1.100065,0.1871447,0.1777874,0,0,0.007099709,4.547299,0.007099709,0,0.007099709,6.000012,100,0.1225583,0.1955662,0.8800523,0,5.647365
7/19/2007 11:00:00 AM,1.039967,69.23672,-127.2533,27.15599,0.9930608,1.445113,61.85972,32.29286,1.265986,1.265986,0.425,0,0.172125,1.265986,114.1492,0.5598646,0,0,1.445113,0.8852488,0.8409863,0,0,0,4.553689,0,0,0,6.000012,100,0.1225583,1.392585,1.156091,1.7,5.998802
7/19/2007 12:00:00 PM,0.9903984,77.75145,-168.5136,21.17549,0.9487324,1.380654,61.85402,33.60711,0.1036585,0.1036585,0,0,0,0.1036585,1331.926,1.27154,0,0,1.380654,0.1091142,0.1036585,0,0,0,4.553689,0,0,0,6.000012,100,0.1225583,0.1140244,1.104523,0,5.934343
7/19/2007 1:00:00 PM,0.6568283,73.0681,136.476,24.26758,0.6400784,0.9771592,53.85379,34.92135,0,0,0,0,0,0,0,0.9771592,0,0,0.9771592,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1225583,0,0.7817273,0,5.530848
7/19/2007 2:00:00 PM,0.2898237,61.00964,117.551,34.03863,0.287959,0.4643531,44.21896,35.76925,0.4020489,0.4020489,0,-1,0,0.4020489,115.4967,0.04114368,0,0,0.4643531,0.4232094,0.4020489,0,0,0,4.553689,0,0,0,6.000012,100,0.1225583,0.4422538,0.3714825,0,5.018042
7/19/2007 3:00:00 PM,0.3787954,47.47397,111.3454,46.4327,0.3726918,0.5913893,47.10706,36.14475,0.4115781,0.4115781,0,-1,0,0.4115781,143.6882,0.1581492,0,0,0.5913893,0.4332401,0.4115781,0,0,0,4.553689,0,0,0,6.000012,100,0.1225583,0.4527359,0.4731115,0,5.145078
7/19/2007 4:00:00 PM,0.3405316,33.5624,109.288,59.81611,0.3283688,0.523494,46.27514,36.62321,0.4801843,0.4801843,0,-1,0,0.4801843,109.0194,0.0180368,0,0,0.523494,0.5054572,0.4801843,0,0,0,4.553689,0,0,0,6.000012,100,0.1225583,0.5282028,0.4187952,0,5.077183
7/19/2007 5:00:00 PM,0.2296993,19.56479,109.1972,73.61577,0.2110373,0.3436773,42.43108,36.24771,0.4767287,0.4767287,0,-1,0,0.4767287,72.09075,0,0,0,0.3436773,0.5018197,0.4767287,0,0,0,4.553689,0,0.1581424,-0.1581424,5.833315,97.22173,0.1225583,0.5244015,0.2749418,0,4.897366
7/19/2007 6:00:00 PM,0.07753877,5.618727,110.4332,87.58437,0.04698001,0.07899694,36.49092,35.12122,0.6260224,0.6260224,0,-1,0,0.6260224,12.61887,0,0,0,0.07899694,0.658971,0.6260224,0,0,0.1757138,4.395546,0,0.579974,-0.579974,5.221969,87.03265,0.1225583,0.6886246,0.06319755,0,4.474544
7/19/2007 7:00:00 PM,0,0,112.9192,90,0,0,34.03106,34.03106,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8201293,3.815573,0,0,0,5.221969,87.03265,0.1225583,0,0,0,3.815573
7/19/2007 8:00:00 PM,0,0,116.9522,90,0,0,33.06203,33.06203,0.3383615,0.3383615,0,-1,0,0.3383615,0,0,0,0,0,0.35617,0.3383615,0,0,0.8201293,3.815573,0,0.35617,-0.35617,4.846533,80.77538,0.1225583,0.3721977,0,0,3.815573
7/19/2007 9:00:00 PM,0,0,123.2963,90,0,0,32.093,32.093,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.215874,3.459403,0,0,0,4.846533,80.77538,0.1225583,0,0,0,3.459403
7/19/2007 10:00:00 PM,0,0,133.5067,90,0,0,31.20271,31.20271,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.215874,3.459403,0,0,0,4.846533,80.77538,0.1225583,0,0,0,3.459403
7/19/2007 11:00:00 PM,0,0,150.2407,90,0,0,30.56072,30.56072,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.215874,3.459403,0,0,0,4.846533,80.77538,0.1225583,0,0,0,3.459403
7/20/2007 12:00:00 AM,0,0,175.0975,90,0,0,30.02776,30.02776,0.1256985,0.1256985,0,-1,0,0.1256985,0,0,0,0,0,0.1323142,0.1256985,0,0,1.215874,3.459403,0,0.1323142,-0.1323142,4.707061,78.45087,0.1225583,0.1382684,0,0,3.459403
7/20/2007 1:00:00 AM,0,0,-157.9227,90,0,0,29.51902,29.51902,0.08662335,0.08662335,0,-1,0,0.08662335,0,0,1.387779E-17,0,0,0.09118247,0.08662335,0,0,1.36289,3.327088,0,0.09118247,-0.09118247,4.610947,76.84895,0.1225583,0.09528568,0,0,3.327088
7/20/2007 2:00:00 AM,0,0,-138.2223,90,0,0,29.11324,29.11324,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.464203,3.235906,0,0,0,4.610947,76.84895,0.1225583,0,0,0,3.235906
7/20/2007 3:00:00 AM,0,0,-126.0928,90,0,0,28.68323,28.68323,0.04659018,0.04659018,0,-1,0,0.04659018,0,0,6.938894E-18,0,0,0.04904229,0.04659018,0,0,1.464203,3.235906,0,0.04904229,-0.04904229,4.559251,75.98737,0.1225583,0.05124919,0,0,3.235906
7/20/2007 4:00:00 AM,0,0,-118.6473,90,0,0,28.34407,28.34407,0.04078714,0.04078714,0,-1,0,0.04078714,0,0,6.938894E-18,0,0,0.04293383,0.04078714,0,0,1.518695,3.186863,0,0.04293383,-0.04293383,4.513995,75.2331,0.1225583,0.04486585,0,0,3.186863
7/20/2007 5:00:00 AM,0,0,-113.937,90,0,0,28.11999,28.11999,0.1609787,0.1609787,0,0,0,0.1609787,0,0,0,0,0,0.1694513,0.1609787,0,0,1.566399,3.14393,0,0.1694513,-0.1694513,4.335378,72.25616,0.1225583,0.1770766,0,0,3.14393
7/20/2007 6:00:00 AM,0.02194796,0.7778456,-110.9677,92.4511,0.01507376,0.02643782,28.37479,27.93829,0.2509575,0.2509575,0,0,0,0.2509575,10.53478,0,0,0,0.02643782,0.2641658,0.2509575,0,0,1.754678,2.974478,0,0.2377279,-0.2377279,4.084791,68.07971,0.1225583,0.2760532,0.02115026,0,3.000916
7/20/2007 7:00:00 AM,0.1157592,14.6956,-109.3003,78.44283,0.1123795,0.1945132,30.95731,27.69604,0.847621,0.847621,0,0,0,0.847621,22.94814,0,0,0,0.1945132,0.8922327,0.847621,0,0,2.018821,2.73675,0,0.6977195,-0.6977195,3.34933,55.82205,0.1225583,0.9323831,0.1556106,0,2.931264
7/20/2007 8:00:00 AM,0.3677992,28.70505,-108.875,64.54526,0.3419767,0.5698533,38.18929,28.20478,1.073261,1.073261,0,0,0,1.073261,53.09552,0,0,0,0.5698533,1.129748,1.073261,0,0,2.794064,2.039031,0,0.5598949,-0.5598949,2.759149,45.98572,0.1225583,1.180587,0.4558827,0,2.608884
7/20/2007 9:00:00 AM,0.2041579,42.68623,-110.0802,50.95329,0.2028165,0.342873,35.47559,29.56747,0.3855318,0.3855318,0,-1,0,0.3855318,88.93507,0,5.551115E-17,0,0.342873,0.405823,0.3855318,0,0,3.41617,1.479136,0,0.06294999,-0.06294999,2.692794,44.87981,0.1225583,0.424085,0.2742984,0,1.822009
7/20/2007 10:00:00 AM,0.1662396,56.43499,-114.3249,38.07795,0.1652967,0.2790891,35.716,30.89989,0.06397574,0.06397574,0,0,0,0.06397574,436.2422,0,0,0,0.2790891,0.06734288,0.06397574,0,0,3.486114,1.416186,0.2117462,0,0.2117462,2.893674,48.2278,0.1225278,0.07037331,0.2232713,0,1.695275
7/20/2007 11:00:00 AM,0.1932567,69.31665,-126.7858,27.03362,0.1921782,0.3208741,37.81726,32.20807,0.6410252,0.6410252,0,0,0,0.6410252,50.0564,0,0,0,0.3208741,0.6747634,0.6410252,0,0,3.274368,1.606758,0,0.3538892,-0.3538892,2.520642,42.01061,0.1225278,0.7051277,0.2566993,0,1.927632
7/20/2007 12:00:00 PM,0.2124819,77.92522,-168.2307,20.99714,0.2112974,0.3492843,39.68097,33.50415,0.4191308,0.4191308,0,0,0,0.4191308,83.3354,0,5.551115E-17,0,0.3492843,0.4411903,0.4191308,0,0,3.667578,1.252869,0,0.09190601,-0.09190601,2.423764,40.39599,0.1225278,0.4610439,0.2794274,0,1.602153
7/20/2007 1:00:00 PM,0.52135,73.20815,136.0661,24.10104,0.51381,0.802207,49.96735,34.81839,0.851797,0.851797,0,0,0,0.851797,94.17819,0,1.110223E-16,0,0.802207,0.8966284,0.851797,0,0,3.769696,1.160963,0,0.09442142,-0.09442142,2.324235,38.73718,0.1225278,0.9369767,0.6417656,0,1.96317
7/20/2007 2:00:00 PM,0.2619463,61.09237,117.2121,33.9176,0.2603568,0.4219764,43.30023,35.66629,0,0,0,-1,0,0,0,0,0,0,0.4219764,0,0,0,0,3.874609,1.066541,0.4219764,0,0.4219764,2.724557,45.4092,0.1224671,0,0.3375812,0,1.488518
7/20/2007 3:00:00 PM,0.2414757,47.52565,111.0845,46.34645,0.2398466,0.3892204,43.07302,36.04179,0.6342853,0.6342853,0,-1,0,0.6342853,61.36361,0,0,0,0.3892204,0.6676688,0.6342853,0,0,3.452632,1.44632,0,0.2784484,-0.2784484,2.431047,40.51737,0.1224671,0.6977139,0.3113763,0,1.83554
7/20/2007 4:00:00 PM,0.1730426,33.59311,109.0706,59.75477,0.1717883,0.2811099,41.54993,36.52025,0.7057427,0.7057427,0,-1,0,0.7057427,39.83179,0,0,0,0.2811099,0.7428871,0.7057427,0,0,3.762019,1.167872,0,0.4617771,-0.4617771,1.944291,32.40479,0.1224671,0.776317,0.224888,0,1.448982
7/20/2007 5:00:00 PM,0.1035285,19.57827,109.0028,73.57412,0.1025962,0.1700889,39.14258,36.14475,0.03363474,0.03363474,0,-1,0,0.03363474,505.6941,0,0,0,0.1700889,0.035405,0.03363474,0,0,4.275105,0.7060944,0.1346839,0,0.1346839,2.072064,34.53432,0.1224477,0.03699822,0.1360711,0,0.8761834
7/20/2007 6:00:00 PM,0.02950168,5.615835,110.2486,87.56017,0.0289383,0.04882225,35.86151,35.01826,0.197649,0.197649,0,-1,0,0.197649,24.7015,0,2.775558E-17,0,0.04882225,0.2080515,0.197649,0,0,4.140421,0.82731,0,0.1592293,-0.1592293,1.904221,31.73696,0.1224477,0.2174139,0.0390578,0,0.8761322
7/20/2007 7:00:00 PM,0,0,112.7347,90,0,0,33.9281,33.9281,0.5994427,0.5994427,0,-1,0,0.5994427,0,0,0,0.02471032,0,0.6309924,0.5994427,0,0,4.317342,0.6680807,0,0.6309924,-0.6309924,1.239097,20.65158,0.1224477,0.659387,0,0,0.6680807
7/20/2007 8:00:00 PM,0,0,116.7594,90,0,0,32.97724,32.97724,0.24864,0.03523395,0,-1,0,0.03523395,0,0,0.213406,0.23827,0,0.03708836,0.03523395,0,0,5.018445,0.03708836,0,0.03708836,-0.03708836,1.200002,20,0.1224477,0.273504,0,0,0.03708836
7/20/2007 9:00:00 PM,0,0,123.0884,90,0,0,32.02638,32.02638,0.0281233,0,0,-1,0,0,0,0,0.0281233,0.03093563,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1224477,0.03093563,0,0,0
7/20/2007 10:00:00 PM,0,0,133.2847,90,0,0,31.13609,31.13609,0.1419036,0,0,-1,0,0,0,0,0.1419036,0.1560939,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1224477,0.1560939,0,0,0
7/20/2007 11:00:00 PM,0,0,150.0397,90,0,0,30.48805,30.48805,0.02601866,0,0,-1,0,0,0,0,0.02601866,0.02862053,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1224477,0.02862053,0,0,0
7/21/2007 12:00:00 AM,0,0,175.0247,90,0,0,29.96114,29.96114,0.06694617,0,0,-1,0,0,0,0,0.06694617,0.07364079,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1224477,0.07364079,0,0,0
7/21/2007 1:00:00 AM,0,0,-157.8147,90,0,0,29.47057,29.47057,0.06083804,0,0,-1,0,0,0,0,0.06083804,0.06692184,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1224477,0.06692184,0,0,0
7/21/2007 2:00:00 AM,0,0,-138.037,90,0,0,29.04056,29.04056,0.1631984,0,0,-1,0,0,0,0,0.1631984,0.1795182,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1224477,0.1795182,0,0,0
7/21/2007 3:00:00 AM,0,0,-125.8987,90,0,0,28.63478,28.63478,0.1268934,0,0,-1,0,0,0,0,0.1268934,0.1395827,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1224477,0.1395827,0,0,0
7/21/2007 4:00:00 AM,0,0,-118.4601,90,0,0,28.29562,28.29562,0.1859342,0,0,-1,0,0,0,0,0.1859342,0.2045276,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1224477,0.2045276,0,0,0
7/21/2007 5:00:00 AM,0,0,-113.7551,90,0,0,28.07153,28.07153,0.1980741,0.1980741,1.650706,0,0.5067427,0.1980741,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1226854,0.2178816,0,1.7,0
7/21/2007 6:00:00 AM,0.002755638,0.7282657,-110.7846,92.47327,0.002727394,0.004793591,27.96274,27.88379,0.02494281,0.02494281,1.477574,0,0.4594778,0.02494281,19.21833,2.220446E-16,0,0,0.004793591,0,0,1.452632,1.38,3.679654,1.242,1.384794,0,1.384794,3.822916,63.71514,0.1228601,0.02743709,0.003834873,1.7,1.246794
7/21/2007 7:00:00 AM,0.03833283,14.66252,-109.1073,78.44727,0.03805536,0.06661784,28.74991,27.64758,0.4123527,0.4123527,1.7,0,0.5202,0.4123527,16.15555,0,0,0,0.06661784,0,0,1.287647,1.223265,2.294861,2.488314,1.289883,0,1.289883,5.046606,84.10993,0.1231267,0.453588,0.05329427,1.7,2.554932
7/21/2007 8:00:00 AM,0.1384735,28.68894,-108.6596,64.53004,0.1374721,0.2365052,32.13156,28.13815,0.2599082,0.2599082,0,0,0,0.2599082,90.99567,0,0,0,0.2365052,0.2735875,0.2599082,0,0,1.004978,3.649209,0,0.03708238,-0.03708238,5.007518,83.45847,0.1231267,0.285899,0.1892041,0,3.885714
7/21/2007 9:00:00 AM,0.0928489,42.69007,-109.8223,50.91349,0.0923316,0.1588036,32.18309,29.50085,2.04831,1.38,0,-1,0,1.38,11.50751,2.220446E-16,0.6683096,0.8731406,0.1588036,1.452632,1.38,0,0,1.046181,3.612126,0,1.293828,-1.293828,3.643703,60.72827,0.1231267,2.253141,0.1270429,0,3.77093
7/21/2007 10:00:00 AM,0.1670892,56.467,-113.9867,38.00336,0.1661425,0.2805797,35.67385,30.83326,0.6395705,0.6395705,0,0,0,0.6395705,43.87001,0,0,0,0.2805797,0.6732321,0.6395705,0,0,2.483767,2.318298,0,0.3926525,-0.3926525,3.229811,53.83008,0.1231267,0.7035276,0.2244638,0,2.598878
7/21/2007 11:00:00 AM,0.1640364,69.40026,-126.303,26.90597,0.1631402,0.2737524,36.8812,32.12328,1.290999,1.290999,0.425,0,0.172125,1.290999,21.2047,0,0,0,0.2737524,0.9115775,0.8659987,0,0,2.920048,1.925646,0,0.6378251,-0.6378251,2.557485,42.62466,0.1231267,1.420099,0.2190019,1.7,2.199398
7/21/2007 12:00:00 PM,0.2121191,78.10517,-167.9426,20.81251,0.210939,0.3488719,39.58521,33.41936,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3488719,0,0,1.452632,1.38,3.628742,1.287821,1.728872,0,1.728872,4.197637,69.96047,0.1232419,0,0.2790976,1.7,1.636693
7/21/2007 1:00:00 PM,0.3510944,73.35004,135.6289,23.93056,0.3487143,0.5600383,44.95417,34.71543,0.495845,0.495845,1.7,0,0.5202,0.495845,112.9462,0,0,0,0.5600383,0,0,1.204155,1.143947,1.899871,2.843806,1.703985,0,1.703985,5.814179,96.90279,0.1234475,0.5454295,0.4480306,1.7,3.403844
7/21/2007 2:00:00 PM,0.1445415,61.17443,116.858,33.79525,0.1437493,0.2375154,39.76583,35.56334,0.1904286,0.1904286,0,-1,0,0.1904286,124.7267,0,0,0,0.2375154,0.2004512,0.1904286,0,0,0.195885,4.377392,0.0370642,0,0.0370642,5.849341,97.48883,0.1234421,0.2094715,0.1900123,0,4.614908
7/21/2007 3:00:00 PM,0.2360233,47.57577,110.8135,46.26029,0.2344652,0.3810359,42.81081,35.93883,1.074134,1.074134,0,-1,0,1.074134,35.47377,0,0,0,0.3810359,1.130667,1.074134,0,0,0.1588208,4.41075,0,0.7496315,-0.7496315,5.05916,84.31917,0.1234421,1.181548,0.3048287,0,4.791786
7/21/2007 4:00:00 PM,0.05125207,33.62174,108.8455,59.69434,0.05097131,0.08508186,37.86874,36.38095,0.5462169,0.5462169,0,-1,0,0.5462169,15.57657,0,0,0,0.08508186,0.5749651,0.5462169,0,0,0.9917447,3.661119,0,0.4898833,-0.4898833,4.542778,75.71281,0.1234421,0.6008386,0.06806549,0,3.746201
7/21/2007 5:00:00 PM,0.08943311,19.58926,108.8018,73.53394,0.08870626,0.147465,38.63266,36.04179,0.5588203,0.5588203,0,-1,0,0.5588203,26.38862,0,0,0,0.147465,0.5882319,0.5588203,0,0,1.536059,3.171235,0,0.4407669,-0.4407669,4.078169,67.96935,0.1234421,0.6147023,0.117972,0,3.3187
7/21/2007 6:00:00 PM,0.09256736,5.610078,110.0582,87.5379,0.04622941,0.07783885,36.23861,34.89107,0.5029896,0.5029896,0,-1,0,0.5029896,15.47524,0,0,0,0.07783885,0.5294628,0.5029896,0,0,2.0258,2.730469,0,0.4516239,-0.4516239,3.602115,60.03514,0.1234421,0.5532886,0.06227108,0,2.808307
7/21/2007 7:00:00 PM,0,0,112.5446,90,0,0,33.8312,33.8312,0.006269107,0.006269107,0,-1,0,0.006269107,0,0,0,0,0,0.00659906,0.006269107,0,0,2.527605,2.278845,0,0.00659906,-0.00659906,3.59516,59.9192,0.1234421,0.006896018,0,0,2.278845
7/21/2007 8:00:00 PM,0,0,116.561,90,0,0,32.87428,32.87428,0.9866286,0.9866286,0,-1,0,0.9866286,0,0,1.110223E-16,0,0,1.038556,0.9866286,0,0,2.534937,2.272245,0,1.038556,-1.038556,2.500425,41.67366,0.1234421,1.085291,0,0,2.272245
7/21/2007 9:00:00 PM,0,0,122.8747,90,0,0,31.92342,31.92342,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.688889,1.233689,0,0,0,2.500425,41.67366,0.1234421,0,0,0,1.233689
7/21/2007 10:00:00 PM,0,0,133.0569,90,0,0,31.0513,31.0513,0.01466853,0.01466853,0,-1,0,0.01466853,0,0,1.734723E-18,0,0,0.01544056,0.01466853,0,0,3.688889,1.233689,0,0.01544056,-0.01544056,2.484149,41.4024,0.1234421,0.01613538,0,0,1.233689
7/21/2007 11:00:00 PM,0,0,149.8344,90,0,0,30.42143,30.42143,0.06220265,0.06220265,0,-1,0,0.06220265,0,0,6.938894E-18,0,0,0.06547648,0.06220265,0,0,3.706045,1.218248,0,0.06547648,-0.06547648,2.415131,40.2521,0.1234421,0.06842292,0,0,1.218248
7/22/2007 12:00:00 AM,0,0,174.9542,90,0,0,29.89452,29.89452,0.03431289,0.03431289,0,-1,0,0.03431289,0,0,0,0,0,0.03611883,0.03431289,0,0,3.778796,1.152772,0,0.03611883,-0.03611883,2.377058,39.61756,0.1234421,0.03774418,0,0,1.152772
7/22/2007 1:00:00 AM,0,0,-157.6973,90,0,0,29.38578,29.38578,0.07323114,0.07323114,0,-1,0,0.07323114,0,0,0,0,0,0.07708541,0.07323114,0,0,3.818928,1.116653,0,0.07708541,-0.07708541,2.295803,38.26331,0.1234421,0.08055425,0,0,1.116653
7/22/2007 2:00:00 AM,0,0,-137.8416,90,0,0,28.97394,28.97394,0.04768855,0.04768855,0,-1,0,0.04768855,0,0,0,0,0,0.05019848,0.04768855,0,0,3.904579,1.039568,0,0.05019848,-0.05019848,2.242889,37.38141,0.1234421,0.05245741,0,0,1.039568
7/22/2007 3:00:00 AM,0,0,-125.6958,90,0,0,28.56816,28.56816,0.1338034,0.1338034,0,-1,0,0.1338034,0,0,2.775558E-17,0,0,0.1408457,0.1338034,0,0,3.960355,0.9893693,0,0.1408457,-0.1408457,2.094425,34.90701,0.1234421,0.1471838,0,0,0.9893693
7/22/2007 4:00:00 AM,0,0,-118.2655,90,0,0,28.22294,28.22294,0.2584848,0.2584848,0,-1,0,0.2584848,0,0,5.551115E-17,0,0,0.2720893,0.2584848,0,0,4.11685,0.8485236,0,0.2720893,-0.2720893,1.807618,30.1269,0.1234421,0.2843333,0,0,0.8485236
7/22/2007 5:00:00 AM,0,0,-113.5665,90,0,0,28.02308,28.02308,0.1127291,0.1127291,0,0,0,0.1127291,0,0,1.387779E-17,0,0,0.1186622,0.1127291,0,0,4.419172,0.5764343,0,0.1186622,-0.1186622,1.682537,28.04222,0.1234421,0.124002,0,0,0.5764343
7/22/2007 6:00:00 AM,0.005403815,0.6797256,-110.5952,92.49344,0.005317251,0.009345058,27.97108,27.81716,0.02755946,0.02755946,0,0,0,0.02755946,33.90871,0,3.469447E-18,0,0.009345058,0.02900996,0.02755946,0,0,4.551019,0.4577721,0,0.0196649,-0.0196649,1.661808,27.69674,0.1234421,0.0303154,0.007476047,0,0.4671172
7/22/2007 7:00:00 AM,0.02910552,14.63089,-108.9078,78.44931,0.02891249,0.0506999,28.41216,27.57491,0.232411,0.232411,0,0,0,0.232411,21.81476,0,2.775558E-17,0,0.0506999,0.2446432,0.232411,0,0,4.572868,0.4381072,0,0.1939433,-0.1939433,1.457374,24.28951,0.1234421,0.2556521,0.04055992,0,0.4888071
7/22/2007 8:00:00 AM,0.08120145,28.67464,-108.4373,64.51199,0.08070057,0.1400737,30.41241,28.07153,0.4839791,0.4839791,1.7,0,0.5202,0.4839791,28.94209,0,0,0,0.1400737,0,0,1.216021,1.15522,4.788361,0.244164,1.295294,0,1.295294,2.686197,44.76986,0.1237056,0.5323771,0.112059,1.7,0.3842377
7/22/2007 9:00:00 AM,0.3151593,42.6961,-109.5564,50.87034,0.311074,0.5174438,38.519,29.43423,0.4477534,0.4477534,0,-1,0,0.4477534,115.5645,0,0,0,0.5174438,0.4713194,0.4477534,0,0,3.493068,1.409928,0.04612446,0,0.04612446,2.729955,45.49915,0.123699,0.4925287,0.4139551,0,1.927372
7/22/2007 10:00:00 AM,0.397899,56.50169,-113.6382,37.92471,0.3932487,0.6409796,42.26906,30.74847,0.5835798,0.5835798,0,0,0,0.5835798,109.8358,0,0,0,0.6409796,0.6142945,0.5835798,0,0,3.446943,1.45144,0.02668514,0,0.02668514,2.75527,45.92108,0.1236951,0.6419377,0.5127837,0,2.09242
7/22/2007 11:00:00 AM,0.2585901,69.48747,-125.8047,26.77309,0.2570865,0.4252272,39.57135,32.05666,0.8193802,0.8193802,0,0,0,0.8193802,51.8962,0,0,0,0.4252272,0.8625055,0.8193802,0,0,3.420258,1.475457,0,0.4372783,-0.4372783,2.294338,38.2389,0.1236951,0.9013183,0.3401817,0,1.900684
7/22/2007 12:00:00 PM,0.3153583,78.29124,-167.6489,20.62163,0.3134509,0.5102128,42.51932,33.33457,0.1452055,0.1452055,0,0,0,0.1452055,351.3729,0,0,0,0.5102128,0.1528479,0.1452055,0,0,3.906123,1.038178,0.3573649,0,0.3573649,2.633365,43.88932,0.1236438,0.159726,0.4081702,0,1.548391
7/22/2007 1:00:00 PM,0.2111167,73.49356,135.1635,23.75627,0.2099373,0.3449905,40.7733,34.63064,0.7519664,0.7519664,0,0,0,0.7519664,45.87844,0,1.110223E-16,0,0.3449905,0.7915436,0.7519664,0,0,3.548758,1.359807,0,0.4465531,-0.4465531,2.162656,36.0442,0.1236438,0.8271631,0.2759924,0,1.704797
7/22/2007 2:00:00 PM,0.268993,61.25564,116.4886,33.67175,0.2673536,0.4333038,43.30556,35.46643,0.5872673,0.5872673,0,-1,0,0.5872673,73.78307,0,0,0,0.4333038,0.618176,0.5872673,0,0,4.044928,0.9132537,0,0.1848723,-0.1848723,1.967784,32.79633,0.1236438,0.645994,0.346643,0,1.346557
7/22/2007 3:00:00 PM,0.3197498,47.62418,110.5326,46.17435,0.3164735,0.5078509,45.0988,35.80559,0.3309678,0.3309678,0,-1,0,0.3309678,153.4442,0,0,0,0.5078509,0.3483872,0.3309678,0,0,4.250341,0.7283815,0.1594637,0,0.1594637,2.119064,35.31767,0.1236209,0.3640646,0.4062807,0,1.236232
7/22/2007 4:00:00 PM,0.1708086,33.64818,108.6128,59.63493,0.1695935,0.2779749,41.24823,36.28405,0.6391502,0.6391502,0,-1,0,0.6391502,43.49133,0,0,0,0.2779749,0.6727897,0.6391502,0,0,4.090878,0.8718988,0,0.3948148,-0.3948148,1.702893,28.38149,0.1236209,0.7030653,0.2223799,0,1.149874
7/22/2007 5:00:00 PM,0.05226183,19.59768,108.5945,73.49533,0.05191426,0.08686212,37.42329,35.90855,0,0,0,-1,0,0,0,0,0,0,0.08686212,0,0,0,0,4.529561,0.477084,0.08686212,0,0.08686212,1.785298,29.7549,0.1236085,0,0.0694897,0,0.5639461
7/22/2007 6:00:00 PM,0.04672995,5.601403,109.8619,87.51763,0.04295972,0.07241186,36.03407,34.78205,0.13455,0.13455,0,-1,0,0.13455,53.8178,0,0,0,0.07241186,0.1416316,0.13455,0,0,4.442699,0.5552599,0,0.06921975,-0.06921975,1.712334,28.53884,0.1236085,0.148005,0.05792949,0,0.6276718
7/22/2007 7:00:00 PM,0,0,112.3489,90,0,0,33.72824,33.72824,0.2398123,0.2398123,0,-1,0,0.2398123,0,0,2.775558E-17,0,0,0.252434,0.2398123,0,0,4.51961,0.4860401,0,0.252434,-0.252434,1.446245,24.10403,0.1236085,0.2637935,0,0,0.4860401
7/22/2007 8:00:00 PM,0,0,116.357,90,0,0,32.78949,32.78949,0.8597336,0.2219258,0,-1,0,0.2219258,0,0,0.6378078,0.7237812,0,0.2336061,0.2219258,0,0,4.800092,0.2336061,0,0.2336061,-0.2336061,1.200002,20,0.1236085,0.945707,0,0,0.2336061
7/22/2007 9:00:00 PM,0,0,122.6553,90,0,0,31.83863,31.83863,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1236085,0,0,0,0
7/22/2007 10:00:00 PM,0,0,132.8232,90,0,0,30.96651,30.96651,0.06314709,0,0,-1,0,0,0,0,0.06314709,0.0694618,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1236085,0.0694618,0,0,0
7/22/2007 11:00:00 PM,0,0,149.6248,90,0,0,30.35481,30.35481,0.229976,0,0,-1,0,0,0,0,0.229976,0.2529736,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1236085,0.2529736,0,0,0
7/23/2007 12:00:00 AM,0,0,174.8859,90,0,0,29.8279,29.8279,0.1593716,0,0,-1,0,0,0,0,0.1593716,0.1753088,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1236085,0.1753088,0,0,0
7/23/2007 1:00:00 AM,0,0,-157.5704,90,0,0,29.33127,29.33127,0.1276632,0,0,-1,0,0,0,0,0.1276632,0.1404295,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1236085,0.1404295,0,0,0
7/23/2007 2:00:00 AM,0,0,-137.6358,90,0,0,28.90732,28.90732,0.00363111,0,0,-1,0,0,0,0,0.00363111,0.003994221,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1236085,0.003994221,0,0,0
7/23/2007 3:00:00 AM,0,0,-125.4842,90,0,0,28.51365,28.51365,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1236085,0,0,0,0
7/23/2007 4:00:00 AM,0,0,-118.0634,90,0,0,28.17449,28.17449,0.05890742,0,0,-1,0,0,0,0,0.05890742,0.06479816,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1236085,0.06479816,0,0,0
7/23/2007 5:00:00 AM,0,0,-113.3712,90,0,0,27.95041,27.95041,0.1686462,0.1686462,1.621278,0,0.4987088,0.1686462,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1238313,0.1855109,0,1.7,0
7/23/2007 6:00:00 AM,0.02646262,0.6322858,-110.3995,92.51155,0.0106948,0.0187876,28.06015,27.75054,0.1101119,0.1101119,1.562743,0,0.482729,0.1101119,17.06228,0,0,0,0.0187876,0,0,1.452632,1.38,3.679654,1.242,1.398788,0,1.398788,3.836192,63.9364,0.1240301,0.121123,0.01503008,1.7,1.260788
7/23/2007 7:00:00 AM,0.2224701,14.60073,-108.7021,78.44891,0.1840791,0.3154631,32.87708,27.52645,1.296737,1.296737,1.7,0,0.5202,1.296737,24.32746,0,0,0,0.3154631,0,0,0.4032631,0.3830999,2.280867,2.500909,0.698563,0,0.698563,4.498907,74.98163,0.1241764,1.426411,0.2523705,1.7,2.816372
7/23/2007 8:00:00 AM,0.520073,28.66217,-108.2082,64.4911,0.4701992,0.7684044,41.79255,28.02308,0.1755157,0.1755157,1.032252,0,0.3379048,0.1755157,437.7982,0,0,0,0.7684044,0,0,0.8567362,0.8138993,1.582304,3.129616,1.582304,0,1.582304,6.000012,100,0.1241623,0.1930672,0.6147236,1.7,3.89802
7/23/2007 9:00:00 AM,0.7557968,42.7043,-109.2826,50.82387,0.707222,1.102564,50.22346,29.36761,0,0,0,-1,0,0,0,1.102564,0,0,1.102564,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1241623,0,0.8820511,0,5.656253
7/23/2007 10:00:00 AM,0.9320921,56.53899,-113.2795,37.84203,0.8856206,1.327502,56.9561,30.69397,0.3593656,0.3593656,0,0,0,0.3593656,369.4016,0.9492228,0,0,1.327502,0.3782796,0.3593656,0,0,0,4.553689,0,0,0,6.000012,100,0.1241623,0.3953022,1.062002,0,5.881191
7/23/2007 11:00:00 AM,0.9163539,69.57817,-125.2904,26.63502,0.8780425,1.307569,58.05088,31.99004,0.5365718,0.5365718,0,0,0,0.5365718,243.6894,0.7427562,0,0,1.307569,0.5648124,0.5365718,0,0,0,4.553689,0,0,0,6.000012,100,0.1241623,0.590229,1.046055,0,5.861258
7/23/2007 12:00:00 PM,0.8445895,78.48338,-167.3493,20.42455,0.8147032,1.217709,57.43664,33.26795,0.6724092,0.6724092,0,0,0,0.6724092,181.0964,0.5099095,0,0,1.217709,0.7077991,0.6724092,0,0,0,4.553689,0,0,0,6.000012,100,0.1241623,0.7396501,0.9741669,0,5.771398
7/23/2007 1:00:00 PM,0.4811866,73.63845,134.6691,23.57831,0.4756234,0.7485111,48.57091,34.56402,0.736049,0.736049,0,0,0,0.736049,101.6931,1.110223E-16,0,0,0.7485111,0.7747884,0.736049,0,0,0,4.553689,0,0.02627737,-0.02627737,5.972313,99.53835,0.1241623,0.8096539,0.5988088,0,5.3022
7/23/2007 2:00:00 PM,0.85716,61.33581,116.104,33.54725,0.8181843,1.206312,59.71108,35.39375,0.664942,0.664942,0,-1,0,0.664942,181.4162,0.4771763,0,0,1.206312,0.6999389,0.664942,0,0,0.02919708,4.527411,0.02919708,0,0.02919708,6.000012,100,0.1241581,0.7314361,0.9650499,0,5.733724
7/23/2007 3:00:00 PM,0.7092168,47.67076,110.2418,46.08876,0.6697232,1.012125,55.57637,35.73897,0.5878816,0.5878816,0,-1,0,0.5878816,172.1648,0.3933022,0,0,1.012125,0.6188228,0.5878816,0,0,0,4.553689,0,0,0,6.000012,100,0.1241581,0.6466697,0.8097,0,5.565814
7/23/2007 4:00:00 PM,0.469036,33.67234,108.3726,59.57662,0.4368154,0.6855696,49.05021,36.18109,1.455214,1.38,0,-1,0,1.38,49.67896,2.220446E-16,0.0752137,0.2207351,0.6855696,1.452632,1.38,0,0,0,4.553689,0,0.7670619,-0.7670619,5.191458,86.52412,0.1241581,1.600735,0.5484557,0,5.239259
7/23/2007 5:00:00 PM,0.3256876,19.60347,108.3808,73.45835,0.2806405,0.4530012,44.03933,35.80559,0,0,0,-1,0,0,0,0,0,0,0.4530012,0,0,0,0,0.852291,3.786627,0.4530012,0,0.4530012,5.621212,93.68668,0.1240932,0,0.362401,0,4.239628
7/23/2007 6:00:00 PM,0.08099874,5.589761,109.6599,87.49941,0.04723706,0.07960485,36.07399,34.69727,2.017226,1.38,0,-1,0,1.38,5.768467,2.220446E-16,0.6372262,0.8389488,0.07960485,1.452632,1.38,0,0,0.3992898,4.194328,0,1.373027,-1.373027,4.173915,69.56512,0.1240932,2.218949,0.06368387,0,4.273933
7/23/2007 7:00:00 PM,0,0,112.1477,90,0,0,33.67373,33.67373,0.870784,0.870784,0,-1,0,0.870784,0,0,1.110223E-16,0,0,0.9166147,0.870784,0,0,1.924875,2.821301,0,0.9166147,-0.9166147,3.207718,53.46187,0.1240932,0.9578624,0,0,2.821301
7/23/2007 8:00:00 PM,0,0,116.1475,90,0,0,32.74104,32.74104,0.9352671,0.9352671,0,-1,0,0.9352671,0,0,1.110223E-16,0,0,0.9844916,0.9352671,0,0,2.943336,1.904687,0,0.9844916,-0.9844916,2.169973,36.16615,0.1240932,1.028794,0,0,1.904687
7/23/2007 9:00:00 PM,0,0,122.43,90,0,0,31.78412,31.78412,0.7197664,0.7197664,0,-1,0,0.7197664,0,0,1.110223E-16,0,0,0.7576489,0.7197664,0,0,4.037216,0.920195,0,0.7576489,-0.7576489,1.371341,22.85564,0.1240932,0.7917431,0,0,0.920195
7/23/2007 10:00:00 PM,0,0,132.5837,90,0,0,30.93017,30.93017,0.09789781,0.09789781,0,-1,0,0.09789781,0,0,1.387779E-17,0,0,0.1030503,0.09789781,0,0,4.879047,0.1625461,0,0.1030503,-0.1030503,1.262716,21.04523,0.1240932,0.1076876,0,0,0.1625461
7/23/2007 11:00:00 PM,0,0,149.411,90,0,0,30.3003,30.3003,0.0495468,0.0495468,0,-1,0,0.0495468,0,0,0,0,0,0.05215453,0.0495468,0,0,4.993548,0.05949575,0,0.05215453,-0.05215453,1.207741,20.12897,0.1240932,0.05450148,0,0,0.05949575
7/24/2007 12:00:00 AM,0,0,174.8201,90,0,0,29.77339,29.77339,0.1591093,0.006974159,0,-1,0,0.006974159,0,0,0.1521351,0.1680461,0,0.00734122,0.006974159,0,0,5.051497,0.00734122,0,0.00734122,-0.00734122,1.200002,20,0.1240932,0.1750202,0,0,0.00734122
7/24/2007 1:00:00 AM,0,0,-157.4336,90,0,0,29.28282,29.28282,0.0834229,0,0,-1,0,0,0,0,0.0834229,0.09176519,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1240932,0.09176519,0,0,0
7/24/2007 2:00:00 AM,0,0,-137.4197,90,0,0,28.8407,28.8407,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1240932,0,0,0,0
7/24/2007 3:00:00 AM,0,0,-125.2638,90,0,0,28.44703,28.44703,0.0872381,0,0,-1,0,0,0,0,0.0872381,0.09596191,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1240932,0.09596191,0,0,0
7/24/2007 4:00:00 AM,0,0,-117.8538,90,0,0,28.11999,28.11999,0.1033494,0,0,-1,0,0,0,0,0.1033494,0.1136844,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1240932,0.1136844,0,0,0
7/24/2007 5:00:00 AM,0,0,-113.1693,90,0,0,27.90195,27.90195,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1240932,0,0,0,0
7/24/2007 6:00:00 AM,0.02818372,0.5860055,-110.1975,92.52756,0.008454087,0.01486033,27.94075,27.69604,0.2971852,0.2971852,1.7,0,0.5202,0.2971852,5.00036,0,0,0,0.01486033,0,0,1.402815,1.332674,5.059654,0,1.347534,0,1.347534,2.478386,41.30635,0.124346,0.3269037,0.01188826,1.7,0.01486033
7/24/2007 7:00:00 AM,0.164929,14.5721,-108.49,78.44604,0.1497128,0.2579965,31.80764,27.45984,0.8531433,0.8531433,1.7,0,0.5202,0.8531433,30.24071,0,0,0,0.2579965,0,0,0.8468567,0.8045139,3.71212,1.212781,1.06251,0,1.06251,3.486372,58.10608,0.1245749,0.9384576,0.2063972,1.7,1.470778
7/24/2007 8:00:00 AM,0.4294939,28.65154,-107.9724,64.46735,0.3925183,0.6496919,39.4407,27.96857,1.8579,1.8579,1.7,0,0.5202,1.8579,34.96915,0,0,0,0.6496919,0.1662105,0.1578999,0,0,2.64961,2.16904,0.4834814,0,0.4834814,3.945042,65.75057,0.1246658,2.04369,0.5197535,1.7,2.818732
7/24/2007 9:00:00 AM,0.7267066,42.71467,-109.0009,50.77408,0.6807649,1.066546,49.36233,29.30099,0.7418098,0.7418098,0,-1,0,0.7418098,143.7762,0,0,0,1.066546,0.7808525,0.7418098,0,0,2.166128,2.604174,0.2856936,0,0.2856936,4.216075,70.26778,0.1246249,0.8159909,0.8532369,0,3.67072
7/24/2007 10:00:00 AM,0.9298174,56.57886,-112.9105,37.75537,0.884073,1.326089,56.8411,30.62735,0.3519499,0.3519499,0,0,0,0.3519499,376.7836,0,0,0,1.326089,0.3704736,0.3519499,0,0,1.880435,2.861298,0.9556158,0,0.9556158,5.122652,85.37737,0.1244882,0.3871449,1.060871,0,4.187387
7/24/2007 11:00:00 AM,0.9344317,69.67224,-124.7601,26.49184,0.8955677,1.329963,58.51454,31.92342,0.7771565,0.7771565,0,0,0,0.7771565,171.132,0,0,0,1.329963,0.8180594,0.7771565,0,0,0.9248187,3.721352,0.5119036,0,0.5119036,5.608286,93.47125,0.1244151,0.8548722,1.06397,0,5.051315
7/24/2007 12:00:00 PM,0.9793726,78.68154,-167.0432,20.22131,0.9409193,1.374768,61.20063,33.20132,0.06474488,0.06474488,0,0,0,0.06474488,2123.362,0.8937005,0,0,1.374768,0.06815251,0.06474488,0,0,0.4129151,4.182065,0.4129151,0,0.4129151,6.000012,100,0.1243562,0.07121937,1.099815,0,5.556834
7/24/2007 1:00:00 PM,1.062486,73.78448,134.1449,23.39681,1.018869,1.455132,64.88972,34.47923,0.961877,0.961877,0,0,0,0.961877,151.2804,0.4426295,0,0,1.455132,1.012502,0.961877,0,0,0,4.553689,0,0,0,6.000012,100,0.1243562,1.058065,1.164105,0,6.008821
7/24/2007 2:00:00 PM,0.843188,61.41475,115.704,33.42189,0.8057289,1.191417,59.22845,35.29079,0.6660066,0.6660066,0,-1,0,0.6660066,178.8896,0.4903573,0,0,1.191417,0.7010596,0.6660066,0,0,0,4.553689,0,0,0,6.000012,100,0.1243562,0.7326073,0.9531335,0,5.745106
7/24/2007 3:00:00 PM,0.5759014,47.71537,109.9411,46.00365,0.5515226,0.8514656,51.92316,35.63601,0.5930315,0.5930315,0,-1,0,0.5930315,143.5785,0.227222,0,0,0.8514656,0.6242436,0.5930315,0,0,0,4.553689,0,0,0,6.000012,100,0.1243562,0.6523346,0.6811725,0,5.405155
7/24/2007 4:00:00 PM,0.5048738,33.69411,108.125,59.51953,0.4674608,0.7301397,49.89607,36.11447,0.3246862,0.3246862,0,-1,0,0.3246862,224.8755,0.3883647,0,0,0.7301397,0.341775,0.3246862,0,0,0,4.553689,0,0,0,6.000012,100,0.1243562,0.3571548,0.5841118,0,5.283829
7/24/2007 5:00:00 PM,0.292437,19.60654,108.1609,73.42308,0.2562829,0.4154812,43.25316,35.73897,1.272316,1.272316,0,-1,0,1.272316,32.65551,0,0,0.01954742,0.4154812,1.33928,1.272316,0,0,0,4.553689,0,0.9237986,-0.9237986,5.026243,83.77055,0.1243562,1.399547,0.332385,0,4.96917
7/24/2007 6:00:00 PM,0.05654004,5.575103,109.4522,87.4833,0.04743102,0.07994984,36.03114,34.64881,1.800022,1.38,0,-1,0,1.38,5.793467,2.220446E-16,0.4200225,0.6000248,0.07994984,1.452632,1.38,0,0,1.026443,3.62989,0,1.372682,-1.372682,3.579309,59.65503,0.1243562,1.980025,0.06395987,0,3.70984
7/24/2007 7:00:00 PM,0,0,111.9411,90,0,0,33.60711,33.60711,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.551645,2.257209,0,0,0,3.579309,59.65503,0.1243562,0,0,0,2.257209
7/24/2007 8:00:00 PM,0,0,115.9324,90,0,0,32.66836,32.66836,0.1715993,0.1715993,0,-1,0,0.1715993,0,0,0,0,0,0.1806309,0.1715993,0,0,2.551645,2.257209,0,0.1806309,-0.1806309,3.388907,56.48168,0.1243562,0.1887593,0,0,2.257209
7/24/2007 9:00:00 PM,0,0,122.1991,90,0,0,31.73567,31.73567,0.2631887,0.2631887,0,-1,0,0.2631887,0,0,0,0,0,0.2770407,0.2631887,0,0,2.752346,2.076578,0,0.2770407,-0.2770407,3.096881,51.61458,0.1243562,0.2895075,0,0,2.076578
7/24/2007 10:00:00 PM,0,0,132.3385,90,0,0,30.88172,30.88172,0.1207171,0.1207171,0,-1,0,0.1207171,0,0,1.387779E-17,0,0,0.1270707,0.1207171,0,0,3.060169,1.799537,0,0.1270707,-0.1270707,2.962937,49.38218,0.1243562,0.1327888,0,0,1.799537
7/24/2007 11:00:00 PM,0,0,149.1929,90,0,0,30.27002,30.27002,0.1506618,0.1506618,0,-1,0,0.1506618,0,0,2.775558E-17,0,0,0.1585914,0.1506618,0,0,3.201358,1.672466,0,0.1585914,-0.1585914,2.795767,46.59602,0.1243562,0.165728,0,0,1.672466
7/25/2007 12:00:00 AM,0,0,174.7568,90,0,0,29.70677,29.70677,0.05246382,0.05246382,0,-1,0,0.05246382,0,0,6.938894E-18,0,0,0.05522507,0.05246382,0,0,3.377571,1.513875,0,0.05522507,-0.05522507,2.737554,45.62582,0.1243562,0.0577102,0,0,1.513875
7/25/2007 1:00:00 AM,0,0,-157.2868,90,0,0,29.21014,29.21014,0.01364563,0.01364563,0,-1,0,0.01364563,0,0,1.734723E-18,0,0,0.01436382,0.01364563,0,0,3.438932,1.45865,0,0.01436382,-0.01436382,2.722414,45.37347,0.1243562,0.0150102,0,0,1.45865
7/25/2007 2:00:00 AM,0,0,-137.193,90,0,0,28.78619,28.78619,0.07885963,0.07885963,0,-1,0,0.07885963,0,0,1.387779E-17,0,0,0.08301014,0.07885963,0,0,3.454892,1.444286,0,0.08301014,-0.08301014,2.634913,43.91513,0.1243562,0.0867456,0,0,1.444286
7/25/2007 3:00:00 AM,0,0,-125.0346,90,0,0,28.39252,28.39252,0.08636279,0.08636279,0,-1,0,0.08636279,0,0,0,0,0,0.09090819,0.08636279,0,0,3.547126,1.361276,0,0.09090819,-0.09090819,2.539088,42.31804,0.1243562,0.09499906,0,0,1.361276
7/25/2007 4:00:00 AM,0,0,-117.6369,90,0,0,28.05337,28.05337,0.07627749,0.07627749,0,-1,0,0.07627749,0,0,0,0,0,0.08029209,0.07627749,0,0,3.648135,1.270368,0,0.08029209,-0.08029209,2.454452,40.90746,0.1243562,0.08390523,0,0,1.270368
7/25/2007 5:00:00 AM,0,0,-112.9608,90,0,0,27.83533,27.83533,0.1085245,0.1085245,0,0,0,0.1085245,0,0,1.387779E-17,0,0,0.1142363,0.1085245,0,0,3.737348,1.190076,0,0.1142363,-0.1142363,2.334037,38.90053,0.1243562,0.1193769,0,0,1.190076
7/25/2007 6:00:00 AM,0.01493712,0.5409419,-109.9893,92.5414,0.01358924,0.02387679,28.02281,27.62942,0,0,0,0,0,0,0,0,0,0,0.02387679,0,0,0,0,3.864277,1.075839,0.02387679,0,0.02387679,2.356688,39.27806,0.1243528,0,0.01910143,0,1.099716
7/25/2007 7:00:00 AM,0.2097517,14.54503,-108.2717,78.44067,0.1768316,0.3035972,32.52561,27.38716,0.6821818,0.6821818,0,0,0,0.6821818,44.50385,0,0,0,0.3035972,0.7180861,0.6821818,0,0,3.8404,1.097329,0,0.414489,-0.414489,1.919778,31.99624,0.1243528,0.7504,0.2428777,0,1.400926
7/25/2007 8:00:00 AM,0.2394014,28.64277,-107.7299,64.44075,0.2343985,0.3978319,34.72578,27.90195,0.6917198,0.6917198,1.7,0,0.5202,0.6917198,57.51345,0,0,0,0.3978319,0,0,1.00828,0.9578663,4.300944,0.6828395,1.355698,0,1.355698,3.205907,53.43167,0.1246025,0.7608917,0.3182655,1.7,1.080671
7/25/2007 9:00:00 AM,0.3675413,42.7272,-108.7115,50.72099,0.3605518,0.5957253,39.76904,29.22831,0.6855229,0.6855229,0,-1,0,0.6855229,86.90086,0,0,0,0.5957253,0.7216031,0.6855229,0,0,2.945246,1.902968,0,0.1258778,-0.1258778,3.07322,51.22023,0.1246025,0.7540752,0.4765803,0,2.498693
7/25/2007 10:00:00 AM,0.4371758,56.62125,-112.5312,37.66476,0.4309457,0.6989339,43.17705,30.54255,0.4866667,0.4866667,0,0,0,0.4866667,143.6165,0,0,0,0.6989339,0.5122807,0.4866667,0,0,3.08511,1.77709,0.1866532,0,0.1866532,3.250294,54.17147,0.1245759,0.5353333,0.5591471,0,2.476024
7/25/2007 11:00:00 AM,0.6170368,69.76958,-124.2134,26.3436,0.6033956,0.9438589,49.63614,31.85074,0.1314156,0.1314156,0,0,0,0.1314156,718.2243,0,0,0,0.9438589,0.1383322,0.1314156,0,0,2.898457,1.945078,0.8055267,0,0.8055267,4.014484,66.90794,0.1244612,0.1445572,0.7550871,0,2.888937
7/25/2007 12:00:00 PM,0.9847148,78.88567,-166.7301,20.01197,0.9465446,1.382273,61.28518,33.11654,0.4296777,0.4296777,0,0,0,0.4296777,321.7,0,0,0,1.382273,0.4522924,0.4296777,0,0,2.09293,2.670052,0.9299809,0,0.9299809,4.896741,81.6122,0.124329,0.4726455,1.105819,0,4.052325
7/25/2007 1:00:00 PM,0.9023983,73.93135,133.5899,23.21194,0.8677088,1.275641,60.18771,34.38839,1.022472,1.022472,0,0,0,1.022472,124.7605,0,0,0,1.275641,1.076286,1.022472,0,0,1.162949,3.507035,0.1993545,0,0.1993545,5.085866,84.76426,0.1243007,1.124719,1.020513,0,4.782676
7/25/2007 2:00:00 PM,0.4441069,61.49227,115.2888,33.29586,0.4385649,0.6918955,48.13505,35.22417,1.440626,1.38,0,-1,0,1.38,50.13736,2.220446E-16,0.06062614,0.2046888,0.6918955,1.452632,1.38,0,0,0.9635946,3.686454,0,0.760736,-0.760736,4.28398,71.39952,0.1243007,1.584689,0.5535164,0,4.378349
7/25/2007 3:00:00 PM,0.3769488,47.75788,109.6308,45.91914,0.37136,0.5913504,46.4808,35.56334,0.4626425,0.4626425,0,-1,0,0.4626425,127.8202,0,0,0,0.5913504,0.4869921,0.4626425,0,0,1.808857,2.925718,0.1043583,0,0.1043583,4.382983,73.04957,0.1242859,0.5089068,0.4730803,0,3.517068
7/25/2007 4:00:00 PM,0.3217865,33.71341,107.87,59.46376,0.3127168,0.5015537,45.19514,36.01151,0.3438182,0.3438182,0,-1,0,0.3438182,145.8776,0,0,0,0.5015537,0.3619139,0.3438182,0,0,1.704499,3.01964,0.1396398,0,0.1396398,4.515457,75.25746,0.1242661,0.3782,0.4012429,0,3.521194
7/25/2007 5:00:00 PM,0.2863702,19.60685,107.9347,73.3896,0.2523475,0.4095271,43.06394,35.66629,0.4277844,0.4277844,0,-1,0,0.4277844,95.73213,0,0,0,0.4095271,0.4502993,0.4277844,0,0,1.564859,3.145316,0,0.04077224,-0.04077224,4.472479,74.54117,0.1242661,0.4705628,0.3276217,0,3.554843
7/25/2007 6:00:00 PM,0.0507522,5.557385,109.2389,87.46935,0.04516217,0.07619365,35.86187,34.54585,0,0,0,-1,0,0,0,0,0,0,0.07619365,0,0,0,0,1.610161,3.104544,0.07619365,0,0.07619365,4.544763,75.74589,0.1242553,0,0.06095491,0,3.180737
7/25/2007 7:00:00 PM,0,0,111.7291,90,0,0,33.52232,33.52232,0.7670476,0.7670476,0,-1,0,0.7670476,0,0,0,0,0,0.8074186,0.7670476,0,0,1.533968,3.173118,0,0.8074186,-0.8074186,3.693669,61.56102,0.1242553,0.8437524,0,0,3.173118
7/25/2007 8:00:00 PM,0,0,115.7119,90,0,0,32.58357,32.58357,0.7093928,0.7093928,0,-1,0,0.7093928,0,0,0,0,0,0.7467293,0.7093928,0,0,2.431099,2.3657,0,0.7467293,-0.7467293,2.906547,48.44235,0.1242553,0.7803321,0,0,2.3657
7/25/2007 9:00:00 PM,0,0,121.9624,90,0,0,31.65088,31.65088,0.6632558,0.6632558,0,-1,0,0.6632558,0,0,1.110223E-16,0,0,0.6981639,0.6632558,0,0,3.260799,1.61897,0,0.6981639,-0.6981639,2.170617,36.17688,0.1242553,0.7295813,0,0,1.61897
7/25/2007 10:00:00 PM,0,0,132.0874,90,0,0,30.79693,30.79693,0.03032375,0.03032375,0,-1,0,0.03032375,0,0,6.938894E-18,0,0,0.03191974,0.03032375,0,0,4.036536,0.9208062,0,0.03191974,-0.03191974,2.136971,35.61611,0.1242553,0.03335613,0,0,0.9208062
7/25/2007 11:00:00 PM,0,0,148.9704,90,0,0,30.18523,30.18523,0.2862823,0.2862823,0,-1,0,0.2862823,0,0,5.551115E-17,0,0,0.3013498,0.2862823,0,0,4.072003,0.8888865,0,0.3013498,-0.3013498,1.81932,30.32195,0.1242553,0.3149105,0,0,0.8888865
7/26/2007 12:00:00 AM,0,0,174.6961,90,0,0,29.64015,29.64015,0.002599262,0.002599262,0,-1,0,0.002599262,0,0,0,0,0,0.002736066,0.002599262,0,0,4.406836,0.5875367,0,0.002736066,-0.002736066,1.816436,30.27388,0.1242553,0.002859189,0,0,0.5875367
7/26/2007 1:00:00 AM,0,0,-157.1297,90,0,0,29.16169,29.16169,0.0421884,0.0421884,0,-1,0,0.0421884,0,0,0,0,0,0.04440884,0.0421884,0,0,4.409876,0.5848007,0,0.04440884,-0.04440884,1.769625,29.4937,0.1242553,0.04640724,0,0,0.5848007
7/26/2007 2:00:00 AM,0,0,-136.9556,90,0,0,28.71957,28.71957,0.06252253,0.06252253,0,-1,0,0.06252253,0,0,0,0,0,0.06581318,0.06252253,0,0,4.459219,0.5403918,0,0.06581318,-0.06581318,1.700252,28.33748,0.1242553,0.06877478,0,0,0.5403918
7/26/2007 3:00:00 AM,0,0,-124.7966,90,0,0,28.3259,28.3259,0.07261609,0.07261609,0,-1,0,0.07261609,0,0,0,0,0,0.07643799,0.07261609,0,0,4.532345,0.4745786,0,0.07643799,-0.07643799,1.619679,26.9946,0.1242553,0.0798777,0,0,0.4745786
7/26/2007 4:00:00 AM,0,0,-117.4126,90,0,0,28.00491,28.00491,0.1614854,0.1614854,0,-1,0,0.1614854,0,0,2.775558E-17,0,0,0.1699846,0.1614854,0,0,4.617276,0.3981406,0,0.1699846,-0.1699846,1.4405,24.00829,0.1242553,0.1776339,0,0,0.3981406
7/26/2007 5:00:00 AM,0,0,-112.7458,90,0,0,27.78083,27.78083,0.08079457,0.08079457,0,0,0,0.08079457,0,0,0,0,0,0.08504691,0.08079457,0,0,4.806148,0.228156,0,0.08504691,-0.08504691,1.350853,22.51417,0.1242553,0.08887402,0,0,0.228156
7/26/2007 6:00:00 AM,0.01570347,0.4971505,-109.7749,92.55303,0.01389987,0.02442823,27.97728,27.57491,0.1206748,0.1206748,0,0,0,0.1206748,20.24302,0,0,0,0.02442823,0.1270261,0.1206748,0,0,4.900644,0.1431091,0,0.1025979,-0.1025979,1.242705,20.71171,0.1242553,0.1327423,0.01954258,0,0.1675373
7/26/2007 7:00:00 AM,0.1484951,14.51955,-108.0472,78.43276,0.1385548,0.2392977,31.37919,27.35688,0.9708474,0.9708474,0.7050289,0,0.2485729,0.9708474,24.64833,5.551115E-17,0,0,0.2392977,0.2798089,0.2658185,0,0,5.014642,0.04051122,0,0.04051122,-0.04051122,1.200002,20,0.1242553,1.067932,0.1914382,1.7,0.2798089
7/26/2007 8:00:00 AM,0.3542827,28.63587,-107.4807,64.41128,0.3326103,0.5561687,37.54113,27.83533,0.5591974,0.5591974,1.7,0,0.5202,0.5591974,99.4584,-2.220446E-16,0,0,0.5561687,0,0,1.140803,1.083763,5.059654,0,1.639931,0,1.639931,2.755778,45.92954,0.1244637,0.6151171,0.444935,1.7,0.5561687
7/26/2007 9:00:00 AM,0.4444588,42.74184,-108.4143,50.66463,0.4305918,0.7038307,41.75269,29.14352,0.04796229,0.04796229,0,-1,0,0.04796229,1467.467,0,0,0,0.7038307,0.05048662,0.04796229,0,0,3.419723,1.475938,0.6533441,0,0.6533441,3.375594,56.25979,0.1243712,0.05275852,0.5630646,0,2.179769
7/26/2007 10:00:00 AM,0.4647206,56.66608,-112.1418,37.57027,0.4570877,0.7384471,43.88475,30.47593,0,0,0,0,0,0,0,0,0,0,0.7384471,0,0,0,0,2.766379,2.063948,0.7384471,0,0.7384471,4.076147,67.93565,0.1242667,0,0.5907577,0,2.802395
7/26/2007 11:00:00 AM,0.5208566,69.87006,-123.65,26.19036,0.5132937,0.8156245,46.86082,31.76595,0.06786392,0.06786392,0,0,0,0.06786392,1201.853,0,0,0,0.8156245,0.0714357,0.06786392,0,0,2.027932,2.72855,0.7441888,0,0.7441888,4.782146,79.70228,0.1241616,0.07465031,0.6524996,0,3.544175
7/26/2007 12:00:00 PM,0.6047238,79.09572,-166.4094,19.79657,0.593969,0.9242907,50.54641,33.02569,0.9302949,0.9302949,0,0,0,0.9302949,99.35458,0,1.110223E-16,0,0.9242907,0.9792578,0.9302949,0,0,1.283743,3.39832,0,0.05496718,-0.05496718,4.724206,78.7366,0.1241616,1.023324,0.7394325,0,4.322611
7/26/2007 1:00:00 PM,0.6444209,74.0788,133.0033,23.02382,0.6301588,0.9672173,52.92842,34.3036,0,0,0,0,0,0,0,0,0,0,0.9672173,0,0,0,0,1.344818,3.343353,0.9672173,0,0.9672173,5.641788,94.02962,0.1240253,0,0.7737738,0,4.31057
7/26/2007 2:00:00 PM,0.5329494,61.56817,114.8583,33.16931,0.5226544,0.8133543,50.53821,35.12122,0.2949716,0.2949716,0,-1,0,0.2949716,275.7398,0.1252573,0,0,0.8133543,0.3104964,0.2949716,0,0,0.3776006,4.213849,0.3776006,0,0.3776006,6.000012,100,0.1239721,0.3244688,0.6506834,0,5.027203
7/26/2007 3:00:00 PM,0.1234102,47.79817,109.3108,45.83538,0.1227205,0.2035511,39.05202,35.46643,0.07714439,0.07714439,0,-1,0,0.07714439,263.8573,0.1223465,0,0,0.2035511,0.08120462,0.07714439,0,0,0,4.553689,0,0,0,6.000012,100,0.1239721,0.08485883,0.1628409,0,4.75724
7/26/2007 4:00:00 PM,0.284031,33.73014,107.6077,59.4094,0.2785304,0.4494926,44.08066,35.90855,0.5280594,0.5280594,0,-1,0,0.5280594,85.1216,0,0,0,0.4494926,0.555852,0.5280594,0,0,0,4.553689,0,0.1063594,-0.1063594,5.887899,98.13146,0.1239721,0.5808653,0.359594,0,5.003181
7/26/2007 5:00:00 PM,0.08600657,19.60432,107.7025,73.35798,0.08533487,0.1423005,38.05453,35.56334,0,0,0,-1,0,0,0,0.02412334,0,0,0.1423005,0,0,0,0,0.1181771,4.44733,0.1181771,0,0.1181771,6.000012,100,0.1239555,0,0.1138404,0,4.58963
7/26/2007 6:00:00 PM,0.07723565,5.536562,109.0201,87.4576,0.04796647,0.08092612,35.85879,34.46106,0.3263223,0.3263223,0,-1,0,0.3263223,24.79944,0,5.551115E-17,0,0.08092612,0.3434972,0.3263223,0,0,0,4.553689,0,0.2625711,-0.2625711,5.723238,95.38711,0.1239555,0.3589546,0.0647409,0,4.634615
7/26/2007 7:00:00 PM,0,0,111.5117,90,0,0,33.41936,33.41936,0.2928284,0.2928284,0,-1,0,0.2928284,0,0,0,0,0,0.3082404,0.2928284,0,0,0.2917457,4.291118,0,0.3082404,-0.3082404,5.398324,89.97189,0.1239555,0.3221112,0,0,4.291118
7/26/2007 8:00:00 PM,0,0,115.4861,90,0,0,32.48061,32.48061,1.569537,1.38,0,-1,0,1.38,0,0,0.1895375,0.3464912,0,1.452632,1.38,0,0,0.634235,3.982877,0,1.452632,-1.452632,3.867116,64.4518,0.1239555,1.726491,0,0,3.982877
7/26/2007 9:00:00 PM,0,0,121.7201,90,0,0,31.56609,31.56609,0.2431947,0.2431947,0,-1,0,0.2431947,0,0,0,0,0,0.2559944,0.2431947,0,0,2.24827,2.530246,0,0.2559944,-0.2559944,3.597274,59.95444,0.1239555,0.2675142,0,0,2.530246
7/26/2007 10:00:00 PM,0,0,131.8305,90,0,0,30.71214,30.71214,0.05200741,0.05200741,0,-1,0,0.05200741,0,0,6.938894E-18,0,0,0.05474464,0.05200741,0,0,2.532708,2.274251,0,0.05474464,-0.05474464,3.539568,58.99268,0.1239555,0.05720815,0,0,2.274251
7/26/2007 11:00:00 PM,0,0,148.7436,90,0,0,30.11255,30.11255,0.07068473,0.07068473,0,-1,0,0.07068473,0,0,1.387779E-17,0,0,0.07440498,0.07068473,0,0,2.593536,2.219507,0,0.07440498,-0.07440498,3.461138,57.68552,0.1239555,0.07775321,0,0,2.219507
7/27/2007 12:00:00 AM,0,0,174.6383,90,0,0,29.58564,29.58564,0.2285966,0.2285966,0,-1,0,0.2285966,0,0,2.775558E-17,0,0,0.2406279,0.2285966,0,0,2.676208,2.145102,0,0.2406279,-0.2406279,3.207494,53.45813,0.1239555,0.2514562,0,0,2.145102
