Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/27/2007 1:00:00 AM,0,0,-156.9619,90,0,0,29.09507,29.09507,0.2378565,0.2378565,0,-1,0,0.2378565,0,0,2.775558E-17,0,0,0.2503753,0.2378565,0,0,2.943572,1.904474,0,0.2503753,-0.2503753,2.943575,49.05949,0.1239555,0.2616422,0,0,1.904474
7/27/2007 2:00:00 AM,0,0,-136.7075,90,0,0,28.65295,28.65295,0.2066406,0.2066406,0,-1,0,0.2066406,0,0,2.775558E-17,0,0,0.2175165,0.2066406,0,0,3.221767,1.654099,0,0.2175165,-0.2175165,2.714293,45.23812,0.1239555,0.2273047,0,0,1.654099
7/27/2007 3:00:00 AM,0,0,-124.5498,90,0,0,28.27745,28.27745,0.1415216,0.1415216,0,-1,0,0.1415216,0,0,2.775558E-17,0,0,0.1489701,0.1415216,0,0,3.463452,1.436582,0,0.1489701,-0.1489701,2.557265,42.62099,0.1239555,0.1556738,0,0,1.436582
7/27/2007 4:00:00 AM,0,0,-117.1809,90,0,0,27.95041,27.95041,0.1609492,0.1609492,0,-1,0,0.1609492,0,0,2.775558E-17,0,0,0.1694202,0.1609492,0,0,3.628974,1.287612,0,0.1694202,-0.1694202,2.37868,39.64459,0.1239555,0.1770441,0,0,1.287612
7/27/2007 5:00:00 AM,0,0,-112.5243,90,0,0,27.7142,27.7142,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.817219,1.118192,0,0,0,2.37868,39.64459,0.1239555,0,0,0,1.118192
7/27/2007 6:00:00 AM,0.006988447,0.4546851,-109.5544,92.5624,0.006844546,0.01204544,27.70638,27.50829,0.01189456,0.01189456,0,0,0,0.01189456,101.2684,0,0,0,0.01204544,0.01252059,0.01189456,0,0,3.817219,1.118192,0,0.0004751559,-0.0004751559,2.378179,39.63624,0.1239555,0.01308402,0.00963635,0,1.130237
7/27/2007 7:00:00 AM,0.0569897,14.49569,-107.8166,78.4223,0.0565122,0.09883186,28.93958,27.30237,0.4109047,0.4109047,0,0,0,0.4109047,24.05226,0,0,0,0.09883186,0.4325313,0.4109047,0,0,3.817747,1.117717,0,0.3336994,-0.3336994,2.026429,33.77375,0.1239555,0.4519952,0.07906549,0,1.216548
7/27/2007 8:00:00 AM,0.1605115,28.63084,-107.2249,64.37894,0.1592233,0.2735342,32.40715,27.78083,0.4003997,0.4003997,0,0,0,0.4003997,68.31528,0,0,0,0.2735342,0.4214734,0.4003997,0,0,4.188524,0.7840172,0,0.1479392,-0.1479392,1.870488,31.17473,0.1239555,0.4404397,0.2188274,0,1.057552
7/27/2007 9:00:00 AM,0.2815361,42.7586,-108.1094,50.60501,0.2788496,0.4670476,37.22998,29.09507,1.217526,1.047969,0,-1,0,1.047969,44.56691,0,0.1695567,0.6462654,0.4670476,1.103126,1.047969,0,0,4.352901,0.6360781,0,0.6360781,-0.6360781,1.200002,20,0.1239555,1.339279,0.3736381,0,1.103126
7/27/2007 10:00:00 AM,0.330061,56.71329,-111.7421,37.47194,0.327509,0.5404612,39.99798,30.42143,0.6503791,0.6503791,1.7,0,0.5202,0.6503791,83.09942,0,0,0,0.5404612,0,0,1.049621,0.9971399,5.059654,0,1.537601,0,1.537601,2.658699,44.31156,0.1241777,0.715417,0.432369,1.7,0.5404612
7/27/2007 11:00:00 AM,0.4602555,69.97354,-123.0696,26.03221,0.4553035,0.7306806,45.08732,31.7175,0.485629,0.485629,1.7,0,0.5202,0.485629,150.4607,0,0,0,0.7306806,0,0,1.214371,1.153652,3.522053,1.383841,1.884333,0,1.884333,4.446334,74.10542,0.1243503,0.5341918,0.5845445,1.7,2.114522
7/27/2007 12:00:00 PM,0.3895984,79.31162,-166.0805,19.57517,0.3868085,0.6233763,44.32857,32.97724,0.9938557,0.9938557,1.7,0,0.5202,0.9938557,62.72303,0,0,0,0.6233763,0,0,0.7061444,0.6708372,1.63772,3.079741,1.294213,0,1.294213,5.674133,94.5687,0.1246052,1.093241,0.4987011,1.7,3.703117
7/27/2007 1:00:00 PM,0.6263219,74.22654,132.3842,22.83264,0.6135322,0.9446968,52.38036,34.25515,0.1907125,0.1907125,0,0,0,0.1907125,495.3513,0.4004401,0,0,0.9446968,0.20075,0.1907125,0,0,0.3435067,4.244533,0.3435067,0,0.3435067,6.000012,100,0.1245569,0.2097838,0.7557575,0,5.18923
7/27/2007 2:00:00 PM,0.3267972,61.64226,114.4127,33.04242,0.3245279,0.5222772,44.58022,35.05459,1.010983,1.010983,0,-1,0,1.010983,51.66032,0,0,0,0.5222772,1.064193,1.010983,0,0,0,4.553689,0,0.5419157,-0.5419157,5.428783,90.47953,0.1245569,1.112082,0.4178218,0,5.075966
7/27/2007 3:00:00 PM,0.1397597,47.83609,108.9812,45.7525,0.1389667,0.229998,39.45538,35.39375,0.4193891,0.4193891,0,-1,0,0.4193891,54.84119,0,5.551115E-17,0,0.229998,0.4414622,0.4193891,0,0,0.6021285,4.011773,0,0.2114642,-0.2114642,5.20588,86.76449,0.1245569,0.461328,0.1839984,0,4.241771
7/27/2007 4:00:00 PM,0.02163674,33.74421,107.3382,59.35656,0.02152546,0.0361992,36.46949,35.84193,0.5338234,0.5338234,0,-1,0,0.5338234,6.781118,0,1.110223E-16,0,0.0361992,0.5619194,0.5338234,0,0,0.8370888,3.800309,0,0.5257202,-0.5257202,4.651722,77.52855,0.1245569,0.5872058,0.02895936,0,3.836508
7/27/2007 5:00:00 PM,0.1060294,19.59888,107.4642,73.32829,0.1050859,0.1747856,38.53545,35.46643,1.080079,1.080079,0,-1,0,1.080079,16.18266,0,2.220446E-16,0,0.1747856,1.136925,1.080079,0,0,1.421222,3.274589,0,0.9621396,-0.9621396,3.637538,60.62551,0.1245569,1.188087,0.1398284,0,3.449374
7/27/2007 6:00:00 PM,0.03991963,5.512595,108.7958,87.44811,0.03813384,0.06446354,35.48714,34.37627,0.3362613,0.3362613,0,-1,0,0.3362613,19.17067,0,0,0,0.06446354,0.3539592,0.3362613,0,0,2.490266,2.312449,0,0.2894957,-0.2894957,3.332383,55.5396,0.1245569,0.3698874,0.05157083,0,2.376913
7/27/2007 7:00:00 PM,0,0,111.2891,90,0,0,33.35274,33.35274,1.068692,1.068692,0,-1,0,1.068692,0,0,0,0,0,1.124939,1.068692,0,0,2.811928,2.022954,0,1.124939,-1.124939,2.146592,35.77647,0.1245569,1.175562,0,0,2.022954
7/27/2007 8:00:00 PM,0,0,115.2549,90,0,0,32.43216,32.43216,0.3544788,0.3544788,0,-1,0,0.3544788,0,0,0,0,0,0.3731356,0.3544788,0,0,4.061861,0.8980142,0,0.3731356,-0.3731356,1.753273,29.22116,0.1245569,0.3899267,0,0,0.8980142
7/27/2007 9:00:00 PM,0,0,121.4722,90,0,0,31.51158,31.51158,1.915805,0.4986347,0,-1,0,0.4986347,0,0,1.41717,1.608751,0,0.5248786,0.4986347,0,0,4.476456,0.5248786,0,0.5248786,-0.5248786,1.200002,20,0.1245569,2.107385,0,0,0.5248786
7/27/2007 10:00:00 PM,0,0,131.5677,90,0,0,30.66368,30.66368,0.2918133,0,0,-1,0,0,0,0,0.2918133,0.3209947,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1245569,0.3209947,0,0,0
7/27/2007 11:00:00 PM,0,0,148.5124,90,0,0,30.04593,30.04593,0.1795857,0,0,-1,0,0,0,0,0.1795857,0.1975443,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1245569,0.1975443,0,0,0
7/28/2007 12:00:00 AM,0,0,174.5834,90,0,0,29.51902,29.51902,0.007073048,0,0,-1,0,0,0,0,0.007073048,0.007780353,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1245569,0.007780353,0,0,0
7/28/2007 1:00:00 AM,0,0,-156.7833,90,0,0,29.04056,29.04056,0.2690018,0,0,-1,0,0,0,0,0.2690018,0.2959019,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1245569,0.2959019,0,0,0
7/28/2007 2:00:00 AM,0,0,-136.4485,90,0,0,28.58027,28.58027,0.1755295,0,0,-1,0,0,0,0,0.1755295,0.1930825,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1245569,0.1930825,0,0,0
7/28/2007 3:00:00 AM,0,0,-124.2941,90,0,0,28.20478,28.20478,0.2150787,0,0,-1,0,0,0,0,0.2150787,0.2365866,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1245569,0.2365866,0,0,0
7/28/2007 4:00:00 AM,0,0,-116.9419,90,0,0,27.90195,27.90195,0.1746453,0,0,-1,0,0,0,0,0.1746453,0.1921099,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1245569,0.1921099,0,0,0
7/28/2007 5:00:00 AM,0,0,-112.2963,90,0,0,27.67787,27.67787,0.2001799,0.2001799,1.652811,0,0.5073175,0.2001799,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1247828,0.2201978,0,1.7,0
7/28/2007 6:00:00 AM,0.01398319,0.4135972,-109.3279,92.56947,0.01289037,0.02266859,27.85111,27.478,0.2103445,0.2103445,1.662976,0,0.5100924,0.2103445,10.77689,2.220446E-16,0,0,0.02266859,0,0,1.452632,1.38,3.679654,1.242,1.402669,0,1.402669,3.839874,63.99776,0.1250082,0.2313789,0.01813488,1.7,1.264669
7/28/2007 7:00:00 AM,0.1602304,14.47348,-107.5799,78.40926,0.1469062,0.253538,31.51918,27.25392,0.5790409,0.5790409,1.7,0,0.5202,0.5790409,43.78585,0,0,0,0.253538,0,0,1.120959,1.064911,2.276986,2.504402,1.318449,0,1.318449,5.090664,84.84424,0.1252574,0.6369449,0.2028304,1.7,2.75794
7/28/2007 8:00:00 AM,0.286259,28.62769,-106.9627,64.34373,0.2763831,0.4664773,35.78559,27.73237,0.360963,0.360963,0,0,0,0.360963,129.2313,0,0,0,0.4664773,0.3799611,0.360963,0,0,0.9585366,3.691006,0.08651619,0,0.08651619,5.172741,86.21217,0.1252453,0.3970594,0.3731818,0,4.157483
7/28/2007 9:00:00 AM,0.4619799,42.77744,-107.7968,50.54216,0.4465879,0.7285543,42.10992,29.02845,0,0,0,-1,0,0,0,0,0,0,0.7285543,0,0,0,0,0.8720204,3.768871,0.7285543,0,0.7285543,5.863908,97.73161,0.1251429,0,0.5828434,0,4.497425
7/28/2007 10:00:00 AM,0.4457941,56.76283,-111.3322,37.36983,0.4393765,0.7124441,43.21875,30.33664,0.6737908,0.6737908,0,0,0,0.6737908,105.7367,0,0,0,0.7124441,0.7092534,0.6737908,0,0,0.1434661,4.42457,0.003190619,0,0.003190619,5.866935,97.78205,0.1251425,0.7411699,0.5699552,0,5.137013
7/28/2007 11:00:00 AM,0.4348246,70.0799,-122.4719,25.86922,0.4307182,0.6944286,44.25367,31.61454,0.7704336,0.7704336,0,0,0,0.7704336,90.13477,0,0,0,0.6944286,0.8109828,0.7704336,0,0,0.1402755,4.427441,0,0.1165542,-0.1165542,5.744076,95.73441,0.1251425,0.847477,0.5555428,0,5.12187
7/28/2007 12:00:00 PM,0.4855771,79.53333,-165.7425,19.34781,0.4805108,0.7629067,47.00678,32.87428,0.1730355,0.1730355,0,0,0,0.1730355,440.8961,0.3109839,0,0,0.7629067,0.1821426,0.1730355,0,0,0.2697802,4.310887,0.2697802,0,0.2697802,6.000012,100,0.1251046,0.190339,0.6103254,0,5.073793
7/28/2007 1:00:00 PM,0.1174703,74.37425,131.7316,22.63855,0.1168551,0.1953753,37.56216,34.15219,0,0,0,0,0,0,0,0.1953753,0,0,0.1953753,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1251046,0,0.1563003,0,4.749064
7/28/2007 2:00:00 PM,0.4533265,61.71434,113.9518,32.91535,0.4476089,0.706189,48.12868,34.95163,0.6142569,0.6142569,0,-1,0,0.6142569,114.9664,0.0596028,0,0,0.706189,0.6465862,0.6142569,0,0,0,4.553689,0,0,0,6.000012,100,0.1251046,0.6756826,0.5649512,0,5.259878
7/28/2007 3:00:00 PM,0.1843301,47.87152,108.6422,45.67062,0.1832366,0.301312,40.65166,35.29079,0.4754145,0.4754145,0,-1,0,0.4754145,63.37879,0,0,0,0.301312,0.5004364,0.4754145,0,0,0,4.553689,0,0.1991244,-0.1991244,5.790116,96.50175,0.1251046,0.522956,0.2410496,0,4.855001
7/28/2007 4:00:00 PM,0.1885647,33.75553,107.0617,59.30532,0.1871357,0.3067808,41.21648,35.73897,0.05038431,0.05038431,0,-1,0,0.05038431,608.8815,0.03249535,0,0,0.3067808,0.05303612,0.05038431,0,0,0.2212493,4.354565,0.2212493,0,0.2212493,6.000012,100,0.1250736,0.05542274,0.2454246,0,4.661345
7/28/2007 5:00:00 PM,0.1059391,19.59048,107.22,73.3006,0.1050024,0.1747457,38.42979,35.36347,0.5220829,0.5220829,0,-1,0,0.5220829,33.47087,0,1.110223E-16,0,0.1747457,0.5495609,0.5220829,0,0,0,4.553689,0,0.3748152,-0.3748152,5.604922,93.41518,0.1250736,0.5742912,0.1397966,0,4.728435
7/28/2007 6:00:00 PM,0.04909677,5.485445,108.5662,87.44093,0.04422527,0.07473858,35.54351,34.25515,1.25177,1.25177,0,-1,0,1.25177,5.970633,0,2.220446E-16,0,0.07473858,1.317652,1.25177,0,0,0.4164613,4.178874,0,1.242914,-1.242914,4.294776,71.57945,0.1250736,1.376947,0.05979086,0,4.253613
7/28/2007 7:00:00 PM,0,0,111.0613,90,0,0,33.24978,33.24978,0.9713741,0.9713741,0,-1,0,0.9713741,0,0,1.110223E-16,0,0,1.022499,0.9713741,0,0,1.797477,2.93596,0,1.022499,-1.022499,3.216967,53.61601,0.1250736,1.068511,0,0,2.93596
7/28/2007 8:00:00 PM,0,0,115.0184,90,0,0,32.3292,32.3292,0.8298715,0.8298715,0,-1,0,0.8298715,0,0,1.110223E-16,0,0,0.873549,0.8298715,0,0,2.933587,1.913461,0,0.873549,-0.873549,2.296166,38.26935,0.1250736,0.9128587,0,0,1.913461
7/28/2007 9:00:00 PM,0,0,121.2188,90,0,0,31.40862,31.40862,0.4082394,0.4082394,0,-1,0,0.4082394,0,0,5.551115E-17,0,0,0.4297256,0.4082394,0,0,3.904197,1.039912,0,0.4297256,-0.4297256,1.843195,30.71986,0.1250736,0.4490633,0,0,1.039912
7/28/2007 10:00:00 PM,0,0,131.2992,90,0,0,30.57284,30.57284,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.38167,0.6101862,0,0,0,1.843195,30.71986,0.1250736,0,0,0,0.6101862
7/28/2007 11:00:00 PM,0,0,148.2767,90,0,0,29.97931,29.97931,0.02496549,0.02496549,0,-1,0,0.02496549,0,0,3.469447E-18,0,0,0.02627946,0.02496549,0,0,4.38167,0.6101862,0,0.02627946,-0.02627946,1.815494,30.25817,0.1250736,0.02746204,0,0,0.6101862
7/29/2007 12:00:00 AM,0,0,174.5315,90,0,0,29.43423,29.43423,0.2165471,0.2165471,0,-1,0,0.2165471,0,0,2.775558E-17,0,0,0.2279444,0.2165471,0,0,4.410869,0.5839067,0,0.2279444,-0.2279444,1.57522,26.25361,0.1250736,0.2382019,0,0,0.5839067
7/29/2007 1:00:00 AM,0,0,-156.5935,90,0,0,28.97394,28.97394,0.2453641,0.2453641,0,-1,0,0.2453641,0,0,0,0,0,0.258278,0.2453641,0,0,4.664141,0.3559623,0,0.258278,-0.258278,1.302971,21.71614,0.1250736,0.2699006,0,0,0.3559623
7/29/2007 2:00:00 AM,0,0,-136.1785,90,0,0,28.53182,28.53182,0.1020848,0.09280007,0,-1,0,0.09280007,0,0,0.009284723,0.0194932,0,0.09768429,0.09280007,0,0,4.951116,0.09768429,0,0.09768429,-0.09768429,1.200002,20,0.1250736,0.1122933,0,0,0.09768429
7/29/2007 3:00:00 AM,0,0,-124.0296,90,0,0,28.15632,28.15632,0.02182609,0,0,-1,0,0,0,0,0.02182609,0.0240087,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1250736,0.0240087,0,0,0
7/29/2007 4:00:00 AM,0,0,-116.6956,90,0,0,27.84745,27.84745,0.05630545,0,0,-1,0,0,0,0,0.05630545,0.061936,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1250736,0.061936,0,0,0
7/29/2007 5:00:00 AM,0,0,-112.062,90,0,0,27.62942,27.62942,0.01490604,0.01490604,1.467538,0,0.4567378,0.01490604,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1252344,0.01639664,0,1.7,0
7/29/2007 6:00:00 AM,0.02968047,0.3739365,-109.0954,92.57418,0.005117115,0.009011555,27.57157,27.4235,0.1448303,0.1448303,1.597462,0,0.4922071,0.1448303,6.222146,2.220446E-16,0,0,0.009011555,0,0,1.452632,1.38,3.679654,1.242,1.389012,0,1.389012,3.826917,63.78183,0.1254375,0.1593134,0.007209244,1.7,1.251012
7/29/2007 7:00:00 AM,0.1565112,14.45296,-107.3373,78.39363,0.1444492,0.2494525,31.39897,27.20547,0.5226029,0.5226029,1.7,0,0.5202,0.5226029,47.7327,0,0,0,0.2494525,0,0,1.177397,1.118527,2.290643,2.49211,1.36798,0,1.36798,5.124697,85.41145,0.1256776,0.5748631,0.199562,1.7,2.741563
7/29/2007 8:00:00 AM,0.4029728,28.62641,-106.694,64.30567,0.3729372,0.6201788,38.56978,27.67787,0.6033267,0.6033267,0,0,0,0.6033267,102.7932,0,0,0,0.6201788,0.6350808,0.6033267,0,0,0.922663,3.723292,0,0.01490202,-0.01490202,5.108989,85.14964,0.1256776,0.6636594,0.496143,0,4.343471
7/29/2007 9:00:00 AM,0.5722813,42.79834,-107.4767,50.47612,0.5437947,0.8734956,44.92191,28.95577,0.5843249,0.5843249,0,-1,0,0.5843249,149.488,0,0,0,0.8734956,0.6150789,0.5843249,0,0,0.9392208,3.70839,0.2584167,0,0.2584167,5.354145,89.23557,0.1256414,0.6427574,0.6987965,0,4.581886
7/29/2007 10:00:00 AM,0.6773739,56.8146,-110.912,37.264,0.6527545,1.021706,49.52671,30.28819,0.2353523,0.2353523,0,0,0,0.2353523,434.1174,0.09316204,0,0,1.021706,0.2477393,0.2353523,0,0,0.6808041,3.940965,0.6808041,0,0.6808041,6.000012,100,0.125546,0.2588876,0.8173644,0,4.962671
7/29/2007 11:00:00 AM,0.8888146,70.18899,-121.8565,25.70146,0.8555881,1.282629,56.93725,31.56609,0.2290066,0.2290066,0,0,0,0.2290066,560.0839,1.041569,0,0,1.282629,0.2410595,0.2290066,0,0,0,4.553689,0,0,0,6.000012,100,0.125546,0.2519072,1.026103,0,5.836318
7/29/2007 12:00:00 PM,0.9253917,79.76076,-165.3947,19.11457,0.8929104,1.31946,59.3378,32.80766,0,0,0,0,0,0,0,1.31946,0,0,1.31946,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.125546,0,1.055568,0,5.873148
7/29/2007 1:00:00 PM,0.8217316,74.52161,131.0447,22.44173,0.7948502,1.186513,57.65129,34.06739,0.3982795,0.3982795,0,0,0,0.3982795,297.9096,0.7672713,0,0,1.186513,0.4192416,0.3982795,0,0,0,4.553689,0,0,0,6.000012,100,0.125546,0.4381074,0.9492103,0,5.740202
7/29/2007 2:00:00 PM,0.7244563,61.78422,113.4759,32.78828,0.699172,1.056629,55.57653,34.86684,0,0,0,-1,0,0,0,1.056629,0,0,1.056629,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.125546,0,0.845303,0,5.610318
7/29/2007 3:00:00 PM,0.6049156,47.90432,108.2939,45.58987,0.5791368,0.8921413,52.30187,35.19389,0.7076347,0.7076347,0,-1,0,0.7076347,126.0737,0.1472628,0,0,0.8921413,0.7448786,0.7076347,0,0,0,4.553689,0,0,0,6.000012,100,0.125546,0.7783982,0.7137131,0,5.44583
7/29/2007 4:00:00 PM,0.2587232,33.764,106.7782,59.25579,0.2550084,0.4137362,43.11196,35.63601,0.6120808,0.6120808,0,-1,0,0.6120808,67.59502,0,0,0,0.4137362,0.6442956,0.6120808,0,0,0,4.553689,0,0.2305594,-0.2305594,5.756981,95.94949,0.125546,0.6732889,0.3309889,0,4.967425
7/29/2007 5:00:00 PM,0.2264374,19.57905,106.97,73.27497,0.2106314,0.344846,41.45727,35.29079,1.0612,1.0612,0,-1,0,1.0612,32.49586,0,0,0,0.344846,1.117052,1.0612,0,0,0.2561772,4.32313,0,0.7722062,-0.7722062,4.943004,82.38324,0.125546,1.16732,0.2758768,0,4.667975
7/29/2007 6:00:00 PM,0.05899059,5.455077,108.3312,87.43609,0.04781715,0.08079245,35.58158,34.18852,0.7436544,0.7436544,0,-1,0,0.7436544,10.86425,0,1.110223E-16,0,0.08079245,0.7827941,0.7436544,0,0,1.114184,3.550923,0,0.7020016,-0.7020016,4.20303,70.05035,0.125546,0.8180198,0.06463396,0,3.631716
7/29/2007 7:00:00 PM,0,0,110.8283,90,0,0,33.18316,33.18316,0.8948745,0.8948745,0,-1,0,0.8948745,0,0,1.110223E-16,0,0,0.9419732,0.8948745,0,0,1.894186,2.848922,0,0.9419732,-0.9419732,3.210103,53.5016,0.125546,0.984362,0,0,2.848922
7/29/2007 8:00:00 PM,0,0,114.7767,90,0,0,32.28075,32.28075,0.9518312,0.9518312,0,-1,0,0.9518312,0,0,1.110223E-16,0,0,1.001927,0.9518312,0,0,2.940823,1.906949,0,1.001927,-1.001927,2.153978,35.89957,0.125546,1.047014,0,0,1.906949
7/29/2007 9:00:00 PM,0,0,120.9598,90,0,0,31.36017,31.36017,1.145887,0.8597699,0,-1,0,0.8597699,0,0,0.2861173,0.4007061,0,0.905021,0.8597699,0,0,4.054076,0.905021,0,0.905021,-0.905021,1.200002,20,0.125546,1.260476,0,0,0.905021
7/29/2007 10:00:00 PM,0,0,131.0248,90,0,0,30.54255,30.54255,0.03290716,0,0,-1,0,0,0,0,0.03290716,0.03619787,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.125546,0.03619787,0,0,0
7/29/2007 11:00:00 PM,0,0,148.0365,90,0,0,29.91269,29.91269,0.05097386,0,0,-1,0,0,0,0,0.05097386,0.05607124,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.125546,0.05607124,0,0,0
7/30/2007 12:00:00 AM,0,0,174.4828,90,0,0,29.38578,29.38578,0.0486124,0,0,-1,0,0,0,0,0.0486124,0.05347364,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.125546,0.05347364,0,0,0
7/30/2007 1:00:00 AM,0,0,-156.3922,90,0,0,28.92549,28.92549,0.2371136,0,0,-1,0,0,0,0,0.2371136,0.2608249,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.125546,0.2608249,0,0,0
7/30/2007 2:00:00 AM,0,0,-135.8973,90,0,0,28.4652,28.4652,0.1056486,0,0,-1,0,0,0,0,0.1056486,0.1162135,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.125546,0.1162135,0,0,0
7/30/2007 3:00:00 AM,0,0,-123.7562,90,0,0,28.10787,28.10787,0.1184877,0,0,-1,0,0,0,0,0.1184877,0.1303365,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.125546,0.1303365,0,0,0
7/30/2007 4:00:00 AM,0,0,-116.4421,90,0,0,27.79899,27.79899,0.04422294,0,0,-1,0,0,0,0,0.04422294,0.04864524,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.125546,0.04864524,0,0,0
7/30/2007 5:00:00 AM,0,0,-111.8213,90,0,0,27.57491,27.57491,0.2118126,0.2118126,1.664444,0,0.5104933,0.2118126,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1257717,0.2329939,0,1.7,0
7/30/2007 6:00:00 AM,0.02349592,0.3357504,-108.8569,92.57652,0.01113327,0.01959389,27.69725,27.37504,0.1265681,0.1265681,1.5792,0,0.4872215,0.1265681,15.48091,0,0,0,0.01959389,0,0,1.452632,1.38,3.679654,1.242,1.399594,0,1.399594,3.836957,63.94915,0.1259651,0.1392249,0.01567511,1.7,1.261594
7/30/2007 7:00:00 AM,0.1399512,14.43413,-107.0887,78.37537,0.1324003,0.2291023,31.01159,27.16913,0.8610348,0.8610348,1.7,0,0.5202,0.8610348,26.60779,0,0,0,0.2291023,0,0,0.8389652,0.797017,2.280061,2.501635,1.026119,0,1.026119,4.810419,80.17349,0.1261775,0.9471382,0.1832819,1.7,2.730737
7/30/2007 8:00:00 AM,0.3892141,28.62701,-106.4189,64.26475,0.362148,0.6034216,38.20299,27.62942,0.2353447,0.2353447,0,0,0,0.2353447,256.3991,0,0,0,0.6034216,0.2477312,0.2353447,0,0,1.253941,3.425142,0.3556904,0,0.3556904,5.147857,85.79744,0.1261277,0.2588792,0.4827373,0,4.028563
7/30/2007 9:00:00 AM,0.6712888,42.82125,-107.149,50.40691,0.6330439,1.002105,47.53418,28.90732,0.3858248,0.3858248,0,-1,0,0.3858248,259.7307,0,0,0,1.002105,0.4061314,0.3858248,0,0,0.8982508,3.745263,0.595974,0,0.595974,5.713247,95.2206,0.1260443,0.4244073,0.8016843,0,4.747369
7/30/2007 10:00:00 AM,0.6547644,56.86853,-110.4817,37.15452,0.6326717,0.9940807,48.85173,30.21551,0,0,0,0,0,0,0,0.6918039,0,0,0.9940807,0,0,0,0,0.3022768,4.28164,0.3022768,0,0.3022768,6.000012,100,0.1260021,0,0.7952645,0,5.275721
7/30/2007 11:00:00 AM,0.4991632,70.30064,-121.223,25.52902,0.4929691,0.7872828,45.96161,31.47525,0,0,0,0,0,0,0,0.7872828,0,0,0.7872828,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1260021,0,0.6298262,0,5.340971
7/30/2007 12:00:00 PM,0.4474063,79.99386,-165.0361,18.87548,0.4435275,0.7091444,45.7541,32.72287,0.7930436,0.7930436,0,0,0,0.7930436,89.42061,0,1.110223E-16,0,0.7091444,0.8347827,0.7930436,0,0,0,4.553689,0,0.1256383,-0.1256383,5.867578,97.79276,0.1260021,0.872348,0.5673155,0,5.262833
7/30/2007 1:00:00 PM,0.4437597,74.66829,130.3226,22.24236,0.4397621,0.6985675,46.91565,33.9826,0,0,0,0,0,0,0,0.5589694,0,0,0.6985675,0,0,0,0,0.1395981,4.428051,0.1395981,0,0.1395981,6.000012,100,0.1259826,0,0.558854,0,5.126618
7/30/2007 2:00:00 PM,0.3495369,61.85168,112.9849,32.6614,0.3469442,0.5571498,44.96894,34.78205,0.05480235,0.05480235,0,-1,0,0.05480235,1016.653,0.4994631,0,0,0.5571498,0.05768669,0.05480235,0,0,0,4.553689,0,0,0,6.000012,100,0.1259826,0.06028259,0.4457198,0,5.110839
7/30/2007 3:00:00 PM,0.3427639,47.93438,107.9364,45.5104,0.3389832,0.5441363,45.0447,35.09093,0.4529538,0.4529538,0,-1,0,0.4529538,120.1307,0.06734293,0,0,0.5441363,0.4767934,0.4529538,0,0,0,4.553689,0,0,0,6.000012,100,0.1259826,0.4982491,0.4353091,0,5.097825
7/30/2007 4:00:00 PM,0.1525792,33.76955,106.4878,59.20806,0.1515827,0.2502379,39.92882,35.49671,1.087842,1.087842,0,-1,0,1.087842,23.00315,0,0,0,0.2502379,1.145097,1.087842,0,0,0,4.553689,0,0.8948592,-0.8948592,5.056747,84.27896,0.1259826,1.196627,0.2001904,0,4.803927
7/30/2007 5:00:00 PM,0.1043197,19.56454,106.7141,73.25148,0.1034224,0.1723494,38.17709,35.15755,0.6938237,0.6938237,0,-1,0,0.6938237,24.84052,0,1.110223E-16,0,0.1723494,0.7303407,0.6938237,0,0,0.994288,3.65883,0,0.5579913,-0.5579913,4.468573,74.47607,0.1259826,0.7632061,0.1378795,0,3.831179
7/30/2007 6:00:00 PM,0.04548795,5.421459,108.091,87.43363,0.04202439,0.07110689,35.30958,34.08556,1.188258,1.188258,0,-1,0,1.188258,5.984129,0,2.220446E-16,0,0.07110689,1.250798,1.188258,0,0,1.614278,3.100838,0,1.179691,-1.179691,3.22507,53.75105,0.1259826,1.307084,0.05688551,0,3.171945
7/30/2007 7:00:00 PM,0,0,110.5904,90,0,0,33.0802,33.0802,0.4701172,0.4701172,0,-1,0,0.4701172,0,0,5.551115E-17,0,0,0.4948602,0.4701172,0,0,2.925046,1.921147,0,0.4948602,-0.4948602,2.703441,45.05727,0.1259826,0.5171289,0,0,1.921147
7/30/2007 8:00:00 PM,0,0,114.5298,90,0,0,32.19596,32.19596,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.474891,1.426287,0,0,0,2.703441,45.05727,0.1259826,0,0,0,1.426287
7/30/2007 9:00:00 PM,0,0,120.6953,90,0,0,31.27538,31.27538,0.7434703,0.7434703,0,-1,0,0.7434703,0,0,1.110223E-16,0,0,0.7826003,0.7434703,0,0,3.474891,1.426287,0,0.7826003,-0.7826003,1.878508,31.30841,0.1259826,0.8178173,0,0,1.426287
7/30/2007 10:00:00 PM,0,0,130.7446,90,0,0,30.45777,30.45777,0.1418155,0.1418155,0,-1,0,0.1418155,0,0,2.775558E-17,0,0,0.1492795,0.1418155,0,0,4.344447,0.6436871,0,0.1492795,-0.1492795,1.721154,28.68584,0.1259826,0.1559971,0,0,0.6436871
7/30/2007 11:00:00 PM,0,0,147.7918,90,0,0,29.84001,29.84001,0.01892743,0.01892743,0,-1,0,0.01892743,0,0,3.469447E-18,0,0,0.01992361,0.01892743,0,0,4.510313,0.4944076,0,0.01992361,-0.01992361,1.700152,28.33582,0.1259826,0.02082018,0,0,0.4944076
7/31/2007 12:00:00 AM,0,0,174.4374,90,0,0,29.3131,29.3131,0.1386923,0.1386923,0,-1,0,0.1386923,0,0,2.775558E-17,0,0,0.1459918,0.1386923,0,0,4.53245,0.474484,0,0.1459918,-0.1459918,1.546263,25.77101,0.1259826,0.1525615,0,0,0.474484
7/31/2007 1:00:00 AM,0,0,-156.1791,90,0,0,28.85281,28.85281,0.09077191,0.09077191,0,-1,0,0.09077191,0,0,0,0,0,0.09554937,0.09077191,0,0,4.694663,0.3284921,0,0.09554937,-0.09554937,1.445546,24.09238,0.1259826,0.0998491,0,0,0.3284921
7/31/2007 2:00:00 AM,0,0,-135.6049,90,0,0,28.39252,28.39252,0.179781,0.179781,0,-1,0,0.179781,0,0,0,0,0,0.1892431,0.179781,0,0,4.800829,0.2329427,0,0.1892431,-0.1892431,1.246066,20.76772,0.1259826,0.1977591,0,0,0.2329427
7/31/2007 3:00:00 AM,0,0,-123.4741,90,0,0,28.05337,28.05337,0.3166729,0.04151462,0,-1,0,0.04151462,0,0,0.2751582,0.3068255,0,0.0436996,0.04151462,0,0,5.011099,0.0436996,0,0.0436996,-0.0436996,1.200002,20,0.1259826,0.3483401,0,0,0.0436996
7/31/2007 4:00:00 AM,0,0,-116.1814,90,0,0,27.75054,27.75054,0.1119735,0,0,-1,0,0,0,0,0.1119735,0.1231708,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1259826,0.1231708,0,0,0
7/31/2007 5:00:00 AM,0,0,-111.5744,90,0,0,27.52645,27.52645,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1259826,0,0,0,0
7/31/2007 6:00:00 AM,0.009546845,0.2990841,-108.6126,92.57642,0.009276722,0.01633544,27.58899,27.32054,0.03355709,0.03355709,1.486189,0,0.4618295,0.03355709,48.67954,0,0,0,0.01633544,0,0,1.452632,1.38,5.059654,0,1.396335,0,1.396335,2.524683,42.07796,0.1261441,0.0369128,0.01306835,1.7,0.01633544
7/31/2007 7:00:00 AM,0.1088492,14.41703,-106.8342,78.35449,0.1063525,0.1848122,30.18688,27.1025,0.565051,0.565051,1.7,0,0.5202,0.565051,32.70717,0,0,0,0.1848122,0,0,1.134949,1.078202,3.663319,1.256702,1.263014,0,1.263014,3.722883,62.04792,0.1263955,0.6215561,0.1478498,1.7,1.441514
7/31/2007 8:00:00 AM,0.1119262,28.62948,-106.1375,64.22097,0.1111981,0.1926049,30.81969,27.59308,0.06389505,0.06389505,1.516527,0,0.4701118,0.06389505,301.4395,2.220446E-16,0,0,0.1926049,0,0,1.452632,1.38,2.400305,2.393414,1.572605,0,1.572605,5.214787,86.91293,0.1265415,0.07028455,0.1540839,1.7,2.586019
7/31/2007 9:00:00 AM,0.1695733,42.84614,-106.8139,50.33458,0.1685548,0.2875556,33.74364,28.8407,1.277849,1.277849,0,-1,0,1.277849,22.50309,0,0,0.02563434,0.2875556,1.345105,1.277849,0,0,0.8277003,3.808759,0,1.057549,-1.057549,4.100032,68.33373,0.1265415,1.405634,0.2300445,0,4.096314
7/31/2007 10:00:00 AM,0.2478972,56.92455,-110.0412,37.04145,0.2464286,0.4125065,37.33863,30.14889,0.7709024,0.7709024,0,0,0,0.7709024,53.50956,0,0,0,0.4125065,0.8114762,0.7709024,0,0,2.002755,2.75121,0,0.3989697,-0.3989697,3.679481,61.32456,0.1265415,0.8479927,0.3300052,0,3.163716
7/31/2007 11:00:00 AM,0.1058635,70.41472,-120.5712,25.35198,0.1053125,0.1789779,34.47384,31.40862,0,0,0,0,0,0,0,0,0,0,0.1789779,0,0,0,0,2.446054,2.35224,0.1789779,0,0.1789779,3.849274,64.15444,0.1265165,0,0.1431823,0,2.531218
7/31/2007 12:00:00 PM,0.2604293,80.23255,-164.6655,18.63062,0.2589735,0.4268262,40.23025,32.65625,0.6610568,0.6610568,0,0,0,0.6610568,64.56725,0,1.110223E-16,0,0.4268262,0.6958492,0.6610568,0,0,2.267076,2.51332,0,0.2690231,-0.2690231,3.565699,59.4282,0.1265165,0.7271625,0.341461,0,2.940146
7/31/2007 1:00:00 PM,0.2469958,74.81392,129.5644,22.04063,0.2456156,0.4028949,41.10455,33.91599,0.9492231,0.9492231,0,0,0,0.9492231,42.44471,0,0,0,0.4028949,0.9991822,0.9492231,0,0,2.565991,2.244297,0,0.5962873,-0.5962873,2.937157,48.95252,0.1265165,1.044145,0.322316,0,2.647192
7/31/2007 2:00:00 PM,0.473226,61.91652,112.4791,32.53487,0.4668915,0.7352147,48.46395,34.71543,0,0,0,-1,0,0,0,0,0,0,0.7352147,0,0,0,0,3.228533,1.64801,0.7352147,0,0.7352147,3.634643,60.57726,0.126414,0,0.5881718,0,2.383224
7/31/2007 3:00:00 PM,0.3470832,47.96157,107.5698,45.43233,0.3431894,0.5507312,45.09596,35.01826,0.1370182,0.1370182,0,-1,0,0.1370182,401.9403,0,0,0,0.5507312,0.1442297,0.1370182,0,0,2.493318,2.309703,0.4065016,0,0.4065016,4.020284,67.0046,0.1263574,0.15072,0.440585,0,2.860434
7/31/2007 4:00:00 PM,0.07016902,33.77209,106.1906,59.16223,0.06977686,0.1167002,37.5025,35.46643,0,0,0,-1,0,0,0,0,0,0,0.1167002,0,0,0,0,2.086816,2.675554,0.1167002,0,0.1167002,4.130996,68.84979,0.1263411,0,0.09336019,0,2.792255
7/31/2007 5:00:00 PM,0.115658,19.54689,106.4527,73.23019,0.1145136,0.1905689,38.43501,35.09093,0,0,0,-1,0,0,0,0,0,0,0.1905689,0,0,0,0,1.970116,2.780585,0.1905689,0,0.1905689,4.311785,71.86295,0.1263146,0,0.1524551,0,2.971153
7/31/2007 6:00:00 PM,0.06012748,5.384562,107.8456,87.4336,0.04779383,0.08082054,35.42325,34.03106,0.6577535,0.6577535,0,-1,0,0.6577535,12.28736,0,1.110223E-16,0,0.08082054,0.6923721,0.6577535,0,0,1.779547,2.952096,0,0.6115515,-0.6115515,3.667153,61.1191,0.1263146,0.7235288,0.06465644,0,3.032917
7/31/2007 7:00:00 PM,0,0,110.3474,90,0,0,33.04386,33.04386,0.2695613,0.2695613,0,-1,0,0.2695613,0,0,0,0,0,0.2837487,0.2695613,0,0,2.459049,2.340545,0,0.2837487,-0.2837487,3.368056,56.13416,0.1263146,0.2965175,0,0,2.340545
7/31/2007 8:00:00 PM,0,0,114.2778,90,0,0,32.15962,32.15962,1.002115,1.002115,0,-1,0,1.002115,0,0,0,0,0,1.054858,1.002115,0,0,2.774325,2.056796,0,1.054858,-1.054858,2.256138,37.60223,0.1263146,1.102327,0,0,2.056796
7/31/2007 9:00:00 PM,0,0,120.4253,90,0,0,31.23904,31.23904,0.9607427,0.9518414,0,-1,0,0.9518414,0,0,0.008901249,0.1049755,0,1.001938,0.9518414,0,0,3.94639,1.001938,0,1.001938,-1.001938,1.200002,20,0.1263146,1.056817,0,0,1.001938
7/31/2007 10:00:00 PM,0,0,130.4585,90,0,0,30.42143,30.42143,0.08624584,0,0,-1,0,0,0,0,0.08624584,0.09487043,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1263146,0.09487043,0,0,0
7/31/2007 11:00:00 PM,0,0,147.5424,90,0,0,29.79156,29.79156,0.2397192,0,0,-1,0,0,0,0,0.2397192,0.2636911,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1263146,0.2636911,0,0,0
8/1/2007 12:00:00 AM,0,0,174.3954,90,0,0,29.26465,29.26465,0.3093114,0,0,-1,0,0,0,0,0.3093114,0.3402425,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1263146,0.3402425,0,0,0
8/1/2007 1:00:00 AM,0,0,-155.9539,90,0,0,28.80436,28.80436,0.06639811,0,0,-1,0,0,0,0,0.06639811,0.07303793,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1263146,0.07303793,0,0,0
8/1/2007 2:00:00 AM,0,0,-135.3012,90,0,0,28.34407,28.34407,0.05042052,0,0,-1,0,0,0,0,0.05042052,0.05546257,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1263146,0.05546257,0,0,0
8/1/2007 3:00:00 AM,0,0,-123.1831,90,0,0,28.00491,28.00491,0.1938419,0,0,-1,0,0,0,0,0.1938419,0.2132261,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1263146,0.2132261,0,0,0
8/1/2007 4:00:00 AM,0,0,-115.9135,90,0,0,27.7142,27.7142,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1263146,0,0,0,0
8/1/2007 5:00:00 AM,0,0,-111.3212,90,0,0,27.478,27.478,0.07958199,0.07958199,1.532214,0,0.4743943,0.07958199,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1264922,0.08754019,0,1.7,0
8/1/2007 6:00:00 AM,0.003594802,0.2639804,-108.3625,92.57385,0.003548627,0.006255005,27.39293,27.29025,0.05173895,0.05173895,1.504371,0,0.4667931,0.05173895,12.08955,2.220446E-16,0,0,0.006255005,0,0,1.452632,1.38,3.679654,1.242,1.386255,0,1.386255,3.824302,63.73824,0.1266592,0.05691285,0.005004004,1.7,1.248255
8/1/2007 7:00:00 AM,0.06378105,14.40168,-106.574,78.33096,0.0632298,0.1106035,28.89794,27.06617,0.65713,0.65713,1.7,0,0.5202,0.65713,16.8313,0,0,0,0.1106035,0,0,1.04287,0.9907265,2.293399,2.48963,1.10133,0,1.10133,4.869116,81.15176,0.1268881,0.722843,0.08848279,1.7,2.600233
8/1/2007 8:00:00 AM,0.1076385,28.63382,-105.8498,64.17437,0.1069485,0.1854085,30.64748,27.54462,1.665408,1.665408,0.425,0,0.172125,1.665408,11.13291,0,2.220446E-16,0,0.1854085,1.305693,1.240409,0,0,1.192069,3.480826,0,1.120285,-1.120285,3.688232,61.47041,0.1268881,1.831949,0.1483268,1.7,3.666235
8/1/2007 9:00:00 AM,0.1744519,42.87297,-106.4713,50.25917,0.1734016,0.29569,33.83049,28.78619,0.1396043,0.1396043,0,-1,0,0.1396043,211.8059,0,0,0,0.29569,0.1469519,0.1396043,0,0,2.43683,2.360542,0.1487382,0,0.1487382,3.829337,63.82216,0.1268674,0.1535647,0.236552,0,2.656232
8/1/2007 10:00:00 AM,0.1327289,56.98256,-109.5905,36.92488,0.1320126,0.2250034,33.92284,30.08227,0,0,0,0,0,0,0,0,0,0,0.2250034,0,0,0,0,2.288092,2.494406,0.2250034,0,0.2250034,4.042794,67.37977,0.1268361,0,0.1800027,0,2.719409
8/1/2007 11:00:00 AM,0.09714466,70.53104,-119.9006,25.17045,0.09664191,0.1645022,34.17231,31.36017,0.4984919,0.4984919,0,0,0,0.4984919,32.99997,0,0,0,0.1645022,0.5247284,0.4984919,0,0,2.063089,2.696909,0,0.3602261,-0.3602261,3.663083,61.05125,0.1268361,0.5483411,0.1316018,0,2.861411
8/1/2007 12:00:00 PM,0.08539522,80.47677,-164.2817,18.38004,0.08495791,0.1439431,35.05756,32.58357,0.7229864,0.7229864,0,0,0,0.7229864,19.90951,0,0,0,0.1439431,0.7610383,0.7229864,0,0,2.46334,2.336683,0,0.6170953,-0.6170953,3.012607,50.21002,0.1268361,0.795285,0.1151544,0,2.480626
8/1/2007 1:00:00 PM,0.1948482,74.95815,128.7694,21.83673,0.1937924,0.3206474,39.5076,33.84331,0.8438734,0.8438734,0,0,0,0.8438734,37.9971,0,0,0,0.3206474,0.8882878,0.8438734,0,0,3.149001,1.719588,0,0.5676404,-0.5676404,2.414262,40.23761,0.1268361,0.9282607,0.2565179,0,2.040235
8/1/2007 2:00:00 PM,0.1134788,61.97855,111.9586,32.40889,0.1128804,0.1883333,37.95599,34.66093,0.9361244,0.9361244,0,-1,0,0.9361244,20.1184,0,0,0,0.1883333,0.9853942,0.9361244,0,0,3.779713,1.151947,0,0.7970608,-0.7970608,1.574086,26.23471,0.1268361,1.029737,0.1506666,0,1.340281
8/1/2007 3:00:00 PM,0.1291875,47.98575,107.1943,45.35579,0.1284706,0.2134454,38.74059,34.98797,0,0,0,-1,0,0,0,0,0,0,0.2134454,0,0,0,0,4.665336,0.3548866,0.2134454,0,0.2134454,1.776578,29.60957,0.1268064,0,0.1707563,0,0.568332
8/1/2007 4:00:00 PM,0.07077964,33.77155,105.8868,59.11838,0.07038445,0.117751,37.44746,35.39375,0.3309714,0.3309714,0,-1,0,0.3309714,35.57738,0,0,0,0.117751,0.348391,0.3309714,0,0,4.45189,0.5469875,0,0.23064,-0.23064,1.533462,25.55765,0.1268064,0.3640686,0.09420078,0,0.6647385
8/1/2007 5:00:00 PM,0.05614113,19.52606,106.1856,73.21115,0.05577208,0.09370439,36.6445,35.01826,1.062976,0.3895493,0,-1,0,0.3895493,24.05457,0,0.6734269,0.8509398,0.09370439,0.4100518,0.3895493,0,0,4.708157,0.3163475,0,0.3163475,-0.3163475,1.200002,20,0.1268064,1.169274,0.07496352,0,0.4100518
8/1/2007 6:00:00 PM,0.06450535,5.344358,107.5952,87.43603,0.04808488,0.08132989,35.38323,33.9826,0.1837155,0.07726339,0,-1,0,0.07726339,105.2632,0,0.1064521,0.1866344,0.08132989,0.08132989,0.07726339,0,0,5.059654,0,0,0,0,1.200002,20,0.1268064,0.2020871,0.06506391,0,0.08132989
8/1/2007 7:00:00 PM,0,0,110.0995,90,0,0,32.99541,32.99541,0.05265589,0,0,-1,0,0,0,0,0.05265589,0.05792148,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1268064,0.05792148,0,0,0
8/1/2007 8:00:00 PM,0,0,114.0208,90,0,0,32.12328,32.12328,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1268064,0,0,0,0
8/1/2007 9:00:00 PM,0,0,120.1498,90,0,0,31.20271,31.20271,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1268064,0,0,0,0
8/1/2007 10:00:00 PM,0,0,130.1665,90,0,0,30.39114,30.39114,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1268064,0,0,0,0
8/1/2007 11:00:00 PM,0,0,147.2883,90,0,0,29.75522,29.75522,0.1921383,0,0,-1,0,0,0,0,0.1921383,0.2113521,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1268064,0.2113521,0,0,0
8/2/2007 12:00:00 AM,0,0,174.357,90,0,0,29.22831,29.22831,0.2537311,0,0,-1,0,0,0,0,0.2537311,0.2791042,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1268064,0.2791042,0,0,0
8/2/2007 1:00:00 AM,0,0,-155.7164,90,0,0,28.76802,28.76802,0.08572441,0,0,-1,0,0,0,0,0.08572441,0.09429686,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1268064,0.09429686,0,0,0
8/2/2007 2:00:00 AM,0,0,-134.9861,90,0,0,28.30774,28.30774,0.09502015,0,0,-1,0,0,0,0,0.09502015,0.1045222,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1268064,0.1045222,0,0,0
8/2/2007 3:00:00 AM,0,0,-122.8833,90,0,0,27.98674,27.98674,0.1391836,0,0,-1,0,0,0,0,0.1391836,0.153102,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1268064,0.153102,0,0,0
8/2/2007 4:00:00 AM,0,0,-115.6386,90,0,0,27.67787,27.67787,0.06894835,0,0,-1,0,0,0,0,0.06894835,0.07584319,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1268064,0.07584319,0,0,0
8/2/2007 5:00:00 AM,0,0,-111.0619,90,0,0,27.45984,27.45984,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1268064,0,0,0,0
8/2/2007 6:00:00 AM,0.006046903,0.2304797,-108.1067,92.56879,0.005931808,0.010454,27.42555,27.25392,0,0,0,0,0,0,0,0,0,0,0.010454,0,0,0,0,5.059654,0,0.010454,0,0.010454,1.20992,20.16529,0.126805,0,0.008363204,0,0.010454
8/2/2007 7:00:00 AM,0.04591144,14.38808,-106.308,78.30479,0.04556945,0.07993445,28.34937,27.02983,0.7501975,0.7501975,0.6653216,0,0.2377328,0.7501975,10.65512,0,0,0,0.07993445,0.08934306,0.0848759,0,0,5.049201,0.009408604,0,0.009408604,-0.009408604,1.200002,20,0.126805,0.8252172,0.06394756,1.7,0.08934306
8/2/2007 8:00:00 AM,0.05430347,28.64002,-105.5559,64.12495,0.05399863,0.0943718,29.07286,27.50829,0.7488567,0.7488567,1.7,0,0.5202,0.7488567,12.60212,0,0,0,0.0943718,0,0,0.9511433,0.9035861,5.059654,0,0.9979579,0,0.9979579,2.146749,35.77907,0.1270121,0.8237423,0.07549744,1.7,0.0943718
8/2/2007 9:00:00 AM,0.1009139,42.90171,-106.1214,50.18072,0.1003583,0.1730736,31.664,28.74986,0.8262112,0.8262112,0,-1,0,0.8262112,20.94786,0,1.110223E-16,0.02269426,0.1730736,0.869696,0.8262112,0,0,4.061697,0.8981621,0,0.6966224,-0.6966224,1.412444,23.54069,0.1270121,0.9088323,0.1384589,0,1.071236
8/2/2007 10:00:00 AM,0.05654025,57.04247,-109.1296,36.80487,0.05625089,0.09700018,31.67933,30.04593,1.220176,1.220176,0.9365629,0,0.3117817,1.220176,7.949689,5.551115E-17,0,0,0.09700018,0.2985399,0.2836129,0,0,4.835721,0.2015398,0,0.2015398,-0.2015398,1.200002,20,0.1270121,1.342193,0.07760014,1.7,0.2985399
8/2/2007 11:00:00 AM,0.03607641,70.64943,-119.2108,24.98451,0.03589517,0.06167825,32.36675,31.32384,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.06167825,0,0,1.452632,1.38,5.059654,0,1.441678,0,1.441678,2.567698,42.79489,0.1271526,0,0.0493426,1.7,0.06167825
8/2/2007 12:00:00 PM,0.06706988,80.72642,-163.8833,18.12382,0.06672937,0.113386,34.50768,32.5654,0.8866494,0.8866494,1.7,0,0.5202,0.8866494,12.78814,0,0,0,0.113386,0,0,0.8133506,0.7726831,3.617976,1.29751,0.8860691,0,0.8860691,3.408298,56.80484,0.1273347,0.9753143,0.09070878,1.7,1.410896
8/2/2007 1:00:00 PM,0.1231242,75.10059,127.9367,21.63088,0.1224818,0.2049547,37.40489,33.8312,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2049547,0,0,1.452632,1.38,2.731907,2.094973,1.584955,0,1.584955,4.911918,81.86513,0.1274545,0,0.1639638,1.7,2.299927
8/2/2007 2:00:00 PM,0.1464418,62.03757,111.4235,32.28363,0.145655,0.2418076,38.88573,34.63064,0.3387016,0.3387016,0,-1,0,0.3387016,71.39251,0,0,0,0.2418076,0.356528,0.3387016,0,0,1.146952,3.521432,0,0.1147204,-0.1147204,4.790992,79.8497,0.1274545,0.3725717,0.193446,0,3.763239
8/2/2007 3:00:00 PM,0.07454008,48.00681,106.8101,45.28091,0.07414761,0.1242869,37.08421,34.92135,0.4732153,0.4732153,0,-1,0,0.4732153,26.26434,0,5.551115E-17,0,0.1242869,0.4981213,0.4732153,0,0,1.274419,3.406711,0,0.3738344,-0.3738344,4.396935,73.28211,0.1274545,0.5205368,0.0994295,0,3.530998
8/2/2007 4:00:00 PM,0.06646215,33.76783,105.5765,59.07661,0.06609463,0.1106875,37.25536,35.32713,1.214926,1.214926,0,-1,0,1.214926,9.110638,0,0,0,0.1106875,1.278869,1.214926,0,0,1.689791,3.032877,0,1.168182,-1.168182,3.165564,52.75929,0.1274545,1.336419,0.08855,0,3.143564
8/2/2007 5:00:00 PM,0.05988205,19.502,105.9131,73.19444,0.05948251,0.09991632,36.68613,34.95163,0,0,0,-1,0,0,0,0,0,0,0.09991632,0,0,0,0,2.987771,1.864695,0.09991632,0,0.09991632,3.260353,54.3391,0.1274406,0,0.07993305,0,1.964611
8/2/2007 6:00:00 PM,0.05457065,5.300826,107.3398,87.44095,0.04614008,0.07809127,35.25982,33.91599,0.8314559,0.8314559,0,-1,0,0.8314559,9.392112,0,1.110223E-16,0,0.07809127,0.8752168,0.8314559,0,0,2.887855,1.95462,0,0.7971255,-0.7971255,2.420109,40.33506,0.1274406,0.9146015,0.06247301,0,2.032711
8/2/2007 7:00:00 PM,0,0,109.8468,90,0,0,32.92879,32.92879,1.633967,1.09962,0,-1,0,1.09962,0,0,0.5343474,0.697744,0,1.157494,1.09962,0,0,3.77355,1.157494,0,1.157494,-1.157494,1.200002,20,0.1274406,1.797364,0,0,1.157494
8/2/2007 8:00:00 PM,0,0,113.7588,90,0,0,32.07483,32.07483,0.2353994,0,0,-1,0,0,0,0,0.2353994,0.2589393,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1274406,0.2589393,0,0,0
8/2/2007 9:00:00 PM,0,0,119.869,90,0,0,31.15425,31.15425,0.6743291,0,0,-1,0,0,0,0,0.6743291,0.741762,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1274406,0.741762,0,0,0
8/2/2007 10:00:00 PM,0,0,129.8686,90,0,0,30.33664,30.33664,0.07964993,0,0,-1,0,0,0,0,0.07964993,0.08761492,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1274406,0.08761492,0,0,0
8/2/2007 11:00:00 PM,0,0,147.0294,90,0,0,29.72494,29.72494,0.1667322,0,0,-1,0,0,0,0,0.1667322,0.1834054,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1274406,0.1834054,0,0,0
8/3/2007 12:00:00 AM,0,0,174.3224,90,0,0,29.19803,29.19803,0.1808163,0,0,-1,0,0,0,0,0.1808163,0.1988979,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1274406,0.1988979,0,0,0
8/3/2007 1:00:00 AM,0,0,-155.466,90,0,0,28.73774,28.73774,0.09020451,0,0,-1,0,0,0,0,0.09020451,0.09922497,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1274406,0.09922497,0,0,0
8/3/2007 2:00:00 AM,0,0,-134.6594,90,0,0,28.27745,28.27745,0.2130186,0,0,-1,0,0,0,0,0.2130186,0.2343205,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1274406,0.2343205,0,0,0
8/3/2007 3:00:00 AM,0,0,-122.5747,90,0,0,27.93829,27.93829,0.09240397,0,0,-1,0,0,0,0,0.09240397,0.1016444,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1274406,0.1016444,0,0,0
8/3/2007 4:00:00 AM,0,0,-115.3567,90,0,0,27.64758,27.64758,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1274406,0,0,0,0
8/3/2007 5:00:00 AM,0,0,-110.7966,90,0,0,27.40533,27.40533,0.03615294,0.03615294,1.488785,0,0.4625382,0.03615294,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1276004,0.03976823,0,1.7,0
8/3/2007 6:00:00 AM,0.0011536,0.1986199,-107.8453,92.56121,0.001145079,0.002019955,27.23859,27.20547,0.2325283,0.2325283,1.68516,0,0.5161486,0.2325283,0.8686923,2.220446E-16,0,0,0.002019955,0,0,1.452632,1.38,3.679654,1.242,1.38202,0,1.38202,3.820285,63.67128,0.1278241,0.2557811,0.001615964,1.7,1.24402
8/3/2007 7:00:00 AM,0.02667649,14.37625,-106.0363,78.27596,0.02650838,0.04664103,27.74858,26.98138,1.176963,1.176963,1.7,0,0.5202,1.176963,3.962828,0,0,0,0.04664103,0,0,0.5230367,0.4968849,2.297634,2.485818,0.5435259,0,0.5435259,4.335918,72.26517,0.1279356,1.29466,0.03731282,1.7,2.532459
8/3/2007 8:00:00 AM,0.03893476,28.64805,-105.2559,64.07273,0.03872439,0.06784094,28.59957,27.478,1.097799,1.097799,1.7,0,0.5202,1.097799,6.179725,0,0,0,0.06784094,0,0,0.6022013,0.5720912,1.754109,2.974991,0.6399322,0,0.6399322,4.943011,82.38336,0.1280662,1.207579,0.05427275,1.7,3.042832
8/3/2007 9:00:00 AM,0.1058805,42.9323,-105.7642,50.09928,0.1052956,0.1815161,31.74095,28.68323,0.849035,0.849035,0,-1,0,0.849035,21.3791,0,1.110223E-16,0,0.1815161,0.893721,0.849035,0,0,1.114176,3.55093,0,0.7122049,-0.7122049,4.192282,69.87122,0.1280662,0.9339384,0.1452129,0,3.732446
8/3/2007 10:00:00 AM,0.1655814,57.10419,-108.6585,36.6815,0.1646709,0.2794171,34.77341,29.97931,1.104762,1.104762,0,0,0,1.104762,25.29207,0,0,0,0.2794171,1.162907,1.104762,0,0,1.905515,2.838725,0,0.8834899,-0.8834899,3.261001,54.34991,0.1280662,1.215238,0.2235336,0,3.118142
8/3/2007 11:00:00 AM,0.1778666,70.76971,-118.5015,24.79428,0.1769101,0.2975947,36.41471,31.25721,0,0,0,0,0,0,0,0,0,0,0.2975947,0,0,0,0,2.887171,1.955235,0.2975947,0,0.2975947,3.543324,59.05529,0.1280249,0,0.2380758,0,2.25283
8/3/2007 12:00:00 PM,0.1340738,80.98143,-163.4686,17.862,0.133374,0.2244138,36.36874,32.48061,0.8081113,0.8081113,0,0,0,0.8081113,27.77016,0,1.110223E-16,0,0.2244138,0.8506435,0.8081113,0,0,2.589576,2.223071,0,0.6262296,-0.6262296,2.883221,48.05358,0.1280249,0.8889224,0.179531,0,2.447484
8/3/2007 1:00:00 PM,0.06797743,75.24084,127.0656,21.42327,0.06763188,0.11419,35.71694,33.7464,0.2586297,0.2586297,0,0,0,0.2586297,44.15192,0,0,0,0.11419,0.2722418,0.2586297,0,0,3.285387,1.596841,0,0.1580518,-0.1580518,2.716619,45.2769,0.1280249,0.2844927,0.09135199,0,1.711031
8/3/2007 2:00:00 PM,0.02389293,62.09336,110.874,32.15929,0.02377331,0.04024049,35.23824,34.54585,0.2763187,0.2763187,0,-1,0,0.2763187,14.56307,0,0,0,0.04024049,0.2908618,0.2763187,0,0,3.461,1.438789,0,0.2506213,-0.2506213,2.452441,40.87394,0.1280249,0.3039505,0.03219239,0,1.47903
8/3/2007 3:00:00 PM,0.06221562,48.02463,106.4172,45.20782,0.06189194,0.1039884,36.64125,34.83656,0,0,0,-1,0,0,0,0,0,0,0.1039884,0,0,0,0,3.739468,1.188168,0.1039884,0,0.1039884,2.551093,42.51814,0.1280104,0,0.08319069,0,1.292156
8/3/2007 4:00:00 PM,0.03418574,33.76087,105.2598,59.037,0.03400708,0.05726651,36.21542,35.22417,0.3756605,0.3756605,0,-1,0,0.3756605,15.24422,0,0,0,0.05726651,0.3954321,0.3756605,0,0,3.635479,1.281757,0,0.3381656,-0.3381656,2.194635,36.57719,0.1280104,0.4132265,0.04581321,0,1.339024
8/3/2007 5:00:00 PM,0.02130083,19.47466,105.6352,73.18008,0.02118366,0.03580605,35.50817,34.89107,0.527341,0.527341,0,-1,0,0.527341,6.789923,0,1.110223E-16,0,0.03580605,0.5550959,0.527341,0,0,4.011219,0.9435918,0,0.5192898,-0.5192898,1.647256,27.45421,0.1280104,0.5800751,0.02864484,0,0.9793978
8/3/2007 6:00:00 PM,0.06379545,5.253944,107.0796,87.44839,0.04762642,0.08061937,35.2304,33.84331,0,0,0,-1,0,0,0,0,0,0,0.08061937,0,0,0,0,4.588208,0.424302,0.08061937,0,0.08061937,1.723738,28.72891,0.1279992,0,0.0644955,0,0.5049214
8/3/2007 7:00:00 PM,0,0,109.5892,90,0,0,32.87428,32.87428,0.6140053,0.4720165,0,-1,0,0.4720165,0,0,0.1419888,0.2033893,0,0.4968595,0.4720165,0,0,4.507588,0.4968595,0,0.4968595,-0.4968595,1.200002,20,0.1279992,0.6754059,0,0,0.4968595
8/3/2007 8:00:00 PM,0,0,113.4918,90,0,0,32.02638,32.02638,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1279992,0,0,0,0
8/3/2007 9:00:00 PM,0,0,119.5827,90,0,0,31.11792,31.11792,0.5745195,0,0,-1,0,0,0,0,0.5745195,0.6319715,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1279992,0.6319715,0,0,0
8/3/2007 10:00:00 PM,0,0,129.5647,90,0,0,30.3003,30.3003,0.04176994,0,0,-1,0,0,0,0,0.04176994,0.04594693,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1279992,0.04594693,0,0,0
8/3/2007 11:00:00 PM,0,0,146.7656,90,0,0,29.6886,29.6886,0.1092478,0,0,-1,0,0,0,0,0.1092478,0.1201726,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1279992,0.1201726,0,0,0
8/4/2007 12:00:00 AM,0,0,174.2916,90,0,0,29.16169,29.16169,0.153653,0,0,-1,0,0,0,0,0.153653,0.1690183,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1279992,0.1690183,0,0,0
8/4/2007 1:00:00 AM,0,0,-155.2027,90,0,0,28.7014,28.7014,0.05918581,0,0,-1,0,0,0,0,0.05918581,0.06510439,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1279992,0.06510439,0,0,0
8/4/2007 2:00:00 AM,0,0,-134.3211,90,0,0,28.24111,28.24111,0.1426381,0,0,-1,0,0,0,0,0.1426381,0.1569019,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1279992,0.1569019,0,0,0
8/4/2007 3:00:00 AM,0,0,-122.2574,90,0,0,27.90195,27.90195,0.2094738,0,0,-1,0,0,0,0,0.2094738,0.2304212,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1279992,0.2304212,0,0,0
8/4/2007 4:00:00 AM,0,0,-115.0678,90,0,0,27.61125,27.61125,0.06038976,0,0,-1,0,0,0,0,0.06038976,0.06642874,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1279992,0.06642874,0,0,0
8/4/2007 5:00:00 AM,0,0,-110.5253,90,0,0,27.37504,27.37504,0.1759071,0.1759071,1.628539,0,0.5006911,0.1759071,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1282033,0.1934979,0,1.7,0
8/4/2007 6:00:00 AM,0.01774254,0.1684362,-107.5782,92.55108,0.01340537,0.02360941,27.55704,27.16913,0.2304861,0.2304861,1.683118,0,0.5155911,0.2304861,10.24331,0,0,0,0.02360941,0,0,1.452632,1.38,3.679654,1.242,1.403609,0,1.403609,3.840766,64.01264,0.1284214,0.2535347,0.01888753,1.7,1.265609
8/4/2007 7:00:00 AM,0.1762062,14.3662,-105.7591,78.24447,0.158692,0.273831,31.55262,26.94504,0.2950595,0.2950595,1.7,0,0.5202,0.2950595,92.80534,0,0,0,0.273831,0,0,1.40494,1.334693,2.276045,2.505249,1.608524,0,1.608524,5.366746,89.44559,0.1286159,0.3245655,0.2190648,1.7,2.779079
8/4/2007 8:00:00 AM,0.2384923,28.65791,-104.9499,64.01775,0.234146,0.3984239,34.23718,27.4235,0.3164565,0.3164565,0,0,0,0.3164565,125.9016,0,0,0,0.3984239,0.3331121,0.3164565,0,0,0.6675205,3.95292,0.06531177,0,0.06531177,5.428707,90.47826,0.1286069,0.3481021,0.3187391,0,4.351344
8/4/2007 9:00:00 AM,0.4410439,42.96469,-105.3997,50.01491,0.4294302,0.704033,41.20419,28.63478,0.8698297,0.8698297,0,-1,0,0.8698297,80.93917,0,1.110223E-16,0,0.704033,0.9156102,0.8698297,0,0,0.6022087,4.011701,0,0.2115772,-0.2115772,5.205685,86.76124,0.1286069,0.9568127,0.5632263,0,4.715734
8/4/2007 10:00:00 AM,0.5113548,57.16762,-108.1773,36.55487,0.5021702,0.8077545,44.67181,29.93086,0.9712583,0.9712583,0,0,0,0.9712583,83.16577,0,0,0,0.8077545,1.022377,0.9712583,0,0,0.8372946,3.800124,0,0.2146227,-0.2146227,4.979453,82.99071,0.1286069,1.068384,0.6462036,0,4.607878
8/4/2007 11:00:00 AM,0.615512,70.89167,-117.7722,24.59986,0.6041878,0.9485152,49.00211,31.20271,0.2624998,0.2624998,0,0,0,0.2624998,361.3393,0,0,0,0.9485152,0.2763156,0.2624998,0,0,1.075764,3.585501,0.6721995,0,0.6721995,5.617157,93.61909,0.1285136,0.2887498,0.7588121,0,4.534016
