Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/4/2007 12:00:00 PM,0.7114512,81.24171,-163.0357,17.59467,0.6961777,1.068044,53.00959,32.43216,0.4265028,0.4265028,0,0,0,0.4265028,250.419,0.2155291,0,0,1.068044,0.4489503,0.4265028,0,0,0.4035646,4.190481,0.4035646,0,0.4035646,6.000012,100,0.1284577,0.4691531,0.8544352,0,5.258525
8/4/2007 1:00:00 PM,0.6025057,75.37851,126.1554,21.21414,0.5927542,0.9190184,51.18602,33.6919,1.213694,1.213694,0,0,0,1.213694,75.72075,0,2.220446E-16,0,0.9190184,1.277573,1.213694,0,0,0,4.553689,0,0.3585546,-0.3585546,5.622062,93.70085,0.1284577,1.335064,0.7352147,0,5.472707
8/4/2007 2:00:00 PM,0.5207129,62.14573,110.3103,32.03606,0.5125265,0.8018923,49.59784,34.49134,0.7612744,0.7612744,0,-1,0,0.7612744,105.3355,0,0,0,0.8018923,0.8013415,0.7612744,0,0,0.398394,4.195134,0.0005508293,0,0.0005508293,5.622585,93.70956,0.1284576,0.8374019,0.6415138,0,4.997026
8/4/2007 3:00:00 PM,0.3982541,48.03909,106.0159,45.13665,0.3923448,0.6253473,46.31485,34.78205,0.6799846,0.6799846,0,-1,0,0.6799846,91.9649,0,0,0,0.6253473,0.7157733,0.6799846,0,0,0.3978432,4.19563,0,0.09042606,-0.09042606,5.527267,92.12094,0.1284576,0.7479831,0.5002778,0,4.820977
8/4/2007 4:00:00 PM,0.1871558,33.75059,104.9368,58.99964,0.1858073,0.3055753,40.62986,35.19389,0.4440677,0.4440677,0,-1,0,0.4440677,68.81277,0,0,0,0.3055753,0.4674396,0.4440677,0,0,0.4983166,4.105204,0,0.1618644,-0.1618644,5.356647,89.27728,0.1284576,0.4884744,0.2444602,0,4.410779
8/4/2007 5:00:00 PM,0.2357408,19.444,105.3521,73.16816,0.2187122,0.3584434,41.26889,34.86684,0.6158621,0.6158621,0,-1,0,0.6158621,58.2019,0,0,0,0.3584434,0.6482759,0.6158621,0,0,0.6781659,3.94334,0,0.2898325,-0.2898325,5.051137,84.18545,0.1284576,0.6774483,0.2867547,0,4.301783
8/4/2007 6:00:00 PM,0.06853873,5.203697,106.8144,87.45838,0.04740023,0.0802521,35.19349,33.81303,1.250735,1.250735,0,-1,0,1.250735,6.416396,0,0,0,0.0802521,1.316563,1.250735,0,0,1.000202,3.653507,0,1.236311,-1.236311,3.747951,62.46572,0.1284576,1.375808,0.06420168,0,3.733759
8/4/2007 7:00:00 PM,0,0,109.327,90,0,0,32.85611,32.85611,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.373881,2.417196,0,0,0,3.747951,62.46572,0.1284576,0,0,0,2.417196
8/4/2007 8:00:00 PM,0,0,113.2199,90,0,0,31.99004,31.99004,0.5831528,0.5831528,0,-1,0,0.5831528,0,0,0,0,0,0.6138451,0.5831528,0,0,2.373881,2.417196,0,0.6138451,-0.6138451,3.100901,51.68158,0.1284576,0.6414682,0,0,2.417196
8/4/2007 9:00:00 PM,0,0,119.2911,90,0,0,31.06947,31.06947,0.4909301,0.4909301,0,-1,0,0.4909301,0,0,5.551115E-17,0,0,0.5167685,0.4909301,0,0,3.055931,1.803351,0,0.5167685,-0.5167685,2.55618,42.60291,0.1284576,0.5400231,0,0,1.803351
8/4/2007 10:00:00 PM,0,0,129.2549,90,0,0,30.27002,30.27002,0.149398,0.149398,0,-1,0,0.149398,0,0,0,0,0,0.157261,0.149398,0,0,3.630118,1.286582,0,0.157261,-0.157261,2.390412,39.84011,0.1284576,0.1643378,0,0,1.286582
8/4/2007 11:00:00 PM,0,0,146.4967,90,0,0,29.65832,29.65832,0.07783069,0.07783069,0,-1,0,0.07783069,0,0,0,0,0,0.08192705,0.07783069,0,0,3.804853,1.129321,0,0.08192705,-0.08192705,2.304053,38.40081,0.1284576,0.08561376,0,0,1.129321
8/5/2007 12:00:00 AM,0,0,174.2649,90,0,0,29.12535,29.12535,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.895883,1.047394,0,0,0,2.304053,38.40081,0.1284576,0,0,0,1.047394
8/5/2007 1:00:00 AM,0,0,-154.9258,90,0,0,28.66506,28.66506,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.895883,1.047394,0,0,0,2.304053,38.40081,0.1284576,0,0,0,1.047394
8/5/2007 2:00:00 AM,0,0,-133.971,90,0,0,28.20478,28.20478,0.01237044,0.01237044,0,-1,0,0.01237044,0,0,1.734723E-18,0,0,0.01302151,0.01237044,0,0,3.895883,1.047394,0,0.01302151,-0.01302151,2.290327,38.17204,0.1284576,0.01360748,0,0,1.047394
8/5/2007 3:00:00 AM,0,0,-121.9314,90,0,0,27.86562,27.86562,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.910351,1.034373,0,0,0,2.290327,38.17204,0.1284576,0,0,0,1.034373
8/5/2007 4:00:00 AM,0,0,-114.772,90,0,0,27.57491,27.57491,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.910351,1.034373,0,0,0,2.290327,38.17204,0.1284576,0,0,0,1.034373
8/5/2007 5:00:00 AM,0,0,-110.248,90,0,0,27.33871,27.33871,0.1673872,0.1673872,0,0,0,0.1673872,0,0,2.775558E-17,0,0,0.176197,0.1673872,0,0,3.910351,1.034373,0,0.176197,-0.176197,2.104599,35.07658,0.1284576,0.1841259,0,0,1.034373
8/5/2007 6:00:00 AM,0.02655457,0.1399612,-107.3057,92.53838,0.006448692,0.01137105,27.31936,27.13279,0.07951987,0.07951987,0,0,0,0.07951987,14.29964,0,1.387779E-17,0,0.01137105,0.08370512,0.07951987,0,0,4.106126,0.8581759,0,0.07233407,-0.07233407,2.028352,33.80581,0.1284576,0.08747185,0.009096841,0,0.8695469
8/5/2007 7:00:00 AM,0.2348833,14.35795,-105.4764,78.21032,0.1977922,0.3393414,32.66295,26.91476,0.7836465,0.7836465,0.425,0,0.172125,0.7836465,43.30287,5.551115E-17,0,0,0.3393414,0.3775226,0.3586465,0,0,4.186497,0.7858418,0,0.03818123,-0.03818123,1.988106,33.13503,0.1284576,0.8620111,0.2714731,1.7,1.125183
8/5/2007 8:00:00 AM,0.4765395,28.66957,-104.6379,63.96001,0.4393381,0.7239981,40.25457,27.40533,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.7239981,0,0,1.452632,1.38,4.22892,0.7476606,2.103998,0,2.103998,3.984134,66.40209,0.1285022,0,0.5791984,1.7,1.471659
8/5/2007 9:00:00 AM,0.7018884,42.99883,-105.028,49.92765,0.6655026,1.049698,48.17256,28.58027,0.575052,0.575052,0,-1,0,0.575052,182.5396,0,0,0,1.049698,0.6053178,0.575052,0,0,2.124922,2.641259,0.4443799,0,0.4443799,4.405709,73.42834,0.1284408,0.6325572,0.8397582,0,3.690957
8/5/2007 10:00:00 AM,0.780154,57.23265,-107.6859,36.42506,0.7508454,1.158325,52.05211,29.87635,0.5979607,0.5979607,0,0,0,0.5979607,193.7127,0,0,0,1.158325,0.6294323,0.5979607,0,0,1.680542,3.041201,0.5288932,0,0.5288932,4.907462,81.79086,0.1283678,0.6577567,0.9266604,0,4.199526
8/5/2007 11:00:00 AM,1.021133,71.01513,-117.0225,24.40136,0.9863591,1.447261,60.50723,31.17242,0.245171,0.245171,0,0,0,0.245171,590.3066,0.03753667,0,0,1.447261,0.2580747,0.245171,0,0,1.151649,3.517205,1.151649,0,1.151649,6.000012,100,0.1282091,0.2696881,1.157808,0,4.964465
8/5/2007 12:00:00 PM,1.07807,81.50717,-162.5824,17.3219,1.043542,1.503235,63.50758,32.39582,0.7538654,0.7538654,0,0,0,0.7538654,199.4036,0.709692,0,0,1.503235,0.7935425,0.7538654,0,0,0,4.553689,0,0,0,6.000012,100,0.1282091,0.8292519,1.202588,0,6.056923
8/5/2007 1:00:00 PM,1.077878,75.51315,125.2057,21.00372,1.042238,1.489711,64.76027,33.65556,1.035037,1.035037,0,0,0,1.035037,143.9283,0.4001984,0,0,1.489711,1.089512,1.035037,0,0,0,4.553689,0,0,0,6.000012,100,0.1282091,1.13854,1.191769,0,6.043399
8/5/2007 2:00:00 PM,0.8277053,62.19449,109.7327,31.91413,0.7984245,1.188087,58.17947,34.47923,0.09908082,0.09908082,0,-1,0,0.09908082,1199.109,1.083791,0,0,1.188087,0.1042956,0.09908082,0,0,0,4.553689,0,0,0,6.000012,100,0.1282091,0.1089889,0.9504696,0,5.741776
8/5/2007 3:00:00 PM,0.6839289,48.05008,105.6064,45.06753,0.6540683,0.9970686,54.10196,34.75177,0.8264238,0.8264238,0,-1,0,0.8264238,120.6486,0.1271488,0,0,0.9970686,0.8699198,0.8264238,0,0,0,4.553689,0,0,0,6.000012,100,0.1282091,0.9090662,0.7976549,0,5.550757
8/5/2007 4:00:00 PM,0.4960009,33.73693,104.6076,58.9646,0.4659681,0.7320163,48.88365,35.15755,0,0,0,-1,0,0,0,0.7320163,0,0,0.7320163,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1282091,0,0.585613,0,5.285705
8/5/2007 5:00:00 PM,0.2569498,19.40998,105.0637,73.15871,0.2347479,0.3837992,41.71052,34.83656,0.3557554,0.3557554,0,-1,0,0.3557554,107.8829,0.009319824,0,0,0.3837992,0.3744793,0.3557554,0,0,0,4.553689,0,0,0,6.000012,100,0.1282091,0.3913309,0.3070393,0,4.937488
8/5/2007 6:00:00 PM,0.07233681,5.150071,106.5446,87.47095,0.04693585,0.07947915,35.16175,33.79486,0.5235874,0.5235874,0,-1,0,0.5235874,15.17973,0,1.110223E-16,0,0.07947915,0.5511447,0.5235874,0,0,0,4.553689,0,0.4716655,-0.4716655,5.502833,91.7137,0.1282091,0.5759462,0.06358332,0,4.633168
8/5/2007 7:00:00 PM,0,0,109.0602,90,0,0,32.83794,32.83794,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5240728,4.082024,0,0,0,5.502833,91.7137,0.1282091,0,0,0,4.082024
8/5/2007 8:00:00 PM,0,0,112.9432,90,0,0,31.99004,31.99004,0.1526609,0.1526609,0,-1,0,0.1526609,0,0,0,0,0,0.1606957,0.1526609,0,0,0.5240728,4.082024,0,0.1606957,-0.1606957,5.333445,88.89057,0.1282091,0.167927,0,0,4.082024
8/5/2007 9:00:00 PM,0,0,118.9941,90,0,0,31.06947,31.06947,0.3724352,0.3724352,0,-1,0,0.3724352,0,0,5.551115E-17,0,0,0.392037,0.3724352,0,0,0.7026235,3.921328,0,0.392037,-0.392037,4.920201,82.0032,0.1282091,0.4096787,0,0,3.921328
8/5/2007 10:00:00 PM,0,0,128.9391,90,0,0,30.25185,30.25185,0.1344769,0.1344769,0,-1,0,0.1344769,0,0,0,0,0,0.1415547,0.1344769,0,0,1.13822,3.529291,0,0.1415547,-0.1415547,4.77099,79.51633,0.1282091,0.1479246,0,0,3.529291
8/5/2007 11:00:00 PM,0,0,146.2228,90,0,0,29.65832,29.65832,0.01082625,0.01082625,0,-1,0,0.01082625,0,0,1.734723E-18,0,0,0.01139605,0.01082625,0,0,1.295503,3.387736,0,0.01139605,-0.01139605,4.758977,79.31613,0.1282091,0.01190887,0,0,3.387736
8/6/2007 12:00:00 AM,0,0,174.2423,90,0,0,29.12535,29.12535,0.05333251,0.05333251,0,-1,0,0.05333251,0,0,0,0,0,0.05613949,0.05333251,0,0,1.308166,3.37634,0,0.05613949,-0.05613949,4.699801,78.32986,0.1282091,0.05866576,0,0,3.37634
8/6/2007 1:00:00 AM,0,0,-154.6352,90,0,0,28.66506,28.66506,0.3303201,0.3303201,0,-1,0,0.3303201,0,0,5.551115E-17,0,0,0.3477054,0.3303201,0,0,1.370543,3.3202,0,0.3477054,-0.3477054,4.333287,72.22131,0.1282091,0.3633521,0,0,3.3202
8/6/2007 2:00:00 AM,0,0,-133.6092,90,0,0,28.19266,28.19266,0.07881286,0.07881286,0,-1,0,0.07881286,0,0,1.387779E-17,0,0,0.0829609,0.07881286,0,0,1.756882,2.972495,0,0.0829609,-0.0829609,4.245839,70.76384,0.1282091,0.08669414,0,0,2.972495
8/6/2007 3:00:00 AM,0,0,-121.5967,90,0,0,27.86562,27.86562,0.1643369,0.1643369,0,-1,0,0.1643369,0,0,2.775558E-17,0,0,0.1729863,0.1643369,0,0,1.849061,2.889534,0,0.1729863,-0.1729863,4.063495,67.72478,0.1282091,0.1807707,0,0,2.889534
8/6/2007 4:00:00 AM,0,0,-114.4694,90,0,0,27.56279,27.56279,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.041268,2.716548,0,0,0,4.063495,67.72478,0.1282091,0,0,0,2.716548
8/6/2007 5:00:00 AM,0,0,-109.9649,90,0,0,27.30237,27.30237,0.03225756,0.03225756,0,0,0,0.03225756,0,0,0,0,0,0.03395532,0.03225756,0,0,2.041268,2.716548,0,0.03395532,-0.03395532,4.027703,67.12826,0.1282091,0.03548332,0,0,2.716548
8/6/2007 6:00:00 AM,0.01414757,0.1132246,-107.0277,92.52307,0.01263144,0.02225505,27.48012,27.11462,0.1561929,0.1561929,0,0,0,0.1561929,14.24844,0,2.775558E-17,0,0.02225505,0.1644136,0.1561929,0,0,2.078996,2.682593,0,0.1421585,-0.1421585,3.877855,64.63079,0.1282091,0.1718122,0.01780404,0,2.704848
8/6/2007 7:00:00 AM,0.1805018,14.35148,-105.1882,78.17352,0.1620773,0.2796003,31.60266,26.89659,0.1400101,0.1400101,0,0,0,0.1400101,199.7001,0,0,0,0.2796003,0.1473791,0.1400101,0,0,2.23695,2.540434,0.1322212,0,0.1322212,4.003291,66.72138,0.1281909,0.1540111,0.2236802,0,2.820034
8/6/2007 8:00:00 AM,0.3744175,28.68301,-104.32,63.89957,0.3529307,0.5896874,37.68718,27.38716,0.7454786,0.7454786,0,0,0,0.7454786,79.10186,0,0,0,0.5896874,0.7847143,0.7454786,0,0,2.104729,2.659433,0,0.1950269,-0.1950269,3.797715,63.29512,0.1281909,0.8200264,0.4717499,0,3.24912
8/6/2007 9:00:00 AM,0.5976136,43.03466,-104.6493,49.83758,0.5705571,0.9144291,45.32567,28.56816,0.3907519,0.3907519,0,-1,0,0.3907519,234.0178,0,0,0,0.9144291,0.4113178,0.3907519,0,0,2.321425,2.464406,0.5031112,0,0.5031112,4.275008,71.24999,0.1281217,0.4298271,0.7315432,0,3.378835
8/6/2007 10:00:00 AM,0.3698368,57.29917,-107.1843,36.29218,0.3667102,0.6032275,40.58625,29.85818,0.4029215,0.4029215,0,0,0,0.4029215,149.7134,0,0,0,0.6032275,0.4241279,0.4029215,0,0,1.818314,2.917207,0.1790996,0,0.1790996,4.444917,74.08179,0.1280971,0.4432137,0.482582,0,3.520434
8/6/2007 11:00:00 AM,0.3955061,71.13985,-116.2521,24.19891,0.3926265,0.6386592,42.64201,31.13609,0.1276372,0.1276372,0,0,0,0.1276372,500.3707,0,0,0,0.6386592,0.134355,0.1276372,0,0,1.639214,3.078396,0.5043043,0,0.5043043,4.923342,82.05553,0.1280279,0.1404009,0.5109274,0,3.717055
8/6/2007 12:00:00 PM,0.7596635,81.7777,-162.1061,17.04375,0.7420931,1.129663,54.34241,32.38371,0.3819672,0.3819672,0,0,0,0.3819672,295.7487,0,0,0,1.129663,0.4020707,0.3819672,0,0,1.13491,3.53227,0.7275922,0,0.7275922,5.613596,93.55975,0.1279281,0.4201639,0.9037303,0,4.661933
8/6/2007 1:00:00 PM,0.8026587,75.64433,124.2158,20.79223,0.7811286,1.171933,56.80408,33.64344,0.1774503,0.1774503,0,0,0,0.1774503,660.429,0.5778255,0,0,1.171933,0.1867898,0.1774503,0,0,0.4073179,4.187103,0.4073179,0,0.4073179,6.000012,100,0.1278723,0.1951953,0.9375466,0,5.359036
8/6/2007 2:00:00 PM,0.7187135,62.23942,109.1414,31.79368,0.6975988,1.05723,55.09784,34.44289,0.4031196,0.4031196,0,-1,0,0.4031196,262.2621,0.6328936,0,0,1.05723,0.4243364,0.4031196,0,0,0,4.553689,0,0,0,6.000012,100,0.1278723,0.4434316,0.845784,0,5.610919
8/6/2007 3:00:00 PM,0.4750613,48.05748,105.1888,45.00058,0.4644735,0.7317054,48.39194,34.71543,0.07568444,0.07568444,0,-1,0,0.07568444,966.7844,0.6520376,0,0,0.7317054,0.07966784,0.07568444,0,0,0,4.553689,0,0,0,6.000012,100,0.1278723,0.08325289,0.5853643,0,5.285394
8/6/2007 4:00:00 PM,0.2862684,33.71982,104.2725,58.93198,0.281364,0.4559215,43.34111,35.09093,0.2143425,0.2143425,0,-1,0,0.2143425,212.707,0.2302978,0,0,0.4559215,0.2256237,0.2143425,0,0,0,4.553689,0,0,0,6.000012,100,0.1278723,0.2357768,0.3647372,0,5.009611
8/6/2007 5:00:00 PM,0.140994,19.37257,104.7704,73.15179,0.1388349,0.2305222,38.85597,34.80022,0.4761316,0.4761316,0,-1,0,0.4761316,48.41564,0,1.110223E-16,0,0.2305222,0.5011912,0.4761316,0,0,0,4.553689,0,0.270669,-0.270669,5.714702,95.24484,0.1278723,0.5237448,0.1844177,0,4.784211
8/6/2007 6:00:00 PM,0.07895045,5.093056,106.2702,87.4861,0.04645284,0.07868216,35.11129,33.75852,0.3702789,0.3702789,0,-1,0,0.3702789,21.24943,0,0,0,0.07868216,0.3897673,0.3702789,0,0,0.3007434,4.28302,0,0.3110851,-0.3110851,5.386789,89.77964,0.1278723,0.4073068,0.06294573,0,4.361702
8/6/2007 7:00:00 PM,0,0,108.7888,90,0,0,32.82583,32.82583,0.6225165,0.6225165,0,-1,0,0.6225165,0,0,1.110223E-16,0,0,0.6552805,0.6225165,0,0,0.6463935,3.971935,0,0.6552805,-0.6552805,4.696063,78.26756,0.1278723,0.6847681,0,0,3.971935
8/6/2007 8:00:00 PM,0,0,112.6618,90,0,0,31.99004,31.99004,0.7325778,0.7325778,0,-1,0,0.7325778,0,0,1.110223E-16,0,0,0.7711346,0.7325778,0,0,1.374483,3.316654,0,0.7711346,-0.7711346,3.883216,64.72013,0.1278723,0.8058356,0,0,3.316654
8/6/2007 9:00:00 PM,0,0,118.6918,90,0,0,31.06947,31.06947,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.231299,2.54552,0,0,0,3.883216,64.72013,0.1278723,0,0,0,2.54552
8/6/2007 10:00:00 PM,0,0,128.6172,90,0,0,30.23368,30.23368,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.231299,2.54552,0,0,0,3.883216,64.72013,0.1278723,0,0,0,2.54552
8/6/2007 11:00:00 PM,0,0,145.9437,90,0,0,29.62198,29.62198,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.231299,2.54552,0,0,0,3.883216,64.72013,0.1278723,0,0,0,2.54552
8/7/2007 12:00:00 AM,0,0,174.2241,90,0,0,29.11324,29.11324,0.2318839,0.2318839,0,-1,0,0.2318839,0,0,2.775558E-17,0,0,0.2440884,0.2318839,0,0,2.231299,2.54552,0,0.2440884,-0.2440884,3.625924,60.43195,0.1278723,0.2550723,0,0,2.54552
8/7/2007 1:00:00 AM,0,0,-154.3305,90,0,0,28.65295,28.65295,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.502508,2.301431,0,0,0,3.625924,60.43195,0.1278723,0,0,0,2.301431
8/7/2007 2:00:00 AM,0,0,-133.2355,90,0,0,28.15632,28.15632,0.0256737,0.0256737,0,-1,0,0.0256737,0,0,3.469447E-18,0,0,0.02702495,0.0256737,0,0,2.502508,2.301431,0,0.02702495,-0.02702495,3.597437,59.95717,0.1278723,0.02824107,0,0,2.301431
8/7/2007 3:00:00 AM,0,0,-121.2534,90,0,0,27.83533,27.83533,0.06453802,0.06453802,0,-1,0,0.06453802,0,0,0,0,0,0.06793476,0.06453802,0,0,2.532536,2.274406,0,0.06793476,-0.06793476,3.525828,58.76368,0.1278723,0.07099182,0,0,2.274406
8/7/2007 4:00:00 AM,0,0,-114.1601,90,0,0,27.54462,27.54462,0.08798612,0.08798612,0,-1,0,0.08798612,0,0,0,0,0,0.09261697,0.08798612,0,0,2.608019,2.206472,0,0.09261697,-0.09261697,3.428201,57.13657,0.1278723,0.09678473,0,0,2.206472
8/7/2007 5:00:00 AM,0,0,-109.676,90,0,0,27.30237,27.30237,0.006316834,0.006316834,0,0,0,0.006316834,0,0,8.673617E-19,0,0,0.006649299,0.006316834,0,0,2.710927,2.113855,0,0.006649299,-0.006649299,3.421192,57.01975,0.1278723,0.006948518,0,0,2.113855
8/7/2007 6:00:00 AM,0.01132062,0.08825325,-106.7444,92.50516,0.01079213,0.0190207,27.41476,27.1025,0.3246591,0.3246591,0,0,0,0.3246591,5.858667,0,0,0,0.0190207,0.3417464,0.3246591,0,0,2.718315,2.107205,0,0.3227257,-0.3227257,3.081009,51.35005,0.1278723,0.357125,0.01521656,0,2.126226
8/7/2007 7:00:00 AM,0.1586754,14.34681,-104.8947,78.13409,0.1473086,0.2546882,31.17229,26.89659,0.2024595,0.2024595,0,0,0,0.2024595,125.7971,0,0,0,0.2546882,0.2131152,0.2024595,0,0,3.076899,1.78448,0.04157298,0,0.04157298,3.120449,52.00737,0.1278667,0.2227054,0.2037506,0,2.039168
8/7/2007 8:00:00 AM,0.2359663,28.6982,-103.9962,63.83644,0.2320011,0.3950048,34.12568,27.37504,1.662218,1.662218,0.425,0,0.172125,1.662218,23.76371,0,0,0,0.3950048,1.302335,1.237218,0,0,3.035326,1.821895,0,0.9073305,-0.9073305,2.164038,36.06723,0.1278667,1.82844,0.3160039,1.7,2.2169
8/7/2007 9:00:00 AM,0.2340992,43.07212,-104.2635,49.74474,0.2325469,0.3934119,35.34157,28.56816,0.9744095,0.9744095,0,-1,0,0.9744095,40.37439,0,0,0.1282656,0.3934119,1.025694,0.9744095,0,0,4.043471,0.9145649,0,0.6322823,-0.6322823,1.497554,24.95919,0.1278667,1.07185,0.3147295,0,1.307977
8/7/2007 10:00:00 AM,0.263817,57.36707,-106.6726,36.15631,0.2622675,0.4386164,37.51114,29.85818,0.9315748,0.9315748,0.425,0,0.172125,0.9315748,47.08332,0,0,0,0.4386164,0.5332366,0.5065748,0,0,4.746007,0.2822826,0,0.09462024,-0.09462024,1.397816,23.29688,0.1278667,1.024732,0.3508931,1.7,0.720899
8/7/2007 11:00:00 AM,0.3927938,71.26563,-115.4605,23.99263,0.3899906,0.6345792,42.58237,31.15425,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.6345792,0,0,1.452632,1.38,4.85114,0.1876623,2.014579,0,2.014579,3.309014,55.15012,0.1279245,0,0.5076634,1.7,0.8222415
8/7/2007 12:00:00 PM,0.5620602,82.05321,-161.6039,16.76029,0.5552126,0.8729433,48.73671,32.38371,0.5348354,0.5348354,1.7,0,0.5202,0.5348354,163.2172,0,0,0,0.8729433,0,0,1.165165,1.106906,2.836561,2.000784,1.97985,0,1.97985,5.187264,86.45422,0.1280667,0.5883189,0.6983546,1.7,2.873727
8/7/2007 1:00:00 PM,0.4375138,75.7716,123.1855,20.57994,0.4340252,0.6914417,46.40235,33.64344,0.4561388,0.4561388,0,0,0,0.4561388,151.5858,0,0,0,0.6914417,0.4801461,0.4561388,0,0,0.8567118,3.782648,0.2112955,0,0.2112955,5.387716,89.79509,0.1280379,0.5017527,0.5531533,0,4.47409
8/7/2007 2:00:00 PM,0.3057256,62.28035,108.5368,31.67492,0.3038593,0.4923909,43.33446,34.42472,0.3444525,0.3444525,0,-1,0,0.3444525,142.9488,0,0,0,0.4923909,0.3625816,0.3444525,0,0,0.6454163,3.972814,0.1298093,0,0.1298093,5.510864,91.84756,0.1280202,0.3788978,0.3939127,0,4.465205
8/7/2007 3:00:00 PM,0.3661219,48.06119,104.7633,44.93593,0.3618934,0.580003,45.32624,34.69727,0.806797,0.806797,0,-1,0,0.806797,71.88959,0,1.110223E-16,0,0.580003,0.84926,0.806797,0,0,0.515607,4.089643,0,0.2692569,-0.2692569,5.227043,87.1172,0.1280202,0.8874767,0.4640024,0,4.669646
8/7/2007 4:00:00 PM,0.2524514,33.69919,103.9315,58.90185,0.249391,0.4062109,42.39786,35.09093,0.2659468,0.2659468,0,-1,0,0.2659468,152.7414,0,0,0,0.4062109,0.279944,0.2659468,0,0,0.8147814,3.820386,0.1262669,0,0.1262669,5.34683,89.11365,0.128003,0.2925415,0.3249687,0,4.226596
8/7/2007 5:00:00 PM,0.1787787,19.33173,104.472,73.14743,0.1731039,0.2859266,39.82481,34.76389,1.001474,1.001474,0,-1,0,1.001474,28.55059,0,2.220446E-16,0,0.2859266,1.054183,1.001474,0,0,0.6885145,3.934026,0,0.7682562,-0.7682562,4.537017,75.61679,0.128003,1.101621,0.2287413,0,4.219953
8/7/2007 6:00:00 PM,0.08428586,5.032647,105.9912,87.50387,0.04665745,0.07903128,35.10513,33.7464,0.8055621,0.8055621,0,-1,0,0.8055621,9.8107,0,0,0,0.07903128,0.8479601,0.8055621,0,0,1.542132,3.16577,0,0.7689288,-0.7689288,3.726495,62.10812,0.128003,0.8861184,0.06322503,0,3.244801
8/7/2007 7:00:00 PM,0,0,108.5129,90,0,0,32.78949,32.78949,0.30291,0.30291,0,-1,0,0.30291,0,0,0,0,0,0.3188526,0.30291,0,0,2.396498,2.396841,0,0.3188526,-0.3188526,3.390394,56.50646,0.128003,0.333201,0,0,2.396841
8/7/2007 8:00:00 PM,0,0,112.3755,90,0,0,31.9537,31.9537,0.5479058,0.5479058,0,-1,0,0.5479058,0,0,0,0,0,0.5767429,0.5479058,0,0,2.750778,2.077988,0,0.5767429,-0.5767429,2.782454,46.37414,0.128003,0.6026964,0,0,2.077988
8/7/2007 9:00:00 PM,0,0,118.3843,90,0,0,31.03313,31.03313,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.391604,1.501245,0,0,0,2.782454,46.37414,0.128003,0,0,0,1.501245
8/7/2007 10:00:00 PM,0,0,128.2892,90,0,0,30.21551,30.21551,0.001410314,0.001410314,0,-1,0,0.001410314,0,0,2.168404E-19,0,0,0.001484541,0.001410314,0,0,3.391604,1.501245,0,0.001484541,-0.001484541,2.780889,46.34806,0.128003,0.001551346,0,0,1.501245
8/7/2007 11:00:00 PM,0,0,145.6592,90,0,0,29.60381,29.60381,0.003705368,0.003705368,0,-1,0,0.003705368,0,0,0,0,0,0.003900387,0.003705368,0,0,3.393254,1.499761,0,0.003900387,-0.003900387,2.776778,46.27954,0.128003,0.004075905,0,0,1.499761
8/8/2007 12:00:00 AM,0,0,174.2104,90,0,0,29.0769,29.0769,0.1138081,0.1138081,0,-1,0,0.1138081,0,0,1.387779E-17,0,0,0.119798,0.1138081,0,0,3.397587,1.49586,0,0.119798,-0.119798,2.6505,44.1749,0.128003,0.1251889,0,0,1.49586
8/8/2007 1:00:00 AM,0,0,-154.0112,90,0,0,28.61661,28.61661,0.004972805,0.004972805,0,-1,0,0.004972805,0,0,0,0,0,0.005234532,0.004972805,0,0,3.530696,1.376062,0,0.005234532,-0.005234532,2.644982,44.08294,0.128003,0.005470086,0,0,1.376062
8/8/2007 2:00:00 AM,0,0,-132.8498,90,0,0,28.13815,28.13815,0.1906206,0.1906206,0,-1,0,0.1906206,0,0,2.775558E-17,0,0,0.2006532,0.1906206,0,0,3.536512,1.370828,0,0.2006532,-0.2006532,2.433475,40.55783,0.128003,0.2096826,0,0,1.370828
8/8/2007 3:00:00 AM,0,0,-120.9015,90,0,0,27.81716,27.81716,0.128727,0.128727,0,-1,0,0.128727,0,0,0,0,0,0.1355021,0.128727,0,0,3.75946,1.170175,0,0.1355021,-0.1355021,2.290643,38.17731,0.128003,0.1415997,0,0,1.170175
8/8/2007 4:00:00 AM,0,0,-113.8442,90,0,0,27.52645,27.52645,0.1541231,0.1541231,0,-1,0,0.1541231,0,0,0,0,0,0.1622348,0.1541231,0,0,3.910018,1.034672,0,0.1622348,-0.1622348,2.119632,35.32714,0.128003,0.1695354,0,0,1.034672
8/8/2007 5:00:00 AM,0,0,-109.3815,90,0,0,27.29025,27.29025,0.1075104,0.1075104,0,0,0,0.1075104,0,0,1.387779E-17,0,0,0.1131689,0.1075104,0,0,4.090279,0.8724378,0,0.1131689,-0.1131689,2.000342,33.33897,0.128003,0.1182614,0,0,0.8724378
8/8/2007 6:00:00 AM,0.02025632,0.0650712,-106.4558,92.48462,0.0119827,0.0211173,27.43105,27.08434,0.2896126,0.2896126,0,0,0,0.2896126,7.291569,0,1.110223E-16,0,0.0211173,0.3048553,0.2896126,0,0,4.216022,0.7592689,0,0.283738,-0.283738,1.701256,28.35421,0.128003,0.3185738,0.01689384,0,0.7803862
8/8/2007 7:00:00 AM,0.1878709,14.34393,-104.5959,78.09202,0.167631,0.2889661,31.74633,26.87842,0.5120684,0.5120684,1.7,0,0.5202,0.5120684,56.43116,0,0,0,0.2889661,0,0,1.187932,1.128535,4.531287,0.4755309,1.417501,0,1.417501,3.046016,50.76683,0.1282214,0.5632753,0.2311729,1.7,0.764497
8/8/2007 8:00:00 AM,0.3529532,28.71512,-103.6667,63.77066,0.3357434,0.5625764,37.15091,27.35688,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.5625764,0,0,1.452632,1.38,3.113786,1.751282,1.942576,0,1.942576,4.888906,81.48159,0.1282879,0,0.4500611,1.7,2.313858
8/8/2007 9:00:00 AM,0.4268477,43.11115,-103.8706,49.64922,0.4173314,0.6859167,40.7424,28.53182,0.1826963,0.1826963,0,-1,0,0.1826963,375.441,0,0,0,0.6859167,0.1923119,0.1826963,0,0,1.171209,3.499601,0.4936048,0,0.4936048,5.35718,89.28616,0.1282207,0.2009659,0.5487334,0,4.185517
8/8/2007 10:00:00 AM,0.1531934,57.43624,-106.1508,36.01757,0.1523686,0.2592208,34.2741,29.84001,1.044767,1.044767,0,0,0,1.044767,24.81136,0,0,0,0.2592208,1.099754,1.044767,0,0,0.6776044,3.943845,0,0.8405336,-0.8405336,4.47118,74.51952,0.1282207,1.149243,0.2073767,0,4.203066
8/8/2007 11:00:00 AM,0.214482,71.39223,-114.6472,23.78266,0.2133222,0.3570477,37.36003,31.13609,0.4025077,0.4025077,0,0,0,0.4025077,88.70582,0,0,0,0.3570477,0.4236923,0.4025077,0,0,1.611531,3.103311,0,0.06664456,-0.06664456,4.40093,73.34869,0.1282207,0.4427585,0.2856382,0,3.460359
8/8/2007 12:00:00 PM,0.5004832,82.33355,-161.0721,16.47162,0.4957594,0.7873866,46.94579,32.36554,0.03841876,0.03841876,0,0,0,0.03841876,2049.485,0,0,0,0.7873866,0.0404408,0.03841876,0,0,1.68558,3.036667,0.7469458,0,0.7469458,5.109545,85.15892,0.1281191,0.04226064,0.6299093,0,3.824053
8/8/2007 1:00:00 PM,0.6731073,75.89449,122.1145,20.3671,0.6604614,1.012427,53.14927,33.62527,1.28701,1.28701,1.216907,0,0.3883155,1.28701,78.66506,0,0,0,1.012427,0.07379258,0.07010295,0,0,0.9386344,3.708918,0.9386344,0,0.9386344,6.000012,100,0.1282462,1.415711,0.8099416,1.7,4.721345
8/8/2007 2:00:00 PM,0.7790945,62.31707,107.919,31.55803,0.7548079,1.132687,56.76794,34.38839,0.8202674,0.8202674,0,-1,0,0.8202674,138.0876,0.2692479,0,0,1.132687,0.8634394,0.8202674,0,0,0,4.553689,0,0,0,6.000012,100,0.1282462,0.9022942,0.9061499,0,5.686376
8/8/2007 3:00:00 PM,0.3156993,48.06111,104.3301,44.87369,0.3130471,0.5058565,43.84395,34.66093,0.4690797,0.4690797,0,-1,0,0.4690797,107.8402,0.0120884,0,0,0.5058565,0.4937681,0.4690797,0,0,0,4.553689,0,0,0,6.000012,100,0.1282462,0.5159876,0.4046852,0,5.059546
8/8/2007 4:00:00 PM,0.2374907,33.675,103.5848,58.87428,0.2350267,0.3837781,41.93802,35.05459,0.4888773,0.4888773,0,-1,0,0.4888773,78.50193,0,0,0,0.3837781,0.5146077,0.4888773,0,0,0,4.553689,0,0.1308296,-0.1308296,5.862105,97.70156,0.1282462,0.537765,0.3070225,0,4.937467
8/8/2007 5:00:00 PM,0.1902886,19.28745,104.1689,73.14568,0.1830237,0.3018858,40.08571,34.7336,0.939002,0.939002,0,-1,0,0.939002,32.14965,0,0,0,0.3018858,0.9884232,0.939002,0,0,0.1453662,4.422859,0,0.6865373,-0.6865373,5.138432,85.64036,0.1282462,1.032902,0.2415086,0,4.724745
8/8/2007 6:00:00 PM,0.05752832,4.96884,105.7077,87.52425,0.04553116,0.07715163,35.03592,33.71007,0,0,0,-1,0,0,0,0,0,0,0.07715163,0,0,0,0,0.9081855,3.736322,0.07715163,0,0.07715163,5.211624,86.86023,0.1282357,0,0.0617213,0,3.813474
8/8/2007 7:00:00 PM,0,0,108.2326,90,0,0,32.77132,32.77132,0.04295051,0.04295051,0,-1,0,0.04295051,0,0,0,0,0,0.04521107,0.04295051,0,0,0.8310338,3.805758,0,0.04521107,-0.04521107,5.163968,86.06595,0.1282357,0.04724556,0,0,3.805758
8/8/2007 8:00:00 PM,0,0,112.0847,90,0,0,31.92342,31.92342,1.163938,1.163938,0,-1,0,1.163938,0,0,2.220446E-16,0,0,1.225198,1.163938,0,0,0.8812683,3.760547,0,1.225198,-1.225198,3.872495,64.54146,0.1282357,1.280332,0,0,3.760547
8/8/2007 9:00:00 PM,0,0,118.0714,90,0,0,31.00284,31.00284,1.771171,1.38,0,-1,0,1.38,0,0,0.3911706,0.5682877,0,1.452632,1.38,0,0,2.2426,2.535349,0,1.452632,-1.452632,2.341287,39.02137,0.1282357,1.948288,0,0,2.535349
8/8/2007 10:00:00 PM,0,0,127.9551,90,0,0,30.18523,30.18523,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.856635,1.082718,0,0,0,2.341287,39.02137,0.1282357,0,0,0,1.082718
8/8/2007 11:00:00 PM,0,0,145.3692,90,0,0,29.56747,29.56747,0.01770904,0.01770904,0,-1,0,0.01770904,0,0,0,0,0,0.01864109,0.01770904,0,0,3.856635,1.082718,0,0.01864109,-0.01864109,2.321637,38.69388,0.1282357,0.01947994,0,0,1.082718
8/9/2007 12:00:00 AM,0,0,174.2014,90,0,0,29.04056,29.04056,0.1450954,0.1450954,0,-1,0,0.1450954,0,0,0,0,0,0.152732,0.1450954,0,0,3.877347,1.064076,0,0.152732,-0.152732,2.160644,36.01066,0.1282357,0.1596049,0,0,1.064076
8/9/2007 1:00:00 AM,0,0,-153.6771,90,0,0,28.58027,28.58027,0.2706005,0.2706005,0,-1,0,0.2706005,0,0,0,0,0,0.2848426,0.2706005,0,0,4.04705,0.9113445,0,0.2848426,-0.2848426,1.860393,31.00649,0.1282357,0.2976606,0,0,0.9113445
8/9/2007 2:00:00 AM,0,0,-132.4522,90,0,0,28.0897,28.0897,0.3484424,0.3484424,0,-1,0,0.3484424,0,0,5.551115E-17,0,0,0.3667814,0.3484424,0,0,4.363541,0.6265019,0,0.3667814,-0.3667814,1.473772,24.56281,0.1282357,0.3832866,0,0,0.6265019
8/9/2007 3:00:00 AM,0,0,-120.5411,90,0,0,27.78083,27.78083,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.771076,0.2597204,0,0,0,1.473772,24.56281,0.1282357,0,0,0,0.2597204
8/9/2007 4:00:00 AM,0,0,-113.5216,90,0,0,27.50829,27.50829,0.1583889,0.1583889,0,-1,0,0.1583889,0,0,0,0,0,0.1667252,0.1583889,0,0,4.771076,0.2597204,0,0.1667252,-0.1667252,1.298028,21.63376,0.1282357,0.1742278,0,0,0.2597204
8/9/2007 5:00:00 AM,0,0,-109.0814,90,0,0,27.25392,27.25392,0.03278524,0.03278524,0,0,0,0.03278524,0,0,6.938894E-18,0,0,0.03451077,0.03278524,0,0,4.956326,0.09299525,0,0.03451077,-0.03451077,1.26165,21.02747,0.1282357,0.03606376,0,0,0.09299525
8/9/2007 6:00:00 AM,0.02836528,0.04369931,-106.1621,92.46144,0.004097346,0.007229819,27.1847,27.06617,0.3403457,0.3403457,1.7,0,0.5202,0.3403457,2.124257,0,0,0,0.007229819,0,0,1.359654,1.291672,4.994672,0.05848448,1.298901,0,1.298901,2.493896,41.56486,0.1284686,0.3743803,0.005783855,1.7,0.06571429
8/9/2007 7:00:00 AM,0.1899609,14.34284,-104.2919,78.04733,0.1694163,0.2919926,31.78015,26.86025,0.09741917,0.09741917,1.550051,0,0.4792638,0.09741917,299.7281,4.440892E-16,0,0,0.2919926,0,0,1.452632,1.38,3.69577,1.227496,1.671993,0,1.671993,4.080088,68.00133,0.1286021,0.1071611,0.2335941,1.7,1.519488
8/9/2007 8:00:00 AM,0.3505136,28.73373,-103.3315,63.70229,0.3340584,0.5599006,37.10135,27.35688,1.078496,1.078496,1.7,0,0.5202,1.078496,51.91493,0,0,0,0.5599006,0,0,0.6215038,0.5904287,2.023778,2.732289,1.150329,0,1.150329,5.171386,86.1896,0.128815,1.186346,0.4479204,1.7,3.29219
8/9/2007 9:00:00 AM,0.5418054,43.15167,-103.4709,49.55108,0.5220065,0.8435995,43.82613,28.51365,0.3633735,0.3633735,0,-1,0,0.3633735,232.1577,0,0,0,0.8435995,0.3824985,0.3633735,0,0,0.8734484,3.767585,0.461101,0,0.461101,5.608825,93.48022,0.1287524,0.3997109,0.6748796,0,4.611185
8/9/2007 10:00:00 AM,0.7580385,57.50654,-105.6189,35.87606,0.7328597,1.134437,51.46192,29.8279,0,0,0,0,0,0,0,0.7220899,0,0,1.134437,0,0,0,0,0.4123474,4.182576,0.4123474,0,0.4123474,6.000012,100,0.1286965,0,0.9075499,0,5.317014
8/9/2007 11:00:00 AM,0.7781768,71.51942,-113.8119,23.56912,0.7584413,1.15994,53.54563,31.11792,1.200913,1.200913,0,0,0,1.200913,96.58813,2.220446E-16,0,0,1.15994,1.264119,1.200913,0,0,0,4.553689,0,0.1041796,-0.1041796,5.890197,98.16975,0.1286965,1.321005,0.9279517,0,5.713629
8/9/2007 12:00:00 PM,0.9361022,82.61862,-160.5067,16.1778,0.9101827,1.344544,59.3919,32.34737,0,0,0,0,0,0,0,1.228789,0,0,1.344544,0,0,0,0,0.1157551,4.449509,0.1157551,0,0.1157551,6.000012,100,0.1286808,0,1.075635,0,5.794053
8/9/2007 1:00:00 PM,1.062021,76.01254,121.0027,20.15397,1.030239,1.476563,64.32459,33.58894,1.615267,1.615267,0.425,0,0.172125,1.615267,91.41292,0.22365,0,0,1.476563,1.252913,1.190267,0,0,0,4.553689,0,0,0,6.000012,100,0.1286808,1.776794,1.18125,1.7,6.030252
8/9/2007 2:00:00 PM,0.8473594,62.34941,107.2886,31.44321,0.8196408,1.215863,58.69849,34.3581,0,0,0,-1,0,0,0,1.215863,0,0,1.215863,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1286808,0,0.9726904,0,5.769552
8/9/2007 3:00:00 PM,0.5710183,48.05714,103.8895,44.81398,0.5532259,0.8589636,50.93662,34.61247,0.3645463,0.3645463,0,-1,0,0.3645463,235.6254,0.4752307,0,0,0.8589636,0.3837329,0.3645463,0,0,0,4.553689,0,0,0,6.000012,100,0.1286808,0.4010009,0.6871709,0,5.412652
8/9/2007 4:00:00 PM,0.3514923,33.64718,103.2325,58.84933,0.3414387,0.5481727,45.01358,34.98797,0.9442255,0.9442255,0,-1,0,0.9442255,58.05526,0,1.110223E-16,0,0.5481727,0.9939216,0.9442255,0,0,0,4.553689,0,0.445749,-0.445749,5.530151,92.16901,0.1286808,1.038648,0.4385381,0,5.101861
8/9/2007 5:00:00 PM,0.2156249,19.23969,103.861,73.14658,0.2039144,0.3353266,40.64489,34.6791,0.5025433,0.5025433,0,-1,0,0.5025433,66.72591,0,0,0,0.3353266,0.528993,0.5025433,0,0,0.4952767,4.10794,0,0.1936663,-0.1936663,5.326009,88.76664,0.1286808,0.5527976,0.2682613,0,4.443266
8/9/2007 6:00:00 PM,0.07702994,4.901638,105.4199,87.54727,0.04552466,0.07715546,34.99935,33.67373,0.799931,0.799931,0,-1,0,0.799931,9.645264,0,0,0,0.07715546,0.8420327,0.799931,0,0,0.7104614,3.914274,0,0.7648773,-0.7648773,4.519758,75.32915,0.1286808,0.8799242,0.06172437,0,3.991429
8/9/2007 7:00:00 PM,0,0,107.9479,90,0,0,32.74104,32.74104,0.6457816,0.6457816,0,-1,0,0.6457816,0,0,1.110223E-16,0,0,0.6797701,0.6457816,0,0,1.560325,3.149396,0,0.6797701,-0.6797701,3.803217,63.38683,0.1286808,0.7103598,0,0,3.149396
8/9/2007 8:00:00 PM,0,0,111.7892,90,0,0,31.90525,31.90525,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.315625,2.469626,0,0,0,3.803217,63.38683,0.1286808,0,0,0,2.469626
8/9/2007 9:00:00 PM,0,0,117.7533,90,0,0,30.96651,30.96651,0.7528958,0.7528958,0,-1,0,0.7528958,0,0,0,0,0,0.7925219,0.7528958,0,0,2.315625,2.469626,0,0.7925219,-0.7925219,2.967826,49.46366,0.1286808,0.8281854,0,0,2.469626
8/9/2007 10:00:00 PM,0,0,127.6148,90,0,0,30.14889,30.14889,0.1407994,0.1407994,0,-1,0,0.1407994,0,0,2.775558E-17,0,0,0.1482099,0.1407994,0,0,3.196205,1.677104,0,0.1482099,-0.1482099,2.811599,46.85989,0.1286808,0.1548793,0,0,1.677104
8/9/2007 11:00:00 PM,0,0,145.0735,90,0,0,29.51902,29.51902,0.1488378,0.1488378,0,-1,0,0.1488378,0,0,0,0,0,0.1566714,0.1488378,0,0,3.360883,1.528895,0,0.1566714,-0.1566714,2.646453,44.10746,0.1286808,0.1637216,0,0,1.528895
8/10/2007 12:00:00 AM,0,0,174.1973,90,0,0,29.01028,29.01028,0.2929643,0.2929643,0,-1,0,0.2929643,0,0,0,0,0,0.3083835,0.2929643,0,0,3.534962,1.372223,0,0.3083835,-0.3083835,2.321388,38.68972,0.1286808,0.3222607,0,0,1.372223
8/10/2007 1:00:00 AM,0,0,-153.3277,90,0,0,28.54999,28.54999,0.07862385,0.07862385,0,-1,0,0.07862385,0,0,0,0,0,0.08276194,0.07862385,0,0,3.87761,1.06384,0,0.08276194,-0.08276194,2.234149,37.23574,0.1286808,0.08648623,0,0,1.06384
8/10/2007 2:00:00 AM,0,0,-132.0425,90,0,0,28.07153,28.07153,0.09825857,0.09825857,0,-1,0,0.09825857,0,0,1.387779E-17,0,0,0.1034301,0.09825857,0,0,3.969568,0.9810777,0,0.1034301,-0.1034301,2.125124,35.41867,0.1286808,0.1080844,0,0,0.9810777
8/10/2007 3:00:00 AM,0,0,-120.1723,90,0,0,27.76266,27.76266,0.2759412,0.2759412,0,-1,0,0.2759412,0,0,5.551115E-17,0,0,0.2904644,0.2759412,0,0,4.08449,0.8776476,0,0.2904644,-0.2904644,1.818948,30.31574,0.1286808,0.3035353,0,0,0.8776476
8/10/2007 4:00:00 AM,0,0,-113.1926,90,0,0,27.49012,27.49012,0.1133813,0.1133813,0,-1,0,0.1133813,0,0,1.387779E-17,0,0,0.1193488,0.1133813,0,0,4.407228,0.5871832,0,0.1193488,-0.1193488,1.693143,28.219,0.1286808,0.1247195,0,0,0.5871832
8/10/2007 5:00:00 AM,0,0,-108.7757,90,0,0,27.23575,27.23575,0.02863052,0.02863052,0,0,0,0.02863052,0,0,0,0,0,0.03013739,0.02863052,0,0,4.539838,0.4678344,0,0.03013739,-0.03013739,1.661376,27.68954,0.1286808,0.03149357,0,0,0.4678344
8/10/2007 6:00:00 AM,0.003193029,0.0241554,-105.8633,92.43563,0.003153786,0.005566174,27.13923,27.048,0.2458755,0.2458755,0,0,0,0.2458755,2.263818,0,2.775558E-17,0,0.005566174,0.2588163,0.2458755,0,0,4.573324,0.437697,0,0.2532501,-0.2532501,1.394427,23.2404,0.1286808,0.270463,0.004452939,0,0.4432632
8/10/2007 7:00:00 AM,0.08785358,14.34353,-103.9828,78.00005,0.0868632,0.1515861,29.35949,26.84208,0.8403973,0.8403973,0.5211659,0,0.1983783,0.8403973,18.03744,5.551115E-17,0,0,0.1515861,0.336033,0.3192314,0,0,4.854713,0.1844469,0,0.1844469,-0.1844469,1.200002,20,0.1286808,0.924437,0.1212689,1.7,0.336033
8/10/2007 8:00:00 AM,0.2559315,28.754,-102.9907,63.63136,0.2508202,0.4258952,34.64008,27.33871,0.6537879,0.6537879,1.7,0,0.5202,0.6537879,65.14273,0,0,0,0.4258952,0,0,1.046212,0.9939016,5.059654,0,1.419797,0,1.419797,2.54694,42.44891,0.1288954,0.7191666,0.3407162,1.7,0.4258952
8/10/2007 9:00:00 AM,0.0672057,43.19362,-103.0643,49.4504,0.06685387,0.1160372,30.41655,28.47732,0.5297113,0.5297113,0,-1,0,0.5297113,21.90575,0,1.110223E-16,0,0.1160372,0.5575908,0.5297113,0,0,3.639858,1.277817,0,0.4415536,-0.4415536,2.081501,34.69162,0.1288954,0.5826824,0.09282979,0,1.393854
8/10/2007 10:00:00 AM,0.1196452,57.57786,-105.077,35.7319,0.1190165,0.2035648,33.2521,29.79156,1.048756,1.048756,0.425,0,0.172125,1.048756,19.41012,0,0,0,0.2035648,0.6565853,0.6237561,0,0,4.130473,0.8362635,0,0.4530206,-0.4530206,1.603976,26.73288,0.1288954,1.153632,0.1628518,1.7,1.039828
8/10/2007 11:00:00 AM,0.5150868,71.64693,-112.9542,23.35217,0.5094481,0.8130717,46.07785,31.1058,0.6368664,0.6368664,1.7,0,0.5202,0.6368664,127.6676,0,0,0,0.8130717,0,0,1.063134,1.009977,4.633829,0.3832429,1.823049,0,1.823049,3.333472,55.55775,0.1290548,0.700553,0.6504574,1.7,1.196315
8/10/2007 12:00:00 PM,0.7281278,82.90828,-159.9026,15.87891,0.7140366,1.092688,53.44204,32.3292,1.264931,1.264931,1.7,0,0.5202,1.264931,86.38325,0,0,0,1.092688,0,0,0.4350694,0.4133159,2.81078,2.023987,1.506004,0,1.506004,4.762193,79.36972,0.1292564,1.391424,0.8741506,1.7,3.116675
8/10/2007 1:00:00 PM,0.8421969,76.12527,119.8502,19.94084,0.8205385,1.222876,57.92228,33.57077,0.4319474,0.4319474,0.5097528,0,0.1952625,0.4319474,283.1076,0,0,0,1.222876,0,0,0.07780539,0.07391512,1.304776,3.37939,1.296791,0,1.296791,5.992436,99.87374,0.1291079,0.4751421,0.9783006,1.7,4.602266
8/10/2007 2:00:00 PM,0.6361476,62.37717,106.6457,31.33065,0.622471,0.956596,52.71614,34.32177,0,0,0,-1,0,0,0,0.9486107,0,0,0.956596,0,0,0,0,0.00798529,4.546502,0.00798529,0,0.00798529,6.000012,100,0.1291068,0,0.7652768,0,5.503098
8/10/2007 3:00:00 PM,0.4059145,48.04918,103.4416,44.75692,0.400219,0.6378055,46.34064,34.57614,0.5069306,0.5069306,0,-1,0,0.5069306,125.8171,0.1041944,0,0,0.6378055,0.5336112,0.5069306,0,0,0,4.553689,0,0,0,6.000012,100,0.1291068,0.5576237,0.5102444,0,5.191494
8/10/2007 4:00:00 PM,0.3865245,33.61568,102.8748,58.82709,0.3728079,0.5955661,45.90644,34.95163,0.5767062,0.5767062,0,-1,0,0.5767062,103.2703,0,0,0,0.5955661,0.6070592,0.5767062,0,0,0,4.553689,0,0.01149309,-0.01149309,5.987897,99.79809,0.1291068,0.6343769,0.4764529,0,5.149255
8/10/2007 5:00:00 PM,0.1550865,19.18843,103.5486,73.15015,0.1520125,0.2520844,39.09038,34.64881,1.27156,1.27156,0,-1,0,1.27156,19.82482,0,0,0.01871561,0.2520844,1.338484,1.27156,0,0,0.0127701,4.542196,0,1.086399,-1.086399,4.842731,80.71204,0.1291068,1.398716,0.2016675,0,4.79428
8/10/2007 6:00:00 PM,0.04117611,4.831046,105.1278,87.57293,0.03830523,0.06500218,34.75862,33.64344,1.518904,1.38,0,-1,0,1.38,4.710303,0,0.1389039,0.2907943,0.06500218,1.452632,1.38,0,0,1.219881,3.455796,0,1.387629,-1.387629,3.380042,56.33392,0.1291068,1.670794,0.05200175,0,3.520799
8/10/2007 7:00:00 PM,0,0,107.659,90,0,0,32.72287,32.72287,1.080334,1.080334,0,-1,0,1.080334,0,0,0,0,0,1.137193,1.080334,0,0,2.761691,2.068167,0,1.137193,-1.137193,2.181335,36.35551,0.1291068,1.188367,0,0,2.068167
8/10/2007 8:00:00 PM,0,0,111.4891,90,0,0,31.86891,31.86891,0.7635598,0.7635598,0,-1,0,0.7635598,0,0,1.110223E-16,0,0,0.8037471,0.7635598,0,0,4.025239,0.9309736,0,0.8037471,-0.8037471,1.334111,22.23514,0.1291068,0.8399158,0,0,0.9309736
8/10/2007 9:00:00 PM,0,0,117.43,90,0,0,30.93017,30.93017,1.127317,0.1208652,0,-1,0,0.1208652,0,0,1.006452,1.119184,0,0.1272265,0.1208652,0,0,4.918292,0.1272265,0,0.1272265,-0.1272265,1.200002,20,0.1291068,1.240049,0,0,0.1272265
8/10/2007 10:00:00 PM,0,0,127.2682,90,0,0,30.11255,30.11255,0.1668947,0,0,-1,0,0,0,0,0.1668947,0.1835842,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1291068,0.1835842,0,0,0
8/10/2007 11:00:00 PM,0,0,144.772,90,0,0,29.48268,29.48268,0.3292074,0,0,-1,0,0,0,0,0.3292074,0.3621281,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1291068,0.3621281,0,0,0
8/11/2007 12:00:00 AM,0,0,174.1983,90,0,0,28.97394,28.97394,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1291068,0,0,0,0
8/11/2007 1:00:00 AM,0,0,-152.9626,90,0,0,28.51365,28.51365,0.2276483,0,0,-1,0,0,0,0,0.2276483,0.2504131,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1291068,0.2504131,0,0,0
8/11/2007 2:00:00 AM,0,0,-131.6207,90,0,0,28.05337,28.05337,0.007997843,0,0,-1,0,0,0,0,0.007997843,0.008797627,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1291068,0.008797627,0,0,0
8/11/2007 3:00:00 AM,0,0,-119.7951,90,0,0,27.75054,27.75054,0.153289,0,0,-1,0,0,0,0,0.153289,0.168618,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1291068,0.168618,0,0,0
8/11/2007 4:00:00 AM,0,0,-112.8572,90,0,0,27.45984,27.45984,0.2028572,0,0,-1,0,0,0,0,0.2028572,0.223143,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1291068,0.223143,0,0,0
8/11/2007 5:00:00 AM,0,0,-108.4647,90,0,0,27.21758,27.21758,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1291068,0,0,0,0
8/11/2007 6:00:00 AM,0.02029728,0.006454117,-105.5594,92.40717,0.01167709,0.02058532,27.36768,27.02983,0.1838743,0.1838743,1.636506,0,0.5028661,0.1838743,11.19532,2.220446E-16,0,0,0.02058532,0,0,1.452632,1.38,5.059654,0,1.400585,0,1.400585,2.528714,42.14515,0.1293019,0.2022617,0.01646825,1.7,0.02058532
8/11/2007 7:00:00 AM,0.1893498,14.34598,-103.6686,77.95018,0.1698476,0.292763,31.76231,26.82997,0.722687,0.722687,1.7,0,0.5202,0.722687,40.51034,0,0,0,0.292763,0,0,0.977313,0.9284474,3.659069,1.260527,1.22121,0,1.22121,3.687256,61.45415,0.1295346,0.7949557,0.2342104,1.7,1.55329
8/11/2007 8:00:00 AM,0.3084399,28.77588,-102.6444,63.55791,0.2983277,0.5029052,36.01485,27.32054,0.1926575,0.1926575,1.645289,0,0.5052639,0.1926575,261.0359,0,0,0,0.5029052,0,0,1.452632,1.38,2.437859,2.359616,1.882905,0,1.882905,5.473537,91.22543,0.1296661,0.2119233,0.4023242,1.7,2.862521
8/11/2007 9:00:00 AM,0.5967773,43.23693,-102.6509,49.34725,0.5729027,0.9183021,45.30341,28.47732,1.13353,1.13353,0,-1,0,1.13353,81.01261,0,0,0,0.9183021,1.193189,1.13353,0,0,0.5549535,4.054231,0,0.2748871,-0.2748871,5.18378,86.39616,0.1296661,1.246883,0.7346417,0,4.972533
8/11/2007 10:00:00 AM,0.872861,57.65007,-104.5249,35.5852,0.8429695,1.280208,54.74345,29.79156,0.341749,0.341749,0,0,0,0.341749,374.6047,0.0600885,0,0,1.280208,0.3597358,0.341749,0,0,0.8603837,3.779344,0.8603837,0,0.8603837,6.000012,100,0.12955,0.3759239,1.024166,0,5.059552
8/11/2007 11:00:00 AM,0.8792625,71.77452,-112.0736,23.13196,0.8550838,1.285717,56.43333,31.08763,0.0086101,0.0086101,0,0,0,0.0086101,14932.66,1.276653,0,0,1.285717,0.009063262,0.0086101,0,0,0,4.553689,0,0,0,6.000012,100,0.12955,0.00947111,1.028573,0,5.839406
8/11/2007 12:00:00 PM,0.8216382,83.20236,-159.2539,15.57505,0.8028665,1.209571,56.10247,32.31103,1.103184,1.103184,0,0,0,1.103184,109.6437,0.04832503,0,0,1.209571,1.161246,1.103184,0,0,0,4.553689,0,0,0,6.000012,100,0.12955,1.213502,0.967657,0,5.76326
8/11/2007 1:00:00 PM,0.518332,76.23218,118.6574,19.72799,0.5130636,0.806982,48.66938,33.55865,0.8895106,0.8895106,0,0,0,0.8895106,90.72202,0,1.110223E-16,0,0.806982,0.9363269,0.8895106,0,0,0,4.553689,0,0.129345,-0.129345,5.86367,97.72765,0.12955,0.9784616,0.6455855,0,5.360671
8/11/2007 2:00:00 PM,0.4986885,62.40019,105.9909,31.22054,0.492501,0.7740739,48.79814,34.29148,0.6962456,0.6962456,0,-1,0,0.6962456,111.1783,0,0,0,0.7740739,0.7328901,0.6962456,0,0,0.1437166,4.424344,0.0411838,0,0.0411838,5.902741,98.37881,0.1295444,0.7658702,0.6192591,0,5.198418
8/11/2007 3:00:00 PM,0.5492914,48.03714,102.9867,44.70263,0.53412,0.8323418,50.29792,34.54585,0.7767878,0.7767878,0,-1,0,0.7767878,107.1518,0,0,0,0.8323418,0.8176714,0.7767878,0,0,0.1025328,4.46141,0.01467046,0,0.01467046,5.916658,98.61078,0.1295424,0.8544666,0.6658735,0,5.293751
8/11/2007 4:00:00 PM,0.509588,33.58047,102.5119,58.80761,0.4814126,0.7553284,49.105,34.92135,0.4624998,0.4624998,0,-1,0,0.4624998,163.3143,0.1806241,0,0,0.7553284,0.4868419,0.4624998,0,0,0.08786238,4.474613,0.08786238,0,0.08786238,6.000012,100,0.1295306,0.5087497,0.6042627,0,5.229941
8/11/2007 5:00:00 PM,0.2809538,19.13367,103.2316,73.15643,0.2548434,0.4157377,42.11372,34.64881,1.090035,1.090035,0,-1,0,1.090035,38.13985,0,0,0,0.4157377,1.147405,1.090035,0,0,0,4.553689,0,0.7316675,-0.7316675,5.228767,87.14594,0.1295306,1.199039,0.3325902,0,4.969427
8/11/2007 6:00:00 PM,0.07413653,4.757072,104.8315,87.60123,0.04469858,0.07578435,34.92676,33.62527,0.5661875,0.5661875,0,-1,0,0.5661875,13.38503,0,1.110223E-16,0,0.07578435,0.5959868,0.5661875,0,0,0.8129639,3.822021,0,0.5202025,-0.5202025,4.680425,78.00693,0.1295306,0.6228063,0.06062748,0,3.897806
8/11/2007 7:00:00 PM,0,0,107.3659,90,0,0,32.7047,32.7047,0.7828579,0.7828579,0,-1,0,0.7828579,0,0,1.110223E-16,0,0,0.8240609,0.7828579,0,0,1.390967,3.301819,0,0.8240609,-0.8240609,3.811789,63.52969,0.1295306,0.8611436,0,0,3.301819
8/11/2007 8:00:00 PM,0,0,111.1846,90,0,0,31.86891,31.86891,0.5123023,0.5123023,0,-1,0,0.5123023,0,0,1.110223E-16,0,0,0.5392655,0.5123023,0,0,2.30659,2.477758,0,0.5392655,-0.5392655,3.243353,54.05577,0.1295306,0.5635325,0,0,2.477758
8/11/2007 9:00:00 PM,0,0,117.1014,90,0,0,30.93017,30.93017,0.3958781,0.3958781,0,-1,0,0.3958781,0,0,5.551115E-17,0,0,0.4167137,0.3958781,0,0,2.905774,1.938492,0,0.4167137,-0.4167137,2.804098,46.73487,0.1295306,0.4354659,0,0,1.938492
8/11/2007 10:00:00 PM,0,0,126.9153,90,0,0,30.10044,30.10044,0.2606974,0.2606974,0,-1,0,0.2606974,0,0,0,0,0,0.2744183,0.2606974,0,0,3.368789,1.521779,0,0.2744183,-0.2744183,2.514836,41.91385,0.1295306,0.2867671,0,0,1.521779
8/11/2007 11:00:00 PM,0,0,144.4646,90,0,0,29.48268,29.48268,0.005592291,0.005592291,0,-1,0,0.005592291,0,0,8.673617E-19,0,0,0.005886622,0.005592291,0,0,3.673698,1.24736,0,0.005886622,-0.005886622,2.508631,41.81043,0.1295306,0.00615152,0,0,1.24736
8/12/2007 12:00:00 AM,0,0,174.2045,90,0,0,28.99211,28.99211,0.07720128,0.07720128,0,-1,0,0.07720128,0,0,0,0,0,0.08126451,0.07720128,0,0,3.680239,1.241474,0,0.08126451,-0.08126451,2.42297,40.38276,0.1295306,0.08492141,0,0,1.241474
8/12/2007 1:00:00 AM,0,0,-152.5814,90,0,0,28.51365,28.51365,0.2243034,0.2243034,0,-1,0,0.2243034,0,0,0,0,0,0.2361089,0.2243034,0,0,3.770533,1.160209,0,0.2361089,-0.2361089,2.17409,36.23476,0.1295306,0.2467338,0,0,1.160209
8/12/2007 2:00:00 AM,0,0,-131.1869,90,0,0,28.0352,28.0352,0.1662214,0.1662214,0,-1,0,0.1662214,0,0,2.775558E-17,0,0,0.1749699,0.1662214,0,0,4.032876,0.9241004,0,0.1749699,-0.1749699,1.989655,33.16085,0.1295306,0.1828435,0,0,0.9241004
8/12/2007 3:00:00 AM,0,0,-119.4097,90,0,0,27.75054,27.75054,0.05751262,0.05751262,0,-1,0,0.05751262,0,0,6.938894E-18,0,0,0.0605396,0.05751262,0,0,4.227287,0.7491305,0,0.0605396,-0.0605396,1.925841,32.09729,0.1295306,0.06326388,0,0,0.7491305
8/12/2007 4:00:00 AM,0,0,-112.5155,90,0,0,27.45984,27.45984,0.06759595,0.06759595,0,-1,0,0.06759595,0,0,1.387779E-17,0,0,0.07115363,0.06759595,0,0,4.294553,0.6885909,0,0.07115363,-0.07115363,1.850838,30.84725,0.1295306,0.07435555,0,0,0.6885909
8/12/2007 5:00:00 AM,0,0,-108.1484,90,0,0,27.1873,27.1873,0.04663082,0.04663082,0,0,0,0.04663082,0,0,6.938894E-18,0,0,0.04908507,0.04663082,0,0,4.373613,0.6174373,0,0.04908507,-0.04908507,1.799098,29.98491,0.1295306,0.0512939,0,0,0.6174373
8/12/2007 6:00:00 AM,0.009359147,0,-105.2507,90,0,0,27.01772,27.01772,0.15709,0.15709,0,0,0,0.15709,0,0,0,0,0,0.1653579,0.15709,0,0,4.428152,0.5683522,0,0.1653579,-0.1653579,1.624796,27.07987,0.1295306,0.172799,0,0,0.5683522
8/12/2007 7:00:00 AM,0.03740525,14.35019,-103.3495,77.89777,0.03715865,0.06533399,27.88737,26.8118,1.317713,1.317713,0.8728006,0,0.2943746,1.317713,4.958137,0,2.220446E-16,0,0.06533399,0.4683284,0.4449119,0,0,4.611883,0.4029944,0,0.4029944,-0.4029944,1.200002,20,0.1295306,1.449484,0.0522672,1.7,0.4683284
8/12/2007 8:00:00 AM,0.1136069,28.79933,-102.2927,63.48201,0.1129075,0.1958092,30.57792,27.30237,1.055203,1.055203,1.7,0,0.5202,1.055203,18.55655,0,0,0,0.1958092,0,0,0.6447973,0.6125575,5.059654,0,0.8083667,0,0.8083667,1.966886,32.78138,0.1296838,1.160723,0.1566474,1.7,0.1958092
8/12/2007 9:00:00 AM,0.1020603,43.28151,-102.2308,49.24173,0.1015115,0.1753068,31.394,28.44703,0.6788411,0.6788411,0,-1,0,0.6788411,25.82443,0,0,0.02226334,0.1753068,0.7145695,0.6788411,0,0,4.251287,0.72753,0,0.5392627,-0.5392627,1.398454,23.30751,0.1296838,0.7467251,0.1402455,0,0.9028369
8/12/2007 10:00:00 AM,0.1450973,57.72302,-103.9629,35.43609,0.1443278,0.2459532,33.95419,29.75522,0.3688217,0.3688217,1.7,0,0.5202,0.3688217,66.68621,0,0,0,0.2459532,0,0,1.331178,1.264619,4.850469,0.1882673,1.510573,0,1.510573,2.831509,47.19172,0.1298819,0.4057038,0.1967626,1.7,0.4342206
8/12/2007 11:00:00 AM,0.1843489,71.9019,-111.1698,22.90864,0.1833761,0.3085302,36.37897,31.03313,0.360861,0.360861,1.7,0,0.5202,0.360861,85.49833,0,0,0,0.3085302,0,0,1.339139,1.272182,3.339896,1.547783,1.580712,0,1.580712,4.331104,72.18492,0.13007,0.3969471,0.2468241,1.7,1.856313
8/12/2007 12:00:00 PM,0.1502787,83.50071,-158.5535,15.26629,0.1495015,0.2512124,36.62179,32.26258,0.8835988,0.8835988,1.7,0,0.5202,0.8835988,28.4306,0,0,0,0.2512124,0,0,0.8164012,0.7755811,1.759184,2.970424,1.026793,0,1.026793,5.305206,88.41992,0.130263,0.9719587,0.2009699,1.7,3.221636
8/12/2007 1:00:00 PM,0.2326669,76.33279,117.4245,19.51572,0.2314213,0.381291,40.29086,33.52232,0.3090046,0.3090046,0,0,0,0.3090046,123.3933,0,0,0,0.381291,0.325268,0.3090046,0,0,0.7323901,3.894538,0.05602297,0,0.05602297,5.358354,89.30572,0.1302555,0.3399051,0.3050328,0,4.275829
