Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/20/2007 7:00:00 PM,0,0,104.5522,90,0,0,32.51695,32.51695,0.8080838,0.8080838,0,-1,0,0.8080838,0,0,1.110223E-16,0,0,0.8506146,0.8080838,0,0,3.63232,1.284601,0,0.8506146,-0.8506146,1.657464,27.62435,0.1295483,0.8888922,0,0,1.284601
8/20/2007 8:00:00 PM,0,0,108.2496,90,0,0,31.66299,31.66299,0.7747611,0.4122869,0,-1,0,0.4122869,0,0,0.3624742,0.4399503,0,0.4339862,0.4122869,0,0,4.577447,0.4339862,0,0.4339862,-0.4339862,1.200002,20,0.1295483,0.8522373,0,0,0.4339862
8/20/2007 9:00:00 PM,0,0,113.9126,90,0,0,30.7303,30.7303,0.7332075,0,0,-1,0,0,0,0,0.7332075,0.8065283,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1295483,0.8065283,0,0,0
8/20/2007 10:00:00 PM,0,0,123.4436,90,0,0,29.89452,29.89452,0.03100328,0,0,-1,0,0,0,0,0.03100328,0.03410361,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1295483,0.03410361,0,0,0
8/20/2007 11:00:00 PM,0,0,141.3916,90,0,0,29.3131,29.3131,0.02794673,0,0,-1,0,0,0,0,0.02794673,0.0307414,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1295483,0.0307414,0,0,0
8/21/2007 12:00:00 AM,0,0,174.5327,90,0,0,28.85281,28.85281,0.1326366,0,0,-1,0,0,0,0,0.1326366,0.1459002,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1295483,0.1459002,0,0,0
8/21/2007 1:00:00 AM,0,0,-148.3577,90,0,0,28.38041,28.38041,0.05569689,0,0,-1,0,0,0,0,0.05569689,0.06126658,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1295483,0.06126658,0,0,0
8/21/2007 2:00:00 AM,0,0,-126.7368,90,0,0,27.96857,27.96857,0.07329528,0,0,-1,0,0,0,0,0.07329528,0.0806248,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1295483,0.0806248,0,0,0
8/21/2007 3:00:00 AM,0,0,-115.5854,90,0,0,27.67787,27.67787,0.1101274,0,0,-1,0,0,0,0,0.1101274,0.1211402,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1295483,0.1211402,0,0,0
8/21/2007 4:00:00 AM,0,0,-109.1762,90,0,0,27.40533,27.40533,0.07144123,0,0,-1,0,0,0,0,0.07144123,0.07858536,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1295483,0.07858536,0,0,0
8/21/2007 5:00:00 AM,0,0,-105.0796,90,0,0,27.11462,27.11462,0.03193878,0.03193878,1.48457,0,0.4613877,0.03193878,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1296907,0.03513266,0,1.7,0
8/21/2007 6:00:00 AM,0.01441493,0,-102.2665,90,0,0,26.96321,26.96321,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.129823,0,0,1.7,1.242
8/21/2007 7:00:00 AM,0.1424066,14.46282,-100.2701,77.31732,0.1372704,0.2378396,30.75841,26.77546,0.5512452,0.5512452,1.7,0,0.5202,0.5512452,43.14588,0,0,0,0.2378396,0,0,1.148755,1.091317,2.299654,2.484,1.329157,0,1.329157,5.079317,84.65511,0.1300362,0.6063696,0.1902716,1.7,2.72184
8/21/2007 8:00:00 AM,0.3448449,29.07247,-98.89641,62.69868,0.3339278,0.5599478,37.01202,27.27209,0.4959627,0.4959627,0,0,0,0.4959627,112.9012,0,0,0,0.5599478,0.522066,0.4959627,0,0,0.9704977,3.680241,0.03788179,0,0.03788179,5.115255,85.25407,0.1300313,0.545559,0.4479582,0,4.240189
8/21/2007 9:00:00 AM,0.6316103,43.72551,-98.16122,48.20041,0.6123706,0.9757752,46.36332,28.36224,0,0,0,-1,0,0,0,0.04315933,0,0,0.9757752,0,0,0,0,0.9326159,3.714335,0.9326159,0,0.9326159,6.000012,100,0.1299107,0,0.7806202,0,4.69011
8/21/2007 10:00:00 AM,0.9201666,58.38913,-98.46216,34.00819,0.8978381,1.350932,56.31721,29.70677,0.8836703,0.8836703,0,0,0,0.8836703,152.8774,0.4207532,0,0,1.350932,0.9301792,0.8836703,0,0,0,4.553689,0,0,0,6.000012,100,0.1299107,0.9720373,1.080746,0,5.904622
8/21/2007 11:00:00 AM,1.073347,72.98984,-101.9413,20.78929,1.051574,1.525619,62.35481,31.03313,0.05764866,0.05764866,0,0,0,0.05764866,2646.408,1.464936,0,0,1.525619,0.0606828,0.05764866,0,0,0,4.553689,0,0,0,6.000012,100,0.1299107,0.06341352,1.220495,0,6.079308
8/21/2007 12:00:00 PM,1.096542,86.33095,-147.4023,12.28233,1.075858,1.541605,64.36018,32.26258,0.7060885,0.7060885,0,0,0,0.7060885,218.3303,0.7983542,0,0,1.541605,0.743251,0.7060885,0,0,0,4.553689,0,0,0,6.000012,100,0.1299107,0.7766973,1.233284,0,6.095294
8/21/2007 1:00:00 PM,1.146258,76.87531,104.7291,17.68559,1.123591,1.582533,67.10088,33.50415,0.3137119,0.3137119,0,0,0,0.3137119,504.4543,1.25231,0,0,1.582533,0.3302231,0.3137119,0,0,0,4.553689,0,0,0,6.000012,100,0.1299107,0.3450831,1.266027,0,6.136222
8/21/2007 2:00:00 PM,1.033125,62.33495,98.88703,30.29573,1.009349,1.446562,64.33141,34.21881,0.9534252,0.9534252,0,-1,0,0.9534252,151.7226,0.4429564,0,0,1.446562,1.003605,0.9534252,0,0,0,4.553689,0,0,0,6.000012,100,0.1299107,1.048768,1.15725,0,6.000251
8/21/2007 3:00:00 PM,0.867016,47.67671,98.10655,44.33361,0.8408791,1.24175,59.4475,34.46106,1.058831,1.058831,0,-1,0,1.058831,117.2756,0.1271911,0,0,1.24175,1.114559,1.058831,0,0,0,4.553689,0,0,0,6.000012,100,0.1299107,1.164714,0.9934,0,5.795439
8/21/2007 4:00:00 PM,0.576013,33.01722,98.62895,58.77613,0.5500793,0.853606,51.03281,34.80022,0.07563987,0.07563987,0,-1,0,0.07563987,1128.513,0.7739851,0,0,0.853606,0.07962091,0.07563987,0,0,0,4.553689,0,0,0,6.000012,100,0.1299107,0.08320386,0.6828848,0,5.407295
8/21/2007 5:00:00 PM,0.2044863,18.39283,99.84206,73.37222,0.1961104,0.3232246,40.22682,34.49134,1.180029,1.180029,0,-1,0,1.180029,27.39124,0,0,0,0.3232246,1.242136,1.180029,0,0,0,4.553689,0,0.9189112,-0.9189112,5.031394,83.85641,0.1299107,1.298032,0.2585797,0,4.876914
8/21/2007 6:00:00 PM,0.03328963,3.836283,101.6601,88.02763,0.0314025,0.05339754,34.36961,33.4557,1.378424,1.378424,0,-1,0,1.378424,3.87381,0,2.220446E-16,0.1362667,0.05339754,1.450973,1.378424,0,0,1.021012,3.634778,0,1.397575,-1.397575,3.558221,59.30356,0.1299107,1.516267,0.04271803,0,3.688175
8/21/2007 7:00:00 PM,0,0,104.2214,90,0,0,32.53512,32.53512,0.9702415,0.9702415,0,-1,0,0.9702415,0,0,2.220446E-16,0,0,1.021307,0.9702415,0,0,2.573874,2.237202,0,1.021307,-1.021307,2.481669,41.36106,0.1299107,1.067266,0,0,2.237202
8/21/2007 8:00:00 PM,0,0,107.9029,90,0,0,31.66299,31.66299,0.3657086,0.3657086,0,-1,0,0.3657086,0,0,5.551115E-17,0,0,0.3849564,0.3657086,0,0,3.708659,1.215896,0,0.3849564,-0.3849564,2.075889,34.59808,0.1299107,0.4022794,0,0,1.215896
8/21/2007 9:00:00 PM,0,0,113.5327,90,0,0,30.7303,30.7303,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.136389,0.8309391,0,0,0,2.075889,34.59808,0.1299107,0,0,0,0.8309391
8/21/2007 10:00:00 PM,0,0,123.0234,90,0,0,29.87635,29.87635,0.04938175,0.04938175,0,-1,0,0.04938175,0,0,0,0,0,0.05198079,0.04938175,0,0,4.136389,0.8309391,0,0.05198079,-0.05198079,2.021096,33.68488,0.1299107,0.05431993,0,0,0.8309391
8/21/2007 11:00:00 PM,0,0,141.0113,90,0,0,29.28282,29.28282,0.04297677,0.04297677,0,-1,0,0.04297677,0,0,6.938894E-18,0,0,0.04523871,0.04297677,0,0,4.194145,0.7789583,0,0.04523871,-0.04523871,1.973411,32.89011,0.1299107,0.04727445,0,0,0.7789583
8/22/2007 12:00:00 AM,0,0,174.6041,90,0,0,28.82253,28.82253,0.1362312,0.1362312,0,-1,0,0.1362312,0,0,0,0,0,0.1434013,0.1362312,0,0,4.244411,0.7337196,0,0.1434013,-0.1434013,1.822253,30.37082,0.1299107,0.1498543,0,0,0.7337196
8/22/2007 1:00:00 AM,0,0,-147.7924,90,0,0,28.36224,28.36224,0.1171405,0.1171405,0,-1,0,0.1171405,0,0,1.387779E-17,0,0,0.1233058,0.1171405,0,0,4.403745,0.5903183,0,0.1233058,-0.1233058,1.692277,28.20456,0.1299107,0.1288546,0,0,0.5903183
8/22/2007 2:00:00 AM,0,0,-126.1825,90,0,0,27.96857,27.96857,0.07126718,0.07126718,0,-1,0,0.07126718,0,0,1.387779E-17,0,0,0.07501809,0.07126718,0,0,4.540751,0.4670125,0,0.07501809,-0.07501809,1.613201,26.88663,0.1299107,0.0783939,0,0,0.4670125
8/22/2007 3:00:00 AM,0,0,-115.1234,90,0,0,27.67787,27.67787,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.624105,0.3919944,0,0,0,1.613201,26.88663,0.1299107,0,0,0,0.3919944
8/22/2007 4:00:00 AM,0,0,-108.778,90,0,0,27.40533,27.40533,0.2694857,0.2694857,0,-1,0,0.2694857,0,0,5.551115E-17,0,0,0.2836691,0.2694857,0,0,4.624105,0.3919944,0,0.2836691,-0.2836691,1.314187,21.90308,0.1299107,0.2964343,0,0,0.3919944
8/22/2007 5:00:00 AM,0,0,-104.716,90,0,0,27.11462,27.11462,0.07729116,0.07729116,0,0,0,0.07729116,0,0,0,0,0,0.08135911,0.07729116,0,0,4.939293,0.1083253,0,0.08135911,-0.08135911,1.228427,20.47375,0.1299107,0.08502027,0,0,0.1083253
8/22/2007 6:00:00 AM,0.008557544,0,-101.914,90,0,0,26.98138,26.98138,0.1339235,0.1339235,1.586555,0,0.4892295,0.1339235,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.029692,0.02696619,1.38,0,1.38,2.53761,42.29342,0.1300826,0.1473158,0,1.7,0.02696619
8/22/2007 7:00:00 AM,0.1027598,14.483,-99.90662,77.24162,0.101423,0.1766724,29.71571,26.77546,0.5381857,0.5381857,1.7,0,0.5202,0.5381857,32.82741,0,0,0,0.1766724,0,0,1.161814,1.103724,3.649692,1.268966,1.280396,0,1.280396,3.752301,62.53822,0.1303011,0.5920042,0.1413379,1.7,1.445639
8/22/2007 8:00:00 AM,0.1533559,29.10858,-98.49511,62.60186,0.1523998,0.2627352,31.72791,27.30237,0.09354555,0.09354555,1.546177,0,0.4782064,0.09354555,280.8634,2.220446E-16,0,0,0.2627352,0,0,1.452632,1.38,2.369296,2.421323,1.642735,0,1.642735,5.310736,88.51209,0.1304259,0.1029001,0.2101882,1.7,2.684058
8/22/2007 9:00:00 AM,0.3380542,43.77781,-97.67857,48.07647,0.3349856,0.558253,38.17279,28.39252,0,0,0,-1,0,0,0,0,0,0,0.558253,0,0,0,0,0.7265607,3.899784,0.558253,0,0.558253,5.840342,97.33883,0.1303538,0,0.4466024,0,4.458037
8/22/2007 10:00:00 AM,0.2642907,58.46132,-97.80315,33.84277,0.2628605,0.4398102,37.42493,29.75522,0.9222152,0.9222152,0,0,0,0.9222152,47.69063,0,1.110223E-16,0,0.4398102,0.9707528,0.9222152,0,0,0.1683076,4.402212,0,0.5309426,-0.5309426,5.280679,88.01114,0.1303538,1.014437,0.3518482,0,4.842022
8/22/2007 11:00:00 AM,0.4336843,73.09822,-100.791,20.54546,0.4308566,0.6966825,43.72527,31.08763,0.4552585,0.4552585,0,0,0,0.4552585,153.0301,0,0,0,0.6966825,0.4792195,0.4552585,0,0,0.7582439,3.871269,0.217463,0,0.217463,5.486982,91.44952,0.1303258,0.5007844,0.557346,0,4.567952
8/22/2007 12:00:00 PM,0.4163042,86.65179,-145.0129,11.9298,0.4138369,0.6663938,44.47519,32.3292,0.7001359,0.7001359,0,0,0,0.7001359,95.18063,0,1.110223E-16,0,0.6663938,0.7369851,0.7001359,0,0,0.5407808,4.066986,0,0.07059135,-0.07059135,5.412572,90.20936,0.1303258,0.7701495,0.533115,0,4.73338
8/22/2007 1:00:00 PM,0.1354728,76.88717,103.1767,17.49773,0.1347867,0.2254262,37.50381,33.57077,0.1084388,0.1084388,0,0,0,0.1084388,207.8834,0,0,0,0.2254262,0.1141461,0.1084388,0,0,0.6192157,3.996395,0.1112801,0,0.1112801,5.518142,91.96885,0.1303114,0.1192826,0.180341,0,4.221821
8/22/2007 2:00:00 PM,0.05117999,62.29606,98.13287,30.22477,0.05092396,0.08596202,35.7571,34.27332,0.8493072,0.8493072,0,-1,0,0.8493072,10.12143,0,0,0,0.08596202,0.8940076,0.8493072,0,0,0.5079355,4.096547,0,0.8080456,-0.8080456,4.666387,77.77296,0.1303114,0.934238,0.06876961,0,4.182509
8/22/2007 3:00:00 PM,0.1725416,47.61552,97.59122,44.31599,0.171616,0.2838988,39.54393,34.52768,0.324648,0.324648,0,-1,0,0.324648,87.4482,0,5.551115E-17,0,0.2838988,0.3417347,0.324648,0,0,1.405764,3.288501,0,0.05783588,-0.05783588,4.605423,76.7569,0.1303114,0.3571128,0.2271191,0,3.5724
8/22/2007 4:00:00 PM,0.2487433,32.93948,98.21905,58.79013,0.2463655,0.4019207,42.1076,34.89107,0,0,0,-1,0,0,0,0,0,0,0.4019207,0,0,0,0,1.470026,3.230665,0.4019207,0,0.4019207,4.986718,83.11181,0.1302596,0,0.3215366,0,3.632586
8/22/2007 5:00:00 PM,0.1893877,18.29972,99.48384,73.4092,0.1831968,0.3024414,39.92046,34.56402,1.055574,1.055574,0,-1,0,1.055574,28.65184,0,2.220446E-16,0,0.3024414,1.11113,1.055574,0,0,1.068105,3.592394,0,0.8086891,-0.8086891,4.134285,68.90462,0.1302596,1.161131,0.2419531,0,3.894835
8/22/2007 6:00:00 PM,0.06099963,3.726887,101.3243,88.08413,0.03809964,0.06469654,34.63139,33.52232,0.5244881,0.5244881,0,-1,0,0.5244881,12.33518,0,0,0,0.06469654,0.5520927,0.5244881,0,0,1.966649,2.783705,0,0.4873962,-0.4873962,3.620524,60.34195,0.1302596,0.5769369,0.05175724,0,2.848402
8/22/2007 7:00:00 PM,0,0,103.8873,90,0,0,32.58357,32.58357,1.010329,1.010329,0,-1,0,1.010329,0,0,0,0,0,1.063504,1.010329,0,0,2.5082,2.296309,0,1.063504,-1.063504,2.499492,41.65812,0.1302596,1.111362,0,0,2.296309
8/22/2007 8:00:00 PM,0,0,107.5524,90,0,0,31.69933,31.69933,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.689872,1.232805,0,0,0,2.499492,41.65812,0.1302596,0,0,0,1.232805
8/22/2007 9:00:00 PM,0,0,113.1478,90,0,0,30.74847,30.74847,0.2399029,0.2399029,0,-1,0,0.2399029,0,0,0,0,0,0.2525293,0.2399029,0,0,3.689872,1.232805,0,0.2525293,-0.2525293,2.233303,37.22165,0.1302596,0.2638932,0,0,1.232805
8/22/2007 10:00:00 PM,0,0,122.596,90,0,0,29.87635,29.87635,0.3144911,0.3144911,0,-1,0,0.3144911,0,0,5.551115E-17,0,0,0.3310433,0.3144911,0,0,3.97046,0.9802752,0,0.3310433,-0.3310433,1.884353,31.40582,0.1302596,0.3459402,0,0,0.9802752
8/22/2007 11:00:00 PM,0,0,140.6221,90,0,0,29.30099,29.30099,0.1484358,0.1484358,0,-1,0,0.1484358,0,0,2.775558E-17,0,0,0.1562482,0.1484358,0,0,4.338285,0.6492319,0,0.1562482,-0.1562482,1.719653,28.66082,0.1302596,0.1632793,0,0,0.6492319
8/23/2007 12:00:00 AM,0,0,174.6835,90,0,0,28.8407,28.8407,0.2114906,0.2114906,0,-1,0,0.2114906,0,0,2.775558E-17,0,0,0.2226217,0.2114906,0,0,4.511895,0.4929838,0,0.2226217,-0.2226217,1.484989,24.74977,0.1302596,0.2326396,0,0,0.4929838
8/23/2007 1:00:00 AM,0,0,-147.2062,90,0,0,28.36224,28.36224,0.1344779,0.1344779,0,-1,0,0.1344779,0,0,2.775558E-17,0,0,0.1415557,0.1344779,0,0,4.759252,0.2703621,0,0.1415557,-0.1415557,1.335776,22.26289,0.1302596,0.1479257,0,0,0.2703621
8/23/2007 2:00:00 AM,0,0,-125.6166,90,0,0,27.96857,27.96857,0.2401426,0.1223661,0,-1,0,0.1223661,0,0,0.1177765,0.1417907,0,0.1288064,0.1223661,0,0,4.916536,0.1288064,0,0.1288064,-0.1288064,1.200002,20,0.1302596,0.2641568,0,0,0.1288064
8/23/2007 3:00:00 AM,0,0,-114.6544,90,0,0,27.69604,27.69604,0.1398971,0,0,-1,0,0,0,0,0.1398971,0.1538868,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1302596,0.1538868,0,0,0
8/23/2007 4:00:00 AM,0,0,-108.375,90,0,0,27.40533,27.40533,0.2140507,0,0,-1,0,0,0,0,0.2140507,0.2354558,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1302596,0.2354558,0,0,0
8/23/2007 5:00:00 AM,0,0,-104.3484,90,0,0,27.11462,27.11462,0.04448164,0.04448164,1.497113,0,0.4648119,0.04448164,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1304033,0.04892981,0,1.7,0
8/23/2007 6:00:00 AM,0.023866,0,-101.5577,90,0,0,26.98138,26.98138,0.238127,0.238127,1.690759,0,0.5176771,0.238127,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1306045,0.2619397,0,1.7,1.242
8/23/2007 7:00:00 AM,0.2071709,14.50456,-99.53922,77.16389,0.189542,0.3258001,32.30038,26.79363,0.2037655,0.2037655,1.656397,0,0.5082964,0.2037655,159.8897,2.220446E-16,0,0,0.3258001,0,0,1.452632,1.38,2.299654,2.484,1.7058,0,1.7058,5.436632,90.61036,0.130753,0.224142,0.2606401,1.7,2.8098
8/23/2007 8:00:00 AM,0.440692,29.14558,-98.08938,62.50339,0.4212486,0.6965874,39.616,27.30237,0.8199092,0.8199092,0,0,0,0.8199092,84.9591,0,0,0,0.6965874,0.8630623,0.8199092,0,0,0.5938543,4.01922,0,0.1664748,-0.1664748,5.261152,87.6857,0.130753,0.9019001,0.5572699,0,4.715807
8/23/2007 9:00:00 AM,0.7046387,43.83031,-97.19021,47.95132,0.6835837,1.075968,48.54143,28.41069,0.04177097,0.04177097,0,-1,0,0.04177097,2575.875,0.2531721,0,0,1.075968,0.04396944,0.04177097,0,0,0.7788263,3.852745,0.7788263,0,0.7788263,6.000012,100,0.1306527,0.04594807,0.8607743,0,4.928713
8/23/2007 10:00:00 AM,0.9003649,58.53252,-97.13496,33.67661,0.8805056,1.328442,55.86032,29.77339,0,0,0,0,0,0,0,1.328442,0,0,1.328442,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1306527,0,1.062753,0,5.882131
8/23/2007 11:00:00 AM,0.8689235,73.20283,-99.61573,20.30083,0.8541264,1.284356,56.42291,31.1058,0.4155637,0.4155637,0,0,0,0.4155637,309.0637,0.846921,0,0,1.284356,0.4374355,0.4155637,0,0,0,4.553689,0,0,0,6.000012,100,0.1306527,0.4571201,1.027485,0,5.838046
8/23/2007 12:00:00 PM,1.067923,86.96979,-142.1182,11.57346,1.049769,1.510713,63.66705,32.36554,1.325947,1.325947,0.425,0,0.172125,1.325947,113.9346,0.5623474,0,0,1.510713,0.9483651,0.9009469,0,0,0,4.553689,0,0,0,6.000012,100,0.1306527,1.458542,1.20857,1.7,6.064402
8/23/2007 1:00:00 PM,1.043789,76.88798,101.6059,17.31438,1.025255,1.470475,64.2094,33.62527,0,0,0,0,0,0,0,1.470475,0,0,1.470475,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1306527,0,1.17638,0,6.024164
8/23/2007 2:00:00 PM,0.8216342,62.2509,97.37312,30.15837,0.8054568,1.198309,58.21324,34.3036,0,0,0,-1,0,0,0,1.198309,0,0,1.198309,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1306527,0,0.9586469,0,5.751997
8/23/2007 3:00:00 PM,0.4113732,47.54963,97.07204,44.30216,0.4069332,0.6478264,46.52775,34.56402,0,0,0,-1,0,0,0,0.6478264,0,0,0.6478264,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1306527,0,0.5182611,0,5.201515
8/23/2007 4:00:00 PM,0.3728234,32.85787,97.80592,58.80733,0.363833,0.5821912,45.60981,34.92135,0.3622029,0.3622029,0,-1,0,0.3622029,160.7362,0.200925,0,0,0.5821912,0.3812662,0.3622029,0,0,0,4.553689,0,0,0,6.000012,100,0.1306527,0.3984232,0.465753,0,5.13588
8/23/2007 5:00:00 PM,0.1236362,18.20326,99.12263,73.44894,0.1223993,0.2039637,38.18609,34.61247,0.153769,0.153769,0,-1,0,0.153769,132.643,0.04210166,0,0,0.2039637,0.1618621,0.153769,0,0,0,4.553689,0,0,0,6.000012,100,0.1306527,0.1691459,0.163171,0,4.757653
8/23/2007 6:00:00 PM,0.04428608,3.614542,100.9854,88.14301,0.03629253,0.06163907,34.59692,33.54049,1.559327,1.38,0,-1,0,1.38,4.466599,2.220446E-16,0.1793267,0.3352594,0.06163907,1.452632,1.38,0,0,0,4.553689,0,1.390993,-1.390993,4.533777,75.56281,0.1306527,1.715259,0.04931125,0,4.615328
8/23/2007 7:00:00 PM,0,0,103.5499,90,0,0,32.58357,32.58357,0.9466436,0.9466436,0,-1,0,0.9466436,0,0,0,0,0,0.9964669,0.9466436,0,0,1.545547,3.162696,0,0.9964669,-0.9964669,3.483409,58.0567,0.1306527,1.041308,0,0,3.162696
8/23/2007 8:00:00 PM,0,0,107.1979,90,0,0,31.68116,31.68116,0.9571037,0.9571037,0,-1,0,0.9571037,0,0,1.110223E-16,0,0,1.007478,0.9571037,0,0,2.652733,2.166229,0,1.007478,-1.007478,2.421434,40.35715,0.1306527,1.052814,0,0,2.166229
8/23/2007 9:00:00 PM,0,0,112.7578,90,0,0,30.7303,30.7303,0.8422965,0.8422965,0,-1,0,0.8422965,0,0,1.110223E-16,0,0,0.8866279,0.8422965,0,0,3.772152,1.158752,0,0.8866279,-0.8866279,1.486846,24.78072,0.1306527,0.9265261,0,0,1.158752
8/23/2007 10:00:00 PM,0,0,122.1613,90,0,0,29.85818,29.85818,0.1096104,0.1096104,0,-1,0,0.1096104,0,0,0,0,0,0.1153794,0.1096104,0,0,4.757294,0.2721241,0,0.1153794,-0.1153794,1.365226,22.75372,0.1306527,0.1205715,0,0,0.2721241
8/23/2007 11:00:00 PM,0,0,140.2235,90,0,0,29.28282,29.28282,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.885494,0.1567447,0,0,0,1.365226,22.75372,0.1306527,0,0,0,0.1567447
8/24/2007 12:00:00 AM,0,0,174.7713,90,0,0,28.8407,28.8407,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.885494,0.1567447,0,0,0,1.365226,22.75372,0.1306527,0,0,0,0.1567447
8/24/2007 1:00:00 AM,0,0,-146.5987,90,0,0,28.36224,28.36224,0.1078034,0.1078034,0,-1,0,0.1078034,0,0,1.387779E-17,0,0,0.1134773,0.1078034,0,0,4.885494,0.1567447,0,0.1134773,-0.1134773,1.24561,20.76013,0.1306527,0.1185837,0,0,0.1567447
8/24/2007 2:00:00 AM,0,0,-125.0391,90,0,0,27.98674,27.98674,0.2328357,0.04110407,0,-1,0,0.04110407,0,0,0.1917316,0.2150151,0,0.04326744,0.04110407,0,0,5.01158,0.04326744,0,0.04326744,-0.04326744,1.200002,20,0.1306527,0.2561192,0,0,0.04326744
8/24/2007 3:00:00 AM,0,0,-114.1788,90,0,0,27.69604,27.69604,0.1530811,0,0,-1,0,0,0,0,0.1530811,0.1683892,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1306527,0.1683892,0,0,0
8/24/2007 4:00:00 AM,0,0,-107.9672,90,0,0,27.40533,27.40533,0.184142,0,0,-1,0,0,0,0,0.184142,0.2025562,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1306527,0.2025562,0,0,0
8/24/2007 5:00:00 AM,0,0,-103.9768,90,0,0,27.13279,27.13279,0.06095811,0.06095811,1.51359,0,0.46931,0.06095811,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1308001,0.06705393,0,1.7,0
8/24/2007 6:00:00 AM,0.0005332855,0,-101.1977,90,0,0,26.99955,26.99955,0.288645,0.288645,1.7,0,0.5202,0.288645,0,0,0,0,0,0,0,1.411355,1.340787,3.679654,1.242,1.340787,0,1.340787,3.781168,63.01934,0.1310075,0.3175095,0,1.7,1.242
8/24/2007 7:00:00 AM,0.03155366,14.52743,-99.16805,77.08421,0.03136851,0.05520045,27.71964,26.8118,0.09831329,0.09831329,1.550945,0,0.479508,0.09831329,56.1475,2.220446E-16,0,0,0.05520045,0,0,1.452632,1.38,2.338867,2.448709,1.4352,0,1.4352,5.142718,85.71181,0.1311579,0.1081446,0.04416036,1.7,2.503909
8/24/2007 8:00:00 AM,0.05593963,29.18339,-97.67933,62.40337,0.05564399,0.09731696,28.93259,27.32054,0.1791878,0.1791878,0,0,0,0.1791878,54.31002,0,2.775558E-17,0,0.09731696,0.1886188,0.1791878,0,0,0.9036666,3.740389,0,0.09130181,-0.09130181,5.046478,84.1078,0.1311579,0.1971066,0.07785357,0,3.837706
8/24/2007 9:00:00 AM,0.1273328,43.8829,-96.69623,47.82507,0.1266628,0.217956,32.08997,28.41069,0.347016,0.347016,0,-1,0,0.347016,62.80862,0,0,0,0.217956,0.36528,0.347016,0,0,1.005113,3.649087,0,0.147324,-0.147324,4.891185,81.51958,0.1311579,0.3817176,0.1743648,0,3.867043
8/24/2007 10:00:00 AM,0.09986289,58.60258,-96.45771,33.50988,0.09935729,0.1704477,32.6791,29.79156,0.526679,0.526679,0,0,0,0.526679,32.36273,0,1.110223E-16,0,0.1704477,0.5543989,0.526679,0,0,1.168806,3.501763,0,0.3839512,-0.3839512,4.486465,74.77426,0.1311579,0.5793468,0.1363581,0,3.672211
8/24/2007 11:00:00 AM,0.06364645,73.30328,-98.41574,20.05567,0.0633289,0.1084726,32.97702,31.13609,0,0,0,0,0,0,0,0,0,0,0.1084726,0,0,0,0,1.595419,3.117812,0.1084726,0,0.1084726,4.589371,76.48936,0.131144,0,0.08677807,0,3.226285
8/24/2007 12:00:00 PM,0.141385,87.2823,-138.5457,11.21343,0.1406728,0.2365335,36.49717,32.39582,0,0,0,0,0,0,0,0,0,0,0.2365335,0,0,0,0,1.486946,3.215437,0.2365335,0,0.2365335,4.813766,80.22928,0.1311136,0,0.1892268,0,3.451971
8/24/2007 1:00:00 PM,0.3886949,76.87746,100.02,17.13594,0.3864891,0.6205335,45.00388,33.65556,0.3503829,0.3503829,0,0,0,0.3503829,177.1015,0,0,0,0.6205335,0.3688241,0.3503829,0,0,1.250413,3.428317,0.2517093,0,0.2517093,5.052559,84.20914,0.1310813,0.3854212,0.4964268,0,4.048851
8/24/2007 2:00:00 PM,0.2746692,62.19941,96.6084,30.09669,0.2732092,0.4450919,42.36264,34.3581,0.4081291,0.4081291,0,-1,0,0.4081291,109.0567,0,0,0,0.4450919,0.4296096,0.4081291,0,0,0.9987035,3.654856,0.01548239,0,0.01548239,5.067246,84.45394,0.1310793,0.448942,0.3560736,0,4.099948
8/24/2007 3:00:00 PM,0.1516227,47.47903,96.54929,44.29216,0.1508244,0.2502347,39.00083,34.5943,1.553497,1.38,0,-1,0,1.38,18.13295,0,0.1734971,0.3288468,0.2502347,1.452632,1.38,0,0,0.9832211,3.66879,0,1.202397,-1.202397,3.799809,63.33002,0.1310793,1.708847,0.2001877,0,3.919025
8/24/2007 4:00:00 PM,0.1183032,32.77241,97.38974,58.82775,0.1176473,0.1958342,38.38709,34.95163,0.6303634,0.6303634,0,-1,0,0.6303634,31.06687,0,1.110223E-16,0,0.1958342,0.6635404,0.6303634,0,0,2.319218,2.466393,0,0.4677063,-0.4677063,3.306803,55.11328,0.1310793,0.6933997,0.1566673,0,2.662227
8/24/2007 5:00:00 PM,0.1329947,18.1035,98.75854,73.49142,0.1314306,0.2187032,38.45062,34.61247,0.3734063,0.3734063,0,-1,0,0.3734063,58.56977,0,0,0,0.2187032,0.3930593,0.3734063,0,0,2.838891,1.998687,0,0.174356,-0.174356,3.123016,52.05016,0.1310793,0.4107469,0.1749626,0,2.21739
8/24/2007 6:00:00 PM,0.04713479,3.49931,100.6436,88.20424,0.03624913,0.06156578,34.59566,33.54049,1.154134,1.154134,0,-1,0,1.154134,5.33437,0,2.220446E-16,0,0.06156578,1.214878,1.154134,0,0,3.03262,1.824331,0,1.153312,-1.153312,1.907318,31.78857,0.1310793,1.269547,0.04925262,0,1.885897
8/24/2007 7:00:00 PM,0,0,103.2094,90,0,0,32.58357,32.58357,0.2455943,0.2455943,0,-1,0,0.2455943,0,0,2.775558E-17,0,0,0.2585203,0.2455943,0,0,4.314078,0.6710186,0,0.2585203,-0.2585203,1.634814,27.24684,0.1310793,0.2701537,0,0,0.6710186
8/24/2007 8:00:00 PM,0,0,106.8397,90,0,0,31.69933,31.69933,0.442692,0.3918734,0,-1,0,0.3918734,0,0,0.05081857,0.09508776,0,0.4124983,0.3918734,0,0,4.601323,0.4124983,0,0.4124983,-0.4124983,1.200002,20,0.1310793,0.4869611,0,0,0.4124983
8/24/2007 9:00:00 PM,0,0,112.3629,90,0,0,30.7303,30.7303,0.7215812,0,0,-1,0,0,0,0,0.7215812,0.7937393,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1310793,0.7937393,0,0,0
8/24/2007 10:00:00 PM,0,0,121.7192,90,0,0,29.85818,29.85818,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1310793,0,0,0,0
8/24/2007 11:00:00 PM,0,0,139.8153,90,0,0,29.28282,29.28282,0.1103252,0,0,-1,0,0,0,0,0.1103252,0.1213578,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1310793,0.1213578,0,0,0
8/25/2007 12:00:00 AM,0,0,174.8679,90,0,0,28.8407,28.8407,0.3130825,0,0,-1,0,0,0,0,0.3130825,0.3443907,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1310793,0.3443907,0,0,0
8/25/2007 1:00:00 AM,0,0,-145.9696,90,0,0,28.38041,28.38041,0.04068203,0,0,-1,0,0,0,0,0.04068203,0.04475024,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1310793,0.04475024,0,0,0
8/25/2007 2:00:00 AM,0,0,-124.4503,90,0,0,28.00491,28.00491,0.1990055,0,0,-1,0,0,0,0,0.1990055,0.218906,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1310793,0.218906,0,0,0
8/25/2007 3:00:00 AM,0,0,-113.6966,90,0,0,27.7142,27.7142,0.1028257,0,0,-1,0,0,0,0,0.1028257,0.1131083,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1310793,0.1131083,0,0,0
8/25/2007 4:00:00 AM,0,0,-107.5547,90,0,0,27.4235,27.4235,0.06864772,0,0,-1,0,0,0,0,0.06864772,0.07551249,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1310793,0.07551249,0,0,0
8/25/2007 5:00:00 AM,0,0,-103.6013,90,0,0,27.15096,27.15096,0.05498871,0.05498871,1.50762,0,0.4676803,0.05498871,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1312236,0.06048758,0,1.7,0
8/25/2007 6:00:00 AM,0.002688301,0,-100.8341,90,0,0,27.01772,27.01772,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1313512,0,0,1.7,1.242
8/25/2007 7:00:00 AM,0.008575377,14.55157,-98.79317,77.00265,0.008531047,0.01506135,27.07673,26.82997,0.4911934,0.4911934,1.7,0,0.5202,0.4911934,3.066278,0,0,0,0.01506135,0,0,1.208807,1.148366,2.299654,2.484,1.163428,0,1.163428,4.922092,82.03471,0.1315641,0.5403127,0.01204908,1.7,2.499061
8/25/2007 8:00:00 AM,0.08567233,29.22192,-97.26505,62.30188,0.08520415,0.1483493,29.80896,27.33871,0.7927374,0.7927374,0,0,0,0.7927374,18.71355,0,0,0,0.1483493,0.8344604,0.7927374,0,0,1.136227,3.531085,0,0.6861112,-0.6861112,4.198868,69.981,0.1315641,0.8720111,0.1186794,0,3.679434
8/25/2007 9:00:00 AM,0.07868908,43.93547,-96.19675,47.69786,0.07828657,0.1356699,30.71847,28.44703,0.7825269,0.7825269,0,-1,0,0.7825269,17.33742,0,0,0,0.1356699,0.8237125,0.7825269,0,0,1.898572,2.844974,0,0.6880426,-0.6880426,3.473608,57.89334,0.1315641,0.8607796,0.108536,0,2.980644
8/25/2007 10:00:00 AM,0.2446422,58.67132,-95.77156,33.34277,0.2433546,0.4082576,36.9255,29.8279,0.4580135,0.4580135,0,0,0,0.4580135,89.13659,0,5.551115E-17,0,0.4082576,0.4821194,0.4580135,0,0,2.663064,2.156931,0,0.07386186,-0.07386186,3.39575,56.59573,0.1315641,0.5038148,0.3266061,0,2.565189
8/25/2007 11:00:00 AM,0.2048788,73.39922,-97.19135,19.81026,0.2038331,0.3415717,37.13657,31.19059,0.9709926,0.9709926,0,0,0,0.9709926,35.17758,0,2.220446E-16,0,0.3415717,1.022097,0.9709926,0,0,2.745133,2.083069,0,0.6805258,-0.6805258,2.678413,44.64013,0.1315641,1.068092,0.2732574,0,2.424641
8/25/2007 12:00:00 PM,0.06123765,87.58543,-134.0495,10.84981,0.06093295,0.1036912,34.22347,32.45033,0,0,0,0,0,0,0,0,0,0,0.1036912,0,0,0,0,3.501273,1.402544,0.1036912,0,0.1036912,2.776783,46.27963,0.1315508,0,0.08295298,0,1.506235
8/25/2007 1:00:00 PM,0.1891775,76.85538,98.42239,16.96283,0.1882168,0.3119216,39.21002,33.71007,0.2066353,0.2066353,0,0,0,0.2066353,150.9527,0,0,0,0.3119216,0.2175108,0.2066353,0,0,3.397582,1.495866,0.09441079,0,0.09441079,2.866349,47.77239,0.1315386,0.2272988,0.2495373,0,1.807787
8/25/2007 2:00:00 PM,0.2235084,62.14154,95.83932,30.03984,0.2223475,0.3651069,40.91309,34.40656,0.3606393,0.3606393,0,-1,0,0.3606393,101.2388,0,5.551115E-17,0,0.3651069,0.3796203,0.3606393,0,0,3.303171,1.580835,0,0.01451337,-0.01451337,2.851051,47.51742,0.1315386,0.3967032,0.2920855,0,1.945942
8/25/2007 3:00:00 PM,0.112596,47.40374,96.02324,44.28605,0.1120154,0.1869276,37.91853,34.64881,0.6563205,0.6563205,0,-1,0,0.6563205,28.48115,0,1.110223E-16,0,0.1869276,0.6908637,0.6563205,0,0,3.319297,1.566322,0,0.5039361,-0.5039361,2.319855,38.66418,0.1315386,0.7219526,0.1495421,0,1.75325
8/25/2007 4:00:00 PM,0.1914701,32.68312,96.97067,58.85138,0.1902581,0.3130241,40.55381,34.98797,0.4992879,0.4992879,0,-1,0,0.4992879,62.6941,0,0,0,0.3130241,0.5255662,0.4992879,0,0,3.879225,1.062386,0,0.2125421,-0.2125421,2.095816,34.9302,0.1315386,0.5492167,0.2504193,0,1.37541
8/25/2007 5:00:00 PM,0.141697,18.00049,98.39171,73.5366,0.1397496,0.2321969,38.73085,34.64881,0.5644795,0.5644795,0,-1,0,0.5644795,41.13468,0,1.110223E-16,0,0.2321969,0.594189,0.5644795,0,0,4.115384,0.8498437,0,0.3619921,-0.3619921,1.714243,28.57066,0.1315386,0.6209275,0.1857575,0,1.082041
8/25/2007 6:00:00 PM,0.05116541,3.381258,100.299,88.26775,0.03576853,0.0607443,34.61197,33.57077,0,0,0,-1,0,0,0,0,0,0,0.0607443,0,0,0,0,4.517597,0.4878516,0.0607443,0,0.0607443,1.77187,29.53111,0.1315309,0,0.04859544,0,0.5485959
8/25/2007 7:00:00 PM,0,0,102.8657,90,0,0,32.60174,32.60174,0.2067714,0.2067714,0,-1,0,0.2067714,0,0,2.775558E-17,0,0,0.2176541,0.2067714,0,0,4.456853,0.5425215,0,0.2176541,-0.2176541,1.542443,25.70733,0.1315309,0.2274485,0,0,0.5425215
8/25/2007 8:00:00 PM,0,0,106.4777,90,0,0,31.7175,31.7175,0.5691797,0.308624,0,-1,0,0.308624,0,0,0.2605557,0.3174736,0,0.3248674,0.308624,0,0,4.69869,0.3248674,0,0.3248674,-0.3248674,1.200002,20,0.1315309,0.6260977,0,0,0.3248674
8/25/2007 9:00:00 PM,0,0,111.9628,90,0,0,30.74847,30.74847,0.9534827,0,0,-1,0,0,0,0,0.9534827,1.048831,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1315309,1.048831,0,0,0
8/25/2007 10:00:00 PM,0,0,121.2695,90,0,0,29.89452,29.89452,0.2305741,0,0,-1,0,0,0,0,0.2305741,0.2536315,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1315309,0.2536315,0,0,0
8/25/2007 11:00:00 PM,0,0,139.3969,90,0,0,29.30099,29.30099,0.1281374,0,0,-1,0,0,0,0,0.1281374,0.1409511,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1315309,0.1409511,0,0,0
8/26/2007 12:00:00 AM,0,0,174.9736,90,0,0,28.85281,28.85281,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1315309,0,0,0,0
8/26/2007 1:00:00 AM,0,0,-145.3184,90,0,0,28.39252,28.39252,0.05283627,0,0,-1,0,0,0,0,0.05283627,0.0581199,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1315309,0.0581199,0,0,0
8/26/2007 2:00:00 AM,0,0,-123.8502,90,0,0,28.0352,28.0352,0.04238657,0,0,-1,0,0,0,0,0.04238657,0.04662523,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1315309,0.04662523,0,0,0
8/26/2007 3:00:00 AM,0,0,-113.2081,90,0,0,27.75054,27.75054,0.1630081,0,0,-1,0,0,0,0,0.1630081,0.179309,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1315309,0.179309,0,0,0
8/26/2007 4:00:00 AM,0,0,-107.1378,90,0,0,27.45984,27.45984,0.08224709,0,0,-1,0,0,0,0,0.08224709,0.0904718,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1315309,0.0904718,0,0,0
8/26/2007 5:00:00 AM,0,0,-103.2222,90,0,0,27.16913,27.16913,0.008592249,0.008592249,1.461224,0,0.4550141,0.008592249,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1316602,0.009451474,0,1.7,0
8/26/2007 6:00:00 AM,0.02795985,0,-100.467,90,0,0,27.02983,27.02983,0.1282686,0.1282686,1.5809,0,0.4876857,0.1282686,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1318246,0.1410955,0,1.7,1.242
8/26/2007 7:00:00 AM,0.2026727,14.5769,-98.41472,76.91928,0.1880138,0.3231664,32.30445,26.84208,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3231664,0,0,1.452632,1.38,2.299654,2.484,1.703166,0,1.703166,5.434134,90.56872,0.1319093,0,0.2585331,1.7,2.807166
8/26/2007 8:00:00 AM,0.3094179,29.2611,-96.84666,62.19904,0.3032228,0.5106198,36.21348,27.37504,0,0,0,0,0,0,0,0,0,0,0.5106198,0,0,0,0,0.596488,4.01685,0.5106198,0,0.5106198,5.91855,98.6423,0.1318439,0,0.4084958,0,4.52747
8/26/2007 9:00:00 AM,0.5270792,43.98789,-95.69188,47.56982,0.5171085,0.8365249,43.64382,28.47732,0.1842279,0.1842279,0,-1,0,0.1842279,454.0707,0.5567327,0,0,0.8365249,0.1939241,0.1842279,0,0,0.0858682,4.476408,0.0858682,0,0.0858682,6.000012,100,0.1318329,0.2026507,0.6692199,0,5.312932
8/26/2007 10:00:00 AM,0.7160107,58.73855,-95.07666,33.17546,0.7044947,1.095573,50.65926,29.87635,0.639561,0.639561,0,0,0,0.639561,171.3008,0.4223513,0,0,1.095573,0.6732221,0.639561,0,0,0,4.553689,0,0,0,6.000012,100,0.1318329,0.7035171,0.8764588,0,5.649262
8/26/2007 11:00:00 AM,0.763105,73.49025,-95.94299,19.5649,0.7535354,1.152601,53.52124,31.23904,1.1833,1.1833,0,0,0,1.1833,97.40558,0,0,0,1.152601,1.245579,1.1833,0,0,0,4.553689,0,0.09297873,-0.09297873,5.902004,98.36653,0.1318329,1.30163,0.9220805,0,5.706289
8/26/2007 12:00:00 PM,0.8719919,87.87321,-128.2803,10.48273,0.8607496,1.281709,58.06482,32.51695,0,0,0,0,0,0,0,1.1784,0,0,1.281709,0,0,0,0,0.1033097,4.46071,0.1033097,0,0.1033097,6.000012,100,0.1318197,0,1.025367,0,5.74242
8/26/2007 1:00:00 PM,1.060537,76.82155,96.81667,16.79545,1.044689,1.491357,64.95964,33.77669,0,0,0,0,0,0,0,1.491357,0,0,1.491357,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1318197,0,1.193085,0,6.045046
8/26/2007 2:00:00 PM,1.010778,62.07726,95.06654,29.98796,0.9927362,1.424778,64.10281,34.49134,0.08573038,0.08573038,0,-1,0,0.08573038,1661.929,1.334535,0,0,1.424778,0.09024251,0.08573038,0,0,0,4.553689,0,0,0,6.000012,100,0.1318197,0.09430341,1.139822,0,5.978467
8/26/2007 3:00:00 PM,0.8171363,47.32375,95.49419,44.28384,0.797537,1.185112,58.41201,34.7336,0.4011056,0.4011056,0,-1,0,0.4011056,295.4614,0.7628955,0,0,1.185112,0.4222164,0.4011056,0,0,0,4.553689,0,0,0,6.000012,100,0.1318197,0.4412161,0.9480895,0,5.738801
8/26/2007 4:00:00 PM,0.5898101,32.59003,96.54891,58.87822,0.5677733,0.8770755,51.82022,35.05459,0.9562017,0.9562017,0,-1,0,0.9562017,91.72494,0,0,0,0.8770755,1.006528,0.9562017,0,0,0,4.553689,0,0.1294527,-0.1294527,5.863557,97.72575,0.1318197,1.051822,0.7016604,0,5.430764
8/26/2007 5:00:00 PM,0.2546669,17.89429,98.02226,73.58447,0.2392384,0.3911187,41.72095,34.71543,0.09631616,0.09631616,0,-1,0,0.09631616,406.078,0.145897,0,0,0.3911187,0.1013854,0.09631616,0,0,0.1438363,4.424236,0.1438363,0,0.1438363,6.000012,100,0.1318013,0.1059478,0.312895,0,4.815355
8/26/2007 6:00:00 PM,0.05987829,3.260458,99.95173,88.33348,0.03511301,0.05961996,34.64742,33.62527,1.123357,1.123357,0,-1,0,1.123357,5.307302,0,0,0,0.05961996,1.182481,1.123357,0,0,0,4.553689,0,1.122861,-1.122861,4.816412,80.27338,0.1318013,1.235693,0.04769597,0,4.613309
8/26/2007 7:00:00 PM,0,0,102.519,90,0,0,32.63808,32.63808,0.09395976,0.09395976,0,-1,0,0.09395976,0,0,1.387779E-17,0,0,0.09890502,0.09395976,0,0,1.247624,3.430828,0,0.09890502,-0.09890502,4.712157,78.5358,0.1318013,0.1033557,0,0,3.430828
8/26/2007 8:00:00 PM,0,0,106.112,90,0,0,31.73567,31.73567,0.158751,0.158751,0,-1,0,0.158751,0,0,0,0,0,0.1671063,0.158751,0,0,1.357518,3.331923,0,0.1671063,-0.1671063,4.536012,75.60004,0.1318013,0.1746261,0,0,3.331923
8/26/2007 9:00:00 PM,0,0,111.5578,90,0,0,30.76059,30.76059,0.1346785,0.1346785,0,-1,0,0.1346785,0,0,2.775558E-17,0,0,0.1417669,0.1346785,0,0,1.543192,3.164816,0,0.1417669,-0.1417669,4.386576,73.10946,0.1318013,0.1481464,0,0,3.164816
8/26/2007 10:00:00 PM,0,0,120.8122,90,0,0,29.89452,29.89452,0.2073105,0.2073105,0,-1,0,0.2073105,0,0,2.775558E-17,0,0,0.2182216,0.2073105,0,0,1.700711,3.023049,0,0.2182216,-0.2182216,4.15655,69.2757,0.1318013,0.2280416,0,0,3.023049
8/26/2007 11:00:00 PM,0,0,138.9679,90,0,0,29.3131,29.3131,0.1091182,0.1091182,0,-1,0,0.1091182,0,0,1.387779E-17,0,0,0.1148613,0.1091182,0,0,1.943179,2.804828,0,0.1148613,-0.1148613,4.035476,67.2578,0.1318013,0.1200301,0,0,2.804828
8/27/2007 12:00:00 AM,0,0,175.0889,90,0,0,28.87098,28.87098,0.07737863,0.07737863,0,-1,0,0.07737863,0,0,1.387779E-17,0,0,0.08145119,0.07737863,0,0,2.070803,2.689966,0,0.08145119,-0.08145119,3.949619,65.82685,0.1318013,0.0851165,0,0,2.689966
8/27/2007 1:00:00 AM,0,0,-144.6446,90,0,0,28.39252,28.39252,0.06467336,0.06467336,0,-1,0,0.06467336,0,0,1.387779E-17,0,0,0.06807722,0.06467336,0,0,2.161304,2.608515,0,0.06807722,-0.06807722,3.877859,64.63086,0.1318013,0.07114069,0,0,2.608515
8/27/2007 2:00:00 AM,0,0,-123.239,90,0,0,28.0352,28.0352,0.1004717,0.1004717,0,-1,0,0.1004717,0,0,1.387779E-17,0,0,0.1057597,0.1004717,0,0,2.236945,2.540438,0,0.1057597,-0.1057597,3.766379,62.77285,0.1318013,0.1105189,0,0,2.540438
8/27/2007 3:00:00 AM,0,0,-112.7135,90,0,0,27.75054,27.75054,0.2553235,0.2553235,0,-1,0,0.2553235,0,0,5.551115E-17,0,0,0.2687616,0.2553235,0,0,2.354456,2.434678,0,0.2687616,-0.2687616,3.483079,58.0512,0.1318013,0.2808559,0,0,2.434678
8/27/2007 4:00:00 AM,0,0,-106.7166,90,0,0,27.45984,27.45984,0.1733859,0.1733859,0,-1,0,0.1733859,0,0,2.775558E-17,0,0,0.1825114,0.1733859,0,0,2.65308,2.165917,0,0.1825114,-0.1825114,3.290695,54.84481,0.1318013,0.1907244,0,0,2.165917
8/27/2007 5:00:00 AM,0,0,-102.8394,90,0,0,27.16913,27.16913,0.002440783,0.002440783,0,0,0,0.002440783,0,0,0,0,0,0.002569245,0.002440783,0,0,2.855871,1.983405,0,0.002569245,-0.002569245,3.287987,54.79967,0.1318013,0.002684861,0,0,1.983405
8/27/2007 6:00:00 AM,0.01417904,0,-100.0966,90,0,0,27.048,27.048,0.1488594,0.1488594,0,0,0,0.1488594,0,0,2.775558E-17,0,0,0.1566941,0.1488594,0,0,2.858725,1.980836,0,0.1566941,-0.1566941,3.122817,52.04684,0.1318013,0.1637453,0,0,1.980836
8/27/2007 7:00:00 AM,0.1748215,14.60337,-98.0328,76.83418,0.1660475,0.2863588,31.66367,26.84208,0.4334432,0.4334432,0,0,0,0.4334432,66.06605,0,0,0,0.2863588,0.4562561,0.4334432,0,0,3.03283,1.824142,0,0.1698972,-0.1698972,2.943729,49.06206,0.1318013,0.4767876,0.2290871,0,2.110501
8/27/2007 8:00:00 AM,0.3009295,29.30083,-96.42428,62.09496,0.2955402,0.4982449,36.00012,27.38716,0,0,0,0,0,0,0,0,0,0,0.4982449,0,0,0,0,3.221605,1.654245,0.4982449,0,0.4982449,3.416406,56.93999,0.1317376,0,0.3985959,0,2.15249
8/27/2007 9:00:00 AM,0.3405837,44.04005,-95.18176,47.44108,0.3378633,0.5624806,38.36132,28.49548,0.2375922,0.2375922,0,-1,0,0.2375922,236.7421,0,0,0,0.5624806,0.250097,0.2375922,0,0,2.72336,2.102665,0.3123836,0,0.3123836,3.712759,61.8792,0.1316977,0.2613514,0.4499844,0,2.665146
8/27/2007 10:00:00 AM,0.5029395,58.80409,-94.3732,33.00814,0.4984911,0.8024863,44.5257,29.89452,0.01276999,0.01276999,0,0,0,0.01276999,6284.159,0,0,0,0.8024863,0.01344209,0.01276999,0,0,2.410976,2.383811,0.7890442,0,0.7890442,4.461312,74.35506,0.131597,0.01404699,0.6419891,0,3.186297
8/27/2007 11:00:00 AM,0.6595253,73.57602,-94.67121,19.31987,0.653127,1.016272,50.5595,31.29355,0.2255922,0.2255922,0,0,0,0.2255922,450.4905,0,0,0,1.016272,0.2374655,0.2255922,0,0,1.621932,3.09395,0.7788061,0,0.7788061,5.200153,86.66904,0.1314978,0.2481515,0.8130174,0,4.110222
8/27/2007 12:00:00 PM,0.7898061,88.13632,-120.7641,10.11231,0.7811932,1.17976,55.69472,32.55329,0,0,0,0,0,0,0,0.3366347,0,0,1.17976,0,0,0,0,0.8431258,3.794876,0.8431258,0,0.8431258,6.000012,100,0.1313905,0,0.9438083,0,4.974636
8/27/2007 1:00:00 PM,0.3704465,76.77583,95.20644,16.63423,0.3684561,0.5927539,44.64681,33.8312,0.9034599,0.9034599,0,0,0,0.9034599,65.60931,0,1.110223E-16,0,0.5927539,0.9510104,0.9034599,0,0,0,4.553689,0,0.3582565,-0.3582565,5.622376,93.70609,0.1313905,0.9938059,0.4742031,0,5.146443
8/27/2007 2:00:00 PM,0.6805898,62.00653,94.29068,29.94118,0.6717737,1.022233,54.40667,34.52768,1.476534,1.38,0,-1,0,1.38,74.07485,0,0.09653448,0.2441879,1.022233,1.452632,1.38,0,0,0.3980629,4.195432,0,0.4303986,-0.4303986,5.168696,86.14477,0.1313905,1.624188,0.8177864,0,5.217665
8/27/2007 3:00:00 PM,0.4656439,47.23907,94.96242,44.28559,0.4600359,0.7251063,48.29654,34.75177,0.6571227,0.6571227,0,-1,0,0.6571227,110.3456,0,0,0,0.7251063,0.6917081,0.6571227,0,0,0.8762835,3.765034,0.03339814,0,0.03339814,5.200381,86.67284,0.1313863,0.722835,0.580085,0,4.49014
8/27/2007 4:00:00 PM,0.2831446,32.49319,96.12462,58.90825,0.2799231,0.4536929,43.29856,35.09093,0,0,0,-1,0,0,0,0,0,0,0.4536929,0,0,0,0,0.8428854,3.795092,0.4536929,0,0.4536929,5.630792,93.84634,0.1313286,0,0.3629543,0,4.248785
8/27/2007 5:00:00 PM,0.1449376,17.78494,97.65032,73.63497,0.1428598,0.23714,38.90711,34.7336,0,0,0,-1,0,0,0,0,0,0,0.23714,0,0,0,0,0.3891925,4.203416,0.23714,0,0.23714,5.855762,97.59584,0.1312985,0,0.189712,0,4.440556
8/27/2007 6:00:00 PM,0.04190614,3.136985,99.60181,88.40139,0.03352372,0.05693528,34.60112,33.62527,0.6615123,0.6615123,0,-1,0,0.6615123,8.606836,0,1.110223E-16,0,0.05693528,0.6963288,0.6615123,0,0,0.1520525,4.416842,0,0.6393934,-0.6393934,5.181782,86.36287,0.1312985,0.7276635,0.04554822,0,4.473777
8/27/2007 7:00:00 PM,0,0,102.1693,90,0,0,32.63808,32.63808,0.7488202,0.7488202,0,-1,0,0.7488202,0,0,1.110223E-16,0,0,0.7882318,0.7488202,0,0,0.8624897,3.777448,0,0.7882318,-0.7882318,4.350913,72.51508,0.1312985,0.8237022,0,0,3.777448
8/27/2007 8:00:00 PM,0,0,105.7427,90,0,0,31.73567,31.73567,0.342852,0.342852,0,-1,0,0.342852,0,0,5.551115E-17,0,0,0.3608969,0.342852,0,0,1.738303,2.989216,0,0.3608969,-0.3608969,3.970495,66.17477,0.1312985,0.3771372,0,0,2.989216
8/27/2007 9:00:00 PM,0,0,111.1478,90,0,0,30.76059,30.76059,1.010772,1.010772,0,-1,0,1.010772,0,0,2.220446E-16,0,0,1.06397,1.010772,0,0,2.139299,2.62832,0,1.06397,-1.06397,2.848972,47.48277,0.1312985,1.111849,0,0,2.62832
8/27/2007 10:00:00 PM,0,0,120.347,90,0,0,29.89452,29.89452,0.1986787,0.1986787,0,-1,0,0.1986787,0,0,2.775558E-17,0,0,0.2091355,0.1986787,0,0,3.321488,1.564349,0,0.2091355,-0.2091355,2.628523,43.80864,0.1312985,0.2185466,0,0,1.564349
8/27/2007 11:00:00 PM,0,0,138.5278,90,0,0,29.3131,29.3131,0.2303657,0.2303657,0,-1,0,0.2303657,0,0,2.775558E-17,0,0,0.2424902,0.2303657,0,0,3.553861,1.355214,0,0.2424902,-0.2424902,2.372916,39.54852,0.1312985,0.2534023,0,0,1.355214
8/28/2007 12:00:00 AM,0,0,175.2142,90,0,0,28.87098,28.87098,0.04530045,0.04530045,0,-1,0,0.04530045,0,0,0,0,0,0.04768469,0.04530045,0,0,3.823295,1.112724,0,0.04768469,-0.04768469,2.322652,38.71079,0.1312985,0.0498305,0,0,1.112724
8/28/2007 1:00:00 AM,0,0,-143.948,90,0,0,28.41069,28.41069,0.03533785,0.03533785,0,-1,0,0.03533785,0,0,0,0,0,0.03719774,0.03533785,0,0,3.876278,1.065039,0,0.03719774,-0.03719774,2.283442,38.0573,0.1312985,0.03887163,0,0,1.065039
8/28/2007 2:00:00 AM,0,0,-122.617,90,0,0,28.05337,28.05337,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.917608,1.027841,0,0,0,2.283442,38.0573,0.1312985,0,0,0,1.027841
8/28/2007 3:00:00 AM,0,0,-112.2128,90,0,0,27.76266,27.76266,0.163963,0.163963,0,-1,0,0.163963,0,0,2.775558E-17,0,0,0.1725927,0.163963,0,0,3.917608,1.027841,0,0.1725927,-0.1725927,2.101514,35.02516,0.1312985,0.1803593,0,0,1.027841
8/28/2007 4:00:00 AM,0,0,-106.2913,90,0,0,27.45984,27.45984,0.1823723,0.1823723,0,-1,0,0.1823723,0,0,2.775558E-17,0,0,0.1919709,0.1823723,0,0,4.109378,0.8552486,0,0.1919709,-0.1919709,1.899159,31.65258,0.1312985,0.2006095,0,0,0.8552486
8/28/2007 5:00:00 AM,0,0,-102.4533,90,0,0,27.1873,27.1873,0.1549722,0.1549722,0,0,0,0.1549722,0,0,0,0,0,0.1631286,0.1549722,0,0,4.322679,0.6632778,0,0.1631286,-0.1631286,1.727206,28.78671,0.1312985,0.1704694,0,0,0.6632778
8/28/2007 6:00:00 AM,0.01479879,0,-99.72303,90,0,0,27.048,27.048,0.07752668,0.07752668,0,0,0,0.07752668,0,0,1.387779E-17,0,0,0.08160703,0.07752668,0,0,4.503933,0.5001492,0,0.08160703,-0.08160703,1.641185,27.35302,0.1312985,0.08527935,0,0,0.5001492
8/28/2007 7:00:00 AM,0.1280032,14.6309,-97.64751,76.74744,0.1254757,0.2176926,30.50018,26.86025,1.357039,1.357039,0.7526156,0,0.261564,1.357039,16.04174,0,0,0,0.2176926,0.6362348,0.604423,0,0,4.594607,0.4185422,0,0.4185422,-0.4185422,1.200002,20,0.1312985,1.492743,0.1741541,1.7,0.6362348
8/28/2007 8:00:00 AM,0.3522719,29.34103,-95.99801,61.98972,0.3436939,0.5750314,37.43365,27.40533,0.2824027,0.2824027,1.7,0,0.5202,0.2824027,203.6211,0,0,0,0.5750314,0,0,1.417597,1.346717,5.059654,0,1.921749,0,1.921749,3.023134,50.38546,0.1314282,0.3106429,0.4600251,1.7,0.5750314
8/28/2007 9:00:00 AM,0.4088924,44.09182,-94.6665,47.31179,0.4045542,0.6662787,40.36484,28.53182,0.1340897,0.1340897,0,-1,0,0.1340897,496.8904,0,0,0,0.6662787,0.141147,0.1340897,0,0,3.137905,1.729574,0.5251317,0,0.5251317,3.521317,58.6885,0.1313616,0.1474986,0.5330229,0,2.395853
8/28/2007 10:00:00 AM,0.4626313,58.86777,-93.66137,32.84103,0.45915,0.7436606,43.42531,29.96114,0,0,0,0,0,0,0,0,0,0,0.7436606,0,0,0,0,2.612774,2.202193,0.7436606,0,0.7436606,4.226816,70.44678,0.1312675,0,0.5949285,0,2.945853
8/28/2007 11:00:00 AM,0.8305563,73.65615,-93.37669,19.07551,0.8205391,1.239387,55.66659,31.36017,1.016723,1.016723,0,0,0,1.016723,121.9001,0,0,0,1.239387,1.070235,1.016723,0,0,1.869113,2.871487,0.169152,0,0.169152,4.387287,73.12131,0.1312461,1.118395,0.9915092,0,4.110874
8/28/2007 12:00:00 PM,0.9530534,88.36043,-110.9433,9.738672,0.941678,1.380369,60.66585,32.65625,0,0,0,0,0,0,0,0,0,0,1.380369,0,0,0,0,1.699961,3.023724,1.380369,0,1.380369,5.69682,94.94681,0.1310718,0,1.104295,0,4.404092
8/28/2007 1:00:00 PM,0.827631,76.71811,93.59528,16.47958,0.8180637,1.217074,58.21194,33.9281,1.091382,1.091382,0,0,0,1.091382,111.5167,0,0,0,1.217074,1.148823,1.091382,0,0,0.3195925,4.266056,0.06825039,0,0.06825039,5.761568,96.02594,0.1310632,1.200521,0.9736591,0,5.48313
8/28/2007 2:00:00 PM,0.5492054,61.92935,93.51237,29.89959,0.5443099,0.8465042,50.65159,34.5943,0.1996186,0.1996186,0,-1,0,0.1996186,424.0608,0.3850372,0,0,0.8465042,0.2101248,0.1996186,0,0,0.2513421,4.327481,0.2513421,0,0.2513421,6.000012,100,0.1310315,0.2195804,0.6772034,0,5.173985
8/28/2007 3:00:00 PM,0.2099233,47.14975,94.42821,44.29131,0.2088106,0.3428151,40.94713,34.83656,0.3563947,0.3563947,0,-1,0,0.3563947,96.18972,0,0,0,0.3428151,0.3751523,0.3563947,0,0,0,4.553689,0,0.03233725,-0.03233725,5.965926,99.43189,0.1310315,0.3920342,0.2742521,0,4.896504
8/28/2007 4:00:00 PM,0.05481017,32.39265,95.69798,58.94147,0.05452801,0.09158172,36.71128,35.12122,0.4794993,0.4794993,0,-1,0,0.4794993,19.09945,0,1.110223E-16,0,0.09158172,0.5047361,0.4794993,0,0,0.03593028,4.521352,0,0.4131544,-0.4131544,5.530423,92.17352,0.1310315,0.5274493,0.07326537,0,4.612934
8/28/2007 5:00:00 PM,0.07518292,17.67251,97.27602,73.68807,0.07471307,0.1253167,36.96118,34.78205,0.07410478,0.07410478,0,-1,0,0.07410478,169.1075,0,0,0,0.1253167,0.07800503,0.07410478,0,0,0.4949908,4.108197,0.04731168,0,0.04731168,5.575306,92.92159,0.1310255,0.08151525,0.1002534,0,4.233514
8/28/2007 6:00:00 PM,0.01042596,3.010919,99.24937,88.47141,0.01031216,0.01757144,33.97375,33.67373,1.285658,1.285658,0,-1,0,1.285658,1.366728,0,2.220446E-16,0.03422328,0.01757144,1.353324,1.285658,0,0,0.4476791,4.150778,0,1.335752,-1.335752,4.1673,69.45486,0.1310255,1.414223,0.01405715,0,4.168349
8/28/2007 7:00:00 PM,0,0,101.8168,90,0,0,32.66836,32.66836,0.5038055,0.5038055,0,-1,0,0.5038055,0,0,1.110223E-16,0,0,0.5303215,0.5038055,0,0,1.931848,2.815026,0,0.5303215,-0.5303215,3.608292,60.13808,0.1310255,0.554186,0,0,2.815026
8/28/2007 8:00:00 PM,0,0,105.3699,90,0,0,31.76595,31.76595,1.331849,1.331849,0,-1,0,1.331849,0,0,0,0.0850344,0,1.401947,1.331849,0,0,2.521094,2.284704,0,1.401947,-1.401947,2.13051,35.50843,0.1310255,1.465034,0,0,2.284704
8/28/2007 9:00:00 PM,0,0,110.7328,90,0,0,30.79693,30.79693,0.3771173,0.3771173,0,-1,0,0.3771173,0,0,5.551115E-17,0,0,0.3969656,0.3771173,0,0,4.078813,0.8827572,0,0.3969656,-0.3969656,1.712072,28.53447,0.1310255,0.414829,0,0,0.8827572
8/28/2007 10:00:00 PM,0,0,119.8741,90,0,0,29.91269,29.91269,0.2515876,0.2515876,0,-1,0,0.2515876,0,0,0,0,0,0.2648291,0.2515876,0,0,4.519886,0.4857916,0,0.2648291,-0.2648291,1.432917,23.88191,0.1310255,0.2767464,0,0,0.4857916
8/28/2007 11:00:00 PM,0,0,138.0762,90,0,0,29.33127,29.33127,0.1552916,0.1552916,0,-1,0,0.1552916,0,0,2.775558E-17,0,0,0.1634648,0.1552916,0,0,4.81414,0.2209625,0,0.1634648,-0.1634648,1.26061,21.01013,0.1310255,0.1708207,0,0,0.2209625
8/29/2007 12:00:00 AM,0,0,175.3499,90,0,0,28.90732,28.90732,0.1898902,0.05462283,0,-1,0,0.05462283,0,0,0.1352673,0.1542564,0,0.05749771,0.05462283,0,0,4.995768,0.05749771,0,0.05749771,-0.05749771,1.200002,20,0.1310255,0.2088792,0,0,0.05749771
8/29/2007 1:00:00 AM,0,0,-143.228,90,0,0,28.42886,28.42886,0.05844176,0,0,-1,0,0,0,0,0.05844176,0.06428593,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1310255,0.06428593,0,0,0
8/29/2007 2:00:00 AM,0,0,-121.9844,90,0,0,28.0897,28.0897,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1310255,0,0,0,0
8/29/2007 3:00:00 AM,0,0,-111.7065,90,0,0,27.78083,27.78083,0.007570857,0,0,-1,0,0,0,0,0.007570857,0.008327943,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1310255,0.008327943,0,0,0
8/29/2007 4:00:00 AM,0,0,-105.8619,90,0,0,27.49012,27.49012,0.1238817,0,0,-1,0,0,0,0,0.1238817,0.1362698,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1310255,0.1362698,0,0,0
8/29/2007 5:00:00 AM,0,0,-102.0638,90,0,0,27.20547,27.20547,0.1236978,0.1236978,1.576329,0,0.4864379,0.1236978,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1311873,0.1360676,0,1.7,0
