Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/29/2007 6:00:00 AM,0.02135407,0,-99.34631,90,0,0,27.06617,27.06617,0.004638166,0.004638166,1.45727,0,0.4539346,0.004638166,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.131314,0.005101982,0,1.7,1.242
8/29/2007 7:00:00 AM,0.2244871,14.65944,-97.25898,76.65914,0.2080598,0.3564683,32.92634,26.87842,0.3673759,0.3673759,1.7,0,0.5202,0.3673759,97.03094,0,0,0,0.3564683,0,0,1.332624,1.265993,2.299654,2.484,1.622461,0,1.622461,5.35757,89.29266,0.1314804,0.4041135,0.2851746,1.7,2.840468
8/29/2007 8:00:00 AM,0.4200847,29.3816,-95.56796,61.88345,0.4069742,0.6740687,39.3169,27.4235,0.3316692,0.3316692,0,0,0,0.3316692,203.2352,0,0,0,0.6740687,0.3491255,0.3316692,0,0,0.6771932,3.944215,0.3249432,0,0.3249432,5.665838,94.43045,0.1314395,0.3648362,0.539255,0,4.618284
8/29/2007 9:00:00 AM,0.4446417,44.14308,-94.14626,47.1821,0.4393797,0.7194549,41.43122,28.56816,0.4268411,0.4268411,0,-1,0,0.4268411,168.5534,0,0,0,0.7194549,0.4493064,0.4268411,0,0,0.3522501,4.236664,0.2701486,0,0.2701486,5.922124,98.70187,0.1314055,0.4695252,0.575564,0,4.956119
8/29/2007 10:00:00 AM,0.3776559,58.92941,-92.94136,32.6743,0.3754193,0.6162218,40.98397,29.99748,0,0,0,0,0,0,0,0.5341203,0,0,0.6162218,0,0,0,0,0.08210147,4.479798,0.08210147,0,0.08210147,6.000012,100,0.1313952,0,0.4929774,0,5.096019
8/29/2007 11:00:00 AM,0.6457131,73.73028,-92.0602,18.83214,0.6402798,0.9978123,50.29142,31.40862,0.2385532,0.2385532,0,0,0,0.2385532,418.2767,0.7467037,0,0,0.9978123,0.2511086,0.2385532,0,0,0,4.553689,0,0,0,6.000012,100,0.1313952,0.2624085,0.7982498,0,5.551501
8/29/2007 12:00:00 PM,0.5138276,88.52502,-98.42092,9.361937,0.5107166,0.8075485,47.73466,32.7047,0.3288743,0.3288743,0,0,0,0.3288743,245.5493,0.461365,0,0,0.8075485,0.3461835,0.3288743,0,0,0,4.553689,0,0,0,6.000012,100,0.1313952,0.3617618,0.6460388,0,5.361238
8/29/2007 1:00:00 PM,0.5780668,76.64835,91.98677,16.3319,0.5739469,0.8911374,50.93634,34.00077,0.1550612,0.1550612,0,0,0,0.1550612,574.7003,0.727915,0,0,0.8911374,0.1632224,0.1550612,0,0,0,4.553689,0,0,0,6.000012,100,0.1313952,0.1705674,0.7129099,0,5.444826
8/29/2007 2:00:00 PM,0.484557,61.84572,92.73224,29.86331,0.4810638,0.7559565,48.83109,34.66093,0.556725,0.556725,0,-1,0,0.556725,135.7863,0.1699302,0,0,0.7559565,0.5860264,0.556725,0,0,0,4.553689,0,0,0,6.000012,100,0.1313952,0.6123976,0.6047652,0,5.309646
8/29/2007 3:00:00 PM,0.676339,47.05579,93.89185,44.30101,0.6635029,1.008934,54.52726,34.89107,0.2918711,0.2918711,0,-1,0,0.2918711,345.6778,0.701701,0,0,1.008934,0.3072328,0.2918711,0,0,0,4.553689,0,0,0,6.000012,100,0.1313952,0.3210582,0.807147,0,5.562623
8/29/2007 4:00:00 PM,0.3150738,32.28844,95.26916,58.97784,0.310791,0.500907,44.3143,35.19389,0.2153521,0.2153521,0,-1,0,0.2153521,232.599,0.2742205,0,0,0.500907,0.2266865,0.2153521,0,0,0,4.553689,0,0,0,6.000012,100,0.1313952,0.2368874,0.4007256,0,5.054596
8/29/2007 5:00:00 PM,0.1908518,17.55707,96.89949,73.74374,0.1851396,0.3051324,40.23304,34.81839,0,0,0,-1,0,0,0,0.3051324,0,0,0.3051324,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1313952,0,0.2441059,0,4.858821
8/29/2007 6:00:00 PM,0.02900152,2.882344,98.89451,88.54347,0.02709686,0.04604931,34.48058,33.6919,0,0,0,-1,0,0,0,0.04604931,0,0,0.04604931,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1313952,0,0.03683945,0,4.599738
8/29/2007 7:00:00 PM,0,0,101.4615,90,0,0,32.68653,32.68653,0.8425009,0.8425009,0,-1,0,0.8425009,0,0,1.110223E-16,0,0,0.8868431,0.8425009,0,0,0,4.553689,0,0.8868431,-0.8868431,5.065197,84.41978,0.1313952,0.926751,0,0,4.553689
8/29/2007 8:00:00 PM,0,0,104.9934,90,0,0,31.76595,31.76595,0.7421791,0.7421791,0,-1,0,0.7421791,0,0,1.110223E-16,0,0,0.7812411,0.7421791,0,0,0.9853812,3.666846,0,0.7812411,-0.7812411,4.241697,70.69481,0.1313952,0.816397,0,0,3.666846
8/29/2007 9:00:00 PM,0,0,110.3128,90,0,0,30.77876,30.77876,0.2369889,0.2369889,0,-1,0,0.2369889,0,0,2.775558E-17,0,0,0.249462,0.2369889,0,0,1.853427,2.885605,0,0.249462,-0.249462,3.978741,66.31222,0.1313952,0.2606878,0,0,2.885605
8/29/2007 10:00:00 PM,0,0,119.3931,90,0,0,29.89452,29.89452,0.1344011,0.1344011,0,-1,0,0.1344011,0,0,2.775558E-17,0,0,0.1414748,0.1344011,0,0,2.130607,2.636143,0,0.1414748,-0.1414748,3.829613,63.82676,0.1313952,0.1478412,0,0,2.636143
8/29/2007 11:00:00 PM,0,0,137.6125,90,0,0,29.33127,29.33127,0.1064466,0.1064466,0,-1,0,0.1064466,0,0,1.387779E-17,0,0,0.1120491,0.1064466,0,0,2.287801,2.494668,0,0.1120491,-0.1120491,3.711503,61.85826,0.1313952,0.1170913,0,0,2.494668
8/30/2007 12:00:00 AM,0,0,175.4967,90,0,0,28.90732,28.90732,0.1441723,0.1441723,0,-1,0,0.1441723,0,0,2.775558E-17,0,0,0.1517603,0.1441723,0,0,2.4123,2.382619,0,0.1517603,-0.1517603,3.551534,59.19211,0.1313952,0.1585895,0,0,2.382619
8/30/2007 1:00:00 AM,0,0,-142.4844,90,0,0,28.42886,28.42886,0.09090745,0.09090745,0,-1,0,0.09090745,0,0,1.387779E-17,0,0,0.09569206,0.09090745,0,0,2.580923,2.230859,0,0.09569206,-0.09569206,3.450665,57.51097,0.1313952,0.09999821,0,0,2.230859
8/30/2007 2:00:00 AM,0,0,-121.3413,90,0,0,28.10787,28.10787,0.1200996,0.1200996,0,-1,0,0.1200996,0,0,1.387779E-17,0,0,0.1264207,0.1200996,0,0,2.687247,2.135166,0,0.1264207,-0.1264207,3.317406,55.29,0.1313952,0.1321096,0,0,2.135166
8/30/2007 3:00:00 AM,0,0,-111.1946,90,0,0,27.79899,27.79899,0.02371757,0.02371757,0,-1,0,0.02371757,0,0,0,0,0,0.02496586,0.02371757,0,0,2.827715,2.008746,0,0.02496586,-0.02496586,3.29109,54.85139,0.1313952,0.02608932,0,0,2.008746
8/30/2007 4:00:00 AM,0,0,-105.4287,90,0,0,27.49012,27.49012,0.2193016,0.2193016,0,-1,0,0.2193016,0,0,0,0,0,0.2308438,0.2193016,0,0,2.855454,1.98378,0,0.2308438,-0.2308438,3.047759,50.79589,0.1313952,0.2412318,0,0,1.98378
8/30/2007 5:00:00 AM,0,0,-101.6712,90,0,0,27.21758,27.21758,0.008923005,0.008923005,0,0,0,0.008923005,0,0,1.734723E-18,0,0,0.009392637,0.008923005,0,0,3.111948,1.752936,0,0.009392637,-0.009392637,3.037858,50.63087,0.1313952,0.009815305,0,0,1.752936
8/30/2007 6:00:00 AM,0.01118963,0.01491471,-98.96658,91.38737,0.01071668,0.01888966,27.39441,27.08434,0,0,0,0,0,0,0,0,0,0,0.01888966,0,0,0,0,3.122384,1.743544,0.01888966,0,0.01888966,3.055779,50.92955,0.1313928,0,0.01511173,0,1.762433
8/30/2007 7:00:00 AM,0.08393915,14.6889,-96.86731,76.56937,0.08332118,0.1454408,29.31124,26.89659,0.1615806,0.1615806,0,0,0,0.1615806,90.01127,0,0,0,0.1454408,0.1700849,0.1615806,0,0,3.103494,1.760544,0,0.0246441,-0.0246441,3.029802,50.49659,0.1313928,0.1777387,0.1163526,0,1.905985
8/30/2007 8:00:00 AM,0.08070555,29.42244,-95.13427,61.77626,0.08027822,0.1398144,29.75083,27.4235,0.6581042,0.6581042,0,0,0,0.6581042,21.24502,0,0,0,0.1398144,0.6927413,0.6581042,0,0,3.130877,1.7359,0,0.5529269,-0.5529269,2.446966,40.78268,0.1313928,0.7239146,0.1118515,0,1.875714
8/30/2007 9:00:00 AM,0.08312497,44.1937,-93.62116,47.05213,0.08270436,0.1431327,30.98042,28.58027,1.421389,1.259801,0,-1,0,1.259801,11.36154,0,0.1615889,0.4125086,0.1431327,1.326106,1.259801,0,0,3.74524,1.182973,0,1.182973,-1.182973,1.200002,20,0.1313928,1.563528,0.1145061,0,1.326106
8/30/2007 10:00:00 AM,0.2289536,58.98882,-92.21342,32.50817,0.2277842,0.3826558,36.66982,30.02776,0.6473235,0.6473235,1.7,0,0.5202,0.6473235,59.11353,0,0,0,0.3826558,0,0,1.052676,1.000043,5.059654,0,1.382698,0,1.382698,2.511745,41.86234,0.1315889,0.7120559,0.3061246,1.7,0.3826558
8/30/2007 11:00:00 AM,0.3095071,73.79803,-90.72269,18.59009,0.3079326,0.5068571,40.47081,31.46313,0.2054445,0.2054445,1.658076,0,0.5087548,0.2054445,246.7124,2.220446E-16,0,0,0.5068571,0,0,1.452632,1.38,3.676956,1.244429,1.886857,0,1.886857,4.301775,71.69611,0.1317089,0.225989,0.4054857,1.7,1.751286
8/30/2007 12:00:00 PM,0.3303589,88.60622,-83.54171,8.982234,0.3286847,0.5353546,42.4015,32.77132,0.120536,0.120536,1.441319,0,0.4495802,0.120536,444.1448,0,0,0,0.5353546,0,0,1.320783,1.254744,1.790099,2.9426,1.790099,0,1.790099,6.000012,100,0.1317779,0.1325897,0.4282836,1.7,3.477955
8/30/2007 1:00:00 PM,0.1468314,76.56656,90.3844,16.19161,0.1460995,0.2432652,38.3335,34.06739,0.4893624,0.4893624,0,0,0,0.4893624,49.71064,0,5.551115E-17,0,0.2432652,0.5151184,0.4893624,0,0,0,4.553689,0,0.2718531,-0.2718531,5.713454,95.22404,0.1317779,0.5382987,0.1946122,0,4.796954
8/30/2007 2:00:00 PM,0.2824141,61.75565,91.9509,29.83242,0.2809592,0.4561514,42.98766,34.75177,0.01123011,0.01123011,0,-1,0,0.01123011,4061.861,0.1422712,0,0,0.4561514,0.01182117,0.01123011,0,0,0.302059,4.281836,0.302059,0,0.302059,6.000012,100,0.13174,0.01235312,0.3649211,0,4.737987
8/30/2007 3:00:00 PM,0.2436889,46.95723,93.3536,44.31472,0.2423815,0.3955432,42.05114,34.95163,0.3683924,0.3683924,0,-1,0,0.3683924,107.3701,0.007761729,0,0,0.3955432,0.3877815,0.3683924,0,0,0,4.553689,0,0,0,6.000012,100,0.13174,0.4052317,0.3164346,0,4.949232
8/30/2007 4:00:00 PM,0.1337687,32.18063,94.83833,59.01736,0.1330406,0.2205548,39.14794,35.26051,0.1553496,0.1553496,0,-1,0,0.1553496,141.9732,0.05702892,0,0,0.2205548,0.1635258,0.1553496,0,0,0,4.553689,0,0,0,6.000012,100,0.13174,0.1708845,0.1764438,0,4.774244
8/30/2007 5:00:00 PM,0.1246786,17.43869,96.52084,73.8019,0.1234738,0.2054386,38.4727,34.86684,0.104784,0.104784,0,-1,0,0.104784,196.0592,0.09513973,0,0,0.2054386,0.1102989,0.104784,0,0,0,4.553689,0,0,0,6.000012,100,0.13174,0.1152624,0.1643509,0,4.759128
8/30/2007 6:00:00 PM,0.04233967,2.751346,98.53733,88.6175,0.03147832,0.05344415,34.66275,33.7464,0.652546,0.652546,0,-1,0,0.652546,8.190098,0,1.110223E-16,0,0.05344415,0.6868905,0.652546,0,0,0,4.553689,0,0.6334463,-0.6334463,5.332301,88.87151,0.13174,0.7178006,0.04275532,0,4.607133
8/30/2007 7:00:00 PM,0,0,101.1035,90,0,0,32.72287,32.72287,0.05961711,0.05961711,0,-1,0,0.05961711,0,0,1.387779E-17,0,0,0.06275485,0.05961711,0,0,0.7038293,3.920243,0,0.06275485,-0.06275485,5.266151,87.76901,0.13174,0.06557882,0,0,3.920243
8/30/2007 8:00:00 PM,0,0,104.6136,90,0,0,31.80229,31.80229,0.4623381,0.4623381,0,-1,0,0.4623381,0,0,0,0,0,0.4866717,0.4623381,0,0,0.7735569,3.857488,0,0.4866717,-0.4866717,4.753155,79.21909,0.13174,0.5085719,0,0,3.857488
8/30/2007 9:00:00 PM,0,0,109.8879,90,0,0,30.81509,30.81509,0.6029141,0.6029141,0,-1,0,0.6029141,0,0,1.110223E-16,0,0,0.6346464,0.6029141,0,0,1.314303,3.370816,0,0.6346464,-0.6346464,4.084178,68.0695,0.13174,0.6632055,0,0,3.370816
8/30/2007 10:00:00 PM,0,0,118.904,90,0,0,29.93086,29.93086,0.1220869,0.1220869,0,-1,0,0.1220869,0,0,1.387779E-17,0,0,0.1285126,0.1220869,0,0,2.019466,2.73617,0,0.1285126,-0.1285126,3.948714,65.81178,0.13174,0.1342956,0,0,2.73617
8/30/2007 11:00:00 PM,0,0,137.1361,90,0,0,29.34944,29.34944,0.2337216,0.2337216,0,-1,0,0.2337216,0,0,2.775558E-17,0,0,0.2460227,0.2337216,0,0,2.162258,2.607657,0,0.2460227,-0.2460227,3.689384,61.4896,0.13174,0.2570937,0,0,2.607657
8/31/2007 12:00:00 AM,0,0,175.6551,90,0,0,28.92549,28.92549,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.435616,2.361634,0,0,0,3.689384,61.4896,0.13174,0,0,0,2.361634
8/31/2007 1:00:00 AM,0,0,-141.7169,90,0,0,28.44703,28.44703,0.2904933,0.2904933,0,-1,0,0.2904933,0,0,5.551115E-17,0,0,0.3057824,0.2904933,0,0,2.435616,2.361634,0,0.3057824,-0.3057824,3.367061,56.11757,0.13174,0.3195426,0,0,2.361634
8/31/2007 2:00:00 AM,0,0,-120.6881,90,0,0,28.11999,28.11999,0.2129367,0.2129367,0,-1,0,0.2129367,0,0,2.775558E-17,0,0,0.2241439,0.2129367,0,0,2.775374,2.055852,0,0.2241439,-0.2241439,3.130792,52.17976,0.13174,0.2342304,0,0,2.055852
8/31/2007 3:00:00 AM,0,0,-110.6773,90,0,0,27.81716,27.81716,0.1245675,0.1245675,0,-1,0,0.1245675,0,0,0,0,0,0.1311237,0.1245675,0,0,3.024423,1.831708,0,0.1311237,-0.1311237,2.992576,49.87616,0.13174,0.1370242,0,0,1.831708
8/31/2007 4:00:00 AM,0,0,-104.9919,90,0,0,27.50829,27.50829,0.2108679,0.2108679,0,-1,0,0.2108679,0,0,2.775558E-17,0,0,0.2219662,0.2108679,0,0,3.170116,1.700584,0,0.2219662,-0.2219662,2.758603,45.97662,0.13174,0.2319547,0,0,1.700584
8/31/2007 5:00:00 AM,0,0,-101.2755,90,0,0,27.23575,27.23575,0.1715201,0.1715201,0,0,0,0.1715201,0,0,0,0,0,0.1805475,0.1715201,0,0,3.416745,1.478618,0,0.1805475,-0.1805475,2.568289,42.80473,0.13174,0.1886722,0,0,1.478618
8/31/2007 6:00:00 AM,0.0101698,0.03187978,-98.584,91.31123,0.009839864,0.01734372,27.39932,27.11462,0.08702236,0.08702236,0,0,0,0.08702236,19.93019,0,1.387779E-17,0,0.01734372,0.09160248,0.08702236,0,0,3.617354,1.298071,0,0.07425876,-0.07425876,2.490013,41.50014,0.13174,0.0957246,0.01387498,0,1.315414
8/31/2007 7:00:00 AM,0.06501762,14.71922,-96.47263,76.47823,0.06460155,0.1130674,28.78609,26.91476,0.5941454,0.5941454,0,0,0,0.5941454,19.03026,0,0,0,0.1130674,0.6254162,0.5941454,0,0,3.699863,1.223812,0,0.5123488,-0.5123488,1.94995,32.49911,0.13174,0.65356,0.09045395,0,1.336879
8/31/2007 8:00:00 AM,0.1412729,29.46347,-94.69704,61.66826,0.140486,0.2424331,31.53876,27.45984,1.281261,1.281261,0.425,0,0.172125,1.281261,18.92145,0,0,0,0.2424331,0.9013272,0.8562608,0,0,4.26914,0.711463,0,0.6588941,-0.6588941,1.255415,20.92354,0.13174,1.409387,0.1939465,1.7,0.9538962
8/31/2007 9:00:00 AM,0.4721242,44.24356,-93.09135,46.92204,0.4665748,0.7603532,42.30392,28.63478,0.7976052,0.772276,0,-1,0,0.772276,98.45615,0,0.02532916,0.6829581,0.7603532,0.8129221,0.772276,0,0,5.001245,0.05256894,0,0.05256894,-0.05256894,1.200002,20,0.13174,0.8773657,0.6082826,0,0.8129221
8/31/2007 10:00:00 AM,0.4004751,59.04583,-91.47776,32.34284,0.3981129,0.650721,41.75857,30.10044,1.50508,1.50508,1.7,0,0.5202,1.50508,43.23497,0,0,0,0.650721,0,0,0.19492,0.185174,5.059654,0,0.835895,0,0.835895,1.993002,33.21663,0.13187,1.655588,0.5205768,1.7,0.650721
8/31/2007 11:00:00 AM,0.09638248,73.85906,-89.3652,18.34973,0.09590425,0.163104,34.33899,31.54792,0.3023105,0.3023105,1.7,0,0.5202,0.3023105,53.95247,0,0,0,0.163104,0,0,1.397689,1.327805,4.223759,0.7523055,1.490909,0,1.490909,3.407403,56.78993,0.1320506,0.3325416,0.1304832,1.7,0.9154095
8/31/2007 12:00:00 PM,0.2174227,88.58704,-67.87531,8.599698,0.2163394,0.3585901,39.17767,32.85611,0.4515544,0.4515544,1.7,0,0.5202,0.4515544,79.41239,0,0,0,0.3585901,0,0,1.248446,1.186023,2.73285,2.094124,1.544613,0,1.544613,4.872752,81.21236,0.1322241,0.4967098,0.2868721,1.7,2.452714
8/31/2007 1:00:00 PM,0.324919,76.47277,88.79154,16.05911,0.3232747,0.5229372,43.65189,34.17035,0.631341,0.631341,0,0,0,0.631341,82.82961,0,0,0,0.5229372,0.6645694,0.631341,0,0,1.188237,3.484276,0,0.1416322,-0.1416322,4.723458,78.72414,0.1322241,0.6944751,0.4183498,0,4.007213
8/31/2007 2:00:00 PM,0.3514015,61.65917,91.16897,29.80701,0.3495154,0.5608701,45.10006,34.83656,0.5599353,0.5599353,0,-1,0,0.5599353,100.1669,0,0,0,0.5608701,0.5894055,0.5599353,0,0,1.345606,3.342643,0,0.02853548,-0.02853548,4.693379,78.22282,0.1322241,0.6159288,0.448696,0,3.903514
8/31/2007 3:00:00 PM,0.3393128,46.85414,92.81375,44.33244,0.3371191,0.5414201,44.95287,35.05459,0.1959914,0.1959914,0,-1,0,0.1959914,276.2469,0,0,0,0.5414201,0.2063067,0.1959914,0,0,1.377312,3.314108,0.3351134,0,0.3351134,5.011295,83.52142,0.1321821,0.2155905,0.4331361,0,3.855528
8/31/2007 4:00:00 PM,0.2789081,32.06927,94.40567,59.05998,0.2761607,0.4472826,43.4253,35.32713,0,0,0,-1,0,0,0,0,0,0,0.4472826,0,0,0,0,1.042199,3.61571,0.4472826,0,0.4472826,5.435625,90.59357,0.132126,0,0.3578261,0,4.062993
8/31/2007 5:00:00 PM,0.1055946,17.31745,96.1402,73.86251,0.1048252,0.1748701,37.98135,34.92135,0.3792945,0.3792945,0,-1,0,0.3792945,46.10403,0,0,0,0.1748701,0.3992574,0.3792945,0,0,0.594916,4.018264,0,0.2243873,-0.2243873,5.1991,86.6515,0.132126,0.417224,0.1398961,0,4.193134
8/31/2007 6:00:00 PM,0.04608724,2.618016,98.17793,88.69344,0.03061052,0.05196942,34.66778,33.77669,0.7298153,0.7298153,0,-1,0,0.7298153,7.120901,0,1.110223E-16,0,0.05196942,0.7682266,0.7298153,0,0,0.8442353,3.793877,0,0.7162572,-0.7162572,4.444098,74.06816,0.132126,0.8027968,0.04157554,0,3.845847
8/31/2007 7:00:00 PM,0,0,100.7428,90,0,0,32.75315,32.75315,1.148512,1.148512,0,-1,0,1.148512,0,0,2.220446E-16,0,0,1.20896,1.148512,0,0,1.640077,3.07762,0,1.20896,-1.20896,3.169743,52.82895,0.132126,1.263363,0,0,3.07762
8/31/2007 8:00:00 PM,0,0,104.2303,90,0,0,31.80229,31.80229,0.4199463,0.4199463,0,-1,0,0.4199463,0,0,5.551115E-17,0,0,0.4420488,0.4199463,0,0,2.983366,1.86866,0,0.4420488,-0.4420488,2.703783,45.06295,0.132126,0.461941,0,0,1.86866
8/31/2007 9:00:00 PM,0,0,109.4581,90,0,0,30.83326,30.83326,0.06908672,0.06908672,0,-1,0,0.06908672,0,0,0,0,0,0.07272287,0.06908672,0,0,3.474531,1.426611,0,0.07272287,-0.07272287,2.627126,43.78535,0.132126,0.0759954,0,0,1.426611
8/31/2007 10:00:00 PM,0,0,118.4066,90,0,0,29.94297,29.94297,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.555334,1.353888,0,0,0,2.627126,43.78535,0.132126,0,0,0,1.353888
8/31/2007 11:00:00 PM,0,0,136.6465,90,0,0,29.36761,29.36761,0.1730816,0.1730816,0,-1,0,0.1730816,0,0,2.775558E-17,0,0,0.1821912,0.1730816,0,0,3.555334,1.353888,0,0.1821912,-0.1821912,2.43508,40.58458,0.132126,0.1903898,0,0,1.353888
9/1/2007 12:00:00 AM,0,0,175.8256,90,0,0,28.9376,28.9376,0.04320836,0.04320836,0,-1,0,0.04320836,0,0,0,0,0,0.04548249,0.04320836,0,0,3.757769,1.171697,0,0.04548249,-0.04548249,2.387137,39.78554,0.132126,0.0475292,0,0,1.171697
9/1/2007 1:00:00 AM,0,0,-140.925,90,0,0,28.47732,28.47732,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.808305,1.126215,0,0,0,2.387137,39.78554,0.132126,0,0,0,1.126215
9/1/2007 2:00:00 AM,0,0,-120.025,90,0,0,28.13815,28.13815,0.3197497,0.3197497,0,-1,0,0.3197497,0,0,5.551115E-17,0,0,0.3365787,0.3197497,0,0,3.808305,1.126215,0,0.3365787,-0.3365787,2.032352,33.87246,0.132126,0.3517247,0,0,1.126215
9/1/2007 3:00:00 AM,0,0,-110.155,90,0,0,27.83533,27.83533,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.182281,0.789636,0,0,0,2.032352,33.87246,0.132126,0,0,0,0.789636
9/1/2007 4:00:00 AM,0,0,-104.5515,90,0,0,27.54462,27.54462,0.09028198,0.09028198,0,-1,0,0.09028198,0,0,1.387779E-17,0,0,0.09503366,0.09028198,0,0,4.182281,0.789636,0,0.09503366,-0.09503366,1.932178,32.2029,0.132126,0.09931017,0,0,0.789636
9/1/2007 5:00:00 AM,0,0,-100.8769,90,0,0,27.25392,27.25392,0.09690832,0.09690832,0,0,0,0.09690832,0,0,1.387779E-17,0,0,0.1020088,0.09690832,0,0,4.287874,0.6946024,0,0.1020088,-0.1020088,1.824651,30.41079,0.132126,0.1065992,0,0,0.6946024
9/1/2007 6:00:00 AM,0.02579723,0.05020021,-98.19866,91.23328,0.007985806,0.01407829,27.36384,27.13279,0,0,0,0,0,0,0,0,0,0,0.01407829,0,0,0,0,4.401217,0.5925936,0.01407829,0,0.01407829,1.838007,30.63338,0.1321242,0,0.01126264,0,0.6066719
9/1/2007 7:00:00 AM,0.09831494,14.75032,-96.07504,76.38582,0.09745675,0.1697264,29.75829,26.93293,1.092965,1.092965,0.425,0,0.172125,1.092965,15.52898,0,0,0,0.1697264,0.7031215,0.6679655,0,0,4.387139,0.6052641,0,0.5333952,-0.5333952,1.275759,21.26261,0.1321242,1.202262,0.1357811,1.7,0.7749904
9/1/2007 8:00:00 AM,0.2782664,29.50458,-94.25639,61.55957,0.2749978,0.4648372,35.50107,27.49012,1.06063,1.06063,1.7,0,0.5202,1.06063,43.8265,0,0,0,0.4648372,0,0,0.6393696,0.6074011,4.9798,0.0718689,1.072238,0,1.072238,2.292974,38.21615,0.1323006,1.166693,0.3718697,1.7,0.5367061
9/1/2007 9:00:00 AM,0.4210278,44.29253,-92.55698,46.79198,0.417177,0.6851789,40.87245,28.66506,1.030858,1.030858,0,-1,0,1.030858,66.46684,0,0,0.01872079,0.6851789,1.085114,1.030858,0,0,3.907562,1.036883,0,0.399935,-0.399935,1.871405,31.19002,0.1323006,1.133944,0.5481431,0,1.722062
9/1/2007 10:00:00 AM,0.5786529,59.10025,-90.73466,32.17852,0.5738953,0.9109691,47.04669,30.16706,0.3391246,0.3391246,0,0,0,0.3391246,268.6237,0,0,0,0.9109691,0.3569733,0.3391246,0,0,4.351934,0.6369484,0.5539958,0,0.5539958,2.396971,39.94944,0.1322313,0.373037,0.7287753,0,1.547917
9/1/2007 11:00:00 AM,0.7256422,73.91302,-87.98891,18.11142,0.7200627,1.105417,52.89597,31.61454,0.03411248,0.03411248,0,0,0,0.03411248,3240.507,0,0,0,1.105417,0.03590787,0.03411248,0,0,3.797938,1.135545,1.069509,0,1.069509,3.411597,56.85984,0.1320975,0.03752372,0.8843338,0,2.240962
9/1/2007 12:00:00 PM,0.2961017,88.46907,-53.52799,8.214462,0.294626,0.4820732,41.5672,32.9409,0.4578758,0.4578758,0,0,0,0.4578758,105.2847,0,0,0,0.4820732,0.4819745,0.4578758,0,0,2.728429,2.098103,0.00009862946,0,0.00009862946,3.411691,56.8614,0.1320975,0.5036634,0.3856585,0,2.580176
9/1/2007 1:00:00 PM,0.418313,76.36707,87.21142,15.93479,0.4161264,0.6626065,46.48876,34.25515,0.161916,0.161916,0,0,0,0.161916,409.2286,0,0,0,0.6626065,0.1704379,0.161916,0,0,2.72833,2.098192,0.4921687,0,0.4921687,3.878603,64.64325,0.132036,0.1781076,0.5300852,0,2.760798
9/1/2007 2:00:00 PM,0.3795076,61.55632,90.38705,29.78714,0.3774405,0.602607,46.01327,34.92135,0.3056721,0.3056721,0,-1,0,0.3056721,197.1416,0,0,0,0.602607,0.3217601,0.3056721,0,0,2.236161,2.541144,0.2808469,0,0.2808469,4.145038,69.08382,0.132001,0.3362393,0.4820856,0,3.143751
9/1/2007 3:00:00 PM,0.3093942,46.74654,92.27257,44.35417,0.3075842,0.4960991,44.18287,35.15755,0.1400558,0.1400558,0,-1,0,0.1400558,354.2154,0,0,0,0.4960991,0.1474271,0.1400558,0,0,1.955315,2.793906,0.348672,0,0.348672,4.475817,74.5968,0.1319575,0.1540613,0.3968793,0,3.290005
9/1/2007 4:00:00 PM,0.238399,31.95444,93.97134,59.10567,0.2366464,0.385525,42.36341,35.43009,0.2355029,0.2355029,0,-1,0,0.2355029,163.7029,0,0,0,0.385525,0.2478977,0.2355029,0,0,1.606643,3.107711,0.1376273,0,0.1376273,4.606381,76.77287,0.1319403,0.2590531,0.30842,0,3.493236
9/1/2007 5:00:00 PM,0.2678011,17.19343,95.75769,73.92551,0.2534463,0.4127111,42.44428,35.01826,1.222249,1.222249,0,-1,0,1.222249,33.76653,0,0,0,0.4127111,1.286578,1.222249,0,0,1.469015,3.231575,0,0.8738671,-0.8738671,3.685245,61.42062,0.1319403,1.344474,0.3301689,0,3.644286
9/1/2007 6:00:00 PM,0.05920726,2.48245,97.81641,88.77119,0.03120478,0.0529499,34.76995,33.86148,0.4456301,0.4456301,0,-1,0,0.4456301,11.88203,0,0,0,0.0529499,0.4690843,0.4456301,0,0,2.439979,2.357708,0,0.4161344,-0.4161344,3.246601,54.1099,0.1319403,0.4901931,0.04235992,0,2.410658
9/1/2007 7:00:00 PM,0,0,100.3796,90,0,0,32.80766,32.80766,0.9606538,0.9606538,0,-1,0,0.9606538,0,0,2.220446E-16,0,0,1.011214,0.9606538,0,0,2.90235,1.941574,0,1.011214,-1.011214,2.180687,36.34471,0.1319403,1.056719,0,0,1.941574
9/1/2007 8:00:00 PM,0,0,103.8437,90,0,0,31.83863,31.83863,0.3517897,0.3517897,0,-1,0,0.3517897,0,0,5.551115E-17,0,0,0.370305,0.3517897,0,0,4.025922,0.9303591,0,0.370305,-0.370305,1.790351,29.83913,0.1319403,0.3869687,0,0,0.9303591
9/1/2007 9:00:00 PM,0,0,109.0233,90,0,0,30.86355,30.86355,0.3801288,0.3801288,0,-1,0,0.3801288,0,0,0,0,0,0.4001356,0.3801288,0,0,4.437372,0.5600541,0,0.4001356,-0.4001356,1.368571,22.80947,0.1319403,0.4181417,0,0,0.5600541
9/1/2007 10:00:00 PM,0,0,117.901,90,0,0,29.96114,29.96114,0.1687838,0.1519226,0,-1,0,0.1519226,0,0,0.01686125,0.03373963,0,0.1599185,0.1519226,0,0,4.881967,0.1599185,0,0.1599185,-0.1599185,1.200002,20,0.1319403,0.1856622,0,0,0.1599185
9/1/2007 11:00:00 PM,0,0,136.1431,90,0,0,29.38578,29.38578,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1319403,0,0,0,0
9/2/2007 12:00:00 AM,0,0,176.0089,90,0,0,28.95577,28.95577,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1319403,0,0,0,0
9/2/2007 1:00:00 AM,0,0,-140.1085,90,0,0,28.47732,28.47732,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1319403,0,0,0,0
9/2/2007 2:00:00 AM,0,0,-119.3523,90,0,0,28.15632,28.15632,0.08090573,0,0,-1,0,0,0,0,0.08090573,0.0889963,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1319403,0.0889963,0,0,0
9/2/2007 3:00:00 AM,0,0,-109.6278,90,0,0,27.84745,27.84745,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1319403,0,0,0,0
9/2/2007 4:00:00 AM,0,0,-104.1079,90,0,0,27.54462,27.54462,0.1629838,0,0,-1,0,0,0,0,0.1629838,0.1792822,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1319403,0.1792822,0,0,0
9/2/2007 5:00:00 AM,0,0,-100.4756,90,0,0,27.27209,27.27209,0.04695719,0.04695719,1.499589,0,0.4654877,0.04695719,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1320761,0.0516529,0,1.7,0
9/2/2007 6:00:00 AM,0.005948861,0.06981536,-97.8107,91.15357,0.005837842,0.01029485,27.30168,27.13279,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.01029485,0,0,1.452632,1.38,3.679654,1.242,1.390295,0,1.390295,3.828135,63.80212,0.1321968,0,0.008235882,1.7,1.252295
9/2/2007 7:00:00 AM,0.01517142,14.78211,-95.67466,76.29221,0.01509252,0.02660441,27.38171,26.94504,1.105568,1.105568,1.7,0,0.5202,1.105568,2.406402,0,0,0,0.02660441,0,0,0.5944318,0.5647102,2.28936,2.493265,0.5913146,0,0.5913146,4.389105,73.1516,0.1323002,1.216125,0.02128353,1.7,2.51987
9/2/2007 8:00:00 AM,0.03886972,29.54566,-93.81247,61.4503,0.03867292,0.06774084,28.62839,27.50829,1.074212,1.074212,1.7,0,0.5202,1.074212,6.306093,0,0,0,0.06774084,0,0,0.6257876,0.5944982,1.698045,3.025449,0.662239,0,0.662239,5.01736,83.62251,0.1324147,1.181634,0.05419267,1.7,3.093189
9/2/2007 9:00:00 AM,0.05564133,44.34048,-92.01822,46.66211,0.05536358,0.09613872,30.32538,28.71957,0.6449445,0.6449445,0,-1,0,0.6449445,14.90651,0,0,0,0.09613872,0.678889,0.6449445,0,0,1.035806,3.621464,0,0.5827503,-0.5827503,4.403088,73.38464,0.1324147,0.709439,0.07691098,0,3.717602
9/2/2007 10:00:00 AM,0.1149516,59.1519,-89.98438,32.01542,0.1143796,0.1953381,33.54204,30.21551,0,0,0,0,0,0,0,0,0,0,0.1953381,0,0,0,0,1.683306,3.038713,0.1953381,0,0.1953381,4.588402,76.47321,0.1323904,0,0.1562705,0,3.234051
9/2/2007 11:00:00 AM,0.1732113,73.95956,-86.59514,17.87554,0.172353,0.2894794,36.70704,31.68116,0.2820141,0.2820141,0,0,0,0.2820141,102.6472,0,0,0,0.2894794,0.2968569,0.2820141,0,0,1.487968,3.214518,0,0.007377501,-0.007377501,4.580625,76.3436,0.1323904,0.3102155,0.2315836,0,3.503997
9/2/2007 12:00:00 PM,0.1685974,88.27058,-41.7478,7.826667,0.167764,0.2799709,37.91056,33.01358,0.1132217,0.1132217,0,0,0,0.1132217,247.2767,0,0,0,0.2799709,0.1191807,0.1132217,0,0,1.496165,3.20714,0.1607902,0,0.1607902,4.733164,78.88591,0.1323704,0.1245439,0.2239767,0,3.487111
9/2/2007 1:00:00 PM,0.07561636,76.24959,85.64706,15.81902,0.07524256,0.1264917,36.53372,34.33994,1.082511,1.082511,0,0,0,1.082511,11.68503,0,2.220446E-16,0,0.1264917,1.139485,1.082511,0,0,1.335375,3.351851,0,1.012993,-1.012993,3.665375,61.08947,0.1323704,1.190762,0.1011934,0,3.478343
9/2/2007 2:00:00 PM,0.04068317,61.44714,89.60571,29.77288,0.04048174,0.06818672,36.1679,34.98797,0.3771422,0.3771422,0,-1,0,0.3771422,18.07985,0,5.551115E-17,0,0.06818672,0.3969918,0.3771422,0,0,2.460923,2.338858,0,0.328805,-0.328805,3.318785,55.31297,0.1323704,0.4148564,0.05454938,0,2.407045
9/2/2007 3:00:00 PM,0.1277821,46.63451,91.73032,44.37988,0.1271368,0.2110049,38.93844,35.22417,0.6354147,0.6354147,0,-1,0,0.6354147,33.20744,0,0,0,0.2110049,0.6688576,0.6354147,0,0,2.826262,2.010053,0,0.4578526,-0.4578526,2.836166,47.26933,0.1323704,0.6989561,0.1688039,0,2.221058
9/2/2007 4:00:00 PM,0.08976567,31.8362,93.53551,59.15438,0.08929988,0.1488731,38.10377,35.49671,0.3322211,0.3322211,0,-1,0,0.3322211,44.81145,0,0,0,0.1488731,0.3497064,0.3322211,0,0,3.334987,1.552201,0,0.2008333,-0.2008333,2.624469,43.74106,0.1323704,0.3654432,0.1190985,0,1.701074
9/2/2007 5:00:00 PM,0.0301157,17.06671,95.37344,73.99084,0.02995546,0.05051095,35.9639,35.09093,1.191198,1.191198,0,-1,0,1.191198,4.240349,0,2.220446E-16,0.01692172,0.05051095,1.253893,1.191198,0,0,3.558135,1.351367,0,1.203382,-1.203382,1.355993,22.59984,0.1323704,1.310318,0.04040876,0,1.401878
9/2/2007 6:00:00 PM,0.03611029,2.344745,97.45286,88.85069,0.02853887,0.04843213,34.74683,33.91599,0.2541298,0.1865969,0,-1,0,0.1865969,25.95548,0,0.06753284,0.1297542,0.04843213,0.1964178,0.1865969,0,0,4.895226,0.1479857,0,0.1479857,-0.1479857,1.200002,20,0.1323704,0.2795427,0.03874571,0,0.1964178
9/2/2007 7:00:00 PM,0,0,100.0138,90,0,0,32.83794,32.83794,0.8377463,0,0,-1,0,0,0,0,0.8377463,0.9215209,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1323704,0.9215209,0,0,0
9/2/2007 8:00:00 PM,0,0,103.4538,90,0,0,31.86891,31.86891,0.7545441,0,0,-1,0,0,0,0,0.7545441,0.8299986,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1323704,0.8299986,0,0,0
9/2/2007 9:00:00 PM,0,0,108.5837,90,0,0,30.88172,30.88172,1.057673,0,0,-1,0,0,0,0,1.057673,1.163441,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1323704,1.163441,0,0,0
9/2/2007 10:00:00 PM,0,0,117.3868,90,0,0,29.97931,29.97931,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1323704,0,0,0,0
9/2/2007 11:00:00 PM,0,0,135.6251,90,0,0,29.41606,29.41606,0.1425058,0,0,-1,0,0,0,0,0.1425058,0.1567564,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1323704,0.1567564,0,0,0
9/3/2007 12:00:00 AM,0,0,176.2058,90,0,0,28.99211,28.99211,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1323704,0,0,0,0
9/3/2007 1:00:00 AM,0,0,-139.2673,90,0,0,28.51365,28.51365,0.1052379,0,0,-1,0,0,0,0,0.1052379,0.1157617,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1323704,0.1157617,0,0,0
9/3/2007 2:00:00 AM,0,0,-118.6703,90,0,0,28.17449,28.17449,0.02068219,0,0,-1,0,0,0,0,0.02068219,0.02275041,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1323704,0.02275041,0,0,0
9/3/2007 3:00:00 AM,0,0,-109.096,90,0,0,27.86562,27.86562,0.04272524,0,0,-1,0,0,0,0,0.04272524,0.04699776,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1323704,0.04699776,0,0,0
9/3/2007 4:00:00 AM,0,0,-103.6611,90,0,0,27.57491,27.57491,0.09602133,0,0,-1,0,0,0,0,0.09602133,0.1056235,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1323704,0.1056235,0,0,0
9/3/2007 5:00:00 AM,0,0,-100.0716,90,0,0,27.29025,27.29025,0.01057151,0.01057151,1.463203,0,0.4555545,0.01057151,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1324946,0.01162867,0,1.7,0
9/3/2007 6:00:00 AM,0.004370883,0.0906616,-97.42024,91.0722,0.004306922,0.007595429,27.29373,27.16913,0.1267206,0.1267206,1.579352,0,0.4872631,0.1267206,5.993841,2.220446E-16,0,0,0.007595429,0,0,1.452632,1.38,3.679654,1.242,1.387595,0,1.387595,3.825574,63.75944,0.1326507,0.1393926,0.006076343,1.7,1.249595
9/3/2007 7:00:00 AM,0.02251027,14.81451,-95.27162,76.19754,0.02239085,0.03942376,27.61117,26.96321,0.09926009,0.09926009,1.551892,0,0.4797664,0.09926009,39.71763,2.220446E-16,0,0,0.03942376,0,0,1.452632,1.38,2.292059,2.490836,1.419424,0,1.419424,5.172158,86.20245,0.1327945,0.1091861,0.031539,1.7,2.53026
9/3/2007 8:00:00 AM,0.06855376,29.58663,-93.36539,61.34059,0.06820112,0.1189312,29.50325,27.52645,0.8486425,0.8486425,0,0,0,0.8486425,14.01429,0,1.110223E-16,0,0.1189312,0.8933079,0.8486425,0,0,0.8726352,3.768317,0,0.7743766,-0.7743766,4.355893,72.59807,0.1327945,0.9335067,0.09514498,0,3.887249
9/3/2007 9:00:00 AM,0.1212496,44.38729,-91.4752,46.53256,0.120638,0.2074116,32.25461,28.74986,0.7961076,0.7961076,0,-1,0,0.7961076,26.05321,0,1.110223E-16,0,0.2074116,0.838008,0.7961076,0,0,1.733054,2.993941,0,0.6305964,-0.6305964,3.691186,61.51964,0.1327945,0.8757183,0.1659293,0,3.201352
9/3/2007 10:00:00 AM,0.03333962,59.20061,-89.22721,31.85375,0.03317463,0.05733372,31.25116,30.28819,0.130699,0.130699,0,0,0,0.130699,43.86699,0,0,0,0.05733372,0.1375779,0.130699,0,0,2.433716,2.363344,0,0.08024417,-0.08024417,3.606601,60.1099,0.1327945,0.1437689,0.04586697,0,2.420678
9/3/2007 11:00:00 AM,0.06516218,73.99837,-85.18533,17.64248,0.06484034,0.1106606,33.67009,31.78412,0.1330646,0.1330646,0,0,0,0.1330646,83.16309,0,0,0,0.1106606,0.140068,0.1330646,0,0,2.522877,2.2831,0,0.02940737,-0.02940737,3.575603,59.59327,0.1327945,0.146371,0.08852848,0,2.393761
9/3/2007 12:00:00 PM,0.1896728,88.01406,-32.61272,7.436456,0.1887378,0.3137427,38.64121,33.12865,0.5891503,0.5891503,0,0,0,0.5891503,53.25341,0,1.110223E-16,0,0.3137427,0.6201583,0.5891503,0,0,2.555551,2.253693,0,0.3064156,-0.3064156,3.252613,54.2101,0.1327945,0.6480654,0.2509941,0,2.567435
9/3/2007 1:00:00 PM,0.219446,76.12051,84.1013,15.71217,0.2183618,0.3586482,40.86889,34.47923,0.4403265,0.4403265,0,0,0,0.4403265,81.45052,0,0,0,0.3586482,0.4635016,0.4403265,0,0,2.896013,1.947277,0,0.1048533,-0.1048533,3.142088,52.36802,0.1327945,0.4843592,0.2869186,0,2.305925
9/3/2007 2:00:00 PM,0.2365121,61.3317,88.82554,29.76428,0.2353314,0.3841161,42.014,35.12122,1.054992,1.054992,0,-1,0,1.054992,36.40938,0,0,0,0.3841161,1.110518,1.054992,0,0,3.012517,1.842424,0,0.726402,-0.726402,2.376393,39.60646,0.1327945,1.160491,0.3072929,0,2.22654
9/3/2007 3:00:00 PM,0.2104786,46.51811,91.18726,44.40958,0.2094025,0.3427651,41.49416,35.36347,0.6268072,0.6268072,0,-1,0,0.6268072,54.6843,0,0,0,0.3427651,0.659797,0.6268072,0,0,3.81963,1.116022,0,0.3170319,-0.3170319,2.042212,34.03679,0.1327945,0.6894879,0.2742121,0,1.458787
9/3/2007 4:00:00 PM,0.08604125,31.71464,93.09835,59.20608,0.0855977,0.1426773,38.13505,35.63601,0.6417713,0.6417713,0,-1,0,0.6417713,22.23179,0,0,0,0.1426773,0.6755487,0.6417713,0,0,4.171888,0.7989899,0,0.5328715,-0.5328715,1.480516,24.67521,0.1327945,0.7059484,0.1141418,0,0.9416672
9/3/2007 5:00:00 PM,0.1124143,16.93738,94.98757,74.05844,0.1115498,0.1856203,38.45147,35.19389,0.6110424,0.4291518,0,-1,0,0.4291518,43.25283,0,0.1818906,0.3840663,0.1856203,0.4517387,0.4291518,0,0,4.763967,0.2661184,0,0.2661184,-0.2661184,1.200002,20,0.1327945,0.6721466,0.1484962,0,0.4517387
9/3/2007 6:00:00 PM,0.02629334,2.205003,97.08738,88.93184,0.02424734,0.04115391,34.72483,34.01894,0.1428296,0.03909622,0,-1,0,0.03909622,105.2632,0,0.1037334,0.1492933,0.04115391,0.04115391,0.03909622,0,0,5.059654,0,0,0,0,1.200002,20,0.1327945,0.1571126,0.03292313,0,0.04115391
9/3/2007 7:00:00 PM,0,0,99.64575,90,0,0,32.91062,32.91062,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1327945,0,0,0,0
9/3/2007 8:00:00 PM,0,0,103.0607,90,0,0,31.93553,31.93553,1.058201,0,0,-1,0,0,0,0,1.058201,1.164021,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1327945,1.164021,0,0,0
9/3/2007 9:00:00 PM,0,0,108.1392,90,0,0,30.93017,30.93017,0.6448442,0,0,-1,0,0,0,0,0.6448442,0.7093286,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1327945,0.7093286,0,0,0
9/3/2007 10:00:00 PM,0,0,116.8642,90,0,0,30.02776,30.02776,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1327945,0,0,0,0
9/3/2007 11:00:00 PM,0,0,135.0919,90,0,0,29.4524,29.4524,0.02714232,0,0,-1,0,0,0,0,0.02714232,0.02985655,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1327945,0.02985655,0,0,0
9/4/2007 12:00:00 AM,0,0,176.4169,90,0,0,29.02845,29.02845,0.2543715,0,0,-1,0,0,0,0,0.2543715,0.2798086,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1327945,0.2798086,0,0,0
9/4/2007 1:00:00 AM,0,0,-138.401,90,0,0,28.53182,28.53182,0.2086128,0,0,-1,0,0,0,0,0.2086128,0.2294741,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1327945,0.2294741,0,0,0
9/4/2007 2:00:00 AM,0,0,-117.9793,90,0,0,28.20478,28.20478,0.07867888,0,0,-1,0,0,0,0,0.07867888,0.08654676,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1327945,0.08654676,0,0,0
9/4/2007 3:00:00 AM,0,0,-108.5597,90,0,0,27.90195,27.90195,0.05234614,0,0,-1,0,0,0,0,0.05234614,0.05758075,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1327945,0.05758075,0,0,0
9/4/2007 4:00:00 AM,0,0,-103.2113,90,0,0,27.59308,27.59308,0.1377586,0,0,-1,0,0,0,0,0.1377586,0.1515345,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1327945,0.1515345,0,0,0
9/4/2007 5:00:00 AM,0,0,-99.66522,90,0,0,27.32054,27.32054,0.1234856,0.1234856,1.576117,0,0.48638,0.1234856,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1329498,0.1358342,0,1.7,0
9/4/2007 6:00:00 AM,0.0224844,0.1126724,-97.02741,90.98927,0.01193197,0.02101514,27.55074,27.20547,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.02101514,0,0,1.452632,1.38,3.679654,1.242,1.401015,0,1.401015,3.838305,63.97162,0.1330671,0,0.01681211,1.7,1.263015
9/4/2007 7:00:00 AM,0.1856617,14.84745,-94.86604,76.10188,0.1789199,0.3076773,32.21549,27.01772,0.2410887,0.2410887,1.69372,0,0.5184857,0.2410887,127.6199,0,0,0,0.3076773,0,0,1.452632,1.38,2.278639,2.502914,1.687677,0,1.687677,5.439376,90.65609,0.1332166,0.2651976,0.2461419,1.7,2.810591
9/4/2007 8:00:00 AM,0.4402897,29.62738,-92.91529,61.23055,0.4307057,0.7100943,40.1708,27.57491,0.9081045,0.9081045,0,0,0,0.9081045,78.19522,0,0,0,0.7100943,0.9558994,0.9081045,0,0,0.5909619,4.021823,0,0.2458051,-0.2458051,5.180275,86.33775,0.1332166,0.9989149,0.5680754,0,4.731917
9/4/2007 9:00:00 AM,0.574393,44.43282,-90.92812,46.4035,0.5678967,0.90926,45.50438,28.82253,0.2438123,0.2438123,0,-1,0,0.2438123,372.9344,0,0,0,0.90926,0.2566446,0.2438123,0,0,0.8640788,3.776018,0.6526154,0,0.6526154,5.7994,96.65648,0.1331355,0.2681936,0.727408,0,4.685278
9/4/2007 10:00:00 AM,0.5924518,59.24621,-88.46347,31.69374,0.588532,0.9308129,47.69237,30.37298,0.07949593,0.07949593,0,0,0,0.07949593,1170.894,0.6356696,0,0,0.9308129,0.08367992,0.07949593,0,0,0.2114633,4.363372,0.2114633,0,0.2114633,6.000012,100,0.1331093,0.08744552,0.7446503,0,5.294185
9/4/2007 11:00:00 AM,0.5956068,74.02914,-83.76105,17.41265,0.5924711,0.9283022,49.34628,31.88708,0.620641,0.620641,0,0,0,0.620641,149.5715,0.274996,0,0,0.9283022,0.6533063,0.620641,0,0,0,4.553689,0,0,0,6.000012,100,0.1331093,0.6827051,0.7426418,0,5.481991
9/4/2007 12:00:00 PM,0.5959248,87.71776,-25.6402,7.043979,0.5929612,0.9216793,50.74362,33.24978,0,0,0,0,0,0,0,0.9216793,0,0,0.9216793,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1331093,0,0.7373434,0,5.475368
9/4/2007 1:00:00 PM,0.4108531,75.98003,82.57671,15.61458,0.4088232,0.650586,46.59612,34.57614,0,0,0,0,0,0,0,0.650586,0,0,0.650586,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1331093,0,0.5204688,0,5.204275
9/4/2007 2:00:00 PM,0.3828882,61.21008,88.04708,29.76137,0.3809181,0.6066455,46.45876,35.26051,0.225535,0.225535,0,-1,0,0.225535,268.9806,0.3692402,0,0,0.6066455,0.2374053,0.225535,0,0,0,4.553689,0,0,0,6.000012,100,0.1331093,0.2480885,0.4853164,0,5.160335
9/4/2007 3:00:00 PM,0.4263357,46.39741,90.64366,44.44323,0.423288,0.6684702,47.95601,35.49671,0.8163846,0.8163846,0,-1,0,0.8163846,81.88178,0,0,0,0.6684702,0.8593522,0.8163846,0,0,0,4.553689,0,0.1908819,-0.1908819,5.798805,96.64655,0.1331093,0.898023,0.5347762,0,5.222159
9/4/2007 4:00:00 PM,0.2861156,31.58983,92.66002,59.2607,0.2835646,0.4575953,44.08912,35.76925,0.6995206,0.6995206,0,-1,0,0.6995206,65.41557,0,1.110223E-16,0,0.4575953,0.7363374,0.6995206,0,0,0.212091,4.362807,0,0.2787421,-0.2787421,5.504985,91.74957,0.1331093,0.7694727,0.3660763,0,4.820402
9/4/2007 5:00:00 PM,0.09853941,16.80553,94.6002,74.12823,0.09789484,0.1631625,38.14888,35.29079,0.5159593,0.5159593,0,-1,0,0.5159593,31.62314,0,0,0,0.1631625,0.543115,0.5159593,0,0,0.5218045,4.084065,0,0.3799525,-0.3799525,5.10448,85.07449,0.1331093,0.5675552,0.13053,0,4.247227
9/4/2007 6:00:00 PM,0.02005195,2.06333,96.72007,89.01456,0.01941301,0.03296166,34.65068,34.08556,0,0,0,-1,0,0,0,0,0,0,0.03296166,0,0,0,0,0.943974,3.704112,0.03296166,0,0.03296166,5.13575,85.59566,0.1331052,0,0.02636933,0,3.737074
9/4/2007 7:00:00 PM,0,0,99.27534,90,0,0,32.97724,32.97724,0.5702917,0.5702917,0,-1,0,0.5702917,0,0,1.110223E-16,0,0,0.600307,0.5702917,0,0,0.9110123,3.733778,0,0.600307,-0.600307,4.502971,75.04936,0.1331052,0.6273209,0,0,3.733778
9/4/2007 8:00:00 PM,0,0,102.6645,90,0,0,31.97187,31.97187,1.657056,1.38,0,-1,0,1.38,0,0,0.2770561,0.4427617,0,1.452632,1.38,0,0,1.57802,3.133471,0,1.452632,-1.452632,2.971762,49.52927,0.1331052,1.822762,0,0,3.133471
9/4/2007 9:00:00 PM,0,0,107.6898,90,0,0,30.96651,30.96651,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.192055,1.680839,0,0,0,2.971762,49.52927,0.1331052,0,0,0,1.680839
9/4/2007 10:00:00 PM,0,0,116.3328,90,0,0,30.0641,30.0641,0.01077623,0.01077623,0,-1,0,0.01077623,0,0,1.734723E-18,0,0,0.01134341,0.01077623,0,0,3.192055,1.680839,0,0.01134341,-0.01134341,2.959805,49.32999,0.1331052,0.01185386,0,0,1.680839
9/4/2007 11:00:00 PM,0,0,134.5428,90,0,0,29.48268,29.48268,0.01996111,0.01996111,0,-1,0,0.01996111,0,0,3.469447E-18,0,0,0.02101169,0.01996111,0,0,3.204659,1.669496,0,0.02101169,-0.02101169,2.937657,48.96086,0.1331052,0.02195722,0,0,1.669496
9/5/2007 12:00:00 AM,0,0,176.6432,90,0,0,29.05873,29.05873,0.2326389,0.2326389,0,-1,0,0.2326389,0,0,2.775558E-17,0,0,0.2448831,0.2326389,0,0,3.228005,1.648484,0,0.2448831,-0.2448831,2.679528,44.65871,0.1331052,0.2559028,0,0,1.648484
9/5/2007 1:00:00 AM,0,0,-137.5095,90,0,0,28.56816,28.56816,0.06838363,0.06838363,0,-1,0,0.06838363,0,0,1.387779E-17,0,0,0.07198277,0.06838363,0,0,3.500098,1.403601,0,0.07198277,-0.07198277,2.603651,43.3941,0.1331052,0.07522199,0,0,1.403601
9/5/2007 2:00:00 AM,0,0,-117.2796,90,0,0,28.24111,28.24111,0.1412466,0.1412466,0,-1,0,0.1412466,0,0,2.775558E-17,0,0,0.1486806,0.1412466,0,0,3.580079,1.331618,0,0.1486806,-0.1486806,2.446928,40.78205,0.1331052,0.1553712,0,0,1.331618
9/5/2007 3:00:00 AM,0,0,-108.0193,90,0,0,27.95041,27.95041,0.05360175,0.05360175,0,-1,0,0.05360175,0,0,6.938894E-18,0,0,0.05642289,0.05360175,0,0,3.745279,1.182938,0,0.05642289,-0.05642289,2.387453,39.79081,0.1331052,0.05896192,0,0,1.182938
9/5/2007 4:00:00 AM,0,0,-102.7587,90,0,0,27.64758,27.64758,0.1564462,0.1564462,0,-1,0,0.1564462,0,0,0,0,0,0.1646802,0.1564462,0,0,3.807971,1.126515,0,0.1646802,-0.1646802,2.213865,36.89768,0.1331052,0.1720908,0,0,1.126515
9/5/2007 5:00:00 AM,0,0,-99.25646,90,0,0,27.35688,27.35688,0.172106,0.172106,0,0,0,0.172106,0,0,0,0,0,0.1811642,0.172106,0,0,3.990949,0.9618345,0,0.1811642,-0.1811642,2.022901,33.71495,0.1331052,0.1893166,0,0,0.9618345
9/5/2007 6:00:00 AM,0.009783703,0.1357784,-96.63232,90.90485,0.009503938,0.01674218,27.51076,27.23575,0.1550492,0.1550492,0,0,0,0.1550492,10.79798,0,0,0,0.01674218,0.1632097,0.1550492,0,0,4.192243,0.7806703,0,0.1464675,-0.1464675,1.868511,31.14179,0.1331052,0.1705541,0.01339374,0,0.7974125
9/5/2007 7:00:00 AM,0.1342155,14.88084,-94.45804,76.00536,0.1322245,0.2289691,30.86672,27.02983,0,0,0,0,0,0,0,0,0,0,0.2289691,0,0,0,0,4.354985,0.6342028,0.2289691,0,0.2289691,2.08573,34.7621,0.1330768,0,0.1831753,0,0.863172
9/5/2007 8:00:00 AM,0.3990386,29.6678,-92.4623,61.12032,0.3919995,0.6501483,39.06462,27.61125,0.6731214,0.6731214,0,0,0,0.6731214,96.58709,0,0,0,0.6501483,0.7085488,0.6731214,0,0,4.126015,0.840275,0,0.0584005,-0.0584005,2.024171,33.73611,0.1330768,0.7404335,0.5201187,0,1.490423
9/5/2007 9:00:00 AM,0.3317239,44.47694,-90.37715,46.27509,0.3298103,0.5486037,38.52112,28.88915,0.6264434,0.6264434,0,-1,0,0.6264434,87.57434,0,0,0,0.5486037,0.6594141,0.6264434,0,0,4.190905,0.7818745,0,0.1108104,-0.1108104,1.907366,31.78937,0.1330768,0.6890877,0.4388829,0,1.330478
9/5/2007 10:00:00 AM,0.5377189,59.28852,-87.69347,31.53559,0.5346592,0.8528595,46.17197,30.45777,1.650122,1.650122,0.425,0,0.172125,1.650122,51.68463,0,0,0,0.8528595,1.289602,1.225122,0,0,4.314027,0.6710641,0,0.4367428,-0.4367428,1.446999,24.1166,0.1330768,1.815134,0.6822876,1.7,1.523924
9/5/2007 11:00:00 AM,0.8349631,74.05158,-82.32401,17.18647,0.8307465,1.247891,56.59955,31.97187,0,0,1.452632,0,0.4526684,0,0,0,0,0,1.247891,0,0,1.452632,1.38,4.799297,0.2343214,2.627891,0,2.627891,3.940035,65.66712,0.1330415,0,0.9983127,1.7,1.482212
9/5/2007 12:00:00 PM,0.9607943,87.39419,-20.28286,6.64939,0.9565038,1.392482,61.79327,33.3164,0.5010136,0.5010136,1.240992,0,0.3948907,0.5010136,277.933,0,0,0,1.392482,0,0,0.7399781,0.7029791,2.171406,2.599423,2.095461,0,2.095461,5.927964,98.7992,0.1330124,0.551115,1.113986,1.7,3.991905
9/5/2007 1:00:00 PM,0.7522689,75.82841,81.07564,15.52658,0.7486029,1.122773,56.85815,34.66093,0,0,0,0,0,0,0,1.046828,0,0,1.122773,0,0,0,0,0.07594512,4.485338,0.07594512,0,0.07594512,6.000012,100,0.1330031,0,0.8982188,0,5.608112
9/5/2007 2:00:00 PM,0.7594258,61.08235,87.27087,29.76419,0.7544541,1.125793,57.71359,35.32713,0.8050514,0.8050514,0,-1,0,0.8050514,139.8411,0.27837,0,0,1.125793,0.8474225,0.8050514,0,0,0,4.553689,0,0,0,6.000012,100,0.1330031,0.8855565,0.9006341,0,5.679482
9/5/2007 3:00:00 PM,0.5822671,46.27249,90.09977,44.48079,0.5767769,0.8869419,52.60588,35.56334,0.2281534,0.2281534,0,-1,0,0.2281534,388.748,0.6467804,0,0,0.8869419,0.2401615,0.2281534,0,0,0,4.553689,0,0,0,6.000012,100,0.1330031,0.2509688,0.7095535,0,5.440631
9/5/2007 4:00:00 PM,0.3575991,31.46187,92.22068,59.3182,0.35311,0.5631087,46.22063,35.84193,0.8662243,0.8662243,0,-1,0,0.8662243,65.00726,0,0,0,0.5631087,0.9118151,0.8662243,0,0,0,4.553689,0,0.3487063,-0.3487063,5.632443,93.87386,0.1330031,0.9528468,0.450487,0,5.116798
9/5/2007 5:00:00 PM,0.1067033,16.67127,94.21143,74.20013,0.1059566,0.1762785,38.48809,35.39375,0.8252938,0.8252938,0,-1,0,0.8252938,21.35948,0,1.110223E-16,0,0.1762785,0.8687303,0.8252938,0,0,0.3874515,4.204983,0,0.6924518,-0.6924518,4.902535,81.70876,0.1330031,0.9078231,0.1410228,0,4.381261
9/5/2007 6:00:00 PM,0.01532698,1.919833,96.35102,89.09877,0.0150513,0.02556395,34.59031,34.15219,0.7142681,0.7142681,0,-1,0,0.7142681,3.579041,0,1.110223E-16,0,0.02556395,0.7518612,0.7142681,0,0,1.156842,3.512531,0,0.7262973,-0.7262973,4.13695,68.94904,0.1330031,0.785695,0.02045116,0,3.538095
9/5/2007 7:00:00 PM,0,0,98.90269,90,0,0,33.02569,33.02569,0.1291025,0.1291025,0,-1,0,0.1291025,0,0,2.775558E-17,0,0,0.1358973,0.1291025,0,0,1.963839,2.786234,0,0.1358973,-0.1358973,3.993702,66.56157,0.1330031,0.1420127,0,0,2.786234
9/5/2007 8:00:00 PM,0,0,102.2651,90,0,0,32.00821,32.00821,0.2558418,0.2558418,0,-1,0,0.2558418,0,0,5.551115E-17,0,0,0.2693072,0.2558418,0,0,2.114836,2.650336,0,0.2693072,-0.2693072,3.709827,61.83033,0.1330031,0.281426,0,0,2.650336
9/5/2007 9:00:00 PM,0,0,107.2357,90,0,0,31.00284,31.00284,0.3794778,0.3794778,0,-1,0,0.3794778,0,0,5.551115E-17,0,0,0.3994504,0.3794778,0,0,2.414067,2.381029,0,0.3994504,-0.3994504,3.28877,54.81272,0.1330031,0.4174256,0,0,2.381029
9/5/2007 10:00:00 PM,0,0,115.7926,90,0,0,30.08227,30.08227,0.1707493,0.1707493,0,-1,0,0.1707493,0,0,2.775558E-17,0,0,0.1797361,0.1707493,0,0,2.8579,1.981579,0,0.1797361,-0.1797361,3.099311,51.65508,0.1330031,0.1878242,0,0,1.981579
9/5/2007 11:00:00 PM,0,0,133.9771,90,0,0,29.50085,29.50085,0.10391,0.10391,0,-1,0,0.10391,0,0,1.387779E-17,0,0,0.109379,0.10391,0,0,3.057607,1.801843,0,0.109379,-0.109379,2.984016,49.73349,0.1330031,0.114301,0,0,1.801843
9/6/2007 12:00:00 AM,0,0,176.8855,90,0,0,29.0769,29.0769,0.2248837,0.2248837,0,-1,0,0.2248837,0,0,2.775558E-17,0,0,0.2367197,0.2248837,0,0,3.179139,1.692464,0,0.2367197,-0.2367197,2.734491,45.57476,0.1330031,0.2473721,0,0,1.692464
9/6/2007 1:00:00 AM,0,0,-136.5927,90,0,0,28.58027,28.58027,0.0279108,0.0279108,0,-1,0,0.0279108,0,0,3.469447E-18,0,0,0.02937979,0.0279108,0,0,3.442161,1.455744,0,0.02937979,-0.02937979,2.703522,45.05861,0.1330031,0.03070188,0,0,1.455744
9/6/2007 2:00:00 AM,0,0,-116.5716,90,0,0,28.25928,28.25928,0.1496061,0.1496061,0,-1,0,0.1496061,0,0,2.775558E-17,0,0,0.1574801,0.1496061,0,0,3.474805,1.426364,0,0.1574801,-0.1574801,2.537524,42.29198,0.1330031,0.1645667,0,0,1.426364
9/6/2007 3:00:00 AM,0,0,-107.4749,90,0,0,27.95041,27.95041,0.05971404,0.05971404,0,-1,0,0.05971404,0,0,6.938894E-18,0,0,0.06285688,0.05971404,0,0,3.649783,1.268884,0,0.06285688,-0.06285688,2.471267,41.18769,0.1330031,0.06568544,0,0,1.268884
9/6/2007 4:00:00 AM,0,0,-102.3035,90,0,0,27.66575,27.66575,0.05229358,0.05229358,0,-1,0,0.05229358,0,0,0,0,0,0.05504587,0.05229358,0,0,3.719624,1.206027,0,0.05504587,-0.05504587,2.413243,40.22064,0.1330031,0.05752294,0,0,1.206027
9/6/2007 5:00:00 AM,0,0,-98.84551,90,0,0,27.38716,27.38716,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.780786,1.150981,0,0,0,2.413243,40.22064,0.1330031,0,0,0,1.150981
9/6/2007 6:00:00 AM,0.01401811,0.1599075,-96.23512,90.81905,0.0128888,0.02269161,27.62691,27.25392,0.05817012,0.05817012,0,0,0,0.05817012,39.00905,0,0,0,0.02269161,0.06123171,0.05817012,0,0,3.780786,1.150981,0,0.0385401,-0.0385401,2.372618,39.54356,0.1330031,0.06398714,0.01815329,0,1.173673
9/6/2007 7:00:00 AM,0.1313967,14.91458,-94.04774,75.90807,0.1296636,0.2245784,30.82862,27.06617,0.1607368,0.1607368,0,0,0,0.1607368,139.7182,0,0,0,0.2245784,0.1691966,0.1607368,0,0,3.823609,1.112441,0.05538184,0,0.05538184,2.425158,40.41922,0.1329962,0.1768104,0.1796627,0,1.33702
9/6/2007 8:00:00 AM,0.1791542,29.70779,-92.00655,61.01001,0.1781602,0.3054008,32.82594,27.64758,0.8068895,0.8068895,0,0,0,0.8068895,37.84915,0,1.110223E-16,0,0.3054008,0.8493573,0.8068895,0,0,3.768227,1.162285,0,0.5439565,-0.5439565,1.851778,30.8629,0.1329962,0.8875784,0.2443206,0,1.467686
9/6/2007 9:00:00 AM,0.3905589,44.51954,-89.82245,46.14747,0.3881394,0.6395044,40.28978,28.9376,1.071566,1.071566,0,-1,0,1.071566,59.67939,0,0,0.4698054,0.6395044,1.127965,1.071566,0,0,4.372623,0.6183283,0,0.4884604,-0.4884604,1.336895,22.28154,0.1329962,1.178723,0.5116035,0,1.257833
9/6/2007 10:00:00 AM,0.2734654,59.32737,-86.91757,31.37953,0.2721193,0.4527622,38.47119,30.52439,0.8068162,0.8068162,1.7,0,0.5202,0.8068162,56.11715,0,0,0,0.4527622,0,0,0.8931838,0.8485246,4.915357,0.129868,1.301287,0,1.301287,2.571404,42.85666,0.1331943,0.8874978,0.3622098,1.7,0.5826302
