Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/6/2007 11:00:00 AM,0.1882869,74.06543,-80.876,16.96436,0.1873658,0.3133596,37.50579,32.03849,0.90712,0.90712,1.7,0,0.5202,0.90712,34.54445,0,0,0,0.3133596,0,0,0.79288,0.753236,3.61407,1.301026,1.066596,0,1.066596,3.583266,59.72098,0.133369,0.997832,0.2506877,1.7,1.614386
9/6/2007 12:00:00 PM,0.2056497,87.05147,-16.10013,6.252855,0.2046463,0.3388353,39.38209,33.40119,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3388353,0,0,1.452632,1.38,2.547474,2.260962,1.718835,0,1.718835,5.213896,86.89809,0.1334453,0,0.2710682,1.7,2.599797
9/6/2007 1:00:00 PM,0.4390659,75.66592,79.60017,15.44846,0.4369922,0.691458,47.61076,34.75177,0,0,0,0,0,0,0,0,0,0,0.691458,0,0,0,0,0.8286388,3.807914,0.691458,0,0.691458,5.869871,97.83099,0.13336,0,0.5531664,0,4.499372
9/6/2007 2:00:00 PM,0.400249,60.94862,86.49741,29.77274,0.398275,0.631849,47.14527,35.43009,0.2369123,0.2369123,0,-1,0,0.2369123,266.7017,0.2452869,0,0,0.631849,0.2493813,0.2369123,0,0,0.1371808,4.430226,0.1371808,0,0.1371808,6.000012,100,0.1333431,0.2606035,0.5054792,0,5.062075
9/6/2007 3:00:00 PM,0.2802968,46.14345,89.55583,44.52225,0.2788535,0.450597,43.84629,35.66629,0.1779969,0.1779969,0,-1,0,0.1779969,253.1488,0.2632318,0,0,0.450597,0.1873651,0.1779969,0,0,0,4.553689,0,0,0,6.000012,100,0.1333431,0.1957965,0.3604776,0,5.004286
9/6/2007 4:00:00 PM,0.2091105,31.33084,91.78048,59.37851,0.2079006,0.3393162,42.02826,35.93883,0.0696557,0.0696557,0,-1,0,0.0696557,487.1335,0.2659944,0,0,0.3393162,0.07332179,0.0696557,0,0,0,4.553689,0,0,0,6.000012,100,0.1333431,0.07662127,0.271453,0,4.893005
9/6/2007 5:00:00 PM,0.09640133,16.53468,93.82141,74.27407,0.0957954,0.1595654,38.26349,35.46643,1.078552,1.078552,0,-1,0,1.078552,14.79441,0,0,0,0.1595654,1.135318,1.078552,0,0,0,4.553689,0,0.9757523,-0.9757523,4.971479,82.85781,0.1333431,1.186407,0.1276523,0,4.713254
9/6/2007 6:00:00 PM,0.03537608,1.774624,95.98033,89.18436,0.02507838,0.04251018,34.96721,34.23698,0.2844595,0.2844595,0,-1,0,0.2844595,14.94419,0,5.551115E-17,0,0.04251018,0.2994311,0.2844595,0,0,1.084169,3.577937,0,0.2569209,-0.2569209,4.70066,78.34418,0.1333431,0.3129055,0.03400815,0,3.620447
9/6/2007 7:00:00 PM,0,0,98.5279,90,0,0,33.09837,33.09837,0.7300488,0.7300488,0,-1,0,0.7300488,0,0,1.110223E-16,0,0,0.7684724,0.7300488,0,0,1.369637,3.321016,0,0.7684724,-0.7684724,3.890619,64.84353,0.1333431,0.8030537,0,0,3.321016
9/6/2007 8:00:00 PM,0,0,101.8627,90,0,0,32.03849,32.03849,0.5828927,0.5828927,0,-1,0,0.5828927,0,0,0,0,0,0.6135713,0.5828927,0,0,2.223495,2.552543,0,0.6135713,-0.6135713,3.243858,54.0642,0.1333431,0.641182,0,0,2.552543
9/6/2007 9:00:00 PM,0,0,106.7768,90,0,0,31.03313,31.03313,0.3853924,0.3853924,0,-1,0,0.3853924,0,0,5.551115E-17,0,0,0.4056762,0.3853924,0,0,2.905241,1.938972,0,0.4056762,-0.4056762,2.816238,46.93721,0.1333431,0.4239316,0,0,1.938972
9/6/2007 10:00:00 PM,0,0,115.2436,90,0,0,30.10044,30.10044,0.02370179,0.02370179,0,-1,0,0.02370179,0,0,3.469447E-18,0,0,0.02494925,0.02370179,0,0,3.355992,1.533296,0,0.02494925,-0.02494925,2.789939,46.4989,0.1333431,0.02607197,0,0,1.533296
9/6/2007 11:00:00 PM,0,0,133.3939,90,0,0,29.53719,29.53719,0.151543,0.151543,0,-1,0,0.151543,0,0,0,0,0,0.159519,0.151543,0,0,3.383714,1.508347,0,0.159519,-0.159519,2.621792,43.69644,0.1333431,0.1666973,0,0,1.508347
9/7/2007 12:00:00 AM,0,0,177.1449,90,0,0,29.09507,29.09507,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.560957,1.348828,0,0,0,2.621792,43.69644,0.1333431,0,0,0,1.348828
9/7/2007 1:00:00 AM,0,0,-135.6505,90,0,0,28.59844,28.59844,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.560957,1.348828,0,0,0,2.621792,43.69644,0.1333431,0,0,0,1.348828
9/7/2007 2:00:00 AM,0,0,-115.8556,90,0,0,28.29562,28.29562,0.1411189,0.1411189,0,-1,0,0.1411189,0,0,2.775558E-17,0,0,0.1485462,0.1411189,0,0,3.560957,1.348828,0,0.1485462,-0.1485462,2.46521,41.08675,0.1333431,0.1552307,0,0,1.348828
9/7/2007 3:00:00 AM,0,0,-106.9269,90,0,0,27.98674,27.98674,0.03594213,0.03594213,0,-1,0,0.03594213,0,0,0,0,0,0.03783382,0.03594213,0,0,3.726008,1.200282,0,0.03783382,-0.03783382,2.42533,40.42208,0.1333431,0.03953634,0,0,1.200282
9/7/2007 4:00:00 AM,0,0,-101.8458,90,0,0,27.67787,27.67787,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.768046,1.162448,0,0,0,2.42533,40.42208,0.1333431,0,0,0,1.162448
9/7/2007 5:00:00 AM,0,0,-98.43251,90,0,0,27.38716,27.38716,0.06701364,0.06701364,0,0,0,0.06701364,0,0,0,0,0,0.07054067,0.06701364,0,0,3.768046,1.162448,0,0.07054067,-0.07054067,2.350973,39.18281,0.1333431,0.073715,0,0,1.162448
9/7/2007 6:00:00 AM,0.01822421,0.1849852,-95.83592,90.73195,0.01425185,0.02508403,27.68454,27.27209,0.05883544,0.05883544,0,0,0,0.05883544,42.63422,0,0,0,0.02508403,0.06193205,0.05883544,0,0,3.846424,1.091907,0,0.03684801,-0.03684801,2.312132,38.53546,0.1333431,0.06471898,0.02006722,0,1.116991
9/7/2007 7:00:00 AM,0.0773,14.94859,-93.63528,75.81013,0.07683813,0.1341244,29.31111,27.08434,0.3154758,0.3154758,0,0,0,0.3154758,42.51496,0,5.551115E-17,0,0.1341244,0.3320798,0.3154758,0,0,3.887367,1.055059,0,0.1979554,-0.1979554,2.103469,35.05775,0.1333431,0.3470234,0.1072995,0,1.189183
9/7/2007 8:00:00 AM,0.2066421,29.74724,-91.5482,60.89975,0.205427,0.3506484,33.64072,27.66575,0.1676607,0.1676607,0,0,0,0.1676607,209.1417,0,0,0,0.3506484,0.1764849,0.1676607,0,0,4.107317,0.8571036,0.1741635,0,0.1741635,2.268695,37.8115,0.1333217,0.1844268,0.2805187,0,1.207752
9/7/2007 9:00:00 AM,0.3267119,44.56047,-89.26422,46.02081,0.32497,0.5406645,38.48241,28.99211,0.720459,0.720459,0,-1,0,0.720459,75.04445,0,0,0,0.5406645,0.758378,0.720459,0,0,3.933154,1.013851,0,0.2177134,-0.2177134,2.039205,33.98668,0.1333217,0.792505,0.4325316,0,1.554515
9/7/2007 10:00:00 AM,0.4409113,59.36259,-86.13613,31.22577,0.4387939,0.7105606,43.45861,30.59101,0.4100507,0.4100507,0,0,0,0.4100507,173.286,0,0,0,0.7105606,0.4316323,0.4100507,0,0,4.175057,0.7961373,0.2789283,0,0.2789283,2.303819,38.39691,0.1332874,0.4510558,0.5684485,0,1.506698
9/7/2007 11:00:00 AM,0.2115079,74.07043,-79.41893,16.74678,0.2104784,0.3505814,38.26892,32.12328,0.1310065,0.1310065,0,0,0,0.1310065,267.6062,0,0,0,0.3505814,0.1379015,0.1310065,0,0,3.896129,1.047173,0.2126799,0,0.2126799,2.505585,41.75967,0.1332612,0.1441071,0.2804651,0,1.397754
9/7/2007 12:00:00 PM,0.1320309,86.69486,-12.77312,5.854548,0.1313854,0.2199682,37.30703,33.47387,0,0,0,0,0,0,0,0,0,0,0.2199682,0,0,0,0,3.683449,1.238585,0.2199682,0,0.2199682,2.714265,45.23767,0.1332341,0,0.1759746,0,1.458553
9/7/2007 1:00:00 PM,0.2858903,75.49287,78.15209,15.3805,0.284506,0.4614274,43.17773,34.83656,0.6815557,0.6815557,0,0,0,0.6815557,67.70207,0,0,0,0.4614274,0.7174271,0.6815557,0,0,3.463481,1.436556,0,0.2559997,-0.2559997,2.444418,40.74022,0.1332341,0.7497113,0.3691419,0,1.897983
9/7/2007 2:00:00 PM,0.1383108,60.80899,85.72721,29.78704,0.1376321,0.2276656,39.55601,35.53305,0.07072791,0.07072791,0,-1,0,0.07072791,321.8893,0,0,0,0.2276656,0.07445043,0.07072791,0,0,3.747925,1.180556,0.1532152,0,0.1532152,2.589771,43.16276,0.1332153,0.0778007,0.1821325,0,1.408222
9/7/2007 3:00:00 PM,0.1816948,46.01036,89.01208,44.56755,0.1807918,0.2966816,41.02997,35.73897,0,0,0,-1,0,0,0,0,0,0,0.2966816,0,0,0,0,3.59471,1.31845,0.2966816,0,0.2966816,2.871228,47.85369,0.1331788,0,0.2373453,0,1.615131
9/7/2007 4:00:00 PM,0.1766001,31.19683,91.33959,59.44156,0.1756632,0.2880251,41.18336,36.04179,0.00249208,0.00249208,0,-1,0,0.00249208,11557.62,0,0,0,0.2880251,0.002623243,0.00249208,0,0,3.298028,1.585463,0.2854019,0,0.2854019,3.141984,52.36629,0.1331438,0.002741288,0.2304201,0,1.873488
9/7/2007 5:00:00 PM,0.04769103,16.39589,93.43024,74.34997,0.0474338,0.07956709,36.9468,35.56334,0.780304,0.780304,0,-1,0,0.780304,10.19693,0,0,0,0.07956709,0.8213726,0.780304,0,0,3.012627,1.842325,0,0.7418055,-0.7418055,2.360052,39.33412,0.1331438,0.8583344,0.06365367,0,1.921892
9/7/2007 6:00:00 PM,0.03043273,1.627817,95.6081,89.27125,0.02398361,0.040647,35.00197,34.3036,1.323802,1.084108,0,-1,0,1.084108,3.749349,0,0.2396937,0.4029656,0.040647,1.141167,1.084108,0,0,3.836855,1.10052,0,1.10052,-1.10052,1.200002,20,0.1331438,1.456182,0.0325176,0,1.141167
9/7/2007 7:00:00 PM,0,0,98.15104,90,0,0,33.14682,33.14682,0.4654291,0,0,-1,0,0,0,0,0.4654291,0.5119721,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1331438,0.5119721,0,0,0
9/7/2007 8:00:00 PM,0,0,101.4574,90,0,0,32.093,32.093,0.9448743,0,0,-1,0,0,0,0,0.9448743,1.039362,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1331438,1.039362,0,0,0
9/7/2007 9:00:00 PM,0,0,106.3132,90,0,0,31.06947,31.06947,1.483926,0,0,-1,0,0,0,0,1.483926,1.632319,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1331438,1.632319,0,0,0
9/7/2007 10:00:00 PM,0,0,114.6856,90,0,0,30.13072,30.13072,0.1617921,0,0,-1,0,0,0,0,0.1617921,0.1779713,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1331438,0.1779713,0,0,0
9/7/2007 11:00:00 PM,0,0,132.7924,90,0,0,29.55536,29.55536,0.04627355,0,0,-1,0,0,0,0,0.04627355,0.05090091,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1331438,0.05090091,0,0,0
9/8/2007 12:00:00 AM,0,0,177.4225,90,0,0,29.12535,29.12535,0.2170749,0,0,-1,0,0,0,0,0.2170749,0.2387824,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1331438,0.2387824,0,0,0
9/8/2007 1:00:00 AM,0,0,-134.683,90,0,0,28.63478,28.63478,0.02840202,0,0,-1,0,0,0,0,0.02840202,0.03124222,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1331438,0.03124222,0,0,0
9/8/2007 2:00:00 AM,0,0,-115.1321,90,0,0,28.3259,28.3259,0.09326734,0,0,-1,0,0,0,0,0.09326734,0.1025941,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1331438,0.1025941,0,0,0
9/8/2007 3:00:00 AM,0,0,-106.3754,90,0,0,28.02308,28.02308,0.02211746,0,0,-1,0,0,0,0,0.02211746,0.02432921,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1331438,0.02432921,0,0,0
9/8/2007 4:00:00 AM,0,0,-101.3859,90,0,0,27.69604,27.69604,0.03989686,0,0,-1,0,0,0,0,0.03989686,0.04388655,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1331438,0.04388655,0,0,0
9/8/2007 5:00:00 AM,0,0,-98.0176,90,0,0,27.4235,27.4235,0.2159083,0.2159083,1.66854,0,0.5116114,0.2159083,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.133322,0.2374991,0,1.7,0
9/8/2007 6:00:00 AM,0.01824475,0.2109344,-95.43486,90.64365,0.01436726,0.02528284,27.71818,27.30237,0.08243952,0.08243952,1.535071,0,0.4751744,0.08243952,30.66835,0,0,0,0.02528284,0,0,1.452632,1.38,3.679654,1.242,1.405283,0,1.405283,3.842354,64.0391,0.1334594,0.09068347,0.02022627,1.7,1.267283
9/8/2007 7:00:00 AM,0.1817432,14.98277,-93.22078,75.71165,0.177219,0.3046964,32.25103,27.1025,0.9680704,0.9680704,1.7,0,0.5202,0.9680704,31.47461,0,0,0,0.3046964,0,0,0.7319295,0.6953331,2.274372,2.506755,1.000029,0,1.000029,4.791065,79.85092,0.1336215,1.064878,0.2437571,1.7,2.811451
9/8/2007 8:00:00 AM,0.4056077,29.78605,-91.08737,60.78969,0.400288,0.6627162,39.3948,27.69604,0.6913851,0.6913851,1.27243,0,0.4034733,0.6913851,95.85341,0,0,0,0.6627162,0,0,0.5810446,0.5519924,1.274342,3.406781,1.214709,0,1.214709,5.943439,99.05711,0.1337085,0.7605236,0.5301729,1.7,4.069497
9/8/2007 9:00:00 AM,0.6247945,44.59962,-88.70265,45.89526,0.6203912,0.9833174,47.3099,29.05873,0,0,0,-1,0,0,0,0.9236838,0,0,0.9833174,0,0,0,0,0.05963353,4.500019,0.05963353,0,0.05963353,6.000012,100,0.1337012,0,0.7866539,0,5.483336
9/8/2007 10:00:00 AM,0.7439176,59.39403,-85.34953,31.07454,0.7410752,1.139814,52.5724,30.6758,1.157014,1.157014,0,0,0,1.157014,98.51339,0,0,0,1.139814,1.21791,1.157014,0,0,0,4.553689,0,0.07809576,-0.07809576,5.917692,98.628,0.1337012,1.272715,0.911851,0,5.693503
9/8/2007 11:00:00 AM,0.8318266,74.06637,-77.9548,16.53416,0.8298601,1.244836,56.83235,32.22624,0.4125137,0.4125137,0,0,0,0.4125137,301.7684,0.7238381,0,0,1.244836,0.434225,0.4125137,0,0,0.08677308,4.475593,0.08677308,0,0.08677308,6.000012,100,0.1336905,0.4537651,0.9958689,0,5.720429
9/8/2007 12:00:00 PM,1.086357,86.32784,-10.07805,5.454655,1.08482,1.538425,66.01584,33.60711,1.331749,1.331749,0.425,0,0.172125,1.331749,115.5191,0.5839518,0,0,1.538425,0.954473,0.9067494,0,0,0,4.553689,0,0,0,6.000012,100,0.1336905,1.464924,1.23074,1.7,6.092114
9/8/2007 1:00:00 PM,1.125316,75.30958,76.73296,15.32293,1.123242,1.567238,68.57838,34.95163,0.3151556,0.3151556,0,0,0,0.3151556,497.2902,1.235495,0,0,1.567238,0.3317428,0.3151556,0,0,0,4.553689,0,0,0,6.000012,100,0.1336905,0.3466712,1.25379,0,6.120927
9/8/2007 2:00:00 PM,1.017474,60.66359,84.96073,29.80707,1.013953,1.438464,65.95644,35.66629,0.3007838,0.3007838,0,-1,0,0.3007838,478.2386,1.121849,0,0,1.438464,0.3166145,0.3007838,0,0,0,4.553689,0,0,0,6.000012,100,0.1336905,0.3308621,1.150771,0,5.992153
9/8/2007 3:00:00 PM,0.7965335,45.87334,88.46875,44.61663,0.7909905,1.168591,59.37482,35.87221,0.1969108,0.1969108,0,-1,0,0.1969108,593.4619,0.9613162,0,0,1.168591,0.2072746,0.1969108,0,0,0,4.553689,0,0,0,6.000012,100,0.1336905,0.2166019,0.9348726,0,5.72228
9/8/2007 4:00:00 PM,0.4344988,31.05997,90.89815,59.50727,0.4289644,0.6741421,48.81646,36.18109,0.1236331,0.1236331,0,-1,0,0.1236331,545.2762,0.5440019,0,0,0.6741421,0.1301401,0.1236331,0,0,0,4.553689,0,0,0,6.000012,100,0.1336905,0.1359964,0.5393136,0,5.227831
9/8/2007 5:00:00 PM,0.2284348,16.25498,93.03803,74.42773,0.2215863,0.3613978,42.15726,35.66629,0,0,0,-1,0,0,0,0.3613978,0,0,0.3613978,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1336905,0,0.2891182,0,4.915087
9/8/2007 6:00:00 PM,0.0411651,1.479529,95.23442,89.35933,0.02189461,0.03709837,35.04412,34.40656,0.5666956,0.5666956,0,-1,0,0.5666956,6.546437,0,1.110223E-16,0,0.03709837,0.5965217,0.5666956,0,0,0,4.553689,0,0.5594233,-0.5594233,5.410328,90.17195,0.1336905,0.6233651,0.02967869,0,4.590787
9/8/2007 7:00:00 PM,0,0,97.77219,90,0,0,33.23161,33.23161,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6215814,3.994266,0,0,0,5.410328,90.17195,0.1336905,0,0,0,3.994266
9/8/2007 8:00:00 PM,0,0,101.0492,90,0,0,32.15962,32.15962,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6215814,3.994266,0,0,0,5.410328,90.17195,0.1336905,0,0,0,3.994266
9/8/2007 9:00:00 PM,0,0,105.8449,90,0,0,31.11792,31.11792,1.060218,1.060218,0,-1,0,1.060218,0,0,0,0,0,1.116019,1.060218,0,0,0.6215814,3.994266,0,1.116019,-1.116019,4.23394,70.56553,0.1336905,1.16624,0,0,3.994266
9/8/2007 10:00:00 PM,0,0,114.1185,90,0,0,30.18523,30.18523,0.1767589,0.1767589,0,-1,0,0.1767589,0,0,2.775558E-17,0,0,0.1860619,0.1767589,0,0,1.861603,2.878246,0,0.1860619,-0.1860619,4.037814,67.29676,0.1336905,0.1944347,0,0,2.878246
9/8/2007 11:00:00 PM,0,0,132.1719,90,0,0,29.60381,29.60381,0.03835167,0.03835167,0,-1,0,0.03835167,0,0,6.938894E-18,0,0,0.04037018,0.03835167,0,0,2.068339,2.692184,0,0.04037018,-0.04037018,3.99526,66.58753,0.1336905,0.04218684,0,0,2.692184
9/9/2007 12:00:00 AM,0,0,177.7196,90,0,0,29.16169,29.16169,0.06066735,0.06066735,0,-1,0,0.06066735,0,0,0,0,0,0.06386036,0.06066735,0,0,2.113194,2.651814,0,0.06386036,-0.06386036,3.927945,65.46562,0.1336905,0.06673408,0,0,2.651814
9/9/2007 1:00:00 AM,0,0,-133.6901,90,0,0,28.66506,28.66506,0.1336221,0.1336221,0,-1,0,0.1336221,0,0,0,0,0,0.1406548,0.1336221,0,0,2.18415,2.587954,0,0.1406548,-0.1406548,3.779682,62.99457,0.1336905,0.1469843,0,0,2.587954
9/9/2007 2:00:00 AM,0,0,-114.4013,90,0,0,28.36224,28.36224,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.340433,2.447299,0,0,0,3.779682,62.99457,0.1336905,0,0,0,2.447299
9/9/2007 3:00:00 AM,0,0,-105.8208,90,0,0,28.05337,28.05337,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.340433,2.447299,0,0,0,3.779682,62.99457,0.1336905,0,0,0,2.447299
9/9/2007 4:00:00 AM,0,0,-100.9239,90,0,0,27.73237,27.73237,0.2593206,0.2593206,0,-1,0,0.2593206,0,0,5.551115E-17,0,0,0.272969,0.2593206,0,0,2.340433,2.447299,0,0.272969,-0.272969,3.491947,58.19901,0.1336905,0.2852526,0,0,2.447299
9/9/2007 5:00:00 AM,0,0,-97.60092,90,0,0,27.45984,27.45984,0.1255927,0.1255927,0,0,0,0.1255927,0,0,0,0,0,0.1322028,0.1255927,0,0,2.643732,2.17433,0,0.1322028,-0.1322028,3.352593,55.87644,0.1336905,0.138152,0,0,2.17433
9/9/2007 6:00:00 AM,0.02547733,0.2376757,-95.03206,90.55427,0.0104886,0.01846617,27.62407,27.32054,0.07047797,0.07047797,0,0,0,0.07047797,26.20133,0,0,0,0.01846617,0.07418734,0.07047797,0,0,2.790624,2.042127,0,0.05572117,-0.05572117,3.293858,54.89752,0.1336905,0.07752577,0.01477293,0,2.060593
9/9/2007 7:00:00 AM,0.1711288,15.01704,-92.80436,75.61274,0.1677524,0.2887879,32.00528,27.13279,0,0,0,0,0,0,0,0,0,0,0.2887879,0,0,0,0,2.852537,1.986406,0.2887879,0,0.2887879,3.567826,59.46365,0.1336551,0,0.2310303,0,2.275194
9/9/2007 8:00:00 AM,0.4012103,29.8241,-90.62422,60.67994,0.3966588,0.6569569,39.32439,27.73237,0.7555659,0.7555659,0,0,0,0.7555659,86.94898,0,1.110223E-16,0,0.6569569,0.7953325,0.7555659,0,0,2.563749,2.246315,0,0.1383757,-0.1383757,3.421966,57.03265,0.1336551,0.8311225,0.5255654,0,2.903272
9/9/2007 9:00:00 AM,0.6576753,44.63685,-88.13793,45.77099,0.6538483,1.030118,48.37781,29.12535,0.3468261,0.3468261,0,-1,0,0.3468261,297.0129,0,0,0,1.030118,0.3650801,0.3468261,0,0,2.717499,2.107939,0.6650382,0,0.6650382,4.052876,67.5478,0.1335736,0.3815087,0.8240947,0,3.138058
9/9/2007 10:00:00 AM,0.7287038,59.42152,-84.55815,30.92606,0.726612,1.119829,52.22367,30.76059,0.6903735,0.6903735,0,0,0,0.6903735,162.2062,0,0,0,1.119829,0.7267089,0.6903735,0,0,2.052461,2.706474,0.3931199,0,0.3931199,4.425822,73.76356,0.1335254,0.7594109,0.8958631,0,3.826303
9/9/2007 11:00:00 AM,0.7114328,74.05305,-76.48566,16.32698,0.7097811,1.086987,53.31399,32.3292,0.3173659,0.3173659,0,0,0,0.3173659,342.5027,0,0,0,1.086987,0.3340693,0.3173659,0,0,1.659341,3.060282,0.7529172,0,0.7529172,5.140102,85.66821,0.1334333,0.3491025,0.8695893,0,4.147268
9/9/2007 12:00:00 PM,0.7763062,85.95276,-7.858023,5.053386,0.7749966,1.163545,56.68667,33.71007,0.8070205,0.8070205,0,0,0,0.8070205,144.1779,0,0,0,1.163545,0.8494953,0.8070205,0,0,0.9064243,3.737907,0.3140497,0,0.3140497,5.438036,90.63375,0.1333949,0.8877226,0.930836,0,4.901452
9/9/2007 1:00:00 PM,0.7705335,75.11641,75.34407,15.27598,0.7691152,1.14628,57.91622,35.09093,0,0,0,0,0,0,0,0.553905,0,0,1.14628,0,0,0,0,0.5923746,4.020552,0.5923746,0,0.5923746,6.000012,100,0.1333226,0,0.9170237,0,5.166831
9/9/2007 2:00:00 PM,0.7874407,60.51253,84.19842,29.83281,0.785435,1.162298,59.10156,35.76925,0.4639536,0.4639536,0,-1,0,0.4639536,250.5202,0.6739256,0,0,1.162298,0.4883722,0.4639536,0,0,0,4.553689,0,0,0,6.000012,100,0.1333226,0.510349,0.9298382,0,5.715987
9/9/2007 3:00:00 PM,0.7595341,45.73249,87.92608,44.66945,0.755311,1.122199,58.43671,36.01151,0.2098929,0.2098929,0,-1,0,0.2098929,534.6532,0.9012592,0,0,1.122199,0.2209399,0.2098929,0,0,0,4.553689,0,0,0,6.000012,100,0.1333226,0.2308822,0.8977593,0,5.675888
9/9/2007 4:00:00 PM,0.5315618,30.92033,90.45631,59.57559,0.5248069,0.8108888,51.78042,36.28405,0.6490755,0.6490755,0,-1,0,0.6490755,124.9298,0.1276514,0,0,0.8108888,0.6832374,0.6490755,0,0,0,4.553689,0,0,0,6.000012,100,0.1333226,0.7139831,0.648711,0,5.364578
9/9/2007 5:00:00 PM,0.2185857,16.11209,92.64491,74.50729,0.2129227,0.3475558,42.00565,35.76925,0.6523935,0.6523935,0,-1,0,0.6523935,53.27394,0,0,0,0.3475558,0.68673,0.6523935,0,0,0,4.553689,0,0.3391743,-0.3391743,5.642491,94.04133,0.1333226,0.7176329,0.2780446,0,4.901245
9/9/2007 6:00:00 PM,0.02868269,1.329879,94.85938,89.4485,0.0221225,0.03745929,35.17196,34.52768,0.1741405,0.1741405,0,-1,0,0.1741405,21.51095,0,2.775558E-17,0,0.03745929,0.1833058,0.1741405,0,0,0.3768603,4.214515,0,0.1458465,-0.1458465,5.488755,91.47907,0.1333226,0.1915546,0.02996743,0,4.251974
9/9/2007 7:00:00 PM,0,0,97.39145,90,0,0,33.3164,33.3164,0.7476293,0.7476293,0,-1,0,0.7476293,0,0,1.110223E-16,0,0,0.7869782,0.7476293,0,0,0.538912,4.068668,0,0.7869782,-0.7869782,4.659207,77.6533,0.1333226,0.8223922,0,0,4.068668
9/9/2007 8:00:00 PM,0,0,100.6382,90,0,0,32.22624,32.22624,0.1994717,0.1994717,0,-1,0,0.1994717,0,0,2.775558E-17,0,0,0.2099702,0.1994717,0,0,1.413332,3.28169,0,0.2099702,-0.2099702,4.437879,73.96451,0.1333226,0.2194189,0,0,3.28169
9/9/2007 9:00:00 PM,0,0,105.3719,90,0,0,31.19059,31.19059,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.646633,3.07172,0,0,0,4.437879,73.96451,0.1333226,0,0,0,3.07172
9/9/2007 10:00:00 PM,0,0,113.5423,90,0,0,30.25185,30.25185,0.01397847,0.01397847,0,-1,0,0.01397847,0,0,1.734723E-18,0,0,0.01471417,0.01397847,0,0,1.646633,3.07172,0,0.01471417,-0.01471417,4.422369,73.706,0.1333226,0.01537631,0,0,3.07172
9/9/2007 11:00:00 PM,0,0,131.5313,90,0,0,29.67043,29.67043,0.002580973,0.002580973,0,-1,0,0.002580973,0,0,4.336809E-19,0,0,0.002716814,0.002580973,0,0,1.662982,3.057005,0,0.002716814,-0.002716814,4.419506,73.65827,0.1333226,0.00283907,0,0,3.057005
9/10/2007 12:00:00 AM,0,0,178.0374,90,0,0,29.22831,29.22831,0.1897678,0.1897678,0,-1,0,0.1897678,0,0,0,0,0,0.1997555,0.1897678,0,0,1.666,3.054289,0,0.1997555,-0.1997555,4.208944,70.14893,0.1333226,0.2087445,0,0,3.054289
9/10/2007 1:00:00 AM,0,0,-132.672,90,0,0,28.71957,28.71957,0.0872805,0.0872805,0,-1,0,0.0872805,0,0,1.387779E-17,0,0,0.09187421,0.0872805,0,0,1.887951,2.854533,0,0.09187421,-0.09187421,4.112101,68.53487,0.1333226,0.09600855,0,0,2.854533
9/10/2007 2:00:00 AM,0,0,-113.6638,90,0,0,28.39252,28.39252,0.04057776,0.04057776,0,-1,0,0.04057776,0,0,0,0,0,0.04271343,0.04057776,0,0,1.990033,2.762659,0,0.04271343,-0.04271343,4.067077,67.78448,0.1333226,0.04463554,0,0,2.762659
9/10/2007 3:00:00 AM,0,0,-105.2632,90,0,0,28.0897,28.0897,0.08925485,0.08925485,0,-1,0,0.08925485,0,0,1.387779E-17,0,0,0.09395247,0.08925485,0,0,2.037493,2.719945,0,0.09395247,-0.09395247,3.968042,66.1339,0.1333226,0.09818033,0,0,2.719945
9/10/2007 4:00:00 AM,0,0,-100.46,90,0,0,27.76266,27.76266,0.08368344,0.08368344,0,-1,0,0.08368344,0,0,1.387779E-17,0,0,0.08808783,0.08368344,0,0,2.141884,2.625993,0,0.08808783,-0.08808783,3.875189,64.58636,0.1333226,0.09205178,0,0,2.625993
9/10/2007 5:00:00 AM,0,0,-97.18263,90,0,0,27.49012,27.49012,0.1717402,0.1717402,0,0,0,0.1717402,0,0,2.775558E-17,0,0,0.1807792,0.1717402,0,0,2.23976,2.537905,0,0.1807792,-0.1807792,3.684631,61.4104,0.1333226,0.1889142,0,0,2.537905
9/10/2007 6:00:00 AM,0.0156674,0.2651277,-94.62765,90.46388,0.01393648,0.02451956,27.76023,27.35688,0.2013254,0.2013254,0,0,0,0.2013254,12.17906,0,2.775558E-17,0,0.02451956,0.2119215,0.2013254,0,0,2.440625,2.357126,0,0.187402,-0.187402,3.487092,58.11809,0.1333226,0.221458,0.01961564,0,2.381646
9/10/2007 7:00:00 AM,0.1747561,15.0513,-92.38616,75.51353,0.1715051,0.295025,32.15123,27.16913,0,0,0,0,0,0,0,0,0,0,0.295025,0,0,0,0,2.64885,2.169724,0.295025,0,0.295025,3.766978,62.78284,0.1332866,0,0.23602,0,2.464749
9/10/2007 8:00:00 AM,0.4584996,29.86129,-90.15889,60.57064,0.4534933,0.7440956,41.05289,27.78083,0.2945301,0.2945301,0,0,0,0.2945301,252.6382,0,0,0,0.7440956,0.3100317,0.2945301,0,0,2.353825,2.435246,0.4340639,0,0.4340639,4.178767,69.64597,0.1332337,0.3239831,0.5952765,0,3.179342
9/10/2007 9:00:00 AM,0.7699457,44.67204,-87.57028,45.64815,0.7665327,1.184024,51.83302,29.19803,1.403317,1.38,0,-1,0,1.38,85.79887,2.220446E-16,0.02331748,0.1636492,1.184024,1.452632,1.38,0,0,1.919761,2.825904,0,0.2686073,-0.2686073,3.89563,64.92703,0.1332337,1.543649,0.9472194,0,4.009928
9/10/2007 10:00:00 AM,0.9015319,59.44491,-83.76243,30.78054,0.900367,1.344623,57.57658,30.86355,0.740781,0.740781,0,0,0,0.740781,181.5143,0,0,0,1.344623,0.7797695,0.740781,0,0,2.218214,2.557297,0.5648537,0,0.5648537,4.431497,73.85814,0.1331648,0.8148591,1.075699,0,3.90192
9/10/2007 11:00:00 AM,1.061422,74.03028,-75.01369,16.12569,1.061633,1.523522,64.11723,32.45033,0.9525728,0.9525728,0,0,0,0.9525728,159.9376,0,0,0,1.523522,1.002708,0.9525728,0,0,1.65336,3.065665,0.5208138,0,0.5208138,4.925584,82.09291,0.1331014,1.04783,1.218818,0,4.589187
9/10/2007 12:00:00 PM,0.9316467,85.57129,-6.001835,4.650972,0.9318916,1.358505,61.57025,33.8312,0,0,0,0,0,0,0,0.2259593,0,0,1.358505,0,0,0,0,1.132546,3.534398,1.132546,0,1.132546,6.000012,100,0.1329638,0,1.086804,0,4.892903
9/10/2007 1:00:00 PM,0.7321813,74.91373,73.98644,15.2398,0.7311236,1.09646,56.8731,35.19389,0.4418895,0.4418895,0,0,0,0.4418895,248.13,0.6313134,0,0,1.09646,0.4651468,0.4418895,0,0,0,4.553689,0,0,0,6.000012,100,0.1329638,0.4860784,0.8771682,0,5.650149
9/10/2007 2:00:00 PM,0.7336763,60.35596,83.4407,29.86424,0.7323555,1.093311,57.63794,35.90855,0.4568028,0.4568028,0,-1,0,0.4568028,239.3398,0.6124662,0,0,1.093311,0.4808451,0.4568028,0,0,0,4.553689,0,0,0,6.000012,100,0.1329638,0.5024831,0.874649,0,5.647
9/10/2007 3:00:00 PM,0.4290805,45.58791,87.38427,44.72593,0.4271325,0.6716108,48.72521,36.14475,0.1600714,0.1600714,0,-1,0,0.1600714,419.5695,0.5031146,0,0,0.6716108,0.1684962,0.1600714,0,0,0,4.553689,0,0,0,6.000012,100,0.1329638,0.1760785,0.5372887,0,5.2253
9/10/2007 4:00:00 PM,0.376594,30.77805,90.01422,59.64642,0.3734186,0.5915545,47.40367,36.41729,0.3198565,0.3198565,0,-1,0,0.3198565,184.9437,0.2548635,0,0,0.5915545,0.336691,0.3198565,0,0,0,4.553689,0,0,0,6.000012,100,0.1329638,0.3518421,0.4732436,0,5.145244
9/10/2007 5:00:00 PM,0.1525046,15.96731,92.25098,74.58852,0.1507655,0.2483653,40.3182,35.90855,0.000126088,0.000126088,0,-1,0,0.000126088,196977.7,0.2482325,0,0,0.2483653,0.0001327242,0.000126088,0,0,0,4.553689,0,0,0,6.000012,100,0.1329638,0.0001386968,0.1986922,0,4.802054
9/10/2007 6:00:00 PM,0.0245503,1.17899,94.48309,89.53866,0.02064167,0.03494082,35.23182,34.63064,0.4479527,0.4479527,0,-1,0,0.4479527,7.800112,0,5.551115E-17,0,0.03494082,0.4715292,0.4479527,0,0,0,4.553689,0,0.4365884,-0.4365884,5.539807,92.32994,0.1329638,0.492748,0.02795265,0,4.58863
9/10/2007 7:00:00 PM,0,0,97.00889,90,0,0,33.41936,33.41936,0.5382403,0.5382403,0,-1,0,0.5382403,0,0,1.110223E-16,0,0,0.5665687,0.5382403,0,0,0.4850982,4.117101,0,0.5665687,-0.5665687,4.942592,82.37636,0.1329638,0.5920643,0,0,4.117101
9/10/2007 8:00:00 PM,0,0,100.2245,90,0,0,32.29286,32.29286,0.434255,0.434255,0,-1,0,0.434255,0,0,5.551115E-17,0,0,0.4571106,0.434255,0,0,1.114619,3.550532,0,0.4571106,-0.4571106,4.460755,74.34576,0.1329638,0.4776805,0,0,3.550532
9/10/2007 9:00:00 PM,0,0,104.8944,90,0,0,31.25721,31.25721,0.1270922,0.1270922,0,-1,0,0.1270922,0,0,2.775558E-17,0,0,0.1337813,0.1270922,0,0,1.62252,3.093421,0,0.1337813,-0.1337813,4.319737,71.99547,0.1329638,0.1398014,0,0,3.093421
9/10/2007 10:00:00 PM,0,0,112.9568,90,0,0,30.3003,30.3003,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.771165,2.95964,0,0,0,4.319737,71.99547,0.1329638,0,0,0,2.95964
9/10/2007 11:00:00 PM,0,0,130.8697,90,0,0,29.72494,29.72494,0.07500959,0.07500959,0,-1,0,0.07500959,0,0,0,0,0,0.07895747,0.07500959,0,0,1.771165,2.95964,0,0.07895747,-0.07895747,4.236508,70.60833,0.1329638,0.08251055,0,0,2.95964
9/11/2007 12:00:00 AM,0,0,178.3776,90,0,0,29.26465,29.26465,0.006833051,0.006833051,0,-1,0,0.006833051,0,0,8.673617E-19,0,0,0.007192685,0.006833051,0,0,1.858896,2.880682,0,0.007192685,-0.007192685,4.228927,70.48197,0.1329638,0.007516356,0,0,2.880682
9/11/2007 1:00:00 AM,0,0,-131.629,90,0,0,28.74986,28.74986,0.250041,0.250041,0,-1,0,0.250041,0,0,5.551115E-17,0,0,0.263201,0.250041,0,0,1.866888,2.87349,0,0.263201,-0.263201,3.951488,65.85801,0.1329638,0.2750451,0,0,2.87349
9/11/2007 2:00:00 AM,0,0,-112.9199,90,0,0,28.42886,28.42886,0.1427127,0.1427127,0,-1,0,0.1427127,0,0,2.775558E-17,0,0,0.1502239,0.1427127,0,0,2.159333,2.610289,0,0.1502239,-0.1502239,3.793139,63.21885,0.1329638,0.156984,0,0,2.610289
9/11/2007 3:00:00 AM,0,0,-104.7029,90,0,0,28.11999,28.11999,0.1141492,0.1141492,0,-1,0,0.1141492,0,0,0,0,0,0.120157,0.1141492,0,0,2.326249,2.460065,0,0.120157,-0.120157,3.666482,61.10791,0.1329638,0.1255641,0,0,2.460065
9/11/2007 4:00:00 AM,0,0,-99.99429,90,0,0,27.79899,27.79899,0.06342866,0.06342866,0,-1,0,0.06342866,0,0,1.387779E-17,0,0,0.06676701,0.06342866,0,0,2.459757,2.339908,0,0.06676701,-0.06676701,3.596103,59.93493,0.1329638,0.06977153,0,0,2.339908
9/11/2007 5:00:00 AM,0,0,-96.76286,90,0,0,27.52645,27.52645,0.01775411,0.01775411,0,0,0,0.01775411,0,0,3.469447E-18,0,0,0.01868853,0.01775411,0,0,2.533942,2.273141,0,0.01868853,-0.01868853,3.576404,59.60661,0.1329638,0.01952952,0,0,2.273141
9/11/2007 6:00:00 AM,0.02319021,0.2932068,-94.22177,90.37262,0.01305313,0.02296485,27.76495,27.38716,0.04129203,0.04129203,0,0,0,0.04129203,55.61568,0,0,0,0.02296485,0.0434653,0.04129203,0,0,2.554707,2.254452,0,0.02050045,-0.02050045,3.554794,59.24646,0.1329638,0.04542124,0.01837188,0,2.277417
9/11/2007 7:00:00 AM,0.2066643,15.08545,-91.96632,75.41412,0.201965,0.3457548,33.07697,27.20547,1.046556,1.046556,0,0,0,1.046556,33.03738,0,0,0,0.3457548,1.101638,1.046556,0,0,2.577486,2.233952,0,0.7558833,-0.7558833,2.758024,45.96696,0.1329638,1.151212,0.2766038,0,2.579707
9/11/2007 8:00:00 AM,0.4008602,29.89752,-89.69154,60.46192,0.3975859,0.6580917,39.43737,27.81716,0.7364451,0.7364451,0,0,0,0.7364451,89.36059,0,0,0,0.6580917,0.7752053,0.7364451,0,0,3.417356,1.478068,0,0.1171137,-0.1171137,2.634575,43.90949,0.1329638,0.8100896,0.5264733,0,2.13616
9/11/2007 9:00:00 AM,0.717476,44.70507,-86.9999,45.5269,0.715345,1.114341,50.36247,29.26465,0,0,0,-1,0,0,0,0,0,0,1.114341,0,0,0,0,3.547482,1.360955,1.114341,0,1.114341,3.691731,61.52873,0.1328287,0,0.8914725,0,2.475296
9/11/2007 10:00:00 AM,0.7867625,59.46406,-82.96278,30.63821,0.7863727,1.197963,54.21483,30.94834,0.4147972,0.4147972,0,0,0,0.4147972,288.8069,0,0,0,1.197963,0.4366286,0.4147972,0,0,2.433142,2.363861,0.7613344,0,0.7613344,4.413996,73.56646,0.1327365,0.4562769,0.9583704,0,3.561824
9/11/2007 11:00:00 AM,1.043025,73.99795,-73.54102,15.93079,1.044345,1.502658,63.69374,32.55329,0.985914,0.985914,0,0,0,0.985914,152.4127,0,0,0,1.502658,1.037804,0.985914,0,0,1.671807,3.049062,0.4648536,0,0.4648536,4.854995,80.91643,0.1326803,1.084505,1.202126,0,4.55172
9/11/2007 12:00:00 PM,1.143774,85.18464,-4.429368,4.247687,1.145734,1.602111,68.23682,33.94627,0.09734106,0.09734106,0,0,0,0.09734106,1645.874,0.2926936,0,0,1.602111,0.1024643,0.09734106,0,0,1.206954,3.467431,1.206954,0,1.206954,6.000012,100,0.1325345,0.1070752,1.281689,0,5.069542
9/11/2007 1:00:00 PM,1.025264,74.70191,72.66086,15.21456,1.026589,1.455688,66.033,35.36347,0.2201236,0.2201236,0,0,0,0.2201236,661.3049,1.223979,0,0,1.455688,0.2317091,0.2201236,0,0,0,4.553689,0,0,0,6.000012,100,0.1325345,0.242136,1.164551,0,6.009377
9/11/2007 2:00:00 PM,0.9278148,60.19402,82.68797,29.9013,0.9278326,1.334585,63.74556,36.07813,0.8816149,0.8816149,0,-1,0,0.8816149,151.3796,0.4065692,0,0,1.334585,0.9280156,0.8816149,0,0,0,4.553689,0,0,0,6.000012,100,0.1325345,0.9697763,1.067668,0,5.888274
9/11/2007 3:00:00 PM,0.4989075,45.43973,86.84354,44.78601,0.4970901,0.7717366,50.95197,36.28405,0.7663143,0.7663143,0,-1,0,0.7663143,100.7076,0,0,0,0.7717366,0.8066466,0.7663143,0,0,0,4.553689,0,0.03491001,-0.03491001,5.963213,99.3867,0.1325345,0.8429457,0.6173893,0,5.325426
9/11/2007 4:00:00 PM,0.4206646,30.63323,89.57203,59.71968,0.4173115,0.6557076,48.84905,36.55659,0.4868125,0.4868125,0,-1,0,0.4868125,134.6941,0.1044845,0,0,0.6557076,0.5124342,0.4868125,0,0,0.0387889,4.518779,0.0387889,0,0.0387889,6.000012,100,0.1325299,0.5354937,0.5245661,0,5.174487
9/11/2007 5:00:00 PM,0.2041795,15.82077,91.85635,74.67136,0.2002351,0.3270778,41.87566,36.01151,0.7719444,0.7719444,0,-1,0,0.7719444,42.37065,0,0,0,0.3270778,0.8125731,0.7719444,0,0,0,4.553689,0,0.4854952,-0.4854952,5.488255,91.47073,0.1325299,0.8491389,0.2616623,0,4.880767
9/11/2007 6:00:00 PM,0.03259401,1.026987,94.10564,89.62971,0.01891636,0.03201143,35.28455,34.7336,0.09848446,0.09848446,0,-1,0,0.09848446,32.50404,0,1.387779E-17,0,0.03201143,0.1036679,0.09848446,0,0,0.5394391,4.068194,0,0.07165643,-0.07165643,5.412723,90.21186,0.1325299,0.1083329,0.02560914,0,4.100205
9/11/2007 7:00:00 PM,0,0,96.6246,90,0,0,33.48598,33.48598,0.001482193,0.001482193,0,-1,0,0.001482193,0,0,2.168404E-19,0,0,0.001560203,0.001482193,0,0,0.6190574,3.996537,0,0.001560203,-0.001560203,5.411078,90.18446,0.1325299,0.001630412,0,0,3.996537
9/11/2007 8:00:00 PM,0,0,99.80814,90,0,0,32.34737,32.34737,0.7488133,0.7488133,0,-1,0,0.7488133,0,0,1.110223E-16,0,0,0.7882245,0.7488133,0,0,0.620791,3.994977,0,0.7882245,-0.7882245,4.580216,76.33678,0.1325299,0.8236946,0,0,3.994977
9/11/2007 9:00:00 PM,0,0,104.4123,90,0,0,31.30567,31.30567,0.3871531,0.3871531,0,-1,0,0.3871531,0,0,5.551115E-17,0,0,0.4075295,0.3871531,0,0,1.496596,3.206753,0,0.4075295,-0.4075295,4.150642,69.17724,0.1325299,0.4258684,0,0,3.206753
9/11/2007 10:00:00 PM,0,0,112.3621,90,0,0,30.33664,30.33664,0.09143525,0.09143525,0,-1,0,0.09143525,0,0,0,0,0,0.09624764,0.09143525,0,0,1.949407,2.799223,0,0.09624764,-0.09624764,4.049189,67.48634,0.1325299,0.1005788,0,0,2.799223
9/11/2007 11:00:00 PM,0,0,130.1862,90,0,0,29.75522,29.75522,0.1779473,0.1779473,0,-1,0,0.1779473,0,0,2.775558E-17,0,0,0.187313,0.1779473,0,0,2.056348,2.702975,0,0.187313,-0.187313,3.851743,64.19559,0.1325299,0.195742,0,0,2.702975
9/12/2007 12:00:00 AM,0,0,178.7419,90,0,0,29.30099,29.30099,0.1046187,0.1046187,0,-1,0,0.1046187,0,0,1.387779E-17,0,0,0.1101249,0.1046187,0,0,2.264474,2.515662,0,0.1101249,-0.1101249,3.735662,62.2609,0.1325299,0.1150805,0,0,2.515662
9/12/2007 1:00:00 AM,0,0,-130.5612,90,0,0,28.78619,28.78619,0.1723006,0.1723006,0,-1,0,0.1723006,0,0,0,0,0,0.181369,0.1723006,0,0,2.386835,2.405538,0,0.181369,-0.181369,3.544482,59.07458,0.1325299,0.1895306,0,0,2.405538
9/12/2007 2:00:00 AM,0,0,-112.1701,90,0,0,28.44703,28.44703,0.1798371,0.1798371,0,-1,0,0.1798371,0,0,2.775558E-17,0,0,0.1893022,0.1798371,0,0,2.588356,2.224169,0,0.1893022,-0.1893022,3.34494,55.74889,0.1325299,0.1978208,0,0,2.224169
9/12/2007 3:00:00 AM,0,0,-104.1402,90,0,0,28.13815,28.13815,0.1782112,0.1782112,0,-1,0,0.1782112,0,0,2.775558E-17,0,0,0.1875908,0.1782112,0,0,2.798692,2.034866,0,0.1875908,-0.1875908,3.147202,52.45326,0.1325299,0.1960323,0,0,2.034866
9/12/2007 4:00:00 AM,0,0,-99.52705,90,0,0,27.81716,27.81716,0.106565,0.106565,0,-1,0,0.106565,0,0,0,0,0,0.1121737,0.106565,0,0,3.007126,1.847275,0,0.1121737,-0.1121737,3.02896,50.48257,0.1325299,0.1172215,0,0,1.847275
9/12/2007 5:00:00 AM,0,0,-96.34177,90,0,0,27.52645,27.52645,0.06794706,0.06794706,0,0,0,0.06794706,0,0,0,0,0,0.07152322,0.06794706,0,0,3.131763,1.735102,0,0.07152322,-0.07152322,2.953568,49.22604,0.1325299,0.07474177,0,0,1.735102
9/12/2007 6:00:00 AM,0.02389353,0.3218276,-93.81454,90.28058,0.01277824,0.02248213,27.75699,27.38716,0.1713913,0.1713913,0,0,0,0.1713913,13.11743,0,0,0,0.02248213,0.1804119,0.1713913,0,0,3.211234,1.663579,0,0.1579297,-0.1579297,2.787096,46.4515,0.1325299,0.1885304,0.0179857,0,1.686061
9/12/2007 7:00:00 AM,0.205347,15.11941,-91.54495,75.31464,0.2013418,0.3447205,33.05876,27.20547,0.1031719,0.1031719,0,0,0,0.1031719,334.1223,0,0,0,0.3447205,0.108602,0.1031719,0,0,3.386711,1.505649,0.2361184,0,0.2361184,3.011097,50.18486,0.1325014,0.1134891,0.2757764,0,1.850369
9/12/2007 8:00:00 AM,0.3540287,29.93268,-89.22231,60.35392,0.3518619,0.5865431,38.11998,27.84745,0.7681522,0.7681522,0,0,0,0.7681522,76.35767,0,1.110223E-16,0,0.5865431,0.8085812,0.7681522,0,0,3.150593,1.718156,0,0.2220382,-0.2220382,2.777049,46.28405,0.1325014,0.8449674,0.4692345,0,2.304699
9/12/2007 9:00:00 AM,0.5739771,44.73582,-86.42702,45.4074,0.5727066,0.9135933,46.16361,29.33127,0.9241707,0.9241707,0,-1,0,0.9241707,98.85547,0,0,0,0.9135933,0.9728113,0.9241707,0,0,3.397302,1.496117,0,0.05921799,-0.05921799,2.714627,45.2437,0.1325014,1.016588,0.7308747,0,2.409711
9/12/2007 10:00:00 AM,0.7401416,59.47882,-82.15965,30.49929,0.740276,1.136096,52.94926,31.06947,0.859298,0.859298,0,0,0,0.859298,132.2121,0,0,0,1.136096,0.9045242,0.859298,0,0,3.463099,1.436899,0.231572,0,0.231572,2.934316,48.90517,0.1324735,0.9452278,0.908877,0,2.572996
9/12/2007 11:00:00 AM,0.9718683,73.95592,-72.0699,15.74274,0.9740301,1.418797,61.70118,32.7047,1.714919,1.714919,1.7,0,0.5202,1.714919,82.73258,0,0,0,1.418797,0.01570472,0.01491949,0,0,3.231528,1.645314,1.403092,0,1.403092,4.265406,71.08996,0.132656,1.886411,1.135038,1.7,3.064111
9/12/2007 12:00:00 PM,0.9361199,84.79372,-3.081892,3.84386,0.9381967,1.363755,62.04124,34.10373,0.8955659,0.8955659,1.337012,0,0.4211042,0.8955659,152.2786,0,0,0,1.363755,0,0,0.4414458,0.4193735,1.828435,2.908097,1.783129,0,1.783129,5.957031,99.28365,0.1326923,0.9851224,1.091004,1.7,4.271852
9/12/2007 1:00:00 PM,0.6901689,74.48137,71.3679,15.20033,0.6897044,1.039907,55.9689,35.53305,0.4488061,0.4488061,0,0,0,0.4488061,231.7052,0.5221732,0,0,1.039907,0.4724275,0.4488061,0,0,0.04530628,4.512913,0.04530628,0,0.04530628,6.000012,100,0.1326869,0.4936868,0.8319256,0,5.55282
9/12/2007 2:00:00 PM,0.7837461,60.02687,81.9406,29.94396,0.7842134,1.157337,59.55235,36.24771,0.4933718,0.4933718,0,-1,0,0.4933718,234.577,0.6379979,0,0,1.157337,0.5193387,0.4933718,0,0,0,4.553689,0,0,0,6.000012,100,0.1326869,0.542709,0.9258693,0,5.711026
9/12/2007 3:00:00 PM,0.7790827,45.28807,86.30411,44.84961,0.7780539,1.148085,59.57566,36.45363,0.1438698,0.1438698,0,-1,0,0.1438698,798.0023,0.9966428,0,0,1.148085,0.1514419,0.1438698,0,0,0,4.553689,0,0,0,6.000012,100,0.1326869,0.1582568,0.9184678,0,5.701774
9/12/2007 4:00:00 PM,0.5105314,30.48598,89.12987,59.79529,0.5069978,0.7839215,51.65884,36.68983,0.1022592,0.1022592,0,-1,0,0.1022592,766.6026,0.6762803,0,0,0.7839215,0.1076412,0.1022592,0,0,0,4.553689,0,0,0,6.000012,100,0.1326869,0.1124851,0.6271372,0,5.33761
9/12/2007 5:00:00 PM,0.2028114,15.67258,91.46114,74.75568,0.1993297,0.3254083,41.98291,36.14475,0.8623835,0.8623835,0,-1,0,0.8623835,37.73359,0,1.110223E-16,0,0.3254083,0.9077721,0.8623835,0,0,0,4.553689,0,0.5823638,-0.5823638,5.386147,89.76893,0.1326869,0.9486218,0.2603266,0,4.879097
9/12/2007 6:00:00 PM,0.02621319,0.8739946,93.72711,89.72153,0.01892629,0.03200568,35.41815,34.86684,0.8169367,0.8169367,0,-1,0,0.8169367,3.917768,0,0,0,0.03200568,0.8599333,0.8169367,0,0,0.6470709,3.971325,0,0.8279276,-0.8279276,4.513434,75.22375,0.1326869,0.8986303,0.02560454,0,4.003331
9/12/2007 7:00:00 PM,0,0,96.23866,90,0,0,33.60711,33.60711,1.133748,1.133748,0,-1,0,1.133748,0,0,2.220446E-16,0,0,1.193419,1.133748,0,0,1.56699,3.143398,0,1.193419,-1.193419,3.25546,54.25756,0.1326869,1.247123,0,0,3.143398
9/12/2007 8:00:00 PM,0,0,99.38918,90,0,0,32.45033,32.45033,0.8861137,0.8861137,0,-1,0,0.8861137,0,0,1.110223E-16,0,0,0.9327513,0.8861137,0,0,2.893012,1.949978,0,0.9327513,-0.9327513,2.272254,37.87082,0.1326869,0.9747251,0,0,1.949978
9/12/2007 9:00:00 PM,0,0,103.9257,90,0,0,31.37834,31.37834,1.375032,0.9663656,0,-1,0,0.9663656,0,0,0.408666,0.5461692,0,1.017227,0.9663656,0,0,3.929402,1.017227,0,1.017227,-1.017227,1.200002,20,0.1326869,1.512535,0,0,1.017227
9/12/2007 10:00:00 PM,0,0,111.758,90,0,0,30.40326,30.40326,0.1744753,0,0,-1,0,0,0,0,0.1744753,0.1919229,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1326869,0.1919229,0,0,0
9/12/2007 11:00:00 PM,0,0,129.4799,90,0,0,29.8279,29.8279,0.2626788,0,0,-1,0,0,0,0,0.2626788,0.2889467,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1326869,0.2889467,0,0,0
9/13/2007 12:00:00 AM,0,0,179.132,90,0,0,29.34944,29.34944,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1326869,0,0,0,0
9/13/2007 1:00:00 AM,0,0,-129.469,90,0,0,28.82253,28.82253,0.1539325,0,0,-1,0,0,0,0,0.1539325,0.1693258,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1326869,0.1693258,0,0,0
9/13/2007 2:00:00 AM,0,0,-111.4148,90,0,0,28.47732,28.47732,0.1386018,0,0,-1,0,0,0,0,0.1386018,0.152462,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1326869,0.152462,0,0,0
9/13/2007 3:00:00 AM,0,0,-103.5753,90,0,0,28.17449,28.17449,0.04737552,0,0,-1,0,0,0,0,0.04737552,0.05211307,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1326869,0.05211307,0,0,0
9/13/2007 4:00:00 AM,0,0,-99.05844,90,0,0,27.83533,27.83533,0.2878392,0,0,-1,0,0,0,0,0.2878392,0.3166231,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1326869,0.3166231,0,0,0
9/13/2007 5:00:00 AM,0,0,-95.91948,90,0,0,27.54462,27.54462,0.1432723,0.1432723,1.595904,0,0.4917818,0.1432723,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1328428,0.1575996,0,1.7,0
9/13/2007 6:00:00 AM,0.02915122,0.3509029,-93.40611,90.18787,0.007867983,0.01385169,27.63302,27.40533,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.01385169,0,0,1.452632,1.38,3.679654,1.242,1.393852,0,1.393852,3.831509,63.85836,0.1329572,0,0.01108135,1.7,1.255852
9/13/2007 7:00:00 AM,0.2329347,15.15307,-91.12221,75.2152,0.2284051,0.3894192,33.86211,27.21758,1.276988,1.276988,1.7,0,0.5202,1.276988,30.49514,0,0,0,0.3894192,0,0,0.4230123,0.4018617,2.285803,2.496467,0.791281,0,0.791281,4.582184,76.36958,0.1330796,1.404686,0.3115354,1.7,2.885886
9/13/2007 8:00:00 AM,0.4784994,29.96665,-88.75137,60.24676,0.4760327,0.7778021,41.82445,27.88379,0.03316971,0.03316971,0.7876114,0,0.2711179,0.03316971,2344.917,0,0,0,0.7778021,0,0,0.7544417,0.7167196,1.494522,3.208619,1.494522,0,1.494522,6.000012,100,0.1329993,0.03648668,0.6222417,1.7,3.986422
9/13/2007 9:00:00 AM,0.7253326,44.76416,-85.85184,45.28981,0.72532,1.126944,50.81609,29.41606,1.16113,1.16113,0,-1,0,1.16113,97.05584,0,2.220446E-16,0,1.126944,1.222242,1.16113,0,0,0,4.553689,0,0.09529765,-0.09529765,5.899559,98.3258,0.1329993,1.277243,0.9015555,0,5.680634
9/13/2007 10:00:00 AM,0.8937053,59.48906,-81.35352,30.36398,0.8957611,1.336189,57.77122,31.19059,0,0,0,0,0,0,0,1.230303,0,0,1.336189,0,0,0,0,0.1058863,4.458391,0.1058863,0,0.1058863,6.000012,100,0.1329866,0,1.068951,0,5.794581
9/13/2007 11:00:00 AM,1.082524,73.90413,-70.60252,15.56203,1.086275,1.547833,65.25798,32.82583,0.3388053,0.3388053,0,0,0,0.3388053,456.8501,1.191195,0,0,1.547833,0.3566372,0.3388053,0,0,0,4.553689,0,0,0,6.000012,100,0.1329866,0.3726859,1.238266,0,6.101521
9/13/2007 12:00:00 PM,0.9538658,84.39924,-1.915609,3.439914,0.9570358,1.384913,62.77066,34.25515,0,0,0,0,0,0,0,1.384913,0,0,1.384913,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1329866,0,1.10793,0,5.938602
9/13/2007 1:00:00 PM,0.9089918,74.25248,70.10791,15.1972,0.9116594,1.318758,62.83113,35.66629,0.9835886,0.9835886,0,0,0,0.9835886,134.0761,0.2834011,0,0,1.318758,1.035356,0.9835886,0,0,0,4.553689,0,0,0,6.000012,100,0.1329866,1.081947,1.055006,0,5.872447
9/13/2007 2:00:00 PM,0.636016,59.85466,81.19893,29.99213,0.6357721,0.9627017,55.2439,36.41729,0.1969844,0.1969844,0,-1,0,0.1969844,488.7199,0.7553497,0,0,0.9627017,0.207352,0.1969844,0,0,0,4.553689,0,0,0,6.000012,100,0.1329866,0.2166828,0.7701613,0,5.516391
9/13/2007 3:00:00 PM,0.5153323,45.13306,85.76616,44.91664,0.5143791,0.7946316,51.81208,36.62321,0.4273746,0.4273746,0,-1,0,0.4273746,185.9333,0.3447636,0,0,0.7946316,0.449868,0.4273746,0,0,0,4.553689,0,0,0,6.000012,100,0.1329866,0.4701121,0.6357053,0,5.34832
9/13/2007 4:00:00 PM,0.3722776,30.33644,88.68787,59.87314,0.3704699,0.5856982,47.76227,36.85941,0.4001484,0.4001484,0,-1,0,0.4001484,146.3702,0.1644893,0,0,0.5856982,0.4212089,0.4001484,0,0,0,4.553689,0,0,0,6.000012,100,0.1329866,0.4401633,0.4685586,0,5.139387
9/13/2007 5:00:00 PM,0.193958,15.52288,91.06545,74.84141,0.1912348,0.3123608,41.88465,36.28405,0,0,0,-1,0,0,0,0.3123608,0,0,0.3123608,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1329866,0,0.2498886,0,4.86605
9/13/2007 6:00:00 PM,0.02314488,0.7201426,93.34761,89.81403,0.01786114,0.03019008,35.50829,34.98797,0,0,0,-1,0,0,0,0.03019008,0,0,0.03019008,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1329866,0,0.02415206,0,4.583879
9/13/2007 7:00:00 PM,0,0,95.85117,90,0,0,33.71007,33.71007,0.7378947,0.7378947,0,-1,0,0.7378947,0,0,1.110223E-16,0,0,0.7767313,0.7378947,0,0,0,4.553689,0,0.7767313,-0.7767313,5.181265,86.35425,0.1329866,0.8116842,0,0,4.553689
9/13/2007 8:00:00 PM,0,0,98.96774,90,0,0,32.51695,32.51695,1.054828,1.054828,0,-1,0,1.054828,0,0,0,0,0,1.110345,1.054828,0,0,0.8630348,3.776958,0,1.110345,-1.110345,4.010859,66.84751,0.1329866,1.160311,0,0,3.776958
9/13/2007 9:00:00 PM,0,0,103.4348,90,0,0,31.46313,31.46313,1.344131,1.344131,0,-1,0,1.344131,0,0,2.220446E-16,0.09854459,0,1.414875,1.344131,0,0,2.096752,2.666612,0,1.414875,-1.414875,2.519449,41.99073,0.1329866,1.478545,0,0,2.666612
9/13/2007 10:00:00 PM,0,0,111.1445,90,0,0,30.47593,30.47593,0.1800553,0.1800553,0,-1,0,0.1800553,0,0,2.775558E-17,0,0,0.1895319,0.1800553,0,0,3.668835,1.251737,0,0.1895319,-0.1895319,2.319665,38.66101,0.1329866,0.1980608,0,0,1.251737
9/13/2007 11:00:00 PM,0,0,128.7496,90,0,0,29.87635,29.87635,0.0891785,0.0891785,0,-1,0,0.0891785,0,0,1.387779E-17,0,0,0.0938721,0.0891785,0,0,3.879426,1.062205,0,0.0938721,-0.0938721,2.220715,37.01184,0.1329866,0.09809635,0,0,1.062205
9/14/2007 12:00:00 AM,0,0,179.5504,90,0,0,29.39789,29.39789,0.01364088,0.01364088,0,-1,0,0.01364088,0,0,1.734723E-18,0,0,0.01435882,0.01364088,0,0,3.983729,0.9683331,0,0.01435882,-0.01435882,2.20558,36.75959,0.1329866,0.01500497,0,0,0.9683331
9/14/2007 1:00:00 AM,0,0,-128.353,90,0,0,28.87098,28.87098,0.1385037,0.1385037,0,-1,0,0.1385037,0,0,0,0,0,0.1457933,0.1385037,0,0,3.999683,0.9539743,0,0.1457933,-0.1457933,2.0519,34.19827,0.1329866,0.152354,0,0,0.9539743
9/14/2007 2:00:00 AM,0,0,-110.6544,90,0,0,28.51365,28.51365,0.201077,0.201077,0,-1,0,0.201077,0,0,0,0,0,0.21166,0.201077,0,0,4.161675,0.808181,0,0.21166,-0.21166,1.828791,30.47978,0.1329866,0.2211847,0,0,0.808181
9/14/2007 3:00:00 AM,0,0,-103.0085,90,0,0,28.19266,28.19266,0.05914122,0.05914122,0,-1,0,0.05914122,0,0,6.938894E-18,0,0,0.06225392,0.05914122,0,0,4.396853,0.596521,0,0.06225392,-0.06225392,1.763169,29.3861,0.1329866,0.06505535,0,0,0.596521
9/14/2007 4:00:00 AM,0,0,-98.58862,90,0,0,27.84745,27.84745,0.2457316,0.2457316,0,-1,0,0.2457316,0,0,2.775558E-17,0,0,0.2586649,0.2457316,0,0,4.466024,0.534267,0,0.2586649,-0.2586649,1.490513,24.84183,0.1329866,0.2703048,0,0,0.534267
9/14/2007 5:00:00 AM,0,0,-95.49615,90,0,0,27.57491,27.57491,0.159357,0.159357,0,0,0,0.159357,0,0,0,0,0,0.1677442,0.159357,0,0,4.75343,0.2756021,0,0.1677442,-0.1677442,1.313695,21.89487,0.1329866,0.1752927,0,0,0.2756021
9/14/2007 6:00:00 AM,0.02523549,0.3803443,-92.99658,90.0946,0.01220535,0.02147006,27.79493,27.44167,0.3229281,0.3229281,1.7,0,0.5202,0.3229281,6.648558,0,0,0,0.02147006,0,0,1.377072,1.308218,4.939812,0.107858,1.329688,0,1.329688,2.575148,42.91904,0.1331759,0.3552209,0.01717605,1.7,0.129328
9/14/2007 7:00:00 AM,0.1786319,15.18633,-90.69821,75.11593,0.1766681,0.3035636,32.36877,27.23575,1.226462,1.226462,1.7,0,0.5202,1.226462,24.75117,0,0,0,0.3035636,0,0,0.4735383,0.4498613,3.610124,1.304577,0.7534249,0,0.7534249,3.28991,54.83171,0.1332937,1.349108,0.2428509,1.7,1.608141
9/14/2007 8:00:00 AM,0.4746179,29.99934,-88.27887,60.14059,0.4731161,0.7732462,41.7748,27.92012,1.041432,1.041432,1.7,0,0.5202,1.041432,74.24837,0,0,0,0.7732462,0,0,0.6585683,0.6256399,2.856699,1.98266,1.398886,0,1.398886,4.617009,76.95,0.133474,1.145575,0.6185969,1.7,2.755906
9/14/2007 9:00:00 AM,0.7129053,44.78999,-85.2746,45.17428,0.7139134,1.110853,50.55989,29.50085,0.5307065,0.5307065,0,-1,0,0.5307065,209.316,0,0,0,1.110853,0.5586385,0.5307065,0,0,1.457813,3.241657,0.552215,0,0.552215,5.140886,85.68127,0.1334077,0.5837772,0.8886828,0,4.352511
9/14/2007 10:00:00 AM,0.9059231,59.49465,-80.54485,30.2325,0.9091259,1.351882,58.29448,31.30567,1.076679,1.076679,0,0,0,1.076679,125.5604,0,0,0,1.351882,1.133346,1.076679,0,0,0.9055978,3.738651,0.2185358,0,0.2185358,5.348208,89.13662,0.1333815,1.184347,1.081506,0,5.090533
9/14/2007 11:00:00 AM,1.08949,73.84251,-69.14109,15.38915,1.094464,1.555711,65.64604,32.95907,0.7505615,0.7505615,0,0,0,0.7505615,207.273,0.07858466,0,0,1.555711,0.7900648,0.7505615,0,0,0.687062,3.935333,0.687062,0,0.687062,6.000012,100,0.1332991,0.8256177,1.244569,0,5.491045
9/14/2007 12:00:00 PM,1.147067,84.00175,-0.8973144,3.036424,1.152651,1.604917,68.90474,34.38839,0.4634584,0.4634584,0,0,0,0.4634584,346.2915,1.117066,0,0,1.604917,0.4878509,0.4634584,0,0,0,4.553689,0,0,0,6.000012,100,0.1332991,0.5098042,1.283934,0,6.158606
9/14/2007 1:00:00 PM,0.9763524,74.01567,68.88106,15.20518,0.9806275,1.398859,65.07922,35.80559,1.009123,1.009123,0,0,0,1.009123,138.6213,0.3366243,0,0,1.398859,1.062234,1.009123,0,0,0,4.553689,0,0,0,6.000012,100,0.1332991,1.110035,1.119087,0,5.952548
9/14/2007 2:00:00 PM,0.6925698,59.67757,80.46329,30.04575,0.6935523,1.03855,57.12601,36.55659,0.6506761,0.6506761,0,-1,0,0.6506761,159.6109,0.353628,0,0,1.03855,0.6849223,0.6506761,0,0,0,4.553689,0,0,0,6.000012,100,0.1332991,0.7157438,0.8308402,0,5.592239
9/14/2007 3:00:00 PM,0.4470733,44.97482,85.22987,44.98702,0.4460695,0.6966825,49.90752,36.75645,0.141328,0.141328,0,-1,0,0.141328,492.9542,0.5479161,0,0,0.6966825,0.1487664,0.141328,0,0,0,4.553689,0,0,0,6.000012,100,0.1332991,0.1554608,0.5573459,0,5.250371
