Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/14/2007 4:00:00 PM,0.33345,30.18472,88.24619,59.95315,0.3321443,0.52806,46.76559,36.99871,1.154853,1.154853,0,-1,0,1.154853,45.72528,0,0,0,0.52806,1.215635,1.154853,0,0,0,4.553689,0,0.6875752,-0.6875752,5.275244,87.92056,0.1332991,1.270339,0.422448,0,5.081749
9/14/2007 5:00:00 PM,0.1566705,15.37178,90.66939,74.92842,0.1553203,0.254976,40.9626,36.41729,1.0691,1.0691,0,-1,0,1.0691,23.84959,0,2.220446E-16,0,0.254976,1.125368,1.0691,0,0,0.7639724,3.866114,0,0.8703923,-0.8703923,4.35777,72.62936,0.1332991,1.17601,0.2039808,0,4.12109
9/14/2007 6:00:00 PM,0.02257418,0.5655609,92.96723,89.90707,0.01652654,0.02792033,35.60269,35.12122,0.34856,0.34856,0,-1,0,0.34856,8.010194,0,5.551115E-17,0,0.02792033,0.3669052,0.34856,0,0,1.731075,2.995722,0,0.3389849,-0.3389849,4.000449,66.67401,0.1332991,0.383416,0.02233626,0,3.023642
9/14/2007 7:00:00 PM,0,0,95.4622,90,0,0,33.81303,33.81303,0.784853,0.784853,0,-1,0,0.784853,0,0,1.110223E-16,0,0,0.826161,0.784853,0,0,2.107725,2.656737,0,0.826161,-0.826161,3.129599,52.15987,0.1332991,0.8633382,0,0,2.656737
9/14/2007 8:00:00 PM,0,0,98.54388,90,0,0,32.60174,32.60174,0.102572,0.102572,0,-1,0,0.102572,0,0,0,0,0,0.1079706,0.102572,0,0,3.025681,1.830576,0,0.1079706,-0.1079706,3.015788,50.26303,0.1332991,0.1128292,0,0,1.830576
9/14/2007 9:00:00 PM,0,0,102.9395,90,0,0,31.52975,31.52975,0.02929689,0.02929689,0,-1,0,0.02929689,0,0,3.469447E-18,0,0,0.03083883,0.02929689,0,0,3.145649,1.722605,0,0.03083883,-0.03083883,2.983281,49.72124,0.1332991,0.03222658,0,0,1.722605
9/14/2007 10:00:00 PM,0,0,110.5215,90,0,0,30.54255,30.54255,0.1493561,0.1493561,0,-1,0,0.1493561,0,0,2.775558E-17,0,0,0.157217,0.1493561,0,0,3.179914,1.691766,0,0.157217,-0.157217,2.817559,46.95923,0.1332991,0.1642917,0,0,1.691766
9/14/2007 11:00:00 PM,0,0,127.9942,90,0,0,29.94297,29.94297,0.2647769,0.2647769,0,-1,0,0.2647769,0,0,5.551115E-17,0,0,0.2787125,0.2647769,0,0,3.3546,1.534549,0,0.2787125,-0.2787125,2.523771,42.06276,0.1332991,0.2912546,0,0,1.534549
9/15/2007 12:00:00 AM,0,0,179.9992,90,0,0,29.4524,29.4524,0.1235439,0.1235439,0,-1,0,0.1235439,0,0,0,0,0,0.1300462,0.1235439,0,0,3.66428,1.255837,0,0.1300462,-0.1300462,2.38669,39.77808,0.1332991,0.1358983,0,0,1.255837
9/15/2007 1:00:00 AM,0,0,-127.2135,90,0,0,28.90732,28.90732,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.808776,1.125791,0,0,0,2.38669,39.77808,0.1332991,0,0,0,1.125791
9/15/2007 2:00:00 AM,0,0,-109.8894,90,0,0,28.54999,28.54999,0.1279619,0.1279619,0,-1,0,0.1279619,0,0,0,0,0,0.1346968,0.1279619,0,0,3.808776,1.125791,0,0.1346968,-0.1346968,2.244707,37.41171,0.1332991,0.1407581,0,0,1.125791
9/15/2007 3:00:00 AM,0,0,-102.4401,90,0,0,28.20478,28.20478,0.2045547,0.2045547,0,-1,0,0.2045547,0,0,0,0,0,0.2153207,0.2045547,0,0,3.958439,0.9910938,0,0.2153207,-0.2153207,2.017739,33.62892,0.1332991,0.2250102,0,0,0.9910938
9/15/2007 4:00:00 AM,0,0,-98.11778,90,0,0,27.86562,27.86562,0.155891,0.155891,0,-1,0,0.155891,0,0,2.775558E-17,0,0,0.1640958,0.155891,0,0,4.197684,0.775773,0,0.1640958,-0.1640958,1.844767,30.74605,0.1332991,0.1714801,0,0,0.775773
9/15/2007 5:00:00 AM,0,0,-95.07193,90,0,0,27.57491,27.57491,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.380013,0.6116773,0,0,0,1.844767,30.74605,0.1332991,0,0,0,0.6116773
9/15/2007 6:00:00 AM,0.005649,0.4100617,-92.58612,90.00089,0.005555833,0.009782635,27.60244,27.44167,0.1805823,0.1805823,0,0,0,0.1805823,5.417273,0,2.775558E-17,0,0.009782635,0.1900866,0.1805823,0,0,4.380013,0.6116773,0,0.180304,-0.180304,1.65471,27.57844,0.1332991,0.1986405,0.007826108,0,0.6214599
9/15/2007 7:00:00 AM,0.07317185,15.2191,-90.27312,75.01694,0.07279901,0.1270398,29.36373,27.25392,0,0,0,0,0,0,0,0,0,0,0.1270398,0,0,0,0,4.580351,0.4313733,0.1270398,0,0.1270398,1.77523,29.58711,0.1332839,0,0.1016318,0,0.5584131
9/15/2007 8:00:00 AM,0.06618311,30.03064,-87.80499,60.03553,0.0658605,0.1146472,29.8478,27.93829,0.2302134,0.2302134,0,0,0,0.2302134,49.80039,0,0,0,0.1146472,0.2423299,0.2302134,0,0,4.453311,0.5457091,0,0.1276827,-0.1276827,1.640641,27.34396,0.1332839,0.2532347,0.09171774,0,0.6603563
9/15/2007 9:00:00 AM,0.223772,44.81318,-84.69553,45.06097,0.2227303,0.3753796,36.05885,29.56747,0.5724223,0.5724223,0,-1,0,0.5724223,65.57739,0,0,0.1612173,0.3753796,0.6025497,0.5724223,0,0,4.595181,0.4180264,0,0.2271702,-0.2271702,1.401183,23.35299,0.1332839,0.6296645,0.3003037,0,0.793406
9/15/2007 10:00:00 AM,0.1132133,59.49547,-79.73412,30.10506,0.1126681,0.1912629,34.68852,31.40862,0.6068493,0.6068493,0.425,0,0.172125,0.6068493,31.51736,0,0,0,0.1912629,0.1914203,0.1818493,0,0,4.847592,0.1908562,0,0.0001574554,-0.0001574554,1.401017,23.35023,0.1332839,0.6675342,0.1530103,1.7,0.3821191
9/15/2007 11:00:00 AM,0.06119007,73.77105,-67.6878,15.22457,0.06089152,0.1032788,34.85307,33.0802,1.283478,1.283478,1.7,0,0.5202,1.283478,8.04679,0,0,0,0.1032788,0,0,0.4165221,0.395696,4.847767,0.1906988,0.4989748,0,0.4989748,1.874386,31.2397,0.1333644,1.411826,0.08262301,1.7,0.2939775
9/15/2007 12:00:00 PM,0.07674193,83.60174,-0.001451387,2.634232,0.07636869,0.1282467,36.73651,34.50951,1.107295,1.107295,1.7,0,0.5202,1.107295,11.58199,0,0,0,0.1282467,0,0,0.5927054,0.5630701,4.348792,0.6397761,0.6913168,0,0.6913168,2.530226,42.17035,0.1334762,1.218024,0.1025974,1.7,0.7680228
9/15/2007 1:00:00 PM,0.08400279,73.77135,67.68733,15.22425,0.08359504,0.1391566,38.3799,35.93883,0.6628458,0.6628458,1.7,0,0.5202,0.6628458,20.99381,0,0,0,0.1391566,0,0,1.037154,0.9852964,3.657475,1.261961,1.124453,0,1.124453,3.596976,59.94948,0.1336597,0.7291304,0.1113253,1.7,1.401118
9/15/2007 2:00:00 PM,0.08531376,59.49578,79.73398,30.10473,0.08490014,0.1407027,39.20706,36.72617,1.151322,1.151322,0,-1,0,1.151322,12.22097,0,0,0,0.1407027,1.211917,1.151322,0,0,2.533022,2.273969,0,1.071215,-1.071215,2.467817,41.1302,0.1336597,1.266454,0.1125622,0,2.414672
9/15/2007 3:00:00 PM,0.1423397,44.8135,84.69545,45.06065,0.14166,0.2324512,41.04157,36.89575,0.4239607,0.4239607,0,-1,0,0.4239607,54.82849,0,0,0,0.2324512,0.4462744,0.4239607,0,0,3.723261,1.202754,0,0.2138232,-0.2138232,2.242427,37.37371,0.1336597,0.4663568,0.185961,0,1.435205
9/15/2007 4:00:00 PM,0.04422548,30.03096,87.80492,60.03521,0.04400892,0.07324491,38.4171,37.13195,0.5636874,0.5636874,0,-1,0,0.5636874,12.99389,0,1.110223E-16,0,0.07324491,0.5933551,0.5636874,0,0,3.960842,0.9889311,0,0.5201102,-0.5201102,1.694183,28.23633,0.1336597,0.6200562,0.05859593,0,1.062176
9/15/2007 5:00:00 PM,0.0241603,15.21942,90.27306,75.01662,0.02403996,0.04025875,37.25792,36.55659,1.184468,0.4836256,0,-1,0,0.4836256,8.324362,0,0.7008425,0.8498859,0.04025875,0.5090796,0.4836256,0,0,4.538743,0.4688208,0,0.4688208,-0.4688208,1.200002,20,0.1336597,1.302915,0.032207,0,0.5090796
9/15/2007 6:00:00 PM,0.02628857,0.4103811,92.58607,90.00056,0.01152692,0.01947824,35.55998,35.22417,0,0,0,-1,0,0,0,0,0,0,0.01947824,0,0,0,0,5.059654,0,0.01947824,0,0.01947824,1.218481,20.30798,0.1336574,0,0.01558259,0,0.01947824
9/15/2007 7:00:00 PM,0,0,95.07187,90,0,0,33.9281,33.9281,0.5503991,0.0166539,0,-1,0,0.0166539,0,0,0.5337452,0.5887852,0,0.01753042,0.0166539,0,0,5.040176,0.01753042,0,0.01753042,-0.01753042,1.200002,20,0.1336574,0.6054391,0,0,0.01753042
9/15/2007 8:00:00 PM,0,0,98.11771,90,0,0,32.66836,32.66836,0.7246155,0,0,-1,0,0,0,0,0.7246155,0.797077,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1336574,0.797077,0,0,0
9/15/2007 9:00:00 PM,0,0,102.44,90,0,0,31.57821,31.57821,0.8968019,0,0,-1,0,0,0,0,0.8968019,0.9864821,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1336574,0.9864821,0,0,0
9/15/2007 10:00:00 PM,0,0,109.8891,90,0,0,30.57284,30.57284,0.1998691,0,0,-1,0,0,0,0,0.1998691,0.219856,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1336574,0.219856,0,0,0
9/15/2007 11:00:00 PM,0,0,127.2129,90,0,0,29.97931,29.97931,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1336574,0,0,0,0
9/16/2007 12:00:00 AM,0,0,-179.5187,90,0,0,29.48268,29.48268,0.01194214,0,0,-1,0,0,0,0,0.01194214,0.01313636,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1336574,0.01313636,0,0,0
9/16/2007 1:00:00 AM,0,0,-126.0512,90,0,0,28.9376,28.9376,0.2145629,0,0,-1,0,0,0,0,0.2145629,0.2360192,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1336574,0.2360192,0,0,0
9/16/2007 2:00:00 AM,0,0,-109.1202,90,0,0,28.56816,28.56816,0.09810144,0,0,-1,0,0,0,0,0.09810144,0.1079116,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1336574,0.1079116,0,0,0
9/16/2007 3:00:00 AM,0,0,-101.8702,90,0,0,28.22294,28.22294,0.04046663,0,0,-1,0,0,0,0,0.04046663,0.0445133,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1336574,0.0445133,0,0,0
9/16/2007 4:00:00 AM,0,0,-97.64609,90,0,0,27.88379,27.88379,0.0966334,0,0,-1,0,0,0,0,0.0966334,0.1062967,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1336574,0.1062967,0,0,0
9/16/2007 5:00:00 AM,0,0,-94.64694,90,0,0,27.59308,27.59308,0.2924265,0.2924265,1.7,0,0.5202,0.2924265,0,0,0,0,0,0,0,1.407573,1.337195,5.059654,0,1.337195,0,1.337195,2.468577,41.14286,0.1338437,0.3216692,0,1.7,0
9/16/2007 6:00:00 AM,0.008046249,0.4399637,-92.17484,89.90685,0.007898888,0.01390219,27.68843,27.45984,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.01390219,0,0,1.452632,1.38,3.72246,1.203475,1.393902,0,1.393902,3.790948,63.18235,0.1339556,0,0.01112175,1.7,1.217378
9/16/2007 7:00:00 AM,0.07000263,15.25128,-89.84705,74.91836,0.06965294,0.1215951,29.2906,27.27209,0.3821245,0.3821245,1.7,0,0.5202,0.3821245,31.8208,0,0,0,0.1215951,0,0,1.317876,1.251982,2.328557,2.457987,1.373577,0,1.373577,5.094038,84.90046,0.1341368,0.4203369,0.09727606,1.7,2.579582
9/16/2007 8:00:00 AM,0.1841661,30.06044,-87.32986,59.93172,0.1833214,0.3134447,33.31731,27.98674,0,0,0,0,0,0,0,0,0,0,0.3134447,0,0,0,0,0.9549806,3.694206,0.3134447,0,0.3134447,5.391397,89.85645,0.1340992,0,0.2507558,0,4.007651
9/16/2007 9:00:00 AM,0.2544961,44.83363,-84.11487,44.95004,0.2533608,0.4247663,37.04852,29.65832,0.2820489,0.2820489,0,-1,0,0.2820489,150.6002,0,0,0,0.4247663,0.2968936,0.2820489,0,0,0.6415358,3.976307,0.1278727,0,0.1278727,5.512708,91.87829,0.1340839,0.3102538,0.3398131,0,4.401073
9/16/2007 10:00:00 AM,0.3254126,59.4914,-78.92185,29.98186,0.3240144,0.5318162,40.99382,31.51158,0.302381,0.302381,0,0,0,0.302381,175.8762,0,0,0,0.5318162,0.3182957,0.302381,0,0,0.5136631,4.091392,0.2135205,0,0.2135205,5.715272,95.25434,0.1340584,0.3326191,0.425453,0,4.623209
9/16/2007 11:00:00 AM,0.08007208,73.68976,-66.24477,15.06878,0.0796836,0.1346763,35.52263,33.20132,0.3607701,0.3607701,0,0,0,0.3607701,37.33022,0,5.551115E-17,0,0.1346763,0.379758,0.3607701,0,0,0.3001426,4.283561,0,0.2450817,-0.2450817,5.456933,90.9487,0.1340584,0.3968471,0.107741,0,4.418237
9/16/2007 12:00:00 PM,0.1138242,83.19958,0.7919313,2.234685,0.1132763,0.1889943,37.95544,34.64881,0.3666577,0.3666577,0,0,0,0.3666577,51.54517,0,0,0,0.1889943,0.3859555,0.3666577,0,0,0.5724556,4.038479,0,0.1969612,-0.1969612,5.249318,87.48845,0.1340584,0.4033235,0.1511955,0,4.227473
9/16/2007 1:00:00 PM,0.209359,73.51992,66.52656,15.25436,0.208376,0.3397381,42.21878,36.11447,1.552602,1.552602,0.425,0,0.172125,1.552602,21.88185,0,0,0,0.3397381,1.18695,1.127602,0,0,0.7913014,3.841518,0,0.8472117,-0.8472117,4.356278,72.60449,0.1340584,1.707862,0.2717904,1.7,4.181256
9/16/2007 2:00:00 PM,0.1930246,59.30947,79.01125,30.16898,0.1921173,0.3128192,42.45827,36.82912,0.3678956,0.3678956,0,-1,0,0.3678956,85.02934,0,0,0,0.3128192,0.3872586,0.3678956,0,0,1.732648,2.994306,0,0.07443932,-0.07443932,4.277812,71.29673,0.1340584,0.4046852,0.2502554,0,3.307125
9/16/2007 3:00:00 PM,0.138765,44.64924,84.16305,45.13743,0.1381051,0.2265818,41.07087,37.02899,0.2786884,0.2786884,0,-1,0,0.2786884,81.30292,5.551115E-17,0,0,0.2265818,0.2933562,0.2786884,0,0,1.815358,2.919867,0,0.06677442,-0.06677442,4.207426,70.12362,0.1340584,0.3065573,0.1812655,0,3.146449
9/16/2007 4:00:00 PM,0.136016,29.87528,87.36422,60.11921,0.135369,0.2218963,41.23359,37.27124,0.7862193,0.7862193,0,-1,0,0.7862193,28.22321,0,1.110223E-16,0,0.2218963,0.8275993,0.7862193,0,0,1.889552,2.853092,0,0.6057029,-0.6057029,3.568959,59.48252,0.1340584,0.8648413,0.1775171,0,3.074989
9/16/2007 5:00:00 PM,0.08027351,15.06592,89.87658,75.10589,0.07987054,0.1325241,38.98698,36.65349,0.2055884,0.2055884,0,-1,0,0.2055884,64.46086,0,2.775558E-17,0,0.1325241,0.2164089,0.2055884,0,0,2.562555,2.247389,0,0.08388479,-0.08388479,3.480536,58.00882,0.1340584,0.2261473,0.1060193,0,2.379913
9/16/2007 6:00:00 PM,0.02744498,0.2547366,92.20421,90.09438,0.008830719,0.01491741,35.62074,35.36347,0.4945096,0.4945096,0,-1,0,0.4945096,3.016606,0,5.551115E-17,0,0.01491741,0.5205364,0.4945096,0,0,2.655761,2.163505,0,0.505619,-0.505619,2.947567,49.12602,0.1340584,0.5439606,0.01193392,0,2.178422
9/16/2007 7:00:00 PM,0,0,94.68024,90,0,0,34.03106,34.03106,0.4915895,0.4915895,0,-1,0,0.4915895,0,0,5.551115E-17,0,0,0.5174626,0.4915895,0,0,3.217559,1.657885,0,0.5174626,-0.5174626,2.402114,40.03515,0.1340584,0.5407485,0,0,1.657885
9/16/2007 8:00:00 PM,0,0,97.68931,90,0,0,32.77132,32.77132,0.4256584,0.4256584,0,-1,0,0.4256584,0,0,5.551115E-17,0,0,0.4480615,0.4256584,0,0,3.792518,1.140423,0,0.4480615,-0.4480615,1.929815,32.16352,0.1340584,0.4682243,0,0,1.140423
9/16/2007 9:00:00 PM,0,0,101.9363,90,0,0,31.65088,31.65088,1.258002,0.6577433,0,-1,0,0.6577433,0,0,0.6002589,0.7260591,0,0.6923614,0.6577433,0,0,4.290364,0.6923614,0,0.6923614,-0.6923614,1.200002,20,0.1340584,1.383802,0,0,0.6923614
9/16/2007 10:00:00 PM,0,0,109.2473,90,0,0,30.62735,30.62735,0.05431568,0,0,-1,0,0,0,0,0.05431568,0.05974724,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1340584,0.05974724,0,0,0
9/16/2007 11:00:00 PM,0,0,126.4043,90,0,0,29.99748,29.99748,0.129998,0,0,-1,0,0,0,0,0.129998,0.1429978,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1340584,0.1429978,0,0,0
9/17/2007 12:00:00 AM,0,0,-179.0001,90,0,0,29.50085,29.50085,0.1442283,0,0,-1,0,0,0,0,0.1442283,0.1586511,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1340584,0.1586511,0,0,0
9/17/2007 1:00:00 AM,0,0,-124.8668,90,0,0,28.95577,28.95577,0.1185229,0,0,-1,0,0,0,0,0.1185229,0.1303752,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1340584,0.1303752,0,0,0
9/17/2007 2:00:00 AM,0,0,-108.3473,90,0,0,28.59844,28.59844,0.2682958,0,0,-1,0,0,0,0,0.2682958,0.2951254,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1340584,0.2951254,0,0,0
9/17/2007 3:00:00 AM,0,0,-101.2992,90,0,0,28.25928,28.25928,0.02633639,0,0,-1,0,0,0,0,0.02633639,0.02897003,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1340584,0.02897003,0,0,0
9/17/2007 4:00:00 AM,0,0,-97.17372,90,0,0,27.92012,27.92012,0.2606793,0,0,-1,0,0,0,0,0.2606793,0.2867473,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1340584,0.2867473,0,0,0
9/17/2007 5:00:00 AM,0,0,-94.22135,90,0,0,27.62942,27.62942,0.3095782,0.3095782,1.7,0,0.5202,0.3095782,0,0,0,0,0,0,0,1.390422,1.320901,5.059654,0,1.320901,0,1.320901,2.453119,40.88523,0.1342454,0.340536,0,1.7,0
9/17/2007 6:00:00 AM,0.01964021,0.4699584,-91.76288,89.81258,0.01711581,0.03007879,27.98558,27.49012,0.1144514,0.1144514,1.567083,0,0.4839137,0.1144514,26.28084,2.220446E-16,0,0,0.03007879,0,0,1.452632,1.38,3.738754,1.188811,1.410079,0,1.410079,3.790837,63.18049,0.1343853,0.1258965,0.02406303,1.7,1.218889
9/17/2007 7:00:00 AM,0.1113828,15.28277,-89.42014,74.8203,0.1108392,0.1922819,30.51776,27.30237,0.3337803,0.3337803,1.7,0,0.5202,0.3337803,57.60733,2.220446E-16,0,0,0.1922819,0,0,1.36622,1.297909,2.328675,2.457881,1.490191,0,1.490191,5.204556,86.74242,0.1345513,0.3671583,0.1538255,1.7,2.650163
9/17/2007 8:00:00 AM,0.3491897,30.08865,-86.85368,59.82928,0.3490046,0.5814906,38.21299,28.02308,0.2365168,0.2365168,0,0,0,0.2365168,245.8559,0,0,0,0.5814906,0.2489651,0.2365168,0,0,0.8384842,3.799053,0.3325255,0,0.3325255,5.520018,92.00011,0.1345115,0.2601685,0.4651924,0,4.380544
9/17/2007 9:00:00 AM,0.4953895,44.85123,-83.53288,44.84162,0.4959024,0.7994184,44.27713,29.72494,0.3621391,0.3621391,0,-1,0,0.3621391,220.749,0,0,0,0.7994184,0.3811991,0.3621391,0,0,0.5059587,4.098326,0.4182194,0,0.4182194,5.916775,98.61272,0.1344614,0.398353,0.6395348,0,4.897745
9/17/2007 10:00:00 AM,0.5967169,59.48235,-78.10855,29.86311,0.5975795,0.9369661,49.22248,31.61454,0,0,0,0,0,0,0,0.8492268,0,0,0.9369661,0,0,0,0,0.08773936,4.474723,0.08773936,0,0.08773936,6.000012,100,0.134451,0,0.7495729,0,5.41169
9/17/2007 11:00:00 AM,0.7026013,73.59868,-64.81409,14.92222,0.7045473,1.073648,54.161,33.3164,0.504086,0.504086,0,0,0,0.504086,212.9891,0.5430314,0,0,1.073648,0.5306169,0.504086,0,0,0,4.553689,0,0,0,6.000012,100,0.134451,0.5544946,0.8589187,0,5.627337
9/17/2007 12:00:00 PM,0.8683535,82.79562,1.49861,1.840168,0.8736622,1.279849,60.77081,34.78205,0,0,0,0,0,0,0,1.279849,0,0,1.279849,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.134451,0,1.023879,0,5.833538
9/17/2007 1:00:00 PM,0.7916136,73.2618,65.39843,15.29542,0.7955848,1.171673,59.89695,36.24771,0,0,0,0,0,0,0,1.171673,0,0,1.171673,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.134451,0,0.9373384,0,5.725362
9/17/2007 2:00:00 PM,0.7240999,59.11882,78.29537,30.23837,0.7276532,1.08001,58.60574,36.99871,0,0,0,-1,0,0,0,1.08001,0,0,1.08001,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.134451,0,0.8640077,0,5.633698
9/17/2007 3:00:00 PM,0.3710541,44.48218,83.63284,45.21726,0.370114,0.5841415,48.06339,37.16829,0.5953336,0.5953336,0,-1,0,0.5953336,98.12003,0,0,0,0.5841415,0.6266669,0.5953336,0,0,0,4.553689,0,0.04252544,-0.04252544,5.955186,99.25291,0.134451,0.6548669,0.4673132,0,5.13783
9/17/2007 4:00:00 PM,0.2947684,29.71782,86.9242,60.20506,0.2941137,0.4694797,46.04791,37.40449,0.4969462,0.4969462,0,-1,0,0.4969462,94.47294,0,0,0,0.4694797,0.5231013,0.4969462,0,0,0.04725049,4.511164,0,0.05362158,-0.05362158,5.898664,98.31087,0.134451,0.5466408,0.3755838,0,4.980643
9/17/2007 5:00:00 PM,0.2233074,14.91141,89.48003,75.19613,0.2220665,0.3599094,43.30404,36.79279,0.9871678,0.9871678,0,-1,0,0.9871678,36.45878,0,0,0,0.3599094,1.039124,0.9871678,0,0,0.10683,4.457542,0,0.6792147,-0.6792147,5.182709,86.37831,0.134451,1.085885,0.2879275,0,4.817451
9/17/2007 6:00:00 PM,0.02195012,0.09876171,91.82175,90.18842,0.0126054,0.02126989,35.83374,35.46643,0,0,0,-1,0,0,0,0,0,0,0.02126989,0,0,0,0,0.861513,3.778327,0.02126989,0,0.02126989,5.202888,86.71461,0.1344484,0,0.01701591,0,3.799597
9/17/2007 7:00:00 PM,0,0,94.28741,90,0,0,34.13402,34.13402,0.1209849,0.1209849,0,-1,0,0.1209849,0,0,2.775558E-17,0,0,0.1273525,0.1209849,0,0,0.8402431,3.79747,0,0.1273525,-0.1273525,5.068646,84.47726,0.1344484,0.1330834,0,0,3.79747
9/17/2007 8:00:00 PM,0,0,97.25878,90,0,0,32.83794,32.83794,0.6528918,0.6528918,0,-1,0,0.6528918,0,0,0,0,0,0.6872545,0.6528918,0,0,0.9817459,3.670118,0,0.6872545,-0.6872545,4.344216,72.40346,0.1344484,0.718181,0,0,3.670118
9/17/2007 9:00:00 PM,0,0,101.4285,90,0,0,31.7175,31.7175,1.193456,1.193456,0,-1,0,1.193456,0,0,2.220446E-16,0,0,1.256269,1.193456,0,0,1.745362,2.982863,0,1.256269,-1.256269,3.019992,50.3331,0.1344484,1.312801,0,0,2.982863
9/17/2007 10:00:00 PM,0,0,108.5961,90,0,0,30.6758,30.6758,0.1543287,0.1543287,0,-1,0,0.1543287,0,0,0,0,0,0.1624513,0.1543287,0,0,3.141217,1.726594,0,0.1624513,-0.1624513,2.848753,47.47913,0.1344484,0.1697616,0,0,1.726594
9/17/2007 11:00:00 PM,0,0,125.5673,90,0,0,30.02776,30.02776,0.1691843,0.1691843,0,-1,0,0.1691843,0,0,0,0,0,0.1780887,0.1691843,0,0,3.321718,1.564142,0,0.1780887,-0.1780887,2.661031,44.35043,0.1344484,0.1861027,0,0,1.564142
9/18/2007 12:00:00 AM,0,0,-178.4415,90,0,0,29.53719,29.53719,0.1678655,0.1678655,0,-1,0,0.1678655,0,0,2.775558E-17,0,0,0.1767005,0.1678655,0,0,3.519595,1.386054,0,0.1767005,-0.1767005,2.474773,41.24613,0.1344484,0.184652,0,0,1.386054
9/18/2007 1:00:00 AM,0,0,-123.6612,90,0,0,28.97394,28.97394,0.1794137,0.1794137,0,-1,0,0.1794137,0,0,2.775558E-17,0,0,0.1888565,0.1794137,0,0,3.715929,1.209353,0,0.1888565,-0.1888565,2.275701,37.92826,0.1344484,0.197355,0,0,1.209353
9/18/2007 2:00:00 AM,0,0,-107.5712,90,0,0,28.61661,28.61661,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.925769,1.020497,0,0,0,2.275701,37.92826,0.1344484,0,0,0,1.020497
9/18/2007 3:00:00 AM,0,0,-100.7273,90,0,0,28.27745,28.27745,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.925769,1.020497,0,0,0,2.275701,37.92826,0.1344484,0,0,0,1.020497
9/18/2007 4:00:00 AM,0,0,-96.70085,90,0,0,27.92012,27.92012,0.05296595,0.05296595,0,-1,0,0.05296595,0,0,6.938894E-18,0,0,0.05575363,0.05296595,0,0,3.925769,1.020497,0,0.05575363,-0.05575363,2.216931,36.94878,0.1344484,0.05826255,0,0,1.020497
9/18/2007 5:00:00 AM,0,0,-93.7953,90,0,0,27.62942,27.62942,0.2037047,0.2037047,0,0,0,0.2037047,0,0,0,0,0,0.214426,0.2037047,0,0,3.987718,0.9647431,0,0.214426,-0.214426,1.990906,33.1817,0.1344484,0.2240752,0,0,0.9647431
9/18/2007 6:00:00 AM,0.00833951,0.4999524,-91.35036,89.71822,0.008235749,0.01449213,27.72847,27.49012,0.06617169,0.06617169,0,0,0,0.06617169,21.90081,0,0,0,0.01449213,0.06965441,0.06617169,0,0,4.225969,0.7503172,0,0.05516228,-0.05516228,1.93276,32.2126,0.1344484,0.07278886,0.01159371,0,0.7648093
9/18/2007 7:00:00 AM,0.1773844,15.31348,-88.99255,74.72291,0.176838,0.3037422,32.44064,27.30237,0.381901,0.381901,0,0,0,0.381901,79.53429,0,0,0,0.3037422,0.402001,0.381901,0,0,4.28726,0.6951549,0,0.09825882,-0.09825882,1.829186,30.48637,0.1344484,0.4200911,0.2429938,0,0.9988971
9/18/2007 8:00:00 AM,0.2957626,30.11515,-86.37661,59.72836,0.2952842,0.4961139,36.64534,28.0352,0.6981773,0.6981773,1.7,0,0.5202,0.6981773,71.05843,0,0,0,0.4961139,0,0,1.001823,0.9517315,4.396437,0.5968961,1.447845,0,1.447845,3.202733,53.37877,0.134619,0.7679951,0.3968911,1.7,1.09301
9/18/2007 9:00:00 AM,0.2344138,44.86587,-82.94978,44.73587,0.2333651,0.392147,36.61421,29.80973,0,0,0,-1,0,0,0,0,0,0,0.392147,0,0,0,0,2.948591,1.899957,0.392147,0,0.392147,3.574756,59.57915,0.1345721,0,0.3137176,0,2.292104
9/18/2007 10:00:00 AM,0.4730398,59.46821,-77.29474,29.749,0.4722817,0.7557254,45.61007,31.73567,0.5402619,0.5402619,0,0,0,0.5402619,139.8813,0,0,0,0.7557254,0.5686968,0.5402619,0,0,2.556444,2.252889,0.1870286,0,0.1870286,3.752187,62.53633,0.1345498,0.5942881,0.6045803,0,3.008615
9/18/2007 11:00:00 AM,0.5384504,73.49786,-63.39774,14.78537,0.5377977,0.8428448,49.30319,33.4557,0,0,0,0,0,0,0,0,0,0,0.8428448,0,0,0,0,2.369416,2.421215,0.8428448,0,0.8428448,4.55178,75.86285,0.1344492,0,0.6742759,0,3.26406
9/18/2007 12:00:00 PM,0.5663426,82.39015,2.131209,1.455454,0.5658079,0.8750184,51.62627,34.92135,0.267332,0.267332,0,0,0,0.267332,327.3152,0,0,0,0.8750184,0.2814022,0.267332,0,0,1.526571,3.179775,0.5936162,0,0.5936162,5.114933,85.24873,0.1343785,0.2940653,0.7000147,0,4.054794
9/18/2007 1:00:00 PM,0.4671878,72.99739,64.30252,15.34728,0.4659134,0.7267942,50.11947,36.38095,0.4080067,0.4080067,0,0,0,0.4080067,178.1329,0,0,0,0.7267942,0.4294807,0.4080067,0,0,0.9329545,3.71403,0.2973135,0,0.2973135,5.39699,89.94965,0.1343431,0.4488074,0.5814354,0,4.440824
9/18/2007 2:00:00 PM,0.1947857,58.92403,77.58656,30.31281,0.1938796,0.3150728,42.81441,37.13195,0.6375322,0.6375322,0,-1,0,0.6375322,49.4207,0,0,0,0.3150728,0.6710865,0.6375322,0,0,0.635641,3.981612,0,0.3560137,-0.3560137,5.021719,83.69514,0.1343431,0.7012854,0.2520583,0,4.296685
9/18/2007 3:00:00 PM,0.1796577,44.31247,83.10497,45.30003,0.1788256,0.2909856,42.57808,37.33786,0.2711267,0.2711267,0,-1,0,0.2711267,107.3246,0,0,0,0.2909856,0.2853966,0.2711267,0,0,1.031212,3.625598,0.005589031,0,0.005589031,5.027021,83.78352,0.1343424,0.2982394,0.2327885,0,3.916584
9/18/2007 4:00:00 PM,0.2225076,29.55871,86.48499,60.29263,0.2216782,0.3578097,44.04766,37.54379,0.8847255,0.8847255,0,-1,0,0.8847255,40.44302,0,0,0,0.3578097,0.93129,0.8847255,0,0,1.025623,3.630629,0,0.5734802,-0.5734802,4.42252,73.70851,0.1343424,0.973198,0.2862478,0,3.988438
9/18/2007 5:00:00 PM,0.04945909,14.75604,89.08353,75.28722,0.04921889,0.08195291,38.33294,36.89575,0.8859897,0.8859897,0,-1,0,0.8859897,9.249871,0,0,0,0.08195291,0.9326207,0.8859897,0,0,1.662823,3.057148,0,0.8506678,-0.8506678,3.525837,58.76383,0.1343424,0.9745886,0.06556232,0,3.139101
9/18/2007 6:00:00 PM,0.0155537,0,91.43878,90,0,0,35.59967,35.59967,0.1357757,0.1357757,0,-1,0,0.1357757,0,0,0,0,0,0.1429218,0.1357757,0,0,2.608009,2.206481,0,0.1429218,-0.1429218,3.375184,56.25296,0.1343424,0.1493533,0,0,2.206481
9/18/2007 7:00:00 PM,0,0,93.89349,90,0,0,34.25515,34.25515,0.3788972,0.3788972,0,-1,0,0.3788972,0,0,5.551115E-17,0,0,0.3988392,0.3788972,0,0,2.766811,2.063559,0,0.3988392,-0.3988392,2.954771,49.24608,0.1343424,0.4167869,0,0,2.063559
9/18/2007 8:00:00 PM,0,0,96.82621,90,0,0,32.9409,32.9409,0.2914158,0.2914158,0,-1,0,0.2914158,0,0,0,0,0,0.3067535,0.2914158,0,0,3.209966,1.664719,0,0.3067535,-0.3067535,2.631424,43.85698,0.1343424,0.3205574,0,0,1.664719
9/18/2007 9:00:00 PM,0,0,100.9167,90,0,0,31.80229,31.80229,0.5202444,0.5202444,0,-1,0,0.5202444,0,0,0,0,0,0.5476257,0.5202444,0,0,3.550803,1.357966,0,0.5476257,-0.5476257,2.054176,34.2362,0.1343424,0.5722689,0,0,1.357966
9/18/2007 10:00:00 PM,0,0,107.9354,90,0,0,30.74847,30.74847,0.1459296,0.1459296,0,-1,0,0.1459296,0,0,2.775558E-17,0,0,0.1536101,0.1459296,0,0,4.159276,0.8103402,0,0.1536101,-0.1536101,1.892257,31.53755,0.1343424,0.1605226,0,0,0.8103402
9/18/2007 11:00:00 PM,0,0,124.7009,90,0,0,30.10044,30.10044,0.1823671,0.1823671,0,-1,0,0.1823671,0,0,2.775558E-17,0,0,0.1919653,0.1823671,0,0,4.329954,0.6567301,0,0.1919653,-0.1919653,1.689908,28.16507,0.1343424,0.2006038,0,0,0.6567301
9/19/2007 12:00:00 AM,0,0,-177.8389,90,0,0,29.58564,29.58564,0.1406894,0.1406894,0,-1,0,0.1406894,0,0,0,0,0,0.1480941,0.1406894,0,0,4.543249,0.4647648,0,0.1480941,-0.1480941,1.533803,25.56333,0.1343424,0.1547583,0,0,0.4647648
9/19/2007 1:00:00 AM,0,0,-122.4352,90,0,0,29.02845,29.02845,0.04833791,0.04833791,0,-1,0,0.04833791,0,0,0,0,0,0.05088201,0.04833791,0,0,4.707798,0.3166707,0,0.05088201,-0.05088201,1.480168,24.66942,0.1343424,0.0531717,0,0,0.3166707
9/19/2007 2:00:00 AM,0,0,-106.7923,90,0,0,28.65295,28.65295,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.764334,0.2657887,0,0,0,1.480168,24.66942,0.1343424,0,0,0,0.2657887
9/19/2007 3:00:00 AM,0,0,-100.1547,90,0,0,28.30774,28.30774,0.1446998,0.1446998,0,-1,0,0.1446998,0,0,2.775558E-17,0,0,0.1523156,0.1446998,0,0,4.764334,0.2657887,0,0.1523156,-0.1523156,1.319613,21.99352,0.1343424,0.1591698,0,0,0.2657887
9/19/2007 4:00:00 AM,0,0,-96.22765,90,0,0,27.93829,27.93829,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.933573,0.113473,0,0,0,1.319613,21.99352,0.1343424,0,0,0,0.113473
9/19/2007 5:00:00 AM,0,0,-93.3689,90,0,0,27.66575,27.66575,0.1321151,0.1321151,1.584747,0,0.4887358,0.1321151,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,4.933573,0.113473,1.38,0,1.38,2.628796,43.81319,0.1344897,0.1453266,0,1.7,0.113473
9/19/2007 6:00:00 AM,0.02977229,0.5298522,-90.93745,89.62389,0.02379496,0.04177159,28.19722,27.50829,0.06926347,0.06926347,1.521895,0,0.4715773,0.06926347,60.30827,0,0,0,0.04177159,0,0,1.452632,1.38,3.553573,1.355473,1.421772,0,1.421772,3.977607,66.29333,0.1346147,0.07618981,0.03341727,1.7,1.397245
9/19/2007 7:00:00 AM,0.2530474,15.34331,-88.56441,74.62628,0.2536414,0.4305815,34.68615,27.30237,0.3793272,0.3793272,1.7,0,0.5202,0.3793272,113.5119,0,0,0,0.4305815,0,0,1.320673,1.254639,2.131802,2.635067,1.685221,0,1.685221,5.576348,92.93895,0.1347558,0.4172599,0.3444652,1.7,3.065649
9/19/2007 8:00:00 AM,0.5518524,30.13986,-85.89882,59.62908,0.5559933,0.8958264,44.37018,28.05337,0,0,0,0,0,0,0,0.4492454,0,0,0.8958264,0,0,0,0,0.446581,4.151766,0.446581,0,0.446581,6.000012,100,0.1347028,0,0.7166611,0,5.047593
9/19/2007 9:00:00 AM,0.6769332,44.87746,-82.36585,44.63295,0.6825409,1.065442,50.00065,29.87635,0.5565289,0.5565289,0,-1,0,0.5565289,191.4442,0.4796225,0,0,1.065442,0.58582,0.5565289,0,0,0,4.553689,0,0,0,6.000012,100,0.1347028,0.6121818,0.8523539,0,5.619132
9/19/2007 10:00:00 AM,0.9016576,59.4489,-76.48095,29.63973,0.9103139,1.34883,58.888,31.85074,0.8643349,0.8643349,0,0,0,0.8643349,156.054,0.4390032,0,0,1.34883,0.9098263,0.8643349,0,0,0,4.553689,0,0,0,6.000012,100,0.1347028,0.9507684,1.079064,0,5.902518
9/19/2007 11:00:00 AM,1.057018,73.38744,-61.99764,14.65866,1.067612,1.519226,65.46936,33.58894,0.8045238,0.8045238,0,0,0,0.8045238,188.8354,0.6723585,0,0,1.519226,0.8468671,0.8045238,0,0,0,4.553689,0,0,0,6.000012,100,0.1347028,0.8849761,1.21538,0,6.072915
9/19/2007 12:00:00 PM,1.062514,81.98344,2.699938,1.091655,1.073211,1.511142,67.14608,35.05459,0.4683661,0.4683661,0,0,0,0.4683661,322.6413,1.018125,0,0,1.511142,0.4930169,0.4683661,0,0,0,4.553689,0,0,0,6.000012,100,0.1347028,0.5152026,1.208914,0,6.064831
9/19/2007 1:00:00 PM,0.9640976,72.72711,63.23831,15.40977,0.9734453,1.384164,65.59163,36.52025,0,0,0,0,0,0,0,1.384164,0,0,1.384164,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1347028,0,1.107331,0,5.937853
9/19/2007 2:00:00 PM,0.7476952,58.72529,76.88499,30.39216,0.7533294,1.110827,59.69092,37.30153,0.6078361,0.6078361,0,-1,0,0.6078361,182.7511,0.4709996,0,0,1.110827,0.6398275,0.6078361,0,0,0,4.553689,0,0,0,6.000012,100,0.1347028,0.6686198,0.8886617,0,5.664516
9/19/2007 3:00:00 PM,0.6671818,44.14026,82.57961,45.38561,0.6726672,1.005439,57.43219,37.47716,0.5303001,0.5303001,0,-1,0,0.5303001,189.5981,0.4472283,0,0,1.005439,0.5582106,0.5303001,0,0,0,4.553689,0,0,0,6.000012,100,0.1347028,0.5833301,0.8043512,0,5.559128
9/19/2007 4:00:00 PM,0.4112559,29.39809,86.04668,60.38182,0.4132698,0.645628,49.86063,37.67702,0.1931971,0.1931971,0,-1,0,0.1931971,334.181,0.4422626,0,0,0.645628,0.2033654,0.1931971,0,0,0,4.553689,0,0,0,6.000012,100,0.1347028,0.2125168,0.5165024,0,5.199317
9/19/2007 5:00:00 PM,0.1365914,14.59992,88.68717,75.37906,0.1361579,0.2234565,41.01369,37.02899,0.07002433,0.07002433,0,-1,0,0.07002433,319.1127,0.1497467,0,0,0.2234565,0.07370982,0.07002433,0,0,0,4.553689,0,0,0,6.000012,100,0.1347028,0.07702675,0.1787652,0,4.777145
9/19/2007 6:00:00 PM,0.01751762,0,91.05541,90,0,0,35.70263,35.70263,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1347028,0,0,0,4.553689
9/19/2007 7:00:00 PM,0,0,93.49854,90,0,0,34.3581,34.3581,0.4177,0.4177,0,-1,0,0.4177,0,0,5.551115E-17,0,0,0.4396842,0.4177,0,0,0,4.553689,0,0.4396842,-0.4396842,5.536544,92.27555,0.1347028,0.45947,0,0,4.553689
9/19/2007 8:00:00 PM,0,0,96.39171,90,0,0,33.02569,33.02569,0.8006926,0.8006926,0,-1,0,0.8006926,0,0,1.110223E-16,0,0,0.8428342,0.8006926,0,0,0.488538,4.114005,0,0.8428342,-0.8428342,4.648119,77.46849,0.1347028,0.8807618,0,0,4.114005
9/19/2007 9:00:00 PM,0,0,100.4011,90,0,0,31.86891,31.86891,1.069443,1.069443,0,-1,0,1.069443,0,0,2.220446E-16,0,0,1.12573,1.069443,0,0,1.42502,3.27117,0,1.12573,-1.12573,3.461495,57.69147,0.1347028,1.176388,0,0,3.27117
9/19/2007 10:00:00 PM,0,0,107.2654,90,0,0,30.79693,30.79693,0.0000527784,0.0000527784,0,-1,0,0.0000527784,0,0,6.776264E-21,0,0,0.00005555621,0.0000527784,0,0,2.675832,2.145441,0,0.00005555621,-0.00005555621,3.461437,57.6905,0.1347028,0.00005805623,0,0,2.145441
9/19/2007 11:00:00 PM,0,0,123.8039,90,0,0,30.14889,30.14889,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.675893,2.145385,0,0,0,3.461437,57.6905,0.1347028,0,0,0,2.145385
9/20/2007 12:00:00 AM,0,0,-177.1874,90,0,0,29.62198,29.62198,0.06254687,0.06254687,0,-1,0,0.06254687,0,0,0,0,0,0.06583881,0.06254687,0,0,2.675893,2.145385,0,0.06583881,-0.06583881,3.392036,56.53383,0.1347028,0.06880156,0,0,2.145385
9/20/2007 1:00:00 AM,0,0,-121.1898,90,0,0,29.05873,29.05873,0.1275799,0.1275799,0,-1,0,0.1275799,0,0,0,0,0,0.1342946,0.1275799,0,0,2.749048,2.079546,0,0.1342946,-0.1342946,3.250478,54.17452,0.1347028,0.1403379,0,0,2.079546
9/20/2007 2:00:00 AM,0,0,-106.0111,90,0,0,28.68323,28.68323,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.898264,1.945252,0,0,0,3.250478,54.17452,0.1347028,0,0,0,1.945252
9/20/2007 3:00:00 AM,0,0,-99.5817,90,0,0,28.3259,28.3259,0.0957667,0.0957667,0,-1,0,0.0957667,0,0,1.387779E-17,0,0,0.1008071,0.0957667,0,0,2.898264,1.945252,0,0.1008071,-0.1008071,3.144218,52.40352,0.1347028,0.1053434,0,0,1.945252
9/20/2007 4:00:00 AM,0,0,-95.75429,90,0,0,27.95041,27.95041,0.2796092,0.2796092,0,-1,0,0.2796092,0,0,0,0,0,0.2943255,0.2796092,0,0,3.010272,1.844445,0,0.2943255,-0.2943255,2.833971,47.23276,0.1347028,0.3075702,0,0,1.844445
9/20/2007 5:00:00 AM,0,0,-92.94234,90,0,0,27.66575,27.66575,0.09172137,0.09172137,0,0,0,0.09172137,0,0,0,0,0,0.09654881,0.09172137,0,0,3.3373,1.550119,0,0.09654881,-0.09654881,2.7322,45.53658,0.1347028,0.1008935,0,0,1.550119
9/20/2007 6:00:00 AM,0.03478931,0.5595634,-90.52425,89.52968,0.0299907,0.05260007,28.37674,27.50829,0.2071942,0.2071942,0,0,0,0.2071942,25.38684,0,0,0,0.05260007,0.2180992,0.2071942,0,0,3.444576,1.45357,0,0.1654991,-0.1654991,2.557749,42.62906,0.1347028,0.2279136,0.04208006,0,1.50617
9/20/2007 7:00:00 AM,0.2206344,15.37216,-88.13586,74.53054,0.2215847,0.3780166,33.74788,27.30237,0.1082933,0.1082933,0,0,0,0.1082933,349.0674,0,0,0,0.3780166,0.113993,0.1082933,0,0,3.628464,1.288071,0.2640237,0,0.2640237,2.808223,46.80363,0.1346714,0.1191226,0.3024133,0,1.666088
9/20/2007 8:00:00 AM,0.3878399,30.16267,-85.42048,59.53156,0.3897573,0.6450438,39.46318,28.07153,0.530005,0.530005,0,0,0,0.530005,121.7052,0,0,0,0.6450438,0.5579,0.530005,0,0,3.364441,1.525692,0.08714377,0,0.08714377,2.890895,48.18149,0.134661,0.5830055,0.516035,0,2.170736
9/20/2007 9:00:00 AM,0.5338416,44.88589,-81.78135,44.53298,0.5365599,0.858117,45.70695,29.94297,0.9222107,0.9222107,0,-1,0,0.9222107,93.05,0,0,0,0.858117,0.9707481,0.9222107,0,0,3.277297,1.604122,0,0.1126311,-0.1126311,2.772171,46.20277,0.134661,1.014432,0.6864936,0,2.462239
9/20/2007 10:00:00 AM,0.6727213,59.42434,-75.66772,29.53547,0.6768361,1.044818,51.94183,31.9537,0.4792523,0.4792523,0,0,0,0.4792523,218.0099,0,0,0,1.044818,0.5044761,0.4792523,0,0,3.402442,1.491491,0.5403415,0,0.5403415,3.284785,54.7463,0.1345969,0.5271775,0.8358541,0,2.536308
9/20/2007 11:00:00 AM,0.7231799,73.2675,-60.61557,14.5425,0.7271072,1.101021,55.24126,33.71007,0.5042053,0.5042053,0,0,0,0.5042053,218.3675,0,0,0,1.101021,0.5307424,0.5042053,0,0,2.862101,1.977798,0.5702782,0,0.5702782,3.825798,63.76317,0.1345293,0.5546258,0.8808165,0,3.078819
9/20/2007 12:00:00 PM,0.8522072,81.57574,3.213141,0.7793294,0.859437,1.259099,60.75925,35.19389,0.1876162,0.1876162,0,0,0,0.1876162,671.1035,0,0,0,1.259099,0.1974907,0.1876162,0,0,2.291823,2.491048,1.061608,0,1.061608,4.832928,80.54864,0.1344036,0.2063778,1.007279,0,3.750147
9/20/2007 1:00:00 PM,0.8123986,72.45135,62.20517,15.4827,0.8190635,1.198023,61.02314,36.65349,0.2575965,0.2575965,0,0,0,0.2575965,465.0772,0,0,0,1.198023,0.2711542,0.2575965,0,0,1.230215,3.446496,0.9268684,0,0.9268684,5.712233,95.20368,0.134294,0.2833561,0.9584181,0,4.644518
9/20/2007 2:00:00 PM,0.8310037,58.52282,76.19087,30.47629,0.8395194,1.217271,62.44826,37.44083,0.6894497,0.6894497,0,-1,0,0.6894497,176.5569,0.1881879,0,0,1.217271,0.7257366,0.6894497,0,0,0.3033463,4.280677,0.3033463,0,0.3033463,6.000012,100,0.1342582,0.7583947,0.9738166,0,5.497948
9/20/2007 3:00:00 PM,0.6726873,43.96571,82.05688,45.4739,0.6792651,1.013274,57.7667,37.6104,1.097531,1.097531,0,-1,0,1.097531,92.32307,0,2.220446E-16,0,1.013274,1.155295,1.097531,0,0,0,4.553689,0,0.1420214,-0.1420214,5.850308,97.50494,0.1342582,1.207284,0.8106192,0,5.566963
9/20/2007 4:00:00 PM,0.3746322,29.23611,85.60941,60.47252,0.3764108,0.5913785,48.86783,37.77998,0,0,0,-1,0,0,0,0.433577,0,0,0.5913785,0,0,0,0,0.1578015,4.411667,0.1578015,0,0.1578015,6.000012,100,0.1342396,0,0.4731028,0,5.003046
9/20/2007 5:00:00 PM,0.1928909,14.44321,88.29106,75.47152,0.1934343,0.3143719,42.8013,37.13195,0.6419572,0.6419572,0,-1,0,0.6419572,48.97084,0,0,0,0.3143719,0.6757445,0.6419572,0,0,0,4.553689,0,0.3613726,-0.3613726,5.619092,93.65134,0.1342396,0.706153,0.2514975,0,4.868061
9/20/2007 6:00:00 PM,0.02440774,0,90.67171,90,0,0,35.80559,35.80559,0.7270405,0.7270405,0,-1,0,0.7270405,0,0,1.110223E-16,0,0,0.7653057,0.7270405,0,0,0.4015251,4.192317,0,0.7653057,-0.7653057,4.812389,80.20632,0.1342396,0.7997445,0,0,4.192317
9/20/2007 7:00:00 PM,0,0,93.10268,90,0,0,34.44289,34.44289,0.3379572,0.3379572,0,-1,0,0.3379572,0,0,5.551115E-17,0,0,0.3557444,0.3379572,0,0,1.251865,3.427011,0,0.3557444,-0.3557444,4.437401,73.95654,0.1342396,0.3717529,0,0,3.427011
9/20/2007 8:00:00 PM,0,0,95.95537,90,0,0,33.09837,33.09837,0.4569878,0.4569878,0,-1,0,0.4569878,0,0,5.551115E-17,0,0,0.4810398,0.4569878,0,0,1.647136,3.071266,0,0.4810398,-0.4810398,3.930341,65.50555,0.1342396,0.5026866,0,0,3.071266
9/20/2007 9:00:00 PM,0,0,99.88174,90,0,0,31.93553,31.93553,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.181625,2.590226,0,0,0,3.930341,65.50555,0.1342396,0,0,0,2.590226
9/20/2007 10:00:00 PM,0,0,106.5861,90,0,0,30.84538,30.84538,0.06021045,0.06021045,0,-1,0,0.06021045,0,0,0,0,0,0.06337942,0.06021045,0,0,2.181625,2.590226,0,0.06337942,-0.06337942,3.863533,64.39209,0.1342396,0.0662315,0,0,2.590226
9/20/2007 11:00:00 PM,0,0,122.8752,90,0,0,30.18523,30.18523,0.1190564,0.1190564,0,-1,0,0.1190564,0,0,1.387779E-17,0,0,0.1253226,0.1190564,0,0,2.252047,2.526847,0,0.1253226,-0.1253226,3.731431,62.1904,0.1342396,0.1309621,0,0,2.526847
9/21/2007 12:00:00 AM,0,0,-176.4816,90,0,0,29.67043,29.67043,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.391294,2.401525,0,0,0,3.731431,62.1904,0.1342396,0,0,0,2.401525
9/21/2007 1:00:00 AM,0,0,-119.9261,90,0,0,29.09507,29.09507,0.1040075,0.1040075,0,-1,0,0.1040075,0,0,1.387779E-17,0,0,0.1094816,0.1040075,0,0,2.391294,2.401525,0,0.1094816,-0.1094816,3.616028,60.26701,0.1342396,0.1144083,0,0,2.401525
9/21/2007 2:00:00 AM,0,0,-105.2281,90,0,0,28.7014,28.7014,0.04188432,0.04188432,0,-1,0,0.04188432,0,0,6.938894E-18,0,0,0.04408876,0.04188432,0,0,2.51294,2.292043,0,0.04408876,-0.04408876,3.569554,59.49245,0.1342396,0.04607275,0,0,2.292043
9/21/2007 3:00:00 AM,0,0,-99.00852,90,0,0,28.34407,28.34407,0.03516859,0.03516859,0,-1,0,0.03516859,0,0,6.938894E-18,0,0,0.03701957,0.03516859,0,0,2.561928,2.247954,0,0.03701957,-0.03701957,3.530532,58.84208,0.1342396,0.03868545,0,0,2.247954
9/21/2007 4:00:00 AM,0,0,-95.28094,90,0,0,27.96857,27.96857,0.108966,0.108966,0,-1,0,0.108966,0,0,1.387779E-17,0,0,0.114701,0.108966,0,0,2.60306,2.210935,0,0.114701,-0.114701,3.409626,56.827,0.1342396,0.1198626,0,0,2.210935
9/21/2007 5:00:00 AM,0,0,-92.51572,90,0,0,27.67787,27.67787,0.09118936,0.09118936,0,0,0,0.09118936,0,0,1.387779E-17,0,0,0.0959888,0.09118936,0,0,2.730506,2.096234,0,0.0959888,-0.0959888,3.308445,55.14065,0.1342396,0.1003083,0,0,2.096234
9/21/2007 6:00:00 AM,0.02167104,0.5889916,-90.1109,89.43572,0.02136149,0.03750965,28.14491,27.52645,0.09063905,0.09063905,0,0,0,0.09063905,41.38354,0,1.387779E-17,0,0.03750965,0.09540953,0.09063905,0,0,2.83716,2.000245,0,0.05789988,-0.05789988,3.247414,54.12346,0.1342396,0.09970295,0.03000772,0,2.037755
9/21/2007 7:00:00 AM,0.05873358,15.39993,-87.70706,74.43582,0.05846229,0.1022033,29.01436,27.32054,0.6943603,0.6943603,0,0,0,0.6943603,14.71906,0,1.110223E-16,0,0.1022033,0.7309055,0.6943603,0,0,2.901493,1.942345,0,0.6287022,-0.6287022,2.584703,43.0783,0.1342396,0.7637963,0.08176264,0,2.044548
9/21/2007 8:00:00 AM,0.1626284,30.18349,-84.94177,59.43594,0.1619161,0.2775989,32.7958,28.0897,0.2469468,0.2469468,0,0,0,0.2469468,112.4125,0,0,0,0.2775989,0.259944,0.2469468,0,0,3.600051,1.313643,0.01765497,0,0.01765497,2.601452,43.35745,0.1342375,0.2716414,0.2220791,0,1.591242
9/21/2007 9:00:00 AM,0.1073131,44.89108,-81.19653,44.43611,0.1068076,0.1827962,33.133,30.02776,0.6144925,0.6144925,0,-1,0,0.6144925,29.74751,0,0,0,0.1827962,0.6468342,0.6144925,0,0,3.582397,1.329532,0,0.464038,-0.464038,2.112313,35.20515,0.1342375,0.6759418,0.146237,0,1.512328
9/21/2007 10:00:00 AM,0.2414235,59.39446,-74.85559,29.43641,0.2403394,0.3985828,39.07894,32.05666,1.10821,1.10821,0.425,0,0.172125,1.10821,35.96635,1.110223E-16,0,0,0.3985828,0.7191687,0.6832103,0,0,4.097994,0.8654941,0,0.320586,-0.320586,1.774386,29.57304,0.1342375,1.219031,0.3188662,1.7,1.264077
9/21/2007 11:00:00 AM,0.2899137,73.13821,-59.25323,14.43728,0.2886269,0.470373,42.29911,33.84331,0.7160926,0.7160926,1.7,0,0.5202,0.7160926,65.68605,0,0,0,0.470373,0,0,0.9839073,0.9347119,4.454201,0.5449082,1.405085,0,1.405085,3.107367,51.78934,0.1344115,0.787702,0.3762984,1.7,1.015281
9/21/2007 12:00:00 PM,0.7834009,81.16727,3.677694,0.6048557,0.7891788,1.170213,58.76417,35.32713,0.242007,0.242007,1.694638,0,0.5187363,0.242007,483.5452,2.220446E-16,0,0,1.170213,0,0,1.452632,1.38,3.049116,1.809485,2.550213,0,2.550213,5.526711,92.11167,0.1344486,0.2662077,0.9361705,1.7,2.979698
9/21/2007 1:00:00 PM,0.6546718,72.1705,61.20242,15.56583,0.6571402,0.988835,56.30549,36.82912,1.254391,1.254391,0,0,0,1.254391,78.82991,0,0,0,0.988835,1.320411,1.254391,0,0,0.4989029,4.104676,0,0.3315762,-0.3315762,5.177199,86.28648,0.1344486,1.37983,0.791068,0,5.093512
9/21/2007 2:00:00 PM,0.3996657,58.31681,75.50433,30.56505,0.3986094,0.6246463,49.32021,37.57407,0.6893823,0.6893823,0,-1,0,0.6893823,90.60957,0,1.110223E-16,0,0.6246463,0.7256655,0.6893823,0,0,0.8673209,3.7731,0,0.1010192,-0.1010192,5.070715,84.51176,0.1344486,0.7583205,0.4997171,0,4.397747
9/21/2007 3:00:00 PM,0.2441278,43.78898,81.53694,45.56477,0.2431019,0.3905825,44.88102,37.74365,0.2966328,0.2966328,0,-1,0,0.2966328,131.6721,0,0,0,0.3905825,0.312245,0.2966328,0,0,0.9795644,3.672081,0.07833745,0,0.07833745,5.145033,85.75038,0.1344393,0.3262961,0.312466,0,4.062664
9/21/2007 4:00:00 PM,0.2813819,29.0729,85.17329,60.5646,0.2813774,0.4487944,46.18938,37.91928,0.9316095,0.9316095,0,-1,0,0.9316095,48.17409,0,0,0,0.4487944,0.9806415,0.9316095,0,0,0.901227,3.742585,0,0.5318472,-0.5318472,4.584417,76.40679,0.1344393,1.02477,0.3590355,0,4.191379
9/21/2007 5:00:00 PM,0.1758504,14.28603,87.89529,75.56448,0.1765135,0.2874358,42.44312,37.27124,0.7012454,0.7012454,0,-1,0,0.7012454,40.98933,0,0,0,0.2874358,0.7381531,0.7012454,0,0,1.492168,3.210737,0,0.4507173,-0.4507173,4.109319,68.48852,0.1344393,0.77137,0.2299487,0,3.498173
9/21/2007 6:00:00 PM,0.02927105,0,90.2878,90,0,0,35.93883,35.93883,0.7226688,0.7226688,0,-1,0,0.7226688,0,0,1.110223E-16,0,0,0.760704,0.7226688,0,0,1.992965,2.76002,0,0.760704,-0.760704,3.307467,55.12433,0.1344393,0.7949358,0,0,2.76002
9/21/2007 7:00:00 PM,0,0,92.70601,90,0,0,34.54585,34.54585,0.5002652,0.5002652,0,-1,0,0.5002652,0,0,1.110223E-16,0,0,0.5265949,0.5002652,0,0,2.838192,1.999316,0,0.5265949,-0.5265949,2.752387,45.87302,0.1344393,0.5502917,0,0,1.999316
9/21/2007 8:00:00 PM,0,0,95.5173,90,0,0,33.20132,33.20132,0.3126605,0.3126605,0,-1,0,0.3126605,0,0,0,0,0,0.3291163,0.3126605,0,0,3.423297,1.472721,0,0.3291163,-0.3291163,2.405468,40.09105,0.1344393,0.3439266,0,0,1.472721
9/21/2007 9:00:00 PM,0,0,99.35874,90,0,0,32.03849,32.03849,0.1530621,0.1530621,0,-1,0,0.1530621,0,0,2.775558E-17,0,0,0.161118,0.1530621,0,0,3.788982,1.143605,0,0.161118,-0.161118,2.235635,37.2605,0.1344393,0.1683683,0,0,1.143605
9/21/2007 10:00:00 PM,0,0,105.8976,90,0,0,30.93017,30.93017,0.05361972,0.05361972,0,-1,0,0.05361972,0,0,6.938894E-18,0,0,0.05644181,0.05361972,0,0,3.968002,0.9824868,0,0.05644181,-0.05644181,2.17614,36.26892,0.1344393,0.05898169,0,0,0.9824868
9/21/2007 11:00:00 PM,0,0,121.9136,90,0,0,30.27002,30.27002,0.3179583,0.3179583,0,-1,0,0.3179583,0,0,0,0,0,0.334693,0.3179583,0,0,4.030715,0.9260451,0,0.334693,-0.334693,1.823342,30.38898,0.1344393,0.3497542,0,0,0.9260451
9/22/2007 12:00:00 AM,0,0,-175.7152,90,0,0,29.74311,29.74311,0.2028834,0.2028834,0,-1,0,0.2028834,0,0,2.775558E-17,0,0,0.2135615,0.2028834,0,0,4.402596,0.591352,0,0.2135615,-0.2135615,1.598229,26.63709,0.1344393,0.2231717,0,0,0.591352
9/22/2007 1:00:00 AM,0,0,-118.6453,90,0,0,29.16169,29.16169,0.1803377,0.1803377,0,-1,0,0.1803377,0,0,0,0,0,0.1898291,0.1803377,0,0,4.639887,0.3777906,0,0.1898291,-0.1898291,1.398131,23.30214,0.1344393,0.1983714,0,0,0.3777906
9/22/2007 2:00:00 AM,0,0,-104.4437,90,0,0,28.73774,28.73774,0.08199593,0.08199593,0,-1,0,0.08199593,0,0,0,0,0,0.08631151,0.08199593,0,0,4.850808,0.1879615,0,0.08631151,-0.08631151,1.307151,21.7858,0.1344393,0.09019553,0,0,0.1879615
9/22/2007 3:00:00 AM,0,0,-98.43543,90,0,0,28.38041,28.38041,0.1458739,0.09656745,0,-1,0,0.09656745,0,0,0.04930645,0.06389384,0,0.1016499,0.09656745,0,0,4.94671,0.1016499,0,0.1016499,-0.1016499,1.200002,20,0.1344393,0.1604613,0,0,0.1016499
9/22/2007 4:00:00 AM,0,0,-94.80776,90,0,0,28.00491,28.00491,0.1121733,0,0,-1,0,0,0,0,0.1121733,0.1233907,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1344393,0.1233907,0,0,0
9/22/2007 5:00:00 AM,0,0,-92.08921,90,0,0,27.69604,27.69604,0.06321197,0.06321197,1.515844,0,0.4699253,0.06321197,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1345665,0.06953316,0,1.7,0
9/22/2007 6:00:00 AM,0.03476958,0.6180421,-89.69755,89.34214,0.03669197,0.06427781,28.60733,27.54462,0.1269295,0.1269295,1.579561,0,0.4873202,0.1269295,50.64057,2.220446E-16,0,0,0.06427781,0,0,1.452632,1.38,3.679654,1.242,1.444278,0,1.444278,3.879348,64.65566,0.1347027,0.1396224,0.05142225,1.7,1.306278
9/22/2007 7:00:00 AM,0.234918,15.42654,-87.27814,74.34223,0.2377486,0.4045501,34.23907,27.32054,1.007466,1.007466,1.7,0,0.5202,1.007466,40.15522,-1.110223E-16,0,0,0.4045501,0,0,0.6925342,0.6579075,2.235377,2.54185,1.062458,0,1.062458,4.887283,81.45456,0.1348629,1.108212,0.32364,1.7,2.9464
9/22/2007 8:00:00 AM,0.5131753,30.20222,-84.46288,59.34234,0.5201127,0.8426499,43.37115,28.11999,0.2405107,0.2405107,0,0,0,0.2405107,350.3586,0,0,0,0.8426499,0.2531692,0.2405107,0,0,1.172919,3.498062,0.5894807,0,0.5894807,5.446514,90.77505,0.1347935,0.2645618,0.6741199,0,4.340712
9/22/2007 9:00:00 AM,0.7454258,44.89293,-80.61165,44.34248,0.7554389,1.162942,52.41862,30.10044,0.07119537,0.07119537,0,-1,0,0.07119537,1633.452,0.5045615,0,0,1.162942,0.0749425,0.07119537,0,0,0.5834383,4.028594,0.5834383,0,0.5834383,6.000012,100,0.134725,0.07831491,0.9303538,0,5.191537
9/22/2007 10:00:00 AM,0.8000548,59.35921,-74.04511,29.34271,0.8095676,1.219319,56.15059,32.15962,0.5272283,0.5272283,0,0,0,0.5272283,231.2697,0.6643423,0,0,1.219319,0.5549772,0.5272283,0,0,0,4.553689,0,0,0,6.000012,100,0.134725,0.5799512,0.9754556,0,5.773008
9/22/2007 11:00:00 AM,0.9820655,72.99976,-57.91218,14.34336,0.9949093,1.432099,63.62924,33.96444,0.03876287,0.03876287,0,0,0,0.03876287,3694.514,1.391297,0,0,1.432099,0.04080302,0.03876287,0,0,0,4.553689,0,0,0,6.000012,100,0.134725,0.04263915,1.14568,0,5.985788
9/22/2007 12:00:00 PM,0.9532799,80.75826,4.099316,0.6835998,0.965113,1.383801,64.25759,35.46643,0.07737785,0.07737785,0,0,0,0.07737785,1788.368,1.30235,0,0,1.383801,0.08145037,0.07737785,0,0,0,4.553689,0,0,0,6.000012,100,0.134725,0.08511563,1.107041,0,5.93749
9/22/2007 1:00:00 PM,0.9337108,71.88496,60.22931,15.65888,0.9455252,1.347845,65.19069,36.96237,0.3301843,0.3301843,0,0,0,0.3301843,408.21,1.000283,0,0,1.347845,0.3475624,0.3301843,0,0,0,4.553689,0,0,0,6.000012,100,0.134725,0.3632028,1.078276,0,5.901534
9/22/2007 2:00:00 PM,0.7916496,58.10748,74.82552,30.6583,0.8011058,1.167926,61.55919,37.71336,0.475016,0.475016,0,-1,0,0.475016,245.8708,0.667909,0,0,1.167926,0.5000169,0.475016,0,0,0,4.553689,0,0,0,6.000012,100,0.134725,0.5225176,0.9343407,0,5.721615
9/22/2007 3:00:00 PM,0.6935759,43.61023,81.0199,45.65808,0.7026692,1.04202,58.75058,37.88294,0,0,0,-1,0,0,0,1.04202,0,0,1.04202,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.134725,0,0.8336157,0,5.595708
9/22/2007 4:00:00 PM,0.4851903,28.90862,84.73841,60.65795,0.4916978,0.7562208,52.58086,38.05252,0.6025081,0.6025081,0,-1,0,0.6025081,125.5121,0.1220018,0,0,0.7562208,0.6342191,0.6025081,0,0,0,4.553689,0,0,0,6.000012,100,0.134725,0.6627589,0.6049767,0,5.30991
9/22/2007 5:00:00 PM,0.1993829,14.12853,87.49995,75.65784,0.2014059,0.3264682,43.27954,37.3742,0,0,0,-1,0,0,0,0.3264682,0,0,0.3264682,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.134725,0,0.2611746,0,4.880157
9/22/2007 6:00:00 PM,0.01834075,0,89.90374,90,0,0,36.04179,36.04179,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.134725,0,0,0,4.553689
9/22/2007 7:00:00 PM,0,0,92.30862,90,0,0,34.64881,34.64881,0.01877658,0.01877658,0,-1,0,0.01877658,0,0,3.469447E-18,0,0,0.01976482,0.01877658,0,0,0,4.553689,0,0.01976482,-0.01976482,5.979178,99.65277,0.134725,0.02065424,0,0,4.553689
9/22/2007 8:00:00 PM,0,0,95.07763,90,0,0,33.28612,33.28612,0.8800598,0.8800598,0,-1,0,0.8800598,0,0,1.110223E-16,0,0,0.9263788,0.8800598,0,0,0.02196091,4.533924,0,0.9263788,-0.9263788,5.002689,83.37798,0.134725,0.9680659,0,0,4.533924
9/22/2007 9:00:00 PM,0,0,98.83224,90,0,0,32.11117,32.11117,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.051271,3.607545,0,0,0,5.002689,83.37798,0.134725,0,0,0,3.607545
