Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/22/2007 10:00:00 PM,0,0,105.2,90,0,0,31.00284,31.00284,0.07579356,0.07579356,0,-1,0,0.07579356,0,0,0,0,0,0.07978269,0.07579356,0,0,1.051271,3.607545,0,0.07978269,-0.07978269,4.918591,81.97635,0.134725,0.08337292,0,0,3.607545
9/22/2007 11:00:00 PM,0,0,120.9179,90,0,0,30.33664,30.33664,0.1288744,0.1288744,0,-1,0,0.1288744,0,0,0,0,0,0.1356573,0.1288744,0,0,1.139918,3.527763,0,0.1356573,-0.1356573,4.775595,79.59309,0.134725,0.1417619,0,0,3.527763
9/23/2007 12:00:00 AM,0,0,-174.8807,90,0,0,29.79156,29.79156,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.290648,3.392105,0,0,0,4.775595,79.59309,0.134725,0,0,0,3.392105
9/23/2007 1:00:00 AM,0,0,-117.3487,90,0,0,29.19803,29.19803,0.1882024,0.1882024,0,-1,0,0.1882024,0,0,0,0,0,0.1981078,0.1882024,0,0,1.290648,3.392105,0,0.1981078,-0.1981078,4.566772,76.1127,0.134725,0.2070226,0,0,3.392105
9/23/2007 2:00:00 AM,0,0,-103.6584,90,0,0,28.76802,28.76802,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.510768,3.193998,0,0,0,4.566772,76.1127,0.134725,0,0,0,3.193998
9/23/2007 3:00:00 AM,0,0,-97.86264,90,0,0,28.41069,28.41069,0.1205233,0.1205233,0,-1,0,0.1205233,0,0,1.387779E-17,0,0,0.1268667,0.1205233,0,0,1.510768,3.193998,0,0.1268667,-0.1268667,4.433042,73.88389,0.134725,0.1325757,0,0,3.193998
9/23/2007 4:00:00 AM,0,0,-94.33493,90,0,0,28.02308,28.02308,0.2118452,0.2118452,0,-1,0,0.2118452,0,0,2.775558E-17,0,0,0.2229949,0.2118452,0,0,1.651731,3.067131,0,0.2229949,-0.2229949,4.197985,69.96628,0.134725,0.2330297,0,0,3.067131
9/23/2007 5:00:00 AM,0,0,-91.66293,90,0,0,27.73237,27.73237,0.1332154,0.1332154,0,0,0,0.1332154,0,0,2.775558E-17,0,0,0.1402267,0.1332154,0,0,1.899503,2.844136,0,0.1402267,-0.1402267,4.050173,67.50275,0.134725,0.1465369,0,0,2.844136
9/23/2007 6:00:00 AM,0.02678486,0.6466204,-89.28432,89.24905,0.02888343,0.05065227,28.3992,27.56279,0.07414272,0.07414272,0,0,0,0.07414272,68.31726,0,0,0,0.05065227,0.07804496,0.07414272,0,0,2.055311,2.703909,0,0.02739269,-0.02739269,4.021298,67.02151,0.134725,0.08155698,0.04052182,0,2.754561
9/23/2007 7:00:00 AM,0.1770682,15.45188,-86.84925,74.2499,0.1781089,0.3057791,32.53247,27.35688,1.459811,1.459811,0.425,0,0.172125,1.459811,20.94649,0,0,0,0.3057791,1.089275,1.034811,0,0,2.085747,2.676517,0,0.7834954,-0.7834954,3.195422,53.25692,0.134725,1.605792,0.2446233,1.7,2.982296
9/23/2007 8:00:00 AM,0.4009916,30.21877,-83.98398,59.25088,0.4050502,0.6684793,39.9819,28.13815,0.8083094,0.8083094,1.7,0,0.5202,0.8083094,82.70091,0,0,0,0.6684793,0,0,0.8916906,0.847106,2.956298,1.893021,1.515585,0,1.515585,4.633232,77.22038,0.134884,0.8891404,0.5347834,1.7,2.5615
9/23/2007 9:00:00 AM,0.7119405,44.89137,-80.027,44.25222,0.7223251,1.117945,51.49061,30.16706,0.1939741,0.1939741,0,-1,0,0.1939741,576.3374,0,0,0,1.117945,0.2041833,0.1939741,0,0,1.440712,3.257048,0.9137621,0,0.9137621,5.500103,91.66821,0.1347767,0.2133715,0.8943563,0,4.374993
9/23/2007 10:00:00 AM,0.9218799,59.31852,-73.23683,29.25454,0.9353153,1.375864,60.08792,32.28075,0.7873742,0.7873742,0,0,0,0.7873742,174.7408,0.02009835,0,0,1.375864,0.8288149,0.7873742,0,0,0.5269502,4.079434,0.5269502,0,0.5269502,6.000012,100,0.1347149,0.8661116,1.100691,0,5.455297
9/23/2007 11:00:00 AM,0.818614,72.85232,-56.59385,14.26109,0.8276308,1.227981,58.66249,34.08556,0.4253117,0.4253117,0,0,0,0.4253117,288.725,0.7802846,0,0,1.227981,0.4476965,0.4253117,0,0,0,4.553689,0,0,0,6.000012,100,0.1347149,0.4678429,0.9823849,0,5.78167
9/23/2007 12:00:00 PM,0.7999324,80.34887,4.482799,0.9546578,0.8075522,1.191712,59.56172,35.56334,0.256541,0.256541,0,0,0,0.256541,464.5309,0.9216692,0,0,1.191712,0.2700432,0.256541,0,0,0,4.553689,0,0,0,6.000012,100,0.1347149,0.2821952,0.95337,0,5.745401
9/23/2007 1:00:00 PM,0.9496688,71.59509,59.28503,15.76156,0.9629086,1.366835,65.86478,37.10167,0.7363778,0.7363778,0,0,0,0.7363778,185.616,0.5917008,0,0,1.366835,0.7751346,0.7363778,0,0,0,4.553689,0,0,0,6.000012,100,0.1347149,0.8100156,1.093468,0,5.920524
9/23/2007 2:00:00 PM,0.9425494,57.89503,74.15453,30.75588,0.9563882,1.352457,66.46529,37.88294,1.337344,1.337344,0,-1,0,1.337344,101.1301,0,2.220446E-16,0.09107808,1.352457,1.40773,1.337344,0,0,0,4.553689,0,0.05527335,-0.05527335,5.941749,99.02895,0.1347149,1.471078,1.081965,0,5.906146
9/23/2007 3:00:00 PM,0.7183015,43.42961,80.50587,45.75372,0.7290242,1.075039,59.68308,38.01619,0.7840981,0.7840981,0,-1,0,0.7840981,137.1051,0.1882575,0,0,1.075039,0.8253664,0.7840981,0,0,0.06141483,4.498415,0.06141483,0,0.06141483,6.000012,100,0.1347077,0.8625079,0.860031,0,5.573454
9/23/2007 4:00:00 PM,0.4279513,28.7434,84.30488,60.75243,0.4336666,0.6731291,50.98866,38.19182,0.8247836,0.8247836,0,-1,0,0.8247836,81.6128,0,1.110223E-16,0,0.6731291,0.8681933,0.8247836,0,0,0,4.553689,0,0.1950642,-0.1950642,5.794396,96.57307,0.1347077,0.907262,0.5385032,0,5.226818
9/23/2007 5:00:00 PM,0.2367199,13.97084,87.10514,75.75147,0.2410782,0.3879705,44.58366,37.50745,0.219446,0.219446,0,-1,0,0.219446,176.7954,0,0,0,0.3879705,0.2309958,0.219446,0,0,0.2167381,4.358624,0.1569747,0,0.1569747,5.943316,99.05506,0.1346893,0.2413906,0.3103764,0,4.746595
9/23/2007 6:00:00 PM,0.02131121,0,89.51965,90,0,0,36.14475,36.14475,0.9882454,0.9882454,0,-1,0,0.9882454,0,0,1.110223E-16,0,0,1.040258,0.9882454,0,0,0.05976338,4.499902,0,1.040258,-1.040258,4.846787,80.77962,0.1346893,1.08707,0,0,4.499902
9/23/2007 7:00:00 PM,0,0,91.9106,90,0,0,34.76389,34.76389,0.2846107,0.2846107,0,-1,0,0.2846107,0,0,5.551115E-17,0,0,0.2995902,0.2846107,0,0,1.215606,3.459644,0,0.2995902,-0.2995902,4.530991,75.51637,0.1346893,0.3130718,0,0,3.459644
9/23/2007 8:00:00 PM,0,0,94.63645,90,0,0,33.38908,33.38908,0.1255905,0.1255905,0,-1,0,0.1255905,0,0,0,0,0,0.1322005,0.1255905,0,0,1.548484,3.160053,0,0.1322005,-0.1322005,4.39164,73.19385,0.1346893,0.1381495,0,0,3.160053
9/23/2007 9:00:00 PM,0,0,98.30239,90,0,0,32.19596,32.19596,0.3265722,0.3265722,0,-1,0,0.3265722,0,0,0,0,0,0.3437602,0.3265722,0,0,1.695374,3.027853,0,0.3437602,-0.3437602,4.029284,67.15461,0.1346893,0.3592294,0,0,3.027853
9/23/2007 10:00:00 PM,0,0,104.4935,90,0,0,31.06947,31.06947,0.2188138,0.2188138,0,-1,0,0.2188138,0,0,2.775558E-17,0,0,0.2303303,0.2188138,0,0,2.077329,2.684093,0,0.2303303,-0.2303303,3.786495,63.10812,0.1346893,0.2406951,0,0,2.684093
9/23/2007 11:00:00 PM,0,0,119.8872,90,0,0,30.39114,30.39114,0.1772455,0.1772455,0,-1,0,0.1772455,0,0,0,0,0,0.1865742,0.1772455,0,0,2.333252,2.453762,0,0.1865742,-0.1865742,3.589828,59.83036,0.1346893,0.1949701,0,0,2.453762
9/24/2007 12:00:00 AM,0,0,-173.9693,90,0,0,29.84001,29.84001,0.05664814,0.05664814,0,-1,0,0.05664814,0,0,6.938894E-18,0,0,0.05962962,0.05664814,0,0,2.540556,2.267188,0,0.05962962,-0.05962962,3.526973,58.78277,0.1346893,0.06231296,0,0,2.267188
9/24/2007 1:00:00 AM,0,0,-116.0375,90,0,0,29.22831,29.22831,0.1037888,0.1037888,0,-1,0,0.1037888,0,0,1.387779E-17,0,0,0.1092513,0.1037888,0,0,2.606812,2.207558,0,0.1092513,-0.1092513,3.411812,56.86343,0.1346893,0.1141676,0,0,2.207558
9/24/2007 2:00:00 AM,0,0,-102.8727,90,0,0,28.80436,28.80436,0.09877367,0.09877367,0,-1,0,0.09877367,0,0,0,0,0,0.1039723,0.09877367,0,0,2.728202,2.098307,0,0.1039723,-0.1039723,3.302216,55.03682,0.1346893,0.108651,0,0,2.098307
9/24/2007 3:00:00 AM,0,0,-97.2904,90,0,0,28.42886,28.42886,0.04597607,0.04597607,0,-1,0,0.04597607,0,0,6.938894E-18,0,0,0.04839586,0.04597607,0,0,2.843727,1.994335,0,0.04839586,-0.04839586,3.251202,54.1866,0.1346893,0.05057368,0,0,1.994335
9/24/2007 4:00:00 AM,0,0,-93.86261,90,0,0,28.0352,28.0352,0.1933132,0.1933132,0,-1,0,0.1933132,0,0,2.775558E-17,0,0,0.2034876,0.1933132,0,0,2.8975,1.945939,0,0.2034876,-0.2034876,3.036707,50.61169,0.1346893,0.2126445,0,0,1.945939
9/24/2007 5:00:00 AM,0,0,-91.23703,90,0,0,27.73237,27.73237,0.08632185,0.08632185,0,0,0,0.08632185,0,0,1.387779E-17,0,0,0.09086511,0.08632185,0,0,3.123597,1.742451,0,0.09086511,-0.09086511,2.940927,49.01535,0.1346893,0.09495404,0,0,1.742451
9/24/2007 6:00:00 AM,0.02707504,0.6746321,-88.87136,89.15656,0.03042312,0.05334028,28.44382,27.56279,0.1422661,0.1422661,0,0,0,0.1422661,37.49331,0,2.775558E-17,0,0.05334028,0.1497538,0.1422661,0,0,3.224559,1.651586,0,0.09641354,-0.09641354,2.839298,47.32154,0.1346893,0.1564927,0.04267222,0,1.704927
9/24/2007 7:00:00 AM,0.1412869,15.47587,-86.42053,74.15893,0.1414095,0.2441462,31.44412,27.33871,0.9188496,0.9188496,0,0,0,0.9188496,26.57085,0,1.110223E-16,0,0.2441462,0.9672102,0.9188496,0,0,3.331685,1.555173,0,0.723064,-0.723064,2.077122,34.61863,0.1346893,1.010735,0.1953169,0,1.799319
9/24/2007 8:00:00 AM,0.4307387,30.23306,-83.50525,59.16168,0.4367279,0.7169687,40.95485,28.17449,0.1963734,0.1963734,0,0,0,0.1963734,365.1047,0,0,0,0.7169687,0.2067089,0.1963734,0,0,4.135089,0.8321088,0.5102597,0,0.5102597,2.561197,42.68653,0.1346296,0.2160108,0.5735749,0,1.549077
9/24/2007 9:00:00 AM,0.4358666,44.88633,-79.44285,44.16545,0.4371164,0.7093745,43.06607,30.25185,0.3168276,0.3168276,0,-1,0,0.3168276,223.8992,0,0,0,0.7093745,0.3335027,0.3168276,0,0,3.624829,1.291343,0.3758718,0,0.3758718,2.91778,48.62957,0.1345856,0.3485104,0.5674996,0,2.000717
9/24/2007 10:00:00 AM,0.7536831,59.27237,-72.4313,29.17205,0.7633111,1.157522,54.9945,32.39582,0.5470305,0.5470305,0,0,0,0.5470305,211.6011,0,0,0,1.157522,0.5758216,0.5470305,0,0,3.248957,1.629627,0.5817009,0,0.5817009,3.46963,57.82706,0.1345176,0.6017335,0.926018,0,2.78715
9/24/2007 11:00:00 AM,0.8131087,72.69612,-55.29953,14.19074,0.8226637,1.220718,58.64795,34.21881,0.8947666,0.8947666,0,0,0,0.8947666,136.4287,0,0,0,1.220718,0.9418595,0.8947666,0,0,2.667257,2.153158,0.2788585,0,0.2788585,3.734179,62.23619,0.1344851,0.9842433,0.9765744,0,3.373876
9/24/2007 12:00:00 PM,0.9457446,79.93932,4.832188,1.302772,0.9593191,1.374619,64.35967,35.73897,0.7934077,0.7934077,0,0,0,0.7934077,173.2551,0,0,0,1.374619,0.835166,0.7934077,0,0,2.388398,2.404131,0.5394535,0,0.5394535,4.245949,70.76568,0.1344221,0.8727485,1.099696,0,3.77875
9/24/2007 1:00:00 PM,0.7561954,71.30128,58.36876,15.87356,0.7636859,1.124424,59.93668,37.23491,0.3187753,0.3187753,0,0,0,0.3187753,352.7326,0,0,0,1.124424,0.3355529,0.3187753,0,0,1.848945,2.889639,0.7888714,0,0.7888714,4.994339,83.23881,0.1343301,0.3506528,0.8995395,0,4.014063
9/24/2007 2:00:00 PM,0.482297,57.67968,73.49146,30.85763,0.4827125,0.7437166,52.27544,38.01619,0.2844861,0.2844861,0,-1,0,0.2844861,261.4246,0,0,0,0.7437166,0.2994591,0.2844861,0,0,1.060073,3.599623,0.4442576,0,0.4442576,5.415798,90.26312,0.1342784,0.3129347,0.5949733,0,4.34334
9/24/2007 3:00:00 PM,0.3836654,43.2473,79.99499,45.85154,0.3839213,0.6011155,49.47021,38.15548,0.5067116,0.5067116,0,-1,0,0.5067116,118.6307,0,0,0,0.6011155,0.5333806,0.5067116,0,0,0.6158155,3.999455,0.06773484,0,0.06773484,5.480057,91.3341,0.1342705,0.5573828,0.4808924,0,4.600571
9/24/2007 4:00:00 PM,0.1063532,28.57739,83.8728,60.84794,0.1058766,0.173372,41.42464,38.32506,0.9340944,0.9340944,0,-1,0,0.9340944,18.56044,0,0,0,0.173372,0.9832572,0.9340944,0,0,0.5480807,4.060416,0,0.8098852,-0.8098852,4.626363,77.1059,0.1342705,1.027504,0.1386976,0,4.233788
9/24/2007 5:00:00 PM,0.04777559,13.8131,86.71096,75.84525,0.04756336,0.07889787,39.03641,37.64674,0.6716262,0.6716262,0,-1,0,0.6716262,11.74729,0,1.110223E-16,0,0.07889787,0.706975,0.6716262,0,0,1.447953,3.250531,0,0.6280771,-0.6280771,3.964312,66.07173,0.1342705,0.7387888,0.06311829,0,3.329429
9/24/2007 6:00:00 PM,0.0138226,0,89.13562,90,0,0,36.28405,36.28405,0.1544976,0.1544976,0,-1,0,0.1544976,0,0,2.775558E-17,0,0,0.162629,0.1544976,0,0,2.145817,2.622454,0,0.162629,-0.162629,3.792886,63.21463,0.1342705,0.1699473,0,0,2.622454
9/24/2007 7:00:00 PM,0,0,91.51206,90,0,0,34.89107,34.89107,0.9320349,0.9320349,0,-1,0,0.9320349,0,0,1.110223E-16,0,0,0.9810894,0.9320349,0,0,2.326515,2.459825,0,0.9810894,-0.9810894,2.758727,45.97868,0.1342705,1.025238,0,0,2.459825
9/24/2007 8:00:00 PM,0,0,94.19389,90,0,0,33.48598,33.48598,1.151971,1.151971,0,-1,0,1.151971,0,0,0,0,0,1.212601,1.151971,0,0,3.416615,1.478736,0,1.212601,-1.212601,1.480533,24.67551,0.1342705,1.267168,0,0,1.478736
9/24/2007 9:00:00 PM,0,0,97.76933,90,0,0,32.29286,32.29286,1.618616,0.2528283,0,-1,0,0.2528283,0,0,1.365788,1.52765,0,0.266135,0.2528283,0,0,4.763949,0.266135,0,0.266135,-0.266135,1.200002,20,0.1342705,1.780478,0,0,0.266135
9/24/2007 10:00:00 PM,0,0,103.7782,90,0,0,31.15425,31.15425,0.2483201,0,0,-1,0,0,0,0,0.2483201,0.2731521,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1342705,0.2731521,0,0,0
9/24/2007 11:00:00 PM,0,0,118.8205,90,0,0,30.4396,30.4396,0.1943309,0,0,-1,0,0,0,0,0.1943309,0.213764,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1342705,0.213764,0,0,0
9/25/2007 12:00:00 AM,0,0,-172.9707,90,0,0,29.89452,29.89452,0.1765897,0,0,-1,0,0,0,0,0.1765897,0.1942486,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1342705,0.1942486,0,0,0
9/25/2007 1:00:00 AM,0,0,-114.7132,90,0,0,29.28282,29.28282,0.1005647,0,0,-1,0,0,0,0,0.1005647,0.1106212,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1342705,0.1106212,0,0,0
9/25/2007 2:00:00 AM,0,0,-102.0869,90,0,0,28.82253,28.82253,0.1709485,0,0,-1,0,0,0,0,0.1709485,0.1880434,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1342705,0.1880434,0,0,0
9/25/2007 3:00:00 AM,0,0,-96.71893,90,0,0,28.44703,28.44703,0.04824638,0,0,-1,0,0,0,0,0.04824638,0.05307102,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1342705,0.05307102,0,0,0
9/25/2007 4:00:00 AM,0,0,-93.39096,90,0,0,28.0352,28.0352,0.0171655,0,0,-1,0,0,0,0,0.0171655,0.01888205,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1342705,0.01888205,0,0,0
9/25/2007 5:00:00 AM,0,0,-90.81165,90,0,0,27.73237,27.73237,0.1874088,0.1874088,1.64004,0,0.503831,0.1874088,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1344292,0.2061497,0,1.7,0
9/25/2007 6:00:00 AM,0.02492888,0.7019835,-88.45879,89.06478,0.02805258,0.04920126,28.37512,27.56279,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.04920126,0,0,1.452632,1.38,3.679654,1.242,1.429201,0,1.429201,3.865045,64.41728,0.1345326,0,0.039361,1.7,1.291201
9/25/2007 7:00:00 AM,0.1433036,15.49841,-85.99215,74.06945,0.1435888,0.2478275,31.50761,27.33871,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2478275,0,0,1.452632,1.38,2.250453,2.528281,1.627828,0,1.627828,5.409338,90.15544,0.1346127,0,0.198262,1.7,2.776109
9/25/2007 8:00:00 AM,0.3230548,30.245,-83.02689,59.07486,0.3247665,0.5426777,37.6706,28.19266,0,0,0,0,0,0,0,0,0,0,0.5426777,0,0,0,0,0.6226256,3.993326,0.5426777,0,0.5426777,5.924167,98.73592,0.1345496,0,0.4341422,0,4.536004
9/25/2007 9:00:00 AM,0.5506478,44.87771,-78.85947,44.0823,0.5566406,0.8853723,46.6857,30.31847,0.2305212,0.2305212,0,-1,0,0.2305212,384.0741,0.5627705,0,0,0.8853723,0.2426539,0.2305212,0,0,0.07994793,4.481736,0.07994793,0,0.07994793,6.000012,100,0.1345403,0.2535733,0.7082978,0,5.367108
9/25/2007 10:00:00 AM,0.7026049,59.22072,-71.62909,29.09538,0.7108594,1.087221,53.53749,32.51695,0.1461207,0.1461207,0,0,0,0.1461207,744.0565,0.9334095,0,0,1.087221,0.1538113,0.1461207,0,0,0,4.553689,0,0,0,6.000012,100,0.1345403,0.1607328,0.8697766,0,5.64091
9/25/2007 11:00:00 AM,0.9316434,72.5314,-54.03041,14.13258,0.9463119,1.371266,62.54898,34.3581,0.9873621,0.9873621,0,0,0,0.9873621,138.8817,0.3319371,0,0,1.371266,1.039329,0.9873621,0,0,0,4.553689,0,0,0,6.000012,100,0.1345403,1.086098,1.097013,0,5.924954
9/25/2007 12:00:00 PM,0.737517,79.52979,5.150918,1.680343,0.7438534,1.108416,57.94838,35.87221,1.023751,1.023751,0,0,0,1.023751,108.2702,0.03078419,0,0,1.108416,1.077632,1.023751,0,0,0,4.553689,0,0,0,6.000012,100,0.1345403,1.126126,0.8867331,0,5.662105
9/25/2007 1:00:00 PM,0.3190924,71.00388,57.47964,15.99452,0.3177701,0.5053418,46.71803,37.3742,1.31988,1.31988,0.425,0,0.172125,1.31988,38.28696,0,0,0,0.5053418,0.9419786,0.8948797,0,0,0,4.553689,0,0.4366368,-0.4366368,5.539756,92.32909,0.1345403,1.451868,0.4042735,1.7,5.059031
9/25/2007 2:00:00 PM,0.514631,57.46164,72.8364,30.96338,0.5160621,0.7898564,53.4142,38.15548,0.514377,0.514377,0,-1,0,0.514377,153.5559,0,0,0,0.7898564,0.5414495,0.514377,0,0,0.485152,4.117052,0.2484069,0,0.2484069,5.775416,96.25674,0.1345115,0.5658147,0.6318851,0,4.906909
9/25/2007 3:00:00 PM,0.5567726,43.06347,79.48734,45.95141,0.5637278,0.854946,54.97829,38.28873,0.2577443,0.2577443,0,-1,0,0.2577443,331.7032,0.3468912,0,0,0.854946,0.2713097,0.2577443,0,0,0.2367451,4.340619,0.2367451,0,0.2367451,6.000012,100,0.134484,0.2835187,0.6839568,0,5.195564
9/25/2007 4:00:00 PM,0.4993989,28.41074,83.44228,60.94434,0.5095807,0.7793967,53.53291,38.46436,0.4071953,0.4071953,0,-1,0,0.4071953,191.4061,0.3507701,0,0,0.7793967,0.4286266,0.4071953,0,0,0,4.553689,0,0,0,6.000012,100,0.134484,0.4479148,0.6235173,0,5.333086
9/25/2007 5:00:00 PM,0.1971901,13.65546,86.31749,75.93907,0.2013967,0.3257867,43.65053,37.74365,0.6527117,0.6527117,0,-1,0,0.6527117,49.91281,0,0,0,0.3257867,0.687065,0.6527117,0,0,0,4.553689,0,0.3612782,-0.3612782,5.619191,93.653,0.134484,0.7179829,0.2606294,0,4.879476
9/25/2007 6:00:00 PM,0.01814029,0,88.75174,90,0,0,36.38095,36.38095,0.1584012,0.1584012,0,-1,0,0.1584012,0,0,0,0,0,0.1667381,0.1584012,0,0,0.4014203,4.19241,0,0.1667381,-0.1667381,5.443434,90.72372,0.134484,0.1742413,0,0,4.19241
9/25/2007 7:00:00 PM,0,0,91.11311,90,0,0,34.95163,34.95163,0.5525104,0.5525104,0,-1,0,0.5525104,0,0,1.110223E-16,0,0,0.5815899,0.5525104,0,0,0.5866848,4.025672,0,0.5815899,-0.5815899,4.830384,80.50625,0.134484,0.6077614,0,0,4.025672
9/25/2007 8:00:00 PM,0,0,93.75007,90,0,0,33.57077,33.57077,0.0599601,0.0599601,0,-1,0,0.0599601,0,0,6.938894E-18,0,0,0.06311589,0.0599601,0,0,1.232896,3.444083,0,0.06311589,-0.06311589,4.763855,79.39742,0.134484,0.06595611,0,0,3.444083
9/25/2007 9:00:00 PM,0,0,97.23322,90,0,0,32.36554,32.36554,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.303025,3.380967,0,0,0,4.763855,79.39742,0.134484,0,0,0,3.380967
9/25/2007 10:00:00 PM,0,0,103.0544,90,0,0,31.20271,31.20271,0.04763385,0.04763385,0,-1,0,0.04763385,0,0,6.938894E-18,0,0,0.0501409,0.04763385,0,0,1.303025,3.380967,0,0.0501409,-0.0501409,4.711001,78.51653,0.134484,0.05239724,0,0,3.380967
9/25/2007 11:00:00 PM,0,0,117.7167,90,0,0,30.50622,30.50622,0.117732,0.117732,0,-1,0,0.117732,0,0,0,0,0,0.1239284,0.117732,0,0,1.358737,3.330826,0,0.1239284,-0.1239284,4.580369,76.33933,0.134484,0.1295052,0,0,3.330826
9/26/2007 12:00:00 AM,0,0,-171.8726,90,0,0,29.94297,29.94297,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.496435,3.206897,0,0,0,4.580369,76.33933,0.134484,0,0,0,3.206897
9/26/2007 1:00:00 AM,0,0,-113.3773,90,0,0,29.3131,29.3131,0.2277535,0.2277535,0,-1,0,0.2277535,0,0,2.775558E-17,0,0,0.2397405,0.2277535,0,0,1.496435,3.206897,0,0.2397405,-0.2397405,4.327661,72.12753,0.134484,0.2505288,0,0,3.206897
9/26/2007 2:00:00 AM,0,0,-101.3016,90,0,0,28.8407,28.8407,0.1733934,0.1733934,0,-1,0,0.1733934,0,0,0,0,0,0.1825194,0.1733934,0,0,1.762813,2.967157,0,0.1825194,-0.1825194,4.135268,68.921,0.134484,0.1907327,0,0,2.967157
9/26/2007 3:00:00 AM,0,0,-96.14845,90,0,0,28.4652,28.4652,0.3033182,0.3033182,0,-1,0,0.3033182,0,0,0,0,0,0.3192824,0.3033182,0,0,1.965613,2.784638,0,0.3192824,-0.3192824,3.798715,63.31179,0.134484,0.3336501,0,0,2.784638
9/26/2007 4:00:00 AM,0,0,-92.92014,90,0,0,28.05337,28.05337,0.1138876,0.1138876,0,-1,0,0.1138876,0,0,1.387779E-17,0,0,0.1198817,0.1138876,0,0,2.320371,2.465355,0,0.1198817,-0.1198817,3.672349,61.20569,0.134484,0.1252763,0,0,2.465355
9/26/2007 5:00:00 AM,0,0,-90.38692,90,0,0,27.73237,27.73237,0.2184479,0.2184479,0,0,0,0.2184479,0,0,2.775558E-17,0,0,0.2299452,0.2184479,0,0,2.453573,2.345474,0,0.2299452,-0.2299452,3.429965,57.16597,0.134484,0.2402927,0,0,2.345474
9/26/2007 6:00:00 AM,0.02879219,0.7285813,-88.04675,88.97385,0.03542783,0.06207485,28.57069,27.54462,0.2104651,0.2104651,0,0,0,0.2104651,29.49413,0,0,0,0.06207485,0.2215422,0.2104651,0,0,2.709067,2.115528,0,0.1594674,-0.1594674,3.261872,54.36442,0.134484,0.2315116,0.04965988,0,2.177603
9/26/2007 7:00:00 AM,0.2247239,15.51942,-85.56423,73.98157,0.2299432,0.3917369,34.01065,27.32054,0,0,0,0,0,0,0,0,0,0,0.3917369,0,0,0,0,2.886253,1.956061,0.3917369,0,0.3917369,3.633506,60.55832,0.1344386,0,0.3133895,0,2.347798
9/26/2007 8:00:00 AM,0.4426639,30.2545,-82.54906,58.99054,0.4507291,0.7382885,41.36913,28.17449,0.8347626,0.8347626,0,0,0,0.8347626,88.44293,0,0,0,0.7382885,0.8786974,0.8347626,0,0,2.494516,2.308624,0,0.1404089,-0.1404089,3.485502,58.09159,0.1344386,0.9182388,0.5906308,0,3.046913
9/26/2007 9:00:00 AM,0.4600875,44.86547,-78.27715,44.0029,0.4626476,0.7471784,43.94558,30.37298,0.6643633,0.6643633,0,-1,0,0.6643633,112.4653,0,0,0,0.7471784,0.6993298,0.6643633,0,0,2.650526,2.168216,0.04784857,0,0.04784857,3.530895,58.84814,0.134433,0.7307997,0.5977427,0,2.915394
9/26/2007 10:00:00 AM,0.7430044,59.16356,-70.83071,29.02466,0.7537428,1.143542,54.91569,32.60174,0,0,0,0,0,0,0,0,0,0,1.143542,0,0,0,0,2.602678,2.211279,1.143542,0,1.143542,4.615755,76.92909,0.1343006,0,0.9148339,0,3.354821
9/26/2007 11:00:00 AM,0.6236826,72.35841,-52.78749,14.0868,0.6267538,0.9616683,52.98613,34.46106,0.5923498,0.5923498,0,0,0,0.5923498,162.348,0,0,0,0.9616683,0.6235262,0.5923498,0,0,1.459135,3.240467,0.3381422,0,0.3381422,4.936544,82.27558,0.1342614,0.6515848,0.7693347,0,4.202136
9/26/2007 12:00:00 PM,0.9823866,79.12046,5.441931,2.070903,0.9990919,1.418614,65.81799,35.97517,0.3008181,0.3008181,0,0,0,0.3008181,471.5854,0,0,0,1.418614,0.3166506,0.3008181,0,0,1.120993,3.544795,1.101964,0,1.101964,5.981959,99.69912,0.1341341,0.3308999,1.134891,0,4.963409
9/26/2007 1:00:00 PM,0.970474,70.70325,56.6168,16.12411,0.9874576,1.391402,67.03196,37.50745,0,0,0,0,0,0,0,1.372372,0,0,1.391402,0,0,0,0,0.01902952,4.536562,0.01902952,0,0.01902952,6.000012,100,0.1341319,0,1.113121,0,5.927964
9/26/2007 2:00:00 PM,0.900723,57.24113,72.18938,31.07294,0.917272,1.303529,65.6846,38.28873,0,0,0,-1,0,0,0,1.303529,0,0,1.303529,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1341319,0,1.042823,0,5.857218
9/26/2007 3:00:00 PM,0.6332411,42.87827,78.98303,46.05318,0.6444544,0.9626038,57.54792,38.42802,0.6086819,0.6086819,0,-1,0,0.6086819,158.1456,0.3218861,0,0,0.9626038,0.6407177,0.6086819,0,0,0,4.553689,0,0,0,6.000012,100,0.1341319,0.66955,0.7700831,0,5.516293
9/26/2007 4:00:00 PM,0.3092434,28.2436,83.01339,61.0415,0.3114208,0.4924276,47.73215,38.56732,0.5668197,0.5668197,0,-1,0,0.5668197,86.87553,0,0,0,0.4924276,0.5966523,0.5668197,0,0,0,4.553689,0,0.1042247,-0.1042247,5.89015,98.16896,0.1341319,0.6235017,0.3939421,0,5.046116
9/26/2007 5:00:00 PM,0.149738,13.49805,85.92484,76.0328,0.1513164,0.2465762,42.31607,37.88294,0,0,0,-1,0,0,0,0.130771,0,0,0.2465762,0,0,0,0,0.1158052,4.449464,0.1158052,0,0.1158052,6.000012,100,0.1341186,0,0.197261,0,4.696041
9/26/2007 6:00:00 PM,0.01099833,0,88.3681,90,0,0,36.48391,36.48391,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1341186,0,0,0,4.553689
9/26/2007 7:00:00 PM,0,0,90.71384,90,0,0,35.05459,35.05459,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1341186,0,0,0,4.553689
9/26/2007 8:00:00 PM,0,0,93.30511,90,0,0,33.64344,33.64344,0.921436,0.921436,0,-1,0,0.921436,0,0,1.110223E-16,0,0,0.9699326,0.921436,0,0,0,4.553689,0,0.9699326,-0.9699326,4.977613,82.96005,0.1341186,1.013579,0,0,4.553689
9/26/2007 9:00:00 PM,0,0,96.69423,90,0,0,32.43216,32.43216,0.1945927,0.1945927,0,-1,0,0.1945927,0,0,0,0,0,0.2048344,0.1945927,0,0,1.077703,3.583756,0,0.2048344,-0.2048344,4.761699,79.36149,0.1341186,0.214052,0,0,3.583756
9/26/2007 10:00:00 PM,0,0,102.3222,90,0,0,31.25721,31.25721,0.07770029,0.07770029,0,-1,0,0.07770029,0,0,1.387779E-17,0,0,0.08178977,0.07770029,0,0,1.305297,3.378922,0,0.08178977,-0.08178977,4.675485,77.92459,0.1341186,0.08547031,0,0,3.378922
9/26/2007 11:00:00 PM,0,0,116.575,90,0,0,30.56072,30.56072,0.03265597,0.03265597,0,-1,0,0.03265597,0,0,6.938894E-18,0,0,0.0343747,0.03265597,0,0,1.396174,3.297132,0,0.0343747,-0.0343747,4.639251,77.32069,0.1341186,0.03592157,0,0,3.297132
9/27/2007 12:00:00 AM,0,0,-170.6603,90,0,0,29.97931,29.97931,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.434368,3.262758,0,0,0,4.639251,77.32069,0.1341186,0,0,0,3.262758
9/27/2007 1:00:00 AM,0,0,-112.0313,90,0,0,29.34944,29.34944,0.1882131,0.1882131,0,-1,0,0.1882131,0,0,2.775558E-17,0,0,0.1981191,0.1882131,0,0,1.434368,3.262758,0,0.1981191,-0.1981191,4.430415,73.8401,0.1341186,0.2070344,0,0,3.262758
9/27/2007 2:00:00 AM,0,0,-100.5172,90,0,0,28.87098,28.87098,0.07249928,0.07249928,0,-1,0,0.07249928,0,0,0,0,0,0.07631503,0.07249928,0,0,1.654501,3.064638,0,0.07631503,-0.07631503,4.349972,72.49938,0.1341186,0.0797492,0,0,3.064638
9/27/2007 3:00:00 AM,0,0,-95.57921,90,0,0,28.4652,28.4652,0.05634497,0.05634497,0,-1,0,0.05634497,0,0,0,0,0,0.0593105,0.05634497,0,0,1.739295,2.988323,0,0.0593105,-0.0593105,4.287453,71.45741,0.1341186,0.06197947,0,0,2.988323
9/27/2007 4:00:00 AM,0,0,-92.4503,90,0,0,28.05337,28.05337,0.1009585,0.1009585,0,-1,0,0.1009585,0,0,0,0,0,0.1062721,0.1009585,0,0,1.805196,2.929013,0,0.1062721,-0.1062721,4.175433,69.5904,0.1341186,0.1110543,0,0,2.929013
9/27/2007 5:00:00 AM,0,0,-89.96297,90,0,0,27.73237,27.73237,0.151972,0.151972,0,0,0,0.151972,0,0,0,0,0,0.1599705,0.151972,0,0,1.923276,2.822741,0,0.1599705,-0.1599705,4.006809,66.78001,0.1341186,0.1671692,0,0,2.822741
9/27/2007 6:00:00 AM,0.002748297,0.754333,-87.63536,88.88387,0.002741262,0.00482625,27.62395,27.54462,0.1618991,0.1618991,0,0,0,0.1618991,2.981025,0,0,0,0.00482625,0.1704201,0.1618991,0,0,2.101021,2.66277,0,0.1655938,-0.1655938,3.832258,63.87083,0.1341186,0.178089,0.003861001,0,2.667597
9/27/2007 7:00:00 AM,0.02328194,15.53881,-85.13694,73.89541,0.02317324,0.04072649,27.97318,27.30237,1.129092,1.129092,0,0,0,1.129092,3.607013,0,2.220446E-16,0,0.04072649,1.188518,1.129092,0,0,2.285014,2.497176,0,1.147791,-1.147791,2.622379,43.70623,0.1341186,1.242001,0.0325812,0,2.537903
9/27/2007 8:00:00 AM,0.005223378,30.2615,-82.07198,58.90882,0.005197647,0.009117603,28.34317,28.19266,1.014388,1.014388,0,0,0,1.014388,0.8988279,0,2.220446E-16,0,0.009117603,1.067777,1.014388,0,0,3.560338,1.349385,0,1.058659,-1.058659,1.506454,25.10752,0.1341186,1.115827,0.007294083,0,1.358503
9/27/2007 9:00:00 AM,0.042838,44.84953,-77.69615,43.92734,0.04263177,0.07351578,31.67753,30.4396,0.8686007,0.3460295,0,-1,0,0.3460295,21.24552,0,0.5225712,0.6653033,0.07351578,0.3642416,0.3460295,0,0,4.736626,0.2907258,0,0.2907258,-0.2907258,1.200002,20,0.1341186,0.9554608,0.05881263,0,0.3642416
9/27/2007 10:00:00 AM,0.1617344,59.10088,-70.03674,28.96003,0.1610003,0.2693871,37.42049,32.72287,0,0,0,0,0,0,0,0,0,0,0.2693871,0,0,0,0,5.059654,0,0.2693871,0,0.2693871,1.455565,24.25938,0.1340875,0,0.2155097,0,0.2693871
9/27/2007 11:00:00 AM,0.1171706,72.17742,-51.57168,14.05358,0.1166207,0.1945483,37.98046,34.57614,0.3594858,0.3594858,1.7,0,0.5202,0.3594858,54.11851,0,0,0,0.1945483,0,0,1.340514,1.273489,4.790267,0.2424484,1.468037,0,1.468037,2.848268,47.47103,0.1342506,0.3954344,0.1556387,1.7,0.4369968
9/27/2007 12:00:00 PM,0.1841665,78.71149,5.707752,2.467847,0.1833279,0.3001046,41.48171,36.11447,0.566364,0.566364,1.7,0,0.5202,0.566364,52.98793,0,0,0,0.3001046,0,0,1.133636,1.076954,3.32223,1.563682,1.377059,0,1.377059,4.15466,69.24419,0.1344239,0.6230004,0.2400837,1.7,1.863786
9/27/2007 1:00:00 PM,0.09801488,70.39974,55.77934,16.26192,0.09755098,0.1605432,40.50039,37.64674,0.4001811,0.4001811,1.7,0,0.5202,0.4001811,40.11763,0,0,0,0.1605432,0,0,1.299819,1.234828,1.945172,2.803035,1.395371,0,1.395371,5.478426,91.30691,0.1345946,0.4401993,0.1284346,1.7,2.963578
9/27/2007 2:00:00 PM,0.04169438,57.01838,71.55046,31.18614,0.04149243,0.0686037,39.64092,38.42802,0.03698726,0.03698726,0,-1,0,0.03698726,185.4793,0,0,0,0.0686037,0.03893396,0.03698726,0,0,0.5498005,4.058868,0.02966974,0,0.02966974,5.506573,91.77602,0.1345912,0.04068599,0.05488297,0,4.127472
9/27/2007 3:00:00 PM,0.1599661,42.69188,78.48215,46.15673,0.1592635,0.2582182,43.23685,38.56732,0.572782,0.572782,0,-1,0,0.572782,45.08142,0,1.110223E-16,0,0.2582182,0.6029284,0.572782,0,0,0.5201308,4.085571,0,0.3447102,-0.3447102,5.143216,85.7201,0.1345912,0.6300602,0.2065746,0,4.34379
9/27/2007 4:00:00 PM,0.08618106,28.07612,82.58625,61.13931,0.08579576,0.1406249,41.24823,38.7369,0.5609111,0.5609111,0,-1,0,0.5609111,25.0708,0,1.110223E-16,0,0.1406249,0.5904327,0.5609111,0,0,0.9031421,3.740861,0,0.4498078,-0.4498078,4.669077,77.81779,0.1345912,0.6170022,0.1124999,0,3.881486
9/27/2007 5:00:00 PM,0.05427433,13.34101,85.53308,76.12632,0.05405322,0.08939332,39.5962,38.01619,0,0,0,-1,0,0,0,0,0,0,0.08939332,0,0,0,0,1.402929,3.291053,0.08939332,0,0.08939332,4.753883,79.23122,0.1345809,0,0.07151466,0,3.380447
9/27/2007 6:00:00 PM,0.01541749,0,87.98481,90,0,0,36.62321,36.62321,1.012185,1.012185,0,-1,0,1.012185,0,0,2.220446E-16,0,0,1.065458,1.012185,0,0,1.313535,3.371507,0,1.065458,-1.065458,3.630792,60.51308,0.1345809,1.113403,0,0,3.371507
9/27/2007 7:00:00 PM,0,0,90.31437,90,0,0,35.19389,35.19389,1.444527,1.38,0,-1,0,1.38,0,0,0.06452654,0.2089792,0,1.452632,1.38,0,0,2.497377,2.30605,0,1.452632,-1.452632,2.099584,34.993,0.1345809,1.588979,0,0,2.30605
9/27/2007 8:00:00 PM,0,0,92.85916,90,0,0,33.7464,33.7464,0.5226653,0.5226653,0,-1,0,0.5226653,0,0,1.110223E-16,0,0,0.5501739,0.5226653,0,0,4.111412,0.8534181,0,0.5501739,-0.5501739,1.51965,25.32745,0.1345809,0.5749318,0,0,0.8534181
9/27/2007 9:00:00 PM,0,0,96.15253,90,0,0,32.49878,32.49878,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.722716,0.3032441,0,0,0,1.51965,25.32745,0.1345809,0,0,0,0.3032441
9/27/2007 10:00:00 PM,0,0,101.5819,90,0,0,31.32384,31.32384,0.1433477,0.1433477,0,-1,0,0.1433477,0,0,0,0,0,0.1508924,0.1433477,0,0,4.722716,0.3032441,0,0.1508924,-0.1508924,1.360595,22.67654,0.1345809,0.1576825,0,0,0.3032441
9/27/2007 11:00:00 PM,0,0,115.3947,90,0,0,30.60918,30.60918,0.1711102,0.1447342,0,-1,0,0.1447342,0,0,0.02637595,0.04348696,0,0.1523518,0.1447342,0,0,4.890375,0.1523518,0,0.1523518,-0.1523518,1.200002,20,0.1345809,0.1882212,0,0,0.1523518
9/28/2007 12:00:00 AM,0,0,-169.3161,90,0,0,30.01565,30.01565,0.02684217,0,0,-1,0,0,0,0,0.02684217,0.02952639,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1345809,0.02952639,0,0,0
9/28/2007 1:00:00 AM,0,0,-110.6768,90,0,0,29.38578,29.38578,0.02856568,0,0,-1,0,0,0,0,0.02856568,0.03142225,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1345809,0.03142225,0,0,0
9/28/2007 2:00:00 AM,0,0,-99.73412,90,0,0,28.88915,28.88915,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1345809,0,0,0,0
9/28/2007 3:00:00 AM,0,0,-95.01139,90,0,0,28.49548,28.49548,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1345809,0,0,0,0
9/28/2007 4:00:00 AM,0,0,-91.98161,90,0,0,28.07153,28.07153,0.0661239,0,0,-1,0,0,0,0,0.0661239,0.07273629,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1345809,0.07273629,0,0,0
9/28/2007 5:00:00 AM,0,0,-89.53996,90,0,0,27.73237,27.73237,0.04370546,0.04370546,1.496337,0,0.4646,0.04370546,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1347001,0.04807601,0,1.7,0
9/28/2007 6:00:00 AM,0.01131033,0.7791474,-87.22478,88.79497,0.01139799,0.02004361,27.85637,27.52645,0.2611195,0.2611195,1.7,0,0.5202,0.2611195,7.676029,0,0,0,0.02004361,0,0,1.438881,1.366937,3.679654,1.242,1.38698,0,1.38698,3.82499,63.74971,0.1348711,0.2872314,0.01603489,1.7,1.262044
9/28/2007 7:00:00 AM,0.1136153,15.55649,-84.71042,73.81107,0.1134666,0.1967746,30.58204,27.29025,0.6871769,0.6871769,1.7,0,0.5202,0.6871769,28.63523,0,0,0,0.1967746,0,0,1.012823,0.9621819,2.292674,2.490282,1.158957,0,1.158957,4.924473,82.07439,0.1350484,0.7558946,0.1574197,1.7,2.687057
9/28/2007 8:00:00 AM,0.2824101,30.26591,-81.59582,58.82981,0.2832847,0.4764429,36.45158,28.19266,0,0,0,0,0,0,0,0,0,0,0.4764429,0,0,0,0,1.133718,3.533343,0.4764429,0,0.4764429,5.376466,89.6076,0.1349934,0,0.3811543,0,4.009786
9/28/2007 9:00:00 AM,0.3481432,44.82985,-77.11678,43.85574,0.3479428,0.5721026,40.66777,30.48805,0.5504161,0.5504161,0,-1,0,0.5504161,103.94,0,1.110223E-16,0,0.5721026,0.5793854,0.5504161,0,0,0.6572748,3.962142,0,0.007282784,-0.007282784,5.36879,89.47965,0.1349934,0.6054577,0.4576821,0,4.534244
9/28/2007 10:00:00 AM,0.5788667,59.03268,-69.24769,28.90159,0.5830643,0.9102648,49.9805,32.78949,0.4990541,0.4990541,0,0,0,0.4990541,182.398,0,0,0,0.9102648,0.5253201,0.4990541,0,0,0.6653668,3.954859,0.3849447,0,0.3849447,5.73398,95.56615,0.1349491,0.5489595,0.7282118,0,4.865124
9/28/2007 11:00:00 AM,0.3432394,71.98871,-50.38374,14.03303,0.3419316,0.5499253,44.69838,34.66093,0.8411168,0.8411168,0,0,0,0.8411168,65.38037,0,1.110223E-16,0,0.5499253,0.8853861,0.8411168,0,0,0.280422,4.301309,0,0.3354608,-0.3354608,5.380373,89.67271,0.1349491,0.9252285,0.4399403,0,4.851234
9/28/2007 12:00:00 PM,0.6581322,78.30305,5.950569,2.868062,0.6624976,0.9998353,55.80821,36.18109,1.195866,1.195866,0,0,0,1.195866,83.60761,0,0,0,0.9998353,1.258807,1.195866,0,0,0.6531563,3.965848,0,0.2589713,-0.2589713,5.107394,85.12306,0.1349491,1.315453,0.7998682,0,4.965683
9/28/2007 1:00:00 PM,0.5737448,70.09367,54.96639,16.40759,0.5758784,0.8743392,54.79031,37.74365,0.9896914,0.9896914,0,0,0,0.9896914,88.34464,0,0,0,0.8743392,1.04178,0.9896914,0,0,0.9409022,3.706877,0,0.1674412,-0.1674412,4.930895,82.18143,0.1349491,1.088661,0.6994714,0,4.581216
9/28/2007 2:00:00 PM,0.4135211,56.79359,70.91965,31.30279,0.4131905,0.6423333,50.72091,38.53098,0.08790817,0.08790817,0,-1,0,0.08790817,730.6867,0,0,0,0.6423333,0.09253491,0.08790817,0,0,1.126948,3.539436,0.5497984,0,0.5497984,5.45248,90.87448,0.1348858,0.09669898,0.5138666,0,4.181769
9/28/2007 3:00:00 PM,0.2145482,42.50446,77.98479,46.2619,0.2136719,0.3431205,44.97437,38.70056,0.4173075,0.4173075,0,-1,0,0.4173075,82.22245,0,0,0,0.3431205,0.4392711,0.4173075,0,0,0.5771496,4.034254,0,0.09615061,-0.09615061,5.351128,89.18529,0.1348858,0.4590383,0.2744964,0,4.377375
9/28/2007 4:00:00 PM,0.1948404,27.90845,82.16093,61.23762,0.1943736,0.3128751,44.545,38.83986,0.5585933,0.5585933,0,-1,0,0.5585933,56.01125,0,1.110223E-16,0,0.3128751,0.5879929,0.5585933,0,0,0.6839836,3.938104,0,0.2751178,-0.2751178,5.061129,84.35197,0.1348858,0.6144525,0.2503,0,4.250979
9/28/2007 5:00:00 PM,0.09584539,13.18448,85.14232,76.21951,0.09574244,0.1572077,40.92086,38.11914,0.4055281,0.4055281,0,-1,0,0.4055281,38.76618,0,0,0,0.1572077,0.4268716,0.4055281,0,0,0.9896701,3.662986,0,0.2696639,-0.2696639,4.776878,79.61447,0.1348858,0.4460809,0.1257662,0,3.820194
9/28/2007 6:00:00 PM,0.01400007,0,87.60194,90,0,0,36.72617,36.72617,0.6340373,0.6340373,0,-1,0,0.6340373,0,0,1.110223E-16,0,0,0.6674077,0.6340373,0,0,1.289297,3.393322,0,0.6674077,-0.6674077,4.073369,67.88934,0.1348858,0.697441,0,0,3.393322
9/28/2007 7:00:00 PM,0,0,89.9148,90,0,0,35.29079,35.29079,1.016957,1.016957,0,-1,0,1.016957,0,0,0,0,0,1.070481,1.016957,0,0,2.030861,2.725914,0,1.070481,-1.070481,2.944982,49.08293,0.1348858,1.118653,0,0,2.725914
9/28/2007 8:00:00 PM,0,0,92.41233,90,0,0,33.81303,33.81303,0.6829111,0.6829111,0,-1,0,0.6829111,0,0,1.110223E-16,0,0,0.7188538,0.6829111,0,0,3.220284,1.655433,0,0.7188538,-0.7188538,2.187243,36.45398,0.1348858,0.7512022,0,0,1.655433
9/28/2007 9:00:00 PM,0,0,95.6083,90,0,0,32.5654,32.5654,0.4921758,0.4921758,0,-1,0,0.4921758,0,0,0,0,0,0.5180798,0.4921758,0,0,4.019011,0.936579,0,0.5180798,-0.5180798,1.641139,27.35227,0.1348858,0.5413933,0,0,0.936579
9/28/2007 10:00:00 PM,0,0,100.8337,90,0,0,31.36017,31.36017,0.3043752,0.3043752,0,-1,0,0.3043752,0,0,5.551115E-17,0,0,0.320395,0.3043752,0,0,4.594655,0.4184994,0,0.320395,-0.320395,1.303414,21.72351,0.1348858,0.3348128,0,0,0.4184994
9/28/2007 11:00:00 PM,0,0,114.1752,90,0,0,30.62735,30.62735,0.1216258,0.09319913,0,-1,0,0.09319913,0,0,0.02842665,0.04058922,0,0.09810436,0.09319913,0,0,4.95065,0.09810436,0,0.09810436,-0.09810436,1.200002,20,0.1348858,0.1337884,0,0,0.09810436
9/29/2007 12:00:00 AM,0,0,-167.8186,90,0,0,30.01565,30.01565,0.1268944,0,0,-1,0,0,0,0,0.1268944,0.1395839,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1348858,0.1395839,0,0,0
9/29/2007 1:00:00 AM,0,0,-109.3154,90,0,0,29.38578,29.38578,0.02024542,0,0,-1,0,0,0,0,0.02024542,0.02226996,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1348858,0.02226996,0,0,0
9/29/2007 2:00:00 AM,0,0,-98.95277,90,0,0,28.87098,28.87098,0.07033891,0,0,-1,0,0,0,0,0.07033891,0.0773728,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1348858,0.0773728,0,0,0
9/29/2007 3:00:00 AM,0,0,-94.44524,90,0,0,28.47732,28.47732,0.06473934,0,0,-1,0,0,0,0,0.06473934,0.07121328,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1348858,0.07121328,0,0,0
9/29/2007 4:00:00 AM,0,0,-91.51423,90,0,0,28.05337,28.05337,0.1393012,0,0,-1,0,0,0,0,0.1393012,0.1532313,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1348858,0.1532313,0,0,0
9/29/2007 5:00:00 AM,0,0,-89.118,90,0,0,27.69604,27.69604,0.1836272,0.1836272,1.636259,0,0.5027986,0.1836272,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1350403,0.2019899,0,1.7,0
9/29/2007 6:00:00 AM,0.002024579,0.8029341,-86.81513,88.70724,0.002018959,0.003555926,27.54854,27.49012,0.0608481,0.0608481,1.51348,0,0.4692799,0.0608481,5.843939,2.220446E-16,0,0,0.003555926,0,0,1.452632,1.38,3.679654,1.242,1.383556,0,1.383556,3.821742,63.69557,0.1351623,0.06693291,0.002844741,1.7,1.245556
9/29/2007 7:00:00 AM,0.02102244,15.57238,-84.28482,73.72865,0.02092464,0.03679582,27.85957,27.25392,0.04287142,0.04287142,1.495503,0,0.4643723,0.04287142,85.82832,2.220446E-16,0,0,0.03679582,0,0,1.452632,1.38,2.296098,2.4872,1.416796,0,1.416796,5.165832,86.09703,0.1352755,0.04715856,0.02943665,1.7,2.523996
9/29/2007 8:00:00 AM,0.04421144,30.26767,-81.12077,58.75363,0.04400341,0.07675546,29.44986,28.17449,0,0,0,0,0,0,0,0,0,0,0.07675546,0,0,0,0,0.8793026,3.762316,0.07675546,0,0.07675546,5.238649,87.31064,0.1352667,0,0.06140437,0,3.839072
9/29/2007 9:00:00 AM,0.09493407,44.80637,-76.53931,43.78821,0.09449591,0.1616082,33.27201,30.52439,0.9264085,0.9264085,0,-1,0,0.9264085,17.44459,0,0,0,0.1616082,0.9751668,0.9264085,0,0,0.8025472,3.831397,0,0.8135586,-0.8135586,4.381083,73.0179,0.1352667,1.019049,0.1292866,0,3.993005
9/29/2007 10:00:00 AM,0.07470719,58.95897,-68.4641,28.84944,0.07435242,0.1259743,35.0576,32.89245,0.4678566,0.4678566,0,0,0,0.4678566,26.92583,0,5.551115E-17,0,0.1259743,0.4924806,0.4678566,0,0,1.706501,3.017838,0,0.3665063,-0.3665063,3.994751,66.57906,0.1352667,0.5146422,0.1007794,0,3.143812
9/29/2007 11:00:00 AM,0.121413,71.79257,-49.22429,14.02521,0.1208471,0.2012428,38.31072,34.78205,0,0,0,0,0,0,0,0,0,0,0.2012428,0,0,0,0,2.11373,2.651332,0.2012428,0,0.2012428,4.185667,69.76098,0.1352436,0,0.1609942,0,2.852574
9/29/2007 12:00:00 PM,0.05977108,77.8953,6.172283,3.269873,0.05948333,0.0991936,38.05083,36.31433,0.7945297,0.7945297,0,0,0,0.7945297,12.48457,0,0,0,0.0991936,0.8363471,0.7945297,0,0,1.912488,2.83245,0,0.7371535,-0.7371535,3.408639,56.81054,0.1352436,0.8739827,0.07935488,0,2.931644
9/29/2007 1:00:00 PM,0.115114,69.78538,54.17706,16.5607,0.1145761,0.1878096,41.23668,37.88294,0.7184041,0.7184041,0,0,0,0.7184041,26.14262,0,0,0,0.1878096,0.7562149,0.7184041,0,0,2.731547,2.095297,0,0.5684052,-0.5684052,2.809487,46.82469,0.1352436,0.7902445,0.1502477,0,2.283106
9/29/2007 2:00:00 PM,0.2217155,56.56697,70.29697,31.42271,0.2207632,0.3541676,45.14717,38.66422,0.2504763,0.2504763,0,-1,0,0.2504763,141.3976,0,0,0,0.3541676,0.2636593,0.2504763,0,0,3.363108,1.526891,0.09050828,0,0.09050828,2.895351,48.25575,0.1352332,0.275524,0.283334,0,1.881059
9/29/2007 3:00:00 PM,0.1249066,42.3162,77.49104,46.36854,0.1243479,0.2024847,42.44695,38.80352,0,0,0,-1,0,0,0,0,0,0,0.2024847,0,0,0,0,3.2726,1.608349,0.2024847,0,0.2024847,3.087445,51.45731,0.1352099,0,0.1619878,0,1.810834
9/29/2007 4:00:00 PM,0.07906409,27.74072,81.73752,61.33632,0.07871256,0.1289948,41.27716,38.9731,0,0,0,-1,0,0,0,0,0,0,0.1289948,0,0,0,0,3.070115,1.790585,0.1289948,0,0.1289948,3.20982,53.49689,0.1351951,0,0.1031958,0,1.91958
9/29/2007 5:00:00 PM,0.03466448,13.02859,84.75263,76.31226,0.03451611,0.05719533,39.23073,38.2221,0.8197495,0.8197495,0,-1,0,0.8197495,6.977171,0,1.110223E-16,0,0.05719533,0.8628942,0.8197495,0,0,2.941121,1.90668,0,0.8056989,-0.8056989,2.360539,39.34224,0.1351951,0.9017245,0.04575627,0,1.963876
9/29/2007 6:00:00 PM,0.01381962,0,87.21961,90,0,0,36.82912,36.82912,1.166688,1.045932,0,-1,0,1.045932,0,0,0.1207555,0.2374243,0,1.100981,1.045932,0,0,3.836342,1.100981,0,1.100981,-1.100981,1.200002,20,0.1351951,1.283357,0,0,1.100981
9/29/2007 7:00:00 PM,0,0,89.51524,90,0,0,35.39375,35.39375,0.1637567,0,0,-1,0,0,0,0,0.1637567,0.1801324,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1351951,0.1801324,0,0,0
9/29/2007 8:00:00 PM,0,0,91.96476,90,0,0,33.89782,33.89782,0.009912843,0,0,-1,0,0,0,0,0.009912843,0.01090413,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1351951,0.01090413,0,0,0
9/29/2007 9:00:00 PM,0,0,95.06174,90,0,0,32.63808,32.63808,0.1867929,0,0,-1,0,0,0,0,0.1867929,0.2054722,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1351951,0.2054722,0,0,0
9/29/2007 10:00:00 PM,0,0,100.0781,90,0,0,31.40862,31.40862,0.2064701,0,0,-1,0,0,0,0,0.2064701,0.2271172,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1351951,0.2271172,0,0,0
9/29/2007 11:00:00 PM,0,0,112.9161,90,0,0,30.66368,30.66368,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1351951,0,0,0,0
9/30/2007 12:00:00 AM,0,0,-166.1418,90,0,0,30.04593,30.04593,0.08373452,0,0,-1,0,0,0,0,0.08373452,0.09210797,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1351951,0.09210797,0,0,0
9/30/2007 1:00:00 AM,0,0,-107.9488,90,0,0,29.39789,29.39789,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1351951,0,0,0,0
9/30/2007 2:00:00 AM,0,0,-98.17358,90,0,0,28.87098,28.87098,0.2749088,0,0,-1,0,0,0,0,0.2749088,0.3023997,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1351951,0.3023997,0,0,0
9/30/2007 3:00:00 AM,0,0,-93.88094,90,0,0,28.4652,28.4652,0.04058089,0,0,-1,0,0,0,0,0.04058089,0.04463898,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1351951,0.04463898,0,0,0
9/30/2007 4:00:00 AM,0,0,-91.04829,90,0,0,28.02308,28.02308,0.1763561,0,0,-1,0,0,0,0,0.1763561,0.1939917,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1351951,0.1939917,0,0,0
9/30/2007 5:00:00 AM,0,0,-88.69723,90,0,0,27.66575,27.66575,0.1704224,0.1704224,1.623054,0,0.4991937,0.1704224,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1353452,0.1874646,0,1.7,0
9/30/2007 6:00:00 AM,0.0303239,0.8256041,-86.40656,88.6208,0.04261664,0.07463066,28.67604,27.44167,0.2015504,0.2015504,1.654182,0,0.5076917,0.2015504,37.0283,2.220446E-16,0,0,0.07463066,0,0,1.452632,1.38,3.679654,1.242,1.454631,0,1.454631,3.889169,64.81936,0.1354943,0.2217054,0.05970453,1.7,1.316631
9/30/2007 7:00:00 AM,0.2507554,15.5864,-83.8603,73.64828,0.2612588,0.4432199,34.81179,27.20547,1.019758,1.019758,1.7,0,0.5202,1.019758,43.46325,0,0,0,0.4432199,0,0,0.6802419,0.6462299,2.225024,2.551167,1.08945,0,1.08945,4.922712,82.04504,0.1356522,1.121734,0.354576,1.7,2.994388
9/30/2007 8:00:00 AM,0.4791226,30.2667,-80.64702,58.68037,0.4926412,0.8014829,42.61098,28.17449,0.7169708,0.7169708,0,0,0,0.7169708,111.7874,0,0,0,0.8014829,0.7547061,0.7169708,0,0,1.135574,3.531672,0.04677677,0,0.04677677,4.967088,82.78464,0.1356468,0.7886679,0.6411863,0,4.333155
9/30/2007 9:00:00 AM,0.5797816,44.77905,-75.96403,43.72484,0.5903672,0.932359,47.94995,30.57284,1.007457,1.007457,0,-1,0,1.007457,92.54581,0,0,0,0.932359,1.060481,1.007457,0,0,1.088797,3.573771,0,0.1281217,-0.1281217,4.832036,80.53378,0.1356468,1.108202,0.7458872,0,4.506131
9/30/2007 10:00:00 AM,0.6603711,58.87978,-67.68649,28.80368,0.6695191,1.02851,52.78115,32.99541,0.8087259,0.8087259,0,0,0,0.8087259,127.1766,0,0,0,1.02851,0.8512904,0.8087259,0,0,1.231155,3.44565,0.1772195,0,0.1772195,5.000162,83.33585,0.1356265,0.8895985,0.822808,0,4.47416
9/30/2007 11:00:00 AM,0.8203688,71.58932,-48.09384,14.03013,0.8348007,1.230878,59.70206,34.89107,1.074576,1.074576,0,0,0,1.074576,114.5455,0,0,0,1.230878,1.131132,1.074576,0,0,1.053935,3.605147,0.09974596,0,0.09974596,5.094789,84.91298,0.135615,1.182033,0.9847026,0,4.836026
9/30/2007 12:00:00 PM,0.8789409,77.48841,6.374555,3.672274,0.8953789,1.292739,63.14009,36.45363,0.8982279,0.8982279,0,0,0,0.8982279,143.9211,0,0,0,1.292739,0.9455031,0.8982279,0,0,0.9541891,3.694919,0.3472363,0,0.3472363,5.424206,90.40325,0.1355752,0.9880507,1.034191,0,4.987658
9/30/2007 1:00:00 PM,0.9320548,69.47518,53.41045,16.72087,0.9520769,1.346322,66.46979,38.01619,0.2791929,0.2791929,0,0,0,0.2791929,482.2193,0.4454819,0,0,1.346322,0.2938872,0.2791929,0,0,0.6069528,4.007432,0.6069528,0,0.6069528,6.000012,100,0.1355056,0.3071121,1.077057,0,5.353753
9/30/2007 2:00:00 PM,0.8095659,56.33876,69.68241,31.54571,0.827535,1.192317,63.47467,38.80352,0.8893645,0.8893645,0,-1,0,0.8893645,134.064,0.2561442,0,0,1.192317,0.9361732,0.8893645,0,0,0,4.553689,0,0,0,6.000012,100,0.1355056,0.978301,0.9538539,0,5.746006
9/30/2007 3:00:00 PM,0.6145129,42.12725,77.00096,46.47651,0.6286283,0.9387416,57.58774,38.93676,0.2393493,0.2393493,0,-1,0,0.2393493,392.2056,0.6867949,0,0,0.9387416,0.2519467,0.2393493,0,0,0,4.553689,0,0,0,6.000012,100,0.1355056,0.2632843,0.7509933,0,5.492431
9/30/2007 4:00:00 PM,0.3628828,27.57311,81.31611,61.43526,0.3703779,0.5780709,50.02695,39.10634,0.6929141,0.6929141,0,-1,0,0.6929141,83.42604,0,0,0,0.5780709,0.7293833,0.6929141,0,0,0,4.553689,0,0.1513125,-0.1513125,5.840515,97.34171,0.1355056,0.7622055,0.4624567,0,5.13176
9/30/2007 5:00:00 PM,0.1681553,12.8735,84.36411,76.40444,0.1734863,0.28095,43.44883,38.3614,0.9894905,0.9894905,0,-1,0,0.9894905,28.3934,0,1.110223E-16,0,0.28095,1.041569,0.9894905,0,0,0.1681249,4.402377,0,0.7606189,-0.7606189,5.038752,83.97903,0.1355056,1.08844,0.22476,0,4.683327
9/30/2007 6:00:00 PM,0.01066049,0,86.83791,90,0,0,36.92603,36.92603,1.695576,1.38,0,-1,0,1.38,0,0,0.3155758,0.4851334,0,1.452632,1.38,0,0,1.013257,3.641757,0,1.452632,-1.452632,3.507544,58.45895,0.1355056,1.865133,0,0,3.641757
9/30/2007 7:00:00 PM,0,0,89.11581,90,0,0,35.46643,35.46643,0.4117483,0.4117483,0,-1,0,0.4117483,0,0,5.551115E-17,0,0,0.4334193,0.4117483,0,0,2.627292,2.189126,0,0.4334193,-0.4334193,3.05068,50.84456,0.1355056,0.4529231,0,0,2.189126
9/30/2007 8:00:00 PM,0,0,91.5166,90,0,0,33.9826,33.9826,0.1037924,0.1037924,0,-1,0,0.1037924,0,0,0,0,0,0.1092552,0.1037924,0,0,3.108869,1.755707,0,0.1092552,-0.1092552,2.935515,48.92515,0.1355056,0.1141717,0,0,1.755707
9/30/2007 9:00:00 PM,0,0,94.51307,90,0,0,32.7047,32.7047,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.230264,1.646451,0,0,0,2.935515,48.92515,0.1355056,0,0,0,1.646451
9/30/2007 10:00:00 PM,0,0,99.31528,90,0,0,31.46313,31.46313,0.03242934,0.03242934,0,-1,0,0.03242934,0,0,0,0,0,0.03413615,0.03242934,0,0,3.230264,1.646451,0,0.03413615,-0.03413615,2.899532,48.32544,0.1355056,0.03567228,0,0,1.646451
9/30/2007 11:00:00 PM,0,0,111.617,90,0,0,30.71214,30.71214,0.2190625,0.2190625,0,-1,0,0.2190625,0,0,2.775558E-17,0,0,0.2305921,0.2190625,0,0,3.268193,1.612315,0,0.2305921,-0.2305921,2.656466,44.27435,0.1355056,0.2409688,0,0,1.612315
10/1/2007 12:00:00 AM,0,0,-164.2538,90,0,0,30.08227,30.08227,0.006852786,0.006852786,0,-1,0,0.006852786,0,0,8.673617E-19,0,0,0.007213458,0.006852786,0,0,3.524406,1.381723,0,0.007213458,-0.007213458,2.648863,44.14762,0.1355056,0.007538064,0,0,1.381723
10/1/2007 1:00:00 AM,0,0,-106.5787,90,0,0,29.41606,29.41606,0.1056269,0.1056269,0,-1,0,0.1056269,0,0,1.387779E-17,0,0,0.1111863,0.1056269,0,0,3.532421,1.37451,0,0.1111863,-0.1111863,2.531662,42.19429,0.1355056,0.1161896,0,0,1.37451
10/1/2007 2:00:00 AM,0,0,-97.39693,90,0,0,28.88915,28.88915,0.1002889,0.1002889,0,-1,0,0.1002889,0,0,0,0,0,0.1055673,0.1002889,0,0,3.655962,1.263324,0,0.1055673,-0.1055673,2.420385,40.33966,0.1355056,0.1103178,0,0,1.263324
10/1/2007 3:00:00 AM,0,0,-93.3187,90,0,0,28.4652,28.4652,0.067918,0.067918,0,-1,0,0.067918,0,0,1.387779E-17,0,0,0.07149263,0.067918,0,0,3.773259,1.157756,0,0.07149263,-0.07149263,2.345025,39.08367,0.1355056,0.0747098,0,0,1.157756
10/1/2007 4:00:00 AM,0,0,-90.58394,90,0,0,28.02308,28.02308,0.03132744,0.03132744,0,-1,0,0.03132744,0,0,0,0,0,0.03297625,0.03132744,0,0,3.852695,1.086264,0,0.03297625,-0.03297625,2.310265,38.50433,0.1355056,0.03446018,0,0,1.086264
10/1/2007 5:00:00 AM,0,0,-88.27779,90,0,0,27.64758,27.64758,0.04168881,0.04168881,0,0,0,0.04168881,0,0,6.938894E-18,0,0,0.04388295,0.04168881,0,0,3.889335,1.053287,0,0.04388295,-0.04388295,2.264008,37.73339,0.1355056,0.04585769,0,0,1.053287
