Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/9/2007 12:00:00 PM,0.6820081,73.88957,7.513776,7.2498,0.6920142,1.032046,57.80653,37.27124,0.5442771,0.5442771,0,0,0,0.5442771,189.6178,0.459123,0,0,1.032046,0.5729233,0.5442771,0,0,0,4.553689,0,0,0,6.000012,100,0.1336635,0.5987048,0.825637,0,5.585735
10/9/2007 1:00:00 PM,0.5741013,66.64558,47.39761,18.41138,0.579149,0.8728948,56.03113,38.87014,0,0,0,0,0,0,0,0.8728948,0,0,0.8728948,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1336635,0,0.6983158,0,5.426584
10/9/2007 2:00:00 PM,0.4938684,54.24796,64.5112,32.758,0.4980509,0.7577935,54.42621,39.68776,0,0,0,-1,0,0,0,0.7577935,0,0,0.7577935,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1336635,0,0.6062348,0,5.311482
10/9/2007 3:00:00 PM,0.446867,40.4238,72.76548,47.48326,0.4547255,0.6967095,53.23386,39.79072,0,0,0,-1,0,0,0,0.6967095,0,0,0.6967095,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1336635,0,0.5573676,0,5.250399
10/9/2007 4:00:00 PM,0.2918261,26.09339,77.62606,62.31599,0.2979639,0.4686584,48.66929,39.89368,1.061968,1.061968,0,-1,0,1.061968,44.13113,0,0,0,0.4686584,1.117861,1.061968,0,0,0,4.553689,0,0.6492025,-0.6492025,5.315692,88.5947,0.1336635,1.168165,0.3749267,0,5.022347
10/9/2007 5:00:00 PM,0.1547665,11.53503,80.93414,77.18961,0.1651466,0.2667492,43.92083,39.07606,0.7083625,0.7083625,0,-1,0,0.7083625,37.65716,0,1.110223E-16,0,0.2667492,0.7456447,0.7083625,0,0,0.7213361,3.904486,0,0.4788955,-0.4788955,4.810892,80.18138,0.1336635,0.7791987,0.2133993,0,4.171236
10/9/2007 6:00:00 PM,0.005199437,0,83.44666,90,0,0,37.50745,37.50745,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.253442,3.425591,0,0,0,4.810892,80.18138,0.1336635,0,0,0,3.425591
10/9/2007 7:00:00 PM,0,0,85.54545,90,0,0,36.01151,36.01151,0.1862704,0.1862704,0,-1,0,0.1862704,0,0,2.775558E-17,0,0,0.1960741,0.1862704,0,0,1.253442,3.425591,0,0.1960741,-0.1960741,4.604212,76.73672,0.1336635,0.2048974,0,0,3.425591
10/9/2007 8:00:00 PM,0,0,87.48158,90,0,0,34.40656,34.40656,0.79043,0.79043,0,-1,0,0.79043,0,0,1.110223E-16,0,0,0.8320316,0.79043,0,0,1.471302,3.229517,0,0.8320316,-0.8320316,3.727174,62.11944,0.1336635,0.869473,0,0,3.229517
10/9/2007 9:00:00 PM,0,0,89.51734,90,0,0,33.02569,33.02569,0.5187474,0.5187474,0,-1,0,0.5187474,0,0,0,0,0,0.5460498,0.5187474,0,0,2.395782,2.397485,0,0.5460498,-0.5460498,3.151587,52.52634,0.1336635,0.5706221,0,0,2.397485
10/9/2007 10:00:00 PM,0,0,92.19862,90,0,0,31.65088,31.65088,0.03952858,0.03952858,0,-1,0,0.03952858,0,0,0,0,0,0.04160903,0.03952858,0,0,3.002504,1.851435,0,0.04160903,-0.04160903,3.107727,51.79535,0.1336635,0.04348144,0,0,1.851435
10/9/2007 11:00:00 PM,0,0,98.21228,90,0,0,30.77876,30.77876,0.006602782,0.006602782,0,-1,0,0.006602782,0,0,8.673617E-19,0,0,0.006950296,0.006602782,0,0,3.048736,1.809826,0,0.006950296,-0.006950296,3.100401,51.67324,0.1336635,0.00726306,0,0,1.809826
10/10/2007 12:00:00 AM,0,0,-127.843,90,0,0,30.08227,30.08227,0.05901694,0.05901694,0,-1,0,0.05901694,0,0,6.938894E-18,0,0,0.06212309,0.05901694,0,0,3.056459,1.802876,0,0.06212309,-0.06212309,3.034917,50.58185,0.1336635,0.06491863,0,0,1.802876
10/10/2007 1:00:00 AM,0,0,-94.35571,90,0,0,29.36761,29.36761,0.1216556,0.1216556,0,-1,0,0.1216556,0,0,1.387779E-17,0,0,0.1280585,0.1216556,0,0,3.125484,1.740753,0,0.1280585,-0.1280585,2.899932,48.3321,0.1336635,0.1338211,0,0,1.740753
10/10/2007 2:00:00 AM,0,0,-90.58178,90,0,0,28.73774,28.73774,0.1411822,0.1411822,0,-1,0,0.1411822,0,0,2.775558E-17,0,0,0.1486128,0.1411822,0,0,3.267772,1.612694,0,0.1486128,-0.1486128,2.74328,45.72124,0.1336635,0.1553004,0,0,1.612694
10/10/2007 3:00:00 AM,0,0,-88.38241,90,0,0,28.24111,28.24111,0.2342879,0.2342879,0,-1,0,0.2342879,0,0,2.775558E-17,0,0,0.2466188,0.2342879,0,0,3.432897,1.464082,0,0.2466188,-0.2466188,2.483321,41.3886,0.1336635,0.2577167,0,0,1.464082
10/10/2007 4:00:00 AM,0,0,-86.50009,90,0,0,27.7142,27.7142,0.08826167,0.08826167,0,-1,0,0.08826167,0,0,1.387779E-17,0,0,0.09290702,0.08826167,0,0,3.706918,1.217463,0,0.09290702,-0.09290702,2.385388,39.75639,0.1336635,0.09708784,0,0,1.217463
10/10/2007 5:00:00 AM,0,0,-84.58362,90,0,0,27.21758,27.21758,0.2780665,0.2780665,0,0,0,0.2780665,0,0,5.551115E-17,0,0,0.2927016,0.2780665,0,0,3.810148,1.124556,0,0.2927016,-0.2927016,2.076854,34.61416,0.1336635,0.3058732,0,0,1.124556
10/10/2007 6:00:00 AM,0.02093547,0.9726272,-82.40849,87.85081,0.02493792,0.04390279,27.63644,26.91476,0.08556791,0.08556791,0,0,0,0.08556791,51.30754,0,0,0,0.04390279,0.09007148,0.08556791,0,0,4.135372,0.831854,0,0.04616869,-0.04616869,2.028188,33.80306,0.1336635,0.0941247,0.03512223,0,0.8757569
10/10/2007 7:00:00 AM,0.2328379,15.6082,-79.70708,72.97801,0.2487487,0.4241485,33.84211,26.60588,0.209586,0.209586,0,0,0,0.209586,202.3745,0,0,0,0.4241485,0.2206168,0.209586,0,0,4.186671,0.7856854,0.2035317,0,0.2035317,2.221275,37.02117,0.1336411,0.2305446,0.3393188,0,1.209834
10/10/2007 8:00:00 AM,0.4217834,30.0953,-76.02337,58.12767,0.4382216,0.7207317,40.61948,27.79899,0.5941092,0.5941092,0,0,0,0.5941092,121.313,0,0,0,0.7207317,0.6253781,0.5941092,0,0,3.983139,0.9688639,0.09535361,0,0.09535361,2.311735,38.52884,0.1336307,0.6535201,0.5765854,0,1.689596
10/10/2007 9:00:00 AM,0.4344164,44.28955,-70.39324,43.33646,0.4393108,0.7109298,43.578,30.69397,0,0,0,-1,0,0,0,0,0,0,0.7109298,0,0,0,0,3.887785,1.054682,0.7109298,0,0.7109298,2.986182,49.7696,0.1335526,0,0.5687438,0,1.765612
10/10/2007 10:00:00 AM,0.4258746,57.79835,-60.34451,28.70794,0.4266191,0.6808762,46.0783,33.54049,0,0,0,0,0,0,0,0,0,0,0.6808762,0,0,0,0,3.176856,1.694519,0.6808762,0,0.6808762,3.632118,60.53518,0.1334779,0,0.544701,0,2.375395
10/10/2007 11:00:00 AM,0.6579772,69.23466,-38.42087,14.7482,0.6678483,1.010068,55.44604,35.66629,0.516938,0.516938,0,0,0,0.516938,195.3944,0,0,0,1.010068,0.5441453,0.516938,0,0,2.495979,2.307307,0.4659227,0,0.4659227,4.074131,67.90205,0.1334269,0.5686318,0.8080544,0,3.317376
10/10/2007 12:00:00 PM,1.024385,73.49934,7.58008,7.638013,1.057828,1.472175,68.98034,37.30153,0.4831437,0.4831437,0,0,0,0.4831437,304.7075,0,0,0,1.472175,0.5085723,0.4831437,0,0,2.030056,2.726638,0.9636027,0,0.9636027,4.988285,83.13792,0.1333214,0.5314581,1.17774,0,4.198813
10/10/2007 1:00:00 PM,0.9102817,66.33186,46.81401,18.61948,0.9397304,1.324131,67.03432,38.93676,0.5572446,0.5572446,0,0,0,0.5572446,237.6211,0,0,0,1.324131,0.5865732,0.5572446,0,0,1.066454,3.59388,0.7375576,0,0.7375576,5.687994,94.79971,0.1332408,0.612969,1.059305,0,4.918011
10/10/2007 2:00:00 PM,0.8939646,54.01534,63.97551,32.9007,0.9266138,1.302307,67.4386,39.7241,0.5583856,0.5583856,0,-1,0,0.5583856,233.2272,0.3856366,0,0,1.302307,0.5877743,0.5583856,0,0,0.3288964,4.257682,0.3288964,0,0.3288964,6.000012,100,0.1332049,0.6142241,1.041846,0,5.559989
10/10/2007 3:00:00 PM,0.6781578,40.23724,72.31522,47.59626,0.7067003,1.03476,60.85058,39.82706,0,0,0,-1,0,0,0,1.03476,0,0,1.03476,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1332049,0,0.8278077,0,5.588449
10/10/2007 4:00:00 PM,0.3253292,25.93479,77.22878,62.41044,0.3357924,0.5247017,49.82314,39.92396,0.7785548,0.7785548,0,-1,0,0.7785548,67.39431,0,0,0,0.5247017,0.8195314,0.7785548,0,0,0,4.553689,0,0.2948297,-0.2948297,5.689234,94.82038,0.1332049,0.8564103,0.4197613,0,5.078391
10/10/2007 5:00:00 PM,0.1355317,11.39504,80.56198,77.26987,0.1423912,0.2308449,43.25095,39.07606,0.06000447,0.06000447,0,-1,0,0.06000447,384.7128,0,0,0,0.2308449,0.0631626,0.06000447,0,0,0.3275886,4.258859,0.1676823,0,0.1676823,5.848311,97.47166,0.1331866,0.06600492,0.1846759,0,4.489704
10/10/2007 6:00:00 PM,0.007277489,0,83.07655,90,0,0,37.50745,37.50745,1.41887,1.38,0,-1,0,1.38,0,0,0.03886965,0.1807566,0,1.452632,1.38,0,0,0.1599063,4.409773,0,1.452632,-1.452632,4.317103,71.95158,0.1331866,1.560757,0,0,4.409773
10/10/2007 7:00:00 PM,0,0,85.15369,90,0,0,35.97517,35.97517,0.7143189,0.7143189,0,-1,0,0.7143189,0,0,0,0,0,0.7519147,0.7143189,0,0,1.773941,2.957142,0,0.7519147,-0.7519147,3.524516,58.74181,0.1331866,0.7857509,0,0,2.957142
10/10/2007 8:00:00 PM,0,0,87.03605,90,0,0,34.38839,34.38839,1.335426,1.335426,0,-1,0,1.335426,0,0,2.220446E-16,0.08896893,0,1.405712,1.335426,0,0,2.609402,2.205227,0,1.405712,-1.405712,2.042765,34.04602,0.1331866,1.468969,0,0,2.205227
10/10/2007 9:00:00 PM,0,0,88.96053,90,0,0,33.01358,33.01358,0.2105175,0.2105175,0,-1,0,0.2105175,0,0,2.775558E-17,0,0,0.2215974,0.2105175,0,0,4.171304,0.7995151,0,0.2215974,-0.2215974,1.809181,30.15296,0.1331866,0.2315693,0,0,0.7995151
10/10/2007 10:00:00 PM,0,0,91.38953,90,0,0,31.63271,31.63271,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.417523,0.5779178,0,0,0,1.809181,30.15296,0.1331866,0,0,0,0.5779178
10/10/2007 11:00:00 PM,0,0,96.5594,90,0,0,30.74847,30.74847,0.2145692,0.2145692,0,-1,0,0.2145692,0,0,2.775558E-17,0,0,0.2258624,0.2145692,0,0,4.417523,0.5779178,0,0.2258624,-0.2258624,1.571101,26.18497,0.1331866,0.2360262,0,0,0.5779178
10/11/2007 12:00:00 AM,0,0,-120.1573,90,0,0,30.04593,30.04593,0.05145254,0.05145254,0,-1,0,0.05145254,0,0,0,0,0,0.05416057,0.05145254,0,0,4.668482,0.3520554,0,0.05416057,-0.05416057,1.514011,25.23347,0.1331866,0.05659779,0,0,0.3520554
10/11/2007 1:00:00 AM,0,0,-93.03731,90,0,0,29.33127,29.33127,0.09010463,0.09010463,0,-1,0,0.09010463,0,0,0,0,0,0.09484698,0.09010463,0,0,4.72866,0.2978948,0,0.09484698,-0.09484698,1.414034,23.56718,0.1331866,0.0991151,0,0,0.2978948
10/11/2007 2:00:00 AM,0,0,-89.84985,90,0,0,28.7014,28.7014,0.01020715,0.01020715,0,-1,0,0.01020715,0,0,0,0,0,0.01074437,0.01020715,0,0,4.834046,0.2030478,0,0.01074437,-0.01074437,1.402708,23.37842,0.1331866,0.01122786,0,0,0.2030478
10/11/2007 3:00:00 AM,0,0,-87.85085,90,0,0,28.19266,28.19266,0.1222453,0.1222453,0,-1,0,0.1222453,0,0,2.775558E-17,0,0,0.1286792,0.1222453,0,0,4.845984,0.1923035,0,0.1286792,-0.1286792,1.267068,21.11776,0.1331866,0.1344698,0,0,0.1923035
10/11/2007 4:00:00 AM,0,0,-86.05937,90,0,0,27.66575,27.66575,0.1056168,0.06044303,0,-1,0,0.06044303,0,0,0.04517373,0.05573541,0,0.06362425,0.06044303,0,0,4.988961,0.06362425,0,0.06362425,-0.06362425,1.200002,20,0.1331866,0.1161784,0,0,0.06362425
10/11/2007 5:00:00 AM,0,0,-84.18443,90,0,0,27.15096,27.15096,0.07343519,0.07343519,1.526067,0,0.4727162,0.07343519,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1333096,0.08077872,0,1.7,0
10/11/2007 6:00:00 AM,0.01018325,0.9776941,-82.02033,87.78539,0.01038129,0.01832296,27.13026,26.82997,0.1632921,0.1632921,1.615924,0,0.4972472,0.1632921,11.22098,2.220446E-16,0,0,0.01832296,0,0,1.452632,1.38,3.679654,1.242,1.398323,0,1.398323,3.835751,63.92905,0.1334525,0.1796213,0.01465837,1.7,1.260323
10/11/2007 7:00:00 AM,0.08683741,15.5972,-79.30425,72.92622,0.08665135,0.1514698,29.03166,26.52109,0.005285114,0.005285114,1.457917,0,0.4541112,0.005285114,2865.971,2.220446E-16,0,0,0.1514698,0,0,1.452632,1.38,2.281331,2.500491,1.53147,0,1.53147,5.288631,88.14367,0.1335414,0.005813625,0.1211758,1.7,2.65196
10/11/2007 8:00:00 AM,0.06533189,30.06112,-75.57657,58.09199,0.06504834,0.1133667,29.61797,27.73237,1.186406,1.186406,0,0,0,1.186406,9.555478,0,0,0,0.1133667,1.248848,1.186406,0,0,0.7498616,3.878814,0,1.135481,-1.135481,4.091728,68.19534,0.1335414,1.305046,0.09069339,0,3.99218
10/11/2007 9:00:00 AM,0.231124,44.21892,-69.86039,43.32332,0.2303357,0.3854495,37.39634,30.6758,0.1049904,0.1049904,0,-1,0,0.1049904,367.1284,0,0,0,0.3854495,0.1105162,0.1049904,0,0,2.011508,2.743332,0.2749333,0,0.2749333,4.352553,72.5424,0.1335115,0.1154894,0.3083596,0,3.128782
10/11/2007 10:00:00 AM,0.1537352,57.66311,-59.66308,28.73472,0.1530722,0.2552934,38.02722,33.55865,0,0,0,0,0,0,0,0,0,0,0.2552934,0,0,0,0,1.736574,2.990772,0.2552934,0,0.2552934,4.594746,76.57894,0.1334836,0,0.2042347,0,3.246065
10/11/2007 11:00:00 AM,0.2651013,68.97406,-37.61438,14.88066,0.2640511,0.4276211,43.44583,35.70263,0.6365929,0.6365929,0,0,0,0.6365929,67.17341,0,0,0,0.4276211,0.6700978,0.6365929,0,0,1.481281,3.220536,0,0.2424767,-0.2424767,4.339153,72.31907,0.1334836,0.7002522,0.3420969,0,3.648157
10/11/2007 12:00:00 PM,0.1170895,73.11154,7.63657,8.023746,0.1165558,0.1915247,40.7846,37.3742,0,0,0,0,0,0,0,0,0,0,0.1915247,0,0,0,0,1.7507,2.978059,0.1915247,0,0.1915247,4.520849,75.34733,0.1334628,0,0.1532197,0,3.169584
10/11/2007 1:00:00 PM,0.2220058,66.01915,46.24479,18.83022,0.2210932,0.3540653,45.46747,38.9731,0.1367441,0.1367441,0,0,0,0.1367441,258.9254,0,0,0,0.3540653,0.1439412,0.1367441,0,0,1.559175,3.150432,0.2101241,0,0.2101241,4.72019,78.66968,0.1334399,0.1504185,0.2832523,0,3.504497
10/11/2007 2:00:00 PM,0.2152895,53.7834,63.44733,33.04427,0.2144384,0.3422817,46.05635,39.75438,0,0,0,-1,0,0,0,0,0,0,0.3422817,0,0,0,0,1.349051,3.339543,0.3422817,0,0.3422817,5.044907,84.08162,0.1334026,0,0.2738254,0,3.681825
10/11/2007 3:00:00 PM,0.1450447,40.05181,71.86916,47.70894,0.1444633,0.2331152,44.09596,39.85734,0.07531067,0.07531067,0,-1,0,0.07531067,309.538,0,0,0,0.2331152,0.07927439,0.07531067,0,0,1.006769,3.647597,0.1538408,0,0.1538408,5.190853,86.51405,0.1333859,0.08284174,0.1864921,0,3.880712
10/11/2007 4:00:00 PM,0.1721196,25.77786,76.83429,62.50376,0.1719418,0.276056,45.00898,39.9603,0.8474033,0.8474033,0,-1,0,0.8474033,32.57669,0,0,0,0.276056,0.8920035,0.8474033,0,0,0.8529282,3.786054,0,0.6159475,-0.6159475,4.541588,75.69298,0.1333859,0.9321437,0.2208448,0,4.062109
10/11/2007 5:00:00 PM,0.100455,11.25724,80.19193,77.34836,0.1021307,0.1666249,42.09793,39.10634,0.6164393,0.6164393,0,-1,0,0.6164393,27.03022,0,0,0,0.1666249,0.6488835,0.6164393,0,0,1.537314,3.170106,0,0.4822586,-0.4822586,4.033242,67.22057,0.1333859,0.6780832,0.1332999,0,3.336731
10/11/2007 6:00:00 PM,0.006089542,0,82.70815,90,0,0,37.50745,37.50745,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.073157,2.687848,0,0,0,4.033242,67.22057,0.1333859,0,0,0,2.687848
10/11/2007 7:00:00 PM,0,0,84.76337,90,0,0,35.97517,35.97517,0.2641159,0.2641159,0,-1,0,0.2641159,0,0,0,0,0,0.2780167,0.2641159,0,0,2.073157,2.687848,0,0.2780167,-0.2780167,3.740187,62.33633,0.1333859,0.2905275,0,0,2.687848
10/11/2007 8:00:00 PM,0,0,86.59171,90,0,0,34.37627,34.37627,1.323742,1.323742,0,-1,0,1.323742,0,0,2.220446E-16,0.076116,0,1.393412,1.323742,0,0,2.382065,2.409831,0,1.393412,-1.393412,2.271401,37.85661,0.1333859,1.456116,0,0,2.409831
10/11/2007 9:00:00 PM,0,0,88.4044,90,0,0,32.99541,32.99541,0.8319508,0.8319508,0,-1,0,0.8319508,0,0,1.110223E-16,0,0,0.8757377,0.8319508,0,0,3.930301,1.016418,0,0.8757377,-0.8757377,1.348293,22.4715,0.1333859,0.9151458,0,0,1.016418
10/11/2007 10:00:00 PM,0,0,90.57898,90,0,0,31.61454,31.61454,0.1029766,0.1029766,0,-1,0,0.1029766,0,0,0,0,0,0.1083965,0.1029766,0,0,4.903342,0.1406807,0,0.1083965,-0.1083965,1.234033,20.56717,0.1333859,0.1132743,0,0,0.1406807
10/11/2007 11:00:00 PM,0,0,94.88312,90,0,0,30.7303,30.7303,0.1313822,0.03067004,0,-1,0,0.03067004,0,0,0.1007122,0.1138504,0,0.03228425,0.03067004,0,0,5.023783,0.03228425,0,0.03228425,-0.03228425,1.200002,20,0.1333859,0.1445204,0,0,0.03228425
10/12/2007 12:00:00 AM,0,0,-111.6921,90,0,0,30.02776,30.02776,0.2746554,0,0,-1,0,0,0,0,0.2746554,0.3021209,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1333859,0.3021209,0,0,0
10/12/2007 1:00:00 AM,0,0,-91.7317,90,0,0,29.30099,29.30099,0.1534895,0,0,-1,0,0,0,0,0.1534895,0.1688385,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1333859,0.1688385,0,0,0
10/12/2007 2:00:00 AM,0,0,-89.12399,90,0,0,28.66506,28.66506,0.1862342,0,0,-1,0,0,0,0,0.1862342,0.2048576,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1333859,0.2048576,0,0,0
10/12/2007 3:00:00 AM,0,0,-87.32327,90,0,0,28.15632,28.15632,0.2159834,0,0,-1,0,0,0,0,0.2159834,0.2375818,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1333859,0.2375818,0,0,0
10/12/2007 4:00:00 AM,0,0,-85.62173,90,0,0,27.61125,27.61125,0.171948,0,0,-1,0,0,0,0,0.171948,0.1891428,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1333859,0.1891428,0,0,0
10/12/2007 5:00:00 AM,0,0,-83.78793,90,0,0,27.08434,27.08434,0.2072052,0.2072052,1.659837,0,0.5092354,0.2072052,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1335411,0.2279257,0,1.7,0
10/12/2007 6:00:00 AM,0.01361951,0.9807398,-81.6348,87.72243,0.01409219,0.02486832,27.16495,26.75729,0.1285681,0.1285681,1.5812,0,0.4877675,0.1285681,19.34253,0,0,0,0.02486832,0,0,1.452632,1.38,3.679654,1.242,1.404868,0,1.404868,3.84196,64.03255,0.1336738,0.1414249,0.01989466,1.7,1.266868
10/12/2007 7:00:00 AM,0.1110114,15.58361,-78.90429,72.87749,0.1112365,0.1938213,29.66089,26.4363,0.5481569,0.5481569,1.7,0,0.5202,0.5481569,35.35873,0,0,0,0.1938213,0,0,1.151843,1.094251,2.274786,2.506382,1.288072,0,1.288072,5.063933,84.39872,0.1338482,0.6029725,0.1550571,1.7,2.700203
10/12/2007 8:00:00 AM,0.1808003,30.02376,-75.13335,58.06009,0.180372,0.3090394,32.92093,27.67787,0.004362209,0.004362209,0,0,0,0.004362209,7084.471,0,0,0,0.3090394,0.004591799,0.004362209,0,0,0.9867137,3.665647,0.3044476,0,0.3044476,5.352757,89.21245,0.1338151,0.00479843,0.2472315,0,3.974686
10/12/2007 9:00:00 AM,0.3987588,44.14442,-69.33298,43.31497,0.4019333,0.6545209,42.44037,30.66368,0.6271958,0.6271958,0,-1,0,0.6271958,104.3567,0,0,0,0.6545209,0.6602062,0.6271958,0,0,0.6822661,3.939649,0,0.00568525,-0.00568525,5.346765,89.11256,0.1338151,0.6899155,0.5236167,0,4.594171
10/12/2007 10:00:00 AM,0.52745,57.52338,-58.9927,28.76797,0.533048,0.8355794,49.2657,33.55865,0.8243536,0.8243536,0,0,0,0.8243536,101.3618,0,0,0,0.8355794,0.8677407,0.8243536,0,0,0.688583,3.933964,0,0.03216132,-0.03216132,5.312864,88.54755,0.1338151,0.906789,0.6684635,0,4.769544
10/12/2007 11:00:00 AM,0.5761085,68.71016,-36.83587,15.0226,0.5814249,0.892634,52.88649,35.70263,0,0,0,0,0,0,0,0.1683162,0,0,0.892634,0,0,0,0,0.7243178,3.901803,0.7243178,0,0.7243178,6.000012,100,0.1337364,0,0.7141072,0,4.794437
10/12/2007 12:00:00 PM,0.887736,72.72631,7.6837,8.406856,0.9154544,1.309038,64.69368,37.3742,0,0,0,0,0,0,0,1.309038,0,0,1.309038,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1337364,0,1.04723,0,5.862727
10/12/2007 1:00:00 PM,0.6890754,65.70769,45.68932,19.04324,0.7033228,1.035906,59.8795,38.9731,1.094718,1.094718,0,0,0,1.094718,94.6277,0,0,0,1.035906,1.152335,1.094718,0,0,0,4.553689,0,0.1164283,-0.1164283,5.877286,97.95457,0.1337364,1.20419,0.8287252,0,5.589595
10/12/2007 2:00:00 PM,0.3092401,53.55231,62.92654,33.1885,0.3084556,0.4845892,48.87689,39.79072,0.3746382,0.3746382,0,-1,0,0.3746382,129.3486,0,0,0,0.4845892,0.394356,0.3746382,0,0,0.1293648,4.437261,0.09023324,0,0.09023324,5.962889,99.38128,0.1337266,0.412102,0.3876714,0,4.92185
10/12/2007 3:00:00 PM,0.363576,39.86766,71.42733,47.82116,0.3665592,0.5698847,50.70777,39.89368,0,0,0,-1,0,0,0,0.5307531,0,0,0.5698847,0,0,0,0,0.03913154,4.518471,0.03913154,0,0.03913154,6.000012,100,0.1337223,0,0.4559077,0,5.088355
10/12/2007 4:00:00 PM,0.2388083,25.62273,76.44265,62.59584,0.2413588,0.3830922,47.05931,39.9603,0,0,0,-1,0,0,0,0.3830922,0,0,0.3830922,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1337223,0,0.3064738,0,4.936781
10/12/2007 5:00:00 PM,0.1607584,11.12175,79.82404,77.42496,0.1757325,0.283254,44.29963,39.14268,0.3253857,0.3253857,0,-1,0,0.3253857,87.05177,0,5.551115E-17,0,0.283254,0.3425113,0.3253857,0,0,0,4.553689,0,0.05925726,-0.05925726,5.93755,98.95896,0.1337223,0.3579243,0.2266032,0,4.836943
10/12/2007 6:00:00 PM,0.007839244,0,82.34156,90,0,0,37.50745,37.50745,0.3820034,0.3820034,0,-1,0,0.3820034,0,0,0,0,0,0.4021089,0.3820034,0,0,0.0658414,4.494431,0,0.4021089,-0.4021089,5.51369,91.89464,0.1337223,0.4202038,0,0,4.494431
10/12/2007 7:00:00 PM,0,0,84.37463,90,0,0,35.97517,35.97517,1.14886,1.14886,0,-1,0,1.14886,0,0,0,0,0,1.209326,1.14886,0,0,0.512629,4.092323,0,1.209326,-1.209326,4.238947,70.64898,0.1337223,1.263746,0,0,4.092323
10/12/2007 8:00:00 PM,0,0,86.14875,90,0,0,34.37627,34.37627,0.2210093,0.2210093,0,-1,0,0.2210093,0,0,2.775558E-17,0,0,0.2326413,0.2210093,0,0,1.856325,2.882996,0,0.2326413,-0.2326413,3.993722,66.5619,0.1337223,0.2431102,0,0,2.882996
10/12/2007 9:00:00 PM,0,0,87.84924,90,0,0,32.99541,32.99541,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.114815,2.650355,0,0,0,3.993722,66.5619,0.1337223,0,0,0,2.650355
10/12/2007 10:00:00 PM,0,0,89.76765,90,0,0,31.59637,31.59637,0.1819835,0.1819835,0,-1,0,0.1819835,0,0,2.775558E-17,0,0,0.1915616,0.1819835,0,0,2.114815,2.650355,0,0.1915616,-0.1915616,3.791798,63.19651,0.1337223,0.2001819,0,0,2.650355
10/12/2007 11:00:00 PM,0,0,93.18703,90,0,0,30.69397,30.69397,0.09403577,0.09403577,0,-1,0,0.09403577,0,0,1.387779E-17,0,0,0.09898502,0.09403577,0,0,2.327662,2.458793,0,0.09898502,-0.09898502,3.687459,61.45752,0.1337223,0.1034393,0,0,2.458793
10/13/2007 12:00:00 AM,0,0,-102.7166,90,0,0,29.97931,29.97931,0.08309773,0.08309773,0,-1,0,0.08309773,0,0,0,0,0,0.0874713,0.08309773,0,0,2.437645,2.359808,0,0.0874713,-0.0874713,3.595256,59.92081,0.1337223,0.09140751,0,0,2.359808
10/13/2007 1:00:00 AM,0,0,-90.43995,90,0,0,29.26465,29.26465,0.1353544,0.1353544,0,-1,0,0.1353544,0,0,2.775558E-17,0,0,0.1424783,0.1353544,0,0,2.534835,2.272337,0,0.1424783,-0.1424783,3.445071,57.41773,0.1337223,0.1488899,0,0,2.272337
10/13/2007 2:00:00 AM,0,0,-88.40446,90,0,0,28.61661,28.61661,0.1101765,0.1101765,0,-1,0,0.1101765,0,0,1.387779E-17,0,0,0.1159753,0.1101765,0,0,2.693145,2.129859,0,0.1159753,-0.1159753,3.322822,55.38026,0.1337223,0.1211942,0,0,2.129859
10/13/2007 3:00:00 AM,0,0,-86.79977,90,0,0,28.10787,28.10787,0.06101558,0.06101558,0,-1,0,0.06101558,0,0,6.938894E-18,0,0,0.06422693,0.06101558,0,0,2.822006,2.013883,0,0.06422693,-0.06422693,3.255121,54.2519,0.1337223,0.06711714,0,0,2.013883
10/13/2007 4:00:00 AM,0,0,-85.18729,90,0,0,27.56279,27.56279,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.893369,1.949656,0,0,0,3.255121,54.2519,0.1337223,0,0,0,1.949656
10/13/2007 5:00:00 AM,0,0,-83.39425,90,0,0,27.02983,27.02983,0.1348204,0.1348204,0,0,0,0.1348204,0,0,2.775558E-17,0,0,0.1419162,0.1348204,0,0,2.893369,1.949656,0,0.1419162,-0.1419162,3.105528,51.7587,0.1337223,0.1483024,0,0,1.949656
10/13/2007 6:00:00 AM,0.03380242,0.9817064,-81.25202,87.66201,0.06681251,0.1170327,28.62579,26.69067,0.02913968,0.02913968,0,0,0,0.02913968,401.6264,0,0,0,0.1170327,0.03067335,0.02913968,0,0,3.051054,1.80774,0.08635931,0,0.08635931,3.187456,53.12415,0.1337129,0.03205365,0.09362613,0,1.924773
10/13/2007 7:00:00 AM,0.2698752,15.5674,-78.50733,72.83189,0.2948166,0.4997759,34.95404,26.36968,0.4305786,0.4305786,0,0,0,0.4305786,116.0708,0,0,0,0.4997759,0.4532407,0.4305786,0,0,2.964695,1.885464,0.04653528,0,0.04653528,3.231603,53.85994,0.1337079,0.4736365,0.3998207,0,2.38524
10/13/2007 8:00:00 AM,0.5119936,29.98318,-74.6939,58.03202,0.5406275,0.8754329,43.46519,27.61125,0.5424997,0.5424997,0,0,0,0.5424997,161.3702,0,0,0,0.8754329,0.5710524,0.5424997,0,0,2.918159,1.927345,0.3043806,0,0.3043806,3.520364,58.67261,0.1336749,0.5967497,0.7003464,0,2.802778
10/13/2007 9:00:00 AM,0.7888402,44.06609,-68.81127,43.31141,0.8241881,1.249585,55.02905,30.62735,0.7397031,0.7397031,0,-1,0,0.7397031,168.9306,0,0,0,1.249585,0.7786349,0.7397031,0,0,2.613779,2.201288,0.4709503,0,0.4709503,3.967146,66.11897,0.1336238,0.8136734,0.9996682,0,3.450873
10/13/2007 10:00:00 AM,0.8150221,57.37931,-58.33366,28.80761,0.8448364,1.253633,58.64618,33.55865,0,0,0,0,0,0,0,0,0,0,1.253633,0,0,0,0,2.142828,2.625143,1.253633,0,1.253633,5.156446,85.94061,0.133488,0,1.002906,0,3.878776
10/13/2007 11:00:00 AM,0.9983994,68.44325,-36.08489,15.17354,1.034805,1.461458,66.67001,35.73897,1.20632,1.20632,0,0,0,1.20632,121.1501,0,0,0,1.461458,1.269811,1.20632,0,0,0.889196,3.753412,0.1916473,0,0.1916473,5.338259,88.97081,0.1334672,1.326952,1.169167,0,5.214871
10/13/2007 12:00:00 PM,1.03632,72.34376,7.721882,8.787208,1.073602,1.48847,69.57114,37.40449,0.2181197,0.2181197,0,0,0,0.2181197,682.4096,0.5613213,0,0,1.48847,0.2295997,0.2181197,0,0,0.6975487,3.925895,0.6975487,0,0.6975487,6.000012,100,0.1333918,0.2399316,1.190776,0,5.414365
10/13/2007 1:00:00 PM,0.9654332,65.39767,45.14703,19.25819,1.00106,1.393098,68.98839,39.00944,0.761292,0.761292,0,0,0,0.761292,182.9913,0.5917382,0,0,1.393098,0.80136,0.761292,0,0,0,4.553689,0,0,0,6.000012,100,0.1333918,0.8374212,1.114478,0,5.946787
10/13/2007 2:00:00 PM,0.7306281,53.32227,62.41308,33.33319,0.7563042,1.097498,62.31694,39.79072,0.9887942,0.9887942,0,-1,0,0.9887942,110.9936,0.05666194,0,0,1.097498,1.040836,0.9887942,0,0,0,4.553689,0,0,0,6.000012,100,0.1333918,1.087674,0.8779984,0,5.651187
10/13/2007 3:00:00 PM,0.6152142,39.68495,70.98976,47.93279,0.6424717,0.9514517,58.97714,39.89368,0.4847929,0.4847929,0,-1,0,0.4847929,196.2594,0.4411434,0,0,0.9514517,0.5103083,0.4847929,0,0,0,4.553689,0,0,0,6.000012,100,0.1333918,0.5332721,0.7611613,0,5.505141
10/13/2007 4:00:00 PM,0.4210621,25.46952,76.05393,62.68656,0.4467551,0.6846173,53.20382,39.99664,0.4592071,0.4592071,0,-1,0,0.4592071,149.0868,0.2012414,0,0,0.6846173,0.4833759,0.4592071,0,0,0,4.553689,0,0,0,6.000012,100,0.1333918,0.5051278,0.5476938,0,5.238306
10/13/2007 5:00:00 PM,0.1502102,10.98867,79.45842,77.4996,0.1632738,0.263707,43.93256,39.14268,1.591476,1.38,0,-1,0,1.38,19.1092,0,0.211476,0.3706236,0.263707,1.452632,1.38,0,0,0,4.553689,0,1.188925,-1.188925,4.746776,79.11276,0.1333918,1.750624,0.2109656,0,4.817396
10/13/2007 6:00:00 PM,0.004911312,0,81.97688,90,0,0,37.50745,37.50745,0.6258836,0.6258836,0,-1,0,0.6258836,0,0,1.110223E-16,0,0,0.6588249,0.6258836,0,0,1.321027,3.364764,0,0.6588249,-0.6588249,4.052313,67.53841,0.1333918,0.688472,0,0,3.364764
10/13/2007 7:00:00 PM,0,0,83.9876,90,0,0,35.97517,35.97517,0.3132354,0.3132354,0,-1,0,0.3132354,0,0,5.551115E-17,0,0,0.3297215,0.3132354,0,0,2.053055,2.70594,0,0.3297215,-0.3297215,3.704756,61.74581,0.1333918,0.3445589,0,0,2.70594
10/13/2007 8:00:00 PM,0,0,85.70734,90,0,0,34.3581,34.3581,1.392771,1.38,0,-1,0,1.38,0,0,0.01277099,0.1520481,0,1.452632,1.38,0,0,2.419412,2.376218,0,1.452632,-1.452632,2.173548,36.22573,0.1333918,1.532048,0,0,2.376218
10/13/2007 9:00:00 PM,0,0,87.29533,90,0,0,32.97724,32.97724,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.033447,0.9235864,0,0,0,2.173548,36.22573,0.1333918,0,0,0,0.9235864
10/13/2007 10:00:00 PM,0,0,88.95622,90,0,0,31.56609,31.56609,0.06721399,0.06721399,0,-1,0,0.06721399,0,0,1.387779E-17,0,0,0.07075157,0.06721399,0,0,4.033447,0.9235864,0,0.07075157,-0.07075157,2.098969,34.98275,0.1333918,0.07393539,0,0,0.9235864
10/13/2007 11:00:00 PM,0,0,91.47503,90,0,0,30.64552,30.64552,0.1716348,0.1716348,0,-1,0,0.1716348,0,0,2.775558E-17,0,0,0.1806682,0.1716348,0,0,4.11206,0.8528348,0,0.1806682,-0.1806682,1.908528,31.80874,0.1333918,0.1887983,0,0,0.8528348
10/14/2007 12:00:00 AM,0,0,-93.62267,90,0,0,29.94297,29.94297,0.1079498,0.1079498,0,-1,0,0.1079498,0,0,1.387779E-17,0,0,0.1136314,0.1079498,0,0,4.312803,0.6721666,0,0.1136314,-0.1136314,1.78875,29.81244,0.1333918,0.1187448,0,0,0.6721666
10/14/2007 1:00:00 AM,0,0,-89.16306,90,0,0,29.21014,29.21014,0.05570445,0.05570445,0,-1,0,0.05570445,0,0,6.938894E-18,0,0,0.05863627,0.05570445,0,0,4.43906,0.5585352,0,0.05863627,-0.05863627,1.726942,28.78231,0.1333918,0.0612749,0,0,0.5585352
10/14/2007 2:00:00 AM,0,0,-87.69149,90,0,0,28.56816,28.56816,0.1361422,0.1361422,0,-1,0,0.1361422,0,0,2.775558E-17,0,0,0.1433076,0.1361422,0,0,4.504211,0.499899,0,0.1433076,-0.1433076,1.575883,26.26466,0.1333918,0.1497565,0,0,0.499899
10/14/2007 3:00:00 AM,0,0,-86.28053,90,0,0,28.0352,28.0352,0.1783551,0.1783551,0,-1,0,0.1783551,0,0,2.775558E-17,0,0,0.1877422,0.1783551,0,0,4.663442,0.3565913,0,0.1877422,-0.1877422,1.377985,22.96637,0.1333918,0.1961906,0,0,0.3565913
10/14/2007 4:00:00 AM,0,0,-84.75615,90,0,0,27.49012,27.49012,0.1165469,0.1165469,0,-1,0,0.1165469,0,0,1.387779E-17,0,0,0.1226809,0.1165469,0,0,4.872044,0.1688491,0,0.1226809,-0.1226809,1.248668,20.81109,0.1333918,0.1282016,0,0,0.1688491
10/14/2007 5:00:00 AM,0,0,-83.00349,90,0,0,26.94504,26.94504,0.1489568,0.1489568,1.601588,0,0.4933336,0.1489568,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.008357,0.04616822,1.38,0,1.38,2.557851,42.63076,0.1335317,0.1638524,0,1.7,0.04616822
10/14/2007 6:00:00 AM,0.02945886,0.9805395,-80.87212,87.6042,0.05124816,0.09001439,28.08953,26.60588,0.143328,0.143328,1.59596,0,0.491797,0.143328,62.80307,2.220446E-16,0,0,0.09001439,0,0,1.452632,1.38,3.628356,1.288168,1.470014,0,1.470014,3.952429,65.87369,0.1336601,0.1576608,0.07201152,1.7,1.378183
10/14/2007 7:00:00 AM,0.2019635,15.54852,-78.11353,72.78947,0.2139388,0.3673515,32.50149,26.28489,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3673515,0,0,1.452632,1.38,2.158342,2.611181,1.747352,0,1.747352,5.610112,93.50169,0.1337232,0,0.2938812,1.7,2.978533
10/14/2007 8:00:00 AM,0.2680967,29.9394,-74.25839,58.00781,0.2703834,0.4572754,35.40233,27.52645,0.1326485,0.1326485,0,0,0,0.1326485,344.727,0,0,0,0.4572754,0.13963,0.1326485,0,0,0.4109905,4.183797,0.3176453,0,0.3176453,5.911457,98.52409,0.1336889,0.1459134,0.3658203,0,4.641073
10/14/2007 9:00:00 AM,0.3333993,43.98397,-68.29549,43.31264,0.3340521,0.5502292,40.34353,30.57284,0,0,0,-1,0,0,0,0.4568841,0,0,0.5502292,0,0,0,0,0.09334513,4.469678,0.09334513,0,0.09334513,6.000012,100,0.1336788,0,0.4401833,0,5.019907
10/14/2007 10:00:00 AM,0.4857352,57.23103,-57.68625,28.85357,0.4893948,0.7729944,47.92709,33.52232,0.6085704,0.6085704,0,0,0,0.6085704,127.0181,0.1323939,0,0,0.7729944,0.6406004,0.6085704,0,0,0,4.553689,0,0,0,6.000012,100,0.1336788,0.6694275,0.6183955,0,5.326684
10/14/2007 11:00:00 AM,0.3378711,68.17364,-35.36096,15.33303,0.3368385,0.5390313,45.59796,35.70263,0.8155633,0.8155633,0,0,0,0.8155633,66.09312,0,0,0,0.5390313,0.8584877,0.8155633,0,0,0,4.553689,0,0.3194565,-0.3194565,5.663275,94.38773,0.1336788,0.8971197,0.431225,0,5.09272
10/14/2007 12:00:00 PM,0.3399516,71.96402,7.751501,9.164671,0.3388653,0.5369985,47.34349,37.3742,0,0,0,0,0,0,0,0.1820468,0,0,0.5369985,0,0,0,0,0.3549516,4.234232,0.3549516,0,0.3549516,6.000012,100,0.1336406,0,0.4295987,0,4.771231
10/14/2007 1:00:00 PM,0.3555754,65.08932,44.61733,19.47472,0.3547218,0.5554181,49.46355,39.00944,0.3742025,0.3742025,0,0,0,0.3742025,148.4272,0.1615207,0,0,0.5554181,0.3938974,0.3742025,0,0,0,4.553689,0,0,0,6.000012,100,0.1336406,0.4116227,0.4443345,0,5.109107
10/14/2007 2:00:00 PM,0.4560456,53.09346,61.90684,33.47816,0.4593952,0.703292,53.37347,39.79072,0.6230152,0.6230152,0,-1,0,0.6230152,112.8852,0.0474866,0,0,0.703292,0.6558054,0.6230152,0,0,0,4.553689,0,0,0,6.000012,100,0.1336406,0.6853167,0.5626336,0,5.256981
10/14/2007 3:00:00 PM,0.4164104,39.50382,70.55647,48.04366,0.4237734,0.6523879,52.4133,39.89368,0.2280873,0.2280873,0,-1,0,0.2280873,286.0255,0.4122959,0,0,0.6523879,0.2400919,0.2280873,0,0,0,4.553689,0,0,0,6.000012,100,0.1336406,0.2508961,0.5219103,0,5.206077
10/14/2007 4:00:00 PM,0.1678692,25.31836,75.66819,62.7758,0.1677438,0.2694466,44.92169,39.99664,0,0,0,-1,0,0,0,0.2694466,0,0,0.2694466,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1336406,0,0.2155573,0,4.823135
10/14/2007 5:00:00 PM,0.04948426,10.85811,79.09513,77.57217,0.0493925,0.08126462,40.55127,39.10634,0,0,0,-1,0,0,0,0.08126462,0,0,0.08126462,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1336406,0,0.0650117,0,4.634953
10/14/2007 6:00:00 PM,0.005413962,0,81.6142,90,0,0,37.47716,37.47716,0.8783556,0.8783556,0,-1,0,0.8783556,0,0,1.110223E-16,0,0,0.9245849,0.8783556,0,0,0,4.553689,0,0.9245849,-0.9245849,5.025414,83.75673,0.1336406,0.9661912,0,0,4.553689
10/14/2007 7:00:00 PM,0,0,83.60241,90,0,0,35.93883,35.93883,0.9382697,0.9382697,0,-1,0,0.9382697,0,0,1.110223E-16,0,0,0.9876524,0.9382697,0,0,1.027317,3.629104,0,0.9876524,-0.9876524,3.984337,66.40549,0.1336406,1.032097,0,0,3.629104
10/14/2007 8:00:00 PM,0,0,85.26767,90,0,0,34.33994,34.33994,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.124708,2.641452,0,0,0,3.984337,66.40549,0.1336406,0,0,0,2.641452
10/14/2007 9:00:00 PM,0,0,86.74302,90,0,0,32.9409,32.9409,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.124708,2.641452,0,0,0,3.984337,66.40549,0.1336406,0,0,0,2.641452
10/14/2007 10:00:00 PM,0,0,88.14542,90,0,0,31.54792,31.54792,0.2073606,0.2073606,0,-1,0,0.2073606,0,0,2.775558E-17,0,0,0.2182743,0.2073606,0,0,2.124708,2.641452,0,0.2182743,-0.2182743,3.754256,62.5708,0.1336406,0.2280966,0,0,2.641452
10/14/2007 11:00:00 PM,0,0,89.7513,90,0,0,30.62735,30.62735,0.1953705,0.1953705,0,-1,0,0.1953705,0,0,0,0,0,0.2056532,0.1953705,0,0,2.367235,2.423177,0,0.2056532,-0.2056532,3.537478,58.95785,0.1336406,0.2149076,0,0,2.423177
10/15/2007 12:00:00 AM,0,0,-84.83295,90,0,0,29.91269,29.91269,0.05905867,0.05905867,0,-1,0,0.05905867,0,0,0,0,0,0.06216702,0.05905867,0,0,2.595738,2.217524,0,0.06216702,-0.06216702,3.471948,57.86569,0.1336406,0.06496453,0,0,2.217524
10/15/2007 1:00:00 AM,0,0,-87.90193,90,0,0,29.17986,29.17986,0.03589424,0.03589424,0,-1,0,0.03589424,0,0,0,0,0,0.03778341,0.03589424,0,0,2.664813,2.155357,0,0.03778341,-0.03778341,3.432121,57.2019,0.1336406,0.03948367,0,0,2.155357
10/15/2007 2:00:00 AM,0,0,-86.98527,90,0,0,28.51365,28.51365,0.236502,0.236502,0,-1,0,0.236502,0,0,2.775558E-17,0,0,0.2489495,0.236502,0,0,2.706795,2.117574,0,0.2489495,-0.2489495,3.169705,52.82832,0.1336406,0.2601522,0,0,2.117574
10/15/2007 3:00:00 AM,0,0,-85.76566,90,0,0,27.98674,27.98674,0.001357104,0.001357104,0,-1,0,0.001357104,0,0,2.168404E-19,0,0,0.00142853,0.001357104,0,0,2.983405,1.868624,0,0.00142853,-0.00142853,3.1682,52.80322,0.1336406,0.001492814,0,0,1.868624
10/15/2007 4:00:00 AM,0,0,-84.32844,90,0,0,27.44167,27.44167,0.02816446,0.02816446,0,-1,0,0.02816446,0,0,3.469447E-18,0,0,0.0296468,0.02816446,0,0,2.984992,1.867196,0,0.0296468,-0.0296468,3.136949,52.28238,0.1336406,0.0309809,0,0,1.867196
10/15/2007 5:00:00 AM,0,0,-82.61578,90,0,0,26.87842,26.87842,0.09059707,0.09059707,0,0,0,0.09059707,0,0,1.387779E-17,0,0,0.09536534,0.09059707,0,0,3.017933,1.837549,0,0.09536534,-0.09536534,3.036425,50.60699,0.1336406,0.09965678,0,0,1.837549
10/15/2007 6:00:00 AM,0.01988419,0.9771876,-80.49522,87.54908,0.02373218,0.04187088,27.20763,26.52109,0.1428221,0.1428221,0,0,0,0.1428221,29.31681,0,2.775558E-17,0,0.04187088,0.150339,0.1428221,0,0,3.123895,1.742184,0,0.1084681,-0.1084681,2.92209,48.7014,0.1336406,0.1571043,0.0334967,0,1.784055
10/15/2007 7:00:00 AM,0.1208939,15.52695,-77.72302,72.75029,0.1216499,0.2119142,29.70853,26.18193,0.199762,0.199762,0,0,0,0.199762,106.0833,0,0,0,0.2119142,0.2102758,0.199762,0,0,3.244415,1.633716,0.001638417,0,0.001638417,2.923644,48.72731,0.1336404,0.2197382,0.1695313,0,1.84563
10/15/2007 8:00:00 AM,0.2364962,29.89242,-73.82699,57.98749,0.2373306,0.4036068,34.34867,27.44167,0.6620812,0.6620812,0,0,0,0.6620812,60.96032,0,0,0,0.4036068,0.6969277,0.6620812,0,0,3.242776,1.63519,0,0.2933208,-0.2933208,2.614457,43.57419,0.1336404,0.7282894,0.3228855,0,2.038797
10/15/2007 9:00:00 AM,0.4181678,43.89812,-67.78588,43.31865,0.4231146,0.6873164,42.88999,30.48805,0.2018133,0.2018133,0,-1,0,0.2018133,340.5704,0,0,0,0.6873164,0.212435,0.2018133,0,0,3.568688,1.341869,0.4748814,0,0.4748814,3.064969,51.08271,0.1335892,0.2219946,0.5498531,0,2.029186
10/15/2007 10:00:00 AM,0.4856285,57.07868,-57.05072,28.90574,0.4894669,0.7732595,47.89246,33.48598,0.7957497,0.7957497,0,0,0,0.7957497,97.1737,1.110223E-16,0,0,0.7732595,0.8376313,0.7957497,0,0,3.093807,1.769263,0,0.06437184,-0.06437184,2.997115,49.95182,0.1335892,0.8753247,0.6186076,0,2.542522
10/15/2007 11:00:00 AM,0.6156989,67.90161,-34.66357,15.50059,0.6244434,0.9516926,54.14064,35.66629,0.7465613,0.7465613,0,0,0,0.7465613,127.4768,0,0,0,0.9516926,0.785854,0.7465613,0,0,3.165331,1.704891,0.1658387,0,0.1658387,3.154443,52.57395,0.1335714,0.8212174,0.7613541,0,2.656583
10/15/2007 12:00:00 PM,0.4700395,71.58723,7.772908,9.53912,0.4708291,0.7296268,51.27089,37.3742,0,0,0,0,0,0,0,0,0,0,0.7296268,0,0,0,0,2.999493,1.854146,0.7296268,0,0.7296268,3.846628,64.11034,0.1334928,0,0.5837014,0,2.583772
10/15/2007 1:00:00 PM,0.6016732,64.78283,44.09971,19.69251,0.6104116,0.9143247,57.07599,38.9731,0.8918169,0.8918169,0,0,0,0.8918169,102.5238,0,1.110223E-16,0,0.9143247,0.9387547,0.8918169,0,0,2.269866,2.51081,0,0.02442994,-0.02442994,3.820877,63.68115,0.1334928,0.9809986,0.7314598,0,3.425134
10/15/2007 2:00:00 PM,0.5176086,52.86605,61.40773,33.62322,0.52516,0.7947453,55.34313,39.79072,0.7339385,0.7339385,0,-1,0,0.7339385,108.285,0,0,0,0.7947453,0.7725668,0.7339385,0,0,2.29701,2.48638,0.02217846,0,0.02217846,3.841917,64.03182,0.1334905,0.8073323,0.6357962,0,3.281125
10/15/2007 3:00:00 PM,0.5811585,39.32442,70.12749,48.15365,0.6071202,0.9050705,57.87443,39.85734,0.6690198,0.6690198,0,-1,0,0.6690198,135.2831,0,0,0,0.9050705,0.7042314,0.6690198,0,0,2.274832,2.50634,0.2008391,0,0.2008391,4.03245,67.20736,0.1334689,0.7359218,0.7240564,0,3.411411
10/15/2007 4:00:00 PM,0.428738,25.16937,75.28548,62.86346,0.4575987,0.7000611,53.49125,39.9603,0,0,0,-1,0,0,0,0,0,0,0.7000611,0,0,0,0,2.073993,2.687095,0.7000611,0,0.7000611,4.696586,78.27628,0.1333936,0,0.5600489,0,3.387157
10/15/2007 5:00:00 PM,0.09928314,10.73018,78.73427,77.64258,0.1017599,0.1660298,42.08704,39.10634,0,0,0,-1,0,0,0,0,0,0,0.1660298,0,0,0,0,1.373932,3.317151,0.1660298,0,0.1660298,4.854096,80.90144,0.1333758,0,0.1328238,0,3.48318
10/15/2007 6:00:00 PM,0.002867044,0,81.25363,90,0,0,37.44083,37.44083,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.207902,3.466577,0,0,0,4.854096,80.90144,0.1333758,0,0,0,3.466577
10/15/2007 7:00:00 PM,0,0,83.21918,90,0,0,35.90855,35.90855,0.4507438,0.4507438,0,-1,0,0.4507438,0,0,5.551115E-17,0,0,0.4744672,0.4507438,0,0,1.207902,3.466577,0,0.4744672,-0.4744672,4.353963,72.56591,0.1333758,0.4958182,0,0,3.466577
10/15/2007 8:00:00 PM,0,0,84.82993,90,0,0,34.3036,34.3036,0.3258576,0.3258576,0,-1,0,0.3258576,0,0,5.551115E-17,0,0,0.343008,0.3258576,0,0,1.735088,2.99211,0,0.343008,-0.343008,3.992401,66.53989,0.1333758,0.3584433,0,0,2.99211
10/15/2007 9:00:00 PM,0,0,86.19258,90,0,0,32.91062,32.91062,0.4538698,0.4538698,0,-1,0,0.4538698,0,0,5.551115E-17,0,0,0.4777577,0.4538698,0,0,2.116208,2.649102,0,0.4777577,-0.4777577,3.488801,58.14656,0.1333758,0.4992568,0,0,2.649102
10/15/2007 10:00:00 PM,0,0,87.33594,90,0,0,31.49342,31.49342,0.148181,0.148181,0,-1,0,0.148181,0,0,2.775558E-17,0,0,0.15598,0.148181,0,0,2.647049,2.171345,0,0.15598,-0.15598,3.324383,55.40628,0.1333758,0.1629991,0,0,2.171345
10/15/2007 11:00:00 PM,0,0,88.02021,90,0,0,30.56072,30.56072,0.1352815,0.1352815,0,-1,0,0.1352815,0,0,2.775558E-17,0,0,0.1424016,0.1352815,0,0,2.82036,2.015364,0,0.1424016,-0.1424016,3.174279,52.90454,0.1333758,0.1488097,0,0,2.015364
10/16/2007 12:00:00 AM,0,0,-76.69011,90,0,0,29.84001,29.84001,0.2393999,0.2393999,0,-1,0,0.2393999,0,0,2.775558E-17,0,0,0.2519999,0.2393999,0,0,2.978585,1.872963,0,0.2519999,-0.2519999,2.908648,48.47736,0.1333758,0.2633399,0,0,1.872963
10/16/2007 1:00:00 AM,0,0,-86.65737,90,0,0,29.11324,29.11324,0.01833391,0.01833391,0,-1,0,0.01833391,0,0,3.469447E-18,0,0,0.01929886,0.01833391,0,0,3.258584,1.620963,0,0.01929886,-0.01929886,2.888305,48.13831,0.1333758,0.0201673,0,0,1.620963
10/16/2007 2:00:00 AM,0,0,-86.286,90,0,0,28.44703,28.44703,0.1218125,0.1218125,0,-1,0,0.1218125,0,0,1.387779E-17,0,0,0.1282237,0.1218125,0,0,3.280028,1.601664,0,0.1282237,-0.1282237,2.753145,45.88566,0.1333758,0.1339938,0,0,1.601664
10/16/2007 3:00:00 AM,0,0,-85.25529,90,0,0,27.92012,27.92012,0.2716537,0.2716537,0,-1,0,0.2716537,0,0,0,0,0,0.2859513,0.2716537,0,0,3.422498,1.47344,0,0.2859513,-0.2859513,2.451726,40.86202,0.1333758,0.2988191,0,0,1.47344
10/16/2007 4:00:00 AM,0,0,-83.90427,90,0,0,27.35688,27.35688,0.1054437,0.1054437,0,-1,0,0.1054437,0,0,1.387779E-17,0,0,0.1109934,0.1054437,0,0,3.740222,1.187489,0,0.1109934,-0.1109934,2.334729,38.91207,0.1333758,0.1159881,0,0,1.187489
10/16/2007 5:00:00 AM,0,0,-82.23123,90,0,0,26.79363,26.79363,0.08609642,0.08609642,0,0,0,0.08609642,0,0,1.387779E-17,0,0,0.09062781,0.08609642,0,0,3.863548,1.076496,0,0.09062781,-0.09062781,2.239198,37.3199,0.1333758,0.09470607,0,0,1.076496
10/16/2007 6:00:00 AM,0.03158069,0.9716029,-80.12145,87.49671,0.06221656,0.1092076,28.21951,26.41813,0.1139138,0.1139138,0,0,0,0.1139138,95.86862,0,0,0,0.1092076,0.1199093,0.1139138,0,0,3.964246,0.985868,0,0.01070167,-0.01070167,2.227918,37.13189,0.1333758,0.1253052,0.08736607,0,1.095076
10/16/2007 7:00:00 AM,0.2474775,15.50266,-77.33595,72.71439,0.2710749,0.4619192,33.9655,26.07897,0.4244273,0.4244273,0,0,0,0.4244273,108.8335,0,0,0,0.4619192,0.4467655,0.4244273,0,0,3.976136,0.9751663,0.01515364,0,0.01515364,2.242294,37.37149,0.1333742,0.46687,0.3695354,0,1.437086
10/16/2007 8:00:00 AM,0.4907938,29.84224,-73.39989,57.97108,0.5203271,0.846555,42.6046,27.35688,0.6844357,0.6844357,0,0,0,0.6844357,123.6866,0,0,0,0.846555,0.7204586,0.6844357,0,0,3.960983,0.9888046,0.1260964,0,0.1260964,2.36192,39.36525,0.1333607,0.7528793,0.677244,0,1.83536
10/16/2007 9:00:00 AM,0.7301174,43.80859,-67.28266,43.32943,0.7655467,1.174065,53.06852,30.4396,0.7402553,0.7402553,0,-1,0,0.7402553,158.6026,0,0,0,1.174065,0.7792161,0.7402553,0,0,3.834886,1.102291,0.3948483,0,0.3948483,2.736506,45.60833,0.1333183,0.8142809,0.9392515,0,2.276356
10/16/2007 10:00:00 AM,0.835454,56.92242,-56.42731,28.96401,0.8696784,1.285464,59.29465,33.4557,0.7757341,0.7757341,0,0,0,0.7757341,165.7094,0,0,0,1.285464,0.8165622,0.7757341,0,0,3.440038,1.457655,0.4689023,0,0.4689023,3.181345,53.02232,0.133268,0.8533074,1.028372,0,2.743119
10/16/2007 11:00:00 AM,1.003994,67.62746,-33.9922,15.67572,1.043944,1.47245,66.87576,35.66629,0.3012734,0.3012734,0,0,0,0.3012734,488.7422,0,0,0,1.47245,0.3171299,0.3012734,0,0,2.971136,1.879667,1.15532,0,1.15532,4.277379,71.2895,0.1331443,0.3314008,1.17796,0,3.352117
10/16/2007 12:00:00 PM,0.9986726,71.21349,7.786431,9.910429,1.037496,1.449315,68.39292,37.33786,0.5182968,0.5182968,0,0,0,0.5182968,279.6302,0,0,0,1.449315,0.5455756,0.5182968,0,0,1.815815,2.919455,0.903739,0,0.903739,5.13474,85.57884,0.1330477,0.5701265,1.159452,0,4.36877
10/16/2007 1:00:00 PM,0.7896987,64.47839,43.59364,19.91123,0.8157172,1.176647,63.28822,38.9731,0,0,0,0,0,0,0,0.2645707,0,0,1.176647,0,0,0,0,0.9120762,3.732821,0.9120762,0,0.9120762,6.000012,100,0.1329503,0,0.9413175,0,4.909467
10/16/2007 2:00:00 PM,0.633558,52.64022,60.91565,33.76817,0.6523041,0.9651096,59.13236,39.75438,0.9415698,0.9415698,0,-1,0,0.9415698,102.5001,1.110223E-16,0,0,0.9651096,0.9911261,0.9415698,0,0,0,4.553689,0,0.02601651,-0.02601651,5.972588,99.54294,0.1329503,1.035727,0.7720877,0,5.518798
10/16/2007 3:00:00 PM,0.5992888,39.1469,69.70285,48.26262,0.6281404,0.9328572,58.50793,39.85734,0.1517907,0.1517907,0,-1,0,0.1517907,614.568,0.7441702,0,0,0.9328572,0.1597797,0.1517907,0,0,0.02890723,4.527672,0.02890723,0,0.02890723,6.000012,100,0.1329472,0.1669698,0.7462857,0,5.46053
10/16/2007 4:00:00 PM,0.3986905,25.02267,74.90588,62.94943,0.4248848,0.6538572,52.47708,39.92396,0.4912795,0.4912795,0,-1,0,0.4912795,133.0927,0.1367209,0,0,0.6538572,0.5171363,0.4912795,0,0,0,4.553689,0,0,0,6.000012,100,0.1329472,0.5404074,0.5230857,0,5.207546
10/16/2007 5:00:00 PM,0.1591453,10.60498,78.37591,77.71075,0.1783693,0.2874869,44.31043,39.07606,0.9877363,0.9877363,0,-1,0,0.9877363,29.10563,0,1.110223E-16,0,0.2874869,1.039722,0.9877363,0,0,0,4.553689,0,0.7522356,-0.7522356,5.207086,86.78459,0.1329472,1.08651,0.2299895,0,4.841176
10/16/2007 6:00:00 PM,0.005094482,0,80.89528,90,0,0,37.40449,37.40449,0.902264,0.902264,0,-1,0,0.902264,0,0,0,0,0,0.9497516,0.902264,0,0,0.8358173,3.801453,0,0.9497516,-0.9497516,4.20596,70.09919,0.1329472,0.9924904,0,0,3.801453
10/16/2007 7:00:00 PM,0,0,82.83806,90,0,0,35.84193,35.84193,1.101555,1.101555,0,-1,0,1.101555,0,0,0,0,0,1.159532,1.101555,0,0,1.891097,2.851702,0,1.159532,-1.159532,2.983706,49.72834,0.1329472,1.211711,0,0,2.851702
10/16/2007 8:00:00 PM,0,0,84.3943,90,0,0,34.25515,34.25515,0.3640727,0.3640727,0,-1,0,0.3640727,0,0,5.551115E-17,0,0,0.3832345,0.3640727,0,0,3.179466,1.69217,0,0.3832345,-0.3832345,2.579741,42.99561,0.1329472,0.40048,0,0,1.69217
10/16/2007 9:00:00 PM,0,0,85.64435,90,0,0,32.85611,32.85611,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.605282,1.308936,0,0,0,2.579741,42.99561,0.1329472,0,0,0,1.308936
10/16/2007 10:00:00 PM,0,0,86.52852,90,0,0,31.44496,31.44496,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.605282,1.308936,0,0,0,2.579741,42.99561,0.1329472,0,0,0,1.308936
10/16/2007 11:00:00 PM,0,0,86.28632,90,0,0,30.50622,30.50622,0.1097539,0.1097539,0,-1,0,0.1097539,0,0,1.387779E-17,0,0,0.1155304,0.1097539,0,0,3.605282,1.308936,0,0.1155304,-0.1155304,2.457962,40.96595,0.1329472,0.1207293,0,0,1.308936
10/17/2007 12:00:00 AM,0,0,-69.39261,90,0,0,29.79156,29.79156,0.08674955,0.08674955,0,-1,0,0.08674955,0,0,0,0,0,0.09131531,0.08674955,0,0,3.733649,1.193405,0,0.09131531,-0.09131531,2.361707,39.36171,0.1329472,0.0954245,0,0,1.193405
10/17/2007 1:00:00 AM,0,0,-85.43011,90,0,0,29.04056,29.04056,0.1013194,0.1013194,0,-1,0,0.1013194,0,0,1.387779E-17,0,0,0.106652,0.1013194,0,0,3.83511,1.10209,0,0.106652,-0.106652,2.249286,37.48803,0.1329472,0.1114514,0,0,1.10209
10/17/2007 2:00:00 AM,0,0,-85.59386,90,0,0,28.38041,28.38041,0.07770626,0.07770626,0,-1,0,0.07770626,0,0,0,0,0,0.08179606,0.07770626,0,0,3.953612,0.9954378,0,0.08179606,-0.08179606,2.163065,36.05102,0.1329472,0.08547688,0,0,0.9954378
10/17/2007 3:00:00 AM,0,0,-84.74954,90,0,0,27.84745,27.84745,0.0886813,0.0886813,0,-1,0,0.0886813,0,0,1.387779E-17,0,0,0.09334873,0.0886813,0,0,4.044497,0.9136418,0,0.09334873,-0.09334873,2.064667,34.41105,0.1329472,0.09754942,0,0,0.9136418
10/17/2007 4:00:00 AM,0,0,-83.48376,90,0,0,27.27209,27.27209,0.2163393,0.2163393,0,-1,0,0.2163393,0,0,2.775558E-17,0,0,0.2277256,0.2163393,0,0,4.148218,0.820293,0,0.2277256,-0.2277256,1.824623,30.41033,0.1329472,0.2379732,0,0,0.820293
10/17/2007 5:00:00 AM,0,0,-81.84995,90,0,0,26.69067,26.69067,0.09168188,0.09168188,0,0,0,0.09168188,0,0,0,0,0,0.09650724,0.09168188,0,0,4.401246,0.5925674,0,0.09650724,-0.09650724,1.722896,28.71487,0.1329472,0.1008501,0,0,0.5925674
10/17/2007 6:00:00 AM,0.01732456,0.9637409,-79.75092,87.44715,0.01938527,0.03426106,26.86369,26.30306,0.1403814,0.1403814,0,0,0,0.1403814,24.4057,0,2.775558E-17,0,0.03426106,0.1477699,0.1403814,0,0,4.508476,0.4960602,0,0.1135088,-0.1135088,1.603247,26.72073,0.1329472,0.1544195,0.02740885,0,0.5303212
10/17/2007 7:00:00 AM,0.08541238,15.47564,-76.95244,72.68182,0.08527751,0.1495418,28.40915,25.93967,0.6781931,0.6781931,0.425,0,0.172125,0.6781931,22.05004,0,0,0,0.1495418,0.266519,0.2531931,0,0,4.634597,0.3825514,0,0.1169772,-0.1169772,1.479942,24.66565,0.1329472,0.7460124,0.1196335,1.7,0.5320932
10/17/2007 8:00:00 AM,0.0651082,29.78887,-72.97724,57.95859,0.06483346,0.1132835,29.11432,27.23575,0.5638712,0.5638712,1.7,0,0.5202,0.5638712,20.09032,0,0,0,0.1132835,0,0,1.136129,1.079322,4.764572,0.2655742,1.192606,0,1.192606,2.611347,43.52237,0.1331225,0.6202583,0.09062683,1.7,0.3788577
10/17/2007 9:00:00 AM,0.2750083,43.71544,-66.78604,43.34495,0.2745874,0.4571091,38.37302,30.35481,0.8829154,0.8829154,0,-1,0,0.8829154,51.77269,0,0,0,0.4571091,0.9293846,0.8829154,0,0,3.571966,1.338919,0,0.4722755,-0.4722755,2.113525,35.22535,0.1331225,0.9712069,0.3656873,0,1.796028
10/17/2007 10:00:00 AM,0.1939221,56.7624,-55.81621,29.02826,0.1931487,0.3203803,39.04448,33.40119,0.2532415,0.2532415,0,0,0,0.2532415,126.5117,0,0,0,0.3203803,0.26657,0.2532415,0,0,4.096717,0.866644,0.05381024,0,0.05381024,2.164574,36.07616,0.1331168,0.2785657,0.2563042,0,1.187024
10/17/2007 11:00:00 AM,0.1471919,67.35147,-33.34632,15.85797,0.1465521,0.2419436,39.92101,35.63601,0,0,0,0,0,0,0,0,0,0,0.2419436,0,0,0,0,4.042906,0.9150732,0.2419436,0,0.2419436,2.394102,39.90162,0.133091,0,0.1935549,0,1.157017
10/17/2007 12:00:00 PM,0.5389785,70.84293,7.792374,10.27848,0.5427117,0.8307904,53.38415,37.33786,0.9113947,0.9113947,0,0,0,0.9113947,91.15594,0,0,0,0.8307904,0.9593629,0.9113947,0,0,3.800963,1.132822,0,0.1285725,-0.1285725,2.258575,37.64284,0.133091,1.002534,0.6646323,0,1.963613
10/17/2007 1:00:00 PM,0.7165347,64.17618,43.09863,20.13057,0.7363215,1.077949,60.87832,38.9731,0.1967181,0.1967181,0,0,0,0.1967181,547.9666,0,0,0,1.077949,0.2070716,0.1967181,0,0,3.943821,1.00425,0.8708775,0,0.8708775,3.084762,51.41259,0.1329982,0.2163899,0.8623593,0,2.082199
10/17/2007 2:00:00 PM,0.4572264,52.41615,60.43051,33.91282,0.4612685,0.7060807,53.39274,39.75438,0.8731421,0.8731421,0,-1,0,0.8731421,80.86665,0,0,0,0.7060807,0.9190969,0.8731421,0,0,3.072944,1.78804,0,0.2130162,-0.2130162,2.860223,47.67028,0.1329982,0.9604563,0.5648646,0,2.49412
