Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/25/2007 10:00:00 PM,0,0,79.47542,90,0,0,30.77876,30.77876,0.01608599,0.01608599,0,-1,0,0.01608599,0,0,0,0,0,0.01693263,0.01608599,0,0,2.568313,2.242208,0,0.01693263,-0.01693263,3.545648,59.09402,0.131504,0.01769459,0,0,2.242208
10/25/2007 11:00:00 PM,0,0,71.3017,90,0,0,29.77339,29.77339,0.05373008,0.05373008,0,-1,0,0.05373008,0,0,6.938894E-18,0,0,0.05655798,0.05373008,0,0,2.587127,2.225275,0,0.05655798,-0.05655798,3.486031,58.1004,0.131504,0.05910309,0,0,2.225275
10/26/2007 12:00:00 AM,0,0,-34.79775,90,0,0,28.99211,28.99211,0.1259707,0.1259707,0,-1,0,0.1259707,0,0,2.775558E-17,0,0,0.1326007,0.1259707,0,0,2.649969,2.168717,0,0.1326007,-0.1326007,3.346257,55.77085,0.131504,0.1385677,0,0,2.168717
10/26/2007 1:00:00 AM,0,0,-75.24085,90,0,0,28.19266,28.19266,0.07531543,0.07531543,0,-1,0,0.07531543,0,0,1.387779E-17,0,0,0.0792794,0.07531543,0,0,2.797303,2.036116,0,0.0792794,-0.0792794,3.26269,54.37805,0.131504,0.08284698,0,0,2.036116
10/26/2007 2:00:00 AM,0,0,-79.71053,90,0,0,27.478,27.478,0.01792657,0.01792657,0,-1,0,0.01792657,0,0,0,0,0,0.01887008,0.01792657,0,0,2.885391,1.956837,0,0.01887008,-0.01887008,3.242799,54.04654,0.131504,0.01971923,0,0,1.956837
10/26/2007 3:00:00 AM,0,0,-80.42448,90,0,0,26.87842,26.87842,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.906358,1.937967,0,0,0,3.242799,54.04654,0.131504,0,0,0,1.937967
10/26/2007 4:00:00 AM,0,0,-79.88062,90,0,0,26.26672,26.26672,0.166899,0.166899,0,-1,0,0.166899,0,0,2.775558E-17,0,0,0.1756832,0.166899,0,0,2.906358,1.937967,0,0.1756832,-0.1756832,3.057612,50.96011,0.131504,0.1835889,0,0,1.937967
10/26/2007 5:00:00 AM,0,0,-78.583,90,0,0,25.57023,25.57023,0.1387382,0.1387382,0,0,0,0.1387382,0,0,0,0,0,0.1460402,0.1387382,0,0,3.101562,1.762284,0,0.1460402,-0.1460402,2.903673,48.39445,0.131504,0.152612,0,0,1.762284
10/26/2007 6:00:00 AM,0.030522,0.7849098,-76.58117,87.13638,0.08222765,0.1448594,27.50139,25.12206,0,0,0,0,0,0,0,0,0,0,0.1448594,0,0,0,0,3.263828,1.616243,0.1448594,0,0.1448594,3.041098,50.68487,0.1314891,0,0.1158875,0,1.761103
10/26/2007 7:00:00 AM,0.2745181,15.10796,-73.68361,72.5431,0.3135382,0.5346878,33.81892,24.6981,0.5920835,0.5920835,0,0,0,0.5920835,90.30614,0,0,0,0.5346878,0.6232457,0.5920835,0,0,3.118969,1.746617,0,0.08855799,-0.08855799,2.94775,49.12907,0.1314891,0.6512918,0.4277502,0,2.281305
10/26/2007 8:00:00 AM,0.5206743,29.16927,-69.40068,58.02304,0.5635006,0.9166149,42.6408,26.12742,0.7397327,0.7397327,0,0,0,0.7397327,123.9116,0,0,0,0.9166149,0.778666,0.7397327,0,0,3.217367,1.658059,0.1379489,0,0.1379489,3.07862,51.31023,0.1314749,0.813706,0.7332919,0,2.574674
10/26/2007 9:00:00 AM,0.6716067,42.7269,-62.64585,43.69043,0.7119135,1.108553,50.43205,29.43423,0.5492185,0.5492185,0,-1,0,0.5492185,201.8419,0,0,0,1.108553,0.5781248,0.5492185,0,0,3.079418,1.782213,0.5304285,0,0.5304285,3.581828,59.69702,0.1314204,0.6041403,0.8868426,0,2.890766
10/26/2007 10:00:00 AM,0.8621037,55.18042,-50.89599,29.85197,0.9083473,1.339324,59.70155,32.7047,0.107894,0.107894,0,0,0,0.107894,1241.333,0,0,0,1.339324,0.1135727,0.107894,0,0,2.548989,2.259598,1.225751,0,1.225751,4.744678,79.0778,0.1312947,0.1186834,1.071459,0,3.598922
10/26/2007 11:00:00 AM,0.9982084,64.82761,-28.58852,17.74088,1.048548,1.482854,66.45762,35.12122,1.182361,1.182361,0,0,0,1.182361,125.4147,0,0,0,1.482854,1.24459,1.182361,0,0,1.323238,3.362775,0.2382639,0,0.2382639,4.970715,82.84509,0.1312703,1.300597,1.186283,0,4.845629
10/26/2007 12:00:00 PM,0.98725,67.66969,7.546142,13.42589,1.035931,1.451477,67.92237,36.92603,0.3881058,0.3881058,0,0,0,0.3881058,373.99,0,0,0,1.451477,0.4085325,0.3881058,0,0,1.084974,3.577212,1.042944,0,1.042944,5.960139,99.33545,0.1311635,0.4269164,1.161182,0,5.028689
10/26/2007 1:00:00 PM,0.9092863,61.58489,39.07124,22.08667,0.955229,1.344885,67.16152,38.5976,0.3775638,0.3775638,0,0,0,0.3775638,356.2008,0.9054199,0,0,1.344885,0.3974356,0.3775638,0,0,0.04202991,4.515862,0.04202991,0,0.04202991,6.000012,100,0.1311592,0.4153202,1.075908,0,5.860747
10/26/2007 2:00:00 PM,0.7138664,50.50449,56.36142,35.17283,0.749818,1.09196,61.73766,39.41522,0.6233032,0.6233032,0,-1,0,0.6233032,175.1892,0.4358514,0,0,1.09196,0.6561086,0.6233032,0,0,0,4.553689,0,0,0,6.000012,100,0.1311592,0.6856335,0.873568,0,5.645649
10/26/2007 3:00:00 PM,0.6042259,37.50371,65.69842,49.26823,0.6438978,0.9555076,58.63869,39.51818,0.4797816,0.4797816,0,-1,0,0.4797816,199.1547,0.4504744,0,0,0.9555076,0.5050333,0.4797816,0,0,0,4.553689,0,0,0,6.000012,100,0.1311592,0.5277597,0.7644061,0,5.509197
10/26/2007 4:00:00 PM,0.3859327,23.70556,71.2929,63.69461,0.4208467,0.6493818,52.01386,39.5848,0.8004059,0.8004059,0,-1,0,0.8004059,81.13156,0,0,0,0.6493818,0.8425325,0.8004059,0,0,0,4.553689,0,0.1931507,-0.1931507,5.796413,96.6067,0.1311592,0.8804465,0.5195054,0,5.203071
10/26/2007 5:00:00 PM,0.1528042,9.522661,74.94757,78.25266,0.182558,0.2947106,44.02022,38.66422,0.075897,0.075897,0,-1,0,0.075897,388.3034,0.0002071518,0,0,0.2947106,0.07989158,0.075897,0,0,0.2146119,4.360538,0.2146119,0,0.2146119,6.000012,100,0.1311373,0.0834867,0.2357685,0,4.655249
10/26/2007 6:00:00 PM,0.002093689,0,77.45598,90,0,0,36.79279,36.79279,1.112538,1.112538,0,-1,0,1.112538,0,0,2.220446E-16,0,0,1.171092,1.112538,0,0,0,4.553689,0,1.171092,-1.171092,4.765572,79.42605,0.1311373,1.223791,0,0,4.553689
10/26/2007 7:00:00 PM,0,0,79.17186,90,0,0,35.12122,35.12122,0.5739585,0.5739585,0,-1,0,0.5739585,0,0,1.110223E-16,0,0,0.6041667,0.5739585,0,0,1.301214,3.382596,0,0.6041667,-0.6041667,4.128725,68.81194,0.1311373,0.6313543,0,0,3.382596
10/26/2007 8:00:00 PM,0,0,80.19608,90,0,0,33.52232,33.52232,0.4998481,0.4998481,0,-1,0,0.4998481,0,0,0,0,0,0.5261559,0.4998481,0,0,1.97251,2.77843,0,0.5261559,-0.5261559,3.574108,59.56834,0.1311373,0.5498329,0,0,2.77843
10/26/2007 9:00:00 PM,0,0,80.35233,90,0,0,32.093,32.093,0.5262146,0.5262146,0,-1,0,0.5262146,0,0,1.110223E-16,0,0,0.5539101,0.5262146,0,0,2.557128,2.252274,0,0.5539101,-0.5539101,2.990235,49.83715,0.1311373,0.5788361,0,0,2.252274
10/26/2007 10:00:00 PM,0,0,78.72858,90,0,0,30.66368,30.66368,0.116244,0.116244,0,-1,0,0.116244,0,0,1.387779E-17,0,0,0.1223621,0.116244,0,0,3.172584,1.698364,0,0.1223621,-0.1223621,2.861254,47.68747,0.1311373,0.1278684,0,0,1.698364
10/26/2007 11:00:00 PM,0,0,69.77982,90,0,0,29.64015,29.64015,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.308541,1.576002,0,0,0,2.861254,47.68747,0.1311373,0,0,0,1.576002
10/27/2007 12:00:00 AM,0,0,-32.91428,90,0,0,28.85281,28.85281,0.1388061,0.1388061,0,-1,0,0.1388061,0,0,2.775558E-17,0,0,0.1461117,0.1388061,0,0,3.308541,1.576002,0,0.1461117,-0.1461117,2.707239,45.12056,0.1311373,0.1526867,0,0,1.576002
10/27/2007 1:00:00 AM,0,0,-74.20844,90,0,0,28.05337,28.05337,0.0440194,0.0440194,0,-1,0,0.0440194,0,0,6.938894E-18,0,0,0.04633622,0.0440194,0,0,3.470888,1.42989,0,0.04633622,-0.04633622,2.658396,44.30651,0.1311373,0.04842135,0,0,1.42989
10/27/2007 2:00:00 AM,0,0,-79.09742,90,0,0,27.33871,27.33871,0.2075915,0.2075915,0,-1,0,0.2075915,0,0,2.775558E-17,0,0,0.2185174,0.2075915,0,0,3.522372,1.383554,0,0.2185174,-0.2185174,2.428059,40.46756,0.1311373,0.2283507,0,0,1.383554
10/27/2007 3:00:00 AM,0,0,-79.97094,90,0,0,26.74518,26.74518,0.1079847,0.1079847,0,-1,0,0.1079847,0,0,1.387779E-17,0,0,0.1136681,0.1079847,0,0,3.765169,1.165036,0,0.1136681,-0.1136681,2.308242,38.47062,0.1311373,0.1187832,0,0,1.165036
10/27/2007 4:00:00 AM,0,0,-79.50224,90,0,0,26.11531,26.11531,0.1332254,0.1332254,0,-1,0,0.1332254,0,0,0,0,0,0.1402372,0.1332254,0,0,3.891467,1.051368,0,0.1402372,-0.1402372,2.160419,36.00691,0.1311373,0.1465479,0,0,1.051368
10/27/2007 5:00:00 AM,0,0,-78.24017,90,0,0,25.43093,25.43093,0.1566087,0.1566087,0,0,0,0.1566087,0,0,2.775558E-17,0,0,0.1648513,0.1566087,0,0,4.047287,0.9111311,0,0.1648513,-0.1648513,1.98665,33.11077,0.1311373,0.1722696,0,0,0.9111311
10/27/2007 6:00:00 AM,0.01010955,0.7526084,-76.24934,87.1176,0.01064514,0.01896452,25.2781,24.97064,0.183504,0.183504,0,0,0,0.183504,10.33467,0,2.775558E-17,0,0.01896452,0.1931621,0.183504,0,0,4.230454,0.7462798,0,0.1741976,-0.1741976,1.80303,30.05044,0.1311373,0.2018544,0.01517162,0,0.7652444
10/27/2007 7:00:00 AM,0.1248825,15.05334,-73.34303,72.54514,0.1267582,0.2224994,28.21678,24.54669,0,0,0,0,0,0,0,0,0,0,0.2224994,0,0,0,0,4.424007,0.5720823,0.2224994,0,0.2224994,2.014112,33.56846,0.1311145,0,0.1779996,0,0.7945817
10/27/2007 8:00:00 AM,0.3064663,29.08565,-69.03126,58.04956,0.3148983,0.5332779,35.14658,25.97601,0.9915441,0.9915441,0.425,0,0.172125,0.9915441,53.78257,1.110223E-16,0,0,0.5332779,0.5963622,0.5665441,0,0,4.201508,0.7723318,0,0.0630843,-0.0630843,1.947615,32.46018,0.1311145,1.090698,0.4266223,1.7,1.30561
10/27/2007 9:00:00 AM,0.5431038,42.60202,-62.22551,43.7505,0.566866,0.9053118,45.95884,29.30099,0.8323114,0.8323114,0,-1,0,0.8323114,108.7708,0,0,0.06974818,0.9053118,0.8761172,0.8323114,0,0,4.271602,0.7092475,0.02919454,0,0.02919454,1.975311,32.92179,0.1311115,0.9155425,0.7242494,0,1.614559
10/27/2007 10:00:00 AM,0.8126408,54.99205,-50.41544,29.9677,0.8555818,1.274832,57.95765,32.5654,0,0,0,0,0,0,0,0,0,0,1.274832,0,0,0,0,4.242407,0.7355226,1.274832,0,1.274832,3.184723,53.07861,0.1309814,0,1.019866,0,2.010355
10/27/2007 11:00:00 AM,0.9093332,64.54716,-28.16698,17.96902,0.9544558,1.375198,63.47324,35.01826,0.0284722,0.0284722,0,0,0,0.0284722,4829.967,0,0,0,1.375198,0.02997074,0.0284722,0,0,2.967575,1.882872,1.345227,0,1.345227,4.460917,74.34848,0.1308443,0.03131942,1.100158,0,3.258069
10/27/2007 12:00:00 PM,0.7075686,67.33704,7.489335,13.75537,0.7290197,1.082892,58.4744,36.82912,0.9680715,0.9680715,0,0,0,0.9680715,111.8607,0,0,0,1.082892,1.019023,0.9680715,0,0,1.622348,3.093576,0.0638693,0,0.0638693,4.521509,75.35834,0.1308378,1.064879,0.8663135,0,4.176468
10/27/2007 1:00:00 PM,0.9793115,61.31405,38.66457,22.29744,1.03089,1.43104,69.37669,38.49464,0.13187,0.13187,0,0,0,0.13187,1085.19,0,0,0,1.43104,0.1388105,0.13187,0,0,1.558479,3.151058,1.29223,0,1.29223,5.747426,95.79025,0.1307065,0.145057,1.144832,0,4.582098
10/27/2007 2:00:00 PM,0.6919904,50.30642,55.94072,35.30518,0.7261474,1.062814,60.91546,39.31226,0.133348,0.133348,0,-1,0,0.133348,797.0228,0.6561987,0,0,1.062814,0.1403663,0.133348,0,0,0.266249,4.314065,0.266249,0,0.266249,6.000012,100,0.1306794,0.1466828,0.8502512,0,5.376879
10/27/2007 3:00:00 PM,0.3373598,37.35525,65.32255,49.35779,0.3416135,0.5348336,49.48318,39.41522,0.7342557,0.7342557,0,-1,0,0.7342557,72.84023,0,0,0,0.5348336,0.7729007,0.7342557,0,0,0,4.553689,0,0.2380671,-0.2380671,5.749067,95.8176,0.1306794,0.8076812,0.4278668,0,5.088522
10/27/2007 4:00:00 PM,0.1148368,23.59097,70.95115,63.75575,0.1145618,0.186148,42.83963,39.48184,0.8041627,0.8041627,0,-1,0,0.8041627,23.14805,0,0,0,0.186148,0.8464871,0.8041627,0,0,0.264519,4.315622,0,0.6603391,-0.6603391,5.053009,84.21664,0.1306794,0.884579,0.1489184,0,4.50177
10/27/2007 5:00:00 PM,0.07395242,9.433095,74.62202,78.29147,0.07530361,0.123728,40.801,38.5976,0,0,0,-1,0,0,0,0,0,0,0.123728,0,0,0,0,0.9982291,3.655283,0.123728,0,0.123728,5.170387,86.17295,0.1306669,0,0.09898238,0,3.779011
10/27/2007 6:00:00 PM,0.001082739,0,77.12872,90,0,0,36.68983,36.68983,0.4493512,0.4493512,0,-1,0,0.4493512,0,0,5.551115E-17,0,0,0.4730013,0.4493512,0,0,0.8745012,3.766638,0,0.4730013,-0.4730013,4.6718,77.86318,0.1306669,0.4942864,0,0,3.766638
10/27/2007 7:00:00 PM,0,0,78.82269,90,0,0,35.01826,35.01826,0.02367088,0.02367088,0,-1,0,0.02367088,0,0,3.469447E-18,0,0,0.02491672,0.02367088,0,0,1.400058,3.293637,0,0.02491672,-0.02491672,4.645535,77.42544,0.1306669,0.02603797,0,0,3.293637
10/27/2007 8:00:00 PM,0,0,79.79623,90,0,0,33.40119,33.40119,0.3792666,0.3792666,0,-1,0,0.3792666,0,0,0,0,0,0.3992281,0.3792666,0,0,1.427743,3.26872,0,0.3992281,-0.3992281,4.224712,70.41174,0.1306669,0.4171933,0,0,3.26872
10/27/2007 9:00:00 PM,0,0,79.84903,90,0,0,31.97187,31.97187,0.427957,0.427957,0,-1,0,0.427957,0,0,5.551115E-17,0,0,0.4504811,0.427957,0,0,1.87133,2.869492,0,0.4504811,-0.4504811,3.749864,62.4976,0.1306669,0.4707527,0,0,2.869492
10/27/2007 10:00:00 PM,0,0,77.99157,90,0,0,30.54255,30.54255,0.1747094,0.1747094,0,-1,0,0.1747094,0,0,2.775558E-17,0,0,0.1839046,0.1747094,0,0,2.371865,2.419011,0,0.1839046,-0.1839046,3.556011,59.26674,0.1306669,0.1921803,0,0,2.419011
10/27/2007 11:00:00 PM,0,0,68.29829,90,0,0,29.50085,29.50085,0.1796599,0.1796599,0,-1,0,0.1796599,0,0,0,0,0,0.1891156,0.1796599,0,0,2.576203,2.235106,0,0.1891156,-0.1891156,3.356666,55.94432,0.1306669,0.1976258,0,0,2.235106
10/28/2007 12:00:00 AM,0,0,-31.21899,90,0,0,28.71957,28.71957,0.113877,0.113877,0,-1,0,0.113877,0,0,1.387779E-17,0,0,0.1198705,0.113877,0,0,2.786332,2.04599,0,0.1198705,-0.1198705,3.230311,53.83841,0.1306669,0.1252647,0,0,2.04599
10/28/2007 1:00:00 AM,0,0,-73.19622,90,0,0,27.92012,27.92012,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.919521,1.92612,0,0,0,3.230311,53.83841,0.1306669,0,0,0,1.92612
10/28/2007 2:00:00 AM,0,0,-78.49275,90,0,0,27.1873,27.1873,0.002579846,0.002579846,0,-1,0,0.002579846,0,0,4.336809E-19,0,0,0.002715627,0.002579846,0,0,2.919521,1.92612,0,0.002715627,-0.002715627,3.227449,53.7907,0.1306669,0.00283783,0,0,1.92612
10/28/2007 3:00:00 AM,0,0,-79.52315,90,0,0,26.58771,26.58771,0.08817031,0.08817031,0,-1,0,0.08817031,0,0,1.387779E-17,0,0,0.09281085,0.08817031,0,0,2.922538,1.923404,0,0.09281085,-0.09281085,3.129617,52.16019,0.1306669,0.09698734,0,0,1.923404
10/28/2007 4:00:00 AM,0,0,-79.12861,90,0,0,25.95784,25.95784,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.025661,1.830594,0,0,0,3.129617,52.16019,0.1306669,0,0,0,1.830594
10/28/2007 5:00:00 AM,0,0,-77.90173,90,0,0,25.27952,25.27952,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.025661,1.830594,0,0,0,3.129617,52.16019,0.1306669,0,0,0,1.830594
10/28/2007 6:00:00 AM,0.03135671,0.7177759,-75.92199,87.10208,0.0983493,0.1731168,27.66546,24.81923,0.0303566,0.0303566,0,0,0,0.0303566,570.2772,0,0,0,0.1731168,0.03195432,0.0303566,0,0,3.025661,1.830594,0.1411625,0,0.1411625,3.263536,54.39216,0.1306525,0.03339227,0.1384934,0,2.00371
10/28/2007 7:00:00 AM,0.2011909,14.99602,-73.0074,72.55068,0.2207244,0.3823891,30.78164,24.37711,0,0,0,0,0,0,0,0,0,0,0.3823891,0,0,0,0,2.884499,1.95764,0.3823891,0,0.3823891,3.626302,60.43825,0.1306137,0,0.3059113,0,2.340029
10/28/2007 8:00:00 AM,0.3644486,28.99927,-68.66794,58.07985,0.3827704,0.6419284,36.98895,25.8246,0.4007253,0.4007253,0,0,0,0.4007253,160.1916,0,0,0,0.6419284,0.4218161,0.4007253,0,0,2.50211,2.30179,0.2201123,0,0.2201123,3.835119,63.91852,0.1305914,0.4407979,0.5135428,0,2.943718
10/28/2007 9:00:00 AM,0.5503667,42.47451,-61.81364,43.81462,0.5758522,0.9191077,46.06696,29.14352,0.1316445,0.1316445,0,-1,0,0.1316445,698.1741,0,0,0,0.9191077,0.1385731,0.1316445,0,0,2.281998,2.499891,0.7805346,0,0.7805346,4.575599,76.25983,0.1305123,0.1448089,0.7352862,0,3.418999
10/28/2007 10:00:00 AM,0.678824,54.80181,-49.94827,30.08759,0.7068963,1.082339,53.35046,32.45033,0.1343613,0.1343613,0,0,0,0.1343613,805.5438,0,0,0,1.082339,0.1414329,0.1343613,0,0,1.501463,3.202372,0.9409059,0,0.9409059,5.468221,91.13683,0.1304171,0.1477974,0.865871,0,4.284711
10/28/2007 11:00:00 AM,0.7915944,64.26754,-27.76488,18.19947,0.825438,1.218937,59.44899,34.92135,0.1410109,0.1410109,0,0,0,0.1410109,864.4273,0.509947,0,0,1.218937,0.1484325,0.1410109,0,0,0.5605572,4.049188,0.5605572,0,0.5605572,6.000012,100,0.1303605,0.155112,0.9751493,0,5.268124
10/28/2007 12:00:00 PM,0.7242426,67.00874,7.427294,14.08045,0.7482138,1.108229,58.95001,36.72617,0.4625797,0.4625797,0,0,0,0.4625797,239.5758,0.6213028,0,0,1.108229,0.486926,0.4625797,0,0,0,4.553689,0,0,0,6.000012,100,0.1303605,0.5088376,0.886583,0,5.661918
10/28/2007 1:00:00 PM,0.612561,61.04713,38.26493,22.50608,0.6274633,0.9402965,56.9991,38.39169,0,0,0,0,0,0,0,0.9402965,0,0,0.9402965,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1303605,0,0.7522372,0,5.493986
10/28/2007 2:00:00 PM,0.5317563,50.11171,55.526,35.43546,0.5457261,0.8257324,55.37114,39.2093,0.8058951,0.8058951,0,-1,0,0.8058951,102.4615,0,0,0,0.8257324,0.8483107,0.8058951,0,0,0,4.553689,0,0.0225783,-0.0225783,5.976213,99.60334,0.1303605,0.8864847,0.6605859,0,5.379421
10/28/2007 3:00:00 PM,0.4408503,37.21011,64.95121,49.44492,0.4575727,0.7026992,52.83512,39.31226,0,0,0,-1,0,0,0,0.6776122,0,0,0.7026992,0,0,0,0,0.02508699,4.531111,0.02508699,0,0.02508699,6.000012,100,0.1303579,0,0.5621594,0,5.23381
10/28/2007 4:00:00 PM,0.2334145,23.47984,70.61319,63.81416,0.2393139,0.381211,46.42007,39.38494,0.5013177,0.5013177,0,-1,0,0.5013177,76.04181,0,0,0,0.381211,0.5277028,0.5013177,0,0,0,4.553689,0,0.1464918,-0.1464918,5.845596,97.42641,0.1303579,0.5514494,0.3049688,0,4.9349
10/28/2007 5:00:00 PM,0.117246,9.347179,74.29994,78.32727,0.1318201,0.2147585,42.35672,38.49464,0.4532859,0.4532859,0,-1,0,0.4532859,47.37815,0,0,0,0.2147585,0.477143,0.4532859,0,0,0.1627687,4.407197,0,0.2623846,-0.2623846,5.569018,92.81679,0.1303579,0.4986145,0.1718068,0,4.621955
10/28/2007 6:00:00 PM,0.001743368,0,76.80492,90,0,0,36.58687,36.58687,0.2824975,0.2824975,0,-1,0,0.2824975,0,0,5.551115E-17,0,0,0.2973658,0.2824975,0,0,0.4543071,4.144813,0,0.2973658,-0.2973658,5.255568,87.59261,0.1303579,0.3107472,0,0,4.144813
10/28/2007 7:00:00 PM,0,0,78.47723,90,0,0,34.89107,34.89107,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7847134,3.847447,0,0,0,5.255568,87.59261,0.1303579,0,0,0,3.847447
10/28/2007 8:00:00 PM,0,0,79.40076,90,0,0,33.26795,33.26795,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7847134,3.847447,0,0,0,5.255568,87.59261,0.1303579,0,0,0,3.847447
10/28/2007 9:00:00 PM,0,0,79.35165,90,0,0,31.83863,31.83863,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7847134,3.847447,0,0,0,5.255568,87.59261,0.1303579,0,0,0,3.847447
10/28/2007 10:00:00 PM,0,0,77.26501,90,0,0,30.40326,30.40326,0.04101853,0.04101853,0,-1,0,0.04101853,0,0,6.938894E-18,0,0,0.0431774,0.04101853,0,0,0.7847134,3.847447,0,0.0431774,-0.0431774,5.210054,86.83407,0.1303579,0.04512038,0,0,3.847447
10/28/2007 11:00:00 PM,0,0,66.85925,90,0,0,29.36761,29.36761,0.1354872,0.1354872,0,-1,0,0.1354872,0,0,2.775558E-17,0,0,0.1426181,0.1354872,0,0,0.8326883,3.804269,0,0.1426181,-0.1426181,5.059722,84.32853,0.1303579,0.1490359,0,0,3.804269
10/29/2007 12:00:00 AM,0,0,-29.68298,90,0,0,28.58027,28.58027,0.2269089,0.2269089,0,-1,0,0.2269089,0,0,2.775558E-17,0,0,0.2388515,0.2269089,0,0,0.9911529,3.661651,0,0.2388515,-0.2388515,4.80795,80.13235,0.1303579,0.2495998,0,0,3.661651
10/29/2007 1:00:00 AM,0,0,-72.2041,90,0,0,27.76266,27.76266,0.03610278,0.03610278,0,-1,0,0.03610278,0,0,6.938894E-18,0,0,0.03800293,0.03610278,0,0,1.256543,3.4228,0,0.03800293,-0.03800293,4.767891,79.4647,0.1303579,0.03971306,0,0,3.4228
10/29/2007 2:00:00 AM,0,0,-77.8966,90,0,0,27.02983,27.02983,0.3321671,0.3321671,0,-1,0,0.3321671,0,0,5.551115E-17,0,0,0.3496496,0.3321671,0,0,1.298769,3.384797,0,0.3496496,-0.3496496,4.399329,73.322,0.1303579,0.3653839,0,0,3.384797
10/29/2007 3:00:00 AM,0,0,-79.08118,90,0,0,26.4363,26.4363,0.1306511,0.1306511,0,-1,0,0.1306511,0,0,2.775558E-17,0,0,0.1375275,0.1306511,0,0,1.687268,3.035147,0,0.1375275,-0.1375275,4.254362,70.90589,0.1303579,0.1437162,0,0,3.035147
10/29/2007 4:00:00 AM,0,0,-78.75979,90,0,0,25.78826,25.78826,0.1540102,0.1540102,0,-1,0,0.1540102,0,0,0,0,0,0.162116,0.1540102,0,0,1.840077,2.89762,0,0.162116,-0.162116,4.083477,68.05781,0.1303579,0.1694112,0,0,2.89762
10/29/2007 5:00:00 AM,0,0,-77.56777,90,0,0,25.10994,25.10994,0.1623926,0.1623926,0,0,0,0.1623926,0,0,2.775558E-17,0,0,0.1709395,0.1623926,0,0,2.020206,2.735504,0,0.1709395,-0.1709395,3.903291,65.05471,0.1303579,0.1786318,0,0,2.735504
10/29/2007 6:00:00 AM,0.0001101872,0.6804107,-75.59919,87.08983,0.0001097106,0.0001960635,24.65282,24.64965,0.2312445,0.2312445,0,0,0,0.2312445,0.08478625,0,5.551115E-17,0,0.0001960635,0.2434152,0.2312445,0,0,2.210139,2.564564,0,0.2432192,-0.2432192,3.646915,60.7818,0.1303579,0.2543689,0.0001568508,0,2.56476
10/29/2007 7:00:00 AM,0.03526973,14.93603,-72.67685,72.55971,0.03515469,0.0626461,25.22282,24.20753,0.5577899,0.5577899,0,0,0,0.5577899,11.23113,0,1.110223E-16,0,0.0626461,0.5871473,0.5577899,0,0,2.480382,2.321345,0,0.5245012,-0.5245012,3.094042,51.56726,0.1303579,0.6135689,0.05011688,0,2.383991
10/29/2007 8:00:00 AM,0.07122898,28.91017,-68.31082,58.11386,0.07095366,0.1248671,27.70849,25.65502,0.2302114,0.2302114,0,0,0,0.2302114,54.2402,0,0,0,0.1248671,0.2423278,0.2302114,0,0,3.063161,1.796844,0,0.1174607,-0.1174607,2.970228,49.5037,0.1303579,0.2532325,0.09989368,0,1.921711
10/29/2007 9:00:00 AM,0.2807172,42.34447,-61.41035,43.88269,0.2807927,0.4704188,37.18339,28.99211,0.3067582,0.3067582,0,-1,0,0.3067582,153.3517,0,0,0,0.4704188,0.3229033,0.3067582,0,0,3.193673,1.679383,0.1475155,0,0.1475155,3.110173,51.83612,0.130343,0.337434,0.3763351,0,2.149802
10/29/2007 10:00:00 AM,0.5081742,54.60989,-49.49448,30.21146,0.5167462,0.8180071,47.53408,32.3292,0.5239122,0.5239122,0,0,0,0.5239122,156.1344,0,0,0,0.8180071,0.5514865,0.5239122,0,0,3.046158,1.812147,0.2665206,0,0.2665206,3.363017,56.05017,0.1303161,0.5763034,0.6544057,0,2.630154
10/29/2007 11:00:00 AM,0.4140409,63.98893,-27.38172,18.43187,0.4146631,0.6583326,47.0143,34.81839,0,0,0,0,0,0,0,0,0,0,0.6583326,0,0,0,0,2.779637,2.052016,0.6583326,0,0.6583326,3.987566,66.4593,0.1302497,0,0.5266661,0,2.710348
10/29/2007 12:00:00 PM,0.3933979,66.68489,7.360175,14.40104,0.3932976,0.6201378,48.23269,36.65349,0.217459,0.217459,0,0,0,0.217459,285.1746,0,0,0,0.6201378,0.2289042,0.217459,0,0,2.121304,2.644515,0.3912336,0,0.3912336,4.358723,72.64523,0.1302103,0.2392049,0.4961102,0,3.264653
10/29/2007 1:00:00 PM,0.2619679,60.78425,37.87204,22.7124,0.2610774,0.4169486,45.96072,38.28873,0.6033713,0.6033713,0,0,0,0.6033713,69.10316,0,0,0,0.4169486,0.6351277,0.6033713,0,0,1.730071,2.996625,0,0.2181791,-0.2181791,4.128742,68.81223,0.1302103,0.6637084,0.3335589,0,3.413574
10/29/2007 2:00:00 PM,0.3977561,49.92046,55.1172,35.56351,0.4004748,0.6217126,50.9598,39.14268,0.2845388,0.2845388,0,-1,0,0.2845388,218.4983,0,0,0,0.6217126,0.2995146,0.2845388,0,0,1.972492,2.778446,0.322198,0,0.322198,4.434406,73.90662,0.1301778,0.3129927,0.49737,0,3.400159
10/29/2007 3:00:00 PM,0.2127416,37.06838,64.58443,49.52954,0.2123257,0.3399962,45.48255,39.24564,0.732802,0.732802,0,-1,0,0.732802,46.39673,0,1.110223E-16,0,0.3399962,0.7713705,0.732802,0,0,1.650294,3.068424,0,0.4313743,-0.4313743,3.979697,66.32816,0.1301778,0.8060822,0.2719969,0,3.408421
10/29/2007 4:00:00 PM,0.03712062,23.37223,70.27905,63.86976,0.03696597,0.06087149,40.39352,39.31226,0.04646,0.04646,0,-1,0,0.04646,131.0191,0,0,0,0.06087149,0.04890526,0.04646,0,0,2.129599,2.63705,0.01196623,0,0.01196623,3.99105,66.51736,0.1301766,0.051106,0.04869719,0,2.697922
10/29/2007 5:00:00 PM,0.03636179,9.264967,73.98139,78.36002,0.03634453,0.06015277,39.45394,38.39169,0.4127086,0.4127086,0,-1,0,0.4127086,14.57512,0,5.551115E-17,0,0.06015277,0.4344301,0.4127086,0,0,2.117632,2.64782,0,0.3742773,-0.3742773,3.596526,59.94199,0.1301766,0.4539795,0.04812222,0,2.707973
10/29/2007 6:00:00 PM,0.001081017,0,76.48465,90,0,0,36.48391,36.48391,0.444225,0.444225,0,-1,0,0.444225,0,0,5.551115E-17,0,0,0.4676052,0.444225,0,0,2.533496,2.273542,0,0.4676052,-0.4676052,3.103627,51.72702,0.1301766,0.4886475,0,0,2.273542
10/29/2007 7:00:00 PM,0,0,78.1356,90,0,0,34.76389,34.76389,0.2598598,0.2598598,0,-1,0,0.2598598,0,0,0,0,0,0.2735367,0.2598598,0,0,3.053058,1.805937,0,0.2735367,-0.2735367,2.815294,46.92148,0.1301766,0.2858458,0,0,1.805937
10/29/2007 8:00:00 PM,0,0,79.00984,90,0,0,33.12865,33.12865,0.7028203,0.7028203,0,-1,0,0.7028203,0,0,1.110223E-16,0,0,0.7398108,0.7028203,0,0,3.356987,1.5324,0,0.7398108,-0.7398108,2.035465,33.92435,0.1301766,0.7731023,0,0,1.5324
10/29/2007 9:00:00 PM,0,0,78.86047,90,0,0,31.7175,31.7175,1.238127,0.7529601,0,-1,0,0.7529601,0,0,0.4851671,0.6089799,0,0.7925896,0.7529601,0,0,4.178999,0.7925896,0,0.7925896,-0.7925896,1.200002,20,0.1301766,1.36194,0,0,0.7925896
10/29/2007 10:00:00 PM,0,0,76.54949,90,0,0,30.28819,30.28819,0.2929434,0,0,-1,0,0,0,0,0.2929434,0.3222377,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1301766,0.3222377,0,0,0
10/29/2007 11:00:00 PM,0,0,65.46445,90,0,0,29.24648,29.24648,0.0145027,0,0,-1,0,0,0,0,0.0145027,0.01595297,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1301766,0.01595297,0,0,0
10/30/2007 12:00:00 AM,0,0,-28.28253,90,0,0,28.44703,28.44703,0.3262923,0,0,-1,0,0,0,0,0.3262923,0.3589215,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1301766,0.3589215,0,0,0
10/30/2007 1:00:00 AM,0,0,-71.23195,90,0,0,27.62942,27.62942,0.04474897,0,0,-1,0,0,0,0,0.04474897,0.04922387,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1301766,0.04922387,0,0,0
10/30/2007 2:00:00 AM,0,0,-77.30903,90,0,0,26.89659,26.89659,0.3292075,0,0,-1,0,0,0,0,0.3292075,0.3621283,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1301766,0.3621283,0,0,0
10/30/2007 3:00:00 AM,0,0,-78.64512,90,0,0,26.30306,26.30306,0.0361743,0,0,-1,0,0,0,0,0.0361743,0.03979173,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1301766,0.03979173,0,0,0
10/30/2007 4:00:00 AM,0,0,-78.39589,90,0,0,25.65502,25.65502,0.06192433,0,0,-1,0,0,0,0,0.06192433,0.06811677,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1301766,0.06811677,0,0,0
10/30/2007 5:00:00 AM,0,0,-77.23839,90,0,0,24.98881,24.98881,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1301766,0,0,0,0
10/30/2007 6:00:00 AM,0.01069686,0.6405149,-75.28106,87.08086,0.01150516,0.02054137,24.84252,24.51035,0.2096637,0.2096637,1.662295,0,0.5099066,0.2096637,9.797294,2.220446E-16,0,0,0.02054137,0,0,1.452632,1.38,5.059654,0,1.400541,0,1.400541,2.528673,42.14446,0.1303258,0.2306301,0.0164331,1.7,0.02054137
10/30/2007 7:00:00 AM,0.1046231,14.8734,-72.35147,72.57221,0.1052228,0.1857352,27.11196,24.06824,0.9551754,0.9551754,1.7,0,0.5202,0.9551754,19.44514,0,0,0,0.1857352,0,0,0.7448246,0.7075834,3.659113,1.260487,0.8933186,0,0.8933186,3.376149,56.26904,0.1304517,1.050693,0.1485882,1.7,1.446222
10/30/2007 8:00:00 AM,0.3002374,28.81844,-67.96004,58.15153,0.3086638,0.5245004,34.49986,25.51572,0.3993693,0.3993693,1.7,0,0.5202,0.3993693,131.3322,0,0,0,0.5245004,0,0,1.300631,1.235599,2.765794,2.064474,1.7601,0,1.7601,5.045926,84.0986,0.1305729,0.4393062,0.4196004,1.7,2.588974
10/30/2007 9:00:00 AM,0.5728083,42.21202,-61.01574,43.95459,0.6031187,0.9598393,46.58519,28.85281,0.04728004,0.04728004,0,-1,0,0.04728004,2030.116,0,0,0,0.9598393,0.04976846,0.04728004,0,0,1.005695,3.648564,0.9100709,0,0.9100709,5.909295,98.48806,0.1304813,0.05200804,0.7678715,0,4.608403
10/30/2007 10:00:00 AM,0.5625391,54.41645,-49.05406,30.3391,0.5770034,0.9048339,49.19725,32.19596,0.8085497,0.8085497,0,0,0,0.8085497,111.9082,0,0,0,0.9048339,0.851105,0.8085497,0,0,0.09562385,4.467628,0.05372888,0,0.05372888,5.960267,99.33759,0.1304759,0.8894047,0.7238671,0,5.372461
10/30/2007 11:00:00 AM,0.673315,63.71154,-27.01699,18.66585,0.6940338,1.05089,55.24922,34.69727,0.3730626,0.3730626,0,0,0,0.3730626,281.6927,0.6162976,0,0,1.05089,0.3926974,0.3730626,0,0,0.04189497,4.515984,0.04189497,0,0.04189497,6.000012,100,0.1304717,0.4103688,0.840712,0,5.566874
10/30/2007 12:00:00 PM,0.6818238,66.36558,7.288126,14.71706,0.7019027,1.049477,57.37798,36.55659,0.3700166,0.3700166,0,0,0,0.3700166,283.6297,0.6599857,0,0,1.049477,0.3894911,0.3700166,0,0,0,4.553689,0,0,0,6.000012,100,0.1304717,0.4070182,0.8395814,0,5.603166
10/30/2007 1:00:00 PM,0.4738625,60.52553,37.48568,22.91621,0.477684,0.7358524,52.30285,38.19182,0.8100536,0.8100536,0,0,0,0.8100536,90.83996,0,0,0,0.7358524,0.8526881,0.8100536,0,0,0,4.553689,0,0.1168357,-0.1168357,5.876856,97.94741,0.1304717,0.891059,0.5886819,0,5.289541
10/30/2007 2:00:00 PM,0.3087278,49.73281,54.71424,35.68922,0.30852,0.4867677,48.12212,39.03972,0.6097588,0.6097588,0,-1,0,0.6097588,79.82955,0,0,0,0.4867677,0.6418514,0.6097588,0,0,0.1298174,4.436853,0,0.1550836,-0.1550836,5.713384,95.22288,0.1304717,0.6707346,0.3894142,0,4.923621
10/30/2007 3:00:00 PM,0.3790864,36.93016,64.22221,49.61154,0.3881756,0.6038874,50.59341,39.14268,0.5545233,0.5545233,0,-1,0,0.5545233,108.9021,0,0,0,0.6038874,0.5837088,0.5545233,0,0,0.3021326,4.28177,0.02017869,0,0.02017869,5.732527,95.54192,0.1304697,0.6099756,0.48311,0,4.885657
10/30/2007 4:00:00 PM,0.1325572,23.26822,69.94881,63.9225,0.1323846,0.2148119,43.09028,39.2093,0.2342388,0.2342388,0,-1,0,0.2342388,91.70635,0,0,0,0.2148119,0.2465672,0.2342388,0,0,0.2819539,4.299931,0,0.0317553,-0.0317553,5.699054,94.98405,0.1304697,0.2576627,0.1718495,0,4.514742
10/30/2007 5:00:00 PM,0.03627937,9.186504,73.66647,78.3897,0.03626782,0.06005988,39.34864,38.28873,0.1170277,0.1170277,0,-1,0,0.1170277,51.32107,0,0,0,0.06005988,0.1231871,0.1170277,0,0,0.3172376,4.268175,0,0.0631272,-0.0631272,5.632512,93.87502,0.1304697,0.1287305,0.0480479,0,4.328235
10/30/2007 6:00:00 PM,0.001257702,0,76.16801,90,0,0,36.38095,36.38095,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3873789,4.205048,0,0,0,5.632512,93.87502,0.1304697,0,0,0,4.205048
10/30/2007 7:00:00 PM,0,0,77.79794,90,0,0,34.64881,34.64881,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3873789,4.205048,0,0,0,5.632512,93.87502,0.1304697,0,0,0,4.205048
10/30/2007 8:00:00 PM,0,0,78.62366,90,0,0,33.01358,33.01358,0.2679448,0.2679448,0,-1,0,0.2679448,0,0,5.551115E-17,0,0,0.2820472,0.2679448,0,0,0.3873789,4.205048,0,0.2820472,-0.2820472,5.335208,88.91996,0.1304697,0.2947393,0,0,4.205048
10/30/2007 9:00:00 PM,0,0,78.37579,90,0,0,31.59637,31.59637,0.8370574,0.8370574,0,-1,0,0.8370574,0,0,1.110223E-16,0,0,0.881113,0.8370574,0,0,0.7007647,3.923001,0,0.881113,-0.881113,4.406434,73.44041,0.1304697,0.9207631,0,0,3.923001
10/30/2007 10:00:00 PM,0,0,75.84556,90,0,0,30.16706,30.16706,0.1948024,0.1948024,0,-1,0,0.1948024,0,0,2.775558E-17,0,0,0.2050551,0.1948024,0,0,1.679779,3.041888,0,0.2050551,-0.2050551,4.190287,69.83797,0.1304697,0.2142826,0,0,3.041888
10/30/2007 11:00:00 PM,0,0,64.11533,90,0,0,29.12535,29.12535,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.907618,2.836833,0,0,0,4.190287,69.83797,0.1304697,0,0,0,2.836833
10/31/2007 12:00:00 AM,0,0,-26.99811,90,0,0,28.3259,28.3259,0.1802539,0.1802539,0,-1,0,0.1802539,0,0,2.775558E-17,0,0,0.1897409,0.1802539,0,0,1.907618,2.836833,0,0.1897409,-0.1897409,3.990282,66.50457,0.1304697,0.1982793,0,0,2.836833
10/31/2007 1:00:00 AM,0,0,-70.27963,90,0,0,27.50829,27.50829,0.1283737,0.1283737,0,-1,0,0.1283737,0,0,0,0,0,0.1351302,0.1283737,0,0,2.118441,2.647092,0,0.1351302,-0.1351302,3.847842,64.13058,0.1304697,0.1412111,0,0,2.647092
10/31/2007 2:00:00 AM,0,0,-76.73009,90,0,0,26.77546,26.77546,0.07787489,0.07787489,0,-1,0,0.07787489,0,0,1.387779E-17,0,0,0.08197358,0.07787489,0,0,2.268586,2.511961,0,0.08197358,-0.08197358,3.761435,62.69045,0.1304697,0.08566239,0,0,2.511961
10/31/2007 3:00:00 AM,0,0,-78.21503,90,0,0,26.16376,26.16376,0.02603047,0.02603047,0,-1,0,0.02603047,0,0,0,0,0,0.0274005,0.02603047,0,0,2.359668,2.429988,0,0.0274005,-0.0274005,3.732552,62.20907,0.1304697,0.02863352,0,0,2.429988
10/31/2007 4:00:00 AM,0,0,-78.03698,90,0,0,25.53389,25.53389,0.08192367,0.08192367,0,-1,0,0.08192367,0,0,0,0,0,0.08623544,0.08192367,0,0,2.390113,2.402587,0,0.08623544,-0.08623544,3.641652,60.69408,0.1304697,0.09011604,0,0,2.402587
10/31/2007 5:00:00 AM,0,0,-76.91367,90,0,0,24.84952,24.84952,0.07259511,0.07259511,0,0,0,0.07259511,0,0,1.387779E-17,0,0,0.0764159,0.07259511,0,0,2.48593,2.316352,0,0.0764159,-0.0764159,3.561102,59.35159,0.1304697,0.07985462,0,0,2.316352
10/31/2007 6:00:00 AM,0.008593685,0.5980941,-74.96768,87.07518,0.009146832,0.01634723,24.64115,24.37711,0.0988938,0.0988938,0,0,0,0.0988938,16.53008,0,0,0,0.01634723,0.1040987,0.0988938,0,0,2.570837,2.239936,0,0.08775152,-0.08775152,3.468604,57.80995,0.1304697,0.1087832,0.01307778,0,2.256283
10/31/2007 7:00:00 AM,0.03533903,14.80817,-72.03138,72.58817,0.03522716,0.06286029,24.95214,23.93499,0.6978088,0.6978088,0,0,0,0.6978088,9.00824,0,0,0,0.06286029,0.7345356,0.6978088,0,0,2.668338,2.152184,0,0.6716753,-0.6716753,2.760596,46.00985,0.1304697,0.7675897,0.05028823,0,2.215045
10/31/2007 8:00:00 AM,0.2814239,28.72413,-67.61571,58.19281,0.2876737,0.4908028,33.73212,25.36431,0,0,0,0,0,0,0,0,0,0,0.4908028,0,0,0,0,3.414644,1.480509,0.4908028,0,0.4908028,3.226213,53.7701,0.1304203,0,0.3926423,0,1.971312
10/31/2007 9:00:00 AM,0.2478445,42.07727,-60.62991,44.03022,0.2474491,0.4173226,35.93059,28.71957,0.3986616,0.3986616,0,-1,0,0.3986616,104.6809,0,0,0,0.4173226,0.4196438,0.3986616,0,0,2.923841,1.922232,0,0.002321176,-0.002321176,3.223766,53.72932,0.1304203,0.4385278,0.3338581,0,2.339555
10/31/2007 10:00:00 AM,0.2771746,54.22167,-48.62696,30.47031,0.2764229,0.4558069,40.14039,32.05666,0.6849216,0.6849216,0,0,0,0.6849216,66.54877,0,0,0,0.4558069,0.7209702,0.6849216,0,0,2.92642,1.919911,0,0.2651632,-0.2651632,2.944259,49.07089,0.1304203,0.7534138,0.3646455,0,2.375718
10/31/2007 11:00:00 AM,0.1164439,63.43554,-26.6702,18.90109,0.1159403,0.193434,37.96054,34.57614,0,0,0,0,0,0,0,0,0,0,0.193434,0,0,0,0,3.221046,1.654747,0.193434,0,0.193434,3.127767,52.12934,0.1304009,0,0.1547472,0,1.848181
10/31/2007 12:00:00 PM,0.3103224,66.05088,7.211288,15.02842,0.3094143,0.4953983,45.50629,36.41729,0.4200161,0.4200161,0,0,0,0.4200161,117.9475,0,0,0,0.4953983,0.4421222,0.4200161,0,0,3.027612,1.828838,0.05327612,0,0.05327612,3.178309,52.97171,0.1303955,0.4620177,0.3963186,0,2.324236
10/31/2007 1:00:00 PM,0.3548543,60.27109,37.10559,23.11733,0.3545588,0.558115,48.5301,38.08886,1.445662,1.445662,0.425,0,0.172125,1.445662,38.60619,0,2.220446E-16,0,0.558115,1.074381,1.020662,0,0,2.974336,1.876786,0,0.5162658,-0.5162658,2.634117,43.90186,0.1303955,1.590228,0.446492,1.7,2.434901
10/31/2007 2:00:00 PM,0.1650141,49.54885,54.31706,35.81244,0.1643979,0.2657773,43.75892,38.93676,0.8104516,0.8104516,0,-1,0,0.8104516,32.79372,0,1.110223E-16,0,0.2657773,0.853107,0.8104516,0,0,3.547965,1.360521,0,0.5873297,-0.5873297,2.015017,33.58355,0.1303955,0.8914968,0.2126218,0,1.626298
10/31/2007 3:00:00 PM,0.1060581,36.79553,63.86459,49.69085,0.1056561,0.1723419,42.13467,39.03972,0.787378,0.787378,0,-1,0,0.787378,21.88808,0,1.110223E-16,0.0988394,0.1723419,0.8288189,0.787378,0,0,4.200553,0.773191,0,0.656477,-0.656477,1.32303,22.05045,0.1303955,0.8661157,0.1378735,0,0.9455329
10/31/2007 4:00:00 PM,0.1437788,23.16787,69.62251,63.97232,0.1437715,0.2329915,43.32195,39.10634,0.9129844,0.3322201,0,-1,0,0.3322201,70.13165,0,0.5807643,0.8491363,0.2329915,0.3497054,0.3322201,0,0,4.929972,0.1167139,0,0.1167139,-0.1167139,1.200002,20,0.1303955,1.004283,0.1863932,0,0.3497054
10/31/2007 5:00:00 PM,0.03936086,9.111835,73.35523,78.41626,0.0393733,0.06520474,39.34249,38.19182,0.6303394,0.0619445,0,-1,0,0.0619445,105.2632,0,0.5683949,0.6809844,0.06520474,0.06520474,0.0619445,0,0,5.059654,0,0,0,0,1.200002,20,0.1303955,0.6933733,0.05216379,0,0.06520474
10/31/2007 6:00:00 PM,0.001403713,0,75.85513,90,0,0,36.24771,36.24771,0.05094455,0,0,-1,0,0,0,0,0.05094455,0.05603901,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1303955,0.05603901,0,0,0
10/31/2007 7:00:00 PM,0,0,77.46436,90,0,0,34.50951,34.50951,0.528649,0,0,-1,0,0,0,0,0.528649,0.5815139,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1303955,0.5815139,0,0,0
10/31/2007 8:00:00 PM,0,0,78.24239,90,0,0,32.87428,32.87428,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1303955,0,0,0,0
10/31/2007 9:00:00 PM,0,0,77.89785,90,0,0,31.46313,31.46313,0.4347355,0,0,-1,0,0,0,0,0.4347355,0.478209,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1303955,0.478209,0,0,0
10/31/2007 10:00:00 PM,0,0,75.15376,90,0,0,30.04593,30.04593,0.09400241,0,0,-1,0,0,0,0,0.09400241,0.1034027,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1303955,0.1034027,0,0,0
10/31/2007 11:00:00 PM,0,0,62.81292,90,0,0,28.99211,28.99211,0.1093308,0,0,-1,0,0,0,0,0.1093308,0.1202639,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1303955,0.1202639,0,0,0
11/1/2007 12:00:00 AM,0,0,-25.81352,90,0,0,28.19266,28.19266,0.1298518,0,0,-1,0,0,0,0,0.1298518,0.142837,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1303955,0.142837,0,0,0
11/1/2007 1:00:00 AM,0,0,-69.34695,90,0,0,27.37504,27.37504,0.1662577,0,0,-1,0,0,0,0,0.1662577,0.1828835,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1303955,0.1828835,0,0,0
11/1/2007 2:00:00 AM,0,0,-76.15983,90,0,0,26.64222,26.64222,0.05131515,0,0,-1,0,0,0,0,0.05131515,0.05644667,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1303955,0.05644667,0,0,0
11/1/2007 3:00:00 AM,0,0,-77.79101,90,0,0,26.02446,26.02446,0.1720392,0,0,-1,0,0,0,0,0.1720392,0.1892432,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1303955,0.1892432,0,0,0
11/1/2007 4:00:00 AM,0,0,-77.68315,90,0,0,25.38248,25.38248,0.2399486,0,0,-1,0,0,0,0,0.2399486,0.2639435,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1303955,0.2639435,0,0,0
11/1/2007 5:00:00 AM,0,0,-76.5937,90,0,0,24.6981,24.6981,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1303955,0,0,0,0
11/1/2007 6:00:00 AM,0.03387811,0.5531572,-74.65916,87.07279,0.1495375,0.2620389,28.55048,24.21965,0.03138423,0.03138423,0,0,0,0.03138423,834.9384,0,0,0,0.2620389,0.03303603,0.03138423,0,0,5.059654,0,0.2290029,0,0.2290029,1.417254,23.62085,0.1303726,0.03452265,0.2096311,0,0.2620389
11/1/2007 7:00:00 AM,0.2672584,14.74037,-71.71667,72.60755,0.3111064,0.5333636,32.80172,23.75936,1.301081,1.301081,0.5985885,0,0.2195147,1.301081,40.99387,0,0,0,0.5333636,0.7394662,0.7024929,0,0,4.830651,0.2061026,0,0.2061026,-0.2061026,1.200002,20,0.1303726,1.43119,0.4266909,1.7,0.7394662
11/1/2007 8:00:00 AM,0.4953239,28.62732,-67.27793,58.23766,0.5410419,0.8878627,41.0287,25.19473,0.6850322,0.6850322,1.7,0,0.5202,0.6850322,129.6089,0,0,0,0.8878627,0,0,1.014968,0.9642193,5.059654,0,1.852082,0,1.852082,2.957042,49.28393,0.1304843,0.7535355,0.7102901,1.7,0.8878627
11/1/2007 9:00:00 AM,0.8120738,41.94036,-60.25296,44.10949,0.8705423,1.325457,54.30882,28.54999,0.7739592,0.7739592,0,-1,0,0.7739592,171.2568,0,0,0,1.325457,0.8146939,0.7739592,0,0,3.207572,1.666874,0.5107636,0,0.5107636,3.441595,57.35979,0.1304331,0.8513551,1.060366,0,2.992331
11/1/2007 10:00:00 AM,0.9299091,54.02574,-48.21317,30.60488,0.986876,1.44127,61.27386,31.90525,1.071184,1.071184,0,0,0,1.071184,134.5493,0,0,0,1.44127,1.127562,1.071184,0,0,2.696809,2.126561,0.3137085,0,0.3137085,3.739205,62.31995,0.1304016,1.178302,1.153016,0,3.567831
11/1/2007 11:00:00 AM,0.76458,63.16114,-26.34086,19.13726,0.7980931,1.187929,58.13237,34.44289,0,0,0,0,0,0,0,0,0,0,1.187929,0,0,0,0,2.3831,2.408899,1.187929,0,1.187929,4.866173,81.10272,0.1302826,0,0.9503433,0,3.596828
11/1/2007 12:00:00 PM,0.8486449,65.7409,7.129801,15.33504,0.890506,1.28826,62.81829,36.28405,0.5004525,0.5004525,0,0,0,0.5004525,257.4191,0,0,0,1.28826,0.526792,0.5004525,0,0,1.195171,3.478035,0.761468,0,0.761468,5.588565,93.14256,0.1302065,0.5504977,1.030608,0,4.766295
11/1/2007 1:00:00 PM,0.7882296,60.02102,36.73156,23.31559,0.8274336,1.198627,62.60006,37.94957,0.03406894,0.03406894,0,0,0,0.03406894,3518.239,0.7290613,0,0,1.198627,0.03586204,0.03406894,0,0,0.4337032,4.163356,0.4337032,0,0.4337032,6.000012,100,0.1301632,0.03747583,0.9589012,0,5.361983
11/1/2007 2:00:00 PM,0.743233,49.36871,53.9256,35.93305,0.7881143,1.143944,62.27641,38.80352,0.3307936,0.3307936,0,-1,0,0.3307936,345.8179,0.7957398,0,0,1.143944,0.3482038,0.3307936,0,0,0,4.553689,0,0,0,6.000012,100,0.1301632,0.3638729,0.9151548,0,5.697632
11/1/2007 3:00:00 PM,0.5760478,36.66458,63.51157,49.76736,0.6178019,0.9245409,57.23087,38.90648,0,0,0,-1,0,0,0,0.9245409,0,0,0.9245409,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1301632,0,0.7396327,0,5.47823
11/1/2007 4:00:00 PM,0.3448763,23.07124,69.30022,64.01917,0.3767283,0.5877991,50.08145,38.9731,0.1174846,0.1174846,0,-1,0,0.1174846,500.3201,0.4641311,0,0,0.5877991,0.123668,0.1174846,0,0,0,4.553689,0,0,0,6.000012,100,0.1301632,0.1292331,0.4702393,0,5.141488
11/1/2007 5:00:00 PM,0.1489217,9.040999,73.04777,78.43968,0.1844688,0.2986537,43.49858,38.08886,0.495341,0.495341,0,-1,0,0.495341,60.29255,1.110223E-16,0,0,0.2986537,0.5214115,0.495341,0,0,0,4.553689,0,0.2227578,-0.2227578,5.765204,96.08655,0.1301632,0.544875,0.238923,0,4.852343
11/1/2007 6:00:00 PM,0.001631135,0,75.54607,90,0,0,36.11447,36.11447,1.176935,1.176935,0,-1,0,1.176935,0,0,2.220446E-16,0,0,1.238879,1.176935,0,0,0.2475087,4.330931,0,1.238879,-1.238879,4.459312,74.32172,0.1301632,1.294628,0,0,4.330931
11/1/2007 7:00:00 PM,0,0,77.135,90,0,0,34.37627,34.37627,1.251152,1.251152,0,-1,0,1.251152,0,0,0,0,0,1.317002,1.251152,0,0,1.624041,3.092052,0,1.317002,-1.317002,3.07107,51.1844,0.1301632,1.376267,0,0,3.092052
11/1/2007 8:00:00 PM,0,0,77.8662,90,0,0,32.75315,32.75315,0.5955851,0.5955851,0,-1,0,0.5955851,0,0,0,0,0,0.6269317,0.5955851,0,0,3.087376,1.775051,0,0.6269317,-0.6269317,2.410226,40.17035,0.1301632,0.6551436,0,0,1.775051
11/1/2007 9:00:00 PM,0,0,77.42693,90,0,0,31.342,31.342,0.905708,0.905708,0,-1,0,0.905708,0,0,1.110223E-16,0,0,0.9533769,0.905708,0,0,3.783967,1.148119,0,0.9533769,-0.9533769,1.405279,23.42126,0.1301632,0.9962788,0,0,1.148119
11/1/2007 10:00:00 PM,0,0,74.47457,90,0,0,29.93086,29.93086,0.08047386,0.08047386,0,-1,0,0.08047386,0,0,1.387779E-17,0,0,0.08470932,0.08047386,0,0,4.843274,0.1947421,0,0.08470932,-0.08470932,1.315987,21.93307,0.1301632,0.08852125,0,0,0.1947421
11/1/2007 11:00:00 PM,0,0,61.55798,90,0,0,28.85281,28.85281,0.2281108,0.1045311,0,-1,0,0.1045311,0,0,0.1235797,0.1463908,0,0.1100328,0.1045311,0,0,4.937396,0.1100328,0,0.1100328,-0.1100328,1.200002,20,0.1301632,0.2509219,0,0,0.1100328
11/2/2007 12:00:00 AM,0,0,-24.71528,90,0,0,28.05337,28.05337,0.04272662,0,0,-1,0,0,0,0,0.04272662,0.04699929,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1301632,0.04699929,0,0,0
11/2/2007 1:00:00 AM,0,0,-68.43369,90,0,0,27.23575,27.23575,0.1640981,0,0,-1,0,0,0,0,0.1640981,0.1805079,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1301632,0.1805079,0,0,0
11/2/2007 2:00:00 AM,0,0,-75.5983,90,0,0,26.52109,26.52109,0.0602166,0,0,-1,0,0,0,0,0.0602166,0.06623826,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1301632,0.06623826,0,0,0
11/2/2007 3:00:00 AM,0,0,-77.37311,90,0,0,25.89122,25.89122,0.2829046,0,0,-1,0,0,0,0,0.2829046,0.3111951,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1301632,0.3111951,0,0,0
11/2/2007 4:00:00 AM,0,0,-77.33447,90,0,0,25.24318,25.24318,0.1556082,0,0,-1,0,0,0,0,0.1556082,0.1711691,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1301632,0.1711691,0,0,0
11/2/2007 5:00:00 AM,0,0,-76.27858,90,0,0,24.57698,24.57698,0.1387549,0.1387549,1.591386,0,0.4905485,0.1387549,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1302967,0.1526304,0,1.7,0
11/2/2007 6:00:00 AM,0.0207923,0.5057163,-74.35558,87.0737,0.0420933,0.07497417,25.32035,24.10457,0.07895058,0.07895058,1.531582,0,0.4742219,0.07895058,94.96342,2.220446E-16,0,0,0.07497417,0,0,1.452632,1.38,3.679654,1.242,1.454974,0,1.454974,3.889495,64.82479,0.1304085,0.08684564,0.05997934,1.7,1.316974
11/2/2007 7:00:00 AM,0.2126334,14.67004,-71.40746,72.63034,0.2399999,0.4161562,30.60709,23.64429,0.5076101,0.5076101,1.7,0,0.5202,0.5076101,81.98344,0,0,0,0.4161562,0,0,1.19239,1.13277,2.22468,2.551477,1.548927,0,1.548927,5.358936,89.31542,0.1305498,0.5583711,0.332925,1.7,2.967633
11/2/2007 8:00:00 AM,0.4692145,28.52809,-66.9468,58.28599,0.5118077,0.844404,40.03968,25.0736,0,0,0,0,0,0,0,0.1686504,0,0,0.844404,0,0,0,0,0.6757536,3.945511,0.6757536,0,0.6757536,6.000012,100,0.1304824,0,0.6755232,0,4.789915
11/2/2007 9:00:00 AM,0.6878482,41.80138,-59.88497,44.19226,0.7366075,1.14898,50.13147,28.41069,0.1440679,0.1440679,0,-1,0,0.1440679,797.5269,0.99733,0,0,1.14898,0.1516505,0.1440679,0,0,0,4.553689,0,0,0,6.000012,100,0.1304824,0.1584747,0.9191844,0,5.70267
11/2/2007 10:00:00 AM,0.9224611,53.82883,-47.8126,30.74263,0.9799314,1.434226,60.91944,31.76595,0.5182149,0.5182149,0,0,0,0.5182149,276.7628,0.8887369,0,0,1.434226,0.5454893,0.5182149,0,0,0,4.553689,0,0,0,6.000012,100,0.1304824,0.5700364,1.147381,0,5.987915
11/2/2007 11:00:00 AM,0.8178175,62.8885,-26.02852,19.37405,0.8587935,1.265272,59.83036,34.3036,0.06525469,0.06525469,0,0,0,0.06525469,1938.974,1.196583,0,0,1.265272,0.06868915,0.06525469,0,0,0,4.553689,0,0,0,6.000012,100,0.1304824,0.07178016,1.012217,0,5.818961
11/2/2007 12:00:00 PM,0.7252026,65.43571,7.043797,15.63684,0.7523142,1.117444,58.4818,36.14475,0.0576078,0.0576078,0,0,0,0.0576078,1939.745,1.056804,0,0,1.117444,0.06063979,0.0576078,0,0,0,4.553689,0,0,0,6.000012,100,0.1304824,0.06336858,0.8939553,0,5.671133
11/2/2007 1:00:00 PM,0.8168647,59.77545,36.36338,23.51082,0.86036,1.239679,63.4659,37.81632,0.5553495,0.5553495,0,0,0,0.5553495,223.225,0.6551007,0,0,1.239679,0.5845785,0.5553495,0,0,0,4.553689,0,0,0,6.000012,100,0.1304824,0.6108845,0.9917433,0,5.793368
11/2/2007 2:00:00 PM,0.9201825,49.19247,53.5398,36.05095,0.9810336,1.373701,68.0203,38.66422,1.070602,1.070602,0,-1,0,1.070602,128.3111,0.2467515,0,0,1.373701,1.12695,1.070602,0,0,0,4.553689,0,0,0,6.000012,100,0.1304824,1.177662,1.098961,0,5.92739
11/2/2007 3:00:00 PM,0.7186487,36.5374,63.16319,49.84101,0.7764901,1.129772,61.88648,38.76718,0.8202401,0.8202401,0,-1,0,0.8202401,137.7367,0.2663612,0,0,1.129772,0.8634106,0.8202401,0,0,0,4.553689,0,0,0,6.000012,100,0.1304824,0.9022641,0.9038175,0,5.683461
11/2/2007 4:00:00 PM,0.3953635,22.97839,68.98198,64.06298,0.4392491,0.6784553,51.84084,38.87014,0.6617945,0.6617945,0,-1,0,0.6617945,102.5175,0,0,0,0.6784553,0.6966258,0.6617945,0,0,0,4.553689,0,0.01817051,-0.01817051,5.980859,99.68078,0.1304824,0.727974,0.5427642,0,5.232144
11/2/2007 5:00:00 PM,0.1519088,8.974033,72.74416,78.45994,0.1901389,0.3077255,43.56219,37.9859,0.6718979,0.6718979,0,-1,0,0.6718979,45.79944,0,1.110223E-16,0,0.3077255,0.707261,0.6718979,0,0,0.02018945,4.535519,0,0.3995355,-0.3995355,5.559711,92.66167,0.1304824,0.7390878,0.2461804,0,4.843244
11/2/2007 6:00:00 PM,0.001668156,0,75.24096,90,0,0,36.01151,36.01151,0.2462934,0.2462934,0,-1,0,0.2462934,0,0,5.551115E-17,0,0,0.2592562,0.2462934,0,0,0.4641178,4.135983,0,0.2592562,-0.2592562,5.286431,88.10701,0.1304824,0.2709227,0,0,4.135983
11/2/2007 7:00:00 PM,0,0,76.80999,90,0,0,34.23698,34.23698,0.7073794,0.7073794,0,-1,0,0.7073794,0,0,1.110223E-16,0,0,0.7446099,0.7073794,0,0,0.7521802,3.876727,0,0.7446099,-0.7446099,4.501544,75.02557,0.1304824,0.7781174,0,0,3.876727
11/2/2007 8:00:00 PM,0,0,77.49527,90,0,0,32.63808,32.63808,0.6815587,0.6815587,0,-1,0,0.6815587,0,0,1.110223E-16,0,0,0.7174303,0.6815587,0,0,1.579525,3.132117,0,0.7174303,-0.7174303,3.745306,62.42163,0.1304824,0.7497146,0,0,3.132117
11/2/2007 9:00:00 PM,0,0,76.96329,90,0,0,31.22088,31.22088,1.231401,1.231401,0,-1,0,1.231401,0,0,0,0,0,1.296211,1.231401,0,0,2.376669,2.414687,0,1.296211,-1.296211,2.378979,39.64957,0.1304824,1.354541,0,0,2.414687
11/2/2007 10:00:00 PM,0,0,73.80848,90,0,0,29.80973,29.80973,0.04678981,0.04678981,0,-1,0,0.04678981,0,0,0,0,0,0.04925244,0.04678981,0,0,3.816904,1.118475,0,0.04925244,-0.04925244,2.327062,38.78429,0.1304824,0.0514688,0,0,1.118475
11/2/2007 11:00:00 PM,0,0,60.35094,90,0,0,28.73774,28.73774,0.0555358,0.0555358,0,-1,0,0.0555358,0,0,6.938894E-18,0,0,0.05845874,0.0555358,0,0,3.871629,1.069223,0,0.05845874,-0.05845874,2.265441,37.75728,0.1304824,0.06108938,0,0,1.069223
11/3/2007 12:00:00 AM,0,0,-23.69209,90,0,0,27.93829,27.93829,0.05105747,0.05105747,0,-1,0,0.05105747,0,0,6.938894E-18,0,0,0.0537447,0.05105747,0,0,3.936583,1.010764,0,0.0537447,-0.0537447,2.20879,36.81308,0.1304824,0.05616321,0,0,1.010764
11/3/2007 1:00:00 AM,0,0,-67.53963,90,0,0,27.11462,27.11462,0.2844111,0.2844111,0,-1,0,0.2844111,0,0,0,0,0,0.2993802,0.2844111,0,0,3.996299,0.9570195,0,0.2993802,-0.2993802,1.893215,31.55352,0.1304824,0.3128523,0,0,0.9570195
11/3/2007 2:00:00 AM,0,0,-75.04554,90,0,0,26.36968,26.36968,0.06469713,0.06469713,0,-1,0,0.06469713,0,0,1.387779E-17,0,0,0.06810224,0.06469713,0,0,4.328944,0.6576394,0,0.06810224,-0.06810224,1.821429,30.35709,0.1304824,0.07116684,0,0,0.6576394
11/3/2007 3:00:00 AM,0,0,-76.96142,90,0,0,25.73981,25.73981,0.02282172,0.02282172,0,-1,0,0.02282172,0,0,3.469447E-18,0,0,0.02402286,0.02282172,0,0,4.404613,0.5895371,0,0.02402286,-0.02402286,1.796107,29.93505,0.1304824,0.02510389,0,0,0.5895371
11/3/2007 4:00:00 AM,0,0,-76.99104,90,0,0,25.09177,25.09177,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.431305,0.5655143,0,0,0,1.796107,29.93505,0.1304824,0,0,0,0.5655143
11/3/2007 5:00:00 AM,0,0,-75.96838,90,0,0,24.42557,24.42557,0.04397284,0.04397284,0,0,0,0.04397284,0,0,6.938894E-18,0,0,0.0462872,0.04397284,0,0,4.431305,0.5655143,0,0.0462872,-0.0462872,1.747316,29.12187,0.1304824,0.04837012,0,0,0.5655143
