Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/11/2007 11:00:00 AM,1.04324,60.54128,-23.91043,21.4877,1.112566,1.574506,66.34492,33.09837,0.1393577,0.1393577,0,0,0,0.1393577,1129.831,1.427814,0,0,1.574506,0.1466923,0.1393577,0,0,0,4.553689,0,0,0,6.000012,100,0.130232,0.1532935,1.259605,0,6.128195
11/11/2007 12:00:00 PM,0.8892654,62.91747,6.086325,18.1244,0.9440847,1.363181,63.12577,34.98797,0.5292082,0.5292082,0,0,0,0.5292082,257.5888,0.8061197,0,0,1.363181,0.5570613,0.5292082,0,0,0,4.553689,0,0,0,6.000012,100,0.130232,0.5821291,1.090545,0,5.91687
11/11/2007 1:00:00 PM,0.7905276,57.78268,33.28457,25.10804,0.8378475,1.220679,61.66787,36.72617,0,0,0,0,0,0,0,1.220679,0,0,1.220679,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.130232,0,0.9765432,0,5.774368
11/11/2007 2:00:00 PM,0.7828802,47.7972,50.31387,36.97177,0.8409743,1.21775,62.66563,37.6104,0.2867626,0.2867626,0,-1,0,0.2867626,424.6543,0.9158943,0,0,1.21775,0.3018554,0.2867626,0,0,0,4.553689,0,0,0,6.000012,100,0.130232,0.3154388,0.9741998,0,5.771439
11/11/2007 3:00:00 PM,0.6602486,35.5733,60.23961,50.36351,0.7212629,1.066889,59.17086,37.74365,0.4277562,0.4277562,0,-1,0,0.4277562,249.4152,0.6166195,0,0,1.066889,0.4502697,0.4277562,0,0,0,4.553689,0,0,0,6.000012,100,0.130232,0.4705319,0.8535113,0,5.620578
11/11/2007 4:00:00 PM,0.3536004,22.32046,66.30961,64.31456,0.395819,0.6194656,49.54907,37.88294,0.6349689,0.6349689,0,-1,0,0.6349689,97.55843,0,0,0,0.6194656,0.6683883,0.6349689,0,0,0,4.553689,0,0.04892266,-0.04892266,5.948443,99.14052,0.130232,0.6984658,0.4955725,0,5.173154
11/11/2007 5:00:00 PM,0.1255779,8.549397,70.19753,78.49731,0.1566233,0.2562461,41.58452,36.99871,0.5739167,0.5739167,0,-1,0,0.5739167,44.64865,0,1.110223E-16,0,0.2562461,0.6041229,0.5739167,0,0,0.05435851,4.504766,0,0.3478768,-0.3478768,5.581748,93.02896,0.130232,0.6313084,0.2049969,0,4.761013
11/11/2007 6:00:00 PM,0.001236347,0,72.68765,90,0,0,34.92135,34.92135,0.2442979,0.2442979,0,-1,0,0.2442979,0,0,0,0,0,0.2571557,0.2442979,0,0,0.4408883,4.156889,0,0.2571557,-0.2571557,5.310683,88.5112,0.130232,0.2687277,0,0,4.156889
11/11/2007 7:00:00 PM,0,0,74.09976,90,0,0,33.04386,33.04386,0.06459165,0.06459165,0,-1,0,0.06459165,0,0,1.387779E-17,0,0,0.06799121,0.06459165,0,0,0.7266169,3.899734,0,0.06799121,-0.06799121,5.239014,87.31672,0.130232,0.07105082,0,0,3.899734
11/11/2007 8:00:00 PM,0,0,74.41897,90,0,0,31.44496,31.44496,0.7462298,0.7462298,0,-1,0,0.7462298,0,0,1.110223E-16,0,0,0.7855051,0.7462298,0,0,0.8021626,3.831743,0,0.7855051,-0.7855051,4.411019,73.51683,0.130232,0.8208528,0,0,3.831743
11/11/2007 9:00:00 PM,0,0,73.15536,90,0,0,30.02776,30.02776,0.8517683,0.8517683,0,-1,0,0.8517683,0,0,0,0,0,0.8965982,0.8517683,0,0,1.674946,3.046237,0,0.8965982,-0.8965982,3.465921,57.76524,0.130232,0.9369451,0,0,3.046237
11/11/2007 10:00:00 PM,0,0,68.46409,90,0,0,28.63478,28.63478,0.132833,0.132833,0,-1,0,0.132833,0,0,0,0,0,0.1398242,0.132833,0,0,2.671166,2.149639,0,0.1398242,-0.1398242,3.318533,55.30878,0.130232,0.1461163,0,0,2.149639
11/11/2007 11:00:00 PM,0,0,51.60476,90,0,0,27.52645,27.52645,0.09299141,0.09299141,0,-1,0,0.09299141,0,0,1.387779E-17,0,0,0.0978857,0.09299141,0,0,2.826527,2.009815,0,0.0978857,-0.0978857,3.215353,53.58911,0.130232,0.1022906,0,0,2.009815
11/12/2007 12:00:00 AM,0,0,-16.66911,90,0,0,26.69067,26.69067,0.1027226,0.1027226,0,-1,0,0.1027226,0,0,0,0,0,0.108129,0.1027226,0,0,2.935288,1.911929,0,0.108129,-0.108129,3.101375,51.68948,0.130232,0.1129948,0,0,1.911929
11/12/2007 1:00:00 AM,0,0,-60.31201,90,0,0,25.8246,25.8246,0.1207309,0.1207309,0,-1,0,0.1207309,0,0,2.775558E-17,0,0,0.1270852,0.1207309,0,0,3.055432,1.8038,0,0.1270852,-0.1270852,2.967415,49.45682,0.130232,0.132804,0,0,1.8038
11/12/2007 2:00:00 AM,0,0,-70.47031,90,0,0,25.05544,25.05544,0.0532099,0.0532099,0,-1,0,0.0532099,0,0,0,0,0,0.05601042,0.0532099,0,0,3.196638,1.676715,0,0.05601042,-0.05601042,2.908375,48.47282,0.130232,0.05853089,0,0,1.676715
11/12/2007 3:00:00 AM,0,0,-73.54644,90,0,0,24.4074,24.4074,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.258871,1.620705,0,0,0,2.908375,48.47282,0.130232,0,0,0,1.620705
11/12/2007 4:00:00 AM,0,0,-74.14849,90,0,0,23.71091,23.71091,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.258871,1.620705,0,0,0,2.908375,48.47282,0.130232,0,0,0,1.620705
11/12/2007 5:00:00 AM,0,0,-73.41132,90,0,0,23.0447,23.0447,0.09020242,0.09020242,0,0,0,0.09020242,0,0,1.387779E-17,0,0,0.09494992,0.09020242,0,0,3.258871,1.620705,0,0.09494992,-0.09494992,2.808289,46.80473,0.130232,0.09922267,0,0,1.620705
11/12/2007 6:00:00 AM,0.0203703,0,-71.61045,90,0,0,22.51779,22.51779,0.0668411,0.0668411,0,0,0,0.0668411,0,0,1.387779E-17,0,0,0.07035906,0.0668411,0,0,3.364371,1.525755,0,0.07035906,-0.07035906,2.734124,45.56865,0.130232,0.07352521,0,0,1.525755
11/12/2007 7:00:00 AM,0.1344571,13.83883,-68.63633,73.03687,0.1405495,0.2493745,26.08932,22.02722,0,0,0,0,0,0,0,0,0,0,0.2493745,0,0,0,0,3.442548,1.455396,0.2493745,0,0.2493745,2.970702,49.5116,0.130208,0,0.1994996,0,1.70477
11/12/2007 8:00:00 AM,0.2946456,27.42079,-64.02055,58.94532,0.3062325,0.5261809,32.3722,23.47471,0.2244317,0.2244317,0,0,0,0.2244317,234.4504,0,0,0,0.5261809,0.2362439,0.2244317,0,0,3.193173,1.679833,0.289937,0,0.289937,3.24576,54.09589,0.13018,0.2468749,0.4209448,0,2.206014
11/12/2007 9:00:00 AM,0.2482017,40.32616,-56.71027,45.18606,0.2480968,0.4225128,34.07895,26.86025,1.073142,1.073142,0,-1,0,1.073142,39.37156,0,2.220446E-16,0,0.4225128,1.129624,1.073142,0,0,2.903236,1.940776,0,0.7071107,-0.7071107,2.5004,41.67325,0.13018,1.180457,0.3380103,0,2.363289
11/12/2007 10:00:00 AM,0.2946538,51.8431,-44.51671,32.24953,0.2942456,0.4884129,38.91461,30.31847,1.206704,1.206704,0.425,0,0.172125,1.206704,40.47495,1.110223E-16,0,0,0.4884129,0.8228467,0.7817044,0,0,3.688915,1.233665,0,0.3344338,-0.3344338,2.147876,35.79786,0.13018,1.327375,0.3907304,1.7,1.722078
11/12/2007 11:00:00 AM,0.5857366,60.29502,-23.74477,21.71618,0.6012238,0.9348767,50.67754,32.9409,0.01158348,0.01158348,1.464215,0,0.4558307,0.01158348,8070.777,2.220446E-16,0,0,0.9348767,0,0,1.452632,1.38,4.060508,0.8992317,2.314877,0,2.314877,4.343961,72.3992,0.1301903,0.01274183,0.7479014,1.7,1.834108
11/12/2007 12:00:00 PM,0.8826093,62.66433,5.96158,18.37418,0.937467,1.356609,62.76897,34.83656,1.513069,1.513069,1.7,0,0.5202,1.513069,89.65946,0,0,0,1.356609,0,0,0.1869312,0.1775846,1.745631,2.982621,1.534194,0,1.534194,5.799425,96.65689,0.1303284,1.664376,1.085287,1.7,4.33923
11/12/2007 1:00:00 PM,0.8767217,57.58692,32.96597,25.26545,0.9353062,1.339347,64.46324,36.55659,0.564974,0.564974,0,0,0,0.564974,237.0635,0.5332004,0,0,1.339347,0.5947095,0.564974,0,0,0.2114374,4.363395,0.2114374,0,0.2114374,6.000012,100,0.1303081,0.6214714,1.071478,0,5.702743
11/12/2007 2:00:00 PM,0.6388988,47.66482,49.98207,37.05679,0.6771145,1.011276,57.56634,37.47716,0.390064,0.390064,0,-1,0,0.390064,259.259,0.6006824,0,0,1.011276,0.4105937,0.390064,0,0,0,4.553689,0,0,0,6.000012,100,0.1303081,0.4290704,0.8090209,0,5.564965
11/12/2007 3:00:00 PM,0.4949063,35.48731,59.93878,50.4049,0.5304242,0.8124156,53.2922,37.6104,0.3051327,0.3051327,0,-1,0,0.3051327,266.2499,0.4912232,0,0,0.8124156,0.3211924,0.3051327,0,0,0,4.553689,0,0,0,6.000012,100,0.1303081,0.335646,0.6499325,0,5.366105
11/12/2007 4:00:00 PM,0.3859857,22.26774,66.03501,64.32611,0.4369827,0.6796564,50.63457,37.74365,0.8737674,0.8737674,0,-1,0,0.8737674,77.7846,0,0,0,0.6796564,0.9197551,0.8737674,0,0,0,4.553689,0,0.2400987,-0.2400987,5.746926,95.78191,0.1303081,0.9611441,0.5437252,0,5.233346
11/12/2007 5:00:00 PM,0.1015264,8.522237,69.93658,78.48529,0.116581,0.1921022,40.26907,36.85941,0,0,0,-1,0,0,0,0,0,0,0.1921022,0,0,0,0,0.2667763,4.31359,0.1921022,0,0.1921022,5.92917,98.8193,0.1302896,0,0.1536817,0,4.505692
11/12/2007 6:00:00 PM,0.0008856776,0,72.42703,90,0,0,34.80022,34.80022,0.1794784,0.1794784,0,-1,0,0.1794784,0,0,2.775558E-17,0,0,0.1889246,0.1794784,0,0,0.07467411,4.486482,0,0.1889246,-0.1889246,5.730026,95.50024,0.1302896,0.1974262,0,0,4.486482
11/12/2007 7:00:00 PM,0,0,73.82455,90,0,0,32.89245,32.89245,0.4182356,0.4182356,0,-1,0,0.4182356,0,0,5.551115E-17,0,0,0.440248,0.4182356,0,0,0.2845903,4.297558,0,0.440248,-0.440248,5.265964,87.76588,0.1302896,0.4600592,0,0,4.297558
11/12/2007 8:00:00 PM,0,0,74.10891,90,0,0,31.30567,31.30567,0.3601179,0.3601179,0,-1,0,0.3601179,0,0,0,0,0,0.3790715,0.3601179,0,0,0.7737548,3.85731,0,0.3790715,-0.3790715,4.866387,81.10629,0.1302896,0.3961297,0,0,3.85731
11/12/2007 9:00:00 PM,0,0,72.77644,90,0,0,29.87635,29.87635,0.7644265,0.7644265,0,-1,0,0.7644265,0,0,1.110223E-16,0,0,0.8046594,0.7644265,0,0,1.194945,3.478238,0,0.8046594,-0.8046594,4.018202,66.96989,0.1302896,0.8408691,0,0,3.478238
11/12/2007 10:00:00 PM,0,0,67.94761,90,0,0,28.47732,28.47732,0.1018624,0.1018624,0,-1,0,0.1018624,0,0,0,0,0,0.1072236,0.1018624,0,0,2.089011,2.673579,0,0.1072236,-0.1072236,3.905178,65.08617,0.1302896,0.1120486,0,0,2.673579
11/12/2007 11:00:00 PM,0,0,50.8552,90,0,0,27.38716,27.38716,0.06753407,0.06753407,0,-1,0,0.06753407,0,0,1.387779E-17,0,0,0.0710885,0.06753407,0,0,2.208149,2.566355,0,0.0710885,-0.0710885,3.830244,63.83728,0.1302896,0.07428748,0,0,2.566355
11/13/2007 12:00:00 AM,0,0,-16.04634,90,0,0,26.53926,26.53926,0.002118131,0.002118131,0,-1,0,0.002118131,0,0,0,0,0,0.002229612,0.002118131,0,0,2.287136,2.495267,0,0.002229612,-0.002229612,3.827894,63.79811,0.1302896,0.002329944,0,0,2.495267
11/13/2007 1:00:00 AM,0,0,-59.59456,90,0,0,25.66713,25.66713,0.1278644,0.1278644,0,-1,0,0.1278644,0,0,2.775558E-17,0,0,0.1345941,0.1278644,0,0,2.289613,2.493037,0,0.1345941,-0.1345941,3.686019,61.43354,0.1302896,0.1406509,0,0,2.493037
11/13/2007 2:00:00 AM,0,0,-70.00681,90,0,0,24.90402,24.90402,0.07170509,0.07170509,0,-1,0,0.07170509,0,0,1.387779E-17,0,0,0.07547905,0.07170509,0,0,2.439162,2.358443,0,0.07547905,-0.07547905,3.606458,60.10751,0.1302896,0.0788756,0,0,2.358443
11/13/2007 3:00:00 AM,0,0,-73.20042,90,0,0,24.25599,24.25599,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.523028,2.282964,0,0,0,3.606458,60.10751,0.1302896,0,0,0,2.282964
11/13/2007 4:00:00 AM,0,0,-73.86158,90,0,0,23.54133,23.54133,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.523028,2.282964,0,0,0,3.606458,60.10751,0.1302896,0,0,0,2.282964
11/13/2007 5:00:00 AM,0,0,-73.15468,90,0,0,22.87512,22.87512,0.02801434,0.02801434,0,0,0,0.02801434,0,0,0,0,0,0.02948878,0.02801434,0,0,2.523028,2.282964,0,0.02948878,-0.02948878,3.575374,59.58944,0.1302896,0.03081578,0,0,2.282964
11/13/2007 6:00:00 AM,0.03154365,0,-71.36671,90,0,0,22.34821,22.34821,0.1159797,0.1159797,0,0,0,0.1159797,0,0,1.387779E-17,0,0,0.1220839,0.1159797,0,0,2.555793,2.253475,0,0.1220839,-0.1220839,3.446686,57.44465,0.1302896,0.1275777,0,0,2.253475
11/13/2007 7:00:00 AM,0.2491722,13.74421,-68.39305,73.09429,0.301335,0.5225463,30.59372,21.85159,0.2969987,0.2969987,0,0,0,0.2969987,175.9423,0,0,0,0.5225463,0.3126302,0.2969987,0,0,2.691442,2.131391,0.2099161,0,0.2099161,3.64583,60.76371,0.1302694,0.3266986,0.418037,0,2.653938
11/13/2007 8:00:00 AM,0.5115107,27.30055,-63.76798,59.02702,0.5709976,0.942284,39.99533,23.29907,0.7740901,0.7740901,0,0,0,0.7740901,121.7279,0,0,0,0.942284,0.8148317,0.7740901,0,0,2.481526,2.320316,0.1274523,0,0.1274523,3.766742,62.7789,0.1302571,0.8514991,0.7538272,0,3.2626
11/13/2007 9:00:00 AM,0.6862286,40.1729,-56.44405,45.2992,0.744895,1.171894,48.62853,26.69067,0,0,0,-1,0,0,0,0,0,0,1.171894,0,0,0,0,2.354074,2.435023,1.171894,0,1.171894,4.878498,81.30814,0.1301445,0,0.937515,0,3.606916
11/13/2007 10:00:00 AM,0.9064289,51.64646,-44.25575,32.40881,0.9731809,1.440511,59.05737,30.14889,0,0,0,0,0,0,0,0.2583307,0,0,1.440511,0,0,0,0,1.18218,3.489727,1.18218,0,1.18218,6.000012,100,0.1300312,0,1.152408,0,4.930238
11/13/2007 11:00:00 AM,1.07904,60.05217,-23.59171,21.94263,1.152999,1.622211,67.27033,32.78949,0.6646315,0.6646315,0,0,0,0.6646315,244.0767,0.9225988,0,0,1.622211,0.6996122,0.6646315,0,0,0,4.553689,0,0,0,6.000012,100,0.1300312,0.7310947,1.297769,0,6.1759
11/13/2007 12:00:00 PM,1.02607,62.41677,5.833537,18.61842,1.094455,1.538267,67.43161,34.69727,0,0,0,0,0,0,0,1.538267,0,0,1.538267,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1300312,0,1.230614,0,6.091956
11/13/2007 1:00:00 PM,1.080257,57.39656,32.65163,25.41844,1.156323,1.587328,71.10561,36.41729,0.5834234,0.5834234,0,0,0,0.5834234,272.0714,0.9731982,0,0,1.587328,0.6141298,0.5834234,0,0,0,4.553689,0,0,0,6.000012,100,0.1300312,0.6417657,1.269862,0,6.141017
11/13/2007 2:00:00 PM,0.9199064,47.53722,49.65549,37.13805,0.991892,1.397986,66.99406,37.33786,0.885569,0.885569,0,-1,0,0.885569,157.863,0.4658077,0,0,1.397986,0.9321779,0.885569,0,0,0,4.553689,0,0,0,6.000012,100,0.1300312,0.9741259,1.118388,0,5.951674
11/13/2007 3:00:00 PM,0.6969868,35.40572,59.64286,50.44279,0.7636433,1.122479,60.2131,37.50745,0,0,0,-1,0,0,0,1.122479,0,0,1.122479,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1300312,0,0.8979829,0,5.676167
11/13/2007 4:00:00 PM,0.4204583,22.2192,65.76509,64.33431,0.4786033,0.7395058,51.77881,37.64674,0.8769962,0.8769962,0,-1,0,0.8769962,84.32258,0,0,0,0.7395058,0.9231539,0.8769962,0,0,0,4.553689,0,0.1836481,-0.1836481,5.80643,96.77364,0.1300312,0.9646958,0.5916046,0,5.293195
11/13/2007 5:00:00 PM,0.1299129,8.499089,69.68031,78.47006,0.1654429,0.2706967,41.57015,36.72617,0.1102268,0.1102268,0,-1,0,0.1102268,245.5816,0,0,0,0.2706967,0.1160282,0.1102268,0,0,0.2040535,4.370041,0.1546685,0,0.1546685,5.953161,99.21915,0.1300163,0.1212495,0.2165574,0,4.640738
11/13/2007 6:00:00 PM,0.001009069,0,72.17135,90,0,0,34.66093,34.66093,0.9710157,0.9710157,0,-1,0,0.9710157,0,0,0,0,0,1.022122,0.9710157,0,0,0.04938494,4.509243,0,1.022122,-1.022122,4.875751,81.26234,0.1300163,1.068117,0,0,4.509243
11/13/2007 7:00:00 PM,0,0,73.55492,90,0,0,32.75315,32.75315,1.183383,1.183383,0,-1,0,1.183383,0,0,0,0,0,1.245666,1.183383,0,0,1.185076,3.487121,0,1.245666,-1.245666,3.562703,59.37827,0.1300163,1.301721,0,0,3.487121
11/13/2007 8:00:00 PM,0,0,73.80568,90,0,0,31.15425,31.15425,0.910207,0.910207,0,-1,0,0.910207,0,0,1.110223E-16,0,0,0.9581127,0.910207,0,0,2.569149,2.241455,0,0.9581127,-0.9581127,2.552764,42.54597,0.1300163,1.001228,0,0,2.241455
11/13/2007 9:00:00 PM,0,0,72.40694,90,0,0,29.74311,29.74311,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.633719,1.283342,0,0,0,2.552764,42.54597,0.1300163,0,0,0,1.283342
11/13/2007 10:00:00 PM,0,0,67.44728,90,0,0,28.3259,28.3259,0.18322,0.18322,0,-1,0,0.18322,0,0,0,0,0,0.1928632,0.18322,0,0,3.633719,1.283342,0,0.1928632,-0.1928632,2.349468,39.15772,0.1300163,0.201542,0,0,1.283342
11/13/2007 11:00:00 PM,0,0,50.1464,90,0,0,27.23575,27.23575,0.04862631,0.04862631,0,-1,0,0.04862631,0,0,6.938894E-18,0,0,0.0511856,0.04862631,0,0,3.848011,1.090479,0,0.0511856,-0.0511856,2.295514,38.25848,0.1300163,0.05348895,0,0,1.090479
11/14/2007 12:00:00 AM,0,0,-15.44397,90,0,0,26.38785,26.38785,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.904884,1.039293,0,0,0,2.295514,38.25848,0.1300163,0,0,0,1.039293
11/14/2007 1:00:00 AM,0,0,-58.89315,90,0,0,25.51572,25.51572,0.1162715,0.1162715,0,-1,0,0.1162715,0,0,1.387779E-17,0,0,0.122391,0.1162715,0,0,3.904884,1.039293,0,0.122391,-0.122391,2.166502,36.1083,0.1300163,0.1278986,0,0,1.039293
11/14/2007 2:00:00 AM,0,0,-69.55233,90,0,0,24.75261,24.75261,0.05505681,0.05505681,0,-1,0,0.05505681,0,0,6.938894E-18,0,0,0.05795454,0.05505681,0,0,4.040874,0.9169022,0,0.05795454,-0.05795454,2.105413,35.09014,0.1300163,0.0605625,0,0,0.9169022
11/14/2007 3:00:00 AM,0,0,-72.86131,90,0,0,24.0864,24.0864,0.05670015,0.05670015,0,-1,0,0.05670015,0,0,6.938894E-18,0,0,0.05968437,0.05670015,0,0,4.105268,0.8589477,0,0.05968437,-0.05968437,2.0425,34.0416,0.1300163,0.06237016,0,0,0.8589477
11/14/2007 4:00:00 AM,0,0,-73.5807,90,0,0,23.37175,23.37175,0.04896839,0.04896839,0,-1,0,0.04896839,0,0,6.938894E-18,0,0,0.05154568,0.04896839,0,0,4.171584,0.7992633,0,0.05154568,-0.05154568,1.988166,33.13603,0.1300163,0.05386524,0,0,0.7992633
11/14/2007 5:00:00 AM,0,0,-72.90378,90,0,0,22.70554,22.70554,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.228857,0.7477176,0,0,0,1.988166,33.13603,0.1300163,0,0,0,0.7477176
11/14/2007 6:00:00 AM,0.02637859,0,-71.12886,90,0,0,22.17863,22.17863,0.187792,0.187792,0,0,0,0.187792,0,0,0,0,0,0.1976758,0.187792,0,0,4.228857,0.7477176,0,0.1976758,-0.1976758,1.779797,29.66323,0.1300163,0.2065712,0,0,0.7477176
11/14/2007 7:00:00 AM,0.2426907,13.64778,-68.15619,73.15453,0.293916,0.510745,30.18783,21.66384,0,0,0,0,0,0,0,0,0,0,0.510745,0,0,0,0,4.448497,0.5500419,0.510745,0,0.510745,2.264333,37.7388,0.1299674,0,0.408596,0,1.060787
11/14/2007 8:00:00 AM,0.5270498,27.17897,-63.52291,59.11123,0.5895358,0.9709539,40.36096,23.11738,0.8713461,0.8713461,0,0,0,0.8713461,111.4315,0,0,0,0.9709539,0.9172063,0.8713461,0,0,3.937752,1.009712,0.05374755,0,0.05374755,2.315322,38.58862,0.1299623,0.9584807,0.7767631,0,1.980666
11/14/2007 9:00:00 AM,0.7681585,40.0191,-56.18719,45.4143,0.8360026,1.296093,51.19444,26.52109,0.6504614,0.6504614,0,-1,0,0.6504614,199.2575,0,0,0,1.296093,0.6846962,0.6504614,0,0,3.884004,1.058085,0.6113968,0,0.6113968,2.895344,48.25563,0.1299038,0.7155076,1.036874,0,2.354178
11/14/2007 10:00:00 AM,0.8115786,51.45079,-44.00676,32.56887,0.8705317,1.313816,55.80592,30.01565,0.0925066,0.0925066,0,0,0,0.0925066,1420.24,0,0,0,1.313816,0.09737537,0.0925066,0,0,3.272608,1.608342,1.216441,0,1.216441,4.049361,67.48921,0.1297876,0.1017573,1.051053,0,2.922158
11/14/2007 11:00:00 AM,1.097653,59.81283,-23.45092,22.16684,1.174027,1.646453,67.78053,32.65625,0.6038306,0.6038306,0,0,0,0.6038306,272.6681,0,0,0,1.646453,0.6356112,0.6038306,0,0,2.056167,2.703139,1.010842,0,1.010842,5.00833,83.472,0.1296911,0.6642137,1.317163,0,4.349592
11/14/2007 12:00:00 PM,1.134177,62.17482,5.702289,18.85707,1.211751,1.665538,70.90933,34.56402,0.5344367,0.5344367,0,0,0,0.5344367,311.6436,0.05764848,0,0,1.665538,0.562565,0.5344367,0,0,1.045325,3.612897,1.045325,0,1.045325,6.000012,100,0.1295916,0.5878804,1.33243,0,5.278435
11/14/2007 1:00:00 PM,1.0776,57.21165,32.34148,25.56693,1.154399,1.58639,70.9403,36.31433,0.9081209,0.9081209,0,0,0,0.9081209,174.6893,0.6304732,0,0,1.58639,0.9559167,0.9081209,0,0,0,4.553689,0,0,0,6.000012,100,0.1295916,0.998933,1.269112,0,6.140079
11/14/2007 2:00:00 PM,0.9316573,47.41445,49.3341,37.21548,1.005614,1.4145,67.30908,37.23491,0.1836861,0.1836861,0,-1,0,0.1836861,770.0636,1.221146,0,0,1.4145,0.1933538,0.1836861,0,0,0,4.553689,0,0,0,6.000012,100,0.1295916,0.2020547,1.1316,0,5.968189
11/14/2007 3:00:00 PM,0.6639677,35.32856,59.35188,50.47713,0.7278965,1.077841,58.99538,37.3742,0.4952813,0.4952813,0,-1,0,0.4952813,217.6219,0.556492,0,0,1.077841,0.5213488,0.4952813,0,0,0,4.553689,0,0,0,6.000012,100,0.1295916,0.5448095,0.8622727,0,5.63153
11/14/2007 4:00:00 PM,0.4082721,22.17483,65.49989,64.33916,0.4652358,0.7209402,51.27544,37.54379,0.6235393,0.6235393,0,-1,0,0.6235393,115.6207,0.06458303,0,0,0.7209402,0.6563572,0.6235393,0,0,0,4.553689,0,0,0,6.000012,100,0.1295916,0.6858932,0.5767522,0,5.274629
11/14/2007 5:00:00 PM,0.1373161,8.479945,69.42877,78.45164,0.1787277,0.2919753,41.85741,36.62321,0.1577096,0.1577096,0,-1,0,0.1577096,185.1347,0.1259652,0,0,0.2919753,0.1660102,0.1577096,0,0,0,4.553689,0,0,0,6.000012,100,0.1295916,0.1734806,0.2335803,0,4.845665
11/14/2007 6:00:00 PM,0.001061132,0,71.92068,90,0,0,34.54585,34.54585,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1295916,0,0,0,4.553689
11/14/2007 7:00:00 PM,0,0,73.29094,90,0,0,32.60174,32.60174,0.5493391,0.5493391,0,-1,0,0.5493391,0,0,1.110223E-16,0,0,0.5782517,0.5493391,0,0,0,4.553689,0,0.5782517,-0.5782517,5.390481,89.84117,0.1295916,0.604273,0,0,4.553689
11/14/2007 8:00:00 PM,0,0,73.50939,90,0,0,31.00284,31.00284,0.423785,0.423785,0,-1,0,0.423785,0,0,5.551115E-17,0,0,0.4460894,0.423785,0,0,0.6425018,3.975437,0,0.4460894,-0.4460894,4.920262,82.0042,0.1295916,0.4661635,0,0,3.975437
11/14/2007 9:00:00 PM,0,0,72.04704,90,0,0,29.58564,29.58564,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.138157,3.529348,0,0,0,4.920262,82.0042,0.1295916,0,0,0,3.529348
11/14/2007 10:00:00 PM,0,0,66.9632,90,0,0,28.17449,28.17449,0.1479743,0.1479743,0,-1,0,0.1479743,0,0,0,0,0,0.1557624,0.1479743,0,0,1.138157,3.529348,0,0.1557624,-0.1557624,4.756073,79.26774,0.1295916,0.1627717,0,0,3.529348
11/14/2007 11:00:00 PM,0,0,49.47721,90,0,0,27.08434,27.08434,0.02963801,0.02963801,0,-1,0,0.02963801,0,0,3.469447E-18,0,0,0.03119791,0.02963801,0,0,1.311226,3.373585,0,0.03119791,-0.03119791,4.723188,78.71964,0.1295916,0.03260181,0,0,3.373585
11/15/2007 12:00:00 AM,0,0,-14.86002,90,0,0,26.21221,26.21221,0.0847863,0.0847863,0,-1,0,0.0847863,0,0,1.387779E-17,0,0,0.08924873,0.0847863,0,0,1.345891,3.342387,0,0.08924873,-0.08924873,4.629112,77.15171,0.1295916,0.09326493,0,0,3.342387
11/15/2007 1:00:00 AM,0,0,-58.20749,90,0,0,25.34614,25.34614,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.445056,3.253139,0,0,0,4.629112,77.15171,0.1295916,0,0,0,3.253139
11/15/2007 2:00:00 AM,0,0,-69.10692,90,0,0,24.57698,24.57698,0.3749053,0.3749053,0,-1,0,0.3749053,0,0,0,0,0,0.3946371,0.3749053,0,0,1.445056,3.253139,0,0.3946371,-0.3946371,4.213128,70.21866,0.1295916,0.4123958,0,0,3.253139
11/15/2007 3:00:00 AM,0,0,-72.52916,90,0,0,23.91683,23.91683,0.1954052,0.1954052,0,-1,0,0.1954052,0,0,2.775558E-17,0,0,0.2056897,0.1954052,0,0,1.883541,2.858502,0,0.2056897,-0.2056897,3.996312,66.60506,0.1295916,0.2149457,0,0,2.858502
11/15/2007 4:00:00 AM,0,0,-73.30592,90,0,0,23.20217,23.20217,0.08441501,0.08441501,0,-1,0,0.08441501,0,0,0,0,0,0.0888579,0.08441501,0,0,2.112086,2.652812,0,0.0888579,-0.0888579,3.902647,65.04399,0.1295916,0.09285651,0,0,2.652812
11/15/2007 5:00:00 AM,0,0,-72.6587,90,0,0,22.53596,22.53596,0.151768,0.151768,0,0,0,0.151768,0,0,2.775558E-17,0,0,0.1597558,0.151768,0,0,2.210817,2.563954,0,0.1597558,-0.1597558,3.73425,62.23737,0.1295916,0.1669448,0,0,2.563954
11/15/2007 6:00:00 AM,0.02607825,0,-70.89695,90,0,0,22.00905,22.00905,0.006159953,0.006159953,0,0,0,0.006159953,0,0,8.673617E-19,0,0,0.006484162,0.006159953,0,0,2.388323,2.404198,0,0.006484162,-0.006484162,3.727415,62.12346,0.1295916,0.006775949,0,0,2.404198
11/15/2007 7:00:00 AM,0.2566195,13.5496,-67.9258,73.21751,0.3131159,0.5430192,30.57805,21.49426,1.242603,1.242603,0,0,0,1.242603,43.70013,0,0,0,0.5430192,1.308004,1.242603,0,0,2.395528,2.397714,0,0.7649843,-0.7649843,2.921051,48.68408,0.1295916,1.366864,0.4344154,0,2.940733
11/15/2007 8:00:00 AM,0.5385667,27.05613,-63.28539,59.19784,0.6035777,0.9927961,40.59955,22.94174,0.8855956,0.8855956,0,0,0,0.8855956,112.1049,0,0,0,0.9927961,0.9322059,0.8855956,0,0,3.24551,1.63273,0.06059013,0,0.06059013,2.978532,49.64209,0.1295858,0.9741552,0.7942368,0,2.625526
11/15/2007 9:00:00 AM,0.6921954,39.86491,-55.9397,45.53123,0.7532783,1.185714,48.53454,26.35151,0.2649473,0.2649473,0,-1,0,0.2649473,447.5284,0,0,0,1.185714,0.2788919,0.2649473,0,0,3.18492,1.687261,0.9068223,0,0.9068223,3.838819,63.98018,0.1294996,0.291442,0.9485713,0,2.872975
11/15/2007 10:00:00 AM,0.8528639,51.25624,-43.76962,32.72954,0.9168278,1.373531,57.04778,29.85818,0.4222698,0.4222698,0,0,0,0.4222698,325.2733,0,0,0,1.373531,0.4444945,0.4222698,0,0,2.278098,2.503401,0.9290362,0,0.9290362,4.72018,78.66951,0.1294113,0.4644968,1.098825,0,3.876932
11/15/2007 11:00:00 AM,0.9263093,59.57712,-23.32208,22.38865,0.9899788,1.439267,62.01393,32.53512,0.05541111,0.05541111,0,0,0,0.05541111,2597.433,0.03187751,0,0,1.439267,0.05832748,0.05541111,0,0,1.349061,3.339534,1.349061,0,1.349061,6.000012,100,0.1292834,0.06095222,1.151413,0,4.7788
11/15/2007 12:00:00 PM,0.966293,61.93856,5.567929,19.09008,1.03179,1.470288,65.24808,34.44289,0.2998453,0.2998453,0,0,0,0.2998453,490.3488,1.154661,0,0,1.470288,0.3156267,0.2998453,0,0,0,4.553689,0,0,0,6.000012,100,0.1292834,0.3298299,1.176231,0,6.023977
11/15/2007 1:00:00 PM,0.8438275,57.03226,32.03543,25.71082,0.9010451,1.301772,63.03411,36.18109,0,0,0,0,0,0,0,1.301772,0,0,1.301772,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1292834,0,1.041418,0,5.855461
11/15/2007 2:00:00 PM,0.789517,47.29657,49.01789,37.28903,0.8514678,1.234466,62.46537,37.10167,0.2257213,0.2257213,0,-1,0,0.2257213,546.8981,0.9968643,0,0,1.234466,0.2376014,0.2257213,0,0,0,4.553689,0,0,0,6.000012,100,0.1292834,0.2482934,0.9875725,0,5.788155
11/15/2007 3:00:00 PM,0.6086502,35.25586,59.06586,50.5079,0.666941,0.9991525,57.0502,37.27124,0,0,0,-1,0,0,0,0.9991525,0,0,0.9991525,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1292834,0,0.7993221,0,5.552842
11/15/2007 4:00:00 PM,0.4123472,22.13466,65.23949,64.34064,0.470767,0.7292553,51.33643,37.44083,0.5143265,0.5143265,0,-1,0,0.5143265,141.7884,0.187859,0,0,0.7292553,0.5413963,0.5143265,0,0,0,4.553689,0,0,0,6.000012,100,0.1292834,0.5657591,0.5834042,0,5.282944
11/15/2007 5:00:00 PM,0.1553573,8.464794,69.18204,78.43004,0.2080552,0.3384756,42.61718,36.52025,1.060924,1.060924,0,-1,0,1.060924,31.90383,0,0,0,0.3384756,1.116763,1.060924,0,0,0,4.553689,0,0.778287,-0.778287,5.179626,86.32692,0.1292834,1.167017,0.2707804,0,4.892165
11/15/2007 6:00:00 PM,0.001248438,0,71.67512,90,0,0,34.42472,34.42472,0.9689336,0.9689336,0,-1,0,0.9689336,0,0,0,0,0,1.01993,0.9689336,0,0,0.8647633,3.775402,0,1.01993,-1.01993,4.104525,68.40861,0.1292834,1.065827,0,0,3.775402
11/15/2007 7:00:00 PM,0,0,73.03272,90,0,0,32.48061,32.48061,0.6434606,0.6434606,0,-1,0,0.6434606,0,0,1.110223E-16,0,0,0.677327,0.6434606,0,0,1.998019,2.755472,0,0.677327,-0.677327,3.390559,56.50921,0.1292834,0.7078066,0,0,2.755472
11/15/2007 8:00:00 PM,0,0,73.22015,90,0,0,30.88172,30.88172,0.2276413,0.2276413,0,-1,0,0.2276413,0,0,2.775558E-17,0,0,0.2396224,0.2276413,0,0,2.750604,2.078145,0,0.2396224,-0.2396224,3.137975,52.29948,0.1292834,0.2504054,0,0,2.078145
11/15/2007 9:00:00 PM,0,0,71.69683,90,0,0,29.47057,29.47057,0.5501021,0.5501021,0,-1,0,0.5501021,0,0,0,0,0,0.5790548,0.5501021,0,0,3.016852,1.838522,0,0.5790548,-0.5790548,2.527598,42.12655,0.1292834,0.6051123,0,0,1.838522
11/15/2007 10:00:00 PM,0,0,66.49545,90,0,0,28.05337,28.05337,0.0926462,0.0926462,0,-1,0,0.0926462,0,0,1.387779E-17,0,0,0.09752231,0.0926462,0,0,3.660246,1.259468,0,0.09752231,-0.09752231,2.4248,40.41326,0.1292834,0.1019108,0,0,1.259468
11/15/2007 11:00:00 PM,0,0,48.84647,90,0,0,26.94504,26.94504,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.768604,1.161945,0,0,0,2.4248,40.41326,0.1292834,0,0,0,1.161945
11/16/2007 12:00:00 AM,0,0,-14.29272,90,0,0,26.07897,26.07897,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.768604,1.161945,0,0,0,2.4248,40.41326,0.1292834,0,0,0,1.161945
11/16/2007 1:00:00 AM,0,0,-57.53728,90,0,0,25.19473,25.19473,0.08530372,0.08530372,0,-1,0,0.08530372,0,0,0,0,0,0.08979339,0.08530372,0,0,3.768604,1.161945,0,0.08979339,-0.08979339,2.33015,38.83575,0.1292834,0.09383409,0,0,1.161945
11/16/2007 2:00:00 AM,0,0,-68.67058,90,0,0,24.42557,24.42557,0.1945025,0.1945025,0,-1,0,0.1945025,0,0,0,0,0,0.2047395,0.1945025,0,0,3.868374,1.072152,0,0.2047395,-0.2047395,2.114336,35.23885,0.1292834,0.2139527,0,0,1.072152
11/16/2007 3:00:00 AM,0,0,-72.20404,90,0,0,23.74725,23.74725,0.1397848,0.1397848,0,-1,0,0.1397848,0,0,0,0,0,0.1471419,0.1397848,0,0,4.095863,0.8674125,0,0.1471419,-0.1471419,1.959234,32.65384,0.1292834,0.1537633,0,0,0.8674125
11/16/2007 4:00:00 AM,0,0,-73.03732,90,0,0,23.02653,23.02653,0.1411589,0.1411589,0,-1,0,0.1411589,0,0,0,0,0,0.1485883,0.1411589,0,0,4.259354,0.7202706,0,0.1485883,-0.1485883,1.802608,30.04342,0.1292834,0.1552747,0,0,0.7202706
11/16/2007 5:00:00 AM,0,0,-72.4195,90,0,0,22.38455,22.38455,0.1970768,0.1970768,0,0,0,0.1970768,0,0,2.775558E-17,0,0,0.2074493,0.1970768,0,0,4.424452,0.5716823,0,0.2074493,-0.2074493,1.583938,26.39891,0.1292834,0.2167845,0,0,0.5716823
11/16/2007 6:00:00 AM,0.02790311,0,-70.67104,90,0,0,21.85159,21.85159,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.654951,0.364233,0,0,0,1.583938,26.39891,0.1292834,0,0,0,0.364233
11/16/2007 7:00:00 AM,0.213752,13.44974,-67.70195,73.28316,0.2556437,0.4475635,28.72963,21.32468,1.052135,1.052135,0.425,0,0.172125,1.052135,42.53861,0,0,0,0.4475635,0.6601416,0.6271346,0,0,4.654951,0.364233,0,0.2125782,-0.2125782,1.359861,22.6643,0.1292834,1.157348,0.3580508,1.7,0.8117965
11/16/2007 8:00:00 AM,0.3891049,26.93215,-63.05545,59.28675,0.4259647,0.7212502,35.17756,22.77216,0.6130515,0.6130515,1.7,0,0.5202,0.6130515,117.6492,0,0,0,0.7212502,0,0,1.086948,1.032601,4.891149,0.1516548,1.753851,0,1.753851,3.02371,50.39507,0.1294005,0.6743567,0.5770002,1.7,0.8729051
11/16/2007 9:00:00 AM,0.4961711,39.71043,-55.70155,45.64986,0.5237939,0.8571891,41.53577,26.2001,0.2681139,0.2681139,0,-1,0,0.2681139,319.7109,0,0,0,0.8571891,0.2822251,0.2681139,0,0,3.137298,1.730121,0.574964,0,0.574964,3.569169,59.48603,0.1293461,0.2949252,0.6857513,0,2.58731
11/16/2007 10:00:00 AM,0.6248696,51.06295,-43.54418,32.89064,0.656745,1.030713,49.05536,29.70677,0,0,0,0,0,0,0,0,0,0,1.030713,0,0,0,0,2.562334,2.247589,1.030713,0,1.030713,4.546989,75.783,0.1292486,0,0.8245703,0,3.278301
11/16/2007 11:00:00 AM,0.9177728,59.34517,-23.20488,22.60789,0.9814387,1.430489,61.59827,32.38371,0.9427888,0.9427888,0,0,0,0.9427888,151.7296,0,0,0,1.430489,0.9924092,0.9427888,0,0,1.531621,3.17523,0.4380802,0,0.4380802,4.962588,82.70964,0.1292073,1.037068,1.144392,0,4.60572
11/16/2007 12:00:00 PM,0.9356279,61.70804,5.430548,19.3174,0.9992096,1.43402,64.10828,34.3036,0.3944429,0.3944429,0,0,0,0.3944429,363.5557,0,0,0,1.43402,0.4152031,0.3944429,0,0,1.093541,3.569502,1.018817,0,1.018817,5.929122,98.81851,0.1291111,0.4338872,1.147216,0,5.003522
11/16/2007 1:00:00 PM,0.7579277,56.85845,31.7334,25.85004,0.8039007,1.183352,59.97612,36.07813,0.4825918,0.4825918,0,0,0,0.4825918,245.2077,0.6006369,0,0,1.183352,0.5079914,0.4825918,0,0,0.07472406,4.486437,0.07472406,0,0.07472406,6.000012,100,0.1291041,0.5308509,0.9466819,0,5.66979
11/16/2007 2:00:00 PM,0.6442461,47.18362,48.70686,37.35863,0.6858031,1.025625,57.34191,36.99871,0.06073371,0.06073371,0,-1,0,0.06073371,1688.725,0.9616953,0,0,1.025625,0.06393023,0.06073371,0,0,0,4.553689,0,0,0,6.000012,100,0.1291041,0.06680708,0.8205004,0,5.579314
11/16/2007 3:00:00 PM,0.5526174,35.18767,58.78485,50.53506,0.6023906,0.9134498,55.00285,37.16829,1.039042,1.039042,0,-1,0,1.039042,87.9127,0,0,0,0.9134498,1.093728,1.039042,0,0,0,4.553689,0,0.1802786,-0.1802786,5.809982,96.83283,0.1291041,1.142946,0.7307598,0,5.467139
11/16/2007 4:00:00 PM,0.3597593,22.09869,64.98392,64.33875,0.4070789,0.6378696,49.33372,37.33786,0,0,0,-1,0,0,0,0.43756,0,0,0.6378696,0,0,0,0,0.2003096,4.37341,0.2003096,0,0.2003096,6.000012,100,0.1290852,0,0.5102956,0,5.01128
11/16/2007 5:00:00 PM,0.1279207,8.453623,68.94019,78.40528,0.1636846,0.2682948,41.24483,36.45363,0.4581407,0.4581407,0,-1,0,0.4581407,58.56167,0,0,0,0.2682948,0.4822534,0.4581407,0,0,0,4.553689,0,0.2139585,-0.2139585,5.77448,96.24114,0.1290852,0.5039548,0.2146359,0,4.821984
11/16/2007 6:00:00 PM,0.0009813929,0,71.43472,90,0,0,34.32177,34.32177,0.1506396,0.1506396,0,-1,0,0.1506396,0,0,0,0,0,0.158568,0.1506396,0,0,0.2377317,4.33973,0,0.158568,-0.158568,5.607335,93.45539,0.1290852,0.1657036,0,0,4.33973
11/16/2007 7:00:00 PM,0,0,72.78035,90,0,0,32.36554,32.36554,0.4074609,0.4074609,0,-1,0,0.4074609,0,0,5.551115E-17,0,0,0.4289062,0.4074609,0,0,0.4139184,4.181162,0,0.4289062,-0.4289062,5.155228,85.92029,0.1290852,0.448207,0,0,4.181162
11/16/2007 8:00:00 PM,0,0,72.93806,90,0,0,30.76059,30.76059,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8904809,3.752256,0,0,0,5.155228,85.92029,0.1290852,0,0,0,3.752256
11/16/2007 9:00:00 PM,0,0,71.35645,90,0,0,29.33127,29.33127,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8904809,3.752256,0,0,0,5.155228,85.92029,0.1290852,0,0,0,3.752256
11/16/2007 10:00:00 PM,0,0,66.04408,90,0,0,27.92012,27.92012,0.126387,0.126387,0,-1,0,0.126387,0,0,0,0,0,0.133039,0.126387,0,0,0.8904809,3.752256,0,0.133039,-0.133039,5.014992,83.58304,0.1290852,0.1390257,0,0,3.752256
11/16/2007 11:00:00 PM,0,0,48.253,90,0,0,26.8118,26.8118,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.038302,3.619217,0,0,0,5.014992,83.58304,0.1290852,0,0,0,3.619217
11/17/2007 12:00:00 AM,0,0,-13.74048,90,0,0,25.93967,25.93967,0.0376796,0.0376796,0,-1,0,0.0376796,0,0,6.938894E-18,0,0,0.03966274,0.0376796,0,0,1.038302,3.619217,0,0.03966274,-0.03966274,4.973184,82.88624,0.1290852,0.04144756,0,0,3.619217
11/17/2007 1:00:00 AM,0,0,-56.88227,90,0,0,25.05544,25.05544,0.1972106,0.1972106,0,-1,0,0.1972106,0,0,2.775558E-17,0,0,0.2075901,0.1972106,0,0,1.082372,3.579555,0,0.2075901,-0.2075901,4.754365,79.23926,0.1290852,0.2169316,0,0,3.579555
11/17/2007 2:00:00 AM,0,0,-68.24335,90,0,0,24.27415,24.27415,0.1884851,0.1884851,0,-1,0,0.1884851,0,0,2.775558E-17,0,0,0.1984053,0.1884851,0,0,1.313027,3.371964,0,0.1984053,-0.1984053,4.545228,75.75364,0.1290852,0.2073336,0,0,3.371964
11/17/2007 3:00:00 AM,0,0,-71.88601,90,0,0,23.60795,23.60795,0.1281688,0.1281688,0,-1,0,0.1281688,0,0,0,0,0,0.1349145,0.1281688,0,0,1.533478,3.173559,0,0.1349145,-0.1349145,4.403015,73.38344,0.1290852,0.1409857,0,0,3.173559
11/17/2007 4:00:00 AM,0,0,-72.77495,90,0,0,22.87512,22.87512,0.1314199,0.1314199,0,-1,0,0.1314199,0,0,0,0,0,0.1383368,0.1314199,0,0,1.683383,3.038645,0,0.1383368,-0.1383368,4.257195,70.95311,0.1290852,0.1445619,0,0,3.038645
11/17/2007 5:00:00 AM,0,0,-72.18625,90,0,0,22.22708,22.22708,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.83709,2.900308,0,0,0,4.257195,70.95311,0.1290852,0,0,0,2.900308
11/17/2007 6:00:00 AM,0.01854782,0,-70.45119,90,0,0,21.70017,21.70017,0.06163693,0.06163693,0,0,0,0.06163693,0,0,6.938894E-18,0,0,0.06488097,0.06163693,0,0,1.83709,2.900308,0,0.06488097,-0.06488097,4.188805,69.81327,0.1290852,0.06780062,0,0,2.900308
11/17/2007 7:00:00 AM,0.2113626,13.34829,-67.48468,73.35142,0.2532917,0.4439036,28.52701,21.19143,1.168762,1.168762,0,0,0,1.168762,37.98067,0,0,0,0.4439036,1.230276,1.168762,0,0,1.90918,2.835427,0,0.7863723,-0.7863723,3.359895,55.99815,0.1290852,1.285638,0.3551229,0,3.27933
11/17/2007 8:00:00 AM,0.3883465,26.80713,-62.83312,59.37788,0.425801,0.7215028,35.03811,22.63892,0.3437701,0.3437701,0,0,0,0.3437701,209.8795,0,0,0,0.7215028,0.3618633,0.3437701,0,0,2.782927,2.049054,0.3596396,0,0.3596396,3.70108,61.68454,0.1290513,0.3781471,0.5772023,0,2.770557
11/17/2007 9:00:00 AM,0.6864524,39.55581,-55.47273,45.77005,0.7485579,1.18133,48.07833,26.04263,0.6975598,0.6975598,0,-1,0,0.6975598,169.3518,0,0,0,1.18133,0.7342735,0.6975598,0,0,2.423288,2.37273,0.4470567,0,0.4470567,4.125195,68.75311,0.1290093,0.7673158,0.9450642,0,3.55406
11/17/2007 10:00:00 AM,0.8670411,50.87107,-43.33029,33.052,0.9338312,1.397287,57.2539,29.55536,0.2474971,0.2474971,0,0,0,0.2474971,564.5671,0,0,0,1.397287,0.2605233,0.2474971,0,0,1.976231,2.775081,1.136764,0,1.136764,5.203624,86.72689,0.1289024,0.2722468,1.11783,0,4.172368
11/17/2007 11:00:00 AM,0.9116362,59.11707,-23.09901,22.8244,0.9754827,1.42463,61.27398,32.24441,0.3388264,0.3388264,0,0,0,0.3388264,420.4601,0.2285037,0,0,1.42463,0.3566594,0.3388264,0,0,0.839467,3.798169,0.839467,0,0.839467,6.000012,100,0.1288235,0.3727091,1.139704,0,5.222799
11/17/2007 12:00:00 PM,0.88009,61.4833,5.290233,19.53898,0.9384297,1.363464,62.11652,34.17035,1.166111,1.166111,0,0,0,1.166111,116.9241,0.1359791,0,0,1.363464,1.227485,1.166111,0,0,0,4.553689,0,0,0,6.000012,100,0.1288235,1.282722,1.090771,0,5.917153
11/17/2007 1:00:00 PM,0.6993575,56.69025,31.43533,25.9845,0.7364805,1.098448,57.7934,35.93883,0,0,0,0,0,0,0,1.098448,0,0,1.098448,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1288235,0,0.8787584,0,5.652137
11/17/2007 2:00:00 PM,0.6585227,47.07566,48.40097,37.42421,0.7031853,1.048987,57.76176,36.89575,0.6698874,0.6698874,0,-1,0,0.6698874,156.5916,0.3438427,0,0,1.048987,0.7051446,0.6698874,0,0,0,4.553689,0,0,0,6.000012,100,0.1288235,0.7368761,0.8391898,0,5.602676
11/17/2007 3:00:00 PM,0.5459841,35.124,58.50888,50.55859,0.5951099,0.9041253,54.67965,37.06533,0.0878557,0.0878557,0,-1,0,0.0878557,1029.103,0.8116456,0,0,0.9041253,0.09247968,0.0878557,0,0,0,4.553689,0,0,0,6.000012,100,0.1288235,0.09664126,0.7233002,0,5.457814
11/17/2007 4:00:00 PM,0.3234839,22.06692,64.73325,64.3335,0.3603449,0.5694397,47.84048,37.23491,0.220998,0.220998,0,-1,0,0.220998,257.6674,0.3368103,0,0,0.5694397,0.2326295,0.220998,0,0,0,4.553689,0,0,0,6.000012,100,0.1288235,0.2430978,0.4555518,0,5.123129
11/17/2007 5:00:00 PM,0.1051923,8.446412,68.70329,78.37739,0.1241487,0.2049318,39.94435,36.31433,0.1184879,0.1184879,0,-1,0,0.1184879,172.956,0.08020778,0,0,0.2049318,0.1247241,0.1184879,0,0,0,4.553689,0,0,0,6.000012,100,0.1288235,0.1303366,0.1639455,0,4.758621
11/17/2007 6:00:00 PM,0.0006714027,0,71.19958,90,0,0,34.21881,34.21881,0.6234684,0.6234684,0,-1,0,0.6234684,0,0,1.110223E-16,0,0,0.6562825,0.6234684,0,0,0,4.553689,0,0.6562825,-0.6562825,5.308229,88.47031,0.1288235,0.6858153,0,0,4.553689
11/17/2007 7:00:00 PM,0,0,72.53391,90,0,0,32.24441,32.24441,0.8403281,0.8403281,0,-1,0,0.8403281,0,0,0,0,0,0.8845559,0.8403281,0,0,0.7292028,3.897406,0,0.8845559,-0.8845559,4.375826,72.93028,0.1288235,0.9243609,0,0,3.897406
11/17/2007 8:00:00 PM,0,0,72.66322,90,0,0,30.64552,30.64552,0.06866564,0.06866564,0,-1,0,0.06866564,0,0,1.387779E-17,0,0,0.07227962,0.06866564,0,0,1.712043,3.012851,0,0.07227962,-0.07227962,4.299636,71.66046,0.1288235,0.07553221,0,0,3.012851
11/17/2007 9:00:00 PM,0,0,71.02599,90,0,0,29.21014,29.21014,0.08910142,0.08910142,0,-1,0,0.08910142,0,0,0,0,0,0.09379097,0.08910142,0,0,1.792353,2.940571,0,0.09379097,-0.09379097,4.200772,70.01273,0.1288235,0.09801156,0,0,2.940571
11/17/2007 10:00:00 PM,0,0,65.60911,90,0,0,27.79899,27.79899,0.1536471,0.1536471,0,-1,0,0.1536471,0,0,0,0,0,0.1617338,0.1536471,0,0,1.896566,2.84678,0,0.1617338,-0.1617338,4.03029,67.17136,0.1288235,0.1690118,0,0,2.84678
11/17/2007 11:00:00 PM,0,0,47.69564,90,0,0,26.69067,26.69067,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.07627,2.685046,0,0,0,4.03029,67.17136,0.1288235,0,0,0,2.685046
11/18/2007 12:00:00 AM,0,0,-13.2019,90,0,0,25.8246,25.8246,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.07627,2.685046,0,0,0,4.03029,67.17136,0.1288235,0,0,0,2.685046
11/18/2007 1:00:00 AM,0,0,-56.24216,90,0,0,24.94036,24.94036,0.1033938,0.1033938,0,-1,0,0.1033938,0,0,1.387779E-17,0,0,0.1088356,0.1033938,0,0,2.07627,2.685046,0,0.1088356,-0.1088356,3.915567,65.25932,0.1288235,0.1137332,0,0,2.685046
11/18/2007 2:00:00 AM,0,0,-67.82523,90,0,0,24.1712,24.1712,0.02620764,0.02620764,0,-1,0,0.02620764,0,0,3.469447E-18,0,0,0.02758699,0.02620764,0,0,2.197198,2.57621,0,0.02758699,-0.02758699,3.886487,64.77466,0.1288235,0.0288284,0,0,2.57621
11/18/2007 3:00:00 AM,0,0,-71.57511,90,0,0,23.48682,23.48682,0.06779176,0.06779176,0,-1,0,0.06779176,0,0,0,0,0,0.07135975,0.06779176,0,0,2.22785,2.548624,0,0.07135975,-0.07135975,3.811268,63.521,0.1288235,0.07457094,0,0,2.548624
11/18/2007 4:00:00 AM,0,0,-72.51887,90,0,0,22.75399,22.75399,0.08693723,0.08693723,0,-1,0,0.08693723,0,0,1.387779E-17,0,0,0.09151287,0.08693723,0,0,2.307139,2.477264,0,0.09151287,-0.09151287,3.714805,61.91329,0.1288235,0.09563095,0,0,2.477264
11/18/2007 5:00:00 AM,0,0,-71.95901,90,0,0,22.12412,22.12412,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.40882,2.385751,0,0,0,3.714805,61.91329,0.1288235,0,0,0,2.385751
11/18/2007 6:00:00 AM,0.0132644,0,-70.23747,90,0,0,21.57905,21.57905,0.04422996,0.04422996,0,0,0,0.04422996,0,0,0,0,0,0.04655785,0.04422996,0,0,2.40882,2.385751,0,0.04655785,-0.04655785,3.665728,61.09535,0.1288235,0.04865296,0,0,2.385751
11/18/2007 7:00:00 AM,0.170614,13.24532,-67.27404,73.4222,0.1930825,0.3416115,26.65334,21.0703,0,0,0,0,0,0,0,0,0,0,0.3416115,0,0,0,0,2.460551,2.339193,0.3416115,0,0.3416115,3.98981,66.49669,0.1287915,0,0.2732892,0,2.680804
11/18/2007 8:00:00 AM,0.1516028,26.68116,-62.61843,59.47111,0.151486,0.2676851,26.89896,22.51779,0.129871,0.129871,0,0,0,0.129871,206.1161,0,0,0,0.2676851,0.1367064,0.129871,0,0,2.118939,2.646643,0.1309788,0,0.1309788,4.114067,68.56764,0.1287792,0.1428581,0.2141481,0,2.914329
11/18/2007 9:00:00 AM,0.3767376,39.40116,-55.25322,45.89165,0.3852929,0.6456093,37.14882,25.90939,0.6097006,0.6097006,0,-1,0,0.6097006,105.8896,0,0,0,0.6456093,0.64179,0.6097006,0,0,1.987961,2.764524,0.003819212,0,0.003819212,4.11769,68.62803,0.1287788,0.6706706,0.5164874,0,3.410134
11/18/2007 10:00:00 AM,0.4318305,50.68072,-43.12782,33.21344,0.4378448,0.7137718,42.24285,29.41606,0.8576139,0.8576139,0,0,0,0.8576139,83.22764,0,0,0,0.7137718,0.9027515,0.8576139,0,0,1.984141,2.767962,0,0.1889797,-0.1889797,3.918488,65.30801,0.1287788,0.9433753,0.5710174,0,3.481733
11/18/2007 11:00:00 AM,0.1200515,58.89292,-23.00418,23.03803,0.1195582,0.2020128,35.57607,32.093,1.116368,1.116368,0,0,0,1.116368,18.09554,0,2.220446E-16,0,0.2020128,1.175124,1.116368,0,0,2.194119,2.578982,0,0.9731115,-0.9731115,2.892739,48.21221,0.1287788,1.228005,0.1616103,0,2.780995
11/18/2007 12:00:00 PM,0.6243891,61.26439,5.14707,19.75477,0.6452392,0.9893513,53.10436,34.03106,1.341705,1.341705,1.7,0,0.5202,1.341705,73.73834,0,0,0,0.9893513,0,0,0.3582947,0.34038,3.275354,1.60587,1.329731,0,1.329731,4.154233,69.23707,0.1289356,1.475876,0.791481,1.7,2.595222
11/18/2007 1:00:00 PM,0.3558902,56.52774,31.14114,26.11413,0.3562654,0.5679598,46.27753,35.80559,0.680464,0.680464,1.7,0,0.5202,0.680464,83.46656,0,0,0,0.5679598,0,0,1.019536,0.9685593,1.945623,2.802629,1.536519,0,1.536519,5.611902,93.53152,0.1290727,0.7485104,0.4543679,1.7,3.370589
11/18/2007 2:00:00 PM,0.3149435,46.97273,48.10023,37.48573,0.3155658,0.5037726,46.03017,36.75645,0.6778464,0.6778464,0,-1,0,0.6778464,74.31959,0,0,0,0.5037726,0.7135225,0.6778464,0,0,0.4091035,4.185496,0,0.2097499,-0.2097499,5.390807,89.8466,0.1290727,0.745631,0.4030181,0,4.689269
11/18/2007 3:00:00 PM,0.09146431,35.06487,58.23798,50.57846,0.09113167,0.1507189,39.58987,36.92603,1.081303,1.081303,0,-1,0,1.081303,13.93864,0,0,0,0.1507189,1.138213,1.081303,0,0,0.6421589,3.975746,0,0.9874943,-0.9874943,4.349896,72.49812,0.1290727,1.189433,0.1205751,0,4.126465
11/18/2007 4:00:00 PM,0.09050209,22.03936,64.48753,64.32488,0.09032356,0.1492352,39.77256,37.13195,0,0,0,-1,0,0,0,0,0,0,0.1492352,0,0,0,0,1.739375,2.988252,0.1492352,0,0.1492352,4.491473,74.85773,0.1290587,0,0.1193881,0,3.137487
11/18/2007 5:00:00 PM,0.01960947,8.443143,68.4714,78.34639,0.01958377,0.0328792,36.78248,36.21137,0.1963951,0.1963951,0,-1,0,0.1963951,16.74135,0,2.775558E-17,0,0.0328792,0.2067317,0.1963951,0,0,1.59014,3.122563,0,0.1738525,-0.1738525,4.308217,71.80347,0.1290587,0.2160346,0.02630336,0,3.155442
11/18/2007 6:00:00 PM,0.001099386,0,70.96978,90,0,0,34.10373,34.10373,0.4215198,0.4215198,0,-1,0,0.4215198,0,0,5.551115E-17,0,0,0.443705,0.4215198,0,0,1.783309,2.948711,0,0.443705,-0.443705,3.84051,64.00838,0.1290587,0.4636717,0,0,2.948711
11/18/2007 7:00:00 PM,0,0,72.2935,90,0,0,32.12328,32.12328,0.3335651,0.3335651,0,-1,0,0.3335651,0,0,5.551115E-17,0,0,0.3511212,0.3335651,0,0,2.276315,2.505006,0,0.3511212,-0.3511212,3.470396,57.83982,0.1290587,0.3669216,0,0,2.505006
11/18/2007 8:00:00 PM,0,0,72.39573,90,0,0,30.52439,30.52439,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.666449,2.153885,0,0,0,3.470396,57.83982,0.1290587,0,0,0,2.153885
11/18/2007 9:00:00 PM,0,0,70.70555,90,0,0,29.11324,29.11324,1.361336,1.361336,0,-1,0,1.361336,0,0,2.220446E-16,0.1174701,0,1.432986,1.361336,0,0,2.666449,2.153885,0,1.432986,-1.432986,1.959896,32.66488,0.1290587,1.49747,0,0,2.153885
11/18/2007 10:00:00 PM,0,0,65.19055,90,0,0,27.69604,27.69604,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.258656,0.7208988,0,0,0,1.959896,32.66488,0.1290587,0,0,0,0.7208988
11/18/2007 11:00:00 PM,0,0,47.17324,90,0,0,26.58771,26.58771,0.09433234,0.09433234,0,-1,0,0.09433234,0,0,0,0,0,0.09929721,0.09433234,0,0,4.258656,0.7208988,0,0.09929721,-0.09929721,1.855228,30.9204,0.1290587,0.1037656,0,0,0.7208988
11/19/2007 12:00:00 AM,0,0,-12.67572,90,0,0,25.72164,25.72164,0.2741404,0.2741404,0,-1,0,0.2741404,0,0,0,0,0,0.2885688,0.2741404,0,0,4.368986,0.6216016,0,0.2885688,-0.2885688,1.55105,25.85078,0.1290587,0.3015544,0,0,0.6216016
11/19/2007 1:00:00 AM,0,0,-55.61671,90,0,0,24.8374,24.8374,0.04889582,0.04889582,0,-1,0,0.04889582,0,0,6.938894E-18,0,0,0.05146929,0.04889582,0,0,4.689618,0.3330328,0,0.05146929,-0.05146929,1.496796,24.94656,0.1290587,0.0537854,0,0,0.3330328
11/19/2007 2:00:00 AM,0,0,-67.41624,90,0,0,24.05007,24.05007,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.746806,0.2815635,0,0,0,1.496796,24.94656,0.1290587,0,0,0,0.2815635
11/19/2007 3:00:00 AM,0,0,-71.27142,90,0,0,23.37175,23.37175,0.01465854,0.01465854,0,-1,0,0.01465854,0,0,1.734723E-18,0,0,0.01543004,0.01465854,0,0,4.746806,0.2815635,0,0.01543004,-0.01543004,1.480532,24.67548,0.1290587,0.01612439,0,0,0.2815635
11/19/2007 4:00:00 AM,0,0,-72.26915,90,0,0,22.63892,22.63892,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.76395,0.2661335,0,0,0,1.480532,24.67548,0.1290587,0,0,0,0.2661335
11/19/2007 5:00:00 AM,0,0,-71.73782,90,0,0,22.00905,22.00905,0.2975812,0.2975812,1.7,0,0.5202,0.2975812,0,0,0,0,0,0,0,1.402419,1.332298,4.76395,0.2661335,1.332298,0,1.332298,2.74446,45.74092,0.1292146,0.3273393,0,1.7,0.2661335
11/19/2007 6:00:00 AM,0.01686006,0,-70.02991,90,0,0,21.48214,21.48214,0.10585,0.10585,1.558482,0,0.4815655,0.10585,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.431653,1.465201,1.38,0,1.38,4.053643,67.56059,0.1293347,0.1164351,0,1.7,1.465201
11/19/2007 7:00:00 AM,0.1348374,13.14091,-67.07008,73.49544,0.1434042,0.2557176,25.09029,20.94918,0.9488485,0.9488485,1.7,0,0.5202,0.9488485,26.95031,0,0,0,0.2557176,0,0,0.7511515,0.7135939,2.051653,2.707201,0.9693115,0,0.9693115,4.973213,82.88672,0.1294623,1.043733,0.2045741,1.7,2.962919
11/19/2007 8:00:00 AM,0.2569849,26.55436,-62.41142,59.56634,0.2642793,0.4595452,30.06033,22.39666,0,0,0,0,0,0,0,0,0,0,0.4595452,0,0,0,0,1.082341,3.579582,0.4595452,0,0.4595452,5.409176,90.15275,0.1294192,0,0.3676362,0,4.039127
11/19/2007 9:00:00 AM,0.4510331,39.24661,-55.04298,46.01455,0.47143,0.7798468,39.54983,25.77009,0.5691692,0.5691692,0,-1,0,0.5691692,137.015,0,0,0,0.7798468,0.5991254,0.5691692,0,0,0.6227959,3.993173,0.1807214,0,0.1807214,5.580623,93.0102,0.1294023,0.6260861,0.6238775,0,4.773019
11/19/2007 10:00:00 AM,0.6624287,50.49204,-42.93663,33.37479,0.7027278,1.097175,49.96538,29.24648,0,0,0,0,0,0,0,0.6551006,0,0,1.097175,0,0,0,0,0.4420745,4.155822,0.4420745,0,0.4420745,6.000012,100,0.1293609,0,0.8777401,0,5.252997
11/19/2007 11:00:00 AM,0.7102584,58.67284,-22.92012,23.24864,0.7473794,1.139691,54.04524,31.93553,0,0,0,0,0,0,0,1.139691,0,0,1.139691,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1293609,0,0.9117529,0,5.69338
11/19/2007 12:00:00 PM,0.7391509,61.05136,5.001146,19.96474,0.7782877,1.166595,56.95899,33.87965,0,0,0,0,0,0,0,1.166595,0,0,1.166595,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1293609,0,0.9332764,0,5.720284
11/19/2007 1:00:00 PM,0.7517825,56.37094,30.85079,26.23886,0.7986131,1.179703,59.3958,35.66629,0.1058355,0.1058355,0,0,0,0.1058355,1114.657,1.068297,0,0,1.179703,0.1114058,0.1058355,0,0,0,4.553689,0,0,0,6.000012,100,0.1293609,0.1164191,0.9437623,0,5.733392
11/19/2007 2:00:00 PM,0.764415,46.87486,47.80463,37.54314,0.8263955,1.207333,61.21487,36.62321,0.9264047,0.9264047,0,-1,0,0.9264047,130.3246,0.2321707,0,0,1.207333,0.9751628,0.9264047,0,0,0,4.553689,0,0,0,6.000012,100,0.1293609,1.019045,0.9658668,0,5.761023
11/19/2007 3:00:00 PM,0.5808451,35.01031,57.97219,50.59465,0.6376026,0.962781,55.7173,36.82912,0.411066,0.411066,0,-1,0,0.411066,234.2157,0.53008,0,0,0.962781,0.4327011,0.411066,0,0,0,4.553689,0,0,0,6.000012,100,0.1293609,0.4521726,0.7702248,0,5.51647
11/19/2007 4:00:00 PM,0.2664686,22.016,64.24683,64.3129,0.2858749,0.4579923,45.39546,36.99871,0.5124406,0.5124406,0,-1,0,0.5124406,89.37471,0,0,0,0.4579923,0.5394112,0.5124406,0,0,0,4.553689,0,0.08141885,-0.08141885,5.914189,98.56962,0.1293609,0.5636847,0.3663939,0,5.011681
11/19/2007 5:00:00 PM,0.1094511,8.443791,68.24458,78.31232,0.131904,0.2177018,39.97133,36.11447,1.067549,1.067549,0,-1,0,1.067549,20.39266,0,0,0,0.2177018,1.123736,1.067549,0,0,0.09046539,4.47227,0,0.9060345,-0.9060345,4.959145,82.65224,0.1293609,1.174304,0.1741614,0,4.689972
11/19/2007 6:00:00 PM,0.001104434,0,70.74538,90,0,0,33.9826,33.9826,1.272429,1.272429,0,-1,0,1.272429,0,0,2.220446E-16,0.01967243,0,1.339399,1.272429,0,0,1.09717,3.566236,0,1.339399,-1.339399,3.547294,59.12144,0.1293609,1.399672,0,0,3.566236
11/19/2007 7:00:00 PM,0,0,72.05917,90,0,0,32.00821,32.00821,0.3074549,0.3074549,0,-1,0,0.3074549,0,0,5.551115E-17,0,0,0.3236367,0.3074549,0,0,2.585392,2.226836,0,0.3236367,-0.3236367,3.206151,53.43574,0.1293609,0.3382004,0,0,2.226836
