Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/15/2007 1:00:00 AM,0,0,-43.88342,90,0,0,21.85159,21.85159,0.1720409,0.1720409,0,-1,0,0.1720409,0,0,0,0,0,0.1810957,0.1720409,0,0,4.105765,0.8585003,0,0.1810957,-0.1810957,1.91405,31.90076,0.1275454,0.189245,0,0,0.8585003
12/15/2007 2:00:00 AM,0,0,-60.10826,90,0,0,21.05214,21.05214,0.08568971,0.08568971,0,-1,0,0.08568971,0,0,0,0,0,0.09019969,0.08568971,0,0,4.306983,0.6774046,0,0.09019969,-0.09019969,1.818971,30.31612,0.1275454,0.09425868,0,0,0.6774046
12/15/2007 3:00:00 AM,0,0,-66.09778,90,0,0,20.31931,20.31931,0.1461326,0.1461326,0,-1,0,0.1461326,0,0,2.775558E-17,0,0,0.1538238,0.1461326,0,0,4.407205,0.5872049,0,0.1538238,-0.1538238,1.656826,27.61372,0.1275454,0.1607458,0,0,0.5872049
12/15/2007 4:00:00 AM,0,0,-68.19285,90,0,0,19.57437,19.57437,0.1454821,0.1454821,0,-1,0,0.1454821,0,0,2.775558E-17,0,0,0.153139,0.1454821,0,0,4.57812,0.4333811,0,0.153139,-0.153139,1.495404,24.92334,0.1275454,0.1600303,0,0,0.4333811
12/15/2007 5:00:00 AM,0,0,-68.27598,90,0,0,19.01112,19.01112,0.07210305,0.07210305,0,0,0,0.07210305,0,0,1.387779E-17,0,0,0.07589794,0.07210305,0,0,4.748274,0.2802421,0,0.07589794,-0.07589794,1.4154,23.58995,0.1275454,0.07931335,0,0,0.2802421
12/15/2007 6:00:00 AM,0.008020322,0,-66.92848,90,0,0,18.46604,18.46604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.832605,0.2043442,0,0,0,1.4154,23.58995,0.1275454,0,0,0,0.2043442
12/15/2007 7:00:00 AM,0.1777408,10.19996,-64.19288,75.98627,0.2367023,0.4228727,24.71778,17.88463,0.5997072,0.5997072,1.7,0,0.5202,0.5997072,70.5132,0,0,0,0.4228727,0,0,1.100293,1.045278,4.832605,0.2043442,1.468151,0,1.468151,2.80821,46.80341,0.1276793,0.6596779,0.3382982,1.7,0.6272169
12/15/2007 8:00:00 AM,0.4538399,23.29266,-59.72146,62.40427,0.5279983,0.8972331,34.49434,19.12619,0.7500458,0.7500458,1.7,0,0.5202,0.7500458,119.6238,0,0,0,0.8972331,0,0,0.9499542,0.9024565,3.364455,1.52568,1.79969,0,1.79969,4.515546,75.25894,0.1277846,0.8250504,0.7177864,1.7,2.422913
12/15/2007 9:00:00 AM,0.6458008,35.63367,-52.67439,49.25113,0.7197737,1.167683,43.12874,22.02722,0.4061845,0.4061845,0,-1,0,0.4061845,287.4759,0,0,0,1.167683,0.4275627,0.4061845,0,0,1.564765,3.145401,0.7401201,0,0.7401201,5.217685,86.96125,0.1277212,0.446803,0.9341462,0,4.313083
12/15/2007 10:00:00 AM,0.8884985,46.53936,-41.4537,37.08104,0.9734606,1.486315,53.83002,25.03727,0.02472036,0.02472036,0,0,0,0.02472036,6012.513,0.6356486,0,0,1.486315,0.02602143,0.02472036,0,0,0.8246448,3.811509,0.8246448,0,0.8246448,6.000012,100,0.1276506,0.0271924,1.189052,0,5.297823
12/15/2007 11:00:00 AM,0.9113595,54.62744,-23.77755,27.31938,0.9893372,1.483964,56.8433,27.50829,0.6799322,0.6799322,0,0,0,0.6799322,218.2518,0.7682459,0,0,1.483964,0.7157181,0.6799322,0,0,0,4.553689,0,0,0,6.000012,100,0.1276506,0.7479254,1.187171,0,6.037653
12/15/2007 12:00:00 PM,0.9292841,57.69031,0.4796531,23.27762,1.006216,1.485563,59.48595,29.58564,0,0,0,0,0,0,0,1.485563,0,0,1.485563,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1276506,0,1.18845,0,6.039251
12/15/2007 1:00:00 PM,0.9513642,54.40165,24.57059,27.60714,1.033412,1.499345,62.3466,31.56609,0.387749,0.387749,0,0,0,0.387749,386.6791,1.091188,0,0,1.499345,0.4081569,0.387749,0,0,0,4.553689,0,0,0,6.000012,100,0.1276506,0.426524,1.199476,0,6.053033
12/15/2007 2:00:00 PM,0.8003145,46.1725,41.97271,37.50417,0.8763134,1.29955,58.74726,32.72287,0.2054659,0.2054659,0,-1,0,0.2054659,632.4897,1.083271,0,0,1.29955,0.2162798,0.2054659,0,0,0,4.553689,0,0,0,6.000012,100,0.1276506,0.2260125,1.03964,0,5.853239
12/15/2007 3:00:00 PM,0.6248895,35.1943,52.9987,49.72801,0.6967899,1.064465,53.73653,33.12865,0,0,0,-1,0,0,0,1.064465,0,0,1.064465,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1276506,0,0.8515721,0,5.618154
12/15/2007 4:00:00 PM,0.3927475,22.81603,59.9269,62.90418,0.4552098,0.723131,46.9096,33.52232,1.263122,1.263122,0,-1,0,1.263122,57.2495,0,2.220446E-16,0.009434068,0.723131,1.329602,1.263122,0,0,0,4.553689,0,0.6064709,-0.6064709,5.360735,89.34541,0.1276506,1.389434,0.5785048,0,5.27682
12/15/2007 5:00:00 PM,0.15771,9.703335,64.32238,76.49617,0.2087062,0.3464799,38.88652,32.78949,0.565923,0.565923,0,-1,0,0.565923,61.22386,0,0,0,0.3464799,0.5957085,0.565923,0,0,0.6738566,3.947218,0,0.2492286,-0.2492286,5.098025,84.96692,0.1276506,0.6225153,0.2771839,0,4.293698
12/15/2007 6:00:00 PM,0.00400923,0,67.00258,90,0,0,30.77876,30.77876,0.2114369,0.2114369,0,-1,0,0.2114369,0,0,2.775558E-17,0,0,0.2225651,0.2114369,0,0,0.9507772,3.697989,0,0.2225651,-0.2225651,4.863421,81.05686,0.1276506,0.2325806,0,0,3.697989
12/15/2007 7:00:00 PM,0,0,68.30009,90,0,0,28.87098,28.87098,0.6549179,0.6549179,0,-1,0,0.6549179,0,0,1.110223E-16,0,0,0.6893873,0.6549179,0,0,1.198072,3.475424,0,0.6893873,-0.6893873,4.136743,68.94558,0.1276506,0.7204097,0,0,3.475424
12/15/2007 8:00:00 PM,0,0,68.15701,90,0,0,27.44167,27.44167,0.6724331,0.6724331,0,-1,0,0.6724331,0,0,1.110223E-16,0,0,0.7078243,0.6724331,0,0,1.964058,2.786037,0,0.7078243,-0.7078243,3.390631,56.5104,0.1276506,0.7396764,0,0,2.786037
12/15/2007 9:00:00 PM,0,0,65.9636,90,0,0,26.09714,26.09714,0.5738648,0.5738648,0,-1,0,0.5738648,0,0,1.110223E-16,0,0,0.6040682,0.5738648,0,0,2.750529,2.078213,0,0.6040682,-0.6040682,2.753887,45.89803,0.1276506,0.6312512,0,0,2.078213
12/15/2007 10:00:00 PM,0,0,59.75453,90,0,0,24.73444,24.73444,0.1151847,0.1151847,0,-1,0,0.1151847,0,0,0,0,0,0.1212471,0.1151847,0,0,3.421716,1.474145,0,0.1212471,-0.1212471,2.626081,43.76794,0.1276506,0.1267032,0,0,1.474145
12/15/2007 11:00:00 PM,0,0,42.88461,90,0,0,23.57767,23.57767,0.2865706,0.2865706,0,-1,0,0.2865706,0,0,0,0,0,0.3016533,0.2865706,0,0,3.556435,1.352897,0,0.3016533,-0.3016533,2.308111,38.46844,0.1276506,0.3152277,0,0,1.352897
12/16/2007 12:00:00 AM,0,0,-0.6187077,90,0,0,22.68737,22.68737,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.891605,1.051244,0,0,0,2.308111,38.46844,0.1276506,0,0,0,1.051244
12/16/2007 1:00:00 AM,0,0,-43.593,90,0,0,21.78496,21.78496,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.891605,1.051244,0,0,0,2.308111,38.46844,0.1276506,0,0,0,1.051244
12/16/2007 2:00:00 AM,0,0,-59.96227,90,0,0,20.98552,20.98552,0.2845424,0.2845424,0,-1,0,0.2845424,0,0,0,0,0,0.2995183,0.2845424,0,0,3.891605,1.051244,0,0.2995183,-0.2995183,1.992391,33.20645,0.1276506,0.3129966,0,0,1.051244
12/16/2007 3:00:00 AM,0,0,-66.01138,90,0,0,20.25269,20.25269,0.1657421,0.1657421,0,-1,0,0.1657421,0,0,0,0,0,0.1744653,0.1657421,0,0,4.224403,0.7517259,0,0.1744653,-0.1744653,1.808488,30.14141,0.1276506,0.1823163,0,0,0.7517259
12/16/2007 4:00:00 AM,0,0,-68.13542,90,0,0,19.50169,19.50169,0.1360583,0.1360583,0,-1,0,0.1360583,0,0,2.775558E-17,0,0,0.1432193,0.1360583,0,0,4.418254,0.5772606,0,0.1432193,-0.1432193,1.657522,27.62531,0.1276506,0.1496641,0,0,0.5772606
12/16/2007 5:00:00 AM,0,0,-68.23569,90,0,0,18.92633,18.92633,0.1674848,0.1674848,0,0,0,0.1674848,0,0,0,0,0,0.1762998,0.1674848,0,0,4.577386,0.4340413,0,0.1762998,-0.1762998,1.471686,24.52805,0.1276506,0.1842333,0,0,0.4340413
12/16/2007 6:00:00 AM,0.006200122,0,-66.9006,90,0,0,18.39942,18.39942,0.04436328,0.04436328,0,0,0,0.04436328,0,0,0,0,0,0.04669819,0.04436328,0,0,4.773275,0.2577415,0,0.04669819,-0.04669819,1.422462,23.70765,0.1276506,0.04879961,0,0,0.2577415
12/16/2007 7:00:00 AM,0.1735596,10.08911,-64.17653,76.0936,0.231189,0.4134914,24.49072,17.818,0.2931872,0.2931872,1.7,0,0.5202,0.2931872,141.0333,0,0,0,0.4134914,0,0,1.406813,1.336472,4.825162,0.2110433,1.749964,0,1.749964,3.082623,51.37695,0.1277599,0.3225059,0.3307931,1.7,0.6245347
12/16/2007 8:00:00 AM,0.4244758,23.18066,-59.71932,62.51464,0.4934887,0.8433626,33.41022,19.05957,0.07736906,0.07736906,1.530001,0,0.4737902,0.07736906,1090.052,0,0,0,0.8433626,0,0,1.452632,1.38,3.075198,1.786011,2.223363,0,2.223363,5.19189,86.53133,0.1277941,0.08510596,0.6746901,1.7,2.629373
12/16/2007 9:00:00 AM,0.6634168,35.52287,-52.6946,49.36312,0.7399716,1.197161,43.62691,21.92426,0.8383127,0.8383127,0,-1,0,0.8383127,142.8061,0,0,0,1.197161,0.8824344,0.8383127,0,0,0.8518356,3.787037,0.3147271,0,0.3147271,5.490466,91.50758,0.1277672,0.9221439,0.9577292,0,4.984199
12/16/2007 10:00:00 AM,0.8586318,46.43537,-41.51413,37.19065,0.9406376,1.445681,52.70004,24.90402,0.4287269,0.4287269,0,0,0,0.4287269,337.2031,0.4572806,0,0,1.445681,0.4512915,0.4287269,0,0,0.5371085,4.070291,0.5371085,0,0.5371085,6.000012,100,0.1277214,0.4715996,1.156544,0,5.515972
12/16/2007 11:00:00 AM,1.008106,54.5435,-23.90554,27.41275,1.095683,1.613334,59.92753,27.35688,0.5424446,0.5424446,0,0,0,0.5424446,297.4192,1.04234,0,0,1.613334,0.5709943,0.5424446,0,0,0,4.553689,0,0,0,6.000012,100,0.1277214,0.596689,1.290667,0,6.167023
12/16/2007 12:00:00 PM,1.008705,57.64771,0.2859551,23.31995,1.093267,1.589684,61.988,29.43423,0.06538187,0.06538187,0,0,0,0.06538187,2431.384,1.520861,0,0,1.589684,0.06882302,0.06538187,0,0,0,4.553689,0,0,0,6.000012,100,0.1277214,0.07192005,1.271747,0,6.143373
12/16/2007 1:00:00 PM,0.9799455,54.40887,24.37855,27.5843,1.064898,1.537417,63.14776,31.40862,0.2259596,0.2259596,0,0,0,0.2259596,680.3945,1.299565,0,0,1.537417,0.2378522,0.2259596,0,0,0,4.553689,0,0,0,6.000012,100,0.1277214,0.2485556,1.229934,0,6.091106
12/16/2007 2:00:00 PM,0.8891006,46.21651,41.82392,37.44307,0.9747125,1.420689,61.59791,32.58357,0.3417447,0.3417447,0,-1,0,0.3417447,415.7164,1.060958,0,0,1.420689,0.3597313,0.3417447,0,0,0,4.553689,0,0,0,6.000012,100,0.1277214,0.3759192,1.136551,0,5.974378
12/16/2007 3:00:00 PM,0.6259273,35.26069,52.88826,49.64769,0.6979514,1.066981,53.61744,32.97724,1.150672,1.150672,0,-1,0,1.150672,92.72679,0,0,0,1.066981,1.211233,1.150672,0,0,0,4.553689,0,0.1442524,-0.1442524,5.847957,97.46575,0.1277214,1.265739,0.8535848,0,5.62067
12/16/2007 4:00:00 PM,0.3931413,22.89621,59.84202,62.813,0.4554576,0.724042,46.78223,33.38908,0.4061097,0.4061097,0,-1,0,0.4061097,178.2873,0.1362777,0,0,0.724042,0.4274839,0.4061097,0,0,0.1602805,4.409437,0.1602805,0,0.1602805,6.000012,100,0.1277077,0.4467206,0.5792336,0,5.133479
12/16/2007 5:00:00 PM,0.1583545,9.792698,64.25386,76.39793,0.2088572,0.3469491,38.76921,32.66836,0.4077076,0.4077076,0,-1,0,0.4077076,85.09752,0,0,0,0.3469491,0.4291659,0.4077076,0,0,0,4.553689,0,0.08221685,-0.08221685,5.913348,98.5556,0.1277077,0.4484784,0.2775593,0,4.900638
12/16/2007 6:00:00 PM,0.004418363,0,66.94481,90,0,0,30.66368,30.66368,0.05739451,0.05739451,0,-1,0,0.05739451,0,0,6.938894E-18,0,0,0.06041527,0.05739451,0,0,0.09135206,4.471472,0,0.06041527,-0.06041527,5.849665,97.49422,0.1277077,0.06313396,0,0,4.471472
12/16/2007 7:00:00 PM,0,0,68.25,90,0,0,28.76802,28.76802,0.4720195,0.4720195,0,-1,0,0.4720195,0,0,5.551115E-17,0,0,0.4968626,0.4720195,0,0,0.1584801,4.411057,0,0.4968626,-0.4968626,5.325925,88.76524,0.1277077,0.5192214,0,0,4.411057
12/16/2007 8:00:00 PM,0,0,68.11387,90,0,0,27.33871,27.33871,0.59045,0.59045,0,-1,0,0.59045,0,0,0,0,0,0.6215263,0.59045,0,0,0.7105497,3.914194,0,0.6215263,-0.6215263,4.670779,77.84616,0.1277077,0.649495,0,0,3.914194
12/16/2007 9:00:00 PM,0,0,65.93099,90,0,0,25.99418,25.99418,0.05803271,0.05803271,0,-1,0,0.05803271,0,0,6.938894E-18,0,0,0.06108707,0.05803271,0,0,1.401134,3.292668,0,0.06108707,-0.06108707,4.606388,76.77297,0.1277077,0.06383599,0,0,3.292668
12/16/2007 10:00:00 PM,0,0,59.75064,90,0,0,24.64965,24.64965,0.2523026,0.2523026,0,-1,0,0.2523026,0,0,0,0,0,0.2655816,0.2523026,0,0,1.469009,3.231581,0,0.2655816,-0.2655816,4.32644,72.10719,0.1277077,0.2775328,0,0,3.231581
12/16/2007 11:00:00 PM,0,0,42.99669,90,0,0,23.47471,23.47471,0.1871694,0.1871694,0,-1,0,0.1871694,0,0,0,0,0,0.1970204,0.1871694,0,0,1.7641,2.965999,0,0.1970204,-0.1970204,4.118762,68.6459,0.1277077,0.2058863,0,0,2.965999
12/17/2007 12:00:00 AM,0,0,-0.1973158,90,0,0,22.60258,22.60258,0.2579897,0.2579897,0,-1,0,0.2579897,0,0,0,0,0,0.2715681,0.2579897,0,0,1.983011,2.768979,0,0.2715681,-0.2715681,3.832505,63.87495,0.1277077,0.2837887,0,0,2.768979
12/17/2007 1:00:00 AM,0,0,-43.31432,90,0,0,21.71834,21.71834,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.284754,2.497411,0,0,0,3.832505,63.87495,0.1277077,0,0,0,2.497411
12/17/2007 2:00:00 AM,0,0,-59.82706,90,0,0,20.93706,20.93706,0.1832334,0.1832334,0,-1,0,0.1832334,0,0,2.775558E-17,0,0,0.1928772,0.1832334,0,0,2.284754,2.497411,0,0.1928772,-0.1928772,3.629194,60.48645,0.1277077,0.2015567,0,0,2.497411
12/17/2007 3:00:00 AM,0,0,-65.93394,90,0,0,20.20424,20.20424,0.0179895,0.0179895,0,-1,0,0.0179895,0,0,3.469447E-18,0,0,0.01893631,0.0179895,0,0,2.499062,2.304533,0,0.01893631,-0.01893631,3.609233,60.15377,0.1277077,0.01978845,0,0,2.304533
12/17/2007 4:00:00 AM,0,0,-68.08578,90,0,0,19.45324,19.45324,0.02400176,0.02400176,0,-1,0,0.02400176,0,0,3.469447E-18,0,0,0.02526501,0.02400176,0,0,2.520102,2.285597,0,0.02526501,-0.02526501,3.582602,59.70991,0.1277077,0.02640193,0,0,2.285597
12/17/2007 5:00:00 AM,0,0,-68.20253,90,0,0,18.87182,18.87182,0.05958988,0.05958988,0,0,0,0.05958988,0,0,6.938894E-18,0,0,0.06272619,0.05958988,0,0,2.548174,2.260332,0,0.06272619,-0.06272619,3.516483,58.60793,0.1277077,0.06554887,0,0,2.260332
12/17/2007 6:00:00 AM,0.00739682,0,-66.87959,90,0,0,18.32675,18.32675,0.1074942,0.1074942,0,0,0,0.1074942,0,0,1.387779E-17,0,0,0.1131518,0.1074942,0,0,2.61787,2.197606,0,0.1131518,-0.1131518,3.39721,56.62005,0.1277077,0.1182437,0,0,2.197606
12/17/2007 7:00:00 AM,0.181817,9.979235,-64.1671,76.20094,0.2454106,0.4381701,24.83664,17.75138,0.9971899,0.9971899,0,0,0,0.9971899,43.94049,0,1.110223E-16,0,0.4381701,1.049674,0.9971899,0,0,2.743594,2.084454,0,0.6115035,-0.6115035,2.752629,45.87706,0.1277077,1.096909,0.3505361,0,2.522624
12/17/2007 8:00:00 AM,0.3660187,23.0705,-59.72439,62.62423,0.419147,0.7247319,31.15874,18.99295,0.5155708,0.5155708,0,0,0,0.5155708,140.5688,0,0,0,0.7247319,0.5427061,0.5155708,0,0,3.423043,1.472951,0.1820258,0,0.1820258,2.925314,48.75513,0.1276922,0.5671279,0.5797855,0,2.197683
12/17/2007 9:00:00 AM,0.6630536,35.41496,-52.72241,49.47329,0.7398656,1.197581,43.5374,21.83947,0,0,0,-1,0,0,0,0,0,0,1.197581,0,0,0,0,3.241017,1.636774,1.197581,0,1.197581,4.061439,67.69051,0.1275902,0,0.9580646,0,2.834355
12/17/2007 10:00:00 AM,0.835002,46.33558,-41.58215,37.29702,0.9147012,1.413225,51.79225,24.78289,1.082012,1.082012,0,0,0,1.082012,130.6109,0,0,0,1.413225,1.13896,1.082012,0,0,2.043436,2.714597,0.2742656,0,0.2742656,4.32163,72.02702,0.1275669,1.190213,1.13058,0,4.127822
12/17/2007 11:00:00 AM,0.8331304,54.46525,-24.03933,27.501,0.9022365,1.376812,53.92392,27.23575,0,0,0,0,0,0,0,0,0,0,1.376812,0,0,0,0,1.76917,2.961436,1.376812,0,1.376812,5.627788,93.79628,0.1274499,0,1.101449,0,4.338247
12/17/2007 12:00:00 PM,0.8457308,57.61164,0.09132835,23.35588,0.912543,1.372707,56.36034,29.3131,0.8520594,0.8520594,0,0,0,0.8520594,161.1046,0.08344403,0,0,1.372707,0.8969046,0.8520594,0,0,0.3923586,4.200566,0.3923586,0,0.3923586,6.000012,100,0.1274166,0.9372653,1.098166,0,5.573273
12/17/2007 1:00:00 PM,0.6205027,54.42224,24.19046,27.55579,0.6512891,1.013732,50.50441,31.29355,0,0,0,0,0,0,0,1.013732,0,0,1.013732,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1274166,0,0.8109855,0,5.567421
12/17/2007 2:00:00 PM,0.667151,46.26565,41.68119,37.37768,0.7220386,1.102469,53.82467,32.4685,0.9119054,0.9119054,0,-1,0,0.9119054,120.8973,0.1425687,0,0,1.102469,0.9599004,0.9119054,0,0,0,4.553689,0,0,0,6.000012,100,0.1274166,1.003096,0.8819753,0,5.656158
12/17/2007 3:00:00 PM,0.4879459,35.33116,52.78435,49.56425,0.5297379,0.8341338,48.47356,32.87428,0.07680827,0.07680827,0,-1,0,0.07680827,1085.995,0.753283,0,0,0.8341338,0.08085081,0.07680827,0,0,0,4.553689,0,0,0,6.000012,100,0.1274166,0.08448909,0.667307,0,5.387823
12/17/2007 4:00:00 PM,0.3727516,22.97957,59.76364,62.7196,0.4285542,0.6846808,45.89096,33.29823,0,0,0,-1,0,0,0,0.6846808,0,0,0.6846808,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1274166,0,0.5477446,0,5.23837
12/17/2007 5:00:00 PM,0.1324207,9.884476,64.19183,76.29824,0.1615612,0.2705298,37.27884,32.5654,0,0,0,-1,0,0,0,0.2705298,0,0,0.2705298,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1274166,0,0.2164238,0,4.824219
12/17/2007 6:00:00 PM,0.004265992,0,66.89373,90,0,0,30.57284,30.57284,0.6391949,0.6391949,0,-1,0,0.6391949,0,0,0,0,0,0.6728367,0.6391949,0,0,0,4.553689,0,0.6728367,-0.6728367,5.29078,88.17949,0.1274166,0.7031144,0,0,4.553689
12/17/2007 7:00:00 PM,0,0,68.20708,90,0,0,28.68323,28.68323,0.9006682,0.9006682,0,-1,0,0.9006682,0,0,1.110223E-16,0,0,0.9480718,0.9006682,0,0,0.7475964,3.880852,0,0.9480718,-0.9480718,4.291424,71.5236,0.1274166,0.9907351,0,0,3.880852
12/17/2007 8:00:00 PM,0,0,68.07885,90,0,0,27.27209,27.27209,0.8313965,0.8313965,0,-1,0,0.8313965,0,0,1.110223E-16,0,0,0.8751542,0.8313965,0,0,1.80101,2.932781,0,0.8751542,-0.8751542,3.368931,56.14874,0.1274166,0.9145361,0,0,2.932781
12/17/2007 9:00:00 PM,0,0,65.90816,90,0,0,25.92756,25.92756,0.3511184,0.3511184,0,-1,0,0.3511184,0,0,5.551115E-17,0,0,0.3695983,0.3511184,0,0,2.773403,2.057626,0,0.3695983,-0.3695983,2.97934,49.65557,0.1274166,0.3862302,0,0,2.057626
12/17/2007 10:00:00 PM,0,0,59.75926,90,0,0,24.57698,24.57698,0.02396918,0.02396918,0,-1,0,0.02396918,0,0,3.469447E-18,0,0,0.02523072,0.02396918,0,0,3.184068,1.688028,0,0.02523072,-0.02523072,2.952744,49.21231,0.1274166,0.0263661,0,0,1.688028
12/17/2007 11:00:00 PM,0,0,43.12365,90,0,0,23.40203,23.40203,0.02756395,0.02756395,0,-1,0,0.02756395,0,0,3.469447E-18,0,0,0.02901469,0.02756395,0,0,3.212102,1.662797,0,0.02901469,-0.02901469,2.92216,48.70258,0.1274166,0.03032035,0,0,1.662797
12/18/2007 12:00:00 AM,0,0,0.2248019,90,0,0,22.51779,22.51779,0.2678756,0.2678756,0,-1,0,0.2678756,0,0,0,0,0,0.2819743,0.2678756,0,0,3.24434,1.633783,0,0.2819743,-0.2819743,2.624933,43.7488,0.1274166,0.2946632,0,0,1.633783
12/18/2007 1:00:00 AM,0,0,-43.04747,90,0,0,21.61539,21.61539,0.008542548,0.008542548,0,-1,0,0.008542548,0,0,0,0,0,0.008992156,0.008542548,0,0,3.557645,1.351808,0,0.008992156,-0.008992156,2.615455,43.59082,0.1274166,0.009396803,0,0,1.351808
12/18/2007 2:00:00 AM,0,0,-59.70274,90,0,0,20.85227,20.85227,0.01113075,0.01113075,0,-1,0,0.01113075,0,0,1.734723E-18,0,0,0.01171658,0.01113075,0,0,3.567636,1.342816,0,0.01171658,-0.01171658,2.603104,43.38499,0.1274166,0.01224383,0,0,1.342816
12/18/2007 3:00:00 AM,0,0,-65.86552,90,0,0,20.11945,20.11945,0.1240975,0.1240975,0,-1,0,0.1240975,0,0,1.387779E-17,0,0,0.1306289,0.1240975,0,0,3.580655,1.331099,0,0.1306289,-0.1306289,2.46541,41.09008,0.1274166,0.1365072,0,0,1.331099
12/18/2007 4:00:00 AM,0,0,-68.04397,90,0,0,19.36845,19.36845,0.1784924,0.1784924,0,-1,0,0.1784924,0,0,2.775558E-17,0,0,0.1878867,0.1784924,0,0,3.725798,1.200471,0,0.1878867,-0.1878867,2.267359,37.78925,0.1274166,0.1963416,0,0,1.200471
12/18/2007 5:00:00 AM,0,0,-68.17653,90,0,0,18.78703,18.78703,0.1038515,0.1038515,0,0,0,0.1038515,0,0,1.387779E-17,0,0,0.1093174,0.1038515,0,0,3.934561,1.012584,0,0.1093174,-0.1093174,2.152129,35.86874,0.1274166,0.1142367,0,0,1.012584
12/18/2007 6:00:00 AM,0.00284713,0,-66.86547,90,0,0,18.26012,18.26012,0.276081,0.276081,0,0,0,0.276081,0,0,5.551115E-17,0,0,0.2906115,0.276081,0,0,4.056025,0.9032664,0,0.2906115,-0.2906115,1.845797,30.76323,0.1274166,0.3036891,0,0,0.9032664
12/18/2007 7:00:00 AM,0.1020366,9.87042,-64.16457,76.30824,0.1119655,0.2038408,20.90052,17.67871,0.4266691,0.4266691,0,0,0,0.4266691,47.77491,0,0,0,0.2038408,0.4491253,0.4266691,0,0,4.378927,0.6126549,0,0.2452846,-0.2452846,1.587245,26.45403,0.1274166,0.469336,0.1630726,0,0.8164957
12/18/2007 8:00:00 AM,0.2383311,22.96224,-59.73663,62.73294,0.2496063,0.4428394,26.10409,18.88999,0,0,0,0,0,0,0,0,0,0,0.4428394,0,0,0,0,4.651465,0.3673703,0.4428394,0,0.4428394,2.007359,33.45592,0.127379,0,0.3542716,0,0.8102098
12/18/2007 9:00:00 AM,0.4121401,35.31,-52.75775,49.58156,0.4350336,0.7397032,34.3794,21.71834,0.4900256,0.4900256,0,-1,0,0.4900256,150.952,0,0,0,0.7397032,0.5158164,0.4900256,0,0,4.208626,0.7659258,0.2238868,0,0.2238868,2.219757,36.99587,0.12736,0.5390282,0.5917625,0,1.505629
12/18/2007 10:00:00 AM,0.4532219,46.24007,-41.65768,37.40008,0.4662601,0.7766439,38.26366,24.64965,0.5977687,0.5977687,0,0,0,0.5977687,129.9238,0,0,0,0.7766439,0.6292303,0.5977687,0,0,3.984739,0.9674239,0.1474137,0,0.1474137,2.359606,39.32668,0.1273475,0.6575456,0.6213151,0,1.744068
12/18/2007 11:00:00 AM,0.5859261,54.3927,-24.17881,27.58411,0.6105494,0.9802341,45.01177,27.08434,0.9118612,0.9118612,0,0,0,0.9118612,107.4982,0,0,0,0.9802341,0.9598538,0.9118612,0,0,3.837325,1.100096,0.02038025,0,0.02038025,2.37894,39.64892,0.1273458,1.003047,0.7841873,0,2.08033
12/18/2007 12:00:00 PM,0.6232269,57.58212,-0.1041753,23.3854,0.6504822,1.025185,48.31402,29.16169,1.151492,1.151492,1.7,0,0.5202,1.151492,89.03107,0,0,0,1.025185,0,0,0.5485083,0.5210829,3.816945,1.118438,1.546268,0,1.546268,3.845859,64.09752,0.127472,1.266641,0.8201483,1.7,2.143624
12/18/2007 1:00:00 PM,0.7032158,54.44176,24.00637,27.52161,0.7499732,1.148448,53.32758,31.15425,1.08905,1.08905,1.7,0,0.5202,1.08905,105.4541,0,0,0,1.148448,0,0,0.6109504,0.5804029,2.270677,2.51008,1.72885,0,1.72885,5.485991,91.43299,0.1275825,1.197955,0.918758,1.7,3.658527
12/18/2007 2:00:00 PM,0.4919967,46.31987,41.54461,37.30804,0.511044,0.8098389,47.34578,32.31103,1.091077,1.091077,0,-1,0,1.091077,74.22378,0,0,0,0.8098389,1.148503,1.091077,0,0,0.5418264,4.066045,0,0.3386637,-0.3386637,5.129007,85.48329,0.1275825,1.200185,0.6478711,0,4.875884
12/18/2007 3:00:00 PM,0.2880996,35.40564,52.68702,49.47774,0.2915442,0.4777904,41.27503,32.74104,0,0,0,-1,0,0,0,0,0,0,0.4777904,0,0,0,0,0.9181193,3.727381,0.4777904,0,0.4777904,5.582279,93.0378,0.1275421,0,0.3822323,0,4.205172
12/18/2007 4:00:00 PM,0.1503543,23.06603,59.69181,62.62406,0.1508384,0.2521876,37.56665,33.16499,0.6807163,0.6807163,0,-1,0,0.6807163,37.04738,0,0,0,0.2521876,0.7165435,0.6807163,0,0,0.4403289,4.157393,0,0.4643559,-0.4643559,5.092805,84.87991,0.1275421,0.748788,0.2017501,0,4.40958
12/18/2007 5:00:00 PM,0.1110185,9.978594,64.13633,76.19717,0.1249426,0.2105359,36.09183,32.45033,0.7798575,0.7798575,0,-1,0,0.7798575,26.99672,0,0,0,0.2105359,0.8209026,0.7798575,0,0,0.95628,3.693037,0,0.6103667,-0.6103667,4.449422,74.15689,0.1275421,0.8578433,0.1684287,0,3.903573
12/18/2007 6:00:00 PM,0.004203094,0,66.84934,90,0,0,30.47593,30.47593,0.9098105,0.9098105,0,-1,0,0.9098105,0,0,1.110223E-16,0,0,0.9576953,0.9098105,0,0,1.634465,3.08267,0,0.9576953,-0.9576953,3.439923,57.33193,0.1275421,1.000792,0,0,3.08267
12/18/2007 7:00:00 PM,0,0,68.17135,90,0,0,28.58027,28.58027,0.7629519,0.7629519,0,-1,0,0.7629519,0,0,0,0,0,0.8031072,0.7629519,0,0,2.698571,2.124975,0,0.8031072,-0.8031072,2.593373,43.2228,0.1275421,0.839247,0,0,2.124975
12/18/2007 8:00:00 PM,0,0,68.05192,90,0,0,27.16913,27.16913,0.8507257,0.8507257,0,-1,0,0.8507257,0,0,1.110223E-16,0,0,0.8955008,0.8507257,0,0,3.590912,1.321868,0,0.8955008,-0.8955008,1.649433,27.49049,0.1275421,0.9357983,0,0,1.321868
12/18/2007 9:00:00 PM,0,0,65.89503,90,0,0,25.84277,25.84277,0.0954386,0.0954386,0,-1,0,0.0954386,0,0,1.387779E-17,0,0,0.1004617,0.0954386,0,0,4.585913,0.426367,0,0.1004617,-0.1004617,1.543537,25.72556,0.1275421,0.1049825,0,0,0.426367
12/18/2007 10:00:00 PM,0,0,59.78026,90,0,0,24.48007,24.48007,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.697537,0.3259053,0,0,0,1.543537,25.72556,0.1275421,0,0,0,0.3259053
12/18/2007 11:00:00 PM,0,0,43.26518,90,0,0,23.31724,23.31724,0.2709369,0.2709369,0,-1,0,0.2709369,0,0,5.551115E-17,0,0,0.2851967,0.2709369,0,0,4.697537,0.3259053,0,0.2851967,-0.2851967,1.242913,20.71518,0.1275421,0.2980306,0,0,0.3259053
12/19/2007 12:00:00 AM,0,0,0.6478507,90,0,0,22.433,22.433,0.104388,0.03867317,0,-1,0,0.03867317,0,0,0.06571485,0.07615366,0,0.0407086,0.03867317,0,0,5.014422,0.0407086,0,0.0407086,-0.0407086,1.200002,20,0.1275421,0.1148268,0,0,0.0407086
12/19/2007 1:00:00 AM,0,0,-42.79254,90,0,0,21.53059,21.53059,0.005100604,0,0,-1,0,0,0,0,0.005100604,0.005610664,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1275421,0.005610664,0,0,0
12/19/2007 2:00:00 AM,0,0,-59.58943,90,0,0,20.74932,20.74932,0.2112043,0,0,-1,0,0,0,0,0.2112043,0.2323247,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1275421,0.2323247,0,0,0
12/19/2007 3:00:00 AM,0,0,-65.80621,90,0,0,20.0286,20.0286,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1275421,0,0,0,0
12/19/2007 4:00:00 AM,0,0,-68.01001,90,0,0,19.28366,19.28366,0.2152775,0,0,-1,0,0,0,0,0.2152775,0.2368053,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1275421,0.2368053,0,0,0
12/19/2007 5:00:00 AM,0,0,-68.15769,90,0,0,18.70224,18.70224,0.02292952,0.02292952,1.475561,0,0.4589282,0.02292952,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1276367,0.02522247,0,1.7,0
12/19/2007 6:00:00 AM,0.005120891,0,-66.85822,90,0,0,18.17533,18.17533,0.06197754,0.06197754,1.514609,0,0.4695883,0.06197754,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.127739,0.06817529,0,1.7,1.242
12/19/2007 7:00:00 AM,0.1487951,9.762744,-64.16893,76.4154,0.1924108,0.3464723,23.12889,17.5818,0.533084,0.533084,1.7,0,0.5202,0.533084,64.99393,0,0,0,0.3464723,0,0,1.166916,1.10857,2.299654,2.484,1.455042,0,1.455042,5.198743,86.64554,0.1278721,0.5863923,0.2771778,1.7,2.830472
12/19/2007 8:00:00 AM,0.4259375,22.85596,-59.75599,62.84069,0.4966052,0.8495045,33.22608,18.78703,0.6418788,0.6418788,0,0,0,0.6418788,132.3465,0,0,0,0.8495045,0.6756619,0.6418788,0,0,0.8446119,3.793538,0.1738425,0,0.1738425,5.363664,89.39423,0.1278573,0.7060667,0.6796036,0,4.643043
12/19/2007 9:00:00 AM,0.6706781,35.20806,-52.80055,49.68785,0.7490304,1.212235,43.56441,21.59722,0.6239269,0.6239269,0,-1,0,0.6239269,194.2912,0,0,0,1.212235,0.6567651,0.6239269,0,0,0.6707694,3.949996,0.5554698,0,0.5554698,5.890629,98.17696,0.1278103,0.6863195,0.969788,0,5.162231
12/19/2007 10:00:00 AM,0.8439985,46.14887,-41.7406,37.49978,0.9250596,1.428948,51.82634,24.51035,0.3530037,0.3530037,0,0,0,0.3530037,404.7968,0.9420655,0,0,1.428948,0.3715829,0.3530037,0,0,0.1152996,4.449919,0.1152996,0,0.1152996,6.000012,100,0.1278006,0.3883041,1.143158,0,5.878867
12/19/2007 11:00:00 AM,0.9438372,54.32587,-24.32389,27.66204,1.025594,1.533829,57.33717,26.91476,0.8559766,0.8559766,0,0,0,0.8559766,179.1906,0.6328012,0,0,1.533829,0.901028,0.8559766,0,0,0,4.553689,0,0,0,6.000012,100,0.1278006,0.9415742,1.227063,0,6.087518
12/19/2007 12:00:00 PM,0.9272419,57.55915,-0.3005047,23.40852,1.004425,1.488858,58.82296,28.99211,0,0,0,0,0,0,0,1.488858,0,0,1.488858,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1278006,0,1.191086,0,6.042547
12/19/2007 1:00:00 PM,0.7968051,54.46743,23.82634,27.48177,0.8604928,1.293257,56.51049,31.00284,0,0,0,0,0,0,0,1.293257,0,0,1.293257,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1278006,0,1.034606,0,5.846946
12/19/2007 2:00:00 PM,0.777205,46.37916,41.41424,37.23418,0.8504787,1.271405,57.40718,32.17779,0,0,0,-1,0,0,0,1.271405,0,0,1.271405,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1278006,0,1.017124,0,5.825093
12/19/2007 3:00:00 PM,0.6560619,35.4841,52.59634,49.38822,0.7319747,1.114801,54.25956,32.60174,0.9595193,0.9595193,0,-1,0,0.9595193,116.1833,0.1047806,0,0,1.114801,1.01002,0.9595193,0,0,0,4.553689,0,0,0,6.000012,100,0.1278006,1.055471,0.8918408,0,5.66849
12/19/2007 4:00:00 PM,0.3131014,23.15554,59.62657,62.52644,0.3467859,0.5623326,43.21124,33.04386,0.01310998,0.01310998,0,-1,0,0.01310998,4289.348,0.5485327,0,0,0.5623326,0.01379998,0.01310998,0,0,0,4.553689,0,0,0,6.000012,100,0.1278006,0.01442098,0.4498661,0,5.116022
12/19/2007 5:00:00 PM,0.104531,10.07498,64.08739,76.0948,0.114647,0.1936005,35.68767,32.34737,0.5433654,0.5433654,0,-1,0,0.5433654,35.62989,0,1.110223E-16,0,0.1936005,0.5719636,0.5433654,0,0,0,4.553689,0,0.3783631,-0.3783631,5.601182,93.35285,0.1278006,0.597702,0.1548804,0,4.74729
12/19/2007 6:00:00 PM,0.003725071,0,66.81167,90,0,0,30.37298,30.37298,0.743409,0.743409,0,-1,0,0.743409,0,0,1.110223E-16,0,0,0.7825358,0.743409,0,0,0.4204035,4.175326,0,0.7825358,-0.7825358,4.776317,79.60513,0.1278006,0.8177499,0,0,4.175326
12/19/2007 7:00:00 PM,0,0,68.14278,90,0,0,28.49548,28.49548,0.3998804,0.3998804,0,-1,0,0.3998804,0,0,5.551115E-17,0,0,0.4209268,0.3998804,0,0,1.289888,3.39279,0,0.4209268,-0.4209268,4.332621,72.21021,0.1278006,0.4398685,0,0,3.39279
12/19/2007 8:00:00 PM,0,0,68.03306,90,0,0,27.08434,27.08434,0.0498007,0.0498007,0,-1,0,0.0498007,0,0,6.938894E-18,0,0,0.05242179,0.0498007,0,0,1.757584,2.971863,0,0.05242179,-0.05242179,4.277364,71.28925,0.1278006,0.05478077,0,0,2.971863
12/19/2007 9:00:00 PM,0,0,65.89153,90,0,0,25.75192,25.75192,0.5360781,0.5360781,0,-1,0,0.5360781,0,0,1.110223E-16,0,0,0.5642927,0.5360781,0,0,1.815831,2.919441,0,0.5642927,-0.5642927,3.682547,61.37566,0.1278006,0.5896859,0,0,2.919441
12/19/2007 10:00:00 PM,0,0,59.81347,90,0,0,24.38923,24.38923,0.1566456,0.1566456,0,-1,0,0.1566456,0,0,0,0,0,0.1648901,0.1566456,0,0,2.442822,2.355149,0,0.1648901,-0.1648901,3.508738,58.47884,0.1278006,0.1723101,0,0,2.355149
12/19/2007 11:00:00 PM,0,0,43.42104,90,0,0,23.21428,23.21428,0.04730808,0.04730808,0,-1,0,0.04730808,0,0,0,0,0,0.04979798,0.04730808,0,0,2.626034,2.190259,0,0.04979798,-0.04979798,3.456246,57.60398,0.1278006,0.05203889,0,0,2.190259
12/20/2007 12:00:00 AM,0,0,1.072036,90,0,0,22.33004,22.33004,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.681365,2.140461,0,0,0,3.456246,57.60398,0.1278006,0,0,0,2.140461
12/20/2007 1:00:00 AM,0,0,-42.54963,90,0,0,21.42764,21.42764,0.0921888,0.0921888,0,-1,0,0.0921888,0,0,0,0,0,0.09704084,0.0921888,0,0,2.681365,2.140461,0,0.09704084,-0.09704084,3.353956,55.89915,0.1278006,0.1014077,0,0,2.140461
12/20/2007 2:00:00 AM,0,0,-59.48726,90,0,0,20.66452,20.66452,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.789188,2.04342,0,0,0,3.353956,55.89915,0.1278006,0,0,0,2.04342
12/20/2007 3:00:00 AM,0,0,-65.75607,90,0,0,19.94381,19.94381,0.3065943,0.3065943,0,-1,0,0.3065943,0,0,5.551115E-17,0,0,0.3227308,0.3065943,0,0,2.789188,2.04342,0,0.3227308,-0.3227308,3.013768,50.22936,0.1278006,0.3372537,0,0,2.04342
12/20/2007 4:00:00 AM,0,0,-67.98395,90,0,0,19.19887,19.19887,0.2646284,0.2646284,0,-1,0,0.2646284,0,0,0,0,0,0.2785563,0.2646284,0,0,3.147778,1.720689,0,0.2785563,-0.2785563,2.720144,45.33564,0.1278006,0.2910913,0,0,1.720689
12/20/2007 5:00:00 AM,0,0,-68.14605,90,0,0,18.63562,18.63562,0.1549612,0.1549612,0,0,0,0.1549612,0,0,0,0,0,0.1631171,0.1549612,0,0,3.457285,1.442133,0,0.1631171,-0.1631171,2.548203,42.46997,0.1278006,0.1704574,0,0,1.442133
12/20/2007 6:00:00 AM,0.004938226,0,-66.85783,90,0,0,18.09054,18.09054,0.220839,0.220839,0,0,0,0.220839,0,0,2.775558E-17,0,0,0.2324621,0.220839,0,0,3.638526,1.279016,0,0.2324621,-0.2324621,2.303167,38.38604,0.1278006,0.2429229,0,0,1.279016
12/20/2007 7:00:00 AM,0.1457736,9.656292,-64.18015,76.52232,0.1882491,0.3393033,22.93535,17.50913,0.5181646,0.5181646,0,0,0,0.5181646,65.48177,0,0,0,0.3393033,0.5454364,0.5181646,0,0,3.896817,1.046553,0,0.206133,-0.206133,2.085883,34.76465,0.1278006,0.569981,0.2714427,0,1.385857
12/20/2007 8:00:00 AM,0.3615845,22.75175,-59.78243,62.9474,0.4148902,0.7189205,30.74025,18.70224,0.2981616,0.2981616,0,0,0,0.2981616,241.1177,0,0,0,0.7189205,0.3138543,0.2981616,0,0,4.125854,0.8404205,0.4050661,0,0.4050661,2.470163,41.1693,0.1277663,0.3279778,0.5751364,0,1.559341
12/20/2007 9:00:00 AM,0.5814711,35.10921,-52.85074,49.79208,0.6463163,1.06432,40.38693,21.48214,0.8963377,0.8963377,0,-1,0,0.8963377,118.741,0,0,0,1.06432,0.9435133,0.8963377,0,0,3.720788,1.20498,0.1208071,0,0.1208071,2.58477,43.07942,0.1277561,0.9859715,0.8514563,0,2.2693
12/20/2007 10:00:00 AM,0.7859493,46.06204,-41.83084,37.59607,0.8608255,1.345647,49.75283,24.37711,0.2546509,0.2546509,0,0,0,0.2546509,528.428,0,0,0,1.345647,0.2680536,0.2546509,0,0,3.599981,1.313706,1.077593,0,1.077593,3.607065,60.11763,0.1276651,0.280116,1.076517,0,2.659353
12/20/2007 11:00:00 AM,0.9291481,54.26479,-24.47447,27.73479,1.009576,1.515715,56.68861,26.75729,0.3548998,0.3548998,0,0,0,0.3548998,427.0825,0,0,0,1.515715,0.3735787,0.3548998,0,0,2.522388,2.28354,1.142136,0,1.142136,4.69059,78.17635,0.1275688,0.3903897,1.212572,0,3.799255
12/20/2007 12:00:00 PM,0.9280854,57.54273,-0.4976093,23.42524,1.005408,1.491439,58.69769,28.8407,0.86466,0.86466,0,0,0,0.86466,172.4885,0,0,0,1.491439,0.9101683,0.86466,0,0,1.380252,3.311462,0.5812709,0,0.5812709,5.242033,87.36703,0.1275198,0.9511259,1.193151,0,4.802902
12/20/2007 1:00:00 PM,0.8246964,54.49922,23.65043,27.43627,0.8926792,1.335245,57.31246,30.83326,0.5912328,0.5912328,0,0,0,0.5912328,225.8408,0,0,0,1.335245,0.6223503,0.5912328,0,0,0.7989807,3.834606,0.7128949,0,0.7128949,5.918344,98.63886,0.1274598,0.6503561,1.068196,0,5.169851
12/20/2007 2:00:00 PM,0.7502145,46.44347,41.29016,37.15615,0.8196267,1.23324,56.3188,32.02638,0.8316334,0.8316334,0,-1,0,0.8316334,148.2913,0.2717506,0,0,1.23324,0.8754036,0.8316334,0,0,0.08608589,4.476212,0.08608589,0,0.08608589,6.000012,100,0.1274526,0.9147968,0.9865921,0,5.709452
12/20/2007 3:00:00 PM,0.5019683,35.56646,52.51237,49.29575,0.5467614,0.860467,48.57036,32.4685,0.3843619,0.3843619,0,-1,0,0.3843619,223.869,0.4558755,0,0,0.860467,0.4045915,0.3843619,0,0,0,4.553689,0,0,0,6.000012,100,0.1274526,0.4227981,0.6883736,0,5.414156
12/20/2007 4:00:00 PM,0.3639493,23.24803,59.56797,62.42682,0.4156058,0.6668703,45.11501,32.91062,0.4474482,0.4474482,0,-1,0,0.4474482,149.0386,0.1958723,0,0,0.6668703,0.470998,0.4474482,0,0,0,4.553689,0,0,0,6.000012,100,0.1274526,0.492193,0.5334963,0,5.220559
12/20/2007 5:00:00 PM,0.1642214,10.17354,64.04503,75.99122,0.2147934,0.3573278,38.49908,32.22624,0.212701,0.212701,0,-1,0,0.212701,167.9954,0.133432,0,0,0.3573278,0.2238958,0.212701,0,0,0,4.553689,0,0,0,6.000012,100,0.1274526,0.2339711,0.2858623,0,4.911017
12/20/2007 6:00:00 PM,0.005977195,0,66.78073,90,0,0,30.27002,30.27002,1.047808,1.047808,0,-1,0,1.047808,0,0,2.220446E-16,0,0,1.102955,1.047808,0,0,0,4.553689,0,1.102955,-1.102955,4.837395,80.62309,0.1274526,1.152588,0,0,4.553689
12/20/2007 7:00:00 PM,0,0,68.12138,90,0,0,28.41069,28.41069,0.536065,0.536065,0,-1,0,0.536065,0,0,1.110223E-16,0,0,0.5642789,0.536065,0,0,1.225506,3.450734,0,0.5642789,-0.5642789,4.242593,70.70974,0.1274526,0.5896715,0,0,3.450734
12/20/2007 8:00:00 PM,0,0,68.02224,90,0,0,26.99955,26.99955,0.2875323,0.2875323,0,-1,0,0.2875323,0,0,5.551115E-17,0,0,0.3026656,0.2875323,0,0,1.852482,2.886455,0,0.3026656,-0.3026656,3.923555,65.39246,0.1274526,0.3162855,0,0,2.886455
12/20/2007 9:00:00 PM,0,0,65.89761,90,0,0,25.66713,25.66713,0.1734969,0.1734969,0,-1,0,0.1734969,0,0,2.775558E-17,0,0,0.1826283,0.1734969,0,0,2.188777,2.583789,0,0.1826283,-0.1826283,3.731048,62.18401,0.1274526,0.1908466,0,0,2.583789
12/20/2007 10:00:00 PM,0,0,59.85875,90,0,0,24.30444,24.30444,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.391698,2.401161,0,0,0,3.731048,62.18401,0.1274526,0,0,0,2.401161
12/20/2007 11:00:00 PM,0,0,43.59098,90,0,0,23.12949,23.12949,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.391698,2.401161,0,0,0,3.731048,62.18401,0.1274526,0,0,0,2.401161
12/21/2007 12:00:00 AM,0,0,1.497563,90,0,0,22.24525,22.24525,0.2464447,0.2464447,0,-1,0,0.2464447,0,0,2.775558E-17,0,0,0.2594155,0.2464447,0,0,2.391698,2.401161,0,0.2594155,-0.2594155,3.4576,57.62655,0.1274526,0.2710892,0,0,2.401161
12/21/2007 1:00:00 AM,0,0,-42.31887,90,0,0,21.34285,21.34285,0.06380577,0.06380577,0,-1,0,0.06380577,0,0,0,0,0,0.06716397,0.06380577,0,0,2.679937,2.141745,0,0.06716397,-0.06716397,3.386803,56.44661,0.1274526,0.07018634,0,0,2.141745
12/21/2007 2:00:00 AM,0,0,-59.39635,90,0,0,20.56157,20.56157,0.07854395,0.07854395,0,-1,0,0.07854395,0,0,0,0,0,0.08267785,0.07854395,0,0,2.754564,2.074581,0,0.08267785,-0.08267785,3.299653,54.99411,0.1274526,0.08639835,0,0,2.074581
12/21/2007 3:00:00 AM,0,0,-65.71517,90,0,0,19.84691,19.84691,0.1241372,0.1241372,0,-1,0,0.1241372,0,0,1.387779E-17,0,0,0.1306708,0.1241372,0,0,2.846428,1.991903,0,0.1306708,-0.1306708,3.161914,52.69846,0.1274526,0.1365509,0,0,1.991903
12/21/2007 4:00:00 AM,0,0,-67.96582,90,0,0,19.12619,19.12619,0.07267424,0.07267424,0,-1,0,0.07267424,0,0,0,0,0,0.07649919,0.07267424,0,0,2.991618,1.861233,0,0.07649919,-0.07649919,3.081277,51.35451,0.1274526,0.07994166,0,0,1.861233
12/21/2007 5:00:00 AM,0,0,-68.14159,90,0,0,18.55083,18.55083,0.1736477,0.1736477,0,0,0,0.1736477,0,0,0,0,0,0.1827871,0.1736477,0,0,3.076617,1.784734,0,0.1827871,-0.1827871,2.888602,48.14327,0.1274526,0.1910125,0,0,1.784734
12/21/2007 6:00:00 AM,0.003863768,0,-66.86431,90,0,0,18.00575,18.00575,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.279714,1.601946,0,0,0,2.888602,48.14327,0.1274526,0,0,0,1.601946
12/21/2007 7:00:00 AM,0.1262282,9.551146,-64.19819,76.62894,0.1539939,0.2790479,21.85304,17.41828,0.8104049,0.8104049,0,0,0,0.8104049,34.43315,0,1.110223E-16,0,0.2790479,0.8530578,0.8104049,0,0,3.279714,1.601946,0,0.5740099,-0.5740099,2.283543,38.05897,0.1274526,0.8914454,0.2232383,0,1.880994
12/21/2007 8:00:00 AM,0.3974161,22.64968,-59.8159,63.05299,0.4622064,0.7956145,32.02464,18.59929,0,0,0,0,0,0,0,0,0,0,0.7956145,0,0,0,0,3.917503,1.027937,0.7956145,0,0.7956145,3.038329,50.63871,0.1273857,0,0.6364916,0,1.823551
12/21/2007 9:00:00 AM,0.5714009,35.01353,-52.90825,49.89419,0.6344688,1.047499,39.91191,21.36101,1.376134,1.376134,0,-1,0,1.376134,76.11894,0,2.220446E-16,0.1337478,1.047499,1.448563,1.376134,0,0,3.121888,1.74399,0,0.4010636,-0.4010636,2.615571,43.59276,0.1273857,1.513748,0.8379992,0,2.791489
12/21/2007 10:00:00 AM,0.7984896,45.97961,-41.92829,37.68888,0.8749472,1.365513,50.03585,24.23782,0.4268885,0.4268885,0,0,0,0.4268885,319.8758,0,0,0,1.365513,0.4493563,0.4268885,0,0,3.567514,1.342926,0.9161565,0,0.9161565,3.484713,58.07843,0.1273087,0.4695773,1.09241,0,2.708439
12/21/2007 11:00:00 AM,0.912492,54.20948,-24.63048,27.80232,0.9913702,1.494645,55.98032,26.60588,0.05940252,0.05940252,0,0,0,0.05940252,2516.13,0,0,0,1.494645,0.06252897,0.05940252,0,0,2.651358,2.167467,1.432116,0,1.432116,4.843338,80.72213,0.1271886,0.06534278,1.195716,0,3.662112
12/21/2007 12:00:00 PM,1.024111,57.53285,-0.6954389,23.43555,1.110567,1.61724,61.74555,28.68323,0.3869324,0.3869324,0,0,0,0.3869324,417.9645,0,0,0,1.61724,0.4072973,0.3869324,0,0,1.219242,3.456371,1.209943,0,1.209943,5.99119,99.85297,0.1270873,0.4256257,1.293792,0,5.073611
12/21/2007 1:00:00 PM,0.9135853,54.53712,23.4787,27.38513,0.9922681,1.458841,60.17838,30.6758,0.3887497,0.3887497,0,0,0,0.3887497,375.265,1.040332,0,0,1.458841,0.4092102,0.3887497,0,0,0.009299045,4.54532,0.009299045,0,0.009299045,6.000012,100,0.1270866,0.4276247,1.167073,0,6.004161
12/21/2007 2:00:00 PM,0.7804384,46.51276,41.17245,37.07398,0.8539851,1.278098,57.21651,31.88708,0.8823905,0.8823905,0,-1,0,0.8823905,144.845,0.3492664,0,0,1.278098,0.9288321,0.8823905,0,0,0,4.553689,0,0,0,6.000012,100,0.1270866,0.9706295,1.022479,0,5.831788
12/21/2007 3:00:00 PM,0.5903482,35.65268,52.43518,49.20038,0.6555097,1.0133,51.70186,32.34737,0.2150844,0.2150844,0,-1,0,0.2150844,471.1172,0.786895,0,0,1.0133,0.2264046,0.2150844,0,0,0,4.553689,0,0,0,6.000012,100,0.1270866,0.2365928,0.8106397,0,5.566988
12/21/2007 4:00:00 PM,0.3486513,23.34342,59.51607,62.32526,0.394451,0.6355632,44.36546,32.78949,0,0,0,-1,0,0,0,0.6355632,0,0,0.6355632,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1270866,0,0.5084506,0,5.189252
12/21/2007 5:00:00 PM,0.1320398,10.27422,64.00929,75.8865,0.1572172,0.2640568,36.7078,32.12328,0.702648,0.702648,0,-1,0,0.702648,37.58023,0,0,0,0.2640568,0.7396295,0.702648,0,0,0,4.553689,0,0.4755727,-0.4755727,5.498714,91.64506,0.1270866,0.7729129,0.2112454,0,4.817746
12/21/2007 6:00:00 PM,0.004019164,0,66.75654,90,0,0,30.16706,30.16706,1.156584,1.156584,0,-1,0,1.156584,0,0,2.220446E-16,0,0,1.217457,1.156584,0,0,0.5284141,4.078116,0,1.217457,-1.217457,4.215402,70.25656,0.1270866,1.272243,0,0,4.078116
12/21/2007 7:00:00 PM,0,0,68.10715,90,0,0,28.30774,28.30774,0.1279876,0.1279876,0,-1,0,0.1279876,0,0,0,0,0,0.1347238,0.1279876,0,0,1.881144,2.860659,0,0.1347238,-0.1347238,4.07339,67.88971,0.1270866,0.1407864,0,0,2.860659
12/21/2007 8:00:00 PM,0,0,68.01943,90,0,0,26.91476,26.91476,0.1862172,0.1862172,0,-1,0,0.1862172,0,0,2.775558E-17,0,0,0.1960181,0.1862172,0,0,2.030837,2.725935,0,0.1960181,-0.1960181,3.866769,64.44603,0.1270866,0.2048389,0,0,2.725935
12/21/2007 9:00:00 PM,0,0,65.9132,90,0,0,25.57023,25.57023,1.081299,1.081299,0,-1,0,1.081299,0,0,2.220446E-16,0,0,1.138209,1.081299,0,0,2.248635,2.529917,0,1.138209,-1.138209,2.666991,44.44977,0.1270866,1.189429,0,0,2.529917
12/21/2007 10:00:00 PM,0,0,59.91594,90,0,0,24.20753,24.20753,0.06054949,0.06054949,0,-1,0,0.06054949,0,0,6.938894E-18,0,0,0.06373631,0.06054949,0,0,3.513312,1.391708,0,0.06373631,-0.06373631,2.599808,43.33004,0.1270866,0.06660444,0,0,1.391708
12/21/2007 11:00:00 PM,0,0,43.77476,90,0,0,23.02653,23.02653,0.1387217,0.1387217,0,-1,0,0.1387217,0,0,0,0,0,0.1460229,0.1387217,0,0,3.58413,1.327972,0,0.1460229,-0.1460229,2.445886,40.76468,0.1270866,0.1525939,0,0,1.327972
12/22/2007 12:00:00 AM,0,0,1.924639,90,0,0,22.14229,22.14229,0.08361779,0.08361779,0,-1,0,0.08361779,0,0,1.387779E-17,0,0,0.08801873,0.08361779,0,0,3.746378,1.181949,0,0.08801873,-0.08801873,2.353106,39.21835,0.1270866,0.09197957,0,0,1.181949
12/22/2007 1:00:00 AM,0,0,-42.1004,90,0,0,21.25805,21.25805,0.155507,0.155507,0,-1,0,0.155507,0,0,0,0,0,0.1636916,0.155507,0,0,3.844177,1.09393,0,0.1636916,-0.1636916,2.18056,36.34259,0.1270866,0.1710577,0,0,1.09393
12/22/2007 2:00:00 AM,0,0,-59.31683,90,0,0,20.48889,20.48889,0.08125023,0.08125023,0,-1,0,0.08125023,0,0,0,0,0,0.08552656,0.08125023,0,0,4.026056,0.9302384,0,0.08552656,-0.08552656,2.090407,34.84005,0.1270866,0.08937525,0,0,0.9302384
12/22/2007 3:00:00 AM,0,0,-65.68359,90,0,0,19.77423,19.77423,0.07414324,0.07414324,0,-1,0,0.07414324,0,0,1.387779E-17,0,0,0.07804551,0.07414324,0,0,4.121086,0.8447118,0,0.07804551,-0.07804551,2.00814,33.46893,0.1270866,0.08155756,0,0,0.8447118
12/22/2007 4:00:00 AM,0,0,-67.95567,90,0,0,19.05957,19.05957,0.05634088,0.05634088,0,-1,0,0.05634088,0,0,6.938894E-18,0,0,0.05930619,0.05634088,0,0,4.207803,0.7666664,0,0.05930619,-0.05930619,1.945625,32.42702,0.1270866,0.06197497,0,0,0.7666664
12/22/2007 5:00:00 AM,0,0,-68.14436,90,0,0,18.46604,18.46604,0.05782338,0.05782338,0,0,0,0.05782338,0,0,6.938894E-18,0,0,0.06086672,0.05782338,0,0,4.273699,0.7073601,0,0.06086672,-0.06086672,1.881466,31.35771,0.1270866,0.06360572,0,0,0.7073601
12/22/2007 6:00:00 AM,0.001487109,0,-66.87765,90,0,0,17.93913,17.93913,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.341328,0.6464934,0,0,0,1.881466,31.35771,0.1270866,0,0,0,0.6464934
12/22/2007 7:00:00 AM,0.03489191,9.447386,-64.22305,76.73516,0.03494128,0.06440635,18.35493,17.35166,0.7444843,0.7444843,0.425,0,0.172125,0.7444843,8.651135,0,1.110223E-16,0,0.06440635,0.3362993,0.3194843,0,0,4.341328,0.6464934,0,0.2718929,-0.2718929,1.594866,26.58105,0.1270866,0.8189328,0.05152508,1.7,0.7108998
12/22/2007 8:00:00 AM,0.08617166,22.54982,-59.85637,63.15736,0.08601252,0.1565371,20.97149,18.49632,0.5439605,0.5439605,1.7,0,0.5202,0.5439605,28.7773,0,0,0,0.1565371,0,0,1.156039,1.098238,4.643432,0.3746005,1.254775,0,1.254775,2.78525,46.42074,0.127236,0.5983565,0.1252297,1.7,0.5311376
12/22/2007 9:00:00 AM,0.1277435,34.92105,-52.97301,49.9941,0.1273896,0.2273355,24.93623,21.25805,0.08985254,0.08985254,0,-1,0,0.08985254,253.0095,0,0,0,0.2273355,0.09458163,0.08985254,0,0,3.388657,1.503898,0.1327539,0,0.1327539,2.911191,48.51976,0.1272249,0.09883779,0.1818684,0,1.731233
12/22/2007 10:00:00 AM,0.2145007,45.90165,-42.03286,37.77817,0.2139796,0.3716026,30.31094,24.10457,0.8292599,0.8292599,0,0,0,0.8292599,44.81136,0,1.110223E-16,0,0.3716026,0.8729051,0.8292599,0,0,3.255903,1.623376,0,0.5013025,-0.5013025,2.382772,39.71278,0.1272249,0.9121858,0.2972821,0,1.994979
12/22/2007 11:00:00 AM,0.3127904,54.15995,-24.79183,27.86463,0.3126533,0.528264,35.58114,26.47264,0.271154,0.271154,0,0,0,0.271154,194.8207,0,0,0,0.528264,0.2854253,0.271154,0,0,3.812906,1.122074,0.2428388,0,0.2428388,2.613149,43.55239,0.1272046,0.2982694,0.4226112,0,1.650338
12/22/2007 12:00:00 PM,0.2076927,57.52952,-0.893944,23.43946,0.2070341,0.3516636,34.57643,28.54999,0,0,0,0,0,0,0,0,0,0,0.3516636,0,0,0,0,3.570067,1.340629,0.3516636,0,0.3516636,2.946766,49.11267,0.1271752,0,0.2813309,0,1.692292
12/22/2007 1:00:00 PM,0.06629059,54.58112,23.31122,27.32836,0.06599923,0.1133399,32.47848,30.56072,0.5684624,0.5684624,0,0,0,0.5684624,19.93798,0,1.110223E-16,0,0.1133399,0.5983815,0.5684624,0,0,3.218404,1.657126,0,0.4850415,-0.4850415,2.435488,40.59138,0.1271752,0.6253086,0.09067196,0,1.770466
12/22/2007 2:00:00 PM,0.00488658,46.587,41.06118,36.98772,0.004862614,0.008375308,31.90718,31.76595,0,0,0,-1,0,0,0,0,0,0,0.008375308,0,0,0,0,3.757339,1.172084,0.008375308,0,0.008375308,2.443433,40.7238,0.1271745,0,0.006700247,0,1.18046
12/22/2007 3:00:00 PM,0.06549832,35.7427,52.36483,49.1022,0.06524049,0.111079,34.12457,32.22624,0.9512954,0.9512954,0,-1,0,0.9512954,11.67661,0,2.220446E-16,0,0.111079,1.001364,0.9512954,0,0,3.748963,1.179622,0,0.8902846,-0.8902846,1.504991,25.08313,0.1271745,1.046425,0.08886323,0,1.290701
12/22/2007 4:00:00 PM,0.003536487,23.44165,59.4709,62.22186,0.003519346,0.006034002,32.78882,32.68653,0.4170371,0.2806029,0,-1,0,0.2806029,2.150371,0,0.1364342,0.1827238,0.006034002,0.2953715,0.2806029,0,0,4.738168,0.2893375,0,0.2893375,-0.2893375,1.200002,20,0.1271745,0.4587408,0.004827202,0,0.2953715
12/22/2007 5:00:00 PM,0.01201075,10.37693,63.98021,75.78072,0.01197141,0.02056954,32.37421,32.02638,0,0,0,-1,0,0,0,0,0,0,0.02056954,0,0,0,0,5.059654,0,0.02056954,0,0.02056954,1.219516,20.32523,0.1271728,0,0.01645564,0,0.02056954
12/22/2007 6:00:00 PM,0.005564487,0,66.73911,90,0,0,30.08227,30.08227,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.039085,0.01851259,0,0,0,1.219516,20.32523,0.1271728,0,0,0,0.01851259
12/22/2007 7:00:00 PM,0,0,68.10009,90,0,0,28.24111,28.24111,0.09672157,0.01758696,0,-1,0,0.01758696,0,0,0.07913461,0.08880677,0,0.01851259,0.01758696,0,0,5.039085,0.01851259,0,0.01851259,-0.01851259,1.200002,20,0.1271728,0.1063937,0,0,0.01851259
12/22/2007 8:00:00 PM,0,0,68.0246,90,0,0,26.82997,26.82997,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1271728,0,0,0,0
12/22/2007 9:00:00 PM,0,0,65.93822,90,0,0,25.49755,25.49755,0.3813775,0,0,-1,0,0,0,0,0.3813775,0.4195152,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1271728,0.4195152,0,0,0
12/22/2007 10:00:00 PM,0,0,59.98491,90,0,0,24.13486,24.13486,0.01777202,0,0,-1,0,0,0,0,0.01777202,0.01954923,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1271728,0.01954923,0,0,0
12/22/2007 11:00:00 PM,0,0,43.97218,90,0,0,22.95991,22.95991,0.04527523,0,0,-1,0,0,0,0,0.04527523,0.04980275,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1271728,0.04980275,0,0,0
12/23/2007 12:00:00 AM,0,0,2.353474,90,0,0,22.07567,22.07567,0.2043638,0,0,-1,0,0,0,0,0.2043638,0.2248002,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1271728,0.2248002,0,0,0
12/23/2007 1:00:00 AM,0,0,-41.89436,90,0,0,21.17327,21.17327,0.2164467,0,0,-1,0,0,0,0,0.2164467,0.2380914,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1271728,0.2380914,0,0,0
12/23/2007 2:00:00 AM,0,0,-59.24885,90,0,0,20.4041,20.4041,0.282569,0,0,-1,0,0,0,0,0.282569,0.3108259,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1271728,0.3108259,0,0,0
12/23/2007 3:00:00 AM,0,0,-65.66139,90,0,0,19.70761,19.70761,0.08310436,0,0,-1,0,0,0,0,0.08310436,0.0914148,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1271728,0.0914148,0,0,0
12/23/2007 4:00:00 AM,0,0,-67.95351,90,0,0,18.97478,18.97478,0.1075965,0,0,-1,0,0,0,0,0.1075965,0.1183561,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1271728,0.1183561,0,0,0
12/23/2007 5:00:00 AM,0,0,-68.15433,90,0,0,18.38125,18.38125,0.1820588,0.1820588,1.63469,0,0.5023705,0.1820588,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1272985,0.2002647,0,1.7,0
12/23/2007 6:00:00 AM,0.004470871,0,-66.89783,90,0,0,17.84829,17.84829,0.04601147,0.04601147,1.498643,0,0.4652295,0.04601147,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1273969,0.05061262,0,1.7,1.242
12/23/2007 7:00:00 AM,0.1395176,9.345093,-64.25469,76.8409,0.1805963,0.3262685,22.46437,17.26081,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3262685,0,0,1.452632,1.38,2.299654,2.484,1.706269,0,1.706269,5.437077,90.61777,0.1274587,0,0.2610148,1.7,2.810269
12/23/2007 8:00:00 AM,0.2565265,22.45225,-59.90377,63.26046,0.2739361,0.4854513,26.33032,18.41154,0.7159581,0.7159581,0,0,0,0.7159581,67.80444,0,0,0,0.4854513,0.7536401,0.7159581,0,0,0.5933858,4.019642,0,0.2681887,-0.2681887,5.154381,85.90618,0.1274587,0.7875538,0.3883611,0,4.505093
