Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/23/2007 9:00:00 AM,0.3866432,34.83186,-53.04495,50.09175,0.4049905,0.6938649,32.92745,21.1551,0,0,0,-1,0,0,0,0,0,0,0.6938649,0,0,0,0,0.8913733,3.751453,0.6938649,0,0.6938649,5.812639,96.87713,0.1274008,0,0.555092,0,4.445318
12/23/2007 10:00:00 AM,0.5699889,45.82817,-42.14447,37.86389,0.6051857,0.9894757,41.7046,23.98345,0.04582999,0.04582999,0,0,0,0.04582999,2159.014,0.7437252,0,0,0.9894757,0.04824209,0.04582999,0,0,0.1975083,4.375931,0.1975083,0,0.1975083,6.000012,100,0.1273843,0.05041298,0.7915806,0,5.365407
12/23/2007 11:00:00 AM,0.5589563,54.11622,-24.95843,27.92169,0.5793983,0.938953,43.32223,26.33334,0.7211118,0.7211118,0,0,0,0.7211118,130.2091,0.179888,0,0,0.938953,0.759065,0.7211118,0,0,0,4.553689,0,0,0,6.000012,100,0.1273843,0.793223,0.7511624,0,5.492642
12/23/2007 12:00:00 PM,0.5981628,57.53274,-1.093075,23.43698,0.6212439,0.988174,46.67737,28.41069,0.4513971,0.4513971,0,0,0,0.4513971,218.9146,0.5130192,0,0,0.988174,0.4751548,0.4513971,0,0,0,4.553689,0,0,0,6.000012,100,0.1273843,0.4965368,0.7905392,0,5.541863
12/23/2007 1:00:00 PM,0.6194093,54.6312,23.14806,27.26599,0.6497252,1.016705,49.57138,30.42143,0.6973736,0.6973736,0,0,0,0.6973736,145.7906,0.2826277,0,0,1.016705,0.7340775,0.6973736,0,0,0,4.553689,0,0,0,6.000012,100,0.1273843,0.7671109,0.8133641,0,5.570394
12/23/2007 2:00:00 PM,0.7309753,46.66615,40.95644,36.89742,0.796939,1.2067,55.25011,31.65088,0.8884077,0.8884077,0,-1,0,0.8884077,135.8273,0.2715343,0,0,1.2067,0.935166,0.8884077,0,0,0,4.553689,0,0,0,6.000012,100,0.1273843,0.9772485,0.9653603,0,5.760389
12/23/2007 3:00:00 PM,0.5940238,35.83646,52.30139,49.00125,0.6594016,1.020041,51.57859,32.11117,1.566084,1.38,0,-1,0,1.38,73.91601,2.220446E-16,0.1860841,0.3426925,1.020041,1.452632,1.38,0,0,0,4.553689,0,0.4325907,-0.4325907,5.544022,92.40017,0.1273843,1.722692,0.8160327,0,5.57373
12/23/2007 4:00:00 PM,0.2794191,23.54264,59.43251,62.11667,0.3001329,0.4916125,41.36967,32.58357,0.3022023,0.3022023,0,-1,0,0.3022023,162.6766,0,0,0,0.4916125,0.3181077,0.3022023,0,0,0.4806563,4.121098,0.1735048,0,0.1735048,5.708622,95.14352,0.1273699,0.3324225,0.39329,0,4.612711
12/23/2007 5:00:00 PM,0.1478449,10.48158,63.9578,75.67397,0.1826564,0.3058966,37.25217,31.92342,0.01641268,0.01641268,0,-1,0,0.01641268,1863.782,0,0,0,0.3058966,0.01727651,0.01641268,0,0,0.3071515,4.277253,0.2886201,0,0.2886201,5.982431,99.70699,0.1273458,0.01805395,0.2447172,0,4.583149
12/23/2007 6:00:00 PM,0.0085829,0,66.72843,90,0,0,29.99748,29.99748,0.2008614,0.2008614,0,-1,0,0.2008614,0,0,0,0,0,0.211433,0.2008614,0,0,0.01853144,4.537011,0,0.211433,-0.211433,5.759562,95.9925,0.1273458,0.2209475,0,0,4.537011
12/23/2007 7:00:00 PM,0,0,68.10017,90,0,0,28.15632,28.15632,0.3713142,0.3713142,0,-1,0,0.3713142,0,0,0,0,0,0.390857,0.3713142,0,0,0.253457,4.325578,0,0.390857,-0.390857,5.347562,89.12585,0.1273458,0.4084456,0,0,4.325578
12/23/2007 8:00:00 PM,0,0,68.03773,90,0,0,26.77546,26.77546,0.4802179,0.4802179,0,-1,0,0.4802179,0,0,5.551115E-17,0,0,0.5054925,0.4802179,0,0,0.6877427,3.934721,0,0.5054925,-0.5054925,4.814726,80.24528,0.1273458,0.5282397,0,0,3.934721
12/23/2007 9:00:00 PM,0,0,65.9726,90,0,0,25.43093,25.43093,1.880891,1.38,0,-1,0,1.38,0,0,0.5008914,0.6889806,0,1.452632,1.38,0,0,1.249401,3.429228,0,1.452632,-1.452632,3.283518,54.72519,0.1273458,2.068981,0,0,3.429228
12/23/2007 10:00:00 PM,0,0,60.06551,90,0,0,24.06824,24.06824,0.1220139,0.1220139,0,-1,0,0.1220139,0,0,1.387779E-17,0,0,0.1284356,0.1220139,0,0,2.863436,1.976596,0,0.1284356,-0.1284356,3.148135,52.46881,0.1273458,0.1342153,0,0,1.976596
12/23/2007 11:00:00 PM,0,0,44.18304,90,0,0,22.89329,22.89329,0.2670671,0.2670671,0,-1,0,0.2670671,0,0,5.551115E-17,0,0,0.2811232,0.2670671,0,0,3.006142,1.848161,0,0.2811232,-0.2811232,2.851805,47.52999,0.1273458,0.2937738,0,0,1.848161
12/24/2007 12:00:00 AM,0,0,2.784281,90,0,0,22.00905,22.00905,0.05448604,0.05448604,0,-1,0,0.05448604,0,0,6.938894E-18,0,0,0.05735373,0.05448604,0,0,3.318501,1.567038,0,0.05735373,-0.05735373,2.791349,46.52239,0.1273458,0.05993464,0,0,1.567038
12/24/2007 1:00:00 AM,0,0,-41.70094,90,0,0,21.10664,21.10664,0.0856105,0.0856105,0,-1,0,0.0856105,0,0,0,0,0,0.09011631,0.0856105,0,0,3.382228,1.509684,0,0.09011631,-0.09011631,2.696358,44.93921,0.1273458,0.09417155,0,0,1.509684
12/24/2007 2:00:00 AM,0,0,-59.19253,90,0,0,20.33748,20.33748,0.1170751,0.1170751,0,-1,0,0.1170751,0,0,1.387779E-17,0,0,0.1232369,0.1170751,0,0,3.482357,1.419568,0,0.1232369,-0.1232369,2.566455,42.77416,0.1273458,0.1287826,0,0,1.419568
12/24/2007 3:00:00 AM,0,0,-65.64865,90,0,0,19.64099,19.64099,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.619287,1.296331,0,0,0,2.566455,42.77416,0.1273458,0,0,0,1.296331
12/24/2007 4:00:00 AM,0,0,-67.95938,90,0,0,18.90816,18.90816,0.1624386,0.1624386,0,-1,0,0.1624386,0,0,0,0,0,0.170988,0.1624386,0,0,3.619287,1.296331,0,0.170988,-0.170988,2.386218,39.77021,0.1273458,0.1786825,0,0,1.296331
12/24/2007 5:00:00 AM,0,0,-68.17152,90,0,0,18.30858,18.30858,0.3690921,0.3690921,0,0,0,0.3690921,0,0,5.551115E-17,0,0,0.388518,0.3690921,0,0,3.809274,1.125343,0,0.388518,-0.388518,1.976684,32.94466,0.1273458,0.4060013,0,0,1.125343
12/24/2007 6:00:00 AM,0.002062679,0,-66.92485,90,0,0,17.7635,17.7635,0.2687919,0.2687919,0,0,0,0.2687919,0,0,5.551115E-17,0,0,0.2829388,0.2687919,0,0,4.240961,0.7368246,0,0.2829388,-0.2829388,1.67844,27.97394,0.1273458,0.295671,0,0,0.7368246
12/24/2007 7:00:00 AM,0.08512964,9.244346,-64.29308,76.94608,0.09068115,0.1659853,19.79505,17.18814,0.376434,0.376434,0,0,0,0.376434,44.09414,0,5.551115E-17,0,0.1659853,0.3962463,0.376434,0,0,4.555337,0.4538858,0,0.230261,-0.230261,1.435724,23.92868,0.1273458,0.4140774,0.1327883,0,0.6198711
12/24/2007 8:00:00 AM,0.1610901,22.35703,-59.95807,63.3622,0.1623021,0.2924347,23.00533,18.32675,0.6537426,0.6537426,1.7,0,0.5202,0.6537426,44.73239,0,0,0,0.2924347,0,0,1.046257,0.9939446,4.811182,0.2236248,1.286379,0,1.286379,2.65609,44.26808,0.1274916,0.7191168,0.2339478,1.7,0.5160595
12/24/2007 9:00:00 AM,0.3697912,34.74601,-53.124,50.18707,0.3849269,0.6618686,32.23478,21.05214,0.114579,0.114579,0,-1,0,0.114579,577.6526,0,0,0,0.6618686,0.1206095,0.114579,0,0,3.524803,1.381366,0.5412591,0,0.5412591,3.169574,52.82612,0.1274465,0.1260369,0.5294948,0,2.043235
12/24/2007 10:00:00 AM,0.6261712,45.75924,-42.26302,37.946,0.6736585,1.089919,43.61996,23.86232,0.3438238,0.3438238,0,0,0,0.3438238,316.9992,0,0,0,1.089919,0.3619198,0.3438238,0,0,2.983544,1.868499,0.7279991,0,0.7279991,3.860214,64.33678,0.1273859,0.3782062,0.8719351,0,2.958418
12/24/2007 11:00:00 AM,0.6989651,54.07831,-25.13022,27.97351,0.7454845,1.176026,48.14656,26.2001,1.118861,1.118861,0,0,0,1.118861,105.1092,0,0,0,1.176026,1.177749,1.118861,0,0,2.255545,2.523699,0,0.001722447,-0.001722447,3.858399,64.30651,0.1273859,1.230747,0.940821,0,3.699725
12/24/2007 12:00:00 PM,0.6591436,57.5425,-1.292784,23.4281,0.692881,1.089604,48.70288,28.29562,0,0,0,0,0,0,0,0,0,0,1.089604,0,0,0,0,2.257459,2.521976,1.089604,0,1.089604,4.892088,81.53464,0.1272952,0,0.8716833,0,3.61158
12/24/2007 1:00:00 PM,0.5881706,54.68733,22.98928,27.19802,0.6127996,0.9656346,48.34357,30.3003,0.5211462,0.5211462,0,0,0,0.5211462,185.2905,0,0,0,0.9656346,0.5485749,0.5211462,0,0,1.167855,3.50262,0.4170597,0,0.4170597,5.287745,88.12891,0.1272605,0.5732608,0.7725077,0,4.468255
12/24/2007 2:00:00 PM,0.7193455,46.75016,40.85831,36.80311,0.7831413,1.189581,54.7101,31.52975,0.3190158,0.3190158,0,-1,0,0.3190158,372.8908,0.1029796,0,0,1.189581,0.3358061,0.3190158,0,0,0.7507949,3.877974,0.7507949,0,0.7507949,6.000012,100,0.1271982,0.3509174,0.9516645,0,5.067554
12/24/2007 3:00:00 PM,0.4800634,35.93389,52.24494,48.89761,0.518046,0.821388,47.24772,32.00821,0.3708765,0.3708765,0,-1,0,0.3708765,221.4721,0.4309917,0,0,0.821388,0.3903963,0.3708765,0,0,0,4.553689,0,0,0,6.000012,100,0.1271982,0.4079641,0.6571104,0,5.375077
12/24/2007 4:00:00 PM,0.1473992,23.64632,59.40096,62.00978,0.1476733,0.2479226,36.78711,32.48061,1.006634,1.006634,0,-1,0,1.006634,24.62888,0,0,0,0.2479226,1.059614,1.006634,0,0,0,4.553689,0,0.8116917,-0.8116917,5.144414,85.74006,0.1271982,1.107297,0.1983381,0,4.801611
12/24/2007 5:00:00 PM,0.06345872,10.5881,63.94209,75.56634,0.06386781,0.1089962,33.67815,31.82046,0.3148036,0.3148036,0,-1,0,0.3148036,34.62356,0,0,0,0.1089962,0.3313722,0.3148036,0,0,0.9018797,3.741997,0,0.222376,-0.222376,4.910009,81.83332,0.1271982,0.346284,0.08719698,0,3.850993
12/24/2007 6:00:00 PM,0.006957609,0,66.72454,90,0,0,29.91269,29.91269,0.7427347,0.7427347,0,-1,0,0.7427347,0,0,1.110223E-16,0,0,0.781826,0.7427347,0,0,1.148964,3.519621,0,0.781826,-0.781826,4.085892,68.09806,0.1271982,0.8170081,0,0,3.519621
12/24/2007 7:00:00 PM,0,0,68.10741,90,0,0,28.0897,28.0897,0.2687957,0.2687957,0,-1,0,0.2687957,0,0,0,0,0,0.2829428,0.2687957,0,0,2.01766,2.737795,0,0.2829428,-0.2829428,3.787644,63.12727,0.1271982,0.2956752,0,0,2.737795
12/24/2007 8:00:00 PM,0,0,68.05877,90,0,0,26.70884,26.70884,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.332041,2.454852,0,0,0,3.787644,63.12727,0.1271982,0,0,0,2.454852
12/24/2007 9:00:00 PM,0,0,66.01626,90,0,0,25.36431,25.36431,0.3087613,0.3087613,0,-1,0,0.3087613,0,0,5.551115E-17,0,0,0.3250118,0.3087613,0,0,2.332041,2.454852,0,0.3250118,-0.3250118,3.445051,57.41741,0.1271982,0.3396374,0,0,2.454852
12/24/2007 10:00:00 PM,0,0,60.1576,90,0,0,24.00162,24.00162,0.0253998,0.0253998,0,-1,0,0.0253998,0,0,3.469447E-18,0,0,0.02673663,0.0253998,0,0,2.693165,2.129841,0,0.02673663,-0.02673663,3.416869,56.9477,0.1271982,0.02793978,0,0,2.129841
12/24/2007 11:00:00 PM,0,0,44.40715,90,0,0,22.82667,22.82667,0.09356175,0.09356175,0,-1,0,0.09356175,0,0,0,0,0,0.09848606,0.09356175,0,0,2.722872,2.103104,0,0.09848606,-0.09848606,3.313055,55.21748,0.1271982,0.1029179,0,0,2.103104
12/25/2007 12:00:00 AM,0,0,3.217276,90,0,0,21.93637,21.93637,0.06184953,0.06184953,0,-1,0,0.06184953,0,0,6.938894E-18,0,0,0.06510477,0.06184953,0,0,2.832301,2.004618,0,0.06510477,-0.06510477,3.244429,54.0737,0.1271982,0.06803448,0,0,2.004618
12/25/2007 1:00:00 AM,0,0,-41.52032,90,0,0,21.03397,21.03397,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.90464,1.939513,0,0,0,3.244429,54.0737,0.1271982,0,0,0,1.939513
12/25/2007 2:00:00 AM,0,0,-59.14803,90,0,0,20.27086,20.27086,0.005569213,0.005569213,0,-1,0,0.005569213,0,0,8.673617E-19,0,0,0.005862329,0.005569213,0,0,2.90464,1.939513,0,0.005862329,-0.005862329,3.238249,53.97071,0.1271982,0.006126134,0,0,1.939513
12/25/2007 3:00:00 AM,0,0,-65.64544,90,0,0,19.57437,19.57437,0.1757351,0.1757351,0,-1,0,0.1757351,0,0,0,0,0,0.1849844,0.1757351,0,0,2.911154,1.933651,0,0.1849844,-0.1849844,3.043259,50.72087,0.1271982,0.1933087,0,0,1.933651
12/25/2007 4:00:00 AM,0,0,-67.97331,90,0,0,18.85365,18.85365,0.1005204,0.1005204,0,-1,0,0.1005204,0,0,1.387779E-17,0,0,0.105811,0.1005204,0,0,3.116692,1.748666,0,0.105811,-0.105811,2.931724,48.86197,0.1271982,0.1105725,0,0,1.748666
12/25/2007 5:00:00 AM,0,0,-68.19595,90,0,0,18.24195,18.24195,0.2888982,0.2888982,0,0,0,0.2888982,0,0,0,0,0,0.3041034,0.2888982,0,0,3.234259,1.642855,0,0.3041034,-0.3041034,2.611171,43.51943,0.1271982,0.317788,0,0,1.642855
12/25/2007 6:00:00 AM,0.00239625,0,-66.95869,90,0,0,17.69688,17.69688,0.2195988,0.2195988,0,0,0,0.2195988,0,0,2.775558E-17,0,0,0.2311566,0.2195988,0,0,3.572152,1.338752,0,0.2311566,-0.2311566,2.367511,39.45843,0.1271982,0.2415586,0,0,1.338752
12/25/2007 7:00:00 AM,0.101206,9.145226,-64.3382,77.05062,0.1147207,0.2093472,20.42127,17.12152,0.9643117,0.9643117,0,0,0,0.9643117,21.70949,0,1.110223E-16,0,0.2093472,1.015065,0.9643117,0,0,3.828993,1.107595,0,0.8057178,-0.8057178,1.518209,25.30344,0.1271982,1.060743,0.1674777,0,1.316943
12/25/2007 8:00:00 AM,0.2752508,22.26425,-60.01922,63.46251,0.2992609,0.5288177,26.89695,18.24195,0.8870921,0.8870921,1.7,0,0.5202,0.8870921,59.6125,0,0,0,0.5288177,0,0,0.8129079,0.7722625,4.724235,0.3018777,1.30108,0,1.30108,2.752522,45.87528,0.1273424,0.9758013,0.4230542,1.7,0.8306955
12/25/2007 9:00:00 AM,0.6225136,34.66355,-53.21009,50.27998,0.6954784,1.139567,41.30757,20.94918,0.4696716,0.4696716,0,-1,0,0.4696716,242.6306,0,0,0,1.139567,0.4943911,0.4696716,0,0,3.423154,1.47285,0.6451756,0,0.6451756,3.36459,56.07639,0.1272889,0.5166388,0.9116535,0,2.612417
12/25/2007 10:00:00 AM,0.8178837,45.69487,-42.38844,38.02444,0.8966921,1.398218,50.1898,23.74725,0.8429608,0.8429608,0,0,0,0.8429608,165.8699,0,0,0,1.398218,0.8873271,0.8429608,0,0,2.777979,2.053508,0.5108911,0,0.5108911,3.849264,64.15427,0.1272465,0.9272568,1.118575,0,3.451726
12/25/2007 11:00:00 AM,0.7072007,54.04623,-25.30712,28.02006,0.7553374,1.190285,48.33717,26.09714,0.8226445,0.8226445,0,0,0,0.8226445,144.6901,0,0,0,1.190285,0.8659416,0.8226445,0,0,2.267088,2.51331,0.3243434,0,0.3243434,4.156963,69.28258,0.1272196,0.904909,0.9522281,0,3.703595
12/25/2007 12:00:00 PM,0.7145925,57.5588,-1.493022,23.41284,0.7587227,1.180609,50.55523,28.17449,0.641968,0.641968,0,0,0,0.641968,183.9046,0,0,0,1.180609,0.6757557,0.641968,0,0,1.942744,2.805219,0.5048527,0,0.5048527,4.635908,77.26498,0.1271778,0.7061648,0.9444867,0,3.985828
12/25/2007 1:00:00 PM,0.5922593,54.7495,22.83498,27.12447,0.617497,0.9729065,48.36716,30.18523,0.6972335,0.6972335,0,0,0,0.6972335,139.5381,0,0,0,0.9729065,0.73393,0.6972335,0,0,1.437892,3.259587,0.2389766,0,0.2389766,4.862621,81.04353,0.127158,0.7669568,0.7783253,0,4.232493
12/25/2007 2:00:00 PM,0.5196439,46.83899,40.76689,36.70486,0.542838,0.8600604,47.37919,31.40862,0.5392094,0.5392094,0,-1,0,0.5392094,159.504,0,0,0,0.8600604,0.5675888,0.5392094,0,0,1.198915,3.474665,0.2924716,0,0.2924716,5.140084,85.6679,0.1271338,0.5931304,0.6880483,0,4.334726
12/25/2007 3:00:00 PM,0.531919,36.03493,52.19553,48.79136,0.5827858,0.9145363,49.07519,31.90525,0.6856743,0.6856743,0,-1,0,0.6856743,133.3777,0,0,0,0.9145363,0.7217624,0.6856743,0,0,0.9064434,3.73789,0.1927739,0,0.1927739,5.322966,88.71592,0.1271178,0.7542416,0.731629,0,4.652426
12/25/2007 4:00:00 PM,0.2824497,23.75261,59.37627,61.90129,0.3033442,0.4971611,41.26302,32.38371,0.9785084,0.9785084,0,-1,0,0.9785084,50.80806,0,0,0,0.4971611,1.030009,0.9785084,0,0,0.7136695,3.911386,0,0.5328477,-0.5328477,4.761295,79.35476,0.1271178,1.076359,0.3977289,0,4.408547
12/25/2007 5:00:00 PM,0.1397944,10.69641,63.9331,75.4579,0.1665899,0.2799693,36.59303,31.73567,0,0,0,-1,0,0,0,0,0,0,0.2799693,0,0,0,0,1.305722,3.378539,0.2799693,0,0.2799693,5.026897,83.78145,0.1270947,0,0.2239755,0,3.658508
12/25/2007 6:00:00 PM,0.005316317,0,66.72743,90,0,0,29.84001,29.84001,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.025753,3.630511,0,0,0,5.026897,83.78145,0.1270947,0,0,0,3.630511
12/25/2007 7:00:00 PM,0,0,68.12177,90,0,0,28.02308,28.02308,0.5419042,0.5419042,0,-1,0,0.5419042,0,0,1.110223E-16,0,0,0.5704255,0.5419042,0,0,1.025753,3.630511,0,0.5704255,-0.5704255,4.425616,73.76012,0.1270947,0.5960946,0,0,3.630511
12/25/2007 8:00:00 PM,0,0,68.08768,90,0,0,26.64222,26.64222,1.262497,1.262497,0,-1,0,1.262497,0,0,2.220446E-16,0.008746187,0,1.328944,1.262497,0,0,1.659559,3.060086,0,1.328944,-1.328944,3.024786,50.413,0.1270947,1.388746,0,0,3.060086
12/25/2007 9:00:00 PM,0,0,66.06915,90,0,0,25.29769,25.29769,0.1113529,0.1113529,0,-1,0,0.1113529,0,0,1.387779E-17,0,0,0.1172136,0.1113529,0,0,3.136163,1.731142,0,0.1172136,-0.1172136,2.901232,48.35378,0.1270947,0.1224882,0,0,1.731142
12/25/2007 10:00:00 PM,0,0,60.26106,90,0,0,23.93499,23.93499,0.1365595,0.1365595,0,-1,0,0.1365595,0,0,0,0,0,0.1437469,0.1365595,0,0,3.266401,1.613928,0,0.1437469,-0.1437469,2.74971,45.8284,0.1270947,0.1502155,0,0,1.613928
12/25/2007 11:00:00 PM,0,0,44.64437,90,0,0,22.75399,22.75399,0.2338881,0.2338881,0,-1,0,0.2338881,0,0,2.775558E-17,0,0,0.246198,0.2338881,0,0,3.426119,1.470181,0,0.246198,-0.246198,2.490194,41.50315,0.1270947,0.2572769,0,0,1.470181
12/26/2007 12:00:00 AM,0,0,3.652682,90,0,0,21.86975,21.86975,0.2137354,0.2137354,0,-1,0,0.2137354,0,0,2.775558E-17,0,0,0.2249846,0.2137354,0,0,3.699673,1.223984,0,0.2249846,-0.2249846,2.25304,37.55059,0.1270947,0.235109,0,0,1.223984
12/26/2007 1:00:00 AM,0,0,-41.35271,90,0,0,20.96735,20.96735,0.1066812,0.1066812,0,-1,0,0.1066812,0,0,0,0,0,0.112296,0.1066812,0,0,3.949656,0.9989988,0,0.112296,-0.112296,2.134669,35.57775,0.1270947,0.1173493,0,0,0.9989988
12/26/2007 2:00:00 AM,0,0,-59.1155,90,0,0,20.18607,20.18607,0.09411634,0.09411634,0,-1,0,0.09411634,0,0,1.387779E-17,0,0,0.09906983,0.09411634,0,0,4.074429,0.8867029,0,0.09906983,-0.09906983,2.030241,33.83727,0.1270947,0.103528,0,0,0.8867029
12/26/2007 3:00:00 AM,0,0,-65.65182,90,0,0,19.48958,19.48958,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.184506,0.7876331,0,0,0,2.030241,33.83727,0.1270947,0,0,0,0.7876331
12/26/2007 4:00:00 AM,0,0,-67.99534,90,0,0,18.76886,18.76886,0.02762035,0.02762035,0,-1,0,0.02762035,0,0,3.469447E-18,0,0,0.02907405,0.02762035,0,0,4.184506,0.7876331,0,0.02907405,-0.02907405,1.999594,33.3265,0.1270947,0.03038239,0,0,0.7876331
12/26/2007 5:00:00 AM,0,0,-68.22761,90,0,0,18.15717,18.15717,0.03301078,0.03301078,0,0,0,0.03301078,0,0,6.938894E-18,0,0,0.03474819,0.03301078,0,0,4.216811,0.758559,0,0.03474819,-0.03474819,1.962966,32.71603,0.1270947,0.03631186,0,0,0.758559
12/26/2007 6:00:00 AM,0.003200007,0,-66.99934,90,0,0,17.61209,17.61209,0.1298958,0.1298958,0,0,0,0.1298958,0,0,0,0,0,0.1367324,0.1298958,0,0,4.25542,0.7238108,0,0.1367324,-0.1367324,1.818837,30.3139,0.1270947,0.1428854,0,0,0.7238108
12/26/2007 7:00:00 AM,0.1481771,9.04781,-64.39001,77.15443,0.1999897,0.3607049,22.80071,17.03673,0.3573576,0.3573576,0,0,0,0.3573576,100.9367,0,0,0,0.3607049,0.3761659,0.3573576,0,0,4.407345,0.5870784,0,0.01546103,-0.01546103,1.80254,30.04227,0.1270947,0.3930934,0.2885639,0,0.9477833
12/26/2007 8:00:00 AM,0.4281355,22.17397,-60.08717,63.5613,0.5013173,0.8597963,32.72713,18.15717,1.201356,1.201356,1.7,0,0.5202,1.201356,71.56882,0,0,0,0.8597963,0,0,0.4986441,0.4737119,4.424524,0.5716174,1.333508,0,1.333508,3.067617,51.12685,0.127236,1.321491,0.6878371,1.7,1.431414
12/26/2007 9:00:00 AM,0.6484511,34.58454,-53.30316,50.37045,0.7249892,1.182872,42.08831,20.85227,1.153147,1.153147,0,-1,0,1.153147,102.5777,0,2.220446E-16,0,1.182872,1.213839,1.153147,0,0,3.091016,1.771775,0,0.03096722,-0.03096722,3.034975,50.58281,0.127236,1.268462,0.9462978,0,2.954647
12/26/2007 10:00:00 AM,0.8747766,45.63511,-42.52065,38.0992,0.9598007,1.481212,51.98996,23.64429,0.2470262,0.2470262,0,0,0,0.2470262,599.6172,0,0,0,1.481212,0.2600276,0.2470262,0,0,3.125424,1.740808,1.221184,0,1.221184,4.193492,69.89139,0.127135,0.2717289,1.18497,0,3.222019
12/26/2007 11:00:00 AM,0.9954559,54.01998,-25.48906,28.06134,1.082492,1.611676,58.08786,25.95784,0.9970053,0.9970053,0,0,0,0.9970053,161.6517,0,0,0,1.611676,1.049479,0.9970053,0,0,1.90424,2.839873,0.5621964,0,0.5621964,4.726838,78.78048,0.1270886,1.096706,1.289341,0,4.451549
12/26/2007 12:00:00 PM,0.9892201,57.58162,-1.693742,23.39119,1.072137,1.578698,59.92399,28.05337,0.5367758,0.5367758,0,0,0,0.5367758,294.1075,0,0,0,1.578698,0.5650271,0.5367758,0,0,1.342043,3.34585,1.013671,0,1.013671,5.68849,94.80798,0.1270049,0.5904533,1.262958,0,4.924548
12/26/2007 1:00:00 PM,0.9133065,54.81769,22.68522,27.04538,0.9915402,1.463347,59.54797,30.08227,0.07184685,0.07184685,0,0,0,0.07184685,2036.758,1.059346,0,0,1.463347,0.07562827,0.07184685,0,0,0.3283725,4.258153,0.3283725,0,0.3283725,6.000012,100,0.1269779,0.07903153,1.170677,0,5.7215
12/26/2007 2:00:00 PM,0.8156462,46.93259,40.68225,36.60273,0.8925719,1.331266,57.79212,31.30567,0,0,0,-1,0,0,0,1.331266,0,0,1.331266,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1269779,0,1.065013,0,5.884955
12/26/2007 3:00:00 PM,0.6903843,36.13953,52.15324,48.68256,0.7693838,1.169625,54.57285,31.80229,0,0,0,-1,0,0,0,1.169625,0,0,1.169625,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1269779,0,0.9357001,0,5.723314
12/26/2007 4:00:00 PM,0.419903,23.86144,59.35851,61.79126,0.485389,0.7726238,46.55134,32.28075,0,0,0,-1,0,0,0,0.7726238,0,0,0.7726238,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1269779,0,0.618099,0,5.326313
12/26/2007 5:00:00 PM,0.1619504,10.80642,63.93087,75.34874,0.2037272,0.3405592,37.59605,31.65088,0.3552369,0.3552369,0,-1,0,0.3552369,95.8682,0,0,0,0.3405592,0.3739336,0.3552369,0,0,0,4.553689,0,0.03337436,-0.03337436,5.964832,99.41367,0.1269779,0.3907606,0.2724474,0,4.894248
12/26/2007 6:00:00 PM,0.007395486,0,66.73711,90,0,0,29.75522,29.75522,0.1936797,0.1936797,0,-1,0,0.1936797,0,0,0,0,0,0.2038733,0.1936797,0,0,0.03708262,4.520315,0,0.2038733,-0.2038733,5.749931,95.83199,0.1269779,0.2130476,0,0,4.520315
12/26/2007 7:00:00 PM,0,0,68.14324,90,0,0,27.93829,27.93829,0.9429218,0.9429218,0,-1,0,0.9429218,0,0,1.110223E-16,0,0,0.9925493,0.9429218,0,0,0.2636085,4.316441,0,0.9925493,-0.9925493,4.703692,78.39471,0.1269779,1.037214,0,0,4.316441
12/26/2007 8:00:00 PM,0,0,68.12445,90,0,0,26.55743,26.55743,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.366441,3.323892,0,0,0,4.703692,78.39471,0.1269779,0,0,0,3.323892
12/26/2007 9:00:00 PM,0,0,66.13117,90,0,0,25.22501,25.22501,0.2741102,0.2741102,0,-1,0,0.2741102,0,0,0,0,0,0.2885371,0.2741102,0,0,1.366441,3.323892,0,0.2885371,-0.2885371,4.399548,73.32565,0.1269779,0.3015212,0,0,3.323892
12/26/2007 10:00:00 PM,0,0,60.37576,90,0,0,23.86232,23.86232,0.037189,0.037189,0,-1,0,0.037189,0,0,6.938894E-18,0,0,0.03914632,0.037189,0,0,1.687038,3.035355,0,0.03914632,-0.03914632,4.358284,72.63792,0.1269779,0.0409079,0,0,3.035355
12/26/2007 11:00:00 PM,0,0,44.89454,90,0,0,22.70554,22.70554,0.01479156,0.01479156,0,-1,0,0.01479156,0,0,1.734723E-18,0,0,0.01557006,0.01479156,0,0,1.730534,2.996209,0,0.01557006,-0.01557006,4.341871,72.36438,0.1269779,0.01627071,0,0,2.996209
12/27/2007 12:00:00 AM,0,0,4.090728,90,0,0,21.80313,21.80313,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.747834,2.980639,0,0,0,4.341871,72.36438,0.1269779,0,0,0,2.980639
12/27/2007 1:00:00 AM,0,0,-41.19834,90,0,0,20.88256,20.88256,0.06825113,0.06825113,0,-1,0,0.06825113,0,0,0,0,0,0.0718433,0.06825113,0,0,1.747834,2.980639,0,0.0718433,-0.0718433,4.266142,71.10222,0.1269779,0.07507624,0,0,2.980639
12/27/2007 2:00:00 AM,0,0,-59.09509,90,0,0,20.11945,20.11945,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.82766,2.908795,0,0,0,4.266142,71.10222,0.1269779,0,0,0,2.908795
12/27/2007 3:00:00 AM,0,0,-65.66788,90,0,0,19.4169,19.4169,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.82766,2.908795,0,0,0,4.266142,71.10222,0.1269779,0,0,0,2.908795
12/27/2007 4:00:00 AM,0,0,-68.02549,90,0,0,18.70224,18.70224,0.1126944,0.1126944,0,-1,0,0.1126944,0,0,1.387779E-17,0,0,0.1186257,0.1126944,0,0,1.82766,2.908795,0,0.1186257,-0.1186257,4.141099,69.01818,0.1269779,0.1239638,0,0,2.908795
12/27/2007 5:00:00 AM,0,0,-68.2665,90,0,0,18.09054,18.09054,0.1291156,0.1291156,0,0,0,0.1291156,0,0,0,0,0,0.1359112,0.1291156,0,0,1.959466,2.790169,0,0.1359112,-0.1359112,3.997836,66.63047,0.1269779,0.1420272,0,0,2.790169
12/27/2007 6:00:00 AM,0.003024195,0,-67.04678,90,0,0,17.54547,17.54547,0.1307651,0.1307651,0,0,0,0.1307651,0,0,2.775558E-17,0,0,0.1376475,0.1307651,0,0,2.110478,2.654258,0,0.1376475,-0.1376475,3.852743,64.21226,0.1269779,0.1438417,0,0,2.654258
12/27/2007 7:00:00 AM,0.1758346,8.952175,-64.44849,77.25745,0.2454157,0.4399128,24.04471,16.96405,0.3232142,0.3232142,0,0,0,0.3232142,136.1057,0,0,0,0.4399128,0.3402255,0.3232142,0,0,2.26342,2.516611,0.09968732,0,0.09968732,3.947315,65.78845,0.1269697,0.3555357,0.3519303,0,2.956524
12/27/2007 8:00:00 AM,0.4160774,22.08626,-60.16186,63.65851,0.4871489,0.8376801,32.22459,18.07237,0,0,0,0,0,0,0,0,0,0,0.8376801,0,0,0,0,2.163733,2.606329,0.8376801,0,0.8376801,4.742008,79.03331,0.1269007,0,0.6701441,0,3.44401
12/27/2007 9:00:00 AM,0.5886901,34.50904,-53.40313,50.45839,0.6562722,1.08327,39.95044,20.76143,0.07069953,0.07069953,0,-1,0,0.07069953,1532.217,0,0,0,1.08327,0.07442056,0.07069953,0,0,1.326053,3.360241,1.00885,0,1.00885,5.699087,94.9846,0.1268177,0.07776948,0.8666164,0,4.443512
12/27/2007 10:00:00 AM,0.6858648,45.57998,-42.65955,38.17022,0.7457439,1.19452,45.42784,23.52316,0.4193909,0.4193909,0,0,0,0.4193909,284.8227,0.4358535,0,0,1.19452,0.4414641,0.4193909,0,0,0.3172028,4.268207,0.3172028,0,0.3172028,6.000012,100,0.1267916,0.4613299,0.9556163,0,5.462727
12/27/2007 11:00:00 AM,0.6435896,53.99958,-25.67598,28.09734,0.6792758,1.08579,45.80127,25.84277,0.4065148,0.4065148,0,0,0,0.4065148,267.0973,0.6578799,0,0,1.08579,0.4279103,0.4065148,0,0,0,4.553689,0,0,0,6.000012,100,0.1267916,0.4471663,0.8686321,0,5.639479
12/27/2007 12:00:00 PM,0.5569426,57.61098,-1.894895,23.36317,0.5735866,0.9220911,44.77711,27.93829,0,0,0,0,0,0,0,0.9220911,0,0,0.9220911,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1267916,0,0.7376729,0,5.47578
12/27/2007 1:00:00 PM,0.6784089,54.89186,22.54009,26.96075,0.7194795,1.115435,51.19551,29.96114,0.7049813,0.7049813,0,0,0,0.7049813,158.2219,0.3733494,0,0,1.115435,0.7420856,0.7049813,0,0,0,4.553689,0,0,0,6.000012,100,0.1267916,0.7754794,0.8923481,0,5.669124
12/27/2007 2:00:00 PM,0.8682422,47.03092,40.60451,36.49675,0.9505247,1.403774,59.43481,31.19059,0.066953,0.066953,0,-1,0,0.066953,2096.656,1.333297,0,0,1.403774,0.07047684,0.066953,0,0,0,4.553689,0,0,0,6.000012,100,0.1267916,0.0736483,1.123019,0,5.957463
12/27/2007 3:00:00 PM,0.6226799,36.2476,52.11813,48.5713,0.6920082,1.067136,52.12036,31.68116,0.5078439,0.5078439,0,-1,0,0.5078439,210.1308,0.5325639,0,0,1.067136,0.5345725,0.5078439,0,0,0,4.553689,0,0,0,6.000012,100,0.1267916,0.5586283,0.8537092,0,5.620825
12/27/2007 4:00:00 PM,0.4399624,23.97272,59.34771,61.67978,0.5095547,0.8082938,47.1665,32.17779,0.9538612,0.9538612,0,-1,0,0.9538612,84.73915,0,0,0,0.8082938,1.004064,0.9538612,0,0,0,4.553689,0,0.1957706,-0.1957706,5.793652,96.56067,0.1267916,1.049247,0.6466351,0,5.361983
12/27/2007 5:00:00 PM,0.1748678,10.91805,63.93541,75.23895,0.2245263,0.3743128,38.10283,31.54792,0,0,0,-1,0,0,0,0.15679,0,0,0.3743128,0,0,0,0,0.2175229,4.357918,0.2175229,0,0.2175229,6.000012,100,0.1267737,0,0.2994503,0,4.732231
12/27/2007 6:00:00 PM,0.007350898,0,66.75359,90,0,0,29.67043,29.67043,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1267737,0,0,0,4.553689
12/27/2007 7:00:00 PM,0,0,68.17183,90,0,0,27.86562,27.86562,1.276463,1.276463,0,-1,0,1.276463,0,0,0,0.02410912,0,1.343645,1.276463,0,0,0,4.553689,0,1.343645,-1.343645,4.583686,76.39461,0.1267737,1.404109,0,0,4.553689
12/27/2007 8:00:00 PM,0,0,68.16902,90,0,0,26.48475,26.48475,1.133347,1.133347,0,-1,0,1.133347,0,0,0,0,0,1.192997,1.133347,0,0,1.492939,3.210044,0,1.192997,-1.192997,3.326157,55.43583,0.1267737,1.246682,0,0,3.210044
12/27/2007 9:00:00 PM,0,0,66.20228,90,0,0,25.15839,25.15839,1.292091,1.292091,0,-1,0,1.292091,0,0,2.220446E-16,0.04130019,0,1.360096,1.292091,0,0,2.818491,2.017047,0,1.360096,-1.360096,1.89249,31.54143,0.1267737,1.4213,0,0,2.017047
12/27/2007 10:00:00 PM,0,0,60.50155,90,0,0,23.7957,23.7957,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.329709,0.6569511,0,0,0,1.89249,31.54143,0.1267737,0,0,0,0.6569511
12/27/2007 11:00:00 PM,0,0,45.15751,90,0,0,22.62075,22.62075,0.05665828,0.05665828,0,-1,0,0.05665828,0,0,6.938894E-18,0,0,0.05964029,0.05665828,0,0,4.329709,0.6569511,0,0.05964029,-0.05964029,1.829623,30.49366,0.1267737,0.06232411,0,0,0.6569511
12/28/2007 12:00:00 AM,0,0,4.531647,90,0,0,21.71834,21.71834,0.09366459,0.09366459,0,-1,0,0.09366459,0,0,1.387779E-17,0,0,0.0985943,0.09366459,0,0,4.395976,0.5973108,0,0.0985943,-0.0985943,1.725696,28.76154,0.1267737,0.103031,0,0,0.5973108
12/28/2007 1:00:00 AM,0,0,-41.05746,90,0,0,20.79777,20.79777,0.1153473,0.1153473,0,-1,0,0.1153473,0,0,1.387779E-17,0,0,0.1214182,0.1153473,0,0,4.505525,0.4987165,0,0.1214182,-0.1214182,1.59771,26.62844,0.1267737,0.126882,0,0,0.4987165
12/28/2007 2:00:00 AM,0,0,-59.08696,90,0,0,20.0286,20.0286,0.1322378,0.1322378,0,-1,0,0.1322378,0,0,0,0,0,0.1391977,0.1322378,0,0,4.640434,0.3772983,0,0.1391977,-0.1391977,1.450982,24.18299,0.1267737,0.1454616,0,0,0.3772983
12/28/2007 3:00:00 AM,0,0,-65.69367,90,0,0,19.33211,19.33211,0.1041376,0.1041376,0,-1,0,0.1041376,0,0,0,0,0,0.1096186,0.1041376,0,0,4.795098,0.2381006,0,0.1096186,-0.1096186,1.335434,22.25719,0.1267737,0.1145514,0,0,0.2381006
12/28/2007 4:00:00 AM,0,0,-68.06377,90,0,0,18.63562,18.63562,0.1504015,0.122058,0,-1,0,0.122058,0,0,0.02834353,0.04338368,0,0.1284821,0.122058,0,0,4.916896,0.1284821,0,0.1284821,-0.1284821,1.200002,20,0.1267737,0.1654416,0,0,0.1284821
12/28/2007 5:00:00 AM,0,0,-68.31264,90,0,0,18.02392,18.02392,0.1161209,0.1161209,1.568753,0,0.4843694,0.1161209,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1268851,0.127733,0,1.7,0
12/28/2007 6:00:00 AM,0.002786543,0,-67.10101,90,0,0,17.47884,17.47884,0.1548131,0.1548131,1.607445,0,0.4949324,0.1548131,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1270038,0.1702944,0,1.7,1.242
12/28/2007 7:00:00 AM,0.1411651,8.8584,-64.51359,77.35957,0.1895781,0.3426832,22.35321,16.89137,0.3248903,0.3248903,1.7,0,0.5202,0.3248903,105.4766,-2.220446E-16,0,0,0.3426832,0,0,1.37511,1.306354,2.299654,2.484,1.649037,0,1.649037,5.382782,89.71286,0.1271184,0.3573794,0.2741466,1.7,2.826683
12/28/2007 8:00:00 AM,0.37696,22.00118,-60.24325,63.75407,0.4385303,0.7599977,30.71119,17.98759,0.3960109,0.3960109,0,0,0,0.3960109,191.9133,0,0,0,0.7599977,0.4168536,0.3960109,0,0,0.650617,3.968134,0.3431441,0,0.3431441,5.708318,95.13844,0.1270902,0.435612,0.6079981,0,4.728131
12/28/2007 9:00:00 AM,0.5254771,34.4371,-53.50995,50.54376,0.579484,0.9688959,37.55631,20.64635,0.04254864,0.04254864,0,-1,0,0.04254864,2277.149,0.6166348,0,0,0.9688959,0.04478804,0.04254864,0,0,0.3074729,4.276963,0.3074729,0,0.3074729,6.000012,100,0.127065,0.0468035,0.7751167,0,5.245859
12/28/2007 10:00:00 AM,0.7719703,45.52953,-42.80508,38.23747,0.8455595,1.332757,48.29774,23.40203,0.3949901,0.3949901,0,0,0,0.3949901,337.4154,0.9169784,0,0,1.332757,0.4157791,0.3949901,0,0,0,4.553689,0,0,0,6.000012,100,0.127065,0.4344891,1.066206,0,5.886446
12/28/2007 11:00:00 AM,0.8639956,53.98505,-25.86782,28.12807,0.9375883,1.434923,53.42598,25.70347,1.301488,1.301488,0.425,0,0.172125,1.301488,110.2525,0.512304,0,0,1.434923,0.922619,0.876488,0,0,0,4.553689,0,0,0,6.000012,100,0.127065,1.431637,1.147938,1.7,5.988612
12/28/2007 12:00:00 PM,0.9812511,57.64685,-2.096434,23.32879,1.063152,1.570368,59.40733,27.81716,0.1793101,0.1793101,0,0,0,0.1793101,875.7831,1.38162,0,0,1.570368,0.1887475,0.1793101,0,0,0,4.553689,0,0,0,6.000012,100,0.127065,0.1972411,1.256294,0,6.124057
12/28/2007 1:00:00 PM,0.863161,54.972,22.39969,26.87063,0.9354672,1.39689,57.59485,29.84001,0.8173994,0.8173994,0,0,0,0.8173994,170.8944,0.5364696,0,0,1.39689,0.8604204,0.8173994,0,0,0,4.553689,0,0,0,6.000012,100,0.127065,0.8991393,1.117512,0,5.950579
12/28/2007 2:00:00 PM,0.8720338,47.13392,40.53374,36.387,0.9544693,1.409476,59.44941,31.08763,0.8745347,0.8745347,0,-1,0,0.8745347,161.1686,0.4889128,0,0,1.409476,0.9205628,0.8745347,0,0,0,4.553689,0,0,0,6.000012,100,0.127065,0.9619881,1.127581,0,5.963164
12/28/2007 3:00:00 PM,0.6992879,36.35907,52.09029,48.45765,0.778803,1.183428,54.64711,31.59637,1.345159,1.345159,0,-1,0,1.345159,87.97681,0,2.220446E-16,0.0996753,1.183428,1.415957,1.345159,0,0,0,4.553689,0,0.2325289,-0.2325289,5.754905,95.91489,0.127065,1.479675,0.9467427,0,5.737117
12/28/2007 4:00:00 PM,0.4464095,24.08638,59.34391,61.56693,0.5168303,0.8191467,47.31577,32.11117,0,0,0,-1,0,0,0,0.5607812,0,0,0.8191467,0,0,0,0,0.2583654,4.32116,0.2583654,0,0.2583654,6.000012,100,0.1270438,0,0.6553173,0,5.140306
12/28/2007 5:00:00 PM,0.1981514,11.03122,63.94674,75.12862,0.2605168,0.4320262,39.08712,31.47525,0,0,0,-1,0,0,0,0.4320262,0,0,0.4320262,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1270438,0,0.345621,0,4.985715
12/28/2007 6:00:00 PM,0.008773934,0,66.77685,90,0,0,29.60381,29.60381,0.09875859,0.09875859,0,-1,0,0.09875859,0,0,0,0,0,0.1039564,0.09875859,0,0,0,4.553689,0,0.1039564,-0.1039564,5.890432,98.17368,0.1270438,0.1086344,0,0,4.553689
12/28/2007 7:00:00 PM,0,0,68.2075,90,0,0,27.79899,27.79899,0.5610212,0.5610212,0,-1,0,0.5610212,0,0,0,0,0,0.5905486,0.5610212,0,0,0.1155071,4.449732,0,0.5905486,-0.5905486,5.26794,87.79881,0.1270438,0.6171234,0,0,4.449732
12/28/2007 8:00:00 PM,0,0,68.22136,90,0,0,26.4363,26.4363,0.438297,0.438297,0,-1,0,0.438297,0,0,5.551115E-17,0,0,0.4613653,0.438297,0,0,0.7716722,3.859184,0,0.4613653,-0.4613653,4.781618,79.69347,0.1270438,0.4821267,0,0,3.859184
12/28/2007 9:00:00 PM,0,0,66.28238,90,0,0,25.09177,25.09177,0.04226078,0.04226078,0,-1,0,0.04226078,0,0,6.938894E-18,0,0,0.04448504,0.04226078,0,0,1.2843,3.397819,0,0.04448504,-0.04448504,4.734726,78.91195,0.1270438,0.04648686,0,0,3.397819
12/28/2007 10:00:00 PM,0,0,60.63833,90,0,0,23.72908,23.72908,0.1481279,0.1481279,0,-1,0,0.1481279,0,0,0,0,0,0.1559241,0.1481279,0,0,1.333728,3.353333,0,0.1559241,-0.1559241,4.570368,76.17265,0.1270438,0.1629407,0,0,3.353333
12/28/2007 11:00:00 PM,0,0,45.43318,90,0,0,22.55413,22.55413,0.03814341,0.03814341,0,-1,0,0.03814341,0,0,6.938894E-18,0,0,0.04015096,0.03814341,0,0,1.506977,3.197409,0,0.04015096,-0.04015096,4.528045,75.46727,0.1270438,0.04195775,0,0,3.197409
12/29/2007 12:00:00 AM,0,0,4.975684,90,0,0,21.65172,21.65172,0.1435147,0.1435147,0,-1,0,0.1435147,0,0,0,0,0,0.1510681,0.1435147,0,0,1.551589,3.157259,0,0.1510681,-0.1510681,4.368805,72.81328,0.1270438,0.1578662,0,0,3.157259
12/29/2007 1:00:00 AM,0,0,-40.93033,90,0,0,20.74932,20.74932,0.2312311,0.2312311,0,-1,0,0.2312311,0,0,2.775558E-17,0,0,0.2434012,0.2312311,0,0,1.719443,3.00619,0,0.2434012,-0.2434012,4.112238,68.53716,0.1270438,0.2543542,0,0,3.00619
12/29/2007 2:00:00 AM,0,0,-59.09127,90,0,0,19.98015,19.98015,0.1816926,0.1816926,0,-1,0,0.1816926,0,0,2.775558E-17,0,0,0.1912554,0.1816926,0,0,1.989889,2.762789,0,0.1912554,-0.1912554,3.910637,65.17715,0.1270438,0.1998619,0,0,2.762789
12/29/2007 3:00:00 AM,0,0,-65.72928,90,0,0,19.28366,19.28366,0.08591755,0.08591755,0,-1,0,0.08591755,0,0,1.387779E-17,0,0,0.09043953,0.08591755,0,0,2.202394,2.571534,0,0.09043953,-0.09043953,3.815305,63.58829,0.1270438,0.09450931,0,0,2.571534
12/29/2007 4:00:00 AM,0,0,-68.11024,90,0,0,18.58112,18.58112,0.1571583,0.1571583,0,-1,0,0.1571583,0,0,0,0,0,0.1654298,0.1571583,0,0,2.302883,2.481094,0,0.1654298,-0.1654298,3.640927,60.682,0.1270438,0.1728742,0,0,2.481094
12/29/2007 5:00:00 AM,0,0,-68.366,90,0,0,17.96942,17.96942,0.08917507,0.08917507,0,0,0,0.08917507,0,0,1.387779E-17,0,0,0.09386849,0.08917507,0,0,2.486694,2.315665,0,0.09386849,-0.09386849,3.541981,59.0329,0.1270438,0.09809257,0,0,2.315665
12/29/2007 6:00:00 AM,0.002294209,0,-67.16198,90,0,0,17.41828,17.41828,0.1173799,0.1173799,0,0,0,0.1173799,0,0,1.387779E-17,0,0,0.1235578,0.1173799,0,0,2.590992,2.221796,0,0.1235578,-0.1235578,3.41174,56.86221,0.1270438,0.1291179,0,0,2.221796
12/29/2007 7:00:00 AM,0.1426275,8.76656,-64.58528,77.46072,0.1933478,0.3494141,22.40148,16.83081,0.7156279,0.7156279,0,0,0,0.7156279,48.82623,0,0,0,0.3494141,0.7532926,0.7156279,0,0,2.728279,2.098238,0,0.4038785,-0.4038785,2.986014,49.76681,0.1270438,0.7871907,0.2795313,0,2.447652
12/29/2007 8:00:00 AM,0.4386976,21.91879,-60.33129,63.8479,0.5144391,0.8816265,32.87413,17.92096,0.721102,0.721102,0,0,0,0.721102,122.261,0,0,0,0.8816265,0.7590548,0.721102,0,0,3.177032,1.69436,0.1225718,0,0.1225718,3.102296,51.70483,0.1270337,0.7932122,0.7053012,0,2.575986
12/29/2007 9:00:00 AM,0.6924578,34.36876,-53.62354,50.62651,0.7749749,1.256074,43.29671,20.57368,0.526096,0.526096,0,-1,0,0.526096,238.7538,0,0,0,1.256074,0.5537853,0.526096,0,0,3.054461,1.804674,0.702289,0,0.702289,3.768546,62.80898,0.1269761,0.5787056,1.004859,0,3.060749
12/29/2007 10:00:00 AM,0.8156512,45.48377,-42.95716,38.30093,0.8940957,1.398448,49.65337,23.29907,0.4218333,0.4218333,0,0,0,0.4218333,331.5167,0,0,0,1.398448,0.4440351,0.4218333,0,0,2.352172,2.436734,0.9544128,0,0.9544128,4.673982,77.89954,0.126898,0.4640166,1.118758,0,3.835182
12/29/2007 11:00:00 AM,0.8592198,53.97637,-26.0645,28.15351,0.9321188,1.428804,53.15514,25.60051,0.04095111,0.04095111,0,0,0,0.04095111,3489.049,0,0,0,1.428804,0.04310643,0.04095111,0,0,1.397759,3.295706,1.385698,0,1.385698,5.98857,99.8093,0.1267847,0.04504622,1.143043,0,4.72451
12/29/2007 12:00:00 PM,0.953791,57.68924,-2.298313,23.28806,1.032955,1.535218,58.38126,27.7142,0.8235379,0.8235379,0,0,0,0.8235379,186.4174,0.6562749,0,0,1.535218,0.866882,0.8235379,0,0,0.01206127,4.542834,0.01206127,0,0.01206127,6.000012,100,0.1267837,0.9058917,1.228175,0,6.078052
12/29/2007 1:00:00 PM,0.9312469,55.05808,22.26409,26.77503,1.010634,1.489305,59.79441,29.75522,1.244806,1.244806,0,0,0,1.244806,119.6415,0.1789824,0,0,1.489305,1.310322,1.244806,0,0,0,4.553689,0,0,0,6.000012,100,0.1267837,1.369287,1.191444,0,6.042994
12/29/2007 2:00:00 PM,0.8123842,47.24153,40.47006,36.27355,0.8882517,1.328313,57.35156,31.00284,0.8165699,0.8165699,0,-1,0,0.8165699,162.6699,0.4687658,0,0,1.328313,0.8595472,0.8165699,0,0,0,4.553689,0,0,0,6.000012,100,0.1267837,0.8982269,1.06265,0,5.882002
12/29/2007 3:00:00 PM,0.7136673,36.47388,52.06977,48.34169,0.7946674,1.204754,55.03947,31.51158,1.039718,1.039718,0,-1,0,1.039718,115.8732,0.1103144,0,0,1.204754,1.09444,1.039718,0,0,0,4.553689,0,0,0,6.000012,100,0.1267837,1.143689,0.9638031,0,5.758443
12/29/2007 4:00:00 PM,0.4540267,24.20233,59.34716,61.45281,0.5254124,0.8319528,47.48563,32.02638,0,0,0,-1,0,0,0,0.8319528,0,0,0.8319528,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1267837,0,0.6655622,0,5.385642
12/29/2007 5:00:00 PM,0.1857238,11.14583,63.96488,75.01783,0.2398953,0.3992689,38.41404,31.40862,0.2365752,0.2365752,0,-1,0,0.2365752,168.7704,0.1502423,0,0,0.3992689,0.2490266,0.2365752,0,0,0,4.553689,0,0,0,6.000012,100,0.1267837,0.2602328,0.3194151,0,4.952958
12/29/2007 6:00:00 PM,0.00585726,0,66.80691,90,0,0,29.55536,29.55536,0.09827601,0.09827601,0,-1,0,0.09827601,0,0,1.387779E-17,0,0,0.1034484,0.09827601,0,0,0,4.553689,0,0.1034484,-0.1034484,5.890968,98.1826,0.1267837,0.1081036,0,0,4.553689
12/29/2007 7:00:00 PM,0,0,68.25024,90,0,0,27.76266,27.76266,0.665436,0.665436,0,-1,0,0.665436,0,0,0,0,0,0.7004589,0.665436,0,0,0.1149427,4.450241,0,0.7004589,-0.7004589,5.152619,85.87682,0.1267837,0.7319795,0,0,4.450241
12/29/2007 8:00:00 PM,0,0,68.28142,90,0,0,26.39996,26.39996,0.5193831,0.5193831,0,-1,0,0.5193831,0,0,0,0,0,0.5467191,0.5193831,0,0,0.8932304,3.749782,0,0.5467191,-0.5467191,4.576327,76.27196,0.1267837,0.5713214,0,0,3.749782
12/29/2007 9:00:00 PM,0,0,66.37141,90,0,0,25.05544,25.05544,0.209773,0.209773,0,-1,0,0.209773,0,0,2.775558E-17,0,0,0.2208136,0.209773,0,0,1.500696,3.203063,0,0.2208136,-0.2208136,4.343569,72.39267,0.1267837,0.2307502,0,0,3.203063
12/29/2007 10:00:00 PM,0,0,60.78597,90,0,0,23.69274,23.69274,0.0723298,0.0723298,0,-1,0,0.0723298,0,0,0,0,0,0.07613664,0.0723298,0,0,1.746045,2.982249,0,0.07613664,-0.07613664,4.263314,71.05508,0.1267837,0.07956278,0,0,2.982249
12/29/2007 11:00:00 PM,0,0,45.72142,90,0,0,22.51779,22.51779,0.08720416,0.08720416,0,-1,0,0.08720416,0,0,1.387779E-17,0,0,0.09179386,0.08720416,0,0,1.830641,2.906112,0,0.09179386,-0.09179386,4.166554,69.44244,0.1267837,0.09592458,0,0,2.906112
12/30/2007 12:00:00 AM,0,0,5.42309,90,0,0,21.61539,21.61539,0.1738853,0.1738853,0,-1,0,0.1738853,0,0,0,0,0,0.1830372,0.1738853,0,0,1.932634,2.814318,0,0.1830372,-0.1830372,3.973616,66.22681,0.1267837,0.1912739,0,0,2.814318
12/30/2007 1:00:00 AM,0,0,-40.81725,90,0,0,20.69481,20.69481,0.1958881,0.1958881,0,-1,0,0.1958881,0,0,2.775558E-17,0,0,0.2061979,0.1958881,0,0,2.136009,2.631281,0,0.2061979,-0.2061979,3.756265,62.60429,0.1267837,0.2154769,0,0,2.631281
12/30/2007 2:00:00 AM,0,0,-59.1082,90,0,0,19.9317,19.9317,0.3167222,0.3167222,0,-1,0,0.3167222,0,0,5.551115E-17,0,0,0.3333917,0.3167222,0,0,2.365118,2.425083,0,0.3333917,-0.3333917,3.404839,56.7472,0.1267837,0.3483944,0,0,2.425083
12/30/2007 3:00:00 AM,0,0,-65.77476,90,0,0,19.24732,19.24732,0.2953852,0.2953852,0,-1,0,0.2953852,0,0,0,0,0,0.3109318,0.2953852,0,0,2.735553,2.091691,0,0.3109318,-0.3109318,3.077088,51.2847,0.1267837,0.3249237,0,0,2.091691
12/30/2007 4:00:00 AM,0,0,-68.16488,90,0,0,18.53266,18.53266,0.2473767,0.2473767,0,-1,0,0.2473767,0,0,0,0,0,0.2603965,0.2473767,0,0,3.081033,1.78076,0,0.2603965,-0.2603965,2.802606,46.71001,0.1267837,0.2721143,0,0,1.78076
12/30/2007 5:00:00 AM,0,0,-68.4266,90,0,0,17.93913,17.93913,0.1504514,0.1504514,0,0,0,0.1504514,0,0,0,0,0,0.1583699,0.1504514,0,0,3.370362,1.520363,0,0.1583699,-0.1583699,2.635669,43.92773,0.1267837,0.1654966,0,0,1.520363
12/30/2007 6:00:00 AM,0.002122099,0,-67.22968,90,0,0,17.36377,17.36377,0.1394,0.1394,0,0,0,0.1394,0,0,0,0,0,0.1467368,0.1394,0,0,3.546329,1.361993,0,0.1467368,-0.1467368,2.480995,41.34984,0.1267837,0.15334,0,0,1.361993
12/30/2007 7:00:00 AM,0.1708231,8.676729,-64.66353,77.56084,0.2401146,0.4311576,23.69592,16.77024,0.6669304,0.6669304,0,0,0,0.6669304,64.64806,0,0,0,0.4311576,0.702032,0.6669304,0,0,3.709369,1.215257,0,0.2708744,-0.2708744,2.195469,36.59107,0.1267837,0.7336234,0.3449261,0,1.646414
12/30/2007 8:00:00 AM,0.4018571,21.83918,-60.42593,63.93994,0.4703972,0.8118915,31.5056,17.84829,1.217779,1.217779,0.425,0,0.172125,1.217779,66.66983,1.110223E-16,0,0,0.8118915,0.8345047,0.7927794,0,0,4.010341,0.9443821,0,0.02261318,-0.02261318,2.171632,36.1938,0.1267837,1.339557,0.6495132,1.7,1.756274
12/30/2007 9:00:00 AM,0.4780293,34.30407,-53.74383,50.70657,0.5200524,0.8784146,35.64028,20.48889,1.143837,1.143837,0,-1,0,1.143837,76.7954,0,0,0.215642,0.8784146,1.204039,1.143837,0,0,4.035467,0.921769,0,0.3256248,-0.3256248,1.828393,30.47316,0.1267837,1.258221,0.7027317,0,1.800184
12/30/2007 10:00:00 AM,0.6229109,45.44274,-43.11573,38.36055,0.6700004,1.088589,42.85209,23.21428,0.9605465,0.9605465,1.7,0,0.5202,0.9605465,113.3302,0,0,0,1.088589,0,0,0.7394535,0.7024808,4.397272,0.5961441,1.79107,0,1.79107,3.527552,58.79241,0.1268865,1.056601,0.8708715,1.7,1.684734
12/30/2007 11:00:00 AM,0.616635,53.97356,-26.266,28.17367,0.6470711,1.04178,44.50758,25.51572,1.239877,1.239877,1.7,0,0.5202,1.239877,84.02283,0,0,0,1.04178,0,0,0.4601234,0.4371172,2.606202,2.208107,1.478897,0,1.478897,4.930556,82.17577,0.1270145,1.363864,0.8334236,1.7,3.249887
12/30/2007 12:00:00 PM,0.7644019,57.73812,-2.500485,23.24097,0.8171753,1.262794,51.75834,27.62942,0.3498745,0.3498745,0,0,0,0.3498745,360.9276,0,0,0,1.262794,0.368289,0.3498745,0,0,1.127305,3.539114,0.8945048,0,0.8945048,5.779158,96.31911,0.1269415,0.384862,1.010235,0,4.801908
12/30/2007 1:00:00 PM,0.6318963,55.15006,22.13339,26.67398,0.663524,1.040369,49.22143,29.67043,0.6350396,0.6350396,0,0,0,0.6350396,163.8274,0.1391059,0,0,1.040369,0.6684627,0.6350396,0,0,0.2328004,4.344169,0.2328004,0,0.2328004,6.000012,100,0.1269225,0.6985435,0.8322952,0,5.384538
12/30/2007 2:00:00 PM,0.6605721,47.35371,40.41356,36.15645,0.7114701,1.098286,51.94108,30.93017,0.7612111,0.7612111,0,-1,0,0.7612111,144.2814,0.2970113,0,0,1.098286,0.8012748,0.7612111,0,0,0,4.553689,0,0,0,6.000012,100,0.1269225,0.8373322,0.8786289,0,5.651975
12/30/2007 3:00:00 PM,0.6699052,36.59195,52.05666,48.22351,0.7449833,1.139837,53.4734,31.44496,0.5450498,0.5450498,0,-1,0,0.5450498,209.1254,0.5661007,0,0,1.139837,0.5737366,0.5450498,0,0,0,4.553689,0,0,0,6.000012,100,0.1269225,0.5995548,0.9118699,0,5.693526
12/30/2007 4:00:00 PM,0.4379951,24.32049,59.3575,61.33751,0.5055953,0.8034852,46.84009,31.97187,1.091416,1.091416,0,-1,0,1.091416,73.61859,0,0,0,0.8034852,1.148859,1.091416,0,0,0,4.553689,0,0.3453739,-0.3453739,5.635956,93.93241,0.1269225,1.200558,0.6427881,0,5.357174
12/30/2007 5:00:00 PM,0.1717272,11.26181,63.98986,74.90668,0.2153766,0.3599378,37.64556,31.36017,0.7403663,0.7403663,0,-1,0,0.7403663,48.61617,0,1.110223E-16,0,0.3599378,0.7793329,0.7403663,0,0,0.3837488,4.208315,0,0.4193952,-0.4193952,5.193875,86.56441,0.1269225,0.8144029,0.2879502,0,4.568253
12/30/2007 6:00:00 PM,0.009795761,0,66.84376,90,0,0,29.51902,29.51902,0.5654868,0.5654868,0,-1,0,0.5654868,0,0,1.110223E-16,0,0,0.5952494,0.5654868,0,0,0.8497434,3.78892,0,0.5952494,-0.5952494,4.566427,76.10696,0.1269225,0.6220356,0,0,3.78892
12/30/2007 7:00:00 PM,0,0,68.30002,90,0,0,27.75054,27.75054,1.507231,1.38,0,-1,0,1.38,0,0,0.1272307,0.2779537,0,1.452632,1.38,0,0,1.511132,3.193671,0,1.452632,-1.452632,3.035218,50.58688,0.1269225,1.657954,0,0,3.193671
12/30/2007 8:00:00 PM,0,0,68.34917,90,0,0,26.36968,26.36968,0.8381308,0.8381308,0,-1,0,0.8381308,0,0,1.110223E-16,0,0,0.8822429,0.8381308,0,0,3.125167,1.741039,0,0.8822429,-0.8822429,2.105253,35.08748,0.1269225,0.9219438,0,0,1.741039
12/30/2007 9:00:00 PM,0,0,66.46929,90,0,0,25.03727,25.03727,1.092941,0.8158562,0,-1,0,0.8158562,0,0,0.2770848,0.3863789,0,0.858796,0.8158562,0,0,4.105437,0.858796,0,0.858796,-0.858796,1.200002,20,0.1269225,1.202235,0,0,0.858796
12/30/2007 10:00:00 PM,0,0,60.94436,90,0,0,23.66245,23.66245,0.08261708,0,0,-1,0,0,0,0,0.08261708,0.09087879,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1269225,0.09087879,0,0,0
12/30/2007 11:00:00 PM,0,0,46.02216,90,0,0,22.48751,22.48751,0.0602192,0,0,-1,0,0,0,0,0.0602192,0.06624112,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1269225,0.06624112,0,0,0
12/31/2007 12:00:00 AM,0,0,5.874127,90,0,0,21.56693,21.56693,0.0253733,0,0,-1,0,0,0,0,0.0253733,0.02791063,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1269225,0.02791063,0,0,0
12/31/2007 1:00:00 AM,0,0,-40.71852,90,0,0,20.64635,20.64635,0.1700083,0,0,-1,0,0,0,0,0.1700083,0.1870092,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1269225,0.1870092,0,0,0
12/31/2007 2:00:00 AM,0,0,-59.13791,90,0,0,19.89536,19.89536,0.07695236,0,0,-1,0,0,0,0,0.07695236,0.0846476,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1269225,0.0846476,0,0,0
12/31/2007 3:00:00 AM,0,0,-65.83018,90,0,0,19.19887,19.19887,0.01271889,0,0,-1,0,0,0,0,0.01271889,0.01399078,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1269225,0.01399078,0,0,0
12/31/2007 4:00:00 AM,0,0,-68.22774,90,0,0,18.49632,18.49632,0.2061594,0,0,-1,0,0,0,0,0.2061594,0.2267753,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1269225,0.2267753,0,0,0
12/31/2007 5:00:00 AM,0,0,-68.49442,90,0,0,17.88463,17.88463,0.1107154,0.1107154,1.563347,0,0.4828937,0.1107154,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1270317,0.121787,0,1.7,0
12/31/2007 6:00:00 AM,0.001391158,0,-67.30411,90,0,0,17.31532,17.31532,0.03976249,0.03976249,1.492394,0,0.4635236,0.03976249,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.127127,0.04373873,0,1.7,1.242
12/31/2007 7:00:00 AM,0.08130779,8.588984,-64.7483,77.65983,0.08762185,0.1608244,19.2335,16.71573,0.4185086,0.4185086,1.7,0,0.5202,0.4185086,38.42798,0,0,0,0.1608244,0,0,1.281491,1.217417,2.299654,2.484,1.378241,0,1.378241,5.125883,85.43121,0.1272625,0.4603595,0.1286595,1.7,2.644825
12/31/2007 8:00:00 AM,0.1842906,21.76238,-60.52711,64.03012,0.1879162,0.3382606,23.1995,17.78167,0.2178316,0.2178316,0,0,0,0.2178316,155.2854,0,0,0,0.3382606,0.2292964,0.2178316,0,0,0.9214131,3.724417,0.1089642,0,0.1089642,5.229255,87.15408,0.1272536,0.2396148,0.2706085,0,4.062678
12/31/2007 9:00:00 AM,0.4411834,34.24308,-53.87077,50.78389,0.4735918,0.8060082,34.20348,20.42227,0.5715904,0.5715904,0,-1,0,0.5715904,141.0115,0,0,0,0.8060082,0.601674,0.5715904,0,0,0.812449,3.822485,0.2043342,0,0.2043342,5.423104,90.38488,0.127237,0.6287494,0.6448066,0,4.628493
12/31/2007 10:00:00 AM,0.5600364,45.40646,-43.2807,38.41632,0.5935592,0.9767854,40.5111,23.14766,0.7419221,0.7419221,0,0,0,0.7419221,131.6561,0,0,0,0.9767854,0.7809706,0.7419221,0,0,0.6081148,4.006386,0.1958147,0,0.1958147,5.60887,93.48098,0.127221,0.8161143,0.7814283,0,4.983171
12/31/2007 11:00:00 AM,0.6773953,53.97662,-26.47224,28.18855,0.7194085,1.14481,46.6008,25.4491,0,0,0,0,0,0,0,0.7325096,0,0,1.14481,0,0,0,0,0.4123001,4.182619,0.4123001,0,0.4123001,6.000012,100,0.1271874,0,0.9158477,0,5.327428
12/31/2007 12:00:00 PM,0.8208976,57.7935,-2.702902,23.18756,0.8831117,1.349549,53.68001,27.56279,0.4233394,0.4233394,0,0,0,0.4233394,318.7865,0.9039283,0,0,1.349549,0.4456204,0.4233394,0,0,0,4.553689,0,0,0,6.000012,100,0.1271874,0.4656733,1.079639,0,5.903238
12/31/2007 1:00:00 PM,0.7023973,55.24792,22.0077,26.56753,0.7472343,1.155329,51.66589,29.60381,0.5484464,0.5484464,0,0,0,0.5484464,210.6549,0.5780171,0,0,1.155329,0.577312,0.5484464,0,0,0,4.553689,0,0,0,6.000012,100,0.1271874,0.603291,0.9242633,0,5.709018
12/31/2007 2:00:00 PM,0.5346038,47.47038,40.36434,36.03577,0.5593613,0.8865377,47.31942,30.86355,0.1219929,0.1219929,0,-1,0,0.1219929,726.7123,0.7581241,0,0,0.8865377,0.1284136,0.1219929,0,0,0,4.553689,0,0,0,6.000012,100,0.1271874,0.1341922,0.7092302,0,5.440227
12/31/2007 3:00:00 PM,0.5955511,36.7132,52.05102,48.10319,0.6582423,1.022752,50.81134,31.39046,0.8867618,0.8867618,0,-1,0,0.8867618,115.3356,0.08931895,0,0,1.022752,0.9334335,0.8867618,0,0,0,4.553689,0,0,0,6.000012,100,0.1271874,0.975438,0.818202,0,5.576441
12/31/2007 4:00:00 PM,0.2887731,24.44078,59.37497,61.2211,0.3090712,0.5073603,40.96815,31.92342,0.02887558,0.02887558,0,-1,0,0.02887558,1757.056,0.4769649,0,0,0.5073603,0.03039535,0.02887558,0,0,0,4.553689,0,0,0,6.000012,100,0.1271874,0.03176314,0.4058882,0,5.061049
12/31/2007 5:00:00 PM,0.1089828,11.37907,64.02168,74.79524,0.1157426,0.1964772,34.69325,31.32384,0.1055519,0.1055519,0,-1,0,0.1055519,186.1428,0.08536997,0,0,0.1964772,0.1111073,0.1055519,0,0,0,4.553689,0,0,0,6.000012,100,0.1271874,0.1161071,0.1571818,0,4.750166
12/31/2007 6:00:00 PM,0.01052737,0,66.8874,90,0,0,29.48268,29.48268,0.5994387,0.5994387,0,-1,0,0.5994387,0,0,0,0,0,0.6309881,0.5994387,0,0,0,4.553689,0,0.6309881,-0.6309881,5.334892,88.91469,0.1271874,0.6593826,0,0,4.553689
12/31/2007 7:00:00 PM,0,0,68.35683,90,0,0,27.73237,27.73237,0.6076836,0.6076836,0,-1,0,0.6076836,0,0,0,0,0,0.6396669,0.6076836,0,0,0.7010979,3.922701,0,0.6396669,-0.6396669,4.660624,77.67691,0.1271874,0.668452,0,0,3.922701
12/31/2007 8:00:00 PM,0,0,68.42455,90,0,0,26.35151,26.35151,0.677326,0.677326,0,-1,0,0.677326,0,0,1.110223E-16,0,0,0.7129747,0.677326,0,0,1.411839,3.283034,0,0.7129747,-0.7129747,3.909083,65.15125,0.1271874,0.7450585,0,0,3.283034
12/31/2007 9:00:00 PM,0,0,66.57596,90,0,0,25.00698,25.00698,0.2410453,0.2410453,0,-1,0,0.2410453,0,0,2.775558E-17,0,0,0.2537318,0.2410453,0,0,2.204033,2.570059,0,0.2537318,-0.2537318,3.641626,60.69364,0.1271874,0.2651498,0,0,2.570059
12/31/2007 10:00:00 PM,0,0,61.11338,90,0,0,23.62612,23.62612,0.2228963,0.2228963,0,-1,0,0.2228963,0,0,2.775558E-17,0,0,0.2346276,0.2228963,0,0,2.485957,2.316327,0,0.2346276,-0.2346276,3.394307,56.57166,0.1271874,0.2451859,0,0,2.316327
12/31/2007 11:00:00 PM,0,0,46.3353,90,0,0,22.433,22.433,0.05944832,0.05944832,0,-1,0,0.05944832,0,0,6.938894E-18,0,0,0.06257718,0.05944832,0,0,2.746655,2.0817,0,0.06257718,-0.06257718,3.328344,55.4723,0.1271874,0.06539315,0,0,2.0817
