Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/5/2007 4:00:00 PM,0.5154429,31.40159,103.0876,61.03802,0.4822928,0.7109638,59.73844,45.40386,0.7156671,0.7156671,0,-1,0,0.7156671,99.3428,0,1.110223E-16,0,0.7109638,0.7533338,0.7156671,0,0,0.8429442,3.795039,0,0.04237003,-0.04237003,5.155663,85.92754,0.1190271,0.7872338,0.568771,0,4.506003
5/5/2007 5:00:00 PM,0.2569104,16.99095,103.8902,75.37133,0.2283017,0.3530132,51.65276,44.91223,0.006095702,0.006095702,0,-1,0,0.006095702,5791.183,0,0,0,0.3530132,0.006416529,0.006095702,0,0,0.890022,3.752669,0.3465967,0,0.3465967,5.484474,91.40771,0.1189494,0.006705272,0.2824106,0,4.105682
5/5/2007 6:00:00 PM,0.0337843,2.659732,105.5976,89.7902,0.02505497,0.04036588,44.38424,43.64894,0.9926269,0.9926269,0,-1,0,0.9926269,4.066571,0,2.220446E-16,0,0.04036588,1.04487,0.9926269,0,0,0.5434253,4.064606,0,1.004505,-1.004505,4.425633,73.7604,0.1189494,1.09189,0.03229271,0,4.104972
5/5/2007 7:00:00 PM,0,0,108.298,90,0,0,42.60345,42.60345,0.4696996,0.4696996,0,-1,0,0.4696996,0,0,5.551115E-17,0,0,0.4944206,0.4696996,0,0,1.659541,3.060102,0,0.4944206,-0.4944206,3.904468,65.07433,0.1189494,0.5166695,0,0,3.060102
5/5/2007 8:00:00 PM,0,0,112.3917,90,0,0,41.20325,41.20325,0.7839462,0.7839462,0,-1,0,0.7839462,0,0,0,0,0,0.8252065,0.7839462,0,0,2.208898,2.565681,0,0.8252065,-0.8252065,3.034624,50.57696,0.1189494,0.8623408,0,0,2.565681
5/5/2007 9:00:00 PM,0,0,118.7946,90,0,0,39.55413,39.55413,0.1764605,0.1764605,0,-1,0,0.1764605,0,0,2.775558E-17,0,0,0.1857479,0.1764605,0,0,3.125794,1.740475,0,0.1857479,-0.1857479,2.838828,47.31371,0.1189494,0.1941065,0,0,1.740475
5/5/2007 10:00:00 PM,0,0,129.5169,90,0,0,37.84277,37.84277,0.1992379,0.1992379,0,-1,0,0.1992379,0,0,2.775558E-17,0,0,0.2097241,0.1992379,0,0,3.33218,1.554727,0,0.2097241,-0.2097241,2.61776,43.62924,0.1189494,0.2191617,0,0,1.554727
5/5/2007 11:00:00 PM,0,0,148.6493,90,0,0,36.51102,36.51102,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.565207,1.345003,0,0,0,2.61776,43.62924,0.1189494,0,0,0,1.345003
5/6/2007 12:00:00 AM,0,0,179.5534,90,0,0,35.52777,35.52777,0.244178,0.244178,0,-1,0,0.244178,0,0,2.775558E-17,0,0,0.2570294,0.244178,0,0,3.565207,1.345003,0,0.2570294,-0.2570294,2.346827,39.1137,0.1189494,0.2685958,0,0,1.345003
5/6/2007 1:00:00 AM,0,0,-149.6762,90,0,0,34.55074,34.55074,0.04115317,0.04115317,0,-1,0,0.04115317,0,0,0,0,0,0.04331913,0.04115317,0,0,3.850795,1.087973,0,0.04331913,-0.04331913,2.301164,38.35266,0.1189494,0.04526849,0,0,1.087973
5/6/2007 2:00:00 AM,0,0,-130.2851,90,0,0,33.71062,33.71062,0.235045,0.235045,0,-1,0,0.235045,0,0,2.775558E-17,0,0,0.2474158,0.235045,0,0,3.898928,1.044654,0,0.2474158,-0.2474158,2.040365,34.00602,0.1189494,0.2585495,0,0,1.044654
5/6/2007 3:00:00 AM,0,0,-119.3643,90,0,0,33.00741,33.00741,0.2858955,0.2858955,0,-1,0,0.2858955,0,0,5.551115E-17,0,0,0.3009427,0.2858955,0,0,4.173834,0.7972382,0,0.3009427,-0.3009427,1.723144,28.71901,0.1189494,0.3144851,0,0,0.7972382
5/6/2007 4:00:00 AM,0,0,-112.8446,90,0,0,32.32909,32.32909,0.07988296,0.07988296,0,-1,0,0.07988296,0,0,0,0,0,0.08408733,0.07988296,0,0,4.508215,0.4962955,0,0.08408733,-0.08408733,1.634508,27.24174,0.1189494,0.08787125,0,0,0.4962955
5/6/2007 5:00:00 AM,0,0,-108.6851,90,0,0,31.80013,31.80013,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.601645,0.4122082,0,0,0,1.634508,27.24174,0.1189494,0,0,0,0.4122082
5/6/2007 6:00:00 AM,0.04424053,2.305166,-105.9511,90.19405,0.01227391,0.0211322,31.98238,31.62588,0,0,0,0,0,0,0,0,0,0,0.0211322,0,0,0,0,4.601645,0.4122082,0.0211322,0,0.0211322,1.654556,27.57587,0.1189447,0,0.01690576,0,0.4333404
5/6/2007 7:00:00 AM,0.2722722,16.61342,-104.2334,75.79582,0.2378018,0.3961553,38.23932,31.29605,0.3682836,0.3682836,0,0,0,0.3682836,107.568,0,0,0,0.3961553,0.3876669,0.3682836,0,0,4.580513,0.4312272,0.00848834,0,0.00848834,1.662609,27.71009,0.1189428,0.4051119,0.3169242,0,0.8273824
5/6/2007 8:00:00 AM,0.5161514,31.00301,-103.4414,61.48324,0.4815423,0.766647,46.5173,32.36021,0.6497389,0.6497389,1.7,0,0.5202,0.6497389,117.9931,0,0,0,0.766647,0,0,1.050261,0.9977481,4.572025,0.4388667,1.764395,0,1.764395,3.336461,55.60757,0.1192749,0.7147128,0.6133177,1.7,1.205514
5/6/2007 9:00:00 AM,0.689225,45.40728,-103.843,47.39711,0.6587465,0.9999657,54.82257,35.32241,0,0,0,-1,0,0,0,0,0,0,0.9999657,0,0,0,0,2.80763,2.026822,0.9999657,0,0.9999657,4.285111,71.41838,0.1190514,0,0.7999725,0,3.026788
5/6/2007 10:00:00 AM,0.9141693,59.72115,-106.5876,33.87304,0.8817203,1.265126,64.14372,37.84277,1.08664,1.08664,0,0,0,1.08664,116.4254,0,0,0,1.265126,1.143832,1.08664,0,0,1.807664,2.926791,0.1212938,0,0.1212938,4.400181,73.3362,0.1190243,1.195304,1.012101,0,4.191917
5/6/2007 11:00:00 AM,1.001793,73.56886,-117.0816,22.02059,0.9711092,1.349243,69.23951,40.15155,1.217639,1.217639,0,0,0,1.217639,110.8081,0,0,0,1.349243,1.281725,1.217639,0,0,1.68637,3.035956,0.06751774,0,0.06751774,4.464234,74.40375,0.1190093,1.339403,1.079394,0,4.385199
5/6/2007 12:00:00 PM,0.9522313,82.90266,-178.4648,16.12839,0.9254073,1.282538,69.62804,41.90024,0,0,0,0,0,0,0,0,0,0,1.282538,0,0,0,0,1.618852,3.096722,1.282538,0,1.282538,5.680957,94.68242,0.118724,0,1.026031,0,4.379261
5/6/2007 1:00:00 PM,0.9377912,73.9152,117.6342,21.75725,0.9098544,1.250027,70.978,43.68628,0.4424657,0.4424657,0,0,0,0.4424657,282.5139,0.4479599,0,0,1.250027,0.4657534,0.4424657,0,0,0.3363138,4.251007,0.3363138,0,0.3363138,6.000012,100,0.1186494,0.4867123,1.000022,0,5.501034
5/6/2007 2:00:00 PM,0.8313178,60.09474,106.7186,33.53123,0.8030794,1.118821,68.81571,44.7691,0.3405653,0.3405653,0,-1,0,0.3405653,328.5189,0.7603315,0,0,1.118821,0.3584898,0.3405653,0,0,0,4.553689,0,0,0,6.000012,100,0.1186494,0.3746218,0.895057,0,5.67251
5/6/2007 3:00:00 PM,0.7616363,45.78587,103.8765,47.03164,0.7270626,1.026097,66.78357,45.04914,0.8743353,0.8743353,0,-1,0,0.8743353,117.3573,0.1057436,0,0,1.026097,0.9203529,0.8743353,0,0,0,4.553689,0,0,0,6.000012,100,0.1186494,0.9617688,0.8208773,0,5.579785
5/6/2007 4:00:00 PM,0.5452705,31.38228,103.4344,61.10872,0.5086654,0.7464108,60.49432,45.36652,1.016216,1.016216,0,-1,0,1.016216,73.45004,0,0,0,0.7464108,1.069701,1.016216,0,0,0,4.553689,0,0.32329,-0.32329,5.659235,94.32038,0.1186494,1.117837,0.5971286,0,5.3001
5/6/2007 5:00:00 PM,0.2696763,16.99142,104.2004,75.41755,0.2372674,0.366313,51.91901,44.91223,0.02437556,0.02437556,0,-1,0,0.02437556,1502.788,0,0,0,0.366313,0.02565848,0.02437556,0,0,0.3592111,4.230399,0.3406546,0,0.3406546,5.982408,99.7066,0.1185739,0.02681312,0.2930504,0,4.596712
5/6/2007 6:00:00 PM,0.04001876,2.680153,105.8939,89.81474,0.022353,0.03602857,44.3049,43.64894,0,0,0,-1,0,0,0,0.01747199,0,0,0.03602857,0,0,0,0,0.01855658,4.536988,0.01855658,0,0.01855658,6.000012,100,0.1185698,0,0.02882285,0,4.573017
5/6/2007 7:00:00 PM,0,0,108.5975,90,0,0,42.60345,42.60345,0.2340037,0.2340037,0,-1,0,0.2340037,0,0,2.775558E-17,0,0,0.2463197,0.2340037,0,0,0,4.553689,0,0.2463197,-0.2463197,5.740368,95.67262,0.1185698,0.2574041,0,0,4.553689
5/6/2007 8:00:00 PM,0,0,112.7106,90,0,0,41.20325,41.20325,1.23418,1.23418,0,-1,0,1.23418,0,0,2.220446E-16,0,0,1.299137,1.23418,0,0,0.2736885,4.307369,0,1.299137,-1.299137,4.370957,72.84914,0.1185698,1.357598,0,0,4.307369
5/6/2007 9:00:00 PM,0,0,119.1489,90,0,0,39.52301,39.52301,1.272316,1.272316,0,-1,0,1.272316,0,0,2.220446E-16,0.01954777,0,1.33928,1.272316,0,0,1.717174,3.008232,0,1.33928,-1.33928,2.959232,49.32044,0.1185698,1.399548,0,0,3.008232
5/6/2007 10:00:00 PM,0,0,129.9119,90,0,0,37.80543,37.80543,0.1997431,0.1997431,0,-1,0,0.1997431,0,0,2.775558E-17,0,0,0.2102559,0.1997431,0,0,3.205263,1.668952,0,0.2102559,-0.2102559,2.737603,45.62663,0.1185698,0.2197174,0,0,1.668952
5/6/2007 11:00:00 PM,0,0,149.0138,90,0,0,36.47369,36.47369,0.1918161,0.1918161,0,-1,0,0.1918161,0,0,0,0,0,0.2019116,0.1918161,0,0,3.438881,1.458696,0,0.2019116,-0.2019116,2.52477,42.07941,0.1185698,0.2109977,0,0,1.458696
5/7/2007 12:00:00 AM,0,0,179.6095,90,0,0,35.51532,35.51532,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.663227,1.256784,0,0,0,2.52477,42.07941,0.1185698,0,0,0,1.256784
5/7/2007 1:00:00 AM,0,0,-149.9464,90,0,0,34.53207,34.53207,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.663227,1.256784,0,0,0,2.52477,42.07941,0.1185698,0,0,0,1.256784
5/7/2007 2:00:00 AM,0,0,-130.6265,90,0,0,33.69195,33.69195,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.663227,1.256784,0,0,0,2.52477,42.07941,0.1185698,0,0,0,1.256784
5/7/2007 3:00:00 AM,0,0,-119.6867,90,0,0,33.00741,33.00741,0.1824647,0.1824647,0,-1,0,0.1824647,0,0,0,0,0,0.1920681,0.1824647,0,0,3.663227,1.256784,0,0.1920681,-0.1920681,2.322312,38.70512,0.1185698,0.2007111,0,0,1.256784
5/7/2007 4:00:00 AM,0,0,-113.1425,90,0,0,32.32909,32.32909,0.1601186,0.1601186,0,-1,0,0.1601186,0,0,2.775558E-17,0,0,0.1685459,0.1601186,0,0,3.876636,1.064716,0,0.1685459,-0.1685459,2.144649,35.74408,0.1185698,0.1761305,0,0,1.064716
5/7/2007 5:00:00 AM,0,0,-108.9695,90,0,0,31.81879,31.81879,0.08432075,0.08432075,0,0,0,0.08432075,0,0,0,0,0,0.08875868,0.08432075,0,0,4.06391,0.8961704,0,0.08875868,-0.08875868,2.051089,34.18475,0.1185698,0.09275283,0,0,0.8961704
5/7/2007 6:00:00 AM,0.0245217,2.370745,-106.2356,90.1721,0.02194494,0.03772432,32.2821,31.64455,0.0003902835,0.0003902835,0,0,0,0.0003902835,9665.875,0,0,0,0.03772432,0.0004108248,0.0003902835,0,0,4.16253,0.8074117,0.03731349,0,0.03731349,2.086488,34.77473,0.1185616,0.0004293119,0.03017945,0,0.845136
5/7/2007 7:00:00 AM,0.09996331,16.65933,-104.534,75.79567,0.09895357,0.1684343,34.17547,31.29605,0.3103748,0.3103748,0,0,0,0.3103748,54.26804,0,0,0,0.1684343,0.3267103,0.3103748,0,0,4.125217,0.8409938,0,0.158276,-0.158276,1.91965,31.99411,0.1185616,0.3414123,0.1347474,0,1.009428
5/7/2007 8:00:00 AM,0.2891192,31.02918,-103.7804,61.50792,0.282708,0.4648858,40.64991,32.37888,0.3171817,0.3171817,0,0,0,0.3171817,146.5677,0,0,0,0.4648858,0.3338754,0.3171817,0,0,4.301079,0.6827179,0.1310104,0,0.1310104,2.043938,34.06556,0.1185326,0.3488998,0.3719087,0,1.147604
5/7/2007 9:00:00 AM,0.3988416,45.41059,-104.2585,47.45419,0.3924576,0.6236714,46.84492,35.30374,0.6937729,0.6937729,0,-1,0,0.6937729,89.89561,0,0,0,0.6236714,0.7302873,0.6937729,0,0,4.170069,0.8006272,0,0.1066159,-0.1066159,1.931555,32.19251,0.1185326,0.7631502,0.4989371,0,1.424299
5/7/2007 10:00:00 AM,0.5835328,59.69151,-107.163,33.97969,0.571661,0.8682621,54.72636,37.80543,0.3834831,0.3834831,0,0,0,0.3834831,226.4147,0,0,0,0.8682621,0.4036664,0.3834831,0,0,4.288531,0.6940113,0.4645956,0,0.4645956,2.372309,39.5384,0.1184299,0.4218314,0.6946096,0,1.562273
5/7/2007 11:00:00 AM,0.4591917,73.46938,-118.0482,22.2144,0.4551915,0.6961665,53.54345,40.08309,0.06830145,0.06830145,0,0,0,0.06830145,1019.256,0,0,0,0.6961665,0.07189627,0.06830145,0,0,3.823935,1.112147,0.6242702,0,0.6242702,2.964543,49.40896,0.1182922,0.0751316,0.5569332,0,1.808314
5/7/2007 12:00:00 PM,0.3749148,82.6124,-178.6962,16.41903,0.3725763,0.5720187,52.88047,41.86913,0.07292036,0.07292036,0,0,0,0.07292036,784.4431,0,0,0,0.5720187,0.07675827,0.07292036,0,0,3.199665,1.673991,0.4952605,0,0.4952605,3.434389,57.2397,0.1181832,0.0802124,0.457615,0,2.246009
5/7/2007 1:00:00 PM,0.1009554,73.77329,118.5502,21.98375,0.1004371,0.1598266,46.60195,43.64894,0,0,0,0,0,0,0,0,0,0,0.1598266,0,0,0,0,2.704404,2.119725,0.1598266,0,0.1598266,3.586014,59.76677,0.1181481,0,0.1278613,0,2.279552
5/7/2007 2:00:00 PM,0.1085126,60.0212,107.2842,33.67859,0.1079461,0.1705473,47.87778,44.70065,0.8553725,0.8553725,0,-1,0,0.8553725,19.93837,0,0,0,0.1705473,0.9003922,0.8553725,0,0,2.544578,2.263569,0,0.7298449,-0.7298449,2.81669,46.94473,0.1181481,0.9409098,0.1364379,0,2.434116
5/7/2007 3:00:00 PM,0.2853185,45.74511,104.2906,47.13158,0.28313,0.4334062,53.38933,45.01802,0.2655138,0.2655138,0,-1,0,0.2655138,163.233,0,0,0,0.4334062,0.2794882,0.2655138,0,0,3.355516,1.533724,0.153918,0,0.153918,2.962709,49.37838,0.1181143,0.2920652,0.3467249,0,1.96713
5/7/2007 4:00:00 PM,0.1277863,31.36442,103.7754,61.17704,0.1269921,0.1992875,49.07059,45.32918,0.1994003,0.1994003,0,-1,0,0.1994003,99.94344,0,0,0,0.1992875,0.209895,0.1994003,0,0,3.201598,1.67225,0,0.01060754,-0.01060754,2.951528,49.19203,0.1181143,0.2193403,0.15943,0,1.871538
5/7/2007 5:00:00 PM,0.03168957,16.99347,104.5054,75.46137,0.03150002,0.05036027,45.76929,44.84378,0.5280872,0.5280872,0,-1,0,0.5280872,9.536356,0,0,0,0.05036027,0.5558813,0.5280872,0,0,3.213385,1.661643,0,0.5055209,-0.5055209,2.418662,40.31095,0.1181143,0.5808959,0.04028822,0,1.712003
5/7/2007 6:00:00 PM,0.04465287,2.70219,106.1851,89.83684,0.018548,0.02991929,44.16206,43.61782,0.9142715,0.9142715,0,-1,0,0.9142715,3.272474,0,1.110223E-16,0,0.02991929,0.9623911,0.9142715,0,0,3.775074,1.156122,0,0.9324718,-0.9324718,1.43575,23.92912,0.1181143,1.005699,0.02393544,0,1.186041
5/7/2007 7:00:00 PM,0,0,108.8917,90,0,0,42.60345,42.60345,1.163577,0.2124676,0,-1,0,0.2124676,0,0,0.9511092,1.067467,0,0.2236501,0.2124676,0,0,4.811154,0.2236501,0,0.2236501,-0.2236501,1.200002,20,0.1181143,1.279934,0,0,0.2236501
5/7/2007 8:00:00 PM,0,0,113.0233,90,0,0,41.20325,41.20325,1.303208,0,0,-1,0,0,0,0,1.303208,1.433529,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1181143,1.433529,0,0,0
5/7/2007 9:00:00 PM,0,0,119.4953,90,0,0,39.52301,39.52301,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1181143,0,0,0,0
5/7/2007 10:00:00 PM,0,0,130.2959,90,0,0,37.80543,37.80543,0.1156183,0,0,-1,0,0,0,0,0.1156183,0.1271802,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1181143,0.1271802,0,0,0
5/7/2007 11:00:00 PM,0,0,149.3637,90,0,0,36.47369,36.47369,0.2005975,0,0,-1,0,0,0,0,0.2005975,0.2206572,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1181143,0.2206572,0,0,0
5/8/2007 12:00:00 AM,0,0,179.6587,90,0,0,35.51532,35.51532,0.0748885,0,0,-1,0,0,0,0,0.0748885,0.08237735,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1181143,0.08237735,0,0,0
5/8/2007 1:00:00 AM,0,0,-150.2114,90,0,0,34.55074,34.55074,0.3068398,0,0,-1,0,0,0,0,0.3068398,0.3375238,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1181143,0.3375238,0,0,0
5/8/2007 2:00:00 AM,0,0,-130.9615,90,0,0,33.72929,33.72929,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1181143,0,0,0,0
5/8/2007 3:00:00 AM,0,0,-120.0037,90,0,0,33.04475,33.04475,0.1753867,0,0,-1,0,0,0,0,0.1753867,0.1929254,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1181143,0.1929254,0,0,0
5/8/2007 4:00:00 AM,0,0,-113.4355,90,0,0,32.36021,32.36021,0.07313601,0,0,-1,0,0,0,0,0.07313601,0.08044961,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1181143,0.08044961,0,0,0
5/8/2007 5:00:00 AM,0,0,-109.2493,90,0,0,31.85613,31.85613,0.175862,0.175862,1.628494,0,0.5006787,0.175862,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.118489,0.1934481,0,1.7,0
5/8/2007 6:00:00 AM,0.03760911,2.433131,-106.5157,90.15258,0.02021721,0.03475659,32.26924,31.68188,0.05968095,0.05968095,1.512313,0,0.4689613,0.05968095,58.23732,2.220446E-16,0,0,0.03475659,0,0,1.452632,1.38,3.679654,1.242,1.414757,0,1.414757,3.851341,64.1889,0.1187891,0.06564905,0.02780527,1.7,1.276757
5/8/2007 7:00:00 AM,0.1670352,16.70198,-104.83,75.79796,0.1594775,0.2688692,35.99348,31.34584,0.6468278,0.6468278,1.7,0,0.5202,0.6468278,41.56735,0,0,0,0.2688692,0,0,1.053172,1.000514,2.264898,2.515281,1.269383,0,1.269383,5.055583,84.25956,0.1192246,0.7115105,0.2150953,1.7,2.78415
5/8/2007 8:00:00 AM,0.07588403,31.05199,-104.114,61.535,0.07545313,0.1281513,34.5939,32.39754,0,0,0,0,0,0,0,0,0,0,0.1281513,0,0,0,0,0.995515,3.657725,0.1281513,0,0.1281513,5.177158,86.2858,0.1191964,0,0.102521,0,3.785877
5/8/2007 9:00:00 AM,0.1256104,45.41033,-104.6669,47.51359,0.1249174,0.2073051,38.95322,35.30374,0.9083055,0.9083055,0,-1,0,0.9083055,22.82328,0,0,0,0.2073051,0.956111,0.9083055,0,0,0.8673638,3.773062,0,0.7488059,-0.7488059,4.387848,73.13065,0.1191964,0.999136,0.1658441,0,3.980367
5/8/2007 10:00:00 AM,0.3915848,59.65789,-107.7269,34.08828,0.3882085,0.6087406,49.20667,37.76809,0.001464792,0.001464792,0,0,0,0.001464792,41558.16,0,0,0,0.6087406,0.001541886,0.001464792,0,0,1.69937,3.024256,0.6071987,0,0.6071987,4.963887,82.73129,0.119063,0.001611271,0.4869925,0,3.632996
5/8/2007 11:00:00 AM,0.2881403,73.36539,-118.9844,22.40835,0.2865199,0.4511347,48.48302,40.04575,0.1409964,0.1409964,0,0,0,0.1409964,319.9618,0,0,0,0.4511347,0.1484173,0.1409964,0,0,1.092172,3.570735,0.3027174,0,0.3027174,5.25107,87.51765,0.1189966,0.1550961,0.3609077,0,4.021869
5/8/2007 12:00:00 PM,0.3720041,82.32684,-178.8913,16.70487,0.3696819,0.5679838,52.75647,41.83179,0,0,0,0,0,0,0,0,0,0,0.5679838,0,0,0,0,0.7894543,3.84318,0.5679838,0,0.5679838,5.789907,96.49825,0.1188722,0,0.4543871,0,4.411164
5/8/2007 1:00:00 PM,0.3761754,73.63184,119.4389,22.20647,0.3736953,0.5677429,54.67861,43.61782,0.6168832,0.6168832,0,0,0,0.6168832,92.0341,0,0,0,0.5677429,0.6493508,0.6168832,0,0,0.2214704,4.354365,0,0.08160786,-0.08160786,5.703885,95.06455,0.1188722,0.6785715,0.4541943,0,4.922109
5/8/2007 2:00:00 PM,0.3947158,59.94857,107.8386,33.82325,0.3912883,0.5889302,56.26619,44.66953,0.5316054,0.5316054,0,-1,0,0.5316054,110.7834,0,0,0,0.5889302,0.5595846,0.5316054,0,0,0.3121459,4.272758,0.02934566,0,0.02934566,5.731724,95.52854,0.1188658,0.5847659,0.4711442,0,4.861688
5/8/2007 3:00:00 PM,0.2938817,45.70562,104.6974,47.22905,0.291492,0.4456566,53.60073,44.98069,0.2902749,0.2902749,0,-1,0,0.2902749,153.5292,0,0,0,0.4456566,0.3055525,0.2902749,0,0,0.2828002,4.299169,0.1401041,0,0.1401041,5.864639,97.74378,0.1188352,0.3193024,0.3565253,0,4.744825
5/8/2007 4:00:00 PM,0.03538782,31.34804,104.1106,61.24294,0.0352017,0.05610135,46.33282,45.29807,0.8014885,0.8014885,0,-1,0,0.8014885,6.999645,0,0,0,0.05610135,0.8436722,0.8014885,0,0,0.1426961,4.425262,0,0.7875708,-0.7875708,5.034466,83.9076,0.1188352,0.8816374,0.04488108,0,4.481364
5/8/2007 5:00:00 PM,0.1166824,16.9971,104.8052,75.50277,0.1150802,0.1814552,48.23188,44.84378,0,0,0,-1,0,0,0,0,0,0,0.1814552,0,0,0,0,1.017775,3.637692,0.1814552,0,0.1814552,5.20661,86.77666,0.1187955,0,0.1451642,0,3.819147
5/8/2007 6:00:00 PM,0.03901522,2.725834,106.4712,89.85651,0.0230561,0.03717167,44.25705,43.58049,0,0,0,-1,0,0,0,0,0,0,0.03717167,0,0,0,0,0.8363196,3.801001,0.03717167,0,0.03717167,5.241874,87.36439,0.1187874,0,0.02973734,0,3.838173
5/8/2007 7:00:00 PM,0,0,109.1804,90,0,0,42.56612,42.56612,0.007535468,0.007535468,0,-1,0,0.007535468,0,0,0,0,0,0.007932072,0.007535468,0,0,0.7991479,3.834456,0,0.007932072,-0.007932072,5.233512,87.22504,0.1187874,0.008289015,0,0,3.834456
5/8/2007 8:00:00 PM,0,0,113.3297,90,0,0,41.16592,41.16592,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8079613,3.826524,0,0,0,5.233512,87.22504,0.1187874,0,0,0,3.826524
5/8/2007 9:00:00 PM,0,0,119.8336,90,0,0,39.48568,39.48568,0.1448774,0.1448774,0,-1,0,0.1448774,0,0,0,0,0,0.1525025,0.1448774,0,0,0.8079613,3.826524,0,0.1525025,-0.1525025,5.072761,84.54585,0.1187874,0.1593651,0,0,3.826524
5/8/2007 10:00:00 PM,0,0,130.6689,90,0,0,37.80543,37.80543,0.2149595,0.2149595,0,-1,0,0.2149595,0,0,2.775558E-17,0,0,0.2262732,0.2149595,0,0,0.9774085,3.674021,0,0.2262732,-0.2262732,4.834248,80.57064,0.1187874,0.2364555,0,0,3.674021
5/8/2007 11:00:00 PM,0,0,149.6993,90,0,0,36.47369,36.47369,0.03437466,0.03437466,0,-1,0,0.03437466,0,0,0,0,0,0.03618385,0.03437466,0,0,1.228823,3.447748,0,0.03618385,-0.03618385,4.796107,79.93495,0.1187874,0.03781212,0,0,3.447748
5/9/2007 12:00:00 AM,0,0,179.7013,90,0,0,35.51532,35.51532,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.269027,3.411564,0,0,0,4.796107,79.93495,0.1187874,0,0,0,3.411564
5/9/2007 1:00:00 AM,0,0,-150.4714,90,0,0,34.55074,34.55074,0.02561444,0.02561444,0,-1,0,0.02561444,0,0,3.469447E-18,0,0,0.02696257,0.02561444,0,0,1.269027,3.411564,0,0.02696257,-0.02696257,4.767686,79.46127,0.1187874,0.02817589,0,0,3.411564
5/9/2007 2:00:00 AM,0,0,-131.29,90,0,0,33.74174,33.74174,0.1049718,0.1049718,0,-1,0,0.1049718,0,0,1.387779E-17,0,0,0.1104966,0.1049718,0,0,1.298986,3.384602,0,0.1104966,-0.1104966,4.651212,77.52005,0.1187874,0.115469,0,0,3.384602
5/9/2007 3:00:00 AM,0,0,-120.315,90,0,0,33.04475,33.04475,0.1157301,0.1157301,0,-1,0,0.1157301,0,0,1.387779E-17,0,0,0.1218211,0.1157301,0,0,1.42176,3.274105,0,0.1218211,-0.1218211,4.522801,75.37988,0.1187874,0.1273031,0,0,3.274105
5/9/2007 4:00:00 AM,0,0,-113.7238,90,0,0,32.36021,32.36021,0.02670377,0.02670377,0,-1,0,0.02670377,0,0,3.469447E-18,0,0,0.02810923,0.02670377,0,0,1.557117,3.152284,0,0.02810923,-0.02810923,4.493172,74.88605,0.1187874,0.02937414,0,0,3.152284
5/9/2007 5:00:00 AM,0,0,-109.5247,90,0,0,31.85613,31.85613,0.06566371,0.06566371,0,0,0,0.06566371,0,0,1.387779E-17,0,0,0.0691197,0.06566371,0,0,1.588349,3.124175,0,0.0691197,-0.0691197,4.420313,73.67174,0.1187874,0.07223009,0,0,3.124175
5/9/2007 6:00:00 AM,0.05033067,2.492311,-106.7913,90.13548,0.008224349,0.01416361,31.9332,31.69433,0.09781532,0.09781532,0,0,0,0.09781532,14.47995,0,1.387779E-17,0,0.01416361,0.1029635,0.09781532,0,0,1.665149,3.055055,0,0.08879988,-0.08879988,4.32671,72.11169,0.1187874,0.1075969,0.01133089,0,3.069219
5/9/2007 7:00:00 AM,0.1935564,16.74141,-105.1212,75.80264,0.1799552,0.302401,36.61164,31.36451,0.04722277,0.04722277,0,0,0,0.04722277,640.3712,0,0,0,0.302401,0.04970818,0.04722277,0,0,1.763815,2.966255,0.2526928,0,0.2526928,4.566435,76.1071,0.1187322,0.05194504,0.2419208,0,3.268656
5/9/2007 8:00:00 AM,0.2665864,31.07147,-104.442,61.56443,0.2617501,0.4317757,40.0704,32.41621,0.6242807,0.6242807,0,0,0,0.6242807,69.1637,0,1.110223E-16,0,0.4317757,0.6571376,0.6242807,0,0,1.511123,3.193679,0,0.2253619,-0.2253619,4.328883,72.1479,0.1187322,0.6867087,0.3454205,0,3.625454
5/9/2007 9:00:00 AM,0.4117689,45.40656,-105.068,47.57519,0.4043568,0.6413062,47.19833,35.30374,0.9374015,0.9374015,0,-1,0,0.9374015,68.41318,0,0,0,0.6413062,0.9867384,0.9374015,0,0,1.761525,2.968317,0,0.3454323,-0.3454323,3.964765,66.07929,0.1187322,1.031142,0.5130449,0,3.609623
5/9/2007 10:00:00 AM,0.4368204,59.62045,-108.2791,34.19862,0.4320622,0.6725948,50.48113,37.73698,0.4178087,0.4178087,0,0,0,0.4178087,160.9815,0,0,0,0.6725948,0.4397987,0.4178087,0,0,2.145338,2.622885,0.2327962,0,0.2327962,4.185615,69.76012,0.1186814,0.4595896,0.5380759,0,3.295479
5/9/2007 11:00:00 AM,0.565796,73.2573,-119.89,22.6022,0.5579264,0.8383378,56.54757,40.00842,0.04967891,0.04967891,0,0,0,0.04967891,1687.512,0,0,0,0.8383378,0.05229359,0.04967891,0,0,1.912542,2.832401,0.7860442,0,0.7860442,4.931322,82.18854,0.1185103,0.0546468,0.6706703,0,3.670739
5/9/2007 12:00:00 PM,0.8123282,82.0461,-179.0542,16.98582,0.791496,1.126819,65.39715,41.76334,0.8410365,0.8410365,0,0,0,0.8410365,133.9798,0,0,0,1.126819,0.8853016,0.8410365,0,0,1.126498,3.539841,0.2415175,0,0.2415175,5.160446,86.00726,0.1184578,0.9251401,0.9014553,0,4.66666
5/9/2007 1:00:00 PM,0.7842082,73.49113,120.3009,22.42529,0.7632905,1.080159,66.35253,43.54315,0.7746047,0.7746047,0,0,0,0.7746047,139.4465,0,0,0,1.080159,0.8153733,0.7746047,0,0,0.8849803,3.757207,0.2647861,0,0.2647861,5.411644,90.19389,0.1184003,0.8520651,0.8641275,0,4.837366
5/9/2007 2:00:00 PM,0.8797463,59.877,108.382,33.9651,0.8466835,1.170556,70.00907,44.63219,0.2385336,0.2385336,0,-1,0,0.2385336,490.7301,0.2992739,0,0,1.170556,0.251088,0.2385336,0,0,0.6201942,3.995514,0.6201942,0,0.6201942,6.000012,100,0.1182659,0.2623869,0.9364449,0,5.16607
5/9/2007 3:00:00 PM,0.6482153,45.66751,105.0968,47.32397,0.6194288,0.8928381,63.40928,44.94335,0.1568583,0.1568583,0,-1,0,0.1568583,569.2005,0.7277241,0,0,0.8928381,0.165114,0.1568583,0,0,0,4.553689,0,0,0,6.000012,100,0.1182659,0.1725441,0.7142704,0,5.446527
5/9/2007 4:00:00 PM,0.4491809,31.33319,104.4399,61.30635,0.421528,0.6287934,57.76904,45.26073,0.2073216,0.2073216,0,-1,0,0.2073216,303.2937,0.4105601,0,0,0.6287934,0.2182333,0.2073216,0,0,0,4.553689,0,0,0,6.000012,100,0.1182659,0.2280538,0.5030348,0,5.182482
5/9/2007 5:00:00 PM,0.2170826,17.00232,105.0997,75.54172,0.1978473,0.307705,50.64294,44.80644,1.072993,1.072993,0,-1,0,1.072993,28.67726,0,0,0,0.307705,1.129466,1.072993,0,0,0,4.553689,0,0.8217611,-0.8217611,5.1338,85.56316,0.1182659,1.180292,0.2461639,0,4.861394
5/9/2007 6:00:00 PM,0.04679951,2.751074,106.752,89.87376,0.01654414,0.02670112,44.06589,43.58049,0,0,0,-1,0,0,0,0,0,0,0.02670112,0,0,0,0,0.9130679,3.731928,0.02670112,0,0.02670112,5.159131,85.98534,0.1182601,0,0.02136089,0,3.758629
5/9/2007 7:00:00 PM,0,0,109.4635,90,0,0,42.56612,42.56612,0.9861772,0.9861772,0,-1,0,0.9861772,0,0,2.220446E-16,0,0,1.038081,0.9861772,0,0,0.8863668,3.755959,0,1.038081,-1.038081,4.064897,67.74815,0.1182601,1.084795,0,0,3.755959
5/9/2007 8:00:00 PM,0,0,113.6297,90,0,0,41.20325,41.20325,1.599384,1.38,0,-1,0,1.38,0,0,0.2193838,0.3793221,0,1.452632,1.38,0,0,2.03979,2.717878,0,1.452632,-1.452632,2.533689,42.22806,0.1182601,1.759322,0,0,2.717878
5/9/2007 9:00:00 PM,0,0,120.164,90,0,0,39.52301,39.52301,1.160208,1.160208,0,-1,0,1.160208,0,0,2.220446E-16,0.07424536,0,1.221272,1.160208,0,0,3.653826,1.265246,0,1.221272,-1.221272,1.246355,20.77254,0.1182601,1.276229,0,0,1.265246
5/9/2007 10:00:00 PM,0,0,131.0308,90,0,0,37.80543,37.80543,0.1887275,0.04177546,0,-1,0,0.04177546,0,0,0.1469521,0.1658248,0,0.04397416,0.04177546,0,0,5.010794,0.04397416,0,0.04397416,-0.04397416,1.200002,20,0.1182601,0.2076003,0,0,0.04397416
5/9/2007 11:00:00 PM,0,0,150.0208,90,0,0,36.47369,36.47369,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1182601,0,0,0,0
5/10/2007 12:00:00 AM,0,0,179.7376,90,0,0,35.52777,35.52777,0.2208616,0,0,-1,0,0,0,0,0.2208616,0.2429477,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1182601,0.2429477,0,0,0
5/10/2007 1:00:00 AM,0,0,-150.7266,90,0,0,34.56941,34.56941,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1182601,0,0,0,0
5/10/2007 2:00:00 AM,0,0,-131.6122,90,0,0,33.76041,33.76041,0.1961672,0,0,-1,0,0,0,0,0.1961672,0.2157839,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1182601,0.2157839,0,0,0
5/10/2007 3:00:00 AM,0,0,-120.6209,90,0,0,33.06342,33.06342,0.2645914,0,0,-1,0,0,0,0,0.2645914,0.2910506,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1182601,0.2910506,0,0,0
5/10/2007 4:00:00 AM,0,0,-114.0071,90,0,0,32.37888,32.37888,0.1796793,0,0,-1,0,0,0,0,0.1796793,0.1976473,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1182601,0.1976473,0,0,0
5/10/2007 5:00:00 AM,0,0,-109.7955,90,0,0,31.88725,31.88725,0.04873067,0.04873067,1.501362,0,0.4659719,0.04873067,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1185583,0.05360373,0,1.7,0
5/10/2007 6:00:00 AM,0.03485022,2.54828,-107.0623,90.12081,0.02290944,0.03935878,32.39731,31.73167,0.2589275,0.2589275,1.7,0,0.5202,0.2589275,15.20069,0,0,0,0.03935878,0,0,1.441072,1.369019,3.679654,1.242,1.408378,0,1.408378,3.84529,64.08804,0.1189586,0.2848203,0.03148702,1.7,1.281359
5/10/2007 7:00:00 AM,0.2106407,16.77761,-105.4074,75.8097,0.1921255,0.3221769,37.00569,31.40185,1.480359,1.480359,1.7,0,0.5202,1.480359,21.76343,0,0,0,0.3221769,0,0,0.2196407,0.2086587,2.271277,2.50954,0.5308357,0,0.5308357,4.348885,72.48126,0.1191338,1.628395,0.2577416,1.7,2.831717
5/10/2007 8:00:00 AM,0.5021545,31.08767,-104.7642,61.59615,0.4664102,0.7441136,46.14285,32.43488,0.7504585,0.7504585,1.69697,0,0.5193727,0.7504585,99.15453,0,0,0,0.7441136,0,0,0.9465111,0.8991856,1.740441,2.987292,1.643299,0,1.643299,5.907855,98.46406,0.1194786,0.8255043,0.5952908,1.7,3.731405
5/10/2007 9:00:00 AM,0.4734447,45.39937,-105.4617,47.6389,0.4611231,0.7244681,48.86827,35.28507,0.2745893,0.2745893,0,-1,0,0.2745893,263.837,0.3382848,0,0,0.7244681,0.2890414,0.2745893,0,0,0.09714194,4.466261,0.09714194,0,0.09714194,6.000012,100,0.1194576,0.3020482,0.5795745,0,5.190729
5/10/2007 10:00:00 AM,0.4718063,59.57935,-108.8194,34.31056,0.465583,0.7207804,51.44344,37.69964,0.4318915,0.4318915,0,0,0,0.4318915,166.8893,0.2661578,0,0,0.7207804,0.4546226,0.4318915,0,0,0,4.553689,0,0,0,6.000012,100,0.1194576,0.4750806,0.5766243,0,5.274469
5/10/2007 11:00:00 AM,0.6084702,73.14547,-120.7648,22.7957,0.5983006,0.8926904,57.73056,39.9773,0.3801335,0.3801335,0,0,0,0.3801335,234.836,0.4925499,0,0,0.8926904,0.4001406,0.3801335,0,0,0,4.553689,0,0,0,6.000012,100,0.1194576,0.4181469,0.7141523,0,5.446379
5/10/2007 12:00:00 PM,0.9316679,81.77029,-179.1888,17.26177,0.903112,1.258577,68.76681,41.726,0.2614964,0.2614964,0,0,0,0.2614964,481.298,0.9833176,0,0,1.258577,0.2752594,0.2614964,0,0,0,4.553689,0,0,0,6.000012,100,0.1194576,0.2876461,1.006862,0,5.812266
5/10/2007 1:00:00 PM,0.844815,73.35143,121.1371,22.64006,0.8193617,1.147244,68.0305,43.51203,0.6805948,0.6805948,0,0,0,0.6805948,168.5649,0.4308284,0,0,1.147244,0.7164156,0.6805948,0,0,0,4.553689,0,0,0,6.000012,100,0.1194576,0.7486543,0.9177952,0,5.700933
5/10/2007 2:00:00 PM,0.666524,59.80661,108.9141,34.10401,0.6476883,0.930854,63.87954,44.56374,0,0,0,-1,0,0,0,0.930854,0,0,0.930854,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1194576,0,0.7446832,0,5.484543
5/10/2007 3:00:00 PM,0.5628698,45.63083,105.4888,47.41626,0.5419813,0.7928527,61.00019,44.87489,0.372614,0.372614,0,-1,0,0.372614,212.7813,0.4006275,0,0,0.7928527,0.3922252,0.372614,0,0,0,4.553689,0,0,0,6.000012,100,0.1194576,0.4098754,0.6342822,0,5.346541
5/10/2007 4:00:00 PM,0.3327618,31.3199,104.7632,61.36724,0.3216236,0.488446,54.74345,45.22339,0.8779604,0.8779604,0,-1,0,0.8779604,55.63417,0,1.110223E-16,0,0.488446,0.9241688,0.8779604,0,0,0,4.553689,0,0.4357228,-0.4357228,5.54072,92.34515,0.1194576,0.9657564,0.3907568,0,5.042135
5/10/2007 5:00:00 PM,0.1798453,17.00916,105.3887,75.57819,0.1700156,0.2657265,49.781,44.7691,0.8455501,0.8455501,0,-1,0,0.8455501,31.42647,0,0,0,0.2657265,0.8900527,0.8455501,0,0,0.4841364,4.117966,0,0.6243262,-0.6243262,4.882622,81.37688,0.1194576,0.930105,0.2125812,0,4.383693
5/10/2007 6:00:00 PM,0.04120214,2.777896,107.0275,89.88857,0.02171817,0.03502947,44.18041,43.54315,0.4907656,0.4907656,0,-1,0,0.4907656,7.137719,0,5.551115E-17,0,0.03502947,0.5165954,0.4907656,0,0,1.177832,3.49364,0,0.4815659,-0.4815659,4.375007,72.91664,0.1194576,0.5398422,0.02802358,0,3.528669
5/10/2007 7:00:00 PM,0,0,109.741,90,0,0,42.56612,42.56612,0.6116192,0.6116192,0,-1,0,0.6116192,0,0,0,0,0,0.6438097,0.6116192,0,0,1.712905,3.012074,0,0.6438097,-0.6438097,3.696372,61.60608,0.1194576,0.6727811,0,0,3.012074
5/10/2007 8:00:00 PM,0,0,113.9232,90,0,0,41.16592,41.16592,1.604318,1.38,0,-1,0,1.38,0,0,0.2243178,0.3847496,0,1.452632,1.38,0,0,2.42825,2.368264,0,1.452632,-1.452632,2.165164,36.08599,0.1194576,1.76475,0,0,2.368264
5/10/2007 9:00:00 PM,0,0,120.4862,90,0,0,39.48568,39.48568,0.778522,0.778522,0,-1,0,0.778522,0,0,1.110223E-16,0,0,0.8194968,0.778522,0,0,4.042284,0.9156328,0,0.8194968,-0.8194968,1.301339,21.68893,0.1194576,0.8563742,0,0,0.9156328
5/10/2007 10:00:00 PM,0,0,131.3818,90,0,0,37.80543,37.80543,0.05774088,0.05774088,0,-1,0,0.05774088,0,0,6.938894E-18,0,0,0.06077987,0.05774088,0,0,4.952837,0.09613598,0,0.06077987,-0.06077987,1.237271,20.62114,0.1194576,0.06351497,0,0,0.09613598
5/10/2007 11:00:00 PM,0,0,150.3286,90,0,0,36.47369,36.47369,0.1761421,0.03358831,0,-1,0,0.03358831,0,0,0.1425538,0.160168,0,0.03535611,0.03358831,0,0,5.02037,0.03535611,0,0.03535611,-0.03535611,1.200002,20,0.1194576,0.1937563,0,0,0.03535611
5/11/2007 12:00:00 AM,0,0,179.7677,90,0,0,35.54644,35.54644,0.09066901,0,0,-1,0,0,0,0,0.09066901,0.09973592,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1194576,0.09973592,0,0,0
5/11/2007 1:00:00 AM,0,0,-150.9771,90,0,0,34.58186,34.58186,0.02168204,0,0,-1,0,0,0,0,0.02168204,0.02385024,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1194576,0.02385024,0,0,0
5/11/2007 2:00:00 AM,0,0,-131.9281,90,0,0,33.79774,33.79774,0.1786257,0,0,-1,0,0,0,0,0.1786257,0.1964883,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1194576,0.1964883,0,0,0
5/11/2007 3:00:00 AM,0,0,-120.9212,90,0,0,33.08209,33.08209,0.1259688,0,0,-1,0,0,0,0,0.1259688,0.1385657,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1194576,0.1385657,0,0,0
5/11/2007 4:00:00 AM,0,0,-114.2856,90,0,0,32.39754,32.39754,0.09710766,0,0,-1,0,0,0,0,0.09710766,0.1068184,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1194576,0.1068184,0,0,0
5/11/2007 5:00:00 AM,0,0,-110.0616,90,0,0,31.90592,31.90592,0.1857626,0.1857626,1.638394,0,0.5033816,0.1857626,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1198253,0.2043388,0,1.7,0
5/11/2007 6:00:00 AM,0.02878,2.601035,-107.3286,90.10856,0.02398613,0.04119786,32.44729,31.75034,0.1134131,0.1134131,1.566045,0,0.4836302,0.1134131,36.3255,0,0,0,0.04119786,0,0,1.452632,1.38,3.679654,1.242,1.421198,0,1.421198,3.857452,64.29074,0.1201426,0.1247544,0.03295829,1.7,1.283198
5/11/2007 7:00:00 AM,0.2386414,16.81062,-105.6886,75.81909,0.2113101,0.3532642,37.58067,31.41429,0.4749444,0.4749444,1.7,0,0.5202,0.4749444,74.3801,0,0,0,0.3532642,0,0,1.225056,1.163803,2.258456,2.521078,1.517067,0,1.517067,5.296668,88.27763,0.1205106,0.5224389,0.2826113,1.7,2.874342
5/11/2007 8:00:00 AM,0.3984205,31.10064,-105.0806,61.63008,0.3772097,0.6107054,43.49688,32.43488,0.6608238,0.6608238,0,0,0,0.6608238,92.41578,0,1.110223E-16,0,0.6107054,0.695604,0.6608238,0,0,0.7413896,3.886438,0,0.08489855,-0.08489855,5.207177,86.78611,0.1205106,0.7269062,0.4885644,0,4.497144
5/11/2007 9:00:00 AM,0.4586246,45.38887,-105.8476,47.7046,0.4473694,0.7045696,48.43979,35.2664,0.5353894,0.5353894,0,-1,0,0.5353894,131.5995,0,0,0,0.7045696,0.5635678,0.5353894,0,0,0.8357213,3.80154,0.1410019,0,0.1410019,5.340943,89.01554,0.12048,0.5889283,0.5636557,0,4.506109
5/11/2007 10:00:00 AM,0.5513047,59.53475,-109.3474,34.42391,0.5405816,0.826252,53.6491,37.6623,0.3519078,0.3519078,0,0,0,0.3519078,234.7922,0,0,0,0.826252,0.3704293,0.3519078,0,0,0.6947194,3.928442,0.4558227,0,0.4558227,5.773375,96.22272,0.1203813,0.3870986,0.6610016,0,4.754694
5/11/2007 11:00:00 AM,0.5655516,73.03024,-121.6089,22.98862,0.5573814,0.8381022,56.43025,39.90884,0.7350615,0.7350615,0,0,0,0.7350615,114.018,0,0,0,0.8381022,0.7737489,0.7350615,0,0,0.2388967,4.338682,0.06435324,0,0.06435324,5.834425,97.24023,0.1203674,0.8085676,0.6704817,0,5.176784
5/11/2007 12:00:00 PM,0.6053082,81.49951,-179.2978,17.53265,0.5961933,0.8808163,59.37213,41.65754,0.6525669,0.6525669,0,0,0,0.6525669,134.9772,0.01936043,0,0,0.8808163,0.6869125,0.6525669,0,0,0.1745434,4.3966,0.1745434,0,0.1745434,6.000012,100,0.1203296,0.7178235,0.7046531,0,5.277416
5/11/2007 1:00:00 PM,0.7748808,73.21301,121.948,22.85066,0.7536256,1.069142,65.95688,43.44358,0.7272806,0.7272806,0,0,0,0.7272806,147.0054,0.3035836,0,0,1.069142,0.7655585,0.7272806,0,0,0,4.553689,0,0,0,6.000012,100,0.1203296,0.8000086,0.8553137,0,5.622831
5/11/2007 2:00:00 PM,0.46455,59.73754,109.4351,34.23988,0.45858,0.6825534,58.13831,44.5264,0.1513071,0.1513071,0,-1,0,0.1513071,451.1046,0.5232828,0,0,0.6825534,0.1592706,0.1513071,0,0,0,4.553689,0,0,0,6.000012,100,0.1203296,0.1664378,0.5460427,0,5.236242
5/11/2007 3:00:00 PM,0.2894042,45.59567,105.8733,47.50584,0.2870334,0.439533,53.33007,44.84378,0.2704224,0.2704224,0,-1,0,0.2704224,162.5357,0.1548778,0,0,0.439533,0.2846552,0.2704224,0,0,0,4.553689,0,0,0,6.000012,100,0.1203296,0.2974647,0.3516264,0,4.993222
5/11/2007 4:00:00 PM,0.2687383,31.30823,105.0804,61.42557,0.2637229,0.4046444,52.98718,45.19227,0.06346536,0.06346536,0,-1,0,0.06346536,637.5831,0.3378387,0,0,0.4046444,0.06680564,0.06346536,0,0,0,4.553689,0,0,0,6.000012,100,0.1203296,0.06981189,0.3237155,0,4.958333
5/11/2007 5:00:00 PM,0.1652999,17.01761,105.6722,75.61218,0.1582335,0.2478478,49.40109,44.73798,0.5499776,0.5499776,0,-1,0,0.5499776,45.06508,0,1.110223E-16,0,0.2478478,0.5789238,0.5499776,0,0,0,4.553689,0,0.3310759,-0.3310759,5.651027,94.1836,0.1203296,0.6049753,0.1982783,0,4.801537
5/11/2007 6:00:00 PM,0.05196075,2.806283,107.2975,89.90097,0.01173024,0.01895376,43.85613,43.51203,0,0,0,-1,0,0,0,0,0,0,0.01895376,0,0,0,0,0.3678622,4.222613,0.01895376,0,0.01895376,5.669008,94.48328,0.1203255,0,0.015163,0,4.241567
5/11/2007 7:00:00 PM,0,0,110.0127,90,0,0,42.52878,42.52878,0.79657,0.79657,0,-1,0,0.79657,0,0,1.110223E-16,0,0,0.8384947,0.79657,0,0,0.3489084,4.239671,0,0.8384947,-0.8384947,4.785157,79.75246,0.1203255,0.876227,0,0,4.239671
5/11/2007 8:00:00 PM,0,0,114.2102,90,0,0,41.16592,41.16592,0.6099408,0.6099408,0,-1,0,0.6099408,0,0,0,0,0,0.6420429,0.6099408,0,0,1.280569,3.401177,0,0.6420429,-0.6420429,4.108385,68.47294,0.1203255,0.6709349,0,0,3.401177
5/11/2007 9:00:00 PM,0,0,120.8002,90,0,0,39.48568,39.48568,0.04371619,0.04371619,0,-1,0,0.04371619,0,0,0,0,0,0.04601704,0.04371619,0,0,1.99395,2.759134,0,0.04601704,-0.04601704,4.059878,67.66451,0.1203255,0.04808781,0,0,2.759134
5/11/2007 10:00:00 PM,0,0,131.7218,90,0,0,37.80543,37.80543,0.3291749,0.3291749,0,-1,0,0.3291749,0,0,5.551115E-17,0,0,0.3464999,0.3291749,0,0,2.04508,2.713117,0,0.3464999,-0.3464999,3.694636,61.57714,0.1203255,0.3620924,0,0,2.713117
5/11/2007 11:00:00 PM,0,0,150.623,90,0,0,36.47369,36.47369,0.083894,0.083894,0,-1,0,0.083894,0,0,0,0,0,0.08830947,0.083894,0,0,2.43008,2.366617,0,0.08830947,-0.08830947,3.601549,60.0257,0.1203255,0.09228341,0,0,2.366617
5/12/2007 12:00:00 AM,0,0,179.7918,90,0,0,35.52777,35.52777,0.08525826,0.08525826,0,-1,0,0.08525826,0,0,0,0,0,0.08974554,0.08525826,0,0,2.528202,2.278307,0,0.08974554,-0.08974554,3.506949,58.44904,0.1203255,0.09378409,0,0,2.278307
5/12/2007 1:00:00 AM,0,0,-151.223,90,0,0,34.58186,34.58186,0.05876134,0.05876134,0,-1,0,0.05876134,0,0,6.938894E-18,0,0,0.06185405,0.05876134,0,0,2.627919,2.188562,0,0.06185405,-0.06185405,3.441749,57.36237,0.1203255,0.06463747,0,0,2.188562
5/12/2007 2:00:00 AM,0,0,-132.2378,90,0,0,33.76041,33.76041,0.04361903,0.04361903,0,-1,0,0.04361903,0,0,6.938894E-18,0,0,0.04591477,0.04361903,0,0,2.696646,2.126708,0,0.04591477,-0.04591477,3.393351,56.55573,0.1203255,0.04798093,0,0,2.126708
5/12/2007 3:00:00 AM,0,0,-121.2159,90,0,0,33.06342,33.06342,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.747662,2.080793,0,0,0,3.393351,56.55573,0.1203255,0,0,0,2.080793
5/12/2007 4:00:00 AM,0,0,-114.559,90,0,0,32.37888,32.37888,0.1628684,0.1628684,0,-1,0,0.1628684,0,0,2.775558E-17,0,0,0.1714405,0.1628684,0,0,2.747662,2.080793,0,0.1714405,-0.1714405,3.212637,53.54384,0.1203255,0.1791553,0,0,2.080793
5/12/2007 5:00:00 AM,0,0,-110.3231,90,0,0,31.88725,31.88725,0.1487527,0.1487527,0,0,0,0.1487527,0,0,2.775558E-17,0,0,0.1565818,0.1487527,0,0,2.938152,1.909353,0,0.1565818,-0.1565818,3.047585,50.79298,0.1203255,0.163628,0,0,1.909353
5/12/2007 6:00:00 AM,0.05352127,2.650577,-107.5902,90.0987,0.007046476,0.01213493,31.93633,31.73167,0,0,0,0,0,0,0,0,0,0,0.01213493,0,0,0,0,3.112131,1.752771,0.01213493,0,0.01213493,3.059097,50.98485,0.1203229,0,0.009707946,0,1.764906
5/12/2007 7:00:00 AM,0.2811494,16.84046,-105.9647,75.83079,0.2415829,0.4019586,38.46931,31.41429,0.9302676,0.9302676,0,0,0,0.9302676,43.20892,1.110223E-16,0,0,0.4019586,0.9792291,0.9302676,0,0,3.099997,1.763692,0,0.5772705,-0.5772705,2.450601,40.84326,0.1203229,1.023294,0.3215669,0,2.165651
5/12/2007 8:00:00 AM,0.5212601,31.11045,-105.391,61.66617,0.4821253,0.7671756,46.61021,32.43488,1.308485,1.308485,0.425,0,0.172125,1.308485,58.63083,0,0,0,0.7671756,0.9299843,0.8834851,0,0,3.741408,1.186422,0,0.1628087,-0.1628087,2.278985,37.98301,0.1203229,1.439334,0.6137405,1.7,1.953597
5/12/2007 9:00:00 AM,0.7539176,45.37514,-106.2258,47.77219,0.7149501,1.074968,56.43982,35.24773,0.9610423,0.9610423,0,-1,0,0.9610423,111.8544,0,0,0,1.074968,1.011624,0.9610423,0,0,3.922307,1.023613,0.06334465,0,0.06334465,2.339079,38.98457,0.1203092,1.057147,0.8599745,0,2.098581
5/12/2007 10:00:00 AM,0.6770912,59.48682,-109.863,34.53851,0.6564271,0.9829299,57.13074,37.6623,0,0,0,0,0,0,0,0,0,0,0.9829299,0,0,0,0,3.858962,1.080623,0.9829299,0,0.9829299,3.271568,54.52603,0.1200971,0,0.786344,0,2.063553
5/12/2007 11:00:00 AM,0.8964961,72.912,-122.4224,23.18071,0.866551,1.230914,65.75398,39.87151,0.3978812,0.3978812,0,0,0,0.3978812,309.3671,0,0,0,1.230914,0.4188223,0.3978812,0,0,2.876032,1.96526,0.8120912,0,0.8120912,4.041986,67.36629,0.1199224,0.4376694,0.9847309,0,3.196174
5/12/2007 12:00:00 PM,1.042367,81.23387,-179.384,17.79836,1.0073,1.376013,71.85645,41.6202,0.556873,0.556873,0,0,0,0.556873,247.0963,0,0,0,1.376013,0.5861821,0.556873,0,0,2.063941,2.696142,0.7898305,0,0.7898305,4.791285,79.85458,0.119753,0.6125603,1.10081,0,4.072155
5/12/2007 1:00:00 PM,0.7437452,73.07609,122.7343,23.05696,0.7242587,1.033495,65.02582,43.40624,0.2570961,0.2570961,0,0,0,0.2570961,401.988,0,0,0,1.033495,0.2706274,0.2570961,0,0,1.27411,3.40699,0.7628679,0,0.7628679,5.515005,91.91656,0.1195898,0.2828057,0.8267962,0,4.440485
5/12/2007 2:00:00 PM,0.5872302,59.66992,109.945,34.37259,0.5738547,0.8365595,61.57066,44.48906,0,0,0,-1,0,0,0,0.3253169,0,0,0.8365595,0,0,0,0,0.5112426,4.093571,0.5112426,0,0.5112426,6.000012,100,0.1194808,0,0.6692476,0,4.93013
5/12/2007 3:00:00 PM,0.6660185,45.5621,106.2502,47.59265,0.6337453,0.9118093,63.70371,44.80644,0.6634051,0.6634051,0,-1,0,0.6634051,137.4438,0.2134881,0,0,0.9118093,0.6983212,0.6634051,0,0,0,4.553689,0,0,0,6.000012,100,0.1194808,0.7297456,0.7294474,0,5.465498
5/12/2007 4:00:00 PM,0.422779,31.29819,105.3914,61.48129,0.3976603,0.5961058,56.94704,45.15493,1.266116,1.266116,0,-1,0,1.266116,47.08146,0,2.220446E-16,0.01272735,0.5961058,1.332753,1.266116,0,0,0,4.553689,0,0.7366477,-0.7366477,5.223517,87.05845,0.1194808,1.392727,0.4768846,0,5.149795
5/12/2007 5:00:00 PM,0.1946588,17.02769,105.9501,75.64368,0.1809139,0.2822897,50.07244,44.73798,0.1262994,0.1262994,0,-1,0,0.1262994,223.5083,0,0,0,0.2822897,0.1329467,0.1262994,0,0,0.8184974,3.817041,0.1493429,0,0.1493429,5.365196,89.41976,0.1194489,0.1389293,0.2258317,0,4.099331
5/12/2007 6:00:00 PM,0.03194328,2.836213,107.5621,89.91096,0.02553377,0.04116526,44.26131,43.51203,1.139835,1.139835,0,-1,0,1.139835,3.611509,0,2.220446E-16,0,0.04116526,1.199827,1.139835,0,0,0.6691545,3.95145,0,1.158661,-1.158661,4.14386,69.06419,0.1194489,1.253819,0.03293221,0,3.992615
5/12/2007 7:00:00 PM,0,0,110.2787,90,0,0,42.52878,42.52878,0.6528093,0.6528093,0,-1,0,0.6528093,0,0,0,0,0,0.6871676,0.6528093,0,0,1.956556,2.792789,0,0.6871676,-0.6871676,3.419522,56.99191,0.1194489,0.7180902,0,0,2.792789
5/12/2007 8:00:00 PM,0,0,114.4905,90,0,0,41.16592,41.16592,0.8570669,0.8570669,0,-1,0,0.8570669,0,0,1.110223E-16,0,0,0.9021757,0.8570669,0,0,2.720076,2.105621,0,0.9021757,-0.9021757,2.468545,41.14233,0.1194489,0.9427736,0,0,2.105621
5/12/2007 9:00:00 PM,0,0,121.106,90,0,0,39.48568,39.48568,0.02795198,0.02795198,0,-1,0,0.02795198,0,0,3.469447E-18,0,0,0.02942314,0.02795198,0,0,3.722493,1.203445,0,0.02942314,-0.02942314,2.43753,40.62542,0.1194489,0.03074718,0,0,1.203445
5/12/2007 10:00:00 PM,0,0,132.0509,90,0,0,37.76809,37.76809,0.2272461,0.2272461,0,-1,0,0.2272461,0,0,2.775558E-17,0,0,0.2392065,0.2272461,0,0,3.755186,1.174022,0,0.2392065,-0.2392065,2.185385,36.423,0.1194489,0.2499707,0,0,1.174022
5/12/2007 11:00:00 PM,0,0,150.9042,90,0,0,36.44257,36.44257,0.1616703,0.1616703,0,-1,0,0.1616703,0,0,2.775558E-17,0,0,0.1701792,0.1616703,0,0,4.02097,0.9348155,0,0.1701792,-0.1701792,2.006,33.43326,0.1194489,0.1778373,0,0,0.9348155
5/13/2007 12:00:00 AM,0,0,179.8102,90,0,0,35.51532,35.51532,0.2681767,0.2681767,0,-1,0,0.2681767,0,0,5.551115E-17,0,0,0.2822913,0.2681767,0,0,4.210059,0.7646363,0,0.2822913,-0.2822913,1.708439,28.47392,0.1194489,0.2949944,0,0,0.7646363
5/13/2007 1:00:00 AM,0,0,-151.4645,90,0,0,34.56941,34.56941,0.1886108,0.1886108,0,-1,0,0.1886108,0,0,2.775558E-17,0,0,0.1985377,0.1886108,0,0,4.523715,0.482345,0,0.1985377,-0.1985377,1.499162,24.98598,0.1194489,0.2074719,0,0,0.482345
5/13/2007 2:00:00 AM,0,0,-132.5413,90,0,0,33.76041,33.76041,0.1191482,0.1191482,0,-1,0,0.1191482,0,0,1.387779E-17,0,0,0.1254191,0.1191482,0,0,4.744313,0.2838073,0,0.1254191,-0.1254191,1.366958,22.78259,0.1194489,0.131063,0,0,0.2838073
5/13/2007 3:00:00 AM,0,0,-121.5051,90,0,0,33.06342,33.06342,0.03151312,0.03151312,0,-1,0,0.03151312,0,0,0,0,0,0.03317171,0.03151312,0,0,4.883667,0.1583882,0,0.03317171,-0.03317171,1.331992,22.19983,0.1194489,0.03466443,0,0,0.1583882
5/13/2007 4:00:00 AM,0,0,-114.8274,90,0,0,32.37888,32.37888,0.02715729,0.02715729,0,-1,0,0.02715729,0,0,3.469447E-18,0,0,0.02858662,0.02715729,0,0,4.920525,0.1252165,0,0.02858662,-0.02858662,1.301859,21.69761,0.1194489,0.02987302,0,0,0.1252165
5/13/2007 5:00:00 AM,0,0,-110.5797,90,0,0,31.90592,31.90592,0.1710979,0.1710979,1.623729,0,0.4993781,0.1710979,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,4.952288,0.0966299,1.38,0,1.38,2.611042,43.51728,0.1198026,0.1882077,0,1.7,0.0966299
5/13/2007 6:00:00 AM,0.01259209,2.696912,-107.8469,90.09125,0.01232131,0.02119998,32.10825,31.75034,0.001875797,0.001875797,1.454507,0,0.4531805,0.001875797,1130.185,2.220446E-16,0,0,0.02119998,0,0,1.452632,1.38,3.572288,1.33863,1.4012,0,1.4012,3.940337,65.67216,0.120059,0.002063377,0.01695999,1.7,1.35983
5/13/2007 7:00:00 AM,0.1438648,16.86716,-106.2356,75.84474,0.1396867,0.2361153,35.50217,31.43296,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2361153,0,0,1.452632,1.38,2.171088,2.59971,1.616115,0,1.616115,5.473519,91.22513,0.1202673,0,0.1888922,1.7,2.835825
5/13/2007 8:00:00 AM,0.204628,31.11714,-105.6953,61.70434,0.2026456,0.3373842,38.35223,32.43488,0.5091854,0.5091854,0,0,0,0.5091854,66.25961,0,0,0,0.3373842,0.5359846,0.5091854,0,0,0.5549726,4.054214,0,0.1986004,-0.1986004,5.264175,87.73608,0.1202673,0.560104,0.2699074,0,4.391598
5/13/2007 9:00:00 AM,0.2287758,45.35829,-106.5959,47.84155,0.2273159,0.3713171,41.87386,35.21662,0.522409,0.522409,0,-1,0,0.522409,71.07787,0,0,0,0.3713171,0.5499042,0.522409,0,0,0.7756397,3.855613,0,0.178587,-0.178587,5.075928,84.59863,0.1202673,0.5746499,0.2970537,0,4.22693
5/13/2007 10:00:00 AM,0.1700102,59.43575,-110.3659,34.65419,0.1690765,0.2751669,42.54825,37.59385,0,0,0,0,0,0,0,0,0,0,0.2751669,0,0,0,0,0.9740698,3.677026,0.2751669,0,0.2751669,5.336975,88.94939,0.1202088,0,0.2201335,0,3.952193
5/13/2007 11:00:00 AM,0.2212356,72.79108,-123.2054,23.37177,0.2200186,0.3507076,46.30145,39.83417,0.6718618,0.6718618,0,0,0,0.6718618,52.19937,0,1.110223E-16,0,0.3507076,0.7072229,0.6718618,0,0,0.6989028,3.924676,0,0.3565153,-0.3565153,4.961174,82.68607,0.1202088,0.7390479,0.2805661,0,4.275384
5/13/2007 12:00:00 PM,0.08049066,80.97346,-179.4497,18.05883,0.08007968,0.1293387,43.93212,41.58287,0.05806147,0.05806147,0,0,0,0.05806147,222.7617,0,0,0,0.1293387,0.06111734,0.05806147,0,0,1.095031,3.568161,0.06822139,0,0.06822139,5.025895,83.76475,0.1201942,0.06386762,0.103471,0,3.6975
5/13/2007 1:00:00 PM,0.08999776,72.94092,123.4968,23.25885,0.08953477,0.1429832,45.96886,43.33778,0.05298338,0.05298338,0,0,0,0.05298338,269.8643,0,0,0,0.1429832,0.05577198,0.05298338,0,0,1.02681,3.62956,0.08721126,0,0.08721126,5.108631,85.14368,0.1201757,0.05828172,0.1143866,0,3.772543
5/13/2007 2:00:00 PM,0.1069414,59.60386,110.4437,34.50205,0.1063782,0.1683804,47.55075,44.4206,0.5114477,0.5114477,0,-1,0,0.5114477,32.92231,0,0,0,0.1683804,0.538366,0.5114477,0,0,0.9395984,3.70805,0,0.3699856,-0.3699856,4.718632,78.64371,0.1201757,0.5625924,0.1347043,0,3.876431
5/13/2007 3:00:00 PM,0.1824415,45.53018,106.6195,47.67662,0.18136,0.2829138,50.11691,44.7691,0.8507019,0.8507019,0,-1,0,0.8507019,33.25652,0,0,0,0.2829138,0.8954756,0.8507019,0,0,1.350693,3.338065,0,0.6125618,-0.6125618,4.072935,67.88211,0.1201757,0.935772,0.2263311,0,3.620979
5/13/2007 4:00:00 PM,0.09238365,31.28982,105.6962,61.53436,0.09183484,0.1451345,47.82664,45.12382,0,0,0,-1,0,0,0,0,0,0,0.1451345,0,0,0,0,2.031318,2.725503,0.1451345,0,0.1451345,4.210621,70.17689,0.1201449,0,0.1161076,0,2.870637
5/13/2007 5:00:00 PM,0.1575754,17.03939,106.2224,75.67265,0.1516504,0.2378927,49.13766,44.66953,1.125941,1.125941,0,-1,0,1.125941,21.12835,0,0,0,0.2378927,1.185201,1.125941,0,0,1.886183,2.856124,0,0.9473081,-0.9473081,3.212071,53.53441,0.1201449,1.238535,0.1903142,0,3.094017
5/13/2007 6:00:00 PM,0.03958273,2.867664,107.8211,89.91856,0.02341074,0.03776337,44.16161,43.47469,1.123505,1.123505,0,-1,0,1.123505,3.361211,0,2.220446E-16,0,0.03776337,1.182637,1.123505,0,0,2.938748,1.908816,0,1.144873,-1.144873,2.005269,33.42108,0.1201449,1.235855,0.03021069,0,1.946579
5/13/2007 7:00:00 PM,0,0,110.5387,90,0,0,42.49766,42.49766,0.5127384,0.5127384,0,-1,0,0.5127384,0,0,0,0,0,0.5397246,0.5127384,0,0,4.210829,0.7639428,0,0.5397246,-0.5397246,1.436349,23.9391,0.1201449,0.5640122,0,0,0.7639428
5/13/2007 8:00:00 PM,0,0,114.764,90,0,0,41.12858,41.12858,0.7613516,0.2130072,0,-1,0,0.2130072,0,0,0.5483444,0.6244795,0,0.2242181,0.2130072,0,0,4.810523,0.2242181,0,0.2242181,-0.2242181,1.200002,20,0.1201449,0.8374868,0,0,0.2242181
