Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/22/2007 7:00:00 AM,0.1315367,16.97241,-108.4232,76.06407,0.128454,0.2173399,35.3175,31.57609,0,0,0,0,0,0,0,0,0,0,0.2173399,0,0,0,0,3.511065,1.39373,0.2173399,0,0.2173399,2.87531,47.92173,0.1226857,0,0.173872,0,1.61107
5/22/2007 8:00:00 AM,0.1818304,31.04826,-108.1409,62.12876,0.1803022,0.3011281,37.76567,32.50334,0,0,0,0,0,0,0,0,0,0,0.3011281,0,0,0,0,3.293725,1.589336,0.3011281,0,0.3011281,3.160985,52.68298,0.1226243,0,0.2409025,0,1.890464
5/22/2007 9:00:00 AM,0.4065328,45.08358,-109.5455,48.52671,0.3978531,0.6327475,46.70351,35.00503,0,0,0,-1,0,0,0,0,0,0,0.6327475,0,0,0,0,2.992597,1.860352,0.6327475,0,0.6327475,3.761262,62.68758,0.1224954,0,0.5061979,0,2.493099
5/22/2007 10:00:00 AM,0.5239103,58.86304,-114.2976,35.71643,0.5130744,0.7902284,52.33376,37.1769,0,0,0,0,0,0,0,0,0,0,0.7902284,0,0,0,0,2.35985,2.429824,0.7902284,0,0.7902284,4.510939,75.18216,0.1223348,0,0.6321827,0,3.220053
5/22/2007 11:00:00 AM,0.684491,71.63644,-128.9354,25.0113,0.6661083,0.986371,58.99141,39.20564,0.6077151,0.6077151,0,0,0,0.6077151,162.3081,0,0,0,0.986371,0.6397001,0.6077151,0,0,1.569621,3.14103,0.3466709,0,0.3466709,4.839819,80.6635,0.1222645,0.6684866,0.7890968,0,4.127401
5/22/2007 12:00:00 PM,0.703765,78.87794,-179.3653,20.15425,0.6858224,1.001041,61.36537,40.95433,0.6978438,0.6978438,0,0,0,0.6978438,143.4477,0,0,0,1.001041,0.7345725,0.6978438,0,0,1.22295,3.453033,0.2664682,0,0.2664682,5.092613,84.87672,0.1222105,0.7676283,0.8008326,0,4.454074
5/22/2007 1:00:00 PM,0.6443013,71.83616,129.3874,24.86099,0.6291801,0.9179702,61.43561,42.70925,0.359889,0.359889,0,0,0,0.359889,255.0704,0,0,0,0.9179702,0.3788305,0.359889,0,0,0.9564822,3.692855,0.5391397,0,0.5391397,5.604086,93.40125,0.1221015,0.3958779,0.7343761,0,4.610825
5/22/2007 2:00:00 PM,0.6985611,59.09768,114.4335,35.50617,0.6719891,0.9660652,63.83181,43.79207,0,0,0,-1,0,0,0,0.5487226,0,0,0.9660652,0,0,0,0,0.4173425,4.178081,0.4173425,0,0.4173425,6.000012,100,0.1220172,0,0.7728521,0,5.144146
5/22/2007 3:00:00 PM,0.492157,45.32628,109.5915,48.29522,0.4752331,0.7067145,58.28584,44.1779,0.2132995,0.2132995,0,-1,0,0.2132995,331.3249,0.4821887,0,0,0.7067145,0.2245258,0.2132995,0,0,0,4.553689,0,0,0,6.000012,100,0.1220172,0.2346295,0.5653716,0,5.260404
5/22/2007 4:00:00 PM,0.2564729,31.29303,108.1486,61.88861,0.2516747,0.3882277,52.06533,44.63219,0.7415158,0.7415158,0,-1,0,0.7415158,52.35596,0,0,0,0.3882277,0.7805429,0.7415158,0,0,0,4.553689,0,0.3923152,-0.3923152,5.586475,93.10773,0.1220172,0.8156674,0.3105822,0,4.941916
5/22/2007 5:00:00 PM,0.08246961,17.2168,108.4074,75.82026,0.08175437,0.1300341,46.68757,44.2837,0.5932208,0.5932208,0,-1,0,0.5932208,21.92002,0,1.110223E-16,0,0.1300341,0.624443,0.5932208,0,0,0.4359058,4.161374,0,0.4944088,-0.4944088,5.065323,84.42188,0.1220172,0.6525429,0.1040273,0,4.291408
5/22/2007 6:00:00 PM,0.02588687,3.214085,109.8908,89.88302,0.02413205,0.03900543,43.79673,43.08886,0.7023742,0.7023742,0,-1,0,0.7023742,5.55337,0,1.110223E-16,0,0.03900543,0.7393412,0.7023742,0,0,0.985249,3.666965,0,0.7003357,-0.7003357,4.327104,72.11826,0.1220172,0.7726116,0.03120435,0,3.70597
5/22/2007 7:00:00 PM,0,0,112.6034,90,0,0,42.14294,42.14294,1.095159,1.095159,0,-1,0,1.095159,0,0,2.220446E-16,0,0,1.152799,1.095159,0,0,1.7634,2.966629,0,1.152799,-1.152799,3.111947,51.86568,0.1220172,1.204675,0,0,2.966629
5/22/2007 8:00:00 PM,0,0,116.915,90,0,0,40.81742,40.81742,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.044288,1.81383,0,0,0,3.111947,51.86568,0.1220172,0,0,0,1.81383
5/22/2007 9:00:00 PM,0,0,123.7046,90,0,0,39.20564,39.20564,1.376777,1.376777,0,-1,0,1.376777,0,0,2.220446E-16,0.1344549,0,1.449239,1.376777,0,0,3.044288,1.81383,0,1.449239,-1.449239,1.584315,26.4052,0.1220172,1.514455,0,0,1.81383
5/22/2007 10:00:00 PM,0,0,134.7562,90,0,0,37.59385,37.59385,0.09671455,0.09671455,0,-1,0,0.09671455,0,0,1.387779E-17,0,0,0.1018048,0.09671455,0,0,4.654553,0.3645909,0,0.1018048,-0.1018048,1.477003,24.61667,0.1220172,0.106386,0,0,0.3645909
5/22/2007 11:00:00 PM,0,0,153.0535,90,0,0,36.33678,36.33678,0.308536,0.2496468,0,-1,0,0.2496468,0,0,0.05888925,0.08974285,0,0.2627861,0.2496468,0,0,4.76767,0.2627861,0,0.2627861,-0.2627861,1.200002,20,0.1220172,0.3393896,0,0,0.2627861
5/23/2007 12:00:00 AM,0,0,179.7197,90,0,0,35.45932,35.45932,0.05664677,0,0,-1,0,0,0,0,0.05664677,0.06231145,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1220172,0.06231145,0,0,0
5/23/2007 1:00:00 AM,0,0,-153.6545,90,0,0,34.55074,34.55074,0.1084689,0,0,-1,0,0,0,0,0.1084689,0.1193158,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1220172,0.1193158,0,0,0
5/23/2007 2:00:00 AM,0,0,-135.2465,90,0,0,33.79774,33.79774,0.02902117,0,0,-1,0,0,0,0,0.02902117,0.03192329,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1220172,0.03192329,0,0,0
5/23/2007 3:00:00 AM,0,0,-124.0856,90,0,0,33.13187,33.13187,0.128389,0,0,-1,0,0,0,0,0.128389,0.141228,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1220172,0.141228,0,0,0
5/23/2007 4:00:00 AM,0,0,-117.2236,90,0,0,32.48467,32.48467,0.002442387,0,0,-1,0,0,0,0,0.002442387,0.002686626,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1220172,0.002686626,0,0,0
5/23/2007 5:00:00 AM,0,0,-112.8682,90,0,0,32.0615,32.0615,0.2403838,0.2403838,1.693015,0,0.5182932,0.2403838,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1223741,0.2644222,0,1.7,0
5/23/2007 6:00:00 AM,0.03290914,2.987105,-110.131,90.14291,0.02583401,0.04432348,32.6567,31.90592,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.04432348,0,0,1.452632,1.38,3.679654,1.242,1.424323,0,1.424323,3.860417,64.34016,0.1226004,0,0.03545878,1.7,1.286323
5/23/2007 7:00:00 AM,0.1886643,16.96995,-108.6369,76.09784,0.1743315,0.292828,36.69071,31.60721,0.7664674,0.7664674,1.7,0,0.5202,0.7664674,38.20488,0,0,0,0.292828,0,0,0.9335326,0.886856,2.255331,2.523891,1.179684,0,1.179684,4.979564,82.99256,0.1229668,0.8431141,0.2342624,1.7,2.816719
5/23/2007 8:00:00 AM,0.469216,31.02763,-108.3782,62.18338,0.430958,0.6912624,45.17788,32.52201,0.6374061,0.6374061,0,0,0,0.6374061,108.4493,0,0,0,0.6912624,0.6709538,0.6374061,0,0,1.075647,3.585607,0.02030857,0,0.02030857,4.99883,83.31367,0.1229627,0.7011467,0.5530099,0,4.276869
5/23/2007 9:00:00 AM,0.4577324,45.04145,-109.8287,48.60745,0.4441615,0.7010175,48.0612,34.98636,0,0,0,-1,0,0,0,0,0,0,0.7010175,0,0,0,0,1.055338,3.603884,0.7010175,0,0.7010175,5.663874,94.39771,0.1228212,0,0.560814,0,4.304902
5/23/2007 10:00:00 AM,0.5563198,58.79008,-114.6665,35.83384,0.5427825,0.8320141,53.15377,37.10844,1.440441,1.440441,0.425,0,0.172125,1.440441,57.76109,2.220446E-16,0,0,0.8320141,1.068885,1.01544,0,0,0.3543208,4.2348,0,0.2368706,-0.2368706,5.41419,90.23632,0.1228212,1.584485,0.6656113,1.7,5.066814
5/23/2007 11:00:00 AM,0.5155063,71.50623,-129.4338,25.18124,0.5082902,0.7743665,54.20704,39.1683,0.3660146,0.3660146,0,0,0,0.3660146,211.5671,0,0,0,0.7743665,0.3852785,0.3660146,0,0,0.6175104,3.99793,0.389088,0,0.389088,5.783311,96.38833,0.1227428,0.4026161,0.6194932,0,4.772296
5/23/2007 12:00:00 PM,0.8574422,78.67393,-179.3004,20.35818,0.8266235,1.175539,65.57211,40.88588,0,0,0,0,0,0,0,0.9471161,0,0,1.175539,0,0,0,0,0.2284224,4.348109,0.2284224,0,0.2284224,6.000012,100,0.1226968,0,0.9404309,0,5.523647
5/23/2007 1:00:00 PM,0.7634753,71.72898,129.9441,25.01356,0.7380716,1.055365,64.69791,42.67191,0.201635,0.201635,0,0,0,0.201635,523.4036,0.8431173,0,0,1.055365,0.2122473,0.201635,0,0,0,4.553689,0,0,0,6.000012,100,0.1226968,0.2217985,0.8442917,0,5.609054
5/23/2007 2:00:00 PM,0.5853104,59.05297,114.8216,35.59847,0.5694072,0.8345401,60.69174,43.75473,0,0,0,-1,0,0,0,0.8345401,0,0,0.8345401,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1226968,0,0.667632,0,5.388229
5/23/2007 3:00:00 PM,0.6995335,45.3137,109.8817,48.34791,0.6579902,0.9463515,63.76171,44.14056,0.3868346,0.3868346,0,-1,0,0.3868346,244.6398,0.5391571,0,0,0.9463515,0.4071943,0.3868346,0,0,0,4.553689,0,0,0,6.000012,100,0.1226968,0.4255181,0.7570812,0,5.500041
5/23/2007 4:00:00 PM,0.4639742,31.30232,108.3875,61.91396,0.4272502,0.6393595,57.2363,44.56374,0.4378429,0.4378429,0,-1,0,0.4378429,146.0249,0.1784723,0,0,0.6393595,0.4608873,0.4378429,0,0,0,4.553689,0,0,0,6.000012,100,0.1226968,0.4816272,0.5114876,0,5.193048
5/23/2007 5:00:00 PM,0.1604055,17.24425,108.6194,75.82423,0.1534962,0.2413465,48.73001,44.20902,0.4827325,0.4827325,0,-1,0,0.4827325,49.9959,0,0,0,0.2413465,0.5081394,0.4827325,0,0,0,4.553689,0,0.266793,-0.266793,5.718788,95.31293,0.1226968,0.5310057,0.1930772,0,4.795035
5/23/2007 6:00:00 PM,0.05539664,3.258919,110.0905,89.8681,0.01365935,0.02211929,43.4583,43.05774,0,0,0,-1,0,0,0,0,0,0,0.02211929,0,0,0,0,0.2964366,4.286896,0.02211929,0,0.02211929,5.739772,95.66267,0.1226923,0,0.01769543,0,4.309015
5/23/2007 7:00:00 PM,0,0,112.8011,90,0,0,42.11183,42.11183,1.034962,1.034962,0,-1,0,1.034962,0,0,0,0,0,1.089434,1.034962,0,0,0.2743174,4.306803,0,1.089434,-1.089434,4.591407,76.5233,0.1226923,1.138459,0,0,4.306803
5/23/2007 8:00:00 PM,0,0,117.1185,90,0,0,40.78008,40.78008,0.7894902,0.7894902,0,-1,0,0.7894902,0,0,1.110223E-16,0,0,0.8310423,0.7894902,0,0,1.4848,3.217369,0,0.8310423,-0.8310423,3.715412,61.9234,0.1226923,0.8684392,0,0,3.217369
5/23/2007 9:00:00 PM,0,0,123.9181,90,0,0,39.1683,39.1683,0.5915554,0.5915554,0,-1,0,0.5915554,0,0,1.110223E-16,0,0,0.6226899,0.5915554,0,0,2.40818,2.386327,0,0.6226899,-0.6226899,3.059039,50.98388,0.1226923,0.6507109,0,0,2.386327
5/23/2007 10:00:00 PM,0,0,134.9698,90,0,0,37.56273,37.56273,0.2021669,0.2021669,0,-1,0,0.2021669,0,0,0,0,0,0.2128073,0.2021669,0,0,3.100058,1.763637,0,0.2128073,-0.2128073,2.83472,47.24525,0.1226923,0.2223836,0,0,1.763637
5/23/2007 11:00:00 PM,0,0,153.2078,90,0,0,36.33678,36.33678,0.1917676,0.1917676,0,-1,0,0.1917676,0,0,2.775558E-17,0,0,0.2018606,0.1917676,0,0,3.33651,1.55083,0,0.2018606,-0.2018606,2.621941,43.69893,0.1226923,0.2109443,0,0,1.55083
5/24/2007 12:00:00 AM,0,0,179.6869,90,0,0,35.44065,35.44065,0.241395,0.241395,0,-1,0,0.241395,0,0,2.775558E-17,0,0,0.2541,0.241395,0,0,3.5608,1.348969,0,0.2541,-0.2541,2.354096,39.23485,0.1226923,0.2655345,0,0,1.348969
5/24/2007 1:00:00 AM,0,0,-153.8524,90,0,0,34.53207,34.53207,0.2060108,0.2060108,0,-1,0,0.2060108,0,0,2.775558E-17,0,0,0.2168534,0.2060108,0,0,3.843133,1.094869,0,0.2168534,-0.2168534,2.125512,35.42513,0.1226923,0.2266118,0,0,1.094869
5/24/2007 2:00:00 AM,0,0,-135.4846,90,0,0,33.77908,33.77908,0.0597482,0.0597482,0,-1,0,0.0597482,0,0,0,0,0,0.06289284,0.0597482,0,0,4.084082,0.8780156,0,0.06289284,-0.06289284,2.059217,34.32022,0.1226923,0.06572302,0,0,0.8780156
5/24/2007 3:00:00 AM,0,0,-124.312,90,0,0,33.1132,33.1132,0.08091354,0.08091354,0,-1,0,0.08091354,0,0,1.387779E-17,0,0,0.08517215,0.08091354,0,0,4.153963,0.8151228,0,0.08517215,-0.08517215,1.969438,32.8239,0.1226923,0.0890049,0,0,0.8151228
5/24/2007 4:00:00 AM,0,0,-117.4333,90,0,0,32.44733,32.44733,0.2610559,0.2610559,0,-1,0,0.2610559,0,0,5.551115E-17,0,0,0.2747957,0.2610559,0,0,4.248598,0.7299506,0,0.2747957,-0.2747957,1.679778,27.99624,0.1226923,0.2871614,0,0,0.7299506
5/24/2007 5:00:00 AM,0,0,-113.0678,90,0,0,32.04905,32.04905,0.1329874,0.1329874,0,0,0,0.1329874,0,0,2.775558E-17,0,0,0.1399868,0.1329874,0,0,4.553926,0.455155,0,0.1399868,-0.1399868,1.532219,25.53693,0.1226923,0.1462862,0,0,0.455155
5/24/2007 6:00:00 AM,0.05057393,2.999356,-110.3295,90.15998,0.01337768,0.02299756,32.2759,31.88725,0.1625541,0.1625541,0,0,0,0.1625541,14.14764,0,2.775558E-17,0,0.02299756,0.1711095,0.1625541,0,0,4.709467,0.3151682,0,0.148112,-0.148112,1.376095,22.93487,0.1226923,0.1788095,0.01839804,0,0.3381658
5/24/2007 7:00:00 AM,0.265969,16.96487,-108.8445,76.13326,0.2248868,0.3747982,38.16051,31.59476,0.2249396,0.2249396,1.677571,0,0.5140769,0.2249396,166.6217,0,0,0,0.3747982,0,0,1.452632,1.38,4.874036,0.1670563,1.754798,0,1.754798,3.040843,50.68061,0.1229616,0.2474335,0.2998386,1.7,0.5418545
5/24/2007 8:00:00 AM,0.4861401,31.0047,-108.6084,62.23917,0.4447085,0.7117738,45.56724,32.50334,0.106404,0.106404,1.559036,0,0.4817167,0.106404,668.9352,2.220446E-16,0,0,0.7117738,0,0,1.452632,1.38,3.119238,1.746375,2.091774,0,2.091774,5.025274,83.75439,0.123103,0.1170444,0.569419,1.7,2.458148
5/24/2007 9:00:00 AM,0.6518868,44.99743,-110.1026,48.68867,0.6142564,0.9417986,53.11282,34.95525,0.8576053,0.8576053,0,-1,0,0.8576053,109.8173,0,0,0,0.9417986,0.9027424,0.8576053,0,0,1.027464,3.628971,0.03905616,0,0.03905616,5.062325,84.37193,0.1230952,0.9433659,0.7534389,0,4.57077
5/24/2007 10:00:00 AM,0.7487236,58.71589,-115.0215,35.95057,0.716226,1.064785,58.33408,37.07111,0.8079987,0.8079987,0,0,0,0.8079987,131.7805,0,0,0,1.064785,0.850525,0.8079987,0,0,0.9884081,3.664122,0.2142597,0,0.2142597,5.26559,87.75966,0.1230522,0.8887986,0.8518277,0,4.728906
5/24/2007 11:00:00 AM,1.016276,71.37662,-129.9064,25.34814,0.9726577,1.360329,68.20978,39.09984,0.003299893,0.003299893,0,0,0,0.003299893,41223.42,0.5827067,0,0,1.360329,0.003473572,0.003299893,0,0,0.7741485,3.856955,0.7741485,0,0.7741485,6.000012,100,0.1228972,0.003629882,1.088263,0,5.217284
5/24/2007 12:00:00 PM,0.8830972,78.47591,-179.227,20.55612,0.8498556,1.203736,66.21069,40.81742,0,0,0,0,0,0,0,1.203736,0,0,1.203736,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1228972,0,0.9629888,0,5.757425
5/24/2007 1:00:00 PM,0.9486613,71.62544,130.4831,25.16077,0.9086244,1.257928,69.79475,42.56612,0.630887,0.630887,0,0,0,0.630887,199.3903,0.5938361,0,0,1.257928,0.6640916,0.630887,0,0,0,4.553689,0,0,0,6.000012,100,0.1228972,0.6939757,1.006342,0,5.811616
5/24/2007 2:00:00 PM,0.8352409,59.01085,115.1987,35.68669,0.7955999,1.118129,67.44501,43.64894,0,0,0,-1,0,0,0,1.118129,0,0,1.118129,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1228972,0,0.8945028,0,5.671817
5/24/2007 3:00:00 PM,0.6720924,45.30327,110.1636,48.39727,0.6327229,0.9147224,62.92692,44.07211,0,0,0,-1,0,0,0,0.9147224,0,0,0.9147224,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1228972,0,0.731778,0,5.468411
5/24/2007 4:00:00 PM,0.465599,31.31341,108.6196,61.93649,0.4282203,0.6409883,57.18991,44.48906,0.1072349,0.1072349,0,-1,0,0.1072349,597.7424,0.5281096,0,0,0.6409883,0.1128788,0.1072349,0,0,0,4.553689,0,0,0,6.000012,100,0.1228972,0.1179584,0.5127907,0,5.194677
5/24/2007 5:00:00 PM,0.2321013,17.27317,108.8251,75.82578,0.2042522,0.3184712,50.20115,44.1779,0.8625498,0.8625498,0,-1,0,0.8625498,36.92207,0,0,0,0.3184712,0.9079472,0.8625498,0,0,0,4.553689,0,0.5894759,-0.5894759,5.37865,89.64398,0.1228972,0.9488048,0.254777,0,4.87216
5/24/2007 6:00:00 PM,0.03593108,3.304858,110.284,89.85113,0.02781743,0.04496167,43.79904,42.98307,0.05040459,0.05040459,0,-1,0,0.05040459,89.20154,0,0,0,0.04496167,0.05305746,0.05040459,0,0,0.6549733,3.964213,0,0.008095793,-0.008095793,5.370116,89.50175,0.1228972,0.05544505,0.03596933,0,4.009175
5/24/2007 7:00:00 PM,0,0,112.9922,90,0,0,42.04337,42.04337,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6639686,3.956117,0,0,0,5.370116,89.50175,0.1228972,0,0,0,3.956117
5/24/2007 8:00:00 PM,0,0,117.3148,90,0,0,40.71163,40.71163,0.4853804,0.4853804,0,-1,0,0.4853804,0,0,5.551115E-17,0,0,0.5109267,0.4853804,0,0,0.6639686,3.956117,0,0.5109267,-0.5109267,4.831552,80.5257,0.1228972,0.5339184,0,0,3.956117
5/24/2007 9:00:00 PM,0,0,124.1233,90,0,0,39.13718,39.13718,0.5996799,0.5996799,0,-1,0,0.5996799,0,0,1.110223E-16,0,0,0.631242,0.5996799,0,0,1.231665,3.44519,0,0.631242,-0.631242,4.166164,69.43594,0.1228972,0.6596479,0,0,3.44519
5/24/2007 10:00:00 PM,0,0,135.1735,90,0,0,37.52539,37.52539,0.1372667,0.1372667,0,-1,0,0.1372667,0,0,2.775558E-17,0,0,0.1444913,0.1372667,0,0,1.933045,2.813948,0,0.1444913,-0.1444913,4.013857,66.89749,0.1228972,0.1509934,0,0,2.813948
5/24/2007 11:00:00 PM,0,0,153.352,90,0,0,36.29944,36.29944,0.1126757,0.1126757,0,-1,0,0.1126757,0,0,0,0,0,0.118606,0.1126757,0,0,2.093591,2.669457,0,0.118606,-0.118606,3.888836,64.8138,0.1228972,0.1239433,0,0,2.669457
5/25/2007 12:00:00 AM,0,0,179.6504,90,0,0,35.40953,35.40953,0.1152157,0.1152157,0,-1,0,0.1152157,0,0,1.387779E-17,0,0,0.1212797,0.1152157,0,0,2.225375,2.550851,0,0.1212797,-0.1212797,3.760996,62.68314,0.1228972,0.1267372,0,0,2.550851
5/25/2007 1:00:00 AM,0,0,-154.0467,90,0,0,34.49474,34.49474,0.1306024,0.1306024,0,-1,0,0.1306024,0,0,0,0,0,0.1374762,0.1306024,0,0,2.36013,2.429572,0,0.1374762,-0.1374762,3.616083,60.26793,0.1228972,0.1436626,0,0,2.429572
5/25/2007 2:00:00 AM,0,0,-135.7169,90,0,0,33.74174,33.74174,0.131461,0.131461,0,-1,0,0.131461,0,0,0,0,0,0.13838,0.131461,0,0,2.512882,2.292095,0,0.13838,-0.13838,3.470218,57.83685,0.1228972,0.1446071,0,0,2.292095
5/25/2007 3:00:00 AM,0,0,-124.5325,90,0,0,33.08209,33.08209,0.01695316,0.01695316,0,-1,0,0.01695316,0,0,3.469447E-18,0,0,0.01784544,0.01695316,0,0,2.666637,2.153715,0,0.01784544,-0.01784544,3.451407,57.52333,0.1228972,0.01864848,0,0,2.153715
5/25/2007 4:00:00 AM,0,0,-117.6374,90,0,0,32.43488,32.43488,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.686466,2.13587,0,0,0,3.451407,57.52333,0.1228972,0,0,0,2.13587
5/25/2007 5:00:00 AM,0,0,-113.2619,90,0,0,32.03038,32.03038,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.686466,2.13587,0,0,0,3.451407,57.52333,0.1228972,0,0,0,2.13587
5/25/2007 6:00:00 AM,0.03894568,3.008694,-110.5222,90.17906,0.02415599,0.04145902,32.58922,31.88725,0.1233145,0.1233145,0,0,0,0.1233145,33.62055,0,1.387779E-17,0,0.04145902,0.1298047,0.1233145,0,0,2.686466,2.13587,0,0.08834572,-0.08834572,3.358282,55.97126,0.1228972,0.135646,0.03316721,0,2.177329
5/25/2007 7:00:00 AM,0.2854019,16.95721,-109.0457,76.17027,0.2382405,0.3962602,38.53388,31.57609,0.478976,0.478976,0,0,0,0.478976,82.73069,0,0,0,0.3962602,0.5041853,0.478976,0,0,2.784627,2.047524,0,0.1079251,-0.1079251,3.244519,54.07521,0.1228972,0.5268736,0.3170081,0,2.443784
5/25/2007 8:00:00 AM,0.3917148,30.97956,-108.8312,62.29605,0.3669723,0.5949582,43.24419,32.48467,0.7288923,0.7288923,0,0,0,0.7288923,81.62498,0,1.110223E-16,0,0.5949582,0.7672551,0.7288923,0,0,2.904544,1.939599,0,0.1722969,-0.1722969,3.062902,51.04827,0.1228972,0.8017815,0.4759665,0,2.534557
5/25/2007 9:00:00 AM,0.6287432,44.95163,-110.3672,48.77027,0.593312,0.913211,52.44672,34.91791,1.156414,1.156414,0,-1,0,1.156414,78.96919,0,0,0,0.913211,1.217278,1.156414,0,0,3.095985,1.767302,0,0.3040672,-0.3040672,2.742388,45.70637,0.1228972,1.272056,0.7305688,0,2.680513
5/25/2007 10:00:00 AM,0.7493531,58.64063,-115.3627,36.06645,0.7163562,1.065398,58.26834,37.00265,0.8758118,0.8758118,0,0,0,0.8758118,121.6469,0,0,0,1.065398,0.9219071,0.8758118,0,0,3.433838,1.463235,0.143491,0,0.143491,2.878515,47.97515,0.1228685,0.963393,0.8523185,0,2.528633
5/25/2007 11:00:00 AM,0.7172815,71.24785,-130.3538,25.51184,0.6952011,1.025099,59.69321,39.03139,0,0,0,0,0,0,0,0,0,0,1.025099,0,0,0,0,3.290347,1.592377,1.025099,0,1.025099,3.85101,64.18336,0.122664,0,0.8200796,0,2.617476
5/25/2007 12:00:00 PM,0.7598576,78.28391,-179.1458,20.748,0.7363976,1.065959,62.72064,40.78008,0.9079554,0.9079554,0,0,0,0.9079554,117.4021,0,0,0,1.065959,0.9557425,0.9079554,0,0,2.265247,2.514966,0.1102166,0,0.1102166,3.95557,65.92604,0.1226421,0.9987509,0.8527673,0,3.580925
5/25/2007 1:00:00 PM,0.7773731,71.52568,131.0047,25.30257,0.7500215,1.070997,64.91537,42.52878,0.03141399,0.03141399,0,0,0,0.03141399,3409.299,0,0,0,1.070997,0.03306736,0.03141399,0,0,2.155031,2.614161,1.03793,0,1.03793,4.940237,82.33711,0.1224357,0.03455539,0.8567975,0,3.685158
5/25/2007 2:00:00 PM,0.7885059,58.97139,115.5648,35.77077,0.7521836,1.0662,66.0905,43.61782,0.7017008,0.7017008,0,-1,0,0.7017008,151.9451,0,0,0,1.0662,0.7386324,0.7017008,0,0,1.117101,3.548298,0.3275673,0,0.3275673,5.250994,87.5164,0.1223708,0.7718709,0.8529598,0,4.614498
5/25/2007 3:00:00 PM,0.6341589,45.29499,110.4373,48.44328,0.5985726,0.8710678,61.8563,44.03477,0.09742894,0.09742894,0,-1,0,0.09742894,894.0545,0,0,0,0.8710678,0.1025568,0.09742894,0,0,0.7895339,3.843108,0.768511,0,0.768511,5.980068,99.6676,0.1222186,0.1071718,0.6968542,0,4.714176
5/25/2007 4:00:00 PM,0.2835091,31.32629,108.8446,61.95618,0.2761658,0.4246453,52.61814,44.45794,0.4150651,0.4150651,0,-1,0,0.4150651,102.3081,0,0,0,0.4246453,0.4369106,0.4150651,0,0,0.02102285,4.534769,0,0.01226529,-0.01226529,5.967139,99.45212,0.1222186,0.4565715,0.3397162,0,4.959414
5/25/2007 5:00:00 PM,0.1529592,17.30353,109.0244,75.82492,0.1473029,0.2319393,48.47824,44.14056,0.7086201,0.7086201,0,-1,0,0.7086201,32.73112,0,1.110223E-16,0,0.2319393,0.7459159,0.7086201,0,0,0.03465096,4.522503,0,0.5139766,-0.5139766,5.42536,90.42249,0.1222186,0.7794822,0.1855514,0,4.754442
5/25/2007 6:00:00 PM,0.02989247,3.351851,110.4712,89.83215,0.02668254,0.04314266,43.73459,42.95195,0.4691333,0.4691333,0,-1,0,0.4691333,9.196247,0,5.551115E-17,0,0.04314266,0.4938245,0.4691333,0,0,0.6057361,4.008526,0,0.4506819,-0.4506819,4.9503,82.50483,0.1222186,0.5160466,0.03451413,0,4.051669
5/25/2007 7:00:00 PM,0,0,113.1768,90,0,0,42.00603,42.00603,0.4499586,0.4499586,0,-1,0,0.4499586,0,0,5.551115E-17,0,0,0.4736407,0.4499586,0,0,1.106494,3.557845,0,0.4736407,-0.4736407,4.451039,74.18383,0.1222186,0.4949545,0,0,3.557845
5/25/2007 8:00:00 PM,0,0,117.5039,90,0,0,40.64317,40.64317,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.632761,3.084204,0,0,0,4.451039,74.18383,0.1222186,0,0,0,3.084204
5/25/2007 9:00:00 PM,0,0,124.32,90,0,0,39.09984,39.09984,0.4687065,0.4687065,0,-1,0,0.4687065,0,0,5.551115E-17,0,0,0.4933753,0.4687065,0,0,1.632761,3.084204,0,0.4933753,-0.4933753,3.930975,65.51613,0.1222186,0.5155772,0,0,3.084204
5/25/2007 10:00:00 PM,0,0,135.3672,90,0,0,37.48806,37.48806,0.04945381,0.04945381,0,-1,0,0.04945381,0,0,6.938894E-18,0,0,0.05205664,0.04945381,0,0,2.180956,2.590829,0,0.05205664,-0.05205664,3.876103,64.60159,0.1222186,0.05439918,0,0,2.590829
5/25/2007 11:00:00 PM,0,0,153.4864,90,0,0,36.2621,36.2621,0.1139913,0.1139913,0,-1,0,0.1139913,0,0,1.387779E-17,0,0,0.1199909,0.1139913,0,0,2.238797,2.538772,0,0.1199909,-0.1199909,3.749622,62.49357,0.1222186,0.1253905,0,0,2.538772
5/26/2007 12:00:00 AM,0,0,179.6103,90,0,0,35.39087,35.39087,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.37212,2.418781,0,0,0,3.749622,62.49357,0.1222186,0,0,0,2.418781
5/26/2007 1:00:00 AM,0,0,-154.2372,90,0,0,34.48229,34.48229,0.1335144,0.1335144,0,-1,0,0.1335144,0,0,0,0,0,0.1405415,0.1335144,0,0,2.37212,2.418781,0,0.1405415,-0.1405415,3.601478,60.02451,0.1222186,0.1468659,0,0,2.418781
5/26/2007 2:00:00 AM,0,0,-135.9434,90,0,0,33.74174,33.74174,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.528277,2.278239,0,0,0,3.601478,60.02451,0.1222186,0,0,0,2.278239
5/26/2007 3:00:00 AM,0,0,-124.7471,90,0,0,33.08209,33.08209,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.528277,2.278239,0,0,0,3.601478,60.02451,0.1222186,0,0,0,2.278239
5/26/2007 4:00:00 AM,0,0,-117.8358,90,0,0,32.43488,32.43488,0.301903,0.301903,0,-1,0,0.301903,0,0,5.551115E-17,0,0,0.3177927,0.301903,0,0,2.528277,2.278239,0,0.3177927,-0.3177927,3.266495,54.44147,0.1222186,0.3320933,0,0,2.278239
5/26/2007 5:00:00 AM,0,0,-113.4504,90,0,0,32.01171,32.01171,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.88138,1.960447,0,0,0,3.266495,54.44147,0.1222186,0,0,0,1.960447
5/26/2007 6:00:00 AM,0.01310411,3.01516,-110.7092,90.2001,0.01282532,0.02205125,32.2474,31.8748,0.04401629,0.04401629,0,0,0,0.04401629,50.09792,0,6.938894E-18,0,0.02205125,0.04633294,0.04401629,0,0,2.88138,1.960447,0,0.0242817,-0.0242817,3.2409,54.01489,0.1222186,0.04841793,0.017641,0,1.982498
5/26/2007 7:00:00 AM,0.137029,16.94705,-109.2407,76.2088,0.1331822,0.2251758,35.45567,31.57609,0.4375407,0.4375407,0,0,0,0.4375407,51.46397,0,5.551115E-17,0,0.2251758,0.4605691,0.4375407,0,0,2.90836,1.936165,0,0.2353933,-0.2353933,2.992773,49.87946,0.1222186,0.4812948,0.1801407,0,2.161341
5/26/2007 8:00:00 AM,0.3697599,30.95229,-109.0467,62.35392,0.348901,0.5673816,42.69097,32.466,1.257966,1.257966,0.425,0,0.172125,1.257966,45.10309,1.110223E-16,0,0,0.5673816,0.8768066,0.8329663,0,0,3.169908,1.700772,0,0.309425,-0.309425,2.666611,44.44342,0.1222186,1.383763,0.4539053,1.7,2.268153
5/26/2007 9:00:00 AM,0.3141702,44.90417,-110.6223,48.85211,0.3106077,0.5015534,43.97435,34.8619,0.6276143,0.6276143,0,-1,0,0.6276143,79.91427,0,1.110223E-16,0,0.5015534,0.6606466,0.6276143,0,0,3.513713,1.391347,0,0.1590933,-0.1590933,2.498912,41.64845,0.1222186,0.6903757,0.4012427,0,1.8929
5/26/2007 10:00:00 AM,0.5782525,58.56449,-115.6901,36.18135,0.5621734,0.859741,53.55198,36.92797,0.1181897,0.1181897,0,0,0,0.1181897,727.4247,0,0,0,0.859741,0.1244102,0.1181897,0,0,3.690484,1.232254,0.7353308,0,0.7353308,3.196508,53.27502,0.1220734,0.1300087,0.6877928,0,2.091995
5/26/2007 11:00:00 AM,0.7239317,71.12015,-130.7764,25.67222,0.7009487,1.032923,59.79736,38.96293,0,0,0,0,0,0,0,0,0,0,1.032923,0,0,0,0,2.955153,1.894051,1.032923,0,1.032923,4.176425,69.60694,0.12187,0,0.8263386,0,2.926975
5/26/2007 12:00:00 PM,0.6635681,78.09801,-179.0571,20.93378,0.6478124,0.9538463,59.93145,40.67429,0,0,0,0,0,0,0,0,0,0,0.9538463,0,0,0,0,1.92223,2.823682,0.9538463,0,0.9538463,5.081323,84.68855,0.1216827,0,0.763077,0,3.777529
5/26/2007 1:00:00 PM,0.5904251,71.4298,131.5093,25.43889,0.5785202,0.8534482,59.61589,42.42299,0,0,0,0,0,0,0,0,0,0,0.8534482,0,0,0,0,0.9683833,3.682144,0.8534482,0,0.8534482,5.890975,98.18272,0.1215157,0,0.6827586,0,4.535592
5/26/2007 2:00:00 PM,0.4834291,58.93467,115.9199,35.85067,0.4749621,0.7092001,57.60402,43.51203,0.6546577,0.6546577,0,-1,0,0.6546577,108.3314,0,0,0,0.7092001,0.6891134,0.6546577,0,0,0.114935,4.450247,0.02008677,0,0.02008677,5.910031,98.50032,0.1215117,0.7201235,0.5673601,0,5.159448
5/26/2007 3:00:00 PM,0.4471718,45.28891,110.7027,48.4859,0.4344855,0.6518326,56.81165,43.92898,0.23,0.23,0,-1,0,0.23,283.4055,0.3148791,0,0,0.6518326,0.2421052,0.23,0,0,0.09484826,4.468326,0.09484826,0,0.09484826,6.000012,100,0.1214932,0.253,0.5214661,0,5.120158
5/26/2007 4:00:00 PM,0.2233479,31.34094,109.0626,61.97306,0.2204352,0.3423544,50.88743,44.38327,0.862841,0.862841,0,-1,0,0.862841,39.67758,0,0,0,0.3423544,0.9082537,0.862841,0,0,0,4.553689,0,0.5658993,-0.5658993,5.403502,90.05818,0.1214932,0.9491251,0.2738836,0,4.896043
5/26/2007 5:00:00 PM,0.1819729,17.33529,109.2172,75.82169,0.1701633,0.2670699,49.04798,44.03477,0.7679412,0.7679412,0,-1,0,0.7679412,34.77739,0,0,0,0.2670699,0.8083591,0.7679412,0,0,0.628777,3.98779,0,0.5412893,-0.5412893,4.832933,80.54872,0.1214932,0.8447353,0.2136559,0,4.254859
5/26/2007 6:00:00 PM,0.02825492,3.399845,110.652,89.81121,0.02592506,0.04193889,43.64386,42.8835,0.2422998,0.2422998,0,-1,0,0.2422998,17.30868,0,2.775558E-17,0,0.04193889,0.2550524,0.2422998,0,0,1.230209,3.4465,0,0.2131135,-0.2131135,4.608292,76.8047,0.1214932,0.2665297,0.03355111,0,3.488439
5/26/2007 7:00:00 PM,0,0,113.3548,90,0,0,41.93758,41.93758,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.467002,3.233387,0,0,0,4.608292,76.8047,0.1214932,0,0,0,3.233387
5/26/2007 8:00:00 PM,0,0,117.6856,90,0,0,40.5685,40.5685,0.4499066,0.4499066,0,-1,0,0.4499066,0,0,5.551115E-17,0,0,0.4735859,0.4499066,0,0,1.467002,3.233387,0,0.4735859,-0.4735859,4.109088,68.48466,0.1214932,0.4948973,0,0,3.233387
5/26/2007 9:00:00 PM,0,0,124.5083,90,0,0,39.03139,39.03139,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.993209,2.759801,0,0,0,4.109088,68.48466,0.1214932,0,0,0,2.759801
5/26/2007 10:00:00 PM,0,0,135.5512,90,0,0,37.4196,37.4196,0.08287527,0.08287527,0,-1,0,0.08287527,0,0,1.387779E-17,0,0,0.08723713,0.08287527,0,0,1.993209,2.759801,0,0.08723713,-0.08723713,4.017132,66.95206,0.1214932,0.0911628,0,0,2.759801
5/26/2007 11:00:00 PM,0,0,153.6112,90,0,0,36.23098,36.23098,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.090139,2.672564,0,0,0,4.017132,66.95206,0.1214932,0,0,0,2.672564
5/27/2007 12:00:00 AM,0,0,179.5668,90,0,0,35.33486,35.33486,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.090139,2.672564,0,0,0,4.017132,66.95206,0.1214932,0,0,0,2.672564
5/27/2007 1:00:00 AM,0,0,-154.4242,90,0,0,34.44495,34.44495,0.1327593,0.1327593,0,-1,0,0.1327593,0,0,2.775558E-17,0,0,0.1397466,0.1327593,0,0,2.090139,2.672564,0,0.1397466,-0.1397466,3.869826,64.49697,0.1214932,0.1460352,0,0,2.672564
5/27/2007 2:00:00 AM,0,0,-136.1641,90,0,0,33.71062,33.71062,0.3166072,0.3166072,0,-1,0,0.3166072,0,0,5.551115E-17,0,0,0.3332707,0.3166072,0,0,2.245413,2.532817,0,0.3332707,-0.3332707,3.518528,58.64202,0.1214932,0.3482679,0,0,2.532817
5/27/2007 3:00:00 AM,0,0,-124.9558,90,0,0,33.06342,33.06342,0.1187612,0.1187612,0,-1,0,0.1187612,0,0,1.387779E-17,0,0,0.1250118,0.1187612,0,0,2.615714,2.199547,0,0.1250118,-0.1250118,3.386754,56.44579,0.1214932,0.1306373,0,0,2.199547
5/27/2007 4:00:00 AM,0,0,-118.0284,90,0,0,32.41621,32.41621,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.754616,2.074535,0,0,0,3.386754,56.44579,0.1214932,0,0,0,2.074535
5/27/2007 5:00:00 AM,0,0,-113.6332,90,0,0,32.01171,32.01171,0.01762165,0.01762165,0,0,0,0.01762165,0,0,3.469447E-18,0,0,0.0185491,0.01762165,0,0,2.754616,2.074535,0,0.0185491,-0.0185491,3.367202,56.11992,0.1214932,0.01938381,0,0,2.074535
5/27/2007 6:00:00 AM,0.0470049,3.0188,-110.8902,90.22304,0.01729347,0.02971356,32.37726,31.8748,0.1547313,0.1547313,0,0,0,0.1547313,19.20332,0,2.775558E-17,0,0.02971356,0.1628751,0.1547313,0,0,2.775226,2.055986,0,0.1331615,-0.1331615,3.226837,53.78051,0.1214932,0.1702045,0.02377085,0,2.085699
5/27/2007 7:00:00 AM,0.2304589,16.93445,-109.4293,76.24877,0.2007054,0.3358346,37.41352,31.55742,0,0,0,0,0,0,0,0,0,0,0.3358346,0,0,0,0,2.923183,1.922824,0.3358346,0,0.3358346,3.545438,59.09051,0.1214276,0,0.2686677,0,2.258659
5/27/2007 8:00:00 AM,0.4299474,30.92299,-109.2548,62.41268,0.3970354,0.6406798,44.09654,32.44733,0.7862792,0.7862792,0,0,0,0.7862792,81.48248,0,0,0,0.6406798,0.8276623,0.7862792,0,0,2.587348,2.225075,0,0.1869826,-0.1869826,3.348341,55.80557,0.1214276,0.8649071,0.5125438,0,2.865755
5/27/2007 9:00:00 AM,0.6512883,44.85519,-110.868,48.93408,0.6123171,0.9398332,52.92828,34.83078,1.229506,1.229506,0,-1,0,1.229506,76.43992,0,0,0,0.9398332,1.294217,1.229506,0,0,2.795107,2.038093,0,0.3543834,-0.3543834,2.974788,49.5797,0.1214276,1.352456,0.7518665,0,2.977926
5/27/2007 10:00:00 AM,0.8311166,58.48761,-116.0037,36.29513,0.790066,1.160059,60.39158,36.89686,0,0,0,0,0,0,0,0,0,0,1.160059,0,0,0,0,3.188866,1.683709,1.160059,0,1.160059,4.075317,67.92181,0.1212016,0,0.9280476,0,2.843769
5/27/2007 11:00:00 AM,0.934044,70.99374,-131.1749,25.82912,0.8932981,1.270409,65.56551,38.88826,0.3808335,0.3808335,0,0,0,0.3808335,333.5864,0,0,0,1.270409,0.4008774,0.3808335,0,0,2.028807,2.727763,0.8695315,0,0.8695315,4.900227,81.67029,0.1210327,0.4189169,1.016327,0,3.998172
5/27/2007 12:00:00 PM,1.062979,77.91824,-178.9616,21.1134,1.01763,1.39668,71.13426,40.60583,0.2833139,0.2833139,0,0,0,0.2833139,492.9796,0,0,0,1.39668,0.2982252,0.2833139,0,0,1.159275,3.510341,1.098455,0,1.098455,5.942312,99.03835,0.1208201,0.3116453,1.117344,0,4.907021
5/27/2007 1:00:00 PM,1.055695,71.33791,131.9973,25.56969,1.008651,1.370711,72.65087,42.35453,1.098594,1.098594,0,0,0,1.098594,124.7696,0.1534758,0,0,1.370711,1.156414,1.098594,0,0,0.06082064,4.49895,0.06082064,0,0.06082064,6.000012,100,0.1208084,1.208453,1.096569,0,5.869661
5/27/2007 2:00:00 PM,0.9072076,58.90071,116.264,35.92636,0.8614875,1.19687,69.24818,43.44358,0.2929834,0.2929834,0,-1,0,0.2929834,408.5112,0.8884664,0,0,1.19687,0.3084036,0.2929834,0,0,0,4.553689,0,0,0,6.000012,100,0.1208084,0.3222817,0.9574959,0,5.750559
5/27/2007 3:00:00 PM,0.7023757,45.28502,110.9597,48.52514,0.6587223,0.9489464,63.49929,43.86053,0,0,0,-1,0,0,0,0.9489464,0,0,0.9489464,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1208084,0,0.7591571,0,5.502635
5/27/2007 4:00:00 PM,0.4530424,31.35737,109.2735,61.98712,0.4168747,0.6259243,56.67392,44.31481,0.511425,0.511425,0,-1,0,0.511425,122.3883,0.08758223,0,0,0.6259243,0.5383421,0.511425,0,0,0,4.553689,0,0,0,6.000012,100,0.1208084,0.5625675,0.5007395,0,5.179613
5/27/2007 5:00:00 PM,0.2265216,17.36843,109.4035,75.81612,0.2003392,0.3128902,49.9101,44.00365,0.2628646,0.2628646,0,-1,0,0.2628646,119.0309,0.03619059,0,0,0.3128902,0.2766996,0.2628646,0,0,0,4.553689,0,0,0,6.000012,100,0.1208084,0.289151,0.2503121,0,4.866579
5/27/2007 6:00:00 PM,0.05210947,3.448787,110.8265,89.78836,0.01990809,0.03224988,43.39259,42.80882,0,0,0,-1,0,0,0,0.03224988,0,0,0.03224988,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1208084,0,0.02579991,0,4.585939
5/27/2007 7:00:00 PM,0,0,113.5261,90,0,0,41.86913,41.86913,0.5253052,0.5253052,0,-1,0,0.5253052,0,0,1.110223E-16,0,0,0.5529529,0.5253052,0,0,0,4.553689,0,0.5529529,-0.5529529,5.417149,90.28563,0.1208084,0.5778357,0,0,4.553689
5/27/2007 8:00:00 PM,0,0,117.8601,90,0,0,40.53738,40.53738,0.7369757,0.7369757,0,-1,0,0.7369757,0,0,0,0,0,0.7757639,0.7369757,0,0,0.6143921,4.000736,0,0.7757639,-0.7757639,4.599422,76.65688,0.1208084,0.8106732,0,0,4.000736
5/27/2007 9:00:00 PM,0,0,124.6882,90,0,0,38.99405,38.99405,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.476352,3.224972,0,0,0,4.599422,76.65688,0.1208084,0,0,0,3.224972
5/27/2007 10:00:00 PM,0,0,135.7255,90,0,0,37.4196,37.4196,0.1018848,0.1018848,0,-1,0,0.1018848,0,0,1.387779E-17,0,0,0.1072471,0.1018848,0,0,1.476352,3.224972,0,0.1072471,-0.1072471,4.486373,74.77274,0.1208084,0.1120732,0,0,3.224972
5/27/2007 11:00:00 PM,0,0,153.7265,90,0,0,36.19365,36.19365,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.595515,3.117725,0,0,0,4.486373,74.77274,0.1208084,0,0,0,3.117725
5/28/2007 12:00:00 AM,0,0,179.52,90,0,0,35.33486,35.33486,0.008143409,0.008143409,0,-1,0,0.008143409,0,0,1.734723E-18,0,0,0.008572009,0.008143409,0,0,1.595515,3.117725,0,0.008572009,-0.008572009,4.477337,74.62214,0.1208084,0.00895775,0,0,3.117725
5/28/2007 1:00:00 AM,0,0,-154.6075,90,0,0,34.42628,34.42628,0.06480204,0.06480204,0,-1,0,0.06480204,0,0,1.387779E-17,0,0,0.06821267,0.06480204,0,0,1.60504,3.109153,0,0.06821267,-0.06821267,4.405435,73.42377,0.1208084,0.07128225,0,0,3.109153
5/28/2007 2:00:00 AM,0,0,-136.3789,90,0,0,33.72929,33.72929,0.2016373,0.2016373,0,-1,0,0.2016373,0,0,0,0,0,0.2122498,0.2016373,0,0,1.680832,3.04094,0,0.2122498,-0.2122498,4.181704,69.69493,0.1208084,0.221801,0,0,3.04094
5/28/2007 3:00:00 AM,0,0,-125.1586,90,0,0,33.08209,33.08209,0.1774382,0.1774382,0,-1,0,0.1774382,0,0,2.775558E-17,0,0,0.1867771,0.1774382,0,0,1.916665,2.828691,0,0.1867771,-0.1867771,3.984824,66.4136,0.1208084,0.1951821,0,0,2.828691
5/28/2007 4:00:00 AM,0,0,-118.2153,90,0,0,32.44733,32.44733,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.124195,2.641913,0,0,0,3.984824,66.4136,0.1208084,0,0,0,2.641913
5/28/2007 5:00:00 AM,0,0,-113.8102,90,0,0,32.03038,32.03038,0.07233826,0.07233826,0,0,0,0.07233826,0,0,1.387779E-17,0,0,0.07614554,0.07233826,0,0,2.124195,2.641913,0,0.07614554,-0.07614554,3.904559,65.07586,0.1208084,0.07957209,0,0,2.641913
5/28/2007 6:00:00 AM,0.03508375,3.019659,-111.0654,90.24783,0.02566621,0.04404096,32.63314,31.88725,0.1582568,0.1582568,0,0,0,0.1582568,27.8288,0,0,0,0.04404096,0.1665861,0.1582568,0,0,2.208801,2.565768,0,0.1225451,-0.1225451,3.775385,62.92297,0.1208084,0.1740825,0.03523277,0,2.609809
5/28/2007 7:00:00 AM,0.169218,16.91948,-109.6115,76.29012,0.15938,0.2683537,36.24053,31.59476,0.6744571,0.6744571,0,0,0,0.6744571,39.7881,0,1.110223E-16,0,0.2683537,0.7099549,0.6744571,0,0,2.344962,2.443223,0,0.4416012,-0.4416012,3.309897,55.16484,0.1208084,0.7419028,0.214683,0,2.711576
5/28/2007 8:00:00 AM,0.1953479,30.89174,-109.4554,62.47225,0.1933955,0.3223656,38.13086,32.48467,0,0,0,0,0,0,0,0,0,0,0.3223656,0,0,0,0,2.83563,2.001622,0.3223656,0,0.3223656,3.61572,60.26188,0.1207461,0,0.2578925,0,2.323987
5/28/2007 9:00:00 AM,0.4608452,44.80478,-111.1042,49.01608,0.4459879,0.7043846,47.93939,34.81211,0.3984617,0.3984617,0,-1,0,0.3984617,176.776,0,0,0,0.7043846,0.4194334,0.3984617,0,0,2.513265,2.291751,0.2849513,0,0.2849513,3.886048,64.76734,0.1206911,0.4383079,0.5635077,0,2.996135
5/28/2007 10:00:00 AM,0.7646645,58.41017,-116.3035,36.40764,0.7289175,1.082765,58.47058,36.8284,0.184314,0.184314,0,0,0,0.184314,587.4569,0,0,0,1.082765,0.1940147,0.184314,0,0,2.228313,2.548207,0.8887504,0,0.8887504,4.729191,78.81969,0.12052,0.2027453,0.8662121,0,3.630972
5/28/2007 11:00:00 AM,0.4659854,70.86882,-131.5497,25.98244,0.4605642,0.7091273,52.38873,38.78246,0.06765381,0.06765381,0,0,0,0.06765381,1048.171,0,0,0,0.7091273,0.07121454,0.06765381,0,0,1.339563,3.348082,0.6379128,0,0.6379128,5.334368,88.90596,0.1203975,0.07441919,0.5673018,0,4.057209
5/28/2007 12:00:00 PM,0.4886677,77.74464,-178.8595,21.28681,0.4829653,0.7330828,54.83422,40.53738,0.7654581,0.7654581,0,0,0,0.7654581,95.77046,0,0,0,0.7330828,0.8057454,0.7654581,0,0,0.7016503,3.922204,0,0.07266259,-0.07266259,5.257775,87.62941,0.1203975,0.8420039,0.5864662,0,4.655286
5/28/2007 1:00:00 PM,0.7372795,71.25011,132.4691,25.69492,0.7126279,1.026632,63.49453,42.24874,0.7880353,0.7880353,0,0,0,0.7880353,130.2774,0,0,0,1.026632,0.8295109,0.7880353,0,0,0.7823865,3.849541,0.1971214,0,0.1971214,5.444781,90.74616,0.1203596,0.8668389,0.8213058,0,4.876173
5/28/2007 2:00:00 PM,0.659334,58.8696,116.5971,35.99778,0.6348884,0.9217058,62.24659,43.33778,0.689593,0.689593,0,-1,0,0.689593,133.6594,0,0,0,0.9217058,0.7258874,0.689593,0,0,0.5852652,4.02695,0.1958184,0,0.1958184,5.63055,93.84232,0.1203221,0.7585523,0.7373646,0,4.948656
5/28/2007 3:00:00 PM,0.5193676,45.28334,111.2083,48.56098,0.4978055,0.7391719,58.53579,43.75473,0.4798864,0.4798864,0,-1,0,0.4798864,154.0306,0,0,0,0.7391719,0.5051436,0.4798864,0,0,0.3894468,4.203187,0.2340282,0,0.2340282,5.852569,97.54263,0.1202773,0.5278751,0.5913375,0,4.942358
5/28/2007 4:00:00 PM,0.3104968,31.37555,109.4773,61.99839,0.299737,0.4595834,53.10661,44.24636,0,0,0,-1,0,0,0,0.3041649,0,0,0.4595834,0,0,0,0,0.1554185,4.413812,0.1554185,0,0.1554185,6.000012,100,0.1202475,0,0.3676668,0,4.873396
5/28/2007 5:00:00 PM,0.117995,17.40289,109.5832,75.80824,0.1161156,0.1840063,47.34506,43.92898,0,0,0,-1,0,0,0,0.1840063,0,0,0.1840063,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1202475,0,0.147205,0,4.737695
5/28/2007 6:00:00 PM,0.03492564,3.498621,110.9945,89.76366,0.02881989,0.04663682,43.58559,42.74036,0.456986,0.456986,0,-1,0,0.456986,10.20531,0,5.551115E-17,0,0.04663682,0.4810379,0.456986,0,0,0,4.553689,0,0.4344011,-0.4344011,5.542113,92.36836,0.1202475,0.5026847,0.03730946,0,4.600326
5/28/2007 7:00:00 PM,0,0,113.6907,90,0,0,41.83179,41.83179,0.5878814,0.5878814,0,-1,0,0.5878814,0,0,0,0,0,0.6188226,0.5878814,0,0,0.4826679,4.119288,0,0.6188226,-0.6188226,4.889817,81.49678,0.1202475,0.6466696,0,0,4.119288
5/28/2007 8:00:00 PM,0,0,118.0273,90,0,0,40.46893,40.46893,0.3031577,0.3031577,0,-1,0,0.3031577,0,0,5.551115E-17,0,0,0.3191133,0.3031577,0,0,1.170249,3.500465,0,0.3191133,-0.3191133,4.553442,75.89055,0.1202475,0.3334734,0,0,3.500465
5/28/2007 9:00:00 PM,0,0,124.8598,90,0,0,38.96293,38.96293,0.8677374,0.8677374,0,-1,0,0.8677374,0,0,1.110223E-16,0,0,0.9134077,0.8677374,0,0,1.524819,3.181352,0,0.9134077,-0.9134077,3.590626,59.84364,0.1202475,0.9545111,0,0,3.181352
5/28/2007 10:00:00 PM,0,0,135.8902,90,0,0,37.38226,37.38226,0.1769193,0.1769193,0,-1,0,0.1769193,0,0,2.775558E-17,0,0,0.1862308,0.1769193,0,0,2.539716,2.267944,0,0.1862308,-0.1862308,3.394321,56.5719,0.1202475,0.1946112,0,0,2.267944
5/28/2007 11:00:00 PM,0,0,153.8327,90,0,0,36.16253,36.16253,0.03202813,0.03202813,0,-1,0,0.03202813,0,0,0,0,0,0.03371383,0.03202813,0,0,2.746639,2.081713,0,0.03371383,-0.03371383,3.358783,55.97961,0.1202475,0.03523095,0,0,2.081713
5/29/2007 12:00:00 AM,0,0,179.47,90,0,0,35.32241,35.32241,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.784099,2.048,0,0,0,3.358783,55.97961,0.1202475,0,0,0,2.048
5/29/2007 1:00:00 AM,0,0,-154.7872,90,0,0,34.42628,34.42628,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.784099,2.048,0,0,0,3.358783,55.97961,0.1202475,0,0,0,2.048
5/29/2007 2:00:00 AM,0,0,-136.5878,90,0,0,33.72929,33.72929,0.1222929,0.1222929,0,-1,0,0.1222929,0,0,2.775558E-17,0,0,0.1287294,0.1222929,0,0,2.784099,2.048,0,0.1287294,-0.1287294,3.223091,53.71807,0.1202475,0.1345222,0,0,2.048
5/29/2007 3:00:00 AM,0,0,-125.3553,90,0,0,33.08209,33.08209,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.927132,1.91927,0,0,0,3.223091,53.71807,0.1202475,0,0,0,1.91927
5/29/2007 4:00:00 AM,0,0,-118.3963,90,0,0,32.44733,32.44733,0.07643774,0.07643774,0,-1,0,0.07643774,0,0,1.387779E-17,0,0,0.08046078,0.07643774,0,0,2.927132,1.91927,0,0.08046078,-0.08046078,3.138278,52.30452,0.1202475,0.08408152,0,0,1.91927
5/29/2007 5:00:00 AM,0,0,-113.9815,90,0,0,32.03038,32.03038,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.016533,1.838809,0,0,0,3.138278,52.30452,0.1202475,0,0,0,1.838809
5/29/2007 6:00:00 AM,0.02165663,3.017786,-111.2346,90.27442,0.02071755,0.03557608,32.48925,31.88725,0,0,0,0,0,0,0,0,0,0,0.03557608,0,0,0,0,3.016533,1.838809,0.03557608,0,0.03557608,3.172028,52.86703,0.1202407,0,0.02846087,0,1.874385
5/29/2007 7:00:00 AM,0.2942077,16.90219,-109.7872,76.33278,0.2428986,0.4037113,38.67073,31.57609,0.6632155,0.6632155,0,0,0,0.6632155,60.87181,0,1.110223E-16,0,0.4037113,0.6981216,0.6632155,0,0,2.980957,1.870828,0,0.2944103,-0.2944103,2.861692,47.69478,0.1202407,0.7295371,0.322969,0,2.274539
5/29/2007 8:00:00 AM,0.3383861,30.85863,-109.6485,62.53253,0.3224773,0.5266566,41.91045,32.466,1.558118,1.558118,0.425,0,0.172125,1.558118,33.80083,0,0,0,0.5266566,1.192755,1.133118,0,0,3.308079,1.576418,0,0.6660987,-0.6660987,2.159563,35.99264,0.1202407,1.713929,0.4213253,1.7,2.103074
5/29/2007 9:00:00 AM,0.6591805,44.75307,-111.3309,49.09797,0.618426,0.9484075,53.07368,34.79345,0.2810153,0.2810153,0,-1,0,0.2810153,337.4932,0,0,0,0.9484075,0.2958056,0.2810153,0,0,4.048189,0.910319,0.6526019,0,0.6526019,2.778675,46.31116,0.1201159,0.3091168,0.758726,0,1.858727
5/29/2007 10:00:00 AM,0.8215913,58.33232,-116.5895,36.51875,0.7803686,1.148618,59.98977,36.79107,0.8414186,0.8414186,0,0,0,0.8414186,136.5097,0,0,0,1.148618,0.8857038,0.8414186,0,0,3.395587,1.497661,0.2629139,0,0.2629139,3.028097,50.46819,0.1200657,0.9255605,0.9188941,0,2.646278
5/29/2007 11:00:00 AM,0.8226912,70.74561,-131.9015,26.13203,0.78966,1.146499,62.23208,38.71401,0.1457123,0.1457123,0,0,0,0.1457123,786.8242,0,0,0,1.146499,0.1533813,0.1457123,0,0,3.132673,1.734283,0.993118,0,0.993118,3.970252,66.17073,0.1198765,0.1602835,0.9171995,0,2.880783
5/29/2007 12:00:00 PM,0.894081,77.57726,-178.7512,21.45398,0.8578577,1.215925,66.09896,40.46893,1.049446,1.049446,0,0,0,1.049446,115.8635,0,0,0,1.215925,1.10468,1.049446,0,0,2.139555,2.628089,0.1112454,0,0.1112454,4.075788,67.92967,0.1198554,1.15439,0.9727402,0,3.844015
5/29/2007 1:00:00 PM,0.6224157,71.1665,132.9249,25.81452,0.6076753,0.8928213,60.28692,42.21762,1.027173,1.027173,0,0,0,1.027173,86.92027,0,0,0,0.8928213,1.081234,1.027173,0,0,2.02831,2.72821,0,0.1884131,-0.1884131,3.877184,64.6196,0.1198554,1.12989,0.714257,0,3.621032
5/29/2007 2:00:00 PM,0.5314019,58.84137,116.9192,36.0649,0.5191585,0.770035,58.71783,43.30045,0.666266,0.666266,0,-1,0,0.666266,115.5747,0,0,0,0.770035,0.7013326,0.666266,0,0,2.237658,2.539797,0.06870245,0,0.06870245,3.942361,65.70588,0.1198423,0.7328925,0.616028,0,3.309832
5/29/2007 3:00:00 PM,0.6029519,45.28388,111.4484,48.5934,0.5698989,0.8353457,60.67502,43.72362,0.6962638,0.6962638,0,-1,0,0.6962638,119.9755,0,0,0,0.8353457,0.7329092,0.6962638,0,0,2.168955,2.601629,0.1024365,0,0.1024365,4.03954,67.32554,0.1198228,0.7658901,0.6682766,0,3.436975
5/29/2007 4:00:00 PM,0.2361011,31.39546,109.6738,62.00687,0.2324581,0.3606505,51.06896,44.20902,1.420862,1.38,0,-1,0,1.38,26.1341,2.220446E-16,0.04086173,0.1829479,0.3606505,1.452632,1.38,0,0,2.066519,2.693822,0,1.091981,-1.091981,2.888491,48.14143,0.1198228,1.562948,0.2885204,0,3.054473
5/29/2007 5:00:00 PM,0.161552,17.43865,109.7563,75.79808,0.1543583,0.2430969,48.44316,43.89787,0.5621039,0.5621039,0,-1,0,0.5621039,43.24768,0,0,0,0.2430969,0.5916883,0.5621039,0,0,3.279831,1.601841,0,0.3485914,-0.3485914,2.521044,42.01731,0.1198228,0.6183143,0.1944775,0,1.844938
5/29/2007 6:00:00 PM,0.04181582,3.549289,111.156,89.73715,0.02852155,0.0461642,43.5457,42.70925,0.1980387,0.1980387,0,-1,0,0.1980387,23.3107,0,0,0,0.0461642,0.2084618,0.1980387,0,0,3.667155,1.25325,0,0.1622976,-0.1622976,2.349967,39.16604,0.1198228,0.2178425,0.03693136,0,1.299414
5/29/2007 7:00:00 PM,0,0,113.8486,90,0,0,41.79445,41.79445,0.2252074,0.2252074,0,-1,0,0.2252074,0,0,0,0,0,0.2370604,0.2252074,0,0,3.847485,1.090952,0,0.2370604,-0.2370604,2.100083,35.00132,0.1198228,0.2477282,0,0,1.090952
5/29/2007 8:00:00 PM,0,0,118.1871,90,0,0,40.43159,40.43159,1.156987,0.8111972,0,-1,0,0.8111972,0,0,0.3457899,0.4614886,0,0.8538918,0.8111972,0,0,4.110886,0.8538918,0,0.8538918,-0.8538918,1.200002,20,0.1198228,1.272686,0,0,0.8538918
5/29/2007 9:00:00 PM,0,0,125.023,90,0,0,38.92559,38.92559,0.04355936,0,0,-1,0,0,0,0,0.04355936,0.04791529,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1198228,0.04791529,0,0,0
5/29/2007 10:00:00 PM,0,0,136.0453,90,0,0,37.35115,37.35115,0.01119659,0,0,-1,0,0,0,0,0.01119659,0.01231624,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1198228,0.01231624,0,0,0
5/29/2007 11:00:00 PM,0,0,153.9298,90,0,0,36.16253,36.16253,0.07271241,0,0,-1,0,0,0,0,0.07271241,0.07998365,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1198228,0.07998365,0,0,0
5/30/2007 12:00:00 AM,0,0,179.4169,90,0,0,35.30374,35.30374,0.03317984,0,0,-1,0,0,0,0,0.03317984,0.03649782,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1198228,0.03649782,0,0,0
5/30/2007 1:00:00 AM,0,0,-154.9633,90,0,0,34.40761,34.40761,0.09434714,0,0,-1,0,0,0,0,0.09434714,0.1037819,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1198228,0.1037819,0,0,0
5/30/2007 2:00:00 AM,0,0,-136.791,90,0,0,33.71062,33.71062,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1198228,0,0,0,0
5/30/2007 3:00:00 AM,0,0,-125.5459,90,0,0,33.06342,33.06342,0.1139702,0,0,-1,0,0,0,0,0.1139702,0.1253672,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1198228,0.1253672,0,0,0
5/30/2007 4:00:00 AM,0,0,-118.5714,90,0,0,32.43488,32.43488,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1198228,0,0,0,0
5/30/2007 5:00:00 AM,0,0,-114.147,90,0,0,32.04905,32.04905,0.117144,0.117144,1.569776,0,0.4846487,0.117144,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1201107,0.1288584,0,1.7,0
5/30/2007 6:00:00 AM,0.04604275,3.013231,-111.3978,90.30276,0.01806894,0.03103731,32.43093,31.90592,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.03103731,0,0,1.452632,1.38,3.679654,1.242,1.411037,0,1.411037,3.847813,64.13009,0.1203353,0,0.02482985,1.7,1.273037
5/30/2007 7:00:00 AM,0.3091934,16.88267,-109.9563,76.37666,0.2542343,0.4217537,39.02267,31.59476,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.4217537,0,0,1.452632,1.38,2.268617,2.511934,1.801754,0,1.801754,5.557106,92.61826,0.1204848,0,0.337403,1.7,2.933687
5/30/2007 8:00:00 AM,0.5518748,30.82375,-109.8339,62.59343,0.4992578,0.7920262,47.15164,32.466,1.054721,1.054721,0,0,0,1.054721,75.09344,0,0,0,0.7920262,1.110233,1.054721,0,0,0.4668634,4.133512,0,0.3182064,-0.3182064,5.221687,87.02795,0.1204848,1.160193,0.633621,0,4.925538
5/30/2007 9:00:00 AM,0.779116,44.70019,-111.5479,49.17965,0.7275466,1.094648,56.32577,34.76233,0.627203,0.627203,0,-1,0,0.627203,174.5285,0,0,0,1.094648,0.6602137,0.627203,0,0,0.820426,3.815305,0.4344341,0,0.4344341,5.633828,93.89694,0.1204024,0.6899233,0.8757183,0,4.909954
5/30/2007 10:00:00 AM,0.9451352,58.25422,-116.8617,36.62833,0.8954694,1.290652,63.41784,36.72261,0.2841302,0.2841302,0,0,0,0.2841302,454.2465,0.6055753,0,0,1.290652,0.2990845,0.2841302,0,0,0.3859918,4.206296,0.3859918,0,0.3859918,6.000012,100,0.1203293,0.3125433,1.032521,0,5.496948
5/30/2007 11:00:00 AM,1.031351,70.62428,-132.2306,26.27778,0.9838868,1.377096,68.08865,38.64555,0.6567575,0.6567575,0,0,0,0.6567575,209.6811,0.6857727,0,0,1.377096,0.6913238,0.6567575,0,0,0,4.553689,0,0,0,6.000012,100,0.1203293,0.7224333,1.101677,0,5.930785
5/30/2007 12:00:00 PM,1.047706,77.41614,-178.637,21.61485,1.001638,1.381063,70.42562,40.39425,0,0,0,0,0,0,0,1.381063,0,0,1.381063,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1203293,0,1.10485,0,5.934752
5/30/2007 1:00:00 PM,0.9592802,71.08717,133.3651,25.92845,0.9157906,1.26959,69.58157,42.14294,0,0,0,0,0,0,0,1.26959,0,0,1.26959,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1203293,0,1.015672,0,5.823279
5/30/2007 2:00:00 PM,0.9007825,58.81605,117.2303,36.1277,0.8540664,1.189935,68.80508,43.23199,0.4084345,0.4084345,0,-1,0,0.4084345,291.3406,0.7600044,0,0,1.189935,0.429931,0.4084345,0,0,0,4.553689,0,0,0,6.000012,100,0.1203293,0.4492779,0.9519483,0,5.743624
5/30/2007 3:00:00 PM,0.6502617,45.28664,111.6801,48.62241,0.6109534,0.8889736,61.87672,43.68628,0.3760906,0.3760906,0,-1,0,0.3760906,236.3722,0.4930887,0,0,0.8889736,0.3958849,0.3760906,0,0,0,4.553689,0,0,0,6.000012,100,0.1203293,0.4136997,0.7111789,0,5.442663
