Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/30/2007 4:00:00 PM,0.3952166,31.41709,109.8631,62.01258,0.3696154,0.5600829,55.12193,44.1779,1.117877,1.117877,0,-1,0,1.117877,50.10236,0,2.220446E-16,0,0.5600829,1.176713,1.117877,0,0,0,4.553689,0,0.6166301,-0.6166301,5.350027,89.16694,0.1203293,1.229665,0.4480663,0,5.113772
5/30/2007 5:00:00 PM,0.2422417,17.47566,109.9227,75.78568,0.2100471,0.3277825,50.05391,43.86053,0.5951229,0.5951229,0,-1,0,0.5951229,55.07811,0,1.110223E-16,0,0.3277825,0.6264452,0.5951229,0,0,0.6851445,3.937059,0,0.2986627,-0.2986627,5.035209,83.91998,0.1203293,0.6546352,0.262226,0,4.264841
5/30/2007 6:00:00 PM,0.04281213,3.600732,111.3109,89.70889,0.02865718,0.04639225,43.51232,42.67191,0,0,0,-1,0,0,0,0,0,0,0.04639225,0,0,0,0,1.016992,3.638396,0.04639225,0,0.04639225,5.07922,84.6535,0.1203205,0,0.0371138,0,3.684788
5/30/2007 7:00:00 PM,0,0,113.9998,90,0,0,41.726,41.726,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9705998,3.680149,0,0,0,5.07922,84.6535,0.1203205,0,0,0,3.680149
5/30/2007 8:00:00 PM,0,0,118.3396,90,0,0,40.36313,40.36313,0.6308439,0.6308439,0,-1,0,0.6308439,0,0,0,0,0,0.6640462,0.6308439,0,0,0.9705998,3.680149,0,0.6640462,-0.6640462,4.379254,72.98742,0.1203205,0.6939282,0,0,3.680149
5/30/2007 9:00:00 PM,0,0,125.1779,90,0,0,38.85714,38.85714,0.8792346,0.8792346,0,-1,0,0.8792346,0,0,1.110223E-16,0,0,0.92551,0.8792346,0,0,1.708429,3.016103,0,0.92551,-0.92551,3.403681,56.7279,0.1203205,0.967158,0,0,3.016103
5/30/2007 10:00:00 PM,0,0,136.1911,90,0,0,37.28269,37.28269,0.01231578,0.01231578,0,-1,0,0.01231578,0,0,1.734723E-18,0,0,0.01296398,0.01231578,0,0,2.736773,2.090593,0,0.01296398,-0.01296398,3.390016,56.50014,0.1203205,0.01354736,0,0,2.090593
5/30/2007 11:00:00 PM,0,0,154.0182,90,0,0,36.12519,36.12519,0.1938148,0.1938148,0,-1,0,0.1938148,0,0,2.775558E-17,0,0,0.2040155,0.1938148,0,0,2.751178,2.077629,0,0.2040155,-0.2040155,3.174964,52.91597,0.1203205,0.2131962,0,0,2.077629
5/31/2007 12:00:00 AM,0,0,179.361,90,0,0,35.28507,35.28507,0.03886408,0.03886408,0,-1,0,0.03886408,0,0,0,0,0,0.04090955,0.03886408,0,0,2.977862,1.873613,0,0.04090955,-0.04090955,3.131842,52.19726,0.1203205,0.04275049,0,0,1.873613
5/31/2007 1:00:00 AM,0,0,-155.1357,90,0,0,34.40761,34.40761,0.08797191,0.08797191,0,-1,0,0.08797191,0,0,1.387779E-17,0,0,0.09260201,0.08797191,0,0,3.023317,1.832704,0,0.09260201,-0.09260201,3.034231,50.57041,0.1203205,0.0967691,0,0,1.832704
5/31/2007 2:00:00 AM,0,0,-136.9882,90,0,0,33.71062,33.71062,0.04464535,0.04464535,0,-1,0,0.04464535,0,0,0,0,0,0.04699511,0.04464535,0,0,3.126208,1.740102,0,0.04699511,-0.04699511,2.984694,49.74479,0.1203205,0.04910989,0,0,1.740102
5/31/2007 3:00:00 AM,0,0,-125.7305,90,0,0,33.08209,33.08209,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.178425,1.693107,0,0,0,2.984694,49.74479,0.1203205,0,0,0,1.693107
5/31/2007 4:00:00 AM,0,0,-118.7406,90,0,0,32.466,32.466,0.1927438,0.1927438,0,-1,0,0.1927438,0,0,2.775558E-17,0,0,0.2028882,0.1927438,0,0,3.178425,1.693107,0,0.2028882,-0.2028882,2.770831,46.18042,0.1203205,0.2120182,0,0,1.693107
5/31/2007 5:00:00 AM,0,0,-114.3065,90,0,0,32.0615,32.0615,0.0165614,0.0165614,0,0,0,0.0165614,0,0,0,0,0,0.01743305,0.0165614,0,0,3.403856,1.490219,0,0.01743305,-0.01743305,2.752455,45.87415,0.1203205,0.01821754,0,0,1.490219
5/31/2007 6:00:00 AM,0.03387904,3.006047,-111.5548,90.33278,0.02570435,0.04409759,32.67161,31.92459,0,0,0,0,0,0,0,0,0,0,0.04409759,0,0,0,0,3.423226,1.472785,0.04409759,0,0.04409759,2.794289,46.5714,0.1203122,0,0.03527807,0,1.516883
5/31/2007 7:00:00 AM,0.1318606,16.86098,-110.1188,76.4217,0.1284073,0.2172268,35.34736,31.60721,0.1375129,0.1375129,0,0,0,0.1375129,157.9683,0,0,0,0.2172268,0.1447504,0.1375129,0,0,3.379128,1.512473,0.07247641,0,0.07247641,2.863046,47.71735,0.1202985,0.1512642,0.1737815,0,1.7297
5/31/2007 8:00:00 AM,0.345681,30.7872,-110.0117,62.65485,0.3280803,0.5352681,42.09469,32.48467,0,0,0,0,0,0,0,0,0,0,0.5352681,0,0,0,0,3.306652,1.577702,0.5352681,0,0.5352681,3.370846,56.18066,0.1201973,0,0.4282145,0,2.11297
5/31/2007 9:00:00 AM,0.4195511,44.64624,-111.7553,49.261,0.4086125,0.6497256,46.74021,34.72499,0.3866002,0.3866002,0,-1,0,0.3866002,168.0614,0,0,0,0.6497256,0.4069476,0.3866002,0,0,2.771384,2.059443,0.242778,0,0.242778,3.601166,60.01931,0.1201515,0.4252602,0.5197805,0,2.709169
5/31/2007 10:00:00 AM,0.514766,58.17603,-117.1202,36.73624,0.5033574,0.778802,51.54541,36.68527,0,0,0,0,0,0,0,0,0,0,0.778802,0,0,0,0,2.528606,2.277944,0.778802,0,0.778802,4.340002,72.33322,0.1200047,0,0.6230416,0,3.056746
5/31/2007 11:00:00 AM,0.78533,70.50504,-132.5377,26.41958,0.7550244,1.104229,61.04173,38.5771,0.6626381,0.6626381,0,0,0,0.6626381,166.6414,0,0,0,1.104229,0.6975138,0.6626381,0,0,1.749804,2.978865,0.4067154,0,0.4067154,4.725846,78.76395,0.1199282,0.7289019,0.8833833,0,4.083095
5/31/2007 12:00:00 PM,0.8217024,77.26131,-178.5173,21.76939,0.7908368,1.136362,63.91129,40.32579,0.5729981,0.5729981,0,0,0,0.5729981,198.3187,0,0,0,1.136362,0.6031559,0.5729981,0,0,1.343089,3.344909,0.5332065,0,0.5332065,5.23169,87.19466,0.1198281,0.6302979,0.9090899,0,4.481272
5/31/2007 1:00:00 PM,0.606345,71.01219,133.79,26.03668,0.5925743,0.8738102,59.68608,42.07449,0,0,0,0,0,0,0,0.06392799,0,0,0.8738102,0,0,0,0,0.8098822,3.824795,0.8098822,0,0.8098822,6.000012,100,0.1196763,0,0.6990481,0,4.698605
5/31/2007 2:00:00 PM,0.6353396,58.7937,117.5304,36.18614,0.6127601,0.8942046,61.40067,43.16354,0.3337084,0.3337084,0,-1,0,0.3337084,267.9598,0.5429325,0,0,0.8942046,0.351272,0.3337084,0,0,0,4.553689,0,0,0,6.000012,100,0.1196763,0.3670793,0.7153636,0,5.447894
5/31/2007 3:00:00 PM,0.5632591,45.29165,111.9032,48.64799,0.5350878,0.7898394,59.5187,43.61782,1.007995,1.007995,0,-1,0,1.007995,78.35748,0,0,0,0.7898394,1.061047,1.007995,0,0,0,4.553689,0,0.2712078,-0.2712078,5.714134,95.23537,0.1196763,1.108794,0.6318715,0,5.343528
5/31/2007 4:00:00 PM,0.1500224,31.44041,110.0451,62.01553,0.1489535,0.234515,48.49579,44.10945,0.05565253,0.05565253,0,-1,0,0.05565253,421.3914,0,0,0,0.234515,0.05858161,0.05565253,0,0,0.301342,4.282481,0.1759334,0,0.1759334,5.881039,98.01712,0.1196434,0.06121778,0.187612,0,4.516996
5/31/2007 5:00:00 PM,0.05160891,17.51388,110.0824,75.77109,0.05123563,0.08212826,45.29685,43.79207,0.9504607,0.9504607,0,-1,0,0.9504607,8.640889,0,2.220446E-16,0,0.08212826,1.000485,0.9504607,0,0,0.1254087,4.440821,0,0.9183567,-0.9183567,4.913006,81.88327,0.1196434,1.045507,0.06570261,0,4.522949
5/31/2007 6:00:00 PM,0.03923124,3.65289,111.4594,89.67895,0.029938,0.048474,43.4814,42.60345,0,0,0,-1,0,0,0,0,0,0,0.048474,0,0,0,0,1.145805,3.522465,0.048474,0,0.048474,4.958992,82.64971,0.1196343,0,0.0387792,0,3.570938
5/31/2007 7:00:00 PM,0,0,114.1442,90,0,0,41.65754,41.65754,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.097331,3.566091,0,0,0,4.958992,82.64971,0.1196343,0,0,0,3.566091
5/31/2007 8:00:00 PM,0,0,118.4847,90,0,0,40.28846,40.28846,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.097331,3.566091,0,0,0,4.958992,82.64971,0.1196343,0,0,0,3.566091
5/31/2007 9:00:00 PM,0,0,125.3245,90,0,0,38.78246,38.78246,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.097331,3.566091,0,0,0,4.958992,82.64971,0.1196343,0,0,0,3.566091
5/31/2007 10:00:00 PM,0,0,136.3276,90,0,0,37.24535,37.24535,0.139585,0.139585,0,-1,0,0.139585,0,0,2.775558E-17,0,0,0.1469316,0.139585,0,0,1.097331,3.566091,0,0.1469316,-0.1469316,4.804113,80.06839,0.1196343,0.1535435,0,0,3.566091
5/31/2007 11:00:00 PM,0,0,154.0979,90,0,0,36.08785,36.08785,0.1504031,0.1504031,0,-1,0,0.1504031,0,0,2.775558E-17,0,0,0.1583191,0.1504031,0,0,1.260588,3.419159,0,0.1583191,-0.1583191,4.63723,77.28701,0.1196343,0.1654435,0,0,3.419159
6/1/2007 12:00:00 AM,0,0,179.3022,90,0,0,35.2664,35.2664,0.005895223,0.005895223,0,-1,0,0.005895223,0,0,8.673617E-19,0,0,0.006205497,0.005895223,0,0,1.436498,3.26084,0,0.006205497,-0.006205497,4.630689,77.17799,0.1196343,0.006484745,0,0,3.26084
6/1/2007 1:00:00 AM,0,0,-155.3045,90,0,0,34.39516,34.39516,0.3092956,0.3092956,0,-1,0,0.3092956,0,0,5.551115E-17,0,0,0.3255743,0.3092956,0,0,1.443393,3.254635,0,0.3255743,-0.3255743,4.287503,71.45824,0.1196343,0.3402252,0,0,3.254635
6/1/2007 2:00:00 AM,0,0,-137.1796,90,0,0,33.69195,33.69195,0.2078143,0.2078143,0,-1,0,0.2078143,0,0,2.775558E-17,0,0,0.2187519,0.2078143,0,0,1.805143,2.92906,0,0.2187519,-0.2187519,4.056919,67.61517,0.1196343,0.2285957,0,0,2.92906
6/1/2007 3:00:00 AM,0,0,-125.9089,90,0,0,33.08209,33.08209,0.2149314,0.2149314,0,-1,0,0.2149314,0,0,2.775558E-17,0,0,0.2262436,0.2149314,0,0,2.0482,2.710309,0,0.2262436,-0.2262436,3.818437,63.64049,0.1196343,0.2364245,0,0,2.710309
6/1/2007 4:00:00 AM,0,0,-118.9038,90,0,0,32.466,32.466,0.2085262,0.2085262,0,-1,0,0.2085262,0,0,0,0,0,0.2195012,0.2085262,0,0,2.299582,2.484065,0,0.2195012,-0.2195012,3.587062,59.78425,0.1196343,0.2293788,0,0,2.484065
6/1/2007 5:00:00 AM,0,0,-114.4601,90,0,0,32.0615,32.0615,0.124437,0.124437,0,0,0,0.124437,0,0,1.387779E-17,0,0,0.1309863,0.124437,0,0,2.543472,2.264564,0,0.1309863,-0.1309863,3.448991,57.48306,0.1196343,0.1368807,0,0,2.264564
6/1/2007 6:00:00 AM,0.04971797,2.996289,-111.7058,90.36443,0.01383241,0.02377535,32.30779,31.90592,0.02885198,0.02885198,0,0,0,0.02885198,82.40458,0,0,0,0.02377535,0.0303705,0.02885198,0,0,2.689013,2.133578,0,0.006595151,-0.006595151,3.442039,57.3672,0.1196343,0.03173717,0.01902028,0,2.157353
6/1/2007 7:00:00 AM,0.2513917,16.83719,-110.2747,76.46782,0.2118544,0.3537775,37.79056,31.60721,0.8136236,0.8136236,0,0,0,0.8136236,43.48171,0,1.110223E-16,0,0.3537775,0.8564459,0.8136236,0,0,2.696341,2.126982,0,0.5026684,-0.5026684,2.91218,48.53623,0.1196343,0.894986,0.283022,0,2.48076
6/1/2007 8:00:00 AM,0.4749129,30.74907,-110.1818,62.71671,0.4316463,0.6925058,45.1417,32.466,0.5736503,0.5736503,0,0,0,0.5736503,120.7191,0,0,0,0.6925058,0.6038424,0.5736503,0,0,3.254861,1.624314,0.08866332,0,0.08866332,2.996293,49.93812,0.1196177,0.6310154,0.5540046,0,2.31682
6/1/2007 9:00:00 AM,0.742757,44.59135,-111.953,49.34192,0.6929508,1.049512,55.20682,34.68765,0.6304966,0.6304966,0,-1,0,0.6304966,166.458,0,0,0,1.049512,0.6636806,0.6304966,0,0,3.166198,1.704111,0.3858316,0,0.3858316,3.362325,56.03864,0.1195456,0.6935462,0.8396097,0,2.753623
6/1/2007 10:00:00 AM,0.9031448,58.09788,-117.3651,36.84237,0.8550264,1.242576,62.07846,36.61682,0.2585692,0.2585692,0,0,0,0.2585692,480.5583,0,0,0,1.242576,0.2721781,0.2585692,0,0,2.780366,2.051359,0.9703976,0,0.9703976,4.282925,71.38194,0.1193646,0.2844261,0.9940606,0,3.293935
6/1/2007 11:00:00 AM,0.9346542,70.38804,-132.8231,26.55732,0.8916693,1.271574,65.12775,38.50864,1.30792,1.30792,1.7,0,0.5202,1.30792,97.22111,0,0,0,1.271574,0,0,0.3920799,0.372476,1.809969,2.924717,1.64405,0,1.64405,5.842608,97.37661,0.1196611,1.438712,1.017259,1.7,4.196291
6/1/2007 12:00:00 PM,0.8173791,77.11282,-178.3923,21.91755,0.7865919,1.131925,63.67435,40.22,0.5771192,0.5771192,0,0,0,0.5771192,196.1337,0.3585131,0,0,1.131925,0.6074939,0.5771192,0,0,0.1659183,4.404363,0.1659183,0,0.1659183,6.000012,100,0.1196302,0.6348312,0.9055402,0,5.536288
6/1/2007 1:00:00 PM,0.9673198,70.94164,134.1998,26.13916,0.9225462,1.278719,69.61037,41.9687,0,0,0,0,0,0,0,1.278719,0,0,1.278719,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1196302,0,1.022975,0,5.832407
6/1/2007 2:00:00 PM,0.8772205,58.77435,117.8195,36.2402,0.8311456,1.164513,67.92673,43.05774,0.8430873,0.8430873,0,-1,0,0.8430873,138.1248,0.2770525,0,0,1.164513,0.8874603,0.8430873,0,0,0,4.553689,0,0,0,6.000012,100,0.1196302,0.927396,0.9316102,0,5.718202
6/1/2007 3:00:00 PM,0.7222809,45.29887,112.1177,48.67015,0.6749086,0.9712531,63.66724,43.54315,0.1292862,0.1292862,0,-1,0,0.1292862,751.2428,0.8351623,0,0,0.9712531,0.1360907,0.1292862,0,0,0,4.553689,0,0,0,6.000012,100,0.1196302,0.1422148,0.7770025,0,5.524942
6/1/2007 4:00:00 PM,0.4200711,31.46539,110.2197,62.01577,0.3891395,0.5881436,55.56106,44.03477,0.05600188,0.05600188,0,-1,0,0.05600188,1050.221,0.5291943,0,0,0.5881436,0.05894935,0.05600188,0,0,0,4.553689,0,0,0,6.000012,100,0.1196302,0.06160207,0.4705149,0,5.141833
6/1/2007 5:00:00 PM,0.2168066,17.55327,110.2354,75.75433,0.1939588,0.3037391,49.43972,43.72362,0,0,0,-1,0,0,0,0.3037391,0,0,0.3037391,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1196302,0,0.2429913,0,4.857428
6/1/2007 6:00:00 PM,0.0402987,3.705701,111.6012,89.64738,0.03022902,0.04896305,43.41521,42.52878,0.6382946,0.6382946,0,-1,0,0.6382946,7.670917,0,1.110223E-16,0,0.04896305,0.6718891,0.6382946,0,0,0,4.553689,0,0.622926,-0.622926,5.34339,89.05633,0.1196302,0.7021241,0.03917044,0,4.602652
6/1/2007 7:00:00 PM,0,0,114.2818,90,0,0,41.58287,41.58287,0.223714,0.223714,0,-1,0,0.223714,0,0,2.775558E-17,0,0,0.2354884,0.223714,0,0,0.69214,3.930763,0,0.2354884,-0.2354884,5.095164,84.91923,0.1196302,0.2460854,0,0,3.930763
6/1/2007 8:00:00 PM,0,0,118.6225,90,0,0,40.22,40.22,0.05745877,0.05745877,0,-1,0,0.05745877,0,0,6.938894E-18,0,0,0.06048292,0.05745877,0,0,0.9537938,3.695275,0,0.06048292,-0.06048292,5.031409,83.85665,0.1196302,0.06320465,0,0,3.695275
6/1/2007 9:00:00 PM,0,0,125.4629,90,0,0,38.75135,38.75135,1.132976,1.132976,0,-1,0,1.132976,0,0,2.220446E-16,0,0,1.192607,1.132976,0,0,1.020997,3.634792,0,1.192607,-1.192607,3.774291,62.90473,0.1196302,1.246274,0,0,3.634792
6/1/2007 10:00:00 PM,0,0,136.4549,90,0,0,37.1769,37.1769,0.2777632,0.2777632,0,-1,0,0.2777632,0,0,5.551115E-17,0,0,0.2923824,0.2777632,0,0,2.346116,2.442185,0,0.2923824,-0.2923824,3.466093,57.7681,0.1196302,0.3055395,0,0,2.442185
6/1/2007 11:00:00 PM,0,0,154.1692,90,0,0,36.05674,36.05674,0.02618333,0.02618333,0,-1,0,0.02618333,0,0,3.469447E-18,0,0,0.0275614,0.02618333,0,0,2.670985,2.149802,0,0.0275614,-0.0275614,3.437041,57.2839,0.1196302,0.02880166,0,0,2.149802
6/2/2007 12:00:00 AM,0,0,179.2407,90,0,0,35.23529,35.23529,0.1240001,0.1240001,0,-1,0,0.1240001,0,0,1.387779E-17,0,0,0.1305264,0.1240001,0,0,2.701609,2.122241,0,0.1305264,-0.1305264,3.299454,54.99079,0.1196302,0.1364001,0,0,2.122241
6/2/2007 1:00:00 AM,0,0,-155.4697,90,0,0,34.3765,34.3765,0.1000502,0.1000502,0,-1,0,0.1000502,0,0,0,0,0,0.105316,0.1000502,0,0,2.846638,1.991715,0,0.105316,-0.105316,3.188441,53.14058,0.1196302,0.1100552,0,0,1.991715
6/2/2007 2:00:00 AM,0,0,-137.365,90,0,0,33.67328,33.67328,0.119357,0.119357,0,-1,0,0.119357,0,0,1.387779E-17,0,0,0.1256389,0.119357,0,0,2.963656,1.886399,0,0.1256389,-0.1256389,3.056006,50.93333,0.1196302,0.1312927,0,0,1.886399
6/2/2007 3:00:00 AM,0,0,-126.0812,90,0,0,33.06342,33.06342,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.103255,1.76076,0,0,0,3.056006,50.93333,0.1196302,0,0,0,1.76076
6/2/2007 4:00:00 AM,0,0,-119.0609,90,0,0,32.44733,32.44733,0.07971324,0.07971324,0,-1,0,0.07971324,0,0,1.387779E-17,0,0,0.08390868,0.07971324,0,0,3.103255,1.76076,0,0.08390868,-0.08390868,2.967559,49.45921,0.1196302,0.08768456,0,0,1.76076
6/2/2007 5:00:00 AM,0,0,-114.6077,90,0,0,32.03038,32.03038,0.1221111,0.1221111,0,0,0,0.1221111,0,0,1.387779E-17,0,0,0.128538,0.1221111,0,0,3.196487,1.676851,0,0.128538,-0.128538,2.832068,47.20103,0.1196302,0.1343222,0,0,1.676851
6/2/2007 6:00:00 AM,0.03349987,2.984011,-111.8505,90.39765,0.02557326,0.04388208,32.63043,31.88725,0.02138299,0.02138299,0,0,0,0.02138299,205.2196,0,0,0,0.04388208,0.02250841,0.02138299,0,0,3.339307,1.548313,0.02137367,0,0.02137367,2.852345,47.53898,0.1196262,0.02352129,0.03510567,0,1.592195
6/2/2007 7:00:00 AM,0.2375662,16.81139,-110.4239,76.51494,0.2028966,0.3393508,37.49654,31.57609,0.5750988,0.5750988,0,0,0,0.5750988,59.00739,0,0,0,0.3393508,0.6053671,0.5750988,0,0,3.317933,1.567549,0,0.2660163,-0.2660163,2.571939,42.86556,0.1196262,0.6326087,0.2714806,0,1.9069
6/2/2007 8:00:00 AM,0.4831751,30.70944,-110.3442,62.77891,0.4381099,0.7022486,45.30211,32.43488,1.829801,1.829801,0.4498012,0,0.1788957,1.829801,38.37841,2.220446E-16,2.220446E-16,0,0.7022486,1.452632,1.38,0,0,3.613507,1.301533,0,0.7503829,-0.7503829,1.780966,29.6827,0.1196262,2.012781,0.5617989,1.7,2.003782
6/2/2007 9:00:00 AM,0.5871993,44.53563,-112.141,49.42228,0.5540639,0.8601072,50.96851,34.6192,0.5012866,0.5012866,0,-1,0,0.5012866,171.5799,0,0,0,0.8601072,0.5276701,0.5012866,0,0,4.447266,0.5511501,0.3324371,0,0.3324371,2.096343,34.93898,0.1195644,0.5514153,0.6880857,0,1.411257
6/2/2007 10:00:00 AM,0.9195975,58.01993,-117.5964,36.94657,0.8700761,1.261732,62.42825,36.51102,0.2361709,0.2361709,0,0,0,0.2361709,534.2454,0,0,0,1.261732,0.2486009,0.2361709,0,0,4.114828,0.8503435,1.013131,0,1.013131,3.057484,50.95796,0.1193763,0.259788,1.009386,0,2.112076
6/2/2007 11:00:00 AM,1.041205,70.27346,-133.0875,26.69089,0.9918895,1.388327,68.08535,38.40285,0.8360305,0.8360305,0,0,0,0.8360305,166.0617,0,0,0,1.388327,0.8800322,0.8360305,0,0,3.101697,1.762161,0.5082945,0,0.5082945,3.539694,58.99479,0.1192822,0.9196336,1.110661,0,3.150488
6/2/2007 12:00:00 PM,1.061487,76.97071,-178.2623,22.0593,1.013451,1.396662,70.50162,40.11421,0.6571943,0.6571943,0,0,0,0.6571943,212.5189,0,0,0,1.396662,0.6917835,0.6571943,0,0,2.593403,2.219626,0.7048787,0,0.7048787,4.208401,70.13987,0.1191519,0.7229137,1.11733,0,3.616289
6/2/2007 1:00:00 PM,0.8580988,70.8756,134.5947,26.23587,0.8208381,1.161256,66.39914,41.86913,0.4257069,0.4257069,0,0,0,0.4257069,272.783,0,0,0,1.161256,0.4481125,0.4257069,0,0,1.888524,2.854017,0.7131433,0,0.7131433,4.884948,81.41563,0.1190204,0.4682775,0.9290047,0,4.015273
6/2/2007 2:00:00 PM,0.6974885,58.75803,118.0975,36.28986,0.6676108,0.965647,62.84507,42.95195,0,0,0,-1,0,0,0,0,0,0,0.965647,0,0,0,0,1.175381,3.495846,0.965647,0,0.965647,5.801041,96.68382,0.1188428,0,0.7725176,0,4.461493
6/2/2007 3:00:00 PM,0.435867,45.30833,112.3235,48.68888,0.4236202,0.6387579,55.95794,43.40624,0.2674266,0.2674266,0,-1,0,0.2674266,238.8536,0.1475227,0,0,0.6387579,0.2815016,0.2674266,0,0,0.2097337,4.364929,0.2097337,0,0.2097337,6.000012,100,0.1188043,0.2941692,0.5110064,0,5.003686
6/2/2007 4:00:00 PM,0.2213474,31.49202,110.387,62.01329,0.2184459,0.3402697,50.3717,43.92898,0,0,0,-1,0,0,0,0.3402697,0,0,0.3402697,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1188043,0,0.2722158,0,4.893959
6/2/2007 5:00:00 PM,0.2097646,17.59377,110.3815,75.73546,0.1894122,0.297026,49.19882,43.61782,0.7854137,0.7854137,0,-1,0,0.7854137,37.81778,0,1.110223E-16,0,0.297026,0.8267514,0.7854137,0,0,0,4.553689,0,0.5297253,-0.5297253,5.441633,90.6937,0.1188043,0.8639551,0.2376208,0,4.850715
6/2/2007 6:00:00 PM,0.03662789,3.759103,111.7363,89.61423,0.03042868,0.04930343,43.35257,42.46032,0.5581976,0.5581976,0,-1,0,0.5581976,8.832613,0,1.110223E-16,0,0.04930343,0.5875764,0.5581976,0,0,0.5885836,4.023963,0,0.538273,-0.538273,4.874243,81.23722,0.1188043,0.6140174,0.03944275,0,4.073267
6/2/2007 7:00:00 PM,0,0,114.4126,90,0,0,41.51441,41.51441,0.3695757,0.3695757,0,-1,0,0.3695757,0,0,5.551115E-17,0,0,0.3890271,0.3695757,0,0,1.186665,3.485691,0,0.3890271,-0.3890271,4.464172,74.40273,0.1188043,0.4065333,0,0,3.485691
6/2/2007 8:00:00 PM,0,0,118.7529,90,0,0,40.11421,40.11421,0.4485496,0.4485496,0,-1,0,0.4485496,0,0,5.551115E-17,0,0,0.4721575,0.4485496,0,0,1.618917,3.096663,0,0.4721575,-0.4721575,3.966475,66.10778,0.1188043,0.4934046,0,0,3.096663
6/2/2007 9:00:00 PM,0,0,125.593,90,0,0,38.64555,38.64555,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.143537,2.624506,0,0,0,3.966475,66.10778,0.1188043,0,0,0,2.624506
6/2/2007 10:00:00 PM,0,0,136.5731,90,0,0,37.10844,37.10844,0.0540847,0.0540847,0,-1,0,0.0540847,0,0,6.938894E-18,0,0,0.05693126,0.0540847,0,0,2.143537,2.624506,0,0.05693126,-0.05693126,3.906464,65.1076,0.1188043,0.05949317,0,0,2.624506
6/2/2007 11:00:00 PM,0,0,154.2322,90,0,0,36.0194,36.0194,0.1460345,0.1460345,0,-1,0,0.1460345,0,0,2.775558E-17,0,0,0.1537205,0.1460345,0,0,2.206794,2.567575,0,0.1537205,-0.1537205,3.744428,62.40701,0.1188043,0.1606379,0,0,2.567575
6/3/2007 12:00:00 AM,0,0,179.1767,90,0,0,35.17928,35.17928,0.02085812,0.02085812,0,-1,0,0.02085812,0,0,0,0,0,0.02195592,0.02085812,0,0,2.377594,2.413854,0,0.02195592,-0.02195592,3.721285,62.02129,0.1188043,0.02294394,0,0,2.413854
6/3/2007 1:00:00 AM,0,0,-155.6312,90,0,0,34.32049,34.32049,0.007289039,0.007289039,0,-1,0,0.007289039,0,0,8.673617E-19,0,0,0.007672672,0.007289039,0,0,2.401989,2.391898,0,0.007672672,-0.007672672,3.713197,61.88649,0.1188043,0.008017942,0,0,2.391898
6/3/2007 2:00:00 AM,0,0,-137.5446,90,0,0,33.65461,33.65461,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.410515,2.384226,0,0,0,3.713197,61.88649,0.1188043,0,0,0,2.384226
6/3/2007 3:00:00 AM,0,0,-126.2473,90,0,0,33.02608,33.02608,0.02149705,0.02149705,0,-1,0,0.02149705,0,0,3.469447E-18,0,0,0.02262847,0.02149705,0,0,2.410515,2.384226,0,0.02262847,-0.02262847,3.689344,61.48895,0.1188043,0.02364675,0,0,2.384226
6/3/2007 4:00:00 AM,0,0,-119.212,90,0,0,32.43488,32.43488,0.2354885,0.2354885,0,-1,0,0.2354885,0,0,2.775558E-17,0,0,0.2478826,0.2354885,0,0,2.435658,2.361597,0,0.2478826,-0.2478826,3.428053,57.13411,0.1188043,0.2590373,0,0,2.361597
6/3/2007 5:00:00 AM,0,0,-114.7493,90,0,0,32.01171,32.01171,0.2085129,0.2085129,0,0,0,0.2085129,0,0,2.775558E-17,0,0,0.2194873,0.2085129,0,0,2.711083,2.113715,0,0.2194873,-0.2194873,3.196693,53.27811,0.1188043,0.2293642,0,0,2.113715
6/3/2007 6:00:00 AM,0.03522776,2.969272,-111.9891,90.43238,0.0251407,0.04314965,32.58672,31.85613,0,0,0,0,0,0,0,0,0,0,0.04314965,0,0,0,0,2.954957,1.894227,0.04314965,0,0.04314965,3.237629,53.96037,0.1187963,0,0.03451972,0,1.937377
6/3/2007 7:00:00 AM,0.2077108,16.78363,-110.5662,76.56299,0.1844411,0.3094043,36.93682,31.55742,0.03727082,0.03727082,0,0,0,0.03727082,830.1516,0,0,0,0.3094043,0.03923244,0.03727082,0,0,2.911808,1.933062,0.2701719,0,0.2701719,3.493936,58.23215,0.1187468,0.0409979,0.2475234,0,2.242466
6/3/2007 8:00:00 AM,0.3279953,30.66842,-110.4988,62.84135,0.3129439,0.5120651,41.56012,32.39754,0.5112977,0.5112977,0,0,0,0.5112977,100.1501,0,0,0,0.5120651,0.5382081,0.5112977,0,0,2.641636,2.176217,0,0.02614304,-0.02614304,3.466379,57.77287,0.1187468,0.5624275,0.4096521,0,2.688282
6/3/2007 9:00:00 AM,0.2270124,44.47919,-112.3193,49.502,0.2254337,0.3697004,41.14888,34.55074,0.1572648,0.1572648,0,-1,0,0.1572648,235.0815,0,0,0,0.3697004,0.1655419,0.1572648,0,0,2.670684,2.150074,0.2041586,0,0.2041586,3.660061,61.00089,0.1187093,0.1729912,0.2957603,0,2.519774
6/3/2007 10:00:00 AM,0.4436702,57.94233,-117.8141,37.04874,0.4368105,0.6846797,49.27662,36.40523,0.7245617,0.7245617,0,0,0,0.7245617,94.49571,0,0,0,0.6846797,0.7626965,0.7245617,0,0,2.466525,2.333816,0,0.07801679,-0.07801679,3.577824,59.63028,0.1187093,0.7970179,0.5477438,0,3.018496
6/3/2007 11:00:00 AM,0.3450792,70.16145,-133.3313,26.82018,0.3426563,0.539933,48.34894,38.25972,0.7362379,0.7362379,0,0,0,0.7362379,73.33676,0,0,0,0.539933,0.7749873,0.7362379,0,0,2.55321,2.2558,0,0.2350543,-0.2350543,3.330055,55.5008,0.1187093,0.8098617,0.4319464,0,2.795732
6/3/2007 12:00:00 PM,0.5870132,76.835,-178.1275,22.1946,0.5756707,0.8624229,57.04951,39.9773,0.2319158,0.2319158,0,0,0,0.2319158,371.869,0,0,0,0.8624229,0.2441219,0.2319158,0,0,2.814382,2.020745,0.618301,0,0.618301,3.916627,65.27699,0.1185962,0.2551074,0.6899383,0,2.883168
6/3/2007 1:00:00 PM,0.6407655,70.81413,134.975,26.32677,0.6237283,0.9164878,60.27241,41.726,0.5161378,0.5161378,0,0,0,0.5161378,177.5665,0,0,0,0.9164878,0.543303,0.5161378,0,0,2.196081,2.577216,0.3731847,0,0.3731847,4.270661,71.17754,0.1185279,0.5677516,0.7331902,0,3.493704
6/3/2007 2:00:00 PM,0.461206,58.74477,118.3644,36.33511,0.4535521,0.6827067,56.25062,42.80882,1.439303,1.38,0,-1,0,1.38,49.4715,2.220446E-16,0.05930286,0.2032331,0.6827067,1.452632,1.38,0,0,1.822896,2.913082,0,0.7699249,-0.7699249,3.459089,57.65136,0.1185279,1.583233,0.5461654,0,3.595789
6/3/2007 3:00:00 PM,0.1400064,45.32,112.5206,48.70421,0.1391786,0.2204915,47.3952,43.30045,0.511663,0.511663,0,-1,0,0.511663,43.09312,0,0,0,0.2204915,0.5385926,0.511663,0,0,2.678368,2.143157,0,0.3181011,-0.3181011,3.123781,52.06291,0.1185279,0.5628293,0.1763932,0,2.363649
6/3/2007 4:00:00 PM,0.2224047,31.52025,110.5467,62.00814,0.2194451,0.3419764,50.29497,43.82319,0,0,0,-1,0,0,0,0,0,0,0.3419764,0,0,0,0,3.031814,1.825056,0.3419764,0,0.3419764,3.448208,57.47002,0.1184655,0,0.2735811,0,2.167033
6/3/2007 5:00:00 PM,0.1532029,17.63535,110.5208,75.71452,0.1475549,0.2331566,47.85488,43.51203,0.5399942,0.5399942,0,-1,0,0.5399942,43.17762,0,0,0,0.2331566,0.5684149,0.5399942,0,0,2.689837,2.132835,0,0.3352583,-0.3352583,3.094815,51.58014,0.1184655,0.5939936,0.1865253,0,2.365992
6/3/2007 6:00:00 PM,0.0771016,3.813031,111.8649,89.57957,0.01231243,0.02001974,42.71537,42.35453,0,0,0,-1,0,0,0,0,0,0,0.02001974,0,0,0,0,3.062347,1.797577,0.02001974,0,0.02001974,3.113807,51.89668,0.1184618,0,0.01601579,0,1.817597
6/3/2007 7:00:00 PM,0,0,114.5365,90,0,0,41.40862,41.40862,1.262839,1.262839,0,-1,0,1.262839,0,0,2.220446E-16,0.00912275,0,1.329304,1.262839,0,0,3.042327,1.815595,0,1.329304,-1.329304,1.712598,28.54324,0.1184618,1.389123,0,0,1.815595
6/3/2007 8:00:00 PM,0,0,118.876,90,0,0,40.00842,40.00842,0.2492959,0.2492959,0,-1,0,0.2492959,0,0,2.775558E-17,0,0,0.2624167,0.2492959,0,0,4.519331,0.4862906,0,0.2624167,-0.2624167,1.435986,23.93306,0.1184618,0.2742254,0,0,0.4862906
6/3/2007 9:00:00 PM,0,0,125.7149,90,0,0,38.5771,38.5771,1.474447,0.2126802,0,-1,0,0.2126802,0,0,1.261767,1.409212,0,0.2238739,0.2126802,0,0,4.810905,0.2238739,0,0.2238739,-0.2238739,1.200002,20,0.1184618,1.621892,0,0,0.2238739
6/3/2007 10:00:00 PM,0,0,136.6823,90,0,0,37.03377,37.03377,0.2039111,0,0,-1,0,0,0,0,0.2039111,0.2243022,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1184618,0.2243022,0,0,0
6/3/2007 11:00:00 PM,0,0,154.2872,90,0,0,35.95094,35.95094,0.3164007,0,0,-1,0,0,0,0,0.3164007,0.3480408,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1184618,0.3480408,0,0,0
6/4/2007 12:00:00 AM,0,0,179.1102,90,0,0,35.12949,35.12949,0.09101605,0,0,-1,0,0,0,0,0.09101605,0.1001177,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1184618,0.1001177,0,0,0
6/4/2007 1:00:00 AM,0,0,-155.789,90,0,0,34.25203,34.25203,0.1967301,0,0,-1,0,0,0,0,0.1967301,0.2164031,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1184618,0.2164031,0,0,0
6/4/2007 2:00:00 AM,0,0,-137.7181,90,0,0,33.58616,33.58616,0.2084923,0,0,-1,0,0,0,0,0.2084923,0.2293415,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1184618,0.2293415,0,0,0
6/4/2007 3:00:00 AM,0,0,-126.4071,90,0,0,32.9763,32.9763,0.1001713,0,0,-1,0,0,0,0,0.1001713,0.1101884,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1184618,0.1101884,0,0,0
6/4/2007 4:00:00 AM,0,0,-119.3569,90,0,0,32.37888,32.37888,0.2648561,0,0,-1,0,0,0,0,0.2648561,0.2913417,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1184618,0.2913417,0,0,0
6/4/2007 5:00:00 AM,0,0,-114.8847,90,0,0,31.97437,31.97437,0.06554978,0.06554978,1.518181,0,0.4705635,0.06554978,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1187203,0.07210475,0,1.7,0
6/4/2007 6:00:00 AM,0.05506032,2.95213,-112.1213,90.46856,0.00792061,0.01363235,32.04886,31.81879,0.1736549,0.1736549,1.626287,0,0.5000762,0.1736549,7.850256,2.220446E-16,0,0,0.01363235,0,0,1.452632,1.38,3.679654,1.242,1.393632,0,1.393632,3.831301,63.85489,0.1190254,0.1910204,0.01090588,1.7,1.255632
6/4/2007 7:00:00 AM,0.2808858,16.75401,-110.7018,76.61189,0.2302807,0.3836423,38.23126,31.50764,0.8453393,0.8453393,1.7,0,0.5202,0.8453393,45.38324,0,0,0,0.3836423,0,0,0.8546607,0.8119277,2.286022,2.496269,1.19557,0,1.19557,4.965518,82.75848,0.1193738,0.9298732,0.3069139,1.7,2.879911
6/4/2007 8:00:00 AM,0.4439397,30.62609,-110.6455,62.90395,0.4052432,0.6534314,44.23291,32.34154,0.1084972,0.1084972,0,0,0,0.1084972,602.2562,0,0,0,0.6534314,0.1142076,0.1084972,0,0,1.090452,3.572282,0.5392238,0,0.5392238,5.477071,91.28433,0.1192753,0.119347,0.5227451,0,4.225714
6/4/2007 9:00:00 AM,0.7402364,44.42215,-112.4878,49.58094,0.6893829,1.04617,54.8715,34.46362,0.903409,0.903409,0,-1,0,0.903409,115.8025,0,0,0,1.04617,0.9509569,0.903409,0,0,0.5512282,4.057583,0.09521354,0,0.09521354,5.567399,92.78979,0.1192579,0.9937499,0.8369364,0,5.103754
6/4/2007 10:00:00 AM,0.7998644,57.8652,-118.0184,37.14877,0.7581179,1.123812,58.81496,36.29944,0,0,0,0,0,0,0,0.667797,0,0,1.123812,0,0,0,0,0.4560147,4.143276,0.4560147,0,0.4560147,6.000012,100,0.1191748,0,0.8990493,0,5.267087
6/4/2007 11:00:00 AM,0.9904364,70.05219,-133.5549,26.9451,0.9430067,1.334912,66.30148,38.12281,0.3960833,0.3960833,0,0,0,0.3960833,337.028,0.9179819,0,0,1.334912,0.4169298,0.3960833,0,0,0,4.553689,0,0,0,6.000012,100,0.1191748,0.4356916,1.067929,0,5.8886
6/4/2007 12:00:00 PM,0.9476747,76.70572,-177.9881,22.32342,0.9053004,1.276707,66.8993,39.83417,0.9492246,0.9492246,0,0,0,0.9492246,134.5,0.2775236,0,0,1.276707,0.9991838,0.9492246,0,0,0,4.553689,0,0,0,6.000012,100,0.1191748,1.044147,1.021366,0,5.830396
6/4/2007 1:00:00 PM,0.7904143,70.75729,135.3409,26.41183,0.7587815,1.088226,64.21803,41.58287,0.602832,0.602832,0,0,0,0.602832,180.5189,0.4536656,0,0,1.088226,0.6345599,0.602832,0,0,0,4.553689,0,0,0,6.000012,100,0.1191748,0.6631151,0.8705804,0,5.641914
6/4/2007 2:00:00 PM,0.6538383,58.73458,118.6202,36.37592,0.6284387,0.9172266,61.37528,42.67191,0.4039501,0.4039501,0,-1,0,0.4039501,227.0643,0.492016,0,0,0.9172266,0.4252106,0.4039501,0,0,0,4.553689,0,0,0,6.000012,100,0.1191748,0.4443451,0.7337813,0,5.470915
6/4/2007 3:00:00 PM,0.5161362,45.33388,112.709,48.71614,0.4938384,0.7364424,57.81816,43.16354,0.2436837,0.2436837,0,-1,0,0.2436837,302.2124,0.4799332,0,0,0.7364424,0.2565092,0.2436837,0,0,0,4.553689,0,0,0,6.000012,100,0.1191748,0.2680521,0.5891539,0,5.290131
6/4/2007 4:00:00 PM,0.4927785,31.55006,110.699,62.00035,0.4476302,0.6709592,56.96032,43.68628,0,0,0,-1,0,0,0,0.6709592,0,0,0.6709592,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1191748,0,0.5367674,0,5.224648
6/4/2007 5:00:00 PM,0.2426624,17.67794,110.6532,75.69155,0.2102092,0.3289531,49.56456,43.3689,0.6580229,0.6580229,0,-1,0,0.6580229,49.99113,1.110223E-16,0,0,0.3289531,0.6926557,0.6580229,0,0,0,4.553689,0,0.3637027,-0.3637027,5.616636,93.6104,0.1191748,0.7238252,0.2631625,0,4.882642
6/4/2007 6:00:00 PM,0.04348638,3.867419,111.9867,89.54346,0.03103578,0.05034944,43.12749,42.21762,0.4818113,0.4818113,0,-1,0,0.4818113,10.45003,0,1.110223E-16,0,0.05034944,0.5071698,0.4818113,0,0,0.404114,4.189986,0,0.4568204,-0.4568204,5.135105,85.58491,0.1191748,0.5299925,0.04027955,0,4.240336
6/4/2007 7:00:00 PM,0,0,114.6536,90,0,0,41.30905,41.30905,0.2418407,0.2418407,0,-1,0,0.2418407,0,0,0,0,0,0.2545692,0.2418407,0,0,0.9116923,3.733166,0,0.2545692,-0.2545692,4.866765,81.11259,0.1191748,0.2660248,0,0,3.733166
6/4/2007 8:00:00 PM,0,0,118.9917,90,0,0,39.93996,39.93996,0.8498588,0.8498588,0,-1,0,0.8498588,0,0,1.110223E-16,0,0,0.8945882,0.8498588,0,0,1.194547,3.478597,0,0.8945882,-0.8945882,3.923787,65.39631,0.1191748,0.9348447,0,0,3.478597
6/4/2007 9:00:00 PM,0,0,125.8287,90,0,0,38.47131,38.47131,0.393738,0.393738,0,-1,0,0.393738,0,0,5.551115E-17,0,0,0.414461,0.393738,0,0,2.188534,2.584008,0,0.414461,-0.414461,3.486906,58.11499,0.1191748,0.4331118,0,0,2.584008
6/4/2007 10:00:00 PM,0,0,136.7826,90,0,0,36.96531,36.96531,0.116436,0.116436,0,-1,0,0.116436,0,0,0,0,0,0.1225642,0.116436,0,0,2.649046,2.169548,0,0.1225642,-0.1225642,3.357712,55.96176,0.1191748,0.1280796,0,0,2.169548
6/4/2007 11:00:00 PM,0,0,154.3343,90,0,0,35.88249,35.88249,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.785228,2.046983,0,0,0,3.357712,55.96176,0.1191748,0,0,0,2.046983
6/5/2007 12:00:00 AM,0,0,179.0414,90,0,0,35.07349,35.07349,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.785228,2.046983,0,0,0,3.357712,55.96176,0.1191748,0,0,0,2.046983
6/5/2007 1:00:00 AM,0,0,-155.9431,90,0,0,34.20225,34.20225,0.03485373,0.03485373,0,-1,0,0.03485373,0,0,6.938894E-18,0,0,0.03668814,0.03485373,0,0,2.785228,2.046983,0,0.03668814,-0.03668814,3.31904,55.31721,0.1191748,0.0383391,0,0,2.046983
6/5/2007 2:00:00 AM,0,0,-137.8857,90,0,0,33.55504,33.55504,0.05068324,0.05068324,0,-1,0,0.05068324,0,0,6.938894E-18,0,0,0.05335078,0.05068324,0,0,2.825993,2.010295,0,0.05335078,-0.05335078,3.262803,54.37994,0.1191748,0.05575157,0,0,2.010295
6/5/2007 3:00:00 AM,0,0,-126.5606,90,0,0,32.93896,32.93896,0.0127727,0.0127727,0,-1,0,0.0127727,0,0,1.734723E-18,0,0,0.01344495,0.0127727,0,0,2.885272,1.956944,0,0.01344495,-0.01344495,3.248631,54.14374,0.1191748,0.01404997,0,0,1.956944
6/5/2007 4:00:00 AM,0,0,-119.4956,90,0,0,32.36021,32.36021,0.1171137,0.1171137,0,-1,0,0.1171137,0,0,1.387779E-17,0,0,0.1232776,0.1171137,0,0,2.900211,1.943499,0,0.1232776,-0.1232776,3.118685,51.97797,0.1191748,0.1288251,0,0,1.943499
6/5/2007 5:00:00 AM,0,0,-115.014,90,0,0,31.94326,31.94326,0.09865697,0.09865697,0,0,0,0.09865697,0,0,1.387779E-17,0,0,0.1038494,0.09865697,0,0,3.037186,1.820222,0,0.1038494,-0.1038494,3.009218,50.15353,0.1191748,0.1085227,0,0,1.820222
6/5/2007 6:00:00 AM,0.02832981,2.932647,-112.2472,90.50611,0.02462042,0.04227231,32.51555,31.80013,0,0,0,0,0,0,0,0,0,0,0.04227231,0,0,0,0,3.152574,1.716372,0.04227231,0,0.04227231,3.049321,50.82191,0.1191671,0,0.03381785,0,1.758645
6/5/2007 7:00:00 AM,0.09567133,16.72258,-110.8306,76.66154,0.09458921,0.1609497,34.24154,31.48897,0.9995694,0.9995694,0,0,0,0.9995694,16.10191,0,2.220446E-16,0,0.1609497,1.052178,0.9995694,0,0,3.110302,1.754418,0,0.8912285,-0.8912285,2.109884,35.16465,0.1191671,1.099526,0.1287598,0,1.915367
6/5/2007 8:00:00 AM,0.2361591,30.58255,-110.7844,62.96661,0.2320032,0.3847366,39.08919,32.31042,0.8508371,0.8508371,0.425,0,0.172125,0.8508371,45.2186,0,1.110223E-16,0,0.3847366,0.4482496,0.4258371,0,0,4.100555,0.863189,0,0.06351299,-0.06351299,2.042935,34.04885,0.1191671,0.9359208,0.3077893,1.7,1.247926
6/5/2007 9:00:00 AM,0.3318295,44.36462,-112.6466,49.65901,0.3270871,0.5281143,43.99122,34.39516,0.7384681,0.7384681,0,-1,0,0.7384681,71.51485,0,0,0,0.5281143,0.7773349,0.7384681,0,0,4.171125,0.799676,0,0.2492205,-0.2492205,1.780233,29.6705,0.1191671,0.8123149,0.4224915,0,1.32779
6/5/2007 10:00:00 AM,0.4447507,57.78869,-118.2093,37.24652,0.4377086,0.6866708,49.12724,36.23098,0.2615213,0.2615213,0,0,0,0.2615213,262.5679,0,0,0,0.6866708,0.2752855,0.2615213,0,0,4.448037,0.5504555,0.4113853,0,0.4113853,2.170508,36.17506,0.1190922,0.2876734,0.5493366,0,1.237126
6/5/2007 11:00:00 AM,0.5207554,69.94578,-133.7588,27.06557,0.5122014,0.7851162,53.15839,38.01702,0.3567966,0.3567966,0,0,0,0.3567966,220.0459,0,0,0,0.7851162,0.3755754,0.3567966,0,0,4.036652,0.9207022,0.4095408,0,0.4095408,2.559032,42.65045,0.1190178,0.3924763,0.628093,0,1.705818
6/5/2007 12:00:00 PM,0.54511,76.58291,-177.8444,22.44572,0.5362223,0.8102007,55.6119,39.72838,0.5721319,0.5721319,0,0,0,0.5721319,141.6108,0,0,0,0.8102007,0.6022441,0.5721319,0,0,3.627111,1.289289,0.2079566,0,0.2079566,2.756317,45.93853,0.11898,0.6293451,0.6481606,0,2.09949
6/5/2007 1:00:00 PM,0.5916538,70.70513,135.6925,26.49103,0.5784498,0.8584686,58.62276,41.44596,0.6594081,0.6594081,0,0,0,0.6594081,130.1878,0,0,0,0.8584686,0.6941138,0.6594081,0,0,3.419154,1.47645,0.1643548,0,0.1643548,2.912238,48.5372,0.1189501,0.7253489,0.6867748,0,2.334918
6/5/2007 2:00:00 PM,0.4240725,58.72749,118.865,36.41228,0.418343,0.6346983,54.91346,42.52878,0.4840571,0.4840571,0,-1,0,0.4840571,131.1205,0,0,0,0.6346983,0.5095338,0.4840571,0,0,3.2548,1.624369,0.1251645,0,0.1251645,3.030979,50.51622,0.1189274,0.5324628,0.5077586,0,2.259068
6/5/2007 3:00:00 PM,0.1684198,45.34995,112.8885,48.72467,0.1673824,0.264349,47.9472,43.0204,0.2035998,0.2035998,0,-1,0,0.2035998,129.8376,0,0,0,0.264349,0.2143155,0.2035998,0,0,3.129635,1.737017,0.05003341,0,0.05003341,3.078445,51.30732,0.1189184,0.2239597,0.2114792,0,2.001366
6/5/2007 4:00:00 PM,0.1902975,31.5814,110.8437,61.98994,0.1885199,0.2957343,49.1349,43.58049,0.4688316,0.4688316,0,-1,0,0.4688316,63.07901,0,0,0,0.2957343,0.493507,0.4688316,0,0,3.079602,1.782047,0,0.1977726,-0.1977726,2.869975,47.83281,0.1189184,0.5157148,0.2365875,0,2.077782
6/5/2007 5:00:00 PM,0.1331477,17.7215,110.7786,75.66661,0.1301193,0.2064498,47.12782,43.30045,0,0,0,-1,0,0,0,0,0,0,0.2064498,0,0,0,0,3.299349,1.584275,0.2064498,0,0.2064498,3.06583,51.09706,0.1188809,0,0.1651598,0,1.790725
6/5/2007 6:00:00 PM,0.05621321,3.922203,112.1018,89.50597,0.02442571,0.03968442,42.85887,42.14294,0.477629,0.477629,0,-1,0,0.477629,8.308628,0,1.110223E-16,0,0.03968442,0.5027674,0.477629,0,0,3.092899,1.770079,0,0.4630829,-0.4630829,2.577698,42.96154,0.1188809,0.5253919,0.03174753,0,1.809764
6/5/2007 7:00:00 PM,0,0,114.7638,90,0,0,41.20325,41.20325,0.5594718,0.5594718,0,-1,0,0.5594718,0,0,1.110223E-16,0,0,0.5889177,0.5594718,0,0,3.607436,1.306997,0,0.5889177,-0.5889177,1.956924,32.61534,0.1188809,0.615419,0,0,1.306997
6/5/2007 8:00:00 PM,0,0,119.1001,90,0,0,39.83417,39.83417,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.261789,0.7180789,0,0,0,1.956924,32.61534,0.1188809,0,0,0,0.7180789
6/5/2007 9:00:00 PM,0,0,125.9344,90,0,0,38.40285,38.40285,0.1540456,0.1540456,0,-1,0,0.1540456,0,0,0,0,0,0.1621532,0.1540456,0,0,4.261789,0.7180789,0,0.1621532,-0.1621532,1.786,29.7666,0.1188809,0.1694501,0,0,0.7180789
6/5/2007 10:00:00 PM,0,0,136.8741,90,0,0,36.89686,36.89686,0.1218245,0.1218245,0,-1,0,0.1218245,0,0,1.387779E-17,0,0,0.1282364,0.1218245,0,0,4.441959,0.5559257,0,0.1282364,-0.1282364,1.650827,27.51372,0.1188809,0.134007,0,0,0.5559257
6/5/2007 11:00:00 PM,0,0,154.3736,90,0,0,35.82648,35.82648,0.219775,0.219775,0,-1,0,0.219775,0,0,2.775558E-17,0,0,0.2313421,0.219775,0,0,4.584444,0.4276893,0,0.2313421,-0.2313421,1.406971,23.44946,0.1188809,0.2417525,0,0,0.4276893
6/6/2007 12:00:00 AM,0,0,178.9703,90,0,0,35.0237,35.0237,0.1758139,0.1758139,0,-1,0,0.1758139,0,0,0,0.006865379,0,0.1850672,0.1758139,0,0,4.841491,0.1963472,0,0.1850672,-0.1850672,1.211893,20.19817,0.1188809,0.1933953,0,0,0.1963472
6/6/2007 1:00:00 AM,0,0,-156.0935,90,0,0,34.16491,34.16491,0.08412072,0.01071601,0,-1,0,0.01071601,0,0,0.07340471,0.08181679,0,0.01128001,0.01071601,0,0,5.047121,0.01128001,0,0.01128001,-0.01128001,1.200002,20,0.1188809,0.0925328,0,0,0.01128001
6/6/2007 2:00:00 AM,0,0,-138.0473,90,0,0,33.5177,33.5177,0.05886953,0,0,-1,0,0,0,0,0.05886953,0.06475649,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1188809,0.06475649,0,0,0
6/6/2007 3:00:00 AM,0,0,-126.7078,90,0,0,32.92029,32.92029,0.05858438,0,0,-1,0,0,0,0,0.05858438,0.06444282,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1188809,0.06444282,0,0,0
6/6/2007 4:00:00 AM,0,0,-119.6281,90,0,0,32.34154,32.34154,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1188809,0,0,0,0
6/6/2007 5:00:00 AM,0,0,-115.1371,90,0,0,31.90592,31.90592,0.07667695,0.07667695,1.529309,0,0.4736012,0.07667695,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.119141,0.08434464,0,1.7,0
6/6/2007 6:00:00 AM,0.04575311,2.910884,-112.3667,90.54498,0.01671461,0.02873724,32.2546,31.76901,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.02873724,0,0,1.452632,1.38,3.679654,1.242,1.408737,0,1.408737,3.845631,64.09372,0.1193594,0,0.02298979,1.7,1.270737
6/6/2007 7:00:00 AM,0.2568852,16.68944,-110.9524,76.7119,0.2132332,0.3562647,37.69338,31.4703,0.2902154,0.2902154,1.7,0,0.5202,0.2902154,122.7587,0,0,0,0.3562647,0,0,1.409785,1.339295,2.270917,2.509864,1.69556,0,1.69556,5.45418,90.90282,0.1196387,0.319237,0.2850117,1.7,2.866128
6/6/2007 8:00:00 AM,0.4485467,30.53788,-110.9154,63.02924,0.4082288,0.6581749,44.25226,32.27308,0,0,0,0,0,0,0,0.08281779,0,0,0.6581749,0,0,0,0,0.5753571,4.035868,0.5753571,0,0.5753571,6.000012,100,0.1195345,0,0.5265399,0,4.694042
6/6/2007 9:00:00 AM,0.530754,44.30671,-112.7956,49.73611,0.5046591,0.7913336,49.20898,34.33916,0.4265065,0.4265065,0,-1,0,0.4265065,185.5385,0.3423794,0,0,0.7913336,0.4489542,0.4265065,0,0,0,4.553689,0,0,0,6.000012,100,0.1195345,0.4691571,0.6330668,0,5.345023
6/6/2007 10:00:00 AM,0.770041,57.71293,-118.3869,37.3419,0.7304828,1.089447,57.80194,36.12519,0.2247696,0.2247696,0,0,0,0.2247696,484.695,0.8528473,0,0,1.089447,0.2365996,0.2247696,0,0,0,4.553689,0,0,0,6.000012,100,0.1195345,0.2472465,0.8715575,0,5.643136
6/6/2007 11:00:00 AM,0.9314632,69.84238,-133.9434,27.18149,0.8868955,1.27075,64.37147,37.91122,0.6937476,0.6937476,0,0,0,0.6937476,183.1717,0.540489,0,0,1.27075,0.7302607,0.6937476,0,0,0,4.553689,0,0,0,6.000012,100,0.1195345,0.7631224,1.0166,0,5.824439
6/6/2007 12:00:00 PM,0.7579779,76.46658,-177.6965,22.56147,0.731535,1.067532,61.40095,39.62881,0.9967396,0.9967396,0,0,0,0.9967396,107.1023,0.01833193,0,0,1.067532,1.0492,0.9967396,0,0,0,4.553689,0,0,0,6.000012,100,0.1195345,1.096414,0.8540252,0,5.621221
6/6/2007 1:00:00 PM,0.9168343,70.65771,136.03,26.56434,0.8736944,1.227667,67.4726,41.34016,1.313772,1.313772,0.425,0,0.172125,1.313772,93.44596,0.2921174,0,0,1.227667,0.9355494,0.8887719,0,0,0,4.553689,0,0,0,6.000012,100,0.1195345,1.445149,0.9821334,1.7,5.781356
6/6/2007 2:00:00 PM,0.6888193,58.7235,119.0985,36.4442,0.6590692,0.9579734,62.04879,42.42299,0.3544031,0.3544031,0,-1,0,0.3544031,270.3062,0.5849175,0,0,0.9579734,0.3730559,0.3544031,0,0,0,4.553689,0,0,0,6.000012,100,0.1195345,0.3898434,0.7663787,0,5.511662
6/6/2007 3:00:00 PM,0.5093331,45.3682,113.0592,48.72982,0.4877403,0.7292414,57.38311,42.91461,0.6927476,0.6927476,0,-1,0,0.6927476,105.268,0.00003335312,0,0,0.7292414,0.729208,0.6927476,0,0,0,4.553689,0,0,0,6.000012,100,0.1195345,0.7620224,0.5833931,0,5.28293
6/6/2007 4:00:00 PM,0.2681872,31.61425,110.9808,61.97695,0.2619852,0.4061386,51.20687,43.47469,0.03392516,0.03392516,0,-1,0,0.03392516,1197.161,0.3704279,0,0,0.4061386,0.0357107,0.03392516,0,0,0,4.553689,0,0,0,6.000012,100,0.1195345,0.03731768,0.3249109,0,4.959827
6/6/2007 5:00:00 PM,0.1592826,17.76597,110.8971,75.63975,0.1526734,0.2414724,47.68753,43.19465,0.5630051,0.5630051,0,-1,0,0.5630051,42.88991,0,0,0,0.2414724,0.5926369,0.5630051,0,0,0,4.553689,0,0.3511646,-0.3511646,5.629852,93.83068,0.1195345,0.6193056,0.1931779,0,4.795161
6/6/2007 6:00:00 PM,0.03527275,3.977313,112.2101,89.46716,0.03097229,0.05029513,42.95125,42.04337,0.6282872,0.6282872,0,-1,0,0.6282872,8.005117,0,1.110223E-16,0,0.05029513,0.6613549,0.6282872,0,0,0.3901829,4.202524,0,0.6110598,-0.6110598,4.985738,83.09547,0.1195345,0.6911159,0.0402361,0,4.25282
6/6/2007 7:00:00 PM,0,0,114.8671,90,0,0,41.09746,41.09746,0.2088431,0.2088431,0,-1,0,0.2088431,0,0,2.775558E-17,0,0,0.2198348,0.2088431,0,0,1.069138,3.591465,0,0.2198348,-0.2198348,4.754012,79.23338,0.1195345,0.2297274,0,0,3.591465
6/6/2007 8:00:00 PM,0,0,119.2011,90,0,0,39.72838,39.72838,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.313399,3.37163,0,0,0,4.754012,79.23338,0.1195345,0,0,0,3.37163
6/6/2007 9:00:00 PM,0,0,126.032,90,0,0,38.29706,38.29706,0.08428534,0.08428534,0,-1,0,0.08428534,0,0,1.387779E-17,0,0,0.08872141,0.08428534,0,0,1.313399,3.37163,0,0.08872141,-0.08872141,4.660491,77.67471,0.1195345,0.09271387,0,0,3.37163
6/6/2007 10:00:00 PM,0,0,136.957,90,0,0,36.8284,36.8284,0.04300705,0.04300705,0,-1,0,0.04300705,0,0,0,0,0,0.04527057,0.04300705,0,0,1.411978,3.282908,0,0.04527057,-0.04527057,4.612772,76.87939,0.1195345,0.04730775,0,0,3.282908
6/6/2007 11:00:00 PM,0,0,154.4053,90,0,0,35.7767,35.7767,0.06040196,0.06040196,0,-1,0,0.06040196,0,0,6.938894E-18,0,0,0.06358101,0.06040196,0,0,1.462279,3.237638,0,0.06358101,-0.06358101,4.545752,75.76238,0.1195345,0.06644215,0,0,3.237638
6/7/2007 12:00:00 AM,0,0,178.8971,90,0,0,34.98636,34.98636,0.1453379,0.1453379,0,-1,0,0.1453379,0,0,0,0,0,0.1529873,0.1453379,0,0,1.532925,3.174057,0,0.1529873,-0.1529873,4.384489,73.07468,0.1195345,0.1598717,0,0,3.174057
6/7/2007 1:00:00 AM,0,0,-156.2401,90,0,0,34.12757,34.12757,0.1617349,0.1617349,0,-1,0,0.1617349,0,0,0,0,0,0.1702472,0.1617349,0,0,1.702911,3.02107,0,0.1702472,-0.1702472,4.205033,70.08374,0.1195345,0.1779084,0,0,3.02107
6/7/2007 2:00:00 AM,0,0,-138.2028,90,0,0,33.48037,33.48037,0.08679316,0.08679316,0,-1,0,0.08679316,0,0,0,0,0,0.09136122,0.08679316,0,0,1.892074,2.850822,0,0.09136122,-0.09136122,4.10873,68.47869,0.1195345,0.09547248,0,0,2.850822
6/7/2007 3:00:00 AM,0,0,-126.8486,90,0,0,32.88917,32.88917,0.1301104,0.1301104,0,-1,0,0.1301104,0,0,0,0,0,0.1369583,0.1301104,0,0,1.993587,2.759461,0,0.1369583,-0.1369583,3.964363,66.07259,0.1195345,0.1431215,0,0,2.759461
6/7/2007 4:00:00 AM,0,0,-119.7543,90,0,0,32.31042,32.31042,0.05283901,0.05283901,0,-1,0,0.05283901,0,0,6.938894E-18,0,0,0.05562001,0.05283901,0,0,2.145762,2.622503,0,0.05562001,-0.05562001,3.905734,65.09544,0.1195345,0.05812291,0,0,2.622503
6/7/2007 5:00:00 AM,0,0,-115.2539,90,0,0,31.88725,31.88725,0.2189085,0.2189085,0,0,0,0.2189085,0,0,2.775558E-17,0,0,0.23043,0.2189085,0,0,2.207562,2.566883,0,0.23043,-0.23043,3.66284,61.04721,0.1195345,0.2407994,0,0,2.566883
6/7/2007 6:00:00 AM,0.01886862,2.886904,-112.4798,90.5851,0.01825075,0.03137713,32.26189,31.73167,0.1519572,0.1519572,0,0,0,0.1519572,20.64867,0,0,0,0.03137713,0.1599549,0.1519572,0,0,2.463596,2.336453,0,0.1285778,-0.1285778,3.527307,58.78833,0.1195345,0.1671529,0.0251017,0,2.36783
6/7/2007 7:00:00 AM,0.07009064,16.65465,-111.0673,76.76287,0.06947882,0.1187112,33.45348,31.43296,0.2618986,0.2618986,0,0,0,0.2618986,45.32714,0,5.551115E-17,0,0.1187112,0.2756827,0.2618986,0,0,2.60646,2.207875,0,0.1569716,-0.1569716,3.361844,56.03062,0.1195345,0.2880885,0.09496894,0,2.326586
6/7/2007 8:00:00 AM,0.1692526,30.49219,-111.0385,63.09174,0.1678415,0.2812567,37.13805,32.24197,1.587463,1.587463,0.425,0,0.172125,1.587463,17.71737,0,0,0,0.2812567,1.223645,1.162463,0,0,2.780873,2.050903,0,0.9423886,-0.9423886,2.368479,39.47458,0.1195345,1.746209,0.2250054,1.7,2.33216
6/7/2007 9:00:00 AM,0.3455477,44.24853,-112.9349,49.81213,0.3399368,0.5480893,44.24585,34.2707,1.013499,1.013499,0,-1,0,1.013499,54.07892,0,0,0,0.5480893,1.066841,1.013499,0,0,3.827971,1.108515,0,0.5187517,-0.5187517,1.821667,30.36106,0.1195345,1.114849,0.4384714,0,1.656604
6/7/2007 10:00:00 AM,0.4238048,57.63805,-118.5512,37.4348,0.417794,0.6584348,48.32069,36.0194,1.170706,1.170706,0.425,0,0.172125,1.170706,56.24253,1.110223E-16,0,0,0.6584348,0.7849539,0.7457062,0,0,4.404362,0.589763,0,0.1265191,-0.1265191,1.688304,28.13835,0.1195345,1.287777,0.5267479,1.7,1.248198
6/7/2007 11:00:00 AM,0.3412043,69.74212,-134.1091,27.29277,0.3388067,0.5355967,47.77657,37.80543,0.3673666,0.3673666,1.7,0,0.5202,0.3673666,145.7935,0,0,0,0.5355967,0,0,1.332633,1.266002,4.544939,0.4632439,1.801599,0,1.801599,3.397451,56.62407,0.1197932,0.4041032,0.4284774,1.7,0.9988406
6/7/2007 12:00:00 PM,0.7288458,76.35678,-177.5446,22.67066,0.7050321,1.03458,60.49073,39.52301,0.9955844,0.9955844,1.7,0,0.5202,0.9955844,103.9169,0,0,0,1.03458,0,0,0.7044156,0.6691948,2.74334,2.084682,1.703775,0,1.703775,5.013793,83.56306,0.1200681,1.095143,0.827664,1.7,3.119263
6/7/2007 1:00:00 PM,0.5989471,70.61507,136.3536,26.63175,0.5849806,0.8682544,58.60485,41.23437,0.3345869,0.3345869,0,0,0,0.3345869,259.5004,0,0,0,0.8682544,0.3521968,0.3345869,0,0,1.039566,3.61808,0.5160576,0,0.5160576,5.503369,91.72263,0.1199749,0.3680456,0.6946035,0,4.486334
6/7/2007 2:00:00 PM,0.6739022,58.72263,119.3209,36.47167,0.6456968,0.941449,61.54305,42.32341,1.136043,1.136043,0,-1,0,1.136043,82.8709,0,2.220446E-16,0,0.941449,1.195835,1.136043,0,0,0.523508,4.082532,0,0.2543858,-0.2543858,5.235223,87.25353,0.1199749,1.249647,0.7531592,0,5.023981
6/7/2007 3:00:00 PM,0.2622419,45.38861,113.221,48.73162,0.2601057,0.4049093,50.48092,42.80882,0.7016387,0.7016387,0,-1,0,0.7016387,57.70908,0,0,0,0.4049093,0.7385671,0.7016387,0,0,0.8061588,3.828146,0,0.3336578,-0.3336578,4.883516,81.39178,0.1199749,0.7718026,0.3239274,0,4.233055
6/7/2007 4:00:00 PM,0.2133261,31.64856,111.1103,61.96141,0.2107636,0.3297898,49.58098,43.3689,0.6153206,0.6153206,0,-1,0,0.6153206,53.59642,0,1.110223E-16,0,0.3297898,0.6477059,0.6153206,0,0,1.17689,3.494488,0,0.3179161,-0.3179161,4.548403,75.80657,0.1199749,0.6768527,0.2638319,0,3.824278
6/7/2007 5:00:00 PM,0.1336098,17.81129,111.0087,75.61102,0.1305681,0.2073938,46.92881,43.08886,0.981975,0.981975,0,-1,0,0.981975,21.12007,0,1.110223E-16,0,0.2073938,1.033658,0.981975,0,0,1.53013,3.176572,0,0.8262641,-0.8262641,3.677444,61.29062,0.1199749,1.080172,0.165915,0,3.383966
6/7/2007 6:00:00 PM,0.04031365,4.032682,112.3116,89.42709,0.03252177,0.05282881,42.89083,41.93758,0.7916459,0.7916459,0,-1,0,0.7916459,6.673287,0,1.110223E-16,0,0.05282881,0.8333115,0.7916459,0,0,2.448201,2.350308,0,0.7804827,-0.7804827,2.854743,47.57896,0.1199749,0.8708105,0.04226305,0,2.403137
6/7/2007 7:00:00 PM,0,0,114.9635,90,0,0,40.95433,40.95433,1.645656,1.38,0,-1,0,1.38,0,0,0.2656563,0.4302219,0,1.452632,1.38,0,0,3.315404,1.569825,0,1.452632,-1.452632,1.323535,22.05888,0.1199749,1.810222,0,0,1.569825
