Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/7/2007 8:00:00 PM,0,0,119.2947,90,0,0,39.59147,39.59147,1.370306,0.111334,0,-1,0,0.111334,0,0,1.258972,1.396002,0,0.1171937,0.111334,0,0,4.929439,0.1171937,0,0.1171937,-0.1171937,1.200002,20,0.1199749,1.507336,0,0,0.1171937
6/7/2007 9:00:00 PM,0,0,126.1215,90,0,0,38.19127,38.19127,1.158079,0,0,-1,0,0,0,0,1.158079,1.273887,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1199749,1.273887,0,0,0
6/7/2007 10:00:00 PM,0,0,137.0312,90,0,0,36.75373,36.75373,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1199749,0,0,0,0
6/7/2007 11:00:00 PM,0,0,154.4297,90,0,0,35.70824,35.70824,0.06239723,0,0,-1,0,0,0,0,0.06239723,0.06863695,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1199749,0.06863695,0,0,0
6/8/2007 12:00:00 AM,0,0,178.8219,90,0,0,34.91791,34.91791,0.2975931,0,0,-1,0,0,0,0,0.2975931,0.3273524,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1199749,0.3273524,0,0,0
6/8/2007 1:00:00 AM,0,0,-156.3829,90,0,0,34.07779,34.07779,0.0827602,0,0,-1,0,0,0,0,0.0827602,0.09103622,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1199749,0.09103622,0,0,0
6/8/2007 2:00:00 AM,0,0,-138.3522,90,0,0,33.43058,33.43058,0.103592,0,0,-1,0,0,0,0,0.103592,0.1139512,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1199749,0.1139512,0,0,0
6/8/2007 3:00:00 AM,0,0,-126.9829,90,0,0,32.83316,32.83316,0.1121415,0,0,-1,0,0,0,0,0.1121415,0.1233557,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1199749,0.1233557,0,0,0
6/8/2007 4:00:00 AM,0,0,-119.8741,90,0,0,32.25441,32.25441,0.01964197,0,0,-1,0,0,0,0,0.01964197,0.02160617,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1199749,0.02160617,0,0,0
6/8/2007 5:00:00 AM,0,0,-115.3644,90,0,0,31.83746,31.83746,0.07668287,0.07668287,1.529314,0,0.4736028,0.07668287,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1202292,0.08435115,0,1.7,0
6/8/2007 6:00:00 AM,0.04005014,2.860773,-112.5864,90.62639,0.02141924,0.03681402,32.31664,31.69433,0.1112069,0.1112069,1.563838,0,0.4830279,0.1112069,33.10408,0,0,0,0.03681402,0,0,1.452632,1.38,3.679654,1.242,1.416814,0,1.416814,3.853293,64.22142,0.1204914,0.1223276,0.02945121,1.7,1.278814
6/8/2007 7:00:00 AM,0.1940582,16.6183,-111.1753,76.81437,0.1745659,0.293532,36.49133,31.40185,0.0008891948,0.0008891948,1.453521,0,0.4529112,0.0008891948,33010.99,0,0,0,0.293532,0,0,1.452632,1.38,2.26284,2.517133,1.673532,0,1.673532,5.440945,90.68224,0.1206563,0.0009781143,0.2348256,1.7,2.810665
6/8/2007 8:00:00 AM,0.3454296,30.44556,-111.1536,63.15404,0.3262576,0.5333272,41.73977,32.18596,0.586334,0.586334,0,0,0,0.586334,90.95962,1.110223E-16,0,0,0.5333272,0.6171937,0.586334,0,0,0.5893084,4.023312,0,0.08386654,-0.08386654,5.352542,89.20885,0.1206563,0.6449674,0.4266617,0,4.556639
6/8/2007 9:00:00 AM,0.7008868,44.19019,-113.0645,49.88697,0.6519243,0.9975324,53.46014,34.18358,0.02690363,0.02690363,0,-1,0,0.02690363,3707.8,0.2867195,0,0,0.9975324,0.0283196,0.02690363,0,0,0.6824934,3.939445,0.6824934,0,0.6824934,6.000012,100,0.1205333,0.02959399,0.798026,0,4.936977
6/8/2007 10:00:00 AM,0.8277037,57.56417,-118.7024,37.52511,0.7822482,1.156963,59.19028,35.95094,0.8018638,0.8018638,0,0,0,0.8018638,144.2842,0.3128957,0,0,1.156963,0.8440672,0.8018638,0,0,0,4.553689,0,0,0,6.000012,100,0.1205333,0.8820502,0.9255703,0,5.710652
6/8/2007 11:00:00 AM,0.8316483,69.64512,-134.2564,27.39934,0.7946339,1.159982,61.34874,37.69964,0.4492972,0.4492972,0,0,0,0.4492972,258.177,0.6870377,0,0,1.159982,0.4729444,0.4492972,0,0,0,4.553689,0,0,0,6.000012,100,0.1205333,0.494227,0.9279857,0,5.713671
6/8/2007 12:00:00 PM,0.7394075,76.25352,-177.3889,22.77323,0.7144,1.047206,60.6666,39.41722,0,0,0,0,0,0,0,1.047206,0,0,1.047206,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1205333,0,0.8377649,0,5.600895
6/8/2007 1:00:00 PM,0.7527019,70.57725,136.6634,26.69324,0.7239891,1.048137,62.69905,41.12858,0.622886,0.622886,0,0,0,0.622886,168.271,0.3924672,0,0,1.048137,0.6556695,0.622886,0,0,0,4.553689,0,0,0,6.000012,100,0.1205333,0.6851746,0.8385094,0,5.601826
6/8/2007 2:00:00 PM,0.5854555,58.72489,119.532,36.49468,0.5670355,0.8393095,59.06155,42.21762,1.608927,1.38,0,-1,0,1.38,60.81953,2.220446E-16,0.2289265,0.3898192,0.8393095,1.452632,1.38,0,0,0,4.553689,0,0.6133221,-0.6133221,5.353514,89.22505,0.1205333,1.769819,0.6714476,0,5.392998
6/8/2007 3:00:00 PM,0.5667914,45.41116,113.3738,48.73008,0.5367395,0.7962961,58.67934,42.74036,0.1475738,0.1475738,0,-1,0,0.1475738,539.592,0,0,0,0.7962961,0.1553408,0.1475738,0,0,0.681469,3.940367,0.6409553,0,0.6409553,5.961577,99.35942,0.1204182,0.1623311,0.6370369,0,4.736663
6/8/2007 4:00:00 PM,0.26729,31.68428,111.2321,61.94338,0.2611606,0.4053259,51.00702,43.30045,0.2459023,0.2459023,0,-1,0,0.2459023,164.8321,0.1059677,0,0,0.4053259,0.2588445,0.2459023,0,0,0.04051371,4.517227,0.04051371,0,0.04051371,6.000012,100,0.1204109,0.2704925,0.3242607,0,4.922553
6/8/2007 5:00:00 PM,0.2179016,17.85742,111.1132,75.58047,0.195007,0.3066209,48.72667,42.98307,1.178465,1.178465,0,-1,0,1.178465,26.01867,0,0,0,0.3066209,1.240489,1.178465,0,0,0,4.553689,0,0.9338686,-0.9338686,5.015628,83.59364,0.1204109,1.296311,0.2452967,0,4.86031
6/8/2007 6:00:00 PM,0.04913,4.088242,112.4064,89.38585,0.03150348,0.05121283,42.75508,41.83179,0.3702996,0.3702996,0,-1,0,0.3702996,13.83011,0,0,0,0.05121283,0.3897891,0.3702996,0,0,1.037632,3.61982,0,0.3385762,-0.3385762,4.658737,77.64547,0.1204109,0.4073296,0.04097027,0,3.671033
6/8/2007 7:00:00 PM,0,0,115.053,90,0,0,40.84854,40.84854,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.413828,3.281244,0,0,0,4.658737,77.64547,0.1204109,0,0,0,3.281244
6/8/2007 8:00:00 PM,0,0,119.3811,90,0,0,39.48568,39.48568,1.056475,1.056475,0,-1,0,1.056475,0,0,0,0,0,1.112079,1.056475,0,0,1.413828,3.281244,0,1.112079,-1.112079,3.486504,58.10828,0.1204109,1.162122,0,0,3.281244
6/8/2007 9:00:00 PM,0,0,126.2031,90,0,0,38.12281,38.12281,0.9645497,0.9645497,0,-1,0,0.9645497,0,0,1.110223E-16,0,0,1.015315,0.9645497,0,0,2.649471,2.169165,0,1.015315,-1.015315,2.416267,40.27104,0.1204109,1.061005,0,0,2.169165
6/8/2007 10:00:00 PM,0,0,137.0969,90,0,0,36.68527,36.68527,0.09389552,0.09389552,0,-1,0,0.09389552,0,0,0,0,0,0.09883739,0.09389552,0,0,3.777599,1.15385,0,0.09883739,-0.09883739,2.312083,38.53465,0.1204109,0.1032851,0,0,1.15385
6/8/2007 11:00:00 PM,0,0,154.4467,90,0,0,35.65223,35.65223,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.887418,1.055013,0,0,0,2.312083,38.53465,0.1204109,0,0,0,1.055013
6/9/2007 12:00:00 AM,0,0,178.7448,90,0,0,34.8619,34.8619,0.2090348,0.2090348,0,-1,0,0.2090348,0,0,0,0,0,0.2200367,0.2090348,0,0,3.887418,1.055013,0,0.2200367,-0.2200367,2.080144,34.669,0.1204109,0.2299383,0,0,1.055013
6/9/2007 1:00:00 AM,0,0,-156.5219,90,0,0,34.028,34.028,0.04082741,0.04082741,0,-1,0,0.04082741,0,0,0,0,0,0.04297622,0.04082741,0,0,4.131903,0.8349759,0,0.04297622,-0.04297622,2.034843,33.91399,0.1204109,0.04491015,0,0,0.8349759
6/9/2007 2:00:00 AM,0,0,-138.4955,90,0,0,33.39324,33.39324,0.1606634,0.1606634,0,-1,0,0.1606634,0,0,2.775558E-17,0,0,0.1691194,0.1606634,0,0,4.179655,0.7919997,0,0.1691194,-0.1691194,1.856576,30.94287,0.1204109,0.1767298,0,0,0.7919997
6/9/2007 3:00:00 AM,0,0,-127.1107,90,0,0,32.80205,32.80205,0.1178862,0.1178862,0,-1,0,0.1178862,0,0,1.387779E-17,0,0,0.1240908,0.1178862,0,0,4.367565,0.6228803,0,0.1240908,-0.1240908,1.725773,28.76282,0.1204109,0.1296749,0,0,0.6228803
6/9/2007 4:00:00 AM,0,0,-119.9876,90,0,0,32.24197,32.24197,0.1342434,0.1342434,0,-1,0,0.1342434,0,0,2.775558E-17,0,0,0.1413089,0.1342434,0,0,4.505444,0.4987895,0,0.1413089,-0.1413089,1.57682,26.28028,0.1204109,0.1476678,0,0,0.4987895
6/9/2007 5:00:00 AM,0,0,-115.4687,90,0,0,31.81879,31.81879,0.114819,0.114819,0,0,0,0.114819,0,0,1.387779E-17,0,0,0.1208621,0.114819,0,0,4.662454,0.3574807,0,0.1208621,-0.1208621,1.44942,24.15696,0.1204109,0.1263009,0,0,0.3574807
6/9/2007 6:00:00 AM,0.03539034,2.832556,-112.6865,90.6688,0.02393988,0.04113732,32.35878,31.66322,0.2429531,0.2429531,1.695585,0,0.5189946,0.2429531,16.93221,2.220446E-16,0,0,0.04113732,0,0,1.452632,1.38,4.796745,0.2366186,1.421137,0,1.421137,2.79763,46.62706,0.1207297,0.2672484,0.03290986,1.7,0.2777559
6/9/2007 7:00:00 AM,0.1459209,16.58046,-111.2762,76.86632,0.139807,0.2364,35.437,31.36451,0.9843517,0.9843517,1.7,0,0.5202,0.9843517,24.01581,0,0,0,0.2364,0,0,0.7156483,0.6798659,3.375607,1.515642,0.9162659,0,0.9162659,3.666876,61.11447,0.1209891,1.082787,0.18912,1.7,1.752042
6/9/2007 8:00:00 AM,0.3088947,30.39808,-111.2607,63.21603,0.2961122,0.4864804,40.81926,32.15484,0.7262832,0.7262832,1.7,0,0.5202,0.7262832,66.9822,0,0,0,0.4864804,0,0,0.9737169,0.925031,2.459342,2.340281,1.411511,0,1.411511,5.005953,83.43238,0.1213093,0.7989115,0.3891844,1.7,2.826762
6/9/2007 9:00:00 AM,0.5395824,44.13178,-113.1842,49.96054,0.5114762,0.8020728,49.19813,34.12757,0.3766129,0.3766129,0,-1,0,0.3766129,212.9701,0,0,0,0.8020728,0.3964346,0.3766129,0,0,1.04783,3.610642,0.4056382,0,0.4056382,5.390775,89.84607,0.1212364,0.4142742,0.6416582,0,4.412714
6/9/2007 10:00:00 AM,0.8426586,57.49141,-118.8405,37.61273,0.7957166,1.174707,59.49677,35.85137,0.08275567,0.08275567,0,0,0,0.08275567,1419.489,0.4454042,0,0,1.174707,0.08711123,0.08275567,0,0,0.642192,3.975716,0.642192,0,0.642192,6.000012,100,0.1211211,0.09103124,0.939766,0,5.150424
6/9/2007 11:00:00 AM,0.8592983,69.5515,-134.3856,27.50112,0.8195311,1.191588,61.99686,37.59385,1.377329,1.377329,0.425,0,0.172125,1.377329,86.51444,0.1891369,0,0,1.191588,1.002452,0.952329,0,0,0,4.553689,0,0,0,6.000012,100,0.1211211,1.515062,0.9532707,1.7,5.745277
6/9/2007 12:00:00 PM,0.857704,76.15684,-177.2294,22.86919,0.8211422,1.180735,63.79847,39.31143,0.1464316,0.1464316,0,0,0,0.1464316,806.3389,1.026596,0,0,1.180735,0.1541385,0.1464316,0,0,0,4.553689,0,0,0,6.000012,100,0.1211211,0.1610748,0.9445879,0,5.734424
6/9/2007 1:00:00 PM,0.8525432,70.54428,136.9595,26.74879,0.8139141,1.159262,65.32456,41.02279,0.3918157,0.3918157,0,0,0,0.3918157,295.8692,0.7468243,0,0,1.159262,0.4124375,0.3918157,0,0,0,4.553689,0,0,0,6.000012,100,0.1211211,0.4309972,0.9274095,0,5.712951
6/9/2007 2:00:00 PM,0.5973203,58.73027,119.7319,36.51324,0.5775438,0.8537852,59.27086,42.11183,0.9586416,0.9586416,0,-1,0,0.9586416,89.06198,0,0,0,0.8537852,1.009096,0.9586416,0,0,0,4.553689,0,0.1553112,-0.1553112,5.836299,97.27147,0.1211211,1.054506,0.6830282,0,5.407474
6/9/2007 3:00:00 PM,0.7012579,45.43581,113.5176,48.72523,0.6537259,0.9498959,62.10211,42.63457,0,0,0,-1,0,0,0,0.7773278,0,0,0.9498959,0,0,0,0,0.172568,4.398378,0.172568,0,0.172568,6.000012,100,0.1210902,0,0.7599167,0,5.348274
6/9/2007 4:00:00 PM,0.4002606,31.72137,111.3462,61.92289,0.3726376,0.5676605,54.21997,43.19465,0,0,0,-1,0,0,0,0.5676605,0,0,0.5676605,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1210902,0,0.4541284,0,5.121349
6/9/2007 5:00:00 PM,0.1184642,17.90429,111.2106,75.54816,0.1166271,0.1858594,46.34289,42.91461,1.131268,1.131268,0,-1,0,1.131268,16.4293,0,0,0,0.1858594,1.190809,1.131268,0,0,0,4.553689,0,1.004949,-1.004949,4.940702,82.34488,0.1210902,1.244395,0.1486875,0,4.739548
6/9/2007 6:00:00 PM,0.0333672,4.143919,112.4944,89.34349,0.03053546,0.04967577,42.62082,41.726,0.3018571,0.3018571,0,-1,0,0.3018571,16.45672,0,5.551115E-17,0,0.04967577,0.3177443,0.3018571,0,0,1.11661,3.54874,0,0.2680685,-0.2680685,4.658134,77.63541,0.1210902,0.3320428,0.03974062,0,3.598416
6/9/2007 7:00:00 PM,0,0,115.1355,90,0,0,40.71163,40.71163,1.383318,1.38,0,-1,0,1.38,0,0,0.003317721,0.1416495,0,1.452632,1.38,0,0,1.414464,3.280671,0,1.452632,-1.452632,3.126925,52.11532,0.1210902,1.521649,0,0,3.280671
6/9/2007 8:00:00 PM,0,0,119.4601,90,0,0,39.37988,39.37988,0.9902791,0.9902791,0,-1,0,0.9902791,0,0,0,0,0,1.042399,0.9902791,0,0,3.028499,1.82804,0,1.042399,-1.042399,2.02814,33.80227,0.1210902,1.089307,0,0,1.82804
6/9/2007 9:00:00 PM,0,0,126.2767,90,0,0,38.01702,38.01702,0.5483096,0.5483096,0,-1,0,0.5483096,0,0,1.110223E-16,0,0,0.577168,0.5483096,0,0,4.18672,0.7856407,0,0.577168,-0.577168,1.419752,23.66248,0.1210902,0.6031406,0,0,0.7856407
6/9/2007 10:00:00 PM,0,0,137.1543,90,0,0,36.57948,36.57948,0.1432764,0.1432764,0,-1,0,0.1432764,0,0,0,0,0,0.1508172,0.1432764,0,0,4.828018,0.2084726,0,0.1508172,-0.1508172,1.260777,21.0129,0.1210902,0.157604,0,0,0.2084726
6/9/2007 11:00:00 PM,0,0,154.4567,90,0,0,35.58378,35.58378,0.2255115,0.0547726,0,-1,0,0.0547726,0,0,0.1707389,0.19329,0,0.05765537,0.0547726,0,0,4.995593,0.05765537,0,0.05765537,-0.05765537,1.200002,20,0.1210902,0.2480626,0,0,0.05765537
6/10/2007 12:00:00 AM,0,0,178.6658,90,0,0,34.79345,34.79345,0.131065,0,0,-1,0,0,0,0,0.131065,0.1441715,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1210902,0.1441715,0,0,0
6/10/2007 1:00:00 AM,0,0,-156.657,90,0,0,33.95332,33.95332,0.01967238,0,0,-1,0,0,0,0,0.01967238,0.02163962,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1210902,0.02163962,0,0,0
6/10/2007 2:00:00 AM,0,0,-138.6325,90,0,0,33.32479,33.32479,0.07940546,0,0,-1,0,0,0,0,0.07940546,0.087346,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1210902,0.087346,0,0,0
6/10/2007 3:00:00 AM,0,0,-127.2321,90,0,0,32.74604,32.74604,0.2025429,0,0,-1,0,0,0,0,0.2025429,0.2227971,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1210902,0.2227971,0,0,0
6/10/2007 4:00:00 AM,0,0,-120.0947,90,0,0,32.18596,32.18596,0.03713924,0,0,-1,0,0,0,0,0.03713924,0.04085317,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1210902,0.04085317,0,0,0
6/10/2007 5:00:00 AM,0,0,-115.5665,90,0,0,31.76901,31.76901,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1210902,0,0,0,0
6/10/2007 6:00:00 AM,0.04080074,2.80232,-112.7801,90.71225,0.02007838,0.03452868,32.20917,31.62588,0.09470946,0.09470946,1.547341,0,0.4785241,0.09470946,36.45748,0,0,0,0.03452868,0,0,1.452632,1.38,5.059654,0,1.414529,0,1.414529,2.541942,42.36562,0.12134,0.1041804,0.02762294,1.7,0.03452868
6/10/2007 7:00:00 AM,0.2299686,16.54121,-111.3702,76.91865,0.1953477,0.3275466,37.02509,31.32717,0.5898064,0.5898064,1.7,0,0.5202,0.5898064,55.53458,0,0,0,0.3275466,0,0,1.110193,1.054684,3.645126,1.273076,1.38223,0,1.38223,3.853241,64.22056,0.1216628,0.6487871,0.2620372,1.7,1.600622
6/10/2007 8:00:00 AM,0.4505658,30.34985,-111.3599,63.27763,0.4085273,0.6591966,44.10396,32.1175,1.402181,1.402181,1.7,0,0.5202,1.402181,47.01223,0,0,0,0.6591966,0,0,0.2978188,0.2829279,2.262895,2.517083,0.9421245,0,0.9421245,4.747019,79.11682,0.1219067,1.542399,0.5273573,1.7,3.17628
6/10/2007 9:00:00 AM,0.6705676,44.07343,-113.2943,50.03273,0.62414,0.9603668,52.49952,34.05912,0,0,0,-1,0,0,0,0,0,0,0.9603668,0,0,0,0,1.320771,3.364995,0.9603668,0,0.9603668,5.658103,94.30152,0.1217346,0,0.7682934,0,4.325362
6/10/2007 10:00:00 AM,0.6984763,57.41989,-118.9657,37.69756,0.665716,1.006558,55.49407,35.7767,0.5415144,0.5415144,0,0,0,0.5415144,185.8783,0.07613871,0,0,1.006558,0.5700152,0.5415144,0,0,0.360404,4.229325,0.360404,0,0.360404,6.000012,100,0.1216702,0.5956659,0.8052463,0,5.235883
6/10/2007 11:00:00 AM,0.9597269,69.46136,-134.4971,27.59803,0.912183,1.304225,64.71027,37.48806,0.954014,0.954014,0,0,0,0.954014,136.7092,0.2999997,0,0,1.304225,1.004225,0.954014,0,0,0,4.553689,0,0,0,6.000012,100,0.1216702,1.049415,1.04338,0,5.857914
6/10/2007 12:00:00 PM,0.8906752,76.06673,-177.0664,22.95849,0.8510256,1.217617,64.60046,39.20564,0,0,0,0,0,0,0,1.217617,0,0,1.217617,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1216702,0,0.9740934,0,5.771306
6/10/2007 1:00:00 PM,0.6049984,70.51621,137.2419,26.7984,0.5902892,0.8769538,58.44909,40.92321,0,0,0,0,0,0,0,0.8769538,0,0,0.8769538,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1216702,0,0.701563,0,5.430643
6/10/2007 2:00:00 PM,0.4997812,58.73878,119.9205,36.52736,0.4891331,0.7351534,56.50538,42.00603,0,0,0,-1,0,0,0,0.7351534,0,0,0.7351534,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1216702,0,0.5881227,0,5.288842
6/10/2007 3:00:00 PM,0.4554946,45.46254,113.6523,48.71709,0.44058,0.665944,55.54746,42.49766,0.5480316,0.5480316,0,-1,0,0.5480316,121.5156,0.08906866,0,0,0.665944,0.5768753,0.5480316,0,0,0,4.553689,0,0,0,6.000012,100,0.1216702,0.6028347,0.5327552,0,5.219633
6/10/2007 4:00:00 PM,0.4200212,31.7598,111.4525,61.89997,0.3881961,0.5901222,54.5779,43.08886,0.5186543,0.5186543,0,-1,0,0.5186543,113.7795,0.04417025,0,0,0.5901222,0.545952,0.5186543,0,0,0,4.553689,0,0,0,6.000012,100,0.1216702,0.5705197,0.4720978,0,5.143811
6/10/2007 5:00:00 PM,0.2465823,17.95183,111.3009,75.51415,0.2130393,0.3343519,49.05412,42.7777,0.7281616,0.7281616,0,-1,0,0.7281616,45.91726,0,0,0,0.3343519,0.7664859,0.7281616,0,0,0,4.553689,0,0.432134,-0.432134,5.544503,92.4082,0.1216702,0.8009777,0.2674815,0,4.888041
6/10/2007 6:00:00 PM,0.03857232,4.199646,112.5755,89.30008,0.03306421,0.05380996,42.55174,41.58287,0,0,0,-1,0,0,0,0,0,0,0.05380996,0,0,0,0,0.4801489,4.121555,0.05380996,0,0.05380996,5.595551,93.259,0.1216605,0,0.04304797,0,4.175365
6/10/2007 7:00:00 PM,0,0,115.2112,90,0,0,40.60583,40.60583,0.5260226,0.5260226,0,-1,0,0.5260226,0,0,1.110223E-16,0,0,0.553708,0.5260226,0,0,0.4263389,4.169984,0,0.553708,-0.553708,5.011892,83.53136,0.1216605,0.5786249,0,0,4.169984
6/10/2007 8:00:00 PM,0,0,119.5318,90,0,0,39.27409,39.27409,1.117224,1.117224,0,-1,0,1.117224,0,0,2.220446E-16,0,0,1.176025,1.117224,0,0,1.04157,3.616276,0,1.176025,-1.176025,3.772253,62.87075,0.1216605,1.228946,0,0,3.616276
6/10/2007 9:00:00 PM,0,0,126.3425,90,0,0,37.91122,37.91122,0.5270559,0.5270559,0,-1,0,0.5270559,0,0,1.110223E-16,0,0,0.5547956,0.5270559,0,0,2.348264,2.440251,0,0.5547956,-0.5547956,3.187447,53.12401,0.1216605,0.5797614,0,0,2.440251
6/10/2007 10:00:00 PM,0,0,137.2034,90,0,0,36.51102,36.51102,0.126755,0.126755,0,-1,0,0.126755,0,0,2.775558E-17,0,0,0.1334264,0.126755,0,0,2.964704,1.885455,0,0.1334264,-0.1334264,3.046803,50.77995,0.1216605,0.1394305,0,0,1.885455
6/10/2007 11:00:00 PM,0,0,154.4596,90,0,0,35.49665,35.49665,0.1462615,0.1462615,0,-1,0,0.1462615,0,0,2.775558E-17,0,0,0.1539595,0.1462615,0,0,3.112955,1.752029,0,0.1539595,-0.1539595,2.884516,48.07516,0.1216605,0.1608876,0,0,1.752029
6/11/2007 12:00:00 AM,0,0,178.5852,90,0,0,34.72499,34.72499,0.06466332,0.06466332,0,-1,0,0.06466332,0,0,0,0,0,0.06806666,0.06466332,0,0,3.284021,1.59807,0,0.06806666,-0.06806666,2.812767,46.87936,0.1216605,0.07112966,0,0,1.59807
6/11/2007 1:00:00 AM,0,0,-156.7881,90,0,0,33.88487,33.88487,0.05942985,0.05942985,0,-1,0,0.05942985,0,0,1.387779E-17,0,0,0.06255774,0.05942985,0,0,3.359651,1.530003,0,0.06255774,-0.06255774,2.746825,45.78033,0.1216605,0.06537284,0,0,1.530003
6/11/2007 2:00:00 AM,0,0,-138.7634,90,0,0,33.25634,33.25634,0.1935659,0.1935659,0,-1,0,0.1935659,0,0,2.775558E-17,0,0,0.2037536,0.1935659,0,0,3.42916,1.467445,0,0.2037536,-0.2037536,2.53205,42.20076,0.1216605,0.2129225,0,0,1.467445
6/11/2007 3:00:00 AM,0,0,-127.3468,90,0,0,32.67759,32.67759,0.07868123,0.07868123,0,-1,0,0.07868123,0,0,1.387779E-17,0,0,0.08282235,0.07868123,0,0,3.655553,1.263692,0,0.08282235,-0.08282235,2.444748,40.74572,0.1216605,0.08654936,0,0,1.263692
6/11/2007 4:00:00 AM,0,0,-120.1952,90,0,0,32.13617,32.13617,0.1951197,0.1951197,0,-1,0,0.1951197,0,0,2.775558E-17,0,0,0.2053891,0.1951197,0,0,3.747577,1.180869,0,0.2053891,-0.2053891,2.228249,37.13741,0.1216605,0.2146316,0,0,1.180869
6/11/2007 5:00:00 AM,0,0,-115.6579,90,0,0,31.713,31.713,0.04422054,0.04422054,0,0,0,0.04422054,0,0,6.938894E-18,0,0,0.04654794,0.04422054,0,0,3.975787,0.9754802,0,0.04654794,-0.04654794,2.179183,36.31964,0.1216605,0.04864259,0,0,0.9754802
6/11/2007 6:00:00 AM,0.02339565,2.770132,-112.8671,90.75668,0.02173978,0.03738608,32.20765,31.57609,0.2596134,0.2596134,0,0,0,0.2596134,14.40067,0,5.551115E-17,0,0.03738608,0.2732773,0.2596134,0,0,4.027507,0.9289322,0,0.2358912,-0.2358912,1.930532,32.17546,0.1216605,0.2855747,0.02990886,0,0.9663183
6/11/2007 7:00:00 AM,0.1677805,16.50063,-111.4571,76.97127,0.1563041,0.2637442,35.83193,31.27738,0.5404267,0.5404267,0,0,0,0.5404267,48.80297,0,1.110223E-16,0,0.2637442,0.5688702,0.5404267,0,0,4.289609,0.6930411,0,0.3051259,-0.3051259,1.608901,26.81496,0.1216605,0.5944693,0.2109954,0,0.9567853
6/11/2007 8:00:00 AM,0.1796551,30.30095,-111.4511,63.33874,0.1779756,0.2980255,37.27245,32.08017,0.2818194,0.2818194,0,0,0,0.2818194,105.7505,0,0,0,0.2980255,0.296652,0.2818194,0,0,4.628637,0.3879152,0.001373491,0,0.001373491,1.610204,26.83668,0.1216603,0.3100013,0.2384204,0,0.6859406
6/11/2007 9:00:00 AM,0.295506,44.01522,-113.3946,50.10345,0.2922195,0.4755646,42.55353,33.99066,0.6420525,0.6420525,0,-1,0,0.6420525,74.06942,0,0,0.2462068,0.4755646,0.6758448,0.6420525,0,0,4.627264,0.3891513,0,0.2002802,-0.2002802,1.39909,23.31812,0.1216603,0.7062578,0.3804517,0,0.8647159
6/11/2007 10:00:00 AM,0.3804257,57.34972,-119.078,37.77952,0.3761888,0.5981314,46.75148,35.68957,0.03302534,0.03302534,0,0,0,0.03302534,1811.129,0,0,0,0.5981314,0.03476352,0.03302534,0,0,4.849798,0.1888711,0.5633679,0,0.5633679,1.933548,32.22573,0.1215597,0.03632788,0.4785051,0,0.7870025
6/11/2007 11:00:00 AM,0.3621298,69.3748,-134.5912,27.69001,0.3593386,0.5674688,47.95926,37.38226,1.257745,1.257745,0.425,0,0.172125,1.257745,45.11796,1.110223E-16,0,0,0.5674688,0.8765735,0.8327448,0,0,4.28643,0.6959022,0,0.3091047,-0.3091047,1.607723,26.79533,0.1215597,1.383519,0.453975,1.7,1.263371
6/11/2007 12:00:00 PM,0.7282642,75.98324,-176.9,23.04111,0.7039008,1.036077,59.98795,39.0625,0.4317648,0.4317648,1.7,0,0.5202,0.4317648,239.9633,0,0,0,1.036077,0,0,1.268235,1.204823,4.629879,0.3867975,2.2409,0,2.2409,3.733627,62.227,0.121727,0.4749413,0.8288615,1.7,1.422874
6/11/2007 1:00:00 PM,0.5004466,70.49305,137.5107,26.84204,0.492905,0.7457805,55.37769,40.78008,0.7183889,0.7183889,1.7,0,0.5202,0.7183889,103.8129,0,0,0,0.7457805,0,0,0.9816112,0.9325306,2.388979,2.403608,1.678311,0,1.678311,5.325813,88.76337,0.1219932,0.7902277,0.5966244,1.7,3.149388
6/11/2007 2:00:00 PM,0.5056843,58.7504,120.0977,36.53704,0.4945302,0.7433287,56.49094,41.83179,0.9490669,0.9490669,0,-1,0,0.9490669,78.32205,0,0,0,0.7433287,0.9990178,0.9490669,0,0,0.710668,3.914088,0,0.2556891,-0.2556891,5.056293,84.27139,0.1219932,1.043974,0.594663,0,4.657416
6/11/2007 3:00:00 PM,0.4214323,45.49131,113.778,48.7057,0.4102196,0.6239066,54.49454,42.35453,0,0,0,-1,0,0,0,0,0,0,0.6239066,0,0,0,0,0.994767,3.658399,0.6239066,0,0.6239066,5.648183,94.13619,0.1218823,0,0.4991252,0,4.282305
6/11/2007 4:00:00 PM,0.2804397,31.79949,111.551,61.87469,0.2729923,0.4236872,51.00766,42.95195,0.5618567,0.5618567,0,-1,0,0.5618567,75.40839,0,0,0,0.4236872,0.5914282,0.5618567,0,0,0.3708604,4.219914,0,0.167741,-0.167741,5.471368,91.18929,0.1218823,0.6180424,0.3389497,0,4.643602
6/11/2007 5:00:00 PM,0.09660929,17.99999,111.3842,75.4785,0.09564031,0.1531814,45.44384,42.63457,0,0,0,-1,0,0,0,0,0,0,0.1531814,0,0,0,0,0.5572393,4.052174,0.1531814,0,0.1531814,5.616689,93.6113,0.121855,0,0.1225451,0,4.205355
6/11/2007 6:00:00 PM,0.01065889,4.255351,112.6497,89.2557,0.01051768,0.01719172,41.75395,41.44596,0.9897448,0.9897448,0,-1,0,0.9897448,1.736985,0,1.110223E-16,0,0.01719172,1.041837,0.9897448,0,0,0.4040579,4.190037,0,1.024645,-1.024645,4.536619,75.61015,0.121855,1.088719,0.01375337,0,4.207229
6/11/2007 7:00:00 PM,0,0,115.2799,90,0,0,40.46893,40.46893,0.3643841,0.3643841,0,-1,0,0.3643841,0,0,5.551115E-17,0,0,0.3835622,0.3643841,0,0,1.542552,3.165392,0,0.3835622,-0.3835622,4.132308,68.87167,0.121855,0.4008225,0,0,3.165392
6/11/2007 8:00:00 PM,0,0,119.5963,90,0,0,39.09984,39.09984,0.3330532,0.3330532,0,-1,0,0.3330532,0,0,5.551115E-17,0,0,0.3505823,0.3330532,0,0,1.968732,2.78183,0,0.3505823,-0.3505823,3.762762,62.71258,0.121855,0.3663585,0,0,2.78183
6/11/2007 9:00:00 PM,0,0,126.4004,90,0,0,37.76809,37.76809,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.358268,2.431247,0,0,0,3.762762,62.71258,0.121855,0,0,0,2.431247
6/11/2007 10:00:00 PM,0,0,137.2442,90,0,0,36.36789,36.36789,0.3136248,0.3136248,0,-1,0,0.3136248,0,0,5.551115E-17,0,0,0.3301314,0.3136248,0,0,2.358268,2.431247,0,0.3301314,-0.3301314,3.414773,56.91277,0.121855,0.3449873,0,0,2.431247
6/11/2007 11:00:00 PM,0,0,154.4558,90,0,0,35.39087,35.39087,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.725081,2.101116,0,0,0,3.414773,56.91277,0.121855,0,0,0,2.101116
6/12/2007 12:00:00 AM,0,0,178.5029,90,0,0,34.6192,34.6192,0.1909187,0.1909187,0,-1,0,0.1909187,0,0,0,0,0,0.200967,0.1909187,0,0,2.725081,2.101116,0,0.200967,-0.200967,3.202935,53.38215,0.121855,0.2100106,0,0,2.101116
6/12/2007 1:00:00 AM,0,0,-156.9152,90,0,0,33.77908,33.77908,0.06920799,0.06920799,0,-1,0,0.06920799,0,0,1.387779E-17,0,0,0.07285052,0.06920799,0,0,2.948378,1.900149,0,0.07285052,-0.07285052,3.126144,52.1023,0.121855,0.07612879,0,0,1.900149
6/12/2007 2:00:00 AM,0,0,-138.888,90,0,0,33.18166,33.18166,0.03672082,0.03672082,0,-1,0,0.03672082,0,0,6.938894E-18,0,0,0.0386535,0.03672082,0,0,3.029323,1.827299,0,0.0386535,-0.0386535,3.0854,51.42323,0.121855,0.04039291,0,0,1.827299
6/12/2007 3:00:00 AM,0,0,-127.4549,90,0,0,32.60913,32.60913,0.141957,0.141957,0,-1,0,0.141957,0,0,0,0,0,0.1494284,0.141957,0,0,3.072271,1.788645,0,0.1494284,-0.1494284,2.927888,48.79804,0.121855,0.1561527,0,0,1.788645
6/12/2007 4:00:00 AM,0,0,-120.2892,90,0,0,32.08017,32.08017,0.1293229,0.1293229,0,-1,0,0.1293229,0,0,0,0,0,0.1361294,0.1293229,0,0,3.238303,1.639217,0,0.1361294,-0.1361294,2.784395,46.4065,0.121855,0.1422552,0,0,1.639217
6/12/2007 5:00:00 AM,0,0,-115.7429,90,0,0,31.66322,31.66322,0.07254702,0.07254702,0,0,0,0.07254702,0,0,0,0,0,0.07636528,0.07254702,0,0,3.389557,1.503087,0,0.07636528,-0.07636528,2.703899,45.0649,0.121855,0.07980172,0,0,1.503087
6/12/2007 6:00:00 AM,0.04899216,2.736061,-112.9474,90.802,0.01076548,0.01855068,31.82028,31.50764,0.09882484,0.09882484,0,0,0,0.09882484,18.77128,0,1.387779E-17,0,0.01855068,0.1040262,0.09882484,0,0,3.474408,1.426722,0,0.08547547,-0.08547547,2.6138,43.56325,0.121855,0.1087073,0.01484055,0,1.445273
6/12/2007 7:00:00 AM,0.2028782,16.4588,-111.5369,77.02409,0.1788822,0.3008974,36.42396,31.20893,0.5117729,0.5117729,0,0,0,0.5117729,58.79511,0,0,0,0.3008974,0.5387083,0.5117729,0,0,3.569381,1.341246,0,0.2378109,-0.2378109,2.363126,39.38535,0.121855,0.5629501,0.2407179,0,1.642144
6/12/2007 8:00:00 AM,0.3374211,30.25148,-111.5343,63.39929,0.3190981,0.5227785,41.33405,31.99304,0.4320377,0.4320377,0,0,0,0.4320377,121.003,0,0,0,0.5227785,0.4547765,0.4320377,0,0,3.833615,1.103436,0.0680019,0,0.0680019,2.427638,40.46055,0.121843,0.4752415,0.4182228,0,1.626214
6/12/2007 9:00:00 AM,0.4936171,43.95727,-113.4852,50.17261,0.4717844,0.7458422,47.76949,33.88487,0.437801,0.437801,0,-1,0,0.437801,170.361,0,0,0,0.7458422,0.4608432,0.437801,0,0,3.765613,1.164637,0.284999,0,0.284999,2.698012,44.96677,0.1217924,0.4815811,0.5966738,0,1.91048
6/12/2007 10:00:00 AM,0.7782048,57.28101,-119.1775,37.85851,0.7362352,1.100755,57.38643,35.54644,0.3300647,0.3300647,0,0,0,0.3300647,333.4967,0,0,0,1.100755,0.3474365,0.3300647,0,0,3.480614,1.421136,0.7533184,0,0.7533184,3.412672,56.87776,0.1216589,0.3630711,0.8806039,0,2.521891
6/12/2007 11:00:00 AM,0.8012911,69.29193,-134.6684,27.77699,0.7663491,1.127721,60.028,37.24535,1.189358,1.189358,0,0,0,1.189358,94.81764,0,0,0,1.127721,1.251956,1.189358,0,0,2.727295,2.099123,0,0.1242345,-0.1242345,3.281718,54.69518,0.1216589,1.308294,0.902177,0,3.226844
6/12/2007 12:00:00 PM,0.8037749,75.90636,-176.7303,23.11705,0.7717602,1.122767,61.9044,38.92559,0,0,0,0,0,0,0,0,0,0,1.122767,0,0,0,0,2.865334,1.974888,1.122767,0,1.122767,4.346868,72.44765,0.1214604,0,0.8982133,0,3.097655
6/12/2007 1:00:00 PM,0.5488558,70.47483,137.7661,26.87973,0.538324,0.8088039,56.56411,40.60583,0,0,0,0,0,0,0,0,0,0,0.8088039,0,0,0,0,1.742567,2.985378,0.8088039,0,0.8088039,5.114166,85.23593,0.1213178,0,0.6470431,0,3.794182
6/12/2007 2:00:00 PM,0.6925484,58.76513,120.2634,36.54229,0.6615061,0.9654843,61.37618,41.68866,0.4535477,0.4535477,0,-1,0,0.4535477,212.8738,0,0,0,0.9654843,0.4774187,0.4535477,0,0,0.9337634,3.713302,0.4880656,0,0.4880656,5.577186,92.95291,0.121232,0.4989025,0.7723874,0,4.678786
6/12/2007 3:00:00 PM,0.4895128,45.52209,113.8944,48.69108,0.4702153,0.708202,56.15214,42.21762,0.102108,0.102108,0,-1,0,0.102108,693.581,0.1550221,0,0,0.708202,0.1074822,0.102108,0,0,0.4456978,4.152561,0.4456978,0,0.4456978,6.000012,100,0.1211537,0.1123189,0.5665616,0,4.860763
6/12/2007 4:00:00 PM,0.4173661,31.84041,111.6416,61.84709,0.3860644,0.5881826,54.20009,42.7777,0.9949999,0.9949999,0,-1,0,0.9949999,59.11384,0,0,0,0.5881826,1.047368,0.9949999,0,0,0,4.553689,0,0.4591857,-0.4591857,5.515988,91.93295,0.1211537,1.0945,0.4705461,0,5.141871
6/12/2007 5:00:00 PM,0.2542984,18.04871,111.4602,75.44126,0.2180495,0.3425471,48.88345,42.46032,0.0417146,0.0417146,0,-1,0,0.0417146,821.1683,0,0,0,0.3425471,0.0439101,0.0417146,0,0,0.5102063,4.094503,0.2986369,0,0.2986369,5.7993,96.6548,0.1211013,0.04588606,0.2740376,0,4.43705
6/12/2007 6:00:00 PM,0.05006257,4.310959,112.7171,89.21041,0.03380882,0.0551091,42.26217,41.27171,1.123721,1.123721,0,-1,0,1.123721,4.904162,0,2.220446E-16,0,0.0551091,1.182864,1.123721,0,0,0.2115694,4.363276,0,1.127755,-1.127755,4.610541,76.8422,0.1211013,1.236093,0.04408728,0,4.418386
6/12/2007 7:00:00 PM,0,0,115.3417,90,0,0,40.25734,40.25734,0.8944407,0.8944407,0,-1,0,0.8944407,0,0,1.110223E-16,0,0,0.9415166,0.8944407,0,0,1.464631,3.235521,0,0.9415166,-0.9415166,3.618096,60.30148,0.1211013,0.9838848,0,0,3.235521
6/12/2007 8:00:00 PM,0,0,119.6534,90,0,0,38.92559,38.92559,0.02861932,0.02861932,0,-1,0,0.02861932,0,0,3.469447E-18,0,0,0.0301256,0.02861932,0,0,2.51076,2.294005,0,0.0301256,-0.0301256,3.586341,59.77222,0.1211013,0.03148125,0,0,2.294005
6/12/2007 9:00:00 PM,0,0,126.4504,90,0,0,37.59385,37.59385,0.4689659,0.4689659,0,-1,0,0.4689659,0,0,5.551115E-17,0,0,0.4936483,0.4689659,0,0,2.544233,2.263879,0,0.4936483,-0.4936483,3.065989,51.09972,0.1211013,0.5158625,0,0,2.263879
6/12/2007 10:00:00 PM,0,0,137.277,90,0,0,36.23098,36.23098,0.09719001,0.09719001,0,-1,0,0.09719001,0,0,1.387779E-17,0,0,0.1023053,0.09719001,0,0,3.092731,1.770231,0,0.1023053,-0.1023053,2.95815,49.30241,0.1211013,0.106909,0,0,1.770231
6/12/2007 11:00:00 PM,0,0,154.4452,90,0,0,35.28507,35.28507,0.1252386,0.1252386,0,-1,0,0.1252386,0,0,0,0,0,0.1318301,0.1252386,0,0,3.206404,1.667926,0,0.1318301,-0.1318301,2.819189,46.98639,0.1211013,0.1377625,0,0,1.667926
6/13/2007 12:00:00 AM,0,0,178.4191,90,0,0,34.53207,34.53207,0.06308243,0.06308243,0,-1,0,0.06308243,0,0,1.387779E-17,0,0,0.06640256,0.06308243,0,0,3.352882,1.536095,0,0.06640256,-0.06640256,2.749195,45.81982,0.1211013,0.06939068,0,0,1.536095
6/13/2007 1:00:00 AM,0,0,-157.0383,90,0,0,33.71062,33.71062,0.203186,0.203186,0,-1,0,0.203186,0,0,0,0,0,0.21388,0.203186,0,0,3.426662,1.469693,0,0.21388,-0.21388,2.523746,42.06234,0.1211013,0.2235046,0,0,1.469693
6/13/2007 2:00:00 AM,0,0,-139.0062,90,0,0,33.09454,33.09454,0.05918041,0.05918041,0,-1,0,0.05918041,0,0,0,0,0,0.06229517,0.05918041,0,0,3.664307,1.255813,0,0.06229517,-0.06229517,2.458081,40.96793,0.1211013,0.06509846,0,0,1.255813
6/13/2007 3:00:00 AM,0,0,-127.5563,90,0,0,32.53445,32.53445,0.02376583,0.02376583,0,-1,0,0.02376583,0,0,0,0,0,0.02501667,0.02376583,0,0,3.733524,1.193518,0,0.02501667,-0.02501667,2.431711,40.52843,0.1211013,0.02614242,0,0,1.193518
6/13/2007 4:00:00 AM,0,0,-120.3767,90,0,0,32.01171,32.01171,0.152699,0.152699,0,-1,0,0.152699,0,0,0,0,0,0.1607358,0.152699,0,0,3.76132,1.168501,0,0.1607358,-0.1607358,2.26228,37.70459,0.1211013,0.1679689,0,0,1.168501
6/13/2007 5:00:00 AM,0,0,-115.8213,90,0,0,31.59476,31.59476,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.939915,1.007765,0,0,0,2.26228,37.70459,0.1211013,0,0,0,1.007765
6/13/2007 6:00:00 AM,0.05506247,2.700178,-113.0212,90.84816,0.005311372,0.009162518,31.60585,31.45163,0.1356197,0.1356197,0,0,0,0.1356197,6.756038,0,0,0,0.009162518,0.1427576,0.1356197,0,0,3.939915,1.007765,0,0.1335951,-0.1335951,2.121459,35.35757,0.1211013,0.1491817,0.007330015,0,1.016928
6/13/2007 7:00:00 AM,0.2330798,16.4158,-111.6096,77.07706,0.1960363,0.328972,36.87019,31.15292,0.01040101,0.01040101,0,0,0,0.01040101,3162.886,0,0,0,0.328972,0.01094843,0.01040101,0,0,4.088354,0.8741702,0.3180236,0,0.3180236,2.423162,40.38596,0.1210455,0.01144111,0.2631776,0,1.203142
6/13/2007 8:00:00 AM,0.3384276,30.20152,-111.6095,63.45918,0.3197408,0.5239742,41.28402,31.92459,0.6239859,0.6239859,0,0,0,0.6239859,83.97212,0,0,0,0.5239742,0.6568273,0.6239859,0,0,3.770331,1.160391,0,0.132853,-0.132853,2.283123,38.05197,0.1210455,0.6863845,0.4191794,0,1.684366
6/13/2007 9:00:00 AM,0.569523,43.89965,-113.5661,50.24012,0.5359929,0.838617,49.59588,33.79774,0,0,0,-1,0,0,0,0,0,0,0.838617,0,0,0,0,3.917945,1.027538,0.838617,0,0.838617,3.078705,51.31165,0.1208987,0,0.6708935,0,1.866155
6/13/2007 10:00:00 AM,0.8116729,57.21387,-119.2643,37.93443,0.7663235,1.14013,58.20719,35.45932,0.01335773,0.01335773,0,0,0,0.01335773,8535.358,0,0,0,1.14013,0.01406076,0.01335773,0,0,3.079328,1.782294,1.126069,0,1.126069,4.146988,69.11633,0.1207022,0.0146935,0.9121039,0,2.922424
6/13/2007 11:00:00 AM,0.7752613,69.21284,-134.7288,27.85891,0.7428025,1.098509,59.20733,37.13956,1.172854,1.172854,0,0,0,1.172854,93.66115,0,0,0,1.098509,1.234583,1.172854,0,0,1.953259,2.795756,0,0.1360746,-0.1360746,4.003552,66.72575,0.1207022,1.29014,0.878807,0,3.894265
6/13/2007 12:00:00 PM,0.8338056,75.83614,-176.5573,23.18627,0.7987285,1.157206,62.57734,38.78246,0,0,0,0,0,0,0,0,0,0,1.157206,0,0,0,0,2.104453,2.659681,1.157206,0,1.157206,5.101375,85.02274,0.1205008,0,0.9257647,0,3.816887
6/13/2007 1:00:00 PM,0.7534412,70.46156,138.0079,26.91145,0.7239454,1.052214,62.0579,40.50004,0,0,0,0,0,0,0,0.1049666,0,0,1.052214,0,0,0,0,0.9472471,3.701167,0.9472471,0,0.9472471,6.000012,100,0.1203365,0,0.841771,0,4.75338
6/13/2007 2:00:00 PM,0.7580619,58.78295,120.4177,36.54314,0.7194856,1.039729,62.9932,41.55175,0.3450726,0.3450726,0,-1,0,0.3450726,301.3074,0.6764949,0,0,1.039729,0.3632343,0.3450726,0,0,0,4.553689,0,0,0,6.000012,100,0.1203365,0.3795798,0.8317834,0,5.593418
6/13/2007 3:00:00 PM,0.7414122,45.55485,114.0016,48.67328,0.6896108,0.9988567,62.61936,42.07449,1.007319,1.007319,0,-1,0,1.007319,99.15992,0,0,0,0.9988567,1.060336,1.007319,0,0,0,4.553689,0,0.06147906,-0.06147906,5.935207,98.91992,0.1203365,1.108051,0.7990854,0,5.552546
6/13/2007 4:00:00 PM,0.5106939,31.8825,111.7244,61.81722,0.4615471,0.6943247,56.3518,42.67191,0.6538505,0.6538505,0,-1,0,0.6538505,106.1901,0,0,0,0.6943247,0.6882637,0.6538505,0,0,0.06831007,4.49221,0.006061075,0,0.006061075,5.940958,99.01576,0.1203355,0.7192355,0.5554598,0,5.186534
6/13/2007 5:00:00 PM,0.2474946,18.09791,111.5292,75.40251,0.2139979,0.3365425,48.69466,42.39187,0.3714872,0.3714872,0,-1,0,0.3714872,90.5933,0,0,0,0.3365425,0.3910391,0.3714872,0,0,0.06224899,4.497665,0,0.05449663,-0.05449663,5.883513,98.05835,0.1203355,0.4086359,0.269234,0,4.834208
6/13/2007 6:00:00 PM,0.05246313,4.3664,112.7776,89.16429,0.0336141,0.05482516,42.15057,41.16592,0,0,0,-1,0,0,0,0,0,0,0.05482516,0,0,0,0,0.1228008,4.443168,0.05482516,0,0.05482516,5.935524,98.92521,0.120326,0,0.04386013,0,4.497993
6/13/2007 7:00:00 PM,0,0,115.3966,90,0,0,40.18266,40.18266,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.06797564,4.492511,0,0,0,5.935524,98.92521,0.120326,0,0,0,4.492511
6/13/2007 8:00:00 PM,0,0,119.7033,90,0,0,38.8198,38.8198,0.323766,0.323766,0,-1,0,0.323766,0,0,5.551115E-17,0,0,0.3408063,0.323766,0,0,0.06797564,4.492511,0,0.3408063,-0.3408063,5.576283,92.93787,0.120326,0.3561426,0,0,4.492511
6/13/2007 9:00:00 PM,0,0,126.4928,90,0,0,37.52539,37.52539,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4466493,4.151705,0,0,0,5.576283,92.93787,0.120326,0,0,0,4.151705
6/13/2007 10:00:00 PM,0,0,137.3017,90,0,0,36.16253,36.16253,0.1031187,0.1031187,0,-1,0,0.1031187,0,0,1.387779E-17,0,0,0.108546,0.1031187,0,0,0.4466493,4.151705,0,0.108546,-0.108546,5.461866,91.03091,0.120326,0.1134306,0,0,4.151705
6/13/2007 11:00:00 PM,0,0,154.4281,90,0,0,35.21662,35.21662,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.567256,4.043159,0,0,0,5.461866,91.03091,0.120326,0,0,0,4.043159
6/14/2007 12:00:00 AM,0,0,178.3339,90,0,0,34.48229,34.48229,0.2202473,0.2202473,0,-1,0,0.2202473,0,0,2.775558E-17,0,0,0.2318393,0.2202473,0,0,0.567256,4.043159,0,0.2318393,-0.2318393,5.217485,86.95792,0.120326,0.242272,0,0,4.043159
6/14/2007 1:00:00 AM,0,0,-157.1573,90,0,0,33.64217,33.64217,0.1512982,0.1512982,0,-1,0,0.1512982,0,0,2.775558E-17,0,0,0.1592613,0.1512982,0,0,0.8248552,3.811319,0,0.1592613,-0.1592613,5.04961,84.15999,0.120326,0.166428,0,0,3.811319
6/14/2007 2:00:00 AM,0,0,-139.1181,90,0,0,33.04475,33.04475,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.001812,3.652058,0,0,0,5.04961,84.15999,0.120326,0,0,0,3.652058
6/14/2007 3:00:00 AM,0,0,-127.6509,90,0,0,32.48467,32.48467,0.1794013,0.1794013,0,-1,0,0.1794013,0,0,2.775558E-17,0,0,0.1888435,0.1794013,0,0,1.001812,3.652058,0,0.1888435,-0.1888435,4.850551,80.84235,0.120326,0.1973414,0,0,3.652058
6/14/2007 4:00:00 AM,0,0,-120.4576,90,0,0,31.96193,31.96193,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.211638,3.463215,0,0,0,4.850551,80.84235,0.120326,0,0,0,3.463215
6/14/2007 5:00:00 AM,0,0,-115.8932,90,0,0,31.53876,31.53876,0.1956514,0.1956514,0,0,0,0.1956514,0,0,0,0,0,0.2059488,0.1956514,0,0,1.211638,3.463215,0,0.2059488,-0.2059488,4.633462,77.22421,0.120326,0.2152165,0,0,3.463215
6/14/2007 6:00:00 AM,0.05929374,2.662553,-113.0883,90.89507,0.003508876,0.006056274,31.50372,31.40185,0.01817098,0.01817098,0,0,0,0.01817098,33.32938,0,0,0,0.006056274,0.01912734,0.01817098,0,0,1.44047,3.257266,0,0.01307107,-0.01307107,4.619684,76.99458,0.120326,0.01998808,0.004845019,0,3.263322
6/14/2007 7:00:00 AM,0.2765869,16.37171,-111.6752,77.13007,0.223169,0.3730197,37.61577,31.10314,0.776385,0.776385,0,0,0,0.776385,48.04572,0,0,0,0.3730197,0.8172474,0.776385,0,0,1.454994,3.244195,0,0.4442276,-0.4442276,4.151427,69.19031,0.120326,0.8540235,0.2984158,0,3.617214
6/14/2007 8:00:00 AM,0.5326099,30.15115,-111.6766,63.51834,0.4765798,0.7614616,45.87858,31.8748,0.9121993,0.9121993,0,0,0,0.9121993,83.47536,0,0,0,0.7614616,0.9602098,0.9121993,0,0,1.94858,2.799967,0,0.1987482,-0.1987482,3.941928,65.69866,0.120326,1.003419,0.6091693,0,3.561429
6/14/2007 9:00:00 AM,0.7348524,43.84249,-113.6373,50.30589,0.6813691,1.040014,53.88353,33.72929,0.2891286,0.2891286,0,-1,0,0.2891286,359.7064,0,0,0,1.040014,0.3043459,0.2891286,0,0,2.169411,2.601219,0.735668,0,0.735668,4.639844,77.33057,0.1201987,0.3180414,0.8320111,0,3.641233
6/14/2007 10:00:00 AM,0.9465584,57.1484,-119.3385,38.00722,0.8915073,1.29703,61.8976,35.35353,0.9793019,0.9793019,0,0,0,0.9793019,132.4444,0,0,0,1.29703,1.030844,0.9793019,0,0,1.433743,3.26332,0.2661861,0,0.2661861,4.89237,81.53934,0.1201527,1.077232,1.037624,0,4.56035
6/14/2007 11:00:00 AM,0.9865346,69.1376,-134.7728,27.93571,0.9365961,1.336786,64.99095,37.03377,0.9595458,0.9595458,0,0,0,0.9595458,139.3144,0,0,0,1.336786,1.010048,0.9595458,0,0,1.167557,3.502887,0.3267373,0,0.3267373,5.20234,86.7055,0.1200963,1.0555,1.069428,0,4.839673
6/14/2007 12:00:00 PM,1.078382,75.77257,-176.3813,23.24876,1.025954,1.423517,69.45002,38.71401,0.4626811,0.4626811,0,0,0,0.4626811,307.6671,0.09566478,0,0,1.423517,0.4870327,0.4626811,0,0,0.8408198,3.796951,0.8408198,0,0.8408198,6.000012,100,0.1199514,0.5089492,1.138814,0,5.220469
6/14/2007 1:00:00 PM,1.019979,70.45327,138.2363,26.9372,0.9687508,1.344444,69.41573,40.39425,0.2050949,0.2050949,0,0,0,0.2050949,655.5228,1.128554,0,0,1.344444,0.2158893,0.2050949,0,0,0,4.553689,0,0,0,6.000012,100,0.1199514,0.2256044,1.075555,0,5.898133
6/14/2007 2:00:00 PM,0.811021,58.80384,120.5604,36.5396,0.7670346,1.09904,64.36745,41.4833,1.177023,1.177023,0,-1,0,1.177023,93.3745,0,2.220446E-16,0,1.09904,1.238972,1.177023,0,0,0,4.553689,0,0.1399322,-0.1399322,5.85251,97.54165,0.1199514,1.294726,0.8792318,0,5.652729
6/14/2007 3:00:00 PM,0.6849918,45.58953,114.0996,48.65232,0.6385285,0.9340682,61.00392,42.00603,0.7245128,0.7245128,0,-1,0,0.7245128,128.9236,0.01594296,0,0,0.9340682,0.7626451,0.7245128,0,0,0.1554802,4.413757,0.1554802,0,0.1554802,6.000012,100,0.1199247,0.7969641,0.7472546,0,5.347825
6/14/2007 4:00:00 PM,0.4485567,31.9257,111.7993,61.78513,0.4107167,0.6236871,54.76085,42.60345,0.5864778,0.5864778,0,-1,0,0.5864778,106.3445,0.006341967,0,0,0.6236871,0.6173451,0.5864778,0,0,0,4.553689,0,0,0,6.000012,100,0.1199247,0.6451256,0.4989496,0,5.177376
6/14/2007 5:00:00 PM,0.2590866,18.14754,111.5909,75.3623,0.2213202,0.3477656,48.84266,42.32341,0.05905031,0.05905031,0,-1,0,0.05905031,588.931,0.2856073,0,0,0.3477656,0.06215822,0.05905031,0,0,0,4.553689,0,0,0,6.000012,100,0.1199247,0.06495534,0.2782125,0,4.901454
6/14/2007 6:00:00 PM,0.05746304,4.421599,112.8312,89.11742,0.03194372,0.05213423,42.0331,41.09746,0.9410412,0.9410412,0,-1,0,0.9410412,5.540058,0,1.110223E-16,0,0.05213423,0.9905698,0.9410412,0,0,0,4.553689,0,0.9384355,-0.9384355,5.010814,83.5134,0.1199247,1.035145,0.04170738,0,4.605823
6/14/2007 7:00:00 PM,0,0,115.4446,90,0,0,40.11421,40.11421,0.1580488,0.1580488,0,-1,0,0.1580488,0,0,2.775558E-17,0,0,0.1663671,0.1580488,0,0,1.042706,3.615253,0,0.1663671,-0.1663671,4.835448,80.59064,0.1199247,0.1738537,0,0,3.615253
6/14/2007 8:00:00 PM,0,0,119.746,90,0,0,38.75135,38.75135,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.227558,3.448886,0,0,0,4.835448,80.59064,0.1199247,0,0,0,3.448886
6/14/2007 9:00:00 PM,0,0,126.5274,90,0,0,37.4196,37.4196,0.9875641,0.9875641,0,-1,0,0.9875641,0,0,1.110223E-16,0,0,1.039541,0.9875641,0,0,1.227558,3.448886,0,1.039541,-1.039541,3.739675,62.32779,0.1199247,1.086321,0,0,3.448886
6/14/2007 10:00:00 PM,0,0,137.3186,90,0,0,36.08785,36.08785,0.04055019,0.04055019,0,-1,0,0.04055019,0,0,6.938894E-18,0,0,0.04268441,0.04055019,0,0,2.382604,2.409345,0,0.04268441,-0.04268441,3.694682,61.57791,0.1199247,0.04460521,0,0,2.409345
6/14/2007 11:00:00 PM,0,0,154.4045,90,0,0,35.14194,35.14194,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.430032,2.366661,0,0,0,3.694682,61.57791,0.1199247,0,0,0,2.366661
6/15/2007 12:00:00 AM,0,0,178.2474,90,0,0,34.40761,34.40761,0.1258779,0.1258779,0,-1,0,0.1258779,0,0,0,0,0,0.1325031,0.1258779,0,0,2.430032,2.366661,0,0.1325031,-0.1325031,3.555011,59.25007,0.1199247,0.1384657,0,0,2.366661
6/15/2007 1:00:00 AM,0,0,-157.2722,90,0,0,33.58616,33.58616,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.577257,2.234158,0,0,0,3.555011,59.25007,0.1199247,0,0,0,2.234158
6/15/2007 2:00:00 AM,0,0,-139.2235,90,0,0,32.99496,32.99496,0.08382735,0.08382735,0,-1,0,0.08382735,0,0,1.387779E-17,0,0,0.08823932,0.08382735,0,0,2.577257,2.234158,0,0.08823932,-0.08823932,3.461999,57.69987,0.1199247,0.09221009,0,0,2.234158
6/15/2007 3:00:00 AM,0,0,-127.7388,90,0,0,32.43488,32.43488,0.08202409,0.08202409,0,-1,0,0.08202409,0,0,1.387779E-17,0,0,0.08634114,0.08202409,0,0,2.675301,2.145918,0,0.08634114,-0.08634114,3.370987,56.18301,0.1199247,0.09022649,0,0,2.145918
6/15/2007 4:00:00 AM,0,0,-120.5317,90,0,0,31.92459,31.92459,0.1028314,0.1028314,0,-1,0,0.1028314,0,0,1.387779E-17,0,0,0.1082436,0.1028314,0,0,2.771235,2.059577,0,0.1082436,-0.1082436,3.256889,54.28137,0.1199247,0.1131145,0,0,2.059577
6/15/2007 5:00:00 AM,0,0,-115.9586,90,0,0,31.48897,31.48897,0.1643497,0.1643497,0,0,0,0.1643497,0,0,2.775558E-17,0,0,0.1729997,0.1643497,0,0,2.891506,1.951334,0,0.1729997,-0.1729997,3.074531,51.24208,0.1199247,0.1807847,0,0,1.951334
6/15/2007 6:00:00 AM,0.0576456,2.623257,-113.1487,90.94266,0.003715462,0.006414496,31.45371,31.34584,0,0,0,0,0,0,0,0,0,0,0.006414496,0,0,0,0,3.083728,1.778334,0.006414496,0,0.006414496,3.080616,51.3435,0.1199236,0,0.005131597,0,1.784748
6/15/2007 7:00:00 AM,0.273696,16.32661,-111.7337,77.18307,0.2207855,0.3692844,37.48952,31.04713,0.6633728,0.6633728,0,0,0,0.6633728,55.6677,0,0,0,0.3692844,0.6982872,0.6633728,0,0,3.077313,1.784107,0,0.3290028,-0.3290028,2.733817,45.56352,0.1199236,0.7297101,0.2954275,0,2.153391
6/15/2007 8:00:00 AM,0.4246289,30.10048,-111.7357,63.57667,0.3866238,0.6271307,43.15364,31.81879,0.6048071,0.6048071,0,0,0,0.6048071,103.691,0,0,0,0.6271307,0.636639,0.6048071,0,0,3.442872,1.455104,0,0.009508279,-0.009508279,2.723794,45.39648,0.1199236,0.6652877,0.5017046,0,2.082235
6/15/2007 9:00:00 AM,0.7063577,43.78585,-113.6989,50.36982,0.6550557,1.004915,53.01669,33.65461,0.5231551,0.5231551,0,-1,0,0.5231551,192.0874,0,0,0,1.004915,0.5506896,0.5231551,0,0,3.453437,1.445596,0.4542256,0,0.4542256,3.154711,52.5784,0.1198455,0.5754706,0.8039321,0,2.450511
6/15/2007 10:00:00 AM,0.8365138,57.08468,-119.4003,38.07678,0.7886749,1.170009,58.68699,35.2664,0.2961383,0.2961383,0,0,0,0.2961383,395.0886,0,0,0,1.170009,0.3117245,0.2961383,0,0,2.999211,1.854399,0.8582842,0,0.8582842,3.96895,66.14904,0.1196982,0.3257522,0.936007,0,3.024408
6/15/2007 11:00:00 AM,0.781944,69.06631,-134.8007,28.00733,0.7485016,1.107224,59.16428,36.92797,0.2449369,0.2449369,0,0,0,0.2449369,452.0447,0,0,0,1.107224,0.2578284,0.2449369,0,0,2.140927,2.626855,0.8493961,0,0.8493961,4.774758,79.57914,0.1195528,0.2694306,0.8857796,0,3.734079
6/15/2007 12:00:00 PM,1.009777,75.71568,-176.2022,23.3045,0.9608706,1.351528,67.31326,38.5771,0.3537049,0.3537049,0,0,0,0.3537049,382.106,0,0,0,1.351528,0.372321,0.3537049,0,0,1.291531,3.391311,0.9792066,0,0.9792066,5.703715,95.06173,0.1193857,0.3890754,1.081222,0,4.742839
6/15/2007 1:00:00 PM,0.9332269,70.44996,138.4512,26.95698,0.8870753,1.251989,66.77492,40.25734,0.3344319,0.3344319,0,0,0,0.3344319,374.3631,0.5876315,0,0,1.251989,0.3520336,0.3344319,0,0,0.3123244,4.272597,0.3123244,0,0.3123244,6.000012,100,0.1193324,0.3678751,1.001592,0,5.524587
6/15/2007 2:00:00 PM,0.8866578,58.82778,120.6915,36.5317,0.8365639,1.183953,66.3389,41.34016,0.6784114,0.6784114,0,-1,0,0.6784114,174.5184,0.4698357,0,0,1.183953,0.7141173,0.6784114,0,0,0,4.553689,0,0,0,6.000012,100,0.1193324,0.7462526,0.9471624,0,5.737642
6/15/2007 3:00:00 PM,0.6017564,45.6261,114.1882,48.62827,0.566047,0.8397808,58.67841,41.86913,0.8333265,0.8333265,0,-1,0,0.8333265,100.7745,0,0,0,0.8397808,0.8771857,0.8333265,0,0,0,4.553689,0,0.03740491,-0.03740491,5.960584,99.34286,0.1193324,0.9166591,0.6718246,0,5.39347
6/15/2007 4:00:00 PM,0.4295931,31.96996,111.8662,61.75087,0.3957342,0.6030264,54.16851,42.46032,0.4781151,0.4781151,0,-1,0,0.4781151,126.1258,0.05818644,0,0,0.6030264,0.503279,0.4781151,0,0,0.04156101,4.516284,0.04156101,0,0.04156101,6.000012,100,0.1193254,0.5259266,0.4824212,0,5.11931
6/15/2007 5:00:00 PM,0.2442646,18.19752,111.6454,75.32071,0.2123416,0.3344335,48.43293,42.18028,0.9799876,0.9799876,0,-1,0,0.9799876,34.12629,0,1.110223E-16,0,0.3344335,1.031566,0.9799876,0,0,0,4.553689,0,0.6971325,-0.6971325,5.26517,87.75266,0.1193254,1.077986,0.2675468,0,4.888123
6/15/2007 6:00:00 PM,0.05230313,4.476483,112.878,89.06985,0.03505309,0.0572252,41.981,40.95433,0.02916942,0.02916942,0,-1,0,0.02916942,196.1822,0,0,0,0.0572252,0.03070465,0.02916942,0,0,0.7745917,3.856556,0.02652055,0,0.02652055,5.290329,88.17198,0.1193208,0.03208636,0.04578016,0,3.913782
6/15/2007 7:00:00 PM,0,0,115.4856,90,0,0,39.93996,39.93996,0.7981157,0.7981157,0,-1,0,0.7981157,0,0,1.110223E-16,0,0,0.8401217,0.7981157,0,0,0.7480711,3.880425,0,0.8401217,-0.8401217,4.404763,73.41257,0.1193208,0.8779272,0,0,3.880425
6/15/2007 8:00:00 PM,0,0,119.7815,90,0,0,38.60822,38.60822,0.1514007,0.1514007,0,-1,0,0.1514007,0,0,2.775558E-17,0,0,0.1593692,0.1514007,0,0,1.68154,3.040303,0,0.1593692,-0.1593692,4.236773,70.61275,0.1193208,0.1665408,0,0,3.040303
6/15/2007 9:00:00 PM,0,0,126.5544,90,0,0,37.31381,37.31381,0.1835717,0.1835717,0,-1,0,0.1835717,0,0,2.775558E-17,0,0,0.1932333,0.1835717,0,0,1.858617,2.880934,0,0.1932333,-0.1932333,4.033088,67.21799,0.1193208,0.2019288,0,0,2.880934
6/15/2007 10:00:00 PM,0,0,137.3276,90,0,0,35.98206,35.98206,0.2475179,0.2475179,0,-1,0,0.2475179,0,0,0,0,0,0.2605452,0.2475179,0,0,2.07332,2.687701,0,0.2605452,-0.2605452,3.758449,62.64069,0.1193208,0.2722697,0,0,2.687701
6/15/2007 11:00:00 PM,0,0,154.3746,90,0,0,35.05482,35.05482,0.1845391,0.1845391,0,-1,0,0.1845391,0,0,2.775558E-17,0,0,0.1942517,0.1845391,0,0,2.362815,2.427155,0,0.1942517,-0.1942517,3.55369,59.22804,0.1193208,0.2029931,0,0,2.427155
6/16/2007 12:00:00 AM,0,0,178.1596,90,0,0,34.32049,34.32049,0.2813535,0.2813535,0,-1,0,0.2813535,0,0,0,0,0,0.2961615,0.2813535,0,0,2.57865,2.232904,0,0.2961615,-0.2961615,3.241508,54.02502,0.1193208,0.3094888,0,0,2.232904
6/16/2007 1:00:00 AM,0,0,-157.3828,90,0,0,33.5177,33.5177,0.2924348,0.2924348,0,-1,0,0.2924348,0,0,0,0,0,0.307826,0.2924348,0,0,2.907719,1.936742,0,0.307826,-0.307826,2.917031,48.61708,0.1193208,0.3216782,0,0,1.936742
