Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/24/2007 7:00:00 AM,0.2257826,15.88812,-111.9369,77.64579,0.1881205,0.3172525,35.93807,30.45593,0.0232083,0.0232083,0,0,0,0.0232083,1366.978,0,0,0,0.3172525,0.02442979,0.0232083,0,0,3.11801,1.74748,0.2928227,0,0.2928227,3.319804,55.32996,0.1224815,0.02552913,0.253802,0,2.064732
6/24/2007 8:00:00 AM,0.3721365,29.64406,-111.9071,64.05116,0.3444615,0.5647882,41.18536,31.10314,0,0,0,0,0,0,0,0,0,0,0.5647882,0,0,0,0,2.825187,2.01102,0.5647882,0,0.5647882,3.855609,64.26003,0.1223883,0,0.4518306,0,2.575809
6/24/2007 9:00:00 AM,0.610876,43.3145,-113.824,50.84982,0.5696476,0.8912926,49.59209,32.80205,1.42379,1.38,0,-1,0,1.38,64.58642,2.220446E-16,0.04378997,0.186169,0.8912926,1.452632,1.38,0,0,2.260399,2.51933,0,0.561339,-0.561339,3.263906,54.39832,0.1223883,1.566169,0.713034,0,3.410622
6/24/2007 10:00:00 AM,0.8622701,56.60471,-119.4087,38.54594,0.8116661,1.20606,58.41851,34.32049,0,0,0,0,0,0,0,0,0,0,1.20606,0,0,0,0,2.884109,1.957991,1.20606,0,1.20606,4.408075,73.46777,0.1221898,0,0.9648482,0,3.164051
6/24/2007 11:00:00 AM,0.974547,68.61251,-134.3674,28.41124,0.9244542,1.332226,63.44235,35.88249,0.7879654,0.7879654,0,0,0,0.7879654,169.0716,0,0,0,1.332226,0.8294373,0.7879654,0,0,1.678049,3.043445,0.5027884,0,0.5027884,4.885062,81.41753,0.1221073,0.8667619,1.065781,0,4.37567
6/24/2007 12:00:00 PM,0.9224183,75.50533,-174.4659,23.50086,0.8788304,1.264761,63.66135,37.45694,0.3550389,0.3550389,0,0,0,0.3550389,356.2315,0,0,0,1.264761,0.3737252,0.3550389,0,0,1.175261,3.495954,0.8910354,0,0.8910354,5.730372,95.50601,0.1219612,0.3905428,1.011809,0,4.760715
6/24/2007 1:00:00 PM,0.7552426,70.64367,139.77,26.86805,0.7251571,1.063203,60.63122,39.0625,0,0,0,0,0,0,0,0.778978,0,0,1.063203,0,0,0,0,0.2842252,4.297886,0.2842252,0,0.2842252,6.000012,100,0.1219147,0,0.8505626,0,5.361089
6/24/2007 2:00:00 PM,0.4726637,59.17453,121.336,36.26923,0.4639006,0.7082779,53.8354,40.11421,0,0,0,-1,0,0,0,0.7082779,0,0,0.7082779,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1219147,0,0.5666223,0,5.261967
6/24/2007 3:00:00 PM,0.6323297,46.03105,114.5581,48.28002,0.5925896,0.881507,58.23425,40.64317,0.08838701,0.08838701,0,-1,0,0.08838701,997.3265,0.7884681,0,0,0.881507,0.09303895,0.08838701,0,0,0,4.553689,0,0,0,6.000012,100,0.1219147,0.0972257,0.7052056,0,5.435196
6/24/2007 4:00:00 PM,0.3197514,32.40504,112.1057,61.35536,0.3077022,0.4794748,50.3091,41.23437,0,0,0,-1,0,0,0,0.4794748,0,0,0.4794748,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1219147,0,0.3835799,0,5.033164
6/24/2007 5:00:00 PM,0.2243084,18.65165,111.8093,74.89525,0.2016695,0.3205332,46.81633,40.88588,0.5589428,0.5589428,0,-1,0,0.5589428,57.34633,0,0,0,0.3205332,0.5883608,0.5589428,0,0,0,4.553689,0,0.2678276,-0.2678276,5.717697,95.29475,0.1219147,0.6148371,0.2564265,0,4.874222
6/24/2007 6:00:00 PM,0.08205929,4.943861,112.9877,88.62319,0.02954239,0.04861273,40.52414,39.65992,0,0,0,-1,0,0,0,0,0,0,0.04861273,0,0,0,0,0.2975863,4.285861,0.04861273,0,0.04861273,5.763815,96.06339,0.1219067,0,0.03889018,0,4.334474
6/24/2007 7:00:00 PM,0,0,115.5457,90,0,0,38.5771,38.5771,0.8381435,0.8381435,0,-1,0,0.8381435,0,0,1.110223E-16,0,0,0.8822563,0.8381435,0,0,0.2489735,4.329613,0,0.8822563,-0.8822563,4.833835,80.56376,0.1219067,0.9219579,0,0,4.329613
6/24/2007 8:00:00 PM,0,0,119.7814,90,0,0,37.31381,37.31381,0.02304513,0.02304513,0,-1,0,0.02304513,0,0,3.469447E-18,0,0,0.02425804,0.02304513,0,0,1.229258,3.447356,0,0.02425804,-0.02425804,4.808265,80.13759,0.1219067,0.02534965,0,0,3.447356
6/24/2007 9:00:00 PM,0,0,126.4615,90,0,0,36.12519,36.12519,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.256212,3.423098,0,0,0,4.808265,80.13759,0.1219067,0,0,0,3.423098
6/24/2007 10:00:00 PM,0,0,137.0704,90,0,0,34.91791,34.91791,0.03927751,0.03927751,0,-1,0,0.03927751,0,0,0,0,0,0.04134474,0.03927751,0,0,1.256212,3.423098,0,0.04134474,-0.04134474,4.764684,79.41124,0.1219067,0.04320526,0,0,3.423098
6/24/2007 11:00:00 PM,0,0,153.8396,90,0,0,34.09645,34.09645,0.08610806,0.08610806,0,-1,0,0.08610806,0,0,0,0,0,0.09064007,0.08610806,0,0,1.30215,3.381754,0,0.09064007,-0.09064007,4.669141,77.81886,0.1219067,0.09471887,0,0,3.381754
6/25/2007 12:00:00 AM,0,0,177.3298,90,0,0,33.43058,33.43058,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.402861,3.291114,0,0,0,4.669141,77.81886,0.1219067,0,0,0,3.291114
6/25/2007 1:00:00 AM,0,0,-158.1759,90,0,0,32.67759,32.67759,0.1432563,0.1432563,0,-1,0,0.1432563,0,0,2.775558E-17,0,0,0.1507961,0.1432563,0,0,1.402861,3.291114,0,0.1507961,-0.1507961,4.510188,75.16965,0.1219067,0.1575819,0,0,3.291114
6/25/2007 2:00:00 AM,0,0,-139.9088,90,0,0,32.16729,32.16729,0.02086218,0.02086218,0,-1,0,0.02086218,0,0,3.469447E-18,0,0,0.02196019,0.02086218,0,0,1.570413,3.140317,0,0.02196019,-0.02196019,4.48704,74.78384,0.1219067,0.0229484,0,0,3.140317
6/25/2007 3:00:00 AM,0,0,-128.2316,90,0,0,31.64455,31.64455,0.02345439,0.02345439,0,-1,0,0.02345439,0,0,3.469447E-18,0,0,0.02468883,0.02345439,0,0,1.594813,3.118357,0,0.02468883,-0.02468883,4.461015,74.35011,0.1219067,0.02579983,0,0,3.118357
6/25/2007 4:00:00 AM,0,0,-120.8977,90,0,0,31.20893,31.20893,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.622245,3.093668,0,0,0,4.461015,74.35011,0.1219067,0,0,0,3.093668
6/25/2007 5:00:00 AM,0,0,-116.2436,90,0,0,30.80443,30.80443,0.1166664,0.1166664,0,0,0,0.1166664,0,0,1.387779E-17,0,0,0.1228067,0.1166664,0,0,1.622245,3.093668,0,0.1228067,-0.1228067,4.331566,72.19262,0.1219067,0.128333,0,0,3.093668
6/25/2007 6:00:00 AM,0.00992938,2.154569,-113.3793,91.43969,0.009732277,0.01684748,30.93127,30.64885,0,0,0,0,0,0,0,0,0,0,0.01684748,0,0,0,0,1.758697,2.970862,0.01684748,0,0.01684748,4.347548,72.459,0.121904,0,0.01347798,0,2.987709
6/25/2007 7:00:00 AM,0.07388214,15.83722,-111.9236,77.69421,0.07317156,0.1256461,32.49501,30.36881,0.1711732,0.1711732,0,0,0,0.1711732,73.40291,0,2.775558E-17,0,0.1256461,0.1801824,0.1711732,0,0,1.741849,2.986024,0,0.05453622,-0.05453622,4.290062,71.50089,0.121904,0.1882906,0.1005169,0,3.111671
6/25/2007 8:00:00 AM,0.0630516,29.59478,-111.8863,64.09686,0.06267592,0.107432,32.83775,31.01601,0.2927098,0.2927098,0,0,0,0.2927098,36.70257,0,0,0,0.107432,0.3081156,0.2927098,0,0,1.802445,2.931488,0,0.2006836,-0.2006836,4.078523,67.97525,0.121904,0.3219808,0.08594561,0,3.03892
6/25/2007 9:00:00 AM,0.1098416,43.26785,-113.7909,50.8912,0.1092035,0.1842223,35.87846,32.69625,0.2127104,0.2127104,0,-1,0,0.2127104,86.60712,0,2.775558E-17,0,0.1842223,0.2239056,0.2127104,0,0,2.025427,2.730805,0,0.03968333,-0.03968333,4.036694,67.27809,0.121904,0.2339814,0.1473778,0,2.915027
6/25/2007 10:00:00 AM,0.1064724,56.56311,-119.3505,38.5795,0.1058912,0.1772999,37.29158,34.20225,0.7693099,0.7693099,0,0,0,0.7693099,23.04661,0,0,0,0.1772999,0.8097998,0.7693099,0,0,2.06952,2.691121,0,0.6325,-0.6325,3.36998,56.16622,0.121904,0.8462409,0.1418399,0,2.868421
6/25/2007 11:00:00 AM,0.108753,68.58387,-134.2468,28.42869,0.1081719,0.1795672,38.89947,35.73936,1.543018,1.543018,0.425,0,0.172125,1.543018,11.6374,0,0,0,0.1795672,1.176861,1.118018,0,0,2.772297,2.058621,0,0.9972934,-0.9972934,2.31874,38.6456,0.121904,1.697319,0.1436538,1.7,2.238189
6/25/2007 12:00:00 PM,0.3015384,75.51557,-174.2601,23.48863,0.2996699,0.4781534,46.12105,37.31381,0.1346089,0.1346089,1.58724,0,0.4894167,0.1346089,355.2167,2.220446E-16,0,0,0.4781534,0,0,1.452632,1.38,3.880401,1.061328,1.858153,0,1.858153,4.08154,68.02552,0.1220727,0.1480698,0.3825227,1.7,1.539481
6/25/2007 1:00:00 PM,0.2669648,70.68974,139.8461,26.82881,0.2653573,0.4219667,46.72832,38.92559,0.7693416,0.7693416,1.7,0,0.5202,0.7693416,54.84777,0,0,0,0.4219667,0,0,0.9306583,0.8841254,2.022248,2.733666,1.306092,0,1.306092,5.320607,88.67661,0.1223764,0.8462758,0.3375734,1.7,3.155633
6/25/2007 2:00:00 PM,0.1699269,59.22677,121.3464,36.21957,0.1689491,0.2714148,44.90032,39.93996,0.5657531,0.5657531,0,-1,0,0.5657531,47.97408,0,0,0,0.2714148,0.5955296,0.5657531,0,0,0.7161555,3.909149,0,0.3241147,-0.3241147,4.978961,82.98251,0.1223764,0.6223284,0.2171319,0,4.180564
6/25/2007 3:00:00 PM,0.1179686,46.08331,114.5507,48.22775,0.1172873,0.1894572,43.90966,40.46893,0.6823561,0.6823561,0,-1,0,0.6823561,27.76515,0,1.110223E-16,0,0.1894572,0.7182695,0.6823561,0,0,1.076283,3.585034,0,0.5288123,-0.5288123,4.421543,73.69224,0.1223764,0.7505916,0.1515657,0,3.774491
6/25/2007 4:00:00 PM,0.008078245,32.45617,112.0916,61.30296,0.00803747,0.01317056,41.2954,41.06012,0.6888997,0.6888997,0,-1,0,0.6888997,1.911826,0,1.110223E-16,0,0.01317056,0.7251576,0.6888997,0,0,1.663852,3.056222,0,0.711987,-0.711987,3.671043,61.18393,0.1223764,0.7577897,0.01053645,0,3.069392
6/25/2007 5:00:00 PM,0.03932246,18.70122,111.791,74.84363,0.03906506,0.06381852,41.85568,40.71163,0.2005586,0.2005586,0,-1,0,0.2005586,31.82039,0,2.775558E-17,0,0.06381852,0.2111143,0.2005586,0,0,2.454949,2.344235,0,0.1472958,-0.1472958,3.515779,58.59621,0.1223764,0.2206144,0.05105482,0,2.408053
6/25/2007 6:00:00 PM,0.01900467,4.991449,112.9654,88.5729,0.01868504,0.03082872,40.03205,39.48568,0.3746206,0.3746206,0,-1,0,0.3746206,8.229318,0,5.551115E-17,0,0.03082872,0.3943374,0.3746206,0,0,2.618611,2.196939,0,0.3635087,-0.3635087,3.132608,52.21003,0.1223764,0.4120826,0.02466297,0,2.227768
6/25/2007 7:00:00 PM,0,0,115.5182,90,0,0,38.43397,38.43397,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.02251,1.83343,0,0,0,3.132608,52.21003,0.1223764,0,0,0,1.83343
6/25/2007 8:00:00 PM,0,0,119.7464,90,0,0,37.1769,37.1769,1.037859,1.037859,0,-1,0,1.037859,0,0,0,0,0,1.092483,1.037859,0,0,3.02251,1.83343,0,1.092483,-1.092483,1.981029,33.01709,0.1223764,1.141645,0,0,1.83343
6/25/2007 9:00:00 PM,0,0,126.4149,90,0,0,35.98206,35.98206,0.4826944,0.4826944,0,-1,0,0.4826944,0,0,5.551115E-17,0,0,0.5080994,0.4826944,0,0,4.23638,0.7409473,0,0.5080994,-0.5080994,1.445446,24.09071,0.1223764,0.5309638,0,0,0.7409473
6/25/2007 10:00:00 PM,0,0,137.0057,90,0,0,34.79345,34.79345,0.1156223,0.1156223,0,-1,0,0.1156223,0,0,1.387779E-17,0,0,0.1217076,0.1156223,0,0,4.800934,0.2328479,0,0.1217076,-0.1217076,1.317155,21.95253,0.1223764,0.1271845,0,0,0.2328479
6/25/2007 11:00:00 PM,0,0,153.7524,90,0,0,33.97199,33.97199,0.01826742,0.01826742,0,-1,0,0.01826742,0,0,0,0,0,0.01922886,0.01826742,0,0,4.936165,0.1111403,0,0.01922886,-0.01922886,1.296885,21.61472,0.1223764,0.02009416,0,0,0.1111403
6/26/2007 12:00:00 AM,0,0,177.2348,90,0,0,33.32479,33.32479,0.1648136,0.08731585,0,-1,0,0.08731585,0,0,0.07749776,0.09397912,0,0.09191142,0.08731585,0,0,4.95753,0.09191142,0,0.09191142,-0.09191142,1.200002,20,0.1223764,0.181295,0,0,0.09191142
6/26/2007 1:00:00 AM,0,0,-158.2399,90,0,0,32.57179,32.57179,0.08067014,0,0,-1,0,0,0,0,0.08067014,0.08873716,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1223764,0.08873716,0,0,0
6/26/2007 2:00:00 AM,0,0,-139.9388,90,0,0,32.0615,32.0615,0.1598853,0,0,-1,0,0,0,0,0.1598853,0.1758739,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1223764,0.1758739,0,0,0
6/26/2007 3:00:00 AM,0,0,-128.241,90,0,0,31.55742,31.55742,0.02450504,0,0,-1,0,0,0,0,0.02450504,0.02695554,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1223764,0.02695554,0,0,0
6/26/2007 4:00:00 AM,0,0,-120.8958,90,0,0,31.12181,31.12181,0.1159744,0,0,-1,0,0,0,0,0.1159744,0.1275718,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1223764,0.1275718,0,0,0
6/26/2007 5:00:00 AM,0,0,-116.2346,90,0,0,30.73597,30.73597,0.2388844,0.2388844,1.691516,0,0.5178839,0.2388844,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1226635,0.2627729,0,1.7,0
6/26/2007 6:00:00 AM,0.0242449,2.101778,-113.3647,91.48983,0.02068804,0.03576456,31.19333,30.59284,0.1909606,0.1909606,1.643592,0,0.5048007,0.1909606,18.72877,2.220446E-16,0,0,0.03576456,0,0,1.452632,1.38,3.679654,1.242,1.415765,0,1.415765,3.852298,64.20483,0.1229244,0.2100566,0.02861165,1.7,1.277765
6/26/2007 7:00:00 AM,0.04573435,15.78615,-111.903,77.74175,0.04538385,0.07828813,31.6119,30.29413,1.066927,1.066927,1.7,0,0.5202,1.066927,7.337721,0,0,0,0.07828813,0,0,0.6330729,0.6014193,2.26389,2.516188,0.6797074,0,0.6797074,4.497125,74.95193,0.1230986,1.17362,0.0626305,1.7,2.594476
6/26/2007 8:00:00 AM,0.06262019,29.54605,-111.8575,64.14089,0.06224741,0.1067459,32.75049,30.94134,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1067459,0,0,1.452632,1.38,1.584182,3.127925,1.486746,0,1.486746,5.907576,98.4594,0.1232695,0,0.08539676,1.7,3.234671
6/26/2007 9:00:00 AM,0.12814,43.2226,-113.7486,50.92996,0.1273743,0.2143717,36.32222,32.60913,1.118338,1.118338,0,-1,0,1.118338,19.16878,0,0,0,0.2143717,1.177198,1.118338,0,0,0.09743646,4.465996,0,0.9628259,-0.9628259,4.892668,81.5443,0.1232695,1.230172,0.1714974,0,4.680368
6/26/2007 10:00:00 AM,0.2698861,56.52408,-119.2808,38.60914,0.2680885,0.4377406,41.94826,34.09645,0.6209035,0.6209035,0,0,0,0.6209035,70.5006,0,0,0,0.4377406,0.6535826,0.6209035,0,0,1.167243,3.50317,0,0.215842,-0.215842,4.665151,77.75236,0.1232695,0.6829938,0.3501925,0,3.940911
6/26/2007 11:00:00 AM,0.3200275,68.55971,-134.1122,28.44054,0.3178692,0.510465,44.96674,35.63356,0.2956247,0.2956247,0,0,0,0.2956247,172.6733,0,0,0,0.510465,0.3111839,0.2956247,0,0,1.407067,3.287328,0.1992811,0,0.1992811,4.854205,80.90326,0.1232369,0.3251872,0.408372,0,3.797793
6/26/2007 12:00:00 PM,0.195503,75.53254,-174.0518,23.46959,0.1944,0.3157595,42.90616,37.20802,0.7060085,0.7060085,0,0,0,0.7060085,44.72461,0,0,0,0.3157595,0.7431669,0.7060085,0,0,1.207786,3.466681,0,0.4274073,-0.4274073,4.403678,73.39449,0.1232369,0.7766094,0.2526076,0,3.782441
6/26/2007 1:00:00 PM,0.110006,70.7406,139.9075,26.78379,0.1094192,0.178624,41.98725,38.78246,0.8928447,0.8928447,0,0,0,0.8928447,20.00616,0,1.110223E-16,0,0.178624,0.9398366,0.8928447,0,0,1.682683,3.039274,0,0.7612126,-0.7612126,3.60129,60.02138,0.1232369,0.9821292,0.1428992,0,3.217898
6/26/2007 2:00:00 PM,0.2615094,59.28152,121.3443,36.16599,0.2598498,0.4115397,47.4484,39.80305,0.4375789,0.4375789,0,-1,0,0.4375789,94.04926,0,0,0,0.4115397,0.4606094,0.4375789,0,0,2.528475,2.278061,0,0.04906964,-0.04906964,3.549566,59.15931,0.1232369,0.4813368,0.3292318,0,2.689601
6/26/2007 3:00:00 PM,0.2714636,46.13676,114.5335,48.173,0.2691369,0.4243248,48.24965,40.32579,1.393222,1.38,0,-1,0,1.38,30.74817,0,0.01322226,0.1525445,0.4243248,1.452632,1.38,0,0,2.582997,2.228992,0,1.028307,-1.028307,2.465636,41.09384,0.1232369,1.532544,0.3394599,0,2.653316
6/26/2007 4:00:00 PM,0.3093629,32.50759,112.0692,61.24912,0.2989154,0.4673146,49.73462,40.92321,0.801742,0.801742,0,-1,0,0.801742,58.28741,0,1.110223E-16,0,0.4673146,0.8439389,0.801742,0,0,3.72556,1.200685,0,0.3766243,-0.3766243,2.068639,34.47724,0.1232369,0.8819161,0.3738517,0,1.668
6/26/2007 5:00:00 PM,0.1332521,18.75033,111.7654,74.79142,0.1307051,0.2105544,44.40443,40.5685,0.3641866,0.3641866,0,-1,0,0.3641866,57.81498,0,5.551115E-17,0,0.2105544,0.3833543,0.3641866,0,0,4.144032,0.8240607,0,0.1727999,-0.1727999,1.886492,31.44146,0.1232369,0.4006053,0.1684435,0,1.034615
6/26/2007 6:00:00 PM,0.07324366,5.037889,112.9362,88.52274,0.03458761,0.05696719,40.35421,39.34254,0,0,0,-1,0,0,0,0,0,0,0.05696719,0,0,0,0,4.336031,0.6512607,0.05696719,0,0.05696719,1.940535,32.34219,0.1232276,0,0.04557375,0,0.7082279
6/26/2007 7:00:00 PM,0,0,115.4841,90,0,0,38.29706,38.29706,0.8472016,0.6674047,0,-1,0,0.6674047,0,0,0.179797,0.2645172,0,0.7025312,0.6674047,0,0,4.279064,0.7025312,0,0.7025312,-0.7025312,1.200002,20,0.1232276,0.9319218,0,0,0.7025312
6/26/2007 8:00:00 PM,0,0,119.7047,90,0,0,37.07111,37.07111,0.9286339,0,0,-1,0,0,0,0,0.9286339,1.021497,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1232276,1.021497,0,0,0
6/26/2007 9:00:00 PM,0,0,126.3612,90,0,0,35.88249,35.88249,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1232276,0,0,0,0
6/26/2007 10:00:00 PM,0,0,136.9341,90,0,0,34.68765,34.68765,0.1297344,0,0,-1,0,0,0,0,0.1297344,0.1427079,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1232276,0.1427079,0,0,0
6/26/2007 11:00:00 PM,0,0,153.66,90,0,0,33.88487,33.88487,0.2349272,0,0,-1,0,0,0,0,0.2349272,0.2584199,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1232276,0.2584199,0,0,0
6/27/2007 12:00:00 AM,0,0,177.1396,90,0,0,33.23767,33.23767,0.1091806,0,0,-1,0,0,0,0,0.1091806,0.1200986,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1232276,0.1200986,0,0,0
6/27/2007 1:00:00 AM,0,0,-158.2988,90,0,0,32.48467,32.48467,0.1243361,0,0,-1,0,0,0,0,0.1243361,0.1367697,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1232276,0.1367697,0,0,0
6/27/2007 2:00:00 AM,0,0,-139.9614,90,0,0,31.99304,31.99304,0.1248225,0,0,-1,0,0,0,0,0.1248225,0.1373048,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1232276,0.1373048,0,0,0
6/27/2007 3:00:00 AM,0,0,-128.243,90,0,0,31.4703,31.4703,0.1783052,0,0,-1,0,0,0,0,0.1783052,0.1961357,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1232276,0.1961357,0,0,0
6/27/2007 4:00:00 AM,0,0,-120.8868,90,0,0,31.04713,31.04713,0.07136066,0,0,-1,0,0,0,0,0.07136066,0.07849672,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1232276,0.07849672,0,0,0
6/27/2007 5:00:00 AM,0,0,-116.2188,90,0,0,30.66129,30.66129,0.157574,0.157574,1.610206,0,0.4956861,0.157574,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1234785,0.1733314,0,1.7,0
6/27/2007 6:00:00 AM,0.01856608,2.048214,-113.3433,91.53974,0.01756217,0.03038565,31.03408,30.52439,0.09316512,0.09316512,1.545797,0,0.4781025,0.09316512,32.61483,2.220446E-16,0,0,0.03038565,0,0,1.452632,1.38,3.679654,1.242,1.410386,0,1.410386,3.847195,64.11978,0.1236977,0.1024816,0.02430852,1.7,1.272386
6/27/2007 7:00:00 AM,0.1892498,15.73501,-111.8752,77.78834,0.1668908,0.282719,35.08568,30.22568,0.3112441,0.3112441,1.7,0,0.5202,0.3112441,90.83512,0,0,0,0.282719,0,0,1.388756,1.319318,2.269269,2.511347,1.602037,0,1.602037,5.367021,89.45016,0.1239465,0.3423685,0.2261752,1.7,2.794066
6/27/2007 8:00:00 AM,0.4874258,29.49796,-111.8209,64.18318,0.4354822,0.7044724,43.64535,30.87288,0.4693872,0.4693872,0,0,0,0.4693872,150.0834,0,0,0,0.7044724,0.4940917,0.4693872,0,0,0.6672317,3.95318,0.2103806,0,0.2103806,5.566605,92.77657,0.1239121,0.5163259,0.5635779,0,4.657653
6/27/2007 9:00:00 AM,0.547027,43.17883,-113.697,50.96602,0.5153458,0.8150845,47.68761,32.52201,0.395827,0.395827,0,-1,0,0.395827,205.9194,0,0,0,0.8150845,0.41666,0.395827,0,0,0.4568511,4.142523,0.3984245,0,0.3984245,5.944584,99.07619,0.123847,0.4354097,0.6520677,0,4.957608
6/27/2007 10:00:00 AM,0.7770615,56.48768,-119.1997,38.63483,0.7337517,1.107901,55.72731,33.99066,0.6804487,0.6804487,0,0,0,0.6804487,162.8192,0.3332126,0,0,1.107901,0.7162617,0.6804487,0,0,0.05842653,4.501105,0.05842653,0,0.05842653,6.000012,100,0.1238375,0.7484935,0.8863207,0,5.609006
6/27/2007 11:00:00 AM,0.7364955,68.54005,-133.9639,28.44678,0.7073223,1.063153,56.4947,35.52777,0.4237189,0.4237189,0,0,0,0.4237189,250.91,0.6171331,0,0,1.063153,0.4460199,0.4237189,0,0,0,4.553689,0,0,0,6.000012,100,0.1238375,0.4660908,0.8505223,0,5.616842
6/27/2007 12:00:00 PM,0.5880685,75.55623,-173.841,23.44373,0.5756551,0.8775371,54.10149,37.07111,0,0,0,0,0,0,0,0.8775371,0,0,0.8775371,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1238375,0,0.7020297,0,5.431226
6/27/2007 1:00:00 PM,0.5670568,70.79623,139.9541,26.73302,0.5551046,0.8413584,55.08121,38.64555,0.3096816,0.3096816,0,0,0,0.3096816,271.685,0.5153778,0,0,0.8413584,0.3259806,0.3096816,0,0,0,4.553689,0,0,0,6.000012,100,0.1238375,0.3406497,0.6730867,0,5.395047
6/27/2007 2:00:00 PM,0.6763493,59.33873,121.3295,36.10857,0.6472285,0.9588196,58.92113,39.69726,0.4631884,0.4631884,0,-1,0,0.4631884,207.0042,0.4712529,0,0,0.9588196,0.4875667,0.4631884,0,0,0,4.553689,0,0,0,6.000012,100,0.1238375,0.5095072,0.7670557,0,5.512508
6/27/2007 3:00:00 PM,0.4369822,46.19132,114.5064,48.11585,0.4244389,0.6522316,52.72517,40.18266,0,0,0,-1,0,0,0,0.6522316,0,0,0.6522316,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1238375,0,0.5217853,0,5.205921
6/27/2007 4:00:00 PM,0.4278615,32.5592,112.0386,61.19394,0.3956694,0.6089225,52.46997,40.78008,0.3595324,0.3595324,0,-1,0,0.3595324,169.3651,0.2304674,0,0,0.6089225,0.3784552,0.3595324,0,0,0,4.553689,0,0,0,6.000012,100,0.1238375,0.3954857,0.487138,0,5.162611
6/27/2007 5:00:00 PM,0.2036856,18.7989,111.7325,74.7387,0.1883322,0.3007004,46.00344,40.46893,0.1053939,0.1053939,0,-1,0,0.1053939,285.311,0.1897595,0,0,0.3007004,0.110941,0.1053939,0,0,0,4.553689,0,0,0,6.000012,100,0.1238375,0.1159333,0.2405604,0,4.854389
6/27/2007 6:00:00 PM,0.04728992,5.083105,112.9003,88.47282,0.04034433,0.06642396,40.42308,39.24297,0.3366441,0.3366441,0,-1,0,0.3366441,19.73121,0,0,0,0.06642396,0.3543622,0.3366441,0,0,0,4.553689,0,0.2879383,-0.2879383,5.696498,94.94145,0.1238375,0.3703085,0.05313917,0,4.620113
6/27/2007 7:00:00 PM,0,0,115.4432,90,0,0,38.15393,38.15393,0.5262145,0.5262145,0,-1,0,0.5262145,0,0,0,0,0,0.55391,0.5262145,0,0,0.3199314,4.265751,0,0.55391,-0.55391,5.112626,85.21027,0.1238375,0.5788359,0,0,4.265751
6/27/2007 8:00:00 PM,0,0,119.6561,90,0,0,36.92797,36.92797,0.7149294,0.7149294,0,-1,0,0.7149294,0,0,0,0,0,0.7525573,0.7149294,0,0,0.9353869,3.711841,0,0.7525573,-0.7525573,4.319361,71.9892,0.1238375,0.7864224,0,0,3.711841
6/27/2007 9:00:00 PM,0,0,126.3005,90,0,0,35.73936,35.73936,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.771562,2.959283,0,0,0,4.319361,71.9892,0.1238375,0,0,0,2.959283
6/27/2007 10:00:00 PM,0,0,136.8556,90,0,0,34.56941,34.56941,0.1616848,0.1616848,0,-1,0,0.1616848,0,0,2.775558E-17,0,0,0.1701946,0.1616848,0,0,1.771562,2.959283,0,0.1701946,-0.1701946,4.13996,68.9992,0.1238375,0.1778533,0,0,2.959283
6/27/2007 11:00:00 PM,0,0,153.5626,90,0,0,33.77908,33.77908,0.01391677,0.01391677,0,-1,0,0.01391677,0,0,1.734723E-18,0,0,0.01464923,0.01391677,0,0,1.960667,2.789089,0,0.01464923,-0.01464923,4.124518,68.74184,0.1238375,0.01530845,0,0,2.789089
6/28/2007 12:00:00 AM,0,0,177.0443,90,0,0,33.13187,33.13187,0.01918628,0.01918628,0,-1,0,0.01918628,0,0,3.469447E-18,0,0,0.02019609,0.01918628,0,0,1.976944,2.77444,0,0.02019609,-0.02019609,4.10323,68.38703,0.1238375,0.02110491,0,0,2.77444
6/28/2007 1:00:00 AM,0,0,-158.3524,90,0,0,32.39754,32.39754,0.1768769,0.1768769,0,-1,0,0.1768769,0,0,2.775558E-17,0,0,0.1861863,0.1768769,0,0,1.999384,2.754244,0,0.1861863,-0.1861863,3.906972,65.11608,0.1238375,0.1945646,0,0,2.754244
6/28/2007 2:00:00 AM,0,0,-139.9767,90,0,0,31.88725,31.88725,0.08085843,0.08085843,0,-1,0,0.08085843,0,0,0,0,0,0.08511414,0.08085843,0,0,2.206257,2.568057,0,0.08511414,-0.08511414,3.817254,63.62078,0.1238375,0.08894428,0,0,2.568057
6/28/2007 3:00:00 AM,0,0,-128.2374,90,0,0,31.38318,31.38318,0.162676,0.162676,0,-1,0,0.162676,0,0,0,0,0,0.1712379,0.162676,0,0,2.300829,2.482943,0,0.1712379,-0.1712379,3.636754,60.61244,0.1238375,0.1789436,0,0,2.482943
6/28/2007 4:00:00 AM,0,0,-120.8706,90,0,0,30.96,30.96,0.02469993,0.02469993,0,-1,0,0.02469993,0,0,3.469447E-18,0,0,0.02599993,0.02469993,0,0,2.491093,2.311705,0,0.02599993,-0.02599993,3.609347,60.15567,0.1238375,0.02716992,0,0,2.311705
6/28/2007 5:00:00 AM,0,0,-116.196,90,0,0,30.59284,30.59284,0.1261168,0.1261168,0,0,0,0.1261168,0,0,0,0,0,0.1327545,0.1261168,0,0,2.519982,2.285705,0,0.1327545,-0.1327545,3.469412,57.82341,0.1238375,0.1387285,0,0,2.285705
6/28/2007 6:00:00 AM,0.02892065,1.993956,-113.3149,91.58935,0.0200482,0.0346896,31.0191,30.43726,0.2378469,0.2378469,0,0,0,0.2378469,14.58484,0,2.775558E-17,0,0.0346896,0.2503652,0.2378469,0,0,2.667487,2.152951,0,0.2156756,-0.2156756,3.24207,54.03439,0.1238375,0.2616316,0.02775168,0,2.18764
6/28/2007 7:00:00 AM,0.1235698,15.68386,-111.8403,77.8339,0.1197709,0.2044398,33.64083,30.15722,0.7719669,0.7719669,0,0,0,0.7719669,26.48297,0,0,0,0.2044398,0.8125967,0.7719669,0,0,2.907126,1.937275,0,0.608157,-0.608157,2.601016,43.35018,0.1238375,0.8491636,0.1635518,0,2.141715
6/28/2007 8:00:00 AM,0.2935629,29.45058,-111.7764,64.22367,0.2814884,0.4669982,39.00986,30.78576,0.7368442,0.7368442,0,0,0,0.7368442,63.37815,0,1.110223E-16,0,0.4669982,0.7756255,0.7368442,0,0,3.582856,1.329118,0,0.3086273,-0.3086273,2.275694,37.92817,0.1238375,0.8105286,0.3735985,0,1.796116
6/28/2007 9:00:00 AM,0.6509441,43.13658,-113.6363,50.99933,0.6043647,0.9421245,50.23905,32.41621,0,0,0,-1,0,0,0,0,0,0,0.9421245,0,0,0,0,3.925776,1.020491,0.9421245,0,0.9421245,3.169472,52.82443,0.1236839,0,0.7536997,0,1.962616
6/28/2007 10:00:00 AM,0.7548363,56.45395,-119.1072,38.65653,0.7138677,1.082381,55.02017,33.88487,0,0,0,0,0,0,0,0,0,0,1.082381,0,0,0,0,2.983651,1.868403,1.082381,0,1.082381,4.196309,69.93834,0.1235079,0,0.8659045,0,2.950784
6/28/2007 11:00:00 AM,0.7719534,68.52492,-133.8018,28.4474,0.7390485,1.10532,57.332,35.40953,0.9088188,0.9088188,0,0,0,0.9088188,121.6216,0,0,0,1.10532,0.9566514,0.9088188,0,0,1.90127,2.842546,0.1486685,0,0.1486685,4.337348,72.28899,0.1234838,0.9997007,0.8842559,0,3.947866
6/28/2007 12:00:00 PM,0.7914994,75.58663,-173.6278,23.41107,0.7600905,1.121731,59.5531,36.96531,0.431441,0.431441,0,0,0,0.431441,259.9964,0,0,0,1.121731,0.4541484,0.431441,0,0,1.752602,2.976347,0.6675828,0,0.6675828,4.970673,82.84438,0.1233755,0.4745851,0.8973849,0,4.098079
6/28/2007 1:00:00 PM,0.4453355,70.85657,139.9854,26.67654,0.4402508,0.6811965,51.53677,38.53976,0.9820924,0.9820924,0,0,0,0.9820924,69.36176,0,1.110223E-16,0,0.6811965,1.033782,0.9820924,0,0,1.085019,3.577172,0,0.352585,-0.352585,4.599015,76.6501,0.1233755,1.080302,0.5449572,0,4.258368
6/28/2007 2:00:00 PM,0.503108,59.39829,121.3018,36.04736,0.4922184,0.7502801,54.11627,39.55413,0.3224286,0.3224286,0,-1,0,0.3224286,232.6965,0,0,0,0.7502801,0.3393986,0.3224286,0,0,1.47678,3.224587,0.4108816,0,0.4108816,4.988812,83.1467,0.123309,0.3546715,0.6002241,0,3.974867
6/28/2007 3:00:00 PM,0.3837995,46.24691,114.4694,48.05638,0.3761802,0.583366,51.14772,40.04575,0,0,0,-1,0,0,0,0,0,0,0.583366,0,0,0,0,1.065899,3.59438,0.583366,0,0.583366,5.542242,92.37051,0.1232147,0,0.4666929,0,4.177746
6/28/2007 4:00:00 PM,0.2695033,32.61094,111.9998,61.1375,0.2636024,0.4152336,48.40508,40.64317,0.9849169,0.9849169,0,-1,0,0.9849169,42.15925,0,0,0,0.4152336,1.036755,0.9849169,0,0,0.4825325,4.11941,0,0.6215211,-0.6215211,4.887101,81.45152,0.1232147,1.083409,0.3321868,0,4.534643
6/28/2007 5:00:00 PM,0.08712579,18.84686,111.6923,74.68554,0.08636001,0.1403104,42.85703,40.32579,0.7283911,0.7283911,0,-1,0,0.7283911,19.26307,0,1.110223E-16,0,0.1403104,0.7667274,0.7283911,0,0,1.173111,3.497889,0,0.626417,-0.626417,4.226799,70.44652,0.1232147,0.8012302,0.1122484,0,3.638199
6/28/2007 6:00:00 PM,0.02923398,5.12702,112.8574,88.42319,0.02848521,0.04702338,39.93272,39.09984,0.4613927,0.4613927,0,-1,0,0.4613927,10.19162,0,5.551115E-17,0,0.04702338,0.4856766,0.4613927,0,0,1.86913,2.871472,0,0.4386532,-0.4386532,3.764418,62.74018,0.1232147,0.507532,0.0376187,0,2.918495
6/28/2007 7:00:00 PM,0,0,115.3957,90,0,0,38.01702,38.01702,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.356523,2.432818,0,0,0,3.764418,62.74018,0.1232147,0,0,0,2.432818
6/28/2007 8:00:00 PM,0,0,119.6007,90,0,0,36.79107,36.79107,0.3244033,0.3244033,0,-1,0,0.3244033,0,0,5.551115E-17,0,0,0.3414772,0.3244033,0,0,2.356523,2.432818,0,0.3414772,-0.3414772,3.40447,56.74105,0.1232147,0.3568437,0,0,2.432818
6/28/2007 9:00:00 PM,0,0,126.2328,90,0,0,35.61489,35.61489,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.735942,2.091341,0,0,0,3.40447,56.74105,0.1232147,0,0,0,2.091341
6/28/2007 10:00:00 PM,0,0,136.7704,90,0,0,34.46362,34.46362,0.1942609,0.1942609,0,-1,0,0.1942609,0,0,0,0,0,0.2044852,0.1942609,0,0,2.735942,2.091341,0,0.2044852,-0.2044852,3.188923,53.14862,0.1232147,0.213687,0,0,2.091341
6/28/2007 11:00:00 PM,0,0,153.46,90,0,0,33.69195,33.69195,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.963148,1.886856,0,0,0,3.188923,53.14862,0.1232147,0,0,0,1.886856
6/29/2007 12:00:00 AM,0,0,176.9489,90,0,0,33.04475,33.04475,0.08869078,0.08869078,0,-1,0,0.08869078,0,0,1.387779E-17,0,0,0.09335871,0.08869078,0,0,2.963148,1.886856,0,0.09335871,-0.09335871,3.090515,51.50848,0.1232147,0.09755985,0,0,1.886856
6/29/2007 1:00:00 AM,0,0,-158.4007,90,0,0,32.32909,32.32909,0.09413922,0.09413922,0,-1,0,0.09413922,0,0,1.387779E-17,0,0,0.09909391,0.09413922,0,0,3.06688,1.793497,0,0.09909391,-0.09909391,2.986061,49.76757,0.1232147,0.1035531,0,0,1.793497
6/29/2007 2:00:00 AM,0,0,-139.9844,90,0,0,31.81879,31.81879,0.1497075,0.1497075,0,-1,0,0.1497075,0,0,0,0,0,0.1575869,0.1497075,0,0,3.176984,1.694404,0,0.1575869,-0.1575869,2.819949,46.99906,0.1232147,0.1646783,0,0,1.694404
6/29/2007 3:00:00 AM,0,0,-128.2242,90,0,0,31.31472,31.31472,0.2410141,0.2410141,0,-1,0,0.2410141,0,0,2.775558E-17,0,0,0.2536991,0.2410141,0,0,3.35208,1.536817,0,0.2536991,-0.2536991,2.552527,42.54203,0.1232147,0.2651155,0,0,1.536817
6/29/2007 4:00:00 AM,0,0,-120.8472,90,0,0,30.89155,30.89155,0.03608886,0.03608886,0,-1,0,0.03608886,0,0,6.938894E-18,0,0,0.03798828,0.03608886,0,0,3.633968,1.283118,0,0.03798828,-0.03798828,2.512484,41.87465,0.1232147,0.03969775,0,0,1.283118
6/29/2007 5:00:00 AM,0,0,-116.1664,90,0,0,30.52439,30.52439,0.07612794,0.07612794,0,0,0,0.07612794,0,0,0,0,0,0.08013467,0.07612794,0,0,3.676177,1.245129,0,0.08013467,-0.08013467,2.428015,40.46683,0.1232147,0.08374073,0,0,1.245129
6/29/2007 6:00:00 AM,0.04049759,1.939078,-113.2797,91.63857,0.009586377,0.01661922,30.64693,30.36881,0,0,0,0,0,0,0,0,0,0,0.01661922,0,0,0,0,3.765216,1.164995,0.01661922,0,0.01661922,2.443781,40.7296,0.123212,0,0.01329538,0,1.181614
6/29/2007 7:00:00 AM,0.2801251,15.63278,-111.7982,77.87837,0.2220288,0.3732001,36.56242,30.08877,0.7582036,0.7582036,0,0,0,0.7582036,49.22161,0,1.110223E-16,0,0.3732001,0.7981091,0.7582036,0,0,3.748597,1.179952,0,0.424909,-0.424909,1.995888,33.26472,0.123212,0.834024,0.2985601,0,1.553152
6/29/2007 8:00:00 AM,0.5305409,29.40396,-111.724,64.26229,0.4729489,0.7610558,44.59965,30.7173,0.4077979,0.4077979,0,0,0,0.4077979,186.6257,0,0,0,0.7610558,0.4292609,0.4077979,0,0,4.220718,0.7550429,0.3317949,0,0.3317949,2.310656,38.51085,0.1231584,0.4485776,0.6088446,0,1.516099
6/29/2007 9:00:00 AM,0.5127645,43.09593,-113.5664,51.02984,0.4864536,0.7739686,46.63194,32.32909,0.4458244,0.4458244,0,-1,0,0.4458244,173.6039,0,0,0,0.7739686,0.4692889,0.4458244,0,0,3.888923,1.053658,0.3046798,0,0.3046798,2.5997,43.32825,0.1231092,0.4904068,0.6191749,0,1.827627
6/29/2007 10:00:00 AM,0.5455146,56.42292,-119.0035,38.67419,0.5291457,0.8289582,49.37251,33.77908,0,0,0,0,0,0,0,0,0,0,0.8289582,0,0,0,0,3.584243,1.32787,0.8289582,0,0.8289582,3.386119,56.43521,0.1229757,0,0.6631666,0,2.156828
6/29/2007 11:00:00 AM,0.8011087,68.51432,-133.6261,28.44236,0.765262,1.139852,58.01655,35.30374,0.5266382,0.5266382,0,0,0,0.5266382,216.4393,0,0,0,1.139852,0.554356,0.5266382,0,0,2.755285,2.073932,0.585496,0,0.585496,3.941569,65.6927,0.1228815,0.579302,0.9118816,0,3.213784
6/29/2007 12:00:00 PM,0.8639494,75.62375,-173.4121,23.3716,0.8256485,1.204867,61.40159,36.8284,0,0,0,0,0,0,0,0,0,0,1.204867,0,0,0,0,2.169789,2.600879,1.204867,0,1.204867,5.084607,84.74328,0.1226882,0,0.9638937,0,3.805746
6/29/2007 1:00:00 PM,0.6941363,70.92156,140.0014,26.61439,0.6707648,0.997308,58.3159,38.40285,1.435258,1.435258,0.425,0,0.172125,1.435258,69.48631,0,0,0,0.997308,1.06343,1.010258,0,0,0.9649219,3.685259,0,0.06612169,-0.06612169,5.014908,83.58164,0.1226882,1.578784,0.7978464,1.7,4.682567
6/29/2007 2:00:00 PM,0.4834208,59.46014,121.2612,35.98243,0.4740524,0.7254748,53.43404,39.41722,1.021583,1.021583,0,-1,0,1.021583,71.01475,0,0,0,0.7254748,1.075351,1.021583,0,0,1.03839,3.619138,0,0.3498761,-0.3498761,4.646107,77.43495,0.1226882,1.123742,0.5803798,0,4.344612
6/29/2007 3:00:00 PM,0.4715173,46.30342,114.4223,47.99466,0.4551305,0.6967959,53.36542,39.90884,0.5584776,0.5584776,0,-1,0,0.5584776,124.767,0,0,0,0.6967959,0.5878711,0.5584776,0,0,1.427142,3.269261,0.1089248,0,0.1089248,4.749442,79.1572,0.1226707,0.6143253,0.5574367,0,3.966057
6/29/2007 4:00:00 PM,0.359873,32.6627,111.9527,61.07986,0.3416723,0.5315863,50.57886,40.50004,0,0,0,-1,0,0,0,0,0,0,0.5315863,0,0,0,0,1.318217,3.367294,0.5315863,0,0.5315863,5.253749,87.5623,0.1225856,0,0.425269,0,3.89888
6/29/2007 5:00:00 PM,0.2046369,18.89411,111.6449,74.63203,0.1893456,0.3027537,45.74577,40.18266,0.4933532,0.4933532,0,-1,0,0.4933532,61.36652,0,5.551115E-17,0,0.3027537,0.5193191,0.4933532,0,0,0.7866306,3.845721,0,0.2165654,-0.2165654,5.025469,83.75764,0.1225856,0.5426885,0.2422029,0,4.148475
6/29/2007 6:00:00 PM,0.0496611,5.169559,112.8078,88.37395,0.04155636,0.06851023,40.17825,38.96293,0.7009362,0.7009362,0,-1,0,0.7009362,9.774104,0,1.110223E-16,0,0.06851023,0.7378276,0.7009362,0,0,1.027259,3.629156,0,0.6693174,-0.6693174,4.319946,71.99896,0.1225856,0.7710298,0.05480819,0,3.697666
6/29/2007 7:00:00 PM,0,0,115.3415,90,0,0,37.87389,37.87389,0.3226518,0.3226518,0,-1,0,0.3226518,0,0,5.551115E-17,0,0,0.3396335,0.3226518,0,0,1.770945,2.959839,0,0.3396335,-0.3396335,3.961941,66.03222,0.1225856,0.354917,0,0,2.959839
6/29/2007 8:00:00 PM,0,0,119.5386,90,0,0,36.64793,36.64793,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.148315,2.620205,0,0,0,3.961941,66.03222,0.1225856,0,0,0,2.620205
6/29/2007 9:00:00 PM,0,0,126.1582,90,0,0,35.47799,35.47799,0.2402344,0.2402344,0,-1,0,0.2402344,0,0,2.775558E-17,0,0,0.2528783,0.2402344,0,0,2.148315,2.620205,0,0.2528783,-0.2528783,3.695384,61.58961,0.1225856,0.2642578,0,0,2.620205
6/29/2007 10:00:00 PM,0,0,136.6783,90,0,0,34.33916,34.33916,0.1373641,0.1373641,0,-1,0,0.1373641,0,0,0,0,0,0.1445938,0.1373641,0,0,2.429291,2.367327,0,0.1445938,-0.1445938,3.542969,59.04936,0.1225856,0.1511005,0,0,2.367327
6/29/2007 11:00:00 PM,0,0,153.3525,90,0,0,33.60483,33.60483,0.1041972,0.1041972,0,-1,0,0.1041972,0,0,1.387779E-17,0,0,0.1096813,0.1041972,0,0,2.589951,2.222733,0,0.1096813,-0.1096813,3.427355,57.12246,0.1225856,0.1146169,0,0,2.222733
6/30/2007 12:00:00 AM,0,0,176.8535,90,0,0,32.95763,32.95763,0.06395764,0.06395764,0,-1,0,0.06395764,0,0,1.387779E-17,0,0,0.06732383,0.06395764,0,0,2.711819,2.113052,0,0.06732383,-0.06732383,3.356389,55.9397,0.1225856,0.0703534,0,0,2.113052
6/30/2007 1:00:00 AM,0,0,-158.4434,90,0,0,32.24197,32.24197,0.1538507,0.1538507,0,-1,0,0.1538507,0,0,2.775558E-17,0,0,0.1619481,0.1538507,0,0,2.786623,2.045728,0,0.1619481,-0.1619481,3.185681,53.09457,0.1225856,0.1692358,0,0,2.045728
6/30/2007 2:00:00 AM,0,0,-139.9845,90,0,0,31.75034,31.75034,0.004385249,0.004385249,0,-1,0,0.004385249,0,0,8.673617E-19,0,0,0.004616051,0.004385249,0,0,2.966566,1.88378,0,0.004616051,-0.004616051,3.180815,53.01348,0.1225856,0.004823774,0,0,1.88378
6/30/2007 3:00:00 AM,0,0,-128.2034,90,0,0,31.24005,31.24005,0.01235834,0.01235834,0,-1,0,0.01235834,0,0,1.734723E-18,0,0,0.01300878,0.01235834,0,0,2.971695,1.879164,0,0.01300878,-0.01300878,3.167103,52.78493,0.1225856,0.01359418,0,0,1.879164
6/30/2007 4:00:00 AM,0,0,-120.8166,90,0,0,30.8231,30.8231,0.2785502,0.2785502,0,-1,0,0.2785502,0,0,5.551115E-17,0,0,0.2932107,0.2785502,0,0,2.986149,1.866155,0,0.2932107,-0.2932107,2.858031,47.63376,0.1225856,0.3064052,0,0,1.866155
6/30/2007 5:00:00 AM,0,0,-116.1297,90,0,0,30.45593,30.45593,0.04535448,0.04535448,0,0,0,0.04535448,0,0,6.938894E-18,0,0,0.04774156,0.04535448,0,0,3.311939,1.572944,0,0.04774156,-0.04774156,2.807707,46.79502,0.1225856,0.04988993,0,0,1.572944
6/30/2007 6:00:00 AM,0.0252447,1.883659,-113.2375,91.68733,0.02002837,0.03468097,30.87532,30.29413,0.1644365,0.1644365,0,0,0,0.1644365,21.09079,0,0,0,0.03468097,0.1730911,0.1644365,0,0,3.364985,1.525203,0,0.1384101,-0.1384101,2.66181,44.36341,0.1225856,0.1808802,0.02774478,0,1.559884
6/30/2007 7:00:00 AM,0.09006208,15.58184,-111.749,77.92168,0.088949,0.1526558,32.59897,30.01409,0.732725,0.732725,0,0,0,0.732725,20.83398,0,1.110223E-16,0,0.1526558,0.7712894,0.732725,0,0,3.518774,1.386793,0,0.6186336,-0.6186336,2.009713,33.49515,0.1225856,0.8059974,0.1221246,0,1.539448
6/30/2007 8:00:00 AM,0.1734635,29.35818,-111.6638,64.29897,0.1718187,0.2902237,35.63599,30.63018,0.5818095,0.5818095,0,0,0,0.5818095,49.88293,0,0,0,0.2902237,0.6124311,0.5818095,0,0,4.206144,0.768159,0,0.3222074,-0.3222074,1.670077,27.83455,0.1225856,0.6399905,0.2321789,0,1.058383
6/30/2007 9:00:00 AM,0.2829754,43.05693,-113.4875,51.0575,0.2799388,0.4609271,40.41169,32.2233,0.6586404,0.6586404,0,-1,0,0.6586404,69.9816,0,0,0.2132743,0.4609271,0.6933057,0.6586404,0,0,4.564153,0.4459516,0,0.2323786,-0.2323786,1.425128,23.75209,0.1225856,0.7245045,0.3687417,0,0.9068787
6/30/2007 10:00:00 AM,0.4993177,56.39466,-118.8885,38.68779,0.4873961,0.7694321,48.02034,33.67328,1.572596,1.572596,0.6387409,0,0.2304763,1.572596,48.92752,0,0,0,0.7694321,0.983005,0.9338548,0,0,4.822351,0.2135729,0,0.2135729,-0.2135729,1.200002,20,0.1225856,1.729855,0.6155456,1.7,0.983005
6/30/2007 11:00:00 AM,0.6648116,68.50826,-133.4369,28.43166,0.6433421,0.9801839,54.19493,35.16061,0.02533407,0.02533407,1.477966,0,0.4595846,0.02533407,3869.034,0,0,0,0.9801839,0,0,1.452632,1.38,5.059654,0,2.360184,0,2.360184,3.43907,57.31771,0.1226248,0.02786748,0.7841471,1.7,0.9801839
6/30/2007 12:00:00 PM,0.6717882,75.66756,-173.194,23.32533,0.6524169,0.9834062,56.01706,36.68527,0.6306826,0.6306826,1.7,0,0.5202,0.6306826,155.9273,0,0,0,0.9834062,0,0,1.069317,1.015852,2.699471,2.124166,1.999258,0,1.999258,5.335732,88.92869,0.1228084,0.6937508,0.7867249,1.7,3.107572
6/30/2007 1:00:00 PM,0.548092,70.99117,140.0017,26.5466,0.5376067,0.8193808,54.13377,38.2286,0.04750146,0.04750146,0,0,0,0.04750146,1724.959,0.06916648,0,0,0.8193808,0.05000154,0.04750146,0,0,0.7002127,3.923497,0.7002127,0,0.7002127,6.000012,100,0.122697,0.05225161,0.6555046,0,4.742878
6/30/2007 2:00:00 PM,0.4636168,59.52419,121.2076,35.91385,0.455618,0.7002196,52.70664,39.24297,0.6607872,0.6607872,0,-1,0,0.6607872,105.9675,0.00465405,0,0,0.7002196,0.6955655,0.6607872,0,0,0,4.553689,0,0,0,6.000012,100,0.122697,0.7268659,0.5601757,0,5.253909
6/30/2007 3:00:00 PM,0.582682,46.36079,114.3652,47.93078,0.5508517,0.8301467,56.05114,39.72838,0.6460092,0.6460092,0,-1,0,0.6460092,128.5038,0.150137,0,0,0.8301467,0.6800097,0.6460092,0,0,0,4.553689,0,0,0,6.000012,100,0.122697,0.7106102,0.6641173,0,5.383836
6/30/2007 4:00:00 PM,0.3102215,32.7144,111.8974,61.02112,0.2999559,0.4705694,49.12608,40.28846,1.015466,1.015466,0,-1,0,1.015466,46.34023,0,2.220446E-16,0,0.4705694,1.068912,1.015466,0,0,0,4.553689,0,0.5983425,-0.5983425,5.369304,89.48821,0.122697,1.117013,0.3764555,0,5.024259
6/30/2007 5:00:00 PM,0.1133983,18.94059,111.5901,74.57825,0.1120494,0.1816431,43.26261,39.9773,0.7002127,0.7002127,0,-1,0,0.7002127,25.94113,0,0,0,0.1816431,0.737066,0.7002127,0,0,0.664825,3.955347,0,0.5554229,-0.5554229,4.783836,79.73045,0.122697,0.7702339,0.1453145,0,4.13699
6/30/2007 6:00:00 PM,0.07513851,5.210647,112.7514,88.32516,0.03728522,0.06157044,39.87259,38.78246,0.1604515,0.1604515,0,-1,0,0.1604515,38.37325,0,0,0,0.06157044,0.1688963,0.1604515,0,0,1.281961,3.399924,0,0.1073258,-0.1073258,4.670705,77.84493,0.122697,0.1764966,0.04925635,0,3.461494
6/30/2007 7:00:00 PM,0,0,115.2807,90,0,0,37.69964,37.69964,0.08436812,0.08436812,0,-1,0,0.08436812,0,0,1.387779E-17,0,0,0.08880856,0.08436812,0,0,1.401212,3.292598,0,0.08880856,-0.08880856,4.577093,76.28473,0.122697,0.09280494,0,0,3.292598
6/30/2007 8:00:00 PM,0,0,119.4697,90,0,0,36.47369,36.47369,0.5929371,0.5929371,0,-1,0,0.5929371,0,0,1.110223E-16,0,0,0.6241443,0.5929371,0,0,1.499889,3.203789,0,0.6241443,-0.6241443,3.919187,65.31965,0.122697,0.6522307,0,0,3.203789
6/30/2007 9:00:00 PM,0,0,126.0768,90,0,0,35.33486,35.33486,0.629716,0.629716,0,-1,0,0.629716,0,0,1.110223E-16,0,0,0.6628589,0.629716,0,0,2.193382,2.579645,0,0.6628589,-0.6628589,3.220472,53.67443,0.122697,0.6926876,0,0,2.579645
6/30/2007 10:00:00 PM,0,0,136.5797,90,0,0,34.21469,34.21469,0.3532622,0.3532622,0,-1,0,0.3532622,0,0,0,0,0,0.3718549,0.3532622,0,0,2.929892,1.916786,0,0.3718549,-0.3718549,2.828503,47.14162,0.122697,0.3885884,0,0,1.916786
6/30/2007 11:00:00 PM,0,0,153.2401,90,0,0,33.48037,33.48037,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.343064,1.544931,0,0,0,2.828503,47.14162,0.122697,0,0,0,1.544931
7/1/2007 12:00:00 AM,0,0,176.7583,90,0,0,32.83316,32.83316,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.343064,1.544931,0,0,0,2.828503,47.14162,0.122697,0,0,0,1.544931
7/1/2007 1:00:00 AM,0,0,-158.4805,90,0,0,32.1175,32.1175,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.343064,1.544931,0,0,0,2.828503,47.14162,0.122697,0,0,0,1.544931
7/1/2007 2:00:00 AM,0,0,-139.9768,90,0,0,31.64455,31.64455,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.343064,1.544931,0,0,0,2.828503,47.14162,0.122697,0,0,0,1.544931
7/1/2007 3:00:00 AM,0,0,-128.1749,90,0,0,31.13425,31.13425,0.09351158,0.09351158,0,-1,0,0.09351158,0,0,0,0,0,0.09843325,0.09351158,0,0,3.343064,1.544931,0,0.09843325,-0.09843325,2.724745,45.41233,0.122697,0.1028627,0,0,1.544931
7/1/2007 4:00:00 AM,0,0,-120.7786,90,0,0,30.7173,30.7173,0.001017471,0.001017471,0,-1,0,0.001017471,0,0,0,0,0,0.001071022,0.001017471,0,0,3.452435,1.446498,0,0.001071022,-0.001071022,2.723616,45.39351,0.122697,0.001119219,0,0,1.446498
7/1/2007 5:00:00 AM,0,0,-116.0862,90,0,0,30.36881,30.36881,0.1265404,0.1265404,0,0,0,0.1265404,0,0,0,0,0,0.1332004,0.1265404,0,0,3.453624,1.445427,0,0.1332004,-0.1332004,2.58321,43.05342,0.122697,0.1391944,0,0,1.445427
7/1/2007 6:00:00 AM,0.03390491,1.827776,-113.1885,91.73557,0.01519227,0.02633766,30.64778,30.20701,0,0,0,0,0,0,0,0,0,0,0.02633766,0,0,0,0,3.601625,1.312226,0.02633766,0,0.02633766,2.608197,43.46986,0.1226928,0,0.02107013,0,1.338564
7/1/2007 7:00:00 AM,0.1588793,15.53111,-111.6926,77.96374,0.1470088,0.2501932,34.20483,29.92697,0,0,0,0,0,0,0,0,0,0,0.2501932,0,0,0,0,3.575287,1.33593,0.2501932,0,0.2501932,2.845551,47.42575,0.122653,0,0.2001546,0,1.586124
7/1/2007 8:00:00 AM,0.157905,29.31331,-111.5959,64.33366,0.1566016,0.2652899,35.08475,30.52439,0.3030995,0.3030995,0,0,0,0.3030995,87.5257,0,0,0,0.2652899,0.319052,0.3030995,0,0,3.325094,1.561104,0,0.05376212,-0.05376212,2.788881,46.48125,0.122653,0.3334094,0.2122319,0,1.826394
7/1/2007 9:00:00 AM,0.4929319,43.01963,-113.3996,51.08225,0.4696815,0.7502702,45.91905,32.1175,0.5999525,0.5999525,0,-1,0,0.5999525,125.0549,0,0,0,0.7502702,0.6315289,0.5999525,0,0,3.38483,1.507342,0.1187413,0,0.1187413,2.901528,48.35871,0.1226342,0.6599477,0.6002162,0,2.257612
7/1/2007 10:00:00 AM,0.692645,56.36918,-118.7624,38.69728,0.6589714,1.010826,53.03312,33.55504,0.3023507,0.3023507,0,0,0,0.3023507,334.3222,0,0,0,1.010826,0.3182639,0.3023507,0,0,3.266088,1.614209,0.6925616,0,0.6925616,3.55855,59.30905,0.1225242,0.3325858,0.8086604,0,2.625035
7/1/2007 11:00:00 AM,0.5611971,68.50676,-133.2341,28.4153,0.5491358,0.851078,51.25003,35.04237,1.535366,1.535366,0.425,0,0.172125,1.535366,55.43159,0,0,0,0.851078,1.168807,1.110366,0,0,2.573527,2.237515,0,0.3177286,-0.3177286,3.223635,53.72714,0.1225242,1.688903,0.6808624,1.7,3.088593
7/1/2007 12:00:00 PM,0.6278671,75.71807,-172.9734,23.27228,0.6124502,0.9305246,54.66956,36.54214,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.9305246,0,0,1.452632,1.38,2.926559,1.919786,2.310525,0,2.310525,5.415591,90.25967,0.1225612,0,0.7444197,1.7,2.850311
7/1/2007 1:00:00 PM,0.8677804,71.0653,139.9859,26.47323,0.8272787,1.197413,62.73405,38.08547,0.2699513,0.2699513,0,0,0,0.2699513,443.5664,0.29722,0,0,1.197413,0.2841593,0.2699513,0,0,0.616034,3.999258,0.616034,0,0.616034,6.000012,100,0.1224638,0.2969465,0.9579306,0,5.196671
7/1/2007 2:00:00 PM,0.5603232,59.59035,121.1407,35.84169,0.5445294,0.8248188,55.18645,39.0625,0.09396695,0.09396695,0,-1,0,0.09396695,877.7755,0.7259063,0,0,0.8248188,0.09891258,0.09396695,0,0,0,4.553689,0,0,0,6.000012,100,0.1224638,0.1033636,0.6598551,0,5.378508
7/1/2007 3:00:00 PM,0.4026782,46.41892,114.2981,47.86482,0.3936723,0.6104049,51.17256,39.55413,0.004745426,0.004745426,0,-1,0,0.004745426,12863.02,0.6054097,0,0,0.6104049,0.004995185,0.004745426,0,0,0,4.553689,0,0,0,6.000012,100,0.1224638,0.005219969,0.4883239,0,5.164094
7/1/2007 4:00:00 PM,0.2357302,32.76596,111.8337,60.96136,0.2323256,0.3689874,46.9469,40.11421,0.08453637,0.08453637,0,-1,0,0.08453637,436.4836,0.2800017,0,0,0.3689874,0.08898566,0.08453637,0,0,0,4.553689,0,0,0,6.000012,100,0.1224638,0.09299001,0.2951899,0,4.922676
7/1/2007 5:00:00 PM,0.209134,18.98619,111.528,74.52428,0.1928729,0.3088707,45.46849,39.80305,0,0,0,-1,0,0,0,0.3088707,0,0,0.3088707,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1224638,0,0.2470966,0,4.86256
7/1/2007 6:00:00 PM,0.05775382,5.250206,112.6882,88.27691,0.04307164,0.07113969,39.83637,38.5771,0.05240665,0.05240665,0,-1,0,0.05240665,135.7455,0.01597479,0,0,0.07113969,0.0551649,0.05240665,0,0,0,4.553689,0,0,0,6.000012,100,0.1224638,0.05764732,0.05691175,0,4.624829
7/1/2007 7:00:00 PM,0,0,115.2133,90,0,0,37.48806,37.48806,1.423021,1.38,0,-1,0,1.38,0,0,0.04302135,0.1853235,0,1.452632,1.38,0,0,0,4.553689,0,1.452632,-1.452632,4.468804,74.47991,0.1224638,1.565323,0,0,4.553689
7/1/2007 8:00:00 PM,0,0,119.3943,90,0,0,36.29944,36.29944,1.045758,1.045758,0,-1,0,1.045758,0,0,2.220446E-16,0,0,1.100798,1.045758,0,0,1.614035,3.101057,0,1.100798,-1.100798,3.308461,55.14091,0.1224638,1.150334,0,0,3.101057
7/1/2007 9:00:00 PM,0,0,125.9885,90,0,0,35.16061,35.16061,0.8152558,0.8152558,0,-1,0,0.8152558,0,0,0,0,0,0.858164,0.8152558,0,0,2.837144,2.00026,0,0.858164,-0.858164,2.403877,40.06453,0.1224638,0.8967813,0,0,2.00026
7/1/2007 10:00:00 PM,0,0,136.4743,90,0,0,34.04045,34.04045,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.790659,1.142096,0,0,0,2.403877,40.06453,0.1224638,0,0,0,1.142096
7/1/2007 11:00:00 PM,0,0,153.1228,90,0,0,33.34346,33.34346,0.04767155,0.04767155,0,-1,0,0.04767155,0,0,0,0,0,0.05018058,0.04767155,0,0,3.790659,1.142096,0,0.05018058,-0.05018058,2.350982,39.18295,0.1224638,0.0524387,0,0,1.142096
7/2/2007 12:00:00 AM,0,0,176.6633,90,0,0,32.71492,32.71492,0.06449158,0.06449158,0,-1,0,0.06449158,0,0,1.387779E-17,0,0,0.06788587,0.06449158,0,0,3.846416,1.091915,0,0.06788587,-0.06788587,2.279424,37.99032,0.1224638,0.07094073,0,0,1.091915
7/2/2007 1:00:00 AM,0,0,-158.5118,90,0,0,31.99304,31.99304,0.08092892,0.08092892,0,-1,0,0.08092892,0,0,1.387779E-17,0,0,0.08518834,0.08092892,0,0,3.921844,1.024029,0,0.08518834,-0.08518834,2.189628,36.49372,0.1224638,0.08902182,0,0,1.024029
7/2/2007 2:00:00 AM,0,0,-139.9614,90,0,0,31.53876,31.53876,0.07111394,0.07111394,0,-1,0,0.07111394,0,0,0,0,0,0.07485678,0.07111394,0,0,4.016498,0.9388409,0,0.07485678,-0.07485678,2.110722,35.17862,0.1224638,0.07822534,0,0,0.9388409
7/2/2007 3:00:00 AM,0,0,-128.1385,90,0,0,31.03468,31.03468,0.107697,0.107697,0,-1,0,0.107697,0,0,1.387779E-17,0,0,0.1133653,0.107697,0,0,4.099672,0.863984,0,0.1133653,-0.1133653,1.991224,33.187,0.1224638,0.1184667,0,0,0.863984
7/2/2007 4:00:00 AM,0,0,-120.7334,90,0,0,30.61151,30.61151,0.09561187,0.09561187,0,-1,0,0.09561187,0,0,1.387779E-17,0,0,0.1006441,0.09561187,0,0,4.225634,0.7506188,0,0.1006441,-0.1006441,1.885136,31.41887,0.1224638,0.1051731,0,0,0.7506188
7/2/2007 5:00:00 AM,0,0,-116.0356,90,0,0,30.28168,30.28168,0.1311079,0.1311079,0,0,0,0.1311079,0,0,2.775558E-17,0,0,0.1380083,0.1311079,0,0,4.33746,0.6499747,0,0.1380083,-0.1380083,1.739662,28.99432,0.1224638,0.1442186,0,0,0.6499747
7/2/2007 6:00:00 AM,0.01441342,1.771504,-113.1327,91.78318,0.01396028,0.02421715,30.52487,30.11988,0,0,0,0,0,0,0,0,0,0,0.02421715,0,0,0,0,4.490803,0.5119665,0.02421715,0,0.02421715,1.762637,29.37722,0.12246,0,0.01937372,0,0.5361836
7/2/2007 7:00:00 AM,0.09076318,15.48066,-111.6291,78.00449,0.08960725,0.1539098,32.44351,29.83984,0.147246,0.147246,0,0,0,0.147246,104.5256,0,0,0,0.1539098,0.1549958,0.147246,0,0,4.466586,0.5337619,0,0.001085994,-0.001085994,1.761492,29.35814,0.12246,0.1619706,0.1231278,0,0.6876717
7/2/2007 8:00:00 AM,0.1051888,29.26941,-111.5202,64.36629,0.1044778,0.1785071,33.45693,30.41859,0,0,0,0,0,0,0,0,0,0,0.1785071,0,0,0,0,4.467792,0.5326759,0.1785071,0,0.1785071,1.930839,32.18058,0.1224318,0,0.1428057,0,0.711183
7/2/2007 9:00:00 AM,0.1408144,42.98409,-113.3027,51.10405,0.139957,0.2358608,36.07207,31.99304,0.525109,0.525109,0,-1,0,0.525109,44.91653,0,0,0,0.2358608,0.5527464,0.525109,0,0,4.289285,0.6933323,0,0.3168856,-0.3168856,1.596812,26.61348,0.1224318,0.5776199,0.1886886,0,0.929193
7/2/2007 10:00:00 AM,0.2611499,56.34652,-118.6253,38.70265,0.2594526,0.4257797,41.02361,33.43058,0,0,0,0,0,0,0,0,0,0,0.4257797,0,0,0,0,4.64138,0.3764467,0.4257797,0,0.4257797,2.000742,33.34563,0.1223646,0,0.3406238,0,0.8022264
7/2/2007 11:00:00 AM,0.3434163,68.50981,-133.0178,28.39326,0.3409185,0.5477136,44.88987,34.88057,0,0,0,0,0,0,0,0,0,0,0.5477136,0,0,0,0,4.2156,0.7596484,0.5477136,0,0.5477136,2.520349,42.00573,0.1222784,0,0.4381709,0,1.307362
