Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/2/2007 12:00:00 PM,0.3754162,75.77525,-172.7504,23.21244,0.3725538,0.5904356,47.32815,36.36789,0.2818516,0.2818516,0,0,0,0.2818516,209.4845,0,0,0,0.5904356,0.2966859,0.2818516,0,0,3.667887,1.252591,0.2937496,0,0.2937496,2.799024,46.65031,0.1222321,0.3100368,0.4723485,0,1.843026
7/2/2007 1:00:00 PM,0.1785292,71.14391,139.9538,26.39432,0.1775294,0.288025,43.11578,37.91122,0.6088378,0.6088378,0,0,0,0.6088378,47.30734,0,0,0,0.288025,0.6408819,0.6088378,0,0,3.374137,1.516965,0,0.3528569,-0.3528569,2.42708,40.45126,0.1222321,0.6697215,0.23042,0,1.80499
7/2/2007 2:00:00 PM,0.3910126,59.65851,121.0607,35.76605,0.3866732,0.6025904,50.29182,38.88826,0,0,0,-1,0,0,0,0,0,0,0.6025904,0,0,0,0,3.766201,1.164109,0.6025904,0,0.6025904,2.998748,49.97903,0.1221374,0,0.4820723,0,1.766699
7/2/2007 3:00:00 PM,0.1464562,46.4777,114.2209,47.79687,0.1455814,0.2354989,43.64972,39.37988,0.08320251,0.08320251,0,-1,0,0.08320251,283.043,0,0,0,0.2354989,0.08758159,0.08320251,0,0,3.16361,1.70644,0.1479173,0,0.1479173,3.139075,52.31781,0.1221142,0.09152277,0.1883991,0,1.941939
7/2/2007 4:00:00 PM,0.04440348,32.81729,111.7618,60.90068,0.0441594,0.07237162,41.26992,39.9773,0.4177419,0.4177419,0,-1,0,0.4177419,17.32448,0,0,0,0.07237162,0.4397283,0.4177419,0,0,3.015693,1.839565,0,0.3673567,-0.3673567,2.751847,45.86402,0.1221142,0.4595161,0.0578973,0,1.911937
7/2/2007 5:00:00 PM,0.01858633,19.03086,111.4588,74.47021,0.01848168,0.03046542,40.20043,39.65992,0.6088179,0.6088179,0,-1,0,0.6088179,5.004028,0,0,0,0.03046542,0.6408609,0.6088179,0,0,3.423867,1.472209,0,0.6103955,-0.6103955,2.108433,35.14048,0.1221142,0.6696997,0.02437233,0,1.502674
7/2/2007 6:00:00 PM,0.01705836,5.288165,112.6183,88.22926,0.01681623,0.02791137,38.92524,38.43397,0,0,0,-1,0,0,0,0,0,0,0.02791137,0,0,0,0,4.102084,0.8618132,0.02791137,0,0.02791137,2.134912,35.5818,0.1221098,0,0.02232909,0,0.8897246
7/2/2007 7:00:00 PM,0,0,115.1393,90,0,0,37.31381,37.31381,0.2924956,0.2924956,0,-1,0,0.2924956,0,0,0,0,0,0.3078901,0.2924956,0,0,4.074173,0.8869334,0,0.3078901,-0.3078901,1.810368,30.17273,0.1221098,0.3217452,0,0,0.8869334
7/2/2007 8:00:00 PM,0,0,119.3122,90,0,0,36.12519,36.12519,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.416273,0.5790433,0,0,0,1.810368,30.17273,0.1221098,0,0,0,0.5790433
7/2/2007 9:00:00 PM,0,0,125.8936,90,0,0,35.0237,35.0237,0.4908852,0.4908852,0,-1,0,0.4908852,0,0,0,0,0,0.5167212,0.4908852,0,0,4.416273,0.5790433,0,0.5167212,-0.5167212,1.265696,21.09488,0.1221098,0.5399737,0,0,0.5790433
7/2/2007 10:00:00 PM,0,0,136.3625,90,0,0,33.93465,33.93465,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.990407,0.06232204,0,0,0,1.265696,21.09488,0.1221098,0,0,0,0.06232204
7/2/2007 11:00:00 PM,0,0,153.0008,90,0,0,33.219,33.219,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.990407,0.06232204,0,0,0,1.265696,21.09488,0.1221098,0,0,0,0.06232204
7/3/2007 12:00:00 AM,0,0,176.5686,90,0,0,32.59046,32.59046,0.008733352,0.008733352,0,-1,0,0.008733352,0,0,0,0,0,0.009193002,0.008733352,0,0,4.990407,0.06232204,0,0.009193002,-0.009193002,1.256005,20.93338,0.1221098,0.009606687,0,0,0.06232204
7/3/2007 1:00:00 AM,0,0,-158.5373,90,0,0,31.90592,31.90592,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.000622,0.05312903,0,0,0,1.256005,20.93338,0.1221098,0,0,0,0.05312903
7/3/2007 2:00:00 AM,0,0,-139.9381,90,0,0,31.45163,31.45163,0.1357462,0.05047258,0,-1,0,0.05047258,0,0,0.08527364,0.09884826,0,0.05312903,0.05047258,0,0,5.000622,0.05312903,0,0.05312903,-0.05312903,1.200002,20,0.1221098,0.1493208,0,0,0.05312903
7/3/2007 3:00:00 AM,0,0,-128.0944,90,0,0,30.94134,30.94134,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1221098,0,0,0,0
7/3/2007 4:00:00 AM,0,0,-120.6808,90,0,0,30.54306,30.54306,0.2476908,0,0,-1,0,0,0,0,0.2476908,0.2724599,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1221098,0.2724599,0,0,0
7/3/2007 5:00:00 AM,0,0,-115.9781,90,0,0,30.20701,30.20701,0.1180755,0.1180755,1.570707,0,0.484903,0.1180755,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1223396,0.1298831,0,1.7,0
7/3/2007 6:00:00 AM,0.0142389,1.714921,-113.0699,91.8301,0.01379065,0.02393192,30.45147,30.05143,0.1439052,0.1439052,1.596537,0,0.4919545,0.1439052,16.63034,2.220446E-16,0,0,0.02393192,0,0,1.452632,1.38,3.679654,1.242,1.403932,0,1.403932,3.841072,64.01774,0.1225748,0.1582957,0.01914554,1.7,1.265932
7/3/2007 7:00:00 AM,0.05717675,15.43057,-111.5585,78.04388,0.05668707,0.09787549,31.43579,29.79006,0.4842861,0.4842861,1.7,0,0.5202,0.4842861,20.21026,0,0,0,0.09787549,0,0,1.215714,1.154928,2.275723,2.505539,1.252804,0,1.252804,5.029586,83.82626,0.122873,0.5327147,0.07830039,1.7,2.603414
7/3/2007 8:00:00 AM,0.1044896,29.22653,-111.4368,64.39681,0.1037848,0.1774052,33.3681,30.35014,1.129928,1.129928,0,0,0,1.129928,15.70058,0,2.220446E-16,0,0.1774052,1.189398,1.129928,0,0,1.022919,3.633062,0,1.011992,-1.011992,3.962852,66.04741,0.122873,1.242921,0.1419242,0,3.810467
7/3/2007 9:00:00 AM,0.1373972,42.95035,-113.1968,51.12286,0.1365654,0.2303723,35.88548,31.90592,0,0,0,-1,0,0,0,0,0,0,0.2303723,0,0,0,0,2.147355,2.62107,0.2303723,0,0.2303723,4.181403,69.6899,0.1228369,0,0.1842978,0,2.851442
7/3/2007 10:00:00 AM,0.6036136,56.32671,-118.4771,38.70386,0.5808831,0.9043841,50.45825,33.32479,0.3455399,0.3455399,0,0,0,0.3455399,261.7307,0,0,0,0.9043841,0.3637262,0.3455399,0,0,1.916983,2.828405,0.5406579,0,0.5406579,4.694316,78.23844,0.122752,0.3800938,0.7235072,0,3.732789
7/3/2007 11:00:00 AM,0.8493629,68.5174,-132.7881,28.36554,0.8093625,1.199887,58.79947,34.76233,0,0,0,0,0,0,0,0,0,0,1.199887,0,0,0,0,1.376325,3.314997,1.199887,0,1.199887,5.832628,97.21028,0.1225641,0,0.9599095,0,4.514884
7/3/2007 12:00:00 PM,0.8491584,75.83911,-172.5248,23.14585,0.8127514,1.193074,60.43224,36.2621,0.512881,0.512881,0,0,0,0.512881,232.6219,0.4767613,0,0,1.193074,0.5398747,0.512881,0,0,0.1764378,4.394895,0.1764378,0,0.1764378,6.000012,100,0.1225365,0.5641691,0.9544591,0,5.587969
7/3/2007 1:00:00 PM,0.537162,71.22691,139.9051,26.30991,0.5275329,0.8076429,53.36535,37.76809,0.5796205,0.5796205,0,0,0,0.5796205,139.34,0.1975161,0,0,0.8076429,0.6101268,0.5796205,0,0,0,4.553689,0,0,0,6.000012,100,0.1225365,0.6375825,0.6461143,0,5.361332
7/3/2007 2:00:00 PM,0.5576129,59.72858,120.9671,35.68699,0.5422564,0.8232309,54.80292,38.75135,1.139263,1.139263,0,-1,0,1.139263,72.25996,0,0,0,0.8232309,1.199224,1.139263,0,0,0,4.553689,0,0.3759933,-0.3759933,5.60368,93.39449,0.1225365,1.253189,0.6585847,0,5.37692
7/3/2007 3:00:00 PM,0.5110876,46.53705,114.1335,47.72701,0.4900061,0.7485739,53.73511,39.24297,0,0,0,-1,0,0,0,0.3308036,0,0,0.7485739,0,0,0,0,0.4177703,4.177696,0.4177703,0,0.4177703,6.000012,100,0.1224712,0,0.5988591,0,4.92627
7/3/2007 4:00:00 PM,0.2598391,32.8683,111.6817,60.83915,0.2549345,0.4040861,47.30288,39.80305,0.1424959,0.1424959,0,-1,0,0.1424959,283.5772,0.2540903,0,0,0.4040861,0.1499957,0.1424959,0,0,0,4.553689,0,0,0,6.000012,100,0.1224712,0.1567455,0.3232689,0,4.957775
7/3/2007 5:00:00 PM,0.07272601,19.07449,111.3822,74.41611,0.07214837,0.1180307,41.59815,39.48568,0.4864914,0.4864914,0,-1,0,0.4864914,24.26162,0,5.551115E-17,0,0.1180307,0.5120963,0.4864914,0,0,0,4.553689,0,0.3940655,-0.3940655,5.58463,93.07699,0.1224712,0.5351406,0.09442458,0,4.67172
7/3/2007 6:00:00 PM,0.05689619,5.324446,112.5417,88.1823,0.0438901,0.07260652,39.54261,38.25972,0,0,0,-1,0,0,0,0,0,0,0.07260652,0,0,0,0,0.4378506,4.159624,0.07260652,0,0.07260652,5.653511,94.225,0.1224599,0,0.05808521,0,4.23223
7/3/2007 7:00:00 PM,0,0,115.0588,90,0,0,37.13956,37.13956,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3652441,4.224969,0,0,0,5.653511,94.225,0.1224599,0,0,0,4.224969
7/3/2007 8:00:00 PM,0,0,119.2236,90,0,0,35.98206,35.98206,0.6573397,0.6573397,0,-1,0,0.6573397,0,0,1.110223E-16,0,0,0.6919366,0.6573397,0,0,0.3652441,4.224969,0,0.6919366,-0.6919366,4.924146,82.06893,0.1224599,0.7230737,0,0,4.224969
7/3/2007 9:00:00 PM,0,0,125.7919,90,0,0,34.8619,34.8619,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.134062,3.533033,0,0,0,4.924146,82.06893,0.1224599,0,0,0,3.533033
7/3/2007 10:00:00 PM,0,0,136.2442,90,0,0,33.76041,33.76041,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.134062,3.533033,0,0,0,4.924146,82.06893,0.1224599,0,0,0,3.533033
7/3/2007 11:00:00 PM,0,0,152.8741,90,0,0,33.06342,33.06342,0.2778341,0.2778341,0,-1,0,0.2778341,0,0,5.551115E-17,0,0,0.292457,0.2778341,0,0,1.134062,3.533033,0,0.292457,-0.292457,4.615869,76.931,0.1224599,0.3056175,0,0,3.533033
7/4/2007 12:00:00 AM,0,0,176.4743,90,0,0,32.44733,32.44733,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.459015,3.240576,0,0,0,4.615869,76.931,0.1224599,0,0,0,3.240576
7/4/2007 1:00:00 AM,0,0,-158.5568,90,0,0,31.78146,31.78146,0.08490991,0.08490991,0,-1,0,0.08490991,0,0,0,0,0,0.08937885,0.08490991,0,0,1.459015,3.240576,0,0.08937885,-0.08937885,4.521656,75.36078,0.1224599,0.0934009,0,0,3.240576
7/4/2007 2:00:00 AM,0,0,-139.9067,90,0,0,31.32717,31.32717,0.08072878,0.08072878,0,-1,0,0.08072878,0,0,1.387779E-17,0,0,0.08497766,0.08072878,0,0,1.558324,3.151197,0,0.08497766,-0.08497766,4.432081,73.86787,0.1224599,0.08880166,0,0,3.151197
7/4/2007 3:00:00 AM,0,0,-128.0424,90,0,0,30.84176,30.84176,0.1150549,0.1150549,0,-1,0,0.1150549,0,0,1.387779E-17,0,0,0.1211105,0.1150549,0,0,1.652744,3.066219,0,0.1211105,-0.1211105,4.30442,71.74018,0.1224599,0.1265604,0,0,3.066219
7/4/2007 4:00:00 AM,0,0,-120.6209,90,0,0,30.43726,30.43726,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.787311,2.945109,0,0,0,4.30442,71.74018,0.1224599,0,0,0,2.945109
7/4/2007 5:00:00 AM,0,0,-115.9137,90,0,0,30.10744,30.10744,0.01925831,0.01925831,0,0,0,0.01925831,0,0,0,0,0,0.02027191,0.01925831,0,0,1.787311,2.945109,0,0.02027191,-0.02027191,4.283051,71.38404,0.1224599,0.02118415,0,0,2.945109
7/4/2007 6:00:00 AM,0.001822068,1.658103,-113.0003,91.87627,0.001808044,0.003144641,30.01674,29.96431,0.0614612,0.0614612,0,0,0,0.0614612,5.116466,0,0,0,0.003144641,0.064696,0.0614612,0,0,1.809836,2.924837,0,0.06155136,-0.06155136,4.21817,70.3027,0.1224599,0.06760732,0.002515713,0,2.927982
7/4/2007 7:00:00 AM,0.008658003,15.3809,-111.4809,78.08182,0.008611004,0.01498305,29.93394,29.68427,0.4049496,0.4049496,0,0,0,0.4049496,3.69998,0,5.551115E-17,0,0.01498305,0.4262627,0.4049496,0,0,1.878226,2.863286,0,0.4112797,-0.4112797,3.784643,63.07727,0.1224599,0.4454446,0.01198644,0,2.878268
7/4/2007 8:00:00 AM,0.06466581,29.18474,-111.3457,64.42516,0.06427817,0.1105841,32.13022,30.26302,1.319447,1.319447,0.425,0,0.172125,1.319447,8.381089,1.110223E-16,0,0,0.1105841,0.9415236,0.8944474,0,0,2.335203,2.452006,0,0.8309395,-0.8309395,2.908756,48.47918,0.1224599,1.451392,0.08846725,1.7,2.56259
7/4/2007 9:00:00 AM,0.1477147,42.91846,-113.0821,51.13862,0.1468066,0.2474197,36.06007,31.78146,1.00472,1.00472,0,-1,0,1.00472,24.62573,0,2.220446E-16,0,0.2474197,1.0576,1.00472,0,0,3.25847,1.621066,0,0.8101804,-0.8101804,2.054751,34.24578,0.1224599,1.105192,0.1979357,0,1.868486
7/4/2007 10:00:00 AM,0.04742038,56.30978,-118.3181,38.70089,0.04717585,0.08013309,34.57354,33.20033,0,0,0,0,0,0,0,0,0,0,0.08013309,0,0,0,0,4.15867,0.810886,0.08013309,0,0.08013309,2.130772,35.5128,0.1224474,0,0.06410647,0,0.8910191
7/4/2007 11:00:00 AM,0.3397669,68.52953,-132.545,28.33213,0.3373361,0.5430137,44.53911,34.63787,0.2234914,0.2234914,0,0,0,0.2234914,242.9684,0,0,0,0.5430137,0.2352542,0.2234914,0,0,4.078537,0.8830058,0.3077595,0,0.3077595,2.422739,40.37889,0.1223994,0.2458406,0.434411,0,1.426019
7/4/2007 12:00:00 PM,0.5279643,75.90962,-172.2966,23.0725,0.5196816,0.804426,51.46625,36.12519,0.2458823,0.2458823,0,0,0,0.2458823,327.159,0,0,0,0.804426,0.2588235,0.2458823,0,0,3.770777,1.159989,0.5456026,0,0.5456026,2.940343,49.00561,0.1223143,0.2704705,0.6435409,0,1.964415
7/4/2007 1:00:00 PM,0.352566,71.31422,139.8393,26.22008,0.3500021,0.552806,47.93314,37.63118,0.05551459,0.05551459,0,0,0,0.05551459,995.7851,0,0,0,0.552806,0.0584364,0.05551459,0,0,3.225175,1.651032,0.4943695,0,0.4943695,3.409343,56.82227,0.1222374,0.06106604,0.4422448,0,2.203838
7/4/2007 2:00:00 PM,0.3202737,59.80046,120.8601,35.6046,0.317856,0.5020341,47.93287,38.5771,0.5837545,0.5837545,0,-1,0,0.5837545,86.00088,0,0,0,0.5020341,0.6144785,0.5837545,0,0,2.730805,2.095964,0,0.1124444,-0.1124444,3.290816,54.84682,0.1222374,0.64213,0.4016272,0,2.597998
7/4/2007 3:00:00 PM,0.2267692,46.59686,114.036,47.65534,0.2252333,0.360332,45.64836,39.03139,1.422401,1.38,0,-1,0,1.38,26.11102,0,0.04240063,0.1846407,0.360332,1.452632,1.38,0,0,2.855743,1.98352,0,1.0923,-1.0923,2.139431,35.65711,0.1222374,1.564641,0.2882656,0,2.343852
7/4/2007 4:00:00 PM,0.09157019,32.91889,111.5933,60.77686,0.09100749,0.1483479,42.25759,39.59147,0.2190921,0.2190921,0,-1,0,0.2190921,67.71028,0,2.775558E-17,0,0.1483479,0.2306232,0.2190921,0,0,4.069409,0.8912203,0,0.08227537,-0.08227537,2.052705,34.21169,0.1222374,0.2410013,0.1186783,0,1.039568
7/4/2007 5:00:00 PM,0.03959849,19.11701,111.2985,74.36206,0.03934295,0.06477463,40.42491,39.27409,0,0,0,-1,0,0,0,0,0,0,0.06477463,0,0,0,0,4.160827,0.8089449,0.06477463,0,0.06477463,2.114156,35.23586,0.1222273,0,0.0518197,0,0.8737196
7/4/2007 6:00:00 PM,0.05910996,5.358976,112.4584,88.13609,0.04428194,0.07333387,39.34226,38.04813,1.172989,0.8935472,0,-1,0,0.8935472,8.207051,0,0.2794424,0.4524751,0.07333387,0.940576,0.8935472,0,0,4.096052,0.8672421,0,0.8672421,-0.8672421,1.200002,20,0.1222273,1.290288,0.0586671,0,0.940576
7/4/2007 7:00:00 PM,0,0,114.9718,90,0,0,36.96531,36.96531,0.2371265,0,0,-1,0,0,0,0,0.2371265,0.2608392,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1222273,0.2608392,0,0,0
7/4/2007 8:00:00 PM,0,0,119.1285,90,0,0,35.79536,35.79536,0.5974681,0,0,-1,0,0,0,0,0.5974681,0.657215,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1222273,0.657215,0,0,0
7/4/2007 9:00:00 PM,0,0,125.6836,90,0,0,34.70632,34.70632,1.582632,0,0,-1,0,0,0,0,1.582632,1.740896,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1222273,1.740896,0,0,0
7/4/2007 10:00:00 PM,0,0,136.1194,90,0,0,33.64217,33.64217,0.243138,0,0,-1,0,0,0,0,0.243138,0.2674518,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1222273,0.2674518,0,0,0
7/4/2007 11:00:00 PM,0,0,152.7426,90,0,0,32.93896,32.93896,0.1255281,0,0,-1,0,0,0,0,0.1255281,0.1380809,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1222273,0.1380809,0,0,0
7/5/2007 12:00:00 AM,0,0,176.3806,90,0,0,32.32909,32.32909,0.00701632,0,0,-1,0,0,0,0,0.00701632,0.007717952,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1222273,0.007717952,0,0,0
7/5/2007 1:00:00 AM,0,0,-158.5701,90,0,0,31.66322,31.66322,0.2032367,0,0,-1,0,0,0,0,0.2032367,0.2235604,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1222273,0.2235604,0,0,0
7/5/2007 2:00:00 AM,0,0,-139.8672,90,0,0,31.2276,31.2276,0.2414623,0,0,-1,0,0,0,0,0.2414623,0.2656085,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1222273,0.2656085,0,0,0
7/5/2007 3:00:00 AM,0,0,-127.9824,90,0,0,30.73597,30.73597,0.002218643,0,0,-1,0,0,0,0,0.002218643,0.002440507,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1222273,0.002440507,0,0,0
7/5/2007 4:00:00 AM,0,0,-120.5536,90,0,0,30.35014,30.35014,0.03711111,0,0,-1,0,0,0,0,0.03711111,0.04082223,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1222273,0.04082223,0,0,0
7/5/2007 5:00:00 AM,0,0,-115.8422,90,0,0,30.01409,30.01409,0.06900927,0.06900927,1.521641,0,0.4715079,0.06900927,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1224356,0.07591019,0,1.7,0
7/5/2007 6:00:00 AM,0.01019399,1.601127,-112.9238,91.92159,0.009963126,0.0173151,30.16612,29.87718,0.1397443,0.1397443,1.592376,0,0.4908186,0.1397443,12.39056,2.220446E-16,0,0,0.0173151,0,0,1.452632,1.38,3.679654,1.242,1.397315,0,1.397315,3.834795,63.91312,0.1226676,0.1537187,0.01385208,1.7,1.259315
7/5/2007 7:00:00 AM,0.1278884,15.33172,-111.3962,78.11825,0.123081,0.2106006,33.17563,29.59714,1.179111,1.179111,1.7,0,0.5202,1.179111,17.86097,0,0,0,0.2106006,0,0,0.520889,0.4948446,2.282339,2.499583,0.7054452,0,0.7054452,4.504039,75.06717,0.122835,1.297022,0.1684805,1.7,2.710184
7/5/2007 8:00:00 AM,0.4452258,29.14409,-111.2469,64.45129,0.4007817,0.6545959,41.89484,30.15722,0.3216997,0.3216997,1.29254,0,0.4089634,0.3216997,203.4804,0,0,0,0.6545959,0,0,0.9708401,0.9222981,1.576894,3.134484,1.576894,0,1.576894,6.000012,100,0.1229228,0.3538696,0.5236768,1.7,3.78908
7/5/2007 9:00:00 AM,0.4296839,42.88846,-112.9586,51.15131,0.4152891,0.6709487,43.87689,31.69433,0.4425797,0.4425797,0,-1,0,0.4425797,151.5995,0.2050752,0,0,0.6709487,0.4658734,0.4425797,0,0,0,4.553689,0,0,0,6.000012,100,0.1229228,0.4868377,0.5367589,0,5.224638
7/5/2007 10:00:00 AM,0.2959048,56.29573,-118.1481,38.69372,0.2937542,0.4803086,41.69624,33.09454,0.4223474,0.4223474,0,0,0,0.4223474,113.7236,0.0357324,0,0,0.4803086,0.4445762,0.4223474,0,0,0,4.553689,0,0,0,6.000012,100,0.1229228,0.4645821,0.3842469,0,5.033998
7/5/2007 11:00:00 AM,0.4188634,68.54618,-132.2884,28.29304,0.4145675,0.6592609,46.72221,34.53207,1.557655,1.557655,0.425,0,0.172125,1.557655,42.32394,0,0,0,0.6592609,1.192268,1.132655,0,0,0,4.553689,0,0.5330074,-0.5330074,5.438173,90.63603,0.1229228,1.71342,0.5274087,1.7,5.21295
7/5/2007 12:00:00 PM,0.4315428,75.98676,-172.0659,22.99241,0.4273542,0.6725609,48.56741,35.98206,0.7722768,0.7722768,0,0,0,0.7722768,87.08807,0,0,0,0.6725609,0.8129229,0.7722768,0,0,0.5922304,4.020681,0,0.140362,-0.140362,5.290218,88.17013,0.1229228,0.8495044,0.5380487,0,4.693243
7/5/2007 1:00:00 PM,0.6022925,71.40578,139.756,26.12486,0.5880249,0.8922276,54.89577,37.48806,0.7954791,0.7954791,0,0,0,0.7954791,112.1623,0,0,0,0.8922276,0.8373464,0.7954791,0,0,0.7481881,3.88032,0.05488124,0,0.05488124,5.342283,89.03788,0.1229143,0.875027,0.7137821,0,4.772547
7/5/2007 2:00:00 PM,0.5437717,59.87403,120.7394,35.51897,0.5298917,0.8077318,54.11059,38.43397,0.5824404,0.5824404,0,-1,0,0.5824404,138.6806,0,0,0,0.8077318,0.6130952,0.5824404,0,0,0.6933069,3.929713,0.1946366,0,0.1946366,5.526932,92.11535,0.1228841,0.6406844,0.6461854,0,4.737444
7/5/2007 3:00:00 PM,0.4630556,46.65703,113.9284,47.58196,0.4482937,0.6912724,52.12918,38.88826,0.4288735,0.4288735,0,-1,0,0.4288735,161.1833,0,0,0,0.6912724,0.4514458,0.4288735,0,0,0.4986703,4.104886,0.2398266,0,0.2398266,5.754451,95.90733,0.1228468,0.4717608,0.5530179,0,4.796158
7/5/2007 4:00:00 PM,0.3243997,32.96897,111.4966,60.7139,0.3126654,0.4918167,48.65685,39.44834,0.7145514,0.7145514,0,-1,0,0.7145514,68.82874,0,0,0,0.4918167,0.7521594,0.7145514,0,0,0.2588437,4.32073,0,0.2603427,-0.2603427,5.480026,91.33359,0.1228468,0.7860066,0.3934534,0,4.812546
7/5/2007 5:00:00 PM,0.2070424,19.15833,111.2075,74.30816,0.1921149,0.3089059,44.7396,39.09984,0,0,0,-1,0,0,0,0,0,0,0.3089059,0,0,0,0,0.5481134,4.060387,0.3089059,0,0.3089059,5.77308,96.2178,0.1227989,0,0.2471247,0,4.369293
7/5/2007 6:00:00 PM,0.07555931,5.391682,112.3685,88.09074,0.04092696,0.06787729,39.06969,37.87389,1.623222,1.38,0,-1,0,1.38,4.918644,0,0.243222,0.4055442,0.06787729,1.452632,1.38,0,0,0.2392074,4.338402,0,1.384754,-1.384754,4.313421,71.8902,0.1227989,1.785544,0.05430183,0,4.40628
7/5/2007 7:00:00 PM,0,0,114.8784,90,0,0,36.75373,36.75373,0.5521766,0.5521766,0,-1,0,0.5521766,0,0,1.110223E-16,0,0,0.5812385,0.5521766,0,0,1.777823,2.953648,0,0.5812385,-0.5812385,3.700742,61.6789,0.1227989,0.6073943,0,0,2.953648
7/5/2007 8:00:00 PM,0,0,119.0269,90,0,0,35.60245,35.60245,0.5297855,0.5297855,0,-1,0,0.5297855,0,0,1.110223E-16,0,0,0.5576689,0.5297855,0,0,2.423644,2.372409,0,0.5576689,-0.5576689,3.112907,51.88168,0.1227989,0.582764,0,0,2.372409
7/5/2007 9:00:00 PM,0,0,125.5687,90,0,0,34.5134,34.5134,0.6560394,0.6560394,0,-1,0,0.6560394,0,0,1.110223E-16,0,0,0.6905678,0.6560394,0,0,3.043276,1.814741,0,0.6905678,-0.6905678,2.384984,39.74966,0.1227989,0.7216433,0,0,1.814741
7/5/2007 10:00:00 PM,0,0,135.9882,90,0,0,33.4617,33.4617,0.1609428,0.1609428,0,-1,0,0.1609428,0,0,0,0,0,0.1694135,0.1609428,0,0,3.810574,1.124173,0,0.1694135,-0.1694135,2.206407,36.77338,0.1227989,0.1770371,0,0,1.124173
7/5/2007 11:00:00 PM,0,0,152.6066,90,0,0,32.78338,32.78338,0.07282286,0.07282286,0,-1,0,0.07282286,0,0,1.387779E-17,0,0,0.07665565,0.07282286,0,0,3.998811,0.9547593,0,0.07665565,-0.07665565,2.125605,35.42668,0.1227989,0.08010515,0,0,0.9547593
7/6/2007 12:00:00 AM,0,0,176.2874,90,0,0,32.18596,32.18596,0.1570375,0.1570375,0,-1,0,0.1570375,0,0,0,0,0,0.1653026,0.1570375,0,0,4.083984,0.8781036,0,0.1653026,-0.1653026,1.951361,32.52261,0.1227989,0.1727412,0,0,0.8781036
7/6/2007 1:00:00 AM,0,0,-158.5771,90,0,0,31.53876,31.53876,0.1545165,0.1545165,0,-1,0,0.1545165,0,0,2.775558E-17,0,0,0.162649,0.1545165,0,0,4.267653,0.712801,0,0.162649,-0.162649,1.779914,29.66517,0.1227989,0.1699682,0,0,0.712801
7/6/2007 2:00:00 AM,0,0,-139.8195,90,0,0,31.10314,31.10314,0.1165976,0.1165976,0,-1,0,0.1165976,0,0,1.387779E-17,0,0,0.1227344,0.1165976,0,0,4.448374,0.550152,0,0.1227344,-0.1227344,1.65054,27.50895,0.1227989,0.1282574,0,0,0.550152
7/6/2007 3:00:00 AM,0,0,-127.9144,90,0,0,30.63018,30.63018,0.1597833,0.1597833,0,-1,0,0.1597833,0,0,2.775558E-17,0,0,0.1681929,0.1597833,0,0,4.584746,0.4274177,0,0.1681929,-0.1681929,1.473249,24.55411,0.1227989,0.1757616,0,0,0.4274177
7/6/2007 4:00:00 AM,0,0,-120.4789,90,0,0,30.24435,30.24435,0.2063498,0.2063498,0,-1,0,0.2063498,0,0,0,0,0,0.2172103,0.2063498,0,0,4.771627,0.2592247,0,0.2172103,-0.2172103,1.24429,20.73812,0.1227989,0.2269847,0,0,0.2592247
7/6/2007 5:00:00 AM,0,0,-115.7638,90,0,0,29.92697,29.92697,0.04054985,0.04054985,1.493181,0,0.4637385,0.04054985,0,0,0,0,0,0,0,1.452632,1.38,5.012971,0.04201448,1.38,0,1.38,2.553473,42.55779,0.1229938,0.04460483,0,1.7,0.04201448
7/6/2007 6:00:00 AM,0.0231781,1.544068,-112.8405,91.96599,0.01852662,0.03217109,30.32742,29.79006,0.1342119,0.1342119,1.586843,0,0.4893083,0.1342119,23.97038,2.220446E-16,0,0,0.03217109,0,0,1.452632,1.38,3.632972,1.284014,1.412171,0,1.412171,3.893176,64.88613,0.1232187,0.147633,0.02573688,1.7,1.316186
7/6/2007 7:00:00 AM,0.2454413,15.2831,-111.3045,78.1531,0.1971818,0.3337389,35.25292,29.51002,0.3722598,0.3722598,1.7,0,0.5202,0.3722598,89.65216,0,0,0,0.3337389,0,0,1.32774,1.261353,2.220801,2.554968,1.595092,0,1.595092,5.406413,90.1067,0.1234576,0.4094858,0.2669911,1.7,2.888707
7/6/2007 8:00:00 AM,0.5085937,29.10464,-111.1405,64.47514,0.4542508,0.7358679,43.39022,30.0701,0.3179759,0.3179759,0,0,0,0.3179759,231.4225,0,0,0,0.7358679,0.3347114,0.3179759,0,0,0.6257084,3.990551,0.4011564,0,0.4011564,5.786983,96.44953,0.1233954,0.3497735,0.5886943,0,4.726419
7/6/2007 9:00:00 AM,0.711502,42.86039,-112.8262,51.16088,0.659719,1.023564,51.06326,31.59476,1.174241,1.174241,0,-1,0,1.174241,87.16814,0,0,0,1.023564,1.236043,1.174241,0,0,0.224552,4.351592,0,0.2124791,-0.2124791,5.563011,92.71666,0.1233954,1.291665,0.8188515,0,5.375156
7/6/2007 10:00:00 AM,0.5684662,56.2846,-117.9673,38.68234,0.549949,0.8623991,49.19913,32.99496,0.8162803,0.8162803,0,0,0,0.8162803,105.6499,0,0,0,0.8623991,0.8592424,0.8162803,0,0,0.4606399,4.139113,0.003156711,0,0.003156711,5.566005,92.76657,0.1233949,0.8979083,0.6899193,0,5.001512
7/6/2007 11:00:00 AM,0.8942307,68.56734,-132.0184,28.24827,0.8510479,1.254838,59.70148,34.40761,0.4052573,0.4052573,0,0,0,0.4052573,309.64,0.3707687,0,0,1.254838,0.4265866,0.4052573,0,0,0.4574832,4.141954,0.4574832,0,0.4574832,6.000012,100,0.1233241,0.445783,1.003871,0,5.396792
7/6/2007 12:00:00 PM,0.719397,76.07053,-171.8326,22.90559,0.6960788,1.046118,56.51651,35.88249,0.6868957,0.6868957,0,0,0,0.6868957,152.2965,0.3230699,0,0,1.046118,0.7230481,0.6868957,0,0,0,4.553689,0,0,0,6.000012,100,0.1233241,0.7555853,0.8368944,0,5.599807
7/6/2007 1:00:00 PM,0.9423984,71.50146,139.6549,26.02433,0.89718,1.287557,64.11256,37.35115,0.5297548,0.5297548,0,0,0,0.5297548,243.0478,0.7299207,0,0,1.287557,0.5576366,0.5297548,0,0,0,4.553689,0,0,0,6.000012,100,0.1233241,0.5827302,1.030046,0,5.841246
7/6/2007 2:00:00 PM,0.7742829,59.94918,120.605,35.4302,0.7356946,1.081923,60.13293,38.25972,0.07980829,0.07980829,0,-1,0,0.07980829,1355.652,0.9979143,0,0,1.081923,0.08400873,0.07980829,0,0,0,4.553689,0,0,0,6.000012,100,0.1233241,0.08778912,0.8655384,0,5.635612
7/6/2007 3:00:00 PM,0.7128299,46.71745,113.8105,47.50695,0.6658971,0.9890645,58.4853,38.71401,0.5715453,0.5715453,0,-1,0,0.5715453,173.0509,0.3874379,0,0,0.9890645,0.6016266,0.5715453,0,0,0,4.553689,0,0,0,6.000012,100,0.1233241,0.6286998,0.7912516,0,5.542753
7/6/2007 4:00:00 PM,0.4941522,33.01845,111.3917,60.65037,0.4511929,0.6938244,52.60589,39.27409,1.490868,1.38,0,-1,0,1.38,50.27713,0,0.1108681,0.2599549,0.6938244,1.452632,1.38,0,0,0,4.553689,0,0.7588072,-0.7588072,5.200159,86.66914,0.1233241,1.639955,0.5550595,0,5.247513
7/6/2007 5:00:00 PM,0.2869011,19.19838,111.1094,74.25449,0.2453219,0.3914037,46.13565,38.92559,0.7119164,0.7119164,0,-1,0,0.7119164,54.97888,0,1.110223E-16,0,0.3914037,0.7493857,0.7119164,0,0,0.8431191,3.794882,0,0.357982,-0.357982,4.822813,80.38005,0.1233241,0.7831081,0.313123,0,4.186285
7/6/2007 6:00:00 PM,0.08051043,5.422491,112.2719,88.04628,0.04006369,0.06651693,38.87003,37.69964,0.6918323,0.6918323,0,-1,0,0.6918323,9.614602,0,1.110223E-16,0,0.06651693,0.7282445,0.6918323,0,0,1.240877,3.4369,0,0.6617276,-0.6617276,4.12529,68.75471,0.1233241,0.7610155,0.05321354,0,3.503417
7/6/2007 7:00:00 PM,0,0,114.7786,90,0,0,36.57948,36.57948,0.4129446,0.4129446,0,-1,0,0.4129446,0,0,5.551115E-17,0,0,0.4346786,0.4129446,0,0,1.97613,2.775172,0,0.4346786,-0.4346786,3.667099,61.1182,0.1233241,0.4542391,0,0,2.775172
7/6/2007 8:00:00 PM,0,0,118.9188,90,0,0,35.4282,35.4282,1.104845,1.104845,0,-1,0,1.104845,0,0,0,0,0,1.162995,1.104845,0,0,2.459106,2.340493,0,1.162995,-1.162995,2.441195,40.68651,0.1233241,1.215329,0,0,2.340493
7/6/2007 9:00:00 PM,0,0,125.4473,90,0,0,34.35783,34.35783,0.3459944,0.3459944,0,-1,0,0.3459944,0,0,5.551115E-17,0,0,0.3642046,0.3459944,0,0,3.751322,1.177499,0,0.3642046,-0.3642046,2.05729,34.2881,0.1233241,0.3805939,0,0,1.177499
7/6/2007 10:00:00 PM,0,0,135.8507,90,0,0,33.32479,33.32479,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.155994,0.8132944,0,0,0,2.05729,34.2881,0.1233241,0,0,0,0.8132944
7/6/2007 11:00:00 PM,0,0,152.4661,90,0,0,32.64025,32.64025,0.1039897,0.1039897,0,-1,0,0.1039897,0,0,1.387779E-17,0,0,0.1094628,0.1039897,0,0,4.155994,0.8132944,0,0.1094628,-0.1094628,1.941906,32.36504,0.1233241,0.1143887,0,0,0.8132944
7/7/2007 12:00:00 AM,0,0,176.1948,90,0,0,32.0615,32.0615,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.277619,0.7038315,0,0,0,1.941906,32.36504,0.1233241,0,0,0,0.7038315
7/7/2007 1:00:00 AM,0,0,-158.5777,90,0,0,31.41429,31.41429,0.1245644,0.1245644,0,-1,0,0.1245644,0,0,0,0,0,0.1311205,0.1245644,0,0,4.277619,0.7038315,0,0.1311205,-0.1311205,1.803693,30.06149,0.1233241,0.1370209,0,0,0.7038315
7/7/2007 2:00:00 AM,0,0,-139.7634,90,0,0,30.99734,30.99734,0.1659672,0.1659672,0,-1,0,0.1659672,0,0,2.775558E-17,0,0,0.1747023,0.1659672,0,0,4.423309,0.5727111,0,0.1747023,-0.1747023,1.61954,26.99229,0.1233241,0.1825639,0,0,0.5727111
7/7/2007 3:00:00 AM,0,0,-127.8384,90,0,0,30.52439,30.52439,0.1403478,0.1403478,0,-1,0,0.1403478,0,0,2.775558E-17,0,0,0.1477345,0.1403478,0,0,4.617423,0.3980087,0,0.1477345,-0.1477345,1.463815,24.39686,0.1233241,0.1543826,0,0,0.3980087
7/7/2007 4:00:00 AM,0,0,-120.3968,90,0,0,30.11988,30.11988,0.1284785,0.1284785,0,-1,0,0.1284785,0,0,0,0,0,0.1352405,0.1284785,0,0,4.781572,0.2502742,0,0.1352405,-0.1352405,1.321259,22.02093,0.1233241,0.1413263,0,0,0.2502742
7/7/2007 5:00:00 AM,0,0,-115.6784,90,0,0,29.8274,29.8274,0.06748451,0.06748451,0,0,0,0.06748451,0,0,0,0,0,0.07103633,0.06748451,0,0,4.931839,0.1150337,0,0.07103633,-0.07103633,1.24638,20.77295,0.1233241,0.07423297,0,0,0.1150337
7/7/2007 6:00:00 AM,0.0194358,1.487001,-112.7503,92.00941,0.01737012,0.03018735,30.16935,29.6656,0.1049079,0.1049079,1.557539,0,0.4813083,0.1049079,28.77509,0,0,0,0.03018735,0,0,1.452632,1.38,5.010768,0.0439974,1.410187,0,1.410187,2.584201,43.06993,0.1235365,0.1153987,0.02414988,1.7,0.07418475
7/7/2007 7:00:00 AM,0.08740311,15.2351,-111.2057,78.18633,0.08634017,0.1487077,31.91184,29.40423,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1487077,0,0,1.452632,1.38,3.600581,1.313166,1.528708,0,1.528708,4.034461,67.24088,0.1236901,0,0.1189662,1.7,1.461874
7/7/2007 8:00:00 AM,0.2889555,29.06645,-111.0266,64.49666,0.2773758,0.4625674,38.04305,29.94564,0.8062797,0.8062797,1.7,0,0.5202,0.8062797,57.37058,0,0,0,0.4625674,0,0,0.8937203,0.8490342,2.071873,2.689003,1.311602,0,1.311602,5.278755,87.97907,0.1239703,0.8869077,0.3700539,1.7,3.15157
7/7/2007 9:00:00 AM,0.292695,42.83429,-112.6852,51.16731,0.2893035,0.4775913,39.92922,31.4703,0.5489166,0.5489166,0,-1,0,0.5489166,87.00618,0,0,0,0.4775913,0.5778069,0.5489166,0,0,0.7602717,3.869444,0,0.1002156,-0.1002156,5.173119,86.21847,0.1239703,0.6038082,0.3820731,0,4.347036
7/7/2007 10:00:00 AM,0.4476744,56.27639,-117.7757,38.66673,0.4398404,0.7030933,45.79383,32.8705,0.5522705,0.5522705,0,0,0,0.5522705,127.3096,0,0,0,0.7030933,0.5813373,0.5522705,0,0,0.8716223,3.769229,0.121756,0,0.121756,5.288626,88.14359,0.1239515,0.6074975,0.5624747,0,4.472322
7/7/2007 11:00:00 AM,0.3023659,68.59299,-131.7349,28.19783,0.3004392,0.4874849,43.09708,34.28937,0.7208014,0.7208014,0,0,0,0.7208014,67.63096,1.110223E-16,0,0,0.4874849,0.7587383,0.7208014,0,0,0.7498664,3.878809,0,0.2712534,-0.2712534,5.0027,83.37817,0.1239515,0.7928815,0.3899879,0,4.366294
7/7/2007 12:00:00 PM,0.3312829,76.1609,-171.5965,22.81208,0.3291216,0.5272996,45.38763,35.72069,0.4758584,0.4758584,0,0,0,0.4758584,110.8102,0,0,0,0.5272996,0.5009036,0.4758584,0,0,1.051259,3.607556,0.02639599,0,0.02639599,5.027741,83.79552,0.1239474,0.5234443,0.4218397,0,4.134855
7/7/2007 1:00:00 PM,0.1655347,71.6012,139.5354,25.91854,0.1646199,0.2687211,41.9985,37.1769,0,0,0,0,0,0,0,0,0,0,0.2687211,0,0,0,0,1.024863,3.631312,0.2687211,0,0.2687211,5.282673,88.04437,0.1239059,0,0.2149769,0,3.900033
7/7/2007 2:00:00 PM,0.05169405,60.0258,120.4566,35.33838,0.05142777,0.08503763,39.62612,38.12281,0,0,0,-1,0,0,0,0,0,0,0.08503763,0,0,0,0,0.7561419,3.873161,0.08503763,0,0.08503763,5.363347,89.38893,0.1238927,0,0.0680301,0,3.958199
7/7/2007 3:00:00 PM,0.1759401,46.77803,113.6823,47.43042,0.1748541,0.2827645,43.70574,38.5771,0.7204371,0.7204371,0,-1,0,0.7204371,39.24902,0,0,0,0.2827645,0.7583548,0.7204371,0,0,0.6711043,3.949695,0,0.4755904,-0.4755904,4.862031,81.03368,0.1238927,0.7924808,0.2262116,0,4.23246
7/7/2007 4:00:00 PM,0.07955158,33.06723,111.2785,60.58636,0.0790785,0.1294973,41.41488,39.09984,1.151307,1.151307,0,-1,0,1.151307,11.24785,0,0,0,0.1294973,1.211903,1.151307,0,0,1.199538,3.474105,0,1.082405,-1.082405,3.721075,62.01779,0.1238927,1.266438,0.1035979,0,3.603602
7/7/2007 5:00:00 PM,0.02815115,19.23707,111.0042,74.20112,0.0279833,0.04628554,39.5693,38.75135,0.5359271,0.5359271,0,-1,0,0.5359271,8.636537,0,0,0,0.04628554,0.5641338,0.5359271,0,0,2.402211,2.391699,0,0.5178483,-0.5178483,3.175215,52.92014,0.1238927,0.5895199,0.03702844,0,2.437985
7/7/2007 6:00:00 PM,0.04143665,5.45133,112.1688,88.00282,0.03879906,0.06449044,38.65863,37.52539,0,0,0,-1,0,0,0,0,0,0,0.06449044,0,0,0,0,2.977597,1.873851,0.06449044,0,0.06449044,3.236396,53.93982,0.1238828,0,0.05159235,0,1.938342
7/7/2007 7:00:00 PM,0,0,114.6724,90,0,0,36.40523,36.40523,1.152289,1.152289,0,-1,0,1.152289,0,0,2.220446E-16,0,0,1.212936,1.152289,0,0,2.913107,1.931893,0,1.212936,-1.212936,1.957849,32.63075,0.1238828,1.267518,0,0,1.931893
7/7/2007 8:00:00 PM,0,0,118.8044,90,0,0,35.28507,35.28507,0.9385688,0.6830087,0,-1,0,0.6830087,0,0,0.2555601,0.349417,0,0.7189565,0.6830087,0,0,4.260814,0.7189565,0,0.7189565,-0.7189565,1.200002,20,0.1238828,1.032426,0,0,0.7189565
7/7/2007 9:00:00 PM,0,0,125.3193,90,0,0,34.23336,34.23336,0.5484616,2.001175E-16,0,-1,0,2.001175E-16,0,0,0.5484616,0.6033077,0,2.1065E-16,2.001175E-16,0,0,5.059654,2.1065E-16,0,2.1065E-16,0,1.200002,20,0.1238828,0.6033077,0,0,2.1065E-16
7/7/2007 10:00:00 PM,0,0,135.707,90,0,0,33.219,33.219,0.1011586,2.001175E-16,0,-1,0,2.001175E-16,0,0,0.1011586,0.1112745,0,2.1065E-16,2.001175E-16,0,0,5.059654,2.1065E-16,0,2.1065E-16,0,1.200002,20,0.1238828,0.1112745,0,0,2.1065E-16
7/7/2007 11:00:00 PM,0,0,152.321,90,0,0,32.53445,32.53445,0.04151701,2.001175E-16,0,-1,0,2.001175E-16,0,0,0.04151701,0.04566871,0,2.1065E-16,2.001175E-16,0,0,5.059654,2.1065E-16,0,2.1065E-16,0,1.200002,20,0.1238828,0.04566871,0,0,2.1065E-16
7/8/2007 12:00:00 AM,0,0,176.1031,90,0,0,31.94326,31.94326,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,2.1065E-16,0,0,0,1.200002,20,0.1238828,0,0,0,2.1065E-16
7/8/2007 1:00:00 AM,0,0,-158.5717,90,0,0,31.31472,31.31472,0.07959063,2.001175E-16,0,-1,0,2.001175E-16,0,0,0.07959063,0.0875497,0,2.1065E-16,2.001175E-16,0,0,5.059654,2.1065E-16,0,2.1065E-16,0,1.200002,20,0.1238828,0.0875497,0,0,2.1065E-16
7/8/2007 2:00:00 AM,0,0,-139.6989,90,0,0,30.91022,30.91022,0.1059682,2.001175E-16,0,-1,0,2.001175E-16,0,0,0.1059682,0.1165651,0,2.1065E-16,2.001175E-16,0,0,5.059654,2.1065E-16,0,2.1065E-16,0,1.200002,20,0.1238828,0.1165651,0,0,2.1065E-16
7/8/2007 3:00:00 AM,0,0,-127.7542,90,0,0,30.43726,30.43726,0.05969323,2.001175E-16,0,-1,0,2.001175E-16,0,0,0.05969323,0.06566256,0,2.1065E-16,2.001175E-16,0,0,5.059654,2.1065E-16,0,2.1065E-16,0,1.200002,20,0.1238828,0.06566256,0,0,2.1065E-16
7/8/2007 4:00:00 AM,0,0,-120.3072,90,0,0,30.05143,30.05143,0.02530617,2.001175E-16,0,-1,0,2.001175E-16,0,0,0.02530617,0.02783678,0,2.1065E-16,2.001175E-16,0,0,5.059654,2.1065E-16,0,2.1065E-16,0,1.200002,20,0.1238828,0.02783678,0,0,2.1065E-16
7/8/2007 5:00:00 AM,0,0,-115.586,90,0,0,29.75272,29.75272,0.1358341,0.1358341,1.588466,0,0.4897511,0.1358341,0,0,0,0,0,0,0,1.452632,1.38,5.059654,2.1065E-16,1.38,0,1.38,2.509185,41.81967,0.1241093,0.1494175,0,1.7,2.1065E-16
7/8/2007 6:00:00 AM,0.03262169,1.430003,-112.6534,92.05176,0.01218091,0.02119489,29.93166,29.57847,0.1057612,0.1057612,1.558393,0,0.4815412,0.1057612,20.04033,2.220446E-16,0,0,0.02119489,0,0,1.452632,1.38,3.679654,1.242,1.401195,0,1.401195,3.838475,63.97446,0.1243204,0.1163373,0.01695592,1.7,1.263195
7/8/2007 7:00:00 AM,0.181429,15.18779,-111.1,78.21784,0.1603547,0.2732247,33.98246,29.3171,0.871856,0.871856,1.7,0,0.5202,0.871856,31.33828,0,0,0,0.2732247,0,0,0.828144,0.7867368,2.27846,2.503075,1.059962,0,1.059962,4.844043,80.73389,0.1245664,0.9590416,0.2185798,1.7,2.7763
7/8/2007 8:00:00 AM,0.2791028,29.02957,-110.9051,64.5158,0.2690167,0.4494272,37.70971,29.85851,0.9395765,0.9395765,0,0,0,0.9395765,47.83295,0,0,0,0.4494272,0.9890279,0.9395765,0,0,1.218498,3.457041,0,0.5396007,-0.5396007,4.275254,71.2541,0.1245664,1.033534,0.3595417,0,3.906468
7/8/2007 9:00:00 AM,0.3553917,42.81019,-112.5355,51.17055,0.3484494,0.5701417,41.56669,31.36451,0.6763949,0.6763949,0,-1,0,0.6763949,84.29124,0,0,0,0.5701417,0.7119946,0.6763949,0,0,1.818054,2.91744,0,0.141853,-0.141853,4.125728,68.76199,0.1245664,0.7440344,0.4561133,0,3.487582
7/8/2007 10:00:00 AM,0.4072696,56.27112,-117.5734,38.64687,0.4017355,0.6466164,44.55632,32.76471,0.3572555,0.3572555,0,0,0,0.3572555,180.9955,0,0,0,0.6466164,0.3760584,0.3572555,0,0,1.975669,2.775587,0.270558,0,0.270558,4.382402,73.03989,0.1245245,0.392981,0.5172932,0,3.422204
7/8/2007 11:00:00 AM,0.3438982,68.6231,-131.4379,28.14172,0.341421,0.5506734,44.18309,34.16491,0.1774172,0.1774172,0,0,0,0.1774172,310.3832,0,0,0,0.5506734,0.186755,0.1774172,0,0,1.705111,3.019089,0.3639184,0,0.3639184,4.727645,78.79393,0.1244683,0.195159,0.4405387,0,3.569763
7/8/2007 12:00:00 PM,0.5395055,76.25786,-171.3576,22.71187,0.5307531,0.8225931,51.24886,35.58378,0.1656805,0.1656805,0,0,0,0.1656805,496.4937,0,0,0,0.8225931,0.1744005,0.1656805,0,0,1.341192,3.346616,0.6481926,0,0.6481926,5.342575,89.04273,0.1243684,0.1822485,0.6580745,0,4.169209
7/8/2007 1:00:00 PM,0.5109037,71.70487,139.3972,25.80756,0.50308,0.7768267,51.88994,37.03377,0.2478037,0.2478037,0,0,0,0.2478037,313.4847,0,0,0,0.7768267,0.260846,0.2478037,0,0,0.6929997,3.929989,0.5159807,0,0.5159807,5.832077,97.20109,0.1242889,0.2725841,0.6214614,0,4.706816
7/8/2007 2:00:00 PM,0.7006862,60.10375,120.2943,35.2436,0.6705539,0.9998328,57.84137,37.94234,0.597298,0.597298,0,-1,0,0.597298,167.3926,0.194079,0,0,0.9998328,0.6287348,0.597298,0,0,0.177019,4.394372,0.177019,0,0.177019,6.000012,100,0.1242617,0.6570278,0.7998662,0,5.394205
7/8/2007 3:00:00 PM,0.3593898,46.83863,113.544,47.35248,0.3538221,0.556025,48.82494,38.40285,0.04002695,0.04002695,0,-1,0,0.04002695,1389.126,0.5138913,0,0,0.556025,0.04213363,0.04002695,0,0,0,4.553689,0,0,0,6.000012,100,0.1242617,0.04402965,0.44482,0,5.109714
7/8/2007 4:00:00 PM,0.4213716,33.11522,111.1572,60.52197,0.3929471,0.6114485,50.55404,38.96293,0.4503114,0.4503114,0,-1,0,0.4503114,135.7835,0.1374365,0,0,0.6114485,0.474012,0.4503114,0,0,0,4.553689,0,0,0,6.000012,100,0.1242617,0.4953425,0.4891587,0,5.165137
7/8/2007 5:00:00 PM,0.2323461,19.2743,110.8918,74.14815,0.2102723,0.3380236,44.78122,38.60822,1.241904,1.241904,0,-1,0,1.241904,27.21817,0,0,0,0.3380236,1.307268,1.241904,0,0,0,4.553689,0,0.9692441,-0.9692441,4.978339,82.97215,0.1242617,1.366095,0.2704189,0,4.891713
7/8/2007 6:00:00 PM,0.02760592,5.478128,112.0591,87.96041,0.0270664,0.04510619,38.17249,37.38226,0.8493614,0.8493614,0,-1,0,0.8493614,5.3106,0,0,0,0.04510619,0.8940647,0.8493614,0,0,1.076938,3.584445,0,0.8489584,-0.8489584,4.083458,68.0575,0.1242617,0.9342976,0.03608495,0,3.629551
7/8/2007 7:00:00 PM,0,0,114.5599,90,0,0,36.2621,36.2621,0.9383606,0.9383606,0,-1,0,0.9383606,0,0,1.110223E-16,0,0,0.9877481,0.9383606,0,0,2.020225,2.735487,0,0.9877481,-0.9877481,3.04228,50.70457,0.1242617,1.032197,0,0,2.735487
7/8/2007 8:00:00 PM,0,0,118.6837,90,0,0,35.16061,35.16061,0.739352,0.739352,0,-1,0,0.739352,0,0,0,0,0,0.7782652,0.739352,0,0,3.117723,1.747738,0,0.7782652,-0.7782652,2.221917,37.03187,0.1242617,0.8132871,0,0,1.747738
7/8/2007 9:00:00 PM,0,0,125.185,90,0,0,34.11512,34.11512,0.2210302,0.2210302,0,-1,0,0.2210302,0,0,2.775558E-17,0,0,0.2326633,0.2210302,0,0,3.982462,0.9694731,0,0.2326633,-0.2326633,1.976668,32.9444,0.1242617,0.2431332,0,0,0.9694731
7/8/2007 10:00:00 PM,0,0,135.5569,90,0,0,33.09454,33.09454,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.240977,0.7368098,0,0,0,1.976668,32.9444,0.1242617,0,0,0,0.7368098
7/8/2007 11:00:00 PM,0,0,152.1714,90,0,0,32.43488,32.43488,0.007821736,0.007821736,0,-1,0,0.007821736,0,0,1.734723E-18,0,0,0.008233406,0.007821736,0,0,4.240977,0.7368098,0,0.008233406,-0.008233406,1.967989,32.79976,0.1242617,0.008603909,0,0,0.7368098
7/9/2007 12:00:00 AM,0,0,176.0122,90,0,0,31.85613,31.85613,0.2343845,0.2343845,0,-1,0,0.2343845,0,0,0,0,0,0.2467205,0.2343845,0,0,4.250125,0.7285764,0,0.2467205,-0.2467205,1.707923,28.46533,0.1242617,0.2578229,0,0,0.7285764
7/9/2007 1:00:00 AM,0,0,-158.5589,90,0,0,31.24005,31.24005,0.01272556,0.01272556,0,-1,0,0.01272556,0,0,1.734723E-18,0,0,0.01339532,0.01272556,0,0,4.524259,0.4818559,0,0.01339532,-0.01339532,1.693803,28.23,0.1242617,0.01399811,0,0,0.4818559
7/9/2007 2:00:00 AM,0,0,-139.6258,90,0,0,30.8231,30.8231,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.539143,0.4684606,0,0,0,1.693803,28.23,0.1242617,0,0,0,0.4684606
7/9/2007 3:00:00 AM,0,0,-127.6619,90,0,0,30.35014,30.35014,0.1622113,0.1622113,0,-1,0,0.1622113,0,0,0,0,0,0.1707487,0.1622113,0,0,4.539143,0.4684606,0,0.1707487,-0.1707487,1.513818,25.23026,0.1242617,0.1784324,0,0,0.4684606
7/9/2007 4:00:00 AM,0,0,-120.2102,90,0,0,29.96431,29.96431,0.008128867,0.008128867,0,-1,0,0.008128867,0,0,1.734723E-18,0,0,0.008556702,0.008128867,0,0,4.728863,0.2977119,0,0.008556702,-0.008556702,1.504799,25.07993,0.1242617,0.008941754,0,0,0.2977119
7/9/2007 5:00:00 AM,0,0,-115.4867,90,0,0,29.6656,29.6656,0.1170605,0.1170605,0,0,0,0.1170605,0,0,1.387779E-17,0,0,0.1232215,0.1170605,0,0,4.738371,0.2891552,0,0.1232215,-0.1232215,1.374912,22.91515,0.1242617,0.1287665,0,0,0.2891552
7/9/2007 6:00:00 AM,0.03272486,1.373147,-112.5497,92.09297,0.01146051,0.01995053,29.84229,29.51002,0,0,0,0,0,0,0,0,0,0,0.01995053,0,0,0,0,4.875284,0.1659337,0.01995053,0,0.01995053,1.393839,23.2306,0.1242586,0,0.01596043,0,0.1858842
7/9/2007 7:00:00 AM,0.1991496,15.14123,-110.9874,78.2476,0.1702339,0.2897521,34.18359,29.22998,0.08130445,0.08130445,0,0,0,0.08130445,356.3791,0,0,0,0.2897521,0.08558363,0.08130445,0,0,4.855333,0.1838891,0.2041685,0,0.2041685,1.58753,26.45878,0.1242272,0.08943489,0.2318017,0,0.4736412
7/9/2007 8:00:00 AM,0.4787033,28.99404,-110.7761,64.53252,0.4289287,0.6988729,42.33797,29.77139,0.1485194,0.1485194,0,0,0,0.1485194,470.5599,0,0,0,0.6988729,0.1563362,0.1485194,0,0,4.651165,0.3676407,0.5425367,0,0.5425367,2.102225,35.03702,0.1241438,0.1633714,0.5590983,0,1.066514
7/9/2007 9:00:00 AM,0.7328973,42.78814,-112.3771,51.17058,0.680123,1.053465,51.35281,31.27738,0.3117906,0.3117906,0,-1,0,0.3117906,337.8758,0,0,0,1.053465,0.3282006,0.3117906,0,0,4.108628,0.8559237,0.7252643,0,0.7252643,2.790271,46.50443,0.1240326,0.3429697,0.8427719,0,1.909389
7/9/2007 10:00:00 AM,0.8699948,56.26878,-117.3605,38.62277,0.8210193,1.2303,57.00637,32.65892,0.1909975,0.1909975,0,0,0,0.1909975,644.1446,0,0,0,1.2303,0.20105,0.1909975,0,0,3.383364,1.508662,1.02925,0,1.02925,3.766704,62.77827,0.123875,0.2100972,0.9842401,0,2.738962
7/9/2007 11:00:00 AM,1.043511,68.65764,-131.1273,28.07996,0.9921131,1.427972,63.64082,34.05912,0.9573861,0.9573861,0,0,0,0.9573861,149.1532,0,0,0,1.427972,1.007775,0.9573861,0,0,2.354114,2.434987,0.4201972,0,0.4201972,4.165338,69.42216,0.1238108,1.053125,1.142378,0,3.862959
7/9/2007 12:00:00 PM,1.031132,76.36137,-171.1159,22.60501,0.9832883,1.405052,64.80582,35.45932,0.2502452,0.2502452,0,0,0,0.2502452,561.4702,0,0,0,1.405052,0.263416,0.2502452,0,0,1.933916,2.813164,1.141636,0,1.141636,5.248389,87.47298,0.1236367,0.2752697,1.124042,0,4.218216
7/9/2007 1:00:00 PM,1.038909,71.81238,139.2397,25.69147,0.9891352,1.398832,66.45769,36.89686,0.006019562,0.006019562,0,0,0,0.006019562,23238.11,0.6002158,0,0,1.398832,0.006336381,0.006019562,0,0,0.7922803,3.840637,0.7922803,0,0.7922803,6.000012,100,0.1235161,0.006621518,1.119066,0,5.239469
7/9/2007 2:00:00 PM,1.012377,60.18291,120.1177,35.14598,0.9576322,1.354242,66.46223,37.84277,0.5798384,0.5798384,0,-1,0,0.5798384,233.5551,0.7438861,0,0,1.354242,0.6103562,0.5798384,0,0,0,4.553689,0,0,0,6.000012,100,0.1235161,0.6378223,1.083394,0,5.907931
7/9/2007 3:00:00 PM,0.7810872,46.89916,113.3953,47.27322,0.7295057,1.073793,59.9836,38.29706,0.2765756,0.2765756,0,-1,0,0.2765756,388.2458,0.782661,0,0,1.073793,0.2911322,0.2765756,0,0,0,4.553689,0,0,0,6.000012,100,0.1235161,0.3042332,0.8590345,0,5.627482
7/9/2007 4:00:00 PM,0.4977063,33.16232,111.0276,60.45729,0.4551303,0.7012665,52.26415,38.8198,0,0,0,-1,0,0,0,0.7012665,0,0,0.7012665,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1235161,0,0.5610132,0,5.254955
7/9/2007 5:00:00 PM,0.2708402,19.31001,110.7723,74.09566,0.2357915,0.3777518,45.39701,38.47131,0.5180321,0.5180321,0,-1,0,0.5180321,72.92054,0,0,0,0.3777518,0.545297,0.5180321,0,0,0,4.553689,0,0.1675452,-0.1675452,5.823404,97.05653,0.1235161,0.5698354,0.3022014,0,4.931441
7/9/2007 6:00:00 PM,0.04914037,5.502814,111.9429,87.91914,0.0434124,0.0722149,38.51318,37.24535,0,0,0,-1,0,0,0,0,0,0,0.0722149,0,0,0,0,0.1861613,4.386144,0.0722149,0,0.0722149,5.891913,98.19836,0.1235051,0,0.05777192,0,4.458359
7/9/2007 7:00:00 PM,0,0,114.4412,90,0,0,36.12519,36.12519,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.1139464,4.451137,0,0,0,5.891913,98.19836,0.1235051,0,0,0,4.451137
7/9/2007 8:00:00 PM,0,0,118.5567,90,0,0,35.04237,35.04237,0.7147088,0.7147088,0,-1,0,0.7147088,0,0,1.110223E-16,0,0,0.7523251,0.7147088,0,0,0.1139464,4.451137,0,0.7523251,-0.7523251,5.098893,84.98138,0.1235051,0.7861797,0,0,4.451137
7/9/2007 9:00:00 PM,0,0,125.0443,90,0,0,34.00933,34.00933,0.9243282,0.9243282,0,-1,0,0.9243282,0,0,1.110223E-16,0,0,0.9729771,0.9243282,0,0,0.9498631,3.698812,0,0.9729771,-0.9729771,4.073285,67.88795,0.1235051,1.016761,0,0,3.698812
7/9/2007 10:00:00 PM,0,0,135.4008,90,0,0,33.00741,33.00741,0.2458009,0.2458009,0,-1,0,0.2458009,0,0,0,0,0,0.2587377,0.2458009,0,0,2.030949,2.725835,0,0.2587377,-0.2587377,3.800551,63.3424,0.1235051,0.2703809,0,0,2.725835
7/9/2007 11:00:00 PM,0,0,152.0175,90,0,0,32.34154,32.34154,0.08056945,0.08056945,0,-1,0,0.08056945,0,0,1.387779E-17,0,0,0.08480995,0.08056945,0,0,2.318435,2.467097,0,0.08480995,-0.08480995,3.711154,61.85244,0.1235051,0.0886264,0,0,2.467097
7/10/2007 12:00:00 AM,0,0,175.9223,90,0,0,31.76901,31.76901,0.1399171,0.1399171,0,-1,0,0.1399171,0,0,2.775558E-17,0,0,0.1472811,0.1399171,0,0,2.412668,2.382287,0,0.1472811,-0.1472811,3.555906,59.26498,0.1235051,0.1539088,0,0,2.382287
7/10/2007 1:00:00 AM,0,0,-158.5393,90,0,0,31.15292,31.15292,0.2440914,0.2440914,0,-1,0,0.2440914,0,0,0,0,0,0.2569383,0.2440914,0,0,2.576314,2.235006,0,0.2569383,-0.2569383,3.285069,54.75104,0.1235051,0.2685005,0,0,2.235006
7/10/2007 2:00:00 AM,0,0,-139.5441,90,0,0,30.73597,30.73597,0.1390042,0.1390042,0,-1,0,0.1390042,0,0,0,0,0,0.1463202,0.1390042,0,0,2.861801,1.978068,0,0.1463202,-0.1463202,3.130834,52.18046,0.1235051,0.1529046,0,0,1.978068
7/10/2007 3:00:00 AM,0,0,-127.5614,90,0,0,30.26302,30.26302,0.2947389,0.2947389,0,-1,0,0.2947389,0,0,5.551115E-17,0,0,0.3102514,0.2947389,0,0,3.024379,1.831748,0,0.3102514,-0.3102514,2.8038,46.72991,0.1235051,0.3242128,0,0,1.831748
7/10/2007 4:00:00 AM,0,0,-120.1056,90,0,0,29.87718,29.87718,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.369103,1.521496,0,0,0,2.8038,46.72991,0.1235051,0,0,0,1.521496
7/10/2007 5:00:00 AM,0,0,-115.3804,90,0,0,29.59714,29.59714,0.03746977,0.03746977,0,0,0,0.03746977,0,0,0,0,0,0.03944186,0.03746977,0,0,3.369103,1.521496,0,0.03944186,-0.03944186,2.762225,46.03699,0.1235051,0.04121675,0,0,1.521496
7/10/2007 6:00:00 AM,0.007758787,1.316508,-112.4391,92.13297,0.007611748,0.01326408,29.64355,29.4229,0.2463923,0.2463923,0,0,0,0.2463923,5.383317,0,2.775558E-17,0,0.01326408,0.2593603,0.2463923,0,0,3.412927,1.482054,0,0.2460962,-0.2460962,2.502817,41.71353,0.1235051,0.2710315,0.01061126,0,1.495319
7/10/2007 7:00:00 AM,0.1482078,15.09549,-110.8678,78.27554,0.13859,0.2371187,33.19098,29.16152,1.811568,1.811568,0.4315685,0,0.1739182,1.811568,13.08914,0,0,0,0.2371187,1.452632,1.38,0,0,3.686368,1.235958,0,1.215513,-1.215513,1.221554,20.35919,0.1235051,1.992725,0.189695,1.7,1.473077
7/10/2007 8:00:00 AM,0.2863727,28.95992,-110.6396,64.54677,0.2752154,0.4597664,37.71642,29.68427,0.3588662,0.3588662,1.7,0,0.5202,0.3588662,128.1164,0,0,0,0.4597664,0,0,1.341134,1.274077,5.036937,0.02044534,1.733843,0,1.733843,2.866422,47.77361,0.1237171,0.3947529,0.3678131,1.7,0.4802118
7/10/2007 9:00:00 AM,0.3672999,42.76814,-112.2102,51.16737,0.3594696,0.5876932,41.71642,31.19026,0.3358685,0.3358685,0,-1,0,0.3358685,174.9772,0,0,0,0.5876932,0.3535458,0.3358685,0,0,3.303094,1.580904,0.2341474,0,0.2341474,3.088554,51.47579,0.1236815,0.3694553,0.4701545,0,2.168598
7/10/2007 10:00:00 AM,0.6383735,56.26939,-117.1369,38.59441,0.6123206,0.9523633,50.63516,32.57179,0.3708101,0.3708101,0,0,0,0.3708101,256.8332,0,0,0,0.9523633,0.3903264,0.3708101,0,0,3.068946,1.791637,0.5620369,0,0.5620369,3.621749,60.36236,0.1235963,0.4078911,0.7618906,0,2.744
7/10/2007 11:00:00 AM,0.466356,68.69657,-130.8031,28.01256,0.4603457,0.7288725,47.49826,33.95332,0.7551579,0.7551579,0,0,0,0.7551579,96.51922,0,0,0,0.7288725,0.794903,0.7551579,0,0,2.50691,2.29747,0,0.06603053,-0.06603053,3.552146,59.20232,0.1235963,0.8306737,0.583098,0,3.026343
7/10/2007 12:00:00 PM,0.8782361,76.47143,-170.8713,22.4915,0.8408464,1.234875,60.35764,35.35353,0,0,0,0,0,0,0,0,0,0,1.234875,0,0,0,0,2.580277,2.23144,1.234875,0,1.234875,4.723652,78.72738,0.1234093,0,0.9879003,0,3.466315
7/10/2007 1:00:00 PM,0.6853041,71.92359,139.0623,25.57034,0.6642577,0.9985038,56.48123,36.79107,0.4422897,0.4422897,0,0,0,0.4422897,225.7579,0,0,0,0.9985038,0.465568,0.4422897,0,0,1.345402,3.342828,0.5329358,0,0.5329358,5.229239,87.15382,0.1233288,0.4865186,0.798803,0,4.341331
7/10/2007 2:00:00 PM,0.605626,60.26315,119.927,35.04562,0.5863662,0.8888487,55.06061,37.69964,0.3312868,0.3312868,0,-1,0,0.3312868,268.3019,0,0,0,0.8888487,0.3487229,0.3312868,0,0,0.8124658,3.82247,0.5401258,0,0.5401258,5.741648,95.69394,0.1232473,0.3644154,0.711079,0,4.711318
7/10/2007 3:00:00 PM,0.4533471,46.9595,113.2365,47.19275,0.4402512,0.6827288,51.14677,38.15393,0.2245808,0.2245808,0,-1,0,0.2245808,304.0013,0.1739879,0,0,0.6827288,0.2364009,0.2245808,0,0,0.2723399,4.308583,0.2723399,0,0.2723399,6.000012,100,0.1232063,0.2470389,0.546183,0,4.991312
