Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/27/2007 3:00:00 AM,0,0,-124.5498,90,0,0,29.05573,29.05573,0.1415216,0.1415216,0,-1,0,0.1415216,0,0,2.775558E-17,0,0,0.1489701,0.1415216,0,0,3.463903,1.436176,0,0.1489701,-0.1489701,2.556836,42.61385,0.1244522,0.1556738,0,0,1.436176
7/27/2007 4:00:00 AM,0,0,-117.1809,90,0,0,28.71968,28.71968,0.1609492,0.1609492,0,-1,0,0.1609492,0,0,2.775558E-17,0,0,0.1694202,0.1609492,0,0,3.629426,1.287206,0,0.1694202,-0.1694202,2.378252,39.63745,0.1244522,0.1770441,0,0,1.287206
7/27/2007 5:00:00 AM,0,0,-112.5243,90,0,0,28.47698,28.47698,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.817671,1.117785,0,0,0,2.378252,39.63745,0.1244522,0,0,0,1.117785
7/27/2007 6:00:00 AM,0.006988447,0.4546851,-109.5544,92.5624,0.006844546,0.01199921,28.46361,28.2654,0.01189456,0.01189456,0,0,0,0.01189456,100.8797,0,0,0,0.01199921,0.01252059,0.01189456,0,0,3.817671,1.117785,0,0.0005213877,-0.0005213877,2.377702,39.62829,0.1244522,0.01308402,0.009599364,0,1.129785
7/27/2007 7:00:00 AM,0.0569897,14.49569,-107.8166,78.4223,0.0565122,0.09845255,29.69206,28.05381,0.4109047,0.4109047,0,0,0,0.4109047,23.95995,0,0,0,0.09845255,0.4325313,0.4109047,0,0,3.81825,1.117264,0,0.3340787,-0.3340787,2.025552,33.75914,0.1244522,0.4519952,0.07876204,0,1.215717
7/27/2007 8:00:00 AM,0.1605115,28.63084,-107.2249,64.37894,0.1592233,0.272444,33.17474,28.54543,0.4003997,0.4003997,0,0,0,0.4003997,68.04301,5.551115E-17,0,0,0.272444,0.4214734,0.4003997,0,0,4.189448,0.7831854,0,0.1490294,-0.1490294,1.868461,31.14096,0.1244522,0.4404397,0.2179552,0,1.055629
7/27/2007 9:00:00 AM,0.2815361,42.7586,-108.1094,50.60501,0.2788496,0.4650421,38.03624,29.89585,1.217526,1.044238,0,-1,0,1.044238,44.5341,0,0.1732878,0.6484724,0.4650421,1.099198,1.044238,0,0,4.355037,0.634156,0,0.634156,-0.634156,1.200002,20,0.1244522,1.339279,0.3720337,0,1.099198
7/27/2007 10:00:00 AM,0.330061,56.71329,-111.7421,37.47194,0.327509,0.5379955,40.842,31.25871,0.6503791,0.6503791,1.7,0,0.5202,0.6503791,82.7203,0,0,0,0.5379955,0,0,1.049621,0.9971399,5.059654,0,1.535135,0,1.535135,2.65636,44.27257,0.1246736,0.715417,0.4303964,1.7,0.5379955
7/27/2007 11:00:00 AM,0.4602555,69.97354,-123.0696,26.03221,0.4553035,0.7270955,45.97007,32.59046,0.485629,0.485629,1.7,0,0.5202,0.485629,149.7224,0,0,0,0.7270955,0,0,1.214371,1.153652,3.524519,1.381622,1.880748,0,1.880748,4.440594,74.00975,0.1248455,0.5341918,0.5816764,1.7,2.108717
7/27/2007 12:00:00 PM,0.3895984,79.31162,-166.0805,19.57517,0.3868085,0.6202149,45.24484,33.88487,0.9938557,0.9938557,1.7,0,0.5202,0.9938557,62.40493,0,0,0,0.6202149,0,0,0.7061444,0.6708372,1.643771,3.074295,1.291052,0,1.291052,5.665393,94.42303,0.1250997,1.093241,0.4961719,1.7,3.69451
7/27/2007 1:00:00 PM,0.6263219,74.22654,132.3842,22.83264,0.6135322,0.9394588,53.33747,35.19795,0.1907125,0.1907125,0,0,0,0.1907125,492.6047,0.3859898,0,0,0.9394588,0.20075,0.1907125,0,0,0.352719,4.236242,0.352719,0,0.352719,6.000012,100,0.12505,0.2097838,0.7515671,0,5.175701
7/27/2007 2:00:00 PM,0.3267972,61.64226,114.4127,33.04242,0.3245279,0.519462,45.55272,36.0194,1.010983,1.010983,0,-1,0,1.010983,51.38187,0,0,0,0.519462,1.064193,1.010983,0,0,0,4.553689,0,0.5447308,-0.5447308,5.425815,90.43008,0.12505,1.112082,0.4155696,0,5.073151
7/27/2007 3:00:00 PM,0.1397597,47.83609,108.9812,45.7525,0.1389667,0.2287863,40.43283,36.36789,0.4193891,0.4193891,0,-1,0,0.4193891,54.55229,0,5.551115E-17,0,0.2287863,0.4414622,0.4193891,0,0,0.6052565,4.008958,0,0.2126759,-0.2126759,5.201635,86.69375,0.12505,0.461328,0.1830291,0,4.237744
7/27/2007 4:00:00 PM,0.02163674,33.74421,107.3382,59.35656,0.02152546,0.03600968,37.45649,36.8284,0.5338234,0.5338234,0,-1,0,0.5338234,6.745617,0,1.110223E-16,0,0.03600968,0.5619194,0.5338234,0,0,0.841563,3.796282,0,0.5259097,-0.5259097,4.647278,77.45448,0.12505,0.5872058,0.02880775,0,3.832292
7/27/2007 5:00:00 PM,0.1060294,19.59888,107.4642,73.32829,0.1050859,0.1738682,39.5141,36.44257,1.080079,1.080079,0,-1,0,1.080079,16.09773,0,2.220446E-16,0,0.1738682,1.136925,1.080079,0,0,1.425907,3.270373,0,0.963057,-0.963057,3.632127,60.53532,0.12505,1.188087,0.1390946,0,3.444241
7/27/2007 6:00:00 PM,0.03991963,5.512595,108.7958,87.44811,0.03813384,0.06414141,36.43415,35.32241,0.3362613,0.3362613,0,-1,0,0.3362613,19.07487,0,0,0,0.06414141,0.3539592,0.3362613,0,0,2.49597,2.307316,0,0.2898178,-0.2898178,3.326632,55.44375,0.12505,0.3698874,0.05131312,0,2.371457
7/27/2007 7:00:00 PM,0,0,111.2891,90,0,0,34.2707,34.2707,1.068692,1.068692,0,-1,0,1.068692,0,0,0,0,0,1.124939,1.068692,0,0,2.81799,2.017498,0,1.124939,-1.124939,2.140841,35.68062,0.12505,1.175562,0,0,2.017498
7/27/2007 8:00:00 PM,0,0,115.2549,90,0,0,33.32479,33.32479,0.3544788,0.3544788,0,-1,0,0.3544788,0,0,0,0,0,0.3731356,0.3544788,0,0,4.067923,0.8925584,0,0.3731356,-0.3731356,1.747522,29.12531,0.12505,0.3899267,0,0,0.8925584
7/27/2007 9:00:00 PM,0,0,121.4722,90,0,0,32.37888,32.37888,1.915805,0.4934517,0,-1,0,0.4934517,0,0,1.422353,1.613934,0,0.5194228,0.4934517,0,0,4.482518,0.5194228,0,0.5194228,-0.5194228,1.200002,20,0.12505,2.107385,0,0,0.5194228
7/27/2007 10:00:00 PM,0,0,131.5677,90,0,0,31.50764,31.50764,0.2918133,0,0,-1,0,0,0,0,0.2918133,0.3209947,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.12505,0.3209947,0,0,0
7/27/2007 11:00:00 PM,0,0,148.5124,90,0,0,30.87288,30.87288,0.1795857,0,0,-1,0,0,0,0,0.1795857,0.1975443,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.12505,0.1975443,0,0,0
7/28/2007 12:00:00 AM,0,0,174.5834,90,0,0,30.33147,30.33147,0.007073048,0,0,-1,0,0,0,0,0.007073048,0.007780353,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.12505,0.007780353,0,0,0
7/28/2007 1:00:00 AM,0,0,-156.7833,90,0,0,29.83984,29.83984,0.2690018,0,0,-1,0,0,0,0,0.2690018,0.2959019,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.12505,0.2959019,0,0,0
7/28/2007 2:00:00 AM,0,0,-136.4485,90,0,0,29.36689,29.36689,0.1755295,0,0,-1,0,0,0,0,0.1755295,0.1930825,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.12505,0.1930825,0,0,0
7/28/2007 3:00:00 AM,0,0,-124.2941,90,0,0,28.98105,28.98105,0.2150787,0,0,-1,0,0,0,0,0.2150787,0.2365866,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.12505,0.2365866,0,0,0
7/28/2007 4:00:00 AM,0,0,-116.9419,90,0,0,28.6699,28.6699,0.1746453,0,0,-1,0,0,0,0,0.1746453,0.1921099,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.12505,0.1921099,0,0,0
7/28/2007 5:00:00 AM,0,0,-112.2963,90,0,0,28.43964,28.43964,0.2001799,0.2001799,1.652811,0,0.5073175,0.2001799,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1252748,0.2201978,0,1.7,0
7/28/2007 6:00:00 AM,0.01398319,0.4135972,-109.3279,92.56947,0.01289037,0.02258161,28.60762,28.23428,0.2103445,0.2103445,1.662976,0,0.5100924,0.2103445,10.73554,2.220446E-16,0,0,0.02258161,0,0,1.452632,1.38,3.679654,1.242,1.402582,0,1.402582,3.839791,63.99639,0.1254992,0.2313789,0.01806529,1.7,1.264582
7/28/2007 7:00:00 AM,0.1602304,14.47348,-107.5799,78.40926,0.1469062,0.2525515,32.27198,28.00402,0.5790409,0.5790409,1.7,0,0.5202,0.5790409,43.61549,0,0,0,0.2525515,0,0,1.120959,1.064911,2.277073,2.504323,1.317463,0,1.317463,5.089646,84.82726,0.1257475,0.6369449,0.2020412,1.7,2.756875
7/28/2007 8:00:00 AM,0.286259,28.62769,-106.9627,64.34373,0.2763831,0.4645828,36.55405,28.49565,0.360963,0.360963,0,0,0,0.360963,128.7065,0,0,0,0.4645828,0.3799611,0.360963,0,0,0.95961,3.69004,0.08462169,0,0.08462169,5.169925,86.16525,0.1257355,0.3970594,0.3716662,0,4.154623
7/28/2007 9:00:00 AM,0.4619799,42.77744,-107.7968,50.54216,0.4465879,0.7253366,42.91767,29.8274,0,0,0,-1,0,0,0,0,0,0,0.7253366,0,0,0,0,0.8749884,3.766199,0.7253366,0,0.7253366,5.85804,97.6338,0.1256334,0,0.5802693,0,4.491536
7/28/2007 10:00:00 AM,0.4457941,56.76283,-111.3322,37.36983,0.4393765,0.7091362,44.06275,31.17159,0.6737908,0.6737908,0,0,0,0.6737908,105.2458,1.110223E-16,0,0,0.7091362,0.7092534,0.6737908,0,0,0.1496518,4.419003,0,0.0001171886,-0.0001171886,5.857916,97.63174,0.1256334,0.7411699,0.567309,0,5.128139
7/28/2007 11:00:00 AM,0.4348246,70.0799,-122.4719,25.86922,0.4307182,0.6910501,45.13303,32.48467,0.7704336,0.7704336,0,0,0,0.7704336,89.69624,0,0,0,0.6910501,0.8109828,0.7704336,0,0,0.149782,4.418885,0,0.1199327,-0.1199327,5.731496,95.52474,0.1256334,0.847477,0.5528401,0,5.109935
7/28/2007 12:00:00 PM,0.4855771,79.53333,-165.7425,19.34781,0.4805108,0.7589827,47.9223,33.77908,0.1730355,0.1730355,0,0,0,0.1730355,438.6283,0.2937995,0,0,0.7589827,0.1821426,0.1730355,0,0,0.2830406,4.298953,0.2830406,0,0.2830406,6.000012,100,0.1255935,0.190339,0.6071861,0,5.057935
7/28/2007 1:00:00 PM,0.1174703,74.37425,131.7316,22.63855,0.1168551,0.1943928,38.50481,35.09216,0,0,0,0,0,0,0,0.1943928,0,0,0.1943928,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1255935,0,0.1555142,0,4.748082
7/28/2007 2:00:00 PM,0.4533265,61.71434,113.9518,32.91535,0.4476089,0.7023058,49.10127,35.9136,0.6142569,0.6142569,0,-1,0,0.6142569,114.3342,0.0557196,0,0,0.7023058,0.6465862,0.6142569,0,0,0,4.553689,0,0,0,6.000012,100,0.1255935,0.6756826,0.5618446,0,5.255995
7/28/2007 3:00:00 PM,0.1843301,47.87152,108.6422,45.67062,0.1832366,0.2997173,41.62732,36.2621,0.4754145,0.4754145,0,-1,0,0.4754145,63.04336,0,5.551115E-17,0,0.2997173,0.5004364,0.4754145,0,0,0,4.553689,0,0.200719,-0.200719,5.788435,96.47373,0.1255935,0.522956,0.2397738,0,4.853406
7/28/2007 4:00:00 PM,0.1885647,33.75553,107.0617,59.30532,0.1871357,0.3051313,42.20463,36.72261,0.05038431,0.05038431,0,-1,0,0.05038431,605.6077,0.029074,0,0,0.3051313,0.05303612,0.05038431,0,0,0.2230212,4.35297,0.2230212,0,0.2230212,6.000012,100,0.1255622,0.05542274,0.244105,0,4.658101
7/28/2007 5:00:00 PM,0.1059391,19.59048,107.22,73.3006,0.1050024,0.1738317,39.40559,36.33678,0.5220829,0.5220829,0,-1,0,0.5220829,33.29581,0,0,0,0.1738317,0.5495609,0.5220829,0,0,0,4.553689,0,0.3757292,-0.3757292,5.603959,93.39912,0.1255622,0.5742912,0.1390654,0,4.72752
7/28/2007 6:00:00 PM,0.04909677,5.485445,108.5662,87.44093,0.04422527,0.07436626,36.48734,35.19795,1.25177,1.25177,0,-1,0,1.25177,5.940889,0,2.220446E-16,0,0.07436626,1.317652,1.25177,0,0,0.4174769,4.17796,0,1.243286,-1.243286,4.29342,71.55685,0.1255622,1.376947,0.05949301,0,4.252326
7/28/2007 7:00:00 PM,0,0,111.0613,90,0,0,34.16491,34.16491,0.9713741,0.9713741,0,-1,0,0.9713741,0,0,1.110223E-16,0,0,1.022499,0.9713741,0,0,1.798906,2.934674,0,1.022499,-1.022499,3.215611,53.59341,0.1255622,1.068511,0,0,2.934674
7/28/2007 8:00:00 PM,0,0,115.0184,90,0,0,33.219,33.219,0.8298715,0.8298715,0,-1,0,0.8298715,0,0,1.110223E-16,0,0,0.873549,0.8298715,0,0,2.935016,1.912175,0,0.873549,-0.873549,2.29481,38.24675,0.1255622,0.9128587,0,0,1.912175
7/28/2007 9:00:00 PM,0,0,121.2188,90,0,0,32.27308,32.27308,0.4082394,0.4082394,0,-1,0,0.4082394,0,0,5.551115E-17,0,0,0.4297256,0.4082394,0,0,3.905626,1.038626,0,0.4297256,-0.4297256,1.841839,30.69726,0.1255622,0.4490633,0,0,1.038626
7/28/2007 10:00:00 PM,0,0,131.2992,90,0,0,31.41429,31.41429,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.383099,0.6088999,0,0,0,1.841839,30.69726,0.1255622,0,0,0,0.6088999
7/28/2007 11:00:00 PM,0,0,148.2767,90,0,0,30.80443,30.80443,0.02496549,0.02496549,0,-1,0,0.02496549,0,0,3.469447E-18,0,0,0.02627946,0.02496549,0,0,4.383099,0.6088999,0,0.02627946,-0.02627946,1.814138,30.23558,0.1255622,0.02746204,0,0,0.6088999
7/29/2007 12:00:00 AM,0,0,174.5315,90,0,0,30.24435,30.24435,0.2165471,0.2165471,0,-1,0,0.2165471,0,0,2.775558E-17,0,0,0.2279444,0.2165471,0,0,4.412298,0.5826204,0,0.2279444,-0.2279444,1.573864,26.23101,0.1255622,0.2382019,0,0,0.5826204
7/29/2007 1:00:00 AM,0,0,-156.5935,90,0,0,29.77139,29.77139,0.2453641,0.2453641,0,-1,0,0.2453641,0,0,0,0,0,0.258278,0.2453641,0,0,4.66557,0.3546761,0,0.258278,-0.258278,1.301615,21.69354,0.1255622,0.2699006,0,0,0.3546761
7/29/2007 2:00:00 AM,0,0,-136.1785,90,0,0,29.3171,29.3171,0.1020848,0.0915781,0,-1,0,0.0915781,0,0,0.01050669,0.02071517,0,0.096398,0.0915781,0,0,4.952546,0.096398,0,0.096398,-0.096398,1.200002,20,0.1255622,0.1122933,0,0,0.096398
7/29/2007 3:00:00 AM,0,0,-124.0296,90,0,0,28.93127,28.93127,0.02182609,0,0,-1,0,0,0,0,0.02182609,0.0240087,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1255622,0.0240087,0,0,0
7/29/2007 4:00:00 AM,0,0,-116.6956,90,0,0,28.61389,28.61389,0.05630545,0,0,-1,0,0,0,0,0.05630545,0.061936,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1255622,0.061936,0,0,0
7/29/2007 5:00:00 AM,0,0,-112.062,90,0,0,28.38986,28.38986,0.01490604,0.01490604,1.467538,0,0.4567378,0.01490604,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.125722,0.01639664,0,1.7,0
7/29/2007 6:00:00 AM,0.02968047,0.3739365,-109.0954,92.57418,0.005117115,0.008977099,28.32644,28.17827,0.1448303,0.1448303,1.597462,0,0.4922071,0.1448303,6.198355,2.220446E-16,0,0,0.008977099,0,0,1.452632,1.38,3.679654,1.242,1.388977,0,1.388977,3.826885,63.78128,0.1259241,0.1593134,0.007181679,1.7,1.250977
7/29/2007 7:00:00 AM,0.1565112,14.45296,-107.3373,78.39363,0.1444492,0.2484843,32.15039,27.95424,0.5226029,0.5226029,1.7,0,0.5202,0.5226029,47.54744,0,0,0,0.2484843,0,0,1.177397,1.118527,2.290677,2.492079,1.367012,0,1.367012,5.123746,85.39559,0.1261633,0.5748631,0.1987874,1.7,2.740564
7/29/2007 8:00:00 AM,0.4029728,28.62641,-106.694,64.30567,0.3729372,0.6176214,39.33855,28.43964,0.6033267,0.6033267,0,0,0,0.6033267,102.3693,1.110223E-16,0,0,0.6176214,0.6350808,0.6033267,0,0,0.9236657,3.72239,0,0.01745939,-0.01745939,5.105342,85.08886,0.1261633,0.6636594,0.4940971,0,4.340011
7/29/2007 9:00:00 AM,0.5722813,42.79834,-107.4767,50.47612,0.5437947,0.8695779,45.72956,29.75272,0.5843249,0.5843249,0,-1,0,0.5843249,148.8175,0,0,0,0.8695779,0.6150789,0.5843249,0,0,0.943065,3.70493,0.2544991,0,0.2544991,5.346781,89.11284,0.1261275,0.6427574,0.6956623,0,4.574508
7/29/2007 10:00:00 AM,0.6773739,56.8146,-110.912,37.264,0.6527545,1.016773,50.37381,31.12181,0.2353523,0.2353523,0,0,0,0.2353523,432.0217,0.08046793,0,0,1.016773,0.2477393,0.2353523,0,0,0.688566,3.93398,0.688566,0,0.688566,6.000012,100,0.1260308,0.2588876,0.8134186,0,4.950753
7/29/2007 11:00:00 AM,0.8888146,70.18899,-121.8565,25.70146,0.8555881,1.275857,57.82454,32.43488,0.2290066,0.2290066,0,0,0,0.2290066,557.127,1.034798,0,0,1.275857,0.2410595,0.2290066,0,0,0,4.553689,0,0,0,6.000012,100,0.1260308,0.2519072,1.020686,0,5.829546
7/29/2007 12:00:00 PM,0.9253917,79.76076,-165.3947,19.11457,0.8929104,1.312108,60.26085,33.71062,0,0,0,0,0,0,0,1.312108,0,0,1.312108,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1260308,0,1.049686,0,5.865797
7/29/2007 1:00:00 PM,0.8217316,74.52161,131.0447,22.44173,0.7948502,1.179734,58.60746,35.00503,0.3982795,0.3982795,0,0,0,0.3982795,296.2075,0.7604921,0,0,1.179734,0.4192416,0.3982795,0,0,0,4.553689,0,0,0,6.000012,100,0.1260308,0.4381074,0.943787,0,5.733423
7/29/2007 2:00:00 PM,0.7244563,61.78422,113.4759,32.78828,0.699172,1.05054,56.5528,35.82648,0,0,0,-1,0,0,0,1.05054,0,0,1.05054,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1260308,0,0.840432,0,5.604229
7/29/2007 3:00:00 PM,0.6049156,47.90432,108.2939,45.58987,0.5791368,0.8870658,53.28438,36.16253,0.7076347,0.7076347,0,-1,0,0.7076347,125.3565,0.1421872,0,0,0.8870658,0.7448786,0.7076347,0,0,0,4.553689,0,0,0,6.000012,100,0.1260308,0.7783982,0.7096527,0,5.440755
7/29/2007 4:00:00 PM,0.2587232,33.764,106.7782,59.25579,0.2550084,0.4114912,44.0989,36.61682,0.6120808,0.6120808,0,-1,0,0.6120808,67.22825,0,0,0,0.4114912,0.6442956,0.6120808,0,0,0,4.553689,0,0.2328044,-0.2328044,5.754615,95.91005,0.1260308,0.6732889,0.329193,0,4.96518
7/29/2007 5:00:00 PM,0.2264374,19.57905,106.97,73.27497,0.2106314,0.3430116,42.43359,36.2621,1.0612,1.0612,0,-1,0,1.0612,32.32301,0,0,0,0.3430116,1.117052,1.0612,0,0,0.2586716,4.320885,0,0.7740405,-0.7740405,4.938704,82.31158,0.1260308,1.16732,0.2744093,0,4.663896
7/29/2007 6:00:00 PM,0.05899059,5.455077,108.3312,87.43609,0.04781715,0.08039063,36.52364,35.12949,0.7436544,0.7436544,0,-1,0,0.7436544,10.81021,0,0,0,0.08039063,0.7827941,0.7436544,0,0,1.118717,3.546844,0,0.7024034,-0.7024034,4.198306,69.97163,0.1260308,0.8180198,0.0643125,0,3.627235
7/29/2007 7:00:00 PM,0,0,110.8283,90,0,0,34.09645,34.09645,0.8948745,0.8948745,0,-1,0,0.8948745,0,0,1.110223E-16,0,0,0.9419732,0.8948745,0,0,1.899165,2.84444,0,0.9419732,-0.9419732,3.205379,53.42288,0.1260308,0.984362,0,0,2.84444
7/29/2007 8:00:00 PM,0,0,114.7767,90,0,0,33.16921,33.16921,0.9518312,0.9518312,0,-1,0,0.9518312,0,0,1.110223E-16,0,0,1.001927,0.9518312,0,0,2.945802,1.902467,0,1.001927,-1.001927,2.149255,35.82084,0.1260308,1.047014,0,0,1.902467
7/29/2007 9:00:00 PM,0,0,120.9598,90,0,0,32.2233,32.2233,1.145887,0.8555129,0,-1,0,0.8555129,0,0,0.2903744,0.4049631,0,0.9005399,0.8555129,0,0,4.059054,0.9005399,0,0.9005399,-0.9005399,1.200002,20,0.1260308,1.260476,0,0,0.9005399
7/29/2007 10:00:00 PM,0,0,131.0248,90,0,0,31.38318,31.38318,0.03290716,0,0,-1,0,0,0,0,0.03290716,0.03619787,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1260308,0.03619787,0,0,0
7/29/2007 11:00:00 PM,0,0,148.0365,90,0,0,30.73597,30.73597,0.05097386,0,0,-1,0,0,0,0,0.05097386,0.05607124,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1260308,0.05607124,0,0,0
7/30/2007 12:00:00 AM,0,0,174.4828,90,0,0,30.19456,30.19456,0.0486124,0,0,-1,0,0,0,0,0.0486124,0.05347364,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1260308,0.05347364,0,0,0
7/30/2007 1:00:00 AM,0,0,-156.3922,90,0,0,29.7216,29.7216,0.2371136,0,0,-1,0,0,0,0,0.2371136,0.2608249,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1260308,0.2608249,0,0,0
7/30/2007 2:00:00 AM,0,0,-135.8973,90,0,0,29.24865,29.24865,0.1056486,0,0,-1,0,0,0,0,0.1056486,0.1162135,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1260308,0.1162135,0,0,0
7/30/2007 3:00:00 AM,0,0,-123.7562,90,0,0,28.88148,28.88148,0.1184877,0,0,-1,0,0,0,0,0.1184877,0.1303365,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1260308,0.1303365,0,0,0
7/30/2007 4:00:00 AM,0,0,-116.4421,90,0,0,28.5641,28.5641,0.04422294,0,0,-1,0,0,0,0,0.04422294,0.04864524,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1260308,0.04864524,0,0,0
7/30/2007 5:00:00 AM,0,0,-111.8213,90,0,0,28.33385,28.33385,0.2118126,0.2118126,1.664444,0,0.5104933,0.2118126,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1262554,0.2329939,0,1.7,0
7/30/2007 6:00:00 AM,0.02349592,0.3357504,-108.8569,92.57652,0.01113327,0.01951905,28.4509,28.12849,0.1265681,0.1265681,1.5792,0,0.4872215,0.1265681,15.42178,0,0,0,0.01951905,0,0,1.452632,1.38,3.679654,1.242,1.399519,0,1.399519,3.836886,63.94797,0.1264479,0.1392249,0.01561524,1.7,1.261519
7/30/2007 7:00:00 AM,0.1399512,14.43413,-107.0887,78.37537,0.1324003,0.2282164,31.76178,27.9169,0.8610348,0.8610348,1.7,0,0.5202,0.8610348,26.50489,0,0,0,0.2282164,0,0,0.8389652,0.797017,2.280135,2.501567,1.025233,0,1.025233,4.809507,80.15829,0.1266592,0.9471382,0.1825731,1.7,2.729784
7/30/2007 8:00:00 AM,0.3892141,28.62701,-106.4189,64.26475,0.362148,0.6009433,38.9702,28.38986,0.2353447,0.2353447,0,0,0,0.2353447,255.346,0,0,0,0.6009433,0.2477312,0.2353447,0,0,1.254902,3.424277,0.353212,0,0.353212,5.144594,85.74306,0.1266096,0.2588792,0.4807546,0,4.02522
7/30/2007 9:00:00 AM,0.6712888,42.82125,-107.149,50.40691,0.6330439,0.9975423,48.34226,29.70293,0.3858248,0.3858248,0,-1,0,0.3858248,258.548,0,0,0,0.9975423,0.4061314,0.3858248,0,0,0.9016899,3.742168,0.5914109,0,0.5914109,5.705656,95.09407,0.1265267,0.4244073,0.7980338,0,4.73971
7/30/2007 10:00:00 AM,0.6547644,56.86853,-110.4817,37.15452,0.6326717,0.989314,49.69638,31.04713,0,0,0,0,0,0,0,0.6790349,0,0,0.989314,0,0,0,0,0.310279,4.274438,0.310279,0,0.310279,6.000012,100,0.1264832,0,0.7914512,0,5.263752
7/30/2007 11:00:00 AM,0.4991632,70.30064,-121.223,25.52902,0.4929691,0.7834271,46.83843,32.34154,0,0,0,0,0,0,0,0.7834271,0,0,0.7834271,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1264832,0,0.6267416,0,5.337116
7/30/2007 12:00:00 PM,0.4474063,79.99386,-165.0361,18.87548,0.4435275,0.7055423,46.66457,33.6235,0.7930436,0.7930436,0,0,0,0.7930436,88.9664,0,1.110223E-16,0,0.7055423,0.8347827,0.7930436,0,0,0,4.553689,0,0.1292404,-0.1292404,5.86378,97.72948,0.1264832,0.872348,0.5644338,0,5.259231
7/30/2007 1:00:00 PM,0.4437597,74.66829,130.3226,22.24236,0.4397621,0.6948589,47.86109,34.91791,0,0,0,0,0,0,0,0.5512584,0,0,0.6948589,0,0,0,0,0.1436004,4.424448,0.1436004,0,0.1436004,6.000012,100,0.1264631,0,0.5558871,0,5.119308
7/30/2007 2:00:00 PM,0.3495369,61.85168,112.9849,32.6614,0.3469442,0.5541619,45.93441,35.73936,0.05480235,0.05480235,0,-1,0,0.05480235,1011.201,0.4964752,0,0,0.5541619,0.05768669,0.05480235,0,0,0,4.553689,0,0,0,6.000012,100,0.1264631,0.06028259,0.4433295,0,5.107851
7/30/2007 3:00:00 PM,0.3427639,47.93438,107.9364,45.5104,0.3389832,0.5411917,46.01855,36.05674,0.4529538,0.4529538,0,-1,0,0.4529538,119.4806,0.06439827,0,0,0.5411917,0.4767934,0.4529538,0,0,0,4.553689,0,0,0,6.000012,100,0.1264631,0.4982491,0.4329534,0,5.094881
7/30/2007 4:00:00 PM,0.1525792,33.76955,106.4878,59.20806,0.1515827,0.2489121,40.90942,36.47369,1.087842,1.087842,0,-1,0,1.087842,22.88126,0,2.220446E-16,0,0.2489121,1.145097,1.087842,0,0,0,4.553689,0,0.896185,-0.896185,5.05535,84.25566,0.1264631,1.196627,0.1991297,0,4.802601
7/30/2007 5:00:00 PM,0.1043197,19.56454,106.7141,73.25148,0.1034224,0.1714545,39.14718,36.12519,0.6938237,0.6938237,0,-1,0,0.6938237,24.71153,0,1.110223E-16,0,0.1714545,0.7303407,0.6938237,0,0,0.9957612,3.657504,0,0.5588862,-0.5588862,4.466232,74.43705,0.1264631,0.7632061,0.1371636,0,3.828958
7/30/2007 6:00:00 PM,0.04548795,5.421459,108.091,87.43363,0.04202439,0.07075486,36.24868,35.0237,1.188258,1.188258,0,-1,0,1.188258,5.954504,0,0,0,0.07075486,1.250798,1.188258,0,0,1.616746,3.098618,0,1.180043,-1.180043,3.222358,53.70585,0.1264631,1.307084,0.05660389,0,3.169373
7/30/2007 7:00:00 PM,0,0,110.5904,90,0,0,33.99066,33.99066,0.4701172,0.4701172,0,-1,0,0.4701172,0,0,5.551115E-17,0,0,0.4948602,0.4701172,0,0,2.927905,1.918575,0,0.4948602,-0.4948602,2.700729,45.01207,0.1264631,0.5171289,0,0,1.918575
7/30/2007 8:00:00 PM,0,0,114.5298,90,0,0,33.08209,33.08209,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.477749,1.423715,0,0,0,2.700729,45.01207,0.1264631,0,0,0,1.423715
7/30/2007 9:00:00 PM,0,0,120.6953,90,0,0,32.13617,32.13617,0.7434703,0.7434703,0,-1,0,0.7434703,0,0,1.110223E-16,0,0,0.7826003,0.7434703,0,0,3.477749,1.423715,0,0.7826003,-0.7826003,1.875796,31.26321,0.1264631,0.8178173,0,0,1.423715
7/30/2007 10:00:00 PM,0,0,130.7446,90,0,0,31.29605,31.29605,0.1418155,0.1418155,0,-1,0,0.1418155,0,0,2.775558E-17,0,0,0.1492795,0.1418155,0,0,4.347305,0.6411142,0,0.1492795,-0.1492795,1.718442,28.64064,0.1264631,0.1559971,0,0,0.6411142
7/30/2007 11:00:00 PM,0,0,147.7918,90,0,0,30.66129,30.66129,0.01892743,0.01892743,0,-1,0,0.01892743,0,0,3.469447E-18,0,0,0.01992361,0.01892743,0,0,4.513171,0.4918347,0,0.01992361,-0.01992361,1.69744,28.29062,0.1264631,0.02082018,0,0,0.4918347
7/31/2007 12:00:00 AM,0,0,174.4374,90,0,0,30.11988,30.11988,0.1386923,0.1386923,0,-1,0,0.1386923,0,0,2.775558E-17,0,0,0.1459918,0.1386923,0,0,4.535309,0.4719111,0,0.1459918,-0.1459918,1.543551,25.72581,0.1264631,0.1525615,0,0,0.4719111
7/31/2007 1:00:00 AM,0,0,-156.1791,90,0,0,29.64693,29.64693,0.09077191,0.09077191,0,-1,0,0.09077191,0,0,0,0,0,0.09554937,0.09077191,0,0,4.697522,0.3259193,0,0.09554937,-0.09554937,1.442834,24.04718,0.1264631,0.0998491,0,0,0.3259193
7/31/2007 2:00:00 AM,0,0,-135.6049,90,0,0,29.17397,29.17397,0.179781,0.179781,0,-1,0,0.179781,0,0,0,0,0,0.1892431,0.179781,0,0,4.803688,0.2303699,0,0.1892431,-0.1892431,1.243354,20.72252,0.1264631,0.1977591,0,0,0.2303699
7/31/2007 3:00:00 AM,0,0,-123.4741,90,0,0,28.82548,28.82548,0.3166729,0.03907042,0,-1,0,0.03907042,0,0,0.2776024,0.3092697,0,0.04112676,0.03907042,0,0,5.013958,0.04112676,0,0.04112676,-0.04112676,1.200002,20,0.1264631,0.3483401,0,0,0.04112676
7/31/2007 4:00:00 AM,0,0,-116.1814,90,0,0,28.51432,28.51432,0.1119735,0,0,-1,0,0,0,0,0.1119735,0.1231708,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1264631,0.1231708,0,0,0
7/31/2007 5:00:00 AM,0,0,-111.5744,90,0,0,28.28407,28.28407,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1264631,0,0,0,0
7/31/2007 6:00:00 AM,0.009546845,0.2990841,-108.6126,92.57642,0.009276722,0.0162732,28.3411,28.07248,0.03355709,0.03355709,1.486189,0,0.4618295,0.03355709,48.49408,0,0,0,0.0162732,0,0,1.452632,1.38,5.059654,0,1.396273,0,1.396273,2.524623,42.07697,0.1266237,0.0369128,0.01301856,1.7,0.0162732
7/31/2007 7:00:00 AM,0.1088492,14.41703,-106.8342,78.35449,0.1063525,0.1841027,30.93476,27.84845,0.565051,0.565051,1.7,0,0.5202,0.565051,32.58161,0,0,0,0.1841027,0,0,1.134949,1.078202,3.663381,1.256646,1.262304,0,1.262304,3.722151,62.03572,0.1268742,0.6215561,0.1472822,1.7,1.440749
7/31/2007 8:00:00 AM,0.1119262,28.62948,-106.1375,64.22097,0.1111981,0.1918495,31.5812,28.35252,0.06389505,0.06389505,1.516527,0,0.4701118,0.06389505,300.2573,2.220446E-16,0,0,0.1918495,0,0,1.452632,1.38,2.401077,2.39272,1.57185,0,1.57185,5.213338,86.88879,0.1270193,0.07028455,0.1534796,1.7,2.584569
7/31/2007 9:00:00 AM,0.1695733,42.84614,-106.8139,50.33458,0.1685548,0.2863572,34.5407,29.63448,1.277849,1.277849,0,-1,0,1.277849,22.40931,0,0,0.02563434,0.2863572,1.345105,1.277849,0,0,0.8292273,3.807384,0,1.058747,-1.058747,4.09732,68.28853,0.1270193,1.405634,0.2290858,0,4.093741
7/31/2007 10:00:00 AM,0.2478972,56.92455,-110.0412,37.04145,0.2464286,0.4106715,38.17343,30.97867,0.7709024,0.7709024,0,0,0,0.7709024,53.27153,0,0,0,0.4106715,0.8114762,0.7709024,0,0,2.005613,2.748637,0,0.4008047,-0.4008047,3.674835,61.24712,0.1270193,0.8479927,0.3285372,0,3.159308
7/31/2007 11:00:00 AM,0.1058635,70.41472,-120.5712,25.35198,0.1053125,0.1781637,35.34053,32.27308,0,0,0,0,0,0,0,0,0,0,0.1781637,0,0,0,0,2.450952,2.347832,0.1781637,0,0.1781637,3.843856,64.06413,0.1269943,0,0.142531,0,2.525996
7/31/2007 12:00:00 PM,0.2604293,80.23255,-164.6655,18.63062,0.2589735,0.4247368,41.13475,33.55504,0.6610568,0.6610568,0,0,0,0.6610568,64.25117,0,1.110223E-16,0,0.4247368,0.6958492,0.6610568,0,0,2.272788,2.508179,0,0.2711125,-0.2711125,3.558078,59.30118,0.1269943,0.7271625,0.3397894,0,2.932916
7/31/2007 1:00:00 PM,0.2469958,74.81392,129.5644,22.04063,0.2456156,0.4008375,42.04364,34.84945,0.9492231,0.9492231,0,0,0,0.9492231,42.22795,0,0,0,0.4008375,0.9991822,0.9492231,0,0,2.574024,2.237067,0,0.5983447,-0.5983447,2.927367,48.78936,0.1269943,1.044145,0.32067,0,2.637905
7/31/2007 2:00:00 PM,0.473226,61.91652,112.4791,32.53487,0.4668915,0.7311897,49.43042,35.6709,0,0,0,-1,0,0,0,0,0,0,0.7311897,0,0,0,0,3.238852,1.638722,0.7311897,0,0.7311897,3.621035,60.35046,0.1268921,0,0.5849518,0,2.369912
7/31/2007 3:00:00 PM,0.3470832,47.96157,107.5698,45.43233,0.3431894,0.5477559,46.06789,35.98206,0.1370182,0.1370182,0,-1,0,0.1370182,399.7688,0,0,0,0.5477559,0.1442297,0.1370182,0,0,2.507662,2.296793,0.4035262,0,0.4035262,4.003853,66.73076,0.1268358,0.15072,0.4382047,0,2.844549
7/31/2007 4:00:00 PM,0.07016902,33.77209,106.1906,59.16223,0.06977686,0.1160917,38.4803,36.44257,0,0,0,-1,0,0,0,0,0,0,0.1160917,0,0,0,0,2.104136,2.659967,0.1160917,0,0.1160917,4.113987,68.56632,0.1268196,0,0.09287332,0,2.776058
7/31/2007 5:00:00 PM,0.115658,19.54689,106.4527,73.23019,0.1145136,0.1895796,39.40352,36.05674,0,0,0,-1,0,0,0,0,0,0,0.1895796,0,0,0,0,1.988044,2.764449,0.1895796,0,0.1895796,4.293839,71.56384,0.1267931,0,0.1516637,0,2.954029
7/31/2007 6:00:00 PM,0.06012748,5.384562,107.8456,87.4336,0.04779383,0.08042077,36.36097,34.96769,0.6577535,0.6577535,0,-1,0,0.6577535,12.22658,0,0,0,0.08042077,0.6923721,0.6577535,0,0,1.798465,2.935071,0,0.6119513,-0.6119513,3.648785,60.81297,0.1267931,0.7235288,0.06433661,0,3.015491
7/31/2007 7:00:00 PM,0,0,110.3474,90,0,0,33.95332,33.95332,0.2695613,0.2695613,0,-1,0,0.2695613,0,0,0,0,0,0.2837487,0.2695613,0,0,2.47841,2.323119,0,0.2837487,-0.2837487,3.349688,55.82802,0.1267931,0.2965175,0,0,2.323119
7/31/2007 8:00:00 PM,0,0,114.2778,90,0,0,33.04475,33.04475,1.002115,1.002115,0,-1,0,1.002115,0,0,0,0,0,1.054858,1.002115,0,0,2.793687,2.039371,0,1.054858,-1.054858,2.23777,37.29609,0.1267931,1.102327,0,0,2.039371
7/31/2007 9:00:00 PM,0,0,120.4253,90,0,0,32.09883,32.09883,0.9607427,0.9352871,0,-1,0,0.9352871,0,0,0.02545553,0.1215298,0,0.9845127,0.9352871,0,0,3.965751,0.9845127,0,0.9845127,-0.9845127,1.200002,20,0.1267931,1.056817,0,0,0.9845127
7/31/2007 10:00:00 PM,0,0,130.4585,90,0,0,31.25871,31.25871,0.08624584,0,0,-1,0,0,0,0,0.08624584,0.09487043,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1267931,0.09487043,0,0,0
7/31/2007 11:00:00 PM,0,0,147.5424,90,0,0,30.61151,30.61151,0.2397192,0,0,-1,0,0,0,0,0.2397192,0.2636911,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1267931,0.2636911,0,0,0
8/1/2007 12:00:00 AM,0,0,174.3954,90,0,0,30.0701,30.0701,0.3093114,0,0,-1,0,0,0,0,0.3093114,0.3402425,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1267931,0.3402425,0,0,0
8/1/2007 1:00:00 AM,0,0,-155.9539,90,0,0,29.59714,29.59714,0.06639811,0,0,-1,0,0,0,0,0.06639811,0.07303793,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1267931,0.07303793,0,0,0
8/1/2007 2:00:00 AM,0,0,-135.3012,90,0,0,29.12419,29.12419,0.05042052,0,0,-1,0,0,0,0,0.05042052,0.05546257,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1267931,0.05546257,0,0,0
8/1/2007 3:00:00 AM,0,0,-123.1831,90,0,0,28.77569,28.77569,0.1938419,0,0,-1,0,0,0,0,0.1938419,0.2132261,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1267931,0.2132261,0,0,0
8/1/2007 4:00:00 AM,0,0,-115.9135,90,0,0,28.47698,28.47698,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1267931,0,0,0,0
8/1/2007 5:00:00 AM,0,0,-111.3212,90,0,0,28.23428,28.23428,0.07958199,0.07958199,1.532214,0,0.4743943,0.07958199,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1269698,0.08754019,0,1.7,0
8/1/2007 6:00:00 AM,0.003594802,0.2639804,-108.3625,92.57385,0.003548627,0.006231227,28.1441,28.04136,0.05173895,0.05173895,1.504371,0,0.4667931,0.05173895,12.04359,2.220446E-16,0,0,0.006231227,0,0,1.452632,1.38,3.679654,1.242,1.386231,0,1.386231,3.82428,63.73787,0.1271358,0.05691285,0.004984981,1.7,1.248231
8/1/2007 7:00:00 AM,0.06378105,14.40168,-106.574,78.33096,0.0632298,0.1101827,29.64403,27.81111,0.65713,0.65713,1.7,0,0.5202,0.65713,16.76726,0,0,0,0.1101827,0,0,1.04287,0.9907265,2.293423,2.489608,1.100909,0,1.100909,4.868694,81.14474,0.1273638,0.722843,0.08814615,1.7,2.599791
8/1/2007 8:00:00 AM,0.1076385,28.63382,-105.8498,64.17437,0.1069485,0.1846834,31.40757,28.30273,1.665408,1.665408,0.425,0,0.172125,1.665408,11.08937,0,2.220446E-16,0,0.1846834,1.305693,1.240409,0,0,1.192514,3.480426,0,1.12101,-1.12101,3.687046,61.45064,0.1273638,1.831949,0.1477467,1.7,3.66511
8/1/2007 9:00:00 AM,0.1744519,42.87297,-106.4713,50.25917,0.1734016,0.2944594,34.62613,29.57847,0.1396043,0.1396043,0,-1,0,0.1396043,210.9243,0,0,0,0.2944594,0.1469519,0.1396043,0,0,2.43808,2.359416,0.1475075,0,0.1475075,3.826984,63.78294,0.1273432,0.1535647,0.2355675,0,2.653876
8/1/2007 10:00:00 AM,0.1327289,56.98256,-109.5905,36.92488,0.1320126,0.2240253,34.75347,30.91022,0,0,0,0,0,0,0,0,0,0,0.2240253,0,0,0,0,2.290573,2.492173,0.2240253,0,0.2240253,4.039513,67.32508,0.127312,0,0.1792202,0,2.716199
8/1/2007 11:00:00 AM,0.09714466,70.53104,-119.9006,25.17045,0.09664191,0.1637564,35.03748,32.2233,0.4984919,0.4984919,0,0,0,0.4984919,32.85036,0,0,0,0.1637564,0.5247284,0.4984919,0,0,2.066548,2.693796,0,0.3609719,-0.3609719,3.659015,60.98346,0.127312,0.5483411,0.1310051,0,2.857553
8/1/2007 12:00:00 PM,0.08539522,80.47677,-164.2817,18.38004,0.08495791,0.143262,35.95621,33.48037,0.7229864,0.7229864,0,0,0,0.7229864,19.81531,0,0,0,0.143262,0.7610383,0.7229864,0,0,2.467628,2.332824,0,0.6177763,-0.6177763,3.007822,50.13026,0.127312,0.795285,0.1146096,0,2.476086
8/1/2007 1:00:00 PM,0.1948482,74.95815,128.7694,21.83673,0.1937924,0.3190296,40.44348,34.77478,0.8438734,0.8438734,0,0,0,0.8438734,37.80539,0,0,0,0.3190296,0.8882878,0.8438734,0,0,3.154046,1.715048,0,0.5692582,-0.5692582,2.407771,40.12943,0.127312,0.9282607,0.2552237,0,2.034077
8/1/2007 2:00:00 PM,0.1134788,61.97855,111.9586,32.40889,0.1128804,0.1873701,38.9126,35.61489,0.9361244,0.9361244,0,-1,0,0.9361244,20.01551,0,1.110223E-16,0,0.1873701,0.9853942,0.9361244,0,0,3.786555,1.14579,0,0.7980241,-0.7980241,1.56658,26.10961,0.127312,1.029737,0.1498961,0,1.33316
8/1/2007 3:00:00 PM,0.1291875,47.98575,107.1943,45.35579,0.1284706,0.2123384,39.70658,35.95094,0,0,0,-1,0,0,0,0,0,0,0.2123384,0,0,0,0,4.673248,0.3477657,0.2123384,0,0.2123384,1.768021,29.46697,0.1272824,0,0.1698707,0,0.5601041
8/1/2007 4:00:00 PM,0.07077964,33.77155,105.8868,59.11838,0.07038445,0.1171383,38.42327,36.36789,0.3309714,0.3309714,0,-1,0,0.3309714,35.39227,0,5.551115E-17,0,0.1171383,0.348391,0.3309714,0,0,4.46091,0.5388702,0,0.2312527,-0.2312527,1.52426,25.40428,0.1272824,0.3640686,0.09371066,0,0.6560085
8/1/2007 5:00:00 PM,0.05614113,19.52606,106.1856,73.21115,0.05577208,0.09322426,37.60962,35.98206,1.062976,0.3807997,0,-1,0,0.3807997,24.48118,0,0.6821764,0.8593244,0.09322426,0.4008418,0.3807997,0,0,4.717857,0.3076175,0,0.3076175,-0.3076175,1.200002,20,0.1272824,1.169274,0.07457941,0,0.4008418
8/1/2007 6:00:00 PM,0.06450535,5.344358,107.5952,87.43603,0.04808488,0.08092825,36.31963,34.91791,0.1837155,0.07688184,0,-1,0,0.07688184,105.2632,0,0.1068337,0.1867107,0.08092825,0.08092825,0.07688184,0,0,5.059654,0,0,0,0,1.200002,20,0.1272824,0.2020871,0.0647426,0,0.08092825
8/1/2007 7:00:00 PM,0,0,110.0995,90,0,0,33.90354,33.90354,0.05265589,0,0,-1,0,0,0,0,0.05265589,0.05792148,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1272824,0.05792148,0,0,0
8/1/2007 8:00:00 PM,0,0,114.0208,90,0,0,33.00741,33.00741,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1272824,0,0,0,0
8/1/2007 9:00:00 PM,0,0,120.1498,90,0,0,32.0615,32.0615,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1272824,0,0,0,0
8/1/2007 10:00:00 PM,0,0,130.1665,90,0,0,31.2276,31.2276,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1272824,0,0,0,0
8/1/2007 11:00:00 PM,0,0,147.2883,90,0,0,30.57417,30.57417,0.1921383,0,0,-1,0,0,0,0,0.1921383,0.2113521,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1272824,0.2113521,0,0,0
8/2/2007 12:00:00 AM,0,0,174.357,90,0,0,30.03276,30.03276,0.2537311,0,0,-1,0,0,0,0,0.2537311,0.2791042,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1272824,0.2791042,0,0,0
8/2/2007 1:00:00 AM,0,0,-155.7164,90,0,0,29.5598,29.5598,0.08572441,0,0,-1,0,0,0,0,0.08572441,0.09429686,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1272824,0.09429686,0,0,0
8/2/2007 2:00:00 AM,0,0,-134.9861,90,0,0,29.08685,29.08685,0.09502015,0,0,-1,0,0,0,0,0.09502015,0.1045222,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1272824,0.1045222,0,0,0
8/2/2007 3:00:00 AM,0,0,-122.8833,90,0,0,28.75702,28.75702,0.1391836,0,0,-1,0,0,0,0,0.1391836,0.153102,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1272824,0.153102,0,0,0
8/2/2007 4:00:00 AM,0,0,-115.6386,90,0,0,28.43964,28.43964,0.06894835,0,0,-1,0,0,0,0,0.06894835,0.07584319,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1272824,0.07584319,0,0,0
8/2/2007 5:00:00 AM,0,0,-111.0619,90,0,0,28.21561,28.21561,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1272824,0,0,0,0
8/2/2007 6:00:00 AM,0.006046903,0.2304797,-108.1067,92.56879,0.005931808,0.01041431,28.17576,28.00402,0,0,0,0,0,0,0,0,0,0,0.01041431,0,0,0,0,5.059654,0,0.01041431,0,0.01041431,1.209882,20.16467,0.1272809,0,0.008331448,0,0.01041431
8/2/2007 7:00:00 AM,0.04591144,14.38808,-106.308,78.30479,0.04556945,0.07963172,29.09414,27.77377,0.7501975,0.7501975,0.6656432,0,0.2378206,0.7501975,10.61477,0,1.110223E-16,0,0.07963172,0.0890046,0.08455437,0,0,5.04924,0.009372879,0,0.009372879,-0.009372879,1.200002,20,0.1272809,0.8252172,0.06370538,1.7,0.0890046
8/2/2007 8:00:00 AM,0.05430347,28.64002,-105.5559,64.12495,0.05399863,0.09400664,29.83097,28.2654,0.7488567,0.7488567,1.7,0,0.5202,0.7488567,12.55336,0,0,0,0.09400664,0,0,0.9511433,0.9035861,5.059654,0,0.9975928,0,0.9975928,2.146402,35.7733,0.1274872,0.8237423,0.07520532,1.7,0.09400664
8/2/2007 9:00:00 AM,0.1009139,42.90171,-106.1214,50.18072,0.1003583,0.1723635,32.45722,29.54114,0.8262112,0.8262112,0,-1,0,0.8262112,20.86192,0,1.110223E-16,0.02314138,0.1723635,0.869696,0.8262112,0,0,4.062062,0.8978335,0,0.6973325,-0.6973325,1.411349,23.52244,0.1274872,0.9088323,0.1378908,0,1.070197
8/2/2007 10:00:00 AM,0.05654025,57.04247,-109.1296,36.80487,0.05625089,0.09658468,32.50742,30.87288,1.220176,1.220176,0.9379444,0,0.3121588,1.220176,7.915637,0,0,0,0.09658468,0.2970857,0.2822314,0,0,4.836875,0.200501,0,0.200501,-0.200501,1.200002,20,0.1274872,1.342193,0.07726774,1.7,0.2970857
8/2/2007 11:00:00 AM,0.03607641,70.64943,-119.2108,24.98451,0.03589517,0.06140197,33.22963,32.18596,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.06140197,0,0,1.452632,1.38,5.059654,0,1.441402,0,1.441402,2.567436,42.79052,0.1276268,0,0.04912157,1.7,0.06140197
8/2/2007 12:00:00 PM,0.06706988,80.72642,-163.8833,18.12382,0.06672937,0.1128516,35.40543,33.4617,0.8866494,0.8866494,1.7,0,0.5202,0.8866494,12.72787,0,0,0,0.1128516,0,0,0.8133506,0.7726831,3.618253,1.297262,0.8855347,0,0.8855347,3.407528,56.79203,0.1278081,0.9753143,0.09028129,1.7,1.410113
8/2/2007 1:00:00 PM,0.1231242,75.10059,127.9367,21.63088,0.1224818,0.2039344,38.33881,34.76233,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2039344,0,0,1.452632,1.38,2.732718,2.094243,1.583934,0,1.583934,4.910181,81.83617,0.1279271,0,0.1631475,1.7,2.298177
8/2/2007 2:00:00 PM,0.1464418,62.03757,111.4235,32.28363,0.145655,0.2405648,39.84226,35.58378,0.3387016,0.3387016,0,-1,0,0.3387016,71.02559,0,0,0,0.2405648,0.356528,0.3387016,0,0,1.148783,3.519784,0,0.1159632,-0.1159632,4.787944,79.79892,0.1279271,0.3725717,0.1924518,0,3.760349
8/2/2007 3:00:00 PM,0.07454008,48.00681,106.8101,45.28091,0.07414761,0.12365,38.04708,35.88249,0.4732153,0.4732153,0,-1,0,0.4732153,26.12976,0,0,0,0.12365,0.4981213,0.4732153,0,0,1.277631,3.403821,0,0.3744713,-0.3744713,4.393217,73.22014,0.1279271,0.5205368,0.09892003,0,3.527471
8/2/2007 4:00:00 PM,0.06646215,33.76783,105.5765,59.07661,0.06609463,0.1101133,38.22923,36.29944,1.214926,1.214926,0,-1,0,1.214926,9.063379,0,0,0,0.1101133,1.278869,1.214926,0,0,1.69371,3.02935,0,1.168756,-1.168756,3.16124,52.68723,0.1279271,1.336419,0.08809067,0,3.139463
8/2/2007 5:00:00 PM,0.05988205,19.502,105.9131,73.19444,0.05948251,0.09940517,37.6495,35.9136,0,0,0,-1,0,0,0,0,0,0,0.09940517,0,0,0,0,2.992328,1.860593,0.09940517,0,0.09940517,3.255544,54.25896,0.1279132,0,0.07952414,0,1.959999
8/2/2007 6:00:00 PM,0.05457065,5.300826,107.3398,87.44095,0.04614008,0.07770665,36.19434,34.84945,0.8314559,0.8314559,0,-1,0,0.8314559,9.345853,0,0,0,0.07770665,0.8752168,0.8314559,0,0,2.892923,1.950058,0,0.7975101,-0.7975101,2.414895,40.24817,0.1279132,0.9146015,0.06216532,0,2.027765
8/2/2007 7:00:00 PM,0,0,109.8468,90,0,0,33.83508,33.83508,1.633967,1.094921,0,-1,0,1.094921,0,0,0.5390463,0.702443,0,1.152548,1.094921,0,0,3.779046,1.152548,0,1.152548,-1.152548,1.200002,20,0.1279132,1.797364,0,0,1.152548
8/2/2007 8:00:00 PM,0,0,113.7588,90,0,0,32.95763,32.95763,0.2353994,0,0,-1,0,0,0,0,0.2353994,0.2589393,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1279132,0.2589393,0,0,0
8/2/2007 9:00:00 PM,0,0,119.869,90,0,0,32.01171,32.01171,0.6743291,0,0,-1,0,0,0,0,0.6743291,0.741762,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1279132,0.741762,0,0,0
8/2/2007 10:00:00 PM,0,0,129.8686,90,0,0,31.17159,31.17159,0.07964993,0,0,-1,0,0,0,0,0.07964993,0.08761492,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1279132,0.08761492,0,0,0
8/2/2007 11:00:00 PM,0,0,147.0294,90,0,0,30.54306,30.54306,0.1667322,0,0,-1,0,0,0,0,0.1667322,0.1834054,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1279132,0.1834054,0,0,0
8/3/2007 12:00:00 AM,0,0,174.3224,90,0,0,30.00164,30.00164,0.1808163,0,0,-1,0,0,0,0,0.1808163,0.1988979,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1279132,0.1988979,0,0,0
8/3/2007 1:00:00 AM,0,0,-155.466,90,0,0,29.52869,29.52869,0.09020451,0,0,-1,0,0,0,0,0.09020451,0.09922497,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1279132,0.09922497,0,0,0
8/3/2007 2:00:00 AM,0,0,-134.6594,90,0,0,29.05573,29.05573,0.2130186,0,0,-1,0,0,0,0,0.2130186,0.2343205,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1279132,0.2343205,0,0,0
8/3/2007 3:00:00 AM,0,0,-122.5747,90,0,0,28.70724,28.70724,0.09240397,0,0,-1,0,0,0,0,0.09240397,0.1016444,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1279132,0.1016444,0,0,0
8/3/2007 4:00:00 AM,0,0,-115.3567,90,0,0,28.40853,28.40853,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1279132,0,0,0,0
8/3/2007 5:00:00 AM,0,0,-110.7966,90,0,0,28.1596,28.1596,0.03615294,0.03615294,1.488785,0,0.4625382,0.03615294,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1280721,0.03976823,0,1.7,0
8/3/2007 6:00:00 AM,0.0011536,0.1986199,-107.8453,92.56121,0.001145079,0.002012307,27.98739,27.95424,0.2325283,0.2325283,1.68516,0,0.5161486,0.2325283,0.8654031,2.220446E-16,0,0,0.002012307,0,0,1.452632,1.38,3.679654,1.242,1.382012,0,1.382012,3.820277,63.67116,0.1282948,0.2557811,0.001609846,1.7,1.244012
8/3/2007 7:00:00 AM,0.02667649,14.37625,-106.0363,78.27596,0.02650838,0.04646532,28.49167,27.72398,1.176963,1.176963,1.7,0,0.5202,1.176963,3.947899,0,0,0,0.04646532,0,0,0.5230367,0.4968849,2.297642,2.485811,0.5433502,0,0.5433502,4.335744,72.26227,0.1284058,1.29466,0.03717226,1.7,2.532276
8/3/2007 8:00:00 AM,0.03893476,28.64805,-105.2559,64.07273,0.03872439,0.06757946,29.35656,28.23428,1.097799,1.097799,1.7,0,0.5202,1.097799,6.155906,0,0,0,0.06757946,0,0,0.6022013,0.5720912,1.754292,2.974826,0.6396707,0,0.6396707,4.942589,82.37633,0.1285359,1.207579,0.05406357,1.7,3.042406
8/3/2007 9:00:00 AM,0.1058805,42.9323,-105.7642,50.09928,0.1052956,0.1807727,32.53242,29.47268,0.849035,0.849035,0,-1,0,0.849035,21.29155,0,1.110223E-16,0,0.1807727,0.893721,0.849035,0,0,1.114621,3.55053,0,0.7129483,-0.7129483,4.191076,69.85113,0.1285359,0.9339384,0.1446182,0,3.731302
8/3/2007 10:00:00 AM,0.1655814,57.10419,-108.6585,36.6815,0.1646709,0.2782002,35.60185,30.80443,1.104762,1.104762,0,0,0,1.104762,25.18192,0,0,0,0.2782002,1.162907,1.104762,0,0,1.906786,2.837582,0,0.8847067,-0.8847067,3.258513,54.30844,0.1285359,1.215238,0.2225602,0,3.115782
8/3/2007 11:00:00 AM,0.1778666,70.76971,-118.5015,24.79428,0.1769101,0.2962313,37.27873,32.1175,0,0,0,0,0,0,0,0,0,0,0.2962313,0,0,0,0,2.889794,1.952875,0.2962313,0,0.2962313,3.539543,58.99226,0.1284947,0,0.236985,0,2.249106
8/3/2007 12:00:00 PM,0.1340738,80.98143,-163.4686,17.862,0.133374,0.2233468,37.26562,33.37457,0.8081113,0.8081113,0,0,0,0.8081113,27.63812,0,1.110223E-16,0,0.2233468,0.8506435,0.8081113,0,0,2.593562,2.219483,0,0.6272967,-0.6272967,2.878314,47.97181,0.1284947,0.8889224,0.1786774,0,2.44283
8/3/2007 1:00:00 PM,0.06797743,75.24084,127.0656,21.42327,0.06763188,0.1136287,36.64728,34.67521,0.2586297,0.2586297,0,0,0,0.2586297,43.93491,0,0,0,0.1136287,0.2722418,0.2586297,0,0,3.290559,1.592186,0,0.1586131,-0.1586131,2.711121,45.18526,0.1284947,0.2844927,0.09090299,0,1.705815
8/3/2007 2:00:00 PM,0.02389293,62.09336,110.874,32.15929,0.02377331,0.04003875,36.18959,35.49665,0.2763187,0.2763187,0,-1,0,0.2763187,14.49006,0,0,0,0.04003875,0.2908618,0.2763187,0,0,3.466795,1.433573,0,0.250823,-0.250823,2.446731,40.77876,0.1284947,0.3039505,0.032031,0,1.473612
8/3/2007 3:00:00 PM,0.06221562,48.02463,106.4172,45.20782,0.06189194,0.1034582,37.60151,35.79536,0,0,0,-1,0,0,0,0,0,0,0.1034582,0,0,0,0,3.745487,1.18275,0.1034582,0,0.1034582,2.54488,42.41457,0.1284802,0,0.08276659,0,1.286208
8/3/2007 4:00:00 PM,0.03418574,33.76087,105.2598,59.037,0.03400708,0.05697218,37.1857,36.19365,0.3756605,0.3756605,0,-1,0,0.3756605,15.16587,0,5.551115E-17,0,0.05697218,0.3954321,0.3756605,0,0,3.642029,1.275863,0,0.3384599,-0.3384599,2.188112,36.46845,0.1284802,0.4132265,0.04557775,0,1.332835
8/3/2007 5:00:00 PM,0.02130083,19.47466,105.6352,73.18008,0.02118366,0.0356245,36.46897,35.85137,0.527341,0.527341,0,-1,0,0.527341,6.755495,0,1.110223E-16,0,0.0356245,0.5550959,0.527341,0,0,4.018096,0.9374027,0,0.5194713,-0.5194713,1.640541,27.34229,0.1284802,0.5800751,0.0284996,0,0.9730272
8/3/2007 6:00:00 PM,0.06379545,5.253944,107.0796,87.44839,0.04762642,0.0802232,36.16295,34.77478,0,0,0,-1,0,0,0,0,0,0,0.0802232,0,0,0,0,4.595286,0.4179313,0.0802232,0,0.0802232,1.716647,28.61073,0.1284691,0,0.06417856,0,0.4981545
8/3/2007 7:00:00 PM,0,0,109.5892,90,0,0,33.77908,33.77908,0.6140053,0.4656256,0,-1,0,0.4656256,0,0,0.1483797,0.2097803,0,0.4901322,0.4656256,0,0,4.515063,0.4901322,0,0.4901322,-0.4901322,1.200002,20,0.1284691,0.6754059,0,0,0.4901322
8/3/2007 8:00:00 PM,0,0,113.4918,90,0,0,32.90784,32.90784,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1284691,0,0,0,0
8/3/2007 9:00:00 PM,0,0,119.5827,90,0,0,31.97437,31.97437,0.5745195,0,0,-1,0,0,0,0,0.5745195,0.6319715,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1284691,0.6319715,0,0,0
8/3/2007 10:00:00 PM,0,0,129.5647,90,0,0,31.13425,31.13425,0.04176994,0,0,-1,0,0,0,0,0.04176994,0.04594693,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1284691,0.04594693,0,0,0
8/3/2007 11:00:00 PM,0,0,146.7656,90,0,0,30.50572,30.50572,0.1092478,0,0,-1,0,0,0,0,0.1092478,0.1201726,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1284691,0.1201726,0,0,0
8/4/2007 12:00:00 AM,0,0,174.2916,90,0,0,29.96431,29.96431,0.153653,0,0,-1,0,0,0,0,0.153653,0.1690183,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1284691,0.1690183,0,0,0
8/4/2007 1:00:00 AM,0,0,-155.2027,90,0,0,29.49135,29.49135,0.05918581,0,0,-1,0,0,0,0,0.05918581,0.06510439,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1284691,0.06510439,0,0,0
8/4/2007 2:00:00 AM,0,0,-134.3211,90,0,0,29.01839,29.01839,0.1426381,0,0,-1,0,0,0,0,0.1426381,0.1569019,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1284691,0.1569019,0,0,0
8/4/2007 3:00:00 AM,0,0,-122.2574,90,0,0,28.6699,28.6699,0.2094738,0,0,-1,0,0,0,0,0.2094738,0.2304212,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1284691,0.2304212,0,0,0
8/4/2007 4:00:00 AM,0,0,-115.0678,90,0,0,28.37119,28.37119,0.06038976,0,0,-1,0,0,0,0,0.06038976,0.06642874,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1284691,0.06642874,0,0,0
8/4/2007 5:00:00 AM,0,0,-110.5253,90,0,0,28.12849,28.12849,0.1759071,0.1759071,1.628539,0,0.5006911,0.1759071,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1286722,0.1934979,0,1.7,0
8/4/2007 6:00:00 AM,0.01774254,0.1684362,-107.5782,92.55108,0.01340537,0.02351997,28.30506,27.9169,0.2304861,0.2304861,1.683118,0,0.5155911,0.2304861,10.20451,0,0,0,0.02351997,0,0,1.452632,1.38,3.679654,1.242,1.40352,0,1.40352,3.840681,64.01123,0.1288893,0.2535347,0.01881597,1.7,1.26552
8/4/2007 7:00:00 AM,0.1762062,14.3662,-105.7591,78.24447,0.158692,0.2727772,32.2971,27.68665,0.2950595,0.2950595,1.7,0,0.5202,0.2950595,92.44818,0,0,0,0.2727772,0,0,1.40494,1.334693,2.276134,2.505168,1.607471,0,1.607471,5.365662,89.42752,0.1290829,0.3245655,0.2182218,1.7,2.777945
8/4/2007 8:00:00 AM,0.2384923,28.65791,-104.9499,64.01775,0.234146,0.3968384,34.99629,28.17827,0.3164565,0.3164565,0,0,0,0.3164565,125.4006,0,0,0,0.3968384,0.3331121,0.3164565,0,0,0.6686638,3.951891,0.06372631,0,0.06372631,5.426118,90.43512,0.1290741,0.3481021,0.3174707,0,4.34873
8/4/2007 9:00:00 AM,0.4410439,42.96469,-105.3997,50.01491,0.4294302,0.7009822,42.00064,29.4229,0.8698297,0.8698297,0,-1,0,0.8698297,80.58844,0,0,0,0.7009822,0.9156102,0.8698297,0,0,0.6049375,4.009245,0,0.2146281,-0.2146281,5.19988,86.6645,0.1290741,0.9568127,0.5607857,0,4.710227
8/4/2007 10:00:00 AM,0.5113548,57.16762,-108.1773,36.55487,0.5021702,0.8040187,45.50581,30.75464,0.9712583,0.9712583,0,0,0,0.9712583,82.78114,0,0,0,0.8040187,1.022377,0.9712583,0,0,0.8434131,3.794617,0,0.2183584,-0.2183584,4.96971,82.82834,0.1290741,1.068384,0.643215,0,4.598636
8/4/2007 11:00:00 AM,0.615512,70.89167,-117.7722,24.59986,0.6041878,0.9438177,49.87374,32.0615,0.2624998,0.2624998,0,0,0,0.2624998,359.5498,0,0,0,0.9438177,0.2763156,0.2624998,0,0,1.086034,3.576259,0.667502,0,0.667502,5.602958,93.38245,0.1289812,0.2887498,0.7550541,0,4.520076
8/4/2007 12:00:00 PM,0.7114512,81.24171,-163.0357,17.59467,0.6961777,1.062405,53.91763,33.32479,0.4265028,0.4265028,0,0,0,0.4265028,249.0969,0.1949233,0,0,1.062405,0.4489503,0.4265028,0,0,0.4185315,4.177011,0.4185315,0,0.4185315,6.000012,100,0.1289231,0.4691531,0.8499241,0,5.239416
8/4/2007 1:00:00 PM,0.6025057,75.37851,126.1554,21.21414,0.5927542,0.9140435,52.12691,34.6192,1.213694,1.213694,0,0,0,1.213694,75.31085,0,2.220446E-16,0,0.9140435,1.277573,1.213694,0,0,0,4.553689,0,0.3635294,-0.3635294,5.616818,93.61345,0.1289231,1.335064,0.7312348,0,5.467732
