Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/23/2007 1:00:00 AM,0,0,-117.3487,90,0,0,30.00164,30.00164,0.1882024,0.1882024,0,-1,0,0.1882024,0,0,0,0,0,0.1981078,0.1882024,0,0,1.290648,3.392105,0,0.1981078,-0.1981078,4.566772,76.1127,0.13512,0.2070226,0,0,3.392105
9/23/2007 2:00:00 AM,0,0,-103.6584,90,0,0,29.5598,29.5598,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.510768,3.193998,0,0,0,4.566772,76.1127,0.13512,0,0,0,3.193998
9/23/2007 3:00:00 AM,0,0,-97.86264,90,0,0,29.19264,29.19264,0.1205233,0.1205233,0,-1,0,0.1205233,0,0,1.387779E-17,0,0,0.1268667,0.1205233,0,0,1.510768,3.193998,0,0.1268667,-0.1268667,4.433042,73.88389,0.13512,0.1325757,0,0,3.193998
9/23/2007 4:00:00 AM,0,0,-94.33493,90,0,0,28.79436,28.79436,0.2118452,0.2118452,0,-1,0,0.2118452,0,0,2.775558E-17,0,0,0.2229949,0.2118452,0,0,1.651731,3.067131,0,0.2229949,-0.2229949,4.197985,69.96628,0.13512,0.2330297,0,0,3.067131
9/23/2007 5:00:00 AM,0,0,-91.66293,90,0,0,28.49565,28.49565,0.1332154,0.1332154,0,0,0,0.1332154,0,0,2.775558E-17,0,0,0.1402267,0.1332154,0,0,1.899503,2.844136,0,0.1402267,-0.1402267,4.050173,67.50275,0.13512,0.1465369,0,0,2.844136
9/23/2007 6:00:00 AM,0.02678486,0.6466204,-89.28432,89.24905,0.02888343,0.05045669,29.15834,28.3214,0.07414272,0.07414272,0,0,0,0.07414272,68.05347,0,0,0,0.05045669,0.07804496,0.07414272,0,0,2.055311,2.703909,0,0.02758827,-0.02758827,4.021092,67.01807,0.13512,0.08155698,0.04036535,0,2.754366
9/23/2007 7:00:00 AM,0.1770682,15.45188,-86.84925,74.2499,0.1781089,0.3045777,33.2887,28.10982,1.459811,1.459811,0.425,0,0.172125,1.459811,20.86419,0,0,0,0.3045777,1.089275,1.034811,0,0,2.085964,2.676321,0,0.7846969,-0.7846969,3.193949,53.23238,0.13512,1.605792,0.2436622,1.7,2.980899
9/23/2007 8:00:00 AM,0.4009916,30.21877,-83.98398,59.25088,0.4050502,0.6656532,40.76406,28.9126,0.8083094,0.8083094,1.7,0,0.5202,0.8083094,82.35129,0,0,0,0.6656532,0,0,0.8916906,0.847106,2.95785,1.891624,1.512759,0,1.512759,4.629079,77.15116,0.1352786,0.8891404,0.5325226,1.7,2.557277
9/23/2007 9:00:00 AM,0.7119405,44.89137,-80.027,44.25222,0.7223251,1.1125,52.33577,30.99734,0.1939741,0.1939741,0,-1,0,0.1939741,573.53,0,0,0,1.1125,0.2041833,0.1939741,0,0,1.445091,3.253107,0.9083166,0,0.9083166,5.490783,91.51287,0.1351718,0.2133715,0.8899999,0,4.365607
9/23/2007 10:00:00 AM,0.9218799,59.31852,-73.23683,29.25454,0.9353153,1.368278,60.99711,33.16921,0.7873742,0.7873742,0,0,0,0.7873742,173.7774,0.002689196,0,0,1.368278,0.8288149,0.7873742,0,0,0.536774,4.070592,0.536774,0,0.536774,6.000012,100,0.1351088,0.8661116,1.094622,0,5.43887
9/23/2007 11:00:00 AM,0.818614,72.85232,-56.59385,14.26109,0.8276308,1.220913,59.61995,35.0237,0.4253117,0.4253117,0,0,0,0.4253117,287.063,0.7732162,0,0,1.220913,0.4476965,0.4253117,0,0,0,4.553689,0,0,0,6.000012,100,0.1351088,0.4678429,0.9767302,0,5.774602
9/23/2007 12:00:00 PM,0.7999324,80.34887,4.482799,0.9546578,0.8075522,1.18452,60.56018,36.54214,0.256541,0.256541,0,0,0,0.256541,461.7274,0.914477,0,0,1.18452,0.2700432,0.256541,0,0,0,4.553689,0,0,0,6.000012,100,0.1351088,0.2821952,0.9476162,0,5.738209
9/23/2007 1:00:00 PM,0.9496688,71.59509,59.28503,15.76156,0.9629086,1.357854,66.91047,38.12281,0.7363778,0.7363778,0,0,0,0.7363778,184.3963,0.5827192,0,0,1.357854,0.7751346,0.7363778,0,0,0,4.553689,0,0,0,6.000012,100,0.1351088,0.8100156,1.086283,0,5.911543
9/23/2007 2:00:00 PM,0.9425494,57.89503,74.15453,30.75588,0.9563882,1.34335,67.53283,38.92559,1.337344,1.337344,0,-1,0,1.337344,100.4491,0,0,0.09107808,1.34335,1.40773,1.337344,0,0,0,4.553689,0,0.06438048,-0.06438048,5.932149,98.86895,0.1351088,1.471078,1.07468,0,5.897038
9/23/2007 3:00:00 PM,0.7183015,43.42961,80.50587,45.75372,0.7290242,1.068112,60.74833,39.0625,0.7840981,0.7840981,0,-1,0,0.7840981,136.2217,0.1712113,0,0,1.068112,0.8253664,0.7840981,0,0,0.07153387,4.489308,0.07153387,0,0.07153387,6.000012,100,0.1351004,0.8625079,0.8544893,0,5.55742
9/23/2007 4:00:00 PM,0.4279513,28.7434,84.30488,60.75243,0.4336666,0.6690195,52.05104,39.24297,0.8247836,0.8247836,0,-1,0,0.8247836,81.11454,0,0,0,0.6690195,0.8681933,0.8247836,0,0,0,4.553689,0,0.1991739,-0.1991739,5.790064,96.50088,0.1351004,0.907262,0.5352156,0,5.222708
9/23/2007 5:00:00 PM,0.2367199,13.97084,87.10514,75.75147,0.2410782,0.3857374,45.62207,38.53976,0.219446,0.219446,0,-1,0,0.219446,175.7778,0,0,0,0.3857374,0.2309958,0.219446,0,0,0.2213043,4.354515,0.1547416,0,0.1547416,5.936865,98.94756,0.1350822,0.2413906,0.30859,0,4.740252
9/23/2007 6:00:00 PM,0.02131121,0,89.51965,90,0,0,37.13956,37.13956,0.9882454,0.9882454,0,-1,0,0.9882454,0,0,1.110223E-16,0,0,1.040258,0.9882454,0,0,0.06656265,4.493783,0,1.040258,-1.040258,4.840336,80.67211,0.1350822,1.08707,0,0,4.493783
9/23/2007 7:00:00 PM,0,0,91.9106,90,0,0,35.72069,35.72069,0.2846107,0.2846107,0,-1,0,0.2846107,0,0,5.551115E-17,0,0,0.2995902,0.2846107,0,0,1.222405,3.453524,0,0.2995902,-0.2995902,4.524541,75.40886,0.1350822,0.3130718,0,0,3.453524
9/23/2007 8:00:00 PM,0,0,94.63645,90,0,0,34.30804,34.30804,0.1255905,0.1255905,0,-1,0,0.1255905,0,0,0,0,0,0.1322005,0.1255905,0,0,1.555283,3.153934,0,0.1322005,-0.1322005,4.385189,73.08634,0.1350822,0.1381495,0,0,3.153934
9/23/2007 9:00:00 PM,0,0,98.30239,90,0,0,33.08209,33.08209,0.3265722,0.3265722,0,-1,0,0.3265722,0,0,0,0,0,0.3437602,0.3265722,0,0,1.702173,3.021734,0,0.3437602,-0.3437602,4.022834,67.0471,0.1350822,0.3592294,0,0,3.021734
9/23/2007 10:00:00 PM,0,0,104.4935,90,0,0,31.92459,31.92459,0.2188138,0.2188138,0,-1,0,0.2188138,0,0,2.775558E-17,0,0,0.2303303,0.2188138,0,0,2.084129,2.677973,0,0.2303303,-0.2303303,3.780045,63.00062,0.1350822,0.2406951,0,0,2.677973
9/23/2007 11:00:00 PM,0,0,119.8872,90,0,0,31.2276,31.2276,0.1772455,0.1772455,0,-1,0,0.1772455,0,0,0,0,0,0.1865742,0.1772455,0,0,2.340051,2.447643,0,0.1865742,-0.1865742,3.583378,59.72285,0.1350822,0.1949701,0,0,2.447643
9/24/2007 12:00:00 AM,0,0,-173.9693,90,0,0,30.66129,30.66129,0.05664814,0.05664814,0,-1,0,0.05664814,0,0,6.938894E-18,0,0,0.05962962,0.05664814,0,0,2.547356,2.261069,0,0.05962962,-0.05962962,3.520523,58.67527,0.1350822,0.06231296,0,0,2.261069
9/24/2007 1:00:00 AM,0,0,-116.0375,90,0,0,30.03276,30.03276,0.1037888,0.1037888,0,-1,0,0.1037888,0,0,1.387779E-17,0,0,0.1092513,0.1037888,0,0,2.613611,2.201439,0,0.1092513,-0.1092513,3.405362,56.75592,0.1350822,0.1141676,0,0,2.201439
9/24/2007 2:00:00 AM,0,0,-102.8727,90,0,0,29.59714,29.59714,0.09877367,0.09877367,0,-1,0,0.09877367,0,0,0,0,0,0.1039723,0.09877367,0,0,2.735001,2.092188,0,0.1039723,-0.1039723,3.295766,54.92932,0.1350822,0.108651,0,0,2.092188
9/24/2007 3:00:00 AM,0,0,-97.2904,90,0,0,29.21131,29.21131,0.04597607,0.04597607,0,-1,0,0.04597607,0,0,6.938894E-18,0,0,0.04839586,0.04597607,0,0,2.850526,1.988215,0,0.04839586,-0.04839586,3.244752,54.07909,0.1350822,0.05057368,0,0,1.988215
9/24/2007 4:00:00 AM,0,0,-93.86261,90,0,0,28.80681,28.80681,0.1933132,0.1933132,0,-1,0,0.1933132,0,0,2.775558E-17,0,0,0.2034876,0.1933132,0,0,2.904299,1.93982,0,0.2034876,-0.2034876,3.030257,50.50418,0.1350822,0.2126445,0,0,1.93982
9/24/2007 5:00:00 AM,0,0,-91.23703,90,0,0,28.49565,28.49565,0.08632185,0.08632185,0,0,0,0.08632185,0,0,1.387779E-17,0,0,0.09086511,0.08632185,0,0,3.130397,1.736332,0,0.09086511,-0.09086511,2.934477,48.90785,0.1350822,0.09495404,0,0,1.736332
9/24/2007 6:00:00 AM,0.02707504,0.6746321,-88.87136,89.15656,0.03042312,0.05313426,29.20299,28.3214,0.1422661,0.1422661,0,0,0,0.1422661,37.3485,0,0,0,0.05313426,0.1497538,0.1422661,0,0,3.231358,1.645467,0,0.09661955,-0.09661955,2.832631,47.21042,0.1350822,0.1564927,0.04250741,0,1.698601
9/24/2007 7:00:00 AM,0.1412869,15.47587,-86.42053,74.15893,0.1414095,0.2431938,32.19916,28.09115,0.9188496,0.9188496,0,0,0,0.9188496,26.4672,0,0,0,0.2431938,0.9672102,0.9188496,0,0,3.338713,1.548847,0,0.7240164,-0.7240164,2.069451,34.49078,0.1350822,1.010735,0.194555,0,1.792041
9/24/2007 8:00:00 AM,0.4307387,30.23306,-83.50525,59.16168,0.4367279,0.7139153,41.73864,28.94994,0.1963734,0.1963734,0,0,0,0.1963734,363.5498,0,0,0,0.7139153,0.2067089,0.1963734,0,0,4.143176,0.824831,0.5072064,0,0.5072064,2.550629,42.5104,0.1350227,0.2160108,0.5711322,0,1.538746
9/24/2007 9:00:00 AM,0.4358666,44.88633,-79.44285,44.16545,0.4371164,0.7060931,43.90766,31.08447,0.3168276,0.3168276,0,-1,0,0.3168276,222.8635,0,0,0,0.7060931,0.3335027,0.3168276,0,0,3.635969,1.281317,0.3725905,0,0.3725905,2.904099,48.40156,0.1349791,0.3485104,0.5648745,0,1.98741
9/24/2007 10:00:00 AM,0.7536831,59.27237,-72.4313,29.17205,0.7633111,1.151337,55.90303,33.28745,0.5470305,0.5470305,0,0,0,0.5470305,210.4703,0,0,0,1.151337,0.5758216,0.5470305,0,0,3.263379,1.616648,0.575515,0,0.575515,3.450081,57.50123,0.1349117,0.6017335,0.9210692,0,2.767985
9/24/2007 11:00:00 AM,0.8131087,72.69612,-55.29953,14.19074,0.8226637,1.213666,59.60902,35.16061,0.8947666,0.8947666,0,0,0,0.8947666,135.6405,0,0,0,1.213666,0.9418595,0.8947666,0,0,2.687864,2.134612,0.271806,0,0.271806,3.707938,61.79885,0.1348799,0.9842433,0.9709324,0,3.348277
9/24/2007 12:00:00 PM,0.9457446,79.93932,4.832188,1.302772,0.9593191,1.366001,65.36686,36.72261,0.7934077,0.7934077,0,0,0,0.7934077,172.1688,0,0,0,1.366001,0.835166,0.7934077,0,0,2.416058,2.379237,0.5308349,0,0.5308349,4.211533,70.19207,0.1348178,0.8727485,1.092801,0,3.745238
9/24/2007 1:00:00 PM,0.7561954,71.30128,58.36876,15.87356,0.7636859,1.117311,60.98093,38.25972,0.3187753,0.3187753,0,0,0,0.3187753,350.5011,0,0,0,1.117311,0.3355529,0.3187753,0,0,1.885223,2.856988,0.7817579,0,0.7817579,4.953173,82.55273,0.1347265,0.3506528,0.8938487,0,3.974299
9/24/2007 2:00:00 PM,0.482297,57.67968,73.49146,30.85763,0.4827125,0.7391577,53.33421,39.0625,0.2844861,0.2844861,0,-1,0,0.2844861,259.8221,0,0,0,0.7391577,0.2994591,0.2844861,0,0,1.103465,3.56057,0.4396987,0,0.4396987,5.370308,89.50496,0.1346751,0.3129347,0.5913262,0,4.299728
9/24/2007 3:00:00 PM,0.3836654,43.2473,79.99499,45.85154,0.3839213,0.5974852,50.53028,39.20564,0.5067116,0.5067116,0,-1,0,0.5067116,117.9142,0,0,0,0.5974852,0.5333806,0.5067116,0,0,0.6637662,3.956299,0.06410454,0,0.06410454,5.431123,90.51853,0.1346677,0.5573828,0.4779882,0,4.553784
9/24/2007 4:00:00 PM,0.1063532,28.57739,83.8728,60.84794,0.1058766,0.1723733,42.48219,39.37988,0.9340944,0.9340944,0,-1,0,0.9340944,18.45352,0,0,0,0.1723733,0.9832572,0.9340944,0,0,0.5996616,4.013993,0,0.8108839,-0.8108839,4.576376,76.27278,0.1346677,1.027504,0.1378986,0,4.186367
9/24/2007 5:00:00 PM,0.04777559,13.8131,86.71096,75.84525,0.04756336,0.07845776,40.07376,38.68289,0.6716262,0.6716262,0,-1,0,0.6716262,11.68176,0,0,0,0.07845776,0.706975,0.6716262,0,0,1.500644,3.20311,0,0.6285172,-0.6285172,3.913861,65.23089,0.1346677,0.7387888,0.0627662,0,3.281567
9/24/2007 6:00:00 PM,0.0138226,0,89.13562,90,0,0,37.28269,37.28269,0.1544976,0.1544976,0,-1,0,0.1544976,0,0,2.775558E-17,0,0,0.162629,0.1544976,0,0,2.198996,2.574592,0,0.162629,-0.162629,3.742435,62.37379,0.1346677,0.1699473,0,0,2.574592
9/24/2007 7:00:00 PM,0,0,91.51206,90,0,0,35.85137,35.85137,0.9320349,0.9320349,0,-1,0,0.9320349,0,0,1.110223E-16,0,0,0.9810894,0.9320349,0,0,2.379695,2.411963,0,0.9810894,-0.9810894,2.708276,45.13784,0.1346677,1.025238,0,0,2.411963
9/24/2007 8:00:00 PM,0,0,94.19389,90,0,0,34.40761,34.40761,1.151971,1.151971,0,-1,0,1.151971,0,0,0,0,0,1.212601,1.151971,0,0,3.469795,1.430874,0,1.212601,-1.212601,1.430083,23.83466,0.1346677,1.267168,0,0,1.430874
9/24/2007 9:00:00 PM,0,0,97.76933,90,0,0,33.18166,33.18166,1.618616,0.2073596,0,-1,0,0.2073596,0,0,1.411257,1.573119,0,0.2182733,0.2073596,0,0,4.817129,0.2182733,0,0.2182733,-0.2182733,1.200002,20,0.1346677,1.780478,0,0,0.2182733
9/24/2007 10:00:00 PM,0,0,103.7782,90,0,0,32.01171,32.01171,0.2483201,0,0,-1,0,0,0,0,0.2483201,0.2731521,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1346677,0.2731521,0,0,0
9/24/2007 11:00:00 PM,0,0,118.8205,90,0,0,31.27738,31.27738,0.1943309,0,0,-1,0,0,0,0,0.1943309,0.213764,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1346677,0.213764,0,0,0
9/25/2007 12:00:00 AM,0,0,-172.9707,90,0,0,30.7173,30.7173,0.1765897,0,0,-1,0,0,0,0,0.1765897,0.1942486,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1346677,0.1942486,0,0,0
9/25/2007 1:00:00 AM,0,0,-114.7132,90,0,0,30.08877,30.08877,0.1005647,0,0,-1,0,0,0,0,0.1005647,0.1106212,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1346677,0.1106212,0,0,0
9/25/2007 2:00:00 AM,0,0,-102.0869,90,0,0,29.61581,29.61581,0.1709485,0,0,-1,0,0,0,0,0.1709485,0.1880434,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1346677,0.1880434,0,0,0
9/25/2007 3:00:00 AM,0,0,-96.71893,90,0,0,29.22998,29.22998,0.04824638,0,0,-1,0,0,0,0,0.04824638,0.05307102,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1346677,0.05307102,0,0,0
9/25/2007 4:00:00 AM,0,0,-93.39096,90,0,0,28.80681,28.80681,0.0171655,0,0,-1,0,0,0,0,0.0171655,0.01888205,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1346677,0.01888205,0,0,0
9/25/2007 5:00:00 AM,0,0,-90.81165,90,0,0,28.49565,28.49565,0.1874088,0.1874088,1.64004,0,0.503831,0.1874088,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1348257,0.2061497,0,1.7,0
9/25/2007 6:00:00 AM,0.02492888,0.7019835,-88.45879,89.06478,0.02805258,0.0490113,29.13425,28.3214,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.0490113,0,0,1.452632,1.38,3.679654,1.242,1.429011,0,1.429011,3.864865,64.41428,0.1349286,0,0.03920904,1.7,1.291011
9/25/2007 7:00:00 AM,0.1433036,15.49841,-85.99215,74.06945,0.1435888,0.2468604,32.2627,28.09115,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2468604,0,0,1.452632,1.38,2.250643,2.52811,1.62686,0,1.62686,5.40824,90.13715,0.1350081,0,0.1974883,1.7,2.774971
9/25/2007 8:00:00 AM,0.3230548,30.245,-83.02689,59.07486,0.3247665,0.5404119,38.45273,28.96861,0,0,0,0,0,0,0,0,0,0,0.5404119,0,0,0,0,0.6237828,3.992285,0.5404119,0,0.5404119,5.920919,98.68179,0.1349452,0,0.4323295,0,4.532696
9/25/2007 9:00:00 AM,0.5506478,44.87771,-78.85947,44.0823,0.5566406,0.8811721,47.53163,31.15292,0.2305212,0.2305212,0,-1,0,0.2305212,382.252,0.5551473,0,0,0.8811721,0.2426539,0.2305212,0,0,0.08337079,4.478655,0.08337079,0,0.08337079,6.000012,100,0.1349355,0.2535733,0.7049376,0,5.359828
9/25/2007 10:00:00 AM,0.7026049,59.22072,-71.62909,29.09538,0.7108594,1.081446,54.44823,33.41191,0.1461207,0.1461207,0,0,0,0.1461207,740.1043,0.9276346,0,0,1.081446,0.1538113,0.1461207,0,0,0,4.553689,0,0,0,6.000012,100,0.1349355,0.1607328,0.8651567,0,5.635135
9/25/2007 11:00:00 AM,0.9316434,72.5314,-54.03041,14.13258,0.9463119,1.363095,63.51694,35.30374,0.9873621,0.9873621,0,0,0,0.9873621,138.0542,0.3237664,0,0,1.363095,1.039329,0.9873621,0,0,0,4.553689,0,0,0,6.000012,100,0.1349355,1.086098,1.090476,0,5.916784
9/25/2007 12:00:00 PM,0.737517,79.52979,5.150918,1.680343,0.7438534,1.101744,58.95392,36.85952,1.023751,1.023751,0,0,0,1.023751,107.6184,0.02411225,0,0,1.101744,1.077632,1.023751,0,0,0,4.553689,0,0,0,6.000012,100,0.1349355,1.126126,0.8813956,0,5.655433
9/25/2007 1:00:00 PM,0.3190924,71.00388,57.47964,15.99452,0.3177701,0.5024034,47.75471,38.40285,1.31988,1.31988,0.425,0,0.172125,1.31988,38.06433,0,0,0,0.5024034,0.9419786,0.8948797,0,0,0,4.553689,0,0.4395753,-0.4395753,5.536659,92.27747,0.1349355,1.451868,0.4019227,1.7,5.056092
9/25/2007 2:00:00 PM,0.514631,57.46164,72.8364,30.96338,0.5160621,0.7849607,54.47773,39.20564,0.514377,0.514377,0,-1,0,0.514377,152.6042,0,0,0,0.7849607,0.5414495,0.514377,0,0,0.488417,4.114114,0.2435112,0,0.2435112,5.767674,96.12771,0.1349072,0.5658147,0.6279685,0,4.899075
9/25/2007 3:00:00 PM,0.5567726,43.06347,79.48734,45.95141,0.5637278,0.8495731,56.04679,39.34254,0.2577443,0.2577443,0,-1,0,0.2577443,329.6187,0.3333576,0,0,0.8495731,0.2713097,0.2577443,0,0,0.2449057,4.333274,0.2449057,0,0.2449057,6.000012,100,0.1348787,0.2835187,0.6796585,0,5.182847
9/25/2007 4:00:00 PM,0.4993989,28.41074,83.44228,60.94434,0.5095807,0.7745241,54.60488,39.52301,0.4071953,0.4071953,0,-1,0,0.4071953,190.2095,0.3458975,0,0,0.7745241,0.4286266,0.4071953,0,0,0,4.553689,0,0,0,6.000012,100,0.1348787,0.4479148,0.6196193,0,5.328213
9/25/2007 5:00:00 PM,0.1971901,13.65546,86.31749,75.93907,0.2013967,0.3239114,44.69447,38.78246,0.6527117,0.6527117,0,-1,0,0.6527117,49.62548,0,0,0,0.3239114,0.687065,0.6527117,0,0,0,4.553689,0,0.3631536,-0.3631536,5.617215,93.62006,0.1348787,0.7179829,0.2591291,0,4.8776
9/25/2007 6:00:00 PM,0.01814029,0,88.75174,90,0,0,37.38226,37.38226,0.1584012,0.1584012,0,-1,0,0.1584012,0,0,0,0,0,0.1667381,0.1584012,0,0,0.403504,4.190535,0,0.1667381,-0.1667381,5.441457,90.69077,0.1348787,0.1742413,0,0,4.190535
9/25/2007 7:00:00 PM,0,0,91.11311,90,0,0,35.9136,35.9136,0.5525104,0.5525104,0,-1,0,0.5525104,0,0,1.110223E-16,0,0,0.5815899,0.5525104,0,0,0.5887686,4.023797,0,0.5815899,-0.5815899,4.828407,80.4733,0.1348787,0.6077614,0,0,4.023797
9/25/2007 8:00:00 PM,0,0,93.75007,90,0,0,34.49474,34.49474,0.0599601,0.0599601,0,-1,0,0.0599601,0,0,6.938894E-18,0,0,0.06311589,0.0599601,0,0,1.23498,3.442207,0,0.06311589,-0.06311589,4.761878,79.36446,0.1348787,0.06595611,0,0,3.442207
9/25/2007 9:00:00 PM,0,0,97.23322,90,0,0,33.25634,33.25634,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.305108,3.379092,0,0,0,4.761878,79.36446,0.1348787,0,0,0,3.379092
9/25/2007 10:00:00 PM,0,0,103.0544,90,0,0,32.0615,32.0615,0.04763385,0.04763385,0,-1,0,0.04763385,0,0,6.938894E-18,0,0,0.0501409,0.04763385,0,0,1.305108,3.379092,0,0.0501409,-0.0501409,4.709024,78.48358,0.1348787,0.05239724,0,0,3.379092
9/25/2007 11:00:00 PM,0,0,117.7167,90,0,0,31.34584,31.34584,0.117732,0.117732,0,-1,0,0.117732,0,0,0,0,0,0.1239284,0.117732,0,0,1.36082,3.328951,0,0.1239284,-0.1239284,4.578393,76.30639,0.1348787,0.1295052,0,0,3.328951
9/26/2007 12:00:00 AM,0,0,-171.8726,90,0,0,30.76709,30.76709,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.498519,3.205022,0,0,0,4.578393,76.30639,0.1348787,0,0,0,3.205022
9/26/2007 1:00:00 AM,0,0,-113.3773,90,0,0,30.11988,30.11988,0.2277535,0.2277535,0,-1,0,0.2277535,0,0,2.775558E-17,0,0,0.2397405,0.2277535,0,0,1.498519,3.205022,0,0.2397405,-0.2397405,4.325684,72.09458,0.1348787,0.2505288,0,0,3.205022
9/26/2007 2:00:00 AM,0,0,-101.3016,90,0,0,29.63448,29.63448,0.1733934,0.1733934,0,-1,0,0.1733934,0,0,0,0,0,0.1825194,0.1733934,0,0,1.764897,2.965282,0,0.1825194,-0.1825194,4.133291,68.88805,0.1348787,0.1907327,0,0,2.965282
9/26/2007 3:00:00 AM,0,0,-96.14845,90,0,0,29.24865,29.24865,0.3033182,0.3033182,0,-1,0,0.3033182,0,0,0,0,0,0.3192824,0.3033182,0,0,1.967696,2.782762,0,0.3192824,-0.3192824,3.796738,63.27884,0.1348787,0.3336501,0,0,2.782762
9/26/2007 4:00:00 AM,0,0,-92.92014,90,0,0,28.82548,28.82548,0.1138876,0.1138876,0,-1,0,0.1138876,0,0,1.387779E-17,0,0,0.1198817,0.1138876,0,0,2.322454,2.46348,0,0.1198817,-0.1198817,3.670372,61.17274,0.1348787,0.1252763,0,0,2.46348
9/26/2007 5:00:00 AM,0,0,-90.38692,90,0,0,28.49565,28.49565,0.2184479,0.2184479,0,0,0,0.2184479,0,0,2.775558E-17,0,0,0.2299452,0.2184479,0,0,2.455656,2.343598,0,0.2299452,-0.2299452,3.427988,57.13303,0.1348787,0.2402927,0,0,2.343598
9/26/2007 6:00:00 AM,0.02879219,0.7285813,-88.04675,88.97385,0.03542783,0.06183507,29.32945,28.30273,0.2104651,0.2104651,0,0,0,0.2104651,29.3802,0,2.775558E-17,0,0.06183507,0.2215422,0.2104651,0,0,2.711151,2.113653,0,0.1597071,-0.1597071,3.259642,54.32726,0.1348787,0.2315116,0.04946806,0,2.175488
9/26/2007 7:00:00 AM,0.2247239,15.51942,-85.56423,73.98157,0.2299432,0.390186,34.76683,28.07248,0,0,0,0,0,0,0,0,0,0,0.390186,0,0,0,0,2.888603,1.953946,0.390186,0,0.390186,3.629805,60.49663,0.1348334,0,0.3121487,0,2.344132
9/26/2007 8:00:00 AM,0.4426639,30.2545,-82.54906,58.99054,0.4507291,0.7351362,42.15319,28.94994,0.8347626,0.8347626,0,0,0,0.8347626,88.06531,0,0,0,0.7351362,0.8786974,0.8347626,0,0,2.498417,2.305113,0,0.1435612,-0.1435612,3.478478,57.97452,0.1348334,0.9182388,0.588109,0,3.040249
9/26/2007 9:00:00 AM,0.4600875,44.86547,-78.27715,44.0029,0.4626476,0.7436892,44.79106,31.20893,0.6643633,0.6643633,0,-1,0,0.6643633,111.9401,0,0,0,0.7436892,0.6993298,0.6643633,0,0,2.65793,2.161552,0.04435939,0,0.04435939,3.520561,58.6759,0.1348282,0.7307997,0.5949514,0,2.905241
9/26/2007 10:00:00 AM,0.7430044,59.16356,-70.83071,29.02466,0.7537428,1.137397,55.82978,33.49903,0,0,0,0,0,0,0,0,0,0,1.137397,0,0,0,0,2.61357,2.201475,1.137397,0,1.137397,4.59959,76.65969,0.1346962,0,0.9099172,0,3.338872
9/26/2007 11:00:00 AM,0.6236826,72.35841,-52.78749,14.0868,0.6267538,0.9562835,53.94931,35.40953,0.5923498,0.5923498,0,0,0,0.5923498,161.439,0,0,0,0.9562835,0.6235262,0.5923498,0,0,1.476174,3.225132,0.3327574,0,0.3327574,4.915272,81.92104,0.1346577,0.6515848,0.7650268,0,4.181416
9/26/2007 12:00:00 PM,0.9823866,79.12046,5.441931,2.070903,0.9990919,1.40957,66.83284,36.96531,0.3008181,0.3008181,0,0,0,0.3008181,468.5788,0,0,0,1.40957,0.3166506,0.3008181,0,0,1.143417,3.524614,1.092919,0,1.092919,5.952106,99.20157,0.1345311,0.3308999,1.127656,0,4.934184
9/26/2007 1:00:00 PM,0.970474,70.70325,56.6168,16.12411,0.9874576,1.382085,68.08974,38.53976,0,0,0,0,0,0,0,1.331587,0,0,1.382085,0,0,0,0,0.05049735,4.508241,0.05049735,0,0.05049735,6.000012,100,0.1345253,0,1.105668,0,5.890326
9/26/2007 2:00:00 PM,0.900723,57.24113,72.18938,31.07294,0.917272,1.294709,66.76252,39.34254,0,0,0,-1,0,0,0,1.294709,0,0,1.294709,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1345253,0,1.035768,0,5.848398
9/26/2007 3:00:00 PM,0.6332411,42.87827,78.98303,46.05318,0.6444544,0.9564269,58.62246,39.48568,0.6086819,0.6086819,0,-1,0,0.6086819,157.1308,0.3157091,0,0,0.9564269,0.6407177,0.6086819,0,0,0,4.553689,0,0,0,6.000012,100,0.1345253,0.66955,0.7651415,0,5.510116
9/26/2007 4:00:00 PM,0.3092434,28.2436,83.01339,61.0415,0.3114208,0.4894564,48.80176,39.62881,0.5668197,0.5668197,0,-1,0,0.5668197,86.35133,0,0,0,0.4894564,0.5966523,0.5668197,0,0,0,4.553689,0,0.1071959,-0.1071959,5.887018,98.11676,0.1345253,0.6235017,0.3915651,0,5.043145
9/26/2007 5:00:00 PM,0.149738,13.49805,85.92484,76.0328,0.1513164,0.2451637,43.36258,38.92559,0,0,0,-1,0,0,0,0.1260571,0,0,0.2451637,0,0,0,0,0.1191066,4.446493,0.1191066,0,0.1191066,6.000012,100,0.1345115,0,0.196131,0,4.691657
9/26/2007 6:00:00 PM,0.01099833,0,88.3681,90,0,0,37.48806,37.48806,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1345115,0,0,0,4.553689
9/26/2007 7:00:00 PM,0,0,90.71384,90,0,0,36.0194,36.0194,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1345115,0,0,0,4.553689
9/26/2007 8:00:00 PM,0,0,93.30511,90,0,0,34.56941,34.56941,0.921436,0.921436,0,-1,0,0.921436,0,0,1.110223E-16,0,0,0.9699326,0.921436,0,0,0,4.553689,0,0.9699326,-0.9699326,4.977613,82.96005,0.1345115,1.013579,0,0,4.553689
9/26/2007 9:00:00 PM,0,0,96.69423,90,0,0,33.32479,33.32479,0.1945927,0.1945927,0,-1,0,0.1945927,0,0,0,0,0,0.2048344,0.1945927,0,0,1.077703,3.583756,0,0.2048344,-0.2048344,4.761699,79.36149,0.1345115,0.214052,0,0,3.583756
9/26/2007 10:00:00 PM,0,0,102.3222,90,0,0,32.1175,32.1175,0.07770029,0.07770029,0,-1,0,0.07770029,0,0,1.387779E-17,0,0,0.08178977,0.07770029,0,0,1.305297,3.378922,0,0.08178977,-0.08178977,4.675485,77.92459,0.1345115,0.08547031,0,0,3.378922
9/26/2007 11:00:00 PM,0,0,116.575,90,0,0,31.40185,31.40185,0.03265597,0.03265597,0,-1,0,0.03265597,0,0,6.938894E-18,0,0,0.0343747,0.03265597,0,0,1.396174,3.297132,0,0.0343747,-0.0343747,4.639251,77.32069,0.1345115,0.03592157,0,0,3.297132
9/27/2007 12:00:00 AM,0,0,-170.6603,90,0,0,30.80443,30.80443,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.434368,3.262758,0,0,0,4.639251,77.32069,0.1345115,0,0,0,3.262758
9/27/2007 1:00:00 AM,0,0,-112.0313,90,0,0,30.15722,30.15722,0.1882131,0.1882131,0,-1,0,0.1882131,0,0,2.775558E-17,0,0,0.1981191,0.1882131,0,0,1.434368,3.262758,0,0.1981191,-0.1981191,4.430415,73.8401,0.1345115,0.2070344,0,0,3.262758
9/27/2007 2:00:00 AM,0,0,-100.5172,90,0,0,29.6656,29.6656,0.07249928,0.07249928,0,-1,0,0.07249928,0,0,0,0,0,0.07631503,0.07249928,0,0,1.654501,3.064638,0,0.07631503,-0.07631503,4.349972,72.49938,0.1345115,0.0797492,0,0,3.064638
9/27/2007 3:00:00 AM,0,0,-95.57921,90,0,0,29.24865,29.24865,0.05634497,0.05634497,0,-1,0,0.05634497,0,0,0,0,0,0.0593105,0.05634497,0,0,1.739295,2.988323,0,0.0593105,-0.0593105,4.287453,71.45741,0.1345115,0.06197947,0,0,2.988323
9/27/2007 4:00:00 AM,0,0,-92.4503,90,0,0,28.82548,28.82548,0.1009585,0.1009585,0,-1,0,0.1009585,0,0,0,0,0,0.1062721,0.1009585,0,0,1.805196,2.929013,0,0.1062721,-0.1062721,4.175433,69.5904,0.1345115,0.1110543,0,0,2.929013
9/27/2007 5:00:00 AM,0,0,-89.96297,90,0,0,28.49565,28.49565,0.151972,0.151972,0,0,0,0.151972,0,0,0,0,0,0.1599705,0.151972,0,0,1.923276,2.822741,0,0.1599705,-0.1599705,4.006809,66.78001,0.1345115,0.1671692,0,0,2.822741
9/27/2007 6:00:00 AM,0.002748297,0.754333,-87.63536,88.88387,0.002741262,0.004807712,28.38211,28.30273,0.1618991,0.1618991,0,0,0,0.1618991,2.969574,0,0,0,0.004807712,0.1704201,0.1618991,0,0,2.101021,2.66277,0,0.1656124,-0.1656124,3.832238,63.87051,0.1345115,0.178089,0.00384617,0,2.667578
9/27/2007 7:00:00 AM,0.02328194,15.53881,-85.13694,73.89541,0.02317324,0.04057108,28.72504,28.05381,1.129092,1.129092,0,0,0,1.129092,3.593248,0,2.220446E-16,0,0.04057108,1.188518,1.129092,0,0,2.285034,2.497158,0,1.147947,-1.147947,2.622196,43.70317,0.1345115,1.242001,0.03245686,0,2.537729
9/27/2007 8:00:00 AM,0.005223378,30.2615,-82.07198,58.90882,0.005197647,0.009081624,29.11921,28.96861,1.014388,1.014388,0,0,0,1.014388,0.895281,0,2.220446E-16,0,0.009081624,1.067777,1.014388,0,0,3.560531,1.349211,0,1.058695,-1.058695,1.506233,25.10383,0.1345115,1.115827,0.007265299,0,1.358293
9/27/2007 9:00:00 AM,0.042838,44.84953,-77.69615,43.92734,0.04263177,0.07319686,32.51619,31.27738,0.8686007,0.3455271,0,-1,0,0.3455271,21.18412,0,0.5230736,0.6655633,0.07319686,0.3637127,0.3455271,0,0,4.736859,0.2905159,0,0.2905159,-0.2905159,1.200002,20,0.1345115,0.9554608,0.05855749,0,0.3637127
9/27/2007 10:00:00 AM,0.1617344,59.10088,-70.03674,28.96003,0.1610003,0.2680886,38.32467,33.6235,0,0,0,0,0,0,0,0,0,0,0.2680886,0,0,0,0,5.059654,0,0.2680886,0,0.2680886,1.454334,24.23884,0.1344805,0,0.2144709,0,0.2680886
9/27/2007 11:00:00 AM,0.1171706,72.17742,-51.57168,14.05358,0.1166207,0.1935556,38.93481,35.52777,0.3594858,0.3594858,1.7,0,0.5202,0.3594858,53.84234,0,0,0,0.1935556,0,0,1.340514,1.273489,4.791566,0.2412797,1.467044,0,1.467044,2.846094,47.4348,0.1346431,0.3954344,0.1548445,1.7,0.4348353
9/27/2007 12:00:00 PM,0.1841665,78.71149,5.707752,2.467847,0.1833279,0.2984719,42.48015,37.10844,0.566364,0.566364,1.7,0,0.5202,0.566364,52.69965,0,0,0,0.2984719,0,0,1.133636,1.076954,3.324522,1.561619,1.375426,0,1.375426,4.150938,69.18215,0.1348159,0.6230004,0.2387775,1.7,1.860091
9/27/2007 1:00:00 PM,0.09801488,70.39974,55.77934,16.26192,0.09755098,0.1596394,41.539,38.68289,0.4001811,0.4001811,1.7,0,0.5202,0.4001811,39.8918,0,0,0,0.1596394,0,0,1.299819,1.234828,1.949096,2.799503,1.394467,0,1.394467,5.473845,91.23058,0.1349861,0.4401993,0.1277116,1.7,2.959142
9/27/2007 2:00:00 PM,0.04169438,57.01838,71.55046,31.18614,0.04149243,0.06821186,40.69965,39.48568,0.03698726,0.03698726,0,-1,0,0.03698726,184.4199,0,0,0,0.06821186,0.03893396,0.03698726,0,0,0.5546283,4.054523,0.0292779,0,0.0292779,5.501621,91.6935,0.1349827,0.04068599,0.05456949,0,4.122736
9/27/2007 3:00:00 PM,0.1599661,42.69188,78.48215,46.15673,0.1592635,0.2567044,44.30247,39.62881,0.572782,0.572782,0,-1,0,0.572782,44.81712,0,0,0,0.2567044,0.6029284,0.572782,0,0,0.5253504,4.080873,0,0.346224,-0.346224,5.136669,85.61098,0.1349827,0.6300602,0.2053635,0,4.337578
9/27/2007 4:00:00 PM,0.08618106,28.07612,82.58625,61.13931,0.08579576,0.1398073,42.31662,39.80305,0.5609111,0.5609111,0,-1,0,0.5609111,24.92503,0,1.110223E-16,0,0.1398073,0.5904327,0.5609111,0,0,0.9100438,3.73465,0,0.4506254,-0.4506254,4.661668,77.69431,0.1349827,0.6170022,0.1118458,0,3.874457
9/27/2007 5:00:00 PM,0.05427433,13.34101,85.53308,76.12632,0.05405322,0.08888817,40.6439,39.0625,0,0,0,-1,0,0,0,0,0,0,0.08888817,0,0,0,0,1.410739,3.284024,0.08888817,0,0.08888817,4.745995,79.09975,0.1349725,0,0.07111053,0,3.372912
9/27/2007 6:00:00 PM,0.01541749,0,87.98481,90,0,0,37.63118,37.63118,1.012185,1.012185,0,-1,0,1.012185,0,0,2.220446E-16,0,0,1.065458,1.012185,0,0,1.321851,3.364023,0,1.065458,-1.065458,3.622904,60.38161,0.1349725,1.113403,0,0,3.364023
9/27/2007 7:00:00 PM,0,0,90.31437,90,0,0,36.16253,36.16253,1.444527,1.38,0,-1,0,1.38,0,0,0.06452654,0.2089792,0,1.452632,1.38,0,0,2.505692,2.298566,0,1.452632,-1.452632,2.091696,34.86152,0.1349725,1.588979,0,0,2.298566
9/27/2007 8:00:00 PM,0,0,92.85916,90,0,0,34.67521,34.67521,0.5226653,0.5226653,0,-1,0,0.5226653,0,0,1.110223E-16,0,0,0.5501739,0.5226653,0,0,4.119727,0.8459343,0,0.5501739,-0.5501739,1.511761,25.19597,0.1349725,0.5749318,0,0,0.8459343
9/27/2007 9:00:00 PM,0,0,96.15253,90,0,0,33.39324,33.39324,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.731032,0.2957604,0,0,0,1.511761,25.19597,0.1349725,0,0,0,0.2957604
9/27/2007 10:00:00 PM,0,0,101.5819,90,0,0,32.18596,32.18596,0.1433477,0.1433477,0,-1,0,0.1433477,0,0,0,0,0,0.1508924,0.1433477,0,0,4.731032,0.2957604,0,0.1508924,-0.1508924,1.352707,22.54507,0.1349725,0.1576825,0,0,0.2957604
9/27/2007 11:00:00 PM,0,0,115.3947,90,0,0,31.45163,31.45163,0.1711102,0.1376246,0,-1,0,0.1376246,0,0,0.03348554,0.05059655,0,0.144868,0.1376246,0,0,4.89869,0.144868,0,0.144868,-0.144868,1.200002,20,0.1349725,0.1882212,0,0,0.144868
9/28/2007 12:00:00 AM,0,0,-169.3161,90,0,0,30.84176,30.84176,0.02684217,0,0,-1,0,0,0,0,0.02684217,0.02952639,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1349725,0.02952639,0,0,0
9/28/2007 1:00:00 AM,0,0,-110.6768,90,0,0,30.19456,30.19456,0.02856568,0,0,-1,0,0,0,0,0.02856568,0.03142225,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1349725,0.03142225,0,0,0
9/28/2007 2:00:00 AM,0,0,-99.73412,90,0,0,29.68427,29.68427,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1349725,0,0,0,0
9/28/2007 3:00:00 AM,0,0,-95.01139,90,0,0,29.27976,29.27976,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1349725,0,0,0,0
9/28/2007 4:00:00 AM,0,0,-91.98161,90,0,0,28.84414,28.84414,0.0661239,0,0,-1,0,0,0,0,0.0661239,0.07273629,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1349725,0.07273629,0,0,0
9/28/2007 5:00:00 AM,0,0,-89.53996,90,0,0,28.49565,28.49565,0.04370546,0.04370546,1.496337,0,0.4646,0.04370546,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1350911,0.04807601,0,1.7,0
9/28/2007 6:00:00 AM,0.01131033,0.7791474,-87.22478,88.79497,0.01139799,0.01996656,28.61419,28.28407,0.2611195,0.2611195,1.7,0,0.5202,0.2611195,7.646523,0,0,0,0.01996656,0,0,1.438881,1.366937,3.679654,1.242,1.386903,0,1.386903,3.824917,63.74849,0.1352614,0.2872314,0.01597325,1.7,1.261967
9/28/2007 7:00:00 AM,0.1136153,15.55649,-84.71042,73.81107,0.1134666,0.1960123,31.33523,28.04136,0.6871769,0.6871769,1.7,0,0.5202,0.6871769,28.52429,0,0,0,0.1960123,0,0,1.012823,0.9621819,2.292751,2.490213,1.158194,0,1.158194,4.923676,82.06111,0.1354381,0.7558946,0.1568099,1.7,2.686225
9/28/2007 8:00:00 AM,0.2824101,30.26591,-81.59582,58.82981,0.2832847,0.4744685,37.23292,28.96861,0,0,0,0,0,0,0,0,0,0,0.4744685,0,0,0,0,1.134557,3.532588,0.4744685,0,0.4744685,5.373797,89.5631,0.1353832,0,0.3795748,0,4.007056
9/28/2007 9:00:00 AM,0.3481432,44.82985,-77.11678,43.85574,0.3479428,0.569476,41.51407,31.32717,0.5504161,0.5504161,0,-1,0,0.5504161,103.4628,0,0,0,0.569476,0.5793854,0.5504161,0,0,0.6600885,3.959609,0,0.009909397,-0.009909397,5.363352,89.38902,0.1353832,0.6054577,0.4555808,0,4.529085
9/28/2007 10:00:00 AM,0.5788667,59.03268,-69.24769,28.90159,0.5830643,0.9055035,50.89597,33.69195,0.4990541,0.4990541,0,0,0,0.4990541,181.444,0,0,0,0.9055035,0.5253201,0.4990541,0,0,0.6710989,3.9497,0.3801834,0,0.3801834,5.724025,95.40023,0.1353393,0.5489595,0.7244028,0,4.855203
9/28/2007 11:00:00 AM,0.3432394,71.98871,-50.38374,14.03303,0.3419316,0.5469912,45.66037,35.61489,0.8411168,0.8411168,0,0,0,0.8411168,65.03154,0,1.110223E-16,0,0.5469912,0.8853861,0.8411168,0,0,0.2909155,4.291865,0,0.3383949,-0.3383949,5.367326,89.45525,0.1353393,0.9252285,0.437593,0,4.838856
9/28/2007 12:00:00 PM,0.6581322,78.30305,5.950569,2.868062,0.6624976,0.993854,56.82037,37.1769,1.195866,1.195866,0,0,0,1.195866,83.10745,0,0,0,0.993854,1.258807,1.195866,0,0,0.6669099,3.95347,0,0.2649526,-0.2649526,5.088041,84.80051,0.1353393,1.315453,0.7950832,0,4.947324
9/28/2007 1:00:00 PM,0.5737448,70.09367,54.96639,16.40759,0.5758784,0.868927,55.84391,38.78246,0.9896914,0.9896914,0,0,0,0.9896914,87.79778,0,0,0,0.868927,1.04178,0.9896914,0,0,0.9613017,3.688517,0,0.1728534,-0.1728534,4.905838,81.76379,0.1353393,1.088661,0.6951416,0,4.557445
9/28/2007 2:00:00 PM,0.4135211,56.79359,70.91965,31.30279,0.4131905,0.6383849,51.79218,39.59147,0.08790817,0.08790817,0,-1,0,0.08790817,726.1953,0,0,0,0.6383849,0.09253491,0.08790817,0,0,1.153361,3.515664,0.54585,0,0.54585,5.423676,90.39442,0.1352764,0.09669898,0.5107079,0,4.154049
9/28/2007 3:00:00 PM,0.2145482,42.50446,77.98479,46.2619,0.2136719,0.3410797,46.0451,39.76571,0.4173075,0.4173075,0,-1,0,0.4173075,81.73342,0,5.551115E-17,0,0.3410797,0.4392711,0.4173075,0,0,0.607511,4.006929,0,0.09819137,-0.09819137,5.320174,88.66938,0.1352764,0.4590383,0.2728638,0,4.348009
9/28/2007 4:00:00 PM,0.1948404,27.90845,82.16093,61.23762,0.1943736,0.3110128,45.61907,39.90884,0.5585933,0.5585933,0,-1,0,0.5585933,55.67787,0,1.110223E-16,0,0.3110128,0.5879929,0.5585933,0,0,0.7166126,3.908738,0,0.27698,-0.27698,5.028211,83.80335,0.1352764,0.6144525,0.2488103,0,4.21975
9/28/2007 5:00:00 PM,0.09584539,13.18448,85.14232,76.21951,0.09574244,0.1563096,41.97247,39.1683,0.4055281,0.4055281,0,-1,0,0.4055281,38.54472,5.551115E-17,0,0,0.1563096,0.4268716,0.4055281,0,0,1.024368,3.631757,0,0.270562,-0.270562,4.743014,79.05007,0.1352764,0.4460809,0.1250477,0,3.788067
9/28/2007 6:00:00 PM,0.01400007,0,87.60194,90,0,0,37.73698,37.73698,0.6340373,0.6340373,0,-1,0,0.6340373,0,0,1.110223E-16,0,0,0.6674077,0.6340373,0,0,1.324993,3.361196,0,0.6674077,-0.6674077,4.039504,67.32494,0.1352764,0.697441,0,0,3.361196
9/28/2007 7:00:00 PM,0,0,89.9148,90,0,0,36.2621,36.2621,1.016957,1.016957,0,-1,0,1.016957,0,0,0,0,0,1.070481,1.016957,0,0,2.066557,2.693788,0,1.070481,-1.070481,2.911118,48.51853,0.1352764,1.118653,0,0,2.693788
9/28/2007 8:00:00 PM,0,0,92.41233,90,0,0,34.74366,34.74366,0.6829111,0.6829111,0,-1,0,0.6829111,0,0,1.110223E-16,0,0,0.7188538,0.6829111,0,0,3.25598,1.623307,0,0.7188538,-0.7188538,2.153379,35.88958,0.1352764,0.7512022,0,0,1.623307
9/28/2007 9:00:00 PM,0,0,95.6083,90,0,0,33.4617,33.4617,0.4921758,0.4921758,0,-1,0,0.4921758,0,0,0,0,0,0.5180798,0.4921758,0,0,4.054707,0.9044527,0,0.5180798,-0.5180798,1.607275,26.78787,0.1352764,0.5413933,0,0,0.9044527
9/28/2007 10:00:00 PM,0,0,100.8337,90,0,0,32.2233,32.2233,0.3043752,0.3043752,0,-1,0,0.3043752,0,0,5.551115E-17,0,0,0.320395,0.3043752,0,0,4.630351,0.386373,0,0.320395,-0.320395,1.269549,21.15911,0.1352764,0.3348128,0,0,0.386373
9/28/2007 11:00:00 PM,0,0,114.1752,90,0,0,31.4703,31.4703,0.1216258,0.06267907,0,-1,0,0.06267907,0,0,0.05894671,0.07110928,0,0.06597798,0.06267907,0,0,4.986345,0.06597798,0,0.06597798,-0.06597798,1.200002,20,0.1352764,0.1337884,0,0,0.06597798
9/29/2007 12:00:00 AM,0,0,-167.8186,90,0,0,30.84176,30.84176,0.1268944,0,0,-1,0,0,0,0,0.1268944,0.1395839,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1352764,0.1395839,0,0,0
9/29/2007 1:00:00 AM,0,0,-109.3154,90,0,0,30.19456,30.19456,0.02024542,0,0,-1,0,0,0,0,0.02024542,0.02226996,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1352764,0.02226996,0,0,0
9/29/2007 2:00:00 AM,0,0,-98.95277,90,0,0,29.6656,29.6656,0.07033891,0,0,-1,0,0,0,0,0.07033891,0.0773728,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1352764,0.0773728,0,0,0
9/29/2007 3:00:00 AM,0,0,-94.44524,90,0,0,29.2611,29.2611,0.06473934,0,0,-1,0,0,0,0,0.06473934,0.07121328,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1352764,0.07121328,0,0,0
9/29/2007 4:00:00 AM,0,0,-91.51423,90,0,0,28.82548,28.82548,0.1393012,0,0,-1,0,0,0,0,0.1393012,0.1532313,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1352764,0.1532313,0,0,0
9/29/2007 5:00:00 AM,0,0,-89.118,90,0,0,28.45831,28.45831,0.1836272,0.1836272,1.636259,0,0.5027986,0.1836272,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1354302,0.2019899,0,1.7,0
9/29/2007 6:00:00 AM,0.002024579,0.8029341,-86.81513,88.70724,0.002018959,0.003542299,28.30519,28.24673,0.0608481,0.0608481,1.51348,0,0.4692799,0.0608481,5.821545,2.220446E-16,0,0,0.003542299,0,0,1.452632,1.38,3.679654,1.242,1.383542,0,1.383542,3.821729,63.69535,0.1355517,0.06693291,0.00283384,1.7,1.245542
9/29/2007 7:00:00 AM,0.02102244,15.57238,-84.28482,73.72865,0.02092464,0.03665574,28.61006,28.00402,0.04287142,0.04287142,1.495503,0,0.4643723,0.04287142,85.50157,2.220446E-16,0,0,0.03665574,0,0,1.452632,1.38,2.296112,2.487188,1.416656,0,1.416656,5.165687,86.0946,0.1356643,0.04715856,0.02932459,1.7,2.523844
9/29/2007 8:00:00 AM,0.04421144,30.26767,-81.12077,58.75363,0.04400341,0.07645077,30.22614,28.94994,0,0,0,0,0,0,0,0,0,0,0.07645077,0,0,0,0,0.8794563,3.762178,0.07645077,0,0.07645077,5.238214,87.30339,0.1356555,0,0.06116061,0,3.838629
9/29/2007 9:00:00 AM,0.09493407,44.80637,-76.53931,43.78821,0.09449591,0.1608984,34.11407,31.36451,0.9264085,0.9264085,0,-1,0,0.9264085,17.36798,0,1.110223E-16,0,0.1608984,0.9751668,0.9264085,0,0,0.8030056,3.830984,0,0.8142684,-0.8142684,4.3799,72.99818,0.1356555,1.019049,0.1287187,0,3.991882
9/29/2007 10:00:00 AM,0.07470719,58.95897,-68.4641,28.84944,0.07435242,0.1253728,35.96454,33.79774,0.4678566,0.4678566,0,0,0,0.4678566,26.79727,0,5.551115E-17,0,0.1253728,0.4924806,0.4678566,0,0,1.707748,3.016716,0,0.3671078,-0.3671078,3.992934,66.54877,0.1356555,0.5146422,0.1002982,0,3.142088
9/29/2007 11:00:00 AM,0.121413,71.79257,-49.22429,14.02521,0.1208471,0.2002078,39.27085,35.73936,0,0,0,0,0,0,0,0,0,0,0.2002078,0,0,0,0,2.115646,2.649608,0.2002078,0,0.2002078,4.182868,69.71432,0.1356325,0,0.1601662,0,2.849816
9/29/2007 12:00:00 PM,0.05977108,77.8953,6.172283,3.269873,0.05948333,0.09866252,39.05176,37.31381,0.7945297,0.7945297,0,0,0,0.7945297,12.41773,0,1.110223E-16,0,0.09866252,0.8363471,0.7945297,0,0,1.915438,2.829795,0,0.7376845,-0.7376845,3.40528,56.75455,0.1356325,0.8739827,0.07893001,0,2.928457
9/29/2007 1:00:00 PM,0.115114,69.78538,54.17706,16.5607,0.1145761,0.1867411,42.28225,38.92559,0.7184041,0.7184041,0,0,0,0.7184041,25.99387,0,1.110223E-16,0,0.1867411,0.7562149,0.7184041,0,0,2.735087,2.09211,0,0.5694738,-0.5694738,2.805002,46.74994,0.1356325,0.7902445,0.1493928,0,2.278851
9/29/2007 2:00:00 PM,0.2217155,56.56697,70.29697,31.42271,0.2207632,0.3520607,46.21709,39.72838,0.2504763,0.2504763,0,-1,0,0.2504763,140.5565,0,0,0,0.3520607,0.2636593,0.2504763,0,0,3.367836,1.522636,0.08840141,0,0.08840141,2.888867,48.14769,0.1356223,0.275524,0.2816485,0,1.874697
9/29/2007 3:00:00 PM,0.1249066,42.3162,77.49104,46.36854,0.1243479,0.2012965,43.51818,39.87151,0,0,0,-1,0,0,0,0,0,0,0.2012965,0,0,0,0,3.279435,1.602198,0.2012965,0,0.2012965,3.079834,51.33046,0.1355991,0,0.1610372,0,1.803494
9/29/2007 4:00:00 PM,0.07906409,27.74072,81.73752,61.33632,0.07871256,0.1282402,42.35187,40.04575,0,0,0,-1,0,0,0,0,0,0,0.1282402,0,0,0,0,3.078138,1.783365,0.1282402,0,0.1282402,3.201493,53.35811,0.1355844,0,0.1025921,0,1.911605
9/29/2007 5:00:00 PM,0.03466448,13.02859,84.75263,76.31226,0.03451611,0.05687117,40.2836,39.27409,0.8197495,0.8197495,0,-1,0,0.8197495,6.937627,0,1.110223E-16,0,0.05687117,0.8628942,0.8197495,0,0,2.949898,1.898781,0,0.8060231,-0.8060231,2.35187,39.19776,0.1355844,0.9017245,0.04549693,0,1.955652
9/29/2007 6:00:00 PM,0.01381962,0,87.21961,90,0,0,37.84277,37.84277,1.166688,1.03812,0,-1,0,1.03812,0,0,0.1285682,0.245237,0,1.092758,1.03812,0,0,3.845479,1.092758,0,1.092758,-1.092758,1.200002,20,0.1355844,1.283357,0,0,1.092758
9/29/2007 7:00:00 PM,0,0,89.51524,90,0,0,36.36789,36.36789,0.1637567,0,0,-1,0,0,0,0,0.1637567,0.1801324,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1355844,0.1801324,0,0,0
9/29/2007 8:00:00 PM,0,0,91.96476,90,0,0,34.83078,34.83078,0.009912843,0,0,-1,0,0,0,0,0.009912843,0.01090413,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1355844,0.01090413,0,0,0
9/29/2007 9:00:00 PM,0,0,95.06174,90,0,0,33.53637,33.53637,0.1867929,0,0,-1,0,0,0,0,0.1867929,0.2054722,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1355844,0.2054722,0,0,0
9/29/2007 10:00:00 PM,0,0,100.0781,90,0,0,32.27308,32.27308,0.2064701,0,0,-1,0,0,0,0,0.2064701,0.2271172,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1355844,0.2271172,0,0,0
9/29/2007 11:00:00 PM,0,0,112.9161,90,0,0,31.50764,31.50764,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1355844,0,0,0,0
9/30/2007 12:00:00 AM,0,0,-166.1418,90,0,0,30.87288,30.87288,0.08373452,0,0,-1,0,0,0,0,0.08373452,0.09210797,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1355844,0.09210797,0,0,0
9/30/2007 1:00:00 AM,0,0,-107.9488,90,0,0,30.20701,30.20701,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1355844,0,0,0,0
9/30/2007 2:00:00 AM,0,0,-98.17358,90,0,0,29.6656,29.6656,0.2749088,0,0,-1,0,0,0,0,0.2749088,0.3023997,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1355844,0.3023997,0,0,0
9/30/2007 3:00:00 AM,0,0,-93.88094,90,0,0,29.24865,29.24865,0.04058089,0,0,-1,0,0,0,0,0.04058089,0.04463898,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1355844,0.04463898,0,0,0
9/30/2007 4:00:00 AM,0,0,-91.04829,90,0,0,28.79436,28.79436,0.1763561,0,0,-1,0,0,0,0,0.1763561,0.1939917,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1355844,0.1939917,0,0,0
9/30/2007 5:00:00 AM,0,0,-88.69723,90,0,0,28.42719,28.42719,0.1704224,0.1704224,1.623054,0,0.4991937,0.1704224,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1357338,0.1874646,0,1.7,0
9/30/2007 6:00:00 AM,0.0303239,0.8256041,-86.40656,88.6208,0.04261664,0.07434326,29.4321,28.19694,0.2015504,0.2015504,1.654182,0,0.5076917,0.2015504,36.8857,2.220446E-16,0,0,0.07434326,0,0,1.452632,1.38,3.679654,1.242,1.454343,0,1.454343,3.888896,64.81481,0.1358824,0.2217054,0.05947461,1.7,1.316343
9/30/2007 7:00:00 AM,0.2507554,15.5864,-83.8603,73.64828,0.2612588,0.4414638,35.56537,27.95424,1.019758,1.019758,1.7,0,0.5202,1.019758,43.29103,0,0,0,0.4414638,0,0,0.6802419,0.6462299,2.225311,2.550909,1.087694,0,1.087694,4.920774,82.01273,0.1360395,1.121734,0.3531711,1.7,2.992373
9/30/2007 8:00:00 AM,0.4791226,30.2667,-80.64702,58.68037,0.4926412,0.7980339,43.39585,28.94994,0.7169708,0.7169708,0,0,0,0.7169708,111.3063,0,0,0,0.7980339,0.7547061,0.7169708,0,0,1.137617,3.529833,0.04332777,0,0.04332777,4.961878,82.69779,0.1360345,0.7886679,0.6384271,0,4.327867
9/30/2007 9:00:00 AM,0.5797816,44.77905,-75.96403,43.72484,0.5903672,0.9278631,48.80368,31.41429,1.007457,1.007457,0,-1,0,1.007457,92.09956,0,0,0,0.9278631,1.060481,1.007457,0,0,1.09429,3.568828,0,0.1326175,-0.1326175,4.822086,80.36795,0.1360345,1.108202,0.7422905,0,4.496691
9/30/2007 10:00:00 AM,0.6603711,58.87978,-67.68649,28.80368,0.6695191,1.022997,53.70434,33.90354,0.8087259,0.8087259,0,0,0,0.8087259,126.4948,0,0,0,1.022997,0.8512904,0.8087259,0,0,1.241642,3.436211,0.1717061,0,0.1717061,4.984981,83.08286,0.1360148,0.8895985,0.8183972,0,4.459207
9/30/2007 11:00:00 AM,0.8203688,71.58932,-48.09384,14.03013,0.8348007,1.223579,60.68232,35.85137,1.074576,1.074576,0,0,0,1.074576,113.8662,0,0,0,1.223579,1.131132,1.074576,0,0,1.069936,3.590746,0.0924466,0,0.0924466,5.072684,84.54456,0.1360041,1.182033,0.9788631,0,4.814325
9/30/2007 12:00:00 PM,0.8789409,77.48841,6.374555,3.672274,0.8953789,1.284547,64.16579,37.45694,0.8982279,0.8982279,0,0,0,0.8982279,143.0091,0,0,0,1.284547,0.9455031,0.8982279,0,0,0.9774898,3.673948,0.3390443,0,0.3390443,5.39433,89.90531,0.1359652,0.9880507,1.027638,0,4.958496
9/30/2007 1:00:00 PM,0.9320548,69.47518,53.41045,16.72087,0.9520769,1.337225,67.54096,39.0625,0.2791929,0.2791929,0,0,0,0.2791929,478.961,0.4048921,0,0,1.337225,0.2938872,0.2791929,0,0,0.6384455,3.979088,0.6384455,0,0.6384455,6.000012,100,0.1358918,0.3071121,1.06978,0,5.316313
9/30/2007 2:00:00 PM,0.8095659,56.33876,69.68241,31.54571,0.827535,1.184272,64.56464,39.87151,0.8893645,0.8893645,0,-1,0,0.8893645,133.1593,0.2480984,0,0,1.184272,0.9361732,0.8893645,0,0,0,4.553689,0,0,0,6.000012,100,0.1358918,0.978301,0.9474173,0,5.73796
9/30/2007 3:00:00 PM,0.6145129,42.12725,77.00096,46.47651,0.6286283,0.9326389,58.67607,40.00842,0.2393493,0.2393493,0,-1,0,0.2393493,389.6559,0.6806922,0,0,0.9326389,0.2519467,0.2393493,0,0,0,4.553689,0,0,0,6.000012,100,0.1358918,0.2632843,0.7461111,0,5.486328
9/30/2007 4:00:00 PM,0.3628828,27.57311,81.31611,61.43526,0.3703779,0.5744826,51.11308,40.18266,0.6929141,0.6929141,0,-1,0,0.6929141,82.90819,1.110223E-16,0,0,0.5744826,0.7293833,0.6929141,0,0,0,4.553689,0,0.1549008,-0.1549008,5.836732,97.27868,0.1358918,0.7622055,0.459586,0,5.128171
9/30/2007 5:00:00 PM,0.1681553,12.8735,84.36411,76.40444,0.1734863,0.2793092,44.50914,39.41722,0.9894905,0.9894905,0,-1,0,0.9894905,28.22758,0,1.110223E-16,0,0.2793092,1.041569,0.9894905,0,0,0.172112,4.398788,0,0.7622597,-0.7622597,5.03324,83.88716,0.1358918,1.08844,0.2234474,0,4.678097
9/30/2007 6:00:00 PM,0.01066049,0,86.83791,90,0,0,37.94234,37.94234,1.695576,1.38,0,-1,0,1.38,0,0,0.3155758,0.4851334,0,1.452632,1.38,0,0,1.019067,3.636528,0,1.452632,-1.452632,3.502032,58.36708,0.1358918,1.865133,0,0,3.636528
9/30/2007 7:00:00 PM,0,0,89.11581,90,0,0,36.44257,36.44257,0.4117483,0.4117483,0,-1,0,0.4117483,0,0,5.551115E-17,0,0,0.4334193,0.4117483,0,0,2.633102,2.183897,0,0.4334193,-0.4334193,3.045168,50.75269,0.1358918,0.4529231,0,0,2.183897
9/30/2007 8:00:00 PM,0,0,91.5166,90,0,0,34.91791,34.91791,0.1037924,0.1037924,0,-1,0,0.1037924,0,0,0,0,0,0.1092552,0.1037924,0,0,3.114679,1.750478,0,0.1092552,-0.1092552,2.930003,48.83328,0.1358918,0.1141717,0,0,1.750478
9/30/2007 9:00:00 PM,0,0,94.51307,90,0,0,33.60483,33.60483,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.236074,1.641222,0,0,0,2.930003,48.83328,0.1358918,0,0,0,1.641222
9/30/2007 10:00:00 PM,0,0,99.31528,90,0,0,32.32909,32.32909,0.03242934,0.03242934,0,-1,0,0.03242934,0,0,0,0,0,0.03413615,0.03242934,0,0,3.236074,1.641222,0,0.03413615,-0.03413615,2.89402,48.23357,0.1358918,0.03567228,0,0,1.641222
9/30/2007 11:00:00 PM,0,0,111.617,90,0,0,31.55742,31.55742,0.2190625,0.2190625,0,-1,0,0.2190625,0,0,2.775558E-17,0,0,0.2305921,0.2190625,0,0,3.274003,1.607086,0,0.2305921,-0.2305921,2.650954,44.18249,0.1358918,0.2409688,0,0,1.607086
10/1/2007 12:00:00 AM,0,0,-164.2538,90,0,0,30.91022,30.91022,0.006852786,0.006852786,0,-1,0,0.006852786,0,0,8.673617E-19,0,0,0.007213458,0.006852786,0,0,3.530216,1.376494,0,0.007213458,-0.007213458,2.643351,44.05576,0.1358918,0.007538064,0,0,1.376494
10/1/2007 1:00:00 AM,0,0,-106.5787,90,0,0,30.22568,30.22568,0.1056269,0.1056269,0,-1,0,0.1056269,0,0,1.387779E-17,0,0,0.1111863,0.1056269,0,0,3.538231,1.369281,0,0.1111863,-0.1111863,2.52615,42.10242,0.1358918,0.1161896,0,0,1.369281
10/1/2007 2:00:00 AM,0,0,-97.39693,90,0,0,29.68427,29.68427,0.1002889,0.1002889,0,-1,0,0.1002889,0,0,0,0,0,0.1055673,0.1002889,0,0,3.661772,1.258094,0,0.1055673,-0.1055673,2.414873,40.2478,0.1358918,0.1103178,0,0,1.258094
10/1/2007 3:00:00 AM,0,0,-93.3187,90,0,0,29.24865,29.24865,0.067918,0.067918,0,-1,0,0.067918,0,0,1.387779E-17,0,0,0.07149263,0.067918,0,0,3.779069,1.152527,0,0.07149263,-0.07149263,2.339513,38.9918,0.1358918,0.0747098,0,0,1.152527
10/1/2007 4:00:00 AM,0,0,-90.58394,90,0,0,28.79436,28.79436,0.03132744,0.03132744,0,-1,0,0.03132744,0,0,0,0,0,0.03297625,0.03132744,0,0,3.858505,1.081034,0,0.03297625,-0.03297625,2.304753,38.41247,0.1358918,0.03446018,0,0,1.081034
10/1/2007 5:00:00 AM,0,0,-88.27779,90,0,0,28.40853,28.40853,0.04168881,0.04168881,0,0,0,0.04168881,0,0,6.938894E-18,0,0,0.04388295,0.04168881,0,0,3.895145,1.048058,0,0.04388295,-0.04388295,2.258496,37.64153,0.1358918,0.04585769,0,0,1.048058
10/1/2007 6:00:00 AM,0.02196967,0.8470703,-85.99917,88.53577,0.02538766,0.04440528,28.91376,28.17827,0.03944871,0.03944871,0,0,0,0.03944871,112.5646,0,0,0,0.04440528,0.04152495,0.03944871,0,0,3.943904,1.004175,0.002880328,0,0.002880328,2.261229,37.68707,0.1358915,0.04339358,0.03552423,0,1.048581
10/1/2007 7:00:00 AM,0.2391306,15.59848,-83.43699,73.57005,0.2492911,0.4221049,35.17702,27.9169,0.8051004,0.8051004,0,0,0,0.8051004,52.42885,0,0,0,0.4221049,0.8474741,0.8051004,0,0,3.941024,1.006768,0,0.4253692,-0.4253692,1.81285,30.21411,0.1358915,0.8856104,0.3376839,0,1.428872
